readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-22 00:00:13,1100983828.0,0.39,241.87,0.55,1.65,241.56,242.26,241.81,418.25,419.04,419.52,418.91,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1103474196.0,1096181350.0,,1,4.6,86.1,0,2025-09-22 00:00:13,0,0,0,0
2025-09-22 00:00:58,1100983828.0,0.39,241.72,0.55,1.65,240.62,242.42,242.13,417.57,419.37,419.07,418.69,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1103474196.0,1096181350.0,,1,4.6,86.2,0,2025-09-22 00:00:58,0,0,0,0
2025-09-22 00:01:43,1100989071.0,0.39,241.36,0.55,1.64,240.26,242.14,241.7,416.66,419.24,418.27,418.06,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103479439.0,1096181350.0,,1,4.6,86.3,0,2025-09-22 00:01:43,0,0,0,0
2025-09-22 00:02:28,1100989071.0,0.39,241.11,0.55,1.64,239.56,242.04,241.74,416.42,419.0,417.43,417.63,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103479439.0,1096181350.0,,1,4.6,86.4,0,2025-09-22 00:02:28,0,0,0,0
2025-09-22 00:03:13,1100994314.0,0.39,241.31,0.55,1.65,240.56,241.59,241.8,416.86,418.82,418.22,417.95,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103484682.0,1096181350.0,,1,4.6,86.4,0,2025-09-22 00:03:13,0,0,0,0
2025-09-22 00:03:58,1100994314.0,0.39,241.48,0.55,1.65,241.03,241.78,241.64,416.98,420.01,417.77,418.23,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103484682.0,1096181350.0,,1,4.7,86.5,0,2025-09-22 00:03:58,0,0,0,0
2025-09-22 00:04:43,1100999557.0,0.39,241.62,0.55,1.65,241.11,241.97,241.8,417.42,419.66,418.43,418.45,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103484682.0,1096181350.0,,1,4.7,86.6,0,2025-09-22 00:04:43,0,0,0,0
2025-09-22 00:05:28,1100999557.0,0.39,241.52,0.55,1.65,241.04,241.84,241.69,417.04,419.57,418.36,418.38,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103489925.0,1096181350.0,,1,4.7,86.5,1,2025-09-22 00:05:28,0,0,1,0
2025-09-22 00:06:13,1101004800.0,0.39,241.52,0.55,1.65,241.06,242.01,241.5,417.02,419.4,418.55,418.33,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103489925.0,1096181350.0,,1,5.2,87.9,1,2025-09-22 00:06:13,0,0,1,0
2025-09-22 00:06:58,1101020529.0,3.04,239.8,5.69,17.08,238.25,240.6,240.55,413.47,417.35,415.2,415.38,7.52,4.81,4.75,1.54,0.76,0.75,2.65,0.91,0.87,0.86,4.09,1.79,1.16,1.14,0.75,0.86,0.65,0.65,50.1,1103516140.0,1096223293.0,,1,5.4,89.8,1,2025-09-22 00:06:58,1,0,1,0
2025-09-22 00:07:43,1101041500.0,3.05,239.57,5.69,17.07,238.22,240.33,240.16,413.45,416.06,415.31,414.88,7.54,4.8,4.73,1.55,0.75,0.75,2.63,0.91,0.87,0.85,4.09,1.8,1.15,1.14,0.76,0.86,0.65,0.66,50.1,1103547597.0,1096254751.0,,1,5.5,90.5,0,2025-09-22 00:07:43,1,0,0,0
2025-09-22 00:08:28,1101062472.0,3.06,239.78,5.7,17.1,238.33,240.62,240.39,413.83,416.54,415.54,415.32,7.54,4.82,4.74,1.55,0.76,0.75,2.64,0.91,0.87,0.86,4.1,1.8,1.16,1.14,0.76,0.86,0.65,0.66,50.1,1103573811.0,1096286208.0,,1,5.4,90.0,0,2025-09-22 00:08:28,1,0,0,0
2025-09-22 00:09:13,1101083443.0,3.05,239.61,5.69,17.08,238.17,240.5,240.17,413.89,416.07,415.09,415.02,7.53,4.82,4.73,1.55,0.76,0.75,2.63,0.9,0.87,0.86,4.09,1.79,1.16,1.14,0.76,0.86,0.65,0.66,50.1,1103600026.0,1096328151.0,,1,5.4,89.3,0,2025-09-22 00:09:13,1,0,0,0
2025-09-22 00:09:58,1101104415.0,3.05,239.61,5.68,17.05,238.13,240.42,240.3,413.0,417.07,415.0,414.96,7.53,4.8,4.72,1.55,0.76,0.75,2.63,0.9,0.87,0.85,4.08,1.79,1.15,1.13,0.76,0.86,0.66,0.66,50.0,1103626240.0,1096359608.0,,1,5.3,87.6,0,2025-09-22 00:09:58,1,0,0,0
2025-09-22 00:10:43,1101120143.0,3.05,239.58,5.69,17.07,238.07,240.51,240.16,413.3,416.97,414.61,414.98,7.53,4.82,4.71,1.55,0.76,0.74,2.63,0.9,0.88,0.85,4.08,1.79,1.16,1.13,0.76,0.87,0.65,0.66,50.1,1103652454.0,1096391066.0,,1,5.2,84.7,0,2025-09-22 00:10:43,1,0,0,0
2025-09-22 00:11:28,1101141115.0,3.05,239.67,5.69,17.08,238.15,240.37,240.51,413.4,417.18,414.81,415.01,7.53,4.81,4.73,1.55,0.76,0.75,2.63,0.9,0.87,0.86,4.09,1.79,1.16,1.14,0.76,0.86,0.65,0.66,50.1,1103678669.0,1096422523.0,,1,5.1,81.9,0,2025-09-22 00:11:28,1,0,0,0
2025-09-22 00:12:13,1101162086.0,3.06,240.85,5.71,17.14,239.71,241.39,241.47,415.9,417.9,417.71,417.33,7.57,4.83,4.74,1.56,0.75,0.75,2.68,0.92,0.89,0.87,4.13,1.81,1.17,1.14,0.75,0.86,0.64,0.65,50.1,1103710126.0,1096464466.0,,1,4.7,81.7,0,2025-09-22 00:12:13,1,0,0,0
2025-09-22 00:12:58,1101183058.0,3.07,240.69,5.73,17.18,239.91,241.8,240.37,415.82,418.45,416.39,416.86,7.6,4.87,4.71,1.57,0.75,0.74,2.68,0.92,0.9,0.86,4.13,1.82,1.18,1.13,0.75,0.86,0.64,0.65,50.1,1103736340.0,1096495923.0,,1,4.7,82.2,1,2025-09-22 00:12:58,1,0,1,0
2025-09-22 00:13:43,1101193544.0,0.4,241.66,0.56,1.67,241.55,242.14,241.3,417.13,420.5,418.05,418.56,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1103752069.0,1096516895.0,,1,4.7,82.5,0,2025-09-22 00:13:43,0,0,0,0
2025-09-22 00:14:28,1101198787.0,0.39,241.65,0.55,1.66,241.45,242.2,241.32,417.03,420.16,418.46,418.53,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1103752069.0,1096516895.0,,1,4.7,82.9,0,2025-09-22 00:14:28,0,0,0,0
2025-09-22 00:15:13,1101198787.0,0.39,241.74,0.55,1.65,241.12,241.92,242.2,417.27,419.69,419.18,418.63,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103757312.0,1096516895.0,,1,4.7,83.9,0,2025-09-22 00:15:13,0,0,0,0
2025-09-22 00:15:58,1101204029.0,0.39,241.54,0.55,1.65,241.13,241.69,241.82,417.14,419.61,418.34,418.37,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103757312.0,1096516895.0,,1,4.7,85.5,0,2025-09-22 00:15:58,0,0,0,0
2025-09-22 00:16:43,1101204029.0,0.39,241.64,0.55,1.65,241.18,242.09,241.65,417.32,420.05,418.21,418.43,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103762555.0,1096516895.0,,1,5.2,86.9,0,2025-09-22 00:16:43,0,0,0,0
2025-09-22 00:17:28,1101204029.0,0.39,241.48,0.55,1.65,241.02,241.87,241.55,417.38,418.96,418.41,418.31,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103762555.0,1096516895.0,,1,5.3,87.9,0,2025-09-22 00:17:28,0,0,0,0
2025-09-22 00:18:13,1101209272.0,0.39,241.45,0.55,1.65,241.08,241.71,241.58,416.9,419.3,418.42,418.24,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103767798.0,1096516895.0,,1,5.3,88.7,0,2025-09-22 00:18:13,0,0,0,0
2025-09-22 00:18:58,1101209272.0,0.39,241.59,0.55,1.65,241.33,241.97,241.48,417.61,419.26,418.46,418.42,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103767798.0,1096516895.0,,1,5.4,89.6,0,2025-09-22 00:18:58,0,0,0,0
2025-09-22 00:19:43,1101214515.0,0.39,242.39,0.55,1.66,241.96,242.61,242.62,418.56,421.61,419.33,419.8,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1103773041.0,1096527380.0,,1,5.4,90.2,0,2025-09-22 00:19:43,0,0,0,0
2025-09-22 00:20:28,1101214515.0,0.39,242.33,0.55,1.65,241.95,242.42,242.63,418.39,421.67,419.12,419.75,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1103773041.0,1096527380.0,,1,5.5,90.8,0,2025-09-22 00:20:28,0,0,0,0
2025-09-22 00:21:13,1101219758.0,0.39,242.16,0.55,1.65,241.69,242.43,242.38,418.26,421.07,418.98,419.44,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103778284.0,1096527380.0,,1,6.0,91.0,0,2025-09-22 00:21:13,0,0,0,0
2025-09-22 00:21:58,1101219758.0,0.39,242.1,0.55,1.65,241.7,242.53,242.08,418.3,420.98,418.7,419.37,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103778284.0,1096527380.0,,1,6.0,91.4,0,2025-09-22 00:21:58,0,0,0,0
2025-09-22 00:22:43,1101225001.0,0.39,242.08,0.55,1.65,241.7,242.33,242.22,418.03,420.81,419.03,419.29,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103783526.0,1096527380.0,,1,6.1,91.6,0,2025-09-22 00:22:43,0,0,0,0
2025-09-22 00:23:28,1101225001.0,0.39,242.11,0.55,1.65,241.65,242.33,242.37,418.57,420.19,419.3,419.46,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103783526.0,1096527380.0,,1,6.1,91.7,0,2025-09-22 00:23:28,0,0,0,0
2025-09-22 00:24:13,1101230244.0,0.39,242.37,0.55,1.65,241.77,242.54,242.8,418.61,420.96,419.81,419.83,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1103783526.0,1096527380.0,,1,6.1,91.8,0,2025-09-22 00:24:13,0,0,0,0
2025-09-22 00:24:58,1101230244.0,0.39,242.38,0.55,1.65,241.82,242.37,242.97,418.51,420.9,420.06,419.77,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103788769.0,1096527380.0,,1,6.2,91.9,0,2025-09-22 00:24:58,0,0,0,0
2025-09-22 00:25:43,1101235487.0,0.39,242.23,0.55,1.65,241.69,242.3,242.72,418.18,421.07,419.43,419.63,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103788769.0,1096527380.0,,1,6.2,92.0,0,2025-09-22 00:25:43,0,0,0,0
2025-09-22 00:26:28,1101235487.0,0.39,242.39,0.55,1.65,241.83,242.62,242.73,419.09,420.78,419.62,419.84,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103794012.0,1096527380.0,,1,6.2,92.1,0,2025-09-22 00:26:28,0,0,0,0
2025-09-22 00:27:13,1101240730.0,0.39,242.44,0.55,1.65,241.91,242.61,242.81,418.76,421.36,419.64,419.91,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103799255.0,1096527380.0,,1,6.3,92.2,0,2025-09-22 00:27:13,0,0,0,0
2025-09-22 00:27:58,1101240730.0,0.39,242.45,0.55,1.65,242.06,242.73,242.56,418.81,421.36,419.61,419.91,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1103799255.0,1096527380.0,,1,6.3,92.3,0,2025-09-22 00:27:58,0,0,0,0
2025-09-22 00:28:43,1101251215.0,3.01,241.85,5.69,17.07,240.8,242.24,242.51,417.33,420.42,418.93,418.88,7.52,4.81,4.74,1.54,0.73,0.73,2.74,0.95,0.9,0.88,4.13,1.81,1.17,1.15,0.74,0.85,0.63,0.64,50.0,1103809741.0,1096548352.0,,1,6.7,92.5,0,2025-09-22 00:28:43,1,0,0,0
2025-09-22 00:29:28,1101272187.0,3.06,241.87,5.73,17.2,240.87,242.32,242.44,417.46,420.24,419.11,418.96,7.58,4.85,4.77,1.56,0.75,0.75,2.73,0.95,0.9,0.88,4.16,1.83,1.18,1.16,0.75,0.85,0.64,0.65,50.0,1103841198.0,1096579809.0,,1,6.7,92.5,0,2025-09-22 00:29:28,1,0,0,0
2025-09-22 00:30:13,1101293158.0,3.06,241.91,5.74,17.21,240.84,242.47,242.44,417.47,420.52,419.02,419.03,7.58,4.87,4.77,1.56,0.75,0.75,2.74,0.95,0.91,0.88,4.16,1.82,1.18,1.16,0.75,0.85,0.64,0.65,50.0,1103867412.0,1096621752.0,,1,6.3,91.9,1,2025-09-22 00:30:13,1,0,1,0
2025-09-22 00:30:58,1101314130.0,3.06,241.95,5.73,17.2,240.96,242.51,242.38,417.43,420.69,419.07,419.04,7.57,4.86,4.77,1.56,0.75,0.75,2.73,0.94,0.91,0.88,4.16,1.83,1.18,1.16,0.75,0.86,0.64,0.65,50.0,1103893627.0,1096653210.0,,1,6.1,90.8,1,2025-09-22 00:30:58,1,0,1,0
2025-09-22 00:31:43,1101335101.0,3.05,241.2,5.71,17.12,240.05,242.07,241.48,416.2,419.01,418.07,417.73,7.54,4.83,4.76,1.55,0.75,0.75,2.69,0.93,0.89,0.87,4.13,1.81,1.17,1.15,0.75,0.86,0.64,0.65,50.1,1103925084.0,1096695153.0,,1,6.0,89.3,1,2025-09-22 00:31:43,1,0,1,0
2025-09-22 00:32:28,1101350830.0,3.05,241.19,5.72,17.16,240.09,242.06,241.42,416.29,418.86,418.08,417.77,7.56,4.86,4.74,1.56,0.75,0.74,2.7,0.93,0.9,0.87,4.14,1.82,1.18,1.14,0.75,0.86,0.64,0.65,50.0,1103951299.0,1096726610.0,,1,6.0,88.5,1,2025-09-22 00:32:28,1,0,1,0
2025-09-22 00:33:13,1101371802.0,3.05,241.23,5.72,17.17,240.06,242.04,241.61,416.49,419.16,417.83,417.79,7.57,4.87,4.74,1.56,0.75,0.74,2.71,0.93,0.91,0.87,4.14,1.82,1.18,1.14,0.75,0.86,0.64,0.65,50.1,1103972270.0,1096758067.0,,1,5.5,88.1,1,2025-09-22 00:33:13,1,0,1,0
2025-09-22 00:33:58,1101392773.0,3.05,241.09,5.71,17.14,239.95,241.62,241.7,416.0,419.29,417.43,417.54,7.56,4.84,4.74,1.56,0.75,0.74,2.7,0.93,0.9,0.87,4.13,1.81,1.17,1.15,0.75,0.86,0.64,0.65,50.0,1104003727.0,1096789524.0,,1,5.4,88.0,1,2025-09-22 00:33:58,1,0,1,0
2025-09-22 00:34:43,1101413745.0,3.05,241.2,5.71,17.14,240.08,241.57,241.95,416.49,418.78,418.03,417.76,7.57,4.83,4.74,1.56,0.74,0.75,2.7,0.93,0.9,0.87,4.13,1.82,1.17,1.15,0.75,0.86,0.64,0.65,50.0,1104029942.0,1096831468.0,,1,5.4,87.7,1,2025-09-22 00:34:43,1,0,1,0
2025-09-22 00:35:28,1101429473.0,3.04,241.29,5.71,17.12,240.24,241.71,241.94,416.48,419.61,417.71,417.89,7.57,4.83,4.72,1.56,0.74,0.74,2.7,0.93,0.9,0.87,4.13,1.82,1.17,1.14,0.75,0.86,0.64,0.65,50.1,1104056156.0,1096862925.0,,1,5.4,87.3,1,2025-09-22 00:35:28,1,0,1,0
2025-09-22 00:36:13,1101450445.0,3.05,241.19,5.71,17.13,240.12,241.55,241.91,416.0,419.42,417.85,417.78,7.57,4.82,4.73,1.56,0.74,0.74,2.7,0.93,0.89,0.87,4.13,1.82,1.17,1.14,0.75,0.86,0.64,0.65,50.0,1104082371.0,1096904868.0,,1,5.3,87.5,0,2025-09-22 00:36:13,1,0,0,0
2025-09-22 00:36:58,1101471416.0,3.05,241.27,5.71,17.13,240.19,242.0,241.63,416.44,419.56,417.67,417.8,7.58,4.85,4.71,1.56,0.75,0.74,2.69,0.93,0.9,0.87,4.13,1.82,1.17,1.14,0.75,0.86,0.64,0.65,50.0,1104108585.0,1096936325.0,,1,5.3,87.4,0,2025-09-22 00:36:58,1,0,0,0
2025-09-22 00:37:43,1101492388.0,3.05,241.4,5.73,17.18,240.35,242.17,241.7,417.4,418.84,418.13,418.04,7.61,4.87,4.7,1.57,0.74,0.73,2.71,0.93,0.91,0.87,4.14,1.83,1.18,1.14,0.75,0.86,0.63,0.65,50.1,1104140042.0,1096967782.0,,1,5.3,86.4,0,2025-09-22 00:37:43,1,0,0,0
2025-09-22 00:38:28,1101513359.0,3.05,241.31,5.72,17.16,240.24,242.24,241.47,417.12,418.79,417.99,417.98,7.59,4.87,4.69,1.57,0.75,0.73,2.7,0.92,0.91,0.86,4.14,1.82,1.18,1.13,0.75,0.86,0.63,0.65,50.1,1104166257.0,1097009725.0,,1,5.2,85.5,0,2025-09-22 00:38:28,1,0,0,0
2025-09-22 00:39:13,1101534331.0,3.07,241.56,5.74,17.23,240.72,242.53,241.43,417.42,419.37,418.37,418.39,7.63,4.91,4.69,1.59,0.75,0.73,2.71,0.92,0.92,0.86,4.16,1.84,1.19,1.13,0.75,0.86,0.63,0.65,50.0,1104192471.0,1097041183.0,,1,5.1,83.2,0,2025-09-22 00:39:13,1,0,0,0
2025-09-22 00:39:58,1101550060.0,3.04,241.7,5.72,17.16,240.74,242.74,241.64,417.5,420.33,418.09,418.65,7.56,4.9,4.71,1.57,0.75,0.72,2.72,0.92,0.92,0.88,4.14,1.82,1.19,1.14,0.75,0.86,0.63,0.64,50.1,1104218685.0,1097083126.0,,1,4.7,80.9,0,2025-09-22 00:39:58,1,0,0,0
2025-09-22 00:40:43,1101571031.0,3.04,241.63,5.72,17.15,240.65,242.62,241.63,416.98,420.28,418.27,418.52,7.56,4.87,4.72,1.56,0.75,0.73,2.72,0.93,0.92,0.88,4.14,1.82,1.18,1.14,0.75,0.86,0.63,0.64,50.0,1104250143.0,1097114583.0,,1,4.6,79.9,0,2025-09-22 00:40:43,1,0,0,0
2025-09-22 00:41:28,1101592003.0,3.04,241.65,5.71,17.13,240.49,242.56,241.9,417.34,420.01,418.28,418.54,7.56,4.83,4.73,1.56,0.74,0.74,2.71,0.93,0.91,0.88,4.14,1.82,1.17,1.14,0.75,0.86,0.63,0.64,50.0,1104276357.0,1097156526.0,,1,4.5,77.8,0,2025-09-22 00:41:28,1,0,0,0
2025-09-22 00:42:13,1101612974.0,3.03,241.53,5.71,17.12,239.57,242.74,242.29,416.55,420.51,417.97,418.3,7.54,4.84,4.74,1.55,0.75,0.73,2.71,0.92,0.9,0.88,4.13,1.81,1.17,1.15,0.75,0.86,0.64,0.64,50.0,1104297329.0,1097187983.0,,1,4.4,75.7,0,2025-09-22 00:42:13,1,0,0,0
2025-09-22 00:42:58,1101628703.0,3.03,241.72,5.71,17.13,239.67,243.02,242.48,417.42,420.07,418.52,418.66,7.54,4.84,4.75,1.55,0.75,0.73,2.71,0.92,0.9,0.89,4.14,1.81,1.18,1.15,0.75,0.86,0.64,0.64,50.1,1104328786.0,1097219441.0,,1,4.0,73.9,0,2025-09-22 00:42:58,1,0,0,0
2025-09-22 00:43:43,1101649674.0,3.03,241.76,5.71,17.12,239.71,242.87,242.72,416.94,420.69,418.62,418.75,7.52,4.83,4.77,1.55,0.75,0.74,2.72,0.92,0.9,0.89,4.13,1.8,1.17,1.16,0.74,0.86,0.64,0.64,50.1,1104355000.0,1097250898.0,,1,3.9,71.6,0,2025-09-22 00:43:43,1,0,0,0
2025-09-22 00:44:28,1101670646.0,3.03,241.76,5.71,17.12,240.5,242.34,242.45,417.34,420.15,418.74,418.74,7.55,4.82,4.75,1.55,0.74,0.74,2.73,0.94,0.9,0.88,4.13,1.82,1.17,1.15,0.74,0.86,0.63,0.64,50.0,1104381215.0,1097292841.0,,1,3.8,69.5,0,2025-09-22 00:44:28,1,0,0,0
2025-09-22 00:45:13,1101691617.0,3.03,241.8,5.7,17.1,240.65,242.49,242.28,417.27,420.37,418.81,418.69,7.57,4.82,4.72,1.56,0.73,0.73,2.71,0.93,0.91,0.88,4.13,1.82,1.17,1.14,0.74,0.86,0.63,0.64,50.1,1104407429.0,1097324298.0,,1,3.7,67.6,0,2025-09-22 00:45:13,1,0,0,0
2025-09-22 00:45:58,1101712589.0,3.03,241.87,5.7,17.11,240.78,242.66,242.18,417.43,420.49,418.86,418.92,7.56,4.84,4.71,1.56,0.74,0.73,2.71,0.93,0.91,0.88,4.14,1.82,1.17,1.14,0.75,0.86,0.63,0.64,50.0,1104433644.0,1097366241.0,,1,3.7,65.7,0,2025-09-22 00:45:58,1,0,0,0
2025-09-22 00:46:43,1101728317.0,3.03,241.87,5.71,17.14,240.77,242.81,242.03,417.71,420.34,418.73,418.9,7.58,4.86,4.71,1.57,0.74,0.72,2.73,0.93,0.92,0.88,4.14,1.82,1.18,1.14,0.74,0.86,0.63,0.64,50.0,1104465101.0,1097397699.0,,1,3.6,63.8,0,2025-09-22 00:46:43,1,0,0,0
2025-09-22 00:47:28,1101749289.0,3.03,241.88,5.7,17.11,240.7,242.84,242.1,417.58,420.4,418.85,418.94,7.56,4.85,4.7,1.56,0.74,0.72,2.72,0.93,0.91,0.88,4.14,1.82,1.18,1.14,0.74,0.86,0.63,0.64,50.0,1104491315.0,1097439642.0,,1,3.1,62.0,0,2025-09-22 00:47:28,1,0,0,0
2025-09-22 00:48:13,1101754532.0,0.41,242.85,0.57,1.71,242.45,243.31,242.79,419.74,421.44,420.69,420.62,1.41,0.3,0.0,0.34,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1104496558.0,1097439642.0,,1,3.1,60.9,0,2025-09-22 00:48:13,0,0,0,0
2025-09-22 00:48:58,1101759775.0,0.41,242.77,0.57,1.7,242.39,243.3,242.64,419.56,421.54,420.39,420.46,1.41,0.3,0.0,0.34,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1104496558.0,1097439642.0,,1,3.0,61.9,0,2025-09-22 00:48:58,0,0,0,0
2025-09-22 00:49:43,1101759775.0,0.41,243.02,0.57,1.7,242.59,243.62,242.86,419.7,422.31,420.75,420.94,1.41,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1104501801.0,1097439642.0,,1,3.0,64.5,0,2025-09-22 00:49:43,0,0,0,0
2025-09-22 00:50:28,1101765018.0,0.4,242.97,0.56,1.69,242.56,243.47,242.9,420.1,421.94,420.49,420.87,1.4,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1104501801.0,1097439642.0,,1,3.1,67.5,0,2025-09-22 00:50:28,0,0,0,0
2025-09-22 00:51:13,1101765018.0,0.4,243.02,0.56,1.69,242.57,243.54,242.96,419.92,422.33,420.52,420.92,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104507044.0,1097439642.0,,1,3.1,70.2,0,2025-09-22 00:51:13,0,0,0,0
2025-09-22 00:51:58,1101770260.0,0.4,243.09,0.56,1.68,242.58,243.42,243.28,419.64,422.74,420.74,421.05,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104507044.0,1097439642.0,,1,3.1,72.3,0,2025-09-22 00:51:58,0,0,0,0
2025-09-22 00:52:43,1101770260.0,0.4,243.0,0.56,1.67,242.51,243.24,243.26,419.55,422.26,420.85,420.88,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104512287.0,1097439642.0,,1,3.1,74.0,0,2025-09-22 00:52:43,0,0,0,0
2025-09-22 00:53:28,1101775503.0,0.4,243.07,0.56,1.67,242.51,243.26,243.45,419.78,422.21,421.04,420.95,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104512287.0,1097450127.0,,1,3.1,75.4,0,2025-09-22 00:53:28,0,0,0,0
2025-09-22 00:54:13,1101775503.0,0.4,243.18,0.56,1.67,242.63,243.4,243.53,420.0,422.4,421.22,421.21,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104517530.0,1097450127.0,,1,3.1,76.3,0,2025-09-22 00:54:13,0,0,0,0
2025-09-22 00:54:58,1101780746.0,0.4,243.17,0.56,1.67,242.59,243.05,243.88,420.12,421.91,421.52,421.18,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104517530.0,1097450127.0,,1,3.1,77.2,0,2025-09-22 00:54:58,0,0,0,0
2025-09-22 00:55:43,1101780746.0,0.4,243.06,0.55,1.66,242.46,243.07,243.65,419.6,422.43,420.93,420.96,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104522772.0,1097450127.0,,1,3.2,78.0,0,2025-09-22 00:55:43,0,0,0,0
2025-09-22 00:56:28,1101785989.0,0.4,242.88,0.55,1.66,242.69,243.38,242.57,419.64,421.7,420.68,420.67,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104522772.0,1097450127.0,,1,3.6,78.7,0,2025-09-22 00:56:28,0,0,0,0
2025-09-22 00:57:13,1101785989.0,0.39,241.93,0.55,1.66,241.49,242.44,241.87,417.79,420.39,418.91,419.07,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104528015.0,1097450127.0,,1,3.6,79.7,0,2025-09-22 00:57:13,0,0,0,0
2025-09-22 00:57:58,1101791232.0,0.39,242.09,0.55,1.65,241.37,242.38,242.54,417.58,420.77,419.6,419.18,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104533258.0,1097450127.0,,1,3.7,80.5,0,2025-09-22 00:57:58,0,0,0,0
2025-09-22 00:58:43,1101791232.0,0.39,242.37,0.55,1.66,241.5,242.61,243.01,418.32,421.02,420.06,419.74,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104533258.0,1097450127.0,,1,3.7,81.3,0,2025-09-22 00:58:43,0,0,0,0
2025-09-22 00:59:28,1101796475.0,0.39,242.4,0.55,1.65,241.52,242.76,242.92,418.22,421.07,420.24,419.8,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104538501.0,1097450127.0,,1,3.8,81.9,0,2025-09-22 00:59:28,0,0,0,0
2025-09-22 01:00:13,1101796475.0,0.39,242.46,0.55,1.66,241.52,242.8,243.08,418.28,421.58,420.02,419.93,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104538501.0,1097450127.0,,1,3.8,82.5,0,2025-09-22 01:00:13,0,0,0,0
2025-09-22 01:00:58,1101801718.0,0.39,242.38,0.55,1.65,241.38,242.65,243.13,418.22,421.43,419.82,419.78,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104538501.0,1097450127.0,,1,3.8,83.1,0,2025-09-22 01:00:58,0,0,0,0
2025-09-22 01:01:43,1101801718.0,0.39,242.3,0.55,1.65,241.41,242.46,243.05,418.05,420.8,420.2,419.69,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104543744.0,1097450127.0,,1,3.9,83.6,0,2025-09-22 01:01:43,0,0,0,0
2025-09-22 01:02:28,1101806961.0,0.39,242.4,0.55,1.66,241.45,242.67,243.1,418.29,421.33,419.94,419.83,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104543744.0,1097450127.0,,1,4.0,85.3,0,2025-09-22 01:02:28,0,0,0,0
2025-09-22 01:03:13,1101806961.0,0.4,243.5,0.55,1.66,242.93,243.4,244.17,419.96,423.04,422.24,421.72,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104548987.0,1097450127.0,,1,4.4,86.3,0,2025-09-22 01:03:13,0,0,0,0
2025-09-22 01:03:58,1101812204.0,0.4,243.49,0.55,1.66,242.96,243.44,244.08,420.45,422.42,422.34,421.71,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104554230.0,1097460613.0,,1,4.5,87.3,0,2025-09-22 01:03:58,0,0,0,0
2025-09-22 01:04:43,1101812204.0,0.4,243.52,0.55,1.66,242.93,243.46,244.18,420.07,423.25,422.04,421.76,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104554230.0,1097460613.0,,1,4.5,87.6,0,2025-09-22 01:04:43,0,0,0,0
2025-09-22 01:05:28,1101817446.0,0.4,243.44,0.55,1.66,242.91,243.34,244.07,420.35,422.78,421.81,421.63,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104559473.0,1097460613.0,,1,4.5,87.4,0,2025-09-22 01:05:28,0,0,0,0
2025-09-22 01:06:13,1101817446.0,0.4,243.48,0.55,1.66,242.97,243.71,243.76,420.41,422.71,422.01,421.8,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104559473.0,1097460613.0,,1,4.5,87.2,0,2025-09-22 01:06:13,0,0,0,0
2025-09-22 01:06:58,1101822689.0,0.4,243.51,0.55,1.66,243.18,243.83,243.54,420.7,423.05,421.58,421.77,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104564716.0,1097460613.0,,1,4.6,87.1,0,2025-09-22 01:06:58,0,0,0,0
2025-09-22 01:07:43,1101822689.0,0.4,243.51,0.55,1.66,242.83,243.91,243.79,420.25,423.43,421.61,421.8,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104564716.0,1097460613.0,,1,4.6,87.1,0,2025-09-22 01:07:43,0,0,0,0
2025-09-22 01:08:28,1101827932.0,0.4,243.58,0.55,1.66,242.82,244.04,243.88,420.11,423.65,421.9,421.92,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104569958.0,1097460613.0,,1,4.6,87.2,0,2025-09-22 01:08:28,0,0,0,0
2025-09-22 01:09:13,1101827932.0,0.4,243.75,0.55,1.66,243.14,243.89,244.22,420.93,423.18,422.44,422.17,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1104569958.0,1097460613.0,,1,4.7,87.4,0,2025-09-22 01:09:13,0,0,0,0
2025-09-22 01:09:58,1101833175.0,0.4,244.46,0.55,1.66,243.74,244.57,245.07,422.28,424.47,423.48,423.45,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104575201.0,1097460613.0,,1,4.7,87.4,0,2025-09-22 01:09:58,0,0,0,0
2025-09-22 01:10:43,1101833175.0,0.4,244.49,0.56,1.67,243.76,244.64,245.09,421.96,424.83,423.64,423.5,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104575201.0,1097460613.0,,1,4.7,87.5,0,2025-09-22 01:10:43,0,0,0,0
2025-09-22 01:11:28,1101838418.0,0.4,244.4,0.55,1.66,243.84,244.57,244.81,422.24,424.34,423.37,423.34,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104580444.0,1097460613.0,,1,4.7,87.6,0,2025-09-22 01:11:28,0,0,0,0
2025-09-22 01:12:13,1101838418.0,0.4,244.33,0.55,1.66,243.77,244.74,244.49,421.99,424.66,422.91,423.2,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104580444.0,1097460613.0,,1,4.7,87.7,0,2025-09-22 01:12:13,0,0,0,0
2025-09-22 01:12:58,1101843661.0,0.4,244.52,0.55,1.66,243.9,244.59,245.09,421.98,424.87,423.73,423.53,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104585687.0,1097460613.0,,1,5.2,87.8,0,2025-09-22 01:12:58,0,0,0,0
2025-09-22 01:13:43,1101843661.0,0.4,244.52,0.55,1.66,243.96,244.51,245.11,421.81,425.06,423.71,423.52,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104585687.0,1097471099.0,,1,5.2,87.8,0,2025-09-22 01:13:43,0,0,0,0
2025-09-22 01:14:28,1101848904.0,0.4,244.51,0.55,1.66,244.06,244.54,244.95,421.8,424.95,423.78,423.46,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104590930.0,1097471099.0,,1,5.2,87.9,0,2025-09-22 01:14:28,0,0,0,0
2025-09-22 01:15:13,1101848904.0,0.4,244.42,0.55,1.66,243.93,244.48,244.86,421.79,425.0,423.25,423.37,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104590930.0,1097471099.0,,1,5.2,87.9,0,2025-09-22 01:15:13,0,0,0,0
2025-09-22 01:15:58,1101854147.0,0.4,244.38,0.55,1.66,244.02,244.41,244.72,422.11,424.12,423.6,423.24,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104596173.0,1097471099.0,,1,5.2,88.1,0,2025-09-22 01:15:58,0,0,0,0
2025-09-22 01:16:43,1101854147.0,0.4,244.54,0.56,1.67,244.13,244.61,244.9,422.22,424.67,423.79,423.61,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104596173.0,1097471099.0,,1,5.3,88.1,0,2025-09-22 01:16:43,0,0,0,0
2025-09-22 01:17:28,1101859389.0,0.4,244.02,0.55,1.66,245.04,239.81,247.22,420.47,423.19,424.28,422.56,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104601416.0,1097471099.0,,1,5.3,88.2,0,2025-09-22 01:17:28,0,0,0,0
2025-09-22 01:18:13,1101859389.0,0.4,244.1,0.55,1.66,245.22,239.59,247.5,420.68,423.28,424.4,422.78,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104601416.0,1097471099.0,,1,5.3,88.1,0,2025-09-22 01:18:13,0,0,0,0
2025-09-22 01:18:58,1101859389.0,0.4,244.22,0.55,1.66,245.37,239.79,247.51,421.29,422.8,424.91,423.0,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104606659.0,1097471099.0,,1,5.3,88.1,0,2025-09-22 01:18:58,0,0,0,0
2025-09-22 01:19:43,1101864632.0,0.4,243.9,0.55,1.66,245.18,239.64,246.89,420.75,422.61,423.96,422.32,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104606659.0,1097471099.0,,1,5.4,88.1,0,2025-09-22 01:19:43,0,0,0,0
2025-09-22 01:20:28,1101864632.0,0.4,243.96,0.55,1.66,245.16,239.62,247.12,421.02,422.07,424.58,422.6,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104611901.0,1097471099.0,,1,5.4,88.2,0,2025-09-22 01:20:28,0,0,0,0
2025-09-22 01:21:13,1101869875.0,0.4,244.08,0.55,1.66,245.18,239.82,247.26,421.0,422.6,424.68,422.74,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104611901.0,1097471099.0,,1,5.4,88.2,0,2025-09-22 01:21:13,0,0,0,0
2025-09-22 01:21:58,1101869875.0,0.4,244.04,0.55,1.66,245.08,239.43,247.62,420.78,422.31,424.97,422.74,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104617144.0,1097471099.0,,1,5.4,88.3,0,2025-09-22 01:21:58,0,0,0,0
2025-09-22 01:22:43,1101880361.0,2.97,243.23,5.67,17.01,243.45,239.23,247.03,419.31,421.44,423.12,421.28,7.55,4.66,4.81,1.52,0.68,0.77,2.81,1.03,0.88,0.9,4.14,1.84,1.11,1.19,0.73,0.83,0.61,0.65,50.0,1104622387.0,1097481585.0,,1,5.4,88.2,0,2025-09-22 01:22:43,1,0,0,0
2025-09-22 01:23:28,1101896090.0,3.01,242.28,5.69,17.06,242.81,238.6,245.43,418.17,419.47,421.25,419.53,7.57,4.69,4.8,1.53,0.69,0.78,2.77,1.01,0.87,0.88,4.13,1.84,1.12,1.18,0.74,0.83,0.62,0.66,50.0,1104648602.0,1097523528.0,,1,5.5,88.0,0,2025-09-22 01:23:28,1,0,0,0
2025-09-22 01:24:13,1101917061.0,3.02,242.58,5.71,17.12,245.6,240.25,241.89,418.97,420.17,421.28,420.13,7.69,4.75,4.68,1.59,0.68,0.75,2.78,1.01,0.91,0.85,4.16,1.89,1.14,1.13,0.74,0.84,0.6,0.66,50.0,1104680059.0,1097554985.0,,1,5.4,85.8,0,2025-09-22 01:24:13,1,0,0,0
2025-09-22 01:25:43,1101959004.0,3.02,242.72,5.72,17.16,245.77,240.59,241.8,419.04,421.04,421.04,420.3,7.71,4.77,4.67,1.6,0.68,0.75,2.79,1.01,0.92,0.85,4.17,1.9,1.15,1.13,0.74,0.84,0.59,0.66,50.0,1104732488.0,1097628385.0,,1,5.2,79.9,0,2025-09-22 01:25:43,1,0,0,0
2025-09-22 01:26:28,1101979976.0,3.02,242.7,5.71,17.12,245.74,240.46,241.91,419.24,420.58,421.23,420.39,7.71,4.74,4.67,1.6,0.68,0.75,2.78,1.01,0.92,0.84,4.16,1.89,1.14,1.13,0.74,0.84,0.59,0.66,50.0,1104758702.0,1097670328.0,,1,4.6,76.9,0,2025-09-22 01:26:28,1,0,0,0
2025-09-22 01:27:13,1101995704.0,3.02,242.75,5.71,17.14,245.68,240.53,242.04,419.13,420.49,421.69,420.43,7.69,4.75,4.7,1.59,0.68,0.75,2.79,1.02,0.92,0.85,4.17,1.89,1.14,1.14,0.73,0.84,0.59,0.66,50.0,1104784916.0,1097701786.0,,1,4.5,74.0,0,2025-09-22 01:27:13,1,0,0,0
2025-09-22 01:27:58,1102016676.0,3.01,242.44,5.7,17.1,244.69,240.64,242.0,418.58,420.34,420.8,419.94,7.66,4.75,4.69,1.58,0.68,0.75,2.77,1.0,0.91,0.86,4.15,1.87,1.14,1.14,0.74,0.84,0.6,0.66,50.0,1104811131.0,1097733243.0,,1,4.4,71.6,0,2025-09-22 01:27:58,1,0,0,0
2025-09-22 01:28:43,1102037647.0,3.01,242.48,5.71,17.13,244.69,240.72,242.04,418.53,420.48,420.92,419.94,7.68,4.76,4.69,1.59,0.68,0.74,2.78,1.0,0.92,0.86,4.16,1.88,1.15,1.14,0.74,0.84,0.6,0.66,50.0,1104842588.0,1097775186.0,,1,3.9,69.3,0,2025-09-22 01:28:43,1,0,0,0
2025-09-22 01:29:28,1102053376.0,3.02,242.69,5.71,17.14,245.63,240.59,241.85,419.38,420.29,421.33,420.31,7.71,4.77,4.67,1.6,0.68,0.74,2.78,1.01,0.92,0.85,4.17,1.89,1.15,1.13,0.73,0.84,0.59,0.66,50.0,1104868803.0,1097806643.0,,1,3.8,67.2,0,2025-09-22 01:29:28,1,0,0,0
2025-09-22 01:30:13,1102074348.0,3.01,242.62,5.71,17.13,245.58,240.47,241.82,419.2,420.27,421.17,420.2,7.7,4.76,4.67,1.59,0.68,0.74,2.78,1.01,0.92,0.85,4.16,1.89,1.15,1.13,0.73,0.84,0.59,0.66,50.0,1104895017.0,1097848586.0,,1,3.7,65.6,0,2025-09-22 01:30:13,1,0,0,0
2025-09-22 01:30:58,1102095319.0,3.01,242.7,5.71,17.12,245.6,240.5,242.02,419.52,420.53,421.02,420.34,7.7,4.77,4.65,1.6,0.68,0.74,2.78,1.01,0.92,0.85,4.16,1.89,1.15,1.13,0.73,0.85,0.59,0.66,50.0,1104921231.0,1097880044.0,,1,3.2,63.8,0,2025-09-22 01:30:58,1,0,0,0
2025-09-22 01:31:43,1102100562.0,0.41,243.39,0.56,1.69,247.13,240.81,242.23,420.62,421.78,422.19,421.52,1.4,0.29,0.0,0.34,0.07,0.0,0.07,0.07,0.0,0.0,0.42,0.35,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104926474.0,1097890529.0,,1,3.1,62.8,0,2025-09-22 01:31:43,0,0,0,0
2025-09-22 01:32:28,1102100562.0,0.41,243.34,0.56,1.69,247.11,240.66,242.26,420.26,421.91,422.16,421.43,1.4,0.29,0.0,0.34,0.07,0.0,0.07,0.07,0.0,0.0,0.42,0.35,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104931717.0,1097890529.0,,1,3.1,64.2,0,2025-09-22 01:32:28,0,0,0,0
2025-09-22 01:33:13,1102105805.0,0.41,243.5,0.56,1.68,247.22,240.86,242.44,420.68,421.74,422.78,421.75,1.4,0.29,0.0,0.34,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104931717.0,1097890529.0,,1,3.1,66.8,0,2025-09-22 01:33:13,0,0,0,0
2025-09-22 01:33:58,1102105805.0,0.41,243.4,0.56,1.68,247.12,240.91,242.18,420.85,421.65,422.17,421.51,1.39,0.29,0.0,0.34,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104936960.0,1097890529.0,,1,3.1,69.5,0,2025-09-22 01:33:58,0,0,0,0
2025-09-22 01:34:43,1102111048.0,0.41,244.06,0.56,1.68,246.07,245.13,241.0,422.36,423.21,422.56,422.7,1.39,0.3,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104936960.0,1097890529.0,,1,3.1,71.9,0,2025-09-22 01:34:43,0,0,0,0
2025-09-22 01:35:28,1102111048.0,0.41,244.14,0.56,1.68,246.15,245.28,241.01,422.06,423.94,422.51,422.86,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104942203.0,1097890529.0,,1,3.6,73.8,0,2025-09-22 01:35:28,0,0,0,0
2025-09-22 01:36:13,1102116291.0,0.4,242.79,0.56,1.67,244.97,243.51,239.91,420.21,420.76,420.57,420.58,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104942203.0,1097890529.0,,1,3.7,75.4,0,2025-09-22 01:36:13,0,0,0,0
2025-09-22 01:36:58,1102116291.0,0.4,242.87,0.56,1.67,245.11,243.54,239.98,419.83,421.73,420.36,420.65,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1104947446.0,1097890529.0,,1,3.7,76.8,0,2025-09-22 01:36:58,0,0,0,0
2025-09-22 01:37:43,1102121533.0,0.4,243.13,0.56,1.67,245.44,243.88,240.09,420.56,421.98,420.74,421.06,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104947446.0,1097890529.0,,1,3.8,78.0,0,2025-09-22 01:37:43,0,0,0,0
2025-09-22 01:38:28,1102121533.0,0.4,243.0,0.56,1.67,245.55,244.06,239.41,420.65,421.07,420.88,420.84,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1104952689.0,1097890529.0,,1,3.8,79.1,0,2025-09-22 01:38:28,0,0,0,0
2025-09-22 01:39:13,1102126776.0,0.4,242.88,0.56,1.67,245.73,244.5,238.41,420.18,421.76,419.93,420.65,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1104952689.0,1097890529.0,,1,3.9,79.9,0,2025-09-22 01:39:13,0,0,0,0
2025-09-22 01:39:58,1102126776.0,0.4,242.92,0.56,1.68,245.91,244.55,238.3,420.6,421.62,419.87,420.68,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1104957932.0,1097901015.0,,1,3.9,80.7,0,2025-09-22 01:39:58,0,0,0,0
2025-09-22 01:40:43,1102132019.0,0.4,243.01,0.56,1.68,246.03,244.55,238.45,420.86,421.64,420.08,420.87,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104957932.0,1097901015.0,,1,4.4,81.5,0,2025-09-22 01:40:43,0,0,0,0
2025-09-22 01:41:28,1102132019.0,0.4,243.41,0.56,1.67,246.0,244.69,239.55,421.55,421.68,421.48,421.6,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104963174.0,1097901015.0,,1,4.4,82.1,0,2025-09-22 01:41:28,0,0,0,0
2025-09-22 01:42:13,1102137262.0,0.4,243.4,0.56,1.67,246.01,244.65,239.55,421.43,422.21,421.01,421.58,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104963174.0,1097901015.0,,1,4.5,82.6,0,2025-09-22 01:42:13,0,0,0,0
2025-09-22 01:42:58,1102137262.0,0.4,243.3,0.56,1.67,245.91,244.51,239.5,421.25,421.54,421.36,421.35,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104968417.0,1097901015.0,,1,4.5,83.2,0,2025-09-22 01:42:58,0,0,0,0
2025-09-22 01:43:43,1102142505.0,0.4,243.42,0.56,1.67,245.93,244.77,239.56,421.59,422.32,420.83,421.57,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104968417.0,1097901015.0,,1,4.5,83.6,0,2025-09-22 01:43:43,0,0,0,0
2025-09-22 01:44:28,1102142505.0,0.4,244.04,0.56,1.67,244.41,243.69,244.03,421.55,423.26,423.25,422.73,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104973660.0,1097901015.0,,1,4.6,83.9,0,2025-09-22 01:44:28,0,0,0,0
2025-09-22 01:45:13,1102147748.0,0.4,243.05,0.55,1.66,243.51,242.74,242.91,419.71,422.25,420.96,420.96,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104973660.0,1097901015.0,,1,4.6,84.3,0,2025-09-22 01:45:13,0,0,0,0
2025-09-22 01:45:58,1102147748.0,0.4,243.04,0.55,1.66,243.48,242.67,242.99,419.99,421.39,421.51,420.93,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104978903.0,1097901015.0,,1,4.6,84.6,0,2025-09-22 01:45:58,0,0,0,0
2025-09-22 01:46:43,1102152991.0,0.4,243.11,0.55,1.66,243.59,242.7,243.06,419.59,422.25,421.4,421.03,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104978903.0,1097901015.0,,1,4.7,84.8,0,2025-09-22 01:46:43,0,0,0,0
2025-09-22 01:47:28,1102152991.0,0.4,243.09,0.55,1.66,242.99,243.0,243.29,419.66,422.02,421.44,421.0,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104984146.0,1097901015.0,,1,4.7,85.2,0,2025-09-22 01:47:28,0,0,0,0
2025-09-22 01:48:13,1102158234.0,0.4,243.25,0.55,1.66,243.18,243.19,243.38,419.9,422.14,421.9,421.24,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104984146.0,1097901015.0,,1,4.7,85.3,0,2025-09-22 01:48:13,0,0,0,0
2025-09-22 01:48:58,1102158234.0,0.4,243.29,0.55,1.66,243.27,243.13,243.47,419.93,422.35,421.87,421.36,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104989389.0,1097901015.0,,1,5.2,85.3,0,2025-09-22 01:48:58,0,0,0,0
2025-09-22 01:49:43,1102163476.0,0.4,243.31,0.55,1.66,243.25,243.21,243.49,419.67,422.86,421.75,421.39,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104989389.0,1097911501.0,,1,5.2,85.5,0,2025-09-22 01:49:43,0,0,0,0
2025-09-22 01:50:28,1102163476.0,0.4,243.22,0.55,1.66,243.22,243.05,243.4,419.97,422.07,421.77,421.27,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104994632.0,1097911501.0,,1,5.2,85.7,0,2025-09-22 01:50:28,0,0,0,0
2025-09-22 01:51:13,1102168719.0,0.4,243.25,0.55,1.66,243.15,243.06,243.54,420.04,422.26,421.64,421.31,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104994632.0,1097911501.0,,1,5.2,85.8,0,2025-09-22 01:51:13,0,0,0,0
2025-09-22 01:51:58,1102168719.0,0.4,243.28,0.55,1.66,243.16,243.22,243.46,419.88,422.33,421.89,421.32,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104999875.0,1097911501.0,,1,5.3,86.0,0,2025-09-22 01:51:58,0,0,0,0
2025-09-22 01:52:43,1102173962.0,0.39,242.35,0.55,1.65,241.86,242.18,243.02,418.04,420.69,420.56,419.71,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1104999875.0,1097911501.0,,1,5.3,86.1,0,2025-09-22 01:52:43,0,0,0,0
2025-09-22 01:53:28,1102173962.0,0.39,242.45,0.55,1.65,241.92,242.43,243.01,418.19,421.79,419.82,419.93,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105005117.0,1097911501.0,,1,5.3,86.2,0,2025-09-22 01:53:28,0,0,0,0
2025-09-22 01:54:13,1102179205.0,0.39,242.45,0.55,1.65,241.87,242.23,243.25,418.15,421.23,420.41,419.91,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105005117.0,1097911501.0,,1,5.3,86.4,0,2025-09-22 01:54:13,0,0,0,0
2025-09-22 01:54:58,1102179205.0,0.39,242.52,0.55,1.65,242.03,242.4,243.15,418.1,421.95,420.13,420.03,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105010360.0,1097911501.0,,1,5.4,86.4,0,2025-09-22 01:54:58,0,0,0,0
2025-09-22 01:55:43,1102184448.0,0.39,242.47,0.55,1.65,241.6,242.45,243.37,417.47,422.04,420.4,419.93,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105010360.0,1097911501.0,,1,5.4,86.5,0,2025-09-22 01:55:43,0,0,0,0
2025-09-22 01:56:28,1102184448.0,0.39,242.46,0.55,1.65,241.89,242.35,243.15,418.37,420.98,420.52,419.9,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105015603.0,1097911501.0,,1,5.4,86.6,0,2025-09-22 01:56:28,0,0,0,0
2025-09-22 01:57:13,1102189691.0,0.39,242.54,0.55,1.65,242.0,242.35,243.27,418.1,422.04,420.11,420.04,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105015603.0,1097911501.0,,1,5.4,86.6,0,2025-09-22 01:57:13,0,0,0,0
2025-09-22 01:57:58,1102205420.0,3.0,244.28,5.74,17.21,242.89,244.6,245.36,420.99,424.9,423.42,423.16,7.55,4.89,4.78,1.54,0.73,0.72,2.85,0.99,0.94,0.92,4.2,1.83,1.2,1.17,0.72,0.84,0.61,0.62,50.0,1105041818.0,1097942958.0,,1,5.5,86.6,0,2025-09-22 01:57:58,1,0,0,0
2025-09-22 01:58:43,1102221148.0,3.02,244.15,5.76,17.28,242.78,244.56,245.11,420.98,424.74,422.9,422.87,7.58,4.91,4.79,1.55,0.74,0.73,2.85,0.99,0.94,0.92,4.21,1.84,1.2,1.17,0.73,0.84,0.62,0.62,49.9,1105068032.0,1097984901.0,,1,5.4,85.1,0,2025-09-22 01:58:43,1,0,0,0
2025-09-22 01:59:28,1102242120.0,3.03,244.34,5.77,17.3,242.94,244.67,245.43,421.1,425.36,423.19,423.26,7.58,4.91,4.82,1.55,0.74,0.74,2.86,0.99,0.94,0.92,4.22,1.84,1.2,1.18,0.73,0.84,0.62,0.62,50.0,1105094246.0,1098016358.0,,1,5.3,82.0,0,2025-09-22 01:59:28,1,0,0,0
2025-09-22 02:00:13,1102263091.0,3.03,244.26,5.77,17.31,242.85,244.64,245.29,420.65,425.3,423.24,423.06,7.59,4.91,4.81,1.55,0.74,0.73,2.86,0.99,0.94,0.92,4.23,1.84,1.2,1.18,0.73,0.84,0.62,0.62,50.0,1105125704.0,1098058301.0,,1,5.2,78.5,0,2025-09-22 02:00:13,1,0,0,0
2025-09-22 02:01:43,1102305034.0,3.02,244.18,5.77,17.32,242.83,244.73,244.99,421.3,424.73,422.78,422.94,7.61,4.93,4.78,1.56,0.74,0.73,2.86,0.99,0.95,0.92,4.22,1.85,1.21,1.17,0.73,0.85,0.61,0.62,49.9,1105178132.0,1098131702.0,,1,4.6,72.3,0,2025-09-22 02:01:43,1,0,0,0
2025-09-22 02:02:28,1102320763.0,3.02,244.04,5.76,17.29,242.72,244.64,244.76,420.88,424.42,422.75,422.65,7.59,4.93,4.77,1.56,0.74,0.72,2.85,0.98,0.95,0.92,4.22,1.84,1.21,1.17,0.73,0.85,0.61,0.62,49.9,1105204347.0,1098173645.0,,1,4.4,69.5,0,2025-09-22 02:02:28,1,0,0,0
2025-09-22 02:03:13,1102341734.0,3.02,243.93,5.77,17.31,242.66,244.41,244.73,420.87,424.34,422.28,422.45,7.62,4.93,4.76,1.56,0.73,0.72,2.85,0.98,0.95,0.91,4.22,1.85,1.2,1.17,0.73,0.85,0.61,0.62,49.9,1105230561.0,1098205102.0,,1,3.9,66.9,0,2025-09-22 02:03:13,1,0,0,0
2025-09-22 02:03:58,1102362706.0,3.01,244.02,5.74,17.23,242.68,244.41,244.97,421.13,423.97,422.84,422.58,7.56,4.9,4.78,1.55,0.73,0.73,2.84,0.98,0.94,0.92,4.2,1.84,1.2,1.17,0.73,0.85,0.61,0.62,49.9,1105262019.0,1098236559.0,,1,3.8,64.8,0,2025-09-22 02:03:58,1,0,0,0
2025-09-22 02:04:43,1102378435.0,3.01,243.28,5.74,17.21,242.12,243.97,243.75,419.6,423.2,421.3,421.36,7.56,4.91,4.74,1.55,0.73,0.72,2.82,0.97,0.94,0.9,4.18,1.83,1.2,1.16,0.73,0.85,0.61,0.62,49.9,1105288233.0,1098278502.0,,1,3.7,62.8,0,2025-09-22 02:04:43,1,0,0,0
2025-09-22 02:05:28,1102399406.0,3.0,243.12,5.73,17.18,241.8,243.7,243.87,419.18,423.13,420.97,421.13,7.55,4.89,4.74,1.55,0.74,0.72,2.81,0.96,0.94,0.91,4.17,1.82,1.19,1.16,0.73,0.85,0.62,0.62,49.9,1105314447.0,1098309960.0,,1,3.6,61.2,0,2025-09-22 02:05:28,1,0,0,0
2025-09-22 02:06:13,1102409892.0,0.4,244.0,0.56,1.68,243.38,244.12,244.52,421.37,423.67,422.85,422.64,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105324933.0,1098330931.0,,1,3.1,60.0,0,2025-09-22 02:06:13,0,0,0,0
2025-09-22 02:06:58,1102409892.0,0.4,243.92,0.56,1.67,243.29,244.14,244.35,421.12,423.57,422.77,422.47,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105330176.0,1098330931.0,,1,3.1,61.4,0,2025-09-22 02:06:58,0,0,0,0
2025-09-22 02:07:43,1102415135.0,0.4,243.89,0.56,1.67,243.28,243.98,244.41,421.19,423.45,422.63,422.5,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105330176.0,1098330931.0,,1,3.1,64.0,0,2025-09-22 02:07:43,0,0,0,0
2025-09-22 02:08:28,1102415135.0,0.4,243.93,0.56,1.67,243.36,243.96,244.47,421.15,423.76,422.57,422.52,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105335419.0,1098330931.0,,1,3.1,67.1,0,2025-09-22 02:08:28,0,0,0,0
2025-09-22 02:09:13,1102420378.0,0.4,244.15,0.56,1.67,243.55,244.21,244.7,420.61,424.36,423.66,422.91,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105335419.0,1098330931.0,,1,3.2,69.7,0,2025-09-22 02:09:13,0,0,0,0
2025-09-22 02:09:58,1102420378.0,0.4,244.18,0.56,1.67,243.56,244.28,244.72,421.35,424.07,423.39,422.88,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105340662.0,1098330931.0,,1,3.6,71.8,0,2025-09-22 02:09:58,0,0,0,0
2025-09-22 02:10:43,1102425620.0,0.4,244.15,0.55,1.66,243.51,244.42,244.53,421.74,423.88,423.03,422.85,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105340662.0,1098330931.0,,1,3.7,73.8,0,2025-09-22 02:10:43,0,0,0,0
2025-09-22 02:11:28,1102425620.0,0.4,244.31,0.56,1.67,243.61,244.4,244.94,421.81,424.21,423.47,423.21,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105345905.0,1098330931.0,,1,3.7,75.5,0,2025-09-22 02:11:28,0,0,0,0
2025-09-22 02:12:13,1102430863.0,0.4,244.22,0.56,1.67,243.46,244.44,244.78,421.74,423.96,423.32,423.06,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105345905.0,1098330931.0,,1,3.8,76.7,0,2025-09-22 02:12:13,0,0,0,0
2025-09-22 02:12:58,1102430863.0,0.4,244.05,0.55,1.66,242.51,244.49,245.17,420.14,425.52,422.47,422.69,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105351148.0,1098330931.0,,1,3.8,77.9,0,2025-09-22 02:12:58,0,0,0,0
2025-09-22 02:13:43,1102436106.0,0.4,244.14,0.55,1.66,242.6,244.78,245.05,421.26,424.49,422.84,422.89,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105351148.0,1098330931.0,,1,3.9,78.9,0,2025-09-22 02:13:43,0,0,0,0
2025-09-22 02:14:28,1102436106.0,0.4,244.01,0.55,1.66,242.65,244.76,244.62,421.01,424.22,422.66,422.67,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105356390.0,1098330931.0,,1,3.9,79.8,0,2025-09-22 02:14:28,0,0,0,0
2025-09-22 02:15:13,1102441349.0,0.4,244.06,0.55,1.66,243.63,244.21,244.34,421.94,423.56,422.66,422.71,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105356390.0,1098341417.0,,1,4.4,80.4,0,2025-09-22 02:15:13,0,0,0,0
2025-09-22 02:15:58,1102441349.0,0.4,244.12,0.55,1.66,243.6,244.5,244.28,421.61,424.27,422.62,422.81,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105361633.0,1098341417.0,,1,4.4,81.0,0,2025-09-22 02:15:58,0,0,0,0
2025-09-22 02:16:43,1102446592.0,0.4,244.29,0.55,1.66,243.58,244.41,244.9,421.91,424.16,423.32,423.12,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105361633.0,1098341417.0,,1,4.5,81.6,0,2025-09-22 02:16:43,0,0,0,0
2025-09-22 02:17:28,1102446592.0,0.4,244.29,0.55,1.66,243.66,244.54,244.69,421.57,424.69,423.11,423.12,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105366876.0,1098341417.0,,1,4.5,82.1,0,2025-09-22 02:17:28,0,0,0,0
2025-09-22 02:18:13,1102451835.0,0.4,244.36,0.55,1.66,243.66,244.62,244.82,421.95,424.66,423.14,423.25,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105366876.0,1098341417.0,,1,4.6,82.6,0,2025-09-22 02:18:13,0,0,0,0
