readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-22 02:18:58,1102451835.0,0.4,244.39,0.55,1.66,243.67,244.55,244.95,421.93,424.78,423.17,423.3,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105372119.0,1098341417.0,,1,4.6,83.0,0,2025-09-22 02:18:58,0,0,0,0
2025-09-22 02:19:43,1102457078.0,0.4,244.22,0.55,1.66,243.59,244.43,244.64,421.54,424.4,423.04,423.03,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105372119.0,1098341417.0,,1,4.6,83.3,0,2025-09-22 02:19:43,0,0,0,0
2025-09-22 02:20:28,1102457078.0,0.4,244.29,0.55,1.66,243.65,244.58,244.64,421.81,424.44,423.09,423.09,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105377362.0,1098341417.0,,1,4.7,83.5,0,2025-09-22 02:20:28,0,0,0,0
2025-09-22 02:21:13,1102462321.0,0.4,244.22,0.55,1.66,243.65,244.41,244.62,421.82,424.31,422.89,422.96,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105377362.0,1098341417.0,,1,4.7,83.9,0,2025-09-22 02:21:13,0,0,0,0
2025-09-22 02:21:58,1102462321.0,0.4,244.11,0.55,1.66,243.86,244.52,243.97,421.79,424.05,422.6,422.8,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105382605.0,1098341417.0,,1,4.7,84.1,0,2025-09-22 02:21:58,0,0,0,0
2025-09-22 02:22:43,1102467564.0,0.4,244.01,0.55,1.66,243.77,244.49,243.78,421.69,423.95,422.27,422.66,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105382605.0,1098341417.0,,1,4.7,84.3,0,2025-09-22 02:22:43,0,0,0,0
2025-09-22 02:23:28,1102467564.0,0.4,244.05,0.55,1.66,243.5,244.22,244.44,421.13,424.08,422.91,422.77,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105387848.0,1098341417.0,,1,5.2,84.4,0,2025-09-22 02:23:28,0,0,0,0
2025-09-22 02:24:13,1102472806.0,0.4,244.11,0.55,1.66,243.59,244.27,244.47,421.8,423.88,422.74,422.84,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105387848.0,1098351903.0,,1,5.2,84.5,0,2025-09-22 02:24:13,0,0,0,0
2025-09-22 02:24:58,1102472806.0,0.4,244.05,0.55,1.66,243.44,244.3,244.42,421.39,423.74,422.99,422.69,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105393091.0,1098351903.0,,1,5.2,84.7,0,2025-09-22 02:24:58,0,0,0,0
2025-09-22 02:25:43,1102478049.0,0.4,244.04,0.55,1.66,243.49,244.25,244.39,420.96,424.61,422.49,422.68,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105393091.0,1098351903.0,,1,5.3,85.0,0,2025-09-22 02:25:43,0,0,0,0
2025-09-22 02:26:28,1102478049.0,0.4,244.02,0.55,1.66,243.43,244.11,244.53,420.94,424.27,422.75,422.67,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1105398333.0,1098351903.0,,1,5.3,85.0,0,2025-09-22 02:26:28,0,0,0,0
2025-09-22 02:27:13,1102483292.0,0.4,244.23,0.55,1.66,243.55,244.21,244.93,421.22,424.5,423.32,423.01,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105398333.0,1098351903.0,,1,5.3,85.2,0,2025-09-22 02:27:13,0,0,0,0
2025-09-22 02:27:58,1102483292.0,0.4,244.33,0.55,1.66,243.72,244.17,245.12,421.46,424.63,423.51,423.3,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105403576.0,1098351903.0,,1,5.3,85.3,0,2025-09-22 02:27:58,0,0,0,0
2025-09-22 02:28:43,1102488535.0,0.4,244.43,0.55,1.66,243.73,244.41,245.16,421.77,424.6,423.73,423.4,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105403576.0,1098351903.0,,1,5.4,85.5,0,2025-09-22 02:28:43,0,0,0,0
2025-09-22 02:29:28,1102488535.0,0.4,244.51,0.55,1.66,243.92,244.57,245.06,421.73,424.98,423.81,423.51,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105408819.0,1098351903.0,,1,5.4,85.5,0,2025-09-22 02:29:28,0,0,0,0
2025-09-22 02:30:13,1102493778.0,0.4,244.47,0.55,1.66,243.79,244.65,244.99,421.81,424.9,423.61,423.47,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105408819.0,1098351903.0,,1,5.4,85.6,0,2025-09-22 02:30:13,0,0,0,0
2025-09-22 02:30:58,1102493778.0,0.4,244.18,0.55,1.66,243.66,244.41,244.47,421.77,424.06,422.95,422.96,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105414062.0,1098351903.0,,1,5.4,85.7,0,2025-09-22 02:30:58,0,0,0,0
2025-09-22 02:31:43,1102504264.0,2.98,243.28,5.69,17.08,242.26,243.74,243.86,420.01,422.55,421.57,421.35,7.52,4.84,4.73,1.54,0.72,0.72,2.8,0.97,0.93,0.9,4.15,1.82,1.18,1.15,0.73,0.85,0.61,0.62,50.0,1105424548.0,1098372874.0,,1,5.5,85.7,0,2025-09-22 02:31:43,1,0,0,0
2025-09-22 02:32:28,1102525235.0,3.03,243.41,5.75,17.25,242.36,244.04,243.83,419.99,422.73,422.06,421.6,7.58,4.9,4.77,1.56,0.74,0.73,2.81,0.97,0.94,0.9,4.2,1.84,1.2,1.16,0.73,0.85,0.62,0.63,50.0,1105456005.0,1098404332.0,,1,5.5,84.8,0,2025-09-22 02:32:28,1,0,0,0
2025-09-22 02:33:13,1102546207.0,3.02,243.3,5.74,17.21,242.13,244.04,243.75,419.76,423.02,421.46,421.34,7.56,4.91,4.74,1.56,0.74,0.72,2.8,0.96,0.94,0.9,4.18,1.83,1.2,1.16,0.73,0.85,0.62,0.63,50.0,1105482220.0,1098446275.0,,1,5.4,82.4,0,2025-09-22 02:33:13,1,0,0,0
2025-09-22 02:33:58,1102567178.0,3.02,243.26,5.75,17.24,242.14,243.91,243.74,419.5,423.53,420.97,421.34,7.57,4.92,4.76,1.55,0.74,0.72,2.81,0.96,0.94,0.9,4.19,1.83,1.2,1.16,0.73,0.85,0.62,0.63,50.0,1105508434.0,1098488218.0,,1,5.3,78.8,0,2025-09-22 02:33:58,1,0,0,0
2025-09-22 02:34:43,1102582907.0,3.02,243.23,5.73,17.2,242.12,244.11,243.48,419.51,423.36,421.0,421.28,7.56,4.92,4.72,1.56,0.74,0.72,2.8,0.96,0.94,0.9,4.18,1.83,1.2,1.15,0.73,0.85,0.62,0.62,50.0,1105534648.0,1098519675.0,,1,5.1,75.4,0,2025-09-22 02:34:43,1,0,0,0
2025-09-22 02:35:28,1102603878.0,3.02,243.21,5.73,17.19,242.08,243.73,243.83,419.54,422.67,421.54,421.22,7.55,4.89,4.75,1.55,0.74,0.73,2.79,0.96,0.93,0.9,4.18,1.83,1.19,1.16,0.73,0.85,0.62,0.63,50.0,1105566106.0,1098551132.0,,1,4.6,72.3,0,2025-09-22 02:35:28,1,0,0,0
2025-09-22 02:36:13,1102624850.0,3.01,243.22,5.74,17.21,242.09,243.82,243.77,419.66,422.76,421.41,421.29,7.56,4.91,4.75,1.55,0.74,0.72,2.81,0.96,0.94,0.91,4.18,1.83,1.2,1.16,0.73,0.85,0.62,0.62,50.0,1105592320.0,1098593075.0,,1,4.5,69.3,0,2025-09-22 02:36:13,1,0,0,0
2025-09-22 02:37:43,1102661550.0,3.01,243.23,5.72,17.17,241.68,243.75,244.26,419.37,422.64,421.84,421.26,7.52,4.86,4.79,1.54,0.74,0.73,2.8,0.96,0.92,0.91,4.17,1.82,1.19,1.17,0.73,0.85,0.62,0.62,50.0,1105644749.0,1098666476.0,,1,3.8,64.4,0,2025-09-22 02:37:43,1,0,0,0
2025-09-22 02:38:28,1102682522.0,3.01,243.39,5.74,17.21,242.08,243.99,244.1,419.49,423.77,421.42,421.53,7.55,4.89,4.76,1.55,0.74,0.72,2.81,0.96,0.94,0.91,4.18,1.83,1.19,1.16,0.73,0.85,0.62,0.62,50.0,1105676206.0,1098708419.0,,1,3.7,62.4,0,2025-09-22 02:38:28,1,0,0,0
2025-09-22 02:39:13,1102703493.0,3.01,243.39,5.74,17.21,242.06,244.09,244.04,419.99,423.1,421.62,421.56,7.55,4.91,4.75,1.55,0.74,0.72,2.81,0.96,0.94,0.91,4.18,1.83,1.2,1.16,0.73,0.85,0.62,0.62,50.0,1105702420.0,1098739876.0,,1,3.6,60.6,0,2025-09-22 02:39:13,1,0,0,0
2025-09-22 02:39:58,1102708736.0,0.4,244.14,0.56,1.68,243.64,244.28,244.5,421.36,424.33,422.87,422.89,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105707663.0,1098750362.0,,1,3.1,60.1,0,2025-09-22 02:39:58,0,0,0,0
2025-09-22 02:40:43,1102708736.0,0.4,244.47,0.56,1.68,243.98,244.74,244.7,421.87,424.7,423.73,423.37,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105712906.0,1098750362.0,,1,3.1,61.6,0,2025-09-22 02:40:43,0,0,0,0
2025-09-22 02:41:28,1102713979.0,0.4,244.42,0.56,1.67,243.9,244.6,244.76,422.02,424.41,423.59,423.34,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105712906.0,1098750362.0,,1,3.1,64.6,0,2025-09-22 02:41:28,0,0,0,0
2025-09-22 02:42:13,1102713979.0,0.4,244.32,0.56,1.67,243.82,244.76,244.39,421.72,424.72,423.08,423.13,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105718149.0,1098750362.0,,1,3.2,67.3,0,2025-09-22 02:42:13,0,0,0,0
2025-09-22 02:42:58,1102719222.0,0.4,244.31,0.56,1.67,243.75,244.61,244.58,421.31,424.87,423.28,423.18,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105718149.0,1098750362.0,,1,3.6,69.6,0,2025-09-22 02:42:58,0,0,0,0
2025-09-22 02:43:43,1102719222.0,0.4,244.22,0.56,1.67,243.68,244.66,244.33,421.29,424.64,423.06,422.98,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105723392.0,1098750362.0,,1,3.6,71.8,0,2025-09-22 02:43:43,0,0,0,0
2025-09-22 02:44:28,1102724465.0,0.4,245.01,0.56,1.67,244.29,245.33,245.42,422.92,425.62,424.57,424.33,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105723392.0,1098750362.0,,1,3.7,73.6,0,2025-09-22 02:44:28,0,0,0,0
2025-09-22 02:45:13,1102724465.0,0.4,244.95,0.56,1.67,244.21,244.99,245.67,422.65,425.57,424.59,424.28,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105728635.0,1098750362.0,,1,3.8,75.2,0,2025-09-22 02:45:13,0,0,0,0
2025-09-22 02:45:58,1102729708.0,0.4,243.98,0.55,1.66,243.03,244.0,244.91,420.35,424.42,422.97,422.55,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105728635.0,1098750362.0,,1,3.8,76.4,0,2025-09-22 02:45:58,0,0,0,0
2025-09-22 02:46:43,1102729708.0,0.4,244.04,0.55,1.66,243.02,244.08,245.03,420.41,425.01,422.64,422.72,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105733878.0,1098750362.0,,1,3.9,77.5,0,2025-09-22 02:46:43,0,0,0,0
2025-09-22 02:47:28,1102734950.0,0.4,243.93,0.55,1.66,242.92,243.96,244.93,421.01,423.52,422.98,422.49,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105733878.0,1098750362.0,,1,3.9,78.4,0,2025-09-22 02:47:28,0,0,0,0
2025-09-22 02:48:13,1102734950.0,0.4,244.04,0.55,1.66,243.0,244.23,244.89,420.8,424.69,422.56,422.69,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105739121.0,1098750362.0,,1,4.4,79.4,0,2025-09-22 02:48:13,0,0,0,0
2025-09-22 02:48:58,1102740193.0,0.4,244.14,0.55,1.66,243.1,244.33,245.0,421.15,424.08,423.35,422.84,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105739121.0,1098750362.0,,1,4.4,80.0,0,2025-09-22 02:48:58,0,0,0,0
2025-09-22 02:49:43,1102740193.0,0.4,243.97,0.55,1.66,243.11,243.97,244.84,420.85,423.69,423.16,422.54,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105744364.0,1098760847.0,,1,4.5,80.6,0,2025-09-22 02:49:43,0,0,0,0
2025-09-22 02:50:28,1102745436.0,0.4,244.07,0.55,1.66,243.14,244.35,244.73,420.99,424.17,423.06,422.7,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105744364.0,1098760847.0,,1,4.5,81.1,0,2025-09-22 02:50:28,0,0,0,0
2025-09-22 02:51:13,1102745436.0,0.4,244.09,0.55,1.66,243.15,244.33,244.79,421.04,424.3,422.97,422.77,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105749606.0,1098760847.0,,1,4.5,81.6,0,2025-09-22 02:51:13,0,0,0,0
2025-09-22 02:51:58,1102750679.0,0.4,245.09,0.56,1.67,244.49,245.22,245.56,422.91,426.31,424.28,424.55,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105749606.0,1098760847.0,,1,4.6,82.0,0,2025-09-22 02:51:58,0,0,0,0
2025-09-22 02:52:43,1102750679.0,0.4,245.17,0.56,1.67,244.52,245.44,245.57,423.43,425.69,424.83,424.62,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105754849.0,1098760847.0,,1,4.6,82.3,0,2025-09-22 02:52:43,0,0,0,0
2025-09-22 02:53:28,1102755922.0,0.4,245.07,0.56,1.67,244.55,245.21,245.47,423.17,425.53,424.74,424.48,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105754849.0,1098760847.0,,1,4.6,82.8,0,2025-09-22 02:53:28,0,0,0,0
2025-09-22 02:54:13,1102755922.0,0.4,245.34,0.56,1.67,244.79,245.43,245.8,423.41,425.79,425.6,424.93,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105760092.0,1098760847.0,,1,4.7,83.0,0,2025-09-22 02:54:13,0,0,0,0
2025-09-22 02:54:58,1102761165.0,0.4,245.38,0.56,1.67,244.86,245.37,245.92,423.11,426.27,425.65,425.04,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105760092.0,1098760847.0,,1,4.7,83.3,0,2025-09-22 02:54:58,0,0,0,0
2025-09-22 02:55:43,1102761165.0,0.4,245.58,0.56,1.67,245.07,245.33,246.34,423.63,426.48,425.95,425.26,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105765335.0,1098760847.0,,1,4.7,83.5,0,2025-09-22 02:55:43,0,0,0,0
2025-09-22 02:56:28,1102766408.0,0.4,244.93,0.55,1.66,244.56,244.92,245.33,422.77,425.37,424.57,424.21,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105765335.0,1098760847.0,,1,5.2,83.7,0,2025-09-22 02:56:28,0,0,0,0
2025-09-22 02:57:13,1102766408.0,0.4,244.81,0.55,1.66,243.63,245.39,245.42,422.19,425.58,424.3,424.03,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105770578.0,1098760847.0,,1,5.2,83.9,0,2025-09-22 02:57:13,0,0,0,0
2025-09-22 02:57:58,1102771651.0,0.4,244.83,0.55,1.66,243.79,245.51,245.2,422.62,425.1,424.46,424.03,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105770578.0,1098760847.0,,1,5.2,84.1,0,2025-09-22 02:57:58,0,0,0,0
2025-09-22 02:58:43,1102771651.0,0.4,244.7,0.55,1.66,243.65,245.38,245.09,422.08,425.13,424.3,423.91,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105775821.0,1098771333.0,,1,5.3,84.3,0,2025-09-22 02:58:43,0,0,0,0
2025-09-22 02:59:28,1102776893.0,0.4,244.71,0.55,1.66,244.57,244.87,244.69,422.55,424.92,424.05,423.86,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105775821.0,1098771333.0,,1,5.3,84.5,0,2025-09-22 02:59:28,0,0,0,0
2025-09-22 03:00:13,1102776893.0,0.4,244.91,0.56,1.67,244.67,245.25,244.81,422.9,425.42,424.24,424.19,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105781064.0,1098771333.0,,1,5.3,84.6,0,2025-09-22 03:00:13,0,0,0,0
2025-09-22 03:00:58,1102782136.0,0.4,245.02,0.56,1.67,244.72,245.38,244.98,422.91,425.65,424.62,424.41,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105781064.0,1098771333.0,,1,5.3,84.7,0,2025-09-22 03:00:58,0,0,0,0
2025-09-22 03:01:43,1102782136.0,0.4,244.96,0.56,1.67,244.7,245.14,245.06,422.71,425.63,424.52,424.26,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105786307.0,1098771333.0,,1,5.3,85.0,0,2025-09-22 03:01:43,0,0,0,0
2025-09-22 03:02:28,1102787379.0,0.4,244.9,0.55,1.66,244.44,245.27,245.0,423.0,424.78,424.76,424.18,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105786307.0,1098771333.0,,1,5.4,85.1,0,2025-09-22 03:02:28,0,0,0,0
2025-09-22 03:03:13,1102787379.0,0.4,244.72,0.55,1.66,244.25,245.11,244.8,422.57,424.98,424.02,423.84,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105791549.0,1098771333.0,,1,5.4,85.1,0,2025-09-22 03:03:13,0,0,0,0
2025-09-22 03:03:58,1102792622.0,0.4,244.72,0.55,1.66,244.31,244.86,245.0,422.5,424.91,424.19,423.95,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1105791549.0,1098771333.0,,1,5.4,85.2,0,2025-09-22 03:03:58,0,0,0,0
2025-09-22 03:04:43,1102792622.0,2.7,243.83,10.07,30.2,242.92,244.31,244.26,420.8,424.09,422.07,423.57,12.0,9.0,9.19,1.47,0.63,0.6,2.52,1.08,0.74,0.71,7.36,2.92,2.2,2.25,0.73,0.81,0.65,0.65,50.0,1105796792.0,1098771333.0,,1,5.5,85.3,0,2025-09-22 03:04:43,1,0,0,0
2025-09-22 03:05:28,1102813594.0,3.01,243.4,5.73,17.2,242.66,244.13,243.41,420.66,422.93,421.14,421.56,7.59,4.9,4.71,1.56,0.73,0.72,2.81,0.97,0.95,0.89,4.19,1.84,1.2,1.15,0.73,0.85,0.61,0.63,50.0,1105823007.0,1098813276.0,,1,5.5,84.9,0,2025-09-22 03:05:28,1,0,0,0
2025-09-22 03:06:13,1102834565.0,3.02,243.44,5.73,17.2,242.64,244.24,243.46,420.31,423.19,421.47,421.6,7.58,4.91,4.72,1.56,0.73,0.72,2.81,0.97,0.94,0.9,4.19,1.84,1.2,1.15,0.73,0.85,0.61,0.63,50.0,1105849221.0,1098844733.0,,1,5.4,83.0,0,2025-09-22 03:06:13,1,0,0,0
2025-09-22 03:06:58,1102850294.0,3.01,243.42,5.73,17.19,242.25,243.86,244.16,420.1,422.64,422.1,421.67,7.57,4.87,4.75,1.55,0.73,0.73,2.81,0.97,0.93,0.9,4.18,1.83,1.19,1.16,0.73,0.85,0.62,0.63,50.0,1105875436.0,1098886676.0,,1,5.3,79.4,0,2025-09-22 03:06:58,1,0,0,0
2025-09-22 03:07:43,1102871265.0,3.01,243.26,5.72,17.17,242.05,243.64,244.09,420.11,422.45,421.44,421.33,7.56,4.87,4.75,1.55,0.73,0.73,2.8,0.97,0.93,0.9,4.17,1.83,1.19,1.16,0.73,0.85,0.62,0.63,50.0,1105906893.0,1098912891.0,,1,5.2,76.2,0,2025-09-22 03:07:43,1,0,0,0
2025-09-22 03:08:28,1102892237.0,3.01,243.23,5.73,17.18,241.94,243.56,244.21,419.15,423.19,421.54,421.39,7.56,4.86,4.76,1.55,0.73,0.73,2.8,0.97,0.93,0.9,4.17,1.83,1.18,1.16,0.73,0.85,0.62,0.63,50.0,1105933107.0,1098933862.0,,1,4.6,73.0,0,2025-09-22 03:08:28,1,0,0,0
2025-09-22 03:09:13,1102913208.0,3.01,243.27,5.71,17.14,241.99,243.55,244.27,419.49,422.78,421.79,421.37,7.55,4.85,4.75,1.55,0.73,0.73,2.8,0.97,0.93,0.9,4.17,1.83,1.18,1.16,0.73,0.85,0.62,0.63,50.0,1105959322.0,1098949591.0,,1,4.6,70.3,0,2025-09-22 03:09:13,1,0,0,0
2025-09-22 03:09:58,1102934180.0,3.01,243.2,5.72,17.17,241.82,243.6,244.18,419.48,422.56,421.65,421.23,7.56,4.87,4.74,1.55,0.73,0.72,2.8,0.96,0.93,0.9,4.17,1.83,1.19,1.16,0.73,0.85,0.62,0.63,50.0,1105985536.0,1098970563.0,,1,4.4,67.3,0,2025-09-22 03:09:58,1,0,0,0
2025-09-22 03:10:43,1102949908.0,3.0,243.12,5.7,17.1,241.72,243.55,244.1,419.47,422.42,421.41,421.15,7.52,4.86,4.72,1.54,0.73,0.72,2.78,0.96,0.93,0.9,4.15,1.82,1.18,1.15,0.73,0.85,0.62,0.63,50.0,1106016993.0,1098986291.0,,1,3.9,65.1,0,2025-09-22 03:10:43,1,0,0,0
2025-09-22 03:11:28,1102970880.0,3.0,243.06,5.72,17.15,241.79,243.73,243.66,419.29,422.77,420.9,420.99,7.55,4.88,4.71,1.55,0.73,0.72,2.79,0.96,0.94,0.9,4.17,1.83,1.19,1.15,0.73,0.85,0.62,0.63,50.0,1106043208.0,1099007263.0,,1,3.8,63.0,0,2025-09-22 03:11:28,1,0,0,0
2025-09-22 03:12:13,1102991852.0,3.0,243.01,5.71,17.13,241.61,243.53,243.91,418.99,422.63,421.12,420.9,7.53,4.87,4.73,1.54,0.73,0.72,2.79,0.96,0.93,0.9,4.16,1.82,1.19,1.15,0.73,0.85,0.62,0.62,50.0,1106069422.0,1099022991.0,,1,3.7,61.4,0,2025-09-22 03:12:13,1,0,0,0
2025-09-22 03:12:58,1103002337.0,0.4,244.1,0.56,1.68,243.67,244.12,244.53,421.34,423.95,423.11,422.81,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106085151.0,1099033477.0,,1,3.2,59.8,0,2025-09-22 03:12:58,0,0,0,0
2025-09-22 03:13:43,1103007580.0,0.4,244.09,0.56,1.67,243.65,244.0,244.64,421.16,424.0,423.18,422.67,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106090394.0,1099033477.0,,1,3.1,60.3,0,2025-09-22 03:13:43,0,0,0,0
2025-09-22 03:14:28,1103007580.0,0.4,244.01,0.56,1.67,243.57,243.94,244.54,421.1,423.8,423.03,422.66,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106090394.0,1099033477.0,,1,3.1,63.0,0,2025-09-22 03:14:28,0,0,0,0
2025-09-22 03:15:13,1103012823.0,0.4,243.93,0.56,1.67,243.45,243.88,244.47,420.76,424.11,422.62,422.47,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106095636.0,1099033477.0,,1,3.1,66.0,0,2025-09-22 03:15:13,0,0,0,0
2025-09-22 03:15:58,1103012823.0,0.4,243.9,0.56,1.67,243.42,244.1,244.2,420.83,424.16,422.36,422.47,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106095636.0,1099038720.0,,1,3.1,68.6,1,2025-09-22 03:15:58,0,0,1,0
2025-09-22 03:16:43,1103018066.0,0.4,244.02,0.56,1.67,243.57,244.18,244.31,421.06,423.87,423.01,422.65,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106100879.0,1099038720.0,,1,3.6,71.8,1,2025-09-22 03:16:43,0,0,1,0
2025-09-22 03:17:28,1103018066.0,0.4,244.17,0.55,1.66,243.72,244.35,244.44,421.64,423.92,423.16,422.91,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106100879.0,1099038720.0,,1,3.7,75.8,0,2025-09-22 03:17:28,0,0,0,0
2025-09-22 03:18:13,1103023309.0,0.4,244.18,0.55,1.66,243.71,244.49,244.36,421.51,424.43,422.87,422.98,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106106122.0,1099038720.0,,1,3.8,80.5,0,2025-09-22 03:18:13,0,0,0,0
2025-09-22 03:18:58,1103023309.0,0.4,244.17,0.55,1.66,243.65,244.45,244.41,421.18,424.19,423.35,422.87,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106106122.0,1099038720.0,,1,4.4,84.1,0,2025-09-22 03:18:58,0,0,0,0
2025-09-22 03:19:43,1103028552.0,0.4,244.11,0.55,1.66,243.72,244.45,244.16,421.79,424.19,422.43,422.86,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106111365.0,1099038720.0,,1,4.5,86.1,0,2025-09-22 03:19:43,0,0,0,0
2025-09-22 03:20:28,1103028552.0,0.4,243.98,0.55,1.66,243.65,244.6,243.71,421.34,423.96,422.47,422.54,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106111365.0,1099038720.0,,1,4.7,87.6,0,2025-09-22 03:20:28,0,0,0,0
2025-09-22 03:21:13,1103033795.0,0.4,244.06,0.55,1.66,243.83,244.22,244.14,421.32,424.09,422.75,422.88,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106116608.0,1099038720.0,,1,5.2,88.6,0,2025-09-22 03:21:13,0,0,0,0
2025-09-22 03:21:58,1103033795.0,0.4,244.14,0.55,1.66,243.74,244.56,244.14,421.32,424.33,422.95,422.85,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106116608.0,1099038720.0,,1,5.2,89.3,0,2025-09-22 03:21:58,0,0,0,0
2025-09-22 03:22:43,1103044280.0,2.97,243.84,5.69,17.08,242.77,244.4,244.36,420.29,424.14,422.6,421.53,7.51,4.85,4.72,1.54,0.72,0.71,2.82,0.97,0.94,0.91,4.16,1.82,1.19,1.15,0.73,0.84,0.61,0.62,50.0,1106132337.0,1099049206.0,,1,5.3,89.9,0,2025-09-22 03:22:43,1,0,0,0
2025-09-22 03:23:28,1103065252.0,3.02,243.94,5.74,17.23,242.89,244.32,244.63,420.41,424.63,422.52,422.56,7.57,4.88,4.77,1.55,0.74,0.73,2.82,0.98,0.94,0.91,4.2,1.84,1.19,1.17,0.73,0.85,0.62,0.63,50.0,1106158551.0,1099064934.0,,1,5.4,90.1,0,2025-09-22 03:23:28,1,0,0,0
2025-09-22 03:24:13,1103080980.0,3.02,244.04,5.74,17.21,243.03,244.66,244.43,421.1,424.15,422.8,422.69,7.57,4.89,4.75,1.56,0.73,0.73,2.82,0.97,0.94,0.9,4.2,1.84,1.2,1.16,0.73,0.85,0.61,0.63,50.0,1106184765.0,1099080663.0,,1,5.4,89.8,0,2025-09-22 03:24:13,1,0,0,0
2025-09-22 03:24:58,1103101952.0,3.02,244.15,5.75,17.25,243.15,244.7,244.61,420.93,424.64,423.06,422.91,7.58,4.9,4.77,1.56,0.73,0.73,2.84,0.98,0.95,0.91,4.21,1.84,1.2,1.17,0.73,0.85,0.61,0.62,50.0,1106210980.0,1099101635.0,,1,5.3,88.4,0,2025-09-22 03:24:58,1,0,0,0
2025-09-22 03:25:43,1103122924.0,3.02,244.15,5.75,17.25,243.23,244.7,244.53,421.22,424.36,423.06,422.96,7.6,4.89,4.76,1.56,0.73,0.73,2.83,0.98,0.95,0.91,4.21,1.85,1.2,1.16,0.73,0.85,0.61,0.63,50.0,1106242437.0,1099122606.0,,1,5.3,86.5,0,2025-09-22 03:25:43,1,0,0,0
2025-09-22 03:26:28,1103143895.0,3.01,244.06,5.74,17.23,243.04,244.47,244.68,420.89,424.53,422.75,422.76,7.58,4.88,4.77,1.56,0.73,0.73,2.83,0.98,0.94,0.91,4.2,1.84,1.19,1.17,0.73,0.85,0.61,0.62,50.0,1106268652.0,1099138335.0,,1,5.2,84.1,0,2025-09-22 03:26:28,1,0,0,0
2025-09-22 03:27:13,1103159624.0,3.01,244.07,5.73,17.2,243.08,244.46,244.67,420.85,424.4,422.96,422.68,7.57,4.88,4.76,1.56,0.73,0.73,2.83,0.98,0.94,0.91,4.2,1.84,1.19,1.16,0.73,0.85,0.61,0.62,50.0,1106294866.0,1099159306.0,,1,5.2,82.2,0,2025-09-22 03:27:13,1,0,0,0
2025-09-22 03:27:58,1103180595.0,3.02,244.1,5.75,17.24,242.93,244.45,244.92,420.8,424.57,422.98,422.81,7.58,4.87,4.79,1.56,0.73,0.73,2.83,0.98,0.94,0.91,4.2,1.84,1.19,1.17,0.73,0.85,0.62,0.63,50.0,1106321080.0,1099175035.0,,1,4.7,79.7,0,2025-09-22 03:27:58,1,0,0,0
2025-09-22 03:28:43,1103201567.0,3.02,244.04,5.74,17.23,242.84,244.41,244.87,420.81,424.37,422.86,422.7,7.57,4.88,4.78,1.55,0.73,0.73,2.83,0.98,0.94,0.91,4.2,1.84,1.19,1.17,0.73,0.85,0.61,0.62,50.0,1106352538.0,1099196006.0,,1,4.6,77.6,0,2025-09-22 03:28:43,1,0,0,0
2025-09-22 03:29:28,1103212052.0,0.41,244.87,0.56,1.69,244.51,244.69,245.41,422.65,425.24,424.47,424.09,1.39,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106368266.0,1099206492.0,,1,4.5,74.4,0,2025-09-22 03:29:28,0,0,0,0
2025-09-22 03:30:13,1103217295.0,0.4,245.0,0.56,1.68,244.62,244.88,245.51,422.54,425.67,424.84,424.32,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106368266.0,1099206492.0,,1,4.4,72.4,0,2025-09-22 03:30:13,0,0,0,0
2025-09-22 03:30:58,1103217295.0,0.4,244.92,0.56,1.67,244.56,244.93,245.29,423.21,425.37,424.08,424.21,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106373509.0,1099206492.0,,1,4.4,72.4,0,2025-09-22 03:30:58,0,0,0,0
2025-09-22 03:31:43,1103222538.0,0.4,244.89,0.56,1.67,244.44,244.97,245.26,422.62,425.5,424.34,424.12,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106373509.0,1099206492.0,,1,4.0,73.3,0,2025-09-22 03:31:43,0,0,0,0
2025-09-22 03:32:28,1103222538.0,0.4,244.87,0.56,1.67,244.43,244.71,245.47,422.42,425.31,424.64,424.15,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106378752.0,1099206492.0,,1,4.0,74.7,0,2025-09-22 03:32:28,0,0,0,0
2025-09-22 03:33:13,1103227781.0,0.4,244.75,0.56,1.67,244.41,244.65,245.19,422.22,425.29,424.23,423.96,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106378752.0,1099206492.0,,1,4.0,76.2,0,2025-09-22 03:33:13,0,0,0,0
2025-09-22 03:33:58,1103227781.0,0.4,244.9,0.56,1.67,244.46,244.9,245.35,422.91,425.03,424.59,424.19,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106383995.0,1099206492.0,,1,4.4,77.7,0,2025-09-22 03:33:58,0,0,0,0
2025-09-22 03:34:43,1103233024.0,0.4,244.35,0.56,1.67,245.52,239.92,247.62,419.2,423.31,427.2,424.12,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106389238.0,1099206492.0,,1,4.4,79.0,0,2025-09-22 03:34:43,0,0,0,0
2025-09-22 03:35:28,1103233024.0,0.4,243.42,0.55,1.66,244.8,239.04,246.44,419.51,421.52,423.83,421.65,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106389238.0,1099206492.0,,1,4.5,80.1,0,2025-09-22 03:35:28,0,0,0,0
2025-09-22 03:36:13,1103238267.0,0.4,243.52,0.55,1.66,244.92,239.35,246.29,420.09,421.38,423.87,421.76,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106394481.0,1099211735.0,,1,4.5,82.7,0,2025-09-22 03:36:13,0,0,0,0
2025-09-22 03:36:58,1103238267.0,0.4,243.61,0.55,1.66,244.95,239.56,246.32,420.09,422.37,423.33,421.85,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106394481.0,1099211735.0,,1,4.6,85.0,0,2025-09-22 03:36:58,0,0,0,0
2025-09-22 03:37:43,1103243510.0,0.4,243.42,0.55,1.66,244.65,239.47,246.14,419.48,422.19,423.14,421.61,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106399724.0,1099211735.0,,1,4.7,86.7,0,2025-09-22 03:37:43,0,0,0,0
2025-09-22 03:38:28,1103243510.0,0.4,243.35,0.55,1.66,244.6,239.25,246.2,419.55,421.64,423.27,421.51,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106399724.0,1099211735.0,,1,5.2,87.9,0,2025-09-22 03:38:28,0,0,0,0
2025-09-22 03:39:13,1103248753.0,0.4,243.4,0.55,1.66,244.75,239.25,246.21,419.35,421.77,423.62,421.58,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106404966.0,1099211735.0,,1,5.3,89.0,0,2025-09-22 03:39:13,0,0,0,0
2025-09-22 03:39:58,1103248753.0,0.4,243.43,0.55,1.66,244.76,239.18,246.36,419.78,421.72,423.39,421.72,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106404966.0,1099211735.0,,1,5.3,89.3,0,2025-09-22 03:39:58,0,0,0,0
2025-09-22 03:40:43,1103253996.0,0.4,243.5,0.55,1.66,244.75,239.57,246.2,419.62,422.45,423.18,421.73,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106410209.0,1099211735.0,,1,5.4,89.2,0,2025-09-22 03:40:43,0,0,0,0
2025-09-22 03:41:28,1103253996.0,0.4,243.67,0.55,1.66,244.95,239.8,246.28,420.18,422.51,423.45,422.02,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106410209.0,1099211735.0,,1,5.4,89.0,0,2025-09-22 03:41:28,0,0,0,0
2025-09-22 03:42:13,1103259238.0,0.4,242.85,0.55,1.66,243.7,239.05,245.81,418.26,421.54,422.06,420.59,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106415452.0,1099211735.0,,1,5.4,88.7,0,2025-09-22 03:42:13,0,0,0,0
2025-09-22 03:42:58,1103259238.0,0.39,242.66,0.55,1.65,243.45,238.86,245.67,418.03,420.84,422.01,420.22,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106415452.0,1099211735.0,,1,5.4,88.5,0,2025-09-22 03:42:58,0,0,0,0
2025-09-22 03:43:43,1103264481.0,0.39,242.49,0.55,1.65,242.44,239.13,245.9,417.66,421.03,421.3,420.04,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106420695.0,1099211735.0,,1,5.4,88.4,0,2025-09-22 03:43:43,0,0,0,0
2025-09-22 03:44:28,1103264481.0,0.4,242.75,0.55,1.66,245.09,240.81,242.37,419.07,421.14,421.13,420.38,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106420695.0,1099211735.0,,1,5.4,88.4,0,2025-09-22 03:44:28,0,0,0,0
2025-09-22 03:45:13,1103269724.0,0.4,242.95,0.56,1.67,246.17,240.45,242.24,419.85,420.98,421.52,420.83,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1106425938.0,1099216978.0,,1,5.5,88.3,0,2025-09-22 03:45:13,0,0,0,0
2025-09-22 03:45:58,1103269724.0,0.4,242.89,0.56,1.67,246.06,240.48,242.13,419.9,421.2,420.9,420.65,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106425938.0,1099216978.0,,1,5.4,88.2,0,2025-09-22 03:45:58,0,0,0,0
2025-09-22 03:46:43,1103274967.0,3.98,241.72,10.87,32.61,243.15,239.85,242.16,416.2,420.71,419.02,420.45,14.11,9.45,9.05,2.23,0.87,0.88,3.84,1.67,1.13,1.04,7.89,3.43,2.27,2.19,0.72,0.8,0.61,0.65,50.0,1106431181.0,1099216978.0,,1,5.5,88.1,0,2025-09-22 03:46:43,1,0,0,0
2025-09-22 03:47:28,1103295939.0,3.03,241.91,5.71,17.13,244.87,240.07,240.8,417.88,419.53,419.52,418.98,7.65,4.81,4.67,1.59,0.7,0.74,2.75,0.99,0.92,0.85,4.15,1.87,1.15,1.12,0.74,0.85,0.6,0.66,50.0,1106457395.0,1099232707.0,,1,5.5,87.9,0,2025-09-22 03:47:28,1,0,0,0
2025-09-22 03:48:13,1103316910.0,3.03,242.87,5.74,17.21,246.2,241.08,241.35,419.68,421.13,421.12,420.65,7.71,4.83,4.66,1.61,0.69,0.74,2.8,1.01,0.94,0.85,4.19,1.9,1.17,1.13,0.74,0.85,0.59,0.66,50.0,1106483610.0,1099253678.0,,1,5.4,86.5,0,2025-09-22 03:48:13,1,0,0,0
2025-09-22 03:48:58,1103332639.0,3.04,243.18,5.75,17.24,246.47,241.43,241.64,420.12,421.75,421.63,421.16,7.73,4.83,4.67,1.61,0.69,0.74,2.8,1.01,0.94,0.85,4.2,1.91,1.17,1.13,0.74,0.85,0.59,0.66,50.0,1106515067.0,1099269407.0,,1,5.3,83.4,0,2025-09-22 03:48:58,1,0,0,0
2025-09-22 03:49:43,1103353610.0,3.03,243.1,5.74,17.21,246.2,241.28,241.84,419.79,421.73,421.6,421.05,7.69,4.86,4.67,1.6,0.69,0.73,2.8,1.0,0.94,0.86,4.19,1.89,1.17,1.13,0.73,0.85,0.59,0.65,50.0,1106541281.0,1099290378.0,,1,5.2,79.8,0,2025-09-22 03:49:43,1,0,0,0
2025-09-22 03:50:28,1103374582.0,3.05,243.02,5.76,17.28,246.12,241.4,241.55,420.01,421.29,421.4,420.9,7.73,4.88,4.67,1.61,0.7,0.74,2.81,1.01,0.95,0.85,4.21,1.9,1.18,1.13,0.74,0.85,0.59,0.65,50.0,1106567496.0,1099306107.0,,1,4.7,76.6,0,2025-09-22 03:50:28,1,0,0,0
2025-09-22 03:51:13,1103395553.0,3.05,243.04,5.76,17.27,246.12,241.21,241.8,419.94,421.64,421.22,420.93,7.74,4.86,4.67,1.61,0.7,0.74,2.8,1.01,0.94,0.85,4.21,1.9,1.17,1.13,0.74,0.85,0.59,0.65,50.0,1106593710.0,1099327078.0,,1,4.6,73.8,0,2025-09-22 03:51:13,1,0,0,0
2025-09-22 03:51:58,1103411282.0,3.04,243.21,5.74,17.23,246.04,241.43,242.16,420.15,421.52,422.01,421.21,7.72,4.83,4.68,1.61,0.69,0.74,2.8,1.01,0.94,0.86,4.2,1.9,1.17,1.13,0.73,0.85,0.59,0.65,50.0,1106619924.0,1099342807.0,,1,4.5,70.8,0,2025-09-22 03:51:58,1,0,0,0
2025-09-22 03:52:43,1103432253.0,3.02,243.68,5.75,17.26,244.79,245.75,240.52,421.33,423.69,421.12,422.07,7.66,4.96,4.64,1.6,0.72,0.69,2.82,0.97,0.98,0.87,4.21,1.87,1.22,1.12,0.73,0.86,0.59,0.62,50.0,1106651382.0,1099363779.0,,1,4.4,68.3,0,2025-09-22 03:52:43,1,0,0,0
2025-09-22 03:53:28,1103453225.0,3.02,243.8,5.75,17.25,244.85,245.97,240.6,421.35,423.83,421.57,422.22,7.65,4.97,4.63,1.61,0.72,0.69,2.82,0.96,0.98,0.87,4.21,1.87,1.22,1.11,0.73,0.86,0.59,0.62,50.0,1106677596.0,1099379507.0,,1,3.9,66.0,0,2025-09-22 03:53:28,1,0,0,0
2025-09-22 03:54:13,1103474196.0,3.03,242.56,5.73,17.19,243.73,244.16,239.79,419.42,421.01,419.86,420.11,7.64,4.91,4.64,1.6,0.72,0.7,2.76,0.95,0.95,0.86,4.17,1.86,1.2,1.11,0.74,0.86,0.6,0.63,50.0,1106703811.0,1099400479.0,,1,3.8,63.9,0,2025-09-22 03:54:13,1,0,0,0
2025-09-22 03:54:58,1103495168.0,3.02,242.83,5.73,17.19,244.0,244.53,239.97,419.26,422.09,420.34,420.43,7.63,4.93,4.63,1.6,0.72,0.7,2.78,0.95,0.96,0.86,4.18,1.86,1.21,1.11,0.74,0.86,0.6,0.63,50.0,1106730025.0,1099416207.0,,1,3.6,61.9,0,2025-09-22 03:54:58,1,0,0,0
2025-09-22 03:55:43,1103505654.0,0.41,243.67,0.56,1.69,245.59,244.91,240.51,421.07,422.89,422.08,422.05,1.4,0.29,0.0,0.34,0.07,0.0,0.06,0.06,0.0,0.0,0.42,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106745754.0,1099426693.0,,1,3.1,60.3,0,2025-09-22 03:55:43,0,0,0,0
2025-09-22 03:56:28,1103505654.0,0.41,243.8,0.56,1.69,245.84,245.2,240.38,421.85,422.79,422.12,422.26,1.39,0.29,0.0,0.34,0.07,0.0,0.06,0.06,0.0,0.0,0.42,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106750996.0,1099426693.0,,1,3.1,60.7,0,2025-09-22 03:56:28,0,0,0,0
2025-09-22 03:57:13,1103510897.0,0.41,243.71,0.56,1.69,245.77,244.95,240.42,421.64,422.84,421.79,422.07,1.39,0.3,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106750996.0,1099426693.0,,1,3.0,63.2,0,2025-09-22 03:57:13,0,0,0,0
2025-09-22 03:57:58,1103510897.0,0.41,243.72,0.56,1.68,245.77,245.16,240.23,421.38,423.28,421.63,422.09,1.39,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106756239.0,1099426693.0,,1,3.1,66.2,0,2025-09-22 03:57:58,0,0,0,0
2025-09-22 03:58:43,1103516140.0,0.41,243.91,0.56,1.68,245.92,245.21,240.61,422.02,423.21,422.09,422.43,1.39,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106756239.0,1099426693.0,,1,3.1,68.9,0,2025-09-22 03:58:43,0,0,0,0
2025-09-22 03:59:28,1103516140.0,0.41,244.16,0.56,1.68,246.15,245.69,240.65,422.41,423.66,422.53,422.87,1.39,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1106761482.0,1099426693.0,,1,3.2,70.9,0,2025-09-22 03:59:28,0,0,0,0
2025-09-22 04:00:13,1103521382.0,0.41,244.15,0.56,1.68,246.1,245.52,240.83,422.5,423.58,422.47,422.77,1.38,0.3,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1106761482.0,1099426693.0,,1,3.6,72.6,0,2025-09-22 04:00:13,0,0,0,0
2025-09-22 04:00:58,1103521382.0,0.41,243.98,0.56,1.68,245.92,245.4,240.62,422.0,423.8,421.86,422.52,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106766725.0,1099426693.0,,1,3.6,74.0,0,2025-09-22 04:00:58,0,0,0,0
2025-09-22 04:01:43,1103526625.0,0.4,243.82,0.56,1.68,245.84,245.28,240.36,422.01,423.26,421.59,422.35,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106766725.0,1099426693.0,,1,3.7,75.4,0,2025-09-22 04:01:43,0,0,0,0
2025-09-22 04:02:28,1103526625.0,0.4,243.63,0.56,1.67,245.63,245.04,240.23,421.62,422.7,421.54,422.02,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106771968.0,1099431936.0,,1,3.8,76.5,0,2025-09-22 04:02:28,0,0,0,0
2025-09-22 04:03:13,1103531868.0,0.4,243.6,0.56,1.67,245.63,245.08,240.09,421.35,423.17,421.15,421.88,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106771968.0,1099431936.0,,1,3.8,77.4,0,2025-09-22 04:03:13,0,0,0,0
2025-09-22 04:03:58,1103531868.0,0.4,243.51,0.56,1.67,245.54,244.86,240.15,421.52,422.56,421.18,421.78,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106777211.0,1099431936.0,,1,3.9,78.1,0,2025-09-22 04:03:58,0,0,0,0
2025-09-22 04:04:43,1103537111.0,0.4,243.96,0.56,1.67,244.08,243.37,244.45,420.83,423.89,422.93,422.49,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106777211.0,1099431936.0,,1,3.9,78.9,0,2025-09-22 04:04:43,0,0,0,0
2025-09-22 04:05:28,1103537111.0,0.4,244.12,0.56,1.67,244.15,243.59,244.64,421.42,424.04,423.04,422.78,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106782454.0,1099431936.0,,1,4.0,79.6,0,2025-09-22 04:05:28,0,0,0,0
2025-09-22 04:06:13,1103542354.0,0.4,243.26,0.55,1.66,243.46,242.84,243.5,419.47,422.91,421.64,421.34,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106782454.0,1099431936.0,,1,4.4,80.1,0,2025-09-22 04:06:13,0,0,0,0
2025-09-22 04:06:58,1103542354.0,0.4,242.99,0.55,1.66,243.21,242.63,243.15,419.54,422.03,421.06,420.84,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106787697.0,1099431936.0,,1,4.4,80.5,0,2025-09-22 04:06:58,0,0,0,0
2025-09-22 04:07:43,1103547597.0,0.4,242.88,0.55,1.66,242.8,242.95,242.89,419.49,422.14,420.38,420.64,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106787697.0,1099431936.0,,1,4.5,80.9,0,2025-09-22 04:07:43,0,0,0,0
2025-09-22 04:08:28,1103547597.0,0.4,242.98,0.55,1.66,242.98,243.34,242.64,419.98,422.23,420.35,420.77,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106792940.0,1099431936.0,,1,4.5,81.4,0,2025-09-22 04:08:28,0,0,0,0
2025-09-22 04:09:13,1103552840.0,0.4,242.86,0.55,1.66,242.77,243.16,242.65,419.22,422.15,420.54,420.65,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106792940.0,1099431936.0,,1,4.5,81.7,0,2025-09-22 04:09:13,0,0,0,0
2025-09-22 04:09:58,1103552840.0,0.4,242.85,0.55,1.66,242.79,243.17,242.61,419.52,422.06,420.32,420.75,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106798182.0,1099431936.0,,1,4.5,81.9,0,2025-09-22 04:09:58,0,0,0,0
2025-09-22 04:10:43,1103558083.0,0.4,243.0,0.55,1.66,243.1,243.13,242.79,419.87,422.21,420.59,420.92,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106798182.0,1099431936.0,,1,4.6,82.2,0,2025-09-22 04:10:43,0,0,0,0
2025-09-22 04:11:28,1103558083.0,0.4,243.01,0.55,1.66,243.11,243.25,242.69,419.8,422.41,420.51,420.83,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106803425.0,1099431936.0,,1,4.6,82.5,0,2025-09-22 04:11:28,0,0,0,0
2025-09-22 04:12:13,1103563325.0,0.4,242.99,0.55,1.66,243.08,243.3,242.59,419.82,422.19,420.58,420.71,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106803425.0,1099437179.0,,1,4.6,82.6,0,2025-09-22 04:12:13,0,0,0,0
2025-09-22 04:12:58,1103563325.0,0.4,242.91,0.55,1.66,243.0,243.18,242.56,419.65,422.24,420.3,420.82,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106808668.0,1099437179.0,,1,4.7,82.8,0,2025-09-22 04:12:58,0,0,0,0
2025-09-22 04:13:43,1103563325.0,0.4,242.87,0.55,1.66,242.87,243.15,242.61,419.6,422.1,420.29,420.69,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106808668.0,1099437179.0,,1,4.7,82.9,0,2025-09-22 04:13:43,0,0,0,0
2025-09-22 04:14:28,1103568568.0,0.4,242.84,0.55,1.66,242.94,242.97,242.63,419.35,422.2,420.28,420.6,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106813911.0,1099437179.0,,1,4.7,83.2,0,2025-09-22 04:14:28,0,0,0,0
2025-09-22 04:15:13,1103568568.0,0.4,242.98,0.55,1.66,242.96,243.12,242.88,419.28,422.07,421.21,421.01,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106813911.0,1099437179.0,,1,4.7,83.3,0,2025-09-22 04:15:13,0,0,0,0
2025-09-22 04:15:58,1103573811.0,0.4,243.73,0.55,1.66,243.61,244.07,243.52,420.69,423.87,421.87,422.13,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106819154.0,1099437179.0,,1,5.2,83.3,0,2025-09-22 04:15:58,0,0,0,0
2025-09-22 04:16:43,1103573811.0,0.4,243.71,0.55,1.66,243.66,244.02,243.47,420.94,423.55,421.87,422.08,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106819154.0,1099437179.0,,1,5.2,83.3,0,2025-09-22 04:16:43,0,0,0,0
2025-09-22 04:17:28,1103579054.0,0.4,243.5,0.55,1.66,243.49,244.14,242.89,420.56,423.03,421.68,421.74,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106824397.0,1099437179.0,,1,5.2,83.3,0,2025-09-22 04:17:28,0,0,0,0
2025-09-22 04:18:13,1103579054.0,0.4,243.42,0.55,1.66,243.33,244.15,242.78,420.58,423.24,420.99,421.56,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106824397.0,1099437179.0,,1,5.2,83.3,0,2025-09-22 04:18:13,0,0,0,0
2025-09-22 04:18:58,1103584297.0,0.4,243.33,0.55,1.65,243.03,243.79,243.19,420.41,422.83,421.15,421.45,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1106829640.0,1099437179.0,,1,5.3,83.4,0,2025-09-22 04:18:58,0,0,0,0
2025-09-22 04:19:43,1103584297.0,0.4,243.34,0.55,1.66,242.97,243.81,243.25,420.56,422.54,421.33,421.43,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106829640.0,1099437179.0,,1,5.3,83.4,0,2025-09-22 04:19:43,0,0,0,0
2025-09-22 04:20:28,1103589540.0,0.4,243.33,0.55,1.66,243.02,243.8,243.17,420.66,422.28,421.42,421.47,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106834883.0,1099437179.0,,1,5.3,83.4,0,2025-09-22 04:20:28,0,0,0,0
2025-09-22 04:21:13,1103589540.0,0.4,243.53,0.55,1.66,243.09,244.11,243.39,420.71,423.43,421.25,421.8,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106834883.0,1099437179.0,,1,5.3,83.5,0,2025-09-22 04:21:13,0,0,0,0
2025-09-22 04:21:58,1103594783.0,0.4,243.54,0.55,1.66,243.09,243.97,243.57,420.74,423.17,421.56,421.78,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106840125.0,1099442422.0,,1,5.4,83.5,0,2025-09-22 04:21:58,0,0,0,0
2025-09-22 04:22:43,1103594783.0,0.39,243.53,0.55,1.66,243.04,243.94,243.63,420.31,423.31,421.81,421.86,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106840125.0,1099442422.0,,1,5.4,83.5,0,2025-09-22 04:22:43,0,0,0,0
2025-09-22 04:23:28,1103600026.0,0.4,243.53,0.55,1.66,243.06,243.89,243.66,420.59,423.33,421.52,421.81,1.36,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106845368.0,1099442422.0,,1,5.4,83.6,0,2025-09-22 04:23:28,0,0,0,0
2025-09-22 04:24:13,1103600026.0,0.4,243.49,0.55,1.66,243.11,243.84,243.52,420.77,423.25,421.17,421.77,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1106845368.0,1099442422.0,,1,5.4,83.7,0,2025-09-22 04:24:13,0,0,0,0
2025-09-22 04:24:58,1103605268.0,2.96,242.89,5.67,17.01,241.75,243.52,243.42,419.41,422.59,420.12,420.79,7.48,4.83,4.7,1.53,0.72,0.71,2.78,0.96,0.92,0.9,4.13,1.81,1.18,1.14,0.73,0.85,0.62,0.62,50.0,1106855854.0,1099442422.0,,1,5.4,83.6,0,2025-09-22 04:24:58,1,0,0,0
2025-09-22 04:25:43,1103626240.0,3.02,242.79,5.72,17.15,241.82,243.51,243.06,419.13,422.2,420.26,420.54,7.55,4.89,4.72,1.55,0.74,0.72,2.77,0.95,0.93,0.89,4.16,1.83,1.19,1.15,0.74,0.85,0.62,0.63,50.0,1106882068.0,1099463393.0,,1,5.5,83.2,0,2025-09-22 04:25:43,1,0,0,0
2025-09-22 04:26:28,1103647212.0,3.02,242.53,5.72,17.15,241.55,243.4,242.64,418.68,421.47,420.05,420.07,7.55,4.89,4.71,1.56,0.74,0.72,2.77,0.95,0.93,0.89,4.16,1.82,1.19,1.14,0.74,0.85,0.62,0.63,50.0,1106908283.0,1099479122.0,,1,5.4,80.9,0,2025-09-22 04:26:28,1,0,0,0
2025-09-22 04:27:13,1103662940.0,3.01,242.5,5.7,17.11,241.35,243.51,242.66,418.63,421.22,420.22,420.02,7.54,4.86,4.71,1.55,0.74,0.72,2.76,0.95,0.92,0.89,4.15,1.82,1.18,1.14,0.74,0.85,0.62,0.63,50.0,1106934497.0,1099494851.0,,1,5.3,77.4,0,2025-09-22 04:27:13,1,0,0,0
2025-09-22 04:27:58,1103683912.0,3.01,242.49,5.71,17.13,241.42,243.31,242.74,418.52,421.78,419.69,420.06,7.55,4.85,4.73,1.55,0.73,0.73,2.77,0.96,0.92,0.89,4.15,1.82,1.18,1.15,0.74,0.85,0.62,0.63,50.0,1106960712.0,1099515822.0,,1,5.2,73.7,0,2025-09-22 04:27:58,1,0,0,0
2025-09-22 04:28:43,1103704883.0,3.01,242.75,5.71,17.13,241.48,243.61,243.17,418.77,422.15,420.45,420.42,7.53,4.86,4.74,1.55,0.74,0.73,2.77,0.95,0.92,0.9,4.16,1.82,1.18,1.15,0.74,0.85,0.62,0.63,50.0,1106986926.0,1099531551.0,,1,4.7,70.5,0,2025-09-22 04:28:43,1,0,0,0
2025-09-22 04:29:28,1103725855.0,3.01,242.75,5.71,17.13,241.47,243.57,243.23,418.66,422.31,420.4,420.46,7.55,4.84,4.74,1.55,0.73,0.73,2.77,0.95,0.92,0.89,4.15,1.82,1.18,1.15,0.74,0.85,0.62,0.63,50.1,1107013140.0,1099552522.0,,1,4.5,67.4,0,2025-09-22 04:29:28,1,0,0,0
2025-09-22 04:30:13,1103746826.0,3.0,242.49,5.69,17.07,240.42,243.7,243.37,417.96,422.09,419.98,420.12,7.49,4.84,4.74,1.54,0.74,0.72,2.75,0.94,0.91,0.9,4.13,1.8,1.18,1.15,0.74,0.85,0.63,0.63,50.0,1107044598.0,1099568251.0,,1,4.4,65.0,0,2025-09-22 04:30:13,1,0,0,0
2025-09-22 04:30:58,1103762555.0,3.0,242.52,5.7,17.11,240.3,243.8,243.46,417.94,422.17,420.04,420.08,7.5,4.85,4.76,1.53,0.74,0.72,2.76,0.94,0.92,0.9,4.14,1.8,1.18,1.16,0.74,0.85,0.63,0.63,50.0,1107070812.0,1099589222.0,,1,3.9,62.6,0,2025-09-22 04:30:58,1,0,0,0
2025-09-22 04:32:28,1103804498.0,3.0,242.27,5.69,17.08,241.41,243.18,242.22,417.75,421.04,420.04,419.68,7.54,4.84,4.7,1.55,0.73,0.72,2.75,0.95,0.92,0.88,4.13,1.82,1.18,1.14,0.74,0.85,0.62,0.63,50.0,1107123241.0,1099625923.0,,1,3.7,58.9,0,2025-09-22 04:32:28,1,0,0,0
2025-09-22 04:33:13,1103825469.0,2.99,242.29,5.69,17.06,241.35,243.4,242.12,418.23,421.17,419.55,419.55,7.53,4.84,4.69,1.55,0.73,0.71,2.75,0.95,0.92,0.88,4.13,1.82,1.18,1.13,0.74,0.85,0.62,0.63,50.0,1107154698.0,1099641651.0,,1,3.6,57.3,0,2025-09-22 04:33:13,1,0,0,0
2025-09-22 04:33:58,1103825469.0,0.4,243.09,0.56,1.67,242.58,243.35,243.34,419.49,422.55,421.07,421.03,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107159941.0,1099646894.0,,1,3.1,56.9,0,2025-09-22 04:33:58,0,0,0,0
2025-09-22 04:34:43,1103830712.0,0.4,242.85,0.56,1.67,242.34,243.21,243.01,419.28,421.72,420.88,420.72,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107159941.0,1099646894.0,,1,3.0,58.4,0,2025-09-22 04:34:43,0,0,0,0
2025-09-22 04:35:28,1103830712.0,0.4,241.94,0.55,1.66,241.45,242.6,241.77,418.32,419.75,419.06,419.12,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107165184.0,1099646894.0,,1,3.1,61.5,0,2025-09-22 04:35:28,0,0,0,0
2025-09-22 04:36:13,1103835955.0,0.39,241.8,0.55,1.65,241.32,242.4,241.7,417.61,419.94,418.89,418.79,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107165184.0,1099646894.0,,1,3.1,64.6,0,2025-09-22 04:36:13,0,0,0,0
2025-09-22 04:36:58,1103835955.0,0.39,241.77,0.55,1.65,241.25,242.38,241.68,417.84,419.67,418.75,418.75,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107165184.0,1099646894.0,,1,3.1,67.2,0,2025-09-22 04:36:58,0,0,0,0
2025-09-22 04:37:43,1103841198.0,0.39,241.94,0.55,1.66,241.41,242.36,242.06,417.6,419.98,419.58,419.06,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107170427.0,1099646894.0,,1,3.2,69.2,0,2025-09-22 04:37:43,0,0,0,0
