readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-22 04:38:28,1103841198.0,0.39,242.01,0.55,1.65,241.42,242.46,242.17,417.75,420.37,419.41,419.26,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107175670.0,1099646894.0,,1,3.6,71.0,0,2025-09-22 04:38:28,0,0,0,0
2025-09-22 04:39:13,1103846441.0,0.39,242.01,0.55,1.65,241.38,242.56,242.09,417.65,420.75,419.1,419.26,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107175670.0,1099646894.0,,1,3.7,72.2,0,2025-09-22 04:39:13,0,0,0,0
2025-09-22 04:39:58,1103846441.0,0.39,242.58,0.55,1.66,241.85,242.84,243.05,418.39,421.46,420.61,420.17,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107180913.0,1099646894.0,,1,3.7,73.6,0,2025-09-22 04:39:58,0,0,0,0
2025-09-22 04:40:43,1103851684.0,0.4,242.96,0.55,1.66,242.18,243.23,243.48,419.59,421.81,421.05,420.76,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107180913.0,1099646894.0,,1,3.8,74.6,0,2025-09-22 04:40:43,0,0,0,0
2025-09-22 04:41:28,1103851684.0,0.4,243.75,0.55,1.66,243.49,243.67,244.11,420.61,423.19,422.77,422.17,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107186156.0,1099646894.0,,1,3.8,75.4,0,2025-09-22 04:41:28,0,0,0,0
2025-09-22 04:42:13,1103856927.0,0.4,243.83,0.56,1.67,243.59,243.81,244.11,421.25,423.13,422.61,422.43,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107186156.0,1099646894.0,,1,3.9,76.2,0,2025-09-22 04:42:13,0,0,0,0
2025-09-22 04:42:58,1103856927.0,0.4,243.92,0.56,1.67,243.6,243.92,244.25,420.99,423.77,422.68,422.4,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107191398.0,1099652137.0,,1,3.9,76.9,0,2025-09-22 04:42:58,0,0,0,0
2025-09-22 04:43:43,1103862170.0,0.4,243.7,0.55,1.66,243.41,243.6,244.09,420.67,423.57,422.04,422.19,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107191398.0,1099652137.0,,1,3.9,77.4,0,2025-09-22 04:43:43,0,0,0,0
2025-09-22 04:44:28,1103862170.0,0.4,243.61,0.55,1.66,243.4,243.84,243.59,420.5,423.43,421.87,422.0,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107196641.0,1099652137.0,,1,4.4,78.0,0,2025-09-22 04:44:28,0,0,0,0
2025-09-22 04:45:13,1103867412.0,0.4,243.52,0.55,1.66,243.24,243.98,243.36,420.67,423.23,421.48,421.72,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107196641.0,1099652137.0,,1,4.4,78.4,0,2025-09-22 04:45:13,0,0,0,0
2025-09-22 04:45:58,1103867412.0,0.4,243.6,0.55,1.66,243.29,243.7,243.82,420.74,422.94,422.1,421.99,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107201884.0,1099652137.0,,1,4.4,78.7,0,2025-09-22 04:45:58,0,0,0,0
2025-09-22 04:46:43,1103872655.0,0.4,243.81,0.55,1.66,243.4,244.09,243.94,420.9,423.62,422.33,422.21,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107201884.0,1099652137.0,,1,4.5,79.0,0,2025-09-22 04:46:43,0,0,0,0
2025-09-22 04:47:28,1103872655.0,0.4,243.9,0.55,1.66,243.48,244.03,244.19,421.04,423.58,422.71,422.43,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107207127.0,1099652137.0,,1,4.5,79.2,0,2025-09-22 04:47:28,0,0,0,0
2025-09-22 04:48:13,1103877898.0,0.4,243.97,0.55,1.66,243.55,244.14,244.24,421.26,423.9,422.57,422.52,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107207127.0,1099652137.0,,1,4.5,79.5,0,2025-09-22 04:48:13,0,0,0,0
2025-09-22 04:48:58,1103877898.0,0.4,244.09,0.55,1.66,243.55,244.21,244.53,421.56,423.6,423.18,422.77,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107212370.0,1099652137.0,,1,4.6,79.8,0,2025-09-22 04:48:58,0,0,0,0
2025-09-22 04:49:43,1103883141.0,0.4,243.98,0.55,1.66,243.59,244.05,244.3,421.3,423.72,422.71,422.57,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107212370.0,1099652137.0,,1,4.6,80.0,0,2025-09-22 04:49:43,0,0,0,0
2025-09-22 04:50:28,1103883141.0,0.4,243.95,0.55,1.66,243.54,243.87,244.46,421.2,423.73,422.69,422.54,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107217613.0,1099652137.0,,1,4.6,80.1,0,2025-09-22 04:50:28,0,0,0,0
2025-09-22 04:51:13,1103888384.0,0.4,243.91,0.55,1.66,243.39,243.86,244.5,421.36,423.55,422.5,422.55,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107217613.0,1099652137.0,,1,4.7,80.2,0,2025-09-22 04:51:13,0,0,0,0
2025-09-22 04:51:58,1103888384.0,0.4,244.0,0.55,1.66,243.38,243.91,244.73,420.85,424.18,422.85,422.58,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107222856.0,1099652137.0,,1,4.7,80.3,0,2025-09-22 04:51:58,0,0,0,0
2025-09-22 04:52:43,1103893627.0,0.4,243.31,0.55,1.66,242.85,243.21,243.88,419.69,423.26,421.32,421.37,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107222856.0,1099657380.0,,1,4.7,80.5,0,2025-09-22 04:52:43,0,0,0,0
2025-09-22 04:53:28,1103893627.0,0.4,243.07,0.55,1.66,242.71,243.11,243.41,419.61,422.16,421.27,421.03,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107228099.0,1099657380.0,,1,5.1,80.7,0,2025-09-22 04:53:28,0,0,0,0
2025-09-22 04:54:13,1103898870.0,0.4,242.96,0.55,1.65,242.62,243.15,243.12,419.38,421.97,421.09,420.83,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107228099.0,1099657380.0,,1,5.2,80.8,0,2025-09-22 04:54:13,0,0,0,0
2025-09-22 04:54:58,1103898870.0,0.4,243.05,0.55,1.66,242.69,243.24,243.24,419.37,422.52,421.05,420.94,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107233341.0,1099657380.0,,1,5.2,80.9,0,2025-09-22 04:54:58,0,0,0,0
2025-09-22 04:55:43,1103904113.0,0.4,243.05,0.55,1.66,242.71,243.35,243.1,419.54,422.55,420.82,421.0,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1107233341.0,1099657380.0,,1,5.2,80.9,0,2025-09-22 04:55:43,0,0,0,0
2025-09-22 04:56:28,1103904113.0,0.4,242.95,0.55,1.65,242.59,243.12,243.14,419.12,422.42,420.84,420.74,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107238584.0,1099657380.0,,1,5.2,81.0,0,2025-09-22 04:56:28,0,0,0,0
2025-09-22 04:57:13,1103909356.0,0.4,243.07,0.55,1.66,242.78,243.32,243.12,419.67,422.6,420.75,420.98,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1107238584.0,1099657380.0,,1,5.3,81.0,0,2025-09-22 04:57:13,0,0,0,0
2025-09-22 04:57:58,1103909356.0,0.4,243.12,0.55,1.65,242.76,243.25,243.35,419.41,422.89,420.96,421.05,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1107243827.0,1099657380.0,,1,5.3,81.2,0,2025-09-22 04:57:58,0,0,0,0
2025-09-22 04:58:43,1103914598.0,0.4,243.17,0.55,1.66,242.92,243.41,243.2,419.53,423.08,420.94,421.24,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1107243827.0,1099657380.0,,1,5.3,81.2,0,2025-09-22 04:58:43,0,0,0,0
2025-09-22 04:59:28,1103914598.0,0.4,243.12,0.55,1.66,242.96,243.07,243.34,419.45,422.64,421.19,421.12,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1107249070.0,1099657380.0,,1,5.3,81.2,0,2025-09-22 04:59:28,0,0,0,0
2025-09-22 05:00:13,1103919841.0,0.4,243.11,0.55,1.65,242.88,243.19,243.27,419.79,422.71,420.72,421.11,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1107249070.0,1099657380.0,,1,5.4,81.3,0,2025-09-22 05:00:13,0,0,0,0
2025-09-22 05:00:58,1103919841.0,0.4,243.02,0.55,1.65,242.73,243.0,243.34,419.26,422.58,420.93,420.99,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1107254313.0,1099657380.0,,1,5.4,81.4,0,2025-09-22 05:00:58,0,0,0,0
2025-09-22 05:01:43,1103925084.0,0.4,243.14,0.55,1.66,242.79,243.21,243.42,419.49,423.07,420.8,421.11,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1107254313.0,1099657380.0,,1,5.4,81.4,0,2025-09-22 05:01:43,0,0,0,0
2025-09-22 05:02:28,1103925084.0,0.4,242.92,0.55,1.65,242.57,243.19,243.0,419.44,421.88,420.92,420.77,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107259556.0,1099662623.0,,1,5.4,81.4,0,2025-09-22 05:02:28,0,0,0,0
2025-09-22 05:03:13,1103930327.0,2.94,242.07,5.62,16.87,241.02,242.75,242.45,417.32,421.38,419.13,419.22,7.43,4.76,4.68,1.52,0.72,0.71,2.74,0.94,0.91,0.89,4.08,1.79,1.16,1.13,0.73,0.85,0.62,0.62,50.0,1107264799.0,1099662623.0,,1,5.5,81.4,0,2025-09-22 05:03:13,1,0,0,0
2025-09-22 05:03:58,1103951299.0,3.0,241.88,5.68,17.03,240.52,242.86,242.26,417.38,420.31,419.13,418.96,7.46,4.82,4.74,1.53,0.74,0.72,2.73,0.93,0.9,0.89,4.11,1.79,1.17,1.15,0.74,0.85,0.63,0.63,50.1,1107291013.0,1099683594.0,,1,5.4,80.6,0,2025-09-22 05:03:58,1,0,0,0
2025-09-22 05:04:43,1103972270.0,2.99,241.61,5.67,17.01,240.11,242.72,242.02,416.79,420.35,418.32,418.52,7.45,4.82,4.74,1.53,0.74,0.72,2.72,0.93,0.9,0.89,4.11,1.79,1.17,1.15,0.74,0.85,0.64,0.63,50.0,1107309363.0,1099699323.0,,1,5.4,77.9,0,2025-09-22 05:04:43,1,0,0,0
2025-09-22 05:05:28,1103993242.0,2.99,241.35,5.67,17.01,239.71,242.49,241.85,415.82,420.21,418.04,418.01,7.44,4.82,4.76,1.52,0.74,0.72,2.72,0.93,0.9,0.89,4.1,1.78,1.17,1.15,0.74,0.85,0.64,0.63,50.0,1107322470.0,1099720294.0,,1,5.3,74.4,0,2025-09-22 05:05:28,1,0,0,0
2025-09-22 05:06:13,1104014213.0,2.99,241.56,5.67,17.02,240.39,242.35,241.95,417.01,420.24,417.94,418.39,7.49,4.83,4.7,1.54,0.74,0.72,2.73,0.93,0.91,0.88,4.11,1.8,1.17,1.14,0.74,0.85,0.63,0.63,50.0,1107335578.0,1099736023.0,,1,5.2,71.2,0,2025-09-22 05:06:13,1,0,0,0
2025-09-22 05:06:58,1104029942.0,2.98,241.58,5.66,16.97,240.45,242.41,241.89,416.45,420.68,418.15,418.36,7.46,4.82,4.69,1.53,0.74,0.71,2.71,0.93,0.91,0.88,4.1,1.79,1.17,1.13,0.74,0.86,0.63,0.63,50.1,1107348685.0,1099756995.0,,1,4.6,68.0,0,2025-09-22 05:06:58,1,0,0,0
2025-09-22 05:08:28,1104071885.0,2.98,241.55,5.65,16.96,240.12,242.22,242.32,416.45,420.05,418.62,418.44,7.46,4.79,4.7,1.53,0.73,0.72,2.71,0.93,0.9,0.88,4.09,1.79,1.16,1.14,0.74,0.85,0.63,0.63,50.1,1107374899.0,1099788452.0,,1,4.4,62.5,0,2025-09-22 05:08:28,1,0,0,0
2025-09-22 05:09:13,1104092856.0,2.98,241.38,5.66,16.97,240.05,241.91,242.18,416.19,420.05,417.99,418.21,7.47,4.79,4.7,1.53,0.73,0.72,2.71,0.93,0.9,0.88,4.09,1.79,1.16,1.14,0.74,0.85,0.63,0.63,50.0,1107390628.0,1099809423.0,,1,3.9,60.5,0,2025-09-22 05:09:13,1,0,0,0
2025-09-22 05:09:58,1104108585.0,2.98,241.58,5.66,16.99,240.26,242.1,242.39,416.53,420.52,418.24,418.4,7.49,4.81,4.69,1.54,0.73,0.72,2.72,0.93,0.91,0.88,4.1,1.8,1.16,1.14,0.74,0.85,0.63,0.63,50.0,1107403735.0,1099825152.0,,1,3.7,58.5,0,2025-09-22 05:09:58,1,0,0,0
2025-09-22 05:10:43,1104129556.0,2.98,241.37,5.66,16.98,239.93,242.13,242.06,416.67,419.6,417.93,418.06,7.48,4.81,4.69,1.53,0.73,0.72,2.71,0.93,0.9,0.88,4.09,1.79,1.16,1.14,0.74,0.86,0.63,0.63,50.0,1107416842.0,1099846124.0,,1,3.6,57.1,0,2025-09-22 05:10:43,1,0,0,0
2025-09-22 05:11:28,1104134799.0,0.4,242.09,0.56,1.67,241.9,242.64,241.73,418.05,421.25,418.6,419.26,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107419464.0,1099846124.0,,1,3.1,56.5,0,2025-09-22 05:11:28,0,0,0,0
2025-09-22 05:12:13,1104134799.0,0.4,241.95,0.55,1.66,241.72,242.4,241.75,417.78,420.43,419.01,419.17,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107422085.0,1099846124.0,,1,3.1,57.9,0,2025-09-22 05:12:13,0,0,0,0
2025-09-22 05:12:58,1104140042.0,0.4,241.84,0.55,1.66,241.66,242.35,241.53,417.62,420.32,418.7,418.8,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107422085.0,1099846124.0,,1,3.1,60.8,0,2025-09-22 05:12:58,0,0,0,0
2025-09-22 05:13:43,1104140042.0,0.39,241.88,0.55,1.66,241.57,242.62,241.46,417.84,420.43,418.56,419.01,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107424707.0,1099846124.0,,1,3.1,63.9,0,2025-09-22 05:13:43,0,0,0,0
2025-09-22 05:14:28,1104145285.0,0.4,241.68,0.55,1.66,241.98,242.66,240.41,417.61,420.39,417.77,418.6,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107424707.0,1099846124.0,,1,3.2,66.5,0,2025-09-22 05:14:28,0,0,0,0
2025-09-22 05:15:13,1104145285.0,0.39,241.72,0.55,1.66,241.87,242.8,240.49,417.64,420.52,417.8,418.58,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107427328.0,1099851366.0,,1,3.6,68.5,0,2025-09-22 05:15:13,0,0,0,0
2025-09-22 05:15:58,1104150528.0,0.39,241.69,0.55,1.66,241.78,242.33,240.98,417.65,420.09,418.12,418.64,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107427328.0,1099851366.0,,1,3.7,70.2,0,2025-09-22 05:15:58,0,0,0,0
2025-09-22 05:16:43,1104150528.0,0.39,241.94,0.55,1.65,241.73,241.89,242.21,417.34,420.45,419.35,418.92,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107429949.0,1099851366.0,,1,3.7,71.7,0,2025-09-22 05:16:43,0,0,0,0
2025-09-22 05:17:28,1104155771.0,0.39,241.66,0.55,1.65,240.64,241.87,242.48,416.48,420.76,418.46,418.61,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107429949.0,1099851366.0,,1,3.8,73.1,0,2025-09-22 05:17:28,0,0,0,0
2025-09-22 05:18:13,1104155771.0,0.39,241.81,0.55,1.65,240.72,242.12,242.59,416.76,420.89,418.81,418.74,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107432571.0,1099851366.0,,1,3.8,74.1,0,2025-09-22 05:18:13,0,0,0,0
2025-09-22 05:18:58,1104161014.0,0.39,242.34,0.55,1.65,241.04,242.84,243.16,417.75,421.98,419.52,419.73,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107432571.0,1099851366.0,,1,3.9,75.0,0,2025-09-22 05:18:58,0,0,0,0
2025-09-22 05:19:43,1104161014.0,0.39,242.38,0.55,1.65,241.71,242.48,242.96,417.99,421.76,419.68,419.86,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107435192.0,1099851366.0,,1,3.9,75.8,0,2025-09-22 05:19:43,0,0,0,0
2025-09-22 05:20:28,1104166257.0,0.39,242.33,0.55,1.66,241.72,242.45,242.83,418.09,421.63,419.46,419.67,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107435192.0,1099851366.0,,1,4.0,76.4,0,2025-09-22 05:20:28,0,0,0,0
2025-09-22 05:21:13,1104166257.0,0.39,242.29,0.55,1.66,241.9,242.52,242.45,418.1,421.36,419.5,419.61,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107437814.0,1099851366.0,,1,4.4,76.9,0,2025-09-22 05:21:13,0,0,0,0
2025-09-22 05:21:58,1104171500.0,0.39,242.16,0.55,1.65,241.62,242.39,242.49,418.11,420.95,419.26,419.33,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107437814.0,1099851366.0,,1,4.4,77.4,0,2025-09-22 05:21:58,0,0,0,0
2025-09-22 05:22:43,1104171500.0,0.39,242.07,0.55,1.65,241.73,242.43,242.06,418.18,420.64,419.01,419.27,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107440435.0,1099851366.0,,1,4.5,77.8,0,2025-09-22 05:22:43,0,0,0,0
2025-09-22 05:23:28,1104176742.0,0.39,241.98,0.55,1.65,241.64,242.38,241.93,418.02,420.69,418.64,419.2,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107440435.0,1099851366.0,,1,4.5,78.3,0,2025-09-22 05:23:28,0,0,0,0
2025-09-22 05:24:13,1104176742.0,0.39,241.99,0.55,1.65,241.67,242.22,242.09,418.03,420.81,418.56,419.21,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107443057.0,1099851366.0,,1,4.5,78.5,0,2025-09-22 05:24:13,0,0,0,0
2025-09-22 05:24:58,1104181985.0,0.39,241.83,0.55,1.65,241.73,242.16,241.62,417.91,420.41,418.27,418.73,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107443057.0,1099856609.0,,1,4.6,78.7,0,2025-09-22 05:24:58,0,0,0,0
2025-09-22 05:25:43,1104181985.0,0.39,241.76,0.55,1.65,241.6,242.12,241.57,418.16,420.21,417.84,418.71,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107445678.0,1099856609.0,,1,4.6,78.9,0,2025-09-22 05:25:43,0,0,0,0
2025-09-22 05:26:28,1104187228.0,0.39,241.71,0.55,1.65,241.77,241.99,241.37,417.86,420.29,417.79,418.59,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107445678.0,1099856609.0,,1,4.6,79.1,0,2025-09-22 05:26:28,0,0,0,0
2025-09-22 05:27:13,1104187228.0,0.39,240.86,0.55,1.65,240.38,241.33,240.89,416.09,419.09,416.38,418.13,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107448300.0,1099856609.0,,1,4.7,79.3,0,2025-09-22 05:27:13,0,0,0,0
2025-09-22 05:27:58,1104192471.0,0.39,240.62,0.55,1.64,240.42,241.15,240.31,415.51,418.9,415.88,416.73,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107448300.0,1099856609.0,,1,4.7,79.4,0,2025-09-22 05:27:58,0,0,0,0
2025-09-22 05:28:43,1104192471.0,0.39,240.74,0.55,1.65,240.42,241.44,240.36,416.1,418.87,415.92,416.99,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107450921.0,1099856609.0,,1,4.7,79.6,0,2025-09-22 05:28:43,0,0,0,0
2025-09-22 05:29:28,1104197714.0,0.39,240.85,0.55,1.65,240.48,241.46,240.61,415.86,419.25,416.34,417.15,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107450921.0,1099856609.0,,1,4.7,79.8,0,2025-09-22 05:29:28,0,0,0,0
2025-09-22 05:30:13,1104197714.0,0.39,240.58,0.55,1.64,240.45,241.29,240.01,415.84,418.52,415.71,416.75,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107453542.0,1099856609.0,,1,5.1,79.8,0,2025-09-22 05:30:13,0,0,0,0
2025-09-22 05:30:58,1104202957.0,0.39,240.71,0.55,1.65,240.68,241.45,240.01,416.21,418.78,415.76,416.89,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107453542.0,1099856609.0,,1,5.2,79.9,0,2025-09-22 05:30:58,0,0,0,0
2025-09-22 05:31:43,1104202957.0,0.39,239.66,0.55,1.64,239.82,240.51,238.67,414.05,416.89,414.36,415.07,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107456164.0,1099856609.0,,1,5.2,79.9,0,2025-09-22 05:31:43,0,0,0,0
2025-09-22 05:32:28,1104208200.0,0.39,240.61,0.55,1.64,240.95,241.43,239.47,415.39,419.06,415.76,416.78,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107456164.0,1099856609.0,,1,5.2,80.1,0,2025-09-22 05:32:28,0,0,0,0
2025-09-22 05:33:13,1104208200.0,0.39,240.18,0.55,1.64,240.41,241.21,238.94,415.28,417.82,414.9,416.05,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107458785.0,1099856609.0,,1,5.2,80.0,0,2025-09-22 05:33:13,0,0,0,0
2025-09-22 05:33:58,1104213443.0,0.39,240.19,0.55,1.64,240.38,240.98,239.22,414.76,418.16,415.11,415.95,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107458785.0,1099856609.0,,1,5.3,80.2,0,2025-09-22 05:33:58,0,0,0,0
2025-09-22 05:34:43,1104213443.0,0.39,240.12,0.55,1.64,240.13,240.88,239.36,414.48,418.16,415.02,415.9,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107461407.0,1099856609.0,,1,5.3,80.3,0,2025-09-22 05:34:43,0,0,0,0
2025-09-22 05:35:28,1104218685.0,0.39,239.91,0.55,1.64,239.97,240.76,239.02,414.58,417.35,414.68,415.63,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107461407.0,1099861852.0,,1,5.3,80.3,0,2025-09-22 05:35:28,0,0,0,0
2025-09-22 05:36:13,1104218685.0,0.39,239.57,0.55,1.64,239.13,240.76,238.82,413.61,417.09,414.1,415.01,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107461407.0,1099861852.0,,1,5.4,80.4,0,2025-09-22 05:36:13,0,0,0,0
2025-09-22 05:36:58,1104223928.0,0.39,239.45,0.55,1.64,239.02,240.76,238.57,413.43,417.34,413.4,414.78,1.34,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1107464028.0,1099861852.0,,1,5.4,80.8,1,2025-09-22 05:36:58,0,0,1,0
2025-09-22 05:37:43,1104239657.0,2.96,238.62,5.6,16.79,237.48,240.29,238.1,411.63,416.17,412.08,413.25,7.32,4.82,4.64,1.51,0.76,0.7,2.6,0.86,0.88,0.86,4.0,1.74,1.16,1.11,0.75,0.87,0.65,0.63,50.0,1107477135.0,1099877581.0,,1,5.5,84.4,1,2025-09-22 05:37:43,1,0,1,0
2025-09-22 05:38:28,1104260628.0,2.97,238.57,5.61,16.84,237.48,240.06,238.18,411.5,415.72,412.41,413.21,7.36,4.81,4.67,1.51,0.75,0.71,2.6,0.87,0.87,0.86,4.01,1.75,1.16,1.11,0.75,0.87,0.65,0.63,50.0,1107490243.0,1099893309.0,,1,6.0,87.3,1,2025-09-22 05:38:28,1,0,1,0
2025-09-22 05:39:13,1104276357.0,2.98,238.63,5.62,16.87,237.68,240.2,238.02,411.79,415.82,412.33,413.33,7.38,4.84,4.64,1.52,0.76,0.7,2.6,0.87,0.88,0.85,4.02,1.75,1.16,1.1,0.75,0.87,0.65,0.63,50.0,1107500728.0,1099909038.0,,1,6.1,87.4,1,2025-09-22 05:39:13,1,0,1,0
2025-09-22 05:39:58,1104297329.0,2.98,238.46,5.61,16.83,237.41,240.08,237.91,411.36,415.73,411.97,413.06,7.37,4.83,4.63,1.52,0.76,0.7,2.59,0.86,0.88,0.85,4.01,1.75,1.16,1.1,0.76,0.87,0.65,0.64,50.0,1107513836.0,1099924767.0,,1,6.2,88.3,1,2025-09-22 05:39:58,1,0,1,0
2025-09-22 05:40:43,1104318300.0,2.97,237.84,5.6,16.79,236.63,239.56,237.35,410.51,414.71,410.63,411.91,7.34,4.83,4.62,1.51,0.76,0.7,2.56,0.85,0.87,0.85,3.99,1.74,1.16,1.1,0.76,0.87,0.66,0.64,50.0,1107529564.0,1099945738.0,,1,6.2,87.5,1,2025-09-22 05:40:43,1,0,1,0
2025-09-22 05:41:28,1104334029.0,2.98,238.32,5.61,16.84,237.3,239.8,237.86,411.51,415.18,411.63,412.72,7.37,4.84,4.63,1.52,0.76,0.7,2.59,0.86,0.88,0.85,4.01,1.75,1.16,1.1,0.76,0.87,0.65,0.64,50.0,1107542671.0,1099961467.0,,1,6.3,86.1,1,2025-09-22 05:41:28,1,0,1,0
2025-09-22 05:42:13,1104355000.0,2.98,238.23,5.61,16.83,237.26,239.7,237.74,411.75,414.99,411.13,412.55,7.39,4.84,4.59,1.53,0.75,0.7,2.58,0.86,0.88,0.84,4.01,1.75,1.16,1.09,0.76,0.87,0.65,0.64,50.0,1107555779.0,1099977196.0,,1,6.2,85.1,1,2025-09-22 05:42:13,1,0,1,0
2025-09-22 05:42:58,1104375972.0,2.98,238.06,5.62,16.85,237.0,240.06,237.12,411.57,414.47,410.93,412.3,7.39,4.88,4.58,1.53,0.76,0.69,2.58,0.85,0.89,0.84,4.01,1.75,1.17,1.09,0.76,0.87,0.65,0.63,50.0,1107568886.0,1099992924.0,,1,6.3,84.1,1,2025-09-22 05:42:58,1,0,1,0
2025-09-22 05:44:28,1104412672.0,2.98,238.13,5.61,16.82,237.22,239.92,237.27,411.75,414.6,411.02,412.5,7.4,4.88,4.54,1.54,0.76,0.68,2.57,0.84,0.89,0.83,4.0,1.75,1.17,1.08,0.76,0.88,0.65,0.63,50.1,1107595100.0,1100029624.0,,1,6.2,82.5,1,2025-09-22 05:44:28,1,0,1,0
2025-09-22 05:45:13,1104433644.0,2.98,237.87,5.61,16.84,236.95,239.5,237.16,411.43,414.23,410.33,412.01,7.41,4.88,4.55,1.54,0.76,0.69,2.57,0.85,0.89,0.83,4.0,1.76,1.17,1.08,0.76,0.88,0.65,0.64,50.1,1107608207.0,1100045353.0,,1,6.2,81.7,1,2025-09-22 05:45:13,1,0,1,0
2025-09-22 05:45:58,1104454615.0,2.98,237.84,5.61,16.84,236.92,239.45,237.16,411.42,413.98,410.45,411.89,7.41,4.87,4.56,1.54,0.76,0.69,2.57,0.85,0.89,0.83,4.0,1.76,1.17,1.08,0.76,0.88,0.65,0.64,50.1,1107621315.0,1100061082.0,,1,6.2,81.3,1,2025-09-22 05:45:58,1,0,1,0
2025-09-22 05:46:43,1104475587.0,2.98,237.82,5.61,16.82,236.91,239.4,237.17,411.28,414.12,410.37,411.82,7.41,4.86,4.55,1.54,0.75,0.69,2.56,0.85,0.88,0.83,4.0,1.76,1.16,1.08,0.76,0.88,0.65,0.64,50.1,1107634422.0,1100076810.0,,1,6.1,81.3,1,2025-09-22 05:46:43,1,0,1,0
2025-09-22 05:47:28,1104491315.0,2.98,237.43,5.59,16.78,236.44,239.12,236.74,410.27,413.91,409.53,411.41,7.41,4.84,4.54,1.54,0.75,0.69,2.54,0.84,0.87,0.82,3.98,1.75,1.16,1.07,0.76,0.88,0.65,0.64,50.1,1107647529.0,1100097782.0,,1,6.1,81.2,1,2025-09-22 05:47:28,1,0,1,0
2025-09-22 05:48:13,1104512287.0,2.98,237.64,5.59,16.76,236.47,239.29,237.17,410.14,414.17,410.49,411.52,7.36,4.82,4.58,1.52,0.76,0.69,2.54,0.84,0.87,0.84,3.98,1.74,1.15,1.09,0.76,0.88,0.66,0.64,50.1,1107658015.0,1100113510.0,,1,6.1,81.3,1,2025-09-22 05:48:13,1,0,1,0
2025-09-22 05:48:58,1104533258.0,2.98,237.47,5.6,16.8,236.46,239.08,236.87,410.01,413.55,410.34,411.31,7.38,4.84,4.58,1.53,0.76,0.69,2.55,0.84,0.87,0.83,3.99,1.75,1.16,1.08,0.76,0.88,0.65,0.64,50.1,1107671122.0,1100129239.0,,1,6.1,81.3,1,2025-09-22 05:48:58,1,0,1,0
2025-09-22 05:49:43,1104548987.0,2.98,237.77,5.6,16.8,236.87,238.87,237.59,410.4,414.43,410.66,411.87,7.41,4.81,4.57,1.53,0.75,0.7,2.56,0.85,0.87,0.83,3.99,1.76,1.15,1.09,0.76,0.87,0.65,0.64,50.1,1107686851.0,1100144968.0,,1,6.1,82.0,1,2025-09-22 05:49:43,1,0,1,0
2025-09-22 05:50:28,1104569958.0,2.98,237.76,5.6,16.79,236.58,238.82,237.89,410.7,413.68,411.06,411.82,7.4,4.78,4.61,1.52,0.74,0.71,2.56,0.86,0.86,0.84,3.99,1.75,1.14,1.1,0.76,0.87,0.65,0.64,50.0,1107699958.0,1100160696.0,,1,6.2,82.7,1,2025-09-22 05:50:28,1,0,1,0
2025-09-22 05:51:13,1104590930.0,2.97,236.63,5.58,16.74,235.33,237.82,236.75,408.61,412.32,408.63,409.86,7.38,4.8,4.57,1.52,0.75,0.7,2.52,0.84,0.86,0.83,3.96,1.74,1.14,1.08,0.76,0.88,0.66,0.65,50.0,1107713065.0,1100176425.0,,1,6.2,83.3,1,2025-09-22 05:51:13,1,0,1,0
2025-09-22 05:51:58,1104611901.0,2.97,236.49,5.59,16.77,235.25,237.77,236.46,408.41,412.05,408.37,409.51,7.4,4.82,4.55,1.53,0.75,0.69,2.52,0.83,0.86,0.82,3.96,1.74,1.15,1.08,0.76,0.88,0.66,0.64,50.0,1107726172.0,1100197396.0,,1,6.7,85.6,1,2025-09-22 05:51:58,1,0,1,0
2025-09-22 05:53:28,1104648602.0,2.97,235.73,5.55,16.65,236.27,232.92,238.01,406.6,409.75,408.51,408.39,7.42,4.63,4.6,1.52,0.71,0.74,2.49,0.87,0.81,0.8,3.93,1.75,1.08,1.1,0.77,0.87,0.66,0.68,50.1,1107752387.0,1100228854.0,,1,6.9,86.6,1,2025-09-22 05:53:28,1,0,1,0
2025-09-22 05:54:13,1104669573.0,2.97,235.95,5.54,16.63,236.48,233.1,238.29,406.73,410.46,408.81,408.52,7.41,4.62,4.59,1.52,0.71,0.74,2.48,0.87,0.81,0.8,3.92,1.75,1.08,1.09,0.77,0.87,0.66,0.68,50.1,1107762872.0,1100244582.0,,1,7.0,86.8,1,2025-09-22 05:54:13,1,0,1,0
2025-09-22 05:54:58,1104690545.0,2.97,235.7,5.54,16.63,236.3,232.79,238.03,406.74,409.39,408.58,408.34,7.43,4.63,4.57,1.52,0.71,0.74,2.48,0.87,0.81,0.8,3.92,1.76,1.08,1.09,0.77,0.87,0.66,0.68,50.0,1107775980.0,1100260311.0,,1,7.1,86.2,1,2025-09-22 05:54:58,1,0,1,0
2025-09-22 05:55:43,1104706273.0,2.98,236.3,5.56,16.67,236.52,233.51,238.89,407.62,410.71,409.52,409.35,7.43,4.64,4.6,1.52,0.71,0.74,2.5,0.87,0.81,0.81,3.94,1.76,1.08,1.1,0.77,0.87,0.66,0.67,50.0,1107789087.0,1100276040.0,,1,7.0,84.2,1,2025-09-22 05:55:43,1,0,1,0
2025-09-22 05:56:28,1104727245.0,2.98,236.34,5.56,16.67,236.59,233.46,238.98,407.78,410.48,409.77,409.37,7.44,4.63,4.61,1.52,0.71,0.74,2.5,0.88,0.81,0.81,3.94,1.76,1.08,1.1,0.77,0.87,0.66,0.68,50.1,1107802194.0,1100291768.0,,1,6.9,78.0,1,2025-09-22 05:56:28,1,0,1,0
2025-09-22 05:57:13,1104742973.0,2.98,235.92,5.56,16.69,236.53,233.64,237.59,407.1,410.41,408.31,408.59,7.48,4.64,4.57,1.54,0.71,0.74,2.49,0.87,0.82,0.8,3.94,1.77,1.09,1.09,0.77,0.87,0.65,0.68,50.0,1107815301.0,1100307497.0,,1,6.3,76.8,1,2025-09-22 05:57:13,1,0,1,0
2025-09-22 05:57:58,1104763945.0,2.98,236.06,5.56,16.67,236.67,233.75,237.76,407.81,409.93,408.82,408.9,7.45,4.65,4.57,1.53,0.71,0.73,2.49,0.87,0.82,0.8,3.94,1.76,1.09,1.09,0.77,0.87,0.66,0.67,50.0,1107828408.0,1100323226.0,,1,6.2,76.6,1,2025-09-22 05:57:58,1,0,1,0
2025-09-22 05:58:43,1104784916.0,2.98,236.12,5.55,16.66,236.2,233.57,238.59,407.33,410.32,409.22,408.97,7.42,4.63,4.62,1.52,0.72,0.74,2.49,0.87,0.81,0.81,3.93,1.75,1.08,1.1,0.77,0.87,0.66,0.67,50.1,1107841516.0,1100338954.0,,1,6.0,77.0,1,2025-09-22 05:58:43,1,0,1,0
2025-09-22 05:59:28,1104805888.0,2.99,237.23,5.58,16.75,237.81,234.44,239.45,408.96,412.73,410.96,410.86,7.48,4.65,4.62,1.54,0.71,0.74,2.54,0.89,0.83,0.82,3.97,1.78,1.09,1.11,0.76,0.87,0.65,0.67,50.1,1107854623.0,1100359926.0,,1,5.5,77.3,0,2025-09-22 05:59:28,1,0,0,0
2025-09-22 06:00:13,1104821617.0,2.99,237.15,5.58,16.74,237.73,234.26,239.46,409.55,411.62,411.05,410.62,7.49,4.63,4.62,1.54,0.71,0.75,2.53,0.89,0.82,0.81,3.97,1.78,1.08,1.11,0.76,0.87,0.65,0.68,50.1,1107867730.0,1100375654.0,,1,5.5,75.0,0,2025-09-22 06:00:13,1,0,0,0
2025-09-22 06:00:58,1104842588.0,2.99,237.45,5.57,16.7,238.06,234.88,239.41,409.64,412.55,411.59,411.2,7.47,4.62,4.61,1.54,0.71,0.74,2.52,0.89,0.82,0.82,3.97,1.78,1.09,1.1,0.76,0.87,0.65,0.67,50.1,1107880837.0,1100391383.0,,1,5.3,72.0,0,2025-09-22 06:00:58,1,0,0,0
2025-09-22 06:02:28,1104884531.0,2.99,237.71,5.57,16.71,238.29,234.91,239.95,410.34,412.78,412.04,411.69,7.49,4.62,4.6,1.54,0.7,0.74,2.53,0.89,0.83,0.82,3.97,1.78,1.08,1.1,0.76,0.87,0.65,0.67,50.1,1107907052.0,1100422840.0,,1,4.5,67.7,0,2025-09-22 06:02:28,1,0,0,0
2025-09-22 06:03:13,1104905503.0,2.98,237.66,5.56,16.68,238.07,234.84,240.09,410.0,412.93,411.98,411.6,7.45,4.59,4.63,1.53,0.7,0.75,2.53,0.89,0.82,0.82,3.96,1.77,1.08,1.11,0.76,0.86,0.65,0.67,50.1,1107920159.0,1100443812.0,,1,4.0,66.1,0,2025-09-22 06:03:13,1,0,0,0
2025-09-22 06:03:58,1104921231.0,2.98,237.21,5.56,16.67,236.8,234.81,240.02,408.58,412.76,411.21,410.82,7.42,4.6,4.65,1.52,0.71,0.74,2.52,0.88,0.81,0.83,3.95,1.76,1.08,1.12,0.76,0.87,0.66,0.67,50.1,1107933266.0,1100459540.0,,1,3.8,64.7,0,2025-09-22 06:03:58,1,0,0,0
2025-09-22 06:04:43,1104942203.0,2.98,236.44,5.56,16.69,238.54,235.68,235.12,410.93,409.16,408.49,409.48,7.53,4.67,4.5,1.57,0.7,0.71,2.49,0.86,0.85,0.79,3.95,1.8,1.1,1.06,0.77,0.88,0.64,0.67,50.1,1107946373.0,1100475269.0,,1,3.6,63.3,0,2025-09-22 06:04:43,1,0,0,0
2025-09-22 06:05:28,1104963174.0,2.98,236.22,5.56,16.68,238.5,235.47,234.71,408.57,410.26,408.55,409.1,7.55,4.69,4.44,1.58,0.7,0.7,2.48,0.86,0.85,0.77,3.95,1.8,1.1,1.04,0.77,0.88,0.63,0.67,50.1,1107959480.0,1100490998.0,,1,3.1,62.2,0,2025-09-22 06:05:28,1,0,0,0
2025-09-22 06:06:13,1104978903.0,0.42,236.99,0.59,1.77,241.02,235.15,234.82,410.42,410.68,410.26,410.6,1.48,0.28,0.0,0.35,0.07,0.0,0.05,0.05,0.0,0.0,0.42,0.36,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1107967345.0,1100501484.0,,1,3.0,61.3,0,2025-09-22 06:06:13,0,0,0,0
2025-09-22 06:06:58,1104978903.0,0.42,236.69,0.58,1.76,240.54,234.89,234.66,409.75,410.99,409.01,409.87,1.47,0.28,0.0,0.35,0.07,0.0,0.05,0.05,0.0,0.0,0.42,0.35,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1107969966.0,1100501484.0,,1,,,0,2025-09-22 06:06:58,0,0,0,0
2025-09-22 06:07:43,1104984146.0,0.41,236.29,0.58,1.74,240.03,234.46,234.38,409.24,409.66,408.78,409.16,1.45,0.28,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.42,0.35,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1107969966.0,1100501484.0,,1,3.0,67.0,0,2025-09-22 06:07:43,0,0,0,0
2025-09-22 06:08:28,1104984146.0,0.41,236.09,0.57,1.71,239.73,234.14,234.4,408.49,409.46,408.69,408.91,1.43,0.28,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1107972588.0,1100506726.0,,1,3.1,70.8,0,2025-09-22 06:08:28,0,0,0,0
2025-09-22 06:09:13,1104989389.0,0.4,236.01,0.56,1.68,239.66,233.83,234.54,407.96,409.76,408.48,408.7,1.4,0.28,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1107972588.0,1100506726.0,,1,3.6,74.7,0,2025-09-22 06:09:13,0,0,0,0
2025-09-22 06:09:58,1104989389.0,0.39,235.84,0.55,1.66,239.73,233.69,234.11,407.72,408.73,408.92,408.43,1.37,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1107975209.0,1100506726.0,,1,3.8,77.9,0,2025-09-22 06:09:58,0,0,0,0
2025-09-22 06:11:28,1105020846.0,2.97,234.56,5.54,16.63,237.91,232.85,232.92,405.93,406.95,405.82,406.26,7.53,4.64,4.46,1.56,0.69,0.72,2.45,0.88,0.83,0.74,3.91,1.79,1.08,1.04,0.77,0.87,0.64,0.7,50.0,1107993559.0,1100527698.0,,1,4.6,80.4,0,2025-09-22 06:11:28,1,0,0,0
2025-09-22 06:12:13,1105036575.0,2.97,235.09,5.57,16.7,236.45,237.42,231.4,406.83,409.15,405.48,407.2,7.47,4.77,4.46,1.56,0.73,0.68,2.47,0.83,0.87,0.77,3.93,1.77,1.13,1.03,0.77,0.88,0.64,0.66,50.0,1108006666.0,1100543427.0,,1,5.2,79.5,0,2025-09-22 06:12:13,1,0,0,0
2025-09-22 06:12:58,1105057546.0,2.97,235.01,5.57,16.72,236.32,237.26,231.46,406.58,408.83,405.65,407.03,7.48,4.78,4.46,1.56,0.73,0.68,2.47,0.83,0.87,0.77,3.93,1.77,1.13,1.03,0.77,0.88,0.64,0.66,50.0,1108019773.0,1100559155.0,,1,5.2,77.2,0,2025-09-22 06:12:58,1,0,0,0
2025-09-22 06:13:43,1105078518.0,2.97,233.67,5.55,16.64,235.41,235.33,230.27,404.47,406.28,403.33,404.62,7.47,4.74,4.43,1.56,0.73,0.69,2.41,0.81,0.85,0.75,3.89,1.76,1.12,1.02,0.78,0.89,0.65,0.68,50.0,1108032881.0,1100574884.0,,1,5.3,74.3,1,2025-09-22 06:13:43,1,0,1,0
2025-09-22 06:14:28,1105099489.0,2.98,233.6,5.55,16.64,235.38,235.18,230.26,404.16,406.22,403.36,404.68,7.46,4.73,4.44,1.56,0.73,0.69,2.41,0.81,0.84,0.75,3.89,1.76,1.11,1.02,0.78,0.89,0.65,0.68,50.0,1108045988.0,1100590612.0,,1,5.4,73.2,0,2025-09-22 06:14:28,1,0,0,0
2025-09-22 06:15:13,1105115218.0,2.97,233.71,5.55,16.65,235.13,235.4,230.62,403.87,406.95,403.48,404.66,7.44,4.76,4.45,1.55,0.73,0.69,2.42,0.81,0.85,0.76,3.9,1.75,1.12,1.03,0.77,0.89,0.65,0.67,50.0,1108056474.0,1100606341.0,,1,5.4,71.2,0,2025-09-22 06:15:13,1,0,0,0
2025-09-22 06:15:58,1105136189.0,2.97,233.52,5.55,16.64,234.65,235.98,229.93,403.83,407.12,402.32,404.44,7.42,4.78,4.44,1.55,0.74,0.68,2.41,0.8,0.85,0.76,3.89,1.74,1.13,1.02,0.78,0.89,0.66,0.67,50.0,1108069581.0,1100622070.0,,1,,,0,2025-09-22 06:15:58,1,0,0,0
2025-09-22 06:16:43,1105157161.0,2.96,233.4,5.54,16.62,234.48,235.74,230.0,403.54,406.68,402.47,404.23,7.41,4.76,4.45,1.54,0.74,0.68,2.41,0.8,0.84,0.76,3.88,1.74,1.12,1.02,0.78,0.89,0.66,0.67,50.0,1108082688.0,1100637798.0,,1,5.3,65.4,0,2025-09-22 06:16:43,1,0,0,0
2025-09-22 06:17:28,1105172890.0,2.96,233.17,5.53,16.6,234.47,235.53,229.51,403.32,406.07,402.06,403.83,7.41,4.74,4.44,1.55,0.74,0.68,2.39,0.79,0.84,0.76,3.87,1.74,1.12,1.02,0.78,0.89,0.66,0.67,50.0,1108095795.0,1100653527.0,,1,5.3,64.2,0,2025-09-22 06:17:28,1,0,0,0
2025-09-22 06:18:13,1105193861.0,2.96,232.86,5.53,16.58,234.03,235.48,229.07,402.87,405.59,401.39,403.44,7.39,4.75,4.44,1.54,0.74,0.68,2.38,0.78,0.84,0.76,3.87,1.73,1.12,1.02,0.78,0.89,0.66,0.67,50.0,1108108902.0,1100669256.0,,1,5.2,62.0,0,2025-09-22 06:18:13,1,0,0,0
2025-09-22 06:18:58,1105214833.0,2.96,232.9,5.53,16.6,234.16,235.54,229.0,403.01,405.55,401.5,403.45,7.42,4.76,4.42,1.55,0.74,0.67,2.39,0.79,0.85,0.75,3.87,1.74,1.12,1.01,0.78,0.89,0.66,0.67,50.0,1108122010.0,1100684984.0,,1,,,0,2025-09-22 06:18:58,1,0,0,0
2025-09-22 06:20:28,1105251533.0,2.95,232.69,5.53,16.58,233.96,235.35,228.76,402.82,405.04,401.12,403.0,7.42,4.77,4.39,1.55,0.74,0.67,2.38,0.78,0.85,0.75,3.86,1.74,1.12,1.0,0.78,0.89,0.66,0.67,50.0,1108145603.0,1100716442.0,,1,4.6,58.6,0,2025-09-22 06:20:28,1,0,0,0
2025-09-22 06:21:13,1105272504.0,2.95,232.34,5.51,16.54,233.2,234.56,229.27,401.34,404.93,400.9,402.36,7.36,4.72,4.46,1.53,0.74,0.69,2.36,0.78,0.82,0.76,3.84,1.72,1.11,1.02,0.78,0.89,0.67,0.67,50.0,1108158710.0,1100732170.0,,1,4.6,56.7,0,2025-09-22 06:21:13,1,0,0,0
2025-09-22 06:21:58,1105293476.0,2.95,232.27,5.52,16.56,233.13,234.53,229.16,401.64,404.55,400.63,402.28,7.38,4.73,4.45,1.53,0.74,0.68,2.37,0.78,0.83,0.76,3.85,1.72,1.11,1.02,0.78,0.89,0.67,0.67,50.0,1108171817.0,1100747899.0,,1,4.5,56.1,0,2025-09-22 06:21:58,1,0,0,0
2025-09-22 06:22:43,1105309204.0,2.94,230.58,5.49,16.47,231.83,231.85,228.08,398.64,401.16,398.28,399.35,7.37,4.65,4.45,1.52,0.73,0.7,2.31,0.78,0.8,0.74,3.8,1.71,1.08,1.01,0.79,0.89,0.67,0.69,50.0,1108184924.0,1100763628.0,,1,4.5,59.3,0,2025-09-22 06:22:43,1,0,0,0
2025-09-22 06:23:28,1105330176.0,2.95,230.32,5.48,16.45,231.61,231.43,227.94,398.38,400.36,397.99,398.9,7.37,4.63,4.45,1.52,0.73,0.7,2.3,0.78,0.79,0.73,3.79,1.71,1.07,1.01,0.79,0.89,0.68,0.69,50.0,1108198031.0,1100779356.0,,1,4.5,61.9,0,2025-09-22 06:23:28,1,0,0,0
2025-09-22 06:24:13,1105345905.0,2.93,230.25,5.47,16.4,230.93,231.56,228.28,397.65,400.49,398.24,398.66,7.33,4.6,4.47,1.5,0.73,0.7,2.29,0.77,0.78,0.74,3.78,1.69,1.07,1.02,0.79,0.89,0.68,0.69,50.0,1108208517.0,1100795085.0,,1,4.4,60.1,0,2025-09-22 06:24:13,1,0,0,0
2025-09-22 06:24:58,1105366876.0,2.94,230.41,5.48,16.44,229.22,230.25,231.77,394.79,402.83,399.58,399.06,7.29,4.56,4.59,1.47,0.73,0.73,2.31,0.79,0.75,0.77,3.78,1.67,1.05,1.06,0.79,0.88,0.7,0.69,50.0,1108221624.0,1100805571.0,,1,4.0,58.0,0,2025-09-22 06:24:58,1,0,0,0
2025-09-22 06:25:43,1105387848.0,2.93,230.21,5.46,16.38,228.99,230.05,231.59,396.82,400.52,398.85,398.79,7.27,4.54,4.57,1.47,0.73,0.73,2.3,0.78,0.75,0.77,3.77,1.66,1.04,1.06,0.79,0.88,0.7,0.69,50.0,1108234732.0,1100821299.0,,1,3.9,55.8,0,2025-09-22 06:25:43,1,0,0,0
2025-09-22 06:26:28,1105403576.0,2.92,228.18,5.44,16.31,226.99,228.36,229.2,392.98,397.85,394.82,395.16,7.25,4.54,4.53,1.46,0.73,0.72,2.23,0.75,0.73,0.75,3.72,1.65,1.04,1.04,0.79,0.89,0.71,0.7,50.0,1108245217.0,1100837028.0,,1,3.8,54.1,0,2025-09-22 06:26:28,1,0,0,0
2025-09-22 06:27:13,1105424548.0,2.92,228.09,5.43,16.3,227.05,228.3,228.94,393.15,397.71,394.34,394.98,7.26,4.55,4.49,1.47,0.73,0.71,2.22,0.75,0.73,0.74,3.72,1.65,1.04,1.03,0.8,0.89,0.71,0.7,50.0,1108258324.0,1100852756.0,,1,3.7,53.0,0,2025-09-22 06:27:13,1,0,0,0
2025-09-22 06:27:58,1105445519.0,2.92,228.1,5.43,16.3,227.13,228.16,229.02,393.41,397.18,394.65,395.06,7.26,4.55,4.5,1.47,0.73,0.72,2.22,0.75,0.73,0.74,3.72,1.65,1.04,1.03,0.8,0.89,0.71,0.7,50.0,1108271432.0,1100868485.0,,1,,,1,2025-09-22 06:27:58,1,0,1,0
2025-09-22 06:29:28,1105482220.0,2.91,226.99,5.43,16.28,225.41,227.22,228.34,391.37,395.49,392.6,393.14,7.23,4.54,4.51,1.45,0.74,0.72,2.19,0.73,0.72,0.74,3.69,1.63,1.03,1.03,0.8,0.89,0.72,0.7,50.0,1108295025.0,1100894700.0,,1,3.1,54.5,0,2025-09-22 06:29:28,1,0,0,0
2025-09-22 06:30:13,1105503191.0,2.91,226.91,5.42,16.27,225.51,227.17,228.05,391.21,395.48,392.35,393.05,7.24,4.55,4.48,1.46,0.74,0.71,2.18,0.73,0.72,0.73,3.69,1.63,1.03,1.02,0.8,0.89,0.72,0.7,50.0,1108308132.0,1100910428.0,,1,3.0,55.1,0,2025-09-22 06:30:13,1,0,0,0
2025-09-22 06:30:58,1105518920.0,2.91,226.87,5.43,16.29,225.94,227.12,227.56,391.51,395.1,392.24,393.1,7.27,4.58,4.44,1.47,0.74,0.7,2.18,0.73,0.73,0.72,3.69,1.64,1.04,1.01,0.8,0.9,0.71,0.7,50.1,1108318618.0,1100926157.0,,1,3.0,55.0,0,2025-09-22 06:30:58,1,0,0,0
2025-09-22 06:31:43,1105539891.0,2.91,227.03,5.42,16.25,226.03,227.05,228.03,391.67,395.89,392.13,393.22,7.25,4.56,4.45,1.47,0.74,0.71,2.18,0.73,0.73,0.73,3.69,1.64,1.03,1.01,0.8,0.89,0.71,0.7,50.0,1108331725.0,1100941885.0,,1,2.9,53.8,0,2025-09-22 06:31:43,1,0,0,0
2025-09-22 06:32:28,1105560863.0,2.92,228.0,5.44,16.31,226.91,228.01,229.09,393.32,397.23,394.17,394.9,7.25,4.59,4.47,1.47,0.74,0.71,2.22,0.74,0.74,0.74,3.72,1.65,1.05,1.02,0.8,0.89,0.71,0.69,50.0,1108344832.0,1100952371.0,,1,2.8,52.7,0,2025-09-22 06:32:28,1,0,0,0
2025-09-22 06:33:13,1105566106.0,0.37,229.88,0.55,1.64,229.72,229.07,230.85,396.67,400.16,397.63,398.14,1.36,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108344832.0,1100957614.0,,1,2.8,52.2,0,2025-09-22 06:33:13,0,0,0,0
2025-09-22 06:33:58,1105566106.0,0.37,229.78,0.55,1.64,229.51,228.96,230.88,396.56,400.0,397.39,397.9,1.36,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108347453.0,1100957614.0,,1,,,1,2025-09-22 06:33:58,0,0,1,0
2025-09-22 06:34:43,1105571348.0,0.37,229.37,0.54,1.63,229.02,228.83,230.28,395.77,399.06,397.03,397.3,1.35,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108347453.0,1100957614.0,,1,2.9,61.5,0,2025-09-22 06:34:43,0,0,0,0
2025-09-22 06:35:28,1105571348.0,0.37,230.2,0.54,1.63,229.68,229.89,231.05,397.11,400.62,398.44,398.6,1.35,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108350075.0,1100957614.0,,1,3.0,66.6,0,2025-09-22 06:35:28,0,0,0,0
2025-09-22 06:36:13,1105571348.0,0.37,230.01,0.54,1.62,229.65,229.44,230.94,396.44,400.56,398.14,398.38,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108350075.0,1100957614.0,,1,3.0,68.8,0,2025-09-22 06:36:13,0,0,0,0
2025-09-22 06:36:58,1105576591.0,0.37,229.65,0.54,1.62,229.38,228.92,230.67,396.39,399.22,397.7,397.88,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108352696.0,1100957614.0,,1,3.1,70.4,0,2025-09-22 06:36:58,0,0,0,0
2025-09-22 06:37:43,1105576591.0,0.37,229.78,0.54,1.62,229.41,229.64,230.31,396.75,399.93,397.3,398.03,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108352696.0,1100957614.0,,1,3.6,71.6,0,2025-09-22 06:37:43,0,0,0,0
2025-09-22 06:38:28,1105581834.0,0.37,229.98,0.54,1.61,229.97,228.94,231.03,396.83,399.98,398.18,398.33,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108355318.0,1100957614.0,,1,3.6,72.5,0,2025-09-22 06:38:28,0,0,0,0
2025-09-22 06:39:13,1105581834.0,0.37,229.91,0.54,1.61,230.12,228.99,230.62,397.09,399.12,398.41,398.15,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108355318.0,1100957614.0,,1,3.7,73.3,0,2025-09-22 06:39:13,0,0,0,0
2025-09-22 06:39:58,1105587077.0,0.37,229.87,0.54,1.61,230.01,228.81,230.79,396.43,400.11,397.86,398.18,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108357939.0,1100957614.0,,1,3.8,76.1,0,2025-09-22 06:39:58,0,0,0,0
2025-09-22 06:40:43,1105587077.0,0.37,229.8,0.54,1.61,229.5,228.56,231.36,395.78,400.36,397.94,398.05,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108357939.0,1100957614.0,,1,3.9,78.3,0,2025-09-22 06:40:43,0,0,0,0
2025-09-22 06:41:28,1105592320.0,0.36,229.67,0.53,1.6,229.44,228.47,231.11,396.05,399.67,397.67,397.81,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1108360561.0,1100957614.0,,1,4.4,77.8,0,2025-09-22 06:41:28,0,0,0,0
2025-09-22 06:42:13,1105592320.0,0.36,229.52,0.53,1.6,229.24,228.4,230.94,395.81,399.23,397.59,397.55,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108360561.0,1100957614.0,,1,4.4,77.2,0,2025-09-22 06:42:13,0,0,0,0
2025-09-22 06:42:58,1105597563.0,0.36,229.37,0.53,1.6,228.8,228.63,230.69,395.83,398.93,397.08,397.43,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108363182.0,1100957614.0,,1,4.4,76.8,0,2025-09-22 06:42:58,0,0,0,0
2025-09-22 06:43:43,1105597563.0,0.36,229.06,0.53,1.6,228.53,228.53,230.12,395.46,398.29,396.46,396.64,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108363182.0,1100957614.0,,1,4.5,76.9,0,2025-09-22 06:43:43,0,0,0,0
2025-09-22 06:44:28,1105597563.0,0.36,229.0,0.53,1.6,228.55,228.44,230.01,395.25,398.32,396.33,396.75,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108363182.0,1100962857.0,,1,4.5,77.0,0,2025-09-22 06:44:28,0,0,0,0
2025-09-22 06:45:13,1105602806.0,0.36,228.71,0.53,1.59,228.26,228.0,229.88,394.79,397.99,395.62,396.21,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108365804.0,1100962857.0,,1,4.5,77.4,0,2025-09-22 06:45:13,0,0,0,0
2025-09-22 06:45:58,1105602806.0,0.36,228.89,0.53,1.59,228.54,227.95,230.2,394.65,398.51,396.2,396.61,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1108365804.0,1100962857.0,,1,4.5,77.8,0,2025-09-22 06:45:58,0,0,0,0
2025-09-22 06:46:43,1105608049.0,0.36,228.84,0.53,1.6,228.63,227.95,229.95,395.1,397.56,396.43,396.41,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108368425.0,1100962857.0,,1,4.6,78.3,0,2025-09-22 06:46:43,0,0,0,0
2025-09-22 06:47:28,1105608049.0,0.36,228.74,0.53,1.59,228.66,227.86,229.7,395.22,397.51,395.81,396.21,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1108368425.0,1100962857.0,,1,4.6,78.6,0,2025-09-22 06:47:28,0,0,0,0
2025-09-22 06:48:13,1105613292.0,0.36,228.39,0.53,1.59,228.16,227.81,229.2,394.14,397.77,394.8,395.74,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1108371046.0,1100962857.0,,1,4.6,79.2,0,2025-09-22 06:48:13,0,0,0,0
2025-09-22 06:48:58,1105613292.0,0.36,228.45,0.53,1.59,228.37,227.82,229.17,394.85,396.79,395.42,395.62,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108371046.0,1100962857.0,,1,4.7,79.7,0,2025-09-22 06:48:58,0,0,0,0
2025-09-22 06:49:43,1105618534.0,0.36,228.51,0.53,1.59,228.16,227.87,229.5,394.37,397.15,395.84,395.66,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108373668.0,1100962857.0,,1,4.7,81.7,0,2025-09-22 06:49:43,0,0,0,0
2025-09-22 06:50:28,1105618534.0,0.36,228.28,0.53,1.59,228.25,228.49,228.12,394.21,397.64,394.32,395.47,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108373668.0,1100962857.0,,1,5.2,84.4,0,2025-09-22 06:50:28,0,0,0,0
2025-09-22 06:51:13,1105618534.0,0.36,228.5,0.53,1.59,228.6,228.73,228.19,394.71,398.05,394.54,395.75,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108376289.0,1100962857.0,,1,5.3,86.0,0,2025-09-22 06:51:13,0,0,0,0
2025-09-22 06:51:58,1105623777.0,0.36,228.4,0.53,1.59,228.49,228.58,228.14,394.55,397.79,394.43,395.67,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108376289.0,1100962857.0,,1,5.4,87.2,0,2025-09-22 06:51:58,0,0,0,0
2025-09-22 06:52:43,1105623777.0,0.36,228.41,0.53,1.59,228.55,228.71,227.99,394.88,397.44,394.53,395.8,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108376289.0,1100962857.0,,1,5.5,88.1,0,2025-09-22 06:52:43,0,0,0,0
2025-09-22 06:53:28,1105629020.0,0.36,229.28,0.53,1.59,229.27,229.56,229.01,396.12,399.83,395.37,397.16,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1108378911.0,1100962857.0,,1,6.0,88.7,0,2025-09-22 06:53:28,0,0,0,0
2025-09-22 06:54:13,1105629020.0,0.36,229.12,0.53,1.59,228.36,229.74,229.26,396.04,399.1,395.37,396.79,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1108378911.0,1100962857.0,,1,6.0,89.1,0,2025-09-22 06:54:13,0,0,0,0
2025-09-22 06:54:58,1105634263.0,0.36,228.91,0.53,1.59,227.98,229.36,229.41,395.56,398.56,395.35,396.57,1.31,0.28,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1108381532.0,1100962857.0,,1,6.1,89.6,0,2025-09-22 06:54:58,0,0,0,0
2025-09-22 06:55:43,1105634263.0,0.36,228.95,0.53,1.59,228.12,228.89,229.85,394.75,398.96,395.93,396.51,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108381532.0,1100962857.0,,1,6.2,90.0,0,2025-09-22 06:55:43,0,0,0,0
2025-09-22 06:56:28,1105639506.0,0.36,229.12,0.53,1.59,229.04,228.72,229.62,395.32,399.29,395.93,396.79,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108384154.0,1100962857.0,,1,6.3,90.2,0,2025-09-22 06:56:28,0,0,0,0
2025-09-22 06:57:13,1105639506.0,0.36,228.9,0.53,1.59,228.94,228.58,229.18,395.51,398.05,395.8,396.38,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1108384154.0,1100962857.0,,1,6.7,90.5,0,2025-09-22 06:57:13,0,0,0,0
2025-09-22 06:57:58,1105644749.0,0.36,229.12,0.53,1.59,229.13,228.86,229.39,395.63,398.96,395.95,396.85,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1108386775.0,1100968100.0,,1,6.8,90.8,0,2025-09-22 06:57:58,0,0,0,0
2025-09-22 06:58:43,1105644749.0,0.36,229.16,0.53,1.59,229.1,229.15,229.24,395.91,399.08,395.74,396.86,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108386775.0,1100968100.0,,1,6.8,90.7,0,2025-09-22 06:58:43,0,0,0,0
2025-09-22 06:59:28,1105644749.0,0.36,229.24,0.53,1.59,229.32,229.59,228.82,396.37,398.93,395.85,397.01,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1108389396.0,1100968100.0,,1,6.9,90.9,0,2025-09-22 06:59:28,0,0,0,0
2025-09-22 07:00:13,1105655235.0,2.9,228.56,5.42,16.27,227.18,229.48,229.02,394.42,399.06,394.12,395.75,7.17,4.63,4.48,1.45,0.75,0.69,2.24,0.74,0.75,0.76,3.72,1.63,1.06,1.03,0.79,0.89,0.71,0.68,50.1,1108392018.0,1100968100.0,,1,6.9,91.0,0,2025-09-22 07:00:13,1,0,0,0
