readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-22 07:00:58,1105670963.0,2.94,228.31,5.47,16.41,227.15,229.22,228.57,393.48,398.98,393.85,395.41,7.23,4.67,4.5,1.47,0.76,0.7,2.24,0.74,0.75,0.75,3.74,1.64,1.07,1.03,0.8,0.89,0.71,0.68,50.1,1108405125.0,1100983828.0,,1,7.0,91.0,0,2025-09-22 07:00:58,1,0,0,0
2025-09-22 07:01:43,1105691935.0,2.94,228.21,5.47,16.4,227.19,229.46,228.0,393.87,398.27,393.67,395.26,7.22,4.7,4.48,1.47,0.77,0.69,2.23,0.72,0.76,0.75,3.74,1.64,1.08,1.02,0.8,0.9,0.71,0.68,50.1,1108415611.0,1100999557.0,,1,6.9,89.4,1,2025-09-22 07:01:43,1,0,1,0
2025-09-22 07:02:28,1105712906.0,2.94,227.97,5.47,16.41,226.89,228.96,228.07,393.7,397.59,393.27,394.92,7.23,4.69,4.49,1.47,0.77,0.7,2.22,0.72,0.75,0.75,3.74,1.64,1.07,1.02,0.8,0.9,0.72,0.68,50.0,1108428718.0,1101015286.0,,1,6.8,87.6,0,2025-09-22 07:02:28,1,0,0,0
2025-09-22 07:03:13,1105728635.0,2.92,227.68,5.45,16.36,226.62,228.53,227.9,392.92,397.32,392.81,394.28,7.21,4.69,4.46,1.46,0.77,0.69,2.21,0.72,0.75,0.74,3.72,1.63,1.07,1.02,0.8,0.9,0.71,0.68,50.0,1108441825.0,1101031014.0,,1,6.8,86.2,0,2025-09-22 07:03:13,1,0,0,0
2025-09-22 07:03:58,1105749606.0,2.93,227.69,5.47,16.4,226.59,228.58,227.9,393.02,397.19,392.87,394.31,7.21,4.71,4.48,1.47,0.77,0.69,2.22,0.72,0.75,0.75,3.73,1.63,1.08,1.02,0.8,0.9,0.71,0.68,50.0,1108454932.0,1101041500.0,,1,6.7,84.6,0,2025-09-22 07:03:58,1,0,0,0
2025-09-22 07:04:43,1105770578.0,2.92,226.35,5.44,16.32,224.9,227.22,226.94,390.33,395.51,390.3,392.16,7.2,4.65,4.47,1.45,0.76,0.7,2.17,0.71,0.73,0.73,3.69,1.62,1.06,1.01,0.8,0.9,0.72,0.69,50.0,1108465418.0,1101057229.0,,1,6.2,82.4,0,2025-09-22 07:04:43,1,0,0,0
2025-09-22 07:06:58,1105828250.0,2.91,225.44,5.42,16.27,224.34,226.86,225.14,388.63,393.77,389.02,390.43,7.19,4.62,4.46,1.45,0.76,0.7,2.14,0.7,0.72,0.72,3.67,1.61,1.05,1.0,0.81,0.9,0.73,0.69,50.0,1108502118.0,1101099172.0,,1,6.0,77.8,0,2025-09-22 07:06:58,1,0,0,0
2025-09-22 07:07:43,1105843978.0,2.91,225.51,5.43,16.29,224.41,227.03,225.09,389.15,393.54,389.06,390.54,7.2,4.64,4.45,1.46,0.76,0.69,2.15,0.7,0.73,0.72,3.67,1.61,1.05,1.0,0.8,0.9,0.72,0.69,50.0,1108515226.0,1101114900.0,,1,6.0,75.8,0,2025-09-22 07:07:43,1,0,0,0
2025-09-22 07:08:28,1105864950.0,2.91,225.47,5.43,16.3,224.4,227.13,224.89,388.91,394.03,388.6,390.6,7.19,4.67,4.45,1.46,0.77,0.69,2.14,0.69,0.73,0.73,3.67,1.61,1.06,1.0,0.81,0.9,0.72,0.69,50.0,1108525711.0,1101130629.0,,1,5.5,74.2,0,2025-09-22 07:08:28,1,0,0,0
2025-09-22 07:09:13,1105880678.0,2.91,225.24,5.43,16.28,224.12,226.94,224.66,388.39,393.64,388.3,390.18,7.18,4.66,4.44,1.45,0.77,0.69,2.14,0.69,0.73,0.72,3.66,1.61,1.06,1.0,0.81,0.9,0.72,0.69,50.0,1108538819.0,1101141115.0,,1,5.4,73.0,0,2025-09-22 07:09:13,1,0,0,0
2025-09-22 07:09:58,1105901650.0,2.92,226.5,5.44,16.31,225.21,227.94,226.36,390.57,395.1,391.25,392.31,7.21,4.63,4.48,1.46,0.76,0.7,2.18,0.71,0.73,0.73,3.69,1.62,1.05,1.01,0.8,0.9,0.72,0.69,50.0,1108549304.0,1101156844.0,,1,5.3,72.0,0,2025-09-22 07:09:58,1,0,0,0
2025-09-22 07:10:43,1105922621.0,2.92,226.32,5.44,16.32,225.15,227.72,226.11,390.7,394.53,390.78,392.04,7.23,4.63,4.46,1.46,0.76,0.7,2.17,0.71,0.73,0.73,3.69,1.63,1.05,1.01,0.8,0.9,0.72,0.69,50.0,1108562412.0,1101172572.0,,1,5.2,69.7,0,2025-09-22 07:10:43,1,0,0,0
2025-09-22 07:11:28,1105938350.0,2.92,226.24,5.44,16.32,224.98,227.49,226.27,390.21,394.77,390.6,391.81,7.23,4.62,4.47,1.46,0.76,0.7,2.16,0.71,0.73,0.73,3.69,1.63,1.05,1.01,0.8,0.9,0.72,0.69,50.0,1108572897.0,1101183058.0,,1,4.7,68.4,0,2025-09-22 07:11:28,1,0,0,0
2025-09-22 07:12:13,1105959322.0,2.92,226.26,5.43,16.3,224.8,227.35,226.64,390.13,394.86,390.68,391.95,7.22,4.58,4.49,1.46,0.75,0.71,2.17,0.72,0.72,0.73,3.68,1.62,1.04,1.02,0.8,0.9,0.72,0.7,50.0,1108586004.0,1101198787.0,,1,4.6,67.2,1,2025-09-22 07:12:13,1,0,1,0
2025-09-22 07:12:58,1105980293.0,2.91,226.22,5.42,16.26,224.71,227.19,226.78,389.83,394.84,390.81,391.81,7.19,4.58,4.49,1.45,0.75,0.71,2.16,0.71,0.72,0.73,3.67,1.62,1.04,1.02,0.8,0.9,0.72,0.69,50.0,1108599112.0,1101214515.0,,1,4.5,68.8,1,2025-09-22 07:12:58,1,0,1,0
2025-09-22 07:13:43,1105996022.0,2.91,226.33,5.43,16.3,225.44,226.66,226.91,390.4,394.33,391.33,392.06,7.25,4.58,4.47,1.46,0.74,0.71,2.18,0.73,0.72,0.73,3.69,1.63,1.04,1.02,0.8,0.9,0.72,0.7,50.0,1108609597.0,1101230244.0,,1,4.5,73.3,1,2025-09-22 07:13:43,1,0,1,0
2025-09-22 07:14:28,1106016993.0,2.93,225.83,5.46,16.37,224.93,226.65,225.91,389.92,393.53,389.97,391.06,7.3,4.63,4.44,1.48,0.75,0.7,2.16,0.71,0.73,0.72,3.69,1.64,1.05,1.0,0.81,0.9,0.72,0.7,50.0,1108622705.0,1101240730.0,,1,4.6,78.4,1,2025-09-22 07:14:28,1,0,1,0
2025-09-22 07:15:13,1106037965.0,2.93,225.49,5.45,16.35,224.74,226.15,225.58,389.21,393.12,389.32,390.45,7.31,4.63,4.42,1.48,0.75,0.7,2.15,0.71,0.73,0.71,3.69,1.64,1.05,1.0,0.81,0.9,0.72,0.7,50.0,1108635812.0,1101256458.0,,1,5.2,84.2,1,2025-09-22 07:15:13,1,0,1,0
2025-09-22 07:15:58,1106053693.0,2.92,225.28,5.44,16.31,224.17,226.18,225.49,389.03,392.34,389.2,390.17,7.26,4.61,4.44,1.47,0.75,0.7,2.14,0.7,0.72,0.71,3.67,1.63,1.04,1.0,0.81,0.9,0.72,0.7,50.0,1108646298.0,1101272187.0,,1,5.4,87.4,1,2025-09-22 07:15:58,1,0,1,0
2025-09-22 07:16:43,1106074665.0,2.93,225.22,5.45,16.34,224.13,226.27,225.28,388.9,392.51,388.87,390.12,7.26,4.64,4.43,1.47,0.76,0.7,2.14,0.7,0.72,0.71,3.68,1.63,1.05,1.0,0.81,0.9,0.72,0.7,50.0,1108659405.0,1101282673.0,,1,6.0,89.5,1,2025-09-22 07:16:43,1,0,1,0
2025-09-22 07:18:13,1106111365.0,2.93,225.1,5.45,16.34,223.93,226.07,225.32,388.47,392.29,388.9,389.95,7.28,4.61,4.45,1.47,0.75,0.71,2.13,0.7,0.72,0.71,3.67,1.63,1.04,1.0,0.81,0.9,0.72,0.7,50.0,1108682998.0,1101308887.0,,1,6.3,91.1,1,2025-09-22 07:18:13,1,0,1,0
2025-09-22 07:18:58,1106132337.0,2.93,225.22,5.45,16.35,224.06,226.09,225.53,388.38,392.21,389.7,389.98,7.3,4.62,4.44,1.48,0.75,0.7,2.14,0.7,0.72,0.71,3.68,1.64,1.04,1.0,0.81,0.9,0.72,0.7,50.0,1108693484.0,1101324616.0,,1,6.8,91.4,1,2025-09-22 07:18:58,1,0,1,0
2025-09-22 07:19:43,1106153308.0,2.93,225.23,5.45,16.35,224.15,226.41,225.13,389.21,392.53,388.56,390.13,7.3,4.64,4.41,1.48,0.76,0.7,2.13,0.7,0.73,0.71,3.68,1.64,1.05,0.99,0.81,0.9,0.72,0.7,50.0,1108706591.0,1101340344.0,,1,6.8,91.2,1,2025-09-22 07:19:43,1,0,1,0
2025-09-22 07:20:28,1106169037.0,2.93,225.03,5.45,16.35,224.03,226.27,224.8,388.36,392.85,388.06,389.77,7.28,4.65,4.42,1.48,0.76,0.69,2.13,0.69,0.73,0.71,3.68,1.63,1.05,0.99,0.81,0.91,0.72,0.7,50.0,1108719698.0,1101356073.0,,1,6.8,90.6,1,2025-09-22 07:20:28,1,0,1,0
2025-09-22 07:21:13,1106190008.0,2.94,224.82,5.46,16.39,224.36,226.36,223.76,388.64,391.85,387.7,389.39,7.38,4.65,4.36,1.5,0.75,0.68,2.13,0.69,0.74,0.69,3.68,1.66,1.05,0.97,0.81,0.91,0.71,0.7,50.0,1108730184.0,1101366559.0,,1,6.8,90.2,1,2025-09-22 07:21:13,1,0,1,0
2025-09-22 07:21:58,1106210980.0,2.93,224.82,5.45,16.36,224.18,226.42,223.86,388.57,391.83,387.77,389.32,7.35,4.64,4.37,1.5,0.75,0.69,2.12,0.69,0.73,0.7,3.68,1.65,1.05,0.98,0.81,0.91,0.72,0.7,50.1,1108743291.0,1101382287.0,,1,6.2,85.1,1,2025-09-22 07:21:58,1,0,1,0
2025-09-22 07:22:43,1106226708.0,2.93,224.34,5.45,16.36,223.53,225.8,223.69,387.44,391.03,387.2,388.46,7.36,4.62,4.39,1.49,0.75,0.69,2.11,0.69,0.72,0.69,3.67,1.64,1.04,0.98,0.81,0.91,0.72,0.71,50.0,1108756398.0,1101398016.0,,1,6.0,81.4,1,2025-09-22 07:22:43,1,0,1,0
2025-09-22 07:23:28,1106247680.0,2.93,224.57,5.45,16.35,222.95,225.84,224.92,387.15,391.8,387.93,389.0,7.3,4.59,4.46,1.47,0.76,0.7,2.12,0.69,0.71,0.71,3.67,1.63,1.04,1.0,0.81,0.9,0.73,0.7,50.1,1108766884.0,1101408502.0,,1,5.5,82.5,1,2025-09-22 07:23:28,1,0,1,0
2025-09-22 07:24:13,1106268652.0,2.93,224.62,5.44,16.31,223.07,225.95,224.86,387.26,391.87,388.04,389.11,7.29,4.59,4.44,1.47,0.75,0.7,2.11,0.69,0.71,0.71,3.66,1.63,1.04,1.0,0.81,0.91,0.73,0.7,50.1,1108779991.0,1101424230.0,,1,5.4,83.0,1,2025-09-22 07:24:13,1,0,1,0
2025-09-22 07:24:58,1106284380.0,2.93,224.47,5.45,16.34,222.96,225.59,224.86,387.14,391.25,387.97,388.89,7.32,4.56,4.46,1.48,0.75,0.71,2.11,0.7,0.7,0.71,3.66,1.63,1.03,1.0,0.81,0.9,0.73,0.71,50.1,1108790477.0,1101439959.0,,1,5.3,84.0,1,2025-09-22 07:24:58,1,0,1,0
2025-09-22 07:25:43,1106305352.0,2.95,224.29,5.46,16.38,223.0,225.16,224.71,387.22,390.61,387.6,388.63,7.33,4.57,4.47,1.48,0.75,0.71,2.1,0.69,0.7,0.71,3.67,1.63,1.03,1.0,0.81,0.91,0.73,0.71,50.1,1108803584.0,1101450445.0,,1,5.2,83.8,1,2025-09-22 07:25:43,1,0,1,0
2025-09-22 07:26:28,1106326323.0,2.94,224.68,5.45,16.35,222.81,225.75,225.49,386.92,392.08,388.47,389.11,7.28,4.54,4.53,1.46,0.76,0.72,2.11,0.7,0.69,0.73,3.67,1.62,1.02,1.02,0.81,0.9,0.74,0.7,50.0,1108816691.0,1101466173.0,,1,4.7,84.1,1,2025-09-22 07:26:28,1,0,1,0
2025-09-22 07:27:13,1106342052.0,2.94,224.78,5.45,16.35,223.06,225.69,225.6,386.94,392.32,388.73,389.22,7.3,4.54,4.52,1.47,0.75,0.72,2.11,0.7,0.69,0.72,3.67,1.63,1.02,1.02,0.81,0.9,0.74,0.71,50.1,1108827177.0,1101476659.0,,1,4.7,85.1,1,2025-09-22 07:27:13,1,0,1,0
2025-09-22 07:27:58,1106363023.0,2.95,224.63,5.46,16.39,222.96,225.59,225.36,387.0,391.63,388.6,389.07,7.31,4.56,4.52,1.47,0.76,0.72,2.12,0.7,0.7,0.72,3.68,1.63,1.03,1.02,0.81,0.9,0.74,0.7,50.0,1108840284.0,1101492388.0,,1,4.7,86.2,1,2025-09-22 07:27:58,1,0,1,0
2025-09-22 07:28:43,1106383995.0,2.95,225.67,5.47,16.42,223.96,226.59,226.47,388.61,393.99,390.01,390.87,7.32,4.57,4.53,1.48,0.76,0.72,2.15,0.71,0.71,0.73,3.7,1.64,1.04,1.03,0.81,0.9,0.73,0.7,50.1,1108850770.0,1101508116.0,,1,4.7,87.8,1,2025-09-22 07:28:43,1,0,1,0
2025-09-22 07:29:28,1106399724.0,2.95,225.61,5.47,16.41,223.85,226.31,226.67,388.39,393.95,389.95,390.76,7.3,4.57,4.53,1.48,0.76,0.72,2.14,0.7,0.7,0.73,3.7,1.63,1.03,1.03,0.81,0.9,0.73,0.7,50.1,1108863877.0,1101518602.0,,1,5.2,89.1,1,2025-09-22 07:29:28,1,0,1,0
2025-09-22 07:30:13,1106420695.0,2.95,225.56,5.47,16.4,223.96,226.26,226.46,388.78,393.31,389.94,390.66,7.32,4.58,4.49,1.48,0.76,0.71,2.13,0.7,0.71,0.73,3.69,1.64,1.04,1.02,0.81,0.9,0.73,0.7,50.0,1108874363.0,1101534331.0,,1,5.3,90.2,1,2025-09-22 07:30:13,1,0,1,0
2025-09-22 07:30:58,1106441667.0,2.95,225.43,5.46,16.38,223.78,226.07,226.44,388.32,393.32,389.71,390.47,7.31,4.57,4.5,1.48,0.75,0.71,2.13,0.7,0.7,0.73,3.69,1.64,1.03,1.02,0.81,0.9,0.73,0.7,50.0,1108887470.0,1101550060.0,,1,5.5,91.1,1,2025-09-22 07:30:58,1,0,1,0
2025-09-22 07:31:43,1106462638.0,2.95,225.26,5.47,16.41,224.13,226.23,225.43,388.59,392.81,389.08,390.12,7.32,4.61,4.48,1.48,0.76,0.71,2.13,0.7,0.72,0.72,3.69,1.64,1.04,1.01,0.81,0.91,0.73,0.7,50.1,1108900577.0,1101560545.0,,1,6.1,92.1,1,2025-09-22 07:31:43,1,0,1,0
2025-09-22 07:32:28,1106478367.0,2.95,225.27,5.46,16.39,224.03,226.26,225.52,388.41,392.91,389.19,390.27,7.31,4.6,4.48,1.48,0.76,0.71,2.13,0.69,0.71,0.72,3.69,1.64,1.04,1.01,0.81,0.91,0.73,0.7,50.0,1108911063.0,1101576274.0,,1,6.3,92.8,1,2025-09-22 07:32:28,1,0,1,0
2025-09-22 07:33:13,1106499338.0,2.95,225.11,5.47,16.42,223.96,225.98,225.39,388.14,392.83,388.71,389.86,7.33,4.62,4.47,1.49,0.76,0.71,2.13,0.69,0.72,0.72,3.69,1.64,1.04,1.01,0.81,0.91,0.73,0.7,50.1,1108924170.0,1101592003.0,,1,6.9,93.3,1,2025-09-22 07:33:13,1,0,1,0
2025-09-22 07:33:58,1106515067.0,2.95,225.13,5.46,16.38,223.82,225.84,225.73,388.15,392.84,388.8,390.08,7.3,4.61,4.47,1.48,0.76,0.71,2.12,0.69,0.71,0.72,3.68,1.63,1.04,1.01,0.81,0.91,0.73,0.7,50.0,1108934656.0,1101602488.0,,1,7.1,93.5,1,2025-09-22 07:33:58,1,0,1,0
2025-09-22 07:34:43,1106536038.0,2.94,224.74,5.46,16.39,221.98,226.55,225.7,386.93,392.84,388.02,389.26,7.26,4.62,4.52,1.46,0.78,0.71,2.11,0.68,0.7,0.74,3.68,1.61,1.05,1.02,0.81,0.91,0.74,0.69,50.0,1108947763.0,1101618217.0,,1,7.6,93.8,1,2025-09-22 07:34:43,1,0,1,0
2025-09-22 07:35:28,1106557010.0,2.94,224.69,5.47,16.41,221.94,226.57,225.56,386.94,392.57,388.0,389.19,7.27,4.62,4.52,1.47,0.78,0.7,2.12,0.68,0.7,0.74,3.68,1.61,1.05,1.02,0.81,0.91,0.74,0.69,50.0,1108960870.0,1101633946.0,,1,7.7,94.0,1,2025-09-22 07:35:28,1,0,1,0
2025-09-22 07:36:13,1106577981.0,2.94,224.58,5.46,16.39,221.77,226.62,225.37,386.95,392.06,387.97,388.95,7.25,4.63,4.51,1.46,0.78,0.7,2.11,0.67,0.7,0.74,3.67,1.61,1.05,1.02,0.81,0.91,0.74,0.69,50.1,1108971356.0,1101644431.0,,1,7.8,94.0,1,2025-09-22 07:36:13,1,0,1,0
2025-09-22 07:36:58,1106593710.0,2.95,225.03,5.46,16.38,224.28,226.06,224.76,388.65,391.88,388.75,389.76,7.33,4.62,4.43,1.49,0.75,0.7,2.12,0.69,0.72,0.71,3.68,1.64,1.04,1.0,0.81,0.91,0.72,0.7,50.1,1108984463.0,1101660160.0,,1,7.7,93.9,1,2025-09-22 07:36:58,1,0,1,0
2025-09-22 07:37:43,1106614682.0,2.95,224.9,5.47,16.41,224.14,226.02,224.55,387.96,392.77,387.85,389.37,7.36,4.63,4.41,1.5,0.76,0.69,2.12,0.69,0.72,0.71,3.69,1.65,1.05,0.99,0.81,0.91,0.72,0.7,50.1,1108997571.0,1101675889.0,,1,7.6,93.5,1,2025-09-22 07:37:43,1,0,1,0
2025-09-22 07:38:28,1106635653.0,2.95,225.16,5.47,16.41,224.34,226.19,224.97,388.45,392.87,388.64,389.98,7.36,4.63,4.43,1.5,0.75,0.7,2.13,0.69,0.72,0.71,3.69,1.65,1.05,1.0,0.81,0.91,0.72,0.7,50.1,1109008056.0,1101686374.0,,1,7.5,93.2,1,2025-09-22 07:38:28,1,0,1,0
2025-09-22 07:39:13,1106651382.0,2.95,225.07,5.47,16.4,222.99,226.74,225.5,388.27,392.47,388.77,389.87,7.29,4.62,4.48,1.48,0.77,0.7,2.12,0.68,0.71,0.73,3.68,1.63,1.05,1.01,0.81,0.91,0.74,0.69,50.0,1109021164.0,1101702103.0,,1,7.0,92.9,1,2025-09-22 07:39:13,1,0,1,0
2025-09-22 07:39:58,1106672353.0,2.94,224.96,5.46,16.38,222.92,226.45,225.52,387.54,393.05,388.34,389.7,7.29,4.59,4.5,1.47,0.77,0.7,2.12,0.68,0.7,0.73,3.68,1.62,1.04,1.01,0.81,0.91,0.74,0.69,50.0,1109031649.0,1101712589.0,,1,7.0,92.7,1,2025-09-22 07:39:58,1,0,1,0
2025-09-22 07:40:43,1106693325.0,2.94,224.88,5.46,16.38,222.84,226.28,225.52,387.26,392.9,388.33,389.62,7.3,4.59,4.48,1.48,0.76,0.7,2.12,0.68,0.71,0.73,3.68,1.63,1.04,1.01,0.81,0.91,0.73,0.69,50.0,1109044756.0,1101728317.0,,1,6.9,92.7,1,2025-09-22 07:40:43,1,0,1,0
2025-09-22 07:41:28,1106709053.0,2.94,224.64,5.45,16.36,223.22,225.63,225.09,386.77,392.62,387.86,389.08,7.31,4.57,4.48,1.48,0.76,0.7,2.1,0.68,0.7,0.72,3.67,1.63,1.03,1.01,0.81,0.91,0.73,0.7,50.1,1109055242.0,1101744046.0,,1,7.0,92.7,1,2025-09-22 07:41:28,1,0,1,0
2025-09-22 07:42:13,1106730025.0,2.95,223.96,5.47,16.41,222.96,225.06,223.86,386.31,390.67,386.71,387.85,7.37,4.58,4.45,1.5,0.75,0.7,2.09,0.68,0.7,0.71,3.67,1.64,1.03,1.0,0.82,0.91,0.73,0.7,50.0,1109068349.0,1101754532.0,,1,6.9,92.7,1,2025-09-22 07:42:13,1,0,1,0
2025-09-22 07:42:58,1106750996.0,2.94,223.86,5.46,16.37,222.94,224.97,223.68,386.25,390.08,386.87,387.79,7.35,4.58,4.44,1.49,0.75,0.7,2.09,0.68,0.7,0.71,3.66,1.64,1.03,0.99,0.81,0.91,0.73,0.7,50.0,1109081457.0,1101770260.0,,1,6.9,92.5,1,2025-09-22 07:42:58,1,0,1,0
2025-09-22 07:43:43,1106766725.0,2.93,223.45,5.45,16.36,222.64,224.92,222.8,385.83,389.74,385.49,387.02,7.35,4.58,4.42,1.49,0.75,0.69,2.08,0.67,0.7,0.7,3.65,1.64,1.03,0.99,0.82,0.91,0.73,0.7,50.0,1109091942.0,1101785989.0,,1,6.9,91.9,1,2025-09-22 07:43:43,1,0,1,0
2025-09-22 07:44:28,1106787697.0,2.93,222.47,5.44,16.33,221.47,223.85,222.11,383.87,387.99,384.13,385.22,7.35,4.57,4.41,1.49,0.75,0.69,2.05,0.66,0.69,0.69,3.63,1.63,1.02,0.98,0.82,0.91,0.74,0.7,50.0,1109105050.0,1101796475.0,,1,6.8,91.5,1,2025-09-22 07:44:28,1,0,1,0
2025-09-22 07:45:13,1106808668.0,2.93,222.78,5.45,16.35,221.78,224.01,222.56,384.39,388.52,384.68,385.86,7.38,4.58,4.4,1.49,0.75,0.69,2.06,0.67,0.7,0.69,3.64,1.64,1.03,0.98,0.82,0.91,0.73,0.71,50.0,1109118157.0,1101812204.0,,1,6.8,91.4,1,2025-09-22 07:45:13,1,0,1,0
2025-09-22 07:45:58,1106824397.0,2.93,222.74,5.44,16.33,221.69,223.96,222.57,384.58,388.29,384.5,385.79,7.37,4.56,4.39,1.49,0.75,0.69,2.06,0.67,0.7,0.69,3.63,1.63,1.02,0.98,0.82,0.91,0.73,0.71,50.0,1109128643.0,1101822689.0,,1,6.8,90.9,1,2025-09-22 07:45:58,1,0,1,0
2025-09-22 07:46:43,1106845368.0,2.93,222.57,5.44,16.33,221.49,223.67,222.57,383.85,388.39,384.27,385.5,7.39,4.55,4.4,1.49,0.74,0.69,2.05,0.67,0.69,0.69,3.63,1.64,1.02,0.98,0.82,0.91,0.73,0.71,50.0,1109141750.0,1101838418.0,,1,6.7,89.2,1,2025-09-22 07:46:43,1,0,1,0
2025-09-22 07:47:28,1106866340.0,2.93,222.63,5.45,16.34,221.47,223.75,222.68,384.4,388.31,384.1,385.68,7.39,4.55,4.39,1.49,0.74,0.69,2.05,0.67,0.69,0.69,3.63,1.64,1.02,0.98,0.82,0.91,0.73,0.71,50.0,1109152236.0,1101854147.0,,1,6.3,88.9,1,2025-09-22 07:47:28,1,0,1,0
2025-09-22 07:48:13,1106882068.0,2.93,222.6,5.43,16.3,221.52,223.45,222.85,384.05,388.23,384.4,385.55,7.37,4.54,4.4,1.49,0.74,0.7,2.06,0.67,0.69,0.69,3.63,1.63,1.01,0.98,0.82,0.91,0.73,0.71,50.0,1109162721.0,1101864632.0,,1,6.3,89.1,1,2025-09-22 07:48:13,1,0,1,0
2025-09-22 07:48:58,1106903040.0,2.93,222.6,5.43,16.3,221.6,223.4,222.8,384.07,388.0,384.56,385.59,7.37,4.53,4.41,1.49,0.74,0.7,2.05,0.67,0.69,0.69,3.63,1.63,1.01,0.98,0.82,0.91,0.73,0.71,50.0,1109175828.0,1101875118.0,,1,6.2,89.1,1,2025-09-22 07:48:58,1,0,1,0
2025-09-22 07:49:43,1106924012.0,2.93,223.21,5.43,16.3,222.59,223.93,223.11,385.75,388.4,385.66,386.54,7.4,4.52,4.38,1.5,0.73,0.69,2.06,0.68,0.7,0.69,3.64,1.65,1.01,0.98,0.82,0.91,0.73,0.71,50.1,1109188936.0,1101890847.0,,1,6.2,89.1,1,2025-09-22 07:49:43,1,0,1,0
2025-09-22 07:50:28,1106939740.0,2.93,223.09,5.44,16.33,222.03,224.08,223.17,384.53,389.08,385.59,386.41,7.37,4.52,4.44,1.49,0.74,0.7,2.07,0.68,0.69,0.7,3.64,1.64,1.01,0.99,0.82,0.91,0.73,0.71,50.0,1109199421.0,1101906575.0,,1,6.2,89.7,1,2025-09-22 07:50:28,1,0,1,0
2025-09-22 07:51:13,1106960712.0,2.93,223.03,5.44,16.32,222.07,224.49,222.53,384.86,389.05,384.96,386.27,7.36,4.53,4.43,1.49,0.75,0.69,2.06,0.67,0.69,0.7,3.64,1.63,1.02,0.98,0.82,0.91,0.73,0.7,50.1,1109212529.0,1101917061.0,,1,6.2,89.2,1,2025-09-22 07:51:13,1,0,1,0
2025-09-22 07:51:58,1106981683.0,2.92,222.88,5.43,16.3,221.49,224.68,222.48,384.35,389.0,384.74,386.04,7.32,4.54,4.44,1.48,0.75,0.69,2.05,0.66,0.69,0.71,3.63,1.62,1.02,0.99,0.82,0.91,0.74,0.7,50.1,1109223014.0,1101932790.0,,1,6.2,89.1,1,2025-09-22 07:51:58,1,0,1,0
2025-09-22 07:52:43,1106997412.0,2.92,222.88,5.44,16.31,221.83,224.84,221.99,384.53,388.72,384.86,386.05,7.33,4.56,4.41,1.49,0.75,0.68,2.05,0.66,0.7,0.7,3.63,1.63,1.03,0.98,0.82,0.92,0.73,0.7,50.1,1109236122.0,1101943276.0,,1,6.1,88.4,1,2025-09-22 07:52:43,1,0,1,0
2025-09-22 07:53:28,1107018383.0,2.92,222.9,5.43,16.3,221.75,224.86,222.11,384.05,389.06,385.09,386.15,7.33,4.53,4.44,1.48,0.75,0.69,2.05,0.66,0.69,0.7,3.63,1.62,1.02,0.99,0.82,0.91,0.74,0.7,50.1,1109246607.0,1101959004.0,,1,6.1,88.3,1,2025-09-22 07:53:28,1,0,1,0
2025-09-22 07:54:13,1107039355.0,2.93,223.16,5.44,16.32,222.02,224.97,222.51,384.44,389.69,385.42,386.6,7.36,4.54,4.42,1.49,0.75,0.69,2.06,0.66,0.69,0.7,3.64,1.63,1.02,0.98,0.82,0.91,0.73,0.7,50.1,1109259715.0,1101974733.0,,1,6.1,88.2,1,2025-09-22 07:54:13,1,0,1,0
2025-09-22 07:54:58,1107055084.0,2.93,223.17,5.44,16.32,221.76,225.25,222.5,385.08,389.98,384.53,386.53,7.36,4.54,4.42,1.49,0.75,0.69,2.06,0.66,0.7,0.7,3.64,1.63,1.02,0.98,0.82,0.91,0.73,0.7,50.1,1109272822.0,1101985219.0,,1,6.1,88.8,1,2025-09-22 07:54:58,1,0,1,0
2025-09-22 07:55:43,1107076055.0,2.93,223.43,5.44,16.33,222.46,225.22,222.61,385.57,389.86,385.5,386.99,7.37,4.57,4.39,1.5,0.75,0.68,2.06,0.66,0.7,0.7,3.65,1.64,1.03,0.98,0.82,0.92,0.73,0.7,50.1,1109283308.0,1102000947.0,,1,6.2,90.0,1,2025-09-22 07:55:43,1,0,1,0
2025-09-22 07:57:13,1107112755.0,2.92,223.44,5.43,16.3,222.45,225.0,222.89,385.96,388.75,386.32,386.95,7.39,4.55,4.37,1.5,0.74,0.68,2.06,0.67,0.7,0.69,3.64,1.64,1.02,0.97,0.82,0.91,0.72,0.7,50.1,1109306900.0,1102027162.0,,1,6.2,90.0,1,2025-09-22 07:57:13,1,0,1,0
2025-09-22 07:57:58,1107133727.0,2.93,223.47,5.43,16.29,221.98,224.6,223.84,385.52,388.17,387.48,387.15,7.39,4.49,4.41,1.49,0.74,0.7,2.06,0.68,0.69,0.7,3.64,1.64,1.01,0.99,0.82,0.91,0.73,0.71,50.1,1109317386.0,1102037647.0,,1,6.3,90.2,1,2025-09-22 07:57:58,1,0,1,0
2025-09-22 07:58:43,1107154698.0,2.93,223.2,5.44,16.33,222.1,224.76,222.76,385.34,388.82,385.63,386.47,7.42,4.52,4.38,1.51,0.74,0.69,2.06,0.67,0.7,0.69,3.64,1.65,1.02,0.98,0.82,0.91,0.73,0.71,50.1,1109330493.0,1102053376.0,,1,6.3,89.8,1,2025-09-22 07:58:43,1,0,1,0
2025-09-22 07:59:28,1107170427.0,2.93,223.48,5.45,16.35,222.43,224.85,223.16,385.9,389.3,386.01,387.08,7.44,4.53,4.38,1.51,0.74,0.69,2.07,0.68,0.7,0.69,3.65,1.65,1.02,0.98,0.82,0.91,0.72,0.7,50.0,1109343601.0,1102069105.0,,1,6.3,89.4,1,2025-09-22 07:59:28,1,0,1,0
2025-09-22 08:00:13,1107191398.0,2.96,223.34,5.47,16.41,222.45,224.37,223.22,385.62,389.35,385.55,386.78,7.5,4.54,4.38,1.52,0.74,0.7,2.06,0.68,0.7,0.68,3.66,1.67,1.02,0.98,0.82,0.91,0.73,0.71,50.1,1109354086.0,1102079590.0,,1,6.3,89.5,1,2025-09-22 08:00:13,1,0,1,0
2025-09-22 08:00:58,1107212370.0,2.95,223.15,5.46,16.38,222.73,223.83,222.89,385.81,388.26,385.42,386.62,7.51,4.52,4.35,1.52,0.73,0.7,2.06,0.69,0.7,0.68,3.65,1.67,1.01,0.97,0.82,0.91,0.72,0.72,50.0,1109367194.0,1102095319.0,,1,6.3,89.6,1,2025-09-22 08:00:58,1,0,1,0
2025-09-22 08:01:43,1107228099.0,2.93,222.77,5.44,16.33,222.77,223.14,222.4,385.14,387.18,385.2,385.95,7.48,4.5,4.35,1.52,0.72,0.69,2.06,0.69,0.7,0.67,3.64,1.67,1.0,0.97,0.82,0.91,0.72,0.72,50.0,1109377679.0,1102105805.0,,1,6.3,89.5,1,2025-09-22 08:01:43,1,0,1,0
2025-09-22 08:02:28,1107249070.0,2.93,222.54,5.43,16.3,221.7,223.14,222.78,383.91,387.98,384.44,385.43,7.41,4.47,4.41,1.5,0.73,0.7,2.05,0.68,0.68,0.69,3.62,1.64,1.0,0.98,0.82,0.91,0.73,0.71,50.0,1109390787.0,1102121533.0,,1,6.3,88.7,1,2025-09-22 08:02:28,1,0,1,0
2025-09-22 08:03:13,1107270042.0,2.93,222.29,5.43,16.29,221.92,222.98,221.99,383.65,386.96,384.44,384.9,7.4,4.48,4.42,1.5,0.73,0.7,2.04,0.68,0.68,0.68,3.62,1.64,1.0,0.98,0.82,0.91,0.73,0.72,50.0,1109403894.0,1102137262.0,,1,6.2,87.3,1,2025-09-22 08:03:13,1,0,1,0
2025-09-22 08:03:58,1107285770.0,2.92,221.79,5.42,16.26,221.73,222.46,221.2,382.93,386.23,383.29,384.17,7.42,4.46,4.38,1.5,0.72,0.7,2.03,0.68,0.68,0.67,3.61,1.65,0.99,0.97,0.82,0.91,0.73,0.72,50.0,1109414380.0,1102147748.0,,1,6.1,86.4,1,2025-09-22 08:03:58,1,0,1,0
2025-09-22 08:04:43,1107301499.0,2.92,222.13,5.43,16.28,221.44,223.08,221.87,383.15,387.41,383.62,384.84,7.37,4.49,4.42,1.49,0.73,0.69,2.04,0.67,0.68,0.69,3.61,1.63,1.0,0.98,0.82,0.91,0.73,0.71,50.0,1109427487.0,1102163476.0,,1,6.1,84.9,1,2025-09-22 08:04:43,1,0,1,0
2025-09-22 08:05:28,1107311985.0,2.92,221.84,5.43,16.29,220.68,222.57,222.27,382.12,387.85,382.7,384.16,7.37,4.5,4.43,1.48,0.74,0.7,2.04,0.67,0.68,0.69,3.61,1.63,1.0,0.98,0.82,0.91,0.74,0.71,50.0,1109437972.0,1102173962.0,,1,6.0,84.6,1,2025-09-22 08:05:28,1,0,1,0
2025-09-22 08:06:13,1107319849.0,2.92,222.0,5.43,16.29,221.18,222.57,222.27,383.22,386.68,383.66,384.5,7.39,4.5,4.39,1.49,0.73,0.69,2.04,0.67,0.68,0.69,3.61,1.63,1.0,0.98,0.82,0.91,0.73,0.71,50.0,1109448458.0,1102189691.0,,1,5.5,83.9,1,2025-09-22 08:06:13,1,0,1,0
2025-09-22 08:06:58,1107330335.0,2.91,221.86,5.42,16.26,221.23,222.54,221.82,382.37,387.92,382.48,384.17,7.37,4.51,4.38,1.49,0.73,0.69,2.04,0.67,0.68,0.69,3.6,1.63,1.0,0.97,0.82,0.91,0.73,0.71,50.0,1109461565.0,1102200177.0,,1,5.4,84.1,1,2025-09-22 08:06:58,1,0,1,0
2025-09-22 08:07:43,1107338199.0,2.91,221.61,5.42,16.25,220.88,222.28,221.67,382.76,386.04,382.69,383.94,7.41,4.49,4.35,1.49,0.73,0.69,2.02,0.66,0.68,0.68,3.6,1.64,1.0,0.96,0.82,0.91,0.73,0.71,50.0,1109474673.0,1102215905.0,,1,5.4,84.1,1,2025-09-22 08:07:43,1,0,1,0
2025-09-22 08:08:28,1107348685.0,2.92,221.92,5.42,16.25,221.43,222.05,222.28,382.76,386.73,383.61,384.43,7.41,4.44,4.4,1.49,0.72,0.7,2.03,0.68,0.67,0.68,3.6,1.64,0.98,0.98,0.82,0.91,0.73,0.72,50.0,1109485158.0,1102226391.0,,1,5.3,83.7,1,2025-09-22 08:08:28,1,0,1,0
2025-09-22 08:09:13,1107359171.0,2.91,222.04,5.4,16.21,221.54,222.32,222.28,383.06,386.72,383.98,384.61,7.39,4.43,4.39,1.49,0.72,0.7,2.03,0.68,0.67,0.68,3.6,1.64,0.99,0.98,0.82,0.91,0.73,0.72,50.0,1109498266.0,1102242120.0,,1,5.2,83.4,1,2025-09-22 08:09:13,1,0,1,0
2025-09-22 08:09:58,1107367035.0,2.91,221.93,5.42,16.25,221.0,222.57,222.23,382.67,387.14,383.36,384.41,7.36,4.46,4.42,1.48,0.73,0.7,2.03,0.67,0.67,0.69,3.6,1.63,0.99,0.98,0.82,0.91,0.74,0.71,50.0,1109508751.0,1102252605.0,,1,5.2,83.2,1,2025-09-22 08:09:58,1,0,1,0
2025-09-22 08:10:43,1107377521.0,2.92,222.11,5.42,16.26,220.39,223.08,222.87,382.25,387.92,383.94,384.74,7.34,4.45,4.47,1.47,0.74,0.71,2.03,0.67,0.66,0.7,3.61,1.62,0.99,1.0,0.82,0.91,0.75,0.71,50.1,1109521859.0,1102268334.0,,1,5.1,83.3,1,2025-09-22 08:10:43,1,0,1,0
2025-09-22 08:11:28,1107388006.0,2.9,222.01,5.41,16.22,219.1,223.09,223.84,381.4,388.11,384.08,384.84,7.29,4.41,4.53,1.45,0.74,0.72,2.03,0.67,0.65,0.72,3.59,1.6,0.98,1.01,0.82,0.91,0.75,0.71,50.1,1109532344.0,1102278820.0,,1,5.1,83.8,1,2025-09-22 08:11:28,1,0,1,0
2025-09-22 08:12:13,1107395871.0,2.92,221.5,5.4,16.2,220.39,218.54,225.59,381.08,385.28,384.6,383.64,7.34,4.31,4.56,1.46,0.71,0.75,2.02,0.7,0.62,0.7,3.59,1.62,0.94,1.03,0.82,0.9,0.76,0.73,50.1,1109545452.0,1102294548.0,,1,4.7,84.7,1,2025-09-22 08:12:13,1,0,1,0
2025-09-22 08:12:58,1107406356.0,2.91,221.4,5.39,16.18,220.18,218.36,225.68,380.39,385.89,384.15,383.35,7.33,4.3,4.55,1.45,0.71,0.75,2.02,0.71,0.62,0.7,3.58,1.61,0.94,1.03,0.82,0.9,0.75,0.73,50.0,1109555937.0,1102310277.0,,1,4.7,85.6,1,2025-09-22 08:12:58,1,0,1,0
2025-09-22 08:13:43,1107416842.0,2.91,221.26,5.39,16.18,220.01,218.41,225.38,380.45,385.48,383.78,383.23,7.33,4.33,4.52,1.45,0.71,0.74,2.02,0.7,0.62,0.7,3.58,1.61,0.94,1.02,0.82,0.9,0.75,0.73,50.0,1109569044.0,1102320763.0,,1,5.2,86.9,1,2025-09-22 08:13:43,1,0,1,0
2025-09-22 08:14:28,1107424707.0,2.91,221.62,5.39,16.16,221.37,218.06,225.43,381.63,385.5,384.39,383.87,7.38,4.29,4.49,1.47,0.69,0.75,2.02,0.71,0.63,0.68,3.58,1.63,0.94,1.01,0.82,0.9,0.74,0.74,50.0,1109579530.0,1102336492.0,,1,5.2,87.5,1,2025-09-22 08:14:28,1,0,1,0
2025-09-22 08:15:13,1107435192.0,2.91,222.1,5.39,16.18,221.78,218.58,225.96,382.3,386.11,385.66,384.53,7.38,4.27,4.52,1.47,0.69,0.75,2.04,0.72,0.63,0.69,3.59,1.64,0.93,1.02,0.82,0.9,0.74,0.74,50.0,1109590016.0,1102346977.0,,1,5.2,87.8,1,2025-09-22 08:15:13,1,0,1,0
2025-09-22 08:15:58,1107443057.0,2.91,222.35,5.39,16.18,221.98,218.74,226.35,382.53,386.62,386.22,384.96,7.38,4.27,4.53,1.47,0.69,0.76,2.05,0.73,0.63,0.69,3.6,1.64,0.93,1.03,0.82,0.9,0.74,0.74,50.0,1109603123.0,1102362706.0,,1,5.2,88.3,1,2025-09-22 08:15:58,1,0,1,0
2025-09-22 08:16:43,1107453542.0,2.91,222.32,5.38,16.15,221.84,218.77,226.36,382.43,386.51,386.25,385.27,7.34,4.25,4.56,1.46,0.69,0.76,2.04,0.73,0.62,0.7,3.59,1.63,0.93,1.03,0.82,0.9,0.75,0.74,50.0,1109613609.0,1102373192.0,,1,5.3,88.6,1,2025-09-22 08:16:43,1,0,1,0
2025-09-22 08:17:28,1107464028.0,2.91,222.13,5.39,16.17,222.17,218.76,225.46,382.0,386.65,385.53,384.74,7.37,4.28,4.52,1.47,0.69,0.75,2.04,0.72,0.63,0.69,3.59,1.64,0.94,1.02,0.82,0.9,0.74,0.74,50.0,1109626716.0,1102388920.0,,1,5.3,88.5,1,2025-09-22 08:17:28,1,0,1,0
2025-09-22 08:18:13,1107471892.0,2.92,222.19,5.4,16.19,222.13,218.84,225.61,382.2,386.52,385.8,384.58,7.38,4.29,4.51,1.47,0.69,0.75,2.04,0.72,0.63,0.69,3.6,1.64,0.94,1.02,0.82,0.9,0.74,0.74,50.0,1109637202.0,1102399406.0,,1,5.3,88.7,1,2025-09-22 08:18:13,1,0,1,0
2025-09-22 08:18:58,1107482378.0,2.92,222.18,5.41,16.22,222.08,218.79,225.67,382.17,386.64,385.64,384.72,7.37,4.33,4.52,1.47,0.7,0.75,2.04,0.71,0.63,0.7,3.6,1.64,0.95,1.02,0.82,0.9,0.74,0.73,50.0,1109650309.0,1102415135.0,,1,5.3,88.6,1,2025-09-22 08:18:58,1,0,1,0
2025-09-22 08:19:43,1107492864.0,2.92,222.24,5.4,16.19,222.26,219.15,225.33,382.63,386.63,385.52,384.91,7.38,4.32,4.5,1.47,0.7,0.74,2.04,0.72,0.64,0.69,3.6,1.64,0.95,1.01,0.82,0.9,0.74,0.73,50.0,1109660795.0,1102425620.0,,1,5.3,88.8,1,2025-09-22 08:19:43,1,0,1,0
2025-09-22 08:20:28,1107500728.0,2.92,222.27,5.41,16.22,222.7,218.91,225.22,382.95,386.6,385.38,384.88,7.42,4.34,4.47,1.49,0.7,0.74,2.05,0.72,0.65,0.68,3.61,1.65,0.95,1.01,0.82,0.9,0.73,0.74,50.0,1109673902.0,1102441349.0,,1,5.3,88.8,1,2025-09-22 08:20:28,1,0,1,0
2025-09-22 08:21:13,1107511214.0,2.92,222.22,5.4,16.21,223.03,219.29,224.34,383.26,386.43,384.94,384.69,7.39,4.39,4.42,1.49,0.7,0.72,2.04,0.7,0.66,0.68,3.6,1.65,0.96,0.99,0.82,0.9,0.73,0.73,50.0,1109684388.0,1102451835.0,,1,5.4,89.5,1,2025-09-22 08:21:13,1,0,1,0
2025-09-22 08:21:58,1107521700.0,2.91,221.99,5.39,16.18,222.16,218.84,224.97,382.11,386.43,384.9,384.21,7.37,4.33,4.48,1.48,0.7,0.74,2.03,0.71,0.64,0.68,3.59,1.64,0.95,1.01,0.82,0.9,0.74,0.73,50.0,1109697495.0,1102467564.0,,1,5.4,89.8,1,2025-09-22 08:21:58,1,0,1,0
2025-09-22 08:22:43,1107529564.0,2.93,221.86,5.41,16.24,222.42,219.13,224.05,382.09,386.06,384.64,384.34,7.39,4.37,4.47,1.49,0.71,0.73,2.03,0.7,0.65,0.68,3.6,1.64,0.96,1.0,0.82,0.9,0.74,0.73,50.0,1109710602.0,1102483292.0,,1,5.5,90.3,1,2025-09-22 08:22:43,1,0,1,0
2025-09-22 08:23:28,1107540050.0,2.92,221.41,5.4,16.21,222.79,218.34,223.1,381.68,385.17,383.55,383.49,7.41,4.39,4.41,1.49,0.7,0.72,2.02,0.7,0.65,0.67,3.59,1.65,0.96,0.98,0.82,0.91,0.73,0.74,50.0,1109721088.0,1102493778.0,,1,5.5,90.8,1,2025-09-22 08:23:28,1,0,1,0
2025-09-22 08:24:13,1107547914.0,2.92,221.45,5.41,16.24,222.1,219.11,223.15,381.55,385.85,383.22,383.48,7.4,4.42,4.42,1.49,0.71,0.72,2.02,0.69,0.66,0.68,3.6,1.64,0.97,0.99,0.82,0.91,0.73,0.73,50.0,1109731574.0,1102509507.0,,1,6.0,91.2,1,2025-09-22 08:24:13,1,0,1,0
2025-09-22 08:24:58,1107558400.0,2.91,221.42,5.4,16.2,222.26,218.83,223.17,381.28,385.73,383.44,383.53,7.39,4.4,4.41,1.49,0.7,0.72,2.02,0.7,0.66,0.67,3.59,1.64,0.96,0.98,0.82,0.91,0.73,0.73,50.0,1109744681.0,1102519992.0,,1,6.0,91.7,1,2025-09-22 08:24:58,1,0,1,0
2025-09-22 08:25:43,1107568886.0,2.92,221.62,5.42,16.25,224.67,220.44,219.77,382.57,386.11,382.73,383.84,7.46,4.47,4.31,1.53,0.7,0.69,2.02,0.68,0.69,0.65,3.61,1.68,0.99,0.95,0.82,0.91,0.71,0.73,50.0,1109755167.0,1102535721.0,,1,6.1,92.0,1,2025-09-22 08:25:43,1,0,1,0
2025-09-22 08:26:28,1107576750.0,2.93,222.03,5.42,16.25,225.39,220.35,220.37,383.48,386.13,383.95,384.51,7.51,4.44,4.31,1.54,0.69,0.7,2.03,0.7,0.69,0.64,3.62,1.69,0.98,0.95,0.82,0.91,0.71,0.74,50.0,1109768274.0,1102546207.0,,1,6.1,92.1,1,2025-09-22 08:26:28,1,0,1,0
2025-09-22 08:27:13,1107587236.0,2.93,222.31,5.42,16.26,225.48,220.79,220.67,383.71,386.54,384.77,385.07,7.49,4.45,4.33,1.54,0.69,0.7,2.04,0.7,0.69,0.65,3.62,1.69,0.98,0.95,0.82,0.91,0.71,0.73,50.0,1109778760.0,1102561935.0,,1,6.1,92.2,1,2025-09-22 08:27:13,1,0,1,0
2025-09-22 08:27:58,1107597722.0,2.93,222.45,5.42,16.25,225.6,220.66,221.1,384.15,386.4,385.21,385.27,7.51,4.4,4.34,1.54,0.69,0.71,2.04,0.71,0.69,0.65,3.62,1.69,0.97,0.96,0.82,0.91,0.71,0.74,50.0,1109791867.0,1102572421.0,,1,6.2,92.3,1,2025-09-22 08:27:58,1,0,1,0
2025-09-22 08:28:43,1107608207.0,2.92,221.43,5.41,16.23,224.69,219.89,219.71,382.28,385.07,383.06,383.57,7.51,4.41,4.31,1.54,0.69,0.7,2.02,0.7,0.68,0.64,3.6,1.69,0.97,0.95,0.82,0.91,0.71,0.74,50.0,1109804974.0,1102588150.0,,1,6.2,92.5,1,2025-09-22 08:28:43,1,0,1,0
2025-09-22 08:29:28,1107616072.0,2.93,221.39,5.41,16.24,224.19,219.6,220.39,382.42,384.35,383.52,383.51,7.56,4.35,4.33,1.54,0.68,0.71,2.02,0.71,0.67,0.63,3.6,1.69,0.95,0.95,0.82,0.91,0.71,0.75,50.0,1109815460.0,1102598636.0,,1,6.2,92.5,1,2025-09-22 08:29:28,1,0,1,0
2025-09-22 08:30:58,1107637043.0,2.92,221.25,5.4,16.2,223.95,219.29,220.53,382.17,383.91,383.52,383.22,7.53,4.34,4.33,1.53,0.68,0.72,2.01,0.71,0.67,0.63,3.59,1.69,0.95,0.96,0.82,0.91,0.71,0.75,50.0,1109839053.0,1102630093.0,,1,6.2,92.6,1,2025-09-22 08:30:58,1,0,1,0
2025-09-22 08:31:43,1107644908.0,2.92,220.96,5.4,16.2,223.29,219.42,220.19,381.65,383.54,382.91,382.56,7.52,4.33,4.36,1.52,0.68,0.72,2.01,0.71,0.66,0.64,3.59,1.68,0.95,0.96,0.82,0.91,0.71,0.75,50.0,1109852160.0,1102640579.0,,1,6.3,92.7,1,2025-09-22 08:31:43,1,0,1,0
2025-09-22 08:32:28,1107655393.0,2.91,221.57,5.42,16.27,222.22,223.71,218.78,383.18,384.97,383.08,383.78,7.51,4.46,4.3,1.53,0.71,0.68,2.02,0.67,0.7,0.65,3.61,1.67,1.0,0.94,0.82,0.92,0.71,0.72,50.0,1109862646.0,1102656307.0,,1,6.7,92.8,1,2025-09-22 08:32:28,1,0,1,0
2025-09-22 08:33:13,1107663258.0,2.92,222.18,5.43,16.28,223.38,224.31,218.86,384.29,385.87,384.24,384.78,7.52,4.48,4.28,1.54,0.71,0.67,2.04,0.68,0.71,0.65,3.62,1.68,1.0,0.94,0.82,0.92,0.7,0.72,49.9,1109873132.0,1102666793.0,,1,6.7,92.9,1,2025-09-22 08:33:13,1,0,1,0
2025-09-22 08:33:58,1107673743.0,2.91,220.75,5.42,16.25,221.84,222.27,218.15,381.19,384.3,381.46,382.39,7.48,4.45,4.32,1.52,0.71,0.68,2.0,0.67,0.69,0.65,3.59,1.66,0.99,0.94,0.82,0.92,0.72,0.73,50.0,1109886239.0,1102677279.0,,1,6.7,93.0,1,2025-09-22 08:33:58,1,0,1,0
2025-09-22 08:34:43,1107684229.0,2.92,220.78,5.42,16.26,222.01,222.26,218.09,381.61,383.81,381.72,382.57,7.49,4.46,4.31,1.52,0.71,0.68,2.0,0.67,0.69,0.65,3.59,1.66,0.99,0.94,0.82,0.92,0.72,0.73,50.0,1109896724.0,1102693007.0,,1,6.8,93.0,0,2025-09-22 08:34:43,1,0,0,0
2025-09-22 08:35:28,1107692093.0,2.93,221.53,5.44,16.33,223.09,222.87,218.64,383.21,384.93,382.89,383.77,7.56,4.49,4.28,1.54,0.71,0.68,2.03,0.68,0.71,0.65,3.62,1.69,1.0,0.94,0.82,0.92,0.71,0.72,50.0,1109909832.0,1102708736.0,,1,6.8,93.1,0,2025-09-22 08:35:28,1,0,0,0
2025-09-22 08:36:13,1107702579.0,2.93,221.26,5.44,16.33,223.1,222.74,217.95,382.99,384.75,381.87,383.2,7.55,4.52,4.25,1.55,0.71,0.67,2.02,0.67,0.71,0.64,3.62,1.68,1.01,0.93,0.82,0.92,0.71,0.72,50.0,1109922939.0,1102719222.0,,1,6.7,92.8,0,2025-09-22 08:36:13,1,0,0,0
2025-09-22 08:36:58,1107713065.0,2.93,221.14,5.45,16.36,222.59,223.47,217.38,382.03,385.7,381.2,382.97,7.52,4.56,4.28,1.54,0.73,0.67,2.02,0.66,0.71,0.65,3.62,1.67,1.02,0.93,0.82,0.92,0.71,0.72,50.0,1109933425.0,1102734950.0,,1,6.2,92.1,0,2025-09-22 08:36:58,1,0,0,0
2025-09-22 08:37:43,1107720929.0,2.93,221.04,5.45,16.34,222.01,223.8,217.32,381.71,385.8,380.89,382.8,7.48,4.54,4.32,1.53,0.73,0.67,2.01,0.65,0.7,0.66,3.62,1.66,1.01,0.94,0.82,0.92,0.72,0.72,50.0,1109946532.0,1102745436.0,,1,6.1,91.4,0,2025-09-22 08:37:43,1,0,0,0
2025-09-22 08:38:28,1107731415.0,2.92,221.02,5.44,16.31,221.98,223.54,217.54,381.57,385.34,381.39,382.76,7.47,4.53,4.3,1.52,0.73,0.67,2.01,0.65,0.7,0.66,3.61,1.66,1.01,0.94,0.82,0.92,0.72,0.71,50.0,1109957018.0,1102761165.0,,1,6.1,90.5,0,2025-09-22 08:38:28,1,0,0,0
2025-09-22 08:39:13,1107741901.0,2.92,221.03,5.44,16.31,222.2,223.29,217.62,381.72,384.87,381.81,382.8,7.48,4.53,4.31,1.53,0.72,0.67,2.01,0.66,0.71,0.65,3.61,1.66,1.01,0.94,0.82,0.92,0.72,0.72,50.0,1109970125.0,1102771651.0,,1,6.0,89.6,0,2025-09-22 08:39:13,1,0,0,0
2025-09-22 08:39:58,1107749765.0,2.92,221.09,5.44,16.32,222.21,223.43,217.64,381.82,385.36,381.51,382.94,7.48,4.54,4.3,1.53,0.72,0.67,2.02,0.65,0.71,0.65,3.61,1.66,1.01,0.94,0.82,0.92,0.72,0.72,50.0,1109980611.0,1102787379.0,,1,6.0,89.0,0,2025-09-22 08:39:58,1,0,0,0
2025-09-22 08:40:43,1107760251.0,2.91,220.89,5.42,16.26,222.19,223.2,217.3,382.03,384.51,381.14,382.59,7.46,4.52,4.28,1.52,0.72,0.66,2.0,0.65,0.7,0.65,3.6,1.66,1.01,0.93,0.82,0.92,0.72,0.72,50.0,1109993718.0,1102797865.0,,1,5.9,88.0,0,2025-09-22 08:40:43,1,0,0,0
2025-09-22 08:41:28,1107770737.0,2.92,221.04,5.43,16.3,222.09,223.34,217.71,382.04,385.18,381.25,382.82,7.49,4.51,4.29,1.53,0.72,0.67,2.01,0.65,0.7,0.65,3.61,1.66,1.01,0.94,0.82,0.92,0.72,0.72,50.0,1110004204.0,1102813594.0,,1,5.5,86.9,0,2025-09-22 08:41:28,1,0,0,0
2025-09-22 08:42:13,1107778601.0,2.92,220.44,5.43,16.3,221.65,222.7,216.99,381.2,383.75,380.4,381.64,7.52,4.5,4.27,1.53,0.72,0.67,2.0,0.65,0.7,0.64,3.6,1.67,1.0,0.93,0.83,0.92,0.72,0.72,50.0,1110017311.0,1102824079.0,,1,5.4,86.0,0,2025-09-22 08:42:13,1,0,0,0
2025-09-22 08:43:43,1107796951.0,2.91,220.47,5.43,16.29,221.91,222.89,216.63,381.27,383.92,380.29,381.82,7.5,4.54,4.26,1.53,0.72,0.66,2.0,0.65,0.71,0.64,3.6,1.66,1.01,0.92,0.82,0.92,0.71,0.72,50.0,1110038282.0,1102850294.0,,1,5.3,85.1,0,2025-09-22 08:43:43,1,0,0,0
2025-09-22 08:44:28,1107807437.0,2.92,220.29,5.43,16.28,221.48,222.7,216.7,380.68,383.92,379.92,381.62,7.5,4.53,4.26,1.53,0.72,0.66,1.99,0.64,0.7,0.64,3.59,1.66,1.01,0.92,0.83,0.92,0.72,0.72,50.0,1110051389.0,1102866022.0,,1,5.3,84.6,0,2025-09-22 08:44:28,1,0,0,0
2025-09-22 08:45:13,1107817923.0,2.92,219.98,5.43,16.3,220.89,222.68,216.37,380.47,383.41,379.04,380.94,7.49,4.54,4.27,1.53,0.73,0.66,1.98,0.64,0.7,0.65,3.59,1.65,1.01,0.92,0.83,0.92,0.72,0.72,50.0,1110064497.0,1102876508.0,,1,5.3,83.8,1,2025-09-22 08:45:13,1,0,1,0
2025-09-22 08:45:58,1107825787.0,2.91,220.43,5.43,16.29,218.83,221.8,220.68,380.11,384.41,380.88,381.76,7.41,4.48,4.4,1.48,0.74,0.69,2.0,0.65,0.67,0.68,3.59,1.62,0.99,0.97,0.82,0.92,0.74,0.71,50.0,1110074982.0,1102892237.0,,1,5.2,83.3,0,2025-09-22 08:45:58,1,0,0,0
2025-09-22 08:46:43,1107836273.0,2.91,219.53,5.42,16.26,217.7,220.59,220.31,378.15,383.09,379.47,380.15,7.4,4.43,4.43,1.47,0.73,0.7,1.98,0.65,0.65,0.68,3.56,1.61,0.98,0.98,0.83,0.91,0.75,0.72,50.0,1110088090.0,1102902723.0,,1,5.2,84.0,0,2025-09-22 08:46:43,1,0,0,0
2025-09-22 08:47:28,1107846758.0,2.91,219.22,5.42,16.25,216.9,220.67,220.09,377.06,382.56,379.46,379.77,7.34,4.45,4.46,1.46,0.75,0.7,1.96,0.64,0.64,0.68,3.56,1.59,0.98,0.98,0.83,0.92,0.76,0.72,50.0,1110098575.0,1102918451.0,,1,,,0,2025-09-22 08:47:28,1,0,0,0
2025-09-22 08:48:13,1107854623.0,2.9,219.05,5.41,16.24,217.37,220.87,218.91,377.36,382.15,378.68,379.39,7.37,4.45,4.41,1.47,0.74,0.69,1.96,0.64,0.65,0.67,3.55,1.6,0.98,0.97,0.83,0.92,0.75,0.72,50.0,1110111683.0,1102928937.0,,1,5.2,85.3,0,2025-09-22 08:48:13,1,0,0,0
2025-09-22 08:48:58,1107865108.0,2.9,218.95,5.41,16.22,217.53,220.48,218.85,377.54,381.24,378.9,379.27,7.39,4.42,4.4,1.47,0.73,0.69,1.96,0.64,0.65,0.67,3.55,1.61,0.98,0.96,0.83,0.92,0.75,0.72,50.0,1110122168.0,1102944666.0,,1,5.2,85.5,1,2025-09-22 08:48:58,1,0,1,0
2025-09-22 08:50:28,1107883459.0,2.91,219.35,5.41,16.24,218.02,220.37,219.66,378.29,382.34,379.13,379.89,7.39,4.46,4.39,1.48,0.73,0.7,1.96,0.64,0.65,0.67,3.56,1.61,0.98,0.96,0.83,0.92,0.75,0.72,50.0,1110145761.0,1102965637.0,,1,5.2,85.8,0,2025-09-22 08:50:28,1,0,0,0
2025-09-22 08:51:58,1107904430.0,2.91,219.03,5.42,16.27,217.88,220.11,219.12,377.83,381.59,378.7,379.37,7.43,4.48,4.36,1.49,0.74,0.69,1.95,0.64,0.66,0.66,3.56,1.62,0.99,0.96,0.83,0.92,0.75,0.72,50.0,1110169354.0,1102991852.0,,1,5.2,84.3,0,2025-09-22 08:51:58,1,0,0,0
2025-09-22 08:52:43,1107912294.0,2.92,222.0,5.44,16.31,220.57,222.96,222.49,382.81,387.1,383.65,384.52,7.4,4.49,4.42,1.49,0.74,0.7,2.04,0.67,0.68,0.69,3.62,1.63,1.0,0.98,0.82,0.91,0.74,0.71,50.1,1110179840.0,1103007580.0,,1,5.2,83.6,0,2025-09-22 08:52:43,1,0,0,0
2025-09-22 08:53:28,1107922780.0,2.93,224.51,5.44,16.32,223.01,225.88,224.65,387.04,391.32,388.22,388.89,7.35,4.52,4.44,1.49,0.74,0.69,2.1,0.68,0.7,0.72,3.66,1.64,1.02,1.0,0.81,0.91,0.73,0.68,50.1,1110192947.0,1103018066.0,,1,5.2,83.6,0,2025-09-22 08:53:28,1,0,0,0
2025-09-22 08:54:13,1107930644.0,2.95,227.44,5.48,16.43,225.68,228.52,228.12,391.73,397.05,393.01,393.93,7.4,4.54,4.49,1.51,0.74,0.7,2.19,0.72,0.73,0.74,3.73,1.67,1.04,1.02,0.8,0.9,0.72,0.69,50.0,1110203433.0,1103033795.0,,1,5.1,83.2,1,2025-09-22 08:54:13,1,0,1,0
2025-09-22 08:54:58,1107941130.0,2.95,227.49,5.48,16.43,225.41,228.67,228.41,391.31,397.49,393.28,394.06,7.36,4.55,4.52,1.5,0.75,0.71,2.18,0.71,0.72,0.75,3.73,1.66,1.04,1.03,0.8,0.9,0.72,0.68,50.1,1110216540.0,1103049523.0,,1,4.7,82.8,0,2025-09-22 08:54:58,1,0,0,0
2025-09-22 08:55:43,1107951616.0,2.96,227.61,5.48,16.45,225.88,228.62,228.34,391.56,397.3,393.83,394.22,7.39,4.57,4.49,1.51,0.75,0.7,2.19,0.71,0.73,0.75,3.74,1.67,1.04,1.03,0.8,0.9,0.71,0.68,50.1,1110229647.0,1103065252.0,,1,4.7,82.7,0,2025-09-22 08:55:43,1,0,0,0
2025-09-22 08:56:28,1107962102.0,2.97,228.98,5.51,16.52,227.07,230.39,229.49,395.09,399.33,395.4,396.63,7.41,4.61,4.49,1.52,0.75,0.7,2.23,0.72,0.75,0.76,3.78,1.68,1.06,1.03,0.8,0.9,0.71,0.68,50.1,1110240133.0,1103075738.0,,1,4.7,82.7,0,2025-09-22 08:56:28,1,0,0,0
2025-09-22 08:57:13,1107969966.0,2.96,228.73,5.5,16.51,227.1,229.92,229.18,394.51,398.71,395.3,396.16,7.44,4.61,4.46,1.53,0.74,0.69,2.23,0.72,0.75,0.75,3.77,1.69,1.06,1.02,0.8,0.9,0.7,0.68,50.1,1110253240.0,1103091466.0,,1,4.7,83.5,0,2025-09-22 08:57:13,1,0,0,0
2025-09-22 08:57:58,1107980452.0,2.96,228.62,5.5,16.49,227.44,230.35,228.08,394.39,399.12,394.41,396.06,7.44,4.64,4.42,1.53,0.75,0.68,2.22,0.71,0.76,0.74,3.77,1.69,1.07,1.01,0.8,0.91,0.7,0.67,50.1,1110266348.0,1103107195.0,,1,,,1,2025-09-22 08:57:58,1,0,1,0
2025-09-22 08:58:43,1107990938.0,2.96,228.71,5.5,16.51,227.35,230.29,228.5,394.81,398.44,395.15,396.21,7.43,4.64,4.45,1.53,0.75,0.69,2.22,0.72,0.76,0.75,3.77,1.69,1.07,1.02,0.8,0.91,0.7,0.68,50.1,1110279455.0,1103122924.0,,1,4.7,83.1,0,2025-09-22 08:58:43,1,0,0,0
2025-09-22 09:00:13,1108009288.0,2.96,228.6,5.51,16.52,227.61,229.63,228.58,394.38,398.98,394.48,395.89,7.46,4.66,4.41,1.54,0.75,0.68,2.22,0.72,0.76,0.74,3.77,1.7,1.07,1.01,0.8,0.91,0.7,0.68,50.1,1110303048.0,1103149138.0,,1,4.7,82.5,0,2025-09-22 09:00:13,1,0,0,0
2025-09-22 09:00:58,1108019773.0,2.96,228.33,5.49,16.48,227.15,229.47,228.39,394.05,398.37,394.03,395.58,7.42,4.64,4.42,1.53,0.75,0.68,2.2,0.71,0.76,0.74,3.76,1.69,1.07,1.01,0.8,0.91,0.7,0.68,50.1,1110316155.0,1103164867.0,,1,4.6,81.9,0,2025-09-22 09:00:58,1,0,0,0
2025-09-22 09:01:43,1108030259.0,2.97,227.9,5.51,16.54,226.79,228.91,228.01,393.31,397.6,393.28,394.72,7.47,4.63,4.43,1.53,0.75,0.69,2.2,0.71,0.75,0.74,3.77,1.69,1.06,1.01,0.8,0.91,0.7,0.68,50.0,1110329262.0,1103180595.0,,1,4.6,81.6,0,2025-09-22 09:01:43,1,0,0,0
2025-09-22 09:02:28,1108038124.0,2.98,227.45,5.52,16.56,226.0,228.6,227.77,392.79,396.42,392.67,393.99,7.49,4.63,4.44,1.53,0.75,0.69,2.2,0.71,0.75,0.73,3.76,1.69,1.06,1.01,0.8,0.91,0.71,0.69,50.0,1110339748.0,1103196324.0,,1,4.6,81.5,0,2025-09-22 09:02:28,1,0,0,0
2025-09-22 09:03:13,1108048609.0,3.0,226.43,5.54,16.61,224.68,227.45,227.16,390.31,395.45,390.78,392.13,7.49,4.63,4.48,1.53,0.76,0.71,2.16,0.7,0.73,0.73,3.76,1.68,1.05,1.02,0.81,0.91,0.72,0.69,50.0,1110352855.0,1103206810.0,,1,4.6,81.7,1,2025-09-22 09:03:13,1,0,1,0
2025-09-22 09:03:58,1108059095.0,2.94,225.11,5.47,16.4,223.49,226.29,225.55,388.12,392.91,388.66,389.93,7.41,4.57,4.42,1.51,0.75,0.69,2.12,0.69,0.71,0.72,3.69,1.66,1.03,1.0,0.81,0.91,0.72,0.69,50.0,1110363341.0,1103222538.0,,1,4.6,81.9,0,2025-09-22 09:03:58,1,0,0,0
2025-09-22 09:04:43,1108066959.0,2.93,225.17,5.46,16.38,223.81,226.4,225.3,389.19,392.39,388.41,389.88,7.44,4.6,4.34,1.52,0.74,0.68,2.12,0.69,0.73,0.71,3.68,1.67,1.04,0.98,0.81,0.91,0.71,0.69,50.0,1110376448.0,1103238267.0,,1,4.6,84.1,0,2025-09-22 09:04:43,1,0,0,0
2025-09-22 09:05:28,1108077445.0,2.92,224.96,5.45,16.36,223.83,226.18,224.89,388.6,392.07,388.27,389.71,7.42,4.6,4.34,1.51,0.74,0.67,2.12,0.68,0.73,0.71,3.68,1.66,1.04,0.98,0.81,0.91,0.71,0.69,50.0,1110389555.0,1103248753.0,,1,4.6,84.5,0,2025-09-22 09:05:28,1,0,0,0
2025-09-22 09:06:13,1108087931.0,2.94,224.5,5.47,16.4,223.72,225.81,223.99,387.62,391.8,387.12,389.12,7.44,4.62,4.34,1.52,0.75,0.67,2.1,0.67,0.73,0.7,3.68,1.66,1.04,0.97,0.81,0.91,0.72,0.69,50.0,1110400041.0,1103264481.0,,1,4.6,84.2,0,2025-09-22 09:06:13,1,0,0,0
2025-09-22 09:06:58,1108095795.0,2.96,224.23,5.49,16.48,223.06,226.03,223.61,387.01,391.49,386.61,388.25,7.45,4.65,4.38,1.52,0.76,0.68,2.1,0.67,0.72,0.71,3.69,1.66,1.05,0.98,0.82,0.92,0.72,0.69,50.0,1110413148.0,1103280210.0,,1,4.6,83.4,0,2025-09-22 09:06:58,1,0,0,0
2025-09-22 09:07:43,1108106281.0,2.97,223.75,5.5,16.49,222.79,224.67,223.81,385.55,390.4,386.69,387.55,7.48,4.6,4.42,1.52,0.75,0.7,2.09,0.68,0.71,0.7,3.69,1.67,1.03,0.99,0.82,0.91,0.73,0.71,50.0,1110426255.0,1103290696.0,,1,4.6,82.4,0,2025-09-22 09:07:43,1,0,0,0
2025-09-22 09:08:28,1108116767.0,2.97,224.62,5.5,16.49,224.24,225.72,223.91,388.21,391.29,387.64,389.11,7.49,4.64,4.36,1.54,0.75,0.68,2.11,0.68,0.73,0.7,3.7,1.68,1.05,0.98,0.82,0.91,0.72,0.7,50.0,1110436741.0,1103306424.0,,1,4.6,81.5,0,2025-09-22 09:08:28,1,0,0,0
2025-09-22 09:09:13,1108127252.0,2.96,224.84,5.49,16.47,224.32,225.7,224.52,388.43,391.94,387.93,389.35,7.5,4.64,4.34,1.54,0.75,0.68,2.11,0.68,0.73,0.7,3.7,1.68,1.05,0.97,0.81,0.91,0.71,0.7,50.0,1110449848.0,1103316910.0,,1,4.5,80.5,0,2025-09-22 09:09:13,1,0,0,0
2025-09-22 09:09:58,1108135117.0,2.96,224.57,5.49,16.47,224.02,225.48,224.22,388.3,391.05,387.55,388.92,7.5,4.62,4.35,1.53,0.74,0.68,2.11,0.68,0.73,0.7,3.7,1.68,1.04,0.98,0.81,0.91,0.71,0.7,50.0,1110462956.0,1103332639.0,,1,4.5,80.3,0,2025-09-22 09:09:58,1,0,0,0
2025-09-22 09:10:43,1108145603.0,2.95,224.53,5.48,16.45,223.84,225.5,224.26,388.27,390.85,387.57,388.78,7.5,4.61,4.34,1.53,0.74,0.68,2.11,0.68,0.73,0.69,3.69,1.68,1.04,0.97,0.81,0.91,0.71,0.7,50.0,1110473441.0,1103348367.0,,1,4.5,80.9,0,2025-09-22 09:10:43,1,0,0,0
2025-09-22 09:11:28,1108156088.0,2.96,224.39,5.49,16.47,223.82,225.44,223.92,387.64,391.03,387.29,388.74,7.51,4.63,4.32,1.54,0.74,0.68,2.1,0.68,0.73,0.69,3.69,1.68,1.04,0.97,0.82,0.92,0.71,0.7,50.0,1110486548.0,1103358853.0,,1,4.5,81.1,0,2025-09-22 09:11:28,1,0,0,0
2025-09-22 09:12:13,1108163953.0,2.98,224.64,5.51,16.54,224.18,225.88,223.86,388.64,391.58,387.01,389.09,7.54,4.67,4.33,1.55,0.75,0.68,2.1,0.68,0.74,0.69,3.72,1.69,1.05,0.97,0.82,0.92,0.71,0.7,50.1,1110497034.0,1103374582.0,,1,4.5,81.7,0,2025-09-22 09:12:13,1,0,0,0
2025-09-22 09:12:58,1108174438.0,2.98,224.28,5.51,16.54,224.19,225.78,222.87,387.91,391.26,386.17,388.66,7.55,4.69,4.3,1.55,0.75,0.67,2.1,0.67,0.74,0.68,3.71,1.69,1.06,0.96,0.82,0.92,0.71,0.7,50.0,1110510141.0,1103385068.0,,1,4.5,82.7,0,2025-09-22 09:12:58,1,0,0,0
2025-09-22 09:13:43,1108184924.0,2.97,224.3,5.5,16.49,224.18,225.61,223.13,388.12,390.85,386.52,388.5,7.53,4.66,4.31,1.55,0.75,0.67,2.09,0.67,0.74,0.68,3.7,1.69,1.05,0.96,0.82,0.92,0.71,0.7,50.1,1110520627.0,1103400796.0,,1,4.5,83.3,1,2025-09-22 09:13:43,1,0,1,0
2025-09-22 09:14:28,1108192788.0,2.96,224.49,5.49,16.48,224.04,225.95,223.49,387.95,391.37,387.13,388.81,7.49,4.66,4.34,1.54,0.75,0.68,2.1,0.67,0.74,0.7,3.7,1.68,1.05,0.97,0.82,0.92,0.71,0.7,50.1,1110533734.0,1103416525.0,,1,4.5,83.8,0,2025-09-22 09:14:28,1,0,0,0
2025-09-22 09:15:13,1108203274.0,2.96,224.34,5.5,16.49,224.03,226.08,222.93,388.03,390.72,386.95,388.51,7.53,4.65,4.3,1.55,0.75,0.67,2.1,0.67,0.74,0.69,3.7,1.69,1.05,0.96,0.82,0.92,0.71,0.7,50.0,1110546842.0,1103427011.0,,1,4.6,84.7,0,2025-09-22 09:15:13,1,0,0,0
2025-09-22 09:15:58,1108213760.0,2.97,224.07,5.5,16.49,223.48,225.94,222.79,387.41,390.87,385.99,388.08,7.5,4.67,4.32,1.54,0.75,0.67,2.09,0.66,0.73,0.69,3.69,1.68,1.05,0.96,0.82,0.92,0.72,0.7,50.0,1110557327.0,1103442739.0,,1,4.6,84.3,0,2025-09-22 09:15:58,1,0,0,0
2025-09-22 09:16:43,1108224246.0,2.96,223.78,5.49,16.47,223.64,225.45,222.26,387.01,390.36,385.39,387.56,7.49,4.68,4.3,1.54,0.75,0.66,2.09,0.66,0.74,0.69,3.69,1.68,1.05,0.96,0.82,0.92,0.71,0.7,50.0,1110570435.0,1103458468.0,,1,4.6,83.6,0,2025-09-22 09:16:43,1,0,0,0
2025-09-22 09:17:28,1108232110.0,2.96,224.01,5.5,16.5,224.05,225.26,222.72,387.4,390.87,385.66,387.91,7.51,4.7,4.29,1.55,0.75,0.67,2.09,0.66,0.74,0.68,3.7,1.68,1.06,0.96,0.82,0.92,0.71,0.7,50.0,1110583542.0,1103468954.0,,1,,,1,2025-09-22 09:17:28,1,0,1,0
2025-09-22 09:18:13,1108242596.0,2.96,222.67,5.49,16.46,222.79,223.59,221.64,385.01,388.55,383.42,385.59,7.52,4.66,4.28,1.54,0.75,0.67,2.05,0.65,0.72,0.67,3.67,1.68,1.04,0.95,0.82,0.92,0.72,0.71,50.0,1110594028.0,1103484682.0,,1,4.6,81.2,0,2025-09-22 09:18:13,1,0,0,0
2025-09-22 09:18:58,1108253082.0,2.95,222.41,5.48,16.43,221.0,223.7,222.54,384.24,387.9,383.54,385.18,7.45,4.62,4.36,1.51,0.76,0.68,2.04,0.65,0.7,0.69,3.65,1.65,1.03,0.97,0.82,0.92,0.73,0.7,50.0,1110607135.0,1103495168.0,,1,4.5,80.7,0,2025-09-22 09:18:58,1,0,0,0
2025-09-22 09:19:43,1108260946.0,2.94,222.54,5.46,16.37,220.95,223.69,222.98,383.88,388.44,384.02,385.45,7.42,4.58,4.37,1.5,0.75,0.68,2.05,0.66,0.7,0.69,3.64,1.64,1.02,0.97,0.82,0.92,0.73,0.7,50.0,1110617620.0,1103510897.0,,1,4.5,80.2,0,2025-09-22 09:19:43,1,0,0,0
2025-09-22 09:20:28,1108271432.0,2.93,221.97,5.45,16.35,220.63,223.2,222.09,383.26,386.91,383.22,384.53,7.42,4.59,4.35,1.5,0.75,0.68,2.03,0.65,0.69,0.69,3.63,1.64,1.02,0.97,0.82,0.92,0.73,0.7,50.0,1110630728.0,1103526625.0,,1,,,0,2025-09-22 09:20:28,1,0,0,0
2025-09-22 09:21:13,1108279296.0,2.94,222.16,5.47,16.4,221.44,223.11,221.95,383.35,387.67,383.36,384.66,7.41,4.61,4.38,1.51,0.76,0.68,2.04,0.65,0.7,0.69,3.64,1.64,1.03,0.97,0.82,0.92,0.73,0.7,50.1,1110641213.0,1103537111.0,,1,4.5,78.5,0,2025-09-22 09:21:13,1,0,0,0
2025-09-22 09:21:58,1108289782.0,2.94,221.91,5.47,16.41,221.27,223.04,221.44,383.34,387.03,382.71,384.37,7.45,4.63,4.33,1.52,0.75,0.67,2.03,0.65,0.71,0.68,3.64,1.65,1.03,0.96,0.82,0.92,0.73,0.7,50.0,1110654321.0,1103547597.0,,1,4.5,78.0,1,2025-09-22 09:21:58,1,0,1,0
