readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-22 09:22:43,1108300268.0,2.96,221.78,5.48,16.45,221.36,222.67,221.31,383.74,386.13,382.51,384.08,7.49,4.63,4.33,1.52,0.75,0.68,2.03,0.65,0.71,0.67,3.65,1.66,1.03,0.96,0.82,0.92,0.73,0.71,50.0,1110664806.0,1103563325.0,,1,4.5,78.1,0,2025-09-22 09:22:43,1,0,0,0
2025-09-22 09:23:28,1108310753.0,2.97,221.59,5.5,16.5,220.76,222.59,221.42,382.73,386.29,382.37,383.84,7.48,4.63,4.39,1.52,0.76,0.69,2.02,0.65,0.7,0.68,3.65,1.65,1.03,0.97,0.83,0.92,0.74,0.71,50.0,1110677914.0,1103579054.0,,1,4.4,78.0,0,2025-09-22 09:23:28,1,0,0,0
2025-09-22 09:24:13,1108318618.0,2.98,221.45,5.52,16.55,221.16,222.56,220.65,383.25,385.59,381.85,383.61,7.52,4.68,4.36,1.53,0.77,0.68,2.02,0.64,0.7,0.67,3.66,1.66,1.04,0.96,0.83,0.92,0.74,0.71,50.0,1110691021.0,1103589540.0,,1,4.4,78.0,0,2025-09-22 09:24:13,1,0,0,0
2025-09-22 09:24:58,1108329103.0,2.95,222.47,5.47,16.41,222.45,223.75,221.21,384.43,387.99,383.51,385.36,7.42,4.65,4.34,1.52,0.76,0.67,2.04,0.64,0.71,0.69,3.65,1.65,1.04,0.96,0.82,0.92,0.73,0.7,50.0,1110701507.0,1103605268.0,,1,4.4,77.8,0,2025-09-22 09:24:58,1,0,0,0
2025-09-22 09:25:43,1108339589.0,2.98,222.22,5.51,16.53,222.54,223.33,220.8,384.8,387.32,382.53,385.07,7.49,4.7,4.34,1.54,0.77,0.68,2.04,0.64,0.72,0.68,3.68,1.67,1.05,0.96,0.83,0.92,0.73,0.71,50.0,1110714614.0,1103615754.0,,1,4.4,77.6,0,2025-09-22 09:25:43,1,0,0,0
2025-09-22 09:26:28,1108350075.0,2.98,222.35,5.51,16.53,222.51,223.06,221.48,384.54,387.65,383.12,385.08,7.5,4.7,4.34,1.54,0.76,0.68,2.04,0.65,0.72,0.68,3.68,1.67,1.05,0.96,0.82,0.92,0.73,0.71,50.0,1110725100.0,1103631483.0,,1,4.4,77.3,0,2025-09-22 09:26:28,1,0,0,0
2025-09-22 09:27:13,1108357939.0,2.97,222.32,5.5,16.5,222.28,223.11,221.58,384.13,388.24,382.79,385.1,7.48,4.68,4.34,1.53,0.76,0.68,2.04,0.65,0.71,0.68,3.67,1.66,1.04,0.96,0.82,0.92,0.73,0.71,50.0,1110738207.0,1103641969.0,,1,4.4,77.5,0,2025-09-22 09:27:13,1,0,0,0
2025-09-22 09:27:58,1108368425.0,2.98,223.84,5.5,16.51,223.3,224.7,223.52,386.77,390.61,385.68,387.73,7.44,4.67,4.4,1.52,0.76,0.69,2.08,0.66,0.72,0.7,3.69,1.66,1.05,0.98,0.82,0.92,0.73,0.7,50.0,1110751314.0,1103657697.0,,1,4.4,77.8,0,2025-09-22 09:27:58,1,0,0,0
2025-09-22 09:28:43,1108378911.0,2.97,223.87,5.5,16.5,223.96,225.14,222.52,387.81,390.34,385.07,387.78,7.47,4.71,4.32,1.54,0.76,0.67,2.08,0.65,0.74,0.69,3.69,1.67,1.06,0.96,0.82,0.92,0.72,0.69,50.0,1110761800.0,1103673426.0,,1,4.0,78.1,0,2025-09-22 09:28:43,1,0,0,0
2025-09-22 09:29:28,1108389396.0,2.98,223.44,5.52,16.56,223.73,224.82,221.78,386.4,389.69,384.88,386.92,7.55,4.71,4.29,1.55,0.75,0.67,2.08,0.66,0.74,0.68,3.7,1.69,1.06,0.95,0.82,0.92,0.71,0.7,50.0,1110774907.0,1103683912.0,,1,4.4,77.6,0,2025-09-22 09:29:28,1,0,0,0
2025-09-22 09:30:13,1108394639.0,0.43,224.38,0.64,1.91,224.91,225.02,223.23,387.96,391.13,386.79,388.64,1.63,0.27,0.0,0.37,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1110780150.0,1103689155.0,,1,4.4,77.0,0,2025-09-22 09:30:13,0,0,0,0
2025-09-22 09:30:58,1108402504.0,2.96,223.62,5.5,16.51,221.49,225.91,223.46,385.64,390.29,386.01,387.35,7.42,4.66,4.43,1.51,0.77,0.68,2.08,0.65,0.71,0.72,3.69,1.64,1.05,0.99,0.82,0.92,0.73,0.69,50.0,1110790636.0,1103704883.0,,1,4.0,76.6,0,2025-09-22 09:30:58,1,0,0,0
2025-09-22 09:31:43,1108410368.0,2.96,223.56,5.48,16.45,221.41,224.77,224.52,385.29,390.11,386.28,387.21,7.43,4.59,4.44,1.5,0.76,0.7,2.08,0.67,0.7,0.71,3.67,1.65,1.03,1.0,0.82,0.91,0.74,0.7,50.0,1110803743.0,1103715369.0,,1,4.0,76.2,0,2025-09-22 09:31:43,1,0,0,0
2025-09-22 09:32:28,1108420854.0,2.96,223.34,5.49,16.46,220.9,224.45,224.68,385.19,389.72,385.62,386.84,7.44,4.59,4.44,1.5,0.76,0.7,2.07,0.67,0.69,0.71,3.67,1.64,1.03,1.0,0.82,0.91,0.74,0.7,50.0,1110814228.0,1103731098.0,,1,3.9,75.5,0,2025-09-22 09:32:28,1,0,0,0
2025-09-22 09:33:13,1108431340.0,2.98,223.37,5.51,16.53,221.37,224.28,224.48,385.7,388.92,386.07,386.96,7.48,4.61,4.44,1.51,0.76,0.7,2.08,0.67,0.7,0.71,3.69,1.66,1.03,1.0,0.82,0.91,0.74,0.71,50.0,1110827336.0,1103741583.0,,1,3.9,75.0,0,2025-09-22 09:33:13,1,0,0,0
2025-09-22 09:33:58,1108439204.0,2.96,223.3,5.5,16.51,220.57,225.21,224.13,384.95,390.59,384.77,386.86,7.41,4.65,4.46,1.5,0.77,0.69,2.08,0.66,0.7,0.72,3.68,1.63,1.05,1.0,0.82,0.92,0.74,0.69,50.0,1110840443.0,1103757312.0,,1,3.9,74.3,0,2025-09-22 09:33:58,1,0,0,0
2025-09-22 09:34:43,1108449690.0,2.96,223.45,5.49,16.48,220.71,225.51,224.13,385.39,390.3,385.39,386.91,7.36,4.66,4.46,1.49,0.78,0.69,2.08,0.65,0.7,0.73,3.68,1.63,1.05,1.0,0.82,0.92,0.74,0.69,50.0,1110850929.0,1103773041.0,,1,3.9,73.7,0,2025-09-22 09:34:43,1,0,0,0
2025-09-22 09:35:28,1108457554.0,0.42,224.22,0.63,1.9,222.37,225.53,224.77,387.03,390.84,387.21,388.35,1.63,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1110858793.0,1103778284.0,,1,3.9,73.1,0,2025-09-22 09:35:28,0,0,0,0
2025-09-22 09:36:13,1108462797.0,2.98,223.15,5.52,16.55,221.29,224.05,224.11,384.9,389.13,385.49,386.54,7.52,4.58,4.46,1.52,0.75,0.71,2.07,0.68,0.69,0.7,3.69,1.66,1.03,1.0,0.82,0.91,0.74,0.71,50.0,1110866657.0,1103788769.0,,1,3.9,73.5,0,2025-09-22 09:36:13,1,0,0,0
2025-09-22 09:36:58,1108473283.0,2.98,223.31,5.52,16.55,221.24,224.82,223.89,385.38,389.71,385.28,386.86,7.47,4.63,4.44,1.51,0.77,0.7,2.08,0.66,0.7,0.71,3.69,1.65,1.04,0.99,0.82,0.92,0.74,0.7,50.0,1110879764.0,1103799255.0,,1,3.9,73.5,0,2025-09-22 09:36:58,1,0,0,0
2025-09-22 09:37:43,1108481147.0,2.97,223.19,5.51,16.54,220.85,224.88,223.84,385.32,388.89,385.51,386.66,7.44,4.63,4.47,1.5,0.77,0.7,2.08,0.66,0.7,0.71,3.68,1.64,1.04,1.0,0.82,0.91,0.74,0.7,50.0,1110892872.0,1103814984.0,,1,3.9,73.6,1,2025-09-22 09:37:43,1,0,1,0
2025-09-22 09:38:28,1108491633.0,2.99,222.89,5.54,16.62,220.85,225.03,222.79,385.06,388.55,384.54,386.05,7.49,4.69,4.43,1.52,0.78,0.69,2.07,0.65,0.71,0.7,3.7,1.66,1.06,0.99,0.82,0.92,0.74,0.7,49.9,1110903357.0,1103830712.0,,1,3.9,73.5,0,2025-09-22 09:38:28,1,0,0,0
2025-09-22 09:39:13,1108502118.0,2.97,221.67,5.51,16.53,219.85,222.93,222.24,382.58,386.69,382.57,384.07,7.5,4.63,4.41,1.51,0.76,0.7,2.03,0.65,0.69,0.69,3.66,1.65,1.03,0.98,0.83,0.92,0.74,0.71,50.0,1110913843.0,1103841198.0,,1,3.9,73.8,0,2025-09-22 09:39:13,1,0,0,0
2025-09-22 09:39:58,1108509983.0,2.99,221.48,5.53,16.6,219.49,222.72,222.23,382.53,386.15,382.16,383.69,7.54,4.63,4.44,1.52,0.77,0.71,2.03,0.66,0.69,0.69,3.67,1.66,1.03,0.99,0.83,0.92,0.74,0.72,50.0,1110926950.0,1103851684.0,,1,3.9,73.5,0,2025-09-22 09:39:58,1,0,0,0
2025-09-22 09:40:43,1108517847.0,0.42,222.66,0.63,1.9,222.9,222.78,222.31,384.74,387.8,384.4,385.61,1.63,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1110937436.0,1103862170.0,,1,3.9,73.3,0,2025-09-22 09:40:43,0,0,0,0
2025-09-22 09:41:28,1108523090.0,3.0,221.72,5.53,16.59,221.56,222.04,221.56,383.87,385.44,382.76,383.94,7.57,4.63,4.39,1.54,0.75,0.71,2.04,0.67,0.7,0.67,3.68,1.68,1.03,0.97,0.83,0.92,0.73,0.73,50.0,1110940058.0,1103867412.0,,1,3.9,74.4,0,2025-09-22 09:41:28,1,0,0,0
2025-09-22 09:42:13,1108530954.0,2.96,221.76,5.49,16.46,220.9,221.56,222.84,382.8,386.35,383.16,384.13,7.52,4.54,4.4,1.52,0.74,0.71,2.03,0.68,0.68,0.68,3.65,1.66,1.01,0.98,0.82,0.91,0.73,0.72,50.0,1110953165.0,1103883141.0,,1,3.9,75.5,0,2025-09-22 09:42:13,1,0,0,0
2025-09-22 09:42:58,1108541440.0,2.96,221.75,5.48,16.43,221.08,221.55,222.62,383.14,386.18,382.9,384.07,7.52,4.54,4.37,1.52,0.73,0.7,2.03,0.68,0.69,0.67,3.64,1.66,1.01,0.97,0.82,0.91,0.73,0.72,50.0,1110966272.0,1103893627.0,,1,,,1,2025-09-22 09:42:58,1,0,1,0
2025-09-22 09:43:43,1108551926.0,2.97,221.72,5.5,16.5,220.76,221.71,222.69,383.27,385.81,382.99,384.04,7.5,4.58,4.42,1.51,0.75,0.71,2.04,0.67,0.68,0.68,3.66,1.66,1.01,0.99,0.82,0.91,0.74,0.72,50.0,1110976758.0,1103909356.0,,1,3.9,76.6,0,2025-09-22 09:43:43,1,0,0,0
2025-09-22 09:44:28,1108562412.0,2.98,222.7,5.5,16.51,221.89,222.48,223.73,384.62,387.35,385.2,385.72,7.51,4.55,4.46,1.52,0.74,0.72,2.06,0.69,0.69,0.69,3.68,1.67,1.01,1.0,0.82,0.91,0.73,0.72,50.0,1110989865.0,1103919841.0,,1,3.9,76.8,0,2025-09-22 09:44:28,1,0,0,0
2025-09-22 09:45:13,1108570276.0,2.95,223.33,5.47,16.42,222.36,222.88,224.76,385.95,387.93,386.58,386.8,7.52,4.51,4.38,1.52,0.73,0.71,2.08,0.7,0.7,0.68,3.66,1.67,1.01,0.99,0.82,0.91,0.72,0.72,50.0,1111000351.0,1103935570.0,,1,3.9,76.5,0,2025-09-22 09:45:13,1,0,0,0
2025-09-22 09:45:58,1108580762.0,2.97,223.68,5.51,16.52,222.78,223.47,224.8,386.83,388.69,386.76,387.4,7.57,4.57,4.38,1.53,0.73,0.71,2.1,0.7,0.71,0.69,3.69,1.69,1.02,0.99,0.82,0.91,0.72,0.72,49.9,1111013458.0,1103951299.0,,1,3.9,76.4,0,2025-09-22 09:45:58,1,0,0,0
2025-09-22 09:46:43,1108586004.0,0.43,224.61,0.63,1.9,224.4,223.92,225.51,388.93,389.7,388.46,388.97,1.63,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.36,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111018701.0,1103951299.0,,1,3.9,76.0,0,2025-09-22 09:46:43,0,0,0,0
2025-09-22 09:47:28,1108593869.0,2.96,223.89,5.49,16.47,223.13,223.38,225.17,386.72,389.33,387.32,387.75,7.52,4.52,4.43,1.52,0.73,0.71,2.11,0.71,0.7,0.7,3.68,1.68,1.01,1.0,0.81,0.91,0.72,0.72,49.9,1111026565.0,1103961784.0,,1,3.9,76.2,0,2025-09-22 09:47:28,1,0,0,0
2025-09-22 09:48:13,1108601733.0,2.96,223.65,5.49,16.46,223.13,223.28,224.54,386.21,389.19,386.69,387.56,7.53,4.52,4.42,1.52,0.73,0.71,2.1,0.71,0.7,0.69,3.68,1.68,1.01,0.99,0.82,0.91,0.72,0.72,49.9,1111039672.0,1103977513.0,,1,3.9,76.0,0,2025-09-22 09:48:13,1,0,0,0
2025-09-22 09:48:58,1108612219.0,2.96,223.68,5.48,16.45,223.16,223.24,224.64,386.48,388.91,386.86,387.41,7.53,4.51,4.41,1.52,0.72,0.71,2.1,0.71,0.7,0.69,3.68,1.68,1.01,0.99,0.82,0.91,0.72,0.72,49.9,1111050158.0,1103987999.0,,1,3.9,75.6,0,2025-09-22 09:48:58,1,0,0,0
2025-09-22 09:49:43,1108622705.0,2.97,223.54,5.5,16.51,223.06,223.29,224.28,386.8,388.17,386.58,387.18,7.57,4.56,4.38,1.54,0.73,0.71,2.09,0.7,0.71,0.68,3.69,1.69,1.02,0.98,0.82,0.91,0.72,0.72,49.9,1111063265.0,1104003727.0,,1,3.9,75.2,0,2025-09-22 09:49:43,1,0,0,0
2025-09-22 09:50:28,1108627948.0,0.43,224.53,0.63,1.9,224.65,223.76,225.19,388.34,390.26,388.09,388.88,1.63,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111071130.0,1104008970.0,,1,3.9,75.0,0,2025-09-22 09:50:28,0,0,0,0
2025-09-22 09:51:13,1108633190.0,2.98,224.01,5.51,16.54,223.01,223.74,225.28,385.5,391.5,386.95,388.1,7.48,4.59,4.47,1.52,0.75,0.71,2.1,0.69,0.7,0.71,3.7,1.67,1.03,1.01,0.82,0.91,0.73,0.71,49.9,1111078994.0,1104019456.0,,1,3.9,74.8,0,2025-09-22 09:51:13,1,0,0,0
2025-09-22 09:51:58,1108643676.0,2.97,223.57,5.51,16.53,222.69,224.09,223.93,386.48,389.56,385.64,387.27,7.49,4.64,4.4,1.52,0.76,0.69,2.09,0.68,0.71,0.7,3.69,1.67,1.04,0.98,0.82,0.91,0.73,0.7,49.9,1111092101.0,1104035185.0,,1,3.9,74.4,0,2025-09-22 09:51:58,1,0,0,0
2025-09-22 09:52:43,1108654162.0,2.97,223.51,5.51,16.52,221.61,224.16,224.76,385.22,390.67,385.49,387.12,7.42,4.63,4.46,1.5,0.77,0.7,2.09,0.67,0.7,0.72,3.69,1.64,1.04,1.0,0.82,0.91,0.74,0.7,49.9,1111102587.0,1104050913.0,,1,3.9,73.8,0,2025-09-22 09:52:43,1,0,0,0
2025-09-22 09:53:28,1108664648.0,1.96,223.75,4.3,12.91,221.73,224.13,225.39,386.02,390.33,386.28,387.17,5.87,3.58,3.46,1.05,0.48,0.43,1.27,0.42,0.42,0.43,2.88,1.3,0.8,0.78,0.84,0.93,0.75,0.71,49.9,1111115694.0,1104061399.0,,1,3.9,73.2,0,2025-09-22 09:53:28,1,0,0,0
2025-09-22 09:54:13,1108667269.0,2.95,223.9,5.47,16.41,223.21,223.77,224.72,386.73,389.66,387.0,387.77,7.47,4.54,4.4,1.51,0.73,0.7,2.1,0.7,0.7,0.7,3.67,1.67,1.02,0.99,0.81,0.91,0.72,0.71,49.9,1111120937.0,1104066642.0,,1,3.9,72.4,0,2025-09-22 09:54:13,1,0,0,0
2025-09-22 09:54:58,1108675133.0,3.0,224.26,5.53,16.58,223.84,224.01,224.94,387.38,390.2,387.71,388.43,7.54,4.57,4.47,1.53,0.74,0.72,2.11,0.71,0.7,0.7,3.72,1.69,1.02,1.01,0.82,0.91,0.72,0.72,49.9,1111131423.0,1104077128.0,,1,3.9,72.4,0,2025-09-22 09:54:58,1,0,0,0
2025-09-22 09:55:43,1108685619.0,2.99,224.13,5.52,16.57,223.94,223.83,224.62,387.5,390.65,386.41,388.18,7.57,4.58,4.42,1.54,0.74,0.71,2.1,0.7,0.71,0.69,3.71,1.69,1.03,0.99,0.82,0.91,0.72,0.72,49.9,1111144530.0,1104092856.0,,1,3.9,72.5,0,2025-09-22 09:55:43,1,0,0,0
2025-09-22 09:56:28,1108696105.0,3.0,224.07,5.54,16.62,223.43,223.91,224.89,385.67,391.28,387.34,388.09,7.58,4.62,4.42,1.54,0.75,0.71,2.11,0.7,0.71,0.69,3.72,1.69,1.03,0.99,0.82,0.91,0.72,0.72,49.9,1111157637.0,1104108585.0,,1,3.9,72.5,0,2025-09-22 09:56:28,1,0,0,0
2025-09-22 09:57:13,1108701348.0,0.43,224.91,0.63,1.9,225.35,224.2,225.2,389.1,390.92,388.64,389.49,1.63,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111162880.0,1104113828.0,,1,3.9,72.4,0,2025-09-22 09:57:13,0,0,0,0
2025-09-22 09:57:58,1108706591.0,3.02,224.46,5.55,16.66,223.16,224.24,225.99,387.29,390.59,388.45,388.76,7.57,4.55,4.54,1.53,0.75,0.74,2.12,0.72,0.69,0.71,3.74,1.69,1.02,1.03,0.82,0.91,0.73,0.72,49.9,1111170744.0,1104119071.0,,1,3.9,72.4,0,2025-09-22 09:57:58,1,0,0,0
2025-09-22 09:58:43,1108717076.0,2.99,223.54,5.52,16.56,222.59,223.74,224.31,386.28,389.09,386.2,387.24,7.56,4.57,4.43,1.53,0.74,0.72,2.09,0.7,0.7,0.69,3.7,1.68,1.02,0.99,0.82,0.91,0.73,0.72,49.9,1111183852.0,1104134799.0,,1,3.9,72.1,0,2025-09-22 09:58:43,1,0,0,0
2025-09-22 09:59:28,1108727562.0,2.97,223.34,5.5,16.5,222.4,224.02,223.62,386.5,388.84,385.18,386.94,7.53,4.61,4.36,1.53,0.75,0.69,2.08,0.68,0.71,0.69,3.68,1.67,1.03,0.97,0.82,0.91,0.72,0.71,50.0,1111194337.0,1104150528.0,,1,3.9,71.5,0,2025-09-22 09:59:28,1,0,0,0
2025-09-22 10:00:13,1108738048.0,2.99,223.57,5.52,16.55,222.3,224.96,223.45,386.98,389.7,385.01,387.23,7.53,4.59,4.43,1.53,0.75,0.71,2.08,0.68,0.71,0.69,3.7,1.67,1.03,0.99,0.82,0.91,0.73,0.71,50.0,1111207444.0,1104161014.0,,1,3.9,71.3,0,2025-09-22 10:00:13,1,0,0,0
2025-09-22 10:00:58,1108740669.0,0.43,225.14,0.63,1.9,225.18,224.48,225.76,388.8,391.71,389.32,389.82,1.63,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111210066.0,1104166257.0,,1,3.9,71.0,0,2025-09-22 10:00:58,0,0,0,0
2025-09-22 10:01:43,1108740669.0,0.43,225.22,0.63,1.9,225.23,224.94,225.51,389.69,391.17,389.43,390.09,1.62,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111212687.0,1104166257.0,,1,3.9,71.0,0,2025-09-22 10:01:43,0,0,0,0
2025-09-22 10:02:28,1108743291.0,0.42,224.95,0.63,1.89,223.2,225.96,225.69,388.71,392.02,388.14,390.04,1.61,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111212687.0,1104166257.0,,1,3.9,71.4,0,2025-09-22 10:02:28,0,0,0,0
2025-09-22 10:03:13,1108743291.0,0.42,224.38,0.63,1.89,223.69,225.08,224.38,388.12,390.7,387.09,388.78,1.62,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111215309.0,1104166257.0,,1,3.9,72.3,0,2025-09-22 10:03:13,0,0,0,0
2025-09-22 10:03:58,1108745912.0,0.42,224.77,0.63,1.89,225.06,224.66,224.59,387.92,391.45,388.52,389.29,1.61,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111215309.0,1104166257.0,,1,4.4,73.6,0,2025-09-22 10:03:58,0,0,0,0
2025-09-22 10:04:43,1108745912.0,0.42,224.9,0.63,1.88,224.98,224.3,225.43,389.28,390.38,388.95,389.56,1.61,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111217930.0,1104166257.0,,1,4.4,75.3,0,2025-09-22 10:04:43,0,0,0,0
2025-09-22 10:05:28,1108748534.0,0.42,224.74,0.63,1.88,224.91,224.54,224.78,389.18,390.1,388.49,389.27,1.61,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111217930.0,1104166257.0,,1,4.5,77.0,0,2025-09-22 10:05:28,0,0,0,0
2025-09-22 10:06:13,1108748534.0,0.42,224.98,0.63,1.88,225.6,224.77,224.59,389.64,390.89,388.5,389.5,1.61,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111220552.0,1104166257.0,,1,4.5,78.2,0,2025-09-22 10:06:13,0,0,0,0
2025-09-22 10:06:58,1108751155.0,0.43,224.96,0.63,1.89,225.65,224.74,224.49,389.8,389.97,389.14,389.35,1.62,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111220552.0,1104166257.0,,1,4.6,79.1,0,2025-09-22 10:06:58,0,0,0,0
2025-09-22 10:07:43,1108751155.0,0.42,224.66,0.63,1.89,224.33,225.44,224.22,388.67,391.09,387.59,389.11,1.62,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111223173.0,1104166257.0,,1,4.6,79.9,0,2025-09-22 10:07:43,0,0,0,0
2025-09-22 10:08:28,1108753777.0,0.42,224.99,0.63,1.88,225.52,225.34,224.12,389.5,391.28,388.28,389.68,1.61,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111223173.0,1104166257.0,,1,4.7,80.6,0,2025-09-22 10:08:28,0,0,0,0
2025-09-22 10:09:13,1108753777.0,0.42,225.06,0.63,1.88,225.65,225.18,224.37,389.81,391.38,388.24,389.85,1.6,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111225795.0,1104166257.0,,1,5.2,81.5,0,2025-09-22 10:09:13,0,0,0,0
2025-09-22 10:09:58,1108756398.0,0.42,224.88,0.63,1.88,225.44,225.16,224.06,389.19,391.21,388.1,389.58,1.6,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111225795.0,1104166257.0,,1,5.2,82.1,0,2025-09-22 10:09:58,0,0,0,0
2025-09-22 10:10:43,1108756398.0,0.42,225.03,0.63,1.88,225.2,225.0,224.9,389.66,390.75,388.88,389.59,1.61,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111228416.0,1104166257.0,,1,5.3,82.4,0,2025-09-22 10:10:43,0,0,0,0
2025-09-22 10:11:28,1108759020.0,0.42,224.77,0.62,1.87,225.1,224.8,224.41,389.09,391.01,387.8,389.27,1.6,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111231037.0,1104166257.0,,1,,,0,2025-09-22 10:11:28,0,0,0,0
2025-09-22 10:12:13,1108761641.0,0.42,225.11,0.63,1.88,226.16,225.67,223.51,389.97,391.64,388.05,389.8,1.6,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111231037.0,1104166257.0,,1,5.4,83.3,0,2025-09-22 10:12:13,0,0,0,0
2025-09-22 10:12:58,1108761641.0,0.42,223.87,0.62,1.87,224.56,224.53,222.52,387.49,389.95,385.76,387.84,1.6,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111233659.0,1104166257.0,,1,5.4,83.6,0,2025-09-22 10:12:58,0,0,0,0
2025-09-22 10:13:43,1108764262.0,0.42,223.33,0.62,1.87,223.9,224.62,221.47,387.59,387.47,385.38,386.78,1.6,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111233659.0,1104166257.0,,1,5.4,83.5,0,2025-09-22 10:13:43,0,0,0,0
2025-09-22 10:14:28,1108764262.0,0.42,223.95,0.62,1.87,223.61,224.38,223.86,388.31,387.97,387.39,387.98,1.6,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111236280.0,1104166257.0,,1,5.5,83.1,0,2025-09-22 10:14:28,0,0,0,0
2025-09-22 10:15:13,1108766884.0,0.42,223.46,0.62,1.86,223.43,224.24,222.72,386.57,388.97,385.57,387.05,1.59,0.27,0.0,0.35,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.35,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111236280.0,1104166257.0,,1,5.5,82.3,0,2025-09-22 10:15:13,0,0,0,0
2025-09-22 10:15:58,1108769505.0,3.13,222.9,5.71,17.14,222.01,223.99,222.71,385.16,389.15,383.89,385.96,7.66,4.89,4.58,1.57,0.82,0.74,2.09,0.66,0.72,0.7,3.82,1.7,1.1,1.02,0.83,0.92,0.75,0.73,49.9,1111241523.0,1104171500.0,,1,5.5,82.2,0,2025-09-22 10:15:58,1,0,0,0
2025-09-22 10:16:43,1108779991.0,3.11,222.95,5.69,17.06,222.01,224.14,222.71,385.71,388.54,384.23,386.14,7.67,4.85,4.54,1.56,0.81,0.74,2.08,0.67,0.72,0.69,3.8,1.7,1.09,1.01,0.83,0.92,0.75,0.73,49.9,1111252009.0,1104187228.0,,1,5.5,81.8,0,2025-09-22 10:16:43,1,0,0,0
2025-09-22 10:17:28,1108790477.0,3.11,223.11,5.69,17.07,222.18,224.6,222.56,386.28,388.62,384.41,386.35,7.66,4.87,4.54,1.56,0.82,0.73,2.09,0.66,0.73,0.7,3.81,1.7,1.09,1.01,0.83,0.92,0.75,0.72,49.9,1111265116.0,1104197714.0,,1,5.4,80.9,0,2025-09-22 10:17:28,1,0,0,0
2025-09-22 10:18:13,1108800963.0,3.1,223.71,5.67,17.0,222.35,224.72,224.07,386.59,389.59,386.26,387.46,7.64,4.78,4.58,1.55,0.8,0.74,2.11,0.69,0.72,0.71,3.8,1.7,1.07,1.03,0.83,0.91,0.75,0.72,49.9,1111278223.0,1104213443.0,,1,5.4,79.9,0,2025-09-22 10:18:13,1,0,0,0
2025-09-22 10:18:58,1108808827.0,3.08,225.15,5.63,16.9,224.25,225.83,225.37,389.47,391.51,388.91,389.96,7.62,4.72,4.56,1.55,0.78,0.74,2.14,0.7,0.72,0.71,3.8,1.71,1.07,1.03,0.82,0.91,0.74,0.72,49.9,1111291331.0,1104229171.0,,1,5.3,78.5,0,2025-09-22 10:18:58,1,0,0,0
2025-09-22 10:19:43,1108819313.0,3.09,225.08,5.65,16.94,224.52,225.9,224.84,389.54,391.34,388.69,389.79,7.63,4.75,4.55,1.56,0.79,0.74,2.14,0.7,0.73,0.71,3.81,1.71,1.07,1.02,0.82,0.91,0.73,0.72,49.9,1111304438.0,1104239657.0,,1,5.1,76.8,0,2025-09-22 10:19:43,1,0,0,0
2025-09-22 10:20:28,1108829798.0,3.08,224.7,5.64,16.91,223.19,225.93,224.99,388.11,391.33,388.14,389.15,7.6,4.74,4.58,1.55,0.79,0.74,2.12,0.69,0.72,0.72,3.8,1.7,1.07,1.03,0.82,0.91,0.74,0.72,50.0,1111314924.0,1104255386.0,,1,4.7,75.0,0,2025-09-22 10:20:28,1,0,0,0
2025-09-22 10:21:13,1108840284.0,3.09,224.92,5.65,16.95,223.64,225.96,225.18,389.14,391.52,388.08,389.58,7.66,4.74,4.55,1.56,0.79,0.74,2.13,0.7,0.72,0.71,3.81,1.71,1.07,1.02,0.82,0.91,0.74,0.72,50.0,1111328031.0,1104271114.0,,1,4.5,74.0,0,2025-09-22 10:21:13,1,0,0,0
2025-09-22 10:21:58,1108850770.0,3.09,225.13,5.65,16.94,224.09,226.19,225.12,389.03,392.11,388.67,389.81,7.67,4.74,4.53,1.57,0.79,0.73,2.13,0.7,0.73,0.71,3.81,1.72,1.07,1.02,0.82,0.91,0.73,0.72,50.0,1111341138.0,1104281600.0,,1,,,0,2025-09-22 10:21:58,1,0,0,0
2025-09-22 10:22:43,1108861256.0,3.11,225.21,5.68,17.03,223.88,225.97,225.79,389.33,391.94,388.96,390.04,7.7,4.74,4.58,1.57,0.79,0.75,2.14,0.71,0.72,0.71,3.83,1.72,1.07,1.03,0.82,0.91,0.74,0.73,50.0,1111354245.0,1104297329.0,,1,4.4,75.2,0,2025-09-22 10:22:43,1,0,0,0
2025-09-22 10:23:28,1108871741.0,3.08,224.57,5.64,16.92,222.49,226.06,225.16,387.79,391.98,387.13,388.93,7.59,4.75,4.58,1.54,0.8,0.74,2.12,0.68,0.72,0.72,3.79,1.69,1.07,1.03,0.82,0.91,0.74,0.71,50.0,1111364731.0,1104313057.0,,1,4.4,74.6,0,2025-09-22 10:23:28,1,0,0,0
2025-09-22 10:24:13,1108879606.0,3.1,224.73,5.66,16.99,223.3,226.07,224.83,388.3,391.89,387.54,389.09,7.65,4.77,4.57,1.56,0.8,0.74,2.12,0.69,0.72,0.71,3.81,1.71,1.08,1.03,0.83,0.91,0.74,0.72,50.0,1111377838.0,1104323543.0,,1,3.9,73.3,0,2025-09-22 10:24:13,1,0,0,0
2025-09-22 10:24:58,1108890092.0,3.09,224.83,5.65,16.94,223.11,226.13,225.26,388.66,391.45,388.14,389.28,7.65,4.74,4.55,1.56,0.79,0.74,2.13,0.69,0.72,0.71,3.8,1.71,1.07,1.02,0.82,0.91,0.74,0.72,49.9,1111390945.0,1104339272.0,,1,3.8,71.8,0,2025-09-22 10:24:58,1,0,0,0
2025-09-22 10:25:43,1108900577.0,3.08,224.93,5.63,16.9,222.65,226.31,225.83,388.17,392.5,388.1,389.58,7.6,4.71,4.59,1.54,0.79,0.74,2.13,0.69,0.71,0.72,3.8,1.69,1.07,1.04,0.82,0.91,0.74,0.72,50.0,1111401431.0,1104349757.0,,1,3.7,70.0,0,2025-09-22 10:25:43,1,0,0,0
2025-09-22 10:26:28,1108911063.0,3.05,224.83,5.6,16.79,223.31,225.73,225.46,388.32,391.48,388.46,389.48,7.61,4.65,4.53,1.55,0.77,0.73,2.12,0.7,0.71,0.71,3.77,1.7,1.05,1.02,0.82,0.91,0.73,0.72,50.0,1111414538.0,1104365486.0,,1,3.6,69.1,0,2025-09-22 10:26:28,1,0,0,0
2025-09-22 10:27:13,1108921549.0,3.07,225.43,5.62,16.87,224.44,226.12,225.74,389.49,392.7,389.17,390.45,7.64,4.69,4.53,1.56,0.77,0.73,2.15,0.71,0.73,0.71,3.8,1.72,1.06,1.02,0.82,0.91,0.73,0.72,50.0,1111427645.0,1104381215.0,,1,3.6,68.8,0,2025-09-22 10:27:13,1,0,0,0
2025-09-22 10:27:58,1108932035.0,3.06,225.46,5.61,16.84,224.35,226.31,225.73,389.69,392.52,389.31,390.48,7.6,4.71,4.53,1.55,0.78,0.73,2.14,0.7,0.73,0.72,3.79,1.71,1.06,1.02,0.82,0.91,0.73,0.71,50.0,1111440753.0,1104391700.0,,1,3.2,68.6,0,2025-09-22 10:27:58,1,0,0,0
2025-09-22 10:28:43,1108939899.0,3.06,225.66,5.62,16.85,224.39,226.65,225.94,389.74,393.73,389.07,390.78,7.63,4.69,4.53,1.56,0.77,0.73,2.15,0.71,0.73,0.72,3.8,1.71,1.06,1.02,0.82,0.91,0.73,0.71,49.9,1111453860.0,1104407429.0,,1,3.1,68.2,0,2025-09-22 10:28:43,1,0,0,0
2025-09-22 10:29:28,1108950385.0,3.06,225.79,5.6,16.8,224.73,225.98,226.66,390.07,392.93,390.22,391.03,7.64,4.62,4.54,1.56,0.76,0.74,2.15,0.72,0.72,0.71,3.79,1.72,1.04,1.03,0.82,0.91,0.73,0.72,50.0,1111464346.0,1104423158.0,,1,3.0,68.1,0,2025-09-22 10:29:28,1,0,0,0
2025-09-22 10:30:13,1108960870.0,3.06,225.73,5.61,16.83,224.81,225.88,226.52,390.51,392.22,390.22,390.93,7.66,4.65,4.53,1.56,0.76,0.74,2.15,0.72,0.72,0.71,3.8,1.72,1.05,1.03,0.82,0.91,0.73,0.72,50.0,1111477453.0,1104438886.0,,1,3.0,68.2,0,2025-09-22 10:30:13,1,0,0,0
2025-09-22 10:30:58,1108971356.0,3.07,225.38,5.63,16.88,224.77,225.46,225.92,389.29,392.84,388.96,390.48,7.66,4.69,4.52,1.57,0.77,0.74,2.15,0.71,0.73,0.71,3.8,1.72,1.06,1.02,0.82,0.91,0.73,0.72,50.0,1111490560.0,1104449372.0,,1,3.0,69.9,0,2025-09-22 10:30:58,1,0,0,0
2025-09-22 10:31:43,1108981842.0,3.05,225.5,5.6,16.8,224.6,225.46,226.44,389.76,391.81,390.14,390.55,7.65,4.63,4.53,1.56,0.76,0.74,2.15,0.72,0.72,0.71,3.79,1.72,1.04,1.02,0.82,0.91,0.73,0.72,49.9,1111503667.0,1104465101.0,,1,3.0,69.3,0,2025-09-22 10:31:43,1,0,0,0
2025-09-22 10:32:28,1108992328.0,3.08,224.9,5.6,16.81,225.4,220.94,228.37,387.63,390.36,390.59,389.42,7.69,4.51,4.62,1.56,0.73,0.79,2.13,0.76,0.67,0.7,3.78,1.73,1.0,1.05,0.82,0.9,0.73,0.75,49.9,1111514153.0,1104480829.0,,1,,,1,2025-09-22 10:32:28,1,0,1,0
2025-09-22 10:33:13,1109000192.0,3.07,225.28,5.6,16.79,225.72,221.38,228.76,388.7,391.08,390.77,390.22,7.67,4.5,4.62,1.55,0.73,0.79,2.14,0.76,0.68,0.7,3.78,1.73,1.0,1.06,0.82,0.9,0.73,0.75,49.9,1111527260.0,1104491315.0,,1,2.9,69.5,0,2025-09-22 10:33:13,1,0,0,0
2025-09-22 10:33:58,1109010678.0,3.06,225.0,5.59,16.76,225.35,221.44,228.21,388.29,390.68,390.09,389.63,7.65,4.51,4.61,1.54,0.73,0.79,2.14,0.76,0.68,0.7,3.77,1.72,1.0,1.05,0.82,0.9,0.73,0.75,49.9,1111537746.0,1104507044.0,,1,2.9,70.0,0,2025-09-22 10:33:58,1,0,0,0
2025-09-22 10:34:43,1109021164.0,3.08,226.28,5.62,16.87,227.39,223.49,227.97,391.65,391.94,392.16,392.2,7.68,4.57,4.62,1.57,0.74,0.78,2.18,0.77,0.71,0.71,3.82,1.75,1.02,1.05,0.82,0.9,0.72,0.74,49.9,1111550853.0,1104522772.0,,1,2.9,69.3,0,2025-09-22 10:34:43,1,0,0,0
2025-09-22 10:35:28,1109031649.0,3.09,226.22,5.62,16.86,226.97,222.98,228.71,390.37,392.79,392.26,391.88,7.65,4.56,4.66,1.56,0.74,0.79,2.17,0.76,0.69,0.72,3.82,1.74,1.02,1.07,0.82,0.9,0.73,0.74,49.9,1111563960.0,1104533258.0,,1,2.8,68.0,0,2025-09-22 10:35:28,1,0,0,0
2025-09-22 10:36:13,1109042135.0,3.11,226.62,5.65,16.96,226.91,223.26,229.71,390.93,393.17,393.45,392.42,7.68,4.57,4.71,1.56,0.75,0.8,2.19,0.77,0.69,0.73,3.85,1.74,1.02,1.08,0.82,0.9,0.73,0.74,49.9,1111577068.0,1104548987.0,,1,2.8,66.4,0,2025-09-22 10:36:13,1,0,0,0
2025-09-22 10:36:58,1109052621.0,3.07,226.76,5.6,16.8,227.07,222.87,230.34,391.14,393.13,393.95,392.83,7.62,4.48,4.69,1.54,0.73,0.8,2.19,0.78,0.68,0.72,3.81,1.73,1.0,1.08,0.81,0.89,0.73,0.74,49.9,1111590175.0,1104564716.0,,1,2.4,65.1,0,2025-09-22 10:36:58,1,0,0,0
2025-09-22 10:37:43,1109063107.0,3.07,226.65,5.6,16.8,226.87,223.21,229.88,390.6,394.03,393.04,392.62,7.63,4.5,4.67,1.55,0.73,0.79,2.18,0.78,0.68,0.72,3.81,1.73,1.0,1.07,0.81,0.89,0.73,0.74,49.9,1111603282.0,1104580444.0,,1,2.3,63.6,0,2025-09-22 10:37:43,1,0,0,0
2025-09-22 10:38:28,1109070971.0,3.07,226.72,5.6,16.79,227.19,223.15,229.82,390.96,393.65,393.41,392.55,7.63,4.52,4.65,1.55,0.73,0.79,2.19,0.78,0.69,0.72,3.81,1.73,1.01,1.07,0.81,0.89,0.73,0.74,49.9,1111613768.0,1104590930.0,,1,2.3,62.1,0,2025-09-22 10:38:28,1,0,0,0
2025-09-22 10:39:13,1109076214.0,0.43,227.72,0.63,1.9,229.12,223.51,230.54,393.01,395.12,395.07,394.48,1.63,0.27,0.0,0.37,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111619011.0,1104596173.0,,1,2.3,61.1,0,2025-09-22 10:39:13,0,0,0,0
2025-09-22 10:39:58,1109078835.0,0.43,227.38,0.63,1.89,228.94,222.39,230.81,392.22,393.64,395.59,393.82,1.62,0.27,0.0,0.37,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111621632.0,1104596173.0,,1,2.3,62.1,0,2025-09-22 10:39:58,0,0,0,0
2025-09-22 10:40:43,1109078835.0,0.43,226.92,0.63,1.89,228.23,222.79,229.76,392.5,391.49,395.12,392.9,1.62,0.27,0.0,0.37,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111621632.0,1104596173.0,,1,2.4,64.8,0,2025-09-22 10:40:43,0,0,0,0
2025-09-22 10:41:28,1109081457.0,0.43,226.65,0.63,1.89,228.17,222.49,229.3,391.52,391.93,394.23,392.5,1.62,0.27,0.0,0.37,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111624253.0,1104596173.0,,1,,,0,2025-09-22 10:41:28,0,0,0,0
2025-09-22 10:42:13,1109081457.0,0.43,226.92,0.63,1.88,228.43,222.48,229.86,391.71,392.86,394.51,393.04,1.61,0.27,0.0,0.37,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111624253.0,1104596173.0,,1,3.0,72.2,0,2025-09-22 10:42:13,0,0,0,0
2025-09-22 10:42:58,1109084078.0,0.43,226.24,0.63,1.88,228.12,221.98,228.62,390.54,392.48,392.47,391.77,1.61,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111626875.0,1104596173.0,,1,3.1,75.0,0,2025-09-22 10:42:58,0,0,0,0
2025-09-22 10:43:43,1109084078.0,0.43,226.39,0.62,1.87,228.5,222.47,228.2,391.15,393.03,392.06,391.98,1.6,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111629496.0,1104601416.0,,1,3.7,76.4,0,2025-09-22 10:43:43,0,0,0,0
2025-09-22 10:44:28,1109086700.0,0.42,226.6,0.62,1.86,228.26,222.37,229.19,391.03,393.29,393.08,392.51,1.59,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,49.9,1111629496.0,1104601416.0,,1,3.8,76.9,0,2025-09-22 10:44:28,0,0,0,0
2025-09-22 10:45:13,1109086700.0,0.42,226.44,0.62,1.86,228.65,222.93,227.75,391.2,393.39,391.92,392.32,1.58,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111632118.0,1104601416.0,,1,3.8,77.2,0,2025-09-22 10:45:13,0,0,0,0
2025-09-22 10:45:58,1109089321.0,0.43,227.18,0.62,1.85,230.89,224.63,226.02,392.76,394.13,393.44,393.42,1.58,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.37,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111632118.0,1104601416.0,,1,,,0,2025-09-22 10:45:58,0,0,0,0
2025-09-22 10:46:43,1109089321.0,0.42,227.2,0.62,1.85,230.85,224.64,226.11,393.4,393.31,393.77,393.57,1.58,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111634739.0,1104601416.0,,1,4.0,77.8,0,2025-09-22 10:46:43,0,0,0,0
2025-09-22 10:47:28,1109091942.0,0.42,227.03,0.62,1.85,230.96,224.42,225.71,392.84,392.96,393.78,393.18,1.57,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111634739.0,1104601416.0,,1,4.4,78.4,0,2025-09-22 10:47:28,0,0,0,0
2025-09-22 10:48:13,1109094564.0,0.42,227.45,0.61,1.84,231.84,224.86,225.67,394.3,393.69,393.79,393.97,1.57,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111637361.0,1104601416.0,,1,4.5,78.5,0,2025-09-22 10:48:13,0,0,0,0
2025-09-22 10:48:58,1109094564.0,0.42,226.34,0.61,1.83,230.06,223.51,225.47,391.71,392.45,391.85,392.0,1.56,0.27,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111637361.0,1104601416.0,,1,4.5,78.4,0,2025-09-22 10:48:58,0,0,0,0
2025-09-22 10:49:43,1109097185.0,0.41,226.51,0.6,1.81,230.16,223.62,225.76,392.09,392.23,392.59,392.29,1.54,0.27,0.0,0.35,0.06,0.0,0.03,0.03,0.0,0.0,0.41,0.35,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111639982.0,1104601416.0,,1,4.5,78.2,0,2025-09-22 10:49:43,0,0,0,0
2025-09-22 10:50:28,1109097185.0,0.41,225.93,0.6,1.79,229.44,223.05,225.31,391.26,391.09,391.55,391.27,1.52,0.27,0.0,0.35,0.06,0.0,0.03,0.03,0.0,0.0,0.41,0.35,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111639982.0,1104601416.0,,1,4.5,78.1,0,2025-09-22 10:50:28,0,0,0,0
2025-09-22 10:51:13,1109099807.0,0.41,225.72,0.59,1.78,229.99,222.93,224.26,390.95,391.23,390.58,391.03,1.51,0.27,0.0,0.35,0.06,0.0,0.03,0.03,0.0,0.0,0.41,0.35,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111642604.0,1104601416.0,,1,4.5,78.1,0,2025-09-22 10:51:13,0,0,0,0
2025-09-22 10:51:58,1109099807.0,0.4,225.86,0.59,1.76,228.37,223.12,226.1,390.93,391.1,391.54,391.24,1.49,0.27,0.0,0.34,0.06,0.0,0.03,0.03,0.0,0.0,0.4,0.34,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111642604.0,1104601416.0,,1,4.5,78.0,0,2025-09-22 10:51:58,0,0,0,0
2025-09-22 10:52:43,1109102428.0,0.4,226.63,0.58,1.75,227.53,227.45,224.91,392.74,394.05,390.76,392.59,1.47,0.27,0.0,0.33,0.06,0.0,0.03,0.03,0.0,0.0,0.4,0.34,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111645225.0,1104601416.0,,1,4.5,77.9,0,2025-09-22 10:52:43,0,0,0,0
2025-09-22 10:53:28,1109102428.0,0.39,226.5,0.58,1.73,227.09,227.99,224.44,392.14,393.17,391.61,392.41,1.46,0.28,0.0,0.33,0.06,0.0,0.03,0.03,0.0,0.0,0.39,0.33,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1111645225.0,1104601416.0,,1,4.5,77.9,0,2025-09-22 10:53:28,0,0,0,0
2025-09-22 10:54:13,1109105050.0,0.39,224.69,0.57,1.71,226.44,225.51,222.13,389.44,390.24,387.78,389.03,1.44,0.27,0.0,0.32,0.06,0.0,0.03,0.03,0.0,0.0,0.39,0.33,0.06,0.0,1.0,0.99,1.0,1.0,50.0,1111647846.0,1104601416.0,,1,4.5,79.9,0,2025-09-22 10:54:13,0,0,0,0
2025-09-22 10:54:58,1109105050.0,0.39,226.14,0.57,1.71,228.37,226.82,223.25,391.57,392.69,390.73,391.62,1.44,0.27,0.0,0.33,0.06,0.0,0.04,0.03,0.0,0.0,0.39,0.33,0.06,0.0,1.0,0.99,1.0,1.0,50.0,1111647846.0,1104601416.0,,1,4.5,80.9,0,2025-09-22 10:54:58,0,0,0,0
2025-09-22 10:55:43,1109105050.0,0.39,226.39,0.57,1.7,229.18,226.7,223.3,391.76,392.99,391.51,392.05,1.42,0.27,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,1.0,0.99,1.0,1.0,50.0,1111650468.0,1104601416.0,,1,4.5,81.3,0,2025-09-22 10:55:43,0,0,0,0
2025-09-22 10:56:28,1109107671.0,0.38,226.08,0.56,1.68,229.17,226.59,222.49,391.72,392.49,390.44,391.51,1.41,0.27,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1111650468.0,1104601416.0,,1,4.5,83.2,0,2025-09-22 10:56:28,0,0,0,0
2025-09-22 10:57:13,1109107671.0,0.38,226.13,0.56,1.67,229.51,227.01,221.89,392.05,392.9,389.93,391.62,1.39,0.27,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1111653089.0,1104601416.0,,1,4.6,84.9,0,2025-09-22 10:57:13,0,0,0,0
2025-09-22 10:57:58,1109110292.0,3.53,225.38,8.51,25.53,227.13,226.45,222.58,389.84,392.3,388.88,390.34,11.68,7.2,6.65,2.01,0.79,0.73,2.93,1.27,0.89,0.78,5.76,2.65,1.63,1.48,0.77,0.84,0.67,0.68,50.0,1111653089.0,1104601416.0,,1,5.2,87.1,0,2025-09-22 10:57:58,1,0,0,0
2025-09-22 10:58:43,1109120778.0,3.12,225.01,5.69,17.06,227.5,226.54,221.01,390.26,390.69,388.16,389.7,7.69,4.88,4.49,1.6,0.79,0.73,2.15,0.72,0.77,0.67,3.85,1.75,1.11,0.99,0.82,0.91,0.71,0.74,50.0,1111666196.0,1104617144.0,,1,5.3,88.8,0,2025-09-22 10:58:43,1,0,0,0
2025-09-22 10:59:28,1109131264.0,3.17,225.65,5.75,17.25,227.59,226.88,222.5,390.72,392.8,388.9,390.85,7.71,4.97,4.57,1.6,0.82,0.75,2.17,0.71,0.77,0.68,3.9,1.76,1.13,1.02,0.83,0.91,0.73,0.74,50.0,1111679304.0,1104632873.0,,1,5.4,89.2,0,2025-09-22 10:59:28,1,0,0,0
2025-09-22 11:00:13,1109141750.0,3.12,225.93,5.69,17.07,228.01,227.09,222.71,391.41,392.65,389.84,391.34,7.67,4.89,4.51,1.59,0.79,0.74,2.18,0.72,0.78,0.68,3.86,1.75,1.11,1.0,0.82,0.91,0.71,0.74,50.0,1111692411.0,1104648602.0,,1,5.4,88.9,0,2025-09-22 11:00:13,1,0,0,0
2025-09-22 11:00:58,1109152236.0,3.14,225.9,5.69,17.08,227.52,227.08,223.12,391.53,392.18,390.08,391.15,7.65,4.86,4.57,1.58,0.8,0.75,2.17,0.72,0.76,0.69,3.86,1.74,1.1,1.02,0.82,0.91,0.72,0.74,50.0,1111705518.0,1104659087.0,,1,5.5,87.7,0,2025-09-22 11:00:58,1,0,0,0
2025-09-22 11:01:43,1109160100.0,3.14,225.86,5.7,17.11,227.44,227.39,222.75,391.2,393.17,389.13,391.18,7.68,4.89,4.54,1.59,0.8,0.75,2.17,0.72,0.77,0.68,3.87,1.75,1.11,1.01,0.82,0.91,0.72,0.74,50.0,1111716004.0,1104674816.0,,1,5.5,85.3,1,2025-09-22 11:01:43,1,0,1,0
2025-09-22 11:02:28,1109170586.0,3.12,226.03,5.69,17.07,227.91,227.55,222.65,392.12,392.32,390.01,391.48,7.69,4.88,4.5,1.6,0.79,0.74,2.18,0.72,0.78,0.68,3.87,1.75,1.11,1.0,0.82,0.91,0.71,0.74,49.9,1111729111.0,1104690545.0,,1,,,1,2025-09-22 11:02:28,1,0,1,0
2025-09-22 11:03:13,1109181071.0,3.13,225.7,5.69,17.08,227.3,227.09,222.72,391.09,392.06,389.57,390.9,7.68,4.85,4.55,1.59,0.79,0.75,2.17,0.72,0.77,0.68,3.86,1.75,1.1,1.01,0.82,0.91,0.72,0.74,50.0,1111742218.0,1104701030.0,,1,5.4,81.8,0,2025-09-22 11:03:13,1,0,0,0
2025-09-22 11:03:58,1109191557.0,3.13,225.45,5.69,17.08,226.89,226.84,222.64,389.91,392.26,389.23,390.4,7.66,4.85,4.58,1.58,0.8,0.75,2.16,0.72,0.76,0.69,3.86,1.74,1.1,1.02,0.82,0.91,0.73,0.74,50.0,1111755325.0,1104716759.0,,1,5.4,80.4,0,2025-09-22 11:03:58,1,0,0,0
2025-09-22 11:04:43,1109202043.0,3.15,225.81,5.72,17.16,227.42,226.92,223.1,390.9,392.29,390.09,391.05,7.71,4.86,4.59,1.59,0.8,0.76,2.17,0.73,0.76,0.69,3.88,1.75,1.1,1.02,0.82,0.91,0.72,0.74,49.9,1111768433.0,1104732488.0,,1,5.4,78.6,0,2025-09-22 11:04:43,1,0,0,0
2025-09-22 11:05:28,1109212529.0,3.16,225.51,5.73,17.2,227.2,227.07,222.26,390.58,391.89,389.23,390.5,7.69,4.91,4.6,1.59,0.81,0.76,2.16,0.71,0.76,0.69,3.89,1.75,1.12,1.02,0.83,0.91,0.73,0.74,49.9,1111781540.0,1104748216.0,,1,5.3,77.1,0,2025-09-22 11:05:28,1,0,0,0
2025-09-22 11:06:13,1109223014.0,3.15,225.98,5.71,17.14,226.22,225.41,226.32,390.19,393.09,390.93,391.53,7.64,4.79,4.71,1.56,0.8,0.79,2.17,0.74,0.72,0.71,3.87,1.73,1.08,1.06,0.82,0.9,0.74,0.74,50.0,1111794647.0,1104758702.0,,1,5.3,76.2,0,2025-09-22 11:06:13,1,0,0,0
2025-09-22 11:06:58,1109233500.0,3.13,225.9,5.68,17.04,226.18,225.16,226.38,389.74,393.12,390.94,391.27,7.61,4.75,4.68,1.55,0.79,0.78,2.17,0.74,0.72,0.71,3.85,1.72,1.07,1.06,0.82,0.9,0.74,0.74,49.9,1111805133.0,1104774431.0,,1,,,1,2025-09-22 11:06:58,1,0,1,0
2025-09-22 11:07:43,1109243986.0,3.1,224.57,5.65,16.96,224.22,224.18,225.31,387.18,391.41,388.27,388.99,7.58,4.69,4.69,1.53,0.78,0.79,2.14,0.73,0.7,0.7,3.81,1.7,1.05,1.06,0.82,0.9,0.75,0.74,49.9,1111818240.0,1104790159.0,,1,4.7,71.7,1,2025-09-22 11:07:43,1,0,1,0
2025-09-22 11:08:28,1109254472.0,3.11,224.6,5.67,17.0,224.5,224.36,224.94,387.8,389.7,389.54,389.01,7.6,4.75,4.65,1.54,0.79,0.78,2.14,0.72,0.71,0.7,3.82,1.71,1.07,1.05,0.82,0.91,0.74,0.74,49.9,1111831347.0,1104800645.0,,1,4.6,69.8,0,2025-09-22 11:08:28,1,0,0,0
2025-09-22 11:09:13,1109264957.0,3.09,224.66,5.64,16.92,224.26,224.65,225.07,388.07,390.59,388.69,389.06,7.58,4.74,4.6,1.54,0.79,0.76,2.13,0.72,0.72,0.7,3.8,1.7,1.07,1.03,0.82,0.91,0.74,0.74,49.9,1111844454.0,1104816374.0,,1,4.4,69.8,0,2025-09-22 11:09:13,1,0,0,0
2025-09-22 11:09:58,1109275443.0,3.13,224.73,5.69,17.08,224.37,224.95,224.88,388.39,391.1,388.23,389.24,7.65,4.81,4.63,1.56,0.8,0.77,2.14,0.72,0.72,0.7,3.84,1.72,1.08,1.04,0.83,0.91,0.74,0.74,49.9,1111857562.0,1104832102.0,,1,3.8,68.7,0,2025-09-22 11:09:58,1,0,0,0
2025-09-22 11:10:43,1109283308.0,3.11,225.13,5.68,17.03,224.88,225.18,225.33,387.76,394.6,387.32,389.85,7.63,4.79,4.62,1.56,0.79,0.77,2.15,0.72,0.73,0.7,3.83,1.72,1.08,1.04,0.82,0.91,0.74,0.74,49.9,1111868047.0,1104842588.0,,1,3.7,68.0,1,2025-09-22 11:10:43,1,0,1,0
2025-09-22 11:11:28,1109293793.0,0.38,225.59,0.57,1.71,226.23,225.32,225.23,389.87,392.34,389.97,390.77,1.44,0.27,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,1.0,0.99,1.0,1.0,49.9,1111878533.0,1104853074.0,,1,3.1,67.4,0,2025-09-22 11:11:28,0,0,0,0
2025-09-22 11:12:13,1109293793.0,0.38,225.82,0.57,1.7,226.34,225.62,225.52,390.42,392.8,390.17,391.06,1.43,0.27,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.32,0.06,0.0,1.0,0.99,1.0,1.0,50.0,1111881155.0,1104853074.0,,1,3.0,69.5,1,2025-09-22 11:12:13,0,0,1,0
2025-09-22 11:12:58,1109293793.0,0.38,225.91,0.56,1.68,226.35,225.66,225.72,390.32,393.06,390.44,391.42,1.41,0.27,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,1.0,0.99,1.0,1.0,50.0,1111881155.0,1104858317.0,,1,3.0,74.5,0,2025-09-22 11:12:58,0,0,0,0
2025-09-22 11:13:43,1109296415.0,0.37,226.08,0.55,1.65,226.74,225.51,226.01,390.39,393.27,391.08,391.39,1.38,0.27,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1111881155.0,1104858317.0,,1,3.6,81.0,0,2025-09-22 11:13:43,0,0,0,0
2025-09-22 11:14:28,1109296415.0,0.37,225.93,0.55,1.64,226.12,225.08,226.6,390.24,392.96,390.74,391.31,1.37,0.27,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1111883776.0,1104858317.0,,1,3.9,85.6,0,2025-09-22 11:14:28,0,0,0,0
2025-09-22 11:15:13,1109299036.0,0.37,225.91,0.55,1.64,226.11,225.12,226.5,390.67,392.1,391.07,391.37,1.36,0.27,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1111883776.0,1104858317.0,,1,4.4,86.9,0,2025-09-22 11:15:13,0,0,0,0
2025-09-22 11:15:58,1109299036.0,0.37,225.62,0.54,1.63,225.99,225.03,225.84,390.31,392.17,389.83,390.85,1.36,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1111886397.0,1104858317.0,,1,4.5,86.7,0,2025-09-22 11:15:58,0,0,0,0
2025-09-22 11:16:43,1109301658.0,0.36,225.59,0.54,1.61,227.19,225.02,224.56,391.4,390.89,389.88,390.72,1.34,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1111886397.0,1104858317.0,,1,4.6,86.6,0,2025-09-22 11:16:43,0,0,0,0
2025-09-22 11:17:28,1109301658.0,0.36,226.31,0.54,1.61,227.03,225.93,225.99,391.85,392.64,391.46,392.02,1.34,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1111889019.0,1104858317.0,,1,4.7,86.5,0,2025-09-22 11:17:28,0,0,0,0
2025-09-22 11:18:13,1109304279.0,0.36,226.19,0.53,1.6,226.9,225.63,226.05,391.79,392.93,390.57,391.9,1.33,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1111889019.0,1104858317.0,,1,4.7,86.4,0,2025-09-22 11:18:13,0,0,0,0
2025-09-22 11:18:58,1109304279.0,0.36,226.18,0.53,1.6,226.74,225.86,225.95,391.34,393.13,390.77,391.33,1.33,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1111891640.0,1104858317.0,,1,5.2,86.6,0,2025-09-22 11:18:58,0,0,0,0
2025-09-22 11:19:43,1109309522.0,3.07,226.1,5.62,16.87,225.66,226.24,226.42,391.16,393.09,390.61,391.78,7.5,4.77,4.6,1.52,0.79,0.76,2.19,0.74,0.74,0.71,3.81,1.69,1.08,1.04,0.81,0.9,0.73,0.73,49.9,1111896883.0,1104863560.0,,1,5.3,87.9,0,2025-09-22 11:19:43,1,0,0,0
2025-09-22 11:20:28,1109320008.0,3.11,226.15,5.67,17.01,226.19,226.32,225.95,391.18,393.25,390.67,391.73,7.56,4.83,4.62,1.54,0.8,0.77,2.18,0.73,0.74,0.71,3.85,1.71,1.09,1.04,0.82,0.9,0.73,0.74,49.9,1111907369.0,1104879288.0,,1,5.3,88.0,0,2025-09-22 11:20:28,1,0,0,0
2025-09-22 11:21:13,1109330493.0,3.11,226.14,5.67,17.01,225.74,225.7,227.0,390.2,393.32,391.55,391.7,7.6,4.77,4.64,1.54,0.79,0.78,2.18,0.75,0.73,0.7,3.85,1.71,1.08,1.05,0.82,0.9,0.74,0.74,49.9,1111920476.0,1104889774.0,,1,5.3,85.4,0,2025-09-22 11:21:13,1,0,0,0
2025-09-22 11:21:58,1109338358.0,3.11,225.04,5.67,17.0,224.25,225.05,225.83,389.05,391.4,388.89,389.81,7.58,4.79,4.63,1.53,0.8,0.78,2.15,0.73,0.72,0.7,3.82,1.7,1.08,1.05,0.82,0.9,0.74,0.74,50.0,1111933583.0,1104905503.0,,1,5.2,82.6,0,2025-09-22 11:21:58,1,0,0,0
2025-09-22 11:22:43,1109348844.0,3.12,224.93,5.7,17.09,223.66,225.84,225.29,388.69,391.73,388.33,389.63,7.56,4.87,4.65,1.53,0.82,0.77,2.15,0.71,0.73,0.71,3.84,1.69,1.1,1.05,0.82,0.91,0.75,0.73,50.0,1111946691.0,1104921231.0,,1,4.7,80.3,0,2025-09-22 11:22:43,1,0,0,0
2025-09-22 11:23:28,1109359329.0,3.11,225.0,5.66,16.97,224.07,225.08,225.86,388.5,391.4,389.24,389.67,7.55,4.77,4.66,1.53,0.8,0.78,2.15,0.73,0.71,0.71,3.82,1.69,1.07,1.05,0.82,0.9,0.75,0.74,49.9,1111959798.0,1104936960.0,,1,4.6,77.8,0,2025-09-22 11:23:28,1,0,0,0
2025-09-22 11:24:13,1109369815.0,3.14,224.8,5.71,17.12,224.26,225.41,224.74,388.41,391.71,387.95,389.25,7.61,4.87,4.64,1.55,0.82,0.77,2.15,0.71,0.73,0.7,3.85,1.71,1.1,1.04,0.83,0.91,0.74,0.74,49.9,1111972905.0,1104947446.0,,1,4.5,76.0,0,2025-09-22 11:24:13,1,0,0,0
2025-09-22 11:24:58,1109380301.0,3.11,224.61,5.69,17.06,224.05,225.67,224.11,388.82,390.89,387.37,388.7,7.61,4.89,4.56,1.55,0.81,0.75,2.14,0.71,0.74,0.69,3.83,1.7,1.1,1.02,0.82,0.91,0.74,0.73,49.9,1111983391.0,1104963174.0,,1,4.4,74.4,0,2025-09-22 11:24:58,1,0,0,0
2025-09-22 11:25:43,1109390787.0,3.12,224.11,5.69,17.06,223.69,224.66,223.98,387.75,389.99,386.75,388.23,7.63,4.85,4.58,1.55,0.81,0.76,2.13,0.71,0.73,0.69,3.82,1.71,1.09,1.03,0.83,0.91,0.74,0.74,49.9,1111996498.0,1104978903.0,,1,4.4,72.8,0,2025-09-22 11:25:43,1,0,0,0
2025-09-22 11:26:28,1109401272.0,3.14,224.42,5.72,17.15,223.02,225.31,224.93,387.54,391.01,387.55,388.68,7.59,4.87,4.69,1.54,0.83,0.78,2.14,0.71,0.72,0.71,3.85,1.69,1.1,1.05,0.83,0.91,0.75,0.74,50.0,1112009605.0,1104989389.0,,1,3.9,72.4,0,2025-09-22 11:26:28,1,0,0,0
2025-09-22 11:27:13,1109411758.0,3.14,225.48,5.72,17.15,224.87,226.78,224.8,390.21,392.54,388.87,390.59,7.63,4.9,4.61,1.56,0.82,0.76,2.16,0.71,0.75,0.7,3.87,1.72,1.11,1.04,0.82,0.91,0.74,0.74,49.9,1112022712.0,1105005117.0,,1,3.9,72.3,0,2025-09-22 11:27:13,1,0,0,0
2025-09-22 11:27:58,1109422244.0,3.14,225.91,5.71,17.13,225.22,226.78,225.74,390.99,392.74,390.13,391.51,7.61,4.89,4.64,1.55,0.82,0.77,2.18,0.72,0.75,0.71,3.87,1.71,1.11,1.05,0.82,0.91,0.74,0.73,49.9,1112035820.0,1105020846.0,,1,3.9,70.9,0,2025-09-22 11:27:58,1,0,0,0
2025-09-22 11:28:43,1109432730.0,3.15,226.11,5.72,17.17,225.25,226.48,226.61,391.01,392.96,390.93,391.56,7.64,4.86,4.67,1.56,0.82,0.78,2.18,0.73,0.74,0.71,3.88,1.72,1.1,1.06,0.82,0.91,0.74,0.74,49.9,1112046305.0,1105031332.0,,1,3.8,68.7,0,2025-09-22 11:28:43,1,0,0,0
2025-09-22 11:29:28,1109440594.0,3.12,225.71,5.68,17.05,225.22,226.02,225.91,390.56,391.7,390.58,391.25,7.61,4.83,4.61,1.55,0.8,0.77,2.17,0.73,0.74,0.7,3.85,1.71,1.09,1.04,0.82,0.91,0.74,0.74,50.0,1112059412.0,1105047060.0,,1,3.8,67.1,0,2025-09-22 11:29:28,1,0,0,0
2025-09-22 11:30:13,1109451080.0,3.14,226.14,5.7,17.1,225.01,226.36,227.05,390.73,393.23,391.08,391.79,7.57,4.81,4.72,1.54,0.81,0.79,2.18,0.73,0.72,0.72,3.86,1.7,1.09,1.07,0.82,0.9,0.75,0.74,50.0,1112072520.0,1105062789.0,,1,3.8,65.9,0,2025-09-22 11:30:13,1,0,0,0
2025-09-22 11:30:58,1109461565.0,3.13,225.72,5.69,17.07,224.24,226.3,226.62,389.39,393.06,390.41,391.15,7.53,4.81,4.72,1.53,0.82,0.78,2.17,0.72,0.72,0.73,3.85,1.69,1.09,1.07,0.82,0.9,0.75,0.73,50.0,1112085627.0,1105073275.0,,1,3.7,67.8,0,2025-09-22 11:30:58,1,0,0,0
2025-09-22 11:31:43,1109472051.0,3.14,226.12,5.7,17.09,225.34,226.19,226.83,390.45,393.15,391.34,391.64,7.61,4.78,4.7,1.55,0.8,0.79,2.18,0.74,0.72,0.71,3.86,1.72,1.08,1.07,0.82,0.9,0.74,0.74,50.0,1112098734.0,1105089004.0,,1,3.7,67.7,0,2025-09-22 11:31:43,1,0,0,0
2025-09-22 11:32:28,1109482537.0,3.13,225.91,5.69,17.06,225.59,226.17,225.98,390.45,392.67,390.74,391.28,7.6,4.82,4.65,1.55,0.8,0.77,2.17,0.73,0.73,0.71,3.85,1.71,1.09,1.05,0.82,0.9,0.74,0.74,50.0,1112111841.0,1105104732.0,,1,3.7,68.1,0,2025-09-22 11:32:28,1,0,0,0
2025-09-22 11:33:13,1109493023.0,3.14,225.96,5.7,17.11,225.51,226.12,226.26,390.36,392.76,391.0,391.31,7.61,4.8,4.7,1.55,0.81,0.79,2.17,0.73,0.73,0.71,3.86,1.72,1.09,1.06,0.82,0.9,0.74,0.74,50.0,1112122327.0,1105120461.0,,1,3.7,68.0,0,2025-09-22 11:33:13,1,0,0,0
2025-09-22 11:33:58,1109503508.0,3.15,225.66,5.72,17.16,225.3,226.01,225.68,390.14,392.05,390.37,390.83,7.63,4.85,4.67,1.56,0.81,0.78,2.16,0.73,0.73,0.71,3.87,1.72,1.1,1.05,0.82,0.91,0.74,0.74,50.0,1112135434.0,1105130947.0,,1,3.7,69.5,0,2025-09-22 11:33:58,1,0,0,0
2025-09-22 11:34:43,1109513994.0,3.13,225.76,5.69,17.07,224.95,225.9,226.44,390.05,392.19,390.84,391.06,7.58,4.79,4.7,1.54,0.81,0.79,2.17,0.73,0.72,0.72,3.85,1.71,1.08,1.06,0.82,0.9,0.75,0.74,50.0,1112148541.0,1105146675.0,,1,3.7,68.6,0,2025-09-22 11:34:43,1,0,0,0
2025-09-22 11:35:28,1109524480.0,3.13,225.58,5.69,17.06,224.6,225.54,226.61,389.13,392.73,390.29,390.69,7.61,4.75,4.7,1.54,0.8,0.79,2.17,0.74,0.71,0.71,3.85,1.71,1.07,1.07,0.82,0.9,0.74,0.74,50.0,1112161649.0,1105162404.0,,1,3.6,66.4,0,2025-09-22 11:35:28,1,0,0,0
2025-09-22 11:36:13,1109529723.0,0.37,226.72,0.55,1.65,227.06,226.0,227.12,392.14,393.26,392.69,392.81,1.38,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112166892.0,1105167647.0,,1,3.2,64.6,0,2025-09-22 11:36:13,0,0,0,0
2025-09-22 11:36:58,1109529723.0,0.37,226.84,0.55,1.65,226.81,226.59,227.13,392.26,393.59,392.85,393.05,1.37,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112169513.0,1105167647.0,,1,3.1,64.5,0,2025-09-22 11:36:58,0,0,0,0
2025-09-22 11:37:43,1109532344.0,0.37,226.81,0.55,1.64,226.34,226.38,227.71,392.18,393.6,392.74,392.47,1.36,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1112169513.0,1105167647.0,,1,3.1,66.4,0,2025-09-22 11:37:43,0,0,0,0
2025-09-22 11:38:28,1109532344.0,0.36,226.64,0.54,1.62,225.97,226.45,227.5,391.95,393.79,391.9,392.61,1.35,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112172134.0,1105167647.0,,1,3.6,71.4,0,2025-09-22 11:38:28,0,0,0,0
