readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-22 11:39:13,1109534966.0,0.36,226.4,0.54,1.61,225.91,226.34,226.95,391.04,393.97,391.37,392.17,1.34,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112172134.0,1105167647.0,,1,3.6,73.8,0,2025-09-22 11:39:13,0,0,0,0
2025-09-22 11:39:58,1109534966.0,0.36,226.64,0.54,1.61,225.35,226.84,227.75,390.9,394.74,392.04,392.64,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112172134.0,1105167647.0,,1,3.7,76.2,0,2025-09-22 11:39:58,0,0,0,0
2025-09-22 11:40:43,1109537587.0,0.36,226.38,0.54,1.61,226.09,226.94,226.12,392.11,393.21,390.98,392.02,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112174756.0,1105167647.0,,1,3.7,78.2,0,2025-09-22 11:40:43,0,0,0,0
2025-09-22 11:41:28,1109537587.0,0.36,226.51,0.53,1.6,226.22,226.6,226.72,391.36,394.22,391.39,392.36,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112174756.0,1105167647.0,,1,3.7,79.0,0,2025-09-22 11:41:28,0,0,0,0
2025-09-22 11:42:13,1109540209.0,0.36,226.34,0.53,1.6,225.65,226.6,226.77,391.1,393.4,391.59,392.16,1.32,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112177377.0,1105167647.0,,1,3.8,80.1,0,2025-09-22 11:42:13,0,0,0,0
2025-09-22 11:42:58,1109540209.0,0.36,226.66,0.53,1.6,225.72,226.72,227.56,391.91,393.68,392.19,392.54,1.32,0.28,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112177377.0,1105167647.0,,1,3.8,82.2,0,2025-09-22 11:42:58,0,0,0,0
2025-09-22 11:43:43,1109540209.0,0.36,226.71,0.53,1.59,226.11,226.61,227.41,392.12,393.51,392.37,392.6,1.32,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112179999.0,1105167647.0,,1,3.9,84.3,0,2025-09-22 11:43:43,0,0,0,0
2025-09-22 11:44:28,1109542830.0,0.36,226.64,0.53,1.59,226.35,227.13,226.45,392.36,393.78,391.52,392.32,1.32,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112179999.0,1105172890.0,,1,4.4,86.0,0,2025-09-22 11:44:28,0,0,0,0
2025-09-22 11:45:13,1109542830.0,0.36,226.85,0.53,1.59,226.68,226.88,227.01,392.31,393.65,392.8,392.96,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112182620.0,1105172890.0,,1,4.5,87.1,0,2025-09-22 11:45:13,0,0,0,0
2025-09-22 11:45:58,1109545452.0,0.36,226.78,0.53,1.59,226.9,227.34,226.1,392.79,393.79,391.78,392.4,1.32,0.28,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112182620.0,1105172890.0,,1,4.6,87.9,0,2025-09-22 11:45:58,0,0,0,0
2025-09-22 11:46:43,1109545452.0,0.36,226.46,0.53,1.59,227.43,226.96,225.01,392.52,393.58,390.61,391.92,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112185242.0,1105172890.0,,1,4.7,88.8,0,2025-09-22 11:46:43,0,0,0,0
2025-09-22 11:47:28,1109548073.0,0.36,226.03,0.53,1.59,227.1,226.68,224.33,392.39,392.46,389.63,391.57,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112185242.0,1105172890.0,,1,5.2,89.6,0,2025-09-22 11:47:28,0,0,0,0
2025-09-22 11:48:13,1109548073.0,0.36,226.4,0.53,1.59,226.99,226.55,225.67,391.53,394.04,390.8,391.71,1.31,0.28,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112185242.0,1105172890.0,,1,5.3,90.4,0,2025-09-22 11:48:13,0,0,0,0
2025-09-22 11:48:58,1109550694.0,0.36,226.23,0.53,1.59,227.06,226.52,225.12,392.08,392.95,390.47,392.25,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112187863.0,1105172890.0,,1,5.4,90.9,0,2025-09-22 11:48:58,0,0,0,0
2025-09-22 11:49:43,1109555937.0,3.16,226.22,5.73,17.19,226.49,226.54,225.64,391.37,393.23,390.86,391.25,7.61,4.91,4.66,1.56,0.82,0.78,2.19,0.73,0.75,0.71,3.89,1.72,1.11,1.05,0.82,0.91,0.74,0.74,50.0,1112195727.0,1105183375.0,,1,5.5,91.2,0,2025-09-22 11:49:43,1,0,0,0
2025-09-22 11:50:28,1109566423.0,3.16,225.82,5.73,17.19,225.77,226.79,224.9,390.83,393.0,389.54,391.59,7.62,4.96,4.62,1.56,0.83,0.76,2.17,0.71,0.76,0.7,3.88,1.72,1.12,1.04,0.82,0.91,0.74,0.74,50.0,1112208835.0,1105193861.0,,1,5.5,91.1,0,2025-09-22 11:50:28,1,0,0,0
2025-09-22 11:51:13,1109576909.0,3.18,226.03,5.74,17.23,225.53,226.54,226.03,390.86,393.12,390.5,391.52,7.6,4.92,4.72,1.55,0.83,0.79,2.18,0.72,0.74,0.72,3.89,1.71,1.11,1.07,0.82,0.91,0.75,0.74,50.0,1112221942.0,1105209590.0,,1,5.4,90.2,0,2025-09-22 11:51:13,1,0,0,0
2025-09-22 11:51:58,1109587395.0,3.16,225.26,5.73,17.18,225.5,225.79,224.49,390.41,391.66,388.38,390.41,7.62,4.95,4.6,1.57,0.83,0.76,2.15,0.71,0.75,0.7,3.87,1.72,1.12,1.03,0.83,0.91,0.74,0.74,50.0,1112235049.0,1105225318.0,,1,5.3,88.4,0,2025-09-22 11:51:58,1,0,0,0
2025-09-22 11:52:43,1109597880.0,3.18,225.39,5.76,17.27,225.69,225.97,224.51,390.64,392.08,388.4,390.45,7.68,4.99,4.6,1.58,0.83,0.77,2.16,0.71,0.76,0.69,3.89,1.73,1.13,1.03,0.83,0.91,0.74,0.74,50.1,1112248156.0,1105241047.0,,1,5.2,86.2,1,2025-09-22 11:52:43,1,0,1,0
2025-09-22 11:53:28,1109608366.0,3.16,225.77,5.73,17.18,225.48,226.09,225.74,390.25,393.06,389.79,391.06,7.6,4.89,4.69,1.55,0.83,0.78,2.17,0.72,0.73,0.71,3.88,1.71,1.11,1.06,0.83,0.91,0.75,0.74,50.1,1112261263.0,1105251533.0,,1,4.7,84.3,0,2025-09-22 11:53:28,1,0,0,0
2025-09-22 11:54:13,1109618852.0,3.18,225.67,5.76,17.29,226.42,226.35,224.26,391.01,392.42,389.18,391.02,7.68,5.0,4.6,1.59,0.83,0.76,2.17,0.71,0.77,0.69,3.9,1.74,1.13,1.03,0.83,0.91,0.74,0.74,50.0,1112274371.0,1105267261.0,,1,4.7,84.1,0,2025-09-22 11:54:13,1,0,0,0
2025-09-22 11:54:58,1109629338.0,3.15,226.23,5.72,17.15,225.97,226.75,225.98,391.28,393.82,390.42,391.86,7.59,4.91,4.66,1.55,0.82,0.77,2.18,0.72,0.75,0.71,3.88,1.71,1.11,1.05,0.82,0.91,0.74,0.73,50.0,1112287478.0,1105282990.0,,1,4.7,82.3,0,2025-09-22 11:54:58,1,0,0,0
2025-09-22 11:55:43,1109639823.0,3.12,224.8,5.69,17.07,224.32,225.7,224.38,388.58,391.65,387.83,389.6,7.56,4.91,4.6,1.54,0.82,0.76,2.14,0.7,0.74,0.7,3.84,1.7,1.11,1.03,0.82,0.91,0.74,0.73,50.0,1112297964.0,1105293476.0,,1,4.6,80.4,0,2025-09-22 11:55:43,1,0,0,0
2025-09-22 11:56:28,1109650309.0,3.13,225.11,5.69,17.08,224.27,225.59,225.49,388.95,392.33,388.44,389.72,7.53,4.86,4.69,1.53,0.82,0.78,2.15,0.71,0.72,0.72,3.84,1.69,1.1,1.06,0.82,0.91,0.75,0.74,50.0,1112311071.0,1105309204.0,,1,4.6,79.1,0,2025-09-22 11:56:28,1,0,0,0
2025-09-22 11:57:13,1109660795.0,3.11,223.48,5.67,17.01,222.35,223.43,224.67,385.5,389.24,386.5,386.69,7.54,4.77,4.69,1.52,0.81,0.79,2.1,0.71,0.69,0.7,3.8,1.68,1.07,1.05,0.83,0.91,0.76,0.75,50.0,1112324178.0,1105324933.0,,1,4.5,76.8,1,2025-09-22 11:57:13,1,0,1,0
2025-09-22 11:58:43,1109681766.0,3.12,223.75,5.68,17.03,223.03,223.65,224.58,386.45,389.49,386.7,386.79,7.55,4.8,4.68,1.53,0.81,0.79,2.11,0.71,0.7,0.7,3.81,1.68,1.07,1.05,0.83,0.91,0.76,0.75,50.0,1112347771.0,1105351148.0,,1,4.4,74.6,0,2025-09-22 11:58:43,1,0,0,0
2025-09-22 11:59:28,1109689631.0,3.12,223.81,5.68,17.03,222.57,224.05,224.81,386.45,389.62,386.86,387.62,7.54,4.8,4.69,1.52,0.81,0.78,2.11,0.7,0.7,0.7,3.81,1.68,1.08,1.05,0.83,0.91,0.76,0.74,50.0,1112360878.0,1105366876.0,,1,,,0,2025-09-22 11:59:28,1,0,0,0
2025-09-22 12:00:13,1109700116.0,3.15,223.36,5.72,17.16,222.71,224.33,223.05,385.72,388.84,386.05,387.07,7.61,4.87,4.68,1.55,0.83,0.78,2.1,0.69,0.71,0.69,3.83,1.69,1.09,1.04,0.83,0.91,0.76,0.75,50.0,1112373985.0,1105377362.0,,1,3.9,72.6,0,2025-09-22 12:00:13,1,0,0,0
2025-09-22 12:00:58,1109710602.0,3.15,223.84,5.71,17.13,223.61,224.35,223.58,387.02,389.01,387.09,387.63,7.62,4.85,4.66,1.55,0.82,0.78,2.11,0.7,0.72,0.69,3.83,1.7,1.09,1.04,0.83,0.91,0.75,0.75,50.1,1112387092.0,1105393091.0,,1,3.9,72.9,0,2025-09-22 12:00:58,1,0,0,0
2025-09-22 12:01:43,1109721088.0,3.13,225.83,5.69,17.07,225.65,225.79,226.06,390.76,392.27,390.41,391.16,7.64,4.79,4.63,1.56,0.79,0.78,2.17,0.74,0.73,0.7,3.85,1.72,1.08,1.05,0.82,0.9,0.74,0.75,50.0,1112400200.0,1105408819.0,,1,3.8,71.0,0,2025-09-22 12:01:43,1,0,0,0
2025-09-22 12:02:28,1109731574.0,3.12,225.86,5.68,17.03,225.86,226.21,225.52,390.91,392.45,390.24,391.21,7.62,4.82,4.59,1.56,0.8,0.77,2.16,0.73,0.74,0.7,3.85,1.72,1.09,1.04,0.82,0.91,0.73,0.74,50.0,1112410685.0,1105419305.0,,1,3.8,69.3,0,2025-09-22 12:02:28,1,0,0,0
2025-09-22 12:03:13,1109742060.0,3.12,225.82,5.67,17.02,224.97,226.33,226.17,390.61,392.5,390.28,391.21,7.59,4.79,4.64,1.54,0.8,0.77,2.16,0.73,0.73,0.71,3.84,1.71,1.08,1.05,0.82,0.9,0.74,0.74,50.0,1112423793.0,1105435034.0,,1,3.8,70.3,0,2025-09-22 12:03:13,1,0,0,0
2025-09-22 12:03:58,1109752545.0,3.14,225.81,5.71,17.12,224.99,226.21,226.23,390.64,392.65,390.04,391.2,7.63,4.82,4.67,1.55,0.81,0.79,2.17,0.73,0.73,0.71,3.86,1.72,1.09,1.06,0.82,0.9,0.74,0.74,50.1,1112436900.0,1105450762.0,,1,3.8,68.9,0,2025-09-22 12:03:58,1,0,0,0
2025-09-22 12:04:43,1109763031.0,3.13,225.88,5.68,17.04,224.75,226.23,226.66,390.56,392.61,390.52,391.22,7.61,4.78,4.65,1.55,0.8,0.78,2.17,0.73,0.73,0.71,3.85,1.71,1.08,1.05,0.82,0.9,0.74,0.74,50.0,1112450007.0,1105461248.0,,1,3.7,67.8,0,2025-09-22 12:04:43,1,0,0,0
2025-09-22 12:05:28,1109773517.0,3.13,226.41,5.68,17.04,226.0,226.34,226.91,391.99,393.01,391.47,392.17,7.66,4.78,4.6,1.56,0.79,0.78,2.18,0.74,0.74,0.7,3.86,1.73,1.08,1.04,0.82,0.9,0.73,0.74,50.0,1112460493.0,1105476977.0,,1,3.7,68.1,0,2025-09-22 12:05:28,1,0,0,0
2025-09-22 12:06:13,1109784003.0,3.14,226.18,5.71,17.12,226.0,226.43,226.11,391.79,392.76,390.7,391.6,7.68,4.84,4.59,1.57,0.8,0.77,2.18,0.73,0.75,0.7,3.87,1.74,1.1,1.04,0.82,0.91,0.73,0.74,50.0,1112473600.0,1105492705.0,,1,3.7,67.4,0,2025-09-22 12:06:13,1,0,0,0
2025-09-22 12:07:43,1109804974.0,3.14,226.55,5.7,17.09,226.17,226.78,226.71,391.84,394.2,391.14,392.39,7.62,4.83,4.64,1.56,0.8,0.77,2.19,0.73,0.74,0.71,3.87,1.72,1.1,1.05,0.82,0.9,0.73,0.74,50.0,1112499814.0,1105518920.0,,1,3.6,67.6,1,2025-09-22 12:07:43,1,0,1,0
2025-09-22 12:08:28,1109815460.0,3.13,227.65,5.7,17.09,228.21,228.43,226.31,395.09,395.34,392.44,394.65,7.64,4.88,4.56,1.58,0.8,0.75,2.22,0.74,0.78,0.71,3.89,1.74,1.12,1.03,0.82,0.91,0.72,0.73,50.0,1112512922.0,1105534648.0,,1,3.6,68.9,0,2025-09-22 12:08:28,1,0,0,0
2025-09-22 12:09:13,1109825946.0,3.15,227.97,5.71,17.12,228.05,228.35,227.52,394.69,396.21,393.66,394.77,7.64,4.88,4.6,1.58,0.81,0.76,2.22,0.74,0.77,0.72,3.9,1.74,1.12,1.05,0.82,0.91,0.72,0.73,50.1,1112526029.0,1105550377.0,,1,3.6,71.5,0,2025-09-22 12:09:13,1,0,0,0
2025-09-22 12:09:58,1109833810.0,3.17,227.76,5.74,17.21,227.6,228.15,227.54,394.52,395.18,393.77,394.51,7.68,4.87,4.66,1.58,0.81,0.78,2.22,0.75,0.76,0.72,3.92,1.75,1.11,1.06,0.82,0.9,0.73,0.74,50.1,1112539136.0,1105566106.0,,1,3.6,71.9,0,2025-09-22 12:09:58,1,0,0,0
2025-09-22 12:10:43,1109846917.0,3.17,227.77,5.73,17.2,227.41,228.35,227.57,394.25,395.55,393.75,394.51,7.67,4.88,4.65,1.58,0.81,0.78,2.22,0.74,0.76,0.72,3.92,1.74,1.11,1.06,0.82,0.91,0.73,0.73,50.0,1112552243.0,1105576591.0,,1,3.6,71.6,0,2025-09-22 12:10:43,1,0,0,0
2025-09-22 12:11:28,1109854781.0,3.15,227.53,5.71,17.14,227.82,228.35,226.43,394.09,395.8,392.38,394.11,7.65,4.92,4.57,1.58,0.81,0.75,2.21,0.73,0.77,0.71,3.9,1.74,1.12,1.04,0.82,0.91,0.72,0.73,50.0,1112565350.0,1105592320.0,,1,3.6,71.3,1,2025-09-22 12:11:28,1,0,1,0
2025-09-22 12:12:13,1109865267.0,3.16,227.47,5.73,17.2,227.42,228.12,226.87,393.71,395.65,392.58,393.98,7.66,4.92,4.62,1.58,0.82,0.76,2.22,0.73,0.77,0.72,3.91,1.74,1.12,1.05,0.82,0.91,0.73,0.73,50.0,1112578458.0,1105608049.0,,1,3.2,70.1,1,2025-09-22 12:12:13,1,0,1,0
2025-09-22 12:12:58,1109875753.0,3.19,227.83,5.76,17.27,226.84,227.95,228.7,394.0,396.02,393.81,394.56,7.68,4.9,4.69,1.58,0.82,0.79,2.22,0.74,0.75,0.73,3.93,1.74,1.12,1.07,0.82,0.9,0.74,0.73,50.0,1112591565.0,1105623777.0,,1,3.2,70.7,0,2025-09-22 12:12:58,1,0,0,0
2025-09-22 12:13:43,1109886239.0,3.14,227.68,5.71,17.12,226.85,227.95,228.25,394.12,395.82,393.11,394.4,7.61,4.86,4.65,1.56,0.81,0.77,2.22,0.74,0.75,0.73,3.9,1.73,1.11,1.06,0.82,0.9,0.73,0.73,50.0,1112602051.0,1105634263.0,,1,3.2,71.9,0,2025-09-22 12:13:43,1,0,0,0
2025-09-22 12:14:28,1109896724.0,0.38,227.84,0.56,1.68,228.67,227.7,227.16,395.29,395.28,393.31,394.62,1.4,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112615158.0,1105649992.0,,1,3.1,68.0,0,2025-09-22 12:14:28,0,0,0,0
2025-09-22 12:15:13,1109896724.0,0.38,227.99,0.56,1.67,228.49,227.62,227.87,394.83,396.67,393.13,394.85,1.39,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112615158.0,1105649992.0,,1,3.0,66.6,0,2025-09-22 12:15:13,0,0,0,0
2025-09-22 12:15:58,1109899346.0,0.38,228.03,0.55,1.66,228.41,227.67,228.01,394.58,396.36,393.91,395.0,1.38,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112617779.0,1105649992.0,,1,2.9,67.9,0,2025-09-22 12:15:58,0,0,0,0
2025-09-22 12:16:43,1109899346.0,0.38,228.03,0.55,1.65,229.15,227.75,227.19,395.06,396.1,393.67,395.06,1.38,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112617779.0,1105649992.0,,1,2.9,70.3,1,2025-09-22 12:16:43,0,0,1,0
2025-09-22 12:17:28,1109901967.0,0.37,228.19,0.54,1.63,229.22,227.55,227.8,395.18,396.18,394.31,395.18,1.35,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112617779.0,1105649992.0,,1,3.0,75.2,0,2025-09-22 12:17:28,0,0,0,0
2025-09-22 12:18:13,1109901967.0,0.37,228.28,0.54,1.62,228.49,227.81,228.54,394.71,396.8,394.63,395.39,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112620401.0,1105649992.0,,1,3.1,78.1,0,2025-09-22 12:18:13,0,0,0,0
2025-09-22 12:18:58,1109904589.0,0.36,228.34,0.54,1.61,228.16,227.87,229.01,394.59,397.04,394.87,395.5,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112620401.0,1105649992.0,,1,3.2,79.2,0,2025-09-22 12:18:58,0,0,0,0
2025-09-22 12:19:43,1109904589.0,0.36,227.97,0.53,1.6,227.63,227.52,228.78,393.89,396.28,394.41,394.88,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112623022.0,1105649992.0,,1,3.2,80.7,1,2025-09-22 12:19:43,0,0,1,0
2025-09-22 12:20:28,1109904589.0,0.36,228.32,0.53,1.6,228.52,227.84,228.6,395.05,396.71,394.6,395.23,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112623022.0,1105649992.0,,1,3.6,82.0,0,2025-09-22 12:20:28,0,0,0,0
2025-09-22 12:21:13,1109907210.0,0.36,228.33,0.53,1.6,228.68,228.06,228.25,395.41,396.51,394.49,395.45,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112625644.0,1105649992.0,,1,3.7,83.7,0,2025-09-22 12:21:13,0,0,0,0
2025-09-22 12:21:58,1109907210.0,0.36,228.69,0.53,1.6,229.48,228.18,228.43,396.23,396.74,395.34,396.26,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112625644.0,1105649992.0,,1,3.8,84.6,0,2025-09-22 12:21:58,0,0,0,0
2025-09-22 12:22:43,1109909832.0,0.36,228.61,0.53,1.6,229.25,228.86,227.72,396.08,397.11,394.67,395.98,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112628265.0,1105655235.0,,1,3.8,85.1,0,2025-09-22 12:22:43,0,0,0,0
2025-09-22 12:23:28,1109909832.0,0.36,228.44,0.53,1.6,228.79,228.68,227.85,395.5,397.12,394.35,395.56,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112628265.0,1105655235.0,,1,3.9,85.3,0,2025-09-22 12:23:28,0,0,0,0
2025-09-22 12:24:13,1109912453.0,0.36,228.61,0.53,1.6,229.24,228.91,227.69,396.14,396.65,395.09,395.97,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112630886.0,1105655235.0,,1,4.0,86.0,0,2025-09-22 12:24:13,0,0,0,0
2025-09-22 12:24:58,1109912453.0,0.36,228.42,0.53,1.6,228.99,228.42,227.87,395.53,396.24,395.15,395.53,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112630886.0,1105655235.0,,1,4.4,86.9,0,2025-09-22 12:24:58,0,0,0,0
2025-09-22 12:25:43,1109915075.0,0.36,228.34,0.53,1.6,228.97,227.96,228.1,394.57,396.94,394.96,395.52,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112633508.0,1105655235.0,,1,4.6,88.3,0,2025-09-22 12:25:43,0,0,0,0
2025-09-22 12:26:28,1109915075.0,0.36,228.49,0.53,1.59,228.56,228.3,228.63,394.83,397.3,395.14,395.77,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112633508.0,1105655235.0,,1,4.6,88.8,0,2025-09-22 12:26:28,0,0,0,0
2025-09-22 12:27:13,1109917696.0,0.36,228.62,0.53,1.6,228.83,228.55,228.49,395.65,397.12,395.17,395.84,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112633508.0,1105655235.0,,1,4.7,89.1,0,2025-09-22 12:27:13,0,0,0,0
2025-09-22 12:27:58,1109917696.0,0.36,228.67,0.53,1.59,229.22,228.66,228.13,395.88,397.1,395.2,396.19,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112636129.0,1105655235.0,,1,5.2,89.6,0,2025-09-22 12:27:58,0,0,0,0
2025-09-22 12:28:43,1109917696.0,0.36,228.87,0.53,1.59,229.12,228.65,228.86,395.27,398.12,395.86,396.22,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112636129.0,1105655235.0,,1,5.3,90.2,0,2025-09-22 12:28:43,0,0,0,0
2025-09-22 12:29:28,1109920317.0,0.36,228.86,0.53,1.59,228.83,228.96,228.79,395.72,398.02,395.43,396.69,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112638751.0,1105655235.0,,1,5.4,90.3,0,2025-09-22 12:29:28,0,0,0,0
2025-09-22 12:30:13,1109920317.0,0.36,228.54,0.53,1.6,229.21,228.97,227.45,396.02,397.34,394.14,395.69,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112638751.0,1105655235.0,,1,5.4,89.7,0,2025-09-22 12:30:13,0,0,0,0
2025-09-22 12:30:58,1109922939.0,0.36,228.08,0.53,1.59,228.04,228.27,227.95,394.55,396.46,394.14,394.92,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112641372.0,1105655235.0,,1,5.3,89.0,0,2025-09-22 12:30:58,0,0,0,0
2025-09-22 12:31:43,1109922939.0,0.36,228.08,0.53,1.59,227.75,228.51,227.99,394.02,396.23,394.89,395.1,1.31,0.28,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112641372.0,1105655235.0,,1,5.3,88.6,0,2025-09-22 12:31:43,0,0,0,0
2025-09-22 12:32:28,1109925560.0,0.36,227.95,0.53,1.59,228.53,228.63,226.69,394.14,396.72,393.56,394.75,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112643994.0,1105655235.0,,1,5.4,89.3,0,2025-09-22 12:32:28,0,0,0,0
2025-09-22 12:33:13,1109930803.0,3.18,227.01,5.75,17.24,226.08,228.02,226.94,391.96,395.28,392.33,393.22,7.61,4.91,4.72,1.56,0.83,0.79,2.2,0.73,0.74,0.72,3.91,1.72,1.12,1.07,0.82,0.91,0.75,0.74,50.1,1112651858.0,1105665720.0,,1,5.5,90.0,0,2025-09-22 12:33:13,1,0,0,0
2025-09-22 12:33:58,1109941289.0,3.22,226.86,5.8,17.41,225.77,228.12,226.69,392.4,394.53,391.85,392.85,7.74,4.95,4.72,1.58,0.84,0.8,2.2,0.74,0.75,0.71,3.95,1.75,1.13,1.07,0.83,0.91,0.74,0.75,50.1,1112664965.0,1105681449.0,,1,5.5,90.1,0,2025-09-22 12:33:58,1,0,0,0
2025-09-22 12:34:43,1109951775.0,3.18,226.55,5.76,17.27,225.49,228.55,225.62,391.73,394.88,390.57,392.63,7.64,4.98,4.64,1.57,0.84,0.77,2.19,0.71,0.77,0.71,3.91,1.72,1.14,1.05,0.82,0.91,0.74,0.73,50.1,1112678072.0,1105697178.0,,1,5.4,89.0,0,2025-09-22 12:34:43,1,0,0,0
2025-09-22 12:35:28,1109962260.0,3.17,226.67,5.74,17.23,225.18,228.38,226.47,391.41,395.24,391.18,392.59,7.62,4.91,4.71,1.55,0.83,0.78,2.2,0.73,0.75,0.72,3.9,1.72,1.12,1.07,0.82,0.91,0.74,0.73,50.0,1112691180.0,1105707663.0,,1,5.4,87.5,0,2025-09-22 12:35:28,1,0,0,0
2025-09-22 12:36:13,1109972746.0,3.18,226.89,5.76,17.28,226.23,228.42,226.04,392.63,394.68,391.66,392.97,7.66,4.95,4.67,1.57,0.83,0.78,2.2,0.73,0.76,0.72,3.92,1.73,1.13,1.06,0.82,0.91,0.74,0.74,50.0,1112704287.0,1105723392.0,,1,5.3,85.7,0,2025-09-22 12:36:13,1,0,0,0
2025-09-22 12:37:43,1109993718.0,3.18,227.67,5.75,17.24,227.36,228.44,227.21,393.77,395.85,393.36,394.57,7.67,4.92,4.65,1.58,0.82,0.78,2.23,0.75,0.77,0.71,3.92,1.74,1.12,1.06,0.82,0.9,0.73,0.74,50.0,1112730501.0,1105754849.0,,1,4.7,83.0,0,2025-09-22 12:37:43,1,0,0,0
2025-09-22 12:38:28,1110004204.0,3.19,227.86,5.76,17.29,227.59,228.51,227.48,393.68,396.66,393.63,394.54,7.69,4.91,4.7,1.58,0.82,0.79,2.23,0.75,0.76,0.72,3.94,1.75,1.12,1.07,0.82,0.9,0.73,0.74,50.0,1112743608.0,1105765335.0,,1,4.7,81.5,0,2025-09-22 12:38:28,1,0,0,0
2025-09-22 12:39:13,1110014689.0,3.19,228.06,5.76,17.29,228.06,228.32,227.81,394.84,395.68,394.52,394.5,7.74,4.87,4.69,1.59,0.81,0.8,2.24,0.77,0.76,0.71,3.94,1.76,1.11,1.07,0.82,0.9,0.73,0.75,50.0,1112754094.0,1105781064.0,,1,4.6,80.2,0,2025-09-22 12:39:13,1,0,0,0
2025-09-22 12:39:58,1110025175.0,3.18,227.55,5.75,17.26,227.46,228.14,227.05,394.05,395.51,392.8,394.11,7.7,4.91,4.65,1.58,0.81,0.78,2.22,0.75,0.77,0.71,3.93,1.75,1.12,1.06,0.82,0.9,0.73,0.74,50.0,1112769823.0,1105796792.0,,1,4.5,78.9,0,2025-09-22 12:39:58,1,0,0,0
2025-09-22 12:40:43,1110035661.0,3.18,227.41,5.76,17.28,227.08,227.77,227.38,393.26,395.17,393.21,393.84,7.71,4.87,4.69,1.58,0.81,0.79,2.22,0.76,0.75,0.71,3.93,1.75,1.11,1.07,0.82,0.9,0.73,0.74,50.0,1112780308.0,1105812521.0,,1,4.5,77.7,0,2025-09-22 12:40:43,1,0,0,0
2025-09-22 12:41:28,1110046147.0,3.22,227.05,5.8,17.4,226.76,227.83,226.58,393.15,394.89,391.76,393.3,7.76,4.96,4.67,1.6,0.83,0.79,2.21,0.74,0.77,0.71,3.95,1.76,1.13,1.06,0.82,0.91,0.74,0.75,50.0,1112793416.0,1105828250.0,,1,4.4,77.0,0,2025-09-22 12:41:28,1,0,0,0
2025-09-22 12:42:13,1110059254.0,3.19,227.14,5.76,17.29,226.46,228.17,226.8,393.69,394.25,392.31,393.59,7.73,4.89,4.66,1.58,0.82,0.79,2.21,0.74,0.76,0.71,3.92,1.75,1.12,1.06,0.82,0.9,0.73,0.74,50.0,1112806523.0,1105838735.0,,1,4.4,77.9,0,2025-09-22 12:42:13,1,0,0,0
2025-09-22 12:42:58,1110069740.0,3.21,226.69,5.79,17.37,225.28,228.04,226.77,391.65,395.18,391.1,393.18,7.71,4.98,4.68,1.58,0.84,0.78,2.2,0.72,0.76,0.72,3.93,1.74,1.14,1.06,0.82,0.91,0.74,0.74,50.0,1112819630.0,1105854464.0,,1,4.0,76.1,0,2025-09-22 12:42:58,1,0,0,0
2025-09-22 12:43:43,1110077604.0,3.2,227.14,5.78,17.34,226.62,228.0,226.81,393.2,394.17,392.89,393.36,7.72,4.9,4.72,1.58,0.82,0.8,2.21,0.75,0.75,0.71,3.94,1.75,1.12,1.07,0.82,0.9,0.74,0.75,50.0,1112832737.0,1105870193.0,,1,3.9,75.2,0,2025-09-22 12:43:43,1,0,0,0
2025-09-22 12:44:28,1110088090.0,3.17,226.97,5.74,17.22,226.64,227.77,226.52,392.62,395.06,391.69,393.14,7.67,4.9,4.64,1.57,0.82,0.78,2.21,0.74,0.76,0.71,3.91,1.74,1.12,1.05,0.82,0.91,0.73,0.74,50.0,1112845844.0,1105885921.0,,1,3.9,75.2,0,2025-09-22 12:44:28,1,0,0,0
2025-09-22 12:45:13,1110098575.0,3.16,227.01,5.72,17.16,226.09,227.43,227.51,392.31,394.73,392.52,393.19,7.66,4.8,4.7,1.56,0.8,0.79,2.21,0.75,0.74,0.72,3.89,1.73,1.09,1.07,0.82,0.9,0.74,0.74,50.0,1112858952.0,1105896407.0,,1,3.9,77.0,0,2025-09-22 12:45:13,1,0,0,0
2025-09-22 12:45:58,1110109061.0,3.17,227.24,5.74,17.22,226.46,227.82,227.46,393.25,394.8,392.74,393.49,7.68,4.85,4.69,1.57,0.81,0.79,2.22,0.75,0.75,0.72,3.91,1.74,1.1,1.07,0.82,0.9,0.73,0.74,50.0,1112872059.0,1105912136.0,,1,3.8,75.6,0,2025-09-22 12:45:58,1,0,0,0
2025-09-22 12:46:43,1110119547.0,3.22,227.57,5.81,17.42,226.92,227.65,228.14,393.24,395.44,393.79,394.17,7.8,4.88,4.75,1.59,0.82,0.81,2.23,0.77,0.75,0.72,3.96,1.77,1.11,1.08,0.82,0.9,0.74,0.75,50.0,1112885166.0,1105927864.0,,1,3.8,73.8,0,2025-09-22 12:46:43,1,0,0,0
2025-09-22 12:47:28,1110130033.0,3.19,227.91,5.76,17.29,227.55,228.33,227.85,394.26,395.67,394.31,394.71,7.72,4.88,4.69,1.58,0.81,0.79,2.23,0.76,0.76,0.72,3.94,1.76,1.12,1.07,0.82,0.9,0.73,0.74,50.0,1112898273.0,1105943593.0,,1,3.7,71.1,0,2025-09-22 12:47:28,1,0,0,0
2025-09-22 12:48:13,1110140518.0,3.2,228.06,5.79,17.36,228.22,228.51,227.47,394.8,396.06,394.19,394.98,7.77,4.92,4.66,1.6,0.81,0.79,2.25,0.76,0.77,0.71,3.96,1.77,1.12,1.06,0.82,0.9,0.72,0.74,50.0,1112908759.0,1105959322.0,,1,3.7,68.3,0,2025-09-22 12:48:13,1,0,0,0
2025-09-22 12:48:58,1110148383.0,0.37,228.61,0.55,1.64,229.1,229.37,227.36,395.93,397.52,394.4,396.22,1.36,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1112919245.0,1105964564.0,,1,3.6,66.1,0,2025-09-22 12:48:58,0,0,0,0
2025-09-22 12:49:43,1110148383.0,0.37,228.77,0.54,1.63,228.15,229.44,228.73,395.8,397.5,395.42,396.3,1.35,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112919245.0,1105964564.0,,1,3.2,65.7,0,2025-09-22 12:49:43,0,0,0,0
2025-09-22 12:50:28,1110151004.0,0.37,229.49,0.54,1.63,229.87,229.41,229.19,397.35,398.08,397.02,397.51,1.36,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112921866.0,1105964564.0,,1,3.2,67.1,0,2025-09-22 12:50:28,0,0,0,0
2025-09-22 12:51:13,1110151004.0,0.37,229.68,0.54,1.62,229.92,229.54,229.58,397.3,398.95,397.17,397.73,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112921866.0,1105964564.0,,1,3.2,69.5,0,2025-09-22 12:51:13,0,0,0,0
2025-09-22 12:51:58,1110153626.0,0.37,229.5,0.54,1.61,228.59,229.86,230.07,396.8,399.23,396.5,397.39,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112921866.0,1105964564.0,,1,3.6,72.4,0,2025-09-22 12:51:58,0,0,0,0
2025-09-22 12:52:43,1110153626.0,0.36,229.08,0.53,1.6,229.7,225.1,232.45,394.02,397.21,399.11,396.74,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112924488.0,1105969807.0,,1,3.6,75.1,0,2025-09-22 12:52:43,0,0,0,0
2025-09-22 12:53:28,1110156247.0,0.36,228.96,0.53,1.6,230.0,225.32,231.57,395.68,397.03,396.95,396.61,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112924488.0,1105969807.0,,1,3.7,76.6,0,2025-09-22 12:53:28,0,0,0,0
2025-09-22 12:54:13,1110156247.0,0.36,228.98,0.53,1.6,229.86,224.93,232.16,395.39,396.98,397.4,396.61,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112927109.0,1105969807.0,,1,3.7,77.6,0,2025-09-22 12:54:13,0,0,0,0
2025-09-22 12:54:58,1110158868.0,0.36,228.88,0.53,1.6,230.84,224.9,230.92,396.86,395.59,396.79,395.96,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112927109.0,1105969807.0,,1,3.7,78.4,0,2025-09-22 12:54:58,0,0,0,0
2025-09-22 12:55:43,1110158868.0,0.36,229.15,0.53,1.6,230.94,225.17,231.35,396.51,396.57,397.57,396.77,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112929731.0,1105969807.0,,1,3.8,79.3,0,2025-09-22 12:55:43,0,0,0,0
2025-09-22 12:56:28,1110158868.0,0.36,229.23,0.53,1.6,230.66,225.43,231.61,396.1,397.21,397.76,396.87,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112929731.0,1105969807.0,,1,3.8,80.2,0,2025-09-22 12:56:28,0,0,0,0
2025-09-22 12:57:13,1110161490.0,0.36,229.64,0.53,1.6,231.49,225.54,231.91,396.89,398.11,398.2,397.67,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112932352.0,1105969807.0,,1,3.9,81.0,0,2025-09-22 12:57:13,0,0,0,0
2025-09-22 12:57:58,1110161490.0,0.36,229.53,0.53,1.6,230.88,225.57,232.15,396.3,398.0,398.32,397.54,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1112932352.0,1105969807.0,,1,3.9,81.7,0,2025-09-22 12:57:58,0,0,0,0
2025-09-22 12:58:43,1110164111.0,0.36,229.58,0.53,1.6,231.52,225.91,231.33,397.24,397.27,398.4,397.64,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112934973.0,1105969807.0,,1,4.0,82.4,0,2025-09-22 12:58:43,0,0,0,0
2025-09-22 12:59:28,1110164111.0,0.37,230.08,0.53,1.6,231.83,226.14,232.28,398.41,397.82,399.25,398.46,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112934973.0,1105969807.0,,1,4.4,83.0,0,2025-09-22 12:59:28,0,0,0,0
2025-09-22 13:00:13,1110166733.0,0.37,229.99,0.53,1.6,232.1,226.27,231.61,397.66,398.73,398.61,398.41,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112937595.0,1105969807.0,,1,4.5,83.6,0,2025-09-22 13:00:13,0,0,0,0
2025-09-22 13:00:58,1110166733.0,0.37,230.3,0.53,1.6,232.17,226.79,231.94,398.08,399.38,399.13,398.83,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112937595.0,1105969807.0,,1,4.5,84.3,0,2025-09-22 13:00:58,0,0,0,0
2025-09-22 13:01:43,1110169354.0,0.37,230.58,0.53,1.6,232.14,226.48,233.13,397.79,400.21,400.07,399.28,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112937595.0,1105969807.0,,1,4.6,86.1,0,2025-09-22 13:01:43,0,0,0,0
2025-09-22 13:02:28,1110169354.0,0.36,230.41,0.53,1.59,231.17,226.26,233.8,397.35,400.1,399.73,399.46,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112940216.0,1105969807.0,,1,4.7,87.5,0,2025-09-22 13:02:28,0,0,0,0
2025-09-22 13:03:13,1110171976.0,0.36,230.51,0.53,1.6,231.97,226.43,233.14,398.45,399.47,399.79,399.16,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112940216.0,1105969807.0,,1,5.1,88.3,0,2025-09-22 13:03:13,0,0,0,0
2025-09-22 13:03:58,1110171976.0,0.36,229.6,0.53,1.6,231.16,225.35,232.29,396.32,398.69,397.92,397.71,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112942838.0,1105969807.0,,1,5.2,88.9,0,2025-09-22 13:03:58,0,0,0,0
2025-09-22 13:04:43,1110171976.0,0.36,229.85,0.53,1.6,231.74,225.49,232.32,396.92,398.79,398.53,398.16,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112942838.0,1105969807.0,,1,5.3,89.4,0,2025-09-22 13:04:43,0,0,0,0
2025-09-22 13:05:28,1110174597.0,0.36,229.75,0.53,1.6,231.29,225.76,232.2,397.27,398.35,398.1,398.1,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1112945459.0,1105975050.0,,1,5.3,89.8,0,2025-09-22 13:05:28,0,0,0,0
2025-09-22 13:06:13,1110179840.0,3.19,229.3,5.74,17.22,232.5,226.54,228.88,396.46,398.11,396.82,396.96,7.78,4.78,4.66,1.61,0.76,0.81,2.27,0.82,0.76,0.69,3.96,1.81,1.08,1.07,0.81,0.89,0.71,0.76,50.1,1112953324.0,1105980293.0,,1,5.4,90.2,0,2025-09-22 13:06:13,1,0,0,0
2025-09-22 13:06:58,1110190326.0,3.24,229.29,5.8,17.41,232.66,226.93,228.29,397.28,397.52,396.54,397.09,7.84,4.9,4.68,1.63,0.79,0.81,2.28,0.81,0.78,0.69,4.0,1.82,1.11,1.07,0.82,0.9,0.71,0.76,50.1,1112963809.0,1105996022.0,,1,5.4,90.4,0,2025-09-22 13:06:58,1,0,0,0
2025-09-22 13:07:43,1110200812.0,3.25,229.11,5.83,17.49,233.3,227.5,226.54,397.52,396.76,396.12,396.75,7.9,4.96,4.63,1.66,0.79,0.8,2.27,0.8,0.8,0.68,4.02,1.84,1.13,1.05,0.82,0.9,0.7,0.76,50.1,1112976916.0,1106011750.0,,1,5.4,90.0,0,2025-09-22 13:07:43,1,0,0,0
2025-09-22 13:08:28,1110211297.0,3.22,228.89,5.8,17.39,233.24,227.5,225.95,396.85,397.15,395.21,396.4,7.85,4.97,4.57,1.65,0.79,0.78,2.27,0.79,0.81,0.68,4.0,1.83,1.13,1.03,0.82,0.9,0.7,0.75,50.1,1112992645.0,1106027479.0,,1,5.3,88.3,0,2025-09-22 13:08:28,1,0,0,0
2025-09-22 13:09:13,1110221783.0,3.22,229.37,5.79,17.37,232.76,227.42,227.94,397.07,397.94,396.73,397.34,7.82,4.86,4.68,1.63,0.78,0.81,2.28,0.81,0.78,0.69,3.99,1.82,1.11,1.07,0.82,0.9,0.71,0.76,50.1,1113005752.0,1106037965.0,,1,5.3,86.1,0,2025-09-22 13:09:13,1,0,0,0
2025-09-22 13:09:58,1110232269.0,3.25,230.54,5.82,17.46,234.25,227.91,229.46,399.59,398.84,399.41,399.28,7.88,4.88,4.7,1.65,0.78,0.82,2.32,0.83,0.79,0.7,4.04,1.85,1.11,1.08,0.81,0.89,0.7,0.76,50.0,1113018860.0,1106053693.0,,1,5.2,84.1,0,2025-09-22 13:09:58,1,0,0,0
2025-09-22 13:10:43,1110242755.0,3.22,230.74,5.78,17.33,233.89,227.98,230.36,399.31,399.74,399.85,399.59,7.82,4.79,4.72,1.62,0.77,0.82,2.32,0.84,0.77,0.71,4.01,1.83,1.09,1.09,0.81,0.89,0.7,0.76,50.0,1113031967.0,1106069422.0,,1,4.7,82.5,0,2025-09-22 13:10:43,1,0,0,0
2025-09-22 13:11:28,1110255862.0,3.23,230.7,5.8,17.4,233.4,228.53,230.17,399.36,399.55,399.79,399.56,7.82,4.84,4.75,1.62,0.78,0.82,2.32,0.83,0.78,0.72,4.02,1.82,1.11,1.09,0.81,0.89,0.71,0.75,50.1,1113045074.0,1106085151.0,,1,4.7,81.7,0,2025-09-22 13:11:28,1,0,0,0
2025-09-22 13:12:13,1110263726.0,3.23,230.6,5.8,17.39,233.43,227.75,230.64,398.97,399.87,399.34,399.57,7.88,4.8,4.72,1.63,0.77,0.83,2.32,0.84,0.78,0.71,4.02,1.84,1.09,1.09,0.81,0.89,0.7,0.76,50.1,1113055560.0,1106100879.0,,1,4.6,80.5,0,2025-09-22 13:12:13,1,0,0,0
2025-09-22 13:12:58,1110274212.0,3.22,231.3,5.81,17.43,232.44,232.34,229.14,402.54,401.66,397.66,400.62,7.85,4.94,4.65,1.64,0.8,0.78,2.34,0.8,0.82,0.72,4.04,1.82,1.15,1.06,0.81,0.9,0.7,0.74,50.0,1113068667.0,1106116608.0,,1,4.6,79.6,0,2025-09-22 13:12:58,1,0,0,0
2025-09-22 13:13:43,1110284698.0,3.23,231.29,5.83,17.49,233.26,232.65,227.98,401.3,401.43,399.06,400.53,7.88,5.01,4.59,1.66,0.81,0.77,2.34,0.79,0.84,0.71,4.05,1.84,1.17,1.05,0.81,0.9,0.69,0.73,50.0,1113084396.0,1106132337.0,,1,4.5,77.2,0,2025-09-22 13:13:43,1,0,0,0
2025-09-22 13:15:13,1110305669.0,3.22,230.26,5.8,17.4,232.31,231.13,227.35,399.4,399.58,397.43,399.1,7.84,4.96,4.61,1.64,0.8,0.78,2.31,0.79,0.82,0.7,4.01,1.82,1.15,1.05,0.81,0.9,0.7,0.74,50.0,1113110610.0,1106163794.0,,1,4.0,73.6,0,2025-09-22 13:15:13,1,0,0,0
2025-09-22 13:15:58,1110316155.0,3.22,230.26,5.81,17.42,232.66,231.6,226.53,399.88,399.76,396.77,398.97,7.83,5.03,4.56,1.65,0.81,0.76,2.3,0.77,0.83,0.7,4.02,1.82,1.16,1.03,0.81,0.91,0.7,0.73,50.0,1113123717.0,1106174280.0,,1,,,1,2025-09-22 13:15:58,1,0,1,0
2025-09-22 13:16:43,1110326641.0,0.38,232.35,0.55,1.65,235.39,233.14,228.54,402.9,403.16,401.19,402.37,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113134203.0,1106190008.0,,1,3.9,74.5,0,2025-09-22 13:16:43,0,0,0,0
2025-09-22 13:17:28,1110326641.0,0.38,232.35,0.55,1.64,235.76,233.12,228.19,403.65,402.87,400.74,402.46,1.36,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113134203.0,1106190008.0,,1,3.9,73.9,0,2025-09-22 13:17:28,0,0,0,0
2025-09-22 13:18:13,1110329262.0,0.38,232.27,0.54,1.63,235.5,233.22,228.11,403.3,403.11,400.42,402.26,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113136824.0,1106190008.0,,1,3.9,76.6,0,2025-09-22 13:18:13,0,0,0,0
2025-09-22 13:18:58,1110329262.0,0.38,232.29,0.54,1.63,235.8,233.46,227.63,403.23,403.35,400.33,402.38,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113136824.0,1106190008.0,,1,4.0,79.3,0,2025-09-22 13:18:58,0,0,0,0
2025-09-22 13:19:43,1110331884.0,0.38,232.17,0.54,1.62,235.86,233.35,227.31,403.37,402.44,400.48,402.09,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113139446.0,1106190008.0,,1,4.5,83.3,0,2025-09-22 13:19:43,0,0,0,0
2025-09-22 13:20:28,1110331884.0,0.38,232.2,0.54,1.63,236.1,233.67,226.84,403.82,402.76,399.85,402.09,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113139446.0,1106190008.0,,1,4.6,84.6,0,2025-09-22 13:20:28,0,0,0,0
2025-09-22 13:21:13,1110334505.0,0.38,232.58,0.54,1.62,235.92,234.08,227.76,403.44,404.42,400.51,402.75,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113142067.0,1106190008.0,,1,4.6,84.0,0,2025-09-22 13:21:13,0,0,0,0
2025-09-22 13:21:58,1110334505.0,0.38,232.42,0.54,1.62,236.27,233.26,227.75,403.4,403.28,400.9,402.55,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113142067.0,1106190008.0,,1,4.6,83.7,0,2025-09-22 13:21:58,0,0,0,0
2025-09-22 13:22:43,1110337126.0,0.38,232.55,0.54,1.62,236.2,233.82,227.63,403.46,404.11,400.62,402.58,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113144689.0,1106190008.0,,1,4.6,84.0,0,2025-09-22 13:22:43,0,0,0,0
2025-09-22 13:23:28,1110337126.0,0.38,232.03,0.54,1.62,235.94,233.58,226.59,402.76,402.96,399.79,401.87,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113144689.0,1106190008.0,,1,4.7,84.3,0,2025-09-22 13:23:28,0,0,0,0
2025-09-22 13:24:13,1110339748.0,0.38,232.01,0.54,1.62,236.04,233.88,226.11,403.41,402.81,399.17,402.3,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113147310.0,1106190008.0,,1,4.7,84.6,0,2025-09-22 13:24:13,0,0,0,0
2025-09-22 13:24:58,1110339748.0,0.38,232.39,0.54,1.62,235.54,233.49,228.15,402.31,403.86,401.21,402.37,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113147310.0,1106195251.0,,1,4.7,85.0,0,2025-09-22 13:24:58,0,0,0,0
2025-09-22 13:25:43,1110339748.0,0.37,231.8,0.54,1.62,235.05,232.94,227.41,402.14,401.92,400.3,401.39,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113149932.0,1106195251.0,,1,4.7,85.4,0,2025-09-22 13:25:43,0,0,0,0
2025-09-22 13:26:28,1110342369.0,0.37,232.92,0.54,1.61,234.08,231.95,232.74,402.2,404.34,403.73,403.42,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1113149932.0,1106195251.0,,1,5.1,85.8,0,2025-09-22 13:26:28,0,0,0,0
2025-09-22 13:27:13,1110342369.0,0.37,232.52,0.54,1.61,233.84,231.97,231.77,402.39,403.48,402.34,402.67,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113152553.0,1106195251.0,,1,5.2,86.1,0,2025-09-22 13:27:13,0,0,0,0
2025-09-22 13:27:58,1110344991.0,0.37,232.92,0.54,1.61,233.58,231.86,233.32,402.5,404.39,403.36,403.25,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1113152553.0,1106195251.0,,1,5.2,86.4,0,2025-09-22 13:27:58,0,0,0,0
2025-09-22 13:28:43,1110344991.0,0.37,232.42,0.54,1.61,233.46,231.78,232.03,402.19,403.43,402.06,402.82,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1113155174.0,1106195251.0,,1,5.3,87.4,0,2025-09-22 13:28:43,0,0,0,0
2025-09-22 13:29:28,1110347612.0,0.37,232.29,0.54,1.61,233.19,231.3,232.4,400.98,403.7,402.32,402.37,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1113155174.0,1106195251.0,,1,5.4,88.6,0,2025-09-22 13:29:28,0,0,0,0
2025-09-22 13:30:13,1110347612.0,0.37,232.56,0.54,1.61,233.49,232.16,232.03,402.19,403.82,402.37,402.75,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1113155174.0,1106195251.0,,1,5.4,89.3,1,2025-09-22 13:30:13,0,0,1,0
2025-09-22 13:30:58,1110350234.0,0.37,232.47,0.54,1.61,232.96,232.25,232.22,402.3,403.4,402.25,402.94,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1113157796.0,1106195251.0,,1,5.5,89.7,0,2025-09-22 13:30:58,0,0,0,0
2025-09-22 13:31:43,1110352855.0,3.22,231.62,5.8,17.41,231.42,231.74,231.71,400.27,403.32,399.93,401.24,7.69,4.93,4.79,1.59,0.83,0.81,2.35,0.8,0.79,0.76,4.03,1.78,1.14,1.11,0.81,0.89,0.72,0.73,50.1,1113160417.0,1106195251.0,,1,5.9,90.4,0,2025-09-22 13:31:43,1,0,0,0
2025-09-22 13:32:28,1110363341.0,3.24,231.38,5.83,17.48,231.09,231.67,231.39,399.17,403.06,400.04,400.88,7.72,4.93,4.83,1.59,0.83,0.82,2.34,0.8,0.78,0.76,4.04,1.78,1.14,1.12,0.81,0.89,0.73,0.73,50.1,1113173524.0,1106210980.0,,1,6.0,90.6,0,2025-09-22 13:32:28,1,0,0,0
2025-09-22 13:33:13,1110373827.0,3.26,231.76,5.85,17.54,231.48,231.66,232.16,400.14,403.35,400.78,401.43,7.73,4.95,4.85,1.6,0.84,0.83,2.36,0.81,0.78,0.77,4.06,1.79,1.15,1.13,0.81,0.89,0.73,0.73,50.1,1113186632.0,1106226708.0,,1,5.9,90.0,0,2025-09-22 13:33:13,1,0,0,0
2025-09-22 13:33:58,1110384312.0,3.23,231.8,5.81,17.44,231.3,231.69,232.41,400.04,403.4,401.01,401.44,7.71,4.91,4.81,1.59,0.82,0.82,2.35,0.81,0.78,0.76,4.04,1.78,1.14,1.12,0.81,0.89,0.73,0.73,50.0,1113199739.0,1106242437.0,,1,5.5,88.3,0,2025-09-22 13:33:58,1,0,0,0
2025-09-22 13:34:43,1110394798.0,3.21,231.13,5.8,17.4,230.56,231.15,231.68,399.28,402.52,399.16,400.27,7.68,4.96,4.76,1.58,0.83,0.8,2.34,0.79,0.79,0.76,4.02,1.77,1.15,1.1,0.81,0.9,0.72,0.73,50.0,1113212846.0,1106258166.0,,1,5.4,85.1,0,2025-09-22 13:34:43,1,0,0,0
2025-09-22 13:35:28,1110405284.0,3.22,229.93,5.8,17.4,229.44,230.18,230.17,397.61,399.94,397.18,398.29,7.7,4.94,4.76,1.58,0.83,0.8,2.3,0.78,0.78,0.75,4.0,1.77,1.14,1.1,0.81,0.9,0.73,0.73,50.0,1113225953.0,1106273894.0,,1,5.2,81.6,0,2025-09-22 13:35:28,1,0,0,0
2025-09-22 13:36:13,1110415770.0,3.2,229.9,5.78,17.33,229.84,230.31,229.57,397.29,400.38,396.92,398.08,7.68,4.95,4.7,1.59,0.82,0.78,2.29,0.77,0.79,0.74,3.98,1.77,1.14,1.08,0.81,0.9,0.72,0.73,50.0,1113239060.0,1106289623.0,,1,4.7,78.5,0,2025-09-22 13:36:13,1,0,0,0
2025-09-22 13:36:58,1110426255.0,3.23,230.29,5.82,17.45,229.64,230.38,230.86,397.61,400.85,398.15,398.83,7.74,4.94,4.77,1.59,0.83,0.81,2.31,0.79,0.78,0.75,4.02,1.78,1.14,1.1,0.81,0.9,0.73,0.73,50.0,1113254789.0,1106305352.0,,1,4.7,75.7,0,2025-09-22 13:36:58,1,0,0,0
2025-09-22 13:37:43,1110436741.0,3.2,229.1,5.78,17.35,228.48,229.22,229.62,396.35,398.2,395.9,396.75,7.7,4.92,4.73,1.58,0.82,0.8,2.27,0.77,0.77,0.73,3.97,1.76,1.13,1.09,0.81,0.9,0.73,0.74,50.0,1113267896.0,1106321080.0,,1,4.5,73.1,0,2025-09-22 13:37:43,1,0,0,0
2025-09-22 13:38:28,1110447227.0,3.19,229.13,5.76,17.28,227.58,229.31,230.51,395.65,398.51,396.44,396.7,7.64,4.84,4.81,1.55,0.82,0.81,2.27,0.78,0.74,0.75,3.96,1.74,1.11,1.11,0.81,0.89,0.74,0.74,50.0,1113278382.0,1106336809.0,,1,4.4,70.4,0,2025-09-22 13:38:28,1,0,0,0
2025-09-22 13:39:13,1110457713.0,3.19,228.94,5.77,17.31,227.67,229.2,229.95,395.46,398.21,395.92,396.54,7.63,4.9,4.79,1.56,0.83,0.81,2.27,0.76,0.75,0.75,3.96,1.74,1.12,1.1,0.82,0.9,0.74,0.73,50.0,1113291489.0,1106347295.0,,1,3.9,68.0,0,2025-09-22 13:39:13,1,0,0,0
2025-09-22 13:39:58,1110468198.0,3.19,228.99,5.76,17.28,227.94,229.42,229.61,395.37,398.48,396.0,396.56,7.64,4.86,4.78,1.56,0.82,0.81,2.27,0.77,0.75,0.74,3.95,1.74,1.12,1.1,0.81,0.9,0.74,0.73,50.0,1113304596.0,1106363023.0,,1,3.8,66.0,0,2025-09-22 13:39:58,1,0,0,0
2025-09-22 13:40:43,1110478684.0,3.2,228.76,5.78,17.33,228.28,229.19,228.82,395.24,398.07,395.35,396.14,7.67,4.93,4.73,1.58,0.83,0.79,2.26,0.76,0.77,0.74,3.96,1.75,1.13,1.08,0.82,0.9,0.73,0.73,50.0,1113317704.0,1106378752.0,,1,3.8,64.2,0,2025-09-22 13:40:43,1,0,0,0
2025-09-22 13:41:28,1110489170.0,3.19,229.47,5.77,17.3,228.38,229.96,230.08,396.42,399.27,396.67,397.2,7.69,4.85,4.75,1.57,0.81,0.8,2.28,0.78,0.76,0.74,3.97,1.76,1.12,1.09,0.81,0.9,0.73,0.73,49.9,1113330811.0,1106394481.0,,1,3.7,62.5,0,2025-09-22 13:41:28,1,0,0,0
2025-09-22 13:42:13,1110499656.0,3.18,229.48,5.77,17.3,229.04,230.22,229.2,396.81,399.13,396.48,397.37,7.69,4.9,4.72,1.58,0.81,0.79,2.29,0.78,0.78,0.74,3.97,1.76,1.13,1.08,0.81,0.9,0.72,0.73,49.9,1113343918.0,1106410209.0,,1,3.6,61.1,0,2025-09-22 13:42:13,1,0,0,0
2025-09-22 13:42:58,1110504899.0,0.37,230.47,0.54,1.62,230.2,230.42,230.8,397.99,400.84,398.73,399.13,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113349161.0,1106415452.0,,1,3.1,60.0,0,2025-09-22 13:42:58,0,0,0,0
2025-09-22 13:43:43,1110504899.0,0.37,231.96,0.54,1.63,232.33,231.87,231.7,401.72,402.48,401.11,401.71,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113351782.0,1106415452.0,,1,3.0,60.6,0,2025-09-22 13:43:43,0,0,0,0
2025-09-22 13:44:28,1110507520.0,0.37,232.02,0.54,1.62,231.94,231.76,232.37,400.77,403.68,401.15,401.93,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113351782.0,1106415452.0,,1,3.0,63.4,0,2025-09-22 13:44:28,0,0,0,0
2025-09-22 13:45:13,1110507520.0,0.37,232.09,0.54,1.62,232.02,231.7,232.55,400.2,404.41,401.32,401.98,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113354404.0,1106415452.0,,1,3.1,66.5,0,2025-09-22 13:45:13,0,0,0,0
2025-09-22 13:45:58,1110510141.0,0.37,231.87,0.54,1.61,231.33,231.86,232.44,400.79,402.62,401.44,401.63,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113354404.0,1106415452.0,,1,3.1,69.4,0,2025-09-22 13:45:58,0,0,0,0
2025-09-22 13:46:43,1110510141.0,0.37,231.47,0.54,1.61,230.58,231.73,232.1,399.54,402.93,400.27,401.09,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113357025.0,1106415452.0,,1,3.2,72.8,0,2025-09-22 13:46:43,0,0,0,0
2025-09-22 13:47:28,1110512763.0,0.37,231.99,0.54,1.61,231.53,231.96,232.48,400.64,403.12,401.68,401.8,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113357025.0,1106415452.0,,1,3.6,75.5,0,2025-09-22 13:47:28,0,0,0,0
2025-09-22 13:48:13,1110512763.0,0.37,231.72,0.54,1.61,230.82,232.14,232.2,400.33,402.63,401.08,401.04,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113359647.0,1106415452.0,,1,3.7,77.0,0,2025-09-22 13:48:13,0,0,0,0
2025-09-22 13:48:58,1110512763.0,0.37,231.92,0.54,1.61,231.05,232.38,232.35,399.86,404.86,400.37,401.69,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113359647.0,1106415452.0,,1,3.8,77.9,0,2025-09-22 13:48:58,0,0,0,0
2025-09-22 13:49:43,1110515384.0,0.36,231.93,0.53,1.6,230.04,231.97,233.8,400.11,403.58,401.48,401.59,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113362268.0,1106415452.0,,1,3.8,79.0,0,2025-09-22 13:49:43,0,0,0,0
2025-09-22 13:50:28,1110515384.0,0.37,232.04,0.53,1.6,231.08,231.82,233.22,401.2,402.95,401.55,401.93,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113362268.0,1106420695.0,,1,3.9,79.9,0,2025-09-22 13:50:28,0,0,0,0
2025-09-22 13:51:13,1110518006.0,0.37,231.79,0.54,1.61,232.26,231.66,231.46,401.3,402.31,400.79,401.33,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113362268.0,1106420695.0,,1,3.9,81.3,0,2025-09-22 13:51:13,0,0,0,0
2025-09-22 13:51:58,1110518006.0,0.37,231.38,0.53,1.6,231.7,231.58,230.86,400.37,401.84,400.05,401.0,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1113364890.0,1106420695.0,,1,4.4,83.8,0,2025-09-22 13:51:58,0,0,0,0
2025-09-22 13:52:43,1110520627.0,0.37,232.18,0.54,1.61,232.88,232.1,231.56,402.48,402.21,401.73,401.82,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113364890.0,1106420695.0,,1,4.5,85.3,0,2025-09-22 13:52:43,0,0,0,0
2025-09-22 13:53:28,1110520627.0,0.37,232.37,0.53,1.6,231.51,232.06,233.54,401.26,403.43,402.72,402.35,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113367511.0,1106420695.0,,1,4.6,86.4,0,2025-09-22 13:53:28,0,0,0,0
2025-09-22 13:54:13,1110523249.0,0.37,232.3,0.53,1.6,232.56,231.46,232.88,401.68,403.2,402.16,402.49,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113367511.0,1106420695.0,,1,4.6,87.2,0,2025-09-22 13:54:13,0,0,0,0
2025-09-22 13:54:58,1110523249.0,0.37,232.29,0.54,1.61,232.8,231.64,232.44,402.04,402.98,401.99,402.2,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113370132.0,1106420695.0,,1,4.7,87.8,1,2025-09-22 13:54:58,0,0,1,0
2025-09-22 13:55:43,1110525870.0,0.37,232.39,0.53,1.6,232.51,231.81,232.87,401.91,402.92,402.72,402.36,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113370132.0,1106420695.0,,1,5.1,88.0,0,2025-09-22 13:55:43,0,0,0,0
2025-09-22 13:56:28,1110525870.0,0.37,231.99,0.53,1.6,232.85,231.84,231.3,401.15,402.56,401.74,401.76,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1113372754.0,1106420695.0,,1,5.2,88.4,0,2025-09-22 13:56:28,0,0,0,0
2025-09-22 13:57:13,1110525870.0,0.37,232.38,0.54,1.61,233.29,231.74,232.12,401.48,403.39,402.6,402.45,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1113372754.0,1106420695.0,,1,5.2,88.6,0,2025-09-22 13:57:13,0,0,0,0
2025-09-22 13:57:58,1110528492.0,3.62,231.75,6.57,19.71,230.53,231.44,233.3,399.33,403.15,401.76,401.35,9.98,4.88,4.84,1.98,0.82,0.83,2.72,1.18,0.78,0.77,4.56,2.3,1.13,1.13,0.8,0.86,0.73,0.73,50.0,1113375375.0,1106420695.0,,1,5.3,89.2,0,2025-09-22 13:57:58,1,0,0,0
2025-09-22 13:58:43,1110538977.0,3.23,231.56,5.82,17.45,230.46,231.72,232.52,400.17,402.28,400.79,401.23,7.73,4.91,4.82,1.58,0.82,0.82,2.36,0.81,0.78,0.76,4.04,1.78,1.14,1.12,0.81,0.89,0.72,0.73,50.0,1113388483.0,1106436424.0,,1,5.4,89.9,1,2025-09-22 13:58:43,1,0,1,0
