readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-22 14:00:13,1110559949.0,3.21,231.67,5.81,17.43,230.19,232.71,232.11,400.31,402.78,400.69,401.43,7.66,4.95,4.81,1.57,0.83,0.8,2.36,0.8,0.79,0.78,4.03,1.76,1.15,1.12,0.81,0.89,0.73,0.72,50.0,1113414697.0,1106467881.0,,1,5.3,87.6,0,2025-09-22 14:00:13,1,0,0,0
2025-09-22 14:00:58,1110570435.0,3.22,230.74,5.81,17.42,229.37,231.51,231.35,398.5,401.23,399.23,399.47,7.68,4.91,4.84,1.57,0.83,0.82,2.32,0.79,0.77,0.76,4.02,1.76,1.14,1.12,0.81,0.89,0.73,0.73,50.0,1113427804.0,1106483610.0,,1,5.2,83.7,0,2025-09-22 14:00:58,1,0,0,0
2025-09-22 14:01:43,1110580920.0,3.25,231.0,5.84,17.52,228.9,231.57,232.54,398.01,402.74,399.57,400.15,7.68,4.9,4.94,1.57,0.84,0.84,2.34,0.8,0.76,0.78,4.04,1.76,1.13,1.15,0.81,0.89,0.74,0.73,50.0,1113440911.0,1106499338.0,,1,5.1,81.1,0,2025-09-22 14:01:43,1,0,0,0
2025-09-22 14:02:28,1110591406.0,3.27,230.98,5.87,17.6,229.07,231.69,232.2,398.08,402.81,399.34,399.93,7.67,4.97,4.96,1.57,0.86,0.84,2.33,0.79,0.76,0.79,4.06,1.76,1.15,1.15,0.81,0.89,0.75,0.73,50.0,1113454019.0,1106515067.0,,1,4.6,78.4,0,2025-09-22 14:02:28,1,0,0,0
2025-09-22 14:03:13,1110604513.0,3.25,231.11,5.84,17.51,229.63,231.53,232.18,399.0,401.36,400.52,400.33,7.69,4.89,4.93,1.57,0.84,0.84,2.34,0.8,0.76,0.78,4.04,1.77,1.13,1.15,0.81,0.89,0.74,0.73,49.9,1113469747.0,1106530796.0,,1,4.6,75.4,0,2025-09-22 14:03:13,1,0,0,0
2025-09-22 14:03:58,1110614999.0,3.2,230.56,5.78,17.34,228.33,231.65,231.72,397.5,401.99,398.57,399.03,7.58,4.9,4.86,1.55,0.84,0.81,2.31,0.77,0.76,0.78,3.99,1.73,1.14,1.13,0.81,0.89,0.74,0.72,50.0,1113482854.0,1106546524.0,,1,4.4,72.3,0,2025-09-22 14:03:58,1,0,0,0
2025-09-22 14:04:43,1110625485.0,3.19,231.05,5.77,17.32,229.52,231.75,231.89,398.15,402.42,400.0,400.22,7.62,4.84,4.87,1.55,0.82,0.82,2.34,0.8,0.76,0.78,4.0,1.75,1.12,1.13,0.81,0.89,0.73,0.72,50.0,1113495962.0,1106562253.0,,1,4.4,71.7,0,2025-09-22 14:04:43,1,0,0,0
2025-09-22 14:05:28,1110635971.0,3.2,231.0,5.78,17.33,229.59,232.2,231.21,398.68,402.19,399.42,400.11,7.61,4.88,4.84,1.56,0.83,0.81,2.33,0.79,0.77,0.77,4.0,1.75,1.13,1.12,0.81,0.89,0.73,0.72,50.0,1113509069.0,1106577981.0,,1,,,0,2025-09-22 14:05:28,1,0,0,0
2025-09-22 14:06:13,1110643835.0,3.18,230.71,5.76,17.28,227.3,232.22,232.61,397.07,402.5,399.22,399.69,7.53,4.83,4.91,1.52,0.84,0.82,2.32,0.78,0.75,0.8,3.98,1.71,1.12,1.14,0.81,0.89,0.75,0.72,50.0,1113519555.0,1106593710.0,,1,3.8,69.3,0,2025-09-22 14:06:13,1,0,0,0
2025-09-22 14:06:58,1110654321.0,3.19,230.27,5.77,17.31,226.15,232.25,232.41,396.28,401.83,398.39,399.0,7.51,4.87,4.93,1.52,0.85,0.82,2.31,0.76,0.74,0.8,3.98,1.7,1.13,1.15,0.81,0.89,0.76,0.71,50.0,1113532662.0,1106609439.0,,1,3.8,68.7,0,2025-09-22 14:06:58,1,0,0,0
2025-09-22 14:07:43,1110667428.0,3.19,229.32,5.78,17.34,225.5,231.17,231.29,394.64,400.08,396.86,397.21,7.56,4.9,4.88,1.53,0.85,0.81,2.28,0.75,0.74,0.79,3.97,1.71,1.13,1.13,0.81,0.9,0.76,0.72,50.0,1113548390.0,1106619924.0,,1,3.7,68.9,0,2025-09-22 14:07:43,1,0,0,0
2025-09-22 14:09:13,1110685778.0,3.17,229.15,5.75,17.25,225.26,230.84,231.35,394.52,399.81,396.36,396.72,7.52,4.87,4.86,1.52,0.84,0.8,2.28,0.75,0.74,0.78,3.94,1.69,1.12,1.12,0.81,0.9,0.75,0.72,49.9,1113571983.0,1106651382.0,,1,3.6,68.1,0,2025-09-22 14:09:13,1,0,0,0
2025-09-22 14:09:58,1110696264.0,3.17,229.32,5.76,17.27,224.8,230.86,232.31,394.43,400.86,396.32,397.56,7.51,4.86,4.89,1.51,0.85,0.82,2.28,0.75,0.73,0.79,3.95,1.69,1.12,1.14,0.81,0.89,0.76,0.72,49.9,1113585091.0,1106667110.0,,1,3.6,67.2,0,2025-09-22 14:09:58,1,0,0,0
2025-09-22 14:10:43,1110701507.0,0.37,230.32,0.54,1.62,227.49,231.15,232.33,397.26,400.7,398.83,398.85,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113592955.0,1106672353.0,,1,3.1,65.4,0,2025-09-22 14:10:43,0,0,0,0
2025-09-22 14:11:28,1110704128.0,0.37,229.86,0.54,1.62,226.95,230.89,231.76,396.68,400.12,397.61,398.3,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113592955.0,1106672353.0,,1,3.1,65.3,0,2025-09-22 14:11:28,0,0,0,0
2025-09-22 14:12:13,1110704128.0,0.36,229.96,0.54,1.61,226.77,230.84,232.28,396.42,400.07,398.42,398.25,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113595576.0,1106672353.0,,1,3.1,67.1,1,2025-09-22 14:12:13,0,0,1,0
2025-09-22 14:12:58,1110706749.0,0.36,230.09,0.53,1.6,227.59,230.99,231.69,397.09,399.92,398.56,398.55,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1113595576.0,1106672353.0,,1,,,0,2025-09-22 14:12:58,0,0,0,0
2025-09-22 14:13:43,1110706749.0,0.36,229.97,0.53,1.6,226.61,230.64,232.66,396.25,400.48,398.21,397.97,1.32,0.28,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1113598198.0,1106672353.0,,1,3.2,74.1,0,2025-09-22 14:13:43,0,0,0,0
2025-09-22 14:14:28,1110709371.0,0.36,231.06,0.53,1.6,228.13,231.95,233.11,398.27,402.27,400.09,400.29,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113598198.0,1106672353.0,,1,3.6,77.0,0,2025-09-22 14:14:28,0,0,0,0
2025-09-22 14:15:13,1110709371.0,0.36,230.7,0.53,1.6,227.89,232.08,232.13,397.78,401.97,399.0,399.42,1.32,0.28,0.0,0.3,0.07,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113598198.0,1106677596.0,,1,3.7,78.7,0,2025-09-22 14:15:13,0,0,0,0
2025-09-22 14:15:58,1110711992.0,0.36,230.66,0.53,1.6,228.6,231.48,231.92,397.78,401.26,399.52,399.67,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113600819.0,1106677596.0,,1,3.7,79.9,0,2025-09-22 14:15:58,0,0,0,0
2025-09-22 14:16:43,1110711992.0,0.36,230.78,0.53,1.6,229.54,231.27,231.53,398.18,401.38,399.59,399.37,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113600819.0,1106677596.0,,1,3.8,81.6,0,2025-09-22 14:16:43,0,0,0,0
2025-09-22 14:17:28,1110711992.0,0.37,231.09,0.53,1.6,230.76,230.78,231.73,398.78,402.55,399.41,400.26,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1113603441.0,1106677596.0,,1,3.9,82.3,0,2025-09-22 14:17:28,0,0,0,0
2025-09-22 14:18:13,1110714614.0,0.36,230.54,0.53,1.59,229.83,230.53,231.28,397.88,400.95,399.11,399.61,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113603441.0,1106677596.0,,1,3.9,82.7,0,2025-09-22 14:18:13,0,0,0,0
2025-09-22 14:18:58,1110714614.0,0.36,230.82,0.53,1.6,230.51,230.53,231.43,398.5,401.48,399.39,399.8,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113606062.0,1106677596.0,,1,,,0,2025-09-22 14:18:58,0,0,0,0
2025-09-22 14:19:43,1110717235.0,0.36,230.8,0.53,1.6,229.71,230.47,232.23,397.84,401.35,400.09,399.48,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1113606062.0,1106677596.0,,1,4.4,84.7,0,2025-09-22 14:19:43,0,0,0,0
2025-09-22 14:20:28,1110717235.0,0.36,230.77,0.53,1.6,230.33,230.49,231.49,398.25,401.7,399.15,399.91,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113608684.0,1106677596.0,,1,4.5,85.4,0,2025-09-22 14:20:28,0,0,0,0
2025-09-22 14:21:13,1110719857.0,0.36,230.51,0.53,1.59,229.39,230.71,231.45,397.71,400.97,399.11,399.38,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113608684.0,1106677596.0,,1,4.5,85.5,0,2025-09-22 14:21:13,0,0,0,0
2025-09-22 14:21:58,1110719857.0,0.37,231.07,0.53,1.6,231.2,230.87,231.16,398.78,401.94,399.96,400.22,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113611305.0,1106677596.0,,1,4.6,85.6,0,2025-09-22 14:21:58,0,0,0,0
2025-09-22 14:22:43,1110722478.0,0.37,231.1,0.53,1.6,231.94,228.92,232.44,398.37,400.88,401.56,400.37,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113611305.0,1106677596.0,,1,4.6,85.5,0,2025-09-22 14:22:43,0,0,0,0
2025-09-22 14:23:28,1110722478.0,0.36,230.88,0.53,1.6,231.19,230.05,231.41,398.93,400.99,399.76,399.64,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1113611305.0,1106677596.0,,1,4.6,85.6,0,2025-09-22 14:23:28,0,0,0,0
2025-09-22 14:24:13,1110722478.0,0.37,232.02,0.53,1.6,230.93,231.88,233.25,399.71,404.12,401.77,401.87,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113613926.0,1106677596.0,,1,4.7,85.7,0,2025-09-22 14:24:13,0,0,0,0
2025-09-22 14:24:58,1110725100.0,0.37,232.59,0.53,1.6,232.15,231.67,233.96,401.13,404.21,403.23,402.57,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113613926.0,1106677596.0,,1,4.7,85.8,0,2025-09-22 14:24:58,0,0,0,0
2025-09-22 14:25:43,1110725100.0,0.37,232.89,0.54,1.61,233.09,231.64,233.96,401.95,404.33,403.87,403.47,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113616548.0,1106677596.0,,1,5.1,86.7,0,2025-09-22 14:25:43,0,0,0,0
2025-09-22 14:26:28,1110727721.0,0.37,233.09,0.54,1.61,232.92,232.05,234.31,401.92,405.33,403.91,403.68,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113616548.0,1106677596.0,,1,5.2,87.3,0,2025-09-22 14:26:28,0,0,0,0
2025-09-22 14:27:13,1110727721.0,0.37,232.99,0.53,1.6,232.21,232.53,234.23,401.81,404.7,404.13,403.51,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113619169.0,1106682839.0,,1,5.2,87.3,0,2025-09-22 14:27:13,0,0,0,0
2025-09-22 14:27:58,1110730342.0,0.37,232.82,0.53,1.6,232.12,232.18,234.17,401.98,404.08,403.71,403.2,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113619169.0,1106682839.0,,1,,,0,2025-09-22 14:27:58,0,0,0,0
2025-09-22 14:28:43,1110732964.0,3.22,232.21,5.81,17.44,230.78,231.95,233.92,400.54,403.93,402.16,402.21,7.65,4.87,4.92,1.56,0.83,0.84,2.39,0.83,0.77,0.79,4.05,1.77,1.13,1.15,0.8,0.88,0.73,0.73,49.9,1113624412.0,1106682839.0,,1,5.3,87.9,1,2025-09-22 14:28:43,1,0,1,0
2025-09-22 14:29:28,1110743450.0,3.27,231.97,5.88,17.64,231.36,232.33,232.24,400.23,403.78,401.35,401.7,7.75,4.97,4.92,1.59,0.84,0.83,2.38,0.82,0.79,0.78,4.09,1.79,1.16,1.14,0.81,0.89,0.73,0.73,49.9,1113637519.0,1106698568.0,,1,5.4,88.7,0,2025-09-22 14:29:28,1,0,0,0
2025-09-22 14:30:13,1110753935.0,3.26,232.12,5.86,17.59,231.8,232.65,231.91,400.8,403.74,401.56,401.94,7.72,4.97,4.9,1.59,0.84,0.83,2.38,0.81,0.79,0.78,4.08,1.79,1.16,1.14,0.81,0.89,0.73,0.73,50.0,1113650627.0,1106714296.0,,1,5.3,88.2,0,2025-09-22 14:30:13,1,0,0,0
2025-09-22 14:30:58,1110764421.0,3.26,232.55,5.86,17.57,231.98,232.13,233.54,401.29,403.9,403.16,402.78,7.72,4.92,4.94,1.58,0.83,0.84,2.39,0.83,0.78,0.79,4.08,1.79,1.14,1.15,0.81,0.89,0.73,0.73,50.0,1113663734.0,1106730025.0,,1,5.3,86.5,0,2025-09-22 14:30:58,1,0,0,0
2025-09-22 14:31:43,1110774907.0,3.25,232.48,5.84,17.53,231.52,232.26,233.68,401.18,403.96,402.88,402.63,7.7,4.88,4.94,1.58,0.83,0.84,2.38,0.83,0.77,0.79,4.07,1.78,1.13,1.15,0.81,0.89,0.73,0.73,50.0,1113676841.0,1106745754.0,,1,5.2,83.8,1,2025-09-22 14:31:43,1,0,1,0
2025-09-22 14:32:28,1110785393.0,3.23,232.37,5.82,17.47,231.75,232.34,233.02,401.34,403.48,402.6,402.5,7.7,4.89,4.88,1.58,0.82,0.83,2.38,0.82,0.78,0.78,4.06,1.78,1.14,1.14,0.8,0.89,0.72,0.73,50.0,1113689948.0,1106761482.0,,1,4.7,82.0,0,2025-09-22 14:32:28,1,0,0,0
2025-09-22 14:33:13,1110795878.0,3.21,232.4,5.8,17.4,231.44,232.25,233.51,400.93,404.38,402.26,402.52,7.68,4.85,4.87,1.57,0.81,0.83,2.38,0.83,0.78,0.78,4.04,1.78,1.13,1.14,0.8,0.89,0.72,0.73,50.0,1113703055.0,1106777211.0,,1,4.6,79.7,0,2025-09-22 14:33:13,1,0,0,0
2025-09-22 14:33:58,1110806364.0,3.25,232.43,5.84,17.51,231.13,232.05,234.13,400.95,404.34,402.47,402.68,7.74,4.86,4.91,1.58,0.82,0.84,2.38,0.83,0.77,0.78,4.07,1.79,1.13,1.15,0.81,0.89,0.73,0.73,50.0,1113716163.0,1106792940.0,,1,4.6,76.9,0,2025-09-22 14:33:58,1,0,0,0
2025-09-22 14:34:43,1110816850.0,3.24,232.58,5.83,17.49,231.22,232.37,234.17,400.9,404.85,402.79,403.01,7.71,4.87,4.92,1.58,0.82,0.84,2.39,0.83,0.77,0.79,4.06,1.78,1.13,1.15,0.81,0.89,0.73,0.73,50.0,1113729270.0,1106808668.0,,1,4.5,73.6,0,2025-09-22 14:34:43,1,0,0,0
2025-09-22 14:36:13,1110837821.0,3.22,232.63,5.8,17.4,231.13,232.26,234.51,401.16,404.33,403.3,402.89,7.63,4.84,4.93,1.56,0.82,0.84,2.39,0.83,0.77,0.8,4.04,1.76,1.12,1.16,0.8,0.88,0.73,0.73,50.0,1113758106.0,1106840125.0,,1,3.9,68.5,0,2025-09-22 14:36:13,1,0,0,0
2025-09-22 14:36:58,1110850929.0,3.23,233.24,5.82,17.46,231.75,233.0,234.98,402.46,405.46,404.04,403.98,7.66,4.88,4.92,1.57,0.83,0.84,2.41,0.83,0.78,0.8,4.07,1.78,1.14,1.16,0.8,0.88,0.73,0.72,50.0,1113771213.0,1106855854.0,,1,3.8,67.0,0,2025-09-22 14:36:58,1,0,0,0
2025-09-22 14:37:43,1110861414.0,3.22,233.36,5.81,17.42,232.27,232.75,235.06,403.01,404.97,404.58,404.13,7.67,4.86,4.9,1.57,0.82,0.83,2.42,0.84,0.78,0.79,4.06,1.78,1.13,1.15,0.8,0.88,0.72,0.72,50.0,1113784320.0,1106871583.0,,1,3.7,65.5,0,2025-09-22 14:37:43,1,0,0,0
2025-09-22 14:38:28,1110871900.0,3.2,232.57,5.79,17.37,231.25,231.89,234.59,401.38,403.76,403.35,402.8,7.64,4.82,4.91,1.56,0.81,0.83,2.39,0.83,0.77,0.79,4.04,1.77,1.12,1.15,0.8,0.88,0.73,0.73,50.0,1113797427.0,1106887311.0,,1,3.6,65.0,0,2025-09-22 14:38:28,1,0,0,0
2025-09-22 14:39:13,1110877143.0,0.38,233.36,0.54,1.63,232.76,232.63,234.71,402.11,405.81,404.67,404.13,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113802670.0,1106897797.0,,1,3.1,65.2,0,2025-09-22 14:39:13,0,0,0,0
2025-09-22 14:39:58,1110877143.0,0.37,232.92,0.54,1.62,232.39,231.93,234.45,402.29,403.91,404.1,403.32,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113805292.0,1106897797.0,,1,3.1,66.7,0,2025-09-22 14:39:58,0,0,0,0
2025-09-22 14:40:43,1110879764.0,0.37,233.05,0.54,1.62,232.9,231.77,234.49,402.65,404.06,404.25,403.7,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113805292.0,1106897797.0,,1,3.1,69.9,0,2025-09-22 14:40:43,0,0,0,0
2025-09-22 14:41:28,1110879764.0,0.37,233.08,0.54,1.62,232.98,232.56,233.7,402.88,404.44,403.79,403.75,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113807913.0,1106897797.0,,1,3.6,72.3,0,2025-09-22 14:41:28,0,0,0,0
2025-09-22 14:42:13,1110882386.0,0.37,232.89,0.54,1.61,232.94,232.51,233.24,402.25,404.77,403.12,403.47,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113807913.0,1106897797.0,,1,3.6,75.1,0,2025-09-22 14:42:13,0,0,0,0
2025-09-22 14:42:58,1110882386.0,0.37,233.14,0.54,1.61,233.01,232.78,233.64,403.01,404.86,403.55,403.75,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113810534.0,1106897797.0,,1,3.7,79.0,0,2025-09-22 14:42:58,0,0,0,0
2025-09-22 14:43:43,1110882386.0,0.37,233.03,0.54,1.61,232.51,232.48,234.12,401.97,405.14,403.77,403.6,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113810534.0,1106897797.0,,1,3.8,81.2,0,2025-09-22 14:43:43,0,0,0,0
2025-09-22 14:45:13,1110885007.0,0.37,231.95,0.53,1.6,230.84,231.93,233.08,400.31,403.47,401.46,401.94,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1113813156.0,1106897797.0,,1,4.0,83.0,0,2025-09-22 14:45:13,0,0,0,0
2025-09-22 14:45:58,1110887629.0,0.37,232.26,0.53,1.6,231.33,231.72,233.73,401.1,403.39,402.36,402.29,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113815777.0,1106897797.0,,1,4.4,83.6,0,2025-09-22 14:45:58,0,0,0,0
2025-09-22 14:46:43,1110887629.0,0.37,232.16,0.53,1.6,231.46,231.88,233.14,400.48,403.94,401.9,402.01,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113815777.0,1106897797.0,,1,4.4,84.1,0,2025-09-22 14:46:43,0,0,0,0
2025-09-22 14:47:28,1110890250.0,0.37,232.74,0.54,1.61,231.81,232.57,233.85,402.02,404.34,402.99,403.21,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113818399.0,1106897797.0,,1,4.5,84.3,0,2025-09-22 14:47:28,0,0,0,0
2025-09-22 14:48:13,1110890250.0,0.37,232.84,0.54,1.61,232.74,232.69,233.09,402.23,404.42,403.19,403.29,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113818399.0,1106897797.0,,1,4.5,84.7,0,2025-09-22 14:48:13,0,0,0,0
2025-09-22 14:48:58,1110892872.0,0.37,232.91,0.54,1.61,232.56,232.63,233.56,401.76,405.07,403.42,403.46,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1113818399.0,1106897797.0,,1,4.6,85.2,0,2025-09-22 14:48:58,0,0,0,0
2025-09-22 14:49:43,1110892872.0,0.37,233.81,0.54,1.61,233.32,233.66,234.46,403.48,406.51,404.91,405.2,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113821020.0,1106897797.0,,1,4.6,85.3,0,2025-09-22 14:49:43,0,0,0,0
2025-09-22 14:50:28,1110895493.0,0.37,233.83,0.54,1.61,233.22,233.54,234.75,403.7,406.43,404.9,404.77,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113821020.0,1106897797.0,,1,4.6,85.6,0,2025-09-22 14:50:28,0,0,0,0
2025-09-22 14:51:13,1110895493.0,0.37,234.07,0.54,1.61,234.07,233.31,234.83,404.44,406.27,405.53,405.25,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1113823642.0,1106897797.0,,1,4.7,85.8,0,2025-09-22 14:51:13,0,0,0,0
2025-09-22 14:51:58,1110898115.0,0.37,233.67,0.54,1.61,233.81,233.3,233.9,403.71,406.29,404.15,404.73,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113823642.0,1106903040.0,,1,4.7,86.4,0,2025-09-22 14:51:58,0,0,0,0
2025-09-22 14:52:43,1110898115.0,0.37,233.5,0.54,1.61,234.04,232.46,234.02,403.04,405.67,404.6,404.39,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113826263.0,1106903040.0,,1,5.2,87.3,0,2025-09-22 14:52:43,0,0,0,0
2025-09-22 14:53:28,1110898115.0,0.37,233.47,0.54,1.61,233.78,232.99,233.65,403.74,405.37,404.02,404.25,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113826263.0,1106903040.0,,1,5.2,87.4,0,2025-09-22 14:53:28,0,0,0,0
2025-09-22 14:54:13,1110900736.0,0.37,233.39,0.54,1.61,233.39,233.28,233.51,403.16,405.82,403.74,404.19,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113828884.0,1106903040.0,,1,5.2,87.3,0,2025-09-22 14:54:13,0,0,0,0
2025-09-22 14:54:58,1110900736.0,0.37,233.48,0.54,1.61,233.14,232.89,234.41,403.13,405.57,404.48,404.45,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113828884.0,1106903040.0,,1,5.3,87.8,0,2025-09-22 14:54:58,0,0,0,0
2025-09-22 14:55:43,1110903357.0,0.37,233.77,0.54,1.61,233.33,233.08,234.9,403.92,405.87,404.89,404.99,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113831506.0,1106903040.0,,1,5.4,88.7,0,2025-09-22 14:55:43,0,0,0,0
2025-09-22 14:56:28,1110903357.0,0.37,233.52,0.54,1.61,234.06,233.12,233.39,403.98,405.49,403.92,404.38,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113831506.0,1106903040.0,,1,5.4,88.7,0,2025-09-22 14:56:28,0,0,0,0
2025-09-22 14:57:13,1110905979.0,0.37,233.41,0.54,1.61,233.27,233.98,233.0,403.78,406.1,402.96,404.36,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113834127.0,1106903040.0,,1,5.4,88.5,0,2025-09-22 14:57:13,0,0,0,0
2025-09-22 14:57:58,1110905979.0,0.37,233.65,0.54,1.61,233.83,233.22,233.92,404.3,405.2,404.59,404.77,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113834127.0,1106903040.0,,1,5.4,88.4,0,2025-09-22 14:57:58,0,0,0,0
2025-09-22 14:58:43,1110908600.0,0.37,233.29,0.53,1.6,232.34,233.22,234.32,403.42,405.17,403.62,404.22,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113836749.0,1106903040.0,,1,5.4,88.2,0,2025-09-22 14:58:43,0,0,0,0
2025-09-22 14:59:28,1110908600.0,0.37,233.33,0.54,1.61,233.85,232.74,233.4,403.67,404.94,403.78,404.15,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1113836749.0,1106903040.0,,1,5.4,88.0,0,2025-09-22 14:59:28,0,0,0,0
2025-09-22 15:00:13,1110916465.0,3.24,232.28,5.84,17.51,232.21,232.41,232.22,401.59,403.97,401.37,402.19,7.71,4.97,4.82,1.59,0.83,0.81,2.38,0.81,0.8,0.77,4.07,1.79,1.15,1.12,0.81,0.89,0.72,0.73,50.0,1113847235.0,1106913526.0,,1,5.5,88.5,0,2025-09-22 15:00:13,1,0,0,0
2025-09-22 15:00:58,1110926950.0,3.26,232.24,5.85,17.55,232.28,231.53,232.92,400.37,404.41,401.95,402.45,7.77,4.95,4.83,1.6,0.83,0.83,2.37,0.82,0.79,0.76,4.08,1.8,1.15,1.13,0.81,0.89,0.72,0.74,50.1,1113860342.0,1106929254.0,,1,5.5,88.2,0,2025-09-22 15:00:58,1,0,0,0
2025-09-22 15:01:43,1110937436.0,3.27,232.49,5.86,17.57,232.26,231.59,233.62,401.39,403.56,403.09,402.73,7.79,4.9,4.87,1.6,0.82,0.84,2.38,0.83,0.78,0.76,4.08,1.81,1.14,1.14,0.81,0.89,0.72,0.74,50.1,1113873449.0,1106944983.0,,1,5.4,86.1,0,2025-09-22 15:01:43,1,0,0,0
2025-09-22 15:03:13,1110958408.0,3.25,232.11,5.84,17.53,231.19,232.35,232.79,401.18,403.67,401.22,402.1,7.73,5.01,4.79,1.6,0.84,0.81,2.36,0.79,0.8,0.77,4.07,1.79,1.16,1.12,0.81,0.9,0.73,0.73,50.1,1113899663.0,1106976440.0,,1,5.2,79.9,0,2025-09-22 15:03:13,1,0,0,0
2025-09-22 15:03:58,1110968893.0,3.24,232.15,5.83,17.5,231.8,232.88,231.79,401.93,403.49,400.88,402.2,7.7,5.03,4.76,1.6,0.84,0.79,2.36,0.78,0.81,0.76,4.06,1.79,1.17,1.1,0.81,0.9,0.72,0.72,50.1,1113912771.0,1106992169.0,,1,4.7,76.9,1,2025-09-22 15:03:58,1,0,1,0
2025-09-22 15:04:43,1110982001.0,3.26,232.76,5.84,17.52,232.32,232.7,233.27,402.02,404.36,403.07,403.15,7.76,4.91,4.85,1.6,0.82,0.83,2.38,0.82,0.79,0.77,4.08,1.8,1.14,1.13,0.81,0.89,0.72,0.73,50.1,1113925878.0,1107007898.0,,1,4.6,75.0,0,2025-09-22 15:04:43,1,0,0,0
2025-09-22 15:05:28,1110992486.0,3.24,232.83,5.82,17.47,232.26,232.99,233.24,402.4,404.79,402.62,403.35,7.73,4.92,4.81,1.6,0.82,0.82,2.38,0.82,0.8,0.77,4.07,1.8,1.15,1.12,0.81,0.89,0.72,0.73,50.1,1113938985.0,1107023626.0,,1,4.6,75.1,0,2025-09-22 15:05:28,1,0,0,0
2025-09-22 15:06:13,1111002972.0,3.24,232.4,5.83,17.48,232.53,232.01,232.68,401.67,403.39,402.54,402.57,7.77,4.94,4.77,1.61,0.82,0.81,2.37,0.82,0.8,0.75,4.06,1.81,1.15,1.11,0.81,0.89,0.71,0.73,50.1,1113954714.0,1107039355.0,,1,4.6,74.7,0,2025-09-22 15:06:13,1,0,0,0
2025-09-22 15:06:58,1111013458.0,3.24,232.76,5.84,17.51,232.74,232.95,232.59,403.01,404.39,402.03,403.05,7.74,4.98,4.79,1.61,0.83,0.81,2.39,0.81,0.81,0.77,4.07,1.8,1.16,1.11,0.81,0.89,0.71,0.72,50.1,1113967821.0,1107055084.0,,1,4.5,74.7,0,2025-09-22 15:06:58,1,0,0,0
2025-09-22 15:07:43,1111023944.0,3.23,232.32,5.82,17.45,231.58,232.06,233.34,401.29,403.05,402.84,402.38,7.75,4.87,4.84,1.59,0.81,0.83,2.37,0.83,0.78,0.77,4.05,1.79,1.13,1.13,0.81,0.89,0.72,0.73,50.1,1113980928.0,1107070812.0,,1,4.5,73.4,0,2025-09-22 15:07:43,1,0,0,0
2025-09-22 15:08:28,1111034429.0,3.24,232.22,5.83,17.5,231.8,232.76,232.1,401.04,403.86,401.73,402.27,7.72,4.95,4.83,1.6,0.83,0.81,2.37,0.81,0.79,0.77,4.06,1.79,1.15,1.12,0.81,0.89,0.72,0.73,50.0,1113994035.0,1107086541.0,,1,4.5,70.4,0,2025-09-22 15:08:28,1,0,0,0
2025-09-22 15:09:13,1111044915.0,3.23,231.8,5.82,17.47,232.52,232.56,230.34,401.02,402.89,400.54,401.42,7.76,4.99,4.72,1.62,0.82,0.79,2.36,0.8,0.82,0.75,4.05,1.8,1.16,1.09,0.81,0.9,0.71,0.73,50.0,1114007142.0,1107102269.0,,1,4.4,67.1,0,2025-09-22 15:09:13,1,0,0,0
2025-09-22 15:09:58,1111055401.0,3.21,232.08,5.8,17.39,231.99,232.37,231.89,401.22,403.28,401.42,402.03,7.65,4.92,4.82,1.58,0.82,0.81,2.37,0.8,0.79,0.77,4.03,1.78,1.14,1.12,0.81,0.89,0.72,0.72,50.0,1114020250.0,1107117998.0,,1,3.9,64.6,0,2025-09-22 15:09:58,1,0,0,0
2025-09-22 15:10:43,1111065887.0,3.22,231.57,5.82,17.45,230.16,232.83,231.72,399.13,404.16,399.95,401.63,7.64,5.01,4.79,1.58,0.85,0.79,2.35,0.77,0.8,0.78,4.04,1.76,1.17,1.11,0.81,0.9,0.73,0.71,50.0,1114033357.0,1107133727.0,,1,3.9,62.4,0,2025-09-22 15:10:43,1,0,0,0
2025-09-22 15:12:13,1111086858.0,3.21,231.31,5.8,17.4,230.73,231.53,231.67,399.35,402.38,400.17,400.67,7.66,4.93,4.81,1.58,0.83,0.8,2.35,0.79,0.78,0.77,4.02,1.77,1.14,1.11,0.81,0.89,0.73,0.72,50.0,1114059571.0,1107165184.0,,1,3.7,59.2,0,2025-09-22 15:12:13,1,0,0,0
2025-09-22 15:12:58,1111097344.0,3.21,231.09,5.8,17.41,230.39,231.7,231.18,398.62,403.05,399.07,400.1,7.64,4.99,4.78,1.58,0.84,0.79,2.33,0.77,0.79,0.77,4.02,1.76,1.16,1.1,0.81,0.9,0.73,0.72,50.0,1114072678.0,1107180913.0,,1,3.6,59.8,0,2025-09-22 15:12:58,1,0,0,0
2025-09-22 15:13:43,1111107830.0,3.22,230.77,5.78,17.35,231.08,227.16,234.08,397.79,401.04,400.25,399.72,7.67,4.79,4.9,1.57,0.8,0.86,2.32,0.83,0.73,0.76,4.01,1.77,1.09,1.15,0.81,0.88,0.74,0.75,50.0,1114085786.0,1107196641.0,,1,3.1,60.7,0,2025-09-22 15:13:43,1,0,0,0
2025-09-22 15:15:13,1111110451.0,0.38,231.89,0.54,1.63,233.37,227.89,234.43,399.99,402.71,402.19,401.72,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114091028.0,1107196641.0,,1,3.0,60.7,0,2025-09-22 15:15:13,0,0,0,0
2025-09-22 15:15:58,1111113073.0,0.37,231.94,0.54,1.63,233.34,227.92,234.58,399.79,402.47,402.91,401.68,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114091028.0,1107196641.0,,1,3.0,63.1,0,2025-09-22 15:15:58,0,0,0,0
2025-09-22 15:16:43,1111113073.0,0.38,233.29,0.54,1.63,234.96,228.84,236.08,402.57,404.61,404.97,404.07,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114093650.0,1107196641.0,,1,3.1,66.2,0,2025-09-22 15:16:43,0,0,0,0
2025-09-22 15:17:28,1111115694.0,0.37,233.17,0.54,1.62,234.66,228.63,236.22,401.81,404.49,405.22,403.75,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114093650.0,1107196641.0,,1,3.1,68.8,0,2025-09-22 15:17:28,0,0,0,0
2025-09-22 15:18:13,1111115694.0,0.37,233.33,0.54,1.62,235.29,228.65,236.06,402.66,404.06,405.66,403.94,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114093650.0,1107196641.0,,1,3.1,70.9,0,2025-09-22 15:18:13,0,0,0,0
2025-09-22 15:18:58,1111118316.0,0.37,233.22,0.54,1.61,234.44,228.86,236.37,402.05,404.54,405.22,403.89,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114096271.0,1107196641.0,,1,3.2,72.4,0,2025-09-22 15:18:58,0,0,0,0
2025-09-22 15:19:43,1111118316.0,0.37,233.06,0.54,1.62,234.53,228.95,235.72,401.86,404.53,404.59,403.57,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114096271.0,1107196641.0,,1,3.2,73.5,0,2025-09-22 15:19:43,0,0,0,0
2025-09-22 15:20:28,1111120937.0,0.37,232.91,0.54,1.61,234.65,228.73,235.35,402.09,403.71,404.38,403.43,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114098893.0,1107196641.0,,1,3.6,74.5,0,2025-09-22 15:20:28,0,0,0,0
2025-09-22 15:21:13,1111120937.0,0.37,233.17,0.54,1.61,234.25,228.66,236.62,402.02,403.87,405.69,403.82,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1114098893.0,1107196641.0,,1,3.6,75.6,0,2025-09-22 15:21:13,0,0,0,0
2025-09-22 15:21:58,1111123558.0,0.37,232.83,0.54,1.61,234.89,228.17,235.45,402.3,402.79,404.7,403.33,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114101514.0,1107201884.0,,1,3.7,76.5,0,2025-09-22 15:21:58,0,0,0,0
2025-09-22 15:22:43,1111123558.0,0.37,233.12,0.54,1.61,234.2,228.88,236.3,402.06,404.12,405.14,403.81,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114101514.0,1107201884.0,,1,3.7,77.3,0,2025-09-22 15:22:43,0,0,0,0
2025-09-22 15:23:28,1111123558.0,0.37,233.13,0.54,1.61,234.21,228.53,236.65,401.85,404.24,405.24,403.73,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114104136.0,1107201884.0,,1,3.8,78.1,0,2025-09-22 15:23:28,0,0,0,0
2025-09-22 15:24:13,1111126180.0,0.37,232.61,0.54,1.61,234.43,228.71,234.69,402.05,403.08,403.47,402.87,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114104136.0,1107201884.0,,1,3.8,78.9,0,2025-09-22 15:24:13,0,0,0,0
2025-09-22 15:24:58,1111126180.0,0.37,232.56,0.53,1.6,233.29,228.79,235.62,400.9,403.48,404.04,402.56,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114106757.0,1107201884.0,,1,3.9,79.5,0,2025-09-22 15:24:58,0,0,0,0
2025-09-22 15:25:43,1111128801.0,0.37,232.77,0.54,1.61,234.19,228.84,235.28,401.78,403.4,404.28,403.04,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114106757.0,1107201884.0,,1,3.9,80.5,0,2025-09-22 15:25:43,0,0,0,0
2025-09-22 15:26:28,1111128801.0,0.37,232.47,0.54,1.61,233.67,228.41,235.35,401.13,403.14,403.65,402.86,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114109379.0,1107201884.0,,1,4.4,82.5,0,2025-09-22 15:26:28,0,0,0,0
2025-09-22 15:27:13,1111131423.0,0.38,232.94,0.54,1.62,236.49,230.11,232.23,402.49,403.85,403.96,403.42,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,1114109379.0,1107201884.0,,1,4.4,83.1,0,2025-09-22 15:27:13,0,0,0,0
2025-09-22 15:27:58,1111131423.0,0.38,232.91,0.54,1.62,236.33,229.75,232.67,402.02,403.47,404.71,403.24,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,1114112000.0,1107201884.0,,1,4.4,83.1,0,2025-09-22 15:27:58,0,0,0,0
2025-09-22 15:28:43,1111134044.0,0.37,232.99,0.54,1.62,236.18,229.74,233.05,402.14,404.02,404.4,403.29,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114112000.0,1107201884.0,,1,4.5,83.2,0,2025-09-22 15:28:43,0,0,0,0
2025-09-22 15:29:28,1111134044.0,0.38,232.94,0.54,1.62,236.64,229.76,232.44,402.79,403.58,403.95,403.43,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,1114114621.0,1107201884.0,,1,4.5,83.3,0,2025-09-22 15:29:28,0,0,0,0
2025-09-22 15:30:13,1111136666.0,0.38,233.16,0.54,1.62,236.69,230.13,232.67,403.09,404.02,404.34,403.81,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114114621.0,1107201884.0,,1,4.6,84.9,0,2025-09-22 15:30:13,0,0,0,0
2025-09-22 15:30:58,1111136666.0,0.38,233.51,0.54,1.62,236.76,229.79,233.98,402.98,404.62,405.67,404.49,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1114114621.0,1107201884.0,,1,4.6,85.5,0,2025-09-22 15:30:58,0,0,0,0
2025-09-22 15:31:43,1111139287.0,0.38,233.25,0.54,1.62,237.18,229.71,232.86,403.04,404.05,404.81,404.06,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,1114117243.0,1107201884.0,,1,4.7,85.4,0,2025-09-22 15:31:43,0,0,0,0
2025-09-22 15:32:28,1111139287.0,0.38,233.58,0.54,1.62,238.25,230.04,232.46,404.08,404.52,405.0,404.53,1.35,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.1,1114117243.0,1107201884.0,,1,5.2,86.9,0,2025-09-22 15:32:28,0,0,0,0
2025-09-22 15:33:13,1111141908.0,0.38,233.75,0.54,1.62,238.2,230.34,232.72,403.73,405.37,405.36,404.79,1.35,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.1,1114119864.0,1107207127.0,,1,5.3,88.5,0,2025-09-22 15:33:13,0,0,0,0
2025-09-22 15:33:58,1111149773.0,3.24,233.58,5.84,17.52,234.8,234.35,231.61,403.31,406.24,404.11,404.5,7.77,4.93,4.82,1.62,0.81,0.81,2.43,0.84,0.82,0.77,4.1,1.82,1.16,1.12,0.8,0.89,0.7,0.73,50.0,1114130350.0,1107217613.0,,1,5.4,89.4,0,2025-09-22 15:33:58,1,0,0,0
2025-09-22 15:34:43,1111160259.0,3.25,232.3,5.84,17.53,233.8,232.52,230.6,401.41,403.23,402.39,402.31,7.8,4.89,4.84,1.62,0.81,0.83,2.38,0.83,0.8,0.75,4.08,1.82,1.14,1.12,0.81,0.89,0.71,0.74,50.0,1114143457.0,1107233341.0,,1,5.4,90.0,0,2025-09-22 15:34:43,1,0,0,0
2025-09-22 15:35:28,1111170744.0,3.27,232.26,5.86,17.58,233.86,232.39,230.55,401.26,403.44,402.11,402.27,7.83,4.91,4.84,1.63,0.81,0.83,2.38,0.83,0.8,0.75,4.09,1.83,1.14,1.12,0.81,0.89,0.71,0.74,50.0,1114156564.0,1107249070.0,,1,5.4,89.2,0,2025-09-22 15:35:28,1,0,0,0
2025-09-22 15:36:13,1111181230.0,3.26,232.73,5.85,17.55,234.43,233.08,230.68,402.08,404.47,402.66,402.97,7.82,4.92,4.8,1.63,0.81,0.82,2.4,0.83,0.81,0.75,4.09,1.83,1.15,1.11,0.81,0.89,0.7,0.74,50.0,1114169672.0,1107264799.0,,1,5.3,85.8,0,2025-09-22 15:36:13,1,0,0,0
2025-09-22 15:37:43,1111202202.0,3.23,232.67,5.82,17.47,234.55,233.16,230.32,402.37,404.0,402.57,403.19,7.82,4.9,4.75,1.63,0.8,0.8,2.39,0.83,0.82,0.74,4.07,1.83,1.14,1.09,0.8,0.89,0.7,0.73,50.0,1114195886.0,1107296256.0,,1,4.7,77.7,0,2025-09-22 15:37:43,1,0,0,0
2025-09-22 15:38:28,1111212687.0,3.28,232.91,5.88,17.64,234.73,233.23,230.79,402.85,404.58,402.76,403.33,7.9,4.95,4.8,1.65,0.81,0.82,2.4,0.84,0.82,0.74,4.12,1.85,1.15,1.11,0.81,0.89,0.7,0.74,50.0,1114208993.0,1107304120.0,,1,4.6,74.1,0,2025-09-22 15:38:28,1,0,0,0
2025-09-22 15:39:13,1111223173.0,3.24,232.54,5.83,17.5,234.77,233.06,229.81,402.48,403.78,402.0,402.75,7.84,4.94,4.72,1.64,0.8,0.8,2.39,0.83,0.83,0.73,4.08,1.84,1.15,1.08,0.81,0.89,0.7,0.74,50.0,1114224722.0,1107311985.0,,1,4.5,70.9,0,2025-09-22 15:39:13,1,0,0,0
2025-09-22 15:39:58,1111233659.0,3.23,232.57,5.82,17.45,235.19,233.09,229.44,402.74,403.54,402.11,402.81,7.83,4.93,4.69,1.64,0.79,0.79,2.39,0.83,0.83,0.73,4.07,1.84,1.15,1.08,0.8,0.89,0.69,0.73,50.0,1114237829.0,1107319849.0,,1,4.4,68.2,0,2025-09-22 15:39:58,1,0,0,0
2025-09-22 15:40:43,1111244145.0,3.23,232.47,5.82,17.47,234.88,233.31,229.24,402.37,403.72,401.78,402.58,7.8,4.97,4.71,1.64,0.81,0.79,2.39,0.82,0.83,0.74,4.07,1.83,1.16,1.08,0.8,0.89,0.7,0.73,50.0,1114250936.0,1107327713.0,,1,3.9,65.9,1,2025-09-22 15:40:43,1,0,1,0
2025-09-22 15:41:28,1111254630.0,3.23,232.93,5.82,17.45,234.85,233.6,230.36,402.86,404.78,402.64,403.33,7.82,4.93,4.71,1.64,0.8,0.79,2.4,0.83,0.83,0.74,4.07,1.84,1.15,1.09,0.8,0.89,0.69,0.73,50.0,1114264044.0,1107335578.0,,1,3.8,67.4,0,2025-09-22 15:41:28,1,0,0,0
2025-09-22 15:42:13,1111265116.0,3.24,232.94,5.84,17.52,234.81,233.93,230.1,402.69,405.3,402.32,403.43,7.83,4.95,4.73,1.64,0.8,0.79,2.41,0.83,0.83,0.75,4.09,1.84,1.16,1.09,0.8,0.89,0.69,0.73,50.0,1114277151.0,1107343442.0,,1,3.8,67.1,0,2025-09-22 15:42:13,1,0,0,0
2025-09-22 15:42:58,1111275602.0,3.21,231.63,5.8,17.4,232.69,232.87,229.33,399.93,403.7,399.84,401.1,7.76,4.9,4.73,1.62,0.81,0.79,2.35,0.8,0.81,0.74,4.03,1.81,1.14,1.09,0.81,0.9,0.71,0.73,50.0,1114290258.0,1107351306.0,,1,3.7,65.3,0,2025-09-22 15:42:58,1,0,0,0
2025-09-22 15:43:43,1111286088.0,3.21,231.52,5.8,17.4,232.31,233.03,229.22,399.95,402.62,400.37,400.98,7.73,4.91,4.76,1.61,0.81,0.79,2.35,0.8,0.8,0.75,4.03,1.8,1.14,1.09,0.81,0.9,0.71,0.73,50.0,1114303365.0,1107359171.0,,1,3.6,63.5,0,2025-09-22 15:43:43,1,0,0,0
2025-09-22 15:44:28,1111296573.0,3.21,231.38,5.8,17.4,232.06,232.77,229.31,399.98,401.76,400.48,400.53,7.72,4.88,4.8,1.6,0.81,0.8,2.34,0.8,0.79,0.75,4.03,1.79,1.14,1.1,0.81,0.89,0.71,0.73,50.0,1114316472.0,1107367035.0,,1,3.2,61.7,0,2025-09-22 15:44:28,1,0,0,0
2025-09-22 15:45:13,1111307059.0,3.21,231.57,5.79,17.38,233.13,232.76,228.82,400.48,402.65,400.04,401.12,7.73,4.91,4.74,1.62,0.81,0.79,2.35,0.8,0.81,0.74,4.03,1.8,1.14,1.08,0.81,0.9,0.71,0.73,50.0,1114329580.0,1107374899.0,,1,3.1,60.5,0,2025-09-22 15:45:13,1,0,0,0
2025-09-22 15:45:58,1111309681.0,0.38,232.67,0.55,1.64,234.92,232.6,230.51,402.36,404.27,402.3,402.9,1.36,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1114332201.0,1107374899.0,,1,3.0,59.6,0,2025-09-22 15:45:58,0,0,0,0
2025-09-22 15:46:43,1111312302.0,0.38,233.11,0.55,1.64,235.31,233.27,230.76,403.24,405.21,402.74,403.61,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114334822.0,1107374899.0,,1,3.0,61.0,0,2025-09-22 15:46:43,0,0,0,0
2025-09-22 15:47:28,1111312302.0,0.38,233.67,0.54,1.63,233.81,232.06,235.15,403.37,405.58,405.23,404.64,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114334822.0,1107374899.0,,1,3.0,63.9,0,2025-09-22 15:47:28,0,0,0,0
2025-09-22 15:48:13,1111314924.0,0.38,233.97,0.54,1.62,233.9,232.57,235.45,403.42,407.06,405.24,405.41,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114337444.0,1107374899.0,,1,3.0,67.5,0,2025-09-22 15:48:13,0,0,0,0
2025-09-22 15:48:58,1111314924.0,0.38,234.1,0.54,1.62,234.98,232.61,234.72,403.54,407.24,405.6,405.38,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114337444.0,1107374899.0,,1,3.1,70.7,0,2025-09-22 15:48:58,0,0,0,0
2025-09-22 15:49:43,1111317545.0,0.38,234.21,0.54,1.62,235.07,232.67,234.91,404.46,406.82,405.7,405.84,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114340065.0,1107374899.0,,1,3.1,74.9,0,2025-09-22 15:49:43,0,0,0,0
2025-09-22 15:50:28,1111317545.0,0.38,234.5,0.54,1.62,234.9,233.35,235.26,404.67,407.52,406.3,406.18,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114340065.0,1107374899.0,,1,,,0,2025-09-22 15:50:28,0,0,0,0
2025-09-22 15:51:13,1111320166.0,0.37,234.51,0.54,1.62,234.99,232.83,235.72,405.0,406.69,406.86,406.15,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114342687.0,1107374899.0,,1,3.7,80.3,0,2025-09-22 15:51:13,0,0,0,0
2025-09-22 15:51:58,1111320166.0,0.38,234.46,0.54,1.62,235.16,233.47,234.77,405.32,406.91,406.07,406.08,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114342687.0,1107374899.0,,1,3.8,83.2,0,2025-09-22 15:51:58,0,0,0,0
2025-09-22 15:52:43,1111322788.0,0.38,234.39,0.54,1.62,234.99,233.6,234.58,404.79,407.29,405.82,405.98,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114345308.0,1107377521.0,,1,3.9,85.2,0,2025-09-22 15:52:43,0,0,0,0
2025-09-22 15:53:28,1111322788.0,0.38,234.52,0.54,1.62,235.22,233.78,234.58,405.32,406.84,406.46,406.11,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114345308.0,1107377521.0,,1,,,1,2025-09-22 15:53:28,0,0,1,0
2025-09-22 15:54:13,1111322788.0,0.37,234.44,0.54,1.61,234.86,233.38,235.08,404.75,407.27,406.13,406.07,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114347930.0,1107377521.0,,1,4.4,85.6,0,2025-09-22 15:54:13,0,0,0,0
2025-09-22 15:54:58,1111325409.0,0.38,234.6,0.54,1.62,235.6,234.01,234.21,405.58,407.49,405.93,406.33,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114347930.0,1107377521.0,,1,,,0,2025-09-22 15:54:58,0,0,0,0
2025-09-22 15:55:43,1111325409.0,0.38,234.4,0.54,1.62,235.28,233.47,234.45,405.19,406.92,405.84,405.78,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114347930.0,1107377521.0,,1,4.5,87.1,0,2025-09-22 15:55:43,0,0,0,0
2025-09-22 15:56:28,1111328031.0,0.38,234.45,0.54,1.62,235.29,233.88,234.2,405.49,407.52,405.22,406.1,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114350551.0,1107377521.0,,1,4.7,88.4,0,2025-09-22 15:56:28,0,0,0,0
2025-09-22 15:57:13,1111328031.0,0.38,234.6,0.54,1.62,235.29,233.64,234.89,405.26,407.48,406.28,406.36,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114350551.0,1107377521.0,,1,5.2,89.5,0,2025-09-22 15:57:13,0,0,0,0
2025-09-22 15:57:58,1111330652.0,0.37,234.77,0.54,1.61,235.34,234.33,234.66,406.04,407.33,406.54,406.93,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114353172.0,1107377521.0,,1,5.2,89.9,0,2025-09-22 15:57:58,0,0,0,0
2025-09-22 15:58:43,1111330652.0,0.38,235.37,0.54,1.62,236.34,235.16,234.62,407.21,408.42,407.37,407.59,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1114353172.0,1107377521.0,,1,5.3,90.3,0,2025-09-22 15:58:43,0,0,0,0
2025-09-22 15:59:28,1111333274.0,0.38,235.62,0.54,1.62,236.6,235.18,235.1,407.78,408.74,407.8,408.0,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1114355794.0,1107377521.0,,1,5.3,90.5,0,2025-09-22 15:59:28,0,0,0,0
2025-09-22 16:00:13,1111333274.0,0.38,235.34,0.54,1.62,236.65,235.4,233.97,407.42,408.99,406.4,407.82,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114355794.0,1107377521.0,,1,5.4,90.6,0,2025-09-22 16:00:13,0,0,0,0
2025-09-22 16:00:58,1111335895.0,0.38,235.87,0.54,1.62,236.16,235.18,236.27,407.63,409.41,408.55,408.5,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114358415.0,1107377521.0,,1,5.4,90.9,0,2025-09-22 16:00:58,0,0,0,0
2025-09-22 16:01:43,1111341138.0,3.21,235.4,5.81,17.44,235.48,235.58,235.15,407.04,409.22,406.91,407.59,7.69,4.95,4.8,1.6,0.82,0.8,2.47,0.85,0.83,0.8,4.11,1.81,1.17,1.13,0.79,0.88,0.7,0.71,50.1,1114366280.0,1107382764.0,,1,5.5,90.9,0,2025-09-22 16:01:43,1,0,0,0
2025-09-22 16:02:28,1111351624.0,3.26,235.16,5.86,17.58,235.17,235.36,234.96,406.37,407.58,407.97,407.42,7.75,4.98,4.85,1.61,0.83,0.82,2.47,0.85,0.83,0.79,4.14,1.82,1.17,1.14,0.8,0.89,0.71,0.72,50.1,1114379387.0,1107390628.0,,1,5.5,91.1,0,2025-09-22 16:02:28,1,0,0,0
2025-09-22 16:03:13,1111362109.0,3.26,234.99,5.86,17.58,235.2,235.28,234.49,406.33,408.58,406.1,406.96,7.74,5.02,4.82,1.62,0.83,0.81,2.46,0.83,0.83,0.79,4.13,1.82,1.18,1.13,0.8,0.89,0.71,0.71,50.1,1114395116.0,1107398492.0,,1,5.4,90.5,0,2025-09-22 16:03:13,1,0,0,0
2025-09-22 16:03:58,1111375217.0,3.25,235.59,5.85,17.56,235.38,235.9,235.49,407.26,409.47,407.41,408.12,7.69,4.97,4.89,1.6,0.83,0.82,2.48,0.84,0.82,0.81,4.14,1.81,1.17,1.15,0.8,0.88,0.71,0.71,50.1,1114408223.0,1107406356.0,,1,5.4,89.7,0,2025-09-22 16:03:58,1,0,0,0
2025-09-22 16:04:43,1111385702.0,3.25,235.68,5.85,17.56,235.28,235.76,236.02,407.05,408.64,408.96,408.14,7.71,4.98,4.87,1.6,0.83,0.82,2.48,0.85,0.83,0.81,4.14,1.82,1.17,1.15,0.79,0.88,0.71,0.71,50.1,1114421330.0,1107416842.0,,1,5.3,87.4,0,2025-09-22 16:04:43,1,0,0,0
2025-09-22 16:06:13,1111406674.0,3.25,235.65,5.85,17.56,234.68,235.69,236.59,406.62,410.48,407.37,408.2,7.72,4.95,4.89,1.6,0.83,0.82,2.48,0.85,0.82,0.81,4.13,1.81,1.17,1.16,0.79,0.88,0.71,0.71,50.1,1114447544.0,1107432571.0,,1,4.7,80.7,0,2025-09-22 16:06:13,1,0,0,0
2025-09-22 16:06:58,1111417160.0,3.26,235.43,5.87,17.61,235.05,235.84,235.42,406.83,409.56,406.95,407.68,7.73,5.03,4.85,1.61,0.84,0.81,2.48,0.83,0.84,0.81,4.15,1.82,1.19,1.14,0.8,0.89,0.71,0.71,50.0,1114460652.0,1107440435.0,,1,4.6,77.7,0,2025-09-22 16:06:58,1,0,0,0
2025-09-22 16:07:43,1111427645.0,3.27,235.75,5.88,17.63,235.17,235.82,236.28,406.92,410.23,407.85,408.24,7.74,4.99,4.89,1.61,0.83,0.82,2.49,0.85,0.83,0.81,4.15,1.82,1.18,1.16,0.8,0.88,0.71,0.71,50.0,1114473759.0,1107448300.0,,1,4.5,74.7,0,2025-09-22 16:07:43,1,0,0,0
2025-09-22 16:08:28,1111438131.0,3.25,236.24,5.86,17.58,235.65,235.86,237.23,407.6,411.15,408.8,409.2,7.73,4.94,4.91,1.6,0.82,0.83,2.51,0.87,0.83,0.82,4.15,1.82,1.17,1.16,0.79,0.88,0.7,0.71,50.0,1114489487.0,1107456164.0,,1,4.4,72.1,0,2025-09-22 16:08:28,1,0,0,0
2025-09-22 16:09:13,1111448617.0,3.24,236.38,5.84,17.53,235.47,236.14,237.53,407.78,411.33,409.14,409.42,7.72,4.92,4.89,1.6,0.82,0.82,2.51,0.86,0.82,0.82,4.14,1.82,1.16,1.16,0.79,0.88,0.7,0.71,50.1,1114502595.0,1107464028.0,,1,3.9,69.7,0,2025-09-22 16:09:13,1,0,0,0
2025-09-22 16:09:58,1111459103.0,3.24,236.04,5.86,17.57,235.8,236.22,236.12,408.31,410.18,408.02,408.85,7.72,5.02,4.83,1.61,0.83,0.8,2.5,0.85,0.85,0.81,4.15,1.82,1.19,1.14,0.79,0.89,0.7,0.7,50.0,1114515702.0,1107471892.0,,1,3.8,67.3,0,2025-09-22 16:09:58,1,0,0,0
2025-09-22 16:10:43,1111469588.0,3.23,236.09,5.84,17.53,235.63,236.27,236.39,408.03,410.81,407.93,408.93,7.73,4.96,4.84,1.61,0.82,0.81,2.5,0.86,0.84,0.81,4.14,1.82,1.17,1.14,0.79,0.88,0.7,0.71,50.0,1114528809.0,1107479757.0,,1,3.7,65.1,0,2025-09-22 16:10:43,1,0,0,0
2025-09-22 16:11:28,1111480074.0,3.23,236.08,5.86,17.57,235.44,236.22,236.6,407.47,411.24,408.01,408.77,7.73,4.98,4.86,1.6,0.82,0.81,2.51,0.86,0.84,0.81,4.15,1.82,1.18,1.15,0.79,0.88,0.7,0.71,50.0,1114541916.0,1107490243.0,,1,,,0,2025-09-22 16:11:28,1,0,0,0
2025-09-22 16:12:13,1111490560.0,3.23,236.03,5.85,17.55,235.24,235.94,236.91,407.44,410.97,408.02,408.75,7.74,4.95,4.86,1.6,0.82,0.81,2.51,0.86,0.83,0.81,4.14,1.82,1.17,1.15,0.79,0.88,0.7,0.71,50.0,1114557645.0,1107498107.0,,1,3.2,62.9,0,2025-09-22 16:12:13,1,0,0,0
2025-09-22 16:12:58,1111501046.0,0.39,236.67,0.55,1.66,236.84,236.08,237.11,409.09,410.68,410.02,409.94,1.37,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114568131.0,1107503350.0,,1,3.1,62.6,0,2025-09-22 16:12:58,0,0,0,0
2025-09-22 16:13:43,1111501046.0,0.39,236.78,0.55,1.65,236.57,236.29,237.48,409.24,411.42,409.66,410.07,1.36,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114570752.0,1107505971.0,,1,3.0,61.7,0,2025-09-22 16:13:43,0,0,0,0
2025-09-22 16:14:28,1111503667.0,0.39,237.02,0.55,1.65,237.07,236.44,237.57,408.89,412.68,410.02,410.54,1.36,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114570752.0,1107505971.0,,1,3.0,63.1,0,2025-09-22 16:14:28,0,0,0,0
2025-09-22 16:15:13,1111503667.0,0.38,237.03,0.55,1.64,236.85,236.49,237.77,409.04,412.29,410.33,410.49,1.36,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114573373.0,1107505971.0,,1,3.0,65.7,0,2025-09-22 16:15:13,0,0,0,0
2025-09-22 16:15:58,1111506289.0,0.38,236.99,0.55,1.64,236.59,236.68,237.72,409.33,412.29,409.82,410.47,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114573373.0,1107505971.0,,1,3.0,68.6,0,2025-09-22 16:15:58,0,0,0,0
2025-09-22 16:16:43,1111506289.0,0.38,237.05,0.55,1.64,237.33,236.99,236.84,409.74,412.29,409.7,410.63,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114575995.0,1107505971.0,,1,3.1,70.9,0,2025-09-22 16:16:43,0,0,0,0
2025-09-22 16:17:28,1111508910.0,0.38,237.23,0.55,1.64,237.57,236.9,237.24,409.63,412.65,410.4,411.04,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114575995.0,1107505971.0,,1,3.1,72.6,0,2025-09-22 16:17:28,0,0,0,0
2025-09-22 16:18:13,1111508910.0,0.38,236.69,0.54,1.63,236.36,237.19,236.52,409.25,411.51,409.09,409.94,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114578616.0,1107505971.0,,1,3.1,73.9,0,2025-09-22 16:18:13,0,0,0,0
2025-09-22 16:18:58,1111508910.0,0.38,237.18,0.54,1.62,235.37,237.89,238.3,409.15,413.32,409.98,410.86,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114578616.0,1107505971.0,,1,3.2,75.0,0,2025-09-22 16:18:58,0,0,0,0
2025-09-22 16:19:43,1111511532.0,0.38,236.92,0.54,1.62,235.4,237.15,238.23,409.1,412.08,409.92,410.31,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114581238.0,1107505971.0,,1,3.6,76.1,0,2025-09-22 16:19:43,0,0,0,0
2025-09-22 16:20:28,1111511532.0,0.38,235.0,0.54,1.62,235.06,235.17,234.77,406.23,408.91,405.92,406.92,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114581238.0,1107505971.0,,1,3.6,77.2,0,2025-09-22 16:20:28,0,0,0,0
2025-09-22 16:21:13,1111514153.0,0.38,234.96,0.54,1.62,234.42,234.96,235.5,405.2,409.1,406.56,406.89,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114581238.0,1107505971.0,,1,3.7,78.2,0,2025-09-22 16:21:13,0,0,0,0
2025-09-22 16:21:58,1111514153.0,0.37,233.78,0.54,1.61,233.46,233.88,234.0,403.82,406.71,404.2,404.9,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114583859.0,1107505971.0,,1,3.7,78.9,0,2025-09-22 16:21:58,0,0,0,0
2025-09-22 16:22:43,1111516774.0,0.37,233.66,0.54,1.61,233.05,233.75,234.19,403.71,406.27,404.15,404.77,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1114583859.0,1107505971.0,,1,3.8,79.8,0,2025-09-22 16:22:43,0,0,0,0
