readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-22 16:23:28,1111516774.0,0.37,233.74,0.54,1.61,233.4,234.07,233.75,403.44,407.4,403.67,404.99,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114586481.0,1107505971.0,,1,3.8,80.4,0,2025-09-22 16:23:28,0,0,0,0
2025-09-22 16:24:13,1111519396.0,0.37,233.68,0.54,1.61,233.91,234.09,233.04,403.78,406.69,403.73,404.78,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1114586481.0,1107505971.0,,1,3.8,81.0,0,2025-09-22 16:24:13,0,0,0,0
2025-09-22 16:24:58,1111519396.0,0.37,233.74,0.54,1.61,233.97,234.14,233.13,403.69,406.98,403.86,404.67,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1114589102.0,1107508593.0,,1,3.9,81.5,0,2025-09-22 16:24:58,0,0,0,0
2025-09-22 16:25:43,1111522017.0,0.37,233.89,0.54,1.61,233.9,233.98,233.79,403.97,407.22,404.1,405.05,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114589102.0,1107508593.0,,1,3.9,81.9,1,2025-09-22 16:25:43,0,0,1,0
2025-09-22 16:26:28,1111522017.0,0.37,234.1,0.54,1.61,233.88,234.17,234.27,403.82,407.89,404.71,405.38,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114591724.0,1107508593.0,,1,4.4,82.9,0,2025-09-22 16:26:28,0,0,0,0
2025-09-22 16:27:13,1111524639.0,0.37,235.41,0.54,1.61,234.44,235.32,236.49,406.18,409.16,407.9,407.62,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114591724.0,1107508593.0,,1,4.4,84.4,1,2025-09-22 16:27:13,0,0,1,0
2025-09-22 16:27:58,1111524639.0,0.37,234.85,0.54,1.61,234.42,234.82,235.32,405.41,408.33,406.58,406.87,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1114594345.0,1107508593.0,,1,4.5,85.2,0,2025-09-22 16:27:58,0,0,0,0
2025-09-22 16:28:43,1111527260.0,0.37,235.07,0.54,1.61,234.44,234.98,235.8,405.65,409.11,406.69,407.09,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1114594345.0,1107508593.0,,1,4.6,86.8,0,2025-09-22 16:28:43,0,0,0,0
2025-09-22 16:29:28,1111527260.0,0.38,235.33,0.54,1.62,235.29,235.63,235.07,406.86,408.75,407.17,407.63,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114596966.0,1107508593.0,,1,4.6,87.3,0,2025-09-22 16:29:28,0,0,0,0
2025-09-22 16:30:13,1111527260.0,0.38,235.73,0.54,1.62,235.97,235.68,235.56,407.4,409.78,407.72,408.45,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1114596966.0,1107508593.0,,1,4.7,87.1,0,2025-09-22 16:30:13,0,0,0,0
2025-09-22 16:30:58,1111529882.0,0.38,236.02,0.54,1.62,236.02,235.96,236.08,408.07,409.92,408.39,408.41,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114599588.0,1107508593.0,,1,4.7,87.0,0,2025-09-22 16:30:58,0,0,0,0
2025-09-22 16:31:43,1111529882.0,0.38,236.01,0.54,1.62,236.27,236.13,235.64,407.93,410.38,408.01,408.7,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1114599588.0,1107508593.0,,1,4.7,86.9,0,2025-09-22 16:31:43,0,0,0,0
2025-09-22 16:32:28,1111532503.0,0.38,236.56,0.54,1.62,236.68,236.77,236.25,408.84,410.97,409.4,409.59,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1114602209.0,1107508593.0,,1,4.7,86.8,0,2025-09-22 16:32:28,0,0,0,0
2025-09-22 16:33:13,1111532503.0,0.38,235.94,0.54,1.62,235.52,236.0,236.32,407.47,409.78,408.75,408.49,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114602209.0,1107508593.0,,1,5.2,86.9,0,2025-09-22 16:33:13,0,0,0,0
2025-09-22 16:33:58,1111535124.0,0.38,236.14,0.54,1.62,235.75,236.08,236.59,407.61,410.26,409.12,408.92,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114604831.0,1107508593.0,,1,5.2,86.9,0,2025-09-22 16:33:58,0,0,0,0
2025-09-22 16:34:43,1111535124.0,0.38,236.05,0.54,1.62,235.24,236.07,236.86,406.96,410.63,408.98,408.97,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114604831.0,1107508593.0,,1,5.2,87.0,0,2025-09-22 16:34:43,0,0,0,0
2025-09-22 16:35:28,1111537746.0,0.38,235.75,0.54,1.62,235.1,235.58,236.58,406.59,409.85,408.55,408.43,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114604831.0,1107508593.0,,1,5.2,87.1,0,2025-09-22 16:35:28,0,0,0,0
2025-09-22 16:36:13,1111537746.0,0.38,235.97,0.54,1.62,235.62,235.76,236.54,407.2,410.14,408.79,408.68,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114607452.0,1107508593.0,,1,5.2,87.0,0,2025-09-22 16:36:13,0,0,0,0
2025-09-22 16:36:58,1111540367.0,0.38,235.69,0.54,1.62,235.55,235.56,235.98,406.52,409.92,408.25,408.3,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114607452.0,1107511214.0,,1,,,1,2025-09-22 16:36:58,0,0,1,0
2025-09-22 16:37:43,1111540367.0,0.38,236.62,0.54,1.62,235.76,236.49,237.61,408.36,411.3,409.84,409.92,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114610074.0,1107511214.0,,1,5.3,88.0,0,2025-09-22 16:37:43,0,0,0,0
2025-09-22 16:38:28,1111542989.0,0.38,236.58,0.54,1.62,235.57,236.31,237.87,407.92,410.95,410.43,409.89,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1114610074.0,1107511214.0,,1,5.5,89.1,0,2025-09-22 16:38:28,0,0,0,0
2025-09-22 16:39:13,1111542989.0,0.38,236.58,0.54,1.62,235.5,236.09,238.15,407.94,411.21,410.14,409.77,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1114612695.0,1107511214.0,,1,5.5,90.0,0,2025-09-22 16:39:13,0,0,0,0
2025-09-22 16:39:58,1111545610.0,0.38,236.09,0.54,1.62,235.71,235.58,236.98,408.03,409.61,409.1,409.08,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1114612695.0,1107511214.0,,1,6.0,90.3,0,2025-09-22 16:39:58,0,0,0,0
2025-09-22 16:40:43,1111545610.0,0.38,236.36,0.54,1.62,236.08,236.16,236.85,408.29,411.08,408.78,409.18,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1114615316.0,1107511214.0,,1,6.0,90.6,0,2025-09-22 16:40:43,0,0,0,0
2025-09-22 16:41:28,1111548232.0,0.38,236.29,0.54,1.62,236.0,236.07,236.82,409.12,409.6,409.1,409.36,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1114615316.0,1107511214.0,,1,,,1,2025-09-22 16:41:28,0,0,1,0
2025-09-22 16:42:13,1111548232.0,0.38,236.42,0.54,1.62,237.02,235.84,236.4,408.68,410.79,408.96,409.38,1.33,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1114617938.0,1107511214.0,,1,6.1,90.8,0,2025-09-22 16:42:13,0,0,0,0
2025-09-22 16:42:58,1111548232.0,0.38,236.72,0.54,1.62,236.5,236.25,237.42,409.06,411.19,409.78,409.97,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1114617938.0,1107511214.0,,1,6.2,91.3,0,2025-09-22 16:42:58,0,0,0,0
2025-09-22 16:43:43,1111550853.0,0.38,236.73,0.54,1.62,236.31,236.13,237.76,408.91,411.09,410.09,409.97,1.33,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1114620559.0,1107511214.0,,1,6.3,91.9,0,2025-09-22 16:43:43,0,0,0,0
2025-09-22 16:44:28,1111550853.0,0.38,236.6,0.54,1.62,237.48,234.94,237.4,408.66,409.95,410.82,409.94,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1114620559.0,1107511214.0,,1,6.3,91.9,0,2025-09-22 16:44:28,0,0,0,0
2025-09-22 16:45:13,1111553475.0,0.38,236.38,0.54,1.62,236.33,236.1,236.71,409.02,410.12,409.11,409.38,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1114623181.0,1107511214.0,,1,6.3,91.7,0,2025-09-22 16:45:13,0,0,0,0
2025-09-22 16:45:58,1111553475.0,0.38,236.78,0.54,1.62,236.76,236.1,237.5,408.77,410.8,410.79,410.33,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1114623181.0,1107511214.0,,1,6.7,91.9,0,2025-09-22 16:45:58,0,0,0,0
2025-09-22 16:46:43,1111556096.0,0.38,236.42,0.54,1.62,235.99,236.14,237.14,408.11,411.02,409.34,409.52,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114625802.0,1107511214.0,,1,6.8,92.1,0,2025-09-22 16:46:43,0,0,0,0
2025-09-22 16:47:28,1111556096.0,0.38,236.84,0.54,1.62,236.62,236.59,237.31,408.48,411.88,410.27,409.85,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114625802.0,1107513836.0,,1,6.8,92.1,0,2025-09-22 16:47:28,0,0,0,0
2025-09-22 16:48:13,1111566582.0,3.25,235.79,5.86,17.59,235.53,235.47,236.37,407.37,409.57,408.24,408.24,7.79,4.97,4.83,1.62,0.82,0.82,2.5,0.87,0.83,0.8,4.15,1.83,1.17,1.14,0.79,0.88,0.7,0.72,50.0,1114638909.0,1107521700.0,,1,6.8,92.2,0,2025-09-22 16:48:13,1,0,0,0
2025-09-22 16:48:58,1111577068.0,3.26,235.77,5.87,17.62,234.53,236.21,236.57,406.85,410.77,407.46,408.38,7.75,4.98,4.89,1.6,0.84,0.82,2.5,0.85,0.83,0.81,4.15,1.82,1.18,1.16,0.79,0.88,0.71,0.71,50.0,1114654638.0,1107529564.0,,1,,,0,2025-09-22 16:48:58,1,0,0,0
2025-09-22 16:49:43,1111590175.0,3.27,236.07,5.88,17.65,235.76,236.1,236.35,407.73,410.27,408.63,408.87,7.79,5.0,4.87,1.62,0.83,0.82,2.51,0.87,0.84,0.8,4.17,1.84,1.18,1.15,0.79,0.88,0.7,0.71,50.0,1114667745.0,1107537428.0,,1,6.7,91.0,0,2025-09-22 16:49:43,1,0,0,0
2025-09-22 16:51:13,1111608525.0,3.24,234.97,5.85,17.56,234.34,234.81,235.77,405.39,408.3,407.25,406.8,7.75,4.92,4.89,1.6,0.82,0.83,2.48,0.86,0.82,0.8,4.12,1.82,1.16,1.15,0.79,0.88,0.71,0.72,50.0,1114693960.0,1107553157.0,,1,6.2,87.9,0,2025-09-22 16:51:13,1,0,0,0
2025-09-22 16:51:58,1111619011.0,3.24,234.45,5.84,17.52,233.97,234.4,234.98,404.42,408.22,405.57,406.27,7.71,4.96,4.85,1.59,0.83,0.82,2.46,0.84,0.82,0.8,4.11,1.8,1.16,1.14,0.8,0.88,0.71,0.71,49.9,1114707067.0,1107561021.0,,1,6.0,84.8,0,2025-09-22 16:51:58,1,0,0,0
2025-09-22 16:52:43,1111632118.0,3.23,234.59,5.85,17.55,234.35,234.74,234.69,405.16,408.17,405.62,406.23,7.72,4.99,4.84,1.6,0.83,0.81,2.46,0.84,0.83,0.8,4.12,1.81,1.17,1.14,0.8,0.88,0.71,0.71,49.9,1114720174.0,1107568886.0,,1,5.9,81.9,0,2025-09-22 16:52:43,1,0,0,0
2025-09-22 16:53:28,1111642604.0,3.23,234.65,5.83,17.5,234.52,234.98,234.45,405.22,408.38,405.65,406.41,7.69,4.98,4.83,1.6,0.83,0.8,2.46,0.84,0.83,0.8,4.11,1.8,1.17,1.13,0.79,0.89,0.71,0.71,49.9,1114733281.0,1107576750.0,,1,5.4,80.7,0,2025-09-22 16:53:28,1,0,0,0
2025-09-22 16:54:13,1111653089.0,3.23,235.03,5.84,17.52,234.53,234.87,235.71,406.31,408.04,406.92,407.07,7.75,4.94,4.83,1.6,0.81,0.81,2.48,0.86,0.82,0.79,4.12,1.82,1.16,1.14,0.79,0.88,0.7,0.72,49.9,1114749010.0,1107584614.0,,1,5.4,81.7,0,2025-09-22 16:54:13,1,0,0,0
2025-09-22 16:54:58,1111663575.0,3.23,234.67,5.84,17.53,234.75,234.7,234.56,405.82,407.45,406.09,406.35,7.77,4.99,4.77,1.61,0.82,0.8,2.47,0.85,0.84,0.78,4.11,1.82,1.17,1.12,0.79,0.89,0.7,0.71,50.0,1114762117.0,1107595100.0,,1,5.5,83.5,0,2025-09-22 16:54:58,1,0,0,0
2025-09-22 16:55:43,1111674061.0,3.23,234.83,5.84,17.52,234.37,234.43,235.7,405.91,407.21,407.1,406.64,7.78,4.89,4.84,1.61,0.8,0.82,2.47,0.86,0.82,0.79,4.11,1.82,1.15,1.14,0.79,0.88,0.7,0.72,50.0,1114775224.0,1107602964.0,,1,5.4,81.7,1,2025-09-22 16:55:43,1,0,1,0
2025-09-22 16:56:28,1111684547.0,3.23,234.48,5.83,17.49,233.98,233.98,235.48,404.59,407.65,406.13,406.27,7.77,4.87,4.85,1.6,0.8,0.83,2.45,0.86,0.81,0.79,4.1,1.82,1.14,1.14,0.8,0.88,0.71,0.72,50.0,1114788332.0,1107610829.0,,1,5.3,80.3,0,2025-09-22 16:56:28,1,0,0,0
2025-09-22 16:57:13,1111695032.0,3.23,234.38,5.84,17.52,234.33,234.05,234.78,405.13,406.9,405.86,406.15,7.77,4.93,4.82,1.61,0.81,0.82,2.45,0.85,0.82,0.78,4.11,1.82,1.15,1.13,0.8,0.88,0.7,0.72,50.0,1114801439.0,1107618693.0,,1,5.2,78.7,0,2025-09-22 16:57:13,1,0,0,0
2025-09-22 16:57:58,1111705518.0,3.23,233.99,5.83,17.48,232.85,234.4,234.73,404.13,406.72,405.0,405.35,7.7,4.96,4.83,1.59,0.83,0.81,2.43,0.82,0.81,0.79,4.09,1.79,1.16,1.13,0.8,0.89,0.71,0.71,50.0,1114814546.0,1107626557.0,,1,5.2,75.8,0,2025-09-22 16:57:58,1,0,0,0
2025-09-22 16:58:43,1111716004.0,3.22,233.46,5.82,17.47,231.45,234.57,234.37,403.18,406.3,403.62,404.28,7.65,5.0,4.82,1.58,0.85,0.8,2.41,0.8,0.81,0.8,4.07,1.77,1.17,1.13,0.8,0.89,0.72,0.7,50.0,1114830275.0,1107634422.0,,1,4.7,72.9,0,2025-09-22 16:58:43,1,0,0,0
2025-09-22 17:00:13,1111736975.0,3.21,232.67,5.81,17.43,232.23,233.28,232.52,402.48,404.12,402.41,403.27,7.71,4.96,4.76,1.6,0.82,0.79,2.39,0.81,0.81,0.77,4.05,1.79,1.16,1.11,0.8,0.89,0.71,0.72,50.0,1114853868.0,1107650150.0,,1,4.5,68.0,0,2025-09-22 17:00:13,1,0,0,0
2025-09-22 17:00:58,1111747461.0,3.23,233.26,5.81,17.43,232.79,233.35,233.65,402.64,405.48,403.93,404.03,7.75,4.89,4.8,1.6,0.81,0.81,2.4,0.83,0.8,0.77,4.06,1.8,1.14,1.12,0.8,0.89,0.71,0.72,50.0,1114866975.0,1107658015.0,,1,4.4,66.2,0,2025-09-22 17:00:58,1,0,0,0
2025-09-22 17:01:43,1111757947.0,3.21,233.42,5.81,17.42,231.93,233.91,234.43,402.94,405.72,404.24,404.17,7.69,4.92,4.81,1.58,0.82,0.8,2.41,0.82,0.8,0.79,4.06,1.78,1.15,1.13,0.8,0.89,0.72,0.71,50.0,1114882703.0,1107665879.0,,1,3.9,64.4,0,2025-09-22 17:01:43,1,0,0,0
2025-09-22 17:02:28,1111768433.0,3.23,233.44,5.82,17.46,231.67,233.66,235.0,402.79,406.17,404.04,404.32,7.72,4.9,4.84,1.59,0.82,0.82,2.4,0.82,0.79,0.79,4.07,1.79,1.14,1.14,0.8,0.89,0.72,0.72,50.0,1114895811.0,1107673743.0,,1,3.8,64.5,0,2025-09-22 17:02:28,1,0,0,0
2025-09-22 17:03:13,1111778918.0,3.22,233.23,5.81,17.43,231.0,233.85,234.86,402.49,406.01,403.43,403.96,7.73,4.89,4.8,1.59,0.82,0.81,2.4,0.82,0.8,0.78,4.06,1.79,1.14,1.13,0.8,0.89,0.72,0.72,50.0,1114908918.0,1107681608.0,,1,3.8,64.5,0,2025-09-22 17:03:13,1,0,0,0
2025-09-22 17:03:58,1111789404.0,3.21,233.16,5.8,17.4,230.64,233.96,234.89,402.19,406.33,403.03,403.74,7.62,4.93,4.85,1.56,0.84,0.81,2.4,0.8,0.79,0.8,4.05,1.76,1.15,1.14,0.8,0.89,0.73,0.71,50.0,1114922025.0,1107689472.0,,1,3.7,66.7,0,2025-09-22 17:03:58,1,0,0,0
2025-09-22 17:04:43,1111799890.0,3.2,232.66,5.8,17.41,228.68,234.46,234.86,400.18,407.12,401.69,403.04,7.56,4.97,4.88,1.54,0.86,0.8,2.38,0.78,0.79,0.82,4.04,1.73,1.17,1.15,0.8,0.89,0.74,0.7,50.0,1114935132.0,1107697336.0,,1,3.7,65.8,0,2025-09-22 17:04:43,1,0,0,0
2025-09-22 17:05:28,1111810376.0,3.22,234.55,5.83,17.48,233.87,235.18,234.61,405.3,407.82,405.63,406.22,7.7,4.95,4.82,1.6,0.82,0.8,2.45,0.83,0.82,0.8,4.1,1.8,1.16,1.13,0.8,0.89,0.71,0.71,50.0,1114948239.0,1107705201.0,,1,3.6,64.0,0,2025-09-22 17:05:28,1,0,0,0
2025-09-22 17:06:13,1111820861.0,3.21,234.57,5.81,17.43,233.38,235.09,235.24,404.92,408.17,405.76,406.3,7.68,4.93,4.82,1.59,0.82,0.8,2.45,0.83,0.82,0.8,4.09,1.79,1.16,1.13,0.79,0.89,0.71,0.71,50.0,1114961347.0,1107713065.0,,1,3.6,62.1,0,2025-09-22 17:06:13,1,0,0,0
2025-09-22 17:06:58,1111831347.0,3.21,234.39,5.81,17.44,233.93,235.02,234.23,405.42,407.32,405.18,406.03,7.74,4.98,4.72,1.61,0.81,0.78,2.44,0.82,0.84,0.78,4.09,1.81,1.17,1.11,0.8,0.89,0.7,0.71,50.0,1114974454.0,1107720929.0,,1,3.1,60.8,0,2025-09-22 17:06:58,1,0,0,0
2025-09-22 17:07:43,1111841833.0,0.39,235.28,0.56,1.67,235.7,235.48,234.66,407.41,408.36,406.76,407.39,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114987561.0,1107728794.0,,1,3.0,59.6,0,2025-09-22 17:07:43,0,0,0,0
2025-09-22 17:08:28,1111841833.0,0.39,235.39,0.55,1.66,235.87,235.46,234.85,407.27,409.31,406.51,407.79,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114987561.0,1107728794.0,,1,3.0,59.6,0,2025-09-22 17:08:28,0,0,0,0
2025-09-22 17:09:13,1111841833.0,0.38,235.43,0.55,1.65,235.1,235.82,235.38,406.89,410.09,406.34,407.77,1.36,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114990182.0,1107728794.0,,1,3.0,64.7,0,2025-09-22 17:09:13,0,0,0,0
2025-09-22 17:09:58,1111844454.0,0.38,235.01,0.55,1.64,234.44,235.09,235.51,406.13,408.75,406.26,407.07,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114990182.0,1107728794.0,,1,3.0,70.1,1,2025-09-22 17:09:58,0,0,1,0
2025-09-22 17:10:43,1111844454.0,0.38,234.62,0.54,1.63,234.34,234.47,235.05,406.29,406.65,406.16,405.85,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114992804.0,1107728794.0,,1,3.2,76.0,0,2025-09-22 17:10:43,0,0,0,0
2025-09-22 17:11:28,1111847076.0,0.38,234.64,0.54,1.63,234.19,234.87,234.88,405.25,408.57,405.41,406.31,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114992804.0,1107728794.0,,1,3.7,79.5,0,2025-09-22 17:11:28,0,0,0,0
2025-09-22 17:12:13,1111847076.0,0.37,234.58,0.54,1.62,233.01,235.2,235.55,405.13,407.83,405.97,406.27,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114995425.0,1107728794.0,,1,3.7,81.4,0,2025-09-22 17:12:13,0,0,0,0
2025-09-22 17:12:58,1111849697.0,0.38,235.06,0.54,1.62,235.1,234.84,235.24,406.28,408.36,406.75,407.14,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114995425.0,1107728794.0,,1,3.8,82.6,0,2025-09-22 17:12:58,0,0,0,0
2025-09-22 17:13:43,1111849697.0,0.38,234.78,0.54,1.62,234.93,234.94,234.49,406.66,407.85,405.45,406.71,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1114998047.0,1107728794.0,,1,3.8,84.2,0,2025-09-22 17:13:43,0,0,0,0
2025-09-22 17:14:28,1111852319.0,0.38,235.3,0.54,1.62,235.94,234.95,235.01,407.72,408.14,406.77,407.46,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1114998047.0,1107728794.0,,1,4.0,86.3,0,2025-09-22 17:14:28,0,0,0,0
2025-09-22 17:15:13,1111852319.0,0.38,235.05,0.54,1.62,235.87,234.92,234.36,407.1,407.61,406.62,407.15,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1114998047.0,1107728794.0,,1,4.4,86.7,0,2025-09-22 17:15:13,0,0,0,0
2025-09-22 17:15:58,1111854940.0,0.38,235.06,0.54,1.62,236.1,235.0,234.1,407.19,407.91,406.3,407.13,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1115000668.0,1107728794.0,,1,4.4,86.6,0,2025-09-22 17:15:58,0,0,0,0
2025-09-22 17:16:43,1111854940.0,0.38,234.97,0.54,1.62,235.71,234.8,234.41,406.56,408.15,406.2,407.1,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1115000668.0,1107728794.0,,1,4.4,86.5,0,2025-09-22 17:16:43,0,0,0,0
2025-09-22 17:17:28,1111857562.0,0.38,235.06,0.54,1.62,235.89,235.04,234.26,406.72,408.61,406.05,407.08,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115003290.0,1107728794.0,,1,4.5,86.4,0,2025-09-22 17:17:28,0,0,0,0
2025-09-22 17:18:13,1111857562.0,0.38,235.16,0.54,1.62,235.4,234.66,235.43,407.14,407.64,407.14,407.26,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115003290.0,1107728794.0,,1,4.5,86.4,1,2025-09-22 17:18:13,0,0,1,0
2025-09-22 17:18:58,1111860183.0,0.37,234.51,0.54,1.61,234.67,233.84,235.02,405.42,407.24,405.86,406.15,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115005911.0,1107731415.0,,1,4.6,87.8,0,2025-09-22 17:18:58,0,0,0,0
2025-09-22 17:19:43,1111860183.0,0.38,234.75,0.54,1.62,235.75,234.12,234.4,406.86,406.72,406.23,406.67,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1115005911.0,1107731415.0,,1,5.1,89.4,0,2025-09-22 17:19:43,0,0,0,0
2025-09-22 17:20:28,1111862804.0,0.38,234.55,0.54,1.62,235.53,233.91,234.23,406.4,406.68,405.69,406.27,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115008532.0,1107731415.0,,1,5.2,90.1,0,2025-09-22 17:20:28,0,0,0,0
2025-09-22 17:21:13,1111862804.0,0.38,234.8,0.54,1.62,235.19,233.77,235.45,405.78,407.73,406.53,406.61,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1115008532.0,1107731415.0,,1,5.2,90.0,0,2025-09-22 17:21:13,0,0,0,0
2025-09-22 17:21:58,1111862804.0,0.37,234.44,0.54,1.61,233.48,234.4,235.45,404.99,407.99,405.2,406.08,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1115011154.0,1107731415.0,,1,5.3,90.1,0,2025-09-22 17:21:58,0,0,0,0
2025-09-22 17:22:43,1111865426.0,0.38,234.68,0.54,1.62,235.65,234.37,234.02,406.58,406.66,406.17,406.22,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1115011154.0,1107731415.0,,1,5.3,90.4,0,2025-09-22 17:22:43,0,0,0,0
2025-09-22 17:23:28,1111865426.0,0.37,234.45,0.54,1.61,235.51,233.82,234.03,405.57,407.17,405.47,406.2,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1115013775.0,1107731415.0,,1,5.3,90.2,0,2025-09-22 17:23:28,0,0,0,0
2025-09-22 17:24:13,1111868047.0,0.37,234.43,0.54,1.61,235.23,233.66,234.42,405.34,407.32,405.47,405.83,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1115013775.0,1107731415.0,,1,5.3,89.9,0,2025-09-22 17:24:13,0,0,0,0
2025-09-22 17:24:58,1111868047.0,0.37,233.75,0.54,1.61,233.36,233.62,234.29,403.98,406.48,404.16,404.83,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1115016397.0,1107731415.0,,1,5.4,89.6,0,2025-09-22 17:24:58,0,0,0,0
2025-09-22 17:25:43,1111870669.0,0.37,233.89,0.54,1.61,234.77,233.51,233.39,404.55,406.26,404.48,404.97,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1115016397.0,1107731415.0,,1,5.3,89.4,1,2025-09-22 17:25:43,0,0,1,0
2025-09-22 17:27:13,1111883776.0,3.21,233.25,5.82,17.46,233.73,233.25,232.77,403.78,404.98,403.22,403.93,7.78,4.97,4.7,1.61,0.81,0.79,2.42,0.83,0.83,0.76,4.07,1.82,1.16,1.09,0.8,0.89,0.7,0.72,49.9,1115032125.0,1107741901.0,,1,5.4,90.0,0,2025-09-22 17:27:13,1,0,0,0
2025-09-22 17:27:58,1111894262.0,3.21,232.6,5.81,17.44,233.16,232.51,232.15,402.18,404.94,401.49,402.86,7.77,4.98,4.7,1.61,0.81,0.79,2.4,0.82,0.83,0.75,4.06,1.81,1.16,1.09,0.8,0.89,0.7,0.72,49.9,1115047854.0,1107749765.0,,1,,,1,2025-09-22 17:27:58,1,0,1,0
2025-09-22 17:29:28,1111915233.0,3.21,232.34,5.81,17.43,232.82,231.93,232.27,402.63,403.05,401.56,402.47,7.77,4.94,4.71,1.61,0.8,0.8,2.39,0.83,0.81,0.75,4.05,1.81,1.15,1.09,0.8,0.89,0.7,0.73,49.9,1115074068.0,1107765494.0,,1,5.3,87.4,0,2025-09-22 17:29:28,1,0,0,0
2025-09-22 17:30:13,1111925719.0,3.21,232.37,5.8,17.41,232.98,232.25,231.89,402.23,403.66,401.52,402.44,7.75,4.99,4.68,1.61,0.81,0.78,2.38,0.81,0.82,0.75,4.05,1.8,1.16,1.08,0.8,0.89,0.7,0.72,50.0,1115087176.0,1107773358.0,,1,5.3,85.9,0,2025-09-22 17:30:13,1,0,0,0
2025-09-22 17:30:58,1111936205.0,3.22,232.84,5.81,17.42,232.72,232.42,233.4,402.74,404.49,402.66,403.31,7.75,4.92,4.75,1.6,0.81,0.8,2.39,0.82,0.81,0.76,4.06,1.8,1.14,1.11,0.8,0.89,0.71,0.73,50.0,1115100283.0,1107781222.0,,1,5.2,83.7,0,2025-09-22 17:30:58,1,0,0,0
2025-09-22 17:31:43,1111946691.0,3.21,233.42,5.79,17.38,232.81,232.97,234.5,403.29,405.95,403.66,404.38,7.7,4.86,4.82,1.58,0.81,0.82,2.41,0.83,0.79,0.78,4.05,1.79,1.13,1.13,0.8,0.88,0.71,0.72,50.0,1115113390.0,1107789087.0,,1,4.7,82.0,0,2025-09-22 17:31:43,1,0,0,0
2025-09-22 17:33:13,1111967662.0,3.2,233.03,5.79,17.38,232.13,232.84,234.12,402.5,405.25,403.09,403.66,7.72,4.88,4.78,1.59,0.81,0.81,2.4,0.83,0.8,0.77,4.05,1.79,1.14,1.12,0.8,0.89,0.71,0.73,50.0,1115139604.0,1107804815.0,,1,4.6,78.8,0,2025-09-22 17:33:13,1,0,0,0
2025-09-22 17:33:58,1111978148.0,3.21,233.03,5.78,17.34,233.97,228.72,236.42,401.86,404.72,404.24,403.45,7.73,4.77,4.83,1.58,0.78,0.85,2.4,0.87,0.77,0.76,4.04,1.81,1.09,1.14,0.8,0.88,0.71,0.74,50.0,1115152712.0,1107812680.0,,1,4.5,77.8,0,2025-09-22 17:33:58,1,0,0,0
2025-09-22 17:34:43,1111988634.0,3.2,232.21,5.77,17.32,232.48,227.55,236.6,400.06,403.29,403.17,402.27,7.73,4.7,4.89,1.57,0.77,0.87,2.38,0.88,0.74,0.77,4.02,1.8,1.07,1.16,0.8,0.87,0.72,0.75,50.0,1115165819.0,1107820544.0,,1,4.5,75.2,0,2025-09-22 17:34:43,1,0,0,0
2025-09-22 17:35:28,1111999119.0,3.2,232.04,5.76,17.29,233.57,227.67,234.89,401.14,401.87,402.64,401.94,7.75,4.73,4.81,1.59,0.77,0.85,2.37,0.87,0.76,0.75,4.02,1.81,1.08,1.13,0.8,0.88,0.71,0.75,49.9,1115178926.0,1107828408.0,,1,4.5,75.7,0,2025-09-22 17:35:28,1,0,0,0
2025-09-22 17:36:13,1112009605.0,3.2,232.14,5.76,17.29,233.59,228.5,234.33,401.11,402.53,402.53,402.01,7.72,4.74,4.83,1.58,0.77,0.84,2.38,0.86,0.76,0.75,4.02,1.8,1.08,1.13,0.8,0.88,0.71,0.75,49.9,1115192033.0,1107836273.0,,1,4.4,73.1,0,2025-09-22 17:36:13,1,0,0,0
2025-09-22 17:37:43,1112030577.0,3.19,231.89,5.75,17.26,233.38,227.92,234.38,400.94,400.73,403.25,401.47,7.7,4.76,4.81,1.58,0.77,0.84,2.37,0.85,0.76,0.75,4.01,1.8,1.08,1.13,0.8,0.88,0.71,0.74,49.9,1115218248.0,1107849380.0,,1,3.9,67.0,0,2025-09-22 17:37:43,1,0,0,0
2025-09-22 17:38:28,1112041062.0,3.19,231.8,5.77,17.3,233.45,227.92,234.04,400.2,401.55,402.69,401.41,7.72,4.78,4.8,1.58,0.77,0.83,2.37,0.86,0.77,0.75,4.01,1.8,1.09,1.12,0.8,0.88,0.71,0.74,49.9,1115231355.0,1107857244.0,,1,3.8,68.8,0,2025-09-22 17:38:28,1,0,0,0
2025-09-22 17:39:13,1112051548.0,3.18,231.6,5.75,17.26,232.97,228.43,233.42,400.37,400.39,402.69,400.96,7.63,4.8,4.83,1.57,0.79,0.83,2.36,0.83,0.76,0.76,4.0,1.78,1.1,1.13,0.8,0.88,0.72,0.73,49.9,1115244462.0,1107865108.0,,1,3.8,70.1,0,2025-09-22 17:39:13,1,0,0,0
2025-09-22 17:39:58,1112062034.0,3.19,232.7,5.75,17.26,233.51,228.52,236.07,400.97,403.58,404.55,403.11,7.68,4.67,4.92,1.56,0.76,0.86,2.4,0.88,0.74,0.78,4.02,1.79,1.07,1.16,0.8,0.87,0.72,0.74,49.9,1115257569.0,1107872973.0,,1,3.8,68.8,0,2025-09-22 17:39:58,1,0,0,0
2025-09-22 17:40:43,1112072520.0,3.19,232.89,5.77,17.3,234.14,228.66,235.89,401.38,404.17,404.55,403.38,7.71,4.71,4.88,1.57,0.76,0.85,2.41,0.88,0.76,0.77,4.03,1.8,1.08,1.15,0.8,0.87,0.71,0.74,49.9,1115270676.0,1107880837.0,,1,3.7,68.9,1,2025-09-22 17:40:43,1,0,1,0
2025-09-22 17:42:13,1112093491.0,3.19,232.15,5.76,17.28,233.64,228.08,234.75,400.5,402.73,403.02,402.08,7.72,4.75,4.81,1.58,0.77,0.84,2.38,0.86,0.76,0.76,4.02,1.8,1.08,1.13,0.8,0.88,0.71,0.74,49.9,1115296891.0,1107896566.0,,1,3.6,69.6,0,2025-09-22 17:42:13,1,0,0,0
2025-09-22 17:42:58,1112103977.0,3.19,231.9,5.76,17.27,233.57,227.79,234.34,400.02,402.18,402.73,401.66,7.74,4.69,4.84,1.58,0.76,0.85,2.38,0.87,0.75,0.75,4.01,1.81,1.07,1.13,0.8,0.88,0.71,0.75,49.9,1115309998.0,1107904430.0,,1,3.6,69.4,0,2025-09-22 17:42:58,1,0,0,0
2025-09-22 17:43:43,1112114463.0,3.18,231.34,5.75,17.24,232.97,227.52,233.53,399.46,400.84,401.72,400.69,7.72,4.71,4.81,1.58,0.76,0.84,2.35,0.86,0.75,0.74,3.99,1.8,1.07,1.12,0.8,0.88,0.71,0.75,49.9,1115325727.0,1107912294.0,,1,3.1,70.1,0,2025-09-22 17:43:43,1,0,0,0
2025-09-22 17:44:28,1112124948.0,3.18,231.17,5.74,17.22,232.62,227.34,233.55,398.95,401.21,400.96,400.37,7.71,4.71,4.8,1.58,0.76,0.84,2.35,0.85,0.75,0.74,3.99,1.79,1.07,1.12,0.8,0.88,0.71,0.75,49.9,1115338834.0,1107920159.0,,1,3.1,69.5,0,2025-09-22 17:44:28,1,0,0,0
2025-09-22 17:45:13,1112135434.0,3.18,230.9,5.75,17.24,232.78,227.31,232.61,398.29,401.01,400.41,399.9,7.69,4.76,4.78,1.58,0.77,0.83,2.34,0.84,0.76,0.74,3.99,1.79,1.08,1.11,0.81,0.88,0.71,0.74,49.9,1115351941.0,1107928023.0,,1,3.2,71.6,1,2025-09-22 17:45:13,1,0,1,0
2025-09-22 17:46:43,1112156406.0,3.19,231.84,5.76,17.27,233.03,228.07,234.42,399.79,402.26,402.57,401.43,7.71,4.7,4.86,1.58,0.77,0.85,2.36,0.86,0.75,0.76,4.01,1.8,1.07,1.14,0.8,0.88,0.72,0.75,49.9,1115375534.0,1107943752.0,,1,3.6,74.0,0,2025-09-22 17:46:43,1,0,0,0
2025-09-22 17:47:28,1112166892.0,3.21,232.07,5.78,17.35,236.06,229.49,230.66,400.85,402.1,402.8,401.91,7.85,4.78,4.72,1.64,0.75,0.82,2.38,0.86,0.8,0.72,4.04,1.85,1.1,1.09,0.8,0.88,0.69,0.75,50.0,1115388641.0,1107951616.0,,1,3.6,72.6,0,2025-09-22 17:47:28,1,0,0,0
2025-09-22 17:48:13,1112177377.0,3.19,232.07,5.77,17.3,235.84,229.55,230.84,401.48,401.89,402.44,401.93,7.8,4.77,4.72,1.63,0.75,0.81,2.38,0.86,0.79,0.73,4.03,1.84,1.09,1.09,0.8,0.88,0.69,0.75,50.0,1115401748.0,1107959480.0,,1,3.1,68.8,0,2025-09-22 17:48:13,1,0,0,0
2025-09-22 17:48:58,1112187863.0,3.19,231.72,5.76,17.28,235.66,228.95,230.56,400.43,401.85,401.67,401.34,7.82,4.76,4.7,1.63,0.75,0.81,2.36,0.85,0.79,0.72,4.02,1.84,1.09,1.08,0.8,0.89,0.69,0.75,50.0,1115417477.0,1107967345.0,,1,3.1,66.5,0,2025-09-22 17:48:58,1,0,0,0
2025-09-22 17:49:43,1112198349.0,3.19,231.61,5.77,17.31,236.05,229.7,229.09,401.64,400.55,401.21,401.34,7.8,4.87,4.64,1.64,0.77,0.78,2.36,0.83,0.81,0.72,4.02,1.84,1.12,1.06,0.8,0.89,0.68,0.74,50.0,1115430584.0,1107975209.0,,1,3.0,66.3,0,2025-09-22 17:49:43,1,0,0,0
2025-09-22 17:50:28,1112208835.0,3.2,231.81,5.77,17.3,235.88,229.62,229.94,401.07,401.7,401.65,401.5,7.79,4.82,4.68,1.63,0.76,0.8,2.36,0.84,0.8,0.72,4.02,1.84,1.11,1.08,0.8,0.89,0.69,0.74,49.9,1115443692.0,1107983073.0,,1,3.0,67.7,0,2025-09-22 17:50:28,1,0,0,0
2025-09-22 17:51:13,1112219320.0,3.19,231.67,5.76,17.28,236.21,229.64,229.16,400.93,401.59,401.12,401.13,7.82,4.81,4.65,1.64,0.75,0.79,2.36,0.84,0.81,0.71,4.02,1.85,1.11,1.07,0.8,0.89,0.68,0.74,50.0,1115456799.0,1107990938.0,,1,3.0,66.5,0,2025-09-22 17:51:13,1,0,0,0
2025-09-22 17:51:58,1112221942.0,0.39,232.8,0.56,1.68,237.66,229.96,230.79,402.94,403.18,403.42,403.19,1.4,0.28,0.0,0.33,0.06,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1115462042.0,1107993559.0,,1,2.9,64.3,0,2025-09-22 17:51:58,0,0,0,0
2025-09-22 17:52:43,1112224563.0,0.39,232.69,0.56,1.67,237.7,229.74,230.64,403.11,402.77,403.08,402.8,1.39,0.28,0.0,0.33,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1115462042.0,1107993559.0,,1,2.9,68.7,0,2025-09-22 17:52:43,0,0,0,0
2025-09-22 17:53:28,1112224563.0,0.39,233.23,0.56,1.67,236.37,234.49,228.83,404.75,404.96,402.06,403.81,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115464663.0,1107993559.0,,1,3.0,70.9,0,2025-09-22 17:53:28,0,0,0,0
2025-09-22 17:54:13,1112227185.0,0.39,233.05,0.55,1.66,236.91,234.68,227.56,404.45,404.36,401.99,403.35,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115464663.0,1107993559.0,,1,3.0,74.7,1,2025-09-22 17:54:13,0,0,1,0
2025-09-22 17:54:58,1112227185.0,0.38,231.65,0.55,1.64,235.73,232.69,226.53,401.85,402.16,399.5,401.2,1.36,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1115467284.0,1107993559.0,,1,3.1,78.6,0,2025-09-22 17:54:58,0,0,0,0
2025-09-22 17:55:43,1112229806.0,0.38,231.31,0.54,1.63,234.85,232.07,227.01,401.25,401.31,399.23,400.57,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1115467284.0,1107993559.0,,1,3.2,79.1,0,2025-09-22 17:55:43,0,0,0,0
2025-09-22 17:56:28,1112229806.0,0.38,231.55,0.54,1.63,235.32,232.23,227.11,401.55,401.79,399.69,400.98,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1115467284.0,1107993559.0,,1,3.6,80.9,0,2025-09-22 17:56:28,0,0,0,0
2025-09-22 17:57:13,1112232428.0,0.38,231.44,0.54,1.62,234.77,232.21,227.35,400.91,402.01,399.54,401.04,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1115469906.0,1107993559.0,,1,3.6,82.3,0,2025-09-22 17:57:13,0,0,0,0
2025-09-22 17:57:58,1112232428.0,0.38,231.86,0.54,1.63,235.14,232.71,227.74,401.45,402.9,400.28,401.52,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115469906.0,1107993559.0,,1,3.7,83.4,0,2025-09-22 17:57:58,0,0,0,0
2025-09-22 17:58:43,1112235049.0,0.38,232.01,0.54,1.63,235.59,232.92,227.53,401.96,403.18,400.26,401.9,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115472527.0,1107996180.0,,1,3.7,84.1,0,2025-09-22 17:58:43,0,0,0,0
2025-09-22 17:59:28,1112235049.0,0.38,232.22,0.54,1.63,235.65,233.34,227.67,402.67,403.06,400.78,402.09,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115472527.0,1107996180.0,,1,3.8,83.7,0,2025-09-22 17:59:28,0,0,0,0
2025-09-22 18:00:13,1112237670.0,0.38,232.35,0.54,1.62,235.51,233.86,227.69,402.21,404.0,400.94,402.2,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115475149.0,1107996180.0,,1,3.8,83.3,1,2025-09-22 18:00:13,0,0,1,0
2025-09-22 18:00:58,1112237670.0,0.38,232.63,0.54,1.63,235.48,233.63,228.79,402.41,404.15,402.09,402.94,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115475149.0,1107996180.0,,1,3.8,83.5,0,2025-09-22 18:00:58,0,0,0,0
2025-09-22 18:01:43,1112240292.0,0.38,232.89,0.54,1.62,236.12,233.9,228.67,403.22,404.25,402.54,403.25,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115477770.0,1107996180.0,,1,4.0,85.9,0,2025-09-22 18:01:43,0,0,0,0
2025-09-22 18:02:28,1112240292.0,0.38,232.53,0.54,1.62,236.04,233.29,228.27,402.45,404.06,401.58,402.6,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115477770.0,1107996180.0,,1,4.4,87.6,0,2025-09-22 18:02:28,0,0,0,0
2025-09-22 18:03:13,1112240292.0,0.38,232.41,0.54,1.62,235.56,233.35,228.33,402.42,403.81,401.27,402.54,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115480392.0,1107996180.0,,1,4.5,87.6,0,2025-09-22 18:03:13,0,0,0,0
2025-09-22 18:03:58,1112242913.0,0.38,232.34,0.54,1.62,235.51,233.07,228.46,402.17,403.56,401.43,402.35,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115480392.0,1107996180.0,,1,4.4,87.1,0,2025-09-22 18:03:58,0,0,0,0
2025-09-22 18:04:43,1112242913.0,0.38,232.21,0.54,1.62,235.51,232.75,228.38,402.4,402.65,401.44,402.17,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115483013.0,1107996180.0,,1,4.5,86.7,0,2025-09-22 18:04:43,0,0,0,0
2025-09-22 18:05:28,1112245535.0,0.38,232.33,0.54,1.62,236.17,233.21,227.62,402.7,403.48,400.87,402.35,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115483013.0,1107996180.0,,1,,,1,2025-09-22 18:05:28,0,0,1,0
2025-09-22 18:06:13,1112245535.0,0.38,232.04,0.54,1.62,235.84,232.92,227.36,402.5,402.86,400.19,401.95,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115485635.0,1107996180.0,,1,4.5,86.5,0,2025-09-22 18:06:13,0,0,0,0
2025-09-22 18:06:58,1112248156.0,0.38,232.22,0.54,1.62,235.89,232.83,227.95,402.23,403.88,400.36,402.18,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1115485635.0,1107996180.0,,1,4.6,87.7,0,2025-09-22 18:06:58,0,0,0,0
2025-09-22 18:07:43,1112248156.0,0.37,231.33,0.54,1.61,232.76,230.62,230.61,400.49,401.07,400.43,400.89,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1115488256.0,1107996180.0,,1,4.6,88.2,1,2025-09-22 18:07:43,0,0,1,0
2025-09-22 18:08:28,1112250778.0,0.37,231.28,0.54,1.61,233.05,230.74,230.06,400.26,401.6,399.86,400.53,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1115488256.0,1107996180.0,,1,4.7,89.1,0,2025-09-22 18:08:28,0,0,0,0
2025-09-22 18:09:13,1112250778.0,0.37,230.38,0.53,1.6,232.0,229.95,229.2,398.53,400.89,397.6,398.96,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1115490877.0,1107996180.0,,1,5.2,89.9,0,2025-09-22 18:09:13,0,0,0,0
2025-09-22 18:09:58,1112253399.0,0.37,230.58,0.53,1.6,232.25,230.34,229.17,398.99,400.84,398.25,399.28,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1115490877.0,1107998802.0,,1,5.3,90.6,0,2025-09-22 18:09:58,0,0,0,0
2025-09-22 18:10:43,1112253399.0,0.36,230.24,0.53,1.59,230.68,229.67,230.37,397.09,401.22,397.99,398.78,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1115493499.0,1107998802.0,,1,5.3,91.0,0,2025-09-22 18:10:43,0,0,0,0
2025-09-22 18:11:28,1112256020.0,0.37,230.18,0.53,1.6,231.07,229.66,229.82,397.97,399.86,398.2,398.84,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1115493499.0,1107998802.0,,1,5.4,91.0,0,2025-09-22 18:11:28,0,0,0,0
2025-09-22 18:12:13,1112256020.0,0.36,229.81,0.53,1.59,230.42,229.67,229.36,397.56,399.86,396.69,398.41,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1115493499.0,1107998802.0,,1,5.4,90.9,0,2025-09-22 18:12:13,0,0,0,0
2025-09-22 18:12:58,1112256020.0,0.36,230.31,0.53,1.59,229.97,230.14,230.82,397.89,400.47,398.34,398.72,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1115496120.0,1107998802.0,,1,5.4,90.5,0,2025-09-22 18:12:58,0,0,0,0
2025-09-22 18:13:43,1112263885.0,3.14,230.64,5.7,17.1,230.52,230.57,230.85,398.77,400.7,398.99,399.47,7.58,4.84,4.68,1.56,0.8,0.78,2.31,0.79,0.78,0.75,3.94,1.75,1.12,1.08,0.8,0.89,0.72,0.72,50.0,1115503985.0,1108001423.0,,1,5.5,90.8,0,2025-09-22 18:13:43,1,0,0,0
2025-09-22 18:14:28,1112274371.0,3.17,230.34,5.74,17.23,230.11,229.64,231.27,397.09,400.82,398.94,398.89,7.65,4.83,4.75,1.57,0.8,0.81,2.31,0.8,0.76,0.74,3.97,1.76,1.11,1.1,0.81,0.89,0.72,0.73,50.0,1115517092.0,1108009288.0,,1,5.9,91.4,0,2025-09-22 18:14:28,1,0,0,0
2025-09-22 18:15:13,1112284856.0,3.17,230.16,5.75,17.25,231.04,230.11,229.33,397.34,400.28,398.27,398.7,7.66,4.87,4.72,1.58,0.8,0.79,2.31,0.79,0.78,0.74,3.97,1.77,1.12,1.08,0.81,0.89,0.72,0.73,50.0,1115530199.0,1108017152.0,,1,5.5,90.9,0,2025-09-22 18:15:13,1,0,0,0
2025-09-22 18:15:58,1112295342.0,3.18,229.99,5.75,17.26,231.12,229.58,229.29,397.3,399.44,398.3,398.41,7.7,4.86,4.69,1.59,0.79,0.79,2.31,0.8,0.78,0.73,3.97,1.78,1.12,1.08,0.81,0.89,0.71,0.74,50.0,1115543306.0,1108025016.0,,1,5.4,88.3,0,2025-09-22 18:15:58,1,0,0,0
2025-09-22 18:16:43,1112305828.0,3.17,230.63,5.75,17.24,231.71,230.29,229.91,398.48,400.91,398.97,399.59,7.71,4.83,4.71,1.59,0.79,0.8,2.32,0.81,0.78,0.73,3.98,1.79,1.11,1.08,0.81,0.89,0.71,0.74,50.0,1115556413.0,1108032881.0,,1,5.3,85.2,0,2025-09-22 18:16:43,1,0,0,0
2025-09-22 18:18:13,1112326799.0,3.18,230.5,5.74,17.22,231.41,229.95,230.15,398.48,400.09,399.12,399.31,7.67,4.85,4.7,1.59,0.8,0.79,2.31,0.79,0.78,0.73,3.97,1.77,1.11,1.08,0.81,0.89,0.72,0.73,50.1,1115582628.0,1108048609.0,,1,4.7,78.9,0,2025-09-22 18:18:13,1,0,0,0
2025-09-22 18:18:58,1112337285.0,3.17,230.44,5.73,17.19,231.34,229.71,230.29,398.1,400.31,398.98,399.1,7.66,4.83,4.7,1.58,0.79,0.79,2.31,0.8,0.78,0.73,3.96,1.77,1.11,1.08,0.81,0.89,0.71,0.73,50.1,1115595735.0,1108056474.0,,1,4.6,76.7,0,2025-09-22 18:18:58,1,0,0,0
2025-09-22 18:19:43,1112347771.0,3.18,231.05,5.74,17.23,231.7,230.35,231.1,398.85,401.38,400.31,400.22,7.68,4.83,4.72,1.59,0.79,0.8,2.32,0.81,0.78,0.74,3.98,1.78,1.11,1.09,0.81,0.89,0.71,0.73,50.0,1115608842.0,1108064338.0,,1,4.6,79.0,0,2025-09-22 18:19:43,1,0,0,0
2025-09-22 18:20:28,1112358257.0,3.17,231.08,5.74,17.22,231.59,230.24,231.42,398.95,400.93,400.84,400.14,7.68,4.8,4.74,1.58,0.79,0.81,2.33,0.81,0.77,0.74,3.98,1.78,1.11,1.1,0.81,0.89,0.71,0.73,50.0,1115621949.0,1108072202.0,,1,4.6,79.3,0,2025-09-22 18:20:28,1,0,0,0
2025-09-22 18:21:13,1112368742.0,3.18,232.03,5.76,17.29,232.47,232.22,231.4,401.21,402.64,401.79,401.87,7.75,4.85,4.69,1.6,0.79,0.79,2.36,0.82,0.8,0.74,4.01,1.8,1.13,1.09,0.8,0.89,0.7,0.73,50.0,1115635057.0,1108077445.0,,1,4.5,77.5,0,2025-09-22 18:21:13,1,0,0,0
2025-09-22 18:21:58,1112379228.0,3.17,231.62,5.75,17.26,232.38,231.8,230.69,400.8,402.02,400.69,401.23,7.72,4.89,4.65,1.6,0.79,0.78,2.35,0.81,0.81,0.74,4.0,1.79,1.13,1.07,0.8,0.89,0.7,0.72,50.0,1115648164.0,1108085309.0,,1,4.5,75.3,0,2025-09-22 18:21:58,1,0,0,0
2025-09-22 18:22:43,1112389714.0,3.17,231.68,5.74,17.23,232.19,231.88,230.98,400.53,402.18,401.12,401.3,7.72,4.85,4.67,1.6,0.79,0.78,2.35,0.81,0.8,0.74,3.99,1.79,1.12,1.08,0.8,0.89,0.7,0.73,50.0,1115661271.0,1108093174.0,,1,4.4,71.2,0,2025-09-22 18:22:43,1,0,0,0
2025-09-22 18:24:13,1112408064.0,3.18,231.6,5.77,17.3,232.01,231.57,231.22,400.52,402.06,400.83,401.3,7.74,4.87,4.69,1.6,0.79,0.79,2.35,0.81,0.8,0.74,4.01,1.8,1.13,1.09,0.8,0.89,0.7,0.73,50.0,1115686175.0,1108108902.0,,1,3.8,65.2,0,2025-09-22 18:24:13,1,0,0,0
2025-09-22 18:24:58,1112418550.0,3.17,231.72,5.75,17.26,232.33,231.9,230.94,400.99,402.24,400.81,401.18,7.71,4.9,4.65,1.6,0.8,0.77,2.35,0.8,0.81,0.74,4.0,1.79,1.14,1.07,0.8,0.89,0.7,0.72,50.0,1115692728.0,1108116767.0,,1,3.7,62.9,0,2025-09-22 18:24:58,1,0,0,0
2025-09-22 18:25:43,1112429036.0,3.16,231.2,5.74,17.23,231.99,231.72,229.9,400.37,401.44,399.53,400.36,7.68,4.91,4.63,1.6,0.8,0.77,2.34,0.79,0.81,0.74,3.99,1.78,1.14,1.07,0.8,0.9,0.7,0.72,50.0,1115699282.0,1108124631.0,,1,3.2,60.8,0,2025-09-22 18:25:43,1,0,0,0
2025-09-22 18:26:28,1112439521.0,0.38,232.25,0.55,1.65,233.85,232.22,230.69,401.88,403.38,401.5,402.1,1.37,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115704525.0,1108129874.0,,1,3.1,59.3,1,2025-09-22 18:26:28,0,0,1,0
2025-09-22 18:27:13,1112439521.0,0.38,231.79,0.55,1.64,233.42,231.85,230.12,401.07,402.42,400.9,401.29,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115704525.0,1108129874.0,,1,3.0,60.2,0,2025-09-22 18:27:13,0,0,0,0
2025-09-22 18:27:58,1112442143.0,0.38,232.04,0.54,1.63,233.24,232.06,230.82,401.27,403.08,401.32,401.87,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115705836.0,1108129874.0,,1,3.0,65.7,0,2025-09-22 18:27:58,0,0,0,0
2025-09-22 18:28:43,1112442143.0,0.37,231.59,0.54,1.63,233.34,231.52,229.93,400.75,401.55,401.07,400.72,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1115705836.0,1108132495.0,,1,3.1,70.5,0,2025-09-22 18:28:43,0,0,0,0
2025-09-22 18:29:28,1112442143.0,0.37,231.25,0.54,1.62,233.2,231.53,229.02,400.75,401.36,399.44,400.38,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115707146.0,1108132495.0,,1,3.1,72.2,0,2025-09-22 18:29:28,0,0,0,0
2025-09-22 18:30:13,1112444764.0,0.37,230.82,0.54,1.62,232.65,230.94,228.87,399.5,401.05,398.75,399.71,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1115707146.0,1108132495.0,,1,3.1,73.5,0,2025-09-22 18:30:13,0,0,0,0
2025-09-22 18:30:58,1112444764.0,0.37,230.84,0.54,1.61,232.23,230.87,229.43,398.93,401.45,399.04,399.89,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1115708457.0,1108132495.0,,1,3.2,75.0,0,2025-09-22 18:30:58,0,0,0,0
2025-09-22 18:31:43,1112447386.0,0.37,231.09,0.54,1.61,232.85,231.03,229.41,399.87,401.4,399.47,399.94,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1115708457.0,1108132495.0,,1,3.6,78.9,0,2025-09-22 18:31:43,0,0,0,0
2025-09-22 18:32:28,1112447386.0,0.37,231.71,0.54,1.61,233.09,231.39,230.65,400.83,401.86,401.27,401.22,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1115709768.0,1108132495.0,,1,,,1,2025-09-22 18:32:28,0,0,1,0
2025-09-22 18:33:13,1112450007.0,0.37,231.49,0.54,1.61,233.11,231.71,229.67,400.74,402.0,400.1,400.8,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115709768.0,1108132495.0,,1,3.8,83.9,0,2025-09-22 18:33:13,0,0,0,0
2025-09-22 18:33:58,1112450007.0,0.37,231.57,0.54,1.61,232.97,231.95,229.8,400.83,402.37,400.03,401.13,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115711078.0,1108132495.0,,1,4.4,86.9,0,2025-09-22 18:33:58,0,0,0,0
2025-09-22 18:34:43,1112452628.0,0.37,231.67,0.54,1.61,232.91,231.94,230.17,400.91,402.35,400.5,401.39,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115711078.0,1108132495.0,,1,4.5,88.6,0,2025-09-22 18:34:43,0,0,0,0
2025-09-22 18:35:28,1112452628.0,0.37,231.35,0.54,1.61,232.39,231.33,230.33,400.2,401.59,400.3,400.88,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1115711078.0,1108132495.0,,1,4.6,89.1,0,2025-09-22 18:35:28,0,0,0,0
2025-09-22 18:36:13,1112455250.0,0.37,231.3,0.54,1.61,232.32,231.49,230.09,400.22,401.52,400.09,400.44,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1115712389.0,1108132495.0,,1,4.6,88.9,0,2025-09-22 18:36:13,0,0,0,0
2025-09-22 18:36:58,1112455250.0,0.37,231.24,0.54,1.61,233.18,231.61,228.93,400.01,402.53,398.91,400.49,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115712389.0,1108132495.0,,1,,,0,2025-09-22 18:36:58,0,0,0,0
2025-09-22 18:37:43,1112457871.0,0.37,231.02,0.54,1.61,233.05,231.56,228.46,400.09,401.32,398.94,400.28,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1115713700.0,1108132495.0,,1,4.7,89.0,0,2025-09-22 18:37:43,0,0,0,0
2025-09-22 18:39:13,1112473600.0,3.18,230.04,5.76,17.27,231.82,231.73,226.58,398.82,399.44,397.0,398.75,7.75,4.94,4.58,1.62,0.8,0.76,2.3,0.77,0.81,0.71,3.98,1.8,1.15,1.04,0.81,0.9,0.7,0.73,50.1,1115724186.0,1108145603.0,,1,5.3,90.9,0,2025-09-22 18:39:13,1,0,0,0
2025-09-22 18:39:58,1112484086.0,3.18,229.97,5.75,17.26,231.41,231.38,227.13,398.2,399.72,396.98,398.31,7.68,4.98,4.6,1.6,0.81,0.76,2.29,0.76,0.81,0.72,3.97,1.78,1.15,1.05,0.81,0.9,0.71,0.72,50.1,1115730739.0,1108153467.0,,1,5.2,90.1,0,2025-09-22 18:39:58,1,0,0,0
2025-09-22 18:40:43,1112494572.0,3.18,230.15,5.74,17.23,230.79,230.8,228.88,397.81,399.87,398.21,398.65,7.72,4.84,4.68,1.59,0.79,0.79,2.3,0.79,0.78,0.72,3.97,1.78,1.12,1.07,0.81,0.9,0.71,0.74,50.1,1115737293.0,1108161331.0,,1,4.7,87.9,0,2025-09-22 18:40:43,1,0,0,0
2025-09-22 18:41:28,1112505057.0,3.18,230.52,5.75,17.25,230.97,231.58,229.03,398.46,400.62,398.72,399.17,7.7,4.86,4.68,1.59,0.8,0.78,2.31,0.79,0.79,0.73,3.98,1.78,1.13,1.07,0.81,0.9,0.71,0.73,50.0,1115743846.0,1108169196.0,,1,4.7,86.3,0,2025-09-22 18:41:28,1,0,0,0
2025-09-22 18:42:13,1112515543.0,3.18,230.86,5.75,17.24,231.4,231.37,229.81,398.59,401.14,399.8,399.7,7.72,4.83,4.68,1.6,0.79,0.79,2.32,0.8,0.79,0.73,3.98,1.79,1.12,1.08,0.81,0.89,0.71,0.73,50.1,1115750400.0,1108177060.0,,1,4.7,85.8,0,2025-09-22 18:42:13,1,0,0,0
2025-09-22 18:42:58,1112526029.0,3.17,230.42,5.74,17.23,230.94,231.29,229.05,397.75,400.72,398.8,399.0,7.69,4.87,4.67,1.59,0.8,0.78,2.3,0.78,0.79,0.73,3.97,1.78,1.13,1.07,0.81,0.9,0.71,0.73,50.1,1115756954.0,1108182303.0,,1,4.6,83.3,0,2025-09-22 18:42:58,1,0,0,0
2025-09-22 18:43:43,1112536515.0,3.17,230.16,5.75,17.24,231.0,231.31,228.18,398.52,399.53,397.87,398.75,7.68,4.93,4.63,1.6,0.81,0.76,2.3,0.77,0.8,0.73,3.97,1.77,1.14,1.06,0.81,0.9,0.71,0.72,50.1,1115763507.0,1108190167.0,,1,4.5,79.2,0,2025-09-22 18:43:43,1,0,0,0
2025-09-22 18:44:28,1112547000.0,3.17,230.84,5.74,17.22,231.36,231.4,229.77,399.46,400.79,399.21,399.76,7.71,4.85,4.66,1.6,0.79,0.78,2.31,0.79,0.79,0.73,3.98,1.78,1.12,1.07,0.81,0.9,0.71,0.73,50.1,1115770061.0,1108198031.0,,1,4.4,75.0,0,2025-09-22 18:44:28,1,0,0,0
2025-09-22 18:45:13,1112557486.0,3.18,230.69,5.75,17.25,231.39,231.13,229.55,398.67,400.88,399.11,399.67,7.71,4.86,4.67,1.6,0.8,0.78,2.31,0.79,0.79,0.73,3.98,1.78,1.12,1.07,0.81,0.9,0.71,0.73,50.1,1115776614.0,1108205896.0,,1,3.9,71.1,0,2025-09-22 18:45:13,1,0,0,0
2025-09-22 18:45:58,1112567972.0,3.17,230.79,5.74,17.21,231.15,231.2,230.02,398.81,400.55,399.82,399.57,7.72,4.8,4.69,1.59,0.79,0.79,2.31,0.8,0.78,0.73,3.97,1.78,1.11,1.08,0.81,0.89,0.71,0.73,50.1,1115783168.0,1108213760.0,,1,3.8,68.2,0,2025-09-22 18:45:58,1,0,0,0
2025-09-22 18:46:43,1112578458.0,3.18,230.66,5.75,17.24,231.49,231.83,228.68,399.09,400.73,398.7,399.52,7.68,4.92,4.64,1.6,0.81,0.77,2.3,0.77,0.8,0.73,3.98,1.78,1.14,1.06,0.81,0.9,0.71,0.72,50.1,1115789722.0,1108221624.0,,1,3.7,66.8,0,2025-09-22 18:46:43,1,0,0,0
2025-09-22 18:47:28,1112588943.0,3.16,229.61,5.72,17.15,229.81,230.43,228.61,396.82,399.17,397.1,397.81,7.66,4.84,4.65,1.58,0.8,0.78,2.27,0.77,0.78,0.72,3.94,1.76,1.11,1.06,0.81,0.9,0.72,0.73,50.1,1115796275.0,1108229489.0,,1,3.7,72.0,0,2025-09-22 18:47:28,1,0,0,0
2025-09-22 18:48:13,1112599429.0,3.16,229.24,5.72,17.17,229.41,230.4,227.91,396.3,398.65,396.17,397.02,7.6,4.89,4.68,1.57,0.82,0.77,2.26,0.75,0.78,0.73,3.94,1.74,1.13,1.07,0.81,0.9,0.72,0.72,50.1,1115802829.0,1108234732.0,,1,3.7,70.6,0,2025-09-22 18:48:13,1,0,0,0
