readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-22 18:49:43,1112620401.0,3.16,229.47,5.73,17.18,230.21,229.77,228.45,396.6,399.02,396.73,397.45,7.68,4.88,4.62,1.59,0.8,0.77,2.27,0.77,0.78,0.72,3.95,1.77,1.12,1.06,0.81,0.9,0.71,0.73,50.1,1115815936.0,1108250460.0,,1,3.1,64.8,0,2025-09-22 18:49:43,1,0,0,0
2025-09-22 18:50:28,1112630886.0,3.16,229.63,5.71,17.14,229.38,229.64,229.87,396.69,398.04,398.44,397.89,7.64,4.78,4.71,1.57,0.79,0.8,2.27,0.78,0.76,0.73,3.93,1.75,1.1,1.08,0.81,0.9,0.72,0.74,50.1,1115821179.0,1108258324.0,,1,3.1,65.9,0,2025-09-22 18:50:28,1,0,0,0
2025-09-22 18:51:13,1112641372.0,3.16,230.19,5.73,17.19,229.57,230.96,230.04,398.14,399.82,398.13,398.64,7.63,4.87,4.69,1.57,0.81,0.78,2.29,0.77,0.78,0.74,3.96,1.75,1.12,1.08,0.81,0.9,0.72,0.72,50.1,1115829043.0,1108266189.0,,1,3.1,69.5,0,2025-09-22 18:51:13,1,0,0,0
2025-09-22 18:51:58,1112649236.0,0.38,231.35,0.55,1.64,231.0,231.74,231.31,399.41,402.25,400.44,400.47,1.36,0.28,0.0,0.31,0.07,0.0,0.04,0.04,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115832975.0,1108271432.0,,1,3.0,68.5,0,2025-09-22 18:51:58,0,0,0,0
2025-09-22 18:52:43,1112649236.0,0.37,231.54,0.54,1.63,231.03,232.0,231.61,399.81,402.97,400.35,400.9,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115834286.0,1108271432.0,,1,3.0,67.6,0,2025-09-22 18:52:43,0,0,0,0
2025-09-22 18:53:28,1112651858.0,0.38,232.73,0.55,1.64,233.88,232.82,231.51,402.98,403.68,402.64,403.06,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115834286.0,1108271432.0,,1,3.0,69.6,0,2025-09-22 18:53:28,0,0,0,0
2025-09-22 18:54:13,1112651858.0,0.38,232.54,0.54,1.63,234.34,232.63,230.67,402.18,403.95,402.14,402.73,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115835597.0,1108271432.0,,1,3.0,71.1,0,2025-09-22 18:54:13,0,0,0,0
2025-09-22 18:54:58,1112651858.0,0.38,232.65,0.54,1.63,234.03,232.64,231.3,402.57,404.31,401.98,403.09,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115835597.0,1108271432.0,,1,3.0,72.5,0,2025-09-22 18:54:58,0,0,0,0
2025-09-22 18:55:43,1112654479.0,0.37,232.64,0.54,1.62,233.59,232.85,231.49,402.69,403.38,402.75,403.14,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115836908.0,1108271432.0,,1,3.1,73.7,0,2025-09-22 18:55:43,0,0,0,0
2025-09-22 18:56:28,1112654479.0,0.37,232.79,0.54,1.62,233.69,232.84,231.85,402.65,403.91,403.03,403.14,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115836908.0,1108271432.0,,1,3.1,74.8,0,2025-09-22 18:56:28,0,0,0,0
2025-09-22 18:57:13,1112657101.0,0.38,232.52,0.54,1.62,234.09,233.44,230.05,402.34,404.06,401.77,402.78,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115838218.0,1108271432.0,,1,3.1,75.8,0,2025-09-22 18:57:13,0,0,0,0
2025-09-22 18:57:58,1112657101.0,0.37,232.33,0.54,1.62,233.66,233.41,229.94,402.09,403.69,401.41,402.52,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115838218.0,1108271432.0,,1,3.1,76.7,0,2025-09-22 18:57:58,0,0,0,0
2025-09-22 18:58:43,1112659722.0,0.37,232.54,0.54,1.62,233.48,233.36,230.8,401.59,404.33,402.35,402.81,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115839529.0,1108274053.0,,1,3.1,77.4,0,2025-09-22 18:58:43,0,0,0,0
2025-09-22 18:59:28,1112659722.0,0.37,232.63,0.54,1.62,233.6,232.98,231.33,402.35,403.72,402.71,402.77,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115839529.0,1108274053.0,,1,3.2,78.2,0,2025-09-22 18:59:28,0,0,0,0
2025-09-22 19:00:13,1112662344.0,0.37,233.1,0.54,1.62,234.06,233.38,231.87,402.79,404.91,403.49,403.77,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115839529.0,1108274053.0,,1,3.6,81.0,0,2025-09-22 19:00:13,0,0,0,0
2025-09-22 19:00:58,1112662344.0,0.37,233.19,0.54,1.62,234.24,233.63,231.7,403.52,405.21,402.91,403.82,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115840840.0,1108274053.0,,1,3.7,83.1,1,2025-09-22 19:00:58,0,0,1,0
2025-09-22 19:01:43,1112664965.0,0.37,233.48,0.54,1.61,233.78,233.74,232.94,403.51,406.95,402.71,404.4,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115840840.0,1108274053.0,,1,3.8,85.4,0,2025-09-22 19:01:43,0,0,0,0
2025-09-22 19:02:28,1112664965.0,0.37,233.32,0.54,1.62,234.34,233.69,231.93,403.15,405.72,403.43,404.05,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115842150.0,1108274053.0,,1,4.4,87.1,0,2025-09-22 19:02:28,0,0,0,0
2025-09-22 19:03:13,1112667587.0,0.37,233.23,0.54,1.62,234.59,233.21,231.89,403.93,404.61,403.32,403.96,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115842150.0,1108274053.0,,1,4.4,87.3,0,2025-09-22 19:03:13,0,0,0,0
2025-09-22 19:03:58,1112667587.0,0.37,233.09,0.54,1.61,233.57,233.0,232.7,403.48,404.5,403.17,403.78,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115843461.0,1108274053.0,,1,4.4,86.8,0,2025-09-22 19:03:58,0,0,0,0
2025-09-22 19:04:43,1112667587.0,0.37,233.34,0.54,1.61,234.38,233.86,231.79,403.78,405.63,403.02,404.14,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115843461.0,1108274053.0,,1,4.4,87.5,0,2025-09-22 19:04:43,0,0,0,0
2025-09-22 19:05:28,1112670208.0,0.37,233.53,0.54,1.62,234.16,233.83,232.61,403.5,405.97,403.95,404.32,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115844772.0,1108274053.0,,1,4.5,87.4,0,2025-09-22 19:05:28,0,0,0,0
2025-09-22 19:06:13,1112670208.0,0.37,232.91,0.54,1.61,233.99,233.09,231.65,403.19,404.32,402.68,403.47,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115844772.0,1108274053.0,,1,4.5,87.2,0,2025-09-22 19:06:13,0,0,0,0
2025-09-22 19:06:58,1112672829.0,0.37,233.47,0.54,1.62,234.18,234.09,232.16,404.1,405.41,403.64,404.38,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115846083.0,1108274053.0,,1,4.6,88.4,0,2025-09-22 19:06:58,0,0,0,0
2025-09-22 19:07:43,1112672829.0,0.37,233.3,0.54,1.61,234.49,234.04,231.39,404.59,404.7,402.98,403.92,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115846083.0,1108274053.0,,1,4.6,89.1,0,2025-09-22 19:07:43,0,0,0,0
2025-09-22 19:08:28,1112675451.0,0.37,233.48,0.54,1.61,234.37,233.86,232.22,403.68,405.63,403.85,404.49,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115847393.0,1108274053.0,,1,,,1,2025-09-22 19:08:28,0,0,1,0
2025-09-22 19:09:13,1112675451.0,0.37,233.3,0.54,1.61,234.09,234.24,231.59,403.32,405.62,403.3,404.16,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115847393.0,1108274053.0,,1,5.2,90.1,0,2025-09-22 19:09:13,0,0,0,0
2025-09-22 19:09:58,1112683315.0,3.14,232.25,5.73,17.2,232.72,233.44,230.6,401.48,403.63,401.66,402.36,7.65,4.88,4.66,1.58,0.8,0.77,2.37,0.81,0.81,0.75,4.0,1.78,1.14,1.07,0.8,0.89,0.7,0.71,50.0,1115852636.0,1108279296.0,,1,5.3,90.7,0,2025-09-22 19:09:58,1,0,0,0
2025-09-22 19:10:43,1112693801.0,3.17,232.48,5.76,17.28,233.28,234.09,230.09,402.88,403.76,401.36,402.67,7.65,4.99,4.64,1.6,0.82,0.76,2.37,0.79,0.83,0.76,4.02,1.78,1.17,1.07,0.8,0.9,0.7,0.71,50.0,1115859190.0,1108289782.0,,1,5.4,91.3,0,2025-09-22 19:10:43,1,0,0,0
2025-09-22 19:11:28,1112704287.0,3.17,232.49,5.75,17.26,232.36,233.99,231.14,402.0,404.26,401.78,402.83,7.62,4.93,4.7,1.58,0.82,0.77,2.37,0.79,0.81,0.77,4.01,1.77,1.15,1.09,0.8,0.89,0.71,0.71,50.0,1115865743.0,1108295025.0,,1,5.4,91.3,0,2025-09-22 19:11:28,1,0,0,0
2025-09-22 19:12:13,1112714772.0,3.15,232.46,5.74,17.21,232.73,233.28,231.39,402.26,403.86,401.77,402.56,7.7,4.89,4.62,1.6,0.79,0.77,2.37,0.81,0.82,0.74,4.0,1.79,1.14,1.07,0.8,0.89,0.69,0.72,50.0,1115872297.0,1108305510.0,,1,5.3,90.3,0,2025-09-22 19:12:13,1,0,0,0
2025-09-22 19:13:43,1112735744.0,3.13,232.51,5.71,17.14,232.75,233.19,231.6,401.56,404.45,402.12,402.59,7.67,4.85,4.62,1.59,0.78,0.76,2.38,0.81,0.82,0.75,3.99,1.78,1.13,1.07,0.8,0.89,0.69,0.71,50.1,1115885404.0,1108318618.0,,1,4.7,85.6,0,2025-09-22 19:13:43,1,0,0,0
2025-09-22 19:14:28,1112746230.0,3.14,232.47,5.72,17.17,232.81,233.89,230.71,402.01,404.52,401.37,402.56,7.61,4.94,4.62,1.59,0.8,0.75,2.37,0.79,0.83,0.76,3.99,1.77,1.15,1.07,0.8,0.9,0.7,0.7,50.1,1115891958.0,1108326482.0,,1,4.6,84.7,0,2025-09-22 19:14:28,1,0,0,0
2025-09-22 19:15:13,1112756716.0,3.13,232.54,5.71,17.13,232.66,233.51,231.47,402.05,403.82,402.45,402.68,7.62,4.86,4.64,1.58,0.79,0.76,2.38,0.8,0.81,0.76,3.98,1.77,1.14,1.07,0.8,0.89,0.7,0.71,50.0,1115898511.0,1108334346.0,,1,4.6,81.6,0,2025-09-22 19:15:13,1,0,0,0
2025-09-22 19:15:58,1112764580.0,3.13,232.45,5.71,17.14,232.68,233.61,231.08,402.45,404.02,401.38,402.53,7.63,4.93,4.59,1.59,0.8,0.74,2.38,0.79,0.83,0.76,3.99,1.77,1.15,1.06,0.8,0.9,0.69,0.7,50.1,1115905065.0,1108342211.0,,1,4.5,78.4,0,2025-09-22 19:15:58,1,0,0,0
2025-09-22 19:16:43,1112775066.0,3.12,232.95,5.7,17.1,232.71,233.73,232.43,402.81,405.01,402.63,403.34,7.62,4.87,4.62,1.58,0.79,0.75,2.39,0.81,0.82,0.76,3.98,1.77,1.14,1.07,0.79,0.89,0.69,0.7,50.1,1115911619.0,1108350075.0,,1,4.4,76.9,1,2025-09-22 19:16:43,1,0,1,0
2025-09-22 19:17:28,1112785551.0,3.12,232.44,5.71,17.12,232.23,233.34,231.77,401.91,404.5,401.38,402.8,7.59,4.89,4.65,1.57,0.8,0.75,2.38,0.8,0.81,0.77,3.98,1.76,1.14,1.08,0.8,0.89,0.7,0.7,50.0,1115918172.0,1108357939.0,,1,4.4,75.8,0,2025-09-22 19:17:28,1,0,0,0
2025-09-22 19:18:13,1112796037.0,3.11,233.07,5.69,17.07,232.62,233.03,233.56,402.48,404.84,403.73,403.67,7.64,4.78,4.65,1.57,0.77,0.77,2.39,0.83,0.8,0.76,3.98,1.78,1.11,1.09,0.79,0.88,0.69,0.71,50.0,1115924726.0,1108365804.0,,1,3.9,73.8,0,2025-09-22 19:18:13,1,0,0,0
2025-09-22 19:18:58,1112806523.0,3.1,233.12,5.68,17.04,232.77,233.61,232.98,402.26,405.67,403.36,403.88,7.55,4.82,4.67,1.56,0.78,0.76,2.39,0.81,0.81,0.78,3.97,1.76,1.13,1.09,0.79,0.89,0.7,0.7,50.0,1115931279.0,1108373668.0,,1,3.8,71.1,0,2025-09-22 19:18:58,1,0,0,0
2025-09-22 19:19:43,1112817009.0,3.11,233.33,5.69,17.07,232.9,234.0,233.11,402.89,405.95,403.58,404.17,7.58,4.85,4.64,1.57,0.79,0.76,2.39,0.81,0.81,0.77,3.98,1.76,1.14,1.08,0.79,0.89,0.7,0.7,50.1,1115937833.0,1108381532.0,,1,3.8,72.1,0,2025-09-22 19:19:43,1,0,0,0
2025-09-22 19:20:28,1112827494.0,3.11,233.84,5.7,17.09,233.17,234.49,233.88,403.51,407.31,404.25,405.13,7.58,4.79,4.72,1.56,0.78,0.77,2.42,0.83,0.81,0.79,3.99,1.77,1.12,1.1,0.79,0.88,0.7,0.7,50.1,1115944387.0,1108389396.0,,1,3.7,70.2,0,2025-09-22 19:20:28,1,0,0,0
2025-09-22 19:21:13,1112837980.0,3.1,233.9,5.68,17.03,233.22,234.47,234.02,403.51,406.92,404.94,405.16,7.6,4.75,4.68,1.56,0.77,0.77,2.41,0.83,0.8,0.78,3.98,1.77,1.11,1.1,0.79,0.88,0.69,0.71,50.1,1115950940.0,1108397261.0,,1,3.6,67.3,0,2025-09-22 19:21:13,1,0,0,0
2025-09-22 19:21:58,1112848466.0,3.12,235.33,5.71,17.14,235.48,235.42,235.1,406.28,408.89,407.63,407.66,7.69,4.81,4.64,1.6,0.76,0.77,2.46,0.85,0.84,0.77,4.03,1.81,1.13,1.09,0.79,0.88,0.67,0.7,50.1,1115957494.0,1108405125.0,,1,3.6,68.1,0,2025-09-22 19:21:58,1,0,0,0
2025-09-22 19:22:43,1112858952.0,3.13,236.18,5.74,17.21,235.98,236.77,235.81,407.93,410.94,408.35,409.06,7.68,4.87,4.66,1.6,0.78,0.76,2.49,0.85,0.85,0.79,4.06,1.81,1.15,1.1,0.78,0.88,0.67,0.69,50.1,1115964047.0,1108412989.0,,1,3.1,65.5,0,2025-09-22 19:22:43,1,0,0,0
2025-09-22 19:23:28,1112858952.0,0.39,237.56,0.55,1.66,237.59,237.35,237.75,409.46,412.02,412.9,411.43,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115965358.0,1108415611.0,,1,3.0,63.2,0,2025-09-22 19:23:28,0,0,0,0
2025-09-22 19:24:13,1112861573.0,0.39,237.3,0.55,1.66,237.72,236.57,237.61,409.62,411.81,411.6,411.06,1.37,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115965358.0,1108415611.0,,1,3.0,66.8,0,2025-09-22 19:24:13,0,0,0,0
2025-09-22 19:24:58,1112861573.0,0.39,237.6,0.55,1.66,238.58,237.7,236.53,411.55,411.64,411.41,411.58,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115966669.0,1108415611.0,,1,3.0,68.9,0,2025-09-22 19:24:58,0,0,0,0
2025-09-22 19:25:43,1112864195.0,0.39,237.57,0.55,1.65,238.15,237.62,236.95,410.9,412.32,411.22,411.48,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115966669.0,1108415611.0,,1,3.0,70.7,1,2025-09-22 19:25:43,0,0,1,0
2025-09-22 19:26:28,1112864195.0,0.39,237.82,0.55,1.65,238.86,237.39,237.23,411.37,412.19,412.2,411.95,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1115967980.0,1108415611.0,,1,3.1,73.6,0,2025-09-22 19:26:28,0,0,0,0
2025-09-22 19:27:13,1112866816.0,0.38,236.99,0.55,1.64,237.76,236.82,236.4,409.24,411.47,410.7,410.35,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115967980.0,1108415611.0,,1,3.2,78.2,0,2025-09-22 19:27:13,0,0,0,0
2025-09-22 19:27:58,1112866816.0,0.38,237.17,0.55,1.64,237.81,237.06,236.64,409.55,411.97,410.8,410.73,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1115969290.0,1108415611.0,,1,3.7,81.9,0,2025-09-22 19:27:58,0,0,0,0
2025-09-22 19:28:43,1112869437.0,0.38,237.31,0.55,1.64,237.74,236.7,237.51,409.18,412.56,411.35,411.03,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1115969290.0,1108415611.0,,1,3.8,84.6,0,2025-09-22 19:28:43,0,0,0,0
2025-09-22 19:29:28,1112869437.0,0.38,237.48,0.55,1.64,237.81,237.02,237.63,409.58,412.92,411.48,411.34,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1115970601.0,1108415611.0,,1,3.8,84.3,0,2025-09-22 19:29:28,0,0,0,0
2025-09-22 19:30:13,1112872059.0,0.38,237.79,0.55,1.64,238.19,237.6,237.59,410.68,412.48,412.43,411.77,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1115970601.0,1108415611.0,,1,3.8,83.5,0,2025-09-22 19:30:13,0,0,0,0
2025-09-22 19:30:58,1112872059.0,0.38,237.33,0.54,1.63,236.86,237.6,237.54,409.23,414.04,409.9,411.05,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115971912.0,1108415611.0,,1,3.8,84.0,0,2025-09-22 19:30:58,0,0,0,0
2025-09-22 19:31:43,1112874680.0,0.39,238.47,0.55,1.64,239.1,239.15,237.17,412.77,414.02,412.32,412.94,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1115971912.0,1108415611.0,,1,3.9,85.8,0,2025-09-22 19:31:43,0,0,0,0
2025-09-22 19:32:28,1112874680.0,0.39,238.32,0.55,1.64,238.92,239.04,237.01,411.46,414.4,412.44,412.76,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1115973222.0,1108415611.0,,1,4.0,86.0,0,2025-09-22 19:32:28,0,0,0,0
2025-09-22 19:33:13,1112877302.0,0.39,238.39,0.55,1.64,239.91,238.53,236.74,412.03,414.36,412.27,412.97,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1115973222.0,1108418232.0,,1,4.4,86.5,0,2025-09-22 19:33:13,0,0,0,0
2025-09-22 19:33:58,1112877302.0,0.39,238.17,0.55,1.64,239.7,238.44,236.37,411.53,413.9,412.06,412.65,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1115974533.0,1108418232.0,,1,4.5,87.8,0,2025-09-22 19:33:58,0,0,0,0
2025-09-22 19:34:43,1112879923.0,0.39,238.22,0.55,1.64,239.78,238.77,236.13,412.12,413.92,411.75,412.74,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1115974533.0,1108418232.0,,1,4.5,88.4,0,2025-09-22 19:34:43,0,0,0,0
2025-09-22 19:35:28,1112879923.0,0.39,237.85,0.55,1.64,239.75,238.61,235.21,412.02,412.81,411.04,411.94,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1115975844.0,1108418232.0,,1,4.5,88.1,0,2025-09-22 19:35:28,0,0,0,0
2025-09-22 19:36:13,1112882545.0,0.38,234.58,0.54,1.62,236.42,235.36,231.96,405.78,407.57,405.47,406.2,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115975844.0,1108418232.0,,1,4.5,87.6,0,2025-09-22 19:36:13,0,0,0,0
2025-09-22 19:36:58,1112882545.0,0.38,234.62,0.54,1.62,236.64,235.5,231.74,406.39,407.53,405.15,406.73,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115975844.0,1108418232.0,,1,4.6,87.3,0,2025-09-22 19:36:58,0,0,0,0
2025-09-22 19:37:43,1112885166.0,0.38,234.34,0.54,1.62,236.55,235.15,231.32,405.92,406.32,405.35,405.96,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1115977155.0,1108418232.0,,1,4.6,87.2,0,2025-09-22 19:37:43,0,0,0,0
2025-09-22 19:38:28,1112885166.0,0.38,234.77,0.54,1.62,236.72,235.28,232.31,406.33,407.86,405.62,406.67,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115977155.0,1108418232.0,,1,4.6,87.4,0,2025-09-22 19:38:28,0,0,0,0
2025-09-22 19:39:13,1112885166.0,0.38,234.83,0.54,1.62,236.5,235.4,232.59,405.95,408.16,406.02,406.68,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115978465.0,1108418232.0,,1,4.7,88.8,0,2025-09-22 19:39:13,0,0,0,0
2025-09-22 19:39:58,1112887788.0,0.38,234.76,0.54,1.62,236.95,235.37,231.98,406.82,407.29,405.71,406.68,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115978465.0,1108418232.0,,1,4.7,89.2,0,2025-09-22 19:39:58,0,0,0,0
2025-09-22 19:40:43,1112887788.0,0.38,234.78,0.54,1.63,237.06,235.57,231.72,406.61,407.8,405.46,406.78,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115979776.0,1108418232.0,,1,5.1,89.1,0,2025-09-22 19:40:43,0,0,0,0
2025-09-22 19:41:28,1112890409.0,0.38,234.96,0.54,1.62,236.79,235.29,232.8,406.34,407.99,406.48,406.84,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115979776.0,1108418232.0,,1,5.1,88.8,0,2025-09-22 19:41:28,0,0,0,0
2025-09-22 19:42:13,1112890409.0,0.38,235.0,0.54,1.62,236.91,235.24,232.87,406.52,408.15,406.38,407.09,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115981087.0,1108418232.0,,1,5.1,88.4,0,2025-09-22 19:42:13,0,0,0,0
2025-09-22 19:42:58,1112893030.0,0.38,235.18,0.54,1.62,237.06,235.39,233.09,406.84,408.12,407.0,407.31,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115981087.0,1108418232.0,,1,5.1,88.3,0,2025-09-22 19:42:58,0,0,0,0
2025-09-22 19:43:43,1112893030.0,0.38,235.15,0.54,1.62,236.99,235.57,232.91,407.32,408.3,406.22,407.3,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1115982397.0,1108420854.0,,1,5.2,88.7,0,2025-09-22 19:43:43,0,0,0,0
2025-09-22 19:44:28,1112895652.0,0.38,235.33,0.54,1.63,237.56,236.35,232.08,407.1,410.02,405.53,407.49,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1115982397.0,1108420854.0,,1,5.3,89.4,0,2025-09-22 19:44:28,0,0,0,0
2025-09-22 19:45:13,1112903516.0,3.06,234.52,5.65,16.96,235.85,235.94,231.79,405.34,408.42,404.77,406.15,7.55,4.89,4.52,1.58,0.77,0.71,2.44,0.82,0.86,0.77,3.98,1.78,1.15,1.05,0.78,0.89,0.67,0.68,50.0,1115987640.0,1108426097.0,,1,5.3,90.2,0,2025-09-22 19:45:13,1,0,0,0
2025-09-22 19:45:58,1112911380.0,3.1,234.47,5.69,17.08,235.51,235.93,231.99,405.58,407.93,404.79,406.08,7.57,4.96,4.56,1.59,0.79,0.72,2.44,0.81,0.86,0.77,4.01,1.78,1.17,1.06,0.79,0.89,0.68,0.68,50.1,1115994194.0,1108433961.0,,1,,,0,2025-09-22 19:45:58,1,0,0,0
2025-09-22 19:46:43,1112921866.0,3.1,234.32,5.7,17.1,235.24,235.68,232.06,405.46,407.28,404.79,405.93,7.57,4.93,4.59,1.58,0.79,0.73,2.44,0.81,0.85,0.78,4.01,1.78,1.16,1.07,0.79,0.89,0.68,0.68,50.0,1116000748.0,1108441825.0,,1,5.4,90.1,0,2025-09-22 19:46:43,1,0,0,0
2025-09-22 19:47:28,1112932352.0,3.1,234.21,5.69,17.07,235.32,235.75,231.58,405.08,407.3,404.56,405.64,7.58,4.93,4.57,1.59,0.79,0.72,2.43,0.81,0.85,0.77,4.0,1.78,1.16,1.06,0.79,0.89,0.68,0.69,50.1,1116007301.0,1108449690.0,,1,5.3,88.7,0,2025-09-22 19:47:28,1,0,0,0
2025-09-22 19:48:13,1112942838.0,3.09,234.27,5.68,17.05,235.18,235.87,231.78,405.28,407.46,404.53,405.7,7.57,4.92,4.55,1.58,0.78,0.72,2.43,0.81,0.86,0.77,4.0,1.78,1.16,1.05,0.79,0.89,0.68,0.68,50.0,1116013855.0,1108457554.0,,1,5.2,86.9,1,2025-09-22 19:48:13,1,0,1,0
2025-09-22 19:48:58,1112945459.0,0.38,235.07,0.54,1.63,236.42,236.36,232.44,406.73,408.72,405.94,407.17,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116015165.0,1108457554.0,,1,5.2,84.2,0,2025-09-22 19:48:58,0,0,0,0
2025-09-22 19:49:43,1112945459.0,0.38,235.36,0.54,1.63,236.81,236.36,232.93,407.16,408.98,406.79,407.62,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116015165.0,1108457554.0,,1,5.1,84.0,0,2025-09-22 19:49:43,0,0,0,0
2025-09-22 19:50:28,1112948081.0,0.38,235.14,0.54,1.63,237.0,236.1,232.32,406.68,408.88,406.16,407.18,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116016476.0,1108457554.0,,1,,,1,2025-09-22 19:50:28,0,0,1,0
2025-09-22 19:51:13,1112948081.0,0.38,235.35,0.54,1.63,236.94,236.25,232.87,406.88,409.77,406.17,407.5,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116016476.0,1108457554.0,,1,5.1,84.0,0,2025-09-22 19:51:13,0,0,0,0
2025-09-22 19:51:58,1112950702.0,0.38,235.51,0.54,1.63,237.26,236.4,232.89,407.16,410.26,406.23,407.81,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116017787.0,1108460175.0,,1,5.2,86.8,0,2025-09-22 19:51:58,0,0,0,0
2025-09-22 19:52:43,1112950702.0,0.38,235.94,0.54,1.63,237.45,236.45,233.92,408.06,410.0,407.85,408.53,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116017787.0,1108460175.0,,1,5.2,87.3,1,2025-09-22 19:52:43,0,0,1,0
2025-09-22 19:53:28,1112953324.0,0.38,235.57,0.54,1.63,236.17,237.01,233.55,407.29,409.97,406.77,407.96,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116019098.0,1108460175.0,,1,5.2,86.3,0,2025-09-22 19:53:28,0,0,0,0
2025-09-22 19:54:13,1112953324.0,0.38,234.88,0.54,1.62,237.16,232.4,235.1,405.81,407.9,406.71,406.9,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116019098.0,1108460175.0,,1,5.2,87.0,0,2025-09-22 19:54:13,0,0,0,0
2025-09-22 19:54:58,1112955945.0,0.38,235.12,0.54,1.62,237.51,232.42,235.45,406.33,408.25,407.08,407.32,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116020408.0,1108460175.0,,1,5.3,87.7,0,2025-09-22 19:54:58,0,0,0,0
2025-09-22 19:55:43,1112955945.0,0.38,235.41,0.54,1.62,237.53,232.75,235.95,407.14,408.75,407.25,407.8,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1116020408.0,1108460175.0,,1,5.4,89.1,0,2025-09-22 19:55:43,0,0,0,0
2025-09-22 19:56:28,1112958566.0,0.38,235.73,0.54,1.62,237.8,232.81,236.6,407.04,408.56,409.27,408.34,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1116021719.0,1108460175.0,,1,5.5,90.1,0,2025-09-22 19:56:28,0,0,0,0
2025-09-22 19:57:13,1112958566.0,0.38,235.16,0.54,1.62,237.81,232.13,235.56,406.64,406.98,408.3,407.42,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116021719.0,1108460175.0,,1,5.5,90.3,0,2025-09-22 19:57:13,0,0,0,0
2025-09-22 19:57:58,1112961188.0,0.38,235.36,0.54,1.62,237.65,232.34,236.11,406.42,408.27,408.24,407.61,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116023030.0,1108460175.0,,1,5.5,90.6,0,2025-09-22 19:57:58,0,0,0,0
2025-09-22 19:58:43,1112961188.0,0.38,235.73,0.54,1.62,237.69,232.08,237.43,407.11,408.19,409.57,408.29,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116023030.0,1108460175.0,,1,5.9,90.7,1,2025-09-22 19:58:43,0,0,1,0
2025-09-22 19:59:28,1112961188.0,0.38,235.45,0.54,1.62,237.78,232.25,236.32,407.22,407.86,408.3,407.75,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1116024340.0,1108460175.0,,1,6.1,91.4,0,2025-09-22 19:59:28,0,0,0,0
2025-09-22 20:00:13,1112963809.0,0.38,235.74,0.54,1.62,237.73,232.43,237.06,407.36,408.4,409.13,408.24,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116024340.0,1108460175.0,,1,6.2,92.1,0,2025-09-22 20:00:13,0,0,0,0
2025-09-22 20:00:58,1112963809.0,0.38,235.68,0.54,1.63,237.42,232.49,237.15,407.11,408.22,409.3,408.25,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116025651.0,1108460175.0,,1,6.2,92.0,0,2025-09-22 20:00:58,0,0,0,0
2025-09-22 20:01:43,1112966431.0,0.38,235.65,0.54,1.62,237.69,232.72,236.54,407.48,408.14,408.8,408.22,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116025651.0,1108460175.0,,1,6.1,91.3,0,2025-09-22 20:01:43,0,0,0,0
2025-09-22 20:02:28,1112966431.0,0.38,235.58,0.54,1.62,237.26,232.69,236.79,406.62,408.51,408.94,407.96,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116026962.0,1108462797.0,,1,6.0,90.4,0,2025-09-22 20:02:28,0,0,0,0
2025-09-22 20:03:13,1112969052.0,0.38,235.86,0.54,1.62,237.45,232.81,237.34,406.94,409.32,409.28,408.37,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116026962.0,1108462797.0,,1,6.0,90.2,0,2025-09-22 20:03:13,0,0,0,0
2025-09-22 20:04:43,1112987402.0,3.08,235.11,5.64,16.92,236.82,232.17,236.35,406.17,407.56,407.91,407.23,7.61,4.65,4.67,1.56,0.73,0.79,2.46,0.89,0.8,0.77,3.98,1.8,1.08,1.1,0.78,0.87,0.67,0.72,50.1,1116038758.0,1108475904.0,,1,5.9,89.1,0,2025-09-22 20:04:43,1,0,0,0
2025-09-22 20:05:28,1112997888.0,3.08,235.17,5.65,16.94,237.17,232.19,236.15,406.11,407.75,408.07,407.31,7.63,4.67,4.64,1.57,0.72,0.78,2.46,0.89,0.81,0.76,3.99,1.81,1.09,1.09,0.78,0.87,0.67,0.72,50.1,1116045312.0,1108483768.0,,1,,,0,2025-09-22 20:05:28,1,0,0,0
2025-09-22 20:06:13,1113008374.0,3.09,235.13,5.67,17.01,237.43,232.37,235.61,406.63,407.83,407.26,407.2,7.66,4.75,4.61,1.59,0.73,0.77,2.47,0.88,0.82,0.76,4.01,1.82,1.1,1.09,0.78,0.87,0.66,0.71,50.1,1116051866.0,1108491633.0,,1,5.4,84.6,0,2025-09-22 20:06:13,1,0,0,0
2025-09-22 20:06:58,1113016238.0,3.08,234.07,5.64,16.91,235.03,231.51,235.67,404.62,405.65,405.96,405.31,7.61,4.68,4.62,1.56,0.73,0.78,2.42,0.86,0.79,0.76,3.96,1.79,1.08,1.09,0.79,0.88,0.68,0.72,50.1,1116058419.0,1108499497.0,,1,5.3,80.8,0,2025-09-22 20:06:58,1,0,0,0
2025-09-22 20:07:43,1113026724.0,3.07,234.02,5.64,16.91,237.41,233.04,231.61,407.55,403.82,404.61,405.25,7.67,4.72,4.52,1.6,0.72,0.75,2.42,0.86,0.83,0.73,3.97,1.82,1.1,1.05,0.78,0.88,0.66,0.71,50.1,1116064973.0,1108507361.0,,1,5.2,78.9,0,2025-09-22 20:07:43,1,0,0,0
2025-09-22 20:09:13,1113047695.0,3.06,234.0,5.64,16.91,238.19,232.41,231.42,404.3,406.27,405.19,405.24,7.73,4.71,4.48,1.62,0.7,0.74,2.43,0.88,0.84,0.72,3.97,1.84,1.09,1.04,0.78,0.88,0.64,0.72,50.1,1116078080.0,1108523090.0,,1,4.6,74.6,1,2025-09-22 20:09:13,1,0,1,0
2025-09-22 20:10:43,1113068667.0,3.06,233.81,5.63,16.91,238.09,231.63,231.73,404.44,404.93,405.45,404.86,7.72,4.69,4.49,1.61,0.7,0.75,2.43,0.88,0.83,0.72,3.97,1.84,1.09,1.04,0.78,0.88,0.64,0.72,50.1,1116091187.0,1108538819.0,,1,4.5,75.7,0,2025-09-22 20:10:43,1,0,0,0
2025-09-22 20:11:28,1113076531.0,3.06,233.74,5.63,16.89,238.57,231.48,231.17,404.94,405.09,404.35,404.61,7.74,4.73,4.43,1.62,0.7,0.74,2.42,0.87,0.84,0.71,3.96,1.85,1.09,1.02,0.78,0.88,0.64,0.72,50.1,1116097741.0,1108546683.0,,1,4.5,74.3,0,2025-09-22 20:11:28,1,0,0,0
2025-09-22 20:12:13,1113087017.0,3.07,234.97,5.65,16.96,239.95,232.18,232.79,406.94,406.68,407.2,406.92,7.8,4.71,4.46,1.63,0.69,0.75,2.47,0.91,0.85,0.72,4.0,1.87,1.09,1.04,0.78,0.87,0.63,0.72,50.1,1116104294.0,1108557169.0,,1,4.4,71.4,0,2025-09-22 20:12:13,1,0,0,0
2025-09-22 20:12:58,1113097503.0,3.06,235.76,5.67,17.01,239.09,237.22,230.98,409.04,409.15,406.74,408.31,7.7,4.91,4.4,1.63,0.74,0.69,2.49,0.84,0.9,0.74,4.02,1.84,1.16,1.02,0.78,0.89,0.63,0.68,50.1,1116110848.0,1108565033.0,,1,4.0,70.5,0,2025-09-22 20:12:58,1,0,0,0
2025-09-22 20:13:43,1113107988.0,3.06,234.23,5.65,16.94,237.75,235.04,229.9,405.69,406.32,404.94,405.65,7.66,4.84,4.44,1.62,0.73,0.71,2.43,0.83,0.87,0.73,3.98,1.82,1.14,1.02,0.78,0.89,0.65,0.69,50.1,1116117402.0,1108572897.0,,1,3.9,69.4,0,2025-09-22 20:13:43,1,0,0,0
2025-09-22 20:14:28,1113118474.0,3.05,234.37,5.65,16.94,238.06,235.49,229.57,406.25,406.99,404.42,405.92,7.69,4.86,4.4,1.63,0.73,0.7,2.44,0.83,0.88,0.73,3.98,1.83,1.14,1.01,0.78,0.89,0.64,0.69,50.1,1116123955.0,1108580762.0,,1,3.8,68.7,0,2025-09-22 20:14:28,1,0,0,0
2025-09-22 20:15:13,1113128960.0,3.06,234.8,5.66,16.98,238.52,236.18,229.71,406.96,408.06,404.86,406.61,7.73,4.87,4.38,1.64,0.73,0.7,2.46,0.84,0.89,0.73,4.0,1.84,1.15,1.01,0.78,0.89,0.63,0.69,50.1,1116130509.0,1108588626.0,,1,3.7,68.8,0,2025-09-22 20:15:13,1,0,0,0
2025-09-22 20:15:58,1113139446.0,3.07,234.75,5.67,17.01,239.05,236.42,228.79,408.08,406.26,405.35,406.67,7.8,4.89,4.33,1.66,0.72,0.69,2.45,0.84,0.9,0.71,4.01,1.86,1.16,0.99,0.78,0.89,0.63,0.7,50.1,1116137062.0,1108596490.0,,1,3.7,69.3,0,2025-09-22 20:15:58,1,0,0,0
2025-09-22 20:16:43,1113147310.0,0.4,234.96,0.56,1.68,240.18,236.27,228.45,408.8,406.39,405.57,406.81,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116142305.0,1108604355.0,,1,3.6,68.3,0,2025-09-22 20:16:43,0,0,0,0
2025-09-22 20:17:28,1113147310.0,0.39,234.91,0.56,1.67,240.11,236.36,228.28,408.39,406.8,405.28,406.75,1.38,0.28,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116143616.0,1108604355.0,,1,3.2,66.6,0,2025-09-22 20:17:28,0,0,0,0
2025-09-22 20:18:13,1113149932.0,0.39,235.11,0.55,1.66,239.69,236.39,229.26,407.84,407.48,406.16,407.07,1.38,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116143616.0,1108604355.0,,1,3.1,69.4,1,2025-09-22 20:18:13,0,0,1,0
2025-09-22 20:18:58,1113149932.0,0.39,234.68,0.55,1.65,238.9,235.67,229.49,407.19,406.6,405.53,406.47,1.37,0.28,0.0,0.32,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116144927.0,1108604355.0,,1,3.1,72.0,0,2025-09-22 20:18:58,0,0,0,0
2025-09-22 20:19:43,1113152553.0,0.39,234.68,0.55,1.65,238.05,235.95,230.04,406.94,406.93,405.43,406.32,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116144927.0,1108604355.0,,1,3.6,77.2,0,2025-09-22 20:19:43,0,0,0,0
2025-09-22 20:20:28,1113152553.0,0.38,234.32,0.55,1.64,238.29,235.54,229.14,406.49,406.6,404.31,405.81,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116146237.0,1108604355.0,,1,3.7,79.2,0,2025-09-22 20:20:28,0,0,0,0
2025-09-22 20:21:13,1113155174.0,0.38,234.67,0.55,1.64,237.8,235.58,230.63,406.47,407.12,405.67,406.52,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116146237.0,1108604355.0,,1,3.7,79.2,0,2025-09-22 20:21:13,0,0,0,0
2025-09-22 20:21:58,1113155174.0,0.38,234.84,0.55,1.64,238.25,236.05,230.24,407.74,406.68,405.78,406.73,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116147548.0,1108604355.0,,1,3.7,79.1,0,2025-09-22 20:21:58,0,0,0,0
2025-09-22 20:22:43,1113157796.0,0.38,234.54,0.55,1.64,238.32,235.81,229.49,406.72,406.44,405.4,406.16,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116147548.0,1108604355.0,,1,3.7,79.2,0,2025-09-22 20:22:43,0,0,0,0
2025-09-22 20:23:28,1113157796.0,0.38,234.69,0.55,1.64,238.86,236.2,229.03,407.82,406.58,404.98,406.6,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116148859.0,1108604355.0,,1,3.7,79.7,0,2025-09-22 20:23:28,0,0,0,0
2025-09-22 20:24:13,1113160417.0,0.38,235.21,0.55,1.64,238.66,236.11,230.86,407.81,408.21,406.03,407.33,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1116148859.0,1108604355.0,,1,3.8,80.5,0,2025-09-22 20:24:13,0,0,0,0
2025-09-22 20:24:58,1113160417.0,0.38,235.0,0.54,1.63,238.46,236.0,230.55,407.64,407.47,405.88,406.86,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116150170.0,1108604355.0,,1,3.8,82.8,0,2025-09-22 20:24:58,0,0,0,0
2025-09-22 20:25:43,1113160417.0,0.38,234.86,0.54,1.63,238.28,236.09,230.22,407.32,407.38,405.56,406.86,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1116150170.0,1108604355.0,,1,4.4,86.0,0,2025-09-22 20:25:43,0,0,0,0
2025-09-22 20:26:28,1113163039.0,0.38,234.85,0.55,1.64,238.6,236.11,229.86,407.55,407.25,405.41,406.64,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116151480.0,1108604355.0,,1,4.4,87.5,0,2025-09-22 20:26:28,0,0,0,0
2025-09-22 20:27:13,1113163039.0,0.38,234.88,0.54,1.63,238.63,235.75,230.28,407.57,407.02,405.79,406.77,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116151480.0,1108606976.0,,1,4.5,87.4,0,2025-09-22 20:27:13,0,0,0,0
2025-09-22 20:27:58,1113165660.0,0.38,233.54,0.54,1.62,235.24,232.56,232.84,402.93,405.55,405.0,404.46,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116152791.0,1108606976.0,,1,4.5,86.9,0,2025-09-22 20:27:58,0,0,0,0
2025-09-22 20:28:43,1113165660.0,0.38,233.76,0.54,1.62,235.15,233.08,233.07,404.89,405.23,404.53,404.72,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116152791.0,1108606976.0,,1,4.5,86.3,0,2025-09-22 20:28:43,0,0,0,0
2025-09-22 20:29:28,1113168282.0,0.38,232.67,0.54,1.62,234.81,232.6,230.61,402.86,404.07,402.0,402.97,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116154102.0,1108606976.0,,1,4.5,86.1,0,2025-09-22 20:29:28,0,0,0,0
2025-09-22 20:30:13,1113168282.0,0.37,232.83,0.54,1.61,234.53,232.55,231.41,402.92,404.04,402.8,403.12,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116154102.0,1108606976.0,,1,4.5,85.9,0,2025-09-22 20:30:13,0,0,0,0
2025-09-22 20:30:58,1113170903.0,0.37,232.85,0.54,1.61,232.97,233.7,231.89,401.89,405.52,402.47,403.47,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116155412.0,1108606976.0,,1,4.5,85.9,0,2025-09-22 20:30:58,0,0,0,0
2025-09-22 20:31:43,1113170903.0,0.37,233.02,0.54,1.61,233.44,233.78,231.86,403.28,404.33,403.2,403.6,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116155412.0,1108606976.0,,1,4.5,85.9,0,2025-09-22 20:31:43,0,0,0,0
2025-09-22 20:32:28,1113173524.0,0.37,233.0,0.54,1.61,233.63,233.72,231.66,403.33,404.22,403.13,403.53,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116155412.0,1108606976.0,,1,,,1,2025-09-22 20:32:28,0,0,1,0
2025-09-22 20:33:13,1113173524.0,0.37,233.13,0.54,1.61,233.09,233.58,232.72,402.57,405.57,403.21,403.82,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116156723.0,1108606976.0,,1,4.6,86.3,0,2025-09-22 20:33:13,0,0,0,0
2025-09-22 20:33:58,1113176146.0,0.37,233.09,0.54,1.61,233.08,233.5,232.7,402.99,404.7,403.47,403.75,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116156723.0,1108606976.0,,1,4.7,88.4,0,2025-09-22 20:33:58,0,0,0,0
2025-09-22 20:34:43,1113176146.0,0.37,233.11,0.54,1.61,233.55,233.5,232.28,403.72,404.02,403.51,403.84,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116158034.0,1108606976.0,,1,5.2,89.3,0,2025-09-22 20:34:43,0,0,0,0
2025-09-22 20:35:28,1113178767.0,0.37,233.12,0.54,1.61,233.98,234.04,231.34,404.0,404.4,402.9,403.68,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116158034.0,1108606976.0,,1,5.2,89.2,0,2025-09-22 20:35:28,0,0,0,0
2025-09-22 20:36:13,1113178767.0,0.37,233.08,0.54,1.61,233.68,233.99,231.59,403.37,404.94,402.8,403.68,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116159345.0,1108606976.0,,1,5.2,88.9,1,2025-09-22 20:36:13,0,0,1,0
2025-09-22 20:36:58,1113181389.0,0.37,233.34,0.54,1.61,233.32,233.67,233.03,403.2,405.66,403.59,404.25,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116159345.0,1108606976.0,,1,5.2,88.8,0,2025-09-22 20:36:58,0,0,0,0
2025-09-22 20:37:43,1113181389.0,0.37,233.42,0.54,1.61,233.37,233.47,233.43,403.16,405.89,403.83,404.3,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116160655.0,1108606976.0,,1,5.3,89.7,0,2025-09-22 20:37:43,0,0,0,0
2025-09-22 20:38:28,1113181389.0,0.37,233.57,0.54,1.61,233.43,233.44,233.85,403.89,405.16,404.62,404.52,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116160655.0,1108606976.0,,1,5.3,90.3,0,2025-09-22 20:38:28,0,0,0,0
2025-09-22 20:39:13,1113191875.0,2.98,233.5,5.54,16.63,232.55,233.71,234.25,402.89,406.11,404.3,404.47,7.42,4.68,4.53,1.52,0.74,0.72,2.4,0.82,0.8,0.77,3.88,1.73,1.09,1.06,0.78,0.88,0.68,0.68,50.1,1116167209.0,1108614840.0,,1,5.4,91.0,0,2025-09-22 20:39:13,1,0,0,0
2025-09-22 20:39:58,1113199739.0,3.0,234.26,5.58,16.73,233.31,234.91,234.56,404.91,406.46,405.86,405.77,7.47,4.73,4.53,1.53,0.75,0.72,2.42,0.83,0.82,0.78,3.92,1.74,1.11,1.06,0.78,0.88,0.67,0.68,50.1,1116172452.0,1108622705.0,,1,5.9,91.4,0,2025-09-22 20:39:58,1,0,0,0
2025-09-22 20:40:43,1113210225.0,2.98,234.11,5.55,16.65,232.79,235.08,234.47,404.69,406.68,405.1,405.56,7.41,4.7,4.53,1.52,0.74,0.72,2.42,0.82,0.81,0.78,3.89,1.73,1.11,1.06,0.78,0.88,0.67,0.68,50.1,1116179005.0,1108630569.0,,1,5.5,91.2,0,2025-09-22 20:40:43,1,0,0,0
2025-09-22 20:41:28,1113220710.0,2.98,233.94,5.56,16.68,233.3,234.63,233.9,405.01,405.71,404.88,405.27,7.48,4.73,4.48,1.54,0.74,0.71,2.42,0.82,0.83,0.77,3.9,1.75,1.11,1.05,0.78,0.88,0.67,0.68,50.1,1116185559.0,1108638433.0,,1,5.3,89.1,0,2025-09-22 20:41:28,1,0,0,0
2025-09-22 20:42:13,1113231196.0,2.99,233.74,5.57,16.7,233.83,234.61,232.79,404.95,405.69,403.91,405.01,7.5,4.79,4.41,1.55,0.74,0.69,2.41,0.81,0.84,0.76,3.9,1.75,1.12,1.03,0.78,0.89,0.66,0.68,50.1,1116192113.0,1108646298.0,,1,5.2,87.0,0,2025-09-22 20:42:13,1,0,0,0
2025-09-22 20:43:43,1113249546.0,2.98,234.09,5.57,16.7,233.75,235.4,233.12,405.54,406.89,403.92,405.54,7.47,4.8,4.42,1.55,0.74,0.69,2.42,0.81,0.85,0.77,3.91,1.75,1.13,1.03,0.78,0.89,0.66,0.67,50.1,1116205220.0,1108662026.0,,1,4.7,83.0,0,2025-09-22 20:43:43,1,0,0,0
2025-09-22 20:44:28,1113260032.0,2.97,232.4,5.56,16.67,231.82,232.87,232.51,401.83,403.64,402.1,404.04,7.49,4.72,4.46,1.53,0.73,0.71,2.37,0.81,0.81,0.75,3.87,1.74,1.1,1.04,0.78,0.88,0.67,0.69,50.1,1116211773.0,1108669891.0,,1,4.6,80.8,0,2025-09-22 20:44:28,1,0,0,0
2025-09-22 20:45:13,1113267896.0,2.96,232.19,5.53,16.59,230.29,233.49,232.8,400.75,404.09,401.66,402.28,7.39,4.7,4.49,1.51,0.75,0.71,2.36,0.79,0.8,0.77,3.85,1.7,1.1,1.05,0.78,0.89,0.68,0.68,50.0,1116217016.0,1108677755.0,,1,4.6,79.0,0,2025-09-22 20:45:13,1,0,0,0
2025-09-22 20:45:58,1113278382.0,2.96,232.21,5.53,16.6,230.27,233.86,232.5,401.34,403.86,401.38,402.25,7.38,4.74,4.49,1.51,0.76,0.7,2.36,0.78,0.81,0.77,3.85,1.7,1.11,1.04,0.78,0.89,0.68,0.67,50.0,1116223570.0,1108685619.0,,1,4.5,78.6,0,2025-09-22 20:45:58,1,0,0,0
2025-09-22 20:46:43,1113288868.0,2.96,232.37,5.52,16.56,231.59,233.42,232.11,401.99,403.25,402.19,402.58,7.41,4.72,4.44,1.52,0.74,0.7,2.36,0.79,0.81,0.76,3.85,1.72,1.1,1.03,0.78,0.89,0.67,0.68,50.0,1116230124.0,1108693484.0,,1,4.4,75.6,0,2025-09-22 20:46:43,1,0,0,0
2025-09-22 20:47:28,1113299354.0,2.97,232.17,5.54,16.62,232.68,232.48,231.37,401.94,403.12,401.34,402.19,7.5,4.74,4.38,1.55,0.73,0.69,2.37,0.8,0.83,0.74,3.86,1.75,1.1,1.01,0.78,0.89,0.66,0.69,50.0,1116236677.0,1108701348.0,,1,4.4,74.8,0,2025-09-22 20:47:28,1,0,0,0
2025-09-22 20:48:13,1113307218.0,2.97,232.19,5.53,16.6,232.49,232.55,231.53,401.34,403.03,402.09,402.15,7.5,4.68,4.42,1.54,0.72,0.71,2.36,0.81,0.81,0.74,3.85,1.74,1.09,1.02,0.78,0.89,0.67,0.69,50.0,1116243231.0,1108709212.0,,1,3.9,73.7,0,2025-09-22 20:48:13,1,0,0,0
2025-09-22 20:49:43,1113328189.0,2.99,233.35,5.55,16.65,233.88,233.61,232.57,403.45,405.15,403.91,404.09,7.52,4.71,4.42,1.55,0.72,0.71,2.39,0.82,0.83,0.75,3.89,1.76,1.1,1.03,0.78,0.88,0.66,0.69,50.1,1116255027.0,1108724941.0,,1,3.8,73.5,0,2025-09-22 20:49:43,1,0,0,0
2025-09-22 20:50:28,1113338675.0,2.99,233.68,5.57,16.7,234.08,234.45,232.53,404.41,405.93,403.9,404.85,7.51,4.75,4.43,1.56,0.73,0.7,2.41,0.82,0.84,0.75,3.9,1.76,1.11,1.03,0.78,0.89,0.66,0.68,50.1,1116261581.0,1108732805.0,,1,3.8,72.8,0,2025-09-22 20:50:28,1,0,0,0
2025-09-22 20:51:13,1113346540.0,3.0,233.64,5.57,16.71,234.4,234.42,232.12,405.1,405.2,403.74,404.74,7.53,4.77,4.41,1.57,0.73,0.7,2.4,0.81,0.84,0.75,3.91,1.77,1.12,1.02,0.78,0.89,0.66,0.68,50.1,1116268134.0,1108740669.0,,1,3.7,72.8,0,2025-09-22 20:51:13,1,0,0,0
2025-09-22 20:51:58,1113357025.0,2.99,233.38,5.56,16.69,233.67,234.17,232.31,403.37,405.55,403.73,404.29,7.48,4.76,4.45,1.55,0.74,0.7,2.4,0.81,0.83,0.76,3.9,1.75,1.12,1.03,0.78,0.89,0.66,0.68,50.1,1116274688.0,1108748534.0,,1,3.7,73.5,0,2025-09-22 20:51:58,1,0,0,0
2025-09-22 20:52:43,1113367511.0,2.98,233.48,5.55,16.65,233.64,234.11,232.69,404.06,405.37,403.74,404.39,7.47,4.73,4.45,1.54,0.73,0.7,2.4,0.81,0.83,0.76,3.89,1.75,1.11,1.04,0.78,0.89,0.66,0.68,50.0,1116281242.0,1108756398.0,,1,3.7,72.5,0,2025-09-22 20:52:43,1,0,0,0
2025-09-22 20:53:28,1113377997.0,3.0,233.72,5.57,16.71,233.61,234.05,233.52,404.19,405.92,404.35,404.77,7.5,4.73,4.48,1.55,0.73,0.71,2.41,0.82,0.82,0.76,3.9,1.75,1.11,1.05,0.78,0.88,0.67,0.68,50.0,1116287795.0,1108764262.0,,1,3.7,68.6,0,2025-09-22 20:53:28,1,0,0,0
2025-09-22 20:54:13,1113380618.0,0.39,234.71,0.56,1.67,235.89,234.97,233.28,406.51,407.72,405.32,406.53,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116289106.0,1108766884.0,,1,3.2,64.5,0,2025-09-22 20:54:13,0,0,0,0
2025-09-22 20:54:58,1113380618.0,0.39,234.43,0.55,1.65,235.89,235.26,232.14,406.82,406.93,404.34,405.76,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116290417.0,1108766884.0,,1,3.1,68.1,0,2025-09-22 20:54:58,0,0,0,0
2025-09-22 20:55:43,1113383240.0,0.38,234.73,0.55,1.65,235.63,234.66,233.9,405.93,407.56,406.16,406.36,1.36,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116290417.0,1108766884.0,,1,3.6,74.0,0,2025-09-22 20:55:43,0,0,0,0
2025-09-22 20:56:28,1113383240.0,0.38,234.99,0.55,1.64,235.75,235.19,234.04,407.05,407.68,406.3,407.07,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116291727.0,1108766884.0,,1,3.6,77.2,0,2025-09-22 20:56:28,0,0,0,0
2025-09-22 20:57:13,1113385861.0,0.38,234.85,0.54,1.63,235.97,234.97,233.63,406.82,407.71,405.78,406.73,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116291727.0,1108766884.0,,1,3.7,79.8,0,2025-09-22 20:57:13,0,0,0,0
2025-09-22 20:57:58,1113385861.0,0.38,234.88,0.54,1.63,235.52,235.13,234.01,406.57,408.15,405.75,406.87,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116293038.0,1108766884.0,,1,3.8,83.6,0,2025-09-22 20:57:58,0,0,0,0
2025-09-22 20:58:43,1113385861.0,0.38,234.89,0.54,1.63,236.16,235.34,233.18,406.65,407.84,406.0,406.68,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116293038.0,1108766884.0,,1,3.9,85.6,0,2025-09-22 20:58:43,0,0,0,0
2025-09-22 20:59:28,1113388483.0,0.38,234.7,0.54,1.63,236.54,235.58,231.99,406.85,407.68,404.95,406.59,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116294349.0,1108766884.0,,1,3.9,86.2,0,2025-09-22 20:59:28,0,0,0,0
2025-09-22 21:00:13,1113388483.0,0.38,235.09,0.54,1.63,235.97,235.72,233.58,406.51,408.81,406.18,407.16,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116294349.0,1108766884.0,,1,4.4,86.1,0,2025-09-22 21:00:13,0,0,0,0
2025-09-22 21:00:58,1113391104.0,0.38,234.84,0.54,1.62,235.51,235.07,233.95,406.56,407.44,406.25,406.74,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116295660.0,1108766884.0,,1,4.4,87.0,0,2025-09-22 21:00:58,0,0,0,0
2025-09-22 21:01:43,1113391104.0,0.38,234.97,0.54,1.62,235.76,235.31,233.86,407.19,407.4,406.36,407.01,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116295660.0,1108766884.0,,1,4.5,88.1,0,2025-09-22 21:01:43,0,0,0,0
2025-09-22 21:02:28,1113393725.0,0.38,235.25,0.54,1.62,235.92,235.42,234.43,407.28,408.42,406.7,407.49,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116296970.0,1108766884.0,,1,4.5,88.0,0,2025-09-22 21:02:28,0,0,0,0
2025-09-22 21:03:13,1113393725.0,0.38,235.43,0.54,1.63,236.42,235.52,234.36,407.62,409.06,406.63,407.7,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116296970.0,1108766884.0,,1,4.5,88.1,0,2025-09-22 21:03:13,0,0,0,0
2025-09-22 21:03:58,1113396347.0,0.38,235.58,0.54,1.62,236.42,235.41,234.92,407.44,409.19,407.46,407.96,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116296970.0,1108766884.0,,1,4.6,88.5,0,2025-09-22 21:03:58,0,0,0,0
2025-09-22 21:04:43,1113396347.0,0.38,235.53,0.54,1.63,236.73,235.23,234.65,407.73,408.65,407.47,407.97,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116298281.0,1108766884.0,,1,4.7,89.0,0,2025-09-22 21:04:43,0,0,0,0
2025-09-22 21:05:28,1113398968.0,0.38,235.67,0.54,1.63,237.07,235.53,234.43,408.31,408.37,407.9,408.26,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1116298281.0,1108769505.0,,1,5.2,90.1,0,2025-09-22 21:05:28,0,0,0,0
2025-09-22 21:06:13,1113398968.0,0.38,235.68,0.54,1.63,237.1,235.39,234.56,408.16,408.83,407.62,408.18,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116299592.0,1108769505.0,,1,5.3,90.7,0,2025-09-22 21:06:13,0,0,0,0
2025-09-22 21:06:58,1113401590.0,0.38,235.19,0.54,1.63,236.8,235.75,233.02,407.31,408.66,406.04,407.39,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116299592.0,1108769505.0,,1,5.2,90.4,1,2025-09-22 21:06:58,0,0,1,0
2025-09-22 21:07:43,1113401590.0,0.38,235.69,0.54,1.62,235.32,236.02,235.73,406.66,410.31,407.68,408.11,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116300902.0,1108769505.0,,1,5.2,89.8,1,2025-09-22 21:07:43,0,0,1,0
2025-09-22 21:08:28,1113404211.0,0.38,235.57,0.54,1.62,235.19,236.0,235.53,407.5,409.01,407.55,407.95,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116300902.0,1108769505.0,,1,5.3,90.2,0,2025-09-22 21:08:28,0,0,0,0
2025-09-22 21:09:13,1113404211.0,0.38,235.3,0.54,1.62,235.13,235.92,234.87,407.0,408.75,406.92,407.5,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116302213.0,1108769505.0,,1,5.3,90.7,0,2025-09-22 21:09:13,0,0,0,0
2025-09-22 21:09:58,1113406833.0,2.93,231.5,5.5,16.5,231.1,232.82,230.6,400.84,402.29,399.79,401.02,7.43,4.71,4.36,1.52,0.73,0.68,2.35,0.79,0.82,0.74,3.82,1.72,1.1,1.01,0.78,0.89,0.66,0.68,50.0,1116303524.0,1108769505.0,,1,5.4,91.2,0,2025-09-22 21:09:58,1,0,0,0
2025-09-22 21:10:43,1113417318.0,2.99,231.74,5.56,16.67,231.05,232.68,231.49,400.76,402.57,400.81,401.42,7.5,4.71,4.46,1.53,0.74,0.72,2.36,0.81,0.81,0.74,3.86,1.73,1.1,1.03,0.79,0.88,0.67,0.69,50.0,1116310077.0,1108777370.0,,1,5.5,91.5,0,2025-09-22 21:10:43,1,0,0,0
