readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-22 21:11:28,1113427804.0,3.01,232.0,5.58,16.73,231.0,233.07,231.94,401.23,403.18,401.1,401.89,7.5,4.74,4.49,1.53,0.75,0.72,2.36,0.8,0.81,0.75,3.88,1.73,1.1,1.04,0.79,0.89,0.68,0.69,50.0,1116316631.0,1108785234.0,,1,5.5,91.4,0,2025-09-22 21:11:28,1,0,0,0
2025-09-22 21:12:13,1113435668.0,3.0,231.95,5.58,16.73,231.34,233.17,231.35,401.44,402.99,400.82,401.73,7.49,4.78,4.46,1.54,0.75,0.71,2.36,0.79,0.82,0.75,3.88,1.73,1.11,1.03,0.79,0.89,0.68,0.69,50.0,1116323185.0,1108793098.0,,1,5.4,90.8,0,2025-09-22 21:12:13,1,0,0,0
2025-09-22 21:12:58,1113446154.0,3.0,231.94,5.57,16.7,231.33,233.14,231.37,401.08,403.49,400.63,401.78,7.48,4.76,4.46,1.54,0.75,0.71,2.36,0.79,0.82,0.75,3.87,1.73,1.11,1.03,0.79,0.89,0.68,0.69,50.0,1116329738.0,1108800963.0,,1,5.3,89.6,0,2025-09-22 21:12:58,1,0,0,0
2025-09-22 21:13:43,1113456640.0,3.0,231.7,5.57,16.71,231.16,232.72,231.23,400.75,402.81,400.39,401.17,7.5,4.76,4.45,1.54,0.75,0.71,2.35,0.79,0.81,0.74,3.87,1.73,1.11,1.03,0.79,0.89,0.68,0.69,50.0,1116334981.0,1108808827.0,,1,5.3,88.1,0,2025-09-22 21:13:43,1,0,0,0
2025-09-22 21:14:28,1113464504.0,3.0,231.86,5.56,16.69,231.01,232.62,231.96,400.94,403.18,400.66,401.59,7.51,4.71,4.47,1.54,0.74,0.72,2.35,0.8,0.8,0.74,3.87,1.74,1.09,1.04,0.79,0.89,0.68,0.69,50.0,1116341535.0,1108816691.0,,1,,,0,2025-09-22 21:14:28,1,0,0,0
2025-09-22 21:15:13,1113474990.0,2.99,231.68,5.57,16.7,231.25,232.52,231.29,400.71,402.74,400.4,401.2,7.51,4.75,4.45,1.54,0.74,0.71,2.35,0.8,0.81,0.74,3.87,1.74,1.1,1.03,0.79,0.89,0.67,0.69,50.0,1116348088.0,1108824556.0,,1,5.2,86.1,0,2025-09-22 21:15:13,1,0,0,0
2025-09-22 21:15:58,1113485476.0,2.99,231.74,5.55,16.64,229.9,232.87,232.45,400.05,403.01,401.08,401.38,7.44,4.67,4.52,1.51,0.75,0.72,2.34,0.79,0.79,0.76,3.85,1.71,1.09,1.05,0.79,0.89,0.69,0.69,50.0,1116354642.0,1108832420.0,,1,4.7,82.4,0,2025-09-22 21:15:58,1,0,0,0
2025-09-22 21:16:43,1113495962.0,2.99,231.63,5.56,16.69,229.62,232.94,232.34,400.28,402.4,400.91,401.25,7.47,4.7,4.52,1.52,0.75,0.72,2.35,0.79,0.79,0.76,3.86,1.72,1.09,1.05,0.79,0.89,0.69,0.69,50.0,1116361196.0,1108840284.0,,1,4.6,78.4,0,2025-09-22 21:16:43,1,0,0,0
2025-09-22 21:17:28,1113503826.0,2.99,231.68,5.56,16.67,230.04,232.92,232.08,400.68,402.71,400.45,401.28,7.5,4.71,4.46,1.53,0.75,0.72,2.34,0.79,0.8,0.75,3.86,1.73,1.1,1.04,0.79,0.89,0.68,0.69,50.0,1116366438.0,1108848148.0,,1,4.4,74.3,0,2025-09-22 21:17:28,1,0,0,0
2025-09-22 21:18:13,1113514312.0,3.0,232.37,5.58,16.73,231.97,233.55,231.6,403.04,403.68,400.72,402.44,7.52,4.78,4.42,1.55,0.75,0.7,2.37,0.8,0.83,0.75,3.89,1.75,1.12,1.02,0.78,0.89,0.67,0.68,50.0,1116372992.0,1108856013.0,,1,4.0,73.2,0,2025-09-22 21:18:13,1,0,0,0
2025-09-22 21:18:58,1113524797.0,2.98,232.3,5.55,16.66,231.81,233.52,231.58,402.06,403.78,401.23,402.36,7.5,4.75,4.41,1.54,0.74,0.7,2.36,0.79,0.82,0.74,3.87,1.74,1.11,1.02,0.78,0.89,0.67,0.68,50.0,1116379546.0,1108863877.0,,1,3.9,74.0,0,2025-09-22 21:18:58,1,0,0,0
2025-09-22 21:19:43,1113535283.0,3.0,231.88,5.57,16.72,231.61,233.44,230.59,401.73,403.22,399.91,401.69,7.52,4.82,4.38,1.56,0.75,0.69,2.35,0.78,0.83,0.74,3.88,1.74,1.12,1.01,0.79,0.89,0.67,0.68,50.0,1116386099.0,1108871741.0,,1,3.8,74.7,1,2025-09-22 21:19:43,1,0,1,0
2025-09-22 21:20:28,1113545769.0,3.0,231.97,5.57,16.7,231.69,232.96,231.26,401.3,403.7,400.33,401.77,7.53,4.77,4.39,1.55,0.74,0.7,2.35,0.79,0.82,0.74,3.87,1.74,1.11,1.02,0.79,0.89,0.67,0.69,50.0,1116392653.0,1108879606.0,,1,3.8,73.8,0,2025-09-22 21:20:28,1,0,0,0
2025-09-22 21:21:13,1113553633.0,2.99,232.27,5.56,16.69,231.44,232.91,232.47,401.56,403.5,401.85,402.3,7.53,4.71,4.45,1.54,0.74,0.71,2.37,0.81,0.81,0.75,3.87,1.74,1.1,1.03,0.78,0.89,0.67,0.69,50.0,1116399206.0,1108887470.0,,1,3.7,70.7,0,2025-09-22 21:21:13,1,0,0,0
2025-09-22 21:21:58,1113564119.0,2.99,232.32,5.57,16.72,231.75,233.42,231.8,402.24,403.65,401.28,402.4,7.49,4.78,4.45,1.54,0.75,0.7,2.37,0.79,0.82,0.76,3.88,1.74,1.12,1.03,0.78,0.89,0.67,0.68,50.0,1116405760.0,1108895334.0,,1,3.6,67.7,0,2025-09-22 21:21:58,1,0,0,0
2025-09-22 21:22:43,1113571983.0,0.38,233.02,0.55,1.66,233.24,233.47,232.35,403.22,404.57,402.99,403.64,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116411003.0,1108900577.0,,1,3.1,65.1,0,2025-09-22 21:22:43,0,0,0,0
2025-09-22 21:23:28,1113574605.0,0.38,233.15,0.55,1.65,232.74,233.32,233.41,403.56,404.73,403.21,403.73,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116411003.0,1108900577.0,,1,3.1,65.6,0,2025-09-22 21:23:28,0,0,0,0
2025-09-22 21:24:13,1113574605.0,0.38,233.22,0.55,1.64,232.87,233.65,233.16,403.82,404.89,403.16,403.88,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116412314.0,1108900577.0,,1,3.1,71.1,0,2025-09-22 21:24:13,0,0,0,0
2025-09-22 21:24:58,1113577226.0,0.37,232.15,0.54,1.62,231.69,232.54,232.23,401.17,403.49,401.63,402.08,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116412314.0,1108900577.0,,1,3.1,76.2,0,2025-09-22 21:24:58,0,0,0,0
2025-09-22 21:25:43,1113577226.0,0.37,232.1,0.54,1.62,231.75,232.9,231.65,401.79,403.16,401.06,401.98,1.34,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116413624.0,1108900577.0,,1,3.6,79.8,0,2025-09-22 21:25:43,0,0,0,0
2025-09-22 21:26:28,1113577226.0,0.37,232.21,0.54,1.62,231.74,233.05,231.86,401.04,403.84,401.73,402.13,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116413624.0,1108900577.0,,1,3.7,83.3,0,2025-09-22 21:26:28,0,0,0,0
2025-09-22 21:27:13,1113579848.0,0.37,232.44,0.54,1.61,232.05,232.95,232.33,402.01,403.47,402.32,402.67,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116413624.0,1108900577.0,,1,3.8,86.1,0,2025-09-22 21:27:13,0,0,0,0
2025-09-22 21:27:58,1113579848.0,0.37,232.67,0.54,1.61,232.03,233.25,232.75,402.39,404.27,402.34,402.91,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116414935.0,1108900577.0,,1,,,0,2025-09-22 21:27:58,0,0,0,0
2025-09-22 21:28:43,1113582469.0,0.37,232.71,0.54,1.61,232.11,233.25,232.77,402.14,404.14,402.89,403.05,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116414935.0,1108900577.0,,1,4.4,88.7,0,2025-09-22 21:28:43,0,0,0,0
2025-09-22 21:29:28,1113582469.0,0.37,233.75,0.54,1.62,233.62,234.27,233.37,404.42,405.95,404.23,404.8,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116416246.0,1108903199.0,,1,4.5,89.3,0,2025-09-22 21:29:28,0,0,0,0
2025-09-22 21:30:13,1113585091.0,0.37,234.26,0.54,1.62,234.06,234.62,234.11,405.92,406.08,405.25,405.72,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1116416246.0,1108903199.0,,1,4.6,89.6,0,2025-09-22 21:30:13,0,0,0,0
2025-09-22 21:30:58,1113585091.0,0.37,234.05,0.54,1.62,233.54,234.49,234.12,405.15,406.16,404.84,405.39,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116417556.0,1108903199.0,,1,,,1,2025-09-22 21:30:58,0,0,1,0
2025-09-22 21:31:43,1113587712.0,0.37,234.4,0.54,1.62,233.76,235.07,234.39,405.35,407.13,405.52,406.02,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116417556.0,1108903199.0,,1,4.7,89.7,0,2025-09-22 21:31:43,0,0,0,0
2025-09-22 21:32:28,1113587712.0,0.37,234.12,0.54,1.62,234.0,234.88,233.5,404.89,406.97,404.67,405.59,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116418867.0,1108903199.0,,1,4.7,89.9,0,2025-09-22 21:32:28,0,0,0,0
2025-09-22 21:33:13,1113590333.0,0.37,234.18,0.54,1.61,233.65,234.76,234.13,404.4,407.56,404.85,405.65,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116418867.0,1108903199.0,,1,5.1,89.9,0,2025-09-22 21:33:13,0,0,0,0
2025-09-22 21:33:58,1113590333.0,0.37,234.34,0.54,1.61,233.85,234.86,234.33,405.48,407.24,404.97,405.91,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116420178.0,1108903199.0,,1,5.2,90.4,0,2025-09-22 21:33:58,0,0,0,0
2025-09-22 21:34:43,1113592955.0,0.37,234.44,0.54,1.62,234.06,235.23,234.03,405.57,407.5,405.09,406.02,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116420178.0,1108903199.0,,1,5.3,90.5,0,2025-09-22 21:34:43,0,0,0,0
2025-09-22 21:35:28,1113592955.0,0.37,234.26,0.54,1.61,233.78,234.88,234.12,405.55,406.76,404.93,405.62,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116421489.0,1108903199.0,,1,5.3,90.6,1,2025-09-22 21:35:28,0,0,1,0
2025-09-22 21:36:13,1113595576.0,2.97,233.56,5.54,16.61,232.32,234.36,234.02,404.1,406.07,403.46,404.62,7.42,4.65,4.54,1.51,0.73,0.72,2.41,0.83,0.8,0.78,3.88,1.72,1.09,1.06,0.78,0.88,0.67,0.68,50.0,1116422799.0,1108905820.0,,1,5.4,90.8,1,2025-09-22 21:36:13,1,0,1,0
2025-09-22 21:36:58,1113606062.0,3.02,233.6,5.6,16.81,232.28,234.69,233.85,403.51,406.39,403.95,404.63,7.48,4.72,4.61,1.53,0.76,0.74,2.42,0.83,0.81,0.78,3.92,1.74,1.11,1.08,0.78,0.88,0.68,0.69,50.0,1116429353.0,1108913684.0,,1,6.0,91.7,1,2025-09-22 21:36:58,1,0,1,0
2025-09-22 21:37:43,1113616548.0,3.01,233.53,5.59,16.76,232.53,234.66,233.42,403.99,405.55,403.94,404.55,7.48,4.72,4.56,1.53,0.75,0.73,2.41,0.82,0.81,0.77,3.91,1.74,1.11,1.06,0.78,0.88,0.68,0.69,50.0,1116435907.0,1108921549.0,,1,6.2,92.4,1,2025-09-22 21:37:43,1,0,1,0
2025-09-22 21:38:28,1113627034.0,3.03,233.55,5.61,16.84,232.81,234.99,232.85,403.84,405.75,403.95,404.54,7.52,4.77,4.56,1.54,0.76,0.73,2.42,0.82,0.82,0.77,3.93,1.75,1.12,1.06,0.78,0.88,0.68,0.69,50.0,1116442460.0,1108929413.0,,1,6.7,92.8,1,2025-09-22 21:38:28,1,0,1,0
2025-09-22 21:39:13,1113637519.0,3.02,233.87,5.6,16.79,232.96,235.39,233.27,404.43,406.49,404.3,405.01,7.48,4.76,4.55,1.54,0.76,0.72,2.42,0.82,0.82,0.78,3.93,1.74,1.12,1.06,0.78,0.88,0.68,0.68,50.0,1116449014.0,1108937277.0,,1,6.8,93.0,0,2025-09-22 21:39:13,1,0,0,0
2025-09-22 21:39:58,1113645384.0,3.02,233.8,5.6,16.81,232.54,234.81,234.05,404.39,405.88,404.58,405.05,7.5,4.73,4.58,1.53,0.75,0.74,2.42,0.83,0.81,0.78,3.93,1.74,1.11,1.07,0.78,0.88,0.68,0.69,50.0,1116455567.0,1108945142.0,,1,6.7,92.6,0,2025-09-22 21:39:58,1,0,0,0
2025-09-22 21:40:43,1113655869.0,3.02,233.77,5.6,16.81,232.87,235.14,233.32,404.43,406.03,404.26,404.86,7.49,4.76,4.56,1.54,0.76,0.72,2.42,0.82,0.83,0.78,3.93,1.74,1.12,1.06,0.78,0.88,0.68,0.68,50.0,1116462121.0,1108953006.0,,1,6.2,91.9,0,2025-09-22 21:40:43,1,0,0,0
2025-09-22 21:41:28,1113666355.0,3.02,233.8,5.61,16.84,232.89,235.24,233.27,404.39,406.33,404.12,404.8,7.5,4.77,4.57,1.54,0.76,0.73,2.43,0.82,0.83,0.78,3.93,1.75,1.12,1.07,0.78,0.88,0.68,0.68,50.0,1116468675.0,1108960870.0,,1,6.0,90.7,0,2025-09-22 21:41:28,1,0,0,0
2025-09-22 21:42:13,1113676841.0,3.01,233.88,5.59,16.76,232.46,235.08,234.11,404.12,406.48,404.68,405.13,7.47,4.7,4.59,1.53,0.75,0.73,2.42,0.82,0.81,0.78,3.92,1.74,1.1,1.07,0.78,0.88,0.68,0.68,50.0,1116475228.0,1108968735.0,,1,5.4,89.2,0,2025-09-22 21:42:13,1,0,0,0
2025-09-22 21:42:58,1113684705.0,3.01,234.15,5.59,16.76,233.91,234.91,233.63,404.87,406.68,405.11,405.55,7.51,4.69,4.56,1.54,0.74,0.73,2.43,0.84,0.82,0.77,3.92,1.76,1.1,1.06,0.78,0.88,0.67,0.69,50.0,1116481782.0,1108976599.0,,1,5.3,87.3,0,2025-09-22 21:42:58,1,0,0,0
2025-09-22 21:43:43,1113695191.0,3.01,231.44,5.57,16.71,231.3,232.14,230.9,400.4,401.56,400.66,400.9,7.52,4.67,4.52,1.54,0.74,0.73,2.34,0.8,0.79,0.74,3.87,1.74,1.09,1.04,0.79,0.89,0.68,0.7,50.0,1116487025.0,1108984463.0,,1,5.2,84.6,0,2025-09-22 21:43:43,1,0,0,0
2025-09-22 21:45:13,1113716163.0,3.0,231.27,5.56,16.68,231.6,232.45,229.76,400.02,401.64,400.02,400.65,7.51,4.67,4.5,1.54,0.73,0.72,2.34,0.8,0.8,0.74,3.86,1.74,1.08,1.03,0.79,0.89,0.68,0.7,50.0,1116500132.0,1109000192.0,,1,4.6,82.0,1,2025-09-22 21:45:13,1,0,1,0
2025-09-22 21:45:58,1113724027.0,3.0,231.32,5.56,16.67,231.74,232.52,229.71,400.58,401.03,400.35,400.56,7.52,4.66,4.5,1.55,0.73,0.73,2.33,0.8,0.8,0.73,3.86,1.74,1.08,1.03,0.79,0.89,0.68,0.7,50.0,1116506685.0,1109008056.0,,1,4.6,80.4,0,2025-09-22 21:45:58,1,0,0,0
2025-09-22 21:46:43,1113734513.0,3.0,231.6,5.56,16.68,231.28,232.06,231.47,400.48,401.95,400.99,401.21,7.52,4.63,4.53,1.54,0.73,0.74,2.35,0.81,0.79,0.75,3.86,1.74,1.08,1.05,0.79,0.88,0.68,0.7,50.0,1116513239.0,1109015921.0,,1,4.5,79.8,0,2025-09-22 21:46:43,1,0,0,0
2025-09-22 21:47:28,1113744998.0,3.0,231.63,5.56,16.67,231.33,232.42,231.16,400.63,402.08,400.88,401.13,7.51,4.65,4.51,1.54,0.73,0.73,2.34,0.81,0.79,0.74,3.86,1.74,1.08,1.04,0.79,0.89,0.68,0.7,50.0,1116519793.0,1109023785.0,,1,4.4,79.2,1,2025-09-22 21:47:28,1,0,1,0
2025-09-22 21:48:13,1113755484.0,3.0,231.68,5.56,16.69,231.12,232.5,231.44,400.67,402.02,401.17,401.18,7.49,4.65,4.55,1.53,0.74,0.74,2.35,0.81,0.79,0.75,3.87,1.73,1.08,1.05,0.79,0.88,0.68,0.7,50.0,1116526346.0,1109031649.0,,1,4.4,78.9,0,2025-09-22 21:48:13,1,0,0,0
2025-09-22 21:48:58,1113765970.0,3.0,231.72,5.56,16.67,231.11,232.64,231.43,399.93,402.36,401.75,401.35,7.48,4.64,4.55,1.53,0.74,0.73,2.35,0.81,0.79,0.76,3.86,1.73,1.08,1.05,0.79,0.88,0.68,0.7,50.0,1116531589.0,1109039514.0,,1,4.4,78.2,0,2025-09-22 21:48:58,1,0,0,0
2025-09-22 21:49:43,1113773834.0,2.99,231.64,5.55,16.66,230.51,232.74,231.67,400.26,402.52,400.84,401.36,7.47,4.66,4.53,1.52,0.74,0.73,2.34,0.8,0.79,0.76,3.86,1.72,1.08,1.05,0.79,0.89,0.68,0.69,50.0,1116538143.0,1109044756.0,,1,3.9,75.3,0,2025-09-22 21:49:43,1,0,0,0
2025-09-22 21:50:28,1113784320.0,2.99,231.62,5.56,16.68,230.46,232.72,231.69,400.75,401.88,400.9,401.25,7.49,4.66,4.53,1.53,0.74,0.73,2.35,0.8,0.79,0.76,3.86,1.73,1.08,1.05,0.79,0.89,0.68,0.69,50.0,1116544696.0,1109052621.0,,1,,,1,2025-09-22 21:50:28,1,0,1,0
2025-09-22 21:51:13,1113794806.0,2.99,231.73,5.55,16.65,230.65,233.03,231.53,400.63,402.73,400.76,401.33,7.45,4.69,4.52,1.52,0.75,0.72,2.34,0.79,0.79,0.76,3.86,1.72,1.09,1.05,0.79,0.89,0.69,0.69,50.0,1116551250.0,1109060485.0,,1,3.8,72.5,0,2025-09-22 21:51:13,1,0,0,0
2025-09-22 21:51:58,1113802670.0,3.01,232.03,5.56,16.69,231.93,232.79,231.39,401.88,402.89,400.91,401.84,7.51,4.68,4.5,1.55,0.74,0.72,2.35,0.8,0.8,0.75,3.87,1.74,1.09,1.04,0.79,0.89,0.68,0.7,50.0,1116556493.0,1109068349.0,,1,3.7,72.8,0,2025-09-22 21:51:58,1,0,0,0
2025-09-22 21:52:43,1113813156.0,3.01,232.07,5.57,16.71,231.52,232.22,232.48,401.32,402.97,401.58,401.95,7.5,4.64,4.57,1.53,0.74,0.74,2.36,0.81,0.79,0.76,3.88,1.74,1.08,1.06,0.79,0.88,0.68,0.7,50.0,1116563046.0,1109076214.0,,1,3.7,73.2,0,2025-09-22 21:52:43,1,0,0,0
2025-09-22 21:53:28,1113823642.0,3.0,232.22,5.55,16.65,231.73,232.58,232.35,401.53,403.37,401.74,402.17,7.47,4.65,4.53,1.53,0.74,0.73,2.35,0.8,0.79,0.76,3.87,1.73,1.08,1.05,0.79,0.89,0.68,0.69,50.0,1116569600.0,1109084078.0,,1,3.7,72.1,0,2025-09-22 21:53:28,1,0,0,0
2025-09-22 21:54:13,1113834127.0,3.0,232.31,5.56,16.68,231.71,232.73,232.49,401.52,403.74,401.84,402.38,7.46,4.67,4.55,1.53,0.74,0.73,2.36,0.8,0.79,0.77,3.87,1.73,1.09,1.06,0.79,0.88,0.68,0.69,50.0,1116576154.0,1109091942.0,,1,3.6,71.7,1,2025-09-22 21:54:13,1,0,1,0
2025-09-22 21:55:43,1113852477.0,3.0,232.36,5.56,16.67,231.86,233.13,232.09,402.2,403.56,401.6,402.42,7.48,4.69,4.5,1.54,0.74,0.72,2.36,0.8,0.8,0.76,3.87,1.73,1.09,1.04,0.79,0.89,0.68,0.69,50.0,1116589261.0,1109107671.0,,1,3.7,78.1,1,2025-09-22 21:55:43,1,0,1,0
2025-09-22 21:56:28,1113862963.0,3.0,232.41,5.56,16.68,231.87,233.24,232.13,402.48,403.46,401.7,402.58,7.49,4.7,4.5,1.54,0.74,0.72,2.36,0.8,0.8,0.76,3.88,1.74,1.1,1.04,0.79,0.89,0.68,0.69,50.0,1116595814.0,1109115535.0,,1,3.8,82.8,0,2025-09-22 21:56:28,1,0,0,0
2025-09-22 21:57:13,1113873449.0,3.0,232.52,5.57,16.71,232.21,233.6,231.77,402.56,403.84,401.83,402.7,7.46,4.73,4.52,1.54,0.75,0.71,2.37,0.79,0.81,0.77,3.88,1.73,1.1,1.05,0.78,0.89,0.68,0.68,50.1,1116602368.0,1109123400.0,,1,3.8,82.1,0,2025-09-22 21:57:13,1,0,0,0
2025-09-22 21:57:58,1113881313.0,3.0,232.15,5.56,16.69,231.8,233.23,231.43,401.59,403.42,401.26,402.16,7.47,4.71,4.5,1.54,0.75,0.71,2.35,0.79,0.8,0.76,3.87,1.73,1.1,1.04,0.79,0.89,0.68,0.68,50.1,1116607611.0,1109131264.0,,1,3.7,75.7,1,2025-09-22 21:57:58,1,0,1,0
2025-09-22 21:58:43,1113889178.0,0.39,232.64,0.56,1.69,232.96,233.28,231.68,402.79,403.57,402.46,402.88,1.41,0.28,0.0,0.32,0.07,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116611543.0,1109136507.0,,1,3.1,70.9,0,2025-09-22 21:58:43,0,0,0,0
2025-09-22 21:59:28,1113889178.0,0.39,232.85,0.56,1.68,233.03,233.34,232.18,402.66,404.49,402.75,403.34,1.4,0.28,0.0,0.32,0.07,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116612854.0,1109136507.0,,1,3.1,74.5,0,2025-09-22 21:59:28,0,0,0,0
2025-09-22 22:00:13,1113891799.0,0.39,233.55,0.55,1.66,233.77,234.02,232.88,404.07,405.4,404.11,404.5,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116612854.0,1109136507.0,,1,3.1,79.5,0,2025-09-22 22:00:13,0,0,0,0
2025-09-22 22:00:58,1113891799.0,0.38,233.44,0.55,1.65,233.76,233.79,232.79,403.56,405.03,404.4,404.35,1.37,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116614164.0,1109136507.0,,1,3.2,81.6,0,2025-09-22 22:00:58,0,0,0,0
2025-09-22 22:01:43,1113894420.0,0.38,233.34,0.55,1.64,233.35,233.74,232.95,403.26,404.95,404.27,404.24,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116614164.0,1109136507.0,,1,3.6,81.7,0,2025-09-22 22:01:43,0,0,0,0
2025-09-22 22:02:28,1113894420.0,0.38,234.1,0.54,1.63,233.34,234.62,234.36,404.54,406.85,405.05,405.35,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116615475.0,1109136507.0,,1,,,0,2025-09-22 22:02:28,0,0,0,0
2025-09-22 22:03:13,1113894420.0,0.38,234.15,0.54,1.63,233.76,234.42,234.29,404.67,406.45,405.58,405.56,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116615475.0,1109136507.0,,1,3.7,83.5,0,2025-09-22 22:03:13,0,0,0,0
2025-09-22 22:03:58,1113897042.0,0.37,233.12,0.54,1.62,232.13,233.41,233.82,402.3,405.1,403.91,403.74,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116616786.0,1109136507.0,,1,3.7,84.4,1,2025-09-22 22:03:58,0,0,1,0
2025-09-22 22:04:43,1113897042.0,0.37,233.27,0.54,1.62,232.5,233.46,233.85,402.43,405.29,404.37,403.95,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116616786.0,1109136507.0,,1,3.8,85.5,0,2025-09-22 22:04:43,0,0,0,0
2025-09-22 22:05:28,1113899663.0,0.37,232.9,0.54,1.61,232.34,233.01,233.36,401.87,404.88,403.43,403.3,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116616786.0,1109136507.0,,1,3.9,87.5,0,2025-09-22 22:05:28,0,0,0,0
2025-09-22 22:06:13,1113899663.0,0.37,233.03,0.54,1.61,232.36,233.09,233.65,402.31,404.45,404.11,403.65,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116618097.0,1109136507.0,,1,4.4,88.7,0,2025-09-22 22:06:13,0,0,0,0
2025-09-22 22:06:58,1113902285.0,0.37,233.06,0.54,1.61,232.19,233.22,233.77,402.74,404.29,403.98,403.54,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116618097.0,1109136507.0,,1,4.5,89.5,0,2025-09-22 22:06:58,0,0,0,0
2025-09-22 22:07:43,1113902285.0,0.37,233.19,0.54,1.61,232.31,233.29,233.99,403.11,404.27,404.33,403.9,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116619407.0,1109136507.0,,1,4.6,90.0,0,2025-09-22 22:07:43,0,0,0,0
2025-09-22 22:08:28,1113904906.0,0.37,234.28,0.54,1.62,233.87,234.28,234.71,404.55,406.98,405.84,405.69,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116619407.0,1109136507.0,,1,4.6,90.4,0,2025-09-22 22:08:28,0,0,0,0
2025-09-22 22:09:13,1113904906.0,0.37,234.07,0.54,1.62,233.68,234.01,234.53,404.48,406.24,405.55,405.55,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116620718.0,1109136507.0,,1,4.7,90.7,0,2025-09-22 22:09:13,0,0,0,0
2025-09-22 22:09:58,1113907528.0,0.37,234.1,0.54,1.61,233.57,234.24,234.51,404.46,406.57,405.41,405.48,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116620718.0,1109136507.0,,1,5.2,91.2,0,2025-09-22 22:09:58,0,0,0,0
2025-09-22 22:10:43,1113907528.0,0.37,234.06,0.54,1.61,233.57,234.34,234.29,404.38,406.14,405.71,405.38,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116622029.0,1109139128.0,,1,5.2,91.4,0,2025-09-22 22:10:43,0,0,0,0
2025-09-22 22:11:28,1113910149.0,0.37,234.07,0.54,1.61,233.68,234.3,234.24,404.7,405.74,405.82,405.45,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116622029.0,1109139128.0,,1,5.2,91.2,0,2025-09-22 22:11:28,0,0,0,0
2025-09-22 22:12:13,1113910149.0,0.37,233.97,0.54,1.61,233.68,234.3,233.95,404.32,406.05,405.39,405.26,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116623340.0,1109139128.0,,1,5.2,91.0,0,2025-09-22 22:12:13,0,0,0,0
2025-09-22 22:12:58,1113910149.0,0.37,233.29,0.54,1.61,234.47,229.48,235.92,403.07,403.76,405.34,404.04,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1116623340.0,1109139128.0,,1,5.2,90.8,0,2025-09-22 22:12:58,0,0,0,0
2025-09-22 22:13:43,1113912771.0,0.37,233.27,0.54,1.61,234.45,229.3,236.07,402.98,403.22,405.9,404.05,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116624650.0,1109139128.0,,1,5.2,90.4,0,2025-09-22 22:13:43,0,0,0,0
2025-09-22 22:14:28,1113912771.0,0.37,233.4,0.54,1.61,234.49,229.49,236.23,402.98,403.64,406.16,404.26,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116624650.0,1109139128.0,,1,5.2,90.6,0,2025-09-22 22:14:28,0,0,0,0
2025-09-22 22:15:13,1113915392.0,0.37,232.63,0.53,1.6,233.96,228.72,235.21,401.54,403.06,404.14,402.86,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116625961.0,1109139128.0,,1,5.3,90.9,0,2025-09-22 22:15:13,0,0,0,0
2025-09-22 22:15:58,1113915392.0,0.37,232.64,0.53,1.6,233.82,228.74,235.38,401.63,403.25,403.93,402.94,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116625961.0,1109139128.0,,1,5.3,90.7,0,2025-09-22 22:15:58,0,0,0,0
2025-09-22 22:16:43,1113918013.0,0.37,232.78,0.54,1.61,234.07,228.86,235.42,402.61,401.61,405.33,403.23,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116627272.0,1109139128.0,,1,5.3,90.2,0,2025-09-22 22:16:43,0,0,0,0
2025-09-22 22:17:28,1113918013.0,0.37,232.62,0.53,1.6,233.73,228.88,235.26,401.9,401.74,405.08,402.79,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116627272.0,1109139128.0,,1,5.3,89.9,0,2025-09-22 22:17:28,0,0,0,0
2025-09-22 22:18:13,1113920635.0,0.37,232.65,0.54,1.61,234.16,228.8,235.01,401.35,402.93,404.61,402.95,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116627272.0,1109139128.0,,1,5.3,89.6,0,2025-09-22 22:18:13,0,0,0,0
2025-09-22 22:18:58,1113920635.0,0.37,232.45,0.54,1.61,233.77,228.63,234.96,401.15,402.31,404.38,402.54,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116628582.0,1109139128.0,,1,5.3,89.5,0,2025-09-22 22:18:58,0,0,0,0
2025-09-22 22:19:43,1113923256.0,0.37,232.61,0.53,1.6,233.94,228.7,235.21,401.33,402.76,404.6,402.9,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116628582.0,1109139128.0,,1,5.3,90.2,0,2025-09-22 22:19:43,0,0,0,0
2025-09-22 22:20:28,1113923256.0,0.37,232.65,0.53,1.6,234.08,228.98,234.9,401.81,402.44,404.63,402.92,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116629893.0,1109139128.0,,1,5.3,90.3,0,2025-09-22 22:20:28,0,0,0,0
2025-09-22 22:21:13,1113925878.0,0.37,232.66,0.54,1.61,234.66,228.65,234.68,402.34,402.11,404.46,403.02,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116629893.0,1109139128.0,,1,5.4,90.1,0,2025-09-22 22:21:13,0,0,0,0
2025-09-22 22:21:58,1113925878.0,0.37,232.94,0.54,1.61,235.01,228.95,234.86,402.91,402.75,404.68,403.39,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116631204.0,1109139128.0,,1,5.4,89.8,0,2025-09-22 22:21:58,0,0,0,0
2025-09-22 22:22:43,1113925878.0,0.37,232.74,0.54,1.61,235.18,229.03,234.01,402.72,402.48,404.1,403.06,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1116631204.0,1109141750.0,,1,5.3,89.6,0,2025-09-22 22:22:43,0,0,0,0
2025-09-22 22:23:28,1113928499.0,0.37,232.81,0.54,1.61,235.3,229.28,233.87,402.73,402.78,404.2,403.33,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1116632515.0,1109141750.0,,1,5.3,89.4,0,2025-09-22 22:23:28,0,0,0,0
2025-09-22 22:24:13,1113928499.0,0.37,232.98,0.54,1.61,235.01,229.11,234.83,402.56,403.18,404.84,403.47,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1116632515.0,1109141750.0,,1,5.4,89.3,0,2025-09-22 22:24:13,0,0,0,0
2025-09-22 22:24:58,1113931121.0,0.37,232.91,0.53,1.6,234.11,229.54,235.1,402.86,402.58,404.8,403.41,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1116633825.0,1109141750.0,,1,5.4,89.4,0,2025-09-22 22:24:58,0,0,0,0
2025-09-22 22:25:43,1113931121.0,0.37,233.05,0.54,1.61,234.34,229.71,235.11,403.01,402.99,404.94,403.72,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1116633825.0,1109141750.0,,1,5.4,89.2,0,2025-09-22 22:25:43,0,0,0,0
2025-09-22 22:26:28,1113933742.0,0.37,233.08,0.54,1.61,235.28,228.98,235.0,402.85,403.27,404.98,403.67,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1116635136.0,1109141750.0,,1,5.4,89.1,0,2025-09-22 22:26:28,0,0,0,0
2025-09-22 22:27:13,1113933742.0,0.37,233.06,0.54,1.61,235.23,229.08,234.88,402.98,402.97,405.04,403.69,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1116635136.0,1109141750.0,,1,5.4,89.1,0,2025-09-22 22:27:13,0,0,0,0
2025-09-22 22:27:58,1113936364.0,0.37,233.31,0.54,1.61,235.34,229.37,235.23,403.44,403.27,405.58,404.1,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1116636447.0,1109141750.0,,1,5.4,89.1,0,2025-09-22 22:27:58,0,0,0,0
2025-09-22 22:28:43,1113936364.0,0.38,233.58,0.54,1.62,238.06,230.78,231.92,404.43,404.02,405.21,404.55,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,1116636447.0,1109141750.0,,1,5.4,89.0,0,2025-09-22 22:28:43,0,0,0,0
2025-09-22 22:29:28,1113938985.0,0.38,233.73,0.54,1.62,238.14,230.71,232.35,404.41,404.16,405.85,404.88,1.35,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,1116637757.0,1109141750.0,,1,5.4,89.0,0,2025-09-22 22:29:28,0,0,0,0
2025-09-22 22:30:13,1113938985.0,0.38,233.96,0.54,1.62,238.37,230.91,232.62,405.22,404.38,406.05,405.21,1.35,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,1116637757.0,1109141750.0,,1,5.4,88.9,1,2025-09-22 22:30:13,0,0,1,0
2025-09-22 22:30:58,1113941606.0,2.96,232.86,5.51,16.54,236.23,230.35,232.01,402.8,403.02,404.11,403.43,7.52,4.49,4.53,1.54,0.67,0.75,2.4,0.88,0.78,0.73,3.86,1.78,1.03,1.05,0.78,0.87,0.65,0.72,50.0,1116640379.0,1109144371.0,,1,5.5,89.0,0,2025-09-22 22:30:58,1,0,0,0
2025-09-22 22:31:43,1113952092.0,2.99,232.83,5.55,16.64,236.33,230.67,231.5,402.39,403.53,403.82,403.4,7.56,4.54,4.54,1.55,0.68,0.75,2.4,0.88,0.79,0.73,3.89,1.79,1.05,1.05,0.78,0.87,0.65,0.72,50.0,1116645622.0,1109152236.0,,1,5.9,90.0,0,2025-09-22 22:31:43,1,0,0,0
2025-09-22 22:32:28,1113962578.0,2.99,232.61,5.55,16.66,236.23,230.36,231.24,402.28,402.5,403.83,402.8,7.59,4.54,4.54,1.56,0.68,0.76,2.39,0.88,0.79,0.72,3.89,1.79,1.05,1.05,0.78,0.87,0.65,0.72,49.9,1116652175.0,1109160100.0,,1,5.5,89.6,0,2025-09-22 22:32:28,1,0,0,0
2025-09-22 22:33:13,1113970442.0,2.99,233.31,5.57,16.72,235.1,235.14,229.71,404.01,404.91,403.33,404.07,7.54,4.68,4.49,1.56,0.72,0.71,2.42,0.84,0.83,0.74,3.91,1.77,1.1,1.03,0.78,0.88,0.65,0.69,49.9,1116658729.0,1109167964.0,,1,5.4,86.8,0,2025-09-22 22:33:13,1,0,0,0
2025-09-22 22:33:58,1113980928.0,3.0,233.42,5.59,16.76,235.16,235.41,229.69,404.17,405.19,403.43,404.18,7.57,4.7,4.49,1.57,0.72,0.71,2.42,0.84,0.84,0.74,3.92,1.78,1.11,1.03,0.78,0.88,0.65,0.69,49.9,1116665283.0,1109175828.0,,1,5.3,84.0,0,2025-09-22 22:33:58,1,0,0,0
2025-09-22 22:34:43,1113991414.0,3.01,233.73,5.6,16.79,235.69,235.38,230.13,404.87,405.54,404.01,404.8,7.58,4.71,4.51,1.57,0.72,0.72,2.44,0.85,0.84,0.75,3.93,1.79,1.11,1.04,0.78,0.88,0.65,0.69,49.9,1116671836.0,1109183693.0,,1,5.3,83.9,0,2025-09-22 22:34:43,1,0,0,0
2025-09-22 22:35:28,1114001900.0,3.0,233.87,5.59,16.77,235.73,235.48,230.41,404.87,405.59,404.69,405.11,7.57,4.68,4.51,1.57,0.71,0.72,2.43,0.85,0.84,0.75,3.93,1.79,1.1,1.04,0.78,0.88,0.65,0.69,49.9,1116678390.0,1109191557.0,,1,,,1,2025-09-22 22:35:28,1,0,1,0
2025-09-22 22:36:13,1114009764.0,3.0,234.25,5.59,16.76,236.15,235.87,230.73,405.69,406.15,405.27,405.69,7.56,4.68,4.52,1.57,0.72,0.72,2.44,0.85,0.84,0.75,3.93,1.79,1.1,1.04,0.78,0.88,0.65,0.69,49.9,1116684943.0,1109199421.0,,1,5.2,83.4,0,2025-09-22 22:36:13,1,0,0,0
2025-09-22 22:36:58,1114020250.0,3.01,234.06,5.6,16.8,236.09,235.97,230.13,405.36,405.57,405.19,405.41,7.6,4.69,4.5,1.58,0.71,0.72,2.45,0.85,0.85,0.75,3.94,1.79,1.11,1.04,0.78,0.88,0.64,0.69,49.9,1116691497.0,1109207286.0,,1,5.2,83.3,0,2025-09-22 22:36:58,1,0,0,0
2025-09-22 22:37:43,1114030735.0,3.01,234.39,5.61,16.82,236.51,236.19,230.49,405.91,406.85,405.09,405.98,7.62,4.71,4.49,1.58,0.71,0.71,2.46,0.86,0.85,0.75,3.95,1.8,1.11,1.04,0.77,0.88,0.64,0.69,50.0,1116698051.0,1109215150.0,,1,4.7,82.5,0,2025-09-22 22:37:43,1,0,0,0
2025-09-22 22:38:28,1114041221.0,3.01,234.39,5.6,16.8,236.42,236.18,230.57,405.8,406.48,405.54,405.88,7.6,4.7,4.5,1.58,0.72,0.72,2.44,0.85,0.85,0.75,3.94,1.8,1.11,1.04,0.78,0.88,0.65,0.69,50.0,1116703293.0,1109223014.0,,1,4.7,81.7,0,2025-09-22 22:38:28,1,0,0,0
2025-09-22 22:39:13,1114051707.0,3.02,234.68,5.6,16.81,236.79,236.38,230.89,406.41,406.99,405.97,406.52,7.61,4.69,4.51,1.58,0.71,0.72,2.45,0.86,0.85,0.75,3.95,1.8,1.11,1.04,0.78,0.88,0.65,0.69,50.0,1116711158.0,1109230879.0,,1,4.6,80.9,0,2025-09-22 22:39:13,1,0,0,0
2025-09-22 22:40:43,1114070057.0,3.02,234.88,5.61,16.83,236.95,236.48,231.22,406.63,407.85,405.9,406.93,7.59,4.71,4.54,1.58,0.72,0.72,2.47,0.86,0.85,0.76,3.96,1.8,1.11,1.05,0.77,0.88,0.65,0.69,50.0,1116722954.0,1109249229.0,,1,4.5,79.5,0,2025-09-22 22:40:43,1,0,0,0
2025-09-22 22:41:28,1114080543.0,3.02,235.02,5.61,16.84,237.05,236.56,231.46,406.72,407.41,406.98,406.99,7.6,4.7,4.54,1.58,0.72,0.72,2.47,0.86,0.85,0.76,3.96,1.8,1.11,1.05,0.77,0.88,0.64,0.69,50.0,1116729508.0,1109257093.0,,1,4.4,78.2,0,2025-09-22 22:41:28,1,0,0,0
2025-09-22 22:42:13,1114088407.0,3.02,235.09,5.61,16.82,237.11,236.74,231.43,407.2,407.75,406.54,407.19,7.61,4.71,4.51,1.59,0.72,0.72,2.46,0.86,0.85,0.76,3.96,1.8,1.11,1.04,0.78,0.88,0.64,0.69,50.0,1116736061.0,1109262336.0,,1,4.4,77.7,0,2025-09-22 22:42:13,1,0,0,0
2025-09-22 22:42:58,1114098893.0,3.02,234.81,5.61,16.84,236.78,236.55,231.1,406.78,406.75,406.49,406.64,7.62,4.71,4.51,1.59,0.71,0.72,2.47,0.86,0.85,0.76,3.96,1.8,1.11,1.04,0.77,0.88,0.64,0.69,50.0,1116742615.0,1109272822.0,,1,3.9,76.3,0,2025-09-22 22:42:58,1,0,0,0
2025-09-22 22:43:43,1114109379.0,3.02,234.89,5.61,16.83,237.04,236.61,231.03,406.76,407.09,406.6,406.83,7.63,4.7,4.5,1.59,0.71,0.72,2.47,0.86,0.85,0.75,3.96,1.81,1.11,1.04,0.77,0.88,0.64,0.69,50.0,1116749169.0,1109280686.0,,1,3.9,75.4,0,2025-09-22 22:43:43,1,0,0,0
2025-09-22 22:44:28,1114119864.0,3.03,235.43,5.62,16.87,237.55,237.02,231.72,407.79,408.07,407.38,407.41,7.64,4.7,4.53,1.59,0.71,0.72,2.49,0.87,0.86,0.76,3.98,1.82,1.11,1.05,0.77,0.88,0.64,0.69,50.0,1116755722.0,1109288550.0,,1,3.8,74.6,0,2025-09-22 22:44:28,1,0,0,0
2025-09-22 22:45:13,1114130350.0,3.02,235.52,5.62,16.87,237.61,237.08,231.88,407.56,408.52,407.63,407.84,7.65,4.7,4.52,1.59,0.71,0.72,2.49,0.87,0.86,0.76,3.98,1.82,1.11,1.05,0.77,0.88,0.64,0.69,50.0,1116762276.0,1109296415.0,,1,3.8,74.4,0,2025-09-22 22:45:13,1,0,0,0
2025-09-22 22:45:58,1114140836.0,3.01,234.42,5.59,16.78,235.81,235.91,231.54,405.07,407.4,405.5,405.98,7.55,4.68,4.55,1.57,0.72,0.72,2.44,0.84,0.83,0.77,3.94,1.78,1.1,1.05,0.78,0.88,0.66,0.69,50.0,1116768829.0,1109304279.0,,1,3.8,76.3,0,2025-09-22 22:45:58,1,0,0,0
2025-09-22 22:46:43,1114148700.0,3.01,234.42,5.6,16.81,235.75,236.05,231.46,405.44,406.97,405.59,405.91,7.56,4.69,4.55,1.57,0.72,0.72,2.45,0.85,0.84,0.77,3.94,1.78,1.11,1.05,0.78,0.88,0.65,0.68,50.0,1116775383.0,1109312143.0,,1,3.8,78.5,0,2025-09-22 22:46:43,1,0,0,0
2025-09-22 22:47:28,1114159186.0,3.01,234.43,5.6,16.81,235.85,235.95,231.49,405.5,406.85,405.7,406.03,7.57,4.69,4.54,1.57,0.72,0.72,2.45,0.84,0.84,0.77,3.94,1.79,1.11,1.05,0.78,0.88,0.65,0.69,50.0,1116781937.0,1109320008.0,,1,3.9,79.1,0,2025-09-22 22:47:28,1,0,0,0
2025-09-22 22:48:13,1114169672.0,3.01,234.42,5.59,16.77,235.73,236.03,231.5,405.35,407.36,405.28,405.98,7.55,4.68,4.53,1.57,0.72,0.72,2.44,0.84,0.84,0.76,3.94,1.78,1.1,1.05,0.78,0.88,0.65,0.68,50.0,1116788490.0,1109327872.0,,1,3.9,82.0,1,2025-09-22 22:48:13,1,0,1,0
2025-09-22 22:48:58,1114180157.0,3.01,235.05,5.6,16.81,234.46,234.98,235.71,405.67,408.6,407.07,407.02,7.52,4.63,4.66,1.54,0.73,0.75,2.47,0.87,0.81,0.8,3.95,1.76,1.09,1.1,0.77,0.87,0.67,0.69,49.9,1116795044.0,1109335736.0,,1,3.9,82.6,0,2025-09-22 22:48:58,1,0,0,0
2025-09-22 22:49:43,1114188022.0,3.0,234.2,5.58,16.73,233.8,234.3,234.5,404.45,406.81,405.65,405.49,7.48,4.61,4.63,1.53,0.73,0.75,2.43,0.85,0.8,0.79,3.92,1.75,1.08,1.09,0.78,0.87,0.67,0.69,50.0,1116801597.0,1109343601.0,,1,3.9,79.6,0,2025-09-22 22:49:43,1,0,0,0
2025-09-22 22:50:28,1114198508.0,3.02,235.21,5.6,16.8,235.17,235.52,234.96,406.45,408.16,407.59,407.47,7.54,4.64,4.62,1.55,0.73,0.75,2.46,0.86,0.81,0.79,3.95,1.77,1.09,1.09,0.78,0.87,0.67,0.69,50.0,1116808151.0,1109354086.0,,1,3.9,78.7,0,2025-09-22 22:50:28,1,0,0,0
2025-09-22 22:51:13,1114208993.0,3.01,235.26,5.6,16.81,235.15,235.44,235.21,406.31,408.3,407.85,407.46,7.53,4.64,4.64,1.54,0.72,0.75,2.48,0.87,0.82,0.8,3.95,1.77,1.09,1.09,0.77,0.87,0.66,0.68,50.0,1116813394.0,1109359329.0,,1,3.8,77.5,0,2025-09-22 22:51:13,1,0,0,0
2025-09-22 22:51:58,1114219479.0,3.01,235.37,5.6,16.81,234.93,235.52,235.68,406.16,408.72,408.15,407.56,7.54,4.64,4.63,1.54,0.72,0.75,2.48,0.87,0.82,0.79,3.95,1.77,1.09,1.09,0.77,0.87,0.66,0.69,50.0,1116819948.0,1109369815.0,,1,3.8,77.3,0,2025-09-22 22:51:58,1,0,0,0
2025-09-22 22:52:43,1114227343.0,3.01,235.28,5.6,16.81,234.51,235.77,235.57,405.98,409.14,407.43,407.51,7.51,4.64,4.66,1.54,0.73,0.75,2.48,0.86,0.81,0.8,3.95,1.76,1.09,1.1,0.77,0.87,0.67,0.68,50.0,1116826501.0,1109377679.0,,1,3.8,76.9,0,2025-09-22 22:52:43,1,0,0,0
2025-09-22 22:53:28,1114237829.0,3.01,235.34,5.6,16.81,234.74,235.8,235.49,406.38,408.62,407.85,407.73,7.52,4.65,4.64,1.54,0.73,0.74,2.48,0.86,0.82,0.8,3.96,1.77,1.1,1.09,0.77,0.87,0.66,0.68,49.9,1116833055.0,1109385544.0,,1,3.7,76.3,0,2025-09-22 22:53:28,1,0,0,0
2025-09-22 22:54:13,1114245693.0,0.41,235.99,0.58,1.73,236.44,235.76,235.77,407.49,409.91,408.81,408.62,1.44,0.29,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116838298.0,1109390787.0,,1,3.1,70.8,0,2025-09-22 22:54:13,0,0,0,0
2025-09-22 22:54:58,1114248315.0,0.4,236.04,0.57,1.72,236.8,235.94,235.38,408.46,409.21,408.81,408.89,1.43,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116838298.0,1109390787.0,,1,2.9,69.3,0,2025-09-22 22:54:58,0,0,0,0
2025-09-22 22:55:43,1114248315.0,0.4,236.05,0.57,1.71,236.84,235.94,235.37,408.44,408.82,409.28,408.84,1.43,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116839608.0,1109390787.0,,1,2.8,71.7,0,2025-09-22 22:55:43,0,0,0,0
2025-09-22 22:56:28,1114250936.0,0.4,236.19,0.56,1.69,236.74,235.95,235.88,408.12,409.74,409.4,408.98,1.41,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116839608.0,1109390787.0,,1,2.8,75.8,0,2025-09-22 22:56:28,0,0,0,0
2025-09-22 22:57:13,1114250936.0,0.39,236.44,0.55,1.66,237.06,236.11,236.15,408.77,409.79,410.0,409.63,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1116840919.0,1109390787.0,,1,2.9,80.9,0,2025-09-22 22:57:13,0,0,0,0
2025-09-22 22:57:58,1114250936.0,0.39,238.3,0.55,1.65,238.53,238.51,237.88,412.18,413.31,412.77,412.79,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116840919.0,1109390787.0,,1,3.0,84.0,0,2025-09-22 22:57:58,0,0,0,0
2025-09-22 22:58:43,1114253558.0,0.39,238.29,0.55,1.65,238.24,238.32,238.31,411.43,413.73,413.01,412.76,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116842230.0,1109390787.0,,1,3.0,85.3,0,2025-09-22 22:58:43,0,0,0,0
2025-09-22 22:59:28,1114253558.0,0.39,238.41,0.55,1.65,238.44,238.51,238.28,411.95,413.42,413.42,412.95,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116842230.0,1109390787.0,,1,3.1,85.2,0,2025-09-22 22:59:28,0,0,0,0
2025-09-22 23:00:13,1114256179.0,0.39,238.52,0.55,1.64,238.5,238.58,238.48,412.0,413.42,413.94,413.09,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116843540.0,1109393408.0,,1,3.1,84.8,0,2025-09-22 23:00:13,0,0,0,0
2025-09-22 23:00:58,1114256179.0,0.39,238.59,0.55,1.64,238.62,238.63,238.54,411.85,413.78,414.13,413.11,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116843540.0,1109393408.0,,1,3.2,84.7,0,2025-09-22 23:00:58,0,0,0,0
2025-09-22 23:01:43,1114258801.0,0.38,238.19,0.55,1.64,237.6,238.42,238.57,411.06,413.51,413.12,412.55,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116844851.0,1109393408.0,,1,3.6,84.6,0,2025-09-22 23:01:43,0,0,0,0
2025-09-22 23:02:28,1114258801.0,0.38,238.25,0.55,1.64,237.89,238.86,238.02,411.78,412.97,413.25,412.66,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116844851.0,1109393408.0,,1,3.7,84.9,0,2025-09-22 23:02:28,0,0,0,0
2025-09-22 23:03:13,1114261422.0,0.38,238.3,0.55,1.64,237.81,238.84,238.25,411.84,413.45,412.94,412.79,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116846162.0,1109393408.0,,1,3.7,85.1,0,2025-09-22 23:03:13,0,0,0,0
2025-09-22 23:03:58,1114261422.0,0.39,238.4,0.55,1.64,238.7,238.44,238.06,411.54,413.79,413.4,412.84,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116846162.0,1109393408.0,,1,3.7,85.5,0,2025-09-22 23:03:58,0,0,0,0
2025-09-22 23:04:43,1114264044.0,0.38,238.3,0.54,1.63,238.33,237.98,238.6,412.14,412.77,413.34,412.85,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116847473.0,1109393408.0,,1,3.8,85.8,0,2025-09-22 23:04:43,0,0,0,0
2025-09-22 23:05:28,1114264044.0,0.38,237.67,0.54,1.63,237.55,237.48,237.98,410.53,412.56,411.86,411.68,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116847473.0,1109393408.0,,1,3.8,86.1,0,2025-09-22 23:05:28,0,0,0,0
2025-09-22 23:06:13,1114266665.0,0.38,237.75,0.54,1.63,237.53,237.5,238.23,410.38,412.65,412.35,411.78,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116848783.0,1109393408.0,,1,3.9,86.4,0,2025-09-22 23:06:13,0,0,0,0
2025-09-22 23:06:58,1114266665.0,0.38,238.0,0.54,1.63,237.67,238.27,238.07,411.23,412.74,412.72,412.28,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116848783.0,1109393408.0,,1,3.9,87.5,0,2025-09-22 23:06:58,0,0,0,0
2025-09-22 23:07:43,1114269286.0,0.38,238.07,0.54,1.63,237.79,238.28,238.15,411.07,413.35,412.63,412.28,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116850094.0,1109393408.0,,1,4.4,88.3,0,2025-09-22 23:07:43,0,0,0,0
2025-09-22 23:08:28,1114269286.0,0.38,238.12,0.55,1.64,237.81,238.29,238.26,410.94,413.69,412.65,412.5,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116850094.0,1109393408.0,,1,4.4,88.3,0,2025-09-22 23:08:28,0,0,0,0
2025-09-22 23:09:13,1114271908.0,0.38,238.28,0.54,1.63,237.95,238.38,238.52,411.35,413.64,413.15,412.7,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116851405.0,1109393408.0,,1,4.4,88.1,0,2025-09-22 23:09:13,0,0,0,0
2025-09-22 23:09:58,1114271908.0,0.38,238.39,0.54,1.63,238.14,238.48,238.55,411.33,413.9,413.46,412.99,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116851405.0,1109393408.0,,1,4.5,88.1,0,2025-09-22 23:09:58,0,0,0,0
2025-09-22 23:10:43,1114274529.0,0.38,238.26,0.54,1.63,237.79,238.27,238.74,410.73,413.82,413.49,412.8,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116852716.0,1109396029.0,,1,4.5,87.9,0,2025-09-22 23:10:43,0,0,0,0
2025-09-22 23:11:28,1114274529.0,0.38,238.33,0.54,1.63,237.93,238.44,238.64,411.3,413.67,413.44,412.81,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116852716.0,1109396029.0,,1,4.5,88.3,0,2025-09-22 23:11:28,0,0,0,0
2025-09-22 23:12:13,1114277151.0,0.38,238.4,0.54,1.63,238.03,238.82,238.37,411.86,413.56,413.35,412.86,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116854026.0,1109396029.0,,1,4.6,89.3,0,2025-09-22 23:12:13,0,0,0,0
2025-09-22 23:12:58,1114277151.0,0.38,238.36,0.54,1.63,237.97,238.72,238.39,411.48,414.23,412.81,412.74,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116854026.0,1109396029.0,,1,4.7,89.7,0,2025-09-22 23:12:58,0,0,0,0
2025-09-22 23:13:43,1114279772.0,0.38,238.47,0.54,1.63,237.48,238.92,239.02,411.32,414.81,413.0,412.97,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116855337.0,1109396029.0,,1,4.7,89.6,0,2025-09-22 23:13:43,0,0,0,0
2025-09-22 23:14:28,1114279772.0,0.38,238.56,0.54,1.63,237.67,239.0,239.03,411.74,414.29,413.58,413.25,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116855337.0,1109396029.0,,1,4.7,89.2,0,2025-09-22 23:14:28,0,0,0,0
2025-09-22 23:15:13,1114279772.0,0.38,238.64,0.54,1.63,237.71,239.05,239.18,411.66,414.28,414.07,413.42,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116856648.0,1109396029.0,,1,5.1,89.7,0,2025-09-22 23:15:13,0,0,0,0
2025-09-22 23:15:58,1114282394.0,0.38,238.33,0.54,1.63,237.36,239.08,238.56,411.45,413.71,413.23,412.81,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116856648.0,1109396029.0,,1,5.2,90.1,0,2025-09-22 23:15:58,0,0,0,0
2025-09-22 23:16:43,1114282394.0,0.38,238.38,0.54,1.63,237.52,239.13,238.5,411.51,414.33,412.82,412.88,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116857958.0,1109396029.0,,1,5.2,90.1,0,2025-09-22 23:16:43,0,0,0,0
2025-09-22 23:17:28,1114285015.0,0.38,238.68,0.54,1.63,238.38,239.29,238.38,412.3,414.28,413.63,413.48,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116857958.0,1109396029.0,,1,5.2,89.9,0,2025-09-22 23:17:28,0,0,0,0
2025-09-22 23:18:13,1114285015.0,0.38,238.87,0.54,1.63,238.55,239.4,238.68,412.42,414.75,414.04,413.67,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116859269.0,1109396029.0,,1,5.2,89.6,0,2025-09-22 23:18:13,0,0,0,0
2025-09-22 23:18:58,1114287636.0,0.38,238.73,0.54,1.63,238.37,239.11,238.72,412.02,414.86,413.59,413.4,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116859269.0,1109396029.0,,1,5.2,89.4,0,2025-09-22 23:18:58,0,0,0,0
2025-09-22 23:19:43,1114287636.0,0.38,238.87,0.54,1.63,238.67,239.02,238.94,412.35,414.79,414.08,413.71,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116860580.0,1109396029.0,,1,5.2,89.3,0,2025-09-22 23:19:43,0,0,0,0
2025-09-22 23:20:28,1114290258.0,0.38,238.94,0.54,1.63,238.58,239.53,238.72,412.68,414.75,414.13,413.82,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116860580.0,1109396029.0,,1,,,0,2025-09-22 23:20:28,0,0,0,0
2025-09-22 23:21:13,1114290258.0,0.38,238.86,0.54,1.63,238.43,239.42,238.75,412.24,414.68,414.23,413.75,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116861891.0,1109398651.0,,1,5.3,89.2,0,2025-09-22 23:21:13,0,0,0,0
2025-09-22 23:21:58,1114292879.0,0.38,238.87,0.54,1.63,238.72,239.26,238.64,412.06,414.95,414.18,413.82,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116861891.0,1109398651.0,,1,5.3,89.9,0,2025-09-22 23:21:58,0,0,0,0
2025-09-22 23:22:43,1114292879.0,0.38,238.93,0.54,1.63,238.85,239.31,238.63,412.72,414.3,414.47,413.81,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116863201.0,1109398651.0,,1,5.4,90.1,0,2025-09-22 23:22:43,0,0,0,0
2025-09-22 23:23:28,1114295501.0,0.39,239.2,0.55,1.64,239.02,239.7,238.88,412.84,415.57,414.47,414.31,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116863201.0,1109398651.0,,1,5.4,89.9,0,2025-09-22 23:23:28,0,0,0,0
2025-09-22 23:24:13,1114295501.0,0.39,239.22,0.54,1.63,238.97,239.72,238.99,412.7,415.68,414.65,414.32,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116863201.0,1109398651.0,,1,5.4,89.8,0,2025-09-22 23:24:13,0,0,0,0
2025-09-22 23:24:58,1114298122.0,0.39,239.4,0.55,1.64,239.08,239.64,239.48,413.24,415.47,415.23,414.66,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116864512.0,1109398651.0,,1,5.4,89.6,0,2025-09-22 23:24:58,0,0,0,0
2025-09-22 23:25:43,1114298122.0,0.39,239.42,0.54,1.63,239.11,239.64,239.52,413.11,415.69,415.26,414.71,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1116864512.0,1109398651.0,,1,5.4,89.5,0,2025-09-22 23:25:43,0,0,0,0
2025-09-22 23:26:28,1114305987.0,2.98,238.4,5.61,16.82,237.31,238.99,238.92,410.88,414.25,413.65,412.96,7.46,4.65,4.71,1.51,0.72,0.75,2.6,0.91,0.84,0.84,4.01,1.77,1.11,1.13,0.75,0.86,0.65,0.66,50.0,1116869755.0,1109403894.0,,1,5.5,89.9,0,2025-09-22 23:26:28,1,0,0,0
2025-09-22 23:27:13,1114313851.0,3.03,238.53,5.66,16.98,237.35,238.99,239.25,411.18,414.29,413.94,413.05,7.52,4.7,4.76,1.53,0.74,0.76,2.6,0.91,0.84,0.84,4.05,1.78,1.12,1.14,0.76,0.86,0.66,0.67,50.0,1116876308.0,1109411758.0,,1,5.9,90.8,0,2025-09-22 23:27:13,1,0,0,0
2025-09-22 23:27:58,1114324337.0,3.03,237.49,5.64,16.92,235.89,238.12,238.48,409.2,412.96,411.89,411.37,7.47,4.7,4.75,1.52,0.75,0.76,2.56,0.89,0.83,0.84,4.02,1.76,1.12,1.13,0.76,0.86,0.67,0.67,50.0,1116882862.0,1109419622.0,,1,6.0,91.2,0,2025-09-22 23:27:58,1,0,0,0
2025-09-22 23:28:43,1114334822.0,3.03,237.5,5.63,16.91,235.93,238.08,238.51,409.62,412.6,411.89,411.37,7.47,4.68,4.75,1.52,0.75,0.76,2.55,0.89,0.83,0.84,4.01,1.76,1.12,1.13,0.76,0.86,0.67,0.67,50.0,1116889416.0,1109427487.0,,1,6.0,91.2,0,2025-09-22 23:28:43,1,0,0,0
2025-09-22 23:29:28,1114345308.0,3.03,237.6,5.64,16.93,236.03,238.21,238.58,409.37,413.39,411.86,411.54,7.49,4.7,4.74,1.53,0.75,0.76,2.56,0.89,0.83,0.84,4.02,1.77,1.12,1.13,0.76,0.86,0.67,0.67,50.0,1116895969.0,1109437972.0,,1,5.9,90.3,0,2025-09-22 23:29:28,1,0,0,0
