readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-22 23:30:13,1114353172.0,3.03,237.66,5.64,16.92,236.03,238.31,238.64,409.52,413.35,412.03,411.56,7.49,4.7,4.73,1.53,0.74,0.76,2.56,0.89,0.83,0.84,4.02,1.77,1.12,1.13,0.76,0.86,0.67,0.67,50.0,1116902523.0,1109445837.0,,1,5.4,88.8,0,2025-09-22 23:30:13,1,0,0,0
2025-09-22 23:30:58,1114363658.0,3.03,237.62,5.64,16.92,235.5,238.39,238.98,409.25,413.51,411.95,411.62,7.46,4.67,4.78,1.51,0.75,0.76,2.56,0.89,0.82,0.85,4.01,1.76,1.11,1.14,0.76,0.86,0.67,0.67,50.0,1116909076.0,1109453701.0,,1,5.4,87.4,0,2025-09-22 23:30:58,1,0,0,0
2025-09-22 23:31:43,1114374144.0,3.02,237.61,5.63,16.9,235.39,238.34,239.12,409.11,413.71,411.86,411.63,7.45,4.67,4.78,1.51,0.75,0.76,2.56,0.89,0.82,0.85,4.01,1.75,1.11,1.14,0.76,0.86,0.67,0.67,50.0,1116915630.0,1109461565.0,,1,5.3,86.0,0,2025-09-22 23:31:43,1,0,0,0
2025-09-22 23:32:28,1114384630.0,3.03,238.61,5.66,16.98,236.86,239.32,239.66,411.05,414.7,414.11,413.35,7.51,4.69,4.79,1.53,0.74,0.77,2.6,0.91,0.84,0.85,4.05,1.78,1.12,1.15,0.76,0.86,0.66,0.67,50.0,1116922184.0,1109472051.0,,1,5.2,84.5,0,2025-09-22 23:32:28,1,0,0,0
2025-09-22 23:33:13,1114395116.0,3.03,238.64,5.65,16.95,236.92,239.14,239.86,411.06,414.77,414.16,413.26,7.51,4.66,4.78,1.52,0.73,0.77,2.6,0.91,0.84,0.85,4.04,1.78,1.12,1.15,0.76,0.86,0.66,0.67,50.0,1116928737.0,1109479916.0,,1,5.2,83.4,0,2025-09-22 23:33:13,1,0,0,0
2025-09-22 23:33:58,1114402980.0,3.04,238.59,5.66,16.99,237.24,239.01,239.53,410.77,414.61,414.35,413.24,7.56,4.68,4.75,1.54,0.73,0.76,2.6,0.92,0.84,0.84,4.05,1.79,1.12,1.14,0.76,0.86,0.65,0.67,50.0,1116935291.0,1109487780.0,,1,5.2,83.2,0,2025-09-22 23:33:58,1,0,0,0
2025-09-22 23:34:43,1114413466.0,3.03,238.63,5.66,16.97,236.87,239.31,239.72,411.2,414.65,414.11,413.2,7.52,4.67,4.78,1.53,0.74,0.77,2.6,0.91,0.84,0.85,4.04,1.78,1.12,1.15,0.76,0.86,0.66,0.67,50.0,1116941844.0,1109495644.0,,1,4.7,83.1,0,2025-09-22 23:34:43,1,0,0,0
2025-09-22 23:35:28,1114423951.0,3.03,238.72,5.66,16.97,236.94,239.32,239.92,411.32,414.89,414.22,413.47,7.51,4.67,4.8,1.52,0.74,0.77,2.61,0.91,0.84,0.86,4.05,1.78,1.12,1.15,0.76,0.86,0.66,0.67,50.0,1116948398.0,1109506130.0,,1,4.7,80.4,0,2025-09-22 23:35:28,1,0,0,0
2025-09-22 23:36:13,1114434437.0,3.03,238.88,5.66,16.99,237.25,239.15,240.24,411.59,414.81,414.83,413.63,7.53,4.68,4.79,1.53,0.74,0.77,2.61,0.92,0.84,0.85,4.05,1.79,1.12,1.15,0.76,0.86,0.66,0.67,50.0,1116954952.0,1109513994.0,,1,4.6,76.6,0,2025-09-22 23:36:13,1,0,0,0
2025-09-22 23:36:58,1114442301.0,3.03,239.05,5.66,16.97,237.66,239.18,240.31,412.27,415.29,414.57,414.04,7.55,4.68,4.75,1.54,0.73,0.76,2.61,0.92,0.84,0.85,4.05,1.79,1.12,1.14,0.76,0.86,0.65,0.67,50.0,1116961505.0,1109521859.0,,1,4.5,72.9,0,2025-09-22 23:36:58,1,0,0,0
2025-09-22 23:37:43,1114452787.0,3.04,239.04,5.66,16.99,237.64,239.22,240.26,412.35,415.4,414.33,414.1,7.55,4.68,4.76,1.54,0.73,0.77,2.61,0.92,0.84,0.85,4.06,1.79,1.12,1.14,0.76,0.86,0.66,0.67,50.0,1116968059.0,1109529723.0,,1,4.4,70.0,0,2025-09-22 23:37:43,1,0,0,0
2025-09-22 23:38:28,1114463273.0,3.03,239.2,5.65,16.96,237.83,239.46,240.31,412.87,414.78,415.25,414.28,7.53,4.69,4.73,1.54,0.73,0.76,2.61,0.91,0.85,0.85,4.05,1.79,1.12,1.14,0.76,0.86,0.65,0.67,50.0,1116974612.0,1109537587.0,,1,3.9,70.4,0,2025-09-22 23:38:28,1,0,0,0
2025-09-22 23:39:13,1114473759.0,3.03,239.14,5.66,16.97,237.88,239.45,240.1,412.88,414.68,415.05,414.21,7.57,4.69,4.71,1.55,0.73,0.76,2.61,0.92,0.85,0.84,4.05,1.8,1.12,1.13,0.76,0.86,0.65,0.67,50.0,1116981166.0,1109548073.0,,1,3.9,70.4,0,2025-09-22 23:39:13,1,0,0,0
2025-09-22 23:39:58,1114484244.0,3.03,239.15,5.67,17.0,237.88,239.67,239.91,412.59,415.42,414.65,414.22,7.56,4.72,4.72,1.55,0.73,0.75,2.62,0.92,0.86,0.85,4.06,1.8,1.13,1.13,0.76,0.86,0.65,0.67,50.0,1116987720.0,1109555937.0,,1,3.8,70.0,0,2025-09-22 23:39:58,1,0,0,0
2025-09-22 23:40:43,1114492109.0,3.03,239.04,5.67,17.0,238.45,240.22,238.47,413.31,415.04,413.74,414.08,7.59,4.74,4.67,1.56,0.73,0.74,2.62,0.91,0.87,0.83,4.06,1.81,1.14,1.11,0.76,0.86,0.64,0.67,50.0,1116994273.0,1109563802.0,,1,3.7,70.2,0,2025-09-22 23:40:43,1,0,0,0
2025-09-22 23:41:28,1114502595.0,3.04,238.99,5.67,17.0,238.52,240.09,238.38,412.42,415.33,414.08,413.88,7.59,4.73,4.68,1.56,0.73,0.74,2.61,0.91,0.87,0.83,4.06,1.81,1.13,1.12,0.76,0.86,0.64,0.67,50.0,1117002138.0,1109574287.0,,1,3.7,70.1,1,2025-09-22 23:41:28,1,0,1,0
2025-09-22 23:42:13,1114513080.0,3.03,239.15,5.66,16.99,238.23,239.98,239.25,412.83,415.57,414.26,414.07,7.57,4.72,4.7,1.55,0.73,0.75,2.62,0.91,0.87,0.84,4.06,1.8,1.13,1.13,0.76,0.86,0.64,0.66,50.0,1117008691.0,1109582152.0,,1,3.6,70.1,0,2025-09-22 23:42:13,1,0,0,0
2025-09-22 23:42:58,1114523566.0,3.04,239.11,5.67,17.02,237.33,240.37,239.65,412.75,415.42,414.3,414.15,7.55,4.73,4.74,1.55,0.74,0.75,2.62,0.9,0.86,0.85,4.06,1.79,1.14,1.14,0.76,0.86,0.65,0.66,50.0,1117015245.0,1109590016.0,,1,3.6,70.5,0,2025-09-22 23:42:58,1,0,0,0
2025-09-22 23:43:43,1114534052.0,3.03,239.07,5.66,16.99,237.16,240.43,239.64,411.99,415.76,414.5,414.1,7.53,4.72,4.73,1.54,0.74,0.75,2.61,0.9,0.86,0.85,4.06,1.79,1.14,1.13,0.76,0.86,0.65,0.66,50.0,1117021798.0,1109597880.0,,1,3.2,68.3,0,2025-09-22 23:43:43,1,0,0,0
2025-09-22 23:44:28,1114541916.0,3.03,239.18,5.66,16.98,238.03,239.98,239.55,412.89,415.32,414.61,414.33,7.56,4.71,4.71,1.55,0.73,0.75,2.61,0.91,0.86,0.84,4.06,1.8,1.13,1.13,0.76,0.86,0.65,0.66,50.0,1117028352.0,1109608366.0,,1,3.1,65.7,0,2025-09-22 23:44:28,1,0,0,0
2025-09-22 23:45:13,1114547159.0,0.4,240.17,0.56,1.7,239.84,240.35,240.34,414.41,417.13,416.42,415.96,1.4,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117030973.0,1109610988.0,,1,3.0,63.4,0,2025-09-22 23:45:13,0,0,0,0
2025-09-22 23:45:58,1114549780.0,0.4,240.28,0.56,1.69,239.9,240.31,240.63,414.46,417.29,416.76,416.2,1.4,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117032284.0,1109610988.0,,1,3.0,63.0,0,2025-09-22 23:45:58,0,0,0,0
2025-09-22 23:46:43,1114549780.0,0.4,240.49,0.56,1.69,240.13,240.42,240.92,415.06,417.43,417.12,416.5,1.4,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117032284.0,1109610988.0,,1,2.9,64.8,0,2025-09-22 23:46:43,0,0,0,0
2025-09-22 23:47:28,1114552402.0,0.4,240.42,0.56,1.68,239.99,240.22,241.06,414.91,417.53,416.82,416.43,1.39,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1117033595.0,1109610988.0,,1,3.0,67.4,0,2025-09-22 23:47:28,0,0,0,0
2025-09-22 23:48:13,1114552402.0,0.4,240.46,0.56,1.67,240.15,240.13,241.12,415.01,417.11,417.37,416.45,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117033595.0,1109610988.0,,1,3.0,70.2,0,2025-09-22 23:48:13,0,0,0,0
2025-09-22 23:48:58,1114555023.0,0.4,240.46,0.56,1.67,240.18,240.19,241.02,415.32,417.14,417.01,416.53,1.38,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117034906.0,1109610988.0,,1,3.0,72.6,0,2025-09-22 23:48:58,0,0,0,0
2025-09-22 23:49:43,1114555023.0,0.39,240.53,0.55,1.66,240.22,240.54,240.85,415.24,417.53,417.08,416.62,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117034906.0,1109613609.0,,1,3.0,74.5,0,2025-09-22 23:49:43,0,0,0,0
2025-09-22 23:50:28,1114557645.0,0.39,241.15,0.55,1.66,240.68,240.73,242.04,415.98,418.79,418.27,417.67,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117036216.0,1109613609.0,,1,3.1,75.8,0,2025-09-22 23:50:28,0,0,0,0
2025-09-22 23:51:13,1114557645.0,0.39,241.25,0.55,1.66,240.77,240.97,242.01,416.33,418.73,418.5,417.86,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117036216.0,1109613609.0,,1,3.1,76.9,0,2025-09-22 23:51:13,0,0,0,0
2025-09-22 23:51:58,1114560266.0,0.39,241.01,0.55,1.65,240.62,240.94,241.47,416.26,418.12,417.93,417.47,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117037527.0,1109613609.0,,1,3.1,77.5,0,2025-09-22 23:51:58,0,0,0,0
2025-09-22 23:52:43,1114560266.0,0.39,241.41,0.55,1.65,241.02,241.11,242.1,416.54,419.05,418.79,418.08,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117037527.0,1109613609.0,,1,3.1,78.3,0,2025-09-22 23:52:43,0,0,0,0
2025-09-22 23:53:28,1114562888.0,0.39,241.34,0.55,1.66,240.95,241.14,241.95,416.96,418.19,418.9,418.03,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117038838.0,1109613609.0,,1,3.1,79.1,0,2025-09-22 23:53:28,0,0,0,0
2025-09-22 23:54:13,1114562888.0,0.39,241.38,0.55,1.65,241.04,240.97,242.13,416.95,418.5,418.78,418.07,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117038838.0,1109613609.0,,1,3.2,79.9,0,2025-09-22 23:54:13,0,0,0,0
2025-09-22 23:54:58,1114565509.0,0.39,241.33,0.55,1.65,241.01,240.92,242.07,416.7,418.68,418.61,418.07,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117040148.0,1109613609.0,,1,3.6,80.7,0,2025-09-22 23:54:58,0,0,0,0
2025-09-22 23:55:43,1114565509.0,0.39,241.47,0.55,1.65,241.07,241.19,242.16,417.14,418.78,418.8,418.28,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117040148.0,1109613609.0,,1,3.6,81.3,0,2025-09-22 23:55:43,0,0,0,0
2025-09-22 23:56:28,1114568131.0,0.39,241.56,0.55,1.65,240.97,241.19,242.52,417.2,418.76,419.2,418.43,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117041459.0,1109613609.0,,1,3.7,82.0,0,2025-09-22 23:56:28,0,0,0,0
2025-09-22 23:57:13,1114568131.0,0.39,241.75,0.55,1.65,241.1,241.32,242.83,417.37,419.2,419.59,418.64,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117041459.0,1109613609.0,,1,3.7,82.7,0,2025-09-22 23:57:13,0,0,0,0
2025-09-22 23:57:58,1114570752.0,0.39,241.71,0.55,1.65,241.17,241.31,242.66,417.69,418.84,419.44,418.71,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117042770.0,1109613609.0,,1,3.7,83.2,0,2025-09-22 23:57:58,0,0,0,0
2025-09-22 23:58:43,1114570752.0,0.39,241.67,0.55,1.66,241.18,241.43,242.42,417.35,419.51,418.91,418.6,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117042770.0,1109613609.0,,1,3.8,83.7,0,2025-09-22 23:58:43,0,0,0,0
2025-09-22 23:59:28,1114573373.0,0.39,241.84,0.55,1.65,241.34,241.7,242.48,417.96,418.71,419.94,418.84,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117044081.0,1109613609.0,,1,3.8,84.1,0,2025-09-22 23:59:28,0,0,0,0
2025-09-23 00:00:13,1114573373.0,0.39,241.73,0.55,1.65,240.99,241.74,242.46,417.24,419.46,419.35,418.65,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117044081.0,1109616230.0,0.0,1,3.8,84.4,0,2025-09-23 00:00:13,0,0,0,0
2025-09-23 00:00:58,1114575995.0,0.39,241.82,0.55,1.65,241.17,241.61,242.7,417.77,419.19,419.59,418.82,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117045391.0,1109616230.0,0.0,1,3.9,84.8,0,2025-09-23 00:00:58,0,0,0,0
2025-09-23 00:01:43,1114575995.0,0.39,241.78,0.55,1.65,241.09,241.53,242.73,417.12,419.96,419.25,418.84,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117045391.0,1109616230.0,0.0,1,3.9,85.1,0,2025-09-23 00:01:43,0,0,0,0
2025-09-23 00:02:28,1114578616.0,0.39,240.97,0.55,1.65,240.31,240.87,241.74,416.08,418.35,417.69,418.26,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117046702.0,1109616230.0,0.0,1,3.9,85.3,0,2025-09-23 00:02:28,0,0,0,0
2025-09-23 00:03:13,1114578616.0,0.39,240.61,0.55,1.64,240.19,240.33,241.31,415.51,417.33,417.39,416.77,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117046702.0,1109616230.0,0.0,1,4.4,85.6,0,2025-09-23 00:03:13,0,0,0,0
2025-09-23 00:03:58,1114581238.0,0.39,240.75,0.55,1.64,240.29,240.71,241.25,415.75,417.88,417.33,416.99,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117048013.0,1109616230.0,0.0,1,4.4,85.8,0,2025-09-23 00:03:58,0,0,0,0
2025-09-23 00:04:43,1114581238.0,0.39,240.75,0.55,1.64,240.39,240.68,241.19,416.02,417.26,417.7,416.98,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117048013.0,1109616230.0,0.0,1,4.4,86.1,0,2025-09-23 00:04:43,0,0,0,0
2025-09-23 00:05:28,1114583859.0,0.39,240.55,0.55,1.64,239.99,240.74,240.93,415.67,417.41,416.86,416.73,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117049324.0,1109616230.0,0.0,1,,,0,2025-09-23 00:05:28,0,0,0,0
2025-09-23 00:06:13,1114583859.0,0.39,240.67,0.55,1.64,240.29,240.74,240.98,415.71,417.67,417.16,416.97,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117049324.0,1109616230.0,0.0,1,4.5,86.7,0,2025-09-23 00:06:13,0,0,0,0
2025-09-23 00:06:58,1114586481.0,0.39,240.7,0.55,1.64,240.33,240.87,240.92,415.8,417.31,417.62,416.91,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117050634.0,1109616230.0,0.0,1,4.6,88.0,0,2025-09-23 00:06:58,0,0,0,0
2025-09-23 00:07:43,1114586481.0,0.39,240.71,0.55,1.64,240.41,240.96,240.76,416.04,417.34,417.37,416.96,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117050634.0,1109616230.0,0.0,1,4.7,89.1,0,2025-09-23 00:07:43,0,0,0,0
2025-09-23 00:08:28,1114586481.0,0.39,240.57,0.55,1.64,240.3,240.75,240.67,415.61,417.5,416.93,416.66,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117051945.0,1109616230.0,0.0,1,5.2,89.8,0,2025-09-23 00:08:28,0,0,0,0
2025-09-23 00:09:13,1114589102.0,2.96,238.49,5.61,16.84,236.59,239.33,239.57,411.33,415.34,412.58,414.74,7.41,4.71,4.72,1.5,0.73,0.73,2.6,0.9,0.85,0.86,4.01,1.75,1.13,1.13,0.75,0.86,0.65,0.65,50.0,1117053256.0,1109618852.0,1.0,1,5.3,90.3,0,2025-09-23 00:09:13,1,0,0,0
2025-09-23 00:09:58,1114599588.0,3.02,238.72,5.65,16.95,236.83,239.29,240.06,411.68,414.93,413.84,413.48,7.48,4.71,4.76,1.52,0.74,0.76,2.61,0.91,0.85,0.86,4.04,1.77,1.13,1.14,0.76,0.86,0.66,0.66,50.0,1117059809.0,1109626716.0,1.0,1,5.4,90.7,0,2025-09-23 00:09:58,1,0,0,0
2025-09-23 00:10:43,1114610074.0,3.02,238.87,5.65,16.96,236.96,239.49,240.18,411.73,415.29,414.2,413.76,7.49,4.72,4.76,1.52,0.74,0.76,2.61,0.91,0.85,0.86,4.05,1.77,1.13,1.14,0.76,0.86,0.66,0.66,50.0,1117066363.0,1109634580.0,1.0,1,5.4,90.5,0,2025-09-23 00:10:43,1,0,0,0
2025-09-23 00:11:28,1114620559.0,3.03,239.03,5.66,16.99,237.03,239.81,240.27,412.04,415.89,414.14,414.02,7.47,4.74,4.77,1.52,0.75,0.75,2.62,0.9,0.85,0.86,4.06,1.77,1.14,1.15,0.76,0.86,0.66,0.66,50.0,1117072916.0,1109645066.0,1.0,1,5.3,89.5,0,2025-09-23 00:11:28,1,0,0,0
2025-09-23 00:12:13,1114631045.0,3.02,239.13,5.65,16.95,237.4,239.77,240.22,412.47,415.27,414.8,414.19,7.46,4.74,4.74,1.52,0.75,0.75,2.61,0.9,0.85,0.86,4.05,1.77,1.14,1.14,0.76,0.86,0.66,0.66,50.1,1117079470.0,1109652931.0,1.0,1,5.3,88.4,0,2025-09-23 00:12:13,1,0,0,0
2025-09-23 00:12:58,1114638909.0,3.02,239.09,5.65,16.95,237.45,239.74,240.08,412.13,416.11,414.1,414.1,7.48,4.74,4.73,1.53,0.74,0.75,2.61,0.9,0.86,0.85,4.05,1.78,1.14,1.13,0.76,0.86,0.66,0.66,50.0,1117086024.0,1109660795.0,1.0,1,5.2,86.5,0,2025-09-23 00:12:58,1,0,0,0
2025-09-23 00:13:43,1114649395.0,3.02,238.9,5.66,16.97,237.26,239.58,239.88,411.76,415.65,413.97,413.8,7.49,4.75,4.74,1.53,0.75,0.75,2.61,0.9,0.86,0.85,4.05,1.78,1.14,1.14,0.76,0.86,0.66,0.66,50.0,1117092577.0,1109671281.0,1.0,1,5.2,84.0,0,2025-09-23 00:13:43,1,0,0,0
2025-09-23 00:14:28,1114659881.0,3.03,240.17,5.67,17.01,238.94,240.62,240.96,414.23,417.64,416.09,416.06,7.53,4.75,4.73,1.54,0.74,0.75,2.65,0.92,0.87,0.86,4.08,1.8,1.14,1.14,0.75,0.86,0.64,0.66,50.0,1117100442.0,1109679145.0,1.0,1,4.7,79.8,0,2025-09-23 00:14:28,1,0,0,0
2025-09-23 00:15:13,1114667745.0,3.03,240.06,5.68,17.03,238.77,240.75,240.67,414.77,416.72,415.9,415.73,7.54,4.75,4.73,1.54,0.73,0.75,2.66,0.92,0.87,0.86,4.08,1.8,1.14,1.14,0.75,0.86,0.64,0.66,50.0,1117105684.0,1109687009.0,1.0,1,4.6,76.1,0,2025-09-23 00:15:13,1,0,0,0
2025-09-23 00:15:58,1114678231.0,3.03,240.25,5.68,17.04,238.98,240.82,240.97,414.56,417.46,416.37,416.07,7.54,4.74,4.76,1.54,0.73,0.75,2.66,0.93,0.87,0.86,4.09,1.8,1.14,1.15,0.75,0.86,0.64,0.66,50.0,1117112238.0,1109694874.0,1.0,1,4.5,72.3,0,2025-09-23 00:15:58,1,0,0,0
2025-09-23 00:16:43,1114688717.0,3.02,240.26,5.68,17.03,238.93,240.87,240.98,414.38,417.75,416.28,416.22,7.54,4.75,4.74,1.54,0.73,0.75,2.67,0.93,0.88,0.86,4.09,1.8,1.14,1.14,0.75,0.86,0.64,0.66,50.0,1117120102.0,1109705359.0,1.0,1,4.4,69.5,0,2025-09-23 00:16:43,1,0,0,0
2025-09-23 00:17:28,1114699203.0,3.02,240.29,5.67,17.02,238.9,240.82,241.15,414.19,417.64,416.73,416.26,7.54,4.72,4.76,1.54,0.73,0.75,2.67,0.93,0.87,0.87,4.09,1.8,1.14,1.15,0.75,0.86,0.64,0.66,50.0,1117126656.0,1109713224.0,1.0,1,3.9,66.7,0,2025-09-23 00:17:28,1,0,0,0
2025-09-23 00:18:13,1114709688.0,3.03,240.2,5.68,17.04,238.79,240.7,241.13,414.47,417.22,416.44,416.04,7.54,4.73,4.77,1.54,0.73,0.75,2.66,0.93,0.87,0.87,4.09,1.8,1.14,1.15,0.75,0.86,0.65,0.66,50.0,1117133210.0,1109721088.0,1.0,1,3.9,67.6,0,2025-09-23 00:18:13,1,0,0,0
2025-09-23 00:18:58,1114717553.0,3.01,239.88,5.65,16.96,237.85,240.66,241.14,413.75,416.54,416.16,415.48,7.48,4.71,4.77,1.52,0.74,0.75,2.64,0.92,0.86,0.87,4.06,1.78,1.13,1.15,0.75,0.86,0.65,0.66,50.0,1117139763.0,1109731574.0,1.0,1,3.8,68.9,0,2025-09-23 00:18:58,1,0,0,0
2025-09-23 00:19:43,1114728038.0,3.01,239.74,5.66,16.99,237.9,241.11,240.23,413.7,416.83,415.21,415.25,7.52,4.76,4.72,1.54,0.74,0.74,2.65,0.91,0.88,0.86,4.07,1.79,1.15,1.13,0.75,0.86,0.64,0.65,50.0,1117146317.0,1109739438.0,1.0,1,3.8,69.6,0,2025-09-23 00:19:43,1,0,0,0
2025-09-23 00:20:28,1114738524.0,3.02,239.58,5.67,17.0,237.4,241.07,240.27,413.08,416.65,415.13,415.0,7.49,4.74,4.77,1.53,0.74,0.75,2.64,0.91,0.86,0.87,4.07,1.78,1.14,1.15,0.75,0.86,0.65,0.65,50.0,1117152870.0,1109747302.0,1.0,1,,,1,2025-09-23 00:20:30,1,0,1,0
2025-09-23 00:21:58,1114759496.0,3.02,240.16,5.67,17.01,238.62,240.93,240.95,413.95,417.75,416.22,415.95,7.52,4.76,4.73,1.54,0.74,0.74,2.66,0.92,0.88,0.86,4.08,1.8,1.15,1.14,0.75,0.86,0.64,0.65,50.0,1117165978.0,1109765652.0,1.0,1,3.7,70.7,0,2025-09-23 00:21:58,1,0,0,0
2025-09-23 00:22:43,1114767360.0,3.02,240.15,5.66,16.99,238.65,240.88,240.92,414.39,417.26,416.19,415.87,7.53,4.74,4.72,1.54,0.73,0.74,2.65,0.92,0.87,0.86,4.07,1.8,1.14,1.14,0.75,0.86,0.64,0.65,50.0,1117173842.0,1109773517.0,1.0,1,3.6,71.3,0,2025-09-23 00:22:43,1,0,0,0
2025-09-23 00:23:28,1114777846.0,3.02,240.26,5.67,17.02,238.73,240.84,241.21,414.51,417.59,416.31,416.08,7.54,4.74,4.74,1.54,0.73,0.75,2.67,0.93,0.88,0.87,4.09,1.8,1.14,1.14,0.75,0.86,0.64,0.65,50.0,1117180396.0,1109784003.0,1.0,1,3.6,72.5,0,2025-09-23 00:23:28,1,0,0,0
2025-09-23 00:24:13,1114788332.0,3.02,240.26,5.67,17.02,238.82,240.86,241.1,414.64,417.22,416.56,416.14,7.55,4.75,4.73,1.54,0.73,0.75,2.66,0.92,0.88,0.86,4.09,1.8,1.14,1.14,0.75,0.86,0.64,0.65,50.0,1117185638.0,1109791867.0,1.0,1,,,1,2025-09-23 00:24:16,1,0,1,0
2025-09-23 00:24:58,1114798817.0,3.02,240.23,5.67,17.01,238.98,241.02,240.69,414.58,417.3,416.37,416.1,7.56,4.76,4.7,1.55,0.73,0.74,2.66,0.92,0.88,0.86,4.08,1.81,1.15,1.13,0.75,0.86,0.64,0.65,50.0,1117193503.0,1109799731.0,1.0,1,,,1,2025-09-23 00:25:04,1,0,1,0
2025-09-23 00:25:43,1114806682.0,3.02,240.48,5.68,17.04,239.23,241.04,241.18,414.61,418.07,416.89,416.6,7.56,4.75,4.73,1.55,0.73,0.74,2.68,0.93,0.88,0.86,4.09,1.81,1.14,1.14,0.75,0.86,0.64,0.65,50.0,1117200056.0,1109807596.0,1.0,1,3.2,74.4,0,2025-09-23 00:25:43,1,0,0,0
2025-09-23 00:26:28,1114817167.0,3.02,240.4,5.68,17.04,239.19,240.95,241.07,415.16,417.27,416.73,416.46,7.56,4.76,4.73,1.55,0.73,0.74,2.67,0.93,0.88,0.86,4.09,1.81,1.15,1.14,0.75,0.86,0.64,0.65,50.0,1117206610.0,1109818081.0,1.0,1,3.2,76.6,0,2025-09-23 00:26:28,1,0,0,0
2025-09-23 00:27:13,1114827653.0,3.03,241.09,5.69,17.07,239.73,241.48,242.08,416.11,418.93,417.72,417.53,7.57,4.76,4.74,1.55,0.73,0.75,2.69,0.94,0.89,0.87,4.11,1.82,1.15,1.15,0.75,0.86,0.64,0.65,50.0,1117213164.0,1109825946.0,1.0,1,3.6,78.4,0,2025-09-23 00:27:13,1,0,0,0
2025-09-23 00:27:58,1114838139.0,3.02,240.99,5.69,17.06,239.67,241.14,242.17,416.16,418.2,417.86,417.48,7.58,4.73,4.74,1.55,0.72,0.75,2.69,0.94,0.88,0.87,4.11,1.82,1.14,1.15,0.75,0.85,0.63,0.65,50.0,1117219717.0,1109833810.0,1.0,1,3.6,80.0,0,2025-09-23 00:27:58,1,0,0,0
2025-09-23 00:28:43,1114846003.0,3.02,240.95,5.68,17.03,239.82,241.27,241.78,415.83,418.4,417.8,417.34,7.57,4.72,4.74,1.55,0.72,0.75,2.68,0.94,0.88,0.86,4.1,1.82,1.14,1.15,0.75,0.86,0.64,0.66,50.0,1117226271.0,1109844296.0,1.0,1,3.6,80.1,0,2025-09-23 00:28:43,1,0,0,0
2025-09-23 00:29:28,1114856489.0,3.03,240.73,5.68,17.05,239.73,241.35,241.12,415.76,418.23,416.88,416.87,7.57,4.78,4.7,1.56,0.73,0.74,2.68,0.92,0.89,0.86,4.1,1.81,1.15,1.13,0.75,0.86,0.63,0.65,50.1,1117232824.0,1109852160.0,1.0,1,3.7,80.8,0,2025-09-23 00:29:28,1,0,0,0
2025-09-23 00:30:13,1114866975.0,3.02,240.78,5.68,17.05,239.65,241.36,241.34,415.21,418.7,417.22,417.06,7.55,4.76,4.74,1.55,0.73,0.74,2.67,0.92,0.88,0.87,4.1,1.81,1.15,1.14,0.75,0.86,0.64,0.65,50.0,1117240689.0,1109862646.0,1.0,1,3.6,80.2,0,2025-09-23 00:30:13,1,0,0,0
2025-09-23 00:30:58,1114877460.0,3.02,240.9,5.67,17.01,239.84,241.35,241.52,415.46,419.05,417.24,417.25,7.54,4.75,4.73,1.55,0.73,0.74,2.67,0.92,0.88,0.87,4.1,1.81,1.15,1.14,0.75,0.86,0.64,0.65,50.0,1117247242.0,1109870510.0,1.0,1,3.6,79.2,0,2025-09-23 00:30:58,1,0,0,0
2025-09-23 00:31:43,1114887946.0,3.02,240.81,5.67,17.02,239.62,241.24,241.59,415.57,418.39,417.35,417.05,7.55,4.73,4.74,1.55,0.73,0.75,2.67,0.93,0.88,0.87,4.1,1.81,1.14,1.15,0.75,0.86,0.64,0.65,50.0,1117253796.0,1109878374.0,1.0,1,3.6,78.5,0,2025-09-23 00:31:43,1,0,0,0
2025-09-23 00:32:28,1114898432.0,3.02,240.71,5.68,17.03,239.54,241.15,241.45,415.54,418.22,417.01,416.87,7.56,4.74,4.74,1.55,0.73,0.74,2.68,0.93,0.88,0.87,4.1,1.81,1.14,1.14,0.75,0.86,0.64,0.65,50.0,1117260349.0,1109888860.0,1.0,1,3.2,77.4,0,2025-09-23 00:32:28,1,0,0,0
2025-09-23 00:33:13,1114906296.0,3.03,240.29,5.64,16.93,240.56,236.47,243.86,412.17,416.33,420.13,416.27,7.55,4.57,4.81,1.53,0.7,0.8,2.65,0.97,0.82,0.86,4.07,1.82,1.08,1.17,0.75,0.85,0.65,0.68,50.0,1117266903.0,1109896724.0,1.0,1,3.1,76.9,0,2025-09-23 00:33:13,1,0,0,0
2025-09-23 00:33:58,1114916782.0,3.03,240.27,5.66,16.97,240.69,236.55,243.57,414.29,416.41,417.75,416.29,7.58,4.59,4.79,1.54,0.69,0.79,2.66,0.97,0.83,0.86,4.08,1.83,1.09,1.17,0.75,0.85,0.64,0.68,50.0,1117273457.0,1109904589.0,1.0,1,,,0,2025-09-23 00:33:58,1,0,0,0
2025-09-23 00:34:43,1114927268.0,3.02,240.37,5.64,16.93,240.73,236.46,243.92,414.15,416.88,417.94,416.37,7.56,4.57,4.8,1.54,0.69,0.79,2.66,0.97,0.83,0.86,4.07,1.82,1.08,1.17,0.75,0.84,0.64,0.68,50.0,1117280010.0,1109915075.0,1.0,1,3.0,75.1,0,2025-09-23 00:34:43,1,0,0,0
2025-09-23 00:35:28,1114929889.0,0.41,241.23,0.57,1.72,242.49,236.78,244.44,415.96,417.73,419.78,417.71,1.43,0.29,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.42,0.35,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117282632.0,1109915075.0,0.0,1,3.0,72.0,0,2025-09-23 00:35:28,0,0,0,0
2025-09-23 00:36:13,1114929889.0,0.41,241.02,0.57,1.71,242.36,236.59,244.12,415.78,417.37,419.2,417.5,1.43,0.29,0.0,0.34,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.35,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117282632.0,1109915075.0,0.0,1,2.9,70.7,0,2025-09-23 00:36:13,0,0,0,0
2025-09-23 00:36:58,1114932511.0,0.41,240.96,0.57,1.71,242.21,236.45,244.22,415.91,416.75,419.38,417.3,1.43,0.29,0.0,0.34,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.35,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117283942.0,1109917696.0,0.0,1,2.9,71.2,0,2025-09-23 00:36:58,0,0,0,0
2025-09-23 00:37:43,1114932511.0,0.4,240.88,0.57,1.7,242.09,236.67,243.9,415.76,416.81,419.09,417.21,1.41,0.29,0.0,0.34,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117283942.0,1109917696.0,0.0,1,2.9,73.0,0,2025-09-23 00:37:43,0,0,0,0
2025-09-23 00:38:28,1114935132.0,0.4,240.86,0.56,1.68,242.14,236.71,243.74,415.75,416.88,418.9,417.23,1.4,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117285253.0,1109917696.0,0.0,1,2.9,75.3,0,2025-09-23 00:38:28,0,0,0,0
2025-09-23 00:39:13,1114937754.0,0.4,240.86,0.56,1.67,242.1,236.76,243.74,415.34,417.25,418.96,417.21,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117285253.0,1109917696.0,0.0,1,2.9,77.3,0,2025-09-23 00:39:13,0,0,0,0
2025-09-23 00:39:58,1114937754.0,0.4,240.93,0.55,1.66,242.3,236.86,243.63,415.9,416.88,419.1,417.29,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117286564.0,1109917696.0,0.0,1,3.0,78.4,0,2025-09-23 00:39:58,0,0,0,0
2025-09-23 00:40:43,1114937754.0,0.39,240.33,0.55,1.66,241.51,236.44,243.04,414.85,416.1,417.82,416.17,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117286564.0,1109917696.0,0.0,1,3.1,81.0,0,2025-09-23 00:40:43,0,0,0,0
2025-09-23 00:41:28,1114940375.0,0.39,240.39,0.55,1.65,241.72,236.35,243.1,414.54,416.54,417.99,416.3,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117287875.0,1109917696.0,0.0,1,3.1,84.2,0,2025-09-23 00:41:28,0,0,0,0
2025-09-23 00:42:13,1114940375.0,0.39,240.42,0.55,1.65,241.87,236.47,242.93,414.8,416.5,417.94,416.42,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117287875.0,1109917696.0,0.0,1,3.6,85.8,0,2025-09-23 00:42:13,0,0,0,0
2025-09-23 00:42:58,1114942996.0,0.39,240.17,0.55,1.65,241.62,236.3,242.59,414.44,415.79,417.71,416.05,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117289185.0,1109917696.0,0.0,1,3.7,86.8,0,2025-09-23 00:42:58,0,0,0,0
2025-09-23 00:43:43,1114942996.0,0.39,240.4,0.55,1.65,241.81,236.55,242.85,414.88,416.17,418.09,416.36,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117289185.0,1109917696.0,0.0,1,3.8,87.8,0,2025-09-23 00:43:43,0,0,0,0
2025-09-23 00:44:28,1114945618.0,0.39,240.31,0.55,1.65,241.77,236.28,242.9,414.58,415.86,418.26,416.21,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117290496.0,1109917696.0,0.0,1,3.8,88.1,0,2025-09-23 00:44:28,0,0,0,0
2025-09-23 00:45:13,1114945618.0,0.39,240.29,0.55,1.65,241.61,236.34,242.93,414.34,416.36,417.87,416.15,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117290496.0,1109917696.0,0.0,1,3.9,88.2,0,2025-09-23 00:45:13,0,0,0,0
2025-09-23 00:45:58,1114948239.0,0.39,240.37,0.55,1.65,241.54,236.34,243.25,414.61,416.64,417.75,416.33,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117291807.0,1109917696.0,0.0,1,3.9,88.6,0,2025-09-23 00:45:58,0,0,0,0
2025-09-23 00:46:43,1114948239.0,0.39,240.34,0.55,1.65,241.56,236.24,243.24,414.63,416.22,418.0,416.31,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117291807.0,1109920317.0,0.0,1,4.5,89.7,0,2025-09-23 00:46:43,0,0,0,0
2025-09-23 00:47:28,1114950861.0,0.39,240.12,0.55,1.64,241.49,236.11,242.77,414.1,416.05,417.54,415.95,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117293117.0,1109920317.0,0.0,1,4.6,90.3,0,2025-09-23 00:47:28,0,0,0,0
2025-09-23 00:48:13,1114950861.0,0.39,240.27,0.55,1.64,241.58,236.31,242.92,414.62,416.09,417.74,416.24,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117293117.0,1109920317.0,0.0,1,4.6,90.9,0,2025-09-23 00:48:13,0,0,0,0
2025-09-23 00:48:58,1114953482.0,0.4,240.31,0.55,1.66,243.99,237.66,239.3,415.63,415.45,417.59,416.3,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117294428.0,1109920317.0,0.0,1,,,1,2025-09-23 00:49:02,0,0,1,0
2025-09-23 00:49:43,1114953482.0,0.4,240.55,0.55,1.66,244.28,237.95,239.42,415.94,416.13,417.79,416.56,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117294428.0,1109920317.0,0.0,1,5.2,91.6,0,2025-09-23 00:49:43,0,0,0,0
2025-09-23 00:50:28,1114956104.0,0.39,240.4,0.55,1.66,244.13,237.69,239.4,415.74,415.8,417.58,416.36,1.37,0.28,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117295739.0,1109920317.0,0.0,1,,,1,2025-09-23 00:50:28,0,0,1,0
2025-09-23 00:51:13,1114956104.0,0.4,240.46,0.55,1.66,244.31,237.9,239.19,415.74,416.61,417.04,416.39,1.37,0.28,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117295739.0,1109920317.0,0.0,1,5.3,91.8,0,2025-09-23 00:51:13,0,0,0,0
2025-09-23 00:51:58,1114958725.0,0.4,241.01,0.55,1.66,243.09,242.36,237.58,416.98,417.82,417.42,417.42,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117297050.0,1109920317.0,0.0,1,5.4,91.9,0,2025-09-23 00:51:58,0,0,0,0
2025-09-23 00:52:43,1114958725.0,0.39,240.03,0.55,1.65,241.72,241.4,236.97,414.92,416.77,415.43,415.68,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117297050.0,1109920317.0,0.0,1,5.4,92.1,0,2025-09-23 00:52:43,0,0,0,0
2025-09-23 00:53:28,1114969211.0,3.01,237.78,5.64,16.93,238.84,239.44,235.08,410.73,413.77,410.97,411.84,7.55,4.82,4.56,1.57,0.73,0.71,2.58,0.88,0.89,0.8,4.03,1.8,1.15,1.07,0.76,0.87,0.63,0.66,50.0,1117303603.0,1109928182.0,1.0,1,5.5,92.4,0,2025-09-23 00:53:28,1,0,0,0
2025-09-23 00:54:13,1114979697.0,3.01,237.93,5.64,16.92,238.97,239.48,235.34,411.12,413.91,411.19,412.2,7.55,4.81,4.56,1.57,0.73,0.71,2.58,0.88,0.89,0.81,4.03,1.8,1.15,1.07,0.76,0.87,0.63,0.66,50.0,1117310157.0,1109938668.0,1.0,1,5.5,92.4,0,2025-09-23 00:54:13,1,0,0,0
2025-09-23 00:54:58,1114990182.0,3.02,238.34,5.65,16.94,239.05,239.82,236.17,411.76,414.41,412.24,412.79,7.53,4.79,4.62,1.56,0.73,0.72,2.59,0.89,0.88,0.82,4.04,1.8,1.15,1.09,0.76,0.87,0.64,0.66,50.0,1117316710.0,1109946532.0,1.0,1,5.4,91.8,0,2025-09-23 00:54:58,1,0,0,0
2025-09-23 00:55:43,1114998047.0,3.01,238.41,5.64,16.91,239.39,240.0,235.86,411.66,414.32,412.77,412.94,7.53,4.76,4.62,1.56,0.73,0.72,2.59,0.89,0.88,0.82,4.04,1.8,1.14,1.09,0.76,0.87,0.64,0.66,50.0,1117324575.0,1109954396.0,1.0,1,5.2,90.6,1,2025-09-23 00:55:43,1,0,1,0
2025-09-23 00:56:28,1115008532.0,3.02,238.64,5.66,16.97,239.83,240.11,236.0,412.34,414.83,412.77,413.32,7.57,4.78,4.62,1.57,0.73,0.72,2.6,0.9,0.89,0.82,4.05,1.81,1.15,1.09,0.76,0.87,0.63,0.66,50.0,1117331128.0,1109962260.0,1.0,1,5.2,88.9,1,2025-09-23 00:56:28,1,0,1,0
2025-09-23 00:57:13,1115019018.0,3.02,239.77,5.67,17.02,241.37,241.67,236.27,414.42,416.58,414.76,415.17,7.62,4.82,4.58,1.59,0.72,0.71,2.64,0.91,0.91,0.82,4.09,1.84,1.16,1.08,0.75,0.87,0.62,0.66,50.0,1117337682.0,1109972746.0,1.0,1,5.2,89.3,1,2025-09-23 00:57:13,1,0,1,0
2025-09-23 00:57:58,1115029504.0,3.03,239.74,5.68,17.03,241.29,241.72,236.21,414.58,416.22,414.82,415.18,7.62,4.83,4.58,1.59,0.72,0.71,2.64,0.91,0.92,0.82,4.09,1.84,1.17,1.08,0.75,0.87,0.62,0.66,50.0,1117344236.0,1109980611.0,1.0,1,5.4,90.4,1,2025-09-23 00:57:58,1,0,1,0
2025-09-23 00:58:43,1115037368.0,3.03,239.81,5.68,17.05,241.34,241.68,236.43,414.53,416.61,414.87,415.35,7.63,4.83,4.59,1.6,0.72,0.71,2.65,0.92,0.92,0.82,4.09,1.84,1.17,1.08,0.75,0.87,0.62,0.66,50.0,1117350789.0,1109988475.0,1.0,1,5.5,91.4,1,2025-09-23 00:58:43,1,0,1,0
2025-09-23 00:59:28,1115047854.0,3.03,239.58,5.69,17.06,240.33,241.78,236.63,414.18,416.11,414.52,415.07,7.61,4.83,4.61,1.59,0.73,0.71,2.65,0.91,0.91,0.83,4.09,1.83,1.17,1.09,0.75,0.87,0.62,0.65,50.0,1117357343.0,1109998961.0,1.0,1,6.0,92.0,1,2025-09-23 00:59:28,1,0,1,0
2025-09-23 01:00:13,1115058340.0,3.03,239.47,5.68,17.05,240.63,242.24,235.54,414.09,416.18,413.92,414.7,7.62,4.86,4.57,1.6,0.73,0.7,2.64,0.9,0.92,0.82,4.09,1.83,1.18,1.08,0.75,0.87,0.62,0.65,50.0,1117363896.0,1110006825.0,1.0,1,6.0,92.0,1,2025-09-23 01:00:13,1,0,1,0
2025-09-23 01:01:43,1115076690.0,3.04,239.81,5.7,17.1,241.64,242.29,235.5,415.31,415.93,414.74,415.41,7.65,4.87,4.58,1.61,0.73,0.7,2.65,0.91,0.93,0.82,4.11,1.85,1.18,1.08,0.75,0.87,0.62,0.65,50.0,1117377004.0,1110022554.0,1.0,1,6.1,91.9,1,2025-09-23 01:01:43,1,0,1,0
2025-09-23 01:02:28,1115087176.0,3.04,239.9,5.7,17.09,241.46,241.91,236.33,415.17,415.9,415.39,415.46,7.64,4.84,4.61,1.6,0.72,0.71,2.66,0.92,0.92,0.82,4.11,1.85,1.17,1.09,0.75,0.87,0.62,0.65,50.0,1117383557.0,1110033039.0,1.0,1,6.1,91.8,1,2025-09-23 01:02:28,1,0,1,0
2025-09-23 01:03:13,1115097661.0,3.04,239.88,5.7,17.11,241.33,242.03,236.29,414.85,416.56,414.95,415.41,7.65,4.86,4.6,1.6,0.73,0.71,2.66,0.91,0.92,0.82,4.11,1.85,1.18,1.09,0.75,0.87,0.62,0.65,50.0,1117391421.0,1110040904.0,1.0,1,6.1,91.7,1,2025-09-23 01:03:13,1,0,1,0
2025-09-23 01:03:58,1115108147.0,3.04,240.01,5.7,17.1,241.51,241.93,236.61,415.17,416.46,415.44,415.7,7.65,4.85,4.6,1.6,0.72,0.71,2.66,0.92,0.92,0.82,4.11,1.85,1.17,1.09,0.75,0.87,0.62,0.66,50.0,1117397975.0,1110048768.0,1.0,1,6.2,92.1,1,2025-09-23 01:03:58,1,0,1,0
2025-09-23 01:04:43,1115118633.0,3.03,240.04,5.68,17.04,241.53,241.81,236.79,414.92,417.21,415.05,415.77,7.62,4.82,4.6,1.6,0.72,0.71,2.65,0.91,0.91,0.82,4.1,1.84,1.17,1.09,0.75,0.87,0.62,0.66,50.0,1117404529.0,1110059254.0,1.0,1,6.3,92.3,1,2025-09-23 01:04:43,1,0,1,0
2025-09-23 01:05:28,1115129119.0,3.03,239.92,5.69,17.07,241.37,241.89,236.52,414.95,416.34,415.3,415.56,7.63,4.84,4.6,1.6,0.72,0.71,2.65,0.91,0.92,0.82,4.1,1.84,1.17,1.09,0.75,0.87,0.62,0.65,50.0,1117411082.0,1110067118.0,1.0,1,6.3,91.8,1,2025-09-23 01:05:28,1,0,1,0
2025-09-23 01:06:13,1115136983.0,3.03,239.98,5.7,17.09,241.36,241.9,236.69,415.04,416.85,415.0,415.7,7.64,4.85,4.6,1.6,0.72,0.71,2.66,0.91,0.92,0.82,4.11,1.84,1.17,1.09,0.75,0.87,0.62,0.65,50.0,1117417636.0,1110074982.0,1.0,1,6.2,91.6,1,2025-09-23 01:06:13,1,0,1,0
2025-09-23 01:06:58,1115147469.0,3.03,240.0,5.7,17.09,241.33,241.9,236.79,414.89,417.0,415.12,415.69,7.64,4.86,4.59,1.6,0.72,0.71,2.66,0.91,0.92,0.82,4.11,1.84,1.17,1.09,0.75,0.87,0.62,0.65,50.0,1117424189.0,1110085468.0,1.0,1,6.3,91.7,1,2025-09-23 01:06:58,1,0,1,0
2025-09-23 01:07:43,1115157955.0,3.03,240.0,5.7,17.09,241.52,242.18,236.3,415.73,416.2,415.06,415.65,7.64,4.89,4.56,1.61,0.73,0.7,2.66,0.91,0.93,0.82,4.11,1.85,1.18,1.08,0.75,0.87,0.61,0.65,50.0,1117432054.0,1110093332.0,1.0,1,6.7,91.8,1,2025-09-23 01:07:43,1,0,1,0
2025-09-23 01:08:28,1115168440.0,3.03,240.04,5.7,17.1,241.43,242.35,236.34,415.3,416.68,415.2,415.76,7.64,4.9,4.57,1.61,0.73,0.7,2.66,0.9,0.93,0.82,4.11,1.84,1.19,1.08,0.75,0.87,0.62,0.65,50.0,1117438607.0,1110101197.0,1.0,1,6.8,91.8,1,2025-09-23 01:08:28,1,0,1,0
2025-09-23 01:09:13,1115178926.0,3.03,240.81,5.69,17.08,240.17,241.24,241.03,415.47,418.86,416.95,417.15,7.57,4.81,4.71,1.56,0.73,0.74,2.68,0.92,0.9,0.86,4.11,1.82,1.16,1.13,0.75,0.86,0.63,0.65,50.1,1117445161.0,1110111683.0,1.0,1,6.8,92.3,1,2025-09-23 01:09:13,1,0,1,0
2025-09-23 01:10:43,1115197276.0,3.03,240.71,5.69,17.07,240.0,241.34,240.81,415.35,418.46,416.97,416.9,7.56,4.82,4.69,1.56,0.74,0.73,2.68,0.92,0.9,0.86,4.11,1.81,1.16,1.13,0.75,0.86,0.63,0.65,50.0,1117458268.0,1110127411.0,1.0,1,7.0,92.8,1,2025-09-23 01:10:43,1,0,1,0
2025-09-23 01:11:28,1115207762.0,3.03,240.7,5.68,17.05,239.97,241.09,241.05,415.71,417.97,417.03,416.88,7.58,4.78,4.69,1.57,0.73,0.74,2.67,0.92,0.89,0.86,4.1,1.82,1.15,1.13,0.75,0.86,0.63,0.65,50.0,1117464822.0,1110137897.0,1.0,1,7.0,92.7,1,2025-09-23 01:11:28,1,0,1,0
2025-09-23 01:12:13,1115218248.0,3.04,240.68,5.7,17.11,239.8,241.02,241.23,415.2,417.86,417.55,416.92,7.59,4.79,4.73,1.57,0.73,0.74,2.68,0.92,0.89,0.87,4.11,1.82,1.15,1.14,0.75,0.86,0.64,0.65,50.0,1117471375.0,1110145761.0,1.0,1,6.7,91.2,1,2025-09-23 01:12:13,1,0,1,0
2025-09-23 01:12:58,1115226112.0,3.03,240.85,5.69,17.06,239.93,241.04,241.6,415.6,418.38,417.53,417.07,7.56,4.77,4.72,1.56,0.73,0.74,2.68,0.92,0.89,0.87,4.11,1.81,1.15,1.14,0.75,0.86,0.64,0.65,50.0,1117477929.0,1110153626.0,1.0,1,6.1,88.5,1,2025-09-23 01:12:58,1,0,1,0
2025-09-23 01:13:43,1115236598.0,3.03,240.94,5.68,17.04,240.04,241.09,241.71,415.86,418.48,417.64,417.31,7.56,4.77,4.72,1.56,0.73,0.74,2.67,0.92,0.88,0.87,4.1,1.81,1.15,1.14,0.75,0.86,0.64,0.65,50.0,1117485793.0,1110164111.0,1.0,1,5.5,86.2,1,2025-09-23 01:13:43,1,0,1,0
2025-09-23 01:14:28,1115247084.0,3.04,241.05,5.7,17.11,240.1,241.12,241.94,416.0,419.04,417.5,417.47,7.58,4.8,4.72,1.57,0.73,0.74,2.69,0.93,0.89,0.87,4.12,1.82,1.16,1.14,0.75,0.86,0.63,0.65,50.0,1117492347.0,1110171976.0,1.0,1,5.3,84.6,1,2025-09-23 01:14:28,1,0,1,0
2025-09-23 01:15:13,1115257569.0,3.03,241.01,5.69,17.07,240.02,241.02,242.0,415.63,419.09,417.6,417.4,7.56,4.77,4.74,1.56,0.73,0.74,2.68,0.92,0.88,0.87,4.11,1.81,1.15,1.15,0.75,0.86,0.64,0.65,50.0,1117498900.0,1110179840.0,1.0,1,4.7,84.1,1,2025-09-23 01:15:13,1,0,1,0
2025-09-23 01:15:58,1115268055.0,3.04,241.1,5.69,17.06,240.13,240.9,242.29,415.99,418.64,418.19,417.64,7.56,4.75,4.76,1.56,0.73,0.75,2.68,0.93,0.88,0.87,4.11,1.82,1.14,1.15,0.75,0.86,0.64,0.65,50.0,1117505454.0,1110190326.0,1.0,1,4.6,84.1,1,2025-09-23 01:15:58,1,0,1,0
2025-09-23 01:16:43,1115275919.0,3.04,240.98,5.69,17.06,239.88,240.7,242.38,415.75,418.58,417.87,417.39,7.57,4.75,4.75,1.56,0.73,0.75,2.68,0.93,0.88,0.87,4.11,1.82,1.14,1.15,0.75,0.86,0.64,0.65,50.0,1117512008.0,1110198190.0,1.0,1,4.5,84.8,1,2025-09-23 01:16:43,1,0,1,0
2025-09-23 01:17:28,1115286405.0,3.03,240.92,5.69,17.07,239.37,241.09,242.32,415.79,418.89,417.2,417.34,7.56,4.76,4.75,1.56,0.73,0.74,2.68,0.92,0.88,0.88,4.11,1.81,1.15,1.15,0.75,0.86,0.64,0.64,50.0,1117518561.0,1110208676.0,1.0,1,4.4,85.6,1,2025-09-23 01:17:28,1,0,1,0
2025-09-23 01:18:13,1115296891.0,3.03,240.07,5.68,17.03,238.63,240.56,241.03,414.51,417.2,415.73,415.84,7.53,4.78,4.72,1.55,0.74,0.74,2.64,0.9,0.88,0.87,4.08,1.8,1.15,1.14,0.75,0.87,0.65,0.65,50.0,1117525115.0,1110216540.0,1.0,1,3.9,85.4,1,2025-09-23 01:18:13,1,0,1,0
2025-09-23 01:18:58,1115307377.0,3.03,240.35,5.68,17.03,239.05,240.67,241.35,414.82,417.72,416.38,416.34,7.54,4.75,4.73,1.56,0.74,0.74,2.65,0.91,0.87,0.87,4.09,1.8,1.14,1.14,0.75,0.86,0.64,0.65,50.0,1117531668.0,1110224404.0,1.0,1,3.9,86.3,1,2025-09-23 01:18:58,1,0,1,0
2025-09-23 01:19:43,1115317862.0,3.03,240.22,5.68,17.04,239.08,240.65,240.94,414.62,417.38,416.23,416.02,7.56,4.77,4.71,1.56,0.74,0.74,2.65,0.9,0.88,0.87,4.09,1.81,1.15,1.14,0.75,0.87,0.64,0.65,50.0,1117539533.0,1110234890.0,1.0,1,4.0,88.0,1,2025-09-23 01:19:43,1,0,1,0
2025-09-23 01:20:28,1115325727.0,3.04,240.18,5.69,17.07,238.99,240.64,240.91,414.38,417.61,416.0,415.97,7.56,4.79,4.72,1.56,0.74,0.74,2.65,0.9,0.88,0.87,4.1,1.81,1.15,1.14,0.75,0.87,0.64,0.65,50.0,1117546086.0,1110242755.0,1.0,1,4.5,90.0,1,2025-09-23 01:20:28,1,0,1,0
2025-09-23 01:21:13,1115336212.0,3.04,240.22,5.68,17.04,239.06,240.68,240.92,414.45,417.5,416.25,416.17,7.56,4.77,4.72,1.57,0.74,0.74,2.64,0.9,0.88,0.87,4.09,1.81,1.15,1.14,0.75,0.87,0.64,0.65,50.1,1117552640.0,1110250619.0,1.0,1,4.6,91.1,1,2025-09-23 01:21:13,1,0,1,0
2025-09-23 01:21:58,1115346698.0,3.06,240.27,5.71,17.13,239.2,240.83,240.78,414.67,417.81,415.98,416.17,7.6,4.81,4.73,1.58,0.74,0.74,2.65,0.9,0.89,0.87,4.11,1.82,1.16,1.14,0.76,0.87,0.64,0.65,50.0,1117559194.0,1110261105.0,1.0,1,5.2,91.9,1,2025-09-23 01:21:58,1,0,1,0
2025-09-23 01:22:43,1115357184.0,3.04,240.33,5.68,17.03,239.27,240.76,240.98,414.79,417.69,416.34,416.25,7.57,4.77,4.7,1.57,0.73,0.73,2.64,0.9,0.88,0.86,4.09,1.81,1.15,1.13,0.75,0.87,0.64,0.65,50.0,1117565747.0,1110268969.0,1.0,1,5.3,92.6,1,2025-09-23 01:22:43,1,0,1,0
2025-09-23 01:23:28,1115365048.0,3.04,241.82,5.72,17.17,240.44,242.42,242.61,417.33,420.42,418.79,418.82,7.6,4.81,4.75,1.57,0.74,0.73,2.72,0.93,0.9,0.89,4.15,1.83,1.17,1.15,0.75,0.86,0.63,0.64,50.0,1117572301.0,1110276833.0,1.0,1,5.5,93.1,1,2025-09-23 01:23:28,1,0,1,0
2025-09-23 01:24:13,1115375534.0,3.04,241.86,5.71,17.14,240.32,242.31,242.95,417.4,420.1,419.22,418.9,7.58,4.79,4.77,1.57,0.74,0.74,2.71,0.93,0.89,0.89,4.14,1.82,1.16,1.16,0.75,0.86,0.64,0.64,50.0,1117578854.0,1110284698.0,1.0,1,6.0,93.3,1,2025-09-23 01:24:13,1,0,1,0
2025-09-23 01:24:58,1115386020.0,3.05,242.1,5.72,17.15,240.55,242.49,243.26,417.48,421.04,419.45,419.31,7.59,4.79,4.76,1.57,0.74,0.74,2.72,0.93,0.9,0.89,4.15,1.83,1.16,1.16,0.75,0.86,0.63,0.64,50.0,1117585408.0,1110295183.0,1.0,1,6.1,93.4,1,2025-09-23 01:24:58,1,0,1,0
2025-09-23 01:25:43,1115396506.0,3.05,242.08,5.72,17.15,240.62,242.37,243.25,417.92,420.17,419.77,419.27,7.59,4.77,4.78,1.57,0.73,0.74,2.72,0.93,0.89,0.89,4.15,1.83,1.16,1.16,0.75,0.86,0.63,0.64,50.0,1117593272.0,1110303048.0,1.0,1,6.1,93.4,1,2025-09-23 01:25:43,1,0,1,0
2025-09-23 01:26:28,1115406991.0,3.04,242.0,5.7,17.11,240.46,242.4,243.15,417.54,420.54,419.4,419.12,7.57,4.78,4.77,1.57,0.73,0.74,2.71,0.92,0.89,0.89,4.14,1.82,1.16,1.16,0.75,0.86,0.64,0.64,50.0,1117599826.0,1110313533.0,1.0,1,6.1,93.3,1,2025-09-23 01:26:28,1,0,1,0
2025-09-23 01:27:13,1115417477.0,3.04,241.97,5.72,17.15,240.49,242.74,242.68,417.5,420.51,419.29,419.15,7.6,4.8,4.75,1.58,0.74,0.73,2.71,0.92,0.9,0.89,4.15,1.83,1.17,1.15,0.75,0.86,0.63,0.63,50.0,1117606380.0,1110321398.0,1.0,1,6.1,93.3,1,2025-09-23 01:27:13,1,0,1,0
2025-09-23 01:27:58,1115425341.0,3.04,241.95,5.72,17.15,240.59,242.67,242.61,417.58,420.39,419.25,419.03,7.6,4.8,4.74,1.58,0.73,0.73,2.72,0.92,0.9,0.89,4.15,1.83,1.17,1.15,0.75,0.86,0.63,0.64,50.0,1117612933.0,1110329262.0,1.0,1,6.1,93.2,1,2025-09-23 01:27:58,1,0,1,0
2025-09-23 01:28:43,1115435827.0,3.04,241.8,5.72,17.16,240.38,242.73,242.31,417.42,420.24,418.78,418.92,7.63,4.81,4.72,1.58,0.73,0.72,2.71,0.92,0.91,0.89,4.14,1.83,1.17,1.14,0.75,0.86,0.63,0.63,50.0,1117619487.0,1110339748.0,1.0,1,6.1,93.2,1,2025-09-23 01:28:43,1,0,1,0
2025-09-23 01:29:28,1115446313.0,3.03,241.84,5.71,17.12,240.37,242.78,242.38,417.21,420.41,419.01,418.85,7.61,4.79,4.72,1.58,0.73,0.73,2.71,0.92,0.9,0.88,4.14,1.83,1.16,1.14,0.75,0.86,0.63,0.63,50.0,1117627351.0,1110347612.0,1.0,1,5.9,92.8,1,2025-09-23 01:29:28,1,0,1,0
2025-09-23 01:30:13,1115456799.0,3.03,240.85,5.69,17.07,239.53,241.83,241.21,415.76,418.45,417.3,417.17,7.59,4.76,4.71,1.57,0.73,0.73,2.67,0.9,0.89,0.87,4.11,1.82,1.15,1.14,0.75,0.87,0.64,0.64,50.0,1117633905.0,1110358098.0,1.0,1,5.5,92.6,1,2025-09-23 01:30:13,1,0,1,0
2025-09-23 01:30:58,1115467284.0,3.03,241.14,5.7,17.09,239.8,242.08,241.56,416.18,419.39,417.45,417.64,7.61,4.77,4.71,1.58,0.73,0.73,2.68,0.91,0.89,0.87,4.12,1.83,1.16,1.14,0.75,0.87,0.63,0.64,50.0,1117640458.0,1110365962.0,1.0,1,5.9,92.7,1,2025-09-23 01:30:58,1,0,1,0
2025-09-23 01:31:43,1115477770.0,3.03,241.13,5.7,17.09,239.81,241.71,241.88,415.75,419.11,418.09,417.66,7.62,4.75,4.72,1.58,0.72,0.73,2.68,0.92,0.89,0.88,4.12,1.83,1.15,1.14,0.75,0.86,0.63,0.64,50.0,1117647012.0,1110373827.0,1.0,1,5.9,92.9,1,2025-09-23 01:31:43,1,0,1,0
2025-09-23 01:32:28,1115485635.0,3.04,240.17,5.68,17.05,238.76,240.99,240.76,414.16,417.66,416.12,415.95,7.59,4.75,4.72,1.57,0.73,0.73,2.64,0.89,0.88,0.87,4.09,1.81,1.14,1.14,0.76,0.87,0.64,0.64,50.0,1117653565.0,1110384312.0,1.0,1,5.5,93.0,1,2025-09-23 01:32:28,1,0,1,0
2025-09-23 01:33:13,1115496120.0,3.03,240.33,5.68,17.04,238.8,241.28,240.91,414.29,417.93,416.55,416.24,7.58,4.73,4.73,1.57,0.73,0.73,2.65,0.9,0.88,0.88,4.09,1.81,1.14,1.14,0.75,0.87,0.64,0.64,50.0,1117660119.0,1110392177.0,1.0,1,5.5,93.0,1,2025-09-23 01:33:13,1,0,1,0
2025-09-23 01:33:58,1115506606.0,3.03,240.48,5.68,17.05,239.25,241.24,240.95,415.1,417.45,417.01,416.5,7.6,4.74,4.7,1.58,0.72,0.73,2.66,0.9,0.88,0.87,4.1,1.82,1.14,1.13,0.75,0.87,0.63,0.64,50.0,1117666673.0,1110400041.0,1.0,1,5.4,93.0,1,2025-09-23 01:33:58,1,0,1,0
2025-09-23 01:34:43,1115514470.0,3.04,240.56,5.7,17.09,239.29,241.18,241.21,415.17,418.07,416.73,416.62,7.62,4.76,4.71,1.58,0.73,0.73,2.65,0.9,0.88,0.87,4.11,1.82,1.15,1.14,0.75,0.87,0.64,0.64,50.0,1117673226.0,1110407905.0,1.0,1,5.4,92.8,1,2025-09-23 01:34:43,1,0,1,0
2025-09-23 01:35:28,1115524956.0,3.03,240.58,5.69,17.07,239.37,241.23,241.14,415.4,417.87,416.8,416.74,7.61,4.75,4.7,1.58,0.72,0.72,2.66,0.9,0.89,0.87,4.1,1.82,1.15,1.13,0.75,0.87,0.63,0.64,50.0,1117681091.0,1110418391.0,1.0,1,5.5,93.2,1,2025-09-23 01:35:28,1,0,1,0
2025-09-23 01:36:13,1115535442.0,3.03,239.47,5.67,17.0,237.8,240.26,240.36,413.48,416.18,414.67,414.8,7.57,4.73,4.69,1.57,0.74,0.72,2.61,0.88,0.87,0.86,4.07,1.8,1.14,1.13,0.76,0.87,0.65,0.64,50.0,1117687644.0,1110426255.0,1.0,1,5.5,93.1,1,2025-09-23 01:36:13,1,0,1,0
2025-09-23 01:36:58,1115545928.0,3.03,239.29,5.67,17.02,237.63,240.15,240.11,412.97,416.1,414.34,414.32,7.58,4.74,4.69,1.57,0.73,0.72,2.61,0.88,0.87,0.86,4.07,1.8,1.14,1.13,0.76,0.87,0.65,0.64,50.0,1117694198.0,1110434120.0,1.0,1,5.5,93.3,1,2025-09-23 01:36:58,1,0,1,0
2025-09-23 01:37:43,1115556413.0,3.02,239.34,5.66,16.99,237.67,240.43,239.93,413.18,416.01,414.45,414.61,7.56,4.75,4.68,1.57,0.74,0.72,2.61,0.87,0.87,0.86,4.06,1.8,1.14,1.12,0.76,0.87,0.65,0.64,50.0,1117700751.0,1110444605.0,1.0,1,5.5,93.3,1,2025-09-23 01:37:43,1,0,1,0
2025-09-23 01:38:28,1115564278.0,3.04,239.35,5.68,17.03,237.82,240.46,239.77,413.25,415.81,414.62,414.58,7.59,4.76,4.67,1.58,0.74,0.72,2.61,0.87,0.87,0.86,4.07,1.81,1.14,1.12,0.76,0.87,0.64,0.64,50.0,1117707305.0,1110452470.0,1.0,1,5.5,93.4,1,2025-09-23 01:38:28,1,0,1,0
2025-09-23 01:39:13,1115574764.0,3.02,239.45,5.67,17.01,237.8,240.65,239.9,413.4,416.32,414.48,414.71,7.58,4.76,4.67,1.57,0.73,0.72,2.62,0.88,0.88,0.86,4.07,1.8,1.15,1.12,0.76,0.87,0.64,0.64,50.0,1117713859.0,1110460334.0,1.0,1,5.9,93.5,1,2025-09-23 01:39:13,1,0,1,0
2025-09-23 01:39:58,1115585249.0,3.02,239.47,5.66,16.99,237.74,240.66,240.02,413.32,416.38,414.62,414.82,7.56,4.75,4.69,1.57,0.74,0.72,2.61,0.87,0.87,0.87,4.06,1.8,1.14,1.12,0.76,0.87,0.64,0.64,50.0,1117720412.0,1110470820.0,1.0,1,5.9,93.6,1,2025-09-23 01:39:58,1,0,1,0
2025-09-23 01:40:43,1115595735.0,3.03,240.33,5.68,17.04,238.58,242.23,240.19,415.29,417.65,415.85,416.23,7.57,4.79,4.68,1.58,0.74,0.71,2.64,0.88,0.89,0.87,4.09,1.81,1.16,1.12,0.75,0.87,0.64,0.63,50.0,1117728276.0,1110478684.0,1.0,1,6.0,93.7,1,2025-09-23 01:40:43,1,0,1,0
2025-09-23 01:41:28,1115606221.0,3.03,240.43,5.69,17.06,238.66,242.24,240.4,415.27,418.05,415.99,416.31,7.58,4.8,4.67,1.58,0.74,0.71,2.65,0.88,0.9,0.87,4.1,1.81,1.16,1.12,0.75,0.87,0.64,0.63,50.0,1117734830.0,1110486548.0,1.0,1,6.1,93.8,1,2025-09-23 01:41:28,1,0,1,0
2025-09-23 01:42:13,1115614085.0,3.03,240.39,5.68,17.04,238.64,242.13,240.41,415.22,417.54,416.33,416.4,7.58,4.77,4.68,1.58,0.74,0.71,2.64,0.88,0.89,0.87,4.09,1.81,1.16,1.12,0.75,0.87,0.64,0.63,50.0,1117740073.0,1110494413.0,1.0,1,6.1,93.8,1,2025-09-23 01:42:13,1,0,1,0
2025-09-23 01:42:58,1115624571.0,3.03,240.62,5.67,17.02,239.09,241.58,241.21,415.68,417.51,417.12,416.79,7.57,4.76,4.69,1.57,0.73,0.72,2.65,0.89,0.88,0.87,4.09,1.81,1.15,1.13,0.75,0.87,0.64,0.63,50.0,1117746627.0,1110504899.0,1.0,1,6.1,93.8,1,2025-09-23 01:42:58,1,0,1,0
2025-09-23 01:43:43,1115635057.0,3.03,240.82,5.69,17.07,239.33,241.73,241.4,415.68,418.47,417.17,417.02,7.6,4.78,4.69,1.58,0.73,0.72,2.66,0.89,0.89,0.88,4.11,1.82,1.16,1.13,0.75,0.87,0.63,0.63,50.0,1117754491.0,1110512763.0,1.0,1,6.1,93.9,0,2025-09-23 01:43:43,1,0,0,0
2025-09-23 01:44:28,1115645542.0,3.02,240.83,5.67,17.02,239.37,241.56,241.56,415.72,418.52,417.13,417.18,7.58,4.76,4.68,1.58,0.73,0.72,2.65,0.89,0.89,0.87,4.09,1.81,1.15,1.13,0.75,0.87,0.64,0.63,50.0,1117761044.0,1110520627.0,1.0,1,6.0,93.6,0,2025-09-23 01:44:28,1,0,0,0
2025-09-23 01:45:13,1115656028.0,3.02,240.86,5.67,17.01,239.44,241.5,241.64,415.7,418.48,417.35,417.18,7.59,4.74,4.68,1.58,0.72,0.72,2.66,0.9,0.89,0.87,4.09,1.82,1.15,1.13,0.75,0.87,0.63,0.63,50.0,1117767598.0,1110531113.0,1.0,1,5.3,92.9,0,2025-09-23 01:45:13,1,0,0,0
2025-09-23 01:45:58,1115663892.0,3.02,240.75,5.67,17.0,239.32,241.36,241.57,415.23,418.27,417.46,416.98,7.56,4.74,4.69,1.57,0.73,0.72,2.65,0.89,0.88,0.88,4.09,1.81,1.14,1.13,0.75,0.87,0.64,0.63,50.0,1117774152.0,1110538977.0,1.0,1,4.7,91.8,0,2025-09-23 01:45:58,1,0,0,0
2025-09-23 01:46:43,1115674378.0,3.02,240.96,5.68,17.03,239.58,241.69,241.61,416.13,418.74,417.18,417.35,7.59,4.76,4.68,1.58,0.72,0.71,2.66,0.9,0.89,0.88,4.1,1.82,1.15,1.13,0.75,0.87,0.63,0.63,50.0,1117780705.0,1110546842.0,1.0,1,4.5,90.8,0,2025-09-23 01:46:43,1,0,0,0
