readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 01:48:13,1115690107.0,3.01,240.86,5.68,17.03,239.69,241.93,240.98,416.16,418.46,416.94,417.18,7.6,4.78,4.66,1.58,0.72,0.71,2.67,0.9,0.9,0.87,4.1,1.82,1.16,1.12,0.75,0.87,0.63,0.63,50.0,1117795123.0,1110565192.0,1.0,1,3.9,88.6,0,2025-09-23 01:48:13,1,0,0,0
2025-09-23 01:48:58,1115694039.0,3.01,240.85,5.67,17.0,239.6,241.96,240.99,415.81,418.7,416.96,417.15,7.59,4.77,4.65,1.58,0.72,0.7,2.66,0.89,0.9,0.87,4.09,1.82,1.15,1.12,0.75,0.87,0.63,0.63,50.0,1117801677.0,1110573056.0,1.0,1,3.7,87.6,0,2025-09-23 01:48:58,1,0,0,0
2025-09-23 01:49:43,1115699282.0,3.02,241.01,5.69,17.07,239.82,242.04,241.18,416.52,417.97,417.82,417.45,7.62,4.78,4.67,1.59,0.72,0.71,2.67,0.9,0.9,0.87,4.11,1.83,1.16,1.13,0.75,0.87,0.63,0.63,50.0,1117808230.0,1110583542.0,1.0,1,3.7,86.3,0,2025-09-23 01:49:43,1,0,0,0
2025-09-23 01:50:28,1115704525.0,3.01,240.93,5.68,17.03,239.78,241.75,241.28,416.15,418.59,417.19,417.31,7.61,4.76,4.66,1.58,0.72,0.71,2.67,0.9,0.9,0.87,4.1,1.82,1.15,1.13,0.75,0.87,0.62,0.63,50.0,1117814784.0,1110591406.0,1.0,1,3.2,85.1,0,2025-09-23 01:50:28,1,0,0,0
2025-09-23 01:51:13,1115709768.0,3.01,240.82,5.68,17.03,239.7,241.64,241.12,415.68,418.66,416.98,417.07,7.61,4.77,4.65,1.58,0.72,0.71,2.67,0.9,0.9,0.87,4.1,1.82,1.15,1.12,0.75,0.87,0.62,0.63,50.0,1117821338.0,1110599270.0,1.0,1,3.1,83.8,0,2025-09-23 01:51:13,1,0,0,0
2025-09-23 01:51:58,1115715011.0,1.12,241.71,2.97,8.92,241.19,242.23,241.71,417.38,419.47,419.08,417.49,4.12,2.45,2.36,0.7,0.24,0.18,0.72,0.26,0.24,0.23,2.16,0.99,0.59,0.57,0.84,0.94,0.71,0.62,50.0,1117827891.0,1110609756.0,1.0,1,3.0,82.7,0,2025-09-23 01:51:58,1,0,0,0
2025-09-23 01:52:43,1115715011.0,0.46,241.94,0.64,1.91,241.67,242.39,241.78,418.67,419.88,418.63,419.06,1.61,0.29,0.0,0.39,0.07,0.0,0.04,0.04,0.0,0.0,0.46,0.39,0.07,0.0,1.0,1.0,1.0,1.0,50.0,1117829202.0,1110609756.0,0.0,1,2.9,82.0,0,2025-09-23 01:52:43,0,0,0,0
2025-09-23 01:53:28,1115716321.0,0.46,241.98,0.63,1.9,241.64,242.23,242.09,418.14,419.92,419.32,419.08,1.61,0.29,0.0,0.39,0.07,0.0,0.04,0.04,0.0,0.0,0.46,0.39,0.07,0.0,1.0,1.0,1.0,1.0,50.0,1117829202.0,1110609756.0,0.0,1,2.9,82.6,0,2025-09-23 01:53:28,0,0,0,0
2025-09-23 01:54:13,1115716321.0,0.46,242.28,0.63,1.89,241.86,242.54,242.44,418.6,420.58,419.72,419.67,1.6,0.29,0.0,0.38,0.07,0.0,0.04,0.04,0.0,0.0,0.46,0.39,0.07,0.0,1.0,0.99,1.0,1.0,50.0,1117830513.0,1110609756.0,0.0,1,3.0,83.6,0,2025-09-23 01:54:13,0,0,0,0
2025-09-23 01:54:58,1115717632.0,0.46,242.19,0.63,1.9,241.75,242.47,242.36,418.14,420.6,419.71,419.51,1.6,0.29,0.0,0.39,0.07,0.0,0.04,0.04,0.0,0.0,0.46,0.39,0.07,0.0,1.0,0.99,1.0,1.0,50.0,1117831823.0,1110609756.0,0.0,1,3.0,84.4,0,2025-09-23 01:54:58,0,0,0,0
2025-09-23 01:55:43,1115717632.0,0.46,242.3,0.63,1.9,241.91,242.54,242.46,418.76,420.33,419.94,419.68,1.6,0.29,0.0,0.39,0.07,0.0,0.04,0.04,0.0,0.0,0.46,0.39,0.07,0.0,1.0,0.99,1.0,1.0,50.0,1117831823.0,1110609756.0,0.0,1,3.1,85.1,0,2025-09-23 01:55:43,0,0,0,0
2025-09-23 01:56:28,1115718943.0,0.45,242.32,0.63,1.88,241.76,242.65,242.57,418.45,420.88,419.81,419.71,1.59,0.29,0.0,0.38,0.07,0.0,0.04,0.04,0.0,0.0,0.46,0.38,0.07,0.0,1.0,0.99,1.0,1.0,50.0,1117833134.0,1110609756.0,0.0,1,3.1,85.3,0,2025-09-23 01:56:28,0,0,0,0
2025-09-23 01:57:13,1115718943.0,0.45,242.24,0.62,1.86,241.68,242.77,242.29,418.3,420.86,419.56,419.53,1.57,0.29,0.0,0.38,0.07,0.0,0.04,0.04,0.0,0.0,0.45,0.38,0.07,0.0,1.0,0.99,1.0,1.0,50.0,1117833134.0,1110609756.0,0.0,1,3.6,85.5,0,2025-09-23 01:57:13,0,0,0,0
2025-09-23 01:57:58,1115720253.0,0.44,242.31,0.61,1.84,241.77,242.84,242.33,418.66,420.84,419.58,419.72,1.54,0.29,0.0,0.37,0.07,0.0,0.04,0.04,0.0,0.0,0.44,0.37,0.07,0.0,1.0,0.99,1.0,1.0,50.0,1117834445.0,1110609756.0,0.0,1,3.6,85.5,0,2025-09-23 01:57:58,0,0,0,0
2025-09-23 01:58:43,1115721564.0,0.44,242.48,0.61,1.82,241.99,243.07,242.38,419.14,420.81,420.0,420.02,1.52,0.3,0.0,0.36,0.07,0.0,0.04,0.04,0.0,0.0,0.44,0.37,0.07,0.0,1.0,0.99,1.0,1.0,50.0,1117834445.0,1110609756.0,0.0,1,3.7,85.3,0,2025-09-23 01:58:43,0,0,0,0
2025-09-23 01:59:28,1115721564.0,0.43,242.6,0.59,1.78,242.17,243.15,242.48,419.39,420.79,420.39,420.21,1.48,0.29,0.0,0.36,0.07,0.0,0.05,0.05,0.0,0.0,0.43,0.36,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117835756.0,1110609756.0,0.0,1,3.7,85.2,0,2025-09-23 01:59:28,0,0,0,0
2025-09-23 02:00:13,1115722875.0,0.42,242.54,0.58,1.74,242.08,243.05,242.51,418.86,421.33,420.1,420.07,1.45,0.29,0.0,0.35,0.07,0.0,0.05,0.05,0.0,0.0,0.42,0.35,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117837066.0,1110609756.0,0.0,1,3.7,84.9,0,2025-09-23 02:00:13,0,0,0,0
2025-09-23 02:00:58,1115722875.0,0.41,242.67,0.57,1.72,242.28,243.07,242.67,419.39,421.45,420.11,420.28,1.43,0.29,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.42,0.35,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117837066.0,1110609756.0,0.0,1,3.7,84.6,0,2025-09-23 02:00:58,0,0,0,0
2025-09-23 02:01:43,1115724186.0,0.41,242.72,0.57,1.7,242.23,243.18,242.77,419.99,420.73,420.51,420.44,1.41,0.29,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1117838377.0,1110609756.0,0.0,1,3.7,84.5,0,2025-09-23 02:01:43,0,0,0,0
2025-09-23 02:02:28,1115724186.0,0.4,243.48,0.56,1.68,242.75,243.72,243.99,420.72,422.59,421.87,421.75,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1117838377.0,1110609756.0,0.0,1,3.7,84.5,0,2025-09-23 02:02:28,0,0,0,0
2025-09-23 02:03:13,1115725496.0,0.4,243.57,0.56,1.68,242.78,243.56,244.39,420.73,422.8,422.12,421.89,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117839688.0,1110612378.0,0.0,1,3.8,84.5,0,2025-09-23 02:03:13,0,0,0,0
2025-09-23 02:03:58,1115725496.0,0.4,243.5,0.56,1.67,242.81,243.54,244.17,420.86,422.01,422.41,421.78,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117839688.0,1110612378.0,0.0,1,3.8,84.5,0,2025-09-23 02:03:58,0,0,0,0
2025-09-23 02:04:43,1115726807.0,0.4,243.42,0.56,1.67,242.93,243.56,243.79,420.46,422.76,421.64,421.61,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117840998.0,1110612378.0,0.0,1,3.8,84.5,0,2025-09-23 02:04:43,0,0,0,0
2025-09-23 02:05:28,1115726807.0,0.4,243.45,0.56,1.67,242.94,243.63,243.79,420.81,422.28,421.92,421.65,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117840998.0,1110612378.0,0.0,1,3.9,84.7,0,2025-09-23 02:05:28,0,0,0,0
2025-09-23 02:06:13,1115728118.0,0.4,243.46,0.56,1.67,242.97,243.76,243.65,420.76,422.39,421.89,421.7,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117842309.0,1110612378.0,0.0,1,3.9,85.0,0,2025-09-23 02:06:13,0,0,0,0
2025-09-23 02:06:58,1115728118.0,0.4,243.42,0.56,1.67,242.88,243.82,243.56,420.64,422.79,421.4,421.58,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117842309.0,1110612378.0,0.0,1,3.9,85.6,0,2025-09-23 02:06:58,0,0,0,0
2025-09-23 02:07:43,1115729428.0,0.4,243.39,0.55,1.66,242.75,243.76,243.66,420.36,422.61,421.7,421.55,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117843620.0,1110612378.0,0.0,1,4.4,86.3,0,2025-09-23 02:07:43,0,0,0,0
2025-09-23 02:08:28,1115729428.0,0.4,243.5,0.55,1.66,242.91,243.87,243.73,420.65,422.74,421.87,421.76,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117843620.0,1110612378.0,0.0,1,4.4,86.9,0,2025-09-23 02:08:28,0,0,0,0
2025-09-23 02:09:13,1115730739.0,0.4,243.54,0.55,1.66,242.75,243.71,244.16,420.28,423.06,422.11,421.81,1.37,0.3,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117844931.0,1110612378.0,0.0,1,4.5,87.6,0,2025-09-23 02:09:13,0,0,0,0
2025-09-23 02:09:58,1115730739.0,0.4,243.67,0.55,1.66,242.92,243.66,244.45,420.51,423.33,422.33,422.02,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117844931.0,1110612378.0,0.0,1,4.5,88.1,0,2025-09-23 02:09:58,0,0,0,0
2025-09-23 02:10:43,1115732050.0,0.4,243.61,0.55,1.66,242.97,243.65,244.23,420.85,422.8,422.21,421.93,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117846241.0,1110612378.0,0.0,1,4.5,88.4,0,2025-09-23 02:10:43,0,0,0,0
2025-09-23 02:11:28,1115732050.0,0.4,243.65,0.55,1.66,243.08,243.71,244.18,421.21,422.68,422.17,422.04,1.37,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117846241.0,1110612378.0,0.0,1,4.6,88.7,0,2025-09-23 02:11:28,0,0,0,0
2025-09-23 02:12:13,1115733361.0,0.4,243.69,0.55,1.66,243.09,243.69,244.29,420.68,423.31,422.24,422.16,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117847552.0,1110612378.0,0.0,1,4.6,89.0,0,2025-09-23 02:12:13,0,0,0,0
2025-09-23 02:12:58,1115733361.0,0.4,243.49,0.55,1.66,243.0,243.59,243.88,420.76,422.8,421.63,421.69,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117847552.0,1110614999.0,0.0,1,4.7,89.3,0,2025-09-23 02:12:58,0,0,0,0
2025-09-23 02:13:43,1115734671.0,0.4,243.54,0.55,1.66,242.95,243.66,244.02,420.9,422.68,421.89,421.78,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117848863.0,1110614999.0,0.0,1,4.7,89.5,0,2025-09-23 02:13:43,0,0,0,0
2025-09-23 02:14:28,1115734671.0,0.4,242.69,0.55,1.66,242.25,242.9,242.93,419.49,421.14,420.43,420.33,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117848863.0,1110614999.0,0.0,1,4.7,89.7,0,2025-09-23 02:14:28,0,0,0,0
2025-09-23 02:15:13,1115735982.0,0.4,242.65,0.55,1.66,242.2,243.13,242.62,419.49,421.07,420.27,420.29,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117850173.0,1110614999.0,0.0,1,5.2,89.8,0,2025-09-23 02:15:13,0,0,0,0
2025-09-23 02:15:58,1115735982.0,0.39,242.69,0.55,1.65,242.28,242.95,242.84,419.13,421.35,420.56,420.32,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117850173.0,1110614999.0,0.0,1,5.2,90.1,0,2025-09-23 02:15:58,0,0,0,0
2025-09-23 02:16:43,1115737293.0,0.39,242.66,0.55,1.66,242.34,242.77,242.89,419.03,421.42,420.47,420.34,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117851484.0,1110614999.0,0.0,1,5.2,90.1,0,2025-09-23 02:16:43,0,0,0,0
2025-09-23 02:17:28,1115737293.0,0.39,242.75,0.55,1.65,242.38,242.94,242.93,419.15,421.45,420.75,420.5,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117851484.0,1110614999.0,0.0,1,5.2,90.2,0,2025-09-23 02:17:28,0,0,0,0
2025-09-23 02:18:13,1115738604.0,0.39,242.75,0.55,1.65,242.31,242.91,243.04,418.66,422.09,420.6,420.42,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117852795.0,1110614999.0,0.0,1,5.3,90.3,0,2025-09-23 02:18:13,0,0,0,0
2025-09-23 02:18:58,1115738604.0,0.4,242.68,0.55,1.65,242.38,242.71,242.95,419.07,421.2,420.71,420.29,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117852795.0,1110614999.0,0.0,1,5.3,90.4,0,2025-09-23 02:18:58,0,0,0,0
2025-09-23 02:19:43,1115739914.0,0.4,242.77,0.55,1.65,242.49,242.84,242.98,419.28,421.31,420.86,420.4,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117854106.0,1110614999.0,0.0,1,5.3,90.5,0,2025-09-23 02:19:43,0,0,0,0
2025-09-23 02:20:28,1115739914.0,0.39,242.69,0.55,1.65,242.41,242.77,242.89,419.36,420.87,420.8,420.42,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117854106.0,1110614999.0,0.0,1,5.3,90.7,0,2025-09-23 02:20:28,0,0,0,0
2025-09-23 02:21:13,1115741225.0,0.39,242.72,0.55,1.66,242.58,242.95,242.63,419.51,421.04,420.63,420.41,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117855416.0,1110614999.0,0.0,1,5.4,90.7,0,2025-09-23 02:21:13,0,0,0,0
2025-09-23 02:21:58,1115741225.0,0.39,242.76,0.55,1.65,242.46,242.87,242.96,419.46,421.02,420.94,420.46,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117855416.0,1110614999.0,0.0,1,5.4,90.8,0,2025-09-23 02:21:58,0,0,0,0
2025-09-23 02:22:43,1115742536.0,0.39,242.72,0.55,1.65,241.61,243.31,243.26,419.14,421.27,420.82,420.38,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117856727.0,1110614999.0,0.0,1,5.4,90.7,0,2025-09-23 02:22:43,0,0,0,0
2025-09-23 02:23:28,1115742536.0,0.39,242.43,0.55,1.65,241.61,243.45,242.23,419.23,420.35,420.11,419.84,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117856727.0,1110617620.0,0.0,1,5.4,90.8,0,2025-09-23 02:23:28,0,0,0,0
2025-09-23 02:24:13,1115743846.0,0.39,242.31,0.55,1.65,242.27,243.16,241.52,418.78,420.57,419.73,419.64,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117858038.0,1110617620.0,0.0,1,5.4,90.9,0,2025-09-23 02:24:13,0,0,0,0
2025-09-23 02:24:58,1115743846.0,0.39,242.47,0.55,1.66,242.32,243.23,241.88,419.1,420.7,420.12,419.99,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117858038.0,1110617620.0,0.0,1,5.5,91.0,0,2025-09-23 02:24:58,0,0,0,0
2025-09-23 02:25:43,1115743846.0,0.39,242.58,0.55,1.65,242.03,243.1,242.61,418.77,421.58,420.11,420.15,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117859348.0,1110617620.0,0.0,1,5.5,91.0,0,2025-09-23 02:25:43,0,0,0,0
2025-09-23 02:26:28,1115745157.0,0.39,242.7,0.55,1.65,242.19,243.24,242.69,419.21,421.17,420.74,420.37,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117859348.0,1110617620.0,0.0,1,5.5,91.0,0,2025-09-23 02:26:28,0,0,0,0
2025-09-23 02:27:13,1115745157.0,0.39,242.65,0.55,1.65,242.08,243.16,242.71,418.9,421.45,420.48,420.31,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1117860659.0,1110617620.0,0.0,1,5.9,91.1,0,2025-09-23 02:27:13,0,0,0,0
2025-09-23 02:27:58,1115746468.0,0.39,242.59,0.55,1.65,242.24,243.07,242.48,418.89,421.47,420.18,420.15,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117860659.0,1110617620.0,0.0,1,5.9,91.1,0,2025-09-23 02:27:58,0,0,0,0
2025-09-23 02:28:43,1115746468.0,0.39,242.58,0.55,1.65,242.15,243.07,242.53,418.63,421.63,420.2,420.19,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117861970.0,1110617620.0,0.0,1,5.9,91.1,0,2025-09-23 02:28:43,0,0,0,0
2025-09-23 02:29:28,1115747779.0,0.39,242.72,0.55,1.65,242.28,243.19,242.71,418.88,421.74,420.59,420.39,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117861970.0,1110617620.0,0.0,1,6.0,91.2,0,2025-09-23 02:29:28,0,0,0,0
2025-09-23 02:30:13,1115747779.0,0.39,241.43,0.55,1.64,240.33,242.12,241.84,416.4,419.94,418.15,417.89,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117863281.0,1110617620.0,0.0,1,6.0,91.1,0,2025-09-23 02:30:13,0,0,0,0
2025-09-23 02:30:58,1115749089.0,0.39,241.49,0.55,1.64,240.54,242.02,241.92,416.4,420.04,418.37,418.27,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117863281.0,1110617620.0,0.0,1,6.0,91.3,0,2025-09-23 02:30:58,0,0,0,0
2025-09-23 02:31:43,1115749089.0,0.39,241.44,0.55,1.64,240.47,241.94,241.91,416.21,419.9,418.42,418.1,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117864591.0,1110617620.0,0.0,1,6.0,91.3,0,2025-09-23 02:31:43,0,0,0,0
2025-09-23 02:32:28,1115750400.0,0.39,241.42,0.55,1.64,240.52,241.96,241.8,416.45,419.62,418.4,418.1,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117864591.0,1110617620.0,0.0,1,6.0,91.2,0,2025-09-23 02:32:28,0,0,0,0
2025-09-23 02:33:13,1115750400.0,0.39,241.48,0.55,1.64,240.53,242.01,241.9,416.56,419.84,418.34,418.25,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117865902.0,1110620242.0,0.0,1,6.1,91.3,0,2025-09-23 02:33:13,0,0,0,0
2025-09-23 02:33:58,1115751711.0,0.39,241.45,0.55,1.64,240.57,242.19,241.61,416.88,419.56,418.19,418.21,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117865902.0,1110620242.0,0.0,1,6.1,91.3,0,2025-09-23 02:33:58,0,0,0,0
2025-09-23 02:34:43,1115751711.0,0.39,242.65,0.55,1.65,242.05,243.29,242.62,418.95,421.57,420.32,420.2,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1117867213.0,1110620242.0,0.0,1,6.1,91.3,0,2025-09-23 02:34:43,0,0,0,0
2025-09-23 02:35:28,1115754332.0,3.05,241.84,5.73,17.19,240.57,242.87,242.09,417.19,420.54,418.9,418.9,7.55,4.87,4.76,1.55,0.75,0.74,2.73,0.94,0.91,0.88,4.15,1.82,1.18,1.15,0.74,0.86,0.64,0.64,50.0,1117869834.0,1110622863.0,1.0,1,6.1,91.3,0,2025-09-23 02:35:28,1,0,0,0
2025-09-23 02:36:13,1115759575.0,3.04,241.87,5.71,17.13,240.45,242.82,242.34,417.07,420.62,419.08,418.96,7.52,4.85,4.76,1.55,0.75,0.74,2.72,0.93,0.9,0.89,4.14,1.81,1.18,1.15,0.74,0.86,0.64,0.64,50.0,1117876388.0,1110633349.0,1.0,1,6.1,91.0,0,2025-09-23 02:36:13,1,0,0,0
2025-09-23 02:36:58,1115764818.0,3.03,242.02,5.72,17.16,240.61,243.03,242.44,417.3,421.37,418.91,419.13,7.55,4.87,4.75,1.55,0.75,0.73,2.74,0.94,0.91,0.89,4.15,1.82,1.18,1.15,0.74,0.86,0.63,0.64,50.1,1117884252.0,1110641213.0,1.0,1,6.0,89.6,0,2025-09-23 02:36:58,1,0,0,0
2025-09-23 02:37:43,1115770061.0,3.04,241.87,5.72,17.16,240.69,242.83,242.11,417.47,420.19,419.14,418.96,7.55,4.86,4.75,1.55,0.75,0.73,2.73,0.94,0.91,0.88,4.15,1.82,1.18,1.15,0.74,0.86,0.63,0.64,50.0,1117890806.0,1110649078.0,1.0,1,5.9,87.3,0,2025-09-23 02:37:43,1,0,0,0
2025-09-23 02:38:28,1115773993.0,3.03,241.9,5.71,17.13,240.76,242.71,242.25,417.46,420.54,418.97,419.01,7.55,4.85,4.73,1.55,0.74,0.73,2.73,0.94,0.91,0.88,4.14,1.82,1.18,1.15,0.74,0.86,0.63,0.64,50.0,1117897359.0,1110659564.0,1.0,1,5.5,84.5,0,2025-09-23 02:38:28,1,0,0,0
2025-09-23 02:39:13,1115779236.0,3.03,241.94,5.7,17.11,240.67,242.86,242.31,417.66,420.39,419.12,419.04,7.52,4.85,4.73,1.55,0.75,0.73,2.73,0.93,0.91,0.88,4.14,1.81,1.18,1.15,0.74,0.86,0.64,0.64,50.0,1117903913.0,1110667428.0,1.0,1,,,0,2025-09-23 02:39:13,1,0,0,0
2025-09-23 02:39:58,1115784479.0,3.03,241.76,5.71,17.14,240.64,242.79,241.85,417.33,420.47,418.4,418.72,7.55,4.86,4.73,1.56,0.75,0.73,2.72,0.93,0.91,0.88,4.14,1.82,1.18,1.14,0.74,0.86,0.63,0.64,50.0,1117910467.0,1110677914.0,1.0,1,5.2,79.8,0,2025-09-23 02:39:58,1,0,0,0
2025-09-23 02:40:43,1115789722.0,3.03,242.68,5.72,17.17,241.22,243.29,243.54,418.3,422.13,420.58,420.34,7.53,4.85,4.78,1.55,0.75,0.74,2.76,0.95,0.91,0.9,4.16,1.82,1.18,1.17,0.74,0.85,0.63,0.63,50.0,1117918331.0,1110685778.0,1.0,1,4.7,77.5,0,2025-09-23 02:40:43,1,0,0,0
2025-09-23 02:42:13,1115798897.0,3.03,242.86,5.72,17.17,241.3,243.44,243.85,418.83,422.01,421.1,420.61,7.52,4.84,4.81,1.54,0.74,0.74,2.77,0.95,0.91,0.91,4.17,1.82,1.18,1.17,0.74,0.85,0.63,0.63,50.1,1117931438.0,1110704128.0,1.0,1,4.5,73.5,0,2025-09-23 02:42:13,1,0,0,0
2025-09-23 02:42:58,1115804140.0,3.02,242.78,5.72,17.16,241.27,243.14,243.93,418.27,421.97,421.26,420.48,7.52,4.83,4.81,1.54,0.74,0.74,2.77,0.95,0.91,0.91,4.16,1.81,1.18,1.17,0.74,0.85,0.63,0.63,50.0,1117937992.0,1110714614.0,1.0,1,4.4,71.5,0,2025-09-23 02:42:58,1,0,0,0
2025-09-23 02:43:43,1115809382.0,3.02,242.62,5.71,17.14,241.2,243.49,243.18,418.63,421.75,420.31,420.16,7.54,4.85,4.75,1.55,0.74,0.73,2.76,0.95,0.92,0.9,4.16,1.82,1.18,1.16,0.74,0.85,0.63,0.63,50.0,1117945856.0,1110722478.0,1.0,1,3.9,70.0,0,2025-09-23 02:43:43,1,0,0,0
2025-09-23 02:44:28,1115814625.0,3.02,242.54,5.72,17.15,241.18,243.31,243.14,418.92,421.41,419.95,420.1,7.55,4.85,4.75,1.55,0.74,0.73,2.76,0.95,0.92,0.9,4.16,1.82,1.18,1.16,0.74,0.85,0.63,0.63,50.0,1117952410.0,1110732964.0,1.0,1,3.8,68.4,0,2025-09-23 02:44:28,1,0,0,0
2025-09-23 02:45:13,1115818557.0,3.02,242.51,5.72,17.17,241.09,243.35,243.11,418.51,421.78,419.85,420.04,7.55,4.86,4.76,1.55,0.74,0.73,2.76,0.95,0.92,0.9,4.16,1.82,1.18,1.16,0.74,0.85,0.63,0.63,50.0,1117958963.0,1110740828.0,1.0,1,3.8,67.0,0,2025-09-23 02:45:13,1,0,0,0
2025-09-23 02:45:58,1115823800.0,3.02,242.55,5.72,17.15,241.24,243.44,242.99,418.57,421.45,420.33,420.13,7.56,4.86,4.74,1.56,0.74,0.73,2.76,0.94,0.92,0.89,4.16,1.82,1.18,1.15,0.74,0.85,0.63,0.63,50.0,1117965517.0,1110748692.0,1.0,1,3.7,65.4,0,2025-09-23 02:45:58,1,0,0,0
2025-09-23 02:46:43,1115829043.0,3.01,242.42,5.72,17.15,240.97,243.31,242.99,418.43,421.46,419.76,419.83,7.56,4.86,4.73,1.55,0.74,0.72,2.76,0.95,0.92,0.89,4.15,1.82,1.18,1.15,0.74,0.85,0.62,0.63,50.0,1117972070.0,1110759178.0,1.0,1,3.6,64.3,0,2025-09-23 02:46:43,1,0,0,0
2025-09-23 02:47:28,1115834286.0,3.02,242.61,5.7,17.11,241.01,243.38,243.44,418.77,421.61,420.25,420.23,7.52,4.83,4.76,1.55,0.74,0.73,2.75,0.94,0.91,0.9,4.15,1.81,1.18,1.16,0.74,0.85,0.63,0.63,50.0,1117978624.0,1110767043.0,1.0,1,3.1,63.2,0,2025-09-23 02:47:28,1,0,0,0
2025-09-23 02:48:13,1115838218.0,3.01,242.42,5.71,17.12,240.71,243.27,243.29,417.99,421.89,419.77,419.91,7.51,4.84,4.78,1.54,0.74,0.73,2.76,0.94,0.91,0.9,4.15,1.81,1.18,1.16,0.74,0.85,0.63,0.63,50.0,1117985178.0,1110777528.0,1.0,1,3.1,63.9,0,2025-09-23 02:48:13,1,0,0,0
2025-09-23 02:48:58,1115843461.0,3.01,242.5,5.69,17.08,240.98,243.23,243.3,418.28,421.63,420.16,420.03,7.51,4.82,4.75,1.54,0.74,0.73,2.75,0.94,0.91,0.9,4.14,1.81,1.17,1.16,0.74,0.85,0.63,0.63,50.0,1117993042.0,1110785393.0,1.0,1,3.1,67.4,0,2025-09-23 02:48:58,1,0,0,0
2025-09-23 02:49:43,1115848704.0,3.01,242.59,5.7,17.09,241.26,243.31,243.2,418.56,421.55,420.41,420.2,7.54,4.83,4.73,1.55,0.73,0.73,2.75,0.94,0.91,0.89,4.14,1.82,1.17,1.15,0.74,0.85,0.63,0.63,50.0,1117999596.0,1110795878.0,1.0,1,3.1,69.0,0,2025-09-23 02:49:43,1,0,0,0
2025-09-23 02:50:28,1115852636.0,0.4,242.68,0.56,1.69,242.13,243.12,242.8,418.81,421.7,420.48,420.36,1.4,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1118003528.0,1110801121.0,0.0,1,3.0,68.8,0,2025-09-23 02:50:28,0,0,0,0
2025-09-23 02:51:13,1115852636.0,0.4,242.74,0.56,1.69,242.17,243.13,242.94,419.1,421.35,420.88,420.51,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1118004838.0,1110801121.0,0.0,1,3.0,69.6,0,2025-09-23 02:51:13,0,0,0,0
2025-09-23 02:51:58,1115853947.0,0.4,242.66,0.56,1.68,242.15,242.92,242.93,418.93,421.76,420.22,420.26,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118004838.0,1110801121.0,0.0,1,3.0,72.1,0,2025-09-23 02:51:58,0,0,0,0
2025-09-23 02:52:43,1115853947.0,0.4,242.2,0.56,1.68,243.26,238.28,245.06,417.84,419.54,421.1,419.51,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118006149.0,1110801121.0,0.0,1,3.0,75.7,0,2025-09-23 02:52:43,0,0,0,0
2025-09-23 02:53:28,1115855258.0,0.4,242.14,0.56,1.67,243.29,238.14,244.99,417.78,419.38,421.0,419.42,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118006149.0,1110801121.0,0.0,1,3.1,79.3,0,2025-09-23 02:53:28,0,0,0,0
2025-09-23 02:54:13,1115855258.0,0.4,242.29,0.56,1.67,243.3,238.44,245.14,418.37,419.29,421.29,419.69,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118007460.0,1110801121.0,0.0,1,3.2,81.4,0,2025-09-23 02:54:13,0,0,0,0
2025-09-23 02:54:58,1115856568.0,0.4,242.32,0.56,1.67,243.36,238.5,245.1,417.91,420.24,420.94,419.66,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118007460.0,1110801121.0,0.0,1,3.6,83.2,0,2025-09-23 02:54:58,0,0,0,0
2025-09-23 02:55:43,1115856568.0,0.4,242.22,0.55,1.66,243.2,238.54,244.93,417.99,420.51,420.07,419.56,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118008771.0,1110801121.0,0.0,1,3.7,84.9,0,2025-09-23 02:55:43,0,0,0,0
2025-09-23 02:56:28,1115857879.0,0.39,242.15,0.55,1.66,243.13,238.45,244.89,418.11,419.44,420.69,419.39,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118008771.0,1110801121.0,0.0,1,3.8,85.8,0,2025-09-23 02:56:28,0,0,0,0
2025-09-23 02:57:13,1115857879.0,0.39,242.39,0.55,1.66,243.31,238.67,245.2,418.19,420.05,421.23,419.84,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118010081.0,1110801121.0,0.0,1,3.8,86.2,0,2025-09-23 02:57:13,0,0,0,0
2025-09-23 02:57:58,1115857879.0,0.39,242.47,0.55,1.66,243.47,238.77,245.18,418.3,420.48,421.11,419.98,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118010081.0,1110801121.0,0.0,1,3.9,86.9,0,2025-09-23 02:57:58,0,0,0,0
2025-09-23 02:58:43,1115859190.0,0.39,242.43,0.55,1.66,243.35,238.7,245.24,418.31,419.97,421.39,419.86,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118011392.0,1110801121.0,0.0,1,4.0,87.2,0,2025-09-23 02:58:43,0,0,0,0
2025-09-23 02:59:28,1115859190.0,0.39,242.47,0.55,1.66,243.47,238.67,245.27,418.42,420.15,421.31,419.95,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118011392.0,1110801121.0,0.0,1,4.4,87.4,0,2025-09-23 02:59:28,0,0,0,0
2025-09-23 03:00:13,1115860500.0,0.39,242.4,0.55,1.66,243.33,238.69,245.18,418.17,419.99,421.36,419.83,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118012703.0,1110803743.0,0.0,1,4.4,87.8,0,2025-09-23 03:00:13,0,0,0,0
2025-09-23 03:00:58,1115860500.0,0.39,242.67,0.55,1.66,243.73,238.83,245.45,418.37,420.86,421.69,420.32,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118012703.0,1110803743.0,0.0,1,4.5,88.1,0,2025-09-23 03:00:58,0,0,0,0
2025-09-23 03:01:43,1115861811.0,0.39,242.79,0.55,1.66,243.85,238.83,245.71,419.04,420.22,422.32,420.48,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118014013.0,1110803743.0,0.0,1,4.5,88.6,0,2025-09-23 03:01:43,0,0,0,0
2025-09-23 03:02:28,1115861811.0,0.4,242.7,0.55,1.66,243.77,238.88,245.45,418.6,420.78,421.69,420.32,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118014013.0,1110803743.0,0.0,1,4.6,89.2,0,2025-09-23 03:02:28,0,0,0,0
2025-09-23 03:03:13,1115863122.0,0.4,242.77,0.55,1.66,243.82,238.96,245.55,418.8,420.67,422.0,420.5,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118015324.0,1110803743.0,0.0,1,5.2,90.4,0,2025-09-23 03:03:13,0,0,0,0
2025-09-23 03:03:58,1115867054.0,3.02,241.88,5.68,17.05,242.34,238.61,244.71,417.57,418.95,420.34,418.95,7.59,4.71,4.75,1.55,0.7,0.77,2.74,0.99,0.88,0.87,4.13,1.84,1.12,1.16,0.74,0.84,0.62,0.66,50.0,1118020567.0,1110811607.0,1.0,1,5.4,91.5,0,2025-09-23 03:03:58,1,0,0,0
2025-09-23 03:04:43,1115872297.0,3.03,241.77,5.69,17.08,242.13,238.58,244.62,416.85,419.35,420.08,418.76,7.6,4.72,4.76,1.55,0.7,0.77,2.74,0.99,0.88,0.87,4.13,1.84,1.13,1.16,0.74,0.84,0.63,0.67,50.0,1118027121.0,1110819471.0,1.0,1,5.5,92.1,0,2025-09-23 03:04:43,1,0,0,0
2025-09-23 03:06:13,1115881472.0,3.02,241.48,5.69,17.06,241.03,238.82,244.59,416.19,419.23,419.32,418.23,7.55,4.72,4.78,1.53,0.71,0.77,2.71,0.97,0.86,0.87,4.12,1.82,1.13,1.17,0.74,0.84,0.63,0.66,50.0,1118040228.0,1110837821.0,1.0,1,5.5,92.1,0,2025-09-23 03:06:13,1,0,0,0
2025-09-23 03:06:58,1115886715.0,3.02,241.41,5.68,17.04,241.07,238.7,244.47,416.18,418.9,419.32,418.12,7.55,4.71,4.78,1.54,0.71,0.77,2.72,0.98,0.87,0.87,4.11,1.82,1.12,1.17,0.74,0.84,0.63,0.66,50.0,1118046781.0,1110845686.0,1.0,1,5.5,91.9,0,2025-09-23 03:06:58,1,0,0,0
2025-09-23 03:07:43,1115891958.0,3.02,241.35,5.67,17.0,241.36,239.06,243.63,416.03,419.26,418.78,418.01,7.56,4.72,4.72,1.55,0.71,0.76,2.71,0.97,0.88,0.86,4.1,1.82,1.13,1.15,0.74,0.85,0.63,0.66,50.1,1118053335.0,1110853550.0,1.0,1,5.4,91.3,0,2025-09-23 03:07:43,1,0,0,0
2025-09-23 03:08:28,1115895890.0,3.02,241.48,5.67,17.01,242.3,238.72,243.42,416.7,418.43,419.62,418.25,7.59,4.71,4.72,1.56,0.7,0.77,2.71,0.97,0.88,0.85,4.11,1.84,1.12,1.15,0.75,0.85,0.63,0.67,50.1,1118061199.0,1110864036.0,1.0,1,5.2,89.8,0,2025-09-23 03:08:28,1,0,0,0
2025-09-23 03:09:13,1115901133.0,3.03,241.38,5.68,17.04,242.21,238.59,243.36,416.18,418.68,419.4,418.09,7.61,4.71,4.72,1.56,0.7,0.77,2.71,0.98,0.88,0.86,4.12,1.84,1.12,1.15,0.74,0.85,0.62,0.67,50.1,1118067753.0,1110871900.0,1.0,1,5.2,89.2,1,2025-09-23 03:09:13,1,0,1,0
2025-09-23 03:09:58,1115906376.0,3.04,241.59,5.7,17.11,244.55,239.95,240.28,418.02,418.54,418.74,418.49,7.7,4.77,4.64,1.61,0.69,0.74,2.72,0.98,0.91,0.83,4.14,1.88,1.15,1.11,0.74,0.85,0.6,0.67,50.0,1118074307.0,1110882386.0,1.0,1,4.7,88.6,1,2025-09-23 03:09:58,1,0,1,0
2025-09-23 03:10:43,1115911619.0,3.03,242.27,5.73,17.2,243.44,244.62,238.77,419.16,420.89,418.76,419.62,7.65,4.94,4.61,1.61,0.73,0.7,2.75,0.94,0.96,0.85,4.17,1.86,1.21,1.1,0.74,0.86,0.6,0.63,50.0,1118080860.0,1110890250.0,1.0,1,4.7,87.9,1,2025-09-23 03:10:43,1,0,1,0
2025-09-23 03:11:28,1115916861.0,3.03,242.39,5.74,17.21,243.51,244.55,239.12,419.1,420.95,419.36,419.74,7.66,4.93,4.62,1.61,0.73,0.7,2.76,0.94,0.96,0.86,4.18,1.86,1.21,1.11,0.74,0.86,0.6,0.63,50.0,1118087414.0,1110898115.0,1.0,1,4.7,87.4,1,2025-09-23 03:11:28,1,0,1,0
2025-09-23 03:12:13,1115922104.0,3.02,241.11,5.7,17.09,242.18,243.0,238.16,416.78,418.94,417.04,417.49,7.61,4.88,4.6,1.59,0.73,0.7,2.7,0.92,0.94,0.84,4.12,1.84,1.19,1.1,0.75,0.87,0.61,0.64,50.0,1118095278.0,1110908600.0,1.0,1,4.7,87.4,1,2025-09-23 03:12:13,1,0,1,0
2025-09-23 03:12:58,1115926036.0,3.02,241.05,5.7,17.1,242.32,242.97,237.87,417.03,418.6,416.82,417.46,7.64,4.88,4.58,1.6,0.72,0.7,2.7,0.92,0.94,0.83,4.13,1.85,1.19,1.09,0.75,0.87,0.61,0.64,50.0,1118101832.0,1110916465.0,1.0,1,4.7,88.3,1,2025-09-23 03:12:58,1,0,1,0
2025-09-23 03:13:43,1115931279.0,3.02,241.11,5.7,17.09,242.4,243.0,237.93,416.69,418.98,417.06,417.61,7.63,4.89,4.57,1.6,0.72,0.7,2.7,0.92,0.94,0.83,4.13,1.85,1.19,1.09,0.75,0.87,0.61,0.64,50.0,1118108385.0,1110926950.0,1.0,1,5.2,89.1,1,2025-09-23 03:13:43,1,0,1,0
2025-09-23 03:15:13,1115940454.0,3.02,240.06,5.68,17.05,241.04,242.33,236.82,414.95,417.25,415.1,415.75,7.6,4.89,4.56,1.59,0.73,0.69,2.66,0.9,0.93,0.83,4.1,1.83,1.19,1.08,0.75,0.87,0.62,0.64,50.0,1118121492.0,1110942679.0,1.0,1,5.3,90.6,1,2025-09-23 03:15:13,1,0,1,0
2025-09-23 03:15:58,1115945697.0,3.02,240.08,5.69,17.08,241.07,242.36,236.83,415.22,417.46,414.75,415.75,7.6,4.9,4.57,1.59,0.73,0.69,2.67,0.9,0.93,0.83,4.1,1.83,1.19,1.08,0.75,0.87,0.62,0.64,50.0,1118128046.0,1110950543.0,1.0,1,5.4,91.0,1,2025-09-23 03:15:58,1,0,1,0
2025-09-23 03:16:43,1115950940.0,3.03,240.31,5.69,17.08,241.29,242.51,237.15,415.38,417.4,415.84,416.19,7.6,4.89,4.59,1.59,0.73,0.7,2.67,0.9,0.93,0.83,4.11,1.83,1.19,1.09,0.75,0.87,0.62,0.64,50.0,1118134600.0,1110961029.0,1.0,1,5.5,91.3,1,2025-09-23 03:16:43,1,0,1,0
2025-09-23 03:17:28,1115952251.0,0.4,241.48,0.56,1.68,241.64,241.44,241.37,417.52,419.78,417.46,418.32,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1118137221.0,1110963651.0,0.0,1,5.9,91.5,1,2025-09-23 03:17:28,0,0,1,0
2025-09-23 03:18:13,1115952251.0,0.39,241.46,0.55,1.66,241.66,241.38,241.35,417.21,420.33,417.1,418.28,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118138532.0,1110963651.0,0.0,1,6.0,91.7,1,2025-09-23 03:18:13,0,0,1,0
2025-09-23 03:18:58,1115953562.0,0.39,241.67,0.55,1.66,241.61,241.81,241.61,416.99,421.29,417.46,418.59,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118138532.0,1110963651.0,0.0,1,6.0,91.1,1,2025-09-23 03:18:58,0,0,1,0
2025-09-23 03:19:43,1115953562.0,0.39,241.65,0.55,1.65,241.52,241.92,241.52,417.13,421.75,416.73,418.5,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118139843.0,1110963651.0,0.0,1,6.2,91.7,1,2025-09-23 03:19:43,0,0,1,0
2025-09-23 03:20:28,1115954872.0,3.38,242.74,6.36,19.09,240.43,242.72,245.07,416.82,423.66,420.83,420.2,9.4,4.81,4.88,1.89,0.76,0.74,3.06,1.23,0.89,0.94,4.62,2.26,1.17,1.2,0.74,0.84,0.65,0.62,50.0,1118139843.0,1110963651.0,1.0,1,6.8,92.7,1,2025-09-23 03:20:28,1,0,1,0
2025-09-23 03:21:13,1115960115.0,3.03,241.69,5.71,17.13,240.51,241.93,242.63,416.9,420.07,418.87,418.75,7.57,4.83,4.73,1.55,0.73,0.74,2.73,0.95,0.91,0.88,4.14,1.82,1.17,1.15,0.74,0.85,0.63,0.64,50.0,1118147707.0,1110974136.0,1.0,1,7.0,93.5,1,2025-09-23 03:21:13,1,0,1,0
2025-09-23 03:21:58,1115965358.0,3.03,241.94,5.7,17.11,240.86,242.0,242.98,417.72,420.22,419.24,418.99,7.57,4.82,4.73,1.55,0.73,0.74,2.73,0.95,0.91,0.88,4.14,1.82,1.17,1.15,0.74,0.85,0.63,0.65,50.0,1118154260.0,1110982001.0,1.0,1,7.5,93.8,0,2025-09-23 03:21:58,1,0,0,0
2025-09-23 03:22:43,1115970601.0,3.03,241.24,5.7,17.09,240.18,241.52,242.04,416.29,419.38,417.86,417.82,7.56,4.82,4.71,1.55,0.74,0.74,2.71,0.94,0.9,0.87,4.12,1.81,1.16,1.14,0.75,0.86,0.63,0.65,50.0,1118160814.0,1110992486.0,1.0,1,7.5,93.6,0,2025-09-23 03:22:43,1,0,0,0
2025-09-23 03:23:28,1115974533.0,3.03,241.08,5.69,17.06,240.06,242.08,241.1,416.43,418.72,417.51,417.63,7.54,4.83,4.69,1.56,0.74,0.73,2.69,0.92,0.9,0.86,4.11,1.81,1.17,1.13,0.75,0.86,0.63,0.64,50.0,1118167368.0,1111000351.0,1.0,1,7.0,92.8,0,2025-09-23 03:23:28,1,0,0,0
2025-09-23 03:24:13,1115979776.0,3.02,241.14,5.69,17.06,240.11,242.21,241.1,416.56,418.96,417.47,417.62,7.54,4.84,4.68,1.56,0.74,0.72,2.7,0.92,0.91,0.87,4.11,1.81,1.17,1.13,0.75,0.86,0.63,0.64,50.0,1118173921.0,1111008215.0,1.0,1,6.7,91.4,0,2025-09-23 03:24:13,1,0,0,0
2025-09-23 03:24:58,1115985019.0,3.02,241.18,5.69,17.08,240.09,242.3,241.16,416.47,419.06,417.68,417.78,7.54,4.84,4.7,1.55,0.74,0.73,2.7,0.92,0.91,0.87,4.12,1.81,1.17,1.13,0.75,0.86,0.63,0.64,50.0,1118180475.0,1111018701.0,1.0,1,6.1,89.1,0,2025-09-23 03:24:58,1,0,0,0
2025-09-23 03:25:43,1115990262.0,3.03,241.15,5.7,17.11,240.14,242.3,241.01,416.57,419.23,417.23,417.65,7.54,4.88,4.69,1.56,0.75,0.72,2.7,0.92,0.91,0.87,4.12,1.81,1.18,1.13,0.75,0.86,0.63,0.64,50.0,1118187028.0,1111026565.0,1.0,1,5.5,86.4,0,2025-09-23 03:25:43,1,0,0,0
2025-09-23 03:26:28,1115994194.0,3.02,241.13,5.7,17.1,240.12,242.36,240.91,416.18,419.28,417.46,417.66,7.55,4.86,4.69,1.56,0.74,0.72,2.7,0.92,0.91,0.87,4.12,1.81,1.18,1.13,0.75,0.86,0.63,0.64,50.0,1118194893.0,1111034429.0,1.0,1,5.4,83.5,0,2025-09-23 03:26:28,1,0,0,0
2025-09-23 03:27:13,1115999437.0,3.01,241.03,5.69,17.06,239.87,242.15,241.09,415.81,418.78,417.84,417.36,7.49,4.84,4.72,1.54,0.75,0.72,2.7,0.92,0.9,0.88,4.11,1.8,1.17,1.14,0.75,0.86,0.64,0.64,50.0,1118201446.0,1111044915.0,1.0,1,5.2,81.3,0,2025-09-23 03:27:13,1,0,0,0
2025-09-23 03:27:58,1116004680.0,3.01,241.12,5.69,17.08,240.09,242.36,240.92,416.28,419.41,417.2,417.64,7.53,4.87,4.68,1.55,0.74,0.72,2.71,0.92,0.92,0.87,4.11,1.81,1.18,1.13,0.74,0.86,0.63,0.63,50.0,1118208000.0,1111052780.0,1.0,1,4.7,78.9,0,2025-09-23 03:27:58,1,0,0,0
2025-09-23 03:28:43,1116009923.0,3.01,241.27,5.68,17.05,240.25,242.47,241.09,416.26,420.04,417.34,417.84,7.52,4.85,4.68,1.55,0.74,0.72,2.7,0.92,0.91,0.87,4.11,1.81,1.18,1.13,0.74,0.86,0.63,0.64,50.0,1118214554.0,1111063265.0,1.0,1,4.5,76.5,0,2025-09-23 03:28:43,1,0,0,0
2025-09-23 03:29:28,1116013855.0,3.01,241.22,5.68,17.04,240.12,242.44,241.11,416.31,419.29,417.81,417.88,7.52,4.85,4.68,1.55,0.74,0.72,2.7,0.92,0.91,0.87,4.11,1.8,1.17,1.13,0.74,0.86,0.63,0.63,50.0,1118221107.0,1111071130.0,1.0,1,4.4,74.5,0,2025-09-23 03:29:28,1,0,0,0
2025-09-23 03:30:13,1116019098.0,3.01,242.01,5.7,17.1,240.79,243.06,242.18,417.85,420.78,418.87,419.18,7.54,4.86,4.71,1.55,0.74,0.72,2.74,0.93,0.92,0.88,4.14,1.81,1.18,1.14,0.74,0.86,0.62,0.63,50.0,1118228972.0,1111078994.0,1.0,1,3.9,72.5,0,2025-09-23 03:30:13,1,0,0,0
2025-09-23 03:30:58,1116024340.0,3.01,241.72,5.69,17.08,240.34,242.69,242.14,417.32,420.45,418.24,418.92,7.49,4.84,4.75,1.54,0.74,0.73,2.72,0.93,0.91,0.89,4.12,1.8,1.17,1.15,0.74,0.86,0.63,0.63,50.0,1118235525.0,1111089480.0,1.0,1,3.8,70.7,0,2025-09-23 03:30:58,1,0,0,0
2025-09-23 03:31:43,1116029583.0,3.01,241.93,5.7,17.11,240.72,242.66,242.43,417.62,420.47,419.03,418.91,7.55,4.83,4.73,1.55,0.73,0.73,2.74,0.94,0.91,0.89,4.14,1.82,1.17,1.15,0.74,0.86,0.63,0.63,50.0,1118242079.0,1111097344.0,1.0,1,3.7,68.7,0,2025-09-23 03:31:43,1,0,0,0
2025-09-23 03:32:28,1116034826.0,3.01,242.79,5.72,17.16,241.38,243.88,243.11,419.01,421.9,420.64,420.47,7.56,4.86,4.74,1.56,0.73,0.72,2.78,0.95,0.93,0.9,4.16,1.82,1.19,1.15,0.74,0.85,0.62,0.63,50.0,1118248632.0,1111107830.0,1.0,1,3.2,67.0,0,2025-09-23 03:32:28,1,0,0,0
2025-09-23 03:33:13,1116038758.0,3.01,242.83,5.71,17.14,241.42,244.03,243.05,419.29,422.38,420.11,420.55,7.57,4.87,4.7,1.56,0.73,0.72,2.77,0.94,0.93,0.89,4.16,1.83,1.19,1.14,0.74,0.86,0.62,0.63,50.0,1118255186.0,1111115694.0,1.0,1,3.1,65.1,0,2025-09-23 03:33:13,1,0,0,0
2025-09-23 03:33:58,1116040069.0,0.41,243.88,0.57,1.7,243.26,244.42,243.96,421.4,423.32,422.5,422.33,1.41,0.3,0.0,0.34,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1118256497.0,1111115694.0,0.0,1,3.0,63.7,0,2025-09-23 03:33:58,0,0,0,0
2025-09-23 03:34:43,1116040069.0,0.41,243.71,0.57,1.7,243.27,244.37,243.51,421.43,423.22,421.72,422.08,1.4,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118256497.0,1111115694.0,0.0,1,3.0,64.5,0,2025-09-23 03:34:43,0,0,0,0
2025-09-23 03:35:28,1116041380.0,0.41,243.81,0.57,1.7,243.29,244.47,243.69,421.44,423.19,422.26,422.25,1.4,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118257807.0,1111118316.0,0.0,1,3.0,66.9,0,2025-09-23 03:35:28,0,0,0,0
2025-09-23 03:36:13,1116041380.0,0.41,243.63,0.56,1.69,242.91,244.52,243.47,420.66,423.89,421.38,422.0,1.39,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118257807.0,1111118316.0,0.0,1,3.0,69.8,0,2025-09-23 03:36:13,0,0,0,0
2025-09-23 03:36:58,1116042691.0,0.4,243.46,0.56,1.68,242.89,244.18,243.32,420.78,422.5,421.77,421.71,1.39,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118259118.0,1111118316.0,0.0,1,3.0,72.3,0,2025-09-23 03:36:58,0,0,0,0
2025-09-23 03:37:43,1116042691.0,0.4,243.47,0.56,1.68,242.8,244.16,243.46,420.87,422.66,421.57,421.7,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118260429.0,1111118316.0,0.0,1,3.0,74.3,0,2025-09-23 03:37:43,0,0,0,0
2025-09-23 03:38:28,1116044001.0,0.4,243.61,0.56,1.67,242.89,244.26,243.68,421.09,422.67,422.05,421.96,1.38,0.3,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118260429.0,1111118316.0,0.0,1,3.0,76.0,0,2025-09-23 03:38:28,0,0,0,0
2025-09-23 03:39:13,1116044001.0,0.4,242.86,0.56,1.67,242.27,243.61,242.7,419.57,421.62,420.73,420.7,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118261740.0,1111118316.0,0.0,1,3.1,77.3,0,2025-09-23 03:39:13,0,0,0,0
2025-09-23 03:39:58,1116045312.0,0.4,243.01,0.56,1.67,242.38,243.77,242.89,419.8,422.13,420.78,420.91,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118261740.0,1111118316.0,0.0,1,3.1,78.4,0,2025-09-23 03:39:58,0,0,0,0
2025-09-23 03:40:43,1116045312.0,0.4,242.91,0.55,1.66,242.25,243.61,242.88,419.74,421.44,421.02,420.69,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118263050.0,1111118316.0,0.0,1,3.1,79.2,0,2025-09-23 03:40:43,0,0,0,0
2025-09-23 03:41:28,1116046623.0,0.4,243.05,0.55,1.66,242.42,243.63,243.12,419.5,422.54,420.89,420.92,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118263050.0,1111118316.0,0.0,1,3.1,80.1,0,2025-09-23 03:41:28,0,0,0,0
2025-09-23 03:42:13,1116046623.0,0.4,243.11,0.55,1.66,242.44,243.82,243.08,420.26,421.95,421.02,421.07,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118264361.0,1111118316.0,0.0,1,3.1,80.7,0,2025-09-23 03:42:13,0,0,0,0
2025-09-23 03:42:58,1116047933.0,0.4,243.14,0.55,1.66,242.51,243.74,243.18,420.01,422.06,421.32,421.12,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118264361.0,1111118316.0,0.0,1,3.6,81.5,0,2025-09-23 03:42:58,0,0,0,0
2025-09-23 03:43:43,1116047933.0,0.4,242.61,0.55,1.66,241.99,243.39,242.45,419.02,421.33,420.27,420.17,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118265672.0,1111118316.0,0.0,1,3.6,82.3,0,2025-09-23 03:43:43,0,0,0,0
2025-09-23 03:44:28,1116049244.0,0.4,242.56,0.55,1.66,242.13,243.27,242.29,418.91,421.78,419.68,420.08,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118265672.0,1111118316.0,0.0,1,3.6,83.2,0,2025-09-23 03:44:28,0,0,0,0
2025-09-23 03:45:13,1116049244.0,0.4,242.51,0.55,1.66,241.99,243.27,242.28,418.79,421.53,419.79,420.04,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118266982.0,1111120937.0,0.0,1,3.7,83.9,0,2025-09-23 03:45:13,0,0,0,0
2025-09-23 03:45:58,1116050555.0,0.39,242.58,0.55,1.65,241.91,243.24,242.59,418.7,421.53,420.23,420.18,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118266982.0,1111120937.0,0.0,1,3.7,84.5,0,2025-09-23 03:45:58,0,0,0,0
2025-09-23 03:46:43,1116050555.0,0.39,241.63,0.55,1.65,240.48,242.42,242.0,416.91,420.1,418.54,418.49,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118268293.0,1111120937.0,0.0,1,3.7,85.0,0,2025-09-23 03:46:43,0,0,0,0
2025-09-23 03:47:28,1116051866.0,0.4,242.69,0.55,1.66,242.08,243.22,242.77,418.7,421.94,420.38,420.3,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118268293.0,1111120937.0,0.0,1,3.8,85.5,0,2025-09-23 03:47:28,0,0,0,0
2025-09-23 03:48:13,1116051866.0,0.39,242.8,0.55,1.66,242.16,243.32,242.93,419.53,421.66,420.44,420.53,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118269604.0,1111120937.0,0.0,1,3.8,86.0,0,2025-09-23 03:48:13,0,0,0,0
2025-09-23 03:48:58,1116053176.0,0.39,242.87,0.55,1.66,242.24,243.37,243.0,419.52,421.94,420.51,420.65,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118269604.0,1111120937.0,0.0,1,3.8,86.3,0,2025-09-23 03:48:58,0,0,0,0
2025-09-23 03:49:43,1116053176.0,0.39,242.76,0.55,1.65,242.01,243.26,243.03,419.01,422.14,420.28,420.46,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118270915.0,1111120937.0,0.0,1,3.9,86.5,0,2025-09-23 03:49:43,0,0,0,0
2025-09-23 03:50:28,1116054487.0,0.39,242.76,0.55,1.65,242.43,243.41,242.46,419.23,421.78,420.42,420.43,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118270915.0,1111120937.0,0.0,1,3.9,86.8,0,2025-09-23 03:50:28,0,0,0,0
2025-09-23 03:51:13,1116054487.0,0.39,242.8,0.55,1.66,242.35,243.55,242.5,419.34,421.87,420.38,420.53,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118272225.0,1111120937.0,0.0,1,3.9,87.1,0,2025-09-23 03:51:13,0,0,0,0
2025-09-23 03:51:58,1116055798.0,0.4,243.29,0.55,1.66,243.11,243.97,242.81,420.48,422.66,421.04,421.4,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118272225.0,1111120937.0,0.0,1,4.0,87.3,0,2025-09-23 03:51:58,0,0,0,0
2025-09-23 03:52:43,1116055798.0,0.4,243.49,0.55,1.66,242.8,243.83,243.86,420.4,422.84,421.98,421.72,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118273536.0,1111120937.0,0.0,1,4.4,87.5,0,2025-09-23 03:52:43,0,0,0,0
2025-09-23 03:53:28,1116057108.0,0.39,243.32,0.55,1.66,242.81,244.05,243.12,420.17,422.85,421.32,421.46,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118273536.0,1111120937.0,0.0,1,4.4,87.6,0,2025-09-23 03:53:28,0,0,0,0
2025-09-23 03:54:13,1116057108.0,0.39,243.16,0.55,1.66,242.58,243.89,243.02,419.93,422.17,421.39,421.16,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118274847.0,1111120937.0,0.0,1,4.5,87.9,0,2025-09-23 03:54:13,0,0,0,0
2025-09-23 03:54:58,1116058419.0,0.4,243.18,0.55,1.66,242.66,243.85,243.05,420.42,422.07,421.13,421.15,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118274847.0,1111120937.0,0.0,1,4.5,88.0,0,2025-09-23 03:54:58,0,0,0,0
2025-09-23 03:55:43,1116058419.0,0.39,243.08,0.55,1.66,242.56,243.71,242.98,419.91,422.13,421.04,421.02,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118276157.0,1111123558.0,0.0,1,4.5,88.1,0,2025-09-23 03:55:43,0,0,0,0
2025-09-23 03:56:28,1116059730.0,0.39,243.02,0.55,1.65,242.56,243.7,242.81,419.93,422.12,420.71,421.1,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118276157.0,1111123558.0,0.0,1,4.6,89.2,0,2025-09-23 03:56:28,0,0,0,0
2025-09-23 03:57:13,1116059730.0,0.39,243.08,0.55,1.66,242.49,244.01,242.75,419.95,422.13,420.99,420.99,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118277468.0,1111123558.0,0.0,1,5.1,90.4,0,2025-09-23 03:57:13,0,0,0,0
2025-09-23 03:57:58,1116061041.0,0.39,243.11,0.55,1.65,242.51,243.94,242.9,419.7,422.5,421.05,421.19,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118277468.0,1111123558.0,0.0,1,5.2,91.1,0,2025-09-23 03:57:58,0,0,0,0
2025-09-23 03:58:43,1116061041.0,0.4,243.26,0.55,1.66,242.6,244.1,243.09,420.28,422.5,421.23,421.36,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118278779.0,1111123558.0,0.0,1,5.3,91.7,0,2025-09-23 03:58:43,0,0,0,0
2025-09-23 03:59:28,1116062351.0,0.39,243.29,0.55,1.65,242.66,243.98,243.23,419.89,423.09,421.16,421.34,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118278779.0,1111123558.0,0.0,1,5.4,91.8,0,2025-09-23 03:59:28,0,0,0,0
2025-09-23 04:00:13,1116062351.0,0.39,243.4,0.55,1.65,242.65,244.12,243.44,420.16,423.58,421.0,421.59,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118280090.0,1111123558.0,0.0,1,5.4,92.0,0,2025-09-23 04:00:13,0,0,0,0
2025-09-23 04:00:58,1116063662.0,0.4,243.66,0.56,1.67,245.49,245.63,239.87,421.92,422.81,421.29,421.94,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118280090.0,1111123558.0,0.0,1,5.5,92.1,0,2025-09-23 04:00:58,0,0,0,0
2025-09-23 04:01:43,1116063662.0,0.4,243.5,0.56,1.67,245.26,245.39,239.85,421.2,422.76,421.19,421.75,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118281400.0,1111123558.0,0.0,1,5.5,92.3,0,2025-09-23 04:01:43,0,0,0,0
2025-09-23 04:02:28,1116064973.0,0.4,243.39,0.56,1.67,245.06,245.36,239.75,421.13,422.38,421.08,421.5,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118281400.0,1111123558.0,0.0,1,6.0,92.3,0,2025-09-23 04:02:28,0,0,0,0
2025-09-23 04:03:13,1116070216.0,3.02,242.47,5.72,17.16,243.27,244.99,239.15,419.12,421.48,419.21,419.9,7.62,4.91,4.64,1.59,0.73,0.7,2.76,0.94,0.95,0.86,4.16,1.85,1.2,1.11,0.74,0.86,0.61,0.63,50.0,1118287954.0,1111134044.0,1.0,1,6.0,92.4,0,2025-09-23 04:03:13,1,0,0,0
2025-09-23 04:03:58,1116074148.0,3.03,242.39,5.73,17.19,243.2,245.02,238.97,418.87,421.7,418.84,419.82,7.63,4.92,4.64,1.6,0.73,0.7,2.76,0.94,0.96,0.86,4.17,1.86,1.21,1.11,0.74,0.86,0.61,0.63,50.0,1118295818.0,1111141908.0,1.0,1,6.0,92.5,0,2025-09-23 04:03:58,1,0,0,0
2025-09-23 04:04:43,1116079391.0,3.03,242.4,5.73,17.19,243.27,245.0,238.94,419.03,421.36,419.05,419.85,7.64,4.9,4.65,1.6,0.73,0.7,2.75,0.94,0.95,0.86,4.17,1.86,1.2,1.11,0.74,0.86,0.61,0.63,50.0,1118302372.0,1111152394.0,1.0,1,6.0,92.2,0,2025-09-23 04:04:43,1,0,0,0
2025-09-23 04:05:28,1116084634.0,3.03,242.31,5.74,17.23,243.24,244.98,238.71,418.9,420.94,419.13,419.62,7.66,4.93,4.64,1.6,0.73,0.7,2.76,0.95,0.96,0.86,4.18,1.86,1.21,1.11,0.74,0.86,0.6,0.63,50.0,1118308925.0,1111160259.0,1.0,1,5.5,91.4,0,2025-09-23 04:05:28,1,0,0,0
