readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 04:06:13,1116088566.0,3.03,242.17,5.72,17.16,243.15,244.86,238.52,418.87,420.79,418.61,419.53,7.64,4.91,4.61,1.6,0.73,0.7,2.75,0.94,0.96,0.85,4.16,1.86,1.2,1.1,0.74,0.86,0.6,0.64,50.0,1118315479.0,1111168123.0,1.0,1,,,1,2025-09-23 04:06:16,1,0,1,0
2025-09-23 04:06:58,1116093809.0,3.03,242.37,5.74,17.21,243.34,245.02,238.76,419.36,420.72,419.23,419.75,7.66,4.91,4.64,1.61,0.73,0.7,2.76,0.95,0.96,0.86,4.18,1.87,1.2,1.11,0.74,0.86,0.6,0.63,50.0,1118322033.0,1111178609.0,1.0,1,5.3,88.5,0,2025-09-23 04:06:58,1,0,0,0
2025-09-23 04:07:43,1116099052.0,3.02,241.24,5.7,17.11,241.58,244.23,237.93,417.08,419.43,416.94,417.84,7.57,4.91,4.63,1.58,0.74,0.7,2.71,0.91,0.94,0.85,4.13,1.83,1.2,1.1,0.74,0.87,0.62,0.63,50.0,1118328586.0,1111186473.0,1.0,1,5.3,86.9,0,2025-09-23 04:07:43,1,0,0,0
2025-09-23 04:08:28,1116104294.0,3.02,241.22,5.7,17.09,241.51,244.06,238.11,416.93,419.59,416.83,417.75,7.55,4.9,4.63,1.58,0.74,0.7,2.7,0.91,0.94,0.86,4.12,1.82,1.2,1.1,0.74,0.87,0.62,0.63,50.0,1118336451.0,1111196959.0,1.0,1,5.2,85.6,0,2025-09-23 04:08:28,1,0,0,0
2025-09-23 04:09:13,1116109537.0,3.02,240.62,5.66,16.99,242.53,239.15,240.2,415.28,417.74,417.25,416.84,7.58,4.74,4.67,1.57,0.7,0.74,2.68,0.95,0.89,0.84,4.09,1.84,1.13,1.12,0.75,0.85,0.62,0.66,50.0,1118343004.0,1111204823.0,1.0,1,5.2,83.7,0,2025-09-23 04:09:13,1,0,0,0
2025-09-23 04:09:58,1116114780.0,3.01,240.44,5.67,17.01,242.36,238.89,240.08,414.85,417.7,416.76,416.48,7.59,4.74,4.68,1.57,0.7,0.74,2.69,0.96,0.89,0.84,4.09,1.84,1.13,1.12,0.75,0.85,0.62,0.66,50.0,1118349558.0,1111212687.0,1.0,1,4.7,81.8,0,2025-09-23 04:09:58,1,0,0,0
2025-09-23 04:10:43,1116118712.0,3.01,240.52,5.67,17.0,242.43,238.74,240.41,415.08,417.3,417.38,416.65,7.59,4.72,4.69,1.57,0.7,0.75,2.69,0.96,0.88,0.84,4.09,1.84,1.13,1.13,0.75,0.85,0.62,0.66,50.0,1118356111.0,1111223173.0,1.0,1,4.6,80.1,0,2025-09-23 04:10:43,1,0,0,0
2025-09-23 04:11:28,1116123955.0,3.01,240.64,5.66,16.98,242.48,239.01,240.45,415.21,417.98,417.18,416.78,7.57,4.73,4.68,1.57,0.7,0.74,2.68,0.95,0.89,0.84,4.09,1.84,1.13,1.12,0.75,0.85,0.62,0.66,50.0,1118362665.0,1111231037.0,1.0,1,4.5,78.6,0,2025-09-23 04:11:28,1,0,0,0
2025-09-23 04:12:13,1116129198.0,3.03,241.7,5.7,17.1,243.93,239.95,241.23,416.93,419.66,419.26,418.62,7.65,4.74,4.7,1.58,0.69,0.75,2.74,0.98,0.9,0.85,4.14,1.87,1.14,1.13,0.74,0.85,0.61,0.66,50.0,1118369219.0,1111241523.0,1.0,1,4.4,77.5,0,2025-09-23 04:12:13,1,0,0,0
2025-09-23 04:12:58,1116134441.0,3.02,241.66,5.69,17.07,243.8,240.01,241.18,417.18,419.55,418.92,418.66,7.63,4.75,4.69,1.58,0.69,0.74,2.73,0.98,0.9,0.85,4.13,1.86,1.14,1.13,0.74,0.85,0.61,0.66,50.0,1118377083.0,1111249388.0,1.0,1,4.0,76.6,0,2025-09-23 04:12:58,1,0,0,0
2025-09-23 04:13:43,1116139684.0,3.02,241.83,5.69,17.08,244.03,240.1,241.36,417.39,419.73,419.4,418.78,7.64,4.74,4.7,1.58,0.69,0.75,2.74,0.98,0.9,0.85,4.14,1.86,1.14,1.13,0.74,0.85,0.61,0.66,50.0,1118383636.0,1111259873.0,1.0,1,3.9,75.6,0,2025-09-23 04:13:43,1,0,0,0
2025-09-23 04:14:28,1116143616.0,3.02,241.67,5.68,17.05,243.81,240.01,241.2,416.7,419.83,419.16,418.64,7.62,4.74,4.68,1.58,0.69,0.74,2.73,0.97,0.9,0.85,4.13,1.86,1.14,1.13,0.74,0.85,0.61,0.66,50.0,1118390190.0,1111267738.0,1.0,1,3.8,74.9,0,2025-09-23 04:14:28,1,0,0,0
2025-09-23 04:15:13,1116148859.0,3.02,241.65,5.69,17.07,243.89,239.86,241.21,416.79,419.8,419.0,418.58,7.63,4.75,4.7,1.58,0.69,0.75,2.73,0.98,0.9,0.85,4.13,1.86,1.14,1.13,0.74,0.85,0.61,0.66,50.0,1118396744.0,1111275602.0,1.0,1,3.8,74.4,0,2025-09-23 04:15:13,1,0,0,0
2025-09-23 04:15:58,1116154102.0,3.02,241.75,5.69,17.08,244.04,240.22,241.0,417.32,419.63,419.16,418.67,7.64,4.76,4.69,1.58,0.69,0.74,2.74,0.98,0.91,0.85,4.14,1.86,1.14,1.13,0.74,0.85,0.61,0.66,50.0,1118403297.0,1111283466.0,1.0,1,3.7,73.7,0,2025-09-23 04:15:58,1,0,0,0
2025-09-23 04:16:43,1116158034.0,3.02,241.85,5.69,17.07,244.12,240.19,241.25,417.33,419.74,419.56,418.93,7.64,4.74,4.69,1.58,0.69,0.75,2.73,0.98,0.9,0.85,4.13,1.86,1.14,1.13,0.74,0.85,0.61,0.66,50.0,1118409851.0,1111293952.0,1.0,1,3.7,73.5,0,2025-09-23 04:16:43,1,0,0,0
2025-09-23 04:17:28,1116163277.0,3.02,241.94,5.69,17.08,244.34,240.21,241.29,417.63,420.02,419.45,419.05,7.65,4.74,4.69,1.59,0.69,0.75,2.74,0.98,0.91,0.85,4.14,1.87,1.14,1.13,0.74,0.85,0.61,0.66,50.1,1118416404.0,1111301816.0,1.0,1,,,1,2025-09-23 04:17:28,1,0,1,0
2025-09-23 04:18:13,1116168520.0,3.02,241.79,5.69,17.08,244.23,240.07,241.08,417.66,419.31,419.36,418.86,7.65,4.75,4.68,1.59,0.69,0.74,2.73,0.98,0.91,0.85,4.14,1.87,1.14,1.13,0.74,0.85,0.6,0.66,50.0,1118424269.0,1111312302.0,1.0,1,3.6,72.5,0,2025-09-23 04:18:13,1,0,0,0
2025-09-23 04:18:58,1116173763.0,3.02,241.65,5.69,17.07,244.21,240.1,240.66,417.15,419.53,418.92,418.51,7.65,4.75,4.67,1.59,0.69,0.74,2.73,0.98,0.91,0.85,4.13,1.87,1.14,1.12,0.74,0.85,0.6,0.66,50.0,1118430822.0,1111320166.0,1.0,1,3.6,72.1,0,2025-09-23 04:18:58,1,0,0,0
2025-09-23 04:19:43,1116179005.0,3.01,241.55,5.69,17.06,244.1,239.89,240.66,416.97,419.02,419.07,418.32,7.64,4.74,4.68,1.59,0.69,0.74,2.73,0.98,0.9,0.85,4.13,1.86,1.14,1.13,0.74,0.85,0.61,0.66,50.0,1118437376.0,1111330652.0,1.0,1,3.2,71.1,0,2025-09-23 04:19:43,1,0,0,0
2025-09-23 04:20:28,1116182938.0,3.02,241.58,5.68,17.03,244.12,240.26,240.36,417.18,419.17,418.86,418.4,7.64,4.74,4.66,1.59,0.69,0.74,2.72,0.97,0.91,0.84,4.12,1.86,1.14,1.12,0.74,0.85,0.61,0.66,50.0,1118443930.0,1111338516.0,1.0,1,3.1,70.1,0,2025-09-23 04:20:28,1,0,0,0
2025-09-23 04:21:13,1116188180.0,3.01,242.12,5.67,17.01,242.56,238.97,244.84,417.05,420.33,420.71,419.35,7.55,4.66,4.8,1.54,0.7,0.77,2.74,0.99,0.87,0.88,4.12,1.83,1.11,1.18,0.74,0.84,0.63,0.66,50.0,1118450483.0,1111349002.0,1.0,1,3.1,69.2,0,2025-09-23 04:21:13,1,0,0,0
2025-09-23 04:21:58,1116193423.0,3.01,241.05,5.65,16.96,241.56,238.24,243.37,415.19,418.77,418.57,417.44,7.55,4.65,4.77,1.54,0.7,0.77,2.7,0.97,0.86,0.87,4.09,1.82,1.11,1.16,0.74,0.85,0.63,0.66,50.0,1118458348.0,1111356867.0,1.0,1,3.0,68.6,0,2025-09-23 04:21:58,1,0,0,0
2025-09-23 04:22:43,1116198666.0,3.01,241.08,5.65,16.94,241.55,238.1,243.61,415.48,418.44,418.77,417.54,7.53,4.64,4.77,1.54,0.7,0.77,2.69,0.97,0.85,0.87,4.09,1.82,1.11,1.16,0.75,0.85,0.63,0.66,50.0,1118464901.0,1111364731.0,1.0,1,3.0,68.6,0,2025-09-23 04:22:43,1,0,0,0
2025-09-23 04:23:28,1116203909.0,3.0,241.61,5.68,17.04,240.32,242.58,241.93,416.82,420.09,418.52,418.47,7.5,4.8,4.74,1.54,0.73,0.73,2.72,0.93,0.9,0.89,4.11,1.8,1.16,1.15,0.74,0.86,0.63,0.63,50.0,1118471455.0,1111375217.0,1.0,1,3.0,69.2,0,2025-09-23 04:23:28,1,0,0,0
2025-09-23 04:24:13,1116207841.0,3.0,241.56,5.67,17.0,239.79,242.75,242.15,416.72,420.36,418.1,418.33,7.47,4.8,4.73,1.54,0.74,0.72,2.7,0.92,0.9,0.89,4.1,1.79,1.16,1.15,0.74,0.86,0.64,0.63,50.0,1118478008.0,1111383081.0,1.0,1,,,1,2025-09-23 04:24:20,1,0,1,0
2025-09-23 04:24:58,1116210463.0,0.41,241.17,0.57,1.71,240.46,241.59,241.48,416.08,419.05,418.04,417.75,1.42,0.29,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1118480630.0,1111385702.0,0.0,1,2.9,68.6,0,2025-09-23 04:24:58,0,0,0,0
2025-09-23 04:25:43,1116210463.0,0.41,241.37,0.57,1.71,240.74,241.82,241.57,416.25,419.48,418.48,418.07,1.42,0.29,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1118481940.0,1111388324.0,0.0,1,2.9,68.9,0,2025-09-23 04:25:43,0,0,0,0
2025-09-23 04:26:28,1116211773.0,0.41,241.61,0.57,1.7,240.95,241.8,242.08,416.9,420.02,418.5,418.46,1.41,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1118481940.0,1111388324.0,0.0,1,2.9,69.9,0,2025-09-23 04:26:28,0,0,0,0
2025-09-23 04:27:13,1116211773.0,0.4,241.64,0.57,1.7,241.16,242.13,241.63,417.06,420.25,418.27,418.51,1.4,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1118483251.0,1111388324.0,0.0,1,2.9,71.6,0,2025-09-23 04:27:13,0,0,0,0
2025-09-23 04:27:58,1116213084.0,0.4,241.67,0.56,1.68,241.06,241.98,241.97,417.03,420.14,418.56,418.56,1.39,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1118483251.0,1111388324.0,0.0,1,2.9,73.3,0,2025-09-23 04:27:58,0,0,0,0
2025-09-23 04:28:43,1116213084.0,0.4,241.57,0.56,1.67,241.12,241.72,241.88,417.34,419.24,418.66,418.49,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1118484562.0,1111388324.0,0.0,1,3.0,74.9,0,2025-09-23 04:28:43,0,0,0,0
2025-09-23 04:29:28,1116214395.0,0.4,241.57,0.56,1.67,241.04,242.08,241.59,416.82,420.23,418.16,418.41,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118484562.0,1111388324.0,0.0,1,3.0,76.3,0,2025-09-23 04:29:28,0,0,0,0
2025-09-23 04:30:13,1116214395.0,0.39,241.62,0.55,1.66,241.19,242.02,241.67,416.99,420.04,418.48,418.49,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118485873.0,1111388324.0,0.0,1,3.0,77.3,0,2025-09-23 04:30:13,0,0,0,0
2025-09-23 04:30:58,1116215706.0,0.39,241.59,0.55,1.66,241.14,242.15,241.49,416.94,419.93,418.46,418.39,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118485873.0,1111388324.0,0.0,1,3.0,78.1,0,2025-09-23 04:30:58,0,0,0,0
2025-09-23 04:31:43,1116215706.0,0.39,241.67,0.55,1.66,241.16,242.24,241.63,416.82,420.22,418.72,418.56,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118487183.0,1111388324.0,0.0,1,3.0,78.8,0,2025-09-23 04:31:43,0,0,0,0
2025-09-23 04:32:28,1116217016.0,0.39,241.64,0.55,1.66,241.12,242.17,241.65,417.27,419.67,418.67,418.57,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118487183.0,1111388324.0,0.0,1,3.0,79.3,0,2025-09-23 04:32:28,0,0,0,0
2025-09-23 04:33:13,1116217016.0,0.39,241.46,0.55,1.66,241.38,242.25,240.75,417.32,418.96,418.35,418.13,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118488494.0,1111388324.0,0.0,1,3.1,80.1,0,2025-09-23 04:33:13,0,0,0,0
2025-09-23 04:33:58,1116218327.0,0.39,241.41,0.55,1.65,241.31,242.04,240.9,417.05,419.35,418.0,418.16,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118488494.0,1111388324.0,0.0,1,3.1,80.7,0,2025-09-23 04:33:58,0,0,0,0
2025-09-23 04:34:43,1116218327.0,0.39,241.54,0.55,1.65,241.12,241.78,241.74,416.48,420.01,418.6,418.3,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118489805.0,1111388324.0,0.0,1,3.1,81.1,0,2025-09-23 04:34:43,0,0,0,0
2025-09-23 04:35:28,1116219638.0,0.39,241.51,0.55,1.65,241.09,241.55,241.9,416.98,419.56,418.38,418.35,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118489805.0,1111388324.0,0.0,1,3.1,81.9,0,2025-09-23 04:35:28,0,0,0,0
2025-09-23 04:36:13,1116219638.0,0.39,241.58,0.55,1.65,240.86,241.54,242.36,416.75,419.89,418.67,418.46,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118491116.0,1111390945.0,0.0,1,3.2,82.4,0,2025-09-23 04:36:13,0,0,0,0
2025-09-23 04:36:58,1116220948.0,0.39,241.55,0.55,1.65,241.14,241.32,242.21,416.71,419.69,418.75,418.43,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118491116.0,1111390945.0,0.0,1,3.6,82.9,0,2025-09-23 04:36:58,0,0,0,0
2025-09-23 04:37:43,1116220948.0,0.39,241.5,0.55,1.65,241.07,241.22,242.22,416.74,419.73,418.4,418.27,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118492426.0,1111390945.0,0.0,1,3.6,83.4,0,2025-09-23 04:37:43,0,0,0,0
2025-09-23 04:38:28,1116222259.0,0.39,241.58,0.55,1.65,241.19,241.64,241.93,417.09,419.63,418.58,418.43,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118492426.0,1111390945.0,0.0,1,3.7,83.9,0,2025-09-23 04:38:28,0,0,0,0
2025-09-23 04:39:13,1116222259.0,0.39,242.27,0.55,1.65,241.66,242.21,242.96,417.93,421.23,419.73,419.63,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118493737.0,1111390945.0,0.0,1,3.7,84.3,0,2025-09-23 04:39:13,0,0,0,0
2025-09-23 04:39:58,1116223570.0,0.39,242.38,0.55,1.66,241.77,242.38,243.0,418.53,420.69,420.22,419.83,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118493737.0,1111390945.0,0.0,1,3.7,84.7,0,2025-09-23 04:39:58,0,0,0,0
2025-09-23 04:40:43,1116223570.0,0.39,243.13,0.55,1.66,242.34,243.63,243.43,419.62,422.84,420.88,421.11,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118495048.0,1111390945.0,0.0,1,3.8,85.0,0,2025-09-23 04:40:43,0,0,0,0
2025-09-23 04:41:28,1116224881.0,0.39,242.96,0.55,1.66,242.2,243.65,243.03,419.54,422.3,420.59,420.95,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118495048.0,1111390945.0,0.0,1,3.8,85.2,0,2025-09-23 04:41:28,0,0,0,0
2025-09-23 04:42:13,1116224881.0,0.39,243.01,0.55,1.66,242.29,243.62,243.13,419.6,422.36,420.76,421.04,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118496358.0,1111390945.0,0.0,1,3.8,85.5,0,2025-09-23 04:42:13,0,0,0,0
2025-09-23 04:42:58,1116226191.0,0.39,242.75,0.55,1.66,242.61,242.7,242.94,419.11,421.22,421.02,420.73,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118496358.0,1111390945.0,0.0,1,3.9,85.6,0,2025-09-23 04:42:58,0,0,0,0
2025-09-23 04:43:43,1116226191.0,0.39,242.78,0.55,1.66,242.64,243.13,242.59,419.2,421.5,420.83,420.51,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118497669.0,1111390945.0,0.0,1,3.9,86.0,0,2025-09-23 04:43:43,0,0,0,0
2025-09-23 04:44:28,1116227502.0,0.39,242.74,0.55,1.66,242.5,242.87,242.87,419.01,421.85,420.47,420.46,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118497669.0,1111390945.0,0.0,1,3.9,86.1,0,2025-09-23 04:44:28,0,0,0,0
2025-09-23 04:45:13,1116227502.0,0.39,242.85,0.55,1.66,242.59,242.8,243.18,419.12,421.69,421.09,420.66,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118498980.0,1111390945.0,0.0,1,3.9,86.3,0,2025-09-23 04:45:13,0,0,0,0
2025-09-23 04:45:58,1116228813.0,0.39,242.79,0.55,1.66,242.52,242.89,242.98,418.83,421.9,420.86,420.5,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118498980.0,1111390945.0,0.0,1,4.0,86.5,0,2025-09-23 04:45:58,0,0,0,0
2025-09-23 04:46:43,1116228813.0,0.39,242.69,0.55,1.65,242.43,242.65,243.01,419.15,421.05,420.86,420.38,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118500291.0,1111393567.0,0.0,1,4.0,86.6,0,2025-09-23 04:46:43,0,0,0,0
2025-09-23 04:47:28,1116230124.0,0.39,242.12,0.55,1.65,241.96,242.42,241.99,418.12,420.54,419.42,419.26,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118500291.0,1111393567.0,0.0,1,4.4,86.8,0,2025-09-23 04:47:28,0,0,0,0
2025-09-23 04:48:13,1116230124.0,0.39,242.13,0.55,1.65,241.93,242.69,241.77,418.48,420.04,419.6,419.43,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118501601.0,1111393567.0,0.0,1,4.4,87.0,0,2025-09-23 04:48:13,0,0,0,0
2025-09-23 04:48:58,1116231434.0,0.39,241.95,0.55,1.65,241.69,242.53,241.63,417.47,420.71,419.0,419.17,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118501601.0,1111393567.0,0.0,1,4.4,87.0,0,2025-09-23 04:48:58,0,0,0,0
2025-09-23 04:49:43,1116231434.0,0.39,240.77,0.55,1.64,240.05,241.49,240.79,415.55,418.3,417.23,417.05,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118502912.0,1111393567.0,0.0,1,4.5,87.2,0,2025-09-23 04:49:43,0,0,0,0
2025-09-23 04:50:28,1116232745.0,0.39,240.89,0.55,1.64,240.15,241.56,240.98,415.39,418.89,417.43,417.28,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118502912.0,1111393567.0,0.0,1,4.5,87.3,0,2025-09-23 04:50:28,0,0,0,0
2025-09-23 04:51:13,1116232745.0,0.39,240.92,0.55,1.64,240.23,241.48,241.07,415.73,419.25,416.89,417.31,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118504223.0,1111393567.0,0.0,1,4.5,87.4,0,2025-09-23 04:51:13,0,0,0,0
2025-09-23 04:51:58,1116234056.0,0.39,241.0,0.55,1.64,240.26,241.61,241.15,416.14,419.14,417.01,417.36,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118504223.0,1111393567.0,0.0,1,4.5,87.5,0,2025-09-23 04:51:58,0,0,0,0
2025-09-23 04:52:43,1116234056.0,0.39,240.77,0.55,1.64,240.06,241.39,240.86,415.17,418.81,417.06,417.06,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118505533.0,1111393567.0,0.0,1,4.6,87.5,0,2025-09-23 04:52:43,0,0,0,0
2025-09-23 04:53:28,1116235366.0,0.39,240.91,0.55,1.64,240.07,241.47,241.19,415.55,419.08,417.15,417.18,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118505533.0,1111393567.0,0.0,1,4.6,87.6,0,2025-09-23 04:53:28,0,0,0,0
2025-09-23 04:54:13,1116235366.0,0.39,242.04,0.55,1.65,241.54,242.37,242.21,417.69,420.69,419.28,419.24,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118506844.0,1111393567.0,0.0,1,4.6,87.8,0,2025-09-23 04:54:13,0,0,0,0
2025-09-23 04:54:58,1116236677.0,0.39,242.0,0.55,1.65,241.48,242.36,242.18,417.84,420.5,419.14,419.13,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118506844.0,1111393567.0,0.0,1,4.6,87.9,0,2025-09-23 04:54:58,0,0,0,0
2025-09-23 04:55:43,1116236677.0,0.39,242.04,0.55,1.65,241.44,242.5,242.18,417.47,420.92,419.26,419.28,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118508155.0,1111393567.0,0.0,1,4.6,87.8,0,2025-09-23 04:55:43,0,0,0,0
2025-09-23 04:56:28,1116237988.0,0.39,242.18,0.55,1.65,241.64,242.4,242.52,418.47,419.72,420.23,419.4,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118508155.0,1111396188.0,0.0,1,4.7,87.8,0,2025-09-23 04:56:28,0,0,0,0
2025-09-23 04:57:13,1116237988.0,0.39,242.16,0.55,1.65,241.62,242.6,242.27,417.68,421.0,419.61,419.42,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118509466.0,1111396188.0,0.0,1,4.7,87.9,0,2025-09-23 04:57:13,0,0,0,0
2025-09-23 04:57:58,1116239299.0,0.39,242.09,0.55,1.65,241.71,242.53,242.04,417.85,421.04,419.04,419.31,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118509466.0,1111396188.0,0.0,1,4.7,87.8,0,2025-09-23 04:57:58,0,0,0,0
2025-09-23 04:58:43,1116239299.0,0.39,242.04,0.55,1.65,241.63,242.39,242.12,417.81,420.57,419.31,419.23,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118510776.0,1111396188.0,0.0,1,4.7,87.8,0,2025-09-23 04:58:43,0,0,0,0
2025-09-23 04:59:28,1116239299.0,0.39,241.91,0.55,1.65,241.5,242.32,241.91,417.82,419.87,419.28,419.01,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118510776.0,1111396188.0,0.0,1,5.2,87.8,0,2025-09-23 04:59:28,0,0,0,0
2025-09-23 05:00:13,1116240609.0,0.39,241.86,0.55,1.65,241.44,242.19,241.95,416.8,420.43,419.48,418.9,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118512087.0,1111396188.0,0.0,1,5.2,87.9,0,2025-09-23 05:00:13,0,0,0,0
2025-09-23 05:00:58,1116240609.0,0.39,241.93,0.55,1.65,241.58,242.06,242.17,417.09,421.31,418.71,418.99,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118512087.0,1111396188.0,0.0,1,5.2,87.9,0,2025-09-23 05:00:58,0,0,0,0
2025-09-23 05:01:43,1116241920.0,0.39,241.82,0.55,1.65,241.42,241.94,242.1,417.12,420.31,419.08,418.86,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118513398.0,1111396188.0,0.0,1,5.2,87.9,0,2025-09-23 05:01:43,0,0,0,0
2025-09-23 05:02:28,1116241920.0,0.39,241.92,0.55,1.65,241.5,242.1,242.17,417.14,420.42,419.48,419.01,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118513398.0,1111396188.0,0.0,1,5.2,87.9,0,2025-09-23 05:02:28,0,0,0,0
2025-09-23 05:03:13,1116243231.0,0.39,242.14,0.55,1.65,241.67,242.14,242.62,417.81,420.57,419.81,419.35,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118514708.0,1111396188.0,0.0,1,5.2,87.9,0,2025-09-23 05:03:13,0,0,0,0
2025-09-23 05:03:58,1116243231.0,0.39,241.89,0.55,1.64,241.41,241.89,242.38,416.85,420.75,419.28,419.05,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118514708.0,1111396188.0,0.0,1,5.3,87.9,0,2025-09-23 05:03:58,0,0,0,0
2025-09-23 05:04:43,1116244541.0,0.39,241.77,0.55,1.65,241.25,242.04,242.04,416.54,420.94,418.79,418.75,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118516019.0,1111396188.0,0.0,1,5.3,88.0,0,2025-09-23 05:04:43,0,0,0,0
2025-09-23 05:05:28,1116244541.0,0.39,241.52,0.55,1.65,241.1,241.65,241.82,416.35,419.84,418.77,418.27,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118516019.0,1111396188.0,0.0,1,5.3,87.9,0,2025-09-23 05:05:28,0,0,0,0
2025-09-23 05:06:13,1116245852.0,0.39,241.35,0.55,1.64,240.85,242.04,241.18,416.5,419.84,417.76,417.95,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118517330.0,1111396188.0,0.0,1,5.3,87.9,0,2025-09-23 05:06:13,0,0,0,0
2025-09-23 05:06:58,1116245852.0,0.39,241.3,0.55,1.64,240.7,242.07,241.15,415.91,420.16,417.75,417.86,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118517330.0,1111398810.0,0.0,1,5.4,88.0,0,2025-09-23 05:06:58,0,0,0,0
2025-09-23 05:07:43,1116247163.0,0.39,241.04,0.55,1.65,240.73,241.84,240.56,416.2,418.89,417.39,417.44,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118518641.0,1111398810.0,0.0,1,5.4,88.0,0,2025-09-23 05:07:43,0,0,0,0
2025-09-23 05:08:28,1116247163.0,0.39,241.3,0.55,1.64,241.1,242.01,240.8,416.57,419.81,417.43,417.93,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118518641.0,1111398810.0,0.0,1,5.4,87.8,0,2025-09-23 05:08:28,0,0,0,0
2025-09-23 05:09:13,1116248474.0,0.39,241.26,0.55,1.65,241.23,242.18,240.37,416.52,419.46,417.59,417.85,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118519951.0,1111398810.0,0.0,1,5.4,87.8,0,2025-09-23 05:09:13,0,0,0,0
2025-09-23 05:09:58,1116248474.0,0.39,241.19,0.55,1.65,241.08,242.16,240.34,416.04,419.51,417.68,417.71,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118519951.0,1111398810.0,0.0,1,5.4,87.8,0,2025-09-23 05:09:58,0,0,0,0
2025-09-23 05:10:43,1116249784.0,0.39,241.02,0.55,1.64,241.14,241.88,240.04,416.49,418.71,417.14,417.39,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1118521262.0,1111398810.0,0.0,1,5.5,87.8,0,2025-09-23 05:10:43,0,0,0,0
2025-09-23 05:11:28,1116251095.0,2.97,240.22,5.61,16.84,239.51,241.43,239.73,414.61,418.14,415.46,416.06,7.41,4.77,4.66,1.52,0.73,0.71,2.65,0.91,0.89,0.86,4.04,1.77,1.15,1.12,0.75,0.86,0.64,0.64,50.1,1118522573.0,1111401431.0,1.0,1,5.5,87.8,0,2025-09-23 05:11:28,1,0,0,0
2025-09-23 05:12:13,1116256338.0,3.01,240.13,5.66,16.98,239.17,241.16,240.06,413.87,418.34,415.51,415.95,7.44,4.81,4.73,1.53,0.75,0.73,2.66,0.91,0.88,0.87,4.07,1.78,1.16,1.14,0.75,0.86,0.65,0.64,50.1,1118529126.0,1111409295.0,1.0,1,5.5,87.5,0,2025-09-23 05:12:13,1,0,0,0
2025-09-23 05:12:58,1116261581.0,3.01,240.06,5.65,16.94,239.27,240.99,239.92,414.6,417.0,415.77,415.78,7.45,4.79,4.71,1.53,0.75,0.73,2.65,0.91,0.88,0.86,4.07,1.78,1.15,1.13,0.75,0.86,0.65,0.65,50.1,1118535680.0,1111417160.0,1.0,1,5.4,85.4,0,2025-09-23 05:12:58,1,0,0,0
2025-09-23 05:13:43,1116265513.0,3.01,239.99,5.65,16.95,238.95,240.99,240.04,414.32,417.22,415.48,415.83,7.44,4.81,4.71,1.53,0.75,0.73,2.65,0.9,0.88,0.87,4.07,1.78,1.16,1.13,0.75,0.86,0.65,0.64,50.1,1118543544.0,1111427645.0,1.0,1,5.3,82.6,0,2025-09-23 05:13:43,1,0,0,0
2025-09-23 05:14:28,1116270756.0,3.01,240.01,5.65,16.96,239.03,241.06,239.96,413.91,418.1,415.12,415.71,7.45,4.81,4.71,1.53,0.75,0.73,2.65,0.9,0.88,0.87,4.07,1.78,1.16,1.13,0.75,0.86,0.65,0.64,50.1,1118550098.0,1111435510.0,1.0,1,5.2,79.1,0,2025-09-23 05:14:28,1,0,0,0
2025-09-23 05:15:13,1116275999.0,3.0,239.92,5.65,16.95,238.87,241.13,239.78,413.92,417.74,415.01,415.59,7.43,4.8,4.72,1.53,0.75,0.73,2.65,0.9,0.88,0.87,4.06,1.77,1.16,1.13,0.75,0.86,0.65,0.64,50.1,1118556652.0,1111443374.0,1.0,1,4.7,75.9,0,2025-09-23 05:15:13,1,0,0,0
2025-09-23 05:15:58,1116281242.0,3.01,239.7,5.64,16.92,239.24,241.41,238.45,413.48,417.48,414.5,415.13,7.46,4.8,4.67,1.54,0.75,0.72,2.63,0.89,0.88,0.85,4.06,1.78,1.16,1.11,0.75,0.87,0.64,0.64,50.1,1118563205.0,1111453860.0,1.0,1,4.6,73.0,0,2025-09-23 05:15:58,1,0,0,0
2025-09-23 05:16:43,1116285174.0,3.0,239.69,5.65,16.95,239.35,241.39,238.33,413.58,417.54,414.28,415.14,7.47,4.81,4.66,1.55,0.74,0.71,2.64,0.9,0.89,0.85,4.06,1.79,1.16,1.11,0.75,0.87,0.64,0.64,50.1,1118569759.0,1111461724.0,1.0,1,4.5,70.6,0,2025-09-23 05:16:43,1,0,0,0
2025-09-23 05:17:28,1116290417.0,3.0,239.79,5.65,16.95,239.02,241.26,239.09,413.61,417.64,414.69,415.39,7.45,4.81,4.68,1.54,0.74,0.72,2.65,0.9,0.89,0.86,4.06,1.78,1.16,1.12,0.75,0.86,0.64,0.64,50.1,1118576312.0,1111469588.0,1.0,1,4.4,68.4,0,2025-09-23 05:17:28,1,0,0,0
2025-09-23 05:18:13,1116295660.0,3.0,239.68,5.64,16.94,238.88,241.14,239.04,413.24,417.55,414.61,415.22,7.45,4.8,4.69,1.54,0.75,0.72,2.64,0.89,0.88,0.86,4.06,1.78,1.16,1.12,0.75,0.86,0.64,0.64,50.1,1118582866.0,1111480074.0,1.0,1,3.9,66.2,0,2025-09-23 05:18:13,1,0,0,0
2025-09-23 05:18:58,1116300902.0,2.99,239.49,5.64,16.93,239.09,240.99,238.39,413.93,415.97,414.5,414.75,7.4,4.87,4.66,1.54,0.76,0.7,2.63,0.88,0.9,0.86,4.05,1.77,1.17,1.11,0.75,0.87,0.64,0.63,50.0,1118589420.0,1111487939.0,1.0,1,3.8,64.3,0,2025-09-23 05:18:58,1,0,0,0
2025-09-23 05:19:43,1116304835.0,2.99,239.39,5.64,16.91,238.73,240.81,238.65,413.1,416.48,414.32,414.65,7.4,4.82,4.68,1.53,0.75,0.71,2.63,0.88,0.88,0.86,4.05,1.77,1.16,1.12,0.75,0.87,0.65,0.64,50.0,1118595973.0,1111495803.0,1.0,1,3.7,62.7,0,2025-09-23 05:19:43,1,0,0,0
2025-09-23 05:20:28,1116310077.0,2.99,239.35,5.64,16.91,238.41,240.84,238.8,412.58,417.17,413.91,414.61,7.38,4.83,4.7,1.52,0.76,0.71,2.62,0.88,0.88,0.87,4.04,1.76,1.16,1.12,0.75,0.87,0.65,0.63,50.1,1118602527.0,1111503667.0,1.0,1,3.2,61.0,0,2025-09-23 05:20:28,1,0,0,0
2025-09-23 05:21:13,1116314010.0,0.4,240.36,0.55,1.66,240.1,241.31,239.67,415.13,418.1,415.68,416.3,1.37,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1118607770.0,1111511532.0,0.0,1,3.1,59.5,0,2025-09-23 05:21:13,0,0,0,0
2025-09-23 05:21:58,1116314010.0,0.4,240.53,0.55,1.66,240.26,241.26,240.09,415.02,418.66,416.15,416.56,1.37,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1118607770.0,1111511532.0,0.0,1,3.0,59.5,0,2025-09-23 05:21:58,0,0,0,0
2025-09-23 05:22:43,1116315320.0,0.39,240.65,0.55,1.66,240.42,241.37,240.18,415.19,418.74,416.52,416.89,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1118609080.0,1111511532.0,0.0,1,3.0,61.5,0,2025-09-23 05:22:43,0,0,0,0
2025-09-23 05:23:28,1116315320.0,0.39,240.63,0.55,1.66,240.34,241.41,240.16,415.27,418.73,416.34,416.85,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1118609080.0,1111511532.0,0.0,1,3.0,64.6,0,2025-09-23 05:23:28,0,0,0,0
2025-09-23 05:24:13,1116316631.0,0.39,240.58,0.55,1.65,240.54,241.19,240.03,415.44,418.42,416.22,416.85,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118610391.0,1111511532.0,0.0,1,3.0,67.7,0,2025-09-23 05:24:13,0,0,0,0
2025-09-23 05:24:58,1116316631.0,0.39,240.61,0.55,1.65,240.34,241.18,240.31,415.32,418.42,416.47,416.63,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118610391.0,1111511532.0,0.0,1,3.1,70.4,0,2025-09-23 05:24:58,0,0,0,0
2025-09-23 05:25:43,1116317942.0,0.39,240.47,0.55,1.65,240.29,241.05,240.07,415.47,417.83,416.19,416.43,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118611702.0,1111511532.0,0.0,1,3.1,72.4,0,2025-09-23 05:25:43,0,0,0,0
2025-09-23 05:26:28,1116317942.0,0.39,240.56,0.55,1.65,240.22,241.16,240.32,414.86,418.77,416.35,416.65,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118611702.0,1111511532.0,0.0,1,3.1,73.9,0,2025-09-23 05:26:28,0,0,0,0
2025-09-23 05:27:13,1116319252.0,0.39,240.4,0.55,1.65,240.19,241.02,239.99,414.9,418.01,416.21,416.31,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118613012.0,1111511532.0,0.0,1,,,1,2025-09-23 05:27:14,0,0,1,0
2025-09-23 05:27:58,1116319252.0,0.39,241.16,0.55,1.65,240.82,241.4,241.27,416.26,419.48,417.36,417.64,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118613012.0,1111511532.0,0.0,1,3.6,77.4,1,2025-09-23 05:27:58,0,0,1,0
2025-09-23 05:28:43,1116320563.0,0.39,241.03,0.55,1.65,240.75,241.21,241.15,416.03,418.52,417.88,417.5,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1118614323.0,1111511532.0,0.0,1,3.9,83.7,1,2025-09-23 05:28:43,0,0,1,0
2025-09-23 05:29:28,1116321874.0,2.96,240.17,5.6,16.81,238.98,241.03,240.5,414.47,417.59,415.88,415.98,7.39,4.74,4.69,1.51,0.73,0.72,2.65,0.91,0.87,0.87,4.03,1.77,1.14,1.13,0.75,0.86,0.64,0.64,50.1,1118616945.0,1111514153.0,1.0,1,4.7,88.1,1,2025-09-23 05:29:28,1,0,1,0
2025-09-23 05:30:13,1116327117.0,3.01,240.05,5.66,16.97,238.83,240.95,240.38,413.88,417.78,415.67,415.92,7.46,4.78,4.73,1.53,0.74,0.74,2.66,0.91,0.88,0.87,4.07,1.78,1.15,1.14,0.75,0.86,0.65,0.65,50.1,1118623498.0,1111524639.0,1.0,1,5.5,90.8,1,2025-09-23 05:30:13,1,0,1,0
2025-09-23 05:30:58,1116332360.0,3.02,240.14,5.66,16.99,238.94,240.74,240.75,414.16,417.56,416.09,416.01,7.47,4.77,4.75,1.53,0.74,0.74,2.66,0.92,0.87,0.87,4.08,1.78,1.15,1.14,0.75,0.86,0.65,0.65,50.1,1118630052.0,1111532503.0,1.0,1,6.0,92.0,1,2025-09-23 05:30:58,1,0,1,0
2025-09-23 05:31:43,1116336292.0,3.01,240.14,5.65,16.96,238.84,240.88,240.7,414.19,417.82,415.78,415.86,7.45,4.76,4.76,1.52,0.74,0.74,2.65,0.91,0.87,0.87,4.07,1.78,1.15,1.15,0.75,0.86,0.65,0.65,50.1,1118636605.0,1111540367.0,1.0,1,6.1,92.2,1,2025-09-23 05:31:43,1,0,1,0
2025-09-23 05:32:28,1116341535.0,3.02,239.93,5.66,16.98,238.78,240.63,240.4,413.77,418.41,414.54,415.58,7.47,4.76,4.75,1.53,0.74,0.74,2.65,0.91,0.87,0.87,4.07,1.78,1.15,1.14,0.75,0.86,0.65,0.65,50.1,1118643159.0,1111550853.0,1.0,1,6.1,92.2,1,2025-09-23 05:32:28,1,0,1,0
2025-09-23 05:33:13,1116346778.0,3.01,240.05,5.66,16.97,238.95,240.79,240.42,414.18,417.35,415.81,415.78,7.46,4.77,4.74,1.53,0.74,0.74,2.65,0.91,0.87,0.87,4.07,1.78,1.15,1.14,0.75,0.86,0.65,0.65,50.1,1118649713.0,1111558717.0,1.0,1,6.1,92.3,1,2025-09-23 05:33:13,1,0,1,0
2025-09-23 05:33:58,1116352020.0,3.01,239.89,5.64,16.93,239.0,240.59,240.1,413.6,417.49,415.43,415.51,7.48,4.75,4.7,1.54,0.74,0.74,2.64,0.91,0.87,0.86,4.06,1.79,1.14,1.13,0.75,0.86,0.65,0.65,50.1,1118656266.0,1111566582.0,1.0,1,6.1,92.2,1,2025-09-23 05:33:58,1,0,1,0
2025-09-23 05:34:43,1116357263.0,3.01,239.78,5.65,16.94,238.88,240.68,239.78,413.39,417.73,414.78,415.26,7.45,4.78,4.71,1.53,0.74,0.73,2.64,0.9,0.87,0.86,4.06,1.78,1.15,1.13,0.75,0.86,0.65,0.65,50.1,1118664131.0,1111577068.0,1.0,1,6.1,92.1,1,2025-09-23 05:34:43,1,0,1,0
2025-09-23 05:35:28,1116361196.0,3.0,238.62,5.63,16.89,237.11,239.84,238.91,411.32,415.92,412.64,413.43,7.41,4.79,4.69,1.52,0.75,0.73,2.59,0.87,0.86,0.85,4.03,1.76,1.15,1.12,0.76,0.87,0.66,0.65,50.1,1118670684.0,1111584932.0,1.0,1,6.2,92.2,1,2025-09-23 05:35:28,1,0,1,0
2025-09-23 05:36:13,1116366438.0,3.0,238.54,5.62,16.87,237.25,239.66,238.71,411.13,415.5,412.82,413.17,7.41,4.77,4.69,1.52,0.75,0.73,2.59,0.88,0.86,0.85,4.02,1.76,1.14,1.12,0.76,0.87,0.66,0.65,50.1,1118677238.0,1111592796.0,1.0,1,6.2,92.1,1,2025-09-23 05:36:13,1,0,1,0
2025-09-23 05:36:58,1116371681.0,3.0,238.32,5.63,16.88,236.99,239.36,238.61,411.25,414.65,412.42,412.72,7.41,4.76,4.71,1.52,0.75,0.73,2.59,0.88,0.86,0.85,4.02,1.76,1.14,1.12,0.76,0.87,0.66,0.65,50.0,1118683791.0,1111603282.0,1.0,1,6.8,92.6,1,2025-09-23 05:36:58,1,0,1,0
2025-09-23 05:37:43,1116375613.0,3.0,238.23,5.63,16.88,237.05,239.13,238.52,411.76,414.61,411.51,412.7,7.43,4.75,4.7,1.52,0.75,0.73,2.58,0.88,0.85,0.85,4.02,1.76,1.14,1.12,0.76,0.87,0.66,0.65,50.0,1118689034.0,1111611146.0,1.0,1,7.7,93.7,1,2025-09-23 05:37:43,1,0,1,0
2025-09-23 05:38:28,1116380856.0,3.0,238.34,5.63,16.89,237.17,239.37,238.5,411.39,414.63,412.45,412.86,7.43,4.78,4.68,1.53,0.75,0.73,2.59,0.88,0.86,0.85,4.02,1.76,1.14,1.12,0.76,0.87,0.66,0.65,50.1,1118695588.0,1111619011.0,1.0,1,8.4,94.2,1,2025-09-23 05:38:28,1,0,1,0
2025-09-23 05:39:13,1116386099.0,3.01,238.05,5.63,16.89,237.03,239.13,238.01,410.94,413.9,412.11,412.27,7.45,4.78,4.67,1.53,0.75,0.73,2.58,0.87,0.86,0.84,4.02,1.76,1.14,1.11,0.76,0.87,0.66,0.65,50.0,1118703452.0,1111626875.0,1.0,1,8.5,94.5,1,2025-09-23 05:39:13,1,0,1,0
2025-09-23 05:39:58,1116391342.0,3.0,237.38,5.61,16.83,236.46,238.51,237.18,409.4,413.24,410.81,411.24,7.42,4.77,4.64,1.53,0.75,0.72,2.54,0.86,0.85,0.83,3.99,1.76,1.14,1.1,0.76,0.87,0.66,0.66,50.1,1118710006.0,1111634739.0,1.0,1,9.1,94.7,1,2025-09-23 05:39:58,1,0,1,0
2025-09-23 05:40:43,1116396585.0,3.01,238.41,5.63,16.89,237.95,239.41,237.88,411.55,414.86,412.38,412.95,7.46,4.78,4.65,1.54,0.74,0.72,2.58,0.88,0.87,0.84,4.03,1.78,1.15,1.11,0.76,0.87,0.65,0.66,50.0,1118716559.0,1111642604.0,1.0,1,9.3,94.8,1,2025-09-23 05:40:43,1,0,1,0
2025-09-23 05:41:28,1116400517.0,3.01,238.45,5.63,16.89,237.98,239.47,237.91,411.57,414.85,412.58,413.03,7.46,4.78,4.65,1.54,0.75,0.72,2.58,0.88,0.87,0.83,4.03,1.78,1.15,1.11,0.76,0.87,0.65,0.66,50.1,1118723113.0,1111653089.0,1.0,1,9.4,94.8,1,2025-09-23 05:41:28,1,0,1,0
2025-09-23 05:42:13,1116405760.0,3.01,238.47,5.63,16.88,237.9,239.33,238.2,411.95,414.95,412.23,413.04,7.43,4.78,4.67,1.53,0.75,0.73,2.58,0.88,0.86,0.84,4.02,1.77,1.14,1.11,0.76,0.87,0.66,0.65,50.1,1118729667.0,1111660954.0,1.0,1,9.4,94.9,1,2025-09-23 05:42:13,1,0,1,0
2025-09-23 05:42:58,1116411003.0,3.01,237.9,5.62,16.86,237.31,238.93,237.46,410.28,413.9,411.94,412.01,7.44,4.75,4.66,1.53,0.75,0.73,2.56,0.87,0.85,0.83,4.01,1.77,1.14,1.11,0.76,0.87,0.66,0.66,50.0,1118736220.0,1111668818.0,1.0,1,9.4,94.6,1,2025-09-23 05:42:58,1,0,1,0
2025-09-23 05:43:43,1116416246.0,3.01,237.75,5.63,16.91,237.47,238.64,237.14,410.74,413.17,411.44,411.85,7.48,4.79,4.64,1.55,0.74,0.72,2.56,0.87,0.87,0.83,4.02,1.78,1.14,1.1,0.76,0.87,0.65,0.66,50.0,1118742774.0,1111676682.0,1.0,1,9.9,94.7,1,2025-09-23 05:43:43,1,0,1,0
2025-09-23 05:44:28,1116421489.0,3.01,237.65,5.62,16.85,237.38,238.64,236.95,410.49,413.35,411.03,411.62,7.47,4.77,4.61,1.54,0.74,0.72,2.55,0.87,0.86,0.82,4.0,1.77,1.14,1.09,0.76,0.87,0.65,0.66,50.0,1118749327.0,1111687168.0,1.0,1,10.0,94.6,1,2025-09-23 05:44:28,1,0,1,0
2025-09-23 05:45:13,1116425421.0,3.01,237.68,5.63,16.88,237.47,238.64,236.95,410.68,413.35,410.99,411.52,7.49,4.78,4.62,1.55,0.74,0.72,2.56,0.87,0.86,0.82,4.01,1.78,1.14,1.09,0.76,0.87,0.65,0.66,50.0,1118755881.0,1111695032.0,1.0,1,10.1,94.8,1,2025-09-23 05:45:13,1,0,1,0
2025-09-23 05:45:58,1116430664.0,3.0,237.43,5.61,16.84,237.07,238.42,236.81,410.27,412.42,411.02,411.18,7.46,4.76,4.62,1.54,0.74,0.72,2.54,0.87,0.86,0.82,4.0,1.77,1.14,1.09,0.76,0.87,0.65,0.66,50.0,1118762435.0,1111702897.0,1.0,1,10.7,95.0,1,2025-09-23 05:45:58,1,0,1,0
2025-09-23 05:46:43,1116435907.0,3.01,237.37,5.61,16.84,237.06,238.39,236.66,409.96,412.74,410.67,411.06,7.46,4.77,4.61,1.54,0.74,0.72,2.54,0.86,0.86,0.82,4.0,1.77,1.14,1.09,0.76,0.87,0.66,0.66,50.0,1118768988.0,1111710761.0,1.0,1,10.9,95.3,1,2025-09-23 05:46:43,1,0,1,0
2025-09-23 05:47:28,1116439839.0,3.01,237.19,5.63,16.88,236.95,238.19,236.45,410.06,412.35,410.07,410.87,7.5,4.79,4.59,1.55,0.74,0.72,2.54,0.87,0.87,0.81,4.0,1.78,1.14,1.09,0.76,0.87,0.65,0.66,50.0,1118775542.0,1111718625.0,1.0,1,10.9,95.3,1,2025-09-23 05:47:28,1,0,1,0
2025-09-23 05:48:13,1116445082.0,3.02,236.93,5.63,16.9,237.05,238.13,235.61,410.18,411.25,409.67,410.44,7.52,4.81,4.57,1.56,0.74,0.72,2.53,0.86,0.87,0.81,4.0,1.78,1.14,1.08,0.77,0.88,0.65,0.66,50.0,1118782095.0,1111726490.0,1.0,1,11.4,95.3,1,2025-09-23 05:48:13,1,0,1,0
2025-09-23 05:48:58,1116450324.0,3.01,236.96,5.62,16.87,237.22,237.94,235.74,409.68,411.99,409.6,410.37,7.52,4.8,4.56,1.56,0.74,0.71,2.54,0.86,0.87,0.8,4.0,1.78,1.14,1.07,0.76,0.87,0.65,0.66,50.0,1118788649.0,1111736975.0,1.0,1,11.5,95.3,1,2025-09-23 05:48:58,1,0,1,0
2025-09-23 05:49:43,1116455567.0,3.0,236.88,5.61,16.84,237.09,237.7,235.85,409.36,411.96,409.5,410.19,7.49,4.77,4.58,1.55,0.74,0.72,2.53,0.87,0.86,0.81,3.99,1.78,1.13,1.08,0.76,0.87,0.65,0.67,50.0,1118795203.0,1111744840.0,1.0,1,11.5,95.3,1,2025-09-23 05:49:43,1,0,1,0
2025-09-23 05:50:28,1116459500.0,3.01,237.04,5.62,16.85,236.84,237.68,236.62,408.86,412.79,410.04,410.5,7.48,4.76,4.61,1.54,0.74,0.72,2.54,0.87,0.86,0.82,3.99,1.77,1.13,1.09,0.76,0.87,0.65,0.66,50.0,1118801756.0,1111752704.0,1.0,1,11.5,95.2,1,2025-09-23 05:50:28,1,0,1,0
2025-09-23 05:51:13,1116464742.0,3.01,236.97,5.61,16.84,236.69,237.66,236.56,409.08,412.4,409.82,410.55,7.48,4.77,4.59,1.54,0.74,0.72,2.53,0.86,0.86,0.81,3.99,1.77,1.13,1.09,0.77,0.87,0.65,0.67,50.0,1118808310.0,1111760568.0,1.0,1,11.6,95.2,1,2025-09-23 05:51:13,1,0,1,0
2025-09-23 05:51:58,1116469985.0,3.01,236.91,5.6,16.81,236.66,237.83,236.25,409.23,412.13,409.65,410.33,7.47,4.76,4.58,1.55,0.74,0.72,2.52,0.86,0.85,0.81,3.98,1.77,1.13,1.08,0.77,0.87,0.65,0.67,50.0,1118814863.0,1111768433.0,1.0,1,11.6,95.2,1,2025-09-23 05:51:58,1,0,1,0
2025-09-23 05:52:43,1116475228.0,3.01,236.95,5.61,16.83,236.64,237.92,236.31,409.2,411.97,410.06,410.4,7.48,4.76,4.59,1.55,0.74,0.72,2.52,0.86,0.86,0.81,3.99,1.77,1.13,1.09,0.77,0.87,0.65,0.66,50.0,1118821417.0,1111778918.0,1.0,1,11.6,95.1,1,2025-09-23 05:52:43,1,0,1,0
2025-09-23 05:53:28,1116480471.0,3.01,236.78,5.61,16.82,236.27,237.77,236.32,409.17,411.44,409.75,410.11,7.47,4.75,4.6,1.54,0.74,0.73,2.51,0.86,0.85,0.81,3.98,1.76,1.13,1.09,0.77,0.87,0.66,0.67,50.0,1118827971.0,1111786783.0,1.0,1,11.6,95.1,1,2025-09-23 05:53:28,1,0,1,0
2025-09-23 05:54:13,1116484403.0,3.01,236.66,5.6,16.8,236.25,237.51,236.23,408.72,411.28,409.72,409.97,7.47,4.73,4.6,1.54,0.74,0.73,2.51,0.86,0.85,0.81,3.97,1.76,1.12,1.09,0.77,0.87,0.66,0.67,50.0,1118834524.0,1111794647.0,1.0,1,11.6,95.1,1,2025-09-23 05:54:13,1,0,1,0
2025-09-23 05:54:58,1116489646.0,3.0,236.57,5.6,16.81,236.03,237.7,235.99,408.78,411.41,409.05,409.79,7.46,4.76,4.6,1.54,0.74,0.72,2.51,0.85,0.85,0.81,3.98,1.76,1.13,1.09,0.77,0.88,0.66,0.66,50.0,1118841078.0,1111802511.0,1.0,1,11.7,95.2,1,2025-09-23 05:54:58,1,0,1,0
2025-09-23 05:55:43,1116494889.0,3.0,236.49,5.61,16.82,235.97,237.67,235.84,408.28,411.6,408.93,409.63,7.46,4.77,4.59,1.54,0.74,0.72,2.51,0.85,0.85,0.81,3.98,1.76,1.13,1.08,0.77,0.88,0.66,0.66,50.0,1118847631.0,1111810376.0,1.0,1,11.7,95.2,1,2025-09-23 05:55:43,1,0,1,0
2025-09-23 05:56:28,1116498821.0,3.01,236.43,5.61,16.83,235.87,237.63,235.8,408.7,411.01,408.81,409.5,7.48,4.76,4.59,1.54,0.74,0.72,2.51,0.85,0.85,0.81,3.98,1.76,1.13,1.08,0.77,0.88,0.66,0.67,50.0,1118852874.0,1111818240.0,1.0,1,11.7,95.1,1,2025-09-23 05:56:28,1,0,1,0
2025-09-23 05:57:13,1116504064.0,3.01,236.42,5.61,16.83,235.98,237.39,235.89,408.65,410.59,409.22,409.51,7.5,4.77,4.56,1.55,0.74,0.72,2.5,0.85,0.85,0.8,3.98,1.77,1.13,1.08,0.77,0.88,0.66,0.67,50.0,1118859428.0,1111826104.0,1.0,1,11.7,95.1,1,2025-09-23 05:57:13,1,0,1,0
2025-09-23 05:57:58,1116509307.0,3.0,236.23,5.59,16.76,235.11,237.44,236.14,407.58,411.05,408.82,409.15,7.42,4.73,4.62,1.53,0.75,0.72,2.49,0.84,0.84,0.81,3.96,1.74,1.12,1.09,0.77,0.88,0.67,0.66,50.0,1118865981.0,1111833969.0,1.0,1,11.7,95.1,1,2025-09-23 05:57:58,1,0,1,0
2025-09-23 05:58:43,1116514550.0,2.99,234.25,5.56,16.68,233.13,235.48,234.15,404.48,407.65,405.06,405.66,7.37,4.72,4.59,1.51,0.75,0.72,2.42,0.81,0.82,0.8,3.91,1.72,1.11,1.08,0.78,0.88,0.68,0.67,50.0,1118872535.0,1111841833.0,1.0,1,11.6,95.0,1,2025-09-23 05:58:43,1,0,1,0
2025-09-23 05:59:28,1116518482.0,2.99,234.35,5.57,16.71,232.78,236.22,234.06,404.44,408.54,404.74,405.9,7.39,4.75,4.58,1.52,0.76,0.71,2.43,0.81,0.83,0.8,3.91,1.72,1.12,1.07,0.78,0.88,0.68,0.66,50.0,1118879089.0,1111849697.0,1.0,1,11.7,95.0,1,2025-09-23 05:59:28,1,0,1,0
2025-09-23 06:00:13,1116523725.0,2.99,234.39,5.56,16.68,232.79,236.37,234.01,404.66,408.45,404.79,405.86,7.37,4.72,4.59,1.51,0.76,0.72,2.42,0.8,0.82,0.8,3.91,1.72,1.12,1.07,0.78,0.88,0.68,0.67,50.1,1118885642.0,1111857562.0,1.0,1,11.6,95.0,1,2025-09-23 06:00:13,1,0,1,0
2025-09-23 06:00:58,1116528968.0,3.01,234.51,5.58,16.73,232.54,236.71,234.29,404.0,409.25,405.28,406.17,7.38,4.72,4.63,1.52,0.77,0.73,2.42,0.8,0.81,0.81,3.92,1.72,1.12,1.09,0.78,0.88,0.69,0.67,50.1,1118892196.0,1111865426.0,1.0,1,11.5,94.7,1,2025-09-23 06:00:58,1,0,1,0
2025-09-23 06:01:43,1116534211.0,2.99,234.9,5.56,16.69,233.01,237.25,234.44,405.08,409.65,405.82,406.85,7.36,4.72,4.61,1.51,0.76,0.72,2.43,0.8,0.82,0.81,3.92,1.72,1.12,1.08,0.78,0.88,0.68,0.66,50.1,1118898749.0,1111875912.0,1.0,1,11.4,94.2,1,2025-09-23 06:01:43,1,0,1,0
2025-09-23 06:02:28,1116538143.0,3.0,234.87,5.58,16.75,233.08,237.4,234.14,405.24,409.49,405.68,406.8,7.41,4.75,4.59,1.53,0.76,0.71,2.44,0.8,0.83,0.81,3.93,1.73,1.13,1.07,0.78,0.89,0.68,0.66,50.1,1118905303.0,1111883776.0,1.0,1,11.0,94.0,1,2025-09-23 06:02:28,1,0,1,0
2025-09-23 06:03:13,1116543386.0,2.99,234.43,5.57,16.72,232.83,236.86,233.62,405.06,408.77,404.31,406.08,7.41,4.75,4.56,1.53,0.76,0.71,2.42,0.8,0.83,0.8,3.91,1.72,1.12,1.07,0.78,0.89,0.68,0.66,50.1,1118911857.0,1111891640.0,1.0,1,10.9,93.8,1,2025-09-23 06:03:13,1,0,1,0
2025-09-23 06:03:58,1116548628.0,3.0,234.31,5.58,16.73,232.78,236.74,233.42,404.32,408.52,404.65,405.83,7.42,4.75,4.57,1.53,0.76,0.71,2.42,0.8,0.83,0.8,3.92,1.73,1.12,1.07,0.78,0.89,0.68,0.67,50.1,1118918410.0,1111899505.0,1.0,1,10.9,93.5,1,2025-09-23 06:03:58,1,0,1,0
2025-09-23 06:04:43,1116553871.0,2.99,234.25,5.57,16.7,232.6,236.58,233.58,404.56,407.76,404.86,405.69,7.4,4.73,4.57,1.52,0.76,0.71,2.42,0.8,0.82,0.8,3.91,1.72,1.12,1.07,0.78,0.89,0.68,0.66,50.0,1118924964.0,1111907369.0,1.0,1,10.7,92.5,1,2025-09-23 06:04:43,1,0,1,0
2025-09-23 06:05:28,1116559114.0,2.99,234.0,5.57,16.7,232.43,236.29,233.3,403.99,407.21,404.7,405.29,7.43,4.73,4.55,1.53,0.75,0.71,2.41,0.8,0.82,0.79,3.9,1.73,1.12,1.06,0.78,0.89,0.67,0.67,50.1,1118931517.0,1111915233.0,1.0,1,10.1,90.9,1,2025-09-23 06:05:28,1,0,1,0
2025-09-23 06:06:13,1116563046.0,2.99,234.49,5.57,16.72,233.47,235.99,234.01,404.77,408.21,405.44,406.14,7.44,4.72,4.56,1.53,0.75,0.71,2.43,0.81,0.83,0.79,3.92,1.74,1.11,1.07,0.78,0.88,0.67,0.67,50.0,1118936760.0,1111923098.0,1.0,1,9.9,89.8,1,2025-09-23 06:06:13,1,0,1,0
2025-09-23 06:06:58,1116568289.0,2.99,234.44,5.57,16.7,233.28,235.98,234.06,404.69,408.12,405.35,406.25,7.45,4.7,4.55,1.53,0.74,0.72,2.42,0.81,0.82,0.79,3.91,1.74,1.11,1.07,0.78,0.88,0.67,0.67,50.0,1118943314.0,1111930962.0,1.0,1,9.4,89.0,1,2025-09-23 06:06:58,1,0,1,0
2025-09-23 06:07:43,1116573532.0,2.98,234.23,5.57,16.7,233.08,235.89,233.73,404.32,407.79,404.97,405.69,7.44,4.71,4.55,1.53,0.74,0.71,2.43,0.81,0.82,0.79,3.91,1.73,1.11,1.06,0.78,0.88,0.67,0.67,50.0,1118949868.0,1111938826.0,1.0,1,9.2,89.0,1,2025-09-23 06:07:43,1,0,1,0
2025-09-23 06:08:28,1116577464.0,2.99,233.96,5.57,16.71,232.82,235.82,233.25,404.33,407.28,404.07,405.22,7.44,4.75,4.52,1.53,0.75,0.7,2.42,0.8,0.83,0.79,3.91,1.73,1.12,1.06,0.78,0.89,0.67,0.66,50.0,1118956421.0,1111946691.0,1.0,1,9.1,88.6,1,2025-09-23 06:08:28,1,0,1,0
2025-09-23 06:09:13,1116582707.0,2.98,233.61,5.56,16.68,232.28,235.73,232.84,403.4,407.72,402.75,404.67,7.42,4.74,4.52,1.53,0.75,0.7,2.41,0.79,0.83,0.79,3.89,1.72,1.12,1.05,0.78,0.89,0.67,0.66,50.0,1118962975.0,1111954555.0,1.0,1,8.6,89.0,1,2025-09-23 06:09:13,1,0,1,0
2025-09-23 06:09:58,1116587950.0,2.98,233.36,5.54,16.63,232.06,235.04,233.0,402.91,406.59,403.08,404.14,7.38,4.7,4.55,1.52,0.75,0.71,2.39,0.79,0.81,0.79,3.88,1.71,1.11,1.06,0.78,0.89,0.68,0.67,50.0,1118969528.0,1111962419.0,1.0,1,8.5,89.4,1,2025-09-23 06:09:58,1,0,1,0
2025-09-23 06:10:43,1116593193.0,2.97,233.06,5.54,16.61,231.68,234.68,232.84,402.01,406.77,402.24,403.65,7.38,4.68,4.56,1.52,0.75,0.71,2.39,0.79,0.81,0.79,3.87,1.71,1.1,1.06,0.78,0.89,0.68,0.67,50.0,1118976082.0,1111970284.0,1.0,1,8.5,90.0,1,2025-09-23 06:10:43,1,0,1,0
2025-09-23 06:11:28,1116597125.0,2.97,232.94,5.54,16.61,231.55,234.71,232.56,402.22,405.86,402.28,403.55,7.38,4.69,4.54,1.52,0.75,0.7,2.38,0.78,0.81,0.79,3.86,1.71,1.1,1.06,0.78,0.89,0.68,0.67,50.0,1118981325.0,1111978148.0,1.0,1,8.4,89.9,1,2025-09-23 06:11:28,1,0,1,0
2025-09-23 06:12:13,1116602368.0,2.97,232.7,5.53,16.59,231.35,234.04,232.73,401.47,405.37,402.32,403.11,7.39,4.66,4.54,1.52,0.74,0.71,2.37,0.79,0.8,0.78,3.86,1.71,1.09,1.06,0.78,0.89,0.68,0.67,50.0,1118987878.0,1111986012.0,1.0,1,8.4,90.2,1,2025-09-23 06:12:13,1,0,1,0
2025-09-23 06:12:58,1116607611.0,2.96,231.39,5.5,16.5,229.36,232.97,231.86,399.12,403.51,399.72,400.88,7.33,4.64,4.53,1.5,0.75,0.71,2.33,0.76,0.78,0.78,3.81,1.68,1.08,1.05,0.79,0.89,0.69,0.67,50.0,1118994432.0,1111993876.0,1.0,1,8.3,90.0,1,2025-09-23 06:12:58,1,0,1,0
2025-09-23 06:13:43,1116611543.0,2.95,231.26,5.51,16.53,229.24,232.93,231.61,398.46,404.04,399.14,400.74,7.33,4.66,4.54,1.5,0.75,0.7,2.32,0.76,0.78,0.78,3.82,1.68,1.09,1.05,0.79,0.89,0.69,0.67,50.0,1119000986.0,1112001741.0,1.0,1,7.8,89.3,1,2025-09-23 06:13:43,1,0,1,0
2025-09-23 06:14:28,1116616786.0,2.96,231.26,5.51,16.53,229.14,233.07,231.57,398.79,403.21,399.65,400.62,7.34,4.66,4.53,1.5,0.76,0.7,2.31,0.76,0.78,0.78,3.82,1.68,1.09,1.05,0.79,0.89,0.7,0.67,50.0,1119007539.0,1112006984.0,1.0,1,7.7,88.8,1,2025-09-23 06:14:28,1,0,1,0
2025-09-23 06:15:13,1116622029.0,2.95,231.24,5.5,16.5,229.34,232.73,231.67,398.84,403.23,399.51,400.62,7.32,4.64,4.53,1.5,0.75,0.7,2.31,0.76,0.78,0.78,3.81,1.68,1.08,1.05,0.79,0.89,0.7,0.67,50.0,1119012782.0,1112014848.0,1.0,1,7.7,88.8,1,2025-09-23 06:15:13,1,0,1,0
2025-09-23 06:15:58,1116625961.0,2.95,231.03,5.5,16.5,229.04,232.44,231.61,398.44,402.84,399.17,400.1,7.33,4.62,4.55,1.5,0.75,0.71,2.31,0.76,0.77,0.78,3.81,1.68,1.07,1.05,0.79,0.89,0.7,0.67,50.0,1119019336.0,1112022712.0,1.0,1,7.6,88.7,1,2025-09-23 06:15:58,1,0,1,0
2025-09-23 06:16:43,1116631204.0,2.95,230.77,5.49,16.48,228.68,232.13,231.51,397.66,402.57,398.89,399.59,7.32,4.62,4.54,1.49,0.75,0.71,2.3,0.76,0.77,0.78,3.8,1.68,1.07,1.05,0.79,0.89,0.7,0.67,50.0,1119025889.0,1112030577.0,1.0,1,7.5,88.6,1,2025-09-23 06:16:43,1,0,1,0
2025-09-23 06:17:28,1116636447.0,2.95,231.84,5.5,16.5,230.06,233.03,232.43,399.75,403.83,401.08,401.54,7.36,4.59,4.54,1.5,0.74,0.71,2.33,0.78,0.77,0.78,3.82,1.69,1.07,1.06,0.79,0.89,0.69,0.68,50.0,1119031132.0,1112038441.0,1.0,1,7.5,88.6,1,2025-09-23 06:17:28,1,0,1,0
2025-09-23 06:18:13,1116640379.0,2.95,231.35,5.49,16.47,229.66,232.84,231.57,399.06,403.06,400.02,400.65,7.36,4.59,4.52,1.5,0.74,0.71,2.32,0.77,0.77,0.77,3.81,1.69,1.07,1.05,0.79,0.89,0.69,0.68,50.0,1119037686.0,1112046305.0,1.0,1,7.1,88.6,1,2025-09-23 06:18:13,1,0,1,0
2025-09-23 06:18:58,1116645622.0,2.95,230.45,5.48,16.45,229.24,231.96,230.15,397.5,401.52,398.39,399.21,7.4,4.57,4.49,1.51,0.73,0.71,2.28,0.77,0.77,0.75,3.79,1.7,1.06,1.03,0.79,0.89,0.69,0.68,50.0,1119044239.0,1112054170.0,1.0,1,7.0,88.8,1,2025-09-23 06:18:58,1,0,1,0
2025-09-23 06:19:43,1116650865.0,2.95,230.2,5.49,16.47,228.79,231.85,229.97,397.2,401.19,397.76,398.73,7.4,4.59,4.49,1.51,0.73,0.7,2.28,0.76,0.77,0.75,3.79,1.69,1.06,1.03,0.79,0.89,0.69,0.68,50.0,1119050793.0,1112062034.0,1.0,1,7.0,88.8,1,2025-09-23 06:19:43,1,0,1,0
