readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 06:20:28,1116656108.0,2.94,230.08,5.48,16.44,228.49,231.7,230.05,397.13,400.81,397.57,398.47,7.35,4.58,4.5,1.5,0.74,0.7,2.28,0.75,0.76,0.76,3.78,1.68,1.06,1.04,0.79,0.89,0.7,0.68,50.0,1119057347.0,1112067277.0,1.0,1,7.0,88.6,1,2025-09-23 06:20:28,1,0,1,0
2025-09-23 06:21:13,1116660040.0,2.95,230.04,5.51,16.52,231.27,233.39,225.48,398.03,400.39,396.79,398.49,7.48,4.67,4.37,1.56,0.72,0.67,2.29,0.75,0.81,0.72,3.81,1.73,1.09,0.99,0.79,0.9,0.67,0.68,49.9,1119062589.0,1112075141.0,1.0,1,6.9,88.6,1,2025-09-23 06:21:13,1,0,1,0
2025-09-23 06:21:58,1116665283.0,2.95,230.07,5.51,16.52,231.27,233.55,225.39,398.04,400.64,396.63,398.4,7.48,4.68,4.36,1.56,0.73,0.66,2.29,0.75,0.82,0.72,3.81,1.73,1.09,0.98,0.79,0.9,0.66,0.68,49.9,1119069143.0,1112083005.0,1.0,1,7.0,89.0,1,2025-09-23 06:21:58,1,0,1,0
2025-09-23 06:22:43,1116670525.0,2.94,229.79,5.49,16.46,230.74,232.15,226.48,396.87,399.72,397.31,397.9,7.49,4.6,4.38,1.55,0.71,0.68,2.27,0.76,0.79,0.72,3.79,1.73,1.07,0.99,0.79,0.9,0.67,0.69,49.9,1119075697.0,1112090870.0,1.0,1,7.0,89.5,1,2025-09-23 06:22:43,1,0,1,0
2025-09-23 06:23:28,1116674458.0,2.95,229.36,5.48,16.44,230.98,230.46,226.64,396.15,398.35,397.18,397.58,7.5,4.54,4.4,1.55,0.7,0.7,2.26,0.77,0.78,0.71,3.78,1.73,1.05,1.0,0.79,0.89,0.67,0.7,49.9,1119082250.0,1112098734.0,1.0,1,6.9,89.2,1,2025-09-23 06:23:28,1,0,1,0
2025-09-23 06:24:13,1116679700.0,2.94,228.89,5.47,16.4,231.92,227.11,227.66,396.07,396.46,396.78,396.49,7.52,4.49,4.38,1.55,0.68,0.71,2.25,0.79,0.76,0.7,3.76,1.75,1.02,1.0,0.79,0.89,0.66,0.72,49.9,1119087493.0,1112106598.0,1.0,1,6.9,89.1,1,2025-09-23 06:24:13,1,0,1,0
2025-09-23 06:24:58,1116683633.0,2.94,227.69,5.45,16.34,231.96,224.99,226.13,393.71,392.89,396.48,393.0,7.67,4.27,4.41,1.57,0.63,0.75,2.22,0.84,0.72,0.65,3.74,1.78,0.96,1.0,0.8,0.88,0.65,0.75,49.9,1119094047.0,1112111841.0,1.0,1,6.9,89.5,1,2025-09-23 06:24:58,1,0,1,0
2025-09-23 06:25:43,1116688876.0,2.95,228.59,5.47,16.4,231.74,227.17,226.88,395.13,396.8,395.78,396.07,7.54,4.5,4.37,1.56,0.68,0.71,2.24,0.79,0.76,0.69,3.76,1.75,1.02,0.99,0.8,0.89,0.66,0.72,50.0,1119099290.0,1112119706.0,1.0,1,7.0,90.1,1,2025-09-23 06:25:43,1,0,1,0
2025-09-23 06:26:28,1116694118.0,2.94,228.49,5.46,16.37,231.7,227.17,226.6,394.95,397.15,395.02,395.73,7.52,4.5,4.34,1.56,0.68,0.7,2.23,0.78,0.76,0.69,3.75,1.74,1.02,0.98,0.8,0.89,0.67,0.72,50.0,1119105843.0,1112127570.0,1.0,1,7.0,90.1,1,2025-09-23 06:26:28,1,0,1,0
2025-09-23 06:27:13,1116699361.0,2.94,228.39,5.46,16.37,231.38,227.27,226.54,395.43,396.5,394.75,395.55,7.52,4.51,4.34,1.56,0.68,0.7,2.23,0.77,0.76,0.69,3.75,1.74,1.02,0.98,0.8,0.9,0.67,0.71,50.0,1119112397.0,1112135434.0,1.0,1,7.0,90.1,1,2025-09-23 06:27:13,1,0,1,0
2025-09-23 06:27:58,1116703293.0,2.94,228.25,5.46,16.37,230.99,226.74,227.02,394.6,396.18,395.14,395.52,7.52,4.47,4.38,1.55,0.68,0.71,2.23,0.78,0.75,0.69,3.75,1.74,1.01,0.99,0.8,0.89,0.67,0.72,50.0,1119118950.0,1112143299.0,1.0,1,7.0,90.1,1,2025-09-23 06:27:58,1,0,1,0
2025-09-23 06:28:43,1116708536.0,2.94,228.37,5.45,16.35,231.58,227.01,226.52,395.2,395.93,395.42,395.6,7.5,4.51,4.35,1.55,0.68,0.7,2.22,0.77,0.76,0.69,3.74,1.74,1.02,0.99,0.8,0.9,0.67,0.72,50.0,1119124193.0,1112148541.0,1.0,1,7.1,90.7,1,2025-09-23 06:28:43,1,0,1,0
2025-09-23 06:29:28,1116713779.0,2.94,228.15,5.45,16.36,231.18,226.86,226.42,394.99,396.29,394.12,395.14,7.51,4.5,4.35,1.55,0.68,0.7,2.22,0.77,0.76,0.69,3.74,1.74,1.02,0.99,0.8,0.9,0.67,0.71,50.0,1119130747.0,1112156406.0,1.0,1,7.5,91.1,1,2025-09-23 06:29:28,1,0,1,0
2025-09-23 06:30:13,1116717711.0,2.94,228.07,5.44,16.33,230.74,226.67,226.82,394.5,396.14,394.37,394.99,7.52,4.46,4.36,1.55,0.68,0.71,2.21,0.78,0.75,0.69,3.73,1.73,1.01,0.99,0.8,0.89,0.67,0.72,50.0,1119137300.0,1112164270.0,1.0,1,7.5,90.5,1,2025-09-23 06:30:13,1,0,1,0
2025-09-23 06:30:58,1116722954.0,2.94,227.84,5.44,16.32,230.96,226.23,226.35,394.17,394.99,394.68,394.57,7.55,4.46,4.32,1.56,0.67,0.71,2.2,0.78,0.75,0.67,3.73,1.74,1.01,0.98,0.8,0.89,0.67,0.72,50.0,1119142543.0,1112172134.0,1.0,1,7.5,89.9,1,2025-09-23 06:30:58,1,0,1,0
2025-09-23 06:31:43,1116728197.0,2.94,227.63,5.45,16.35,231.2,226.2,225.49,394.41,394.57,393.72,394.19,7.54,4.52,4.29,1.57,0.68,0.69,2.2,0.77,0.76,0.67,3.73,1.74,1.02,0.97,0.8,0.9,0.66,0.72,50.0,1119149097.0,1112177377.0,1.0,1,7.1,89.5,1,2025-09-23 06:31:43,1,0,1,0
2025-09-23 06:32:28,1116733440.0,2.94,228.02,5.44,16.33,231.07,225.96,227.03,394.06,396.14,394.49,395.05,7.48,4.47,4.38,1.55,0.68,0.71,2.21,0.77,0.74,0.69,3.73,1.73,1.01,0.99,0.8,0.89,0.68,0.72,50.0,1119155651.0,1112185242.0,1.0,1,7.1,89.7,1,2025-09-23 06:32:28,1,0,1,0
2025-09-23 06:33:13,1116737372.0,2.93,228.03,5.44,16.31,230.54,225.92,227.63,393.91,395.86,395.01,394.92,7.47,4.43,4.41,1.53,0.68,0.72,2.21,0.78,0.73,0.7,3.73,1.72,1.0,1.0,0.8,0.89,0.68,0.72,50.0,1119160893.0,1112193106.0,1.0,1,7.1,89.4,1,2025-09-23 06:33:13,1,0,1,0
2025-09-23 06:33:58,1116742615.0,2.93,227.72,5.43,16.29,230.69,225.71,226.77,393.72,394.99,394.49,394.32,7.48,4.46,4.35,1.54,0.68,0.71,2.2,0.77,0.74,0.69,3.72,1.73,1.01,0.99,0.8,0.9,0.68,0.72,50.0,1119167447.0,1112200970.0,1.0,1,7.1,88.9,1,2025-09-23 06:33:58,1,0,1,0
2025-09-23 06:34:43,1116746547.0,2.93,227.92,5.43,16.3,230.39,226.33,227.05,393.88,396.13,394.21,394.7,7.43,4.47,4.4,1.53,0.69,0.71,2.21,0.76,0.74,0.7,3.72,1.71,1.01,1.0,0.8,0.89,0.68,0.71,50.0,1119172690.0,1112206213.0,1.0,1,7.0,88.3,1,2025-09-23 06:34:43,1,0,1,0
2025-09-23 06:35:28,1116751790.0,2.93,227.77,5.43,16.28,230.3,226.21,226.81,393.2,396.31,393.9,394.44,7.43,4.46,4.4,1.53,0.69,0.71,2.2,0.76,0.74,0.7,3.72,1.71,1.01,1.0,0.8,0.9,0.68,0.71,50.0,1119179244.0,1112214077.0,1.0,1,7.0,88.1,1,2025-09-23 06:35:28,1,0,1,0
2025-09-23 06:36:13,1116757033.0,2.93,227.47,5.44,16.31,230.09,226.33,225.99,392.95,395.86,393.01,393.94,7.43,4.52,4.36,1.54,0.7,0.7,2.19,0.75,0.75,0.7,3.72,1.71,1.02,0.99,0.8,0.9,0.68,0.71,50.0,1119185797.0,1112221942.0,1.0,1,7.0,88.2,1,2025-09-23 06:36:13,1,0,1,0
2025-09-23 06:36:58,1116760965.0,2.93,227.24,5.43,16.29,229.63,225.99,226.12,392.38,395.21,393.1,393.59,7.45,4.45,4.39,1.53,0.69,0.71,2.19,0.76,0.73,0.7,3.71,1.71,1.0,0.99,0.8,0.9,0.68,0.71,50.0,1119192351.0,1112229806.0,1.0,1,7.0,88.1,1,2025-09-23 06:36:58,1,0,1,0
2025-09-23 06:37:43,1116766208.0,2.92,227.09,5.42,16.25,229.63,225.73,225.92,392.3,394.29,393.33,393.37,7.43,4.43,4.39,1.53,0.68,0.71,2.18,0.76,0.73,0.69,3.7,1.71,1.0,0.99,0.8,0.9,0.68,0.72,50.0,1119197594.0,1112235049.0,1.0,1,7.0,88.1,1,2025-09-23 06:37:43,1,0,1,0
2025-09-23 06:38:28,1116771451.0,2.92,226.36,5.42,16.26,228.22,225.29,225.57,391.36,393.21,391.55,392.07,7.46,4.45,4.35,1.53,0.69,0.7,2.16,0.75,0.73,0.69,3.69,1.7,1.0,0.98,0.8,0.9,0.69,0.72,50.0,1119204147.0,1112242913.0,1.0,1,6.9,88.1,1,2025-09-23 06:38:28,1,0,1,0
2025-09-23 06:39:13,1116775383.0,2.92,226.28,5.42,16.25,227.86,225.05,225.93,391.02,393.04,391.67,392.03,7.46,4.41,4.38,1.52,0.68,0.71,2.16,0.75,0.72,0.69,3.68,1.7,0.99,0.99,0.8,0.9,0.69,0.72,50.0,1119209390.0,1112250778.0,1.0,1,6.9,88.0,1,2025-09-23 06:39:13,1,0,1,0
2025-09-23 06:39:58,1116780626.0,2.92,226.23,5.42,16.26,227.74,224.86,226.11,390.69,392.98,391.83,391.85,7.47,4.4,4.39,1.52,0.68,0.71,2.16,0.75,0.72,0.69,3.68,1.7,0.99,0.99,0.8,0.9,0.69,0.72,50.0,1119215944.0,1112258642.0,1.0,1,6.9,88.4,1,2025-09-23 06:39:58,1,0,1,0
2025-09-23 06:40:43,1116785869.0,2.91,226.72,5.44,16.31,226.43,229.77,223.96,391.6,395.28,391.09,392.66,7.36,4.58,4.37,1.51,0.73,0.66,2.17,0.69,0.75,0.72,3.7,1.67,1.05,0.98,0.8,0.91,0.7,0.68,50.0,1119222497.0,1112263885.0,1.0,1,6.9,89.1,1,2025-09-23 06:40:43,1,0,1,0
2025-09-23 06:41:28,1116789801.0,2.91,226.26,5.42,16.26,223.86,227.05,227.87,389.29,394.57,391.81,391.88,7.3,4.43,4.53,1.46,0.73,0.72,2.16,0.72,0.69,0.74,3.67,1.63,1.01,1.03,0.8,0.9,0.72,0.69,50.0,1119227740.0,1112271749.0,1.0,1,6.9,89.3,1,2025-09-23 06:41:28,1,0,1,0
2025-09-23 06:42:13,1116795044.0,2.91,226.12,5.42,16.26,223.76,226.93,227.67,389.35,394.38,391.21,391.69,7.28,4.47,4.5,1.47,0.73,0.71,2.15,0.71,0.7,0.74,3.67,1.63,1.01,1.03,0.8,0.9,0.72,0.69,50.0,1119234294.0,1112279613.0,1.0,1,6.9,89.7,1,2025-09-23 06:42:13,1,0,1,0
2025-09-23 06:42:58,1116800287.0,2.9,225.17,5.41,16.22,222.83,226.01,226.67,387.67,392.83,389.51,390.01,7.27,4.44,4.52,1.46,0.73,0.71,2.13,0.71,0.68,0.74,3.65,1.62,1.0,1.02,0.81,0.9,0.73,0.69,50.0,1119240847.0,1112284856.0,1.0,1,6.9,89.4,1,2025-09-23 06:42:58,1,0,1,0
2025-09-23 06:43:43,1116804219.0,2.9,224.39,5.41,16.22,222.06,225.54,225.57,386.09,391.49,388.36,388.64,7.27,4.43,4.51,1.46,0.73,0.71,2.1,0.7,0.68,0.73,3.63,1.61,1.0,1.02,0.81,0.9,0.73,0.7,50.0,1119246090.0,1112292721.0,1.0,1,6.8,89.3,1,2025-09-23 06:43:43,1,0,1,0
2025-09-23 06:44:28,1116809462.0,2.9,224.53,5.4,16.21,222.5,225.39,225.7,386.65,391.08,388.94,388.88,7.29,4.42,4.5,1.46,0.72,0.71,2.11,0.7,0.68,0.72,3.63,1.62,1.0,1.01,0.81,0.9,0.73,0.7,50.0,1119252644.0,1112300585.0,1.0,1,6.8,89.3,1,2025-09-23 06:44:28,1,0,1,0
2025-09-23 06:45:13,1116814705.0,2.9,223.92,5.4,16.21,221.98,225.43,224.35,386.04,390.5,386.96,387.86,7.32,4.49,4.4,1.48,0.73,0.69,2.08,0.68,0.7,0.71,3.62,1.62,1.01,0.99,0.81,0.91,0.73,0.7,50.0,1119257887.0,1112305828.0,1.0,1,6.8,89.4,1,2025-09-23 06:45:13,1,0,1,0
2025-09-23 06:45:58,1116818637.0,2.91,224.03,5.41,16.24,221.95,225.58,224.56,386.15,390.93,387.0,388.02,7.31,4.5,4.43,1.47,0.74,0.69,2.08,0.68,0.69,0.71,3.63,1.62,1.01,1.0,0.81,0.91,0.73,0.7,50.0,1119264440.0,1112313692.0,1.0,1,6.8,89.6,1,2025-09-23 06:45:58,1,0,1,0
2025-09-23 06:46:43,1116823880.0,2.9,224.05,5.41,16.22,222.02,225.53,224.62,386.42,390.69,387.12,388.15,7.32,4.48,4.42,1.47,0.73,0.69,2.09,0.68,0.69,0.71,3.63,1.62,1.01,0.99,0.81,0.91,0.73,0.7,50.0,1119269683.0,1112318935.0,1.0,1,6.9,89.7,1,2025-09-23 06:46:43,1,0,1,0
2025-09-23 06:47:28,1116827812.0,2.9,223.19,5.4,16.21,220.59,224.63,224.35,384.32,389.36,386.03,386.54,7.33,4.43,4.44,1.47,0.73,0.7,2.07,0.68,0.68,0.71,3.61,1.62,1.0,1.0,0.81,0.91,0.73,0.7,50.0,1119274926.0,1112326799.0,1.0,1,6.9,90.4,1,2025-09-23 06:47:28,1,0,1,0
2025-09-23 06:48:13,1116833055.0,2.89,222.84,5.39,16.17,219.14,224.53,224.87,383.94,388.64,385.37,386.1,7.28,4.43,4.46,1.45,0.74,0.7,2.05,0.67,0.66,0.72,3.59,1.59,0.99,1.0,0.82,0.91,0.74,0.7,50.0,1119281480.0,1112334664.0,1.0,1,7.0,91.4,1,2025-09-23 06:48:13,1,0,1,0
2025-09-23 06:48:58,1116836987.0,2.89,222.96,5.39,16.17,219.18,224.6,225.11,383.64,389.52,385.39,386.16,7.25,4.42,4.5,1.44,0.74,0.71,2.06,0.67,0.66,0.72,3.59,1.59,0.99,1.01,0.81,0.91,0.75,0.7,50.0,1119288033.0,1112339907.0,1.0,1,7.5,92.3,1,2025-09-23 06:48:58,1,0,1,0
2025-09-23 06:49:43,1116842230.0,2.92,222.57,5.44,16.31,219.45,224.22,224.04,383.57,387.9,385.02,385.46,7.32,4.51,4.48,1.46,0.76,0.71,2.05,0.66,0.67,0.71,3.62,1.61,1.01,1.0,0.82,0.91,0.75,0.7,50.0,1119293276.0,1112347771.0,1.0,1,7.6,92.8,1,2025-09-23 06:49:43,1,0,1,0
2025-09-23 06:50:28,1116847473.0,2.89,222.25,5.4,16.19,218.63,223.89,224.25,382.8,388.05,384.03,384.95,7.26,4.46,4.46,1.44,0.75,0.7,2.04,0.66,0.66,0.72,3.59,1.59,1.0,1.0,0.82,0.91,0.75,0.7,50.0,1119299830.0,1112353014.0,1.0,1,7.8,93.3,1,2025-09-23 06:50:28,1,0,1,0
2025-09-23 06:51:13,1116851405.0,2.88,222.29,5.39,16.16,218.15,223.77,224.96,382.39,387.75,384.92,385.05,7.23,4.42,4.51,1.43,0.74,0.71,2.04,0.67,0.65,0.72,3.58,1.58,0.99,1.01,0.82,0.91,0.75,0.7,50.0,1119305073.0,1112360878.0,1.0,1,7.8,93.5,1,2025-09-23 06:51:13,1,0,1,0
2025-09-23 06:51:58,1116856648.0,2.9,224.98,5.41,16.22,220.76,226.64,227.56,387.14,392.25,389.67,389.56,7.26,4.45,4.51,1.44,0.74,0.71,2.11,0.69,0.68,0.74,3.64,1.6,1.01,1.03,0.81,0.9,0.74,0.69,50.0,1119311626.0,1112366121.0,1.0,1,7.8,93.3,1,2025-09-23 06:51:58,1,0,1,0
2025-09-23 06:52:43,1116861891.0,2.92,228.72,5.45,16.35,225.12,230.47,230.58,394.05,398.97,395.46,396.15,7.26,4.55,4.53,1.47,0.75,0.7,2.23,0.72,0.73,0.78,3.73,1.64,1.05,1.04,0.79,0.9,0.72,0.67,50.0,1119316869.0,1112373985.0,1.0,1,7.7,92.8,1,2025-09-23 06:52:43,1,0,1,0
2025-09-23 06:53:28,1116865823.0,2.94,231.72,5.48,16.45,227.62,234.05,233.51,399.23,404.05,400.8,401.32,7.28,4.58,4.59,1.48,0.76,0.7,2.31,0.75,0.76,0.81,3.8,1.66,1.07,1.07,0.79,0.89,0.71,0.65,50.1,1119323423.0,1112381850.0,1.0,1,7.7,92.0,1,2025-09-23 06:53:28,1,0,1,0
2025-09-23 06:54:13,1116871066.0,2.93,231.55,5.47,16.42,227.34,233.81,233.51,398.63,404.28,400.27,401.04,7.29,4.56,4.57,1.48,0.75,0.7,2.31,0.75,0.76,0.8,3.79,1.66,1.07,1.07,0.79,0.89,0.7,0.66,50.0,1119329976.0,1112389714.0,1.0,1,7.7,91.3,1,2025-09-23 06:54:13,1,0,1,0
2025-09-23 06:54:58,1116876308.0,2.93,231.03,5.48,16.43,227.15,233.63,232.32,397.97,404.02,398.5,400.04,7.26,4.65,4.53,1.48,0.77,0.68,2.29,0.72,0.77,0.8,3.79,1.65,1.09,1.05,0.79,0.9,0.71,0.65,50.0,1119336530.0,1112397578.0,1.0,1,7.7,91.0,1,2025-09-23 06:54:58,1,0,1,0
2025-09-23 06:55:43,1116880241.0,2.93,231.0,5.49,16.46,227.8,233.57,231.63,398.18,403.46,398.66,400.25,7.28,4.68,4.49,1.49,0.77,0.67,2.29,0.72,0.78,0.79,3.79,1.66,1.09,1.04,0.79,0.9,0.7,0.65,50.0,1119341773.0,1112405443.0,1.0,1,7.7,90.0,1,2025-09-23 06:55:43,1,0,1,0
2025-09-23 06:56:28,1116885484.0,2.93,231.34,5.48,16.45,227.64,233.74,232.64,398.16,404.48,399.43,400.81,7.29,4.62,4.54,1.49,0.76,0.69,2.3,0.74,0.77,0.8,3.79,1.66,1.08,1.06,0.79,0.9,0.7,0.65,50.1,1119348326.0,1112413307.0,1.0,1,7.7,89.8,1,2025-09-23 06:56:28,1,0,1,0
2025-09-23 06:57:13,1116889416.0,2.93,232.52,5.49,16.46,229.07,234.47,234.04,400.78,404.96,402.49,402.74,7.31,4.57,4.57,1.49,0.74,0.7,2.35,0.77,0.77,0.81,3.82,1.68,1.07,1.07,0.78,0.89,0.69,0.66,50.1,1119354880.0,1112418550.0,1.0,1,7.7,89.3,1,2025-09-23 06:57:13,1,0,1,0
2025-09-23 06:57:58,1116894659.0,2.93,233.24,5.49,16.47,230.06,234.81,234.85,401.75,407.04,403.16,404.02,7.31,4.59,4.57,1.49,0.74,0.7,2.37,0.77,0.78,0.81,3.83,1.68,1.08,1.07,0.78,0.89,0.69,0.65,50.0,1119360123.0,1112426414.0,1.0,1,7.7,88.7,1,2025-09-23 06:57:58,1,0,1,0
2025-09-23 06:58:43,1116899901.0,2.93,233.21,5.5,16.51,231.0,235.54,233.1,402.35,406.88,402.57,403.88,7.3,4.69,4.51,1.51,0.75,0.67,2.37,0.75,0.81,0.81,3.84,1.69,1.1,1.05,0.78,0.89,0.68,0.64,50.0,1119366676.0,1112434278.0,1.0,1,7.7,88.2,1,2025-09-23 06:58:43,1,0,1,0
2025-09-23 06:59:28,1116905144.0,2.94,233.49,5.51,16.52,230.84,235.72,233.92,402.45,408.15,402.65,404.45,7.31,4.67,4.54,1.51,0.75,0.68,2.38,0.76,0.8,0.82,3.85,1.69,1.1,1.06,0.78,0.89,0.68,0.64,50.1,1119373230.0,1112442143.0,1.0,1,7.6,88.1,1,2025-09-23 06:59:28,1,0,1,0
2025-09-23 07:00:13,1116909076.0,2.93,233.61,5.49,16.48,230.68,235.1,235.06,402.34,407.38,404.17,404.67,7.32,4.61,4.55,1.5,0.74,0.69,2.38,0.77,0.79,0.81,3.84,1.69,1.08,1.07,0.78,0.89,0.68,0.65,50.0,1119379784.0,1112450007.0,1.0,1,7.6,87.8,0,2025-09-23 07:00:13,1,0,0,0
2025-09-23 07:00:58,1116914319.0,2.93,233.52,5.49,16.48,230.58,234.92,235.07,402.76,406.8,403.86,404.53,7.32,4.61,4.56,1.5,0.74,0.69,2.38,0.77,0.79,0.82,3.84,1.69,1.08,1.07,0.78,0.89,0.69,0.65,50.1,1119386337.0,1112457871.0,1.0,1,7.6,86.8,0,2025-09-23 07:00:58,1,0,0,0
2025-09-23 07:01:43,1116919562.0,2.93,233.31,5.49,16.47,230.78,235.04,234.13,402.19,407.28,402.87,403.99,7.29,4.66,4.52,1.5,0.75,0.68,2.36,0.75,0.8,0.81,3.84,1.68,1.1,1.06,0.78,0.89,0.69,0.64,50.0,1119392891.0,1112465736.0,1.0,1,7.5,85.6,0,2025-09-23 07:01:43,1,0,0,0
2025-09-23 07:02:28,1116923494.0,2.93,232.63,5.48,16.44,230.05,234.42,233.42,401.41,405.37,401.99,402.97,7.34,4.6,4.5,1.51,0.74,0.68,2.34,0.76,0.79,0.8,3.82,1.69,1.08,1.05,0.78,0.89,0.68,0.65,50.0,1119398134.0,1112473600.0,1.0,1,,,1,2025-09-23 07:02:36,1,0,1,0
2025-09-23 07:03:13,1116928737.0,2.92,232.29,5.48,16.43,229.55,234.04,233.3,400.36,405.43,401.25,402.27,7.33,4.6,4.49,1.5,0.74,0.68,2.34,0.76,0.78,0.8,3.81,1.68,1.08,1.05,0.78,0.89,0.68,0.65,50.0,1119404687.0,1112481464.0,1.0,1,7.0,83.6,0,2025-09-23 07:03:13,1,0,0,0
2025-09-23 07:03:58,1116930048.0,0.43,233.0,0.62,1.85,230.97,234.25,233.78,401.82,406.12,402.75,403.4,1.57,0.28,0.0,0.36,0.07,0.0,0.03,0.03,0.0,0.0,0.43,0.36,0.07,0.0,1.0,1.0,1.0,1.0,50.0,1119405998.0,1112481464.0,0.0,1,7.0,83.1,0,2025-09-23 07:03:58,0,0,0,0
2025-09-23 07:04:43,1116930048.0,0.43,232.89,0.62,1.85,230.82,234.18,233.67,401.72,406.19,402.21,403.43,1.57,0.28,0.0,0.36,0.07,0.0,0.03,0.03,0.0,0.0,0.43,0.36,0.07,0.0,1.0,1.0,1.0,1.0,50.0,1119405998.0,1112481464.0,0.0,1,7.0,83.1,0,2025-09-23 07:04:43,0,0,0,0
2025-09-23 07:05:28,1116931359.0,0.42,232.7,0.6,1.81,230.66,233.94,233.51,401.28,405.64,402.22,403.05,1.53,0.28,0.0,0.35,0.07,0.0,0.03,0.03,0.0,0.0,0.42,0.35,0.07,0.0,1.0,1.0,1.0,1.0,50.0,1119407309.0,1112481464.0,0.0,1,7.0,83.6,0,2025-09-23 07:05:28,0,0,0,0
2025-09-23 07:06:13,1116931359.0,0.41,232.5,0.6,1.8,230.42,233.76,233.33,401.1,405.16,401.86,402.81,1.51,0.28,0.0,0.35,0.07,0.0,0.03,0.03,0.0,0.0,0.41,0.35,0.07,0.0,1.0,1.0,1.0,1.0,50.0,1119407309.0,1112481464.0,0.0,1,7.0,83.9,0,2025-09-23 07:06:13,0,0,0,0
2025-09-23 07:06:58,1116932669.0,0.41,232.57,0.59,1.78,230.65,233.65,233.42,401.08,405.17,402.22,402.85,1.5,0.28,0.0,0.34,0.07,0.0,0.03,0.03,0.0,0.0,0.41,0.35,0.07,0.0,1.0,1.0,1.0,1.0,50.0,1119408620.0,1112481464.0,0.0,1,7.0,84.0,0,2025-09-23 07:06:58,0,0,0,0
2025-09-23 07:07:43,1116932669.0,0.41,232.4,0.59,1.76,230.78,233.72,232.71,401.63,404.76,401.2,402.5,1.48,0.28,0.0,0.34,0.07,0.0,0.03,0.03,0.0,0.0,0.41,0.34,0.07,0.0,1.0,0.99,1.0,1.0,50.0,1119408620.0,1112481464.0,0.0,1,,,1,2025-09-23 07:07:46,0,0,1,0
2025-09-23 07:08:28,1116933980.0,0.39,231.99,0.57,1.72,230.51,232.85,232.63,400.24,404.77,400.46,401.87,1.43,0.28,0.0,0.33,0.07,0.0,0.04,0.04,0.0,0.0,0.4,0.33,0.07,0.0,1.0,0.99,1.0,1.0,50.0,1119409930.0,1112484086.0,0.0,1,7.0,83.9,0,2025-09-23 07:08:28,0,0,0,0
2025-09-23 07:09:13,1116933980.0,0.39,232.0,0.57,1.7,230.59,232.43,232.99,400.58,403.88,401.05,401.79,1.42,0.28,0.0,0.32,0.07,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.07,0.0,1.0,0.99,1.0,1.0,50.0,1119409930.0,1112484086.0,0.0,1,7.0,83.3,0,2025-09-23 07:09:13,0,0,0,0
2025-09-23 07:09:58,1116935291.0,0.39,231.79,0.56,1.68,230.91,232.26,232.2,400.6,403.94,399.85,401.58,1.4,0.28,0.0,0.32,0.07,0.0,0.04,0.04,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1119411241.0,1112484086.0,0.0,1,7.0,82.7,0,2025-09-23 07:09:58,0,0,0,0
2025-09-23 07:10:43,1116935291.0,0.38,231.95,0.55,1.66,231.2,232.46,232.19,400.44,404.3,400.47,401.83,1.38,0.28,0.0,0.32,0.07,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1119411241.0,1112484086.0,0.0,1,7.0,83.3,0,2025-09-23 07:10:43,0,0,0,0
2025-09-23 07:11:28,1116936602.0,0.38,231.72,0.55,1.65,230.74,232.4,232.03,400.08,404.2,399.76,401.45,1.37,0.28,0.0,0.31,0.07,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1119412552.0,1112484086.0,0.0,1,7.0,84.3,0,2025-09-23 07:11:28,0,0,0,0
2025-09-23 07:12:13,1116936602.0,0.37,231.77,0.54,1.62,230.64,232.22,232.45,400.27,403.69,400.33,401.41,1.34,0.28,0.0,0.31,0.07,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1119412552.0,1112484086.0,0.0,1,7.1,85.2,0,2025-09-23 07:12:13,0,0,0,0
2025-09-23 07:12:58,1116937912.0,0.37,231.55,0.54,1.61,230.46,232.27,231.92,400.25,402.96,399.95,401.05,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1119413862.0,1112484086.0,0.0,1,,,0,2025-09-23 07:12:58,0,0,0,0
2025-09-23 07:13:43,1116937912.0,0.37,231.46,0.54,1.61,230.54,231.89,231.97,400.1,402.93,399.69,400.89,1.33,0.28,0.0,0.3,0.07,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1119413862.0,1112484086.0,0.0,1,7.8,87.4,0,2025-09-23 07:13:43,0,0,0,0
2025-09-23 07:14:28,1116937912.0,0.37,231.42,0.54,1.61,230.82,231.75,231.69,399.96,402.51,400.0,400.68,1.33,0.28,0.0,0.3,0.07,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1119415173.0,1112484086.0,0.0,1,8.3,87.9,0,2025-09-23 07:14:28,0,0,0,0
2025-09-23 07:15:13,1116939223.0,0.37,231.2,0.54,1.61,231.25,231.93,230.44,400.46,401.98,398.92,400.41,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1119415173.0,1112484086.0,0.0,1,8.4,88.3,0,2025-09-23 07:15:13,0,0,0,0
2025-09-23 07:15:58,1116939223.0,0.37,231.53,0.54,1.61,231.52,232.11,230.98,400.88,402.77,399.41,401.09,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1119416484.0,1112484086.0,0.0,1,8.5,88.1,0,2025-09-23 07:15:58,0,0,0,0
2025-09-23 07:16:43,1116940534.0,0.37,231.99,0.54,1.61,232.02,232.42,231.54,401.38,403.5,400.56,401.71,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1119416484.0,1112484086.0,0.0,1,8.5,88.0,0,2025-09-23 07:16:43,0,0,0,0
2025-09-23 07:17:28,1116940534.0,0.37,231.81,0.53,1.6,231.97,232.46,231.02,401.11,404.19,399.2,401.5,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1119417795.0,1112484086.0,0.0,1,8.6,88.0,0,2025-09-23 07:17:28,0,0,0,0
2025-09-23 07:18:13,1116941844.0,0.37,231.12,0.53,1.6,230.9,231.54,230.94,399.42,402.64,398.87,400.39,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1119417795.0,1112484086.0,0.0,1,8.6,88.0,0,2025-09-23 07:18:13,0,0,0,0
2025-09-23 07:18:58,1116945777.0,2.93,229.99,5.48,16.43,229.35,231.14,229.48,397.67,400.85,396.5,398.35,7.24,4.75,4.44,1.49,0.76,0.68,2.28,0.74,0.79,0.75,3.78,1.66,1.1,1.02,0.79,0.9,0.7,0.67,50.0,1119423037.0,1112491950.0,1.0,1,8.6,88.1,0,2025-09-23 07:18:58,1,0,0,0
2025-09-23 07:19:43,1116951020.0,2.94,230.49,5.48,16.43,229.4,231.22,230.85,397.44,402.51,397.67,399.17,7.26,4.67,4.5,1.48,0.75,0.7,2.3,0.76,0.78,0.76,3.78,1.67,1.08,1.04,0.79,0.89,0.7,0.68,50.0,1119429591.0,1112499814.0,1.0,1,8.6,86.8,0,2025-09-23 07:19:43,1,0,0,0
2025-09-23 07:20:28,1116954952.0,2.93,230.82,5.49,16.48,228.99,232.82,230.65,398.27,403.28,397.81,399.74,7.24,4.75,4.49,1.48,0.77,0.69,2.31,0.75,0.79,0.77,3.8,1.66,1.11,1.04,0.79,0.89,0.7,0.66,50.0,1119436145.0,1112507679.0,1.0,1,8.6,84.1,0,2025-09-23 07:20:28,1,0,0,0
2025-09-23 07:21:13,1116960195.0,2.94,230.95,5.5,16.49,229.16,233.15,230.55,398.81,402.99,398.24,400.01,7.24,4.75,4.51,1.48,0.77,0.69,2.32,0.75,0.79,0.78,3.8,1.66,1.11,1.04,0.79,0.89,0.7,0.66,50.0,1119442698.0,1112512922.0,1.0,1,8.5,81.3,0,2025-09-23 07:21:13,1,0,0,0
2025-09-23 07:21:58,1116965437.0,2.93,230.69,5.48,16.45,229.0,232.97,230.1,398.55,402.33,397.8,399.52,7.21,4.76,4.48,1.48,0.77,0.68,2.3,0.74,0.79,0.77,3.79,1.65,1.11,1.03,0.79,0.89,0.7,0.66,50.0,1119447941.0,1112520786.0,1.0,1,8.5,78.8,0,2025-09-23 07:21:58,1,0,0,0
2025-09-23 07:22:43,1116970680.0,2.93,230.71,5.49,16.47,229.2,232.87,230.08,398.29,403.19,397.32,399.54,7.22,4.77,4.49,1.48,0.77,0.68,2.31,0.74,0.8,0.77,3.8,1.65,1.11,1.03,0.79,0.89,0.7,0.66,50.0,1119454495.0,1112528650.0,1.0,1,8.4,76.8,0,2025-09-23 07:22:43,1,0,0,0
2025-09-23 07:23:28,1116974612.0,2.93,230.78,5.48,16.43,227.87,233.79,230.69,398.46,403.01,397.7,399.66,7.16,4.74,4.52,1.46,0.79,0.68,2.29,0.72,0.78,0.79,3.78,1.63,1.11,1.04,0.79,0.9,0.71,0.66,50.1,1119461048.0,1112536515.0,1.0,1,8.4,75.3,0,2025-09-23 07:23:28,1,0,0,0
2025-09-23 07:24:13,1116979855.0,2.93,230.66,5.48,16.44,228.04,233.36,230.59,398.27,402.84,397.45,399.56,7.21,4.73,4.5,1.47,0.78,0.69,2.3,0.73,0.78,0.78,3.79,1.64,1.1,1.04,0.79,0.9,0.7,0.66,50.1,1119466291.0,1112544379.0,1.0,1,,,1,2025-09-23 07:24:14,1,0,1,0
2025-09-23 07:24:58,1116983788.0,2.94,231.85,5.49,16.47,229.75,234.52,231.28,400.8,404.44,399.47,401.44,7.21,4.78,4.49,1.48,0.78,0.68,2.33,0.74,0.8,0.79,3.81,1.66,1.12,1.04,0.78,0.89,0.7,0.65,50.1,1119472845.0,1112552243.0,1.0,1,,,1,2025-09-23 07:24:58,1,0,1,0
2025-09-23 07:25:43,1116989030.0,2.94,231.89,5.5,16.49,230.14,234.14,231.4,400.54,404.28,400.11,401.65,7.22,4.75,4.51,1.48,0.77,0.69,2.33,0.75,0.8,0.79,3.82,1.66,1.11,1.04,0.78,0.89,0.7,0.66,50.1,1119479398.0,1112560108.0,1.0,1,7.9,75.5,0,2025-09-23 07:25:43,1,0,0,0
2025-09-23 07:26:28,1116994273.0,2.95,231.88,5.51,16.52,230.54,234.14,230.96,400.48,404.81,399.56,401.68,7.25,4.78,4.49,1.49,0.77,0.68,2.34,0.75,0.81,0.78,3.83,1.67,1.12,1.04,0.78,0.89,0.69,0.66,50.1,1119485952.0,1112567972.0,1.0,1,7.9,77.1,0,2025-09-23 07:26:28,1,0,0,0
2025-09-23 07:27:13,1116998205.0,2.95,231.95,5.5,16.49,230.28,233.77,231.82,400.23,404.69,400.34,401.78,7.28,4.7,4.51,1.49,0.76,0.7,2.34,0.77,0.79,0.78,3.82,1.68,1.1,1.05,0.78,0.89,0.69,0.67,50.1,1119492506.0,1112573215.0,1.0,1,7.8,77.4,0,2025-09-23 07:27:13,1,0,0,0
2025-09-23 07:27:58,1117003448.0,2.95,232.05,5.49,16.48,230.08,233.94,232.13,400.26,404.85,400.64,401.96,7.27,4.67,4.54,1.49,0.76,0.7,2.34,0.77,0.79,0.78,3.82,1.67,1.09,1.05,0.78,0.89,0.69,0.67,50.1,1119497748.0,1112581079.0,1.0,1,,,1,2025-09-23 07:28:06,1,0,1,0
2025-09-23 07:28:43,1117008691.0,2.96,231.88,5.51,16.52,230.28,233.95,231.41,400.5,404.41,399.96,401.69,7.29,4.73,4.51,1.5,0.77,0.69,2.33,0.76,0.8,0.78,3.83,1.68,1.11,1.04,0.79,0.89,0.69,0.67,50.1,1119504302.0,1112588943.0,1.0,1,7.8,75.2,0,2025-09-23 07:28:43,1,0,0,0
2025-09-23 07:29:28,1117013934.0,2.94,231.93,5.5,16.49,229.62,233.41,232.78,399.9,404.2,401.06,401.72,7.33,4.63,4.53,1.49,0.74,0.71,2.35,0.79,0.78,0.78,3.82,1.68,1.08,1.05,0.78,0.88,0.69,0.68,50.0,1119510856.0,1112596808.0,1.0,1,7.8,75.5,0,2025-09-23 07:29:28,1,0,0,0
2025-09-23 07:30:13,1117017866.0,2.96,231.85,5.52,16.55,229.48,233.76,232.33,399.91,404.26,400.58,401.74,7.32,4.69,4.53,1.49,0.76,0.71,2.34,0.77,0.79,0.78,3.83,1.68,1.1,1.05,0.78,0.89,0.69,0.67,50.1,1119517409.0,1112604672.0,1.0,1,,,1,2025-09-23 07:30:18,1,0,1,0
2025-09-23 07:30:58,1117023109.0,2.96,231.92,5.52,16.55,229.1,233.96,232.7,400.02,404.38,400.69,401.89,7.33,4.63,4.59,1.49,0.75,0.72,2.35,0.78,0.78,0.79,3.83,1.68,1.08,1.07,0.78,0.88,0.7,0.68,50.0,1119523963.0,1112612536.0,1.0,1,,,1,2025-09-23 07:31:00,1,0,1,0
2025-09-23 07:31:43,1117028352.0,2.94,231.75,5.49,16.47,229.1,233.78,232.38,400.21,403.48,400.52,401.5,7.31,4.62,4.54,1.48,0.75,0.71,2.33,0.78,0.78,0.78,3.81,1.67,1.08,1.05,0.78,0.89,0.69,0.68,50.0,1119529206.0,1112620401.0,1.0,1,7.8,77.5,0,2025-09-23 07:31:43,1,0,0,0
2025-09-23 07:32:28,1117032284.0,2.94,231.42,5.5,16.5,229.37,233.45,231.44,399.84,403.16,399.48,400.8,7.32,4.69,4.49,1.49,0.75,0.69,2.33,0.77,0.79,0.77,3.81,1.68,1.09,1.04,0.78,0.89,0.69,0.67,50.0,1119535759.0,1112628265.0,1.0,1,7.8,74.7,0,2025-09-23 07:32:28,1,0,0,0
2025-09-23 07:33:13,1117037527.0,2.95,231.67,5.5,16.51,229.26,233.78,231.98,400.38,402.96,400.46,401.08,7.32,4.66,4.53,1.49,0.75,0.7,2.34,0.77,0.79,0.78,3.82,1.68,1.09,1.05,0.78,0.89,0.69,0.67,50.0,1119542313.0,1112636129.0,1.0,1,,,1,2025-09-23 07:33:16,1,0,1,0
2025-09-23 07:33:58,1117042770.0,2.95,231.44,5.5,16.49,229.67,233.77,230.9,400.43,402.77,399.42,400.86,7.36,4.67,4.47,1.5,0.75,0.7,2.33,0.77,0.8,0.76,3.81,1.69,1.09,1.03,0.78,0.89,0.68,0.67,50.0,1119547556.0,1112643994.0,1.0,1,,,0,2025-09-23 07:34:00,1,0,0,0
2025-09-23 07:34:43,1117046702.0,2.96,231.46,5.51,16.52,229.58,233.79,231.02,399.96,403.04,399.7,400.9,7.35,4.67,4.49,1.5,0.75,0.7,2.32,0.76,0.79,0.76,3.82,1.69,1.09,1.04,0.79,0.89,0.69,0.68,50.1,1119554109.0,1112651858.0,1.0,1,,,1,2025-09-23 07:34:44,1,0,1,0
2025-09-23 07:35:28,1117051945.0,2.94,231.35,5.49,16.47,229.23,233.37,231.46,399.27,403.02,399.84,400.56,7.31,4.64,4.52,1.49,0.75,0.7,2.32,0.76,0.78,0.77,3.8,1.68,1.08,1.05,0.79,0.89,0.69,0.67,50.0,1119560663.0,1112659722.0,1.0,1,7.5,74.5,0,2025-09-23 07:35:28,1,0,0,0
2025-09-23 07:36:13,1117057188.0,2.95,231.55,5.49,16.48,229.54,233.63,231.5,399.82,403.4,399.97,401.15,7.3,4.67,4.5,1.49,0.75,0.7,2.32,0.76,0.79,0.77,3.81,1.68,1.09,1.04,0.79,0.89,0.69,0.67,50.0,1119567217.0,1112664965.0,1.0,1,7.1,74.3,0,2025-09-23 07:36:13,1,0,0,0
2025-09-23 07:36:58,1117061120.0,2.95,231.35,5.5,16.51,229.27,233.42,231.36,399.9,402.58,399.64,400.88,7.32,4.68,4.5,1.5,0.75,0.7,2.32,0.76,0.79,0.77,3.81,1.68,1.09,1.04,0.79,0.89,0.69,0.67,50.1,1119573770.0,1112672829.0,1.0,1,,,1,2025-09-23 07:37:04,1,0,1,0
2025-09-23 07:37:43,1117066363.0,2.95,231.74,5.51,16.52,229.74,234.03,231.47,400.57,403.78,399.83,401.29,7.31,4.71,4.5,1.5,0.76,0.69,2.33,0.76,0.8,0.78,3.82,1.68,1.1,1.04,0.78,0.89,0.69,0.66,50.1,1119579013.0,1112680694.0,1.0,1,6.9,70.9,0,2025-09-23 07:37:43,1,0,0,0
2025-09-23 07:38:28,1117071606.0,2.96,231.13,5.51,16.52,229.29,233.11,231.0,399.21,403.03,398.75,400.49,7.35,4.68,4.49,1.51,0.76,0.7,2.31,0.75,0.79,0.77,3.81,1.69,1.09,1.04,0.79,0.89,0.69,0.67,50.1,1119585567.0,1112688558.0,1.0,1,,,0,2025-09-23 07:38:28,1,0,0,0
2025-09-23 07:39:13,1117076849.0,2.96,231.2,5.52,16.55,229.82,233.4,230.38,399.77,402.83,398.72,400.37,7.37,4.73,4.45,1.52,0.76,0.69,2.31,0.75,0.8,0.76,3.82,1.69,1.1,1.03,0.79,0.9,0.69,0.67,50.1,1119592120.0,1112696422.0,1.0,1,6.2,66.6,0,2025-09-23 07:39:13,1,0,0,0
2025-09-23 07:39:58,1117080781.0,2.96,231.15,5.51,16.52,229.95,232.53,230.99,399.74,401.77,399.59,400.5,7.42,4.66,4.44,1.52,0.74,0.7,2.31,0.77,0.79,0.75,3.82,1.71,1.08,1.03,0.79,0.89,0.68,0.68,50.1,1119598674.0,1112704287.0,1.0,1,6.0,65.9,0,2025-09-23 07:39:58,1,0,0,0
2025-09-23 07:40:43,1117086024.0,2.96,231.41,5.5,16.49,230.71,232.27,231.25,399.94,402.89,399.59,400.64,7.4,4.64,4.45,1.52,0.73,0.7,2.31,0.77,0.79,0.75,3.81,1.71,1.08,1.03,0.79,0.89,0.68,0.68,50.1,1119605228.0,1112712151.0,1.0,1,,,1,2025-09-23 07:40:48,1,0,1,0
2025-09-23 07:41:28,1117091267.0,2.96,231.24,5.5,16.51,230.72,232.39,230.63,400.14,402.11,399.32,400.42,7.4,4.67,4.44,1.53,0.74,0.69,2.31,0.77,0.8,0.75,3.82,1.71,1.09,1.02,0.79,0.89,0.68,0.68,50.1,1119610470.0,1112720015.0,1.0,1,5.3,66.4,0,2025-09-23 07:41:28,1,0,0,0
2025-09-23 07:42:13,1117095199.0,2.96,231.38,5.5,16.51,230.6,232.51,231.05,399.76,402.76,399.78,400.88,7.39,4.65,4.46,1.52,0.74,0.7,2.32,0.77,0.79,0.76,3.82,1.7,1.08,1.03,0.79,0.89,0.68,0.68,50.1,1119617024.0,1112727880.0,1.0,1,5.2,66.6,0,2025-09-23 07:42:13,1,0,0,0
2025-09-23 07:42:58,1117100442.0,2.96,231.21,5.51,16.52,230.4,232.42,230.83,399.31,402.66,399.44,400.52,7.4,4.66,4.46,1.52,0.74,0.7,2.31,0.77,0.79,0.76,3.82,1.71,1.08,1.03,0.79,0.89,0.68,0.68,50.1,1119623578.0,1112733123.0,1.0,1,5.2,66.9,0,2025-09-23 07:42:58,1,0,0,0
2025-09-23 07:43:43,1117105684.0,2.97,231.13,5.51,16.54,230.6,232.41,230.38,399.12,403.39,398.42,400.34,7.39,4.69,4.47,1.52,0.75,0.7,2.31,0.76,0.79,0.76,3.82,1.7,1.09,1.03,0.79,0.9,0.69,0.68,50.1,1119630131.0,1112740987.0,1.0,1,4.7,66.8,0,2025-09-23 07:43:43,1,0,0,0
2025-09-23 07:44:28,1117109617.0,2.96,230.96,5.51,16.52,228.61,233.16,231.13,398.35,404.05,397.72,399.83,7.34,4.7,4.48,1.5,0.76,0.69,2.3,0.74,0.79,0.77,3.81,1.68,1.1,1.04,0.79,0.9,0.7,0.67,50.1,1119635374.0,1112748851.0,1.0,1,,,1,2025-09-23 07:44:32,1,0,1,0
2025-09-23 07:45:13,1117114860.0,2.96,231.03,5.51,16.53,228.48,233.72,230.89,398.55,403.07,398.83,400.29,7.32,4.71,4.5,1.5,0.77,0.69,2.3,0.73,0.79,0.78,3.81,1.67,1.1,1.04,0.79,0.9,0.7,0.66,50.1,1119641928.0,1112756716.0,1.0,1,,,1,2025-09-23 07:45:14,1,0,1,0
2025-09-23 07:45:58,1117120102.0,2.95,230.31,5.5,16.5,226.96,232.65,231.33,397.13,401.97,397.64,398.84,7.28,4.67,4.55,1.48,0.77,0.7,2.28,0.73,0.76,0.79,3.79,1.65,1.09,1.05,0.79,0.9,0.71,0.66,50.1,1119648481.0,1112764580.0,1.0,1,,,0,2025-09-23 07:46:00,1,0,0,0
2025-09-23 07:46:43,1117124035.0,2.95,230.19,5.49,16.46,226.57,232.26,231.76,396.54,401.16,398.42,398.62,7.31,4.59,4.55,1.48,0.76,0.71,2.27,0.74,0.75,0.78,3.78,1.66,1.07,1.06,0.79,0.89,0.71,0.67,50.1,1119655035.0,1112772444.0,1.0,1,4.4,65.8,0,2025-09-23 07:46:43,1,0,0,0
2025-09-23 07:47:28,1117129277.0,2.97,230.77,5.52,16.55,228.56,232.33,231.44,398.57,401.44,399.12,399.76,7.36,4.67,4.52,1.5,0.76,0.7,2.3,0.75,0.78,0.77,3.81,1.68,1.09,1.05,0.79,0.9,0.7,0.67,50.0,1119660278.0,1112780308.0,1.0,1,4.4,65.8,0,2025-09-23 07:47:28,1,0,0,0
2025-09-23 07:48:13,1117134520.0,2.97,230.82,5.51,16.54,228.15,232.31,232.0,398.14,402.23,399.0,399.86,7.37,4.64,4.53,1.5,0.75,0.71,2.3,0.76,0.77,0.78,3.81,1.68,1.08,1.05,0.79,0.89,0.7,0.68,50.0,1119666831.0,1112788173.0,1.0,1,3.9,65.2,0,2025-09-23 07:48:13,1,0,0,0
2025-09-23 07:48:58,1117139763.0,2.97,231.18,5.52,16.57,230.73,232.31,230.5,399.35,401.85,400.02,400.33,7.42,4.68,4.47,1.53,0.74,0.7,2.32,0.76,0.79,0.76,3.83,1.71,1.09,1.03,0.79,0.89,0.68,0.68,50.1,1119673385.0,1112796037.0,1.0,1,3.9,64.6,0,2025-09-23 07:48:58,1,0,0,0
2025-09-23 07:49:43,1117143695.0,2.97,231.25,5.51,16.54,230.6,232.49,230.67,399.45,402.26,399.88,400.46,7.41,4.65,4.48,1.53,0.74,0.7,2.31,0.77,0.79,0.76,3.82,1.71,1.08,1.03,0.79,0.89,0.68,0.68,50.1,1119679939.0,1112803901.0,1.0,1,,,1,2025-09-23 07:49:48,1,0,1,0
2025-09-23 07:50:28,1117148938.0,2.96,231.09,5.5,16.51,230.63,232.34,230.32,399.44,402.17,399.17,400.23,7.41,4.65,4.45,1.53,0.74,0.7,2.3,0.76,0.79,0.75,3.81,1.71,1.08,1.03,0.79,0.9,0.68,0.68,50.1,1119686492.0,1112809144.0,1.0,1,3.8,64.6,0,2025-09-23 07:50:28,1,0,0,0
2025-09-23 07:51:13,1117154181.0,2.98,231.58,5.52,16.56,231.3,232.46,231.0,400.15,402.7,400.49,401.11,7.46,4.64,4.46,1.54,0.73,0.7,2.32,0.78,0.79,0.75,3.83,1.72,1.08,1.03,0.79,0.89,0.68,0.68,50.1,1119693046.0,1112817009.0,1.0,1,,,0,2025-09-23 07:51:16,1,0,0,0
2025-09-23 07:51:58,1117159424.0,2.98,232.34,5.53,16.6,232.64,232.93,231.47,401.86,403.69,401.74,402.51,7.51,4.64,4.45,1.56,0.72,0.71,2.35,0.8,0.8,0.75,3.86,1.75,1.08,1.03,0.79,0.89,0.67,0.69,50.1,1119698289.0,1112824873.0,1.0,1,3.9,67.0,0,2025-09-23 07:51:58,1,0,0,0
2025-09-23 07:52:43,1117163356.0,2.98,232.51,5.54,16.63,231.99,233.89,231.67,401.83,404.75,401.58,402.79,7.46,4.69,4.48,1.54,0.74,0.7,2.36,0.78,0.81,0.77,3.87,1.73,1.1,1.04,0.78,0.89,0.67,0.67,50.1,1119704842.0,1112832737.0,1.0,1,3.9,67.3,0,2025-09-23 07:52:43,1,0,0,0
2025-09-23 07:53:28,1117168599.0,2.98,232.67,5.53,16.6,231.21,233.59,233.22,401.48,405.03,402.48,402.95,7.44,4.64,4.52,1.53,0.74,0.71,2.36,0.79,0.79,0.78,3.86,1.72,1.08,1.06,0.78,0.89,0.68,0.68,50.1,1119711396.0,1112840602.0,1.0,1,,,1,2025-09-23 07:53:36,1,0,1,0
2025-09-23 07:54:13,1117173842.0,2.98,232.97,5.53,16.6,232.2,233.3,233.41,402.35,405.26,402.92,403.28,7.46,4.62,4.52,1.54,0.73,0.72,2.36,0.8,0.79,0.77,3.87,1.73,1.08,1.05,0.78,0.89,0.68,0.68,50.1,1119716639.0,1112848466.0,1.0,1,3.9,66.9,0,2025-09-23 07:54:13,1,0,0,0
2025-09-23 07:54:58,1117177774.0,2.99,232.93,5.54,16.63,232.11,233.29,233.39,402.47,404.71,403.14,403.47,7.47,4.64,4.53,1.54,0.73,0.72,2.37,0.8,0.8,0.77,3.87,1.73,1.08,1.06,0.78,0.89,0.68,0.68,50.1,1119723192.0,1112856330.0,1.0,1,3.9,68.0,0,2025-09-23 07:54:58,1,0,0,0
2025-09-23 07:55:43,1117183017.0,2.98,232.19,5.53,16.58,231.78,232.62,232.18,400.61,404.77,401.08,402.6,7.4,4.68,4.49,1.53,0.74,0.7,2.33,0.77,0.79,0.77,3.85,1.72,1.09,1.04,0.79,0.89,0.68,0.67,50.1,1119729746.0,1112864195.0,1.0,1,3.8,66.3,0,2025-09-23 07:55:43,1,0,0,0
2025-09-23 07:56:28,1117188260.0,2.98,232.38,5.52,16.57,231.52,233.09,232.53,400.35,405.52,401.57,402.58,7.41,4.62,4.54,1.52,0.74,0.71,2.34,0.78,0.78,0.78,3.85,1.71,1.08,1.06,0.79,0.89,0.69,0.68,50.1,1119736300.0,1112872059.0,1.0,1,3.8,64.4,0,2025-09-23 07:56:28,1,0,0,0
2025-09-23 07:57:13,1117193503.0,2.97,232.23,5.53,16.59,231.86,233.31,231.54,400.89,404.31,401.5,402.28,7.4,4.66,4.52,1.53,0.74,0.7,2.35,0.77,0.8,0.78,3.85,1.72,1.09,1.05,0.79,0.89,0.68,0.67,50.1,1119742853.0,1112879923.0,1.0,1,3.8,63.5,0,2025-09-23 07:57:13,1,0,0,0
2025-09-23 07:57:58,1117197435.0,2.98,232.22,5.53,16.59,232.15,233.02,231.49,400.66,404.69,401.24,402.26,7.45,4.66,4.48,1.55,0.74,0.7,2.34,0.78,0.8,0.77,3.85,1.73,1.08,1.04,0.79,0.89,0.68,0.68,50.0,1119749407.0,1112887788.0,1.0,1,3.8,64.4,0,2025-09-23 07:57:58,1,0,0,0
2025-09-23 07:58:43,1117202678.0,2.98,232.27,5.53,16.59,231.89,232.63,232.3,400.66,404.49,401.75,402.3,7.45,4.6,4.54,1.53,0.73,0.72,2.35,0.79,0.78,0.77,3.85,1.73,1.07,1.05,0.79,0.89,0.68,0.68,50.1,1119755960.0,1112895652.0,1.0,1,3.7,63.0,0,2025-09-23 07:58:43,1,0,0,0
2025-09-23 07:59:28,1117207921.0,2.98,232.27,5.53,16.59,231.83,232.88,232.1,400.59,404.39,401.9,402.24,7.44,4.61,4.54,1.53,0.73,0.71,2.35,0.79,0.79,0.77,3.85,1.72,1.07,1.05,0.79,0.89,0.68,0.68,50.1,1119761203.0,1112903516.0,1.0,1,3.7,61.4,0,2025-09-23 07:59:28,1,0,0,0
2025-09-23 08:00:13,1117213164.0,2.97,231.64,5.51,16.54,231.36,231.95,231.63,399.64,402.83,401.17,401.12,7.43,4.57,4.54,1.53,0.72,0.72,2.32,0.79,0.77,0.77,3.83,1.72,1.06,1.05,0.79,0.89,0.69,0.68,50.0,1119767757.0,1112911380.0,1.0,1,3.6,60.0,0,2025-09-23 08:00:13,1,0,0,0
2025-09-23 08:00:58,1117217096.0,2.97,231.23,5.51,16.54,231.38,231.95,230.37,399.28,402.5,399.69,400.6,7.45,4.64,4.45,1.54,0.73,0.7,2.31,0.77,0.79,0.75,3.82,1.72,1.08,1.02,0.79,0.9,0.68,0.68,50.1,1119774310.0,1112919245.0,1.0,1,3.2,60.6,0,2025-09-23 08:00:58,1,0,0,0
2025-09-23 08:01:43,1117222339.0,2.98,230.99,5.53,16.58,231.72,231.39,229.88,399.79,401.5,398.96,400.0,7.49,4.67,4.42,1.56,0.73,0.69,2.31,0.77,0.8,0.74,3.83,1.74,1.08,1.02,0.79,0.9,0.67,0.68,50.0,1119779553.0,1112924488.0,1.0,1,3.1,61.1,0,2025-09-23 08:01:43,1,0,0,0
2025-09-23 08:02:28,1117226271.0,2.98,230.78,5.53,16.58,231.27,230.96,230.11,398.71,401.81,398.59,399.59,7.51,4.64,4.44,1.55,0.72,0.7,2.31,0.78,0.79,0.74,3.83,1.74,1.07,1.02,0.79,0.89,0.68,0.69,50.0,1119786107.0,1112932352.0,1.0,1,3.1,61.1,0,2025-09-23 08:02:28,1,0,0,0
2025-09-23 08:03:58,1117236756.0,2.95,230.67,5.49,16.46,230.38,230.34,231.29,398.33,400.96,399.28,399.39,7.47,4.53,4.47,1.53,0.71,0.71,2.3,0.79,0.76,0.75,3.8,1.72,1.04,1.03,0.79,0.89,0.68,0.69,50.0,1119799214.0,1112948081.0,1.0,1,3.1,61.6,0,2025-09-23 08:03:58,1,0,0,0
2025-09-23 08:04:43,1117241999.0,2.96,230.45,5.51,16.53,230.53,230.59,230.23,398.19,401.03,398.2,398.94,7.47,4.63,4.43,1.54,0.72,0.7,2.29,0.77,0.78,0.75,3.81,1.72,1.07,1.02,0.79,0.9,0.68,0.68,50.0,1119805768.0,1112955945.0,1.0,1,3.0,61.5,0,2025-09-23 08:04:43,1,0,0,0
2025-09-23 08:05:28,1117245932.0,2.96,230.57,5.5,16.5,230.45,230.82,230.45,398.46,400.91,398.7,399.32,7.48,4.57,4.45,1.54,0.72,0.71,2.29,0.77,0.77,0.74,3.8,1.72,1.06,1.03,0.79,0.89,0.68,0.69,50.0,1119811011.0,1112963809.0,1.0,1,3.0,62.4,0,2025-09-23 08:05:28,1,0,0,0
2025-09-23 08:06:13,1117251174.0,2.96,230.71,5.51,16.53,230.47,231.36,230.32,398.8,401.43,398.57,399.55,7.5,4.61,4.42,1.55,0.72,0.7,2.3,0.77,0.79,0.74,3.81,1.73,1.07,1.02,0.79,0.9,0.68,0.68,50.0,1119817564.0,1112969052.0,1.0,1,2.9,62.0,0,2025-09-23 08:06:13,1,0,0,0
2025-09-23 08:06:58,1117256417.0,2.98,230.32,5.54,16.62,230.82,231.33,228.81,398.32,401.37,397.02,399.03,7.53,4.71,4.37,1.57,0.74,0.68,2.29,0.75,0.8,0.74,3.83,1.74,1.09,1.0,0.79,0.9,0.68,0.68,50.0,1119824118.0,1112976916.0,1.0,1,2.9,62.0,0,2025-09-23 08:06:58,1,0,0,0
2025-09-23 08:07:43,1117261660.0,2.97,230.44,5.51,16.52,230.57,230.97,229.8,398.58,400.3,398.53,399.24,7.5,4.61,4.41,1.55,0.72,0.7,2.28,0.76,0.78,0.74,3.81,1.73,1.06,1.01,0.79,0.9,0.68,0.69,50.0,1119830671.0,1112984781.0,1.0,1,2.8,62.8,0,2025-09-23 08:07:43,1,0,0,0
2025-09-23 08:08:28,1117265592.0,2.97,229.88,5.51,16.54,230.0,230.31,229.34,397.2,400.15,397.12,398.15,7.49,4.63,4.41,1.55,0.73,0.69,2.27,0.75,0.78,0.74,3.8,1.72,1.07,1.01,0.79,0.9,0.68,0.69,50.1,1119837225.0,1112992645.0,1.0,1,2.4,63.3,0,2025-09-23 08:08:28,1,0,0,0
2025-09-23 08:09:13,1117270835.0,2.98,229.77,5.52,16.55,230.2,230.6,228.51,396.92,400.41,396.52,397.93,7.51,4.65,4.39,1.56,0.73,0.69,2.26,0.75,0.79,0.73,3.8,1.73,1.07,1.0,0.8,0.9,0.68,0.69,50.1,1119842468.0,1113000509.0,1.0,1,2.3,63.0,0,2025-09-23 08:09:13,1,0,0,0
2025-09-23 08:09:58,1117276078.0,2.97,229.67,5.5,16.5,229.75,230.93,228.34,397.23,399.76,396.38,397.95,7.48,4.64,4.38,1.55,0.73,0.68,2.25,0.74,0.78,0.73,3.79,1.72,1.07,1.0,0.8,0.9,0.68,0.68,50.1,1119849021.0,1113008374.0,1.0,1,2.3,63.5,0,2025-09-23 08:09:58,1,0,0,0
2025-09-23 08:10:43,1117280010.0,2.97,229.87,5.5,16.51,230.15,231.3,228.16,397.43,400.58,396.37,398.12,7.48,4.67,4.36,1.56,0.73,0.68,2.25,0.73,0.79,0.73,3.8,1.72,1.08,1.0,0.8,0.9,0.68,0.68,50.1,1119855575.0,1113013617.0,1.0,1,2.2,64.6,0,2025-09-23 08:10:43,1,0,0,0
2025-09-23 08:11:28,1117285253.0,2.97,229.91,5.51,16.52,229.48,230.82,229.45,397.34,400.01,397.31,398.11,7.5,4.61,4.41,1.55,0.73,0.69,2.27,0.75,0.78,0.74,3.8,1.72,1.06,1.01,0.79,0.9,0.68,0.68,50.1,1119860818.0,1113021481.0,1.0,1,2.2,65.1,0,2025-09-23 08:11:28,1,0,0,0
2025-09-23 08:12:13,1117290496.0,2.97,229.89,5.5,16.5,228.96,230.76,229.95,396.95,399.91,397.66,398.18,7.45,4.58,4.47,1.53,0.74,0.7,2.26,0.75,0.76,0.75,3.79,1.71,1.06,1.03,0.8,0.9,0.7,0.68,50.1,1119867372.0,1113029345.0,1.0,1,2.2,66.2,0,2025-09-23 08:12:13,1,0,0,0
2025-09-23 08:12:58,1117294428.0,2.97,229.99,5.51,16.52,229.11,230.89,229.99,396.67,400.8,397.6,398.36,7.44,4.6,4.49,1.53,0.74,0.7,2.27,0.75,0.76,0.76,3.8,1.7,1.06,1.03,0.8,0.9,0.7,0.68,50.1,1119873925.0,1113037210.0,1.0,1,,,0,2025-09-23 08:13:02,1,0,0,0
2025-09-23 08:13:43,1117295739.0,0.43,230.72,0.62,1.86,230.49,231.37,230.3,398.3,402.05,398.46,399.64,1.58,0.28,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.1,1119875236.0,1113037210.0,0.0,1,2.1,66.4,0,2025-09-23 08:13:43,0,0,0,0
2025-09-23 08:14:28,1117297050.0,0.43,230.51,0.62,1.85,230.48,230.73,230.33,397.77,401.38,398.59,399.2,1.57,0.28,0.0,0.36,0.06,0.0,0.03,0.03,0.0,0.0,0.43,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.0,1119875236.0,1113037210.0,0.0,1,2.1,69.3,0,2025-09-23 08:14:28,0,0,0,0
2025-09-23 08:15:13,1117297050.0,0.42,230.57,0.61,1.82,230.99,230.59,230.15,398.7,400.39,398.99,399.39,1.54,0.28,0.0,0.35,0.06,0.0,0.03,0.03,0.0,0.0,0.42,0.36,0.06,0.0,1.0,1.0,1.0,1.0,50.1,1119876547.0,1113037210.0,0.0,1,2.3,72.2,0,2025-09-23 08:15:13,0,0,0,0
2025-09-23 08:15:58,1117298360.0,0.41,230.51,0.59,1.78,230.36,230.17,231.02,398.34,400.18,399.26,399.35,1.5,0.28,0.0,0.34,0.06,0.0,0.03,0.03,0.0,0.0,0.41,0.35,0.06,0.0,1.0,0.99,1.0,1.0,50.0,1119876547.0,1113037210.0,0.0,1,2.4,74.4,0,2025-09-23 08:15:58,0,0,0,0
2025-09-23 08:16:43,1117298360.0,0.4,230.31,0.58,1.74,230.19,230.04,230.71,397.68,400.37,398.67,398.99,1.46,0.28,0.0,0.33,0.06,0.0,0.04,0.04,0.0,0.0,0.4,0.34,0.06,0.0,1.0,0.99,1.0,1.0,50.0,1119877857.0,1113037210.0,0.0,1,2.9,75.9,0,2025-09-23 08:16:43,0,0,0,0
2025-09-23 08:17:28,1117299671.0,0.39,230.1,0.57,1.72,229.84,230.41,230.05,397.09,400.6,397.91,398.49,1.44,0.28,0.0,0.33,0.06,0.0,0.04,0.04,0.0,0.0,0.4,0.33,0.06,0.0,1.0,0.99,1.0,1.0,50.0,1119877857.0,1113037210.0,0.0,1,,,1,2025-09-23 08:17:32,0,0,1,0
2025-09-23 08:18:13,1117299671.0,0.39,230.08,0.56,1.69,230.17,230.18,229.9,397.61,400.01,397.89,398.42,1.41,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,1.0,0.99,1.0,1.0,50.0,1119879168.0,1113037210.0,0.0,1,,,1,2025-09-23 08:18:20,0,0,1,0
2025-09-23 08:18:58,1117300982.0,0.38,230.0,0.55,1.66,230.22,229.9,229.89,397.61,399.59,397.9,398.38,1.38,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1119879168.0,1113037210.0,0.0,1,3.6,78.1,1,2025-09-23 08:18:58,0,0,1,0
2025-09-23 08:19:43,1117300982.0,0.38,230.21,0.55,1.64,230.04,230.06,230.53,397.88,399.6,398.7,398.63,1.36,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1119880479.0,1113037210.0,0.0,1,3.8,81.9,0,2025-09-23 08:19:43,0,0,0,0
2025-09-23 08:20:28,1117302292.0,0.37,229.8,0.54,1.62,229.82,229.45,230.15,397.43,398.55,398.12,398.66,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1119880479.0,1113037210.0,0.0,1,4.4,84.8,0,2025-09-23 08:20:28,0,0,0,0
2025-09-23 08:21:13,1117302292.0,0.37,229.32,0.54,1.61,229.36,228.91,229.71,395.93,399.34,396.31,397.3,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1119881789.0,1113039831.0,0.0,1,4.5,84.6,0,2025-09-23 08:21:13,0,0,0,0
2025-09-23 08:21:58,1117306225.0,2.94,228.05,5.45,16.36,227.39,228.0,228.77,393.84,396.26,394.88,394.99,7.31,4.57,4.47,1.48,0.73,0.72,2.22,0.75,0.74,0.72,3.73,1.66,1.04,1.02,0.8,0.89,0.71,0.71,50.1,1119885722.0,1113045074.0,1.0,1,4.7,85.4,0,2025-09-23 08:21:58,1,0,0,0
2025-09-23 08:22:43,1117311468.0,2.96,228.19,5.47,16.42,226.93,228.19,229.45,393.64,396.62,395.44,395.23,7.33,4.55,4.55,1.48,0.74,0.74,2.22,0.76,0.73,0.73,3.74,1.66,1.04,1.04,0.8,0.89,0.71,0.71,50.1,1119892275.0,1113050317.0,1.0,1,4.7,85.4,0,2025-09-23 08:22:43,1,0,0,0
2025-09-23 08:23:28,1117315400.0,2.96,228.22,5.47,16.42,226.92,228.23,229.51,393.63,396.88,395.35,395.28,7.31,4.55,4.55,1.48,0.74,0.74,2.22,0.76,0.73,0.74,3.74,1.66,1.04,1.05,0.8,0.89,0.71,0.71,50.1,1119898829.0,1113058181.0,1.0,1,,,1,2025-09-23 08:23:32,1,0,1,0
2025-09-23 08:24:13,1117320643.0,2.96,227.86,5.48,16.45,226.79,228.22,228.59,393.34,396.18,394.49,394.73,7.33,4.6,4.52,1.48,0.75,0.73,2.21,0.75,0.73,0.73,3.75,1.66,1.05,1.03,0.8,0.89,0.71,0.71,50.1,1119904072.0,1113066045.0,1.0,1,5.3,82.8,0,2025-09-23 08:24:13,1,0,0,0
2025-09-23 08:24:58,1117325885.0,2.97,227.87,5.49,16.47,226.41,228.13,229.09,392.91,396.4,394.77,394.68,7.34,4.57,4.56,1.48,0.75,0.74,2.21,0.75,0.72,0.73,3.75,1.66,1.04,1.05,0.8,0.89,0.72,0.71,50.1,1119910625.0,1113073910.0,1.0,1,5.3,80.7,0,2025-09-23 08:24:58,1,0,0,0
2025-09-23 08:25:43,1117329818.0,2.97,227.87,5.48,16.45,226.51,228.19,228.92,392.85,396.59,394.62,394.68,7.33,4.55,4.57,1.48,0.75,0.74,2.2,0.75,0.72,0.73,3.75,1.66,1.04,1.05,0.8,0.89,0.72,0.71,50.1,1119917179.0,1113079153.0,1.0,1,5.3,79.0,0,2025-09-23 08:25:43,1,0,0,0
2025-09-23 08:26:28,1117335060.0,2.97,228.82,5.5,16.49,228.56,229.05,228.85,395.42,397.84,395.71,396.36,7.38,4.64,4.48,1.51,0.74,0.72,2.24,0.76,0.76,0.73,3.77,1.69,1.06,1.02,0.8,0.89,0.7,0.7,50.1,1119922422.0,1113087017.0,1.0,1,5.3,76.4,0,2025-09-23 08:26:28,1,0,0,0
2025-09-23 08:27:13,1117340303.0,2.98,228.68,5.49,16.48,228.13,229.05,228.86,394.59,398.3,395.34,396.03,7.38,4.59,4.51,1.5,0.74,0.73,2.23,0.76,0.74,0.73,3.77,1.68,1.05,1.03,0.8,0.89,0.7,0.71,50.1,1119928975.0,1113094881.0,1.0,1,5.2,73.6,0,2025-09-23 08:27:13,1,0,0,0
2025-09-23 08:27:58,1117345546.0,2.97,228.66,5.48,16.43,227.79,228.99,229.2,394.64,397.83,395.66,396.0,7.35,4.57,4.51,1.5,0.74,0.73,2.23,0.76,0.74,0.73,3.76,1.67,1.05,1.03,0.8,0.89,0.71,0.71,50.1,1119935529.0,1113102746.0,1.0,1,5.2,71.2,0,2025-09-23 08:27:58,1,0,0,0
2025-09-23 08:28:43,1117349478.0,2.96,228.6,5.48,16.43,227.55,229.19,229.07,394.12,398.06,395.65,395.97,7.3,4.59,4.54,1.48,0.75,0.73,2.23,0.75,0.74,0.74,3.75,1.66,1.05,1.04,0.8,0.89,0.71,0.7,50.1,1119940772.0,1113107988.0,1.0,1,,,0,2025-09-23 08:28:44,1,0,0,0
2025-09-23 08:29:28,1117354721.0,2.96,228.17,5.49,16.47,226.54,229.33,228.65,393.4,397.68,394.53,395.22,7.3,4.64,4.53,1.48,0.76,0.72,2.22,0.73,0.74,0.74,3.75,1.65,1.06,1.04,0.8,0.9,0.72,0.69,50.1,1119947325.0,1113115853.0,1.0,1,4.7,70.3,0,2025-09-23 08:29:28,1,0,0,0
2025-09-23 08:30:13,1117359964.0,2.97,228.0,5.49,16.48,225.72,229.86,228.43,392.81,397.81,394.1,394.94,7.25,4.64,4.59,1.47,0.78,0.72,2.21,0.72,0.73,0.76,3.75,1.64,1.07,1.05,0.8,0.9,0.73,0.69,50.1,1119953879.0,1113123717.0,1.0,1,4.6,69.8,0,2025-09-23 08:30:13,1,0,0,0
2025-09-23 08:30:58,1117363896.0,2.97,228.9,5.5,16.49,227.35,229.98,229.37,394.72,398.53,396.14,396.5,7.27,4.64,4.58,1.48,0.77,0.73,2.23,0.74,0.74,0.76,3.77,1.65,1.07,1.05,0.8,0.9,0.72,0.69,50.1,1119960433.0,1113131581.0,1.0,1,4.6,68.2,0,2025-09-23 08:30:58,1,0,0,0
2025-09-23 08:31:43,1117369139.0,2.97,228.57,5.5,16.5,227.25,229.67,228.81,393.67,399.05,394.97,395.98,7.27,4.65,4.57,1.48,0.77,0.72,2.23,0.74,0.74,0.75,3.77,1.65,1.07,1.05,0.8,0.9,0.72,0.69,50.1,1119965676.0,1113139446.0,1.0,1,4.5,67.3,0,2025-09-23 08:31:43,1,0,0,0
2025-09-23 08:32:28,1117374382.0,2.96,228.63,5.48,16.44,226.83,229.58,229.49,393.52,399.19,395.28,396.04,7.27,4.59,4.57,1.47,0.76,0.73,2.22,0.74,0.73,0.75,3.75,1.65,1.05,1.05,0.8,0.89,0.72,0.7,50.1,1119972229.0,1113144689.0,1.0,1,,,1,2025-09-23 08:32:30,1,0,1,0
2025-09-23 08:33:13,1117378314.0,2.96,228.16,5.48,16.44,226.81,229.33,228.34,393.92,396.56,395.05,395.14,7.29,4.62,4.53,1.48,0.76,0.72,2.21,0.73,0.74,0.74,3.75,1.65,1.06,1.03,0.8,0.9,0.72,0.7,50.1,1119978783.0,1113152553.0,1.0,1,4.4,68.2,0,2025-09-23 08:33:13,1,0,0,0
2025-09-23 08:33:58,1117383557.0,2.98,228.26,5.51,16.52,226.16,229.48,229.16,393.63,397.91,394.55,395.41,7.3,4.62,4.6,1.48,0.77,0.73,2.23,0.74,0.73,0.75,3.76,1.65,1.06,1.05,0.8,0.89,0.72,0.7,50.1,1119984026.0,1113160417.0,1.0,1,4.4,70.5,0,2025-09-23 08:33:58,1,0,0,0
2025-09-23 08:34:43,1117388800.0,2.97,228.13,5.5,16.5,226.35,229.44,228.61,393.3,398.05,394.04,395.23,7.28,4.65,4.57,1.48,0.77,0.73,2.21,0.73,0.73,0.75,3.76,1.65,1.07,1.05,0.8,0.9,0.72,0.69,50.1,1119990579.0,1113168282.0,1.0,1,4.5,72.2,0,2025-09-23 08:34:43,1,0,0,0
2025-09-23 08:35:28,1117394043.0,2.97,227.81,5.49,16.48,226.39,229.39,227.66,393.12,395.97,394.63,394.47,7.31,4.64,4.54,1.48,0.76,0.72,2.21,0.73,0.74,0.74,3.75,1.65,1.06,1.03,0.8,0.9,0.72,0.7,50.1,1119997133.0,1113176146.0,1.0,1,,,1,2025-09-23 08:35:30,1,0,1,0
