readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 08:36:13,1117397975.0,2.96,228.2,5.48,16.44,226.82,229.64,228.14,393.99,397.34,394.41,395.27,7.29,4.64,4.51,1.48,0.76,0.71,2.22,0.73,0.74,0.74,3.75,1.65,1.07,1.03,0.8,0.9,0.72,0.69,50.1,1120003686.0,1113181389.0,1.0,1,4.5,73.9,0,2025-09-23 08:36:13,1,0,0,0
2025-09-23 08:36:58,1117403218.0,2.97,228.12,5.5,16.51,226.64,229.33,228.39,393.28,397.74,394.3,395.14,7.29,4.66,4.56,1.48,0.77,0.72,2.22,0.73,0.74,0.75,3.76,1.65,1.07,1.04,0.8,0.9,0.72,0.69,50.1,1120008929.0,1113189253.0,1.0,1,,,0,2025-09-23 08:37:00,1,0,0,0
2025-09-23 08:37:43,1117408461.0,2.97,228.42,5.5,16.51,227.2,229.33,228.73,393.97,398.26,394.66,395.55,7.3,4.66,4.55,1.49,0.77,0.72,2.23,0.73,0.74,0.75,3.77,1.66,1.07,1.04,0.8,0.9,0.72,0.69,50.1,1120015483.0,1113197117.0,1.0,1,4.6,73.1,0,2025-09-23 08:37:43,1,0,0,0
2025-09-23 08:38:28,1117412393.0,2.97,228.81,5.49,16.48,227.42,229.56,229.45,394.59,398.77,395.55,396.27,7.27,4.64,4.57,1.48,0.76,0.72,2.24,0.74,0.74,0.76,3.77,1.65,1.06,1.05,0.8,0.89,0.72,0.69,50.1,1120020726.0,1113202360.0,1.0,1,,,1,2025-09-23 08:38:30,1,0,1,0
2025-09-23 08:39:13,1117417636.0,2.97,228.67,5.5,16.49,227.31,229.31,229.4,393.84,398.8,395.56,396.1,7.29,4.62,4.58,1.48,0.76,0.73,2.24,0.74,0.74,0.76,3.77,1.66,1.06,1.05,0.8,0.89,0.72,0.7,50.1,1120027279.0,1113210225.0,1.0,1,,,1,2025-09-23 08:39:16,1,0,1,0
2025-09-23 08:39:58,1117422879.0,2.99,228.99,5.53,16.58,227.96,230.09,228.92,395.34,398.77,395.73,396.58,7.31,4.71,4.56,1.49,0.77,0.72,2.25,0.73,0.76,0.76,3.79,1.67,1.08,1.04,0.8,0.9,0.71,0.69,50.1,1120033833.0,1113218089.0,1.0,1,4.6,72.9,0,2025-09-23 08:39:58,1,0,0,0
2025-09-23 08:41:28,1117432054.0,2.99,228.88,5.5,16.49,229.74,225.44,231.46,394.91,397.46,396.87,396.17,7.35,4.55,4.6,1.49,0.73,0.76,2.25,0.79,0.72,0.74,3.78,1.69,1.02,1.06,0.8,0.88,0.71,0.72,50.1,1120045629.0,1113233818.0,1.0,1,4.6,72.7,0,2025-09-23 08:41:28,1,0,0,0
2025-09-23 08:42:13,1117437297.0,2.99,228.42,5.49,16.48,231.88,226.66,226.74,394.81,396.99,394.97,395.62,7.44,4.6,4.45,1.54,0.72,0.73,2.22,0.77,0.76,0.7,3.77,1.72,1.04,1.01,0.8,0.89,0.69,0.72,50.1,1120052183.0,1113239060.0,1.0,1,4.6,72.1,0,2025-09-23 08:42:13,1,0,0,0
2025-09-23 08:42:58,1117442540.0,2.99,228.99,5.5,16.51,232.52,226.83,227.64,396.24,397.41,396.12,396.68,7.49,4.57,4.44,1.55,0.71,0.73,2.24,0.79,0.76,0.7,3.79,1.74,1.04,1.01,0.8,0.89,0.68,0.73,50.1,1120058737.0,1113246925.0,1.0,1,4.5,69.8,0,2025-09-23 08:42:58,1,0,0,0
2025-09-23 08:43:43,1117447782.0,3.0,229.34,5.53,16.6,232.74,227.76,227.53,396.73,398.57,396.25,397.2,7.54,4.63,4.43,1.57,0.71,0.72,2.27,0.79,0.78,0.7,3.82,1.76,1.05,1.01,0.8,0.89,0.68,0.72,50.1,1120065290.0,1113254789.0,1.0,1,4.4,68.0,0,2025-09-23 08:43:43,1,0,0,0
2025-09-23 08:44:28,1117451715.0,2.99,229.38,5.52,16.56,233.59,227.91,226.65,397.36,398.37,396.0,397.16,7.5,4.68,4.37,1.57,0.72,0.71,2.26,0.77,0.79,0.7,3.81,1.75,1.07,0.99,0.8,0.9,0.67,0.71,50.1,1120070533.0,1113262653.0,1.0,1,,,1,2025-09-23 08:44:30,1,0,1,0
2025-09-23 08:45:13,1117456957.0,3.01,229.21,5.53,16.58,233.1,227.18,227.35,396.69,398.34,395.79,397.25,7.54,4.65,4.39,1.57,0.71,0.72,2.25,0.78,0.78,0.69,3.81,1.76,1.06,1.0,0.8,0.9,0.68,0.72,50.1,1120077087.0,1113270518.0,1.0,1,,,1,2025-09-23 08:45:18,1,0,1,0
2025-09-23 08:45:58,1117462200.0,3.0,229.32,5.52,16.56,233.25,227.27,227.45,396.72,398.45,396.24,396.99,7.54,4.64,4.38,1.58,0.71,0.72,2.25,0.78,0.78,0.69,3.81,1.76,1.05,1.0,0.8,0.9,0.67,0.72,50.1,1120083640.0,1113278382.0,1.0,1,3.7,63.8,0,2025-09-23 08:45:58,1,0,0,0
2025-09-23 08:46:43,1117467443.0,3.0,228.93,5.53,16.58,233.28,227.27,226.26,396.92,396.78,395.74,396.58,7.57,4.66,4.35,1.58,0.71,0.71,2.25,0.78,0.79,0.68,3.81,1.77,1.06,0.98,0.8,0.9,0.67,0.72,50.1,1120090194.0,1113286246.0,1.0,1,3.2,65.9,0,2025-09-23 08:46:43,1,0,0,0
2025-09-23 08:47:28,1117472686.0,3.01,228.67,5.54,16.62,233.38,227.2,225.45,396.8,396.45,394.82,396.05,7.6,4.71,4.31,1.6,0.71,0.7,2.24,0.77,0.8,0.67,3.82,1.77,1.07,0.97,0.8,0.9,0.67,0.72,50.1,1120096748.0,1113291489.0,1.0,1,3.0,65.2,0,2025-09-23 08:47:28,1,0,0,0
2025-09-23 08:48:13,1117476618.0,3.01,228.63,5.54,16.63,233.29,227.12,225.48,396.98,396.05,394.82,395.84,7.61,4.7,4.32,1.6,0.71,0.7,2.24,0.77,0.8,0.67,3.82,1.78,1.07,0.97,0.8,0.9,0.67,0.72,50.1,1120101990.0,1113299354.0,1.0,1,2.9,64.4,0,2025-09-23 08:48:13,1,0,0,0
2025-09-23 08:48:58,1117481861.0,3.0,229.21,5.52,16.55,233.41,227.04,227.2,396.81,397.79,396.28,396.89,7.56,4.61,4.38,1.58,0.7,0.72,2.25,0.79,0.78,0.69,3.81,1.77,1.05,0.99,0.8,0.89,0.67,0.72,50.1,1120108544.0,1113307218.0,1.0,1,2.8,63.4,0,2025-09-23 08:48:58,1,0,0,0
2025-09-23 08:49:43,1117485793.0,3.0,229.4,5.52,16.55,233.31,227.13,227.76,396.89,398.05,396.91,397.35,7.55,4.58,4.42,1.57,0.7,0.73,2.26,0.79,0.77,0.69,3.81,1.76,1.04,1.01,0.8,0.89,0.67,0.72,50.1,1120115098.0,1113315082.0,1.0,1,2.3,63.1,0,2025-09-23 08:49:43,1,0,0,0
2025-09-23 08:50:28,1117491036.0,2.99,229.36,5.5,16.51,233.23,227.09,227.76,396.81,397.66,397.19,397.24,7.55,4.56,4.4,1.57,0.69,0.72,2.26,0.8,0.77,0.69,3.8,1.76,1.04,1.0,0.8,0.89,0.67,0.72,50.1,1120120340.0,1113320325.0,1.0,1,2.3,63.1,0,2025-09-23 08:50:28,1,0,0,0
2025-09-23 08:51:13,1117496279.0,3.0,229.24,5.51,16.54,232.98,227.33,227.43,396.51,398.16,396.37,396.89,7.52,4.6,4.42,1.57,0.71,0.72,2.25,0.78,0.77,0.7,3.8,1.75,1.05,1.0,0.8,0.89,0.68,0.72,50.1,1120126894.0,1113328189.0,1.0,1,,,1,2025-09-23 08:51:20,1,0,1,0
2025-09-23 08:51:58,1117501522.0,3.0,228.99,5.51,16.54,233.01,227.05,226.91,396.59,397.1,396.04,396.61,7.54,4.63,4.37,1.58,0.71,0.71,2.24,0.77,0.78,0.69,3.8,1.76,1.05,0.99,0.8,0.9,0.67,0.72,50.1,1120133448.0,1113336054.0,1.0,1,,,1,2025-09-23 08:52:00,1,0,1,0
2025-09-23 08:52:43,1117506765.0,3.0,229.03,5.51,16.54,232.93,227.56,226.62,396.58,397.54,395.84,396.74,7.53,4.64,4.37,1.58,0.71,0.71,2.23,0.77,0.78,0.69,3.8,1.75,1.06,0.99,0.8,0.9,0.68,0.72,50.1,1120140001.0,1113343918.0,1.0,1,2.1,64.1,0,2025-09-23 08:52:43,1,0,0,0
2025-09-23 08:53:28,1117508076.0,0.4,229.91,0.57,1.72,235.05,227.9,226.79,398.23,399.08,397.11,398.21,1.45,0.27,0.0,0.34,0.06,0.0,0.04,0.04,0.0,0.0,0.4,0.34,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120141312.0,1113343918.0,0.0,1,2.1,65.0,0,2025-09-23 08:53:28,0,0,0,0
2025-09-23 08:54:13,1117508076.0,0.4,228.65,0.57,1.71,233.54,226.96,225.47,396.15,397.04,394.71,395.63,1.44,0.27,0.0,0.33,0.06,0.0,0.04,0.04,0.0,0.0,0.4,0.34,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120142623.0,1113346540.0,0.0,1,2.2,67.7,0,2025-09-23 08:54:13,0,0,0,0
2025-09-23 08:54:58,1117509386.0,0.39,228.38,0.57,1.7,233.28,226.74,225.12,395.97,395.84,394.71,395.47,1.43,0.27,0.0,0.33,0.06,0.0,0.04,0.04,0.0,0.0,0.4,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120142623.0,1113346540.0,0.0,1,2.2,70.7,0,2025-09-23 08:54:58,0,0,0,0
2025-09-23 08:55:43,1117509386.0,0.39,228.38,0.56,1.69,233.49,226.58,225.07,395.99,395.9,394.62,394.91,1.42,0.27,0.0,0.33,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120143933.0,1113346540.0,0.0,1,2.3,73.1,0,2025-09-23 08:55:43,0,0,0,0
2025-09-23 08:56:28,1117510697.0,0.38,228.12,0.56,1.67,233.24,226.15,224.99,395.14,395.69,394.33,394.98,1.4,0.27,0.0,0.32,0.06,0.0,0.05,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120143933.0,1113346540.0,0.0,1,,,1,2025-09-23 08:56:32,0,0,1,0
2025-09-23 08:57:13,1117510697.0,0.38,228.85,0.55,1.65,231.27,231.06,224.23,397.36,398.69,392.96,396.39,1.37,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120145244.0,1113346540.0,0.0,1,2.9,76.4,0,2025-09-23 08:57:13,0,0,0,0
2025-09-23 08:57:58,1117512008.0,0.37,228.84,0.54,1.63,232.01,230.69,223.83,397.38,397.85,393.71,396.33,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120145244.0,1113346540.0,0.0,1,,,1,2025-09-23 08:58:02,0,0,1,0
2025-09-23 08:58:43,1117512008.0,0.37,227.45,0.54,1.62,231.02,228.64,222.71,394.69,395.26,391.78,393.84,1.35,0.27,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120146555.0,1113346540.0,0.0,1,3.1,80.2,0,2025-09-23 08:58:43,0,0,0,0
2025-09-23 08:59:28,1117513318.0,0.37,227.79,0.54,1.62,230.5,228.76,224.13,394.46,395.93,393.14,394.54,1.34,0.27,0.0,0.3,0.06,0.0,0.05,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120146555.0,1113346540.0,0.0,1,3.6,81.8,0,2025-09-23 08:59:28,0,0,0,0
2025-09-23 09:00:13,1117513318.0,0.37,229.34,0.54,1.62,232.51,230.01,225.52,397.47,397.96,396.17,396.58,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120146555.0,1113346540.0,0.0,1,3.7,81.9,0,2025-09-23 09:00:13,0,0,0,0
2025-09-23 09:00:58,1117513318.0,0.37,229.15,0.54,1.62,232.76,230.53,224.17,397.54,397.73,395.29,396.84,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120147866.0,1113346540.0,0.0,1,3.8,81.5,0,2025-09-23 09:00:58,0,0,0,0
2025-09-23 09:01:43,1117514629.0,0.37,228.96,0.54,1.61,232.31,230.31,224.27,396.34,399.32,393.81,396.5,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120147866.0,1113346540.0,0.0,1,3.9,81.0,0,2025-09-23 09:01:43,0,0,0,0
2025-09-23 09:02:28,1117514629.0,0.36,229.15,0.53,1.6,228.63,229.58,229.25,395.79,399.91,394.96,396.97,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120149176.0,1113346540.0,0.0,1,4.0,80.8,0,2025-09-23 09:02:28,0,0,0,0
2025-09-23 09:03:13,1117515940.0,0.36,228.06,0.53,1.6,228.62,228.48,227.1,394.86,396.41,393.76,395.11,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1120149176.0,1113346540.0,0.0,1,4.4,80.7,0,2025-09-23 09:03:13,0,0,0,0
2025-09-23 09:03:58,1117515940.0,0.36,228.17,0.53,1.6,228.65,228.69,227.19,394.98,396.76,393.86,395.27,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120150487.0,1113346540.0,0.0,1,4.5,81.1,0,2025-09-23 09:03:58,0,0,0,0
2025-09-23 09:04:43,1117517251.0,0.36,228.31,0.53,1.6,230.1,228.17,226.68,395.58,396.33,394.39,395.64,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120150487.0,1113346540.0,0.0,1,4.5,81.4,0,2025-09-23 09:04:43,0,0,0,0
2025-09-23 09:05:28,1117517251.0,0.36,228.45,0.53,1.6,229.36,228.6,227.4,395.66,397.2,394.17,395.76,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120151798.0,1113346540.0,0.0,1,4.6,81.9,0,2025-09-23 09:05:28,0,0,0,0
2025-09-23 09:06:13,1117518561.0,0.36,228.32,0.53,1.6,229.67,228.41,226.88,395.54,396.86,393.93,395.47,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120151798.0,1113346540.0,0.0,1,4.7,82.3,0,2025-09-23 09:06:13,0,0,0,0
2025-09-23 09:06:58,1117518561.0,0.36,228.22,0.53,1.6,230.45,228.73,225.49,395.67,397.06,393.04,395.32,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120153108.0,1113349161.0,0.0,1,4.7,83.6,0,2025-09-23 09:06:58,0,0,0,0
2025-09-23 09:07:43,1117519872.0,0.36,227.91,0.53,1.6,230.12,228.69,224.93,395.09,396.75,392.3,394.85,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120153108.0,1113349161.0,0.0,1,5.2,85.0,0,2025-09-23 09:07:43,0,0,0,0
2025-09-23 09:08:28,1117519872.0,0.36,228.39,0.53,1.59,229.14,228.75,227.3,394.79,398.13,393.78,395.57,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120154419.0,1113349161.0,0.0,1,5.2,85.7,0,2025-09-23 09:08:28,0,0,0,0
2025-09-23 09:09:13,1117523804.0,2.96,227.29,5.48,16.45,226.77,228.12,226.98,392.64,396.36,392.0,393.69,7.29,4.71,4.45,1.49,0.77,0.7,2.2,0.72,0.75,0.73,3.74,1.65,1.07,1.01,0.8,0.9,0.71,0.7,50.1,1120158351.0,1113354404.0,1.0,1,5.3,86.1,0,2025-09-23 09:09:13,1,0,0,0
2025-09-23 09:09:58,1117527736.0,3.0,226.89,5.54,16.62,226.03,228.0,226.65,392.32,395.21,391.42,393.08,7.31,4.79,4.53,1.49,0.79,0.72,2.2,0.71,0.75,0.74,3.77,1.65,1.09,1.03,0.81,0.9,0.73,0.7,50.0,1120164905.0,1113359647.0,1.0,1,5.3,85.7,0,2025-09-23 09:09:58,1,0,0,0
2025-09-23 09:10:43,1117532979.0,2.99,226.49,5.53,16.58,226.12,227.88,225.47,391.73,394.86,390.25,392.22,7.32,4.78,4.48,1.5,0.79,0.7,2.18,0.7,0.75,0.72,3.76,1.66,1.09,1.01,0.81,0.9,0.72,0.7,50.0,1120170148.0,1113367511.0,1.0,1,5.4,85.3,0,2025-09-23 09:10:43,1,0,0,0
2025-09-23 09:11:28,1117538222.0,3.0,226.83,5.53,16.59,227.56,227.65,225.3,392.43,394.84,391.35,392.81,7.38,4.76,4.45,1.52,0.77,0.71,2.19,0.72,0.76,0.71,3.77,1.68,1.08,1.0,0.81,0.9,0.71,0.71,50.0,1120176701.0,1113375375.0,1.0,1,5.3,82.6,0,2025-09-23 09:11:28,1,0,0,0
2025-09-23 09:12:13,1117543465.0,2.99,226.37,5.52,16.57,225.45,227.66,226.01,391.13,394.64,390.47,392.23,7.33,4.73,4.51,1.49,0.78,0.72,2.18,0.71,0.74,0.72,3.75,1.65,1.08,1.02,0.81,0.9,0.72,0.7,50.0,1120183255.0,1113383240.0,1.0,1,,,0,2025-09-23 09:12:16,1,0,0,0
2025-09-23 09:12:58,1117547397.0,2.98,226.03,5.51,16.53,225.61,226.75,225.73,390.43,393.46,390.57,391.48,7.31,4.71,4.51,1.49,0.77,0.72,2.16,0.71,0.73,0.72,3.73,1.65,1.07,1.02,0.81,0.9,0.73,0.71,50.0,1120189809.0,1113388483.0,1.0,1,5.2,77.4,0,2025-09-23 09:12:58,1,0,0,0
2025-09-23 09:13:43,1117552640.0,2.99,225.65,5.53,16.59,225.57,227.0,224.38,390.72,392.65,389.11,390.76,7.36,4.76,4.47,1.5,0.78,0.71,2.16,0.7,0.75,0.71,3.74,1.66,1.08,1.0,0.81,0.91,0.72,0.71,50.0,1120195052.0,1113396347.0,1.0,1,,,1,2025-09-23 09:13:48,1,0,1,0
2025-09-23 09:14:28,1117557883.0,2.99,225.74,5.53,16.6,226.88,226.72,223.64,390.98,392.78,389.19,391.04,7.38,4.78,4.43,1.52,0.77,0.7,2.16,0.7,0.76,0.7,3.75,1.68,1.08,0.99,0.81,0.91,0.71,0.71,50.0,1120201605.0,1113404211.0,1.0,1,5.1,74.8,0,2025-09-23 09:14:28,1,0,0,0
2025-09-23 09:15:13,1117563126.0,2.97,225.36,5.49,16.48,224.73,226.37,224.98,389.39,392.84,388.74,390.33,7.33,4.66,4.49,1.49,0.76,0.72,2.15,0.71,0.73,0.71,3.71,1.65,1.05,1.01,0.81,0.9,0.72,0.71,50.0,1120208159.0,1113409454.0,1.0,1,4.7,74.1,0,2025-09-23 09:15:13,1,0,0,0
2025-09-23 09:15:58,1117568369.0,2.97,225.44,5.5,16.5,224.86,226.25,225.21,389.72,392.69,388.99,390.51,7.33,4.67,4.51,1.48,0.77,0.72,2.15,0.71,0.73,0.71,3.72,1.65,1.06,1.01,0.81,0.9,0.73,0.71,50.0,1120214712.0,1113417318.0,1.0,1,,,0,2025-09-23 09:15:58,1,0,0,0
2025-09-23 09:16:43,1117572301.0,2.99,225.17,5.53,16.58,225.16,225.99,224.38,389.24,392.15,388.62,390.0,7.37,4.7,4.51,1.5,0.77,0.72,2.15,0.71,0.73,0.71,3.73,1.66,1.06,1.01,0.81,0.9,0.72,0.72,50.0,1120219955.0,1113425183.0,1.0,1,4.6,68.7,0,2025-09-23 09:16:43,1,0,0,0
2025-09-23 09:17:28,1117577544.0,2.99,225.08,5.52,16.56,224.84,226.09,224.32,389.36,391.72,388.46,389.8,7.35,4.76,4.45,1.5,0.78,0.71,2.14,0.7,0.74,0.71,3.73,1.65,1.08,1.0,0.81,0.91,0.73,0.71,50.0,1120225198.0,1113430426.0,1.0,1,4.6,67.6,0,2025-09-23 09:17:28,1,0,0,0
2025-09-23 09:18:58,1117586719.0,2.98,226.89,5.51,16.53,227.48,227.11,226.09,392.78,394.62,391.53,392.93,7.4,4.69,4.44,1.51,0.75,0.71,2.19,0.73,0.75,0.71,3.75,1.68,1.07,1.0,0.81,0.9,0.71,0.71,50.0,1120238305.0,1113446154.0,1.0,1,4.4,63.8,0,2025-09-23 09:18:58,1,0,0,0
2025-09-23 09:19:43,1117591962.0,2.99,226.91,5.53,16.58,227.64,227.16,225.95,393.3,393.98,391.78,393.16,7.41,4.71,4.46,1.52,0.76,0.72,2.2,0.73,0.76,0.71,3.76,1.69,1.07,1.01,0.81,0.9,0.71,0.71,50.0,1120244859.0,1113454019.0,1.0,1,3.9,62.4,0,2025-09-23 09:19:43,1,0,0,0
2025-09-23 09:20:28,1117597204.0,2.98,226.83,5.51,16.55,227.59,226.84,226.07,392.13,394.48,392.01,392.87,7.37,4.68,4.5,1.51,0.76,0.72,2.2,0.73,0.74,0.72,3.76,1.68,1.06,1.02,0.81,0.9,0.71,0.71,50.0,1120250102.0,1113459261.0,1.0,1,3.8,61.8,0,2025-09-23 09:20:28,1,0,0,0
2025-09-23 09:21:13,1117601137.0,2.98,226.67,5.52,16.55,227.61,226.9,225.52,392.54,394.3,390.95,392.56,7.44,4.7,4.41,1.53,0.75,0.71,2.19,0.73,0.76,0.69,3.75,1.69,1.07,0.99,0.81,0.9,0.7,0.71,50.0,1120256655.0,1113467126.0,1.0,1,,,0,2025-09-23 09:21:14,1,0,0,0
2025-09-23 09:21:58,1117606380.0,2.98,226.68,5.51,16.54,227.64,227.1,225.32,393.02,393.97,390.86,392.64,7.42,4.72,4.4,1.52,0.75,0.7,2.19,0.73,0.76,0.7,3.75,1.69,1.07,0.99,0.81,0.9,0.7,0.71,50.0,1120263209.0,1113474990.0,1.0,1,3.6,60.9,0,2025-09-23 09:21:58,1,0,0,0
2025-09-23 09:22:43,1117611622.0,2.98,226.4,5.5,16.51,227.01,226.88,225.32,391.63,393.86,390.89,392.12,7.37,4.69,4.44,1.51,0.76,0.71,2.17,0.72,0.75,0.71,3.74,1.67,1.06,1.0,0.81,0.9,0.71,0.71,50.0,1120268452.0,1113482854.0,1.0,1,3.6,63.2,0,2025-09-23 09:22:43,1,0,0,0
2025-09-23 09:23:28,1117616865.0,2.98,226.35,5.5,16.51,226.91,226.96,225.18,391.1,394.03,390.96,391.99,7.37,4.67,4.47,1.51,0.76,0.71,2.18,0.72,0.74,0.71,3.74,1.67,1.06,1.01,0.81,0.9,0.71,0.71,50.0,1120275005.0,1113488097.0,1.0,1,3.6,64.7,0,2025-09-23 09:23:28,1,0,0,0
2025-09-23 09:24:13,1117620797.0,2.97,225.39,5.5,16.5,224.45,227.13,224.6,389.7,392.23,389.23,390.4,7.34,4.68,4.49,1.49,0.77,0.71,2.15,0.7,0.73,0.71,3.72,1.65,1.06,1.01,0.81,0.9,0.72,0.71,50.0,1120281559.0,1113495962.0,1.0,1,3.2,64.9,0,2025-09-23 09:24:13,1,0,0,0
2025-09-23 09:24:58,1117626040.0,2.96,225.48,5.49,16.46,224.11,226.43,225.91,389.25,392.78,389.6,390.54,7.29,4.64,4.53,1.47,0.77,0.72,2.15,0.71,0.72,0.72,3.71,1.63,1.05,1.02,0.81,0.9,0.73,0.71,50.0,1120288113.0,1113503826.0,1.0,1,3.1,64.3,0,2025-09-23 09:24:58,1,0,0,0
2025-09-23 09:25:43,1117631283.0,2.98,225.34,5.51,16.54,224.02,226.33,225.69,389.29,392.39,389.24,390.23,7.32,4.68,4.54,1.48,0.77,0.72,2.15,0.71,0.72,0.72,3.72,1.64,1.06,1.02,0.81,0.9,0.73,0.71,50.0,1120293356.0,1113509069.0,1.0,1,3.1,63.3,0,2025-09-23 09:25:43,1,0,0,0
2025-09-23 09:26:28,1117635215.0,2.96,224.79,5.5,16.49,222.78,226.21,225.39,388.48,391.94,387.63,389.52,7.31,4.69,4.49,1.47,0.78,0.71,2.14,0.69,0.72,0.72,3.7,1.63,1.06,1.01,0.81,0.9,0.73,0.7,50.0,1120298598.0,1113516933.0,1.0,1,3.0,62.7,0,2025-09-23 09:26:28,1,0,0,0
2025-09-23 09:27:58,1117645701.0,2.97,224.74,5.51,16.52,223.97,225.39,224.86,388.82,390.63,388.31,389.2,7.39,4.68,4.46,1.49,0.76,0.72,2.14,0.71,0.73,0.7,3.71,1.65,1.05,1.0,0.81,0.9,0.72,0.71,50.0,1120311706.0,1113530040.0,1.0,1,2.9,62.9,0,2025-09-23 09:27:58,1,0,0,0
2025-09-23 09:28:43,1117650944.0,2.96,224.68,5.49,16.47,222.64,225.53,225.87,387.71,392.02,387.73,389.36,7.29,4.66,4.52,1.47,0.77,0.72,2.13,0.7,0.71,0.72,3.69,1.62,1.05,1.02,0.81,0.9,0.74,0.71,50.0,1120316948.0,1113537905.0,1.0,1,2.9,63.7,0,2025-09-23 09:28:43,1,0,0,0
2025-09-23 09:29:28,1117654876.0,2.97,224.76,5.51,16.52,222.85,225.67,225.78,388.52,391.31,388.09,389.3,7.35,4.69,4.48,1.48,0.78,0.72,2.13,0.7,0.72,0.71,3.71,1.64,1.06,1.01,0.81,0.9,0.73,0.71,50.0,1120323502.0,1113545769.0,1.0,1,,,0,2025-09-23 09:29:28,1,0,0,0
2025-09-23 09:30:13,1117660119.0,2.97,223.7,5.49,16.48,222.99,224.36,223.75,386.78,389.47,386.11,387.54,7.34,4.66,4.48,1.48,0.77,0.72,2.1,0.69,0.71,0.7,3.69,1.64,1.05,1.0,0.82,0.91,0.73,0.72,49.9,1120330056.0,1113551012.0,1.0,1,3.0,66.3,0,2025-09-23 09:30:13,1,0,0,0
2025-09-23 09:30:58,1117665362.0,2.98,224.07,5.5,16.49,223.7,223.7,224.82,387.46,389.69,387.14,388.12,7.35,4.64,4.5,1.48,0.76,0.73,2.11,0.7,0.7,0.7,3.69,1.64,1.04,1.01,0.82,0.9,0.73,0.72,50.0,1120335299.0,1113558876.0,1.0,1,3.0,65.6,0,2025-09-23 09:30:58,1,0,0,0
2025-09-23 09:31:43,1117669294.0,2.97,223.96,5.49,16.48,222.81,224.38,224.71,386.94,390.15,386.65,387.88,7.34,4.64,4.5,1.48,0.76,0.72,2.11,0.7,0.71,0.7,3.69,1.64,1.04,1.01,0.81,0.9,0.73,0.72,50.0,1120341852.0,1113566740.0,1.0,1,3.0,63.7,0,2025-09-23 09:31:43,1,0,0,0
2025-09-23 09:32:28,1117674537.0,2.95,223.96,5.48,16.44,222.94,224.29,224.65,387.06,390.05,386.6,387.86,7.37,4.61,4.46,1.48,0.75,0.72,2.11,0.71,0.71,0.7,3.68,1.64,1.03,1.0,0.81,0.9,0.73,0.72,50.0,1120348406.0,1113571983.0,1.0,1,2.9,61.9,0,2025-09-23 09:32:28,1,0,0,0
2025-09-23 09:33:13,1117678469.0,0.37,225.1,0.55,1.64,224.92,224.68,225.7,388.95,391.75,388.93,389.87,1.37,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120352338.0,1113577226.0,0.0,1,2.9,60.3,0,2025-09-23 09:33:13,0,0,0,0
2025-09-23 09:33:58,1117678469.0,0.36,225.4,0.54,1.63,225.33,225.27,225.6,389.61,391.67,389.9,390.33,1.35,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120352338.0,1113577226.0,0.0,1,2.9,62.7,0,2025-09-23 09:33:58,0,0,0,0
2025-09-23 09:34:43,1117679780.0,0.36,225.38,0.54,1.62,225.6,225.2,225.36,390.24,391.77,389.11,390.37,1.35,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120353649.0,1113577226.0,0.0,1,2.9,66.8,0,2025-09-23 09:34:43,0,0,0,0
2025-09-23 09:35:28,1117679780.0,0.36,225.41,0.54,1.61,224.89,224.93,226.41,389.95,391.61,389.69,390.38,1.34,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120353649.0,1113577226.0,0.0,1,3.0,69.8,0,2025-09-23 09:35:28,0,0,0,0
2025-09-23 09:36:13,1117681091.0,0.36,226.76,0.54,1.61,228.21,225.71,226.38,392.97,393.1,392.21,392.85,1.34,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120354959.0,1113577226.0,0.0,1,3.1,72.8,0,2025-09-23 09:36:13,0,0,0,0
2025-09-23 09:36:58,1117681091.0,0.36,226.65,0.53,1.6,227.99,225.84,226.12,392.38,393.81,391.45,392.46,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,1120354959.0,1113577226.0,0.0,1,3.1,76.6,0,2025-09-23 09:36:58,0,0,0,0
2025-09-23 09:37:43,1117682401.0,0.36,226.38,0.53,1.6,227.19,226.16,225.79,391.88,393.75,390.62,392.08,1.33,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120356270.0,1113577226.0,0.0,1,3.7,79.8,0,2025-09-23 09:37:43,0,0,0,0
2025-09-23 09:38:28,1117682401.0,0.36,226.4,0.53,1.6,227.54,226.04,225.62,392.28,393.0,391.09,392.11,1.32,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120356270.0,1113577226.0,0.0,1,3.8,81.5,0,2025-09-23 09:38:28,0,0,0,0
2025-09-23 09:39:13,1117682401.0,0.36,226.65,0.53,1.59,227.41,225.97,226.57,392.3,393.26,392.11,392.71,1.32,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120357581.0,1113579848.0,0.0,1,,,1,2025-09-23 09:39:18,0,0,1,0
2025-09-23 09:39:58,1117683712.0,0.36,226.47,0.53,1.59,228.15,225.5,225.76,392.02,393.37,391.31,392.24,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120357581.0,1113579848.0,0.0,1,,,1,2025-09-23 09:40:02,0,0,1,0
2025-09-23 09:40:43,1117683712.0,0.36,226.56,0.53,1.59,228.27,225.44,225.97,392.65,392.84,391.71,392.36,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120358892.0,1113579848.0,0.0,1,4.5,86.1,0,2025-09-23 09:40:43,0,0,0,0
2025-09-23 09:41:28,1117685023.0,0.36,226.35,0.53,1.59,227.57,225.66,225.83,391.4,393.24,391.47,391.92,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120358892.0,1113579848.0,0.0,1,4.7,87.6,0,2025-09-23 09:41:28,0,0,0,0
2025-09-23 09:42:13,1117685023.0,0.36,226.24,0.53,1.59,227.41,225.56,225.75,391.78,392.83,390.92,391.74,1.31,0.27,0.0,0.29,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120358892.0,1113579848.0,0.0,1,,,1,2025-09-23 09:42:14,0,0,1,0
2025-09-23 09:42:58,1117686333.0,0.36,226.23,0.53,1.59,227.4,225.51,225.79,391.44,393.4,390.63,391.74,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120360202.0,1113579848.0,0.0,1,,,1,2025-09-23 09:43:02,0,0,1,0
2025-09-23 09:43:43,1117686333.0,0.36,225.92,0.53,1.58,226.86,225.35,225.55,390.72,392.78,390.36,391.45,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120360202.0,1113579848.0,0.0,1,5.4,90.2,0,2025-09-23 09:43:43,0,0,0,0
2025-09-23 09:44:28,1117687644.0,0.36,225.84,0.53,1.58,226.53,225.08,225.93,390.43,392.79,390.26,391.12,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120361513.0,1113579848.0,0.0,1,5.5,90.4,0,2025-09-23 09:44:28,0,0,0,0
2025-09-23 09:45:13,1117687644.0,0.36,225.47,0.53,1.58,226.72,225.5,224.19,390.76,391.53,389.24,390.46,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120361513.0,1113579848.0,0.0,1,5.4,89.6,0,2025-09-23 09:45:13,0,0,0,0
2025-09-23 09:45:58,1117687644.0,0.35,225.69,0.53,1.58,226.26,225.2,225.63,391.03,391.64,390.05,390.9,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120362824.0,1113579848.0,0.0,1,5.5,89.3,0,2025-09-23 09:45:58,0,0,0,0
2025-09-23 09:46:43,1117688955.0,0.35,225.38,0.53,1.58,225.68,225.5,224.97,390.34,391.99,388.76,390.37,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.29,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120362824.0,1113579848.0,0.0,1,5.5,89.6,0,2025-09-23 09:46:43,0,0,0,0
2025-09-23 09:48:58,1117700751.0,3.01,224.14,5.54,16.63,223.29,224.54,224.59,387.95,389.8,386.9,388.11,7.4,4.73,4.5,1.5,0.78,0.73,2.12,0.7,0.72,0.7,3.72,1.65,1.06,1.01,0.82,0.91,0.74,0.72,50.0,1120377242.0,1113595576.0,1.0,1,,,1,2025-09-23 09:49:02,1,0,1,0
2025-09-23 09:51:13,1117715169.0,3.01,224.47,5.55,16.64,225.12,224.32,223.99,388.69,390.61,387.06,388.82,7.46,4.73,4.46,1.52,0.77,0.73,2.13,0.71,0.73,0.68,3.74,1.68,1.06,1.0,0.82,0.91,0.72,0.73,50.0,1120395592.0,1113616548.0,1.0,1,5.5,84.7,0,2025-09-23 09:51:13,1,0,0,0
2025-09-23 09:51:58,1117720412.0,3.0,224.47,5.53,16.6,224.87,224.5,224.05,388.55,390.02,387.8,388.79,7.44,4.68,4.48,1.51,0.76,0.73,2.13,0.72,0.72,0.69,3.73,1.67,1.05,1.0,0.82,0.9,0.72,0.73,50.0,1120402145.0,1113624412.0,1.0,1,5.4,82.6,0,2025-09-23 09:51:58,1,0,0,0
2025-09-23 09:52:43,1117724344.0,3.0,224.72,5.53,16.6,225.34,225.03,223.81,389.53,390.1,388.06,389.14,7.44,4.72,4.44,1.52,0.76,0.72,2.14,0.71,0.74,0.68,3.73,1.68,1.06,0.99,0.81,0.91,0.72,0.72,50.0,1120407388.0,1113629655.0,1.0,1,5.3,80.7,0,2025-09-23 09:52:43,1,0,0,0
2025-09-23 09:56:28,1117749248.0,3.02,227.12,5.56,16.68,228.56,227.77,225.05,393.88,394.76,391.48,393.41,7.46,4.81,4.41,1.54,0.77,0.7,2.2,0.72,0.78,0.7,3.79,1.71,1.1,0.99,0.81,0.91,0.7,0.71,50.0,1120438845.0,1113666355.0,1.0,1,,,1,2025-09-23 09:56:28,1,0,1,0
2025-09-23 09:57:13,1117754491.0,3.02,227.27,5.55,16.66,228.59,227.56,225.68,393.81,395.37,391.71,393.75,7.49,4.76,4.41,1.55,0.76,0.71,2.2,0.74,0.77,0.69,3.79,1.71,1.08,1.0,0.81,0.9,0.7,0.72,50.0,1120445399.0,1113674220.0,1.0,1,4.6,76.8,0,2025-09-23 09:57:13,1,0,0,0
2025-09-23 09:57:58,1117759734.0,3.02,227.51,5.57,16.71,228.76,227.57,226.22,394.08,395.69,392.38,393.92,7.5,4.77,4.43,1.55,0.76,0.72,2.22,0.74,0.77,0.7,3.8,1.72,1.09,1.0,0.81,0.9,0.7,0.72,50.0,1120451953.0,1113682084.0,1.0,1,,,1,2025-09-23 09:57:58,1,0,1,0
2025-09-23 10:01:43,1117784637.0,3.05,228.4,5.6,16.8,229.63,227.37,228.21,395.89,396.1,394.79,395.58,7.61,4.73,4.46,1.56,0.75,0.74,2.25,0.78,0.77,0.7,3.84,1.75,1.07,1.02,0.8,0.9,0.69,0.73,50.0,1120482099.0,1113716163.0,1.0,1,4.0,73.1,0,2025-09-23 10:01:43,1,0,0,0
2025-09-23 10:02:28,1117788570.0,3.03,228.07,5.58,16.73,229.24,228.21,226.76,395.19,396.58,393.26,394.87,7.56,4.78,4.39,1.56,0.75,0.71,2.23,0.75,0.79,0.7,3.82,1.73,1.09,1.0,0.81,0.9,0.69,0.71,50.0,1120488653.0,1113724027.0,1.0,1,,,1,2025-09-23 10:02:36,1,0,1,0
2025-09-23 10:03:13,1117793812.0,3.02,227.65,5.57,16.72,229.31,228.23,225.42,395.15,395.37,392.34,394.29,7.57,4.81,4.34,1.57,0.75,0.7,2.22,0.74,0.8,0.69,3.81,1.74,1.1,0.98,0.81,0.91,0.69,0.71,50.0,1120495206.0,1113731891.0,1.0,1,3.9,72.2,0,2025-09-23 10:03:13,1,0,0,0
2025-09-23 10:03:58,1117799055.0,3.04,227.27,5.59,16.78,228.46,227.91,225.44,394.32,394.72,391.85,393.51,7.58,4.81,4.39,1.57,0.77,0.71,2.21,0.73,0.79,0.69,3.82,1.73,1.1,0.99,0.81,0.91,0.7,0.72,50.0,1120501760.0,1113739756.0,1.0,1,3.9,74.5,0,2025-09-23 10:03:58,1,0,0,0
2025-09-23 10:04:43,1117804298.0,3.02,227.79,5.57,16.72,227.88,228.44,227.05,394.67,396.25,392.68,394.65,7.47,4.79,4.46,1.54,0.77,0.71,2.22,0.73,0.77,0.72,3.81,1.7,1.09,1.01,0.81,0.9,0.71,0.71,50.0,1120507003.0,1113747620.0,1.0,1,,,1,2025-09-23 10:04:44,1,0,1,0
2025-09-23 10:05:28,1117809541.0,3.03,227.0,5.58,16.74,226.69,227.33,227.0,392.97,394.59,391.98,393.05,7.47,4.77,4.5,1.53,0.78,0.73,2.2,0.73,0.76,0.72,3.8,1.69,1.08,1.02,0.81,0.9,0.72,0.71,50.0,1120513556.0,1113752863.0,1.0,1,,,0,2025-09-23 10:05:28,1,0,0,0
2025-09-23 10:06:13,1117814784.0,3.04,226.62,5.58,16.75,226.13,226.93,226.81,392.08,394.03,391.44,392.55,7.47,4.74,4.53,1.52,0.78,0.74,2.18,0.73,0.74,0.72,3.79,1.69,1.08,1.03,0.81,0.9,0.72,0.72,50.0,1120520110.0,1113760727.0,1.0,1,3.9,71.6,0,2025-09-23 10:06:13,1,0,0,0
2025-09-23 10:06:58,1117818716.0,3.02,226.76,5.57,16.72,226.92,227.36,226.02,392.68,394.83,390.76,392.74,7.45,4.83,4.45,1.53,0.78,0.71,2.19,0.71,0.77,0.71,3.79,1.69,1.1,1.0,0.81,0.91,0.71,0.7,50.0,1120526664.0,1113768591.0,1.0,1,3.8,71.1,0,2025-09-23 10:06:58,1,0,0,0
2025-09-23 10:07:43,1117823959.0,3.02,227.19,5.57,16.72,226.77,227.71,227.1,392.94,395.4,392.16,392.95,7.45,4.78,4.49,1.53,0.78,0.72,2.21,0.72,0.76,0.72,3.8,1.69,1.09,1.02,0.81,0.9,0.71,0.71,50.0,1120531907.0,1113776456.0,1.0,1,,,1,2025-09-23 10:07:46,1,0,1,0
2025-09-23 10:08:28,1117829202.0,3.03,227.45,5.58,16.74,226.72,228.22,227.43,393.42,396.5,391.95,393.89,7.44,4.8,4.5,1.53,0.78,0.72,2.21,0.72,0.76,0.73,3.81,1.69,1.1,1.02,0.81,0.9,0.72,0.7,50.0,1120538460.0,1113781699.0,1.0,1,,,1,2025-09-23 10:08:32,1,0,1,0
2025-09-23 10:09:13,1117834445.0,3.03,227.89,5.57,16.71,228.13,228.2,227.34,393.85,397.05,393.2,394.55,7.47,4.75,4.5,1.53,0.77,0.72,2.22,0.74,0.76,0.72,3.81,1.7,1.08,1.02,0.81,0.9,0.71,0.71,50.0,1120545014.0,1113789563.0,1.0,1,3.8,72.8,0,2025-09-23 10:09:13,1,0,0,0
2025-09-23 10:09:58,1117839688.0,3.03,227.75,5.57,16.71,228.07,227.97,227.21,393.92,396.15,393.32,394.37,7.46,4.76,4.5,1.53,0.77,0.72,2.22,0.74,0.76,0.72,3.81,1.7,1.08,1.02,0.81,0.9,0.71,0.71,50.0,1120551567.0,1113797427.0,1.0,1,3.8,73.1,0,2025-09-23 10:09:58,1,0,0,0
2025-09-23 10:10:43,1117843620.0,3.04,227.86,5.59,16.78,228.3,228.45,226.83,394.3,396.99,392.65,394.7,7.43,4.83,4.52,1.53,0.79,0.72,2.23,0.72,0.77,0.73,3.82,1.7,1.1,1.03,0.81,0.9,0.71,0.7,50.0,1120556810.0,1113805292.0,1.0,1,3.7,67.9,0,2025-09-23 10:10:43,1,0,0,0
2025-09-23 10:11:28,1117848863.0,0.39,228.78,0.57,1.7,230.43,228.74,227.18,396.01,398.02,394.68,396.24,1.43,0.28,0.0,0.33,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120563364.0,1113810534.0,0.0,1,,,1,2025-09-23 10:11:28,0,0,1,0
2025-09-23 10:12:13,1117848863.0,0.39,229.75,0.56,1.69,230.99,229.96,228.3,397.95,400.0,395.78,397.85,1.41,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120563364.0,1113810534.0,0.0,1,2.9,62.7,0,2025-09-23 10:12:13,0,0,0,0
2025-09-23 10:12:58,1117850173.0,0.39,230.03,0.56,1.69,231.11,230.69,228.29,398.02,400.66,396.51,398.38,1.41,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120563364.0,1113810534.0,0.0,1,,,0,2025-09-23 10:13:00,0,0,0,0
2025-09-23 10:13:43,1117850173.0,0.38,229.98,0.56,1.67,230.72,230.4,228.82,397.75,400.23,396.97,398.3,1.39,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120564675.0,1113810534.0,0.0,1,2.8,71.4,0,2025-09-23 10:13:43,0,0,0,0
2025-09-23 10:14:28,1117850173.0,0.38,229.95,0.55,1.64,231.61,229.99,228.27,398.34,399.86,396.61,398.17,1.37,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120564675.0,1113810534.0,0.0,1,2.9,77.2,0,2025-09-23 10:14:28,0,0,0,0
2025-09-23 10:15:13,1117851484.0,0.37,229.74,0.54,1.62,231.54,229.53,228.16,397.8,399.42,396.48,397.81,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120565985.0,1113810534.0,0.0,1,3.0,81.0,0,2025-09-23 10:15:13,0,0,0,0
2025-09-23 10:15:58,1117851484.0,0.37,230.06,0.54,1.62,231.34,230.18,228.67,398.36,400.32,396.69,398.42,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120565985.0,1113810534.0,0.0,1,3.1,83.2,0,2025-09-23 10:15:58,0,0,0,0
2025-09-23 10:16:43,1117852795.0,0.37,229.82,0.54,1.61,230.8,229.46,229.2,397.68,399.74,396.71,397.93,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120567296.0,1113810534.0,0.0,1,,,1,2025-09-23 10:16:44,0,0,1,0
2025-09-23 10:17:28,1117852795.0,0.37,230.0,0.54,1.61,230.62,229.39,230.0,398.21,399.78,397.09,398.23,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120567296.0,1113810534.0,0.0,1,,,1,2025-09-23 10:17:34,0,0,1,0
2025-09-23 10:18:13,1117854106.0,0.37,229.9,0.54,1.61,230.9,229.67,229.15,398.58,398.89,397.13,398.19,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120568607.0,1113813156.0,0.0,1,,,1,2025-09-23 10:18:18,0,0,1,0
2025-09-23 10:18:58,1117854106.0,0.37,230.16,0.53,1.6,230.95,229.89,229.64,398.12,400.61,397.16,398.68,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120568607.0,1113813156.0,0.0,1,4.4,88.1,0,2025-09-23 10:18:58,0,0,0,0
2025-09-23 10:19:43,1117855416.0,0.36,230.05,0.53,1.6,230.67,230.04,229.45,398.04,400.43,396.87,398.59,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120569917.0,1113813156.0,0.0,1,4.6,89.0,0,2025-09-23 10:19:43,0,0,0,0
2025-09-23 10:20:28,1117855416.0,0.36,230.03,0.53,1.6,230.51,230.1,229.5,397.43,400.56,397.26,398.33,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120569917.0,1113813156.0,0.0,1,4.7,89.6,0,2025-09-23 10:20:28,0,0,0,0
2025-09-23 10:21:13,1117856727.0,0.36,228.99,0.53,1.6,229.35,228.79,228.84,395.73,398.31,395.81,396.61,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120571228.0,1113813156.0,0.0,1,5.2,89.8,0,2025-09-23 10:21:13,0,0,0,0
2025-09-23 10:21:58,1117856727.0,0.36,228.75,0.53,1.59,228.63,228.67,228.97,394.8,398.48,395.33,396.28,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120571228.0,1113813156.0,0.0,1,5.3,90.1,0,2025-09-23 10:21:58,0,0,0,0
2025-09-23 10:22:43,1117856727.0,0.36,229.03,0.53,1.6,229.56,228.52,229.03,395.91,398.24,395.92,396.57,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120572539.0,1113813156.0,0.0,1,5.3,90.0,0,2025-09-23 10:22:43,0,0,0,0
2025-09-23 10:23:28,1117858038.0,0.36,229.05,0.53,1.59,229.43,228.62,229.12,395.74,398.68,395.74,396.82,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120572539.0,1113813156.0,0.0,1,5.4,90.2,0,2025-09-23 10:23:28,0,0,0,0
2025-09-23 10:24:13,1117858038.0,0.36,229.52,0.53,1.6,230.26,229.21,229.09,397.43,398.52,396.64,397.57,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120572539.0,1113813156.0,0.0,1,5.5,90.6,0,2025-09-23 10:24:13,0,0,0,0
2025-09-23 10:24:58,1117859348.0,0.36,228.65,0.53,1.6,230.71,229.03,226.21,396.59,397.26,394.17,396.03,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120573850.0,1113813156.0,0.0,1,5.9,90.8,0,2025-09-23 10:24:58,0,0,0,0
2025-09-23 10:25:43,1117859348.0,0.36,228.18,0.53,1.59,230.07,227.89,226.59,395.78,396.23,393.6,395.29,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120573850.0,1113813156.0,0.0,1,6.0,91.0,0,2025-09-23 10:25:43,0,0,0,0
2025-09-23 10:26:28,1117860659.0,0.36,228.31,0.53,1.59,230.24,228.29,226.42,395.81,396.57,393.92,395.41,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120575160.0,1113813156.0,0.0,1,,,0,2025-09-23 10:26:28,0,0,0,0
2025-09-23 10:27:13,1117860659.0,0.36,228.59,0.53,1.6,230.27,228.57,226.95,396.54,397.28,393.94,396.04,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120575160.0,1113813156.0,0.0,1,6.1,91.5,0,2025-09-23 10:27:13,0,0,0,0
2025-09-23 10:27:58,1117861970.0,0.36,228.91,0.53,1.59,230.09,228.55,228.09,396.13,397.86,395.4,396.43,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120576471.0,1113813156.0,0.0,1,6.2,91.9,0,2025-09-23 10:27:58,0,0,0,0
2025-09-23 10:28:43,1117861970.0,0.36,228.9,0.53,1.59,229.83,228.56,228.31,396.12,397.87,395.36,396.46,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120576471.0,1113813156.0,0.0,1,6.2,92.1,0,2025-09-23 10:28:43,0,0,0,0
2025-09-23 10:29:28,1117863281.0,0.36,228.6,0.53,1.59,229.47,228.6,227.73,395.99,397.4,394.41,395.89,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120577782.0,1113813156.0,0.0,1,6.3,92.1,0,2025-09-23 10:29:28,0,0,0,0
2025-09-23 10:30:13,1117863281.0,0.36,228.6,0.53,1.59,229.87,228.1,227.85,395.93,396.87,395.03,396.04,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120577782.0,1113813156.0,0.0,1,,,0,2025-09-23 10:30:14,0,0,0,0
2025-09-23 10:30:58,1117863281.0,0.36,228.46,0.53,1.59,229.43,227.68,228.29,394.9,397.14,395.06,395.55,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120579092.0,1113815777.0,0.0,1,6.8,92.3,0,2025-09-23 10:30:58,0,0,0,0
2025-09-23 10:31:43,1117864591.0,0.36,228.32,0.53,1.59,229.61,227.67,227.7,395.1,396.2,395.08,395.57,1.31,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120579092.0,1113815777.0,0.0,1,6.8,92.4,0,2025-09-23 10:31:43,0,0,0,0
2025-09-23 10:32:28,1117864591.0,0.36,227.7,0.53,1.59,228.92,227.13,227.06,393.55,396.09,393.47,394.22,1.31,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120580403.0,1113815777.0,0.0,1,6.8,92.3,0,2025-09-23 10:32:28,0,0,0,0
2025-09-23 10:33:13,1117865902.0,0.36,227.87,0.53,1.59,228.61,227.47,227.53,394.41,395.77,393.84,394.62,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120580403.0,1113815777.0,0.0,1,6.8,92.2,0,2025-09-23 10:33:13,0,0,0,0
2025-09-23 10:33:58,1117865902.0,0.36,227.6,0.53,1.59,229.58,226.47,226.75,394.56,394.33,393.72,394.26,1.31,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120580403.0,1113815777.0,0.0,1,6.8,92.2,0,2025-09-23 10:33:58,0,0,0,0
2025-09-23 10:34:43,1117869834.0,3.04,226.91,5.57,16.72,227.35,226.46,226.92,392.3,394.25,392.48,392.89,7.53,4.67,4.52,1.53,0.75,0.75,2.2,0.77,0.74,0.7,3.8,1.71,1.06,1.03,0.81,0.89,0.71,0.73,50.0,1120585646.0,1113821020.0,1.0,1,6.8,92.0,0,2025-09-23 10:34:43,1,0,0,0
2025-09-23 10:35:28,1117875077.0,3.07,227.02,5.61,16.83,227.85,226.37,226.84,392.63,393.99,392.98,393.22,7.59,4.69,4.56,1.54,0.76,0.77,2.21,0.77,0.74,0.69,3.82,1.73,1.06,1.03,0.81,0.89,0.71,0.74,50.0,1120592200.0,1113828884.0,1.0,1,6.8,91.8,0,2025-09-23 10:35:28,1,0,0,0
2025-09-23 10:36:13,1117880320.0,3.07,227.35,5.61,16.82,228.44,226.82,226.81,393.39,395.13,392.81,393.89,7.55,4.72,4.55,1.55,0.77,0.76,2.21,0.76,0.75,0.7,3.83,1.72,1.07,1.03,0.81,0.9,0.72,0.73,50.0,1120598753.0,1113834127.0,1.0,1,,,1,2025-09-23 10:36:20,1,0,1,0
2025-09-23 10:36:58,1117885563.0,3.06,226.97,5.6,16.81,228.64,226.7,225.57,393.57,393.67,392.09,393.11,7.57,4.77,4.47,1.56,0.76,0.74,2.2,0.75,0.76,0.69,3.82,1.73,1.08,1.01,0.81,0.9,0.71,0.73,50.0,1120605307.0,1113841992.0,1.0,1,6.7,90.5,0,2025-09-23 10:36:58,1,0,0,0
2025-09-23 10:37:43,1117890806.0,3.08,227.39,5.62,16.85,228.41,226.98,226.79,393.47,395.17,392.88,393.83,7.59,4.73,4.54,1.55,0.76,0.76,2.21,0.77,0.75,0.69,3.84,1.73,1.07,1.03,0.81,0.9,0.71,0.74,50.0,1120610550.0,1113849856.0,1.0,1,6.3,89.4,0,2025-09-23 10:37:43,1,0,0,0
2025-09-23 10:38:28,1117894738.0,3.06,227.1,5.6,16.81,227.97,226.48,226.87,392.8,394.55,392.69,393.34,7.6,4.68,4.53,1.55,0.75,0.76,2.21,0.77,0.75,0.69,3.82,1.73,1.06,1.03,0.81,0.9,0.71,0.74,50.0,1120617103.0,1113857720.0,1.0,1,,,1,2025-09-23 10:38:34,1,0,1,0
2025-09-23 10:39:13,1117899981.0,3.06,226.87,5.6,16.81,227.8,226.65,226.18,393.0,393.52,392.34,392.9,7.57,4.75,4.48,1.55,0.76,0.74,2.2,0.75,0.76,0.69,3.82,1.73,1.08,1.01,0.81,0.9,0.71,0.73,50.0,1120623657.0,1113862963.0,1.0,1,,,0,2025-09-23 10:39:14,1,0,0,0
2025-09-23 10:39:58,1117905224.0,3.05,226.58,5.6,16.79,226.96,227.03,225.76,391.89,394.34,391.08,392.61,7.49,4.73,4.57,1.53,0.78,0.75,2.19,0.74,0.74,0.71,3.81,1.7,1.07,1.03,0.81,0.9,0.72,0.73,50.0,1120630211.0,1113870828.0,1.0,1,6.1,85.2,0,2025-09-23 10:39:58,1,0,0,0
2025-09-23 10:40:43,1117910467.0,3.06,226.57,5.6,16.8,227.74,226.57,225.42,392.08,393.65,391.55,392.42,7.53,4.74,4.52,1.55,0.77,0.75,2.19,0.74,0.75,0.7,3.81,1.72,1.07,1.02,0.81,0.9,0.72,0.73,50.0,1120636764.0,1113878692.0,1.0,1,,,1,2025-09-23 10:40:48,1,0,1,0
2025-09-23 10:41:28,1117915709.0,3.05,225.72,5.59,16.76,226.96,226.08,224.14,390.73,391.86,390.28,390.94,7.52,4.72,4.52,1.54,0.77,0.74,2.16,0.73,0.74,0.69,3.79,1.71,1.07,1.01,0.82,0.9,0.72,0.73,50.0,1120642007.0,1113886556.0,1.0,1,5.9,83.8,0,2025-09-23 10:41:28,1,0,0,0
2025-09-23 10:42:13,1117920952.0,3.05,225.5,5.58,16.74,225.96,225.94,224.62,389.71,392.1,389.91,390.39,7.51,4.68,4.56,1.53,0.77,0.75,2.15,0.73,0.73,0.69,3.78,1.7,1.06,1.02,0.82,0.9,0.73,0.74,50.0,1120648561.0,1113894420.0,1.0,1,5.5,83.2,0,2025-09-23 10:42:13,1,0,0,0
2025-09-23 10:42:58,1117926195.0,3.05,225.68,5.59,16.76,226.47,225.6,224.97,390.0,391.97,390.66,390.87,7.54,4.65,4.57,1.53,0.76,0.76,2.16,0.75,0.72,0.69,3.78,1.71,1.05,1.03,0.82,0.9,0.72,0.74,50.0,1120655114.0,1113899663.0,1.0,1,5.4,81.7,0,2025-09-23 10:42:58,1,0,0,0
2025-09-23 10:43:43,1117930127.0,3.07,225.95,5.61,16.82,226.01,225.72,226.12,390.36,392.63,391.05,391.43,7.55,4.67,4.6,1.53,0.77,0.77,2.16,0.75,0.72,0.7,3.8,1.71,1.05,1.04,0.82,0.9,0.73,0.74,50.0,1120660357.0,1113907528.0,1.0,1,5.4,81.6,0,2025-09-23 10:43:43,1,0,0,0
2025-09-23 10:44:28,1117935370.0,3.07,226.14,5.6,16.81,226.4,226.13,225.89,391.08,392.87,391.08,391.8,7.54,4.7,4.57,1.54,0.77,0.76,2.18,0.74,0.73,0.7,3.8,1.71,1.06,1.03,0.82,0.9,0.72,0.74,50.0,1120666911.0,1113912771.0,1.0,1,5.4,81.4,0,2025-09-23 10:44:28,1,0,0,0
2025-09-23 10:45:58,1117945856.0,3.03,226.07,5.57,16.71,226.85,225.9,225.46,391.25,392.88,390.53,391.66,7.55,4.69,4.48,1.54,0.76,0.74,2.16,0.74,0.74,0.69,3.78,1.71,1.06,1.01,0.81,0.9,0.71,0.73,50.0,1120680018.0,1113928499.0,1.0,1,5.2,78.9,0,2025-09-23 10:45:58,1,0,0,0
2025-09-23 10:46:43,1117949788.0,3.03,225.93,5.58,16.73,226.4,226.05,225.34,390.96,392.82,390.15,391.32,7.52,4.72,4.48,1.53,0.76,0.74,2.17,0.73,0.74,0.69,3.78,1.7,1.07,1.01,0.81,0.9,0.72,0.73,50.0,1120685261.0,1113936364.0,1.0,1,5.2,77.2,0,2025-09-23 10:46:43,1,0,0,0
2025-09-23 10:47:28,1117955031.0,3.04,225.72,5.57,16.72,226.43,225.7,225.04,390.54,392.48,389.83,390.93,7.53,4.72,4.47,1.54,0.76,0.73,2.16,0.73,0.74,0.69,3.78,1.71,1.06,1.01,0.81,0.9,0.72,0.73,50.0,1120691814.0,1113941606.0,1.0,1,,,0,2025-09-23 10:47:30,1,0,0,0
2025-09-23 10:48:13,1117960274.0,3.05,227.04,5.59,16.78,228.08,227.03,226.02,393.26,394.51,391.93,393.25,7.55,4.76,4.47,1.55,0.76,0.73,2.2,0.74,0.76,0.7,3.81,1.72,1.08,1.01,0.81,0.9,0.71,0.72,50.0,1120698368.0,1113949471.0,1.0,1,4.6,74.7,0,2025-09-23 10:48:13,1,0,0,0
2025-09-23 10:48:58,1117965517.0,3.05,227.18,5.6,16.8,228.04,227.23,226.27,393.54,394.21,392.68,393.36,7.58,4.74,4.49,1.56,0.76,0.74,2.21,0.75,0.76,0.7,3.82,1.73,1.08,1.01,0.81,0.9,0.71,0.73,50.0,1120704922.0,1113957335.0,1.0,1,4.6,74.8,0,2025-09-23 10:48:58,1,0,0,0
2025-09-23 10:49:43,1117970760.0,3.04,226.96,5.58,16.75,226.73,227.69,226.48,392.77,394.79,391.76,393.15,7.52,4.73,4.5,1.54,0.77,0.73,2.2,0.74,0.76,0.71,3.8,1.7,1.08,1.02,0.81,0.9,0.71,0.72,50.0,1120710164.0,1113965199.0,1.0,1,4.5,73.6,0,2025-09-23 10:49:43,1,0,0,0
2025-09-23 10:50:28,1117976003.0,3.04,227.69,5.6,16.79,227.92,228.25,226.91,394.14,395.99,392.96,394.28,7.54,4.79,4.45,1.55,0.77,0.72,2.22,0.74,0.78,0.71,3.82,1.72,1.09,1.01,0.81,0.9,0.7,0.71,50.0,1120716718.0,1113970442.0,1.0,1,4.5,72.6,0,2025-09-23 10:50:28,1,0,0,0
2025-09-23 10:51:13,1117979935.0,3.04,227.94,5.6,16.79,228.9,228.09,226.83,395.45,395.28,393.66,394.69,7.57,4.8,4.43,1.56,0.76,0.72,2.23,0.75,0.78,0.7,3.83,1.73,1.09,1.0,0.81,0.9,0.7,0.71,50.0,1120723272.0,1113978307.0,1.0,1,4.4,71.5,0,2025-09-23 10:51:13,1,0,0,0
2025-09-23 10:51:58,1117985178.0,3.04,228.26,5.58,16.75,228.39,227.8,228.61,395.24,396.01,394.84,395.33,7.57,4.66,4.52,1.54,0.75,0.75,2.24,0.78,0.75,0.71,3.82,1.73,1.06,1.03,0.8,0.89,0.7,0.72,50.0,1120729825.0,1113986171.0,1.0,1,3.9,69.0,0,2025-09-23 10:51:58,1,0,0,0
2025-09-23 10:52:43,1117990420.0,3.06,228.44,5.61,16.83,228.6,227.96,228.77,395.25,396.65,395.1,395.66,7.62,4.68,4.53,1.56,0.75,0.76,2.24,0.78,0.76,0.71,3.85,1.74,1.07,1.04,0.81,0.89,0.7,0.73,50.0,1120735068.0,1113994035.0,1.0,1,3.9,66.4,0,2025-09-23 10:52:43,1,0,0,0
2025-09-23 10:53:28,1117995663.0,3.07,228.18,5.62,16.87,228.54,227.95,228.07,395.42,396.03,394.21,395.29,7.63,4.73,4.52,1.56,0.76,0.75,2.23,0.77,0.76,0.71,3.85,1.74,1.08,1.03,0.81,0.9,0.71,0.73,50.0,1120741622.0,1113999278.0,1.0,1,3.8,66.7,0,2025-09-23 10:53:28,1,0,0,0
2025-09-23 10:54:13,1117999596.0,3.05,228.07,5.59,16.79,228.0,227.89,228.34,394.47,396.3,394.32,394.97,7.59,4.68,4.52,1.55,0.75,0.75,2.23,0.77,0.75,0.71,3.83,1.73,1.07,1.03,0.81,0.9,0.71,0.73,50.0,1120748175.0,1114007142.0,1.0,1,3.8,67.4,0,2025-09-23 10:54:13,1,0,0,0
2025-09-23 10:54:58,1118004838.0,3.04,228.25,5.59,16.78,228.21,228.27,228.29,395.47,395.85,394.72,395.23,7.55,4.7,4.54,1.54,0.76,0.74,2.24,0.76,0.76,0.72,3.83,1.72,1.07,1.04,0.81,0.9,0.71,0.72,50.0,1120754729.0,1114015007.0,1.0,1,,,0,2025-09-23 10:54:58,1,0,0,0
2025-09-23 10:55:43,1118010081.0,3.04,228.35,5.59,16.77,228.31,228.78,227.97,395.14,396.89,394.5,395.51,7.52,4.74,4.51,1.54,0.77,0.73,2.24,0.75,0.76,0.72,3.83,1.72,1.08,1.03,0.81,0.9,0.71,0.71,50.0,1120761283.0,1114022871.0,1.0,1,,,0,2025-09-23 10:55:48,1,0,0,0
2025-09-23 10:56:28,1118012703.0,0.39,229.38,0.56,1.69,230.05,228.81,229.28,396.41,399.02,396.42,397.22,1.41,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120762593.0,1114025492.0,0.0,1,3.1,67.4,0,2025-09-23 10:56:28,0,0,0,0
2025-09-23 10:57:13,1118012703.0,0.38,229.22,0.56,1.69,230.5,228.59,228.57,397.33,397.33,396.37,396.79,1.41,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120763904.0,1114025492.0,0.0,1,3.0,69.4,0,2025-09-23 10:57:13,0,0,0,0
2025-09-23 10:57:58,1118012703.0,0.38,228.97,0.55,1.66,231.91,224.16,230.85,396.43,396.37,396.85,396.46,1.39,0.27,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120763904.0,1114025492.0,0.0,1,3.0,72.2,0,2025-09-23 10:57:58,0,0,0,0
2025-09-23 10:58:43,1118014013.0,0.37,229.13,0.55,1.64,231.59,224.41,231.4,396.08,397.07,397.34,396.91,1.37,0.27,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120765215.0,1114025492.0,0.0,1,3.0,74.9,0,2025-09-23 10:58:43,0,0,0,0
2025-09-23 10:59:28,1118014013.0,0.37,229.11,0.54,1.62,231.55,224.33,231.47,396.21,397.04,397.16,396.84,1.35,0.27,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120765215.0,1114025492.0,0.0,1,3.1,76.9,0,2025-09-23 10:59:28,0,0,0,0
2025-09-23 11:00:13,1118015324.0,0.37,229.1,0.54,1.61,231.8,224.62,230.89,396.36,397.23,396.73,396.84,1.34,0.27,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120766525.0,1114025492.0,0.0,1,3.2,78.2,0,2025-09-23 11:00:13,0,0,0,0
2025-09-23 11:00:58,1118015324.0,0.36,228.58,0.54,1.61,230.65,224.17,230.94,394.83,396.66,396.17,395.95,1.34,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120766525.0,1114025492.0,0.0,1,3.6,78.9,0,2025-09-23 11:00:58,0,0,0,0
2025-09-23 11:01:43,1118016635.0,0.36,228.41,0.54,1.61,230.93,223.44,230.87,394.5,395.8,396.47,395.88,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120767836.0,1114025492.0,0.0,1,3.7,79.5,0,2025-09-23 11:01:43,0,0,0,0
2025-09-23 11:02:28,1118016635.0,0.37,227.76,0.54,1.61,233.04,224.67,225.57,395.01,394.42,393.87,394.38,1.34,0.27,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120767836.0,1114025492.0,0.0,1,3.8,80.9,0,2025-09-23 11:02:28,0,0,0,0
2025-09-23 11:03:13,1118017946.0,0.37,227.94,0.54,1.61,232.93,224.83,226.06,394.79,395.07,394.37,394.8,1.33,0.27,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120769147.0,1114025492.0,0.0,1,3.9,83.6,0,2025-09-23 11:03:13,0,0,0,0
2025-09-23 11:03:58,1118017946.0,0.37,227.99,0.53,1.6,232.25,226.0,225.72,395.29,394.9,394.36,394.6,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120769147.0,1114025492.0,0.0,1,,,1,2025-09-23 11:04:02,0,0,1,0
