readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 11:04:43,1118019256.0,0.37,227.86,0.53,1.6,232.45,225.05,226.09,394.21,395.31,394.3,394.74,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120769147.0,1114025492.0,0.0,1,,,1,2025-09-23 11:04:50,0,0,1,0
2025-09-23 11:05:29,1118019256.0,0.37,227.84,0.53,1.6,232.48,225.25,225.8,394.67,395.18,393.87,394.43,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120770458.0,1114025492.0,0.0,1,,,1,2025-09-23 11:05:29,0,0,1,0
2025-09-23 11:06:14,1118020567.0,0.37,227.88,0.53,1.6,232.86,225.28,225.52,394.94,395.15,393.84,394.51,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120770458.0,1114025492.0,0.0,1,,,1,2025-09-23 11:06:15,0,0,1,0
2025-09-23 11:06:59,1118020567.0,0.37,228.01,0.53,1.6,232.87,225.27,225.9,394.83,395.04,394.76,394.76,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120771768.0,1114028114.0,0.0,1,5.3,90.0,0,2025-09-23 11:06:59,0,0,0,0
2025-09-23 11:07:44,1118020567.0,0.37,227.86,0.53,1.6,232.58,225.6,225.4,394.94,394.92,393.97,394.65,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120771768.0,1114028114.0,0.0,1,5.4,90.6,0,2025-09-23 11:07:44,0,0,0,0
2025-09-23 11:08:29,1118021878.0,0.37,227.99,0.53,1.6,233.09,225.85,225.03,395.43,395.2,393.86,394.79,1.33,0.27,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120773079.0,1114028114.0,0.0,1,5.4,90.4,0,2025-09-23 11:08:29,0,0,0,0
2025-09-23 11:09:14,1118021878.0,0.37,228.0,0.53,1.6,232.21,225.74,226.05,394.8,395.94,393.79,394.84,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120773079.0,1114028114.0,0.0,1,5.4,89.9,0,2025-09-23 11:09:14,0,0,0,0
2025-09-23 11:09:59,1118023188.0,0.37,228.12,0.53,1.6,232.81,225.54,226.03,395.29,395.34,394.59,395.01,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120774390.0,1114028114.0,0.0,1,,,1,2025-09-23 11:10:03,0,0,1,0
2025-09-23 11:10:44,1118023188.0,0.37,227.92,0.53,1.6,233.01,225.67,225.09,395.0,395.36,393.75,394.53,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1120774390.0,1114028114.0,0.0,1,5.4,89.1,0,2025-09-23 11:10:44,0,0,0,0
2025-09-23 11:11:29,1118025810.0,3.05,227.76,5.59,16.76,231.77,225.42,226.09,394.32,394.82,394.2,394.24,7.62,4.66,4.48,1.57,0.72,0.76,2.23,0.8,0.76,0.67,3.83,1.77,1.05,1.01,0.81,0.89,0.69,0.75,50.0,1120777011.0,1114030735.0,1.0,1,,,0,2025-09-23 11:11:31,1,0,0,0
2025-09-23 11:12:14,1118029742.0,3.1,227.23,5.64,16.93,231.19,225.23,225.28,393.94,393.87,392.81,393.42,7.67,4.74,4.52,1.59,0.74,0.76,2.22,0.79,0.76,0.67,3.86,1.77,1.07,1.02,0.81,0.9,0.7,0.75,50.0,1120783565.0,1114035978.0,1.0,1,,,1,2025-09-23 11:12:17,1,0,1,0
2025-09-23 11:12:59,1118034985.0,3.11,228.04,5.66,16.97,231.15,226.16,226.83,394.79,396.28,393.75,394.86,7.67,4.75,4.55,1.59,0.75,0.77,2.25,0.79,0.77,0.69,3.88,1.77,1.07,1.03,0.81,0.89,0.7,0.75,50.0,1120788808.0,1114043843.0,1.0,1,6.0,90.7,0,2025-09-23 11:12:59,1,0,0,0
2025-09-23 11:14:29,1118045471.0,3.1,228.12,5.65,16.95,231.53,226.49,226.36,394.86,395.88,394.52,395.16,7.64,4.78,4.54,1.59,0.76,0.76,2.25,0.78,0.77,0.69,3.88,1.77,1.08,1.03,0.81,0.9,0.7,0.74,50.0,1120801915.0,1114059571.0,1.0,1,5.5,88.0,0,2025-09-23 11:14:29,1,0,0,0
2025-09-23 11:15:14,1118050714.0,3.11,228.72,5.68,17.03,230.57,230.69,224.92,396.56,397.78,394.06,396.14,7.64,4.91,4.48,1.59,0.79,0.72,2.26,0.75,0.81,0.7,3.9,1.76,1.13,1.01,0.81,0.91,0.7,0.72,50.0,1120808468.0,1114067436.0,1.0,1,5.4,85.7,0,2025-09-23 11:15:14,1,0,0,0
2025-09-23 11:15:59,1118055956.0,3.11,227.7,5.67,17.0,230.42,229.1,223.6,394.65,395.68,392.73,394.26,7.65,4.89,4.46,1.6,0.78,0.73,2.22,0.74,0.8,0.68,3.88,1.76,1.12,1.0,0.81,0.91,0.7,0.73,50.0,1120815022.0,1114075300.0,1.0,1,5.3,83.6,0,2025-09-23 11:15:59,1,0,0,0
2025-09-23 11:16:44,1118061199.0,3.1,227.9,5.67,17.01,231.05,229.51,223.15,395.49,395.92,392.67,394.52,7.65,4.92,4.44,1.61,0.78,0.72,2.24,0.74,0.81,0.68,3.89,1.77,1.13,0.99,0.81,0.91,0.69,0.72,50.0,1120821576.0,1114080543.0,1.0,1,5.3,81.5,0,2025-09-23 11:16:44,1,0,0,0
2025-09-23 11:17:29,1118066442.0,3.1,228.76,5.67,17.01,231.83,230.29,224.17,397.15,397.0,394.42,396.29,7.68,4.92,4.42,1.61,0.77,0.71,2.26,0.75,0.82,0.69,3.9,1.78,1.13,0.99,0.81,0.91,0.69,0.72,50.0,1120828129.0,1114088407.0,1.0,1,,,1,2025-09-23 11:17:35,1,0,1,0
2025-09-23 11:18:14,1118071685.0,3.1,227.94,5.66,16.97,230.06,229.53,224.24,394.65,396.72,392.91,394.7,7.61,4.88,4.48,1.59,0.79,0.72,2.23,0.74,0.8,0.7,3.87,1.75,1.12,1.01,0.81,0.91,0.7,0.72,50.0,1120834683.0,1114096271.0,1.0,1,4.7,77.5,0,2025-09-23 11:18:14,1,0,0,0
2025-09-23 11:18:59,1118076928.0,3.11,227.34,5.67,17.02,228.89,229.51,223.64,393.72,396.05,391.44,393.64,7.57,4.92,4.53,1.58,0.8,0.73,2.22,0.72,0.79,0.71,3.87,1.73,1.13,1.01,0.81,0.91,0.71,0.72,50.0,1120841236.0,1114104136.0,1.0,1,4.7,77.1,0,2025-09-23 11:18:59,1,0,0,0
2025-09-23 11:19:44,1118082171.0,3.11,227.35,5.67,17.01,229.96,228.81,223.28,394.01,395.31,391.89,393.61,7.67,4.88,4.47,1.6,0.78,0.73,2.22,0.74,0.8,0.68,3.88,1.76,1.12,1.0,0.81,0.91,0.7,0.73,50.0,1120847790.0,1114112000.0,1.0,1,,,1,2025-09-23 11:19:51,1,0,1,0
2025-09-23 11:20:29,1118086103.0,3.09,229.09,5.66,16.98,231.55,230.4,225.32,397.39,397.35,395.57,396.79,7.66,4.85,4.47,1.6,0.77,0.73,2.27,0.76,0.81,0.7,3.9,1.77,1.12,1.01,0.81,0.9,0.69,0.72,50.0,1120853033.0,1114117243.0,1.0,1,,,0,2025-09-23 11:20:31,1,0,0,0
2025-09-23 11:21:14,1118091346.0,3.11,229.45,5.69,17.07,231.76,230.48,226.12,397.49,398.45,396.24,397.37,7.72,4.85,4.51,1.61,0.77,0.74,2.29,0.78,0.81,0.7,3.93,1.79,1.12,1.02,0.81,0.9,0.69,0.72,50.0,1120859587.0,1114125107.0,1.0,1,4.5,75.6,0,2025-09-23 11:21:14,1,0,0,0
2025-09-23 11:21:59,1118096589.0,3.11,229.39,5.69,17.08,232.23,231.21,224.75,397.63,398.67,395.52,397.17,7.68,4.93,4.48,1.61,0.78,0.72,2.29,0.76,0.83,0.7,3.93,1.78,1.14,1.01,0.81,0.9,0.69,0.72,50.0,1120866140.0,1114132972.0,1.0,1,4.5,76.2,0,2025-09-23 11:21:59,1,0,0,0
2025-09-23 11:23:29,1118107075.0,3.09,229.61,5.65,16.95,229.61,229.86,229.38,396.16,400.16,396.76,397.63,7.54,4.82,4.59,1.55,0.79,0.75,2.28,0.76,0.78,0.74,3.89,1.73,1.11,1.05,0.8,0.9,0.71,0.71,50.0,1120879247.0,1114148700.0,1.0,1,4.5,73.2,0,2025-09-23 11:23:29,1,0,0,0
2025-09-23 11:24:59,1118116250.0,3.1,230.04,5.67,17.01,231.24,230.24,228.65,398.33,399.91,397.05,398.45,7.61,4.86,4.55,1.58,0.78,0.74,2.3,0.77,0.8,0.73,3.92,1.76,1.12,1.04,0.8,0.9,0.7,0.71,50.0,1120891044.0,1114161807.0,1.0,1,4.4,74.5,0,2025-09-23 11:24:59,1,0,0,0
2025-09-23 11:25:44,1118121492.0,3.09,230.01,5.66,16.97,231.02,230.33,228.7,398.33,399.69,397.13,398.49,7.6,4.86,4.51,1.58,0.78,0.73,2.3,0.77,0.8,0.72,3.91,1.76,1.12,1.03,0.8,0.9,0.7,0.71,50.0,1120897597.0,1114169672.0,1.0,1,4.4,74.1,0,2025-09-23 11:25:44,1,0,0,0
2025-09-23 11:26:29,1118126735.0,3.09,229.37,5.65,16.95,230.55,229.73,227.84,397.87,398.45,395.49,397.22,7.65,4.85,4.45,1.59,0.77,0.73,2.27,0.76,0.8,0.7,3.89,1.76,1.11,1.01,0.81,0.9,0.69,0.72,50.0,1120904151.0,1114177536.0,1.0,1,,,1,2025-09-23 11:26:31,1,0,1,0
2025-09-23 11:27:14,1118131978.0,3.1,230.3,5.66,16.97,231.08,230.34,229.49,398.71,400.19,397.75,398.91,7.64,4.81,4.53,1.58,0.77,0.75,2.3,0.78,0.8,0.72,3.91,1.76,1.11,1.04,0.8,0.9,0.69,0.72,50.0,1120910705.0,1114185400.0,1.0,1,4.0,73.7,0,2025-09-23 11:27:14,1,0,0,0
2025-09-23 11:27:59,1118137221.0,3.09,230.38,5.65,16.96,230.34,230.87,229.95,398.82,400.32,397.97,399.01,7.58,4.82,4.55,1.57,0.78,0.74,2.3,0.77,0.79,0.74,3.91,1.75,1.11,1.05,0.8,0.9,0.7,0.71,50.0,1120917258.0,1114193265.0,1.0,1,3.9,72.3,0,2025-09-23 11:27:59,1,0,0,0
2025-09-23 11:28:44,1118142464.0,3.09,230.19,5.66,16.98,230.58,230.75,229.25,398.34,400.2,397.54,398.65,7.57,4.84,4.57,1.57,0.79,0.74,2.3,0.77,0.79,0.74,3.91,1.75,1.12,1.05,0.8,0.9,0.7,0.71,50.0,1120923812.0,1114201129.0,1.0,1,3.9,70.6,0,2025-09-23 11:28:44,1,0,0,0
2025-09-23 11:29:29,1118147707.0,3.11,230.42,5.67,17.02,230.56,231.09,229.63,398.79,400.91,397.59,399.24,7.57,4.86,4.59,1.57,0.79,0.75,2.3,0.76,0.79,0.74,3.92,1.75,1.12,1.05,0.8,0.9,0.71,0.71,50.0,1120930365.0,1114208993.0,1.0,1,,,0,2025-09-23 11:29:31,1,0,0,0
2025-09-23 11:30:14,1118152950.0,3.1,230.81,5.65,16.96,231.03,230.73,230.68,399.15,400.74,399.43,399.82,7.6,4.73,4.62,1.56,0.77,0.77,2.31,0.8,0.78,0.74,3.91,1.75,1.09,1.07,0.8,0.89,0.7,0.72,50.1,1120936919.0,1114216858.0,1.0,1,3.7,67.9,0,2025-09-23 11:30:14,1,0,0,0
2025-09-23 11:30:59,1118158193.0,3.1,231.06,5.65,16.95,231.31,230.76,231.12,399.44,401.21,399.96,400.26,7.6,4.72,4.63,1.56,0.76,0.77,2.32,0.8,0.78,0.74,3.92,1.76,1.09,1.07,0.8,0.89,0.7,0.72,50.1,1120943473.0,1114222100.0,1.0,1,3.7,69.6,0,2025-09-23 11:30:59,1,0,0,0
2025-09-23 11:31:44,1118162125.0,3.09,230.81,5.64,16.92,231.69,230.5,230.26,399.32,400.58,399.43,399.92,7.6,4.75,4.58,1.57,0.76,0.76,2.3,0.79,0.78,0.73,3.91,1.76,1.09,1.05,0.8,0.89,0.7,0.72,50.1,1120948716.0,1114229965.0,1.0,1,,,1,2025-09-23 11:31:45,1,0,1,0
2025-09-23 11:32:29,1118167368.0,3.1,231.35,5.66,16.98,232.17,231.0,230.89,400.02,401.62,400.48,400.52,7.62,4.77,4.59,1.58,0.76,0.76,2.33,0.8,0.79,0.74,3.93,1.77,1.1,1.06,0.8,0.89,0.69,0.72,50.1,1120955269.0,1114237829.0,1.0,1,3.6,68.6,0,2025-09-23 11:32:29,1,0,0,0
2025-09-23 11:33:59,1118177853.0,3.1,231.35,5.66,16.99,232.13,231.06,230.87,400.47,401.11,400.54,400.61,7.62,4.78,4.59,1.58,0.77,0.76,2.33,0.8,0.79,0.74,3.93,1.77,1.1,1.06,0.8,0.89,0.7,0.72,50.0,1120968376.0,1114253558.0,1.0,1,,,1,2025-09-23 11:33:59,1,0,1,0
2025-09-23 11:34:44,1118183096.0,3.1,231.23,5.67,17.0,232.1,230.97,230.63,400.25,401.28,399.96,400.4,7.65,4.76,4.59,1.58,0.76,0.76,2.33,0.8,0.79,0.74,3.93,1.78,1.1,1.06,0.8,0.89,0.69,0.72,50.0,1120974930.0,1114261422.0,1.0,1,3.0,64.5,0,2025-09-23 11:34:44,1,0,0,0
2025-09-23 11:35:29,1118188339.0,3.15,231.28,5.71,17.14,231.95,231.21,230.68,399.78,401.96,399.99,400.57,7.68,4.82,4.64,1.59,0.78,0.77,2.33,0.79,0.79,0.74,3.97,1.78,1.12,1.07,0.8,0.89,0.7,0.72,50.0,1120981484.0,1114269286.0,1.0,1,,,0,2025-09-23 11:35:29,1,0,0,0
2025-09-23 11:36:14,1118192271.0,0.39,232.16,0.56,1.69,233.89,231.88,230.72,402.5,402.6,401.21,401.97,1.4,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1120986726.0,1114274529.0,0.0,1,2.9,63.4,0,2025-09-23 11:36:14,0,0,0,0
2025-09-23 11:36:59,1118192271.0,0.39,233.29,0.56,1.68,233.89,233.12,232.86,403.36,405.26,403.55,404.14,1.4,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1120986726.0,1114274529.0,0.0,1,2.8,63.9,0,2025-09-23 11:36:59,0,0,0,0
2025-09-23 11:37:44,1118193582.0,0.39,233.33,0.56,1.68,234.03,233.04,232.92,403.97,404.44,403.99,404.35,1.4,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120988037.0,1114274529.0,0.0,1,2.8,65.8,0,2025-09-23 11:37:44,0,0,0,0
2025-09-23 11:38:29,1118193582.0,0.39,233.45,0.56,1.67,234.08,233.18,233.1,403.96,404.92,404.16,404.41,1.39,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120988037.0,1114274529.0,0.0,1,2.8,68.4,0,2025-09-23 11:38:29,0,0,0,0
2025-09-23 11:39:14,1118193582.0,0.39,233.63,0.55,1.66,234.42,232.63,233.85,404.6,404.57,404.81,404.58,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120989348.0,1114274529.0,0.0,1,2.9,70.9,0,2025-09-23 11:39:14,0,0,0,0
2025-09-23 11:39:59,1118194893.0,0.38,234.27,0.55,1.65,234.73,233.6,234.49,404.94,406.89,405.45,405.77,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120989348.0,1114274529.0,0.0,1,2.9,73.0,0,2025-09-23 11:39:59,0,0,0,0
2025-09-23 11:40:44,1118194893.0,0.38,234.39,0.55,1.64,234.95,233.97,234.27,405.51,406.62,405.81,406.03,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120990659.0,1114274529.0,0.0,1,3.0,74.7,0,2025-09-23 11:40:44,0,0,0,0
2025-09-23 11:41:29,1118196204.0,0.38,234.27,0.54,1.63,233.73,234.74,234.35,404.68,407.59,405.03,406.07,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120990659.0,1114274529.0,0.0,1,3.0,75.7,0,2025-09-23 11:41:29,0,0,0,0
2025-09-23 11:42:14,1118196204.0,0.38,234.49,0.54,1.63,234.25,234.35,234.88,405.06,407.25,406.14,406.4,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120990659.0,1114274529.0,0.0,1,,,0,2025-09-23 11:42:17,0,0,0,0
2025-09-23 11:42:59,1118197514.0,0.38,234.01,0.54,1.63,234.39,234.02,233.62,405.22,405.81,404.91,405.51,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120991969.0,1114274529.0,0.0,1,3.2,78.0,0,2025-09-23 11:42:59,0,0,0,0
2025-09-23 11:43:44,1118197514.0,0.38,234.21,0.54,1.63,234.69,234.04,233.9,404.67,407.11,405.17,405.37,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120991969.0,1114274529.0,0.0,1,3.6,80.2,0,2025-09-23 11:43:44,0,0,0,0
2025-09-23 11:44:29,1118198825.0,0.37,234.24,0.54,1.62,233.36,234.93,234.43,404.41,407.59,405.13,405.73,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1120993280.0,1114274529.0,0.0,1,3.7,81.7,0,2025-09-23 11:44:29,0,0,0,0
2025-09-23 11:45:14,1118198825.0,0.38,234.61,0.54,1.62,234.42,234.5,234.92,405.1,407.67,406.29,406.19,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120993280.0,1114277151.0,0.0,1,3.8,82.9,0,2025-09-23 11:45:14,0,0,0,0
2025-09-23 11:45:59,1118200136.0,0.37,234.32,0.54,1.61,232.64,234.81,235.53,404.04,408.06,405.49,406.05,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1120994591.0,1114277151.0,0.0,1,,,1,2025-09-23 11:46:03,0,0,1,0
2025-09-23 11:46:44,1118200136.0,0.37,234.2,0.54,1.62,233.38,234.7,234.54,404.7,407.2,405.06,405.83,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1120994591.0,1114277151.0,0.0,1,4.0,84.7,0,2025-09-23 11:46:44,0,0,0,0
2025-09-23 11:47:29,1118201446.0,0.37,233.82,0.54,1.62,234.01,234.22,233.23,404.27,405.99,404.68,404.86,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120995901.0,1114277151.0,0.0,1,4.4,85.7,0,2025-09-23 11:47:29,0,0,0,0
2025-09-23 11:48:14,1118201446.0,0.37,233.92,0.54,1.62,233.68,234.04,234.06,403.68,406.67,405.14,404.94,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120995901.0,1114277151.0,0.0,1,4.5,87.1,0,2025-09-23 11:48:14,0,0,0,0
2025-09-23 11:48:59,1118202757.0,0.37,234.06,0.54,1.61,234.08,233.38,234.74,403.9,406.72,405.61,405.53,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120997212.0,1114277151.0,0.0,1,4.6,88.3,0,2025-09-23 11:48:59,0,0,0,0
2025-09-23 11:49:44,1118202757.0,0.37,233.85,0.54,1.61,234.25,233.41,233.9,403.98,406.24,404.88,405.03,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120997212.0,1114277151.0,0.0,1,5.2,89.3,0,2025-09-23 11:49:44,0,0,0,0
2025-09-23 11:50:29,1118202757.0,0.37,234.11,0.54,1.62,234.77,233.68,233.89,404.9,406.27,405.29,405.29,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120998523.0,1114277151.0,0.0,1,5.2,89.9,0,2025-09-23 11:50:29,0,0,0,0
2025-09-23 11:51:14,1118204068.0,0.37,233.91,0.54,1.62,234.69,233.78,233.26,404.33,405.78,405.29,405.19,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120998523.0,1114277151.0,0.0,1,,,1,2025-09-23 11:51:15,0,0,1,0
2025-09-23 11:51:59,1118204068.0,0.37,234.11,0.54,1.62,234.66,233.3,234.39,404.89,405.42,406.19,405.5,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120999834.0,1114277151.0,0.0,1,,,1,2025-09-23 11:52:05,0,0,1,0
2025-09-23 11:52:44,1118205379.0,0.37,234.05,0.54,1.61,234.51,233.65,234.01,404.18,407.01,404.97,405.12,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1120999834.0,1114277151.0,0.0,1,5.4,90.6,0,2025-09-23 11:52:44,0,0,0,0
2025-09-23 11:53:29,1118208000.0,3.09,233.07,5.65,16.95,232.96,233.36,232.9,401.91,405.62,403.51,403.63,7.52,4.74,4.69,1.54,0.78,0.77,2.39,0.82,0.79,0.78,3.95,1.75,1.11,1.09,0.79,0.88,0.7,0.71,50.1,1121003766.0,1114282394.0,1.0,1,,,1,2025-09-23 11:53:29,1,0,1,0
2025-09-23 11:54:14,1118213243.0,3.19,233.36,5.78,17.33,232.45,233.49,234.15,402.44,405.17,404.96,404.15,7.67,4.8,4.86,1.57,0.8,0.82,2.4,0.84,0.78,0.78,4.04,1.78,1.12,1.14,0.8,0.88,0.71,0.72,50.1,1121010319.0,1114290258.0,1.0,1,5.9,91.4,0,2025-09-23 11:54:14,1,0,0,0
2025-09-23 11:54:59,1118218486.0,3.18,233.45,5.76,17.28,232.71,233.71,233.94,403.06,405.5,404.49,404.31,7.66,4.81,4.81,1.57,0.8,0.81,2.4,0.83,0.79,0.78,4.03,1.78,1.12,1.13,0.8,0.88,0.71,0.72,50.1,1121016873.0,1114298122.0,1.0,1,5.9,91.1,0,2025-09-23 11:54:59,1,0,0,0
2025-09-23 11:55:44,1118223729.0,3.15,232.91,5.73,17.2,231.43,233.91,233.39,402.13,404.96,403.13,403.2,7.59,4.85,4.76,1.56,0.81,0.78,2.39,0.81,0.8,0.79,4.0,1.76,1.13,1.11,0.8,0.89,0.71,0.71,50.0,1121023427.0,1114305987.0,1.0,1,5.5,90.1,0,2025-09-23 11:55:44,1,0,0,0
2025-09-23 11:56:29,1118228972.0,3.14,232.04,5.71,17.12,232.04,232.29,231.81,400.7,403.57,401.45,401.85,7.62,4.84,4.66,1.57,0.79,0.77,2.36,0.8,0.8,0.75,3.97,1.77,1.12,1.08,0.8,0.89,0.7,0.72,50.0,1121029980.0,1114313851.0,1.0,1,5.4,88.3,0,2025-09-23 11:56:29,1,0,0,0
2025-09-23 11:57:14,1118234214.0,3.14,230.4,5.69,17.08,229.74,230.19,231.27,397.39,400.73,399.05,398.99,7.59,4.78,4.71,1.55,0.79,0.79,2.3,0.79,0.76,0.75,3.93,1.74,1.1,1.09,0.81,0.89,0.72,0.73,50.1,1121036534.0,1114321715.0,1.0,1,5.3,86.7,0,2025-09-23 11:57:14,1,0,0,0
2025-09-23 11:57:59,1118239457.0,3.13,229.77,5.7,17.1,229.93,230.09,229.3,397.99,398.51,397.43,397.69,7.67,4.82,4.61,1.58,0.79,0.77,2.29,0.78,0.78,0.73,3.93,1.76,1.11,1.06,0.81,0.9,0.71,0.73,50.0,1121043087.0,1114329580.0,1.0,1,,,1,2025-09-23 11:58:01,1,0,1,0
2025-09-23 11:58:44,1118244700.0,3.14,229.51,5.7,17.11,229.0,230.16,229.38,396.76,398.18,397.63,396.95,7.59,4.85,4.67,1.56,0.81,0.77,2.28,0.76,0.77,0.74,3.92,1.74,1.12,1.07,0.81,0.9,0.72,0.72,50.0,1121049641.0,1114337444.0,1.0,1,5.2,84.1,0,2025-09-23 11:58:44,1,0,0,0
2025-09-23 11:59:29,1118249943.0,3.12,229.89,5.68,17.04,229.77,230.37,229.55,397.26,399.28,398.02,397.56,7.56,4.84,4.65,1.56,0.8,0.77,2.28,0.77,0.78,0.74,3.92,1.74,1.11,1.07,0.81,0.9,0.72,0.72,50.0,1121056195.0,1114345308.0,1.0,1,,,1,2025-09-23 11:59:31,1,0,1,0
2025-09-23 12:00:14,1118253875.0,3.11,229.6,5.67,17.02,228.33,229.9,230.58,396.1,399.57,397.38,397.38,7.57,4.78,4.67,1.55,0.79,0.78,2.28,0.77,0.76,0.74,3.9,1.73,1.1,1.08,0.81,0.89,0.72,0.72,50.1,1121062748.0,1114350551.0,1.0,1,4.7,81.7,0,2025-09-23 12:00:14,1,0,0,0
2025-09-23 12:00:59,1118259118.0,3.14,229.74,5.7,17.1,228.51,229.03,231.69,395.9,400.03,397.84,397.92,7.63,4.76,4.7,1.55,0.79,0.8,2.28,0.79,0.75,0.74,3.92,1.74,1.09,1.09,0.81,0.89,0.72,0.73,50.0,1121067991.0,1114358415.0,1.0,1,4.6,78.4,0,2025-09-23 12:00:59,1,0,0,0
2025-09-23 12:01:44,1118264361.0,3.17,229.69,5.74,17.23,229.59,228.75,230.75,397.28,398.69,397.55,397.93,7.68,4.86,4.68,1.58,0.8,0.79,2.29,0.78,0.77,0.73,3.96,1.76,1.11,1.08,0.81,0.9,0.72,0.73,50.0,1121074545.0,1114366280.0,1.0,1,4.6,77.7,0,2025-09-23 12:01:44,1,0,0,0
2025-09-23 12:02:29,1118269604.0,3.13,230.98,5.71,17.12,230.53,230.33,232.09,398.86,401.34,400.01,400.03,7.59,4.83,4.7,1.56,0.79,0.78,2.33,0.8,0.78,0.76,3.95,1.75,1.11,1.09,0.8,0.89,0.71,0.72,50.0,1121081098.0,1114374144.0,1.0,1,4.5,75.1,0,2025-09-23 12:02:29,1,0,0,0
2025-09-23 12:03:14,1118274847.0,3.12,230.82,5.69,17.07,230.13,230.43,231.9,398.77,401.06,399.53,399.87,7.59,4.78,4.7,1.55,0.79,0.78,2.33,0.8,0.77,0.76,3.94,1.75,1.1,1.09,0.8,0.89,0.71,0.72,50.0,1121087652.0,1114382008.0,1.0,1,4.4,72.2,0,2025-09-23 12:03:14,1,0,0,0
2025-09-23 12:03:59,1118280090.0,3.13,230.78,5.69,17.07,230.35,229.87,232.13,398.13,401.17,399.86,399.81,7.63,4.73,4.71,1.56,0.77,0.8,2.32,0.81,0.76,0.75,3.94,1.76,1.09,1.09,0.8,0.89,0.71,0.73,50.0,1121094205.0,1114389873.0,1.0,1,3.8,69.5,0,2025-09-23 12:03:59,1,0,0,0
2025-09-23 12:04:44,1118285332.0,3.11,230.82,5.67,17.01,230.19,230.6,231.68,398.31,401.56,399.51,399.42,7.59,4.76,4.67,1.55,0.78,0.78,2.32,0.8,0.77,0.75,3.93,1.75,1.1,1.08,0.8,0.89,0.71,0.72,50.0,1121100759.0,1114395116.0,1.0,1,3.7,67.6,0,2025-09-23 12:04:44,1,0,0,0
2025-09-23 12:05:29,1118290575.0,3.1,230.8,5.67,17.01,231.54,230.51,230.37,399.28,400.85,399.14,399.4,7.62,4.81,4.57,1.58,0.77,0.76,2.32,0.79,0.79,0.73,3.93,1.76,1.11,1.05,0.8,0.89,0.7,0.72,50.0,1121107313.0,1114402980.0,1.0,1,3.6,65.5,0,2025-09-23 12:05:29,1,0,0,0
2025-09-23 12:06:14,1118295818.0,3.11,231.24,5.67,17.0,231.6,229.94,232.18,399.04,401.31,401.19,400.49,7.65,4.73,4.62,1.57,0.76,0.78,2.33,0.82,0.78,0.74,3.93,1.77,1.09,1.07,0.8,0.89,0.7,0.73,50.0,1121113866.0,1114410844.0,1.0,1,3.2,63.8,0,2025-09-23 12:06:14,1,0,0,0
2025-09-23 12:06:59,1118297129.0,0.38,232.12,0.55,1.64,231.28,231.41,233.67,400.38,403.9,401.82,402.34,1.36,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121115177.0,1114413466.0,0.0,1,3.1,62.4,0,2025-09-23 12:06:59,0,0,0,0
2025-09-23 12:07:44,1118297129.0,0.38,232.15,0.55,1.64,232.34,230.83,233.3,400.45,402.68,403.18,402.04,1.36,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121116488.0,1114413466.0,0.0,1,3.0,63.6,0,2025-09-23 12:07:44,0,0,0,0
2025-09-23 12:08:29,1118298440.0,0.38,232.32,0.55,1.64,233.43,230.07,233.47,401.38,402.6,403.19,402.31,1.36,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121116488.0,1114413466.0,0.0,1,,,1,2025-09-23 12:08:33,0,0,1,0
2025-09-23 12:09:14,1118298440.0,0.37,232.19,0.54,1.62,233.33,229.99,233.26,401.25,402.23,403.01,402.3,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121116488.0,1114413466.0,0.0,1,3.1,71.1,0,2025-09-23 12:09:14,0,0,0,0
2025-09-23 12:09:59,1118299750.0,0.37,232.1,0.54,1.62,233.0,230.2,233.1,401.46,402.39,402.14,402.08,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121117798.0,1114413466.0,0.0,1,3.2,74.0,0,2025-09-23 12:09:59,0,0,0,0
2025-09-23 12:10:44,1118299750.0,0.37,232.04,0.54,1.61,232.52,230.28,233.32,401.0,402.85,401.83,401.86,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121117798.0,1114413466.0,0.0,1,3.6,75.4,0,2025-09-23 12:10:44,0,0,0,0
2025-09-23 12:11:29,1118301061.0,0.37,231.89,0.54,1.61,232.35,230.01,233.33,400.68,402.17,402.1,401.72,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121119109.0,1114413466.0,0.0,1,3.6,76.5,0,2025-09-23 12:11:29,0,0,0,0
2025-09-23 12:12:14,1118301061.0,0.37,231.81,0.54,1.61,231.32,230.74,233.38,400.76,402.01,401.75,401.48,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121119109.0,1114413466.0,0.0,1,3.7,77.2,0,2025-09-23 12:12:14,0,0,0,0
2025-09-23 12:12:59,1118301061.0,0.37,231.65,0.54,1.61,231.81,230.68,232.47,400.53,401.94,401.21,401.01,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121120420.0,1114413466.0,0.0,1,,,1,2025-09-23 12:13:07,0,0,1,0
2025-09-23 12:13:44,1118302372.0,0.37,231.13,0.54,1.61,231.25,229.66,232.5,399.51,400.88,400.61,400.42,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121120420.0,1114413466.0,0.0,1,3.9,82.1,0,2025-09-23 12:13:44,0,0,0,0
2025-09-23 12:14:29,1118302372.0,0.37,231.39,0.54,1.61,233.08,228.98,232.12,400.42,400.65,401.25,400.72,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121121731.0,1114413466.0,0.0,1,4.4,83.4,0,2025-09-23 12:14:29,0,0,0,0
2025-09-23 12:15:14,1118303683.0,0.37,231.78,0.54,1.61,233.69,230.52,231.13,401.82,401.86,400.63,401.38,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121121731.0,1114413466.0,0.0,1,4.4,83.4,0,2025-09-23 12:15:14,0,0,0,0
2025-09-23 12:15:59,1118303683.0,0.37,231.61,0.53,1.6,231.57,231.25,232.02,400.18,403.04,400.24,401.2,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121123041.0,1114413466.0,0.0,1,4.4,83.5,0,2025-09-23 12:15:59,0,0,0,0
2025-09-23 12:16:44,1118304993.0,0.37,231.81,0.54,1.61,232.76,231.85,230.83,400.88,402.84,400.76,401.55,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121123041.0,1114413466.0,0.0,1,,,1,2025-09-23 12:16:51,0,0,1,0
2025-09-23 12:17:29,1118304993.0,0.37,231.87,0.54,1.61,232.38,231.15,232.09,400.12,403.33,401.35,401.65,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121124352.0,1114416087.0,0.0,1,,,1,2025-09-23 12:17:35,0,0,1,0
2025-09-23 12:18:14,1118306304.0,0.37,231.7,0.53,1.6,231.01,231.82,232.29,400.04,403.12,400.8,401.23,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121124352.0,1114416087.0,0.0,1,4.6,85.7,0,2025-09-23 12:18:14,0,0,0,0
2025-09-23 12:18:59,1118306304.0,0.37,231.81,0.53,1.6,232.01,231.55,231.87,400.62,403.03,400.84,401.47,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121125663.0,1114416087.0,0.0,1,4.7,87.6,0,2025-09-23 12:18:59,0,0,0,0
2025-09-23 12:19:44,1118307615.0,0.37,231.91,0.53,1.6,231.3,232.62,231.82,400.81,403.35,400.88,401.56,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121125663.0,1114416087.0,0.0,1,5.2,89.1,0,2025-09-23 12:19:44,0,0,0,0
2025-09-23 12:20:29,1118307615.0,0.37,231.75,0.54,1.61,232.71,231.75,230.79,400.55,403.03,400.57,401.43,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121125663.0,1114416087.0,0.0,1,5.3,89.9,0,2025-09-23 12:20:29,0,0,0,0
2025-09-23 12:21:14,1118307615.0,0.37,231.82,0.54,1.61,232.55,231.3,231.61,400.23,403.33,400.97,401.55,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121126973.0,1114416087.0,0.0,1,5.3,89.9,0,2025-09-23 12:21:14,0,0,0,0
2025-09-23 12:21:59,1118308925.0,0.37,231.84,0.53,1.6,231.78,232.11,231.63,400.58,403.23,400.84,401.39,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121126973.0,1114416087.0,0.0,1,5.3,89.5,0,2025-09-23 12:21:59,0,0,0,0
2025-09-23 12:22:44,1118308925.0,0.37,231.17,0.53,1.6,232.19,231.15,230.18,399.99,401.73,399.45,400.42,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121128284.0,1114416087.0,0.0,1,,,0,2025-09-23 12:22:45,0,0,0,0
2025-09-23 12:23:29,1118310236.0,0.37,231.84,0.53,1.6,232.87,231.76,230.91,400.78,403.29,400.58,401.31,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121128284.0,1114416087.0,0.0,1,5.4,89.3,0,2025-09-23 12:23:29,0,0,0,0
2025-09-23 12:24:14,1118310236.0,0.37,231.75,0.53,1.6,232.46,231.91,230.88,400.7,402.57,400.9,401.36,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121129595.0,1114416087.0,0.0,1,,,1,2025-09-23 12:24:15,0,0,1,0
2025-09-23 12:24:59,1118311547.0,0.37,231.69,0.53,1.6,233.14,231.37,230.56,401.2,401.51,401.15,401.39,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1121129595.0,1114416087.0,0.0,1,5.5,90.4,0,2025-09-23 12:24:59,0,0,0,0
2025-09-23 12:25:44,1118315479.0,3.14,230.95,5.73,17.18,231.79,230.54,230.53,400.05,400.76,399.23,400.16,7.66,4.89,4.62,1.58,0.79,0.77,2.34,0.8,0.8,0.74,3.97,1.78,1.13,1.07,0.8,0.89,0.7,0.72,50.0,1121136148.0,1114423951.0,1.0,1,,,0,2025-09-23 12:25:45,1,0,0,0
2025-09-23 12:26:29,1118320722.0,3.14,230.65,5.71,17.13,231.61,230.18,230.18,399.0,400.96,398.51,399.54,7.66,4.85,4.61,1.58,0.78,0.77,2.32,0.8,0.79,0.73,3.95,1.77,1.12,1.06,0.8,0.89,0.7,0.73,50.0,1121142702.0,1114431816.0,1.0,1,6.1,91.7,0,2025-09-23 12:26:29,1,0,0,0
2025-09-23 12:27:14,1118325965.0,3.2,230.74,5.78,17.34,231.71,230.56,229.95,399.88,400.33,398.72,399.43,7.77,4.91,4.66,1.61,0.8,0.79,2.33,0.8,0.8,0.73,4.01,1.8,1.13,1.07,0.81,0.9,0.71,0.73,50.0,1121149256.0,1114439680.0,1.0,1,,,1,2025-09-23 12:27:15,1,0,1,0
2025-09-23 12:27:59,1118331208.0,3.18,231.08,5.77,17.3,232.49,230.97,229.79,400.47,401.57,398.64,400.01,7.77,4.95,4.58,1.62,0.79,0.77,2.34,0.8,0.82,0.72,4.0,1.81,1.14,1.05,0.81,0.9,0.7,0.73,49.9,1121155809.0,1114447544.0,1.0,1,5.5,88.3,0,2025-09-23 12:27:59,1,0,0,0
2025-09-23 12:28:44,1118336451.0,3.17,230.83,5.76,17.28,232.19,230.97,229.35,400.07,401.07,398.27,399.79,7.71,4.98,4.58,1.61,0.8,0.76,2.34,0.79,0.82,0.73,3.99,1.79,1.15,1.05,0.8,0.9,0.7,0.72,50.0,1121162363.0,1114455409.0,1.0,1,5.4,86.6,0,2025-09-23 12:28:44,1,0,0,0
2025-09-23 12:29:29,1118341693.0,3.14,230.07,5.72,17.15,229.51,230.25,230.46,397.71,400.19,397.58,398.51,7.59,4.89,4.67,1.56,0.81,0.77,2.3,0.77,0.78,0.75,3.94,1.74,1.13,1.08,0.81,0.9,0.72,0.72,50.0,1121168916.0,1114460652.0,1.0,1,5.3,83.5,0,2025-09-23 12:29:29,1,0,0,0
2025-09-23 12:30:14,1118346936.0,3.13,230.38,5.69,17.08,229.58,230.1,231.48,397.9,400.86,398.35,399.06,7.6,4.81,4.67,1.55,0.79,0.78,2.31,0.79,0.77,0.75,3.93,1.74,1.11,1.08,0.8,0.89,0.72,0.72,50.0,1121175470.0,1114468516.0,1.0,1,,,1,2025-09-23 12:30:15,1,0,1,0
2025-09-23 12:30:59,1118352179.0,3.14,230.66,5.71,17.13,230.12,230.7,231.18,398.97,400.98,398.61,399.39,7.63,4.83,4.67,1.57,0.79,0.78,2.32,0.79,0.78,0.75,3.95,1.76,1.11,1.08,0.8,0.89,0.71,0.72,50.0,1121182024.0,1114476380.0,1.0,1,4.7,78.6,0,2025-09-23 12:30:59,1,0,0,0
2025-09-23 12:32:29,1118362665.0,3.18,230.86,5.75,17.24,231.27,230.56,230.77,398.92,401.75,398.9,399.85,7.71,4.86,4.67,1.59,0.8,0.79,2.32,0.8,0.79,0.74,3.98,1.78,1.12,1.08,0.81,0.89,0.71,0.73,50.0,1121195131.0,1114492109.0,1.0,1,4.5,76.2,0,2025-09-23 12:32:29,1,0,0,0
2025-09-23 12:33:14,1118367908.0,3.14,231.09,5.71,17.13,231.28,230.97,231.04,399.11,401.41,400.27,400.39,7.65,4.79,4.69,1.57,0.78,0.79,2.33,0.8,0.78,0.74,3.96,1.77,1.11,1.08,0.8,0.89,0.71,0.73,50.1,1121200374.0,1114499973.0,1.0,1,4.5,75.2,0,2025-09-23 12:33:14,1,0,0,0
2025-09-23 12:33:59,1118373151.0,3.18,231.0,5.74,17.23,231.23,230.82,230.95,399.02,401.63,399.63,400.14,7.72,4.82,4.69,1.59,0.79,0.79,2.32,0.8,0.78,0.74,3.98,1.78,1.11,1.08,0.81,0.89,0.71,0.73,50.0,1121206927.0,1114507837.0,1.0,1,4.4,73.8,0,2025-09-23 12:33:59,1,0,0,0
2025-09-23 12:34:44,1118378394.0,3.14,231.35,5.71,17.12,231.24,230.69,232.14,400.02,401.17,400.96,400.8,7.69,4.77,4.67,1.58,0.77,0.79,2.34,0.82,0.78,0.74,3.96,1.78,1.1,1.08,0.8,0.89,0.7,0.73,50.0,1121214792.0,1114515702.0,1.0,1,4.4,72.0,0,2025-09-23 12:34:44,1,0,0,0
2025-09-23 12:35:29,1118383636.0,3.19,232.32,5.77,17.31,232.16,231.58,233.24,402.02,402.96,402.21,401.4,7.75,4.83,4.72,1.59,0.79,0.8,2.38,0.83,0.79,0.75,4.02,1.8,1.12,1.1,0.8,0.89,0.7,0.73,50.0,1121220035.0,1114523566.0,1.0,1,3.9,69.7,0,2025-09-23 12:35:29,1,0,0,0
2025-09-23 12:36:14,1118388879.0,3.22,232.28,5.81,17.43,231.52,232.2,233.13,401.42,403.86,401.68,402.18,7.77,4.89,4.77,1.6,0.81,0.81,2.37,0.82,0.79,0.76,4.05,1.8,1.14,1.11,0.81,0.89,0.71,0.73,50.0,1121227899.0,1114531430.0,1.0,1,3.8,67.3,0,2025-09-23 12:36:14,1,0,0,0
2025-09-23 12:36:59,1118394122.0,3.16,232.26,5.74,17.23,232.16,232.04,232.6,401.43,403.32,402.12,402.2,7.7,4.82,4.71,1.59,0.78,0.79,2.37,0.82,0.79,0.76,4.0,1.79,1.12,1.1,0.8,0.89,0.7,0.72,50.0,1121234452.0,1114539295.0,1.0,1,3.7,65.6,0,2025-09-23 12:36:59,1,0,0,0
2025-09-23 12:37:44,1118399365.0,3.13,231.93,5.71,17.12,231.43,231.84,232.53,400.63,402.91,401.61,401.67,7.64,4.76,4.71,1.57,0.78,0.79,2.36,0.82,0.78,0.76,3.97,1.77,1.1,1.1,0.8,0.89,0.7,0.72,50.0,1121241006.0,1114547159.0,1.0,1,3.2,63.5,0,2025-09-23 12:37:44,1,0,0,0
2025-09-23 12:38:29,1118400676.0,0.38,232.94,0.55,1.65,233.47,231.99,233.38,402.78,404.04,403.58,403.39,1.37,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121243628.0,1114549780.0,0.0,1,3.1,62.2,0,2025-09-23 12:38:29,0,0,0,0
2025-09-23 12:39:14,1118401987.0,0.38,232.58,0.55,1.64,233.36,231.99,232.39,402.13,403.67,402.69,402.92,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121243628.0,1114549780.0,0.0,1,3.0,63.1,0,2025-09-23 12:39:14,0,0,0,0
2025-09-23 12:39:59,1118401987.0,0.38,232.6,0.55,1.64,232.94,232.21,232.66,402.37,403.98,402.27,402.89,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121244938.0,1114549780.0,0.0,1,3.0,65.6,0,2025-09-23 12:39:59,0,0,0,0
2025-09-23 12:40:44,1118403297.0,0.37,232.74,0.54,1.63,232.51,232.4,233.31,402.51,404.1,402.72,403.06,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121244938.0,1114549780.0,0.0,1,3.1,68.4,0,2025-09-23 12:40:44,0,0,0,0
2025-09-23 12:41:29,1118403297.0,0.37,233.91,0.54,1.63,233.8,232.59,235.34,403.82,406.15,405.44,404.78,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121246249.0,1114549780.0,0.0,1,3.1,70.9,0,2025-09-23 12:41:29,0,0,0,0
2025-09-23 12:42:14,1118404608.0,0.38,233.99,0.54,1.63,234.46,232.84,234.68,404.05,406.17,405.62,405.21,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121246249.0,1114549780.0,0.0,1,3.1,72.7,0,2025-09-23 12:42:14,0,0,0,0
2025-09-23 12:42:59,1118404608.0,0.38,233.94,0.54,1.62,234.25,232.85,234.74,404.29,405.82,405.49,405.1,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121247560.0,1114549780.0,0.0,1,3.6,74.2,0,2025-09-23 12:42:59,0,0,0,0
2025-09-23 12:43:44,1118405919.0,0.37,233.87,0.54,1.62,234.04,233.09,234.48,403.73,405.86,405.61,404.88,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121247560.0,1114549780.0,0.0,1,3.7,75.3,0,2025-09-23 12:43:44,0,0,0,0
2025-09-23 12:44:29,1118405919.0,0.37,233.81,0.54,1.62,234.05,233.05,234.33,403.5,406.05,405.34,405.0,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121247560.0,1114549780.0,0.0,1,3.7,76.2,0,2025-09-23 12:44:29,0,0,0,0
2025-09-23 12:45:14,1118407229.0,0.38,233.86,0.54,1.62,234.49,233.55,233.55,405.04,405.66,404.46,404.91,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1121248870.0,1114549780.0,0.0,1,,,0,2025-09-23 12:45:17,0,0,0,0
2025-09-23 12:45:59,1118407229.0,0.37,233.5,0.54,1.61,233.55,233.26,233.71,403.54,405.72,404.05,404.38,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121248870.0,1114549780.0,0.0,1,3.8,79.3,0,2025-09-23 12:45:59,0,0,0,0
2025-09-23 12:46:44,1118408540.0,0.37,233.62,0.54,1.62,233.89,233.33,233.65,404.13,405.73,404.06,404.59,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121250181.0,1114549780.0,0.0,1,3.9,82.0,0,2025-09-23 12:46:44,0,0,0,0
2025-09-23 12:47:29,1118408540.0,0.37,233.71,0.54,1.61,234.15,233.0,233.99,403.72,406.42,404.23,404.87,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121250181.0,1114549780.0,0.0,1,4.4,82.8,0,2025-09-23 12:47:29,0,0,0,0
2025-09-23 12:48:14,1118408540.0,0.37,233.68,0.54,1.62,233.79,232.58,234.67,403.72,405.35,405.15,404.73,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121251492.0,1114552402.0,0.0,1,4.4,83.1,0,2025-09-23 12:48:14,0,0,0,0
2025-09-23 12:48:59,1118409851.0,0.37,234.12,0.54,1.61,233.78,233.01,235.58,403.5,407.3,405.72,405.44,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121251492.0,1114552402.0,0.0,1,4.4,83.3,0,2025-09-23 12:48:59,0,0,0,0
2025-09-23 12:49:44,1118409851.0,0.37,233.97,0.54,1.61,233.44,233.24,235.23,403.84,406.33,405.57,405.18,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121252803.0,1114552402.0,0.0,1,,,0,2025-09-23 12:49:47,0,0,0,0
2025-09-23 12:50:29,1118411162.0,0.37,233.78,0.54,1.61,233.54,233.25,234.56,403.49,406.42,404.84,404.86,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121252803.0,1114552402.0,0.0,1,,,0,2025-09-23 12:50:31,0,0,0,0
2025-09-23 12:51:14,1118411162.0,0.37,233.95,0.54,1.61,233.55,233.43,234.88,404.21,406.39,405.04,405.22,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121254113.0,1114552402.0,0.0,1,4.6,85.8,0,2025-09-23 12:51:14,0,0,0,0
2025-09-23 12:51:59,1118412472.0,0.37,234.04,0.54,1.61,234.02,233.59,234.51,404.58,406.61,404.89,405.39,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121254113.0,1114552402.0,0.0,1,5.1,87.8,0,2025-09-23 12:51:59,0,0,0,0
2025-09-23 12:52:44,1118412472.0,0.37,234.71,0.54,1.62,234.94,233.63,235.58,405.03,407.78,406.78,406.45,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121255424.0,1114552402.0,0.0,1,5.2,89.1,0,2025-09-23 12:52:44,0,0,0,0
2025-09-23 12:53:29,1118413783.0,0.38,234.65,0.54,1.62,235.29,233.67,235.01,405.55,407.2,406.53,406.43,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121255424.0,1114552402.0,0.0,1,,,0,2025-09-23 12:53:31,0,0,0,0
2025-09-23 12:54:14,1118413783.0,0.37,234.59,0.54,1.61,234.66,233.36,235.77,405.26,407.48,406.23,406.29,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121256735.0,1114552402.0,0.0,1,5.3,88.9,0,2025-09-23 12:54:14,0,0,0,0
2025-09-23 12:54:59,1118415094.0,0.37,233.68,0.54,1.61,234.08,232.71,234.27,403.93,405.9,404.41,404.71,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121256735.0,1114552402.0,0.0,1,5.4,89.7,0,2025-09-23 12:54:59,0,0,0,0
2025-09-23 12:55:44,1118417715.0,3.12,233.4,5.7,17.09,232.74,232.81,234.66,403.41,405.23,404.15,404.2,7.58,4.78,4.73,1.55,0.78,0.79,2.41,0.84,0.79,0.78,3.99,1.76,1.11,1.11,0.79,0.88,0.7,0.71,50.0,1121261978.0,1114557645.0,1.0,1,5.5,90.5,0,2025-09-23 12:55:44,1,0,0,0
2025-09-23 12:56:29,1118422958.0,3.19,233.28,5.78,17.33,232.55,232.85,234.44,402.79,405.42,403.94,403.96,7.67,4.87,4.79,1.58,0.8,0.81,2.42,0.84,0.8,0.78,4.04,1.78,1.13,1.12,0.8,0.88,0.71,0.72,50.0,1121268531.0,1114565509.0,1.0,1,,,1,2025-09-23 12:56:29,1,0,1,0
2025-09-23 12:57:14,1118428201.0,3.17,233.1,5.75,17.26,232.06,233.32,233.92,402.42,405.72,403.06,403.72,7.62,4.86,4.78,1.56,0.8,0.8,2.4,0.82,0.8,0.78,4.02,1.77,1.13,1.12,0.8,0.88,0.71,0.71,50.0,1121273774.0,1114573373.0,1.0,1,5.5,89.7,0,2025-09-23 12:57:14,1,0,0,0
2025-09-23 12:57:59,1118433444.0,3.17,233.22,5.75,17.25,231.7,233.58,234.39,402.34,405.98,403.54,403.98,7.62,4.85,4.78,1.56,0.81,0.8,2.4,0.82,0.79,0.79,4.02,1.77,1.13,1.12,0.8,0.89,0.71,0.71,50.1,1121280328.0,1114581238.0,1.0,1,5.4,87.6,0,2025-09-23 12:57:59,1,0,0,0
2025-09-23 12:58:44,1118438687.0,3.17,233.66,5.76,17.27,232.37,233.75,234.86,403.12,406.85,404.15,404.7,7.63,4.86,4.77,1.57,0.81,0.8,2.41,0.83,0.8,0.79,4.03,1.77,1.14,1.12,0.8,0.88,0.71,0.71,50.0,1121288192.0,1114589102.0,1.0,1,5.3,84.2,0,2025-09-23 12:58:44,1,0,0,0
2025-09-23 12:59:29,1118443930.0,3.18,233.86,5.76,17.27,233.04,233.91,234.63,403.81,406.65,404.7,405.18,7.64,4.82,4.81,1.57,0.8,0.81,2.42,0.84,0.79,0.79,4.04,1.78,1.13,1.13,0.8,0.88,0.71,0.72,50.0,1121294746.0,1114596966.0,1.0,1,5.2,80.6,0,2025-09-23 12:59:29,1,0,0,0
2025-09-23 13:00:14,1118449172.0,3.17,234.33,5.74,17.23,233.63,233.97,235.4,404.87,406.46,406.29,405.87,7.66,4.76,4.81,1.57,0.78,0.81,2.43,0.86,0.79,0.79,4.03,1.79,1.11,1.13,0.79,0.88,0.7,0.72,50.1,1121301299.0,1114604831.0,1.0,1,4.7,77.6,0,2025-09-23 13:00:14,1,0,0,0
2025-09-23 13:00:59,1118454415.0,3.15,234.47,5.73,17.19,232.74,234.57,236.1,404.09,407.91,406.33,406.11,7.59,4.76,4.84,1.55,0.79,0.81,2.44,0.85,0.79,0.8,4.03,1.77,1.12,1.14,0.79,0.88,0.71,0.71,50.1,1121307853.0,1114612695.0,1.0,1,,,1,2025-09-23 13:01:07,1,0,1,0
2025-09-23 13:01:44,1118459658.0,3.14,233.66,5.74,17.21,230.79,235.31,234.88,403.14,406.73,404.25,404.7,7.51,4.86,4.83,1.53,0.82,0.79,2.4,0.8,0.79,0.81,4.01,1.73,1.14,1.13,0.79,0.89,0.72,0.69,50.0,1121314406.0,1114620559.0,1.0,1,4.5,73.9,0,2025-09-23 13:01:44,1,0,0,0
2025-09-23 13:02:29,1118464901.0,3.15,233.39,5.74,17.21,230.91,235.03,234.23,402.94,406.37,403.41,404.17,7.55,4.88,4.77,1.55,0.82,0.78,2.41,0.8,0.8,0.8,4.01,1.74,1.15,1.12,0.79,0.89,0.72,0.7,50.0,1121320960.0,1114628424.0,1.0,1,4.5,75.5,0,2025-09-23 13:02:29,1,0,0,0
2025-09-23 13:03:14,1118470144.0,3.15,233.34,5.74,17.23,231.5,234.33,234.21,402.49,406.44,403.56,404.07,7.6,4.84,4.79,1.56,0.81,0.79,2.41,0.82,0.79,0.8,4.02,1.76,1.13,1.12,0.79,0.89,0.71,0.7,50.0,1121327514.0,1114636288.0,1.0,1,4.5,75.6,0,2025-09-23 13:03:14,1,0,0,0
2025-09-23 13:03:59,1118475387.0,3.16,233.63,5.74,17.22,231.03,234.43,235.45,402.87,406.49,404.63,404.57,7.56,4.8,4.86,1.54,0.81,0.81,2.42,0.82,0.78,0.81,4.02,1.75,1.13,1.14,0.79,0.88,0.72,0.71,50.0,1121334067.0,1114644152.0,1.0,1,,,1,2025-09-23 13:03:59,1,0,1,0
2025-09-23 13:04:44,1118480630.0,3.17,232.56,5.76,17.29,229.5,233.68,234.5,400.64,405.29,402.48,402.81,7.56,4.81,4.91,1.53,0.82,0.82,2.39,0.81,0.76,0.81,4.01,1.74,1.12,1.15,0.8,0.88,0.73,0.71,49.9,1121340621.0,1114652017.0,1.0,1,4.4,75.9,0,2025-09-23 13:04:44,1,0,0,0
2025-09-23 13:05:29,1118485873.0,3.16,232.99,5.75,17.24,230.09,234.22,234.67,401.53,405.23,403.89,403.51,7.57,4.81,4.85,1.54,0.81,0.81,2.4,0.81,0.78,0.81,4.01,1.74,1.13,1.14,0.8,0.88,0.72,0.71,49.9,1121347174.0,1114659881.0,1.0,1,4.4,76.5,0,2025-09-23 13:05:29,1,0,0,0
2025-09-23 13:06:14,1118491116.0,3.15,232.76,5.73,17.2,230.24,233.87,234.19,401.91,404.45,403.11,403.12,7.59,4.81,4.79,1.55,0.81,0.8,2.39,0.81,0.78,0.79,4.0,1.75,1.13,1.12,0.8,0.89,0.72,0.71,49.9,1121353728.0,1114667745.0,1.0,1,,,1,2025-09-23 13:06:17,1,0,1,0
2025-09-23 13:06:59,1118496358.0,3.14,232.77,5.74,17.22,230.6,234.28,233.44,401.99,404.71,402.8,403.08,7.61,4.86,4.75,1.56,0.81,0.78,2.4,0.81,0.8,0.79,4.0,1.75,1.14,1.11,0.79,0.89,0.71,0.7,49.9,1121360282.0,1114675610.0,1.0,1,4.5,78.2,0,2025-09-23 13:06:59,1,0,0,0
2025-09-23 13:07:44,1118500291.0,3.15,233.11,5.74,17.22,232.85,233.94,232.54,403.58,404.57,403.1,403.83,7.68,4.86,4.68,1.59,0.79,0.77,2.41,0.82,0.82,0.77,4.01,1.79,1.14,1.09,0.79,0.89,0.69,0.71,49.9,1121366835.0,1114683474.0,1.0,1,,,1,2025-09-23 13:07:45,1,0,1,0
2025-09-23 13:08:29,1118505533.0,3.14,232.7,5.73,17.18,232.29,233.67,232.16,401.63,405.96,401.54,402.99,7.64,4.85,4.69,1.58,0.79,0.77,2.39,0.81,0.81,0.77,4.0,1.77,1.13,1.09,0.8,0.89,0.7,0.71,49.9,1121373389.0,1114691338.0,1.0,1,,,1,2025-09-23 13:08:35,1,0,1,0
2025-09-23 13:09:14,1118510776.0,3.16,232.87,5.76,17.28,232.5,233.74,232.37,402.35,405.29,402.36,403.35,7.66,4.89,4.72,1.58,0.8,0.78,2.41,0.82,0.81,0.77,4.02,1.78,1.14,1.1,0.8,0.89,0.7,0.71,49.9,1121379942.0,1114699203.0,1.0,1,4.0,75.0,0,2025-09-23 13:09:14,1,0,0,0
2025-09-23 13:09:59,1118516019.0,3.14,232.76,5.73,17.19,232.62,233.71,231.95,401.21,406.58,401.58,403.17,7.63,4.84,4.72,1.57,0.79,0.78,2.39,0.82,0.81,0.77,4.0,1.78,1.13,1.1,0.8,0.89,0.7,0.71,49.9,1121386496.0,1114707067.0,1.0,1,3.9,73.1,0,2025-09-23 13:09:59,1,0,0,0
2025-09-23 13:10:44,1118521262.0,3.14,232.76,5.72,17.17,232.49,233.96,231.83,401.88,405.07,402.47,403.24,7.6,4.84,4.72,1.57,0.79,0.77,2.39,0.81,0.81,0.77,4.0,1.77,1.13,1.09,0.79,0.89,0.7,0.71,49.9,1121393050.0,1114714931.0,1.0,1,,,1,2025-09-23 13:10:51,1,0,1,0
2025-09-23 13:11:29,1118526505.0,3.14,234.31,5.75,17.25,234.06,235.08,233.79,404.52,407.51,405.44,405.74,7.67,4.85,4.73,1.58,0.78,0.78,2.46,0.84,0.83,0.79,4.04,1.8,1.14,1.1,0.79,0.88,0.69,0.7,49.9,1121399603.0,1114722796.0,1.0,1,3.8,72.6,0,2025-09-23 13:11:29,1,0,0,0
2025-09-23 13:12:14,1118531748.0,3.14,234.17,5.74,17.21,233.45,234.62,234.46,403.98,407.58,405.23,405.55,7.65,4.81,4.75,1.57,0.78,0.79,2.44,0.84,0.81,0.79,4.03,1.79,1.13,1.11,0.79,0.88,0.69,0.71,49.9,1121406157.0,1114730660.0,1.0,1,3.8,73.2,0,2025-09-23 13:12:14,1,0,0,0
2025-09-23 13:12:59,1118536991.0,3.13,234.55,5.72,17.17,234.13,234.71,234.83,404.68,408.09,405.99,406.22,7.63,4.79,4.75,1.57,0.78,0.79,2.45,0.85,0.81,0.79,4.03,1.79,1.12,1.12,0.79,0.88,0.69,0.71,49.9,1121412710.0,1114738524.0,1.0,1,3.7,72.0,0,2025-09-23 13:12:59,1,0,0,0
2025-09-23 13:13:44,1118542234.0,3.12,235.89,5.73,17.2,235.49,236.07,236.11,407.29,410.1,408.31,408.48,7.64,4.81,4.75,1.57,0.77,0.78,2.5,0.87,0.83,0.81,4.06,1.8,1.14,1.12,0.78,0.88,0.68,0.69,49.9,1121419264.0,1114749010.0,1.0,1,3.7,69.8,0,2025-09-23 13:13:44,1,0,0,0
2025-09-23 13:14:29,1118547476.0,3.12,235.82,5.74,17.21,235.72,235.79,235.95,406.95,410.07,408.31,408.48,7.67,4.79,4.74,1.58,0.76,0.78,2.51,0.88,0.83,0.8,4.06,1.81,1.13,1.12,0.78,0.87,0.68,0.7,49.9,1121425818.0,1114756874.0,1.0,1,3.6,67.3,0,2025-09-23 13:14:29,1,0,0,0
2025-09-23 13:15:14,1118552719.0,3.09,235.47,5.68,17.03,236.66,231.41,238.34,406.04,408.52,408.92,407.68,7.64,4.64,4.76,1.56,0.72,0.81,2.49,0.91,0.79,0.79,4.01,1.81,1.07,1.13,0.78,0.86,0.67,0.72,49.9,1121432371.0,1114764739.0,1.0,1,3.1,65.1,0,2025-09-23 13:15:14,1,0,0,0
2025-09-23 13:15:59,1118554030.0,0.39,236.41,0.56,1.68,238.71,231.59,238.95,408.33,409.39,410.66,409.6,1.39,0.28,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121434993.0,1114764739.0,0.0,1,3.0,63.3,0,2025-09-23 13:15:59,0,0,0,0
2025-09-23 13:16:44,1118554030.0,0.39,236.91,0.56,1.67,239.33,231.85,239.56,409.07,410.23,411.66,410.34,1.39,0.28,0.0,0.33,0.06,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121434993.0,1114764739.0,0.0,1,3.0,66.7,0,2025-09-23 13:16:44,0,0,0,0
2025-09-23 13:17:29,1118555341.0,0.39,236.86,0.55,1.66,238.82,231.76,240.02,408.43,410.73,411.56,410.28,1.38,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121436303.0,1114767360.0,0.0,1,3.0,69.8,0,2025-09-23 13:17:29,0,0,0,0
2025-09-23 13:18:14,1118555341.0,0.39,237.17,0.55,1.65,238.86,232.15,240.5,408.86,411.52,411.91,410.72,1.37,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121436303.0,1114767360.0,0.0,1,3.1,74.5,0,2025-09-23 13:18:14,0,0,0,0
2025-09-23 13:18:59,1118556652.0,0.39,237.09,0.55,1.64,238.81,232.04,240.43,409.91,409.38,412.63,410.87,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121437614.0,1114767360.0,0.0,1,,,0,2025-09-23 13:18:59,0,0,0,0
2025-09-23 13:19:44,1118556652.0,0.38,237.05,0.55,1.64,238.7,232.11,240.35,409.06,410.36,412.29,410.55,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121437614.0,1114767360.0,0.0,1,3.6,79.7,0,2025-09-23 13:19:44,0,0,0,0
2025-09-23 13:20:29,1118557962.0,0.38,237.08,0.55,1.64,238.53,232.36,240.35,408.63,411.31,411.9,410.34,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121438925.0,1114767360.0,0.0,1,3.7,82.1,0,2025-09-23 13:20:29,0,0,0,0
2025-09-23 13:21:14,1118557962.0,0.38,237.6,0.54,1.63,239.16,232.87,240.78,409.95,411.74,412.87,411.55,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121438925.0,1114767360.0,0.0,1,3.8,84.4,0,2025-09-23 13:21:14,0,0,0,0
2025-09-23 13:21:59,1118559273.0,0.38,237.28,0.54,1.63,238.62,232.5,240.73,408.8,411.76,412.33,410.93,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121440236.0,1114767360.0,0.0,1,4.0,86.0,0,2025-09-23 13:21:59,0,0,0,0
2025-09-23 13:22:44,1118559273.0,0.39,237.46,0.55,1.65,241.82,234.38,236.19,411.14,411.26,411.37,411.27,1.36,0.28,0.0,0.32,0.07,0.0,0.07,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121440236.0,1114767360.0,0.0,1,4.4,87.2,0,2025-09-23 13:22:44,0,0,0,0
2025-09-23 13:23:29,1118560584.0,0.39,237.45,0.55,1.65,241.8,234.58,235.98,410.81,411.17,411.75,411.25,1.37,0.28,0.0,0.32,0.07,0.0,0.07,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121441546.0,1114767360.0,0.0,1,,,1,2025-09-23 13:23:31,0,0,1,0
