readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 13:24:14,1118560584.0,0.39,237.37,0.55,1.64,241.7,234.34,236.09,410.28,411.68,411.33,411.18,1.36,0.28,0.0,0.32,0.07,0.0,0.07,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121441546.0,1114767360.0,0.0,1,4.6,88.8,0,2025-09-23 13:24:14,0,0,0,0
2025-09-23 13:24:59,1118561894.0,0.39,237.74,0.55,1.65,242.13,234.86,236.25,411.67,411.48,412.11,411.73,1.36,0.28,0.0,0.32,0.07,0.0,0.07,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121442857.0,1114767360.0,0.0,1,,,1,2025-09-23 13:24:59,0,0,1,0
2025-09-23 13:25:44,1118561894.0,0.39,237.78,0.55,1.64,242.14,234.54,236.67,412.27,409.9,413.36,411.88,1.36,0.28,0.0,0.32,0.07,0.0,0.07,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121442857.0,1114767360.0,0.0,1,5.2,89.9,0,2025-09-23 13:25:44,0,0,0,0
2025-09-23 13:26:29,1118563205.0,0.39,237.88,0.55,1.65,242.25,235.09,236.32,411.79,411.65,412.55,411.89,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121442857.0,1114767360.0,0.0,1,5.3,90.4,0,2025-09-23 13:26:29,0,0,0,0
2025-09-23 13:27:14,1118563205.0,0.39,238.02,0.55,1.65,242.17,234.97,236.93,411.5,412.43,412.76,412.23,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121444168.0,1114769981.0,0.0,1,5.3,90.6,0,2025-09-23 13:27:14,0,0,0,0
2025-09-23 13:27:59,1118564516.0,0.39,237.87,0.55,1.65,241.97,234.77,236.89,411.21,411.93,412.8,412.03,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121444168.0,1114769981.0,0.0,1,5.4,90.8,0,2025-09-23 13:27:59,0,0,0,0
2025-09-23 13:28:44,1118564516.0,0.39,238.1,0.55,1.65,242.12,235.27,236.91,411.8,412.33,412.97,412.34,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121445478.0,1114769981.0,0.0,1,,,1,2025-09-23 13:28:49,0,0,1,0
2025-09-23 13:29:29,1118565827.0,0.39,238.05,0.55,1.64,241.58,235.56,237.01,411.16,412.81,412.86,412.18,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121445478.0,1114769981.0,0.0,1,5.4,90.7,0,2025-09-23 13:29:29,0,0,0,0
2025-09-23 13:30:14,1118565827.0,0.39,238.21,0.55,1.64,241.94,235.51,237.2,412.0,412.24,413.49,412.37,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121446789.0,1114769981.0,0.0,1,,,1,2025-09-23 13:30:15,0,0,1,0
2025-09-23 13:30:59,1118567137.0,0.39,237.94,0.55,1.64,242.19,234.91,236.73,411.58,412.2,412.49,412.14,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121446789.0,1114769981.0,0.0,1,5.9,91.1,0,2025-09-23 13:30:59,0,0,0,0
2025-09-23 13:31:44,1118571069.0,3.17,237.38,5.76,17.27,240.6,234.35,237.19,409.84,411.08,412.47,411.13,7.76,4.73,4.79,1.61,0.73,0.82,2.55,0.94,0.83,0.79,4.11,1.87,1.11,1.14,0.78,0.86,0.66,0.72,50.1,1121454653.0,1114777846.0,1.0,1,6.0,91.5,0,2025-09-23 13:31:44,1,0,0,0
2025-09-23 13:32:29,1118576312.0,3.15,238.44,5.77,17.3,240.22,239.45,235.67,412.45,414.06,412.41,412.96,7.7,4.89,4.72,1.62,0.77,0.77,2.58,0.89,0.88,0.81,4.13,1.85,1.17,1.11,0.77,0.88,0.66,0.69,50.1,1121461207.0,1114785710.0,1.0,1,6.0,91.5,0,2025-09-23 13:32:29,1,0,0,0
2025-09-23 13:33:14,1118581555.0,3.16,238.44,5.78,17.34,240.08,239.52,235.72,411.84,414.02,413.01,413.12,7.72,4.9,4.72,1.62,0.77,0.77,2.58,0.89,0.88,0.81,4.14,1.85,1.17,1.11,0.78,0.88,0.66,0.69,50.1,1121467761.0,1114796196.0,1.0,1,,,1,2025-09-23 13:33:21,1,0,1,0
2025-09-23 13:33:59,1118586798.0,3.16,237.34,5.76,17.29,239.26,238.06,234.7,409.91,412.23,411.01,410.93,7.72,4.87,4.7,1.62,0.77,0.77,2.54,0.88,0.87,0.79,4.11,1.85,1.16,1.1,0.78,0.88,0.66,0.7,50.1,1121474314.0,1114804060.0,1.0,1,5.5,89.2,0,2025-09-23 13:33:59,1,0,0,0
2025-09-23 13:34:44,1118592041.0,3.18,237.42,5.79,17.37,239.37,238.38,234.53,410.58,412.19,410.84,411.18,7.75,4.91,4.71,1.63,0.78,0.77,2.54,0.88,0.87,0.79,4.13,1.86,1.17,1.1,0.78,0.88,0.66,0.7,50.2,1121480868.0,1114811924.0,1.0,1,5.4,87.0,0,2025-09-23 13:34:44,1,0,0,0
2025-09-23 13:35:29,1118594662.0,0.39,238.15,0.55,1.65,240.67,238.99,234.81,411.77,413.57,412.03,412.45,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1121483489.0,1114814546.0,0.0,1,5.3,84.2,0,2025-09-23 13:35:29,0,0,0,0
2025-09-23 13:36:14,1118594662.0,0.39,238.67,0.55,1.65,241.4,239.16,235.45,412.82,414.19,413.04,413.51,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.2,1121483489.0,1114814546.0,0.0,1,5.2,82.4,0,2025-09-23 13:36:14,0,0,0,0
2025-09-23 13:36:59,1118595973.0,0.39,238.96,0.55,1.66,241.99,239.07,235.82,413.61,414.09,413.87,413.86,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.2,1121484800.0,1114814546.0,0.0,1,5.1,82.0,0,2025-09-23 13:36:59,0,0,0,0
2025-09-23 13:37:44,1118595973.0,0.39,238.47,0.55,1.65,241.31,238.53,235.59,412.75,413.21,413.11,412.93,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.2,1121484800.0,1114814546.0,0.0,1,,,1,2025-09-23 13:37:47,0,0,1,0
2025-09-23 13:38:29,1118597284.0,0.39,236.98,0.55,1.64,239.74,237.16,234.06,410.1,411.0,410.22,410.45,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.2,1121486111.0,1114814546.0,0.0,1,5.2,85.7,0,2025-09-23 13:38:29,0,0,0,0
2025-09-23 13:39:14,1118597284.0,0.39,236.75,0.55,1.64,239.27,236.99,234.01,409.55,410.72,409.86,410.12,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.2,1121486111.0,1114814546.0,0.0,1,,,1,2025-09-23 13:39:15,0,0,1,0
2025-09-23 13:41:29,1118598595.0,0.39,236.88,0.55,1.64,239.52,237.11,234.01,409.84,410.97,409.96,410.2,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.2,1121488732.0,1114814546.0,0.0,1,5.5,90.0,0,2025-09-23 13:41:29,0,0,0,0
2025-09-23 13:42:14,1118599905.0,0.39,236.59,0.55,1.64,239.37,237.54,232.86,409.59,410.92,408.72,409.78,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.2,1121488732.0,1114814546.0,0.0,1,6.0,90.7,0,2025-09-23 13:42:14,0,0,0,0
2025-09-23 13:42:59,1118599905.0,0.38,237.32,0.54,1.63,238.1,236.63,237.23,409.58,412.49,411.03,411.03,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.2,1121490043.0,1114814546.0,0.0,1,6.0,91.1,0,2025-09-23 13:42:59,0,0,0,0
2025-09-23 13:43:44,1118601216.0,0.38,237.09,0.54,1.63,237.85,236.04,237.38,409.51,411.29,411.12,410.77,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.2,1121490043.0,1114817167.0,0.0,1,,,0,2025-09-23 13:43:47,0,0,0,0
2025-09-23 13:44:29,1118601216.0,0.38,235.77,0.54,1.62,236.76,234.84,235.71,407.48,408.91,408.68,408.22,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1121491354.0,1114817167.0,0.0,1,6.2,92.0,0,2025-09-23 13:44:29,0,0,0,0
2025-09-23 13:45:14,1118602527.0,0.38,235.56,0.54,1.62,236.54,234.75,235.41,406.68,409.18,408.14,408.03,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1121491354.0,1114817167.0,0.0,1,6.3,92.3,0,2025-09-23 13:45:14,0,0,0,0
2025-09-23 13:45:59,1118602527.0,0.38,235.5,0.54,1.62,236.95,234.63,234.93,407.52,408.57,407.58,407.87,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121492664.0,1114817167.0,0.0,1,,,1,2025-09-23 13:46:05,0,0,1,0
2025-09-23 13:46:44,1118603837.0,0.38,235.0,0.54,1.62,235.84,234.5,234.68,406.12,408.07,406.9,407.01,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121492664.0,1114817167.0,0.0,1,6.2,92.0,0,2025-09-23 13:46:44,0,0,0,0
2025-09-23 13:47:29,1118603837.0,0.38,235.07,0.54,1.61,235.55,234.14,235.54,405.71,408.48,407.28,407.11,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121493975.0,1114817167.0,0.0,1,6.3,92.0,0,2025-09-23 13:47:29,0,0,0,0
2025-09-23 13:48:14,1118605148.0,0.37,234.66,0.54,1.61,235.39,233.59,235.0,405.68,406.98,406.64,406.31,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121493975.0,1114817167.0,0.0,1,6.7,92.2,0,2025-09-23 13:48:14,0,0,0,0
2025-09-23 13:48:59,1118605148.0,0.37,234.87,0.54,1.61,235.17,234.66,234.79,405.21,408.77,406.42,406.72,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121495286.0,1114817167.0,0.0,1,6.7,92.3,0,2025-09-23 13:48:59,0,0,0,0
2025-09-23 13:49:44,1118606459.0,0.37,234.62,0.54,1.61,235.02,234.25,234.61,404.58,408.2,406.34,406.36,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121495286.0,1114817167.0,0.0,1,6.8,92.3,0,2025-09-23 13:49:44,0,0,0,0
2025-09-23 13:50:29,1118609080.0,3.11,233.78,5.7,17.11,233.25,233.71,234.4,403.29,406.79,404.68,404.92,7.54,4.83,4.74,1.54,0.79,0.78,2.44,0.84,0.81,0.8,4.0,1.76,1.13,1.11,0.79,0.88,0.7,0.7,49.9,1121500529.0,1114822410.0,1.0,1,6.8,92.3,0,2025-09-23 13:50:29,1,0,0,0
2025-09-23 13:51:14,1118614323.0,3.15,233.67,5.75,17.24,233.4,233.62,234.0,403.55,406.11,404.52,404.72,7.57,4.88,4.79,1.56,0.8,0.79,2.44,0.83,0.81,0.8,4.03,1.77,1.14,1.12,0.79,0.88,0.7,0.7,49.9,1121507082.0,1114830275.0,1.0,1,6.8,92.3,0,2025-09-23 13:51:14,1,0,0,0
2025-09-23 13:51:59,1118619566.0,3.13,233.32,5.72,17.16,232.65,233.1,234.21,402.45,406.1,403.8,404.2,7.57,4.82,4.76,1.55,0.79,0.79,2.42,0.83,0.8,0.79,4.0,1.76,1.12,1.12,0.79,0.88,0.7,0.71,49.9,1121513636.0,1114838139.0,1.0,1,6.7,91.9,0,2025-09-23 13:51:59,1,0,0,0
2025-09-23 13:52:44,1118624809.0,3.13,233.22,5.71,17.14,231.75,233.13,234.79,402.22,405.56,404.07,404.02,7.55,4.8,4.79,1.54,0.79,0.8,2.41,0.83,0.79,0.79,3.99,1.75,1.12,1.12,0.79,0.88,0.71,0.71,49.9,1121520189.0,1114846003.0,1.0,1,6.3,90.9,0,2025-09-23 13:52:44,1,0,0,0
2025-09-23 13:53:29,1118630052.0,3.11,233.19,5.7,17.11,231.87,233.44,234.27,401.63,405.75,404.31,403.89,7.55,4.82,4.75,1.54,0.79,0.78,2.42,0.83,0.8,0.79,3.99,1.75,1.12,1.11,0.79,0.88,0.7,0.7,49.9,1121526743.0,1114856489.0,1.0,1,6.2,89.3,0,2025-09-23 13:53:29,1,0,0,0
2025-09-23 13:54:14,1118635295.0,3.12,233.06,5.71,17.14,232.48,232.88,233.82,403.39,403.57,404.04,403.63,7.59,4.81,4.74,1.55,0.78,0.78,2.41,0.83,0.8,0.78,3.99,1.76,1.12,1.11,0.79,0.88,0.7,0.71,49.9,1121533297.0,1114861732.0,1.0,1,6.1,88.4,0,2025-09-23 13:54:14,1,0,0,0
2025-09-23 13:55:44,1118645780.0,3.14,235.83,5.74,17.22,235.0,235.53,236.98,406.4,410.36,408.67,408.51,7.63,4.78,4.8,1.56,0.77,0.8,2.5,0.88,0.82,0.81,4.06,1.79,1.13,1.14,0.78,0.87,0.69,0.7,49.9,1121546404.0,1114877460.0,1.0,1,5.9,83.8,0,2025-09-23 13:55:44,1,0,0,0
2025-09-23 13:56:29,1118651023.0,3.14,235.53,5.75,17.24,234.61,235.06,236.93,406.6,408.82,408.43,407.95,7.66,4.78,4.8,1.57,0.77,0.8,2.5,0.88,0.81,0.81,4.06,1.8,1.12,1.14,0.78,0.87,0.69,0.71,49.9,1121552957.0,1114885325.0,1.0,1,5.4,80.7,0,2025-09-23 13:56:29,1,0,0,0
2025-09-23 13:57:14,1118656266.0,3.13,235.8,5.73,17.2,235.28,235.44,236.7,407.6,408.92,408.75,408.31,7.65,4.81,4.73,1.57,0.77,0.78,2.5,0.87,0.83,0.8,4.05,1.8,1.13,1.12,0.78,0.88,0.68,0.7,50.0,1121559511.0,1114895811.0,1.0,1,5.3,78.3,0,2025-09-23 13:57:14,1,0,0,0
2025-09-23 13:57:59,1118661509.0,3.15,235.76,5.75,17.25,235.08,235.06,237.14,406.36,409.85,408.82,408.34,7.68,4.77,4.79,1.57,0.77,0.8,2.5,0.88,0.82,0.8,4.06,1.81,1.12,1.14,0.78,0.87,0.69,0.71,50.0,1121566065.0,1114903675.0,1.0,1,5.2,75.9,0,2025-09-23 13:57:59,1,0,0,0
2025-09-23 13:58:44,1118665441.0,3.13,235.56,5.75,17.24,235.28,235.21,236.19,406.96,408.87,408.17,407.98,7.67,4.82,4.74,1.58,0.77,0.79,2.5,0.87,0.83,0.8,4.06,1.8,1.13,1.12,0.78,0.87,0.68,0.7,49.9,1121572618.0,1114911539.0,1.0,1,4.7,73.8,0,2025-09-23 13:58:44,1,0,0,0
2025-09-23 13:59:29,1118670684.0,3.14,235.77,5.74,17.21,235.43,235.62,236.28,407.09,409.77,408.26,408.37,7.65,4.83,4.73,1.58,0.78,0.78,2.49,0.86,0.83,0.8,4.06,1.8,1.14,1.12,0.78,0.88,0.68,0.7,50.0,1121579172.0,1114919404.0,1.0,1,4.6,72.0,0,2025-09-23 13:59:29,1,0,0,0
2025-09-23 14:00:14,1118675927.0,3.14,235.82,5.74,17.22,234.99,235.27,237.2,407.17,409.35,408.82,408.46,7.66,4.79,4.77,1.57,0.78,0.8,2.49,0.87,0.82,0.8,4.06,1.8,1.13,1.13,0.78,0.87,0.69,0.7,50.0,1121585725.0,1114927268.0,1.0,1,4.5,70.2,0,2025-09-23 14:00:14,1,0,0,0
2025-09-23 14:00:59,1118681170.0,3.14,235.61,5.75,17.25,235.31,235.45,236.07,407.57,408.71,407.97,408.06,7.66,4.85,4.74,1.58,0.78,0.78,2.49,0.86,0.83,0.8,4.06,1.8,1.14,1.12,0.78,0.88,0.68,0.7,50.0,1121592279.0,1114935132.0,1.0,1,4.4,68.6,0,2025-09-23 14:00:59,1,0,0,0
2025-09-23 14:01:44,1118686413.0,3.17,236.07,5.78,17.32,235.6,235.87,236.75,407.78,409.87,409.02,408.9,7.68,4.86,4.78,1.59,0.79,0.8,2.5,0.87,0.83,0.81,4.09,1.81,1.15,1.13,0.78,0.88,0.69,0.7,50.0,1121600143.0,1114942996.0,1.0,1,3.9,70.5,0,2025-09-23 14:01:44,1,0,0,0
2025-09-23 14:02:29,1118691656.0,3.12,236.03,5.72,17.16,235.02,235.83,237.26,406.95,410.63,408.9,408.82,7.61,4.78,4.77,1.56,0.77,0.79,2.5,0.87,0.82,0.81,4.05,1.79,1.13,1.13,0.78,0.87,0.69,0.7,50.0,1121606697.0,1114953482.0,1.0,1,3.9,70.7,0,2025-09-23 14:02:29,1,0,0,0
2025-09-23 14:03:14,1118696899.0,3.12,235.17,5.71,17.13,234.42,235.36,235.75,406.02,408.91,407.07,407.33,7.6,4.8,4.72,1.56,0.78,0.78,2.47,0.85,0.82,0.8,4.03,1.78,1.13,1.11,0.78,0.88,0.69,0.7,50.0,1121611940.0,1114958725.0,1.0,1,3.8,71.2,0,2025-09-23 14:03:14,1,0,0,0
2025-09-23 14:04:44,1118707384.0,3.14,234.79,5.73,17.19,234.52,234.23,235.64,405.31,407.71,407.0,406.75,7.68,4.78,4.72,1.58,0.77,0.79,2.46,0.86,0.82,0.78,4.03,1.8,1.12,1.11,0.79,0.88,0.68,0.71,49.9,1121626358.0,1114977075.0,1.0,1,3.8,72.5,0,2025-09-23 14:04:44,1,0,0,0
2025-09-23 14:05:29,1118712627.0,3.16,234.8,5.76,17.27,234.53,233.95,235.93,405.72,407.05,407.29,406.68,7.73,4.81,4.74,1.59,0.77,0.8,2.46,0.86,0.81,0.78,4.05,1.81,1.12,1.12,0.79,0.88,0.69,0.72,50.0,1121632911.0,1114984940.0,1.0,1,3.8,72.5,0,2025-09-23 14:05:29,1,0,0,0
2025-09-23 14:06:14,1118717870.0,3.13,234.79,5.71,17.14,234.64,233.83,235.92,405.8,407.14,407.08,406.7,7.68,4.77,4.69,1.58,0.76,0.79,2.46,0.86,0.82,0.78,4.02,1.8,1.12,1.11,0.79,0.88,0.68,0.71,49.9,1121639465.0,1114992804.0,1.0,1,3.7,72.5,0,2025-09-23 14:06:14,1,0,0,0
2025-09-23 14:06:59,1118723113.0,3.13,234.46,5.73,17.18,234.65,233.88,234.87,405.09,407.38,405.83,406.1,7.67,4.83,4.68,1.59,0.77,0.77,2.45,0.85,0.83,0.78,4.03,1.8,1.13,1.1,0.79,0.88,0.68,0.71,49.9,1121646019.0,1115000668.0,1.0,1,3.7,72.5,0,2025-09-23 14:06:59,1,0,0,0
2025-09-23 14:07:44,1118728356.0,3.13,234.75,5.74,17.22,234.63,234.97,234.66,407.77,404.77,407.24,406.56,7.63,4.91,4.68,1.58,0.79,0.76,2.47,0.84,0.84,0.79,4.04,1.79,1.15,1.1,0.78,0.88,0.68,0.69,49.9,1121652572.0,1115008532.0,1.0,1,3.7,73.8,0,2025-09-23 14:07:44,1,0,0,0
2025-09-23 14:08:29,1118732288.0,3.12,234.47,5.73,17.19,233.34,235.07,235.02,405.07,408.05,405.24,406.14,7.59,4.9,4.71,1.56,0.8,0.76,2.45,0.82,0.83,0.8,4.03,1.77,1.15,1.11,0.79,0.88,0.69,0.69,49.9,1121659126.0,1115016397.0,1.0,1,3.7,73.3,0,2025-09-23 14:08:29,1,0,0,0
2025-09-23 14:09:14,1118737531.0,3.13,234.22,5.73,17.19,233.87,234.72,234.08,404.4,407.6,405.03,405.67,7.62,4.87,4.71,1.58,0.79,0.76,2.45,0.83,0.83,0.79,4.03,1.78,1.14,1.1,0.79,0.89,0.69,0.69,49.9,1121665679.0,1115024261.0,1.0,1,3.7,70.6,0,2025-09-23 14:09:14,1,0,0,0
2025-09-23 14:09:59,1118742774.0,3.14,234.47,5.73,17.2,234.08,234.31,235.03,404.76,406.93,406.65,405.92,7.67,4.8,4.73,1.58,0.77,0.79,2.45,0.85,0.81,0.79,4.03,1.8,1.12,1.11,0.79,0.88,0.69,0.71,49.9,1121672233.0,1115032125.0,1.0,1,,,1,2025-09-23 14:10:07,1,0,1,0
2025-09-23 14:10:44,1118748017.0,3.13,234.65,5.74,17.21,234.54,234.98,234.44,405.41,407.56,406.3,406.45,7.63,4.85,4.72,1.58,0.78,0.77,2.46,0.84,0.83,0.79,4.04,1.79,1.14,1.11,0.79,0.88,0.69,0.7,49.9,1121678787.0,1115039990.0,1.0,1,3.2,66.4,0,2025-09-23 14:10:44,1,0,0,0
2025-09-23 14:11:29,1118753260.0,3.11,234.15,5.73,17.18,233.85,234.69,233.92,404.48,407.17,405.02,405.49,7.59,4.89,4.7,1.57,0.79,0.76,2.45,0.82,0.83,0.8,4.02,1.77,1.15,1.1,0.79,0.89,0.69,0.69,49.9,1121685340.0,1115050476.0,1.0,1,3.1,68.5,0,2025-09-23 14:11:29,1,0,0,0
2025-09-23 14:12:14,1118758502.0,3.14,234.66,5.74,17.21,234.64,234.22,235.13,405.05,408.1,406.16,406.48,7.66,4.82,4.73,1.58,0.78,0.78,2.46,0.85,0.82,0.79,4.04,1.8,1.13,1.11,0.79,0.88,0.69,0.7,49.9,1121691894.0,1115058340.0,1.0,1,3.1,66.7,0,2025-09-23 14:12:14,1,0,0,0
2025-09-23 14:12:59,1118763745.0,3.14,234.58,5.74,17.23,234.38,234.0,235.36,405.54,406.92,406.43,406.31,7.68,4.81,4.73,1.58,0.77,0.79,2.47,0.86,0.82,0.79,4.04,1.8,1.13,1.11,0.79,0.88,0.68,0.7,49.9,1121698447.0,1115066204.0,1.0,1,,,0,2025-09-23 14:12:59,1,0,0,0
2025-09-23 14:13:44,1118768988.0,3.12,234.43,5.73,17.18,234.76,234.02,234.51,405.16,406.67,406.29,405.98,7.64,4.86,4.68,1.58,0.78,0.77,2.46,0.84,0.83,0.79,4.03,1.79,1.14,1.1,0.79,0.88,0.68,0.7,49.8,1121705001.0,1115074068.0,1.0,1,3.1,73.0,0,2025-09-23 14:13:44,1,0,0,0
2025-09-23 14:15:14,1118778163.0,0.39,235.21,0.56,1.69,235.65,234.46,235.54,406.19,408.32,407.69,407.12,1.4,0.28,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,49.8,1121716797.0,1115087176.0,0.0,1,3.0,66.6,0,2025-09-23 14:15:14,0,0,0,0
2025-09-23 14:16:22,1118778163.0,0.39,235.01,0.56,1.68,234.16,235.33,235.55,406.06,408.12,406.96,407.06,1.39,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121718108.0,1115087176.0,0.0,1,2.9,65.7,0,2025-09-23 14:16:22,0,0,0,0
2025-09-23 14:17:07,1118779474.0,0.39,235.18,0.56,1.67,234.79,235.39,235.36,405.78,409.96,406.26,407.75,1.39,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121718108.0,1115087176.0,0.0,1,2.9,67.9,0,2025-09-23 14:17:07,0,0,0,0
2025-09-23 14:17:52,1118779474.0,0.39,234.06,0.55,1.66,234.21,233.62,234.37,404.39,406.57,405.25,405.42,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121719419.0,1115087176.0,0.0,1,2.9,70.3,0,2025-09-23 14:17:52,0,0,0,0
2025-09-23 14:18:37,1118780785.0,0.38,234.23,0.55,1.65,234.56,233.26,234.88,404.53,406.39,406.17,405.54,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121719419.0,1115087176.0,0.0,1,2.9,72.6,0,2025-09-23 14:18:37,0,0,0,0
2025-09-23 14:19:22,1118780785.0,0.38,234.02,0.55,1.64,234.64,233.22,234.22,405.03,405.26,405.73,405.57,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121719419.0,1115087176.0,0.0,1,3.0,74.3,0,2025-09-23 14:19:22,0,0,0,0
2025-09-23 14:20:07,1118782095.0,0.38,233.92,0.54,1.63,235.07,233.3,233.39,404.71,405.56,405.18,405.19,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121720730.0,1115087176.0,0.0,1,3.0,75.8,0,2025-09-23 14:20:07,0,0,0,0
2025-09-23 14:20:52,1118782095.0,0.38,233.68,0.54,1.62,234.61,233.18,233.26,404.24,405.43,404.55,404.78,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121720730.0,1115087176.0,0.0,1,3.1,76.7,0,2025-09-23 14:20:52,0,0,0,0
2025-09-23 14:21:37,1118783406.0,0.37,233.43,0.54,1.61,231.69,234.03,234.57,402.48,407.16,403.28,404.46,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121722040.0,1115087176.0,0.0,1,,,1,2025-09-23 14:21:44,0,0,1,0
2025-09-23 14:22:22,1118783406.0,0.38,233.84,0.54,1.62,234.38,233.13,234.03,404.23,405.88,404.96,405.11,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121722040.0,1115087176.0,0.0,1,3.6,79.8,0,2025-09-23 14:22:22,0,0,0,0
2025-09-23 14:23:07,1118784717.0,0.38,234.07,0.54,1.62,234.89,233.46,233.88,405.2,405.84,405.24,405.36,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121723351.0,1115087176.0,0.0,1,,,1,2025-09-23 14:23:10,0,0,1,0
2025-09-23 14:23:52,1118784717.0,0.38,233.94,0.54,1.62,234.8,233.54,233.5,404.98,406.44,404.16,405.17,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.8,1121723351.0,1115089797.0,0.0,1,3.7,81.7,0,2025-09-23 14:23:52,0,0,0,0
2025-09-23 14:24:37,1118786028.0,0.38,234.37,0.54,1.62,235.07,233.65,234.41,405.16,407.1,405.56,406.02,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.8,1121724662.0,1115089797.0,0.0,1,3.8,83.4,0,2025-09-23 14:24:37,0,0,0,0
2025-09-23 14:25:22,1118786028.0,0.37,234.45,0.54,1.62,234.91,233.44,235.01,405.11,407.26,405.85,406.08,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121724662.0,1115089797.0,0.0,1,,,1,2025-09-23 14:25:26,0,0,1,0
2025-09-23 14:26:07,1118786028.0,0.37,234.04,0.54,1.61,234.41,233.92,233.81,405.24,406.2,404.68,405.72,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121725972.0,1115089797.0,0.0,1,4.4,87.6,0,2025-09-23 14:26:07,0,0,0,0
2025-09-23 14:26:52,1118787338.0,0.37,234.33,0.54,1.61,234.48,234.2,234.32,405.16,407.21,405.24,405.86,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121725972.0,1115089797.0,0.0,1,4.5,88.6,0,2025-09-23 14:26:52,0,0,0,0
2025-09-23 14:27:37,1118787338.0,0.37,233.88,0.53,1.6,231.85,235.13,234.67,404.04,407.51,403.74,405.55,1.32,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1121727283.0,1115089797.0,0.0,1,4.5,88.5,0,2025-09-23 14:27:37,0,0,0,0
2025-09-23 14:28:22,1118788649.0,0.38,235.74,0.54,1.63,236.84,235.09,235.31,408.59,408.12,408.25,407.92,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121727283.0,1115089797.0,0.0,1,4.6,88.1,0,2025-09-23 14:28:22,0,0,0,0
2025-09-23 14:29:07,1118788649.0,0.37,234.5,0.54,1.61,234.92,234.29,234.3,405.44,407.5,405.54,406.1,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121728594.0,1115089797.0,0.0,1,4.6,87.6,0,2025-09-23 14:29:07,0,0,0,0
2025-09-23 14:29:52,1118789960.0,0.38,235.01,0.54,1.62,235.42,234.66,234.96,406.93,406.42,407.81,407.0,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121728594.0,1115089797.0,0.0,1,4.6,87.4,0,2025-09-23 14:29:52,0,0,0,0
2025-09-23 14:30:37,1118789960.0,0.38,235.36,0.54,1.62,235.73,235.07,235.29,407.08,408.26,407.63,407.27,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121729905.0,1115089797.0,0.0,1,4.6,87.3,0,2025-09-23 14:30:37,0,0,0,0
2025-09-23 14:31:22,1118791270.0,0.38,235.76,0.54,1.62,235.52,235.41,236.37,407.19,408.99,408.88,408.09,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121729905.0,1115089797.0,0.0,1,4.6,87.3,0,2025-09-23 14:31:22,0,0,0,0
2025-09-23 14:32:07,1118791270.0,0.38,235.61,0.54,1.62,234.92,235.22,236.69,407.01,408.93,408.32,408.03,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1121731215.0,1115089797.0,0.0,1,4.6,87.4,0,2025-09-23 14:32:07,0,0,0,0
2025-09-23 14:32:52,1118792581.0,0.38,235.47,0.54,1.62,235.65,235.01,235.76,407.31,408.26,407.97,407.82,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1121731215.0,1115089797.0,0.0,1,4.7,87.6,0,2025-09-23 14:32:52,0,0,0,0
2025-09-23 14:33:37,1118792581.0,0.38,235.41,0.54,1.62,234.91,235.2,236.12,406.6,408.91,407.7,407.76,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1121731215.0,1115089797.0,0.0,1,4.7,87.5,0,2025-09-23 14:33:37,0,0,0,0
2025-09-23 14:34:22,1118793892.0,0.38,235.2,0.54,1.62,235.6,234.41,235.61,406.72,407.73,407.7,407.28,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1121732526.0,1115089797.0,0.0,1,4.7,87.7,0,2025-09-23 14:34:22,0,0,0,0
2025-09-23 14:35:07,1118793892.0,0.37,234.98,0.54,1.61,233.36,235.12,236.46,405.25,409.29,406.45,407.46,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121732526.0,1115089797.0,0.0,1,,,0,2025-09-23 14:35:12,0,0,0,0
2025-09-23 14:35:52,1118795203.0,0.38,236.5,0.54,1.62,237.13,235.39,237.0,408.66,410.37,409.87,409.66,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121733837.0,1115092419.0,0.0,1,5.2,88.0,1,2025-09-23 14:35:52,0,0,1,0
2025-09-23 14:36:37,1118795203.0,0.38,236.36,0.54,1.62,237.01,235.51,236.56,409.16,409.65,409.33,409.78,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121733837.0,1115092419.0,0.0,1,5.3,89.2,0,2025-09-23 14:36:37,0,0,0,0
2025-09-23 14:37:22,1118795203.0,0.38,236.07,0.54,1.62,237.03,235.48,235.72,408.35,410.12,408.18,409.04,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121735148.0,1115092419.0,0.0,1,5.3,89.8,0,2025-09-23 14:37:22,0,0,0,0
2025-09-23 14:38:07,1118796513.0,0.38,236.43,0.54,1.62,237.42,235.9,235.98,408.87,410.51,409.13,409.42,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121735148.0,1115092419.0,0.0,1,5.3,89.7,0,2025-09-23 14:38:07,0,0,0,0
2025-09-23 14:38:52,1118796513.0,0.38,236.5,0.54,1.62,237.07,235.19,237.25,408.76,409.8,410.34,409.8,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1121736458.0,1115092419.0,0.0,1,5.4,90.0,0,2025-09-23 14:38:52,0,0,0,0
2025-09-23 14:39:37,1118799135.0,3.1,235.18,5.7,17.11,233.18,235.35,237.03,405.59,409.16,407.31,407.28,7.57,4.82,4.72,1.54,0.78,0.78,2.48,0.85,0.82,0.81,4.02,1.76,1.13,1.12,0.78,0.88,0.69,0.69,50.0,1121739080.0,1115095040.0,1.0,1,5.5,90.7,0,2025-09-23 14:39:37,1,0,0,0
2025-09-23 14:40:22,1118804378.0,3.15,235.42,5.76,17.28,234.83,234.82,236.61,406.67,408.72,407.87,407.48,7.69,4.86,4.74,1.58,0.78,0.79,2.49,0.87,0.83,0.79,4.07,1.81,1.14,1.12,0.78,0.88,0.69,0.71,50.0,1121745633.0,1115102904.0,1.0,1,5.9,91.1,0,2025-09-23 14:40:22,1,0,0,0
2025-09-23 14:41:07,1118809620.0,3.15,235.78,5.76,17.27,235.41,234.64,237.29,407.08,409.36,408.7,408.36,7.71,4.8,4.76,1.58,0.77,0.8,2.51,0.89,0.82,0.79,4.07,1.81,1.13,1.13,0.78,0.87,0.68,0.71,50.0,1121752187.0,1115110769.0,1.0,1,5.9,91.3,0,2025-09-23 14:41:07,1,0,0,0
2025-09-23 14:41:52,1118814863.0,3.13,234.93,5.73,17.19,233.72,234.53,236.55,405.84,407.95,406.95,407.05,7.66,4.82,4.71,1.57,0.78,0.79,2.46,0.86,0.82,0.79,4.03,1.79,1.13,1.11,0.79,0.88,0.69,0.71,50.0,1121758740.0,1115118633.0,1.0,1,5.5,90.6,0,2025-09-23 14:41:52,1,0,0,0
2025-09-23 14:42:37,1118820106.0,3.16,235.11,5.77,17.3,234.48,234.18,236.69,406.28,408.06,407.35,407.39,7.73,4.84,4.73,1.59,0.78,0.8,2.48,0.87,0.82,0.79,4.07,1.81,1.13,1.12,0.79,0.88,0.69,0.71,49.9,1121765294.0,1115126497.0,1.0,1,5.5,88.8,0,2025-09-23 14:42:37,1,0,0,0
2025-09-23 14:43:22,1118825349.0,3.14,235.53,5.74,17.23,235.41,234.4,236.79,407.1,408.51,408.24,407.95,7.73,4.79,4.7,1.59,0.76,0.8,2.5,0.89,0.83,0.78,4.06,1.82,1.12,1.11,0.78,0.87,0.67,0.71,50.0,1121771848.0,1115136983.0,1.0,1,5.4,86.1,0,2025-09-23 14:43:22,1,0,0,0
2025-09-23 14:44:52,1118835835.0,3.15,235.7,5.76,17.3,235.53,234.56,237.02,407.67,408.47,408.6,408.24,7.77,4.81,4.71,1.6,0.76,0.8,2.51,0.89,0.83,0.78,4.08,1.83,1.13,1.12,0.78,0.87,0.67,0.72,50.0,1121786266.0,1115152712.0,1.0,1,,,1,2025-09-23 14:44:56,1,0,1,0
2025-09-23 14:45:37,1118841078.0,3.16,235.91,5.77,17.31,235.34,235.1,237.31,407.21,409.92,408.72,408.62,7.73,4.81,4.77,1.59,0.77,0.81,2.51,0.89,0.82,0.79,4.08,1.82,1.13,1.13,0.78,0.87,0.68,0.71,50.0,1121792819.0,1115160576.0,1.0,1,5.2,81.4,0,2025-09-23 14:45:37,1,0,0,0
2025-09-23 14:46:22,1118846321.0,3.16,235.76,5.76,17.27,235.13,234.63,237.54,406.65,409.57,408.85,408.36,7.74,4.75,4.77,1.59,0.76,0.81,2.49,0.89,0.81,0.79,4.07,1.82,1.12,1.13,0.79,0.87,0.68,0.72,50.0,1121799373.0,1115168440.0,1.0,1,4.7,81.6,0,2025-09-23 14:46:22,1,0,0,0
2025-09-23 14:47:07,1118850253.0,3.15,235.66,5.75,17.24,233.74,235.53,237.72,406.84,409.23,408.45,408.2,7.68,4.79,4.77,1.57,0.78,0.8,2.48,0.87,0.81,0.8,4.06,1.8,1.13,1.13,0.79,0.88,0.69,0.71,50.0,1121805926.0,1115176305.0,1.0,1,4.6,79.2,0,2025-09-23 14:47:07,1,0,0,0
2025-09-23 14:47:52,1118855496.0,3.17,235.41,5.77,17.31,234.45,235.09,236.69,406.31,408.73,408.17,407.77,7.71,4.82,4.78,1.58,0.78,0.8,2.48,0.87,0.82,0.79,4.07,1.81,1.13,1.13,0.79,0.88,0.69,0.71,50.0,1121812480.0,1115184169.0,1.0,1,4.6,76.0,0,2025-09-23 14:47:52,1,0,0,0
2025-09-23 14:48:37,1118860739.0,3.17,235.21,5.77,17.32,233.68,234.98,236.98,405.84,408.74,407.61,407.36,7.71,4.82,4.79,1.58,0.78,0.81,2.48,0.87,0.82,0.8,4.07,1.8,1.13,1.13,0.79,0.88,0.69,0.71,50.0,1121819034.0,1115192033.0,1.0,1,4.5,73.1,0,2025-09-23 14:48:37,1,0,0,0
2025-09-23 14:49:22,1118865981.0,3.15,235.4,5.75,17.24,234.92,234.44,236.86,406.68,407.84,408.67,407.71,7.73,4.76,4.75,1.59,0.76,0.8,2.48,0.88,0.82,0.78,4.06,1.82,1.12,1.12,0.79,0.87,0.68,0.72,50.0,1121825587.0,1115202519.0,1.0,1,4.0,70.8,0,2025-09-23 14:49:22,1,0,0,0
2025-09-23 14:50:07,1118871224.0,3.13,234.86,5.73,17.18,234.86,233.86,235.88,405.95,407.43,407.0,406.7,7.73,4.77,4.69,1.59,0.75,0.79,2.47,0.88,0.82,0.77,4.03,1.81,1.11,1.11,0.78,0.87,0.68,0.72,50.0,1121832141.0,1115210383.0,1.0,1,3.8,68.8,0,2025-09-23 14:50:07,1,0,0,0
2025-09-23 14:50:52,1118876467.0,3.13,234.82,5.72,17.16,234.95,233.85,235.67,405.7,407.56,406.9,406.6,7.72,4.77,4.67,1.59,0.75,0.79,2.46,0.87,0.82,0.77,4.03,1.81,1.11,1.1,0.79,0.88,0.68,0.72,50.0,1121838694.0,1115218248.0,1.0,1,3.8,69.2,0,2025-09-23 14:50:52,1,0,0,0
2025-09-23 14:51:37,1118881710.0,3.14,234.66,5.73,17.19,234.96,233.52,235.5,405.45,407.09,406.76,406.44,7.76,4.76,4.67,1.6,0.75,0.79,2.45,0.87,0.82,0.76,4.03,1.82,1.11,1.1,0.79,0.88,0.68,0.72,50.0,1121845248.0,1115226112.0,1.0,1,3.8,71.7,0,2025-09-23 14:51:37,1,0,0,0
2025-09-23 14:52:22,1118886953.0,3.14,234.49,5.73,17.18,234.84,233.45,235.2,405.96,405.99,406.52,406.14,7.74,4.78,4.66,1.6,0.75,0.79,2.45,0.87,0.82,0.76,4.03,1.82,1.12,1.09,0.79,0.88,0.68,0.72,50.0,1121851802.0,1115233976.0,1.0,1,3.7,72.4,0,2025-09-23 14:52:22,1,0,0,0
2025-09-23 14:53:52,1118897439.0,3.15,234.68,5.74,17.22,234.58,233.86,235.61,405.8,406.99,406.65,406.46,7.74,4.77,4.71,1.59,0.76,0.8,2.46,0.87,0.82,0.77,4.04,1.82,1.12,1.11,0.79,0.88,0.68,0.72,50.0,1121864909.0,1115249705.0,1.0,1,3.7,72.9,1,2025-09-23 14:53:52,1,0,1,0
2025-09-23 14:54:37,1118902682.0,3.16,234.96,5.76,17.29,234.45,234.03,236.41,405.89,407.98,407.02,406.93,7.77,4.78,4.73,1.6,0.76,0.8,2.47,0.88,0.82,0.78,4.06,1.82,1.12,1.12,0.79,0.88,0.68,0.72,50.0,1121871462.0,1115257569.0,1.0,1,3.6,73.4,0,2025-09-23 14:54:37,1,0,0,0
2025-09-23 14:55:22,1118907924.0,3.15,234.9,5.75,17.25,234.84,233.82,236.05,406.05,407.45,407.07,406.83,7.77,4.79,4.69,1.6,0.76,0.79,2.47,0.88,0.82,0.77,4.05,1.82,1.12,1.11,0.79,0.88,0.68,0.72,50.0,1121878016.0,1115265434.0,1.0,1,3.6,74.5,0,2025-09-23 14:55:22,1,0,0,0
2025-09-23 14:56:07,1118913167.0,3.15,234.9,5.75,17.26,234.83,233.91,235.96,405.91,407.54,407.11,406.92,7.78,4.8,4.69,1.6,0.76,0.79,2.47,0.88,0.83,0.77,4.05,1.83,1.12,1.11,0.79,0.88,0.68,0.72,49.9,1121885880.0,1115273298.0,1.0,1,,,0,2025-09-23 14:56:10,1,0,0,0
2025-09-23 14:56:52,1118918410.0,3.15,234.99,5.74,17.23,234.97,233.99,236.01,406.02,408.18,406.83,407.0,7.77,4.79,4.67,1.6,0.76,0.79,2.47,0.87,0.83,0.77,4.05,1.83,1.12,1.1,0.79,0.88,0.67,0.72,50.0,1121892434.0,1115281162.0,1.0,1,3.2,73.2,0,2025-09-23 14:56:52,1,0,0,0
2025-09-23 14:57:37,1118923653.0,3.14,235.36,5.75,17.24,235.64,234.78,235.66,406.99,408.73,407.22,407.64,7.78,4.82,4.64,1.61,0.75,0.78,2.49,0.87,0.84,0.77,4.06,1.83,1.13,1.09,0.78,0.88,0.67,0.71,49.9,1121898988.0,1115289027.0,1.0,1,,,0,2025-09-23 14:57:40,1,0,0,0
2025-09-23 14:58:22,1118928896.0,3.16,236.03,5.77,17.31,236.83,235.34,235.92,408.44,409.01,408.98,408.77,7.81,4.86,4.64,1.62,0.76,0.78,2.51,0.88,0.85,0.77,4.09,1.85,1.14,1.1,0.78,0.88,0.66,0.71,49.9,1121905541.0,1115299512.0,1.0,1,3.6,77.3,0,2025-09-23 14:58:22,1,0,0,0
2025-09-23 14:59:07,1118934139.0,3.15,236.22,5.75,17.25,235.58,235.74,237.34,407.53,410.71,409.18,409.14,7.72,4.79,4.75,1.59,0.77,0.79,2.51,0.88,0.83,0.8,4.07,1.82,1.13,1.13,0.78,0.87,0.68,0.7,50.0,1121912095.0,1115307377.0,1.0,1,3.6,77.0,0,2025-09-23 14:59:07,1,0,0,0
2025-09-23 14:59:52,1118938071.0,3.16,236.07,5.76,17.29,236.16,234.87,237.2,407.69,409.36,409.62,408.9,7.78,4.77,4.74,1.6,0.75,0.8,2.51,0.9,0.83,0.79,4.08,1.84,1.12,1.13,0.78,0.87,0.67,0.71,49.9,1121918648.0,1115315241.0,1.0,1,3.6,76.5,0,2025-09-23 14:59:52,1,0,0,0
2025-09-23 15:00:37,1118943314.0,3.16,236.2,5.77,17.3,236.55,235.05,237.0,408.07,409.61,409.64,409.1,7.81,4.81,4.68,1.62,0.75,0.79,2.52,0.89,0.84,0.78,4.09,1.85,1.13,1.11,0.78,0.88,0.67,0.71,50.0,1121925202.0,1115323105.0,1.0,1,3.6,75.7,0,2025-09-23 15:00:37,1,0,0,0
2025-09-23 15:02:07,1118953800.0,3.16,236.5,5.76,17.29,236.36,235.64,237.52,408.59,410.42,409.9,409.66,7.81,4.79,4.68,1.62,0.75,0.79,2.51,0.89,0.84,0.78,4.09,1.85,1.13,1.11,0.78,0.88,0.67,0.71,50.0,1121938309.0,1115338834.0,1.0,1,3.1,75.9,0,2025-09-23 15:02:07,1,0,0,0
2025-09-23 15:02:52,1118959043.0,3.17,236.51,5.77,17.32,237.43,235.38,236.73,409.56,409.07,410.32,409.58,7.87,4.81,4.63,1.64,0.75,0.79,2.51,0.89,0.85,0.76,4.1,1.87,1.13,1.1,0.78,0.88,0.66,0.72,50.0,1121944863.0,1115346698.0,1.0,1,3.1,75.8,0,2025-09-23 15:02:52,1,0,0,0
2025-09-23 15:03:37,1118960353.0,0.41,237.52,0.57,1.72,239.07,236.24,237.27,411.13,411.72,411.34,411.51,1.43,0.29,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121947484.0,1115349320.0,0.0,1,3.0,73.9,1,2025-09-23 15:03:37,0,0,1,0
2025-09-23 15:04:22,1118961664.0,0.4,237.16,0.57,1.7,238.52,236.12,236.84,410.46,410.6,411.24,410.7,1.41,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121947484.0,1115349320.0,0.0,1,2.9,76.5,1,2025-09-23 15:04:22,0,0,1,0
2025-09-23 15:05:07,1118961664.0,0.39,236.71,0.55,1.65,237.2,236.16,236.79,409.71,410.39,409.9,410.05,1.36,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121948795.0,1115349320.0,0.0,1,3.0,81.7,0,2025-09-23 15:05:07,0,0,0,0
2025-09-23 15:05:52,1118962975.0,0.39,236.99,0.55,1.64,238.82,235.74,236.43,410.42,410.29,410.73,410.37,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121948795.0,1115349320.0,0.0,1,3.6,85.9,0,2025-09-23 15:05:52,0,0,0,0
2025-09-23 15:06:37,1118962975.0,0.38,237.01,0.55,1.64,237.53,236.01,237.5,409.98,411.05,410.5,410.46,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121950106.0,1115349320.0,0.0,1,3.6,87.4,0,2025-09-23 15:06:37,0,0,0,0
2025-09-23 15:07:22,1118964285.0,0.39,237.13,0.55,1.64,238.69,235.98,236.72,410.25,411.07,410.8,410.5,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121950106.0,1115349320.0,0.0,1,3.7,88.4,0,2025-09-23 15:07:22,0,0,0,0
2025-09-23 15:08:07,1118964285.0,0.38,236.83,0.54,1.63,238.42,235.4,236.69,409.46,411.15,409.98,410.1,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121951416.0,1115349320.0,0.0,1,3.8,89.1,0,2025-09-23 15:08:07,0,0,0,0
2025-09-23 15:08:52,1118965596.0,0.38,236.89,0.54,1.63,237.66,235.86,237.16,409.43,410.92,410.56,410.36,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121951416.0,1115351941.0,0.0,1,3.9,90.0,0,2025-09-23 15:08:52,0,0,0,0
2025-09-23 15:09:37,1118965596.0,0.38,237.15,0.54,1.63,237.98,236.2,237.28,410.09,411.32,410.85,410.74,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121952727.0,1115351941.0,0.0,1,4.5,90.9,0,2025-09-23 15:09:37,0,0,0,0
2025-09-23 15:10:22,1118966907.0,0.38,236.28,0.54,1.62,236.42,235.71,236.73,408.26,410.5,409.0,409.24,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121952727.0,1115351941.0,0.0,1,4.6,91.5,0,2025-09-23 15:10:22,0,0,0,0
2025-09-23 15:11:07,1118966907.0,0.38,236.37,0.54,1.62,236.78,235.78,236.57,407.95,410.8,409.47,409.35,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121954038.0,1115351941.0,0.0,1,4.7,91.7,0,2025-09-23 15:11:07,0,0,0,0
2025-09-23 15:11:52,1118968218.0,0.38,236.0,0.54,1.62,236.09,235.74,236.19,407.76,409.79,408.75,408.77,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121954038.0,1115351941.0,0.0,1,4.7,91.7,0,2025-09-23 15:11:52,0,0,0,0
2025-09-23 15:12:37,1118968218.0,0.38,236.2,0.54,1.62,236.34,235.77,236.5,407.56,410.7,409.06,409.1,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121955348.0,1115351941.0,0.0,1,4.7,91.6,0,2025-09-23 15:12:37,0,0,0,0
2025-09-23 15:13:22,1118969528.0,0.38,236.02,0.54,1.62,236.14,235.94,236.0,407.77,409.8,408.83,408.86,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121955348.0,1115351941.0,0.0,1,4.7,91.4,0,2025-09-23 15:13:22,0,0,0,0
2025-09-23 15:14:07,1118969528.0,0.37,234.92,0.54,1.61,234.83,234.56,235.39,405.45,408.13,407.11,406.9,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121956659.0,1115351941.0,0.0,1,4.7,91.3,0,2025-09-23 15:14:07,0,0,0,0
2025-09-23 15:14:52,1118970839.0,0.38,234.88,0.54,1.61,235.17,234.79,234.7,405.44,408.77,406.25,406.62,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121956659.0,1115351941.0,0.0,1,4.7,91.2,0,2025-09-23 15:14:52,0,0,0,0
2025-09-23 15:15:37,1118970839.0,0.38,235.0,0.54,1.62,235.67,235.05,234.29,406.15,408.3,406.62,407.02,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121957970.0,1115351941.0,0.0,1,5.1,91.0,0,2025-09-23 15:15:37,0,0,0,0
2025-09-23 15:16:22,1118972150.0,0.38,235.03,0.54,1.62,235.78,235.15,234.16,406.13,408.67,406.4,407.1,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121957970.0,1115351941.0,0.0,1,5.2,90.8,0,2025-09-23 15:16:22,0,0,0,0
2025-09-23 15:17:07,1118972150.0,0.38,235.21,0.54,1.62,236.01,235.31,234.31,406.49,409.12,406.52,407.23,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121959281.0,1115351941.0,0.0,1,5.2,90.6,0,2025-09-23 15:17:07,0,0,0,0
2025-09-23 15:17:52,1118972150.0,0.38,235.02,0.54,1.62,235.75,234.82,234.51,406.14,408.6,406.44,407.11,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121959281.0,1115351941.0,0.0,1,5.2,90.4,0,2025-09-23 15:17:52,0,0,0,0
2025-09-23 15:18:37,1118973460.0,0.38,235.1,0.54,1.62,235.65,234.96,234.69,406.5,408.62,406.45,407.19,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121960591.0,1115351941.0,0.0,1,5.2,90.4,0,2025-09-23 15:18:37,0,0,0,0
2025-09-23 15:19:22,1118973460.0,0.38,235.3,0.54,1.61,235.4,234.98,235.54,405.74,409.5,407.41,407.44,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121960591.0,1115351941.0,0.0,1,,,1,2025-09-23 15:19:26,0,0,1,0
2025-09-23 15:20:07,1118974771.0,0.38,235.46,0.54,1.62,235.43,235.02,235.94,406.16,409.07,408.25,407.75,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1121961902.0,1115354563.0,0.0,1,5.3,91.1,0,2025-09-23 15:20:07,0,0,0,0
2025-09-23 15:20:52,1118974771.0,0.38,236.51,0.54,1.62,237.09,236.1,236.34,408.13,411.25,409.51,409.69,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1121961902.0,1115354563.0,0.0,1,5.4,91.5,0,2025-09-23 15:20:52,0,0,0,0
2025-09-23 15:21:37,1118978703.0,3.18,235.65,5.79,17.37,235.42,235.73,235.82,406.55,410.25,407.67,408.06,7.67,4.9,4.8,1.59,0.8,0.8,2.5,0.86,0.83,0.8,4.09,1.81,1.15,1.13,0.79,0.88,0.69,0.7,50.0,1121967145.0,1115359805.0,1.0,1,6.0,92.1,0,2025-09-23 15:21:37,1,0,0,0
2025-09-23 15:22:22,1118985257.0,3.2,235.68,5.82,17.45,236.11,235.54,235.4,407.1,409.43,408.08,407.94,7.75,4.96,4.75,1.61,0.8,0.79,2.5,0.86,0.85,0.79,4.11,1.83,1.17,1.12,0.79,0.88,0.69,0.71,50.0,1121973699.0,1115367670.0,1.0,1,6.0,92.3,0,2025-09-23 15:22:22,1,0,0,0
2025-09-23 15:23:07,1118989189.0,3.22,235.56,5.84,17.51,235.5,236.03,235.16,406.38,410.51,407.08,408.07,7.71,4.98,4.82,1.6,0.82,0.8,2.5,0.85,0.84,0.8,4.13,1.82,1.17,1.13,0.79,0.88,0.7,0.71,49.9,1121980252.0,1115375534.0,1.0,1,5.5,91.7,0,2025-09-23 15:23:07,1,0,0,0
2025-09-23 15:23:52,1118994432.0,3.21,235.66,5.83,17.5,235.6,235.99,235.39,406.75,409.81,407.93,408.21,7.74,4.95,4.81,1.61,0.81,0.8,2.5,0.86,0.84,0.8,4.12,1.82,1.17,1.13,0.79,0.88,0.69,0.71,50.0,1121986806.0,1115383398.0,1.0,1,5.3,89.7,0,2025-09-23 15:23:52,1,0,0,0
2025-09-23 15:25:22,1119004918.0,3.18,235.52,5.79,17.36,235.33,235.97,235.28,406.59,409.7,407.51,408.15,7.65,4.92,4.79,1.59,0.81,0.79,2.49,0.85,0.83,0.8,4.09,1.8,1.16,1.13,0.79,0.88,0.69,0.7,50.0,1122001224.0,1115401748.0,1.0,1,4.7,84.8,0,2025-09-23 15:25:22,1,0,0,0
2025-09-23 15:26:07,1119010161.0,3.18,235.42,5.8,17.39,235.56,236.26,234.44,406.42,409.68,407.13,407.47,7.66,4.99,4.75,1.6,0.81,0.77,2.49,0.84,0.85,0.8,4.1,1.8,1.18,1.11,0.79,0.88,0.69,0.7,50.0,1122007777.0,1115409613.0,1.0,1,4.6,82.9,0,2025-09-23 15:26:07,1,0,0,0
2025-09-23 15:26:52,1119015404.0,3.18,235.49,5.8,17.39,235.76,235.95,234.77,406.29,410.31,407.0,407.76,7.69,4.95,4.75,1.6,0.8,0.78,2.49,0.85,0.85,0.79,4.1,1.81,1.17,1.11,0.79,0.88,0.69,0.7,50.0,1122014331.0,1115417477.0,1.0,1,,,1,2025-09-23 15:26:54,1,0,1,0
2025-09-23 15:27:37,1119020646.0,3.18,235.29,5.8,17.39,235.41,235.63,234.84,406.55,408.85,407.2,407.58,7.73,4.92,4.74,1.6,0.79,0.79,2.49,0.86,0.84,0.79,4.09,1.82,1.16,1.11,0.79,0.88,0.69,0.71,50.0,1122020884.0,1115425341.0,1.0,1,4.5,83.8,0,2025-09-23 15:27:37,1,0,0,0
2025-09-23 15:28:22,1119025889.0,3.19,235.47,5.8,17.39,235.77,235.96,234.7,406.67,409.76,407.09,407.87,7.69,4.95,4.75,1.6,0.8,0.78,2.48,0.84,0.84,0.79,4.1,1.81,1.17,1.11,0.79,0.88,0.69,0.7,50.0,1122027438.0,1115433206.0,1.0,1,4.6,83.9,0,2025-09-23 15:28:22,1,0,0,0
2025-09-23 15:29:07,1119031132.0,3.19,235.54,5.79,17.37,235.91,236.03,234.69,407.26,409.73,406.88,408.07,7.69,4.95,4.73,1.6,0.8,0.78,2.48,0.84,0.85,0.79,4.09,1.81,1.17,1.11,0.79,0.89,0.69,0.7,50.0,1122033992.0,1115441070.0,1.0,1,4.5,82.1,0,2025-09-23 15:29:07,1,0,0,0
2025-09-23 15:29:52,1119036375.0,3.18,235.69,5.78,17.34,235.75,236.15,235.19,406.9,409.75,408.03,408.24,7.68,4.92,4.75,1.6,0.8,0.78,2.48,0.85,0.84,0.8,4.09,1.81,1.16,1.12,0.79,0.88,0.69,0.7,50.0,1122040545.0,1115448934.0,1.0,1,4.5,82.0,0,2025-09-23 15:29:52,1,0,0,0
2025-09-23 15:30:37,1119041618.0,3.19,235.48,5.8,17.4,235.01,236.4,235.04,406.42,409.89,407.26,407.92,7.69,4.95,4.76,1.6,0.81,0.78,2.48,0.84,0.84,0.8,4.1,1.81,1.17,1.12,0.79,0.89,0.69,0.7,50.0,1122047099.0,1115456799.0,1.0,1,4.4,82.4,0,2025-09-23 15:30:37,1,0,0,0
2025-09-23 15:32:52,1119057347.0,3.2,234.98,5.79,17.36,236.76,231.1,237.09,405.31,407.48,408.17,406.91,7.76,4.75,4.84,1.6,0.76,0.84,2.47,0.9,0.79,0.78,4.08,1.84,1.1,1.15,0.79,0.87,0.69,0.73,50.0,1122068070.0,1115483013.0,1.0,1,3.9,79.1,0,2025-09-23 15:32:52,1,0,0,0
2025-09-23 15:33:37,1119062589.0,3.18,235.21,5.76,17.29,237.05,231.26,237.32,405.87,408.02,408.23,407.5,7.74,4.74,4.82,1.59,0.75,0.84,2.48,0.9,0.79,0.78,4.07,1.83,1.1,1.14,0.79,0.87,0.69,0.73,50.0,1122074624.0,1115490877.0,1.0,1,3.8,77.3,0,2025-09-23 15:33:37,1,0,0,0
2025-09-23 15:34:22,1119067832.0,3.18,235.13,5.77,17.3,236.86,231.39,237.15,405.67,408.19,407.86,407.17,7.75,4.76,4.79,1.6,0.76,0.83,2.47,0.9,0.8,0.78,4.07,1.83,1.1,1.14,0.79,0.87,0.69,0.73,50.0,1122081178.0,1115498742.0,1.0,1,3.8,75.1,0,2025-09-23 15:34:22,1,0,0,0
2025-09-23 15:35:07,1119073075.0,3.21,235.18,5.81,17.42,237.17,231.49,236.89,406.0,408.1,407.87,407.42,7.82,4.81,4.78,1.62,0.76,0.83,2.48,0.9,0.81,0.77,4.1,1.86,1.11,1.13,0.79,0.88,0.69,0.73,50.0,1122087731.0,1115506606.0,1.0,1,3.6,72.8,0,2025-09-23 15:35:07,1,0,0,0
2025-09-23 15:35:52,1119078318.0,3.18,235.09,5.77,17.31,237.15,231.31,236.83,404.89,408.75,407.86,407.27,7.75,4.77,4.78,1.6,0.76,0.83,2.48,0.9,0.8,0.78,4.07,1.84,1.1,1.13,0.79,0.87,0.68,0.73,50.0,1122094285.0,1115514470.0,1.0,1,3.1,70.7,0,2025-09-23 15:35:52,1,0,0,0
2025-09-23 15:36:37,1119080940.0,0.39,236.12,0.56,1.67,238.67,231.72,237.99,407.82,409.06,409.99,409.05,1.39,0.28,0.0,0.33,0.06,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122098217.0,1115519713.0,0.0,1,3.1,69.1,0,2025-09-23 15:36:37,0,0,0,0
2025-09-23 15:37:22,1119082250.0,0.39,236.06,0.56,1.67,238.46,231.63,238.1,407.24,409.2,410.11,408.97,1.39,0.28,0.0,0.33,0.06,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1122098217.0,1115519713.0,0.0,1,3.0,69.2,0,2025-09-23 15:37:22,0,0,0,0
2025-09-23 15:38:07,1119082250.0,0.39,236.02,0.55,1.66,238.36,231.55,238.16,407.52,409.35,409.44,408.85,1.38,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1122099528.0,1115519713.0,0.0,1,3.0,70.9,0,2025-09-23 15:38:07,0,0,0,0
2025-09-23 15:38:52,1119083561.0,0.39,235.99,0.55,1.65,238.4,231.37,238.22,407.38,409.25,409.56,408.65,1.37,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1122099528.0,1115519713.0,0.0,1,3.0,73.2,0,2025-09-23 15:38:52,0,0,0,0
2025-09-23 15:39:37,1119083561.0,0.38,236.08,0.55,1.64,238.41,231.26,238.58,406.94,408.86,410.88,408.44,1.36,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,1122100838.0,1115519713.0,0.0,1,,,1,2025-09-23 15:39:42,0,0,1,0
2025-09-23 15:40:22,1119084872.0,0.38,236.14,0.55,1.64,238.64,231.52,238.28,407.45,409.43,410.09,408.81,1.36,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,1122100838.0,1115519713.0,0.0,1,3.1,77.3,0,2025-09-23 15:40:22,0,0,0,0
2025-09-23 15:41:07,1119084872.0,0.38,235.78,0.54,1.63,236.78,232.14,238.43,406.13,410.01,408.95,408.72,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122102149.0,1115519713.0,0.0,1,3.2,80.5,0,2025-09-23 15:41:07,0,0,0,0
2025-09-23 15:41:52,1119086182.0,0.38,235.92,0.54,1.63,238.58,231.94,237.24,407.38,409.46,408.93,408.52,1.35,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,1122102149.0,1115519713.0,0.0,1,3.6,81.4,0,2025-09-23 15:41:52,0,0,0,0
2025-09-23 15:42:37,1119086182.0,0.38,235.97,0.54,1.63,238.37,231.96,237.58,407.54,409.08,409.44,408.61,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122103460.0,1115519713.0,0.0,1,3.6,81.5,0,2025-09-23 15:42:37,0,0,0,0
2025-09-23 15:43:22,1119087493.0,0.39,236.53,0.55,1.65,241.97,233.78,233.84,410.0,409.39,409.49,409.68,1.37,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122103460.0,1115519713.0,0.0,1,3.7,81.7,0,2025-09-23 15:43:22,0,0,0,0
2025-09-23 15:44:07,1119087493.0,0.39,236.14,0.55,1.65,242.33,233.08,233.02,409.05,408.65,409.13,409.01,1.37,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122104771.0,1115519713.0,0.0,1,3.7,82.1,0,2025-09-23 15:44:07,0,0,0,0
2025-09-23 15:44:52,1119088804.0,0.39,236.24,0.55,1.65,241.99,233.66,233.08,409.53,408.59,409.28,409.22,1.37,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122104771.0,1115519713.0,0.0,1,3.7,82.6,0,2025-09-23 15:44:52,0,0,0,0
2025-09-23 15:45:37,1119088804.0,0.39,236.52,0.55,1.65,242.09,234.18,233.29,409.88,409.37,409.57,409.56,1.37,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122106081.0,1115519713.0,0.0,1,3.8,83.2,0,2025-09-23 15:45:37,0,0,0,0
2025-09-23 15:46:22,1119090115.0,0.39,236.66,0.55,1.64,241.84,234.0,234.16,410.35,409.5,409.77,409.88,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122106081.0,1115519713.0,0.0,1,3.8,83.7,0,2025-09-23 15:46:22,0,0,0,0
2025-09-23 15:47:07,1119090115.0,0.39,237.0,0.55,1.64,241.96,233.89,235.15,410.51,410.41,410.42,410.35,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122107392.0,1115522335.0,0.0,1,3.8,84.2,0,2025-09-23 15:47:07,0,0,0,0
2025-09-23 15:47:52,1119091425.0,0.39,236.92,0.55,1.64,241.95,234.07,234.75,410.44,410.16,410.34,410.37,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122107392.0,1115522335.0,0.0,1,3.9,84.6,0,2025-09-23 15:47:52,0,0,0,0
