readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 15:48:37,1119091425.0,0.39,236.7,0.55,1.64,242.1,233.79,234.23,410.03,409.85,409.9,410.07,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122108703.0,1115522335.0,0.0,1,3.9,85.0,0,2025-09-23 15:48:37,0,0,0,0
2025-09-23 15:49:22,1119092736.0,0.39,236.56,0.55,1.64,241.75,233.53,234.41,409.6,409.67,409.79,409.71,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122108703.0,1115522335.0,0.0,1,,,0,2025-09-23 15:49:24,0,0,0,0
2025-09-23 15:50:07,1119092736.0,0.39,236.91,0.55,1.64,241.57,233.97,235.21,410.39,409.82,410.74,410.3,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122110013.0,1115522335.0,0.0,1,4.5,87.5,0,2025-09-23 15:50:07,0,0,0,0
2025-09-23 15:50:52,1119092736.0,0.39,237.43,0.55,1.64,240.34,238.06,233.9,412.57,412.2,408.88,410.94,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1122110013.0,1115522335.0,0.0,1,4.6,88.8,1,2025-09-23 15:50:52,0,0,1,0
2025-09-23 15:51:37,1119094047.0,0.39,237.31,0.55,1.64,240.54,238.23,233.17,410.67,412.34,409.94,410.71,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122111324.0,1115522335.0,0.0,1,4.7,89.8,0,2025-09-23 15:51:37,0,0,0,0
2025-09-23 15:52:22,1119094047.0,0.38,236.0,0.54,1.63,239.13,236.74,232.13,408.21,410.41,407.5,408.78,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122111324.0,1115522335.0,0.0,1,5.2,90.6,0,2025-09-23 15:52:22,0,0,0,0
2025-09-23 15:53:07,1119095357.0,0.38,234.89,0.54,1.63,237.14,235.75,231.79,406.35,407.91,406.18,406.75,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122112635.0,1115522335.0,0.0,1,,,1,2025-09-23 15:53:12,0,0,1,0
2025-09-23 15:53:52,1119095357.0,0.38,235.21,0.54,1.63,238.08,235.68,231.87,406.98,408.03,407.07,407.29,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122112635.0,1115522335.0,0.0,1,5.4,91.6,1,2025-09-23 15:53:52,0,0,1,0
2025-09-23 15:54:37,1119096668.0,0.38,234.9,0.54,1.62,238.13,236.44,230.13,407.0,408.4,405.0,406.8,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122113946.0,1115522335.0,0.0,1,5.5,92.0,0,2025-09-23 15:54:37,0,0,0,0
2025-09-23 15:55:22,1119096668.0,0.38,235.24,0.54,1.63,238.87,236.17,230.7,407.71,408.6,405.89,407.41,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1122113946.0,1115522335.0,0.0,1,5.5,92.2,0,2025-09-23 15:55:22,0,0,0,0
2025-09-23 15:56:07,1119099290.0,3.15,234.66,5.76,17.28,236.85,235.79,231.34,406.19,407.75,405.28,406.33,7.78,4.89,4.61,1.63,0.76,0.76,2.47,0.86,0.86,0.75,4.06,1.84,1.15,1.07,0.79,0.88,0.66,0.71,50.0,1122116567.0,1115524956.0,1.0,1,5.9,92.2,0,2025-09-23 15:56:07,1,0,0,0
2025-09-23 15:56:52,1119104532.0,3.18,234.74,5.8,17.39,237.09,235.94,231.19,406.71,407.15,405.79,406.43,7.83,4.93,4.63,1.65,0.77,0.77,2.47,0.86,0.87,0.75,4.09,1.86,1.16,1.07,0.79,0.89,0.67,0.72,50.0,1122123121.0,1115535442.0,1.0,1,6.0,92.3,1,2025-09-23 15:56:52,1,0,1,0
2025-09-23 15:57:37,1119109775.0,3.19,234.47,5.8,17.41,236.99,236.35,230.09,406.01,407.47,404.76,406.28,7.8,5.0,4.61,1.65,0.79,0.75,2.46,0.84,0.88,0.75,4.09,1.85,1.18,1.06,0.79,0.89,0.67,0.71,50.0,1122129674.0,1115540685.0,1.0,1,5.5,91.5,0,2025-09-23 15:57:37,1,0,0,0
2025-09-23 15:58:22,1119115018.0,3.19,234.71,5.8,17.39,237.11,235.85,231.18,406.32,407.49,405.69,406.57,7.83,4.93,4.62,1.65,0.77,0.77,2.47,0.86,0.87,0.74,4.09,1.86,1.16,1.07,0.79,0.89,0.67,0.72,50.0,1122136228.0,1115551171.0,1.0,1,5.4,90.9,0,2025-09-23 15:58:22,1,0,0,0
2025-09-23 15:59:07,1119120261.0,3.19,235.62,5.81,17.43,237.28,237.74,231.84,407.72,409.98,406.49,408.35,7.81,4.97,4.65,1.64,0.79,0.76,2.49,0.85,0.88,0.76,4.11,1.85,1.18,1.08,0.79,0.89,0.67,0.7,50.0,1122144092.0,1115559035.0,1.0,1,5.4,90.2,0,2025-09-23 15:59:07,1,0,0,0
2025-09-23 15:59:52,1119125504.0,3.2,236.52,5.83,17.5,239.77,237.97,231.83,409.9,410.6,408.36,409.64,7.86,5.06,4.59,1.67,0.79,0.74,2.53,0.86,0.91,0.76,4.15,1.88,1.2,1.06,0.78,0.89,0.65,0.7,50.0,1122150646.0,1115566899.0,1.0,1,5.3,88.8,0,2025-09-23 15:59:52,1,0,0,0
2025-09-23 16:00:37,1119130747.0,3.21,237.09,5.83,17.49,240.23,238.05,232.99,411.04,411.11,409.7,410.54,7.91,5.0,4.58,1.68,0.77,0.76,2.54,0.88,0.91,0.75,4.16,1.9,1.19,1.07,0.78,0.89,0.65,0.71,50.1,1122157199.0,1115574764.0,1.0,1,5.2,87.2,0,2025-09-23 16:00:37,1,0,0,0
2025-09-23 16:01:22,1119135990.0,3.2,237.31,5.82,17.47,239.37,238.59,233.97,410.79,412.06,410.15,410.93,7.86,4.95,4.65,1.66,0.77,0.77,2.55,0.89,0.89,0.77,4.15,1.88,1.18,1.09,0.78,0.88,0.65,0.7,50.1,1122163753.0,1115582628.0,1.0,1,4.7,85.7,0,2025-09-23 16:01:22,1,0,0,0
2025-09-23 16:02:07,1119141233.0,3.2,237.3,5.83,17.49,239.09,239.17,233.64,410.53,412.54,409.85,410.93,7.83,5.03,4.64,1.66,0.79,0.75,2.55,0.86,0.91,0.78,4.16,1.87,1.2,1.08,0.78,0.89,0.66,0.69,50.1,1122170307.0,1115590492.0,1.0,1,4.6,83.7,0,2025-09-23 16:02:07,1,0,0,0
2025-09-23 16:02:52,1119146476.0,3.2,237.86,5.82,17.45,240.14,239.1,234.36,411.68,412.9,411.3,412.1,7.85,4.93,4.66,1.67,0.76,0.77,2.57,0.9,0.9,0.77,4.16,1.89,1.18,1.09,0.78,0.88,0.65,0.7,50.1,1122176860.0,1115600978.0,1.0,1,4.6,82.3,0,2025-09-23 16:02:52,1,0,0,0
2025-09-23 16:03:37,1119151718.0,3.19,238.54,5.81,17.43,238.54,238.13,238.97,411.5,415.19,412.8,413.37,7.76,4.87,4.8,1.61,0.78,0.8,2.59,0.91,0.86,0.82,4.16,1.85,1.16,1.15,0.78,0.87,0.67,0.7,50.1,1122184724.0,1115608842.0,1.0,1,4.5,81.8,0,2025-09-23 16:03:37,1,0,0,0
2025-09-23 16:04:22,1119156961.0,3.19,238.19,5.82,17.47,237.86,238.66,238.07,411.7,413.96,412.03,412.47,7.73,4.97,4.78,1.61,0.8,0.78,2.58,0.88,0.87,0.82,4.16,1.84,1.19,1.14,0.78,0.88,0.67,0.69,50.1,1122191278.0,1115616707.0,1.0,1,4.4,80.2,0,2025-09-23 16:04:22,1,0,0,0
2025-09-23 16:05:07,1119162204.0,3.19,237.43,5.81,17.42,237.9,237.47,236.94,410.13,412.42,411.17,411.31,7.78,4.91,4.73,1.62,0.78,0.79,2.55,0.89,0.86,0.8,4.14,1.85,1.17,1.12,0.78,0.88,0.67,0.7,50.1,1122197832.0,1115624571.0,1.0,1,4.4,79.4,0,2025-09-23 16:05:07,1,0,0,0
2025-09-23 16:05:52,1119167447.0,3.19,237.37,5.81,17.42,238.13,236.94,237.04,410.38,411.16,411.84,411.09,7.81,4.85,4.75,1.62,0.77,0.8,2.55,0.9,0.86,0.79,4.14,1.86,1.15,1.13,0.78,0.87,0.67,0.71,50.0,1122204385.0,1115632435.0,1.0,1,3.9,78.0,0,2025-09-23 16:05:52,1,0,0,0
2025-09-23 16:06:37,1119172690.0,3.22,237.01,5.84,17.52,237.6,237.18,236.25,410.25,411.07,410.2,410.61,7.8,4.95,4.76,1.63,0.79,0.79,2.54,0.88,0.86,0.8,4.15,1.85,1.17,1.12,0.79,0.88,0.68,0.71,50.0,1122212250.0,1115642921.0,1.0,1,,,0,2025-09-23 16:06:42,1,0,0,0
2025-09-23 16:07:22,1119177933.0,3.17,237.01,5.79,17.37,237.24,236.83,236.98,408.65,412.51,410.37,410.51,7.76,4.85,4.76,1.61,0.77,0.8,2.54,0.89,0.85,0.8,4.12,1.84,1.15,1.13,0.78,0.87,0.67,0.7,50.0,1122218803.0,1115650785.0,1.0,1,3.8,77.6,0,2025-09-23 16:07:22,1,0,0,0
2025-09-23 16:08:07,1119183176.0,3.17,237.17,5.79,17.36,237.45,237.1,236.97,409.46,412.15,410.75,410.6,7.73,4.85,4.78,1.61,0.77,0.8,2.55,0.89,0.85,0.81,4.12,1.84,1.15,1.13,0.78,0.87,0.67,0.7,50.0,1122225357.0,1115658650.0,1.0,1,3.8,78.7,0,2025-09-23 16:08:07,1,0,0,0
2025-09-23 16:08:52,1119188419.0,3.17,236.98,5.79,17.37,237.29,236.88,236.77,409.46,411.4,410.5,410.35,7.75,4.85,4.78,1.61,0.77,0.8,2.54,0.89,0.85,0.8,4.12,1.84,1.15,1.13,0.78,0.87,0.67,0.7,50.0,1122231910.0,1115666514.0,1.0,1,3.8,78.0,0,2025-09-23 16:08:52,1,0,0,0
2025-09-23 16:09:37,1119193661.0,3.18,237.1,5.81,17.42,237.76,237.18,236.38,409.22,412.26,410.51,410.66,7.77,4.89,4.75,1.62,0.78,0.79,2.55,0.89,0.86,0.8,4.13,1.85,1.16,1.12,0.78,0.88,0.67,0.7,50.0,1122238464.0,1115674378.0,1.0,1,,,1,2025-09-23 16:09:38,1,0,1,0
2025-09-23 16:10:22,1119198904.0,3.19,236.9,5.81,17.43,237.53,237.07,236.11,408.81,412.39,409.72,410.34,7.76,4.93,4.75,1.62,0.79,0.78,2.54,0.88,0.86,0.8,4.13,1.84,1.17,1.12,0.78,0.88,0.67,0.7,49.9,1122245018.0,1115682243.0,1.0,1,3.7,74.5,0,2025-09-23 16:10:22,1,0,0,0
2025-09-23 16:11:07,1119204147.0,3.18,236.98,5.8,17.4,237.25,237.02,236.69,409.42,411.4,410.57,410.49,7.74,4.9,4.76,1.61,0.78,0.79,2.54,0.88,0.86,0.8,4.12,1.84,1.16,1.13,0.78,0.88,0.67,0.7,49.9,1122251571.0,1115688796.0,1.0,1,3.7,74.5,0,2025-09-23 16:11:07,1,0,0,0
2025-09-23 16:11:52,1119209390.0,3.17,237.23,5.8,17.39,237.48,236.97,237.25,409.82,411.75,411.11,410.94,7.76,4.87,4.77,1.61,0.77,0.79,2.56,0.89,0.86,0.81,4.13,1.84,1.15,1.13,0.78,0.87,0.67,0.7,50.0,1122259436.0,1115692728.0,1.0,1,3.6,71.9,0,2025-09-23 16:11:52,1,0,0,0
2025-09-23 16:12:37,1119213322.0,3.18,236.89,5.79,17.38,237.3,237.13,236.25,409.56,411.37,409.97,410.49,7.72,4.92,4.74,1.61,0.79,0.78,2.53,0.87,0.86,0.8,4.12,1.83,1.17,1.12,0.78,0.88,0.68,0.7,50.0,1122265989.0,1115696660.0,1.0,1,3.1,69.6,0,2025-09-23 16:12:37,1,0,0,0
2025-09-23 16:13:22,1119215944.0,0.4,237.26,0.56,1.68,238.76,237.03,235.99,410.17,412.28,410.32,410.94,1.4,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122268611.0,1115697971.0,0.0,1,,,1,2025-09-23 16:13:30,0,0,1,0
2025-09-23 16:14:07,1119217254.0,0.4,237.51,0.56,1.68,238.72,237.44,236.37,410.16,412.65,411.27,411.47,1.39,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122268611.0,1115697971.0,0.0,1,3.0,67.6,0,2025-09-23 16:14:07,0,0,0,0
2025-09-23 16:14:52,1119217254.0,0.4,239.44,0.56,1.67,240.18,239.14,239.01,413.91,415.52,414.73,414.61,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122269921.0,1115697971.0,0.0,1,3.0,72.5,0,2025-09-23 16:14:52,0,0,0,0
2025-09-23 16:15:37,1119218565.0,0.39,239.27,0.55,1.66,240.49,238.97,238.36,414.0,415.16,414.11,414.54,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122269921.0,1115697971.0,0.0,1,3.1,77.4,0,2025-09-23 16:15:37,0,0,0,0
2025-09-23 16:16:22,1119218565.0,0.39,239.78,0.55,1.66,240.39,239.05,239.92,413.59,416.73,415.61,415.31,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122271232.0,1115697971.0,0.0,1,,,1,2025-09-23 16:16:30,0,0,1,0
2025-09-23 16:17:07,1119219876.0,0.39,239.61,0.55,1.65,240.46,238.68,239.69,414.08,415.95,414.99,414.89,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122271232.0,1115697971.0,0.0,1,,,1,2025-09-23 16:17:08,0,0,1,0
2025-09-23 16:17:52,1119219876.0,0.39,239.89,0.55,1.65,240.89,239.1,239.7,414.67,416.44,415.4,415.42,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122272543.0,1115697971.0,0.0,1,3.8,86.3,0,2025-09-23 16:17:52,0,0,0,0
2025-09-23 16:18:37,1119221187.0,0.39,239.98,0.55,1.65,240.62,238.83,240.51,414.29,416.73,415.96,415.59,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122272543.0,1115699282.0,0.0,1,3.8,87.2,0,2025-09-23 16:18:37,0,0,0,0
2025-09-23 16:19:22,1119221187.0,0.39,239.75,0.55,1.64,240.04,239.66,239.55,413.6,417.32,414.81,415.27,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122273853.0,1115699282.0,0.0,1,3.9,86.9,0,2025-09-23 16:19:22,0,0,0,0
2025-09-23 16:20:07,1119222497.0,0.39,239.68,0.55,1.64,239.72,239.77,239.55,413.84,416.74,414.8,414.95,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122273853.0,1115699282.0,0.0,1,3.9,86.3,0,2025-09-23 16:20:07,0,0,0,0
2025-09-23 16:20:52,1119222497.0,0.38,238.43,0.54,1.63,237.96,238.7,238.64,411.73,414.17,413.02,412.88,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122275164.0,1115699282.0,0.0,1,3.9,86.1,0,2025-09-23 16:20:52,0,0,0,0
2025-09-23 16:21:37,1119222497.0,0.39,238.45,0.55,1.64,239.0,238.34,238.02,411.8,414.2,413.0,412.96,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122275164.0,1115699282.0,0.0,1,4.4,86.0,0,2025-09-23 16:21:37,0,0,0,0
2025-09-23 16:22:22,1119223808.0,0.38,238.17,0.54,1.63,237.82,238.54,238.15,412.01,413.1,412.45,412.54,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122276475.0,1115699282.0,0.0,1,4.4,86.0,0,2025-09-23 16:22:22,0,0,0,0
2025-09-23 16:23:07,1119223808.0,0.38,238.23,0.54,1.63,237.78,238.62,238.29,411.62,413.73,412.5,412.58,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1122276475.0,1115699282.0,0.0,1,4.4,86.1,0,2025-09-23 16:23:07,0,0,0,0
2025-09-23 16:23:52,1119225119.0,0.38,238.12,0.54,1.63,238.8,237.58,237.99,411.25,413.51,412.53,412.48,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122277786.0,1115699282.0,0.0,1,4.4,86.2,0,2025-09-23 16:23:52,0,0,0,0
2025-09-23 16:24:37,1119225119.0,0.38,237.92,0.54,1.63,237.9,238.36,237.52,411.29,412.84,412.15,412.04,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122277786.0,1115699282.0,0.0,1,4.5,86.4,0,2025-09-23 16:24:37,0,0,0,0
2025-09-23 16:25:22,1119226429.0,0.38,237.86,0.54,1.63,238.09,238.59,236.92,410.93,413.75,411.26,412.0,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122279096.0,1115699282.0,0.0,1,4.5,86.3,0,2025-09-23 16:25:22,0,0,0,0
2025-09-23 16:26:07,1119226429.0,0.38,238.17,0.54,1.63,239.22,237.62,237.68,411.16,414.06,412.3,412.42,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122279096.0,1115699282.0,0.0,1,4.5,86.6,0,2025-09-23 16:26:07,0,0,0,0
2025-09-23 16:26:52,1119227740.0,0.38,237.68,0.54,1.63,237.9,237.83,237.33,410.69,413.56,410.77,411.43,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122280407.0,1115699282.0,0.0,1,4.6,87.3,0,2025-09-23 16:26:52,0,0,0,0
2025-09-23 16:27:37,1119227740.0,0.38,237.51,0.54,1.63,237.55,237.61,237.38,410.4,412.71,411.01,411.5,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1122280407.0,1115699282.0,0.0,1,4.6,87.5,0,2025-09-23 16:27:37,0,0,0,0
2025-09-23 16:28:22,1119229051.0,0.38,237.53,0.54,1.62,237.55,237.5,237.56,410.1,413.24,410.9,411.63,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1122281718.0,1115699282.0,0.0,1,4.6,87.5,0,2025-09-23 16:28:22,0,0,0,0
2025-09-23 16:29:07,1119229051.0,0.38,237.82,0.54,1.63,237.43,238.32,237.73,410.58,413.31,411.86,411.91,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1122281718.0,1115700593.0,0.0,1,4.6,87.5,0,2025-09-23 16:29:07,0,0,0,0
2025-09-23 16:29:52,1119230362.0,0.39,238.16,0.55,1.64,239.2,238.35,236.93,411.84,413.49,412.14,412.45,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122283028.0,1115700593.0,0.0,1,4.7,87.5,0,2025-09-23 16:29:52,0,0,0,0
2025-09-23 16:30:37,1119230362.0,0.39,238.55,0.55,1.64,239.97,238.17,237.51,411.89,415.06,412.5,412.83,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1122283028.0,1115700593.0,0.0,1,,,1,2025-09-23 16:30:38,0,0,1,0
2025-09-23 16:31:22,1119231672.0,0.38,237.87,0.54,1.63,238.26,238.17,237.19,410.75,413.77,411.46,412.04,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1122283028.0,1115700593.0,0.0,1,4.7,87.7,0,2025-09-23 16:31:22,0,0,0,0
2025-09-23 16:32:07,1119231672.0,0.39,238.25,0.55,1.64,239.43,238.37,236.96,411.75,413.27,412.93,412.65,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1122284339.0,1115700593.0,0.0,1,5.2,88.8,0,2025-09-23 16:32:07,0,0,0,0
2025-09-23 16:32:52,1119232983.0,0.39,238.3,0.54,1.63,239.52,238.05,237.33,411.22,414.25,412.7,412.7,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,1122284339.0,1115700593.0,0.0,1,5.2,89.5,0,2025-09-23 16:32:52,0,0,0,0
2025-09-23 16:33:37,1119232983.0,0.38,238.13,0.54,1.63,237.76,238.43,238.2,410.54,414.58,412.2,412.43,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1122285650.0,1115700593.0,0.0,1,5.3,89.6,0,2025-09-23 16:33:37,0,0,0,0
2025-09-23 16:34:22,1119234294.0,0.38,238.03,0.54,1.63,237.78,238.25,238.08,410.4,414.41,412.02,411.96,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1122285650.0,1115700593.0,0.0,1,5.3,89.5,0,2025-09-23 16:34:22,0,0,0,0
2025-09-23 16:35:07,1119234294.0,0.38,237.83,0.54,1.63,237.29,238.36,237.86,410.41,413.64,411.77,412.04,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1122286961.0,1115700593.0,0.0,1,5.3,89.3,0,2025-09-23 16:35:07,0,0,0,0
2025-09-23 16:35:52,1119235604.0,0.38,237.96,0.54,1.63,237.42,238.52,237.96,410.33,414.16,411.99,412.21,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122286961.0,1115700593.0,0.0,1,5.3,89.3,0,2025-09-23 16:35:52,0,0,0,0
2025-09-23 16:36:37,1119235604.0,0.38,237.85,0.54,1.62,236.94,238.28,238.35,409.92,413.52,412.48,411.8,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122288271.0,1115700593.0,0.0,1,,,1,2025-09-23 16:36:42,0,0,1,0
2025-09-23 16:37:22,1119235604.0,0.38,237.59,0.54,1.62,236.29,238.13,238.37,409.67,413.05,411.84,411.37,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122288271.0,1115700593.0,0.0,1,,,1,2025-09-23 16:37:28,0,0,1,0
2025-09-23 16:38:07,1119236915.0,0.38,237.32,0.54,1.62,235.59,238.69,237.68,409.29,413.27,410.58,411.04,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122289582.0,1115700593.0,0.0,1,5.4,90.0,0,2025-09-23 16:38:07,0,0,0,0
2025-09-23 16:38:52,1119239537.0,3.13,236.45,5.76,17.28,234.72,238.26,236.37,407.75,412.29,408.57,409.48,7.58,4.95,4.75,1.56,0.81,0.76,2.53,0.85,0.86,0.82,4.08,1.78,1.18,1.12,0.78,0.88,0.69,0.68,50.0,1122293514.0,1115703214.0,1.0,1,5.5,90.7,0,2025-09-23 16:38:52,1,0,0,0
2025-09-23 16:39:37,1119244780.0,3.17,236.48,5.79,17.38,235.07,238.04,236.33,407.92,411.97,408.87,409.57,7.64,4.97,4.78,1.58,0.81,0.77,2.53,0.85,0.86,0.82,4.11,1.8,1.18,1.13,0.78,0.88,0.69,0.69,50.0,1122300068.0,1115707146.0,1.0,1,5.5,90.5,0,2025-09-23 16:39:37,1,0,0,0
2025-09-23 16:40:22,1119250022.0,3.17,235.55,5.78,17.34,234.12,236.77,235.77,406.06,410.24,407.65,408.06,7.64,4.93,4.78,1.58,0.81,0.78,2.49,0.84,0.84,0.81,4.08,1.79,1.17,1.13,0.79,0.88,0.7,0.69,50.0,1122306621.0,1115711078.0,1.0,1,,,1,2025-09-23 16:40:30,1,0,1,0
2025-09-23 16:41:07,1119255265.0,3.15,235.67,5.76,17.28,234.05,236.74,236.22,406.57,410.4,407.6,408.15,7.61,4.89,4.78,1.57,0.8,0.79,2.49,0.85,0.83,0.81,4.07,1.78,1.16,1.13,0.78,0.88,0.7,0.69,50.0,1122314486.0,1115716321.0,1.0,1,,,1,2025-09-23 16:41:14,1,0,1,0
2025-09-23 16:42:37,1119265751.0,3.16,235.4,5.77,17.31,233.99,236.52,235.71,406.18,409.73,407.28,407.7,7.62,4.95,4.74,1.58,0.81,0.77,2.48,0.83,0.84,0.81,4.07,1.78,1.17,1.12,0.79,0.88,0.7,0.69,50.0,1122326282.0,1115724186.0,1.0,1,5.3,85.8,0,2025-09-23 16:42:37,1,0,0,0
2025-09-23 16:43:22,1119270994.0,3.16,235.47,5.76,17.29,233.77,236.8,235.86,405.97,410.4,407.19,407.93,7.59,4.93,4.77,1.57,0.81,0.77,2.48,0.83,0.83,0.82,4.07,1.77,1.17,1.13,0.79,0.88,0.7,0.69,50.0,1122334147.0,1115728118.0,1.0,1,5.2,83.8,0,2025-09-23 16:43:22,1,0,0,0
2025-09-23 16:44:07,1119276237.0,3.16,235.46,5.77,17.3,233.49,236.44,236.47,406.36,409.85,407.3,407.73,7.62,4.9,4.78,1.57,0.81,0.78,2.48,0.84,0.83,0.81,4.07,1.78,1.16,1.13,0.79,0.88,0.7,0.69,50.0,1122340700.0,1115732050.0,1.0,1,4.7,82.3,0,2025-09-23 16:44:07,1,0,0,0
2025-09-23 16:44:52,1119281480.0,3.15,235.76,5.75,17.26,235.59,235.8,235.9,407.38,409.74,407.92,408.33,7.67,4.86,4.73,1.59,0.78,0.78,2.49,0.86,0.84,0.79,4.07,1.81,1.15,1.12,0.78,0.88,0.68,0.7,50.0,1122347254.0,1115735982.0,1.0,1,4.7,80.7,0,2025-09-23 16:44:52,1,0,0,0
2025-09-23 16:45:37,1119286723.0,3.12,233.96,5.71,17.12,233.34,233.99,234.57,403.7,406.58,405.43,405.38,7.61,4.78,4.73,1.56,0.78,0.79,2.43,0.84,0.8,0.78,4.0,1.78,1.12,1.11,0.79,0.88,0.69,0.71,50.0,1122353807.0,1115739914.0,1.0,1,4.6,79.9,0,2025-09-23 16:45:37,1,0,0,0
2025-09-23 16:46:22,1119291965.0,3.13,234.12,5.71,17.14,233.29,234.33,234.74,403.51,407.34,405.65,405.43,7.61,4.79,4.75,1.56,0.78,0.79,2.43,0.84,0.8,0.79,4.01,1.77,1.12,1.11,0.79,0.88,0.7,0.71,50.0,1122360361.0,1115743846.0,1.0,1,4.5,78.4,0,2025-09-23 16:46:22,1,0,0,0
2025-09-23 16:47:07,1119297208.0,3.14,235.68,5.74,17.22,235.15,235.87,236.02,406.38,409.93,408.29,408.28,7.6,4.84,4.77,1.57,0.79,0.78,2.49,0.85,0.83,0.81,4.06,1.79,1.14,1.13,0.78,0.88,0.69,0.7,50.0,1122366915.0,1115747779.0,1.0,1,,,1,2025-09-23 16:47:10,1,0,1,0
2025-09-23 16:47:52,1119302451.0,3.14,235.98,5.74,17.22,235.43,236.04,236.48,407.01,410.66,408.52,408.52,7.65,4.82,4.74,1.58,0.78,0.78,2.5,0.87,0.83,0.8,4.06,1.8,1.14,1.12,0.78,0.88,0.68,0.7,50.0,1122373468.0,1115751711.0,1.0,1,4.4,78.0,0,2025-09-23 16:47:52,1,0,0,0
2025-09-23 16:48:37,1119307694.0,3.13,235.88,5.73,17.2,235.46,235.82,236.37,406.9,410.14,408.62,408.57,7.66,4.8,4.74,1.58,0.77,0.79,2.5,0.87,0.83,0.8,4.06,1.8,1.13,1.12,0.78,0.88,0.68,0.7,50.0,1122380022.0,1115756954.0,1.0,1,4.4,75.6,0,2025-09-23 16:48:37,1,0,0,0
2025-09-23 16:49:22,1119311626.0,3.14,235.55,5.75,17.24,235.55,235.75,235.37,406.89,409.53,407.54,407.74,7.67,4.88,4.69,1.59,0.78,0.77,2.49,0.85,0.84,0.79,4.06,1.81,1.15,1.1,0.78,0.88,0.68,0.7,50.0,1122386575.0,1115760886.0,1.0,1,3.9,72.5,0,2025-09-23 16:49:22,1,0,0,0
2025-09-23 16:50:07,1119316869.0,3.14,236.0,5.75,17.25,235.97,235.88,236.17,407.04,410.36,408.89,408.66,7.67,4.84,4.74,1.59,0.77,0.78,2.51,0.87,0.84,0.8,4.07,1.81,1.14,1.12,0.78,0.88,0.68,0.7,50.0,1122393129.0,1115764818.0,1.0,1,3.8,69.9,0,2025-09-23 16:50:07,1,0,0,0
2025-09-23 16:50:52,1119322112.0,0.39,236.85,0.56,1.67,237.36,236.03,237.18,408.4,411.34,410.97,410.24,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1122399683.0,1115768750.0,0.0,1,3.7,67.3,0,2025-09-23 16:50:52,0,0,0,0
2025-09-23 16:51:37,1119322112.0,0.39,236.75,0.55,1.66,237.85,236.4,236.01,409.11,411.05,410.0,410.07,1.37,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122399683.0,1115768750.0,0.0,1,3.6,65.7,0,2025-09-23 16:51:37,0,0,0,0
2025-09-23 16:52:22,1119323423.0,0.39,236.4,0.55,1.65,237.77,236.29,235.14,408.32,411.47,408.5,409.31,1.37,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122400993.0,1115768750.0,0.0,1,3.6,66.3,0,2025-09-23 16:52:22,0,0,0,0
2025-09-23 16:53:07,1119323423.0,0.39,236.4,0.55,1.65,237.69,236.29,235.22,408.97,410.88,408.47,409.47,1.36,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1122400993.0,1115768750.0,0.0,1,3.6,68.7,0,2025-09-23 16:53:07,0,0,0,0
2025-09-23 16:53:52,1119324733.0,0.38,236.65,0.55,1.64,237.37,236.42,236.18,408.95,411.31,409.4,410.02,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122402304.0,1115768750.0,0.0,1,3.6,70.9,0,2025-09-23 16:53:52,0,0,0,0
2025-09-23 16:54:37,1119324733.0,0.38,236.7,0.54,1.63,237.35,236.28,236.48,408.57,411.56,409.76,410.03,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122402304.0,1115768750.0,0.0,1,3.6,72.9,0,2025-09-23 16:54:37,0,0,0,0
2025-09-23 16:56:07,1119326044.0,0.38,236.41,0.54,1.63,237.9,236.33,235.0,408.52,410.89,408.93,409.45,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1122403615.0,1115768750.0,0.0,1,3.7,75.6,0,2025-09-23 16:56:07,0,0,0,0
2025-09-23 16:56:52,1119327355.0,0.38,235.74,0.54,1.62,235.92,235.68,235.62,407.39,409.77,407.75,408.2,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,1122404925.0,1115768750.0,0.0,1,3.7,76.8,0,2025-09-23 16:56:52,0,0,0,0
2025-09-23 16:57:37,1119327355.0,0.38,235.91,0.54,1.62,236.69,235.21,235.85,407.68,409.3,408.86,408.62,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1122404925.0,1115768750.0,0.0,1,3.7,77.9,0,2025-09-23 16:57:37,0,0,0,0
2025-09-23 16:58:22,1119328666.0,0.38,235.9,0.54,1.63,237.1,235.32,235.28,407.8,409.94,407.98,408.51,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122406236.0,1115768750.0,0.0,1,3.8,79.1,0,2025-09-23 16:58:22,0,0,0,0
2025-09-23 16:59:07,1119328666.0,0.38,236.34,0.54,1.63,237.29,235.46,236.28,408.02,410.56,409.45,409.24,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122406236.0,1115768750.0,0.0,1,,,1,2025-09-23 16:59:12,0,0,1,0
2025-09-23 16:59:52,1119329976.0,0.38,235.87,0.54,1.62,235.71,235.56,236.35,407.04,410.1,408.47,408.57,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122407547.0,1115768750.0,0.0,1,3.9,81.2,0,2025-09-23 16:59:52,0,0,0,0
2025-09-23 17:00:37,1119329976.0,0.38,236.31,0.54,1.62,236.04,236.03,236.88,408.03,410.91,408.98,409.43,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122407547.0,1115768750.0,0.0,1,4.4,84.4,0,2025-09-23 17:00:37,0,0,0,0
2025-09-23 17:01:22,1119331287.0,0.38,236.36,0.54,1.62,236.7,236.34,236.06,408.42,411.22,408.51,409.45,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122407547.0,1115768750.0,0.0,1,4.5,86.8,0,2025-09-23 17:01:22,0,0,0,0
2025-09-23 17:02:00,1119331287.0,0.38,236.72,0.54,1.63,236.61,236.93,236.64,408.65,412.03,409.35,409.94,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122408858.0,1115770061.0,0.0,1,4.6,88.0,0,2025-09-23 17:02:00,0,0,0,0
2025-09-23 17:02:45,1119331287.0,0.38,237.18,0.54,1.63,237.68,236.69,237.19,408.97,412.28,411.17,410.7,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122408858.0,1115770061.0,0.0,1,4.7,88.9,0,2025-09-23 17:02:45,0,0,0,0
2025-09-23 17:03:30,1119332598.0,0.38,237.27,0.54,1.63,237.85,236.6,237.38,409.07,412.6,411.21,411.01,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122410168.0,1115770061.0,0.0,1,4.7,88.9,0,2025-09-23 17:03:30,0,0,0,0
2025-09-23 17:04:15,1119332598.0,0.38,236.57,0.54,1.62,236.66,236.73,236.34,408.13,411.89,409.22,409.78,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122410168.0,1115770061.0,0.0,1,4.7,89.1,0,2025-09-23 17:04:15,0,0,0,0
2025-09-23 17:05:00,1119333908.0,0.38,237.13,0.54,1.63,237.45,236.52,237.44,408.93,412.32,410.92,410.54,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122411479.0,1115770061.0,0.0,1,5.2,89.4,0,2025-09-23 17:05:00,0,0,0,0
2025-09-23 17:05:45,1119333908.0,0.38,236.29,0.54,1.62,236.06,236.62,236.2,408.11,410.83,408.85,409.19,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122411479.0,1115770061.0,0.0,1,5.2,89.4,0,2025-09-23 17:05:45,0,0,0,0
2025-09-23 17:06:30,1119335219.0,0.38,236.43,0.54,1.62,236.22,236.45,236.63,408.13,411.2,409.18,409.5,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122412790.0,1115770061.0,0.0,1,5.2,89.0,0,2025-09-23 17:06:30,0,0,0,0
2025-09-23 17:07:15,1119335219.0,0.38,236.7,0.54,1.63,237.7,236.55,235.87,408.9,411.53,409.48,409.99,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122412790.0,1115770061.0,0.0,1,5.2,89.2,0,2025-09-23 17:07:15,0,0,0,0
2025-09-23 17:08:00,1119336530.0,0.38,236.61,0.54,1.62,235.85,235.88,238.12,408.06,411.59,409.83,409.84,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122414100.0,1115770061.0,0.0,1,,,0,2025-09-23 17:08:02,0,0,0,0
2025-09-23 17:08:45,1119336530.0,0.37,236.6,0.54,1.61,235.78,236.19,237.83,408.06,411.78,409.55,409.85,1.33,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122414100.0,1115770061.0,0.0,1,5.4,90.7,0,2025-09-23 17:08:45,0,0,0,0
2025-09-23 17:09:30,1119341773.0,3.12,236.07,5.73,17.2,235.61,235.49,237.11,407.54,409.56,409.54,408.68,7.62,4.83,4.76,1.56,0.77,0.79,2.51,0.88,0.82,0.8,4.06,1.8,1.14,1.13,0.78,0.87,0.68,0.7,50.0,1122420654.0,1115773993.0,1.0,1,5.5,91.3,0,2025-09-23 17:09:30,1,0,0,0
2025-09-23 17:10:15,1119347016.0,3.12,235.56,5.74,17.21,234.74,235.87,236.07,406.32,410.41,407.24,407.99,7.56,4.9,4.75,1.56,0.8,0.77,2.5,0.85,0.84,0.81,4.05,1.78,1.16,1.12,0.78,0.88,0.69,0.69,50.0,1122427208.0,1115777925.0,1.0,1,5.5,91.1,0,2025-09-23 17:10:15,1,0,0,0
2025-09-23 17:11:00,1119352259.0,3.15,235.3,5.75,17.26,234.26,235.44,236.22,405.86,409.56,407.25,407.58,7.62,4.86,4.78,1.56,0.79,0.79,2.49,0.85,0.82,0.81,4.06,1.78,1.14,1.13,0.78,0.88,0.69,0.7,49.9,1122433761.0,1115781857.0,1.0,1,5.3,88.7,0,2025-09-23 17:11:00,1,0,0,0
2025-09-23 17:11:45,1119357501.0,3.15,235.69,5.76,17.28,235.35,235.35,236.39,406.76,409.4,408.55,408.18,7.66,4.84,4.78,1.58,0.78,0.79,2.5,0.87,0.83,0.8,4.07,1.8,1.14,1.13,0.78,0.87,0.69,0.7,50.0,1122440315.0,1115785789.0,1.0,1,5.2,86.2,0,2025-09-23 17:11:45,1,0,0,0
2025-09-23 17:12:30,1119361434.0,3.13,235.59,5.73,17.19,235.27,235.37,236.13,406.47,409.22,408.46,408.08,7.62,4.84,4.73,1.57,0.78,0.78,2.49,0.86,0.83,0.8,4.05,1.79,1.14,1.12,0.78,0.88,0.68,0.7,49.9,1122446868.0,1115789722.0,1.0,1,4.7,84.0,0,2025-09-23 17:12:30,1,0,0,0
2025-09-23 17:13:15,1119366676.0,3.13,235.68,5.74,17.21,235.35,235.68,236.02,406.89,409.59,408.14,408.22,7.62,4.87,4.72,1.57,0.78,0.77,2.5,0.86,0.84,0.8,4.06,1.79,1.15,1.11,0.78,0.88,0.68,0.69,50.0,1122453422.0,1115794964.0,1.0,1,4.7,82.6,0,2025-09-23 17:13:15,1,0,0,0
2025-09-23 17:14:00,1119371919.0,3.14,235.57,5.75,17.25,234.17,235.95,236.6,406.46,408.98,408.61,408.0,7.63,4.83,4.79,1.56,0.79,0.79,2.49,0.86,0.82,0.81,4.06,1.79,1.14,1.13,0.78,0.88,0.69,0.7,50.0,1122459976.0,1115798897.0,1.0,1,4.6,81.2,0,2025-09-23 17:14:00,1,0,0,0
2025-09-23 17:14:45,1119377162.0,3.13,235.51,5.73,17.2,233.83,236.13,236.57,406.35,409.64,407.74,407.98,7.58,4.84,4.78,1.55,0.79,0.78,2.49,0.85,0.82,0.81,4.05,1.77,1.14,1.13,0.78,0.88,0.69,0.69,50.0,1122467840.0,1115802829.0,1.0,1,4.6,80.1,0,2025-09-23 17:14:45,1,0,0,0
2025-09-23 17:15:30,1119382405.0,3.13,236.57,5.75,17.26,236.39,236.82,236.52,408.69,410.99,409.59,409.77,7.64,4.91,4.71,1.58,0.78,0.77,2.53,0.87,0.86,0.81,4.08,1.81,1.16,1.11,0.78,0.88,0.67,0.69,50.0,1122474394.0,1115806761.0,1.0,1,4.5,78.8,0,2025-09-23 17:15:30,1,0,0,0
2025-09-23 17:16:15,1119387648.0,3.13,236.28,5.75,17.24,236.71,236.5,235.64,408.51,410.94,408.28,409.3,7.67,4.92,4.65,1.6,0.78,0.76,2.52,0.86,0.86,0.79,4.08,1.82,1.16,1.1,0.78,0.88,0.67,0.69,50.0,1122479636.0,1115810693.0,1.0,1,4.4,77.1,0,2025-09-23 17:16:15,1,0,0,0
2025-09-23 17:17:00,1119392891.0,3.13,236.6,5.74,17.22,236.77,236.51,236.52,408.93,411.19,409.27,409.92,7.69,4.87,4.66,1.6,0.77,0.76,2.52,0.87,0.86,0.79,4.07,1.82,1.15,1.1,0.78,0.88,0.67,0.69,50.0,1122487501.0,1115814625.0,1.0,1,4.0,74.9,0,2025-09-23 17:17:00,1,0,0,0
2025-09-23 17:17:45,1119398134.0,3.15,236.62,5.75,17.26,236.27,236.36,237.24,408.51,411.04,409.96,409.83,7.69,4.84,4.72,1.59,0.77,0.78,2.52,0.88,0.84,0.8,4.08,1.82,1.14,1.12,0.78,0.88,0.68,0.7,50.0,1122494054.0,1115818557.0,1.0,1,,,1,2025-09-23 17:17:47,1,0,1,0
2025-09-23 17:18:38,1119403377.0,3.13,236.28,5.74,17.22,236.71,236.47,235.67,408.54,410.73,408.45,409.24,7.67,4.92,4.63,1.6,0.78,0.75,2.51,0.85,0.86,0.79,4.07,1.82,1.16,1.09,0.78,0.88,0.67,0.69,50.0,1122501919.0,1115823800.0,1.0,1,3.8,72.9,0,2025-09-23 17:18:38,1,0,0,0
2025-09-23 17:19:23,1119408620.0,3.12,236.47,5.73,17.19,236.53,236.32,236.58,408.35,411.04,409.35,409.61,7.67,4.83,4.69,1.59,0.77,0.77,2.52,0.87,0.85,0.8,4.07,1.81,1.14,1.11,0.78,0.88,0.67,0.69,50.0,1122508472.0,1115827732.0,1.0,1,3.7,73.5,0,2025-09-23 17:19:23,1,0,0,0
2025-09-23 17:20:07,1119413862.0,3.12,236.24,5.72,17.17,236.18,235.84,236.71,407.72,410.94,408.86,409.13,7.68,4.82,4.67,1.59,0.76,0.77,2.51,0.87,0.84,0.79,4.06,1.81,1.14,1.11,0.78,0.88,0.67,0.7,50.0,1122515026.0,1115831665.0,1.0,1,,,0,2025-09-23 17:20:10,1,0,0,0
2025-09-23 17:20:52,1119419105.0,3.12,236.28,5.74,17.21,236.42,236.19,236.23,408.2,410.6,408.92,409.18,7.66,4.89,4.66,1.59,0.77,0.76,2.52,0.86,0.86,0.8,4.07,1.81,1.16,1.1,0.78,0.88,0.67,0.69,50.0,1122521580.0,1115835597.0,1.0,1,,,1,2025-09-23 17:21:01,1,0,1,0
2025-09-23 17:21:38,1119424348.0,3.14,236.24,5.74,17.23,236.23,235.54,236.95,408.07,410.46,408.99,409.32,7.72,4.83,4.69,1.6,0.76,0.78,2.51,0.88,0.84,0.79,4.07,1.82,1.14,1.11,0.78,0.88,0.67,0.7,50.0,1122528133.0,1115840840.0,1.0,1,3.7,73.0,0,2025-09-23 17:21:38,1,0,0,0
2025-09-23 17:22:23,1119429591.0,3.12,235.99,5.72,17.16,235.83,235.38,236.76,407.2,410.03,408.99,408.81,7.67,4.81,4.69,1.58,0.76,0.78,2.5,0.87,0.84,0.79,4.05,1.81,1.13,1.11,0.78,0.88,0.67,0.7,49.9,1122534687.0,1115844772.0,1.0,1,,,0,2025-09-23 17:22:26,1,0,0,0
2025-09-23 17:23:08,1119434834.0,3.13,235.93,5.74,17.22,236.19,235.65,235.96,407.48,410.5,407.93,408.53,7.68,4.88,4.65,1.6,0.77,0.76,2.51,0.86,0.85,0.79,4.06,1.81,1.15,1.1,0.78,0.88,0.67,0.69,50.0,1122541240.0,1115848704.0,1.0,1,3.6,73.1,0,2025-09-23 17:23:08,1,0,0,0
2025-09-23 17:23:52,1119440077.0,3.13,235.98,5.74,17.21,235.29,235.61,237.04,407.49,409.83,408.85,408.83,7.69,4.8,4.72,1.58,0.76,0.78,2.51,0.88,0.83,0.8,4.06,1.81,1.13,1.12,0.78,0.87,0.68,0.7,49.9,1122547794.0,1115852636.0,1.0,1,3.6,72.1,0,2025-09-23 17:23:53,1,0,0,0
2025-09-23 17:24:37,1119445320.0,3.13,235.13,5.73,17.18,235.12,235.07,235.21,406.7,407.84,407.24,407.18,7.71,4.84,4.64,1.6,0.77,0.77,2.47,0.85,0.84,0.78,4.04,1.81,1.14,1.09,0.78,0.88,0.67,0.7,50.0,1122554348.0,1115856568.0,1.0,1,3.2,69.9,0,2025-09-23 17:24:38,1,0,0,0
2025-09-23 17:25:23,1119450563.0,3.12,234.89,5.72,17.15,235.51,234.92,234.24,406.55,407.65,406.29,406.88,7.67,4.89,4.59,1.6,0.77,0.75,2.46,0.84,0.85,0.77,4.03,1.81,1.15,1.08,0.78,0.89,0.67,0.69,50.0,1122560901.0,1115860500.0,1.0,1,,,0,2025-09-23 17:25:30,1,0,0,0
2025-09-23 17:26:08,1119454495.0,3.12,235.4,5.73,17.19,235.68,235.19,235.33,406.58,409.47,407.09,407.76,7.68,4.86,4.65,1.59,0.77,0.76,2.49,0.86,0.84,0.78,4.05,1.81,1.14,1.1,0.78,0.88,0.67,0.7,50.0,1122567455.0,1115864433.0,1.0,1,3.1,71.6,0,2025-09-23 17:26:08,1,0,0,0
2025-09-23 17:26:53,1119459738.0,3.12,235.65,5.72,17.17,235.78,235.53,235.65,406.51,409.58,408.37,408.21,7.67,4.83,4.67,1.59,0.76,0.77,2.49,0.86,0.84,0.79,4.05,1.81,1.14,1.1,0.78,0.88,0.67,0.7,50.0,1122574008.0,1115868365.0,1.0,1,3.1,74.9,0,2025-09-23 17:26:53,1,0,0,0
2025-09-23 17:27:37,1119464980.0,3.11,235.44,5.71,17.14,234.93,235.12,236.27,406.25,408.89,408.23,407.81,7.65,4.78,4.71,1.57,0.76,0.78,2.48,0.87,0.82,0.8,4.03,1.8,1.12,1.11,0.78,0.88,0.68,0.7,50.0,1122580562.0,1115872297.0,1.0,1,,,1,2025-09-23 17:27:40,1,0,1,0
2025-09-23 17:28:22,1119470223.0,3.12,235.58,5.71,17.14,235.08,235.27,236.39,406.34,409.65,408.11,407.99,7.65,4.77,4.72,1.57,0.76,0.78,2.49,0.87,0.82,0.8,4.04,1.8,1.12,1.12,0.78,0.88,0.68,0.7,50.0,1122587116.0,1115877540.0,1.0,1,3.1,71.7,0,2025-09-23 17:28:23,1,0,0,0
2025-09-23 17:29:08,1119475466.0,3.11,235.09,5.71,17.13,235.01,234.85,235.42,405.82,408.38,407.35,407.43,7.66,4.82,4.66,1.58,0.76,0.77,2.47,0.85,0.83,0.79,4.03,1.8,1.13,1.1,0.78,0.88,0.68,0.7,50.0,1122594980.0,1115881472.0,1.0,1,3.0,69.0,0,2025-09-23 17:29:08,1,0,0,0
2025-09-23 17:29:53,1119476777.0,0.39,235.27,0.56,1.67,235.45,234.98,235.39,406.29,408.32,407.88,407.73,1.39,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122596291.0,1115881472.0,0.0,1,3.0,66.5,0,2025-09-23 17:29:53,0,0,0,0
2025-09-23 17:30:38,1119478088.0,0.39,235.51,0.55,1.66,235.48,234.54,236.53,405.84,409.6,408.31,407.78,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122596291.0,1115881472.0,0.0,1,2.9,69.2,1,2025-09-23 17:30:38,0,0,1,0
2025-09-23 17:31:22,1119478088.0,0.38,235.38,0.55,1.65,234.78,234.99,236.38,405.95,408.96,408.16,407.92,1.36,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122597601.0,1115881472.0,0.0,1,3.0,73.6,0,2025-09-23 17:31:23,0,0,0,0
2025-09-23 17:32:07,1119479398.0,0.38,235.37,0.55,1.64,235.56,235.14,235.41,406.4,408.65,407.94,407.63,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122597601.0,1115882783.0,0.0,1,3.1,78.6,0,2025-09-23 17:32:08,0,0,0,0
2025-09-23 17:32:53,1119479398.0,0.38,235.54,0.55,1.64,236.37,235.24,235.01,406.5,409.41,407.94,407.77,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,1122598912.0,1115882783.0,0.0,1,3.2,80.0,0,2025-09-23 17:32:53,0,0,0,0
2025-09-23 17:33:38,1119480709.0,0.38,235.47,0.54,1.63,236.08,235.25,235.09,406.59,409.66,407.26,407.76,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122598912.0,1115882783.0,0.0,1,3.6,81.4,0,2025-09-23 17:33:38,0,0,0,0
2025-09-23 17:34:23,1119480709.0,0.38,235.38,0.54,1.63,235.66,234.8,235.69,406.28,409.24,407.53,407.67,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122600223.0,1115882783.0,0.0,1,3.7,82.7,0,2025-09-23 17:34:23,0,0,0,0
2025-09-23 17:35:07,1119480709.0,0.37,234.9,0.54,1.62,234.45,234.57,235.69,405.39,408.4,406.78,406.83,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122600223.0,1115882783.0,0.0,1,,,1,2025-09-23 17:35:10,0,0,1,0
2025-09-23 17:35:52,1119482020.0,0.37,234.88,0.54,1.62,234.48,235.04,235.13,405.35,408.53,406.58,406.75,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122601533.0,1115882783.0,0.0,1,3.8,85.1,0,2025-09-23 17:35:53,0,0,0,0
2025-09-23 17:36:36,1119482020.0,0.38,235.84,0.54,1.63,235.73,236.11,235.69,407.53,409.74,408.18,408.35,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122601533.0,1115882783.0,0.0,1,3.8,86.6,0,2025-09-23 17:36:36,0,0,0,0
2025-09-23 17:37:21,1119483331.0,0.38,235.88,0.54,1.62,236.71,235.33,235.6,407.83,409.54,408.27,408.5,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122602844.0,1115882783.0,0.0,1,,,0,2025-09-23 17:37:22,0,0,0,0
2025-09-23 17:38:06,1119483331.0,0.38,235.79,0.54,1.63,236.53,235.67,235.18,407.9,409.2,408.08,408.36,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122602844.0,1115882783.0,0.0,1,3.9,86.7,0,2025-09-23 17:38:06,0,0,0,0
2025-09-23 17:38:51,1119484641.0,0.38,235.53,0.54,1.62,236.41,235.14,235.05,407.46,409.04,407.33,407.97,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122604155.0,1115882783.0,0.0,1,4.4,87.9,0,2025-09-23 17:38:51,0,0,0,0
2025-09-23 17:39:36,1119484641.0,0.38,235.4,0.54,1.62,236.31,235.47,234.42,407.04,408.63,407.47,407.8,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122604155.0,1115882783.0,0.0,1,4.5,89.0,0,2025-09-23 17:39:36,0,0,0,0
2025-09-23 17:40:21,1119485952.0,0.38,235.17,0.54,1.62,236.2,235.36,233.96,407.06,408.02,406.89,407.29,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122605466.0,1115882783.0,0.0,1,4.6,89.9,0,2025-09-23 17:40:21,0,0,0,0
2025-09-23 17:41:06,1119485952.0,0.38,235.23,0.54,1.62,236.35,235.27,234.08,407.17,408.28,406.83,407.47,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122605466.0,1115882783.0,0.0,1,5.1,90.6,0,2025-09-23 17:41:06,0,0,0,0
2025-09-23 17:41:51,1119487263.0,0.38,235.2,0.54,1.62,236.84,235.17,233.61,406.91,408.61,406.58,407.36,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122606776.0,1115882783.0,0.0,1,5.2,91.1,0,2025-09-23 17:41:51,0,0,0,0
2025-09-23 17:42:36,1119487263.0,0.38,235.24,0.54,1.62,236.74,234.94,234.04,406.51,408.96,406.8,407.45,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122606776.0,1115882783.0,0.0,1,5.3,91.4,0,2025-09-23 17:42:36,0,0,0,0
2025-09-23 17:43:21,1119488573.0,0.38,235.23,0.54,1.62,236.24,235.23,234.24,406.95,408.47,406.87,407.52,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,1122608087.0,1115884093.0,0.0,1,5.4,91.7,0,2025-09-23 17:43:21,0,0,0,0
2025-09-23 17:44:06,1119488573.0,0.38,235.35,0.54,1.62,236.13,235.49,234.45,406.99,408.53,407.4,407.52,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122608087.0,1115884093.0,0.0,1,5.5,92.1,0,2025-09-23 17:44:06,0,0,0,0
2025-09-23 17:44:51,1119493816.0,3.13,234.59,5.73,17.18,234.99,235.06,233.74,405.34,407.63,406.0,406.44,7.63,4.89,4.67,1.58,0.78,0.76,2.46,0.84,0.84,0.78,4.03,1.79,1.15,1.09,0.79,0.88,0.68,0.7,50.0,1122614641.0,1115888026.0,1.0,1,6.0,92.2,0,2025-09-23 17:44:51,1,0,0,0
2025-09-23 17:45:36,1119499059.0,3.12,234.57,5.71,17.14,235.46,235.03,233.22,405.54,407.49,405.78,406.26,7.64,4.91,4.59,1.59,0.78,0.75,2.45,0.83,0.85,0.77,4.02,1.8,1.15,1.07,0.79,0.89,0.68,0.7,50.0,1122621194.0,1115891958.0,1.0,1,,,0,2025-09-23 17:45:38,1,0,0,0
2025-09-23 17:46:21,1119504302.0,3.13,234.82,5.73,17.2,235.79,235.17,233.5,406.09,407.63,406.4,406.77,7.67,4.91,4.61,1.6,0.78,0.75,2.47,0.85,0.85,0.77,4.04,1.81,1.15,1.08,0.78,0.88,0.67,0.7,50.0,1122627748.0,1115895890.0,1.0,1,5.5,91.9,0,2025-09-23 17:46:21,1,0,0,0
2025-09-23 17:47:06,1119509545.0,3.12,235.14,5.72,17.15,235.97,235.5,233.95,406.5,408.59,406.68,407.29,7.63,4.89,4.64,1.59,0.78,0.76,2.47,0.84,0.85,0.78,4.03,1.8,1.15,1.08,0.78,0.88,0.68,0.7,50.0,1122634301.0,1115899822.0,1.0,1,5.4,91.4,0,2025-09-23 17:47:06,1,0,0,0
2025-09-23 17:47:51,1119514788.0,3.13,235.04,5.73,17.2,235.69,235.74,233.7,406.17,408.62,406.48,407.05,7.65,4.91,4.64,1.59,0.78,0.75,2.47,0.84,0.85,0.78,4.05,1.8,1.16,1.09,0.79,0.89,0.68,0.69,50.0,1122640855.0,1115903754.0,1.0,1,,,0,2025-09-23 17:47:52,1,0,0,0
2025-09-23 17:48:36,1119518720.0,3.13,234.98,5.72,17.16,235.86,235.41,233.68,406.57,407.85,406.55,406.94,7.66,4.89,4.61,1.6,0.78,0.75,2.46,0.84,0.85,0.77,4.04,1.81,1.15,1.08,0.79,0.89,0.67,0.7,50.0,1122647409.0,1115907686.0,1.0,1,5.2,88.9,0,2025-09-23 17:48:36,1,0,0,0
2025-09-23 17:49:21,1119523963.0,3.12,234.74,5.71,17.14,235.57,235.5,233.16,406.22,407.68,405.82,406.54,7.63,4.9,4.61,1.59,0.78,0.75,2.45,0.83,0.85,0.77,4.03,1.8,1.15,1.07,0.79,0.89,0.68,0.7,50.0,1122653962.0,1115911619.0,1.0,1,5.2,88.8,0,2025-09-23 17:49:21,1,0,0,0
2025-09-23 17:50:06,1119529206.0,3.12,234.41,5.72,17.15,235.03,234.72,233.5,405.23,407.01,405.8,406.07,7.65,4.88,4.62,1.59,0.77,0.75,2.45,0.84,0.84,0.77,4.02,1.8,1.14,1.08,0.79,0.88,0.68,0.7,50.0,1122660516.0,1115915551.0,1.0,1,4.7,86.2,0,2025-09-23 17:50:06,1,0,0,0
2025-09-23 17:50:51,1119534449.0,3.12,234.5,5.7,17.11,235.29,234.7,233.53,405.32,407.5,405.67,406.2,7.64,4.87,4.6,1.59,0.77,0.75,2.44,0.83,0.84,0.77,4.02,1.8,1.14,1.07,0.79,0.89,0.68,0.7,50.0,1122667069.0,1115919483.0,1.0,1,4.6,83.1,0,2025-09-23 17:50:51,1,0,0,0
2025-09-23 17:51:36,1119539692.0,3.13,234.02,5.7,17.09,236.41,229.93,235.72,404.46,405.27,406.21,405.27,7.68,4.72,4.69,1.59,0.74,0.8,2.43,0.88,0.79,0.76,4.01,1.82,1.08,1.1,0.79,0.87,0.68,0.73,50.0,1122674934.0,1115923415.0,1.0,1,,,1,2025-09-23 17:51:40,1,0,1,0
2025-09-23 17:52:21,1119544934.0,3.12,234.14,5.68,17.05,236.05,230.23,236.14,404.0,405.58,407.01,405.58,7.62,4.71,4.71,1.57,0.74,0.8,2.44,0.88,0.79,0.77,4.0,1.8,1.08,1.11,0.79,0.87,0.69,0.72,50.0,1122680177.0,1115927347.0,1.0,1,,,1,2025-09-23 17:52:28,1,0,1,0
2025-09-23 17:53:06,1119550177.0,3.12,233.86,5.69,17.07,236.5,230.26,234.84,404.24,405.55,405.32,405.08,7.65,4.77,4.65,1.59,0.74,0.79,2.43,0.87,0.81,0.76,4.0,1.81,1.1,1.09,0.79,0.88,0.68,0.72,50.0,1122688041.0,1115931279.0,1.0,1,4.0,80.5,0,2025-09-23 17:53:06,1,0,0,0
2025-09-23 17:53:51,1119555420.0,3.13,233.76,5.69,17.07,236.04,230.46,234.8,403.72,405.52,405.37,404.92,7.62,4.75,4.7,1.58,0.75,0.8,2.42,0.86,0.79,0.76,4.0,1.8,1.09,1.1,0.79,0.88,0.69,0.72,50.0,1122693284.0,1115935212.0,1.0,1,3.9,78.9,0,2025-09-23 17:53:51,1,0,0,0
2025-09-23 17:54:36,1119560663.0,3.11,233.61,5.67,17.01,235.52,230.1,235.22,402.73,405.46,405.64,404.65,7.61,4.69,4.72,1.57,0.74,0.8,2.42,0.87,0.78,0.77,3.98,1.79,1.08,1.11,0.79,0.87,0.69,0.72,50.0,1122699837.0,1115939144.0,1.0,1,3.8,76.0,0,2025-09-23 17:54:36,1,0,0,0
2025-09-23 17:55:21,1119564595.0,3.11,233.79,5.67,17.0,235.66,230.08,235.64,403.03,405.98,405.74,404.95,7.61,4.68,4.71,1.57,0.74,0.8,2.42,0.87,0.78,0.76,3.98,1.79,1.08,1.11,0.79,0.87,0.69,0.72,50.0,1122706391.0,1115943076.0,1.0,1,3.8,75.8,0,2025-09-23 17:55:21,1,0,0,0
2025-09-23 17:56:06,1119569838.0,3.11,233.78,5.68,17.03,235.93,230.01,235.4,403.56,405.2,405.94,404.92,7.63,4.71,4.69,1.57,0.74,0.8,2.42,0.87,0.79,0.76,3.99,1.8,1.08,1.1,0.79,0.87,0.68,0.72,50.0,1122712945.0,1115947008.0,1.0,1,3.7,74.5,0,2025-09-23 17:56:06,1,0,0,0
2025-09-23 17:56:51,1119575081.0,3.11,233.74,5.67,17.0,235.87,230.13,235.22,403.38,405.35,405.76,404.75,7.62,4.71,4.67,1.57,0.74,0.79,2.42,0.87,0.79,0.76,3.98,1.8,1.08,1.1,0.79,0.88,0.68,0.72,50.0,1122719498.0,1115952251.0,1.0,1,3.6,71.6,0,2025-09-23 17:56:51,1,0,0,0
2025-09-23 17:57:36,1119580324.0,3.1,234.01,5.66,16.99,235.74,230.15,236.16,403.28,406.19,406.46,405.4,7.6,4.66,4.72,1.56,0.74,0.81,2.42,0.87,0.78,0.77,3.98,1.79,1.07,1.12,0.79,0.87,0.69,0.72,50.0,1122726052.0,1115956183.0,1.0,1,,,1,2025-09-23 17:57:44,1,0,1,0
2025-09-23 17:58:21,1119581635.0,0.39,235.04,0.55,1.66,237.72,230.9,236.52,405.71,407.41,408.15,406.94,1.38,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1122728673.0,1115956183.0,0.0,1,3.0,65.0,0,2025-09-23 17:58:21,0,0,0,0
2025-09-23 17:59:06,1119582945.0,0.39,234.49,0.55,1.66,237.04,230.63,235.8,404.71,406.69,406.97,406.06,1.38,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1122728673.0,1115956183.0,0.0,1,3.0,67.7,0,2025-09-23 17:59:06,0,0,0,0
2025-09-23 17:59:51,1119582945.0,0.39,234.66,0.55,1.65,237.02,230.77,236.2,404.99,407.19,407.09,406.45,1.37,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1122729984.0,1115956183.0,0.0,1,3.0,68.3,0,2025-09-23 17:59:51,0,0,0,0
2025-09-23 18:00:36,1119584256.0,0.39,234.38,0.55,1.65,237.71,230.88,234.55,405.39,406.75,405.6,405.82,1.37,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1122729984.0,1115956183.0,0.0,1,3.0,69.3,0,2025-09-23 18:00:36,0,0,0,0
2025-09-23 18:01:21,1119584256.0,0.39,235.12,0.55,1.65,238.41,231.64,235.33,406.74,407.95,406.93,407.04,1.37,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.2,1122731295.0,1115956183.0,0.0,1,3.0,73.9,0,2025-09-23 18:01:21,0,0,0,0
2025-09-23 18:02:06,1119585567.0,0.38,234.49,0.55,1.64,237.65,230.67,235.16,405.15,407.32,405.83,406.25,1.36,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.2,1122731295.0,1115957494.0,0.0,1,3.1,76.1,0,2025-09-23 18:02:06,0,0,0,0
2025-09-23 18:02:51,1119585567.0,0.38,235.02,0.55,1.64,238.3,231.24,235.52,406.62,407.29,407.18,407.09,1.36,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.2,1122732605.0,1115957494.0,0.0,1,3.1,77.6,0,2025-09-23 18:02:51,0,0,0,0
2025-09-23 18:03:36,1119586877.0,0.38,235.36,0.55,1.64,238.78,231.37,235.93,407.91,406.96,408.01,407.53,1.36,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,1122732605.0,1115957494.0,0.0,1,3.1,79.3,0,2025-09-23 18:03:36,0,0,0,0
2025-09-23 18:04:21,1119586877.0,0.39,235.93,0.55,1.65,241.09,232.97,233.73,408.85,408.33,408.6,408.6,1.37,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.98,1.0,1.0,50.1,1122733916.0,1115957494.0,0.0,1,,,1,2025-09-23 18:04:26,0,0,1,0
2025-09-23 18:05:06,1119588188.0,0.39,234.88,0.55,1.64,239.95,232.5,232.21,406.71,407.12,406.49,406.75,1.36,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.98,1.0,1.0,50.1,1122733916.0,1115957494.0,0.0,1,3.7,83.7,0,2025-09-23 18:05:06,0,0,0,0
