readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 18:05:51,1119588188.0,0.38,234.6,0.55,1.64,239.46,232.1,232.26,405.79,406.82,406.26,406.23,1.36,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.98,1.0,1.0,50.1,1122735227.0,1115957494.0,0.0,1,,,1,2025-09-23 18:05:52,0,0,1,0
2025-09-23 18:06:36,1119589499.0,0.39,234.81,0.55,1.64,240.27,232.0,232.17,406.77,407.18,405.96,406.58,1.36,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.98,1.0,1.0,50.1,1122735227.0,1115957494.0,0.0,1,,,1,2025-09-23 18:06:40,0,0,1,0
2025-09-23 18:07:21,1119589499.0,0.38,234.43,0.55,1.64,239.97,231.84,231.5,406.58,406.45,404.91,406.05,1.36,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.98,1.0,1.0,50.1,1122736538.0,1115957494.0,0.0,1,3.9,86.2,0,2025-09-23 18:07:21,0,0,0,0
2025-09-23 18:08:06,1119590810.0,0.38,233.97,0.54,1.63,239.79,231.6,230.53,405.95,405.28,404.32,405.21,1.36,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,1122736538.0,1115957494.0,0.0,1,4.4,88.0,0,2025-09-23 18:08:06,0,0,0,0
2025-09-23 18:08:51,1119590810.0,0.38,234.31,0.55,1.64,239.88,231.78,231.28,406.21,406.01,405.1,405.87,1.36,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.98,1.0,1.0,50.0,1122737848.0,1115957494.0,0.0,1,4.5,89.4,0,2025-09-23 18:08:51,0,0,0,0
2025-09-23 18:09:36,1119592120.0,0.38,234.66,0.54,1.63,238.17,235.6,230.22,407.41,406.64,405.2,406.35,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122737848.0,1115957494.0,0.0,1,4.6,90.1,0,2025-09-23 18:09:36,0,0,0,0
2025-09-23 18:10:21,1119592120.0,0.38,234.34,0.54,1.63,237.85,235.26,229.92,406.33,406.42,404.81,405.87,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122739159.0,1115957494.0,0.0,1,4.5,89.8,0,2025-09-23 18:10:21,0,0,0,0
2025-09-23 18:11:06,1119593431.0,0.38,232.49,0.54,1.62,236.79,233.46,227.24,403.63,403.65,400.62,402.69,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122739159.0,1115957494.0,0.0,1,4.6,89.5,0,2025-09-23 18:11:06,0,0,0,0
2025-09-23 18:11:51,1119593431.0,0.38,232.95,0.54,1.62,236.98,233.88,227.99,403.67,404.14,402.45,403.36,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,1122740470.0,1115957494.0,0.0,1,,,1,2025-09-23 18:11:58,0,0,1,0
2025-09-23 18:12:36,1119593431.0,0.38,233.18,0.54,1.62,237.26,233.95,228.33,404.7,403.8,403.01,403.96,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122740470.0,1115958804.0,0.0,1,4.6,89.2,0,2025-09-23 18:12:36,0,0,0,0
2025-09-23 18:13:21,1119594742.0,0.38,233.23,0.54,1.62,237.23,234.18,228.3,404.84,404.06,402.9,403.91,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,1122741780.0,1115958804.0,0.0,1,4.7,89.9,0,2025-09-23 18:13:21,0,0,0,0
2025-09-23 18:13:54,93.83,0.38,232.79,0.54,1.62,237.38,234.6,226.41,404.51,403.9,401.03,403.11,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,117.84,66.09,0.0,1,5.1,90.6,0,2025-09-23 18:13:54,0,0,0,0
2025-09-23 18:14:39,93.84,0.38,232.56,0.54,1.63,237.5,234.34,225.85,404.24,403.62,400.34,402.6,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,117.84,66.09,0.0,1,5.2,90.9,0,2025-09-23 18:14:39,0,0,0,0
2025-09-23 18:15:24,93.84,0.38,232.56,0.54,1.62,237.5,234.4,225.79,404.32,403.98,399.88,402.79,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,117.85,66.09,0.0,1,5.3,91.3,0,2025-09-23 18:15:24,0,0,0,0
2025-09-23 18:16:09,93.85,0.38,232.72,0.54,1.62,237.27,234.46,226.44,404.45,403.39,401.25,402.99,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,117.85,66.09,0.0,1,5.3,91.7,0,2025-09-23 18:16:09,0,0,0,0
2025-09-23 18:16:54,93.85,0.38,232.86,0.54,1.62,237.38,234.36,226.84,404.55,403.4,401.87,403.23,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,117.86,66.09,0.0,1,5.4,91.7,0,2025-09-23 18:16:54,0,0,0,0
2025-09-23 18:17:39,93.86,0.38,233.12,0.54,1.62,237.49,234.18,227.7,404.34,404.32,402.5,403.72,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,117.86,66.09,0.0,1,5.4,91.8,0,2025-09-23 18:17:39,0,0,0,0
2025-09-23 18:18:24,93.87,3.08,231.47,5.66,16.99,235.23,233.28,225.92,401.9,401.65,399.09,400.83,7.69,4.93,4.36,1.63,0.75,0.7,2.35,0.79,0.87,0.7,3.95,1.81,1.15,0.99,0.79,0.9,0.66,0.71,50.0,117.89,66.1,1.0,1,5.5,92.0,0,2025-09-23 18:18:24,1,0,0,0
2025-09-23 18:19:54,93.95,3.1,229.48,5.68,17.05,233.1,231.2,224.14,398.11,398.08,396.07,397.49,7.72,4.93,4.4,1.62,0.77,0.71,2.29,0.77,0.84,0.68,3.92,1.8,1.14,0.99,0.8,0.9,0.67,0.72,50.0,117.98,66.16,1.0,1,,,0,2025-09-23 18:19:56,1,0,0,0
2025-09-23 18:20:39,93.99,3.1,229.41,5.68,17.03,232.86,231.5,223.88,398.1,398.5,395.3,397.22,7.69,4.93,4.4,1.62,0.77,0.71,2.28,0.76,0.84,0.69,3.92,1.79,1.14,0.99,0.81,0.91,0.68,0.72,50.0,118.03,66.19,1.0,1,5.9,92.2,0,2025-09-23 18:20:39,1,0,0,0
2025-09-23 18:21:24,94.03,3.1,229.63,5.67,17.0,233.03,231.64,224.23,398.51,398.24,396.31,397.67,7.69,4.92,4.39,1.62,0.77,0.71,2.28,0.76,0.84,0.68,3.92,1.79,1.14,0.99,0.81,0.91,0.68,0.72,50.0,118.08,66.22,1.0,1,,,1,2025-09-23 18:21:30,1,0,1,0
2025-09-23 18:22:09,94.07,3.1,229.49,5.66,16.99,232.59,231.38,224.5,398.18,398.24,395.91,397.45,7.7,4.9,4.4,1.62,0.77,0.71,2.28,0.76,0.83,0.68,3.91,1.79,1.13,0.99,0.81,0.9,0.68,0.72,50.0,118.13,66.25,1.0,1,,,0,2025-09-23 18:22:10,1,0,0,0
2025-09-23 18:22:54,94.11,3.1,229.51,5.66,16.99,232.6,231.61,224.33,398.09,398.49,395.85,397.41,7.67,4.92,4.41,1.62,0.77,0.71,2.28,0.75,0.83,0.69,3.91,1.78,1.14,0.99,0.81,0.91,0.68,0.72,50.0,118.18,66.27,1.0,1,4.7,85.5,0,2025-09-23 18:22:54,1,0,0,0
2025-09-23 18:23:39,94.14,3.1,229.73,5.67,17.0,232.55,231.63,225.01,398.15,398.85,396.57,397.8,7.68,4.87,4.45,1.61,0.77,0.72,2.29,0.77,0.83,0.7,3.92,1.79,1.13,1.0,0.8,0.9,0.68,0.72,50.0,118.23,66.3,1.0,1,,,0,2025-09-23 18:23:40,1,0,0,0
2025-09-23 18:24:24,94.18,3.09,230.32,5.65,16.96,231.36,230.46,229.15,398.33,399.92,398.51,398.94,7.62,4.8,4.54,1.58,0.77,0.75,2.31,0.79,0.8,0.72,3.91,1.76,1.11,1.04,0.8,0.89,0.69,0.72,50.0,118.28,66.33,1.0,1,4.6,81.2,0,2025-09-23 18:24:24,1,0,0,0
2025-09-23 18:25:09,94.22,3.07,228.26,5.62,16.86,228.81,228.84,227.14,394.96,396.56,394.53,395.33,7.54,4.81,4.52,1.55,0.78,0.74,2.23,0.75,0.77,0.71,3.85,1.72,1.1,1.03,0.81,0.9,0.71,0.72,50.0,118.33,66.36,1.0,1,4.5,77.4,0,2025-09-23 18:25:09,1,0,0,0
2025-09-23 18:25:54,94.26,3.08,229.72,5.64,16.92,231.59,230.34,227.24,398.16,398.8,396.65,397.93,7.6,4.85,4.47,1.58,0.77,0.73,2.28,0.77,0.81,0.71,3.89,1.76,1.12,1.02,0.8,0.9,0.69,0.72,50.0,118.37,66.39,1.0,1,3.9,71.1,0,2025-09-23 18:25:54,1,0,0,0
2025-09-23 18:26:39,94.3,3.08,230.01,5.64,16.91,231.97,230.44,227.64,398.55,399.23,397.36,398.28,7.65,4.82,4.44,1.59,0.76,0.73,2.29,0.78,0.81,0.7,3.9,1.78,1.11,1.01,0.8,0.9,0.68,0.72,50.0,118.42,66.42,1.0,1,3.8,71.4,0,2025-09-23 18:26:39,1,0,0,0
2025-09-23 18:27:24,94.31,0.38,230.94,0.54,1.63,233.36,230.97,228.51,401.08,399.78,399.14,399.99,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,118.44,66.43,0.0,1,3.7,70.4,0,2025-09-23 18:27:24,0,0,0,0
2025-09-23 18:28:09,94.32,0.38,231.12,0.54,1.63,233.26,231.41,228.7,400.02,401.54,399.3,400.08,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,118.45,66.43,0.0,1,3.6,70.6,0,2025-09-23 18:28:09,0,0,0,0
2025-09-23 18:28:54,94.32,0.38,231.04,0.54,1.63,233.48,231.48,228.16,400.45,400.93,399.06,400.08,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,118.45,66.43,0.0,1,3.6,70.2,0,2025-09-23 18:28:54,0,0,0,0
2025-09-23 18:29:39,94.33,0.37,231.05,0.54,1.62,233.2,231.25,228.72,400.71,400.23,399.61,400.35,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,118.46,66.43,0.0,1,3.2,70.6,0,2025-09-23 18:29:39,0,0,0,0
2025-09-23 18:30:24,94.33,0.38,231.27,0.54,1.63,233.75,231.3,228.77,401.17,400.54,399.96,400.5,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,118.46,66.43,0.0,1,3.1,71.3,0,2025-09-23 18:30:24,0,0,0,0
2025-09-23 18:31:09,94.34,0.38,231.74,0.54,1.63,234.35,231.79,229.08,402.44,401.21,400.46,401.27,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.47,66.43,0.0,1,3.1,72.7,0,2025-09-23 18:31:09,0,0,0,0
2025-09-23 18:31:54,94.34,0.38,231.76,0.54,1.63,234.02,232.34,228.93,402.13,402.32,399.75,401.31,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.47,66.43,0.0,1,,,1,2025-09-23 18:32:00,0,0,1,0
2025-09-23 18:32:39,94.35,0.38,231.67,0.54,1.62,233.4,232.06,229.56,401.73,401.78,400.25,401.29,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.48,66.43,0.0,1,3.1,75.7,0,2025-09-23 18:32:39,0,0,0,0
2025-09-23 18:33:24,94.35,0.38,231.91,0.54,1.63,233.79,232.71,229.23,402.39,402.26,400.33,401.59,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.48,66.43,0.0,1,3.1,77.1,1,2025-09-23 18:33:24,0,0,1,0
2025-09-23 18:34:09,94.36,0.38,231.53,0.54,1.62,234.73,232.13,227.75,401.91,401.45,399.65,401.04,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.48,66.43,0.0,1,3.2,78.6,0,2025-09-23 18:34:09,0,0,0,0
2025-09-23 18:34:54,94.36,0.38,231.66,0.54,1.63,234.62,232.13,228.24,402.58,399.93,401.21,401.17,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.49,66.43,0.0,1,3.2,77.0,0,2025-09-23 18:34:54,0,0,0,0
2025-09-23 18:35:39,94.37,0.38,231.62,0.54,1.62,234.09,232.21,228.57,401.37,402.01,400.08,401.13,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.49,66.43,0.0,1,3.1,74.1,0,2025-09-23 18:35:39,0,0,0,0
2025-09-23 18:36:24,94.37,0.38,231.98,0.54,1.62,233.83,232.1,230.01,402.14,402.04,401.19,401.73,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.5,66.43,0.0,1,3.0,71.6,0,2025-09-23 18:36:24,0,0,0,0
2025-09-23 18:37:09,94.38,0.38,231.81,0.54,1.62,233.78,232.23,229.43,401.8,402.16,400.53,401.58,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.5,66.43,0.0,1,3.0,69.7,0,2025-09-23 18:37:09,0,0,0,0
2025-09-23 18:37:54,94.38,0.37,231.72,0.54,1.62,233.79,231.98,229.4,401.65,401.43,400.94,401.51,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.51,66.43,0.0,1,2.9,72.1,0,2025-09-23 18:37:54,0,0,0,0
2025-09-23 18:38:39,94.39,0.37,231.71,0.54,1.62,234.09,231.78,229.27,402.03,401.62,400.31,401.41,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,118.51,66.43,0.0,1,,,1,2025-09-23 18:38:46,0,0,1,0
2025-09-23 18:39:24,94.39,0.38,231.75,0.54,1.62,234.21,231.85,229.19,401.75,402.18,400.2,401.42,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.52,66.44,0.0,1,,,0,2025-09-23 18:39:26,0,0,0,0
2025-09-23 18:40:09,94.39,0.38,232.0,0.54,1.62,234.0,231.71,230.29,402.18,402.03,401.26,401.86,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.52,66.44,0.0,1,2.9,72.6,0,2025-09-23 18:40:09,0,0,0,0
2025-09-23 18:40:54,94.4,0.38,232.11,0.54,1.62,234.35,231.93,230.06,402.68,402.24,401.13,402.08,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,118.53,66.44,0.0,1,2.9,73.3,0,2025-09-23 18:40:54,0,0,0,0
2025-09-23 18:41:39,94.4,0.37,232.15,0.54,1.62,234.62,232.26,229.59,402.9,401.87,401.51,402.05,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.53,66.44,0.0,1,2.9,75.5,0,2025-09-23 18:41:39,0,0,0,0
2025-09-23 18:42:24,94.41,0.37,231.91,0.54,1.62,234.29,232.05,229.41,402.29,401.92,400.81,401.55,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.54,66.44,0.0,1,3.0,78.8,0,2025-09-23 18:42:24,0,0,0,0
2025-09-23 18:43:09,94.41,0.37,232.24,0.54,1.62,234.34,232.11,230.28,402.06,403.04,401.6,402.11,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.54,66.44,0.0,1,,,1,2025-09-23 18:43:16,0,0,1,0
2025-09-23 18:43:54,94.42,0.37,232.11,0.54,1.62,234.31,231.77,230.27,402.39,401.63,402.06,402.03,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,118.55,66.44,0.0,1,3.6,84.2,0,2025-09-23 18:43:54,0,0,0,0
2025-09-23 18:44:39,94.42,0.37,232.29,0.54,1.62,234.61,231.85,230.41,402.74,402.17,402.06,402.34,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,118.55,66.44,0.0,1,,,1,2025-09-23 18:44:46,0,0,1,0
2025-09-23 18:45:24,94.43,0.37,232.24,0.54,1.62,234.26,231.85,230.63,402.65,402.22,401.89,402.2,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.56,66.44,0.0,1,,,0,2025-09-23 18:45:24,0,0,0,0
2025-09-23 18:46:09,94.43,0.37,232.43,0.54,1.62,234.35,232.22,230.74,403.19,402.15,402.41,402.64,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.2,118.56,66.44,0.0,1,3.9,87.9,0,2025-09-23 18:46:09,0,0,0,0
2025-09-23 18:46:54,94.44,0.37,232.32,0.54,1.61,233.86,232.33,230.78,402.48,402.99,401.67,402.34,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.56,66.44,0.0,1,4.4,89.3,0,2025-09-23 18:46:54,0,0,0,0
2025-09-23 18:47:39,94.44,0.37,232.18,0.54,1.61,234.02,232.08,230.46,402.75,401.81,401.89,402.2,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.57,66.44,0.0,1,4.5,90.1,0,2025-09-23 18:47:39,0,0,0,0
2025-09-23 18:48:24,94.45,0.37,232.18,0.54,1.62,234.15,232.31,230.09,402.42,402.63,401.36,402.13,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.2,118.57,66.44,0.0,1,4.6,90.6,0,2025-09-23 18:48:24,0,0,0,0
2025-09-23 18:49:09,94.45,0.37,232.02,0.54,1.61,234.15,231.74,230.17,401.99,402.4,401.17,401.85,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.58,66.44,0.0,1,4.6,90.9,0,2025-09-23 18:49:09,0,0,0,0
2025-09-23 18:49:54,94.46,0.37,232.08,0.54,1.61,234.01,231.71,230.52,401.81,402.48,401.58,401.83,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.58,66.44,0.0,1,4.7,91.2,0,2025-09-23 18:49:54,0,0,0,0
2025-09-23 18:50:39,94.46,0.37,231.95,0.54,1.61,234.08,231.77,230.0,401.92,402.05,401.22,401.74,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,118.59,66.44,0.0,1,4.7,91.2,0,2025-09-23 18:50:39,0,0,0,0
2025-09-23 18:51:24,94.46,0.37,231.73,0.54,1.61,233.74,231.73,229.72,401.86,401.66,400.54,401.45,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.59,66.45,0.0,1,4.7,91.4,0,2025-09-23 18:51:24,0,0,0,0
2025-09-23 18:52:09,94.47,0.37,232.47,0.54,1.61,233.96,232.89,230.57,403.02,403.44,401.46,402.83,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.6,66.45,0.0,1,5.2,91.6,0,2025-09-23 18:52:09,0,0,0,0
2025-09-23 18:52:54,94.47,0.37,232.73,0.54,1.62,234.31,233.08,230.8,403.13,403.55,402.58,403.13,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.6,66.45,0.0,1,,,1,2025-09-23 18:53:00,0,0,1,0
2025-09-23 18:53:39,94.48,0.37,232.76,0.54,1.61,234.28,232.9,231.11,403.1,402.26,404.09,403.22,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.61,66.45,0.0,1,5.2,91.7,0,2025-09-23 18:53:39,0,0,0,0
2025-09-23 18:54:24,94.48,0.37,232.87,0.54,1.61,234.62,233.0,230.99,403.54,403.53,402.92,403.25,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.61,66.45,0.0,1,5.2,91.6,0,2025-09-23 18:54:24,0,0,0,0
2025-09-23 18:55:09,94.49,0.38,232.94,0.54,1.62,234.88,233.18,230.78,403.8,403.53,403.05,403.43,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.62,66.45,0.0,1,,,1,2025-09-23 18:55:18,0,0,1,0
2025-09-23 18:55:54,94.49,0.37,232.92,0.54,1.61,234.93,233.24,230.59,403.48,403.9,402.85,403.5,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.62,66.45,0.0,1,,,1,2025-09-23 18:56:02,0,0,1,0
2025-09-23 18:56:39,94.5,0.37,233.19,0.54,1.61,235.1,233.66,230.83,404.2,404.11,403.37,403.93,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.63,66.45,0.0,1,5.2,91.0,0,2025-09-23 18:56:39,0,0,0,0
2025-09-23 18:57:24,94.5,0.37,233.15,0.54,1.61,235.17,233.7,230.59,404.41,403.33,403.72,403.71,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.63,66.45,0.0,1,5.3,91.7,0,2025-09-23 18:57:24,0,0,0,0
2025-09-23 18:58:09,94.51,0.38,233.33,0.54,1.62,235.19,233.51,231.29,404.23,404.55,403.59,404.14,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.64,66.45,0.0,1,,,0,2025-09-23 18:58:10,0,0,0,0
2025-09-23 18:58:54,94.51,0.37,233.08,0.54,1.61,234.64,233.4,231.2,404.08,404.26,402.74,403.72,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,118.64,66.45,0.0,1,,,1,2025-09-23 18:59:00,0,0,1,0
2025-09-23 18:59:39,94.53,3.07,232.82,5.65,16.94,233.66,233.18,231.64,403.25,403.59,402.94,403.23,7.58,4.83,4.53,1.57,0.76,0.73,2.39,0.82,0.83,0.75,3.95,1.77,1.13,1.05,0.79,0.89,0.68,0.7,50.1,118.67,66.47,1.0,1,5.4,92.1,0,2025-09-23 18:59:39,1,0,0,0
2025-09-23 19:00:24,94.57,3.11,232.95,5.67,17.02,233.42,233.03,232.42,403.03,404.31,403.12,403.52,7.61,4.84,4.58,1.58,0.78,0.75,2.38,0.81,0.82,0.75,3.97,1.78,1.13,1.06,0.79,0.89,0.69,0.71,50.1,118.72,66.5,1.0,1,,,1,2025-09-23 19:00:28,1,0,1,0
2025-09-23 19:01:09,94.61,3.11,233.08,5.69,17.07,233.77,233.42,232.07,403.25,404.8,403.06,403.62,7.62,4.89,4.56,1.58,0.78,0.74,2.39,0.81,0.83,0.75,3.98,1.78,1.14,1.06,0.79,0.89,0.68,0.7,50.1,118.77,66.53,1.0,1,,,0,2025-09-23 19:01:10,1,0,0,0
2025-09-23 19:02:39,94.68,3.1,232.6,5.68,17.05,233.56,233.48,230.78,402.98,403.97,401.68,403.17,7.6,4.93,4.52,1.59,0.79,0.73,2.38,0.79,0.84,0.75,3.97,1.77,1.15,1.04,0.79,0.89,0.68,0.7,50.1,118.86,66.58,1.0,1,5.3,91.3,0,2025-09-23 19:02:39,1,0,0,0
2025-09-23 19:03:24,94.72,3.1,233.06,5.69,17.07,233.56,233.85,231.78,403.36,405.18,402.45,403.7,7.6,4.91,4.56,1.58,0.79,0.73,2.4,0.8,0.84,0.76,3.98,1.77,1.15,1.06,0.79,0.89,0.68,0.7,50.1,118.92,66.61,1.0,1,5.2,88.3,0,2025-09-23 19:03:24,1,0,0,0
2025-09-23 19:04:09,94.76,3.1,233.0,5.68,17.04,233.31,233.21,232.48,403.47,404.52,402.69,403.46,7.61,4.89,4.54,1.58,0.78,0.74,2.39,0.81,0.83,0.76,3.97,1.78,1.14,1.06,0.79,0.89,0.68,0.7,50.1,118.97,66.65,1.0,1,4.6,84.3,0,2025-09-23 19:04:09,1,0,0,0
2025-09-23 19:05:39,94.84,3.09,233.17,5.66,16.99,233.06,233.43,233.03,403.12,405.13,403.33,403.86,7.56,4.83,4.6,1.56,0.78,0.75,2.39,0.81,0.81,0.77,3.96,1.76,1.13,1.07,0.79,0.89,0.69,0.7,50.1,119.06,66.7,1.0,1,4.4,81.1,0,2025-09-23 19:05:39,1,0,0,0
2025-09-23 19:06:24,94.88,3.09,233.56,5.67,17.01,233.05,233.43,234.2,403.58,405.25,404.77,404.51,7.58,4.77,4.66,1.56,0.77,0.77,2.41,0.83,0.8,0.77,3.97,1.77,1.11,1.09,0.79,0.88,0.69,0.7,50.1,119.11,66.73,1.0,1,3.9,78.5,0,2025-09-23 19:06:24,1,0,0,0
2025-09-23 19:07:09,94.92,3.1,233.59,5.67,17.02,233.41,233.11,234.25,403.14,405.51,405.1,404.62,7.59,4.78,4.64,1.56,0.77,0.77,2.41,0.83,0.81,0.77,3.97,1.77,1.11,1.09,0.79,0.88,0.69,0.7,50.1,119.16,66.77,1.0,1,3.8,76.5,0,2025-09-23 19:07:09,1,0,0,0
2025-09-23 19:08:39,94.99,3.1,234.09,5.68,17.03,233.97,233.54,234.77,404.53,405.9,405.95,405.51,7.65,4.77,4.62,1.57,0.76,0.77,2.43,0.85,0.82,0.77,3.99,1.79,1.11,1.08,0.79,0.88,0.68,0.71,50.1,119.26,66.82,1.0,1,,,1,2025-09-23 19:08:48,1,0,1,0
2025-09-23 19:09:24,95.03,3.09,234.08,5.67,17.02,233.84,233.72,234.7,404.37,406.51,405.45,405.52,7.62,4.78,4.62,1.57,0.76,0.76,2.43,0.84,0.82,0.77,3.98,1.78,1.12,1.08,0.79,0.88,0.68,0.7,50.1,119.31,66.86,1.0,1,3.1,71.3,0,2025-09-23 19:09:24,1,0,0,0
2025-09-23 19:10:09,95.07,3.08,233.08,5.65,16.96,232.45,232.86,233.94,402.57,404.59,403.97,403.63,7.56,4.78,4.63,1.55,0.77,0.76,2.39,0.82,0.8,0.77,3.95,1.76,1.11,1.08,0.79,0.89,0.69,0.7,50.1,119.36,66.89,1.0,1,3.0,72.9,0,2025-09-23 19:10:09,1,0,0,0
2025-09-23 19:10:54,95.11,3.08,232.86,5.66,16.98,232.57,232.93,233.08,402.44,404.45,403.07,403.41,7.55,4.83,4.6,1.56,0.78,0.75,2.38,0.8,0.81,0.77,3.95,1.76,1.12,1.07,0.79,0.89,0.69,0.7,50.1,119.41,66.92,1.0,1,3.0,71.5,0,2025-09-23 19:10:54,1,0,0,0
2025-09-23 19:11:39,95.13,0.38,233.84,0.55,1.65,234.28,233.35,233.91,404.22,406.06,404.8,404.99,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,119.44,66.93,0.0,1,2.9,69.1,0,2025-09-23 19:11:39,0,0,0,0
2025-09-23 19:12:24,95.14,0.38,233.99,0.55,1.65,234.28,233.73,233.98,404.31,406.68,404.86,405.21,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.44,66.93,0.0,1,2.8,68.2,0,2025-09-23 19:12:24,0,0,0,0
2025-09-23 19:13:09,95.14,0.38,234.19,0.55,1.65,234.4,233.65,234.53,404.76,406.71,405.41,405.6,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,119.45,66.93,0.0,1,2.8,69.7,0,2025-09-23 19:13:09,0,0,0,0
2025-09-23 19:13:54,95.15,0.38,234.09,0.55,1.64,234.78,233.5,233.99,405.28,405.59,405.48,405.54,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,119.45,66.93,0.0,1,2.8,72.0,0,2025-09-23 19:13:54,0,0,0,0
2025-09-23 19:14:39,95.15,0.38,234.29,0.54,1.63,234.75,233.69,234.44,405.21,406.73,405.46,405.78,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,119.45,66.93,0.0,1,2.9,74.3,0,2025-09-23 19:14:39,0,0,0,0
2025-09-23 19:15:24,95.15,0.38,234.19,0.54,1.63,234.53,233.81,234.24,405.13,406.45,405.3,405.61,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.46,66.93,0.0,1,2.9,76.2,0,2025-09-23 19:15:24,0,0,0,0
2025-09-23 19:16:09,95.16,0.38,235.32,0.54,1.63,235.94,235.07,234.96,407.23,408.55,406.96,407.6,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.46,66.93,0.0,1,2.9,77.4,0,2025-09-23 19:16:09,0,0,0,0
2025-09-23 19:16:54,95.16,0.38,235.28,0.54,1.63,236.26,235.0,234.6,407.15,408.44,406.96,407.46,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.47,66.93,0.0,1,3.0,80.8,0,2025-09-23 19:16:54,0,0,0,0
2025-09-23 19:17:39,95.17,0.38,234.96,0.54,1.63,235.93,234.91,234.04,406.55,408.25,406.04,406.93,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.47,66.93,0.0,1,3.1,84.2,0,2025-09-23 19:17:39,0,0,0,0
2025-09-23 19:18:24,95.17,0.38,235.15,0.54,1.63,235.88,234.86,234.72,407.15,407.75,406.97,407.29,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,119.48,66.93,0.0,1,3.2,86.1,0,2025-09-23 19:18:24,0,0,0,0
2025-09-23 19:19:09,95.18,0.38,235.17,0.54,1.62,235.9,235.02,234.61,406.86,408.2,406.92,407.28,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.48,66.93,0.0,1,,,1,2025-09-23 19:19:16,0,0,1,0
2025-09-23 19:19:54,95.18,0.38,235.36,0.54,1.63,236.16,235.48,234.45,407.09,408.87,406.98,407.68,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.49,66.93,0.0,1,3.8,88.9,0,2025-09-23 19:19:54,0,0,0,0
2025-09-23 19:20:39,95.19,0.38,235.15,0.54,1.63,236.77,235.1,233.6,407.47,407.57,406.83,407.32,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,119.49,66.94,0.0,1,3.9,90.0,0,2025-09-23 19:20:39,0,0,0,0
2025-09-23 19:21:24,95.19,0.38,235.26,0.54,1.63,237.11,234.94,233.75,407.36,408.11,406.96,407.52,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,119.5,66.94,0.0,1,4.0,90.1,0,2025-09-23 19:21:24,0,0,0,0
2025-09-23 19:22:09,95.2,0.38,235.71,0.54,1.63,236.72,235.24,235.18,407.55,409.18,408.04,408.15,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.5,66.94,0.0,1,,,0,2025-09-23 19:22:12,0,0,0,0
2025-09-23 19:22:54,95.2,0.38,235.41,0.54,1.62,236.26,235.13,234.85,407.53,408.74,406.94,407.69,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.51,66.94,0.0,1,4.4,89.9,0,2025-09-23 19:22:54,0,0,0,0
2025-09-23 19:23:39,95.21,0.38,235.69,0.54,1.63,236.82,235.72,234.55,408.38,409.02,407.28,408.12,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.51,66.94,0.0,1,4.6,90.7,0,2025-09-23 19:23:39,0,0,0,0
2025-09-23 19:24:24,95.21,0.38,236.27,0.54,1.63,237.11,235.89,235.81,408.92,409.65,409.1,409.27,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,119.52,66.94,0.0,1,5.2,91.8,0,2025-09-23 19:24:24,0,0,0,0
2025-09-23 19:25:09,95.22,0.38,236.17,0.54,1.62,236.71,235.84,235.98,408.59,409.64,408.96,409.0,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,119.52,66.94,0.0,1,5.2,92.1,0,2025-09-23 19:25:09,0,0,0,0
2025-09-23 19:25:54,95.22,0.38,236.09,0.54,1.63,236.49,235.84,235.94,407.99,409.95,408.79,408.86,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.53,66.94,0.0,1,5.2,91.9,0,2025-09-23 19:25:54,0,0,0,0
2025-09-23 19:26:39,95.23,0.38,236.11,0.54,1.63,237.27,235.78,235.3,408.28,409.84,408.73,409.01,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,119.53,66.94,0.0,1,4.7,91.4,0,2025-09-23 19:26:39,0,0,0,0
2025-09-23 19:27:24,95.23,0.38,236.15,0.54,1.62,236.71,235.92,235.84,408.87,409.94,408.27,409.15,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.54,66.94,0.0,1,4.7,91.0,1,2025-09-23 19:27:24,0,0,1,0
2025-09-23 19:28:09,95.23,0.38,236.11,0.54,1.62,236.44,235.97,235.93,408.44,410.03,408.38,409.0,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.54,66.94,0.0,1,4.7,90.8,0,2025-09-23 19:28:09,0,0,0,0
2025-09-23 19:28:54,95.24,0.38,236.09,0.54,1.63,236.68,236.04,235.57,408.71,410.07,407.98,408.92,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,119.55,66.94,0.0,1,,,0,2025-09-23 19:28:56,0,0,0,0
2025-09-23 19:29:39,95.24,0.38,236.22,0.54,1.63,237.29,235.69,235.7,409.14,409.38,408.92,409.06,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,119.55,66.94,0.0,1,5.1,91.2,0,2025-09-23 19:29:39,0,0,0,0
2025-09-23 19:30:24,95.25,0.38,236.08,0.54,1.63,236.75,235.4,236.1,408.57,409.3,408.83,408.9,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,119.56,66.94,0.0,1,5.2,91.2,0,2025-09-23 19:30:24,0,0,0,0
2025-09-23 19:31:09,95.25,0.38,235.92,0.54,1.62,236.86,235.55,235.36,408.32,409.6,407.93,408.61,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,119.56,66.95,0.0,1,,,1,2025-09-23 19:31:12,0,0,1,0
2025-09-23 19:31:54,95.26,0.38,235.87,0.54,1.62,237.02,235.75,234.84,408.49,408.89,408.21,408.61,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,119.57,66.95,0.0,1,,,1,2025-09-23 19:32:00,0,0,1,0
2025-09-23 19:32:39,95.26,0.38,235.92,0.54,1.62,237.4,235.48,234.88,408.14,409.44,408.25,408.56,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,119.57,66.95,0.0,1,5.3,91.6,0,2025-09-23 19:32:39,0,0,0,0
2025-09-23 19:33:24,95.27,0.38,236.03,0.54,1.62,237.28,235.69,235.13,408.84,409.35,408.24,408.84,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,119.57,66.95,0.0,1,5.4,92.0,0,2025-09-23 19:33:24,0,0,0,0
2025-09-23 19:34:09,95.27,0.38,235.99,0.54,1.62,237.37,235.77,234.84,408.9,409.2,408.13,408.78,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,119.58,66.95,0.0,1,5.4,92.2,0,2025-09-23 19:34:09,0,0,0,0
2025-09-23 19:34:54,95.28,0.38,236.34,0.54,1.63,237.84,236.08,235.11,409.21,410.46,408.35,409.25,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,119.58,66.95,0.0,1,,,0,2025-09-23 19:34:56,0,0,0,0
2025-09-23 19:35:39,95.28,0.38,236.04,0.54,1.63,237.65,235.83,234.64,408.8,409.94,407.69,408.89,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,119.59,66.95,0.0,1,5.4,91.8,0,2025-09-23 19:35:39,0,0,0,0
2025-09-23 19:36:24,95.29,0.38,236.07,0.54,1.62,237.28,235.93,235.0,408.69,409.88,408.04,408.91,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,119.59,66.95,0.0,1,,,1,2025-09-23 19:36:28,0,0,1,0
2025-09-23 19:37:09,95.32,3.08,235.21,5.68,17.03,235.9,235.34,234.4,406.9,408.3,406.98,407.39,7.66,4.84,4.52,1.59,0.75,0.74,2.47,0.86,0.85,0.76,4.01,1.81,1.14,1.06,0.78,0.88,0.66,0.7,50.0,119.63,66.97,1.0,1,5.9,92.1,0,2025-09-23 19:37:09,1,0,0,0
2025-09-23 19:37:54,95.35,3.1,235.15,5.7,17.1,235.57,235.46,234.42,407.16,408.42,406.27,407.25,7.65,4.85,4.6,1.59,0.76,0.75,2.48,0.86,0.85,0.77,4.02,1.8,1.14,1.08,0.78,0.88,0.67,0.7,50.0,119.68,67.0,1.0,1,5.5,92.0,0,2025-09-23 19:37:54,1,0,0,0
2025-09-23 19:38:39,95.39,3.1,235.09,5.7,17.11,235.84,235.42,234.03,406.8,408.51,406.25,407.19,7.68,4.89,4.55,1.6,0.76,0.74,2.47,0.85,0.86,0.76,4.03,1.81,1.15,1.06,0.78,0.88,0.66,0.7,50.0,119.73,67.04,1.0,1,5.4,91.5,0,2025-09-23 19:38:39,1,0,0,0
2025-09-23 19:39:24,95.43,3.1,235.27,5.7,17.11,236.0,235.33,234.5,407.06,408.78,406.65,407.59,7.69,4.87,4.55,1.6,0.76,0.75,2.48,0.86,0.86,0.76,4.03,1.82,1.15,1.07,0.78,0.88,0.66,0.7,50.0,119.78,67.06,1.0,1,,,1,2025-09-23 19:39:28,1,0,1,0
2025-09-23 19:40:09,95.47,3.1,235.61,5.71,17.12,236.08,235.43,235.32,407.75,408.65,407.84,407.98,7.71,4.83,4.59,1.59,0.75,0.76,2.49,0.87,0.85,0.77,4.04,1.82,1.14,1.08,0.78,0.88,0.66,0.7,50.0,119.83,67.1,1.0,1,5.2,86.8,0,2025-09-23 19:40:09,1,0,0,0
2025-09-23 19:40:54,95.51,3.1,235.93,5.71,17.14,236.36,235.85,235.58,408.33,409.21,408.37,408.39,7.72,4.83,4.58,1.6,0.75,0.75,2.51,0.88,0.86,0.77,4.04,1.83,1.14,1.08,0.78,0.88,0.66,0.7,50.0,119.88,67.13,1.0,1,4.7,85.9,0,2025-09-23 19:40:54,1,0,0,0
2025-09-23 19:41:39,95.55,3.1,236.05,5.71,17.14,236.77,236.04,235.35,408.58,409.5,408.46,408.89,7.75,4.86,4.53,1.61,0.75,0.74,2.51,0.88,0.87,0.76,4.05,1.83,1.15,1.07,0.78,0.88,0.65,0.7,50.0,119.94,67.16,1.0,1,4.6,84.5,0,2025-09-23 19:41:39,1,0,0,0
2025-09-23 19:43:09,95.63,3.09,236.28,5.71,17.14,236.89,236.24,235.73,409.3,409.36,409.1,409.25,7.75,4.86,4.53,1.61,0.74,0.74,2.52,0.88,0.87,0.77,4.05,1.84,1.15,1.07,0.78,0.88,0.65,0.69,50.0,120.03,67.22,1.0,1,4.5,82.6,0,2025-09-23 19:43:09,1,0,0,0
2025-09-23 19:43:54,95.66,3.08,236.19,5.7,17.09,236.29,236.5,235.78,408.44,409.81,409.01,409.08,7.68,4.83,4.58,1.59,0.75,0.74,2.52,0.87,0.86,0.78,4.04,1.82,1.14,1.08,0.77,0.88,0.66,0.69,50.0,120.09,67.25,1.0,1,4.5,83.1,0,2025-09-23 19:43:54,1,0,0,0
2025-09-23 19:45:24,95.74,3.07,236.24,5.68,17.03,236.5,236.34,235.88,408.72,409.55,409.25,409.13,7.69,4.81,4.53,1.59,0.74,0.74,2.51,0.87,0.86,0.77,4.03,1.82,1.14,1.07,0.77,0.88,0.65,0.69,50.0,120.19,67.32,1.0,1,3.9,78.5,0,2025-09-23 19:45:24,1,0,0,0
2025-09-23 19:46:09,95.78,3.07,236.13,5.68,17.05,236.17,236.43,235.81,408.87,409.42,408.69,408.55,7.69,4.83,4.54,1.59,0.74,0.73,2.51,0.87,0.86,0.78,4.03,1.82,1.14,1.07,0.77,0.88,0.65,0.69,50.0,120.24,67.35,1.0,1,3.8,75.6,0,2025-09-23 19:46:09,1,0,0,0
2025-09-23 19:46:54,95.82,3.06,236.31,5.67,17.01,236.7,236.45,235.79,409.29,409.59,409.02,409.25,7.67,4.84,4.5,1.59,0.74,0.73,2.51,0.87,0.87,0.77,4.02,1.81,1.14,1.06,0.77,0.88,0.65,0.68,50.0,120.29,67.38,1.0,1,,,0,2025-09-23 19:46:58,1,0,0,0
2025-09-23 19:47:39,95.86,3.06,236.33,5.67,17.0,236.72,236.4,235.89,409.09,409.84,409.09,409.37,7.66,4.82,4.52,1.59,0.74,0.73,2.51,0.87,0.87,0.78,4.02,1.81,1.14,1.07,0.77,0.88,0.65,0.68,50.0,120.34,67.41,1.0,1,3.7,73.2,1,2025-09-23 19:47:39,1,0,1,0
2025-09-23 19:48:24,95.89,3.07,236.39,5.68,17.05,236.72,236.46,236.0,408.54,410.63,409.13,409.45,7.68,4.82,4.55,1.59,0.74,0.74,2.52,0.87,0.87,0.78,4.03,1.82,1.14,1.07,0.77,0.88,0.65,0.69,50.0,120.39,67.44,1.0,1,,,0,2025-09-23 19:48:26,1,0,0,0
2025-09-23 19:49:09,95.93,3.07,236.44,5.68,17.04,236.6,236.49,236.23,408.97,410.48,409.11,409.45,7.67,4.81,4.55,1.59,0.74,0.74,2.51,0.87,0.86,0.78,4.03,1.82,1.14,1.08,0.77,0.88,0.65,0.69,50.0,120.44,67.47,1.0,1,3.7,79.3,0,2025-09-23 19:49:09,1,0,0,0
2025-09-23 19:49:54,95.97,3.07,236.34,5.68,17.04,236.45,236.46,236.12,408.81,410.56,408.67,409.28,7.68,4.83,4.53,1.59,0.74,0.73,2.51,0.87,0.87,0.78,4.03,1.82,1.14,1.07,0.77,0.88,0.65,0.69,50.0,120.49,67.5,1.0,1,3.7,78.9,0,2025-09-23 19:49:54,1,0,0,0
2025-09-23 19:50:39,96.01,3.08,236.08,5.69,17.07,236.37,236.64,235.23,408.81,409.42,408.45,409.13,7.7,4.89,4.48,1.6,0.75,0.72,2.51,0.86,0.88,0.78,4.03,1.82,1.16,1.05,0.78,0.88,0.65,0.68,50.0,120.54,67.54,1.0,1,,,1,2025-09-23 19:50:46,1,0,1,0
2025-09-23 19:51:24,96.05,3.07,236.01,5.69,17.06,236.31,236.48,235.26,408.65,409.28,408.43,408.66,7.68,4.86,4.51,1.6,0.75,0.72,2.51,0.86,0.87,0.78,4.03,1.81,1.15,1.06,0.77,0.88,0.65,0.68,50.0,120.59,67.57,1.0,1,3.6,76.1,0,2025-09-23 19:51:24,1,0,0,0
2025-09-23 19:52:09,96.09,3.07,236.06,5.69,17.08,236.23,236.21,235.74,408.35,409.69,408.54,408.84,7.72,4.84,4.53,1.6,0.74,0.73,2.5,0.87,0.86,0.77,4.03,1.82,1.14,1.07,0.78,0.88,0.65,0.69,50.0,120.64,67.6,1.0,1,3.2,75.7,0,2025-09-23 19:52:09,1,0,0,0
2025-09-23 19:52:54,96.12,3.07,236.29,5.69,17.08,236.71,236.62,235.54,409.0,409.79,408.99,409.24,7.69,4.85,4.53,1.6,0.74,0.73,2.52,0.87,0.87,0.78,4.04,1.82,1.15,1.07,0.77,0.88,0.65,0.68,50.0,120.69,67.63,1.0,1,3.6,76.5,0,2025-09-23 19:52:54,1,0,0,0
2025-09-23 19:53:39,96.16,3.07,236.26,5.68,17.05,236.72,236.42,235.65,408.95,409.56,409.12,409.09,7.7,4.83,4.52,1.6,0.74,0.73,2.51,0.87,0.87,0.77,4.03,1.82,1.14,1.07,0.77,0.88,0.65,0.69,50.0,120.74,67.66,1.0,1,,,1,2025-09-23 19:53:42,1,0,1,0
2025-09-23 19:54:24,96.2,3.07,236.37,5.68,17.04,236.63,236.63,235.85,408.91,410.15,409.13,409.41,7.68,4.82,4.54,1.6,0.74,0.73,2.51,0.87,0.86,0.78,4.03,1.82,1.14,1.07,0.77,0.88,0.65,0.69,50.0,120.79,67.69,1.0,1,3.1,75.5,0,2025-09-23 19:54:24,1,0,0,0
2025-09-23 19:55:09,96.24,3.08,236.66,5.7,17.11,237.62,236.78,235.6,410.04,409.92,409.77,409.9,7.74,4.89,4.48,1.62,0.74,0.72,2.53,0.87,0.89,0.77,4.05,1.84,1.16,1.06,0.77,0.88,0.64,0.68,50.0,120.84,67.73,1.0,1,3.1,77.2,0,2025-09-23 19:55:09,1,0,0,0
2025-09-23 19:55:54,96.28,3.08,236.71,5.7,17.1,237.59,236.76,235.78,410.15,410.26,409.54,410.03,7.74,4.87,4.49,1.62,0.74,0.73,2.52,0.87,0.88,0.77,4.05,1.84,1.15,1.06,0.77,0.88,0.64,0.69,50.0,120.89,67.76,1.0,1,3.1,76.6,0,2025-09-23 19:55:54,1,0,0,0
2025-09-23 19:56:39,96.32,3.08,236.78,5.7,17.09,238.0,237.06,235.3,410.41,410.52,409.43,410.32,7.74,4.9,4.45,1.63,0.74,0.71,2.53,0.86,0.9,0.77,4.05,1.84,1.16,1.05,0.77,0.88,0.64,0.68,50.0,120.94,67.79,1.0,1,3.1,76.7,0,2025-09-23 19:56:39,1,0,0,0
2025-09-23 19:57:24,96.36,3.09,237.1,5.7,17.11,237.8,237.21,236.31,410.0,411.61,410.39,410.66,7.71,4.86,4.54,1.61,0.74,0.73,2.53,0.87,0.88,0.78,4.06,1.83,1.15,1.07,0.77,0.88,0.65,0.68,50.1,120.99,67.82,1.0,1,3.1,77.0,0,2025-09-23 19:57:24,1,0,0,0
2025-09-23 19:58:09,96.4,3.08,236.92,5.7,17.1,237.79,237.23,235.75,410.31,410.91,409.84,410.33,7.72,4.89,4.5,1.62,0.74,0.72,2.53,0.86,0.89,0.78,4.06,1.84,1.16,1.06,0.77,0.88,0.64,0.68,50.0,121.05,67.85,1.0,1,3.0,75.4,0,2025-09-23 19:58:09,1,0,0,0
2025-09-23 19:58:54,96.42,0.4,236.87,0.57,1.71,238.2,236.71,235.71,409.98,411.12,409.69,410.25,1.42,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,121.08,67.87,0.0,1,3.0,73.7,0,2025-09-23 19:58:54,0,0,0,0
2025-09-23 19:59:39,96.43,0.4,237.13,0.57,1.7,238.3,236.85,236.24,410.54,411.65,409.93,410.74,1.41,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.1,121.09,67.88,0.0,1,,,1,2025-09-23 19:59:44,0,0,1,0
2025-09-23 20:00:24,96.43,0.4,237.22,0.56,1.68,238.41,236.94,236.31,410.57,411.79,410.24,410.93,1.4,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,121.1,67.88,0.0,1,2.9,76.1,0,2025-09-23 20:00:24,0,0,0,0
2025-09-23 20:01:09,96.44,0.39,237.12,0.55,1.66,238.39,236.99,235.98,410.65,411.34,410.08,410.65,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,121.1,67.88,0.0,1,,,1,2025-09-23 20:01:12,0,0,1,0
2025-09-23 20:01:54,96.44,0.39,237.14,0.55,1.65,238.47,237.06,235.91,411.02,411.4,409.8,410.66,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,121.1,67.88,0.0,1,3.1,83.7,0,2025-09-23 20:01:54,0,0,0,0
2025-09-23 20:02:39,96.45,0.39,237.34,0.55,1.65,238.98,237.04,236.0,411.06,411.57,410.58,411.04,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,121.11,67.88,0.0,1,3.7,86.7,0,2025-09-23 20:02:39,0,0,0,0
2025-09-23 20:03:24,96.45,0.39,237.27,0.55,1.64,238.66,237.22,235.95,411.02,411.57,410.29,411.01,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,121.11,67.88,0.0,1,3.7,87.3,0,2025-09-23 20:03:24,0,0,0,0
2025-09-23 20:04:09,96.46,0.39,237.34,0.55,1.64,238.41,237.05,236.57,410.6,412.37,410.25,411.08,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.12,67.88,0.0,1,,,1,2025-09-23 20:04:14,0,0,1,0
2025-09-23 20:04:54,96.46,0.39,238.33,0.55,1.64,239.58,237.95,237.48,412.99,413.04,412.38,412.81,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.12,67.88,0.0,1,,,1,2025-09-23 20:05:00,0,0,1,0
2025-09-23 20:05:39,96.47,0.39,238.69,0.55,1.64,239.66,237.91,238.51,413.29,413.84,413.13,413.41,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,121.13,67.88,0.0,1,3.9,88.9,0,2025-09-23 20:05:39,0,0,0,0
2025-09-23 20:06:24,96.47,0.39,238.89,0.55,1.64,240.03,238.06,238.6,413.62,413.75,413.95,413.8,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.13,67.88,0.0,1,4.4,89.8,0,2025-09-23 20:06:24,0,0,0,0
2025-09-23 20:07:09,96.48,0.39,238.83,0.55,1.64,240.11,238.12,238.26,413.59,414.19,413.18,413.71,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.14,67.88,0.0,1,,,0,2025-09-23 20:07:14,0,0,0,0
2025-09-23 20:07:54,96.48,0.39,239.2,0.55,1.64,240.32,238.51,238.78,413.93,414.98,413.99,414.25,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,121.14,67.88,0.0,1,4.6,90.6,0,2025-09-23 20:07:54,0,0,0,0
2025-09-23 20:08:39,96.49,0.39,239.12,0.55,1.64,240.15,238.42,238.79,413.89,414.23,414.36,414.02,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.15,67.88,0.0,1,,,1,2025-09-23 20:08:40,0,0,1,0
2025-09-23 20:09:24,96.49,0.39,238.95,0.55,1.64,240.41,238.68,237.76,414.04,413.71,413.85,413.83,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.15,67.88,0.0,1,5.2,91.3,1,2025-09-23 20:09:24,0,0,1,0
2025-09-23 20:10:09,96.5,0.39,238.39,0.55,1.64,241.64,234.28,239.26,412.68,412.45,413.51,412.94,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,121.16,67.89,0.0,1,5.2,91.6,0,2025-09-23 20:10:09,0,0,0,0
2025-09-23 20:10:54,96.5,0.39,237.6,0.55,1.64,240.24,233.28,239.28,411.07,410.73,412.75,411.49,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.16,67.89,0.0,1,5.3,91.7,0,2025-09-23 20:10:54,0,0,0,0
2025-09-23 20:11:39,96.51,0.39,237.5,0.55,1.64,240.35,233.14,239.02,411.19,410.56,412.29,411.35,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.17,67.89,0.0,1,5.3,91.7,0,2025-09-23 20:11:39,0,0,0,0
2025-09-23 20:12:24,96.51,0.39,237.58,0.55,1.64,240.45,233.1,239.21,411.12,411.04,412.29,411.48,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.17,67.89,0.0,1,5.3,91.8,1,2025-09-23 20:12:24,0,0,1,0
2025-09-23 20:13:09,96.52,0.38,236.94,0.54,1.63,239.78,232.55,238.49,410.3,409.35,411.46,410.29,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.18,67.89,0.0,1,5.3,91.8,0,2025-09-23 20:13:09,0,0,0,0
2025-09-23 20:13:54,96.52,0.38,236.84,0.54,1.63,239.44,232.4,238.7,410.39,409.38,410.83,410.25,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.18,67.89,0.0,1,5.4,92.0,0,2025-09-23 20:13:54,0,0,0,0
2025-09-23 20:14:39,96.53,0.38,237.01,0.54,1.63,240.01,232.75,238.28,410.47,409.83,411.18,410.61,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.19,67.89,0.0,1,5.4,91.8,0,2025-09-23 20:14:39,0,0,0,0
2025-09-23 20:15:24,96.53,0.38,236.99,0.54,1.63,239.85,232.75,238.37,410.09,410.06,411.21,410.43,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.19,67.89,0.0,1,,,1,2025-09-23 20:15:30,0,0,1,0
2025-09-23 20:16:09,96.54,0.38,236.96,0.54,1.63,239.85,233.05,238.0,410.06,410.63,410.52,410.33,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.2,67.89,0.0,1,5.4,91.6,0,2025-09-23 20:16:09,0,0,0,0
2025-09-23 20:16:54,96.54,0.38,237.02,0.54,1.63,239.37,232.85,238.86,409.99,409.82,411.76,410.57,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.2,67.89,0.0,1,5.4,91.5,0,2025-09-23 20:16:54,0,0,0,0
2025-09-23 20:17:39,96.55,0.38,236.56,0.54,1.62,238.4,232.7,238.6,409.28,409.14,410.76,409.72,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.21,67.89,0.0,1,5.5,92.0,0,2025-09-23 20:17:39,0,0,0,0
2025-09-23 20:18:24,96.55,0.38,237.08,0.54,1.63,239.48,232.57,239.19,410.23,409.8,411.81,410.51,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.21,67.89,0.0,1,,,1,2025-09-23 20:18:28,0,0,1,0
2025-09-23 20:19:09,96.56,0.38,236.62,0.54,1.63,239.03,232.64,238.21,409.63,409.21,410.64,410.09,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.22,67.89,0.0,1,6.1,92.7,0,2025-09-23 20:19:09,0,0,0,0
2025-09-23 20:19:54,96.56,0.38,236.93,0.54,1.63,239.53,232.63,238.63,410.0,410.12,410.91,410.29,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.22,67.89,0.0,1,,,1,2025-09-23 20:20:00,0,0,1,0
2025-09-23 20:20:39,96.56,0.38,236.71,0.54,1.63,239.28,232.55,238.31,409.83,409.31,410.79,410.08,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.23,67.9,0.0,1,6.2,93.1,0,2025-09-23 20:20:39,0,0,0,0
2025-09-23 20:21:24,96.57,0.38,236.78,0.54,1.63,239.51,232.87,237.97,410.02,409.52,410.75,410.1,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,121.23,67.9,0.0,1,6.3,93.3,0,2025-09-23 20:21:24,0,0,0,0
2025-09-23 20:22:09,96.59,3.05,235.73,5.66,16.98,238.29,232.66,236.25,408.92,407.64,408.28,408.78,7.69,4.81,4.48,1.6,0.72,0.74,2.51,0.9,0.86,0.75,4.01,1.83,1.12,1.06,0.77,0.87,0.64,0.7,50.0,121.26,67.91,1.0,1,,,1,2025-09-23 20:22:18,1,0,1,0
2025-09-23 20:22:54,96.63,3.08,235.47,5.69,17.06,235.65,233.17,237.59,407.15,408.02,408.33,407.95,7.65,4.79,4.62,1.57,0.75,0.77,2.5,0.88,0.83,0.78,4.02,1.8,1.12,1.1,0.78,0.87,0.67,0.7,50.0,121.32,67.95,1.0,1,6.7,93.3,0,2025-09-23 20:22:54,1,0,0,0
2025-09-23 20:23:39,96.67,3.08,235.72,5.67,17.0,235.57,232.87,238.72,406.93,408.48,409.39,408.24,7.61,4.7,4.68,1.55,0.74,0.79,2.49,0.9,0.81,0.79,4.01,1.79,1.09,1.12,0.78,0.87,0.67,0.71,50.0,121.37,67.98,1.0,1,6.2,92.8,0,2025-09-23 20:23:39,1,0,0,0
2025-09-23 20:24:24,96.71,3.1,236.25,5.71,17.13,239.38,234.28,235.09,409.35,408.96,409.22,409.17,7.81,4.82,4.5,1.63,0.71,0.75,2.53,0.91,0.87,0.75,4.06,1.87,1.13,1.06,0.77,0.87,0.63,0.71,50.0,121.41,68.01,1.0,1,6.1,92.0,0,2025-09-23 20:24:24,1,0,0,0
2025-09-23 20:25:09,96.75,3.09,236.01,5.69,17.07,239.32,234.3,234.41,409.23,408.18,408.88,408.85,7.77,4.83,4.47,1.63,0.72,0.74,2.51,0.89,0.87,0.74,4.04,1.86,1.13,1.05,0.78,0.88,0.64,0.71,50.0,121.47,68.04,1.0,1,5.5,90.4,0,2025-09-23 20:25:09,1,0,0,0
2025-09-23 20:25:54,96.79,3.1,236.24,5.71,17.12,239.41,233.84,235.49,409.36,408.43,409.74,409.23,7.84,4.78,4.5,1.63,0.71,0.76,2.52,0.92,0.86,0.74,4.05,1.88,1.12,1.06,0.78,0.87,0.63,0.72,50.0,121.52,68.07,1.0,1,5.4,88.1,0,2025-09-23 20:25:54,1,0,0,0
2025-09-23 20:26:39,96.83,3.1,236.69,5.72,17.16,240.13,234.75,235.21,410.62,408.98,410.27,409.78,7.85,4.84,4.47,1.64,0.71,0.74,2.55,0.92,0.89,0.74,4.07,1.88,1.14,1.05,0.77,0.87,0.62,0.71,50.0,121.57,68.1,1.0,1,5.2,85.7,0,2025-09-23 20:26:39,1,0,0,0
2025-09-23 20:27:24,96.86,3.1,236.46,5.72,17.16,239.95,234.53,234.91,410.03,409.3,409.29,409.54,7.83,4.85,4.48,1.64,0.71,0.74,2.54,0.91,0.88,0.75,4.07,1.88,1.14,1.05,0.77,0.87,0.63,0.71,50.0,121.62,68.13,1.0,1,5.2,85.0,0,2025-09-23 20:27:24,1,0,0,0
2025-09-23 20:28:09,96.9,3.1,236.72,5.71,17.14,239.79,234.26,236.13,409.81,409.73,410.47,409.96,7.85,4.77,4.52,1.64,0.7,0.76,2.54,0.93,0.87,0.75,4.07,1.88,1.12,1.07,0.77,0.87,0.63,0.72,50.0,121.67,68.17,1.0,1,4.7,84.5,0,2025-09-23 20:28:09,1,0,0,0
2025-09-23 20:28:54,96.94,3.09,236.62,5.71,17.13,239.45,234.62,235.79,410.0,409.23,410.24,409.9,7.81,4.79,4.53,1.63,0.71,0.76,2.54,0.92,0.87,0.75,4.06,1.87,1.12,1.07,0.77,0.87,0.63,0.71,50.0,121.72,68.2,1.0,1,4.7,84.8,0,2025-09-23 20:28:54,1,0,0,0
2025-09-23 20:29:39,96.98,3.09,236.62,5.7,17.1,239.39,234.66,235.83,409.81,409.21,410.49,409.87,7.78,4.78,4.54,1.62,0.71,0.75,2.54,0.91,0.87,0.76,4.06,1.86,1.12,1.07,0.77,0.87,0.64,0.7,50.0,121.77,68.23,1.0,1,4.6,83.9,0,2025-09-23 20:29:39,1,0,0,0
2025-09-23 20:30:24,97.02,3.1,237.42,5.73,17.2,238.84,238.92,234.5,411.62,411.79,410.2,411.18,7.81,4.93,4.46,1.64,0.74,0.71,2.56,0.88,0.92,0.76,4.09,1.87,1.18,1.04,0.77,0.88,0.63,0.68,50.0,121.82,68.26,1.0,1,4.5,82.8,0,2025-09-23 20:30:24,1,0,0,0
2025-09-23 20:31:09,97.06,3.1,237.54,5.74,17.22,238.84,239.04,234.75,411.52,411.91,410.83,411.43,7.78,4.94,4.5,1.63,0.75,0.72,2.57,0.88,0.92,0.78,4.1,1.86,1.18,1.06,0.77,0.88,0.63,0.68,50.0,121.87,68.29,1.0,1,4.5,83.9,0,2025-09-23 20:31:09,1,0,0,0
2025-09-23 20:31:54,97.1,3.09,236.15,5.72,17.17,237.91,237.76,232.78,408.89,410.36,407.73,409.39,7.78,4.95,4.44,1.64,0.75,0.71,2.52,0.85,0.91,0.75,4.06,1.85,1.18,1.03,0.78,0.89,0.64,0.68,50.0,121.92,68.33,1.0,1,4.5,83.8,0,2025-09-23 20:31:54,1,0,0,0
2025-09-23 20:32:39,97.13,3.1,236.69,5.74,17.22,238.6,238.23,233.24,410.37,410.74,408.7,409.93,7.79,5.0,4.43,1.65,0.75,0.7,2.53,0.85,0.92,0.76,4.08,1.86,1.19,1.03,0.77,0.89,0.63,0.68,50.0,121.97,68.36,1.0,1,4.5,84.6,0,2025-09-23 20:32:39,1,0,0,0
2025-09-23 20:33:24,97.18,3.1,236.7,5.73,17.18,238.75,238.43,232.92,410.31,410.72,408.82,409.7,7.78,4.97,4.42,1.65,0.75,0.7,2.53,0.85,0.92,0.75,4.07,1.86,1.19,1.03,0.78,0.89,0.63,0.68,50.0,122.03,68.39,1.0,1,4.5,85.1,0,2025-09-23 20:33:24,1,0,0,0
2025-09-23 20:34:09,97.21,3.1,237.03,5.73,17.18,238.87,238.42,233.8,410.7,411.1,409.77,410.45,7.81,4.93,4.44,1.65,0.74,0.71,2.54,0.87,0.91,0.76,4.08,1.86,1.18,1.04,0.77,0.88,0.63,0.69,50.0,122.07,68.42,1.0,1,4.4,83.0,0,2025-09-23 20:34:09,1,0,0,0
2025-09-23 20:34:54,97.25,3.1,237.25,5.73,17.19,239.06,238.58,234.13,411.4,411.09,410.28,410.84,7.79,4.93,4.47,1.64,0.74,0.71,2.55,0.87,0.91,0.76,4.09,1.86,1.18,1.05,0.77,0.88,0.63,0.68,50.0,122.13,68.45,1.0,1,4.4,80.8,0,2025-09-23 20:34:54,1,0,0,0
2025-09-23 20:35:39,97.29,3.1,237.01,5.73,17.19,238.6,238.49,233.96,410.93,410.28,410.32,410.58,7.79,4.91,4.48,1.64,0.74,0.72,2.54,0.87,0.91,0.76,4.08,1.86,1.17,1.05,0.77,0.88,0.63,0.68,50.0,122.18,68.48,1.0,1,3.9,79.6,0,2025-09-23 20:35:39,1,0,0,0
2025-09-23 20:36:24,97.33,3.1,237.22,5.72,17.17,238.89,238.6,234.19,411.24,410.84,410.54,410.69,7.79,4.89,4.48,1.64,0.73,0.72,2.54,0.88,0.9,0.76,4.08,1.86,1.17,1.05,0.77,0.88,0.63,0.69,50.0,122.23,68.52,1.0,1,3.9,78.4,0,2025-09-23 20:36:24,1,0,0,0
