readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 20:37:09,97.37,3.1,237.07,5.73,17.18,239.19,238.62,233.4,411.55,410.23,410.03,410.6,7.84,4.95,4.39,1.66,0.73,0.7,2.54,0.87,0.92,0.75,4.08,1.88,1.18,1.03,0.77,0.89,0.62,0.68,50.0,122.28,68.55,1.0,1,3.8,74.9,0,2025-09-23 20:37:09,1,0,0,0
2025-09-23 20:37:54,97.4,3.09,237.43,5.72,17.17,239.23,238.59,234.47,411.55,411.31,410.81,411.15,7.79,4.91,4.47,1.64,0.73,0.71,2.55,0.88,0.91,0.76,4.08,1.86,1.17,1.05,0.77,0.88,0.63,0.68,50.0,122.33,68.58,1.0,1,3.7,71.6,0,2025-09-23 20:37:54,1,0,0,0
2025-09-23 20:38:39,97.44,3.09,237.41,5.73,17.2,239.41,238.76,234.08,411.37,411.78,410.42,411.09,7.79,4.94,4.47,1.65,0.74,0.71,2.56,0.87,0.92,0.77,4.09,1.86,1.18,1.05,0.77,0.88,0.63,0.68,50.0,122.38,68.61,1.0,1,3.6,70.7,0,2025-09-23 20:38:39,1,0,0,0
2025-09-23 20:39:24,97.48,3.09,237.49,5.72,17.15,239.32,238.36,234.79,411.46,411.44,411.08,411.34,7.8,4.87,4.48,1.64,0.72,0.72,2.56,0.89,0.9,0.76,4.08,1.87,1.16,1.05,0.77,0.88,0.63,0.69,50.0,122.43,68.64,1.0,1,3.1,70.8,0,2025-09-23 20:39:24,1,0,0,0
2025-09-23 20:40:09,97.52,3.09,237.26,5.71,17.13,239.22,238.33,234.23,411.2,411.13,410.45,410.92,7.78,4.88,4.48,1.64,0.73,0.72,2.54,0.88,0.9,0.76,4.07,1.86,1.16,1.05,0.77,0.88,0.63,0.68,50.0,122.49,68.68,1.0,1,3.0,68.1,0,2025-09-23 20:40:09,1,0,0,0
2025-09-23 20:40:54,97.53,0.41,238.1,0.57,1.7,240.97,238.96,234.39,413.43,412.08,411.66,412.4,1.42,0.29,0.0,0.34,0.07,0.0,0.06,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.49,68.68,0.0,1,2.9,65.9,0,2025-09-23 20:40:54,0,0,0,0
2025-09-23 20:41:39,97.54,0.4,238.08,0.57,1.7,240.64,238.73,234.89,413.19,412.17,411.72,412.4,1.41,0.29,0.0,0.33,0.07,0.0,0.06,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.5,68.68,0.0,1,2.9,66.7,0,2025-09-23 20:41:39,0,0,0,0
2025-09-23 20:42:24,97.54,0.4,238.01,0.56,1.68,240.29,238.9,234.84,412.83,412.22,411.64,412.23,1.4,0.29,0.0,0.33,0.07,0.0,0.06,0.05,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.5,68.68,0.0,1,2.9,73.2,0,2025-09-23 20:42:24,0,0,0,0
2025-09-23 20:43:09,97.55,0.4,237.91,0.56,1.67,240.35,238.74,234.66,412.92,411.69,411.59,411.52,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.51,68.68,0.0,1,,,0,2025-09-23 20:43:10,0,0,0,0
2025-09-23 20:43:54,97.55,0.39,237.8,0.55,1.66,240.83,238.57,234.01,413.01,411.67,410.92,411.85,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,122.51,68.68,0.0,1,3.1,82.5,0,2025-09-23 20:43:54,0,0,0,0
2025-09-23 20:44:39,97.56,0.39,238.46,0.55,1.65,239.35,237.83,238.22,412.92,413.16,413.0,412.99,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,122.52,68.68,0.0,1,3.7,85.1,0,2025-09-23 20:44:39,0,0,0,0
2025-09-23 20:45:24,97.56,0.39,238.35,0.55,1.65,239.33,237.92,237.82,412.96,412.75,412.81,412.9,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,122.52,68.68,0.0,1,3.7,86.4,0,2025-09-23 20:45:24,0,0,0,0
2025-09-23 20:46:09,97.57,0.39,237.26,0.55,1.64,238.88,236.4,236.51,411.46,410.26,411.11,411.19,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,122.53,68.68,0.0,1,3.8,87.5,0,2025-09-23 20:46:09,0,0,0,0
2025-09-23 20:46:54,97.57,0.38,236.64,0.54,1.63,237.61,235.78,236.54,409.85,409.87,409.89,409.87,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.53,68.68,0.0,1,3.9,88.5,0,2025-09-23 20:46:54,0,0,0,0
2025-09-23 20:47:39,97.57,0.38,236.6,0.54,1.63,237.22,235.79,236.79,409.7,409.63,410.07,409.79,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.54,68.69,0.0,1,4.4,89.4,0,2025-09-23 20:47:39,0,0,0,0
2025-09-23 20:48:24,97.58,0.38,236.72,0.54,1.63,237.17,236.07,236.93,409.66,410.37,410.0,410.01,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.54,68.69,0.0,1,4.5,90.0,0,2025-09-23 20:48:24,0,0,0,0
2025-09-23 20:49:09,97.58,0.38,236.49,0.54,1.63,237.35,235.65,236.48,409.57,409.76,409.5,409.6,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,122.55,68.69,0.0,1,4.5,89.8,0,2025-09-23 20:49:09,0,0,0,0
2025-09-23 20:49:54,97.59,0.38,236.53,0.54,1.63,237.07,235.69,236.85,409.25,410.18,409.63,409.74,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.55,68.69,0.0,1,,,1,2025-09-23 20:49:56,0,0,1,0
2025-09-23 20:50:39,97.59,0.38,236.67,0.54,1.63,236.74,235.7,237.58,409.29,410.15,410.34,409.87,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.56,68.69,0.0,1,4.5,88.9,0,2025-09-23 20:50:39,0,0,0,0
2025-09-23 20:51:24,97.6,0.38,236.66,0.54,1.63,237.51,235.84,236.63,409.73,409.97,410.0,409.83,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.56,68.69,0.0,1,4.6,89.7,0,2025-09-23 20:51:24,0,0,0,0
2025-09-23 20:52:09,97.6,0.38,236.86,0.54,1.63,237.24,235.92,237.42,409.92,410.64,410.18,410.25,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.57,68.69,0.0,1,4.7,90.2,0,2025-09-23 20:52:09,0,0,0,0
2025-09-23 20:52:54,97.61,0.38,237.07,0.54,1.63,237.39,236.01,237.83,410.39,410.51,410.97,410.58,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,122.57,68.69,0.0,1,4.7,90.3,0,2025-09-23 20:52:54,0,0,0,0
2025-09-23 20:53:39,97.61,0.38,238.4,0.54,1.63,238.67,237.96,238.57,412.86,412.69,413.19,412.91,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,122.58,68.69,0.0,1,4.7,90.0,0,2025-09-23 20:53:39,0,0,0,0
2025-09-23 20:54:24,97.62,0.38,238.11,0.54,1.63,237.95,238.51,237.89,412.87,412.73,411.68,412.39,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,122.58,68.69,0.0,1,5.2,90.4,0,2025-09-23 20:54:24,0,0,0,0
2025-09-23 20:55:09,97.62,0.38,238.76,0.55,1.64,238.97,238.76,238.56,413.76,413.82,413.05,413.54,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,122.59,68.69,0.0,1,5.2,90.8,0,2025-09-23 20:55:09,0,0,0,0
2025-09-23 20:55:54,97.63,0.38,235.76,0.54,1.62,235.59,235.83,235.88,408.35,408.67,408.05,408.52,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.59,68.69,0.0,1,5.3,91.3,0,2025-09-23 20:55:54,0,0,0,0
2025-09-23 20:56:39,97.63,0.38,235.78,0.54,1.62,236.33,235.28,235.74,408.37,408.36,408.42,408.44,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.6,68.69,0.0,1,,,1,2025-09-23 20:56:48,0,0,1,0
2025-09-23 20:57:24,97.64,0.37,233.64,0.54,1.61,233.97,233.89,233.07,404.89,405.04,404.1,404.53,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,122.6,68.69,0.0,1,5.4,91.8,0,2025-09-23 20:57:24,0,0,0,0
2025-09-23 20:58:09,97.64,0.37,231.19,0.53,1.6,231.37,231.21,230.99,400.43,400.86,399.99,400.42,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,122.61,68.69,0.0,1,,,1,2025-09-23 20:58:16,0,0,1,0
2025-09-23 20:58:54,97.66,3.02,230.38,5.57,16.72,229.95,230.59,230.62,398.98,399.45,398.67,399.08,7.56,4.71,4.45,1.54,0.74,0.73,2.31,0.8,0.79,0.72,3.85,1.74,1.08,1.03,0.79,0.89,0.69,0.71,50.0,122.64,68.71,1.0,1,5.9,92.1,0,2025-09-23 20:58:54,1,0,0,0
2025-09-23 20:59:39,97.7,3.05,230.05,5.61,16.82,229.76,230.72,229.67,398.44,398.92,398.0,398.76,7.6,4.74,4.48,1.56,0.75,0.74,2.31,0.79,0.8,0.72,3.87,1.75,1.09,1.03,0.8,0.89,0.69,0.72,50.0,122.69,68.74,1.0,1,6.0,92.2,0,2025-09-23 20:59:39,1,0,0,0
2025-09-23 21:00:24,97.74,3.05,230.67,5.62,16.86,231.03,231.45,229.54,399.89,400.24,398.47,399.59,7.65,4.78,4.44,1.57,0.75,0.73,2.31,0.79,0.81,0.71,3.89,1.77,1.11,1.02,0.8,0.89,0.68,0.71,50.0,122.74,68.77,1.0,1,6.0,92.0,0,2025-09-23 21:00:24,1,0,0,0
2025-09-23 21:01:09,97.78,3.05,230.84,5.61,16.84,230.59,230.91,231.02,399.79,399.85,399.83,399.77,7.63,4.72,4.5,1.56,0.75,0.75,2.32,0.81,0.79,0.72,3.89,1.76,1.09,1.04,0.8,0.89,0.68,0.72,50.0,122.79,68.8,1.0,1,5.5,91.4,0,2025-09-23 21:01:09,1,0,0,0
2025-09-23 21:01:54,97.82,3.05,231.15,5.61,16.83,230.76,231.18,231.51,400.08,401.02,399.97,400.42,7.61,4.71,4.51,1.56,0.75,0.75,2.32,0.81,0.79,0.73,3.89,1.76,1.09,1.04,0.8,0.89,0.69,0.72,50.0,122.83,68.83,1.0,1,,,0,2025-09-23 21:01:58,1,0,0,0
2025-09-23 21:02:39,97.86,3.06,231.14,5.61,16.84,230.78,231.41,231.23,399.98,401.04,400.0,400.01,7.62,4.73,4.5,1.56,0.75,0.75,2.32,0.8,0.8,0.72,3.89,1.76,1.09,1.04,0.8,0.89,0.69,0.72,50.0,122.88,68.86,1.0,1,5.3,88.9,0,2025-09-23 21:02:39,1,0,0,0
2025-09-23 21:03:24,97.9,3.07,231.04,5.64,16.91,230.99,231.53,230.6,400.01,401.0,399.5,400.12,7.64,4.77,4.5,1.57,0.76,0.74,2.33,0.8,0.8,0.73,3.91,1.76,1.11,1.04,0.8,0.89,0.69,0.71,50.0,122.93,68.89,1.0,1,5.3,88.2,0,2025-09-23 21:03:24,1,0,0,0
2025-09-23 21:04:09,97.93,3.05,231.01,5.62,16.85,230.84,231.54,230.67,399.71,401.27,399.4,400.09,7.61,4.77,4.47,1.57,0.75,0.73,2.33,0.79,0.8,0.73,3.89,1.76,1.1,1.03,0.8,0.89,0.68,0.71,50.0,122.98,68.92,1.0,1,5.2,86.2,0,2025-09-23 21:04:09,1,0,0,0
2025-09-23 21:04:54,97.97,3.05,231.03,5.62,16.85,230.77,231.59,230.75,400.22,400.4,399.87,400.18,7.6,4.77,4.48,1.56,0.76,0.73,2.32,0.79,0.8,0.73,3.89,1.75,1.1,1.03,0.8,0.89,0.69,0.71,50.0,123.03,68.94,1.0,1,,,1,2025-09-23 21:05:00,1,0,1,0
2025-09-23 21:05:39,98.01,3.05,230.96,5.61,16.84,230.73,231.83,230.34,399.64,401.46,399.02,399.94,7.59,4.77,4.48,1.56,0.76,0.73,2.32,0.79,0.8,0.73,3.89,1.75,1.11,1.03,0.8,0.89,0.69,0.71,50.1,123.07,68.97,1.0,1,,,1,2025-09-23 21:05:44,1,0,1,0
2025-09-23 21:06:24,98.05,3.05,230.97,5.6,16.81,230.24,231.91,230.78,400.09,400.62,399.46,400.04,7.57,4.73,4.5,1.55,0.76,0.74,2.31,0.79,0.79,0.73,3.88,1.74,1.1,1.04,0.8,0.89,0.69,0.71,50.0,123.13,69.0,1.0,1,4.6,82.1,0,2025-09-23 21:06:24,1,0,0,0
2025-09-23 21:07:09,98.09,3.05,231.16,5.61,16.82,230.95,231.76,230.77,400.34,401.23,399.55,400.39,7.62,4.75,4.45,1.57,0.75,0.73,2.32,0.8,0.81,0.72,3.89,1.76,1.1,1.03,0.8,0.89,0.68,0.71,50.0,123.17,69.03,1.0,1,4.5,80.1,0,2025-09-23 21:07:09,1,0,0,0
2025-09-23 21:07:54,98.12,3.05,231.31,5.61,16.82,231.08,231.97,230.9,400.52,401.21,400.21,400.61,7.62,4.74,4.46,1.57,0.75,0.73,2.32,0.8,0.81,0.72,3.89,1.76,1.1,1.03,0.8,0.89,0.68,0.71,50.0,123.22,69.06,1.0,1,,,1,2025-09-23 21:07:58,1,0,1,0
2025-09-23 21:08:39,98.16,3.05,231.45,5.6,16.81,231.12,231.85,231.38,400.54,401.66,400.43,400.97,7.61,4.73,4.47,1.57,0.75,0.73,2.33,0.8,0.8,0.73,3.89,1.76,1.1,1.03,0.79,0.89,0.68,0.71,50.1,123.27,69.09,1.0,1,4.4,79.3,0,2025-09-23 21:08:39,1,0,0,0
2025-09-23 21:09:24,98.2,3.04,231.38,5.61,16.82,230.99,231.8,231.36,400.44,401.23,400.62,400.64,7.62,4.74,4.47,1.56,0.74,0.73,2.33,0.8,0.8,0.73,3.89,1.76,1.1,1.03,0.79,0.89,0.68,0.71,50.0,123.32,69.12,1.0,1,4.0,77.1,0,2025-09-23 21:09:24,1,0,0,0
2025-09-23 21:10:09,98.24,3.04,231.06,5.61,16.84,231.23,231.95,230.01,400.9,400.13,399.6,400.13,7.63,4.81,4.4,1.58,0.75,0.71,2.32,0.78,0.82,0.72,3.89,1.76,1.12,1.01,0.79,0.9,0.68,0.7,50.0,123.37,69.15,1.0,1,3.9,76.9,0,2025-09-23 21:10:09,1,0,0,0
2025-09-23 21:10:54,98.27,3.05,231.08,5.61,16.83,231.19,232.07,229.99,400.88,400.91,398.94,400.29,7.63,4.81,4.38,1.58,0.75,0.71,2.32,0.78,0.82,0.72,3.89,1.76,1.12,1.01,0.8,0.9,0.68,0.7,50.1,123.41,69.18,1.0,1,3.9,78.0,0,2025-09-23 21:10:54,1,0,0,0
2025-09-23 21:11:39,98.31,3.05,231.21,5.62,16.85,231.35,231.85,230.44,400.68,401.37,399.35,400.43,7.65,4.8,4.4,1.58,0.75,0.72,2.33,0.79,0.82,0.72,3.9,1.77,1.11,1.01,0.79,0.9,0.67,0.71,50.1,123.46,69.21,1.0,1,3.8,77.9,0,2025-09-23 21:11:39,1,0,0,0
2025-09-23 21:12:24,98.35,3.04,231.23,5.59,16.78,231.03,231.54,231.12,400.54,400.85,400.1,400.61,7.6,4.74,4.44,1.57,0.75,0.73,2.32,0.79,0.8,0.72,3.88,1.76,1.1,1.03,0.79,0.89,0.68,0.71,50.0,123.51,69.24,1.0,1,3.8,75.6,0,2025-09-23 21:12:24,1,0,0,0
2025-09-23 21:13:09,98.39,3.06,231.19,5.63,16.88,231.16,231.64,230.79,400.34,401.63,399.35,400.38,7.64,4.79,4.45,1.58,0.75,0.73,2.33,0.79,0.81,0.73,3.9,1.77,1.11,1.03,0.79,0.89,0.68,0.71,50.0,123.56,69.27,1.0,1,3.7,72.2,0,2025-09-23 21:13:09,1,0,0,0
2025-09-23 21:13:54,98.43,3.04,231.14,5.6,16.81,231.02,231.95,230.45,400.51,400.95,399.57,400.31,7.6,4.77,4.45,1.57,0.75,0.72,2.32,0.79,0.81,0.73,3.89,1.76,1.11,1.02,0.79,0.89,0.68,0.7,50.0,123.61,69.29,1.0,1,3.6,69.5,0,2025-09-23 21:13:54,1,0,0,0
2025-09-23 21:14:39,98.46,0.39,231.93,0.56,1.67,232.46,232.43,230.92,402.2,401.8,401.16,401.75,1.39,0.28,0.0,0.32,0.07,0.0,0.04,0.04,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.65,69.32,0.0,1,3.1,67.0,0,2025-09-23 21:14:39,0,0,0,0
2025-09-23 21:15:24,98.47,0.38,232.02,0.55,1.66,232.75,232.57,230.75,402.22,402.49,400.89,401.83,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.66,69.32,0.0,1,3.0,65.7,0,2025-09-23 21:15:24,0,0,0,0
2025-09-23 21:16:09,98.47,0.38,231.79,0.55,1.65,233.16,232.63,229.59,402.34,402.16,399.9,401.4,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.66,69.32,0.0,1,3.0,69.5,0,2025-09-23 21:16:09,0,0,0,0
2025-09-23 21:16:54,98.47,0.38,232.01,0.55,1.64,233.03,232.79,230.23,402.57,402.54,400.45,401.92,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.67,69.32,0.0,1,3.1,75.2,0,2025-09-23 21:16:54,0,0,0,0
2025-09-23 21:17:39,98.48,0.38,231.87,0.54,1.63,232.79,232.47,230.36,402.2,402.26,400.36,401.62,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.67,69.32,0.0,1,3.1,78.1,0,2025-09-23 21:17:39,0,0,0,0
2025-09-23 21:18:24,98.48,0.37,231.97,0.54,1.62,232.66,232.26,231.0,402.05,402.32,400.97,401.74,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.68,69.32,0.0,1,3.6,80.9,0,2025-09-23 21:18:24,0,0,0,0
2025-09-23 21:19:09,98.49,0.37,232.05,0.54,1.62,232.57,232.6,230.98,402.56,402.2,400.99,402.0,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.68,69.32,0.0,1,3.7,83.0,0,2025-09-23 21:19:09,0,0,0,0
2025-09-23 21:19:54,98.49,0.37,232.12,0.54,1.62,232.71,232.69,230.98,402.58,402.39,401.17,401.99,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.68,69.32,0.0,1,3.7,84.6,0,2025-09-23 21:19:54,0,0,0,0
2025-09-23 21:20:39,98.5,0.37,231.94,0.54,1.61,232.32,232.37,231.15,402.41,401.86,400.95,401.74,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.69,69.32,0.0,1,3.8,85.8,0,2025-09-23 21:20:39,0,0,0,0
2025-09-23 21:21:24,98.5,0.37,232.2,0.54,1.61,232.44,232.53,231.63,402.53,402.9,401.09,401.79,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.69,69.32,0.0,1,3.9,86.9,0,2025-09-23 21:21:24,0,0,0,0
2025-09-23 21:22:09,98.51,0.37,232.46,0.54,1.62,232.76,232.67,231.97,403.02,403.29,401.6,402.66,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.7,69.32,0.0,1,4.4,87.7,0,2025-09-23 21:22:09,0,0,0,0
2025-09-23 21:22:54,98.51,0.37,232.24,0.54,1.61,232.49,232.83,231.41,402.14,403.43,401.18,402.14,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.7,69.32,0.0,1,4.4,88.4,0,2025-09-23 21:22:54,0,0,0,0
2025-09-23 21:23:39,98.52,0.37,232.27,0.54,1.61,232.46,232.7,231.67,402.49,402.94,401.49,402.3,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.71,69.32,0.0,1,4.5,89.0,0,2025-09-23 21:23:39,0,0,0,0
2025-09-23 21:24:24,98.52,0.37,232.43,0.54,1.61,232.87,232.62,231.82,402.95,402.71,402.09,402.56,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.71,69.33,0.0,1,,,0,2025-09-23 21:24:24,0,0,0,0
2025-09-23 21:25:09,98.53,0.37,232.42,0.54,1.61,232.83,233.15,231.29,402.91,403.26,401.51,402.59,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.72,69.33,0.0,1,4.6,89.9,0,2025-09-23 21:25:09,0,0,0,0
2025-09-23 21:25:54,98.53,0.37,231.94,0.54,1.61,232.26,232.49,231.07,401.44,402.78,400.94,401.74,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.72,69.33,0.0,1,4.7,90.3,0,2025-09-23 21:25:54,0,0,0,0
2025-09-23 21:26:39,98.53,0.37,231.99,0.54,1.61,232.63,232.49,230.85,402.05,402.54,400.84,401.76,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.73,69.33,0.0,1,4.7,90.2,0,2025-09-23 21:26:39,0,0,0,0
2025-09-23 21:27:24,98.54,0.37,232.18,0.54,1.61,232.82,232.76,230.98,402.57,402.88,401.0,402.11,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.73,69.33,0.0,1,,,1,2025-09-23 21:27:26,0,0,1,0
2025-09-23 21:28:09,98.54,0.37,232.35,0.54,1.61,232.99,232.91,231.17,402.9,403.21,401.23,402.33,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.74,69.33,0.0,1,,,1,2025-09-23 21:28:18,0,0,1,0
2025-09-23 21:28:54,98.55,0.37,232.38,0.54,1.61,232.69,232.37,232.09,402.55,402.88,402.05,402.47,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,123.74,69.33,0.0,1,5.4,91.8,1,2025-09-23 21:28:54,0,0,1,0
2025-09-23 21:29:39,98.57,3.0,231.62,5.56,16.68,230.42,232.18,232.26,400.51,402.08,400.93,400.71,7.51,4.71,4.46,1.53,0.74,0.73,2.34,0.8,0.8,0.74,3.86,1.73,1.09,1.04,0.79,0.89,0.68,0.7,50.0,123.77,69.34,1.0,1,5.9,92.2,0,2025-09-23 21:29:39,1,0,0,0
2025-09-23 21:30:24,98.61,3.05,231.57,5.61,16.84,230.46,232.44,231.81,401.03,401.94,400.29,400.99,7.58,4.79,4.48,1.55,0.76,0.73,2.34,0.8,0.81,0.74,3.9,1.75,1.11,1.04,0.79,0.89,0.69,0.7,50.0,123.82,69.37,1.0,1,,,1,2025-09-23 21:30:30,1,0,1,0
2025-09-23 21:31:09,98.65,3.05,231.6,5.62,16.85,231.24,232.27,231.31,401.59,401.16,400.7,400.92,7.61,4.78,4.46,1.56,0.75,0.73,2.35,0.8,0.81,0.73,3.9,1.76,1.11,1.03,0.79,0.89,0.68,0.71,50.0,123.87,69.4,1.0,1,6.0,92.7,0,2025-09-23 21:31:09,1,0,0,0
2025-09-23 21:31:54,98.69,3.05,231.78,5.62,16.87,231.53,232.53,231.3,402.03,401.93,400.42,401.45,7.62,4.79,4.46,1.57,0.75,0.73,2.35,0.8,0.82,0.73,3.91,1.76,1.11,1.03,0.79,0.89,0.68,0.7,50.0,123.92,69.43,1.0,1,6.0,92.5,0,2025-09-23 21:31:54,1,0,0,0
2025-09-23 21:32:39,98.72,3.04,231.57,5.62,16.86,231.1,232.47,231.15,401.15,401.77,400.36,400.98,7.6,4.79,4.48,1.56,0.75,0.73,2.35,0.8,0.82,0.73,3.9,1.76,1.11,1.03,0.79,0.89,0.68,0.7,50.0,123.97,69.46,1.0,1,5.5,91.8,0,2025-09-23 21:32:39,1,0,0,0
2025-09-23 21:33:24,98.76,3.05,231.75,5.61,16.84,231.01,232.47,231.79,401.13,402.27,400.83,401.35,7.6,4.74,4.5,1.56,0.75,0.74,2.35,0.81,0.8,0.74,3.9,1.75,1.1,1.04,0.79,0.89,0.68,0.71,50.0,124.01,69.49,1.0,1,5.3,89.7,0,2025-09-23 21:33:24,1,0,0,0
2025-09-23 21:34:09,98.8,3.04,231.89,5.62,16.85,231.43,232.78,231.47,401.73,402.78,400.43,401.55,7.62,4.8,4.43,1.57,0.75,0.72,2.36,0.8,0.83,0.73,3.91,1.76,1.12,1.03,0.79,0.89,0.67,0.7,50.0,124.06,69.52,1.0,1,4.7,86.4,0,2025-09-23 21:34:09,1,0,0,0
2025-09-23 21:34:54,98.84,3.04,231.74,5.61,16.82,231.27,232.86,231.11,401.57,402.39,400.21,401.3,7.61,4.79,4.42,1.57,0.75,0.72,2.34,0.8,0.82,0.73,3.9,1.76,1.11,1.02,0.79,0.89,0.68,0.7,50.0,124.11,69.55,1.0,1,,,0,2025-09-23 21:34:56,1,0,0,0
2025-09-23 21:35:39,98.88,3.04,231.76,5.61,16.84,231.2,232.9,231.19,401.37,402.38,400.51,401.43,7.62,4.79,4.44,1.57,0.75,0.72,2.35,0.8,0.82,0.73,3.9,1.76,1.12,1.03,0.79,0.89,0.68,0.7,50.0,124.16,69.58,1.0,1,4.5,82.3,0,2025-09-23 21:35:39,1,0,0,0
2025-09-23 21:36:24,98.91,3.04,232.3,5.61,16.84,232.58,233.06,231.28,402.94,402.8,401.35,402.44,7.62,4.78,4.45,1.57,0.74,0.72,2.37,0.81,0.83,0.73,3.91,1.77,1.11,1.03,0.79,0.89,0.67,0.7,50.0,124.21,69.61,1.0,1,,,0,2025-09-23 21:36:28,1,0,0,0
2025-09-23 21:37:09,98.95,3.04,232.16,5.62,16.85,233.01,233.4,230.08,403.08,402.72,400.54,402.22,7.61,4.85,4.39,1.59,0.75,0.7,2.36,0.79,0.84,0.72,3.92,1.77,1.13,1.01,0.79,0.9,0.67,0.7,50.0,124.26,69.64,1.0,1,,,0,2025-09-23 21:37:10,1,0,0,0
2025-09-23 21:37:54,98.99,3.05,232.53,5.62,16.85,233.04,233.48,231.07,403.12,403.87,401.24,402.5,7.62,4.82,4.42,1.58,0.75,0.71,2.37,0.8,0.84,0.73,3.92,1.78,1.12,1.02,0.79,0.89,0.67,0.7,50.1,124.31,69.67,1.0,1,3.9,79.6,0,2025-09-23 21:37:54,1,0,0,0
2025-09-23 21:38:39,99.03,3.04,231.34,5.6,16.8,231.24,232.1,230.69,400.37,401.71,399.99,400.74,7.57,4.75,4.48,1.56,0.75,0.73,2.34,0.79,0.81,0.73,3.89,1.75,1.1,1.03,0.79,0.89,0.68,0.7,50.1,124.36,69.7,1.0,1,3.9,78.1,0,2025-09-23 21:38:39,1,0,0,0
2025-09-23 21:39:24,99.06,3.03,231.38,5.6,16.81,231.24,232.25,230.67,400.73,401.71,399.86,400.77,7.58,4.76,4.47,1.56,0.75,0.72,2.34,0.79,0.81,0.73,3.89,1.75,1.11,1.03,0.79,0.89,0.68,0.7,50.0,124.4,69.73,1.0,1,3.8,76.3,0,2025-09-23 21:39:24,1,0,0,0
2025-09-23 21:40:09,99.1,3.03,231.49,5.6,16.81,231.49,232.35,230.63,400.95,401.62,400.27,401.04,7.59,4.76,4.46,1.57,0.75,0.72,2.34,0.8,0.81,0.73,3.89,1.76,1.11,1.03,0.79,0.89,0.68,0.7,50.0,124.45,69.76,1.0,1,3.7,75.3,0,2025-09-23 21:40:09,1,0,0,0
2025-09-23 21:40:54,99.14,3.03,231.56,5.6,16.8,231.59,232.37,230.72,400.99,402.03,400.18,401.1,7.58,4.75,4.47,1.56,0.75,0.72,2.34,0.8,0.81,0.73,3.89,1.76,1.1,1.03,0.79,0.89,0.68,0.7,50.0,124.5,69.78,1.0,1,3.6,74.3,0,2025-09-23 21:40:54,1,0,0,0
2025-09-23 21:41:39,99.18,3.03,231.07,5.6,16.81,231.35,232.16,229.7,400.78,400.77,399.12,400.41,7.6,4.79,4.43,1.57,0.75,0.71,2.33,0.79,0.82,0.73,3.89,1.76,1.11,1.02,0.79,0.89,0.67,0.7,50.0,124.55,69.81,1.0,1,3.6,73.7,0,2025-09-23 21:41:39,1,0,0,0
2025-09-23 21:42:24,99.21,3.03,231.65,5.59,16.76,231.14,232.49,231.32,400.76,402.48,400.42,401.23,7.55,4.7,4.51,1.55,0.75,0.73,2.34,0.8,0.8,0.74,3.88,1.74,1.09,1.04,0.79,0.89,0.68,0.7,50.0,124.6,69.84,1.0,1,3.6,75.0,0,2025-09-23 21:42:24,1,0,0,0
2025-09-23 21:43:09,99.25,3.0,231.61,5.56,16.69,231.53,232.8,230.5,401.08,402.07,400.31,401.5,7.54,4.73,4.42,1.56,0.74,0.71,2.34,0.79,0.81,0.73,3.87,1.75,1.1,1.02,0.79,0.89,0.67,0.69,50.0,124.65,69.87,1.0,1,3.6,76.6,0,2025-09-23 21:43:09,1,0,0,0
2025-09-23 21:43:54,99.29,2.99,231.88,5.55,16.66,231.68,232.76,231.2,401.23,402.67,400.96,401.66,7.52,4.71,4.43,1.55,0.73,0.71,2.35,0.8,0.81,0.74,3.86,1.74,1.1,1.02,0.79,0.89,0.67,0.69,50.1,124.69,69.9,1.0,1,3.2,74.2,0,2025-09-23 21:43:54,1,0,0,0
2025-09-23 21:44:39,99.32,0.39,233.68,0.56,1.67,234.84,234.42,231.8,405.66,404.89,403.69,404.6,1.39,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.74,69.93,0.0,1,3.1,70.3,0,2025-09-23 21:44:39,0,0,0,0
2025-09-23 21:45:24,99.33,0.39,233.86,0.56,1.67,234.62,234.28,232.69,405.26,405.78,404.13,405.03,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.74,69.93,0.0,1,3.0,67.6,0,2025-09-23 21:45:24,0,0,0,0
2025-09-23 21:46:09,99.33,0.39,233.49,0.55,1.66,234.92,234.26,231.29,405.56,404.97,402.68,404.33,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.75,69.93,0.0,1,3.0,67.4,0,2025-09-23 21:46:09,0,0,0,0
2025-09-23 21:46:54,99.34,0.39,233.82,0.55,1.66,234.61,234.1,232.75,405.86,404.8,404.29,404.66,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.75,69.93,0.0,1,3.0,68.7,0,2025-09-23 21:46:54,0,0,0,0
2025-09-23 21:47:39,99.34,0.38,233.89,0.55,1.65,234.59,234.01,233.09,405.35,405.8,404.18,405.04,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.76,69.93,0.0,1,3.0,71.1,0,2025-09-23 21:47:39,0,0,0,0
2025-09-23 21:48:24,99.35,0.38,234.6,0.55,1.64,235.24,234.53,234.04,406.25,406.88,405.89,406.35,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.76,69.93,0.0,1,3.0,74.4,0,2025-09-23 21:48:24,0,0,0,0
2025-09-23 21:49:09,99.35,0.38,234.41,0.55,1.64,235.6,234.79,232.86,406.96,405.82,405.27,405.98,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.77,69.93,0.0,1,3.1,78.2,0,2025-09-23 21:49:09,0,0,0,0
2025-09-23 21:49:54,99.36,0.38,234.4,0.55,1.64,235.93,235.12,232.15,407.0,406.24,404.71,405.9,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.77,69.93,0.0,1,,,1,2025-09-23 21:49:56,0,0,1,0
2025-09-23 21:50:39,99.36,0.38,234.82,0.54,1.63,235.99,235.12,233.36,407.38,406.62,406.16,406.45,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.78,69.93,0.0,1,,,1,2025-09-23 21:50:44,0,0,1,0
2025-09-23 21:51:24,99.37,0.38,235.02,0.54,1.63,235.79,235.08,234.21,407.02,408.08,406.1,406.68,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.78,69.93,0.0,1,,,1,2025-09-23 21:51:32,0,0,1,0
2025-09-23 21:52:09,99.37,0.38,234.91,0.54,1.63,235.44,234.8,234.49,406.83,407.59,406.19,406.85,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.78,69.93,0.0,1,3.9,87.6,0,2025-09-23 21:52:09,0,0,0,0
2025-09-23 21:52:54,99.38,0.38,235.16,0.54,1.63,235.3,235.03,235.17,407.06,407.88,407.01,407.28,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.79,69.93,0.0,1,4.4,89.1,0,2025-09-23 21:52:54,0,0,0,0
2025-09-23 21:53:39,99.38,0.38,234.97,0.54,1.62,235.6,234.83,234.49,407.44,406.92,406.59,406.99,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.79,69.93,0.0,1,4.5,89.7,0,2025-09-23 21:53:39,0,0,0,0
2025-09-23 21:54:24,99.39,0.38,235.18,0.54,1.63,235.66,235.2,234.69,407.43,408.14,406.46,407.37,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.8,69.94,0.0,1,4.6,90.2,0,2025-09-23 21:54:24,0,0,0,0
2025-09-23 21:55:09,99.39,0.38,235.17,0.54,1.63,235.71,235.38,234.43,407.62,408.04,406.31,407.31,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.8,69.94,0.0,1,4.6,90.8,0,2025-09-23 21:55:09,0,0,0,0
2025-09-23 21:55:54,99.4,0.38,235.24,0.54,1.62,235.92,235.46,234.34,407.64,408.03,406.65,407.47,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.81,69.94,0.0,1,4.7,91.2,0,2025-09-23 21:55:54,0,0,0,0
2025-09-23 21:56:39,99.4,0.38,235.86,0.54,1.63,236.31,235.93,235.34,408.62,409.25,407.67,407.98,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.81,69.94,0.0,1,5.2,91.4,0,2025-09-23 21:56:39,0,0,0,0
2025-09-23 21:57:24,99.4,0.38,236.06,0.54,1.63,236.75,236.1,235.33,408.82,409.71,408.04,408.81,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.82,69.94,0.0,1,5.3,91.7,0,2025-09-23 21:57:24,0,0,0,0
2025-09-23 21:58:09,99.41,0.38,236.02,0.54,1.63,236.73,236.2,235.14,409.07,409.14,408.19,408.77,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.82,69.94,0.0,1,5.3,91.9,0,2025-09-23 21:58:09,0,0,0,0
2025-09-23 21:58:54,99.41,0.38,236.11,0.54,1.63,236.63,236.18,235.53,408.82,409.78,408.26,408.87,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.83,69.94,0.0,1,,,1,2025-09-23 21:59:02,0,0,1,0
2025-09-23 21:59:39,99.42,0.38,235.29,0.54,1.62,236.6,235.77,233.52,408.02,408.46,406.12,407.76,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.83,69.94,0.0,1,5.4,92.3,0,2025-09-23 21:59:39,0,0,0,0
2025-09-23 22:00:24,99.42,0.38,235.62,0.54,1.63,236.43,235.73,234.71,408.34,408.56,407.41,408.06,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.84,69.94,0.0,1,5.5,92.3,0,2025-09-23 22:00:24,0,0,0,0
2025-09-23 22:01:09,99.43,0.38,235.9,0.54,1.63,236.51,236.05,235.14,408.36,409.44,407.94,408.6,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.84,69.94,0.0,1,5.5,92.5,0,2025-09-23 22:01:09,0,0,0,0
2025-09-23 22:01:54,99.43,0.38,235.78,0.54,1.62,236.42,235.99,234.94,408.12,409.19,407.83,408.05,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.85,69.94,0.0,1,5.5,92.3,0,2025-09-23 22:01:54,0,0,0,0
2025-09-23 22:02:39,99.44,0.38,235.61,0.54,1.62,236.31,235.83,234.71,408.09,408.82,407.36,408.15,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,124.85,69.94,0.0,1,,,1,2025-09-23 22:02:42,0,0,1,0
2025-09-23 22:03:24,99.44,0.38,235.34,0.54,1.62,236.08,235.79,234.17,407.74,408.2,406.93,407.72,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,124.86,69.94,0.0,1,6.0,92.6,0,2025-09-23 22:03:24,0,0,0,0
2025-09-23 22:04:09,99.46,2.93,234.34,5.51,16.52,234.15,235.38,233.51,405.54,407.5,404.63,405.93,7.38,4.7,4.44,1.52,0.72,0.69,2.44,0.83,0.84,0.77,3.87,1.73,1.11,1.04,0.77,0.88,0.65,0.66,50.0,124.88,69.96,1.0,1,6.0,92.7,0,2025-09-23 22:04:09,1,0,0,0
2025-09-23 22:04:54,99.5,2.99,234.46,5.58,16.74,234.15,235.34,233.9,405.45,407.23,405.61,406.04,7.47,4.74,4.52,1.54,0.74,0.71,2.45,0.83,0.83,0.78,3.92,1.75,1.12,1.06,0.77,0.88,0.66,0.68,50.0,124.93,69.99,1.0,1,6.0,92.8,0,2025-09-23 22:04:54,1,0,0,0
2025-09-23 22:05:39,99.54,2.99,234.73,5.57,16.7,234.62,235.31,234.27,405.97,407.67,406.05,406.59,7.47,4.72,4.51,1.54,0.73,0.72,2.45,0.84,0.83,0.78,3.92,1.75,1.11,1.06,0.77,0.88,0.66,0.68,50.0,124.98,70.02,1.0,1,6.0,92.6,0,2025-09-23 22:05:39,1,0,0,0
2025-09-23 22:06:24,99.57,2.98,234.65,5.56,16.69,234.62,235.27,234.08,406.09,407.2,406.0,406.43,7.5,4.72,4.47,1.54,0.73,0.71,2.45,0.84,0.84,0.77,3.92,1.76,1.11,1.05,0.77,0.88,0.65,0.68,50.0,125.03,70.05,1.0,1,5.5,92.0,0,2025-09-23 22:06:24,1,0,0,0
2025-09-23 22:07:09,99.61,2.98,234.61,5.57,16.72,234.59,235.09,234.15,405.67,407.37,406.01,406.38,7.51,4.73,4.48,1.54,0.73,0.71,2.45,0.84,0.84,0.77,3.92,1.76,1.11,1.05,0.77,0.88,0.65,0.68,50.0,125.08,70.08,1.0,1,5.4,91.1,0,2025-09-23 22:07:09,1,0,0,0
2025-09-23 22:07:54,99.65,2.98,234.53,5.57,16.71,234.13,235.76,233.71,406.03,407.25,405.37,406.21,7.5,4.8,4.41,1.54,0.74,0.7,2.44,0.82,0.85,0.77,3.92,1.76,1.13,1.03,0.77,0.88,0.65,0.67,50.0,125.13,70.11,1.0,1,5.3,89.8,0,2025-09-23 22:07:54,1,0,0,0
2025-09-23 22:08:39,99.69,2.97,234.55,5.56,16.69,233.92,235.56,234.19,405.88,407.35,405.55,406.28,7.48,4.75,4.46,1.54,0.73,0.7,2.44,0.83,0.84,0.77,3.91,1.75,1.12,1.04,0.77,0.88,0.66,0.67,50.0,125.18,70.14,1.0,1,,,1,2025-09-23 22:08:44,1,0,1,0
2025-09-23 22:09:24,99.72,2.97,234.34,5.56,16.68,233.77,235.5,233.75,405.55,407.06,405.04,406.04,7.51,4.76,4.42,1.54,0.73,0.69,2.44,0.83,0.85,0.76,3.91,1.75,1.12,1.03,0.77,0.88,0.65,0.67,50.0,125.23,70.17,1.0,1,4.7,86.7,0,2025-09-23 22:09:24,1,0,0,0
2025-09-23 22:10:09,99.76,2.97,234.73,5.55,16.66,234.66,235.35,234.19,406.13,407.63,405.93,406.72,7.5,4.72,4.44,1.55,0.72,0.7,2.45,0.84,0.84,0.77,3.91,1.76,1.11,1.04,0.77,0.88,0.65,0.68,50.0,125.27,70.2,1.0,1,4.6,84.9,0,2025-09-23 22:10:09,1,0,0,0
2025-09-23 22:10:54,99.8,2.97,234.88,5.55,16.66,234.87,235.32,234.46,406.14,407.81,406.52,406.84,7.5,4.69,4.46,1.54,0.72,0.71,2.45,0.85,0.84,0.77,3.91,1.76,1.1,1.05,0.77,0.88,0.65,0.68,50.0,125.32,70.23,1.0,1,4.5,83.6,0,2025-09-23 22:10:54,1,0,0,0
2025-09-23 22:11:39,99.83,2.97,235.13,5.55,16.66,235.04,235.56,234.79,406.49,408.31,406.95,407.21,7.48,4.7,4.48,1.54,0.72,0.71,2.46,0.85,0.84,0.78,3.92,1.76,1.11,1.05,0.77,0.88,0.65,0.67,50.0,125.37,70.26,1.0,1,4.5,82.7,0,2025-09-23 22:11:39,1,0,0,0
2025-09-23 22:12:24,99.87,2.97,235.02,5.55,16.66,234.81,235.52,234.73,406.47,407.96,406.76,407.13,7.5,4.69,4.47,1.54,0.72,0.71,2.46,0.85,0.84,0.77,3.91,1.76,1.1,1.05,0.77,0.88,0.65,0.68,50.0,125.42,70.3,1.0,1,,,0,2025-09-23 22:12:26,1,0,0,0
2025-09-23 22:13:09,99.91,2.96,235.11,5.55,16.66,234.92,235.54,234.87,406.4,408.15,407.09,407.22,7.48,4.68,4.5,1.54,0.72,0.71,2.47,0.85,0.83,0.78,3.92,1.76,1.1,1.06,0.77,0.87,0.65,0.67,50.0,125.47,70.32,1.0,1,3.9,80.6,0,2025-09-23 22:13:09,1,0,0,0
2025-09-23 22:13:54,99.94,2.96,235.52,5.54,16.63,235.0,235.74,235.82,406.85,409.06,407.87,407.95,7.49,4.64,4.5,1.53,0.71,0.72,2.47,0.86,0.83,0.78,3.91,1.76,1.09,1.06,0.77,0.87,0.65,0.68,50.0,125.52,70.36,1.0,1,3.9,78.6,0,2025-09-23 22:13:54,1,0,0,0
2025-09-23 22:14:39,99.98,2.96,235.48,5.54,16.63,235.06,235.76,235.63,406.86,409.0,407.72,407.64,7.49,4.64,4.5,1.54,0.71,0.72,2.47,0.86,0.83,0.78,3.92,1.76,1.09,1.06,0.77,0.87,0.65,0.68,50.0,125.57,70.39,1.0,1,3.8,75.2,0,2025-09-23 22:14:39,1,0,0,0
2025-09-23 22:16:09,100.05,2.96,235.19,5.55,16.64,234.84,235.58,235.16,406.72,408.26,407.1,407.34,7.49,4.66,4.49,1.54,0.71,0.71,2.47,0.85,0.83,0.78,3.91,1.76,1.1,1.06,0.77,0.87,0.65,0.67,50.0,125.66,70.45,1.0,1,,,0,2025-09-23 22:16:10,1,0,0,0
2025-09-23 22:16:54,100.09,2.96,235.31,5.55,16.66,234.87,235.54,235.52,406.86,408.4,407.44,407.51,7.5,4.66,4.5,1.54,0.71,0.72,2.47,0.86,0.83,0.78,3.92,1.76,1.1,1.06,0.77,0.87,0.65,0.68,50.0,125.71,70.48,1.0,1,3.1,67.5,0,2025-09-23 22:16:54,1,0,0,0
2025-09-23 22:17:39,100.13,2.97,235.22,5.55,16.64,234.94,235.39,235.33,406.88,408.36,406.98,407.35,7.48,4.65,4.5,1.54,0.71,0.72,2.46,0.85,0.83,0.78,3.91,1.76,1.1,1.06,0.77,0.88,0.65,0.68,50.0,125.76,70.51,1.0,1,,,1,2025-09-23 22:17:40,1,0,1,0
2025-09-23 22:18:24,100.16,0.39,236.24,0.56,1.67,236.59,235.81,236.32,408.67,409.85,409.0,409.16,1.39,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.8,70.53,0.0,1,3.0,66.4,0,2025-09-23 22:18:24,0,0,0,0
2025-09-23 22:19:09,100.16,0.39,235.99,0.55,1.66,236.13,235.78,236.08,407.86,409.35,409.04,408.75,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.8,70.53,0.0,1,3.1,73.5,0,2025-09-23 22:19:09,0,0,0,0
2025-09-23 22:19:54,100.17,0.39,236.03,0.55,1.65,236.41,235.55,236.13,408.14,408.79,409.5,408.89,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.81,70.53,0.0,1,3.1,74.4,0,2025-09-23 22:19:54,0,0,0,0
2025-09-23 22:20:39,100.17,0.39,236.28,0.55,1.65,236.63,235.81,236.4,408.85,409.45,409.43,409.21,1.36,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.81,70.53,0.0,1,3.1,74.5,0,2025-09-23 22:20:39,0,0,0,0
2025-09-23 22:21:24,100.18,0.38,236.39,0.55,1.64,236.7,235.96,236.51,408.57,410.26,409.46,409.43,1.36,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.82,70.53,0.0,1,3.1,75.0,0,2025-09-23 22:21:24,0,0,0,0
2025-09-23 22:22:09,100.18,0.38,236.41,0.55,1.64,236.77,235.87,236.6,408.61,410.12,409.69,409.47,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.82,70.54,0.0,1,3.1,75.9,0,2025-09-23 22:22:09,0,0,0,0
2025-09-23 22:22:54,100.19,0.38,236.21,0.54,1.63,235.44,236.11,237.1,407.79,410.17,409.45,409.15,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.83,70.54,0.0,1,3.1,76.9,0,2025-09-23 22:22:54,0,0,0,0
2025-09-23 22:23:39,100.19,0.38,236.38,0.54,1.63,235.58,236.35,237.23,408.44,410.29,409.56,409.38,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.83,70.54,0.0,1,3.1,77.8,0,2025-09-23 22:23:39,0,0,0,0
2025-09-23 22:24:24,100.19,0.38,236.42,0.54,1.63,235.62,236.34,237.31,408.02,410.94,409.52,409.44,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.84,70.54,0.0,1,,,1,2025-09-23 22:24:28,0,0,1,0
2025-09-23 22:25:09,100.2,0.38,236.46,0.54,1.63,235.56,236.39,237.43,408.52,410.58,409.57,409.54,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.84,70.54,0.0,1,3.1,80.8,0,2025-09-23 22:25:09,0,0,0,0
2025-09-23 22:25:54,100.2,0.38,236.42,0.54,1.62,235.57,236.49,237.21,408.26,410.36,409.86,409.54,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.85,70.54,0.0,1,3.7,84.3,0,2025-09-23 22:25:54,0,0,0,0
2025-09-23 22:26:39,100.21,0.38,236.94,0.54,1.63,236.97,236.36,237.51,409.36,410.95,410.89,410.35,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,125.85,70.54,0.0,1,3.8,86.3,0,2025-09-23 22:26:39,0,0,0,0
2025-09-23 22:27:24,100.21,0.38,237.69,0.54,1.63,237.56,237.05,238.48,410.49,412.48,412.12,411.64,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,125.86,70.54,0.0,1,3.9,87.5,0,2025-09-23 22:27:24,0,0,0,0
2025-09-23 22:28:09,100.22,0.38,237.71,0.55,1.64,237.57,236.98,238.59,410.77,412.81,411.6,411.7,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,125.86,70.54,0.0,1,3.9,88.2,0,2025-09-23 22:28:09,0,0,0,0
2025-09-23 22:28:54,100.22,0.38,237.79,0.55,1.64,237.67,237.36,238.36,411.15,412.5,411.96,411.85,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,125.87,70.54,0.0,1,3.9,87.8,0,2025-09-23 22:28:54,0,0,0,0
2025-09-23 22:29:39,100.23,0.38,237.66,0.54,1.63,237.58,237.34,238.08,410.73,412.59,411.61,411.68,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,125.87,70.54,0.0,1,,,1,2025-09-23 22:29:46,0,0,1,0
2025-09-23 22:30:24,100.23,0.38,237.1,0.54,1.63,238.47,232.95,239.89,409.15,410.89,411.93,410.67,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,125.88,70.54,0.0,1,3.9,86.6,0,2025-09-23 22:30:24,0,0,0,0
2025-09-23 22:31:09,100.24,0.38,236.22,0.54,1.63,237.32,232.1,239.25,407.65,409.19,410.58,409.15,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,125.88,70.54,0.0,1,4.0,87.0,0,2025-09-23 22:31:09,0,0,0,0
2025-09-23 22:31:54,100.24,0.38,235.69,0.54,1.62,236.7,231.43,238.95,406.53,408.49,409.63,408.21,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,125.88,70.54,0.0,1,4.4,88.1,0,2025-09-23 22:31:54,0,0,0,0
2025-09-23 22:32:39,100.25,0.38,235.62,0.54,1.62,236.62,231.24,239.02,406.21,408.68,409.41,408.08,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,125.89,70.54,0.0,1,4.5,89.1,0,2025-09-23 22:32:39,0,0,0,0
2025-09-23 22:33:24,100.25,0.38,235.76,0.54,1.62,236.72,231.47,239.1,406.81,408.6,409.6,408.31,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,125.89,70.55,0.0,1,4.6,89.7,0,2025-09-23 22:33:24,0,0,0,0
2025-09-23 22:34:09,100.26,0.38,235.71,0.54,1.62,236.64,231.35,239.14,406.35,408.82,409.56,408.25,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,125.9,70.55,0.0,1,4.6,90.1,0,2025-09-23 22:34:09,0,0,0,0
2025-09-23 22:34:54,100.26,0.38,235.74,0.54,1.62,236.72,231.29,239.22,406.16,408.75,410.0,408.29,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,125.9,70.55,0.0,1,4.7,90.3,0,2025-09-23 22:34:54,0,0,0,0
2025-09-23 22:35:39,100.27,0.38,235.75,0.54,1.62,236.71,231.25,239.31,406.78,408.19,410.01,408.34,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,125.91,70.55,0.0,1,4.7,90.5,0,2025-09-23 22:35:39,0,0,0,0
2025-09-23 22:36:24,100.27,0.38,235.78,0.54,1.62,237.12,231.32,238.9,406.68,408.35,410.07,408.32,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.9,125.91,70.55,0.0,1,5.2,90.8,0,2025-09-23 22:36:24,0,0,0,0
2025-09-23 22:37:09,100.27,0.38,236.66,0.54,1.63,238.29,232.04,239.67,408.24,409.36,412.13,409.91,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,125.92,70.55,0.0,1,5.2,91.0,0,2025-09-23 22:37:09,0,0,0,0
2025-09-23 22:37:54,100.28,0.38,236.82,0.54,1.63,237.97,232.1,240.4,408.79,409.55,412.19,410.2,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,125.92,70.55,0.0,1,5.3,91.1,0,2025-09-23 22:37:54,0,0,0,0
2025-09-23 22:38:39,100.28,0.38,236.02,0.54,1.62,237.37,231.69,239.02,407.22,408.58,410.6,408.79,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,125.93,70.55,0.0,1,5.3,91.3,0,2025-09-23 22:38:39,0,0,0,0
2025-09-23 22:39:24,100.29,0.38,236.29,0.54,1.62,237.75,231.74,239.38,407.97,408.7,411.09,409.25,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,125.93,70.55,0.0,1,5.3,91.5,0,2025-09-23 22:39:24,0,0,0,0
2025-09-23 22:40:09,100.29,0.38,236.14,0.54,1.62,237.56,231.58,239.28,407.52,408.68,410.78,408.98,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,125.94,70.55,0.0,1,5.4,91.6,0,2025-09-23 22:40:09,0,0,0,0
2025-09-23 22:40:54,100.3,0.38,236.13,0.54,1.62,237.54,231.57,239.28,407.32,408.79,410.82,409.04,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,125.94,70.55,0.0,1,5.4,91.7,0,2025-09-23 22:40:54,0,0,0,0
2025-09-23 22:41:39,100.3,0.38,236.17,0.54,1.62,237.59,231.52,239.41,407.41,408.56,411.19,409.04,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,125.95,70.55,0.0,1,,,0,2025-09-23 22:41:40,0,0,0,0
2025-09-23 22:43:09,100.35,2.98,235.5,5.54,16.63,236.33,231.24,238.93,405.89,407.7,410.08,407.81,7.52,4.46,4.65,1.52,0.68,0.79,2.48,0.93,0.77,0.78,3.92,1.78,1.03,1.11,0.77,0.85,0.66,0.71,50.0,126.01,70.59,1.0,1,6.0,92.3,0,2025-09-23 22:43:09,1,0,0,0
2025-09-23 22:43:54,100.39,2.98,235.42,5.55,16.64,236.0,231.37,238.9,406.3,407.9,409.05,407.77,7.49,4.49,4.65,1.51,0.69,0.78,2.48,0.92,0.78,0.79,3.92,1.77,1.04,1.11,0.77,0.85,0.66,0.71,50.0,126.06,70.62,1.0,1,5.9,92.2,0,2025-09-23 22:43:54,1,0,0,0
2025-09-23 22:44:39,100.42,2.99,235.48,5.56,16.67,235.99,231.46,238.99,405.82,408.18,409.57,407.87,7.49,4.5,4.68,1.51,0.69,0.79,2.49,0.92,0.78,0.79,3.93,1.77,1.04,1.12,0.77,0.85,0.66,0.7,50.0,126.11,70.65,1.0,1,,,1,2025-09-23 22:44:42,1,0,1,0
2025-09-23 22:46:09,100.5,2.99,236.12,5.57,16.72,238.73,233.49,236.14,407.54,409.41,409.89,408.98,7.58,4.57,4.57,1.56,0.68,0.75,2.51,0.92,0.82,0.77,3.96,1.81,1.07,1.08,0.77,0.86,0.64,0.7,50.0,126.2,70.71,1.0,1,,,1,2025-09-23 22:46:18,1,0,1,0
2025-09-23 22:46:54,100.54,2.98,235.83,5.56,16.69,237.87,233.56,236.07,406.89,408.95,409.53,408.46,7.56,4.57,4.57,1.55,0.68,0.75,2.5,0.91,0.82,0.77,3.94,1.8,1.07,1.08,0.77,0.86,0.64,0.7,50.0,126.25,70.75,1.0,1,5.2,85.1,0,2025-09-23 22:46:54,1,0,0,0
2025-09-23 22:47:39,100.57,2.99,235.74,5.56,16.69,237.9,233.62,235.71,407.26,408.43,409.22,408.26,7.57,4.55,4.56,1.55,0.68,0.75,2.49,0.91,0.82,0.77,3.94,1.8,1.06,1.08,0.77,0.86,0.64,0.7,50.0,126.3,70.78,1.0,1,4.7,84.1,0,2025-09-23 22:47:39,1,0,0,0
2025-09-23 22:48:24,100.61,3.0,235.9,5.57,16.72,238.98,233.54,235.2,407.89,408.52,409.33,408.65,7.6,4.61,4.5,1.57,0.68,0.74,2.49,0.91,0.83,0.75,3.95,1.82,1.08,1.06,0.77,0.87,0.63,0.7,50.0,126.35,70.81,1.0,1,,,1,2025-09-23 22:48:26,1,0,1,0
2025-09-23 22:49:09,100.65,2.99,235.99,5.58,16.74,238.89,233.57,235.53,407.72,409.12,409.35,408.73,7.6,4.62,4.52,1.57,0.68,0.74,2.51,0.91,0.83,0.77,3.96,1.82,1.08,1.07,0.77,0.86,0.63,0.7,50.0,126.4,70.84,1.0,1,4.5,79.6,0,2025-09-23 22:49:09,1,0,0,0
2025-09-23 22:49:54,100.69,2.99,236.13,5.57,16.71,239.04,233.76,235.61,407.54,409.64,409.73,408.9,7.58,4.61,4.52,1.57,0.68,0.74,2.5,0.91,0.83,0.76,3.95,1.81,1.08,1.06,0.77,0.87,0.63,0.7,50.0,126.45,70.87,1.0,1,4.4,80.0,0,2025-09-23 22:49:54,1,0,0,0
2025-09-23 22:50:39,100.72,2.99,236.86,5.59,16.77,238.07,238.11,234.42,409.84,411.1,409.79,410.19,7.56,4.73,4.48,1.57,0.71,0.7,2.53,0.88,0.88,0.78,3.98,1.8,1.13,1.05,0.76,0.87,0.63,0.67,50.0,126.5,70.9,1.0,1,4.4,80.2,0,2025-09-23 22:50:39,1,0,0,0
2025-09-23 22:51:24,100.76,2.99,236.66,5.6,16.81,237.98,238.14,233.88,409.24,411.18,409.24,409.87,7.55,4.77,4.49,1.57,0.72,0.7,2.53,0.87,0.88,0.79,3.98,1.8,1.14,1.05,0.76,0.88,0.63,0.66,50.0,126.55,70.93,1.0,1,3.9,77.2,0,2025-09-23 22:51:24,1,0,0,0
2025-09-23 22:52:09,100.8,2.98,235.33,5.57,16.72,236.63,236.52,232.84,406.75,408.87,407.11,407.56,7.5,4.71,4.51,1.56,0.72,0.71,2.47,0.85,0.85,0.78,3.94,1.77,1.11,1.05,0.77,0.88,0.65,0.67,50.0,126.6,70.96,1.0,1,3.9,73.9,0,2025-09-23 22:52:09,1,0,0,0
2025-09-23 22:52:54,100.83,2.97,235.46,5.57,16.7,236.84,236.35,233.2,406.91,408.86,407.66,407.83,7.5,4.68,4.51,1.55,0.71,0.71,2.49,0.86,0.85,0.78,3.94,1.78,1.11,1.05,0.77,0.88,0.64,0.67,50.0,126.65,71.0,1.0,1,3.8,70.9,0,2025-09-23 22:52:54,1,0,0,0
2025-09-23 22:53:39,100.87,2.98,235.61,5.58,16.74,237.61,236.9,232.32,407.65,408.95,407.57,408.05,7.57,4.72,4.45,1.58,0.7,0.7,2.49,0.86,0.87,0.76,3.95,1.8,1.12,1.03,0.77,0.88,0.63,0.67,50.0,126.7,71.03,1.0,1,3.7,68.2,0,2025-09-23 22:53:39,1,0,0,0
2025-09-23 22:55:09,100.94,0.4,236.76,0.56,1.68,239.38,237.41,233.51,409.76,410.31,410.11,410.1,1.4,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.79,71.09,0.0,1,3.1,63.6,0,2025-09-23 22:55:09,0,0,0,0
2025-09-23 22:55:54,100.95,0.39,236.6,0.56,1.67,239.18,237.5,233.12,409.82,410.08,409.42,409.8,1.39,0.28,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.8,71.09,0.0,1,3.0,62.4,0,2025-09-23 22:55:54,0,0,0,0
2025-09-23 22:56:39,100.95,0.39,236.82,0.56,1.67,239.38,237.74,233.34,410.1,410.88,409.46,410.09,1.38,0.28,0.0,0.33,0.07,0.0,0.06,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.8,71.09,0.0,1,3.0,63.4,0,2025-09-23 22:56:39,0,0,0,0
2025-09-23 22:57:24,100.96,0.39,236.82,0.56,1.67,239.44,237.75,233.29,410.04,410.62,409.83,410.19,1.38,0.29,0.0,0.32,0.07,0.0,0.06,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.81,71.09,0.0,1,3.0,66.0,0,2025-09-23 22:57:24,0,0,0,0
2025-09-23 22:58:09,100.96,0.39,236.63,0.55,1.66,239.3,237.62,232.97,410.05,409.97,409.46,409.85,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.81,71.09,0.0,1,3.0,72.8,0,2025-09-23 22:58:09,0,0,0,0
2025-09-23 22:58:54,100.97,0.39,236.74,0.55,1.65,239.41,237.65,233.16,409.9,410.59,409.54,409.99,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.82,71.09,0.0,1,3.1,78.0,0,2025-09-23 22:58:54,0,0,0,0
2025-09-23 22:59:39,100.97,0.39,236.71,0.55,1.65,239.3,237.69,233.15,410.05,410.39,409.47,409.91,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.82,71.09,0.0,1,3.6,81.9,0,2025-09-23 22:59:39,0,0,0,0
2025-09-23 23:00:24,100.98,0.39,237.02,0.55,1.64,239.55,237.86,233.65,410.63,410.8,410.09,410.51,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.83,71.09,0.0,1,3.7,84.8,0,2025-09-23 23:00:24,0,0,0,0
2025-09-23 23:01:09,100.98,0.39,236.89,0.55,1.64,239.35,237.75,233.59,410.45,410.71,409.71,410.31,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.83,71.09,0.0,1,,,1,2025-09-23 23:01:14,0,0,1,0
2025-09-23 23:01:54,100.99,0.39,237.03,0.55,1.64,239.5,237.76,233.85,410.25,411.14,410.19,410.49,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.84,71.09,0.0,1,4.0,88.3,0,2025-09-23 23:01:54,0,0,0,0
2025-09-23 23:02:39,100.99,0.39,236.93,0.55,1.64,239.43,237.45,233.91,410.59,410.17,410.29,410.32,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.84,71.09,0.0,1,4.5,89.4,0,2025-09-23 23:02:39,0,0,0,0
2025-09-23 23:03:24,101.0,0.39,237.01,0.55,1.64,239.32,237.53,234.19,409.93,411.12,410.41,410.44,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.85,71.09,0.0,1,4.4,89.1,0,2025-09-23 23:03:24,0,0,0,0
2025-09-23 23:04:09,101.0,0.39,236.75,0.55,1.64,238.74,237.47,234.06,409.56,410.35,410.23,409.97,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.85,71.09,0.0,1,4.4,87.9,0,2025-09-23 23:04:09,0,0,0,0
2025-09-23 23:04:54,101.01,0.39,236.88,0.55,1.64,238.75,237.75,234.14,409.81,410.87,410.11,410.2,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.86,71.1,0.0,1,4.4,86.4,0,2025-09-23 23:04:54,0,0,0,0
2025-09-23 23:05:39,101.01,0.38,237.65,0.54,1.63,237.51,236.93,238.51,409.99,412.67,412.19,411.57,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.86,71.1,0.0,1,3.9,85.4,0,2025-09-23 23:05:39,0,0,0,0
2025-09-23 23:06:24,101.02,0.38,236.77,0.54,1.63,236.84,236.04,237.44,408.76,410.73,410.8,410.11,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.87,71.1,0.0,1,3.9,84.5,0,2025-09-23 23:06:24,0,0,0,0
