readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 23:07:09,101.02,0.38,236.96,0.54,1.63,237.51,236.01,237.37,409.16,410.35,411.77,410.42,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.87,71.1,0.0,1,3.9,84.0,0,2025-09-23 23:07:09,0,0,0,0
2025-09-23 23:07:54,101.03,0.38,236.87,0.54,1.63,237.62,236.2,236.81,408.98,411.43,410.4,410.29,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.88,71.1,0.0,1,3.9,83.6,0,2025-09-23 23:07:54,0,0,0,0
2025-09-23 23:08:39,101.03,0.38,236.85,0.54,1.63,237.34,236.27,236.94,409.21,410.58,410.89,410.23,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.88,71.1,0.0,1,3.9,83.2,0,2025-09-23 23:08:39,0,0,0,0
2025-09-23 23:09:24,101.04,0.38,236.94,0.54,1.63,237.3,236.54,236.99,409.14,411.42,410.61,410.4,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.89,71.1,0.0,1,3.9,82.8,0,2025-09-23 23:09:24,0,0,0,0
2025-09-23 23:10:09,101.04,0.38,237.05,0.54,1.63,237.54,236.69,236.93,409.72,410.88,411.15,410.66,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.89,71.1,0.0,1,,,1,2025-09-23 23:10:16,0,0,1,0
2025-09-23 23:10:54,101.04,0.38,237.2,0.54,1.63,237.64,236.73,237.23,409.78,411.67,411.05,410.84,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.9,71.1,0.0,1,3.9,83.5,0,2025-09-23 23:10:54,0,0,0,0
2025-09-23 23:11:39,101.05,0.38,237.15,0.54,1.63,237.0,236.7,237.76,408.96,411.79,411.52,410.75,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.9,71.1,0.0,1,4.0,84.1,0,2025-09-23 23:11:39,0,0,0,0
2025-09-23 23:12:24,101.05,0.38,237.63,0.54,1.63,237.85,236.96,238.09,409.86,412.03,412.86,411.56,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.91,71.1,0.0,1,3.9,83.8,0,2025-09-23 23:12:24,0,0,0,0
2025-09-23 23:13:09,101.06,0.38,237.43,0.54,1.63,237.29,236.84,238.16,409.63,412.14,411.94,411.32,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.91,71.1,0.0,1,4.4,83.6,0,2025-09-23 23:13:09,0,0,0,0
2025-09-23 23:13:54,101.06,0.38,237.26,0.54,1.63,237.19,237.03,237.57,409.26,411.97,411.6,410.94,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.92,71.1,0.0,1,4.4,83.7,0,2025-09-23 23:13:54,0,0,0,0
2025-09-23 23:14:39,101.07,0.38,237.26,0.54,1.63,237.28,236.97,237.53,409.71,411.7,411.41,410.99,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.92,71.1,0.0,1,4.4,83.9,0,2025-09-23 23:14:39,0,0,0,0
2025-09-23 23:15:24,101.07,0.38,237.47,0.54,1.63,237.48,237.16,237.79,410.13,411.77,412.05,411.27,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.93,71.1,0.0,1,4.4,84.0,0,2025-09-23 23:15:24,0,0,0,0
2025-09-23 23:16:09,101.08,0.38,237.38,0.54,1.63,237.38,237.15,237.61,409.74,412.02,411.69,411.18,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,126.93,71.11,0.0,1,4.4,84.4,0,2025-09-23 23:16:09,0,0,0,0
2025-09-23 23:16:54,101.08,0.38,237.23,0.54,1.63,237.38,236.99,237.32,409.99,411.24,411.43,411.03,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.93,71.11,0.0,1,4.4,84.7,0,2025-09-23 23:16:54,0,0,0,0
2025-09-23 23:17:39,101.09,0.39,239.15,0.55,1.64,239.14,238.71,239.6,413.23,414.65,414.76,414.18,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.94,71.11,0.0,1,4.4,84.8,0,2025-09-23 23:17:39,0,0,0,0
2025-09-23 23:18:24,101.09,0.39,238.98,0.55,1.64,238.87,238.54,239.54,412.85,414.19,414.74,413.92,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.94,71.11,0.0,1,4.5,85.0,0,2025-09-23 23:18:24,0,0,0,0
2025-09-23 23:19:09,101.1,0.39,239.06,0.55,1.64,238.95,238.58,239.66,412.63,415.15,414.41,414.07,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.95,71.11,0.0,1,4.5,85.1,0,2025-09-23 23:19:09,0,0,0,0
2025-09-23 23:19:54,101.1,0.39,239.08,0.55,1.64,238.98,238.58,239.7,412.98,414.6,414.74,414.14,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.95,71.11,0.0,1,4.5,85.2,0,2025-09-23 23:19:54,0,0,0,0
2025-09-23 23:20:39,101.11,0.39,239.16,0.55,1.64,239.08,238.77,239.64,413.35,414.08,415.28,414.22,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.96,71.11,0.0,1,4.5,85.3,0,2025-09-23 23:20:39,0,0,0,0
2025-09-23 23:21:24,101.11,0.39,239.22,0.55,1.64,239.39,238.81,239.46,413.45,414.71,414.85,414.32,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.96,71.11,0.0,1,4.5,85.5,0,2025-09-23 23:21:24,0,0,0,0
2025-09-23 23:22:09,101.12,0.39,239.29,0.55,1.64,239.41,238.92,239.55,413.53,415.03,414.83,414.45,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.97,71.11,0.0,1,4.6,86.0,0,2025-09-23 23:22:09,0,0,0,0
2025-09-23 23:22:54,101.12,0.39,239.25,0.55,1.64,239.42,239.01,239.34,413.44,414.83,414.92,414.48,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.97,71.11,0.0,1,,,1,2025-09-23 23:23:02,0,0,1,0
2025-09-23 23:23:39,101.13,0.38,238.33,0.54,1.63,238.62,238.0,238.38,411.96,412.98,413.46,412.72,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.98,71.11,0.0,1,5.2,89.1,0,2025-09-23 23:23:39,0,0,0,0
2025-09-23 23:24:24,101.13,0.38,238.62,0.54,1.63,238.6,238.31,238.95,412.57,413.65,413.67,413.3,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.98,71.11,0.0,1,5.3,90.4,0,2025-09-23 23:24:24,0,0,0,0
2025-09-23 23:25:09,101.14,0.38,238.44,0.54,1.63,238.78,238.42,238.12,412.07,413.41,413.46,413.03,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.99,71.11,0.0,1,5.4,91.1,0,2025-09-23 23:25:09,0,0,0,0
2025-09-23 23:25:54,101.14,0.38,238.46,0.54,1.63,238.02,238.88,238.48,411.99,413.71,413.35,413.03,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,126.99,71.11,0.0,1,5.4,91.2,0,2025-09-23 23:25:54,0,0,0,0
2025-09-23 23:26:39,101.15,0.38,238.63,0.54,1.63,237.76,238.71,239.44,412.19,413.98,413.81,413.27,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.0,71.12,0.0,1,5.5,91.4,0,2025-09-23 23:26:39,0,0,0,0
2025-09-23 23:27:24,101.15,0.38,238.63,0.54,1.63,238.55,238.54,238.82,412.13,414.21,413.63,413.31,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.0,71.12,0.0,1,5.5,91.3,0,2025-09-23 23:27:24,0,0,0,0
2025-09-23 23:28:09,101.15,0.38,238.64,0.54,1.63,238.46,238.37,239.09,412.17,414.18,413.64,413.26,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.01,71.12,0.0,1,5.5,91.5,0,2025-09-23 23:28:09,0,0,0,0
2025-09-23 23:28:54,101.16,0.38,238.73,0.54,1.63,238.48,238.42,239.31,412.08,414.77,413.64,413.51,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.01,71.12,0.0,1,6.0,91.6,0,2025-09-23 23:28:54,0,0,0,0
2025-09-23 23:29:39,101.16,0.38,238.64,0.54,1.63,238.4,238.4,239.14,412.57,413.72,413.75,413.29,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.02,71.12,0.0,1,6.0,91.8,0,2025-09-23 23:29:39,0,0,0,0
2025-09-23 23:30:24,101.17,0.38,238.74,0.54,1.63,238.46,238.48,239.29,412.66,414.06,413.81,413.57,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.02,71.12,0.0,1,6.0,91.9,0,2025-09-23 23:30:24,0,0,0,0
2025-09-23 23:31:09,101.17,0.38,238.86,0.54,1.63,238.57,238.66,239.35,412.85,414.3,413.99,413.67,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.03,71.12,0.0,1,6.0,91.6,0,2025-09-23 23:31:09,0,0,0,0
2025-09-23 23:31:54,101.18,0.38,238.71,0.54,1.63,238.47,238.71,238.96,412.6,413.92,413.86,413.42,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.03,71.12,0.0,1,6.0,91.4,0,2025-09-23 23:31:54,0,0,0,0
2025-09-23 23:32:39,101.18,0.38,238.72,0.54,1.63,238.5,238.62,239.05,412.51,414.39,413.52,413.42,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.04,71.12,0.0,1,6.0,91.2,0,2025-09-23 23:32:39,0,0,0,0
2025-09-23 23:33:24,101.19,0.38,238.79,0.54,1.63,238.53,238.73,239.12,412.66,414.61,413.52,413.63,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.04,71.12,0.0,1,6.0,90.9,0,2025-09-23 23:33:24,0,0,0,0
2025-09-23 23:34:09,101.19,0.38,238.93,0.54,1.63,238.68,238.86,239.25,412.82,414.75,413.94,413.77,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.05,71.12,0.0,1,6.0,91.2,0,2025-09-23 23:34:09,0,0,0,0
2025-09-23 23:34:54,101.2,0.38,238.77,0.54,1.63,238.53,238.71,239.08,412.74,414.44,413.51,413.52,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.05,71.12,0.0,1,6.0,91.0,0,2025-09-23 23:34:54,0,0,0,0
2025-09-23 23:35:39,101.2,0.38,238.11,0.54,1.63,237.57,237.93,238.84,411.38,413.2,412.68,412.32,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,127.06,71.12,0.0,1,6.0,90.4,0,2025-09-23 23:35:39,0,0,0,0
2025-09-23 23:36:24,101.21,0.38,238.09,0.54,1.63,237.5,238.0,238.79,411.62,412.83,412.72,412.42,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,127.06,71.12,0.0,1,6.0,90.6,0,2025-09-23 23:36:24,0,0,0,0
2025-09-23 23:37:09,101.21,0.38,238.06,0.54,1.63,237.59,237.98,238.61,411.32,413.37,412.29,412.27,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,127.07,71.13,0.0,1,6.0,90.7,0,2025-09-23 23:37:09,0,0,0,0
2025-09-23 23:37:54,101.23,2.96,237.36,5.56,16.68,236.14,237.72,238.24,409.64,412.58,411.16,411.12,7.43,4.67,4.58,1.52,0.72,0.72,2.54,0.88,0.84,0.82,3.96,1.76,1.11,1.09,0.76,0.86,0.65,0.66,50.1,127.09,71.14,1.0,1,6.0,90.3,0,2025-09-23 23:37:54,1,0,0,0
2025-09-23 23:38:39,101.27,3.0,237.48,5.61,16.82,236.47,237.57,238.4,409.67,412.5,411.79,411.26,7.5,4.7,4.63,1.53,0.73,0.74,2.56,0.89,0.84,0.82,3.99,1.77,1.12,1.1,0.76,0.86,0.65,0.67,50.0,127.14,71.17,1.0,1,6.0,89.7,0,2025-09-23 23:38:39,1,0,0,0
2025-09-23 23:39:24,101.3,3.0,237.47,5.61,16.82,236.29,237.71,238.42,409.64,412.82,411.47,411.26,7.48,4.71,4.63,1.53,0.73,0.74,2.55,0.89,0.84,0.82,3.99,1.77,1.12,1.1,0.76,0.86,0.65,0.67,50.0,127.19,71.2,1.0,1,5.5,87.7,0,2025-09-23 23:39:24,1,0,0,0
2025-09-23 23:40:09,101.34,2.99,237.24,5.61,16.84,236.31,237.63,237.79,409.32,412.44,410.97,410.93,7.5,4.74,4.6,1.53,0.73,0.73,2.56,0.88,0.85,0.82,3.99,1.77,1.13,1.09,0.76,0.87,0.65,0.66,50.0,127.24,71.23,1.0,1,5.4,84.9,0,2025-09-23 23:40:09,1,0,0,0
2025-09-23 23:40:54,101.38,2.99,237.36,5.61,16.83,236.46,237.76,237.87,409.89,412.21,411.26,411.1,7.5,4.74,4.59,1.53,0.73,0.72,2.56,0.88,0.86,0.82,3.99,1.77,1.13,1.09,0.76,0.87,0.65,0.66,50.0,127.29,71.27,1.0,1,5.3,81.7,0,2025-09-23 23:40:54,1,0,0,0
2025-09-23 23:41:39,101.42,3.0,238.45,5.62,16.87,237.92,238.9,238.54,412.08,414.1,412.84,413.04,7.53,4.76,4.58,1.55,0.73,0.72,2.59,0.9,0.87,0.82,4.02,1.79,1.14,1.09,0.76,0.87,0.64,0.66,50.0,127.34,71.3,1.0,1,5.2,78.9,0,2025-09-23 23:41:39,1,0,0,0
2025-09-23 23:42:24,101.45,3.0,238.41,5.63,16.9,237.92,238.85,238.47,411.85,414.03,412.93,412.89,7.55,4.77,4.58,1.55,0.72,0.72,2.6,0.9,0.88,0.82,4.03,1.8,1.14,1.09,0.76,0.86,0.64,0.66,50.0,127.39,71.33,1.0,1,4.7,76.7,0,2025-09-23 23:42:24,1,0,0,0
2025-09-23 23:43:09,101.49,2.99,238.46,5.63,16.89,237.82,238.86,238.71,412.22,413.86,412.99,413.06,7.55,4.77,4.57,1.55,0.72,0.72,2.6,0.9,0.88,0.82,4.03,1.8,1.14,1.09,0.76,0.86,0.64,0.66,50.0,127.44,71.36,1.0,1,4.6,74.7,0,2025-09-23 23:43:09,1,0,0,0
2025-09-23 23:43:54,101.53,2.99,238.28,5.62,16.86,237.52,238.72,238.6,411.43,413.59,413.11,412.72,7.53,4.73,4.59,1.54,0.72,0.72,2.59,0.9,0.87,0.82,4.01,1.79,1.13,1.1,0.76,0.86,0.64,0.66,50.0,127.49,71.4,1.0,1,4.5,72.7,0,2025-09-23 23:43:54,1,0,0,0
2025-09-23 23:44:39,101.57,2.99,238.65,5.61,16.84,237.97,238.99,238.99,412.38,414.31,413.36,413.31,7.54,4.73,4.58,1.55,0.72,0.72,2.59,0.9,0.87,0.82,4.02,1.79,1.13,1.09,0.76,0.86,0.64,0.66,50.0,127.54,71.43,1.0,1,4.4,70.6,0,2025-09-23 23:44:39,1,0,0,0
2025-09-23 23:45:24,101.6,2.99,238.72,5.61,16.84,237.98,239.1,239.08,412.54,414.06,413.81,413.49,7.53,4.73,4.59,1.55,0.72,0.72,2.59,0.9,0.87,0.82,4.02,1.79,1.13,1.1,0.76,0.86,0.64,0.66,50.0,127.59,71.46,1.0,1,3.9,68.7,0,2025-09-23 23:45:24,1,0,0,0
2025-09-23 23:46:09,101.64,2.99,238.77,5.63,16.88,238.04,239.19,239.1,412.67,414.19,413.85,413.61,7.54,4.74,4.59,1.55,0.72,0.72,2.61,0.91,0.88,0.83,4.03,1.8,1.13,1.1,0.75,0.86,0.63,0.66,50.0,127.64,71.49,1.0,1,3.8,67.0,0,2025-09-23 23:46:09,1,0,0,0
2025-09-23 23:46:54,101.68,2.99,238.75,5.62,16.87,238.16,239.23,238.87,412.6,414.47,413.51,413.49,7.55,4.74,4.58,1.55,0.72,0.72,2.61,0.91,0.88,0.82,4.03,1.8,1.13,1.09,0.75,0.86,0.63,0.66,50.0,127.69,71.53,1.0,1,3.7,65.3,0,2025-09-23 23:46:54,1,0,0,0
2025-09-23 23:47:39,101.72,2.99,238.72,5.61,16.83,237.96,239.05,239.17,412.18,414.54,413.72,413.5,7.52,4.71,4.59,1.54,0.72,0.73,2.59,0.9,0.87,0.82,4.01,1.79,1.13,1.1,0.75,0.86,0.64,0.66,50.0,127.74,71.56,1.0,1,3.6,63.5,0,2025-09-23 23:47:39,1,0,0,0
2025-09-23 23:48:24,101.75,2.99,238.8,5.62,16.87,238.24,238.95,239.21,412.43,414.43,413.97,413.58,7.56,4.72,4.6,1.55,0.71,0.73,2.61,0.91,0.87,0.83,4.03,1.8,1.13,1.1,0.75,0.86,0.63,0.66,50.0,127.79,71.59,1.0,1,3.2,61.9,0,2025-09-23 23:48:24,1,0,0,0
2025-09-23 23:49:09,101.79,2.99,238.86,5.62,16.87,238.23,239.09,239.26,413.02,413.97,414.15,413.74,7.55,4.73,4.6,1.55,0.71,0.72,2.61,0.91,0.87,0.83,4.03,1.8,1.13,1.1,0.75,0.86,0.63,0.66,50.0,127.84,71.62,1.0,1,3.1,60.4,0,2025-09-23 23:49:09,1,0,0,0
2025-09-23 23:49:54,101.81,0.39,239.79,0.56,1.67,239.72,239.65,240.01,414.4,415.97,415.61,415.31,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,127.86,71.64,0.0,1,3.0,59.2,0,2025-09-23 23:49:54,0,0,0,0
2025-09-23 23:50:39,101.81,0.39,239.53,0.55,1.66,239.42,239.7,239.47,414.09,415.61,414.92,414.93,1.37,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,127.87,71.64,0.0,1,3.0,59.5,0,2025-09-23 23:50:39,0,0,0,0
2025-09-23 23:51:24,101.82,0.39,239.59,0.55,1.66,239.45,239.81,239.52,413.94,415.8,415.19,415.0,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,127.87,71.64,0.0,1,2.9,61.8,0,2025-09-23 23:51:24,0,0,0,0
2025-09-23 23:52:09,101.82,0.39,239.56,0.55,1.66,239.48,239.75,239.47,414.16,415.59,415.06,414.92,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,127.88,71.64,0.0,1,3.0,67.9,0,2025-09-23 23:52:09,0,0,0,0
2025-09-23 23:52:54,101.83,0.39,239.62,0.55,1.65,239.57,239.61,239.7,413.84,416.02,415.25,415.05,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.88,71.64,0.0,1,3.0,73.6,0,2025-09-23 23:52:54,0,0,0,0
2025-09-23 23:53:39,101.83,0.39,239.83,0.55,1.65,239.69,240.05,239.76,414.51,416.13,415.55,415.38,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,127.89,71.64,0.0,1,3.1,78.5,0,2025-09-23 23:53:39,0,0,0,0
2025-09-23 23:54:24,101.84,0.39,239.86,0.55,1.65,239.72,239.95,239.93,414.69,415.74,415.93,415.45,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,127.89,71.64,0.0,1,3.6,81.9,0,2025-09-23 23:54:24,0,0,0,0
2025-09-23 23:55:09,101.84,0.39,239.87,0.55,1.65,239.79,240.13,239.69,414.51,416.14,415.73,415.49,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,127.9,71.64,0.0,1,3.7,84.1,0,2025-09-23 23:55:09,0,0,0,0
2025-09-23 23:55:54,101.85,0.39,239.99,0.55,1.65,239.91,240.18,239.88,414.78,416.08,416.14,415.65,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,127.9,71.64,0.0,1,3.8,85.9,0,2025-09-23 23:55:54,0,0,0,0
2025-09-23 23:56:39,101.85,0.39,240.08,0.55,1.64,239.97,240.12,240.16,414.63,416.51,416.35,415.93,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,127.91,71.64,0.0,1,3.9,87.2,0,2025-09-23 23:56:39,0,0,0,0
2025-09-23 23:57:24,101.86,0.39,240.17,0.55,1.64,239.95,240.16,240.42,415.04,416.38,416.56,415.96,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,127.91,71.64,0.0,1,4.4,88.3,0,2025-09-23 23:57:24,0,0,0,0
2025-09-23 23:58:09,101.86,0.39,240.15,0.55,1.64,239.98,240.09,240.4,414.64,417.23,416.0,416.01,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,127.92,71.64,0.0,1,4.5,89.2,0,2025-09-23 23:58:09,0,0,0,0
2025-09-23 23:58:54,101.87,0.39,240.23,0.55,1.64,240.11,240.12,240.47,414.72,417.31,416.23,416.06,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.1,127.92,71.64,0.0,1,4.6,89.8,0,2025-09-23 23:58:54,0,0,0,0
2025-09-23 23:59:39,101.87,0.39,240.34,0.55,1.64,240.21,240.38,240.44,415.15,416.74,416.95,416.34,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,127.93,71.64,0.0,1,4.7,90.2,0,2025-09-23 23:59:39,0,0,0,0
2025-09-24 00:00:24,101.87,0.39,240.16,0.55,1.64,240.11,240.2,240.18,415.09,416.51,416.31,415.99,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.93,71.65,0.0,1,4.7,90.6,0,2025-09-24 00:00:24,0,0,0,0
2025-09-24 00:01:09,101.88,0.39,240.14,0.55,1.64,240.07,240.16,240.2,414.9,416.88,416.02,415.91,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.94,71.65,0.0,1,5.2,91.2,0,2025-09-24 00:01:09,0,0,0,0
2025-09-24 00:01:54,101.88,0.39,239.9,0.55,1.64,239.82,240.03,239.85,414.63,416.04,415.86,415.51,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.94,71.65,0.0,1,5.3,91.5,0,2025-09-24 00:01:54,0,0,0,0
2025-09-24 00:02:39,101.89,0.39,240.01,0.55,1.64,239.98,240.16,239.91,414.58,416.65,415.9,415.71,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.95,71.65,0.0,1,5.4,91.6,0,2025-09-24 00:02:39,0,0,0,0
2025-09-24 00:03:24,101.89,0.39,239.84,0.55,1.64,239.04,240.38,240.11,414.5,416.36,415.38,415.4,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.95,71.65,0.0,1,5.4,91.8,0,2025-09-24 00:03:24,0,0,0,0
2025-09-24 00:04:09,101.9,0.39,240.28,0.55,1.64,239.47,240.76,240.61,414.9,417.01,416.6,416.15,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,127.96,71.65,0.0,1,5.4,92.0,0,2025-09-24 00:04:09,0,0,0,0
2025-09-24 00:04:54,101.91,2.96,240.01,5.62,16.86,238.63,240.67,240.73,414.04,417.57,415.5,415.34,7.48,4.74,4.63,1.53,0.72,0.71,2.66,0.92,0.88,0.86,4.04,1.79,1.14,1.12,0.74,0.86,0.63,0.64,50.1,127.97,71.65,1.0,1,5.5,92.2,0,2025-09-24 00:04:54,1,0,0,0
2025-09-24 00:05:39,101.95,3.01,239.97,5.66,16.98,239.24,240.15,240.53,414.0,417.24,415.68,415.67,7.56,4.77,4.65,1.55,0.72,0.73,2.66,0.93,0.89,0.84,4.07,1.81,1.15,1.12,0.75,0.86,0.63,0.66,50.0,128.02,71.69,1.0,1,5.9,92.4,0,2025-09-24 00:05:39,1,0,0,0
2025-09-24 00:06:24,101.98,3.0,240.12,5.65,16.96,239.31,240.41,240.66,414.55,417.13,416.03,415.89,7.54,4.78,4.64,1.55,0.73,0.73,2.66,0.93,0.89,0.85,4.07,1.8,1.15,1.12,0.75,0.86,0.63,0.65,50.0,128.07,71.72,1.0,1,5.5,92.3,0,2025-09-24 00:06:24,1,0,0,0
2025-09-24 00:07:09,102.02,3.01,240.09,5.65,16.95,239.47,240.34,240.48,414.42,417.04,416.1,415.9,7.53,4.77,4.65,1.55,0.73,0.73,2.65,0.92,0.88,0.84,4.07,1.8,1.15,1.12,0.75,0.86,0.64,0.66,50.0,128.12,71.75,1.0,1,5.5,92.0,0,2025-09-24 00:07:09,1,0,0,0
2025-09-24 00:07:54,102.06,3.01,240.07,5.66,16.99,239.05,240.21,240.95,414.15,417.12,416.15,415.8,7.56,4.75,4.69,1.55,0.73,0.74,2.66,0.93,0.88,0.85,4.08,1.81,1.14,1.13,0.75,0.86,0.64,0.66,50.1,128.17,71.79,1.0,1,5.4,91.4,0,2025-09-24 00:07:54,1,0,0,0
2025-09-24 00:08:39,102.1,3.01,240.8,5.67,17.01,239.91,240.85,241.64,415.45,418.43,417.34,417.07,7.57,4.76,4.68,1.55,0.72,0.74,2.69,0.94,0.89,0.86,4.09,1.82,1.15,1.13,0.75,0.85,0.63,0.65,50.1,128.22,71.82,1.0,1,5.3,90.4,0,2025-09-24 00:08:39,1,0,0,0
2025-09-24 00:09:24,102.13,3.01,240.68,5.67,17.0,239.86,240.74,241.44,415.16,417.89,417.54,416.86,7.58,4.75,4.67,1.55,0.72,0.74,2.69,0.94,0.89,0.85,4.09,1.82,1.14,1.13,0.75,0.85,0.63,0.65,50.0,128.27,71.85,1.0,1,5.2,88.9,0,2025-09-24 00:09:24,1,0,0,0
2025-09-24 00:10:09,102.17,3.01,240.72,5.66,16.97,239.87,240.97,241.32,415.79,417.71,417.3,416.88,7.57,4.75,4.65,1.55,0.72,0.73,2.67,0.94,0.89,0.85,4.08,1.82,1.15,1.12,0.75,0.86,0.63,0.65,50.0,128.32,71.89,1.0,1,4.7,86.7,0,2025-09-24 00:10:09,1,0,0,0
2025-09-24 00:10:54,102.21,3.01,240.61,5.67,17.01,239.83,240.99,241.02,415.89,417.29,417.06,416.71,7.6,4.77,4.63,1.56,0.72,0.73,2.68,0.94,0.9,0.84,4.09,1.82,1.15,1.12,0.75,0.86,0.62,0.65,50.1,128.38,71.92,1.0,1,4.6,84.3,0,2025-09-24 00:10:54,1,0,0,0
2025-09-24 00:11:39,102.25,3.0,240.5,5.65,16.95,239.73,240.84,240.95,415.29,417.55,416.86,416.53,7.58,4.75,4.62,1.56,0.71,0.73,2.66,0.93,0.89,0.84,4.07,1.82,1.14,1.11,0.75,0.86,0.63,0.66,50.0,128.43,71.95,1.0,1,4.5,82.4,0,2025-09-24 00:11:39,1,0,0,0
2025-09-24 00:12:24,102.28,3.01,240.47,5.65,16.96,239.65,240.66,241.1,415.12,417.22,417.16,416.39,7.58,4.73,4.66,1.55,0.71,0.74,2.66,0.93,0.88,0.85,4.08,1.82,1.14,1.12,0.75,0.86,0.63,0.66,50.0,128.48,71.98,1.0,1,4.4,80.9,0,2025-09-24 00:12:24,1,0,0,0
2025-09-24 00:13:09,102.32,3.0,240.55,5.66,16.97,239.37,240.88,241.4,414.77,417.79,417.35,416.66,7.55,4.73,4.69,1.55,0.72,0.74,2.67,0.93,0.88,0.86,4.08,1.81,1.14,1.13,0.75,0.86,0.63,0.65,50.1,128.53,72.02,1.0,1,3.9,79.7,0,2025-09-24 00:13:09,1,0,0,0
2025-09-24 00:13:54,102.36,3.0,240.56,5.65,16.96,239.31,240.83,241.56,414.76,418.13,417.11,416.59,7.54,4.73,4.69,1.54,0.72,0.74,2.67,0.93,0.88,0.86,4.08,1.8,1.14,1.13,0.75,0.86,0.63,0.65,50.1,128.58,72.05,1.0,1,3.9,78.4,0,2025-09-24 00:13:54,1,0,0,0
2025-09-24 00:14:39,102.4,3.0,240.5,5.64,16.93,239.52,240.66,241.34,415.1,417.67,416.92,416.64,7.55,4.73,4.65,1.55,0.72,0.73,2.66,0.93,0.88,0.85,4.07,1.81,1.14,1.12,0.75,0.86,0.63,0.65,50.1,128.63,72.09,1.0,1,3.8,78.1,0,2025-09-24 00:14:39,1,0,0,0
2025-09-24 00:15:24,102.43,3.0,239.98,5.66,16.97,239.39,240.5,240.05,414.91,416.23,415.81,415.65,7.59,4.78,4.6,1.56,0.72,0.72,2.65,0.92,0.9,0.84,4.07,1.82,1.15,1.1,0.75,0.86,0.62,0.65,50.0,128.68,72.12,1.0,1,3.8,77.3,0,2025-09-24 00:15:24,1,0,0,0
2025-09-24 00:16:09,102.47,3.0,240.01,5.64,16.93,239.37,240.46,240.21,414.5,416.88,415.75,415.74,7.58,4.76,4.6,1.56,0.72,0.72,2.64,0.92,0.89,0.84,4.06,1.81,1.14,1.1,0.75,0.86,0.63,0.65,50.0,128.73,72.15,1.0,1,3.8,76.1,0,2025-09-24 00:16:09,1,0,0,0
2025-09-24 00:16:54,102.51,2.99,240.09,5.64,16.92,238.94,240.16,241.17,414.74,416.22,416.57,415.84,7.55,4.72,4.64,1.55,0.71,0.73,2.65,0.93,0.88,0.85,4.06,1.8,1.13,1.12,0.75,0.86,0.63,0.65,50.0,128.78,72.19,1.0,1,3.7,75.8,0,2025-09-24 00:16:54,1,0,0,0
2025-09-24 00:17:39,102.55,2.99,240.0,5.64,16.92,238.87,240.04,241.1,414.15,416.6,416.33,415.77,7.55,4.71,4.66,1.55,0.71,0.74,2.65,0.93,0.88,0.85,4.06,1.8,1.13,1.12,0.75,0.86,0.63,0.66,50.1,128.84,72.22,1.0,1,3.7,75.5,0,2025-09-24 00:17:39,1,0,0,0
2025-09-24 00:18:24,102.59,3.0,240.16,5.63,16.9,239.02,240.08,241.38,414.23,417.2,416.47,415.94,7.55,4.68,4.67,1.54,0.71,0.74,2.65,0.93,0.87,0.85,4.06,1.81,1.12,1.13,0.75,0.86,0.63,0.66,50.1,128.89,72.25,1.0,1,3.7,74.3,0,2025-09-24 00:18:24,1,0,0,0
2025-09-24 00:19:09,102.62,2.99,240.23,5.63,16.9,239.04,240.36,241.3,414.58,416.96,416.74,416.05,7.54,4.7,4.65,1.55,0.71,0.73,2.65,0.92,0.87,0.85,4.06,1.8,1.13,1.12,0.75,0.86,0.63,0.65,50.1,128.93,72.28,1.0,1,3.6,74.2,0,2025-09-24 00:19:09,1,0,0,0
2025-09-24 00:19:54,102.66,3.0,240.1,5.63,16.9,238.94,240.26,241.1,414.19,417.15,416.24,415.9,7.56,4.7,4.64,1.55,0.71,0.73,2.64,0.92,0.88,0.84,4.05,1.81,1.13,1.12,0.75,0.86,0.63,0.66,50.0,128.99,72.32,1.0,1,3.6,73.4,0,2025-09-24 00:19:54,1,0,0,0
2025-09-24 00:20:39,102.7,3.0,239.63,5.62,16.87,238.72,239.9,240.29,413.81,415.92,415.44,414.95,7.54,4.7,4.63,1.55,0.72,0.73,2.62,0.91,0.87,0.84,4.04,1.8,1.13,1.11,0.75,0.86,0.64,0.66,50.1,129.04,72.35,1.0,1,3.2,73.5,0,2025-09-24 00:20:39,1,0,0,0
2025-09-24 00:21:24,102.73,2.99,239.57,5.63,16.9,238.59,239.82,240.3,413.51,416.16,415.16,414.94,7.55,4.73,4.62,1.55,0.71,0.73,2.63,0.91,0.88,0.84,4.05,1.8,1.13,1.11,0.75,0.86,0.63,0.66,50.1,129.09,72.38,1.0,1,3.2,73.4,0,2025-09-24 00:21:24,1,0,0,0
2025-09-24 00:22:09,102.77,2.99,239.32,5.62,16.87,238.14,239.75,240.08,413.12,416.0,414.43,414.56,7.55,4.71,4.62,1.55,0.72,0.73,2.61,0.91,0.87,0.84,4.03,1.8,1.13,1.11,0.75,0.86,0.64,0.66,50.1,129.14,72.42,1.0,1,3.1,72.7,0,2025-09-24 00:22:09,1,0,0,0
2025-09-24 00:22:54,102.81,2.99,239.48,5.63,16.9,238.47,239.58,240.41,413.26,416.05,415.09,414.77,7.55,4.71,4.64,1.55,0.71,0.73,2.63,0.92,0.87,0.84,4.04,1.8,1.13,1.12,0.75,0.86,0.64,0.66,50.0,129.19,72.45,1.0,1,3.1,72.9,0,2025-09-24 00:22:54,1,0,0,0
2025-09-24 00:23:39,102.84,2.99,239.39,5.62,16.85,238.53,239.62,240.04,413.25,416.03,414.64,414.64,7.5,4.73,4.62,1.54,0.72,0.72,2.62,0.9,0.87,0.84,4.03,1.79,1.13,1.11,0.75,0.86,0.64,0.65,50.0,129.24,72.48,1.0,1,3.0,72.1,1,2025-09-24 00:23:39,1,0,1,0
2025-09-24 00:24:24,102.88,3.0,239.54,5.63,16.9,238.68,239.8,240.16,413.33,415.93,415.44,414.89,7.52,4.74,4.64,1.55,0.72,0.73,2.62,0.9,0.87,0.84,4.05,1.79,1.14,1.11,0.75,0.86,0.64,0.65,50.0,129.29,72.52,1.0,1,3.0,73.5,1,2025-09-24 00:24:24,1,0,1,0
2025-09-24 00:25:09,102.92,2.99,239.47,5.64,16.91,238.6,239.77,240.05,413.33,415.9,415.1,414.79,7.52,4.76,4.64,1.55,0.72,0.72,2.62,0.9,0.88,0.84,4.05,1.79,1.14,1.11,0.75,0.86,0.64,0.65,50.0,129.34,72.55,1.0,1,3.1,80.3,1,2025-09-24 00:25:09,1,0,1,0
2025-09-24 00:25:54,102.96,3.0,239.49,5.63,16.89,238.38,239.92,240.19,413.2,416.12,415.12,414.78,7.53,4.72,4.64,1.55,0.72,0.73,2.62,0.9,0.87,0.84,4.04,1.79,1.13,1.12,0.75,0.86,0.64,0.65,50.0,129.39,72.58,1.0,1,3.7,84.6,1,2025-09-24 00:25:54,1,0,1,0
2025-09-24 00:26:39,103.0,2.99,238.42,5.62,16.85,236.99,238.72,239.56,410.97,414.57,413.34,412.94,7.49,4.7,4.66,1.53,0.73,0.73,2.59,0.89,0.85,0.84,4.01,1.77,1.12,1.12,0.76,0.86,0.65,0.66,50.0,129.44,72.61,1.0,1,3.8,86.8,1,2025-09-24 00:26:39,1,0,1,0
2025-09-24 00:27:24,103.03,2.99,238.63,5.62,16.85,237.47,238.68,239.76,411.32,414.85,413.81,413.33,7.5,4.69,4.66,1.54,0.72,0.73,2.59,0.9,0.85,0.84,4.02,1.78,1.12,1.12,0.76,0.86,0.65,0.66,50.0,129.49,72.65,1.0,1,4.4,88.3,1,2025-09-24 00:27:24,1,0,1,0
2025-09-24 00:28:09,103.07,2.99,238.57,5.61,16.82,237.44,238.61,239.68,411.23,414.84,413.59,413.28,7.49,4.68,4.65,1.54,0.72,0.74,2.58,0.89,0.85,0.84,4.01,1.78,1.12,1.11,0.76,0.86,0.65,0.66,50.0,129.54,72.68,1.0,1,4.4,89.1,1,2025-09-24 00:28:09,1,0,1,0
2025-09-24 00:28:54,103.11,2.99,238.62,5.61,16.84,237.54,238.74,239.58,411.4,414.6,413.89,413.38,7.51,4.68,4.65,1.54,0.72,0.74,2.59,0.9,0.85,0.84,4.01,1.78,1.12,1.11,0.76,0.86,0.64,0.66,50.0,129.59,72.71,1.0,1,4.5,88.7,1,2025-09-24 00:28:54,1,0,1,0
2025-09-24 00:29:39,103.15,2.99,238.63,5.61,16.84,237.55,238.82,239.52,411.6,414.29,414.05,413.3,7.52,4.68,4.64,1.54,0.72,0.73,2.59,0.9,0.86,0.83,4.02,1.79,1.12,1.11,0.76,0.86,0.64,0.66,50.0,129.64,72.74,1.0,1,4.5,88.2,1,2025-09-24 00:29:39,1,0,1,0
2025-09-24 00:30:24,103.18,2.99,238.44,5.61,16.84,237.23,238.82,239.27,411.32,414.34,413.29,412.99,7.51,4.69,4.64,1.54,0.72,0.73,2.58,0.89,0.86,0.84,4.01,1.78,1.12,1.11,0.76,0.87,0.64,0.66,50.0,129.69,72.78,1.0,1,4.5,87.9,1,2025-09-24 00:30:24,1,0,1,0
2025-09-24 00:31:09,103.22,2.99,238.38,5.62,16.86,237.09,238.71,239.34,410.93,414.37,413.35,412.89,7.52,4.7,4.64,1.54,0.72,0.73,2.58,0.89,0.86,0.84,4.02,1.78,1.12,1.11,0.76,0.87,0.64,0.65,50.0,129.74,72.81,1.0,1,4.5,87.9,1,2025-09-24 00:31:09,1,0,1,0
2025-09-24 00:31:54,103.25,2.99,238.44,5.62,16.86,237.45,238.68,239.21,411.36,414.35,413.28,413.0,7.55,4.7,4.61,1.55,0.72,0.72,2.59,0.89,0.86,0.83,4.02,1.79,1.12,1.1,0.76,0.87,0.64,0.66,50.0,129.79,72.84,1.0,1,4.4,87.2,1,2025-09-24 00:31:54,1,0,1,0
2025-09-24 00:32:39,103.29,3.0,239.53,5.65,16.94,238.82,239.49,240.28,413.42,415.77,415.43,414.87,7.59,4.7,4.64,1.56,0.71,0.73,2.63,0.92,0.87,0.84,4.05,1.81,1.13,1.12,0.75,0.86,0.63,0.66,50.0,129.84,72.87,1.0,1,3.9,85.8,1,2025-09-24 00:32:39,1,0,1,0
2025-09-24 00:33:24,103.33,3.0,239.46,5.63,16.9,237.92,239.87,240.61,412.97,416.11,415.2,414.72,7.55,4.69,4.66,1.55,0.72,0.73,2.62,0.91,0.86,0.85,4.04,1.8,1.13,1.12,0.75,0.86,0.64,0.65,50.0,129.89,72.91,1.0,1,3.9,85.6,1,2025-09-24 00:33:24,1,0,1,0
2025-09-24 00:34:09,103.37,3.0,239.62,5.63,16.9,238.21,240.18,240.48,413.7,416.24,415.16,415.03,7.57,4.7,4.63,1.56,0.71,0.73,2.62,0.9,0.87,0.84,4.05,1.8,1.13,1.11,0.75,0.87,0.63,0.65,50.0,129.95,72.94,1.0,1,3.8,86.2,1,2025-09-24 00:34:09,1,0,1,0
2025-09-24 00:34:54,103.4,3.01,239.62,5.65,16.95,238.13,240.27,240.47,413.65,416.25,415.2,415.01,7.58,4.71,4.65,1.56,0.72,0.73,2.62,0.9,0.87,0.85,4.06,1.81,1.13,1.12,0.75,0.87,0.64,0.65,50.0,129.99,72.97,1.0,1,3.8,86.9,1,2025-09-24 00:34:54,1,0,1,0
2025-09-24 00:35:39,103.45,3.01,239.8,5.65,16.96,238.95,240.14,240.31,413.74,416.57,415.71,415.31,7.6,4.72,4.63,1.57,0.71,0.73,2.63,0.91,0.88,0.84,4.06,1.82,1.13,1.11,0.75,0.87,0.63,0.65,50.0,130.05,73.0,1.0,1,3.9,87.9,1,2025-09-24 00:35:39,1,0,1,0
2025-09-24 00:36:24,103.48,3.01,239.62,5.65,16.96,238.52,240.05,240.29,413.38,416.23,415.47,414.97,7.59,4.72,4.65,1.57,0.72,0.73,2.63,0.9,0.87,0.85,4.06,1.81,1.13,1.12,0.75,0.87,0.63,0.65,50.0,130.1,73.04,1.0,1,3.8,88.3,1,2025-09-24 00:36:24,1,0,1,0
2025-09-24 00:37:09,103.52,3.01,239.65,5.66,16.98,238.93,240.08,239.95,413.85,415.84,415.56,415.1,7.64,4.75,4.6,1.58,0.71,0.72,2.63,0.91,0.89,0.84,4.07,1.83,1.14,1.1,0.75,0.87,0.63,0.65,50.0,130.15,73.07,1.0,1,3.8,88.1,1,2025-09-24 00:37:09,1,0,1,0
2025-09-24 00:37:54,103.55,3.02,239.67,5.67,17.0,238.91,240.24,239.86,413.79,416.62,414.93,415.08,7.66,4.76,4.58,1.59,0.71,0.71,2.63,0.9,0.89,0.83,4.07,1.83,1.14,1.1,0.75,0.87,0.62,0.65,50.0,130.2,73.1,1.0,1,3.8,88.1,1,2025-09-24 00:37:54,1,0,1,0
2025-09-24 00:38:39,103.59,3.02,239.69,5.67,17.0,238.93,240.26,239.89,413.94,416.34,415.18,415.15,7.66,4.76,4.57,1.59,0.71,0.71,2.63,0.9,0.89,0.83,4.07,1.83,1.14,1.1,0.75,0.87,0.62,0.65,50.0,130.25,73.13,1.0,1,3.8,88.8,1,2025-09-24 00:38:39,1,0,1,0
2025-09-24 00:39:24,103.63,3.02,239.7,5.67,17.0,238.79,240.37,239.94,413.95,416.36,415.2,415.16,7.67,4.76,4.58,1.59,0.71,0.71,2.63,0.9,0.89,0.84,4.07,1.83,1.14,1.1,0.75,0.87,0.62,0.65,50.0,130.3,73.17,1.0,1,3.8,89.3,1,2025-09-24 00:39:24,1,0,1,0
2025-09-24 00:40:09,103.67,3.02,239.74,5.67,17.01,238.93,240.42,239.89,414.02,416.42,415.3,415.21,7.66,4.78,4.57,1.59,0.71,0.71,2.63,0.9,0.9,0.84,4.08,1.83,1.15,1.1,0.75,0.87,0.62,0.65,50.0,130.35,73.2,1.0,1,3.8,89.6,1,2025-09-24 00:40:09,1,0,1,0
2025-09-24 00:40:54,103.71,3.03,239.89,5.68,17.03,239.11,240.25,240.33,414.24,416.53,415.75,415.52,7.67,4.74,4.62,1.59,0.71,0.72,2.63,0.91,0.89,0.84,4.08,1.83,1.14,1.11,0.75,0.87,0.63,0.65,50.0,130.4,73.23,1.0,1,3.8,89.7,1,2025-09-24 00:40:54,1,0,1,0
2025-09-24 00:41:39,103.75,3.02,239.87,5.65,16.96,238.92,240.19,240.52,414.11,416.46,415.84,415.42,7.62,4.71,4.63,1.58,0.71,0.72,2.62,0.9,0.88,0.84,4.07,1.82,1.13,1.11,0.75,0.87,0.63,0.65,50.0,130.45,73.27,1.0,1,3.9,90.4,1,2025-09-24 00:41:39,1,0,1,0
2025-09-24 00:42:24,103.78,3.02,239.92,5.67,17.02,238.97,240.31,240.5,414.05,416.79,415.84,415.55,7.65,4.74,4.62,1.59,0.72,0.72,2.63,0.9,0.89,0.85,4.08,1.83,1.14,1.11,0.75,0.87,0.63,0.65,50.0,130.5,73.3,1.0,1,4.4,91.2,1,2025-09-24 00:42:24,1,0,1,0
2025-09-24 00:43:09,103.82,3.02,239.91,5.66,16.98,238.92,240.36,240.47,413.99,416.9,415.74,415.55,7.62,4.73,4.64,1.58,0.72,0.72,2.63,0.9,0.88,0.85,4.07,1.82,1.14,1.11,0.75,0.87,0.63,0.65,50.0,130.56,73.33,1.0,1,4.7,91.9,1,2025-09-24 00:43:09,1,0,1,0
2025-09-24 00:43:54,103.86,3.02,239.99,5.67,17.01,238.94,240.47,240.56,414.16,417.1,415.74,415.65,7.62,4.75,4.64,1.58,0.72,0.72,2.64,0.9,0.89,0.85,4.08,1.82,1.14,1.12,0.75,0.87,0.63,0.65,50.0,130.6,73.36,1.0,1,5.2,92.5,1,2025-09-24 00:43:54,1,0,1,0
2025-09-24 00:44:39,103.9,3.02,239.87,5.67,17.02,238.85,240.28,240.49,413.8,416.93,415.67,415.45,7.64,4.74,4.64,1.59,0.72,0.72,2.63,0.9,0.88,0.85,4.08,1.83,1.14,1.12,0.75,0.87,0.63,0.65,50.0,130.66,73.4,1.0,1,5.3,92.8,1,2025-09-24 00:44:39,1,0,1,0
2025-09-24 00:45:24,103.93,3.02,239.86,5.68,17.03,238.86,240.3,240.44,413.74,416.85,415.78,415.53,7.65,4.74,4.63,1.59,0.71,0.72,2.64,0.9,0.88,0.85,4.08,1.83,1.14,1.11,0.75,0.87,0.63,0.65,50.0,130.71,73.43,1.0,1,5.2,92.7,1,2025-09-24 00:45:24,1,0,1,0
2025-09-24 00:46:09,103.97,3.02,239.97,5.67,17.0,238.89,240.42,240.6,414.23,416.64,416.03,415.62,7.64,4.73,4.63,1.59,0.72,0.72,2.63,0.9,0.88,0.85,4.08,1.82,1.14,1.11,0.75,0.87,0.63,0.65,50.0,130.76,73.46,1.0,1,5.3,92.7,1,2025-09-24 00:46:09,1,0,1,0
2025-09-24 00:46:54,104.01,3.02,239.98,5.68,17.03,238.93,240.62,240.39,414.5,416.96,415.5,415.73,7.65,4.77,4.61,1.59,0.72,0.71,2.64,0.9,0.89,0.85,4.08,1.83,1.15,1.11,0.75,0.87,0.63,0.64,50.0,130.81,73.5,1.0,1,5.2,92.6,1,2025-09-24 00:46:54,1,0,1,0
2025-09-24 00:47:39,104.05,3.02,239.88,5.66,16.99,238.86,240.47,240.31,414.37,416.67,415.4,415.42,7.66,4.75,4.59,1.59,0.71,0.71,2.63,0.89,0.89,0.84,4.07,1.83,1.14,1.1,0.75,0.87,0.63,0.64,50.0,130.86,73.53,1.0,1,5.2,92.4,1,2025-09-24 00:47:39,1,0,1,0
2025-09-24 00:48:24,104.09,3.02,239.88,5.66,16.99,238.89,240.45,240.32,414.04,416.66,415.76,415.5,7.64,4.74,4.61,1.59,0.71,0.71,2.63,0.89,0.89,0.85,4.07,1.82,1.14,1.11,0.75,0.87,0.63,0.64,50.0,130.91,73.56,1.0,1,5.2,92.3,1,2025-09-24 00:48:24,1,0,1,0
2025-09-24 00:49:09,104.12,3.02,239.85,5.66,16.98,238.83,240.31,240.42,414.32,416.57,415.41,415.46,7.63,4.74,4.61,1.59,0.72,0.71,2.62,0.89,0.88,0.85,4.07,1.82,1.14,1.11,0.75,0.87,0.63,0.64,50.0,130.96,73.6,1.0,1,5.3,92.5,1,2025-09-24 00:49:09,1,0,1,0
2025-09-24 00:49:54,104.16,3.02,240.61,5.68,17.04,239.39,240.83,241.63,415.59,417.68,417.0,416.74,7.65,4.74,4.65,1.59,0.71,0.72,2.66,0.91,0.89,0.86,4.1,1.83,1.14,1.12,0.75,0.87,0.63,0.64,50.0,131.01,73.63,1.0,1,5.4,92.9,1,2025-09-24 00:49:54,1,0,1,0
2025-09-24 00:50:39,104.2,3.02,239.96,5.65,16.95,240.33,236.31,243.24,413.74,415.65,417.46,415.65,7.67,4.59,4.69,1.58,0.68,0.76,2.64,0.95,0.84,0.85,4.07,1.84,1.08,1.14,0.75,0.86,0.63,0.67,50.0,131.06,73.66,1.0,1,5.4,93.0,1,2025-09-24 00:50:39,1,0,1,0
2025-09-24 00:51:24,104.24,3.01,240.12,5.63,16.9,240.4,236.49,243.49,413.69,416.71,417.31,415.93,7.63,4.57,4.7,1.57,0.68,0.76,2.64,0.95,0.84,0.85,4.06,1.83,1.08,1.14,0.75,0.86,0.63,0.67,50.0,131.12,73.69,1.0,1,5.2,92.6,1,2025-09-24 00:51:24,1,0,1,0
2025-09-24 00:52:09,104.28,3.01,240.37,5.65,16.94,240.64,236.98,243.5,414.38,417.08,417.53,416.31,7.66,4.6,4.68,1.58,0.68,0.76,2.65,0.95,0.85,0.85,4.07,1.84,1.09,1.14,0.75,0.86,0.62,0.66,50.0,131.17,73.73,1.0,1,4.6,91.8,1,2025-09-24 00:52:09,1,0,1,0
2025-09-24 00:52:54,104.31,3.01,240.32,5.64,16.92,240.51,236.82,243.63,414.27,416.49,417.95,416.24,7.64,4.58,4.7,1.57,0.68,0.76,2.65,0.95,0.84,0.85,4.07,1.84,1.08,1.14,0.75,0.86,0.63,0.66,50.0,131.22,73.76,1.0,1,4.4,90.6,1,2025-09-24 00:52:54,1,0,1,0
2025-09-24 00:53:39,104.35,3.0,240.21,5.63,16.88,240.15,236.75,243.74,413.93,416.47,417.77,415.98,7.61,4.55,4.72,1.56,0.68,0.76,2.64,0.95,0.83,0.86,4.06,1.83,1.08,1.15,0.75,0.85,0.63,0.66,50.0,131.27,73.79,1.0,1,3.8,89.5,1,2025-09-24 00:53:39,1,0,1,0
2025-09-24 00:54:24,104.39,3.01,240.38,5.64,16.91,240.33,236.87,243.96,413.93,417.03,418.11,416.38,7.63,4.55,4.72,1.57,0.68,0.77,2.65,0.95,0.84,0.86,4.06,1.83,1.08,1.15,0.75,0.85,0.63,0.66,50.0,131.32,73.83,1.0,1,3.6,88.7,1,2025-09-24 00:54:24,1,0,1,0
2025-09-24 00:55:09,104.43,3.0,240.46,5.63,16.9,240.57,236.75,244.07,413.97,417.47,418.02,416.57,7.64,4.55,4.71,1.57,0.67,0.76,2.65,0.96,0.84,0.86,4.06,1.84,1.08,1.15,0.75,0.85,0.62,0.67,50.0,131.37,73.86,1.0,1,3.1,87.8,1,2025-09-24 00:55:09,1,0,1,0
2025-09-24 00:55:54,104.46,3.0,240.36,5.63,16.9,240.5,236.72,243.87,414.21,416.82,417.91,416.26,7.64,4.55,4.71,1.57,0.67,0.76,2.65,0.95,0.84,0.86,4.06,1.84,1.08,1.15,0.75,0.85,0.62,0.66,50.0,131.42,73.89,1.0,1,3.1,87.7,1,2025-09-24 00:55:54,1,0,1,0
2025-09-24 00:56:39,104.5,3.0,240.41,5.64,16.91,240.51,236.83,243.89,414.19,417.11,417.87,416.43,7.64,4.56,4.71,1.57,0.67,0.76,2.66,0.95,0.84,0.86,4.07,1.84,1.08,1.15,0.75,0.85,0.62,0.66,50.0,131.47,73.93,1.0,1,3.1,88.8,1,2025-09-24 00:56:39,1,0,1,0
2025-09-24 00:57:24,104.54,3.0,240.4,5.64,16.92,240.56,236.97,243.69,414.24,417.12,417.81,416.37,7.64,4.58,4.7,1.57,0.68,0.76,2.66,0.95,0.85,0.86,4.07,1.84,1.09,1.15,0.75,0.86,0.62,0.66,50.0,131.52,73.96,1.0,1,3.1,88.6,0,2025-09-24 00:57:24,1,0,0,0
2025-09-24 00:58:09,104.58,3.01,240.56,5.64,16.93,240.51,236.96,244.22,414.28,417.48,418.22,416.69,7.64,4.56,4.72,1.57,0.68,0.77,2.66,0.95,0.84,0.86,4.07,1.84,1.08,1.15,0.75,0.85,0.63,0.66,50.0,131.57,73.99,1.0,1,3.6,89.6,0,2025-09-24 00:58:09,1,0,0,0
2025-09-24 00:58:54,104.61,3.0,240.6,5.62,16.87,240.63,236.85,244.32,414.43,417.06,418.68,416.76,7.63,4.54,4.71,1.56,0.67,0.76,2.65,0.96,0.84,0.86,4.06,1.84,1.07,1.15,0.75,0.85,0.62,0.67,50.0,131.62,74.02,1.0,1,3.1,89.0,0,2025-09-24 00:58:54,1,0,0,0
2025-09-24 00:59:39,104.63,0.46,241.43,0.64,1.91,242.25,237.29,244.76,416.11,418.15,420.25,418.27,1.62,0.29,0.0,0.39,0.07,0.0,0.04,0.04,0.0,0.0,0.46,0.39,0.07,0.0,1.0,1.0,1.0,1.0,50.0,131.64,74.04,0.0,1,3.0,86.7,0,2025-09-24 00:59:39,0,0,0,0
2025-09-24 01:00:24,104.63,0.46,241.25,0.63,1.9,242.1,237.26,244.4,416.19,417.72,419.65,417.84,1.61,0.29,0.0,0.39,0.07,0.0,0.04,0.04,0.0,0.0,0.46,0.39,0.07,0.0,1.0,0.99,1.0,1.0,50.0,131.65,74.04,0.0,1,2.9,85.4,0,2025-09-24 01:00:24,0,0,0,0
2025-09-24 01:01:09,104.64,0.45,240.64,0.63,1.89,241.93,236.67,243.32,414.52,417.22,418.63,416.77,1.6,0.29,0.0,0.39,0.07,0.0,0.04,0.04,0.0,0.0,0.46,0.39,0.07,0.0,1.0,0.99,1.0,1.0,50.0,131.65,74.04,0.0,1,2.9,85.3,0,2025-09-24 01:01:09,0,0,0,0
2025-09-24 01:01:54,104.64,0.45,240.58,0.63,1.89,241.77,236.73,243.26,414.76,417.13,418.2,416.73,1.6,0.29,0.0,0.38,0.07,0.0,0.04,0.04,0.0,0.0,0.45,0.39,0.07,0.0,1.0,0.99,1.0,1.0,50.0,131.66,74.04,0.0,1,3.0,85.7,0,2025-09-24 01:01:54,0,0,0,0
2025-09-24 01:02:39,104.65,0.45,240.53,0.62,1.87,241.56,236.46,243.59,414.94,416.15,418.76,416.57,1.59,0.29,0.0,0.38,0.07,0.0,0.04,0.04,0.0,0.0,0.45,0.38,0.07,0.0,1.0,0.99,1.0,1.0,50.0,131.67,74.04,0.0,1,3.0,86.1,0,2025-09-24 01:02:39,0,0,0,0
2025-09-24 01:03:24,104.66,0.45,240.66,0.62,1.86,241.73,236.37,243.88,414.77,416.62,419.1,416.76,1.57,0.29,0.0,0.38,0.07,0.0,0.04,0.04,0.0,0.0,0.45,0.38,0.07,0.0,1.0,0.99,1.0,1.0,50.0,131.67,74.04,0.0,1,3.0,86.4,0,2025-09-24 01:03:24,0,0,0,0
2025-09-24 01:04:09,104.66,0.43,240.71,0.6,1.81,242.18,236.97,242.98,415.62,416.98,418.13,416.93,1.52,0.29,0.0,0.37,0.07,0.0,0.04,0.04,0.0,0.0,0.44,0.37,0.07,0.0,0.99,0.99,1.0,1.0,50.0,131.68,74.04,0.0,1,3.0,86.5,0,2025-09-24 01:04:09,0,0,0,0
2025-09-24 01:04:54,104.67,0.42,240.77,0.59,1.76,242.18,237.05,243.1,415.48,417.12,418.48,417.05,1.47,0.29,0.0,0.35,0.07,0.0,0.05,0.05,0.0,0.0,0.42,0.36,0.07,0.0,0.99,0.99,1.0,1.0,50.0,131.68,74.04,0.0,1,3.1,86.5,0,2025-09-24 01:04:54,0,0,0,0
2025-09-24 01:05:39,104.67,0.42,241.21,0.58,1.74,244.59,238.35,240.7,416.71,417.92,418.67,417.79,1.45,0.29,0.0,0.35,0.07,0.0,0.06,0.05,0.0,0.0,0.42,0.36,0.07,0.0,0.99,0.99,1.0,1.0,50.0,131.69,74.04,0.0,1,3.1,86.4,0,2025-09-24 01:05:39,0,0,0,0
2025-09-24 01:06:24,104.68,0.41,241.32,0.57,1.72,244.67,238.51,240.8,417.34,417.59,418.98,417.96,1.43,0.29,0.0,0.34,0.07,0.0,0.06,0.06,0.0,0.0,0.42,0.35,0.07,0.0,0.99,0.99,1.0,1.0,50.0,131.69,74.04,0.0,1,3.1,86.4,0,2025-09-24 01:06:24,0,0,0,0
2025-09-24 01:07:09,104.68,0.41,241.27,0.56,1.69,244.55,238.18,241.09,417.2,417.61,418.82,417.81,1.4,0.29,0.0,0.34,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.7,74.04,0.0,1,3.1,86.1,0,2025-09-24 01:07:09,0,0,0,0
2025-09-24 01:07:54,104.69,0.4,241.46,0.56,1.68,244.7,238.33,241.35,417.33,417.82,419.45,418.19,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.7,74.04,0.0,1,3.1,86.3,0,2025-09-24 01:07:54,0,0,0,0
2025-09-24 01:08:39,104.69,0.4,241.34,0.56,1.67,244.54,238.25,241.24,417.03,417.81,419.16,418.04,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.71,74.04,0.0,1,3.6,86.4,0,2025-09-24 01:08:39,0,0,0,0
2025-09-24 01:09:24,104.7,0.4,242.02,0.56,1.67,243.59,242.54,239.95,419.14,420.77,417.62,419.17,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.71,74.04,0.0,1,3.6,86.2,0,2025-09-24 01:09:24,0,0,0,0
2025-09-24 01:10:09,104.7,0.4,241.85,0.55,1.66,242.83,243.08,239.66,418.34,419.69,418.64,418.81,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.72,74.04,0.0,1,3.7,86.0,0,2025-09-24 01:10:09,0,0,0,0
2025-09-24 01:10:54,104.71,0.39,240.58,0.55,1.66,241.79,241.38,238.59,415.76,417.63,416.66,416.69,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.72,74.05,0.0,1,3.7,86.0,0,2025-09-24 01:10:54,0,0,0,0
2025-09-24 01:11:39,104.71,0.39,240.56,0.55,1.66,241.93,241.37,238.4,415.91,417.4,416.65,416.63,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.73,74.05,0.0,1,3.7,86.3,0,2025-09-24 01:11:39,0,0,0,0
2025-09-24 01:12:24,104.72,0.4,240.66,0.55,1.66,242.88,241.1,238.0,416.83,416.7,416.92,416.74,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.73,74.05,0.0,1,3.8,86.8,0,2025-09-24 01:12:24,0,0,0,0
2025-09-24 01:13:09,104.72,0.4,240.69,0.55,1.66,242.95,241.45,237.68,416.61,417.7,416.28,416.81,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.74,74.05,0.0,1,3.8,87.3,0,2025-09-24 01:13:09,0,0,0,0
2025-09-24 01:13:54,104.73,0.4,240.68,0.55,1.66,242.99,241.41,237.65,416.98,416.76,416.83,416.84,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.74,74.05,0.0,1,3.9,87.7,0,2025-09-24 01:13:54,0,0,0,0
2025-09-24 01:14:39,104.73,0.4,240.65,0.55,1.66,242.88,241.3,237.77,416.26,417.53,416.57,416.79,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.75,74.05,0.0,1,3.9,88.0,0,2025-09-24 01:14:39,0,0,0,0
2025-09-24 01:15:24,104.74,0.4,240.85,0.55,1.66,242.97,241.49,238.1,416.6,418.13,416.69,417.19,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.75,74.05,0.0,1,3.9,88.5,0,2025-09-24 01:15:24,0,0,0,0
2025-09-24 01:16:09,104.74,0.4,240.71,0.55,1.66,242.86,241.36,237.93,416.08,418.16,416.45,416.89,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.76,74.05,0.0,1,4.4,88.9,0,2025-09-24 01:16:09,0,0,0,0
2025-09-24 01:16:54,104.75,0.4,240.59,0.55,1.66,242.57,241.24,237.97,416.13,417.09,416.86,416.76,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.76,74.05,0.0,1,4.4,89.1,0,2025-09-24 01:16:54,0,0,0,0
2025-09-24 01:17:39,104.75,0.39,240.57,0.55,1.65,242.53,241.21,237.99,415.76,417.87,416.34,416.68,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.77,74.05,0.0,1,4.5,89.5,0,2025-09-24 01:17:39,0,0,0,0
2025-09-24 01:18:24,104.76,0.4,240.51,0.55,1.66,242.56,241.22,237.75,416.2,416.97,416.48,416.47,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,131.77,74.05,0.0,1,4.6,90.1,0,2025-09-24 01:18:24,0,0,0,0
2025-09-24 01:19:09,104.76,0.39,240.5,0.55,1.65,242.42,241.33,237.76,415.71,417.9,415.98,416.54,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.78,74.05,0.0,1,4.6,90.6,0,2025-09-24 01:19:09,0,0,0,0
2025-09-24 01:19:54,104.77,0.39,240.54,0.55,1.65,242.48,241.47,237.67,415.88,417.82,416.08,416.55,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.78,74.06,0.0,1,4.6,90.7,0,2025-09-24 01:19:54,0,0,0,0
2025-09-24 01:20:39,104.77,0.39,240.47,0.55,1.65,242.44,241.41,237.58,415.89,417.2,416.38,416.57,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.79,74.06,0.0,1,4.7,90.9,0,2025-09-24 01:20:39,0,0,0,0
2025-09-24 01:21:24,104.78,0.39,240.65,0.55,1.65,242.68,241.56,237.72,415.85,418.12,416.38,416.65,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.79,74.06,0.0,1,4.7,90.8,0,2025-09-24 01:21:24,0,0,0,0
2025-09-24 01:22:09,104.78,0.39,240.53,0.55,1.65,242.69,241.34,237.57,416.35,417.33,416.08,416.58,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.8,74.06,0.0,1,4.7,90.9,0,2025-09-24 01:22:09,0,0,0,0
2025-09-24 01:22:54,104.79,0.39,240.66,0.55,1.65,242.8,241.51,237.69,416.07,417.79,416.58,416.76,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.8,74.06,0.0,1,5.2,91.0,0,2025-09-24 01:22:54,0,0,0,0
2025-09-24 01:23:39,104.79,0.39,240.6,0.55,1.65,242.7,241.65,237.45,416.44,417.32,416.35,416.72,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.81,74.06,0.0,1,5.2,91.0,0,2025-09-24 01:23:39,0,0,0,0
2025-09-24 01:24:24,104.8,0.39,240.64,0.55,1.65,242.69,241.53,237.72,416.33,417.1,416.93,416.76,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.81,74.06,0.0,1,5.2,91.1,0,2025-09-24 01:24:24,0,0,0,0
2025-09-24 01:25:54,104.81,0.39,240.56,0.55,1.64,240.39,239.75,241.54,415.06,418.04,416.86,416.7,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.82,74.06,0.0,1,5.3,91.1,0,2025-09-24 01:25:54,0,0,0,0
2025-09-24 01:26:39,104.81,0.39,240.26,0.55,1.64,240.18,239.54,241.08,414.7,416.98,416.76,416.16,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.83,74.06,0.0,1,5.3,91.1,0,2025-09-24 01:26:39,0,0,0,0
2025-09-24 01:27:24,104.82,0.39,239.45,0.55,1.64,239.64,239.15,239.56,413.06,416.21,414.92,414.72,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.83,74.06,0.0,1,5.3,91.2,0,2025-09-24 01:27:24,0,0,0,0
2025-09-24 01:28:09,104.82,0.39,239.52,0.55,1.64,239.65,239.22,239.7,413.43,416.22,414.93,414.73,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.84,74.06,0.0,1,5.3,91.2,0,2025-09-24 01:28:09,0,0,0,0
2025-09-24 01:28:54,104.82,0.39,239.36,0.54,1.63,239.12,239.2,239.77,413.19,415.52,415.04,414.57,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.84,74.06,0.0,1,5.4,91.3,0,2025-09-24 01:28:54,0,0,0,0
2025-09-24 01:29:39,104.83,0.39,239.47,0.54,1.63,239.34,239.39,239.68,413.43,416.08,414.79,414.75,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.85,74.06,0.0,1,5.4,91.3,0,2025-09-24 01:29:39,0,0,0,0
2025-09-24 01:30:24,104.83,0.38,239.47,0.54,1.63,239.12,239.21,240.1,413.26,416.17,414.9,414.78,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,131.85,74.07,0.0,1,5.4,91.3,0,2025-09-24 01:30:24,0,0,0,0
2025-09-24 01:31:09,104.84,0.39,239.6,0.54,1.63,239.21,239.24,240.36,413.42,415.89,415.69,415.06,1.34,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.86,74.07,0.0,1,5.4,91.4,0,2025-09-24 01:31:09,0,0,0,0
2025-09-24 01:31:54,104.84,0.39,240.53,0.55,1.64,240.53,239.98,241.1,415.63,416.9,417.32,416.7,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,131.86,74.07,0.0,1,5.4,91.4,0,2025-09-24 01:31:54,0,0,0,0
2025-09-24 01:32:39,104.85,0.39,240.7,0.55,1.64,240.6,240.11,241.4,415.71,417.9,417.1,416.88,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.87,74.07,0.0,1,5.5,91.5,0,2025-09-24 01:32:39,0,0,0,0
