readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 01:33:24,104.85,0.39,240.81,0.55,1.64,240.66,240.23,241.54,415.62,417.98,417.66,417.05,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,131.87,74.07,0.0,1,5.5,91.6,0,2025-09-24 01:33:24,0,0,0,0
2025-09-24 01:34:54,104.91,3.0,241.52,5.69,17.06,240.24,241.58,242.76,416.34,420.36,418.3,417.33,7.53,4.8,4.73,1.53,0.73,0.74,2.74,0.95,0.9,0.88,4.12,1.81,1.16,1.15,0.74,0.85,0.63,0.64,50.0,131.96,74.12,1.0,1,5.5,91.3,0,2025-09-24 01:34:54,1,0,0,0
2025-09-24 01:35:39,104.95,2.99,241.53,5.67,17.02,240.31,241.57,242.72,416.66,419.54,418.84,418.32,7.52,4.77,4.73,1.53,0.72,0.74,2.73,0.96,0.9,0.88,4.11,1.81,1.15,1.15,0.74,0.85,0.63,0.64,50.0,132.0,74.15,1.0,1,5.4,90.6,0,2025-09-24 01:35:39,1,0,0,0
2025-09-24 01:36:24,104.99,2.99,241.7,5.68,17.04,240.37,241.76,242.97,416.66,419.98,419.25,418.64,7.53,4.78,4.72,1.54,0.72,0.73,2.74,0.95,0.9,0.88,4.11,1.81,1.16,1.15,0.74,0.85,0.63,0.64,50.0,132.06,74.19,1.0,1,5.3,88.6,0,2025-09-24 01:36:24,1,0,0,0
2025-09-24 01:37:54,105.06,2.99,241.66,5.68,17.04,240.4,241.96,242.64,416.86,420.04,418.81,418.57,7.53,4.8,4.7,1.54,0.72,0.73,2.73,0.95,0.91,0.88,4.11,1.81,1.16,1.14,0.74,0.85,0.62,0.64,50.0,132.16,74.26,1.0,1,4.7,83.6,0,2025-09-24 01:37:54,1,0,0,0
2025-09-24 01:38:39,105.1,2.99,241.59,5.68,17.03,240.43,241.82,242.52,416.98,419.58,418.77,418.43,7.53,4.79,4.7,1.54,0.72,0.73,2.73,0.95,0.9,0.88,4.11,1.81,1.16,1.14,0.74,0.85,0.62,0.64,50.0,132.21,74.29,1.0,1,4.7,81.5,0,2025-09-24 01:38:39,1,0,0,0
2025-09-24 01:39:24,105.14,2.99,241.54,5.66,16.98,240.29,241.72,242.62,416.47,420.0,418.61,418.45,7.51,4.77,4.71,1.54,0.72,0.73,2.72,0.94,0.9,0.88,4.1,1.8,1.15,1.14,0.74,0.85,0.63,0.64,50.0,132.26,74.32,1.0,1,4.5,79.6,0,2025-09-24 01:39:24,1,0,0,0
2025-09-24 01:40:54,105.21,2.98,241.54,5.67,17.01,240.32,241.64,242.66,416.46,420.21,418.4,418.3,7.52,4.77,4.72,1.53,0.72,0.73,2.73,0.95,0.9,0.88,4.11,1.81,1.15,1.15,0.74,0.85,0.62,0.64,50.0,132.37,74.39,1.0,1,4.4,76.0,0,2025-09-24 01:40:54,1,0,0,0
2025-09-24 01:41:39,105.25,2.98,241.67,5.67,17.0,240.35,241.76,242.91,417.07,419.62,419.07,418.57,7.5,4.78,4.72,1.53,0.72,0.73,2.73,0.95,0.9,0.89,4.11,1.8,1.16,1.15,0.74,0.85,0.62,0.64,50.0,132.41,74.42,1.0,1,3.9,74.4,0,2025-09-24 01:41:39,1,0,0,0
2025-09-24 01:42:24,105.29,2.97,240.92,5.64,16.91,239.81,241.12,241.84,415.45,418.83,417.58,417.31,7.49,4.75,4.67,1.53,0.72,0.72,2.69,0.93,0.89,0.87,4.07,1.8,1.15,1.13,0.74,0.85,0.63,0.64,50.0,132.47,74.46,1.0,1,3.8,72.8,0,2025-09-24 01:42:24,1,0,0,0
2025-09-24 01:43:54,105.36,2.97,240.85,5.63,16.9,238.94,241.59,242.02,415.58,418.4,417.49,417.15,7.46,4.77,4.66,1.53,0.73,0.71,2.68,0.92,0.89,0.87,4.07,1.78,1.15,1.13,0.74,0.86,0.63,0.63,50.0,132.57,74.53,1.0,1,3.7,69.9,0,2025-09-24 01:43:54,1,0,0,0
2025-09-24 01:44:39,105.4,2.98,240.66,5.65,16.95,238.76,241.45,241.77,414.83,419.0,416.67,416.79,7.49,4.78,4.69,1.53,0.73,0.72,2.69,0.92,0.89,0.87,4.07,1.79,1.15,1.13,0.74,0.86,0.63,0.64,50.0,132.62,74.56,1.0,1,3.6,68.6,0,2025-09-24 01:44:39,1,0,0,0
2025-09-24 01:45:24,105.43,2.97,240.85,5.63,16.9,239.03,241.55,241.99,415.12,418.76,417.63,417.13,7.47,4.75,4.68,1.53,0.72,0.72,2.68,0.92,0.89,0.87,4.06,1.79,1.15,1.13,0.74,0.86,0.63,0.64,50.0,132.67,74.59,1.0,1,3.1,67.2,0,2025-09-24 01:45:24,1,0,0,0
2025-09-24 01:46:54,105.51,0.4,241.89,0.56,1.69,241.68,241.81,242.18,417.93,419.0,419.94,419.09,1.4,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,132.77,74.66,0.0,1,3.0,64.8,0,2025-09-24 01:46:54,0,0,0,0
2025-09-24 01:47:39,105.51,0.4,241.95,0.56,1.69,241.73,241.94,242.18,417.96,419.66,419.57,419.02,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,132.78,74.66,0.0,1,2.9,64.1,0,2025-09-24 01:47:39,0,0,0,0
2025-09-24 01:48:24,105.52,0.4,241.76,0.56,1.68,241.49,241.7,242.11,417.43,419.96,418.85,418.79,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,132.78,74.66,0.0,1,2.9,65.5,0,2025-09-24 01:48:24,0,0,0,0
2025-09-24 01:49:09,105.52,0.4,241.43,0.56,1.67,240.95,241.23,242.12,416.92,419.44,418.15,418.13,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,132.79,74.66,0.0,1,2.9,68.5,0,2025-09-24 01:49:09,0,0,0,0
2025-09-24 01:49:54,105.53,0.4,241.64,0.55,1.66,241.14,241.39,242.4,417.01,419.85,418.74,418.48,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.79,74.66,0.0,1,3.0,71.7,0,2025-09-24 01:49:54,0,0,0,0
2025-09-24 01:50:39,105.53,0.4,241.63,0.55,1.66,241.14,241.36,242.41,417.29,419.27,419.02,418.5,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.8,74.66,0.0,1,3.0,74.1,0,2025-09-24 01:50:39,0,0,0,0
2025-09-24 01:51:24,105.54,0.39,241.58,0.55,1.66,241.08,241.3,242.37,416.88,419.87,418.54,418.44,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.8,74.67,0.0,1,3.0,76.3,0,2025-09-24 01:51:24,0,0,0,0
2025-09-24 01:52:09,105.54,0.39,241.7,0.55,1.66,241.2,241.4,242.52,417.43,419.3,419.19,418.63,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.81,74.67,0.0,1,3.0,77.8,0,2025-09-24 01:52:09,0,0,0,0
2025-09-24 01:52:54,105.55,0.39,241.7,0.55,1.66,241.25,241.48,242.38,417.06,420.09,418.75,418.61,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.81,74.67,0.0,1,3.1,79.2,0,2025-09-24 01:52:54,0,0,0,0
2025-09-24 01:53:39,105.55,0.39,241.73,0.55,1.65,241.23,241.53,242.45,417.36,419.63,419.1,418.7,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.82,74.67,0.0,1,3.1,80.3,0,2025-09-24 01:53:39,0,0,0,0
2025-09-24 01:54:24,105.56,0.39,241.68,0.55,1.65,241.59,241.74,241.71,417.31,419.68,418.8,418.55,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.82,74.67,0.0,1,3.2,81.6,0,2025-09-24 01:54:24,0,0,0,0
2025-09-24 01:55:09,105.56,0.39,241.54,0.55,1.65,241.4,241.65,241.57,416.79,419.87,418.39,418.36,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.83,74.67,0.0,1,3.2,82.7,0,2025-09-24 01:55:09,0,0,0,0
2025-09-24 01:55:54,105.57,0.39,241.74,0.55,1.65,241.27,241.52,242.45,417.11,420.13,418.89,418.7,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.83,74.67,0.0,1,3.6,83.6,0,2025-09-24 01:55:54,0,0,0,0
2025-09-24 01:56:39,105.57,0.39,241.73,0.55,1.65,241.34,241.58,242.28,417.53,419.61,418.93,418.74,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.84,74.67,0.0,1,3.7,84.4,0,2025-09-24 01:56:39,0,0,0,0
2025-09-24 01:57:24,105.58,0.39,241.72,0.55,1.65,241.29,241.61,242.28,417.54,419.64,418.85,418.75,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.84,74.67,0.0,1,3.7,85.1,0,2025-09-24 01:57:24,0,0,0,0
2025-09-24 01:58:54,105.59,0.39,241.74,0.55,1.65,241.7,241.27,242.26,417.45,419.66,419.01,418.78,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.85,74.67,0.0,1,3.8,86.3,0,2025-09-24 01:58:54,0,0,0,0
2025-09-24 01:59:39,105.59,0.39,242.01,0.55,1.65,241.88,241.56,242.59,417.89,419.87,419.75,419.2,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.86,74.67,0.0,1,3.9,86.7,0,2025-09-24 01:59:39,0,0,0,0
2025-09-24 02:00:24,105.6,0.39,242.27,0.55,1.65,242.08,241.9,242.83,418.11,420.76,419.98,419.6,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.86,74.67,0.0,1,3.9,87.1,0,2025-09-24 02:00:24,0,0,0,0
2025-09-24 02:01:09,105.6,0.39,242.19,0.55,1.65,241.89,241.9,242.78,417.92,420.72,419.8,419.51,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.87,74.67,0.0,1,3.9,87.5,0,2025-09-24 02:01:09,0,0,0,0
2025-09-24 02:01:54,105.61,0.39,242.27,0.55,1.65,241.87,242.11,242.83,418.45,420.34,420.07,419.59,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.87,74.68,0.0,1,4.4,87.8,0,2025-09-24 02:01:54,0,0,0,0
2025-09-24 02:02:39,105.61,0.39,242.16,0.55,1.65,241.73,241.84,242.91,417.76,420.66,419.87,419.41,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.88,74.68,0.0,1,4.4,88.1,0,2025-09-24 02:02:39,0,0,0,0
2025-09-24 02:03:24,105.62,0.39,242.1,0.55,1.65,241.79,242.0,242.53,418.04,420.76,419.2,419.38,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.88,74.68,0.0,1,4.5,88.3,0,2025-09-24 02:03:24,0,0,0,0
2025-09-24 02:04:09,105.62,0.39,241.92,0.55,1.65,241.68,241.82,242.26,417.45,420.31,419.26,418.99,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.89,74.68,0.0,1,4.5,88.6,0,2025-09-24 02:04:09,0,0,0,0
2025-09-24 02:04:54,105.63,0.39,241.72,0.55,1.65,241.48,241.63,242.05,417.18,420.21,418.61,418.76,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.89,74.68,0.0,1,4.5,88.8,0,2025-09-24 02:04:54,0,0,0,0
2025-09-24 02:05:39,105.63,0.39,241.68,0.55,1.65,241.54,241.57,241.94,417.36,419.91,418.53,418.58,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.9,74.68,0.0,1,4.6,89.0,0,2025-09-24 02:05:39,0,0,0,0
2025-09-24 02:06:24,105.64,0.39,241.61,0.55,1.65,241.5,241.55,241.78,417.19,419.63,418.6,418.42,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.9,74.68,0.0,1,4.6,89.1,0,2025-09-24 02:06:24,0,0,0,0
2025-09-24 02:07:09,105.64,0.39,241.62,0.55,1.65,241.49,241.61,241.77,417.38,419.68,418.43,418.5,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.91,74.68,0.0,1,4.6,89.1,0,2025-09-24 02:07:09,0,0,0,0
2025-09-24 02:07:54,105.65,0.39,241.63,0.55,1.65,241.5,241.58,241.81,417.0,419.51,419.02,418.55,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.91,74.68,0.0,1,4.7,89.0,0,2025-09-24 02:07:54,0,0,0,0
2025-09-24 02:08:39,105.65,0.39,241.74,0.55,1.65,241.63,241.6,242.0,417.43,419.51,419.17,418.69,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.92,74.68,0.0,1,4.7,89.0,0,2025-09-24 02:08:39,0,0,0,0
2025-09-24 02:09:24,105.65,0.39,241.76,0.55,1.65,241.63,241.72,241.94,417.23,420.19,418.79,418.72,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.92,74.68,0.0,1,4.7,88.9,0,2025-09-24 02:09:24,0,0,0,0
2025-09-24 02:10:09,105.66,0.39,241.81,0.55,1.65,241.61,241.78,242.04,417.54,419.73,419.19,418.72,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.93,74.68,0.0,1,4.7,88.9,0,2025-09-24 02:10:09,0,0,0,0
2025-09-24 02:10:54,105.66,0.39,241.71,0.55,1.65,241.51,241.7,241.92,417.45,419.35,419.15,418.69,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.93,74.68,0.0,1,4.7,88.9,0,2025-09-24 02:10:54,0,0,0,0
2025-09-24 02:11:39,105.67,0.39,241.93,0.55,1.65,241.71,241.94,242.16,417.64,420.66,418.81,419.06,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.94,74.69,0.0,1,4.7,88.9,0,2025-09-24 02:11:39,0,0,0,0
2025-09-24 02:12:24,105.67,0.39,241.76,0.55,1.65,241.35,242.01,241.92,417.48,419.85,418.86,418.71,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.94,74.69,0.0,1,4.7,88.9,0,2025-09-24 02:12:24,0,0,0,0
2025-09-24 02:13:09,105.68,0.39,241.69,0.55,1.65,241.23,241.93,241.91,417.65,419.11,419.08,418.64,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.95,74.69,0.0,1,5.2,88.9,1,2025-09-24 02:13:09,0,0,1,0
2025-09-24 02:13:54,105.68,0.39,241.64,0.55,1.65,241.33,241.76,241.85,417.52,419.37,418.72,418.55,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,132.95,74.69,0.0,1,5.2,89.6,1,2025-09-24 02:13:54,0,0,1,0
2025-09-24 02:14:39,105.7,2.93,241.21,5.62,16.85,240.07,241.43,242.14,415.91,419.12,418.33,417.77,7.45,4.76,4.65,1.52,0.71,0.71,2.72,0.94,0.9,0.87,4.06,1.79,1.15,1.12,0.73,0.85,0.62,0.63,50.0,132.97,74.7,1.0,1,,,1,2025-09-24 02:14:40,1,0,1,0
2025-09-24 02:15:24,105.73,2.98,241.14,5.66,16.98,240.04,241.37,242.03,416.04,418.88,418.09,417.78,7.5,4.79,4.69,1.53,0.72,0.73,2.71,0.94,0.9,0.87,4.09,1.8,1.16,1.14,0.74,0.85,0.63,0.64,50.0,133.02,74.73,1.0,1,5.5,91.4,1,2025-09-24 02:15:24,1,0,1,0
2025-09-24 02:16:09,105.77,2.98,241.72,5.66,16.98,240.48,241.9,242.79,416.64,420.48,418.89,418.74,7.5,4.78,4.7,1.53,0.72,0.73,2.73,0.95,0.9,0.88,4.1,1.8,1.16,1.14,0.74,0.85,0.62,0.64,50.0,133.07,74.77,1.0,1,6.0,92.0,1,2025-09-24 02:16:09,1,0,1,0
2025-09-24 02:16:54,105.81,2.98,241.58,5.67,17.01,240.29,241.87,242.58,416.75,419.49,419.03,418.42,7.51,4.79,4.71,1.53,0.72,0.73,2.74,0.95,0.9,0.88,4.11,1.8,1.16,1.14,0.74,0.85,0.62,0.64,49.9,133.13,74.8,1.0,1,6.0,91.7,1,2025-09-24 02:16:54,1,0,1,0
2025-09-24 02:17:39,105.85,2.99,241.61,5.68,17.05,240.41,242.01,242.42,417.13,419.38,418.93,418.48,7.55,4.8,4.7,1.54,0.72,0.72,2.74,0.95,0.91,0.88,4.12,1.82,1.16,1.14,0.74,0.85,0.62,0.64,50.0,133.18,74.84,1.0,1,5.9,90.9,1,2025-09-24 02:17:39,1,0,1,0
2025-09-24 02:18:24,105.88,2.99,242.28,5.68,17.03,241.12,242.53,243.21,417.86,420.94,420.14,419.64,7.53,4.79,4.7,1.54,0.72,0.73,2.75,0.96,0.91,0.88,4.12,1.82,1.16,1.14,0.74,0.85,0.62,0.64,50.0,133.22,74.87,1.0,1,5.5,89.9,1,2025-09-24 02:18:24,1,0,1,0
2025-09-24 02:19:09,105.92,2.98,241.73,5.67,17.01,240.5,241.88,242.81,416.52,420.57,418.96,418.71,7.52,4.78,4.7,1.54,0.72,0.73,2.74,0.95,0.9,0.88,4.11,1.81,1.16,1.14,0.74,0.85,0.62,0.64,50.0,133.28,74.9,1.0,1,5.5,88.5,1,2025-09-24 02:19:09,1,0,1,0
2025-09-24 02:19:54,105.96,2.99,241.77,5.68,17.03,240.5,242.0,242.82,416.77,420.66,418.85,418.76,7.52,4.79,4.71,1.54,0.72,0.73,2.74,0.95,0.91,0.88,4.11,1.81,1.16,1.14,0.74,0.85,0.62,0.63,50.0,133.33,74.94,1.0,1,5.4,87.1,1,2025-09-24 02:19:54,1,0,1,0
2025-09-24 02:20:39,106.0,2.97,241.64,5.66,16.99,239.63,242.31,242.99,416.62,420.62,418.36,418.58,7.47,4.8,4.71,1.52,0.73,0.72,2.73,0.94,0.9,0.89,4.1,1.79,1.16,1.15,0.74,0.85,0.63,0.63,50.0,133.38,74.97,1.0,1,5.4,86.1,1,2025-09-24 02:20:39,1,0,1,0
2025-09-24 02:21:24,106.03,2.98,241.48,5.67,17.0,239.86,242.36,242.24,416.35,419.95,418.48,418.16,7.5,4.8,4.7,1.53,0.73,0.72,2.72,0.94,0.91,0.88,4.1,1.8,1.16,1.14,0.74,0.85,0.63,0.63,50.0,133.43,75.01,1.0,1,5.3,85.5,1,2025-09-24 02:21:24,1,0,1,0
2025-09-24 02:22:09,106.07,2.97,240.6,5.64,16.91,239.43,241.09,241.3,414.61,418.52,417.08,416.78,7.48,4.76,4.67,1.53,0.72,0.72,2.68,0.93,0.89,0.87,4.07,1.79,1.15,1.13,0.74,0.86,0.63,0.64,50.0,133.48,75.04,1.0,1,,,0,2025-09-24 02:22:18,1,0,0,0
2025-09-24 02:22:54,106.11,2.97,240.63,5.64,16.93,239.45,241.21,241.23,414.91,418.59,416.83,416.84,7.5,4.77,4.66,1.54,0.72,0.72,2.69,0.93,0.9,0.87,4.07,1.8,1.15,1.13,0.74,0.86,0.63,0.64,50.0,133.53,75.07,1.0,1,5.3,84.1,0,2025-09-24 02:22:54,1,0,0,0
2025-09-24 02:24:24,106.18,2.97,240.8,5.63,16.9,239.21,240.88,242.31,415.05,418.55,417.62,417.04,7.47,4.73,4.7,1.52,0.72,0.73,2.69,0.93,0.88,0.88,4.07,1.79,1.14,1.14,0.74,0.85,0.63,0.64,50.0,133.64,75.14,1.0,1,5.2,78.0,0,2025-09-24 02:24:24,1,0,0,0
2025-09-24 02:25:09,106.22,2.97,240.63,5.63,16.89,239.11,240.63,242.16,414.63,418.72,417.01,416.78,7.48,4.72,4.69,1.52,0.72,0.73,2.69,0.93,0.88,0.87,4.06,1.79,1.14,1.14,0.74,0.85,0.63,0.64,50.0,133.68,75.17,1.0,1,4.7,74.5,0,2025-09-24 02:25:09,1,0,0,0
2025-09-24 02:25:54,106.26,2.97,240.66,5.64,16.91,239.04,240.7,242.24,415.02,418.03,417.44,416.85,7.48,4.74,4.69,1.52,0.72,0.73,2.69,0.93,0.88,0.88,4.06,1.79,1.14,1.14,0.74,0.85,0.63,0.64,50.0,133.74,75.21,1.0,1,4.5,71.3,0,2025-09-24 02:25:54,1,0,0,0
2025-09-24 02:28:09,106.37,2.98,241.56,5.66,16.99,240.42,241.95,242.33,417.2,419.56,418.44,419.07,7.53,4.79,4.68,1.54,0.72,0.72,2.71,0.94,0.9,0.87,4.1,1.81,1.16,1.13,0.74,0.85,0.62,0.64,50.0,133.89,75.31,1.0,1,3.8,63.6,0,2025-09-24 02:28:09,1,0,0,0
2025-09-24 02:28:54,106.4,2.97,241.29,5.65,16.95,240.15,241.55,242.19,415.99,419.54,418.27,417.9,7.5,4.77,4.68,1.54,0.72,0.72,2.71,0.94,0.9,0.87,4.09,1.8,1.15,1.13,0.74,0.85,0.62,0.64,50.0,133.94,75.34,1.0,1,3.7,61.8,0,2025-09-24 02:28:54,1,0,0,0
2025-09-24 02:30:24,106.47,0.4,241.85,0.56,1.69,241.52,241.95,242.09,417.82,419.71,419.16,418.96,1.4,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,134.02,75.4,0.0,1,3.1,59.0,0,2025-09-24 02:30:24,0,0,0,0
2025-09-24 02:31:09,106.47,0.4,241.76,0.56,1.69,241.57,241.69,242.02,417.37,420.2,418.63,418.73,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,134.03,75.4,0.0,1,3.0,59.3,0,2025-09-24 02:31:09,0,0,0,0
2025-09-24 02:31:54,106.47,0.4,241.88,0.56,1.68,241.58,241.8,242.26,417.74,419.73,419.36,418.94,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,134.03,75.4,0.0,1,3.0,61.6,0,2025-09-24 02:31:54,0,0,0,0
2025-09-24 02:32:39,106.48,0.4,242.01,0.56,1.68,241.68,241.94,242.43,417.95,420.57,419.02,419.19,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,134.04,75.4,0.0,1,3.0,65.0,0,2025-09-24 02:32:39,0,0,0,0
2025-09-24 02:33:24,106.49,0.4,241.99,0.56,1.67,241.63,241.97,242.38,417.72,420.16,419.53,419.13,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.04,75.4,0.0,1,3.0,68.3,0,2025-09-24 02:33:24,0,0,0,0
2025-09-24 02:34:09,106.49,0.4,242.06,0.56,1.67,241.79,241.94,242.47,418.23,420.21,419.36,419.27,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.05,75.4,0.0,1,3.0,71.3,0,2025-09-24 02:34:09,0,0,0,0
2025-09-24 02:34:54,106.49,0.39,241.71,0.55,1.65,240.39,242.23,242.51,417.09,420.29,418.57,419.03,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.05,75.4,0.0,1,3.0,73.4,0,2025-09-24 02:34:54,0,0,0,0
2025-09-24 02:35:39,106.5,0.4,242.07,0.55,1.66,241.76,242.16,242.3,418.03,420.4,419.4,419.21,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.06,75.4,0.0,1,3.0,75.0,0,2025-09-24 02:35:39,0,0,0,0
2025-09-24 02:36:24,106.5,0.4,241.99,0.55,1.66,241.63,242.15,242.19,418.03,420.39,418.98,419.12,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.06,75.4,0.0,1,3.1,76.4,0,2025-09-24 02:36:24,0,0,0,0
2025-09-24 02:37:09,106.51,0.39,241.75,0.55,1.66,241.43,241.87,241.96,417.55,419.71,418.91,418.73,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.07,75.4,0.0,1,3.1,77.3,0,2025-09-24 02:37:09,0,0,0,0
2025-09-24 02:37:54,106.51,0.39,241.91,0.55,1.66,241.58,242.11,242.05,418.56,419.81,418.63,418.96,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.07,75.4,0.0,1,3.1,78.3,0,2025-09-24 02:37:54,0,0,0,0
2025-09-24 02:38:39,106.52,0.39,241.83,0.55,1.65,241.45,241.9,242.14,417.84,419.86,418.87,418.92,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.08,75.4,0.0,1,3.2,79.1,0,2025-09-24 02:38:39,0,0,0,0
2025-09-24 02:39:24,106.52,0.39,241.82,0.55,1.65,241.45,241.81,242.22,417.43,420.51,418.61,418.88,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.08,75.4,0.0,1,3.6,80.0,0,2025-09-24 02:39:24,0,0,0,0
2025-09-24 02:40:09,106.53,0.39,241.8,0.55,1.65,241.46,241.69,242.25,417.7,420.04,418.67,418.86,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.09,75.4,0.0,1,3.6,81.0,0,2025-09-24 02:40:09,0,0,0,0
2025-09-24 02:40:54,106.53,0.39,241.99,0.55,1.65,241.53,241.74,242.72,417.92,420.31,419.2,419.13,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.09,75.41,0.0,1,3.7,81.7,0,2025-09-24 02:40:54,0,0,0,0
2025-09-24 02:41:39,106.54,0.39,242.07,0.55,1.65,241.5,241.84,242.88,418.04,420.12,419.67,419.34,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.1,75.41,0.0,1,3.7,82.5,0,2025-09-24 02:41:39,0,0,0,0
2025-09-24 02:42:24,106.54,0.39,242.04,0.55,1.65,241.65,241.77,242.72,417.75,420.61,419.33,419.23,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.1,75.41,0.0,1,3.7,83.0,0,2025-09-24 02:42:24,0,0,0,0
2025-09-24 02:43:09,106.55,0.39,242.03,0.55,1.65,241.71,241.61,242.79,418.0,420.44,419.2,419.22,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.11,75.41,0.0,1,3.8,83.6,0,2025-09-24 02:43:09,0,0,0,0
2025-09-24 02:43:54,106.55,0.39,242.03,0.55,1.65,241.81,241.86,242.43,418.36,420.08,419.19,419.18,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.11,75.41,0.0,1,3.8,84.0,0,2025-09-24 02:43:54,0,0,0,0
2025-09-24 02:44:39,106.56,0.39,241.97,0.55,1.65,241.69,241.84,242.38,418.24,419.32,419.74,419.22,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.12,75.41,0.0,1,3.8,84.5,0,2025-09-24 02:44:39,0,0,0,0
2025-09-24 02:45:24,106.56,0.39,242.11,0.55,1.65,241.86,241.95,242.53,418.54,419.67,419.83,419.31,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.12,75.41,0.0,1,3.9,84.8,0,2025-09-24 02:45:24,0,0,0,0
2025-09-24 02:46:09,106.57,0.39,242.13,0.55,1.65,241.91,241.93,242.55,418.29,420.0,419.83,419.45,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.13,75.41,0.0,1,3.9,85.2,0,2025-09-24 02:46:09,0,0,0,0
2025-09-24 02:46:54,106.57,0.39,241.88,0.55,1.65,241.77,242.02,241.87,418.19,419.22,419.45,418.93,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.13,75.41,0.0,1,3.9,85.5,0,2025-09-24 02:46:54,0,0,0,0
2025-09-24 02:47:39,106.58,0.39,241.79,0.55,1.65,241.68,242.04,241.66,418.16,419.56,418.65,418.78,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.14,75.41,0.0,1,4.4,85.7,0,2025-09-24 02:47:39,0,0,0,0
2025-09-24 02:48:24,106.58,0.39,241.79,0.55,1.65,241.57,242.11,241.71,418.03,420.45,417.91,418.7,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.14,75.41,0.0,1,4.4,86.0,0,2025-09-24 02:48:24,0,0,0,0
2025-09-24 02:49:09,106.59,0.39,241.87,0.55,1.65,241.48,241.94,242.19,418.2,419.58,419.0,418.92,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.15,75.41,0.0,1,4.4,86.1,0,2025-09-24 02:49:09,0,0,0,0
2025-09-24 02:49:54,106.59,0.39,241.99,0.55,1.65,241.61,242.03,242.34,418.15,420.09,419.18,419.11,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.15,75.41,0.0,1,4.4,86.3,0,2025-09-24 02:49:54,0,0,0,0
2025-09-24 02:50:39,106.6,0.39,241.89,0.55,1.65,241.54,241.92,242.21,418.27,419.46,419.16,418.97,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.16,75.42,0.0,1,4.5,86.4,0,2025-09-24 02:50:39,0,0,0,0
2025-09-24 02:51:24,106.6,0.39,241.93,0.55,1.65,241.61,241.86,242.33,418.13,419.75,419.23,418.97,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.16,75.42,0.0,1,4.5,86.6,0,2025-09-24 02:51:24,0,0,0,0
2025-09-24 02:52:09,106.61,0.39,241.87,0.55,1.65,241.55,241.92,242.14,418.16,419.28,419.35,418.95,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.17,75.42,0.0,1,4.5,86.8,0,2025-09-24 02:52:09,0,0,0,0
2025-09-24 02:52:54,106.61,0.39,241.94,0.55,1.65,241.52,242.09,242.21,418.16,419.78,419.2,419.05,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.17,75.42,0.0,1,4.5,86.9,0,2025-09-24 02:52:54,0,0,0,0
2025-09-24 02:53:39,106.62,0.39,241.76,0.55,1.65,241.46,241.93,241.91,418.03,419.08,419.13,418.74,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.18,75.42,0.0,1,4.6,87.1,0,2025-09-24 02:53:39,0,0,0,0
2025-09-24 02:54:24,106.62,0.39,242.44,0.55,1.65,242.36,242.77,242.21,419.04,420.86,419.87,419.88,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.18,75.42,0.0,1,4.6,87.2,0,2025-09-24 02:54:24,0,0,0,0
2025-09-24 02:55:09,106.63,0.39,242.5,0.55,1.65,242.46,242.77,242.27,419.59,420.24,420.22,420.03,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.19,75.42,0.0,1,4.6,87.2,0,2025-09-24 02:55:09,0,0,0,0
2025-09-24 02:55:54,106.63,0.39,242.62,0.55,1.65,242.19,242.69,243.0,418.77,421.26,420.68,420.24,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.19,75.42,0.0,1,4.6,87.2,0,2025-09-24 02:55:54,0,0,0,0
2025-09-24 02:56:39,106.64,0.39,242.75,0.55,1.65,242.32,242.88,243.05,419.17,421.71,420.47,420.48,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.2,75.42,0.0,1,4.7,87.3,0,2025-09-24 02:56:39,0,0,0,0
2025-09-24 02:57:24,106.64,0.39,242.94,0.55,1.65,242.48,242.92,243.44,419.64,421.6,421.13,420.74,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.2,75.42,0.0,1,4.7,87.3,0,2025-09-24 02:57:24,0,0,0,0
2025-09-24 02:58:09,106.65,0.4,243.01,0.55,1.66,242.59,242.93,243.52,419.38,422.52,420.81,420.87,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.21,75.42,0.0,1,4.7,87.2,0,2025-09-24 02:58:09,0,0,0,0
2025-09-24 02:58:54,106.65,0.39,243.14,0.55,1.65,241.83,243.62,243.98,419.87,422.68,420.85,421.15,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.21,75.42,0.0,1,4.7,87.4,0,2025-09-24 02:58:54,0,0,0,0
2025-09-24 02:59:39,106.66,0.39,243.32,0.55,1.65,241.98,243.64,244.34,420.05,422.67,421.6,421.39,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.22,75.42,0.0,1,4.7,87.5,0,2025-09-24 02:59:39,0,0,0,0
2025-09-24 03:00:24,106.66,0.39,243.09,0.55,1.65,241.89,243.49,243.9,419.81,422.31,421.02,421.04,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.22,75.43,0.0,1,5.2,87.5,0,2025-09-24 03:00:24,0,0,0,0
2025-09-24 03:01:09,106.67,0.4,243.26,0.55,1.65,242.87,243.23,243.69,419.85,422.78,421.38,421.4,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.23,75.43,0.0,1,5.2,87.5,0,2025-09-24 03:01:09,0,0,0,0
2025-09-24 03:01:54,106.67,0.4,243.26,0.55,1.65,242.84,243.3,243.66,420.19,422.36,421.48,421.27,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.23,75.43,0.0,1,5.2,87.6,0,2025-09-24 03:01:54,0,0,0,0
2025-09-24 03:02:39,106.68,0.4,243.07,0.55,1.66,242.66,243.05,243.51,419.88,422.2,420.95,420.99,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.24,75.43,0.0,1,5.2,87.6,0,2025-09-24 03:02:39,0,0,0,0
2025-09-24 03:03:24,106.68,0.4,243.1,0.55,1.65,242.69,243.07,243.55,419.89,422.46,420.83,421.09,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.24,75.43,0.0,1,5.2,87.6,0,2025-09-24 03:03:24,0,0,0,0
2025-09-24 03:04:09,106.69,0.4,243.24,0.55,1.65,242.75,243.24,243.74,420.12,422.44,421.35,421.3,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.25,75.43,0.0,1,5.2,87.6,0,2025-09-24 03:04:09,0,0,0,0
2025-09-24 03:04:54,106.69,0.39,243.07,0.55,1.65,242.55,243.22,243.44,419.75,422.58,420.67,421.01,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.25,75.43,0.0,1,5.3,87.6,0,2025-09-24 03:04:54,0,0,0,0
2025-09-24 03:05:39,106.7,0.39,243.02,0.55,1.65,242.39,243.01,243.66,419.79,422.14,420.82,420.87,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.26,75.43,0.0,1,5.3,87.7,0,2025-09-24 03:05:39,0,0,0,0
2025-09-24 03:06:24,106.7,0.39,242.98,0.55,1.65,242.38,242.76,243.82,419.66,421.67,421.25,420.84,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.26,75.43,0.0,1,5.3,87.7,0,2025-09-24 03:06:24,0,0,0,0
2025-09-24 03:07:09,106.71,0.39,242.07,0.55,1.65,241.73,241.99,242.51,418.28,420.2,419.37,419.27,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.27,75.43,0.0,1,5.3,87.7,0,2025-09-24 03:07:09,0,0,0,0
2025-09-24 03:07:54,106.71,0.39,242.0,0.55,1.65,241.68,242.07,242.27,418.43,419.94,419.12,419.16,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.27,75.43,0.0,1,5.4,87.7,0,2025-09-24 03:07:54,0,0,0,0
2025-09-24 03:08:39,106.72,0.39,242.02,0.55,1.65,241.8,242.2,242.07,418.22,420.24,419.11,419.16,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.28,75.43,0.0,1,5.4,87.7,0,2025-09-24 03:08:39,0,0,0,0
2025-09-24 03:09:24,106.72,0.39,242.05,0.55,1.65,241.84,242.13,242.2,418.07,420.26,419.41,419.22,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.28,75.43,0.0,1,5.4,87.7,0,2025-09-24 03:09:24,0,0,0,0
2025-09-24 03:10:09,106.73,0.39,241.33,0.55,1.65,242.51,237.39,244.1,416.92,417.36,419.69,418.02,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.29,75.44,0.0,1,5.4,87.8,0,2025-09-24 03:10:09,0,0,0,0
2025-09-24 03:10:54,106.73,0.39,241.39,0.55,1.65,242.52,237.47,244.19,416.62,418.29,419.37,418.05,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.29,75.44,0.0,1,5.4,87.7,0,2025-09-24 03:10:54,0,0,0,0
2025-09-24 03:11:39,106.73,0.39,241.4,0.55,1.65,242.6,237.48,244.14,416.46,418.34,419.55,418.1,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.3,75.44,0.0,1,5.5,87.8,0,2025-09-24 03:11:39,0,0,0,0
2025-09-24 03:12:24,106.74,0.39,241.26,0.55,1.64,242.35,237.27,244.17,416.18,417.98,419.45,417.88,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,134.3,75.44,0.0,1,5.5,87.8,0,2025-09-24 03:12:24,0,0,0,0
2025-09-24 03:13:09,106.74,0.39,241.38,0.55,1.64,242.44,237.54,244.18,416.7,417.77,419.79,418.11,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,134.31,75.44,0.0,1,5.5,87.7,0,2025-09-24 03:13:09,0,0,0,0
2025-09-24 03:13:54,106.77,2.94,241.02,5.59,16.78,241.35,237.33,244.4,415.42,418.32,418.64,417.53,7.48,4.61,4.69,1.51,0.68,0.75,2.71,0.99,0.86,0.86,4.05,1.81,1.09,1.15,0.74,0.84,0.62,0.66,50.0,134.34,75.46,1.0,1,5.5,87.7,0,2025-09-24 03:13:54,1,0,0,0
2025-09-24 03:14:39,106.8,2.98,241.04,5.64,16.93,241.38,237.3,244.44,415.48,417.91,419.07,417.48,7.54,4.65,4.74,1.52,0.69,0.77,2.72,0.99,0.86,0.87,4.08,1.82,1.1,1.16,0.74,0.84,0.63,0.66,50.0,134.39,75.49,1.0,1,5.5,87.0,0,2025-09-24 03:14:39,1,0,0,0
2025-09-24 03:15:24,106.84,2.98,241.18,5.63,16.9,241.59,237.52,244.45,415.91,418.35,418.95,417.77,7.54,4.65,4.72,1.53,0.69,0.77,2.71,0.99,0.86,0.86,4.08,1.82,1.1,1.15,0.74,0.84,0.62,0.67,50.0,134.44,75.52,1.0,1,5.4,84.7,0,2025-09-24 03:15:24,1,0,0,0
2025-09-24 03:16:54,106.92,2.98,241.01,5.64,16.92,241.55,237.55,243.93,416.08,417.08,419.14,417.47,7.56,4.66,4.7,1.53,0.69,0.76,2.71,0.99,0.87,0.86,4.08,1.83,1.11,1.15,0.74,0.84,0.62,0.66,50.0,134.54,75.59,1.0,1,5.2,77.8,0,2025-09-24 03:16:54,1,0,0,0
2025-09-24 03:17:39,106.95,2.98,241.0,5.64,16.91,241.59,237.53,243.88,415.5,418.25,418.49,417.41,7.55,4.66,4.7,1.53,0.68,0.76,2.71,0.99,0.87,0.86,4.08,1.82,1.11,1.15,0.74,0.84,0.62,0.66,50.0,134.59,75.62,1.0,1,4.7,74.6,0,2025-09-24 03:17:39,1,0,0,0
2025-09-24 03:18:24,106.99,2.97,240.9,5.63,16.9,241.23,237.72,243.76,415.09,418.01,418.66,417.27,7.53,4.65,4.72,1.53,0.69,0.76,2.71,0.98,0.86,0.86,4.07,1.82,1.11,1.15,0.74,0.84,0.62,0.66,50.0,134.64,75.66,1.0,1,4.6,71.7,0,2025-09-24 03:18:24,1,0,0,0
2025-09-24 03:19:09,107.02,2.97,240.84,5.64,16.91,241.79,237.7,243.03,416.0,416.67,418.75,417.1,7.57,4.65,4.69,1.54,0.68,0.76,2.71,0.99,0.87,0.85,4.07,1.83,1.11,1.14,0.74,0.84,0.62,0.66,50.0,134.69,75.69,1.0,1,4.5,69.2,0,2025-09-24 03:19:09,1,0,0,0
2025-09-24 03:19:54,107.06,2.97,240.93,5.63,16.88,241.79,237.75,243.26,415.48,417.92,418.49,417.29,7.56,4.64,4.68,1.54,0.68,0.76,2.7,0.99,0.87,0.85,4.07,1.83,1.1,1.14,0.74,0.84,0.62,0.66,50.0,134.74,75.73,1.0,1,4.4,67.0,0,2025-09-24 03:19:54,1,0,0,0
2025-09-24 03:20:39,107.1,2.97,240.98,5.62,16.86,241.93,237.72,243.31,415.55,417.85,418.78,417.37,7.55,4.63,4.68,1.54,0.68,0.76,2.7,0.98,0.87,0.85,4.07,1.83,1.1,1.14,0.74,0.84,0.62,0.66,50.0,134.8,75.76,1.0,1,3.9,65.0,0,2025-09-24 03:20:39,1,0,0,0
2025-09-24 03:21:24,107.13,2.97,240.81,5.61,16.84,241.75,237.66,243.03,415.61,417.5,418.17,417.11,7.54,4.64,4.66,1.54,0.68,0.75,2.69,0.98,0.87,0.85,4.06,1.82,1.1,1.13,0.74,0.84,0.62,0.66,50.0,134.84,75.79,1.0,1,3.8,63.0,0,2025-09-24 03:21:24,1,0,0,0
2025-09-24 03:22:09,107.17,2.97,241.11,5.62,16.86,241.5,237.43,244.42,415.9,417.5,419.46,417.62,7.52,4.63,4.71,1.52,0.68,0.76,2.71,0.98,0.86,0.86,4.07,1.82,1.1,1.15,0.74,0.84,0.62,0.66,50.0,134.9,75.83,1.0,1,3.7,61.4,0,2025-09-24 03:22:09,1,0,0,0
2025-09-24 03:22:54,107.21,2.96,240.15,5.59,16.77,240.22,236.54,243.7,413.69,416.61,417.55,415.93,7.47,4.6,4.7,1.51,0.68,0.76,2.66,0.96,0.84,0.86,4.03,1.79,1.09,1.14,0.74,0.84,0.63,0.66,50.0,134.95,75.86,1.0,1,3.6,59.9,0,2025-09-24 03:22:54,1,0,0,0
2025-09-24 03:23:39,107.25,2.96,240.11,5.6,16.8,240.2,236.48,243.66,413.77,416.31,417.56,415.89,7.48,4.61,4.71,1.51,0.69,0.76,2.67,0.97,0.84,0.86,4.03,1.8,1.09,1.15,0.74,0.84,0.63,0.66,50.0,135.0,75.9,1.0,1,3.1,58.7,0,2025-09-24 03:23:39,1,0,0,0
2025-09-24 03:24:24,107.27,0.4,241.05,0.56,1.67,241.83,237.12,244.21,415.74,417.82,418.95,417.5,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.02,75.91,0.0,1,3.0,57.8,0,2025-09-24 03:24:24,0,0,0,0
2025-09-24 03:25:09,107.27,0.39,240.99,0.55,1.66,241.82,237.27,243.9,415.89,417.47,418.86,417.36,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.02,75.91,0.0,1,2.9,58.3,0,2025-09-24 03:25:09,0,0,0,0
2025-09-24 03:25:54,107.28,0.4,241.2,0.56,1.67,244.52,238.86,240.23,418.66,416.37,418.27,417.69,1.39,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.03,75.91,0.0,1,2.9,61.1,0,2025-09-24 03:25:54,0,0,0,0
2025-09-24 03:26:39,107.28,0.4,241.05,0.56,1.67,244.34,238.53,240.29,416.89,417.57,418.01,417.54,1.38,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.04,75.91,0.0,1,3.0,64.5,0,2025-09-24 03:26:39,0,0,0,0
2025-09-24 03:27:24,107.29,0.4,240.97,0.56,1.67,244.2,238.7,240.02,416.61,417.6,417.84,417.37,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.04,75.91,0.0,1,3.0,67.8,0,2025-09-24 03:27:24,0,0,0,0
2025-09-24 03:28:09,107.29,0.4,241.9,0.56,1.67,245.59,239.47,240.64,418.54,419.02,419.3,418.92,1.39,0.29,0.0,0.33,0.07,0.0,0.07,0.07,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,49.9,135.05,75.91,0.0,1,3.0,70.3,0,2025-09-24 03:28:09,0,0,0,0
2025-09-24 03:28:54,107.3,0.4,242.55,0.56,1.67,244.63,243.77,239.26,420.85,421.69,417.71,420.12,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.05,75.91,0.0,1,3.0,72.2,0,2025-09-24 03:28:54,0,0,0,0
2025-09-24 03:29:39,107.3,0.4,242.65,0.56,1.67,244.7,243.9,239.37,420.28,421.54,418.96,420.29,1.38,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.06,75.91,0.0,1,3.1,73.7,0,2025-09-24 03:29:39,0,0,0,0
2025-09-24 03:30:24,107.31,0.4,241.57,0.55,1.66,243.63,242.31,238.77,418.24,419.28,417.63,418.33,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.06,75.91,0.0,1,3.1,74.9,0,2025-09-24 03:30:24,0,0,0,0
2025-09-24 03:31:09,107.31,0.4,241.64,0.55,1.66,243.79,242.37,238.77,418.09,419.36,418.07,418.55,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.07,75.92,0.0,1,3.2,76.2,0,2025-09-24 03:31:09,0,0,0,0
2025-09-24 03:31:54,107.32,0.4,241.73,0.55,1.66,243.89,242.29,239.01,418.51,418.94,418.55,418.65,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.07,75.92,0.0,1,3.6,77.4,0,2025-09-24 03:31:54,0,0,0,0
2025-09-24 03:32:39,107.32,0.4,241.7,0.55,1.66,244.04,242.56,238.52,418.22,419.46,418.17,418.61,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.08,75.92,0.0,1,3.7,78.3,0,2025-09-24 03:32:39,0,0,0,0
2025-09-24 03:33:24,107.33,0.4,241.6,0.55,1.66,244.02,242.54,238.25,418.37,418.56,418.39,418.49,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.08,75.92,0.0,1,3.7,79.0,0,2025-09-24 03:33:24,0,0,0,0
2025-09-24 03:34:09,107.33,0.4,241.47,0.55,1.66,244.12,242.49,237.82,418.17,418.9,417.57,418.22,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.09,75.92,0.0,1,3.7,79.8,0,2025-09-24 03:34:09,0,0,0,0
2025-09-24 03:34:54,107.33,0.4,241.76,0.56,1.67,244.39,242.9,238.01,418.75,419.63,417.76,418.64,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.09,75.92,0.0,1,3.8,80.5,0,2025-09-24 03:34:54,0,0,0,0
2025-09-24 03:35:39,107.34,0.4,241.86,0.56,1.67,244.56,243.06,237.98,418.97,419.75,417.94,418.89,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.1,75.92,0.0,1,3.8,81.0,0,2025-09-24 03:35:39,0,0,0,0
2025-09-24 03:36:24,107.34,0.4,241.85,0.55,1.66,244.46,243.02,238.07,419.5,418.97,418.14,418.87,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.1,75.92,0.0,1,3.9,81.5,0,2025-09-24 03:36:24,0,0,0,0
2025-09-24 03:37:09,107.35,0.4,241.78,0.55,1.66,244.34,243.02,238.0,418.91,419.11,418.25,418.77,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.11,75.92,0.0,1,3.9,81.9,0,2025-09-24 03:37:09,0,0,0,0
2025-09-24 03:37:54,107.35,0.4,241.81,0.55,1.66,244.3,243.11,238.02,418.79,419.53,418.05,418.76,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.11,75.92,0.0,1,3.9,82.4,0,2025-09-24 03:37:54,0,0,0,0
2025-09-24 03:38:39,107.36,0.4,241.63,0.55,1.66,243.35,243.22,238.33,418.75,418.84,417.91,418.49,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.12,75.92,0.0,1,4.4,82.7,0,2025-09-24 03:38:39,0,0,0,0
2025-09-24 03:39:24,107.36,0.4,241.55,0.55,1.66,243.26,243.13,238.28,417.92,419.6,417.55,418.41,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.12,75.92,0.0,1,4.4,83.2,0,2025-09-24 03:39:24,0,0,0,0
2025-09-24 03:40:09,107.37,0.4,241.68,0.55,1.66,244.17,242.57,238.3,418.37,418.92,418.42,418.57,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.13,75.93,0.0,1,4.4,83.5,0,2025-09-24 03:40:09,0,0,0,0
2025-09-24 03:40:54,107.37,0.4,241.77,0.55,1.66,244.5,243.1,237.73,419.08,419.3,417.82,418.73,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.13,75.93,0.0,1,4.4,83.6,0,2025-09-24 03:40:54,0,0,0,0
2025-09-24 03:41:39,107.38,0.4,241.75,0.55,1.66,244.24,242.82,238.2,418.55,419.67,417.85,418.7,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.14,75.93,0.0,1,4.5,83.9,0,2025-09-24 03:41:39,0,0,0,0
2025-09-24 03:42:24,107.38,0.4,241.86,0.55,1.66,244.41,242.76,238.43,418.87,419.38,418.44,418.95,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.14,75.93,0.0,1,4.5,84.1,0,2025-09-24 03:42:24,0,0,0,0
2025-09-24 03:43:09,107.39,0.4,242.0,0.55,1.66,244.52,242.94,238.55,418.84,419.9,418.64,419.12,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.15,75.93,0.0,1,4.6,84.3,0,2025-09-24 03:43:09,0,0,0,0
2025-09-24 03:43:54,107.39,0.4,242.0,0.55,1.66,244.34,242.94,238.72,418.96,419.79,418.63,419.08,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.15,75.93,0.0,1,4.6,84.4,0,2025-09-24 03:43:54,0,0,0,0
2025-09-24 03:44:39,107.4,0.4,242.02,0.55,1.66,244.37,242.93,238.77,419.04,419.79,418.67,419.16,1.37,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.16,75.93,0.0,1,4.6,84.5,0,2025-09-24 03:44:39,0,0,0,0
2025-09-24 03:45:24,107.4,0.4,241.99,0.55,1.66,244.36,242.72,238.9,418.57,419.81,418.95,419.08,1.37,0.29,0.0,0.33,0.07,0.0,0.07,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.16,75.93,0.0,1,4.6,84.6,0,2025-09-24 03:45:24,0,0,0,0
2025-09-24 03:46:09,107.41,0.4,242.59,0.55,1.65,242.87,241.6,243.31,418.57,420.74,421.23,420.19,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.17,75.93,0.0,1,4.7,84.8,0,2025-09-24 03:46:09,0,0,0,0
2025-09-24 03:46:54,107.41,0.39,242.52,0.55,1.65,242.87,241.6,243.11,418.54,420.77,420.88,420.06,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.17,75.93,0.0,1,4.7,85.0,0,2025-09-24 03:46:54,0,0,0,0
2025-09-24 03:47:39,107.42,0.4,242.38,0.55,1.65,242.83,241.55,242.77,418.73,420.19,420.52,419.84,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.18,75.93,0.0,1,4.7,85.0,0,2025-09-24 03:47:39,0,0,0,0
2025-09-24 03:48:24,107.42,0.39,242.43,0.55,1.65,242.81,241.59,242.9,419.05,419.95,420.7,419.91,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.18,75.93,0.0,1,4.7,85.0,0,2025-09-24 03:48:24,0,0,0,0
2025-09-24 03:49:09,107.43,0.39,242.37,0.55,1.66,242.81,241.77,242.53,419.24,420.0,420.14,419.75,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.19,75.93,0.0,1,5.1,85.2,0,2025-09-24 03:49:09,0,0,0,0
2025-09-24 03:49:54,107.43,0.39,242.4,0.55,1.65,242.88,241.79,242.53,418.77,420.46,420.29,419.82,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.19,75.94,0.0,1,5.2,85.3,0,2025-09-24 03:49:54,0,0,0,0
2025-09-24 03:50:39,107.44,0.39,242.3,0.55,1.65,242.82,241.7,242.39,418.79,419.78,420.45,419.61,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,135.2,75.94,0.0,1,5.2,85.4,0,2025-09-24 03:50:39,0,0,0,0
2025-09-24 03:51:24,107.44,0.39,242.57,0.55,1.65,242.99,241.99,242.74,418.64,421.15,420.63,420.13,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.2,75.94,0.0,1,5.2,85.5,0,2025-09-24 03:51:24,0,0,0,0
2025-09-24 03:52:09,107.45,0.4,242.59,0.55,1.65,242.98,242.04,242.75,418.95,421.17,420.39,420.21,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.21,75.94,0.0,1,5.3,85.5,0,2025-09-24 03:52:09,0,0,0,0
2025-09-24 03:52:54,107.45,0.4,242.43,0.55,1.65,243.11,242.16,242.02,418.77,420.73,420.17,419.88,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.21,75.94,0.0,1,5.3,85.5,0,2025-09-24 03:52:54,0,0,0,0
2025-09-24 03:53:39,107.46,0.4,242.5,0.55,1.66,243.15,242.22,242.14,419.1,420.56,420.4,420.04,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.22,75.94,0.0,1,5.3,85.6,0,2025-09-24 03:53:39,0,0,0,0
2025-09-24 03:54:24,107.46,0.39,242.6,0.55,1.65,242.81,241.85,243.15,418.42,421.26,420.89,420.15,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.22,75.94,0.0,1,5.3,85.7,0,2025-09-24 03:54:24,0,0,0,0
2025-09-24 03:55:09,107.47,0.39,242.64,0.55,1.65,242.29,242.0,243.63,418.71,421.39,420.68,420.24,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.23,75.94,0.0,1,5.3,85.7,0,2025-09-24 03:55:09,0,0,0,0
2025-09-24 03:55:54,107.47,0.39,242.69,0.55,1.65,242.37,241.98,243.72,418.7,421.6,420.73,420.33,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.23,75.94,0.0,1,5.3,85.7,0,2025-09-24 03:55:54,0,0,0,0
2025-09-24 03:56:39,107.48,0.39,242.73,0.55,1.65,242.37,242.16,243.66,419.19,421.13,420.92,420.39,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.24,75.94,0.0,1,5.4,85.8,0,2025-09-24 03:56:39,0,0,0,0
2025-09-24 03:57:24,107.48,0.39,242.57,0.55,1.65,242.31,242.27,243.13,418.75,421.22,420.44,420.15,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.24,75.94,0.0,1,5.4,85.7,0,2025-09-24 03:57:24,0,0,0,0
2025-09-24 03:58:09,107.49,0.39,242.46,0.55,1.65,242.29,242.27,242.84,418.92,421.09,419.87,419.95,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.25,75.94,0.0,1,5.4,85.8,0,2025-09-24 03:58:09,0,0,0,0
2025-09-24 03:58:54,107.49,0.39,242.35,0.55,1.65,242.28,242.06,242.71,418.48,420.82,419.96,419.71,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.25,75.94,0.0,1,5.4,85.7,0,2025-09-24 03:58:54,0,0,0,0
2025-09-24 03:59:39,107.5,0.39,242.49,0.55,1.65,242.26,242.32,242.91,418.96,420.86,420.21,419.98,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.26,75.95,0.0,1,5.4,85.8,0,2025-09-24 03:59:39,0,0,0,0
2025-09-24 04:00:24,107.5,0.39,242.54,0.55,1.65,242.3,242.16,243.16,419.59,420.94,419.73,420.11,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.26,75.95,0.0,1,5.5,85.9,0,2025-09-24 04:00:24,0,0,0,0
2025-09-24 04:01:09,107.51,0.39,242.48,0.55,1.65,242.39,242.17,242.89,418.79,420.44,420.72,420.01,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,135.27,75.95,0.0,1,5.5,85.9,0,2025-09-24 04:01:09,0,0,0,0
2025-09-24 04:01:54,107.54,2.94,241.91,5.62,16.86,241.04,241.93,242.78,417.6,420.29,419.13,419.07,7.46,4.77,4.64,1.52,0.71,0.71,2.74,0.95,0.91,0.88,4.08,1.8,1.15,1.13,0.73,0.85,0.62,0.63,50.0,135.31,75.97,1.0,1,5.5,85.9,0,2025-09-24 04:01:54,1,0,0,0
2025-09-24 04:02:39,107.57,2.97,241.71,5.65,16.96,240.84,241.64,242.65,417.27,419.96,418.72,418.55,7.48,4.8,4.68,1.53,0.72,0.72,2.73,0.95,0.91,0.88,4.1,1.8,1.16,1.13,0.74,0.85,0.62,0.63,50.0,135.36,76.01,1.0,1,5.5,84.8,0,2025-09-24 04:02:39,1,0,0,0
2025-09-24 04:03:24,107.61,2.97,241.77,5.66,16.98,240.91,241.58,242.83,416.95,420.51,418.82,418.8,7.49,4.8,4.69,1.53,0.72,0.72,2.74,0.95,0.91,0.88,4.1,1.8,1.16,1.14,0.73,0.85,0.62,0.63,50.0,135.41,76.04,1.0,1,5.4,81.9,0,2025-09-24 04:03:24,1,0,0,0
2025-09-24 04:04:09,107.65,2.97,242.38,5.67,17.02,241.36,242.59,243.19,418.6,421.4,419.43,419.82,7.5,4.83,4.69,1.53,0.72,0.71,2.77,0.96,0.92,0.89,4.12,1.81,1.17,1.14,0.73,0.85,0.62,0.63,50.0,135.46,76.08,1.0,1,5.3,78.1,0,2025-09-24 04:04:09,1,0,0,0
2025-09-24 04:04:54,107.69,2.97,242.36,5.68,17.03,241.2,242.72,243.16,418.27,421.82,419.23,419.73,7.5,4.85,4.68,1.54,0.72,0.71,2.77,0.95,0.93,0.89,4.12,1.81,1.18,1.14,0.73,0.85,0.62,0.62,50.0,135.52,76.11,1.0,1,5.2,74.4,0,2025-09-24 04:04:54,1,0,0,0
2025-09-24 04:05:39,107.72,2.97,242.25,5.67,17.02,241.12,242.65,242.98,417.96,421.69,419.1,419.63,7.49,4.85,4.68,1.53,0.72,0.71,2.76,0.95,0.93,0.89,4.12,1.81,1.18,1.14,0.73,0.85,0.62,0.62,50.0,135.56,76.14,1.0,1,4.7,71.0,0,2025-09-24 04:05:39,1,0,0,0
2025-09-24 04:06:24,107.76,2.96,242.11,5.67,17.0,241.0,242.72,242.61,418.37,420.62,419.04,419.28,7.49,4.86,4.64,1.54,0.73,0.7,2.75,0.94,0.93,0.88,4.11,1.8,1.18,1.13,0.73,0.85,0.62,0.62,50.0,135.62,76.18,1.0,1,4.6,68.2,0,2025-09-24 04:06:24,1,0,0,0
2025-09-24 04:07:09,107.8,2.96,242.18,5.66,16.98,241.16,242.57,242.83,418.02,420.98,419.43,419.5,7.49,4.82,4.67,1.54,0.72,0.71,2.75,0.95,0.92,0.88,4.11,1.81,1.17,1.13,0.73,0.85,0.62,0.62,50.0,135.67,76.21,1.0,1,4.5,65.6,0,2025-09-24 04:07:09,1,0,0,0
2025-09-24 04:07:54,107.83,2.96,242.08,5.66,16.99,241.04,242.64,242.56,418.28,420.44,419.15,419.33,7.5,4.84,4.65,1.54,0.72,0.7,2.76,0.95,0.93,0.88,4.11,1.81,1.17,1.13,0.73,0.85,0.61,0.62,50.0,135.72,76.25,1.0,1,4.4,63.2,0,2025-09-24 04:07:54,1,0,0,0
