readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 04:08:39,107.87,2.96,241.93,5.65,16.96,240.96,242.35,242.49,418.17,420.04,418.9,419.05,7.5,4.81,4.65,1.54,0.72,0.71,2.74,0.95,0.92,0.88,4.1,1.81,1.17,1.13,0.73,0.85,0.61,0.63,50.0,135.77,76.28,1.0,1,3.9,61.3,0,2025-09-24 04:08:39,1,0,0,0
2025-09-24 04:09:24,107.91,2.96,241.93,5.66,16.98,240.92,242.37,242.52,418.06,420.24,418.83,419.06,7.5,4.82,4.66,1.54,0.72,0.7,2.75,0.95,0.92,0.88,4.11,1.81,1.17,1.13,0.73,0.85,0.61,0.62,50.0,135.82,76.32,1.0,1,3.8,59.5,0,2025-09-24 04:09:24,1,0,0,0
2025-09-24 04:10:09,107.94,2.96,241.97,5.66,16.97,241.02,242.28,242.62,417.77,420.43,419.12,419.0,7.49,4.81,4.67,1.53,0.72,0.71,2.75,0.95,0.92,0.88,4.1,1.8,1.17,1.13,0.73,0.85,0.62,0.62,50.0,135.87,76.35,1.0,1,3.7,58.0,0,2025-09-24 04:10:09,1,0,0,0
2025-09-24 04:10:54,107.98,2.95,241.34,5.63,16.9,240.52,241.7,241.8,416.41,419.87,417.74,417.96,7.46,4.81,4.64,1.53,0.72,0.7,2.72,0.93,0.91,0.87,4.08,1.79,1.16,1.12,0.73,0.85,0.62,0.63,50.0,135.92,76.39,1.0,1,3.2,56.8,1,2025-09-24 04:10:54,1,0,1,0
2025-09-24 04:11:39,108.02,2.96,241.28,5.65,16.94,240.31,241.7,241.85,416.29,419.55,417.9,417.97,7.48,4.8,4.66,1.53,0.72,0.71,2.72,0.93,0.91,0.88,4.09,1.8,1.16,1.13,0.74,0.85,0.62,0.63,50.0,135.97,76.42,1.0,1,3.1,60.3,1,2025-09-24 04:11:39,1,0,1,0
2025-09-24 04:12:24,108.05,2.95,241.42,5.64,16.92,240.5,241.5,242.27,416.4,420.07,417.98,418.11,7.46,4.79,4.67,1.53,0.72,0.71,2.72,0.94,0.9,0.88,4.08,1.79,1.16,1.13,0.74,0.85,0.62,0.63,50.0,136.02,76.45,1.0,1,3.2,70.0,1,2025-09-24 04:12:24,1,0,1,0
2025-09-24 04:13:09,108.09,2.95,241.35,5.64,16.92,240.47,241.49,242.1,416.82,419.26,418.02,418.06,7.47,4.8,4.65,1.53,0.72,0.71,2.72,0.94,0.91,0.88,4.08,1.8,1.16,1.13,0.74,0.85,0.62,0.63,50.0,136.08,76.49,1.0,1,3.7,76.4,1,2025-09-24 04:13:09,1,0,1,0
2025-09-24 04:13:54,108.13,2.96,241.38,5.65,16.95,240.53,241.75,241.87,416.85,419.41,417.99,418.04,7.5,4.82,4.63,1.54,0.72,0.7,2.72,0.94,0.92,0.87,4.09,1.8,1.17,1.12,0.74,0.85,0.62,0.63,50.0,136.13,76.52,1.0,1,3.8,78.4,1,2025-09-24 04:13:54,1,0,1,0
2025-09-24 04:14:39,108.17,2.96,241.28,5.64,16.93,240.43,241.62,241.81,416.84,419.36,417.55,417.87,7.49,4.81,4.62,1.54,0.72,0.7,2.71,0.93,0.91,0.87,4.08,1.8,1.16,1.12,0.74,0.86,0.62,0.63,50.0,136.18,76.56,1.0,1,3.8,80.4,1,2025-09-24 04:14:39,1,0,1,0
2025-09-24 04:15:24,108.2,2.98,241.33,5.65,16.96,240.45,241.69,241.87,416.76,419.47,417.77,418.1,7.5,4.81,4.64,1.54,0.72,0.71,2.71,0.93,0.91,0.87,4.09,1.8,1.16,1.12,0.74,0.86,0.62,0.63,50.0,136.23,76.59,1.0,1,3.9,82.9,1,2025-09-24 04:15:24,1,0,1,0
2025-09-24 04:16:09,108.24,2.96,241.11,5.64,16.93,240.24,241.51,241.6,416.85,418.9,417.11,417.6,7.5,4.82,4.61,1.54,0.72,0.7,2.7,0.93,0.91,0.86,4.08,1.8,1.16,1.11,0.74,0.86,0.62,0.63,50.0,136.28,76.62,1.0,1,4.4,84.7,1,2025-09-24 04:16:09,1,0,1,0
2025-09-24 04:16:54,108.28,2.95,241.15,5.64,16.91,240.21,241.54,241.7,416.76,419.17,417.11,417.62,7.48,4.82,4.61,1.54,0.72,0.7,2.71,0.93,0.92,0.87,4.08,1.8,1.16,1.11,0.74,0.86,0.62,0.63,50.0,136.33,76.66,1.0,1,4.4,84.7,1,2025-09-24 04:16:54,1,0,1,0
2025-09-24 04:17:39,108.31,2.96,241.25,5.64,16.91,240.35,241.48,241.94,416.44,419.8,417.35,417.9,7.48,4.8,4.64,1.53,0.72,0.7,2.71,0.93,0.91,0.87,4.08,1.8,1.16,1.12,0.74,0.85,0.62,0.63,50.0,136.38,76.69,1.0,1,4.5,85.5,1,2025-09-24 04:17:39,1,0,1,0
2025-09-24 04:18:24,108.35,2.96,241.12,5.63,16.89,240.09,241.66,241.63,416.52,419.21,417.19,417.65,7.47,4.8,4.62,1.54,0.72,0.7,2.7,0.92,0.91,0.87,4.07,1.79,1.16,1.12,0.74,0.86,0.62,0.63,50.0,136.43,76.72,1.0,1,4.5,86.8,1,2025-09-24 04:18:24,1,0,1,0
2025-09-24 04:19:09,108.39,2.96,241.14,5.64,16.92,240.1,241.37,241.95,416.12,419.12,417.75,417.65,7.46,4.79,4.68,1.53,0.72,0.71,2.71,0.93,0.9,0.88,4.08,1.79,1.16,1.13,0.74,0.85,0.62,0.63,50.0,136.48,76.76,1.0,1,4.6,87.4,1,2025-09-24 04:19:09,1,0,1,0
2025-09-24 04:19:54,108.42,2.96,241.08,5.64,16.92,240.15,241.36,241.75,416.1,419.17,417.44,417.57,7.48,4.8,4.64,1.54,0.72,0.7,2.71,0.93,0.91,0.87,4.08,1.8,1.16,1.12,0.74,0.86,0.62,0.63,50.0,136.54,76.79,1.0,1,4.6,86.9,1,2025-09-24 04:19:54,1,0,1,0
2025-09-24 04:20:39,108.46,2.96,241.13,5.64,16.92,240.09,241.43,241.87,416.53,419.07,417.34,417.61,7.51,4.78,4.63,1.54,0.71,0.71,2.71,0.93,0.91,0.87,4.08,1.8,1.15,1.12,0.74,0.86,0.62,0.63,50.0,136.59,76.83,1.0,1,4.5,85.0,1,2025-09-24 04:20:39,1,0,1,0
2025-09-24 04:21:24,108.5,2.95,240.25,5.6,16.81,238.45,240.67,241.64,414.06,418.24,416.08,416.51,7.42,4.73,4.66,1.52,0.72,0.71,2.66,0.91,0.88,0.87,4.03,1.77,1.14,1.13,0.74,0.86,0.63,0.63,50.0,136.63,76.86,1.0,1,4.5,83.2,1,2025-09-24 04:21:24,1,0,1,0
2025-09-24 04:22:09,108.53,2.94,239.99,5.6,16.8,237.77,240.69,241.52,413.16,417.85,416.01,415.58,7.39,4.71,4.71,1.5,0.72,0.72,2.66,0.91,0.87,0.88,4.03,1.76,1.13,1.14,0.74,0.86,0.64,0.63,50.0,136.69,76.89,1.0,1,4.4,81.4,1,2025-09-24 04:22:09,1,0,1,0
2025-09-24 04:22:54,108.57,2.95,240.16,5.6,16.79,238.19,240.76,241.55,414.04,417.46,416.43,415.91,7.42,4.71,4.67,1.52,0.72,0.72,2.65,0.91,0.87,0.87,4.03,1.77,1.13,1.13,0.74,0.86,0.64,0.63,50.0,136.74,76.92,1.0,1,4.4,82.5,1,2025-09-24 04:22:54,1,0,1,0
2025-09-24 04:23:39,108.61,2.95,240.11,5.62,16.85,238.82,240.53,240.98,414.53,416.77,416.33,415.86,7.47,4.75,4.63,1.53,0.71,0.71,2.66,0.91,0.89,0.86,4.04,1.78,1.14,1.12,0.74,0.86,0.63,0.63,50.0,136.79,76.96,1.0,1,4.4,83.1,1,2025-09-24 04:23:39,1,0,1,0
2025-09-24 04:24:24,108.64,2.95,240.1,5.62,16.85,238.91,240.59,240.82,413.94,418.17,415.5,415.87,7.47,4.77,4.61,1.54,0.72,0.7,2.66,0.91,0.89,0.86,4.04,1.79,1.15,1.11,0.74,0.86,0.63,0.63,50.0,136.84,76.99,1.0,1,4.4,83.7,1,2025-09-24 04:24:24,1,0,1,0
2025-09-24 04:25:09,108.68,2.95,240.04,5.61,16.84,238.92,240.46,240.76,414.35,417.29,415.66,415.79,7.48,4.75,4.61,1.54,0.71,0.7,2.65,0.91,0.89,0.86,4.04,1.79,1.14,1.11,0.74,0.86,0.63,0.63,50.0,136.89,77.02,1.0,1,3.9,82.1,1,2025-09-24 04:25:09,1,0,1,0
2025-09-24 04:25:54,108.72,2.95,240.01,5.6,16.81,238.84,240.45,240.75,414.45,416.95,415.73,415.7,7.46,4.74,4.61,1.54,0.71,0.7,2.65,0.9,0.89,0.86,4.03,1.78,1.14,1.11,0.74,0.86,0.63,0.63,50.0,136.94,77.06,1.0,1,3.8,79.5,1,2025-09-24 04:25:54,1,0,1,0
2025-09-24 04:26:39,108.75,0.42,240.83,0.58,1.74,240.23,240.8,241.46,415.8,418.61,416.95,417.11,1.45,0.29,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.42,0.35,0.07,0.0,0.99,0.99,1.0,1.0,50.0,136.97,77.08,0.0,1,3.6,77.3,1,2025-09-24 04:26:39,0,0,1,0
2025-09-24 04:27:24,108.75,0.41,241.87,0.57,1.72,241.65,241.66,242.32,417.81,419.87,419.14,418.94,1.43,0.29,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.42,0.35,0.07,0.0,0.99,0.99,1.0,1.0,50.0,136.98,77.08,0.0,1,3.1,78.2,1,2025-09-24 04:27:24,0,0,1,0
2025-09-24 04:28:09,108.76,0.4,241.75,0.56,1.69,241.52,241.63,242.12,417.49,420.12,418.58,418.73,1.4,0.29,0.0,0.33,0.07,0.0,0.06,0.06,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,136.98,77.08,0.0,1,3.1,81.1,1,2025-09-24 04:28:09,0,0,1,0
2025-09-24 04:28:54,108.76,0.4,241.78,0.55,1.66,241.53,241.7,242.11,417.98,419.69,418.64,418.77,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,136.99,77.08,0.0,1,3.6,84.6,1,2025-09-24 04:28:54,0,0,1,0
2025-09-24 04:29:39,108.77,0.4,241.68,0.55,1.66,241.86,242.05,241.15,417.93,419.61,418.28,418.55,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,137.0,77.08,0.0,1,3.8,87.5,1,2025-09-24 04:29:39,0,0,1,0
2025-09-24 04:30:24,108.77,0.39,241.68,0.55,1.65,241.89,242.05,241.1,418.14,419.18,418.47,418.6,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,137.0,77.08,0.0,1,3.9,89.2,1,2025-09-24 04:30:24,0,0,1,0
2025-09-24 04:31:09,108.78,0.39,241.67,0.55,1.65,241.81,242.19,241.03,418.19,419.54,418.04,418.59,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,137.01,77.08,0.0,1,4.4,90.2,1,2025-09-24 04:31:09,0,0,1,0
2025-09-24 04:31:54,108.78,0.39,241.72,0.55,1.65,241.46,241.98,241.73,418.07,419.66,418.28,418.69,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,137.01,77.09,0.0,1,4.5,90.9,1,2025-09-24 04:31:54,0,0,1,0
2025-09-24 04:32:39,108.79,0.39,241.56,0.55,1.65,241.26,241.85,241.58,417.96,419.15,418.07,418.34,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,137.02,77.09,0.0,1,4.7,91.4,1,2025-09-24 04:32:39,0,0,1,0
2025-09-24 04:33:24,108.79,0.39,241.53,0.55,1.65,241.11,241.99,241.49,417.53,420.0,417.47,418.35,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,137.02,77.09,0.0,1,5.2,91.9,1,2025-09-24 04:33:24,0,0,1,0
2025-09-24 04:34:09,108.82,2.92,240.69,5.61,16.83,239.61,241.39,241.09,415.66,418.66,416.37,416.87,7.39,4.81,4.62,1.51,0.72,0.69,2.7,0.92,0.91,0.87,4.05,1.77,1.16,1.11,0.73,0.85,0.62,0.62,49.9,137.06,77.11,1.0,1,5.4,92.4,1,2025-09-24 04:34:09,1,0,1,0
2025-09-24 04:34:54,108.86,2.95,240.74,5.63,16.9,239.63,241.48,241.12,415.66,419.0,416.26,416.97,7.42,4.84,4.64,1.52,0.73,0.7,2.7,0.92,0.91,0.87,4.06,1.78,1.17,1.12,0.74,0.86,0.62,0.62,49.9,137.11,77.15,1.0,1,5.5,92.7,1,2025-09-24 04:34:54,1,0,1,0
2025-09-24 04:35:39,108.89,2.95,240.74,5.64,16.92,239.63,241.29,241.3,415.53,419.08,416.3,416.99,7.43,4.84,4.65,1.52,0.73,0.7,2.71,0.92,0.91,0.88,4.07,1.78,1.17,1.12,0.74,0.86,0.63,0.62,49.9,137.16,77.18,1.0,1,5.9,92.9,1,2025-09-24 04:35:39,1,0,1,0
2025-09-24 04:36:24,108.93,2.95,240.68,5.63,16.9,239.63,241.19,241.24,415.65,418.46,416.51,416.87,7.42,4.84,4.65,1.52,0.73,0.7,2.7,0.92,0.91,0.87,4.07,1.78,1.17,1.12,0.74,0.86,0.63,0.63,49.9,137.21,77.21,1.0,1,5.9,92.8,1,2025-09-24 04:36:24,1,0,1,0
2025-09-24 04:37:09,108.97,2.96,241.53,5.65,16.95,240.33,241.88,242.38,416.89,419.93,418.2,418.34,7.45,4.82,4.68,1.53,0.73,0.71,2.73,0.93,0.91,0.88,4.09,1.79,1.17,1.13,0.74,0.85,0.62,0.63,50.0,137.26,77.25,1.0,1,5.5,92.4,1,2025-09-24 04:37:09,1,0,1,0
2025-09-24 04:37:54,109.0,2.96,241.52,5.64,16.93,240.3,241.86,242.42,417.29,419.92,417.79,418.33,7.43,4.82,4.67,1.52,0.73,0.71,2.72,0.93,0.91,0.89,4.09,1.79,1.17,1.13,0.74,0.85,0.62,0.62,50.0,137.31,77.28,1.0,1,6.0,92.5,1,2025-09-24 04:37:54,1,0,1,0
2025-09-24 04:38:39,109.04,2.96,241.36,5.65,16.95,240.17,241.94,241.99,416.68,420.27,417.21,418.07,7.45,4.85,4.66,1.53,0.73,0.7,2.72,0.92,0.92,0.88,4.09,1.79,1.17,1.13,0.74,0.86,0.62,0.62,50.0,137.37,77.32,1.0,1,6.1,92.5,1,2025-09-24 04:38:39,1,0,1,0
2025-09-24 04:39:24,109.07,2.96,241.55,5.64,16.93,240.28,242.11,242.27,417.04,420.66,417.43,418.34,7.43,4.84,4.66,1.53,0.73,0.7,2.72,0.92,0.91,0.88,4.09,1.79,1.17,1.13,0.74,0.86,0.63,0.62,50.0,137.41,77.35,1.0,1,6.1,92.4,1,2025-09-24 04:39:24,1,0,1,0
2025-09-24 04:40:09,109.11,2.96,241.56,5.66,16.97,240.21,242.2,242.28,417.18,420.18,417.83,418.39,7.44,4.85,4.67,1.53,0.73,0.7,2.73,0.92,0.92,0.89,4.1,1.79,1.18,1.13,0.74,0.86,0.62,0.62,50.0,137.47,77.38,1.0,1,6.2,92.6,1,2025-09-24 04:40:09,1,0,1,0
2025-09-24 04:40:54,109.15,2.96,241.59,5.65,16.95,240.31,242.08,242.4,417.07,420.27,418.02,418.45,7.45,4.84,4.67,1.53,0.73,0.7,2.73,0.93,0.91,0.89,4.09,1.79,1.17,1.13,0.74,0.86,0.62,0.62,50.0,137.52,77.42,1.0,1,6.3,92.8,1,2025-09-24 04:40:54,1,0,1,0
2025-09-24 04:41:39,109.19,2.96,241.67,5.65,16.94,240.37,242.22,242.43,417.3,420.48,417.97,418.62,7.44,4.84,4.66,1.53,0.73,0.7,2.72,0.92,0.92,0.88,4.09,1.79,1.17,1.13,0.74,0.86,0.62,0.62,50.0,137.57,77.45,1.0,1,6.3,92.6,1,2025-09-24 04:41:39,1,0,1,0
2025-09-24 04:42:24,109.22,2.96,241.7,5.65,16.94,240.52,242.21,242.38,417.49,420.46,417.97,418.62,7.44,4.85,4.65,1.53,0.73,0.7,2.72,0.92,0.92,0.88,4.09,1.79,1.17,1.13,0.74,0.86,0.62,0.62,50.0,137.62,77.48,1.0,1,6.3,92.2,1,2025-09-24 04:42:24,1,0,1,0
2025-09-24 04:43:09,109.26,2.96,241.71,5.63,16.9,240.56,242.0,242.59,417.37,420.46,418.16,418.66,7.43,4.83,4.65,1.53,0.73,0.7,2.72,0.92,0.91,0.88,4.08,1.79,1.17,1.13,0.74,0.86,0.62,0.62,50.0,137.67,77.52,1.0,1,6.2,90.7,1,2025-09-24 04:43:09,1,0,1,0
2025-09-24 04:43:54,109.3,2.96,241.7,5.65,16.94,240.46,242.03,242.62,417.43,420.63,417.86,418.62,7.44,4.85,4.65,1.53,0.73,0.7,2.73,0.92,0.92,0.89,4.09,1.79,1.17,1.13,0.74,0.86,0.62,0.62,50.0,137.72,77.55,1.0,1,6.1,88.5,1,2025-09-24 04:43:54,1,0,1,0
2025-09-24 04:44:39,109.34,2.96,241.63,5.65,16.94,240.39,241.88,242.64,417.18,420.52,417.87,418.57,7.44,4.83,4.67,1.53,0.73,0.7,2.72,0.92,0.91,0.89,4.09,1.79,1.17,1.13,0.74,0.86,0.62,0.62,50.0,137.78,77.59,1.0,1,6.0,86.9,1,2025-09-24 04:44:39,1,0,1,0
2025-09-24 04:45:24,109.37,2.96,241.62,5.64,16.92,240.33,241.78,242.76,416.98,420.53,417.99,418.5,7.42,4.81,4.69,1.52,0.73,0.71,2.72,0.92,0.9,0.89,4.08,1.78,1.16,1.14,0.74,0.86,0.63,0.62,50.0,137.82,77.62,1.0,1,6.1,88.6,1,2025-09-24 04:45:24,1,0,1,0
2025-09-24 04:46:09,109.41,2.96,241.52,5.64,16.92,240.32,241.64,242.61,416.97,419.77,418.24,418.24,7.42,4.81,4.68,1.52,0.73,0.71,2.72,0.93,0.91,0.89,4.08,1.78,1.16,1.14,0.74,0.85,0.63,0.62,50.0,137.88,77.65,1.0,1,6.2,90.4,1,2025-09-24 04:46:09,1,0,1,0
2025-09-24 04:46:54,109.45,2.96,241.54,5.65,16.95,240.2,241.79,242.65,416.97,420.06,418.08,418.37,7.46,4.81,4.68,1.53,0.72,0.71,2.72,0.93,0.91,0.88,4.09,1.79,1.16,1.13,0.74,0.85,0.62,0.63,50.0,137.93,77.69,1.0,1,6.3,91.0,1,2025-09-24 04:46:54,1,0,1,0
2025-09-24 04:47:39,109.48,2.96,241.75,5.65,16.94,240.38,242.09,242.8,417.41,420.18,418.61,418.73,7.46,4.82,4.66,1.53,0.72,0.7,2.72,0.93,0.91,0.88,4.09,1.79,1.17,1.13,0.74,0.86,0.62,0.62,50.0,137.98,77.72,1.0,1,6.3,90.7,1,2025-09-24 04:47:39,1,0,1,0
2025-09-24 04:48:24,109.52,2.97,241.7,5.65,16.96,240.32,241.98,242.82,417.11,420.4,418.42,418.64,7.47,4.81,4.68,1.53,0.73,0.71,2.72,0.93,0.91,0.89,4.1,1.79,1.16,1.14,0.74,0.86,0.62,0.62,50.0,138.03,77.76,1.0,1,6.3,90.1,1,2025-09-24 04:48:24,1,0,1,0
2025-09-24 04:49:09,109.56,2.96,241.63,5.65,16.94,240.27,242.04,242.59,417.27,420.13,418.15,418.49,7.44,4.82,4.68,1.53,0.73,0.71,2.72,0.92,0.91,0.89,4.09,1.79,1.17,1.14,0.74,0.86,0.63,0.62,50.0,138.08,77.79,1.0,1,6.3,89.5,1,2025-09-24 04:49:09,1,0,1,0
2025-09-24 04:50:39,109.63,2.96,240.72,5.63,16.89,239.56,241.56,241.05,416.06,418.68,416.08,416.91,7.44,4.85,4.6,1.54,0.73,0.69,2.67,0.9,0.91,0.87,4.06,1.78,1.17,1.11,0.74,0.86,0.63,0.62,50.0,138.18,77.86,1.0,1,6.2,88.7,1,2025-09-24 04:50:39,1,0,1,0
2025-09-24 04:51:24,109.67,2.96,240.82,5.63,16.88,239.6,241.36,241.52,415.56,419.06,416.73,417.07,7.42,4.82,4.64,1.53,0.73,0.7,2.68,0.9,0.9,0.88,4.06,1.78,1.16,1.12,0.74,0.86,0.63,0.62,50.0,138.23,77.89,1.0,1,6.2,88.6,1,2025-09-24 04:51:24,1,0,1,0
2025-09-24 04:52:09,109.7,2.96,240.79,5.63,16.88,239.5,241.38,241.49,415.62,419.2,416.35,417.05,7.42,4.81,4.64,1.53,0.73,0.7,2.68,0.9,0.9,0.88,4.06,1.78,1.16,1.12,0.74,0.86,0.63,0.62,50.0,138.28,77.92,1.0,1,6.2,87.8,1,2025-09-24 04:52:09,1,0,1,0
2025-09-24 04:53:39,109.78,2.96,240.7,5.62,16.85,239.37,241.32,241.41,415.39,418.87,416.44,416.87,7.41,4.81,4.63,1.53,0.73,0.69,2.67,0.89,0.9,0.88,4.05,1.77,1.16,1.12,0.74,0.86,0.63,0.62,50.0,138.39,77.99,1.0,1,6.0,85.2,1,2025-09-24 04:53:39,1,0,1,0
2025-09-24 04:54:24,109.82,2.96,240.59,5.63,16.88,239.3,241.33,241.16,415.43,418.78,415.95,416.72,7.43,4.83,4.62,1.54,0.73,0.69,2.67,0.89,0.9,0.87,4.06,1.78,1.16,1.11,0.74,0.87,0.63,0.62,50.0,138.44,78.03,1.0,1,5.5,82.5,1,2025-09-24 04:54:24,1,0,1,0
2025-09-24 04:55:09,109.86,2.96,240.51,5.63,16.89,239.27,241.34,240.92,415.23,418.97,415.51,416.52,7.45,4.83,4.61,1.54,0.73,0.69,2.67,0.89,0.91,0.87,4.06,1.78,1.17,1.11,0.74,0.87,0.63,0.62,50.0,138.49,78.06,1.0,1,5.3,82.0,1,2025-09-24 04:55:09,1,0,1,0
2025-09-24 04:55:54,109.89,2.96,240.46,5.62,16.87,239.26,241.22,240.9,415.36,418.52,415.57,416.44,7.45,4.82,4.6,1.54,0.73,0.69,2.67,0.89,0.91,0.87,4.05,1.78,1.16,1.11,0.74,0.87,0.63,0.62,50.0,138.54,78.09,1.0,1,5.2,81.6,1,2025-09-24 04:55:54,1,0,1,0
2025-09-24 04:56:39,109.93,2.95,240.61,5.62,16.87,239.32,241.41,241.1,415.52,418.56,416.15,416.76,7.44,4.81,4.61,1.54,0.73,0.69,2.66,0.89,0.9,0.87,4.06,1.78,1.16,1.11,0.74,0.86,0.63,0.62,50.0,138.59,78.12,1.0,1,,,0,2025-09-24 04:56:42,1,0,0,0
2025-09-24 04:57:24,109.97,2.96,240.52,5.62,16.85,239.31,241.38,240.87,415.3,418.87,415.59,416.57,7.46,4.81,4.58,1.55,0.72,0.69,2.67,0.89,0.91,0.87,4.05,1.79,1.16,1.1,0.74,0.87,0.62,0.62,50.0,138.64,78.16,1.0,1,4.5,80.4,0,2025-09-24 04:57:24,1,0,0,0
2025-09-24 04:58:09,110.0,2.96,240.74,5.63,16.88,239.49,241.65,241.09,415.9,418.79,416.23,416.98,7.47,4.82,4.59,1.55,0.73,0.69,2.67,0.89,0.91,0.87,4.06,1.79,1.17,1.11,0.74,0.87,0.63,0.62,50.0,138.69,78.19,1.0,1,4.4,79.1,0,2025-09-24 04:58:09,1,0,0,0
2025-09-24 04:58:54,110.04,2.96,240.31,5.62,16.85,239.05,241.16,240.74,415.04,418.36,415.31,416.24,7.47,4.8,4.58,1.55,0.72,0.69,2.65,0.89,0.9,0.86,4.05,1.79,1.16,1.1,0.74,0.87,0.62,0.62,50.0,138.74,78.22,1.0,1,3.8,77.2,0,2025-09-24 04:58:54,1,0,0,0
2025-09-24 04:59:39,110.08,2.95,240.36,5.6,16.8,239.05,241.12,240.92,414.91,418.57,415.46,416.34,7.43,4.77,4.6,1.54,0.72,0.69,2.64,0.88,0.89,0.87,4.03,1.78,1.15,1.11,0.75,0.87,0.63,0.62,50.0,138.79,78.26,1.0,1,3.7,75.6,0,2025-09-24 04:59:39,1,0,0,0
2025-09-24 05:00:24,110.09,0.42,241.1,0.59,1.77,240.46,241.43,241.43,416.67,419.11,417.04,417.55,1.48,0.29,0.0,0.35,0.07,0.0,0.05,0.05,0.0,0.0,0.43,0.36,0.07,0.0,0.99,0.99,1.0,1.0,50.1,138.81,78.27,0.0,1,3.2,74.3,0,2025-09-24 05:00:24,0,0,0,0
2025-09-24 05:01:09,110.1,0.42,241.05,0.58,1.75,240.49,241.36,241.31,416.42,419.21,416.9,417.49,1.46,0.29,0.0,0.35,0.07,0.0,0.05,0.05,0.0,0.0,0.42,0.35,0.07,0.0,0.99,0.99,1.0,1.0,50.1,138.81,78.27,0.0,1,3.1,75.7,0,2025-09-24 05:01:09,0,0,0,0
2025-09-24 05:01:54,110.1,0.41,241.15,0.57,1.72,240.57,241.5,241.39,416.55,419.46,417.04,417.67,1.43,0.29,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.1,138.82,78.27,0.0,1,3.1,77.6,0,2025-09-24 05:01:54,0,0,0,0
2025-09-24 05:02:39,110.11,0.4,240.86,0.57,1.7,240.35,241.29,240.95,416.27,418.9,416.37,417.22,1.41,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.1,138.82,78.27,0.0,1,3.1,79.3,0,2025-09-24 05:02:39,0,0,0,0
2025-09-24 05:03:24,110.11,0.39,240.6,0.55,1.66,239.28,241.44,241.08,415.78,418.48,415.92,416.68,1.37,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,138.83,78.27,0.0,1,3.6,81.9,0,2025-09-24 05:03:24,0,0,0,0
2025-09-24 05:04:09,110.12,0.39,240.41,0.55,1.65,239.1,241.14,241.0,415.27,418.24,415.7,416.36,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,138.83,78.27,0.0,1,3.8,84.8,0,2025-09-24 05:04:09,0,0,0,0
2025-09-24 05:04:54,110.12,0.39,240.41,0.55,1.65,238.98,241.39,240.86,415.57,418.43,415.2,416.4,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,138.84,78.27,0.0,1,3.9,86.6,0,2025-09-24 05:04:54,0,0,0,0
2025-09-24 05:05:39,110.13,0.39,240.46,0.55,1.65,239.76,240.96,240.68,415.27,418.55,415.66,416.47,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,138.84,78.27,0.0,1,4.5,87.9,0,2025-09-24 05:05:39,0,0,0,0
2025-09-24 05:06:24,110.13,0.39,240.25,0.55,1.65,239.59,240.65,240.52,414.67,418.47,415.23,416.16,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,138.85,78.27,0.0,1,4.6,88.7,0,2025-09-24 05:06:24,0,0,0,0
2025-09-24 05:07:09,110.14,0.39,240.27,0.55,1.64,239.6,240.66,240.56,415.14,417.95,415.39,416.2,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,138.85,78.27,0.0,1,5.1,89.5,0,2025-09-24 05:07:09,0,0,0,0
2025-09-24 05:07:54,110.14,0.39,240.22,0.55,1.64,239.49,240.42,240.77,415.17,417.54,415.54,416.12,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,138.86,78.27,0.0,1,5.3,90.1,0,2025-09-24 05:07:54,0,0,0,0
2025-09-24 05:08:39,110.16,2.9,239.51,5.54,16.62,238.24,239.8,240.49,413.61,416.79,414.12,414.85,7.3,4.73,4.59,1.49,0.72,0.69,2.63,0.89,0.88,0.86,3.98,1.74,1.13,1.1,0.74,0.86,0.63,0.63,50.0,138.88,78.29,1.0,1,5.4,90.6,0,2025-09-24 05:08:39,1,0,0,0
2025-09-24 05:09:24,110.19,2.94,239.41,5.58,16.74,238.25,240.17,239.82,413.34,416.76,413.91,414.69,7.36,4.78,4.6,1.51,0.73,0.7,2.62,0.88,0.88,0.85,4.0,1.75,1.15,1.1,0.75,0.86,0.64,0.63,50.0,138.93,78.32,1.0,1,5.5,90.9,0,2025-09-24 05:09:24,1,0,0,0
2025-09-24 05:10:09,110.23,2.94,239.37,5.58,16.75,238.36,240.25,239.5,413.5,416.58,413.7,414.51,7.36,4.81,4.58,1.52,0.74,0.69,2.62,0.88,0.89,0.85,4.01,1.75,1.16,1.1,0.75,0.87,0.64,0.63,50.0,138.98,78.35,1.0,1,5.5,90.7,0,2025-09-24 05:10:09,1,0,0,0
2025-09-24 05:11:39,110.3,2.95,240.09,5.6,16.8,238.66,240.52,241.1,413.0,417.88,416.65,415.84,7.39,4.76,4.64,1.51,0.73,0.71,2.65,0.9,0.88,0.87,4.03,1.76,1.15,1.12,0.74,0.86,0.64,0.63,50.0,139.08,78.42,1.0,1,5.5,87.7,0,2025-09-24 05:11:39,1,0,0,0
2025-09-24 05:12:24,110.34,2.93,239.9,5.58,16.74,238.22,240.48,241.0,413.61,417.55,415.38,415.54,7.35,4.73,4.66,1.5,0.73,0.71,2.64,0.9,0.87,0.87,4.01,1.75,1.14,1.12,0.74,0.86,0.64,0.63,50.0,139.13,78.45,1.0,1,5.4,85.1,0,2025-09-24 05:12:24,1,0,0,0
2025-09-24 05:13:54,110.41,2.93,239.45,5.58,16.74,237.85,240.16,240.36,412.84,417.1,414.3,414.8,7.33,4.76,4.65,1.5,0.73,0.7,2.63,0.89,0.88,0.87,4.0,1.74,1.14,1.12,0.74,0.86,0.64,0.63,50.0,139.23,78.52,1.0,1,5.4,79.7,0,2025-09-24 05:13:54,1,0,0,0
2025-09-24 05:14:39,110.45,2.93,239.71,5.59,16.76,237.98,240.4,240.75,413.46,417.38,414.72,415.19,7.32,4.77,4.67,1.5,0.74,0.7,2.64,0.89,0.88,0.88,4.01,1.74,1.15,1.12,0.74,0.86,0.64,0.63,50.0,139.28,78.55,1.0,1,5.3,75.9,0,2025-09-24 05:14:39,1,0,0,0
2025-09-24 05:16:09,110.52,2.93,239.67,5.57,16.72,237.94,240.26,240.83,413.27,417.51,414.61,415.05,7.31,4.75,4.66,1.5,0.73,0.7,2.63,0.89,0.87,0.87,4.0,1.74,1.14,1.12,0.74,0.86,0.64,0.63,50.0,139.38,78.62,1.0,1,5.2,77.0,0,2025-09-24 05:16:09,1,0,0,0
2025-09-24 05:16:54,110.56,2.93,239.49,5.58,16.73,237.84,239.92,240.71,412.74,416.96,414.71,414.75,7.32,4.73,4.68,1.5,0.73,0.71,2.63,0.89,0.87,0.87,4.0,1.74,1.14,1.13,0.74,0.86,0.64,0.63,50.0,139.43,78.65,1.0,1,5.2,77.5,0,2025-09-24 05:16:54,1,0,0,0
2025-09-24 05:17:39,110.6,2.93,239.32,5.58,16.73,237.71,239.71,240.55,412.24,417.29,414.02,414.56,7.32,4.72,4.68,1.49,0.73,0.71,2.63,0.89,0.87,0.87,4.0,1.74,1.13,1.13,0.74,0.86,0.64,0.63,50.0,139.48,78.68,1.0,1,5.1,76.8,0,2025-09-24 05:17:39,1,0,0,0
2025-09-24 05:19:09,110.67,2.93,239.3,5.58,16.73,237.8,239.91,240.21,412.55,417.26,413.65,414.46,7.32,4.76,4.64,1.5,0.73,0.7,2.63,0.88,0.88,0.87,4.0,1.74,1.14,1.12,0.74,0.86,0.64,0.63,50.0,139.58,78.75,1.0,1,4.7,73.0,0,2025-09-24 05:19:09,1,0,0,0
2025-09-24 05:19:54,110.71,2.94,239.42,5.58,16.73,237.86,240.21,240.2,413.07,417.39,413.6,414.65,7.33,4.78,4.63,1.51,0.74,0.69,2.62,0.87,0.88,0.87,4.0,1.74,1.15,1.11,0.75,0.86,0.64,0.63,50.0,139.63,78.78,1.0,1,4.6,70.4,0,2025-09-24 05:19:54,1,0,0,0
2025-09-24 05:20:39,110.74,2.94,239.27,5.58,16.74,237.97,239.8,240.05,412.66,416.46,414.16,414.51,7.37,4.76,4.61,1.51,0.73,0.7,2.62,0.88,0.88,0.86,4.0,1.75,1.14,1.11,0.75,0.86,0.64,0.63,50.0,139.68,78.81,1.0,1,4.5,68.6,0,2025-09-24 05:20:39,1,0,0,0
2025-09-24 05:22:09,110.82,2.93,239.16,5.57,16.7,237.67,239.72,240.09,412.51,416.13,414.06,414.22,7.35,4.72,4.63,1.5,0.72,0.7,2.61,0.88,0.87,0.86,3.99,1.75,1.13,1.11,0.75,0.86,0.64,0.63,50.0,139.78,78.88,1.0,1,4.4,66.3,0,2025-09-24 05:22:09,1,0,0,0
2025-09-24 05:22:54,110.85,2.93,239.37,5.57,16.71,237.68,239.9,240.54,413.06,416.41,414.34,414.57,7.37,4.7,4.64,1.5,0.72,0.71,2.63,0.89,0.87,0.86,4.0,1.75,1.13,1.12,0.74,0.86,0.64,0.63,50.0,139.83,78.91,1.0,1,3.9,65.2,0,2025-09-24 05:22:54,1,0,0,0
2025-09-24 05:23:39,110.89,2.94,239.38,5.57,16.72,237.51,239.68,240.96,412.78,416.4,414.68,414.65,7.36,4.7,4.67,1.5,0.72,0.71,2.62,0.89,0.86,0.87,4.0,1.75,1.13,1.12,0.75,0.86,0.64,0.63,50.0,139.88,78.94,1.0,1,3.9,67.2,0,2025-09-24 05:23:39,1,0,0,0
2025-09-24 05:25:54,111.0,2.92,237.19,5.52,16.57,235.91,237.43,238.24,409.34,412.69,410.46,410.84,7.34,4.66,4.57,1.5,0.72,0.7,2.53,0.86,0.84,0.83,3.93,1.73,1.11,1.09,0.76,0.87,0.65,0.65,50.0,140.03,79.04,1.0,1,3.8,68.8,0,2025-09-24 05:25:54,1,0,0,0
2025-09-24 05:26:39,111.03,2.92,237.12,5.52,16.56,236.02,237.36,237.98,409.34,412.67,410.09,410.64,7.35,4.65,4.56,1.5,0.71,0.7,2.53,0.86,0.84,0.83,3.92,1.73,1.1,1.09,0.76,0.87,0.65,0.65,50.0,140.08,79.07,1.0,1,3.8,69.1,0,2025-09-24 05:26:39,1,0,0,0
2025-09-24 05:28:54,111.15,2.92,236.23,5.51,16.53,235.08,236.49,237.12,407.42,411.22,408.83,409.14,7.35,4.63,4.55,1.5,0.71,0.71,2.5,0.85,0.83,0.82,3.9,1.73,1.09,1.08,0.76,0.87,0.65,0.65,50.0,140.23,79.17,1.0,1,3.8,68.8,0,2025-09-24 05:28:54,1,0,0,0
2025-09-24 05:29:39,111.18,2.92,235.7,5.48,16.44,236.05,232.2,238.86,406.31,409.25,409.15,408.3,7.36,4.49,4.59,1.49,0.68,0.74,2.48,0.89,0.79,0.8,3.88,1.74,1.04,1.1,0.76,0.86,0.65,0.68,50.0,140.27,79.2,1.0,1,,,1,2025-09-24 05:29:40,1,0,1,0
2025-09-24 05:30:24,111.22,2.92,235.71,5.48,16.45,236.22,232.17,238.75,406.34,409.22,409.2,408.22,7.39,4.48,4.57,1.5,0.68,0.75,2.48,0.89,0.79,0.8,3.88,1.75,1.04,1.09,0.76,0.86,0.65,0.68,50.1,140.32,79.23,1.0,1,3.7,70.2,1,2025-09-24 05:30:24,1,0,1,0
2025-09-24 05:32:39,111.33,2.92,235.46,5.48,16.43,235.96,231.99,238.43,405.99,408.41,409.06,407.8,7.39,4.48,4.56,1.5,0.68,0.74,2.46,0.89,0.79,0.79,3.87,1.74,1.04,1.09,0.76,0.86,0.65,0.68,50.0,140.47,79.32,1.0,1,3.8,74.2,0,2025-09-24 05:32:39,1,0,0,0
2025-09-24 05:33:24,111.36,2.92,235.18,5.47,16.42,235.56,231.69,238.29,405.44,408.17,408.38,407.36,7.37,4.47,4.57,1.49,0.68,0.75,2.46,0.88,0.78,0.79,3.86,1.74,1.04,1.09,0.76,0.86,0.66,0.68,50.0,140.52,79.35,1.0,1,3.8,75.2,0,2025-09-24 05:33:24,1,0,0,0
2025-09-24 05:34:54,111.44,2.92,237.36,5.52,16.56,237.77,233.98,240.35,409.49,411.65,412.21,411.1,7.41,4.54,4.61,1.5,0.68,0.74,2.55,0.91,0.82,0.82,3.93,1.76,1.06,1.11,0.75,0.85,0.64,0.67,50.0,140.61,79.41,1.0,1,3.8,71.6,0,2025-09-24 05:34:54,1,0,0,0
2025-09-24 05:35:39,111.47,2.93,237.3,5.52,16.55,237.69,234.0,240.23,409.15,411.74,412.16,411.01,7.4,4.55,4.6,1.51,0.69,0.74,2.54,0.9,0.81,0.82,3.93,1.76,1.06,1.1,0.76,0.86,0.64,0.67,50.0,140.66,79.44,1.0,1,3.7,68.7,0,2025-09-24 05:35:39,1,0,0,0
2025-09-24 05:36:24,111.51,2.94,237.34,5.53,16.58,237.89,233.89,240.25,409.31,412.28,411.63,411.1,7.42,4.55,4.6,1.51,0.68,0.74,2.54,0.91,0.82,0.82,3.94,1.77,1.07,1.1,0.76,0.86,0.64,0.67,50.0,140.71,79.48,1.0,1,3.6,67.6,0,2025-09-24 05:36:24,1,0,0,0
2025-09-24 05:37:09,111.54,0.41,237.87,0.57,1.72,238.71,234.26,240.66,410.17,412.46,413.38,411.99,1.44,0.28,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.74,79.5,0.0,1,3.1,65.7,0,2025-09-24 05:37:09,0,0,0,0
2025-09-24 05:37:54,111.54,0.41,237.72,0.57,1.72,238.63,233.95,240.6,410.18,412.14,412.9,411.71,1.43,0.28,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.75,79.5,0.0,1,3.0,66.5,0,2025-09-24 05:37:54,0,0,0,0
2025-09-24 05:38:39,111.55,0.4,237.69,0.57,1.71,238.91,233.8,240.36,410.47,411.86,412.69,411.7,1.43,0.28,0.0,0.34,0.07,0.0,0.05,0.05,0.0,0.0,0.41,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.76,79.5,0.0,1,2.9,69.9,0,2025-09-24 05:38:39,0,0,0,0
2025-09-24 05:39:24,111.55,0.4,237.74,0.56,1.69,238.9,233.87,240.46,410.47,412.56,412.25,411.71,1.41,0.28,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.34,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.76,79.5,0.0,1,2.9,73.9,0,2025-09-24 05:39:24,0,0,0,0
2025-09-24 05:40:09,111.56,0.39,237.63,0.55,1.65,238.8,233.48,240.62,409.95,412.04,412.73,411.49,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.76,79.5,0.0,1,3.0,78.3,0,2025-09-24 05:40:09,0,0,0,0
2025-09-24 05:40:54,111.56,0.39,237.54,0.55,1.64,238.71,233.41,240.5,409.41,412.61,412.21,411.39,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.77,79.5,0.0,1,3.1,81.1,0,2025-09-24 05:40:54,0,0,0,0
2025-09-24 05:41:39,111.56,0.38,237.48,0.55,1.64,238.56,233.38,240.51,409.78,411.86,412.3,411.25,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.77,79.5,0.0,1,3.2,81.7,0,2025-09-24 05:41:39,0,0,0,0
2025-09-24 05:42:24,111.57,0.38,237.4,0.55,1.64,238.41,233.72,240.09,409.91,411.76,411.87,411.15,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.78,79.5,0.0,1,3.6,81.6,0,2025-09-24 05:42:24,0,0,0,0
2025-09-24 05:43:09,111.57,0.38,237.29,0.54,1.63,238.4,233.67,239.8,409.51,411.99,411.43,411.05,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.78,79.5,0.0,1,3.7,81.6,0,2025-09-24 05:43:09,0,0,0,0
2025-09-24 05:43:54,111.58,0.38,237.2,0.54,1.63,238.25,233.47,239.88,409.47,411.33,411.68,410.87,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.79,79.5,0.0,1,,,1,2025-09-24 05:43:58,0,0,1,0
2025-09-24 05:44:39,111.58,0.38,236.96,0.54,1.63,237.94,233.47,239.47,409.52,410.62,411.09,410.38,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.79,79.5,0.0,1,3.8,83.3,0,2025-09-24 05:44:39,0,0,0,0
2025-09-24 05:45:24,111.59,0.38,236.82,0.54,1.63,237.85,233.34,239.29,408.74,411.14,410.64,410.2,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,140.8,79.51,0.0,1,3.9,84.4,0,2025-09-24 05:45:24,0,0,0,0
2025-09-24 05:46:09,111.59,0.38,236.82,0.54,1.63,238.1,233.14,239.24,409.02,411.07,410.42,410.19,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,140.8,79.51,0.0,1,,,1,2025-09-24 05:46:14,0,0,1,0
2025-09-24 05:46:54,111.6,0.39,237.18,0.55,1.64,240.54,234.91,236.1,410.45,411.62,410.25,410.89,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.81,79.51,0.0,1,4.4,84.9,0,2025-09-24 05:46:54,0,0,0,0
2025-09-24 05:47:39,111.6,0.38,236.92,0.54,1.63,239.04,235.2,236.52,409.46,411.32,410.22,410.35,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.81,79.51,0.0,1,4.5,87.3,0,2025-09-24 05:47:39,0,0,0,0
2025-09-24 05:48:24,111.61,0.38,236.95,0.54,1.63,239.22,235.19,236.44,409.79,410.95,410.42,410.33,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.82,79.51,0.0,1,4.7,88.8,0,2025-09-24 05:48:24,0,0,0,0
2025-09-24 05:49:09,111.61,0.39,236.95,0.55,1.64,240.43,235.1,235.32,410.55,410.07,410.54,410.17,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.82,79.51,0.0,1,5.1,89.6,0,2025-09-24 05:49:09,0,0,0,0
2025-09-24 05:49:54,111.62,0.39,237.45,0.55,1.64,239.25,239.27,233.84,411.25,413.03,409.46,411.17,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.83,79.51,0.0,1,5.2,90.3,0,2025-09-24 05:49:54,0,0,0,0
2025-09-24 05:50:39,111.62,0.38,236.23,0.54,1.63,238.41,237.66,232.62,409.2,410.27,407.91,409.18,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.83,79.51,0.0,1,5.3,90.7,0,2025-09-24 05:50:39,0,0,0,0
2025-09-24 05:51:24,111.63,0.38,236.22,0.54,1.63,238.1,237.39,233.17,409.28,410.4,407.68,409.08,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.84,79.51,0.0,1,5.4,90.9,0,2025-09-24 05:51:24,0,0,0,0
2025-09-24 05:52:09,111.63,0.38,236.16,0.54,1.63,238.11,237.24,233.15,409.1,410.11,407.87,409.1,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,140.84,79.51,0.0,1,5.4,91.2,0,2025-09-24 05:52:09,0,0,0,0
2025-09-24 05:52:54,111.64,2.87,235.45,5.47,16.4,237.06,237.16,232.13,407.55,409.24,406.55,407.76,7.37,4.68,4.35,1.53,0.69,0.65,2.49,0.85,0.87,0.77,3.87,1.75,1.11,1.01,0.75,0.87,0.62,0.65,50.0,140.85,79.52,1.0,1,5.5,91.4,0,2025-09-24 05:52:54,1,0,0,0
2025-09-24 05:53:39,111.68,2.92,235.19,5.52,16.56,236.79,237.07,231.71,407.6,409.02,405.37,407.43,7.47,4.75,4.34,1.56,0.7,0.66,2.47,0.84,0.88,0.76,3.9,1.77,1.13,1.01,0.76,0.88,0.63,0.66,50.0,140.9,79.55,1.0,1,5.9,91.5,0,2025-09-24 05:53:39,1,0,0,0
2025-09-24 05:54:24,111.71,0.38,235.69,0.55,1.64,238.03,237.17,231.87,408.57,409.36,406.64,408.19,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.95,79.57,0.0,1,6.0,91.5,0,2025-09-24 05:54:24,0,0,0,0
2025-09-24 05:55:09,111.71,0.38,235.55,0.54,1.63,237.64,236.9,232.13,408.25,409.32,406.32,407.95,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.95,79.57,0.0,1,5.9,90.9,0,2025-09-24 05:55:09,0,0,0,0
2025-09-24 05:55:54,111.72,0.38,235.57,0.54,1.63,237.54,236.87,232.31,408.56,408.97,406.48,407.95,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.96,79.58,0.0,1,5.5,90.4,0,2025-09-24 05:55:54,0,0,0,0
2025-09-24 05:56:39,111.72,0.38,235.25,0.54,1.63,237.28,236.67,231.81,407.92,408.67,405.73,407.52,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.96,79.58,0.0,1,5.9,90.2,0,2025-09-24 05:56:39,0,0,0,0
2025-09-24 05:57:24,111.73,0.38,235.32,0.54,1.63,237.23,236.66,232.07,407.78,408.89,406.0,407.57,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.97,79.58,0.0,1,6.0,90.5,0,2025-09-24 05:57:24,0,0,0,0
2025-09-24 05:58:09,111.73,0.38,235.31,0.54,1.63,237.16,236.62,232.17,407.5,408.91,406.23,407.49,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.97,79.58,0.0,1,,,1,2025-09-24 05:58:10,0,0,1,0
2025-09-24 05:58:54,111.74,0.38,235.31,0.54,1.62,237.17,236.57,232.21,407.56,408.88,406.22,407.55,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.97,79.58,0.0,1,,,1,2025-09-24 05:58:58,0,0,1,0
2025-09-24 05:59:39,111.74,0.38,235.41,0.54,1.63,237.31,236.68,232.24,407.68,409.03,406.42,407.69,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,140.98,79.58,0.0,1,6.1,91.1,0,2025-09-24 05:59:39,0,0,0,0
2025-09-24 06:00:24,111.75,0.38,235.71,0.54,1.63,237.59,236.99,232.56,408.04,409.92,406.74,408.21,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,140.98,79.58,0.0,1,6.1,91.1,0,2025-09-24 06:00:24,0,0,0,0
2025-09-24 06:01:09,111.75,0.38,236.2,0.55,1.64,238.66,237.27,232.67,409.08,410.32,407.82,409.11,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,140.99,79.58,0.0,1,6.1,90.6,0,2025-09-24 06:01:09,0,0,0,0
2025-09-24 06:01:54,111.76,0.38,236.47,0.54,1.63,238.85,237.67,232.91,409.83,411.02,407.81,409.53,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,140.99,79.58,0.0,1,6.1,90.2,1,2025-09-24 06:01:54,0,0,1,0
2025-09-24 06:02:39,111.76,0.38,236.41,0.54,1.63,238.68,237.47,233.09,409.69,410.4,408.26,409.45,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,141.0,79.58,0.0,1,,,1,2025-09-24 06:02:44,0,0,1,0
2025-09-24 06:03:24,111.77,0.38,236.24,0.54,1.63,238.62,237.19,232.91,409.4,409.8,408.26,409.11,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,141.0,79.58,0.0,1,,,1,2025-09-24 06:03:26,0,0,1,0
2025-09-24 06:04:09,111.77,0.38,236.35,0.54,1.63,238.62,237.45,232.99,409.17,410.9,407.94,409.33,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,141.01,79.58,0.0,1,6.2,91.1,0,2025-09-24 06:04:09,0,0,0,0
2025-09-24 06:04:54,111.78,0.38,236.1,0.54,1.63,238.46,237.26,232.59,408.99,410.33,407.4,408.87,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,141.01,79.58,0.0,1,6.3,91.7,0,2025-09-24 06:04:54,0,0,0,0
2025-09-24 06:05:39,111.78,0.38,235.67,0.54,1.63,238.16,236.85,232.01,408.8,409.23,406.46,408.14,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,141.02,79.58,0.0,1,,,0,2025-09-24 06:05:42,0,0,0,0
2025-09-24 06:06:24,111.78,0.38,235.32,0.54,1.63,237.87,236.35,231.75,407.64,409.19,405.81,407.54,1.34,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,141.02,79.59,0.0,1,6.8,92.3,0,2025-09-24 06:06:24,0,0,0,0
2025-09-24 06:07:09,111.79,0.38,235.69,0.54,1.61,236.36,235.19,235.54,407.64,409.97,407.06,408.25,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,141.03,79.59,0.0,1,6.9,92.6,0,2025-09-24 06:07:09,0,0,0,0
2025-09-24 06:07:54,111.79,0.38,235.57,0.54,1.62,235.86,235.59,235.26,407.49,409.32,407.21,407.95,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,141.03,79.59,0.0,1,6.9,92.8,0,2025-09-24 06:07:54,0,0,0,0
2025-09-24 06:08:39,111.8,0.37,235.4,0.54,1.62,235.72,235.28,235.22,406.99,409.68,406.5,407.69,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,141.04,79.59,0.0,1,7.0,92.7,0,2025-09-24 06:08:39,0,0,0,0
2025-09-24 06:09:24,111.81,3.08,233.57,5.84,17.53,232.58,233.66,234.48,402.96,407.11,403.59,404.52,8.54,4.58,4.42,1.71,0.7,0.67,2.59,0.99,0.81,0.79,4.09,1.99,1.07,1.04,0.77,0.87,0.66,0.65,50.0,141.05,79.59,1.0,1,7.0,92.7,0,2025-09-24 06:09:24,1,0,0,0
2025-09-24 06:10:09,111.84,2.9,233.34,5.48,16.44,232.67,233.68,233.68,402.91,406.46,403.09,404.21,7.3,4.67,4.47,1.49,0.72,0.69,2.41,0.82,0.81,0.78,3.83,1.7,1.09,1.04,0.77,0.88,0.67,0.66,50.0,141.1,79.62,1.0,1,7.0,92.7,0,2025-09-24 06:10:09,1,0,0,0
2025-09-24 06:10:54,111.88,2.91,233.16,5.48,16.44,232.42,233.49,233.58,402.35,406.09,403.08,403.9,7.32,4.65,4.47,1.49,0.72,0.7,2.4,0.81,0.81,0.78,3.83,1.7,1.09,1.04,0.77,0.88,0.67,0.67,50.0,141.14,79.65,1.0,1,6.9,92.5,0,2025-09-24 06:10:54,1,0,0,0
2025-09-24 06:11:39,111.91,2.91,232.83,5.48,16.43,232.18,233.21,233.1,401.99,405.43,402.37,403.3,7.32,4.66,4.46,1.49,0.72,0.69,2.39,0.81,0.81,0.77,3.82,1.7,1.09,1.04,0.77,0.88,0.67,0.67,50.0,141.19,79.68,1.0,1,,,0,2025-09-24 06:11:40,1,0,0,0
2025-09-24 06:12:24,111.95,2.91,232.3,5.47,16.41,231.67,232.87,232.36,401.49,404.29,401.26,402.35,7.32,4.66,4.43,1.49,0.72,0.69,2.38,0.8,0.81,0.77,3.81,1.7,1.08,1.03,0.77,0.88,0.67,0.67,50.0,141.24,79.71,1.0,1,6.8,90.5,0,2025-09-24 06:12:24,1,0,0,0
2025-09-24 06:13:09,111.99,2.9,232.19,5.46,16.39,231.44,233.02,232.11,401.25,404.26,400.96,402.15,7.3,4.66,4.43,1.49,0.73,0.69,2.37,0.8,0.81,0.76,3.8,1.69,1.08,1.03,0.78,0.88,0.67,0.67,50.0,141.29,79.74,1.0,1,,,1,2025-09-24 06:13:14,1,0,1,0
2025-09-24 06:13:54,112.02,2.9,232.07,5.46,16.37,231.38,232.83,232.0,400.71,404.66,400.47,402.03,7.29,4.63,4.45,1.49,0.72,0.69,2.36,0.8,0.8,0.77,3.8,1.69,1.08,1.03,0.78,0.88,0.67,0.67,50.0,141.33,79.77,1.0,1,6.3,88.0,1,2025-09-24 06:13:54,1,0,1,0
2025-09-24 06:14:39,112.06,2.9,231.73,5.46,16.37,230.94,232.47,231.8,399.93,403.89,400.29,401.45,7.29,4.62,4.46,1.48,0.72,0.69,2.36,0.8,0.79,0.77,3.79,1.68,1.07,1.03,0.78,0.88,0.67,0.67,49.9,141.38,79.8,1.0,1,6.3,87.9,1,2025-09-24 06:14:39,1,0,1,0
2025-09-24 06:15:24,112.1,2.89,231.36,5.44,16.32,230.25,232.26,231.58,399.3,403.37,399.5,400.77,7.26,4.61,4.44,1.48,0.72,0.69,2.34,0.79,0.79,0.76,3.77,1.67,1.07,1.03,0.78,0.88,0.68,0.67,49.9,141.43,79.83,1.0,1,6.3,87.7,1,2025-09-24 06:15:24,1,0,1,0
2025-09-24 06:16:09,112.13,2.9,231.4,5.44,16.33,230.08,232.09,232.03,398.83,403.53,400.01,400.83,7.25,4.59,4.49,1.47,0.73,0.7,2.34,0.79,0.78,0.77,3.78,1.67,1.06,1.04,0.78,0.88,0.68,0.67,49.9,141.48,79.86,1.0,1,6.8,89.1,1,2025-09-24 06:16:09,1,0,1,0
2025-09-24 06:16:54,112.17,2.89,231.27,5.44,16.31,229.9,232.08,231.83,399.02,403.17,399.5,400.58,7.25,4.59,4.47,1.47,0.73,0.7,2.33,0.78,0.78,0.77,3.77,1.67,1.06,1.04,0.78,0.88,0.68,0.67,50.0,141.52,79.89,1.0,1,6.9,88.2,1,2025-09-24 06:16:54,1,0,1,0
2025-09-24 06:17:39,112.2,2.89,231.52,5.44,16.32,229.96,231.68,232.94,398.75,404.02,400.26,401.14,7.21,4.57,4.54,1.46,0.73,0.71,2.34,0.79,0.77,0.78,3.78,1.66,1.06,1.06,0.78,0.88,0.69,0.67,49.9,141.57,79.92,1.0,1,6.9,87.3,1,2025-09-24 06:17:39,1,0,1,0
2025-09-24 06:18:24,112.24,2.9,232.04,5.45,16.35,230.78,232.03,233.32,400.0,404.4,401.32,401.9,7.23,4.57,4.55,1.46,0.72,0.71,2.37,0.81,0.77,0.79,3.79,1.67,1.06,1.06,0.77,0.88,0.68,0.67,49.9,141.62,79.95,1.0,1,7.0,86.6,1,2025-09-24 06:18:24,1,0,1,0
2025-09-24 06:19:09,112.28,2.9,231.7,5.45,16.35,230.45,232.11,232.56,399.96,403.37,400.64,401.34,7.25,4.6,4.51,1.47,0.73,0.7,2.35,0.79,0.78,0.78,3.78,1.67,1.07,1.05,0.78,0.88,0.68,0.67,49.9,141.67,79.98,1.0,1,7.0,85.5,1,2025-09-24 06:19:09,1,0,1,0
2025-09-24 06:19:54,112.31,2.89,231.59,5.44,16.33,230.31,231.95,232.52,399.52,403.66,400.19,401.12,7.23,4.58,4.53,1.46,0.73,0.7,2.35,0.8,0.77,0.78,3.78,1.67,1.06,1.05,0.78,0.88,0.68,0.67,49.9,141.71,80.0,1.0,1,7.0,85.0,1,2025-09-24 06:19:54,1,0,1,0
2025-09-24 06:20:39,112.35,2.89,231.29,5.44,16.31,230.18,231.53,232.17,399.22,402.45,400.16,400.66,7.25,4.55,4.5,1.47,0.72,0.71,2.33,0.79,0.77,0.77,3.77,1.67,1.05,1.05,0.78,0.88,0.68,0.68,49.9,141.76,80.03,1.0,1,7.0,84.8,1,2025-09-24 06:20:39,1,0,1,0
2025-09-24 06:21:24,112.39,2.89,231.29,5.45,16.34,230.18,231.74,231.96,399.37,402.79,399.66,400.61,7.25,4.59,4.49,1.47,0.73,0.7,2.34,0.79,0.78,0.77,3.78,1.67,1.06,1.04,0.78,0.88,0.68,0.67,49.9,141.8,80.06,1.0,1,7.1,85.1,1,2025-09-24 06:21:24,1,0,1,0
2025-09-24 06:22:09,112.42,2.89,231.16,5.44,16.31,229.83,231.46,232.19,397.61,405.91,397.51,400.32,7.21,4.57,4.53,1.46,0.73,0.71,2.33,0.79,0.76,0.78,3.77,1.66,1.06,1.05,0.78,0.88,0.69,0.67,49.9,141.85,80.09,1.0,1,7.6,86.3,1,2025-09-24 06:22:09,1,0,1,0
2025-09-24 06:23:39,112.49,2.89,231.31,5.44,16.33,229.75,231.67,232.53,398.71,403.17,400.07,400.66,7.22,4.56,4.55,1.46,0.73,0.71,2.34,0.79,0.76,0.79,3.77,1.66,1.06,1.06,0.78,0.88,0.69,0.67,49.9,141.94,80.15,1.0,1,7.7,85.3,1,2025-09-24 06:23:39,1,0,1,0
2025-09-24 06:24:24,112.53,2.89,231.24,5.44,16.33,229.85,231.75,232.13,398.89,402.92,399.75,400.56,7.23,4.58,4.52,1.46,0.73,0.7,2.34,0.79,0.77,0.78,3.77,1.66,1.06,1.05,0.78,0.88,0.69,0.67,49.9,141.99,80.18,1.0,1,7.8,84.1,1,2025-09-24 06:24:24,1,0,1,0
2025-09-24 06:25:54,112.6,2.88,229.26,5.41,16.23,227.49,229.67,230.62,395.2,399.6,396.46,397.05,7.18,4.53,4.52,1.44,0.73,0.71,2.27,0.76,0.74,0.77,3.72,1.63,1.04,1.04,0.79,0.88,0.7,0.68,49.9,142.09,80.24,1.0,1,7.7,81.8,1,2025-09-24 06:25:54,1,0,1,0
2025-09-24 06:26:39,112.64,2.89,229.1,5.41,16.24,227.6,229.39,230.32,395.22,398.93,396.29,396.83,7.23,4.51,4.5,1.46,0.72,0.71,2.26,0.77,0.74,0.76,3.72,1.65,1.03,1.04,0.79,0.88,0.7,0.68,49.9,142.13,80.26,1.0,1,7.7,81.3,1,2025-09-24 06:26:39,1,0,1,0
2025-09-24 06:28:09,112.71,2.89,228.93,5.42,16.26,227.72,229.53,229.55,394.79,399.06,395.7,396.5,7.25,4.52,4.49,1.46,0.72,0.7,2.26,0.76,0.74,0.75,3.72,1.65,1.04,1.03,0.79,0.89,0.7,0.68,49.9,142.23,80.32,1.0,1,7.5,77.7,1,2025-09-24 06:28:09,1,0,1,0
2025-09-24 06:29:39,112.78,2.88,228.97,5.4,16.21,227.14,229.28,230.49,394.36,399.04,396.36,396.64,7.21,4.47,4.52,1.45,0.72,0.71,2.25,0.76,0.73,0.76,3.71,1.64,1.03,1.04,0.79,0.88,0.7,0.68,49.9,142.32,80.38,1.0,1,6.3,71.6,0,2025-09-24 06:29:39,1,0,0,0
2025-09-24 06:30:24,112.82,2.89,228.22,5.41,16.22,226.88,228.56,229.22,393.63,397.02,395.2,395.3,7.27,4.47,4.48,1.46,0.71,0.71,2.23,0.76,0.73,0.74,3.7,1.65,1.02,1.03,0.79,0.89,0.7,0.69,50.0,142.37,80.41,1.0,1,6.0,71.6,0,2025-09-24 06:30:24,1,0,0,0
2025-09-24 06:31:09,112.86,2.89,228.08,5.41,16.22,225.95,228.93,229.37,393.4,397.05,394.7,394.96,7.24,4.49,4.5,1.45,0.73,0.71,2.22,0.75,0.72,0.75,3.69,1.64,1.03,1.03,0.79,0.89,0.71,0.68,50.0,142.41,80.43,1.0,1,5.4,71.6,0,2025-09-24 06:31:09,1,0,0,0
2025-09-24 06:32:39,112.93,2.88,227.42,5.39,16.16,225.37,228.2,228.7,392.35,395.84,393.53,394.01,7.26,4.46,4.45,1.46,0.72,0.7,2.19,0.74,0.72,0.74,3.67,1.64,1.02,1.02,0.8,0.89,0.71,0.69,50.0,142.5,80.49,1.0,1,4.7,70.3,0,2025-09-24 06:32:39,1,0,0,0
2025-09-24 06:33:24,112.96,2.88,227.37,5.39,16.16,226.13,227.84,228.16,392.36,395.65,393.46,393.91,7.28,4.45,4.42,1.47,0.71,0.7,2.19,0.74,0.72,0.73,3.67,1.65,1.01,1.01,0.8,0.89,0.7,0.69,50.0,142.55,80.52,1.0,1,4.5,68.8,0,2025-09-24 06:33:24,1,0,0,0
2025-09-24 06:34:09,113.0,2.88,227.25,5.38,16.14,226.26,227.19,228.31,392.3,395.08,393.45,393.74,7.29,4.42,4.44,1.47,0.7,0.71,2.19,0.75,0.72,0.72,3.67,1.65,1.0,1.01,0.8,0.89,0.7,0.7,50.0,142.6,80.54,1.0,1,4.4,67.6,0,2025-09-24 06:34:09,1,0,0,0
2025-09-24 06:34:54,113.04,2.87,226.65,5.38,16.13,225.82,226.79,227.36,391.07,394.19,392.47,392.62,7.29,4.42,4.41,1.47,0.7,0.7,2.17,0.74,0.71,0.72,3.65,1.65,1.0,1.0,0.8,0.89,0.7,0.7,49.9,142.64,80.57,1.0,1,3.9,66.0,1,2025-09-24 06:34:54,1,0,1,0
2025-09-24 06:35:39,113.07,2.87,226.41,5.38,16.15,225.06,226.9,227.27,390.45,394.65,391.34,392.22,7.27,4.43,4.44,1.46,0.71,0.7,2.18,0.74,0.71,0.73,3.65,1.64,1.01,1.01,0.8,0.89,0.71,0.7,49.9,142.69,80.6,1.0,1,3.7,64.8,0,2025-09-24 06:35:39,1,0,0,0
2025-09-24 06:36:24,113.11,2.88,227.47,5.39,16.18,226.13,228.25,228.04,392.63,396.1,393.25,393.9,7.27,4.48,4.44,1.47,0.72,0.69,2.2,0.74,0.73,0.74,3.68,1.64,1.02,1.01,0.79,0.89,0.7,0.69,49.9,142.73,80.63,1.0,1,3.6,64.2,0,2025-09-24 06:36:24,1,0,0,0
2025-09-24 06:37:09,113.14,2.87,227.49,5.39,16.18,226.01,228.31,228.15,392.4,396.36,393.29,394.06,7.24,4.48,4.46,1.46,0.72,0.69,2.21,0.74,0.73,0.74,3.68,1.64,1.02,1.02,0.79,0.89,0.7,0.68,49.9,142.78,80.65,1.0,1,3.1,63.9,0,2025-09-24 06:37:09,1,0,0,0
2025-09-24 06:37:54,113.17,0.39,228.11,0.58,1.73,227.52,228.45,228.36,393.66,397.14,394.47,395.1,1.45,0.28,0.0,0.33,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,1.0,0.99,1.0,1.0,49.9,142.81,80.67,0.0,1,3.0,63.7,0,2025-09-24 06:37:54,0,0,0,0
2025-09-24 06:38:39,113.17,0.39,228.19,0.57,1.72,227.55,228.64,228.4,393.59,397.51,394.61,395.3,1.44,0.28,0.0,0.33,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,1.0,0.99,1.0,1.0,49.9,142.82,80.67,0.0,1,,,1,2025-09-24 06:38:46,0,0,1,0
2025-09-24 06:39:24,113.18,0.39,228.19,0.57,1.7,227.46,228.46,228.66,393.64,397.38,394.68,395.14,1.42,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.32,0.06,0.0,1.0,0.99,1.0,1.0,50.0,142.82,80.67,0.0,1,2.9,69.1,1,2025-09-24 06:39:24,0,0,1,0
2025-09-24 06:40:09,113.18,0.38,228.05,0.56,1.67,227.42,228.56,228.19,393.61,396.75,394.63,394.93,1.4,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,142.83,80.67,0.0,1,3.1,72.6,0,2025-09-24 06:40:09,0,0,0,0
2025-09-24 06:40:54,113.19,0.37,227.76,0.55,1.64,227.32,228.29,227.68,393.57,396.19,393.71,394.36,1.37,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,142.83,80.67,0.0,1,3.6,75.3,0,2025-09-24 06:40:54,0,0,0,0
2025-09-24 06:41:39,113.19,0.36,227.61,0.54,1.61,227.16,228.49,227.2,393.26,396.37,393.07,394.28,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,142.84,80.68,0.0,1,,,1,2025-09-24 06:41:44,0,0,1,0
2025-09-24 06:42:24,113.2,0.36,227.76,0.53,1.6,227.19,228.54,227.56,393.31,396.69,393.46,394.46,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,142.84,80.68,0.0,1,4.4,82.3,0,2025-09-24 06:42:24,0,0,0,0
2025-09-24 06:43:09,113.21,2.84,226.96,5.35,16.04,225.74,227.97,227.18,391.42,395.56,392.33,393.09,7.07,4.53,4.44,1.42,0.73,0.68,2.19,0.72,0.73,0.74,3.64,1.6,1.03,1.01,0.79,0.89,0.71,0.68,50.0,142.86,80.69,1.0,1,4.6,84.4,0,2025-09-24 06:43:09,1,0,0,0
2025-09-24 06:43:54,113.25,2.88,226.7,5.39,16.18,225.13,227.72,227.25,390.76,395.68,391.5,392.69,7.13,4.57,4.49,1.43,0.75,0.7,2.19,0.72,0.72,0.75,3.67,1.6,1.04,1.02,0.8,0.89,0.72,0.68,50.0,142.91,80.71,1.0,1,5.2,84.7,1,2025-09-24 06:43:54,1,0,1,0
2025-09-24 06:44:39,113.28,2.88,226.75,5.4,16.19,225.21,227.8,227.25,390.9,395.53,391.79,392.59,7.12,4.58,4.49,1.43,0.75,0.69,2.19,0.72,0.73,0.75,3.67,1.6,1.04,1.02,0.8,0.89,0.72,0.68,50.0,142.95,80.74,1.0,1,5.3,83.1,0,2025-09-24 06:44:39,1,0,0,0
2025-09-24 06:45:24,113.32,2.87,226.08,5.39,16.16,224.09,227.34,226.81,389.97,394.3,390.47,391.19,7.09,4.6,4.47,1.42,0.76,0.69,2.17,0.7,0.72,0.75,3.65,1.59,1.05,1.01,0.8,0.9,0.72,0.68,50.0,143.0,80.77,1.0,1,,,0,2025-09-24 06:45:26,1,0,0,0
2025-09-24 06:46:09,113.36,2.86,225.98,5.38,16.15,223.28,227.56,227.11,389.18,395.25,389.81,391.4,7.06,4.59,4.5,1.41,0.76,0.69,2.16,0.7,0.71,0.75,3.64,1.58,1.04,1.02,0.8,0.9,0.73,0.68,50.0,143.05,80.8,1.0,1,5.4,78.9,0,2025-09-24 06:46:09,1,0,0,0
2025-09-24 06:46:54,113.39,2.87,226.01,5.38,16.14,223.42,227.54,227.07,389.34,394.7,390.34,391.3,7.05,4.58,4.51,1.41,0.76,0.69,2.16,0.7,0.71,0.75,3.64,1.57,1.04,1.02,0.8,0.9,0.73,0.68,50.0,143.09,80.82,1.0,1,5.5,77.1,0,2025-09-24 06:46:54,1,0,0,0
2025-09-24 06:47:39,113.43,2.86,226.09,5.37,16.11,223.32,227.15,227.8,389.14,394.51,391.14,391.55,7.07,4.5,4.53,1.41,0.75,0.71,2.16,0.71,0.7,0.75,3.64,1.58,1.02,1.03,0.8,0.89,0.73,0.69,50.0,143.14,80.85,1.0,1,5.5,74.2,0,2025-09-24 06:47:39,1,0,0,0
