readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 06:48:24,113.46,2.86,225.84,5.36,16.08,222.89,226.86,227.78,388.91,394.22,390.39,391.16,7.07,4.48,4.53,1.41,0.75,0.71,2.14,0.71,0.69,0.75,3.62,1.57,1.02,1.03,0.8,0.89,0.74,0.69,50.0,143.18,80.88,1.0,1,5.9,71.6,0,2025-09-24 06:48:24,1,0,0,0
2025-09-24 06:49:09,113.5,2.87,226.66,5.38,16.14,223.7,227.57,228.72,389.94,395.65,392.19,392.65,7.09,4.48,4.56,1.41,0.74,0.72,2.18,0.72,0.7,0.76,3.65,1.59,1.02,1.04,0.8,0.89,0.73,0.69,50.0,143.23,80.9,1.0,1,5.5,70.0,0,2025-09-24 06:49:09,1,0,0,0
2025-09-24 06:49:54,113.53,2.87,226.69,5.38,16.14,224.06,227.54,228.48,390.42,395.21,392.29,392.63,7.11,4.5,4.53,1.42,0.74,0.71,2.18,0.72,0.7,0.75,3.65,1.59,1.02,1.04,0.8,0.89,0.73,0.69,50.0,143.27,80.93,1.0,1,5.5,68.2,0,2025-09-24 06:49:54,1,0,0,0
2025-09-24 06:50:39,113.57,2.87,226.96,5.38,16.13,224.35,227.81,228.74,390.8,395.87,392.68,393.11,7.1,4.49,4.54,1.42,0.74,0.71,2.19,0.73,0.7,0.76,3.65,1.59,1.02,1.04,0.8,0.89,0.73,0.69,50.0,143.32,80.96,1.0,1,5.5,67.3,0,2025-09-24 06:50:39,1,0,0,0
2025-09-24 06:51:24,113.61,2.87,226.72,5.38,16.13,224.18,227.56,228.43,390.63,395.44,392.01,392.78,7.12,4.49,4.52,1.42,0.74,0.71,2.18,0.73,0.71,0.75,3.65,1.6,1.02,1.03,0.8,0.89,0.72,0.69,50.0,143.36,80.99,1.0,1,5.5,65.9,0,2025-09-24 06:51:24,1,0,0,0
2025-09-24 06:52:09,113.64,2.87,226.73,5.38,16.14,224.16,227.49,228.54,390.44,395.45,392.23,392.72,7.12,4.49,4.53,1.42,0.74,0.71,2.18,0.73,0.7,0.75,3.65,1.6,1.02,1.03,0.8,0.89,0.72,0.69,50.0,143.41,81.01,1.0,1,5.4,65.3,0,2025-09-24 06:52:09,1,0,0,0
2025-09-24 06:52:54,113.68,2.87,226.71,5.38,16.13,224.28,227.39,228.46,390.63,395.24,392.15,392.66,7.14,4.49,4.5,1.43,0.74,0.71,2.18,0.73,0.71,0.74,3.65,1.6,1.02,1.03,0.8,0.89,0.72,0.69,50.0,143.46,81.04,1.0,1,5.4,64.3,0,2025-09-24 06:52:54,1,0,0,0
2025-09-24 06:53:39,113.71,2.87,227.22,5.38,16.14,224.61,227.77,229.28,391.3,396.36,393.01,393.5,7.12,4.49,4.52,1.42,0.74,0.71,2.2,0.73,0.71,0.76,3.66,1.6,1.02,1.04,0.79,0.89,0.72,0.69,50.0,143.5,81.07,1.0,1,,,1,2025-09-24 06:53:44,1,0,1,0
2025-09-24 06:55:54,113.82,2.87,227.33,5.37,16.12,224.28,228.26,229.47,391.44,395.96,393.88,393.7,7.11,4.44,4.57,1.41,0.74,0.72,2.2,0.74,0.7,0.76,3.66,1.59,1.01,1.05,0.79,0.89,0.73,0.69,50.0,143.64,81.15,1.0,1,5.4,68.8,0,2025-09-24 06:55:54,1,0,0,0
2025-09-24 06:56:39,113.86,2.87,227.19,5.38,16.14,224.27,228.19,229.12,391.08,396.25,393.2,393.4,7.13,4.45,4.56,1.42,0.73,0.72,2.2,0.74,0.7,0.76,3.66,1.6,1.01,1.04,0.79,0.89,0.72,0.69,50.0,143.68,81.18,1.0,1,5.4,68.5,0,2025-09-24 06:56:39,1,0,0,0
2025-09-24 06:58:09,113.93,2.87,228.03,5.38,16.14,224.56,229.05,230.48,392.02,397.94,394.91,394.95,7.09,4.45,4.61,1.41,0.74,0.72,2.21,0.74,0.7,0.78,3.67,1.59,1.02,1.06,0.79,0.89,0.73,0.68,50.0,143.78,81.23,1.0,1,5.4,64.9,0,2025-09-24 06:58:09,1,0,0,0
2025-09-24 06:58:54,113.97,2.88,228.13,5.39,16.17,224.91,229.19,230.29,392.79,398.24,394.37,395.13,7.11,4.48,4.57,1.42,0.74,0.72,2.22,0.74,0.71,0.77,3.68,1.6,1.03,1.05,0.79,0.89,0.72,0.68,50.0,143.82,81.26,1.0,1,,,1,2025-09-24 06:58:56,1,0,1,0
2025-09-24 06:59:39,114.0,2.87,227.67,5.38,16.15,224.39,228.76,229.87,391.51,397.76,393.76,394.35,7.09,4.48,4.58,1.41,0.74,0.72,2.2,0.73,0.7,0.77,3.67,1.59,1.02,1.05,0.79,0.89,0.73,0.68,50.0,143.87,81.29,1.0,1,,,1,2025-09-24 06:59:48,1,0,1,0
2025-09-24 07:01:54,114.11,2.87,227.44,5.39,16.18,224.18,228.5,229.66,391.73,396.67,393.45,393.91,7.14,4.47,4.57,1.42,0.74,0.72,2.21,0.74,0.71,0.77,3.67,1.6,1.02,1.05,0.79,0.89,0.72,0.68,49.9,144.01,81.37,1.0,1,5.3,67.4,0,2025-09-24 07:01:54,1,0,0,0
2025-09-24 07:02:39,114.15,2.87,226.61,5.38,16.15,222.83,227.4,229.61,389.64,395.33,392.55,392.5,7.09,4.45,4.62,1.4,0.74,0.73,2.19,0.73,0.68,0.77,3.65,1.58,1.01,1.06,0.79,0.89,0.73,0.69,49.9,144.05,81.4,1.0,1,5.2,66.0,0,2025-09-24 07:02:39,1,0,0,0
2025-09-24 07:03:24,114.18,2.86,226.39,5.38,16.13,222.58,227.25,229.36,389.77,394.82,391.81,392.18,7.08,4.42,4.63,1.39,0.74,0.73,2.18,0.73,0.68,0.77,3.64,1.57,1.01,1.06,0.8,0.89,0.74,0.69,49.9,144.09,81.42,1.0,1,,,1,2025-09-24 07:03:32,1,0,1,0
2025-09-24 07:04:09,114.22,2.86,226.39,5.38,16.14,222.89,227.38,228.9,389.5,394.9,391.95,392.11,7.12,4.45,4.57,1.41,0.74,0.72,2.18,0.73,0.69,0.76,3.64,1.59,1.01,1.05,0.8,0.89,0.73,0.69,49.9,144.14,81.45,1.0,1,4.7,65.7,0,2025-09-24 07:04:09,1,0,0,0
2025-09-24 07:04:54,114.25,2.87,226.15,5.39,16.16,222.74,227.22,228.5,389.04,394.64,391.45,391.67,7.12,4.46,4.57,1.41,0.74,0.72,2.17,0.72,0.69,0.76,3.64,1.59,1.01,1.04,0.8,0.89,0.73,0.69,49.9,144.19,81.48,1.0,1,4.7,65.5,0,2025-09-24 07:04:54,1,0,0,0
2025-09-24 07:05:39,114.29,2.88,226.11,5.39,16.18,222.76,227.23,228.34,390.58,392.91,391.38,391.62,7.16,4.47,4.55,1.42,0.74,0.72,2.17,0.72,0.69,0.75,3.65,1.59,1.02,1.04,0.8,0.89,0.73,0.69,49.9,144.24,81.51,1.0,1,4.7,64.2,0,2025-09-24 07:05:39,1,0,0,0
2025-09-24 07:06:24,114.32,2.87,226.13,5.37,16.12,222.54,227.31,228.55,388.86,394.99,391.18,391.69,7.11,4.45,4.55,1.41,0.74,0.72,2.16,0.72,0.69,0.75,3.64,1.58,1.01,1.04,0.8,0.89,0.73,0.69,49.9,144.28,81.53,1.0,1,,,1,2025-09-24 07:06:28,1,0,1,0
2025-09-24 07:07:09,114.36,2.87,225.54,5.38,16.13,222.24,226.69,227.69,387.53,393.96,390.45,390.73,7.13,4.44,4.56,1.41,0.74,0.72,2.15,0.72,0.68,0.75,3.63,1.59,1.01,1.04,0.8,0.89,0.73,0.69,49.9,144.32,81.56,1.0,1,4.5,62.8,0,2025-09-24 07:07:09,1,0,0,0
2025-09-24 07:07:54,114.4,2.87,225.54,5.37,16.12,222.28,226.51,227.84,387.91,393.26,390.78,390.7,7.13,4.42,4.57,1.41,0.73,0.72,2.15,0.72,0.68,0.75,3.63,1.59,1.0,1.04,0.8,0.89,0.73,0.69,49.9,144.37,81.59,1.0,1,4.4,64.7,0,2025-09-24 07:07:54,1,0,0,0
2025-09-24 07:08:39,114.43,2.87,225.6,5.38,16.13,222.2,226.69,227.91,387.92,393.64,390.69,390.75,7.14,4.42,4.57,1.41,0.74,0.72,2.15,0.72,0.68,0.75,3.63,1.59,1.0,1.04,0.8,0.89,0.73,0.69,49.9,144.42,81.62,1.0,1,4.0,63.8,0,2025-09-24 07:08:39,1,0,0,0
2025-09-24 07:09:24,114.47,2.87,226.47,5.38,16.14,222.59,227.85,228.99,389.37,395.44,392.0,392.2,7.13,4.42,4.59,1.41,0.74,0.72,2.17,0.73,0.68,0.76,3.65,1.59,1.01,1.05,0.8,0.89,0.73,0.69,49.9,144.46,81.64,1.0,1,3.9,63.3,0,2025-09-24 07:09:24,1,0,0,0
2025-09-24 07:10:09,114.5,2.86,226.36,5.38,16.13,222.51,227.72,228.87,389.27,394.65,392.3,392.07,7.12,4.41,4.6,1.41,0.73,0.72,2.18,0.73,0.68,0.76,3.64,1.58,1.0,1.05,0.8,0.89,0.73,0.69,49.9,144.51,81.67,1.0,1,3.8,62.4,0,2025-09-24 07:10:09,1,0,0,0
2025-09-24 07:10:54,114.54,2.87,226.38,5.38,16.13,222.42,227.86,228.87,389.57,394.69,392.05,392.14,7.13,4.41,4.59,1.41,0.74,0.72,2.17,0.73,0.68,0.76,3.64,1.59,1.0,1.05,0.8,0.89,0.73,0.69,49.9,144.55,81.7,1.0,1,3.7,62.6,0,2025-09-24 07:10:54,1,0,0,0
2025-09-24 07:11:39,114.58,2.87,226.33,5.38,16.15,223.31,227.42,228.27,389.9,394.16,391.99,392.02,7.19,4.44,4.52,1.43,0.73,0.71,2.18,0.74,0.7,0.74,3.65,1.61,1.01,1.03,0.8,0.89,0.72,0.69,49.9,144.6,81.73,1.0,1,3.6,62.4,0,2025-09-24 07:11:39,1,0,0,0
2025-09-24 07:12:24,114.61,2.87,226.41,5.38,16.14,223.45,227.6,228.2,389.38,395.22,391.88,392.18,7.18,4.43,4.53,1.43,0.73,0.72,2.18,0.73,0.7,0.75,3.65,1.6,1.01,1.03,0.8,0.89,0.72,0.69,49.9,144.64,81.75,1.0,1,3.2,62.5,1,2025-09-24 07:12:24,1,0,1,0
2025-09-24 07:13:09,114.65,2.87,226.31,5.38,16.14,222.53,228.09,228.33,389.5,395.13,391.34,391.67,7.14,4.44,4.57,1.41,0.74,0.72,2.17,0.72,0.69,0.76,3.64,1.59,1.01,1.04,0.8,0.89,0.73,0.69,49.9,144.69,81.78,1.0,1,,,1,2025-09-24 07:13:14,1,0,1,0
2025-09-24 07:13:54,114.68,2.87,226.56,5.39,16.16,223.06,228.15,228.47,389.55,395.45,392.23,392.4,7.13,4.45,4.58,1.41,0.74,0.72,2.17,0.72,0.69,0.76,3.65,1.59,1.01,1.05,0.8,0.89,0.73,0.68,49.9,144.73,81.81,1.0,1,3.1,67.1,0,2025-09-24 07:13:54,1,0,0,0
2025-09-24 07:14:39,114.72,2.87,226.36,5.39,16.16,222.87,227.94,228.27,389.32,395.01,391.86,392.0,7.14,4.44,4.57,1.41,0.74,0.72,2.17,0.72,0.69,0.76,3.65,1.59,1.01,1.04,0.8,0.89,0.73,0.69,49.9,144.78,81.83,1.0,1,3.1,65.7,0,2025-09-24 07:14:39,1,0,0,0
2025-09-24 07:15:24,114.75,2.87,226.52,5.37,16.11,223.07,227.8,228.69,389.46,395.62,391.95,392.31,7.14,4.41,4.56,1.42,0.73,0.72,2.17,0.73,0.69,0.76,3.64,1.59,1.01,1.04,0.8,0.89,0.73,0.69,50.0,144.82,81.86,1.0,1,3.0,63.0,0,2025-09-24 07:15:24,1,0,0,0
2025-09-24 07:16:09,114.79,2.87,226.6,5.38,16.13,223.18,227.94,228.7,390.24,394.7,392.53,392.52,7.14,4.43,4.56,1.42,0.73,0.72,2.18,0.73,0.69,0.76,3.65,1.59,1.01,1.04,0.8,0.89,0.73,0.69,49.9,144.87,81.89,1.0,1,3.0,62.7,0,2025-09-24 07:16:09,1,0,0,0
2025-09-24 07:16:54,114.83,2.88,226.26,5.4,16.2,222.74,227.54,228.52,389.91,393.85,391.94,391.88,7.19,4.44,4.57,1.43,0.74,0.72,2.18,0.73,0.69,0.76,3.66,1.6,1.01,1.04,0.8,0.89,0.73,0.69,49.9,144.92,81.91,1.0,1,2.9,60.9,0,2025-09-24 07:16:54,1,0,0,0
2025-09-24 07:17:39,114.86,2.86,226.28,5.38,16.13,222.61,227.63,228.6,389.39,394.31,392.06,391.93,7.14,4.42,4.56,1.41,0.73,0.72,2.17,0.73,0.69,0.76,3.64,1.59,1.01,1.04,0.8,0.89,0.73,0.69,49.9,144.96,81.94,1.0,1,2.8,58.7,0,2025-09-24 07:17:39,1,0,0,0
2025-09-24 07:18:24,114.9,2.86,226.21,5.38,16.14,222.85,227.75,228.05,389.76,394.14,391.54,391.86,7.15,4.46,4.53,1.42,0.73,0.71,2.17,0.72,0.7,0.75,3.64,1.59,1.01,1.03,0.8,0.89,0.72,0.69,49.9,145.01,81.97,1.0,1,2.4,57.0,0,2025-09-24 07:18:24,1,0,0,0
2025-09-24 07:19:09,114.93,2.86,226.1,5.37,16.1,222.86,227.33,228.13,389.21,394.25,391.42,391.61,7.16,4.42,4.52,1.42,0.73,0.71,2.16,0.73,0.69,0.75,3.63,1.6,1.01,1.03,0.8,0.89,0.72,0.69,49.9,145.05,81.99,1.0,1,2.3,55.6,0,2025-09-24 07:19:09,1,0,0,0
2025-09-24 07:19:54,114.97,2.87,228.89,5.4,16.21,225.6,230.22,230.87,393.9,399.24,396.24,396.46,7.17,4.48,4.56,1.43,0.73,0.71,2.25,0.75,0.72,0.78,3.7,1.62,1.03,1.05,0.79,0.89,0.71,0.67,49.9,145.1,82.02,1.0,1,2.2,54.7,0,2025-09-24 07:19:54,1,0,0,0
2025-09-24 07:20:39,115.01,2.89,231.56,5.44,16.33,228.34,232.9,233.46,399.05,403.62,400.58,401.05,7.22,4.54,4.57,1.45,0.73,0.71,2.35,0.78,0.76,0.8,3.77,1.65,1.06,1.07,0.78,0.88,0.69,0.66,49.9,145.15,82.05,1.0,1,,,0,2025-09-24 07:20:48,1,0,0,0
2025-09-24 07:21:24,115.04,2.91,234.47,5.48,16.45,231.2,235.98,236.23,403.75,409.25,405.34,406.14,7.22,4.61,4.63,1.46,0.74,0.71,2.43,0.81,0.79,0.83,3.85,1.67,1.09,1.09,0.77,0.87,0.68,0.65,49.9,145.19,82.08,1.0,1,2.0,58.3,0,2025-09-24 07:21:24,1,0,0,0
2025-09-24 07:22:09,115.08,2.91,234.82,5.49,16.46,231.47,236.21,236.79,404.18,409.58,406.41,406.7,7.23,4.61,4.62,1.46,0.74,0.71,2.44,0.81,0.8,0.83,3.86,1.67,1.09,1.09,0.77,0.87,0.68,0.65,50.0,145.24,82.11,1.0,1,2.1,63.1,0,2025-09-24 07:22:09,1,0,0,0
2025-09-24 07:22:54,115.11,2.91,234.41,5.48,16.44,231.08,235.65,236.5,403.3,409.4,405.33,406.0,7.22,4.57,4.64,1.46,0.74,0.71,2.43,0.81,0.78,0.83,3.84,1.67,1.08,1.1,0.77,0.87,0.68,0.65,50.0,145.29,82.14,1.0,1,2.0,63.0,0,2025-09-24 07:22:54,1,0,0,0
2025-09-24 07:23:39,115.15,2.91,234.41,5.48,16.44,231.06,235.5,236.69,403.1,409.29,405.68,405.93,7.24,4.57,4.64,1.46,0.73,0.72,2.44,0.82,0.78,0.83,3.85,1.67,1.08,1.1,0.77,0.87,0.68,0.65,50.0,145.34,82.17,1.0,1,,,1,2025-09-24 07:23:44,1,0,1,0
2025-09-24 07:24:24,115.19,2.91,234.25,5.47,16.42,230.81,235.45,236.5,403.1,408.34,405.76,405.73,7.2,4.57,4.66,1.45,0.74,0.72,2.42,0.81,0.78,0.84,3.84,1.66,1.08,1.1,0.77,0.87,0.69,0.65,50.0,145.39,82.2,1.0,1,,,1,2025-09-24 07:24:28,1,0,1,0
2025-09-24 07:25:09,115.23,2.92,234.34,5.5,16.49,231.14,235.75,236.14,403.79,408.47,405.42,406.0,7.24,4.62,4.63,1.47,0.75,0.71,2.43,0.8,0.79,0.84,3.86,1.67,1.09,1.09,0.77,0.88,0.69,0.65,50.0,145.44,82.24,1.0,1,2.0,64.8,0,2025-09-24 07:25:09,1,0,0,0
2025-09-24 07:25:54,115.25,0.4,235.31,0.57,1.72,233.17,235.96,236.8,405.49,410.16,407.05,407.59,1.43,0.29,0.0,0.33,0.07,0.0,0.04,0.04,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.46,82.25,0.0,1,1.6,63.2,0,2025-09-24 07:25:54,0,0,0,0
2025-09-24 07:26:39,115.25,0.4,235.31,0.57,1.71,233.42,235.9,236.63,405.48,409.96,407.29,407.65,1.42,0.29,0.0,0.33,0.07,0.0,0.04,0.04,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.47,82.25,0.0,1,1.5,64.9,0,2025-09-24 07:26:39,0,0,0,0
2025-09-24 07:27:24,115.26,0.4,235.65,0.57,1.71,233.42,236.43,237.1,406.41,410.8,407.26,408.25,1.42,0.29,0.0,0.33,0.07,0.0,0.04,0.04,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.47,82.25,0.0,1,1.5,68.0,0,2025-09-24 07:27:24,0,0,0,0
2025-09-24 07:28:09,115.26,0.4,235.14,0.57,1.71,233.17,236.29,235.97,405.51,409.64,406.68,407.56,1.42,0.29,0.0,0.33,0.07,0.0,0.04,0.04,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.48,82.25,0.0,1,1.6,71.0,0,2025-09-24 07:28:09,0,0,0,0
2025-09-24 07:28:54,115.27,0.39,235.07,0.57,1.7,233.19,235.92,236.12,405.15,409.89,406.44,407.18,1.41,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.48,82.25,0.0,1,2.1,73.7,0,2025-09-24 07:28:54,0,0,0,0
2025-09-24 07:29:39,115.27,0.39,235.21,0.56,1.69,233.1,236.19,236.36,405.19,409.89,407.13,407.31,1.4,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.49,82.25,0.0,1,2.1,75.3,0,2025-09-24 07:29:39,0,0,0,0
2025-09-24 07:30:24,115.28,0.39,235.4,0.56,1.68,232.96,236.06,237.19,405.98,409.88,407.32,407.67,1.39,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.49,82.25,0.0,1,2.2,76.8,0,2025-09-24 07:30:24,0,0,0,0
2025-09-24 07:31:09,115.28,0.39,235.36,0.56,1.67,232.93,236.09,237.07,405.48,410.19,407.31,407.58,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.5,82.25,0.0,1,2.3,77.9,0,2025-09-24 07:31:09,0,0,0,0
2025-09-24 07:31:54,115.29,0.38,235.24,0.55,1.64,232.48,236.3,236.94,405.07,410.26,407.01,407.29,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.5,82.25,0.0,1,2.3,78.6,0,2025-09-24 07:31:54,0,0,0,0
2025-09-24 07:32:39,115.29,0.38,234.39,0.54,1.63,231.53,235.32,236.34,403.11,408.86,405.99,406.03,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.51,82.26,0.0,1,,,1,2025-09-24 07:32:40,0,0,1,0
2025-09-24 07:33:24,115.29,0.37,234.13,0.54,1.63,231.32,235.08,236.01,403.34,407.86,405.4,405.6,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.51,82.26,0.0,1,3.1,83.7,1,2025-09-24 07:33:24,0,0,1,0
2025-09-24 07:34:09,115.3,0.37,234.22,0.54,1.62,231.39,235.2,236.07,403.41,408.2,405.43,405.74,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.52,82.26,0.0,1,,,0,2025-09-24 07:34:12,0,0,0,0
2025-09-24 07:34:54,115.3,0.37,234.2,0.54,1.62,231.4,235.14,236.07,403.2,408.5,405.26,405.6,1.34,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.52,82.26,0.0,1,4.0,88.7,0,2025-09-24 07:34:54,0,0,0,0
2025-09-24 07:35:39,115.31,0.37,234.19,0.54,1.62,231.36,235.1,236.12,402.98,408.94,404.98,405.63,1.34,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.52,82.26,0.0,1,4.5,89.7,0,2025-09-24 07:35:39,0,0,0,0
2025-09-24 07:36:24,115.31,0.37,234.05,0.54,1.62,231.54,235.01,235.62,403.23,407.67,405.28,405.39,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.53,82.26,0.0,1,4.5,89.5,0,2025-09-24 07:36:24,0,0,0,0
2025-09-24 07:37:09,115.32,0.37,233.81,0.54,1.62,231.31,234.87,235.27,402.77,407.83,404.34,405.0,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.53,82.26,0.0,1,4.6,89.2,0,2025-09-24 07:37:09,0,0,0,0
2025-09-24 07:37:54,115.32,0.37,233.83,0.54,1.61,231.38,234.51,235.61,402.49,407.84,404.7,404.96,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.54,82.26,0.0,1,4.7,89.2,0,2025-09-24 07:37:54,0,0,0,0
2025-09-24 07:38:39,115.33,0.37,233.91,0.54,1.62,231.33,234.51,235.9,402.76,407.75,404.94,405.16,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.54,82.26,0.0,1,4.7,88.1,0,2025-09-24 07:38:39,0,0,0,0
2025-09-24 07:39:24,115.33,0.37,234.81,0.54,1.62,232.76,235.41,236.27,405.22,409.08,405.82,406.64,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.55,82.26,0.0,1,4.7,86.6,0,2025-09-24 07:39:24,0,0,0,0
2025-09-24 07:40:09,115.34,0.37,234.67,0.54,1.62,232.62,235.22,236.17,404.84,408.42,406.11,406.51,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.55,82.26,0.0,1,5.1,86.8,0,2025-09-24 07:40:09,0,0,0,0
2025-09-24 07:40:54,115.34,0.37,234.53,0.54,1.62,232.7,234.84,236.07,404.5,408.59,405.6,406.28,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.56,82.26,0.0,1,,,1,2025-09-24 07:41:00,0,0,1,0
2025-09-24 07:41:39,115.35,0.37,234.53,0.54,1.62,233.43,234.91,235.25,405.16,408.14,405.34,406.2,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.56,82.26,0.0,1,5.3,88.6,0,2025-09-24 07:41:39,0,0,0,0
2025-09-24 07:42:24,115.35,0.37,234.66,0.54,1.62,233.36,235.02,235.61,404.81,408.87,405.65,406.57,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,145.57,82.26,0.0,1,5.4,89.5,0,2025-09-24 07:42:24,0,0,0,0
2025-09-24 07:43:09,115.36,0.37,234.67,0.54,1.62,233.45,235.34,235.24,405.43,408.65,405.32,406.4,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.57,82.26,0.0,1,5.5,89.5,0,2025-09-24 07:43:09,0,0,0,0
2025-09-24 07:43:54,115.36,0.37,234.47,0.54,1.61,231.84,235.91,235.67,404.51,409.02,404.83,405.97,1.33,0.29,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,145.58,82.26,0.0,1,6.0,90.2,0,2025-09-24 07:43:54,0,0,0,0
2025-09-24 07:44:39,115.38,2.88,233.52,5.45,16.36,230.44,235.08,235.04,402.49,407.73,403.19,404.47,7.13,4.69,4.54,1.45,0.76,0.68,2.4,0.78,0.8,0.82,3.81,1.64,1.1,1.07,0.77,0.88,0.69,0.64,50.0,145.6,82.28,1.0,1,6.1,90.8,0,2025-09-24 07:44:39,1,0,0,0
2025-09-24 07:45:24,115.42,2.93,233.07,5.49,16.47,229.43,234.7,235.09,401.58,406.74,402.77,403.76,7.17,4.7,4.6,1.45,0.77,0.7,2.38,0.78,0.79,0.82,3.83,1.65,1.1,1.08,0.78,0.88,0.7,0.65,50.0,145.65,82.31,1.0,1,6.2,91.2,0,2025-09-24 07:45:24,1,0,0,0
2025-09-24 07:46:09,115.45,2.92,233.03,5.49,16.47,229.49,234.71,234.9,401.76,406.99,402.13,403.61,7.2,4.71,4.56,1.46,0.77,0.7,2.39,0.78,0.79,0.82,3.83,1.65,1.11,1.07,0.77,0.88,0.7,0.65,50.0,145.7,82.34,1.0,1,6.1,90.9,0,2025-09-24 07:46:09,1,0,0,0
2025-09-24 07:46:54,115.49,2.92,232.88,5.48,16.44,229.78,234.0,234.88,401.85,405.6,402.65,403.39,7.2,4.67,4.57,1.46,0.76,0.7,2.38,0.78,0.79,0.81,3.82,1.65,1.09,1.07,0.77,0.88,0.69,0.66,50.0,145.75,82.37,1.0,1,6.1,89.6,0,2025-09-24 07:46:54,1,0,0,0
2025-09-24 07:47:39,115.52,2.94,233.02,5.5,16.51,230.04,234.09,234.94,401.4,406.9,402.52,403.61,7.24,4.66,4.61,1.46,0.76,0.72,2.39,0.79,0.78,0.81,3.84,1.67,1.09,1.08,0.78,0.88,0.7,0.66,50.0,145.79,82.4,1.0,1,6.0,88.4,1,2025-09-24 07:47:39,1,0,1,0
2025-09-24 07:48:24,115.56,2.92,232.99,5.5,16.49,229.85,234.25,234.88,401.47,406.58,402.63,403.57,7.25,4.67,4.57,1.47,0.75,0.71,2.39,0.79,0.79,0.81,3.83,1.67,1.09,1.07,0.77,0.88,0.69,0.66,50.0,145.84,82.43,1.0,1,6.0,87.9,0,2025-09-24 07:48:24,1,0,0,0
2025-09-24 07:49:09,115.6,2.92,233.29,5.49,16.48,229.91,234.45,235.51,402.27,406.56,403.37,403.99,7.24,4.63,4.61,1.46,0.75,0.72,2.4,0.8,0.78,0.81,3.84,1.66,1.09,1.09,0.77,0.88,0.69,0.66,50.0,145.89,82.46,1.0,1,6.0,87.2,0,2025-09-24 07:49:09,1,0,0,0
2025-09-24 07:49:54,115.64,2.94,233.26,5.48,16.45,232.73,230.02,237.05,402.16,405.1,404.79,403.94,7.34,4.5,4.62,1.47,0.7,0.76,2.4,0.86,0.76,0.79,3.84,1.71,1.03,1.09,0.77,0.86,0.68,0.69,50.0,145.94,82.49,1.0,1,6.0,83.7,0,2025-09-24 07:49:54,1,0,0,0
2025-09-24 07:50:39,115.67,2.93,232.99,5.46,16.39,232.41,229.83,236.74,401.63,404.49,404.51,403.58,7.3,4.48,4.61,1.47,0.7,0.76,2.39,0.85,0.75,0.79,3.82,1.7,1.03,1.09,0.77,0.87,0.68,0.69,50.0,145.99,82.52,1.0,1,5.9,82.2,0,2025-09-24 07:50:39,1,0,0,0
2025-09-24 07:51:24,115.71,2.93,233.46,5.48,16.44,232.72,230.26,237.4,401.9,405.87,405.29,404.28,7.29,4.51,4.64,1.47,0.71,0.76,2.41,0.85,0.76,0.8,3.84,1.7,1.04,1.1,0.77,0.86,0.68,0.69,50.0,146.03,82.55,1.0,1,5.4,80.9,0,2025-09-24 07:51:24,1,0,0,0
2025-09-24 07:52:09,115.74,2.93,233.32,5.48,16.43,232.7,230.11,237.15,402.19,405.38,404.76,404.08,7.31,4.5,4.62,1.47,0.71,0.76,2.4,0.85,0.76,0.79,3.83,1.7,1.04,1.09,0.77,0.87,0.68,0.69,50.0,146.08,82.58,1.0,1,5.3,76.6,0,2025-09-24 07:52:09,1,0,0,0
2025-09-24 07:52:54,115.78,2.93,233.44,5.46,16.39,232.12,230.28,237.93,401.89,405.91,405.18,404.29,7.27,4.46,4.67,1.46,0.71,0.77,2.39,0.85,0.74,0.8,3.82,1.69,1.03,1.11,0.77,0.86,0.69,0.69,50.0,146.13,82.61,1.0,1,5.2,72.7,0,2025-09-24 07:52:54,1,0,0,0
2025-09-24 07:53:39,115.82,2.93,233.74,5.47,16.41,230.86,231.33,239.05,401.62,407.09,405.86,404.92,7.24,4.44,4.73,1.44,0.72,0.77,2.41,0.85,0.73,0.83,3.83,1.67,1.03,1.13,0.77,0.86,0.7,0.68,50.0,146.18,82.64,1.0,1,4.7,69.3,0,2025-09-24 07:53:39,1,0,0,0
2025-09-24 07:54:24,115.85,2.92,233.01,5.46,16.37,229.99,230.9,238.15,400.57,405.62,404.57,403.59,7.2,4.44,4.72,1.43,0.73,0.77,2.37,0.83,0.72,0.82,3.81,1.66,1.03,1.12,0.78,0.87,0.71,0.68,50.0,146.22,82.67,1.0,1,4.5,66.7,1,2025-09-24 07:54:24,1,0,1,0
2025-09-24 07:55:09,115.89,2.93,233.29,5.46,16.37,230.13,230.98,238.77,400.85,405.81,405.55,404.03,7.19,4.44,4.74,1.43,0.73,0.77,2.38,0.83,0.72,0.83,3.81,1.65,1.02,1.13,0.78,0.86,0.71,0.68,50.1,146.27,82.7,1.0,1,4.4,69.7,0,2025-09-24 07:55:09,1,0,0,0
2025-09-24 07:55:54,115.93,2.93,233.64,5.48,16.43,231.87,230.58,238.49,402.27,405.61,406.16,404.58,7.29,4.44,4.7,1.45,0.71,0.77,2.41,0.86,0.74,0.81,3.83,1.69,1.02,1.12,0.77,0.86,0.69,0.69,50.1,146.32,82.73,1.0,1,4.4,73.7,0,2025-09-24 07:55:54,1,0,0,0
2025-09-24 07:56:39,115.97,2.93,233.39,5.47,16.4,231.99,230.55,237.65,402.15,404.82,405.77,404.23,7.29,4.46,4.65,1.46,0.71,0.76,2.39,0.85,0.74,0.8,3.82,1.69,1.03,1.11,0.78,0.87,0.69,0.69,50.1,146.37,82.76,1.0,1,4.5,76.1,0,2025-09-24 07:56:39,1,0,0,0
2025-09-24 07:57:24,116.0,2.93,233.42,5.47,16.41,232.5,230.23,237.54,402.03,405.21,405.64,404.33,7.32,4.45,4.64,1.47,0.7,0.76,2.4,0.86,0.75,0.79,3.83,1.7,1.02,1.1,0.77,0.86,0.68,0.69,50.0,146.41,82.79,1.0,1,4.5,75.1,0,2025-09-24 07:57:24,1,0,0,0
2025-09-24 07:58:09,116.04,2.93,232.96,5.46,16.39,229.74,230.88,238.27,400.45,405.23,404.81,403.55,7.23,4.44,4.73,1.43,0.72,0.77,2.38,0.83,0.72,0.82,3.81,1.66,1.02,1.13,0.78,0.86,0.71,0.69,50.0,146.46,82.82,1.0,1,4.4,72.2,0,2025-09-24 07:58:09,1,0,0,0
2025-09-24 07:58:54,116.07,2.94,233.4,5.47,16.41,231.84,230.4,237.98,401.97,404.22,406.6,404.33,7.3,4.43,4.68,1.46,0.71,0.77,2.39,0.85,0.73,0.8,3.83,1.69,1.02,1.11,0.78,0.86,0.69,0.7,50.0,146.51,82.85,1.0,1,,,1,2025-09-24 07:59:02,1,0,1,0
2025-09-24 07:59:39,116.11,2.94,233.45,5.47,16.41,231.66,230.43,238.26,401.79,405.83,405.39,404.35,7.3,4.44,4.67,1.46,0.71,0.77,2.39,0.85,0.74,0.8,3.83,1.69,1.02,1.11,0.78,0.86,0.69,0.69,50.0,146.56,82.88,1.0,1,3.9,72.3,0,2025-09-24 07:59:39,1,0,0,0
2025-09-24 08:00:24,116.15,2.93,233.23,5.47,16.4,231.53,230.31,237.87,401.34,405.42,405.15,404.03,7.29,4.45,4.67,1.46,0.71,0.77,2.39,0.85,0.74,0.8,3.82,1.69,1.02,1.11,0.78,0.86,0.69,0.69,50.0,146.6,82.9,1.0,1,,,0,2025-09-24 08:00:26,1,0,0,0
2025-09-24 08:01:09,116.18,2.93,232.98,5.47,16.4,231.58,230.16,237.21,401.48,404.92,404.18,403.57,7.3,4.46,4.64,1.46,0.71,0.76,2.38,0.84,0.74,0.79,3.82,1.69,1.03,1.1,0.78,0.87,0.69,0.69,50.0,146.65,82.94,1.0,1,,,1,2025-09-24 08:01:14,1,0,1,0
2025-09-24 08:01:54,116.22,2.93,232.67,5.46,16.38,231.1,229.79,237.12,400.57,404.76,403.63,403.01,7.28,4.45,4.65,1.46,0.71,0.76,2.37,0.84,0.73,0.8,3.81,1.68,1.02,1.1,0.78,0.87,0.69,0.69,50.0,146.7,82.97,1.0,1,,,1,2025-09-24 08:02:02,1,0,1,0
2025-09-24 08:02:39,116.26,2.93,232.58,5.47,16.4,231.26,229.71,236.78,400.22,404.71,403.59,402.83,7.3,4.45,4.65,1.46,0.7,0.76,2.38,0.85,0.74,0.79,3.81,1.69,1.02,1.1,0.78,0.87,0.69,0.69,49.9,146.75,83.0,1.0,1,3.8,72.8,0,2025-09-24 08:02:39,1,0,0,0
2025-09-24 08:03:24,116.29,2.93,232.3,5.47,16.4,231.1,229.81,236.01,399.96,403.86,403.26,402.31,7.28,4.49,4.63,1.46,0.71,0.75,2.36,0.83,0.74,0.79,3.81,1.68,1.03,1.09,0.78,0.87,0.69,0.69,50.0,146.8,83.02,1.0,1,3.8,70.2,0,2025-09-24 08:03:24,1,0,0,0
2025-09-24 08:04:09,116.33,2.92,231.87,5.45,16.35,230.61,229.13,235.88,399.26,403.05,402.52,401.78,7.25,4.46,4.65,1.45,0.71,0.76,2.35,0.83,0.73,0.79,3.79,1.67,1.02,1.1,0.78,0.87,0.7,0.69,49.9,146.84,83.05,1.0,1,3.6,66.0,0,2025-09-24 08:04:09,1,0,0,0
2025-09-24 08:04:54,116.37,2.92,231.66,5.46,16.37,230.43,229.0,235.57,398.65,403.16,401.95,401.32,7.25,4.49,4.63,1.46,0.72,0.75,2.35,0.82,0.74,0.79,3.79,1.67,1.03,1.09,0.78,0.87,0.7,0.69,50.0,146.89,83.08,1.0,1,,,1,2025-09-24 08:05:00,1,0,1,0
2025-09-24 08:07:09,116.47,2.94,231.69,5.47,16.41,233.79,229.75,231.55,399.76,402.43,401.66,401.32,7.43,4.52,4.46,1.53,0.69,0.72,2.34,0.83,0.78,0.74,3.81,1.74,1.04,1.03,0.78,0.88,0.66,0.7,50.0,147.03,83.17,1.0,1,2.9,64.8,0,2025-09-24 08:07:09,1,0,0,0
2025-09-24 08:07:54,116.51,2.93,231.31,5.47,16.41,233.28,229.46,231.2,399.65,401.93,400.28,400.66,7.43,4.53,4.45,1.52,0.69,0.72,2.33,0.82,0.78,0.74,3.8,1.73,1.04,1.03,0.78,0.88,0.66,0.7,50.0,147.08,83.2,1.0,1,2.9,66.0,0,2025-09-24 08:07:54,1,0,0,0
2025-09-24 08:08:39,116.55,2.93,231.36,5.46,16.39,233.35,229.54,231.21,399.46,402.18,400.49,400.81,7.41,4.53,4.45,1.52,0.69,0.72,2.34,0.82,0.78,0.74,3.8,1.73,1.04,1.03,0.78,0.88,0.66,0.7,50.0,147.13,83.23,1.0,1,2.8,63.8,0,2025-09-24 08:08:39,1,0,0,0
2025-09-24 08:09:24,116.59,2.93,231.28,5.47,16.4,232.98,229.51,231.36,399.32,401.86,400.54,400.57,7.4,4.51,4.48,1.52,0.69,0.72,2.33,0.82,0.77,0.74,3.8,1.73,1.04,1.04,0.78,0.88,0.67,0.7,50.0,147.18,83.26,1.0,1,2.3,61.3,0,2025-09-24 08:09:24,1,0,0,0
2025-09-24 08:10:09,116.6,0.39,232.68,0.56,1.68,234.26,233.61,230.18,402.95,404.15,401.88,403.02,1.4,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,147.2,83.27,0.0,1,2.2,59.1,0,2025-09-24 08:10:09,0,0,0,0
2025-09-24 08:10:54,116.61,0.39,232.84,0.56,1.68,234.09,233.91,230.53,403.21,404.44,402.18,403.26,1.4,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,147.2,83.27,0.0,1,2.1,60.7,0,2025-09-24 08:10:54,0,0,0,0
2025-09-24 08:11:39,116.61,0.38,231.44,0.56,1.67,232.88,232.73,228.72,400.59,402.93,398.99,400.79,1.39,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.21,83.27,0.0,1,,,1,2025-09-24 08:11:44,0,0,1,0
2025-09-24 08:12:24,116.62,0.38,231.65,0.55,1.65,232.47,233.16,229.34,400.67,403.12,399.86,401.18,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,147.21,83.27,0.0,1,2.3,72.9,0,2025-09-24 08:12:24,0,0,0,0
2025-09-24 08:13:09,116.62,0.38,231.68,0.55,1.65,232.9,233.48,228.67,401.17,402.95,399.66,401.24,1.37,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,147.22,83.27,0.0,1,2.8,76.1,0,2025-09-24 08:13:09,0,0,0,0
2025-09-24 08:13:54,116.63,0.38,231.58,0.55,1.64,232.82,233.44,228.49,400.77,402.73,399.75,401.1,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,147.22,83.27,0.0,1,2.9,77.0,0,2025-09-24 08:13:54,0,0,0,0
2025-09-24 08:14:39,116.63,0.37,230.71,0.54,1.63,231.84,232.41,227.88,399.22,401.02,398.48,399.57,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.23,83.28,0.0,1,2.9,77.1,0,2025-09-24 08:14:39,0,0,0,0
2025-09-24 08:15:24,116.64,0.37,230.77,0.54,1.63,231.87,232.6,227.84,399.08,401.72,398.22,399.7,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.23,83.28,0.0,1,3.0,77.5,0,2025-09-24 08:15:24,0,0,0,0
2025-09-24 08:16:09,116.64,0.37,230.54,0.54,1.62,231.8,232.43,227.4,399.2,401.13,397.52,399.12,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.24,83.28,0.0,1,3.1,79.6,0,2025-09-24 08:16:09,0,0,0,0
2025-09-24 08:16:54,116.65,0.37,230.59,0.54,1.62,231.41,232.5,227.88,398.72,401.52,397.88,399.28,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.24,83.28,0.0,1,3.1,80.1,0,2025-09-24 08:16:54,0,0,0,0
2025-09-24 08:17:39,116.65,0.37,230.53,0.54,1.62,231.14,232.45,228.0,398.12,401.61,398.04,399.26,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.25,83.28,0.0,1,3.2,80.0,0,2025-09-24 08:17:39,0,0,0,0
2025-09-24 08:18:24,116.66,0.37,230.82,0.54,1.62,231.6,232.55,228.33,398.9,401.93,398.49,399.61,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,147.25,83.28,0.0,1,3.6,81.8,0,2025-09-24 08:18:24,0,0,0,0
2025-09-24 08:19:09,116.66,0.37,230.6,0.54,1.62,231.44,232.41,227.95,398.43,401.39,398.31,399.12,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.26,83.28,0.0,1,,,1,2025-09-24 08:19:16,0,0,1,0
2025-09-24 08:19:54,116.66,0.37,230.41,0.54,1.62,231.38,232.13,227.73,398.35,400.93,397.9,399.02,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.26,83.28,0.0,1,3.9,86.1,0,2025-09-24 08:19:54,0,0,0,0
2025-09-24 08:20:39,116.67,0.37,231.28,0.54,1.62,232.7,232.52,228.62,400.02,402.35,399.3,400.81,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,147.26,83.28,0.0,1,,,1,2025-09-24 08:20:48,0,0,1,0
2025-09-24 08:21:24,116.67,0.37,231.08,0.54,1.62,232.93,232.14,228.18,400.19,401.44,399.03,400.22,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.27,83.28,0.0,1,,,0,2025-09-24 08:21:26,0,0,0,0
2025-09-24 08:22:09,116.68,0.37,231.31,0.54,1.62,233.02,232.67,228.26,400.81,402.11,398.95,400.62,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.27,83.28,0.0,1,,,0,2025-09-24 08:22:10,0,0,0,0
2025-09-24 08:22:54,116.68,0.37,230.94,0.54,1.61,231.96,231.94,228.93,399.12,401.47,399.35,400.35,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.28,83.28,0.0,1,4.7,89.4,0,2025-09-24 08:22:54,0,0,0,0
2025-09-24 08:23:39,116.69,0.37,231.04,0.54,1.61,231.93,232.44,228.75,399.44,402.11,398.88,400.15,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.28,83.28,0.0,1,5.2,90.2,0,2025-09-24 08:23:39,0,0,0,0
2025-09-24 08:24:24,116.69,0.37,231.23,0.54,1.61,232.32,232.32,229.05,399.76,401.96,399.71,400.56,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.29,83.28,0.0,1,5.3,90.5,0,2025-09-24 08:24:24,0,0,0,0
2025-09-24 08:25:09,116.7,0.37,231.25,0.54,1.61,232.15,232.33,229.28,399.47,402.17,399.91,400.55,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.29,83.28,0.0,1,5.3,90.3,0,2025-09-24 08:25:09,0,0,0,0
2025-09-24 08:25:54,116.7,0.37,231.22,0.54,1.61,232.34,231.98,229.36,399.48,401.48,400.46,400.45,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.3,83.28,0.0,1,,,1,2025-09-24 08:25:58,0,0,1,0
2025-09-24 08:26:39,116.71,0.37,231.32,0.54,1.61,232.72,232.39,228.87,400.4,401.53,400.02,400.65,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.3,83.28,0.0,1,,,1,2025-09-24 08:26:40,0,0,1,0
2025-09-24 08:27:24,116.71,0.37,231.86,0.54,1.61,231.48,231.04,233.06,400.04,403.08,401.64,401.56,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.31,83.29,0.0,1,,,1,2025-09-24 08:27:28,0,0,1,0
2025-09-24 08:28:09,116.72,0.37,231.78,0.54,1.61,231.0,231.25,233.09,399.57,403.29,401.49,401.37,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.31,83.29,0.0,1,,,0,2025-09-24 08:28:10,0,0,0,0
2025-09-24 08:28:54,116.72,0.37,231.73,0.54,1.61,231.15,230.89,233.15,399.74,402.63,401.73,401.25,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.32,83.29,0.0,1,,,1,2025-09-24 08:29:00,0,0,1,0
2025-09-24 08:29:39,116.73,0.37,231.87,0.54,1.61,231.33,231.31,232.99,400.43,403.03,401.4,401.63,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.32,83.29,0.0,1,6.1,91.7,0,2025-09-24 08:29:39,0,0,0,0
2025-09-24 08:30:24,116.73,0.37,231.48,0.53,1.6,231.06,230.67,232.72,399.35,402.35,401.1,401.11,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.33,83.29,0.0,1,6.2,91.9,0,2025-09-24 08:30:24,0,0,0,0
2025-09-24 08:31:09,116.73,0.37,231.6,0.53,1.6,230.74,231.13,232.93,399.65,402.44,401.33,401.09,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.33,83.29,0.0,1,6.2,91.9,0,2025-09-24 08:31:09,0,0,0,0
2025-09-24 08:31:54,116.74,0.37,231.54,0.53,1.6,230.66,231.41,232.57,399.07,402.66,401.41,400.99,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.33,83.29,0.0,1,6.2,91.5,0,2025-09-24 08:31:54,0,0,0,0
2025-09-24 08:32:39,116.74,0.37,231.23,0.53,1.6,230.34,231.42,231.95,398.36,402.7,400.45,400.52,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,147.34,83.29,0.0,1,6.1,91.1,0,2025-09-24 08:32:39,0,0,0,0
2025-09-24 08:34:09,116.79,2.94,230.44,5.47,16.42,228.43,230.67,232.22,396.96,401.63,398.8,399.08,7.22,4.56,4.64,1.45,0.75,0.74,2.3,0.78,0.74,0.78,3.78,1.65,1.05,1.08,0.79,0.88,0.71,0.69,50.0,147.4,83.33,1.0,1,,,1,2025-09-24 08:34:18,1,0,1,0
2025-09-24 08:34:54,116.83,2.94,230.02,5.46,16.39,228.01,230.25,231.81,396.27,400.62,398.34,398.52,7.22,4.55,4.62,1.45,0.75,0.74,2.28,0.78,0.73,0.78,3.76,1.65,1.05,1.07,0.79,0.88,0.71,0.69,50.0,147.45,83.36,1.0,1,,,1,2025-09-24 08:34:56,1,0,1,0
2025-09-24 08:37:09,116.94,2.94,229.86,5.47,16.4,227.7,230.43,231.45,396.07,400.15,398.16,398.26,7.21,4.57,4.61,1.45,0.75,0.74,2.27,0.77,0.73,0.77,3.76,1.64,1.05,1.07,0.79,0.88,0.72,0.69,50.0,147.59,83.44,1.0,1,6.2,89.2,0,2025-09-24 08:37:09,1,0,0,0
2025-09-24 08:39:24,117.05,2.95,230.17,5.48,16.44,228.06,231.04,231.43,397.02,400.63,398.37,398.56,7.26,4.6,4.59,1.47,0.75,0.73,2.28,0.77,0.75,0.77,3.78,1.65,1.06,1.06,0.79,0.89,0.71,0.69,50.1,147.74,83.53,1.0,1,5.4,82.2,0,2025-09-24 08:39:24,1,0,0,0
2025-09-24 08:40:09,117.09,2.95,229.96,5.49,16.47,228.65,230.77,230.46,397.27,400.42,397.21,398.23,7.28,4.66,4.54,1.48,0.76,0.71,2.28,0.76,0.76,0.76,3.79,1.66,1.08,1.05,0.79,0.89,0.7,0.68,50.1,147.78,83.56,1.0,1,,,1,2025-09-24 08:40:14,1,0,1,0
2025-09-24 08:40:54,117.13,2.95,230.81,5.49,16.46,229.32,232.09,231.02,398.27,401.91,399.13,399.68,7.29,4.63,4.54,1.49,0.75,0.71,2.3,0.77,0.77,0.77,3.8,1.67,1.07,1.05,0.79,0.89,0.7,0.68,50.1,147.83,83.58,1.0,1,,,1,2025-09-24 08:40:58,1,0,1,0
2025-09-24 08:41:39,117.16,2.94,230.62,5.48,16.45,228.65,232.26,230.95,398.13,401.85,398.35,399.43,7.22,4.66,4.58,1.47,0.76,0.71,2.3,0.76,0.76,0.78,3.79,1.65,1.08,1.06,0.79,0.89,0.71,0.67,50.1,147.88,83.61,1.0,1,5.3,81.2,0,2025-09-24 08:41:39,1,0,0,0
2025-09-24 08:42:24,117.2,2.95,230.89,5.48,16.45,229.21,231.86,231.62,397.94,402.89,398.93,400.06,7.27,4.65,4.53,1.48,0.76,0.71,2.3,0.76,0.77,0.77,3.79,1.67,1.08,1.05,0.79,0.89,0.7,0.68,50.1,147.93,83.64,1.0,1,,,1,2025-09-24 08:42:26,1,0,1,0
2025-09-24 08:43:09,117.24,2.95,230.99,5.48,16.44,229.49,231.66,231.82,398.22,402.86,399.17,400.1,7.27,4.61,4.56,1.48,0.75,0.72,2.31,0.77,0.76,0.77,3.79,1.67,1.07,1.06,0.79,0.89,0.7,0.68,50.0,147.97,83.67,1.0,1,5.2,81.9,0,2025-09-24 08:43:09,1,0,0,0
2025-09-24 08:43:54,117.27,2.95,230.88,5.49,16.47,229.51,231.33,231.8,398.18,402.35,399.14,399.8,7.3,4.63,4.54,1.48,0.74,0.72,2.31,0.78,0.77,0.77,3.8,1.68,1.07,1.05,0.79,0.89,0.7,0.68,50.0,148.02,83.7,1.0,1,5.2,82.0,0,2025-09-24 08:43:54,1,0,0,0
2025-09-24 08:44:39,117.31,2.94,230.99,5.47,16.42,229.74,231.32,231.93,398.28,402.74,399.25,400.27,7.31,4.64,4.48,1.49,0.74,0.71,2.31,0.77,0.77,0.76,3.79,1.68,1.07,1.04,0.79,0.89,0.69,0.68,50.1,148.07,83.73,1.0,1,4.7,78.0,0,2025-09-24 08:44:39,1,0,0,0
2025-09-24 08:45:24,117.35,2.94,231.1,5.48,16.44,230.04,231.61,231.66,398.73,402.76,399.33,400.19,7.28,4.67,4.48,1.49,0.75,0.7,2.31,0.76,0.78,0.77,3.8,1.68,1.08,1.04,0.79,0.89,0.69,0.67,50.0,148.12,83.76,1.0,1,4.6,73.6,1,2025-09-24 08:45:24,1,0,1,0
2025-09-24 08:46:09,117.38,2.95,230.51,5.49,16.47,229.59,231.13,230.83,398.16,401.42,398.2,399.37,7.32,4.67,4.49,1.5,0.75,0.7,2.29,0.76,0.77,0.76,3.8,1.68,1.08,1.04,0.79,0.89,0.7,0.68,50.1,148.16,83.79,1.0,1,,,1,2025-09-24 08:46:16,1,0,1,0
2025-09-24 08:46:54,117.42,2.94,230.15,5.49,16.47,229.27,231.0,230.18,397.89,400.6,397.39,398.57,7.33,4.68,4.46,1.5,0.75,0.7,2.29,0.76,0.78,0.75,3.79,1.68,1.08,1.03,0.79,0.89,0.69,0.68,50.1,148.21,83.82,1.0,1,4.4,72.1,0,2025-09-24 08:46:54,1,0,0,0
2025-09-24 08:47:39,117.46,2.94,230.24,5.47,16.41,229.29,230.91,230.54,397.8,400.84,397.74,398.87,7.32,4.61,4.48,1.49,0.74,0.71,2.28,0.76,0.77,0.75,3.78,1.68,1.07,1.03,0.79,0.89,0.69,0.69,50.0,148.26,83.84,1.0,1,3.9,73.9,0,2025-09-24 08:47:39,1,0,0,0
2025-09-24 08:48:24,117.49,2.94,230.11,5.48,16.43,228.39,231.21,230.73,397.05,400.92,397.7,398.27,7.3,4.62,4.51,1.48,0.75,0.71,2.28,0.76,0.76,0.76,3.78,1.67,1.07,1.04,0.79,0.89,0.7,0.68,50.0,148.3,83.87,1.0,1,,,1,2025-09-24 08:48:30,1,0,1,0
2025-09-24 08:49:09,117.53,2.94,229.8,5.48,16.44,227.93,230.89,230.58,396.44,400.65,396.98,397.86,7.3,4.63,4.51,1.48,0.75,0.71,2.27,0.75,0.76,0.76,3.77,1.66,1.07,1.04,0.79,0.89,0.7,0.68,50.1,148.35,83.9,1.0,1,,,1,2025-09-24 08:49:14,1,0,1,0
2025-09-24 08:49:54,117.57,2.95,229.71,5.48,16.43,228.14,230.76,230.24,396.65,399.5,397.46,397.69,7.27,4.66,4.5,1.48,0.76,0.7,2.26,0.74,0.76,0.76,3.77,1.66,1.07,1.04,0.79,0.89,0.71,0.68,50.1,148.4,83.93,1.0,1,3.8,74.4,0,2025-09-24 08:49:54,1,0,0,0
2025-09-24 08:50:39,117.6,2.94,230.1,5.48,16.43,229.22,230.5,230.59,397.18,400.52,397.93,398.39,7.32,4.62,4.48,1.49,0.74,0.71,2.28,0.76,0.76,0.75,3.78,1.68,1.07,1.03,0.79,0.89,0.7,0.69,50.1,148.44,83.96,1.0,1,3.8,75.1,0,2025-09-24 08:50:39,1,0,0,0
2025-09-24 08:51:24,117.64,2.95,230.24,5.49,16.47,229.35,230.28,231.09,397.45,400.65,398.24,398.93,7.41,4.61,4.45,1.51,0.73,0.71,2.29,0.78,0.77,0.74,3.79,1.7,1.06,1.03,0.79,0.89,0.69,0.69,50.1,148.49,83.99,1.0,1,,,1,2025-09-24 08:51:28,1,0,1,0
2025-09-24 08:52:09,117.68,2.95,229.96,5.5,16.49,229.17,230.3,230.41,397.94,399.71,397.24,398.07,7.4,4.67,4.41,1.52,0.74,0.7,2.28,0.76,0.78,0.74,3.79,1.7,1.08,1.02,0.79,0.89,0.69,0.69,50.1,148.54,84.02,1.0,1,3.7,72.2,0,2025-09-24 08:52:09,1,0,0,0
2025-09-24 08:52:54,117.72,2.95,230.23,5.47,16.42,229.19,230.29,231.23,397.44,401.24,397.65,398.99,7.37,4.6,4.45,1.5,0.73,0.71,2.28,0.77,0.77,0.74,3.78,1.69,1.06,1.03,0.79,0.89,0.69,0.69,50.1,148.59,84.05,1.0,1,3.7,73.4,0,2025-09-24 08:52:54,1,0,0,0
2025-09-24 08:53:39,117.75,2.95,230.33,5.49,16.47,229.21,230.59,231.19,398.03,400.49,398.29,399.32,7.38,4.65,4.44,1.51,0.74,0.7,2.29,0.76,0.78,0.75,3.79,1.69,1.07,1.03,0.79,0.89,0.69,0.69,50.1,148.63,84.07,1.0,1,3.6,72.3,0,2025-09-24 08:53:39,1,0,0,0
2025-09-24 08:54:24,117.79,2.95,230.42,5.49,16.47,229.35,230.74,231.19,397.79,400.65,398.88,399.11,7.38,4.62,4.47,1.51,0.74,0.71,2.29,0.77,0.77,0.75,3.79,1.69,1.07,1.03,0.79,0.89,0.69,0.69,50.1,148.68,84.1,1.0,1,3.2,70.6,0,2025-09-24 08:54:24,1,0,0,0
2025-09-24 08:55:09,117.83,2.95,230.35,5.48,16.43,228.95,230.71,231.41,397.59,400.79,398.58,398.95,7.37,4.58,4.49,1.5,0.73,0.72,2.28,0.77,0.76,0.75,3.78,1.69,1.06,1.04,0.79,0.89,0.7,0.69,50.1,148.73,84.13,1.0,1,,,1,2025-09-24 08:55:10,1,0,1,0
2025-09-24 08:55:54,117.85,0.39,231.31,0.57,1.71,231.35,230.88,231.71,399.73,402.14,400.04,400.54,1.43,0.28,0.0,0.33,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.1,148.76,84.15,0.0,1,2.9,64.5,0,2025-09-24 08:55:54,0,0,0,0
2025-09-24 08:56:39,117.85,0.39,231.38,0.57,1.7,231.33,230.91,231.9,400.17,402.05,400.05,400.73,1.42,0.28,0.0,0.33,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.1,148.76,84.15,0.0,1,,,0,2025-09-24 08:56:40,0,0,0,0
2025-09-24 08:57:24,117.86,0.39,231.45,0.56,1.68,231.47,230.83,232.06,400.54,401.8,400.3,400.9,1.4,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,148.77,84.15,0.0,1,2.3,72.4,0,2025-09-24 08:57:24,0,0,0,0
2025-09-24 08:58:09,117.86,0.38,230.37,0.55,1.65,229.93,229.66,231.54,398.02,400.56,398.47,399.05,1.37,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,148.77,84.15,0.0,1,,,0,2025-09-24 08:58:10,0,0,0,0
2025-09-24 08:58:54,117.87,0.37,230.33,0.54,1.62,229.97,229.73,231.31,398.2,400.37,398.27,398.98,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,148.78,84.15,0.0,1,,,0,2025-09-24 08:58:56,0,0,0,0
2025-09-24 08:59:39,117.87,0.37,230.05,0.54,1.62,229.6,229.35,231.22,397.52,399.99,397.88,398.48,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,148.78,84.15,0.0,1,,,0,2025-09-24 08:59:40,0,0,0,0
2025-09-24 09:00:24,117.88,0.37,229.7,0.54,1.61,228.33,229.78,230.99,396.51,399.85,397.19,397.97,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,148.79,84.15,0.0,1,3.8,87.7,0,2025-09-24 09:00:24,0,0,0,0
2025-09-24 09:01:09,117.88,0.36,229.36,0.53,1.6,228.44,229.45,230.19,396.43,398.92,396.42,397.24,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,148.79,84.15,0.0,1,4.0,89.1,0,2025-09-24 09:01:09,0,0,0,0
2025-09-24 09:01:54,117.89,0.36,229.14,0.53,1.6,228.02,228.9,230.51,395.73,398.24,396.68,396.89,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,148.8,84.15,0.0,1,4.4,89.3,0,2025-09-24 09:01:54,0,0,0,0
2025-09-24 09:02:39,117.89,0.36,228.86,0.53,1.6,227.69,228.77,230.14,394.97,398.2,396.04,396.53,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,148.8,84.15,0.0,1,4.6,89.9,0,2025-09-24 09:02:39,0,0,0,0
2025-09-24 09:03:24,117.9,0.36,228.94,0.53,1.6,228.44,228.44,229.94,395.53,398.45,395.6,396.52,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.81,84.15,0.0,1,4.7,90.4,0,2025-09-24 09:03:24,0,0,0,0
2025-09-24 09:04:09,117.9,0.37,229.91,0.53,1.6,229.87,229.12,230.74,397.61,399.14,397.87,398.28,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,148.81,84.15,0.0,1,5.2,90.5,0,2025-09-24 09:04:09,0,0,0,0
2025-09-24 09:04:54,117.9,0.36,229.45,0.53,1.6,229.77,228.64,229.96,397.14,398.45,396.68,397.3,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.82,84.15,0.0,1,5.2,90.6,0,2025-09-24 09:04:54,0,0,0,0
2025-09-24 09:05:39,117.91,0.36,229.27,0.53,1.6,229.54,228.71,229.57,396.94,398.08,396.28,397.18,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.82,84.15,0.0,1,5.2,90.2,0,2025-09-24 09:05:39,0,0,0,0
2025-09-24 09:06:24,117.91,0.36,228.35,0.53,1.6,228.55,227.4,229.12,394.55,397.09,394.9,396.15,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.82,84.15,0.0,1,5.2,89.7,0,2025-09-24 09:06:24,0,0,0,0
2025-09-24 09:07:09,117.92,0.36,228.62,0.53,1.6,229.1,227.51,229.25,395.18,397.38,395.34,395.87,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.83,84.15,0.0,1,5.3,89.8,0,2025-09-24 09:07:09,0,0,0,0
2025-09-24 09:07:54,117.92,0.36,228.1,0.53,1.6,228.68,227.46,228.16,394.6,396.53,394.07,394.86,1.32,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.83,84.15,0.0,1,5.3,89.9,1,2025-09-24 09:07:54,0,0,1,0
2025-09-24 09:08:39,117.93,0.36,227.87,0.53,1.59,228.19,227.41,228.01,394.62,395.65,393.74,394.86,1.32,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.84,84.16,0.0,1,,,0,2025-09-24 09:08:40,0,0,0,0
2025-09-24 09:09:24,117.93,0.36,227.93,0.53,1.6,229.13,226.81,227.85,395.34,394.99,393.99,394.72,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.84,84.16,0.0,1,5.4,89.8,0,2025-09-24 09:09:24,0,0,0,0
2025-09-24 09:10:09,117.94,0.36,227.95,0.53,1.59,228.73,227.09,228.03,395.43,394.83,394.17,394.84,1.32,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.85,84.16,0.0,1,,,0,2025-09-24 09:10:10,0,0,0,0
2025-09-24 09:10:54,117.94,0.36,227.95,0.53,1.59,227.54,228.37,227.94,394.75,397.05,392.63,394.98,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.85,84.16,0.0,1,5.9,90.8,0,2025-09-24 09:10:54,0,0,0,0
2025-09-24 09:11:39,117.94,0.36,227.63,0.53,1.59,227.68,227.32,227.89,394.1,395.78,392.88,394.67,1.32,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.86,84.16,0.0,1,,,0,2025-09-24 09:11:40,0,0,0,0
2025-09-24 09:12:24,117.95,0.36,228.62,0.53,1.6,229.45,227.72,228.71,395.69,396.56,395.7,396.0,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.86,84.16,0.0,1,6.0,91.1,0,2025-09-24 09:12:24,0,0,0,0
2025-09-24 09:13:09,117.95,0.36,228.32,0.53,1.6,229.32,226.25,229.39,394.37,396.38,395.59,395.38,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.87,84.16,0.0,1,6.1,91.0,0,2025-09-24 09:13:09,0,0,0,0
2025-09-24 09:13:54,117.96,0.36,228.26,0.53,1.6,229.4,226.19,229.2,395.07,395.6,395.38,395.27,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.87,84.16,0.0,1,6.1,91.1,0,2025-09-24 09:13:54,0,0,0,0
2025-09-24 09:14:39,117.96,0.36,227.99,0.53,1.59,228.63,226.49,228.85,394.52,395.73,394.39,394.84,1.32,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.87,84.16,0.0,1,6.1,91.0,0,2025-09-24 09:14:39,0,0,0,0
2025-09-24 09:15:24,117.97,0.36,227.45,0.53,1.59,227.53,227.0,227.84,393.21,396.16,392.48,394.18,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,148.88,84.16,0.0,1,6.1,90.7,0,2025-09-24 09:15:24,0,0,0,0
2025-09-24 09:16:09,117.97,0.36,227.54,0.53,1.59,228.69,226.04,227.9,393.9,394.68,393.74,393.97,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,148.88,84.16,0.0,1,6.2,90.9,0,2025-09-24 09:16:09,0,0,0,0
2025-09-24 09:16:54,117.98,0.36,227.35,0.53,1.59,228.93,225.9,227.22,393.98,394.55,392.75,393.7,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,148.89,84.16,0.0,1,6.2,90.9,0,2025-09-24 09:16:54,0,0,0,0
2025-09-24 09:17:39,117.98,0.36,227.04,0.53,1.59,225.7,226.79,228.63,392.54,395.35,391.82,393.31,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,148.89,84.16,0.0,1,6.2,90.5,0,2025-09-24 09:17:39,0,0,0,0
2025-09-24 09:18:24,117.99,0.35,226.69,0.53,1.58,225.24,226.99,227.86,391.53,394.6,391.81,392.72,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.29,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.9,84.16,0.0,1,6.2,89.8,0,2025-09-24 09:18:24,0,0,0,0
2025-09-24 09:19:09,117.99,0.36,227.43,0.53,1.59,226.39,227.63,228.28,392.71,396.95,392.08,393.69,1.31,0.28,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.9,84.16,0.0,1,6.2,89.4,0,2025-09-24 09:19:09,0,0,0,0
2025-09-24 09:19:54,117.99,0.36,226.97,0.53,1.59,224.87,227.7,228.35,391.69,395.67,392.03,393.08,1.31,0.28,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.29,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.91,84.16,0.0,1,,,1,2025-09-24 09:19:56,0,0,1,0
2025-09-24 09:20:39,118.0,0.36,227.11,0.53,1.59,225.63,227.68,228.02,392.1,395.45,392.54,393.36,1.31,0.28,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.91,84.16,0.0,1,,,0,2025-09-24 09:20:46,0,0,0,0
2025-09-24 09:21:24,118.0,0.36,227.49,0.53,1.59,226.97,227.99,227.52,393.41,395.2,393.46,393.99,1.31,0.28,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.92,84.16,0.0,1,6.7,90.6,0,2025-09-24 09:21:24,0,0,0,0
2025-09-24 09:22:09,118.01,0.36,227.88,0.53,1.59,228.61,227.18,227.86,393.62,396.39,394.06,394.7,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.92,84.17,0.0,1,6.8,91.3,0,2025-09-24 09:22:09,0,0,0,0
2025-09-24 09:22:54,118.01,0.36,227.82,0.53,1.59,227.96,227.38,228.13,393.54,396.15,394.08,394.65,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.92,84.17,0.0,1,6.9,91.6,0,2025-09-24 09:22:54,0,0,0,0
