readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 09:23:39,118.02,0.36,226.84,0.53,1.59,227.61,225.99,226.94,392.83,393.52,392.35,393.17,1.32,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.93,84.17,0.0,1,6.9,91.5,0,2025-09-24 09:23:39,0,0,0,0
2025-09-24 09:24:24,118.02,0.36,226.58,0.53,1.58,226.26,226.37,227.11,391.76,393.86,391.7,392.45,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.93,84.17,0.0,1,6.8,90.8,0,2025-09-24 09:24:24,0,0,0,0
2025-09-24 09:25:09,118.03,0.36,226.94,0.53,1.59,227.34,226.48,227.01,392.62,394.09,392.49,393.06,1.31,0.27,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,148.94,84.17,0.0,1,6.8,90.2,0,2025-09-24 09:25:09,0,0,0,0
2025-09-24 09:25:54,118.06,2.94,225.79,5.46,16.39,225.18,225.1,227.1,390.4,392.13,390.7,391.07,7.39,4.57,4.42,1.49,0.73,0.72,2.16,0.74,0.72,0.69,3.7,1.66,1.03,1.0,0.81,0.89,0.71,0.72,50.0,148.98,84.19,1.0,1,6.8,89.5,0,2025-09-24 09:25:54,1,0,0,0
2025-09-24 09:26:39,118.1,2.96,225.59,5.49,16.45,224.29,225.13,227.35,389.83,392.06,390.29,390.77,7.39,4.59,4.48,1.48,0.74,0.73,2.16,0.74,0.72,0.71,3.71,1.66,1.03,1.02,0.81,0.89,0.72,0.72,50.0,149.03,84.22,1.0,1,6.7,88.6,0,2025-09-24 09:26:39,1,0,0,0
2025-09-24 09:27:24,118.13,2.95,225.78,5.47,16.4,225.15,224.97,227.24,390.52,391.94,390.74,391.06,7.4,4.55,4.45,1.49,0.73,0.73,2.17,0.75,0.72,0.7,3.7,1.67,1.02,1.01,0.81,0.89,0.71,0.72,50.0,149.07,84.25,1.0,1,6.3,87.6,0,2025-09-24 09:27:24,1,0,0,0
2025-09-24 09:28:09,118.17,2.95,226.0,5.47,16.42,225.25,225.91,226.84,390.55,393.28,390.48,391.48,7.35,4.64,4.44,1.48,0.75,0.72,2.17,0.73,0.73,0.71,3.71,1.65,1.05,1.01,0.81,0.9,0.72,0.71,50.0,149.12,84.27,1.0,1,6.2,84.3,0,2025-09-24 09:28:09,1,0,0,0
2025-09-24 09:28:54,118.21,2.95,226.04,5.48,16.43,225.27,226.05,226.81,390.66,393.21,390.67,391.51,7.33,4.61,4.5,1.48,0.75,0.73,2.17,0.74,0.72,0.72,3.71,1.65,1.04,1.02,0.81,0.89,0.73,0.71,50.0,149.17,84.3,1.0,1,,,1,2025-09-24 09:29:02,1,0,1,0
2025-09-24 09:29:39,118.25,2.97,226.03,5.5,16.51,225.3,226.02,226.79,390.46,393.55,390.48,391.32,7.36,4.66,4.49,1.49,0.76,0.73,2.17,0.73,0.73,0.71,3.73,1.66,1.05,1.02,0.81,0.9,0.72,0.71,50.0,149.22,84.33,1.0,1,6.0,80.1,0,2025-09-24 09:29:39,1,0,0,0
2025-09-24 09:30:24,118.28,2.96,225.78,5.48,16.45,225.21,225.59,226.56,390.26,392.56,390.38,391.06,7.37,4.62,4.46,1.49,0.75,0.72,2.16,0.73,0.72,0.7,3.71,1.66,1.04,1.01,0.81,0.9,0.72,0.72,49.9,149.26,84.35,1.0,1,5.5,79.5,0,2025-09-24 09:30:24,1,0,0,0
2025-09-24 09:31:09,118.32,2.99,225.99,5.52,16.57,225.29,225.87,226.81,390.49,393.58,390.18,391.49,7.41,4.66,4.51,1.5,0.76,0.73,2.17,0.74,0.73,0.71,3.74,1.67,1.05,1.02,0.81,0.9,0.72,0.72,50.0,149.31,84.38,1.0,1,5.4,77.8,0,2025-09-24 09:31:09,1,0,0,0
2025-09-24 09:31:54,118.36,2.98,225.76,5.51,16.53,224.79,226.46,226.05,390.66,393.32,389.12,391.08,7.4,4.63,4.5,1.49,0.76,0.73,2.16,0.73,0.72,0.71,3.73,1.66,1.05,1.02,0.81,0.9,0.72,0.72,50.0,149.36,84.41,1.0,1,5.3,76.2,0,2025-09-24 09:31:54,1,0,0,0
2025-09-24 09:32:39,118.4,2.99,226.33,5.53,16.58,225.31,226.56,227.13,391.42,393.51,391.13,391.96,7.38,4.68,4.51,1.49,0.77,0.73,2.18,0.73,0.73,0.72,3.75,1.66,1.06,1.02,0.81,0.9,0.72,0.71,50.0,149.4,84.44,1.0,1,,,1,2025-09-24 09:32:46,1,0,1,0
2025-09-24 09:33:24,118.43,2.99,226.39,5.51,16.52,226.09,225.94,227.14,391.27,393.26,391.81,392.09,7.43,4.61,4.49,1.5,0.75,0.74,2.18,0.75,0.73,0.71,3.74,1.68,1.04,1.02,0.81,0.9,0.72,0.72,50.0,149.45,84.46,1.0,1,5.2,77.2,0,2025-09-24 09:33:24,1,0,0,0
2025-09-24 09:34:09,118.47,2.99,226.29,5.52,16.56,225.56,226.03,227.28,390.69,393.51,391.61,392.01,7.4,4.64,4.52,1.5,0.76,0.74,2.17,0.74,0.72,0.71,3.74,1.67,1.05,1.03,0.81,0.9,0.72,0.72,50.0,149.5,84.49,1.0,1,5.2,77.1,0,2025-09-24 09:34:09,1,0,0,0
2025-09-24 09:34:54,118.51,2.99,226.33,5.52,16.55,225.68,226.22,227.11,390.91,394.09,391.06,391.97,7.4,4.64,4.51,1.5,0.76,0.73,2.18,0.74,0.73,0.71,3.74,1.67,1.05,1.02,0.81,0.9,0.72,0.72,50.0,149.54,84.52,1.0,1,4.7,75.1,1,2025-09-24 09:34:54,1,0,1,0
2025-09-24 09:35:39,118.55,2.96,226.42,5.49,16.47,224.83,227.08,227.35,390.52,394.37,391.61,392.02,7.32,4.63,4.52,1.48,0.76,0.73,2.18,0.73,0.72,0.73,3.72,1.65,1.05,1.03,0.81,0.9,0.73,0.71,50.0,149.59,84.55,1.0,1,,,0,2025-09-24 09:35:40,1,0,0,0
2025-09-24 09:37:09,118.62,2.96,226.55,5.49,16.47,226.09,226.67,226.9,392.02,393.77,391.4,392.4,7.38,4.64,4.44,1.5,0.75,0.72,2.18,0.73,0.74,0.71,3.73,1.67,1.05,1.01,0.81,0.9,0.71,0.71,50.0,149.68,84.6,1.0,1,4.5,74.3,0,2025-09-24 09:37:09,1,0,0,0
2025-09-24 09:37:54,118.66,2.97,226.34,5.5,16.49,224.84,226.99,227.21,391.21,393.75,391.16,391.97,7.36,4.66,4.47,1.49,0.76,0.72,2.17,0.72,0.73,0.72,3.73,1.65,1.06,1.02,0.81,0.9,0.72,0.71,50.0,149.73,84.63,1.0,1,4.5,75.0,0,2025-09-24 09:37:54,1,0,0,0
2025-09-24 09:38:39,118.69,2.96,226.76,5.49,16.47,226.1,226.96,227.23,391.83,394.28,392.18,392.73,7.39,4.63,4.46,1.5,0.75,0.72,2.19,0.74,0.74,0.71,3.73,1.67,1.05,1.01,0.8,0.9,0.71,0.71,50.0,149.78,84.66,1.0,1,,,1,2025-09-24 09:38:48,1,0,1,0
2025-09-24 09:39:24,118.73,2.99,226.81,5.52,16.55,226.34,227.04,227.05,392.02,394.81,391.69,392.86,7.43,4.67,4.46,1.51,0.75,0.72,2.19,0.73,0.74,0.71,3.75,1.68,1.06,1.01,0.81,0.9,0.71,0.71,50.0,149.82,84.68,1.0,1,4.0,73.2,0,2025-09-24 09:39:24,1,0,0,0
2025-09-24 09:40:09,118.77,2.98,226.9,5.5,16.5,226.25,227.02,227.44,392.21,394.62,392.18,393.01,7.39,4.63,4.49,1.5,0.75,0.73,2.19,0.74,0.73,0.72,3.74,1.67,1.05,1.02,0.81,0.9,0.72,0.71,50.0,149.87,84.71,1.0,1,3.9,75.4,0,2025-09-24 09:40:09,1,0,0,0
2025-09-24 09:41:39,118.84,2.98,226.49,5.51,16.53,226.3,226.69,226.5,391.54,394.08,391.27,392.31,7.42,4.64,4.46,1.51,0.75,0.72,2.18,0.74,0.74,0.71,3.74,1.68,1.05,1.01,0.81,0.9,0.71,0.71,50.0,149.96,84.76,1.0,1,3.9,73.8,0,2025-09-24 09:41:39,1,0,0,0
2025-09-24 09:42:24,118.88,2.97,226.74,5.5,16.51,226.25,227.32,226.66,391.75,394.74,391.67,392.7,7.39,4.68,4.44,1.51,0.76,0.71,2.18,0.72,0.75,0.71,3.74,1.67,1.06,1.01,0.81,0.9,0.71,0.7,50.0,150.01,84.79,1.0,1,,,1,2025-09-24 09:42:30,1,0,1,0
2025-09-24 09:43:09,118.91,2.98,226.69,5.51,16.53,225.85,227.11,227.11,391.74,394.42,391.74,392.2,7.43,4.64,4.46,1.51,0.75,0.72,2.19,0.73,0.74,0.71,3.74,1.68,1.05,1.01,0.81,0.9,0.71,0.71,50.0,150.05,84.82,1.0,1,3.8,72.6,0,2025-09-24 09:43:09,1,0,0,0
2025-09-24 09:43:54,118.95,2.98,226.97,5.51,16.53,226.83,226.71,227.37,392.41,394.32,392.62,393.13,7.44,4.63,4.46,1.51,0.74,0.73,2.19,0.74,0.74,0.71,3.75,1.69,1.05,1.01,0.81,0.9,0.71,0.72,50.0,150.1,84.85,1.0,1,,,1,2025-09-24 09:43:58,1,0,1,0
2025-09-24 09:44:39,118.99,2.97,226.83,5.5,16.5,226.22,226.61,227.66,392.19,394.23,392.2,392.75,7.45,4.62,4.44,1.51,0.74,0.72,2.19,0.75,0.74,0.71,3.74,1.69,1.05,1.01,0.8,0.9,0.71,0.71,50.0,150.15,84.87,1.0,1,3.8,74.5,0,2025-09-24 09:44:39,1,0,0,0
2025-09-24 09:45:24,119.03,2.98,226.86,5.5,16.5,226.73,226.61,227.26,392.55,394.42,391.84,392.93,7.47,4.63,4.41,1.52,0.74,0.72,2.18,0.74,0.74,0.7,3.74,1.69,1.05,1.0,0.81,0.9,0.7,0.72,50.0,150.2,84.9,1.0,1,3.8,73.9,0,2025-09-24 09:45:24,1,0,0,0
2025-09-24 09:46:54,119.1,2.96,226.23,5.5,16.49,225.67,226.42,226.6,391.07,394.04,390.38,391.88,7.39,4.68,4.43,1.5,0.75,0.71,2.17,0.72,0.74,0.71,3.73,1.67,1.06,1.0,0.81,0.9,0.71,0.7,50.0,150.29,84.96,1.0,1,3.7,71.2,0,2025-09-24 09:46:54,1,0,0,0
2025-09-24 09:47:39,119.14,2.96,226.28,5.49,16.46,225.38,226.49,226.97,391.08,393.84,390.85,392.02,7.38,4.65,4.44,1.5,0.75,0.71,2.17,0.72,0.73,0.71,3.72,1.66,1.05,1.01,0.81,0.9,0.71,0.71,50.0,150.34,84.98,1.0,1,3.6,69.8,0,2025-09-24 09:47:39,1,0,0,0
2025-09-24 09:48:24,119.18,2.96,226.06,5.5,16.49,225.29,225.78,227.13,390.98,392.8,390.88,391.77,7.43,4.61,4.44,1.5,0.74,0.72,2.17,0.73,0.73,0.71,3.72,1.67,1.04,1.01,0.81,0.9,0.71,0.71,50.0,150.38,85.01,1.0,1,3.1,67.8,0,2025-09-24 09:48:24,1,0,0,0
2025-09-24 09:49:09,119.21,0.38,227.28,0.57,1.7,226.87,226.96,228.02,393.42,394.57,392.99,393.65,1.42,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,1.0,0.99,1.0,1.0,50.0,150.42,85.03,0.0,1,3.0,63.4,0,2025-09-24 09:49:09,0,0,0,0
2025-09-24 09:49:54,119.21,0.38,226.79,0.56,1.68,225.9,226.69,227.8,392.04,394.57,391.84,392.84,1.41,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.43,85.03,0.0,1,,,1,2025-09-24 09:49:58,0,0,1,0
2025-09-24 09:50:39,119.22,0.38,227.64,0.56,1.68,227.78,226.92,228.24,393.87,395.09,393.9,394.23,1.4,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.43,85.03,0.0,1,2.3,68.8,1,2025-09-24 09:50:39,0,0,1,0
2025-09-24 09:51:24,119.22,0.38,227.71,0.55,1.66,227.97,226.71,228.46,393.79,395.66,393.74,394.47,1.38,0.27,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.44,85.03,0.0,1,,,1,2025-09-24 09:51:26,0,0,1,0
2025-09-24 09:52:09,119.23,0.37,227.46,0.54,1.63,228.03,227.04,227.32,393.99,395.15,392.75,394.11,1.35,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,150.44,85.03,0.0,1,2.9,79.7,0,2025-09-24 09:52:09,0,0,0,0
2025-09-24 09:52:54,119.23,0.36,227.37,0.54,1.61,228.36,227.09,226.68,393.89,395.31,392.23,393.72,1.33,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.45,85.04,0.0,1,3.1,84.4,0,2025-09-24 09:52:54,0,0,0,0
2025-09-24 09:53:39,119.23,0.36,228.27,0.54,1.61,229.37,227.54,227.9,395.53,396.15,394.41,395.47,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.45,85.04,0.0,1,,,1,2025-09-24 09:53:44,0,0,1,0
2025-09-24 09:54:24,119.24,0.37,229.39,0.54,1.61,230.19,228.54,229.44,396.96,398.55,396.39,397.2,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.46,85.04,0.0,1,3.7,87.8,0,2025-09-24 09:54:24,0,0,0,0
2025-09-24 09:55:09,119.24,0.36,229.01,0.54,1.61,229.54,228.58,228.91,396.4,398.13,395.4,396.68,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,150.46,85.04,0.0,1,3.9,88.7,0,2025-09-24 09:55:09,0,0,0,0
2025-09-24 09:55:54,119.25,0.37,229.28,0.54,1.61,230.37,228.43,229.06,396.85,398.16,396.36,397.04,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.46,85.04,0.0,1,4.0,88.7,0,2025-09-24 09:55:54,0,0,0,0
2025-09-24 09:56:39,119.25,0.36,228.56,0.53,1.6,228.54,228.27,228.87,395.35,397.54,394.7,395.91,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.47,85.04,0.0,1,4.5,88.7,0,2025-09-24 09:56:39,0,0,0,0
2025-09-24 09:57:24,119.26,0.36,228.97,0.53,1.6,229.85,228.52,228.55,396.5,398.16,395.07,396.74,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.47,85.04,0.0,1,4.6,89.1,0,2025-09-24 09:57:24,0,0,0,0
2025-09-24 09:58:09,119.26,0.36,227.93,0.53,1.6,228.2,228.21,227.39,394.98,396.37,392.99,394.78,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,150.48,85.04,0.0,1,4.6,88.6,0,2025-09-24 09:58:09,0,0,0,0
2025-09-24 09:58:54,119.27,0.36,227.5,0.53,1.59,227.12,228.4,226.99,393.95,396.33,391.83,394.29,1.32,0.28,0.0,0.29,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.48,85.04,0.0,1,4.6,87.9,0,2025-09-24 09:58:54,0,0,0,0
2025-09-24 09:59:39,119.27,0.36,227.46,0.53,1.6,228.67,227.8,225.91,394.86,395.09,391.92,394.05,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.49,85.04,0.0,1,,,1,2025-09-24 09:59:44,0,0,1,0
2025-09-24 10:00:24,119.28,0.36,228.41,0.53,1.6,229.44,228.01,227.8,396.05,396.86,393.92,395.6,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.49,85.04,0.0,1,4.7,87.2,0,2025-09-24 10:00:24,0,0,0,0
2025-09-24 10:01:09,119.28,0.37,228.83,0.53,1.6,230.19,228.25,228.06,396.77,397.33,394.91,396.33,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.5,85.04,0.0,1,5.2,88.3,0,2025-09-24 10:01:09,0,0,0,0
2025-09-24 10:01:54,119.28,0.36,228.49,0.53,1.6,228.81,228.46,228.22,395.89,396.92,394.46,395.77,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.5,85.04,0.0,1,5.2,88.2,0,2025-09-24 10:01:54,0,0,0,0
2025-09-24 10:02:39,119.29,0.36,228.89,0.53,1.6,230.19,228.18,228.32,397.3,396.28,395.77,396.77,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.51,85.04,0.0,1,5.2,87.8,0,2025-09-24 10:02:39,0,0,0,0
2025-09-24 10:03:24,119.29,0.36,228.42,0.53,1.6,228.91,228.65,227.72,396.12,396.68,394.12,395.66,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.51,85.04,0.0,1,5.2,87.4,0,2025-09-24 10:03:24,0,0,0,0
2025-09-24 10:04:09,119.3,0.36,228.75,0.53,1.6,229.9,228.24,228.13,396.42,397.43,394.75,396.24,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.52,85.04,0.0,1,,,1,2025-09-24 10:04:16,0,0,1,0
2025-09-24 10:04:54,119.3,0.36,228.7,0.53,1.6,229.76,228.37,227.97,396.41,397.13,394.78,396.02,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.52,85.04,0.0,1,5.3,87.9,0,2025-09-24 10:04:54,0,0,0,0
2025-09-24 10:05:39,119.31,0.36,228.37,0.53,1.6,229.75,227.63,227.75,395.36,396.79,394.46,395.63,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.52,85.05,0.0,1,,,0,2025-09-24 10:05:40,0,0,0,0
2025-09-24 10:06:24,119.31,0.36,228.32,0.53,1.6,229.7,227.76,227.52,395.83,396.15,394.4,395.25,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.53,85.05,0.0,1,5.5,90.2,0,2025-09-24 10:06:24,0,0,0,0
2025-09-24 10:07:09,119.32,0.36,228.66,0.53,1.6,229.86,227.95,228.19,396.19,397.04,394.91,396.14,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,150.53,85.05,0.0,1,6.0,91.1,0,2025-09-24 10:07:09,0,0,0,0
2025-09-24 10:07:54,119.32,0.36,228.88,0.53,1.6,230.34,228.2,228.12,396.82,397.42,395.03,396.41,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.54,85.05,0.0,1,6.1,91.3,0,2025-09-24 10:07:54,0,0,0,0
2025-09-24 10:08:39,119.32,0.36,229.1,0.53,1.6,229.7,228.82,228.8,397.09,398.02,395.33,396.72,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,150.54,85.05,0.0,1,6.2,91.6,0,2025-09-24 10:08:39,0,0,0,0
2025-09-24 10:09:24,119.34,2.96,228.05,5.51,16.52,227.43,228.37,228.35,394.2,397.49,393.27,395.0,7.33,4.75,4.44,1.49,0.77,0.7,2.23,0.74,0.77,0.73,3.77,1.67,1.08,1.01,0.8,0.9,0.71,0.69,50.0,150.57,85.06,1.0,1,6.2,91.6,0,2025-09-24 10:09:24,1,0,0,0
2025-09-24 10:10:09,119.38,3.02,227.47,5.54,16.63,229.05,223.87,229.51,392.9,395.2,393.8,394.04,7.43,4.65,4.54,1.51,0.74,0.76,2.21,0.78,0.73,0.71,3.79,1.7,1.04,1.04,0.81,0.89,0.72,0.73,50.0,150.62,85.09,1.0,1,6.2,91.3,0,2025-09-24 10:10:09,1,0,0,0
2025-09-24 10:10:54,119.42,3.04,227.26,5.56,16.69,229.2,223.18,229.4,393.05,393.92,393.81,393.73,7.51,4.62,4.55,1.53,0.73,0.78,2.22,0.79,0.72,0.7,3.8,1.72,1.03,1.04,0.81,0.89,0.71,0.74,50.0,150.66,85.11,1.0,1,6.1,90.3,0,2025-09-24 10:10:54,1,0,0,0
2025-09-24 10:11:39,119.46,3.0,226.78,5.53,16.59,227.05,224.02,229.29,391.68,394.3,392.36,393.49,7.39,4.63,4.56,1.49,0.75,0.76,2.2,0.77,0.72,0.72,3.76,1.68,1.04,1.05,0.81,0.89,0.72,0.73,50.0,150.71,85.14,1.0,1,6.0,88.2,0,2025-09-24 10:11:39,1,0,0,0
2025-09-24 10:12:24,119.49,3.02,226.93,5.54,16.61,228.88,222.59,229.33,392.45,393.41,393.21,393.33,7.53,4.58,4.5,1.53,0.72,0.77,2.21,0.8,0.72,0.69,3.77,1.72,1.02,1.03,0.81,0.89,0.71,0.75,50.0,150.76,85.17,1.0,1,5.5,85.4,0,2025-09-24 10:12:24,1,0,0,0
2025-09-24 10:13:09,119.53,3.02,227.27,5.55,16.64,229.34,222.68,229.8,392.99,393.84,394.01,393.67,7.5,4.6,4.54,1.52,0.73,0.77,2.22,0.8,0.72,0.7,3.79,1.72,1.02,1.04,0.81,0.89,0.71,0.74,50.0,150.8,85.2,1.0,1,,,1,2025-09-24 10:13:10,1,0,1,0
2025-09-24 10:13:54,119.57,3.02,227.02,5.56,16.67,227.72,222.92,230.42,391.73,394.37,393.45,393.27,7.45,4.67,4.55,1.51,0.75,0.77,2.21,0.77,0.72,0.71,3.79,1.7,1.04,1.05,0.81,0.89,0.72,0.73,50.0,150.85,85.22,1.0,1,5.3,81.4,0,2025-09-24 10:13:54,1,0,0,0
2025-09-24 10:14:39,119.61,3.01,227.26,5.52,16.57,229.59,222.91,229.29,393.82,392.73,394.25,393.81,7.54,4.57,4.47,1.53,0.71,0.76,2.21,0.8,0.73,0.68,3.77,1.73,1.02,1.02,0.81,0.89,0.7,0.75,50.0,150.9,85.25,1.0,1,5.2,79.5,0,2025-09-24 10:14:39,1,0,0,0
2025-09-24 10:15:24,119.64,3.01,227.01,5.54,16.61,229.07,222.98,228.99,393.18,393.0,393.32,393.32,7.55,4.6,4.46,1.53,0.72,0.76,2.21,0.79,0.73,0.68,3.78,1.73,1.03,1.02,0.81,0.89,0.7,0.74,50.0,150.94,85.28,1.0,1,,,1,2025-09-24 10:15:28,1,0,1,0
2025-09-24 10:16:09,119.68,3.02,227.12,5.55,16.65,229.21,222.85,229.32,392.83,393.98,393.25,393.5,7.53,4.62,4.5,1.53,0.73,0.77,2.21,0.79,0.73,0.69,3.79,1.73,1.03,1.03,0.81,0.89,0.7,0.74,50.0,150.99,85.31,1.0,1,4.6,78.9,0,2025-09-24 10:16:09,1,0,0,0
2025-09-24 10:16:54,119.72,3.02,227.18,5.55,16.64,229.63,222.68,229.24,393.32,393.16,393.89,392.23,7.56,4.59,4.49,1.54,0.72,0.77,2.21,0.8,0.73,0.69,3.79,1.74,1.02,1.03,0.81,0.89,0.7,0.75,49.9,151.04,85.34,1.0,1,4.6,78.5,0,2025-09-24 10:16:54,1,0,0,0
2025-09-24 10:17:39,119.76,2.99,226.46,5.51,16.53,227.56,223.21,228.62,391.39,393.35,391.91,392.28,7.43,4.61,4.49,1.51,0.73,0.75,2.18,0.76,0.72,0.7,3.75,1.69,1.03,1.03,0.81,0.89,0.71,0.73,50.0,151.08,85.36,1.0,1,4.5,76.2,0,2025-09-24 10:17:39,1,0,0,0
2025-09-24 10:18:24,119.79,3.01,227.48,5.52,16.57,229.86,223.04,229.54,393.73,393.53,394.67,393.63,7.55,4.54,4.48,1.53,0.71,0.77,2.21,0.81,0.73,0.68,3.78,1.73,1.01,1.03,0.81,0.89,0.7,0.75,50.0,151.13,85.39,1.0,1,4.4,73.4,0,2025-09-24 10:18:24,1,0,0,0
2025-09-24 10:19:09,119.83,3.02,227.47,5.54,16.62,230.33,222.97,229.11,393.74,393.93,394.18,393.56,7.55,4.59,4.48,1.54,0.71,0.76,2.22,0.8,0.73,0.68,3.79,1.74,1.02,1.03,0.81,0.89,0.7,0.74,50.0,151.18,85.42,1.0,1,,,1,2025-09-24 10:19:16,1,0,1,0
2025-09-24 10:19:54,119.87,3.04,227.35,5.56,16.68,229.15,223.15,229.76,393.06,393.79,394.43,393.95,7.56,4.57,4.55,1.54,0.72,0.78,2.21,0.8,0.72,0.69,3.8,1.73,1.02,1.05,0.81,0.89,0.71,0.75,50.0,151.23,85.45,1.0,1,3.9,73.8,0,2025-09-24 10:19:54,1,0,0,0
2025-09-24 10:21:24,119.95,3.01,227.25,5.53,16.58,229.16,223.15,229.44,392.79,394.24,393.69,393.63,7.47,4.57,4.53,1.52,0.72,0.77,2.21,0.79,0.72,0.7,3.77,1.71,1.02,1.04,0.81,0.89,0.71,0.74,50.0,151.32,85.5,1.0,1,4.4,77.7,1,2025-09-24 10:21:24,1,0,1,0
2025-09-24 10:22:09,119.98,3.03,227.36,5.56,16.67,229.48,223.45,229.15,393.39,394.13,393.78,394.13,7.54,4.64,4.49,1.54,0.73,0.76,2.21,0.78,0.73,0.69,3.8,1.73,1.04,1.03,0.81,0.89,0.7,0.74,50.0,151.37,85.53,1.0,1,4.4,78.6,0,2025-09-24 10:22:09,1,0,0,0
2025-09-24 10:22:54,120.02,3.01,227.39,5.52,16.56,228.45,223.53,230.21,392.92,394.26,394.33,393.96,7.48,4.54,4.54,1.51,0.72,0.77,2.21,0.79,0.71,0.7,3.77,1.71,1.02,1.04,0.81,0.89,0.71,0.74,50.0,151.42,85.56,1.0,1,,,0,2025-09-24 10:22:58,1,0,0,0
2025-09-24 10:23:39,120.06,3.01,227.28,5.52,16.57,228.98,223.32,229.54,392.75,394.33,393.8,393.77,7.52,4.55,4.49,1.53,0.71,0.77,2.21,0.79,0.72,0.69,3.77,1.72,1.02,1.03,0.81,0.89,0.7,0.74,50.0,151.47,85.59,1.0,1,,,1,2025-09-24 10:23:44,1,0,1,0
2025-09-24 10:24:24,120.1,3.02,227.39,5.54,16.63,229.14,223.58,229.45,393.62,393.81,394.03,393.85,7.53,4.63,4.48,1.54,0.73,0.76,2.21,0.78,0.73,0.69,3.79,1.73,1.03,1.03,0.81,0.89,0.7,0.74,50.0,151.51,85.61,1.0,1,,,0,2025-09-24 10:24:28,1,0,0,0
2025-09-24 10:25:09,120.13,3.03,227.79,5.55,16.66,229.57,223.99,229.83,394.21,395.08,394.26,394.4,7.52,4.63,4.5,1.54,0.73,0.76,2.22,0.79,0.74,0.7,3.8,1.73,1.04,1.03,0.81,0.89,0.7,0.74,50.0,151.56,85.64,1.0,1,4.5,82.3,1,2025-09-24 10:25:09,1,0,1,0
2025-09-24 10:25:54,120.17,3.02,228.03,5.54,16.62,229.45,223.71,230.95,394.0,394.73,396.12,394.78,7.55,4.52,4.55,1.53,0.71,0.78,2.23,0.81,0.72,0.7,3.79,1.73,1.01,1.05,0.8,0.88,0.7,0.75,50.0,151.6,85.67,1.0,1,,,1,2025-09-24 10:26:00,1,0,1,0
2025-09-24 10:26:39,120.21,3.05,227.94,5.57,16.72,229.07,223.96,230.8,393.78,394.93,395.66,394.79,7.55,4.57,4.6,1.53,0.73,0.79,2.23,0.8,0.72,0.71,3.82,1.73,1.02,1.06,0.81,0.89,0.71,0.74,50.0,151.65,85.7,1.0,1,4.7,86.7,0,2025-09-24 10:26:39,1,0,0,0
2025-09-24 10:27:24,120.25,3.07,228.14,5.6,16.8,231.65,225.32,227.45,395.02,395.57,394.74,395.05,7.68,4.63,4.49,1.58,0.72,0.76,2.24,0.8,0.76,0.68,3.84,1.78,1.04,1.02,0.81,0.89,0.69,0.75,50.0,151.7,85.72,1.0,1,,,0,2025-09-24 10:27:28,1,0,0,0
2025-09-24 10:28:09,120.28,3.07,227.99,5.61,16.83,230.5,225.68,227.79,394.73,395.19,394.68,394.92,7.64,4.65,4.54,1.57,0.73,0.77,2.24,0.79,0.75,0.69,3.85,1.76,1.05,1.03,0.81,0.89,0.7,0.74,50.0,151.75,85.75,1.0,1,4.6,82.0,0,2025-09-24 10:28:09,1,0,0,0
2025-09-24 10:28:54,120.32,3.05,227.93,5.58,16.73,231.74,225.5,226.55,394.99,394.75,394.51,394.82,7.64,4.65,4.44,1.58,0.72,0.75,2.23,0.79,0.76,0.67,3.82,1.77,1.05,1.01,0.81,0.89,0.69,0.74,50.0,151.8,85.78,1.0,1,4.5,79.5,0,2025-09-24 10:28:54,1,0,0,0
2025-09-24 10:29:39,120.36,3.05,228.05,5.58,16.74,232.08,225.79,226.29,395.88,395.02,393.97,394.65,7.67,4.65,4.42,1.59,0.72,0.74,2.23,0.79,0.77,0.67,3.83,1.78,1.05,1.0,0.81,0.9,0.68,0.74,50.0,151.85,85.81,1.0,1,4.4,76.9,0,2025-09-24 10:29:39,1,0,0,0
2025-09-24 10:30:24,120.4,3.04,228.59,5.59,16.76,230.94,229.93,224.91,396.52,396.16,395.05,395.91,7.63,4.76,4.37,1.59,0.74,0.71,2.24,0.75,0.8,0.68,3.84,1.76,1.1,0.98,0.81,0.9,0.68,0.72,50.0,151.89,85.84,1.0,1,4.4,75.0,0,2025-09-24 10:30:24,1,0,0,0
2025-09-24 10:32:39,120.51,0.39,228.47,0.57,1.71,230.46,229.7,225.25,396.43,396.54,394.13,395.43,1.43,0.28,0.0,0.33,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,152.03,85.91,0.0,1,,,1,2025-09-24 10:32:44,0,0,1,0
2025-09-24 10:33:24,120.52,0.39,228.19,0.57,1.7,228.98,230.61,224.98,396.38,396.65,392.64,395.24,1.42,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,152.04,85.91,0.0,1,2.9,68.5,1,2025-09-24 10:33:24,0,0,1,0
2025-09-24 10:34:09,120.52,0.38,228.4,0.56,1.68,229.99,229.9,225.32,395.88,396.83,394.04,395.33,1.4,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,152.04,85.92,0.0,1,,,0,2025-09-24 10:34:12,0,0,0,0
2025-09-24 10:34:54,120.53,0.37,228.24,0.55,1.64,227.79,230.94,225.99,395.14,398.04,392.74,395.74,1.36,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,152.04,85.92,0.0,1,2.9,78.6,0,2025-09-24 10:34:54,0,0,0,0
2025-09-24 10:35:39,120.53,0.37,228.26,0.54,1.62,229.74,229.77,225.29,395.58,396.77,393.68,395.35,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,152.05,85.92,0.0,1,3.1,83.7,0,2025-09-24 10:35:39,0,0,0,0
2025-09-24 10:36:24,120.53,0.37,228.46,0.54,1.61,229.8,229.68,225.92,395.61,396.57,394.9,395.57,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,152.05,85.92,0.0,1,,,0,2025-09-24 10:36:24,0,0,0,0
2025-09-24 10:37:09,120.54,0.37,228.55,0.54,1.61,229.39,230.0,226.26,395.77,397.15,394.61,395.88,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,152.06,85.92,0.0,1,3.8,88.2,0,2025-09-24 10:37:09,0,0,0,0
2025-09-24 10:37:54,120.54,0.37,228.58,0.54,1.61,229.68,229.65,226.42,396.15,396.9,394.66,395.99,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.06,85.92,0.0,1,4.4,89.5,0,2025-09-24 10:37:54,0,0,0,0
2025-09-24 10:38:39,120.55,0.36,227.98,0.54,1.61,228.78,229.43,225.74,394.63,396.84,393.1,395.09,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.07,85.92,0.0,1,4.4,89.5,0,2025-09-24 10:38:39,0,0,0,0
2025-09-24 10:39:24,120.55,0.37,228.87,0.54,1.61,231.48,229.2,225.94,396.44,396.95,395.78,396.39,1.34,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.07,85.92,0.0,1,,,1,2025-09-24 10:39:26,0,0,1,0
2025-09-24 10:40:09,120.56,0.37,228.65,0.54,1.61,231.7,229.24,225.03,396.75,396.08,395.22,396.05,1.34,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.08,85.92,0.0,1,4.6,89.4,0,2025-09-24 10:40:09,0,0,0,0
2025-09-24 10:40:54,120.56,0.37,228.71,0.54,1.61,231.47,229.4,225.27,396.55,397.15,394.62,396.16,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,152.08,85.92,0.0,1,,,1,2025-09-24 10:41:02,0,0,1,0
2025-09-24 10:41:39,120.57,0.37,228.75,0.54,1.61,231.52,229.24,225.49,396.48,397.34,394.69,396.31,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.09,85.92,0.0,1,5.2,90.2,0,2025-09-24 10:41:39,0,0,0,0
2025-09-24 10:42:24,120.57,0.37,228.31,0.54,1.61,231.1,228.57,225.26,395.52,396.55,394.15,395.41,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.09,85.92,0.0,1,5.3,90.5,0,2025-09-24 10:42:24,0,0,0,0
2025-09-24 10:43:09,120.58,0.37,228.31,0.53,1.6,230.52,228.82,225.6,395.11,397.21,393.91,395.31,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.1,85.92,0.0,1,5.3,90.3,0,2025-09-24 10:43:09,0,0,0,0
2025-09-24 10:43:54,120.58,0.36,227.13,0.53,1.6,229.05,227.57,224.78,390.84,398.02,391.05,393.37,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.1,85.92,0.0,1,5.3,89.7,0,2025-09-24 10:43:54,0,0,0,0
2025-09-24 10:44:39,120.58,0.36,227.31,0.53,1.6,229.1,227.81,225.03,393.66,395.77,391.62,393.72,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.11,85.92,0.0,1,5.3,89.3,0,2025-09-24 10:44:39,0,0,0,0
2025-09-24 10:46:09,120.59,0.36,227.96,0.53,1.6,229.41,229.34,225.14,394.9,397.2,392.33,394.86,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.11,85.92,0.0,1,,,0,2025-09-24 10:46:12,0,0,0,0
2025-09-24 10:46:54,120.6,0.37,227.99,0.53,1.6,230.68,228.71,224.6,395.36,395.8,393.45,394.94,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.12,85.93,0.0,1,5.4,89.0,0,2025-09-24 10:46:54,0,0,0,0
2025-09-24 10:47:39,120.6,0.36,228.3,0.53,1.6,228.78,227.54,228.59,395.19,396.38,394.7,395.6,1.32,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.12,85.93,0.0,1,5.5,89.7,0,2025-09-24 10:47:39,0,0,0,0
2025-09-24 10:48:24,120.61,0.36,228.5,0.53,1.59,228.19,228.33,228.98,394.82,397.83,394.64,396.24,1.31,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.13,85.93,0.0,1,5.5,90.2,0,2025-09-24 10:48:24,0,0,0,0
2025-09-24 10:49:09,120.61,0.36,228.66,0.53,1.6,229.84,227.75,228.41,395.6,397.64,394.88,396.09,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.13,85.93,0.0,1,6.0,90.8,0,2025-09-24 10:49:09,0,0,0,0
2025-09-24 10:49:54,120.62,0.37,229.77,0.53,1.6,230.56,228.76,229.99,397.27,399.31,397.3,397.97,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.14,85.93,0.0,1,6.0,90.5,0,2025-09-24 10:49:54,0,0,0,0
2025-09-24 10:50:39,120.62,0.37,229.7,0.53,1.6,231.22,228.82,229.08,397.32,399.38,396.82,397.93,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.14,85.93,0.0,1,6.0,90.2,0,2025-09-24 10:50:39,0,0,0,0
2025-09-24 10:51:24,120.63,0.37,229.71,0.53,1.6,230.66,228.61,229.86,396.94,398.84,397.79,397.71,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.15,85.93,0.0,1,6.0,90.4,0,2025-09-24 10:51:24,0,0,0,0
2025-09-24 10:52:09,120.63,0.37,229.36,0.53,1.6,230.85,228.34,228.89,396.75,398.52,396.45,397.22,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,152.15,85.93,0.0,1,6.1,90.8,0,2025-09-24 10:52:09,0,0,0,0
2025-09-24 10:52:54,120.64,3.03,228.93,5.56,16.67,229.02,228.2,229.59,395.74,398.31,395.51,396.15,7.38,4.71,4.58,1.51,0.77,0.75,2.25,0.76,0.75,0.74,3.82,1.69,1.07,1.05,0.8,0.89,0.72,0.71,50.1,152.16,85.94,1.0,1,6.1,90.8,0,2025-09-24 10:52:54,1,0,0,0
2025-09-24 10:53:39,120.68,3.05,228.4,5.59,16.76,228.68,227.76,228.76,394.83,396.78,395.16,395.67,7.42,4.77,4.56,1.52,0.78,0.75,2.24,0.75,0.76,0.73,3.83,1.7,1.09,1.04,0.81,0.9,0.72,0.71,50.1,152.21,85.96,1.0,1,6.0,90.4,0,2025-09-24 10:53:39,1,0,0,0
2025-09-24 10:54:24,120.72,3.06,228.74,5.6,16.8,228.97,227.63,229.62,394.94,397.75,395.84,396.24,7.45,4.73,4.62,1.52,0.77,0.77,2.25,0.77,0.75,0.73,3.84,1.71,1.08,1.06,0.81,0.89,0.72,0.72,50.1,152.26,85.99,1.0,1,6.0,89.1,0,2025-09-24 10:54:24,1,0,0,0
2025-09-24 10:55:09,120.76,3.08,228.67,5.61,16.84,228.5,227.7,229.83,395.11,397.52,395.58,396.2,7.5,4.71,4.64,1.53,0.77,0.78,2.25,0.78,0.74,0.73,3.85,1.71,1.07,1.07,0.81,0.89,0.72,0.73,50.0,152.31,86.02,1.0,1,5.5,87.2,0,2025-09-24 10:55:09,1,0,0,0
2025-09-24 10:55:54,120.79,3.04,228.6,5.57,16.71,228.47,227.34,230.01,395.11,396.71,396.03,395.97,7.48,4.65,4.59,1.52,0.76,0.77,2.24,0.78,0.74,0.72,3.82,1.71,1.06,1.05,0.81,0.89,0.72,0.73,50.1,152.36,86.05,1.0,1,5.4,86.2,0,2025-09-24 10:55:54,1,0,0,0
2025-09-24 10:56:39,120.83,3.03,228.33,5.56,16.67,228.76,228.3,227.93,395.74,396.27,394.4,395.31,7.44,4.69,4.54,1.52,0.76,0.74,2.23,0.76,0.75,0.72,3.81,1.7,1.07,1.04,0.81,0.9,0.71,0.72,50.1,152.41,86.08,1.0,1,5.4,84.3,0,2025-09-24 10:56:39,1,0,0,0
2025-09-24 10:57:24,120.87,3.05,228.8,5.58,16.75,228.68,228.12,229.61,394.92,398.28,395.66,396.05,7.45,4.7,4.6,1.52,0.77,0.76,2.24,0.77,0.74,0.73,3.83,1.7,1.07,1.06,0.81,0.89,0.72,0.72,50.1,152.45,86.11,1.0,1,5.3,82.6,1,2025-09-24 10:57:24,1,0,1,0
2025-09-24 10:58:09,120.91,3.08,228.48,5.62,16.85,228.7,227.39,229.36,394.79,397.06,395.35,395.55,7.56,4.7,4.59,1.54,0.76,0.77,2.24,0.78,0.75,0.72,3.85,1.73,1.07,1.05,0.81,0.89,0.72,0.73,50.1,152.5,86.13,1.0,1,5.2,82.0,0,2025-09-24 10:58:09,1,0,0,0
2025-09-24 10:58:54,120.95,3.06,228.22,5.59,16.78,228.09,227.85,228.74,394.43,396.81,394.63,394.93,7.47,4.74,4.57,1.53,0.78,0.75,2.22,0.75,0.75,0.73,3.83,1.7,1.08,1.04,0.81,0.9,0.72,0.72,50.1,152.55,86.16,1.0,1,5.2,83.2,0,2025-09-24 10:58:54,1,0,0,0
2025-09-24 10:59:39,120.99,3.06,228.48,5.59,16.78,228.93,228.0,228.52,395.77,396.02,395.43,395.65,7.53,4.71,4.55,1.54,0.76,0.75,2.23,0.77,0.75,0.71,3.84,1.72,1.07,1.04,0.81,0.9,0.71,0.73,50.1,152.6,86.19,1.0,1,5.2,82.0,0,2025-09-24 10:59:39,1,0,0,0
2025-09-24 11:00:24,121.02,3.03,228.42,5.55,16.66,227.98,228.1,229.19,394.58,396.94,395.39,395.65,7.45,4.64,4.58,1.51,0.76,0.76,2.23,0.77,0.74,0.73,3.8,1.7,1.06,1.05,0.81,0.89,0.72,0.72,50.1,152.64,86.22,1.0,1,4.7,80.5,0,2025-09-24 11:00:24,1,0,0,0
2025-09-24 11:01:09,121.06,3.06,228.6,5.59,16.78,228.86,227.39,229.56,395.18,396.84,395.8,395.98,7.56,4.65,4.57,1.54,0.75,0.77,2.25,0.79,0.74,0.71,3.84,1.73,1.06,1.05,0.81,0.89,0.71,0.73,50.1,152.69,86.24,1.0,1,4.7,80.9,0,2025-09-24 11:01:09,1,0,0,0
2025-09-24 11:01:54,121.1,3.06,228.74,5.59,16.78,228.52,227.28,230.42,395.22,396.96,396.37,395.92,7.55,4.64,4.59,1.53,0.75,0.77,2.25,0.79,0.74,0.72,3.84,1.73,1.05,1.06,0.81,0.89,0.71,0.73,50.1,152.74,86.27,1.0,1,4.6,78.1,0,2025-09-24 11:01:54,1,0,0,0
2025-09-24 11:02:39,121.14,3.06,228.91,5.6,16.79,228.42,227.55,230.76,395.22,398.17,396.03,396.47,7.53,4.63,4.63,1.53,0.76,0.78,2.25,0.79,0.73,0.73,3.84,1.72,1.05,1.07,0.81,0.89,0.72,0.73,50.1,152.79,86.3,1.0,1,4.5,74.7,0,2025-09-24 11:02:39,1,0,0,0
2025-09-24 11:03:24,121.18,3.09,229.61,5.63,16.88,228.61,228.87,231.35,396.96,398.6,397.51,397.71,7.54,4.69,4.65,1.53,0.77,0.78,2.27,0.78,0.75,0.74,3.87,1.72,1.07,1.08,0.81,0.89,0.72,0.72,50.1,152.84,86.33,1.0,1,4.5,74.2,0,2025-09-24 11:03:24,1,0,0,0
2025-09-24 11:04:09,121.21,3.1,229.58,5.66,16.97,229.01,228.67,231.06,396.59,399.31,397.0,397.75,7.61,4.71,4.65,1.55,0.77,0.78,2.28,0.79,0.75,0.73,3.89,1.74,1.08,1.07,0.81,0.89,0.71,0.73,50.0,152.89,86.36,1.0,1,4.4,75.1,0,2025-09-24 11:04:09,1,0,0,0
2025-09-24 11:04:54,121.26,3.07,231.73,5.62,16.87,231.15,230.76,233.28,400.8,402.02,401.26,401.31,7.55,4.7,4.63,1.54,0.76,0.77,2.34,0.81,0.77,0.76,3.91,1.74,1.08,1.08,0.8,0.88,0.7,0.71,50.0,152.94,86.39,1.0,1,4.4,75.0,0,2025-09-24 11:04:54,1,0,0,0
2025-09-24 11:05:39,121.29,3.08,231.37,5.63,16.9,230.83,230.37,232.91,399.24,402.66,400.31,400.56,7.57,4.66,4.67,1.54,0.76,0.78,2.34,0.82,0.76,0.75,3.91,1.75,1.07,1.09,0.8,0.88,0.7,0.72,50.0,152.98,86.41,1.0,1,,,1,2025-09-24 11:05:46,1,0,1,0
2025-09-24 11:06:24,121.33,3.1,230.99,5.65,16.96,230.64,230.11,232.24,399.14,401.22,399.92,399.94,7.6,4.71,4.65,1.55,0.77,0.78,2.32,0.81,0.77,0.75,3.92,1.75,1.08,1.08,0.8,0.89,0.71,0.72,50.0,153.03,86.44,1.0,1,,,1,2025-09-24 11:06:26,1,0,1,0
2025-09-24 11:07:09,121.37,3.06,230.88,5.62,16.86,229.52,230.32,232.82,398.69,401.27,399.74,399.96,7.53,4.66,4.66,1.53,0.76,0.78,2.32,0.81,0.76,0.76,3.89,1.73,1.07,1.09,0.8,0.88,0.71,0.71,50.0,153.08,86.47,1.0,1,3.9,75.5,0,2025-09-24 11:07:09,1,0,0,0
2025-09-24 11:07:54,121.41,3.05,230.73,5.6,16.8,227.79,231.65,232.77,398.38,402.55,398.01,400.19,7.46,4.65,4.69,1.51,0.77,0.77,2.31,0.79,0.75,0.77,3.87,1.7,1.08,1.09,0.8,0.89,0.72,0.71,50.0,153.13,86.5,1.0,1,3.9,76.8,0,2025-09-24 11:07:54,1,0,0,0
2025-09-24 11:09:24,121.48,3.05,230.49,5.59,16.78,228.78,230.14,232.57,397.92,400.5,399.26,399.13,7.49,4.65,4.63,1.52,0.76,0.77,2.29,0.79,0.75,0.75,3.86,1.71,1.07,1.08,0.8,0.89,0.71,0.71,50.0,153.23,86.56,1.0,1,3.8,75.5,0,2025-09-24 11:09:24,1,0,0,0
2025-09-24 11:10:09,121.52,3.05,230.48,5.6,16.8,230.34,229.88,231.23,398.36,400.74,398.5,399.25,7.51,4.73,4.55,1.54,0.76,0.75,2.3,0.78,0.78,0.74,3.87,1.73,1.09,1.05,0.8,0.89,0.7,0.71,50.0,153.27,86.59,1.0,1,3.8,74.8,0,2025-09-24 11:10:09,1,0,0,0
2025-09-24 11:10:54,121.56,3.05,230.7,5.6,16.79,230.2,229.69,232.23,398.54,400.99,399.24,399.57,7.55,4.65,4.59,1.54,0.75,0.76,2.31,0.8,0.76,0.74,3.87,1.74,1.07,1.07,0.8,0.89,0.7,0.72,50.0,153.33,86.62,1.0,1,3.7,74.3,0,2025-09-24 11:10:54,1,0,0,0
2025-09-24 11:11:39,121.6,3.06,229.93,5.61,16.84,229.33,229.1,231.36,397.27,399.61,397.85,399.44,7.57,4.67,4.61,1.54,0.75,0.77,2.28,0.79,0.76,0.74,3.87,1.74,1.07,1.07,0.8,0.89,0.71,0.72,50.0,153.37,86.65,1.0,1,3.6,73.8,0,2025-09-24 11:11:39,1,0,0,0
2025-09-24 11:12:24,121.64,3.06,229.72,5.61,16.82,229.5,228.82,230.85,396.8,399.52,397.33,397.88,7.59,4.66,4.57,1.55,0.75,0.76,2.28,0.79,0.76,0.73,3.86,1.74,1.07,1.05,0.8,0.89,0.7,0.72,50.0,153.42,86.67,1.0,1,3.6,74.6,0,2025-09-24 11:12:24,1,0,0,0
2025-09-24 11:13:09,121.68,3.1,229.58,5.65,16.96,229.41,228.66,230.69,397.07,398.1,397.78,397.66,7.67,4.69,4.6,1.57,0.76,0.78,2.28,0.8,0.76,0.72,3.89,1.76,1.07,1.06,0.81,0.89,0.71,0.73,50.0,153.47,86.7,1.0,1,3.1,73.6,0,2025-09-24 11:13:09,1,0,0,0
2025-09-24 11:13:54,121.71,3.07,229.57,5.62,16.85,229.13,228.51,231.08,396.76,398.8,397.32,397.63,7.61,4.64,4.6,1.55,0.75,0.78,2.27,0.8,0.75,0.73,3.87,1.74,1.06,1.06,0.8,0.89,0.71,0.73,50.0,153.52,86.73,1.0,1,,,1,2025-09-24 11:14:02,1,0,1,0
2025-09-24 11:15:24,121.79,3.07,229.43,5.62,16.85,228.88,228.4,231.01,396.33,398.72,397.08,397.54,7.62,4.63,4.6,1.55,0.75,0.78,2.27,0.8,0.75,0.73,3.86,1.74,1.06,1.06,0.8,0.89,0.71,0.73,50.0,153.61,86.79,1.0,1,2.9,71.6,0,2025-09-24 11:15:24,1,0,0,0
2025-09-24 11:16:09,121.81,0.39,230.51,0.57,1.7,230.79,229.1,231.64,398.42,400.02,399.3,399.12,1.42,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.64,86.8,0.0,1,,,1,2025-09-24 11:16:14,0,0,1,0
2025-09-24 11:16:54,121.82,0.39,230.32,0.56,1.69,230.62,229.53,230.82,398.16,400.36,398.24,399.02,1.41,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.64,86.8,0.0,1,2.4,70.8,0,2025-09-24 11:16:54,0,0,0,0
2025-09-24 11:17:39,121.82,0.38,229.64,0.56,1.67,229.9,228.88,230.14,397.35,398.41,397.46,397.72,1.4,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.65,86.8,0.0,1,,,1,2025-09-24 11:17:42,0,0,1,0
2025-09-24 11:18:24,121.83,0.38,229.72,0.55,1.65,229.78,228.92,230.47,397.02,398.91,397.73,397.84,1.37,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.65,86.8,0.0,1,2.4,77.4,0,2025-09-24 11:18:24,0,0,0,0
2025-09-24 11:19:09,121.83,0.37,229.54,0.54,1.62,229.55,228.84,230.25,396.61,399.1,397.03,397.49,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.66,86.8,0.0,1,2.9,81.4,0,2025-09-24 11:19:09,0,0,0,0
2025-09-24 11:19:54,121.83,0.37,229.89,0.54,1.61,229.56,228.7,231.43,396.69,399.35,398.52,398.08,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.66,86.8,0.0,1,3.0,85.3,0,2025-09-24 11:19:54,0,0,0,0
2025-09-24 11:20:39,121.84,0.37,229.63,0.54,1.61,229.54,228.46,230.91,396.5,398.92,397.79,397.91,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.67,86.8,0.0,1,3.1,86.9,0,2025-09-24 11:20:39,0,0,0,0
2025-09-24 11:21:24,121.84,0.37,229.64,0.54,1.61,229.65,228.48,230.8,396.41,398.87,397.96,397.98,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.67,86.81,0.0,1,3.6,87.7,0,2025-09-24 11:21:24,0,0,0,0
2025-09-24 11:22:09,121.85,0.37,229.78,0.54,1.61,230.07,228.94,230.34,397.26,398.87,397.84,398.05,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.68,86.81,0.0,1,3.7,88.5,0,2025-09-24 11:22:09,0,0,0,0
2025-09-24 11:22:54,121.85,0.37,229.97,0.53,1.6,230.05,229.2,230.67,397.44,399.46,398.05,398.34,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.68,86.81,0.0,1,3.9,89.5,0,2025-09-24 11:22:54,0,0,0,0
2025-09-24 11:23:39,121.86,0.37,229.74,0.53,1.6,230.27,229.04,229.91,397.49,398.92,397.32,397.91,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.69,86.81,0.0,1,4.4,89.7,0,2025-09-24 11:23:39,0,0,0,0
2025-09-24 11:24:24,121.86,0.37,229.68,0.53,1.6,230.22,228.82,230.0,396.83,399.23,397.36,398.03,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.69,86.81,0.0,1,,,0,2025-09-24 11:24:26,0,0,0,0
2025-09-24 11:25:09,121.87,0.36,229.75,0.53,1.6,230.0,228.88,230.39,397.12,399.76,396.93,397.95,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.69,86.81,0.0,1,4.6,90.5,0,2025-09-24 11:25:09,0,0,0,0
2025-09-24 11:25:54,121.87,0.37,229.77,0.53,1.6,230.09,229.19,230.04,397.55,399.11,397.25,397.84,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.7,86.81,0.0,1,5.1,91.0,0,2025-09-24 11:25:54,0,0,0,0
2025-09-24 11:26:39,121.88,0.36,228.78,0.53,1.6,229.12,228.35,228.87,395.04,398.03,395.66,396.15,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.7,86.81,0.0,1,5.2,91.1,0,2025-09-24 11:26:39,0,0,0,0
2025-09-24 11:27:24,121.88,0.36,228.69,0.53,1.6,228.64,228.08,229.36,394.56,398.03,395.7,395.98,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.71,86.81,0.0,1,,,1,2025-09-24 11:27:26,0,0,1,0
2025-09-24 11:28:09,121.88,0.36,229.03,0.53,1.6,228.38,228.85,229.86,395.72,398.54,395.79,396.51,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.71,86.81,0.0,1,5.3,91.1,0,2025-09-24 11:28:09,0,0,0,0
2025-09-24 11:28:54,121.89,0.36,228.55,0.53,1.59,228.22,227.83,229.61,394.18,397.44,395.96,395.79,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.72,86.81,0.0,1,5.4,91.5,0,2025-09-24 11:28:54,0,0,0,0
2025-09-24 11:29:39,121.89,0.36,228.89,0.53,1.6,228.72,228.08,229.89,395.4,397.87,396.08,396.32,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.72,86.81,0.0,1,5.4,91.8,0,2025-09-24 11:29:39,0,0,0,0
2025-09-24 11:30:24,121.9,0.36,228.92,0.53,1.6,229.37,227.96,229.43,395.75,397.82,395.9,396.32,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.73,86.81,0.0,1,5.5,91.9,0,2025-09-24 11:30:24,0,0,0,0
2025-09-24 11:31:09,121.9,0.36,228.2,0.53,1.59,228.77,227.84,227.99,394.55,397.3,393.85,395.18,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,153.73,86.81,0.0,1,5.9,91.9,0,2025-09-24 11:31:09,0,0,0,0
2025-09-24 11:31:54,121.91,0.36,228.79,0.53,1.6,228.49,228.05,229.83,395.38,397.88,395.55,396.22,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,153.74,86.81,0.0,1,6.0,92.1,0,2025-09-24 11:31:54,0,0,0,0
2025-09-24 11:32:39,121.91,0.36,228.56,0.53,1.6,229.25,227.69,228.74,395.3,397.32,394.97,395.83,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,153.74,86.81,0.0,1,6.0,91.9,0,2025-09-24 11:32:39,0,0,0,0
2025-09-24 11:33:24,121.92,0.36,230.23,0.53,1.6,229.9,229.96,230.83,398.19,399.95,398.15,398.77,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,153.74,86.81,0.0,1,6.0,91.5,0,2025-09-24 11:33:24,0,0,0,0
2025-09-24 11:34:09,121.92,0.37,231.05,0.53,1.6,231.37,231.0,230.8,400.11,401.34,399.13,400.12,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.75,86.82,0.0,1,5.5,90.8,0,2025-09-24 11:34:09,0,0,0,0
2025-09-24 11:34:54,121.93,0.37,230.78,0.53,1.6,231.06,230.36,230.93,399.34,400.58,399.24,399.77,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.75,86.82,0.0,1,5.5,90.2,0,2025-09-24 11:34:54,0,0,0,0
2025-09-24 11:35:39,121.93,0.37,230.78,0.53,1.6,230.4,230.44,231.5,398.58,401.4,399.16,399.58,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.76,86.82,0.0,1,5.5,90.0,0,2025-09-24 11:35:39,0,0,0,0
2025-09-24 11:36:24,121.93,0.36,230.67,0.53,1.6,230.59,230.16,231.28,398.88,400.63,399.1,399.43,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.76,86.82,0.0,1,5.5,89.8,0,2025-09-24 11:36:24,0,0,0,0
2025-09-24 11:37:09,121.94,0.37,230.79,0.53,1.6,230.68,230.2,231.51,398.82,401.15,399.26,399.84,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.77,86.82,0.0,1,5.5,89.5,0,2025-09-24 11:37:09,0,0,0,0
2025-09-24 11:37:54,121.94,0.37,230.5,0.53,1.6,230.81,229.51,231.2,398.59,400.31,398.82,399.28,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,153.77,86.82,0.0,1,5.5,89.4,0,2025-09-24 11:37:54,0,0,0,0
2025-09-24 11:38:39,121.95,0.37,230.62,0.53,1.6,230.45,229.95,231.48,398.46,401.25,398.63,399.48,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,153.78,86.82,0.0,1,,,1,2025-09-24 11:38:44,0,0,1,0
2025-09-24 11:39:24,121.95,0.36,230.42,0.53,1.6,230.28,229.86,231.13,398.52,400.29,398.47,399.17,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,153.78,86.82,0.0,1,6.0,89.6,0,2025-09-24 11:39:24,0,0,0,0
2025-09-24 11:40:09,121.98,3.07,229.66,5.61,16.84,228.6,229.5,230.9,396.41,399.98,396.97,397.67,7.45,4.74,4.64,1.52,0.78,0.76,2.28,0.77,0.75,0.75,3.86,1.7,1.09,1.07,0.8,0.89,0.72,0.71,50.1,153.81,86.84,1.0,1,6.0,90.4,0,2025-09-24 11:40:09,1,0,0,0
2025-09-24 11:40:54,122.02,3.13,229.75,5.69,17.06,229.29,229.64,230.32,397.22,399.14,397.44,397.88,7.54,4.84,4.67,1.55,0.81,0.77,2.28,0.77,0.77,0.75,3.92,1.73,1.11,1.08,0.81,0.9,0.72,0.72,50.1,153.86,86.87,1.0,1,6.0,90.2,0,2025-09-24 11:40:54,1,0,0,0
2025-09-24 11:41:39,122.06,3.13,229.68,5.69,17.08,228.82,229.69,230.53,396.91,399.54,396.98,397.63,7.55,4.86,4.67,1.55,0.81,0.77,2.28,0.77,0.77,0.75,3.92,1.73,1.12,1.08,0.81,0.9,0.73,0.72,50.1,153.91,86.9,1.0,1,5.9,88.0,0,2025-09-24 11:41:39,1,0,0,0
2025-09-24 11:42:24,122.1,3.1,229.57,5.66,16.97,228.65,229.47,230.59,396.83,399.4,396.63,397.71,7.51,4.81,4.64,1.54,0.8,0.76,2.28,0.77,0.76,0.75,3.89,1.72,1.1,1.07,0.81,0.9,0.72,0.71,50.1,153.96,86.92,1.0,1,5.4,84.8,0,2025-09-24 11:42:24,1,0,0,0
2025-09-24 11:43:09,122.13,3.14,229.2,5.71,17.12,228.49,229.31,229.81,396.12,399.1,395.73,397.02,7.6,4.88,4.64,1.56,0.81,0.77,2.27,0.76,0.77,0.74,3.92,1.74,1.12,1.07,0.81,0.9,0.72,0.72,50.0,154.01,86.95,1.0,1,5.3,82.4,0,2025-09-24 11:43:09,1,0,0,0
2025-09-24 11:43:54,122.17,3.12,229.13,5.67,17.01,228.25,228.76,230.4,395.47,399.24,395.89,396.75,7.55,4.78,4.68,1.54,0.8,0.78,2.26,0.77,0.75,0.74,3.9,1.72,1.09,1.08,0.81,0.89,0.73,0.72,50.0,154.06,86.98,1.0,1,5.2,80.1,0,2025-09-24 11:43:54,1,0,0,0
2025-09-24 11:44:39,122.21,3.11,229.01,5.67,17.01,227.46,229.41,230.16,395.24,399.43,395.29,396.86,7.51,4.81,4.69,1.53,0.81,0.78,2.26,0.76,0.75,0.75,3.89,1.71,1.1,1.08,0.81,0.9,0.73,0.72,50.0,154.11,87.01,1.0,1,4.6,78.4,0,2025-09-24 11:44:39,1,0,0,0
2025-09-24 11:45:24,122.25,3.1,229.94,5.66,16.97,228.18,229.92,231.72,396.76,400.52,397.52,398.23,7.47,4.78,4.71,1.52,0.8,0.78,2.29,0.77,0.75,0.77,3.9,1.7,1.1,1.09,0.8,0.89,0.73,0.71,50.0,154.16,87.04,1.0,1,,,1,2025-09-24 11:45:30,1,0,1,0
2025-09-24 11:46:09,122.29,3.1,229.77,5.66,16.99,228.91,229.69,230.72,397.36,399.39,397.17,397.84,7.5,4.82,4.67,1.53,0.8,0.77,2.29,0.77,0.76,0.76,3.9,1.72,1.11,1.08,0.8,0.89,0.72,0.71,50.0,154.2,87.06,1.0,1,4.5,75.2,0,2025-09-24 11:46:09,1,0,0,0
2025-09-24 11:46:54,122.33,3.09,229.61,5.64,16.92,229.06,229.31,230.46,396.68,399.43,396.96,397.86,7.52,4.78,4.62,1.54,0.79,0.76,2.28,0.77,0.76,0.74,3.88,1.72,1.1,1.07,0.8,0.89,0.72,0.72,50.0,154.25,87.09,1.0,1,4.4,75.6,0,2025-09-24 11:46:54,1,0,0,0
2025-09-24 11:47:39,122.37,3.09,229.56,5.65,16.95,229.14,229.46,230.1,396.93,399.7,396.19,397.34,7.54,4.81,4.6,1.55,0.79,0.76,2.27,0.76,0.77,0.74,3.89,1.73,1.1,1.06,0.81,0.9,0.72,0.72,50.0,154.3,87.12,1.0,1,4.4,76.1,0,2025-09-24 11:47:39,1,0,0,0
2025-09-24 11:48:24,122.41,3.1,229.68,5.65,16.96,229.19,229.26,230.6,397.06,399.82,396.55,397.86,7.54,4.79,4.63,1.55,0.79,0.77,2.28,0.77,0.76,0.74,3.89,1.73,1.1,1.07,0.81,0.89,0.72,0.72,50.1,154.35,87.15,1.0,1,3.9,74.2,0,2025-09-24 11:48:24,1,0,0,0
2025-09-24 11:49:09,122.44,3.1,229.68,5.66,16.99,229.04,229.04,230.97,397.11,399.27,397.06,397.8,7.59,4.77,4.63,1.55,0.78,0.77,2.29,0.78,0.76,0.74,3.9,1.74,1.09,1.07,0.81,0.89,0.71,0.72,50.0,154.4,87.18,1.0,1,3.8,71.7,0,2025-09-24 11:49:09,1,0,0,0
2025-09-24 11:49:54,122.48,3.11,229.47,5.66,16.98,228.82,229.18,230.42,396.64,399.46,396.25,397.42,7.54,4.81,4.63,1.55,0.79,0.77,2.27,0.76,0.76,0.74,3.9,1.73,1.1,1.07,0.81,0.9,0.72,0.72,50.1,154.45,87.21,1.0,1,3.7,69.4,0,2025-09-24 11:49:54,1,0,0,0
2025-09-24 11:50:39,122.52,3.1,229.7,5.65,16.96,229.56,229.08,230.47,397.11,399.47,396.96,397.89,7.57,4.78,4.61,1.55,0.78,0.77,2.28,0.78,0.77,0.74,3.9,1.74,1.09,1.06,0.8,0.89,0.71,0.72,50.0,154.5,87.24,1.0,1,3.6,67.4,0,2025-09-24 11:50:39,1,0,0,0
2025-09-24 11:51:24,122.56,3.09,229.6,5.64,16.92,228.68,228.82,231.32,396.44,399.47,397.14,397.63,7.57,4.7,4.65,1.54,0.77,0.78,2.27,0.79,0.75,0.74,3.88,1.73,1.08,1.08,0.81,0.89,0.72,0.73,50.0,154.55,87.27,1.0,1,3.1,65.6,0,2025-09-24 11:51:24,1,0,0,0
2025-09-24 11:52:09,122.6,3.08,229.6,5.62,16.86,228.4,229.15,231.26,396.37,399.76,396.91,397.75,7.51,4.7,4.66,1.53,0.78,0.78,2.27,0.78,0.74,0.75,3.87,1.71,1.08,1.08,0.8,0.89,0.72,0.72,50.1,154.59,87.29,1.0,1,,,1,2025-09-24 11:52:14,1,0,1,0
2025-09-24 11:52:54,122.64,3.08,229.65,5.62,16.87,228.78,229.12,231.05,396.5,399.33,397.46,397.7,7.52,4.69,4.66,1.53,0.77,0.78,2.27,0.78,0.75,0.74,3.87,1.72,1.07,1.08,0.8,0.89,0.72,0.72,50.1,154.64,87.32,1.0,1,3.0,67.4,0,2025-09-24 11:52:54,1,0,0,0
2025-09-24 11:53:39,122.68,3.08,229.24,5.62,16.87,228.12,229.09,230.52,396.01,398.61,396.54,396.97,7.53,4.72,4.63,1.53,0.78,0.77,2.26,0.77,0.75,0.74,3.87,1.72,1.08,1.07,0.81,0.89,0.72,0.72,50.0,154.69,87.35,1.0,1,,,1,2025-09-24 11:53:42,1,0,1,0
2025-09-24 11:54:24,122.72,3.1,229.03,5.65,16.96,228.43,228.85,229.83,395.67,398.54,395.87,396.72,7.6,4.75,4.6,1.55,0.78,0.77,2.26,0.77,0.76,0.73,3.88,1.74,1.09,1.06,0.81,0.89,0.71,0.73,50.1,154.74,87.38,1.0,1,3.1,70.9,0,2025-09-24 11:54:24,1,0,0,0
2025-09-24 11:55:09,122.75,3.12,228.81,5.68,17.04,227.96,228.45,230.02,395.26,397.88,395.77,396.23,7.62,4.75,4.66,1.55,0.78,0.78,2.26,0.78,0.75,0.73,3.9,1.74,1.09,1.07,0.81,0.89,0.72,0.73,50.0,154.79,87.41,1.0,1,3.1,72.3,0,2025-09-24 11:55:09,1,0,0,0
2025-09-24 11:55:54,122.79,3.12,228.64,5.68,17.04,228.01,228.51,229.42,395.44,397.58,395.04,395.99,7.61,4.79,4.64,1.56,0.79,0.78,2.25,0.76,0.75,0.73,3.89,1.73,1.09,1.07,0.81,0.9,0.72,0.73,50.0,154.84,87.43,1.0,1,3.1,71.0,0,2025-09-24 11:55:54,1,0,0,0
