readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 11:56:39,122.83,3.09,228.65,5.65,16.94,228.07,228.26,229.62,395.73,397.17,395.18,396.02,7.58,4.74,4.61,1.55,0.78,0.77,2.25,0.77,0.75,0.73,3.87,1.73,1.08,1.06,0.81,0.9,0.72,0.73,50.0,154.89,87.46,1.0,1,3.1,67.8,0,2025-09-24 11:56:39,1,0,0,0
2025-09-24 11:57:24,122.86,0.38,229.81,0.55,1.65,229.81,229.02,230.6,397.56,399.19,397.35,397.85,1.37,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,154.92,87.48,0.0,1,3.0,65.8,1,2025-09-24 11:57:24,0,0,1,0
2025-09-24 11:58:09,122.87,0.38,229.66,0.55,1.64,230.18,228.76,230.06,397.68,398.61,397.06,397.77,1.37,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,154.93,87.48,0.0,1,3.0,64.8,0,2025-09-24 11:58:09,0,0,0,0
2025-09-24 11:58:54,122.87,0.37,229.7,0.55,1.64,229.56,229.46,230.1,397.07,399.48,397.02,397.86,1.36,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,154.93,87.49,0.0,1,3.0,68.0,0,2025-09-24 11:58:54,0,0,0,0
2025-09-24 11:59:39,122.88,0.37,228.95,0.54,1.63,228.97,228.67,229.23,396.04,397.95,395.67,396.51,1.35,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,154.94,87.49,0.0,1,3.0,69.8,0,2025-09-24 11:59:39,0,0,0,0
2025-09-24 12:00:24,122.88,0.37,229.24,0.54,1.62,229.42,228.84,229.46,396.78,398.16,396.2,397.01,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,154.94,87.49,0.0,1,3.0,71.9,0,2025-09-24 12:00:24,0,0,0,0
2025-09-24 12:01:09,122.89,0.37,229.67,0.54,1.61,229.69,229.21,230.11,397.42,398.47,397.49,397.7,1.34,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,154.95,87.49,0.0,1,,,0,2025-09-24 12:01:10,0,0,0,0
2025-09-24 12:01:54,122.89,0.37,229.53,0.54,1.61,230.25,228.92,229.43,397.2,398.26,397.21,397.61,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,154.95,87.49,0.0,1,,,1,2025-09-24 12:01:58,0,0,1,0
2025-09-24 12:02:39,122.9,0.37,229.71,0.54,1.61,229.94,229.42,229.79,397.73,398.83,397.05,397.87,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,154.96,87.49,0.0,1,3.7,81.2,0,2025-09-24 12:02:39,0,0,0,0
2025-09-24 12:03:24,122.9,0.37,229.69,0.54,1.61,230.21,229.02,229.85,397.39,398.42,397.68,397.66,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,154.96,87.49,0.0,1,3.7,83.3,0,2025-09-24 12:03:24,0,0,0,0
2025-09-24 12:04:09,122.91,0.36,229.42,0.53,1.6,229.6,228.76,229.9,396.64,398.78,396.65,397.47,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,154.97,87.49,0.0,1,3.8,83.7,0,2025-09-24 12:04:09,0,0,0,0
2025-09-24 12:04:54,122.91,0.37,229.4,0.54,1.61,229.63,228.83,229.76,397.01,398.27,396.73,397.33,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,154.97,87.49,0.0,1,3.8,84.1,0,2025-09-24 12:04:54,0,0,0,0
2025-09-24 12:05:39,122.91,0.36,228.77,0.53,1.6,229.3,228.65,228.38,395.97,397.5,395.25,396.25,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,154.98,87.49,0.0,1,3.8,85.1,0,2025-09-24 12:05:39,0,0,0,0
2025-09-24 12:06:24,122.92,0.36,228.97,0.53,1.6,229.38,228.84,228.71,395.97,398.15,395.64,396.6,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.1,154.98,87.49,0.0,1,3.9,86.2,0,2025-09-24 12:06:24,0,0,0,0
2025-09-24 12:07:09,122.92,0.36,228.92,0.53,1.6,229.47,228.47,228.84,396.47,397.58,395.45,396.57,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,154.98,87.49,0.0,1,4.0,87.0,0,2025-09-24 12:07:09,0,0,0,0
2025-09-24 12:07:54,122.93,0.36,229.09,0.53,1.6,229.55,228.35,229.38,396.58,397.89,395.9,396.83,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,154.99,87.49,0.0,1,,,0,2025-09-24 12:07:56,0,0,0,0
2025-09-24 12:08:39,122.93,0.36,229.23,0.53,1.6,229.19,228.32,230.18,396.1,398.56,396.42,396.98,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,154.99,87.49,0.0,1,4.5,88.4,0,2025-09-24 12:08:39,0,0,0,0
2025-09-24 12:09:24,122.94,0.36,229.41,0.53,1.6,229.58,228.42,230.25,397.01,397.85,397.2,397.42,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.0,87.49,0.0,1,4.6,89.2,0,2025-09-24 12:09:24,0,0,0,0
2025-09-24 12:10:09,122.94,0.36,229.21,0.53,1.6,229.99,228.53,229.12,396.75,398.21,396.02,397.15,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.0,87.49,0.0,1,4.7,89.7,0,2025-09-24 12:10:09,0,0,0,0
2025-09-24 12:10:54,122.95,0.37,229.13,0.53,1.6,230.11,228.7,228.59,397.11,397.53,395.93,396.9,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.01,87.49,0.0,1,,,1,2025-09-24 12:10:58,0,0,1,0
2025-09-24 12:11:39,122.95,0.36,229.24,0.53,1.6,230.16,228.71,228.86,396.85,398.59,395.69,397.0,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.01,87.49,0.0,1,4.7,89.3,0,2025-09-24 12:11:39,0,0,0,0
2025-09-24 12:12:24,122.95,0.36,229.29,0.53,1.6,229.36,229.24,229.27,397.1,397.57,396.73,397.13,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.02,87.5,0.0,1,5.2,90.0,0,2025-09-24 12:12:24,0,0,0,0
2025-09-24 12:13:09,122.96,0.36,229.24,0.53,1.6,229.72,229.3,228.72,397.01,398.05,396.11,397.29,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.02,87.5,0.0,1,5.3,90.5,0,2025-09-24 12:13:09,0,0,0,0
2025-09-24 12:13:54,122.96,0.37,229.13,0.53,1.6,230.68,228.87,227.84,397.58,397.25,395.72,396.88,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.03,87.5,0.0,1,5.4,90.9,0,2025-09-24 12:13:54,0,0,0,0
2025-09-24 12:14:39,122.97,0.36,229.15,0.53,1.6,230.06,228.33,229.08,397.04,397.95,395.7,396.96,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.03,87.5,0.0,1,5.4,91.1,0,2025-09-24 12:14:39,0,0,0,0
2025-09-24 12:15:24,122.97,0.36,229.05,0.53,1.6,229.64,228.54,228.98,397.25,397.22,395.69,396.68,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.03,87.5,0.0,1,5.5,91.4,0,2025-09-24 12:15:24,0,0,0,0
2025-09-24 12:16:09,122.98,0.36,229.19,0.53,1.6,229.5,228.61,229.46,396.82,397.84,396.21,397.01,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.04,87.5,0.0,1,5.5,91.3,0,2025-09-24 12:16:09,0,0,0,0
2025-09-24 12:16:54,122.98,0.36,229.18,0.53,1.59,229.61,228.4,229.54,396.94,397.93,395.97,396.66,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.04,87.5,0.0,1,5.9,91.6,0,2025-09-24 12:16:54,0,0,0,0
2025-09-24 12:17:39,122.99,0.36,229.12,0.53,1.6,230.4,228.33,228.64,397.56,397.17,395.79,396.87,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.05,87.5,0.0,1,6.0,91.7,0,2025-09-24 12:17:39,0,0,0,0
2025-09-24 12:18:24,122.99,0.36,229.08,0.53,1.6,229.31,228.53,229.4,396.76,397.5,396.06,396.79,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.05,87.5,0.0,1,6.0,91.9,0,2025-09-24 12:18:24,0,0,0,0
2025-09-24 12:19:09,123.0,0.36,228.86,0.53,1.6,229.03,228.38,229.18,395.79,397.85,395.54,396.4,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.06,87.5,0.0,1,6.1,92.0,0,2025-09-24 12:19:09,0,0,0,0
2025-09-24 12:19:54,123.02,3.08,227.8,5.63,16.9,228.14,227.44,227.84,393.98,396.15,393.55,394.59,7.55,4.78,4.56,1.54,0.78,0.76,2.23,0.76,0.76,0.71,3.85,1.72,1.09,1.04,0.81,0.9,0.72,0.73,50.0,155.09,87.52,1.0,1,6.1,92.2,0,2025-09-24 12:19:54,1,0,0,0
2025-09-24 12:20:39,123.06,3.14,227.9,5.7,17.11,227.37,227.96,228.39,393.82,396.66,393.74,394.67,7.6,4.85,4.66,1.55,0.81,0.78,2.23,0.76,0.75,0.72,3.9,1.73,1.11,1.06,0.81,0.9,0.73,0.73,50.0,155.14,87.55,1.0,1,6.1,92.0,0,2025-09-24 12:20:39,1,0,0,0
2025-09-24 12:21:24,123.1,3.14,227.78,5.7,17.11,226.68,227.76,228.92,393.84,395.99,393.77,392.83,7.59,4.82,4.7,1.54,0.81,0.79,2.24,0.76,0.74,0.73,3.89,1.72,1.1,1.08,0.81,0.9,0.74,0.73,50.0,155.19,87.58,1.0,1,6.1,91.8,0,2025-09-24 12:21:24,1,0,0,0
2025-09-24 12:22:09,123.14,3.12,228.01,5.68,17.03,227.01,227.93,229.11,394.47,396.41,393.91,394.82,7.58,4.79,4.66,1.54,0.8,0.78,2.24,0.76,0.74,0.73,3.88,1.72,1.09,1.07,0.81,0.9,0.73,0.73,50.0,155.24,87.6,1.0,1,6.0,90.5,0,2025-09-24 12:22:09,1,0,0,0
2025-09-24 12:22:54,123.18,3.14,228.27,5.7,17.1,228.81,227.81,228.2,395.02,396.81,394.27,395.32,7.64,4.84,4.62,1.57,0.8,0.78,2.24,0.77,0.76,0.71,3.91,1.75,1.1,1.05,0.81,0.9,0.72,0.74,50.0,155.29,87.63,1.0,1,5.4,89.0,0,2025-09-24 12:22:54,1,0,0,0
2025-09-24 12:23:39,123.22,3.12,228.35,5.67,17.02,227.75,227.93,229.38,394.6,396.84,395.09,395.53,7.59,4.75,4.68,1.54,0.79,0.79,2.25,0.78,0.74,0.73,3.88,1.73,1.08,1.07,0.81,0.89,0.73,0.73,50.0,155.34,87.66,1.0,1,5.4,87.7,0,2025-09-24 12:23:39,1,0,0,0
2025-09-24 12:24:24,123.26,3.1,227.94,5.65,16.95,226.8,227.63,229.41,393.38,396.44,394.61,394.92,7.54,4.69,4.72,1.52,0.78,0.8,2.23,0.77,0.72,0.73,3.86,1.71,1.07,1.08,0.81,0.89,0.73,0.74,50.0,155.39,87.69,1.0,1,5.3,86.2,0,2025-09-24 12:24:24,1,0,0,0
2025-09-24 12:25:09,123.3,3.12,228.16,5.68,17.04,227.67,227.89,228.92,394.36,396.38,394.8,395.0,7.59,4.78,4.66,1.55,0.79,0.78,2.24,0.77,0.75,0.72,3.89,1.73,1.09,1.07,0.81,0.9,0.73,0.73,50.0,155.43,87.72,1.0,1,,,0,2025-09-24 12:25:12,1,0,0,0
2025-09-24 12:25:54,123.34,3.13,227.91,5.69,17.06,226.89,227.48,229.37,393.72,395.76,394.77,394.69,7.62,4.73,4.71,1.54,0.79,0.8,2.24,0.78,0.73,0.73,3.89,1.73,1.08,1.08,0.81,0.89,0.73,0.74,50.0,155.48,87.74,1.0,1,,,1,2025-09-24 12:25:58,1,0,1,0
2025-09-24 12:26:39,123.34,0.36,229.15,0.54,1.61,228.67,228.7,230.08,395.87,398.35,396.46,396.82,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.49,87.75,0.0,1,5.2,83.7,0,2025-09-24 12:26:39,0,0,0,0
2025-09-24 12:27:24,123.35,0.36,228.88,0.53,1.6,229.18,228.33,229.14,395.93,397.18,396.18,396.53,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.5,87.75,0.0,1,,,1,2025-09-24 12:27:32,0,0,1,0
2025-09-24 12:28:09,123.35,0.36,228.81,0.53,1.6,228.87,228.32,229.24,395.68,397.91,395.31,396.32,1.32,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.5,87.75,0.0,1,5.2,84.9,0,2025-09-24 12:28:09,0,0,0,0
2025-09-24 12:28:54,123.36,0.36,229.73,0.53,1.6,229.32,228.83,231.05,396.86,399.39,397.46,397.75,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.5,87.75,0.0,1,5.2,85.8,0,2025-09-24 12:28:54,0,0,0,0
2025-09-24 12:29:39,123.36,0.36,229.86,0.53,1.6,230.06,228.8,230.74,397.19,399.38,397.83,398.19,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.51,87.75,0.0,1,5.2,86.1,0,2025-09-24 12:29:39,0,0,0,0
2025-09-24 12:30:24,123.37,0.36,229.16,0.53,1.6,230.18,224.97,232.33,394.8,397.7,398.2,396.9,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.51,87.75,0.0,1,5.3,87.4,0,2025-09-24 12:30:24,0,0,0,0
2025-09-24 12:31:09,123.37,0.36,229.36,0.53,1.6,230.24,225.26,232.59,395.92,398.23,397.56,397.19,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.52,87.75,0.0,1,,,0,2025-09-24 12:31:12,0,0,0,0
2025-09-24 12:31:54,123.38,0.36,229.28,0.53,1.6,230.02,224.43,233.41,395.24,397.39,398.73,397.11,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.52,87.75,0.0,1,5.3,88.8,0,2025-09-24 12:31:54,0,0,0,0
2025-09-24 12:32:39,123.38,0.36,229.43,0.53,1.6,230.31,224.43,233.57,395.66,397.33,399.14,397.29,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.53,87.75,0.0,1,5.4,89.9,0,2025-09-24 12:32:39,0,0,0,0
2025-09-24 12:33:24,123.38,0.36,229.23,0.53,1.6,230.49,224.1,233.12,394.94,397.72,398.41,397.09,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.53,87.75,0.0,1,5.4,90.2,0,2025-09-24 12:33:24,0,0,0,0
2025-09-24 12:34:09,123.39,0.36,228.91,0.53,1.59,230.61,224.12,232.0,395.71,396.23,397.43,396.39,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.54,87.75,0.0,1,5.4,89.9,0,2025-09-24 12:34:09,0,0,0,0
2025-09-24 12:34:54,123.39,0.36,229.15,0.53,1.6,230.08,223.99,233.4,395.19,397.22,398.24,397.03,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.54,87.75,0.0,1,5.4,89.8,0,2025-09-24 12:34:54,0,0,0,0
2025-09-24 12:35:39,123.4,0.36,229.33,0.53,1.6,230.05,224.4,233.54,394.98,397.76,398.84,397.19,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.55,87.75,0.0,1,5.4,89.5,0,2025-09-24 12:35:39,0,0,0,0
2025-09-24 12:36:24,123.4,0.36,229.08,0.53,1.6,230.02,223.74,233.48,394.72,397.19,398.35,396.94,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.55,87.75,0.0,1,5.4,89.5,0,2025-09-24 12:36:24,0,0,0,0
2025-09-24 12:37:09,123.41,0.36,228.08,0.53,1.59,228.8,224.23,231.23,393.24,396.54,395.3,394.9,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,155.56,87.75,0.0,1,5.4,89.4,0,2025-09-24 12:37:09,0,0,0,0
2025-09-24 12:37:54,123.41,0.36,229.77,0.53,1.59,229.91,225.66,233.74,395.7,399.22,398.95,398.01,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.56,87.76,0.0,1,,,1,2025-09-24 12:37:58,0,0,1,0
2025-09-24 12:38:39,123.42,0.36,229.83,0.53,1.59,230.04,225.73,233.74,396.04,398.94,399.24,398.02,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,155.56,87.76,0.0,1,,,1,2025-09-24 12:38:42,0,0,1,0
2025-09-24 12:39:24,123.42,0.36,228.42,0.53,1.58,228.27,224.74,232.25,393.7,397.18,395.96,398.1,1.31,0.27,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,49.9,155.57,87.76,0.0,1,6.1,91.4,0,2025-09-24 12:39:24,0,0,0,0
2025-09-24 12:40:09,123.43,0.36,229.74,0.53,1.59,230.44,225.43,233.37,396.44,398.64,398.64,397.92,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.57,87.76,0.0,1,,,1,2025-09-24 12:40:16,0,0,1,0
2025-09-24 12:40:54,123.43,0.36,228.97,0.53,1.59,229.65,224.72,232.54,394.88,398.26,396.51,396.56,1.32,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.36,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,155.58,87.76,0.0,1,,,1,2025-09-24 12:41:00,0,0,1,0
2025-09-24 12:41:39,123.46,3.11,228.26,5.65,16.95,228.22,224.72,231.85,394.0,396.44,395.57,395.33,7.53,4.7,4.72,1.52,0.78,0.81,2.25,0.8,0.72,0.73,3.87,1.72,1.06,1.09,0.81,0.89,0.73,0.74,50.0,155.62,87.78,1.0,1,6.8,92.6,0,2025-09-24 12:41:39,1,0,0,0
2025-09-24 12:42:24,123.5,3.14,228.61,5.69,17.06,228.67,225.02,232.16,394.04,397.42,396.4,395.76,7.59,4.7,4.77,1.53,0.78,0.83,2.26,0.81,0.72,0.73,3.9,1.74,1.06,1.11,0.81,0.88,0.74,0.75,50.0,155.67,87.81,1.0,1,6.8,92.6,0,2025-09-24 12:42:24,1,0,0,0
2025-09-24 12:43:09,123.54,3.11,228.44,5.65,16.96,228.36,224.76,232.2,394.02,396.84,396.08,395.64,7.57,4.65,4.75,1.52,0.76,0.82,2.26,0.81,0.71,0.73,3.87,1.73,1.04,1.1,0.81,0.88,0.73,0.75,50.0,155.72,87.84,1.0,1,6.2,91.2,0,2025-09-24 12:43:09,1,0,0,0
2025-09-24 12:43:54,123.58,3.13,229.18,5.68,17.03,229.48,225.85,232.22,395.52,398.19,397.09,396.93,7.59,4.71,4.72,1.54,0.77,0.81,2.28,0.81,0.73,0.74,3.9,1.74,1.06,1.1,0.81,0.89,0.73,0.74,50.0,155.77,87.87,1.0,1,6.0,88.7,0,2025-09-24 12:43:54,1,0,0,0
2025-09-24 12:44:39,123.62,3.12,229.53,5.66,16.98,229.39,226.26,232.95,396.53,398.14,397.97,397.67,7.57,4.66,4.75,1.53,0.77,0.82,2.28,0.82,0.72,0.74,3.9,1.74,1.05,1.11,0.81,0.88,0.73,0.74,50.0,155.82,87.9,1.0,1,5.5,86.1,0,2025-09-24 12:44:39,1,0,0,0
2025-09-24 12:45:24,123.66,3.11,229.17,5.65,16.96,229.33,225.61,232.57,395.63,397.73,397.38,396.9,7.58,4.65,4.73,1.53,0.76,0.82,2.27,0.82,0.72,0.73,3.89,1.74,1.05,1.1,0.81,0.88,0.73,0.75,50.0,155.87,87.92,1.0,1,5.4,83.5,0,2025-09-24 12:45:24,1,0,0,0
2025-09-24 12:46:09,123.7,3.12,228.85,5.66,16.98,229.45,225.16,231.95,394.73,397.39,396.98,396.5,7.63,4.64,4.71,1.55,0.76,0.82,2.26,0.82,0.72,0.72,3.89,1.75,1.04,1.09,0.81,0.88,0.73,0.75,50.0,155.91,87.95,1.0,1,5.3,81.5,0,2025-09-24 12:46:09,1,0,0,0
2025-09-24 12:46:54,123.74,3.12,228.52,5.66,16.98,229.0,225.4,231.18,394.51,397.18,395.7,395.81,7.56,4.71,4.71,1.54,0.78,0.81,2.25,0.79,0.72,0.73,3.88,1.73,1.06,1.09,0.81,0.89,0.73,0.74,50.0,155.96,87.98,1.0,1,5.2,80.1,0,2025-09-24 12:46:54,1,0,0,0
2025-09-24 12:47:39,123.78,3.12,228.72,5.66,16.99,231.59,226.53,228.05,396.07,396.49,395.85,396.1,7.7,4.71,4.58,1.59,0.75,0.78,2.25,0.8,0.76,0.69,3.89,1.78,1.07,1.04,0.81,0.89,0.7,0.75,50.0,156.01,88.01,1.0,1,4.7,78.7,0,2025-09-24 12:47:39,1,0,0,0
2025-09-24 12:48:24,123.82,3.11,228.6,5.66,16.99,231.91,226.59,227.31,395.7,396.47,395.58,395.98,7.72,4.71,4.56,1.6,0.74,0.78,2.26,0.81,0.77,0.69,3.89,1.79,1.07,1.04,0.81,0.89,0.69,0.75,50.0,156.06,88.04,1.0,1,4.6,77.4,0,2025-09-24 12:48:24,1,0,0,0
2025-09-24 12:49:09,123.85,3.13,228.58,5.67,17.02,231.56,226.44,227.74,395.36,396.41,395.87,395.88,7.74,4.68,4.59,1.6,0.74,0.79,2.26,0.81,0.76,0.68,3.9,1.79,1.06,1.05,0.81,0.89,0.7,0.76,50.0,156.11,88.06,1.0,1,4.6,77.9,0,2025-09-24 12:49:09,1,0,0,0
2025-09-24 12:49:54,123.89,3.13,228.59,5.68,17.04,231.54,226.36,227.87,395.65,396.26,395.79,395.82,7.74,4.69,4.6,1.59,0.74,0.79,2.26,0.82,0.76,0.69,3.9,1.79,1.06,1.05,0.81,0.89,0.7,0.75,50.0,156.16,88.09,1.0,1,4.5,76.3,0,2025-09-24 12:49:54,1,0,0,0
2025-09-24 12:50:39,123.93,3.12,229.16,5.68,17.05,229.97,230.67,226.84,396.23,398.74,395.7,396.91,7.59,4.85,4.61,1.57,0.79,0.75,2.27,0.76,0.78,0.73,3.91,1.75,1.12,1.05,0.81,0.9,0.71,0.72,50.0,156.21,88.12,1.0,1,4.4,74.2,0,2025-09-24 12:50:39,1,0,0,0
2025-09-24 12:51:24,123.97,3.1,229.07,5.66,16.97,230.04,230.47,226.71,396.38,398.51,395.34,396.73,7.59,4.82,4.55,1.57,0.78,0.74,2.26,0.76,0.79,0.72,3.89,1.75,1.11,1.03,0.81,0.9,0.7,0.72,50.0,156.25,88.15,1.0,1,3.9,71.8,0,2025-09-24 12:51:24,1,0,0,0
2025-09-24 12:52:09,124.01,3.1,227.29,5.65,16.94,228.58,228.13,225.18,393.0,395.74,392.24,393.7,7.6,4.79,4.55,1.57,0.78,0.75,2.21,0.74,0.77,0.7,3.86,1.74,1.09,1.02,0.81,0.9,0.71,0.73,50.0,156.3,88.18,1.0,1,3.8,69.8,0,2025-09-24 12:52:09,1,0,0,0
2025-09-24 12:52:54,124.05,3.12,227.7,5.68,17.04,228.69,228.13,226.3,393.47,395.83,393.84,394.37,7.64,4.79,4.61,1.57,0.78,0.77,2.23,0.76,0.76,0.71,3.88,1.75,1.09,1.04,0.81,0.9,0.72,0.74,50.0,156.35,88.21,1.0,1,3.7,68.0,0,2025-09-24 12:52:54,1,0,0,0
2025-09-24 12:53:39,124.09,3.11,227.83,5.67,17.01,229.04,228.41,226.06,393.95,396.11,393.74,394.61,7.62,4.8,4.59,1.57,0.78,0.76,2.23,0.76,0.77,0.71,3.88,1.75,1.1,1.04,0.81,0.9,0.71,0.73,50.0,156.4,88.23,1.0,1,3.6,66.3,0,2025-09-24 12:53:39,1,0,0,0
2025-09-24 12:54:24,124.13,3.1,228.12,5.66,16.97,229.45,229.03,225.88,394.78,396.69,393.8,395.03,7.6,4.8,4.57,1.57,0.78,0.75,2.23,0.75,0.77,0.71,3.88,1.74,1.1,1.03,0.81,0.9,0.71,0.73,50.0,156.45,88.26,1.0,1,3.1,64.9,0,2025-09-24 12:54:24,1,0,0,0
2025-09-24 12:55:09,124.16,3.11,228.5,5.66,16.99,230.26,228.94,226.31,395.14,397.24,394.87,395.72,7.62,4.79,4.59,1.58,0.78,0.76,2.25,0.76,0.77,0.71,3.89,1.75,1.1,1.04,0.81,0.9,0.71,0.73,50.0,156.49,88.29,1.0,1,3.0,63.4,0,2025-09-24 12:55:09,1,0,0,0
2025-09-24 12:55:54,124.2,3.08,228.61,5.63,16.89,230.12,229.01,226.7,395.02,397.72,395.06,395.89,7.61,4.75,4.54,1.57,0.76,0.75,2.24,0.77,0.77,0.7,3.87,1.75,1.09,1.03,0.81,0.9,0.7,0.73,50.0,156.54,88.32,1.0,1,3.0,62.3,0,2025-09-24 12:55:54,1,0,0,0
2025-09-24 12:56:39,124.24,3.09,228.75,5.65,16.94,230.41,229.34,226.5,396.05,397.2,395.31,396.25,7.61,4.79,4.54,1.58,0.77,0.74,2.25,0.76,0.78,0.71,3.88,1.75,1.1,1.03,0.81,0.9,0.7,0.72,50.1,156.59,88.35,1.0,1,,,0,2025-09-24 12:56:40,1,0,0,0
2025-09-24 12:57:24,124.27,0.38,230.18,0.55,1.65,232.27,230.26,228.02,398.36,400.16,397.45,398.73,1.38,0.28,0.0,0.32,0.06,0.0,0.05,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.63,88.37,0.0,1,2.9,60.9,0,2025-09-24 12:57:24,0,0,0,0
2025-09-24 12:58:09,124.28,0.38,230.42,0.55,1.65,232.23,230.7,228.34,399.14,400.15,397.96,399.02,1.37,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.64,88.37,0.0,1,2.8,65.4,0,2025-09-24 12:58:09,0,0,0,0
2025-09-24 12:58:54,124.28,0.38,230.74,0.55,1.64,233.04,230.89,228.3,399.65,400.26,399.0,399.62,1.37,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.64,88.37,0.0,1,2.9,69.2,0,2025-09-24 12:58:54,0,0,0,0
2025-09-24 12:59:39,124.29,0.38,230.82,0.55,1.64,232.4,231.53,228.55,399.85,400.98,398.51,399.87,1.36,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.65,88.37,0.0,1,3.0,72.0,0,2025-09-24 12:59:39,0,0,0,0
2025-09-24 13:00:24,124.29,0.38,231.09,0.54,1.63,232.9,231.78,228.6,399.71,402.28,398.7,400.2,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.2,156.65,88.37,0.0,1,3.0,75.5,0,2025-09-24 13:00:24,0,0,0,0
2025-09-24 13:01:09,124.3,0.38,231.73,0.54,1.63,233.88,231.96,229.36,401.0,402.59,400.44,401.33,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.2,156.66,88.37,0.0,1,3.1,77.9,0,2025-09-24 13:01:09,0,0,0,0
2025-09-24 13:01:54,124.3,0.38,232.07,0.54,1.63,234.55,232.58,229.1,402.14,403.08,400.59,401.83,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.2,156.66,88.37,0.0,1,3.1,78.9,0,2025-09-24 13:01:54,0,0,0,0
2025-09-24 13:02:39,124.31,0.38,232.17,0.54,1.63,234.25,232.86,229.4,401.8,403.61,400.88,402.07,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.2,156.67,88.37,0.0,1,3.2,79.5,0,2025-09-24 13:02:39,0,0,0,0
2025-09-24 13:03:24,124.31,0.38,232.41,0.54,1.63,234.96,232.53,229.74,402.1,403.84,401.59,402.61,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.2,156.67,88.37,0.0,1,3.6,80.1,0,2025-09-24 13:03:24,0,0,0,0
2025-09-24 13:04:09,124.32,0.38,232.11,0.54,1.62,234.6,232.3,229.43,401.74,402.95,401.3,401.92,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.2,156.68,88.37,0.0,1,3.6,80.7,0,2025-09-24 13:04:09,0,0,0,0
2025-09-24 13:04:54,124.32,0.38,232.15,0.54,1.62,234.51,232.31,229.63,401.28,403.27,401.62,401.9,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.2,156.68,88.37,0.0,1,,,1,2025-09-24 13:05:00,0,0,1,0
2025-09-24 13:05:39,124.33,0.38,232.37,0.54,1.62,234.59,232.7,229.83,401.95,403.82,401.58,402.37,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.2,156.69,88.37,0.0,1,3.7,82.3,0,2025-09-24 13:05:39,0,0,0,0
2025-09-24 13:06:24,124.33,0.38,232.31,0.54,1.63,235.16,232.65,229.14,402.52,403.56,400.95,402.25,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.2,156.69,88.38,0.0,1,3.8,84.2,0,2025-09-24 13:06:24,0,0,0,0
2025-09-24 13:07:09,124.34,0.38,231.99,0.54,1.62,235.24,232.45,228.28,402.33,402.75,400.25,401.74,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.2,156.69,88.38,0.0,1,3.9,85.9,0,2025-09-24 13:07:09,0,0,0,0
2025-09-24 13:07:54,124.34,0.37,232.69,0.54,1.62,233.98,231.53,232.56,401.81,404.7,402.52,402.94,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.2,156.7,88.38,0.0,1,4.4,87.6,0,2025-09-24 13:07:54,0,0,0,0
2025-09-24 13:08:39,124.34,0.37,232.76,0.54,1.62,233.93,231.69,232.67,402.86,403.82,402.75,403.08,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.2,156.7,88.38,0.0,1,4.5,88.0,0,2025-09-24 13:08:39,0,0,0,0
2025-09-24 13:09:24,124.35,0.37,232.69,0.54,1.62,233.81,231.65,232.62,402.46,403.94,402.66,403.05,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.2,156.71,88.38,0.0,1,4.5,87.9,0,2025-09-24 13:09:24,0,0,0,0
2025-09-24 13:10:09,124.35,0.37,232.79,0.54,1.62,233.71,231.22,233.46,402.56,403.84,403.21,403.2,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.2,156.71,88.38,0.0,1,4.5,87.8,0,2025-09-24 13:10:09,0,0,0,0
2025-09-24 13:10:54,124.36,0.37,233.15,0.54,1.62,233.64,231.95,233.86,402.92,404.85,403.67,403.74,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.2,156.72,88.38,0.0,1,4.5,87.8,0,2025-09-24 13:10:54,0,0,0,0
2025-09-24 13:11:39,124.36,0.37,232.89,0.54,1.62,233.53,231.96,233.2,402.14,404.78,403.21,403.55,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.2,156.72,88.38,0.0,1,4.6,87.9,0,2025-09-24 13:11:39,0,0,0,0
2025-09-24 13:12:24,124.37,0.37,233.02,0.54,1.62,233.8,231.78,233.5,402.27,405.14,403.38,403.51,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,156.73,88.38,0.0,1,4.6,88.0,0,2025-09-24 13:12:24,0,0,0,0
2025-09-24 13:13:09,124.37,0.37,233.21,0.54,1.62,233.99,231.76,233.9,402.89,404.92,403.98,403.92,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,156.73,88.38,0.0,1,4.6,88.0,0,2025-09-24 13:13:09,0,0,0,0
2025-09-24 13:13:54,124.38,0.37,233.03,0.54,1.62,233.62,231.51,233.97,402.58,404.48,403.78,403.57,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.74,88.38,0.0,1,4.7,88.1,0,2025-09-24 13:13:54,0,0,0,0
2025-09-24 13:14:39,124.38,0.37,232.98,0.54,1.61,233.57,231.61,233.77,402.42,404.62,403.54,403.46,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.74,88.38,0.0,1,4.7,88.1,0,2025-09-24 13:14:39,0,0,0,0
2025-09-24 13:15:24,124.39,0.37,233.09,0.54,1.62,233.8,231.92,233.57,402.98,404.66,403.53,403.72,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.75,88.38,0.0,1,4.7,88.3,0,2025-09-24 13:15:24,0,0,0,0
2025-09-24 13:16:09,124.39,0.37,233.16,0.54,1.62,233.34,231.94,234.21,402.8,404.92,403.81,403.64,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,156.75,88.38,0.0,1,4.7,88.3,0,2025-09-24 13:16:09,0,0,0,0
2025-09-24 13:16:54,124.4,0.37,233.32,0.54,1.62,233.16,232.0,234.81,402.7,405.23,404.43,404.12,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,156.76,88.38,0.0,1,5.2,88.4,0,2025-09-24 13:16:54,0,0,0,0
2025-09-24 13:17:39,124.4,0.37,232.62,0.54,1.61,232.64,231.45,233.78,401.83,404.01,402.89,402.98,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.76,88.38,0.0,1,5.2,88.5,0,2025-09-24 13:17:39,0,0,0,0
2025-09-24 13:18:24,124.4,0.37,232.52,0.54,1.61,232.55,231.52,233.5,401.26,403.82,403.12,402.71,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.77,88.39,0.0,1,5.2,89.0,0,2025-09-24 13:18:24,0,0,0,0
2025-09-24 13:19:09,124.41,0.37,232.27,0.54,1.61,232.25,231.21,233.36,400.99,403.12,402.8,402.46,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.77,88.39,0.0,1,5.3,89.2,0,2025-09-24 13:19:09,0,0,0,0
2025-09-24 13:19:54,124.41,0.37,232.16,0.54,1.61,232.38,230.93,233.17,401.33,402.54,402.46,402.1,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.78,88.39,0.0,1,5.3,89.6,0,2025-09-24 13:19:54,0,0,0,0
2025-09-24 13:20:39,124.42,0.37,232.01,0.54,1.61,232.16,230.73,233.14,400.47,403.2,401.86,401.9,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.2,156.78,88.39,0.0,1,5.4,90.3,0,2025-09-24 13:20:39,0,0,0,0
2025-09-24 13:21:24,124.42,0.37,232.16,0.54,1.61,232.64,230.9,232.95,401.56,403.01,401.76,402.0,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,156.78,88.39,0.0,1,5.5,90.8,0,2025-09-24 13:21:24,0,0,0,0
2025-09-24 13:22:09,124.45,3.11,231.58,5.66,16.98,230.97,230.55,233.23,399.8,402.06,401.47,401.09,7.54,4.73,4.71,1.54,0.78,0.79,2.33,0.81,0.76,0.76,3.93,1.74,1.09,1.1,0.8,0.88,0.72,0.72,50.2,156.81,88.4,1.0,1,5.9,91.1,0,2025-09-24 13:22:09,1,0,0,0
2025-09-24 13:22:54,124.48,3.17,231.47,5.73,17.18,230.91,230.38,233.13,399.35,402.4,401.01,400.9,7.62,4.79,4.77,1.56,0.8,0.81,2.32,0.81,0.76,0.76,3.98,1.76,1.1,1.11,0.81,0.89,0.73,0.73,50.2,156.86,88.43,1.0,1,6.0,91.4,0,2025-09-24 13:22:54,1,0,0,0
2025-09-24 13:23:39,124.53,3.19,233.31,5.76,17.28,232.25,232.5,235.18,402.72,405.24,404.35,404.11,7.65,4.8,4.83,1.57,0.8,0.82,2.39,0.83,0.77,0.78,4.03,1.78,1.12,1.14,0.8,0.88,0.72,0.72,50.2,156.91,88.46,1.0,1,5.5,90.3,0,2025-09-24 13:23:39,1,0,0,0
2025-09-24 13:25:09,124.6,3.17,233.23,5.74,17.22,232.26,233.34,234.11,402.52,405.53,403.87,403.93,7.62,4.81,4.78,1.57,0.8,0.8,2.39,0.82,0.78,0.78,4.01,1.77,1.12,1.12,0.8,0.89,0.71,0.72,50.1,157.01,88.52,1.0,1,5.3,86.7,0,2025-09-24 13:25:09,1,0,0,0
2025-09-24 13:25:54,124.64,3.18,233.59,5.76,17.27,232.62,233.51,234.64,403.07,406.4,404.29,404.48,7.69,4.81,4.77,1.58,0.8,0.81,2.4,0.83,0.79,0.78,4.03,1.79,1.12,1.12,0.8,0.88,0.71,0.72,50.1,157.06,88.55,1.0,1,5.3,85.5,0,2025-09-24 13:25:54,1,0,0,0
2025-09-24 13:26:39,124.68,3.17,233.51,5.74,17.21,232.5,233.31,234.72,402.91,405.45,404.98,404.43,7.66,4.78,4.78,1.57,0.79,0.81,2.39,0.83,0.78,0.78,4.02,1.78,1.11,1.12,0.8,0.88,0.71,0.72,50.1,157.11,88.58,1.0,1,5.2,83.5,0,2025-09-24 13:26:39,1,0,0,0
2025-09-24 13:27:24,124.72,3.2,233.81,5.77,17.32,232.49,233.18,235.76,403.25,406.56,405.09,404.88,7.68,4.8,4.83,1.57,0.8,0.82,2.4,0.84,0.78,0.79,4.04,1.78,1.12,1.14,0.8,0.88,0.72,0.72,50.1,157.16,88.61,1.0,1,5.2,82.7,0,2025-09-24 13:27:24,1,0,0,0
2025-09-24 13:28:09,124.76,3.17,233.74,5.74,17.21,232.44,232.87,235.92,403.0,405.91,405.65,404.76,7.64,4.76,4.81,1.56,0.79,0.82,2.4,0.84,0.78,0.78,4.02,1.78,1.11,1.13,0.8,0.88,0.71,0.72,50.1,157.21,88.64,1.0,1,,,1,2025-09-24 13:28:18,1,0,1,0
2025-09-24 13:28:54,124.8,3.17,233.89,5.74,17.22,232.48,233.23,235.96,403.58,406.31,405.43,405.17,7.62,4.78,4.82,1.56,0.79,0.81,2.41,0.84,0.78,0.79,4.02,1.77,1.12,1.14,0.8,0.88,0.71,0.72,50.1,157.26,88.67,1.0,1,,,0,2025-09-24 13:28:56,1,0,0,0
2025-09-24 13:29:39,124.84,3.17,233.37,5.75,17.26,232.72,232.97,234.43,403.13,405.8,403.7,404.1,7.64,4.87,4.74,1.58,0.8,0.79,2.4,0.82,0.8,0.78,4.03,1.78,1.14,1.11,0.8,0.89,0.71,0.71,50.1,157.31,88.7,1.0,1,4.7,81.3,1,2025-09-24 13:29:39,1,0,1,0
2025-09-24 13:30:24,124.88,3.19,233.52,5.77,17.3,232.83,232.92,234.82,403.5,405.84,404.07,404.38,7.66,4.87,4.77,1.58,0.81,0.8,2.4,0.82,0.8,0.78,4.04,1.78,1.13,1.12,0.8,0.89,0.71,0.72,50.1,157.36,88.73,1.0,1,,,0,2025-09-24 13:30:28,1,0,0,0
2025-09-24 13:31:09,124.92,3.16,233.43,5.73,17.19,232.29,233.06,234.96,402.6,406.31,404.05,404.41,7.59,4.82,4.79,1.56,0.8,0.8,2.39,0.82,0.78,0.79,4.01,1.76,1.12,1.12,0.8,0.89,0.71,0.71,50.1,157.41,88.76,1.0,1,4.7,81.3,0,2025-09-24 13:31:09,1,0,0,0
2025-09-24 13:31:54,124.96,3.14,232.56,5.7,17.11,231.29,232.14,234.27,401.26,404.63,402.56,402.72,7.57,4.76,4.78,1.55,0.79,0.8,2.37,0.82,0.77,0.78,3.98,1.75,1.11,1.12,0.8,0.88,0.72,0.71,50.1,157.46,88.79,1.0,1,4.7,81.3,0,2025-09-24 13:31:54,1,0,0,0
2025-09-24 13:32:39,125.0,3.18,232.65,5.75,17.24,231.73,232.2,234.02,401.92,404.23,402.72,402.96,7.63,4.83,4.78,1.57,0.8,0.81,2.37,0.81,0.78,0.78,4.01,1.77,1.12,1.12,0.8,0.89,0.72,0.72,50.1,157.52,88.82,1.0,1,4.6,79.0,0,2025-09-24 13:32:39,1,0,0,0
2025-09-24 13:33:24,125.04,3.14,231.16,5.69,17.08,230.25,230.97,232.26,399.43,401.61,400.09,400.18,7.56,4.83,4.69,1.55,0.8,0.78,2.31,0.78,0.77,0.76,3.95,1.74,1.11,1.09,0.8,0.89,0.72,0.72,50.1,157.56,88.85,1.0,1,4.5,78.3,0,2025-09-24 13:33:24,1,0,0,0
2025-09-24 13:34:09,125.08,3.13,231.05,5.7,17.09,230.45,230.61,232.09,399.49,401.35,399.71,400.17,7.59,4.81,4.69,1.56,0.79,0.78,2.32,0.79,0.78,0.76,3.95,1.75,1.11,1.09,0.8,0.89,0.71,0.72,50.1,157.61,88.88,1.0,1,4.5,77.8,0,2025-09-24 13:34:09,1,0,0,0
2025-09-24 13:34:54,125.12,3.13,230.91,5.7,17.09,230.48,230.67,231.58,398.94,401.9,398.98,399.94,7.62,4.82,4.65,1.57,0.79,0.78,2.31,0.79,0.78,0.75,3.95,1.76,1.11,1.08,0.8,0.89,0.71,0.72,50.1,157.66,88.91,1.0,1,,,1,2025-09-24 13:34:58,1,0,1,0
2025-09-24 13:35:39,125.16,3.15,230.75,5.71,17.14,230.27,230.54,231.46,398.76,401.37,398.9,399.65,7.67,4.82,4.66,1.58,0.79,0.78,2.32,0.79,0.78,0.74,3.95,1.77,1.11,1.08,0.81,0.89,0.71,0.72,50.1,157.71,88.94,1.0,1,4.4,74.8,0,2025-09-24 13:35:39,1,0,0,0
2025-09-24 13:36:24,125.19,3.15,230.55,5.72,17.17,230.3,230.41,230.95,398.47,400.99,398.51,399.29,7.66,4.86,4.66,1.58,0.8,0.78,2.31,0.78,0.78,0.74,3.96,1.76,1.12,1.08,0.81,0.9,0.71,0.72,50.1,157.76,88.96,1.0,1,3.9,74.7,0,2025-09-24 13:36:24,1,0,0,0
2025-09-24 13:37:09,125.23,3.16,230.52,5.73,17.2,230.6,230.5,230.48,398.63,400.83,398.36,399.34,7.64,4.91,4.65,1.58,0.81,0.77,2.3,0.77,0.79,0.74,3.97,1.76,1.13,1.07,0.81,0.9,0.72,0.72,50.0,157.81,88.99,1.0,1,3.9,75.0,0,2025-09-24 13:37:09,1,0,0,0
2025-09-24 13:37:54,125.28,3.17,230.94,5.75,17.24,230.26,230.82,231.76,398.73,401.76,399.52,400.02,7.64,4.87,4.74,1.57,0.81,0.79,2.32,0.79,0.78,0.76,3.98,1.76,1.12,1.1,0.81,0.89,0.72,0.72,50.0,157.86,89.02,1.0,1,3.9,75.4,0,2025-09-24 13:37:54,1,0,0,0
2025-09-24 13:38:39,125.32,3.16,231.29,5.73,17.19,230.18,230.98,232.72,399.03,402.36,400.43,400.59,7.63,4.79,4.76,1.56,0.8,0.8,2.33,0.8,0.77,0.77,3.97,1.76,1.11,1.11,0.8,0.89,0.72,0.72,50.0,157.91,89.05,1.0,1,3.9,75.0,0,2025-09-24 13:38:39,1,0,0,0
2025-09-24 13:39:24,125.35,3.14,230.99,5.71,17.14,230.42,230.96,231.6,399.34,401.28,399.64,400.11,7.62,4.84,4.68,1.57,0.8,0.78,2.32,0.78,0.78,0.76,3.96,1.76,1.12,1.08,0.8,0.89,0.71,0.72,50.1,157.96,89.08,1.0,1,3.8,74.6,0,2025-09-24 13:39:24,1,0,0,0
2025-09-24 13:40:09,125.39,3.15,232.35,5.73,17.19,232.28,232.11,232.67,401.91,403.53,401.88,402.36,7.67,4.86,4.66,1.59,0.79,0.77,2.37,0.81,0.8,0.76,3.99,1.78,1.13,1.08,0.8,0.89,0.7,0.71,50.0,158.01,89.11,1.0,1,3.8,72.5,0,2025-09-24 13:40:09,1,0,0,0
2025-09-24 13:40:54,125.43,3.13,232.44,5.7,17.11,232.11,232.09,233.13,402.18,403.3,402.31,402.59,7.66,4.79,4.65,1.58,0.77,0.78,2.37,0.82,0.8,0.76,3.98,1.78,1.11,1.09,0.8,0.89,0.7,0.72,50.1,158.06,89.14,1.0,1,3.7,69.0,0,2025-09-24 13:40:54,1,0,0,0
2025-09-24 13:41:39,125.47,3.13,232.42,5.71,17.12,232.09,232.16,233.01,402.17,403.09,402.42,402.5,7.7,4.79,4.63,1.59,0.77,0.77,2.37,0.82,0.8,0.75,3.98,1.79,1.11,1.08,0.8,0.89,0.69,0.72,50.0,158.11,89.17,1.0,1,3.6,66.0,0,2025-09-24 13:41:39,1,0,0,0
2025-09-24 13:42:24,125.51,3.13,232.51,5.7,17.11,231.24,232.38,233.92,401.39,404.44,402.33,402.76,7.63,4.76,4.73,1.56,0.78,0.79,2.38,0.82,0.78,0.77,3.98,1.76,1.11,1.11,0.8,0.89,0.71,0.71,50.0,158.16,89.2,1.0,1,3.1,63.6,0,2025-09-24 13:42:24,1,0,0,0
2025-09-24 13:43:09,125.55,3.12,232.01,5.69,17.07,231.03,232.17,232.83,400.91,403.32,401.32,401.88,7.61,4.8,4.66,1.56,0.78,0.77,2.35,0.8,0.79,0.76,3.96,1.76,1.11,1.09,0.8,0.89,0.7,0.71,50.0,158.21,89.23,1.0,1,3.0,61.9,0,2025-09-24 13:43:09,1,0,0,0
2025-09-24 13:43:54,125.57,0.39,233.24,0.56,1.67,232.71,233.15,233.88,403.24,405.02,403.71,403.95,1.39,0.28,0.0,0.32,0.07,0.0,0.04,0.04,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.23,89.24,0.0,1,2.9,60.4,0,2025-09-24 13:43:54,0,0,0,0
2025-09-24 13:44:39,125.57,0.39,233.59,0.56,1.67,233.7,233.06,234.01,404.11,405.31,404.32,404.55,1.39,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.24,89.24,0.0,1,2.8,61.2,1,2025-09-24 13:44:39,0,0,1,0
2025-09-24 13:45:24,125.58,0.38,233.21,0.55,1.66,232.93,232.86,233.85,402.92,405.06,403.81,404.02,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.24,89.24,0.0,1,2.8,64.5,0,2025-09-24 13:45:24,0,0,0,0
2025-09-24 13:46:09,125.58,0.38,233.24,0.55,1.65,233.02,232.75,233.97,403.28,404.43,404.26,403.94,1.37,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.25,89.24,0.0,1,2.9,71.6,0,2025-09-24 13:46:09,0,0,0,0
2025-09-24 13:46:54,125.59,0.38,232.98,0.55,1.64,232.97,232.31,233.66,402.83,404.24,403.51,403.54,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,158.25,89.24,0.0,1,3.0,74.9,0,2025-09-24 13:46:54,0,0,0,0
2025-09-24 13:47:39,125.59,0.37,232.78,0.54,1.63,232.55,231.71,234.1,402.7,403.03,403.85,403.18,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,158.26,89.24,0.0,1,3.1,77.9,0,2025-09-24 13:47:39,0,0,0,0
2025-09-24 13:48:24,125.6,0.37,232.73,0.54,1.62,232.49,231.64,234.08,398.55,408.68,401.93,403.1,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,158.26,89.25,0.0,1,3.1,80.7,0,2025-09-24 13:48:24,0,0,0,0
2025-09-24 13:49:09,125.6,0.37,233.09,0.54,1.62,232.89,231.99,234.4,402.92,404.84,403.41,403.88,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,158.27,89.25,0.0,1,3.7,83.4,0,2025-09-24 13:49:09,0,0,0,0
2025-09-24 13:49:54,125.61,0.37,233.08,0.54,1.62,233.01,231.76,234.47,403.2,403.69,404.21,403.74,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,158.27,89.25,0.0,1,3.8,84.2,0,2025-09-24 13:49:54,0,0,0,0
2025-09-24 13:50:39,125.61,0.37,232.91,0.54,1.61,232.94,231.63,234.18,403.08,403.32,403.84,403.41,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,158.28,89.25,0.0,1,3.8,85.5,0,2025-09-24 13:50:39,0,0,0,0
2025-09-24 13:51:24,125.62,0.37,232.95,0.54,1.62,233.52,231.86,233.47,403.76,403.17,403.5,403.51,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,158.28,89.25,0.0,1,3.9,86.6,0,2025-09-24 13:51:24,0,0,0,0
2025-09-24 13:52:09,125.62,0.37,232.76,0.54,1.62,233.48,231.85,232.95,402.87,403.37,403.19,403.31,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.28,89.25,0.0,1,,,0,2025-09-24 13:52:12,0,0,0,0
2025-09-24 13:52:54,125.63,0.37,233.18,0.54,1.61,233.05,232.44,234.06,403.48,404.01,404.16,403.67,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.29,89.25,0.0,1,4.4,87.5,0,2025-09-24 13:52:54,0,0,0,0
2025-09-24 13:53:39,125.63,0.37,233.43,0.54,1.62,233.32,232.59,234.39,403.38,404.95,404.62,404.17,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.29,89.25,0.0,1,4.5,88.5,0,2025-09-24 13:53:39,0,0,0,0
2025-09-24 13:54:24,125.64,0.37,233.47,0.54,1.62,233.5,232.59,234.33,403.76,405.01,404.37,404.49,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.3,89.25,0.0,1,,,1,2025-09-24 13:54:28,0,0,1,0
2025-09-24 13:55:09,125.64,0.37,233.33,0.54,1.61,233.51,232.46,234.04,403.51,405.17,403.75,404.25,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.3,89.25,0.0,1,4.7,89.5,0,2025-09-24 13:55:09,0,0,0,0
2025-09-24 13:55:54,125.64,0.37,233.17,0.54,1.62,233.5,232.24,233.78,403.55,404.58,403.45,403.9,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.31,89.25,0.0,1,5.2,90.3,0,2025-09-24 13:55:54,0,0,0,0
2025-09-24 13:56:39,125.65,0.37,233.55,0.54,1.62,233.59,232.67,234.41,403.94,404.98,404.66,404.43,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.31,89.25,0.0,1,5.2,90.4,0,2025-09-24 13:56:39,0,0,0,0
2025-09-24 13:57:24,125.65,0.37,233.54,0.54,1.61,233.58,232.73,234.32,404.27,404.95,404.28,404.63,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.32,89.25,0.0,1,5.2,90.3,0,2025-09-24 13:57:24,0,0,0,0
2025-09-24 13:58:09,125.66,0.37,233.25,0.54,1.61,233.76,232.78,233.21,404.07,405.1,402.8,403.97,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.32,89.25,0.0,1,5.2,90.0,0,2025-09-24 13:58:09,0,0,0,0
2025-09-24 13:58:54,125.66,0.37,233.18,0.54,1.61,233.69,231.56,234.29,403.7,403.68,404.24,404.06,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,158.33,89.25,0.0,1,5.2,90.0,1,2025-09-24 13:58:54,0,0,1,0
2025-09-24 13:59:39,125.67,0.37,233.08,0.54,1.61,233.61,231.68,233.95,403.85,403.37,403.87,403.8,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,158.33,89.25,0.0,1,5.3,90.1,0,2025-09-24 13:59:39,0,0,0,0
2025-09-24 14:00:24,125.67,0.37,233.17,0.54,1.61,233.37,231.85,234.29,403.67,403.67,404.22,403.69,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,158.34,89.26,0.0,1,5.4,90.7,0,2025-09-24 14:00:24,0,0,0,0
2025-09-24 14:01:09,125.68,0.37,233.42,0.54,1.61,233.48,231.87,234.92,403.99,404.09,404.8,404.19,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,158.34,89.26,0.0,1,5.4,91.1,0,2025-09-24 14:01:09,0,0,0,0
2025-09-24 14:01:54,125.68,0.37,233.32,0.54,1.61,234.14,231.81,234.02,403.93,404.44,403.98,404.04,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.35,89.26,0.0,1,5.5,91.1,0,2025-09-24 14:01:54,0,0,0,0
2025-09-24 14:02:39,125.69,0.37,233.25,0.54,1.61,233.55,231.5,234.71,403.64,403.9,404.45,404.0,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,158.35,89.26,0.0,1,5.5,91.0,0,2025-09-24 14:02:39,0,0,0,0
2025-09-24 14:03:24,125.69,0.37,233.01,0.54,1.61,233.59,231.95,233.51,403.84,403.11,403.83,403.55,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.36,89.26,0.0,1,5.5,90.5,0,2025-09-24 14:03:24,0,0,0,0
2025-09-24 14:04:09,125.7,0.37,232.64,0.54,1.61,233.68,232.06,232.18,403.08,403.32,402.4,402.86,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.36,89.26,0.0,1,5.4,90.2,0,2025-09-24 14:04:09,0,0,0,0
2025-09-24 14:04:54,125.7,0.37,232.69,0.54,1.61,233.77,231.73,232.57,403.6,402.68,402.79,402.89,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,158.36,89.26,0.0,1,5.4,90.0,0,2025-09-24 14:04:54,0,0,0,0
2025-09-24 14:05:39,125.7,0.37,232.87,0.54,1.61,233.35,231.58,233.69,402.73,404.3,402.98,403.29,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,158.37,89.26,0.0,1,5.4,89.7,0,2025-09-24 14:05:39,0,0,0,0
2025-09-24 14:06:24,125.71,0.37,232.9,0.54,1.61,233.51,231.27,233.92,403.44,402.9,403.82,403.33,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,158.37,89.26,0.0,1,5.4,89.5,0,2025-09-24 14:06:24,0,0,0,0
2025-09-24 14:07:09,125.71,0.37,232.79,0.54,1.61,233.38,231.66,233.35,402.85,403.96,402.8,403.23,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,158.38,89.26,0.0,1,5.5,90.0,1,2025-09-24 14:07:09,0,0,1,0
2025-09-24 14:07:54,125.75,3.12,231.87,5.7,17.09,230.91,231.45,233.27,400.93,402.81,401.1,401.69,7.62,4.79,4.68,1.55,0.78,0.79,2.37,0.82,0.79,0.76,3.96,1.76,1.11,1.09,0.8,0.88,0.7,0.72,50.0,158.42,89.29,1.0,1,,,0,2025-09-24 14:08:02,1,0,0,0
2025-09-24 14:08:39,125.79,3.14,231.31,5.71,17.15,230.69,231.0,232.24,400.55,401.04,400.31,400.57,7.63,4.83,4.68,1.56,0.79,0.78,2.35,0.81,0.79,0.75,3.96,1.76,1.12,1.09,0.8,0.89,0.71,0.72,50.0,158.47,89.31,1.0,1,,,0,2025-09-24 14:08:44,1,0,0,0
2025-09-24 14:09:24,125.83,3.22,231.78,5.8,17.42,231.16,231.22,232.96,400.75,402.63,400.96,401.47,7.75,4.87,4.79,1.59,0.81,0.82,2.37,0.83,0.78,0.76,4.03,1.79,1.13,1.12,0.81,0.89,0.72,0.73,50.0,158.52,89.35,1.0,1,6.1,91.6,0,2025-09-24 14:09:24,1,0,0,0
2025-09-24 14:10:09,125.87,3.15,231.67,5.73,17.19,231.35,231.02,232.64,400.77,402.04,400.96,401.1,7.67,4.85,4.67,1.57,0.79,0.78,2.36,0.82,0.79,0.75,3.98,1.77,1.12,1.09,0.8,0.89,0.71,0.72,49.9,158.57,89.37,1.0,1,6.0,89.2,0,2025-09-24 14:10:09,1,0,0,0
2025-09-24 14:10:54,125.91,3.14,231.73,5.72,17.16,231.35,230.59,233.26,400.77,401.97,401.35,401.22,7.69,4.78,4.69,1.57,0.77,0.8,2.36,0.83,0.78,0.75,3.97,1.78,1.1,1.09,0.8,0.88,0.7,0.73,50.0,158.62,89.4,1.0,1,5.4,86.3,0,2025-09-24 14:10:54,1,0,0,0
2025-09-24 14:11:39,125.94,3.12,231.45,5.7,17.09,230.97,230.5,232.88,400.16,402.06,400.41,400.63,7.67,4.79,4.63,1.57,0.77,0.78,2.35,0.82,0.79,0.74,3.95,1.77,1.1,1.08,0.8,0.89,0.7,0.73,49.9,158.67,89.43,1.0,1,5.3,84.4,0,2025-09-24 14:11:39,1,0,0,0
2025-09-24 14:12:24,125.98,3.14,231.18,5.72,17.16,230.63,229.9,233.01,399.58,401.53,400.11,400.4,7.71,4.78,4.68,1.57,0.77,0.8,2.35,0.83,0.78,0.74,3.97,1.78,1.1,1.09,0.8,0.88,0.7,0.73,49.9,158.72,89.46,1.0,1,5.2,82.2,0,2025-09-24 14:12:24,1,0,0,0
2025-09-24 14:13:09,126.02,3.12,231.22,5.7,17.09,230.57,230.4,232.71,399.96,400.84,400.67,400.54,7.65,4.78,4.65,1.56,0.77,0.78,2.35,0.82,0.78,0.75,3.95,1.76,1.1,1.08,0.8,0.89,0.7,0.72,49.9,158.77,89.49,1.0,1,4.7,79.8,0,2025-09-24 14:13:09,1,0,0,0
2025-09-24 14:13:54,126.06,3.15,231.1,5.73,17.2,231.13,230.61,231.57,400.57,401.01,399.24,400.34,7.69,4.9,4.61,1.59,0.79,0.77,2.34,0.8,0.8,0.74,3.97,1.78,1.13,1.07,0.8,0.89,0.7,0.72,49.9,158.82,89.52,1.0,1,,,1,2025-09-24 14:13:56,1,0,1,0
2025-09-24 14:14:39,126.1,3.11,231.37,5.69,17.06,231.13,230.58,232.42,400.4,401.98,399.86,400.78,7.66,4.78,4.62,1.57,0.77,0.78,2.35,0.82,0.79,0.74,3.95,1.77,1.1,1.07,0.8,0.89,0.7,0.72,49.9,158.87,89.55,1.0,1,4.4,76.4,0,2025-09-24 14:14:39,1,0,0,0
2025-09-24 14:15:24,126.14,3.11,231.16,5.69,17.08,231.39,230.92,231.17,400.72,400.79,399.61,400.36,7.64,4.89,4.55,1.58,0.79,0.75,2.34,0.79,0.81,0.74,3.95,1.77,1.13,1.05,0.8,0.89,0.7,0.71,50.0,158.92,89.58,1.0,1,4.4,77.4,0,2025-09-24 14:15:24,1,0,0,0
2025-09-24 14:16:09,126.18,3.12,233.12,5.71,17.13,232.69,232.8,233.88,403.74,404.4,403.19,403.68,7.67,4.83,4.63,1.58,0.77,0.77,2.41,0.83,0.81,0.76,3.99,1.79,1.12,1.08,0.79,0.88,0.69,0.71,50.0,158.97,89.61,1.0,1,4.4,76.4,0,2025-09-24 14:16:09,1,0,0,0
2025-09-24 14:16:54,126.22,3.13,233.13,5.71,17.14,232.42,232.75,234.22,403.26,404.91,403.2,403.72,7.68,4.82,4.65,1.58,0.77,0.78,2.4,0.83,0.81,0.76,3.99,1.78,1.12,1.09,0.79,0.88,0.69,0.71,49.9,159.02,89.64,1.0,1,3.9,75.9,0,2025-09-24 14:16:54,1,0,0,0
2025-09-24 14:17:39,126.26,3.15,233.3,5.75,17.26,233.36,232.97,233.57,404.38,404.71,403.15,403.97,7.74,4.91,4.6,1.6,0.78,0.76,2.42,0.83,0.83,0.76,4.03,1.81,1.15,1.07,0.79,0.89,0.68,0.71,49.9,159.07,89.67,1.0,1,3.8,73.9,0,2025-09-24 14:17:39,1,0,0,0
2025-09-24 14:18:24,126.3,3.13,233.43,5.73,17.18,233.11,233.01,234.19,403.59,405.48,403.88,404.34,7.66,4.85,4.67,1.58,0.78,0.77,2.42,0.83,0.81,0.77,4.01,1.79,1.13,1.09,0.79,0.88,0.69,0.71,49.9,159.12,89.7,1.0,1,3.8,73.3,0,2025-09-24 14:18:24,1,0,0,0
2025-09-24 14:19:09,126.34,3.12,233.3,5.72,17.16,232.96,232.92,234.02,403.73,405.43,403.08,404.01,7.65,4.87,4.64,1.58,0.78,0.77,2.42,0.83,0.82,0.77,4.0,1.78,1.13,1.09,0.79,0.89,0.69,0.71,49.9,159.17,89.73,1.0,1,3.7,72.8,0,2025-09-24 14:19:09,1,0,0,0
2025-09-24 14:19:54,126.38,3.14,233.09,5.74,17.21,232.34,232.75,234.19,403.1,404.77,403.31,403.58,7.68,4.83,4.7,1.57,0.78,0.78,2.41,0.84,0.81,0.77,4.01,1.78,1.12,1.1,0.79,0.88,0.7,0.71,49.9,159.22,89.76,1.0,1,3.7,72.7,0,2025-09-24 14:19:54,1,0,0,0
2025-09-24 14:20:39,126.41,3.12,233.16,5.71,17.14,232.38,232.86,234.26,403.26,404.75,403.55,403.76,7.64,4.82,4.68,1.57,0.78,0.78,2.41,0.83,0.81,0.77,3.99,1.78,1.12,1.1,0.79,0.88,0.69,0.71,49.9,159.27,89.79,1.0,1,3.7,75.0,0,2025-09-24 14:20:39,1,0,0,0
2025-09-24 14:21:24,126.45,3.12,232.94,5.72,17.15,232.2,232.53,234.11,402.61,404.97,402.82,403.48,7.66,4.81,4.68,1.57,0.78,0.78,2.41,0.83,0.81,0.77,3.99,1.78,1.12,1.09,0.79,0.88,0.69,0.71,49.9,159.32,89.82,1.0,1,3.7,75.7,0,2025-09-24 14:21:24,1,0,0,0
2025-09-24 14:22:09,126.49,3.12,232.88,5.71,17.12,232.24,232.51,233.91,402.49,404.55,403.06,403.39,7.63,4.83,4.66,1.57,0.78,0.77,2.4,0.82,0.81,0.77,3.99,1.77,1.12,1.09,0.79,0.89,0.69,0.71,49.9,159.37,89.85,1.0,1,3.7,72.2,0,2025-09-24 14:22:09,1,0,0,0
2025-09-24 14:22:54,126.53,3.11,232.79,5.71,17.12,232.37,232.37,233.65,402.77,404.32,402.54,403.21,7.62,4.86,4.65,1.57,0.78,0.76,2.4,0.82,0.81,0.77,3.98,1.77,1.13,1.09,0.79,0.89,0.69,0.7,49.9,159.42,89.88,1.0,1,3.2,69.9,0,2025-09-24 14:22:54,1,0,0,0
2025-09-24 14:23:39,126.57,3.12,232.7,5.71,17.13,232.14,232.24,233.74,402.08,404.71,402.36,403.01,7.65,4.81,4.66,1.57,0.78,0.77,2.4,0.83,0.8,0.77,3.98,1.78,1.12,1.09,0.79,0.88,0.69,0.71,49.9,159.47,89.91,1.0,1,3.1,67.5,0,2025-09-24 14:23:39,1,0,0,0
