readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 14:24:24,126.61,3.11,232.46,5.69,17.07,231.6,232.15,233.65,401.42,404.27,402.23,402.63,7.59,4.79,4.68,1.56,0.78,0.77,2.38,0.82,0.79,0.77,3.96,1.76,1.11,1.09,0.79,0.88,0.7,0.71,49.9,159.52,89.94,1.0,1,3.0,64.8,0,2025-09-24 14:24:24,1,0,0,0
2025-09-24 14:25:09,126.63,0.38,233.54,0.55,1.66,233.69,232.67,234.27,403.91,405.58,404.01,404.48,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.54,89.95,0.0,1,2.9,62.7,0,2025-09-24 14:25:09,0,0,0,0
2025-09-24 14:25:54,126.63,0.38,233.81,0.55,1.65,233.69,232.7,235.06,404.6,404.9,405.43,404.92,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.55,89.95,0.0,1,2.9,62.7,0,2025-09-24 14:25:54,0,0,0,0
2025-09-24 14:26:39,126.64,0.38,233.22,0.55,1.65,233.83,231.3,234.55,403.77,403.51,404.58,404.36,1.37,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.55,89.96,0.0,1,2.8,64.9,0,2025-09-24 14:26:39,0,0,0,0
2025-09-24 14:27:24,126.64,0.38,233.0,0.55,1.64,232.69,231.65,234.66,402.85,404.02,403.81,403.53,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.56,89.96,0.0,1,2.8,67.7,0,2025-09-24 14:27:24,0,0,0,0
2025-09-24 14:28:09,126.65,0.37,232.71,0.54,1.63,232.15,231.73,234.27,402.02,404.1,403.09,402.9,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.8,159.56,89.96,0.0,1,2.9,72.0,0,2025-09-24 14:28:09,0,0,0,0
2025-09-24 14:28:54,126.65,0.37,232.62,0.54,1.62,231.88,231.82,234.16,401.98,403.94,402.8,402.9,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.57,89.96,0.0,1,2.9,74.8,0,2025-09-24 14:28:54,0,0,0,0
2025-09-24 14:29:39,126.66,0.37,232.97,0.54,1.62,232.77,231.89,234.25,402.55,404.36,403.61,403.41,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.57,89.96,0.0,1,3.0,76.4,0,2025-09-24 14:29:39,0,0,0,0
2025-09-24 14:30:24,126.66,0.37,233.09,0.54,1.62,233.07,232.02,234.2,403.16,404.0,404.03,403.81,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.58,89.96,0.0,1,3.0,77.4,0,2025-09-24 14:30:24,0,0,0,0
2025-09-24 14:31:09,126.67,0.37,232.91,0.54,1.62,233.48,232.17,233.08,403.32,404.25,402.63,403.56,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.58,89.96,0.0,1,3.0,78.2,0,2025-09-24 14:31:09,0,0,0,0
2025-09-24 14:31:54,126.67,0.37,232.93,0.54,1.62,233.37,231.67,233.76,403.52,403.49,403.33,403.35,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.58,89.96,0.0,1,3.1,79.5,0,2025-09-24 14:31:54,0,0,0,0
2025-09-24 14:32:39,126.68,0.37,232.82,0.54,1.61,233.07,231.44,233.97,403.09,403.53,403.16,403.19,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.59,89.96,0.0,1,3.1,81.3,0,2025-09-24 14:32:39,0,0,0,0
2025-09-24 14:33:24,126.68,0.37,233.04,0.54,1.61,232.48,231.71,234.94,402.18,405.07,403.67,403.99,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.59,89.96,0.0,1,3.6,82.2,0,2025-09-24 14:33:24,0,0,0,0
2025-09-24 14:34:09,126.68,0.37,232.27,0.54,1.61,231.49,231.07,234.26,401.65,404.09,401.14,402.41,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.6,89.96,0.0,1,,,1,2025-09-24 14:34:18,0,0,1,0
2025-09-24 14:34:54,126.69,0.37,231.76,0.54,1.61,231.58,230.56,233.16,400.49,402.7,401.09,401.51,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.6,89.96,0.0,1,,,0,2025-09-24 14:34:58,0,0,0,0
2025-09-24 14:35:39,126.69,0.37,231.69,0.53,1.6,231.02,230.27,233.78,400.44,401.86,401.58,401.3,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.61,89.96,0.0,1,,,1,2025-09-24 14:35:42,0,0,1,0
2025-09-24 14:36:24,126.7,0.37,231.93,0.54,1.61,231.77,230.65,233.38,401.07,402.45,401.62,401.75,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.61,89.96,0.0,1,3.9,86.9,0,2025-09-24 14:36:24,0,0,0,0
2025-09-24 14:37:09,126.7,0.37,232.07,0.53,1.6,231.46,230.83,233.92,400.93,402.84,402.08,401.93,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.62,89.96,0.0,1,4.4,88.3,0,2025-09-24 14:37:09,0,0,0,0
2025-09-24 14:37:54,126.71,0.37,231.81,0.54,1.61,231.43,230.35,233.65,400.29,402.77,401.44,401.46,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.62,89.96,0.0,1,4.5,89.3,0,2025-09-24 14:37:54,0,0,0,0
2025-09-24 14:38:39,126.71,0.37,231.56,0.54,1.61,231.58,230.38,232.72,400.07,402.44,400.68,400.96,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.63,89.97,0.0,1,4.5,89.3,0,2025-09-24 14:38:39,0,0,0,0
2025-09-24 14:39:24,126.72,0.37,231.84,0.53,1.6,231.34,230.54,233.64,400.17,403.32,401.15,401.62,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.8,159.63,89.97,0.0,1,4.5,88.9,0,2025-09-24 14:39:24,0,0,0,0
2025-09-24 14:40:09,126.72,0.37,231.78,0.54,1.61,231.93,230.15,233.27,400.78,401.98,401.6,401.54,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.8,159.64,89.97,0.0,1,4.5,88.5,0,2025-09-24 14:40:09,0,0,0,0
2025-09-24 14:40:54,126.73,0.37,231.73,0.53,1.6,231.54,230.55,233.11,400.61,402.01,401.48,401.46,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.8,159.64,89.97,0.0,1,4.5,88.2,0,2025-09-24 14:40:54,0,0,0,0
2025-09-24 14:41:39,126.73,0.37,232.84,0.54,1.61,234.01,231.43,233.1,403.12,403.51,403.25,403.32,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.8,159.65,89.97,0.0,1,4.6,88.0,0,2025-09-24 14:41:39,0,0,0,0
2025-09-24 14:42:24,126.74,0.37,232.74,0.54,1.61,232.98,231.37,233.87,402.46,403.81,403.05,403.07,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.8,159.65,89.97,0.0,1,4.6,87.9,0,2025-09-24 14:42:24,0,0,0,0
2025-09-24 14:43:09,126.74,0.37,233.17,0.54,1.61,233.9,231.39,234.24,403.48,403.75,404.37,403.83,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.8,159.65,89.97,0.0,1,4.6,87.8,0,2025-09-24 14:43:09,0,0,0,0
2025-09-24 14:43:54,126.74,0.37,232.97,0.54,1.61,233.29,231.29,234.33,403.06,403.68,403.78,403.53,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.8,159.66,89.97,0.0,1,,,1,2025-09-24 14:44:02,0,0,1,0
2025-09-24 14:44:39,126.75,0.37,232.89,0.54,1.61,233.6,231.32,233.77,402.78,403.88,403.47,403.43,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.66,89.97,0.0,1,4.6,88.0,0,2025-09-24 14:44:39,0,0,0,0
2025-09-24 14:45:24,126.75,0.37,232.7,0.54,1.61,234.05,231.23,232.83,402.45,403.76,402.9,403.08,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.8,159.67,89.97,0.0,1,4.7,88.7,0,2025-09-24 14:45:24,0,0,0,0
2025-09-24 14:46:09,126.76,0.37,232.98,0.54,1.61,234.23,231.28,233.44,403.12,403.51,403.97,403.51,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,159.67,89.97,0.0,1,5.2,89.6,0,2025-09-24 14:46:09,0,0,0,0
2025-09-24 14:46:54,126.76,0.37,233.86,0.54,1.62,234.42,231.64,235.52,403.97,405.48,405.69,404.22,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.68,89.97,0.0,1,5.2,90.1,0,2025-09-24 14:46:54,0,0,0,0
2025-09-24 14:47:39,126.77,0.38,234.47,0.54,1.62,235.13,232.29,236.0,405.44,406.11,406.78,406.04,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.68,89.97,0.0,1,5.2,90.0,0,2025-09-24 14:47:39,0,0,0,0
2025-09-24 14:48:24,126.77,0.38,234.47,0.54,1.62,235.04,231.84,236.54,404.86,406.37,407.11,406.11,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.69,89.97,0.0,1,5.3,89.8,0,2025-09-24 14:48:24,0,0,0,0
2025-09-24 14:49:09,126.78,0.37,234.57,0.54,1.62,235.17,232.02,236.52,405.21,406.33,407.29,406.55,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.69,89.97,0.0,1,5.2,89.7,0,2025-09-24 14:49:09,0,0,0,0
2025-09-24 14:49:54,126.78,0.37,234.45,0.54,1.62,235.09,231.97,236.31,405.01,406.17,407.07,406.16,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,159.7,89.98,0.0,1,5.3,89.4,0,2025-09-24 14:49:54,0,0,0,0
2025-09-24 14:50:39,126.79,0.37,234.31,0.54,1.62,235.62,230.35,236.96,403.96,406.03,407.5,406.06,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.9,159.7,89.98,0.0,1,5.3,89.4,0,2025-09-24 14:50:39,0,0,0,0
2025-09-24 14:51:24,126.79,0.37,233.59,0.54,1.61,236.0,227.79,236.98,403.37,404.03,406.28,404.54,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.9,159.71,89.98,0.0,1,5.3,89.3,0,2025-09-24 14:51:24,0,0,0,0
2025-09-24 14:52:09,126.8,0.37,233.82,0.54,1.61,235.95,227.97,237.55,403.48,404.86,406.54,404.92,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.8,159.71,89.98,0.0,1,5.3,89.3,0,2025-09-24 14:52:09,0,0,0,0
2025-09-24 14:52:54,126.8,0.38,233.76,0.54,1.62,236.6,228.02,236.67,403.86,404.67,406.01,404.92,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.9,159.72,89.98,0.0,1,5.3,89.3,1,2025-09-24 14:52:54,0,0,1,0
2025-09-24 14:53:39,126.8,0.38,233.33,0.54,1.62,236.76,227.89,235.35,404.09,403.74,404.44,404.12,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.9,159.72,89.98,0.0,1,,,1,2025-09-24 14:53:40,0,0,1,0
2025-09-24 14:54:24,126.81,0.37,233.1,0.54,1.62,236.57,227.58,235.16,403.26,403.56,404.27,403.66,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.8,159.73,89.98,0.0,1,5.4,89.9,0,2025-09-24 14:54:24,0,0,0,0
2025-09-24 14:55:09,126.81,0.37,233.47,0.54,1.61,236.52,227.45,236.44,403.7,403.78,405.54,404.34,1.34,0.28,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.8,159.73,89.98,0.0,1,5.5,90.4,0,2025-09-24 14:55:09,0,0,0,0
2025-09-24 14:55:54,126.82,0.37,233.41,0.54,1.61,236.31,227.53,236.39,403.19,404.17,405.34,404.31,1.34,0.27,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.8,159.74,89.98,0.0,1,5.5,90.6,0,2025-09-24 14:55:54,0,0,0,0
2025-09-24 14:56:39,126.82,0.37,233.31,0.54,1.62,236.71,227.69,235.53,403.48,404.1,404.58,404.23,1.34,0.27,0.0,0.31,0.06,0.0,0.06,0.06,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.8,159.74,89.98,0.0,1,,,1,2025-09-24 14:56:46,0,0,1,0
2025-09-24 14:57:24,126.84,3.05,232.39,5.61,16.84,234.6,227.12,235.46,401.74,402.58,403.11,402.47,7.64,4.58,4.63,1.55,0.7,0.8,2.4,0.9,0.76,0.74,3.92,1.79,1.04,1.09,0.79,0.86,0.68,0.74,49.8,159.76,89.99,1.0,1,6.0,90.6,0,2025-09-24 14:57:24,1,0,0,0
2025-09-24 14:58:09,126.88,3.06,232.54,5.62,16.85,234.33,227.25,236.06,401.64,402.36,404.26,402.85,7.67,4.53,4.65,1.55,0.7,0.82,2.4,0.91,0.76,0.73,3.93,1.8,1.03,1.1,0.79,0.86,0.68,0.74,49.8,159.81,90.02,1.0,1,,,1,2025-09-24 14:58:18,1,0,1,0
2025-09-24 14:58:54,126.91,3.06,232.53,5.62,16.86,234.76,227.66,235.19,401.89,402.84,403.47,402.73,7.66,4.6,4.6,1.56,0.7,0.8,2.4,0.9,0.77,0.73,3.93,1.8,1.05,1.08,0.79,0.87,0.67,0.74,49.8,159.86,90.05,1.0,1,5.5,89.5,0,2025-09-24 14:58:54,1,0,0,0
2025-09-24 14:59:39,126.95,3.07,232.57,5.63,16.88,234.41,227.77,235.55,401.28,403.31,403.83,402.78,7.65,4.57,4.66,1.55,0.71,0.81,2.4,0.9,0.76,0.74,3.93,1.79,1.04,1.1,0.79,0.87,0.68,0.74,49.8,159.91,90.08,1.0,1,5.4,87.3,0,2025-09-24 14:59:39,1,0,0,0
2025-09-24 15:00:24,126.99,3.06,231.89,5.61,16.84,233.82,227.29,234.56,400.29,402.17,402.39,401.62,7.58,4.6,4.66,1.54,0.72,0.8,2.38,0.87,0.76,0.74,3.91,1.77,1.05,1.09,0.79,0.87,0.69,0.73,49.8,159.96,90.11,1.0,1,5.3,84.8,0,2025-09-24 15:00:24,1,0,0,0
2025-09-24 15:01:09,127.03,3.05,231.92,5.61,16.82,233.61,227.53,234.62,400.2,402.62,402.17,401.7,7.56,4.6,4.65,1.54,0.72,0.8,2.38,0.87,0.76,0.75,3.91,1.77,1.05,1.09,0.79,0.87,0.69,0.73,49.9,160.0,90.14,1.0,1,5.2,81.4,0,2025-09-24 15:01:09,1,0,0,0
2025-09-24 15:01:54,127.07,3.07,232.13,5.62,16.87,233.05,227.94,235.4,400.33,402.78,403.02,401.9,7.56,4.59,4.72,1.53,0.73,0.81,2.38,0.87,0.75,0.76,3.92,1.76,1.05,1.11,0.79,0.87,0.7,0.73,49.9,160.05,90.17,1.0,1,4.7,79.0,0,2025-09-24 15:01:54,1,0,0,0
2025-09-24 15:02:39,127.11,3.07,232.58,5.63,16.89,233.71,228.29,235.74,400.92,404.01,403.52,402.76,7.57,4.62,4.7,1.54,0.73,0.81,2.39,0.87,0.76,0.76,3.93,1.77,1.06,1.11,0.79,0.87,0.69,0.73,49.9,160.1,90.2,1.0,1,4.6,76.6,0,2025-09-24 15:02:39,1,0,0,0
2025-09-24 15:03:24,127.15,3.07,232.59,5.63,16.9,233.38,228.35,236.04,401.25,403.26,404.0,402.78,7.6,4.59,4.71,1.54,0.72,0.81,2.4,0.88,0.76,0.76,3.93,1.77,1.05,1.11,0.79,0.87,0.69,0.73,49.9,160.15,90.23,1.0,1,4.4,74.4,0,2025-09-24 15:03:24,1,0,0,0
2025-09-24 15:04:09,127.18,3.07,232.64,5.63,16.89,233.58,228.69,235.66,401.66,403.43,403.69,403.13,7.56,4.64,4.7,1.54,0.73,0.8,2.39,0.87,0.76,0.76,3.93,1.77,1.06,1.11,0.79,0.87,0.69,0.72,49.9,160.2,90.26,1.0,1,4.0,72.5,0,2025-09-24 15:04:09,1,0,0,0
2025-09-24 15:04:54,127.22,3.05,232.77,5.6,16.81,233.89,228.16,236.28,401.42,403.97,404.08,403.26,7.58,4.55,4.68,1.53,0.71,0.81,2.4,0.89,0.76,0.76,3.92,1.77,1.04,1.11,0.79,0.87,0.68,0.73,49.9,160.25,90.29,1.0,1,,,1,2025-09-24 15:05:02,1,0,1,0
2025-09-24 15:05:39,127.26,3.05,232.89,5.61,16.83,234.02,228.47,236.19,401.72,403.81,404.56,403.3,7.56,4.58,4.69,1.53,0.72,0.8,2.41,0.88,0.76,0.76,3.92,1.77,1.05,1.11,0.78,0.87,0.69,0.72,49.9,160.3,90.32,1.0,1,,,0,2025-09-24 15:05:40,1,0,0,0
2025-09-24 15:06:24,127.3,3.05,232.57,5.61,16.83,234.38,228.5,234.83,401.8,403.45,403.13,402.7,7.56,4.65,4.62,1.55,0.72,0.78,2.39,0.86,0.78,0.75,3.92,1.77,1.06,1.08,0.79,0.87,0.68,0.72,49.9,160.35,90.35,1.0,1,3.7,72.0,0,2025-09-24 15:06:24,1,0,0,0
2025-09-24 15:07:09,127.34,3.06,232.79,5.63,16.88,234.17,228.74,235.47,401.74,404.05,403.77,403.24,7.57,4.64,4.67,1.54,0.73,0.79,2.4,0.87,0.77,0.76,3.93,1.77,1.06,1.1,0.79,0.87,0.69,0.72,49.9,160.4,90.38,1.0,1,3.7,71.4,0,2025-09-24 15:07:09,1,0,0,0
2025-09-24 15:07:54,127.37,3.05,232.79,5.61,16.83,234.27,228.9,235.21,402.19,403.53,403.84,403.25,7.54,4.67,4.63,1.54,0.73,0.78,2.4,0.86,0.78,0.76,3.92,1.77,1.07,1.09,0.79,0.87,0.68,0.72,49.9,160.44,90.41,1.0,1,3.6,68.7,0,2025-09-24 15:07:54,1,0,0,0
2025-09-24 15:08:39,127.41,3.06,233.22,5.63,16.88,236.65,230.19,232.84,403.29,404.22,404.27,403.92,7.67,4.65,4.56,1.59,0.7,0.77,2.42,0.88,0.8,0.73,3.95,1.82,1.07,1.06,0.79,0.87,0.66,0.72,49.9,160.49,90.44,1.0,1,,,1,2025-09-24 15:08:48,1,0,1,0
2025-09-24 15:09:24,127.45,3.06,233.14,5.63,16.88,236.38,230.03,233.02,402.92,404.1,404.34,403.92,7.66,4.62,4.6,1.58,0.7,0.78,2.41,0.88,0.79,0.73,3.94,1.81,1.06,1.07,0.79,0.87,0.66,0.73,49.9,160.54,90.47,1.0,1,3.1,65.4,0,2025-09-24 15:09:24,1,0,0,0
2025-09-24 15:10:09,127.49,3.06,233.07,5.62,16.87,236.22,230.42,232.59,402.79,404.77,403.42,403.5,7.62,4.64,4.6,1.57,0.71,0.77,2.41,0.87,0.8,0.74,3.94,1.8,1.07,1.07,0.78,0.87,0.67,0.72,49.9,160.59,90.5,1.0,1,3.0,65.4,0,2025-09-24 15:10:09,1,0,0,0
2025-09-24 15:10:54,127.53,3.05,233.63,5.65,16.95,235.52,234.5,230.89,405.76,406.85,401.3,404.52,7.62,4.81,4.53,1.59,0.74,0.72,2.43,0.83,0.85,0.75,3.97,1.79,1.13,1.04,0.78,0.89,0.66,0.69,49.9,160.64,90.53,1.0,1,2.9,63.4,0,2025-09-24 15:10:54,1,0,0,0
2025-09-24 15:11:39,127.55,0.39,234.22,0.55,1.66,237.04,234.48,231.14,405.95,406.88,404.1,405.64,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.68,90.55,0.0,1,2.9,61.7,0,2025-09-24 15:11:39,0,0,0,0
2025-09-24 15:12:24,127.56,0.38,233.13,0.55,1.65,235.61,232.83,230.95,403.57,404.79,402.93,403.61,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.68,90.55,0.0,1,2.8,61.7,0,2025-09-24 15:12:24,0,0,0,0
2025-09-24 15:13:09,127.56,0.38,233.33,0.55,1.65,235.81,233.01,231.19,404.1,404.57,403.72,404.04,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.69,90.55,0.0,1,2.4,63.8,0,2025-09-24 15:13:09,0,0,0,0
2025-09-24 15:13:54,127.57,0.38,233.63,0.55,1.64,235.98,232.99,231.92,403.9,406.09,403.88,404.59,1.36,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.69,90.55,0.0,1,2.8,66.5,0,2025-09-24 15:13:54,0,0,0,0
2025-09-24 15:14:39,127.57,0.38,233.75,0.55,1.64,236.27,233.39,231.59,404.35,405.61,404.55,404.91,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.7,90.55,0.0,1,,,1,2025-09-24 15:14:46,0,0,1,0
2025-09-24 15:15:24,127.58,0.38,233.66,0.54,1.63,236.48,233.46,231.05,404.68,405.06,404.32,404.55,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.7,90.55,0.0,1,2.9,72.4,0,2025-09-24 15:15:24,0,0,0,0
2025-09-24 15:16:09,127.58,0.38,233.78,0.54,1.63,236.57,233.84,230.94,405.23,405.19,404.28,404.88,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.71,90.56,0.0,1,3.0,76.6,0,2025-09-24 15:16:09,0,0,0,0
2025-09-24 15:16:54,127.59,0.38,233.88,0.54,1.63,237.01,233.94,230.71,405.46,405.53,404.23,405.09,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.71,90.56,0.0,1,3.1,79.1,1,2025-09-24 15:16:54,0,0,1,0
2025-09-24 15:17:39,127.59,0.38,233.25,0.54,1.63,236.28,234.12,229.36,404.81,405.27,401.82,404.15,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.72,90.56,0.0,1,,,1,2025-09-24 15:17:40,0,0,1,0
2025-09-24 15:18:24,127.6,0.38,233.65,0.54,1.63,235.94,234.39,230.62,404.54,405.96,403.49,404.67,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.72,90.56,0.0,1,3.6,83.5,0,2025-09-24 15:18:24,0,0,0,0
2025-09-24 15:19:09,127.6,0.38,234.13,0.54,1.63,236.09,234.36,231.94,405.42,405.74,405.37,405.58,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,160.72,90.56,0.0,1,3.7,84.7,0,2025-09-24 15:19:09,0,0,0,0
2025-09-24 15:19:54,127.61,0.38,234.18,0.54,1.63,236.96,233.62,231.96,405.71,406.28,404.76,405.62,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.73,90.56,0.0,1,3.7,84.6,0,2025-09-24 15:19:54,0,0,0,0
2025-09-24 15:20:39,127.61,0.38,234.12,0.54,1.63,237.05,233.63,231.7,405.97,405.01,405.53,405.48,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,160.73,90.56,0.0,1,3.8,85.5,0,2025-09-24 15:20:39,0,0,0,0
2025-09-24 15:22:09,127.62,0.39,241.45,0.55,1.66,241.64,241.42,241.29,418.13,419.06,417.39,418.18,1.37,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.74,90.56,0.0,1,3.9,86.1,0,2025-09-24 15:22:09,0,0,0,0
2025-09-24 15:22:54,127.62,0.39,241.47,0.55,1.66,241.68,241.62,241.11,417.34,420.09,417.24,418.25,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.75,90.56,0.0,1,,,1,2025-09-24 15:22:58,0,0,1,0
2025-09-24 15:23:39,127.63,0.39,241.45,0.55,1.66,241.59,241.76,241.0,417.9,419.53,417.16,418.14,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.75,90.56,0.0,1,4.4,87.6,0,2025-09-24 15:23:39,0,0,0,0
2025-09-24 15:24:24,127.63,0.39,241.46,0.55,1.65,241.59,241.74,241.06,417.49,420.36,416.79,418.2,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.76,90.56,0.0,1,4.6,89.0,0,2025-09-24 15:24:24,0,0,0,0
2025-09-24 15:25:09,127.64,0.39,241.42,0.55,1.65,241.39,241.6,241.27,417.07,420.48,416.86,418.16,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.76,90.56,0.0,1,,,1,2025-09-24 15:25:10,0,0,1,0
2025-09-24 15:25:54,127.64,0.39,241.48,0.55,1.65,241.47,241.58,241.39,417.19,420.48,417.06,418.24,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.77,90.56,0.0,1,4.6,89.2,0,2025-09-24 15:25:54,0,0,0,0
2025-09-24 15:26:39,127.65,0.39,241.48,0.55,1.65,241.53,241.63,241.29,417.07,421.06,416.6,418.17,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.77,90.56,0.0,1,,,1,2025-09-24 15:26:40,0,0,1,0
2025-09-24 15:27:24,127.65,0.39,241.44,0.55,1.65,241.44,241.57,241.31,416.88,420.85,416.78,418.16,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.78,90.56,0.0,1,4.7,89.7,0,2025-09-24 15:27:24,0,0,0,0
2025-09-24 15:28:09,127.66,0.39,241.53,0.55,1.65,241.56,241.7,241.33,417.12,420.95,416.9,418.23,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.78,90.57,0.0,1,5.2,90.1,0,2025-09-24 15:28:09,0,0,0,0
2025-09-24 15:28:54,127.66,0.39,241.49,0.55,1.65,241.56,241.61,241.3,416.86,421.23,416.66,418.31,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.79,90.57,0.0,1,5.3,90.8,0,2025-09-24 15:28:54,0,0,0,0
2025-09-24 15:29:39,127.67,0.39,241.52,0.55,1.65,241.52,241.62,241.42,416.99,421.07,416.85,418.29,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.79,90.57,0.0,1,5.3,90.9,0,2025-09-24 15:29:39,0,0,0,0
2025-09-24 15:30:24,127.67,0.39,241.46,0.55,1.65,241.33,241.46,241.6,416.23,421.36,417.03,418.17,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.8,90.57,0.0,1,5.3,90.7,0,2025-09-24 15:30:24,0,0,0,0
2025-09-24 15:31:09,127.68,0.39,241.49,0.55,1.65,241.34,241.43,241.7,416.18,421.18,417.4,418.19,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.8,90.57,0.0,1,5.3,90.3,0,2025-09-24 15:31:09,0,0,0,0
2025-09-24 15:31:54,127.68,0.39,241.53,0.55,1.65,241.41,241.83,241.36,416.47,421.47,417.04,418.23,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.81,90.57,0.0,1,5.3,90.1,0,2025-09-24 15:31:54,0,0,0,0
2025-09-24 15:32:39,127.69,0.39,241.51,0.55,1.65,241.38,241.84,241.31,416.88,420.87,417.12,418.39,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.81,90.57,0.0,1,5.3,89.9,0,2025-09-24 15:32:39,0,0,0,0
2025-09-24 15:33:24,127.69,0.39,241.54,0.55,1.65,241.45,241.43,241.76,416.61,421.47,416.97,418.36,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.82,90.57,0.0,1,5.3,89.7,0,2025-09-24 15:33:24,0,0,0,0
2025-09-24 15:34:09,127.7,0.39,241.58,0.55,1.65,241.47,241.49,241.78,417.02,420.86,417.36,418.37,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.82,90.57,0.0,1,5.3,89.6,0,2025-09-24 15:34:09,0,0,0,0
2025-09-24 15:34:54,127.7,0.39,241.57,0.55,1.65,241.44,241.47,241.82,416.73,421.26,417.22,418.41,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.83,90.57,0.0,1,5.4,89.5,0,2025-09-24 15:34:54,0,0,0,0
2025-09-24 15:35:39,127.71,0.39,241.62,0.55,1.65,241.5,241.48,241.89,417.16,420.71,417.61,418.47,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.83,90.57,0.0,1,5.4,89.5,0,2025-09-24 15:35:39,0,0,0,0
2025-09-24 15:36:24,127.71,0.39,241.81,0.55,1.65,241.6,241.8,242.03,417.18,421.67,417.57,418.87,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,160.84,90.57,0.0,1,5.4,89.3,0,2025-09-24 15:36:24,0,0,0,0
2025-09-24 15:37:09,127.71,0.38,235.24,0.54,1.62,235.54,234.5,235.69,408.73,409.41,404.11,407.53,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.84,90.57,0.0,1,5.4,89.4,0,2025-09-24 15:37:09,0,0,0,0
2025-09-24 15:37:54,127.72,0.38,235.21,0.54,1.62,235.76,234.28,235.59,407.89,408.41,405.84,407.4,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.85,90.58,0.0,1,5.4,89.5,0,2025-09-24 15:37:54,0,0,0,0
2025-09-24 15:38:39,127.72,0.38,234.88,0.54,1.61,235.48,233.58,235.59,407.62,406.53,406.31,406.74,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.85,90.58,0.0,1,5.5,90.1,0,2025-09-24 15:38:39,0,0,0,0
2025-09-24 15:39:24,127.73,0.37,234.66,0.54,1.61,235.07,233.17,235.74,406.38,406.56,406.35,406.47,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.86,90.58,0.0,1,5.5,90.3,0,2025-09-24 15:39:24,0,0,0,0
2025-09-24 15:40:09,127.73,0.38,234.51,0.54,1.61,235.4,233.27,234.87,407.22,405.25,406.07,406.17,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,160.86,90.58,0.0,1,5.9,90.4,0,2025-09-24 15:40:09,0,0,0,0
2025-09-24 15:40:54,127.76,2.96,233.58,5.56,16.67,233.61,233.11,234.02,404.92,404.9,403.87,404.57,7.46,4.7,4.51,1.52,0.72,0.72,2.44,0.85,0.82,0.77,3.89,1.74,1.1,1.05,0.77,0.87,0.66,0.68,49.9,160.89,90.6,1.0,1,6.0,90.6,1,2025-09-24 15:40:54,1,0,1,0
2025-09-24 15:41:39,127.8,3.02,233.89,5.6,16.8,233.47,232.94,235.27,404.42,406.1,404.8,405.09,7.51,4.67,4.62,1.53,0.73,0.76,2.44,0.86,0.8,0.78,3.93,1.75,1.09,1.09,0.78,0.87,0.68,0.7,49.9,160.94,90.63,1.0,1,5.9,90.1,0,2025-09-24 15:41:39,1,0,0,0
2025-09-24 15:42:24,127.84,3.03,233.53,5.61,16.84,233.22,232.67,234.7,404.08,405.2,404.15,404.46,7.54,4.7,4.6,1.54,0.74,0.75,2.43,0.86,0.81,0.77,3.93,1.76,1.09,1.08,0.78,0.87,0.68,0.7,49.9,160.99,90.66,1.0,1,5.5,88.1,0,2025-09-24 15:42:24,1,0,0,0
2025-09-24 15:43:09,127.87,3.02,233.87,5.6,16.8,232.48,233.29,235.86,403.37,407.29,404.58,404.91,7.49,4.67,4.64,1.52,0.74,0.76,2.43,0.85,0.8,0.79,3.92,1.74,1.09,1.09,0.78,0.87,0.68,0.69,49.9,161.04,90.69,1.0,1,5.4,84.9,0,2025-09-24 15:43:09,1,0,0,0
2025-09-24 15:43:54,127.91,3.02,233.88,5.62,16.85,233.25,233.34,235.05,404.05,406.98,404.22,405.08,7.5,4.73,4.62,1.53,0.75,0.75,2.44,0.85,0.81,0.78,3.94,1.75,1.1,1.08,0.78,0.87,0.68,0.69,49.9,161.09,90.72,1.0,1,5.3,81.9,0,2025-09-24 15:43:54,1,0,0,0
2025-09-24 15:44:39,127.95,3.02,233.92,5.61,16.84,233.35,233.31,235.12,404.23,406.49,404.78,405.08,7.53,4.7,4.61,1.53,0.74,0.75,2.45,0.86,0.81,0.78,3.94,1.76,1.1,1.08,0.78,0.87,0.67,0.69,49.9,161.14,90.75,1.0,1,5.2,79.5,0,2025-09-24 15:44:39,1,0,0,0
2025-09-24 15:45:24,127.99,3.02,233.43,5.6,16.79,232.7,232.91,234.69,403.41,405.95,403.58,404.36,7.51,4.66,4.62,1.53,0.74,0.76,2.42,0.85,0.8,0.78,3.92,1.75,1.09,1.08,0.78,0.87,0.68,0.7,49.9,161.19,90.78,1.0,1,4.7,77.2,0,2025-09-24 15:45:24,1,0,0,0
2025-09-24 15:46:09,128.02,3.02,233.39,5.6,16.8,232.79,232.75,234.64,402.82,406.28,403.61,404.23,7.54,4.67,4.59,1.53,0.73,0.75,2.42,0.85,0.8,0.77,3.92,1.76,1.09,1.08,0.78,0.88,0.68,0.7,49.9,161.24,90.81,1.0,1,4.6,74.8,0,2025-09-24 15:46:09,1,0,0,0
2025-09-24 15:46:54,128.06,3.03,233.65,5.61,16.83,233.17,233.11,234.67,404.45,405.93,403.67,404.68,7.51,4.72,4.6,1.53,0.74,0.75,2.43,0.84,0.81,0.78,3.93,1.75,1.1,1.08,0.78,0.88,0.68,0.69,49.9,161.28,90.84,1.0,1,4.4,74.3,0,2025-09-24 15:46:54,1,0,0,0
2025-09-24 15:47:39,128.1,3.03,233.66,5.6,16.81,233.43,233.15,234.4,404.25,406.02,403.84,404.69,7.53,4.72,4.56,1.54,0.74,0.74,2.42,0.84,0.81,0.77,3.93,1.76,1.1,1.07,0.78,0.88,0.68,0.7,50.0,161.34,90.87,1.0,1,4.4,74.9,0,2025-09-24 15:47:39,1,0,0,0
2025-09-24 15:48:24,128.11,0.38,234.56,0.55,1.64,235.41,233.64,234.63,406.71,406.76,405.3,406.28,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.34,90.87,0.0,1,,,1,2025-09-24 15:48:32,0,0,1,0
2025-09-24 15:49:09,128.11,0.38,234.42,0.54,1.63,235.12,233.76,234.39,406.76,406.54,404.76,406.05,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.35,90.87,0.0,1,3.9,74.9,0,2025-09-24 15:49:09,0,0,0,0
2025-09-24 15:49:54,128.11,0.38,234.51,0.54,1.62,234.37,234.07,235.1,405.89,407.31,405.35,406.25,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.35,90.87,0.0,1,4.0,77.7,0,2025-09-24 15:49:54,0,0,0,0
2025-09-24 15:50:39,128.12,0.38,234.6,0.54,1.62,235.14,233.5,235.16,406.96,406.0,406.03,406.24,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.36,90.87,0.0,1,4.4,79.9,0,2025-09-24 15:50:39,0,0,0,0
2025-09-24 15:51:24,128.12,0.38,234.76,0.54,1.62,234.94,233.7,235.66,406.32,407.53,406.0,406.55,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.36,90.88,0.0,1,4.4,81.6,0,2025-09-24 15:51:24,0,0,0,0
2025-09-24 15:52:09,128.13,0.38,234.49,0.54,1.62,235.14,233.82,234.51,406.98,406.35,405.09,406.03,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.37,90.88,0.0,1,,,1,2025-09-24 15:52:10,0,0,1,0
2025-09-24 15:52:54,128.13,0.37,234.35,0.54,1.62,234.57,233.45,235.04,406.08,406.26,405.38,406.0,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,161.37,90.88,0.0,1,4.5,83.8,0,2025-09-24 15:52:54,0,0,0,0
2025-09-24 15:53:39,128.14,0.37,234.64,0.54,1.62,234.8,233.7,235.42,406.43,407.06,405.7,406.31,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,161.38,90.88,0.0,1,4.6,85.7,0,2025-09-24 15:53:39,0,0,0,0
2025-09-24 15:54:24,128.14,0.37,234.52,0.54,1.62,234.63,233.59,235.34,406.63,406.55,405.39,406.13,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,161.38,90.88,0.0,1,4.6,87.1,0,2025-09-24 15:54:24,0,0,0,0
2025-09-24 15:55:09,128.15,0.37,234.62,0.54,1.62,234.19,234.09,235.6,406.3,407.65,405.18,406.42,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,161.39,90.88,0.0,1,5.2,88.5,0,2025-09-24 15:55:09,0,0,0,0
2025-09-24 15:55:54,128.15,0.38,234.94,0.54,1.62,235.93,234.22,234.67,408.59,406.31,405.85,406.88,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,49.9,161.39,90.88,0.0,1,5.2,89.1,0,2025-09-24 15:55:54,0,0,0,0
2025-09-24 15:56:39,128.16,0.38,234.83,0.54,1.62,235.44,234.17,234.89,407.83,407.1,405.26,406.72,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,161.4,90.88,0.0,1,5.2,89.0,0,2025-09-24 15:56:39,0,0,0,0
2025-09-24 15:57:24,128.16,0.38,234.89,0.54,1.62,235.56,233.61,235.5,407.48,406.59,406.42,406.72,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.4,90.88,0.0,1,,,1,2025-09-24 15:57:30,0,0,1,0
2025-09-24 15:58:09,128.17,0.38,235.54,0.54,1.62,235.75,234.4,236.49,408.1,408.98,406.81,407.94,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.41,90.88,0.0,1,,,0,2025-09-24 15:58:12,0,0,0,0
2025-09-24 15:58:54,128.17,0.38,235.47,0.54,1.62,235.86,234.13,236.44,408.05,407.91,407.58,407.82,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.41,90.88,0.0,1,5.3,89.2,0,2025-09-24 15:58:54,0,0,0,0
2025-09-24 15:59:39,128.18,0.38,235.5,0.54,1.62,236.33,233.74,236.44,408.38,407.43,407.87,407.88,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.41,90.88,0.0,1,5.4,90.2,0,2025-09-24 15:59:39,0,0,0,0
2025-09-24 16:00:24,128.18,0.38,236.06,0.54,1.62,236.41,234.5,237.27,408.5,409.72,408.35,408.89,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.42,90.88,0.0,1,,,1,2025-09-24 16:00:26,0,0,1,0
2025-09-24 16:01:09,128.19,0.38,236.1,0.54,1.62,236.41,234.61,237.3,408.62,409.69,408.5,408.95,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,161.42,90.88,0.0,1,6.0,91.4,0,2025-09-24 16:01:09,0,0,0,0
2025-09-24 16:01:54,128.19,0.37,235.79,0.54,1.62,234.99,234.97,237.42,407.52,410.17,407.5,408.49,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,161.43,90.88,0.0,1,6.1,91.8,0,2025-09-24 16:01:54,0,0,0,0
2025-09-24 16:02:39,128.19,0.38,236.82,0.54,1.63,238.52,237.42,234.52,414.36,410.5,405.61,410.21,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.1,161.43,90.89,0.0,1,6.1,92.0,0,2025-09-24 16:02:39,0,0,0,0
2025-09-24 16:03:24,128.23,3.05,236.21,5.65,16.94,237.9,237.17,233.56,413.89,409.28,404.13,409.13,7.59,4.83,4.52,1.59,0.74,0.72,2.5,0.86,0.87,0.77,4.01,1.81,1.15,1.06,0.77,0.88,0.65,0.68,50.1,161.48,90.91,1.0,1,6.1,91.8,0,2025-09-24 16:03:24,1,0,0,0
2025-09-24 16:04:09,128.27,3.06,236.65,5.66,16.97,238.2,237.45,234.32,414.1,410.18,405.34,409.89,7.61,4.82,4.53,1.59,0.74,0.72,2.51,0.87,0.87,0.78,4.02,1.81,1.14,1.06,0.77,0.88,0.65,0.68,50.1,161.53,90.95,1.0,1,6.0,90.9,0,2025-09-24 16:04:09,1,0,0,0
2025-09-24 16:04:54,128.31,3.06,236.35,5.67,17.0,237.81,237.16,234.09,413.51,409.5,405.05,409.31,7.64,4.84,4.53,1.59,0.74,0.72,2.51,0.86,0.87,0.77,4.02,1.82,1.15,1.06,0.77,0.88,0.65,0.68,50.1,161.58,90.98,1.0,1,5.5,88.6,0,2025-09-24 16:04:54,1,0,0,0
2025-09-24 16:05:39,128.34,3.06,236.6,5.67,17.01,237.79,237.29,234.74,413.14,410.96,405.26,409.91,7.64,4.82,4.55,1.59,0.74,0.73,2.52,0.87,0.87,0.78,4.03,1.82,1.14,1.07,0.77,0.88,0.65,0.68,50.1,161.63,91.01,1.0,1,,,1,2025-09-24 16:05:44,1,0,1,0
2025-09-24 16:06:24,128.38,3.06,236.7,5.66,16.97,237.91,237.4,234.81,413.08,410.94,405.88,409.98,7.62,4.8,4.55,1.59,0.74,0.73,2.52,0.87,0.87,0.78,4.02,1.81,1.14,1.07,0.77,0.88,0.65,0.68,50.1,161.68,91.04,1.0,1,5.3,84.0,0,2025-09-24 16:06:24,1,0,0,0
2025-09-24 16:07:09,128.42,3.07,236.62,5.67,17.02,237.81,237.36,234.71,413.07,411.08,405.31,409.69,7.63,4.82,4.57,1.59,0.75,0.73,2.52,0.87,0.87,0.78,4.03,1.81,1.14,1.07,0.77,0.88,0.65,0.68,50.1,161.73,91.07,1.0,1,5.2,84.3,0,2025-09-24 16:07:09,1,0,0,0
2025-09-24 16:07:54,128.46,3.06,236.35,5.68,17.03,237.49,237.07,234.49,412.98,410.35,404.7,409.4,7.61,4.81,4.61,1.58,0.74,0.74,2.52,0.87,0.86,0.79,4.03,1.81,1.14,1.08,0.77,0.88,0.65,0.68,50.0,161.78,91.1,1.0,1,5.2,82.9,0,2025-09-24 16:07:54,1,0,0,0
2025-09-24 16:08:39,128.5,3.06,235.76,5.66,16.98,236.96,236.34,233.99,411.59,409.25,404.15,408.17,7.57,4.8,4.62,1.57,0.75,0.74,2.49,0.86,0.85,0.79,4.01,1.79,1.13,1.08,0.78,0.88,0.66,0.69,50.0,161.83,91.13,1.0,1,,,1,2025-09-24 16:08:48,1,0,1,0
2025-09-24 16:09:24,128.54,3.07,236.5,5.68,17.03,237.2,237.7,234.62,412.48,410.95,405.43,409.58,7.61,4.84,4.59,1.59,0.75,0.73,2.52,0.86,0.87,0.79,4.03,1.81,1.15,1.08,0.77,0.88,0.66,0.68,50.0,161.89,91.17,1.0,1,4.7,81.1,0,2025-09-24 16:09:24,1,0,0,0
2025-09-24 16:10:09,128.57,3.05,236.46,5.67,17.01,237.12,237.67,234.59,412.45,410.98,405.19,409.47,7.61,4.82,4.58,1.58,0.74,0.73,2.52,0.87,0.87,0.79,4.02,1.8,1.14,1.08,0.77,0.88,0.65,0.68,50.0,161.93,91.2,1.0,1,4.6,82.0,0,2025-09-24 16:10:09,1,0,0,0
2025-09-24 16:10:54,128.61,3.07,236.34,5.69,17.07,237.27,238.1,233.67,413.39,410.79,403.84,409.33,7.62,4.89,4.56,1.59,0.76,0.72,2.52,0.85,0.88,0.79,4.04,1.81,1.16,1.06,0.77,0.88,0.65,0.67,50.0,161.98,91.23,1.0,1,4.6,79.0,0,2025-09-24 16:10:54,1,0,0,0
2025-09-24 16:11:39,128.65,3.07,235.74,5.69,17.06,237.47,236.64,233.12,412.82,408.58,403.48,408.24,7.64,4.87,4.56,1.6,0.75,0.73,2.5,0.86,0.87,0.78,4.03,1.81,1.15,1.06,0.78,0.88,0.65,0.68,50.0,162.03,91.26,1.0,1,4.5,75.4,0,2025-09-24 16:11:39,1,0,0,0
2025-09-24 16:12:24,128.69,3.09,235.64,5.69,17.08,237.19,236.6,233.13,412.51,408.78,403.04,407.91,7.63,4.86,4.59,1.6,0.76,0.73,2.49,0.85,0.86,0.78,4.03,1.81,1.15,1.07,0.78,0.88,0.66,0.68,50.0,162.09,91.29,1.0,1,4.4,72.1,0,2025-09-24 16:12:24,1,0,0,0
2025-09-24 16:13:09,128.73,3.08,235.96,5.67,17.0,238.85,233.4,235.65,411.09,407.99,406.92,408.73,7.65,4.7,4.64,1.59,0.72,0.77,2.5,0.9,0.83,0.77,4.02,1.83,1.1,1.09,0.78,0.87,0.66,0.71,50.0,162.13,91.32,1.0,1,3.9,69.4,0,2025-09-24 16:13:09,1,0,0,0
2025-09-24 16:13:54,128.77,3.06,235.54,5.64,16.93,238.73,232.95,234.96,411.86,404.73,407.26,408.15,7.64,4.7,4.59,1.59,0.71,0.76,2.49,0.89,0.83,0.76,4.0,1.82,1.1,1.08,0.78,0.87,0.65,0.71,50.0,162.18,91.35,1.0,1,3.8,66.8,0,2025-09-24 16:13:54,1,0,0,0
2025-09-24 16:14:39,128.8,3.07,235.74,5.66,16.97,238.7,233.07,235.46,411.4,405.39,408.11,408.29,7.65,4.69,4.62,1.59,0.71,0.77,2.49,0.9,0.83,0.77,4.01,1.83,1.09,1.09,0.78,0.87,0.65,0.71,50.0,162.23,91.38,1.0,1,3.8,67.3,0,2025-09-24 16:14:39,1,0,0,0
2025-09-24 16:15:24,128.84,3.07,235.76,5.65,16.95,237.49,233.41,236.39,409.94,406.75,408.32,408.35,7.61,4.67,4.67,1.57,0.72,0.78,2.49,0.89,0.81,0.78,4.0,1.81,1.09,1.1,0.78,0.87,0.67,0.7,50.0,162.28,91.42,1.0,1,3.7,67.8,1,2025-09-24 16:15:24,1,0,1,0
2025-09-24 16:16:09,128.88,3.08,236.0,5.66,16.99,238.44,233.47,236.1,410.8,406.96,408.5,408.69,7.64,4.68,4.67,1.58,0.72,0.78,2.5,0.9,0.82,0.78,4.02,1.82,1.09,1.1,0.78,0.87,0.66,0.71,50.0,162.34,91.45,1.0,1,3.7,68.7,0,2025-09-24 16:16:09,1,0,0,0
2025-09-24 16:16:54,128.92,3.07,235.89,5.66,16.97,238.27,233.27,236.15,410.68,406.33,408.69,408.56,7.64,4.65,4.68,1.58,0.71,0.78,2.5,0.9,0.82,0.78,4.01,1.82,1.09,1.1,0.78,0.87,0.66,0.71,50.0,162.38,91.48,1.0,1,,,1,2025-09-24 16:16:56,1,0,1,0
2025-09-24 16:17:39,128.96,3.06,235.73,5.63,16.88,238.14,233.07,236.0,410.22,406.7,407.94,408.19,7.6,4.6,4.68,1.57,0.71,0.78,2.49,0.9,0.8,0.78,3.99,1.81,1.07,1.1,0.78,0.87,0.66,0.71,50.0,162.43,91.51,1.0,1,3.7,71.9,0,2025-09-24 16:17:39,1,0,0,0
2025-09-24 16:18:24,129.0,3.06,235.98,5.65,16.94,238.36,233.01,236.58,410.53,406.92,408.69,408.6,7.62,4.61,4.71,1.57,0.71,0.79,2.51,0.92,0.81,0.79,4.0,1.82,1.07,1.11,0.77,0.86,0.66,0.71,50.0,162.49,91.54,1.0,1,3.7,71.9,0,2025-09-24 16:18:24,1,0,0,0
2025-09-24 16:19:09,129.04,3.06,235.69,5.64,16.92,237.58,233.15,236.36,409.42,407.0,408.25,408.14,7.6,4.63,4.69,1.56,0.72,0.78,2.49,0.9,0.8,0.78,3.99,1.8,1.08,1.11,0.78,0.87,0.67,0.71,50.0,162.54,91.57,1.0,1,3.6,70.4,0,2025-09-24 16:19:09,1,0,0,0
2025-09-24 16:19:54,129.07,3.06,235.71,5.64,16.92,238.17,233.13,235.84,410.5,406.03,408.22,408.29,7.62,4.65,4.65,1.58,0.71,0.78,2.49,0.9,0.82,0.77,4.0,1.81,1.08,1.1,0.78,0.87,0.66,0.71,50.0,162.59,91.6,1.0,1,3.2,66.9,0,2025-09-24 16:19:54,1,0,0,0
2025-09-24 16:20:39,129.11,3.04,233.44,5.61,16.84,236.14,231.45,232.73,407.81,402.34,402.75,404.25,7.55,4.68,4.6,1.56,0.72,0.76,2.42,0.85,0.81,0.76,3.94,1.78,1.08,1.07,0.78,0.88,0.67,0.71,50.0,162.63,91.63,1.0,1,3.1,63.9,0,2025-09-24 16:20:39,1,0,0,0
2025-09-24 16:21:24,129.14,0.39,234.34,0.56,1.67,238.09,232.05,232.89,410.38,402.1,405.14,405.97,1.39,0.28,0.0,0.33,0.06,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,162.67,91.65,0.0,1,3.0,61.5,0,2025-09-24 16:21:24,0,0,0,0
2025-09-24 16:22:09,129.14,0.39,235.19,0.55,1.66,236.53,231.09,237.95,407.86,406.45,407.66,406.32,1.38,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,162.67,91.65,0.0,1,2.9,61.0,0,2025-09-24 16:22:09,0,0,0,0
2025-09-24 16:22:54,129.15,0.38,235.21,0.55,1.66,236.24,230.73,238.68,405.72,405.9,410.59,407.39,1.38,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.0,162.68,91.66,0.0,1,2.9,62.7,0,2025-09-24 16:22:54,0,0,0,0
2025-09-24 16:23:39,129.15,0.38,234.02,0.55,1.65,234.87,229.37,237.83,402.86,404.66,408.49,405.43,1.37,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,162.68,91.66,0.0,1,,,1,2025-09-24 16:23:48,0,0,1,0
2025-09-24 16:24:24,129.16,0.38,233.8,0.55,1.64,234.88,229.21,237.33,403.13,403.13,408.63,404.99,1.37,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.0,162.69,91.66,0.0,1,2.9,68.5,0,2025-09-24 16:24:24,0,0,0,0
2025-09-24 16:25:09,129.16,0.37,232.77,0.54,1.62,233.55,228.73,236.05,401.9,402.13,405.49,403.33,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,162.69,91.66,0.0,1,2.9,72.8,0,2025-09-24 16:25:09,0,0,0,0
2025-09-24 16:25:54,129.17,0.37,232.6,0.54,1.62,232.93,228.64,236.25,400.74,402.54,405.36,402.78,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,162.7,91.66,0.0,1,3.0,75.4,0,2025-09-24 16:25:54,0,0,0,0
2025-09-24 16:26:39,129.17,0.37,232.49,0.54,1.61,232.82,227.9,236.77,400.32,401.92,405.84,402.64,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,162.7,91.66,0.0,1,3.0,76.5,0,2025-09-24 16:26:39,0,0,0,0
2025-09-24 16:27:24,129.18,0.37,232.53,0.54,1.61,232.75,228.75,236.11,400.94,402.08,405.26,402.71,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,162.71,91.66,0.0,1,3.1,77.5,0,2025-09-24 16:27:24,0,0,0,0
2025-09-24 16:28:09,129.18,0.37,232.74,0.54,1.61,233.25,228.71,236.28,401.34,401.76,406.28,403.08,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,162.71,91.66,0.0,1,3.1,78.0,0,2025-09-24 16:28:09,0,0,0,0
2025-09-24 16:28:54,129.19,0.37,232.64,0.54,1.61,232.97,228.21,236.74,400.09,402.22,406.53,403.01,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,162.72,91.66,0.0,1,3.1,78.4,0,2025-09-24 16:28:54,0,0,0,0
2025-09-24 16:29:39,129.19,0.37,232.83,0.54,1.61,233.13,228.77,236.6,401.06,402.15,406.63,403.21,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,162.72,91.66,0.0,1,3.1,79.0,0,2025-09-24 16:29:39,0,0,0,0
2025-09-24 16:30:24,129.19,0.37,233.31,0.54,1.61,232.12,232.35,235.47,402.39,406.29,403.64,403.93,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.73,91.66,0.0,1,3.2,79.7,0,2025-09-24 16:30:24,0,0,0,0
2025-09-24 16:31:09,129.2,0.37,232.5,0.54,1.61,231.26,231.18,235.08,400.49,405.31,402.32,402.99,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,162.73,91.66,0.0,1,3.6,80.4,0,2025-09-24 16:31:09,0,0,0,0
2025-09-24 16:31:54,129.2,0.37,232.96,0.54,1.61,231.92,231.5,235.46,401.59,405.08,403.81,403.31,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,162.74,91.66,0.0,1,3.6,81.1,0,2025-09-24 16:31:54,0,0,0,0
2025-09-24 16:32:39,129.21,0.37,233.6,0.54,1.61,232.67,232.21,235.93,402.77,406.45,404.6,404.62,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,162.74,91.66,0.0,1,3.7,81.7,0,2025-09-24 16:32:39,0,0,0,0
2025-09-24 16:33:24,129.21,0.37,234.5,0.54,1.62,234.37,233.89,235.24,406.31,407.42,404.73,406.11,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,162.75,91.66,0.0,1,3.7,82.2,0,2025-09-24 16:33:24,0,0,0,0
2025-09-24 16:34:09,129.22,0.37,234.6,0.54,1.62,234.57,233.75,235.48,406.6,407.16,405.22,406.21,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,162.75,91.66,0.0,1,3.7,82.7,0,2025-09-24 16:34:09,0,0,0,0
2025-09-24 16:34:54,129.22,0.37,234.45,0.54,1.62,234.01,233.53,235.82,405.72,407.53,404.98,405.93,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,162.75,91.66,0.0,1,3.8,83.0,0,2025-09-24 16:34:54,0,0,0,0
2025-09-24 16:35:39,129.23,0.37,234.74,0.54,1.62,234.2,233.99,236.03,406.08,407.73,405.91,406.73,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,162.76,91.67,0.0,1,3.8,83.4,0,2025-09-24 16:35:39,0,0,0,0
2025-09-24 16:36:24,129.23,0.37,234.32,0.54,1.62,233.58,233.86,235.52,405.19,407.67,404.67,405.79,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.76,91.67,0.0,1,3.9,83.7,0,2025-09-24 16:36:24,0,0,0,0
2025-09-24 16:37:09,129.24,0.37,234.72,0.54,1.62,234.67,233.84,235.67,406.06,407.81,405.77,406.58,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.77,91.67,0.0,1,3.9,85.2,0,2025-09-24 16:37:09,0,0,0,0
2025-09-24 16:37:54,129.24,0.37,235.0,0.54,1.62,234.92,234.29,235.8,407.08,408.02,405.98,406.91,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.77,91.67,0.0,1,4.4,85.9,0,2025-09-24 16:37:54,0,0,0,0
2025-09-24 16:38:39,129.25,0.37,234.75,0.54,1.62,234.83,233.83,235.59,406.83,407.32,405.6,406.61,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.78,91.67,0.0,1,4.4,86.0,0,2025-09-24 16:38:39,0,0,0,0
2025-09-24 16:39:24,129.25,0.37,234.55,0.54,1.62,234.88,233.78,235.01,406.83,406.75,405.18,406.21,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.78,91.67,0.0,1,4.4,86.1,0,2025-09-24 16:39:24,0,0,0,0
2025-09-24 16:40:09,129.26,0.37,234.65,0.54,1.62,234.92,234.03,235.01,407.29,406.73,405.24,406.28,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.79,91.67,0.0,1,4.5,85.9,0,2025-09-24 16:40:09,0,0,0,0
2025-09-24 16:40:54,129.26,0.37,234.53,0.54,1.62,234.87,233.95,234.78,407.12,406.7,404.82,406.22,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.79,91.67,0.0,1,,,1,2025-09-24 16:40:58,0,0,1,0
2025-09-24 16:41:39,129.26,0.37,234.24,0.54,1.62,234.37,233.32,235.03,405.64,406.48,404.99,405.68,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.8,91.67,0.0,1,4.5,86.0,0,2025-09-24 16:41:39,0,0,0,0
2025-09-24 16:42:24,129.27,0.37,234.31,0.54,1.62,234.34,233.7,234.89,406.15,406.46,404.87,405.9,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.8,91.67,0.0,1,4.6,87.5,0,2025-09-24 16:42:24,0,0,0,0
2025-09-24 16:43:09,129.27,0.37,234.12,0.54,1.62,234.34,233.35,234.69,405.99,406.3,404.23,405.44,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.81,91.67,0.0,1,4.7,88.4,0,2025-09-24 16:43:09,0,0,0,0
2025-09-24 16:43:54,129.28,0.37,234.35,0.54,1.62,234.47,233.47,235.11,406.21,406.45,405.03,405.71,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.81,91.67,0.0,1,4.7,88.4,0,2025-09-24 16:43:54,0,0,0,0
2025-09-24 16:44:39,129.28,0.38,235.33,0.54,1.62,235.41,234.37,236.22,407.89,408.31,406.59,407.48,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.82,91.67,0.0,1,4.7,88.2,0,2025-09-24 16:44:39,0,0,0,0
2025-09-24 16:45:24,129.29,0.38,235.67,0.54,1.62,235.86,234.63,236.53,407.93,409.39,407.24,408.33,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.82,91.67,0.0,1,4.7,87.9,0,2025-09-24 16:45:24,0,0,0,0
2025-09-24 16:46:09,129.29,0.38,235.88,0.54,1.62,235.86,235.13,236.65,408.51,409.72,407.4,408.65,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.83,91.67,0.0,1,5.2,87.5,0,2025-09-24 16:46:09,0,0,0,0
2025-09-24 16:46:54,129.3,0.38,236.28,0.54,1.63,236.39,235.48,236.98,409.53,409.76,408.44,409.18,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.83,91.68,0.0,1,5.2,87.3,0,2025-09-24 16:46:54,0,0,0,0
2025-09-24 16:47:39,129.3,0.38,236.48,0.54,1.62,236.22,235.26,237.96,408.96,410.71,409.08,409.55,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,162.84,91.68,0.0,1,5.2,87.8,0,2025-09-24 16:47:39,0,0,0,0
2025-09-24 16:48:24,129.31,0.38,236.4,0.54,1.63,236.15,235.23,237.82,408.81,410.45,409.08,409.56,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,162.84,91.68,0.0,1,5.3,88.9,0,2025-09-24 16:48:24,0,0,0,0
2025-09-24 16:49:09,129.31,0.38,237.0,0.54,1.63,236.73,236.22,238.05,410.12,411.8,409.54,410.49,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.85,91.68,0.0,1,5.4,89.7,0,2025-09-24 16:49:09,0,0,0,0
2025-09-24 16:49:54,129.32,0.38,236.92,0.54,1.63,237.14,236.38,237.25,411.37,410.83,408.85,410.3,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,162.85,91.68,0.0,1,5.5,90.5,0,2025-09-24 16:49:54,0,0,0,0
2025-09-24 16:50:39,129.32,0.38,236.89,0.54,1.63,236.91,236.07,237.7,410.55,411.27,409.07,410.32,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,162.85,91.68,0.0,1,5.5,90.6,0,2025-09-24 16:50:39,0,0,0,0
2025-09-24 16:51:24,129.33,0.38,236.88,0.54,1.62,236.78,235.94,237.92,410.3,410.65,409.89,410.29,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,162.86,91.68,0.0,1,5.5,90.5,0,2025-09-24 16:51:24,0,0,0,0
