readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 16:52:09,129.33,0.38,236.84,0.54,1.63,237.07,236.14,237.31,410.61,410.88,409.14,410.1,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,162.86,91.68,0.0,1,,,1,2025-09-24 16:52:18,0,0,1,0
2025-09-24 16:52:54,129.34,0.38,236.78,0.54,1.63,236.9,236.03,237.43,410.69,410.59,409.06,410.02,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,162.87,91.68,0.0,1,6.0,90.8,1,2025-09-24 16:52:54,0,0,1,0
2025-09-24 16:53:39,129.37,3.08,236.12,5.68,17.04,235.47,235.83,237.06,409.07,410.57,407.24,408.98,7.52,4.83,4.69,1.55,0.77,0.76,2.51,0.86,0.84,0.81,4.02,1.77,1.14,1.11,0.77,0.87,0.68,0.68,50.0,162.91,91.71,1.0,1,6.1,91.0,0,2025-09-24 16:53:39,1,0,0,0
2025-09-24 16:54:24,129.4,3.1,235.14,5.7,17.09,234.43,234.63,236.38,406.8,408.88,406.15,407.41,7.55,4.79,4.75,1.54,0.77,0.78,2.48,0.86,0.81,0.81,4.02,1.77,1.12,1.12,0.78,0.87,0.69,0.69,50.0,162.96,91.74,1.0,1,6.1,91.3,0,2025-09-24 16:54:24,1,0,0,0
2025-09-24 16:55:09,129.44,3.1,234.86,5.68,17.05,234.18,234.35,236.06,406.2,408.33,405.83,406.87,7.55,4.8,4.7,1.55,0.77,0.77,2.46,0.85,0.81,0.8,4.0,1.77,1.13,1.11,0.78,0.88,0.69,0.7,50.0,163.01,91.77,1.0,1,6.0,90.2,0,2025-09-24 16:55:09,1,0,0,0
2025-09-24 16:55:54,129.48,3.09,235.02,5.69,17.08,234.07,234.75,236.24,406.54,409.01,405.63,406.89,7.55,4.82,4.71,1.55,0.78,0.77,2.48,0.85,0.82,0.8,4.01,1.77,1.13,1.11,0.78,0.88,0.69,0.69,50.0,163.06,91.8,1.0,1,5.5,87.8,0,2025-09-24 16:55:54,1,0,0,0
2025-09-24 16:56:39,129.52,3.09,234.82,5.67,17.02,233.22,234.67,236.57,404.83,409.81,405.51,406.62,7.53,4.78,4.71,1.54,0.78,0.77,2.45,0.84,0.81,0.8,3.99,1.76,1.12,1.11,0.78,0.88,0.69,0.69,50.0,163.11,91.83,1.0,1,5.4,84.8,0,2025-09-24 16:56:39,1,0,0,0
2025-09-24 16:57:24,129.56,3.09,234.66,5.68,17.04,233.25,234.51,236.24,404.89,408.86,405.6,406.58,7.57,4.78,4.69,1.55,0.77,0.77,2.46,0.85,0.81,0.79,3.99,1.77,1.12,1.11,0.78,0.88,0.69,0.7,50.0,163.16,91.86,1.0,1,5.3,82.1,0,2025-09-24 16:57:24,1,0,0,0
2025-09-24 16:58:09,129.6,3.09,235.03,5.69,17.06,233.77,234.95,236.39,405.72,409.92,405.62,407.1,7.58,4.79,4.69,1.55,0.77,0.77,2.47,0.85,0.82,0.8,4.01,1.77,1.13,1.11,0.78,0.88,0.69,0.69,50.0,163.21,91.89,1.0,1,5.1,80.3,0,2025-09-24 16:58:09,1,0,0,0
2025-09-24 16:58:54,129.64,3.13,235.16,5.73,17.18,234.97,234.65,235.86,407.58,408.36,405.96,407.24,7.64,4.85,4.7,1.58,0.78,0.78,2.47,0.86,0.83,0.79,4.04,1.8,1.14,1.11,0.78,0.88,0.68,0.7,50.0,163.26,91.92,1.0,1,4.7,79.0,0,2025-09-24 16:58:54,1,0,0,0
2025-09-24 16:59:39,129.68,3.13,235.35,5.72,17.17,235.11,234.98,235.98,407.73,408.43,406.77,407.5,7.65,4.83,4.69,1.58,0.77,0.78,2.47,0.86,0.83,0.79,4.04,1.8,1.14,1.11,0.78,0.88,0.68,0.7,50.1,163.31,91.95,1.0,1,4.6,77.7,0,2025-09-24 16:59:39,1,0,0,0
2025-09-24 17:00:24,129.71,3.13,235.52,5.72,17.15,235.3,235.17,236.1,408.29,408.75,406.75,408.01,7.63,4.84,4.68,1.58,0.78,0.77,2.47,0.85,0.83,0.79,4.04,1.8,1.14,1.11,0.78,0.88,0.68,0.7,50.1,163.36,91.98,1.0,1,4.5,76.5,0,2025-09-24 17:00:24,1,0,0,0
2025-09-24 17:01:09,129.75,3.09,236.06,5.69,17.06,235.06,235.66,237.47,408.21,410.98,407.39,408.79,7.58,4.79,4.69,1.56,0.77,0.77,2.49,0.86,0.83,0.81,4.02,1.78,1.13,1.11,0.78,0.87,0.68,0.69,50.1,163.41,92.01,1.0,1,4.5,76.3,0,2025-09-24 17:01:09,1,0,0,0
2025-09-24 17:01:54,129.79,3.1,235.9,5.7,17.09,234.66,235.7,237.36,407.32,410.98,407.49,408.63,7.55,4.81,4.73,1.55,0.78,0.77,2.48,0.85,0.82,0.81,4.03,1.77,1.13,1.12,0.78,0.88,0.69,0.69,50.1,163.46,92.05,1.0,1,4.4,76.1,0,2025-09-24 17:01:54,1,0,0,0
2025-09-24 17:02:39,129.83,3.11,236.34,5.7,17.09,235.51,236.08,237.43,408.85,411.11,408.07,409.34,7.58,4.82,4.69,1.57,0.77,0.77,2.49,0.85,0.83,0.81,4.04,1.78,1.14,1.11,0.78,0.88,0.68,0.69,50.1,163.51,92.08,1.0,1,4.4,75.3,0,2025-09-24 17:02:39,1,0,0,0
2025-09-24 17:03:24,129.87,3.1,236.58,5.7,17.1,236.19,236.07,237.48,409.64,410.79,408.85,409.73,7.61,4.81,4.68,1.57,0.76,0.77,2.51,0.87,0.84,0.8,4.04,1.8,1.13,1.11,0.78,0.88,0.67,0.69,50.1,163.56,92.11,1.0,1,4.4,74.1,0,2025-09-24 17:03:24,1,0,0,0
2025-09-24 17:04:09,129.91,3.11,236.72,5.7,17.1,236.51,236.28,237.38,409.83,411.33,408.86,409.99,7.62,4.81,4.67,1.58,0.76,0.77,2.51,0.87,0.84,0.8,4.05,1.8,1.14,1.11,0.78,0.88,0.67,0.69,50.1,163.61,92.14,1.0,1,3.9,73.6,0,2025-09-24 17:04:09,1,0,0,0
2025-09-24 17:04:54,129.95,3.11,236.6,5.71,17.12,236.43,236.24,237.13,409.76,411.16,408.46,409.78,7.63,4.84,4.66,1.58,0.77,0.76,2.51,0.86,0.85,0.8,4.05,1.8,1.14,1.1,0.78,0.88,0.67,0.69,50.1,163.66,92.17,1.0,1,3.9,74.4,0,2025-09-24 17:04:54,1,0,0,0
2025-09-24 17:05:39,129.99,3.1,236.11,5.69,17.08,235.96,236.05,236.34,410.03,409.61,407.22,408.97,7.58,4.84,4.67,1.57,0.77,0.76,2.49,0.85,0.84,0.8,4.03,1.79,1.14,1.1,0.78,0.88,0.68,0.69,50.1,163.72,92.2,1.0,1,3.9,71.5,0,2025-09-24 17:05:39,1,0,0,0
2025-09-24 17:06:24,130.03,3.1,236.18,5.68,17.04,235.55,236.3,236.71,409.6,410.47,407.16,409.13,7.53,4.8,4.71,1.56,0.77,0.76,2.48,0.85,0.83,0.81,4.02,1.77,1.13,1.11,0.78,0.88,0.68,0.68,50.1,163.77,92.23,1.0,1,3.8,68.1,0,2025-09-24 17:06:24,1,0,0,0
2025-09-24 17:07:09,130.06,3.1,236.26,5.69,17.07,236.0,235.86,236.93,409.61,410.19,407.83,409.23,7.59,4.81,4.67,1.57,0.77,0.76,2.49,0.86,0.83,0.8,4.03,1.79,1.13,1.11,0.78,0.88,0.67,0.69,50.1,163.81,92.26,1.0,1,3.7,65.2,0,2025-09-24 17:07:09,1,0,0,0
2025-09-24 17:07:54,130.1,3.1,235.84,5.7,17.1,235.67,235.65,236.21,409.61,408.59,407.25,408.58,7.61,4.84,4.65,1.57,0.77,0.76,2.48,0.85,0.83,0.79,4.03,1.79,1.14,1.1,0.78,0.88,0.67,0.69,50.1,163.87,92.29,1.0,1,3.6,62.9,0,2025-09-24 17:07:54,1,0,0,0
2025-09-24 17:08:39,130.14,3.1,235.48,5.69,17.06,235.09,234.98,236.37,407.53,409.38,406.65,407.85,7.62,4.77,4.67,1.57,0.76,0.77,2.47,0.86,0.82,0.79,4.02,1.79,1.12,1.1,0.78,0.88,0.68,0.7,50.1,163.92,92.33,1.0,1,,,0,2025-09-24 17:08:44,1,0,0,0
2025-09-24 17:09:24,130.18,3.1,235.27,5.68,17.04,235.08,234.94,235.8,407.75,408.35,406.39,407.49,7.62,4.78,4.64,1.58,0.76,0.76,2.47,0.85,0.83,0.79,4.01,1.79,1.12,1.09,0.78,0.88,0.68,0.7,50.1,163.97,92.36,1.0,1,,,0,2025-09-24 17:09:26,1,0,0,0
2025-09-24 17:10:09,130.22,3.1,235.1,5.68,17.05,235.0,234.79,235.52,407.2,408.65,405.75,407.05,7.63,4.79,4.64,1.58,0.76,0.76,2.46,0.85,0.83,0.78,4.01,1.79,1.12,1.09,0.78,0.88,0.68,0.7,50.1,164.01,92.39,1.0,1,,,0,2025-09-24 17:10:14,1,0,0,0
2025-09-24 17:10:54,130.26,3.09,234.64,5.67,17.01,233.49,234.51,235.92,405.94,407.79,405.47,406.39,7.55,4.76,4.7,1.55,0.77,0.77,2.44,0.84,0.81,0.8,3.99,1.76,1.12,1.11,0.78,0.88,0.69,0.7,50.1,164.07,92.42,1.0,1,3.1,70.2,0,2025-09-24 17:10:54,1,0,0,0
2025-09-24 17:12:24,130.31,0.39,235.35,0.56,1.67,236.22,234.92,234.92,408.96,407.98,405.96,407.71,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.14,92.46,0.0,1,3.0,65.7,0,2025-09-24 17:12:24,0,0,0,0
2025-09-24 17:13:09,130.32,0.39,235.28,0.55,1.66,235.87,234.47,235.52,408.47,407.85,406.23,407.63,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.14,92.46,0.0,1,3.0,69.2,0,2025-09-24 17:13:09,0,0,0,0
2025-09-24 17:13:54,130.32,0.39,234.63,0.55,1.65,235.45,233.49,234.96,406.93,406.19,406.04,406.44,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.15,92.46,0.0,1,3.0,70.3,0,2025-09-24 17:13:54,0,0,0,0
2025-09-24 17:14:39,130.33,0.38,234.18,0.55,1.65,235.11,232.91,234.54,406.22,405.21,405.41,405.41,1.36,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.15,92.46,0.0,1,3.0,71.9,0,2025-09-24 17:14:39,0,0,0,0
2025-09-24 17:15:24,130.33,0.38,234.58,0.55,1.64,235.19,233.25,235.32,406.56,406.24,406.13,406.28,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.16,92.46,0.0,1,,,1,2025-09-24 17:15:26,0,0,1,0
2025-09-24 17:16:09,130.34,0.38,234.67,0.54,1.63,235.23,233.45,235.34,406.39,406.46,406.53,406.31,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.16,92.46,0.0,1,,,0,2025-09-24 17:16:18,0,0,0,0
2025-09-24 17:16:54,130.34,0.38,234.5,0.54,1.63,235.36,233.49,234.65,407.14,405.52,405.81,406.19,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.17,92.46,0.0,1,3.1,78.5,0,2025-09-24 17:16:54,0,0,0,0
2025-09-24 17:17:39,130.35,0.38,233.95,0.54,1.62,234.74,233.51,233.61,406.77,404.95,403.91,405.39,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.17,92.46,0.0,1,3.2,81.3,0,2025-09-24 17:17:39,0,0,0,0
2025-09-24 17:18:24,130.35,0.38,234.29,0.54,1.63,235.08,233.29,234.52,406.81,405.37,405.22,405.8,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.18,92.46,0.0,1,3.6,81.7,0,2025-09-24 17:18:24,0,0,0,0
2025-09-24 17:19:09,130.36,0.38,234.39,0.54,1.63,235.17,233.28,234.74,406.83,405.5,405.61,405.94,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.18,92.47,0.0,1,3.6,81.6,0,2025-09-24 17:19:09,0,0,0,0
2025-09-24 17:19:54,130.36,0.38,234.47,0.54,1.62,235.0,233.36,235.05,406.66,405.84,405.82,406.13,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.19,92.47,0.0,1,3.6,81.7,0,2025-09-24 17:19:54,0,0,0,0
2025-09-24 17:20:39,130.37,0.38,234.42,0.54,1.62,235.38,233.21,234.67,406.43,405.55,406.08,405.92,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.19,92.47,0.0,1,3.6,81.9,0,2025-09-24 17:20:39,0,0,0,0
2025-09-24 17:21:24,130.37,0.38,234.29,0.54,1.62,235.54,233.56,233.77,407.71,405.02,404.65,405.69,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.2,92.47,0.0,1,3.7,82.4,0,2025-09-24 17:21:24,0,0,0,0
2025-09-24 17:22:09,130.37,0.38,234.1,0.54,1.62,235.07,233.59,233.65,407.59,404.65,404.17,405.41,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.2,92.47,0.0,1,3.7,82.7,0,2025-09-24 17:22:09,0,0,0,0
2025-09-24 17:22:54,130.38,0.38,234.28,0.54,1.62,234.63,233.7,234.52,406.78,406.22,404.33,405.66,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.21,92.47,0.0,1,3.7,83.1,0,2025-09-24 17:22:54,0,0,0,0
2025-09-24 17:23:39,130.38,0.37,234.03,0.54,1.62,234.4,233.55,234.16,406.22,405.75,404.09,405.4,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.21,92.47,0.0,1,3.8,83.4,0,2025-09-24 17:23:39,0,0,0,0
2025-09-24 17:24:24,130.39,0.38,234.0,0.54,1.62,234.4,233.41,234.2,406.18,405.78,403.91,405.39,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.21,92.47,0.0,1,3.8,83.8,0,2025-09-24 17:24:24,0,0,0,0
2025-09-24 17:25:09,130.39,0.37,233.72,0.54,1.62,234.1,233.46,233.62,405.97,404.86,403.63,404.46,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.22,92.47,0.0,1,,,0,2025-09-24 17:25:10,0,0,0,0
2025-09-24 17:25:54,130.4,0.38,234.05,0.54,1.62,234.26,233.48,234.42,405.89,406.41,403.84,405.28,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.22,92.47,0.0,1,3.9,85.4,0,2025-09-24 17:25:54,0,0,0,0
2025-09-24 17:26:39,130.4,0.37,232.62,0.54,1.61,232.39,232.23,233.24,402.84,404.47,401.38,402.79,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.23,92.47,0.0,1,,,1,2025-09-24 17:26:48,0,0,1,0
2025-09-24 17:27:24,130.41,0.37,232.82,0.54,1.61,232.71,232.48,233.29,403.68,404.67,401.41,403.31,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.23,92.47,0.0,1,4.4,85.2,0,2025-09-24 17:27:24,0,0,0,0
2025-09-24 17:28:09,130.41,0.37,232.29,0.54,1.61,232.69,232.02,232.17,403.55,403.07,400.37,402.47,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.24,92.47,0.0,1,4.4,85.9,0,2025-09-24 17:28:09,0,0,0,0
2025-09-24 17:28:54,130.42,0.37,232.67,0.54,1.61,232.65,232.36,233.02,403.66,404.19,401.12,402.95,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.24,92.47,0.0,1,,,1,2025-09-24 17:29:00,0,0,1,0
2025-09-24 17:29:39,130.42,0.37,232.39,0.54,1.61,232.72,232.04,232.43,404.31,402.65,400.56,402.61,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.25,92.47,0.0,1,4.5,86.4,0,2025-09-24 17:29:39,0,0,0,0
2025-09-24 17:30:24,130.43,0.37,232.65,0.54,1.61,232.68,231.98,233.3,404.05,403.33,401.48,402.93,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.25,92.47,0.0,1,,,0,2025-09-24 17:30:28,0,0,0,0
2025-09-24 17:31:09,130.43,0.37,232.53,0.54,1.61,232.52,232.06,233.03,403.87,403.68,400.7,402.75,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.26,92.48,0.0,1,4.6,86.9,0,2025-09-24 17:31:09,0,0,0,0
2025-09-24 17:31:54,130.44,0.37,232.68,0.54,1.61,232.99,232.01,233.04,404.2,403.36,401.43,403.07,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,164.26,92.48,0.0,1,4.6,87.6,0,2025-09-24 17:31:54,0,0,0,0
2025-09-24 17:32:39,130.44,0.37,232.71,0.54,1.61,232.93,232.39,232.83,404.62,403.42,401.14,403.02,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.27,92.48,0.0,1,4.7,87.8,0,2025-09-24 17:32:39,0,0,0,0
2025-09-24 17:33:24,130.44,0.37,232.69,0.54,1.61,232.97,232.44,232.68,404.59,403.25,401.25,402.94,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.27,92.48,0.0,1,4.7,87.6,0,2025-09-24 17:33:24,0,0,0,0
2025-09-24 17:34:09,130.45,0.37,232.29,0.54,1.61,232.96,231.95,231.98,404.07,402.53,400.41,402.49,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,164.28,92.48,0.0,1,4.7,87.4,0,2025-09-24 17:34:09,0,0,0,0
2025-09-24 17:34:54,130.45,0.37,233.21,0.54,1.62,234.2,232.82,232.63,405.9,403.65,402.24,403.73,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.28,92.48,0.0,1,,,1,2025-09-24 17:34:56,0,0,1,0
2025-09-24 17:35:39,130.46,0.37,233.41,0.54,1.61,234.32,233.04,232.89,406.34,404.03,402.45,404.25,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.29,92.48,0.0,1,5.1,87.9,0,2025-09-24 17:35:39,0,0,0,0
2025-09-24 17:36:24,130.46,0.37,233.64,0.54,1.62,234.65,232.74,233.55,406.22,404.12,403.69,404.63,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.29,92.48,0.0,1,,,1,2025-09-24 17:36:26,0,0,1,0
2025-09-24 17:37:09,130.47,0.37,233.55,0.54,1.62,234.78,232.86,233.03,406.12,404.46,402.97,404.47,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,164.29,92.48,0.0,1,5.4,90.4,0,2025-09-24 17:37:09,0,0,0,0
2025-09-24 17:37:54,130.47,0.37,233.64,0.54,1.61,234.63,233.14,233.16,406.49,404.59,402.92,404.57,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.3,92.48,0.0,1,5.5,91.1,0,2025-09-24 17:37:54,0,0,0,0
2025-09-24 17:38:39,130.48,0.37,233.44,0.54,1.61,234.39,232.7,233.24,405.62,403.96,403.4,404.34,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.3,92.48,0.0,1,,,1,2025-09-24 17:38:42,0,0,1,0
2025-09-24 17:39:24,130.48,0.37,233.44,0.54,1.61,234.02,232.74,233.58,405.47,404.46,403.05,403.88,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.31,92.48,0.0,1,5.9,91.1,0,2025-09-24 17:39:24,0,0,0,0
2025-09-24 17:40:09,130.49,0.37,232.97,0.54,1.61,233.46,231.99,233.47,403.76,404.09,402.68,403.72,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,164.31,92.48,0.0,1,5.9,91.2,0,2025-09-24 17:40:09,0,0,0,0
2025-09-24 17:40:54,130.49,0.37,232.88,0.54,1.61,233.49,231.78,233.38,403.49,403.92,402.66,403.34,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,164.32,92.48,0.0,1,6.0,91.2,1,2025-09-24 17:40:54,0,0,1,0
2025-09-24 17:41:39,130.5,3.07,231.95,5.67,17.0,232.05,231.51,232.31,402.46,402.21,400.58,401.63,7.73,4.72,4.55,1.58,0.75,0.74,2.39,0.84,0.8,0.76,3.94,1.79,1.09,1.06,0.79,0.88,0.68,0.7,50.0,164.33,92.49,1.0,1,6.0,91.3,0,2025-09-24 17:41:39,1,0,0,0
2025-09-24 17:42:24,130.54,3.09,231.6,5.65,16.96,231.31,231.1,232.39,400.72,402.32,400.36,401.18,7.57,4.76,4.63,1.55,0.77,0.77,2.35,0.82,0.78,0.75,3.93,1.75,1.1,1.08,0.8,0.88,0.7,0.72,50.0,164.38,92.52,1.0,1,6.1,91.6,0,2025-09-24 17:42:24,1,0,0,0
2025-09-24 17:43:09,130.57,3.09,231.83,5.65,16.95,231.63,231.3,232.58,401.17,402.63,400.83,401.58,7.59,4.75,4.61,1.56,0.77,0.77,2.35,0.82,0.79,0.75,3.93,1.76,1.1,1.07,0.8,0.89,0.7,0.72,50.0,164.42,92.54,1.0,1,6.0,91.0,0,2025-09-24 17:43:09,1,0,0,0
2025-09-24 17:43:54,130.61,3.09,232.07,5.65,16.94,231.86,231.67,232.68,401.69,403.3,400.86,402.1,7.56,4.73,4.65,1.55,0.76,0.77,2.36,0.82,0.78,0.76,3.93,1.75,1.09,1.08,0.79,0.88,0.7,0.72,50.0,164.47,92.58,1.0,1,5.4,88.3,0,2025-09-24 17:43:54,1,0,0,0
2025-09-24 17:44:39,130.65,3.09,232.06,5.66,16.98,232.18,231.84,232.18,402.37,403.47,399.97,401.93,7.59,4.77,4.62,1.56,0.77,0.77,2.36,0.81,0.79,0.75,3.94,1.76,1.11,1.07,0.8,0.89,0.7,0.71,50.1,164.53,92.61,1.0,1,5.3,85.5,0,2025-09-24 17:44:39,1,0,0,0
2025-09-24 17:45:24,130.69,3.09,231.92,5.65,16.95,232.17,231.62,231.97,402.55,402.55,399.95,401.66,7.58,4.77,4.6,1.56,0.77,0.76,2.35,0.81,0.79,0.75,3.93,1.76,1.1,1.07,0.8,0.89,0.69,0.71,50.1,164.58,92.64,1.0,1,5.3,84.0,0,2025-09-24 17:45:24,1,0,0,0
2025-09-24 17:46:09,130.73,3.09,231.81,5.66,16.97,232.16,231.37,231.9,402.38,401.96,400.15,401.46,7.63,4.77,4.57,1.57,0.76,0.76,2.35,0.82,0.8,0.74,3.93,1.77,1.1,1.06,0.8,0.89,0.69,0.72,50.1,164.62,92.66,1.0,1,5.2,81.0,0,2025-09-24 17:46:09,1,0,0,0
2025-09-24 17:46:54,130.77,3.08,231.25,5.63,16.9,230.36,231.01,232.39,399.65,402.27,399.69,400.61,7.56,4.71,4.62,1.54,0.77,0.77,2.33,0.81,0.77,0.75,3.9,1.74,1.09,1.07,0.8,0.89,0.7,0.72,50.0,164.67,92.69,1.0,1,4.6,77.9,0,2025-09-24 17:46:54,1,0,0,0
2025-09-24 17:47:39,130.81,3.07,231.39,5.63,16.89,230.57,230.85,232.77,399.49,402.72,400.14,400.83,7.57,4.7,4.63,1.54,0.76,0.77,2.34,0.81,0.77,0.75,3.91,1.74,1.08,1.08,0.8,0.88,0.7,0.72,50.0,164.72,92.72,1.0,1,,,0,2025-09-24 17:47:44,1,0,0,0
2025-09-24 17:49:09,130.88,3.08,231.83,5.64,16.91,231.82,230.94,232.74,401.17,402.34,401.11,401.76,7.63,4.73,4.55,1.57,0.75,0.76,2.34,0.82,0.79,0.74,3.92,1.77,1.09,1.06,0.8,0.89,0.69,0.72,50.0,164.82,92.78,1.0,1,4.4,74.7,0,2025-09-24 17:49:09,1,0,0,0
2025-09-24 17:49:54,130.92,3.07,231.7,5.62,16.87,231.66,230.39,233.07,400.24,402.21,401.52,401.72,7.58,4.66,4.62,1.55,0.75,0.78,2.34,0.83,0.77,0.74,3.91,1.76,1.07,1.08,0.8,0.88,0.7,0.72,50.0,164.87,92.81,1.0,1,,,1,2025-09-24 17:50:02,1,0,1,0
2025-09-24 17:50:39,130.96,3.08,231.95,5.63,16.89,231.91,230.78,233.18,401.05,402.56,401.65,401.83,7.6,4.68,4.61,1.55,0.75,0.77,2.35,0.83,0.78,0.75,3.92,1.76,1.08,1.07,0.79,0.88,0.69,0.72,50.0,164.92,92.84,1.0,1,4.4,77.1,0,2025-09-24 17:50:39,1,0,0,0
2025-09-24 17:52:09,131.04,3.07,231.92,5.62,16.87,232.09,230.9,232.77,401.48,402.31,401.28,401.73,7.6,4.7,4.57,1.56,0.75,0.76,2.35,0.82,0.79,0.74,3.91,1.76,1.08,1.06,0.79,0.88,0.69,0.72,50.0,165.01,92.9,1.0,1,4.4,75.3,0,2025-09-24 17:52:09,1,0,0,0
2025-09-24 17:52:54,131.08,3.07,231.52,5.63,16.89,231.75,230.6,232.23,401.18,401.29,400.55,401.16,7.57,4.7,4.61,1.55,0.75,0.77,2.34,0.82,0.78,0.74,3.91,1.75,1.08,1.07,0.8,0.89,0.7,0.72,50.0,165.06,92.93,1.0,1,4.4,75.2,0,2025-09-24 17:52:54,1,0,0,0
2025-09-24 17:53:39,131.12,3.07,231.35,5.62,16.87,231.35,230.68,232.02,400.85,401.41,399.85,400.77,7.55,4.71,4.6,1.55,0.76,0.76,2.33,0.81,0.78,0.75,3.9,1.75,1.09,1.07,0.8,0.89,0.7,0.72,50.0,165.11,92.96,1.0,1,3.9,74.8,0,2025-09-24 17:53:39,1,0,0,0
2025-09-24 17:54:24,131.16,3.08,231.67,5.64,16.91,231.67,230.45,232.9,400.84,401.83,401.12,401.29,7.62,4.68,4.61,1.56,0.75,0.77,2.35,0.83,0.78,0.74,3.92,1.77,1.08,1.07,0.79,0.88,0.69,0.72,50.0,165.16,92.99,1.0,1,3.9,73.5,0,2025-09-24 17:54:24,1,0,0,0
2025-09-24 17:55:09,131.19,3.07,231.5,5.62,16.86,231.52,230.44,232.54,400.27,401.94,400.67,400.9,7.59,4.69,4.58,1.55,0.75,0.77,2.34,0.82,0.78,0.74,3.9,1.76,1.08,1.07,0.8,0.88,0.69,0.72,50.0,165.21,93.01,1.0,1,3.8,71.9,0,2025-09-24 17:55:09,1,0,0,0
2025-09-24 17:55:54,131.23,3.07,231.56,5.63,16.89,231.68,230.78,232.22,400.82,402.38,399.98,401.23,7.6,4.71,4.58,1.56,0.75,0.76,2.34,0.81,0.78,0.74,3.91,1.76,1.09,1.06,0.8,0.89,0.69,0.72,50.0,165.26,93.04,1.0,1,3.8,70.9,0,2025-09-24 17:55:54,1,0,0,0
2025-09-24 17:56:39,131.27,3.07,231.55,5.62,16.85,231.59,230.78,232.29,400.74,402.1,400.31,400.87,7.57,4.71,4.57,1.56,0.75,0.76,2.34,0.81,0.78,0.75,3.9,1.75,1.09,1.06,0.8,0.89,0.69,0.71,50.1,165.31,93.07,1.0,1,3.7,70.4,0,2025-09-24 17:56:39,1,0,0,0
2025-09-24 17:57:24,131.31,3.07,231.47,5.61,16.84,231.44,230.57,232.42,400.29,401.97,400.5,401.0,7.56,4.69,4.59,1.55,0.75,0.76,2.33,0.81,0.77,0.74,3.9,1.75,1.08,1.07,0.8,0.89,0.7,0.72,50.1,165.36,93.11,1.0,1,3.7,69.5,0,2025-09-24 17:57:24,1,0,0,0
2025-09-24 17:58:09,131.34,3.07,231.77,5.63,16.88,232.07,231.17,232.07,401.81,401.53,400.95,401.47,7.6,4.72,4.57,1.57,0.75,0.76,2.34,0.81,0.79,0.74,3.91,1.76,1.09,1.06,0.8,0.89,0.69,0.72,50.1,165.4,93.13,1.0,1,3.2,69.2,0,2025-09-24 17:58:09,1,0,0,0
2025-09-24 17:58:54,131.38,3.07,231.71,5.62,16.87,232.06,231.27,231.81,402.29,401.59,400.1,401.44,7.57,4.74,4.56,1.56,0.76,0.75,2.33,0.8,0.79,0.74,3.91,1.76,1.1,1.06,0.8,0.89,0.69,0.71,50.1,165.45,93.16,1.0,1,3.2,70.5,0,2025-09-24 17:58:54,1,0,0,0
2025-09-24 17:59:39,131.42,3.07,231.32,5.63,16.89,232.05,230.98,230.95,402.0,400.85,399.12,400.65,7.58,4.78,4.53,1.57,0.76,0.74,2.33,0.79,0.8,0.74,3.91,1.76,1.1,1.05,0.8,0.89,0.69,0.71,50.1,165.5,93.19,1.0,1,3.1,68.2,0,2025-09-24 17:59:39,1,0,0,0
2025-09-24 18:00:24,131.44,0.39,232.8,0.55,1.66,233.85,231.6,232.97,404.36,402.91,402.38,403.21,1.38,0.28,0.0,0.32,0.06,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,165.52,93.2,0.0,1,3.0,65.3,0,2025-09-24 18:00:24,0,0,0,0
2025-09-24 18:01:09,131.44,0.38,233.31,0.55,1.66,234.03,231.94,233.98,404.41,404.2,403.7,404.1,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,165.53,93.2,0.0,1,,,0,2025-09-24 18:01:12,0,0,0,0
2025-09-24 18:01:54,131.45,0.38,233.25,0.55,1.65,233.73,231.47,234.57,403.14,404.31,404.57,403.95,1.37,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,165.53,93.2,0.0,1,2.9,69.0,0,2025-09-24 18:01:54,0,0,0,0
2025-09-24 18:02:39,131.45,0.38,232.94,0.54,1.63,233.14,231.27,234.41,402.42,403.99,403.95,403.48,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,165.54,93.2,0.0,1,3.0,76.4,0,2025-09-24 18:02:39,0,0,0,0
2025-09-24 18:03:24,131.46,0.38,232.99,0.54,1.63,233.2,231.63,234.14,402.85,404.48,403.3,403.53,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,165.54,93.2,0.0,1,3.1,79.5,0,2025-09-24 18:03:24,0,0,0,0
2025-09-24 18:04:09,131.46,0.38,233.29,0.54,1.63,233.94,231.9,234.03,403.66,404.27,404.26,403.96,1.35,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,165.55,93.2,0.0,1,,,1,2025-09-24 18:04:12,0,0,1,0
2025-09-24 18:04:54,131.47,0.38,232.96,0.54,1.62,234.0,231.81,233.09,404.48,403.06,402.97,403.38,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,165.55,93.2,0.0,1,3.6,81.7,0,2025-09-24 18:04:54,0,0,0,0
2025-09-24 18:05:39,131.47,0.37,232.74,0.54,1.62,233.39,231.41,233.44,403.34,402.61,403.42,403.18,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,165.56,93.2,0.0,1,3.7,83.7,0,2025-09-24 18:05:39,0,0,0,0
2025-09-24 18:06:24,131.47,0.37,232.69,0.54,1.62,233.21,231.59,233.29,403.2,403.27,402.63,403.03,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,165.56,93.2,0.0,1,3.8,85.9,0,2025-09-24 18:06:24,0,0,0,0
2025-09-24 18:07:09,131.48,0.37,232.58,0.54,1.62,233.49,231.79,232.47,404.5,402.18,401.82,402.91,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.56,93.21,0.0,1,3.8,86.5,0,2025-09-24 18:07:09,0,0,0,0
2025-09-24 18:07:54,131.48,0.37,232.35,0.54,1.61,233.09,231.69,232.29,404.15,402.2,400.96,402.33,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.57,93.21,0.0,1,3.8,86.2,0,2025-09-24 18:07:54,0,0,0,0
2025-09-24 18:08:39,131.49,0.37,233.26,0.54,1.62,233.63,232.29,233.86,404.74,404.11,403.16,404.01,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,165.57,93.21,0.0,1,3.8,85.7,0,2025-09-24 18:08:39,0,0,0,0
2025-09-24 18:09:24,131.49,0.37,233.02,0.54,1.62,233.72,232.09,233.27,404.91,403.11,402.79,403.6,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,165.58,93.21,0.0,1,3.8,85.5,0,2025-09-24 18:09:24,0,0,0,0
2025-09-24 18:10:09,131.5,0.37,232.74,0.54,1.61,233.27,232.28,232.69,404.42,403.03,401.9,403.66,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,165.58,93.21,0.0,1,3.9,85.4,0,2025-09-24 18:10:09,0,0,0,0
2025-09-24 18:10:54,131.5,0.37,232.63,0.54,1.61,233.17,232.16,232.56,403.68,403.71,401.35,402.86,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,165.59,93.21,0.0,1,3.9,85.5,0,2025-09-24 18:10:54,0,0,0,0
2025-09-24 18:11:39,131.51,0.37,232.39,0.54,1.61,233.15,231.98,232.05,403.6,402.96,400.96,402.54,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,165.59,93.21,0.0,1,3.9,85.6,0,2025-09-24 18:11:39,0,0,0,0
2025-09-24 18:12:24,131.51,0.37,232.39,0.54,1.61,233.16,231.9,232.12,403.59,402.7,401.23,402.35,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,165.6,93.21,0.0,1,3.9,85.7,0,2025-09-24 18:12:24,0,0,0,0
2025-09-24 18:13:09,131.52,0.37,232.25,0.54,1.61,232.96,231.84,231.96,403.34,402.42,401.04,402.26,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,165.6,93.21,0.0,1,,,0,2025-09-24 18:13:12,0,0,0,0
2025-09-24 18:13:54,131.52,0.37,231.94,0.54,1.61,232.53,231.79,231.51,403.21,402.01,399.96,401.84,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,165.61,93.21,0.0,1,4.5,87.7,0,2025-09-24 18:13:54,0,0,0,0
2025-09-24 18:14:39,131.53,0.37,231.84,0.54,1.61,232.72,231.24,231.56,402.64,401.49,400.51,401.57,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.61,93.21,0.0,1,4.5,88.6,0,2025-09-24 18:14:39,0,0,0,0
2025-09-24 18:15:24,131.53,0.37,231.7,0.54,1.61,232.83,231.31,230.96,403.48,401.23,399.18,401.19,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.62,93.21,0.0,1,4.6,89.2,0,2025-09-24 18:15:24,0,0,0,0
2025-09-24 18:16:09,131.54,0.37,232.17,0.54,1.61,233.1,231.85,231.56,404.3,401.68,400.37,402.11,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.62,93.21,0.0,1,4.7,89.9,0,2025-09-24 18:16:09,0,0,0,0
2025-09-24 18:16:54,131.54,0.37,232.05,0.54,1.61,232.87,231.5,231.79,403.08,402.09,400.58,401.86,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.63,93.21,0.0,1,4.7,90.4,0,2025-09-24 18:16:54,0,0,0,0
2025-09-24 18:17:39,131.54,0.37,231.95,0.54,1.61,232.58,231.49,231.79,402.96,402.17,400.09,401.79,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.63,93.21,0.0,1,,,1,2025-09-24 18:17:42,0,0,1,0
2025-09-24 18:18:24,131.55,0.37,231.94,0.54,1.61,232.77,231.32,231.74,402.69,402.01,400.48,401.68,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.64,93.21,0.0,1,5.2,90.9,0,2025-09-24 18:18:24,0,0,0,0
2025-09-24 18:19:09,131.55,0.37,231.4,0.54,1.61,232.48,230.58,231.15,402.29,400.54,399.54,400.85,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.64,93.22,0.0,1,,,1,2025-09-24 18:19:12,0,0,1,0
2025-09-24 18:19:54,131.56,0.37,231.32,0.54,1.61,232.38,230.29,231.29,401.35,401.01,399.58,400.65,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.64,93.22,0.0,1,5.4,91.4,0,2025-09-24 18:19:54,0,0,0,0
2025-09-24 18:20:39,131.56,0.37,231.26,0.54,1.61,232.44,230.43,230.91,402.29,400.03,399.3,400.63,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.65,93.22,0.0,1,,,0,2025-09-24 18:20:40,0,0,0,0
2025-09-24 18:21:24,131.57,0.37,231.07,0.53,1.6,232.18,230.24,230.81,401.85,399.66,399.17,400.41,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.65,93.22,0.0,1,5.4,91.6,0,2025-09-24 18:21:24,0,0,0,0
2025-09-24 18:22:09,131.57,0.37,231.09,0.53,1.6,232.12,230.18,230.97,400.94,400.52,399.28,400.27,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.66,93.22,0.0,1,5.4,91.7,0,2025-09-24 18:22:09,0,0,0,0
2025-09-24 18:22:54,131.58,0.37,231.25,0.54,1.61,234.7,231.7,227.37,406.37,398.69,396.54,400.55,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.66,93.22,0.0,1,5.5,91.7,0,2025-09-24 18:22:54,0,0,0,0
2025-09-24 18:23:39,131.58,0.37,231.45,0.54,1.62,234.5,231.87,227.98,406.05,399.79,396.74,400.79,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.67,93.22,0.0,1,,,0,2025-09-24 18:23:42,0,0,0,0
2025-09-24 18:24:24,131.59,0.37,231.38,0.54,1.61,234.54,231.74,227.88,405.95,399.7,396.6,400.83,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.67,93.22,0.0,1,5.5,91.3,0,2025-09-24 18:24:24,0,0,0,0
2025-09-24 18:25:09,131.59,0.37,231.18,0.54,1.61,234.44,231.56,227.55,405.7,399.12,396.38,400.49,1.34,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.68,93.22,0.0,1,6.0,91.7,0,2025-09-24 18:25:09,0,0,0,0
2025-09-24 18:25:54,131.59,0.37,231.06,0.54,1.61,234.31,231.27,227.62,405.59,398.96,396.03,400.21,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.68,93.22,0.0,1,,,1,2025-09-24 18:25:56,0,0,1,0
2025-09-24 18:26:39,131.6,0.37,231.03,0.54,1.61,234.38,231.3,227.43,405.88,398.28,396.29,400.21,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.69,93.22,0.0,1,6.0,91.6,0,2025-09-24 18:26:39,0,0,0,0
2025-09-24 18:27:24,131.6,0.37,229.91,0.53,1.6,232.82,230.2,226.73,403.56,396.77,394.28,398.18,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.69,93.22,0.0,1,6.0,91.7,0,2025-09-24 18:27:24,0,0,0,0
2025-09-24 18:28:09,131.61,0.37,229.94,0.54,1.61,233.07,230.5,226.25,404.21,397.01,393.5,398.2,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.7,93.22,0.0,1,6.0,91.5,0,2025-09-24 18:28:09,0,0,0,0
2025-09-24 18:28:54,131.61,0.37,228.62,0.53,1.6,232.45,229.28,224.14,403.17,393.81,390.91,395.85,1.33,0.27,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,165.7,93.22,0.0,1,,,0,2025-09-24 18:28:54,0,0,0,0
2025-09-24 18:29:39,131.62,3.34,227.59,6.19,18.58,229.6,228.71,224.46,399.93,393.37,389.22,394.14,9.52,4.76,4.31,1.91,0.74,0.68,2.53,1.05,0.79,0.69,4.24,2.18,1.09,0.97,0.8,0.88,0.68,0.71,50.0,165.71,93.23,1.0,1,6.0,91.0,0,2025-09-24 18:29:39,1,0,0,0
2025-09-24 18:30:24,131.66,3.08,227.95,5.62,16.87,232.02,225.55,226.28,400.02,390.31,394.06,394.69,7.67,4.7,4.5,1.59,0.73,0.76,2.24,0.8,0.77,0.67,3.86,1.78,1.06,1.02,0.81,0.89,0.69,0.75,50.0,165.76,93.26,1.0,1,6.0,91.3,0,2025-09-24 18:30:24,1,0,0,0
2025-09-24 18:31:09,131.7,3.08,228.08,5.62,16.85,232.08,225.29,226.88,399.07,391.2,394.83,394.98,7.7,4.64,4.51,1.59,0.72,0.77,2.24,0.82,0.76,0.67,3.86,1.79,1.05,1.02,0.81,0.89,0.69,0.76,50.1,165.81,93.28,1.0,1,,,1,2025-09-24 18:31:12,1,0,1,0
2025-09-24 18:31:54,131.73,3.08,227.95,5.62,16.86,231.97,225.57,226.31,399.33,390.72,394.36,394.82,7.71,4.68,4.48,1.59,0.73,0.76,2.23,0.8,0.76,0.67,3.86,1.79,1.05,1.01,0.81,0.89,0.69,0.75,50.1,165.85,93.31,1.0,1,6.0,90.6,1,2025-09-24 18:31:54,1,0,1,0
2025-09-24 18:32:39,131.77,3.08,227.81,5.62,16.85,231.54,225.44,226.46,398.67,391.22,393.8,394.71,7.68,4.66,4.51,1.59,0.73,0.77,2.23,0.8,0.76,0.67,3.85,1.78,1.05,1.02,0.81,0.89,0.69,0.75,50.1,165.9,93.34,1.0,1,,,0,2025-09-24 18:32:42,1,0,0,0
2025-09-24 18:33:24,131.81,3.08,227.64,5.61,16.82,231.04,224.77,227.12,397.18,391.33,394.31,394.19,7.67,4.61,4.54,1.58,0.72,0.78,2.22,0.81,0.74,0.67,3.84,1.77,1.04,1.03,0.81,0.89,0.7,0.76,50.1,165.95,93.37,1.0,1,5.5,88.9,0,2025-09-24 18:33:24,1,0,0,0
2025-09-24 18:34:09,131.85,3.09,228.92,5.62,16.87,232.74,225.98,228.06,399.74,393.16,396.59,396.41,7.7,4.62,4.55,1.59,0.72,0.78,2.26,0.83,0.76,0.68,3.87,1.79,1.04,1.04,0.81,0.89,0.69,0.76,50.1,166.0,93.4,1.0,1,,,1,2025-09-24 18:34:14,1,0,1,0
2025-09-24 18:34:54,131.89,3.08,228.97,5.62,16.85,232.75,226.15,228.01,400.29,392.98,396.43,396.33,7.67,4.64,4.54,1.59,0.72,0.78,2.26,0.82,0.76,0.68,3.87,1.79,1.05,1.03,0.81,0.89,0.69,0.75,50.1,166.05,93.42,1.0,1,5.3,85.1,0,2025-09-24 18:34:54,1,0,0,0
2025-09-24 18:35:39,131.93,3.08,229.04,5.61,16.83,232.96,226.27,227.89,400.33,393.04,396.72,396.72,7.7,4.63,4.5,1.59,0.71,0.77,2.26,0.82,0.76,0.68,3.87,1.79,1.05,1.03,0.81,0.89,0.68,0.75,50.1,166.1,93.45,1.0,1,5.3,84.5,0,2025-09-24 18:35:39,1,0,0,0
2025-09-24 18:36:24,131.97,3.08,229.22,5.62,16.86,233.09,226.56,228.03,401.03,393.15,396.86,396.96,7.69,4.64,4.53,1.59,0.72,0.77,2.27,0.82,0.77,0.68,3.88,1.79,1.05,1.03,0.81,0.89,0.69,0.75,50.1,166.15,93.48,1.0,1,5.2,83.3,0,2025-09-24 18:36:24,1,0,0,0
2025-09-24 18:37:09,132.01,3.08,229.11,5.62,16.86,232.97,226.46,227.92,400.89,392.63,396.96,396.82,7.7,4.65,4.51,1.59,0.72,0.77,2.27,0.82,0.77,0.68,3.87,1.79,1.05,1.03,0.81,0.89,0.68,0.75,50.1,166.19,93.51,1.0,1,4.7,82.1,0,2025-09-24 18:37:09,1,0,0,0
2025-09-24 18:37:54,132.04,3.08,228.86,5.61,16.83,231.91,226.63,228.05,399.5,393.17,396.5,396.24,7.67,4.65,4.51,1.58,0.73,0.77,2.25,0.81,0.76,0.68,3.86,1.78,1.05,1.03,0.81,0.89,0.69,0.75,50.1,166.24,93.53,1.0,1,,,1,2025-09-24 18:38:00,1,0,1,0
2025-09-24 18:38:39,132.08,3.07,229.03,5.61,16.82,232.15,226.91,228.05,400.26,393.02,396.8,396.76,7.67,4.66,4.48,1.59,0.72,0.76,2.26,0.81,0.77,0.68,3.86,1.78,1.06,1.02,0.81,0.89,0.69,0.74,50.1,166.29,93.56,1.0,1,4.6,80.5,0,2025-09-24 18:38:39,1,0,0,0
2025-09-24 18:39:24,132.12,3.09,228.79,5.63,16.88,232.19,226.81,227.37,400.48,392.26,396.04,396.31,7.7,4.71,4.48,1.6,0.73,0.76,2.25,0.8,0.77,0.68,3.87,1.79,1.07,1.02,0.81,0.89,0.69,0.75,50.1,166.34,93.59,1.0,1,4.6,81.8,0,2025-09-24 18:39:24,1,0,0,0
2025-09-24 18:40:09,132.16,3.08,229.04,5.62,16.86,233.03,226.42,227.67,401.02,392.04,397.03,396.64,7.73,4.67,4.47,1.6,0.72,0.76,2.26,0.82,0.78,0.67,3.87,1.8,1.06,1.02,0.81,0.89,0.68,0.75,50.1,166.39,93.62,1.0,1,,,0,2025-09-24 18:40:09,1,0,0,0
2025-09-24 18:40:54,132.2,3.08,229.06,5.62,16.85,232.93,226.4,227.86,400.24,392.95,397.02,396.73,7.72,4.64,4.5,1.6,0.71,0.77,2.26,0.82,0.77,0.68,3.87,1.8,1.05,1.02,0.81,0.89,0.68,0.75,50.1,166.43,93.65,1.0,1,4.6,81.0,0,2025-09-24 18:40:54,1,0,0,0
2025-09-24 18:41:39,132.24,3.08,228.91,5.61,16.83,232.95,226.37,227.42,400.52,392.6,396.31,396.63,7.7,4.65,4.48,1.6,0.72,0.76,2.26,0.81,0.77,0.67,3.87,1.79,1.05,1.02,0.81,0.89,0.68,0.75,50.1,166.48,93.68,1.0,1,4.5,79.7,0,2025-09-24 18:41:39,1,0,0,0
2025-09-24 18:42:24,132.28,3.08,229.25,5.61,16.83,233.28,226.52,227.96,401.08,392.8,397.32,397.14,7.72,4.63,4.48,1.6,0.71,0.77,2.27,0.82,0.77,0.67,3.87,1.8,1.05,1.02,0.8,0.89,0.68,0.75,50.1,166.53,93.71,1.0,1,4.5,78.4,0,2025-09-24 18:42:24,1,0,0,0
2025-09-24 18:43:09,132.32,3.08,229.84,5.61,16.83,232.0,225.52,232.02,397.35,395.12,401.86,398.02,7.65,4.58,4.6,1.56,0.72,0.8,2.28,0.84,0.74,0.71,3.87,1.77,1.03,1.07,0.8,0.88,0.7,0.75,50.1,166.58,93.73,1.0,1,4.4,76.9,0,2025-09-24 18:43:09,1,0,0,0
2025-09-24 18:43:54,132.35,3.07,229.78,5.59,16.78,231.84,225.39,232.12,396.75,395.81,401.43,398.07,7.62,4.55,4.61,1.55,0.72,0.8,2.28,0.84,0.73,0.71,3.86,1.77,1.03,1.07,0.8,0.88,0.7,0.75,50.1,166.63,93.76,1.0,1,4.0,75.7,0,2025-09-24 18:43:54,1,0,0,0
2025-09-24 18:44:39,132.39,3.07,228.86,5.59,16.76,230.89,224.69,231.0,395.1,394.86,399.24,396.27,7.62,4.52,4.61,1.55,0.71,0.8,2.25,0.83,0.72,0.7,3.84,1.76,1.02,1.07,0.81,0.88,0.7,0.75,50.1,166.68,93.79,1.0,1,3.9,75.1,0,2025-09-24 18:44:39,1,0,0,0
2025-09-24 18:45:24,132.43,3.07,228.85,5.59,16.76,231.0,224.45,231.1,395.49,393.45,400.2,396.26,7.65,4.51,4.6,1.56,0.71,0.8,2.25,0.83,0.72,0.69,3.84,1.77,1.01,1.06,0.81,0.88,0.7,0.76,50.1,166.72,93.82,1.0,1,,,0,2025-09-24 18:45:26,1,0,0,0
2025-09-24 18:46:09,132.47,3.08,229.22,5.6,16.81,231.43,225.23,231.02,396.48,394.29,400.33,397.07,7.67,4.56,4.58,1.57,0.72,0.8,2.26,0.83,0.74,0.69,3.86,1.78,1.03,1.06,0.81,0.88,0.7,0.75,50.1,166.77,93.85,1.0,1,,,1,2025-09-24 18:46:18,1,0,1,0
2025-09-24 18:46:54,132.5,3.08,230.12,5.62,16.85,230.76,229.44,230.16,398.83,399.37,397.5,398.62,7.64,4.67,4.53,1.57,0.74,0.76,2.28,0.8,0.77,0.71,3.88,1.76,1.07,1.04,0.8,0.89,0.7,0.73,50.1,166.82,93.87,1.0,1,3.8,75.7,0,2025-09-24 18:46:54,1,0,0,0
2025-09-24 18:47:39,132.54,3.07,229.94,5.61,16.82,230.11,229.43,230.28,398.46,399.04,397.27,398.37,7.61,4.68,4.53,1.56,0.75,0.76,2.27,0.79,0.77,0.72,3.87,1.75,1.07,1.04,0.8,0.89,0.7,0.73,50.1,166.87,93.9,1.0,1,3.8,76.8,0,2025-09-24 18:47:39,1,0,0,0
2025-09-24 18:48:24,132.59,3.08,228.82,5.62,16.86,229.06,227.63,229.79,396.13,396.6,396.26,396.26,7.59,4.69,4.59,1.55,0.76,0.77,2.24,0.78,0.75,0.72,3.86,1.74,1.07,1.05,0.81,0.89,0.71,0.73,50.1,166.92,93.93,1.0,1,,,1,2025-09-24 18:48:32,1,0,1,0
2025-09-24 18:49:09,132.62,3.08,229.15,5.61,16.84,229.14,227.98,230.33,396.28,397.91,396.48,397.03,7.58,4.66,4.6,1.55,0.75,0.77,2.25,0.78,0.74,0.72,3.86,1.74,1.06,1.06,0.81,0.89,0.71,0.73,50.1,166.97,93.96,1.0,1,3.7,75.8,0,2025-09-24 18:49:09,1,0,0,0
2025-09-24 18:49:54,132.66,3.07,229.07,5.61,16.83,229.72,228.92,228.59,398.08,397.22,394.99,396.77,7.59,4.71,4.53,1.56,0.76,0.75,2.25,0.77,0.76,0.71,3.86,1.74,1.08,1.04,0.81,0.9,0.7,0.73,50.1,167.02,93.99,1.0,1,3.6,73.3,0,2025-09-24 18:49:54,1,0,0,0
2025-09-24 18:50:39,132.7,3.07,229.09,5.61,16.83,229.23,228.48,229.56,397.3,397.96,395.08,396.65,7.58,4.68,4.57,1.55,0.75,0.76,2.25,0.78,0.75,0.72,3.86,1.74,1.07,1.05,0.81,0.89,0.71,0.73,50.1,167.06,94.01,1.0,1,3.1,69.2,0,2025-09-24 18:50:39,1,0,0,0
2025-09-24 18:51:24,132.73,0.39,230.13,0.56,1.69,231.21,229.15,230.03,399.71,398.44,397.6,398.56,1.42,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.1,94.04,0.0,1,,,1,2025-09-24 18:51:32,0,0,1,0
2025-09-24 18:52:09,132.73,0.39,230.0,0.56,1.69,231.18,229.0,229.82,399.76,397.64,397.68,398.34,1.41,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.33,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.1,94.04,0.0,1,2.9,64.9,0,2025-09-24 18:52:09,0,0,0,0
2025-09-24 18:52:54,132.74,0.38,229.81,0.56,1.67,231.33,228.95,229.17,399.22,398.03,396.88,398.12,1.39,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.11,94.04,0.0,1,2.8,69.5,1,2025-09-24 18:52:54,0,0,1,0
2025-09-24 18:53:39,132.74,0.38,229.87,0.55,1.66,231.15,229.09,229.39,399.35,398.23,396.85,398.04,1.38,0.28,0.0,0.32,0.06,0.0,0.04,0.04,0.0,0.0,0.38,0.32,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.11,94.04,0.0,1,,,1,2025-09-24 18:53:40,0,0,1,0
2025-09-24 18:54:24,132.75,0.37,229.36,0.54,1.63,230.3,228.89,228.9,398.64,397.29,395.84,397.38,1.35,0.28,0.0,0.31,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,167.12,94.04,0.0,1,3.0,79.5,0,2025-09-24 18:54:24,0,0,0,0
2025-09-24 18:55:09,132.75,0.37,229.43,0.54,1.62,230.69,229.19,228.42,399.16,397.53,395.45,397.6,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,167.12,94.04,0.0,1,,,1,2025-09-24 18:55:10,0,0,1,0
2025-09-24 18:55:54,132.76,0.37,229.09,0.54,1.61,230.37,228.83,228.08,399.1,396.18,395.08,397.04,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,167.13,94.04,0.0,1,,,1,2025-09-24 18:55:56,0,0,1,0
2025-09-24 18:56:39,132.76,0.37,229.42,0.54,1.61,230.76,229.04,228.48,399.23,396.97,395.91,397.63,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.13,94.04,0.0,1,3.7,87.0,0,2025-09-24 18:56:39,0,0,0,0
2025-09-24 18:57:24,132.76,0.37,229.49,0.54,1.61,230.49,228.71,229.29,398.71,397.44,396.31,397.33,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.14,94.04,0.0,1,,,0,2025-09-24 18:57:30,0,0,0,0
2025-09-24 18:58:09,132.77,0.37,229.38,0.53,1.6,230.66,228.91,228.59,399.93,396.01,395.94,397.06,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.14,94.04,0.0,1,3.9,88.8,0,2025-09-24 18:58:09,0,0,0,0
2025-09-24 18:58:54,132.77,0.37,229.33,0.53,1.6,231.1,228.79,228.12,399.48,396.61,395.54,397.41,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.15,94.04,0.0,1,3.9,88.9,0,2025-09-24 18:58:54,0,0,0,0
2025-09-24 18:59:39,132.78,0.37,229.88,0.54,1.61,231.14,228.99,229.52,399.32,397.69,397.48,397.91,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.15,94.04,0.0,1,4.4,89.3,0,2025-09-24 18:59:39,0,0,0,0
2025-09-24 19:00:24,132.78,0.37,229.98,0.53,1.6,231.07,229.07,229.81,399.52,398.21,397.26,398.24,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.15,94.04,0.0,1,4.5,89.7,0,2025-09-24 19:00:24,0,0,0,0
2025-09-24 19:01:09,132.79,0.37,229.82,0.54,1.61,231.17,229.37,228.92,399.79,397.61,396.76,398.5,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.16,94.04,0.0,1,,,1,2025-09-24 19:01:12,0,0,1,0
2025-09-24 19:01:54,132.79,0.37,230.5,0.54,1.61,231.59,229.72,230.2,400.43,399.34,397.93,399.31,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.16,94.04,0.0,1,4.6,90.3,0,2025-09-24 19:01:54,0,0,0,0
2025-09-24 19:02:39,132.8,0.37,231.26,0.54,1.61,232.4,230.55,230.83,401.99,400.63,398.99,400.48,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.17,94.04,0.0,1,4.6,90.7,0,2025-09-24 19:02:39,0,0,0,0
2025-09-24 19:03:24,132.8,0.37,231.42,0.54,1.61,232.41,230.6,231.27,401.93,400.83,399.73,400.93,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.17,94.04,0.0,1,4.7,90.9,0,2025-09-24 19:03:24,0,0,0,0
2025-09-24 19:04:09,132.81,0.37,232.41,0.54,1.62,232.92,231.92,232.39,403.66,402.6,401.34,401.19,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.18,94.05,0.0,1,4.7,90.7,0,2025-09-24 19:04:09,0,0,0,0
2025-09-24 19:04:54,132.81,0.37,232.33,0.54,1.61,233.11,231.69,232.2,402.82,403.33,401.05,402.33,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.18,94.05,0.0,1,4.7,90.4,0,2025-09-24 19:04:54,0,0,0,0
2025-09-24 19:05:39,132.82,0.37,232.32,0.54,1.61,233.12,231.64,232.21,402.96,403.18,401.01,402.31,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.19,94.05,0.0,1,,,1,2025-09-24 19:05:44,0,0,1,0
2025-09-24 19:06:24,132.82,0.37,232.31,0.54,1.62,233.41,231.92,231.61,403.91,402.24,400.95,402.04,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.19,94.05,0.0,1,,,1,2025-09-24 19:06:30,0,0,1,0
2025-09-24 19:07:09,132.82,0.37,232.45,0.54,1.61,233.4,232.04,231.92,403.66,403.33,400.82,402.47,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.2,94.05,0.0,1,4.7,90.4,0,2025-09-24 19:07:09,0,0,0,0
2025-09-24 19:07:54,132.83,0.37,232.56,0.54,1.61,233.24,232.0,232.46,403.14,403.68,401.59,402.81,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.2,94.05,0.0,1,5.2,90.9,0,2025-09-24 19:07:54,0,0,0,0
2025-09-24 19:08:39,132.83,0.37,232.5,0.54,1.61,233.3,232.0,232.21,403.63,403.49,400.96,402.65,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.21,94.05,0.0,1,,,1,2025-09-24 19:08:44,0,0,1,0
2025-09-24 19:09:24,132.84,0.37,232.1,0.54,1.61,233.25,231.7,231.37,403.21,402.5,400.31,401.9,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.21,94.05,0.0,1,,,1,2025-09-24 19:09:30,0,0,1,0
2025-09-24 19:10:09,132.84,0.37,232.22,0.54,1.61,233.44,231.61,231.62,403.24,402.75,400.63,402.13,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.22,94.05,0.0,1,,,1,2025-09-24 19:10:10,0,0,1,0
2025-09-24 19:10:54,132.85,0.37,231.56,0.54,1.61,232.65,231.0,231.03,402.2,401.25,399.73,400.99,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.22,94.05,0.0,1,5.4,91.7,0,2025-09-24 19:10:54,0,0,0,0
2025-09-24 19:11:39,132.85,0.37,231.73,0.54,1.61,233.0,231.28,230.91,402.97,401.28,399.82,401.39,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.22,94.05,0.0,1,5.5,92.1,0,2025-09-24 19:11:39,0,0,0,0
2025-09-24 19:12:24,132.86,0.37,231.6,0.54,1.61,232.89,231.24,230.68,402.84,400.79,399.79,401.15,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.23,94.05,0.0,1,5.9,92.1,0,2025-09-24 19:12:24,0,0,0,0
2025-09-24 19:13:09,132.86,0.37,231.64,0.54,1.61,232.44,231.26,231.24,402.04,402.12,399.47,401.23,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.23,94.05,0.0,1,6.0,92.2,0,2025-09-24 19:13:09,0,0,0,0
2025-09-24 19:13:54,132.87,0.37,231.67,0.54,1.61,232.5,231.52,231.0,402.11,402.11,399.55,401.16,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.24,94.05,0.0,1,6.0,92.2,0,2025-09-24 19:13:54,0,0,0,0
2025-09-24 19:14:39,132.87,0.37,231.75,0.54,1.61,232.5,231.38,231.39,402.51,401.5,400.21,401.49,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,167.24,94.05,0.0,1,6.0,92.0,1,2025-09-24 19:14:39,0,0,1,0
2025-09-24 19:15:24,132.88,0.37,231.51,0.54,1.6,232.35,231.16,231.03,402.25,401.31,399.39,401.07,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.25,94.05,0.0,1,6.0,91.9,0,2025-09-24 19:15:24,0,0,0,0
2025-09-24 19:16:09,132.88,0.37,231.69,0.54,1.61,232.31,231.76,231.01,403.31,401.47,399.1,401.32,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.25,94.06,0.0,1,6.1,92.3,0,2025-09-24 19:16:09,0,0,0,0
2025-09-24 19:16:54,132.88,0.37,232.22,0.54,1.61,232.66,232.13,231.87,402.35,404.31,399.94,402.25,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.26,94.06,0.0,1,6.1,92.3,0,2025-09-24 19:16:54,0,0,0,0
2025-09-24 19:17:39,132.89,0.37,232.0,0.54,1.61,233.1,232.09,230.82,403.5,402.3,399.68,402.08,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.26,94.06,0.0,1,6.1,92.1,0,2025-09-24 19:17:39,0,0,0,0
2025-09-24 19:18:24,132.89,0.37,231.18,0.54,1.61,231.62,230.82,231.11,401.32,401.02,398.88,400.54,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,167.27,94.06,0.0,1,6.1,91.9,1,2025-09-24 19:18:24,0,0,1,0
2025-09-24 19:19:09,132.92,3.03,230.23,5.58,16.74,230.25,230.41,230.04,399.2,400.28,396.81,398.74,7.52,4.74,4.48,1.54,0.75,0.73,2.3,0.78,0.79,0.73,3.86,1.73,1.09,1.03,0.8,0.89,0.69,0.71,50.1,167.31,94.08,1.0,1,,,0,2025-09-24 19:19:12,1,0,0,0
2025-09-24 19:22:09,133.08,3.04,229.8,5.59,16.77,229.54,230.82,229.04,399.71,399.74,394.58,398.01,7.46,4.78,4.53,1.53,0.78,0.73,2.28,0.76,0.78,0.74,3.85,1.71,1.1,1.04,0.8,0.9,0.7,0.7,50.1,167.5,94.19,1.0,1,,,1,2025-09-24 19:22:14,1,0,1,0
2025-09-24 19:23:39,133.15,3.04,229.88,5.59,16.77,230.49,230.61,228.54,400.67,398.5,395.29,397.95,7.51,4.81,4.45,1.55,0.77,0.72,2.28,0.76,0.8,0.72,3.86,1.73,1.11,1.02,0.8,0.9,0.69,0.7,50.1,167.6,94.25,1.0,1,5.3,84.9,0,2025-09-24 19:23:39,1,0,0,0
