readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 19:24:24,133.19,3.04,230.43,5.6,16.8,230.79,230.98,229.52,400.88,400.21,396.22,399.08,7.54,4.78,4.49,1.55,0.76,0.73,2.3,0.78,0.79,0.73,3.87,1.74,1.1,1.03,0.8,0.89,0.69,0.7,50.1,167.65,94.28,1.0,1,4.7,81.4,0,2025-09-24 19:24:24,1,0,0,0
2025-09-24 19:25:09,133.23,3.03,230.18,5.58,16.74,230.55,230.24,229.77,400.12,399.19,396.75,398.6,7.54,4.73,4.47,1.55,0.75,0.73,2.29,0.78,0.79,0.72,3.85,1.74,1.09,1.03,0.8,0.89,0.69,0.71,50.1,167.69,94.31,1.0,1,4.6,78.5,0,2025-09-24 19:25:09,1,0,0,0
2025-09-24 19:25:54,133.27,3.04,231.28,5.59,16.78,231.69,231.71,230.45,402.09,401.85,397.79,400.5,7.54,4.76,4.48,1.56,0.75,0.73,2.33,0.79,0.8,0.73,3.88,1.75,1.1,1.03,0.79,0.89,0.69,0.7,50.1,167.74,94.34,1.0,1,4.4,77.7,0,2025-09-24 19:25:54,1,0,0,0
2025-09-24 19:27:24,133.35,3.04,231.18,5.59,16.77,231.41,231.6,230.53,401.76,401.14,398.32,400.5,7.53,4.75,4.49,1.55,0.76,0.73,2.32,0.79,0.8,0.73,3.88,1.74,1.1,1.03,0.79,0.89,0.69,0.7,50.1,167.84,94.4,1.0,1,3.9,73.2,0,2025-09-24 19:27:24,1,0,0,0
2025-09-24 19:28:09,133.38,3.03,231.53,5.59,16.78,231.76,231.88,230.97,403.42,399.45,400.19,401.03,7.54,4.75,4.49,1.56,0.75,0.73,2.34,0.79,0.8,0.74,3.89,1.75,1.1,1.04,0.79,0.89,0.68,0.7,50.1,167.89,94.42,1.0,1,3.8,70.4,0,2025-09-24 19:28:09,1,0,0,0
2025-09-24 19:28:54,133.42,3.03,231.36,5.59,16.76,231.58,231.94,230.57,401.83,402.47,397.86,400.7,7.52,4.77,4.47,1.55,0.75,0.72,2.33,0.78,0.81,0.74,3.88,1.74,1.11,1.03,0.79,0.89,0.68,0.7,50.1,167.94,94.45,1.0,1,3.6,67.9,0,2025-09-24 19:28:54,1,0,0,0
2025-09-24 19:29:39,133.44,0.38,232.24,0.55,1.65,232.66,232.66,231.42,403.59,403.09,400.08,402.25,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.96,94.47,0.0,1,3.1,65.8,0,2025-09-24 19:29:39,0,0,0,0
2025-09-24 19:30:24,133.44,0.38,232.21,0.55,1.64,232.7,232.95,231.0,403.7,403.21,399.69,402.28,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.97,94.47,0.0,1,3.0,65.3,0,2025-09-24 19:30:24,0,0,0,0
2025-09-24 19:31:09,133.45,0.38,232.69,0.55,1.64,232.93,232.78,232.36,404.27,403.78,401.0,402.86,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.97,94.47,0.0,1,3.0,67.9,0,2025-09-24 19:31:09,0,0,0,0
2025-09-24 19:31:54,133.45,0.38,232.45,0.54,1.63,233.47,232.81,231.08,405.17,402.27,400.4,402.62,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.98,94.47,0.0,1,3.1,73.0,0,2025-09-24 19:31:54,0,0,0,0
2025-09-24 19:32:39,133.46,0.38,232.99,0.54,1.63,233.89,233.0,232.1,405.93,403.37,401.34,403.54,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.98,94.47,0.0,1,,,0,2025-09-24 19:32:40,0,0,0,0
2025-09-24 19:33:24,133.46,0.38,232.68,0.54,1.63,234.06,232.84,231.14,405.36,402.78,400.87,403.4,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.99,94.47,0.0,1,,,1,2025-09-24 19:33:26,0,0,1,0
2025-09-24 19:34:09,133.47,0.38,233.0,0.54,1.63,234.22,232.82,231.97,406.61,402.53,401.54,403.04,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.99,94.47,0.0,1,,,1,2025-09-24 19:34:14,0,0,1,0
2025-09-24 19:34:54,133.47,0.37,233.29,0.54,1.62,234.22,232.85,232.82,405.11,404.87,402.22,404.12,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,167.99,94.47,0.0,1,3.8,83.4,0,2025-09-24 19:34:54,0,0,0,0
2025-09-24 19:35:39,133.48,0.38,233.52,0.54,1.62,234.5,233.11,232.96,405.81,404.68,402.9,404.42,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.0,94.47,0.0,1,3.9,86.1,0,2025-09-24 19:35:39,0,0,0,0
2025-09-24 19:36:24,133.48,0.38,233.39,0.54,1.62,234.9,233.32,231.95,406.68,403.67,402.35,404.18,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.0,94.47,0.0,1,4.0,86.6,0,2025-09-24 19:36:24,0,0,0,0
2025-09-24 19:37:09,133.49,0.38,233.3,0.54,1.62,234.99,233.43,231.48,406.57,404.22,401.43,404.13,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.01,94.47,0.0,1,3.9,86.1,0,2025-09-24 19:37:09,0,0,0,0
2025-09-24 19:37:54,133.49,0.37,233.1,0.54,1.62,233.72,233.56,232.02,405.72,404.34,401.13,403.96,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.01,94.48,0.0,1,4.0,85.7,0,2025-09-24 19:37:54,0,0,0,0
2025-09-24 19:38:39,133.5,0.38,233.61,0.54,1.62,234.34,233.04,233.46,404.85,405.8,403.2,404.63,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.02,94.48,0.0,1,4.4,85.6,0,2025-09-24 19:38:39,0,0,0,0
2025-09-24 19:39:24,133.5,0.37,233.55,0.54,1.62,234.52,233.15,233.0,405.31,405.26,402.98,404.49,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.02,94.48,0.0,1,,,1,2025-09-24 19:39:30,0,0,1,0
2025-09-24 19:40:09,133.5,0.38,233.61,0.54,1.62,234.5,233.22,233.13,405.52,405.18,403.17,404.43,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.03,94.48,0.0,1,4.4,85.6,0,2025-09-24 19:40:09,0,0,0,0
2025-09-24 19:40:54,133.51,0.38,233.83,0.54,1.62,234.68,233.26,233.56,405.63,405.47,403.9,405.05,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.03,94.48,0.0,1,4.5,86.9,0,2025-09-24 19:40:54,0,0,0,0
2025-09-24 19:41:39,133.51,0.38,234.21,0.54,1.62,235.1,233.6,233.95,406.43,405.85,404.72,405.79,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.04,94.48,0.0,1,4.5,88.0,0,2025-09-24 19:41:39,0,0,0,0
2025-09-24 19:42:24,133.52,0.38,234.02,0.54,1.62,234.86,233.7,233.51,406.72,405.35,403.92,405.33,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.04,94.48,0.0,1,4.6,88.3,0,2025-09-24 19:42:24,0,0,0,0
2025-09-24 19:43:09,133.52,0.38,234.01,0.54,1.62,234.66,233.67,233.7,406.17,406.38,403.35,405.05,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.05,94.48,0.0,1,4.6,88.4,0,2025-09-24 19:43:09,0,0,0,0
2025-09-24 19:43:54,133.53,0.38,234.07,0.54,1.62,235.46,233.9,232.86,407.5,405.3,403.44,405.5,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,168.05,94.48,0.0,1,4.7,88.9,1,2025-09-24 19:43:54,0,0,1,0
2025-09-24 19:44:39,133.53,0.38,233.72,0.54,1.62,235.47,234.48,231.23,409.17,403.91,401.37,405.15,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,168.06,94.48,0.0,1,,,1,2025-09-24 19:44:40,0,0,1,0
2025-09-24 19:45:24,133.54,0.38,234.22,0.54,1.62,235.3,234.41,232.95,408.15,405.94,402.9,405.65,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,168.06,94.48,0.0,1,5.2,89.5,0,2025-09-24 19:45:24,0,0,0,0
2025-09-24 19:46:09,133.54,0.38,234.58,0.54,1.62,235.03,234.84,233.89,408.14,406.72,404.04,406.34,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.07,94.48,0.0,1,5.2,90.3,0,2025-09-24 19:46:09,0,0,0,0
2025-09-24 19:46:54,133.55,0.38,234.41,0.54,1.62,234.97,234.43,233.83,407.18,407.04,403.76,405.95,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.07,94.48,0.0,1,5.3,90.4,0,2025-09-24 19:46:54,0,0,0,0
2025-09-24 19:47:39,133.55,0.38,234.38,0.54,1.62,235.3,234.74,233.1,407.83,406.45,403.57,405.9,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.08,94.48,0.0,1,5.3,90.2,0,2025-09-24 19:47:39,0,0,0,0
2025-09-24 19:48:24,133.56,0.38,234.38,0.54,1.62,235.24,234.7,233.2,407.62,406.76,403.45,405.88,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,168.08,94.48,0.0,1,5.3,89.8,0,2025-09-24 19:48:24,0,0,0,0
2025-09-24 19:49:09,133.56,0.38,234.73,0.54,1.62,235.93,234.5,233.78,408.25,406.74,404.7,406.59,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.09,94.48,0.0,1,5.3,89.5,0,2025-09-24 19:49:09,0,0,0,0
2025-09-24 19:49:54,133.57,0.38,234.69,0.54,1.62,236.3,234.54,233.23,408.64,405.72,405.1,406.12,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.09,94.49,0.0,1,5.3,89.3,0,2025-09-24 19:49:54,0,0,0,0
2025-09-24 19:50:39,133.57,0.38,234.81,0.54,1.62,236.36,234.72,233.35,409.52,405.92,404.64,406.72,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.09,94.49,0.0,1,5.3,89.1,0,2025-09-24 19:50:39,0,0,0,0
2025-09-24 19:51:24,133.58,0.38,234.86,0.54,1.62,236.44,234.94,233.2,409.78,405.89,404.67,406.8,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.1,94.49,0.0,1,5.3,89.0,0,2025-09-24 19:51:24,0,0,0,0
2025-09-24 19:52:09,133.58,0.38,234.69,0.54,1.62,236.09,234.41,233.57,409.48,405.75,404.21,406.2,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.1,94.49,0.0,1,5.3,88.8,0,2025-09-24 19:52:09,0,0,0,0
2025-09-24 19:52:54,133.58,0.38,234.44,0.54,1.63,236.51,234.41,232.41,409.55,405.16,403.45,405.92,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.11,94.49,0.0,1,5.3,88.7,0,2025-09-24 19:52:54,0,0,0,0
2025-09-24 19:53:39,133.59,0.38,234.59,0.54,1.63,237.02,234.26,232.49,409.31,405.24,404.38,406.47,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.11,94.49,0.0,1,5.3,88.7,0,2025-09-24 19:53:39,0,0,0,0
2025-09-24 19:54:24,133.59,0.38,234.6,0.54,1.62,236.84,234.46,232.51,409.56,404.79,404.66,406.48,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,168.12,94.49,0.0,1,5.3,88.7,0,2025-09-24 19:54:24,0,0,0,0
2025-09-24 19:55:09,133.6,0.38,234.82,0.54,1.63,237.03,234.47,232.97,409.82,405.69,404.62,406.71,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,168.12,94.49,0.0,1,5.4,89.3,0,2025-09-24 19:55:09,0,0,0,0
2025-09-24 19:55:54,133.6,0.38,234.79,0.54,1.63,236.86,234.45,233.07,409.78,405.39,404.83,406.63,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,168.13,94.49,0.0,1,5.4,89.7,0,2025-09-24 19:55:54,0,0,0,0
2025-09-24 19:56:39,133.61,0.38,235.01,0.54,1.63,237.05,234.47,233.52,409.58,406.23,405.32,406.99,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,168.13,94.49,0.0,1,5.5,89.8,0,2025-09-24 19:56:39,0,0,0,0
2025-09-24 19:57:24,133.61,0.38,234.91,0.54,1.62,236.99,234.52,233.23,410.07,405.58,404.96,406.91,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,168.14,94.49,0.0,1,6.0,90.4,0,2025-09-24 19:57:24,0,0,0,0
2025-09-24 19:58:09,133.65,3.05,234.59,5.63,16.89,235.89,234.48,233.42,408.96,405.71,404.29,406.28,7.63,4.76,4.5,1.58,0.73,0.74,2.45,0.86,0.84,0.75,3.97,1.8,1.12,1.05,0.78,0.88,0.66,0.7,50.1,168.18,94.52,1.0,1,6.0,91.0,0,2025-09-24 19:58:09,1,0,0,0
2025-09-24 19:58:54,133.68,3.06,234.49,5.65,16.95,235.91,234.64,232.94,408.82,406.16,403.45,406.18,7.66,4.8,4.48,1.59,0.74,0.73,2.45,0.85,0.85,0.74,3.98,1.81,1.13,1.04,0.78,0.88,0.66,0.7,50.1,168.23,94.55,1.0,1,6.0,91.1,0,2025-09-24 19:58:54,1,0,0,0
2025-09-24 19:59:39,133.72,3.07,234.62,5.65,16.96,236.17,234.82,232.88,409.32,406.12,403.65,406.15,7.66,4.82,4.47,1.6,0.74,0.73,2.45,0.85,0.85,0.75,3.98,1.81,1.13,1.04,0.78,0.88,0.66,0.7,50.1,168.28,94.58,1.0,1,,,0,2025-09-24 19:59:40,1,0,0,0
2025-09-24 20:00:24,133.76,3.06,234.83,5.66,16.98,236.22,235.23,233.04,409.92,406.5,403.74,406.38,7.64,4.85,4.48,1.6,0.75,0.72,2.46,0.84,0.86,0.75,3.99,1.81,1.14,1.04,0.78,0.88,0.66,0.69,50.1,168.33,94.61,1.0,1,5.4,87.6,0,2025-09-24 20:00:24,1,0,0,0
2025-09-24 20:01:09,133.8,3.06,234.91,5.67,17.0,235.11,236.26,233.36,409.33,408.28,402.97,406.97,7.59,4.9,4.51,1.58,0.77,0.71,2.46,0.82,0.86,0.77,3.99,1.78,1.16,1.05,0.78,0.89,0.66,0.68,50.1,168.38,94.64,1.0,1,,,1,2025-09-24 20:01:10,1,0,1,0
2025-09-24 20:01:54,133.84,3.06,234.22,5.65,16.96,234.69,235.93,232.06,408.54,406.55,401.97,405.58,7.62,4.91,4.43,1.59,0.76,0.7,2.43,0.81,0.87,0.75,3.98,1.79,1.16,1.03,0.78,0.89,0.66,0.68,50.1,168.43,94.67,1.0,1,5.3,85.4,0,2025-09-24 20:01:54,1,0,0,0
2025-09-24 20:02:39,133.88,3.05,234.65,5.64,16.92,234.09,235.42,234.45,407.34,408.38,403.54,406.25,7.58,4.79,4.55,1.56,0.76,0.73,2.45,0.84,0.84,0.77,3.97,1.77,1.13,1.07,0.78,0.88,0.67,0.69,50.0,168.48,94.7,1.0,1,5.3,84.9,0,2025-09-24 20:02:39,1,0,0,0
2025-09-24 20:03:24,133.91,3.05,234.71,5.63,16.89,233.73,235.54,234.88,406.66,409.35,403.57,406.5,7.52,4.78,4.6,1.55,0.76,0.74,2.44,0.83,0.83,0.79,3.96,1.76,1.13,1.08,0.78,0.88,0.68,0.68,50.0,168.53,94.73,1.0,1,5.2,81.9,0,2025-09-24 20:03:24,1,0,0,0
2025-09-24 20:04:09,133.95,3.04,234.72,5.63,16.9,234.13,235.68,234.35,407.57,408.49,403.54,406.55,7.55,4.8,4.55,1.56,0.76,0.73,2.45,0.83,0.84,0.78,3.97,1.77,1.13,1.07,0.78,0.88,0.67,0.68,50.1,168.58,94.76,1.0,1,4.7,79.1,0,2025-09-24 20:04:09,1,0,0,0
2025-09-24 20:04:54,133.99,3.04,234.59,5.64,16.91,234.43,235.64,233.7,407.77,408.24,402.92,406.35,7.55,4.84,4.51,1.57,0.76,0.72,2.44,0.82,0.85,0.77,3.97,1.77,1.14,1.05,0.78,0.89,0.67,0.68,50.1,168.63,94.79,1.0,1,,,0,2025-09-24 20:04:58,1,0,0,0
2025-09-24 20:05:39,134.03,3.04,234.53,5.63,16.89,234.46,235.5,233.65,408.05,407.84,402.75,406.17,7.56,4.82,4.51,1.57,0.76,0.72,2.44,0.82,0.84,0.77,3.96,1.77,1.13,1.05,0.78,0.89,0.67,0.68,50.1,168.68,94.82,1.0,1,4.5,74.3,0,2025-09-24 20:05:39,1,0,0,0
2025-09-24 20:06:24,134.07,3.04,234.63,5.63,16.89,234.62,235.56,233.72,407.74,408.16,403.25,406.35,7.57,4.81,4.51,1.57,0.75,0.72,2.44,0.82,0.84,0.77,3.96,1.77,1.13,1.05,0.78,0.89,0.67,0.68,50.0,168.73,94.85,1.0,1,4.0,74.2,0,2025-09-24 20:06:24,1,0,0,0
2025-09-24 20:07:09,134.1,3.04,234.42,5.63,16.89,234.3,235.66,233.3,407.7,407.82,402.52,406.03,7.57,4.84,4.48,1.57,0.76,0.71,2.44,0.82,0.85,0.77,3.96,1.77,1.14,1.04,0.78,0.89,0.66,0.68,50.0,168.78,94.89,1.0,1,3.9,73.4,0,2025-09-24 20:07:09,1,0,0,0
2025-09-24 20:07:54,134.14,3.04,234.81,5.62,16.87,234.16,235.57,234.72,407.36,408.78,403.98,406.64,7.56,4.77,4.54,1.56,0.75,0.73,2.45,0.83,0.84,0.78,3.96,1.77,1.12,1.07,0.78,0.88,0.67,0.68,50.1,168.83,94.91,1.0,1,3.9,71.8,0,2025-09-24 20:07:54,1,0,0,0
2025-09-24 20:08:39,134.18,3.03,234.8,5.62,16.85,234.38,235.74,234.28,408.42,408.28,403.31,406.66,7.54,4.8,4.52,1.56,0.75,0.72,2.44,0.83,0.84,0.78,3.96,1.77,1.13,1.06,0.78,0.88,0.67,0.68,50.0,168.88,94.95,1.0,1,3.8,70.6,0,2025-09-24 20:08:39,1,0,0,0
2025-09-24 20:09:24,134.22,3.04,234.5,5.63,16.9,234.73,235.93,232.85,408.77,407.12,402.59,406.16,7.58,4.89,4.43,1.58,0.76,0.69,2.44,0.81,0.87,0.76,3.96,1.78,1.15,1.03,0.78,0.89,0.66,0.67,50.0,168.93,94.98,1.0,1,,,1,2025-09-24 20:09:28,1,0,1,0
2025-09-24 20:10:09,134.26,3.04,234.81,5.64,16.92,234.74,235.94,233.75,409.05,407.36,403.67,406.72,7.57,4.86,4.49,1.57,0.76,0.71,2.45,0.82,0.86,0.77,3.97,1.78,1.15,1.05,0.78,0.89,0.66,0.67,50.1,168.98,95.01,1.0,1,3.7,68.8,0,2025-09-24 20:10:09,1,0,0,0
2025-09-24 20:10:54,134.29,3.03,234.89,5.62,16.86,234.61,235.8,234.27,408.09,408.9,403.5,406.86,7.56,4.8,4.51,1.56,0.75,0.72,2.45,0.83,0.85,0.77,3.96,1.77,1.13,1.06,0.78,0.88,0.66,0.68,50.0,169.02,95.04,1.0,1,3.7,70.9,0,2025-09-24 20:10:54,1,0,0,0
2025-09-24 20:11:39,134.33,3.03,234.95,5.63,16.89,234.71,235.75,234.4,408.1,408.63,404.09,406.93,7.57,4.82,4.5,1.57,0.75,0.71,2.46,0.83,0.85,0.78,3.97,1.78,1.14,1.06,0.78,0.88,0.66,0.68,50.0,169.07,95.07,1.0,1,3.6,68.4,0,2025-09-24 20:11:39,1,0,0,0
2025-09-24 20:12:24,134.36,0.39,234.41,0.55,1.66,235.25,234.86,233.14,408.47,406.06,403.5,406.36,1.38,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.11,95.09,0.0,1,3.1,65.7,0,2025-09-24 20:12:24,0,0,0,0
2025-09-24 20:13:09,134.36,0.39,234.44,0.55,1.66,235.24,234.83,233.27,408.58,406.15,403.45,406.02,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.11,95.09,0.0,1,3.1,65.0,0,2025-09-24 20:13:09,0,0,0,0
2025-09-24 20:13:54,134.37,0.38,234.48,0.55,1.65,235.02,234.46,233.98,407.34,407.05,403.99,406.12,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.12,95.09,0.0,1,3.1,66.6,0,2025-09-24 20:13:54,0,0,0,0
2025-09-24 20:14:39,134.37,0.38,234.38,0.55,1.64,233.8,234.77,234.59,405.91,408.34,403.62,406.05,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.12,95.09,0.0,1,3.1,70.4,0,2025-09-24 20:14:39,0,0,0,0
2025-09-24 20:15:24,134.38,0.38,234.15,0.54,1.63,233.59,234.47,234.4,405.7,407.4,403.57,405.55,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.13,95.09,0.0,1,3.1,72.5,0,2025-09-24 20:15:24,0,0,0,0
2025-09-24 20:16:09,134.38,0.38,234.24,0.54,1.63,233.85,234.41,234.47,406.11,407.17,403.85,405.8,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.13,95.09,0.0,1,3.1,73.8,0,2025-09-24 20:16:09,0,0,0,0
2025-09-24 20:16:54,134.38,0.38,234.97,0.54,1.63,235.02,234.54,235.36,407.15,407.94,405.84,406.92,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.14,95.09,0.0,1,3.1,74.9,0,2025-09-24 20:16:54,0,0,0,0
2025-09-24 20:17:39,134.39,0.38,234.8,0.54,1.63,234.9,234.37,235.13,406.9,407.36,405.77,406.58,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.14,95.09,0.0,1,3.1,75.7,0,2025-09-24 20:17:39,0,0,0,0
2025-09-24 20:18:24,134.39,0.38,234.66,0.54,1.63,235.55,235.11,233.34,408.57,406.48,404.28,406.47,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.15,95.09,0.0,1,3.1,76.7,0,2025-09-24 20:18:24,0,0,0,0
2025-09-24 20:19:09,134.4,0.38,236.03,0.55,1.64,237.15,236.11,234.84,411.18,408.45,406.81,408.89,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.15,95.09,0.0,1,3.1,77.5,0,2025-09-24 20:19:09,0,0,0,0
2025-09-24 20:19:54,134.4,0.38,235.91,0.54,1.63,236.49,235.75,235.5,409.91,408.79,407.11,408.58,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.16,95.09,0.0,1,3.2,78.4,0,2025-09-24 20:19:54,0,0,0,0
2025-09-24 20:20:39,134.41,0.38,235.98,0.54,1.63,236.26,235.85,235.83,409.56,409.28,407.31,408.74,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.16,95.09,0.0,1,3.2,79.3,0,2025-09-24 20:20:39,0,0,0,0
2025-09-24 20:21:24,134.41,0.38,236.01,0.54,1.63,236.36,236.0,235.69,409.87,409.21,407.28,408.84,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.16,95.09,0.0,1,3.6,80.2,0,2025-09-24 20:21:24,0,0,0,0
2025-09-24 20:22:09,134.42,0.38,235.94,0.54,1.63,236.63,236.17,235.03,410.69,408.75,406.52,408.29,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.17,95.1,0.0,1,3.6,80.9,0,2025-09-24 20:22:09,0,0,0,0
2025-09-24 20:22:54,134.42,0.38,235.51,0.54,1.63,236.66,236.0,233.88,410.98,407.43,405.32,407.83,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.17,95.1,0.0,1,3.7,81.5,0,2025-09-24 20:22:54,0,0,0,0
2025-09-24 20:23:39,134.43,0.38,235.34,0.54,1.63,236.22,236.03,233.78,410.42,408.04,404.38,407.61,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.18,95.1,0.0,1,3.7,82.1,0,2025-09-24 20:23:39,0,0,0,0
2025-09-24 20:24:24,134.43,0.38,235.43,0.54,1.63,235.99,235.66,234.65,409.57,408.62,405.11,407.78,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.18,95.1,0.0,1,3.8,82.5,0,2025-09-24 20:24:24,0,0,0,0
2025-09-24 20:25:09,134.44,0.38,235.3,0.54,1.63,236.15,235.78,233.99,410.4,407.54,404.71,407.51,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.19,95.1,0.0,1,3.8,83.0,0,2025-09-24 20:25:09,0,0,0,0
2025-09-24 20:25:54,134.44,0.38,235.15,0.54,1.63,235.88,235.59,234.0,409.91,407.65,404.3,407.35,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.19,95.1,0.0,1,3.8,83.3,0,2025-09-24 20:25:54,0,0,0,0
2025-09-24 20:26:39,134.45,0.38,235.42,0.54,1.63,235.97,235.75,234.56,409.31,408.71,405.25,407.75,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.2,95.1,0.0,1,3.9,84.9,0,2025-09-24 20:26:39,0,0,0,0
2025-09-24 20:27:24,134.45,0.38,234.99,0.54,1.63,235.86,235.65,233.46,409.63,407.08,404.3,406.97,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.2,95.1,0.0,1,4.0,85.7,0,2025-09-24 20:27:24,0,0,0,0
2025-09-24 20:28:09,134.46,0.38,235.46,0.54,1.63,235.66,235.8,234.93,408.97,409.13,405.36,407.78,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.21,95.1,0.0,1,4.4,85.5,0,2025-09-24 20:28:09,0,0,0,0
2025-09-24 20:28:54,134.46,0.38,235.71,0.54,1.63,235.95,235.82,235.37,409.27,409.33,406.17,408.01,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.21,95.1,0.0,1,4.4,85.5,0,2025-09-24 20:28:54,0,0,0,0
2025-09-24 20:29:39,134.47,0.38,235.67,0.54,1.63,236.24,235.58,235.2,409.11,409.35,406.09,408.19,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.22,95.1,0.0,1,4.4,85.5,0,2025-09-24 20:29:39,0,0,0,0
2025-09-24 20:30:24,134.47,0.38,235.93,0.54,1.63,236.15,235.38,236.27,409.24,409.0,407.68,408.64,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.22,95.1,0.0,1,4.5,85.8,0,2025-09-24 20:30:24,0,0,0,0
2025-09-24 20:31:09,134.47,0.38,235.98,0.54,1.63,236.24,235.49,236.23,409.12,409.26,407.82,408.73,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.23,95.1,0.0,1,,,1,2025-09-24 20:31:16,0,0,1,0
2025-09-24 20:31:54,134.48,0.38,235.8,0.54,1.63,236.41,235.57,235.44,408.72,409.29,407.25,408.47,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.23,95.1,0.0,1,4.6,86.9,1,2025-09-24 20:31:54,0,0,1,0
2025-09-24 20:32:39,134.48,0.38,236.29,0.54,1.63,236.69,235.79,236.4,409.59,409.67,408.53,409.2,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.24,95.1,0.0,1,4.6,87.5,0,2025-09-24 20:32:39,0,0,0,0
2025-09-24 20:33:24,134.49,0.38,236.12,0.54,1.63,236.59,235.96,235.82,409.65,409.72,407.53,409.21,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.24,95.11,0.0,1,4.7,88.6,0,2025-09-24 20:33:24,0,0,0,0
2025-09-24 20:34:09,134.49,0.38,236.32,0.54,1.63,236.72,235.84,236.42,409.6,409.93,408.42,409.4,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.25,95.11,0.0,1,4.7,88.3,0,2025-09-24 20:34:09,0,0,0,0
2025-09-24 20:34:54,134.5,0.38,236.34,0.54,1.63,237.17,235.93,235.93,410.48,409.41,408.15,409.04,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.25,95.11,0.0,1,4.7,87.2,0,2025-09-24 20:34:54,0,0,0,0
2025-09-24 20:35:39,134.5,0.38,236.04,0.54,1.63,237.32,236.05,234.75,411.16,408.26,407.06,408.81,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.26,95.11,0.0,1,,,0,2025-09-24 20:35:42,0,0,0,0
2025-09-24 20:36:24,134.51,0.38,236.11,0.54,1.63,237.27,236.27,234.79,411.83,408.13,406.87,408.97,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.26,95.11,0.0,1,4.7,85.3,0,2025-09-24 20:36:24,0,0,0,0
2025-09-24 20:37:09,134.51,0.38,235.99,0.54,1.63,236.75,236.74,234.48,411.38,408.51,406.33,408.68,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.27,95.11,0.0,1,,,1,2025-09-24 20:37:10,0,0,1,0
2025-09-24 20:37:54,134.52,0.38,236.47,0.54,1.63,237.46,237.03,234.92,411.98,409.75,406.97,409.61,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.27,95.11,0.0,1,4.7,86.5,0,2025-09-24 20:37:54,0,0,0,0
2025-09-24 20:38:39,134.52,0.38,236.05,0.54,1.63,236.84,236.81,234.52,411.55,408.75,406.27,408.78,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.28,95.11,0.0,1,5.2,87.5,0,2025-09-24 20:38:39,0,0,0,0
2025-09-24 20:39:24,134.53,0.38,236.09,0.54,1.63,236.86,236.67,234.75,411.21,409.18,406.36,409.03,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.28,95.11,0.0,1,5.3,88.1,0,2025-09-24 20:39:24,0,0,0,0
2025-09-24 20:40:09,134.53,0.38,236.23,0.54,1.63,236.7,236.66,235.35,410.77,409.72,407.01,409.25,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.29,95.11,0.0,1,5.3,88.6,0,2025-09-24 20:40:09,0,0,0,0
2025-09-24 20:40:54,134.54,0.38,236.42,0.54,1.63,236.75,236.55,235.96,410.8,410.24,407.4,409.44,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.29,95.11,0.0,1,5.3,88.9,0,2025-09-24 20:40:54,0,0,0,0
2025-09-24 20:41:39,134.54,0.38,236.37,0.54,1.63,236.33,236.69,236.09,410.21,410.68,407.3,409.34,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.3,95.11,0.0,1,5.4,89.1,0,2025-09-24 20:41:39,0,0,0,0
2025-09-24 20:42:24,134.55,0.38,235.96,0.54,1.63,236.23,236.83,234.84,410.48,409.98,405.63,408.95,1.34,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,169.3,95.11,0.0,1,,,0,2025-09-24 20:42:26,0,0,0,0
2025-09-24 20:43:09,134.55,0.39,236.68,0.55,1.64,239.46,238.35,232.23,415.75,409.18,404.86,409.83,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,169.3,95.11,0.0,1,5.4,89.6,0,2025-09-24 20:43:09,0,0,0,0
2025-09-24 20:43:54,134.56,0.39,236.24,0.55,1.64,239.26,237.81,231.67,415.43,408.17,403.93,409.29,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,169.31,95.11,0.0,1,5.5,90.0,0,2025-09-24 20:43:54,0,0,0,0
2025-09-24 20:44:39,134.56,0.39,236.5,0.55,1.64,239.8,238.46,231.24,417.11,408.19,403.55,409.63,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,169.31,95.12,0.0,1,5.5,90.3,0,2025-09-24 20:44:39,0,0,0,0
2025-09-24 20:45:24,134.57,0.39,236.34,0.55,1.64,239.47,238.14,231.42,416.01,408.41,403.6,409.3,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,169.32,95.12,0.0,1,5.9,90.0,0,2025-09-24 20:45:24,0,0,0,0
2025-09-24 20:46:09,134.57,0.39,236.36,0.55,1.64,239.41,238.15,231.53,415.85,408.75,403.52,409.44,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,169.32,95.12,0.0,1,,,1,2025-09-24 20:46:10,0,0,1,0
2025-09-24 20:46:54,134.57,0.39,235.95,0.55,1.64,240.41,233.81,233.64,413.71,404.3,408.0,408.48,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,169.33,95.12,0.0,1,5.9,89.6,0,2025-09-24 20:46:54,0,0,0,0
2025-09-24 20:47:39,134.58,0.38,235.53,0.54,1.63,239.97,233.33,233.3,412.88,403.48,407.48,408.0,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,169.33,95.12,0.0,1,,,0,2025-09-24 20:47:44,0,0,0,0
2025-09-24 20:48:24,134.59,3.0,235.2,5.6,16.81,238.53,233.07,234.01,410.9,403.96,407.26,407.31,7.67,4.67,4.47,1.59,0.68,0.73,2.5,0.91,0.85,0.74,3.96,1.83,1.09,1.05,0.77,0.87,0.63,0.7,49.9,169.35,95.12,1.0,1,6.0,90.5,0,2025-09-24 20:48:24,1,0,0,0
2025-09-24 20:49:09,134.63,3.07,235.41,5.67,17.02,238.52,233.46,234.25,410.65,405.17,407.37,407.7,7.73,4.74,4.54,1.61,0.71,0.76,2.5,0.91,0.85,0.75,4.02,1.84,1.11,1.06,0.78,0.87,0.64,0.71,50.0,169.39,95.15,1.0,1,,,0,2025-09-24 20:49:10,1,0,0,0
2025-09-24 20:49:54,134.66,3.07,235.47,5.67,17.0,238.55,233.23,234.63,410.65,404.92,407.93,407.38,7.73,4.7,4.57,1.6,0.7,0.77,2.5,0.91,0.84,0.75,4.01,1.84,1.1,1.07,0.78,0.87,0.64,0.71,50.0,169.44,95.18,1.0,1,6.1,90.8,0,2025-09-24 20:49:54,1,0,0,0
2025-09-24 20:50:39,134.7,3.08,235.41,5.67,17.02,238.61,233.05,234.59,410.38,405.17,407.68,407.75,7.78,4.71,4.53,1.61,0.7,0.76,2.5,0.92,0.84,0.74,4.02,1.86,1.1,1.06,0.78,0.87,0.64,0.72,50.0,169.49,95.22,1.0,1,6.0,89.4,0,2025-09-24 20:50:39,1,0,0,0
2025-09-24 20:51:24,134.74,3.07,235.49,5.67,17.0,238.58,233.21,234.69,410.98,405.07,407.56,407.77,7.73,4.69,4.59,1.6,0.7,0.77,2.5,0.91,0.84,0.75,4.01,1.84,1.09,1.08,0.78,0.87,0.64,0.72,50.0,169.55,95.25,1.0,1,5.5,86.6,0,2025-09-24 20:51:24,1,0,0,0
2025-09-24 20:52:09,134.78,3.07,235.39,5.67,17.0,239.03,233.43,233.71,412.06,404.01,407.01,407.31,7.72,4.74,4.53,1.61,0.71,0.75,2.5,0.9,0.85,0.75,4.01,1.85,1.11,1.06,0.78,0.87,0.64,0.71,50.0,169.6,95.28,1.0,1,5.4,83.9,0,2025-09-24 20:52:09,1,0,0,0
2025-09-24 20:52:54,134.82,3.07,235.28,5.65,16.95,237.91,233.74,234.21,410.83,405.47,406.24,407.39,7.68,4.71,4.56,1.59,0.72,0.76,2.48,0.89,0.83,0.75,4.0,1.83,1.1,1.07,0.78,0.87,0.65,0.71,50.0,169.64,95.31,1.0,1,5.3,81.9,0,2025-09-24 20:52:54,1,0,0,0
2025-09-24 20:53:39,134.86,3.06,235.27,5.66,16.97,237.8,233.8,234.21,410.35,405.69,406.41,407.52,7.67,4.74,4.56,1.59,0.72,0.75,2.48,0.89,0.84,0.76,4.0,1.82,1.11,1.07,0.78,0.87,0.65,0.7,50.0,169.69,95.34,1.0,1,5.2,80.0,0,2025-09-24 20:53:39,1,0,0,0
2025-09-24 20:54:24,134.89,3.06,235.85,5.65,16.96,239.2,233.77,234.6,411.78,405.8,407.92,408.58,7.7,4.71,4.54,1.6,0.7,0.76,2.5,0.9,0.84,0.75,4.01,1.84,1.1,1.07,0.78,0.87,0.64,0.71,50.0,169.75,95.37,1.0,1,,,1,2025-09-24 20:54:28,1,0,1,0
2025-09-24 20:55:09,134.93,3.06,235.73,5.65,16.96,239.37,233.79,234.05,412.52,405.11,407.24,408.27,7.73,4.73,4.5,1.61,0.7,0.75,2.5,0.9,0.85,0.74,4.01,1.85,1.11,1.05,0.77,0.87,0.63,0.71,50.0,169.8,95.4,1.0,1,4.6,78.2,0,2025-09-24 20:55:09,1,0,0,0
2025-09-24 20:55:54,134.97,3.07,235.76,5.66,16.99,239.38,233.87,234.04,412.37,405.69,406.94,408.21,7.76,4.73,4.5,1.62,0.7,0.75,2.5,0.91,0.85,0.74,4.02,1.86,1.11,1.05,0.77,0.87,0.63,0.71,50.0,169.84,95.43,1.0,1,4.6,78.4,0,2025-09-24 20:55:54,1,0,0,0
2025-09-24 20:56:39,135.01,3.05,235.66,5.66,16.97,239.18,233.47,234.34,411.79,404.97,407.74,408.24,7.77,4.69,4.51,1.61,0.69,0.75,2.51,0.92,0.85,0.74,4.01,1.86,1.09,1.06,0.77,0.87,0.63,0.71,50.0,169.89,95.47,1.0,1,,,0,2025-09-24 20:56:42,1,0,0,0
2025-09-24 20:57:24,135.05,3.06,235.89,5.65,16.94,239.37,233.23,235.09,411.34,405.44,408.94,408.64,7.76,4.64,4.53,1.61,0.68,0.76,2.5,0.92,0.84,0.74,4.01,1.86,1.08,1.06,0.77,0.87,0.63,0.72,50.0,169.95,95.5,1.0,1,4.4,73.4,0,2025-09-24 20:57:24,1,0,0,0
2025-09-24 20:58:09,135.09,3.06,236.06,5.65,16.94,239.37,233.58,235.23,411.62,406.01,408.94,408.92,7.75,4.68,4.52,1.61,0.69,0.76,2.51,0.92,0.85,0.75,4.01,1.85,1.09,1.06,0.77,0.87,0.63,0.71,50.0,170.0,95.53,1.0,1,4.4,72.2,0,2025-09-24 20:58:09,1,0,0,0
2025-09-24 20:58:54,135.12,3.05,236.09,5.65,16.94,239.36,233.56,235.36,411.62,406.28,408.83,408.81,7.73,4.68,4.53,1.61,0.69,0.76,2.51,0.92,0.84,0.75,4.01,1.85,1.09,1.07,0.77,0.87,0.63,0.71,50.0,170.04,95.56,1.0,1,3.9,69.3,0,2025-09-24 20:58:54,1,0,0,0
2025-09-24 20:59:39,135.16,3.06,236.12,5.66,16.99,239.37,233.6,235.41,411.4,406.62,408.89,409.17,7.76,4.69,4.53,1.61,0.69,0.76,2.52,0.92,0.85,0.75,4.02,1.86,1.1,1.07,0.77,0.87,0.63,0.71,50.0,170.1,95.59,1.0,1,3.9,69.4,0,2025-09-24 20:59:39,1,0,0,0
2025-09-24 21:00:24,135.2,3.05,235.98,5.66,16.98,239.49,233.74,234.72,412.29,406.14,407.71,408.79,7.73,4.74,4.51,1.61,0.7,0.74,2.52,0.91,0.86,0.75,4.02,1.85,1.11,1.06,0.77,0.87,0.63,0.7,50.0,170.15,95.62,1.0,1,3.8,67.3,0,2025-09-24 21:00:24,1,0,0,0
2025-09-24 21:01:09,135.24,3.05,236.04,5.65,16.94,239.52,233.5,235.11,411.79,406.07,408.61,408.8,7.73,4.68,4.53,1.61,0.69,0.75,2.52,0.92,0.85,0.75,4.01,1.85,1.09,1.06,0.77,0.87,0.63,0.71,49.9,170.2,95.66,1.0,1,,,1,2025-09-24 21:01:18,1,0,1,0
2025-09-24 21:01:54,135.28,3.05,236.32,5.65,16.94,239.8,234.06,235.1,412.81,406.54,408.54,409.3,7.74,4.7,4.51,1.61,0.69,0.75,2.52,0.92,0.85,0.75,4.01,1.86,1.1,1.06,0.77,0.87,0.63,0.71,50.0,170.25,95.68,1.0,1,,,1,2025-09-24 21:01:56,1,0,1,0
2025-09-24 21:02:39,135.31,3.05,237.11,5.68,17.05,239.19,238.77,233.39,415.76,411.4,404.86,410.72,7.71,4.88,4.46,1.62,0.73,0.7,2.55,0.87,0.91,0.77,4.05,1.84,1.17,1.04,0.77,0.88,0.62,0.67,50.0,170.3,95.72,1.0,1,3.6,65.3,0,2025-09-24 21:02:39,1,0,0,0
2025-09-24 21:03:24,135.35,3.04,236.86,5.67,17.0,237.06,237.0,236.53,411.84,411.27,407.62,411.14,7.67,4.81,4.52,1.59,0.73,0.73,2.54,0.88,0.88,0.78,4.03,1.82,1.14,1.07,0.77,0.87,0.64,0.68,50.0,170.35,95.75,1.0,1,3.2,68.2,0,2025-09-24 21:03:24,1,0,0,0
2025-09-24 21:04:09,135.39,3.04,236.56,5.66,16.97,236.43,236.56,236.69,410.33,410.91,407.93,409.6,7.6,4.8,4.57,1.57,0.74,0.73,2.53,0.87,0.86,0.8,4.02,1.8,1.14,1.08,0.77,0.87,0.65,0.68,50.0,170.4,95.78,1.0,1,3.1,65.7,0,2025-09-24 21:04:09,1,0,0,0
2025-09-24 21:04:54,135.4,0.39,236.52,0.56,1.67,237.06,236.45,236.06,410.87,411.03,407.06,409.81,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.41,95.79,0.0,1,3.1,65.4,0,2025-09-24 21:04:54,0,0,0,0
2025-09-24 21:05:39,135.41,0.39,236.7,0.55,1.66,236.73,236.68,236.71,410.43,411.85,407.64,409.95,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.42,95.79,0.0,1,3.0,65.9,0,2025-09-24 21:05:39,0,0,0,0
2025-09-24 21:06:24,135.41,0.39,236.61,0.55,1.66,237.09,236.55,236.2,410.98,410.53,407.93,409.82,1.37,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.42,95.79,0.0,1,3.0,67.1,0,2025-09-24 21:06:24,0,0,0,0
2025-09-24 21:07:09,135.42,0.39,236.57,0.55,1.65,236.44,236.62,236.67,410.39,411.0,407.86,409.72,1.37,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.43,95.79,0.0,1,,,0,2025-09-24 21:07:10,0,0,0,0
2025-09-24 21:07:54,135.42,0.39,236.38,0.55,1.65,236.57,236.62,235.97,410.36,411.18,406.71,409.39,1.36,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.43,95.79,0.0,1,3.0,71.5,0,2025-09-24 21:07:54,0,0,0,0
2025-09-24 21:08:39,135.43,0.38,233.4,0.54,1.63,233.89,233.63,232.7,405.5,405.36,401.92,404.39,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.44,95.79,0.0,1,3.1,76.8,0,2025-09-24 21:08:39,0,0,0,0
2025-09-24 21:09:24,135.43,0.37,230.62,0.54,1.62,231.08,230.93,229.86,401.12,400.32,396.88,399.53,1.34,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.44,95.79,0.0,1,3.2,78.1,0,2025-09-24 21:09:24,0,0,0,0
2025-09-24 21:10:09,135.44,0.37,230.07,0.54,1.61,229.99,230.18,230.05,398.92,399.61,396.94,398.34,1.33,0.28,0.0,0.3,0.06,0.0,0.04,0.04,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.45,95.79,0.0,1,,,1,2025-09-24 21:10:12,0,0,1,0
2025-09-24 21:10:54,135.44,0.37,229.65,0.54,1.61,229.83,230.06,229.06,399.5,398.47,395.28,397.84,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,170.45,95.79,0.0,1,3.7,82.2,0,2025-09-24 21:10:54,0,0,0,0
2025-09-24 21:11:39,135.45,0.37,229.69,0.54,1.61,229.91,230.23,228.95,399.29,398.67,395.55,397.82,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,170.46,95.79,0.0,1,3.8,84.6,0,2025-09-24 21:11:39,0,0,0,0
2025-09-24 21:12:24,135.45,0.37,229.81,0.53,1.6,230.05,230.2,229.2,399.25,399.17,395.71,397.99,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,49.9,170.46,95.79,0.0,1,3.8,85.4,0,2025-09-24 21:12:24,0,0,0,0
2025-09-24 21:13:09,135.45,0.37,229.68,0.54,1.61,230.18,230.36,228.5,399.98,398.39,395.05,397.84,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.47,95.8,0.0,1,3.8,85.3,0,2025-09-24 21:13:09,0,0,0,0
2025-09-24 21:13:54,135.46,0.37,229.75,0.53,1.6,229.84,230.37,229.06,399.41,398.8,395.61,397.83,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.47,95.8,0.0,1,3.9,85.2,1,2025-09-24 21:13:54,0,0,1,0
2025-09-24 21:14:39,135.46,0.37,229.96,0.53,1.6,229.84,230.34,229.71,399.02,399.7,396.17,398.16,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.3,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.47,95.8,0.0,1,3.9,86.4,0,2025-09-24 21:14:39,0,0,0,0
2025-09-24 21:15:24,135.47,0.37,230.1,0.53,1.6,230.16,230.34,229.81,398.95,400.16,396.51,398.59,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.48,95.8,0.0,1,,,1,2025-09-24 21:15:32,0,0,1,0
2025-09-24 21:16:09,135.47,0.37,230.31,0.53,1.6,230.28,230.33,230.33,399.5,400.21,397.0,399.02,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.48,95.8,0.0,1,4.5,88.1,0,2025-09-24 21:16:09,0,0,0,0
2025-09-24 21:16:54,135.48,0.37,230.44,0.53,1.6,230.43,230.57,230.33,399.58,400.61,397.19,399.24,1.32,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.49,95.8,0.0,1,4.5,88.8,0,2025-09-24 21:16:54,0,0,0,0
2025-09-24 21:17:39,135.48,0.37,231.56,0.54,1.61,231.94,231.55,231.19,401.77,401.78,399.64,400.99,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.49,95.8,0.0,1,,,1,2025-09-24 21:17:48,0,0,1,0
2025-09-24 21:18:24,135.49,0.37,231.54,0.54,1.61,231.64,231.7,231.3,401.29,402.33,399.5,401.13,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.5,95.8,0.0,1,,,1,2025-09-24 21:18:32,0,0,1,0
2025-09-24 21:19:09,135.49,0.37,231.52,0.54,1.61,232.04,231.84,230.69,402.37,401.97,398.65,401.01,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.5,95.8,0.0,1,4.7,89.7,0,2025-09-24 21:19:09,0,0,0,0
2025-09-24 21:19:54,135.5,0.37,232.41,0.54,1.61,232.85,232.09,232.3,403.81,402.93,400.88,402.55,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.51,95.8,0.0,1,4.7,90.0,0,2025-09-24 21:19:54,0,0,0,0
2025-09-24 21:20:39,135.5,0.37,233.14,0.54,1.61,233.41,233.17,232.84,404.51,404.19,402.71,403.71,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.51,95.8,0.0,1,5.2,90.5,0,2025-09-24 21:20:39,0,0,0,0
2025-09-24 21:21:24,135.5,0.37,233.2,0.54,1.61,233.22,233.16,233.24,403.55,405.42,402.78,403.99,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.52,95.8,0.0,1,5.3,90.9,0,2025-09-24 21:21:24,0,0,0,0
2025-09-24 21:22:09,135.51,0.37,233.44,0.54,1.62,233.75,233.44,233.14,405.21,405.03,402.74,404.39,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.52,95.8,0.0,1,5.3,91.1,0,2025-09-24 21:22:09,0,0,0,0
2025-09-24 21:22:54,135.51,0.37,233.57,0.54,1.62,233.57,233.61,233.54,404.77,406.33,402.54,404.49,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.53,95.8,0.0,1,5.4,91.2,0,2025-09-24 21:22:54,0,0,0,0
2025-09-24 21:23:39,135.52,0.37,233.61,0.54,1.62,233.6,233.76,233.47,404.46,406.29,403.1,404.63,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.53,95.8,0.0,1,,,1,2025-09-24 21:23:40,0,0,1,0
2025-09-24 21:24:24,135.52,0.37,233.67,0.54,1.61,233.49,233.82,233.71,404.62,406.32,403.24,404.72,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.54,95.8,0.0,1,,,1,2025-09-24 21:24:30,0,0,1,0
2025-09-24 21:25:09,135.53,0.37,233.59,0.54,1.61,233.71,233.9,233.18,404.93,405.87,402.97,404.51,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.54,95.8,0.0,1,,,0,2025-09-24 21:25:10,0,0,0,0
2025-09-24 21:25:54,135.53,0.37,233.27,0.54,1.61,233.47,233.52,232.82,404.37,405.26,402.45,404.57,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.54,95.81,0.0,1,6.0,92.0,0,2025-09-24 21:25:54,0,0,0,0
2025-09-24 21:26:39,135.54,0.37,233.1,0.54,1.61,233.5,233.36,232.45,404.34,404.97,401.9,403.64,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.55,95.81,0.0,1,6.0,91.9,0,2025-09-24 21:26:39,0,0,0,0
2025-09-24 21:27:24,135.54,0.37,233.43,0.54,1.61,233.04,234.05,233.22,404.28,406.32,402.34,404.26,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.55,95.81,0.0,1,6.0,91.8,0,2025-09-24 21:27:24,0,0,0,0
2025-09-24 21:28:09,135.55,0.37,233.1,0.54,1.61,232.55,233.87,232.88,404.05,406.19,400.95,403.65,1.33,0.28,0.0,0.3,0.07,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.56,95.81,0.0,1,6.0,91.7,0,2025-09-24 21:28:09,0,0,0,0
2025-09-24 21:28:54,135.55,0.37,233.28,0.54,1.61,234.26,233.3,232.3,405.39,404.76,402.01,404.04,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.56,95.81,0.0,1,6.0,91.4,0,2025-09-24 21:28:54,0,0,0,0
2025-09-24 21:29:39,135.56,0.37,233.47,0.54,1.62,234.42,233.42,232.58,405.74,404.62,402.77,404.33,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.57,95.81,0.0,1,5.9,91.1,0,2025-09-24 21:29:39,0,0,0,0
2025-09-24 21:30:24,135.56,0.38,233.9,0.54,1.62,235.4,233.06,233.26,406.43,404.72,404.23,405.15,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.1,170.57,95.81,0.0,1,5.9,90.8,0,2025-09-24 21:30:24,0,0,0,0
2025-09-24 21:31:09,135.57,0.38,233.8,0.54,1.62,235.28,233.1,233.02,406.04,404.66,404.13,404.92,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.58,95.81,0.0,1,5.9,90.6,0,2025-09-24 21:31:09,0,0,0,0
2025-09-24 21:31:54,135.57,0.38,233.67,0.54,1.62,235.41,233.17,232.45,406.5,403.77,403.93,404.77,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,170.58,95.81,0.0,1,6.0,90.8,0,2025-09-24 21:31:54,0,0,0,0
2025-09-24 21:32:39,135.57,0.38,233.65,0.54,1.62,235.48,233.22,232.25,406.61,404.13,403.32,404.65,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,170.59,95.81,0.0,1,6.0,90.9,0,2025-09-24 21:32:39,0,0,0,0
2025-09-24 21:33:24,135.58,0.38,233.68,0.54,1.62,234.95,233.27,232.82,406.22,404.92,403.05,404.65,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.59,95.81,0.0,1,6.0,90.3,0,2025-09-24 21:33:24,0,0,0,0
2025-09-24 21:34:09,135.58,0.38,233.6,0.54,1.62,235.02,233.23,232.57,406.01,404.33,403.49,404.47,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.6,95.81,0.0,1,5.9,89.5,0,2025-09-24 21:34:09,0,0,0,0
2025-09-24 21:34:54,135.59,0.38,233.31,0.54,1.62,235.76,233.43,230.74,406.92,402.83,402.55,404.41,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.6,95.81,0.0,1,5.5,88.7,0,2025-09-24 21:34:54,0,0,0,0
2025-09-24 21:35:39,135.59,0.37,230.77,0.54,1.61,232.98,230.56,228.77,402.28,398.77,398.05,399.75,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.61,95.81,0.0,1,5.5,87.9,0,2025-09-24 21:35:39,0,0,0,0
2025-09-24 21:36:24,135.6,0.37,231.0,0.54,1.61,232.82,230.53,229.67,402.11,399.21,399.0,400.08,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.61,95.81,0.0,1,5.5,87.1,0,2025-09-24 21:36:24,0,0,0,0
2025-09-24 21:37:09,135.6,0.37,231.15,0.54,1.61,232.86,230.63,229.97,402.23,399.61,399.24,400.37,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.62,95.81,0.0,1,5.4,86.5,0,2025-09-24 21:37:09,0,0,0,0
2025-09-24 21:37:54,135.61,0.37,231.25,0.54,1.61,232.96,230.72,230.08,402.2,400.21,399.18,400.46,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.62,95.82,0.0,1,5.4,85.8,1,2025-09-24 21:37:54,0,0,1,0
2025-09-24 21:38:39,135.61,0.37,231.05,0.54,1.61,232.57,230.39,230.21,401.83,399.64,399.1,400.21,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.62,95.82,0.0,1,5.4,85.9,0,2025-09-24 21:38:39,0,0,0,0
2025-09-24 21:39:24,135.62,0.37,231.16,0.54,1.61,232.87,230.47,230.16,402.02,400.04,399.09,400.38,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.63,95.82,0.0,1,5.4,86.6,0,2025-09-24 21:39:24,0,0,0,0
2025-09-24 21:40:09,135.62,0.37,230.85,0.54,1.61,232.97,230.6,228.99,402.65,398.65,398.23,399.76,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.63,95.82,0.0,1,5.4,86.1,0,2025-09-24 21:40:09,0,0,0,0
2025-09-24 21:40:54,135.63,0.37,231.24,0.54,1.61,233.1,231.05,229.59,402.92,399.71,398.94,400.47,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.64,95.82,0.0,1,5.4,85.4,0,2025-09-24 21:40:54,0,0,0,0
2025-09-24 21:41:39,135.63,0.37,231.24,0.54,1.61,233.08,231.17,229.49,403.46,399.64,398.46,400.52,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.64,95.82,0.0,1,5.4,84.7,0,2025-09-24 21:41:39,0,0,0,0
2025-09-24 21:42:24,135.63,0.37,231.45,0.54,1.61,232.96,231.28,230.13,402.82,400.77,399.05,400.87,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.65,95.82,0.0,1,5.4,84.0,0,2025-09-24 21:42:24,0,0,0,0
2025-09-24 21:43:09,135.64,0.37,231.56,0.54,1.61,233.08,231.5,230.12,403.26,400.84,399.12,400.98,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.65,95.82,0.0,1,5.4,83.4,0,2025-09-24 21:43:09,0,0,0,0
2025-09-24 21:43:54,135.64,0.37,230.58,0.54,1.61,232.22,230.22,229.3,401.23,398.9,397.96,399.42,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.66,95.82,0.0,1,5.4,83.8,0,2025-09-24 21:43:54,0,0,0,0
2025-09-24 21:44:39,135.65,0.37,230.75,0.54,1.61,232.43,230.37,229.45,401.92,398.68,398.39,399.57,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.66,95.82,0.0,1,5.4,84.6,0,2025-09-24 21:44:39,0,0,0,0
2025-09-24 21:45:24,135.65,0.37,230.87,0.54,1.61,232.59,230.61,229.43,402.35,399.1,398.19,399.89,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.67,95.82,0.0,1,,,0,2025-09-24 21:45:30,0,0,0,0
2025-09-24 21:46:09,135.66,0.37,230.65,0.54,1.61,232.51,230.61,228.85,402.2,398.71,397.59,399.33,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.67,95.82,0.0,1,5.4,84.5,0,2025-09-24 21:46:09,0,0,0,0
2025-09-24 21:46:54,135.66,0.37,230.98,0.54,1.61,232.87,230.77,229.31,402.96,398.96,398.27,400.22,1.33,0.28,0.0,0.3,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.1,170.68,95.82,0.0,1,5.4,85.2,0,2025-09-24 21:46:54,0,0,0,0
2025-09-24 21:47:39,135.67,0.37,230.91,0.54,1.61,233.07,230.91,228.76,403.66,398.98,397.18,400.33,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.37,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.68,95.82,0.0,1,,,1,2025-09-24 21:47:42,0,0,1,0
2025-09-24 21:48:24,135.67,0.37,231.49,0.54,1.61,232.96,231.36,230.15,403.61,400.55,398.66,400.16,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.69,95.82,0.0,1,5.5,85.7,0,2025-09-24 21:48:24,0,0,0,0
2025-09-24 21:49:09,135.68,0.37,231.87,0.54,1.61,233.43,231.78,230.41,404.33,400.96,399.52,401.65,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.06,0.0,0.99,0.99,1.0,1.0,50.0,170.69,95.82,0.0,1,5.5,86.6,0,2025-09-24 21:49:09,0,0,0,0
2025-09-24 21:49:54,135.68,0.37,232.2,0.54,1.61,233.61,231.82,231.17,404.29,401.86,400.36,402.07,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.7,95.83,0.0,1,5.9,86.6,0,2025-09-24 21:49:54,0,0,0,0
2025-09-24 21:50:39,135.69,0.37,232.01,0.54,1.61,233.37,231.77,230.9,403.92,401.18,400.45,401.92,1.33,0.28,0.0,0.31,0.06,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,170.7,95.83,0.0,1,,,1,2025-09-24 21:50:42,0,0,1,0
2025-09-24 21:51:24,135.69,0.37,232.94,0.54,1.62,234.15,232.97,231.71,405.79,402.92,401.67,403.45,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.1,170.7,95.83,0.0,1,6.0,86.3,0,2025-09-24 21:51:24,0,0,0,0
