readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 21:52:09,135.73,3.01,231.85,5.58,16.73,232.42,232.57,230.58,403.65,401.91,399.18,401.63,7.55,4.75,4.42,1.56,0.74,0.71,2.36,0.81,0.82,0.73,3.88,1.76,1.11,1.02,0.79,0.89,0.67,0.7,50.1,170.75,95.85,1.0,1,6.0,86.9,0,2025-09-24 21:52:09,1,0,0,0
2025-09-24 21:52:54,135.76,3.01,231.91,5.58,16.73,232.75,232.55,230.43,404.03,401.45,399.54,401.39,7.54,4.76,4.42,1.56,0.74,0.71,2.35,0.8,0.82,0.73,3.88,1.76,1.11,1.02,0.79,0.89,0.67,0.7,50.0,170.8,95.88,1.0,1,6.0,85.3,0,2025-09-24 21:52:54,1,0,0,0
2025-09-24 21:53:39,135.8,3.02,231.99,5.58,16.74,232.67,232.47,230.85,403.89,402.29,399.27,401.86,7.54,4.74,4.45,1.56,0.74,0.72,2.36,0.81,0.81,0.73,3.89,1.76,1.1,1.03,0.79,0.89,0.67,0.7,50.0,170.85,95.91,1.0,1,5.5,81.9,0,2025-09-24 21:53:39,1,0,0,0
2025-09-24 21:54:24,135.84,3.02,232.11,5.58,16.74,232.58,232.39,231.38,403.57,402.39,400.12,402.01,7.57,4.71,4.45,1.56,0.73,0.72,2.36,0.82,0.81,0.73,3.89,1.76,1.1,1.03,0.79,0.89,0.67,0.7,50.0,170.9,95.94,1.0,1,5.3,78.3,0,2025-09-24 21:54:24,1,0,0,0
2025-09-24 21:55:09,135.88,3.03,232.13,5.59,16.78,232.56,232.64,231.21,403.54,402.66,399.99,402.08,7.59,4.74,4.44,1.57,0.74,0.72,2.36,0.81,0.82,0.73,3.9,1.77,1.1,1.03,0.79,0.89,0.67,0.7,50.0,170.95,95.97,1.0,1,5.2,75.1,0,2025-09-24 21:55:09,1,0,0,0
2025-09-24 21:55:54,135.91,3.01,232.36,5.58,16.73,232.52,232.37,232.21,403.33,403.18,400.87,402.35,7.54,4.68,4.51,1.54,0.73,0.74,2.37,0.83,0.8,0.75,3.89,1.75,1.09,1.05,0.79,0.88,0.67,0.7,50.0,170.99,96.0,1.0,1,,,1,2025-09-24 21:56:00,1,0,1,0
2025-09-24 21:56:39,135.95,3.01,232.29,5.58,16.74,232.44,232.77,231.68,403.49,403.73,399.79,402.42,7.55,4.69,4.5,1.55,0.73,0.73,2.37,0.82,0.81,0.74,3.89,1.75,1.09,1.04,0.79,0.88,0.67,0.7,50.0,171.04,96.03,1.0,1,4.7,75.4,0,2025-09-24 21:56:39,1,0,0,0
2025-09-24 21:57:24,135.99,3.02,232.17,5.58,16.74,232.9,233.12,230.51,404.48,402.65,399.27,401.98,7.56,4.74,4.44,1.56,0.74,0.71,2.36,0.81,0.82,0.73,3.89,1.76,1.1,1.02,0.79,0.89,0.67,0.7,50.0,171.09,96.06,1.0,1,4.6,76.3,0,2025-09-24 21:57:24,1,0,0,0
2025-09-24 21:58:09,136.03,3.01,232.7,5.58,16.75,232.83,233.03,232.26,404.29,404.26,400.6,403.12,7.55,4.71,4.49,1.55,0.74,0.73,2.38,0.82,0.81,0.75,3.9,1.76,1.1,1.04,0.78,0.88,0.67,0.7,50.0,171.14,96.09,1.0,1,4.6,73.5,0,2025-09-24 21:58:09,1,0,0,0
2025-09-24 21:58:54,136.07,3.01,232.39,5.58,16.73,232.9,233.13,231.15,404.43,402.98,400.11,402.58,7.53,4.75,4.45,1.56,0.74,0.71,2.37,0.81,0.82,0.74,3.89,1.75,1.11,1.03,0.79,0.89,0.67,0.69,50.0,171.19,96.12,1.0,1,4.5,70.6,0,2025-09-24 21:58:54,1,0,0,0
2025-09-24 21:59:39,136.1,3.0,231.73,5.57,16.71,232.54,232.74,229.93,403.87,402.3,397.93,401.32,7.55,4.75,4.41,1.56,0.74,0.7,2.35,0.8,0.82,0.73,3.88,1.76,1.11,1.01,0.79,0.89,0.67,0.7,50.1,171.24,96.15,1.0,1,4.4,68.2,0,2025-09-24 21:59:39,1,0,0,0
2025-09-24 22:00:24,136.14,3.01,231.93,5.57,16.71,232.62,232.55,230.63,403.8,402.25,399.07,401.76,7.56,4.72,4.43,1.56,0.73,0.71,2.35,0.81,0.81,0.73,3.88,1.76,1.1,1.02,0.79,0.89,0.67,0.7,50.1,171.28,96.18,1.0,1,3.9,65.9,0,2025-09-24 22:00:24,1,0,0,0
2025-09-24 22:01:54,136.22,3.0,232.16,5.55,16.66,231.95,232.84,231.71,402.9,404.16,399.28,401.73,7.49,4.66,4.51,1.54,0.74,0.73,2.35,0.81,0.8,0.75,3.87,1.74,1.09,1.04,0.79,0.88,0.68,0.7,50.1,171.38,96.24,1.0,1,3.7,62.2,0,2025-09-24 22:01:54,1,0,0,0
2025-09-24 22:02:39,136.25,3.0,232.16,5.56,16.67,232.19,232.9,231.4,403.42,403.63,399.27,402.52,7.51,4.68,4.49,1.54,0.74,0.72,2.35,0.81,0.8,0.74,3.87,1.74,1.09,1.04,0.79,0.89,0.68,0.7,50.0,171.43,96.27,1.0,1,,,0,2025-09-24 22:02:40,1,0,0,0
2025-09-24 22:03:24,136.29,3.0,232.55,5.56,16.67,232.41,232.81,232.44,403.53,404.54,400.27,402.71,7.49,4.64,4.54,1.53,0.73,0.74,2.37,0.82,0.79,0.76,3.88,1.74,1.08,1.06,0.79,0.88,0.68,0.7,50.0,171.48,96.3,1.0,1,3.2,61.9,0,2025-09-24 22:03:24,1,0,0,0
2025-09-24 22:04:09,136.33,3.0,232.36,5.57,16.7,231.31,232.96,232.83,402.36,405.01,400.01,402.5,7.48,4.65,4.57,1.52,0.74,0.74,2.37,0.82,0.79,0.77,3.88,1.73,1.08,1.06,0.79,0.88,0.68,0.69,50.0,171.53,96.33,1.0,1,3.2,62.2,0,2025-09-24 22:04:09,1,0,0,0
2025-09-24 22:04:54,136.35,0.38,233.25,0.55,1.65,233.24,233.24,233.28,404.07,405.7,402.21,403.92,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.55,96.34,0.0,1,3.1,60.5,0,2025-09-24 22:04:54,0,0,0,0
2025-09-24 22:05:39,136.35,0.38,233.13,0.55,1.64,233.32,233.48,232.59,404.17,405.39,401.77,404.23,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.56,96.34,0.0,1,3.0,60.4,0,2025-09-24 22:05:39,0,0,0,0
2025-09-24 22:06:24,136.36,0.38,233.47,0.55,1.64,234.12,233.08,233.22,404.93,405.05,403.15,404.37,1.36,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.56,96.34,0.0,1,3.0,62.2,0,2025-09-24 22:06:24,0,0,0,0
2025-09-24 22:07:09,136.36,0.38,233.7,0.55,1.64,233.96,233.36,233.78,404.97,405.84,403.5,404.73,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.57,96.34,0.0,1,,,1,2025-09-24 22:07:12,0,0,1,0
2025-09-24 22:07:54,136.37,0.38,233.38,0.54,1.63,233.72,233.61,232.81,405.13,405.27,402.25,403.92,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.57,96.34,0.0,1,3.0,67.7,0,2025-09-24 22:07:54,0,0,0,0
2025-09-24 22:08:39,136.37,0.38,233.34,0.54,1.62,233.68,233.46,232.88,405.22,405.51,401.68,404.23,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.58,96.34,0.0,1,3.1,72.7,0,2025-09-24 22:08:39,0,0,0,0
2025-09-24 22:09:24,136.38,0.38,233.51,0.54,1.63,234.06,233.63,232.84,405.5,405.43,402.39,404.46,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.58,96.34,0.0,1,3.2,75.2,0,2025-09-24 22:09:24,0,0,0,0
2025-09-24 22:10:09,136.38,0.38,233.4,0.54,1.62,234.25,233.6,232.35,405.75,405.06,401.93,404.07,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.59,96.35,0.0,1,3.6,76.2,0,2025-09-24 22:10:09,0,0,0,0
2025-09-24 22:10:54,136.39,0.38,233.41,0.54,1.62,234.25,233.37,232.63,405.41,404.93,402.49,404.01,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.59,96.35,0.0,1,3.6,77.1,0,2025-09-24 22:10:54,0,0,0,0
2025-09-24 22:11:39,136.39,0.38,233.43,0.54,1.62,234.33,233.68,232.3,405.8,404.94,402.19,404.72,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.6,96.35,0.0,1,,,0,2025-09-24 22:11:42,0,0,0,0
2025-09-24 22:12:24,136.39,0.37,233.73,0.54,1.62,234.26,233.71,233.24,405.22,406.19,403.09,404.86,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.6,96.35,0.0,1,3.7,80.0,0,2025-09-24 22:12:24,0,0,0,0
2025-09-24 22:13:09,136.4,0.38,233.54,0.54,1.62,234.26,233.65,232.71,405.78,405.22,402.48,404.84,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.61,96.35,0.0,1,,,0,2025-09-24 22:13:10,0,0,0,0
2025-09-24 22:13:54,136.4,0.37,233.21,0.54,1.61,232.94,232.57,234.12,403.2,406.05,402.5,403.91,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.61,96.35,0.0,1,3.9,84.0,0,2025-09-24 22:13:54,0,0,0,0
2025-09-24 22:14:39,136.41,0.37,232.9,0.54,1.61,233.04,232.49,233.19,402.81,405.31,402.05,403.54,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.61,96.35,0.0,1,3.9,85.1,0,2025-09-24 22:14:39,0,0,0,0
2025-09-24 22:15:24,136.41,0.37,233.32,0.54,1.62,233.25,232.73,233.99,403.61,405.73,403.01,404.04,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.62,96.35,0.0,1,4.4,85.0,0,2025-09-24 22:15:24,0,0,0,0
2025-09-24 22:16:09,136.42,0.37,233.33,0.54,1.62,233.55,233.03,233.42,403.78,405.55,403.07,404.06,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.62,96.35,0.0,1,4.4,85.2,0,2025-09-24 22:16:09,0,0,0,0
2025-09-24 22:16:54,136.42,0.37,233.37,0.54,1.61,233.51,233.13,233.48,404.07,405.86,402.67,404.27,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.63,96.35,0.0,1,4.5,86.2,0,2025-09-24 22:16:54,0,0,0,0
2025-09-24 22:17:39,136.43,0.37,233.18,0.54,1.61,233.32,232.98,233.25,404.06,405.33,402.22,404.0,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.63,96.35,0.0,1,4.6,87.4,0,2025-09-24 22:17:39,0,0,0,0
2025-09-24 22:18:24,136.43,0.37,233.1,0.54,1.61,233.19,232.89,233.24,403.78,405.68,401.75,403.66,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.64,96.35,0.0,1,4.6,88.0,0,2025-09-24 22:18:24,0,0,0,0
2025-09-24 22:19:09,136.44,0.38,233.79,0.54,1.62,234.56,233.94,232.87,406.2,405.64,402.94,404.97,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.64,96.35,0.0,1,4.7,88.5,0,2025-09-24 22:19:09,0,0,0,0
2025-09-24 22:19:54,136.44,0.38,234.1,0.54,1.62,234.7,234.08,233.53,406.33,406.73,403.33,405.3,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.65,96.35,0.0,1,5.1,88.9,0,2025-09-24 22:19:54,0,0,0,0
2025-09-24 22:20:39,136.45,0.38,234.29,0.54,1.62,235.02,234.13,233.74,406.76,406.73,403.91,405.5,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.65,96.35,0.0,1,5.2,88.9,0,2025-09-24 22:20:39,0,0,0,0
2025-09-24 22:21:24,136.45,0.38,233.93,0.54,1.62,234.97,234.03,232.8,406.55,406.03,402.93,405.64,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.66,96.35,0.0,1,5.2,88.6,0,2025-09-24 22:21:24,0,0,0,0
2025-09-24 22:22:09,136.46,0.38,234.4,0.54,1.62,235.19,234.04,233.98,406.83,406.74,404.38,406.0,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.66,96.36,0.0,1,5.2,88.1,0,2025-09-24 22:22:09,0,0,0,0
2025-09-24 22:22:54,136.46,0.38,234.35,0.54,1.62,235.33,233.85,233.88,406.76,406.2,404.74,405.92,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.67,96.36,0.0,1,5.2,87.9,0,2025-09-24 22:22:54,0,0,0,0
2025-09-24 22:23:39,136.46,0.38,234.38,0.54,1.62,235.22,234.01,233.91,406.89,406.51,404.43,405.97,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.67,96.36,0.0,1,5.2,87.8,0,2025-09-24 22:23:39,0,0,0,0
2025-09-24 22:24:24,136.47,0.38,234.52,0.54,1.62,235.26,234.2,234.11,406.77,407.31,404.49,406.12,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.68,96.36,0.0,1,5.3,88.0,0,2025-09-24 22:24:24,0,0,0,0
2025-09-24 22:25:09,136.47,0.38,234.45,0.54,1.62,235.47,234.21,233.67,407.46,406.42,404.32,406.04,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.68,96.36,0.0,1,,,1,2025-09-24 22:25:14,0,0,1,0
2025-09-24 22:25:54,136.48,0.38,234.36,0.54,1.62,235.54,234.17,233.37,406.96,406.36,404.42,406.09,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.69,96.36,0.0,1,5.4,89.9,0,2025-09-24 22:25:54,0,0,0,0
2025-09-24 22:26:39,136.48,0.37,234.56,0.54,1.62,235.38,234.06,234.24,406.96,406.9,404.91,406.28,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.69,96.36,0.0,1,,,1,2025-09-24 22:26:40,0,0,1,0
2025-09-24 22:27:24,136.49,0.37,234.75,0.54,1.62,235.61,234.17,234.47,407.34,407.23,405.19,406.61,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.7,96.36,0.0,1,6.0,91.5,0,2025-09-24 22:27:24,0,0,0,0
2025-09-24 22:28:09,136.49,0.38,235.13,0.54,1.62,236.04,234.47,234.9,407.51,408.29,405.96,407.18,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.7,96.36,0.0,1,6.2,92.0,0,2025-09-24 22:28:09,0,0,0,0
2025-09-24 22:28:54,136.5,0.38,235.07,0.54,1.62,235.93,234.34,234.95,407.62,407.79,406.03,407.17,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.7,96.36,0.0,1,6.2,92.3,0,2025-09-24 22:28:54,0,0,0,0
2025-09-24 22:29:39,136.5,0.38,235.24,0.54,1.62,236.1,234.65,234.99,407.8,408.38,406.15,407.36,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.71,96.36,0.0,1,6.2,92.0,0,2025-09-24 22:29:39,0,0,0,0
2025-09-24 22:30:24,136.51,0.38,235.25,0.54,1.62,236.18,234.59,234.98,407.82,408.18,406.36,407.48,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.71,96.36,0.0,1,6.1,91.7,0,2025-09-24 22:30:24,0,0,0,0
2025-09-24 22:31:09,136.51,0.38,235.04,0.54,1.62,236.06,234.28,234.78,407.74,407.62,405.91,407.07,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.72,96.36,0.0,1,,,0,2025-09-24 22:31:14,0,0,0,0
2025-09-24 22:31:54,136.52,0.38,235.04,0.54,1.62,235.94,234.25,234.95,407.81,407.45,406.04,407.0,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,171.72,96.36,0.0,1,6.1,91.2,0,2025-09-24 22:31:54,0,0,0,0
2025-09-24 22:32:39,136.52,0.37,234.98,0.54,1.62,235.67,234.06,235.21,406.57,408.06,406.33,407.01,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,171.73,96.36,0.0,1,6.1,91.3,0,2025-09-24 22:32:39,0,0,0,0
2025-09-24 22:33:24,136.53,0.37,235.08,0.54,1.62,235.73,234.2,235.33,407.0,407.91,406.6,407.14,1.33,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,171.73,96.37,0.0,1,6.2,91.3,0,2025-09-24 22:33:24,0,0,0,0
2025-09-24 22:34:09,136.53,0.38,234.91,0.54,1.62,235.69,234.01,235.03,406.42,407.17,407.02,407.0,1.34,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.38,0.31,0.07,0.0,0.99,0.99,1.0,1.0,49.9,171.74,96.37,0.0,1,6.2,91.3,0,2025-09-24 22:34:09,0,0,0,0
2025-09-24 22:34:54,136.56,3.01,234.22,5.59,16.78,234.07,233.88,234.73,404.91,407.78,404.35,405.63,7.55,4.63,4.61,1.53,0.72,0.76,2.46,0.88,0.81,0.77,3.93,1.77,1.08,1.08,0.77,0.87,0.67,0.7,49.9,171.78,96.39,1.0,1,6.2,91.3,0,2025-09-24 22:34:54,1,0,0,0
2025-09-24 22:35:39,136.6,3.03,234.45,5.62,16.86,234.33,234.03,234.99,405.38,407.64,405.19,406.0,7.58,4.64,4.64,1.54,0.72,0.76,2.46,0.88,0.81,0.78,3.95,1.78,1.09,1.09,0.78,0.87,0.67,0.7,49.9,171.83,96.42,1.0,1,,,1,2025-09-24 22:35:40,1,0,1,0
2025-09-24 22:36:24,136.64,3.03,234.38,5.61,16.84,234.3,234.14,234.7,405.16,408.41,404.26,405.94,7.58,4.66,4.6,1.55,0.73,0.76,2.45,0.87,0.81,0.77,3.95,1.78,1.09,1.08,0.78,0.87,0.67,0.7,50.0,171.88,96.45,1.0,1,6.1,88.8,0,2025-09-24 22:36:24,1,0,0,0
2025-09-24 22:37:09,136.68,3.03,234.51,5.62,16.85,234.49,234.32,234.73,405.94,407.76,404.83,406.17,7.58,4.66,4.62,1.55,0.73,0.76,2.46,0.87,0.81,0.77,3.95,1.78,1.09,1.08,0.78,0.87,0.67,0.7,50.0,171.93,96.48,1.0,1,,,0,2025-09-24 22:37:12,1,0,0,0
2025-09-24 22:37:54,136.71,3.03,234.5,5.62,16.86,234.52,234.29,234.7,406.12,408.08,404.27,406.25,7.57,4.67,4.62,1.55,0.73,0.75,2.46,0.87,0.81,0.78,3.95,1.78,1.09,1.08,0.78,0.87,0.67,0.7,50.0,171.98,96.51,1.0,1,5.5,85.4,0,2025-09-24 22:37:54,1,0,0,0
2025-09-24 22:38:39,136.75,3.03,234.66,5.61,16.83,234.62,234.54,234.84,406.04,408.53,404.75,406.39,7.56,4.66,4.62,1.54,0.73,0.76,2.46,0.87,0.81,0.78,3.95,1.77,1.09,1.08,0.78,0.87,0.67,0.7,50.0,172.03,96.54,1.0,1,5.5,83.6,0,2025-09-24 22:38:39,1,0,0,0
2025-09-24 22:39:24,136.79,3.02,234.73,5.61,16.84,234.62,234.53,235.04,406.12,408.84,404.68,406.54,7.56,4.65,4.62,1.54,0.73,0.76,2.47,0.87,0.81,0.78,3.95,1.77,1.09,1.09,0.78,0.87,0.67,0.7,50.0,172.08,96.57,1.0,1,5.3,80.5,0,2025-09-24 22:39:24,1,0,0,0
2025-09-24 22:40:09,136.83,3.03,234.7,5.62,16.85,235.04,234.73,234.33,406.57,408.48,404.43,406.49,7.59,4.67,4.6,1.55,0.72,0.75,2.47,0.87,0.82,0.77,3.96,1.78,1.1,1.08,0.78,0.87,0.66,0.7,50.0,172.13,96.61,1.0,1,5.2,77.6,0,2025-09-24 22:40:09,1,0,0,0
2025-09-24 22:40:54,136.86,3.02,234.73,5.6,16.79,235.05,234.82,234.32,406.69,408.67,404.28,406.58,7.56,4.66,4.58,1.55,0.72,0.75,2.45,0.87,0.82,0.77,3.94,1.78,1.09,1.07,0.78,0.87,0.66,0.7,50.0,172.18,96.64,1.0,1,4.7,75.2,0,2025-09-24 22:40:54,1,0,0,0
2025-09-24 22:41:39,136.9,3.03,234.88,5.62,16.85,235.18,234.92,234.55,407.38,408.38,404.68,406.5,7.59,4.68,4.59,1.56,0.72,0.75,2.47,0.87,0.82,0.77,3.96,1.78,1.1,1.08,0.77,0.87,0.66,0.69,50.0,172.22,96.66,1.0,1,4.6,73.0,0,2025-09-24 22:41:39,1,0,0,0
2025-09-24 22:42:24,136.94,3.02,235.2,5.61,16.84,234.35,235.51,235.76,406.38,410.29,405.45,407.39,7.54,4.68,4.61,1.54,0.73,0.75,2.47,0.86,0.82,0.79,3.96,1.77,1.1,1.09,0.77,0.87,0.67,0.69,50.0,172.27,96.7,1.0,1,4.5,71.0,0,2025-09-24 22:42:24,1,0,0,0
2025-09-24 22:43:09,136.98,3.03,235.51,5.62,16.85,234.75,235.94,235.84,407.28,410.48,405.96,407.9,7.55,4.7,4.6,1.55,0.74,0.74,2.48,0.86,0.83,0.79,3.97,1.77,1.11,1.09,0.77,0.87,0.67,0.69,50.0,172.32,96.73,1.0,1,,,1,2025-09-24 22:43:16,1,0,1,0
2025-09-24 22:43:54,137.02,3.02,235.54,5.62,16.85,234.86,235.78,236.0,407.21,410.59,406.1,407.88,7.54,4.72,4.59,1.55,0.74,0.74,2.48,0.86,0.83,0.79,3.97,1.77,1.11,1.08,0.77,0.87,0.66,0.68,50.0,172.37,96.76,1.0,1,4.0,68.4,0,2025-09-24 22:43:54,1,0,0,0
2025-09-24 22:44:39,137.05,3.03,235.7,5.61,16.84,235.82,235.49,235.81,408.23,410.06,406.44,408.14,7.55,4.69,4.6,1.55,0.73,0.75,2.48,0.87,0.83,0.79,3.97,1.78,1.1,1.09,0.77,0.87,0.66,0.69,50.0,172.42,96.79,1.0,1,3.9,69.0,0,2025-09-24 22:44:39,1,0,0,0
2025-09-24 22:45:24,137.09,3.03,235.84,5.62,16.87,236.01,235.64,235.87,408.58,410.07,406.77,408.47,7.59,4.7,4.59,1.56,0.73,0.74,2.49,0.87,0.84,0.78,3.98,1.79,1.11,1.08,0.77,0.87,0.66,0.69,50.0,172.47,96.82,1.0,1,3.8,69.0,0,2025-09-24 22:45:24,1,0,0,0
2025-09-24 22:46:09,137.13,3.03,235.82,5.62,16.87,235.79,235.7,235.97,408.32,410.32,406.67,408.43,7.57,4.7,4.6,1.55,0.73,0.74,2.5,0.87,0.83,0.79,3.98,1.78,1.11,1.09,0.77,0.87,0.66,0.69,50.0,172.52,96.85,1.0,1,3.8,68.4,0,2025-09-24 22:46:09,1,0,0,0
2025-09-24 22:46:54,137.17,3.02,235.56,5.62,16.86,235.56,235.47,235.67,408.13,409.46,406.42,407.97,7.57,4.69,4.6,1.55,0.73,0.74,2.49,0.87,0.83,0.79,3.97,1.78,1.1,1.08,0.77,0.87,0.66,0.69,50.0,172.57,96.88,1.0,1,3.7,68.2,0,2025-09-24 22:46:54,1,0,0,0
2025-09-24 22:47:39,137.2,3.02,235.65,5.61,16.84,235.68,235.41,235.86,408.15,409.66,406.63,408.21,7.57,4.67,4.59,1.55,0.72,0.75,2.49,0.88,0.83,0.79,3.97,1.78,1.1,1.08,0.77,0.87,0.66,0.69,50.0,172.62,96.91,1.0,1,3.7,68.5,0,2025-09-24 22:47:39,1,0,0,0
2025-09-24 22:48:24,137.24,3.03,236.64,5.63,16.9,236.72,236.2,237.01,409.41,411.55,408.64,409.86,7.59,4.7,4.61,1.56,0.72,0.75,2.53,0.89,0.84,0.8,4.0,1.8,1.11,1.09,0.77,0.87,0.65,0.68,50.0,172.67,96.95,1.0,1,3.7,68.1,0,2025-09-24 22:48:24,1,0,0,0
2025-09-24 22:49:09,137.28,3.02,236.52,5.63,16.88,236.83,236.32,236.43,409.88,411.21,407.9,409.6,7.61,4.7,4.57,1.57,0.72,0.74,2.53,0.89,0.85,0.79,3.99,1.8,1.11,1.08,0.77,0.87,0.65,0.69,50.0,172.72,96.98,1.0,1,3.6,67.3,0,2025-09-24 22:49:09,1,0,0,0
2025-09-24 22:49:54,137.32,3.02,236.52,5.63,16.9,236.8,236.37,236.4,409.75,411.48,407.73,409.65,7.62,4.71,4.57,1.57,0.72,0.74,2.52,0.89,0.85,0.79,4.0,1.8,1.11,1.08,0.77,0.87,0.64,0.68,50.0,172.77,97.01,1.0,1,3.6,66.9,0,2025-09-24 22:49:54,1,0,0,0
2025-09-24 22:50:39,137.34,0.39,237.56,0.56,1.68,238.67,236.92,237.09,412.58,411.72,410.06,411.47,1.39,0.29,0.0,0.33,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,172.8,97.03,0.0,1,3.1,66.6,0,2025-09-24 22:50:39,0,0,0,0
2025-09-24 22:51:24,137.35,0.39,237.71,0.56,1.67,238.79,237.28,237.06,412.29,412.88,409.95,411.81,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,172.81,97.03,0.0,1,3.1,67.8,0,2025-09-24 22:51:24,0,0,0,0
2025-09-24 22:52:09,137.35,0.39,237.7,0.55,1.66,238.71,237.16,237.24,412.86,411.94,410.31,411.78,1.38,0.29,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.4,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,172.81,97.03,0.0,1,3.1,70.2,0,2025-09-24 22:52:09,0,0,0,0
2025-09-24 22:52:54,137.36,0.39,237.61,0.55,1.65,238.17,237.3,237.36,412.21,412.72,409.68,411.67,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,172.82,97.03,0.0,1,3.2,73.5,0,2025-09-24 22:52:54,0,0,0,0
2025-09-24 22:53:39,137.36,0.39,237.9,0.55,1.65,238.14,237.6,237.98,412.09,413.73,410.34,412.05,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.82,97.03,0.0,1,3.6,75.7,0,2025-09-24 22:53:39,0,0,0,0
2025-09-24 22:54:24,137.37,0.39,238.0,0.55,1.64,238.14,237.61,238.25,411.81,414.17,410.66,412.25,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.83,97.03,0.0,1,3.6,77.4,0,2025-09-24 22:54:24,0,0,0,0
2025-09-24 22:55:09,137.37,0.38,237.91,0.55,1.64,238.19,237.79,237.77,412.09,414.35,409.75,412.13,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.83,97.03,0.0,1,3.6,78.8,0,2025-09-24 22:55:09,0,0,0,0
2025-09-24 22:55:54,137.38,0.39,238.07,0.55,1.64,238.34,237.94,237.93,412.71,413.77,410.53,412.21,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.84,97.03,0.0,1,3.7,79.9,0,2025-09-24 22:55:54,0,0,0,0
2025-09-24 22:56:39,137.38,0.38,238.1,0.55,1.64,237.93,237.74,238.63,411.91,414.62,410.63,412.31,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.84,97.03,0.0,1,3.7,81.1,0,2025-09-24 22:56:39,0,0,0,0
2025-09-24 22:57:24,137.39,0.38,238.15,0.55,1.64,238.06,237.63,238.78,411.58,414.68,411.2,412.5,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.85,97.03,0.0,1,3.7,82.7,0,2025-09-24 22:57:24,0,0,0,0
2025-09-24 22:58:09,137.39,0.39,238.36,0.55,1.64,238.84,237.25,238.99,412.22,414.42,411.87,412.94,1.36,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.85,97.04,0.0,1,3.8,84.4,0,2025-09-24 22:58:09,0,0,0,0
2025-09-24 22:58:54,137.4,0.38,237.99,0.55,1.64,238.78,237.31,237.89,412.07,413.19,411.35,412.18,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.86,97.04,0.0,1,3.8,85.5,0,2025-09-24 22:58:54,0,0,0,0
2025-09-24 22:59:39,137.4,0.38,238.2,0.55,1.64,238.86,237.32,238.43,412.36,413.61,411.74,412.63,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.86,97.04,0.0,1,3.9,86.3,0,2025-09-24 22:59:39,0,0,0,0
2025-09-24 23:00:24,137.4,0.38,238.04,0.55,1.64,238.84,237.34,237.96,412.06,413.72,411.1,412.29,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.87,97.04,0.0,1,4.4,87.2,0,2025-09-24 23:00:24,0,0,0,0
2025-09-24 23:01:09,137.41,0.38,237.3,0.55,1.64,238.37,236.83,236.71,412.13,411.72,409.17,411.03,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,172.87,97.04,0.0,1,4.4,87.8,0,2025-09-24 23:01:09,0,0,0,0
2025-09-24 23:02:39,137.42,0.38,236.61,0.54,1.63,239.26,232.1,238.49,408.58,408.23,412.67,410.03,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,172.88,97.04,0.0,1,4.5,88.8,0,2025-09-24 23:02:39,0,0,0,0
2025-09-24 23:03:24,137.42,0.38,236.92,0.54,1.63,239.49,232.47,238.82,409.71,407.7,413.7,410.32,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,172.89,97.04,0.0,1,4.6,89.2,0,2025-09-24 23:03:24,0,0,0,0
2025-09-24 23:04:09,137.43,0.39,236.58,0.55,1.64,241.37,233.38,234.99,413.98,405.25,410.04,409.77,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,49.9,172.89,97.04,0.0,1,4.7,89.6,0,2025-09-24 23:04:09,0,0,0,0
2025-09-24 23:04:54,137.43,0.38,235.37,0.54,1.63,239.44,232.76,233.91,411.52,403.98,407.48,407.58,1.36,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.9,172.9,97.04,0.0,1,4.7,89.9,0,2025-09-24 23:04:54,0,0,0,0
2025-09-24 23:05:39,137.44,0.38,235.51,0.54,1.63,239.43,232.69,234.41,411.19,404.56,407.96,407.91,1.35,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,172.9,97.04,0.0,1,5.1,90.2,0,2025-09-24 23:05:39,0,0,0,0
2025-09-24 23:06:24,137.44,0.38,235.35,0.54,1.63,239.13,232.38,234.54,410.4,405.16,407.3,407.63,1.35,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.9,172.91,97.04,0.0,1,5.2,90.4,0,2025-09-24 23:06:24,0,0,0,0
2025-09-24 23:07:09,137.45,0.38,235.32,0.54,1.63,239.18,232.47,234.33,411.04,404.33,407.37,407.57,1.35,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.9,172.91,97.04,0.0,1,5.2,90.3,0,2025-09-24 23:07:09,0,0,0,0
2025-09-24 23:07:54,137.45,0.38,235.28,0.54,1.63,239.16,232.39,234.31,410.84,403.98,407.73,407.5,1.35,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.9,172.92,97.04,0.0,1,5.2,90.1,0,2025-09-24 23:07:54,0,0,0,0
2025-09-24 23:08:39,137.46,0.38,235.09,0.54,1.63,238.93,232.46,233.88,410.72,403.96,406.83,407.12,1.35,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,49.9,172.92,97.05,0.0,1,5.2,89.9,0,2025-09-24 23:08:39,0,0,0,0
2025-09-24 23:09:24,137.46,0.38,235.13,0.54,1.63,238.84,232.49,234.06,410.58,404.2,406.94,407.34,1.35,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,172.93,97.05,0.0,1,5.3,89.5,0,2025-09-24 23:09:24,0,0,0,0
2025-09-24 23:10:09,137.47,0.38,234.96,0.54,1.63,238.69,232.38,233.82,410.65,403.43,406.78,406.96,1.35,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,172.93,97.05,0.0,1,,,1,2025-09-24 23:10:16,0,0,1,0
2025-09-24 23:10:54,137.47,0.38,235.08,0.54,1.63,238.58,232.38,234.3,409.65,404.6,407.25,407.11,1.35,0.28,0.0,0.32,0.06,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.06,0.0,0.99,0.98,1.0,1.0,50.0,172.93,97.05,0.0,1,5.3,89.6,0,2025-09-24 23:10:54,0,0,0,0
2025-09-24 23:11:39,137.48,0.39,236.43,0.55,1.64,240.14,233.55,235.62,411.77,407.08,409.67,409.57,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.94,97.05,0.0,1,5.4,90.5,0,2025-09-24 23:11:39,0,0,0,0
2025-09-24 23:12:24,137.48,0.38,236.25,0.54,1.63,239.98,233.32,235.45,411.87,405.86,409.84,409.11,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.94,97.05,0.0,1,5.5,91.0,0,2025-09-24 23:12:24,0,0,0,0
2025-09-24 23:13:09,137.49,0.39,236.25,0.55,1.64,240.06,233.34,235.36,411.98,406.32,409.26,409.15,1.36,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.95,97.05,0.0,1,5.5,91.3,0,2025-09-24 23:13:09,0,0,0,0
2025-09-24 23:13:54,137.49,0.38,236.21,0.54,1.63,240.08,233.24,235.33,411.51,406.67,409.19,409.15,1.35,0.28,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,172.95,97.05,0.0,1,,,1,2025-09-24 23:14:00,0,0,1,0
2025-09-24 23:14:39,137.5,2.99,235.36,5.57,16.7,238.44,232.83,234.82,410.01,405.24,407.7,407.68,7.62,4.54,4.54,1.56,0.67,0.76,2.49,0.92,0.82,0.75,3.94,1.82,1.06,1.07,0.77,0.86,0.63,0.71,50.0,172.97,97.06,1.0,1,6.0,91.7,0,2025-09-24 23:14:39,1,0,0,0
2025-09-24 23:15:24,137.54,3.03,235.53,5.61,16.83,238.57,232.9,235.12,410.13,405.59,408.1,407.98,7.65,4.59,4.59,1.57,0.68,0.77,2.5,0.92,0.82,0.76,3.97,1.82,1.07,1.08,0.77,0.86,0.64,0.71,50.0,173.02,97.09,1.0,1,6.1,92.0,0,2025-09-24 23:15:24,1,0,0,0
2025-09-24 23:16:09,137.58,3.03,235.45,5.61,16.83,238.56,232.78,235.01,409.84,405.42,408.14,407.82,7.66,4.6,4.57,1.58,0.69,0.77,2.49,0.92,0.82,0.75,3.97,1.83,1.07,1.07,0.77,0.86,0.64,0.71,50.0,173.07,97.12,1.0,1,6.1,91.9,0,2025-09-24 23:16:09,1,0,0,0
2025-09-24 23:16:54,137.62,3.02,235.38,5.6,16.81,238.42,232.6,235.12,409.39,405.33,408.33,407.64,7.64,4.59,4.58,1.57,0.69,0.77,2.49,0.92,0.82,0.76,3.97,1.82,1.07,1.08,0.77,0.86,0.64,0.71,50.0,173.12,97.15,1.0,1,6.0,90.8,0,2025-09-24 23:16:54,1,0,0,0
2025-09-24 23:17:39,137.66,3.02,235.29,5.61,16.82,238.25,232.53,235.09,409.47,405.24,407.85,407.47,7.63,4.59,4.59,1.57,0.69,0.77,2.49,0.92,0.82,0.76,3.97,1.82,1.07,1.08,0.77,0.86,0.64,0.71,49.9,173.17,97.18,1.0,1,5.4,87.5,0,2025-09-24 23:17:39,1,0,0,0
2025-09-24 23:18:24,137.69,3.03,235.35,5.61,16.84,238.46,232.92,234.68,409.52,405.51,407.86,407.56,7.68,4.6,4.57,1.58,0.68,0.77,2.49,0.92,0.82,0.75,3.97,1.83,1.07,1.07,0.77,0.86,0.64,0.71,49.9,173.22,97.22,1.0,1,5.3,83.7,0,2025-09-24 23:18:24,1,0,0,0
2025-09-24 23:19:09,137.73,3.02,236.06,5.64,16.91,237.61,237.4,233.17,412.11,410.09,404.34,408.89,7.63,4.76,4.51,1.59,0.72,0.72,2.52,0.88,0.87,0.77,4.0,1.81,1.13,1.05,0.77,0.87,0.63,0.68,49.9,173.27,97.24,1.0,1,5.2,80.8,0,2025-09-24 23:19:09,1,0,0,0
2025-09-24 23:19:54,137.77,3.01,234.93,5.61,16.83,237.1,235.35,232.36,410.27,406.94,403.5,406.7,7.61,4.72,4.5,1.58,0.71,0.72,2.47,0.87,0.85,0.76,3.96,1.8,1.11,1.05,0.77,0.88,0.64,0.69,49.9,173.32,97.28,1.0,1,4.7,79.0,0,2025-09-24 23:19:54,1,0,0,0
2025-09-24 23:20:39,137.81,3.0,234.91,5.6,16.79,236.85,235.52,232.37,410.23,407.24,403.12,406.9,7.62,4.7,4.47,1.58,0.7,0.72,2.47,0.87,0.85,0.75,3.95,1.81,1.11,1.04,0.77,0.88,0.64,0.69,49.9,173.37,97.31,1.0,1,4.6,76.3,0,2025-09-24 23:20:39,1,0,0,0
2025-09-24 23:21:24,137.84,3.01,235.41,5.61,16.84,237.35,235.93,232.96,411.17,408.08,403.93,407.76,7.64,4.72,4.48,1.59,0.71,0.72,2.49,0.88,0.86,0.76,3.97,1.81,1.11,1.04,0.77,0.88,0.64,0.69,50.0,173.42,97.34,1.0,1,4.5,74.1,0,2025-09-24 23:21:24,1,0,0,0
2025-09-24 23:22:09,137.88,3.01,235.49,5.61,16.82,237.69,236.33,232.47,411.81,407.66,404.16,407.79,7.66,4.7,4.47,1.59,0.7,0.72,2.49,0.88,0.86,0.75,3.97,1.82,1.11,1.04,0.77,0.88,0.63,0.69,50.0,173.47,97.37,1.0,1,4.4,71.6,0,2025-09-24 23:22:09,1,0,0,0
2025-09-24 23:22:54,137.92,3.0,235.46,5.6,16.81,236.72,236.51,233.15,411.03,408.61,403.79,407.76,7.61,4.69,4.5,1.57,0.71,0.72,2.49,0.87,0.85,0.76,3.96,1.8,1.11,1.05,0.77,0.87,0.64,0.69,50.0,173.52,97.4,1.0,1,3.9,69.2,0,2025-09-24 23:22:54,1,0,0,0
2025-09-24 23:23:39,137.96,3.0,235.29,5.6,16.79,236.61,236.37,232.91,410.47,408.45,403.67,407.53,7.61,4.69,4.49,1.58,0.71,0.72,2.48,0.87,0.85,0.76,3.96,1.8,1.11,1.05,0.77,0.88,0.64,0.69,50.0,173.57,97.43,1.0,1,3.8,66.7,0,2025-09-24 23:23:39,1,0,0,0
2025-09-24 23:24:24,137.99,3.01,236.08,5.61,16.83,236.62,235.39,236.24,408.33,410.38,407.97,408.83,7.6,4.66,4.57,1.56,0.7,0.74,2.51,0.9,0.84,0.78,3.97,1.8,1.1,1.08,0.77,0.87,0.64,0.69,50.0,173.62,97.47,1.0,1,3.7,64.7,0,2025-09-24 23:24:24,1,0,0,0
2025-09-24 23:25:09,138.03,3.0,235.1,5.58,16.74,235.73,234.49,235.09,407.02,408.65,405.92,407.23,7.56,4.63,4.55,1.55,0.71,0.74,2.47,0.88,0.82,0.77,3.94,1.78,1.09,1.07,0.77,0.87,0.65,0.69,49.9,173.66,97.49,1.0,1,3.6,62.9,0,2025-09-24 23:25:09,1,0,0,0
2025-09-24 23:25:54,138.07,2.99,235.11,5.57,16.71,235.75,234.52,235.07,406.92,408.69,406.04,407.21,7.56,4.61,4.54,1.55,0.7,0.74,2.47,0.88,0.82,0.77,3.93,1.78,1.08,1.07,0.77,0.87,0.65,0.69,50.0,173.71,97.53,1.0,1,3.1,61.1,0,2025-09-24 23:25:54,1,0,0,0
2025-09-24 23:26:39,138.08,0.39,236.24,0.55,1.66,237.28,234.78,236.66,408.67,409.81,409.03,409.09,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.33,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.73,97.53,0.0,1,3.1,60.0,0,2025-09-24 23:26:39,0,0,0,0
2025-09-24 23:27:24,138.08,0.39,236.27,0.55,1.65,236.85,235.14,236.83,408.67,409.92,409.1,409.3,1.36,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.73,97.53,0.0,1,3.0,61.0,0,2025-09-24 23:27:24,0,0,0,0
2025-09-24 23:28:09,138.09,0.39,236.34,0.55,1.65,237.03,235.31,236.7,408.83,410.42,408.82,409.35,1.37,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.74,97.53,0.0,1,3.0,63.5,0,2025-09-24 23:28:09,0,0,0,0
2025-09-24 23:28:54,138.09,0.39,236.47,0.55,1.64,237.13,235.51,236.77,409.17,410.24,409.29,409.53,1.36,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.74,97.53,0.0,1,3.0,66.7,0,2025-09-24 23:28:54,0,0,0,0
2025-09-24 23:29:39,138.1,0.38,236.52,0.55,1.64,237.15,235.56,236.86,409.26,410.89,408.82,409.68,1.36,0.28,0.0,0.32,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.75,97.54,0.0,1,3.0,69.4,0,2025-09-24 23:29:39,0,0,0,0
2025-09-24 23:30:24,138.1,0.38,236.63,0.55,1.64,237.22,235.68,236.99,409.37,411.16,408.99,409.86,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.75,97.54,0.0,1,3.1,71.8,0,2025-09-24 23:30:24,0,0,0,0
2025-09-24 23:31:09,138.11,0.38,236.71,0.54,1.63,237.24,235.69,237.22,409.22,411.49,409.27,409.93,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.76,97.54,0.0,1,3.1,73.5,0,2025-09-24 23:31:09,0,0,0,0
2025-09-24 23:31:54,138.11,0.38,236.69,0.55,1.64,237.25,235.53,237.31,409.09,411.46,409.32,409.99,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.76,97.54,0.0,1,3.1,74.8,0,2025-09-24 23:31:54,0,0,0,0
2025-09-24 23:32:39,138.12,0.38,236.73,0.54,1.63,237.31,235.43,237.45,409.02,411.09,409.94,409.96,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.77,97.54,0.0,1,3.2,76.0,0,2025-09-24 23:32:39,0,0,0,0
2025-09-24 23:33:24,138.12,0.38,236.67,0.54,1.63,237.31,235.34,237.38,408.83,411.09,409.85,409.88,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,173.77,97.54,0.0,1,3.6,77.0,0,2025-09-24 23:33:24,0,0,0,0
2025-09-24 23:34:09,138.13,0.38,236.78,0.54,1.63,237.5,235.44,237.42,409.14,410.63,410.59,410.09,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.78,97.54,0.0,1,3.6,78.1,0,2025-09-24 23:34:09,0,0,0,0
2025-09-24 23:34:54,138.13,0.38,236.85,0.54,1.63,237.59,235.48,237.48,409.04,411.51,410.12,410.26,1.35,0.28,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.78,97.54,0.0,1,3.6,78.9,0,2025-09-24 23:34:54,0,0,0,0
2025-09-24 23:35:39,138.14,0.38,236.75,0.54,1.63,237.29,235.73,237.25,409.12,411.46,409.6,410.08,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.79,97.54,0.0,1,3.7,79.8,0,2025-09-24 23:35:39,0,0,0,0
2025-09-24 23:36:24,138.14,0.38,236.76,0.54,1.63,237.32,236.0,236.97,409.67,411.48,409.06,410.08,1.35,0.28,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.79,97.54,0.0,1,3.7,80.4,0,2025-09-24 23:36:24,0,0,0,0
2025-09-24 23:37:09,138.15,0.38,236.92,0.54,1.63,237.69,236.01,237.08,409.79,411.36,409.92,410.34,1.35,0.29,0.0,0.31,0.07,0.0,0.05,0.05,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.99,1.0,1.0,50.0,173.8,97.54,0.0,1,3.8,81.2,0,2025-09-24 23:37:09,0,0,0,0
2025-09-24 23:37:54,138.15,0.38,236.86,0.54,1.63,237.65,235.95,237.0,410.21,410.97,409.58,410.3,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.8,97.54,0.0,1,3.8,81.6,0,2025-09-24 23:37:54,0,0,0,0
2025-09-24 23:38:39,138.16,0.38,237.64,0.55,1.64,238.47,236.69,237.78,411.35,412.47,410.99,411.5,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.81,97.54,0.0,1,3.8,82.1,0,2025-09-24 23:38:39,0,0,0,0
2025-09-24 23:39:24,138.16,0.38,237.77,0.55,1.64,238.42,236.69,238.2,411.13,413.27,411.04,411.89,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.81,97.54,0.0,1,3.9,82.4,0,2025-09-24 23:39:24,0,0,0,0
2025-09-24 23:40:09,138.17,0.38,237.79,0.55,1.64,238.49,236.92,237.97,411.33,412.66,411.59,411.86,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.82,97.54,0.0,1,3.9,82.7,0,2025-09-24 23:40:09,0,0,0,0
2025-09-24 23:40:54,138.17,0.39,238.7,0.55,1.64,239.24,237.95,238.92,413.02,414.55,412.73,413.48,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.82,97.55,0.0,1,4.0,83.0,0,2025-09-24 23:40:54,0,0,0,0
2025-09-24 23:41:39,138.17,0.39,238.6,0.55,1.64,239.09,237.71,239.0,412.51,415.12,412.13,413.22,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.83,97.55,0.0,1,4.4,83.2,0,2025-09-24 23:41:39,0,0,0,0
2025-09-24 23:42:24,138.18,0.39,238.66,0.55,1.64,239.06,237.67,239.27,412.71,414.62,412.78,413.44,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.83,97.55,0.0,1,4.4,83.3,0,2025-09-24 23:42:24,0,0,0,0
2025-09-24 23:43:09,138.18,0.39,238.88,0.55,1.64,239.33,237.9,239.42,412.76,415.5,412.97,413.74,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.84,97.55,0.0,1,4.4,83.5,0,2025-09-24 23:43:09,0,0,0,0
2025-09-24 23:43:54,138.19,0.39,238.88,0.55,1.64,239.33,237.78,239.55,412.69,415.16,413.41,413.73,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.84,97.55,0.0,1,4.5,83.6,0,2025-09-24 23:43:54,0,0,0,0
2025-09-24 23:44:39,138.19,0.39,238.76,0.55,1.64,239.21,237.7,239.38,412.15,415.38,413.07,413.55,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.85,97.55,0.0,1,4.5,83.8,0,2025-09-24 23:44:39,0,0,0,0
2025-09-24 23:45:24,138.2,0.39,238.89,0.55,1.64,239.25,237.87,239.55,412.57,415.33,413.37,413.78,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.85,97.55,0.0,1,4.5,83.9,0,2025-09-24 23:45:24,0,0,0,0
2025-09-24 23:46:09,138.2,0.39,238.97,0.55,1.64,239.2,238.02,239.71,412.6,415.71,413.41,413.91,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.85,97.55,0.0,1,4.6,84.0,0,2025-09-24 23:46:09,0,0,0,0
2025-09-24 23:46:54,138.21,0.39,238.89,0.55,1.64,239.12,237.88,239.68,412.77,415.15,413.37,413.69,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.86,97.55,0.0,1,4.6,83.9,0,2025-09-24 23:46:54,0,0,0,0
2025-09-24 23:47:39,138.21,0.38,237.91,0.54,1.63,238.49,236.56,238.68,410.99,412.79,412.41,412.1,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,173.86,97.55,0.0,1,,,1,2025-09-24 23:47:48,0,0,1,0
2025-09-24 23:48:24,138.22,0.38,237.94,0.54,1.63,238.56,236.69,238.59,411.14,413.29,411.95,412.12,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,173.87,97.55,0.0,1,4.6,84.2,0,2025-09-24 23:48:24,0,0,0,0
2025-09-24 23:49:09,138.22,0.38,238.04,0.54,1.63,238.61,236.71,238.8,411.08,413.49,412.29,412.33,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.87,97.55,0.0,1,4.7,85.3,0,2025-09-24 23:49:09,0,0,0,0
2025-09-24 23:49:54,138.23,0.38,237.98,0.54,1.63,238.62,236.59,238.73,411.52,412.36,412.69,412.19,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,173.88,97.55,0.0,1,5.2,86.4,0,2025-09-24 23:49:54,0,0,0,0
2025-09-24 23:50:39,138.23,0.38,238.01,0.54,1.63,238.63,236.7,238.7,411.53,412.69,412.49,412.23,1.35,0.29,0.0,0.32,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.88,97.55,0.0,1,5.2,86.7,0,2025-09-24 23:50:39,0,0,0,0
2025-09-24 23:51:24,138.24,0.38,238.28,0.54,1.63,238.51,237.1,239.25,411.51,413.9,412.74,412.8,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.89,97.56,0.0,1,5.2,86.4,0,2025-09-24 23:51:24,0,0,0,0
2025-09-24 23:52:09,138.24,0.38,238.29,0.54,1.63,238.44,237.02,239.42,411.2,414.56,412.41,412.69,1.35,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,50.0,173.89,97.56,0.0,1,5.2,86.1,0,2025-09-24 23:52:09,0,0,0,0
2025-09-24 23:52:54,138.25,0.38,238.15,0.54,1.63,238.29,236.87,239.29,410.82,414.06,412.56,412.48,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,173.9,97.56,0.0,1,5.2,85.8,0,2025-09-24 23:52:54,0,0,0,0
2025-09-24 23:53:39,138.25,0.38,238.13,0.54,1.63,238.33,236.88,239.19,411.01,413.89,412.45,412.5,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,173.9,97.56,0.0,1,,,1,2025-09-24 23:53:44,0,0,1,0
2025-09-24 23:54:24,138.26,0.38,238.08,0.54,1.63,238.29,236.97,239.0,411.14,413.33,412.64,412.42,1.34,0.29,0.0,0.31,0.07,0.0,0.06,0.06,0.0,0.0,0.39,0.32,0.07,0.0,0.99,0.98,1.0,1.0,49.9,173.91,97.56,0.0,1,5.4,88.4,0,2025-09-24 23:54:24,0,0,0,0
2025-09-24 23:55:09,138.29,3.0,237.27,5.62,16.87,236.56,236.62,238.63,408.48,413.73,410.64,410.99,7.57,4.65,4.65,1.53,0.71,0.76,2.57,0.92,0.84,0.81,4.0,1.79,1.1,1.11,0.76,0.86,0.65,0.68,49.9,173.96,97.59,1.0,1,5.9,89.6,0,2025-09-24 23:55:09,1,0,0,0
2025-09-24 23:55:54,138.33,3.0,237.28,5.61,16.84,236.6,236.74,238.52,408.68,413.91,410.34,411.02,7.57,4.65,4.62,1.54,0.71,0.75,2.56,0.91,0.84,0.8,3.99,1.79,1.1,1.1,0.76,0.86,0.65,0.68,49.9,174.01,97.62,1.0,1,5.5,89.1,0,2025-09-24 23:55:54,1,0,0,0
2025-09-24 23:56:39,138.37,3.01,237.4,5.63,16.9,236.87,237.01,238.32,409.62,413.33,410.58,411.23,7.58,4.7,4.63,1.54,0.72,0.75,2.57,0.91,0.85,0.81,4.01,1.8,1.11,1.1,0.76,0.86,0.65,0.68,49.9,174.06,97.65,1.0,1,5.4,86.2,0,2025-09-24 23:56:39,1,0,0,0
2025-09-24 23:57:24,138.41,3.01,237.52,5.62,16.87,236.81,237.08,238.69,409.54,414.36,410.28,411.4,7.56,4.66,4.64,1.54,0.71,0.75,2.57,0.92,0.84,0.81,4.0,1.79,1.1,1.11,0.76,0.86,0.65,0.68,50.0,174.11,97.69,1.0,1,5.3,82.2,0,2025-09-24 23:57:24,1,0,0,0
2025-09-24 23:58:09,138.44,3.01,237.6,5.62,16.86,236.89,237.17,238.74,409.57,414.22,410.78,411.52,7.57,4.66,4.64,1.54,0.71,0.75,2.56,0.91,0.84,0.81,4.0,1.79,1.1,1.11,0.76,0.86,0.65,0.68,49.9,174.16,97.72,1.0,1,4.7,78.2,0,2025-09-24 23:58:09,1,0,0,0
2025-09-24 23:58:54,138.48,3.01,237.84,5.63,16.88,237.11,237.31,239.11,409.91,414.78,411.14,411.9,7.57,4.66,4.65,1.54,0.71,0.75,2.58,0.92,0.85,0.81,4.01,1.79,1.11,1.11,0.76,0.86,0.65,0.68,50.0,174.21,97.75,1.0,1,4.6,74.5,0,2025-09-24 23:58:54,1,0,0,0
2025-09-24 23:59:39,138.52,3.01,237.97,5.63,16.9,237.3,237.42,239.21,409.96,414.82,411.75,412.13,7.59,4.67,4.63,1.55,0.71,0.75,2.58,0.92,0.85,0.81,4.02,1.8,1.11,1.11,0.76,0.86,0.64,0.68,50.0,174.26,97.78,1.0,1,4.5,71.3,0,2025-09-24 23:59:39,1,0,0,0
