readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 15:33:31,,2.26,229.1,3.41,234.69,231.53,221.08,403.77,391.89,394.79,396.82,0.0,0.0,10.24,0.0,2.26,,,,1.0,50.0,-2.0,1118,1.0,-9.9,80.0,1,2025-09-23 15:33:31,0,1,1,0
2025-09-23 15:34:16,,2.23,227.12,3.39,231.85,229.82,219.68,399.82,389.31,391.08,393.4,0.0,0.0,10.18,0.0,2.24,,,,1.0,49.99,-2.0,1118,1.0,-9.3,79.1,1,2025-09-23 15:34:16,0,1,1,0
2025-09-23 15:35:01,,2.23,226.82,3.39,231.66,229.54,219.26,399.41,388.71,390.63,392.96,0.0,0.0,10.17,0.0,2.23,,,,1.0,50.0,-2.0,1118,1.0,-9.2,77.6,1,2025-09-23 15:35:01,0,1,1,0
2025-09-23 15:35:46,,2.27,228.93,3.42,234.55,231.11,221.12,403.28,391.82,394.97,396.81,0.0,0.0,10.26,0.0,2.27,,,,1.0,49.96,-2.0,1118,1.0,-9.2,76.9,1,2025-09-23 15:35:46,0,1,1,0
2025-09-23 15:36:31,807.0,2.25,228.01,3.34,235.72,231.64,216.67,404.75,388.32,391.9,394.99,0.0,0.0,10.02,0.0,2.25,,,,1.0,49.97,-2.0,1118,1.0,-9.1,76.3,1,2025-09-23 15:36:31,0,1,1,0
2025-09-23 15:37:16,807.0,2.25,228.73,3.41,234.91,230.58,220.7,403.13,390.85,394.63,396.21,0.0,0.0,10.22,0.0,2.25,,,,1.0,49.98,-2.0,1118,1.0,-8.5,76.2,1,2025-09-23 15:37:16,0,1,1,0
2025-09-23 15:38:01,,2.23,226.75,3.39,231.39,229.34,219.53,399.01,388.76,390.55,392.77,0.0,0.0,10.17,0.0,2.23,,,,1.0,49.98,-2.0,1118,1.0,-8.4,75.6,1,2025-09-23 15:38:01,0,1,1,0
2025-09-23 15:38:46,,0.0,228.22,0.0,229.8,227.76,227.09,396.26,393.91,395.68,395.28,0.0,0.0,0.0,0.0,0.0,,,,,49.97,-2.0,1118,,-8.4,75.4,1,2025-09-23 15:38:46,0,0,1,0
2025-09-23 15:39:31,,0.0,227.77,0.0,229.14,227.42,226.76,395.39,393.33,394.82,394.52,0.0,0.0,0.0,0.0,0.0,,,,,49.98,-2.0,1118,,-7.8,74.9,1,2025-09-23 15:39:31,0,0,1,0
2025-09-23 15:40:16,,3.42,225.83,6.23,226.5,226.13,224.85,391.99,390.71,390.88,391.08,6.46,5.94,6.29,2.43,4.24,0.81,0.84,0.8,0.78,49.96,-2.0,1118,0.81,-7.7,74.3,1,2025-09-23 15:40:16,1,0,1,0
2025-09-23 15:41:01,,3.25,225.71,6.01,225.94,226.04,225.16,391.43,390.75,390.66,390.95,6.24,5.93,5.73,2.41,4.08,0.79,0.82,0.78,0.78,49.99,-2.0,1118,0.8,-7.7,73.5,1,2025-09-23 15:41:01,1,0,1,0
2025-09-23 15:41:46,,3.07,226.12,5.84,226.05,226.5,225.81,391.92,391.71,391.32,391.65,6.78,5.26,5.48,2.45,3.97,0.76,0.83,0.73,0.73,49.96,-2.0,1118,0.78,-7.7,72.0,1,2025-09-23 15:41:46,1,0,1,0
2025-09-23 15:42:31,,3.21,226.21,6.05,226.15,226.63,225.71,392.24,391.74,391.44,391.81,7.69,4.86,5.6,2.46,4.1,0.78,0.84,0.75,0.75,49.98,-2.0,1118,0.79,-8.5,71.7,1,2025-09-23 15:42:31,1,0,1,0
2025-09-23 15:43:16,,3.14,225.97,5.92,225.85,226.55,225.5,391.79,391.49,390.88,391.39,7.29,5.43,5.05,2.45,4.03,0.77,0.83,0.74,0.73,49.96,-2.0,1118,0.79,-9.2,71.0,1,2025-09-23 15:43:16,1,0,1,0
2025-09-23 15:44:01,,3.04,225.94,5.79,226.02,226.25,225.55,391.58,391.39,390.79,391.25,7.07,5.37,4.93,2.43,3.93,0.76,0.83,0.73,0.73,49.95,-2.0,1118,0.78,-10.0,69.8,1,2025-09-23 15:44:01,1,0,1,0
2025-09-23 15:44:46,,3.01,228.4,5.82,229.77,228.25,227.17,396.5,394.32,395.62,395.48,7.39,4.62,5.44,2.53,3.99,0.75,0.82,0.73,0.7,49.96,-2.0,1118,0.77,-10.7,68.9,1,2025-09-23 15:44:46,1,0,1,0
2025-09-23 15:45:31,807.0,2.97,228.74,5.73,230.04,228.71,227.47,397.29,395.06,396.22,396.19,7.29,5.06,4.82,2.52,3.93,0.75,0.82,0.71,0.7,50.0,-2.0,1118,0.76,-11.5,68.5,1,2025-09-23 15:45:31,1,0,1,0
2025-09-23 15:46:16,807.0,2.98,228.51,5.76,229.54,228.58,227.41,396.74,394.9,395.77,395.69,6.93,4.84,5.52,2.52,3.95,0.74,0.82,0.72,0.68,50.02,-2.0,1118,0.76,-11.6,68.1,1,2025-09-23 15:46:16,1,0,1,0
2025-09-23 15:47:01,,2.94,228.82,5.73,230.05,228.8,227.62,397.38,395.27,396.36,396.33,7.41,4.51,5.31,2.53,3.93,0.73,0.81,0.71,0.67,50.0,-2.0,1118,0.76,-12.3,68.1,1,2025-09-23 15:47:01,1,0,1,0
2025-09-23 15:47:46,,2.91,228.5,5.7,229.6,228.36,227.53,396.61,394.81,395.89,395.77,6.91,5.2,5.06,2.53,3.91,0.74,0.81,0.72,0.69,49.99,-2.0,1118,0.75,-12.4,68.2,1,2025-09-23 15:47:46,1,0,1,0
2025-09-23 15:48:31,,2.89,229.16,5.67,230.09,229.09,228.31,397.66,395.86,396.88,396.76,6.71,4.84,5.46,2.54,3.9,0.73,0.81,0.7,0.67,49.95,0.0,1118,0.75,-13.1,68.6,1,2025-09-23 15:48:31,1,0,1,0
2025-09-23 15:49:16,,2.83,229.16,5.56,230.18,228.99,228.3,397.65,396.04,396.63,396.74,6.98,5.01,4.7,2.53,3.83,0.73,0.81,0.68,0.69,49.95,0.0,1118,0.75,-13.2,68.6,1,2025-09-23 15:49:16,1,0,1,0
2025-09-23 15:50:01,,2.85,228.81,5.58,229.57,228.95,227.92,397.09,395.66,396.2,396.32,7.3,4.99,4.71,2.52,3.84,0.73,0.81,0.67,0.69,49.97,0.0,1118,0.75,-13.9,69.2,1,2025-09-23 15:50:01,1,0,1,0
2025-09-23 15:50:46,,2.83,229.01,5.61,230.23,228.47,228.34,397.25,395.61,397.13,396.66,7.14,4.44,5.26,2.54,3.86,0.73,0.81,0.7,0.68,49.95,0.0,1118,0.74,-13.9,69.4,1,2025-09-23 15:50:46,1,0,1,0
2025-09-23 15:51:31,,2.84,229.09,5.62,229.98,228.98,228.3,397.47,396.02,396.88,396.79,7.25,4.5,5.1,2.53,3.85,0.73,0.81,0.7,0.67,49.95,0.0,1118,0.75,-14.0,69.7,1,2025-09-23 15:51:31,1,0,1,0
2025-09-23 15:52:16,,2.83,229.25,5.57,230.19,229.15,228.42,397.8,396.27,397.17,397.08,6.81,5.08,4.75,2.54,3.83,0.72,0.81,0.67,0.68,49.96,0.0,1119,0.74,-14.7,69.7,1,2025-09-23 15:52:16,1,0,1,0
2025-09-23 15:53:01,,2.76,226.36,5.47,225.71,227.53,226.23,392.53,392.73,390.96,392.07,7.02,4.59,4.8,2.43,3.72,0.74,0.81,0.7,0.7,49.96,0.0,1119,0.75,-14.7,70.1,1,2025-09-23 15:53:01,1,0,1,0
2025-09-23 15:53:46,,2.78,226.07,5.52,225.37,227.07,225.76,391.83,392.16,390.69,391.56,6.98,4.46,5.12,2.42,3.71,0.74,0.81,0.7,0.71,49.95,0.0,1119,0.75,-14.8,70.2,1,2025-09-23 15:53:46,1,0,1,0
2025-09-23 15:54:31,807.0,2.74,226.13,5.44,225.45,227.26,225.69,392.06,392.27,390.48,391.26,6.43,4.77,5.13,2.41,3.68,0.73,0.82,0.68,0.69,49.93,0.0,1119,0.75,-15.4,70.3,1,2025-09-23 15:54:31,1,0,1,0
2025-09-23 15:55:16,807.0,2.75,229.17,5.52,230.76,229.12,227.62,398.27,395.55,396.97,396.38,7.14,4.41,5.02,2.53,3.8,0.72,0.8,0.7,0.65,49.93,0.0,1119,0.74,-15.4,70.5,1,2025-09-23 15:55:16,1,0,1,0
2025-09-23 15:56:01,,2.75,229.24,5.5,230.42,229.33,227.97,398.16,396.03,396.98,397.06,7.11,4.8,4.58,2.53,3.78,0.72,0.8,0.68,0.68,49.95,0.0,1119,0.74,-15.5,70.4,1,2025-09-23 15:56:01,1,0,1,0
2025-09-23 15:56:46,,2.75,228.73,5.48,230.01,228.71,227.46,397.26,395.06,396.18,396.17,6.53,5.0,4.86,2.53,3.76,0.71,0.81,0.67,0.66,49.94,0.0,1119,0.74,-15.5,70.4,1,2025-09-23 15:56:46,1,0,1,0
2025-09-23 15:57:31,,2.74,229.46,5.46,230.68,229.65,228.06,398.66,396.39,397.28,397.21,6.86,4.97,4.56,2.54,3.77,0.72,0.8,0.68,0.68,49.96,0.0,1119,0.73,-15.6,70.5,1,2025-09-23 15:57:31,1,0,1,0
2025-09-23 15:58:16,,2.73,229.0,5.45,230.18,229.06,227.77,397.71,395.63,396.63,396.72,6.92,4.91,4.53,2.52,3.77,0.72,0.8,0.68,0.68,49.96,0.0,1119,0.74,-16.2,70.6,1,2025-09-23 15:58:16,1,0,1,0
2025-09-23 15:59:01,,2.72,228.91,5.45,230.29,228.84,227.6,397.62,395.29,396.55,396.48,7.09,4.74,4.53,2.52,3.76,0.72,0.8,0.69,0.68,49.98,0.0,1119,0.73,-16.2,70.7,1,2025-09-23 15:59:01,1,0,1,0
2025-09-23 15:59:46,,2.73,229.24,5.48,230.51,229.27,227.93,398.18,395.95,397.02,397.05,7.2,4.63,4.65,2.53,3.78,0.72,0.8,0.7,0.66,50.01,0.0,1119,0.73,-16.2,70.8,1,2025-09-23 15:59:46,1,0,1,0
2025-09-23 16:00:31,,2.74,229.65,5.48,230.93,229.76,228.26,398.97,396.66,397.67,397.77,7.13,4.73,4.59,2.54,3.8,0.72,0.79,0.7,0.67,50.04,0.0,1119,0.73,-16.3,70.7,1,2025-09-23 16:00:31,1,0,1,0
2025-09-23 16:01:16,,2.72,230.41,5.48,231.93,230.58,228.72,400.55,397.77,398.94,399.08,6.94,4.41,5.19,2.57,3.78,0.7,0.8,0.67,0.63,50.05,0.0,1119,0.73,-16.3,70.8,1,2025-09-23 16:01:16,1,0,1,0
2025-09-23 16:02:01,,2.71,230.5,5.43,231.71,230.45,229.47,400.12,398.19,399.39,399.23,6.45,4.99,4.86,2.56,3.75,0.71,0.8,0.65,0.67,50.07,0.0,1119,0.73,-16.3,70.7,1,2025-09-23 16:02:01,1,0,1,0
2025-09-23 16:02:46,,2.69,230.54,5.41,231.73,230.52,229.26,400.41,398.18,399.32,399.3,6.72,5.0,4.51,2.57,3.77,0.71,0.79,0.67,0.67,50.06,0.0,1119,0.72,-16.3,70.7,1,2025-09-23 16:02:46,1,0,1,0
2025-09-23 16:04:16,808.0,2.7,230.29,5.41,232.2,230.77,227.9,400.94,397.34,398.46,398.99,6.52,4.99,4.71,2.56,3.74,0.71,0.79,0.68,0.67,50.05,0.0,1119,0.73,-17.0,70.9,1,2025-09-23 16:04:16,1,0,1,0
2025-09-23 16:05:01,,2.68,230.22,5.4,231.29,230.43,228.93,399.86,397.82,398.56,398.75,6.65,4.99,4.56,2.56,3.76,0.71,0.79,0.68,0.66,50.04,0.0,1119,0.72,-17.0,71.1,1,2025-09-23 16:05:01,1,0,1,0
2025-09-23 16:05:46,,2.66,230.37,5.42,231.75,230.28,229.07,400.13,397.81,399.08,399.01,7.08,4.41,5.04,2.56,3.75,0.69,0.79,0.67,0.62,50.03,0.0,1119,0.72,-17.0,71.1,1,2025-09-23 16:05:46,1,0,1,0
2025-09-23 16:06:31,,2.67,230.38,5.39,231.54,230.38,229.22,400.03,398.23,399.03,399.22,6.59,5.0,4.58,2.57,3.74,0.71,0.79,0.66,0.67,50.0,0.0,1119,0.72,-17.0,71.1,1,2025-09-23 16:06:31,1,0,1,0
2025-09-23 16:07:16,,2.65,230.26,5.4,231.47,230.35,228.97,399.95,397.79,398.57,398.83,7.02,4.62,4.56,2.56,3.74,0.7,0.78,0.68,0.64,49.96,0.0,1119,0.72,-17.0,71.1,1,2025-09-23 16:07:16,1,0,1,0
2025-09-23 16:08:01,,2.68,230.43,5.48,235.17,223.58,232.55,397.33,395.05,405.06,399.15,6.96,4.19,5.31,2.59,3.77,0.68,0.82,0.64,0.6,49.94,0.0,1120,0.72,-17.1,71.2,1,2025-09-23 16:08:01,1,0,1,0
2025-09-23 16:08:46,,2.66,230.23,5.42,234.55,223.5,232.63,396.72,395.05,404.59,398.79,7.15,4.4,4.72,2.58,3.8,0.68,0.81,0.65,0.57,49.94,0.0,1120,0.72,-17.1,71.2,1,2025-09-23 16:08:46,1,0,1,0
2025-09-23 16:09:31,,2.67,230.68,5.42,235.13,223.82,233.1,397.69,395.88,405.54,399.7,6.96,4.64,4.66,2.6,3.79,0.7,0.81,0.66,0.61,49.96,0.0,1120,0.72,-17.0,71.8,1,2025-09-23 16:09:31,1,0,1,0
2025-09-23 16:10:16,,2.69,230.3,5.49,234.3,223.94,232.66,396.88,395.53,404.53,399.0,7.19,4.16,5.13,2.58,3.81,0.69,0.81,0.67,0.58,49.93,0.0,1120,0.72,-17.0,72.0,1,2025-09-23 16:10:16,1,0,1,0
2025-09-23 16:11:01,,2.68,228.29,5.44,231.68,222.18,231.02,393.08,392.51,400.71,395.43,6.8,4.37,5.31,2.5,3.72,0.7,0.83,0.65,0.62,49.94,0.0,1120,0.73,-17.0,72.8,1,2025-09-23 16:11:01,1,0,1,0
2025-09-23 16:11:46,,2.7,228.21,5.42,231.1,222.36,231.17,392.73,392.79,400.34,395.37,6.94,4.65,4.67,2.49,3.74,0.72,0.82,0.67,0.65,49.95,0.0,1120,0.73,-17.0,73.7,1,2025-09-23 16:11:46,1,0,1,0
2025-09-23 16:12:31,808.0,2.7,227.67,5.39,230.88,221.52,230.61,391.82,391.58,399.66,394.35,6.6,4.77,4.81,2.47,3.69,0.71,0.83,0.65,0.65,49.96,2.0,1120,0.74,-17.0,74.2,1,2025-09-23 16:12:31,1,0,1,0
2025-09-23 16:13:16,808.0,2.7,229.72,5.43,233.99,222.32,232.85,395.22,394.22,404.3,397.91,6.6,4.74,4.87,2.55,3.75,0.7,0.82,0.64,0.63,49.97,2.0,1120,0.73,-16.4,74.5,1,2025-09-23 16:13:16,1,0,1,0
2025-09-23 16:14:01,,2.72,230.28,5.48,234.17,223.33,233.45,396.16,395.62,404.88,398.89,6.58,4.64,5.22,2.57,3.77,0.69,0.82,0.63,0.62,49.95,2.0,1120,0.73,-16.3,74.7,1,2025-09-23 16:14:01,1,0,1,0
2025-09-23 16:14:46,,2.71,230.09,5.51,233.9,223.45,232.93,396.11,395.27,404.29,398.55,7.25,4.2,5.09,2.57,3.82,0.7,0.82,0.67,0.59,49.97,2.0,1120,0.73,-16.3,74.9,1,2025-09-23 16:14:46,1,0,1,0
2025-09-23 16:15:31,,2.76,229.85,5.56,233.96,222.92,232.67,395.71,394.58,404.11,398.13,6.94,4.28,5.45,2.57,3.83,0.69,0.83,0.66,0.6,49.97,2.0,1120,0.73,-16.3,75.3,1,2025-09-23 16:15:31,1,0,1,0
2025-09-23 16:16:16,,2.71,230.22,5.52,234.01,223.71,232.95,396.43,395.51,404.4,398.78,7.1,4.17,5.41,2.57,3.8,0.69,0.82,0.64,0.6,49.97,2.0,1120,0.73,-16.3,75.5,1,2025-09-23 16:16:16,1,0,1,0
2025-09-23 16:17:01,,2.72,230.34,5.5,234.52,223.13,232.67,396.78,395.18,405.0,398.98,6.68,4.49,5.33,2.58,3.79,0.69,0.82,0.64,0.61,49.97,2.0,1120,0.73,-16.3,75.7,1,2025-09-23 16:17:01,1,0,1,0
2025-09-23 16:17:46,,2.73,229.83,5.47,233.91,223.12,232.46,395.84,394.57,403.89,398.1,7.06,4.64,4.71,2.56,3.81,0.71,0.82,0.68,0.63,50.01,2.0,1120,0.73,-16.2,75.9,1,2025-09-23 16:17:46,1,0,1,0
2025-09-23 16:18:31,,2.75,229.72,5.53,233.92,223.14,232.17,395.8,394.32,403.6,397.91,7.31,4.4,4.88,2.55,3.84,0.71,0.82,0.69,0.62,49.99,2.0,1120,0.73,-16.2,76.2,1,2025-09-23 16:18:31,1,0,1,0
2025-09-23 16:19:16,,2.76,229.09,5.55,233.32,222.21,231.75,394.54,393.17,402.76,396.82,7.33,4.23,5.08,2.54,3.84,0.71,0.83,0.69,0.62,49.96,2.0,1120,0.74,-16.2,76.3,1,2025-09-23 16:19:16,1,0,1,0
2025-09-23 16:20:01,,2.74,229.41,5.53,234.01,222.01,232.2,394.97,393.39,403.75,397.37,6.75,4.4,5.45,2.55,3.8,0.69,0.83,0.65,0.61,49.95,2.0,1120,0.73,-16.2,76.5,1,2025-09-23 16:20:01,1,0,1,0
2025-09-23 16:20:46,,2.74,230.02,5.52,234.11,223.13,232.81,396.02,394.89,404.37,398.42,7.28,4.33,4.95,2.57,3.84,0.7,0.82,0.68,0.6,49.96,2.0,1120,0.73,-16.2,76.7,1,2025-09-23 16:20:46,1,0,1,0
2025-09-23 16:21:31,,2.75,227.86,5.51,230.79,221.76,231.02,391.68,392.0,399.71,394.46,7.19,4.3,5.03,2.48,3.78,0.72,0.83,0.68,0.64,49.95,2.0,1120,0.74,-15.6,77.1,1,2025-09-23 16:21:31,1,0,1,0
2025-09-23 16:22:16,,2.78,227.01,5.53,229.92,220.48,230.31,390.37,390.5,398.79,393.22,6.6,4.62,5.36,2.46,3.77,0.71,0.84,0.66,0.65,49.93,2.0,1120,0.75,-15.5,77.3,1,2025-09-23 16:22:16,1,0,1,0
2025-09-23 16:23:01,809.0,2.77,227.04,5.48,230.13,220.63,230.37,390.4,390.61,398.8,393.45,6.54,4.79,5.1,2.45,3.73,0.71,0.84,0.66,0.64,49.94,2.0,1120,0.75,-15.5,77.5,1,2025-09-23 16:23:01,1,0,1,0
2025-09-23 16:23:46,809.0,2.78,226.8,5.55,230.1,220.06,230.23,389.88,390.0,398.96,392.98,6.81,4.34,5.49,2.44,3.78,0.72,0.84,0.69,0.64,49.95,2.0,1121,0.75,-15.5,77.7,1,2025-09-23 16:23:46,1,0,1,0
2025-09-23 16:24:31,,2.75,227.06,5.43,230.25,220.31,230.61,390.23,390.54,399.12,393.3,6.93,4.65,4.82,2.44,3.71,0.72,0.84,0.65,0.67,49.96,2.0,1121,0.75,-15.5,77.8,1,2025-09-23 16:24:31,1,0,1,0
2025-09-23 16:25:16,,2.79,226.66,5.56,229.71,219.57,230.69,389.12,389.98,398.72,392.61,6.53,4.43,5.54,2.44,3.78,0.72,0.84,0.67,0.64,49.95,2.0,1121,0.75,-15.5,77.9,1,2025-09-23 16:25:16,1,0,1,0
2025-09-23 16:26:01,,2.79,226.74,5.55,229.88,219.78,230.57,389.48,389.87,398.76,392.7,6.65,4.5,5.49,2.44,3.77,0.72,0.84,0.66,0.64,49.94,2.0,1121,0.75,-15.5,78.0,1,2025-09-23 16:26:01,1,0,1,0
2025-09-23 16:26:46,,2.76,226.62,5.45,229.46,219.92,230.3,389.18,389.97,398.48,392.54,6.62,4.8,4.94,2.43,3.71,0.72,0.85,0.65,0.67,49.95,2.0,1121,0.75,-15.4,78.1,1,2025-09-23 16:26:46,1,0,1,0
2025-09-23 16:27:31,,2.76,226.25,5.5,229.4,219.34,230.02,388.65,389.19,397.87,391.91,7.2,4.31,5.0,2.42,3.76,0.73,0.84,0.69,0.66,49.93,2.0,1121,0.75,-15.4,78.3,1,2025-09-23 16:27:31,1,0,1,0
2025-09-23 16:28:16,,2.76,227.66,5.46,228.62,226.44,227.93,394.1,393.5,395.55,394.54,6.81,4.95,4.62,2.47,3.74,0.73,0.82,0.67,0.69,49.92,2.0,1121,0.75,-15.4,78.4,1,2025-09-23 16:28:16,1,0,1,0
2025-09-23 16:29:01,,2.74,227.33,5.49,228.01,226.22,227.77,393.38,393.17,394.72,393.75,6.72,4.46,5.27,2.46,3.73,0.72,0.82,0.68,0.66,49.92,2.0,1121,0.74,-15.4,78.5,1,2025-09-23 16:29:01,1,0,1,0
2025-09-23 16:29:46,,2.75,225.78,5.42,224.53,225.72,227.09,389.93,392.15,391.12,391.06,6.36,5.06,4.85,2.39,3.7,0.73,0.83,0.66,0.71,50.0,2.0,1121,0.75,-14.8,78.6,1,2025-09-23 16:29:46,1,0,1,0
2025-09-23 16:30:31,,2.81,228.67,5.51,227.99,228.01,230.0,394.91,396.65,396.63,396.06,6.7,5.07,4.75,2.5,3.78,0.73,0.83,0.65,0.7,50.03,2.0,1121,0.75,-14.8,78.6,1,2025-09-23 16:30:31,1,0,1,0
2025-09-23 16:31:16,,2.78,227.68,5.52,227.51,227.35,228.08,394.02,394.41,394.65,394.36,6.81,4.49,5.26,2.45,3.77,0.73,0.82,0.69,0.68,50.06,2.0,1121,0.75,-14.8,78.6,1,2025-09-23 16:31:16,1,0,1,0
2025-09-23 16:32:01,809.0,2.76,227.85,5.5,229.22,226.77,227.56,394.9,393.46,395.58,394.64,6.76,4.45,5.3,2.46,3.76,0.72,0.82,0.68,0.66,50.08,2.0,1121,0.75,-14.8,78.4,1,2025-09-23 16:32:01,1,0,1,0
2025-09-23 16:32:46,809.0,2.78,227.93,5.47,229.14,226.83,227.83,394.88,393.75,395.75,394.97,6.57,5.01,4.82,2.46,3.74,0.73,0.83,0.66,0.69,50.06,2.0,1121,0.75,-14.8,78.3,1,2025-09-23 16:32:46,1,0,1,0
2025-09-23 16:33:31,,2.76,227.75,5.49,229.25,226.38,227.62,394.59,393.18,395.66,394.48,6.61,4.58,5.28,2.48,3.77,0.72,0.82,0.68,0.65,50.05,2.0,1121,0.74,-14.8,78.2,1,2025-09-23 16:33:31,1,0,1,0
2025-09-23 16:34:16,,2.74,227.94,5.43,228.42,227.3,228.11,394.67,394.4,395.37,394.81,6.92,4.79,4.61,2.46,3.73,0.73,0.82,0.67,0.69,50.04,2.0,1121,0.74,-14.8,77.7,1,2025-09-23 16:34:16,1,0,1,0
2025-09-23 16:35:01,,2.75,228.33,5.43,228.71,227.71,228.58,395.27,394.93,395.96,395.3,6.6,5.03,4.67,2.48,3.73,0.72,0.82,0.66,0.69,50.02,2.0,1121,0.74,-15.4,77.1,1,2025-09-23 16:35:01,1,0,1,0
2025-09-23 16:35:46,,2.72,227.65,5.41,228.28,227.44,227.8,394.14,394.06,394.69,394.3,6.91,4.75,4.56,2.46,3.71,0.73,0.81,0.68,0.69,50.01,2.0,1121,0.74,-15.4,76.6,1,2025-09-23 16:35:46,1,0,1,0
2025-09-23 16:36:31,,2.72,227.68,5.4,228.3,227.09,227.64,394.38,393.81,394.86,394.35,6.6,4.95,4.65,2.45,3.7,0.72,0.82,0.66,0.69,50.0,0.0,1121,0.74,-15.4,76.1,1,2025-09-23 16:36:31,1,0,1,0
2025-09-23 16:37:16,,2.7,227.74,5.39,227.98,227.12,228.13,394.13,394.32,395.04,394.53,6.45,5.02,4.69,2.46,3.68,0.72,0.82,0.65,0.69,49.98,0.0,1121,0.74,-15.5,75.7,1,2025-09-23 16:37:16,1,0,1,0
2025-09-23 16:38:01,,2.68,227.38,5.41,228.02,226.72,227.41,393.82,393.29,394.41,393.84,6.9,4.31,5.05,2.46,3.69,0.71,0.82,0.67,0.65,49.97,0.0,1121,0.74,-15.5,75.3,1,2025-09-23 16:38:01,1,0,1,0
2025-09-23 16:38:46,,2.67,227.21,5.34,227.82,226.52,227.29,393.47,393.01,394.14,393.54,6.37,4.92,4.69,2.44,3.65,0.72,0.82,0.65,0.69,49.98,0.0,1121,0.74,-15.5,75.3,1,2025-09-23 16:38:46,1,0,1,0
2025-09-23 16:39:31,,2.67,227.26,5.36,228.15,227.03,227.28,393.62,393.33,393.95,393.63,6.3,4.88,4.88,2.44,3.64,0.71,0.82,0.64,0.69,49.97,0.0,1122,0.74,-15.5,75.1,1,2025-09-23 16:39:31,1,0,1,0
2025-09-23 16:40:16,,2.67,227.74,5.37,227.7,228.22,227.29,394.84,394.48,394.03,394.45,6.28,4.89,4.94,2.45,3.65,0.71,0.81,0.64,0.69,49.99,0.0,1122,0.74,-15.6,74.9,1,2025-09-23 16:40:16,1,0,1,0
2025-09-23 16:41:01,810.0,2.63,227.55,5.33,227.87,228.07,226.71,394.86,393.85,393.7,394.04,6.3,4.74,4.95,2.45,3.62,0.71,0.81,0.64,0.67,50.0,0.0,1122,0.73,-16.2,74.7,1,2025-09-23 16:41:01,1,0,1,0
2025-09-23 16:41:46,810.0,2.63,227.65,5.32,227.7,228.31,226.94,394.92,393.86,393.47,394.05,6.81,4.69,4.47,2.45,3.64,0.72,0.8,0.68,0.67,49.97,0.0,1122,0.73,-16.2,74.5,1,2025-09-23 16:41:46,1,0,1,0
2025-09-23 16:42:31,,2.65,227.42,5.33,227.46,227.75,227.04,394.22,393.86,393.61,393.9,6.26,4.93,4.82,2.44,3.63,0.72,0.81,0.65,0.69,49.98,0.0,1122,0.74,-16.2,74.3,1,2025-09-23 16:42:31,1,0,1,0
2025-09-23 16:43:16,,2.61,227.76,5.31,228.11,228.07,227.11,395.06,394.2,394.23,394.5,6.59,4.81,4.47,2.46,3.64,0.71,0.8,0.68,0.66,49.99,0.0,1122,0.73,-16.2,74.3,1,2025-09-23 16:43:16,1,0,1,0
2025-09-23 16:44:01,,2.65,227.09,5.36,227.2,228.01,226.05,394.22,393.23,392.53,393.28,6.92,4.35,4.8,2.44,3.65,0.72,0.81,0.68,0.66,49.98,0.0,1122,0.74,-16.3,74.2,1,2025-09-23 16:44:01,1,0,1,0
2025-09-23 16:44:46,,2.63,227.63,5.34,227.57,228.59,226.74,395.05,394.33,393.31,394.19,6.84,4.32,4.88,2.46,3.64,0.71,0.8,0.67,0.65,49.98,0.0,1122,0.73,-16.3,74.2,1,2025-09-23 16:44:46,1,0,1,0
2025-09-23 16:45:31,,2.62,225.03,5.3,224.99,225.83,224.27,390.42,389.8,389.07,389.76,6.48,4.38,5.04,2.36,3.57,0.72,0.82,0.66,0.67,49.96,0.0,1122,0.74,-16.3,74.1,1,2025-09-23 16:45:31,1,0,1,0
2025-09-23 16:46:16,,2.58,224.95,5.21,224.74,225.58,224.53,389.99,389.81,389.08,389.63,6.42,4.81,4.39,2.35,3.53,0.72,0.81,0.67,0.7,49.96,0.0,1122,0.74,-16.3,74.1,1,2025-09-23 16:46:16,1,0,1,0
2025-09-23 16:47:01,,2.6,227.53,5.28,228.02,227.49,227.08,394.48,393.67,394.13,394.09,6.38,4.82,4.63,2.44,3.61,0.71,0.8,0.68,0.66,49.97,0.0,1122,0.73,-16.3,74.1,1,2025-09-23 16:47:01,1,0,1,0
2025-09-23 16:47:46,,2.58,227.04,5.26,228.0,228.12,225.01,395.01,392.43,392.32,393.25,6.44,4.82,4.34,2.43,3.6,0.71,0.8,0.68,0.66,49.96,0.0,1122,0.73,-16.3,73.8,1,2025-09-23 16:47:46,1,0,1,0
2025-09-23 16:48:31,,2.59,227.56,5.25,228.57,228.38,225.84,395.63,393.25,393.55,394.14,6.43,4.84,4.48,2.44,3.6,0.71,0.8,0.66,0.67,49.97,0.0,1122,0.73,-16.3,73.8,1,2025-09-23 16:48:31,1,0,1,0
2025-09-23 16:49:16,,2.62,227.41,5.29,228.77,228.15,225.57,395.49,392.94,393.26,393.89,6.65,4.8,4.42,2.46,3.65,0.72,0.8,0.68,0.67,49.96,0.0,1122,0.73,-16.9,73.8,1,2025-09-23 16:49:16,1,0,1,0
2025-09-23 16:50:01,810.0,2.61,227.79,5.34,228.31,227.77,227.3,394.98,394.1,394.73,394.49,6.69,4.28,5.05,2.47,3.65,0.7,0.81,0.65,0.64,49.95,0.0,1122,0.73,-17.0,73.8,1,2025-09-23 16:50:01,1,0,1,0
2025-09-23 16:50:46,810.0,2.57,227.9,5.25,228.9,227.15,227.65,394.82,393.85,395.22,394.63,6.3,4.83,4.63,2.46,3.6,0.7,0.81,0.64,0.67,49.93,0.0,1122,0.72,-17.0,74.0,1,2025-09-23 16:50:46,1,0,1,0
2025-09-23 16:51:31,,2.57,227.88,5.29,228.67,227.5,227.46,395.06,394.01,395.02,394.69,6.5,4.3,5.08,2.45,3.6,0.69,0.81,0.64,0.64,49.97,0.0,1122,0.72,-17.0,73.7,1,2025-09-23 16:51:31,1,0,1,0
2025-09-23 16:52:16,,2.57,227.44,5.29,228.45,226.68,227.2,394.16,393.07,394.38,393.77,6.95,4.32,4.59,2.45,3.61,0.7,0.8,0.68,0.62,49.95,0.0,1122,0.72,-17.0,73.6,1,2025-09-23 16:52:16,1,0,1,0
2025-09-23 16:53:01,,2.58,227.65,5.29,228.59,227.28,227.47,394.45,393.66,394.78,394.3,6.24,4.69,4.93,2.46,3.6,0.7,0.81,0.62,0.66,49.94,0.0,1122,0.72,-17.0,73.6,1,2025-09-23 16:53:01,1,0,1,0
2025-09-23 16:53:46,,2.57,227.54,5.29,228.34,226.7,227.19,394.42,393.08,394.84,394.11,6.36,4.46,5.06,2.45,3.58,0.7,0.81,0.63,0.65,49.95,0.0,1122,0.72,-17.0,73.5,1,2025-09-23 16:53:46,1,0,1,0
2025-09-23 16:54:31,,2.56,228.09,5.29,228.67,228.15,227.46,395.62,394.57,395.15,395.05,6.57,4.31,5.0,2.48,3.62,0.69,0.81,0.62,0.66,49.94,0.0,1122,0.72,-17.0,73.7,1,2025-09-23 16:54:31,1,0,1,0
2025-09-23 16:55:16,,2.56,227.34,5.28,227.71,227.27,227.04,394.02,393.12,393.77,393.67,6.79,4.26,4.78,2.46,3.61,0.7,0.81,0.66,0.63,49.91,0.0,1122,0.72,-17.0,73.7,1,2025-09-23 16:55:16,1,0,1,0
2025-09-23 16:56:01,,2.57,227.12,5.28,227.62,226.72,227.03,393.47,392.96,393.74,393.39,6.86,4.36,4.62,2.45,3.61,0.7,0.81,0.67,0.64,49.9,0.0,1123,0.72,-17.0,73.7,1,2025-09-23 16:56:01,1,0,1,0
2025-09-23 16:56:46,,2.55,227.55,5.26,228.01,227.66,226.97,394.62,393.72,394.02,394.28,6.87,4.28,4.64,2.47,3.6,0.69,0.8,0.66,0.62,49.91,0.0,1123,0.72,-17.1,73.6,1,2025-09-23 16:56:46,1,0,1,0
2025-09-23 16:57:31,,2.56,227.34,5.26,228.1,226.93,226.99,394.07,393.11,394.12,393.76,6.27,4.81,4.59,2.46,3.6,0.7,0.8,0.67,0.63,49.91,0.0,1123,0.72,-17.1,73.6,1,2025-09-23 16:57:31,1,0,1,0
2025-09-23 16:58:16,,2.53,227.14,5.21,227.78,226.81,226.82,393.69,392.86,393.7,393.41,6.74,4.53,4.35,2.45,3.55,0.69,0.81,0.62,0.65,49.94,0.0,1123,0.72,-17.1,73.6,1,2025-09-23 16:58:16,1,0,1,0
2025-09-23 16:59:01,810.0,2.56,227.81,5.29,228.4,227.28,227.52,395.0,394.01,394.71,394.57,6.72,4.22,4.92,2.46,3.61,0.69,0.81,0.65,0.63,49.98,0.0,1123,0.72,-17.1,73.5,1,2025-09-23 16:59:01,1,0,1,0
2025-09-23 16:59:46,810.0,2.53,227.61,5.24,228.26,226.89,227.68,394.17,393.67,394.86,394.23,6.21,4.6,4.89,2.44,3.58,0.7,0.8,0.65,0.66,49.99,0.0,1123,0.72,-17.1,73.5,1,2025-09-23 16:59:46,1,0,1,0
2025-09-23 17:00:31,,2.55,227.79,5.21,228.15,227.78,227.44,394.85,394.57,394.89,394.89,6.61,4.7,4.33,2.46,3.59,0.7,0.79,0.67,0.65,50.0,0.0,1123,0.72,-17.1,73.5,1,2025-09-23 17:00:31,1,0,1,0
2025-09-23 17:01:16,,2.54,227.81,5.25,228.24,227.91,227.2,395.11,394.0,394.63,394.58,6.64,4.22,4.87,2.45,3.58,0.69,0.81,0.64,0.63,50.02,-2.0,1123,0.72,-17.1,73.5,1,2025-09-23 17:01:16,1,0,1,0
2025-09-23 17:02:01,,2.54,227.86,5.2,229.2,227.2,227.19,395.26,393.51,395.25,394.67,6.24,4.62,4.81,2.45,3.58,0.69,0.8,0.67,0.62,50.03,-2.0,1123,0.72,-17.1,73.8,1,2025-09-23 17:02:01,1,0,1,0
2025-09-23 17:02:46,,2.53,226.0,5.2,226.42,225.93,225.65,391.75,391.08,391.5,391.44,6.49,4.24,4.85,2.38,3.5,0.71,0.81,0.65,0.68,50.01,-2.0,1123,0.73,-17.1,74.2,1,2025-09-23 17:02:46,1,0,1,0
2025-09-23 17:03:31,,2.53,223.92,5.17,223.3,224.45,223.93,387.84,388.31,387.39,387.85,6.74,4.28,4.49,2.32,3.48,0.72,0.81,0.68,0.66,50.0,-2.0,1123,0.74,-17.1,74.6,1,2025-09-23 17:03:31,1,0,1,0
2025-09-23 17:04:16,,2.54,223.49,5.15,222.82,224.11,223.54,387.05,387.68,386.56,387.1,6.32,4.77,4.35,2.29,3.45,0.73,0.81,0.66,0.7,49.99,-2.0,1123,0.74,-17.1,74.6,1,2025-09-23 17:04:16,1,0,1,0
2025-09-23 17:05:01,,2.56,225.8,5.21,226.07,225.97,225.35,391.52,390.99,390.95,391.15,6.72,4.59,4.33,2.39,3.55,0.72,0.8,0.68,0.67,49.99,-2.0,1123,0.73,-17.1,74.6,1,2025-09-23 17:05:01,1,0,1,0
2025-09-23 17:05:46,,2.53,225.92,5.18,226.48,226.27,225.31,391.84,390.88,391.21,391.31,6.15,4.78,4.6,2.39,3.51,0.71,0.8,0.67,0.67,49.98,-2.0,1123,0.73,-17.1,74.5,1,2025-09-23 17:05:46,1,0,1,0
2025-09-23 17:06:31,,2.55,225.94,5.23,226.22,226.19,224.97,392.17,390.72,391.12,391.33,6.61,4.23,4.85,2.38,3.55,0.7,0.81,0.64,0.66,49.98,-2.0,1123,0.73,-17.1,74.3,1,2025-09-23 17:06:31,1,0,1,0
2025-09-23 17:07:16,,2.52,225.46,5.17,224.46,226.5,225.41,390.54,391.37,389.6,390.5,6.65,4.55,4.32,2.37,3.5,0.71,0.8,0.67,0.67,49.96,-2.0,1123,0.73,-17.1,74.0,1,2025-09-23 17:07:16,1,0,1,0
2025-09-23 17:08:01,,2.53,227.25,5.23,226.86,227.78,227.12,393.73,394.01,393.44,393.75,6.81,4.39,4.5,2.45,3.57,0.7,0.79,0.66,0.63,49.96,-2.0,1123,0.72,-17.7,73.7,1,2025-09-23 17:08:01,1,0,1,0
2025-09-23 17:08:46,,2.52,227.37,5.21,227.42,227.64,227.04,394.09,394.03,393.47,393.83,6.13,4.73,4.76,2.44,3.54,0.7,0.8,0.62,0.67,49.96,-2.0,1123,0.72,-17.7,73.5,1,2025-09-23 17:08:46,1,0,1,0
2025-09-23 17:09:31,811.0,2.51,227.64,5.23,228.73,227.27,226.92,394.91,393.34,394.61,394.28,6.59,4.2,4.71,2.46,3.57,0.69,0.8,0.62,0.65,49.95,-2.0,1123,0.72,-17.7,73.4,1,2025-09-23 17:09:31,1,0,1,0
2025-09-23 17:10:16,811.0,2.52,227.71,5.23,228.74,227.48,226.92,395.1,393.52,394.61,394.41,6.47,4.3,4.92,2.46,3.57,0.7,0.8,0.63,0.66,49.94,-2.0,1123,0.72,-17.7,73.2,1,2025-09-23 17:10:16,1,0,1,0
2025-09-23 17:11:01,,2.53,227.55,5.25,228.78,226.99,226.88,394.71,393.06,394.61,394.13,6.67,4.22,4.85,2.45,3.55,0.69,0.8,0.62,0.66,49.92,-2.0,1123,0.72,-17.8,73.1,1,2025-09-23 17:11:01,1,0,1,0
2025-09-23 17:11:46,,2.52,227.56,5.23,228.39,227.26,227.03,394.6,393.43,394.41,394.15,6.83,4.38,4.93,2.46,3.57,0.69,0.81,0.64,0.63,49.94,-2.0,1123,0.72,-17.8,72.9,1,2025-09-23 17:11:46,1,0,1,0
2025-09-23 17:12:31,,2.51,227.41,5.22,228.23,227.23,226.77,394.44,393.04,394.12,393.83,6.22,4.52,4.91,2.45,3.54,0.69,0.81,0.61,0.65,49.94,-2.0,1123,0.72,-17.8,72.9,1,2025-09-23 17:12:31,1,0,1,0
2025-09-23 17:13:16,,2.53,227.65,5.24,228.45,227.45,227.04,394.96,393.53,394.5,394.33,6.79,4.24,4.69,2.46,3.59,0.69,0.8,0.66,0.62,49.94,-2.0,1124,0.72,-17.8,73.3,1,2025-09-23 17:13:16,1,0,1,0
2025-09-23 17:14:01,,2.52,228.09,5.25,229.01,227.75,227.51,395.57,394.27,395.36,395.06,6.32,4.79,4.45,2.47,3.58,0.69,0.81,0.63,0.63,49.95,-2.0,1124,0.71,-17.8,73.4,1,2025-09-23 17:14:01,1,0,1,0
2025-09-23 17:14:46,,2.52,227.84,5.24,229.06,227.14,227.31,395.08,393.57,395.23,394.63,6.33,4.75,4.87,2.46,3.58,0.69,0.81,0.64,0.62,49.97,-2.0,1124,0.72,-17.8,73.6,1,2025-09-23 17:14:46,1,0,1,0
2025-09-23 17:15:31,,2.53,228.02,5.22,229.06,227.42,227.59,395.32,394.05,395.47,394.95,6.22,4.69,4.73,2.47,3.59,0.69,0.8,0.62,0.66,49.96,-2.0,1124,0.72,-17.8,73.8,1,2025-09-23 17:15:31,1,0,1,0
2025-09-23 17:16:16,,2.54,227.98,5.25,229.25,227.82,226.87,395.83,393.77,395.01,394.87,6.65,4.21,4.89,2.46,3.58,0.69,0.8,0.64,0.62,50.0,-2.0,1124,0.72,-17.8,74.1,1,2025-09-23 17:16:16,1,0,1,0
2025-09-23 17:17:01,,2.52,228.02,5.18,229.37,227.18,227.5,395.39,393.76,395.66,394.84,6.49,4.69,4.37,2.45,3.57,0.7,0.8,0.66,0.65,50.0,-2.0,1124,0.72,-17.8,74.5,1,2025-09-23 17:17:01,1,0,1,0
2025-09-23 17:17:46,,2.51,227.73,5.23,228.53,227.27,227.4,394.73,393.76,395.25,394.76,6.46,4.27,4.96,2.46,3.56,0.69,0.81,0.62,0.63,50.01,-2.0,1124,0.71,-17.8,74.5,1,2025-09-23 17:17:46,1,0,1,0
2025-09-23 17:18:31,811.0,2.52,228.06,5.18,229.21,227.33,227.64,395.38,394.02,395.64,395.01,6.46,4.29,4.95,2.45,3.57,0.7,0.8,0.66,0.65,50.0,-2.0,1124,0.72,-17.8,74.7,1,2025-09-23 17:18:31,1,0,1,0
2025-09-23 17:19:16,811.0,2.52,227.85,5.23,228.57,227.26,227.73,394.76,394.03,395.17,394.65,6.54,4.71,4.35,2.46,3.57,0.69,0.81,0.62,0.64,49.98,-2.0,1124,0.72,-17.8,75.0,1,2025-09-23 17:19:16,1,0,1,0
2025-09-23 17:20:01,,2.52,227.99,5.18,228.84,227.2,227.94,394.94,394.16,395.58,394.9,6.31,4.76,4.47,2.46,3.58,0.7,0.8,0.64,0.66,49.97,-2.0,1124,0.72,-17.8,75.0,1,2025-09-23 17:20:01,1,0,1,0
2025-09-23 17:20:46,,2.5,225.33,5.13,225.58,225.2,225.2,390.39,390.06,390.39,390.28,6.35,4.73,4.31,2.37,3.5,0.71,0.8,0.67,0.65,49.95,-2.0,1124,0.73,-17.8,74.8,1,2025-09-23 17:20:46,1,0,1,0
2025-09-23 17:21:31,,2.51,225.46,5.17,225.78,225.25,225.36,390.6,390.24,390.7,390.51,6.42,4.72,4.48,2.37,3.51,0.71,0.8,0.67,0.65,49.94,-2.0,1124,0.73,-17.8,75.1,1,2025-09-23 17:21:31,1,0,1,0
2025-09-23 17:22:16,,2.54,227.44,5.25,229.04,226.53,226.75,394.54,392.55,394.73,393.94,6.84,4.19,4.72,2.45,3.59,0.69,0.8,0.66,0.62,49.93,-2.0,1124,0.72,-17.8,75.1,1,2025-09-23 17:22:16,1,0,1,0
2025-09-23 17:23:01,,2.51,227.43,5.24,229.19,226.43,226.66,394.58,392.39,394.78,393.92,6.65,4.14,4.92,2.45,3.53,0.69,0.81,0.64,0.61,49.94,-2.0,1124,0.72,-17.8,74.8,1,2025-09-23 17:23:01,1,0,1,0
2025-09-23 17:23:46,,2.48,227.04,5.17,228.66,226.1,226.36,393.84,391.84,394.06,393.25,6.72,4.38,4.36,2.43,3.52,0.68,0.81,0.63,0.62,49.93,-2.0,1124,0.71,-17.8,75.1,1,2025-09-23 17:23:46,1,0,1,0
2025-09-23 17:24:31,,2.52,227.44,5.17,229.18,226.45,226.7,394.59,392.44,394.81,393.94,6.6,4.57,4.36,2.46,3.55,0.69,0.8,0.65,0.6,49.95,-2.0,1124,0.72,-17.8,74.9,1,2025-09-23 17:24:31,1,0,1,0
2025-09-23 17:25:16,,2.51,227.54,5.23,229.41,226.84,226.5,395.01,392.29,395.03,394.11,6.75,4.13,4.82,2.45,3.56,0.69,0.81,0.61,0.64,49.96,-2.0,1124,0.72,-17.8,75.2,1,2025-09-23 17:25:16,1,0,1,0
2025-09-23 17:26:01,,2.53,226.74,5.23,228.69,225.8,225.73,393.6,391.04,393.54,392.73,6.81,4.11,4.77,2.42,3.56,0.69,0.81,0.62,0.64,49.94,0.0,1124,0.72,-17.8,75.4,1,2025-09-23 17:26:01,1,0,1,0
2025-09-23 17:26:46,,2.49,226.92,5.14,228.98,225.74,226.04,393.8,391.25,394.06,393.04,6.4,4.65,4.37,2.42,3.53,0.69,0.8,0.66,0.6,49.97,0.0,1124,0.72,-17.8,75.5,1,2025-09-23 17:26:46,1,0,1,0
2025-09-23 17:27:31,812.0,2.53,227.15,5.2,229.11,226.3,226.03,394.4,391.73,394.17,393.43,6.74,4.45,4.4,2.44,3.55,0.69,0.81,0.62,0.64,49.97,0.0,1124,0.72,-17.8,75.5,1,2025-09-23 17:27:31,1,0,1,0
2025-09-23 17:28:16,812.0,2.5,227.52,5.17,229.53,226.63,226.39,395.05,392.33,394.84,394.07,6.59,4.12,4.93,2.44,3.55,0.7,0.8,0.66,0.64,49.97,0.0,1124,0.72,-17.8,75.4,1,2025-09-23 17:28:16,1,0,1,0
2025-09-23 17:29:01,,2.5,224.92,5.15,225.86,224.66,223.4,390.88,388.34,389.49,389.57,6.71,4.21,4.53,2.35,3.49,0.7,0.81,0.67,0.64,49.97,0.0,1124,0.73,-17.8,75.5,1,2025-09-23 17:29:01,1,0,1,0
2025-09-23 17:29:46,,2.5,224.72,5.16,226.02,224.77,223.51,390.27,388.16,389.24,389.22,6.13,4.5,4.85,2.35,3.47,0.7,0.81,0.63,0.67,49.95,0.0,1124,0.73,-17.8,75.5,1,2025-09-23 17:29:46,1,0,1,0
2025-09-23 17:30:31,,2.52,225.08,5.19,226.42,225.04,223.79,390.98,388.7,389.9,389.86,6.34,4.28,4.96,2.35,3.47,0.71,0.81,0.66,0.67,49.97,0.0,1125,0.73,-17.8,75.5,1,2025-09-23 17:30:31,1,0,1,0
2025-09-23 17:31:16,,2.52,224.54,5.17,225.22,223.7,224.71,388.78,388.33,389.65,388.92,6.08,4.69,4.73,2.36,3.51,0.71,0.81,0.67,0.66,50.02,0.0,1125,0.73,-17.8,75.4,1,2025-09-23 17:31:16,1,0,1,0
2025-09-23 17:32:01,,2.5,225.37,5.17,225.87,224.46,225.37,390.34,389.56,391.13,390.35,6.46,4.14,4.93,2.36,3.45,0.7,0.82,0.63,0.64,50.03,0.0,1125,0.73,-17.8,74.9,1,2025-09-23 17:32:01,1,0,1,0
2025-09-23 17:32:46,,2.52,227.76,5.21,229.51,226.71,227.06,395.1,392.98,395.4,394.49,6.82,4.26,4.53,2.45,3.56,0.69,0.8,0.66,0.61,50.03,0.0,1125,0.72,-17.8,74.7,1,2025-09-23 17:32:46,1,0,1,0
2025-09-23 17:33:31,,2.48,227.68,5.18,229.54,226.78,226.96,395.18,392.59,395.32,394.36,6.28,4.34,4.92,2.44,3.51,0.69,0.8,0.65,0.64,50.02,0.0,1125,0.71,-17.8,74.7,1,2025-09-23 17:33:31,1,0,1,0
2025-09-23 17:34:16,,2.5,227.49,5.2,229.18,226.53,226.76,394.66,392.56,394.86,394.03,6.8,4.28,4.51,2.43,3.51,0.69,0.81,0.62,0.63,50.0,0.0,1125,0.72,-17.8,75.1,1,2025-09-23 17:34:16,1,0,1,0
2025-09-23 17:35:01,,2.53,227.12,5.18,228.74,226.0,226.63,393.82,391.99,393.96,393.0,6.63,4.57,4.34,2.42,3.56,0.7,0.8,0.67,0.64,50.0,0.0,1125,0.72,-17.8,75.4,1,2025-09-23 17:35:01,1,0,1,0
2025-09-23 17:35:46,,2.49,227.1,5.19,228.73,225.99,226.38,393.99,391.82,394.23,393.34,6.68,4.08,4.81,2.43,3.53,0.68,0.81,0.64,0.61,49.97,0.0,1125,0.71,-17.8,75.6,1,2025-09-23 17:35:46,1,0,1,0
2025-09-23 17:36:31,812.0,2.5,226.88,5.2,228.62,226.08,225.95,393.78,391.47,393.67,392.97,6.78,4.25,4.94,2.44,3.54,0.7,0.8,0.63,0.66,49.97,0.0,1125,0.72,-17.8,75.8,1,2025-09-23 17:36:31,1,0,1,0
2025-09-23 17:37:16,812.0,2.51,226.56,5.21,226.61,227.0,226.07,392.84,392.0,392.12,392.37,6.58,4.19,4.85,2.42,3.54,0.69,0.81,0.64,0.63,49.97,0.0,1125,0.72,-17.8,76.1,1,2025-09-23 17:37:16,1,0,1,0
2025-09-23 17:38:01,,2.51,226.5,5.15,227.08,226.5,225.91,392.81,391.8,392.3,392.3,6.5,4.2,4.29,2.41,3.53,0.7,0.8,0.66,0.65,49.95,0.0,1125,0.72,-17.8,76.3,1,2025-09-23 17:38:01,1,0,1,0
2025-09-23 17:38:46,,2.51,224.15,5.18,224.11,224.68,223.65,388.66,388.27,387.77,388.23,6.61,4.11,4.81,2.34,3.48,0.7,0.81,0.66,0.63,49.96,0.0,1125,0.73,-17.8,76.6,1,2025-09-23 17:38:46,1,0,1,0
2025-09-23 17:39:31,,2.22,224.69,3.42,230.41,227.05,216.62,395.89,384.08,386.96,388.98,0.0,0.0,10.25,0.0,2.22,,,,1.0,49.94,0.0,1125,1.0,-17.8,76.7,1,2025-09-23 17:39:31,0,1,1,0
2025-09-23 17:40:16,,2.26,226.99,3.44,230.34,226.94,218.71,400.34,387.66,391.6,393.2,0.0,0.0,10.33,0.0,2.26,,,,1.0,49.95,0.0,1125,1.0,-17.8,77.2,1,2025-09-23 17:40:16,0,1,1,0
2025-09-23 17:41:01,,2.25,226.64,3.43,232.27,229.0,218.64,399.47,387.7,390.56,392.26,0.0,0.0,10.28,0.0,2.25,,,,1.0,49.95,0.0,1125,1.0,-17.1,77.7,1,2025-09-23 17:41:01,0,1,1,0
2025-09-23 17:41:46,,2.26,227.52,3.43,233.12,229.98,219.45,401.02,389.39,391.9,394.1,0.0,0.0,10.3,0.0,2.26,,,,1.0,49.94,0.0,1125,1.0,-17.1,78.6,1,2025-09-23 17:41:46,0,1,1,0
2025-09-23 17:42:31,,2.25,227.4,3.42,232.45,230.2,219.55,400.67,389.53,391.5,393.9,0.0,0.0,10.27,0.0,2.26,,,,1.0,49.94,0.0,1125,1.0,-17.0,79.6,1,2025-09-23 17:42:31,0,1,1,0
2025-09-23 17:43:16,,2.24,227.0,3.41,232.62,229.43,218.94,400.15,388.34,391.12,393.2,0.0,0.0,10.23,0.0,2.24,,,,1.0,49.94,0.0,1125,1.0,-17.0,80.7,1,2025-09-23 17:43:16,0,1,1,0
2025-09-23 17:44:01,,2.25,227.19,3.41,232.43,229.89,219.35,400.3,389.09,391.22,393.54,0.0,0.0,10.23,0.0,2.24,,,,1.0,49.95,0.0,1125,1.0,-16.3,81.3,1,2025-09-23 17:44:01,0,1,1,0
2025-09-23 17:44:46,,2.25,227.41,3.41,232.82,229.78,219.62,400.63,389.23,391.88,393.91,0.0,0.0,10.23,0.0,2.25,,,,1.0,49.95,0.0,1125,1.0,-16.2,82.1,1,2025-09-23 17:44:46,0,1,1,0
2025-09-23 17:45:31,812.0,2.25,227.42,3.41,233.33,229.94,219.38,400.87,389.21,391.73,393.94,0.0,0.0,10.23,0.0,2.24,,,,1.0,49.97,0.0,1125,1.0,-16.2,82.7,1,2025-09-23 17:45:31,0,1,1,0
2025-09-23 17:46:16,812.0,2.24,227.38,3.4,232.95,229.76,219.44,400.72,389.05,391.84,393.87,0.0,0.0,10.21,0.0,2.24,,,,1.0,50.0,0.0,1125,1.0,-15.5,83.2,1,2025-09-23 17:46:16,0,1,1,0
2025-09-23 17:47:01,,2.25,227.7,3.41,232.94,230.15,220.01,401.05,389.82,391.95,394.15,0.0,0.0,10.23,0.0,2.25,,,,1.0,50.01,0.0,1125,1.0,-15.4,83.9,1,2025-09-23 17:47:01,0,1,1,0
2025-09-23 17:47:46,,2.25,227.8,3.41,233.1,230.23,220.16,401.34,389.97,392.46,394.59,0.0,0.0,10.23,0.0,2.25,,,,1.0,50.02,0.0,1125,1.0,-14.8,84.1,1,2025-09-23 17:47:46,0,1,1,0
2025-09-23 17:48:31,,2.25,227.58,3.4,233.09,229.9,219.76,400.96,389.45,392.24,394.22,0.0,0.0,10.21,0.0,2.25,,,,1.0,50.03,0.0,1125,1.0,-14.7,84.1,1,2025-09-23 17:48:31,0,1,1,0
2025-09-23 17:49:16,,2.24,227.29,3.4,232.6,229.51,219.77,400.2,389.12,391.82,393.71,0.0,0.0,10.2,0.0,2.24,,,,1.0,50.0,0.0,1125,1.0,-14.7,84.1,1,2025-09-23 17:49:16,0,1,1,0
2025-09-23 17:50:01,,2.22,226.54,3.39,231.71,228.95,218.97,398.95,387.94,390.35,392.41,0.0,0.0,10.16,0.0,2.22,,,,1.0,49.97,0.0,1125,1.0,-14.6,84.0,1,2025-09-23 17:50:01,0,1,1,0
2025-09-23 17:50:46,,2.23,226.59,3.39,232.02,228.7,219.04,399.0,387.78,390.68,392.49,0.0,0.0,10.17,0.0,2.22,,,,1.0,50.0,0.0,1125,1.0,-14.0,83.7,1,2025-09-23 17:50:46,0,1,1,0
2025-09-23 17:51:31,,2.22,226.31,3.39,231.51,228.35,218.69,398.59,387.37,390.09,392.02,0.0,0.0,10.16,0.0,2.22,,,,1.0,50.0,0.0,1126,1.0,-13.9,83.0,1,2025-09-23 17:51:31,0,1,1,0
2025-09-23 17:52:16,,2.23,226.51,3.39,232.08,228.69,218.75,399.04,387.53,390.49,392.35,0.0,0.0,10.16,0.0,2.23,,,,1.0,50.0,0.0,1126,1.0,-13.8,82.6,1,2025-09-23 17:52:16,0,1,1,0
2025-09-23 17:53:01,,2.22,226.56,3.39,231.93,227.92,218.45,399.01,387.57,390.74,392.44,0.0,0.0,10.16,0.0,2.22,,,,1.0,49.99,0.0,1126,1.0,-13.2,82.0,1,2025-09-23 17:53:01,0,1,1,0
2025-09-23 17:53:46,,2.22,226.2,3.39,231.58,228.37,218.93,398.08,387.21,390.14,391.81,0.0,0.0,10.16,0.0,2.23,,,,1.0,50.0,0.0,1126,1.0,-13.1,81.2,1,2025-09-23 17:53:46,0,1,1,0
2025-09-23 17:54:31,813.0,2.24,226.9,3.4,232.1,228.98,219.63,399.31,388.54,391.26,393.04,0.0,0.0,10.2,0.0,2.24,,,,1.0,50.0,0.0,1126,1.0,-13.0,80.9,1,2025-09-23 17:54:31,0,1,1,0
2025-09-23 17:55:16,813.0,2.23,227.09,3.39,232.02,229.73,219.52,399.89,389.1,391.1,393.36,0.0,0.0,10.18,0.0,2.23,,,,1.0,50.0,0.0,1126,1.0,-12.4,80.3,1,2025-09-23 17:55:16,0,1,1,0
2025-09-23 17:56:01,,2.22,227.19,3.38,233.16,229.92,218.79,400.79,388.63,391.21,393.55,0.0,0.0,10.15,0.0,2.22,,,,1.0,50.0,0.0,1126,1.0,-12.3,79.6,1,2025-09-23 17:56:01,0,1,1,0
2025-09-23 17:56:46,,2.21,227.08,3.37,232.76,230.1,218.39,400.85,388.45,390.77,393.36,0.0,0.0,10.12,0.0,2.21,,,,1.0,50.0,0.0,1126,1.0,-12.3,78.9,1,2025-09-23 17:56:46,0,1,1,0
2025-09-23 17:57:31,,2.16,224.52,3.33,229.61,227.96,216.0,396.27,384.53,385.97,388.92,0.0,0.0,10.0,0.0,2.16,,,,1.0,50.01,0.0,1126,1.0,-11.6,78.3,1,2025-09-23 17:57:31,0,1,1,0
2025-09-23 17:58:16,,2.17,224.69,3.34,229.78,227.96,216.34,396.42,384.82,386.36,389.16,0.0,0.0,10.03,0.0,2.17,,,,1.0,50.03,0.0,1126,1.0,-11.6,77.1,1,2025-09-23 17:58:16,0,1,1,0
2025-09-23 17:59:01,,2.22,227.23,3.38,232.82,230.0,218.86,400.82,388.76,391.23,393.6,0.0,0.0,10.15,0.0,2.22,,,,1.0,50.06,0.0,1126,1.0,-11.5,76.2,1,2025-09-23 17:59:01,0,1,1,0
2025-09-23 17:59:46,,2.22,227.36,3.38,233.23,230.15,218.71,401.3,388.77,391.46,393.84,0.0,0.0,10.15,0.0,2.22,,,,1.0,50.09,0.0,1126,1.0,-10.9,75.6,1,2025-09-23 17:59:46,0,1,1,0
2025-09-23 18:00:31,,2.23,227.74,3.39,233.09,230.47,219.66,401.46,389.86,392.15,394.49,0.0,0.0,10.18,0.0,2.24,,,,1.0,50.13,0.0,1126,1.0,-10.8,74.6,1,2025-09-23 18:00:31,0,1,1,0
2025-09-23 18:01:16,,0.0,228.62,0.0,230.61,227.84,227.42,397.03,394.27,396.67,395.99,0.0,0.0,0.0,0.0,0.0,,,,,50.17,0.0,1126,,-10.7,73.4,1,2025-09-23 18:01:16,0,0,1,0
2025-09-23 18:02:01,,0.0,227.39,0.0,229.89,226.78,226.05,395.22,391.62,394.72,393.85,0.0,0.0,0.0,0.0,0.0,,,,,50.16,0.0,1126,,-10.1,72.4,1,2025-09-23 18:02:01,0,0,1,0
2025-09-23 18:02:46,,3.21,226.84,5.93,228.85,226.16,225.67,393.91,391.3,393.49,392.9,6.29,5.56,5.95,2.42,4.05,0.79,0.82,0.79,0.76,50.14,0.0,1126,0.8,-10.0,72.1,1,2025-09-23 18:02:46,1,0,1,0
2025-09-23 18:03:31,813.0,3.28,226.04,6.05,227.78,225.4,224.95,392.47,390.01,392.08,391.4,6.53,5.43,6.2,2.41,4.12,0.8,0.83,0.8,0.77,50.14,0.0,1126,0.81,-10.0,71.2,1,2025-09-23 18:03:31,1,0,1,0
2025-09-23 18:04:16,813.0,3.11,225.77,5.9,226.85,225.81,224.66,392.02,390.12,391.32,391.15,7.44,4.74,5.52,2.43,4.0,0.78,0.83,0.76,0.74,50.1,0.0,1126,0.79,-10.0,70.6,1,2025-09-23 18:04:16,1,0,1,0
2025-09-23 18:05:01,,3.13,225.32,5.9,226.68,225.23,224.05,391.37,389.09,390.35,390.27,7.66,4.88,5.16,2.41,4.0,0.78,0.84,0.77,0.74,50.09,0.0,1126,0.79,-10.1,71.2,1,2025-09-23 18:05:01,1,0,1,0
2025-09-23 18:05:46,,3.11,224.48,5.88,225.6,224.36,223.49,389.68,387.85,388.92,388.82,6.99,5.34,5.18,2.38,3.94,0.78,0.84,0.76,0.73,50.07,0.0,1126,0.79,-10.8,70.8,1,2025-09-23 18:05:46,1,0,1,0
2025-09-23 18:06:31,,3.02,223.48,5.77,224.74,223.1,222.59,387.84,385.98,387.35,387.15,7.57,4.86,4.89,2.34,3.85,0.78,0.84,0.75,0.73,50.05,0.0,1126,0.79,-10.9,70.7,1,2025-09-23 18:06:31,1,0,1,0
2025-09-23 18:07:16,,2.97,223.24,5.71,224.38,222.92,222.43,387.37,385.68,386.95,386.76,7.5,4.74,4.89,2.33,3.82,0.77,0.84,0.75,0.73,50.05,0.0,1126,0.79,-11.6,69.8,1,2025-09-23 18:07:16,1,0,1,0
2025-09-23 18:08:01,,2.93,223.34,5.63,224.51,223.43,222.07,387.93,385.81,386.75,386.83,7.08,5.18,4.63,2.33,3.78,0.77,0.83,0.75,0.72,50.03,0.0,1126,0.78,-12.3,69.6,1,2025-09-23 18:08:01,1,0,1,0
2025-09-23 18:08:46,,2.86,222.93,5.54,225.12,223.11,220.55,388.18,384.22,385.97,386.12,6.7,4.85,5.08,2.32,3.72,0.76,0.82,0.75,0.7,50.0,0.0,1126,0.78,-12.4,69.5,1,2025-09-23 18:08:46,1,0,1,0
2025-09-23 18:09:31,,2.86,221.96,5.54,224.27,222.82,219.4,386.62,382.66,384.09,384.46,6.63,4.94,5.04,2.29,3.7,0.76,0.82,0.75,0.7,49.99,0.0,1126,0.78,-13.1,69.5,1,2025-09-23 18:09:31,1,0,1,0
2025-09-23 18:10:16,,2.86,222.13,5.57,224.16,222.58,219.57,386.99,382.68,384.56,384.74,7.06,4.51,5.15,2.3,3.72,0.76,0.82,0.76,0.71,49.96,0.0,1126,0.78,-13.2,69.4,1,2025-09-23 18:10:16,1,0,1,0
2025-09-23 18:11:01,,2.83,222.68,5.53,224.3,222.53,221.2,386.97,384.28,385.82,385.69,6.76,4.64,5.2,2.3,3.69,0.76,0.82,0.75,0.7,49.96,0.0,1126,0.78,-13.9,69.7,1,2025-09-23 18:11:01,1,0,1,0
2025-09-23 18:11:46,,2.82,222.49,5.52,224.04,222.22,221.21,386.47,383.76,385.82,385.41,6.91,4.47,5.17,2.3,3.69,0.75,0.82,0.74,0.7,49.99,0.0,1126,0.78,-14.0,70.0,1,2025-09-23 18:11:46,1,0,1,0
2025-09-23 18:12:31,813.0,2.8,222.1,5.49,223.78,222.35,220.16,386.36,383.23,384.47,384.68,6.95,4.43,5.09,2.28,3.65,0.75,0.82,0.74,0.69,49.98,0.0,1127,0.78,-14.0,70.0,1,2025-09-23 18:12:31,1,0,1,0
2025-09-23 18:13:16,813.0,2.78,221.69,5.46,221.92,222.43,220.72,384.82,383.78,383.34,383.98,6.49,5.01,4.77,2.27,3.63,0.76,0.83,0.72,0.73,49.96,0.0,1127,0.78,-14.7,70.4,1,2025-09-23 18:13:16,1,0,1,0
2025-09-23 18:14:01,,2.78,221.32,5.45,221.55,222.09,220.17,384.32,383.01,382.66,383.33,6.71,4.54,5.11,2.25,3.63,0.76,0.82,0.74,0.7,49.94,0.0,1127,0.78,-14.7,70.5,1,2025-09-23 18:14:01,1,0,1,0
2025-09-23 18:14:46,,2.78,221.82,5.46,222.23,222.72,220.61,385.24,383.94,383.42,384.2,7.17,4.62,4.58,2.27,3.61,0.76,0.82,0.74,0.72,49.96,2.0,1127,0.77,-14.7,70.7,1,2025-09-23 18:14:46,1,0,1,0
2025-09-23 18:15:31,,2.77,222.26,5.41,224.73,222.5,219.54,387.31,382.82,384.76,384.96,7.19,4.49,4.73,2.27,3.61,0.76,0.82,0.73,0.71,49.99,2.0,1127,0.77,-14.8,70.9,1,2025-09-23 18:15:31,1,0,1,0
2025-09-23 18:16:16,,2.76,221.1,5.42,223.52,221.14,218.64,385.09,380.86,382.93,382.96,6.46,4.47,4.7,2.25,3.6,0.76,0.82,0.76,0.71,49.99,2.0,1127,0.78,-15.4,70.9,1,2025-09-23 18:16:16,1,0,1,0
2025-09-23 18:17:01,,2.77,221.05,5.39,223.68,221.83,217.65,385.82,380.61,382.21,382.88,6.89,4.96,4.32,2.24,3.6,0.76,0.82,0.76,0.69,50.02,2.0,1127,0.78,-15.4,71.1,1,2025-09-23 18:17:01,1,0,1,0
2025-09-23 18:17:46,,2.72,219.29,5.34,221.83,220.23,215.99,382.68,377.78,379.02,379.83,6.67,4.47,4.9,2.18,3.51,0.77,0.82,0.76,0.73,50.03,2.0,1127,0.78,-15.5,71.2,1,2025-09-23 18:17:46,1,0,1,0
2025-09-23 18:18:31,,2.72,217.66,5.32,220.32,218.81,214.41,379.81,375.19,376.01,377.0,6.51,4.96,4.48,2.13,3.48,0.77,0.83,0.76,0.72,50.0,2.0,1127,0.79,-15.5,71.3,1,2025-09-23 18:18:31,1,0,1,0
2025-09-23 18:19:16,,2.72,217.65,5.31,220.19,219.12,213.88,380.24,375.0,375.71,376.98,6.44,4.88,4.62,2.14,3.5,0.77,0.82,0.77,0.71,49.97,2.0,1127,0.79,-15.5,71.4,1,2025-09-23 18:19:16,1,0,1,0
2025-09-23 18:20:01,,2.72,219.86,5.33,222.96,220.65,215.96,384.18,378.12,380.37,381.1,6.74,4.95,4.3,2.21,3.53,0.76,0.82,0.76,0.71,49.97,2.0,1127,0.78,-15.6,71.2,1,2025-09-23 18:20:01,1,0,1,0
2025-09-23 18:20:46,,2.69,219.69,5.28,222.62,220.66,215.78,383.89,377.98,379.42,380.31,6.53,4.9,4.41,2.19,3.49,0.76,0.82,0.75,0.7,50.0,2.0,1127,0.78,-16.2,71.3,1,2025-09-23 18:20:46,1,0,1,0
2025-09-23 18:21:31,814.0,2.71,219.66,5.33,222.52,220.63,215.83,383.78,377.99,379.64,380.47,6.49,4.86,4.55,2.2,3.52,0.76,0.81,0.77,0.69,50.02,2.0,1127,0.78,-16.2,71.3,1,2025-09-23 18:21:31,1,0,1,0
2025-09-23 18:22:16,814.0,2.69,219.83,5.31,222.51,220.9,216.09,384.01,378.45,379.85,380.77,6.84,4.3,4.79,2.21,3.51,0.75,0.81,0.76,0.68,50.0,2.0,1127,0.77,-16.2,71.5,1,2025-09-23 18:22:16,1,0,1,0
2025-09-23 18:23:01,,2.7,219.4,5.33,222.13,220.28,215.79,383.14,377.65,379.26,380.02,6.5,4.85,4.51,2.19,3.52,0.76,0.82,0.76,0.71,50.01,2.0,1127,0.78,-16.3,71.5,1,2025-09-23 18:23:01,1,0,1,0
2025-09-23 18:23:46,,2.7,219.55,5.33,222.2,220.46,216.0,383.36,377.99,379.5,380.28,6.75,4.37,4.86,2.19,3.5,0.76,0.82,0.76,0.71,50.03,2.0,1127,0.78,-16.3,71.6,1,2025-09-23 18:23:46,1,0,1,0
2025-09-23 18:24:31,,2.65,219.52,5.25,222.15,220.49,215.91,383.34,377.94,379.38,380.55,6.5,4.5,4.77,2.19,3.47,0.75,0.82,0.75,0.68,50.0,2.0,1127,0.77,-16.3,71.6,1,2025-09-23 18:24:31,1,0,1,0
2025-09-23 18:25:16,,2.68,219.53,5.28,222.12,220.3,216.18,383.15,377.58,379.19,379.79,6.45,4.82,4.56,2.19,3.48,0.76,0.82,0.75,0.7,50.0,2.0,1127,0.77,-16.3,71.7,1,2025-09-23 18:25:16,1,0,1,0
2025-09-23 18:26:01,,2.67,219.32,5.28,221.85,219.9,215.97,382.69,377.54,379.43,379.89,6.45,4.6,4.79,2.18,3.48,0.76,0.82,0.76,0.7,50.0,2.0,1127,0.77,-16.3,71.6,1,2025-09-23 18:26:01,1,0,1,0
2025-09-23 18:26:46,,2.65,219.3,5.23,221.78,220.1,216.03,382.67,377.64,379.22,379.84,6.5,4.86,4.34,2.19,3.46,0.75,0.82,0.75,0.68,50.03,2.0,1127,0.77,-16.4,71.7,1,2025-09-23 18:26:46,1,0,1,0
2025-09-23 18:27:31,,2.68,220.13,5.3,222.75,220.94,216.69,384.25,379.0,380.58,381.28,6.95,4.3,4.66,2.2,3.51,0.76,0.82,0.76,0.71,50.05,2.0,1127,0.77,-17.0,71.8,1,2025-09-23 18:27:31,1,0,1,0
2025-09-23 18:28:16,,2.67,220.66,5.33,226.65,214.63,220.7,382.21,377.02,387.43,382.22,7.02,4.02,4.93,2.22,3.54,0.75,0.84,0.76,0.65,50.03,2.0,1127,0.77,-17.0,71.7,1,2025-09-23 18:28:16,1,0,1,0
2025-09-23 18:29:01,,2.66,220.6,5.27,226.54,214.59,220.67,382.08,376.96,387.31,382.11,6.65,4.55,4.52,2.22,3.5,0.73,0.84,0.74,0.63,50.04,2.0,1127,0.77,-17.0,71.3,1,2025-09-23 18:29:01,1,0,1,0
2025-09-23 18:29:46,,2.67,220.88,5.3,227.12,215.07,220.46,383.0,377.19,387.63,382.6,7.28,4.07,4.66,2.23,3.54,0.75,0.84,0.75,0.66,50.03,2.0,1128,0.77,-17.0,71.5,1,2025-09-23 18:29:46,1,0,1,0
2025-09-23 18:30:31,,2.67,220.86,5.34,227.21,215.08,220.39,383.0,377.14,387.57,382.57,7.25,3.99,4.77,2.23,3.51,0.75,0.84,0.76,0.65,50.07,2.0,1128,0.77,-17.0,71.9,1,2025-09-23 18:30:31,1,0,1,0
2025-09-23 18:31:16,,2.69,221.45,5.34,227.79,215.64,220.91,384.07,378.07,388.6,383.58,6.89,4.14,4.98,2.23,3.56,0.75,0.84,0.76,0.66,50.07,2.0,1128,0.77,-17.0,72.2,1,2025-09-23 18:31:16,1,0,1,0
2025-09-23 18:32:01,,2.7,221.3,5.31,227.4,215.4,221.09,383.52,378.02,388.42,383.32,6.69,4.51,4.72,2.24,3.59,0.73,0.83,0.75,0.62,50.07,2.0,1128,0.77,-17.0,72.6,1,2025-09-23 18:32:01,1,0,1,0
2025-09-23 18:32:46,,2.66,221.09,5.28,227.32,215.32,220.62,383.38,377.54,387.94,382.96,7.09,3.97,4.92,2.22,3.53,0.75,0.84,0.75,0.65,50.06,2.0,1128,0.77,-17.0,73.1,1,2025-09-23 18:32:46,1,0,1,0
2025-09-23 18:33:31,814.0,2.69,221.47,5.34,227.66,215.9,220.86,384.26,377.8,388.09,383.38,7.1,4.01,4.92,2.25,3.56,0.73,0.83,0.76,0.61,50.07,2.0,1128,0.77,-16.3,73.5,1,2025-09-23 18:33:31,1,0,1,0
2025-09-23 18:34:16,814.0,2.7,221.0,5.38,227.27,215.37,220.04,383.66,377.3,387.46,382.81,7.39,4.13,4.62,2.23,3.56,0.75,0.84,0.77,0.64,50.08,2.0,1128,0.77,-16.3,73.8,1,2025-09-23 18:34:16,1,0,1,0
2025-09-23 18:35:01,,2.72,221.05,5.32,227.37,215.59,220.19,383.66,377.4,387.62,383.05,6.82,4.6,4.55,2.24,3.55,0.74,0.83,0.76,0.62,50.05,2.0,1128,0.77,-16.3,74.0,1,2025-09-23 18:35:01,1,0,1,0
2025-09-23 18:35:46,,2.71,222.14,5.39,228.67,216.05,221.71,385.19,379.12,390.06,384.66,7.37,4.23,4.59,2.26,3.61,0.75,0.84,0.74,0.66,50.07,2.0,1128,0.77,-16.3,74.2,1,2025-09-23 18:35:46,1,0,1,0
2025-09-23 18:36:31,,2.72,221.2,5.33,227.82,215.4,220.38,384.02,377.78,388.19,383.33,7.0,4.61,4.4,2.24,3.57,0.75,0.84,0.75,0.66,50.06,2.0,1128,0.77,-16.3,74.5,1,2025-09-23 18:36:31,1,0,1,0
2025-09-23 18:37:16,,2.71,221.6,5.35,228.05,216.03,220.72,384.63,378.24,388.66,383.85,6.89,4.18,4.99,2.25,3.57,0.74,0.83,0.76,0.64,50.06,2.0,1128,0.77,-16.3,75.0,1,2025-09-23 18:37:16,1,0,1,0
2025-09-23 18:38:01,,2.71,221.3,5.37,227.7,215.78,220.31,384.2,377.67,388.09,383.32,7.15,4.06,4.91,2.23,3.54,0.75,0.83,0.77,0.65,50.08,2.0,1128,0.77,-16.3,75.2,1,2025-09-23 18:38:01,1,0,1,0
2025-09-23 18:38:55,815.0,0.0,239.78,0.0,241.49,238.77,239.09,415.92,413.84,416.2,415.32,0.0,0.0,0.0,0.0,0.0,,,,,49.91,2.0,1128,,-16.2,75.6,1,2025-09-23 18:38:55,0,0,1,0
2025-09-23 18:39:40,,0.33,239.71,0.48,241.01,239.02,239.05,415.75,414.02,415.78,415.18,1.43,0.0,0.0,0.09,0.34,,0.96,,,49.96,2.0,1128,0.97,-16.2,76.4,1,2025-09-23 18:39:40,0,0,1,1
2025-09-23 18:40:25,815.0,0.32,240.11,0.47,240.98,239.48,239.88,416.09,415.14,416.44,415.89,1.4,0.0,0.0,0.08,0.34,,0.96,,,49.98,2.0,1128,0.97,-15.5,77.7,1,2025-09-23 18:40:25,0,0,1,1
2025-09-23 18:41:10,815.0,0.32,239.94,0.46,240.39,239.7,239.73,415.77,414.77,415.68,415.27,1.39,0.0,0.0,0.08,0.34,,0.96,,,50.09,2.0,1128,0.97,-15.4,79.0,1,2025-09-23 18:41:10,0,0,1,1
2025-09-23 18:41:55,815.0,2.92,239.48,5.86,239.75,239.81,238.88,415.31,414.56,414.51,414.79,7.33,5.49,4.77,3.0,4.24,0.69,0.76,0.66,0.65,50.01,2.0,1128,0.7,-14.8,80.3,1,2025-09-23 18:41:55,1,0,1,0
2025-09-23 18:42:40,815.0,2.94,239.05,5.91,239.25,239.76,238.13,415.36,414.42,413.9,414.56,7.63,5.1,4.99,2.97,4.24,0.69,0.76,0.68,0.63,50.0,2.0,1128,0.7,-14.7,81.2,1,2025-09-23 18:42:40,1,0,1,0
