readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 18:43:25,815.0,2.92,239.84,5.85,239.95,240.27,239.3,415.88,415.32,415.04,415.42,6.89,5.49,5.15,2.97,4.18,0.69,0.77,0.64,0.65,49.96,2.0,1128,0.7,-14.7,81.4,1,2025-09-23 18:43:25,1,0,1,0
2025-09-23 18:44:10,815.0,2.87,239.67,5.8,239.78,239.51,238.8,415.41,414.94,415.0,415.11,6.85,5.26,5.28,2.99,4.16,0.68,0.77,0.63,0.64,50.02,0.0,1128,0.69,-14.7,80.7,1,2025-09-23 18:44:10,1,0,1,0
2025-09-23 18:44:55,815.0,2.85,239.82,5.85,240.2,240.21,239.04,416.05,415.04,415.03,415.37,7.61,5.07,4.81,3.0,4.16,0.66,0.76,0.63,0.6,49.97,0.0,1128,0.69,-14.8,79.7,1,2025-09-23 18:44:55,1,0,1,0
2025-09-23 18:45:40,815.0,2.83,239.69,5.77,240.02,239.92,239.14,415.64,414.88,414.96,415.16,6.84,5.4,5.0,2.98,4.19,0.68,0.75,0.67,0.61,50.05,0.0,1128,0.69,-15.4,78.6,1,2025-09-23 18:45:40,1,0,1,0
2025-09-23 18:46:25,815.0,2.84,239.29,5.84,239.82,239.34,238.88,415.03,413.8,414.54,414.46,7.64,4.76,5.1,3.0,4.2,0.66,0.76,0.66,0.57,49.88,0.0,1128,0.69,-15.4,77.5,1,2025-09-23 18:46:25,1,0,1,0
2025-09-23 18:47:10,815.0,2.81,239.46,5.72,239.84,239.68,238.86,415.28,414.43,414.57,414.76,6.92,5.37,4.87,2.99,4.15,0.67,0.75,0.66,0.6,49.95,0.0,1128,0.69,-15.5,76.6,1,2025-09-23 18:47:10,1,0,1,0
2025-09-23 18:47:55,815.0,2.78,239.9,5.74,240.28,239.93,239.49,415.87,415.19,415.49,415.52,6.79,5.23,5.09,2.96,4.13,0.65,0.76,0.64,0.57,49.96,0.0,1128,0.68,-15.5,75.7,1,2025-09-23 18:47:55,1,0,1,0
2025-09-23 18:48:40,815.0,2.75,239.42,5.74,239.92,239.82,238.55,415.43,413.96,414.65,414.68,7.39,4.68,5.14,2.95,4.13,0.65,0.76,0.64,0.57,49.96,0.0,1129,0.67,-15.5,75.2,1,2025-09-23 18:48:40,1,0,1,0
2025-09-23 18:49:25,815.0,2.8,239.27,5.76,239.88,239.49,238.44,415.15,413.9,415.09,414.93,7.06,4.82,5.4,2.97,4.1,0.66,0.77,0.62,0.6,49.87,0.0,1129,0.69,-16.2,74.5,1,2025-09-23 18:49:25,1,0,1,0
2025-09-23 18:50:10,815.0,2.76,239.13,5.66,240.25,239.11,238.04,415.14,413.22,414.21,414.19,7.52,4.64,4.91,2.97,4.11,0.67,0.76,0.63,0.62,49.95,0.0,1129,0.68,-16.2,74.0,1,2025-09-23 18:50:10,1,0,1,0
2025-09-23 18:50:55,815.0,2.76,239.01,5.66,240.14,238.91,237.97,414.87,412.99,414.06,414.61,6.99,5.21,4.77,2.95,4.11,0.67,0.75,0.64,0.62,49.92,0.0,1129,0.68,-16.2,73.6,1,2025-09-23 18:50:55,1,0,1,0
2025-09-23 18:51:40,815.0,2.75,239.32,5.71,240.16,239.35,238.44,415.27,413.78,414.48,414.51,7.5,4.65,5.0,2.94,4.07,0.67,0.76,0.63,0.62,50.08,0.0,1129,0.68,-16.3,73.1,1,2025-09-23 18:51:40,1,0,1,0
2025-09-23 18:52:25,815.0,2.75,239.5,5.73,240.11,239.42,238.98,415.29,414.31,414.9,414.83,7.28,4.62,5.28,2.97,4.05,0.65,0.76,0.61,0.57,50.01,0.0,1129,0.68,-16.3,72.8,1,2025-09-23 18:52:25,1,0,1,0
2025-09-23 18:53:10,815.0,2.74,239.22,5.72,239.38,239.59,238.68,414.8,414.19,414.01,414.34,7.42,4.91,4.84,2.99,4.09,0.66,0.75,0.64,0.58,49.95,0.0,1129,0.68,-16.3,73.0,1,2025-09-23 18:53:10,1,0,1,0
2025-09-23 18:53:55,815.0,2.74,238.98,5.65,239.26,239.43,238.25,414.56,413.68,413.54,413.93,7.31,4.72,4.65,2.95,4.1,0.66,0.74,0.64,0.61,50.07,0.0,1129,0.68,-16.3,72.8,1,2025-09-23 18:53:55,1,0,1,0
2025-09-23 18:54:40,815.0,2.74,239.56,5.67,239.29,239.78,239.25,415.21,414.85,414.75,414.94,6.71,5.12,5.17,3.01,4.12,0.66,0.76,0.6,0.62,49.85,0.0,1129,0.67,-16.3,72.6,1,2025-09-23 18:54:40,1,0,1,0
2025-09-23 18:55:25,815.0,2.7,239.27,5.6,239.19,239.06,238.15,414.71,414.06,414.51,414.43,6.69,5.17,4.95,2.96,4.03,0.66,0.75,0.61,0.62,49.99,0.0,1129,0.67,-17.0,72.5,1,2025-09-23 18:55:25,1,0,1,0
2025-09-23 18:56:10,815.0,2.72,239.24,5.68,239.45,239.42,238.86,414.71,414.2,414.23,414.38,6.77,5.24,4.88,2.96,4.02,0.65,0.76,0.59,0.59,49.98,0.0,1129,0.68,-17.0,72.4,1,2025-09-23 18:56:10,1,0,1,0
2025-09-23 18:56:55,815.0,2.71,239.19,5.62,239.78,239.29,238.51,414.89,413.79,414.21,414.3,6.69,5.06,5.12,2.96,4.05,0.66,0.74,0.65,0.58,50.04,0.0,1129,0.68,-17.0,72.3,1,2025-09-23 18:56:55,1,0,1,0
2025-09-23 18:57:40,815.0,2.7,239.83,5.63,240.37,239.62,239.51,415.68,414.94,415.59,415.4,6.74,4.91,5.22,2.95,4.06,0.66,0.74,0.64,0.59,50.07,0.0,1129,0.67,-17.0,72.2,1,2025-09-23 18:57:40,1,0,1,0
2025-09-23 18:58:25,815.0,2.68,239.69,5.58,239.7,239.09,239.42,415.38,414.95,415.12,415.15,6.83,5.15,4.75,2.98,4.05,0.64,0.75,0.62,0.55,50.01,0.0,1129,0.67,-17.0,72.1,1,2025-09-23 18:58:25,1,0,1,0
2025-09-23 18:59:10,815.0,2.71,239.84,5.68,240.39,239.58,239.56,415.67,414.95,415.65,413.67,7.38,4.93,4.73,2.97,4.09,0.65,0.74,0.64,0.56,49.95,0.0,1129,0.67,-17.0,72.2,1,2025-09-23 18:59:10,1,0,1,0
2025-09-23 18:59:55,815.0,2.71,238.87,5.67,239.62,238.82,238.18,414.34,413.09,413.79,413.74,7.27,4.61,5.14,2.93,4.04,0.65,0.77,0.62,0.56,49.9,0.0,1129,0.67,-17.1,72.1,1,2025-09-23 18:59:55,1,0,1,0
2025-09-23 19:00:40,815.0,2.68,239.41,5.65,239.76,239.65,238.83,414.27,413.09,413.47,413.61,7.09,4.66,5.19,2.99,4.04,0.64,0.76,0.6,0.57,49.95,0.0,1129,0.67,-17.1,71.9,1,2025-09-23 19:00:40,1,0,1,0
2025-09-23 19:01:25,815.0,2.69,239.43,5.62,239.89,239.65,238.74,415.29,414.3,414.51,414.15,6.7,5.0,5.16,2.96,3.99,0.66,0.76,0.6,0.61,50.21,0.0,1129,0.67,-17.1,71.9,1,2025-09-23 19:01:25,1,0,1,0
2025-09-23 19:02:10,815.0,2.69,239.51,5.62,239.76,239.4,238.33,415.29,414.56,414.66,414.84,6.65,5.15,5.04,2.98,4.04,0.66,0.75,0.6,0.62,49.9,0.0,1129,0.67,-17.1,71.9,1,2025-09-23 19:02:10,1,0,1,0
2025-09-23 19:02:55,816.0,2.69,239.18,5.63,240.45,239.52,238.74,414.64,413.71,414.45,414.27,6.72,5.21,4.97,2.98,4.04,0.65,0.74,0.6,0.61,49.93,0.0,1130,0.67,-17.1,71.8,1,2025-09-23 19:02:55,1,0,1,0
2025-09-23 19:03:40,816.0,2.66,238.92,5.64,239.65,238.96,238.16,414.49,413.2,413.8,414.3,7.31,4.93,4.66,2.99,4.06,0.65,0.75,0.64,0.56,50.0,0.0,1130,0.66,-17.1,71.8,1,2025-09-23 19:03:40,1,0,1,0
2025-09-23 19:04:25,816.0,2.69,239.5,5.65,239.78,239.49,239.05,415.22,414.43,414.84,414.83,7.27,5.01,4.68,2.99,4.04,0.65,0.74,0.64,0.57,49.82,-2.0,1130,0.67,-17.1,71.6,1,2025-09-23 19:04:25,1,0,1,0
2025-09-23 19:05:10,816.0,2.68,239.18,5.61,239.58,239.29,238.67,414.71,413.93,414.18,414.27,7.07,5.18,4.95,2.96,4.01,0.65,0.74,0.6,0.61,49.83,-2.0,1130,0.67,-17.1,71.5,1,2025-09-23 19:05:10,1,0,1,0
2025-09-23 19:05:55,816.0,2.66,239.41,5.57,239.93,239.14,239.13,414.92,414.29,414.82,414.68,6.88,5.14,4.69,2.97,4.07,0.66,0.74,0.63,0.6,49.9,-2.0,1130,0.67,-17.7,71.5,1,2025-09-23 19:05:55,1,0,1,0
2025-09-23 19:06:40,816.0,2.64,239.08,5.59,239.7,238.91,238.64,414.49,413.57,414.25,414.1,6.75,5.2,4.83,2.94,4.01,0.65,0.75,0.59,0.6,50.04,-2.0,1130,0.67,-17.7,71.6,1,2025-09-23 19:06:40,1,0,1,0
2025-09-23 19:07:25,816.0,2.66,239.3,5.65,239.86,239.13,238.91,414.82,413.99,414.1,413.99,7.1,4.62,5.23,3.0,4.04,0.64,0.76,0.6,0.57,49.82,-2.0,1130,0.66,-17.8,71.5,1,2025-09-23 19:07:25,1,0,1,0
2025-09-23 19:08:10,816.0,2.66,239.2,5.61,239.77,239.21,238.63,414.81,413.82,414.31,414.31,7.32,4.99,4.64,2.97,4.06,0.65,0.74,0.64,0.57,49.93,-2.0,1130,0.67,-17.8,71.5,1,2025-09-23 19:08:10,1,0,1,0
2025-09-23 19:08:55,816.0,2.67,239.29,5.59,240.09,239.34,238.9,414.76,413.91,414.74,414.47,6.68,5.09,5.0,2.95,4.01,0.65,0.75,0.6,0.61,49.99,-2.0,1130,0.67,-17.8,71.6,1,2025-09-23 19:08:55,1,0,1,0
2025-09-23 19:09:40,816.0,2.66,239.22,5.61,239.62,239.33,238.71,414.78,413.99,414.25,414.34,6.86,5.23,4.73,2.97,4.07,0.65,0.73,0.62,0.59,49.83,-2.0,1130,0.67,-17.8,71.5,1,2025-09-23 19:09:40,1,0,1,0
2025-09-23 19:10:25,816.0,2.64,239.86,5.59,240.31,239.72,239.54,415.72,415.05,415.56,415.44,6.62,5.04,4.96,2.95,3.99,0.64,0.75,0.58,0.59,49.94,-2.0,1130,0.67,-17.8,71.5,1,2025-09-23 19:10:25,1,0,1,0
2025-09-23 19:11:10,816.0,2.65,239.13,5.61,240.25,239.34,238.62,414.64,413.83,414.11,414.19,7.2,4.95,4.67,3.01,4.03,0.65,0.74,0.63,0.56,49.95,-2.0,1130,0.67,-17.8,71.2,1,2025-09-23 19:11:10,1,0,1,0
2025-09-23 19:11:55,816.0,2.65,239.24,5.55,239.56,239.08,238.41,414.68,413.9,414.55,414.38,6.79,5.15,4.72,2.95,4.0,0.66,0.74,0.62,0.6,49.86,-2.0,1130,0.67,-17.8,71.4,1,2025-09-23 19:11:55,1,0,1,0
2025-09-23 19:12:40,,2.65,238.88,5.65,239.5,238.78,238.36,414.2,413.22,413.84,413.75,7.27,4.55,5.13,2.96,4.07,0.64,0.75,0.63,0.55,49.86,-2.0,1130,0.67,-17.8,71.4,1,2025-09-23 19:12:40,1,0,1,0
2025-09-23 19:13:25,816.0,2.66,239.69,5.65,240.13,239.56,239.37,415.42,414.77,415.26,415.15,6.68,5.11,5.27,2.98,3.98,0.64,0.76,0.58,0.6,49.76,-2.0,1130,0.67,-17.8,71.4,1,2025-09-23 19:13:25,1,0,1,0
2025-09-23 19:14:10,816.0,2.61,239.4,5.55,239.79,239.43,238.97,415.02,414.01,414.32,414.39,6.94,5.08,4.62,2.98,4.05,0.64,0.73,0.63,0.57,49.89,-2.0,1130,0.66,-17.8,71.3,1,2025-09-23 19:14:10,1,0,1,0
2025-09-23 19:14:55,816.0,2.63,239.32,5.57,239.78,239.33,238.85,415.19,414.1,415.03,414.77,6.76,4.77,5.17,2.96,3.98,0.65,0.76,0.58,0.59,49.93,-2.0,1130,0.66,-17.8,71.2,1,2025-09-23 19:14:55,1,0,1,0
2025-09-23 19:15:40,816.0,2.62,239.09,5.62,239.6,239.13,238.53,414.59,413.67,414.07,414.11,6.98,4.57,5.26,2.96,4.0,0.63,0.76,0.58,0.57,49.88,-2.0,1130,0.66,-17.8,71.2,1,2025-09-23 19:15:40,1,0,1,0
2025-09-23 19:16:25,816.0,2.64,239.43,5.66,239.81,239.49,238.98,415.09,414.37,414.64,414.7,6.83,4.56,5.15,2.99,4.05,0.63,0.76,0.59,0.55,49.94,-2.0,1130,0.66,-17.9,71.1,1,2025-09-23 19:16:25,1,0,1,0
2025-09-23 19:17:10,816.0,2.64,238.1,3.72,241.24,237.46,235.59,414.57,409.67,412.96,412.4,0.0,0.0,11.16,-0.01,2.63,,,,1.0,50.02,-2.0,1130,1.0,-17.9,71.0,1,2025-09-23 19:17:10,0,1,1,0
2025-09-23 19:17:55,816.0,2.62,238.38,3.71,241.69,237.52,235.94,415.01,410.03,413.65,412.9,0.0,0.0,11.11,0.0,2.63,,,,1.0,49.95,-2.0,1130,1.0,-17.9,71.5,1,2025-09-23 19:17:55,0,1,1,0
2025-09-23 19:18:40,816.0,2.62,238.3,3.7,241.47,237.47,235.95,415.22,410.13,413.63,413.0,0.0,0.0,11.09,0.0,2.61,,,,1.0,50.09,-2.0,1131,1.0,-17.8,72.7,1,2025-09-23 19:18:40,0,1,1,0
2025-09-23 19:19:25,816.0,2.66,238.41,3.72,241.53,235.35,238.34,413.0,410.23,415.58,412.94,0.0,0.0,11.16,0.0,2.65,,,,1.0,49.82,-2.0,1131,1.0,-17.7,74.2,1,2025-09-23 19:19:25,0,1,1,0
2025-09-23 19:20:10,816.0,2.63,238.12,3.71,241.25,235.07,238.04,412.52,409.73,415.08,412.44,0.0,0.0,11.12,0.0,2.64,,,,1.0,49.78,-2.0,1131,1.0,-17.1,75.8,1,2025-09-23 19:20:10,0,1,1,0
2025-09-23 19:20:55,816.0,2.62,237.58,3.69,240.9,234.75,237.52,411.56,408.82,414.13,411.5,0.0,0.0,11.06,0.0,2.64,,,,1.0,49.98,-2.0,1131,1.0,-17.0,77.6,1,2025-09-23 19:20:55,0,1,1,0
2025-09-23 19:21:40,816.0,2.62,237.5,3.68,240.63,234.44,237.43,411.43,408.65,414.02,411.37,0.0,0.0,11.04,-0.01,2.64,,,,1.0,49.95,-2.0,1131,1.0,-16.3,79.4,1,2025-09-23 19:21:40,0,1,1,0
2025-09-23 19:22:25,816.0,2.62,237.79,3.68,241.09,234.98,237.67,411.97,409.14,414.48,411.86,0.0,0.0,11.04,-0.01,2.63,,,,1.0,50.0,-2.0,1131,1.0,-15.5,81.3,1,2025-09-23 19:22:25,0,1,1,0
2025-09-23 19:23:10,816.0,2.62,238.1,3.67,241.24,235.08,237.98,412.52,409.68,415.02,412.41,0.0,0.0,11.02,-0.01,2.62,,,,1.0,49.86,-2.0,1131,1.0,-14.8,82.6,1,2025-09-23 19:23:10,0,1,1,0
2025-09-23 19:23:55,816.0,2.61,237.82,3.66,240.63,234.78,237.72,412.02,409.2,414.56,411.93,0.0,0.0,10.98,-0.01,2.62,,,,1.0,50.04,-2.0,1131,1.0,-14.6,84.5,1,2025-09-23 19:23:55,0,1,1,0
2025-09-23 19:24:40,816.0,2.6,237.74,3.66,240.85,234.7,237.67,411.85,409.09,414.41,411.78,0.0,0.0,10.97,-0.01,2.62,,,,1.0,50.0,-2.0,1131,1.0,-13.9,85.8,1,2025-09-23 19:24:40,0,1,1,0
2025-09-23 19:25:25,816.0,2.61,237.84,3.66,240.94,234.81,237.78,412.02,409.28,414.59,411.96,0.0,0.0,10.99,-0.01,2.61,,,,1.0,49.93,-2.0,1131,1.0,-13.1,87.3,1,2025-09-23 19:25:25,0,1,1,0
2025-09-23 19:26:10,817.0,2.62,238.04,3.66,241.14,235.02,237.97,412.38,408.92,414.18,411.6,0.0,0.0,10.99,-0.01,2.6,,,,1.0,49.89,-2.0,1131,1.0,-12.3,88.5,1,2025-09-23 19:26:10,0,1,1,0
2025-09-23 19:26:55,817.0,2.61,237.83,3.65,240.94,234.83,237.71,412.04,409.23,414.53,411.85,0.0,0.0,10.96,-0.01,2.6,,,,1.0,50.0,-2.0,1131,1.0,-11.6,89.5,1,2025-09-23 19:26:55,0,1,1,0
2025-09-23 19:27:40,817.0,2.61,237.73,3.66,240.82,234.75,237.63,411.87,409.1,414.35,411.77,0.0,0.0,10.98,-0.01,2.61,,,,1.0,49.93,-2.0,1131,1.0,-10.8,90.4,1,2025-09-23 19:27:40,0,1,1,0
2025-09-23 19:28:25,817.0,2.6,237.72,3.65,240.79,234.73,237.65,411.82,409.1,414.34,411.75,0.0,0.0,10.96,-0.01,2.61,,,,1.0,49.78,-2.0,1131,1.0,-10.0,91.1,1,2025-09-23 19:28:25,0,1,1,0
2025-09-23 19:29:10,817.0,2.61,237.78,3.65,240.87,234.77,237.71,411.93,409.18,414.47,411.41,0.0,0.0,10.95,-0.01,2.61,,,,1.0,49.93,-2.0,1131,1.0,-9.3,91.7,1,2025-09-23 19:29:10,0,1,1,0
2025-09-23 19:29:55,817.0,2.61,238.13,3.66,241.21,235.13,238.06,412.53,409.8,415.06,412.46,0.0,0.0,10.96,-0.01,2.6,,,,1.0,49.9,-2.0,1131,1.0,-8.5,92.3,1,2025-09-23 19:29:55,0,1,1,0
2025-09-23 19:30:40,817.0,2.6,237.57,3.65,240.63,234.56,237.51,411.54,408.83,414.08,411.48,0.0,0.0,10.94,-0.01,2.61,,,,1.0,49.89,-2.0,1131,1.0,-7.7,92.9,1,2025-09-23 19:30:40,0,1,1,0
2025-09-23 19:31:25,817.0,2.6,237.94,3.64,241.06,235.36,237.39,412.38,409.23,414.14,411.92,0.0,0.0,10.93,-0.01,2.6,,,,1.0,49.86,-2.0,1131,1.0,-6.9,93.3,1,2025-09-23 19:31:25,0,1,1,0
2025-09-23 19:32:10,817.0,2.6,237.97,3.64,241.06,235.39,237.45,412.63,409.49,414.41,412.18,0.0,0.0,10.93,-0.01,2.6,,,,1.0,50.0,-2.0,1131,1.0,-6.2,93.6,1,2025-09-23 19:32:10,0,1,1,0
2025-09-23 19:32:55,817.0,2.6,238.02,3.65,241.18,235.42,237.45,412.76,410.63,415.18,412.96,0.0,0.0,10.96,-0.01,2.6,,,,1.0,49.86,-2.0,1131,1.0,-5.4,94.1,1,2025-09-23 19:32:55,0,1,1,0
2025-09-23 19:33:40,817.0,2.6,237.74,3.64,241.17,235.07,237.64,411.88,409.11,414.37,411.79,0.0,0.0,10.93,-0.01,2.6,,,,1.0,50.04,-2.0,1131,1.0,-4.6,94.3,1,2025-09-23 19:33:40,0,1,1,0
2025-09-23 19:34:25,817.0,2.6,237.45,3.65,240.56,234.41,237.37,412.21,409.51,414.75,412.16,0.0,0.0,10.95,-0.01,2.6,,,,1.0,49.9,-2.0,1131,1.0,-3.9,94.6,1,2025-09-23 19:34:25,0,1,1,0
2025-09-23 19:35:10,817.0,2.6,237.21,3.65,240.31,234.18,237.14,410.93,408.18,413.49,410.87,0.0,0.0,10.94,-0.01,2.59,,,,1.0,49.92,-2.0,1131,1.0,-3.7,95.1,1,2025-09-23 19:35:10,0,1,1,0
2025-09-23 19:35:55,817.0,2.6,237.69,3.65,240.87,234.79,237.6,411.78,409.04,414.27,411.7,0.0,0.0,10.94,-0.01,2.61,,,,1.0,49.82,-2.0,1131,1.0,-2.9,95.2,1,2025-09-23 19:35:55,0,1,1,0
2025-09-23 19:36:40,817.0,2.6,237.73,3.65,240.84,234.73,237.63,412.46,409.76,414.98,412.4,0.0,0.0,10.95,-0.01,2.6,,,,1.0,49.83,-2.0,1131,1.0,-2.2,95.6,1,2025-09-23 19:36:40,0,1,1,0
2025-09-23 19:37:25,817.0,2.6,237.93,3.65,241.01,234.91,237.86,412.17,409.43,414.72,412.11,0.0,0.0,10.95,-0.01,2.6,,,,1.0,49.95,-2.0,1131,1.0,-1.4,95.8,1,2025-09-23 19:37:25,0,1,1,0
2025-09-23 19:38:10,817.0,2.6,237.58,3.64,240.67,234.57,237.51,411.58,408.84,414.12,411.51,0.0,0.0,10.95,-0.01,2.61,,,,1.0,49.72,-2.0,1131,1.0,-0.6,96.0,1,2025-09-23 19:38:10,0,1,1,0
2025-09-23 19:38:55,817.0,2.59,238.22,3.64,240.64,236.43,237.58,413.16,410.51,413.69,412.12,0.0,0.0,10.91,-0.01,2.59,,,,1.0,49.86,-2.0,1131,1.0,0.1,96.2,1,2025-09-23 19:38:55,0,1,1,0
2025-09-23 19:39:40,817.0,0.0,239.51,0.0,240.09,239.48,238.96,415.32,414.34,414.87,414.84,0.0,0.0,0.0,0.0,0.0,,,,,49.83,-2.0,1131,,0.9,96.5,1,2025-09-23 19:39:40,0,0,1,0
2025-09-23 19:40:25,817.0,0.0,237.53,0.0,240.18,239.41,238.77,411.87,411.3,411.07,411.41,0.0,0.0,0.0,0.0,0.0,,,,,50.07,-2.0,1131,,1.6,96.7,1,2025-09-23 19:40:25,0,0,1,0
2025-09-23 19:41:10,817.0,3.72,239.11,6.68,239.49,239.45,238.38,414.77,413.81,413.85,414.15,7.76,6.67,6.39,2.97,4.83,0.77,0.79,0.77,0.76,49.85,-2.0,1131,0.78,2.4,96.9,1,2025-09-23 19:41:10,1,0,1,0
2025-09-23 19:41:55,817.0,3.43,238.62,6.36,239.06,238.95,237.85,413.97,412.92,413.02,413.3,7.3,6.2,5.58,2.91,4.54,0.75,0.77,0.75,0.72,49.99,-2.0,1132,0.76,2.6,97.0,1,2025-09-23 19:41:55,1,0,1,0
2025-09-23 19:42:40,817.0,3.37,239.56,6.33,239.88,239.63,238.99,415.35,414.95,414.5,414.93,7.33,5.92,5.74,2.99,4.57,0.72,0.79,0.71,0.68,49.98,-2.0,1132,0.75,2.4,96.9,1,2025-09-23 19:42:40,1,0,1,0
2025-09-23 19:43:25,817.0,3.34,238.97,6.32,239.53,239.44,237.95,414.8,413.43,413.51,414.01,7.46,5.52,5.99,2.98,4.56,0.72,0.78,0.72,0.67,50.06,-2.0,1132,0.75,0.3,96.0,1,2025-09-23 19:43:25,1,0,1,0
2025-09-23 19:44:10,817.0,3.25,239.1,6.23,239.58,239.33,238.39,414.75,413.72,413.93,414.13,7.41,5.35,5.87,2.98,4.46,0.72,0.78,0.71,0.66,50.0,-2.0,1132,0.74,-1.5,94.7,1,2025-09-23 19:44:10,1,0,1,0
2025-09-23 19:44:55,817.0,3.25,239.67,6.22,239.83,240.09,239.1,415.62,414.99,414.77,415.13,7.27,5.62,5.78,3.01,4.5,0.72,0.78,0.7,0.69,49.87,-2.0,1132,0.73,-3.1,89.4,1,2025-09-23 19:44:55,1,0,1,0
2025-09-23 19:45:40,817.0,3.17,239.34,6.19,240.09,239.22,238.7,414.09,412.74,413.16,413.33,8.03,5.31,5.22,2.95,4.43,0.71,0.78,0.69,0.67,49.85,-2.0,1132,0.73,-4.6,81.5,1,2025-09-23 19:45:40,1,0,1,0
2025-09-23 19:46:25,817.0,3.11,239.47,6.13,240.11,239.17,239.14,415.07,414.23,415.04,414.78,7.95,4.95,5.47,2.99,4.41,0.71,0.77,0.7,0.64,49.84,-2.0,1132,0.72,-6.0,76.7,1,2025-09-23 19:46:25,1,0,1,0
2025-09-23 19:47:10,817.0,3.06,239.42,5.97,239.88,239.31,239.07,414.99,414.29,414.78,414.69,7.26,5.58,5.08,3.0,4.33,0.7,0.78,0.66,0.66,49.91,-2.0,1132,0.71,-6.9,74.5,1,2025-09-23 19:47:10,1,0,1,0
2025-09-23 19:47:55,818.0,3.03,238.95,6.03,239.57,238.84,238.45,414.32,413.35,413.98,413.88,7.14,5.23,5.71,2.99,4.31,0.69,0.77,0.68,0.61,49.95,0.0,1132,0.71,-7.7,73.1,1,2025-09-23 19:47:55,1,0,1,0
2025-09-23 19:48:40,818.0,2.99,239.27,5.93,239.8,239.3,238.7,414.91,413.96,414.39,414.46,7.35,5.51,4.91,3.0,4.28,0.69,0.77,0.66,0.66,49.97,0.0,1132,0.71,-8.4,73.2,1,2025-09-23 19:48:40,1,0,1,0
2025-09-23 19:49:25,818.0,2.99,239.25,6.0,239.96,238.89,238.9,414.7,413.78,414.71,414.39,7.34,4.81,5.61,2.98,4.29,0.69,0.77,0.68,0.61,49.74,0.0,1132,0.7,-9.1,73.3,1,2025-09-23 19:49:25,1,0,1,0
2025-09-23 19:50:10,818.0,2.98,239.01,5.96,240.04,238.96,238.59,414.33,413.57,414.01,413.97,7.38,4.85,5.65,2.97,4.26,0.68,0.77,0.66,0.61,49.95,0.0,1132,0.71,-9.2,73.6,1,2025-09-23 19:50:10,1,0,1,0
2025-09-23 19:50:55,818.0,2.94,238.77,5.92,239.67,239.18,238.67,414.12,412.96,413.61,413.56,7.59,4.82,5.34,3.01,4.23,0.68,0.76,0.67,0.6,49.84,0.0,1132,0.7,-9.9,73.8,1,2025-09-23 19:50:55,1,0,1,0
2025-09-23 19:51:40,818.0,2.93,239.4,5.94,240.09,239.29,238.81,415.16,414.05,414.74,414.03,7.47,4.81,5.53,3.01,4.22,0.68,0.78,0.67,0.61,49.91,0.0,1132,0.7,-10.1,74.1,1,2025-09-23 19:51:40,1,0,1,0
2025-09-23 19:52:25,818.0,2.93,239.31,5.86,239.47,239.41,239.03,414.75,414.34,414.42,414.5,7.13,5.44,5.0,2.96,4.23,0.69,0.77,0.64,0.65,49.98,0.0,1132,0.71,-10.7,74.4,1,2025-09-23 19:52:25,1,0,1,0
2025-09-23 19:53:10,818.0,2.91,239.64,5.81,239.81,239.71,239.11,415.31,414.85,415.06,415.07,7.03,5.39,4.99,2.97,4.22,0.68,0.77,0.64,0.65,50.11,0.0,1132,0.7,-10.8,74.7,1,2025-09-23 19:53:10,1,0,1,0
2025-09-23 19:53:55,818.0,2.91,238.69,5.86,239.75,239.6,238.0,414.01,412.95,413.29,413.42,7.53,5.22,4.83,3.0,4.27,0.68,0.75,0.67,0.63,50.01,0.0,1132,0.7,-11.5,74.8,1,2025-09-23 19:53:55,1,0,1,0
2025-09-23 19:54:40,818.0,2.9,239.38,5.83,239.54,239.97,238.62,415.27,414.47,414.1,414.61,7.23,5.45,4.81,2.96,4.22,0.68,0.75,0.66,0.63,50.0,0.0,1132,0.7,-11.6,75.0,1,2025-09-23 19:54:40,1,0,1,0
2025-09-23 19:55:25,818.0,2.85,239.59,5.79,239.92,239.98,238.88,415.61,413.88,414.13,414.3,6.96,4.99,5.42,2.97,4.11,0.67,0.77,0.63,0.61,50.1,0.0,1133,0.69,-11.6,75.0,1,2025-09-23 19:55:25,1,0,1,0
2025-09-23 19:56:10,818.0,2.88,239.46,5.77,239.69,239.87,238.83,415.31,414.57,414.41,414.76,6.86,5.47,4.82,2.93,4.17,0.69,0.76,0.65,0.65,50.15,0.0,1133,0.7,-12.3,75.2,1,2025-09-23 19:56:10,1,0,1,0
2025-09-23 19:56:55,818.0,2.84,239.12,5.8,239.8,239.15,238.4,414.78,413.57,414.13,414.6,7.02,4.88,5.51,2.98,4.14,0.67,0.77,0.62,0.6,50.06,0.0,1133,0.69,-12.3,75.2,1,2025-09-23 19:56:55,1,0,1,0
2025-09-23 19:57:40,818.0,2.86,239.63,5.78,240.16,239.45,239.28,415.35,414.59,415.21,415.05,6.88,5.18,5.35,2.95,4.16,0.68,0.76,0.64,0.64,49.83,0.0,1133,0.7,-12.4,75.2,1,2025-09-23 19:57:40,1,0,1,0
2025-09-23 19:58:25,818.0,2.83,238.68,5.82,239.29,238.57,238.19,413.84,412.89,413.51,413.41,7.47,4.7,5.28,2.97,4.17,0.66,0.76,0.65,0.58,49.93,0.0,1133,0.69,-12.4,75.1,1,2025-09-23 19:58:25,1,0,1,0
2025-09-23 19:59:10,818.0,2.81,239.4,5.75,239.98,239.14,239.07,414.93,414.14,414.87,414.65,6.97,5.26,5.21,2.96,4.14,0.67,0.77,0.61,0.63,49.82,0.0,1133,0.69,-13.1,75.3,1,2025-09-23 19:59:10,1,0,1,0
2025-09-23 19:59:55,818.0,2.82,239.92,5.74,239.85,239.83,239.55,415.88,415.16,415.64,415.56,6.79,5.23,5.19,2.95,4.12,0.67,0.77,0.61,0.63,49.75,0.0,1133,0.69,-13.1,75.3,1,2025-09-23 19:59:55,1,0,1,0
2025-09-23 20:00:40,818.0,2.83,239.65,5.81,240.0,239.58,239.38,415.33,414.79,415.16,415.09,6.91,5.33,5.03,2.99,4.17,0.67,0.75,0.66,0.6,49.92,0.0,1133,0.69,-13.2,75.5,1,2025-09-23 20:00:40,1,0,1,0
2025-09-23 20:01:25,818.0,2.81,239.37,5.77,239.8,239.44,238.88,415.03,414.24,414.55,414.61,7.44,4.73,5.38,3.01,4.11,0.66,0.77,0.63,0.58,49.89,0.0,1133,0.68,-13.2,75.6,1,2025-09-23 20:01:25,1,0,1,0
2025-09-23 20:02:10,818.0,2.8,239.22,5.75,239.58,239.33,238.76,414.75,414.04,414.25,414.35,7.3,5.17,4.77,2.97,4.16,0.66,0.75,0.66,0.58,49.83,0.0,1133,0.69,-13.8,75.5,1,2025-09-23 20:02:10,1,0,1,0
2025-09-23 20:02:55,818.0,2.75,239.46,5.69,239.98,239.42,238.97,415.17,414.3,414.78,414.75,6.74,5.24,5.01,2.96,4.12,0.66,0.75,0.65,0.59,49.95,0.0,1133,0.68,-13.9,75.5,1,2025-09-23 20:02:55,1,0,1,0
2025-09-23 20:03:40,818.0,2.8,239.5,5.8,239.83,239.46,239.2,415.08,414.53,414.85,414.82,6.98,5.28,5.2,2.98,4.17,0.66,0.76,0.64,0.57,49.91,0.0,1133,0.68,-13.9,75.5,1,2025-09-23 20:03:40,1,0,1,0
2025-09-23 20:04:25,818.0,2.75,239.44,5.76,239.4,238.92,238.06,415.13,414.11,414.95,414.73,7.33,4.64,5.31,3.01,4.12,0.65,0.77,0.63,0.57,49.88,0.0,1133,0.68,-14.0,75.2,1,2025-09-23 20:04:25,1,0,1,0
2025-09-23 20:05:10,,0.0,233.57,0.0,236.86,232.19,231.67,406.22,401.71,405.77,404.57,0.0,0.0,0.0,0.0,0.0,,,,,50.02,0.0,1133,,-14.0,75.2,1,2025-09-23 20:05:10,0,0,1,0
2025-09-23 20:05:55,818.0,0.0,232.45,0.0,236.11,231.9,229.34,405.31,399.45,403.11,402.62,0.0,0.0,0.0,0.0,0.0,,,,,50.02,0.0,1133,,-14.0,75.7,1,2025-09-23 20:05:55,0,0,1,0
2025-09-23 20:06:40,818.0,0.31,232.41,0.46,236.02,232.41,229.01,405.49,399.48,402.68,402.55,1.37,0.0,0.0,0.07,0.32,,0.97,,,50.01,0.0,1133,0.98,-14.0,76.9,1,2025-09-23 20:06:40,0,0,1,1
2025-09-23 20:07:25,818.0,0.31,229.4,0.45,232.94,229.71,225.54,400.89,394.39,397.17,397.49,1.36,0.0,0.0,0.06,0.32,,0.98,,,50.01,0.0,1133,0.98,-13.9,78.3,1,2025-09-23 20:07:25,0,0,1,1
2025-09-23 20:08:10,818.0,3.25,228.32,6.1,231.35,228.92,224.68,398.61,392.83,394.95,395.46,7.78,5.48,5.03,2.51,3.93,0.76,0.82,0.76,0.7,50.03,0.0,1133,0.78,-13.8,79.5,1,2025-09-23 20:08:10,1,0,1,0
2025-09-23 20:08:55,818.0,2.77,228.72,5.48,231.94,229.27,224.94,399.42,393.36,395.51,395.97,6.71,4.74,5.0,2.5,3.76,0.72,0.8,0.71,0.64,50.02,0.0,1133,0.74,-13.2,80.4,1,2025-09-23 20:08:55,1,0,1,0
2025-09-23 20:09:40,818.0,2.74,228.58,5.48,231.86,229.35,224.5,399.44,393.05,395.25,395.92,7.24,4.37,4.83,2.5,3.76,0.72,0.79,0.73,0.63,50.03,0.0,1133,0.74,-13.8,80.3,1,2025-09-23 20:09:40,1,0,1,0
2025-09-23 20:10:25,818.0,2.71,228.32,5.4,231.68,228.53,224.75,398.56,392.56,395.23,395.49,6.59,4.89,4.71,2.48,3.7,0.72,0.8,0.7,0.65,50.02,0.0,1133,0.74,-13.9,79.3,1,2025-09-23 20:10:25,1,0,1,0
2025-09-23 20:11:10,818.0,2.68,224.13,5.34,225.03,225.95,221.21,390.74,386.91,386.99,388.21,7.04,4.45,4.54,2.31,3.59,0.74,0.81,0.73,0.69,50.01,2.0,1133,0.76,-13.9,78.5,1,2025-09-23 20:11:10,1,0,1,0
2025-09-23 20:11:55,819.0,2.68,223.45,5.34,225.42,224.87,220.05,389.96,385.32,385.8,387.03,7.06,4.4,4.55,2.32,3.58,0.74,0.81,0.74,0.68,49.98,2.0,1133,0.76,-14.0,77.4,1,2025-09-23 20:11:55,1,0,1,0
2025-09-23 20:12:40,819.0,2.67,222.58,5.32,224.13,224.37,219.23,388.41,384.2,383.67,385.43,7.04,4.41,4.52,2.28,3.56,0.75,0.81,0.74,0.69,50.01,2.0,1133,0.76,-14.0,76.7,1,2025-09-23 20:12:40,1,0,1,0
2025-09-23 20:13:25,819.0,2.64,224.78,5.29,226.32,227.5,220.52,393.02,388.01,386.99,389.34,7.1,4.71,4.21,2.35,3.58,0.73,0.79,0.73,0.68,50.01,2.0,1134,0.75,-14.6,75.9,1,2025-09-23 20:13:25,1,0,1,0
2025-09-23 20:14:10,819.0,2.62,224.71,5.25,226.02,227.27,220.83,392.56,388.08,386.99,389.21,6.71,4.84,4.21,2.34,3.54,0.73,0.8,0.71,0.69,49.99,2.0,1134,0.75,-14.7,75.3,1,2025-09-23 20:14:10,1,0,1,0
2025-09-23 20:14:55,819.0,2.64,225.02,5.29,225.78,227.13,222.14,391.99,388.95,387.84,389.59,6.89,4.69,4.3,2.36,3.59,0.73,0.8,0.71,0.68,49.99,2.0,1134,0.75,-14.7,74.8,1,2025-09-23 20:14:55,1,0,1,0
2025-09-23 20:15:40,819.0,2.64,224.86,5.32,227.15,226.41,221.01,392.79,387.49,388.13,389.47,7.1,4.46,4.39,2.36,3.6,0.73,0.8,0.73,0.66,49.97,2.0,1134,0.75,-14.8,74.1,1,2025-09-23 20:15:40,1,0,1,0
2025-09-23 20:16:25,819.0,2.63,227.39,5.31,230.98,228.03,223.17,397.52,390.76,393.32,393.87,6.52,4.73,4.67,2.45,3.63,0.71,0.8,0.69,0.65,49.94,2.0,1134,0.73,-14.8,73.8,1,2025-09-23 20:16:25,1,0,1,0
2025-09-23 20:17:10,819.0,2.59,227.82,5.26,231.08,228.1,224.28,397.66,391.66,394.22,394.48,6.44,4.74,4.59,2.46,3.6,0.7,0.79,0.68,0.64,49.95,2.0,1134,0.72,-15.4,73.8,1,2025-09-23 20:17:10,1,0,1,0
2025-09-23 20:17:55,819.0,2.63,227.46,5.32,230.49,227.88,224.0,396.96,391.34,393.61,393.97,6.72,4.8,4.26,2.45,3.66,0.72,0.79,0.71,0.65,49.96,2.0,1134,0.73,-15.4,73.6,1,2025-09-23 20:17:55,1,0,1,0
2025-09-23 20:18:40,819.0,2.62,227.55,5.29,230.7,227.9,224.06,396.97,391.55,394.11,394.21,6.53,4.78,4.55,2.46,3.62,0.71,0.79,0.69,0.65,49.96,2.0,1134,0.73,-15.5,73.5,1,2025-09-23 20:18:40,1,0,1,0
2025-09-23 20:19:25,819.0,2.58,227.56,5.28,230.65,227.99,224.04,397.2,391.47,393.79,394.15,6.69,4.33,4.83,2.47,3.6,0.7,0.79,0.68,0.61,49.95,2.0,1134,0.72,-15.5,73.4,1,2025-09-23 20:19:25,1,0,1,0
2025-09-23 20:20:10,819.0,2.62,227.58,5.31,230.37,228.04,224.32,397.0,391.76,393.78,394.18,7.03,4.24,4.85,2.46,3.62,0.7,0.8,0.69,0.63,49.97,2.0,1134,0.73,-15.5,73.3,1,2025-09-23 20:20:10,1,0,1,0
2025-09-23 20:20:55,819.0,2.62,227.4,5.32,230.36,227.63,224.21,396.63,391.31,393.68,393.87,6.67,4.4,4.88,2.45,3.6,0.7,0.8,0.69,0.63,49.96,2.0,1134,0.73,-15.5,73.1,1,2025-09-23 20:20:55,1,0,1,0
2025-09-23 20:21:40,819.0,2.61,227.69,5.33,230.45,228.19,224.43,397.2,391.98,393.95,394.38,7.09,4.33,4.57,2.46,3.65,0.7,0.79,0.7,0.61,49.97,2.0,1134,0.73,-15.6,73.0,1,2025-09-23 20:21:40,1,0,1,0
2025-09-23 20:22:25,819.0,2.6,227.91,5.27,231.09,228.17,224.47,397.73,392.0,394.54,394.76,6.62,4.83,4.36,2.47,3.65,0.71,0.79,0.69,0.65,49.96,2.0,1134,0.73,-15.6,73.0,1,2025-09-23 20:22:25,1,0,1,0
2025-09-23 20:23:10,819.0,2.58,228.16,5.31,231.44,228.35,224.69,398.19,392.44,394.94,395.29,7.08,4.32,4.53,2.49,3.64,0.7,0.78,0.7,0.6,49.96,2.0,1134,0.72,-16.2,72.9,1,2025-09-23 20:23:10,1,0,1,0
2025-09-23 20:23:55,819.0,2.58,228.26,5.29,231.35,228.47,224.96,398.22,392.69,395.19,395.36,6.81,4.48,4.85,2.49,3.6,0.7,0.79,0.67,0.65,49.98,2.0,1134,0.72,-16.2,73.0,1,2025-09-23 20:23:55,1,0,1,0
2025-09-23 20:24:40,819.0,2.61,228.35,5.29,231.56,228.51,224.99,398.44,392.75,395.4,395.53,6.84,4.25,4.92,2.48,3.62,0.7,0.8,0.67,0.64,50.0,2.0,1134,0.73,-16.2,73.1,1,2025-09-23 20:24:40,1,0,1,0
2025-09-23 20:25:25,819.0,2.59,228.4,5.27,231.81,228.53,224.86,398.67,393.18,395.72,395.74,6.55,4.76,4.49,2.49,3.62,0.7,0.79,0.68,0.64,49.97,2.0,1134,0.72,-16.2,73.1,1,2025-09-23 20:25:25,1,0,1,0
2025-09-23 20:26:10,819.0,2.57,228.43,5.29,231.11,228.41,225.3,398.37,393.01,395.6,395.66,7.0,4.21,4.67,2.5,3.63,0.69,0.79,0.69,0.59,49.95,2.0,1134,0.72,-16.2,73.3,1,2025-09-23 20:26:10,1,0,1,0
2025-09-23 20:26:55,819.0,2.57,228.01,5.25,230.5,228.13,225.39,397.19,392.76,394.82,394.92,6.8,4.73,4.23,2.47,3.63,0.7,0.78,0.7,0.61,49.96,2.0,1134,0.72,-16.3,73.2,1,2025-09-23 20:26:55,1,0,1,0
2025-09-23 20:27:40,819.0,2.6,228.06,5.32,230.32,228.54,225.33,397.39,393.07,394.61,395.02,6.95,4.68,4.27,2.48,3.65,0.7,0.79,0.7,0.62,49.96,2.0,1134,0.72,-16.3,73.1,1,2025-09-23 20:27:40,1,0,1,0
2025-09-23 20:28:25,819.0,2.55,223.69,5.16,225.1,224.56,221.43,389.41,386.24,386.7,387.45,6.37,4.79,4.31,2.31,3.49,0.73,0.8,0.69,0.69,49.94,2.0,1134,0.74,-16.3,73.3,1,2025-09-23 20:28:25,1,0,1,0
2025-09-23 20:29:10,819.0,2.56,223.38,5.2,224.91,224.21,221.02,388.95,385.58,386.19,386.91,6.48,4.33,4.82,2.3,3.47,0.72,0.81,0.68,0.67,49.94,2.0,1134,0.74,-16.3,73.2,1,2025-09-23 20:29:10,1,0,1,0
2025-09-23 20:29:55,819.0,2.56,223.22,5.19,226.07,225.26,220.5,388.98,385.21,385.7,386.63,6.61,4.24,4.73,2.3,3.48,0.72,0.81,0.7,0.65,49.94,2.0,1135,0.74,-16.3,73.2,1,2025-09-23 20:29:55,1,0,1,0
2025-09-23 20:30:40,819.0,2.57,225.82,5.23,228.21,226.32,222.92,393.64,389.06,390.87,391.33,6.33,4.52,4.84,2.39,3.54,0.71,0.8,0.67,0.65,49.96,2.0,1135,0.73,-16.3,72.9,1,2025-09-23 20:30:40,1,0,1,0
2025-09-23 20:31:25,819.0,2.56,225.75,5.25,227.65,226.33,223.27,393.16,389.37,390.51,391.01,6.66,4.28,4.8,2.39,3.53,0.71,0.8,0.67,0.65,49.98,2.0,1135,0.73,-16.3,72.9,1,2025-09-23 20:31:25,1,0,1,0
2025-09-23 20:32:10,819.0,2.58,225.68,5.24,227.63,226.55,223.04,393.39,389.07,390.24,390.9,6.88,4.3,4.55,2.39,3.55,0.71,0.79,0.7,0.64,50.0,2.0,1135,0.73,-16.3,72.9,1,2025-09-23 20:32:10,1,0,1,0
2025-09-23 20:32:55,819.0,2.56,226.02,5.2,228.34,226.14,223.58,393.59,389.47,391.38,391.48,6.53,4.82,4.24,2.39,3.55,0.72,0.79,0.69,0.67,50.0,2.0,1135,0.73,-16.4,73.1,1,2025-09-23 20:32:55,1,0,1,0
2025-09-23 20:33:40,819.0,2.56,225.83,5.18,228.01,225.93,223.56,393.12,389.27,391.08,391.16,6.35,4.81,4.38,2.39,3.55,0.71,0.8,0.68,0.67,49.99,2.0,1135,0.73,-17.0,73.1,1,2025-09-23 20:33:40,1,0,1,0
2025-09-23 20:34:25,819.0,2.57,226.13,5.24,228.09,226.59,223.71,393.77,389.97,391.22,391.53,6.92,4.43,4.38,2.4,3.56,0.71,0.8,0.7,0.63,50.01,2.0,1135,0.73,-17.0,73.0,1,2025-09-23 20:34:25,1,0,1,0
2025-09-23 20:35:10,820.0,2.53,226.18,5.2,228.2,226.5,223.84,393.78,390.01,391.48,391.76,6.8,4.54,4.22,2.4,3.53,0.7,0.79,0.69,0.62,50.02,2.0,1135,0.73,-17.0,72.8,1,2025-09-23 20:35:10,1,0,1,0
2025-09-23 20:35:55,820.0,2.57,226.05,5.23,228.1,226.33,223.72,393.55,389.76,391.29,391.53,6.83,4.25,4.62,2.39,3.55,0.71,0.8,0.69,0.63,50.01,2.0,1135,0.73,-17.0,73.0,1,2025-09-23 20:35:55,1,0,1,0
2025-09-23 20:36:40,820.0,2.54,226.43,5.18,228.67,226.41,224.21,394.04,390.48,392.0,392.17,6.34,4.8,4.41,2.4,3.53,0.71,0.79,0.67,0.67,50.02,0.0,1135,0.73,-17.0,72.9,1,2025-09-23 20:36:40,1,0,1,0
2025-09-23 20:37:25,820.0,2.54,226.23,5.19,228.22,226.65,223.83,393.93,390.13,391.49,391.85,6.27,4.64,4.67,2.39,3.51,0.71,0.8,0.66,0.66,49.99,0.0,1135,0.73,-17.0,72.8,1,2025-09-23 20:37:25,1,0,1,0
2025-09-23 20:38:10,820.0,2.58,226.39,5.26,228.36,226.8,224.06,394.15,390.43,391.77,392.12,6.65,4.27,4.86,2.4,3.57,0.71,0.8,0.68,0.64,50.0,0.0,1135,0.73,-17.0,72.7,1,2025-09-23 20:38:10,1,0,1,0
2025-09-23 20:38:55,820.0,2.55,226.39,5.18,228.21,226.87,224.01,394.19,390.48,391.72,392.13,6.35,4.83,4.36,2.4,3.55,0.71,0.79,0.68,0.67,50.02,0.0,1135,0.73,-17.0,72.7,1,2025-09-23 20:38:55,1,0,1,0
2025-09-23 20:39:40,820.0,2.56,226.61,5.22,228.39,227.06,224.37,394.43,390.95,391.7,392.3,6.78,4.64,4.25,2.41,3.57,0.71,0.79,0.7,0.66,50.02,0.0,1135,0.73,-17.0,72.5,1,2025-09-23 20:39:40,1,0,1,0
2025-09-23 20:40:25,820.0,2.51,226.44,5.18,228.29,226.89,224.13,394.2,390.6,391.81,392.2,6.83,4.45,4.67,2.41,3.52,0.69,0.79,0.67,0.62,50.0,0.0,1135,0.72,-17.0,72.4,1,2025-09-23 20:40:25,1,0,1,0
2025-09-23 20:41:10,820.0,2.56,226.58,5.19,228.65,227.2,224.11,394.41,390.92,392.05,392.46,6.45,4.79,4.32,2.41,3.54,0.71,0.79,0.68,0.67,50.0,0.0,1135,0.73,-17.0,72.3,1,2025-09-23 20:41:10,1,0,1,0
2025-09-23 20:41:55,820.0,2.55,227.0,5.23,228.68,228.13,224.19,395.61,391.73,392.2,393.18,6.46,4.42,4.82,2.44,3.56,0.7,0.79,0.66,0.64,49.98,0.0,1135,0.72,-17.1,72.0,1,2025-09-23 20:41:55,1,0,1,0
2025-09-23 20:42:40,820.0,2.56,226.7,5.25,227.12,228.49,224.55,394.53,392.35,391.12,392.66,6.82,4.33,4.6,2.42,3.55,0.7,0.79,0.69,0.64,49.98,0.0,1135,0.73,-17.1,71.9,1,2025-09-23 20:42:40,1,0,1,0
2025-09-23 20:43:25,820.0,2.55,226.47,5.2,226.89,227.76,224.75,393.65,392.36,391.16,392.39,6.4,4.88,4.33,2.4,3.55,0.71,0.79,0.67,0.68,49.97,0.0,1135,0.73,-17.1,72.0,1,2025-09-23 20:43:25,1,0,1,0
2025-09-23 20:44:10,820.0,2.25,227.33,3.44,232.29,231.38,218.31,401.55,389.5,390.29,393.78,0.0,0.0,10.32,0.0,2.26,,,,1.0,50.01,0.0,1135,1.0,-17.1,72.1,1,2025-09-23 20:44:10,0,1,1,0
2025-09-23 20:44:55,820.0,2.23,227.38,3.42,233.86,230.51,217.61,402.29,388.33,391.01,393.88,0.0,0.0,10.26,0.0,2.23,,,,1.0,49.98,0.0,1135,1.0,-17.1,72.6,1,2025-09-23 20:44:55,0,1,1,0
2025-09-23 20:45:40,820.0,2.31,227.9,3.47,237.59,224.5,221.61,400.3,386.41,397.61,394.77,0.0,0.0,10.41,0.0,2.3,,,,1.0,49.96,0.0,1135,1.0,-17.0,73.8,1,2025-09-23 20:45:40,0,1,1,0
2025-09-23 20:46:25,820.0,2.3,228.06,3.46,237.6,224.75,221.84,400.46,386.76,397.96,395.06,0.0,0.0,10.39,0.0,2.31,,,,1.0,49.98,0.0,1135,1.0,-17.0,75.2,1,2025-09-23 20:46:25,0,1,1,0
2025-09-23 20:47:10,820.0,2.3,228.16,3.46,237.59,225.01,221.87,400.67,387.01,397.98,395.22,0.0,0.0,10.37,0.0,2.3,,,,1.0,50.0,0.0,1135,1.0,-16.3,76.8,1,2025-09-23 20:47:10,0,1,1,0
2025-09-23 20:47:55,820.0,2.3,228.42,3.46,237.92,225.19,222.14,401.12,387.4,398.61,395.83,0.0,0.0,10.37,0.0,2.3,,,,1.0,50.0,0.0,1135,1.0,-15.6,78.8,1,2025-09-23 20:47:55,0,1,1,0
2025-09-23 20:48:40,820.0,2.3,228.48,3.45,238.02,225.43,221.98,401.41,387.47,398.45,395.78,0.0,0.0,10.34,0.0,2.29,,,,1.0,49.99,0.0,1136,1.0,-15.4,80.7,1,2025-09-23 20:48:40,0,1,1,0
2025-09-23 20:49:25,820.0,2.29,228.11,3.44,237.31,224.96,222.05,400.39,387.12,397.89,395.13,0.0,0.0,10.33,0.0,2.3,,,,1.0,50.0,0.0,1136,1.0,-14.7,82.5,1,2025-09-23 20:49:25,0,1,1,0
2025-09-23 20:50:10,820.0,2.29,228.08,3.44,237.66,224.36,222.23,400.18,386.76,398.35,394.93,0.0,0.0,10.32,0.0,2.29,,,,1.0,49.99,0.0,1136,1.0,-14.0,84.1,1,2025-09-23 20:50:10,0,1,1,0
2025-09-23 20:50:55,820.0,2.3,228.54,3.44,237.82,225.31,222.48,401.13,387.8,398.71,395.88,0.0,0.0,10.33,0.0,2.3,,,,1.0,50.0,0.0,1136,1.0,-13.2,85.6,1,2025-09-23 20:50:55,0,1,1,0
2025-09-23 20:51:40,820.0,2.29,228.18,3.44,237.67,224.67,222.21,400.45,387.01,398.34,395.27,0.0,0.0,10.31,0.0,2.29,,,,1.0,50.0,0.0,1136,1.0,-13.1,87.0,1,2025-09-23 20:51:40,0,1,1,0
2025-09-23 20:52:25,820.0,2.29,228.22,3.43,237.87,224.86,221.92,400.79,386.93,398.27,395.33,0.0,0.0,10.3,0.0,2.29,,,,1.0,49.98,0.0,1136,1.0,-12.3,88.4,1,2025-09-23 20:52:25,0,1,1,0
2025-09-23 20:53:10,820.0,2.3,228.59,3.44,238.26,224.79,222.71,401.07,387.55,399.36,396.02,0.0,0.0,10.33,0.0,2.3,,,,1.0,49.99,0.0,1136,1.0,-11.5,89.3,1,2025-09-23 20:53:10,0,1,1,0
2025-09-23 20:53:55,820.0,2.3,228.47,3.44,238.07,224.66,222.68,400.79,387.41,399.1,395.77,0.0,0.0,10.32,0.0,2.3,,,,1.0,49.98,0.0,1136,1.0,-10.8,90.3,1,2025-09-23 20:53:55,0,1,1,0
2025-09-23 20:54:40,820.0,2.26,228.47,3.41,239.54,225.17,220.71,402.51,386.15,398.7,395.79,0.0,0.0,10.23,0.0,2.26,,,,1.0,50.0,0.0,1136,1.0,-10.1,90.9,1,2025-09-23 20:54:40,0,1,1,0
2025-09-23 20:55:25,820.0,2.26,228.81,3.41,239.93,225.31,221.19,402.73,386.44,399.03,396.06,0.0,0.0,10.24,0.0,2.26,,,,1.0,49.99,0.0,1136,1.0,-9.3,91.8,1,2025-09-23 20:55:25,0,1,1,0
2025-09-23 20:56:10,820.0,2.29,228.59,3.43,239.11,224.34,222.32,401.43,386.82,399.66,396.05,0.0,0.0,10.3,0.0,2.29,,,,1.0,50.0,0.0,1136,1.0,-8.5,92.2,1,2025-09-23 20:56:10,0,1,1,0
2025-09-23 20:56:55,820.0,2.29,229.05,3.44,239.49,225.17,222.5,402.47,387.7,400.19,396.78,0.0,0.0,10.31,0.0,2.29,,,,1.0,50.0,0.0,1136,1.0,-8.4,92.7,1,2025-09-23 20:56:55,0,1,1,0
2025-09-23 20:57:40,820.0,2.29,228.93,3.43,239.24,224.96,222.6,402.07,387.46,400.0,396.5,0.0,0.0,10.3,0.0,2.29,,,,1.0,50.0,0.0,1136,1.0,-7.6,93.5,1,2025-09-23 20:57:40,0,1,1,0
2025-09-23 20:58:25,820.0,2.3,229.25,3.44,239.58,225.47,222.84,402.69,388.2,400.48,397.12,0.0,0.0,10.31,0.0,2.3,,,,1.0,50.0,0.0,1136,1.0,-6.9,93.9,1,2025-09-23 20:58:25,0,1,1,0
2025-09-23 20:59:10,820.0,2.29,228.98,3.43,239.42,225.03,222.5,402.29,387.57,400.12,396.77,0.0,0.0,10.3,0.0,2.29,,,,1.0,49.98,0.0,1136,1.0,-6.1,94.1,1,2025-09-23 20:59:10,0,1,1,0
2025-09-23 20:59:55,821.0,2.29,229.13,3.43,239.72,225.18,222.49,402.68,387.7,400.38,396.92,0.0,0.0,10.3,0.0,2.29,,,,1.0,50.0,0.0,1136,1.0,-5.3,94.6,1,2025-09-23 20:59:55,0,1,1,0
2025-09-23 21:00:40,821.0,2.3,229.23,3.44,239.8,225.16,222.72,402.73,388.02,400.62,397.17,0.0,0.0,10.31,0.0,2.3,,,,1.0,50.0,0.0,1136,1.0,-4.6,94.9,1,2025-09-23 21:00:40,0,1,1,0
2025-09-23 21:01:25,821.0,2.3,229.32,3.44,239.87,225.31,222.85,402.85,388.09,400.78,397.24,0.0,0.0,10.31,0.0,2.3,,,,1.0,50.0,0.0,1136,1.0,-3.8,95.2,1,2025-09-23 21:01:25,0,1,1,0
2025-09-23 21:02:10,821.0,2.3,229.45,3.44,240.33,224.95,223.08,403.02,388.01,401.42,397.48,0.0,0.0,10.32,0.0,2.3,,,,1.0,50.02,0.0,1136,1.0,-3.7,95.5,1,2025-09-23 21:02:10,0,1,1,0
2025-09-23 21:02:55,,2.3,229.43,3.44,240.39,224.95,222.95,402.94,387.77,401.21,397.31,0.0,0.0,10.31,0.0,2.3,,,,1.0,50.02,,1136,1.0,-2.9,95.7,1,2025-09-23 21:02:55,0,1,1,0
2025-09-23 21:03:40,,2.3,229.62,3.44,240.56,225.31,223.0,403.53,388.39,401.58,397.88,0.0,0.0,10.32,0.0,2.3,,,,1.0,50.02,0.0,1136,1.0,-2.2,95.9,1,2025-09-23 21:03:40,0,1,1,0
2025-09-23 21:04:25,821.0,2.3,229.86,3.44,240.77,225.87,222.93,404.19,388.68,401.68,398.32,0.0,0.0,10.31,0.0,2.3,,,,1.0,50.03,0.0,1136,1.0,-1.5,96.1,1,2025-09-23 21:04:25,0,1,1,0
2025-09-23 21:05:10,821.0,2.31,230.19,3.45,241.04,225.94,223.58,404.49,389.3,402.47,398.75,0.0,0.0,10.34,0.0,2.31,,,,1.0,50.03,0.0,1136,1.0,-0.7,96.3,1,2025-09-23 21:05:10,0,1,1,0
2025-09-23 21:05:55,821.0,0.0,228.44,0.0,231.12,227.93,226.26,397.55,393.34,396.11,395.67,0.0,0.0,0.0,0.0,0.0,,,,,50.02,0.0,1136,,-0.5,96.3,1,2025-09-23 21:05:55,0,0,1,0
2025-09-23 21:06:40,821.0,0.0,228.25,0.0,231.11,227.73,226.08,397.3,392.91,395.82,395.34,0.0,0.0,0.0,0.0,0.0,,,,,50.0,0.0,1136,,0.3,96.6,1,2025-09-23 21:06:40,0,0,1,0
2025-09-23 21:07:25,821.0,3.44,224.4,6.26,225.84,224.67,222.68,390.15,387.17,388.13,388.45,6.74,6.22,5.8,2.38,4.23,0.82,0.84,0.81,0.8,50.03,0.0,1136,0.82,1.0,96.8,1,2025-09-23 21:07:25,1,0,1,0
2025-09-23 21:08:10,,3.58,226.63,6.45,228.59,226.47,224.84,394.09,390.85,392.69,392.54,6.76,6.23,6.35,2.47,4.41,0.82,0.85,0.82,0.78,50.05,0.0,1136,0.82,1.6,96.8,1,2025-09-23 21:08:10,1,0,1,0
2025-09-23 21:08:55,821.0,3.33,226.78,6.19,227.88,226.87,225.6,393.83,391.85,392.73,392.8,7.82,4.98,5.76,2.49,4.21,0.79,0.85,0.77,0.75,50.01,0.0,1136,0.8,1.8,96.8,1,2025-09-23 21:08:55,1,0,1,0
2025-09-23 21:09:40,821.0,3.43,226.99,6.3,228.09,227.27,225.61,394.35,392.21,392.92,393.16,7.45,5.87,5.46,2.51,4.31,0.8,0.85,0.78,0.76,50.02,0.0,1136,0.81,0.2,96.5,1,2025-09-23 21:09:40,1,0,1,0
2025-09-23 21:10:25,821.0,3.4,226.55,6.26,228.25,226.93,224.46,394.2,390.92,392.06,392.39,7.58,5.26,5.95,2.48,4.24,0.79,0.84,0.79,0.75,50.03,0.0,1136,0.81,-1.5,95.3,1,2025-09-23 21:10:25,1,0,1,0
2025-09-23 21:11:10,821.0,3.26,227.1,6.09,228.78,227.47,225.04,395.12,391.89,393.02,393.35,7.54,4.93,5.71,2.49,4.15,0.78,0.84,0.77,0.74,50.03,0.0,1136,0.8,-3.0,92.0,1,2025-09-23 21:11:10,1,0,1,0
2025-09-23 21:11:55,821.0,3.17,227.15,5.97,228.57,228.0,224.89,395.4,392.22,392.71,393.44,7.65,4.81,5.46,2.49,4.07,0.78,0.83,0.76,0.73,50.02,0.0,1137,0.79,-4.6,83.9,1,2025-09-23 21:11:55,1,0,1,0
2025-09-23 21:12:40,821.0,3.12,229.46,5.94,232.27,229.44,226.68,399.86,395.01,397.47,397.45,7.18,5.01,5.63,2.57,4.1,0.75,0.81,0.75,0.69,50.0,0.0,1137,0.77,-6.0,78.4,1,2025-09-23 21:12:40,1,0,1,0
2025-09-23 21:13:25,821.0,3.06,229.39,5.85,232.3,228.95,226.91,399.46,394.79,397.7,397.31,6.94,5.18,5.42,2.56,4.03,0.75,0.81,0.75,0.69,49.99,0.0,1137,0.77,-6.8,75.5,1,2025-09-23 21:13:25,1,0,1,0
2025-09-23 21:14:10,821.0,3.05,229.42,5.82,232.01,229.33,226.93,399.53,395.13,397.46,397.38,7.39,5.33,4.76,2.55,4.0,0.75,0.81,0.73,0.69,50.0,0.0,1137,0.77,-7.6,74.1,1,2025-09-23 21:14:10,1,0,1,0
2025-09-23 21:14:55,821.0,3.0,230.02,5.76,232.42,229.91,227.42,400.67,396.06,398.52,398.42,7.33,5.22,4.72,2.58,4.01,0.74,0.81,0.72,0.69,50.02,0.0,1137,0.76,-8.4,73.8,1,2025-09-23 21:14:55,1,0,1,0
2025-09-23 21:15:40,821.0,2.97,230.01,5.72,232.51,230.11,227.41,400.33,396.17,398.55,398.35,6.83,5.17,5.17,2.57,3.96,0.74,0.8,0.74,0.68,50.02,0.0,1137,0.76,-8.5,73.8,1,2025-09-23 21:15:40,1,0,1,0
2025-09-23 21:16:25,821.0,2.96,229.9,5.71,232.31,230.17,227.84,399.98,396.13,398.49,398.2,6.81,5.12,5.22,2.57,3.94,0.74,0.8,0.73,0.68,50.01,0.0,1137,0.75,-9.2,74.0,1,2025-09-23 21:16:25,1,0,1,0
2025-09-23 21:17:10,821.0,2.93,230.56,5.68,233.07,230.34,228.27,400.95,397.0,399.61,399.18,6.85,5.2,5.01,2.59,3.93,0.73,0.81,0.7,0.67,50.0,0.0,1137,0.75,-9.3,74.0,1,2025-09-23 21:17:10,1,0,1,0
2025-09-23 21:17:55,821.0,2.92,229.91,5.66,230.98,230.58,228.16,399.72,397.28,397.63,398.21,7.45,5.28,4.75,2.56,3.91,0.73,0.81,0.7,0.7,50.01,0.0,1137,0.75,-10.0,74.1,1,2025-09-23 21:17:55,1,0,1,0
2025-09-23 21:18:40,821.0,2.9,229.56,5.67,230.85,230.4,228.08,399.33,396.62,396.9,397.62,7.35,4.88,4.76,2.55,3.91,0.74,0.8,0.71,0.7,50.0,0.0,1137,0.75,-10.1,74.6,1,2025-09-23 21:18:40,1,0,1,0
2025-09-23 21:19:25,821.0,2.9,229.55,5.68,230.44,230.22,228.0,398.94,396.83,397.16,397.69,6.73,4.95,5.35,2.56,3.91,0.74,0.8,0.72,0.69,49.99,0.0,1137,0.75,-10.7,74.8,1,2025-09-23 21:19:25,1,0,1,0
2025-09-23 21:20:10,821.0,2.87,230.05,5.65,232.3,229.92,227.94,400.3,396.35,398.44,398.39,6.79,4.82,5.34,2.57,3.9,0.73,0.8,0.72,0.66,49.97,0.0,1137,0.74,-10.8,74.9,1,2025-09-23 21:20:10,1,0,1,0
2025-09-23 21:20:55,821.0,2.87,230.4,5.62,232.84,230.22,228.15,401.02,396.96,399.24,399.07,7.11,5.07,4.65,2.57,3.9,0.73,0.81,0.7,0.68,50.0,0.0,1137,0.75,-11.5,75.0,1,2025-09-23 21:20:55,1,0,1,0
2025-09-23 21:21:40,821.0,2.86,230.2,5.63,233.1,230.14,227.35,401.18,396.2,398.77,398.72,7.4,4.81,4.69,2.57,3.91,0.73,0.8,0.72,0.68,50.01,0.0,1137,0.74,-11.6,75.1,1,2025-09-23 21:21:40,1,0,1,0
2025-09-23 21:22:25,822.0,2.85,230.47,5.6,233.24,230.58,227.59,401.68,396.79,399.16,399.07,7.09,5.12,4.58,2.57,3.88,0.73,0.8,0.7,0.68,50.0,0.0,1137,0.74,-11.6,75.2,1,2025-09-23 21:22:25,1,0,1,0
2025-09-23 21:23:10,822.0,2.81,228.43,5.53,230.42,228.88,225.99,397.77,393.93,395.27,395.66,7.29,5.04,4.55,2.49,3.8,0.73,0.81,0.7,0.7,50.0,0.0,1137,0.75,-12.3,75.0,1,2025-09-23 21:23:10,1,0,1,0
2025-09-23 21:23:55,822.0,2.8,228.2,5.53,230.32,228.72,225.56,397.54,393.42,394.81,395.22,6.64,4.79,5.16,2.49,3.79,0.73,0.81,0.7,0.67,50.01,-2.0,1137,0.75,-12.3,75.3,1,2025-09-23 21:23:55,1,0,1,0
2025-09-23 21:24:40,822.0,2.82,231.02,5.61,233.84,230.7,228.52,402.31,397.7,400.42,400.14,6.92,4.62,4.99,2.6,3.89,0.72,0.79,0.71,0.65,50.02,-2.0,1137,0.74,-12.4,75.4,1,2025-09-23 21:24:40,1,0,1,0
2025-09-23 21:25:25,822.0,2.8,230.61,5.59,233.34,230.64,227.97,401.71,397.17,399.4,399.43,7.27,4.51,4.99,2.59,3.86,0.71,0.79,0.71,0.65,50.0,-2.0,1137,0.73,-12.4,75.2,1,2025-09-23 21:25:25,1,0,1,0
2025-09-23 21:26:10,822.0,2.78,231.19,5.52,233.72,231.15,228.7,402.59,398.24,400.48,400.44,6.66,5.11,4.77,2.6,3.83,0.71,0.79,0.67,0.67,49.99,-2.0,1137,0.73,-13.1,75.5,1,2025-09-23 21:26:10,1,0,1,0
2025-09-23 21:26:55,822.0,2.81,231.04,5.6,233.64,231.03,228.45,402.42,397.92,400.19,400.18,7.14,4.51,5.14,2.6,3.88,0.71,0.79,0.7,0.64,50.0,-2.0,1137,0.73,-13.1,75.6,1,2025-09-23 21:26:55,1,0,1,0
2025-09-23 21:27:40,822.0,2.76,231.05,5.49,233.51,230.81,228.84,402.12,398.27,400.49,400.3,6.74,5.08,4.66,2.59,3.82,0.71,0.79,0.67,0.67,50.01,-2.0,1138,0.73,-13.1,75.5,1,2025-09-23 21:27:40,1,0,1,0
2025-09-23 21:28:25,822.0,2.75,231.28,5.54,234.26,231.18,228.41,403.02,398.26,400.74,400.67,7.24,4.48,4.89,2.61,3.85,0.7,0.79,0.7,0.63,50.02,-2.0,1138,0.73,-13.2,75.4,1,2025-09-23 21:28:25,1,0,1,0
2025-09-23 21:29:10,822.0,2.77,231.31,5.56,233.89,230.94,229.11,402.56,398.42,400.98,400.65,6.73,4.62,5.26,2.61,3.85,0.7,0.8,0.67,0.63,50.0,-2.0,1138,0.73,-13.2,75.7,1,2025-09-23 21:29:10,1,0,1,0
2025-09-23 21:29:55,822.0,2.74,231.75,5.5,234.23,231.44,229.58,403.15,399.03,401.49,401.22,6.54,4.94,5.01,2.62,3.82,0.7,0.8,0.65,0.65,50.0,-2.0,1138,0.72,-13.8,75.7,1,2025-09-23 21:29:55,1,0,1,0
2025-09-23 21:30:40,822.0,2.72,231.34,5.51,233.66,231.27,229.09,402.64,398.68,400.76,400.7,7.22,4.62,4.69,2.62,3.83,0.7,0.79,0.69,0.63,50.0,-2.0,1138,0.72,-13.9,75.7,1,2025-09-23 21:30:40,1,0,1,0
2025-09-23 21:31:25,,2.76,231.42,5.57,234.06,231.14,229.05,402.88,398.54,400.88,400.75,7.04,4.45,5.22,2.62,3.86,0.7,0.79,0.68,0.62,49.97,-2.0,1138,0.73,-13.9,75.6,1,2025-09-23 21:31:25,1,0,1,0
2025-09-23 21:32:10,822.0,2.72,231.89,5.52,234.22,231.8,229.68,403.56,399.65,401.73,401.65,7.17,4.48,4.91,2.64,3.84,0.7,0.79,0.68,0.62,49.98,-2.0,1138,0.72,-13.9,75.6,1,2025-09-23 21:32:10,1,0,1,0
2025-09-23 21:32:55,822.0,2.69,231.86,5.48,233.95,232.1,229.53,403.68,399.59,401.35,401.54,7.16,4.6,4.67,2.64,3.82,0.69,0.78,0.69,0.62,49.96,-2.0,1138,0.71,-14.0,75.6,1,2025-09-23 21:32:55,1,0,1,0
2025-09-23 21:33:40,822.0,2.71,232.25,5.48,234.51,232.37,229.87,404.33,400.31,402.17,402.27,6.52,4.96,4.96,2.64,3.83,0.69,0.79,0.65,0.65,49.99,-2.0,1138,0.72,-14.6,75.7,1,2025-09-23 21:33:40,1,0,1,0
2025-09-23 21:34:25,822.0,2.69,232.47,5.47,234.94,232.62,229.85,404.48,400.18,402.2,402.28,6.59,4.72,5.11,2.65,3.8,0.69,0.79,0.65,0.63,50.01,-2.0,1138,0.71,-14.6,75.6,1,2025-09-23 21:34:25,1,0,1,0
2025-09-23 21:35:10,822.0,2.68,231.82,5.42,234.95,232.58,227.93,404.89,398.82,400.88,401.53,6.71,5.01,4.65,2.62,3.78,0.7,0.78,0.67,0.65,50.01,-2.0,1138,0.71,-14.7,75.7,1,2025-09-23 21:35:10,1,0,1,0
2025-09-23 21:35:55,822.0,2.69,232.27,5.47,234.98,233.11,228.72,405.58,399.97,401.38,402.31,7.17,4.63,4.62,2.64,3.82,0.69,0.77,0.69,0.61,50.02,-2.0,1138,0.71,-14.7,75.6,1,2025-09-23 21:35:55,1,0,1,0
2025-09-23 21:36:40,822.0,2.67,232.62,5.46,235.5,233.57,228.8,406.23,400.43,402.11,402.92,7.05,4.62,5.03,2.66,3.8,0.69,0.78,0.66,0.62,50.03,-2.0,1138,0.71,-14.7,75.3,1,2025-09-23 21:36:40,1,0,1,0
2025-09-23 21:37:25,822.0,2.68,229.98,5.42,232.17,230.03,227.75,400.28,396.45,398.31,398.35,6.7,4.51,5.05,2.55,3.73,0.7,0.8,0.67,0.63,50.04,-2.0,1138,0.72,-14.7,75.4,1,2025-09-23 21:37:25,1,0,1,0
2025-09-23 21:38:10,822.0,2.66,230.31,5.41,232.46,230.48,227.98,400.92,397.04,398.76,398.91,7.0,4.44,5.07,2.56,3.73,0.69,0.79,0.66,0.63,50.03,-2.0,1138,0.72,-14.7,75.4,1,2025-09-23 21:38:10,1,0,1,0
2025-09-23 21:38:55,822.0,2.65,230.15,5.4,232.3,230.29,227.86,400.79,396.75,398.59,398.71,6.65,4.49,5.08,2.56,3.72,0.7,0.8,0.65,0.65,50.01,-2.0,1138,0.72,-14.8,75.0,1,2025-09-23 21:38:55,1,0,1,0
2025-09-23 21:39:40,822.0,2.63,230.77,5.39,233.17,230.91,228.23,401.91,397.63,399.59,399.71,6.5,4.64,5.02,2.57,3.73,0.7,0.78,0.67,0.65,50.01,-2.0,1138,0.72,-15.4,74.9,1,2025-09-23 21:39:40,1,0,1,0
2025-09-23 21:40:25,822.0,2.63,230.79,5.4,233.17,230.75,228.35,401.85,397.9,399.47,399.74,6.82,4.36,5.01,2.58,3.73,0.69,0.79,0.66,0.61,50.02,-2.0,1138,0.71,-15.4,74.9,1,2025-09-23 21:40:25,1,0,1,0
2025-09-23 21:41:10,822.0,2.62,228.6,5.3,230.25,229.19,226.36,398.19,394.76,395.55,396.17,6.53,4.94,4.42,2.49,3.65,0.71,0.79,0.67,0.67,50.0,-2.0,1138,0.72,-15.4,74.8,1,2025-09-23 21:41:10,1,0,1,0
2025-09-23 21:41:55,822.0,2.59,228.57,5.31,230.1,229.42,226.2,398.17,394.77,395.35,396.1,6.91,4.35,4.68,2.5,3.65,0.7,0.79,0.68,0.62,50.0,-2.0,1138,0.72,-15.4,74.8,1,2025-09-23 21:41:55,1,0,1,0
2025-09-23 21:42:40,822.0,2.6,228.6,5.27,230.14,229.39,226.28,397.96,394.62,395.28,395.96,6.32,4.93,4.41,2.48,3.63,0.71,0.78,0.69,0.66,50.04,-2.0,1138,0.72,-15.5,74.8,1,2025-09-23 21:42:40,1,0,1,0
2025-09-23 21:43:25,822.0,2.61,229.32,5.3,229.91,230.57,227.49,398.79,396.69,396.12,397.2,6.62,4.92,4.36,2.51,3.66,0.71,0.78,0.69,0.65,50.03,-2.0,1139,0.72,-15.5,74.8,1,2025-09-23 21:43:25,1,0,1,0
2025-09-23 21:44:10,823.0,2.64,228.75,5.36,229.55,229.89,226.87,397.83,395.44,395.34,396.2,6.88,4.36,4.85,2.5,3.68,0.7,0.79,0.68,0.64,50.02,-2.0,1139,0.73,-15.5,74.7,1,2025-09-23 21:44:10,1,0,1,0
2025-09-23 21:44:55,823.0,2.63,228.58,5.34,229.4,229.91,226.44,397.77,395.21,394.77,395.92,6.88,4.41,4.73,2.49,3.66,0.7,0.79,0.68,0.64,50.03,-2.0,1139,0.73,-15.5,74.6,1,2025-09-23 21:44:55,1,0,1,0
2025-09-23 21:45:40,823.0,2.6,228.42,5.31,229.48,229.46,226.31,397.45,394.71,394.73,395.63,6.54,4.48,4.92,2.48,3.62,0.7,0.8,0.66,0.65,50.03,-2.0,1139,0.72,-15.5,74.7,1,2025-09-23 21:45:40,1,0,1,0
2025-09-23 21:46:25,823.0,2.58,229.01,5.3,229.54,229.8,227.31,398.19,395.91,395.9,396.66,6.92,4.43,4.54,2.51,3.65,0.7,0.78,0.68,0.63,50.01,-2.0,1139,0.72,-15.5,74.4,1,2025-09-23 21:46:25,1,0,1,0
2025-09-23 21:47:10,823.0,2.63,228.88,5.33,229.81,229.58,227.26,397.84,395.64,395.84,396.44,6.89,4.67,4.43,2.49,3.67,0.71,0.79,0.69,0.66,50.03,0.0,1139,0.73,-15.6,74.3,1,2025-09-23 21:47:10,1,0,1,0
2025-09-23 21:47:55,823.0,2.59,228.72,5.31,229.27,229.76,227.13,397.53,395.68,395.41,396.23,6.46,4.48,4.99,2.5,3.63,0.7,0.8,0.64,0.65,50.01,0.0,1139,0.72,-15.6,74.2,1,2025-09-23 21:47:55,1,0,1,0
2025-09-23 21:48:40,823.0,2.6,231.05,5.31,232.46,231.79,228.9,402.05,398.97,399.55,400.19,6.56,4.92,4.46,2.59,3.72,0.69,0.77,0.67,0.61,50.01,0.0,1139,0.71,-16.2,74.0,1,2025-09-23 21:48:40,1,0,1,0
2025-09-23 21:49:25,823.0,2.6,230.64,5.33,231.94,231.61,228.38,401.45,398.37,399.73,400.16,6.37,4.89,4.72,2.58,3.69,0.69,0.78,0.64,0.66,50.0,0.0,1139,0.71,-16.2,73.8,1,2025-09-23 21:49:25,1,0,1,0
