readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 21:50:10,823.0,2.58,231.21,5.33,232.57,232.1,228.96,402.42,399.29,399.7,400.47,6.89,4.66,4.95,2.59,3.68,0.68,0.79,0.62,0.64,50.04,0.0,1139,0.71,-16.2,73.7,1,2025-09-23 21:50:10,1,0,1,0
2025-09-23 21:50:55,823.0,2.58,231.36,5.35,232.82,232.21,229.05,402.73,399.47,400.0,400.73,6.73,4.37,4.93,2.59,3.69,0.68,0.79,0.64,0.61,50.04,0.0,1139,0.7,-16.2,73.7,1,2025-09-23 21:50:55,1,0,1,0
2025-09-23 21:51:40,823.0,2.58,231.07,5.33,232.47,231.97,228.76,402.28,398.6,399.69,400.19,6.37,4.72,4.89,2.58,3.68,0.69,0.79,0.63,0.64,50.03,0.0,1139,0.71,-16.2,73.6,1,2025-09-23 21:51:40,1,0,1,0
2025-09-23 21:52:25,823.0,2.58,231.06,5.35,232.61,232.2,228.37,402.54,398.87,399.23,400.21,6.79,4.35,4.9,2.58,3.68,0.68,0.78,0.65,0.61,50.04,0.0,1139,0.71,-16.3,73.6,1,2025-09-23 21:52:25,1,0,1,0
2025-09-23 21:53:10,823.0,2.58,231.2,5.33,232.61,232.17,228.81,402.51,399.22,399.67,400.34,6.32,4.76,4.91,2.59,3.69,0.68,0.79,0.63,0.64,50.0,0.0,1139,0.71,-16.3,73.8,1,2025-09-23 21:53:10,1,0,1,0
2025-09-23 21:53:55,823.0,2.59,231.25,5.33,232.61,232.06,229.08,402.42,399.36,399.84,400.54,6.35,4.8,4.85,2.59,3.69,0.69,0.78,0.63,0.65,50.01,0.0,1139,0.71,-16.3,73.8,1,2025-09-23 21:53:55,1,0,1,0
2025-09-23 21:54:40,823.0,2.59,231.41,5.35,233.13,232.11,228.98,402.91,399.32,400.2,400.81,6.51,4.55,5.0,2.62,3.73,0.68,0.77,0.67,0.61,50.01,0.0,1139,0.7,-16.3,73.8,1,2025-09-23 21:54:40,1,0,1,0
2025-09-23 21:55:25,823.0,2.55,231.53,5.3,232.81,232.53,229.25,403.0,400.09,400.13,401.01,6.81,4.75,4.34,2.6,3.7,0.68,0.76,0.67,0.62,50.01,0.0,1139,0.7,-16.3,73.5,1,2025-09-23 21:55:25,1,0,1,0
2025-09-23 21:56:10,823.0,2.55,231.7,5.29,231.45,233.4,230.26,402.57,401.54,399.85,401.32,6.73,4.8,4.33,2.61,3.69,0.68,0.78,0.63,0.62,50.01,0.0,1139,0.7,-16.3,73.8,1,2025-09-23 21:56:10,1,0,1,0
2025-09-23 21:56:55,823.0,2.57,231.92,5.34,231.69,233.64,230.3,403.11,401.83,400.17,401.7,6.63,4.44,4.95,2.62,3.71,0.68,0.78,0.62,0.63,50.03,0.0,1139,0.7,-16.3,73.9,1,2025-09-23 21:56:55,1,0,1,0
2025-09-23 21:57:40,823.0,2.57,231.84,5.34,231.97,233.44,230.1,403.06,401.44,399.67,401.18,6.89,4.46,4.66,2.61,3.71,0.68,0.78,0.65,0.61,50.03,0.0,1139,0.7,-16.3,73.9,1,2025-09-23 21:57:40,1,0,1,0
2025-09-23 21:58:25,823.0,2.59,232.45,5.34,234.32,233.16,229.87,404.85,401.0,402.01,402.62,6.78,4.93,4.35,2.64,3.76,0.69,0.76,0.66,0.63,50.04,0.0,1139,0.7,-16.3,73.9,1,2025-09-23 21:58:25,1,0,1,0
2025-09-23 21:59:10,823.0,2.6,232.77,5.39,234.87,233.0,230.43,405.19,401.34,402.97,403.17,6.69,4.91,4.68,2.67,3.77,0.67,0.77,0.66,0.59,50.02,0.0,1140,0.7,-16.4,73.8,1,2025-09-23 21:59:10,1,0,1,0
2025-09-23 21:59:55,823.0,2.56,228.04,5.24,229.51,228.91,225.77,396.95,393.69,394.31,394.99,6.24,4.72,4.77,2.45,3.58,0.7,0.8,0.64,0.66,50.04,0.0,1140,0.72,-17.0,73.8,1,2025-09-23 21:59:55,1,0,1,0
2025-09-23 22:00:40,823.0,2.56,228.0,5.25,229.14,228.97,225.88,396.73,393.91,394.06,394.9,6.27,4.84,4.5,2.46,3.59,0.7,0.79,0.68,0.63,50.06,0.0,1140,0.72,-17.0,73.8,1,2025-09-23 22:00:40,1,0,1,0
2025-09-23 22:01:25,823.0,2.53,228.18,5.22,229.44,229.13,226.03,397.08,394.18,394.4,395.22,6.22,4.62,4.83,2.47,3.58,0.69,0.8,0.63,0.66,50.05,0.0,1140,0.72,-17.0,73.7,1,2025-09-23 22:01:25,1,0,1,0
2025-09-23 22:02:10,823.0,2.59,230.47,5.29,232.27,230.93,228.21,401.14,397.63,398.79,399.19,6.89,4.29,4.6,2.55,3.67,0.69,0.78,0.65,0.65,50.04,0.0,1140,0.71,-17.0,73.7,1,2025-09-23 22:02:10,1,0,1,0
2025-09-23 22:02:55,823.0,2.56,230.23,5.3,232.42,230.26,228.13,400.67,396.98,398.69,398.78,6.97,4.33,4.61,2.56,3.67,0.68,0.78,0.67,0.6,50.01,0.0,1140,0.71,-17.0,73.7,1,2025-09-23 22:02:55,1,0,1,0
2025-09-23 22:03:40,823.0,2.56,230.34,5.28,232.09,230.8,228.13,400.88,397.45,398.57,398.96,6.39,4.88,4.56,2.56,3.68,0.69,0.78,0.65,0.65,50.0,0.0,1140,0.71,-17.0,73.4,1,2025-09-23 22:03:40,1,0,1,0
2025-09-23 22:04:25,823.0,2.55,230.28,5.3,231.98,230.82,227.8,401.01,397.18,398.4,398.87,6.55,4.38,4.96,2.56,3.65,0.68,0.79,0.63,0.62,49.97,0.0,1140,0.71,-17.0,73.7,1,2025-09-23 22:04:25,1,0,1,0
2025-09-23 22:05:10,823.0,2.54,230.35,5.28,232.5,230.81,227.74,401.24,397.34,399.01,399.19,6.42,4.53,4.89,2.56,3.63,0.68,0.79,0.63,0.63,49.98,0.0,1140,0.7,-17.0,73.7,1,2025-09-23 22:05:10,1,0,1,0
2025-09-23 22:05:55,823.0,2.55,229.96,5.25,231.71,230.72,227.44,400.48,396.78,397.64,398.3,6.81,4.87,4.4,2.54,3.65,0.69,0.77,0.66,0.65,50.0,0.0,1140,0.71,-17.0,73.4,1,2025-09-23 22:05:55,1,0,1,0
2025-09-23 22:06:40,823.0,2.54,230.24,5.26,232.18,230.72,227.83,400.88,397.09,398.51,398.76,6.31,4.79,4.68,2.55,3.63,0.69,0.78,0.64,0.64,49.99,0.0,1140,0.71,-17.0,73.3,1,2025-09-23 22:06:40,1,0,1,0
2025-09-23 22:07:25,824.0,2.56,229.74,5.31,231.82,230.06,227.3,400.04,396.15,397.59,397.92,6.72,4.28,4.92,2.52,3.64,0.69,0.79,0.64,0.65,50.0,0.0,1140,0.71,-17.0,73.4,1,2025-09-23 22:07:25,1,0,1,0
2025-09-23 22:08:10,,2.57,230.64,5.3,232.55,230.73,228.38,401.43,397.6,399.4,399.48,6.38,4.74,4.78,2.56,3.68,0.69,0.79,0.64,0.64,50.0,0.0,1140,0.71,-17.0,73.4,1,2025-09-23 22:08:10,1,0,1,0
2025-09-23 22:08:55,,2.54,230.02,5.24,232.17,230.47,227.41,400.66,396.74,397.8,398.21,6.35,4.82,4.55,2.53,3.62,0.69,0.78,0.65,0.65,50.0,0.0,1140,0.71,-17.0,73.2,1,2025-09-23 22:08:55,1,0,1,0
2025-09-23 22:09:40,824.0,2.54,230.21,5.28,232.29,230.51,227.68,400.93,396.84,398.45,398.74,6.49,4.42,4.92,2.56,3.63,0.68,0.79,0.63,0.62,49.99,0.0,1140,0.7,-17.0,73.1,1,2025-09-23 22:09:40,1,0,1,0
2025-09-23 22:10:25,824.0,2.54,230.1,5.25,232.17,230.45,227.68,400.64,396.75,398.25,398.55,6.78,4.74,4.73,2.55,3.62,0.69,0.77,0.67,0.62,49.99,2.0,1140,0.71,-17.1,72.8,1,2025-09-23 22:10:25,1,0,1,0
2025-09-23 22:11:10,824.0,2.56,230.35,5.31,232.59,230.37,227.97,401.04,397.01,398.89,398.98,6.83,4.24,4.85,2.56,3.67,0.68,0.79,0.65,0.6,50.0,2.0,1140,0.71,-17.1,72.1,1,2025-09-23 22:11:10,1,0,1,0
2025-09-23 22:11:55,824.0,2.56,230.4,5.3,232.56,230.65,227.99,401.15,397.2,398.92,399.08,6.94,4.55,4.42,2.57,3.68,0.69,0.78,0.67,0.61,49.98,2.0,1140,0.71,-17.1,71.6,1,2025-09-23 22:11:55,1,0,1,0
2025-09-23 22:12:40,824.0,2.52,230.12,5.26,232.56,230.17,227.63,400.74,396.47,398.54,398.58,6.92,4.32,4.53,2.55,3.61,0.67,0.78,0.66,0.58,49.99,2.0,1140,0.7,-17.1,71.6,1,2025-09-23 22:12:40,1,0,1,0
2025-09-23 22:13:25,824.0,2.55,230.57,5.3,232.97,230.65,228.09,401.51,397.28,399.3,399.56,6.43,4.53,4.95,2.57,3.65,0.68,0.79,0.62,0.63,50.0,2.0,1140,0.7,-17.1,71.3,1,2025-09-23 22:13:25,1,0,1,0
2025-09-23 22:14:10,824.0,2.54,230.49,5.29,233.08,230.61,227.77,401.57,396.97,399.12,399.22,6.44,4.81,4.48,2.57,3.65,0.68,0.79,0.64,0.6,50.02,2.0,1140,0.7,-17.1,71.0,1,2025-09-23 22:14:10,1,0,1,0
2025-09-23 22:14:55,824.0,2.54,230.3,5.24,233.47,231.41,226.03,402.6,395.69,397.93,398.63,6.41,4.78,4.54,2.54,3.63,0.69,0.77,0.66,0.64,50.0,2.0,1140,0.71,-17.1,70.6,1,2025-09-23 22:14:55,1,0,1,0
2025-09-23 22:15:40,824.0,2.54,230.18,5.28,233.18,231.25,226.12,402.21,396.1,397.78,398.7,6.86,4.63,4.28,2.56,3.65,0.69,0.78,0.65,0.64,49.98,2.0,1141,0.71,-17.7,70.4,1,2025-09-23 22:15:40,1,0,1,0
2025-09-23 22:16:25,824.0,2.55,230.44,5.3,233.3,230.34,227.67,401.53,396.65,399.22,399.13,6.46,4.49,4.96,2.57,3.66,0.68,0.79,0.62,0.62,49.97,2.0,1141,0.7,-17.7,70.4,1,2025-09-23 22:16:25,1,0,1,0
2025-09-23 22:17:10,824.0,2.53,230.75,5.24,233.3,230.96,227.99,402.06,397.47,399.5,399.68,6.6,4.79,4.34,2.57,3.66,0.68,0.77,0.66,0.62,50.0,2.0,1141,0.7,-17.8,70.3,1,2025-09-23 22:17:10,1,0,1,0
2025-09-23 22:17:55,824.0,2.55,230.89,5.26,233.41,230.72,228.54,401.95,397.73,400.07,399.92,6.68,4.76,4.35,2.58,3.68,0.69,0.77,0.67,0.62,50.01,2.0,1141,0.7,-17.8,70.3,1,2025-09-23 22:17:55,1,0,1,0
2025-09-23 22:18:40,824.0,2.54,230.9,5.25,233.52,230.9,228.29,402.2,397.67,399.95,399.94,6.49,4.46,4.4,2.57,3.66,0.67,0.78,0.66,0.59,49.99,2.0,1141,0.7,-17.8,70.1,1,2025-09-23 22:18:40,1,0,1,0
2025-09-23 22:19:25,824.0,2.53,229.0,5.26,230.96,229.27,226.77,398.57,394.94,396.41,396.64,6.6,4.27,4.91,2.5,3.58,0.68,0.8,0.63,0.62,49.97,2.0,1141,0.71,-17.8,70.0,1,2025-09-23 22:19:25,1,0,1,0
2025-09-23 22:20:10,824.0,2.55,228.86,5.26,230.72,229.16,226.9,398.1,394.77,396.33,396.4,6.27,4.68,4.83,2.51,3.62,0.7,0.78,0.66,0.65,49.99,2.0,1141,0.72,-17.8,69.9,1,2025-09-23 22:20:10,1,0,1,0
2025-09-23 22:20:55,824.0,2.54,230.97,5.28,233.56,230.86,228.5,402.2,397.82,400.16,400.06,6.82,4.25,4.81,2.58,3.65,0.68,0.77,0.67,0.62,49.99,2.0,1141,0.7,-17.8,69.8,1,2025-09-23 22:20:55,1,0,1,0
2025-09-23 22:21:40,824.0,2.53,231.09,5.27,233.45,230.79,229.03,402.05,398.22,400.53,400.26,6.31,4.68,4.82,2.59,3.67,0.68,0.78,0.62,0.63,50.0,2.0,1141,0.7,-17.8,69.7,1,2025-09-23 22:21:40,1,0,1,0
2025-09-23 22:22:25,824.0,2.53,231.0,5.28,233.18,230.93,228.89,402.07,398.08,400.41,400.19,6.31,4.71,4.81,2.59,3.64,0.68,0.78,0.62,0.64,49.98,2.0,1141,0.7,-17.8,69.7,1,2025-09-23 22:22:25,1,0,1,0
2025-09-23 22:23:10,824.0,2.54,231.15,5.31,233.38,231.23,228.83,402.37,398.43,400.29,400.36,6.82,4.32,4.93,2.59,3.67,0.67,0.79,0.63,0.61,50.0,2.0,1141,0.7,-17.8,69.6,1,2025-09-23 22:23:10,1,0,1,0
2025-09-23 22:23:55,824.0,2.54,231.17,5.3,233.17,230.82,229.04,402.24,398.57,400.38,400.4,6.93,4.4,4.57,2.6,3.69,0.67,0.78,0.65,0.59,49.99,2.0,1141,0.7,-17.8,69.7,1,2025-09-23 22:23:55,1,0,1,0
2025-09-23 22:24:40,824.0,2.53,231.28,5.31,233.37,231.12,229.35,402.26,398.78,400.73,400.79,6.93,4.33,4.67,2.61,3.7,0.67,0.78,0.65,0.58,49.99,2.0,1141,0.7,-17.8,69.6,1,2025-09-23 22:24:40,1,0,1,0
2025-09-23 22:25:25,824.0,2.51,229.54,5.23,229.94,230.09,228.6,398.4,397.24,397.11,397.58,6.51,4.52,4.41,2.54,3.62,0.68,0.78,0.65,0.61,49.99,2.0,1141,0.7,-17.9,69.6,1,2025-09-23 22:25:25,1,0,1,0
2025-09-23 22:26:10,824.0,2.52,229.5,5.25,230.01,230.01,228.16,398.63,396.66,397.21,397.5,6.36,4.45,4.94,2.52,3.6,0.68,0.8,0.61,0.64,49.97,2.0,1141,0.71,-17.9,69.5,1,2025-09-23 22:26:10,1,0,1,0
2025-09-23 22:26:55,824.0,2.53,229.71,5.23,230.32,230.37,228.44,398.97,397.34,397.33,397.76,6.39,4.84,4.45,2.52,3.62,0.69,0.78,0.64,0.66,50.01,2.0,1141,0.71,-17.9,69.5,1,2025-09-23 22:26:55,1,0,1,0
2025-09-23 22:27:40,824.0,2.52,229.44,5.25,228.83,230.56,228.84,397.93,397.85,396.44,397.41,6.67,4.27,4.81,2.51,3.59,0.68,0.8,0.63,0.62,49.99,2.0,1141,0.71,-17.9,69.4,1,2025-09-23 22:27:40,1,0,1,0
2025-09-23 22:28:25,824.0,2.5,229.2,5.23,228.41,230.53,228.66,397.46,397.67,395.83,397.15,6.63,4.29,4.78,2.52,3.6,0.68,0.79,0.62,0.62,49.97,2.0,1141,0.7,-17.9,69.0,1,2025-09-23 22:28:25,1,0,1,0
2025-09-23 22:29:10,824.0,2.52,229.4,5.25,228.81,230.69,228.69,397.94,397.84,396.21,397.33,6.74,4.42,4.55,2.52,3.61,0.68,0.8,0.61,0.64,49.98,2.0,1141,0.71,-17.9,68.8,1,2025-09-23 22:29:10,1,0,1,0
2025-09-23 22:29:55,824.0,2.51,231.48,5.3,232.94,231.85,229.65,402.82,400.04,400.66,401.17,6.89,4.34,4.67,2.62,3.68,0.66,0.78,0.64,0.58,49.96,2.0,1141,0.69,-17.9,68.7,1,2025-09-23 22:29:55,1,0,1,0
2025-09-23 22:30:40,824.0,2.49,231.85,5.24,233.28,232.02,230.25,402.96,400.34,401.43,401.58,6.88,4.67,4.33,2.62,3.68,0.67,0.76,0.65,0.59,49.97,2.0,1141,0.69,-17.9,68.6,1,2025-09-23 22:30:40,1,0,1,0
2025-09-23 22:31:25,825.0,2.51,231.5,5.29,232.9,231.75,229.84,402.4,399.75,400.75,400.97,6.74,4.3,4.84,2.61,3.65,0.66,0.78,0.61,0.59,49.95,2.0,1141,0.69,-17.9,68.8,1,2025-09-23 22:31:25,1,0,1,0
2025-09-23 22:32:10,825.0,2.5,226.68,5.18,227.87,227.16,224.96,394.1,391.39,392.36,392.62,6.28,4.4,4.85,2.41,3.51,0.69,0.8,0.63,0.65,49.96,2.0,1142,0.72,-18.5,68.7,1,2025-09-23 22:32:10,1,0,1,0
2025-09-23 22:32:55,825.0,2.48,226.75,5.14,228.17,226.96,225.13,394.15,391.52,392.57,392.75,6.31,4.38,4.25,2.42,3.52,0.7,0.79,0.67,0.63,49.97,2.0,1142,0.72,-18.5,68.8,1,2025-09-23 22:32:55,1,0,1,0
2025-09-23 22:33:40,825.0,2.48,226.58,5.12,227.91,227.4,224.62,394.15,391.46,391.74,392.45,6.17,4.81,4.38,2.42,3.51,0.7,0.79,0.65,0.67,49.97,0.0,1142,0.72,-18.5,68.4,1,2025-09-23 22:33:40,1,0,1,0
2025-09-23 22:34:25,825.0,2.46,226.7,5.13,227.87,227.3,224.93,394.19,391.64,391.92,392.57,6.66,4.31,4.43,2.42,3.49,0.69,0.79,0.66,0.62,49.97,0.0,1142,0.71,-18.5,68.5,1,2025-09-23 22:34:25,1,0,1,0
2025-09-23 22:35:10,825.0,2.46,226.74,5.11,227.96,227.54,224.73,394.47,391.68,392.04,392.73,6.51,4.24,4.21,2.42,3.5,0.7,0.78,0.67,0.65,49.93,0.0,1142,0.71,-18.5,68.4,1,2025-09-23 22:35:10,1,0,1,0
2025-09-23 22:35:55,825.0,2.47,226.68,5.11,227.88,227.22,224.93,394.13,391.58,392.15,392.62,6.34,4.76,4.23,2.43,3.51,0.7,0.78,0.66,0.66,49.93,0.0,1142,0.71,-18.5,68.4,1,2025-09-23 22:35:55,1,0,1,0
2025-09-23 22:36:40,825.0,2.48,226.87,5.13,228.28,227.06,225.28,394.34,391.74,392.8,392.96,6.13,4.61,4.22,2.43,3.51,0.7,0.78,0.67,0.64,49.94,0.0,1142,0.71,-18.6,68.5,1,2025-09-23 22:36:40,1,0,1,0
2025-09-23 22:37:25,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,49.93,,0,,-18.6,68.6,1,2025-09-23 22:37:25,0,0,1,0
2025-09-23 22:38:10,825.0,0.0,230.35,0.0,233.52,229.23,228.29,400.76,396.22,399.95,398.98,0.0,0.0,0.0,0.0,0.0,,,,,49.96,0.0,1142,,-18.6,68.7,1,2025-09-23 22:38:10,0,0,1,0
2025-09-23 22:38:55,825.0,0.32,230.11,0.46,232.9,229.84,227.58,400.75,395.91,398.72,398.42,1.39,0.0,0.0,0.06,0.32,,0.97,,,49.97,0.0,1142,0.98,-18.5,69.7,1,2025-09-23 22:38:55,0,0,1,1
2025-09-23 22:39:40,825.0,0.31,228.05,0.46,230.26,228.26,225.63,397.09,393.08,394.82,395.0,1.38,0.0,0.0,0.06,0.32,,0.98,,,49.98,0.0,1142,0.98,-17.9,71.4,1,2025-09-23 22:39:40,0,0,1,1
2025-09-23 22:40:25,825.0,0.31,226.75,0.46,228.35,227.15,224.67,394.54,391.29,392.39,392.74,1.38,0.0,0.0,0.06,0.32,,0.98,,,50.02,0.0,1142,0.98,-17.8,72.9,1,2025-09-23 22:40:25,0,0,1,1
2025-09-23 22:41:10,825.0,0.31,229.07,0.46,231.05,229.5,226.67,398.87,394.77,396.55,396.73,1.39,0.0,0.0,0.06,0.32,,0.98,,,50.0,0.0,1142,0.98,-17.1,74.5,1,2025-09-23 22:41:10,0,0,1,1
2025-09-23 22:41:55,825.0,0.31,229.34,0.46,231.5,229.48,227.05,399.22,395.37,397.12,397.24,1.39,0.0,0.0,0.06,0.32,,0.98,,,50.0,0.0,1142,0.98,-17.0,75.8,1,2025-09-23 22:41:55,0,0,1,1
2025-09-23 22:42:40,825.0,3.19,229.55,6.05,231.94,229.58,227.13,396.35,393.36,393.8,394.51,7.87,5.38,4.9,2.59,4.12,0.75,0.82,0.72,0.72,50.01,0.0,1142,0.78,-17.0,76.5,1,2025-09-23 22:42:40,1,0,1,0
2025-09-23 22:43:25,825.0,2.59,228.23,5.3,229.87,229.03,225.79,397.42,393.89,394.61,395.3,6.82,4.35,4.72,2.48,3.64,0.7,0.8,0.66,0.63,50.02,0.0,1142,0.72,-17.0,77.4,1,2025-09-23 22:43:25,1,0,1,0
2025-09-23 22:44:10,825.0,2.56,227.66,5.23,229.71,227.9,225.36,396.3,392.54,394.11,394.32,6.29,4.64,4.53,2.45,3.58,0.71,0.79,0.66,0.67,49.97,0.0,1142,0.72,-17.0,77.3,1,2025-09-23 22:44:10,1,0,1,0
2025-09-23 22:44:55,825.0,2.53,228.24,5.19,230.3,228.38,226.03,397.23,393.53,395.2,395.32,6.37,4.8,4.4,2.48,3.58,0.7,0.79,0.66,0.65,49.99,0.0,1142,0.72,-17.0,76.4,1,2025-09-23 22:44:55,1,0,1,0
2025-09-23 22:45:40,825.0,2.54,228.45,5.25,230.24,228.81,226.29,397.55,394.13,395.37,395.68,6.62,4.75,4.86,2.48,3.6,0.69,0.8,0.65,0.63,50.01,0.0,1142,0.71,-17.0,75.5,1,2025-09-23 22:45:40,1,0,1,0
2025-09-23 22:46:25,825.0,2.53,228.6,5.21,230.31,228.9,226.59,397.69,394.47,395.69,395.95,6.62,4.69,4.31,2.5,3.6,0.69,0.8,0.63,0.63,49.97,0.0,1142,0.71,-17.1,74.9,1,2025-09-23 22:46:25,1,0,1,0
2025-09-23 22:47:10,825.0,2.51,228.22,5.21,230.04,228.71,225.9,397.29,393.71,395.35,395.44,6.28,4.56,4.8,2.48,3.55,0.69,0.79,0.63,0.64,49.97,0.0,1142,0.71,-17.1,74.2,1,2025-09-23 22:47:10,1,0,1,0
2025-09-23 22:47:55,825.0,2.51,228.38,5.23,229.95,228.68,226.37,397.3,394.09,395.3,395.56,6.86,4.31,4.51,2.48,3.57,0.69,0.79,0.67,0.61,49.99,0.0,1142,0.71,-17.1,73.6,1,2025-09-23 22:47:55,1,0,1,0
2025-09-23 22:48:40,825.0,2.49,228.87,5.2,230.73,229.14,226.74,398.26,394.81,396.19,396.42,6.22,4.65,4.76,2.49,3.57,0.68,0.79,0.64,0.61,50.0,0.0,1142,0.71,-17.1,73.1,1,2025-09-23 22:48:40,1,0,1,0
2025-09-23 22:49:25,,2.51,228.8,5.23,230.61,229.15,226.63,398.16,394.72,395.99,396.29,6.83,4.39,4.44,2.5,3.58,0.68,0.79,0.63,0.62,50.0,0.0,1142,0.71,-17.1,72.8,1,2025-09-23 22:49:25,1,0,1,0
2025-09-23 22:50:10,825.0,2.5,229.1,5.2,230.78,229.6,226.92,398.7,395.36,396.59,396.7,6.19,4.65,4.75,2.5,3.56,0.69,0.79,0.62,0.65,50.02,0.0,1142,0.71,-17.7,72.6,1,2025-09-23 22:50:10,1,0,1,0
2025-09-23 22:50:55,825.0,2.51,228.72,5.17,230.47,228.92,226.63,397.97,394.52,396.0,396.16,6.18,4.77,4.57,2.49,3.58,0.69,0.79,0.64,0.66,50.01,0.0,1142,0.71,-17.7,72.3,1,2025-09-23 22:50:55,1,0,1,0
2025-09-23 22:51:40,825.0,2.48,228.19,5.15,229.89,228.79,225.88,397.23,393.76,395.39,395.82,6.29,4.78,4.38,2.47,3.55,0.69,0.78,0.65,0.65,49.99,0.0,1142,0.71,-17.8,72.1,1,2025-09-23 22:51:40,1,0,1,0
2025-09-23 22:52:25,825.0,2.5,228.82,5.17,230.45,229.47,226.55,398.3,394.93,395.78,396.34,6.77,4.23,4.63,2.49,3.58,0.69,0.77,0.66,0.64,50.0,0.0,1142,0.71,-17.8,71.9,1,2025-09-23 22:52:25,1,0,1,0
2025-09-23 22:53:10,825.0,2.5,228.94,5.2,230.59,229.61,226.53,398.63,395.03,395.97,396.54,6.75,4.64,4.23,2.51,3.59,0.69,0.77,0.68,0.62,50.0,0.0,1142,0.71,-17.8,71.8,1,2025-09-23 22:53:10,1,0,1,0
2025-09-23 22:53:55,825.0,2.49,228.75,5.21,230.33,229.51,226.35,398.29,394.58,395.76,396.21,6.71,4.25,4.67,2.49,3.58,0.68,0.79,0.65,0.61,49.97,0.0,1143,0.71,-17.8,71.8,1,2025-09-23 22:53:55,1,0,1,0
2025-09-23 22:54:40,825.0,2.51,228.85,5.17,231.6,229.59,225.35,399.4,394.0,395.74,396.38,6.35,4.82,4.34,2.49,3.57,0.7,0.77,0.67,0.65,50.01,0.0,1143,0.71,-17.8,71.7,1,2025-09-23 22:54:40,1,0,1,0
2025-09-23 22:55:25,825.0,2.48,228.73,5.18,231.06,229.46,225.33,399.12,393.87,395.55,396.18,6.34,4.47,4.71,2.48,3.56,0.68,0.78,0.64,0.63,50.01,0.0,1143,0.71,-17.8,71.6,1,2025-09-23 22:55:25,1,0,1,0
2025-09-23 22:56:10,825.0,2.49,228.87,5.16,231.29,229.92,225.41,399.42,394.33,395.65,396.41,6.55,4.76,4.17,2.49,3.58,0.69,0.77,0.68,0.63,50.0,0.0,1143,0.71,-17.8,71.6,1,2025-09-23 22:56:10,1,0,1,0
2025-09-23 22:56:55,825.0,2.51,229.2,5.21,231.2,229.34,227.07,398.84,395.26,396.88,396.67,6.79,4.58,4.26,2.51,3.59,0.69,0.77,0.67,0.62,50.01,0.0,1143,0.71,-17.8,71.6,1,2025-09-23 22:56:55,1,0,1,0
2025-09-23 22:57:40,825.0,2.5,229.27,5.18,231.1,229.51,227.19,398.9,395.52,396.9,397.1,6.49,4.8,4.24,2.52,3.57,0.68,0.78,0.65,0.6,50.0,0.0,1143,0.7,-17.8,71.6,1,2025-09-23 22:57:40,1,0,1,0
2025-09-23 22:58:25,825.0,2.5,226.94,5.17,228.1,227.54,225.03,394.73,391.94,392.56,393.07,6.17,4.66,4.67,2.42,3.53,0.7,0.79,0.64,0.66,49.99,0.0,1143,0.72,-17.9,71.7,1,2025-09-23 22:58:25,1,0,1,0
2025-09-23 22:59:10,825.0,2.45,226.8,5.1,228.16,227.67,224.56,394.76,391.81,392.28,392.85,6.1,4.64,4.57,2.41,3.46,0.69,0.79,0.63,0.66,50.0,0.0,1143,0.71,-17.9,71.7,1,2025-09-23 22:59:10,1,0,1,0
2025-09-23 22:59:55,826.0,2.5,227.32,5.15,228.54,228.16,225.27,395.51,392.68,393.01,393.74,6.13,4.75,4.55,2.53,3.61,0.7,0.78,0.68,0.65,50.02,0.0,1143,0.72,-17.9,71.7,1,2025-09-23 22:59:55,1,0,1,0
2025-09-23 23:00:40,826.0,2.53,229.49,5.26,231.22,229.8,227.44,399.26,395.98,397.22,397.48,6.26,4.26,4.79,2.53,3.61,0.68,0.79,0.65,0.61,50.0,0.0,1143,0.71,-17.9,71.8,1,2025-09-23 23:00:40,1,0,1,0
2025-09-23 23:01:25,826.0,2.5,229.46,5.19,231.08,229.79,227.5,399.13,396.03,397.15,397.43,6.51,4.77,4.3,2.54,3.62,0.69,0.77,0.66,0.63,49.96,0.0,1143,0.7,-17.9,71.5,1,2025-09-23 23:01:25,1,0,1,0
2025-09-23 23:02:10,826.0,2.48,229.56,5.18,231.39,229.77,227.54,399.35,396.04,397.42,397.61,6.24,4.76,4.54,2.54,3.6,0.68,0.78,0.64,0.64,49.96,0.0,1143,0.7,-17.9,71.9,1,2025-09-23 23:02:10,1,0,1,0
2025-09-23 23:02:55,826.0,2.5,229.41,5.23,231.19,229.57,227.47,399.03,395.81,397.22,397.4,6.52,4.32,4.85,2.53,3.59,0.68,0.79,0.62,0.62,49.96,-2.0,1143,0.7,-17.9,71.9,1,2025-09-23 23:02:55,1,0,1,0
2025-09-23 23:03:40,826.0,2.48,229.19,5.17,229.63,230.11,227.84,398.15,396.6,396.18,396.98,6.24,4.51,4.86,2.5,3.58,0.69,0.77,0.65,0.65,49.97,-2.0,1143,0.7,-17.9,71.8,1,2025-09-23 23:03:40,1,0,1,0
2025-09-23 23:04:25,826.0,2.49,229.2,5.21,229.62,230.16,227.82,398.18,396.62,396.16,396.99,6.28,4.51,4.85,2.51,3.58,0.68,0.79,0.61,0.64,49.96,-2.0,1143,0.7,-17.9,71.9,1,2025-09-23 23:04:25,1,0,1,0
2025-09-23 23:05:10,826.0,2.49,229.63,5.21,230.06,230.56,228.28,398.91,397.37,396.78,397.63,6.76,4.46,4.41,2.53,3.6,0.68,0.78,0.65,0.61,49.96,-2.0,1143,0.7,-18.5,71.9,1,2025-09-23 23:05:10,1,0,1,0
2025-09-23 23:05:55,826.0,2.5,229.69,5.23,231.24,229.97,227.86,399.42,396.49,397.6,397.84,6.41,4.81,4.83,2.53,3.58,0.68,0.79,0.62,0.64,49.97,-2.0,1143,0.7,-18.5,72.0,1,2025-09-23 23:05:55,1,0,1,0
2025-09-23 23:06:40,826.0,2.49,229.81,5.23,231.6,229.91,227.92,399.68,396.49,397.96,398.04,6.32,4.49,4.87,2.53,3.61,0.68,0.79,0.61,0.63,49.97,-2.0,1143,0.7,-18.5,72.0,1,2025-09-23 23:06:40,1,0,1,0
2025-09-23 23:07:25,826.0,2.39,230.01,3.55,235.09,223.39,231.56,397.1,390.19,402.16,398.73,0.0,0.0,10.64,0.0,2.39,,,,1.0,49.96,-2.0,1143,1.0,-18.5,72.1,1,2025-09-23 23:07:25,0,1,1,0
2025-09-23 23:08:10,826.0,2.38,230.16,3.53,240.15,226.15,224.18,403.89,390.0,402.2,398.7,0.0,0.0,10.6,0.0,2.37,,,,1.0,49.95,-2.0,1143,1.0,-18.5,72.1,1,2025-09-23 23:08:10,0,1,1,0
2025-09-23 23:08:55,826.0,2.36,229.85,3.51,239.69,226.15,223.71,403.56,389.7,401.59,398.28,0.0,0.0,10.54,0.0,2.36,,,,1.0,49.96,-2.0,1143,1.0,-17.9,73.2,1,2025-09-23 23:08:55,0,1,1,0
2025-09-23 23:09:40,826.0,2.36,230.21,3.51,240.37,226.21,224.04,404.13,389.93,402.27,398.76,0.0,0.0,10.52,0.0,2.36,,,,1.0,49.95,-2.0,1143,1.0,-17.8,75.1,1,2025-09-23 23:09:40,0,1,1,0
2025-09-23 23:10:25,826.0,2.35,230.15,3.49,240.24,226.26,223.94,404.06,389.89,402.07,398.67,0.0,0.0,10.48,0.0,2.35,,,,1.0,49.97,-2.0,1143,1.0,-17.1,77.3,1,2025-09-23 23:10:25,0,1,1,0
2025-09-23 23:11:10,826.0,2.35,230.17,3.49,240.3,226.01,224.21,403.9,389.9,402.36,398.72,0.0,0.0,10.48,0.0,2.35,,,,1.0,50.0,-2.0,1143,1.0,-16.3,79.1,1,2025-09-23 23:11:10,0,1,1,0
2025-09-23 23:11:55,826.0,2.35,230.34,3.49,240.55,225.89,224.54,404.01,390.19,402.82,399.01,0.0,0.0,10.47,0.0,2.35,,,,1.0,49.98,-2.0,1143,1.0,-16.2,80.9,1,2025-09-23 23:11:55,0,1,1,0
2025-09-23 23:12:40,826.0,2.34,230.39,3.48,240.49,226.33,224.35,404.34,390.3,402.64,399.1,0.0,0.0,10.45,0.0,2.35,,,,1.0,50.0,-2.0,1144,1.0,-15.5,82.8,1,2025-09-23 23:12:40,0,1,1,0
2025-09-23 23:13:25,826.0,2.34,230.44,3.48,240.51,226.39,224.42,404.41,390.41,402.72,399.18,0.0,0.0,10.43,0.0,2.34,,,,1.0,49.98,-2.0,1144,1.0,-14.7,84.5,1,2025-09-23 23:13:25,0,1,1,0
2025-09-23 23:14:10,826.0,2.35,230.51,3.48,240.28,226.32,224.8,404.26,390.71,402.95,399.31,0.0,0.0,10.44,0.0,2.35,,,,1.0,49.99,-2.0,1144,1.0,-14.0,85.9,1,2025-09-23 23:14:10,0,1,1,0
2025-09-23 23:14:55,826.0,2.34,230.56,3.48,240.28,226.72,224.67,404.49,390.92,402.73,399.38,0.0,0.0,10.43,0.0,2.34,,,,1.0,49.98,-2.0,1144,1.0,-13.8,87.1,1,2025-09-23 23:14:55,0,1,1,0
2025-09-23 23:15:40,826.0,2.35,230.91,3.48,240.52,226.96,224.94,405.16,391.6,403.19,399.99,0.0,0.0,10.43,0.0,2.35,,,,1.0,50.0,-2.0,1144,1.0,-13.1,88.3,1,2025-09-23 23:15:40,0,1,1,0
2025-09-23 23:16:25,826.0,2.34,230.87,3.47,240.44,227.28,224.89,405.11,391.59,403.08,399.87,0.0,0.0,10.42,0.0,2.34,,,,1.0,49.99,-2.0,1144,1.0,-12.3,89.0,1,2025-09-23 23:16:25,0,1,1,0
2025-09-23 23:17:10,826.0,2.34,230.68,3.47,240.29,227.0,224.74,404.74,391.22,402.8,399.59,0.0,0.0,10.41,0.0,2.34,,,,1.0,49.98,-2.0,1144,1.0,-11.6,90.1,1,2025-09-23 23:17:10,0,1,1,0
2025-09-23 23:17:55,826.0,2.34,230.9,3.47,240.59,227.21,224.78,405.23,391.46,403.26,399.98,0.0,0.0,10.42,0.0,2.34,,,,1.0,49.99,-2.0,1144,1.0,-10.9,90.8,1,2025-09-23 23:17:55,0,1,1,0
2025-09-23 23:18:40,826.0,2.3,228.7,3.44,237.89,225.32,222.88,401.2,388.15,399.11,396.15,0.0,0.0,10.33,0.0,2.3,,,,1.0,49.95,-2.0,1144,1.0,-10.7,91.4,1,2025-09-23 23:18:40,0,1,1,0
2025-09-23 23:19:25,826.0,2.3,228.55,3.44,237.76,225.09,222.8,400.89,387.89,398.93,395.9,0.0,0.0,10.32,0.0,2.3,,,,1.0,49.96,-2.0,1144,1.0,-10.0,91.9,1,2025-09-23 23:19:25,0,1,1,0
2025-09-23 23:20:10,826.0,2.3,228.66,3.44,237.7,225.31,222.98,401.03,388.23,399.07,396.14,0.0,0.0,10.32,0.0,2.3,,,,1.0,49.96,-2.0,1144,1.0,-9.3,92.2,1,2025-09-23 23:20:10,0,1,1,0
2025-09-23 23:20:55,826.0,2.34,231.0,3.47,240.78,227.18,225.05,405.32,391.64,403.5,400.15,0.0,0.0,10.42,0.0,2.34,,,,1.0,49.97,-2.0,1144,1.0,-8.5,92.8,1,2025-09-23 23:20:55,0,1,1,0
2025-09-23 23:21:40,826.0,2.34,230.91,3.47,240.94,227.08,224.82,405.28,391.36,403.34,399.99,0.0,0.0,10.41,0.0,2.34,,,,1.0,49.99,-2.0,1144,1.0,-7.8,93.3,1,2025-09-23 23:21:40,0,1,1,0
2025-09-23 23:22:25,826.0,2.34,230.97,3.47,240.85,227.14,224.93,405.51,391.32,403.29,400.04,0.0,0.0,10.4,0.0,2.34,,,,1.0,50.0,-2.0,1144,1.0,-7.6,93.7,1,2025-09-23 23:22:25,0,1,1,0
2025-09-23 23:23:10,826.0,2.34,231.04,3.47,240.96,227.21,224.95,405.51,391.58,403.57,400.22,0.0,0.0,10.4,0.0,2.34,,,,1.0,49.98,-2.0,1144,1.0,-6.8,94.1,1,2025-09-23 23:23:10,0,1,1,0
2025-09-23 23:23:55,826.0,2.34,230.92,3.47,240.65,227.14,224.97,405.17,391.54,403.31,400.01,0.0,0.0,10.41,0.0,2.34,,,,1.0,49.97,-2.0,1144,1.0,-6.1,94.4,1,2025-09-23 23:23:55,0,1,1,0
2025-09-23 23:24:40,827.0,2.34,231.04,3.47,240.73,227.34,224.93,405.53,391.68,403.46,400.22,0.0,0.0,10.41,0.0,2.35,,,,1.0,49.99,-2.0,1144,1.0,-5.3,94.7,1,2025-09-23 23:24:40,0,1,1,0
2025-09-23 23:25:25,827.0,2.35,231.28,3.47,240.9,227.81,225.13,405.89,392.27,403.74,400.63,0.0,0.0,10.42,0.0,2.35,,,,1.0,49.96,-2.0,1144,1.0,-4.6,94.9,1,2025-09-23 23:25:25,0,1,1,0
2025-09-23 23:26:10,,2.36,231.66,3.48,241.3,227.88,225.79,406.38,392.89,404.59,401.28,0.0,0.0,10.45,0.0,2.36,,,,1.0,50.0,-2.0,1144,1.0,-3.8,95.2,1,2025-09-23 23:26:10,0,1,1,0
2025-09-23 23:26:55,827.0,2.35,231.35,3.48,241.21,227.39,225.46,405.88,392.18,404.27,400.77,0.0,0.0,10.43,0.0,2.35,,,,1.0,49.99,-2.0,1144,1.0,-3.1,95.2,1,2025-09-23 23:26:55,0,1,1,0
2025-09-23 23:27:40,827.0,2.31,232.83,3.45,239.33,235.3,223.85,411.05,397.68,401.2,403.01,0.0,0.0,10.34,0.0,2.31,,,,1.0,49.99,-2.0,1144,1.0,-2.9,95.5,1,2025-09-23 23:27:40,0,1,1,0
2025-09-23 23:28:25,827.0,2.31,232.76,3.45,239.28,235.41,223.67,411.03,397.63,400.91,403.19,0.0,0.0,10.35,0.0,2.31,,,,1.0,49.98,-2.0,1144,1.0,-2.2,95.8,1,2025-09-23 23:28:25,0,1,1,0
2025-09-23 23:29:10,827.0,2.29,231.3,3.43,237.04,234.32,222.54,408.21,395.7,398.22,400.56,0.0,0.0,10.29,0.0,2.29,,,,1.0,49.99,-2.0,1144,1.0,-1.4,96.1,1,2025-09-23 23:29:10,0,1,1,0
2025-09-23 23:29:55,827.0,0.0,232.48,0.0,235.36,232.1,229.98,404.84,400.17,403.01,402.7,0.0,0.0,0.0,0.0,0.0,,,,,49.98,-2.0,1144,,-0.7,96.3,1,2025-09-23 23:29:55,0,0,1,0
2025-09-23 23:30:40,827.0,0.0,232.76,0.0,235.56,232.25,230.47,405.14,400.73,403.6,403.16,0.0,0.0,0.0,0.0,0.0,,,,,49.99,-2.0,1144,,0.0,96.5,1,2025-09-23 23:30:40,0,0,1,0
2025-09-23 23:31:25,827.0,3.51,230.72,6.37,233.03,230.77,228.35,401.66,397.61,399.57,399.62,7.48,6.3,5.64,2.6,4.41,0.79,0.81,0.8,0.77,49.99,-2.0,1144,0.8,0.2,96.4,1,2025-09-23 23:31:25,1,0,1,0
2025-09-23 23:32:10,,3.31,230.54,6.1,233.1,230.51,227.59,401.86,396.73,399.34,399.31,6.55,5.62,6.13,2.58,4.25,0.78,0.8,0.8,0.74,49.99,,1144,0.79,0.2,96.6,1,2025-09-23 23:32:10,1,0,1,0
2025-09-23 23:32:55,827.0,3.18,230.29,5.99,232.31,231.06,227.49,401.26,397.22,398.15,398.88,7.19,5.63,5.14,2.62,4.15,0.75,0.81,0.75,0.71,49.99,-2.0,1144,0.77,-0.6,96.3,1,2025-09-23 23:32:55,1,0,1,0
2025-09-23 23:33:40,827.0,3.25,230.69,6.1,232.89,231.39,227.78,402.08,397.66,398.96,399.57,7.79,5.01,5.51,2.63,4.23,0.76,0.81,0.76,0.72,50.0,-2.0,1144,0.78,-2.3,95.5,1,2025-09-23 23:33:40,1,0,1,0
2025-09-23 23:34:25,827.0,3.19,230.76,6.06,232.51,231.8,227.9,402.17,398.02,398.89,399.69,7.86,5.05,5.27,2.62,4.18,0.76,0.81,0.75,0.71,49.99,-2.0,1144,0.77,-4.5,93.2,1,2025-09-23 23:34:25,1,0,1,0
2025-09-23 23:35:10,827.0,3.12,230.75,5.92,232.77,231.39,228.08,401.98,397.92,399.17,399.74,7.05,5.52,5.2,2.62,4.11,0.75,0.81,0.73,0.7,49.99,-2.0,1144,0.77,-5.4,86.2,1,2025-09-23 23:35:10,1,0,1,0
2025-09-23 23:35:55,827.0,3.03,231.54,5.85,231.82,233.97,228.82,403.39,400.8,398.93,401.04,6.92,5.55,4.97,2.64,4.06,0.74,0.79,0.73,0.71,50.02,-2.0,1145,0.75,-6.9,80.4,1,2025-09-23 23:35:55,1,0,1,0
2025-09-23 23:36:40,827.0,3.04,231.46,5.85,232.16,233.45,228.69,403.31,400.23,399.19,400.91,6.84,5.5,5.2,2.63,4.06,0.74,0.8,0.72,0.7,50.0,-2.0,1145,0.76,-7.7,77.3,1,2025-09-23 23:36:40,1,0,1,0
2025-09-23 23:37:25,827.0,2.97,231.8,5.75,232.18,232.87,230.34,402.75,401.15,400.56,401.48,6.98,4.94,5.46,2.64,4.0,0.73,0.8,0.69,0.7,50.02,-2.0,1145,0.75,-8.4,75.4,1,2025-09-23 23:37:25,1,0,1,0
2025-09-23 23:38:10,827.0,2.95,229.82,5.72,228.97,231.89,228.84,398.82,398.76,396.61,398.06,6.64,5.23,5.3,2.56,3.95,0.74,0.81,0.7,0.7,50.02,-2.0,1145,0.76,-9.2,74.8,1,2025-09-23 23:38:10,1,0,1,0
2025-09-23 23:38:55,827.0,2.93,227.84,5.69,226.45,229.98,227.1,395.28,395.71,392.76,394.52,6.87,4.8,5.39,2.48,3.88,0.75,0.81,0.72,0.71,50.02,-2.0,1145,0.76,-9.9,74.3,1,2025-09-23 23:38:55,1,0,1,0
2025-09-23 23:39:40,827.0,2.88,227.63,5.62,226.07,229.62,227.19,394.64,395.61,392.54,394.26,7.03,5.17,4.64,2.46,3.83,0.75,0.81,0.71,0.73,50.0,-2.0,1145,0.76,-10.1,74.2,1,2025-09-23 23:39:40,1,0,1,0
2025-09-23 23:40:25,827.0,2.85,226.88,5.59,223.54,230.01,227.1,392.8,395.87,390.35,393.08,6.71,4.75,5.3,2.45,3.8,0.74,0.81,0.7,0.72,49.99,-2.0,1145,0.76,-10.8,74.0,1,2025-09-23 23:40:25,1,0,1,0
2025-09-23 23:41:10,827.0,2.89,229.4,5.63,226.93,231.92,229.36,397.38,399.48,395.16,397.34,6.72,5.39,4.79,2.53,3.87,0.73,0.81,0.67,0.72,49.99,-2.0,1145,0.75,-10.9,74.1,1,2025-09-23 23:41:10,1,0,1,0
2025-09-23 23:41:55,827.0,2.84,229.93,5.62,228.87,231.65,229.27,398.82,399.17,396.76,398.25,6.59,4.93,5.36,2.57,3.87,0.73,0.8,0.7,0.7,50.0,-2.0,1145,0.74,-11.5,74.2,1,2025-09-23 23:41:55,1,0,1,0
2025-09-23 23:42:40,827.0,2.84,230.18,5.61,229.11,231.76,229.67,399.13,399.61,397.32,398.68,7.13,4.63,5.07,2.57,3.87,0.73,0.8,0.69,0.69,50.01,-2.0,1145,0.74,-11.6,74.2,1,2025-09-23 23:42:40,1,0,1,0
2025-09-23 23:43:25,827.0,2.79,230.11,5.53,228.8,231.87,229.67,398.95,399.71,397.05,398.57,6.49,5.2,4.89,2.56,3.82,0.72,0.8,0.66,0.69,50.0,-2.0,1145,0.74,-12.3,74.2,1,2025-09-23 23:43:25,1,0,1,0
2025-09-23 23:44:10,827.0,2.83,230.04,5.6,228.73,231.6,229.39,399.19,399.3,396.86,398.45,7.06,4.64,5.1,2.57,3.87,0.73,0.8,0.69,0.69,50.0,-2.0,1145,0.74,-12.4,74.3,1,2025-09-23 23:44:10,1,0,1,0
2025-09-23 23:44:55,827.0,2.8,232.33,5.61,232.63,233.4,230.97,403.59,402.16,401.61,402.45,6.94,4.65,5.24,2.65,3.91,0.7,0.79,0.68,0.64,50.02,-2.0,1145,0.73,-12.4,74.3,1,2025-09-23 23:44:55,1,0,1,0
2025-09-23 23:45:40,827.0,2.79,232.51,5.6,232.88,233.49,231.17,403.89,402.41,401.88,402.73,6.9,4.62,5.29,2.66,3.9,0.7,0.79,0.67,0.64,50.01,-2.0,1145,0.72,-13.1,74.1,1,2025-09-23 23:45:40,1,0,1,0
2025-09-23 23:46:25,827.0,2.78,232.3,5.59,232.72,233.33,230.86,403.61,402.0,401.47,402.36,6.8,4.71,5.26,2.66,3.89,0.7,0.79,0.67,0.65,50.0,-2.0,1145,0.72,-13.1,74.1,1,2025-09-23 23:46:25,1,0,1,0
2025-09-23 23:47:10,828.0,2.75,232.38,5.53,232.42,233.35,231.38,403.37,402.47,401.66,402.5,7.04,4.94,4.62,2.65,3.87,0.71,0.78,0.68,0.67,50.0,-2.0,1145,0.72,-13.2,73.9,1,2025-09-23 23:47:10,1,0,1,0
2025-09-23 23:47:55,828.0,2.77,232.23,5.57,232.34,233.39,230.95,403.33,402.42,401.36,402.33,7.21,4.64,4.85,2.65,3.88,0.71,0.78,0.68,0.65,50.02,-2.0,1145,0.72,-13.8,74.2,1,2025-09-23 23:47:55,1,0,1,0
2025-09-23 23:48:40,828.0,2.75,232.41,5.51,232.61,233.23,231.4,403.43,402.38,401.84,402.55,6.56,5.19,4.78,2.65,3.86,0.71,0.78,0.66,0.68,50.0,-2.0,1145,0.72,-13.9,74.2,1,2025-09-23 23:48:40,1,0,1,0
2025-09-23 23:49:25,828.0,2.72,232.77,5.54,232.92,233.98,231.72,403.97,403.29,402.27,403.18,6.79,4.6,5.22,2.67,3.86,0.69,0.79,0.65,0.64,50.0,-2.0,1145,0.71,-13.9,74.3,1,2025-09-23 23:49:25,1,0,1,0
2025-09-23 23:50:10,828.0,2.73,232.82,5.51,232.94,233.66,231.86,404.09,403.15,402.53,403.26,6.46,5.05,5.03,2.66,3.84,0.7,0.79,0.63,0.67,50.03,0.0,1145,0.72,-14.0,74.1,1,2025-09-23 23:50:10,1,0,1,0
2025-09-23 23:50:55,828.0,2.7,232.66,5.51,232.33,233.9,231.75,403.77,403.27,401.91,402.98,7.1,4.74,4.67,2.67,3.85,0.69,0.78,0.65,0.63,50.0,0.0,1146,0.71,-14.6,73.7,1,2025-09-23 23:50:55,1,0,1,0
2025-09-23 23:51:40,828.0,2.71,232.97,5.52,233.12,233.73,232.07,404.3,403.29,402.62,403.44,7.09,4.62,4.85,2.68,3.86,0.69,0.78,0.66,0.63,50.0,0.0,1146,0.71,-14.7,73.3,1,2025-09-23 23:51:40,1,0,1,0
2025-09-23 23:52:25,828.0,2.65,232.91,5.45,232.88,233.7,231.79,404.37,403.04,402.81,403.41,6.95,4.51,4.9,2.67,3.81,0.68,0.78,0.65,0.62,50.0,0.0,1146,0.7,-14.7,72.7,1,2025-09-23 23:52:25,1,0,1,0
2025-09-23 23:53:10,,2.68,232.89,5.46,232.97,233.83,232.2,404.17,403.29,402.68,403.38,6.99,4.88,4.53,2.67,3.84,0.69,0.78,0.66,0.62,50.03,0.0,1146,0.71,-15.4,72.3,1,2025-09-23 23:53:10,1,0,1,0
2025-09-23 23:53:55,828.0,2.67,233.06,5.48,232.99,233.76,232.17,404.44,403.51,403.07,403.67,6.63,4.63,5.19,2.66,3.8,0.68,0.79,0.63,0.64,50.03,0.0,1146,0.71,-15.4,71.9,1,2025-09-23 23:53:55,1,0,1,0
2025-09-23 23:54:40,828.0,2.63,230.47,5.39,230.71,231.1,229.6,399.94,398.98,398.6,399.1,6.67,4.44,5.06,2.56,3.73,0.69,0.8,0.63,0.66,50.03,0.0,1146,0.72,-15.5,71.5,1,2025-09-23 23:54:40,1,0,1,0
2025-09-23 23:55:25,828.0,2.63,230.53,5.37,230.68,231.24,229.68,400.03,399.17,398.68,399.3,6.34,4.78,5.0,2.55,3.71,0.69,0.79,0.63,0.66,50.04,0.0,1146,0.72,-15.5,71.2,1,2025-09-23 23:55:25,1,0,1,0
2025-09-23 23:56:10,828.0,2.59,230.56,5.33,230.58,231.3,229.79,400.27,399.13,398.77,399.39,6.7,4.4,4.89,2.56,3.69,0.69,0.79,0.65,0.63,50.06,0.0,1146,0.71,-16.2,70.9,1,2025-09-23 23:56:10,1,0,1,0
2025-09-23 23:56:55,828.0,2.59,230.4,5.33,230.76,231.02,229.42,399.91,398.75,398.53,399.06,6.73,4.84,4.96,2.56,3.68,0.69,0.79,0.64,0.64,50.04,0.0,1146,0.71,-16.2,70.5,1,2025-09-23 23:56:55,1,0,1,0
2025-09-23 23:57:40,828.0,2.61,230.67,5.32,230.87,231.44,229.71,400.37,399.37,398.87,399.54,6.65,4.92,4.38,2.58,3.71,0.7,0.78,0.67,0.66,50.04,0.0,1146,0.71,-16.2,70.3,1,2025-09-23 23:57:40,1,0,1,0
2025-09-23 23:58:25,828.0,2.57,226.61,5.23,225.24,228.4,226.44,392.64,393.68,391.17,392.5,6.73,4.58,4.4,2.42,3.57,0.71,0.79,0.68,0.68,50.05,0.0,1146,0.73,-16.3,70.0,1,2025-09-23 23:58:25,1,0,1,0
2025-09-23 23:59:10,828.0,2.57,226.43,5.24,225.49,227.88,225.93,392.63,393.01,390.94,392.2,6.7,4.38,4.93,2.4,3.55,0.71,0.81,0.65,0.67,50.04,0.0,1146,0.73,-16.3,69.8,1,2025-09-23 23:59:10,1,0,1,0
2025-09-23 23:59:55,828.0,2.56,226.45,5.23,225.41,228.22,225.98,392.59,393.15,390.95,392.23,6.66,4.33,4.7,2.4,3.56,0.71,0.8,0.67,0.66,50.04,0.0,1146,0.73,-16.4,69.5,1,2025-09-23 23:59:55,1,0,1,0
2025-09-24 00:00:40,828.0,2.56,228.52,5.25,228.21,229.63,228.06,396.2,396.32,394.89,395.8,6.18,4.86,4.7,2.48,3.61,0.7,0.79,0.63,0.68,50.02,0.0,1146,0.72,-17.0,69.0,1,2025-09-24 00:00:40,1,0,1,0
2025-09-24 00:01:25,828.0,2.55,228.22,5.25,227.72,229.34,227.7,395.8,395.54,394.51,395.28,6.22,4.67,4.87,2.47,3.58,0.7,0.8,0.63,0.67,49.95,0.0,1146,0.72,-17.0,69.1,1,2025-09-24 00:01:25,1,0,1,0
2025-09-24 00:02:10,828.0,2.56,228.19,5.27,227.89,229.26,227.41,395.91,395.49,394.31,395.24,6.77,4.41,4.64,2.48,3.61,0.7,0.79,0.67,0.64,49.96,0.0,1146,0.72,-17.1,68.9,1,2025-09-24 00:02:10,1,0,1,0
2025-09-24 00:02:55,828.0,2.56,228.34,5.28,227.85,229.4,227.78,395.99,395.93,394.59,395.5,6.36,4.52,4.95,2.49,3.6,0.69,0.8,0.63,0.66,49.96,0.0,1146,0.72,-17.1,68.5,1,2025-09-24 00:02:55,1,0,1,0
2025-09-24 00:03:40,828.0,2.55,228.63,5.23,228.39,229.77,227.72,396.67,396.72,395.17,396.18,6.39,4.92,4.37,2.49,3.6,0.7,0.78,0.66,0.68,49.98,0.0,1146,0.72,-17.1,68.3,1,2025-09-24 00:03:40,1,0,1,0
2025-09-24 00:04:25,828.0,2.54,228.91,5.25,228.6,230.1,228.16,396.98,396.71,395.75,396.48,6.21,4.68,4.84,2.49,3.59,0.7,0.78,0.64,0.67,50.04,0.0,1146,0.71,-17.1,68.2,1,2025-09-24 00:04:25,1,0,1,0
2025-09-24 00:05:10,828.0,2.55,229.25,5.26,228.59,230.57,228.6,397.65,397.65,395.94,397.14,6.71,4.36,4.72,2.51,3.63,0.69,0.79,0.65,0.63,50.03,0.0,1146,0.71,-17.7,68.0,1,2025-09-24 00:05:10,1,0,1,0
2025-09-24 00:05:55,828.0,2.52,229.12,5.2,228.54,230.37,228.46,397.43,397.36,395.77,396.85,6.5,4.82,4.28,2.51,3.61,0.7,0.77,0.66,0.66,50.02,0.0,1146,0.71,-17.8,67.8,1,2025-09-24 00:05:55,1,0,1,0
2025-09-24 00:06:40,828.0,2.55,231.43,5.28,232.11,231.94,230.25,401.88,400.27,400.42,400.62,6.61,4.89,4.35,2.59,3.69,0.69,0.77,0.66,0.64,50.03,0.0,1146,0.7,-17.8,67.9,1,2025-09-24 00:06:40,1,0,1,0
2025-09-24 00:07:25,,2.53,231.33,5.3,231.78,231.97,230.18,401.66,400.23,400.11,400.67,6.65,4.34,4.91,2.59,3.67,0.67,0.78,0.62,0.61,50.03,0.0,1147,0.7,-17.8,67.7,1,2025-09-24 00:07:25,1,0,1,0
2025-09-24 00:08:10,828.0,2.51,231.28,5.25,231.79,231.74,230.31,401.43,400.15,400.19,400.59,6.76,4.28,4.36,2.59,3.66,0.68,0.77,0.65,0.61,50.03,0.0,1147,0.7,-17.8,67.6,1,2025-09-24 00:08:10,1,0,1,0
2025-09-24 00:08:55,828.0,2.52,231.35,5.29,232.18,231.57,230.29,401.62,399.98,400.51,400.7,6.45,4.49,4.92,2.59,3.66,0.67,0.78,0.61,0.62,50.01,0.0,1147,0.7,-17.9,67.5,1,2025-09-24 00:08:55,1,0,1,0
2025-09-24 00:09:40,828.0,2.49,231.17,5.24,231.69,231.71,230.11,401.32,399.95,399.93,400.46,6.28,4.58,4.86,2.58,3.61,0.67,0.78,0.6,0.63,50.05,0.0,1147,0.69,-17.9,67.3,1,2025-09-24 00:09:40,1,0,1,0
2025-09-24 00:10:25,829.0,2.5,231.2,5.23,231.73,231.6,230.33,401.21,400.0,400.16,400.46,6.28,4.82,4.59,2.6,3.63,0.68,0.77,0.63,0.64,50.03,0.0,1147,0.7,-17.9,66.9,1,2025-09-24 00:10:25,1,0,1,0
2025-09-24 00:11:10,829.0,2.52,231.34,5.28,231.78,231.98,230.25,401.63,400.3,400.13,400.69,6.73,4.31,4.81,2.6,3.66,0.68,0.77,0.62,0.65,50.05,0.0,1147,0.7,-18.5,67.0,1,2025-09-24 00:11:10,1,0,1,0
2025-09-24 00:11:55,,2.51,231.2,5.23,231.73,231.73,230.13,401.37,399.72,400.1,400.34,6.26,4.84,4.59,2.58,3.63,0.68,0.77,0.63,0.64,50.03,0.0,1147,0.7,-18.5,66.7,1,2025-09-24 00:11:55,1,0,1,0
2025-09-24 00:12:40,829.0,2.5,231.3,5.26,232.17,231.71,230.12,401.69,399.93,400.27,400.63,6.76,4.27,4.74,2.6,3.65,0.67,0.78,0.63,0.59,50.03,0.0,1147,0.69,-18.6,66.4,1,2025-09-24 00:12:40,1,0,1,0
2025-09-24 00:13:25,829.0,2.49,231.13,5.25,231.88,231.51,230.01,401.31,399.69,400.01,400.34,6.36,4.29,4.71,2.59,3.64,0.67,0.78,0.63,0.59,50.04,2.0,1147,0.69,-18.6,66.3,1,2025-09-24 00:13:25,1,0,1,0
2025-09-24 00:14:10,829.0,2.47,231.17,5.22,232.5,232.13,228.87,402.38,399.24,399.56,400.39,6.84,4.32,4.51,2.59,3.63,0.66,0.77,0.65,0.58,50.03,2.0,1147,0.69,-18.6,66.0,1,2025-09-24 00:14:10,1,0,1,0
2025-09-24 00:14:55,829.0,2.49,229.16,5.18,229.08,230.79,227.62,398.26,397.0,395.51,396.92,6.16,4.7,4.67,2.51,3.57,0.69,0.78,0.63,0.66,50.03,2.0,1147,0.7,-18.6,65.9,1,2025-09-24 00:14:55,1,0,1,0
2025-09-24 00:15:40,829.0,2.47,226.44,5.13,225.75,228.68,224.89,393.55,394.01,391.26,392.78,6.58,4.54,4.26,2.42,3.49,0.7,0.78,0.66,0.65,50.01,2.0,1147,0.71,-18.7,65.7,1,2025-09-24 00:15:40,1,0,1,0
2025-09-24 00:16:25,829.0,2.46,226.6,5.1,225.28,228.29,226.22,392.81,393.62,391.01,392.48,6.33,4.76,4.2,2.4,3.48,0.7,0.78,0.66,0.67,50.03,2.0,1147,0.72,-18.7,65.6,1,2025-09-24 00:16:25,1,0,1,0
2025-09-24 00:17:10,829.0,2.44,226.49,5.08,223.65,228.84,226.98,391.88,394.75,390.26,392.3,6.02,4.82,4.4,2.4,3.46,0.7,0.78,0.65,0.66,50.04,2.0,1147,0.71,-18.7,65.3,1,2025-09-24 00:17:10,1,0,1,0
2025-09-24 00:17:55,829.0,2.44,228.36,5.11,226.13,230.07,228.73,395.22,397.51,393.89,395.54,6.28,4.78,4.26,2.47,3.5,0.69,0.77,0.64,0.66,50.02,2.0,1147,0.7,-19.3,65.2,1,2025-09-24 00:17:55,1,0,1,0
2025-09-24 00:18:40,829.0,2.46,228.95,5.13,228.12,230.13,228.59,396.86,397.26,395.52,396.55,6.14,4.75,4.28,2.48,3.54,0.68,0.79,0.63,0.62,50.04,2.0,1147,0.7,-19.3,64.9,1,2025-09-24 00:18:40,1,0,1,0
2025-09-24 00:19:25,829.0,2.45,229.03,5.14,228.32,230.13,228.64,397.03,397.31,395.74,396.69,6.05,4.72,4.64,2.49,3.52,0.68,0.77,0.65,0.62,50.05,2.0,1147,0.7,-19.3,64.9,1,2025-09-24 00:19:25,1,0,1,0
2025-09-24 00:20:10,829.0,2.46,228.97,5.16,228.24,229.92,228.74,396.78,397.21,395.76,396.58,6.1,4.79,4.54,2.5,3.55,0.68,0.78,0.65,0.62,50.03,2.0,1147,0.7,-19.4,64.8,1,2025-09-24 00:20:10,1,0,1,0
2025-09-24 00:20:55,829.0,2.45,229.03,5.15,228.33,230.08,228.68,396.92,397.39,395.76,396.69,6.68,4.34,4.44,2.5,3.54,0.68,0.78,0.64,0.61,50.05,2.0,1147,0.7,-19.4,64.7,1,2025-09-24 00:20:55,1,0,1,0
2025-09-24 00:21:40,829.0,2.42,229.07,5.11,228.21,230.05,228.95,396.87,397.51,395.91,396.76,6.04,4.68,4.6,2.49,3.5,0.67,0.78,0.59,0.65,50.03,2.0,1147,0.7,-19.4,64.6,1,2025-09-24 00:21:40,1,0,1,0
2025-09-24 00:22:25,829.0,2.44,229.16,5.16,228.33,230.17,228.98,397.07,397.64,396.04,396.92,6.06,4.79,4.82,2.5,3.53,0.68,0.79,0.6,0.65,50.03,2.0,1147,0.7,-19.4,64.4,1,2025-09-24 00:22:25,1,0,1,0
2025-09-24 00:23:10,829.0,2.45,229.08,5.18,228.17,230.06,229.0,396.84,397.79,395.9,396.98,6.53,4.26,4.74,2.51,3.56,0.68,0.78,0.61,0.66,50.02,2.0,1147,0.7,-19.4,64.4,1,2025-09-24 00:23:10,1,0,1,0
2025-09-24 00:23:55,829.0,2.46,229.06,5.16,227.97,230.32,228.89,396.89,397.69,395.65,396.74,6.59,4.57,4.33,2.5,3.56,0.68,0.79,0.6,0.64,50.01,2.0,1147,0.7,-19.4,64.6,1,2025-09-24 00:23:55,1,0,1,0
2025-09-24 00:24:40,829.0,2.44,229.15,5.15,228.26,230.21,228.98,397.01,397.74,395.86,396.87,6.65,4.33,4.46,2.51,3.54,0.67,0.78,0.63,0.61,50.01,2.0,1148,0.7,-19.4,65.8,1,2025-09-24 00:24:40,1,0,1,0
2025-09-24 00:25:25,829.0,2.45,229.0,5.15,228.03,230.15,228.83,396.55,397.36,395.44,396.45,6.58,4.59,4.27,2.5,3.55,0.68,0.77,0.65,0.63,50.01,2.0,1148,0.7,-19.4,66.4,1,2025-09-24 00:25:25,1,0,1,0
2025-09-24 00:26:10,829.0,2.47,229.12,5.18,228.23,230.18,228.94,397.0,397.61,395.92,396.84,6.17,4.52,4.71,2.51,3.56,0.68,0.79,0.62,0.62,50.02,2.0,1148,0.7,-19.4,66.6,1,2025-09-24 00:26:10,1,0,1,0
2025-09-24 00:26:55,829.0,2.45,229.16,5.17,228.06,230.33,229.09,396.98,397.87,396.08,397.02,6.07,4.62,4.81,2.5,3.53,0.68,0.79,0.59,0.66,50.01,2.0,1148,0.7,-19.4,66.7,1,2025-09-24 00:26:55,1,0,1,0
2025-09-24 00:27:40,829.0,2.42,229.39,5.1,228.2,230.65,229.32,397.41,398.41,396.18,397.33,6.39,4.67,4.25,2.51,3.54,0.68,0.77,0.64,0.63,50.01,2.0,1148,0.69,-19.4,66.4,1,2025-09-24 00:27:40,1,0,1,0
2025-09-24 00:28:25,829.0,2.44,229.33,5.17,228.33,230.47,229.18,397.33,398.07,396.22,397.21,6.06,4.67,4.85,2.51,3.54,0.67,0.79,0.59,0.64,50.02,2.0,1148,0.7,-19.4,66.0,1,2025-09-24 00:28:25,1,0,1,0
2025-09-24 00:29:10,829.0,2.43,229.54,5.12,228.62,230.57,229.43,397.74,398.37,396.44,397.52,6.45,4.67,4.23,2.51,3.55,0.68,0.77,0.64,0.63,50.04,2.0,1148,0.69,-19.4,65.6,1,2025-09-24 00:29:10,1,0,1,0
2025-09-24 00:29:55,829.0,2.43,229.25,5.14,228.26,230.17,229.31,397.01,397.92,396.27,397.07,6.11,4.76,4.49,2.52,3.55,0.67,0.78,0.63,0.61,50.01,2.0,1148,0.69,-19.5,65.2,1,2025-09-24 00:29:55,1,0,1,0
2025-09-24 00:30:40,829.0,2.42,229.15,5.11,227.95,230.27,229.23,396.83,397.94,395.93,396.9,6.24,4.76,4.33,2.49,3.51,0.68,0.77,0.61,0.66,50.0,2.0,1148,0.7,-19.5,65.0,1,2025-09-24 00:30:40,1,0,1,0
2025-09-24 00:31:25,829.0,2.42,230.41,5.16,230.11,231.06,230.06,399.39,399.34,398.52,399.08,6.1,4.63,4.34,2.57,3.58,0.66,0.77,0.63,0.59,50.0,2.0,1148,0.69,-20.1,64.6,1,2025-09-24 00:31:25,1,0,1,0
2025-09-24 00:32:10,829.0,2.41,230.51,5.16,229.95,231.51,230.06,399.64,399.73,398.38,399.25,6.66,4.37,4.44,2.56,3.57,0.66,0.77,0.62,0.59,49.97,2.0,1148,0.69,-20.1,64.5,1,2025-09-24 00:32:10,1,0,1,0
2025-09-24 00:32:55,829.0,2.43,230.27,5.16,229.91,230.96,229.86,399.2,399.21,398.09,398.83,6.67,4.44,4.38,2.56,3.58,0.66,0.77,0.63,0.59,49.98,2.0,1148,0.69,-20.1,64.6,1,2025-09-24 00:32:55,1,0,1,0
2025-09-24 00:33:40,829.0,2.42,230.29,5.16,229.82,231.05,230.01,399.13,399.29,398.22,398.86,6.59,4.24,4.65,2.56,3.58,0.66,0.78,0.6,0.6,49.98,2.0,1148,0.69,-20.1,64.6,1,2025-09-24 00:33:40,1,0,1,0
2025-09-24 00:34:25,829.0,2.42,230.41,5.17,230.1,231.18,229.95,399.48,399.35,398.42,399.08,6.15,4.57,4.8,2.55,3.55,0.67,0.78,0.59,0.63,50.0,2.0,1148,0.69,-19.5,65.5,1,2025-09-24 00:34:25,1,0,1,0
2025-09-24 00:35:10,830.0,2.43,230.45,5.17,230.1,231.34,229.91,399.62,399.45,398.38,399.15,6.48,4.25,4.68,2.56,3.58,0.66,0.78,0.61,0.6,50.0,2.0,1148,0.69,-19.5,66.0,1,2025-09-24 00:35:10,1,0,1,0
2025-09-24 00:35:55,830.0,2.46,228.17,5.15,227.09,229.41,228.0,395.34,396.13,394.12,395.2,6.57,4.6,4.27,2.46,3.51,0.69,0.78,0.65,0.64,50.0,2.0,1148,0.71,-19.4,66.3,1,2025-09-24 00:35:55,1,0,1,0
2025-09-24 00:36:40,830.0,2.4,228.23,5.06,227.2,229.66,227.84,395.65,396.57,394.18,395.47,6.24,4.74,4.21,2.46,3.48,0.68,0.77,0.64,0.65,50.0,2.0,1148,0.7,-19.4,66.6,1,2025-09-24 00:36:40,1,0,1,0
2025-09-24 00:37:25,830.0,2.41,230.38,5.14,229.94,231.17,230.03,399.33,399.41,398.35,399.03,6.6,4.56,4.27,2.56,3.55,0.66,0.76,0.64,0.6,49.98,0.0,1148,0.69,-19.4,66.9,1,2025-09-24 00:37:25,1,0,1,0
2025-09-24 00:38:10,830.0,2.48,230.44,5.22,230.12,231.17,230.08,399.45,399.27,398.68,399.13,6.17,4.73,4.76,2.57,3.59,0.68,0.78,0.61,0.65,49.99,0.0,1148,0.7,-19.4,67.0,1,2025-09-24 00:38:10,1,0,1,0
2025-09-24 00:38:55,830.0,2.46,230.53,5.18,230.41,231.02,230.16,399.61,399.39,398.9,399.43,6.51,4.74,4.29,2.57,3.61,0.68,0.76,0.64,0.62,49.97,0.0,1148,0.69,-19.4,67.3,1,2025-09-24 00:38:55,1,0,1,0
2025-09-24 00:39:40,830.0,2.46,230.85,5.21,230.65,231.53,230.38,400.26,400.03,399.26,399.85,6.72,4.3,4.4,2.58,3.62,0.67,0.77,0.64,0.59,50.0,0.0,1148,0.69,-19.4,67.3,1,2025-09-24 00:39:40,1,0,1,0
2025-09-24 00:40:25,830.0,2.46,230.86,5.22,230.74,231.34,230.5,400.17,399.99,399.59,399.99,6.33,4.44,4.89,2.58,3.59,0.67,0.78,0.59,0.63,50.0,0.0,1148,0.69,-19.4,67.4,1,2025-09-24 00:40:25,1,0,1,0
2025-09-24 00:41:10,830.0,2.45,231.14,5.19,230.81,231.98,230.64,400.79,400.64,399.63,400.35,6.73,4.65,4.78,2.58,3.59,0.67,0.76,0.64,0.6,50.01,0.0,1149,0.69,-19.4,67.6,1,2025-09-24 00:41:10,1,0,1,0
2025-09-24 00:41:55,830.0,2.48,231.2,5.25,230.9,232.02,230.69,400.9,400.72,399.75,400.46,6.54,4.33,4.87,2.58,3.62,0.67,0.78,0.6,0.62,50.0,0.0,1149,0.69,-19.4,67.8,1,2025-09-24 00:41:55,1,0,1,0
2025-09-24 00:42:40,830.0,2.47,231.22,5.23,230.94,232.0,230.98,400.94,400.71,399.81,400.49,6.59,4.29,4.82,2.59,3.63,0.68,0.76,0.62,0.65,50.0,0.0,1149,0.69,-19.4,67.8,1,2025-09-24 00:42:40,1,0,1,0
2025-09-24 00:43:25,830.0,2.48,233.25,5.3,234.02,233.43,232.29,404.82,403.33,403.84,404.0,6.64,4.35,4.89,2.69,3.69,0.65,0.77,0.59,0.59,50.0,0.0,1149,0.68,-19.4,67.8,1,2025-09-24 00:43:25,1,0,1,0
2025-09-24 00:44:10,830.0,2.43,233.44,5.21,234.39,233.77,232.32,405.26,403.44,404.31,404.34,6.29,4.81,4.53,2.7,3.67,0.65,0.74,0.61,0.6,50.0,0.0,1149,0.67,-19.3,67.9,1,2025-09-24 00:44:10,1,0,1,0
2025-09-24 00:44:55,830.0,2.49,233.54,5.32,234.59,233.63,232.41,405.49,403.6,404.44,404.51,6.62,4.38,4.96,2.7,3.71,0.65,0.77,0.59,0.6,49.99,0.0,1149,0.68,-19.3,67.9,1,2025-09-24 00:44:55,1,0,1,0
2025-09-24 00:45:40,830.0,2.45,233.28,5.26,234.21,233.62,232.01,405.15,403.25,403.76,404.05,6.77,4.31,4.71,2.69,3.68,0.65,0.77,0.6,0.57,49.97,0.0,1149,0.67,-19.3,67.9,1,2025-09-24 00:45:40,1,0,1,0
2025-09-24 00:46:25,830.0,2.46,233.3,5.27,234.22,233.54,232.14,405.09,403.29,403.88,404.09,6.32,4.64,4.85,2.68,3.67,0.66,0.76,0.59,0.62,49.98,0.0,1149,0.68,-19.3,68.0,1,2025-09-24 00:46:25,1,0,1,0
2025-09-24 00:47:10,830.0,2.47,233.38,5.28,234.46,233.69,232.0,405.43,403.3,403.97,404.23,6.59,4.38,4.87,2.68,3.7,0.66,0.74,0.64,0.6,49.99,0.0,1149,0.68,-19.3,67.9,1,2025-09-24 00:47:10,1,0,1,0
2025-09-24 00:47:55,830.0,2.46,233.28,5.25,234.14,233.62,232.07,405.0,403.2,403.65,403.95,6.77,4.65,4.34,2.68,3.69,0.65,0.75,0.63,0.57,49.99,0.0,1149,0.68,-19.3,67.9,1,2025-09-24 00:47:55,1,0,1,0
2025-09-24 00:48:40,830.0,2.46,233.15,5.25,234.23,233.34,231.89,404.93,402.9,403.73,403.96,6.71,4.73,4.32,2.68,3.69,0.65,0.77,0.59,0.61,49.98,0.0,1149,0.68,-19.3,67.9,1,2025-09-24 00:48:40,1,0,1,0
2025-09-24 00:49:25,830.0,2.44,233.33,5.26,234.4,233.64,231.96,405.33,403.22,403.88,404.15,6.53,4.39,4.87,2.69,3.69,0.65,0.75,0.64,0.58,49.98,0.0,1149,0.67,-19.3,67.6,1,2025-09-24 00:49:25,1,0,1,0
2025-09-24 00:50:10,830.0,2.49,233.26,5.3,234.3,233.69,232.0,405.1,403.3,403.64,404.01,6.88,4.51,4.5,2.69,3.72,0.65,0.76,0.63,0.57,49.97,0.0,1149,0.68,-19.3,67.7,1,2025-09-24 00:50:10,1,0,1,0
2025-09-24 00:50:55,830.0,2.48,233.15,5.27,234.15,233.25,232.06,404.78,402.97,403.75,403.83,6.29,4.84,4.66,2.68,3.68,0.66,0.76,0.61,0.62,49.96,0.0,1149,0.68,-19.3,67.6,1,2025-09-24 00:50:55,1,0,1,0
2025-09-24 00:51:40,830.0,2.44,233.53,5.26,236.76,233.67,229.94,407.75,401.56,404.15,404.49,6.79,4.24,4.74,2.7,3.68,0.64,0.76,0.61,0.56,49.99,0.0,1149,0.67,-19.3,67.7,1,2025-09-24 00:51:40,1,0,1,0
2025-09-24 00:52:25,830.0,2.48,233.05,5.24,234.46,233.91,230.77,405.62,402.43,402.77,403.55,6.48,4.89,4.36,2.67,3.7,0.67,0.75,0.64,0.61,49.99,0.0,1149,0.68,-19.3,67.6,1,2025-09-24 00:52:25,1,0,1,0
2025-09-24 00:53:10,830.0,2.48,232.82,5.28,232.98,234.27,231.02,404.82,403.03,401.9,403.25,6.48,4.47,4.88,2.67,3.66,0.66,0.77,0.59,0.61,49.98,0.0,1149,0.68,-19.3,67.6,1,2025-09-24 00:53:10,1,0,1,0
2025-09-24 00:53:55,830.0,2.44,232.99,5.21,232.34,234.26,232.36,404.09,404.11,402.44,403.64,6.42,4.86,4.36,2.67,3.67,0.65,0.77,0.57,0.61,49.99,0.0,1149,0.68,-19.3,67.8,1,2025-09-24 00:53:55,1,0,1,0
2025-09-24 00:54:40,830.0,2.48,233.21,5.27,232.47,234.69,232.48,404.57,404.58,402.66,403.94,6.8,4.54,4.84,2.67,3.67,0.66,0.76,0.59,0.64,50.01,0.0,1149,0.68,-19.3,67.8,1,2025-09-24 00:54:40,1,0,1,0
