readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 00:55:25,830.0,2.48,233.54,5.29,233.96,234.28,232.39,405.51,404.15,403.8,404.49,6.86,4.49,4.53,2.7,3.72,0.65,0.76,0.62,0.57,50.0,0.0,1149,0.68,-19.3,67.7,1,2025-09-24 00:55:25,1,0,1,0
2025-09-24 00:56:10,830.0,2.47,233.61,5.26,233.98,234.24,232.61,405.49,404.3,404.08,404.62,6.65,4.76,4.37,2.7,3.71,0.65,0.75,0.63,0.58,49.98,0.0,1149,0.67,-19.3,67.7,1,2025-09-24 00:56:10,1,0,1,0
2025-09-24 00:56:55,830.0,2.46,231.71,5.21,231.72,232.78,230.74,402.17,401.42,400.4,401.33,6.46,4.83,4.33,2.61,3.64,0.67,0.76,0.64,0.62,49.97,0.0,1149,0.69,-19.3,67.6,1,2025-09-24 00:56:55,1,0,1,0
2025-09-24 00:57:40,830.0,2.43,231.52,5.16,231.47,232.68,230.41,401.97,401.05,400.0,401.16,6.35,4.81,4.33,2.6,3.61,0.67,0.75,0.63,0.62,50.0,0.0,1150,0.68,-19.3,67.7,1,2025-09-24 00:57:40,1,0,1,0
2025-09-24 00:58:25,830.0,2.49,233.88,5.31,234.23,234.55,232.85,405.98,404.78,404.5,405.08,6.71,4.36,4.87,2.71,3.72,0.66,0.75,0.62,0.61,50.0,0.0,1150,0.68,-19.3,67.7,1,2025-09-24 00:58:25,1,0,1,0
2025-09-24 00:59:10,831.0,2.47,233.96,5.26,234.74,234.44,232.7,406.31,404.56,404.81,405.23,6.38,4.89,4.52,2.71,3.72,0.66,0.75,0.62,0.61,49.99,0.0,1150,0.67,-19.3,67.6,1,2025-09-24 00:59:10,1,0,1,0
2025-09-24 00:59:55,831.0,2.49,234.0,5.31,234.68,234.83,232.5,406.61,404.7,404.89,405.48,6.38,4.62,4.94,2.72,3.71,0.65,0.76,0.59,0.61,49.99,-2.0,1150,0.67,-19.3,67.4,1,2025-09-24 00:59:55,1,0,1,0
2025-09-24 01:00:40,831.0,2.46,233.88,5.26,234.71,234.3,232.63,406.17,404.37,404.73,405.09,6.3,4.9,4.52,2.71,3.71,0.66,0.74,0.62,0.61,49.97,-2.0,1150,0.67,-19.3,67.4,1,2025-09-24 01:00:40,1,0,1,0
2025-09-24 01:01:25,831.0,2.48,233.8,5.28,234.54,234.35,232.52,406.07,404.32,404.49,404.96,6.69,4.75,4.38,2.72,3.73,0.65,0.75,0.63,0.58,49.93,-2.0,1150,0.67,-19.3,67.4,1,2025-09-24 01:01:25,1,0,1,0
2025-09-24 01:02:10,831.0,2.47,234.0,5.29,235.12,234.59,232.28,406.78,404.32,404.78,405.3,6.32,4.64,4.91,2.73,3.73,0.65,0.76,0.58,0.61,49.95,-2.0,1150,0.67,-19.3,67.4,1,2025-09-24 01:02:10,1,0,1,0
2025-09-24 01:02:55,831.0,2.48,233.96,5.31,234.84,234.46,232.57,406.43,404.46,404.79,405.28,6.87,4.5,4.56,2.73,3.74,0.65,0.76,0.62,0.56,49.95,-2.0,1150,0.67,-19.3,67.3,1,2025-09-24 01:02:55,1,0,1,0
2025-09-24 01:03:40,831.0,2.45,232.55,5.24,231.79,233.67,231.78,403.4,403.11,401.84,402.78,6.17,4.72,4.84,2.65,3.64,0.66,0.76,0.58,0.64,49.95,-2.0,1150,0.68,-19.3,67.4,1,2025-09-24 01:03:40,1,0,1,0
2025-09-24 01:04:25,831.0,2.45,232.29,5.24,231.95,233.48,231.43,403.07,402.63,401.3,402.33,6.69,4.35,4.7,2.64,3.65,0.66,0.77,0.6,0.59,49.97,-2.0,1150,0.68,-19.3,67.4,1,2025-09-24 01:04:25,1,0,1,0
2025-09-24 01:05:10,831.0,2.49,231.92,5.23,231.59,233.01,230.93,402.34,402.17,400.6,401.7,6.46,4.89,4.35,2.62,3.66,0.67,0.76,0.64,0.63,49.97,-2.0,1150,0.69,-19.3,67.4,1,2025-09-24 01:05:10,1,0,1,0
2025-09-24 01:05:55,831.0,2.48,232.21,5.23,231.53,233.36,231.75,402.61,402.8,401.23,402.14,6.24,4.89,4.55,2.62,3.64,0.67,0.76,0.62,0.64,49.99,-2.0,1150,0.69,-19.3,67.6,1,2025-09-24 01:05:55,1,0,1,0
2025-09-24 01:06:40,831.0,2.48,232.22,5.23,231.9,233.0,231.76,402.62,402.49,401.54,402.22,6.52,4.83,4.33,2.64,3.67,0.67,0.76,0.64,0.61,49.99,-2.0,1150,0.68,-19.3,67.5,1,2025-09-24 01:06:40,1,0,1,0
2025-09-24 01:07:25,831.0,2.47,231.97,5.25,231.6,232.95,231.22,402.42,402.15,400.79,401.78,6.7,4.36,4.67,2.63,3.65,0.66,0.77,0.61,0.6,49.98,-2.0,1150,0.68,-19.3,67.4,1,2025-09-24 01:07:25,1,0,1,0
2025-09-24 01:08:10,831.0,2.47,231.92,5.25,231.44,232.89,231.44,402.12,402.12,400.87,401.7,6.4,4.44,4.9,2.63,3.64,0.67,0.75,0.64,0.62,49.97,-2.0,1150,0.69,-19.3,67.4,1,2025-09-24 01:08:10,1,0,1,0
2025-09-24 01:08:55,831.0,2.47,231.94,5.24,231.6,232.75,231.58,402.15,401.98,401.06,401.73,6.17,4.8,4.75,2.62,3.64,0.67,0.77,0.6,0.64,49.97,-2.0,1150,0.69,-19.3,67.4,1,2025-09-24 01:08:55,1,0,1,0
2025-09-24 01:09:40,831.0,2.46,232.07,5.25,231.66,233.15,231.4,402.54,402.31,401.02,401.96,6.73,4.38,4.64,2.62,3.64,0.66,0.77,0.61,0.59,49.99,-2.0,1150,0.68,-19.3,67.5,1,2025-09-24 01:09:40,1,0,1,0
2025-09-24 01:10:25,831.0,2.48,232.16,5.22,231.67,233.18,231.72,402.49,402.54,401.3,402.11,6.21,4.92,4.54,2.63,3.66,0.67,0.76,0.62,0.64,50.0,-2.0,1150,0.69,-19.3,67.5,1,2025-09-24 01:10:25,1,0,1,0
2025-09-24 01:11:10,831.0,2.47,232.31,5.24,231.82,233.47,231.65,402.95,402.98,401.46,402.5,6.74,4.47,4.52,2.64,3.66,0.66,0.77,0.62,0.59,50.01,-2.0,1150,0.68,-19.3,67.4,1,2025-09-24 01:11:10,1,0,1,0
2025-09-24 01:11:55,831.0,2.47,232.39,5.25,231.99,233.46,231.71,403.09,402.66,401.38,402.3,6.21,4.69,4.87,2.63,3.63,0.66,0.77,0.58,0.64,49.96,-2.0,1150,0.68,-19.3,67.5,1,2025-09-24 01:11:55,1,0,1,0
2025-09-24 01:12:40,831.0,2.48,232.03,5.26,231.51,233.28,231.31,402.52,402.35,400.81,401.89,6.75,4.45,4.46,2.65,3.67,0.66,0.76,0.63,0.59,49.95,-2.0,1150,0.68,-19.3,67.4,1,2025-09-24 01:12:40,1,0,1,0
2025-09-24 01:13:25,831.0,2.44,232.23,5.24,231.88,232.97,231.68,402.7,402.4,401.58,402.23,6.29,4.54,4.9,2.65,3.65,0.66,0.77,0.58,0.63,49.96,-2.0,1150,0.68,-19.3,67.4,1,2025-09-24 01:13:25,1,0,1,0
2025-09-24 01:14:10,831.0,2.5,234.35,5.34,235.22,234.51,233.33,406.8,405.16,405.78,405.91,6.49,4.35,4.91,2.74,3.75,0.65,0.77,0.59,0.58,49.97,-2.0,1151,0.67,-19.3,67.4,1,2025-09-24 01:14:10,1,0,1,0
2025-09-24 01:14:55,831.0,2.46,234.41,5.27,235.17,234.61,233.45,406.84,405.35,405.84,406.01,6.29,4.88,4.63,2.73,3.73,0.64,0.77,0.58,0.57,49.96,-2.0,1151,0.67,-19.3,67.3,1,2025-09-24 01:14:55,1,0,1,0
2025-09-24 01:15:40,831.0,2.47,234.19,5.3,234.75,234.71,233.1,406.56,404.91,405.24,405.56,6.28,4.73,4.88,2.72,3.71,0.65,0.76,0.58,0.62,49.96,-2.0,1151,0.67,-19.3,67.5,1,2025-09-24 01:15:40,1,0,1,0
2025-09-24 01:16:25,831.0,2.47,234.18,5.28,234.86,234.69,232.98,406.64,405.01,405.16,405.61,6.86,4.4,4.64,2.72,3.71,0.66,0.75,0.61,0.61,49.97,-2.0,1151,0.67,-19.3,67.3,1,2025-09-24 01:16:25,1,0,1,0
2025-09-24 01:17:10,831.0,2.44,233.85,5.27,234.75,234.04,232.76,405.98,404.26,404.88,405.04,6.29,4.62,4.89,2.71,3.68,0.65,0.76,0.57,0.61,49.97,-2.0,1151,0.67,-19.3,67.3,1,2025-09-24 01:17:10,1,0,1,0
2025-09-24 01:17:55,831.0,2.44,234.08,5.21,234.73,234.37,233.13,406.25,404.87,405.18,405.43,6.62,4.7,4.34,2.64,3.64,0.66,0.76,0.63,0.6,49.95,-2.0,1151,0.68,-19.3,67.1,1,2025-09-24 01:17:55,1,0,1,0
2025-09-24 01:18:40,831.0,2.47,231.97,5.25,232.24,232.68,230.98,402.63,401.54,401.16,401.78,6.74,4.32,4.7,2.63,3.66,0.66,0.78,0.61,0.59,49.96,-2.0,1151,0.68,-19.3,67.3,1,2025-09-24 01:18:40,1,0,1,0
2025-09-24 01:19:25,831.0,2.45,231.87,5.19,232.12,232.59,230.89,402.45,401.35,400.87,401.52,6.27,4.85,4.46,2.62,3.62,0.67,0.75,0.62,0.63,49.95,-2.0,1151,0.68,-19.3,67.3,1,2025-09-24 01:19:25,1,0,1,0
2025-09-24 01:20:10,831.0,2.44,234.07,5.29,234.88,234.34,232.99,406.36,404.72,405.19,405.42,6.49,4.44,4.94,2.73,3.69,0.65,0.75,0.63,0.56,49.93,-2.0,1151,0.67,-19.3,67.3,1,2025-09-24 01:20:10,1,0,1,0
2025-09-24 01:20:55,831.0,2.47,234.08,5.28,235.07,234.32,232.99,406.38,404.76,405.17,405.44,6.74,4.73,4.37,2.72,3.73,0.65,0.76,0.58,0.61,49.96,-2.0,1151,0.67,-19.3,67.0,1,2025-09-24 01:20:55,1,0,1,0
2025-09-24 01:21:40,831.0,2.47,233.83,5.28,234.5,234.26,232.72,405.96,404.42,404.76,405.08,6.74,4.71,4.37,2.71,3.72,0.65,0.75,0.63,0.57,49.97,-2.0,1151,0.67,-19.3,67.2,1,2025-09-24 01:21:40,1,0,1,0
2025-09-24 01:22:25,831.0,2.44,234.21,5.26,235.21,234.37,233.04,406.67,404.79,405.52,405.66,6.49,4.42,4.94,2.73,3.72,0.64,0.75,0.62,0.55,49.97,0.0,1151,0.67,-19.3,67.1,1,2025-09-24 01:22:25,1,0,1,0
2025-09-24 01:23:10,832.0,2.43,234.18,5.25,235.17,234.17,233.19,406.46,404.75,405.57,405.68,6.71,4.68,4.36,2.73,3.71,0.64,0.75,0.62,0.56,49.96,0.0,1151,0.66,-19.3,67.2,1,2025-09-24 01:23:10,1,0,1,0
2025-09-24 01:23:55,832.0,2.45,234.12,5.27,235.28,234.16,232.92,406.55,404.5,405.47,405.51,6.4,4.52,4.43,2.73,3.72,0.65,0.75,0.59,0.61,49.96,0.0,1151,0.67,-19.3,67.1,1,2025-09-24 01:23:55,1,0,1,0
2025-09-24 01:24:40,832.0,2.45,234.04,5.25,234.88,234.14,232.95,406.3,404.51,405.28,405.36,6.3,4.85,4.6,2.73,3.7,0.65,0.75,0.61,0.61,49.97,0.0,1151,0.67,-19.3,66.9,1,2025-09-24 01:24:40,1,0,1,0
2025-09-24 01:25:25,832.0,2.44,234.08,5.26,234.99,234.29,232.95,406.41,404.64,405.25,405.53,6.25,4.79,4.73,2.71,3.69,0.65,0.75,0.59,0.61,49.98,0.0,1151,0.67,-19.3,66.9,1,2025-09-24 01:25:25,1,0,1,0
2025-09-24 01:26:10,832.0,2.44,232.22,5.23,230.74,234.28,231.69,402.67,403.14,400.82,402.21,6.37,4.42,4.91,2.65,3.63,0.65,0.77,0.57,0.62,49.95,0.0,1151,0.68,-19.3,66.9,1,2025-09-24 01:26:10,1,0,1,0
2025-09-24 01:26:55,832.0,2.47,232.27,5.23,232.13,232.79,231.88,402.63,402.42,401.84,402.3,6.2,4.84,4.64,2.63,3.63,0.67,0.76,0.61,0.63,49.96,0.0,1151,0.68,-19.3,67.1,1,2025-09-24 01:26:55,1,0,1,0
2025-09-24 01:27:40,832.0,2.45,232.11,5.24,231.71,233.0,231.56,402.69,402.2,401.2,402.03,6.46,4.38,4.88,2.63,3.63,0.66,0.77,0.58,0.61,49.96,0.0,1151,0.68,-19.3,67.1,1,2025-09-24 01:27:40,1,0,1,0
2025-09-24 01:28:25,832.0,2.46,230.73,5.24,231.82,225.68,234.68,396.22,398.71,404.0,399.64,6.18,4.44,5.04,2.57,3.59,0.66,0.8,0.56,0.61,49.96,0.0,1151,0.69,-19.3,67.0,1,2025-09-24 01:28:25,1,0,1,0
2025-09-24 01:29:10,,2.45,230.71,5.21,231.78,225.58,234.64,396.14,398.84,403.85,399.61,6.74,4.31,4.58,2.58,3.63,0.66,0.79,0.61,0.57,49.95,0.0,1151,0.69,-19.3,67.0,1,2025-09-24 01:29:10,1,0,1,0
2025-09-24 01:29:55,832.0,2.45,230.47,5.17,231.94,226.24,233.24,396.81,397.94,402.86,399.2,6.49,4.64,4.56,2.56,3.6,0.67,0.79,0.61,0.61,49.95,0.0,1152,0.69,-19.3,66.8,1,2025-09-24 01:29:55,1,0,1,0
2025-09-24 01:30:40,832.0,2.41,230.81,3.56,238.32,228.29,225.8,404.14,393.26,402.0,399.8,0.0,0.0,10.68,0.0,2.41,,,,1.0,49.96,0.0,1152,1.0,-19.3,66.6,1,2025-09-24 01:30:40,0,1,1,0
2025-09-24 01:31:25,832.0,2.4,230.7,3.55,238.18,228.21,225.7,403.94,393.1,401.78,399.61,0.0,0.0,10.64,0.0,2.4,,,,1.0,49.94,0.0,1152,1.0,-18.7,67.1,1,2025-09-24 01:31:25,0,1,1,0
2025-09-24 01:32:10,832.0,2.42,230.9,3.56,237.9,227.74,227.07,403.29,393.88,402.71,399.96,0.0,0.0,10.67,0.0,2.42,,,,1.0,49.93,0.0,1152,1.0,-18.6,68.0,1,2025-09-24 01:32:10,0,1,1,0
2025-09-24 01:32:55,832.0,2.42,231.0,3.55,237.99,227.89,227.12,403.5,394.05,402.83,400.13,0.0,0.0,10.64,0.0,2.42,,,,1.0,49.94,0.0,1152,1.0,-18.6,69.2,1,2025-09-24 01:32:55,0,1,1,0
2025-09-24 01:33:40,832.0,2.41,231.22,3.54,238.26,228.14,227.27,403.95,394.4,403.2,400.51,0.0,0.0,10.62,0.0,2.41,,,,1.0,49.95,0.0,1152,1.0,-18.5,70.7,1,2025-09-24 01:33:40,0,1,1,0
2025-09-24 01:34:25,832.0,2.41,231.35,3.54,238.41,228.27,227.37,404.19,394.6,403.54,400.83,0.0,0.0,10.61,0.0,2.41,,,,1.0,49.95,0.0,1152,1.0,-17.8,72.4,1,2025-09-24 01:34:25,0,1,1,0
2025-09-24 01:35:10,832.0,2.4,231.09,3.53,238.06,227.89,227.2,403.65,394.12,403.06,400.28,0.0,0.0,10.58,0.0,2.4,,,,1.0,49.94,0.0,1152,1.0,-17.8,74.0,1,2025-09-24 01:35:10,0,1,1,0
2025-09-24 01:35:55,832.0,2.41,231.53,3.53,238.73,228.22,227.65,404.42,394.79,403.85,400.97,0.0,0.0,10.59,0.0,2.41,,,,1.0,49.97,0.0,1152,1.0,-17.1,75.6,1,2025-09-24 01:35:55,0,1,1,0
2025-09-24 01:36:40,832.0,2.41,231.68,3.53,238.89,228.38,227.77,404.7,395.04,404.18,401.29,0.0,0.0,10.58,0.0,2.41,,,,1.0,49.97,0.0,1152,1.0,-17.0,77.2,1,2025-09-24 01:36:40,0,1,1,0
2025-09-24 01:37:25,832.0,2.41,231.85,3.52,239.03,228.65,227.88,405.01,395.29,404.38,401.56,0.0,0.0,10.57,0.0,2.41,,,,1.0,49.97,0.0,1152,1.0,-16.3,78.4,1,2025-09-24 01:37:25,0,1,1,0
2025-09-24 01:38:10,832.0,2.41,231.67,3.52,238.78,228.57,227.67,404.77,395.12,404.0,401.42,0.0,0.0,10.56,0.0,2.41,,,,1.0,49.98,0.0,1152,1.0,-15.6,79.9,1,2025-09-24 01:38:10,0,1,1,0
2025-09-24 01:38:55,832.0,2.4,231.42,3.51,238.42,228.35,227.5,404.27,394.78,403.54,400.86,0.0,0.0,10.54,0.0,2.4,,,,1.0,49.98,0.0,1152,1.0,-15.4,81.4,1,2025-09-24 01:38:55,0,1,1,0
2025-09-24 01:39:40,832.0,2.39,231.23,3.51,238.08,228.26,227.32,403.92,394.49,403.16,400.52,0.0,0.0,10.53,0.0,2.4,,,,1.0,49.96,0.0,1152,1.0,-14.7,83.0,1,2025-09-24 01:39:40,0,1,1,0
2025-09-24 01:40:25,832.0,2.35,228.92,3.48,235.04,226.38,225.34,399.62,391.2,398.73,396.52,0.0,0.0,10.44,0.0,2.35,,,,1.0,49.95,0.0,1152,1.0,-14.0,84.3,1,2025-09-24 01:40:25,0,1,1,0
2025-09-24 01:41:10,832.0,2.36,229.14,3.48,235.24,226.42,225.53,400.02,391.49,399.2,396.9,0.0,0.0,10.45,0.0,2.36,,,,1.0,49.94,0.0,1152,1.0,-13.2,85.5,1,2025-09-24 01:41:10,0,1,1,0
2025-09-24 01:41:55,832.0,2.39,231.26,3.51,238.28,228.19,227.31,404.01,394.47,403.25,400.58,0.0,0.0,10.53,0.0,2.39,,,,1.0,49.94,0.0,1152,1.0,-13.1,86.6,1,2025-09-24 01:41:55,0,1,1,0
2025-09-24 01:42:40,832.0,2.4,231.42,3.51,238.4,228.29,227.5,404.25,394.73,403.57,400.85,0.0,0.0,10.54,0.0,2.4,,,,1.0,49.98,0.0,1152,1.0,-12.3,87.6,1,2025-09-24 01:42:40,0,1,1,0
2025-09-24 01:43:25,832.0,2.38,231.89,3.5,240.78,228.01,226.88,406.03,393.89,405.05,401.67,0.0,0.0,10.5,0.0,2.38,,,,1.0,49.98,0.0,1152,1.0,-11.5,88.7,1,2025-09-24 01:43:25,0,1,1,0
2025-09-24 01:44:10,832.0,2.38,231.82,3.5,240.65,228.05,226.75,405.95,393.87,404.84,401.52,0.0,0.0,10.49,0.0,2.38,,,,1.0,49.97,0.0,1152,1.0,-10.8,89.5,1,2025-09-24 01:44:10,0,1,1,0
2025-09-24 01:44:55,832.0,2.38,231.8,3.5,240.44,227.95,226.81,405.85,393.83,404.87,401.52,0.0,0.0,10.5,0.0,2.38,,,,1.0,49.96,0.0,1152,1.0,-10.0,90.2,1,2025-09-24 01:44:55,0,1,1,0
2025-09-24 01:45:40,832.0,2.38,231.72,3.5,240.45,227.99,226.73,405.73,393.8,404.65,401.39,0.0,0.0,10.49,0.0,2.38,,,,1.0,49.97,0.0,1152,1.0,-9.2,91.1,1,2025-09-24 01:45:40,0,1,1,0
2025-09-24 01:46:25,832.0,2.38,231.68,3.5,240.34,228.04,226.65,405.68,393.77,404.48,401.31,0.0,0.0,10.49,0.0,2.38,,,,1.0,49.95,0.0,1152,1.0,-8.4,91.9,1,2025-09-24 01:46:25,0,1,1,0
2025-09-24 01:47:10,832.0,2.38,231.91,3.5,240.63,228.25,226.82,406.13,394.1,404.9,401.71,0.0,0.0,10.5,0.0,2.38,,,,1.0,49.95,0.0,1152,1.0,-7.6,92.6,1,2025-09-24 01:47:10,0,1,1,0
2025-09-24 01:47:55,833.0,2.38,231.82,3.5,240.54,228.13,226.77,405.95,394.04,404.7,401.56,0.0,0.0,10.49,0.0,2.38,,,,1.0,49.93,0.0,1152,1.0,-6.8,93.1,1,2025-09-24 01:47:55,0,1,1,0
2025-09-24 01:48:40,833.0,2.34,233.23,3.47,238.85,235.82,225.02,411.08,399.14,401.78,404.14,0.0,0.0,10.41,0.0,2.34,,,,1.0,49.94,0.0,1152,1.0,-5.4,93.6,1,2025-09-24 01:48:40,0,1,1,0
2025-09-24 01:49:25,833.0,2.34,233.21,3.47,238.84,235.82,225.06,410.98,399.1,401.79,403.96,0.0,0.0,10.41,0.0,2.34,,,,1.0,49.95,0.0,1152,1.0,-4.6,94.1,1,2025-09-24 01:49:25,0,1,1,0
2025-09-24 01:50:10,833.0,2.32,231.78,3.46,236.51,234.82,224.02,408.18,397.4,398.97,401.5,0.0,0.0,10.37,0.0,2.32,,,,1.0,49.96,0.0,1152,1.0,-3.8,94.5,1,2025-09-24 01:50:10,0,1,1,0
2025-09-24 01:50:55,833.0,2.33,231.89,3.46,236.84,234.63,224.19,408.31,397.38,399.31,401.67,0.0,0.0,10.37,0.0,2.33,,,,1.0,49.95,0.0,1152,1.0,-3.0,94.9,1,2025-09-24 01:50:55,0,1,1,0
2025-09-24 01:51:40,833.0,2.33,232.02,3.46,236.85,234.81,224.23,408.62,397.55,399.53,401.9,0.0,0.0,10.37,0.0,2.33,,,,1.0,49.94,0.0,1152,1.0,-2.9,95.0,1,2025-09-24 01:51:40,0,1,1,0
2025-09-24 01:52:25,,0.0,233.34,0.0,235.7,233.2,231.13,406.08,402.12,404.29,404.17,0.0,0.0,0.0,0.0,0.0,,,,,49.97,0.0,1152,,-2.2,95.3,1,2025-09-24 01:52:25,0,0,1,0
2025-09-24 01:53:10,,0.0,233.14,0.0,236.0,233.15,230.27,406.3,401.67,404.06,403.98,0.0,0.0,0.0,0.0,0.0,,,,,49.99,0.0,1152,,-2.9,95.1,1,2025-09-24 01:53:10,0,0,1,0
2025-09-24 01:53:55,833.0,3.35,231.25,6.18,233.18,231.26,229.23,402.38,398.62,400.59,400.53,6.95,5.41,6.18,2.61,4.3,0.78,0.8,0.79,0.75,49.99,0.0,1152,0.79,-3.7,93.8,1,2025-09-24 01:53:55,1,0,1,0
2025-09-24 01:54:40,833.0,3.32,231.03,6.14,232.99,231.31,228.78,402.1,398.45,399.91,400.15,6.58,6.16,5.67,2.6,4.26,0.78,0.8,0.78,0.75,49.98,0.0,1152,0.79,-3.9,89.0,1,2025-09-24 01:54:40,1,0,1,0
2025-09-24 01:55:25,833.0,3.11,231.28,5.96,232.38,232.12,229.35,402.27,399.65,399.87,400.6,7.68,4.99,5.22,2.65,4.14,0.75,0.81,0.73,0.72,49.99,0.0,1153,0.76,-5.2,80.7,1,2025-09-24 01:55:25,1,0,1,0
2025-09-24 01:56:10,833.0,3.26,231.23,6.12,232.32,231.89,229.47,402.02,399.55,399.76,400.3,7.21,5.28,5.87,2.65,4.25,0.76,0.81,0.74,0.72,49.98,0.0,1153,0.78,-6.1,75.6,1,2025-09-24 01:56:10,1,0,1,0
2025-09-24 01:56:55,833.0,3.08,231.34,5.91,232.47,232.09,229.47,402.32,399.72,400.05,400.7,7.66,4.99,5.1,2.64,4.09,0.75,0.81,0.72,0.71,49.99,0.0,1153,0.76,-7.6,71.6,1,2025-09-24 01:56:55,1,0,1,0
2025-09-24 01:57:40,833.0,3.01,231.24,5.83,232.45,231.88,229.5,402.03,399.57,399.97,400.52,6.8,5.21,5.49,2.65,4.06,0.73,0.8,0.71,0.68,49.96,0.0,1153,0.75,-8.5,69.0,1,2025-09-24 01:57:40,1,0,1,0
2025-09-24 01:58:25,833.0,2.97,231.37,5.79,232.39,232.02,229.7,402.19,399.86,400.11,400.8,7.48,4.78,5.13,2.64,4.02,0.74,0.8,0.71,0.69,49.99,0.0,1153,0.75,-9.3,67.5,1,2025-09-24 01:58:25,1,0,1,0
2025-09-24 01:59:10,833.0,2.92,231.65,5.72,232.48,232.44,230.02,402.63,400.5,400.54,401.23,6.99,5.17,5.32,2.64,3.97,0.72,0.8,0.68,0.68,49.99,0.0,1153,0.74,-10.7,66.9,1,2025-09-24 01:59:10,1,0,1,0
2025-09-24 01:59:55,833.0,2.92,231.98,5.73,233.26,232.51,230.16,403.34,400.69,401.32,401.79,7.43,4.83,4.95,2.66,4.0,0.73,0.79,0.7,0.68,50.0,0.0,1153,0.74,-11.5,66.8,1,2025-09-24 01:59:55,1,0,1,0
2025-09-24 02:00:40,833.0,2.86,232.31,5.68,233.2,232.88,230.86,403.64,401.61,401.89,402.38,6.94,4.59,5.25,2.66,3.96,0.71,0.79,0.69,0.65,50.02,0.0,1153,0.73,-11.7,66.8,1,2025-09-24 02:00:40,1,0,1,0
2025-09-24 02:01:25,833.0,2.85,232.42,5.68,233.41,232.99,230.94,403.85,401.78,402.07,402.56,6.98,4.63,5.41,2.67,3.95,0.71,0.79,0.68,0.64,50.01,0.0,1153,0.73,-12.4,67.1,1,2025-09-24 02:01:25,1,0,1,0
2025-09-24 02:02:10,833.0,2.82,232.25,5.59,232.95,232.96,230.85,403.49,401.67,401.66,402.28,6.99,5.1,4.84,2.66,3.9,0.71,0.79,0.66,0.67,50.0,0.0,1153,0.73,-13.1,67.3,1,2025-09-24 02:02:10,1,0,1,0
2025-09-24 02:02:55,833.0,2.78,230.24,5.56,230.7,231.16,228.98,399.87,398.49,397.98,398.78,6.62,4.78,5.27,2.57,3.83,0.71,0.8,0.67,0.66,49.99,0.0,1153,0.73,-13.2,67.5,1,2025-09-24 02:02:55,1,0,1,0
2025-09-24 02:03:40,833.0,2.75,232.23,5.57,233.86,232.78,230.06,404.12,400.83,401.91,402.18,6.82,4.63,5.26,2.66,3.87,0.7,0.79,0.67,0.63,49.98,0.0,1153,0.72,-13.9,67.7,1,2025-09-24 02:03:40,1,0,1,0
2025-09-24 02:04:25,833.0,2.76,234.24,5.58,236.45,234.08,232.19,407.49,403.8,405.86,405.72,6.65,4.97,5.18,2.74,3.92,0.69,0.78,0.64,0.65,49.93,0.0,1153,0.71,-14.0,67.9,1,2025-09-24 02:04:25,1,0,1,0
2025-09-24 02:05:10,833.0,2.77,234.16,5.64,236.19,234.36,231.93,407.51,403.82,405.41,405.58,7.25,4.47,5.2,2.75,3.95,0.68,0.78,0.67,0.6,49.94,0.0,1153,0.71,-14.7,68.0,1,2025-09-24 02:05:10,1,0,1,0
2025-09-24 02:05:55,833.0,2.73,234.1,5.59,236.07,234.36,231.98,407.35,403.6,405.49,405.48,7.27,4.48,5.02,2.75,3.93,0.68,0.78,0.65,0.6,49.95,0.0,1153,0.7,-14.8,68.1,1,2025-09-24 02:05:55,1,0,1,0
2025-09-24 02:06:40,833.0,2.71,234.09,5.56,236.13,234.18,231.95,407.3,403.68,405.37,405.45,7.11,4.69,5.24,2.75,3.9,0.68,0.78,0.64,0.62,49.94,0.0,1153,0.7,-15.4,68.0,1,2025-09-24 02:06:40,1,0,1,0
2025-09-24 02:07:25,833.0,2.73,234.05,5.59,235.99,234.42,231.73,407.39,403.7,405.06,405.38,7.25,4.58,4.93,2.74,3.93,0.68,0.77,0.68,0.61,49.94,0.0,1153,0.71,-15.5,68.0,1,2025-09-24 02:07:25,1,0,1,0
2025-09-24 02:08:10,833.0,2.67,234.4,5.53,236.31,234.73,232.17,407.93,404.35,405.72,406.0,7.18,4.65,5.2,2.75,3.87,0.67,0.78,0.63,0.61,49.97,2.0,1153,0.7,-15.6,68.0,1,2025-09-24 02:08:10,1,0,1,0
2025-09-24 02:08:55,833.0,2.67,234.11,5.47,236.1,234.41,231.83,407.47,404.05,405.3,405.59,6.67,5.03,4.72,2.73,3.86,0.68,0.77,0.65,0.64,49.95,2.0,1153,0.7,-16.2,67.9,1,2025-09-24 02:08:55,1,0,1,0
2025-09-24 02:09:40,833.0,2.67,233.54,5.5,234.3,235.66,230.67,407.0,403.86,402.68,404.51,7.06,4.47,4.98,2.71,3.85,0.68,0.77,0.66,0.6,49.95,2.0,1153,0.7,-16.3,67.9,1,2025-09-24 02:09:40,1,0,1,0
2025-09-24 02:10:25,833.0,2.68,233.36,5.5,234.43,235.32,230.37,406.67,403.39,402.51,404.19,6.6,4.74,5.17,2.7,3.84,0.68,0.78,0.63,0.63,49.94,2.0,1154,0.7,-16.3,67.5,1,2025-09-24 02:10:25,1,0,1,0
2025-09-24 02:11:10,834.0,2.61,233.91,5.43,236.14,235.29,230.29,408.27,403.21,403.95,405.1,6.52,4.78,4.99,2.73,3.8,0.67,0.77,0.62,0.62,49.95,2.0,1154,0.69,-17.0,67.4,1,2025-09-24 02:11:10,1,0,1,0
2025-09-24 02:11:55,834.0,2.63,234.18,5.47,235.95,234.82,231.76,407.7,404.07,405.05,405.61,6.59,4.66,5.16,2.74,3.85,0.67,0.76,0.66,0.59,49.98,2.0,1154,0.69,-17.0,67.1,1,2025-09-24 02:11:55,1,0,1,0
2025-09-24 02:12:40,834.0,2.65,233.96,5.44,235.62,234.49,231.77,407.13,403.8,404.78,405.23,6.6,4.99,4.73,2.73,3.87,0.68,0.77,0.64,0.64,49.97,2.0,1154,0.7,-17.1,67.0,1,2025-09-24 02:12:40,1,0,1,0
2025-09-24 02:13:25,834.0,2.6,234.19,5.45,235.9,234.69,231.97,407.54,404.14,405.19,405.63,6.47,4.83,5.07,2.74,3.82,0.66,0.77,0.62,0.59,49.95,2.0,1154,0.69,-17.1,66.8,1,2025-09-24 02:13:25,1,0,1,0
2025-09-24 02:14:10,834.0,2.59,234.06,5.38,235.86,234.78,231.53,407.5,404.07,405.22,405.6,6.65,4.95,4.56,2.73,3.81,0.67,0.76,0.65,0.62,49.94,2.0,1154,0.69,-17.8,66.8,1,2025-09-24 02:14:10,1,0,1,0
2025-09-24 02:14:55,834.0,2.62,234.3,5.47,236.04,234.9,231.95,407.85,404.31,405.3,405.82,7.16,4.58,4.67,2.74,3.83,0.67,0.76,0.66,0.58,49.98,2.0,1154,0.69,-17.8,66.4,1,2025-09-24 02:14:55,1,0,1,0
2025-09-24 02:15:40,834.0,2.59,234.57,5.44,236.38,234.68,232.65,407.95,404.77,405.83,406.27,7.09,4.52,4.72,2.76,3.84,0.66,0.76,0.65,0.57,49.96,2.0,1154,0.68,-17.8,66.1,1,2025-09-24 02:15:40,1,0,1,0
2025-09-24 02:16:25,834.0,2.55,232.45,5.36,233.1,233.33,230.91,403.94,402.05,401.85,402.61,6.92,4.42,4.74,2.67,3.74,0.67,0.77,0.64,0.59,49.94,2.0,1154,0.69,-17.9,66.1,1,2025-09-24 02:16:25,1,0,1,0
2025-09-24 02:17:10,834.0,2.58,232.13,5.37,232.59,233.2,230.66,403.46,401.65,401.06,402.06,6.95,4.5,4.68,2.65,3.76,0.68,0.77,0.65,0.6,49.95,2.0,1154,0.7,-17.9,65.9,1,2025-09-24 02:17:10,1,0,1,0
2025-09-24 02:17:55,834.0,2.54,232.34,5.3,232.69,233.49,230.85,403.72,402.13,401.44,402.43,6.53,4.9,4.48,2.66,3.73,0.68,0.76,0.64,0.63,49.96,2.0,1154,0.69,-18.5,65.7,1,2025-09-24 02:17:55,1,0,1,0
2025-09-24 02:18:40,834.0,2.56,232.31,5.37,232.71,233.62,230.53,403.92,401.8,401.42,402.38,6.87,4.35,4.89,2.66,3.74,0.67,0.78,0.63,0.6,49.96,2.0,1154,0.69,-18.6,65.4,1,2025-09-24 02:18:40,1,0,1,0
2025-09-24 02:19:25,834.0,2.56,232.49,5.34,233.15,233.53,230.79,404.16,402.26,401.64,402.65,6.88,4.69,4.46,2.66,3.74,0.67,0.76,0.65,0.61,49.95,2.0,1154,0.69,-18.6,65.3,1,2025-09-24 02:19:25,1,0,1,0
2025-09-24 02:20:10,834.0,2.53,232.45,5.33,233.06,233.42,230.86,403.98,402.08,401.77,402.61,6.38,4.89,4.59,2.66,3.72,0.66,0.77,0.64,0.59,49.97,2.0,1154,0.69,-18.6,65.2,1,2025-09-24 02:20:10,1,0,1,0
2025-09-24 02:20:55,834.0,2.49,232.51,5.29,233.28,233.45,230.79,404.2,402.05,401.9,402.71,6.49,4.43,4.96,2.66,3.68,0.67,0.75,0.64,0.61,49.96,2.0,1154,0.68,-18.7,64.8,1,2025-09-24 02:20:55,1,0,1,0
2025-09-24 02:21:40,834.0,2.53,232.36,5.33,232.77,233.41,230.91,403.72,402.11,401.66,402.66,6.82,4.34,4.83,2.66,3.72,0.67,0.77,0.61,0.64,49.96,2.0,1154,0.69,-18.7,64.8,1,2025-09-24 02:21:40,1,0,1,0
2025-09-24 02:22:25,834.0,2.52,232.53,5.33,233.17,233.32,231.1,403.99,402.2,402.07,402.75,6.51,4.87,4.77,2.67,3.72,0.66,0.77,0.63,0.58,49.98,2.0,1154,0.69,-18.7,64.6,1,2025-09-24 02:22:25,1,0,1,0
2025-09-24 02:23:10,834.0,2.52,232.45,5.27,233.06,233.34,230.96,403.84,402.02,401.82,402.56,6.45,4.89,4.47,2.64,3.7,0.68,0.76,0.64,0.63,49.99,2.0,1154,0.69,-19.3,64.4,1,2025-09-24 02:23:10,1,0,1,0
2025-09-24 02:23:55,834.0,2.5,232.32,5.29,233.24,232.78,230.93,403.59,401.59,401.98,402.39,6.29,4.69,4.88,2.65,3.7,0.67,0.76,0.65,0.6,49.97,2.0,1154,0.69,-19.3,64.1,1,2025-09-24 02:23:55,1,0,1,0
2025-09-24 02:24:40,834.0,2.45,232.32,5.17,233.1,233.12,230.74,403.76,401.72,401.7,399.45,6.55,4.68,4.29,2.57,3.6,0.67,0.76,0.64,0.61,49.98,2.0,1154,0.69,-19.4,63.9,1,2025-09-24 02:24:40,1,0,1,0
2025-09-24 02:25:25,834.0,2.47,229.93,5.22,230.1,231.13,228.57,399.44,398.11,397.22,398.26,6.74,4.44,4.44,2.56,3.58,0.67,0.78,0.6,0.64,49.94,2.0,1154,0.69,-19.4,63.8,1,2025-09-24 02:25:25,1,0,1,0
2025-09-24 02:26:10,834.0,2.46,230.07,5.16,230.28,231.2,228.95,399.47,398.5,397.52,398.5,6.36,4.79,4.33,2.56,3.59,0.68,0.76,0.64,0.64,49.96,2.0,1155,0.69,-19.4,63.6,1,2025-09-24 02:26:10,1,0,1,0
2025-09-24 02:26:55,834.0,2.46,232.64,5.25,233.68,233.25,231.38,404.33,402.26,402.24,402.95,6.75,4.33,4.67,2.67,3.68,0.66,0.75,0.61,0.63,49.98,2.0,1155,0.68,-19.4,63.5,1,2025-09-24 02:26:55,1,0,1,0
2025-09-24 02:27:40,834.0,2.5,232.53,5.29,233.44,233.14,231.02,404.06,402.02,402.18,402.75,6.87,4.54,4.46,2.65,3.7,0.66,0.76,0.64,0.58,50.0,2.0,1155,0.68,-19.4,63.3,1,2025-09-24 02:27:40,1,0,1,0
2025-09-24 02:28:25,834.0,2.44,232.74,5.24,233.77,233.43,231.03,404.61,402.24,402.53,403.12,6.76,4.33,4.62,2.67,3.66,0.65,0.77,0.61,0.57,50.0,2.0,1155,0.67,-19.4,63.4,1,2025-09-24 02:28:25,1,0,1,0
2025-09-24 02:29:10,834.0,2.49,232.63,5.27,233.51,233.23,231.15,404.21,402.17,402.41,402.93,6.22,4.77,4.82,2.66,3.69,0.66,0.77,0.59,0.62,49.98,2.0,1155,0.68,-19.5,63.2,1,2025-09-24 02:29:10,1,0,1,0
2025-09-24 02:29:55,834.0,2.47,233.82,5.29,235.5,234.18,231.83,406.71,403.58,404.68,404.99,6.34,4.63,4.9,2.72,3.72,0.65,0.76,0.59,0.61,49.98,2.0,1155,0.67,-19.5,63.2,1,2025-09-24 02:29:55,1,0,1,0
2025-09-24 02:30:40,834.0,2.46,233.89,5.25,235.43,234.39,231.86,406.68,404.06,404.82,405.19,6.56,4.83,4.37,2.71,3.71,0.65,0.76,0.58,0.6,49.97,0.0,1155,0.67,-20.1,63.1,1,2025-09-24 02:30:40,1,0,1,0
2025-09-24 02:31:25,834.0,2.47,235.8,5.34,238.43,235.63,233.34,410.55,406.14,408.54,408.5,6.97,4.54,4.51,2.81,3.8,0.63,0.74,0.62,0.53,49.96,0.0,1155,0.66,-20.1,63.3,1,2025-09-24 02:31:25,1,0,1,0
2025-09-24 02:32:10,834.0,2.48,235.81,5.32,238.54,235.68,233.22,410.69,406.08,408.56,408.44,6.44,4.71,4.89,2.8,3.79,0.65,0.73,0.62,0.59,49.97,0.0,1155,0.66,-20.1,63.5,1,2025-09-24 02:32:10,1,0,1,0
2025-09-24 02:32:55,834.0,2.48,236.0,5.37,238.68,236.02,233.3,411.1,406.45,408.76,408.71,6.64,4.46,5.0,2.81,3.78,0.64,0.75,0.58,0.58,50.0,0.0,1155,0.66,-20.1,64.0,1,2025-09-24 02:32:55,1,0,1,0
2025-09-24 02:33:40,834.0,2.49,236.2,5.34,238.94,235.84,233.82,411.17,406.74,409.43,409.11,6.44,4.8,4.77,2.81,3.81,0.64,0.74,0.63,0.57,50.0,0.0,1155,0.66,-19.5,64.2,1,2025-09-24 02:33:40,1,0,1,0
2025-09-24 02:34:25,835.0,2.47,236.2,5.32,238.66,235.92,233.8,411.2,406.84,409.32,409.12,6.49,4.86,4.61,2.83,3.79,0.64,0.73,0.62,0.57,49.99,0.0,1155,0.66,-19.5,64.8,1,2025-09-24 02:34:25,1,0,1,0
2025-09-24 02:35:10,835.0,2.48,235.98,5.34,238.48,236.03,233.43,410.94,406.57,408.69,408.73,7.01,4.55,4.52,2.8,3.78,0.64,0.74,0.61,0.59,49.98,0.0,1155,0.66,-19.5,65.2,1,2025-09-24 02:35:10,1,0,1,0
2025-09-24 02:35:55,835.0,2.48,236.22,5.35,238.68,236.15,233.76,411.29,406.83,409.34,409.15,6.42,4.76,4.86,2.81,3.78,0.64,0.74,0.6,0.59,49.99,0.0,1155,0.66,-19.5,65.2,1,2025-09-24 02:35:55,1,0,1,0
2025-09-24 02:36:40,835.0,2.48,236.06,5.38,238.76,235.99,233.42,411.15,406.52,408.72,408.87,7.03,4.49,4.62,2.83,3.81,0.63,0.75,0.62,0.53,49.97,0.0,1155,0.66,-19.4,65.4,1,2025-09-24 02:36:40,1,0,1,0
2025-09-24 02:37:25,835.0,2.5,236.1,5.38,238.66,236.06,233.57,411.12,406.71,408.97,408.94,6.84,4.81,4.41,2.82,3.79,0.64,0.75,0.58,0.59,50.0,0.0,1155,0.66,-19.4,65.8,1,2025-09-24 02:37:25,1,0,1,0
2025-09-24 02:38:10,835.0,2.49,236.11,5.38,238.85,236.05,233.44,411.28,406.38,408.94,408.82,6.58,4.54,5.01,2.82,3.78,0.64,0.75,0.58,0.58,49.98,0.0,1155,0.66,-19.4,66.1,1,2025-09-24 02:38:10,1,0,1,0
2025-09-24 02:38:55,835.0,2.49,235.8,5.38,238.6,235.54,233.27,410.62,406.0,408.66,408.43,6.43,4.79,4.69,2.81,3.81,0.65,0.74,0.62,0.59,49.96,0.0,1155,0.66,-19.4,66.2,1,2025-09-24 02:38:55,1,0,1,0
2025-09-24 02:39:40,835.0,2.48,235.79,5.36,238.36,235.67,233.32,410.54,406.16,408.51,408.4,6.98,4.64,4.46,2.8,3.78,0.64,0.74,0.63,0.54,49.96,0.0,1155,0.66,-19.4,66.3,1,2025-09-24 02:39:40,1,0,1,0
2025-09-24 02:40:25,835.0,2.48,235.9,5.33,238.34,235.88,233.47,410.69,406.47,408.53,408.53,6.85,4.74,4.41,2.81,3.81,0.64,0.74,0.63,0.55,49.98,0.0,1155,0.66,-19.4,66.4,1,2025-09-24 02:40:25,1,0,1,0
2025-09-24 02:41:10,835.0,2.48,235.73,5.36,238.25,235.75,233.19,410.5,406.12,408.29,408.3,7.0,4.56,4.51,2.8,3.77,0.63,0.75,0.6,0.55,49.97,0.0,1155,0.66,-19.4,66.5,1,2025-09-24 02:41:10,1,0,1,0
2025-09-24 02:41:55,835.0,2.45,235.79,5.33,238.47,235.61,233.3,410.57,406.09,408.57,408.41,6.43,4.65,4.91,2.79,3.77,0.63,0.75,0.61,0.53,49.96,0.0,1155,0.66,-19.4,66.6,1,2025-09-24 02:41:55,1,0,1,0
2025-09-24 02:42:40,835.0,2.47,235.82,5.36,238.67,235.6,233.21,410.72,406.12,408.54,408.46,7.01,4.4,4.68,2.8,3.79,0.63,0.75,0.61,0.53,49.96,0.0,1156,0.66,-19.4,66.7,1,2025-09-24 02:42:40,1,0,1,0
2025-09-24 02:43:25,835.0,2.47,235.66,5.34,238.37,235.37,233.25,410.23,405.88,408.29,408.13,6.95,4.6,4.46,2.8,3.79,0.63,0.74,0.63,0.53,49.95,0.0,1156,0.66,-19.4,66.7,1,2025-09-24 02:43:25,1,0,1,0
2025-09-24 02:44:10,835.0,2.49,235.69,5.33,238.38,235.36,233.34,410.27,405.91,408.53,408.24,6.62,4.88,4.49,2.8,3.81,0.64,0.74,0.64,0.55,49.95,0.0,1156,0.66,-19.4,66.8,1,2025-09-24 02:44:10,1,0,1,0
2025-09-24 02:44:55,835.0,2.48,235.63,5.34,238.16,235.44,233.27,410.18,405.92,408.3,408.13,6.77,4.82,4.41,2.81,3.78,0.64,0.74,0.64,0.56,49.95,0.0,1156,0.66,-19.4,66.8,1,2025-09-24 02:44:55,1,0,1,0
2025-09-24 02:45:40,835.0,2.47,235.85,5.36,238.56,235.79,233.2,410.8,406.16,408.56,408.51,6.87,4.33,4.89,2.8,3.8,0.64,0.73,0.63,0.56,49.96,0.0,1156,0.66,-19.4,66.8,1,2025-09-24 02:45:40,1,0,1,0
2025-09-24 02:46:25,835.0,2.49,235.68,5.38,238.4,235.83,232.79,410.72,405.84,408.1,408.22,7.02,4.43,4.67,2.8,3.8,0.64,0.75,0.61,0.54,49.94,0.0,1156,0.66,-19.4,66.8,1,2025-09-24 02:46:25,1,0,1,0
2025-09-24 02:47:10,835.0,2.47,233.6,5.29,235.64,234.07,231.08,406.78,402.46,404.18,404.47,6.42,4.53,4.92,2.71,3.68,0.65,0.76,0.59,0.6,49.93,0.0,1156,0.67,-19.4,66.8,1,2025-09-24 02:47:10,1,0,1,0
2025-09-24 02:47:55,835.0,2.45,233.79,5.26,236.13,233.96,231.27,407.11,402.9,404.79,404.93,6.29,4.82,4.68,2.71,3.7,0.66,0.74,0.61,0.61,49.89,0.0,1156,0.67,-19.4,66.9,1,2025-09-24 02:47:55,1,0,1,0
2025-09-24 02:48:40,835.0,2.48,235.92,5.33,238.87,235.66,233.22,410.85,406.06,408.71,408.54,6.64,4.9,4.45,2.82,3.81,0.64,0.73,0.63,0.56,49.91,0.0,1156,0.66,-19.4,66.8,1,2025-09-24 02:48:40,1,0,1,0
2025-09-24 02:49:25,835.0,2.49,235.94,5.36,238.91,235.97,232.95,411.26,406.1,408.65,408.55,6.48,4.69,4.93,2.82,3.78,0.64,0.74,0.59,0.59,49.92,0.0,1156,0.66,-19.4,66.9,1,2025-09-24 02:49:25,1,0,1,0
2025-09-24 02:50:10,835.0,2.49,235.6,5.38,238.62,235.61,232.57,410.7,405.46,408.07,408.08,6.64,4.51,4.98,2.81,3.81,0.64,0.75,0.59,0.58,49.88,0.0,1156,0.66,-19.4,66.9,1,2025-09-24 02:50:10,1,0,1,0
2025-09-24 02:50:55,835.0,2.45,234.16,5.26,235.78,234.87,231.83,407.6,404.18,404.97,405.58,6.84,4.37,4.5,2.73,3.72,0.65,0.74,0.62,0.6,49.91,0.0,1156,0.67,-19.4,66.8,1,2025-09-24 02:50:55,1,0,1,0
2025-09-24 02:51:40,835.0,2.48,233.88,5.32,235.61,234.35,231.67,407.0,403.5,404.38,404.95,6.93,4.5,4.54,2.73,3.74,0.65,0.75,0.63,0.56,49.91,0.0,1156,0.67,-19.4,66.9,1,2025-09-24 02:51:40,1,0,1,0
2025-09-24 02:52:25,835.0,2.49,233.28,5.31,234.39,234.95,230.51,406.46,403.11,402.62,404.06,6.64,4.41,4.88,2.7,3.71,0.65,0.76,0.61,0.58,49.92,-2.0,1156,0.68,-19.4,66.8,1,2025-09-24 02:52:25,1,0,1,0
2025-09-24 02:53:10,835.0,2.49,233.42,5.3,234.53,235.21,230.53,406.81,403.35,402.76,404.14,6.49,4.52,4.91,2.7,3.7,0.66,0.76,0.6,0.61,49.92,-2.0,1156,0.68,-19.4,66.6,1,2025-09-24 02:53:10,1,0,1,0
2025-09-24 02:53:55,835.0,2.49,233.87,5.33,235.5,234.61,231.5,407.13,403.67,404.44,405.08,6.95,4.51,4.54,2.72,3.71,0.65,0.75,0.63,0.56,49.91,-2.0,1156,0.67,-19.4,66.5,1,2025-09-24 02:53:55,1,0,1,0
2025-09-24 02:54:40,835.0,2.47,233.89,5.29,235.46,234.6,231.79,406.92,403.74,404.65,405.11,6.29,4.78,4.79,2.73,3.7,0.65,0.75,0.6,0.62,49.92,-2.0,1156,0.67,-19.4,66.4,1,2025-09-24 02:54:40,1,0,1,0
2025-09-24 02:55:25,835.0,2.49,234.07,5.34,235.54,234.77,231.9,407.3,404.15,404.82,405.42,6.72,4.39,4.92,2.74,3.73,0.65,0.76,0.59,0.59,49.92,-2.0,1156,0.67,-19.4,66.5,1,2025-09-24 02:55:25,1,0,1,0
2025-09-24 02:56:10,835.0,2.44,234.01,5.28,235.28,234.63,232.13,406.95,404.23,404.79,405.32,6.83,4.56,4.44,2.73,3.71,0.64,0.75,0.62,0.55,49.92,-2.0,1156,0.67,-19.4,66.4,1,2025-09-24 02:56:10,1,0,1,0
2025-09-24 02:56:55,835.0,2.47,234.32,5.32,235.87,234.94,232.14,407.73,404.51,405.31,405.85,6.85,4.33,4.78,2.73,3.73,0.64,0.76,0.59,0.57,49.94,-2.0,1156,0.67,-19.4,66.5,1,2025-09-24 02:56:55,1,0,1,0
2025-09-24 02:57:40,835.0,2.5,234.32,5.34,235.82,234.87,232.26,407.63,404.57,405.17,405.8,6.95,4.48,4.6,2.74,3.75,0.65,0.76,0.63,0.56,49.95,-2.0,1156,0.67,-19.4,66.5,1,2025-09-24 02:57:40,1,0,1,0
2025-09-24 02:58:25,836.0,2.49,234.32,5.29,235.83,234.86,232.28,407.63,404.56,405.4,405.86,6.39,4.89,4.61,2.75,3.75,0.64,0.76,0.61,0.56,49.96,-2.0,1157,0.67,-19.4,66.6,1,2025-09-24 02:58:25,1,0,1,0
2025-09-24 02:59:10,836.0,2.5,234.51,5.31,235.94,235.31,232.58,407.85,404.99,405.7,406.18,6.39,4.92,4.62,2.73,3.74,0.66,0.75,0.62,0.61,49.98,-2.0,1157,0.68,-19.4,66.8,1,2025-09-24 02:59:10,1,0,1,0
2025-09-24 02:59:55,836.0,2.5,234.53,5.33,235.83,235.12,232.63,407.85,405.1,405.8,406.28,6.87,4.69,4.44,2.75,3.76,0.65,0.75,0.64,0.57,49.98,-2.0,1157,0.67,-19.4,67.8,1,2025-09-24 02:59:55,1,0,1,0
2025-09-24 03:00:40,836.0,2.47,236.44,5.38,239.29,236.16,233.88,411.75,407.07,409.79,409.54,6.45,4.39,4.71,2.85,3.82,0.64,0.73,0.62,0.56,49.95,-2.0,1157,0.66,-19.4,68.4,1,2025-09-24 03:00:40,1,0,1,0
2025-09-24 03:01:25,836.0,2.52,236.36,5.42,239.06,235.91,233.79,411.62,407.06,409.5,409.39,7.09,4.45,4.73,2.83,3.83,0.63,0.75,0.62,0.54,49.94,-2.0,1157,0.66,-19.3,69.3,1,2025-09-24 03:01:25,1,0,1,0
2025-09-24 03:02:10,836.0,2.51,236.35,5.41,238.93,236.32,233.81,411.58,407.15,409.41,409.41,7.08,4.56,4.61,2.84,3.85,0.64,0.75,0.62,0.54,49.95,-2.0,1157,0.66,-19.3,69.6,1,2025-09-24 03:02:10,1,0,1,0
2025-09-24 03:02:55,836.0,2.47,236.25,5.36,239.07,236.05,233.63,411.47,406.76,409.38,409.2,6.61,4.51,4.48,2.83,3.82,0.64,0.74,0.6,0.59,49.93,-2.0,1157,0.66,-19.3,69.5,1,2025-09-24 03:02:55,1,0,1,0
2025-09-24 03:03:40,836.0,2.52,236.29,5.4,238.82,236.25,233.87,411.33,406.94,409.53,409.26,6.46,4.8,4.94,2.83,3.81,0.65,0.75,0.59,0.6,49.94,-2.0,1157,0.67,-19.3,69.3,1,2025-09-24 03:03:40,1,0,1,0
2025-09-24 03:04:25,836.0,2.5,236.26,5.36,238.91,236.13,233.74,411.4,406.92,409.34,409.33,6.82,4.84,4.43,2.83,3.84,0.64,0.73,0.63,0.55,49.94,-2.0,1157,0.66,-19.3,68.9,1,2025-09-24 03:04:25,1,0,1,0
2025-09-24 03:05:10,836.0,2.49,235.98,5.38,238.83,235.86,233.41,410.95,406.3,408.94,408.73,6.53,4.61,5.01,2.83,3.82,0.64,0.75,0.58,0.59,49.9,-2.0,1157,0.66,-19.3,68.6,1,2025-09-24 03:05:10,1,0,1,0
2025-09-24 03:05:55,836.0,2.51,235.99,5.36,238.68,235.92,233.38,411.02,406.67,408.98,408.84,6.65,4.94,4.51,2.82,3.83,0.65,0.73,0.63,0.58,49.92,-2.0,1157,0.67,-19.3,68.5,1,2025-09-24 03:05:55,1,0,1,0
2025-09-24 03:06:40,836.0,2.46,236.21,5.32,238.7,235.97,233.97,411.08,406.98,409.35,409.14,6.4,4.86,4.69,2.83,3.81,0.64,0.73,0.61,0.58,49.92,-2.0,1157,0.66,-19.3,68.2,1,2025-09-24 03:06:40,1,0,1,0
2025-09-24 03:07:25,836.0,2.49,236.01,5.35,238.58,235.82,233.63,410.84,406.56,408.95,408.79,6.47,4.92,4.67,2.82,3.83,0.63,0.76,0.59,0.56,49.91,-2.0,1157,0.66,-19.4,67.8,1,2025-09-24 03:07:25,1,0,1,0
2025-09-24 03:08:10,836.0,2.48,236.14,5.37,238.81,236.18,233.42,411.36,406.69,408.97,409.01,6.82,4.59,4.99,2.83,3.78,0.64,0.75,0.58,0.59,49.92,-2.0,1157,0.66,-19.4,67.8,1,2025-09-24 03:08:10,1,0,1,0
2025-09-24 03:08:55,836.0,2.49,236.36,5.38,238.84,236.29,233.83,411.45,407.39,409.32,409.39,6.97,4.66,4.51,2.84,3.83,0.63,0.74,0.62,0.54,49.96,-2.0,1157,0.66,-19.4,67.6,1,2025-09-24 03:08:55,1,0,1,0
2025-09-24 03:09:40,836.0,2.52,236.33,5.41,238.84,236.13,234.02,411.34,407.16,409.52,409.34,6.52,4.67,5.02,2.83,3.81,0.64,0.75,0.59,0.59,49.96,-2.0,1157,0.66,-19.4,67.4,1,2025-09-24 03:09:40,1,0,1,0
2025-09-24 03:10:25,836.0,2.48,236.12,5.36,239.01,235.79,233.57,411.19,406.48,409.28,408.98,6.68,4.46,5.05,2.82,3.83,0.64,0.74,0.63,0.54,49.94,-2.0,1157,0.66,-19.4,67.3,1,2025-09-24 03:10:25,1,0,1,0
2025-09-24 03:11:10,836.0,2.5,236.25,5.39,238.75,236.06,233.93,411.2,407.02,409.36,409.19,7.04,4.55,4.59,2.83,3.84,0.63,0.75,0.62,0.53,49.97,-2.0,1157,0.66,-19.4,66.9,1,2025-09-24 03:11:10,1,0,1,0
2025-09-24 03:11:55,836.0,2.5,236.07,5.38,238.61,235.9,233.69,410.94,406.68,409.03,408.88,7.02,4.64,4.51,2.82,3.8,0.63,0.75,0.62,0.53,49.94,-2.0,1157,0.66,-19.4,67.1,1,2025-09-24 03:11:55,1,0,1,0
2025-09-24 03:12:40,836.0,2.48,236.03,5.35,238.56,235.76,233.78,410.84,406.64,409.08,408.85,6.84,4.78,4.42,2.82,3.82,0.64,0.74,0.63,0.54,49.94,-2.0,1157,0.66,-19.4,67.0,1,2025-09-24 03:12:40,1,0,1,0
2025-09-24 03:13:25,836.0,2.45,236.16,5.35,238.66,236.11,233.71,411.16,406.88,409.09,409.04,7.0,4.43,4.63,2.82,3.79,0.63,0.75,0.6,0.53,49.94,0.0,1157,0.66,-19.4,66.9,1,2025-09-24 03:13:25,1,0,1,0
2025-09-24 03:14:10,836.0,2.51,236.18,5.41,238.7,235.93,233.9,411.3,406.74,409.39,409.14,6.79,4.4,5.03,2.83,3.81,0.64,0.74,0.64,0.56,49.96,0.0,1158,0.66,-19.4,66.8,1,2025-09-24 03:14:10,1,0,1,0
2025-09-24 03:14:55,836.0,2.48,236.15,5.37,238.7,236.01,233.75,411.11,406.83,409.07,409.08,6.98,4.4,4.72,2.83,3.81,0.63,0.75,0.6,0.54,49.97,0.0,1158,0.66,-19.4,66.8,1,2025-09-24 03:14:55,1,0,1,0
2025-09-24 03:15:40,836.0,2.5,236.1,5.35,238.66,235.98,233.66,411.05,406.72,409.05,408.94,6.42,4.77,4.73,2.82,3.8,0.65,0.74,0.61,0.59,49.99,0.0,1158,0.66,-19.4,66.7,1,2025-09-24 03:15:40,1,0,1,0
2025-09-24 03:16:25,,2.47,236.03,5.31,238.79,235.71,233.58,410.93,406.42,409.09,408.81,6.41,4.72,4.58,2.81,3.79,0.64,0.74,0.62,0.58,49.98,0.0,1158,0.66,-19.4,66.7,1,2025-09-24 03:16:25,1,0,1,0
2025-09-24 03:17:10,836.0,2.47,234.55,5.32,235.96,234.9,232.79,407.78,405.03,406.01,406.35,6.77,4.33,4.87,2.75,3.74,0.64,0.76,0.59,0.57,49.97,0.0,1158,0.67,-19.4,66.5,1,2025-09-24 03:17:10,1,0,1,0
2025-09-24 03:17:55,836.0,2.5,234.48,5.3,235.89,234.92,232.62,407.73,404.9,405.74,406.13,6.83,4.9,4.57,2.73,3.75,0.65,0.77,0.6,0.57,49.97,0.0,1158,0.67,-19.4,66.5,1,2025-09-24 03:17:55,1,0,1,0
2025-09-24 03:18:40,836.0,2.48,234.1,5.29,235.34,234.66,232.31,407.03,404.41,405.0,405.48,6.66,4.83,4.36,2.73,3.71,0.65,0.74,0.64,0.58,49.96,0.0,1158,0.67,-19.4,66.3,1,2025-09-24 03:18:40,1,0,1,0
2025-09-24 03:19:25,836.0,2.43,234.29,5.25,235.8,234.77,232.31,407.45,404.69,405.36,405.83,6.72,4.66,4.35,2.73,3.71,0.65,0.75,0.59,0.61,49.97,0.0,1158,0.67,-19.4,66.2,1,2025-09-24 03:19:25,1,0,1,0
2025-09-24 03:20:10,836.0,2.46,234.33,5.3,235.81,234.82,232.36,407.58,404.59,405.45,405.87,6.53,4.43,4.94,2.73,3.69,0.64,0.76,0.58,0.59,49.98,0.0,1158,0.67,-19.4,66.4,1,2025-09-24 03:20:10,1,0,1,0
2025-09-24 03:20:55,836.0,2.49,234.37,5.33,235.91,234.89,232.32,407.73,404.62,405.5,405.95,6.47,4.55,4.98,2.74,3.73,0.65,0.75,0.64,0.58,49.99,0.0,1158,0.67,-19.4,66.4,1,2025-09-24 03:20:55,1,0,1,0
2025-09-24 03:21:40,836.0,2.44,234.24,5.24,235.33,235.04,232.34,407.35,404.77,405.02,405.71,6.26,4.88,4.44,2.72,3.71,0.65,0.74,0.62,0.6,49.97,0.0,1158,0.67,-19.4,66.4,1,2025-09-24 03:21:40,1,0,1,0
2025-09-24 03:22:25,836.0,2.46,234.25,5.31,235.24,235.25,232.24,407.47,404.84,404.89,405.73,6.83,4.37,4.73,2.72,3.72,0.64,0.76,0.6,0.57,49.98,0.0,1158,0.67,-19.4,66.3,1,2025-09-24 03:22:25,1,0,1,0
2025-09-24 03:23:10,837.0,2.44,234.37,5.29,235.3,235.36,232.45,407.6,405.14,405.09,405.94,6.84,4.42,4.61,2.74,3.71,0.64,0.76,0.58,0.58,49.98,0.0,1158,0.67,-19.4,66.2,1,2025-09-24 03:23:10,1,0,1,0
2025-09-24 03:23:55,837.0,2.48,234.23,5.28,235.43,235.09,232.18,407.48,404.88,405.03,405.77,6.61,4.84,4.38,2.73,3.74,0.65,0.74,0.63,0.59,49.97,0.0,1158,0.67,-19.4,66.3,1,2025-09-24 03:23:55,1,0,1,0
2025-09-24 03:24:40,837.0,2.47,234.32,5.31,235.51,235.15,232.3,407.6,404.83,405.14,405.86,6.88,4.47,4.57,2.73,3.74,0.65,0.76,0.62,0.56,49.99,0.0,1158,0.67,-19.4,66.3,1,2025-09-24 03:24:40,1,0,1,0
2025-09-24 03:25:25,837.0,2.45,234.36,5.29,235.46,235.43,232.18,407.8,404.97,404.99,405.92,6.68,4.33,4.85,2.73,3.7,0.64,0.76,0.58,0.58,49.99,0.0,1158,0.67,-19.4,66.2,1,2025-09-24 03:25:25,1,0,1,0
2025-09-24 03:26:10,837.0,2.45,234.48,5.29,235.72,235.39,232.34,407.95,405.23,405.21,406.13,6.84,4.56,4.47,2.74,3.73,0.64,0.75,0.62,0.56,49.98,0.0,1158,0.67,-19.4,66.3,1,2025-09-24 03:26:10,1,0,1,0
2025-09-24 03:26:55,837.0,2.43,234.38,5.27,235.33,235.32,232.48,407.59,405.13,405.14,405.95,6.49,4.83,4.36,2.73,3.68,0.64,0.76,0.57,0.6,50.0,0.0,1158,0.66,-19.4,66.0,1,2025-09-24 03:26:55,1,0,1,0
2025-09-24 03:27:40,837.0,2.41,234.3,5.22,235.38,235.14,232.38,407.48,404.89,405.09,405.82,6.28,4.86,4.52,2.73,3.69,0.64,0.76,0.57,0.59,49.96,0.0,1158,0.66,-19.4,66.1,1,2025-09-24 03:27:40,1,0,1,0
2025-09-24 03:28:25,837.0,2.46,234.28,5.29,235.34,235.17,232.34,407.31,404.6,405.12,405.68,6.28,4.7,4.87,2.73,3.7,0.65,0.75,0.59,0.61,49.96,0.0,1158,0.67,-19.4,66.3,1,2025-09-24 03:28:25,1,0,1,0
2025-09-24 03:29:10,837.0,2.47,236.27,5.35,238.64,236.45,233.73,411.44,407.19,409.09,409.24,6.41,4.71,4.94,2.83,3.81,0.63,0.75,0.6,0.54,49.96,0.0,1158,0.66,-19.4,66.3,1,2025-09-24 03:29:10,1,0,1,0
2025-09-24 03:29:55,,2.45,236.1,5.34,238.28,236.53,233.5,411.2,407.06,408.63,408.94,6.65,4.41,4.98,2.82,3.76,0.63,0.75,0.57,0.57,49.99,0.0,1159,0.66,-19.4,66.3,1,2025-09-24 03:29:55,1,0,1,0
2025-09-24 03:30:40,837.0,2.45,235.96,5.29,238.17,236.21,233.63,410.71,406.9,408.48,408.7,6.33,4.87,4.66,2.81,3.78,0.63,0.76,0.57,0.56,49.98,0.0,1159,0.65,-19.4,66.4,1,2025-09-24 03:30:40,1,0,1,0
2025-09-24 03:31:25,837.0,2.45,235.67,5.29,238.33,236.79,231.9,411.47,405.9,407.43,408.22,6.4,4.85,4.63,2.79,3.76,0.63,0.75,0.59,0.56,49.97,0.0,1159,0.66,-19.4,66.0,1,2025-09-24 03:31:25,1,0,1,0
2025-09-24 03:32:10,837.0,2.42,235.94,5.3,238.87,236.73,232.22,411.88,406.13,407.99,408.67,6.52,4.47,4.94,2.82,3.76,0.62,0.74,0.6,0.52,49.96,0.0,1159,0.65,-19.4,65.9,1,2025-09-24 03:32:10,1,0,1,0
2025-09-24 03:32:55,837.0,2.45,236.09,5.34,238.61,236.28,233.37,411.13,406.64,408.92,408.9,6.51,4.52,4.99,2.82,3.76,0.63,0.75,0.57,0.58,49.94,0.0,1159,0.66,-19.4,66.0,1,2025-09-24 03:32:55,1,0,1,0
2025-09-24 03:33:40,837.0,2.44,235.99,5.3,238.28,235.99,233.71,410.75,406.94,408.67,408.78,6.7,4.77,4.43,2.81,3.79,0.63,0.73,0.62,0.54,49.95,0.0,1159,0.65,-19.4,65.9,1,2025-09-24 03:33:40,1,0,1,0
2025-09-24 03:34:25,837.0,2.45,236.2,5.31,238.9,235.98,233.72,411.26,406.77,409.31,409.11,6.63,4.82,4.46,2.82,3.8,0.63,0.75,0.57,0.57,49.96,0.0,1159,0.66,-19.4,65.9,1,2025-09-24 03:34:25,1,0,1,0
2025-09-24 03:35:10,837.0,2.45,236.12,5.31,237.3,236.59,234.47,410.41,407.76,408.77,408.98,6.34,4.79,4.82,2.8,3.76,0.64,0.74,0.59,0.59,49.99,2.0,1159,0.66,-19.4,65.9,1,2025-09-24 03:35:10,1,0,1,0
2025-09-24 03:35:55,837.0,2.43,236.33,5.29,237.52,236.84,234.63,410.81,408.31,408.9,409.34,6.92,4.87,4.64,2.81,3.76,0.64,0.73,0.6,0.58,49.99,2.0,1159,0.65,-19.4,66.1,1,2025-09-24 03:35:55,1,0,1,0
2025-09-24 03:36:40,837.0,2.41,234.48,5.26,235.28,235.24,232.92,407.48,405.44,405.47,406.13,6.32,4.55,4.91,2.72,3.68,0.64,0.75,0.57,0.6,50.0,2.0,1159,0.66,-19.4,65.9,1,2025-09-24 03:36:40,1,0,1,0
2025-09-24 03:37:25,837.0,2.41,234.41,5.25,236.32,234.72,232.16,407.95,404.27,405.8,406.01,6.33,4.55,4.88,2.74,3.67,0.64,0.75,0.57,0.6,49.99,2.0,1159,0.66,-19.4,65.9,1,2025-09-24 03:37:25,1,0,1,0
2025-09-24 03:38:10,,2.41,234.52,5.22,236.7,234.61,232.24,408.17,404.31,406.12,406.2,6.26,4.69,4.72,2.74,3.69,0.63,0.76,0.58,0.56,49.97,2.0,1159,0.66,-19.4,66.1,1,2025-09-24 03:38:10,1,0,1,0
2025-09-24 03:38:55,,2.41,236.46,5.31,239.22,236.11,234.04,411.65,407.16,409.86,409.56,6.41,4.63,4.9,2.84,3.78,0.63,0.74,0.58,0.58,49.97,2.0,1159,0.65,-19.4,66.1,1,2025-09-24 03:38:55,1,0,1,0
2025-09-24 03:39:40,837.0,2.44,236.28,5.34,238.87,236.03,233.93,411.28,407.0,409.46,409.25,6.51,4.54,4.96,2.83,3.76,0.63,0.74,0.57,0.58,49.95,2.0,1159,0.65,-19.4,66.1,1,2025-09-24 03:39:40,1,0,1,0
2025-09-24 03:40:25,837.0,2.45,236.45,5.33,238.9,236.34,234.13,411.56,407.44,409.65,409.55,6.87,4.7,4.43,2.83,3.78,0.63,0.74,0.62,0.53,49.96,2.0,1159,0.65,-19.4,66.1,1,2025-09-24 03:40:25,1,0,1,0
2025-09-24 03:41:10,837.0,2.43,236.45,5.29,238.86,236.43,234.05,411.62,407.45,409.65,409.51,6.51,4.86,4.49,2.83,3.79,0.63,0.75,0.56,0.57,49.95,2.0,1159,0.65,-19.4,66.5,1,2025-09-24 03:41:10,1,0,1,0
2025-09-24 03:41:55,837.0,2.44,236.35,5.3,238.7,236.3,234.07,411.36,407.22,409.56,409.38,6.48,4.88,4.55,2.84,3.79,0.64,0.73,0.61,0.56,49.96,2.0,1159,0.65,-19.4,67.3,1,2025-09-24 03:41:55,1,0,1,0
2025-09-24 03:42:40,837.0,2.44,236.69,5.3,239.49,236.29,234.28,412.04,407.75,410.37,410.03,6.61,4.82,4.46,2.84,3.81,0.63,0.73,0.62,0.54,49.98,2.0,1159,0.65,-19.4,68.2,1,2025-09-24 03:42:40,1,0,1,0
2025-09-24 03:43:25,837.0,2.44,236.82,5.31,239.49,236.51,234.63,412.08,408.02,410.46,410.19,6.7,4.79,4.42,2.84,3.77,0.63,0.73,0.62,0.53,50.0,2.0,1159,0.65,-19.4,68.7,1,2025-09-24 03:43:25,1,0,1,0
2025-09-24 03:44:10,837.0,2.45,236.69,5.31,239.31,236.27,234.5,411.87,407.7,410.34,409.97,6.45,4.82,4.67,2.84,3.79,0.64,0.73,0.61,0.57,50.0,2.0,1159,0.65,-19.4,69.0,1,2025-09-24 03:44:10,1,0,1,0
2025-09-24 03:44:55,837.0,2.45,236.61,5.33,239.08,236.33,234.41,411.66,407.41,410.08,409.71,6.41,4.68,4.9,2.83,3.77,0.62,0.76,0.58,0.53,49.99,2.0,1159,0.65,-19.4,68.8,1,2025-09-24 03:44:55,1,0,1,0
2025-09-24 03:45:40,837.0,2.44,236.33,5.34,238.65,236.22,234.12,411.25,407.22,409.39,409.35,6.92,4.34,4.77,2.83,3.79,0.62,0.75,0.58,0.54,49.97,2.0,1159,0.65,-19.4,68.6,1,2025-09-24 03:45:40,1,0,1,0
2025-09-24 03:46:25,837.0,2.43,236.25,5.3,238.79,236.05,233.9,411.23,406.99,409.37,409.19,6.56,4.46,4.65,2.82,3.78,0.64,0.73,0.61,0.57,49.95,2.0,1160,0.65,-19.4,68.3,1,2025-09-24 03:46:25,1,0,1,0
2025-09-24 03:47:10,838.0,2.44,236.38,5.31,239.0,236.3,233.83,411.66,407.06,409.72,409.48,6.37,4.82,4.75,2.82,3.78,0.64,0.73,0.6,0.58,49.96,2.0,1160,0.65,-19.4,68.0,1,2025-09-24 03:47:10,1,0,1,0
2025-09-24 03:47:55,838.0,2.43,234.21,5.27,235.74,234.69,232.27,407.58,404.28,405.12,405.66,6.56,4.37,4.88,2.74,3.7,0.64,0.76,0.57,0.58,49.95,2.0,1160,0.66,-19.4,67.8,1,2025-09-24 03:47:55,1,0,1,0
2025-09-24 03:48:40,838.0,2.45,233.22,5.29,237.36,227.11,235.19,402.28,400.38,409.16,403.98,6.95,4.17,4.75,2.69,3.72,0.64,0.79,0.6,0.52,49.96,2.0,1160,0.67,-19.4,67.5,1,2025-09-24 03:48:40,1,0,1,0
2025-09-24 03:49:25,838.0,2.43,232.91,5.23,236.97,226.77,234.98,401.64,399.91,408.72,403.42,6.61,4.51,4.55,2.68,3.7,0.64,0.78,0.61,0.52,49.97,2.0,1160,0.67,-19.4,67.4,1,2025-09-24 03:49:25,1,0,1,0
2025-09-24 03:50:10,838.0,2.4,232.8,5.18,236.89,226.74,234.77,401.55,399.81,408.62,403.28,6.45,4.52,4.56,2.66,3.65,0.63,0.79,0.55,0.56,49.96,2.0,1160,0.67,-19.4,67.0,1,2025-09-24 03:50:10,1,0,1,0
2025-09-24 03:50:55,838.0,2.43,232.88,5.25,236.89,226.73,235.02,401.54,399.91,408.69,403.38,6.36,4.37,5.03,2.67,3.65,0.64,0.79,0.56,0.58,49.97,2.0,1160,0.67,-19.4,66.7,1,2025-09-24 03:50:55,1,0,1,0
2025-09-24 03:51:40,838.0,2.47,233.23,5.25,237.36,226.98,235.42,402.1,400.47,409.38,403.99,6.66,4.53,4.56,2.69,3.7,0.65,0.78,0.62,0.55,49.99,2.0,1160,0.68,-19.4,66.3,1,2025-09-24 03:51:40,1,0,1,0
2025-09-24 03:52:25,838.0,2.45,232.97,5.26,237.22,226.84,234.96,401.83,399.95,408.83,403.54,6.34,4.56,4.87,2.68,3.71,0.65,0.78,0.59,0.58,49.97,2.0,1160,0.68,-19.4,66.0,1,2025-09-24 03:52:25,1,0,1,0
2025-09-24 03:53:10,838.0,2.45,233.03,3.59,241.91,229.72,227.61,408.35,395.99,406.61,403.65,0.0,0.0,10.77,0.0,2.45,,,,1.0,49.98,2.0,1160,1.0,-19.4,65.4,1,2025-09-24 03:53:10,0,1,1,0
2025-09-24 03:53:55,838.0,2.45,233.24,3.58,241.83,229.93,227.95,408.6,396.54,406.9,404.01,0.0,0.0,10.76,0.0,2.45,,,,1.0,49.97,2.0,1160,1.0,-19.4,65.2,1,2025-09-24 03:53:55,0,1,1,0
2025-09-24 03:54:40,838.0,2.41,231.08,3.55,238.92,228.19,226.12,404.56,393.44,402.78,400.25,0.0,0.0,10.64,0.0,2.41,,,,1.0,49.96,2.0,1160,1.0,-19.3,65.4,1,2025-09-24 03:54:40,0,1,1,0
2025-09-24 03:55:25,838.0,2.4,231.13,3.54,238.89,228.25,226.25,404.59,393.61,402.87,400.36,0.0,0.0,10.61,0.0,2.4,,,,1.0,49.99,2.0,1160,1.0,-18.7,66.6,1,2025-09-24 03:55:25,0,1,1,0
2025-09-24 03:56:10,838.0,2.43,233.29,3.55,241.9,229.95,228.03,408.59,396.58,406.92,404.03,0.0,0.0,10.66,0.0,2.44,,,,1.0,49.98,2.0,1160,1.0,-18.6,68.2,1,2025-09-24 03:56:10,0,1,1,0
2025-09-24 03:56:55,,2.42,233.13,3.54,241.99,229.95,227.93,408.34,396.32,406.82,403.83,0.0,0.0,10.63,0.0,2.42,,,,1.0,49.98,2.0,1160,1.0,-18.5,70.1,1,2025-09-24 03:56:55,0,1,1,0
2025-09-24 03:57:40,838.0,2.42,233.15,3.54,241.77,229.8,227.88,408.44,396.36,406.79,403.86,0.0,0.0,10.62,0.0,2.42,,,,1.0,49.98,2.0,1160,1.0,-17.8,72.3,1,2025-09-24 03:57:40,0,1,1,0
2025-09-24 03:58:25,838.0,2.44,235.18,3.55,245.18,231.25,229.11,412.66,398.68,410.83,407.39,0.0,0.0,10.66,0.0,2.45,,,,1.0,49.96,2.0,1160,1.0,-17.7,74.3,1,2025-09-24 03:58:25,0,1,1,0
2025-09-24 03:59:10,838.0,2.45,235.52,3.55,245.62,231.4,229.58,413.15,399.24,411.57,407.98,0.0,0.0,10.66,0.0,2.45,,,,1.0,49.98,2.0,1160,1.0,-17.0,75.9,1,2025-09-24 03:59:10,0,1,1,0
