readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 03:59:55,838.0,2.45,235.6,3.55,245.56,231.45,229.66,413.28,399.41,411.66,408.12,0.0,0.0,10.66,0.0,2.45,,,,1.0,50.0,2.0,1160,1.0,-16.3,77.7,1,2025-09-24 03:59:55,0,1,1,0
2025-09-24 04:00:40,838.0,2.45,235.58,3.55,245.63,231.44,229.66,413.22,399.33,411.69,408.08,0.0,0.0,10.65,0.0,2.45,,,,1.0,50.0,2.0,1160,1.0,-16.2,79.7,1,2025-09-24 04:00:40,0,1,1,0
2025-09-24 04:01:25,838.0,2.46,236.38,3.56,246.56,232.23,230.32,414.69,400.68,413.06,409.47,0.0,0.0,10.67,0.0,2.46,,,,1.0,50.0,2.0,1160,1.0,-15.4,81.3,1,2025-09-24 04:01:25,0,1,1,0
2025-09-24 04:02:10,838.0,2.44,235.58,3.54,245.87,231.51,229.37,413.49,399.14,411.65,408.09,0.0,0.0,10.62,0.0,2.44,,,,1.0,49.98,2.0,1160,1.0,-14.7,82.7,1,2025-09-24 04:02:10,0,1,1,0
2025-09-24 04:02:55,838.0,2.44,235.91,3.54,246.14,231.91,229.67,414.06,399.74,412.15,408.65,0.0,0.0,10.63,0.0,2.44,,,,1.0,49.98,2.0,1160,1.0,-14.0,84.1,1,2025-09-24 04:02:55,0,1,1,0
2025-09-24 04:03:40,838.0,2.43,235.45,3.54,245.65,231.46,229.25,413.25,398.97,411.35,407.88,0.0,0.0,10.61,0.0,2.43,,,,1.0,49.96,2.0,1160,1.0,-13.2,85.8,1,2025-09-24 04:03:40,0,1,1,0
2025-09-24 04:04:25,838.0,2.43,235.36,3.54,245.52,231.34,229.23,413.03,398.87,411.23,407.71,0.0,0.0,10.61,0.0,2.43,,,,1.0,49.95,2.0,1160,1.0,-12.4,86.7,1,2025-09-24 04:04:25,0,1,1,0
2025-09-24 04:05:10,838.0,2.43,235.21,3.53,245.39,230.84,229.1,412.76,398.52,411.04,407.44,0.0,0.0,10.6,0.0,2.43,,,,1.0,49.95,2.0,1160,1.0,-11.6,88.0,1,2025-09-24 04:05:10,0,1,1,0
2025-09-24 04:05:55,838.0,2.42,234.97,3.53,245.19,230.93,228.79,412.39,398.13,410.56,407.03,0.0,0.0,10.59,0.0,2.42,,,,1.0,49.94,2.0,1160,1.0,-10.8,89.1,1,2025-09-24 04:05:55,0,1,1,0
2025-09-24 04:06:40,838.0,2.42,234.86,3.53,245.16,230.74,228.67,412.2,397.86,410.43,406.83,0.0,0.0,10.58,0.0,2.42,,,,1.0,49.95,2.0,1161,1.0,-10.1,90.0,1,2025-09-24 04:06:40,0,1,1,0
2025-09-24 04:07:25,838.0,2.42,234.74,3.52,244.84,230.59,228.59,411.98,397.78,410.15,406.64,0.0,0.0,10.57,0.0,2.42,,,,1.0,49.94,2.0,1161,1.0,-9.2,90.9,1,2025-09-24 04:07:25,0,1,1,0
2025-09-24 04:08:10,838.0,2.41,234.63,3.52,244.8,230.69,228.4,411.85,397.59,409.89,406.44,0.0,0.0,10.57,0.0,2.42,,,,1.0,49.95,2.0,1161,1.0,-8.4,91.6,1,2025-09-24 04:08:10,0,1,1,0
2025-09-24 04:08:55,838.0,2.38,236.02,3.49,242.92,238.5,226.63,416.93,402.86,406.72,408.84,0.0,0.0,10.48,0.0,2.38,,,,1.0,49.95,2.0,1161,1.0,-7.6,92.3,1,2025-09-24 04:08:55,0,1,1,0
2025-09-24 04:09:40,838.0,2.38,235.97,3.49,242.79,238.43,226.69,416.75,402.85,406.66,408.75,0.0,0.0,10.48,0.0,2.38,,,,1.0,49.94,2.0,1161,1.0,-6.8,92.9,1,2025-09-24 04:09:40,0,1,1,0
2025-09-24 04:10:25,838.0,2.35,234.41,3.48,240.67,236.98,225.58,413.66,400.63,403.85,406.05,0.0,0.0,10.43,0.0,2.36,,,,1.0,49.97,2.0,1161,1.0,-6.0,93.2,1,2025-09-24 04:10:25,0,1,1,0
2025-09-24 04:11:10,838.0,2.33,234.3,3.46,241.11,237.13,224.67,414.17,399.98,403.46,406.0,0.0,0.0,10.38,0.0,2.33,,,,1.0,49.97,2.0,1161,1.0,-5.2,93.9,1,2025-09-24 04:11:10,0,1,1,0
2025-09-24 04:11:55,839.0,2.33,234.17,3.46,241.28,236.97,224.25,414.18,399.48,403.25,405.64,0.0,0.0,10.37,0.0,2.33,,,,1.0,49.96,2.0,1161,1.0,-4.5,94.1,1,2025-09-24 04:11:55,0,1,1,0
2025-09-24 04:12:40,839.0,2.31,234.05,3.44,241.4,237.25,223.49,414.53,399.07,402.71,405.44,0.0,0.0,10.33,0.0,2.31,,,,1.0,49.97,2.0,1161,1.0,-3.7,94.6,1,2025-09-24 04:12:40,0,1,1,0
2025-09-24 04:13:25,839.0,2.34,234.26,3.47,240.98,236.93,224.87,413.89,399.98,403.52,405.79,0.0,0.0,10.4,0.0,2.34,,,,1.0,49.96,2.0,1161,1.0,-3.8,94.6,1,2025-09-24 04:13:25,0,1,1,0
2025-09-24 04:14:10,839.0,0.0,235.49,0.0,237.86,235.29,233.4,409.7,405.87,408.09,407.89,0.0,0.0,0.0,0.0,0.0,,,,,49.99,2.0,1161,,-4.5,94.2,1,2025-09-24 04:14:10,0,0,1,0
2025-09-24 04:14:55,839.0,0.0,233.38,0.0,234.97,233.65,231.51,405.84,402.84,403.99,404.22,0.0,0.0,0.0,0.0,0.0,,,,,49.98,2.0,1161,,-5.2,92.9,1,2025-09-24 04:14:55,0,0,1,0
2025-09-24 04:15:40,839.0,3.29,231.51,6.08,233.78,231.63,229.11,403.06,399.01,400.88,400.98,6.67,6.03,6.04,2.61,4.25,0.77,0.79,0.78,0.75,49.97,2.0,1161,0.78,-5.4,86.9,1,2025-09-24 04:15:40,1,0,1,0
2025-09-24 04:16:25,839.0,3.18,233.98,6.0,237.02,233.6,231.31,407.57,402.63,405.6,405.35,6.93,5.8,5.27,2.7,4.2,0.75,0.78,0.76,0.71,49.98,2.0,1161,0.76,-6.1,79.8,1,2025-09-24 04:16:25,1,0,1,0
2025-09-24 04:17:10,839.0,2.94,232.48,5.8,233.67,232.93,230.84,404.09,401.64,402.28,402.67,7.23,4.67,5.51,2.69,4.03,0.72,0.79,0.71,0.66,49.98,2.0,1161,0.74,-6.8,73.9,1,2025-09-24 04:17:10,1,0,1,0
2025-09-24 04:17:55,,3.12,231.92,5.97,233.07,232.16,230.53,402.9,400.7,401.49,401.7,7.67,5.25,4.99,2.67,4.15,0.75,0.81,0.71,0.71,49.96,,1161,0.76,-7.7,71.2,1,2025-09-24 04:17:55,1,0,1,0
2025-09-24 04:18:40,,3.04,231.97,5.84,233.0,232.46,230.45,403.1,400.89,401.36,401.85,6.94,5.37,5.21,2.67,4.08,0.73,0.81,0.7,0.69,49.98,2.0,1161,0.75,-9.1,68.9,1,2025-09-24 04:18:40,1,0,1,0
2025-09-24 04:19:25,839.0,3.03,231.7,5.89,232.55,232.65,229.88,402.9,400.37,400.7,401.32,7.31,4.77,5.59,2.67,4.09,0.73,0.8,0.72,0.68,49.95,0.0,1161,0.75,-10.0,67.6,1,2025-09-24 04:19:25,1,0,1,0
2025-09-24 04:20:10,839.0,2.97,232.05,5.8,233.01,232.78,230.37,403.39,401.1,401.3,401.93,6.85,5.08,5.46,2.67,4.03,0.72,0.8,0.7,0.67,49.97,0.0,1161,0.74,-10.8,66.5,1,2025-09-24 04:20:10,1,0,1,0
2025-09-24 04:20:55,839.0,2.92,231.8,5.71,232.87,232.36,230.16,402.9,400.56,401.0,401.48,6.81,5.34,4.97,2.66,4.0,0.72,0.8,0.68,0.69,49.97,0.0,1161,0.74,-11.6,65.7,1,2025-09-24 04:20:55,1,0,1,0
2025-09-24 04:21:40,839.0,2.87,231.95,5.66,232.86,232.73,230.25,403.21,400.95,401.07,401.74,7.23,5.13,5.17,2.66,3.94,0.71,0.8,0.67,0.67,49.96,0.0,1161,0.73,-12.3,65.6,1,2025-09-24 04:21:40,1,0,1,0
2025-09-24 04:22:25,839.0,2.85,231.86,5.65,232.59,232.48,230.5,402.76,400.95,401.05,401.59,6.71,4.94,5.3,2.65,3.93,0.71,0.8,0.67,0.66,49.96,0.0,1161,0.73,-13.1,65.8,1,2025-09-24 04:22:25,1,0,1,0
2025-09-24 04:23:10,839.0,2.83,232.03,5.61,232.89,232.63,230.57,403.15,401.14,401.37,401.89,6.93,5.15,4.75,2.65,3.91,0.72,0.79,0.67,0.68,49.98,0.0,1161,0.73,-13.2,65.9,1,2025-09-24 04:23:10,1,0,1,0
2025-09-24 04:23:55,839.0,2.78,231.47,5.58,232.79,231.58,230.05,402.16,399.97,400.75,400.9,6.62,4.85,5.26,2.63,3.86,0.7,0.8,0.66,0.65,49.96,0.0,1161,0.73,-13.9,66.1,1,2025-09-24 04:23:55,1,0,1,0
2025-09-24 04:24:40,839.0,2.8,231.45,5.59,232.42,231.76,230.18,401.99,400.05,400.62,400.89,6.62,4.96,5.19,2.63,3.87,0.71,0.8,0.66,0.66,49.97,0.0,1161,0.73,-14.6,66.4,1,2025-09-24 04:24:40,1,0,1,0
2025-09-24 04:25:25,839.0,2.78,231.52,5.54,232.54,231.86,230.16,402.18,400.23,400.91,401.12,6.61,5.11,4.91,2.63,3.85,0.71,0.8,0.65,0.67,49.97,0.0,1161,0.73,-14.7,66.5,1,2025-09-24 04:25:25,1,0,1,0
2025-09-24 04:26:10,839.0,2.73,231.62,5.55,232.74,232.01,230.1,402.49,400.2,400.83,401.17,7.05,4.43,5.29,2.64,3.85,0.69,0.79,0.66,0.63,49.95,0.0,1162,0.72,-15.4,66.4,1,2025-09-24 04:26:10,1,0,1,0
2025-09-24 04:26:55,839.0,2.72,231.8,5.53,232.99,232.23,230.26,402.69,400.54,401.26,401.5,6.87,4.5,5.24,2.73,3.84,0.69,0.79,0.66,0.63,49.98,0.0,1162,0.72,-15.5,66.6,1,2025-09-24 04:26:55,1,0,1,0
2025-09-24 04:27:40,839.0,2.73,233.76,5.57,236.03,233.51,231.75,406.64,402.93,404.94,404.8,7.27,4.66,4.77,2.73,3.92,0.69,0.77,0.68,0.61,49.97,0.0,1162,0.71,-15.6,66.7,1,2025-09-24 04:27:40,1,0,1,0
2025-09-24 04:28:25,839.0,2.69,233.82,5.51,236.04,233.57,231.85,406.7,403.07,405.21,404.97,7.07,4.83,4.63,2.73,3.89,0.69,0.77,0.67,0.62,49.97,0.0,1162,0.7,-16.2,66.7,1,2025-09-24 04:28:25,1,0,1,0
2025-09-24 04:29:10,839.0,2.69,233.93,5.53,236.24,233.69,231.86,406.97,403.18,405.39,405.18,6.66,5.04,4.94,2.73,3.89,0.68,0.78,0.67,0.59,49.97,0.0,1162,0.7,-16.3,66.7,1,2025-09-24 04:29:10,1,0,1,0
2025-09-24 04:29:55,839.0,2.69,233.92,5.51,236.23,233.71,231.83,406.98,403.17,405.36,405.17,6.59,4.81,5.14,2.72,3.87,0.68,0.78,0.63,0.63,49.98,0.0,1162,0.7,-16.9,66.7,1,2025-09-24 04:29:55,1,0,1,0
2025-09-24 04:30:40,839.0,2.68,234.08,5.53,236.16,234.24,231.83,407.2,403.49,405.55,405.41,7.17,4.4,5.03,2.73,3.88,0.67,0.78,0.63,0.61,50.0,0.0,1162,0.7,-17.0,66.5,1,2025-09-24 04:30:40,1,0,1,0
2025-09-24 04:31:25,839.0,2.65,233.97,5.5,236.16,233.55,232.2,406.78,403.35,405.62,405.25,6.88,4.42,4.92,2.73,3.87,0.67,0.78,0.65,0.58,49.97,0.0,1162,0.7,-17.1,66.4,1,2025-09-24 04:31:25,1,0,1,0
2025-09-24 04:32:10,839.0,2.64,233.35,5.45,235.88,232.8,231.36,405.89,401.98,404.65,404.17,6.53,4.76,5.07,2.7,3.83,0.68,0.78,0.62,0.62,49.96,0.0,1162,0.7,-17.1,66.3,1,2025-09-24 04:32:10,1,0,1,0
2025-09-24 04:32:55,839.0,2.62,233.12,5.46,235.66,232.98,230.84,405.66,401.61,404.07,403.78,6.78,4.4,5.19,2.7,3.8,0.67,0.78,0.62,0.6,49.95,0.0,1162,0.7,-17.8,66.1,1,2025-09-24 04:32:55,1,0,1,0
2025-09-24 04:33:40,,2.64,235.47,5.48,237.98,235.43,233.0,409.99,405.67,408.15,407.73,6.6,4.96,4.87,2.79,3.87,0.67,0.76,0.63,0.62,49.92,0.0,1162,0.69,-17.8,65.9,1,2025-09-24 04:33:40,1,0,1,0
2025-09-24 04:34:25,839.0,2.61,235.23,5.49,238.48,234.92,232.67,409.66,404.95,407.72,407.44,7.18,4.57,4.71,2.8,3.86,0.66,0.76,0.65,0.56,49.91,0.0,1162,0.68,-17.9,65.8,1,2025-09-24 04:34:25,1,0,1,0
2025-09-24 04:35:10,840.0,2.62,235.42,5.53,238.16,235.01,233.08,409.84,405.1,408.16,407.7,7.14,4.35,5.1,2.8,3.9,0.66,0.76,0.62,0.61,49.91,0.0,1162,0.68,-17.9,65.4,1,2025-09-24 04:35:10,1,0,1,0
2025-09-24 04:35:55,840.0,2.62,235.31,5.52,238.35,234.79,232.8,409.76,404.95,408.04,407.59,7.21,4.36,5.0,2.8,3.9,0.65,0.77,0.63,0.56,49.91,0.0,1162,0.68,-18.5,65.1,1,2025-09-24 04:35:55,1,0,1,0
2025-09-24 04:36:40,840.0,2.59,233.17,5.37,235.26,233.23,230.53,406.05,401.94,403.59,403.86,6.46,4.94,4.71,2.69,3.77,0.68,0.77,0.63,0.63,49.92,0.0,1162,0.69,-18.6,65.2,1,2025-09-24 04:36:40,1,0,1,0
2025-09-24 04:37:25,840.0,2.56,233.26,5.39,235.45,233.35,230.98,405.99,402.12,403.95,404.08,6.61,4.46,5.11,2.7,3.75,0.66,0.78,0.61,0.6,49.95,0.0,1162,0.69,-18.6,64.9,1,2025-09-24 04:37:25,1,0,1,0
2025-09-24 04:38:10,840.0,2.59,235.31,5.47,238.07,235.25,232.31,410.18,404.92,407.64,407.58,6.82,4.46,5.14,2.79,3.85,0.67,0.75,0.64,0.61,49.96,0.0,1162,0.68,-18.6,64.8,1,2025-09-24 04:38:10,1,0,1,0
2025-09-24 04:38:55,840.0,2.53,235.2,5.36,238.2,234.88,232.51,409.7,404.77,407.66,407.38,6.83,4.77,4.48,2.78,3.82,0.65,0.75,0.64,0.57,49.96,0.0,1162,0.67,-18.7,64.6,1,2025-09-24 04:38:55,1,0,1,0
2025-09-24 04:39:40,840.0,2.57,235.37,5.4,238.27,234.88,232.96,409.76,405.16,408.11,407.68,6.53,4.87,4.82,2.79,3.81,0.66,0.76,0.6,0.61,49.96,0.0,1162,0.68,-19.3,64.4,1,2025-09-24 04:39:40,1,0,1,0
2025-09-24 04:40:25,840.0,2.56,235.3,5.43,238.02,235.21,232.66,409.83,405.19,407.63,407.52,7.1,4.52,4.66,2.79,3.85,0.65,0.76,0.64,0.55,49.99,0.0,1162,0.68,-19.3,64.2,1,2025-09-24 04:40:25,1,0,1,0
2025-09-24 04:41:10,840.0,2.53,235.42,5.41,238.14,235.56,232.55,410.24,405.4,407.64,407.76,6.72,4.4,5.09,2.78,3.82,0.65,0.77,0.59,0.58,50.0,0.0,1162,0.67,-19.4,64.0,1,2025-09-24 04:41:10,1,0,1,0
2025-09-24 04:41:55,840.0,2.55,235.41,5.42,238.12,235.76,232.34,410.39,405.39,407.44,407.74,7.0,4.34,4.91,2.77,3.8,0.66,0.75,0.63,0.6,50.0,-2.0,1163,0.68,-19.4,63.7,1,2025-09-24 04:41:55,1,0,1,0
2025-09-24 04:42:40,840.0,2.56,235.51,5.4,238.13,235.66,232.61,410.27,405.49,407.99,407.92,6.49,4.81,4.9,2.78,3.81,0.66,0.76,0.61,0.61,50.0,-2.0,1163,0.68,-19.4,63.3,1,2025-09-24 04:42:40,1,0,1,0
2025-09-24 04:43:25,,2.53,236.72,5.38,239.62,236.96,233.76,412.59,407.66,409.82,410.02,6.59,4.9,4.67,2.85,3.85,0.65,0.74,0.63,0.58,50.0,-2.0,1163,0.66,-19.4,63.1,1,2025-09-24 04:43:25,1,0,1,0
2025-09-24 04:44:10,840.0,2.52,234.89,5.39,236.4,235.62,232.64,408.78,405.53,406.2,406.84,6.64,4.87,5.01,2.76,3.78,0.65,0.77,0.6,0.58,49.99,-2.0,1163,0.67,-19.5,62.9,1,2025-09-24 04:44:10,1,0,1,0
2025-09-24 04:44:55,840.0,2.52,234.43,5.36,236.27,234.9,232.1,408.07,404.44,405.65,406.05,6.43,4.62,5.04,2.75,3.79,0.65,0.77,0.59,0.61,49.97,-2.0,1163,0.68,-19.5,63.3,1,2025-09-24 04:44:55,1,0,1,0
2025-09-24 04:45:40,840.0,2.53,234.41,5.36,236.22,234.8,232.21,407.92,404.44,405.7,406.0,6.4,4.68,5.0,2.73,3.75,0.66,0.77,0.59,0.61,49.99,-2.0,1163,0.68,-19.5,63.7,1,2025-09-24 04:45:40,1,0,1,0
2025-09-24 04:46:25,840.0,2.51,234.05,5.36,235.91,234.55,231.69,407.43,403.78,404.96,405.39,6.78,4.72,5.07,2.73,3.74,0.65,0.77,0.59,0.59,49.95,-2.0,1163,0.68,-19.5,64.0,1,2025-09-24 04:46:25,1,0,1,0
2025-09-24 04:47:10,840.0,2.54,234.34,5.35,236.04,235.16,231.81,408.11,404.43,405.42,405.98,6.38,4.83,4.85,2.73,3.75,0.66,0.76,0.61,0.62,50.0,-2.0,1163,0.68,-19.5,64.4,1,2025-09-24 04:47:10,1,0,1,0
2025-09-24 04:47:55,840.0,2.52,234.42,5.36,236.3,235.23,231.72,408.36,404.39,405.32,405.99,6.57,4.48,5.04,2.73,3.75,0.66,0.77,0.59,0.6,50.03,-2.0,1163,0.68,-19.5,64.4,1,2025-09-24 04:47:55,1,0,1,0
2025-09-24 04:48:40,840.0,2.5,234.27,5.31,236.03,235.06,231.71,407.98,404.24,405.08,405.76,6.84,4.69,4.41,2.73,3.76,0.65,0.75,0.64,0.57,50.01,-2.0,1163,0.68,-19.5,64.7,1,2025-09-24 04:48:40,1,0,1,0
2025-09-24 04:49:25,840.0,2.52,234.38,5.34,236.2,235.13,231.8,408.18,404.32,405.44,405.93,6.37,4.78,4.87,2.73,3.74,0.66,0.76,0.61,0.61,50.0,-2.0,1163,0.68,-19.5,65.0,1,2025-09-24 04:49:25,1,0,1,0
2025-09-24 04:50:10,840.0,2.5,234.45,5.35,236.25,235.27,231.84,408.35,404.53,405.38,406.09,6.91,4.29,4.8,2.74,3.76,0.65,0.77,0.61,0.56,50.01,-2.0,1163,0.67,-19.5,65.3,1,2025-09-24 04:50:10,1,0,1,0
2025-09-24 04:50:55,840.0,2.54,234.03,5.34,235.88,234.7,231.52,407.53,403.76,404.79,405.36,6.84,4.73,4.46,2.72,3.78,0.66,0.76,0.65,0.58,50.0,-2.0,1163,0.68,-19.5,65.5,1,2025-09-24 04:50:55,1,0,1,0
2025-09-24 04:51:40,840.0,2.5,234.18,5.29,236.11,234.69,231.66,407.81,403.92,405.13,405.62,6.52,4.81,4.53,2.72,3.75,0.66,0.75,0.64,0.59,50.0,-2.0,1163,0.68,-19.5,65.9,1,2025-09-24 04:51:40,1,0,1,0
2025-09-24 04:52:25,840.0,2.49,233.81,5.27,236.14,234.74,230.29,408.01,402.81,404.09,404.97,6.55,4.81,4.46,2.72,3.73,0.66,0.75,0.64,0.59,49.98,-2.0,1163,0.68,-19.4,66.0,1,2025-09-24 04:52:25,1,0,1,0
2025-09-24 04:53:10,840.0,2.51,233.52,5.27,234.71,235.22,230.62,406.97,403.37,402.89,404.28,6.51,4.85,4.46,2.69,3.73,0.67,0.75,0.64,0.61,50.0,-2.0,1163,0.68,-19.4,66.2,1,2025-09-24 04:53:10,1,0,1,0
2025-09-24 04:53:55,840.0,2.51,233.72,5.35,234.21,234.75,232.21,406.13,404.4,403.93,404.82,6.52,4.44,5.0,2.71,3.74,0.65,0.78,0.59,0.59,50.0,-2.0,1163,0.68,-19.4,66.3,1,2025-09-24 04:53:55,1,0,1,0
2025-09-24 04:54:40,840.0,2.53,235.79,5.37,237.31,236.37,233.69,410.22,407.09,407.9,408.4,6.48,4.89,4.73,2.79,3.81,0.65,0.75,0.61,0.6,49.99,-2.0,1163,0.67,-19.4,66.5,1,2025-09-24 04:54:40,1,0,1,0
2025-09-24 04:55:25,840.0,2.52,235.94,5.42,239.05,235.96,232.82,411.37,406.15,408.78,408.85,6.97,4.29,5.0,2.82,3.83,0.64,0.76,0.6,0.55,49.98,-2.0,1163,0.67,-19.4,66.4,1,2025-09-24 04:55:25,1,0,1,0
2025-09-24 04:56:10,840.0,2.53,236.2,5.41,239.27,236.18,233.16,411.75,406.46,409.15,409.12,6.53,4.67,5.02,2.82,3.81,0.65,0.75,0.59,0.59,50.0,-2.0,1163,0.67,-19.4,66.1,1,2025-09-24 04:56:10,1,0,1,0
2025-09-24 04:56:55,840.0,2.53,236.12,5.43,239.43,235.64,233.28,411.43,406.1,409.39,408.97,6.66,4.85,5.03,2.83,3.83,0.64,0.76,0.6,0.55,49.98,-2.0,1163,0.67,-19.4,66.2,1,2025-09-24 04:56:55,1,0,1,0
2025-09-24 04:57:40,840.0,2.51,234.3,5.32,236.82,234.38,231.69,408.07,403.56,405.94,405.81,6.38,4.75,4.84,2.72,3.73,0.66,0.76,0.61,0.61,50.01,-2.0,1164,0.68,-19.4,66.5,1,2025-09-24 04:57:40,1,0,1,0
2025-09-24 04:58:25,841.0,2.49,234.18,5.3,236.7,234.15,231.69,407.77,403.43,405.65,405.61,6.37,4.65,4.89,2.72,3.71,0.66,0.76,0.6,0.61,50.03,-2.0,1164,0.68,-19.4,66.5,1,2025-09-24 04:58:25,1,0,1,0
2025-09-24 04:59:10,841.0,2.56,236.57,5.46,239.91,235.87,233.93,412.04,406.86,410.37,409.76,7.14,4.38,4.85,2.84,3.88,0.64,0.76,0.62,0.54,50.02,-2.0,1164,0.67,-19.4,66.4,1,2025-09-24 04:59:10,1,0,1,0
2025-09-24 04:59:55,841.0,2.52,236.72,5.42,239.97,236.11,234.07,412.3,407.19,410.3,410.02,7.11,4.37,4.8,2.84,3.85,0.63,0.76,0.61,0.53,50.03,-2.0,1164,0.66,-19.4,66.4,1,2025-09-24 04:59:55,1,0,1,0
2025-09-24 05:00:40,841.0,2.52,236.32,5.39,239.4,235.9,233.67,411.63,406.66,409.7,409.33,6.98,4.7,4.52,2.83,3.85,0.64,0.75,0.64,0.53,50.03,-2.0,1164,0.67,-19.4,66.3,1,2025-09-24 05:00:40,1,0,1,0
2025-09-24 05:01:25,841.0,2.52,236.58,5.4,239.27,236.44,233.7,412.27,407.16,409.9,409.77,6.54,4.7,4.95,2.82,3.81,0.65,0.75,0.6,0.59,50.06,-2.0,1164,0.67,-19.4,66.4,1,2025-09-24 05:01:25,1,0,1,0
2025-09-24 05:02:10,841.0,2.51,236.41,5.41,239.5,236.08,233.62,411.9,406.98,409.57,409.48,7.1,4.4,4.74,2.83,3.83,0.64,0.75,0.62,0.53,50.05,-2.0,1164,0.66,-19.4,66.4,1,2025-09-24 05:02:10,1,0,1,0
2025-09-24 05:02:55,841.0,2.52,236.39,5.41,239.32,236.33,233.52,411.93,406.9,409.5,409.44,6.84,4.38,5.02,2.82,3.84,0.64,0.76,0.59,0.56,50.04,-2.0,1164,0.67,-19.4,66.4,1,2025-09-24 05:02:55,1,0,1,0
2025-09-24 05:03:40,841.0,2.49,236.44,5.39,239.16,236.25,233.91,411.72,407.17,409.64,409.55,6.95,4.3,4.91,2.83,3.81,0.63,0.76,0.59,0.55,50.03,0.0,1164,0.66,-19.4,66.4,1,2025-09-24 05:03:40,1,0,1,0
2025-09-24 05:04:25,841.0,2.51,235.92,5.39,238.5,236.06,233.2,410.98,406.39,408.51,408.63,7.05,4.33,4.89,2.81,3.81,0.64,0.76,0.6,0.55,50.0,0.0,1164,0.67,-19.4,66.4,1,2025-09-24 05:04:25,1,0,1,0
2025-09-24 05:05:10,841.0,2.51,235.71,5.36,238.09,236.06,232.97,410.63,406.19,407.96,408.34,6.92,4.78,4.38,2.8,3.82,0.65,0.74,0.65,0.55,50.0,0.0,1164,0.67,-19.4,66.5,1,2025-09-24 05:05:10,1,0,1,0
2025-09-24 05:05:55,841.0,2.45,235.5,5.3,237.83,235.91,232.75,410.27,405.87,407.54,407.9,6.75,4.35,4.33,2.79,3.77,0.64,0.73,0.64,0.54,49.97,0.0,1164,0.66,-19.4,66.4,1,2025-09-24 05:05:55,1,0,1,0
2025-09-24 05:06:40,841.0,2.5,234.87,5.34,237.02,235.44,232.29,409.18,404.74,406.49,406.81,6.54,4.57,4.9,2.76,3.74,0.65,0.74,0.65,0.55,49.99,0.0,1164,0.67,-19.4,66.4,1,2025-09-24 05:06:40,1,0,1,0
2025-09-24 05:07:25,841.0,2.5,235.0,5.36,237.13,235.55,232.31,409.35,405.18,406.55,407.03,6.97,4.36,4.76,2.76,3.77,0.64,0.76,0.62,0.56,50.0,0.0,1164,0.67,-19.4,66.1,1,2025-09-24 05:07:25,1,0,1,0
2025-09-24 05:08:10,841.0,2.47,233.23,5.24,234.59,234.21,231.15,405.76,402.99,403.14,403.96,6.55,4.84,4.33,2.68,3.68,0.66,0.74,0.65,0.6,50.0,0.0,1164,0.68,-19.4,66.0,1,2025-09-24 05:08:10,1,0,1,0
2025-09-24 05:08:55,841.0,2.48,232.57,5.23,233.76,233.5,230.44,404.66,401.79,402.01,402.82,6.54,4.39,4.3,2.65,3.68,0.67,0.75,0.65,0.6,50.0,0.0,1164,0.68,-19.5,66.2,1,2025-09-24 05:08:55,1,0,1,0
2025-09-24 05:09:40,841.0,2.45,232.54,5.24,233.61,233.61,230.59,404.54,401.82,401.98,402.78,6.86,4.33,4.54,2.64,3.65,0.65,0.76,0.63,0.56,50.0,0.0,1164,0.68,-19.4,66.2,1,2025-09-24 05:09:40,1,0,1,0
2025-09-24 05:10:25,841.0,2.48,232.43,5.25,233.34,233.28,230.66,404.1,401.79,401.84,402.58,6.28,4.77,4.64,2.64,3.65,0.67,0.76,0.61,0.62,50.0,0.0,1164,0.68,-19.5,66.3,1,2025-09-24 05:10:25,1,0,1,0
2025-09-24 05:11:10,841.0,2.46,232.4,5.26,233.18,233.51,230.52,404.17,401.86,401.58,402.54,6.84,4.36,4.55,2.65,3.67,0.66,0.76,0.63,0.57,50.0,0.0,1164,0.68,-19.5,66.2,1,2025-09-24 05:11:10,1,0,1,0
2025-09-24 05:11:55,841.0,2.46,231.9,5.22,232.25,233.46,230.0,403.3,401.18,400.5,401.66,6.27,4.63,4.77,2.62,3.61,0.67,0.76,0.61,0.63,50.0,0.0,1164,0.69,-19.5,66.2,1,2025-09-24 05:11:55,1,0,1,0
2025-09-24 05:12:40,841.0,2.46,231.53,5.23,231.89,233.15,229.54,402.74,400.71,399.61,401.02,6.78,4.35,4.55,2.61,3.61,0.66,0.76,0.63,0.58,49.98,0.0,1164,0.68,-19.5,66.2,1,2025-09-24 05:12:40,1,0,1,0
2025-09-24 05:13:25,841.0,2.42,231.66,5.19,231.93,233.39,229.55,403.07,400.87,399.79,401.24,6.67,4.3,4.61,2.61,3.6,0.65,0.77,0.61,0.59,49.97,0.0,1165,0.68,-19.4,66.2,1,2025-09-24 05:13:25,1,0,1,0
2025-09-24 05:14:10,841.0,2.46,231.72,5.22,232.3,233.02,229.84,402.98,400.85,400.23,401.35,6.24,4.7,4.72,2.61,3.62,0.67,0.76,0.61,0.63,49.95,0.0,1165,0.69,-19.5,66.2,1,2025-09-24 05:14:10,1,0,1,0
2025-09-24 05:14:55,841.0,2.42,229.47,5.14,229.23,231.51,227.66,399.01,397.66,395.68,397.45,6.44,4.73,4.71,2.53,3.53,0.67,0.78,0.61,0.62,49.97,0.0,1165,0.69,-19.5,66.2,1,2025-09-24 05:14:55,1,0,1,0
2025-09-24 05:15:40,,2.4,229.24,5.09,229.18,231.36,227.19,398.85,397.14,395.31,397.1,6.53,4.61,4.12,2.51,3.52,0.67,0.76,0.66,0.61,49.98,0.0,1165,0.69,-19.5,66.2,1,2025-09-24 05:15:40,1,0,1,0
2025-09-24 05:16:25,841.0,2.46,229.15,5.18,229.27,231.0,227.17,398.68,396.69,395.14,396.84,6.49,4.3,4.74,2.51,3.55,0.68,0.78,0.63,0.62,49.99,0.0,1165,0.7,-19.5,66.2,1,2025-09-24 05:16:25,1,0,1,0
2025-09-24 05:17:10,841.0,2.44,231.14,5.18,231.89,232.56,228.98,402.23,399.58,399.28,400.34,6.21,4.68,4.65,2.59,3.58,0.66,0.76,0.65,0.57,49.97,0.0,1165,0.68,-19.5,65.9,1,2025-09-24 05:17:10,1,0,1,0
2025-09-24 05:17:55,841.0,2.41,231.19,5.16,232.24,232.29,229.04,402.29,399.53,399.48,400.44,6.73,4.48,4.26,2.6,3.59,0.66,0.76,0.64,0.57,49.96,0.0,1165,0.68,-19.5,65.8,1,2025-09-24 05:17:55,1,0,1,0
2025-09-24 05:18:40,841.0,2.43,230.82,5.18,232.3,231.65,228.53,401.77,398.59,399.04,399.8,6.39,4.34,4.82,2.58,3.57,0.66,0.77,0.6,0.61,49.97,0.0,1165,0.69,-19.5,66.1,1,2025-09-24 05:18:40,1,0,1,0
2025-09-24 05:19:25,841.0,2.44,231.04,5.18,232.32,232.01,228.79,402.12,399.07,399.34,400.11,6.71,4.6,4.25,2.59,3.61,0.67,0.76,0.66,0.58,49.99,0.0,1165,0.69,-19.5,66.1,1,2025-09-24 05:19:25,1,0,1,0
2025-09-24 05:20:10,841.0,2.39,231.11,5.1,232.51,231.83,228.99,402.13,399.08,399.67,400.3,6.47,4.63,4.22,2.59,3.55,0.65,0.76,0.64,0.56,50.0,0.0,1165,0.68,-19.5,66.1,1,2025-09-24 05:20:10,1,0,1,0
2025-09-24 05:20:55,841.0,2.45,230.89,5.2,232.35,231.59,228.85,401.67,398.75,399.33,399.92,6.79,4.46,4.34,2.58,3.61,0.67,0.76,0.65,0.58,49.98,0.0,1165,0.69,-19.5,66.2,1,2025-09-24 05:20:55,1,0,1,0
2025-09-24 05:21:40,841.0,2.37,230.74,5.11,232.51,231.45,228.25,401.8,398.12,399.04,399.65,6.18,4.5,4.65,2.57,3.52,0.65,0.77,0.62,0.56,49.98,0.0,1165,0.68,-19.5,66.1,1,2025-09-24 05:21:40,1,0,1,0
2025-09-24 05:22:25,841.0,2.44,230.76,5.19,232.72,231.34,228.23,401.89,398.0,399.2,399.7,6.42,4.31,4.85,2.58,3.57,0.66,0.78,0.61,0.6,49.98,0.0,1165,0.69,-19.5,66.1,1,2025-09-24 05:22:25,1,0,1,0
2025-09-24 05:23:10,842.0,2.41,230.78,5.16,232.78,231.24,228.32,401.85,397.99,399.33,399.73,6.3,4.38,4.8,2.58,3.55,0.66,0.77,0.6,0.61,50.0,0.0,1165,0.68,-19.5,65.8,1,2025-09-24 05:23:10,1,0,1,0
2025-09-24 05:23:55,842.0,2.4,230.97,5.13,232.81,231.66,228.44,402.24,398.46,399.67,400.06,6.19,4.56,4.64,2.58,3.55,0.66,0.76,0.61,0.61,50.0,0.0,1165,0.68,-19.4,65.8,1,2025-09-24 05:23:55,1,0,1,0
2025-09-24 05:24:40,842.0,2.4,231.36,5.15,233.37,231.96,228.76,402.99,399.0,400.22,400.74,6.39,4.46,4.73,2.6,3.56,0.66,0.77,0.6,0.61,50.02,0.0,1165,0.68,-19.5,65.8,1,2025-09-24 05:24:40,1,0,1,0
2025-09-24 05:25:25,842.0,2.42,231.0,5.17,232.56,231.89,228.56,402.23,398.76,399.24,400.0,6.51,4.21,4.8,2.59,3.57,0.66,0.75,0.65,0.59,50.0,0.0,1165,0.68,-19.5,66.0,1,2025-09-24 05:25:25,1,0,1,0
2025-09-24 05:26:10,842.0,2.39,230.89,5.12,232.57,231.66,228.43,402.04,398.45,399.24,399.86,6.54,4.6,4.21,2.58,3.58,0.66,0.75,0.65,0.58,49.98,2.0,1165,0.68,-19.4,66.1,1,2025-09-24 05:26:10,1,0,1,0
2025-09-24 05:26:55,842.0,2.38,230.76,5.15,232.45,231.66,228.04,402.04,398.12,398.92,399.69,6.77,4.2,4.47,2.59,3.57,0.65,0.77,0.63,0.56,49.96,2.0,1165,0.68,-19.5,66.1,1,2025-09-24 05:26:55,1,0,1,0
2025-09-24 05:27:40,842.0,2.4,230.86,5.12,232.64,231.82,228.12,402.23,398.32,399.12,399.9,6.21,4.63,4.52,2.57,3.56,0.67,0.76,0.63,0.61,50.0,2.0,1165,0.68,-19.5,66.1,1,2025-09-24 05:27:40,1,0,1,0
2025-09-24 05:28:25,842.0,2.36,230.82,5.09,232.59,231.75,228.12,402.13,398.26,398.99,399.8,6.19,4.6,4.47,2.59,3.54,0.66,0.75,0.63,0.6,49.98,2.0,1165,0.68,-19.5,66.1,1,2025-09-24 05:28:25,1,0,1,0
2025-09-24 05:29:10,842.0,2.39,230.59,5.15,232.1,231.57,228.06,401.58,398.06,398.55,399.4,6.74,4.16,4.54,2.57,3.56,0.65,0.77,0.62,0.56,49.98,2.0,1165,0.68,-19.4,66.1,1,2025-09-24 05:29:10,1,0,1,0
2025-09-24 05:29:55,842.0,2.39,230.86,5.14,232.37,231.67,228.53,401.87,398.55,399.16,399.86,6.41,4.62,4.79,2.58,3.55,0.65,0.77,0.59,0.6,50.03,2.0,1165,0.68,-19.4,66.2,1,2025-09-24 05:29:55,1,0,1,0
2025-09-24 05:30:40,842.0,2.38,230.63,5.11,232.17,231.5,228.03,401.71,397.97,398.71,399.46,6.23,4.38,4.72,2.56,3.53,0.66,0.77,0.6,0.61,50.01,2.0,1166,0.68,-19.4,66.1,1,2025-09-24 05:30:40,1,0,1,0
2025-09-24 05:31:25,842.0,2.36,228.17,5.02,229.83,230.04,224.65,398.26,393.55,393.57,395.03,6.06,4.53,4.46,2.45,3.43,0.67,0.76,0.63,0.63,50.02,2.0,1166,0.69,-19.4,66.1,1,2025-09-24 05:31:25,1,0,1,0
2025-09-24 05:32:10,842.0,2.33,227.78,4.98,229.84,229.46,224.04,397.77,392.75,393.08,394.53,6.28,4.57,4.09,2.46,3.41,0.67,0.75,0.66,0.6,50.0,2.0,1166,0.69,-19.4,66.1,1,2025-09-24 05:32:10,1,0,1,0
2025-09-24 05:32:55,842.0,2.41,227.71,5.06,229.76,228.79,224.58,397.01,393.03,393.53,394.52,6.36,4.63,4.19,2.45,3.49,0.67,0.78,0.64,0.6,49.99,2.0,1166,0.7,-19.4,65.9,1,2025-09-24 05:32:55,1,0,1,0
2025-09-24 05:33:40,842.0,2.37,230.07,5.11,232.67,230.78,226.77,401.36,396.25,397.9,398.5,6.39,4.22,4.73,2.55,3.5,0.66,0.77,0.61,0.59,49.97,2.0,1166,0.68,-19.4,65.9,1,2025-09-24 05:33:40,1,0,1,0
2025-09-24 05:34:25,842.0,2.38,229.86,5.11,232.24,230.58,226.75,400.81,396.06,397.51,398.13,6.71,4.35,4.67,2.54,3.5,0.66,0.77,0.61,0.61,49.97,2.0,1166,0.68,-19.4,66.0,1,2025-09-24 05:34:25,1,0,1,0
2025-09-24 05:35:10,842.0,2.37,230.01,5.07,232.37,230.98,226.73,401.14,396.33,397.69,398.39,6.19,4.58,4.44,2.54,3.52,0.66,0.75,0.64,0.61,50.0,2.0,1166,0.68,-19.4,65.9,1,2025-09-24 05:35:10,1,0,1,0
2025-09-24 05:35:55,842.0,2.38,230.18,5.12,231.23,231.91,227.39,401.09,397.77,397.18,398.68,6.63,4.12,4.61,2.55,3.52,0.66,0.77,0.62,0.58,50.0,2.0,1166,0.68,-19.4,65.8,1,2025-09-24 05:35:55,1,0,1,0
2025-09-24 05:36:40,842.0,2.37,229.9,5.09,230.97,231.33,227.39,400.36,397.27,396.96,398.2,6.7,4.29,4.3,2.54,3.52,0.66,0.77,0.64,0.56,50.0,2.0,1166,0.68,-19.4,66.1,1,2025-09-24 05:36:40,1,0,1,0
2025-09-24 05:37:25,842.0,2.39,231.36,5.14,233.88,232.05,228.4,403.29,398.58,400.32,400.73,6.25,4.47,4.69,2.6,3.58,0.66,0.76,0.61,0.6,50.0,2.0,1166,0.68,-19.4,66.2,1,2025-09-24 05:37:25,1,0,1,0
2025-09-24 05:38:10,842.0,2.38,231.59,5.16,235.16,231.78,227.83,404.39,397.95,400.91,401.14,6.88,4.1,4.5,2.62,3.58,0.64,0.76,0.63,0.53,49.96,2.0,1166,0.67,-19.4,66.1,1,2025-09-24 05:38:10,1,0,1,0
2025-09-24 05:38:55,842.0,2.38,231.76,5.16,235.41,231.71,228.15,404.54,398.25,401.47,401.42,6.86,4.15,4.47,2.62,3.59,0.64,0.77,0.63,0.53,49.97,2.0,1166,0.67,-19.4,66.1,1,2025-09-24 05:38:55,1,0,1,0
2025-09-24 05:39:40,842.0,2.39,231.76,5.17,235.37,231.76,228.16,404.55,398.31,401.59,401.38,6.49,4.2,4.81,2.63,3.57,0.65,0.77,0.6,0.57,49.97,2.0,1166,0.67,-19.4,66.1,1,2025-09-24 05:39:40,1,0,1,0
2025-09-24 05:40:25,842.0,2.35,231.76,5.13,235.41,231.32,228.56,404.21,398.27,401.82,401.43,6.43,4.15,4.8,2.63,3.58,0.63,0.76,0.62,0.52,49.96,2.0,1166,0.67,-19.4,66.1,1,2025-09-24 05:40:25,1,0,1,0
2025-09-24 05:41:10,842.0,2.4,231.8,5.14,235.22,231.49,228.69,404.19,398.53,401.77,401.48,6.47,4.58,4.36,2.62,3.61,0.66,0.75,0.65,0.57,49.97,2.0,1166,0.68,-19.4,66.0,1,2025-09-24 05:41:10,1,0,1,0
2025-09-24 05:41:55,842.0,2.41,231.41,5.14,234.58,231.17,228.49,403.35,398.08,401.04,400.83,6.59,4.54,4.28,2.61,3.61,0.65,0.77,0.6,0.58,49.97,2.0,1166,0.68,-19.4,66.0,1,2025-09-24 05:41:55,1,0,1,0
2025-09-24 05:42:40,842.0,2.39,231.3,5.15,234.68,230.8,228.33,403.2,397.72,400.96,400.63,6.31,4.42,4.74,2.6,3.56,0.65,0.77,0.61,0.59,49.95,2.0,1166,0.68,-19.4,65.9,1,2025-09-24 05:42:40,1,0,1,0
2025-09-24 05:43:25,842.0,2.35,231.37,5.12,234.73,230.97,228.4,403.31,397.83,401.09,400.75,6.28,4.35,4.72,2.61,3.56,0.64,0.77,0.61,0.54,49.96,2.0,1166,0.67,-19.4,65.6,1,2025-09-24 05:43:25,1,0,1,0
2025-09-24 05:44:10,842.0,2.39,231.27,5.13,234.55,230.86,228.39,403.06,397.76,400.78,400.49,6.31,4.57,4.5,2.59,3.57,0.66,0.76,0.63,0.59,49.94,2.0,1166,0.68,-19.4,65.5,1,2025-09-24 05:44:10,1,0,1,0
2025-09-24 05:44:55,842.0,2.39,231.12,5.17,234.1,230.95,228.34,402.81,397.7,400.44,400.32,6.83,4.13,4.56,2.61,3.59,0.65,0.77,0.62,0.54,49.94,2.0,1166,0.68,-19.4,65.8,1,2025-09-24 05:44:55,1,0,1,0
2025-09-24 05:45:40,842.0,2.39,230.94,5.14,234.52,230.29,228.02,402.54,396.91,400.58,399.9,6.28,4.42,4.71,2.59,3.55,0.66,0.77,0.61,0.59,49.92,2.0,1166,0.68,-19.4,65.4,1,2025-09-24 05:45:40,1,0,1,0
2025-09-24 05:46:25,842.0,2.38,230.89,5.15,234.5,230.17,228.01,402.42,396.8,400.56,399.93,6.39,4.23,4.83,2.6,3.58,0.65,0.77,0.64,0.53,49.94,2.0,1166,0.68,-19.5,65.3,1,2025-09-24 05:46:25,1,0,1,0
2025-09-24 05:47:10,842.0,2.4,230.92,5.12,234.37,230.38,228.01,402.49,397.12,400.62,400.01,6.41,4.56,4.39,2.58,3.58,0.66,0.76,0.64,0.58,49.96,2.0,1167,0.68,-19.5,65.5,1,2025-09-24 05:47:10,1,0,1,0
2025-09-24 05:47:55,843.0,2.38,228.66,5.06,231.26,228.7,226.02,398.34,393.96,396.35,396.33,6.29,4.57,4.32,2.49,3.51,0.67,0.77,0.65,0.6,49.96,2.0,1167,0.69,-19.5,65.5,1,2025-09-24 05:47:55,1,0,1,0
2025-09-24 05:48:40,843.0,2.39,228.6,5.1,231.62,228.56,225.63,398.53,393.34,396.0,395.96,6.43,4.09,4.73,2.49,3.48,0.66,0.79,0.61,0.59,49.99,2.0,1167,0.69,-19.5,65.4,1,2025-09-24 05:48:40,1,0,1,0
2025-09-24 05:49:25,843.0,2.34,228.49,5.04,231.46,228.26,225.76,398.13,393.19,395.97,395.77,6.19,4.28,4.65,2.49,3.47,0.66,0.78,0.61,0.6,49.99,0.0,1167,0.69,-19.5,65.2,1,2025-09-24 05:49:25,1,0,1,0
2025-09-24 05:50:10,843.0,2.4,230.53,5.13,234.19,229.95,227.44,401.96,396.11,399.8,399.34,6.73,4.41,4.24,2.57,3.58,0.66,0.76,0.66,0.55,50.0,0.0,1167,0.68,-19.5,65.3,1,2025-09-24 05:50:10,1,0,1,0
2025-09-24 05:50:55,843.0,2.4,230.27,5.14,233.83,229.5,227.49,401.26,395.77,399.53,398.85,6.81,4.32,4.3,2.57,3.58,0.66,0.77,0.66,0.54,49.97,0.0,1167,0.68,-19.5,65.2,1,2025-09-24 05:50:55,1,0,1,0
2025-09-24 05:51:40,843.0,2.39,229.9,5.13,233.31,229.17,227.23,400.66,394.97,398.8,398.14,6.46,4.14,4.79,2.55,3.52,0.66,0.77,0.66,0.55,49.96,0.0,1167,0.68,-19.5,65.9,1,2025-09-24 05:51:40,1,0,1,0
2025-09-24 05:52:25,843.0,2.39,229.75,5.1,233.61,228.94,226.69,400.59,394.59,398.65,397.94,6.45,4.33,4.25,2.54,3.55,0.66,0.77,0.66,0.55,49.96,0.0,1167,0.68,-19.4,66.8,1,2025-09-24 05:52:25,1,0,1,0
2025-09-24 05:53:10,843.0,2.39,229.98,5.14,233.47,229.58,226.88,401.02,395.31,398.69,398.34,6.67,4.03,4.72,2.55,3.53,0.66,0.76,0.66,0.57,50.0,0.0,1167,0.68,-19.4,67.8,1,2025-09-24 05:53:10,1,0,1,0
2025-09-24 05:53:55,843.0,2.41,229.86,5.16,233.38,229.44,226.77,400.82,395.09,398.52,398.14,6.76,4.04,4.67,2.55,3.55,0.66,0.78,0.63,0.56,50.0,0.0,1167,0.69,-19.4,69.2,1,2025-09-24 05:53:55,1,0,1,0
2025-09-24 05:54:40,843.0,2.4,229.73,5.1,233.08,229.5,226.94,400.4,395.12,398.23,397.92,6.66,4.44,4.2,2.54,3.56,0.66,0.76,0.66,0.56,49.99,0.0,1167,0.69,-19.4,70.1,1,2025-09-24 05:54:40,1,0,1,0
2025-09-24 05:55:25,843.0,2.42,229.53,5.15,232.89,229.41,226.29,400.37,394.93,397.85,397.78,6.75,4.05,4.66,2.54,3.54,0.66,0.78,0.64,0.57,50.0,0.0,1167,0.69,-19.4,71.1,1,2025-09-24 05:55:25,1,0,1,0
2025-09-24 05:56:10,843.0,2.43,229.31,5.16,232.42,229.23,226.29,399.8,394.46,397.38,397.28,6.48,4.23,4.78,2.53,3.53,0.67,0.78,0.63,0.6,49.98,0.0,1167,0.69,-19.4,71.0,1,2025-09-24 05:56:10,1,0,1,0
2025-09-24 05:56:55,843.0,2.39,229.12,5.13,232.21,228.94,226.2,399.37,394.17,397.01,396.85,6.51,4.51,4.2,2.52,3.51,0.66,0.78,0.63,0.57,49.98,0.0,1167,0.69,-19.4,70.8,1,2025-09-24 05:56:55,1,0,1,0
2025-09-24 05:57:40,843.0,2.41,229.25,5.13,232.24,229.3,225.99,399.9,394.3,397.04,397.08,6.53,4.11,4.74,2.52,3.55,0.66,0.78,0.62,0.58,49.98,0.0,1167,0.69,-19.4,70.4,1,2025-09-24 05:57:40,1,0,1,0
2025-09-24 05:58:25,843.0,2.43,229.17,5.12,232.29,229.24,225.98,399.7,394.24,396.89,396.94,6.91,4.1,4.6,2.51,3.53,0.67,0.78,0.64,0.61,49.98,0.0,1167,0.7,-19.4,70.0,1,2025-09-24 05:58:25,1,0,1,0
2025-09-24 05:59:10,843.0,2.41,228.77,5.1,232.0,228.29,226.03,398.63,393.45,396.68,396.25,6.7,4.39,4.21,2.51,3.51,0.67,0.79,0.62,0.59,49.99,0.0,1167,0.69,-19.4,69.4,1,2025-09-24 05:59:10,1,0,1,0
2025-09-24 05:59:55,843.0,2.43,229.26,5.15,232.41,228.92,226.46,399.53,394.43,397.4,397.12,6.83,4.05,4.57,2.52,3.55,0.66,0.78,0.65,0.56,50.01,0.0,1167,0.69,-19.4,69.2,1,2025-09-24 05:59:55,1,0,1,0
2025-09-24 06:00:40,843.0,2.42,229.15,5.14,232.24,228.72,226.5,399.21,394.23,397.29,396.91,6.84,4.12,4.45,2.51,3.53,0.66,0.78,0.66,0.56,50.03,0.0,1167,0.69,-19.4,68.7,1,2025-09-24 06:00:40,1,0,1,0
2025-09-24 06:01:25,843.0,2.43,229.79,5.17,232.72,229.11,227.55,400.16,395.4,398.48,398.01,6.76,4.03,4.7,2.53,3.56,0.66,0.79,0.63,0.56,50.06,0.0,1167,0.69,-19.4,68.3,1,2025-09-24 06:01:25,1,0,1,0
2025-09-24 06:02:10,,2.4,229.87,5.08,232.94,229.48,227.35,400.33,395.63,398.49,398.15,6.38,4.53,4.32,2.52,3.54,0.67,0.77,0.65,0.59,50.06,0.0,1167,0.69,-19.4,68.0,1,2025-09-24 06:02:10,1,0,1,0
2025-09-24 06:02:55,843.0,2.43,229.33,5.13,232.41,229.0,226.58,399.6,394.55,397.51,397.22,6.4,4.22,4.78,2.51,3.52,0.67,0.79,0.62,0.6,50.06,0.0,1167,0.69,-19.4,67.6,1,2025-09-24 06:02:55,1,0,1,0
2025-09-24 06:03:40,843.0,2.42,229.33,5.14,232.23,228.83,226.92,399.29,394.69,397.64,397.04,6.83,4.1,4.5,2.51,3.54,0.66,0.78,0.65,0.56,50.03,0.0,1167,0.69,-19.4,67.4,1,2025-09-24 06:03:40,1,0,1,0
2025-09-24 06:04:25,843.0,2.43,228.82,5.14,231.55,228.43,226.49,398.36,393.97,396.68,396.34,6.34,4.55,4.59,2.49,3.53,0.67,0.79,0.64,0.57,50.01,0.0,1168,0.7,-19.4,66.9,1,2025-09-24 06:04:25,1,0,1,0
2025-09-24 06:05:10,843.0,2.41,228.28,5.1,230.7,228.34,225.58,397.73,393.11,395.35,395.4,6.24,4.37,4.68,2.48,3.49,0.67,0.78,0.67,0.58,49.99,0.0,1168,0.7,-19.4,66.6,1,2025-09-24 06:05:10,1,0,1,0
2025-09-24 06:05:55,843.0,2.39,227.61,5.05,230.32,227.51,225.01,396.49,392.01,394.38,394.22,6.25,4.5,4.4,2.44,3.47,0.68,0.78,0.65,0.61,49.97,0.0,1168,0.7,-19.4,66.6,1,2025-09-24 06:05:55,1,0,1,0
2025-09-24 06:06:40,843.0,2.37,230.25,5.09,232.63,230.24,227.88,400.86,396.75,398.82,398.81,6.61,4.4,4.25,2.55,3.54,0.65,0.76,0.64,0.56,49.95,0.0,1168,0.68,-19.4,66.3,1,2025-09-24 06:06:40,1,0,1,0
2025-09-24 06:07:25,843.0,2.39,229.49,5.08,230.98,230.07,227.75,399.12,396.28,397.06,397.48,6.43,4.54,4.27,2.53,3.54,0.69,0.8,0.67,0.62,49.94,0.0,1168,0.69,-19.4,66.3,1,2025-09-24 06:07:25,1,0,1,0
2025-09-24 06:08:10,843.0,2.42,227.08,5.11,227.16,228.07,226.02,394.24,393.25,392.47,393.32,6.16,4.35,4.82,2.43,3.46,0.69,0.78,0.65,0.64,49.95,0.0,1168,0.71,-19.4,66.2,1,2025-09-24 06:08:10,1,0,1,0
2025-09-24 06:08:55,843.0,2.38,227.07,5.05,226.74,228.67,225.8,394.4,393.59,391.91,393.3,6.01,4.54,4.6,2.43,3.45,0.68,0.78,0.61,0.65,49.94,0.0,1168,0.7,-19.4,66.1,1,2025-09-24 06:08:55,1,0,1,0
2025-09-24 06:09:40,843.0,2.39,223.96,5.01,227.14,218.57,226.15,386.03,385.12,392.6,387.92,6.09,4.26,4.68,2.32,3.36,0.69,0.82,0.65,0.59,49.95,0.0,1168,0.72,-19.4,65.8,1,2025-09-24 06:09:40,1,0,1,0
2025-09-24 06:10:25,,2.37,223.04,4.99,226.95,218.21,223.86,385.64,382.85,390.51,386.34,6.13,4.14,4.69,2.29,3.32,0.69,0.82,0.62,0.62,49.97,0.0,1168,0.72,-19.4,65.7,1,2025-09-24 06:10:25,1,0,1,0
2025-09-24 06:11:10,843.0,2.43,222.71,5.02,226.75,217.78,223.59,385.0,382.25,390.01,385.75,6.45,3.91,4.91,2.27,3.39,0.71,0.82,0.67,0.63,49.98,0.0,1168,0.73,-19.4,65.4,1,2025-09-24 06:11:10,1,0,1,0
2025-09-24 06:11:55,843.0,2.42,224.44,5.04,229.16,218.78,225.64,387.74,384.89,393.66,388.76,6.3,4.32,4.5,2.35,3.41,0.69,0.82,0.65,0.61,49.95,0.0,1168,0.72,-19.4,65.1,1,2025-09-24 06:11:55,1,0,1,0
2025-09-24 06:12:40,844.0,2.4,224.41,5.05,228.47,218.26,226.5,386.91,385.32,393.9,388.72,6.73,3.96,4.47,2.34,3.44,0.68,0.82,0.66,0.57,49.95,0.0,1168,0.71,-19.4,64.7,1,2025-09-24 06:12:40,1,0,1,0
2025-09-24 06:13:25,844.0,2.41,224.19,5.06,227.82,218.43,226.32,386.49,385.19,393.3,388.32,6.73,3.83,4.64,2.33,3.38,0.68,0.82,0.65,0.57,49.97,-2.0,1168,0.72,-19.4,64.5,1,2025-09-24 06:13:25,1,0,1,0
2025-09-24 06:14:10,844.0,2.39,223.86,5.0,227.31,217.9,226.38,385.59,384.78,392.99,387.8,6.15,4.29,4.57,2.32,3.37,0.68,0.82,0.65,0.58,49.93,-2.0,1168,0.72,-19.4,64.3,1,2025-09-24 06:14:10,1,0,1,0
2025-09-24 06:14:55,844.0,2.28,224.35,3.46,232.23,221.13,219.68,392.66,381.75,391.42,388.61,0.0,0.0,10.39,0.0,2.28,,,,1.0,49.93,-2.0,1168,1.0,-19.4,64.2,1,2025-09-24 06:14:55,0,1,1,0
2025-09-24 06:15:40,844.0,2.27,224.07,3.45,231.82,220.83,219.56,392.04,381.39,390.95,388.13,0.0,0.0,10.36,0.0,2.27,,,,1.0,49.93,-2.0,1168,1.0,-19.4,64.4,1,2025-09-24 06:15:40,0,1,1,0
2025-09-24 06:16:25,844.0,2.25,223.69,3.43,231.59,220.2,218.88,391.64,380.41,390.35,387.47,0.0,0.0,10.3,0.0,2.25,,,,1.0,49.93,-2.0,1168,1.0,-19.3,64.8,1,2025-09-24 06:16:25,0,1,1,0
2025-09-24 06:17:10,,2.24,223.41,3.42,231.37,220.09,218.77,391.02,380.06,389.88,386.99,0.0,0.0,10.26,0.0,2.25,,,,1.0,49.94,-2.0,1168,1.0,-18.7,65.8,1,2025-09-24 06:17:10,0,1,1,0
2025-09-24 06:17:55,844.0,2.27,223.93,3.43,231.78,219.98,220.04,391.28,381.07,391.33,387.89,0.0,0.0,10.3,0.0,2.27,,,,1.0,49.94,-2.0,1168,1.0,-18.6,67.3,1,2025-09-24 06:17:55,0,1,1,0
2025-09-24 06:18:40,844.0,2.25,223.5,3.42,231.4,219.5,219.61,390.54,380.28,390.63,387.15,0.0,0.0,10.26,0.0,2.25,,,,1.0,49.93,-2.0,1168,1.0,-18.5,69.1,1,2025-09-24 06:18:40,0,1,1,0
2025-09-24 06:19:25,,2.23,223.08,3.4,231.32,219.03,218.88,390.06,379.24,389.93,386.41,0.0,0.0,10.21,0.0,2.23,,,,1.0,49.93,-2.0,1168,1.0,-17.8,71.2,1,2025-09-24 06:19:25,0,1,1,0
2025-09-24 06:20:10,844.0,2.22,222.72,3.39,230.98,218.61,218.56,389.41,378.6,389.36,385.79,0.0,0.0,10.18,0.0,2.23,,,,1.0,49.9,-2.0,1168,1.0,-17.1,73.0,1,2025-09-24 06:20:10,0,1,1,0
2025-09-24 06:20:55,844.0,2.22,222.6,3.39,230.88,218.39,218.4,389.23,378.31,389.2,385.58,0.0,0.0,10.17,0.0,2.22,,,,1.0,49.9,-2.0,1168,1.0,-17.0,75.0,1,2025-09-24 06:20:55,0,1,1,0
2025-09-24 06:21:40,844.0,2.21,222.47,3.38,230.73,218.34,218.34,388.96,378.18,388.78,385.28,0.0,0.0,10.15,0.0,2.21,,,,1.0,49.92,-2.0,1168,1.0,-16.3,76.6,1,2025-09-24 06:21:40,0,1,1,0
2025-09-24 06:22:25,844.0,2.21,221.91,3.38,230.17,217.65,217.9,387.87,377.2,388.09,384.39,0.0,0.0,10.13,0.0,2.21,,,,1.0,49.88,-2.0,1168,1.0,-16.2,78.6,1,2025-09-24 06:22:25,0,1,1,0
2025-09-24 06:23:10,844.0,2.2,221.55,3.37,229.73,217.4,217.51,387.27,376.64,387.37,383.76,0.0,0.0,10.11,0.0,2.2,,,,1.0,49.88,-2.0,1168,1.0,-15.5,80.3,1,2025-09-24 06:23:10,0,1,1,0
2025-09-24 06:23:55,844.0,2.2,221.95,3.37,230.0,218.01,217.84,388.03,377.46,387.84,384.32,0.0,0.0,10.12,0.0,2.21,,,,1.0,49.87,-2.0,1168,1.0,-14.7,82.0,1,2025-09-24 06:23:55,0,1,1,0
2025-09-24 06:24:40,844.0,2.2,221.56,3.37,229.53,217.54,217.6,387.22,376.84,387.27,383.78,0.0,0.0,10.11,0.0,2.2,,,,1.0,49.88,-2.0,1168,1.0,-14.0,83.6,1,2025-09-24 06:24:40,0,1,1,0
2025-09-24 06:25:25,844.0,2.19,221.32,3.36,229.31,217.47,217.14,387.01,376.38,386.73,383.37,0.0,0.0,10.08,0.0,2.19,,,,1.0,49.89,-2.0,1169,1.0,-13.2,85.0,1,2025-09-24 06:25:25,0,1,1,0
2025-09-24 06:26:10,844.0,2.18,220.81,3.35,228.85,216.83,216.74,386.29,375.39,385.78,382.49,0.0,0.0,10.05,0.0,2.18,,,,1.0,49.9,-2.0,1169,1.0,-13.0,86.3,1,2025-09-24 06:26:10,0,1,1,0
2025-09-24 06:26:55,844.0,2.17,220.56,3.35,228.78,216.51,216.39,385.68,374.9,385.58,382.05,0.0,0.0,10.04,0.0,2.17,,,,1.0,49.91,-2.0,1169,1.0,-12.3,87.3,1,2025-09-24 06:26:55,0,1,1,0
2025-09-24 06:27:40,844.0,2.19,222.68,3.36,232.85,217.83,217.32,390.41,376.82,390.0,385.74,0.0,0.0,10.09,0.0,2.19,,,,1.0,49.89,-2.0,1169,1.0,-11.5,88.3,1,2025-09-24 06:27:40,0,1,1,0
2025-09-24 06:28:25,844.0,2.18,222.23,3.36,232.37,217.37,216.96,389.56,376.06,389.4,385.09,0.0,0.0,10.07,0.0,2.18,,,,1.0,49.89,-2.0,1169,1.0,-10.7,89.2,1,2025-09-24 06:28:25,0,1,1,0
2025-09-24 06:29:10,844.0,2.18,221.96,3.35,232.32,216.93,216.64,389.14,375.48,388.89,384.5,0.0,0.0,10.05,0.0,2.18,,,,1.0,49.91,-2.0,1169,1.0,-10.0,90.2,1,2025-09-24 06:29:10,0,1,1,0
2025-09-24 06:29:55,844.0,2.14,223.18,3.32,230.22,224.42,214.91,393.74,380.34,385.61,386.52,0.0,0.0,9.97,0.0,2.14,,,,1.0,49.93,-2.0,1169,1.0,-9.2,90.8,1,2025-09-24 06:29:55,0,1,1,0
2025-09-24 06:30:40,844.0,2.13,221.38,3.31,226.93,222.99,214.22,389.65,378.66,382.1,383.47,0.0,0.0,9.93,0.0,2.13,,,,1.0,49.95,-2.0,1169,1.0,-8.4,91.7,1,2025-09-24 06:30:40,0,1,1,0
2025-09-24 06:31:25,844.0,2.12,221.31,3.31,227.03,222.96,213.95,389.71,378.4,381.96,383.36,0.0,0.0,9.92,0.0,2.13,,,,1.0,49.94,-2.0,1169,1.0,-7.6,92.3,1,2025-09-24 06:31:25,0,1,1,0
2025-09-24 06:32:10,844.0,2.09,218.96,3.28,223.89,220.95,212.11,385.23,375.0,377.6,379.27,0.0,0.0,9.84,0.0,2.09,,,,1.0,49.95,-2.0,1169,1.0,-6.9,92.8,1,2025-09-24 06:32:10,0,1,1,0
2025-09-24 06:32:55,844.0,2.04,217.86,3.25,223.63,220.39,209.55,384.54,372.38,375.21,377.29,0.0,0.0,9.74,0.0,2.05,,,,1.0,49.96,-2.0,1169,1.0,-6.1,93.2,1,2025-09-24 06:32:55,0,1,1,0
2025-09-24 06:33:40,844.0,2.07,220.26,3.27,227.2,222.3,211.28,389.29,375.53,379.82,381.55,0.0,0.0,9.82,0.0,2.07,,,,1.0,49.94,-2.0,1169,1.0,-6.1,93.2,1,2025-09-24 06:33:40,0,1,1,0
2025-09-24 06:34:25,844.0,2.06,219.81,3.26,226.69,222.0,210.73,388.58,374.67,378.99,380.64,0.0,0.0,9.79,0.0,2.06,,,,1.0,49.94,-2.0,1169,1.0,-6.1,93.0,1,2025-09-24 06:34:25,0,1,1,0
2025-09-24 06:35:10,844.0,2.05,219.15,3.25,225.88,221.33,210.23,387.3,373.78,377.76,379.62,0.0,0.0,9.76,0.0,2.05,,,,1.0,49.93,-2.0,1169,1.0,-6.9,90.7,1,2025-09-24 06:35:10,0,1,1,0
2025-09-24 06:35:55,844.0,2.06,219.18,3.25,226.2,221.04,210.3,387.33,373.59,378.1,379.67,0.0,0.0,9.76,0.0,2.05,,,,1.0,49.91,-2.0,1169,1.0,-7.0,84.6,1,2025-09-24 06:35:55,0,1,1,0
2025-09-24 06:36:40,844.0,0.0,219.97,0.0,223.95,218.78,217.17,383.42,377.54,381.93,380.95,0.0,0.0,0.0,0.0,0.0,,,,,49.92,-2.0,1169,,-7.6,79.1,1,2025-09-24 06:36:40,0,0,1,0
2025-09-24 06:37:25,844.0,0.0,222.71,0.0,226.73,221.31,220.09,388.02,382.29,387.14,385.81,0.0,0.0,0.0,0.0,0.0,,,,,49.92,-2.0,1169,,-7.7,73.8,1,2025-09-24 06:37:25,0,0,1,0
2025-09-24 06:38:10,844.0,3.16,223.6,5.92,226.85,222.94,221.01,389.53,384.47,387.87,387.29,6.89,5.56,5.32,2.34,3.96,0.79,0.82,0.81,0.75,49.91,-2.0,1169,0.8,-8.4,69.9,1,2025-09-24 06:38:10,1,0,1,0
2025-09-24 06:38:55,844.0,3.1,223.41,5.85,226.3,223.44,220.49,389.49,384.46,386.94,386.96,6.79,5.58,5.17,2.33,3.92,0.79,0.81,0.81,0.74,49.94,-2.0,1169,0.8,-8.4,66.6,1,2025-09-24 06:38:55,1,0,1,0
2025-09-24 06:39:40,844.0,2.89,223.47,5.58,225.82,223.85,220.87,389.33,385.31,386.57,387.07,6.96,5.03,4.76,2.35,3.75,0.76,0.83,0.74,0.7,49.95,-2.0,1169,0.78,-8.5,64.8,1,2025-09-24 06:39:40,1,0,1,0
2025-09-24 06:40:25,845.0,3.0,223.51,5.71,225.06,223.9,221.56,388.81,385.78,386.79,387.13,6.97,5.1,5.06,2.36,3.86,0.77,0.83,0.76,0.72,49.95,-2.0,1169,0.79,-9.3,65.4,1,2025-09-24 06:40:25,1,0,1,0
2025-09-24 06:41:10,845.0,2.96,221.51,5.69,221.9,222.25,219.97,385.01,383.15,382.86,383.67,6.92,4.72,5.43,2.29,3.79,0.77,0.84,0.76,0.72,49.93,-2.0,1169,0.79,-10.1,65.6,1,2025-09-24 06:41:10,1,0,1,0
2025-09-24 06:41:55,845.0,2.91,221.28,5.59,221.84,222.36,219.64,384.69,382.79,382.33,383.29,6.8,5.1,4.87,2.27,3.72,0.77,0.83,0.75,0.72,49.94,-2.0,1169,0.79,-10.8,65.3,1,2025-09-24 06:41:55,1,0,1,0
2025-09-24 06:42:40,845.0,2.84,221.1,5.5,221.7,222.36,219.24,384.57,382.44,381.87,382.96,7.13,4.38,4.68,2.26,3.66,0.76,0.83,0.74,0.72,49.95,-2.0,1169,0.78,-11.6,64.6,1,2025-09-24 06:42:40,1,0,1,0
2025-09-24 06:43:25,,2.8,221.4,5.5,222.3,222.4,219.5,385.12,382.7,382.61,383.48,6.59,4.8,5.03,2.27,3.66,0.76,0.83,0.73,0.71,49.97,,1169,0.78,-12.4,64.4,1,2025-09-24 06:43:25,1,0,1,0
2025-09-24 06:44:10,845.0,2.77,220.87,5.43,221.37,222.07,219.17,384.03,382.13,381.52,382.56,6.8,4.42,5.06,2.24,3.6,0.76,0.83,0.73,0.7,49.96,-2.0,1169,0.78,-13.2,64.2,1,2025-09-24 06:44:10,1,0,1,0
2025-09-24 06:44:55,845.0,2.73,220.36,5.4,219.39,222.27,219.42,382.49,382.52,380.02,381.68,6.97,4.38,4.86,2.22,3.57,0.76,0.83,0.73,0.73,49.93,-2.0,1169,0.78,-13.9,64.5,1,2025-09-24 06:44:55,1,0,1,0
2025-09-24 06:45:40,845.0,2.73,220.28,5.4,219.36,222.0,219.49,382.23,382.34,380.06,381.54,6.96,4.32,4.91,2.22,3.56,0.76,0.83,0.74,0.72,49.96,-2.0,1169,0.78,-14.0,64.6,1,2025-09-24 06:45:40,1,0,1,0
2025-09-24 06:46:25,845.0,2.7,220.63,5.32,219.7,222.48,219.71,382.94,382.95,380.67,382.17,6.39,4.88,4.7,2.22,3.52,0.75,0.83,0.71,0.72,49.98,-2.0,1169,0.77,-14.7,64.7,1,2025-09-24 06:46:25,1,0,1,0
2025-09-24 06:47:10,845.0,2.69,220.65,5.3,221.25,221.63,219.08,383.55,381.67,381.34,382.18,7.06,4.47,4.51,2.22,3.51,0.75,0.83,0.72,0.71,50.0,-2.0,1169,0.77,-15.4,64.8,1,2025-09-24 06:47:10,1,0,1,0
2025-09-24 06:47:55,845.0,2.67,220.78,5.27,221.44,221.7,219.19,383.77,381.82,381.6,382.4,6.82,4.23,4.43,2.22,3.5,0.75,0.83,0.71,0.71,50.01,-2.0,1170,0.77,-15.5,64.7,1,2025-09-24 06:47:55,1,0,1,0
2025-09-24 06:48:40,845.0,2.66,221.18,5.25,221.64,222.13,219.77,384.32,382.7,382.27,383.1,6.36,4.57,4.82,2.42,3.63,0.74,0.83,0.7,0.69,50.01,-2.0,1170,0.74,-16.2,64.8,1,2025-09-24 06:48:40,1,0,1,0
2025-09-24 06:49:25,845.0,2.64,226.69,5.35,227.46,227.41,225.09,394.09,392.09,391.76,392.65,7.01,4.26,4.77,2.43,3.63,0.71,0.8,0.7,0.64,50.0,-2.0,1170,0.74,-16.2,64.8,1,2025-09-24 06:49:25,1,0,1,0
2025-09-24 06:50:10,845.0,2.65,226.34,5.36,227.26,227.16,224.6,393.54,391.24,391.32,392.03,6.57,4.42,5.08,2.42,3.62,0.71,0.81,0.68,0.65,50.0,-2.0,1170,0.74,-16.3,64.9,1,2025-09-24 06:50:10,1,0,1,0
2025-09-24 06:50:55,845.0,2.63,228.26,5.35,230.51,228.53,225.84,397.46,393.34,395.3,395.37,7.07,4.51,4.47,2.5,3.69,0.7,0.8,0.7,0.61,49.99,-2.0,1170,0.72,-17.0,64.8,1,2025-09-24 06:50:55,1,0,1,0
2025-09-24 06:51:40,845.0,2.61,227.99,5.28,230.77,228.28,224.92,397.55,392.49,394.65,394.9,6.52,4.74,4.5,2.47,3.63,0.71,0.79,0.69,0.65,49.99,-2.0,1170,0.73,-17.0,64.7,1,2025-09-24 06:51:40,1,0,1,0
2025-09-24 06:52:25,845.0,2.58,225.6,5.27,227.77,226.89,222.14,393.75,388.88,389.64,390.76,6.89,4.51,4.33,2.39,3.57,0.71,0.8,0.71,0.63,49.98,-2.0,1170,0.73,-17.1,64.7,1,2025-09-24 06:52:25,1,0,1,0
2025-09-24 06:53:10,845.0,2.58,225.61,5.26,227.02,226.05,223.6,392.51,389.41,390.39,390.77,6.93,4.24,4.62,2.39,3.57,0.71,0.8,0.7,0.64,50.0,-2.0,1170,0.73,-17.7,64.3,1,2025-09-24 06:53:10,1,0,1,0
2025-09-24 06:53:55,845.0,2.57,228.64,5.27,230.81,228.41,226.7,397.7,394.14,396.22,396.02,7.01,4.16,4.79,2.5,3.6,0.69,0.8,0.65,0.64,49.98,-2.0,1170,0.72,-17.8,64.1,1,2025-09-24 06:53:55,1,0,1,0
2025-09-24 06:54:40,845.0,2.58,227.86,5.26,229.75,227.52,226.3,396.01,393.02,394.95,394.66,6.77,4.56,4.46,2.47,3.64,0.7,0.8,0.68,0.64,50.0,-2.0,1170,0.72,-17.8,63.9,1,2025-09-24 06:54:40,1,0,1,0
2025-09-24 06:55:25,845.0,2.55,228.09,5.24,230.01,227.91,226.62,396.31,393.61,395.26,395.06,6.72,4.56,4.45,2.48,3.62,0.7,0.79,0.68,0.63,49.98,-2.0,1170,0.72,-17.9,63.7,1,2025-09-24 06:55:25,1,0,1,0
2025-09-24 06:56:10,845.0,2.57,228.14,5.28,230.03,227.97,226.42,396.64,393.51,395.3,395.15,6.99,4.25,4.66,2.49,3.6,0.69,0.8,0.64,0.64,49.96,-2.0,1170,0.72,-18.5,63.4,1,2025-09-24 06:56:10,1,0,1,0
2025-09-24 06:56:55,845.0,2.55,228.25,5.24,230.13,227.98,226.45,396.89,393.66,395.46,395.34,6.69,4.62,4.41,2.5,3.62,0.7,0.79,0.68,0.63,49.97,-2.0,1170,0.72,-18.6,63.2,1,2025-09-24 06:56:55,1,0,1,0
2025-09-24 06:57:40,845.0,2.52,228.71,5.21,230.59,228.43,227.1,397.52,394.32,396.64,396.14,6.3,4.57,4.76,2.5,3.57,0.69,0.8,0.63,0.64,50.0,-2.0,1170,0.71,-18.6,62.9,1,2025-09-24 06:57:40,1,0,1,0
2025-09-24 06:58:25,845.0,2.51,228.78,5.2,230.27,228.63,227.45,397.42,394.98,396.4,396.27,6.36,4.41,4.98,2.5,3.59,0.68,0.79,0.66,0.59,49.96,-2.0,1170,0.71,-18.6,62.8,1,2025-09-24 06:58:25,1,0,1,0
2025-09-24 06:59:10,845.0,2.51,228.64,5.19,230.18,228.4,227.35,397.14,394.73,396.11,396.03,6.62,4.6,4.35,2.5,3.6,0.69,0.78,0.67,0.62,49.97,-2.0,1170,0.71,-18.7,62.8,1,2025-09-24 06:59:10,1,0,1,0
2025-09-24 06:59:55,845.0,2.53,228.69,5.22,230.38,228.3,227.38,397.23,394.63,396.43,396.1,6.58,4.71,4.7,2.5,3.58,0.69,0.79,0.64,0.65,49.96,-2.0,1170,0.71,-19.3,62.6,1,2025-09-24 06:59:55,1,0,1,0
2025-09-24 07:00:40,845.0,2.52,228.31,5.23,230.11,227.58,227.4,396.24,394.02,396.09,395.45,6.27,4.55,4.88,2.5,3.6,0.69,0.79,0.67,0.63,49.95,-2.0,1170,0.71,-19.3,62.2,1,2025-09-24 07:00:40,1,0,1,0
2025-09-24 07:01:25,845.0,2.51,228.07,5.24,230.07,227.34,226.79,396.13,393.37,395.79,395.07,6.43,4.27,5.02,2.49,3.57,0.68,0.8,0.62,0.63,49.94,-2.0,1170,0.71,-19.4,61.9,1,2025-09-24 07:01:25,1,0,1,0
2025-09-24 07:02:10,845.0,2.47,228.03,5.2,230.27,227.25,226.56,396.23,393.01,395.63,394.96,6.37,4.1,4.7,2.49,3.57,0.67,0.79,0.65,0.59,49.89,0.0,1170,0.7,-19.4,61.9,1,2025-09-24 07:02:10,1,0,1,0
2025-09-24 07:02:55,846.0,2.48,227.67,5.2,229.54,226.67,226.81,395.09,392.6,395.2,394.31,6.37,4.26,4.99,2.47,3.53,0.68,0.8,0.61,0.63,49.89,0.0,1170,0.71,-19.4,61.7,1,2025-09-24 07:02:55,1,0,1,0
2025-09-24 07:03:40,846.0,2.48,227.9,5.2,229.62,227.24,226.84,395.65,393.24,395.31,394.74,6.42,4.25,5.0,2.48,3.56,0.68,0.79,0.66,0.6,49.89,0.0,1170,0.71,-19.5,61.5,1,2025-09-24 07:03:40,1,0,1,0
2025-09-24 07:04:25,846.0,2.45,228.8,5.21,231.03,228.47,226.89,397.94,394.35,396.58,396.29,6.81,4.11,4.7,2.51,3.54,0.67,0.79,0.64,0.58,49.88,0.0,1171,0.7,-19.5,61.4,1,2025-09-24 07:04:25,1,0,1,0
2025-09-24 07:05:10,846.0,2.48,228.4,5.22,229.77,227.87,227.35,396.52,394.24,396.06,395.61,6.41,4.3,4.95,2.5,3.56,0.68,0.8,0.61,0.63,49.89,0.0,1171,0.7,-20.1,61.4,1,2025-09-24 07:05:10,1,0,1,0
