readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 07:05:55,846.0,2.46,228.29,5.16,230.0,228.12,226.76,396.74,393.94,395.57,395.42,6.75,4.38,4.36,2.49,3.54,0.69,0.78,0.65,0.63,49.91,0.0,1171,0.7,-20.1,61.7,1,2025-09-24 07:05:55,1,0,1,0
2025-09-24 07:06:40,846.0,2.47,228.26,5.2,230.22,227.99,226.57,396.82,393.66,395.6,395.36,6.83,4.23,4.54,2.5,3.56,0.68,0.78,0.66,0.59,49.91,0.0,1171,0.7,-20.1,62.1,1,2025-09-24 07:06:40,1,0,1,0
2025-09-24 07:07:25,846.0,2.44,226.67,5.1,227.61,226.66,225.96,393.22,391.98,392.61,392.6,6.41,4.56,4.32,2.42,3.47,0.69,0.79,0.66,0.64,49.91,0.0,1171,0.71,-20.1,62.5,1,2025-09-24 07:07:25,1,0,1,0
2025-09-24 07:08:10,846.0,2.46,226.12,5.12,227.21,226.11,225.05,392.59,389.9,391.16,390.98,6.19,4.39,4.79,2.39,3.45,0.69,0.8,0.63,0.65,49.92,0.0,1171,0.72,-20.1,62.9,1,2025-09-24 07:08:10,1,0,1,0
2025-09-24 07:08:55,846.0,2.47,225.77,5.14,226.89,226.06,224.35,392.27,390.07,390.79,391.04,6.17,4.48,4.76,2.4,3.47,0.69,0.8,0.63,0.65,49.93,0.0,1171,0.72,-20.1,63.2,1,2025-09-24 07:08:55,1,0,1,0
2025-09-24 07:09:40,846.0,2.48,225.67,5.16,226.62,225.65,224.74,391.68,389.96,390.66,390.84,6.71,4.08,4.69,2.4,3.5,0.69,0.8,0.66,0.62,49.92,0.0,1171,0.72,-20.1,63.4,1,2025-09-24 07:09:40,1,0,1,0
2025-09-24 07:10:25,846.0,2.48,225.53,5.17,226.98,225.35,224.26,391.73,389.37,390.79,390.63,6.57,4.06,4.89,2.39,3.49,0.69,0.81,0.65,0.62,49.92,0.0,1171,0.72,-20.1,63.6,1,2025-09-24 07:10:25,1,0,1,0
2025-09-24 07:11:10,846.0,2.49,225.25,5.17,226.33,225.64,223.79,391.42,389.22,389.82,390.15,6.78,4.08,4.64,2.37,3.47,0.7,0.8,0.66,0.66,49.89,0.0,1171,0.72,-20.1,63.8,1,2025-09-24 07:11:10,1,0,1,0
2025-09-24 07:11:55,846.0,2.47,224.76,5.14,225.68,225.01,223.6,390.31,388.51,389.22,389.55,6.76,4.3,4.35,2.37,3.47,0.69,0.8,0.66,0.62,49.88,0.0,1171,0.72,-20.1,64.0,1,2025-09-24 07:11:55,1,0,1,0
2025-09-24 07:12:40,846.0,2.42,222.94,5.06,223.46,223.56,221.79,387.13,385.69,385.6,386.14,6.61,4.24,4.27,2.3,3.38,0.7,0.81,0.66,0.63,49.91,0.0,1171,0.73,-20.1,64.2,1,2025-09-24 07:12:40,1,0,1,0
2025-09-24 07:13:25,846.0,2.46,223.2,5.08,224.03,224.03,221.8,387.64,386.48,385.68,386.6,6.62,4.4,4.22,2.3,3.41,0.71,0.8,0.69,0.65,49.92,0.0,1171,0.73,-20.1,64.5,1,2025-09-24 07:13:25,1,0,1,0
2025-09-24 07:14:10,846.0,2.45,225.31,5.1,226.12,225.68,224.13,391.27,389.55,389.93,390.1,6.66,4.44,4.21,2.38,3.47,0.7,0.79,0.68,0.63,49.91,0.0,1171,0.72,-20.1,64.9,1,2025-09-24 07:14:10,1,0,1,0
2025-09-24 07:14:55,846.0,2.48,225.26,5.16,226.36,226.18,223.25,391.91,389.22,389.38,390.17,6.82,4.12,4.52,2.38,3.46,0.7,0.79,0.69,0.61,49.93,0.0,1171,0.72,-20.1,64.9,1,2025-09-24 07:14:55,1,0,1,0
2025-09-24 07:15:40,846.0,2.44,225.14,5.06,226.18,226.04,223.17,391.5,389.02,389.37,389.96,6.22,4.57,4.39,2.36,3.43,0.7,0.79,0.67,0.65,49.93,0.0,1171,0.72,-20.1,65.0,1,2025-09-24 07:15:40,1,0,1,0
2025-09-24 07:16:25,846.0,2.47,225.06,5.15,226.51,225.59,223.09,391.53,388.57,389.37,389.82,6.81,4.07,4.57,2.37,3.47,0.69,0.79,0.68,0.61,49.91,0.0,1171,0.72,-20.1,65.1,1,2025-09-24 07:16:25,1,0,1,0
2025-09-24 07:17:10,846.0,2.42,224.55,5.06,225.82,225.06,222.81,390.43,388.02,388.34,388.93,6.69,4.32,4.19,2.35,3.42,0.7,0.79,0.69,0.62,49.9,0.0,1171,0.72,-20.1,65.1,1,2025-09-24 07:17:10,1,0,1,0
2025-09-24 07:17:55,846.0,2.47,224.49,5.09,225.87,224.94,222.66,390.41,387.63,388.44,388.83,6.37,4.6,4.41,2.35,3.44,0.71,0.8,0.67,0.66,49.9,0.0,1171,0.73,-20.1,65.1,1,2025-09-24 07:17:55,1,0,1,0
2025-09-24 07:18:40,846.0,2.49,224.58,5.1,226.09,225.11,222.54,390.75,387.68,388.53,388.99,6.46,4.59,4.25,2.36,3.47,0.71,0.79,0.7,0.62,49.9,0.0,1171,0.73,-20.1,65.3,1,2025-09-24 07:18:40,1,0,1,0
2025-09-24 07:19:25,846.0,2.41,223.91,5.02,225.57,224.23,221.94,389.81,386.92,387.89,388.21,6.24,4.51,4.32,2.33,3.39,0.7,0.79,0.67,0.65,49.9,0.0,1171,0.72,-20.1,65.3,1,2025-09-24 07:19:25,1,0,1,0
2025-09-24 07:20:10,846.0,2.48,226.9,5.16,229.69,226.6,224.4,395.16,390.58,393.26,393.0,6.38,4.5,4.19,2.44,3.55,0.69,0.78,0.7,0.61,49.89,0.0,1171,0.71,-20.1,65.2,1,2025-09-24 07:20:10,1,0,1,0
2025-09-24 07:20:55,846.0,2.42,226.54,5.08,229.13,226.66,223.83,394.73,390.07,392.37,392.32,6.28,4.43,4.53,2.42,3.44,0.69,0.78,0.65,0.63,49.91,0.0,1171,0.71,-20.1,65.3,1,2025-09-24 07:20:55,1,0,1,0
2025-09-24 07:21:40,846.0,2.45,226.62,5.14,229.5,226.4,224.06,394.74,390.25,392.58,392.52,6.9,4.18,4.33,2.43,3.5,0.68,0.78,0.69,0.58,49.96,0.0,1172,0.71,-20.1,65.4,1,2025-09-24 07:21:40,1,0,1,0
2025-09-24 07:22:25,846.0,2.45,226.57,5.09,229.25,226.48,223.99,394.68,390.12,392.53,392.44,6.58,4.56,4.14,2.42,3.47,0.68,0.79,0.68,0.59,49.98,0.0,1172,0.71,-20.1,65.4,1,2025-09-24 07:22:25,1,0,1,0
2025-09-24 07:23:10,846.0,2.46,226.19,5.09,227.7,226.32,224.56,392.96,390.54,391.63,391.71,6.27,4.62,4.38,2.39,3.47,0.7,0.79,0.66,0.65,49.99,0.0,1172,0.72,-20.1,65.5,1,2025-09-24 07:23:10,1,0,1,0
2025-09-24 07:23:55,846.0,2.47,225.75,5.09,227.24,225.98,224.03,392.5,389.72,390.81,391.01,6.42,4.62,4.25,2.38,3.48,0.7,0.79,0.68,0.65,49.98,0.0,1172,0.72,-20.1,65.3,1,2025-09-24 07:23:55,1,0,1,0
2025-09-24 07:24:40,846.0,2.46,226.43,5.14,229.42,225.68,224.18,394.13,389.59,392.84,392.19,6.36,4.13,4.76,2.42,3.48,0.69,0.8,0.66,0.61,49.97,0.0,1172,0.71,-20.1,65.0,1,2025-09-24 07:24:40,1,0,1,0
2025-09-24 07:25:25,846.0,2.42,226.36,5.09,229.05,226.64,223.24,394.63,389.59,392.01,392.08,6.33,4.31,4.63,2.42,3.44,0.69,0.79,0.65,0.62,49.98,0.0,1172,0.71,-20.1,65.0,1,2025-09-24 07:25:25,1,0,1,0
2025-09-24 07:26:10,,2.43,226.22,5.09,228.7,226.67,223.29,394.36,389.68,391.44,391.83,6.28,4.5,4.39,2.41,3.47,0.69,0.78,0.69,0.59,49.99,0.0,1172,0.71,-20.1,65.0,1,2025-09-24 07:26:10,1,0,1,0
2025-09-24 07:26:55,846.0,2.45,226.53,5.09,229.03,227.19,223.38,395.1,390.21,391.81,392.37,6.7,4.53,4.45,2.41,3.47,0.69,0.78,0.67,0.63,50.0,2.0,1172,0.71,-20.1,65.2,1,2025-09-24 07:26:55,1,0,1,0
2025-09-24 07:27:40,847.0,2.44,226.08,5.12,228.35,226.58,223.32,393.98,389.63,391.17,391.59,6.79,4.09,4.47,2.4,3.45,0.69,0.79,0.65,0.63,50.0,2.0,1172,0.71,-20.1,64.9,1,2025-09-24 07:27:40,1,0,1,0
2025-09-24 07:28:25,847.0,2.46,226.36,5.13,228.69,227.13,223.47,394.68,389.91,391.6,392.07,6.54,4.14,4.7,2.41,3.47,0.69,0.79,0.66,0.61,49.99,2.0,1172,0.71,-20.1,64.9,1,2025-09-24 07:28:25,1,0,1,0
2025-09-24 07:29:10,847.0,2.42,226.46,5.04,228.36,227.12,223.89,394.46,390.59,391.67,392.24,6.42,4.55,4.15,2.39,3.45,0.69,0.78,0.68,0.63,50.0,2.0,1172,0.71,-20.1,65.2,1,2025-09-24 07:29:10,1,0,1,0
2025-09-24 07:29:55,,2.44,226.38,5.1,228.15,227.19,223.81,394.34,390.58,391.42,392.03,6.35,4.31,4.63,2.41,3.45,0.69,0.79,0.65,0.63,49.98,2.0,1172,0.71,-20.1,65.1,1,2025-09-24 07:29:55,1,0,1,0
2025-09-24 07:30:40,847.0,2.44,226.62,5.07,228.59,227.14,224.14,394.67,390.82,392.08,392.53,6.42,4.56,4.21,2.42,3.48,0.69,0.78,0.68,0.63,49.99,2.0,1172,0.71,-20.1,65.2,1,2025-09-24 07:30:40,1,0,1,0
2025-09-24 07:31:25,847.0,2.42,225.31,5.02,228.01,226.61,221.3,393.71,387.94,389.06,390.15,6.4,4.54,4.13,2.36,3.43,0.69,0.78,0.7,0.58,49.99,2.0,1172,0.71,-20.1,65.0,1,2025-09-24 07:31:25,1,0,1,0
2025-09-24 07:32:10,847.0,2.43,225.18,5.08,227.82,226.44,221.27,393.4,387.74,388.94,390.03,6.83,4.3,4.1,2.37,3.42,0.69,0.79,0.68,0.6,49.98,2.0,1172,0.72,-20.1,64.9,1,2025-09-24 07:32:10,1,0,1,0
2025-09-24 07:32:55,847.0,2.43,223.81,5.05,224.99,225.22,221.21,389.89,386.62,386.36,387.43,6.27,4.25,4.65,2.31,3.38,0.7,0.8,0.66,0.64,49.96,2.0,1172,0.72,-20.1,64.9,1,2025-09-24 07:32:55,1,0,1,0
2025-09-24 07:33:40,847.0,2.45,223.43,5.06,224.69,224.59,221.01,389.09,385.91,385.99,387.0,6.8,4.1,4.52,2.3,3.38,0.71,0.8,0.66,0.66,49.95,2.0,1172,0.73,-20.1,64.8,1,2025-09-24 07:33:40,1,0,1,0
2025-09-24 07:34:25,847.0,2.39,223.15,4.98,224.87,224.19,220.76,388.58,385.3,385.65,386.51,6.39,4.43,4.11,2.3,3.36,0.7,0.79,0.69,0.64,49.95,2.0,1172,0.72,-20.1,64.8,1,2025-09-24 07:34:25,1,0,1,0
2025-09-24 07:35:10,847.0,2.43,224.1,5.07,224.5,225.26,222.55,389.5,387.82,386.87,387.92,6.64,4.0,4.57,2.33,3.41,0.69,0.8,0.67,0.61,49.96,2.0,1172,0.72,-20.1,64.8,1,2025-09-24 07:35:10,1,0,1,0
2025-09-24 07:35:55,847.0,2.42,223.71,5.02,223.95,225.08,222.11,388.87,387.28,386.3,387.48,6.66,4.25,4.51,2.3,3.36,0.7,0.8,0.65,0.66,49.97,2.0,1172,0.72,-20.1,64.8,1,2025-09-24 07:35:55,1,0,1,0
2025-09-24 07:36:40,847.0,2.44,223.35,5.07,223.56,224.4,222.1,387.94,386.67,385.87,386.99,6.45,4.06,4.69,2.3,3.4,0.7,0.81,0.66,0.64,49.97,2.0,1172,0.73,-20.1,64.7,1,2025-09-24 07:36:40,1,0,1,0
2025-09-24 07:37:25,847.0,2.41,223.28,5.02,223.58,224.08,222.18,387.69,386.47,386.04,386.73,6.09,4.32,4.18,2.3,3.37,0.7,0.81,0.66,0.63,49.97,2.0,1172,0.72,-20.1,64.7,1,2025-09-24 07:37:25,1,0,1,0
2025-09-24 07:38:10,847.0,2.42,223.08,5.05,223.5,224.09,221.64,387.62,386.02,385.5,386.38,6.33,4.11,4.72,2.28,3.36,0.7,0.81,0.65,0.64,49.98,2.0,1172,0.73,-20.1,64.6,1,2025-09-24 07:38:10,1,0,1,0
2025-09-24 07:38:55,847.0,2.44,223.2,5.02,224.02,223.89,221.79,387.81,386.08,385.88,386.59,6.27,4.57,4.22,2.28,3.38,0.71,0.8,0.68,0.67,50.0,2.0,1173,0.73,-20.1,64.7,1,2025-09-24 07:38:55,1,0,1,0
2025-09-24 07:39:40,847.0,2.43,223.01,5.0,223.2,223.84,221.98,387.15,386.09,385.54,386.26,6.27,4.56,4.18,2.28,3.37,0.71,0.8,0.68,0.67,50.02,2.0,1173,0.73,-20.1,65.2,1,2025-09-24 07:39:40,1,0,1,0
2025-09-24 07:40:25,847.0,2.42,223.8,5.05,224.06,224.63,222.71,388.7,387.27,386.88,387.62,6.58,4.05,4.53,2.31,3.39,0.7,0.8,0.66,0.63,50.0,2.0,1173,0.72,-20.1,65.8,1,2025-09-24 07:40:25,1,0,1,0
2025-09-24 07:41:10,847.0,2.46,223.68,5.05,224.01,224.02,223.0,388.01,387.13,387.12,387.42,6.14,4.64,4.34,2.3,3.4,0.71,0.81,0.66,0.68,50.0,2.0,1173,0.73,-19.5,67.0,1,2025-09-24 07:41:10,1,0,1,0
2025-09-24 07:41:55,847.0,2.41,223.51,5.04,223.77,223.92,222.83,387.71,386.89,386.65,387.21,6.54,4.03,4.54,2.31,3.38,0.7,0.8,0.66,0.63,50.01,2.0,1173,0.72,-19.5,68.0,1,2025-09-24 07:41:55,1,0,1,0
2025-09-24 07:42:40,847.0,2.44,223.93,5.04,224.72,223.98,223.08,388.59,387.17,387.81,387.85,6.34,4.54,4.46,2.31,3.39,0.71,0.8,0.68,0.65,50.01,2.0,1173,0.73,-19.4,69.3,1,2025-09-24 07:42:40,1,0,1,0
2025-09-24 07:43:25,847.0,2.43,226.19,5.08,228.06,225.98,224.52,393.21,390.15,391.95,391.77,6.25,4.33,4.66,2.39,3.43,0.69,0.78,0.68,0.62,50.03,2.0,1173,0.71,-19.4,70.2,1,2025-09-24 07:43:25,1,0,1,0
2025-09-24 07:44:10,,2.44,226.0,5.06,228.0,225.68,224.32,392.9,389.71,391.73,391.45,6.25,4.51,4.44,2.39,3.45,0.69,0.79,0.66,0.64,50.0,,1173,0.71,-19.4,71.3,1,2025-09-24 07:44:10,1,0,1,0
2025-09-24 07:44:55,847.0,2.45,225.97,5.09,227.77,225.75,224.14,392.97,389.62,391.58,391.39,6.26,4.52,4.48,2.39,3.47,0.7,0.79,0.66,0.64,50.01,2.0,1173,0.72,-19.4,71.9,1,2025-09-24 07:44:55,1,0,1,0
2025-09-24 07:45:40,847.0,2.47,225.8,5.13,228.0,224.94,224.47,392.26,389.2,391.85,391.11,6.33,4.29,4.78,2.4,3.5,0.7,0.79,0.67,0.64,49.97,2.0,1173,0.72,-19.4,72.6,1,2025-09-24 07:45:40,1,0,1,0
2025-09-24 07:46:25,847.0,2.46,226.12,5.12,228.17,225.82,224.37,393.17,389.88,391.92,391.65,6.78,4.35,4.22,2.4,3.46,0.69,0.8,0.65,0.64,49.98,2.0,1173,0.72,-19.3,73.3,1,2025-09-24 07:46:25,1,0,1,0
2025-09-24 07:47:10,847.0,2.46,226.08,5.13,228.12,225.48,224.64,392.83,389.82,392.02,391.61,6.76,4.37,4.25,2.4,3.5,0.69,0.8,0.66,0.6,49.97,2.0,1173,0.71,-19.3,73.6,1,2025-09-24 07:47:10,1,0,1,0
2025-09-24 07:47:55,847.0,2.43,225.62,5.11,227.56,224.59,224.71,391.58,389.11,391.68,390.79,6.26,4.56,4.39,2.39,3.47,0.69,0.79,0.67,0.6,49.95,2.0,1173,0.71,-19.3,74.4,1,2025-09-24 07:47:55,1,0,1,0
2025-09-24 07:48:40,847.0,2.48,225.65,5.15,227.65,224.66,224.29,392.02,389.12,391.38,390.84,6.64,4.06,4.74,2.38,3.48,0.69,0.8,0.66,0.61,49.97,2.0,1173,0.72,-19.3,74.9,1,2025-09-24 07:48:40,1,0,1,0
2025-09-24 07:49:25,847.0,2.45,225.3,5.09,226.88,224.42,224.59,390.84,388.86,390.74,390.12,6.62,4.4,4.24,2.37,3.46,0.69,0.8,0.66,0.61,49.98,2.0,1173,0.72,-18.7,75.3,1,2025-09-24 07:49:25,1,0,1,0
2025-09-24 07:50:10,847.0,2.43,225.82,5.1,227.26,224.99,225.21,391.66,389.88,391.85,391.13,6.68,4.25,4.8,2.39,3.43,0.68,0.8,0.63,0.62,49.98,2.0,1173,0.71,-18.7,75.4,1,2025-09-24 07:50:10,1,0,1,0
2025-09-24 07:50:55,847.0,2.44,225.55,5.11,227.39,224.66,224.6,391.49,389.07,391.28,390.6,6.61,4.02,4.69,2.38,3.45,0.69,0.8,0.65,0.61,49.97,2.0,1173,0.72,-18.7,75.8,1,2025-09-24 07:50:55,1,0,1,0
2025-09-24 07:51:40,848.0,2.46,226.42,5.12,228.21,225.89,225.17,393.26,390.63,392.64,392.18,6.56,4.1,4.75,2.41,3.5,0.69,0.79,0.68,0.61,50.01,2.0,1173,0.71,-18.6,76.2,1,2025-09-24 07:51:40,1,0,1,0
2025-09-24 07:52:25,848.0,2.45,225.89,5.1,228.12,225.12,224.31,392.66,389.53,391.59,391.26,6.72,4.36,4.24,2.39,3.48,0.69,0.79,0.69,0.61,50.0,0.0,1173,0.72,-18.6,76.5,1,2025-09-24 07:52:25,1,0,1,0
2025-09-24 07:53:10,848.0,2.47,226.07,5.1,228.2,225.5,224.88,392.6,390.04,392.06,391.57,6.55,4.51,4.25,2.4,3.49,0.7,0.79,0.68,0.63,50.03,0.0,1173,0.72,-18.6,76.7,1,2025-09-24 07:53:10,1,0,1,0
2025-09-24 07:53:55,848.0,2.47,226.14,5.1,228.28,225.03,225.1,392.58,389.82,392.64,391.68,6.53,4.48,4.3,2.4,3.5,0.7,0.8,0.68,0.63,50.01,0.0,1173,0.72,-18.6,77.0,1,2025-09-24 07:53:55,1,0,1,0
2025-09-24 07:54:40,848.0,2.46,223.74,5.05,225.21,223.39,222.95,388.17,386.46,387.96,387.53,6.34,4.52,4.3,2.31,3.42,0.71,0.81,0.67,0.66,50.02,0.0,1173,0.73,-18.6,77.2,1,2025-09-24 07:54:40,1,0,1,0
2025-09-24 07:55:25,848.0,2.41,223.2,5.0,224.2,223.07,222.33,387.35,385.73,386.71,386.59,6.64,4.12,4.33,2.28,3.35,0.71,0.81,0.65,0.66,50.03,0.0,1173,0.73,-18.6,77.3,1,2025-09-24 07:55:25,1,0,1,0
2025-09-24 07:56:10,848.0,2.44,223.23,5.04,224.48,222.44,222.67,387.13,385.54,387.27,386.65,6.11,4.47,4.53,2.27,3.36,0.71,0.81,0.65,0.66,50.05,0.0,1173,0.73,-18.6,77.5,1,2025-09-24 07:56:10,1,0,1,0
2025-09-24 07:56:55,848.0,2.45,225.3,5.07,227.28,224.17,224.46,390.97,388.52,391.48,390.26,6.21,4.48,4.53,2.35,3.43,0.7,0.81,0.65,0.65,50.04,0.0,1174,0.72,-18.5,77.9,1,2025-09-24 07:56:55,1,0,1,0
2025-09-24 07:57:40,848.0,2.47,225.1,5.13,226.99,223.75,224.57,390.36,388.26,391.06,389.89,6.31,4.53,4.41,2.36,3.47,0.69,0.81,0.65,0.62,50.0,0.0,1174,0.72,-18.5,78.0,1,2025-09-24 07:57:40,1,0,1,0
2025-09-24 07:58:25,848.0,2.44,224.94,5.09,226.91,223.54,224.36,390.1,387.89,391.05,389.71,6.3,4.15,4.84,2.35,3.42,0.69,0.81,0.63,0.63,50.0,0.0,1174,0.72,-18.5,78.2,1,2025-09-24 07:58:25,1,0,1,0
2025-09-24 07:59:10,848.0,2.45,224.78,5.1,227.42,223.16,223.75,390.22,387.04,390.73,389.33,6.76,4.21,4.34,2.35,3.47,0.7,0.8,0.68,0.61,49.99,0.0,1174,0.72,-18.5,78.2,1,2025-09-24 07:59:10,1,0,1,0
2025-09-24 07:59:55,848.0,2.49,224.64,5.11,227.02,222.89,224.05,389.59,387.17,390.48,389.08,6.38,4.53,4.41,2.35,3.46,0.71,0.81,0.67,0.65,49.99,0.0,1174,0.73,-17.9,78.1,1,2025-09-24 07:59:55,1,0,1,0
2025-09-24 08:00:40,848.0,2.45,224.58,5.1,226.97,223.1,223.75,389.73,386.85,390.4,388.99,6.25,4.24,4.82,2.34,3.41,0.69,0.81,0.63,0.64,49.97,0.0,1174,0.72,-17.9,78.2,1,2025-09-24 08:00:40,1,0,1,0
2025-09-24 08:01:25,,2.45,224.29,5.1,226.73,222.77,223.53,389.15,386.23,390.08,388.49,6.31,4.18,4.81,2.33,3.41,0.69,0.82,0.64,0.63,49.98,0.0,1174,0.72,-17.9,78.2,1,2025-09-24 08:01:25,1,0,1,0
2025-09-24 08:02:10,848.0,2.47,223.87,5.13,224.66,223.12,223.82,387.79,387.06,388.4,387.75,6.65,4.32,4.36,2.32,3.45,0.7,0.82,0.66,0.63,49.95,0.0,1174,0.73,-17.9,78.4,1,2025-09-24 08:02:10,1,0,1,0
2025-09-24 08:02:55,848.0,2.49,223.89,5.14,224.6,223.06,224.02,387.69,387.18,388.52,387.8,6.68,4.04,4.71,2.32,3.44,0.7,0.81,0.66,0.63,49.95,0.0,1174,0.73,-17.9,78.4,1,2025-09-24 08:02:55,1,0,1,0
2025-09-24 08:03:40,848.0,2.47,223.07,5.11,223.6,222.28,223.33,386.05,385.88,387.24,386.39,6.26,4.19,4.89,2.29,3.4,0.7,0.82,0.64,0.65,49.95,0.0,1174,0.73,-17.9,78.7,1,2025-09-24 08:03:40,1,0,1,0
2025-09-24 08:04:25,848.0,2.45,223.34,5.06,225.08,222.09,222.86,387.26,385.34,387.93,387.12,6.16,4.5,4.52,2.3,3.39,0.71,0.81,0.65,0.66,49.93,0.0,1174,0.73,-17.9,78.7,1,2025-09-24 08:04:25,1,0,1,0
2025-09-24 08:05:10,848.0,2.44,223.77,5.06,225.58,222.48,223.41,387.9,385.88,388.98,387.58,6.14,4.44,4.6,2.31,3.39,0.7,0.81,0.64,0.66,49.95,0.0,1174,0.73,-17.8,78.8,1,2025-09-24 08:05:10,1,0,1,0
2025-09-24 08:05:55,848.0,2.46,223.11,5.05,225.03,221.93,222.37,387.08,384.78,387.46,386.44,6.63,3.97,4.4,2.29,3.39,0.71,0.81,0.66,0.66,49.95,0.0,1174,0.73,-17.8,78.8,1,2025-09-24 08:05:55,1,0,1,0
2025-09-24 08:06:40,848.0,2.45,222.92,5.03,224.53,222.23,222.0,386.91,384.71,386.71,386.11,6.37,4.51,4.22,2.29,3.4,0.71,0.81,0.68,0.66,49.95,0.0,1174,0.73,-17.8,78.8,1,2025-09-24 08:06:40,1,0,1,0
2025-09-24 08:07:25,848.0,2.47,225.41,5.14,226.88,224.1,225.24,390.68,388.97,391.39,390.35,6.59,4.04,4.8,2.38,3.48,0.69,0.81,0.65,0.62,49.96,0.0,1174,0.72,-17.8,78.8,1,2025-09-24 08:07:25,1,0,1,0
2025-09-24 08:08:10,,2.48,225.52,5.14,227.37,224.48,224.72,391.32,389.02,391.52,390.62,6.77,4.27,4.38,2.38,3.49,0.69,0.81,0.65,0.61,49.98,0.0,1174,0.72,-17.8,78.6,1,2025-09-24 08:08:10,1,0,1,0
2025-09-24 08:08:55,848.0,2.49,224.93,5.14,227.02,224.07,223.7,390.66,387.78,390.34,389.59,6.74,4.32,4.85,2.36,3.45,0.7,0.82,0.63,0.64,49.99,0.0,1174,0.73,-17.8,78.6,1,2025-09-24 08:08:55,1,0,1,0
2025-09-24 08:09:40,848.0,2.49,224.55,5.16,227.5,223.86,222.28,390.89,386.37,389.53,388.93,6.75,3.98,4.76,2.34,3.46,0.7,0.81,0.67,0.61,49.97,0.0,1174,0.73,-17.8,78.6,1,2025-09-24 08:09:40,1,0,1,0
2025-09-24 08:10:25,848.0,2.48,224.71,5.14,227.46,224.21,222.45,391.16,386.79,389.83,389.4,6.45,4.13,4.83,2.35,3.45,0.7,0.81,0.66,0.62,49.97,0.0,1174,0.72,-17.8,78.7,1,2025-09-24 08:10:25,1,0,1,0
2025-09-24 08:11:10,848.0,2.49,225.19,5.16,227.72,225.43,222.41,392.44,387.84,389.83,390.04,6.76,4.03,4.68,2.37,3.49,0.7,0.81,0.66,0.64,49.97,0.0,1174,0.73,-17.8,78.8,1,2025-09-24 08:11:10,1,0,1,0
2025-09-24 08:11:55,,2.48,225.44,5.12,227.46,224.68,224.18,391.57,388.67,390.84,390.32,6.65,4.41,4.31,2.38,3.49,0.7,0.8,0.68,0.63,49.96,0.0,1174,0.72,-17.8,78.8,1,2025-09-24 08:11:55,1,0,1,0
2025-09-24 08:12:40,,2.49,225.3,5.12,227.45,224.28,224.16,391.21,388.36,391.11,390.23,6.23,4.47,4.66,2.37,3.5,0.7,0.81,0.64,0.65,50.01,0.0,1174,0.73,-17.7,78.8,1,2025-09-24 08:12:40,1,0,1,0
2025-09-24 08:13:25,848.0,2.49,225.0,5.14,227.59,224.07,223.34,391.15,387.47,390.52,389.71,6.33,4.26,4.83,2.36,3.48,0.7,0.82,0.64,0.64,50.0,0.0,1174,0.73,-17.7,78.8,1,2025-09-24 08:13:25,1,0,1,0
2025-09-24 08:14:10,848.0,2.49,225.51,5.16,227.71,224.82,224.0,391.91,388.69,391.2,390.6,6.8,4.06,4.88,2.38,3.48,0.71,0.81,0.66,0.66,49.98,0.0,1175,0.72,-17.7,79.1,1,2025-09-24 08:14:10,1,0,1,0
2025-09-24 08:14:55,848.0,2.49,224.81,5.16,226.85,224.01,223.56,390.48,387.38,390.3,389.38,6.47,4.1,4.9,2.35,3.47,0.7,0.82,0.65,0.63,49.97,0.0,1175,0.73,-17.7,79.1,1,2025-09-24 08:14:55,1,0,1,0
2025-09-24 08:15:40,848.0,2.49,224.84,5.16,227.17,223.8,223.55,390.56,387.42,390.34,389.48,6.49,4.11,4.89,2.36,3.47,0.7,0.82,0.65,0.63,49.98,0.0,1175,0.73,-17.1,79.1,1,2025-09-24 08:15:40,1,0,1,0
2025-09-24 08:16:25,848.0,2.51,222.93,5.15,224.96,222.29,221.53,387.33,384.36,386.68,386.12,6.69,4.34,4.56,2.29,3.45,0.71,0.82,0.69,0.63,49.94,0.0,1175,0.74,-17.1,79.1,1,2025-09-24 08:16:25,1,0,1,0
2025-09-24 08:17:10,849.0,2.48,222.42,5.09,224.17,221.56,221.53,386.02,383.73,385.99,385.24,6.63,4.29,4.34,2.27,3.41,0.71,0.82,0.68,0.63,49.95,0.0,1175,0.74,-17.1,78.8,1,2025-09-24 08:17:10,1,0,1,0
2025-09-24 08:17:55,849.0,2.48,222.94,5.11,224.74,221.94,222.15,386.84,384.59,387.02,386.15,6.72,4.09,4.83,2.29,3.4,0.71,0.82,0.64,0.66,49.94,-2.0,1175,0.73,-17.1,78.6,1,2025-09-24 08:17:55,1,0,1,0
2025-09-24 08:18:40,849.0,2.5,224.99,5.12,227.28,223.25,224.42,390.18,387.92,390.97,389.69,6.51,4.48,4.38,2.37,3.49,0.71,0.81,0.67,0.65,49.95,-2.0,1175,0.73,-17.1,78.7,1,2025-09-24 08:18:40,1,0,1,0
2025-09-24 08:19:25,849.0,2.52,225.68,5.16,228.1,224.32,224.62,391.81,388.79,392.07,390.89,6.53,4.1,4.75,2.37,3.48,0.71,0.81,0.67,0.65,49.98,-2.0,1175,0.73,-17.1,78.7,1,2025-09-24 08:19:25,1,0,1,0
2025-09-24 08:20:10,849.0,2.5,225.08,5.13,227.34,223.7,224.2,390.62,387.89,391.05,389.85,6.62,4.44,4.34,2.37,3.5,0.71,0.81,0.68,0.64,50.0,-2.0,1175,0.73,-17.1,78.6,1,2025-09-24 08:20:10,1,0,1,0
2025-09-24 08:20:55,849.0,2.48,225.14,5.13,227.42,223.75,224.26,390.69,387.96,390.87,389.84,6.72,4.3,4.36,2.36,3.48,0.69,0.82,0.66,0.61,50.0,-2.0,1175,0.73,-17.1,78.6,1,2025-09-24 08:20:55,1,0,1,0
2025-09-24 08:21:40,849.0,2.51,225.22,5.17,226.93,224.13,224.61,390.63,388.62,391.05,390.1,6.42,4.25,4.44,2.37,3.51,0.7,0.81,0.68,0.62,50.0,-2.0,1175,0.73,-17.1,78.7,1,2025-09-24 08:21:40,1,0,1,0
2025-09-24 08:22:25,849.0,2.53,224.87,5.2,226.9,223.7,224.01,390.23,387.73,390.5,389.49,6.89,4.18,4.97,2.35,3.49,0.7,0.82,0.65,0.63,50.0,-2.0,1175,0.73,-17.1,78.7,1,2025-09-24 08:22:25,1,0,1,0
2025-09-24 08:23:10,849.0,2.5,225.05,5.13,227.1,223.74,224.32,390.44,388.03,390.94,389.81,6.3,4.52,4.56,2.35,3.47,0.71,0.81,0.65,0.65,49.99,-2.0,1175,0.73,-17.1,78.8,1,2025-09-24 08:23:10,1,0,1,0
2025-09-24 08:23:55,849.0,2.49,224.83,5.12,226.86,223.36,224.28,389.91,387.67,390.7,389.42,6.24,4.48,4.65,2.36,3.49,0.7,0.82,0.64,0.65,49.99,-2.0,1175,0.73,-17.1,78.7,1,2025-09-24 08:23:55,1,0,1,0
2025-09-24 08:24:40,849.0,2.49,224.83,5.15,226.78,223.38,224.34,389.85,387.74,390.68,389.56,6.81,4.08,4.56,2.35,3.49,0.7,0.82,0.65,0.62,50.0,-2.0,1175,0.73,-17.1,78.8,1,2025-09-24 08:24:40,1,0,1,0
2025-09-24 08:25:25,849.0,2.52,225.18,5.18,227.36,223.52,224.44,390.66,388.33,391.07,390.02,6.84,4.22,4.48,2.36,3.52,0.71,0.81,0.68,0.62,50.0,-2.0,1175,0.73,-17.0,79.1,1,2025-09-24 08:25:25,1,0,1,0
2025-09-24 08:26:10,849.0,2.5,224.73,5.11,226.85,223.22,224.11,389.54,387.39,390.32,389.08,6.46,4.46,4.41,2.33,3.47,0.71,0.81,0.67,0.65,50.0,-2.0,1175,0.73,-17.0,78.9,1,2025-09-24 08:26:10,1,0,1,0
2025-09-24 08:26:55,849.0,2.52,224.6,5.19,226.47,223.19,224.14,389.42,387.4,390.24,389.02,6.51,4.11,4.96,2.33,3.47,0.7,0.82,0.65,0.63,50.0,-2.0,1175,0.73,-17.0,79.0,1,2025-09-24 08:26:55,1,0,1,0
2025-09-24 08:27:40,849.0,2.49,224.77,5.1,227.28,223.07,224.06,389.98,387.29,390.67,389.31,6.47,4.45,4.38,2.33,3.47,0.71,0.81,0.67,0.64,50.01,-2.0,1175,0.73,-17.0,79.1,1,2025-09-24 08:27:40,1,0,1,0
2025-09-24 08:28:25,849.0,2.51,224.4,5.17,226.58,222.99,223.64,389.34,386.79,389.9,388.68,6.73,4.1,4.92,2.34,3.47,0.7,0.82,0.65,0.63,50.0,-2.0,1175,0.73,-17.0,79.0,1,2025-09-24 08:28:25,1,0,1,0
2025-09-24 08:29:10,849.0,2.5,224.43,5.12,227.13,222.41,224.04,389.18,386.57,390.43,388.73,6.64,4.39,4.34,2.33,3.48,0.7,0.82,0.68,0.61,50.0,-2.0,1175,0.73,-17.0,79.0,1,2025-09-24 08:29:10,1,0,1,0
2025-09-24 08:29:55,,2.52,223.0,5.16,228.59,214.54,225.97,383.73,381.63,393.47,386.28,6.89,4.0,4.58,2.3,3.5,0.71,0.85,0.69,0.6,50.0,-2.0,1175,0.74,-17.0,79.0,1,2025-09-24 08:29:55,1,0,1,0
2025-09-24 08:30:40,849.0,2.51,223.4,5.19,228.81,215.02,226.38,384.43,382.31,394.21,386.98,6.68,3.77,5.11,2.3,3.44,0.69,0.85,0.64,0.58,50.02,-2.0,1175,0.74,-17.0,78.9,1,2025-09-24 08:30:40,1,0,1,0
2025-09-24 08:31:25,849.0,2.52,222.75,5.12,228.15,214.29,225.78,383.25,381.16,393.14,385.85,6.51,4.19,4.68,2.28,3.5,0.71,0.85,0.66,0.62,50.01,-2.0,1176,0.74,-17.0,78.3,1,2025-09-24 08:31:25,1,0,1,0
2025-09-24 08:32:10,849.0,2.55,222.62,5.23,228.13,214.26,225.47,383.18,380.86,392.83,385.53,6.76,3.78,5.15,2.28,3.49,0.7,0.85,0.66,0.59,50.0,-2.0,1176,0.75,-17.0,77.9,1,2025-09-24 08:32:10,1,0,1,0
2025-09-24 08:32:55,849.0,2.54,222.43,5.21,227.85,214.36,224.75,383.31,380.35,392.22,385.29,6.64,3.89,5.1,2.27,3.47,0.7,0.85,0.66,0.6,50.01,-2.0,1176,0.75,-17.0,77.6,1,2025-09-24 08:32:55,1,0,1,0
2025-09-24 08:33:40,849.0,2.52,222.35,5.12,227.55,214.37,225.14,382.67,380.55,391.85,385.03,6.75,4.13,4.48,2.26,3.45,0.72,0.85,0.69,0.61,50.0,-2.0,1176,0.74,-17.0,77.5,1,2025-09-24 08:33:40,1,0,1,0
2025-09-24 08:34:25,849.0,2.53,222.08,5.13,227.05,214.6,224.58,382.53,380.37,391.13,384.68,6.46,4.21,4.77,2.26,3.42,0.71,0.85,0.66,0.63,50.0,-2.0,1176,0.75,-17.0,77.3,1,2025-09-24 08:34:25,1,0,1,0
2025-09-24 08:35:10,849.0,2.52,221.94,5.18,226.86,214.48,224.49,382.26,380.19,390.88,384.45,6.69,3.82,5.04,2.25,3.42,0.71,0.85,0.66,0.61,50.0,-2.0,1176,0.75,-17.0,77.1,1,2025-09-24 08:35:10,1,0,1,0
2025-09-24 08:35:55,849.0,2.52,219.75,5.15,223.24,212.68,223.34,377.55,377.64,386.75,380.27,6.74,3.76,4.96,2.18,3.42,0.72,0.86,0.68,0.62,50.03,-2.0,1176,0.76,-17.0,76.9,1,2025-09-24 08:35:55,1,0,1,0
2025-09-24 08:36:40,849.0,2.53,219.78,5.17,223.28,212.67,223.39,377.58,377.68,386.83,380.7,6.8,3.76,4.95,2.18,3.43,0.72,0.86,0.68,0.63,50.03,-2.0,1176,0.76,-17.0,76.9,1,2025-09-24 08:36:40,1,0,1,0
2025-09-24 08:37:25,849.0,2.22,219.68,3.42,227.93,214.73,216.49,383.31,373.47,384.8,380.53,0.0,0.0,10.26,0.0,2.22,,,,1.0,50.03,-2.0,1176,1.0,-17.0,76.6,1,2025-09-24 08:37:25,0,1,1,0
2025-09-24 08:38:10,849.0,2.21,219.38,3.41,227.54,214.38,216.23,382.77,372.92,384.36,380.02,0.0,0.0,10.22,0.0,2.21,,,,1.0,50.03,-2.0,1176,1.0,-16.3,77.1,1,2025-09-24 08:38:10,0,1,1,0
2025-09-24 08:38:55,849.0,2.18,217.28,3.37,223.21,213.49,215.14,378.22,371.21,379.64,376.36,0.0,0.0,10.12,0.0,2.18,,,,1.0,50.01,-2.0,1176,1.0,-16.2,78.4,1,2025-09-24 08:38:55,0,1,1,0
2025-09-24 08:39:40,849.0,2.16,216.89,3.36,223.19,212.93,214.55,377.73,370.24,379.21,375.73,0.0,0.0,10.08,0.0,2.16,,,,1.0,50.05,-2.0,1176,1.0,-15.5,80.2,1,2025-09-24 08:39:40,0,1,1,0
2025-09-24 08:40:25,850.0,2.19,219.14,3.38,226.66,214.26,216.49,383.34,372.54,385.23,380.37,0.0,0.0,10.13,0.0,2.19,,,,1.0,50.03,-2.0,1176,1.0,-14.8,82.3,1,2025-09-24 08:40:25,0,1,1,0
2025-09-24 08:41:10,850.0,2.22,221.87,3.4,232.1,215.55,217.97,387.76,375.44,389.84,384.3,0.0,0.0,10.19,0.0,2.22,,,,1.0,50.04,-2.0,1176,1.0,-14.0,83.9,1,2025-09-24 08:41:10,0,1,1,0
2025-09-24 08:41:55,850.0,2.22,221.79,3.39,231.71,215.71,217.95,387.56,375.56,389.48,384.2,0.0,0.0,10.17,0.0,2.22,,,,1.0,50.06,-2.0,1176,1.0,-13.2,85.8,1,2025-09-24 08:41:55,0,1,1,0
2025-09-24 08:42:40,850.0,2.22,221.96,3.39,232.05,215.91,217.92,388.03,375.71,389.75,384.5,0.0,0.0,10.16,0.0,2.22,,,,1.0,50.04,-2.0,1176,1.0,-12.4,87.4,1,2025-09-24 08:42:40,0,1,1,0
2025-09-24 08:43:25,850.0,2.21,221.91,3.38,231.86,215.87,218.01,387.83,375.75,389.43,384.35,0.0,0.0,10.15,0.0,2.21,,,,1.0,50.04,-2.0,1176,1.0,-12.3,88.6,1,2025-09-24 08:43:25,0,1,1,0
2025-09-24 08:44:10,850.0,2.21,221.88,3.38,231.51,216.06,217.99,387.75,375.87,389.43,384.35,0.0,0.0,10.15,0.0,2.21,,,,1.0,50.06,-2.0,1176,1.0,-11.5,89.7,1,2025-09-24 08:44:10,0,1,1,0
2025-09-24 08:44:55,850.0,2.21,221.9,3.38,231.8,216.08,217.85,387.93,375.78,389.46,384.39,0.0,0.0,10.14,0.0,2.21,,,,1.0,50.03,-2.0,1176,1.0,-10.8,90.4,1,2025-09-24 08:44:55,0,1,1,0
2025-09-24 08:45:40,850.0,2.22,222.11,3.38,231.81,216.26,218.26,388.12,376.44,389.99,384.89,0.0,0.0,10.15,0.0,2.22,,,,1.0,50.03,-2.0,1176,1.0,-10.7,90.9,1,2025-09-24 08:45:40,0,1,1,0
2025-09-24 08:46:25,850.0,2.21,222.11,3.38,231.87,216.67,217.94,388.4,376.38,389.49,384.76,0.0,0.0,10.13,0.0,2.21,,,,1.0,50.04,-2.0,1176,1.0,-10.0,91.4,1,2025-09-24 08:46:25,0,1,1,0
2025-09-24 08:47:10,850.0,2.2,221.63,3.37,231.27,216.09,217.54,387.5,375.54,388.74,383.93,0.0,0.0,10.11,0.0,2.2,,,,1.0,50.04,-2.0,1176,1.0,-9.3,91.9,1,2025-09-24 08:47:10,0,1,1,0
2025-09-24 08:47:55,850.0,2.21,221.99,3.37,231.47,216.49,217.91,388.11,376.21,389.32,384.55,0.0,0.0,10.12,0.0,2.21,,,,1.0,50.02,-2.0,1176,1.0,-8.5,92.5,1,2025-09-24 08:47:55,0,1,1,0
2025-09-24 08:48:40,850.0,2.2,220.99,3.37,230.79,215.38,216.8,386.47,374.28,387.69,382.81,0.0,0.0,10.1,0.0,2.19,,,,1.0,50.02,-2.0,1176,1.0,-8.4,92.7,1,2025-09-24 08:48:40,0,1,1,0
2025-09-24 08:49:25,850.0,2.19,221.39,3.36,230.95,215.97,217.25,387.12,375.18,388.21,383.5,0.0,0.0,10.09,0.0,2.19,,,,1.0,50.04,-2.0,1176,1.0,-7.6,93.1,1,2025-09-24 08:49:25,0,1,1,0
2025-09-24 08:50:10,850.0,2.13,222.66,3.32,229.84,223.76,214.38,392.84,379.47,384.78,385.7,0.0,0.0,9.96,0.0,2.13,,,,1.0,50.03,-2.0,1176,1.0,-6.9,93.6,1,2025-09-24 08:50:10,0,1,1,0
2025-09-24 08:50:55,850.0,2.14,222.87,3.32,230.0,223.88,214.74,393.08,379.88,385.23,386.07,0.0,0.0,9.97,0.0,2.14,,,,1.0,50.02,-2.0,1176,1.0,-6.1,93.9,1,2025-09-24 08:50:55,0,1,1,0
2025-09-24 08:51:40,850.0,2.12,221.02,3.3,227.2,222.56,213.3,389.51,377.49,381.55,382.85,0.0,0.0,9.91,0.0,2.12,,,,1.0,50.04,-2.0,1176,1.0,-5.4,94.0,1,2025-09-24 08:51:40,0,1,1,0
2025-09-24 08:52:25,850.0,2.15,221.76,3.33,227.23,222.74,215.32,389.61,379.47,383.5,384.19,0.0,0.0,10.0,0.0,2.15,,,,1.0,50.05,-2.0,1176,1.0,-4.6,94.5,1,2025-09-24 08:52:25,0,1,1,0
2025-09-24 08:53:10,850.0,2.15,221.4,3.33,226.99,222.23,214.98,389.04,378.65,382.8,383.5,0.0,0.0,9.98,0.0,2.15,,,,1.0,50.06,-2.0,1176,1.0,-3.8,94.6,1,2025-09-24 08:53:10,0,1,1,0
2025-09-24 08:53:55,850.0,2.12,220.84,3.31,226.63,222.03,213.85,388.56,377.51,381.52,382.53,0.0,0.0,9.92,0.0,2.13,,,,1.0,50.07,-2.0,1176,1.0,-3.7,95.1,1,2025-09-24 08:53:55,0,1,1,0
2025-09-24 08:54:40,850.0,2.14,221.77,3.33,227.24,223.12,214.94,390.03,379.39,382.99,384.03,0.0,0.0,9.98,0.0,2.14,,,,1.0,50.05,-2.0,1176,1.0,-3.0,95.2,1,2025-09-24 08:54:40,0,1,1,0
2025-09-24 08:55:25,850.0,2.13,221.32,3.31,226.97,222.9,214.08,389.6,378.46,382.01,383.36,0.0,0.0,9.95,0.0,2.13,,,,1.0,50.07,-2.0,1177,1.0,-3.7,94.9,1,2025-09-24 08:55:25,0,1,1,0
2025-09-24 08:56:10,850.0,2.14,222.06,3.33,228.11,223.22,214.85,390.87,379.4,383.67,384.8,0.0,0.0,9.98,0.0,2.14,,,,1.0,50.08,-2.0,1177,1.0,-3.8,94.7,1,2025-09-24 08:56:10,0,1,1,0
2025-09-24 08:56:55,850.0,2.14,221.78,3.32,227.64,223.09,214.6,390.35,379.07,383.05,384.42,0.0,0.0,9.96,0.0,2.14,,,,1.0,50.07,-2.0,1177,1.0,-4.5,94.3,1,2025-09-24 08:56:55,0,1,1,0
2025-09-24 08:57:40,850.0,2.15,222.38,3.33,228.6,223.41,215.12,391.46,379.8,384.33,385.2,0.0,0.0,9.98,0.0,2.14,,,,1.0,50.09,-2.0,1177,1.0,-4.6,93.3,1,2025-09-24 08:57:40,0,1,1,0
2025-09-24 08:58:25,850.0,2.13,221.7,3.32,228.02,222.83,214.25,390.46,378.55,382.6,383.77,0.0,0.0,9.95,0.0,2.13,,,,1.0,50.1,-2.0,1177,1.0,-5.2,91.8,1,2025-09-24 08:58:25,0,1,1,0
2025-09-24 08:59:10,850.0,0.0,221.36,0.0,224.55,219.65,219.87,384.7,380.64,384.89,383.41,0.0,0.0,0.0,0.0,0.0,,,,,50.09,-2.0,1177,,-5.3,90.4,1,2025-09-24 08:59:10,0,0,1,0
2025-09-24 08:59:55,850.0,0.0,220.66,0.0,223.78,218.86,219.35,383.35,379.5,383.77,382.2,0.0,0.0,0.0,0.0,0.0,,,,,50.08,-2.0,1177,,-5.3,87.9,1,2025-09-24 08:59:55,0,0,1,0
2025-09-24 09:00:40,850.0,3.21,218.65,5.96,220.74,217.39,217.85,379.4,377.12,379.61,378.71,6.32,5.54,6.01,2.19,3.93,0.82,0.86,0.81,0.79,50.09,-2.0,1177,0.83,-5.3,86.3,1,2025-09-24 09:00:40,1,0,1,0
2025-09-24 09:01:25,,3.28,222.26,6.06,224.86,220.93,221.1,385.98,382.81,386.13,384.97,6.84,5.83,5.5,2.3,4.05,0.81,0.84,0.81,0.78,50.03,-2.0,1177,0.82,-5.4,84.2,1,2025-09-24 09:01:25,1,0,1,0
2025-09-24 09:02:10,850.0,3.1,222.07,5.88,223.82,220.89,221.15,385.43,382.84,385.63,384.63,7.67,4.8,5.17,2.31,3.9,0.79,0.85,0.76,0.74,50.05,-2.0,1177,0.8,-6.0,82.0,1,2025-09-24 09:02:10,1,0,1,0
2025-09-24 09:02:55,850.0,3.04,221.83,5.81,223.36,221.01,221.12,384.84,382.8,385.03,384.22,7.58,4.61,5.22,2.29,3.86,0.79,0.85,0.77,0.74,50.03,-2.0,1177,0.8,-6.2,79.8,1,2025-09-24 09:02:55,1,0,1,0
2025-09-24 09:03:40,850.0,3.16,221.9,5.94,223.88,220.27,221.54,384.65,382.62,385.75,384.34,7.02,5.23,5.6,2.3,3.96,0.79,0.85,0.77,0.74,50.04,-2.0,1177,0.81,-6.9,78.2,1,2025-09-24 09:03:40,1,0,1,0
2025-09-24 09:04:25,850.0,3.02,221.28,5.77,223.2,220.03,221.09,383.74,381.55,384.52,383.27,7.54,4.82,4.96,2.27,3.81,0.78,0.85,0.76,0.73,50.01,-2.0,1177,0.8,-7.8,75.6,1,2025-09-24 09:04:25,1,0,1,0
2025-09-24 09:05:10,850.0,2.98,221.69,5.72,223.81,220.21,221.05,384.54,382.14,385.26,383.98,6.96,4.71,5.48,2.28,3.78,0.78,0.85,0.76,0.72,50.01,-2.0,1177,0.79,-9.1,73.4,1,2025-09-24 09:05:10,1,0,1,0
2025-09-24 09:05:55,850.0,2.93,221.62,5.64,223.78,220.28,220.8,384.47,382.0,384.73,383.73,7.36,4.79,4.77,2.28,3.74,0.77,0.85,0.75,0.72,49.99,-2.0,1177,0.79,-9.3,72.6,1,2025-09-24 09:05:55,1,0,1,0
2025-09-24 09:06:40,851.0,2.94,221.17,5.66,223.19,220.15,220.17,383.95,381.33,383.96,383.08,6.94,4.57,5.46,2.27,3.76,0.77,0.84,0.75,0.71,49.96,-2.0,1177,0.79,-10.1,71.9,1,2025-09-24 09:06:40,1,0,1,0
2025-09-24 09:07:25,851.0,2.9,221.02,5.61,222.75,220.78,219.52,384.11,381.31,383.02,382.81,7.05,5.01,4.67,2.26,3.72,0.78,0.84,0.76,0.72,49.97,0.0,1177,0.79,-10.8,71.5,1,2025-09-24 09:07:25,1,0,1,0
2025-09-24 09:08:10,851.0,2.82,220.63,5.47,222.31,220.31,219.26,383.32,380.68,382.3,381.94,6.9,4.89,4.61,2.23,3.62,0.77,0.84,0.74,0.71,49.97,0.0,1177,0.78,-11.5,71.7,1,2025-09-24 09:08:10,1,0,1,0
2025-09-24 09:08:55,851.0,2.82,220.82,5.46,222.37,220.36,219.74,383.42,381.14,382.88,382.48,6.67,4.9,4.86,2.24,3.62,0.76,0.84,0.74,0.71,49.98,0.0,1177,0.78,-11.6,71.8,1,2025-09-24 09:08:55,1,0,1,0
2025-09-24 09:09:40,851.0,2.79,220.41,5.45,222.33,220.08,219.14,382.87,380.15,382.28,381.77,6.62,4.61,5.12,2.23,3.62,0.76,0.84,0.74,0.69,49.99,0.0,1177,0.78,-12.3,71.9,1,2025-09-24 09:09:40,1,0,1,0
2025-09-24 09:10:25,851.0,2.78,220.72,5.42,222.67,220.02,219.46,383.38,380.61,382.86,382.21,6.59,4.72,4.94,2.24,3.59,0.76,0.84,0.74,0.69,49.98,0.0,1177,0.78,-12.4,72.2,1,2025-09-24 09:10:25,1,0,1,0
2025-09-24 09:11:10,851.0,2.76,220.85,5.43,222.67,220.43,219.46,383.74,380.96,382.9,382.53,7.17,4.3,4.81,2.24,3.6,0.76,0.83,0.75,0.7,49.97,0.0,1177,0.78,-12.5,72.4,1,2025-09-24 09:11:10,1,0,1,0
2025-09-24 09:11:55,851.0,2.76,220.64,5.43,222.04,220.43,219.45,383.32,380.8,382.12,382.08,7.06,4.24,5.01,2.24,3.6,0.76,0.83,0.75,0.7,50.0,0.0,1177,0.78,-13.1,72.6,1,2025-09-24 09:11:55,1,0,1,0
2025-09-24 09:12:40,851.0,2.73,220.39,5.36,222.09,220.36,218.73,383.17,380.26,381.76,381.73,7.06,4.77,4.47,2.22,3.55,0.76,0.84,0.72,0.71,49.99,0.0,1177,0.78,-13.2,72.7,1,2025-09-24 09:12:40,1,0,1,0
2025-09-24 09:13:25,851.0,2.74,220.34,5.4,221.82,220.41,218.52,383.22,380.13,381.58,381.64,7.18,4.4,4.63,2.22,3.54,0.76,0.83,0.75,0.71,49.97,0.0,1177,0.78,-13.8,72.9,1,2025-09-24 09:13:25,1,0,1,0
2025-09-24 09:14:10,851.0,2.73,219.22,5.37,221.19,219.32,217.14,381.49,377.99,379.61,379.7,6.79,4.29,5.04,2.19,3.54,0.76,0.83,0.75,0.69,49.97,0.0,1178,0.78,-13.9,72.8,1,2025-09-24 09:14:10,1,0,1,0
2025-09-24 09:14:55,851.0,2.71,219.08,5.35,221.19,218.85,217.2,381.09,377.63,379.66,379.46,6.82,4.25,5.02,2.18,3.52,0.76,0.84,0.74,0.71,49.95,0.0,1178,0.78,-13.9,73.1,1,2025-09-24 09:14:55,1,0,1,0
2025-09-24 09:15:40,851.0,2.69,218.42,5.3,220.4,218.31,216.36,379.98,376.61,378.38,378.32,6.45,4.58,4.89,2.16,3.48,0.75,0.84,0.73,0.69,49.93,0.0,1178,0.78,-14.0,73.4,1,2025-09-24 09:15:40,1,0,1,0
2025-09-24 09:16:25,851.0,2.65,218.67,5.24,220.87,218.57,216.52,380.35,376.9,379.0,378.75,6.59,4.69,4.43,2.16,3.45,0.76,0.84,0.72,0.7,49.94,0.0,1178,0.78,-14.6,73.6,1,2025-09-24 09:16:25,1,0,1,0
2025-09-24 09:17:10,851.0,2.67,216.66,5.26,216.56,218.06,215.36,376.39,375.36,374.05,375.27,6.72,4.64,4.43,2.11,3.45,0.77,0.85,0.72,0.73,49.92,0.0,1178,0.79,-14.7,73.5,1,2025-09-24 09:17:10,1,0,1,0
2025-09-24 09:17:55,851.0,2.66,216.6,5.28,217.42,216.94,215.45,376.17,373.92,374.68,374.82,6.92,4.1,4.82,2.1,3.43,0.77,0.84,0.74,0.71,49.93,0.0,1178,0.78,-14.7,73.6,1,2025-09-24 09:17:55,1,0,1,0
2025-09-24 09:18:40,851.0,2.68,215.51,5.27,217.23,217.28,212.03,376.3,371.8,371.76,373.19,6.42,4.68,4.71,2.07,3.41,0.78,0.84,0.76,0.73,49.96,0.0,1178,0.79,-14.7,73.9,1,2025-09-24 09:18:40,1,0,1,0
2025-09-24 09:19:25,851.0,2.66,216.03,5.28,214.87,217.17,216.05,374.16,375.18,373.19,374.18,6.57,4.41,5.02,2.08,3.42,0.77,0.85,0.73,0.72,49.97,0.0,1178,0.79,-14.8,73.8,1,2025-09-24 09:19:25,1,0,1,0
2025-09-24 09:20:10,851.0,2.63,215.87,5.2,215.1,217.05,215.49,374.22,374.59,372.87,373.89,6.36,4.74,4.49,2.08,3.39,0.76,0.84,0.73,0.71,49.99,0.0,1178,0.79,-15.4,73.9,1,2025-09-24 09:20:10,1,0,1,0
2025-09-24 09:20:55,851.0,2.63,218.27,5.25,218.72,219.08,217.01,379.15,377.14,377.23,377.77,6.49,4.32,4.93,2.14,3.43,0.75,0.84,0.73,0.69,50.02,0.0,1178,0.78,-15.5,73.7,1,2025-09-24 09:20:55,1,0,1,0
2025-09-24 09:21:40,851.0,2.59,216.02,5.18,217.04,216.63,214.38,375.57,373.27,373.62,374.15,6.32,4.4,4.36,2.08,3.37,0.77,0.84,0.74,0.72,50.01,0.0,1178,0.78,-15.5,73.6,1,2025-09-24 09:21:40,1,0,1,0
2025-09-24 09:22:25,851.0,2.57,215.26,5.12,216.36,215.81,213.62,374.27,371.9,372.38,372.85,6.34,4.61,4.4,2.04,3.31,0.76,0.84,0.72,0.72,50.02,0.0,1178,0.78,-15.5,73.4,1,2025-09-24 09:22:25,1,0,1,0
2025-09-24 09:23:10,851.0,2.58,215.59,5.18,216.67,216.2,213.91,374.88,372.49,372.9,373.42,6.74,4.05,4.73,2.06,3.35,0.76,0.84,0.73,0.72,50.01,0.0,1178,0.78,-15.5,73.4,1,2025-09-24 09:23:10,1,0,1,0
2025-09-24 09:23:55,851.0,2.59,217.54,5.17,218.79,217.9,215.92,378.18,375.7,376.47,376.79,6.83,4.13,4.61,2.12,3.38,0.75,0.84,0.72,0.71,50.0,0.0,1178,0.77,-15.6,73.5,1,2025-09-24 09:23:55,1,0,1,0
2025-09-24 09:24:40,851.0,2.56,220.87,5.18,221.73,220.95,219.19,384.02,381.36,382.32,382.57,6.41,4.29,4.83,2.22,3.43,0.73,0.82,0.71,0.67,50.0,0.0,1178,0.76,-16.2,73.5,1,2025-09-24 09:24:40,1,0,1,0
2025-09-24 09:25:25,851.0,2.56,220.89,5.18,222.0,221.53,219.13,384.11,381.62,382.03,382.59,6.87,4.08,4.52,2.23,3.44,0.74,0.82,0.72,0.66,49.98,0.0,1178,0.75,-16.2,73.5,1,2025-09-24 09:25:25,1,0,1,0
2025-09-24 09:26:10,851.0,2.59,220.42,5.22,221.74,220.93,218.72,383.25,380.78,381.31,381.78,6.77,4.12,4.77,2.21,3.45,0.74,0.82,0.72,0.67,50.0,0.0,1178,0.76,-16.2,73.7,1,2025-09-24 09:26:10,1,0,1,0
2025-09-24 09:26:55,851.0,2.55,219.39,5.14,221.79,221.21,211.03,387.24,375.56,377.29,380.03,6.91,4.31,4.22,2.21,3.41,0.74,0.81,0.74,0.67,49.99,0.0,1178,0.76,-16.3,73.7,1,2025-09-24 09:26:55,1,0,1,0
2025-09-24 09:27:40,851.0,2.53,220.47,5.12,223.64,221.5,216.26,385.5,379.12,382.39,382.48,6.28,4.5,4.56,2.22,3.39,0.73,0.82,0.69,0.67,49.98,0.0,1178,0.75,-16.3,73.8,1,2025-09-24 09:27:40,1,0,1,0
2025-09-24 09:28:25,851.0,2.55,221.08,5.18,222.81,221.44,219.0,384.73,381.43,382.62,382.93,6.85,4.02,4.67,2.24,3.44,0.73,0.82,0.72,0.65,49.96,0.0,1178,0.75,-16.3,73.9,1,2025-09-24 09:28:25,1,0,1,0
2025-09-24 09:29:10,852.0,2.52,220.77,5.09,222.4,220.97,218.94,383.97,380.97,381.95,382.17,6.43,4.53,4.32,2.21,3.39,0.73,0.82,0.7,0.68,49.95,0.0,1178,0.75,-16.3,74.0,1,2025-09-24 09:29:10,1,0,1,0
2025-09-24 09:29:55,852.0,2.54,220.35,5.1,222.54,221.12,217.39,384.22,379.77,381.0,381.66,6.48,4.55,4.25,2.2,3.39,0.74,0.82,0.71,0.68,49.96,0.0,1178,0.76,-16.3,74.1,1,2025-09-24 09:29:55,1,0,1,0
2025-09-24 09:30:40,852.0,2.49,219.77,5.07,222.07,220.46,216.76,383.25,378.65,380.06,380.65,6.3,4.3,4.6,2.18,3.33,0.73,0.82,0.7,0.66,49.93,0.0,1178,0.75,-16.3,74.4,1,2025-09-24 09:30:40,1,0,1,0
2025-09-24 09:31:25,852.0,2.53,220.52,5.11,223.11,220.5,217.95,384.18,379.71,381.98,381.96,6.3,4.52,4.5,2.21,3.38,0.73,0.82,0.7,0.67,49.98,0.0,1178,0.75,-16.4,74.5,1,2025-09-24 09:31:25,1,0,1,0
2025-09-24 09:32:10,852.0,2.52,220.97,5.1,222.71,220.35,219.86,383.7,381.23,383.28,382.74,6.42,4.54,4.33,2.22,3.4,0.73,0.82,0.69,0.68,49.95,0.0,1179,0.75,-16.9,74.7,1,2025-09-24 09:32:10,1,0,1,0
2025-09-24 09:32:55,852.0,2.5,220.7,5.11,223.15,221.09,217.85,384.85,380.12,382.05,382.34,6.69,4.04,4.6,2.22,3.38,0.72,0.81,0.71,0.64,49.96,0.0,1179,0.75,-17.0,74.6,1,2025-09-24 09:32:55,1,0,1,0
2025-09-24 09:33:40,852.0,2.5,220.9,5.12,223.12,220.21,219.37,383.94,380.69,383.21,382.5,6.77,3.94,4.66,2.22,3.4,0.72,0.82,0.71,0.63,49.98,0.0,1179,0.75,-17.0,74.6,1,2025-09-24 09:33:40,1,0,1,0
2025-09-24 09:34:25,852.0,2.51,221.45,5.13,223.65,220.89,219.67,385.11,381.59,384.0,383.57,6.42,4.14,4.82,2.24,3.4,0.72,0.82,0.69,0.64,49.98,0.0,1179,0.75,-17.0,74.7,1,2025-09-24 09:34:25,1,0,1,0
2025-09-24 09:35:10,852.0,2.52,221.6,5.11,223.78,220.71,220.3,384.94,381.93,384.51,383.95,6.26,4.49,4.59,2.24,3.39,0.72,0.82,0.68,0.67,49.98,2.0,1179,0.75,-17.0,74.7,1,2025-09-24 09:35:10,1,0,1,0
2025-09-24 09:35:55,852.0,2.5,221.69,5.08,223.55,220.78,220.75,384.8,382.38,384.78,383.99,6.32,4.52,4.29,2.24,3.4,0.73,0.82,0.69,0.67,49.99,2.0,1179,0.74,-17.0,74.4,1,2025-09-24 09:35:55,1,0,1,0
2025-09-24 09:36:40,852.0,2.48,221.74,5.1,223.59,221.02,220.62,385.05,382.47,384.7,384.07,6.28,4.21,4.8,2.24,3.37,0.72,0.82,0.67,0.67,49.97,2.0,1179,0.74,-17.0,74.6,1,2025-09-24 09:36:40,1,0,1,0
2025-09-24 09:37:25,852.0,2.48,221.88,5.1,224.2,221.16,220.61,385.45,382.32,385.16,384.31,6.63,3.95,4.72,2.25,3.4,0.71,0.82,0.69,0.63,49.98,2.0,1179,0.74,-17.0,74.6,1,2025-09-24 09:37:25,1,0,1,0
2025-09-24 09:38:10,852.0,2.5,221.98,5.1,224.32,220.87,220.75,385.55,382.45,385.45,384.48,6.39,4.12,4.85,2.25,3.39,0.72,0.82,0.67,0.66,49.99,2.0,1179,0.74,-17.0,74.4,1,2025-09-24 09:38:10,1,0,1,0
2025-09-24 09:38:55,852.0,2.47,221.64,5.04,224.01,220.54,220.38,385.0,381.85,384.86,383.9,6.2,4.36,4.33,2.24,3.36,0.72,0.82,0.68,0.67,49.98,2.0,1179,0.74,-17.0,74.3,1,2025-09-24 09:38:55,1,0,1,0
2025-09-24 09:39:40,852.0,2.5,221.59,5.12,223.58,220.65,220.55,384.72,382.09,384.69,383.87,6.79,4.06,4.49,2.25,3.41,0.72,0.82,0.7,0.64,49.99,2.0,1179,0.74,-17.0,74.4,1,2025-09-24 09:39:40,1,0,1,0
2025-09-24 09:40:25,852.0,2.48,221.62,5.08,223.86,220.31,220.68,384.67,381.91,384.99,383.85,6.27,4.26,4.72,2.23,3.36,0.71,0.82,0.67,0.65,50.0,2.0,1179,0.74,-17.1,74.6,1,2025-09-24 09:40:25,1,0,1,0
2025-09-24 09:41:10,852.0,2.5,221.32,5.12,223.44,220.69,219.82,384.63,381.49,383.88,383.33,6.58,4.0,4.79,2.23,3.4,0.72,0.82,0.69,0.63,49.98,2.0,1179,0.75,-17.1,74.6,1,2025-09-24 09:41:10,1,0,1,0
2025-09-24 09:41:55,852.0,2.46,221.73,5.07,223.64,220.93,220.58,385.06,382.26,384.85,384.06,6.72,3.99,4.51,2.24,3.38,0.71,0.81,0.7,0.63,50.0,2.0,1179,0.74,-17.1,74.5,1,2025-09-24 09:41:55,1,0,1,0
2025-09-24 09:42:40,852.0,2.48,221.82,5.1,223.83,220.8,220.83,385.06,382.46,384.72,384.01,6.74,3.99,4.57,2.25,3.39,0.71,0.81,0.7,0.63,50.01,2.0,1179,0.74,-17.1,74.4,1,2025-09-24 09:42:40,1,0,1,0
2025-09-24 09:43:25,852.0,2.48,221.13,5.09,223.06,219.96,220.36,383.67,381.33,384.02,383.13,6.77,4.09,4.42,2.24,3.39,0.72,0.82,0.7,0.64,49.99,2.0,1179,0.74,-17.1,74.3,1,2025-09-24 09:43:25,1,0,1,0
2025-09-24 09:44:10,852.0,2.48,221.28,5.08,223.4,219.87,220.57,383.89,381.43,384.49,383.27,6.31,4.24,4.3,2.22,3.39,0.73,0.82,0.7,0.65,49.99,2.0,1179,0.75,-17.1,74.2,1,2025-09-24 09:44:10,1,0,1,0
2025-09-24 09:44:55,852.0,2.51,221.16,5.12,223.26,219.85,220.36,383.75,381.23,384.19,383.06,6.34,4.17,4.86,2.23,3.38,0.72,0.83,0.68,0.65,49.98,2.0,1179,0.75,-17.1,74.1,1,2025-09-24 09:44:55,1,0,1,0
2025-09-24 09:45:40,852.0,2.49,221.35,5.07,223.72,219.98,220.36,383.85,381.0,384.22,383.02,6.17,4.46,4.57,2.22,3.36,0.72,0.82,0.67,0.67,49.98,2.0,1179,0.75,-17.1,73.9,1,2025-09-24 09:45:40,1,0,1,0
2025-09-24 09:46:25,852.0,2.45,221.01,5.02,223.13,219.31,219.69,383.38,381.04,383.99,382.8,6.16,4.4,4.49,2.21,3.32,0.72,0.82,0.66,0.67,49.95,2.0,1179,0.74,-17.1,73.8,1,2025-09-24 09:46:25,1,0,1,0
2025-09-24 09:47:10,852.0,2.47,221.24,5.07,223.47,220.1,220.15,384.15,381.27,384.04,382.95,6.24,4.22,4.75,2.23,3.35,0.72,0.82,0.67,0.65,49.93,2.0,1179,0.74,-17.7,73.7,1,2025-09-24 09:47:10,1,0,1,0
2025-09-24 09:47:55,852.0,2.5,221.32,5.08,223.42,220.04,220.5,384.05,381.52,384.45,383.34,6.27,4.55,4.42,2.23,3.41,0.73,0.82,0.68,0.68,49.96,2.0,1179,0.75,-17.7,73.7,1,2025-09-24 09:47:55,1,0,1,0
2025-09-24 09:48:40,852.0,2.49,221.34,5.1,223.41,220.51,220.09,384.23,381.22,383.98,383.14,6.76,4.25,4.28,2.24,3.4,0.72,0.82,0.71,0.65,49.93,2.0,1179,0.74,-17.7,73.5,1,2025-09-24 09:48:40,1,0,1,0
2025-09-24 09:49:25,852.0,2.47,221.56,5.07,223.83,220.53,220.31,384.83,381.78,384.64,383.75,6.61,3.97,4.65,2.23,3.35,0.72,0.82,0.67,0.66,49.94,2.0,1180,0.74,-17.7,73.5,1,2025-09-24 09:49:25,1,0,1,0
2025-09-24 09:50:10,852.0,2.49,220.8,5.1,222.84,219.5,220.05,383.08,380.66,383.44,382.61,6.76,4.06,4.48,2.22,3.39,0.72,0.82,0.7,0.64,49.95,2.0,1180,0.75,-17.7,73.3,1,2025-09-24 09:50:10,1,0,1,0
2025-09-24 09:50:55,852.0,2.46,221.02,5.02,222.98,219.69,220.4,383.37,381.13,383.98,382.83,6.19,4.28,4.42,2.21,3.34,0.72,0.82,0.69,0.66,49.96,2.0,1180,0.74,-17.8,73.2,1,2025-09-24 09:50:55,1,0,1,0
2025-09-24 09:51:40,852.0,2.47,221.31,5.08,223.41,220.21,220.32,384.19,381.51,384.28,383.33,6.37,4.11,4.77,2.23,3.35,0.71,0.82,0.67,0.64,49.96,2.0,1180,0.74,-17.8,73.1,1,2025-09-24 09:51:40,1,0,1,0
2025-09-24 09:52:25,852.0,2.5,221.33,5.09,223.47,220.14,220.38,384.18,381.61,384.47,383.44,6.24,4.46,4.56,2.24,3.38,0.72,0.82,0.67,0.67,49.92,2.0,1180,0.74,-17.8,72.8,1,2025-09-24 09:52:25,1,0,1,0
2025-09-24 09:53:10,853.0,2.46,221.29,5.08,223.19,220.28,220.41,384.06,381.65,384.17,383.29,6.75,3.9,4.59,2.23,3.36,0.71,0.82,0.66,0.66,49.92,2.0,1180,0.74,-17.8,72.7,1,2025-09-24 09:53:10,1,0,1,0
2025-09-24 09:53:55,853.0,2.49,221.51,5.07,224.24,221.11,219.17,385.69,381.29,384.01,383.67,6.33,4.23,4.53,2.24,3.37,0.72,0.81,0.7,0.67,49.94,2.0,1180,0.74,-17.8,72.8,1,2025-09-24 09:53:55,1,0,1,0
2025-09-24 09:54:40,853.0,2.48,222.2,5.08,224.15,221.01,221.43,385.52,383.28,385.74,384.78,6.21,4.39,4.64,2.23,3.36,0.72,0.81,0.69,0.66,49.96,2.0,1180,0.74,-17.8,72.7,1,2025-09-24 09:54:40,1,0,1,0
2025-09-24 09:55:25,,2.49,222.12,5.11,223.74,221.03,221.48,385.29,383.25,385.65,384.73,6.77,4.23,4.32,2.26,3.42,0.72,0.81,0.7,0.64,49.96,2.0,1180,0.74,-17.8,72.6,1,2025-09-24 09:55:25,1,0,1,0
2025-09-24 09:56:10,,2.46,222.18,5.08,224.0,221.46,221.08,385.78,383.25,385.45,384.83,6.33,4.12,4.8,2.25,3.36,0.71,0.82,0.66,0.66,49.97,2.0,1180,0.74,-17.8,72.6,1,2025-09-24 09:56:10,1,0,1,0
2025-09-24 09:56:55,853.0,2.47,222.28,5.05,223.95,221.23,221.66,385.54,383.55,385.91,385.0,6.45,4.0,4.84,2.26,3.38,0.72,0.82,0.67,0.66,49.99,2.0,1180,0.74,-17.8,72.5,1,2025-09-24 09:56:55,1,0,1,0
2025-09-24 09:57:40,853.0,2.44,222.09,5.02,221.74,221.84,222.67,384.17,384.96,384.89,384.67,6.15,4.55,4.37,2.25,3.38,0.72,0.82,0.65,0.68,49.95,2.0,1180,0.74,-17.8,72.4,1,2025-09-24 09:57:40,1,0,1,0
2025-09-24 09:58:25,853.0,2.44,222.3,5.06,222.49,221.83,222.58,384.79,384.52,385.31,384.93,6.65,4.1,4.44,2.27,3.38,0.71,0.81,0.68,0.64,49.93,2.0,1180,0.73,-17.8,72.4,1,2025-09-24 09:58:25,1,0,1,0
2025-09-24 09:59:10,853.0,2.46,222.7,5.05,223.14,222.18,222.95,385.52,385.49,386.19,385.73,6.41,4.46,4.26,2.28,3.4,0.72,0.81,0.67,0.67,49.95,2.0,1180,0.73,-17.8,72.3,1,2025-09-24 09:59:10,1,0,1,0
2025-09-24 09:59:55,853.0,2.47,222.06,5.07,223.4,221.32,221.46,385.23,383.27,384.95,384.48,6.69,4.26,4.25,2.25,3.39,0.71,0.81,0.7,0.62,49.98,2.0,1180,0.74,-17.8,72.3,1,2025-09-24 09:59:55,1,0,1,0
2025-09-24 10:00:40,853.0,2.45,223.02,5.05,224.31,222.44,222.31,386.9,385.16,386.79,386.09,6.61,4.32,4.22,2.28,3.4,0.71,0.81,0.69,0.64,49.99,2.0,1180,0.73,-17.8,72.2,1,2025-09-24 10:00:40,1,0,1,0
2025-09-24 10:01:25,853.0,2.47,223.3,5.11,225.26,222.62,222.01,387.88,385.06,387.35,386.76,6.39,4.15,4.78,2.29,3.4,0.71,0.81,0.66,0.66,50.0,0.0,1180,0.73,-17.8,72.1,1,2025-09-24 10:01:25,1,0,1,0
2025-09-24 10:02:10,853.0,2.46,223.19,5.1,224.79,222.95,221.73,387.84,385.1,386.79,386.58,6.71,3.99,4.59,2.29,3.41,0.7,0.81,0.68,0.62,49.98,0.0,1180,0.73,-17.8,72.1,1,2025-09-24 10:02:10,1,0,1,0
2025-09-24 10:02:55,853.0,2.46,222.96,5.08,224.25,223.07,221.57,387.39,385.07,386.09,386.19,6.59,4.44,4.12,2.28,3.39,0.71,0.81,0.67,0.63,50.0,0.0,1180,0.73,-17.8,72.1,1,2025-09-24 10:02:55,1,0,1,0
2025-09-24 10:03:40,853.0,2.42,222.95,5.0,223.68,223.39,221.87,386.86,385.43,386.2,386.17,6.16,4.55,4.29,2.27,3.35,0.71,0.8,0.67,0.67,49.99,0.0,1180,0.73,-17.9,72.1,1,2025-09-24 10:03:40,1,0,1,0
2025-09-24 10:04:25,853.0,2.45,222.46,5.07,222.83,222.91,221.65,386.02,385.1,384.88,385.36,6.69,4.19,4.31,2.27,3.38,0.71,0.8,0.69,0.64,49.98,0.0,1180,0.73,-17.8,72.1,1,2025-09-24 10:04:25,1,0,1,0
2025-09-24 10:05:10,853.0,2.47,222.81,5.08,223.27,223.25,222.17,386.47,385.75,385.54,385.92,6.58,4.48,4.17,2.28,3.4,0.71,0.81,0.69,0.64,49.98,0.0,1180,0.73,-17.8,72.1,1,2025-09-24 10:05:10,1,0,1,0
2025-09-24 10:05:55,853.0,2.45,223.1,5.07,223.61,223.45,222.23,387.17,385.97,386.12,386.32,6.15,4.35,4.72,2.29,3.38,0.71,0.81,0.64,0.66,49.98,0.0,1180,0.73,-17.8,72.1,1,2025-09-24 10:05:55,1,0,1,0
2025-09-24 10:06:40,853.0,2.43,223.13,5.01,223.14,223.83,222.42,387.09,386.46,385.87,386.47,6.05,4.44,4.15,2.28,3.37,0.71,0.8,0.68,0.67,50.01,0.0,1180,0.73,-17.9,71.8,1,2025-09-24 10:06:40,1,0,1,0
2025-09-24 10:07:25,853.0,2.43,223.08,5.05,224.05,223.32,221.88,387.43,385.56,386.19,386.39,6.3,4.15,4.7,2.22,3.32,0.71,0.81,0.66,0.67,50.01,0.0,1181,0.73,-17.9,71.7,1,2025-09-24 10:07:25,1,0,1,0
2025-09-24 10:08:10,853.0,2.44,221.42,5.04,221.01,222.68,220.58,384.25,383.88,382.43,383.52,6.6,4.24,4.25,2.22,3.33,0.71,0.82,0.66,0.67,50.01,0.0,1181,0.74,-17.8,71.8,1,2025-09-24 10:08:10,1,0,1,0
2025-09-24 10:08:55,853.0,2.42,220.79,5.01,220.15,222.14,220.08,383.04,382.98,381.25,382.42,6.48,4.01,4.53,2.21,3.31,0.71,0.81,0.67,0.65,50.01,0.0,1181,0.74,-17.9,71.7,1,2025-09-24 10:08:55,1,0,1,0
2025-09-24 10:09:40,853.0,2.43,221.33,5.02,220.68,222.4,220.92,383.52,383.9,382.21,383.21,6.57,4.2,4.27,2.22,3.34,0.72,0.81,0.69,0.66,50.0,0.0,1181,0.74,-17.9,71.5,1,2025-09-24 10:09:40,1,0,1,0
