readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 10:10:25,853.0,2.44,222.87,5.04,224.47,224.54,219.59,388.85,384.64,384.57,386.02,6.18,4.62,4.08,2.28,3.38,0.71,0.8,0.69,0.62,50.0,0.0,1181,0.73,-17.9,71.3,1,2025-09-24 10:10:25,1,0,1,0
2025-09-24 10:11:10,853.0,2.43,223.19,5.01,224.0,224.48,221.08,388.4,385.87,385.45,386.57,6.16,4.62,4.24,2.28,3.38,0.72,0.79,0.68,0.67,49.97,0.0,1181,0.73,-17.9,71.4,1,2025-09-24 10:11:10,1,0,1,0
2025-09-24 10:11:55,853.0,2.46,222.92,5.08,223.85,224.37,220.34,388.33,385.17,384.81,386.11,6.71,4.11,4.4,2.27,3.4,0.71,0.8,0.69,0.63,49.97,0.0,1181,0.73,-17.9,71.0,1,2025-09-24 10:11:55,1,0,1,0
2025-09-24 10:12:40,853.0,2.45,222.93,5.09,223.59,223.17,222.03,386.91,385.55,385.92,386.13,6.33,4.14,4.8,2.28,3.37,0.72,0.8,0.68,0.66,49.96,0.0,1181,0.73,-17.9,71.2,1,2025-09-24 10:12:40,1,0,1,0
2025-09-24 10:13:25,853.0,2.42,223.23,5.06,223.53,223.62,222.55,387.57,386.33,386.35,386.75,6.19,4.22,4.78,2.3,3.37,0.7,0.81,0.63,0.65,49.95,0.0,1181,0.73,-17.9,71.0,1,2025-09-24 10:13:25,1,0,1,0
2025-09-24 10:14:10,853.0,2.45,222.87,5.09,223.59,223.01,222.0,386.77,385.39,385.89,386.02,6.67,4.13,4.8,2.28,3.39,0.71,0.81,0.65,0.67,49.95,0.0,1181,0.73,-18.5,70.9,1,2025-09-24 10:14:10,1,0,1,0
2025-09-24 10:14:55,853.0,2.38,222.49,4.99,222.71,222.89,221.87,385.9,385.17,385.02,385.36,6.34,4.41,4.13,2.26,3.33,0.7,0.81,0.66,0.63,49.95,0.0,1181,0.73,-18.5,70.9,1,2025-09-24 10:14:55,1,0,1,0
2025-09-24 10:15:40,853.0,2.43,223.19,5.01,223.86,223.24,222.67,387.02,386.17,386.52,386.57,6.16,4.55,4.34,2.28,3.38,0.71,0.81,0.66,0.67,49.95,0.0,1181,0.73,-18.5,70.9,1,2025-09-24 10:15:40,1,0,1,0
2025-09-24 10:16:25,853.0,2.44,222.46,5.06,223.91,223.26,220.22,387.26,384.07,384.63,385.32,6.6,4.0,4.59,2.25,3.35,0.72,0.81,0.67,0.67,49.97,0.0,1181,0.73,-18.5,70.9,1,2025-09-24 10:16:25,1,0,1,0
2025-09-24 10:17:10,853.0,2.42,222.97,5.02,223.38,223.28,222.23,386.84,385.82,385.93,386.2,6.47,4.39,4.19,2.29,3.39,0.71,0.8,0.68,0.65,49.95,0.0,1181,0.73,-18.5,70.8,1,2025-09-24 10:17:10,1,0,1,0
2025-09-24 10:17:55,854.0,2.44,222.7,5.07,223.07,222.77,221.88,386.43,385.08,385.66,385.72,6.37,4.04,4.79,2.27,3.35,0.7,0.82,0.64,0.64,49.96,0.0,1181,0.73,-18.5,70.7,1,2025-09-24 10:17:55,1,0,1,0
2025-09-24 10:18:40,854.0,2.45,222.75,5.05,223.52,222.34,222.39,386.13,385.15,386.17,385.81,6.26,4.48,4.55,2.27,3.36,0.71,0.81,0.67,0.66,49.99,0.0,1181,0.73,-18.5,70.6,1,2025-09-24 10:18:40,1,0,1,0
2025-09-24 10:19:25,854.0,2.44,222.94,5.04,223.38,222.74,222.64,386.31,385.79,386.33,386.14,6.11,4.55,4.46,2.28,3.38,0.71,0.82,0.65,0.67,49.98,0.0,1181,0.73,-18.6,70.5,1,2025-09-24 10:19:25,1,0,1,0
2025-09-24 10:20:10,854.0,2.41,222.94,4.99,223.58,222.34,222.9,386.18,385.59,386.26,385.83,6.25,4.45,4.26,2.27,3.35,0.71,0.81,0.66,0.66,49.99,0.0,1181,0.73,-18.6,70.4,1,2025-09-24 10:20:10,1,0,1,0
2025-09-24 10:20:55,854.0,2.44,222.88,5.08,222.93,222.81,222.9,386.02,385.76,386.2,386.14,6.47,4.0,4.76,2.28,3.39,0.71,0.82,0.64,0.66,49.97,0.0,1181,0.73,-18.6,70.4,1,2025-09-24 10:20:55,1,0,1,0
2025-09-24 10:21:40,854.0,2.44,222.94,5.05,223.52,222.36,222.93,386.14,385.63,386.64,386.14,6.19,4.28,4.26,2.28,3.4,0.71,0.81,0.68,0.65,49.98,0.0,1181,0.73,-18.6,70.2,1,2025-09-24 10:21:40,1,0,1,0
2025-09-24 10:22:25,854.0,2.44,222.64,5.03,223.45,222.05,222.43,385.81,384.93,386.14,385.63,6.57,4.35,4.19,2.27,3.39,0.7,0.81,0.67,0.62,49.97,0.0,1181,0.73,-18.6,70.3,1,2025-09-24 10:22:25,1,0,1,0
2025-09-24 10:23:10,854.0,2.41,222.88,5.05,223.67,222.02,222.95,385.98,385.36,386.78,385.83,6.27,4.1,4.76,2.28,3.35,0.7,0.82,0.64,0.64,49.97,0.0,1181,0.73,-18.6,70.2,1,2025-09-24 10:23:10,1,0,1,0
2025-09-24 10:23:55,854.0,2.42,222.74,5.06,224.13,221.75,222.34,386.15,384.59,386.66,385.8,6.39,4.01,4.79,2.27,3.34,0.71,0.81,0.68,0.63,49.99,0.0,1181,0.73,-18.6,70.3,1,2025-09-24 10:23:55,1,0,1,0
2025-09-24 10:24:40,854.0,2.41,222.09,5.02,223.8,221.52,222.0,386.08,382.86,385.07,384.67,6.16,4.28,4.63,2.26,3.33,0.7,0.82,0.63,0.65,49.96,0.0,1181,0.73,-18.6,70.3,1,2025-09-24 10:24:40,1,0,1,0
2025-09-24 10:25:25,854.0,2.44,222.89,5.02,224.6,221.7,222.38,386.51,384.58,387.1,385.87,6.29,4.46,4.31,2.27,3.37,0.71,0.81,0.67,0.65,49.95,0.0,1182,0.73,-18.6,70.2,1,2025-09-24 10:25:25,1,0,1,0
2025-09-24 10:26:10,854.0,2.45,222.98,5.09,224.63,221.97,222.35,386.77,384.79,387.1,386.22,6.76,4.0,4.52,2.29,3.38,0.7,0.82,0.68,0.62,49.95,0.0,1182,0.73,-18.6,70.2,1,2025-09-24 10:26:10,1,0,1,0
2025-09-24 10:26:55,854.0,2.41,220.81,5.0,221.34,220.31,220.77,382.48,381.99,382.88,382.45,6.08,4.22,4.72,2.2,3.31,0.71,0.83,0.64,0.67,49.98,0.0,1182,0.74,-18.6,70.0,1,2025-09-24 10:26:55,1,0,1,0
2025-09-24 10:27:40,854.0,2.39,220.79,4.96,221.18,220.39,220.79,382.41,382.14,382.68,382.49,6.38,4.34,4.15,2.21,3.3,0.72,0.81,0.68,0.66,49.96,0.0,1182,0.73,-18.6,70.1,1,2025-09-24 10:27:40,1,0,1,0
2025-09-24 10:28:25,854.0,2.45,223.11,5.08,224.28,222.11,222.63,386.54,385.49,387.28,386.44,6.14,4.37,4.72,2.29,3.38,0.71,0.82,0.64,0.66,49.97,-2.0,1182,0.73,-18.6,70.5,1,2025-09-24 10:28:25,1,0,1,0
2025-09-24 10:29:10,854.0,2.42,223.22,5.03,224.56,222.28,222.82,386.98,385.47,387.44,386.1,6.62,4.22,4.25,2.28,3.38,0.7,0.81,0.68,0.63,49.99,-2.0,1182,0.73,-18.6,70.7,1,2025-09-24 10:29:10,1,0,1,0
2025-09-24 10:29:55,854.0,2.45,223.32,5.08,224.78,222.12,223.06,387.03,385.54,387.84,386.8,6.15,4.32,4.76,2.29,3.42,0.71,0.81,0.68,0.63,50.0,-2.0,1182,0.73,-18.6,70.9,1,2025-09-24 10:29:55,1,0,1,0
2025-09-24 10:30:40,854.0,2.42,223.11,5.04,224.57,222.02,222.74,386.76,385.23,387.78,386.77,6.62,3.94,4.57,2.29,3.38,0.7,0.82,0.66,0.61,50.0,-2.0,1182,0.73,-18.6,71.1,1,2025-09-24 10:30:40,1,0,1,0
2025-09-24 10:31:25,854.0,2.45,223.38,5.05,225.08,222.04,223.01,387.22,385.42,388.06,386.9,6.18,4.36,4.26,2.29,3.4,0.71,0.81,0.68,0.64,50.01,-2.0,1182,0.73,-18.6,71.3,1,2025-09-24 10:31:25,1,0,1,0
2025-09-24 10:32:10,854.0,2.42,223.39,5.05,224.58,222.77,222.78,387.44,385.9,387.41,386.92,6.66,4.02,4.48,2.3,3.38,0.7,0.81,0.67,0.61,50.01,-2.0,1182,0.73,-18.6,71.6,1,2025-09-24 10:32:10,1,0,1,0
2025-09-24 10:32:55,854.0,2.44,223.05,5.07,224.2,222.53,222.43,386.88,385.07,387.0,386.33,6.22,4.22,4.76,2.29,3.37,0.7,0.82,0.64,0.65,49.99,-2.0,1182,0.73,-18.6,71.6,1,2025-09-24 10:32:55,1,0,1,0
2025-09-24 10:33:40,854.0,2.44,223.23,5.06,225.05,222.35,222.3,387.46,385.08,387.42,386.65,6.23,4.24,4.71,2.29,3.37,0.7,0.82,0.64,0.64,50.02,-2.0,1182,0.73,-18.6,71.6,1,2025-09-24 10:33:40,1,0,1,0
2025-09-24 10:34:25,854.0,2.42,223.26,5.04,223.42,223.31,222.85,387.04,386.58,386.46,386.69,6.65,4.22,4.24,2.29,3.4,0.71,0.81,0.68,0.63,50.03,-2.0,1182,0.73,-18.6,71.5,1,2025-09-24 10:34:25,1,0,1,0
2025-09-24 10:35:10,854.0,2.47,223.17,5.09,223.64,222.93,222.94,386.74,386.13,386.75,386.54,6.18,4.4,4.68,2.27,3.39,0.72,0.81,0.67,0.67,50.02,-2.0,1182,0.74,-18.6,71.5,1,2025-09-24 10:35:10,1,0,1,0
2025-09-24 10:35:55,854.0,2.4,223.4,5.02,223.37,223.46,223.36,386.97,386.96,386.78,386.87,6.61,4.04,4.4,2.29,3.36,0.7,0.82,0.63,0.65,50.04,-2.0,1182,0.73,-18.6,71.3,1,2025-09-24 10:35:55,1,0,1,0
2025-09-24 10:36:40,854.0,2.45,223.34,5.06,224.57,222.61,222.83,387.27,385.76,387.46,386.83,6.28,4.22,4.29,2.3,3.41,0.71,0.81,0.69,0.63,50.02,-2.0,1182,0.73,-18.6,71.4,1,2025-09-24 10:36:40,1,0,1,0
2025-09-24 10:37:25,854.0,2.46,223.47,5.06,225.05,222.74,222.81,387.63,385.86,387.69,387.06,6.19,4.4,4.6,2.29,3.41,0.71,0.81,0.65,0.66,50.02,-2.0,1182,0.73,-18.6,71.4,1,2025-09-24 10:37:25,1,0,1,0
2025-09-24 10:38:10,854.0,2.47,223.6,5.06,225.13,223.01,222.67,388.1,385.97,387.81,387.29,6.61,3.96,4.38,2.29,3.41,0.71,0.81,0.67,0.66,50.04,-2.0,1182,0.73,-18.6,71.5,1,2025-09-24 10:38:10,1,0,1,0
2025-09-24 10:38:55,854.0,2.43,223.7,5.01,225.27,223.21,222.62,388.4,386.1,387.89,387.46,6.27,4.46,4.28,2.31,3.4,0.71,0.81,0.67,0.65,50.06,-2.0,1182,0.73,-18.6,71.6,1,2025-09-24 10:38:55,1,0,1,0
2025-09-24 10:39:40,854.0,2.45,223.57,5.04,225.01,222.96,222.29,388.15,385.96,387.58,387.23,6.2,4.5,4.43,2.29,3.39,0.71,0.81,0.66,0.66,50.06,-2.0,1182,0.73,-18.6,71.6,1,2025-09-24 10:39:40,1,0,1,0
2025-09-24 10:40:25,854.0,2.45,223.16,5.06,224.74,222.61,222.13,387.42,385.16,387.0,386.53,6.17,4.39,4.62,2.28,3.4,0.71,0.81,0.69,0.63,50.02,-2.0,1182,0.73,-18.6,71.5,1,2025-09-24 10:40:25,1,0,1,0
2025-09-24 10:41:10,854.0,2.42,223.5,5.04,224.87,223.61,222.06,388.37,385.81,387.19,387.12,6.27,4.14,4.72,2.29,3.37,0.7,0.81,0.64,0.64,50.04,-2.0,1182,0.73,-18.6,71.6,1,2025-09-24 10:41:10,1,0,1,0
2025-09-24 10:41:55,854.0,2.45,223.45,5.06,224.9,223.27,222.26,388.06,385.84,387.18,387.03,6.73,4.26,4.19,2.29,3.41,0.71,0.8,0.69,0.63,50.05,-2.0,1182,0.73,-18.6,71.6,1,2025-09-24 10:41:55,1,0,1,0
2025-09-24 10:42:40,855.0,2.46,223.42,5.1,224.48,223.41,222.38,387.72,385.66,387.2,386.86,6.49,4.03,4.78,2.29,3.41,0.7,0.82,0.66,0.63,50.04,-2.0,1183,0.73,-18.6,71.3,1,2025-09-24 10:42:40,1,0,1,0
2025-09-24 10:43:25,855.0,2.46,223.28,5.09,224.2,223.28,222.36,387.53,385.94,386.73,386.73,6.28,4.51,4.6,2.28,3.42,0.7,0.81,0.68,0.62,50.05,-2.0,1183,0.73,-18.6,71.2,1,2025-09-24 10:43:25,1,0,1,0
2025-09-24 10:44:10,855.0,2.44,223.22,5.06,224.42,223.17,222.06,387.5,385.87,386.43,386.6,6.37,4.08,4.75,2.28,3.38,0.71,0.81,0.66,0.66,50.06,-2.0,1183,0.73,-18.6,71.2,1,2025-09-24 10:44:10,1,0,1,0
2025-09-24 10:44:55,855.0,2.48,223.34,5.05,224.61,223.05,222.35,387.69,385.73,387.08,386.83,6.22,4.51,4.28,2.28,3.41,0.72,0.81,0.68,0.66,50.07,-2.0,1183,0.74,-18.6,71.4,1,2025-09-24 10:44:55,1,0,1,0
2025-09-24 10:45:40,855.0,2.44,223.81,5.08,224.94,223.89,222.59,388.7,386.49,387.61,387.59,6.71,3.96,4.57,2.3,3.41,0.7,0.81,0.67,0.61,50.05,-2.0,1183,0.73,-18.5,71.5,1,2025-09-24 10:45:40,1,0,1,0
2025-09-24 10:46:25,855.0,2.45,223.74,5.09,224.82,223.61,222.79,388.35,386.59,387.64,387.53,6.72,4.25,4.7,2.31,3.42,0.7,0.81,0.67,0.62,50.06,-2.0,1183,0.73,-18.6,71.3,1,2025-09-24 10:46:25,1,0,1,0
2025-09-24 10:47:10,855.0,2.45,223.82,5.09,225.03,223.64,222.38,388.92,386.3,387.79,387.67,6.42,4.09,4.76,2.31,3.4,0.7,0.81,0.66,0.63,50.06,-2.0,1183,0.73,-18.6,71.5,1,2025-09-24 10:47:10,1,0,1,0
2025-09-24 10:47:55,855.0,2.45,221.75,5.02,222.51,221.89,220.84,384.86,383.42,383.95,384.08,6.12,4.46,4.51,2.23,3.36,0.72,0.81,0.68,0.67,50.07,-2.0,1183,0.74,-18.5,71.5,1,2025-09-24 10:47:55,1,0,1,0
2025-09-24 10:48:40,855.0,2.4,221.62,5.0,222.14,222.09,220.64,384.71,383.49,383.26,383.85,6.64,4.09,4.26,2.23,3.32,0.71,0.81,0.69,0.63,50.06,-2.0,1183,0.73,-18.5,71.4,1,2025-09-24 10:48:40,1,0,1,0
2025-09-24 10:49:25,855.0,2.43,221.36,4.99,222.18,222.67,219.23,385.25,382.7,382.28,382.58,6.68,4.37,3.92,2.2,3.32,0.72,0.8,0.72,0.65,50.07,-2.0,1183,0.74,-18.5,71.4,1,2025-09-24 10:49:25,1,0,1,0
2025-09-24 10:50:10,855.0,2.47,224.53,5.1,230.44,217.76,225.38,388.2,383.79,394.76,388.92,6.62,3.89,4.91,2.32,3.48,0.7,0.82,0.7,0.58,50.09,-2.0,1183,0.73,-18.5,71.3,1,2025-09-24 10:50:10,1,0,1,0
2025-09-24 10:50:55,855.0,2.46,224.31,5.1,229.99,217.84,225.11,387.88,383.62,394.14,388.55,6.47,4.04,4.78,2.33,3.48,0.69,0.83,0.65,0.59,50.1,-2.0,1183,0.73,-18.5,71.2,1,2025-09-24 10:50:55,1,0,1,0
2025-09-24 10:51:40,855.0,2.44,224.51,5.08,229.58,217.33,226.61,387.08,384.49,395.07,389.11,6.37,4.1,4.77,2.33,3.41,0.69,0.83,0.64,0.6,50.07,-2.0,1183,0.72,-18.5,71.2,1,2025-09-24 10:51:40,1,0,1,0
2025-09-24 10:52:25,855.0,2.48,223.94,5.1,228.81,217.04,225.95,386.18,383.67,393.85,387.9,6.41,4.19,4.7,2.31,3.47,0.7,0.83,0.65,0.61,50.06,-2.0,1183,0.73,-18.5,71.4,1,2025-09-24 10:52:25,1,0,1,0
2025-09-24 10:53:10,855.0,2.47,224.33,5.1,229.27,217.39,226.33,386.86,384.3,394.56,388.58,6.39,4.15,4.76,2.32,3.46,0.7,0.82,0.68,0.6,50.05,-2.0,1183,0.73,-18.5,71.5,1,2025-09-24 10:53:10,1,0,1,0
2025-09-24 10:53:55,855.0,2.48,223.43,5.07,228.31,216.68,225.31,385.42,382.8,392.74,386.95,6.61,4.24,4.36,2.29,3.44,0.71,0.83,0.68,0.61,50.04,-2.0,1183,0.73,-17.9,72.1,1,2025-09-24 10:53:55,1,0,1,0
2025-09-24 10:54:40,855.0,2.49,223.86,5.13,228.72,217.23,225.63,386.25,383.55,393.48,387.76,6.5,4.01,4.89,2.31,3.43,0.7,0.83,0.65,0.6,50.04,0.0,1183,0.73,-17.9,72.6,1,2025-09-24 10:54:40,1,0,1,0
2025-09-24 10:55:25,855.0,2.51,223.49,5.13,228.16,216.85,225.45,385.43,383.07,392.84,387.15,6.81,4.24,4.34,2.3,3.48,0.71,0.83,0.7,0.61,50.02,0.0,1183,0.74,-17.9,73.1,1,2025-09-24 10:55:25,1,0,1,0
2025-09-24 10:56:10,855.0,2.54,223.95,5.2,228.83,217.23,225.78,386.05,383.49,393.57,387.7,6.61,4.01,4.99,2.32,3.48,0.7,0.84,0.66,0.6,50.04,0.0,1183,0.74,-17.8,73.6,1,2025-09-24 10:56:10,1,0,1,0
2025-09-24 10:56:55,855.0,2.5,223.69,5.11,228.83,216.62,225.63,385.82,383.03,393.58,387.47,6.77,3.79,4.96,2.31,3.45,0.71,0.83,0.66,0.62,50.06,0.0,1183,0.74,-17.8,74.1,1,2025-09-24 10:56:55,1,0,1,0
2025-09-24 10:57:40,855.0,2.54,224.19,5.16,229.0,217.02,226.56,386.24,384.34,394.31,388.3,6.8,4.24,4.44,2.32,3.51,0.71,0.84,0.69,0.61,50.04,0.0,1183,0.74,-17.8,74.8,1,2025-09-24 10:57:40,1,0,1,0
2025-09-24 10:58:25,855.0,2.54,223.91,5.2,228.53,217.06,226.15,385.93,383.86,393.77,387.85,6.65,3.92,5.03,2.3,3.48,0.7,0.83,0.68,0.59,50.06,0.0,1183,0.74,-17.7,75.3,1,2025-09-24 10:58:25,1,0,1,0
2025-09-24 10:59:10,855.0,2.55,223.88,5.23,228.49,217.09,226.05,385.93,383.8,393.65,387.79,7.06,3.99,4.55,2.31,3.53,0.7,0.84,0.69,0.58,50.07,0.0,1183,0.74,-17.1,75.7,1,2025-09-24 10:59:10,1,0,1,0
2025-09-24 10:59:55,855.0,2.28,224.31,3.47,234.09,219.31,219.53,392.73,380.05,392.91,388.56,0.0,0.0,10.4,0.0,2.28,,,,1.0,50.05,0.0,1183,1.0,-17.1,76.1,1,2025-09-24 10:59:55,0,1,1,0
2025-09-24 11:00:40,,2.27,224.08,3.45,233.91,218.95,219.38,392.26,379.61,392.63,388.26,0.0,0.0,10.36,0.0,2.27,,,,1.0,50.06,0.0,1184,1.0,-17.0,76.6,1,2025-09-24 11:00:40,0,1,1,0
2025-09-24 11:01:25,855.0,2.27,224.24,3.45,233.75,219.38,219.6,392.49,380.17,392.68,388.44,0.0,0.0,10.35,0.0,2.27,,,,1.0,50.05,0.0,1184,1.0,-16.3,78.0,1,2025-09-24 11:01:25,0,1,1,0
2025-09-24 11:02:10,855.0,2.22,224.01,3.41,234.52,219.94,217.75,393.48,378.96,391.7,388.04,0.0,0.0,10.22,0.0,2.22,,,,1.0,50.05,0.0,1184,1.0,-16.2,79.9,1,2025-09-24 11:02:10,0,1,1,0
2025-09-24 11:02:55,855.0,2.26,224.29,3.43,234.17,219.01,219.7,392.54,379.93,392.54,388.0,0.0,0.0,10.28,0.0,2.26,,,,1.0,50.03,0.0,1184,1.0,-14.8,81.9,1,2025-09-24 11:02:55,0,1,1,0
2025-09-24 11:03:40,855.0,2.2,223.51,3.38,234.61,218.95,217.12,392.74,377.65,391.18,387.19,0.0,0.0,10.15,0.0,2.2,,,,1.0,50.03,0.0,1184,1.0,-14.0,84.0,1,2025-09-24 11:03:40,0,1,1,0
2025-09-24 11:04:25,855.0,2.24,223.35,3.41,231.85,218.55,219.66,390.11,379.5,391.07,386.89,0.0,0.0,10.22,0.0,2.24,,,,1.0,49.88,0.0,1184,1.0,-13.2,85.8,1,2025-09-24 11:04:25,0,1,1,0
2025-09-24 11:05:10,855.0,2.24,223.17,3.41,231.87,218.42,219.22,390.02,379.01,390.71,386.58,0.0,0.0,10.23,0.0,2.24,,,,1.0,49.98,0.0,1184,1.0,-12.3,87.5,1,2025-09-24 11:05:10,0,1,1,0
2025-09-24 11:05:55,855.0,2.24,222.93,3.4,231.62,218.11,219.06,389.54,378.6,390.35,386.16,0.0,0.0,10.21,0.0,2.24,,,,1.0,50.0,0.0,1184,1.0,-11.6,88.8,1,2025-09-24 11:05:55,0,1,1,0
2025-09-24 11:06:40,855.0,2.27,225.47,3.43,235.31,220.26,220.84,394.61,382.0,395.1,390.57,0.0,0.0,10.28,0.0,2.27,,,,1.0,49.99,0.0,1184,1.0,-10.8,90.2,1,2025-09-24 11:06:40,0,1,1,0
2025-09-24 11:07:25,856.0,2.26,225.04,3.42,234.78,219.81,220.46,393.83,381.29,394.38,389.83,0.0,0.0,10.26,0.0,2.26,,,,1.0,50.0,0.0,1184,1.0,-10.1,91.1,1,2025-09-24 11:07:25,0,1,1,0
2025-09-24 11:08:10,856.0,2.25,224.79,3.41,234.43,219.67,220.28,393.33,381.01,393.85,389.4,0.0,0.0,10.24,0.0,2.25,,,,1.0,50.01,0.0,1184,1.0,-10.0,91.8,1,2025-09-24 11:08:10,0,1,1,0
2025-09-24 11:08:55,856.0,2.26,225.27,3.42,235.13,220.03,220.64,394.25,381.63,394.77,390.22,0.0,0.0,10.25,0.0,2.26,,,,1.0,49.99,0.0,1184,1.0,-9.3,92.4,1,2025-09-24 11:08:55,0,1,1,0
2025-09-24 11:09:40,856.0,2.26,225.11,3.42,234.44,220.15,220.73,393.75,381.81,394.25,389.94,0.0,0.0,10.25,0.0,2.26,,,,1.0,50.0,0.0,1184,1.0,-8.5,92.8,1,2025-09-24 11:09:40,0,1,1,0
2025-09-24 11:10:25,856.0,2.22,226.05,3.39,232.1,227.37,218.8,397.89,386.32,390.47,391.56,0.0,0.0,10.16,0.0,2.22,,,,1.0,50.04,0.0,1184,1.0,-8.4,93.2,1,2025-09-24 11:10:25,0,1,1,0
2025-09-24 11:11:10,856.0,2.22,226.06,3.39,231.88,227.53,218.64,397.94,386.59,390.21,391.58,0.0,0.0,10.16,0.0,2.22,,,,1.0,50.0,0.0,1184,1.0,-7.7,93.2,1,2025-09-24 11:11:10,0,1,1,0
2025-09-24 11:11:55,856.0,2.19,223.62,3.36,228.4,225.51,216.8,393.23,383.08,385.73,387.35,0.0,0.0,10.07,0.0,2.19,,,,1.0,50.03,0.0,1184,1.0,-7.0,93.8,1,2025-09-24 11:11:55,0,1,1,0
2025-09-24 11:12:40,856.0,2.19,223.5,3.36,226.64,227.02,216.85,392.88,384.12,383.91,386.86,0.0,0.0,10.07,0.0,2.19,,,,1.0,50.01,0.0,1184,1.0,-6.8,94.1,1,2025-09-24 11:12:40,0,1,1,0
2025-09-24 11:13:25,856.0,2.21,223.57,3.37,226.03,226.8,217.89,392.16,385.14,384.47,387.26,0.0,0.0,10.12,0.0,2.21,,,,1.0,50.02,0.0,1184,1.0,-6.1,94.2,1,2025-09-24 11:13:25,0,1,1,0
2025-09-24 11:14:10,856.0,2.17,223.32,3.34,227.56,226.58,215.81,393.3,383.16,384.01,386.82,0.0,0.0,10.02,0.0,2.17,,,,1.0,50.01,0.0,1184,1.0,-5.3,94.7,1,2025-09-24 11:14:10,0,1,1,0
2025-09-24 11:14:55,856.0,2.16,223.15,3.34,227.89,225.63,215.92,392.76,382.42,384.4,386.53,0.0,0.0,10.03,0.0,2.17,,,,1.0,50.0,0.0,1184,1.0,-4.6,94.8,1,2025-09-24 11:14:55,0,1,1,0
2025-09-24 11:15:40,856.0,2.17,223.16,3.35,228.07,225.22,216.2,392.56,382.31,384.79,386.56,0.0,0.0,10.04,0.0,2.17,,,,1.0,50.02,0.0,1184,1.0,-5.2,94.7,1,2025-09-24 11:15:40,0,1,1,0
2025-09-24 11:16:25,856.0,2.18,223.75,3.35,228.54,226.26,216.44,393.87,383.42,385.41,387.57,0.0,0.0,10.04,0.0,2.17,,,,1.0,50.0,0.0,1184,1.0,-5.3,94.7,1,2025-09-24 11:16:25,0,1,1,0
2025-09-24 11:17:10,856.0,2.17,223.65,3.35,228.73,225.99,216.23,393.8,383.0,385.4,387.4,0.0,0.0,10.04,0.0,2.17,,,,1.0,50.0,0.0,1184,1.0,-5.4,94.3,1,2025-09-24 11:17:10,0,1,1,0
2025-09-24 11:17:55,,2.17,223.12,3.34,228.18,225.26,215.93,392.69,382.11,384.66,386.49,0.0,0.0,10.02,0.0,2.17,,,,1.0,50.01,0.0,1184,1.0,-5.4,94.0,1,2025-09-24 11:17:55,0,1,1,0
2025-09-24 11:18:40,,2.16,223.07,3.34,227.76,225.55,215.91,392.58,382.35,384.23,386.51,0.0,0.0,10.02,0.0,2.16,,,,1.0,50.0,0.0,1184,1.0,-6.0,93.2,1,2025-09-24 11:18:40,0,1,1,0
2025-09-24 11:19:25,856.0,2.16,222.95,3.33,227.98,225.62,215.46,392.66,382.06,383.87,386.19,0.0,0.0,10.0,0.0,2.16,,,,1.0,50.0,0.0,1184,1.0,-6.1,92.2,1,2025-09-24 11:19:25,0,1,1,0
2025-09-24 11:20:10,856.0,2.13,220.68,3.32,224.19,223.73,214.11,387.91,379.21,379.61,382.24,0.0,0.0,9.94,0.0,2.14,,,,1.0,50.02,0.0,1184,1.0,-6.1,90.6,1,2025-09-24 11:20:10,0,1,1,0
2025-09-24 11:20:55,856.0,2.13,221.73,3.31,226.39,224.4,214.26,390.51,379.92,381.78,384.07,0.0,0.0,9.94,0.0,2.13,,,,1.0,49.99,0.0,1184,1.0,-6.1,88.5,1,2025-09-24 11:20:55,0,1,1,0
2025-09-24 11:21:40,856.0,2.13,222.07,3.32,227.26,224.84,214.12,391.53,380.19,382.3,384.67,0.0,0.0,9.95,0.0,2.14,,,,1.0,50.0,0.0,1184,1.0,-6.2,86.3,1,2025-09-24 11:21:40,0,1,1,0
2025-09-24 11:22:25,856.0,0.0,222.9,0.0,225.0,222.51,221.2,387.56,384.26,386.43,386.08,0.0,0.0,0.0,0.0,0.0,,,,,50.0,0.0,1184,,-6.2,84.5,1,2025-09-24 11:22:25,0,0,1,0
2025-09-24 11:23:10,,3.67,220.75,6.66,221.62,221.1,219.53,383.41,381.6,382.05,382.22,7.98,6.12,5.9,2.37,4.38,0.83,0.86,0.82,0.81,50.0,0.0,1184,0.84,-6.2,82.9,1,2025-09-24 11:23:10,1,0,1,0
2025-09-24 11:23:55,856.0,3.47,223.04,6.36,225.23,222.7,221.19,388.03,384.31,386.86,386.4,7.53,5.67,5.88,2.35,4.22,0.82,0.83,0.82,0.79,49.96,0.0,1184,0.83,-6.2,81.0,1,2025-09-24 11:23:55,1,0,1,0
2025-09-24 11:24:40,856.0,3.18,223.11,5.97,225.13,222.86,221.33,387.97,384.68,386.65,386.43,7.28,4.94,5.68,2.36,3.97,0.79,0.84,0.78,0.74,49.95,0.0,1184,0.8,-6.8,79.8,1,2025-09-24 11:24:40,1,0,1,0
2025-09-24 11:25:25,856.0,3.1,222.98,5.89,225.24,223.21,220.76,388.14,384.49,386.03,386.22,7.78,4.72,5.18,2.35,3.93,0.78,0.84,0.78,0.73,49.97,0.0,1184,0.8,-6.9,77.9,1,2025-09-24 11:25:25,1,0,1,0
2025-09-24 11:26:10,856.0,3.13,219.98,5.9,221.49,220.49,217.95,382.77,379.7,380.71,381.03,7.69,4.96,5.05,2.25,3.87,0.8,0.85,0.79,0.75,49.99,0.0,1185,0.81,-7.7,76.3,1,2025-09-24 11:26:10,1,0,1,0
2025-09-24 11:26:55,856.0,3.05,220.29,5.82,221.66,220.86,218.36,383.23,380.38,381.07,381.56,7.54,4.58,5.34,2.25,3.84,0.79,0.85,0.78,0.75,50.0,0.0,1185,0.8,-8.5,74.5,1,2025-09-24 11:26:55,1,0,1,0
2025-09-24 11:27:40,856.0,3.01,222.15,5.72,225.64,222.95,218.2,388.19,382.05,384.09,384.78,6.91,5.09,5.15,2.3,3.83,0.77,0.83,0.78,0.71,49.99,0.0,1185,0.79,-9.2,72.6,1,2025-09-24 11:27:40,1,0,1,0
2025-09-24 11:28:25,856.0,2.98,223.23,5.7,224.9,223.44,221.36,388.27,385.21,386.48,386.65,6.83,5.05,4.73,2.33,3.81,0.77,0.84,0.75,0.72,50.0,0.0,1185,0.79,-10.0,71.9,1,2025-09-24 11:28:25,1,0,1,0
2025-09-24 11:29:10,856.0,2.91,223.26,5.64,225.6,223.61,219.99,389.52,384.49,386.09,386.7,7.48,4.55,4.9,2.34,3.78,0.77,0.83,0.76,0.71,49.98,0.0,1185,0.78,-10.7,71.6,1,2025-09-24 11:29:10,1,0,1,0
2025-09-24 11:29:55,856.0,2.9,222.89,5.58,225.23,223.61,219.83,388.71,384.03,385.44,386.74,6.78,4.94,5.03,2.33,3.75,0.76,0.83,0.75,0.69,50.0,0.0,1185,0.78,-10.9,71.4,1,2025-09-24 11:29:55,1,0,1,0
2025-09-24 11:30:40,856.0,2.88,223.59,5.6,225.49,223.52,221.49,389.1,385.39,387.34,387.28,7.12,4.41,5.26,2.33,3.76,0.76,0.83,0.75,0.69,50.04,0.0,1185,0.78,-11.6,71.8,1,2025-09-24 11:30:40,1,0,1,0
2025-09-24 11:31:25,,2.85,223.51,5.53,225.41,223.48,221.64,388.75,385.49,387.16,387.13,6.73,4.74,5.14,2.33,3.73,0.75,0.83,0.74,0.69,50.04,0.0,1185,0.77,-11.7,71.7,1,2025-09-24 11:31:25,1,0,1,0
2025-09-24 11:32:10,857.0,2.84,224.13,5.52,226.11,223.67,222.74,389.4,386.6,388.6,388.2,6.67,4.86,5.03,2.34,3.72,0.75,0.83,0.73,0.69,50.05,0.0,1185,0.77,-12.3,72.1,1,2025-09-24 11:32:10,1,0,1,0
2025-09-24 11:32:55,857.0,2.85,225.18,5.56,226.97,224.83,223.75,391.27,388.48,390.34,390.03,6.71,4.76,4.68,2.39,3.76,0.75,0.83,0.72,0.7,49.94,0.0,1185,0.77,-12.4,72.2,1,2025-09-24 11:32:55,1,0,1,0
2025-09-24 11:33:40,857.0,2.82,225.42,5.51,227.55,225.2,223.5,392.09,388.59,390.63,390.44,7.04,4.93,4.54,2.4,3.76,0.74,0.82,0.74,0.67,49.98,0.0,1185,0.76,-13.1,72.3,1,2025-09-24 11:33:40,1,0,1,0
2025-09-24 11:34:25,857.0,2.8,225.44,5.5,227.48,225.05,223.79,391.9,388.71,390.82,390.2,6.7,4.65,5.16,2.39,3.72,0.73,0.82,0.72,0.66,50.0,0.0,1185,0.76,-13.1,72.6,1,2025-09-24 11:34:25,1,0,1,0
2025-09-24 11:35:10,857.0,2.8,225.25,5.52,227.3,224.81,223.63,391.54,388.36,390.52,390.14,6.86,4.44,5.27,2.39,3.74,0.75,0.82,0.73,0.69,50.0,0.0,1185,0.76,-13.2,73.1,1,2025-09-24 11:35:10,1,0,1,0
2025-09-24 11:35:55,857.0,2.8,225.34,5.52,227.4,224.72,223.89,391.55,388.47,390.87,390.3,6.86,4.43,5.28,2.38,3.71,0.75,0.82,0.73,0.69,50.0,0.0,1185,0.76,-13.9,73.3,1,2025-09-24 11:35:55,1,0,1,0
2025-09-24 11:36:40,857.0,2.74,225.1,5.46,227.66,225.31,222.33,392.29,388.71,390.8,390.42,7.07,4.27,5.03,2.39,3.69,0.73,0.81,0.72,0.66,50.02,0.0,1185,0.75,-13.9,73.3,1,2025-09-24 11:36:40,1,0,1,0
2025-09-24 11:37:25,857.0,2.75,225.18,5.47,227.22,224.69,223.88,391.16,388.47,390.46,390.03,6.94,4.29,5.17,2.38,3.69,0.73,0.82,0.72,0.66,50.02,0.0,1185,0.76,-14.0,73.7,1,2025-09-24 11:37:25,1,0,1,0
2025-09-24 11:38:10,857.0,2.78,224.98,5.49,226.84,224.23,223.86,390.64,388.06,390.32,389.67,6.57,4.86,5.29,2.37,3.71,0.73,0.82,0.71,0.67,50.02,0.0,1185,0.76,-14.0,73.9,1,2025-09-24 11:38:10,1,0,1,0
2025-09-24 11:38:55,857.0,2.72,225.47,5.4,227.2,225.17,224.03,391.62,388.79,390.74,390.38,6.49,4.69,5.03,2.38,3.65,0.73,0.82,0.7,0.67,50.02,0.0,1185,0.75,-14.6,74.1,1,2025-09-24 11:38:55,1,0,1,0
2025-09-24 11:39:40,857.0,2.7,225.38,5.38,227.04,225.58,223.53,391.98,388.94,390.21,390.38,7.08,4.55,4.5,2.38,3.64,0.74,0.81,0.72,0.68,50.03,0.0,1185,0.75,-14.7,74.3,1,2025-09-24 11:39:40,1,0,1,0
2025-09-24 11:40:25,857.0,2.73,225.41,5.4,227.46,225.4,223.37,392.19,388.65,390.44,390.24,6.56,4.67,4.99,2.38,3.65,0.73,0.81,0.72,0.65,50.03,0.0,1185,0.75,-14.7,74.4,1,2025-09-24 11:40:25,1,0,1,0
2025-09-24 11:41:10,857.0,2.73,225.66,5.39,227.4,225.51,224.07,392.23,389.35,390.99,390.86,6.66,4.86,4.64,2.4,3.66,0.73,0.82,0.7,0.66,50.02,0.0,1185,0.75,-14.8,74.6,1,2025-09-24 11:41:10,1,0,1,0
2025-09-24 11:41:55,857.0,2.73,225.47,5.41,227.27,225.06,224.07,391.73,388.96,390.88,390.65,6.57,4.61,5.05,2.39,3.66,0.72,0.82,0.7,0.66,50.05,0.0,1185,0.75,-14.8,74.5,1,2025-09-24 11:41:55,1,0,1,0
2025-09-24 11:42:40,857.0,2.69,225.46,5.32,227.31,225.22,223.84,391.9,388.9,390.71,390.5,6.92,4.67,4.44,2.37,3.62,0.73,0.82,0.69,0.68,50.03,0.0,1186,0.75,-15.4,74.9,1,2025-09-24 11:42:40,1,0,1,0
2025-09-24 11:43:25,857.0,2.69,225.36,5.36,227.37,224.9,223.58,391.89,388.23,390.91,390.34,6.46,4.72,4.89,2.38,3.62,0.73,0.82,0.69,0.67,50.0,2.0,1186,0.75,-15.4,75.1,1,2025-09-24 11:43:25,1,0,1,0
2025-09-24 11:44:10,857.0,2.69,224.83,5.33,227.71,225.07,221.72,392.12,386.94,389.23,389.43,6.93,4.76,4.36,2.36,3.6,0.73,0.81,0.71,0.68,50.01,2.0,1186,0.75,-15.5,75.1,1,2025-09-24 11:44:10,1,0,1,0
2025-09-24 11:44:55,857.0,2.68,225.22,5.37,227.78,224.14,223.75,391.38,387.89,390.74,389.99,6.88,4.17,5.07,2.37,3.63,0.72,0.82,0.71,0.64,50.01,2.0,1186,0.75,-15.5,75.3,1,2025-09-24 11:44:55,1,0,1,0
2025-09-24 11:45:40,857.0,2.63,225.11,5.26,227.51,224.09,223.73,391.1,387.82,390.79,389.82,6.52,4.72,4.54,2.36,3.56,0.72,0.82,0.68,0.67,50.02,2.0,1186,0.75,-15.5,75.3,1,2025-09-24 11:45:40,1,0,1,0
2025-09-24 11:46:25,857.0,2.66,225.08,5.31,227.05,224.52,223.66,391.19,388.07,390.3,389.85,6.96,4.51,4.47,2.36,3.61,0.73,0.82,0.71,0.67,50.02,2.0,1186,0.75,-15.5,75.3,1,2025-09-24 11:46:25,1,0,1,0
2025-09-24 11:47:10,857.0,2.65,222.5,5.25,223.78,222.34,221.37,386.35,384.26,385.51,385.36,6.53,4.72,4.5,2.27,3.51,0.74,0.83,0.69,0.69,50.03,2.0,1186,0.76,-15.5,75.2,1,2025-09-24 11:47:10,1,0,1,0
2025-09-24 11:47:55,857.0,2.63,222.18,5.27,222.55,222.45,221.53,385.38,384.5,384.55,384.91,6.84,4.19,4.77,2.26,3.52,0.74,0.82,0.71,0.68,50.02,2.0,1186,0.76,-15.6,75.2,1,2025-09-24 11:47:55,1,0,1,0
2025-09-24 11:48:40,857.0,2.61,223.89,5.27,224.84,223.82,223.0,388.55,386.96,387.84,388.05,6.93,4.44,4.44,2.33,3.55,0.73,0.82,0.7,0.67,50.02,2.0,1186,0.75,-16.2,75.2,1,2025-09-24 11:48:40,1,0,1,0
2025-09-24 11:49:25,857.0,2.66,224.25,5.34,226.56,223.41,222.78,389.69,386.41,389.14,388.42,6.81,4.15,5.06,2.34,3.6,0.72,0.82,0.71,0.64,50.03,2.0,1186,0.75,-16.2,75.4,1,2025-09-24 11:49:25,1,0,1,0
2025-09-24 11:50:10,857.0,2.62,223.91,5.3,226.16,223.17,222.4,389.13,385.88,388.47,387.83,6.76,4.12,5.0,2.34,3.56,0.72,0.82,0.7,0.64,50.02,2.0,1186,0.75,-16.2,75.1,1,2025-09-24 11:50:10,1,0,1,0
2025-09-24 11:50:55,857.0,2.63,225.18,5.26,227.31,224.34,223.89,391.14,388.18,390.75,390.03,6.44,4.66,4.69,2.36,3.56,0.72,0.82,0.68,0.67,50.01,2.0,1186,0.74,-16.2,75.0,1,2025-09-24 11:50:55,1,0,1,0
2025-09-24 11:51:40,857.0,2.62,224.89,5.3,226.71,224.34,223.77,390.66,387.94,389.98,389.53,6.73,4.16,5.01,2.36,3.57,0.72,0.82,0.69,0.64,50.02,2.0,1186,0.74,-16.3,75.1,1,2025-09-24 11:51:40,1,0,1,0
2025-09-24 11:52:25,857.0,2.63,225.02,5.31,226.95,224.53,223.58,391.0,388.07,390.17,389.75,6.95,4.15,4.82,2.37,3.59,0.72,0.81,0.7,0.63,50.04,2.0,1186,0.74,-16.3,75.1,1,2025-09-24 11:52:25,1,0,1,0
2025-09-24 11:53:10,857.0,2.62,225.51,5.3,227.45,224.95,224.13,391.79,388.91,391.08,390.6,7.04,4.27,4.61,2.38,3.6,0.72,0.81,0.71,0.64,50.02,2.0,1186,0.74,-16.3,75.1,1,2025-09-24 11:53:10,1,0,1,0
2025-09-24 11:53:55,857.0,2.63,225.35,5.29,227.23,224.69,224.12,391.38,388.68,390.56,390.17,6.39,4.54,4.95,2.37,3.56,0.71,0.82,0.67,0.66,50.01,2.0,1186,0.74,-16.3,75.0,1,2025-09-24 11:53:55,1,0,1,0
2025-09-24 11:54:40,858.0,2.63,225.27,5.32,226.99,224.92,223.89,391.37,388.68,390.48,390.17,7.04,4.21,4.71,2.37,3.6,0.72,0.81,0.71,0.64,50.02,2.0,1186,0.74,-16.3,74.9,1,2025-09-24 11:54:40,1,0,1,0
2025-09-24 11:55:25,858.0,2.61,224.79,5.24,226.64,224.16,223.57,390.34,387.81,389.92,389.36,6.46,4.73,4.52,2.34,3.53,0.72,0.82,0.68,0.67,50.01,2.0,1186,0.74,-16.3,74.8,1,2025-09-24 11:55:25,1,0,1,0
2025-09-24 11:56:10,858.0,2.6,225.12,5.23,226.93,224.38,224.06,390.85,388.36,390.57,389.93,6.49,4.59,4.38,2.35,3.55,0.72,0.81,0.69,0.66,50.01,2.0,1186,0.74,-16.3,74.5,1,2025-09-24 11:56:10,1,0,1,0
2025-09-24 11:56:55,858.0,2.6,225.07,5.29,227.2,224.55,223.46,391.23,387.99,390.29,389.84,6.86,4.11,4.89,2.36,3.57,0.71,0.81,0.69,0.63,50.01,2.0,1186,0.74,-16.4,74.5,1,2025-09-24 11:56:55,1,0,1,0
2025-09-24 11:57:40,858.0,2.56,225.38,5.25,227.17,224.91,223.98,391.58,388.68,390.85,390.37,6.89,4.04,4.81,2.37,3.55,0.7,0.81,0.69,0.61,50.03,2.0,1186,0.73,-17.0,74.5,1,2025-09-24 11:57:40,1,0,1,0
2025-09-24 11:58:25,858.0,2.58,224.89,5.24,226.81,224.21,223.65,390.6,387.86,390.11,389.52,6.33,4.55,4.84,2.35,3.52,0.71,0.82,0.66,0.66,50.0,2.0,1186,0.74,-17.0,74.5,1,2025-09-24 11:58:25,1,0,1,0
2025-09-24 11:59:10,858.0,2.6,224.71,5.26,226.55,224.18,223.39,390.35,387.63,389.9,389.32,6.9,4.51,4.36,2.35,3.57,0.73,0.81,0.71,0.66,50.01,2.0,1187,0.74,-17.0,74.2,1,2025-09-24 11:59:10,1,0,1,0
2025-09-24 11:59:55,858.0,2.58,224.6,5.22,226.54,223.78,223.49,389.99,387.35,389.74,389.03,6.37,4.5,4.81,2.33,3.5,0.71,0.82,0.67,0.66,50.02,2.0,1187,0.74,-17.0,74.2,1,2025-09-24 11:59:55,1,0,1,0
2025-09-24 12:00:40,858.0,2.58,225.02,5.26,226.92,224.6,223.54,391.03,388.1,390.11,389.75,6.85,4.08,4.98,2.36,3.54,0.71,0.82,0.68,0.64,50.03,2.0,1187,0.74,-17.0,74.1,1,2025-09-24 12:00:40,1,0,1,0
2025-09-24 12:01:25,858.0,2.59,225.0,5.23,226.66,224.56,223.66,390.88,388.32,389.96,389.72,6.79,4.56,4.34,2.35,3.55,0.72,0.81,0.7,0.66,50.05,2.0,1187,0.74,-17.0,74.1,1,2025-09-24 12:01:25,1,0,1,0
2025-09-24 12:02:10,858.0,2.55,225.04,5.2,226.84,224.44,223.83,390.82,388.27,390.47,389.94,6.33,4.37,4.92,2.36,3.5,0.71,0.82,0.66,0.65,50.06,2.0,1187,0.73,-17.0,74.0,1,2025-09-24 12:02:10,1,0,1,0
2025-09-24 12:02:55,858.0,2.58,225.25,5.25,227.28,224.78,223.7,391.5,388.4,390.56,390.15,6.85,4.04,4.97,2.37,3.54,0.71,0.81,0.68,0.63,50.06,2.0,1187,0.74,-17.0,73.9,1,2025-09-24 12:02:55,1,0,1,0
2025-09-24 12:03:40,,2.57,224.82,5.18,226.94,223.96,223.55,390.49,388.4,390.14,389.93,6.47,4.62,4.45,2.35,3.51,0.72,0.81,0.68,0.66,50.07,2.0,1187,0.74,-17.0,74.0,1,2025-09-24 12:03:40,1,0,1,0
2025-09-24 12:04:25,858.0,2.56,224.96,5.2,227.08,224.66,223.13,391.22,387.8,389.9,389.64,6.72,4.09,4.86,2.35,3.49,0.71,0.81,0.67,0.65,50.03,2.0,1187,0.74,-17.0,74.0,1,2025-09-24 12:04:25,1,0,1,0
2025-09-24 12:05:10,858.0,2.56,223.97,5.21,226.14,223.41,222.16,389.5,385.88,388.42,387.93,6.8,4.03,4.81,2.32,3.5,0.71,0.81,0.7,0.62,50.01,2.0,1187,0.74,-17.0,73.8,1,2025-09-24 12:05:10,1,0,1,0
2025-09-24 12:05:55,858.0,2.57,224.57,5.23,226.85,224.25,222.62,390.67,387.0,389.67,389.19,6.66,4.14,4.9,2.35,3.52,0.71,0.81,0.69,0.63,50.02,2.0,1187,0.74,-17.1,73.8,1,2025-09-24 12:05:55,1,0,1,0
2025-09-24 12:06:40,858.0,2.58,225.32,5.24,227.25,224.95,223.65,391.72,388.5,390.6,390.27,6.4,4.49,4.82,2.34,3.51,0.71,0.81,0.68,0.65,50.02,2.0,1187,0.74,-17.1,73.7,1,2025-09-24 12:06:40,1,0,1,0
2025-09-24 12:07:25,858.0,2.53,225.04,5.2,226.89,224.62,223.62,391.02,388.19,390.16,389.79,6.69,4.48,4.71,2.36,3.51,0.7,0.81,0.69,0.61,50.01,2.0,1187,0.73,-17.1,73.6,1,2025-09-24 12:07:25,1,0,1,0
2025-09-24 12:08:10,858.0,2.52,224.8,5.14,226.79,224.2,223.41,390.57,387.64,389.89,389.37,6.7,4.49,4.25,2.35,3.51,0.71,0.8,0.69,0.65,50.0,2.0,1187,0.73,-17.1,73.6,1,2025-09-24 12:08:10,1,0,1,0
2025-09-24 12:08:55,858.0,2.55,225.0,5.2,227.57,224.98,222.33,392.03,387.31,389.82,389.72,6.89,4.37,4.32,2.36,3.53,0.71,0.8,0.71,0.64,50.0,0.0,1187,0.73,-17.1,73.3,1,2025-09-24 12:08:55,1,0,1,0
2025-09-24 12:09:40,858.0,2.53,222.97,5.12,225.27,223.21,220.43,388.4,384.21,386.0,386.2,6.51,4.63,4.23,2.28,3.45,0.73,0.81,0.7,0.67,50.0,0.0,1187,0.74,-17.1,73.5,1,2025-09-24 12:09:40,1,0,1,0
2025-09-24 12:10:25,858.0,2.52,222.51,5.15,224.8,222.72,220.01,387.57,383.42,385.22,385.4,6.86,4.21,4.37,2.26,3.44,0.72,0.81,0.71,0.64,50.01,0.0,1187,0.74,-17.1,73.4,1,2025-09-24 12:10:25,1,0,1,0
2025-09-24 12:11:10,858.0,2.54,223.14,5.19,224.79,222.56,221.73,387.7,384.9,386.86,386.49,6.91,4.18,4.47,2.29,3.48,0.72,0.81,0.71,0.64,50.01,0.0,1187,0.74,-17.1,73.4,1,2025-09-24 12:11:10,1,0,1,0
2025-09-24 12:11:55,858.0,2.53,225.62,5.18,228.1,224.54,224.21,392.0,388.63,391.72,390.78,6.88,4.38,4.29,2.39,3.54,0.71,0.8,0.7,0.63,50.01,0.0,1187,0.73,-17.1,73.2,1,2025-09-24 12:11:55,1,0,1,0
2025-09-24 12:12:40,858.0,2.57,225.48,5.19,227.96,224.26,224.21,391.56,388.19,391.18,390.31,6.62,4.6,4.34,2.36,3.54,0.72,0.81,0.69,0.65,50.02,0.0,1187,0.74,-17.1,73.1,1,2025-09-24 12:12:40,1,0,1,0
2025-09-24 12:13:25,858.0,2.55,225.5,5.18,227.8,224.75,223.96,391.92,388.59,391.24,390.59,6.38,4.64,4.52,2.38,3.55,0.71,0.8,0.71,0.63,50.0,0.0,1187,0.73,-17.1,73.0,1,2025-09-24 12:13:25,1,0,1,0
2025-09-24 12:14:10,858.0,2.49,225.17,5.1,227.82,224.58,223.37,391.57,387.8,390.66,390.01,6.47,4.57,4.24,2.36,3.47,0.71,0.8,0.69,0.64,49.99,0.0,1187,0.73,-17.1,72.9,1,2025-09-24 12:14:10,1,0,1,0
2025-09-24 12:14:55,858.0,2.54,225.2,5.19,227.58,224.55,223.48,391.56,388.01,390.63,390.07,6.58,4.42,4.26,2.36,3.53,0.71,0.8,0.71,0.63,49.98,0.0,1187,0.73,-17.1,72.8,1,2025-09-24 12:14:55,1,0,1,0
2025-09-24 12:15:40,858.0,2.54,225.32,5.2,227.71,224.88,223.38,391.65,388.06,390.71,390.14,6.47,4.3,4.85,2.37,3.5,0.7,0.81,0.67,0.63,49.96,0.0,1187,0.73,-17.1,72.9,1,2025-09-24 12:15:40,1,0,1,0
2025-09-24 12:16:25,,2.53,224.79,5.15,227.67,224.49,221.53,391.04,387.3,389.73,389.36,6.34,4.62,4.5,2.35,3.48,0.71,0.81,0.67,0.66,49.96,0.0,1188,0.73,-17.7,72.8,1,2025-09-24 12:16:25,1,0,1,0
2025-09-24 12:17:10,858.0,2.5,225.17,5.11,227.53,224.57,223.4,391.53,387.95,390.52,390.0,6.29,4.57,4.47,2.38,3.5,0.69,0.8,0.69,0.59,49.95,0.0,1188,0.72,-17.7,72.7,1,2025-09-24 12:17:10,1,0,1,0
2025-09-24 12:17:55,859.0,2.54,224.74,5.22,226.8,224.36,223.05,391.13,387.49,389.87,389.5,6.84,4.06,4.77,2.36,3.51,0.7,0.81,0.69,0.61,49.96,0.0,1188,0.73,-17.7,72.7,1,2025-09-24 12:17:55,1,0,1,0
2025-09-24 12:18:40,859.0,2.54,225.29,5.19,227.86,224.59,223.41,391.84,387.98,390.82,390.21,6.45,4.32,4.81,2.37,3.49,0.71,0.81,0.67,0.65,49.96,0.0,1188,0.73,-17.7,72.6,1,2025-09-24 12:18:40,1,0,1,0
2025-09-24 12:19:25,859.0,2.48,225.1,5.1,227.49,224.29,223.52,391.26,387.81,390.59,389.89,6.34,4.36,4.72,2.35,3.46,0.71,0.8,0.68,0.64,49.96,0.0,1188,0.73,-17.7,72.4,1,2025-09-24 12:19:25,1,0,1,0
2025-09-24 12:20:10,859.0,2.5,225.1,5.15,227.44,224.09,223.52,391.27,387.64,390.77,389.89,6.32,4.34,4.79,2.35,3.49,0.71,0.81,0.67,0.65,49.98,0.0,1188,0.73,-17.7,72.7,1,2025-09-24 12:20:10,1,0,1,0
2025-09-24 12:20:55,859.0,2.5,224.8,5.17,226.86,224.14,223.4,390.58,387.58,389.99,389.53,6.87,4.06,4.59,2.36,3.49,0.7,0.8,0.69,0.61,49.98,0.0,1188,0.73,-17.7,72.8,1,2025-09-24 12:20:55,1,0,1,0
2025-09-24 12:21:40,859.0,2.51,224.43,5.15,227.63,223.96,221.69,391.09,385.95,389.13,388.72,6.29,4.57,4.5,2.34,3.49,0.71,0.8,0.7,0.63,49.99,0.0,1188,0.73,-17.7,72.7,1,2025-09-24 12:21:40,1,0,1,0
2025-09-24 12:22:25,859.0,2.51,224.57,5.17,227.03,224.36,220.53,390.33,386.9,389.68,388.97,6.65,4.06,4.81,2.34,3.48,0.7,0.81,0.68,0.62,50.0,0.0,1188,0.73,-17.7,72.6,1,2025-09-24 12:22:25,1,0,1,0
2025-09-24 12:23:10,859.0,2.5,224.37,5.12,226.6,223.48,223.02,389.78,386.68,389.39,388.52,6.62,4.48,4.24,2.33,3.47,0.71,0.8,0.7,0.64,49.99,0.0,1188,0.73,-17.8,72.5,1,2025-09-24 12:23:10,1,0,1,0
2025-09-24 12:23:55,859.0,2.49,223.97,5.14,226.22,223.12,222.57,389.14,385.98,388.67,387.93,6.68,4.03,4.71,2.32,3.44,0.7,0.81,0.68,0.61,49.99,0.0,1188,0.73,-17.8,72.4,1,2025-09-24 12:23:55,1,0,1,0
2025-09-24 12:24:40,859.0,2.51,223.96,5.12,226.31,223.15,222.42,389.21,386.41,389.15,388.26,6.32,4.58,4.45,2.32,3.46,0.71,0.81,0.67,0.66,50.0,0.0,1188,0.73,-17.8,72.3,1,2025-09-24 12:24:40,1,0,1,0
2025-09-24 12:25:25,859.0,2.51,223.34,5.11,225.63,222.52,221.86,388.11,384.84,386.44,386.27,6.21,4.53,4.6,2.29,3.41,0.71,0.82,0.66,0.67,49.97,0.0,1188,0.74,-17.8,72.2,1,2025-09-24 12:25:25,1,0,1,0
2025-09-24 12:26:10,,2.5,223.86,5.15,224.57,224.15,222.85,388.6,387.11,387.48,387.73,6.82,4.06,4.59,2.32,3.45,0.71,0.81,0.69,0.62,49.98,0.0,1188,0.73,-17.8,72.2,1,2025-09-24 12:26:10,1,0,1,0
2025-09-24 12:26:55,859.0,2.47,223.43,5.09,224.39,223.29,222.6,387.7,386.15,387.11,386.99,6.18,4.46,4.62,2.29,3.41,0.72,0.81,0.68,0.66,49.97,0.0,1188,0.73,-17.8,72.2,1,2025-09-24 12:26:55,1,0,1,0
2025-09-24 12:27:40,859.0,2.51,223.63,5.14,226.0,223.04,221.92,388.83,385.35,387.86,387.35,6.81,4.41,4.21,2.31,3.47,0.72,0.8,0.71,0.64,49.95,0.0,1188,0.74,-17.8,72.2,1,2025-09-24 12:27:40,1,0,1,0
2025-09-24 12:28:25,859.0,2.48,224.11,5.11,226.61,223.25,222.72,389.37,386.14,388.99,388.17,6.29,4.35,4.68,2.33,3.46,0.71,0.8,0.68,0.65,49.96,0.0,1188,0.73,-17.8,72.2,1,2025-09-24 12:28:25,1,0,1,0
2025-09-24 12:29:10,859.0,2.48,224.07,5.11,225.94,223.38,222.88,389.25,386.43,388.63,388.1,6.66,4.45,4.21,2.33,3.46,0.71,0.8,0.7,0.64,49.96,0.0,1188,0.73,-17.8,72.2,1,2025-09-24 12:29:10,1,0,1,0
2025-09-24 12:29:55,859.0,2.46,222.42,5.07,223.65,222.2,221.07,386.49,384.0,385.25,385.25,6.73,4.21,4.27,2.27,3.39,0.71,0.8,0.7,0.64,49.95,0.0,1188,0.74,-17.8,72.1,1,2025-09-24 12:29:55,1,0,1,0
2025-09-24 12:30:40,859.0,2.49,221.47,5.11,222.89,221.41,220.11,384.78,382.37,383.65,383.6,6.69,3.99,4.78,2.24,3.39,0.71,0.82,0.68,0.64,49.96,0.0,1188,0.74,-17.8,72.1,1,2025-09-24 12:30:40,1,0,1,0
2025-09-24 12:31:25,,2.48,221.64,5.09,223.24,221.67,220.01,385.3,382.51,383.87,383.89,6.3,4.25,4.7,2.24,3.37,0.72,0.82,0.68,0.67,49.99,0.0,1188,0.74,-17.8,72.0,1,2025-09-24 12:31:25,1,0,1,0
2025-09-24 12:32:10,859.0,2.5,224.09,5.15,226.49,223.52,222.27,389.72,385.8,388.52,387.97,6.39,4.28,4.77,2.33,3.44,0.7,0.81,0.67,0.64,49.95,0.0,1188,0.73,-17.8,71.7,1,2025-09-24 12:32:10,1,0,1,0
2025-09-24 12:32:55,859.0,2.47,224.59,5.07,226.56,224.2,223.01,390.37,387.3,389.34,389.0,6.23,4.42,4.21,2.33,3.44,0.71,0.79,0.68,0.65,49.96,0.0,1188,0.73,-17.8,71.7,1,2025-09-24 12:32:55,1,0,1,0
2025-09-24 12:33:40,859.0,2.47,224.46,5.12,226.64,223.85,222.89,390.08,387.11,388.74,388.65,6.82,4.25,4.27,2.34,3.46,0.7,0.8,0.7,0.62,49.95,0.0,1189,0.73,-17.8,71.9,1,2025-09-24 12:33:40,1,0,1,0
2025-09-24 12:34:25,859.0,2.51,224.46,5.16,226.5,224.16,222.73,390.28,387.02,389.05,388.78,6.87,4.34,4.79,2.34,3.46,0.7,0.81,0.68,0.63,49.94,-2.0,1189,0.73,-17.8,71.9,1,2025-09-24 12:34:25,1,0,1,0
2025-09-24 12:35:10,859.0,2.47,223.86,5.12,225.85,223.55,222.18,389.19,386.01,388.01,387.74,6.53,4.23,4.26,2.32,3.45,0.7,0.8,0.69,0.61,49.96,-2.0,1189,0.73,-17.8,71.9,1,2025-09-24 12:35:10,1,0,1,0
2025-09-24 12:35:55,859.0,2.48,224.1,5.14,226.07,223.59,222.53,389.64,386.51,388.33,388.16,6.88,4.05,4.5,2.33,3.45,0.7,0.8,0.7,0.61,49.96,-2.0,1189,0.73,-17.8,71.8,1,2025-09-24 12:35:55,1,0,1,0
2025-09-24 12:36:40,859.0,2.46,224.03,5.11,225.79,223.69,222.61,389.37,386.63,388.15,388.05,6.83,4.2,4.3,2.33,3.45,0.7,0.8,0.7,0.61,49.95,-2.0,1189,0.73,-17.8,71.7,1,2025-09-24 12:36:40,1,0,1,0
2025-09-24 12:37:25,859.0,2.47,223.99,5.08,225.51,224.09,222.36,389.37,386.64,387.87,387.96,6.59,4.48,4.16,2.32,3.44,0.71,0.8,0.69,0.64,49.93,-2.0,1189,0.73,-17.8,71.7,1,2025-09-24 12:37:25,1,0,1,0
2025-09-24 12:38:10,859.0,2.49,224.03,5.14,226.01,223.75,222.33,389.22,386.1,387.98,387.77,6.55,4.09,4.78,2.32,3.44,0.7,0.81,0.68,0.62,49.97,-2.0,1189,0.73,-17.8,71.7,1,2025-09-24 12:38:10,1,0,1,0
2025-09-24 12:38:55,859.0,2.5,224.21,5.18,226.26,223.95,222.41,389.89,386.56,388.56,388.49,6.9,4.05,4.59,2.34,3.48,0.7,0.8,0.69,0.61,49.94,-2.0,1189,0.73,-17.8,71.4,1,2025-09-24 12:38:55,1,0,1,0
2025-09-24 12:39:40,859.0,2.47,224.4,5.12,225.96,224.12,223.11,390.1,387.24,388.52,388.62,6.83,4.16,4.37,2.34,3.45,0.7,0.8,0.69,0.61,49.94,-2.0,1189,0.73,-17.8,71.3,1,2025-09-24 12:39:40,1,0,1,0
2025-09-24 12:40:25,859.0,2.5,223.65,5.11,225.68,223.7,221.58,389.18,385.63,387.34,387.38,6.68,4.5,4.58,2.31,3.43,0.71,0.81,0.67,0.66,49.96,-2.0,1189,0.73,-17.8,71.2,1,2025-09-24 12:40:25,1,0,1,0
2025-09-24 12:41:10,859.0,2.48,224.0,5.09,225.77,224.14,222.13,389.61,386.21,388.14,387.99,6.22,4.53,4.53,2.32,3.42,0.71,0.81,0.66,0.66,49.98,-2.0,1189,0.73,-17.8,71.2,1,2025-09-24 12:41:10,1,0,1,0
2025-09-24 12:41:55,860.0,2.48,224.15,5.07,226.47,223.89,221.91,389.91,386.61,388.18,388.24,6.36,4.56,4.28,2.33,3.42,0.71,0.8,0.68,0.65,49.96,-2.0,1189,0.73,-17.8,71.3,1,2025-09-24 12:41:55,1,0,1,0
2025-09-24 12:42:40,860.0,2.48,223.93,5.13,225.76,224.19,221.84,389.67,386.28,387.64,387.28,6.85,4.16,4.37,2.32,3.44,0.71,0.8,0.7,0.62,49.96,-2.0,1189,0.73,-17.8,71.4,1,2025-09-24 12:42:40,1,0,1,0
2025-09-24 12:43:25,860.0,2.51,224.29,5.15,226.35,224.38,222.14,390.34,386.7,388.41,388.48,6.79,4.04,4.67,2.33,3.46,0.71,0.81,0.67,0.63,49.99,-2.0,1189,0.73,-17.8,71.4,1,2025-09-24 12:43:25,1,0,1,0
2025-09-24 12:44:10,860.0,2.51,224.08,5.14,226.4,224.47,221.36,390.47,386.25,388.19,388.29,6.42,4.29,4.72,2.33,3.45,0.71,0.81,0.68,0.63,49.97,-2.0,1189,0.73,-17.8,71.1,1,2025-09-24 12:44:10,1,0,1,0
2025-09-24 12:44:55,860.0,2.47,223.98,5.06,226.37,224.13,221.45,390.15,385.89,387.83,387.95,6.69,4.57,4.26,2.31,3.42,0.71,0.8,0.69,0.65,49.99,-2.0,1189,0.73,-17.8,71.3,1,2025-09-24 12:44:55,1,0,1,0
2025-09-24 12:45:40,860.0,2.48,224.02,5.11,226.32,224.16,221.5,390.2,385.96,387.9,388.02,6.33,4.25,4.74,2.31,3.44,0.7,0.81,0.66,0.64,50.0,-2.0,1189,0.73,-17.8,71.2,1,2025-09-24 12:45:40,1,0,1,0
2025-09-24 12:46:25,860.0,2.5,224.24,5.12,226.66,224.5,221.57,390.67,386.49,388.48,388.55,6.31,4.46,4.58,2.32,3.44,0.71,0.81,0.67,0.65,50.03,-2.0,1189,0.73,-17.8,71.2,1,2025-09-24 12:46:25,1,0,1,0
2025-09-24 12:47:10,860.0,2.47,224.2,5.09,226.46,224.39,221.74,390.45,386.36,388.16,388.32,6.7,4.43,4.12,2.32,3.45,0.71,0.8,0.7,0.64,50.01,-2.0,1189,0.73,-17.8,71.1,1,2025-09-24 12:47:10,1,0,1,0
2025-09-24 12:47:55,860.0,2.5,224.37,5.12,226.38,224.41,222.14,390.47,386.88,388.5,388.62,6.29,4.45,4.62,2.33,3.43,0.71,0.8,0.69,0.65,50.0,-2.0,1189,0.73,-17.8,71.1,1,2025-09-24 12:47:55,1,0,1,0
2025-09-24 12:48:40,860.0,2.49,224.04,5.08,225.93,224.5,221.68,390.08,386.41,387.65,388.05,6.38,4.56,4.32,2.31,3.43,0.71,0.8,0.7,0.64,50.0,-2.0,1189,0.73,-17.8,70.8,1,2025-09-24 12:48:40,1,0,1,0
2025-09-24 12:49:25,860.0,2.48,224.12,5.09,225.75,224.67,221.93,390.08,386.77,387.71,388.18,6.29,4.46,4.52,2.32,3.44,0.71,0.8,0.67,0.65,50.0,-2.0,1189,0.73,-17.9,70.8,1,2025-09-24 12:49:25,1,0,1,0
2025-09-24 12:50:10,860.0,2.5,223.89,5.1,226.09,225.15,220.39,390.86,385.88,386.62,387.79,6.42,4.64,4.24,2.32,3.44,0.72,0.8,0.7,0.66,49.97,-2.0,1189,0.73,-17.9,70.7,1,2025-09-24 12:50:10,1,0,1,0
2025-09-24 12:50:55,860.0,2.47,223.92,5.07,226.17,225.35,220.24,391.03,385.9,386.61,387.85,6.62,4.52,4.06,2.31,3.42,0.7,0.8,0.69,0.62,49.98,-2.0,1190,0.73,-17.9,70.9,1,2025-09-24 12:50:55,1,0,1,0
2025-09-24 12:51:40,860.0,2.48,223.76,5.1,225.83,225.04,220.42,390.47,385.79,386.47,387.57,6.31,4.38,4.11,2.31,3.44,0.71,0.79,0.72,0.63,49.98,-2.0,1190,0.73,-17.9,70.9,1,2025-09-24 12:51:40,1,0,1,0
2025-09-24 12:52:25,860.0,2.5,223.94,5.13,225.2,224.09,222.56,389.07,386.81,387.75,387.88,6.26,4.41,4.7,2.32,3.44,0.71,0.81,0.66,0.66,49.99,-2.0,1190,0.73,-17.9,70.8,1,2025-09-24 12:52:25,1,0,1,0
2025-09-24 12:53:10,860.0,2.48,222.18,5.1,223.0,222.68,220.86,385.97,384.12,384.4,384.83,6.76,4.13,4.4,2.26,3.4,0.71,0.81,0.69,0.64,49.98,-2.0,1190,0.74,-17.9,70.8,1,2025-09-24 12:53:10,1,0,1,0
2025-09-24 12:53:55,860.0,2.48,222.12,5.09,223.14,222.37,220.8,385.67,383.75,384.73,384.72,6.32,4.2,4.75,2.25,3.39,0.71,0.82,0.67,0.65,50.0,-2.0,1190,0.74,-17.9,70.7,1,2025-09-24 12:53:55,1,0,1,0
2025-09-24 12:54:40,860.0,2.46,222.06,5.03,222.82,222.1,221.25,385.31,383.95,384.58,384.61,6.36,4.53,4.21,2.24,3.37,0.72,0.81,0.68,0.67,50.02,-2.0,1190,0.74,-17.9,70.7,1,2025-09-24 12:54:40,1,0,1,0
2025-09-24 12:55:25,860.0,2.48,224.58,5.13,225.9,224.51,223.39,390.02,387.62,389.32,388.99,6.48,4.09,4.81,2.32,3.45,0.7,0.81,0.66,0.63,50.01,-2.0,1190,0.73,-17.9,70.5,1,2025-09-24 12:55:25,1,0,1,0
2025-09-24 12:56:10,860.0,2.5,225.02,5.12,226.42,224.81,223.83,390.78,388.53,389.93,389.53,6.55,4.56,4.26,2.34,3.48,0.71,0.8,0.68,0.66,50.04,-2.0,1190,0.73,-17.9,70.5,1,2025-09-24 12:56:10,1,0,1,0
2025-09-24 12:56:55,860.0,2.5,225.55,5.13,226.8,225.39,224.45,391.61,389.57,390.8,390.66,6.79,4.14,4.67,2.35,3.45,0.71,0.8,0.66,0.65,50.05,-2.0,1190,0.73,-17.9,70.5,1,2025-09-24 12:56:55,1,0,1,0
2025-09-24 12:57:40,860.0,2.48,225.05,5.09,227.26,225.6,222.28,392.19,387.88,389.32,390.04,6.18,4.61,4.49,2.35,3.44,0.71,0.8,0.68,0.65,50.06,-2.0,1190,0.73,-17.9,70.4,1,2025-09-24 12:57:40,1,0,1,0
2025-09-24 12:58:25,860.0,2.49,225.97,5.14,226.63,226.24,225.05,392.2,390.83,391.17,391.4,6.3,4.65,4.35,2.37,3.5,0.7,0.8,0.68,0.63,50.07,-2.0,1190,0.72,-17.9,70.4,1,2025-09-24 12:58:25,1,0,1,0
2025-09-24 12:59:10,860.0,2.5,226.52,5.12,227.36,226.51,225.44,393.29,391.62,392.15,392.35,6.19,4.67,4.52,2.4,3.52,0.7,0.8,0.65,0.66,50.11,-2.0,1190,0.72,-17.9,70.5,1,2025-09-24 12:59:10,1,0,1,0
2025-09-24 12:59:55,860.0,2.51,226.72,5.15,226.11,227.69,226.35,393.0,393.21,391.84,392.69,6.59,4.62,4.23,2.41,3.54,0.71,0.8,0.67,0.66,50.14,-2.0,1190,0.72,-17.9,70.4,1,2025-09-24 12:59:55,1,0,1,0
2025-09-24 13:00:40,860.0,2.49,227.65,5.16,227.1,228.22,227.62,394.32,394.77,393.8,394.3,6.11,4.65,4.71,2.43,3.54,0.7,0.8,0.62,0.67,50.19,0.0,1190,0.72,-17.9,70.4,1,2025-09-24 13:00:40,1,0,1,0
2025-09-24 13:01:25,860.0,2.48,227.4,5.15,226.82,228.47,226.91,394.29,394.37,392.94,393.87,6.52,4.56,4.25,2.43,3.52,0.69,0.8,0.65,0.61,50.19,0.0,1190,0.71,-17.9,70.5,1,2025-09-24 13:01:25,1,0,1,0
2025-09-24 13:02:10,860.0,2.52,228.61,5.21,229.8,229.38,226.92,397.44,395.17,395.31,395.97,6.89,4.15,4.59,2.46,3.54,0.69,0.79,0.67,0.6,50.2,0.0,1190,0.71,-17.9,70.5,1,2025-09-24 13:02:10,1,0,1,0
2025-09-24 13:02:55,860.0,0.0,232.85,0.0,236.15,231.19,231.21,404.71,400.56,404.67,403.31,0.0,0.0,0.0,0.0,0.0,,,,,50.21,0.0,1190,,-17.9,70.6,1,2025-09-24 13:02:55,0,0,1,0
2025-09-24 13:03:40,860.0,0.32,232.28,0.46,234.98,231.86,229.99,404.3,399.97,402.68,402.32,1.4,0.0,0.0,0.07,0.33,,0.97,,,50.21,0.0,1190,0.98,-17.9,71.3,1,2025-09-24 13:03:40,0,0,1,1
2025-09-24 13:04:25,860.0,0.32,232.33,0.47,235.12,231.59,230.29,404.19,400.0,403.12,402.54,1.4,0.0,0.0,0.07,0.33,,0.98,,,50.19,0.0,1190,0.98,-17.8,72.4,1,2025-09-24 13:04:25,0,0,1,1
2025-09-24 13:05:10,860.0,0.32,230.87,0.46,233.02,230.45,229.14,401.38,398.02,400.25,399.88,1.39,0.0,0.0,0.06,0.32,,0.98,,,50.19,0.0,1190,0.98,-17.1,73.8,1,2025-09-24 13:05:10,0,0,1,1
2025-09-24 13:05:55,860.0,0.32,230.87,0.46,233.0,230.49,229.12,401.4,398.03,400.21,399.88,1.39,0.0,0.0,0.06,0.32,,0.98,,,50.18,0.0,1190,0.98,-17.1,75.0,1,2025-09-24 13:05:55,0,0,1,1
2025-09-24 13:06:40,860.0,0.32,231.33,0.47,233.49,230.66,229.85,401.97,398.81,401.27,400.68,1.4,0.0,0.0,0.06,0.33,,0.98,,,50.17,0.0,1190,0.98,-17.0,76.2,1,2025-09-24 13:06:40,0,0,1,1
2025-09-24 13:07:25,860.0,2.63,230.5,5.35,232.04,230.36,229.11,400.45,397.91,399.37,398.81,6.48,4.58,4.98,2.54,3.68,0.69,0.8,0.64,0.63,50.15,0.0,1190,0.72,-17.0,76.7,1,2025-09-24 13:07:25,1,0,1,0
2025-09-24 13:08:10,860.0,2.6,230.29,5.33,231.79,230.28,228.8,400.17,397.58,398.89,398.88,7.06,4.37,5.0,2.55,3.67,0.69,0.8,0.64,0.62,50.16,0.0,1190,0.71,-17.0,76.8,1,2025-09-24 13:08:10,1,0,1,0
2025-09-24 13:08:55,860.0,2.55,230.2,5.27,231.75,230.08,228.77,399.96,397.38,398.82,398.91,6.95,4.39,4.47,2.54,3.65,0.69,0.79,0.67,0.6,50.18,0.0,1190,0.71,-17.0,76.3,1,2025-09-24 13:08:55,1,0,1,0
2025-09-24 13:09:40,861.0,2.56,229.97,5.26,231.8,229.07,229.05,399.13,396.74,399.11,398.33,6.64,4.19,5.1,2.52,3.62,0.69,0.79,0.67,0.62,50.15,0.0,1190,0.71,-17.0,75.6,1,2025-09-24 13:09:40,1,0,1,0
2025-09-24 13:10:25,861.0,2.52,230.47,5.21,232.1,229.51,229.79,399.77,397.77,400.01,399.18,6.38,4.68,4.57,2.54,3.65,0.69,0.79,0.64,0.63,50.15,0.0,1190,0.71,-17.0,74.8,1,2025-09-24 13:10:25,1,0,1,0
2025-09-24 13:11:10,861.0,2.55,230.78,5.32,232.41,230.14,229.8,400.58,398.32,400.29,399.73,6.95,4.4,4.48,2.55,3.66,0.67,0.8,0.63,0.59,50.14,0.0,1190,0.71,-17.1,74.2,1,2025-09-24 13:11:10,1,0,1,0
2025-09-24 13:11:55,861.0,2.55,230.6,5.3,232.51,229.9,229.39,400.46,397.76,400.02,399.41,6.98,4.21,5.07,2.54,3.64,0.68,0.8,0.62,0.61,50.14,0.0,1190,0.71,-17.1,73.5,1,2025-09-24 13:11:55,1,0,1,0
2025-09-24 13:12:40,861.0,2.52,231.15,5.24,232.95,230.4,230.09,401.27,398.8,401.01,400.36,6.35,4.65,4.71,2.58,3.65,0.68,0.79,0.62,0.63,50.1,0.0,1191,0.7,-17.1,73.0,1,2025-09-24 13:12:40,1,0,1,0
2025-09-24 13:13:25,861.0,2.52,231.11,5.24,232.77,230.79,229.77,401.46,398.86,400.57,400.3,6.94,4.12,4.84,2.57,3.67,0.68,0.78,0.66,0.6,50.09,0.0,1191,0.7,-17.1,72.9,1,2025-09-24 13:13:25,1,0,1,0
2025-09-24 13:14:10,861.0,2.51,228.64,5.19,229.1,229.3,227.78,396.75,395.84,395.44,396.01,6.7,4.55,4.32,2.48,3.59,0.69,0.79,0.67,0.63,50.08,0.0,1191,0.71,-17.1,72.5,1,2025-09-24 13:14:10,1,0,1,0
