readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 13:14:55,861.0,2.5,228.51,5.18,229.07,229.33,227.15,396.9,395.11,395.37,395.79,6.26,4.64,4.64,2.47,3.54,0.69,0.79,0.64,0.65,50.06,0.0,1191,0.71,-17.1,72.0,1,2025-09-24 13:14:55,1,0,1,0
2025-09-24 13:15:40,861.0,2.55,228.63,5.23,229.11,229.24,227.49,396.99,395.54,395.48,396.01,6.78,4.55,4.36,2.48,3.61,0.69,0.8,0.67,0.6,50.07,0.0,1191,0.71,-17.7,71.7,1,2025-09-24 13:15:40,1,0,1,0
2025-09-24 13:16:25,861.0,2.52,231.02,5.25,232.45,230.83,229.79,401.21,398.91,400.31,400.15,6.37,4.54,4.83,2.58,3.65,0.68,0.79,0.62,0.62,50.1,0.0,1191,0.7,-17.7,71.6,1,2025-09-24 13:16:25,1,0,1,0
2025-09-24 13:17:10,861.0,2.54,231.54,5.31,232.39,231.65,230.65,402.18,400.05,400.87,401.03,6.84,4.2,4.88,2.6,3.69,0.67,0.79,0.63,0.59,50.1,0.0,1191,0.7,-17.7,71.5,1,2025-09-24 13:17:10,1,0,1,0
2025-09-24 13:17:55,861.0,2.52,231.63,5.26,232.89,231.55,230.6,402.09,400.21,401.29,401.2,6.31,4.63,4.85,2.6,3.68,0.67,0.79,0.61,0.63,50.09,0.0,1191,0.7,-17.8,71.7,1,2025-09-24 13:17:55,1,0,1,0
2025-09-24 13:18:40,861.0,2.54,231.15,5.24,232.58,231.17,229.69,401.62,399.12,400.34,400.36,6.5,4.7,4.51,2.58,3.68,0.67,0.8,0.62,0.6,50.09,0.0,1191,0.7,-17.8,71.6,1,2025-09-24 13:18:40,1,0,1,0
2025-09-24 13:19:25,861.0,2.55,231.32,5.25,233.09,231.44,229.54,402.2,399.22,400.56,400.66,6.51,4.78,4.46,2.58,3.69,0.69,0.78,0.65,0.63,50.12,0.0,1191,0.7,-17.8,71.6,1,2025-09-24 13:19:25,1,0,1,0
2025-09-24 13:20:10,861.0,2.53,230.88,5.22,232.18,230.72,229.75,400.92,398.83,400.41,400.05,6.41,4.7,4.56,2.55,3.63,0.68,0.79,0.64,0.63,50.12,0.0,1191,0.7,-17.8,71.6,1,2025-09-24 13:20:10,1,0,1,0
2025-09-24 13:20:55,861.0,2.5,230.92,5.23,232.44,230.92,229.4,401.28,398.65,399.97,399.84,6.89,4.4,4.42,2.56,3.65,0.67,0.8,0.61,0.6,50.12,0.0,1191,0.7,-17.8,71.5,1,2025-09-24 13:20:55,1,0,1,0
2025-09-24 13:21:40,861.0,2.56,231.14,5.32,232.58,231.12,229.51,401.75,399.01,400.26,400.34,6.76,4.17,5.04,2.57,3.68,0.67,0.8,0.63,0.6,50.14,0.0,1191,0.71,-17.8,71.3,1,2025-09-24 13:21:40,1,0,1,0
2025-09-24 13:22:25,861.0,2.52,231.41,5.26,232.85,231.57,229.8,402.2,399.56,400.67,400.86,6.38,4.45,4.95,2.58,3.63,0.67,0.79,0.6,0.62,50.16,0.0,1191,0.7,-17.8,71.1,1,2025-09-24 13:22:25,1,0,1,0
2025-09-24 13:23:10,861.0,2.53,231.68,5.25,233.1,231.54,230.41,402.39,400.06,401.41,401.29,6.38,4.7,4.67,2.58,3.66,0.68,0.78,0.66,0.58,50.16,0.0,1191,0.7,-17.8,70.7,1,2025-09-24 13:23:10,1,0,1,0
2025-09-24 13:23:55,861.0,2.54,231.89,5.26,233.52,231.92,230.52,403.07,400.37,401.51,401.65,6.72,4.69,4.37,2.59,3.69,0.68,0.78,0.66,0.61,50.15,0.0,1191,0.7,-17.8,70.8,1,2025-09-24 13:23:55,1,0,1,0
2025-09-24 13:24:40,861.0,2.54,232.1,5.25,233.69,232.06,230.55,403.35,400.63,402.05,401.87,6.42,4.73,4.61,2.6,3.67,0.68,0.78,0.63,0.62,50.13,0.0,1191,0.7,-17.8,70.5,1,2025-09-24 13:24:40,1,0,1,0
2025-09-24 13:25:25,861.0,2.53,232.35,5.3,233.88,232.27,230.93,403.66,401.14,402.51,402.44,7.02,4.38,4.51,2.62,3.68,0.67,0.78,0.66,0.57,50.13,0.0,1191,0.69,-17.8,70.2,1,2025-09-24 13:25:25,1,0,1,0
2025-09-24 13:26:10,861.0,2.52,232.33,5.23,234.11,231.96,230.92,403.63,400.87,402.7,402.24,6.57,4.65,4.47,2.61,3.68,0.66,0.79,0.62,0.57,50.13,0.0,1191,0.69,-17.8,70.1,1,2025-09-24 13:26:10,1,0,1,0
2025-09-24 13:26:55,861.0,2.54,232.87,5.3,237.98,225.3,235.32,401.26,398.94,409.89,403.36,7.1,3.87,4.94,2.64,3.71,0.66,0.81,0.61,0.57,50.13,0.0,1191,0.69,-17.9,69.9,1,2025-09-24 13:26:55,1,0,1,0
2025-09-24 13:27:40,861.0,2.56,233.1,5.37,238.26,225.35,235.68,401.55,399.72,410.57,403.98,7.18,4.18,4.77,2.67,3.81,0.66,0.81,0.64,0.52,50.11,0.0,1191,0.69,-17.9,70.0,1,2025-09-24 13:27:40,1,0,1,0
2025-09-24 13:28:25,861.0,2.55,233.26,5.38,238.02,226.08,235.68,401.97,399.92,410.24,404.04,7.08,4.14,4.78,2.68,3.81,0.65,0.8,0.64,0.52,50.11,2.0,1192,0.69,-17.9,70.1,1,2025-09-24 13:28:25,1,0,1,0
2025-09-24 13:29:10,861.0,2.55,232.84,5.37,237.65,225.59,235.28,401.22,399.15,409.57,403.32,6.82,4.06,5.24,2.65,3.73,0.65,0.81,0.59,0.55,50.1,2.0,1192,0.69,-17.8,70.4,1,2025-09-24 13:29:10,1,0,1,0
2025-09-24 13:29:55,861.0,2.57,232.72,5.4,238.24,225.83,234.09,401.96,398.22,408.66,402.94,7.04,3.96,5.19,2.65,3.76,0.65,0.81,0.62,0.54,50.09,2.0,1192,0.7,-17.8,70.5,1,2025-09-24 13:29:55,1,0,1,0
2025-09-24 13:30:40,861.0,2.59,232.87,5.36,237.87,226.84,233.9,402.49,399.03,408.57,403.36,7.14,4.37,4.59,2.65,3.74,0.67,0.8,0.62,0.58,50.1,2.0,1192,0.7,-17.8,71.1,1,2025-09-24 13:30:40,1,0,1,0
2025-09-24 13:31:25,861.0,2.56,232.34,5.37,237.54,225.8,233.53,401.44,397.99,407.91,402.45,7.22,4.18,4.72,2.63,3.74,0.66,0.8,0.66,0.53,50.09,2.0,1192,0.7,-17.8,71.5,1,2025-09-24 13:31:25,1,0,1,0
2025-09-24 13:32:10,861.0,2.58,232.16,5.33,236.82,224.78,234.87,399.8,398.1,408.5,402.13,6.94,4.38,4.66,2.63,3.78,0.67,0.81,0.65,0.56,50.07,2.0,1192,0.7,-17.8,71.9,1,2025-09-24 13:32:10,1,0,1,0
2025-09-24 13:32:55,861.0,2.61,232.31,5.44,236.89,224.76,235.27,399.96,398.14,408.56,402.22,7.15,3.97,5.22,2.63,3.8,0.66,0.82,0.63,0.54,50.08,2.0,1192,0.7,-17.7,72.2,1,2025-09-24 13:32:55,1,0,1,0
2025-09-24 13:33:40,862.0,2.57,232.29,5.35,236.96,224.89,235.03,400.02,398.33,408.76,402.37,6.8,4.47,5.23,2.55,3.68,0.67,0.82,0.61,0.57,50.06,2.0,1192,0.71,-17.7,72.7,1,2025-09-24 13:33:40,1,0,1,0
2025-09-24 13:34:25,862.0,2.57,229.3,5.31,231.88,223.52,232.5,394.23,394.78,402.24,397.08,6.45,4.35,5.13,2.51,3.63,0.68,0.82,0.6,0.61,50.05,2.0,1192,0.72,-17.1,73.0,1,2025-09-24 13:34:25,1,0,1,0
2025-09-24 13:35:10,862.0,2.59,229.27,5.29,231.72,223.39,232.69,394.16,395.0,402.19,397.12,6.41,4.52,4.95,2.51,3.69,0.69,0.83,0.61,0.62,50.09,2.0,1192,0.72,-17.1,73.2,1,2025-09-24 13:35:10,1,0,1,0
2025-09-24 13:35:55,862.0,2.61,231.48,5.35,234.67,225.09,234.68,398.19,398.2,406.47,400.95,6.89,4.53,4.62,2.6,3.78,0.68,0.81,0.65,0.59,50.03,2.0,1192,0.71,-17.1,73.7,1,2025-09-24 13:35:55,1,0,1,0
2025-09-24 13:36:40,862.0,2.62,231.56,5.35,236.62,224.55,233.99,399.01,397.08,407.21,401.1,6.83,4.55,4.67,2.61,3.76,0.68,0.81,0.65,0.59,50.03,2.0,1192,0.71,-17.0,74.0,1,2025-09-24 13:36:40,1,0,1,0
2025-09-24 13:37:25,862.0,2.61,231.26,5.39,236.26,224.04,233.49,398.68,396.26,406.82,400.59,7.28,4.36,5.14,2.6,3.72,0.67,0.82,0.62,0.58,50.01,2.0,1192,0.71,-17.0,74.3,1,2025-09-24 13:37:25,1,0,1,0
2025-09-24 13:38:10,862.0,2.6,230.9,5.36,235.91,223.64,233.15,398.03,395.62,406.22,399.96,7.14,4.31,4.62,2.59,3.76,0.68,0.81,0.67,0.56,50.01,2.0,1192,0.71,-17.0,74.3,1,2025-09-24 13:38:10,1,0,1,0
2025-09-24 13:38:55,862.0,2.42,231.28,3.57,241.23,226.55,226.06,405.18,391.97,404.76,400.63,0.0,0.0,10.7,0.0,2.42,,,,1.0,50.04,2.0,1192,1.0,-17.0,74.6,1,2025-09-24 13:38:55,0,1,1,0
2025-09-24 13:39:40,862.0,2.41,231.27,3.55,241.33,226.48,226.0,405.2,391.86,404.79,400.62,0.0,0.0,10.66,0.0,2.41,,,,1.0,50.02,2.0,1192,1.0,-16.3,76.0,1,2025-09-24 13:39:40,0,1,1,0
2025-09-24 13:40:25,862.0,2.39,230.72,3.53,240.7,226.08,225.32,404.36,390.97,403.67,399.67,0.0,0.0,10.59,0.0,2.39,,,,1.0,50.0,2.0,1192,1.0,-16.2,77.8,1,2025-09-24 13:40:25,0,1,1,0
2025-09-24 13:41:10,862.0,2.38,231.27,3.52,241.19,226.88,225.73,405.42,391.97,404.44,400.61,0.0,0.0,10.57,0.0,2.39,,,,1.0,50.02,2.0,1192,1.0,-15.4,80.0,1,2025-09-24 13:41:10,0,1,1,0
2025-09-24 13:41:55,862.0,2.36,230.86,3.5,240.87,226.36,225.34,404.7,391.18,403.82,399.9,0.0,0.0,10.51,0.0,2.37,,,,1.0,50.0,2.0,1192,1.0,-14.6,82.6,1,2025-09-24 13:41:55,0,1,1,0
2025-09-24 13:42:40,862.0,2.36,230.6,3.5,240.6,226.21,224.99,404.33,390.67,403.19,399.35,0.0,0.0,10.5,0.0,2.36,,,,1.0,49.98,2.0,1192,1.0,-13.2,84.7,1,2025-09-24 13:42:40,0,1,1,0
2025-09-24 13:43:25,862.0,2.36,230.78,3.5,240.58,226.77,224.98,404.8,391.35,403.39,399.89,0.0,0.0,10.49,0.0,2.36,,,,1.0,49.98,2.0,1192,1.0,-12.4,86.5,1,2025-09-24 13:43:25,0,1,1,0
2025-09-24 13:44:10,862.0,2.37,231.13,3.5,240.65,227.04,225.71,405.09,392.09,403.95,400.38,0.0,0.0,10.5,0.0,2.37,,,,1.0,49.99,2.0,1192,1.0,-11.7,88.0,1,2025-09-24 13:44:10,0,1,1,0
2025-09-24 13:44:55,862.0,2.36,230.88,3.49,240.41,226.78,225.45,404.66,391.44,403.28,399.72,0.0,0.0,10.48,0.0,2.36,,,,1.0,50.0,2.0,1192,1.0,-10.9,89.3,1,2025-09-24 13:44:55,0,1,1,0
2025-09-24 13:45:40,862.0,2.34,230.33,3.48,239.97,226.43,224.58,403.97,390.59,402.39,398.69,0.0,0.0,10.43,0.0,2.34,,,,1.0,49.95,2.0,1192,1.0,-10.7,90.4,1,2025-09-24 13:45:40,0,1,1,0
2025-09-24 13:46:25,862.0,2.32,228.3,3.46,236.12,225.04,223.74,399.41,388.66,398.3,395.46,0.0,0.0,10.39,0.0,2.32,,,,1.0,49.91,2.0,1192,1.0,-10.0,91.2,1,2025-09-24 13:46:25,0,1,1,0
2025-09-24 13:47:10,862.0,2.28,229.07,3.43,234.04,231.79,221.51,403.31,392.6,394.45,396.79,0.0,0.0,10.28,0.0,2.28,,,,1.0,49.9,2.0,1192,1.0,-9.3,91.8,1,2025-09-24 13:47:10,0,1,1,0
2025-09-24 13:47:55,862.0,2.25,227.13,3.4,231.31,230.17,219.9,399.65,389.81,390.8,393.42,0.0,0.0,10.21,0.0,2.25,,,,1.0,49.9,2.0,1193,1.0,-9.2,92.4,1,2025-09-24 13:47:55,0,1,1,0
2025-09-24 13:48:40,862.0,2.25,227.14,3.41,231.13,230.3,219.98,399.62,390.01,391.09,393.57,0.0,0.0,10.22,0.0,2.25,,,,1.0,49.89,2.0,1193,1.0,-8.5,92.8,1,2025-09-24 13:48:40,0,1,1,0
2025-09-24 13:49:25,862.0,2.28,229.45,3.43,235.0,231.8,221.54,404.26,392.64,395.43,397.44,0.0,0.0,10.29,0.0,2.28,,,,1.0,49.91,2.0,1193,1.0,-7.8,93.1,1,2025-09-24 13:49:25,0,1,1,0
2025-09-24 13:50:10,862.0,2.28,229.25,3.43,234.57,231.65,221.54,404.09,392.53,395.36,397.33,0.0,0.0,10.28,0.0,2.28,,,,1.0,49.93,2.0,1193,1.0,-7.6,93.4,1,2025-09-24 13:50:10,0,1,1,0
2025-09-24 13:50:55,862.0,2.26,229.34,3.41,234.57,231.95,220.78,404.5,392.32,394.97,397.26,0.0,0.0,10.24,0.0,2.26,,,,1.0,49.92,2.0,1193,1.0,-6.9,93.6,1,2025-09-24 13:50:55,0,1,1,0
2025-09-24 13:51:40,862.0,2.27,229.61,3.42,235.1,232.43,221.31,404.9,392.99,395.32,397.74,0.0,0.0,10.26,0.0,2.27,,,,1.0,49.93,2.0,1193,1.0,-6.9,93.9,1,2025-09-24 13:51:40,0,1,1,0
2025-09-24 13:52:25,862.0,2.27,229.88,3.42,235.36,232.88,221.41,405.51,393.47,395.64,398.21,0.0,0.0,10.27,0.0,2.27,,,,1.0,49.95,2.0,1193,1.0,-6.9,93.8,1,2025-09-24 13:52:25,0,1,1,0
2025-09-24 13:53:10,862.0,2.28,229.97,3.43,235.78,232.79,221.35,405.8,393.34,395.95,398.36,0.0,0.0,10.28,0.0,2.28,,,,1.0,49.98,2.0,1193,1.0,-7.6,93.5,1,2025-09-24 13:53:10,0,1,1,0
2025-09-24 13:53:55,862.0,2.28,229.97,3.42,235.5,232.7,221.7,405.48,393.56,396.01,398.35,0.0,0.0,10.27,0.0,2.28,,,,1.0,49.95,2.0,1193,1.0,-7.6,92.8,1,2025-09-24 13:53:55,0,1,1,0
2025-09-24 13:54:40,862.0,2.26,228.49,3.41,232.83,232.09,220.56,402.63,392.05,392.48,395.54,0.0,0.0,10.23,0.0,2.25,,,,1.0,49.95,2.0,1193,1.0,-7.7,91.7,1,2025-09-24 13:54:40,0,1,1,0
2025-09-24 13:55:25,862.0,2.22,227.01,3.38,231.62,230.27,219.13,400.01,389.23,390.41,393.22,0.0,0.0,10.15,0.0,2.22,,,,1.0,49.93,2.0,1193,1.0,-7.7,89.9,1,2025-09-24 13:55:25,0,1,1,0
2025-09-24 13:56:10,862.0,2.23,227.78,3.4,232.53,231.14,219.67,401.55,390.46,391.67,394.56,0.0,0.0,10.19,0.0,2.23,,,,1.0,49.95,2.0,1193,1.0,-8.4,87.8,1,2025-09-24 13:56:10,0,1,1,0
2025-09-24 13:56:55,862.0,2.26,228.17,3.41,232.14,231.77,220.59,401.66,391.61,392.05,395.11,0.0,0.0,10.23,0.0,2.26,,,,1.0,49.94,2.0,1193,1.0,-8.4,85.5,1,2025-09-24 13:56:55,0,1,1,0
2025-09-24 13:57:40,862.0,2.24,227.84,3.4,232.16,231.25,220.11,401.33,390.93,391.72,394.66,0.0,0.0,10.19,0.0,2.24,,,,1.0,49.97,2.0,1193,1.0,-8.4,83.2,1,2025-09-24 13:57:40,0,1,1,0
2025-09-24 13:58:25,863.0,2.26,228.44,3.42,231.91,231.57,220.75,402.1,392.37,392.62,395.7,0.0,0.0,10.25,0.0,2.26,,,,1.0,49.96,2.0,1193,1.0,-8.4,81.2,1,2025-09-24 13:58:25,0,1,1,0
2025-09-24 13:59:10,863.0,2.26,228.49,3.41,232.78,231.66,221.03,402.22,392.08,393.05,395.24,0.0,0.0,10.22,0.0,2.26,,,,1.0,49.96,2.0,1193,1.0,-8.4,79.6,1,2025-09-24 13:59:10,0,1,1,0
2025-09-24 13:59:55,863.0,2.25,228.15,3.4,232.47,231.42,220.56,401.74,391.46,392.38,395.2,0.0,0.0,10.21,0.0,2.25,,,,1.0,49.96,2.0,1193,1.0,-8.4,77.7,1,2025-09-24 13:59:55,0,1,1,0
2025-09-24 14:00:40,863.0,0.0,229.69,0.0,230.49,229.93,228.65,398.74,397.14,397.63,397.84,0.0,0.0,0.0,0.0,0.0,,,,,49.98,2.0,1193,,-8.4,76.1,1,2025-09-24 14:00:40,0,0,1,0
2025-09-24 14:01:25,863.0,0.0,229.75,0.0,230.63,230.02,228.59,398.93,397.17,397.7,397.93,0.0,0.0,0.0,0.0,0.0,,,,,50.0,2.0,1193,,-8.4,74.5,1,2025-09-24 14:01:25,0,0,1,0
2025-09-24 14:02:10,863.0,3.41,227.47,6.23,227.7,228.12,226.59,394.75,393.79,393.43,393.99,6.53,5.86,6.28,2.48,4.26,0.8,0.81,0.8,0.78,50.0,2.0,1193,0.81,-8.4,72.4,1,2025-09-24 14:02:10,1,0,1,0
2025-09-24 14:02:55,863.0,3.78,227.45,6.8,227.97,228.17,227.27,393.98,395.37,392.52,393.96,8.66,5.93,5.82,2.61,4.66,0.8,0.87,0.77,0.78,50.0,2.0,1193,0.82,-8.4,70.1,1,2025-09-24 14:02:55,1,0,1,0
2025-09-24 14:03:40,863.0,3.05,229.81,5.83,230.26,230.33,228.85,398.88,397.66,397.6,398.05,7.08,5.4,5.01,2.58,4.05,0.74,0.81,0.73,0.69,49.97,2.0,1193,0.76,-8.5,69.9,1,2025-09-24 14:03:40,1,0,1,0
2025-09-24 14:04:25,863.0,3.21,229.83,6.01,230.26,229.83,228.85,398.93,397.66,397.65,398.08,7.45,5.5,5.08,2.58,4.14,0.76,0.82,0.74,0.71,49.94,2.0,1193,0.78,-9.1,70.7,1,2025-09-24 14:04:25,1,0,1,0
2025-09-24 14:05:10,863.0,3.11,229.39,5.91,230.25,229.53,228.39,398.18,396.57,397.19,397.32,6.98,5.23,5.53,2.58,4.08,0.75,0.82,0.74,0.69,49.95,2.0,1193,0.77,-9.3,70.2,1,2025-09-24 14:05:10,1,0,1,0
2025-09-24 14:05:55,863.0,3.02,229.83,5.85,230.46,230.31,228.73,399.04,397.54,397.67,398.08,7.6,4.74,5.14,2.59,4.04,0.75,0.82,0.73,0.7,49.94,2.0,1193,0.76,-10.1,69.1,1,2025-09-24 14:05:55,1,0,1,0
2025-09-24 14:06:40,863.0,2.99,229.45,5.8,230.07,229.78,228.49,398.24,396.87,397.13,397.41,7.55,4.79,5.05,2.56,3.98,0.75,0.82,0.72,0.7,49.95,2.0,1193,0.76,-10.8,68.5,1,2025-09-24 14:06:40,1,0,1,0
2025-09-24 14:07:25,863.0,2.95,229.37,5.76,230.34,229.37,228.41,398.12,396.45,397.29,397.29,7.15,4.66,5.46,2.55,3.94,0.74,0.81,0.71,0.7,49.95,2.0,1193,0.76,-11.6,68.2,1,2025-09-24 14:07:25,1,0,1,0
2025-09-24 14:08:10,863.0,2.95,229.07,5.71,229.93,229.09,228.32,397.41,396.13,396.74,396.76,6.78,5.17,5.17,2.55,3.96,0.73,0.81,0.71,0.68,49.94,2.0,1193,0.76,-12.3,68.6,1,2025-09-24 14:08:10,1,0,1,0
2025-09-24 14:08:55,863.0,2.9,228.99,5.69,228.55,229.92,228.51,397.05,397.01,395.74,396.67,7.35,4.64,5.07,2.54,3.9,0.74,0.81,0.71,0.7,49.95,2.0,1193,0.75,-12.3,69.1,1,2025-09-24 14:08:55,1,0,1,0
2025-09-24 14:09:40,863.0,2.9,229.01,5.65,228.87,229.97,228.19,397.37,396.78,395.83,396.66,7.2,4.59,5.16,2.54,3.88,0.73,0.81,0.7,0.69,49.93,2.0,1194,0.75,-12.4,69.5,1,2025-09-24 14:09:40,1,0,1,0
2025-09-24 14:10:25,863.0,2.87,228.55,5.62,229.11,230.21,226.32,397.78,395.37,394.42,395.86,6.88,5.28,5.17,2.52,3.85,0.73,0.8,0.71,0.68,49.92,2.0,1194,0.75,-13.1,69.6,1,2025-09-24 14:10:25,1,0,1,0
2025-09-24 14:11:10,863.0,2.82,229.52,5.56,231.29,230.22,227.06,399.68,396.02,396.95,397.55,6.83,5.14,4.69,2.56,3.86,0.72,0.8,0.7,0.66,49.91,2.0,1194,0.74,-13.2,69.4,1,2025-09-24 14:11:10,1,0,1,0
2025-09-24 14:11:55,863.0,2.84,229.53,5.6,231.28,230.43,226.88,399.85,396.05,396.78,397.56,7.12,5.07,4.55,2.55,3.85,0.72,0.8,0.71,0.65,49.94,2.0,1194,0.74,-13.9,69.1,1,2025-09-24 14:11:55,1,0,1,0
2025-09-24 14:12:40,863.0,2.8,227.28,5.54,227.73,227.94,226.17,394.62,393.04,392.63,393.38,7.21,4.51,4.9,2.47,3.78,0.73,0.8,0.72,0.68,49.91,2.0,1194,0.75,-14.0,68.9,1,2025-09-24 14:12:40,1,0,1,0
2025-09-24 14:13:25,863.0,2.77,226.79,5.47,228.11,228.1,224.16,395.09,391.67,391.68,392.82,7.22,5.0,4.4,2.44,3.73,0.74,0.8,0.72,0.69,49.91,2.0,1194,0.75,-14.6,68.6,1,2025-09-24 14:13:25,1,0,1,0
2025-09-24 14:14:10,863.0,2.77,226.78,5.47,227.11,227.73,225.49,393.9,392.5,391.96,392.79,6.99,4.92,4.5,2.45,3.73,0.73,0.81,0.7,0.68,49.91,2.0,1194,0.75,-14.7,68.5,1,2025-09-24 14:14:10,1,0,1,0
2025-09-24 14:14:55,863.0,2.78,227.83,5.54,227.57,228.58,227.03,395.31,394.64,393.9,394.62,6.82,4.54,5.24,2.49,3.78,0.72,0.81,0.7,0.66,49.92,2.0,1194,0.75,-14.8,68.3,1,2025-09-24 14:14:55,1,0,1,0
2025-09-24 14:15:40,863.0,2.75,227.63,5.45,227.54,228.45,226.9,394.9,394.35,393.56,394.27,6.51,5.03,4.82,2.47,3.72,0.72,0.81,0.68,0.68,49.94,0.0,1194,0.74,-15.4,68.1,1,2025-09-24 14:15:40,1,0,1,0
2025-09-24 14:16:25,863.0,2.73,227.63,5.47,227.51,228.61,226.77,395.01,394.37,393.42,394.27,7.15,4.5,4.76,2.46,3.72,0.73,0.8,0.7,0.69,49.94,0.0,1194,0.74,-15.5,67.6,1,2025-09-24 14:16:25,1,0,1,0
2025-09-24 14:17:10,863.0,2.74,227.46,5.46,227.24,228.05,226.78,394.55,393.89,393.45,393.97,6.56,4.73,5.09,2.47,3.73,0.72,0.81,0.69,0.67,49.92,0.0,1194,0.74,-15.6,67.7,1,2025-09-24 14:17:10,1,0,1,0
2025-09-24 14:17:55,863.0,2.69,227.24,5.42,227.27,227.98,226.46,394.26,393.73,392.98,393.77,6.55,4.61,5.11,2.46,3.69,0.71,0.8,0.68,0.66,49.91,0.0,1194,0.74,-16.2,67.2,1,2025-09-24 14:17:55,1,0,1,0
2025-09-24 14:18:40,863.0,2.7,227.59,5.44,227.76,228.24,226.76,394.91,394.04,393.63,394.19,6.93,4.39,5.01,2.48,3.73,0.71,0.8,0.7,0.65,49.87,0.0,1194,0.74,-16.3,67.4,1,2025-09-24 14:18:40,1,0,1,0
2025-09-24 14:19:25,863.0,2.68,227.85,5.42,227.9,228.82,226.84,395.53,394.35,393.63,394.32,6.86,4.37,5.04,2.48,3.71,0.71,0.8,0.69,0.65,49.88,0.0,1194,0.73,-16.3,67.2,1,2025-09-24 14:19:25,1,0,1,0
2025-09-24 14:20:10,,2.69,228.14,5.43,229.2,229.95,225.28,397.64,394.25,393.6,395.16,6.53,4.73,5.01,2.5,3.7,0.71,0.79,0.68,0.66,49.86,,1194,0.73,-16.9,67.1,1,2025-09-24 14:20:10,1,0,1,0
2025-09-24 14:20:55,864.0,2.68,228.77,5.43,228.6,229.64,228.08,396.87,396.29,395.57,396.24,6.47,4.73,5.1,2.52,3.71,0.71,0.8,0.66,0.66,49.89,0.0,1194,0.73,-17.0,67.3,1,2025-09-24 14:20:55,1,0,1,0
2025-09-24 14:21:40,864.0,2.66,230.81,5.47,231.68,231.15,229.61,400.82,399.03,399.49,399.78,6.76,4.46,5.19,2.61,3.77,0.69,0.79,0.65,0.62,49.87,0.0,1194,0.71,-17.0,67.8,1,2025-09-24 14:21:40,1,0,1,0
2025-09-24 14:22:25,864.0,2.63,230.92,5.38,231.93,231.08,229.75,400.98,399.09,399.83,399.97,6.5,4.97,4.69,2.6,3.73,0.69,0.78,0.65,0.65,49.86,0.0,1194,0.71,-17.0,68.7,1,2025-09-24 14:22:25,1,0,1,0
2025-09-24 14:23:10,864.0,2.66,230.57,5.43,231.56,230.87,229.3,400.46,398.52,399.1,399.36,7.04,4.76,4.49,2.6,3.78,0.7,0.78,0.69,0.64,49.87,0.0,1194,0.72,-17.0,68.8,1,2025-09-24 14:23:10,1,0,1,0
2025-09-24 14:23:55,864.0,2.65,230.25,5.4,231.1,230.46,229.19,399.54,398.02,398.32,398.63,6.95,4.77,4.48,2.57,3.75,0.7,0.78,0.68,0.65,49.86,0.0,1194,0.72,-17.0,69.2,1,2025-09-24 14:23:55,1,0,1,0
2025-09-24 14:24:40,864.0,2.65,230.09,5.43,231.26,230.62,228.46,399.94,397.51,398.14,398.53,6.61,4.55,5.14,2.58,3.73,0.69,0.79,0.65,0.63,49.86,0.0,1194,0.72,-17.1,69.6,1,2025-09-24 14:24:40,1,0,1,0
2025-09-24 14:25:25,864.0,2.64,230.67,5.41,231.46,231.34,229.22,400.8,398.86,398.9,399.4,6.98,4.81,4.42,2.54,3.75,0.7,0.76,0.71,0.64,49.86,0.0,1194,0.72,-17.1,70.2,1,2025-09-24 14:25:25,1,0,1,0
2025-09-24 14:26:10,864.0,2.63,230.38,5.42,231.11,230.88,229.15,400.1,398.4,398.6,399.03,6.92,4.77,4.66,2.6,3.76,0.69,0.78,0.68,0.61,49.84,0.0,1195,0.71,-17.1,70.1,1,2025-09-24 14:26:10,1,0,1,0
2025-09-24 14:26:55,864.0,2.62,230.28,5.42,230.45,230.91,229.39,399.62,398.63,398.3,398.85,7.07,4.35,4.83,2.59,3.74,0.69,0.79,0.65,0.62,49.85,0.0,1195,0.71,-17.1,70.3,1,2025-09-24 14:26:55,1,0,1,0
2025-09-24 14:27:40,864.0,2.64,230.3,5.39,230.93,230.72,229.26,399.63,398.22,398.16,398.67,6.4,4.87,4.89,2.58,3.71,0.69,0.79,0.64,0.65,49.83,0.0,1195,0.72,-17.1,70.6,1,2025-09-24 14:27:40,1,0,1,0
2025-09-24 14:28:25,864.0,2.62,230.45,5.42,230.98,231.0,229.36,400.09,398.68,398.67,399.15,6.77,4.41,5.08,2.59,3.71,0.69,0.79,0.65,0.62,49.84,0.0,1195,0.71,-17.7,70.7,1,2025-09-24 14:28:25,1,0,1,0
2025-09-24 14:29:10,864.0,2.64,230.15,5.38,230.7,230.75,228.99,399.63,398.44,398.31,398.72,6.6,4.96,4.57,2.57,3.72,0.7,0.78,0.66,0.66,49.83,0.0,1195,0.72,-17.7,70.7,1,2025-09-24 14:29:10,1,0,1,0
2025-09-24 14:29:55,864.0,2.6,230.26,5.34,230.97,230.66,229.14,399.78,398.2,398.47,398.82,6.48,4.82,4.34,2.56,3.7,0.7,0.77,0.69,0.64,49.84,0.0,1195,0.71,-17.8,70.8,1,2025-09-24 14:29:55,1,0,1,0
2025-09-24 14:30:40,864.0,2.64,229.37,5.39,231.46,231.19,225.45,400.67,395.04,395.43,396.89,7.08,4.34,4.75,2.55,3.7,0.7,0.78,0.69,0.62,49.86,0.0,1195,0.72,-17.8,70.8,1,2025-09-24 14:30:40,1,0,1,0
2025-09-24 14:31:25,864.0,2.6,230.01,5.32,230.83,230.41,228.8,399.45,397.69,398.05,398.4,6.4,4.84,4.75,2.56,3.69,0.7,0.78,0.67,0.65,49.89,0.0,1195,0.71,-17.8,70.9,1,2025-09-24 14:31:25,1,0,1,0
2025-09-24 14:32:10,864.0,2.6,227.33,5.31,228.02,227.82,226.14,394.77,393.14,393.32,393.74,6.45,4.52,4.96,2.45,3.59,0.7,0.8,0.66,0.65,49.9,0.0,1195,0.73,-17.8,70.9,1,2025-09-24 14:32:10,1,0,1,0
2025-09-24 14:32:55,864.0,2.62,227.76,5.35,228.27,228.35,226.59,395.44,394.17,393.86,394.49,6.71,4.35,5.0,2.48,3.65,0.7,0.8,0.67,0.64,49.93,0.0,1195,0.73,-17.8,70.9,1,2025-09-24 14:32:55,1,0,1,0
2025-09-24 14:33:40,864.0,2.61,229.63,5.35,231.61,230.49,226.8,400.19,396.03,397.0,397.74,6.46,4.69,4.9,2.54,3.68,0.7,0.77,0.69,0.64,49.91,0.0,1195,0.72,-17.8,71.1,1,2025-09-24 14:33:40,1,0,1,0
2025-09-24 14:34:25,864.0,2.58,230.13,5.35,231.3,230.13,228.84,399.72,397.45,398.64,398.6,6.86,4.24,4.95,2.55,3.7,0.68,0.79,0.65,0.6,49.91,0.0,1195,0.71,-17.9,70.9,1,2025-09-24 14:34:25,1,0,1,0
2025-09-24 14:35:10,864.0,2.59,229.42,5.32,232.12,230.29,225.85,400.46,395.04,396.64,397.36,6.43,4.73,4.79,2.54,3.65,0.7,0.77,0.68,0.65,49.89,0.0,1195,0.71,-17.9,71.1,1,2025-09-24 14:35:10,1,0,1,0
2025-09-24 14:35:55,864.0,2.61,229.29,5.34,231.52,230.19,226.15,399.85,395.21,396.36,397.14,6.69,4.75,4.82,2.54,3.66,0.7,0.78,0.66,0.65,49.88,0.0,1195,0.72,-17.9,71.2,1,2025-09-24 14:35:55,1,0,1,0
2025-09-24 14:36:40,864.0,2.59,229.69,5.34,230.76,229.92,228.38,398.96,396.9,397.63,397.83,6.43,4.65,4.93,2.56,3.69,0.69,0.79,0.64,0.64,49.88,0.0,1195,0.71,-17.9,71.1,1,2025-09-24 14:36:40,1,0,1,0
2025-09-24 14:37:25,864.0,2.58,229.49,5.32,230.42,229.98,228.08,398.72,396.69,397.07,397.5,7.04,4.4,4.88,2.55,3.65,0.69,0.79,0.64,0.64,49.86,0.0,1195,0.71,-17.9,71.3,1,2025-09-24 14:37:25,1,0,1,0
2025-09-24 14:38:10,864.0,2.58,229.53,5.28,231.69,230.49,226.41,399.97,395.43,396.3,397.23,6.54,4.89,4.42,2.54,3.67,0.7,0.77,0.67,0.65,49.84,0.0,1195,0.71,-17.9,71.4,1,2025-09-24 14:38:10,1,0,1,0
2025-09-24 14:38:55,864.0,2.59,229.94,5.32,231.25,230.26,228.34,399.64,397.16,397.98,398.26,6.71,4.88,4.38,2.58,3.7,0.7,0.78,0.67,0.64,49.84,-2.0,1195,0.71,-17.9,71.4,1,2025-09-24 14:38:55,1,0,1,0
2025-09-24 14:39:40,864.0,2.57,229.64,5.32,230.81,229.85,228.25,398.94,396.73,397.56,397.74,6.41,4.63,4.93,2.55,3.66,0.69,0.79,0.63,0.64,49.81,-2.0,1195,0.71,-17.9,71.4,1,2025-09-24 14:39:40,1,0,1,0
2025-09-24 14:40:25,864.0,2.58,229.46,5.3,231.38,230.79,226.2,400.25,395.77,396.28,397.44,7.09,4.4,4.71,2.55,3.65,0.69,0.78,0.66,0.64,49.81,-2.0,1195,0.71,-18.5,71.4,1,2025-09-24 14:40:25,1,0,1,0
2025-09-24 14:41:10,864.0,2.58,229.35,5.33,230.41,229.87,227.78,398.61,396.34,397.25,397.6,6.37,4.72,4.88,2.56,3.65,0.69,0.79,0.64,0.64,49.81,-2.0,1195,0.71,-18.5,71.5,1,2025-09-24 14:41:10,1,0,1,0
2025-09-24 14:41:55,864.0,2.56,229.75,5.3,230.8,229.93,228.53,399.0,397.04,397.79,397.95,6.37,4.83,4.39,2.57,3.68,0.68,0.78,0.66,0.59,49.77,-2.0,1196,0.7,-18.5,71.4,1,2025-09-24 14:41:55,1,0,1,0
2025-09-24 14:42:40,864.0,2.59,229.9,5.35,230.62,230.24,228.73,399.2,397.48,397.9,398.19,7.0,4.63,4.43,2.58,3.7,0.69,0.77,0.68,0.62,49.8,-2.0,1196,0.71,-18.5,71.4,1,2025-09-24 14:42:40,1,0,1,0
2025-09-24 14:43:25,864.0,2.58,229.85,5.35,230.71,230.25,228.58,399.2,397.36,397.76,398.11,6.9,4.6,5.02,2.57,3.66,0.69,0.79,0.63,0.64,49.81,-2.0,1196,0.71,-18.5,71.4,1,2025-09-24 14:43:25,1,0,1,0
2025-09-24 14:44:10,865.0,2.53,229.33,5.25,228.62,230.56,228.8,397.66,397.82,396.14,397.21,6.31,4.87,4.58,2.55,3.64,0.69,0.78,0.64,0.66,49.83,-2.0,1196,0.71,-18.6,71.4,1,2025-09-24 14:44:10,1,0,1,0
2025-09-24 14:44:55,865.0,2.55,229.24,5.28,228.67,230.59,228.45,397.73,397.54,395.88,397.05,6.6,4.87,4.36,2.55,3.65,0.7,0.77,0.66,0.66,49.82,-2.0,1196,0.71,-18.6,71.3,1,2025-09-24 14:44:55,1,0,1,0
2025-09-24 14:45:40,865.0,2.56,229.18,5.28,228.79,230.12,228.64,397.43,397.67,396.11,397.02,6.27,4.85,4.72,2.53,3.62,0.69,0.79,0.63,0.66,49.83,-2.0,1196,0.71,-18.6,71.2,1,2025-09-24 14:45:40,1,0,1,0
2025-09-24 14:46:25,865.0,2.56,229.47,5.31,230.18,230.18,228.06,398.22,396.57,396.87,397.22,6.33,4.69,4.9,2.54,3.64,0.69,0.79,0.63,0.65,49.85,-2.0,1196,0.71,-18.6,71.1,1,2025-09-24 14:46:25,1,0,1,0
2025-09-24 14:47:10,865.0,2.58,229.04,5.29,230.42,230.07,226.63,398.8,395.52,395.82,396.71,6.81,4.76,4.3,2.52,3.66,0.69,0.78,0.69,0.61,49.89,-2.0,1196,0.71,-18.6,71.2,1,2025-09-24 14:47:10,1,0,1,0
2025-09-24 14:47:55,865.0,2.54,229.72,5.29,230.23,229.94,228.24,398.8,397.12,397.72,397.88,6.44,4.48,4.97,2.55,3.63,0.68,0.79,0.62,0.63,49.89,-2.0,1196,0.7,-18.6,71.0,1,2025-09-24 14:47:55,1,0,1,0
2025-09-24 14:48:40,865.0,2.56,230.4,5.33,231.18,230.66,229.36,399.97,398.43,398.65,399.07,6.89,4.26,4.85,2.58,3.69,0.68,0.79,0.65,0.6,49.9,-2.0,1196,0.7,-18.6,71.0,1,2025-09-24 14:48:40,1,0,1,0
2025-09-24 14:49:25,865.0,2.55,229.9,5.31,230.51,230.31,228.88,399.08,397.67,397.84,398.2,6.6,4.8,5.05,2.56,3.65,0.68,0.79,0.62,0.62,49.89,-2.0,1196,0.71,-18.6,70.9,1,2025-09-24 14:49:25,1,0,1,0
2025-09-24 14:50:10,,2.54,228.35,5.28,228.27,229.14,227.65,396.13,395.59,394.84,395.52,6.27,4.25,4.78,2.5,3.61,0.69,0.79,0.66,0.62,49.87,-2.0,1196,0.71,-18.6,70.9,1,2025-09-24 14:50:10,1,0,1,0
2025-09-24 14:50:55,865.0,2.52,227.91,5.24,227.9,228.54,227.29,395.29,394.76,394.21,394.75,6.25,4.55,4.91,2.49,3.59,0.69,0.78,0.67,0.62,49.85,-2.0,1196,0.71,-18.6,70.9,1,2025-09-24 14:50:55,1,0,1,0
2025-09-24 14:51:40,865.0,2.54,226.65,5.2,227.51,227.9,224.76,394.21,392.02,391.49,392.57,6.55,4.76,4.29,2.45,3.56,0.71,0.79,0.68,0.66,49.84,-2.0,1196,0.72,-18.6,71.0,1,2025-09-24 14:51:40,1,0,1,0
2025-09-24 14:52:25,865.0,2.53,229.12,5.27,230.54,229.86,226.95,398.72,395.61,395.66,396.61,6.94,4.43,4.44,2.53,3.62,0.68,0.77,0.68,0.6,49.84,-2.0,1196,0.71,-18.6,70.9,1,2025-09-24 14:52:25,1,0,1,0
2025-09-24 14:53:10,865.0,2.55,229.3,5.3,229.73,229.79,228.38,397.96,396.79,396.74,397.16,6.37,4.89,4.53,2.54,3.66,0.69,0.78,0.67,0.62,49.84,-2.0,1196,0.71,-18.6,70.8,1,2025-09-24 14:53:10,1,0,1,0
2025-09-24 14:53:55,865.0,2.54,229.68,5.31,230.34,230.25,228.46,398.88,397.26,397.33,397.82,6.75,4.28,4.89,2.55,3.64,0.68,0.79,0.64,0.61,49.83,-2.0,1196,0.7,-18.6,70.8,1,2025-09-24 14:53:55,1,0,1,0
2025-09-24 14:54:40,865.0,2.5,229.4,5.27,230.14,229.81,228.24,398.33,396.68,396.97,397.33,6.83,4.43,4.97,2.55,3.6,0.69,0.78,0.63,0.64,49.82,-2.0,1196,0.7,-18.7,71.0,1,2025-09-24 14:54:40,1,0,1,0
2025-09-24 14:55:25,865.0,2.55,228.58,5.29,229.62,228.6,227.52,396.83,395.01,395.9,395.91,6.86,4.26,4.74,2.51,3.62,0.69,0.79,0.66,0.61,49.84,-2.0,1196,0.71,-18.7,70.9,1,2025-09-24 14:55:25,1,0,1,0
2025-09-24 14:56:10,865.0,2.53,228.49,5.23,229.73,228.35,227.38,396.71,394.67,396.15,395.96,6.38,4.78,4.53,2.5,3.6,0.69,0.79,0.65,0.65,49.82,-2.0,1196,0.71,-18.7,70.9,1,2025-09-24 14:56:10,1,0,1,0
2025-09-24 14:56:55,865.0,2.54,228.09,5.26,229.16,228.03,227.13,395.9,394.18,395.12,395.06,6.25,4.65,4.87,2.5,3.62,0.7,0.79,0.66,0.65,49.82,-2.0,1196,0.71,-18.7,70.9,1,2025-09-24 14:56:55,1,0,1,0
2025-09-24 14:57:40,865.0,2.53,228.36,5.25,229.6,228.4,227.09,396.64,394.38,395.69,395.47,6.27,4.65,4.82,2.5,3.58,0.69,0.79,0.63,0.65,49.84,-2.0,1196,0.71,-18.7,70.9,1,2025-09-24 14:57:40,1,0,1,0
2025-09-24 14:58:25,865.0,2.48,228.51,5.2,229.61,228.86,227.05,397.05,394.83,395.48,395.79,6.23,4.68,4.69,2.5,3.57,0.68,0.78,0.63,0.64,49.82,-2.0,1197,0.7,-18.7,70.8,1,2025-09-24 14:58:25,1,0,1,0
2025-09-24 14:59:10,865.0,2.51,228.7,5.25,229.89,228.74,227.63,397.04,395.36,395.95,396.11,6.88,4.45,4.41,2.51,3.61,0.68,0.78,0.67,0.6,49.81,-2.0,1197,0.7,-18.7,70.8,1,2025-09-24 14:59:10,1,0,1,0
2025-09-24 14:59:55,865.0,2.51,226.58,5.21,226.32,227.06,226.37,392.64,392.68,392.04,392.45,6.78,4.31,4.56,2.45,3.55,0.69,0.79,0.66,0.63,49.83,-2.0,1197,0.72,-18.7,70.6,1,2025-09-24 14:59:55,1,0,1,0
2025-09-24 15:00:40,865.0,2.53,226.99,5.21,226.62,227.73,226.52,393.57,393.44,392.47,393.16,6.58,4.74,4.32,2.45,3.57,0.71,0.79,0.67,0.66,49.83,-2.0,1197,0.72,-18.7,70.5,1,2025-09-24 15:00:40,1,0,1,0
2025-09-24 15:01:25,865.0,2.51,226.8,5.21,226.44,227.52,226.33,393.25,393.05,392.21,392.84,6.8,4.32,4.51,2.44,3.55,0.69,0.79,0.67,0.63,49.85,-2.0,1197,0.72,-18.7,70.6,1,2025-09-24 15:01:25,1,0,1,0
2025-09-24 15:02:10,865.0,2.49,226.8,5.15,226.59,227.46,226.35,393.22,393.01,392.26,392.83,6.14,4.61,4.8,2.43,3.53,0.69,0.79,0.66,0.62,49.88,-2.0,1197,0.71,-19.3,70.4,1,2025-09-24 15:02:10,1,0,1,0
2025-09-24 15:02:55,865.0,2.49,227.11,5.16,226.9,227.73,226.71,394.0,393.89,393.27,393.72,6.21,4.77,4.5,2.44,3.52,0.7,0.79,0.64,0.66,49.87,0.0,1197,0.71,-19.3,70.3,1,2025-09-24 15:02:55,1,0,1,0
2025-09-24 15:03:40,865.0,2.5,226.78,5.21,226.59,227.25,226.49,393.04,392.95,392.38,392.79,6.36,4.76,4.35,2.43,3.54,0.69,0.8,0.64,0.63,49.88,0.0,1197,0.72,-19.3,70.0,1,2025-09-24 15:03:40,1,0,1,0
2025-09-24 15:04:25,865.0,2.5,229.11,5.22,230.61,229.02,227.93,397.86,395.73,396.92,396.84,6.25,4.69,4.72,2.54,3.62,0.68,0.78,0.63,0.64,49.87,0.0,1197,0.7,-19.3,69.9,1,2025-09-24 15:04:25,1,0,1,0
2025-09-24 15:05:10,865.0,2.48,228.89,5.22,230.01,229.25,227.42,397.73,395.49,396.15,396.46,6.47,4.3,4.89,2.52,3.56,0.67,0.79,0.62,0.61,49.85,0.0,1197,0.7,-19.3,69.7,1,2025-09-24 15:05:10,1,0,1,0
2025-09-24 15:05:55,865.0,2.49,229.37,5.2,230.67,229.36,228.07,398.4,396.15,397.28,397.32,6.6,4.65,4.34,2.53,3.61,0.68,0.78,0.66,0.62,49.89,0.0,1197,0.7,-19.3,69.7,1,2025-09-24 15:05:55,1,0,1,0
2025-09-24 15:06:40,865.0,2.52,229.19,5.26,230.64,229.15,227.77,398.19,395.7,397.0,396.96,6.33,4.5,4.96,2.53,3.63,0.69,0.79,0.66,0.63,49.89,0.0,1197,0.71,-19.3,69.6,1,2025-09-24 15:06:40,1,0,1,0
2025-09-24 15:07:25,866.0,2.52,229.07,5.24,230.33,228.85,228.04,397.65,395.75,396.88,396.76,6.23,4.67,4.82,2.51,3.58,0.68,0.79,0.62,0.64,49.9,0.0,1197,0.71,-19.3,69.5,1,2025-09-24 15:07:25,1,0,1,0
2025-09-24 15:08:10,866.0,2.47,229.2,5.18,230.01,229.45,228.14,397.9,396.29,397.02,397.03,6.17,4.68,4.68,2.52,3.55,0.68,0.78,0.62,0.64,49.89,0.0,1197,0.7,-19.3,69.4,1,2025-09-24 15:08:10,1,0,1,0
2025-09-24 15:08:55,866.0,2.46,226.99,5.14,226.92,227.93,226.13,393.91,393.23,392.35,393.16,6.68,4.41,4.34,2.44,3.51,0.69,0.78,0.67,0.62,49.89,0.0,1197,0.71,-19.4,69.4,1,2025-09-24 15:08:55,1,0,1,0
2025-09-24 15:09:40,866.0,2.45,226.74,5.16,227.17,227.64,225.41,393.88,392.43,392.13,392.79,6.42,4.19,4.88,2.44,3.5,0.69,0.79,0.64,0.66,49.87,0.0,1197,0.71,-19.4,69.4,1,2025-09-24 15:09:40,1,0,1,0
2025-09-24 15:10:25,866.0,2.47,227.01,5.16,227.35,227.97,225.56,394.27,392.88,392.43,393.19,6.15,4.56,4.77,2.44,3.5,0.7,0.78,0.66,0.65,49.86,0.0,1197,0.71,-19.4,69.5,1,2025-09-24 15:10:25,1,0,1,0
2025-09-24 15:11:10,866.0,2.47,229.35,5.2,230.29,229.68,228.09,398.35,396.44,396.97,396.96,6.19,4.61,4.8,2.53,3.56,0.68,0.78,0.61,0.64,49.86,0.0,1197,0.7,-19.4,69.5,1,2025-09-24 15:11:10,1,0,1,0
2025-09-24 15:11:55,866.0,2.49,228.85,5.23,229.54,229.26,227.74,397.33,395.77,396.02,396.37,6.82,4.49,4.39,2.53,3.6,0.68,0.79,0.63,0.61,49.85,0.0,1197,0.7,-19.4,69.6,1,2025-09-24 15:11:55,1,0,1,0
2025-09-24 15:12:40,866.0,2.44,228.48,5.17,229.52,228.8,227.14,396.89,394.8,395.52,395.73,6.25,4.4,4.86,2.51,3.52,0.67,0.79,0.6,0.63,49.84,0.0,1197,0.7,-19.4,69.6,1,2025-09-24 15:12:40,1,0,1,0
2025-09-24 15:13:25,866.0,2.47,228.99,5.18,229.95,229.16,227.85,397.6,395.78,396.47,396.62,6.51,4.26,4.49,2.52,3.57,0.67,0.78,0.65,0.59,49.84,0.0,1197,0.7,-19.4,69.6,1,2025-09-24 15:13:25,1,0,1,0
2025-09-24 15:14:10,866.0,2.47,229.46,5.19,230.28,229.76,228.16,398.55,396.73,397.01,397.43,6.72,4.55,4.32,2.54,3.6,0.68,0.77,0.66,0.6,49.87,0.0,1197,0.7,-19.4,69.7,1,2025-09-24 15:14:10,1,0,1,0
2025-09-24 15:14:55,866.0,2.47,229.23,5.18,229.91,229.69,228.08,398.03,396.44,396.34,396.72,6.6,4.62,4.32,2.53,3.59,0.68,0.77,0.66,0.62,49.87,0.0,1197,0.7,-19.4,69.6,1,2025-09-24 15:14:55,1,0,1,0
2025-09-24 15:15:40,866.0,2.45,229.27,5.19,230.14,229.67,228.01,398.21,396.36,396.77,397.11,6.78,4.35,4.43,2.53,3.58,0.67,0.78,0.65,0.59,49.86,0.0,1198,0.69,-19.4,69.6,1,2025-09-24 15:15:40,1,0,1,0
2025-09-24 15:16:25,866.0,2.48,229.77,5.19,230.79,229.89,228.63,398.96,397.53,397.78,398.11,6.45,4.73,4.38,2.54,3.61,0.68,0.77,0.65,0.63,49.9,0.0,1198,0.7,-19.4,69.6,1,2025-09-24 15:16:25,1,0,1,0
2025-09-24 15:17:10,866.0,2.46,229.17,5.2,231.12,230.39,226.0,399.68,395.25,395.89,396.94,6.88,4.34,4.38,2.52,3.55,0.67,0.77,0.67,0.58,49.92,0.0,1198,0.7,-19.4,69.3,1,2025-09-24 15:17:10,1,0,1,0
2025-09-24 15:17:55,866.0,2.46,229.66,5.19,230.27,229.98,228.73,398.59,397.25,397.51,397.78,6.17,4.68,4.71,2.53,3.56,0.68,0.78,0.61,0.64,49.94,0.0,1198,0.7,-19.4,69.5,1,2025-09-24 15:17:55,1,0,1,0
2025-09-24 15:18:40,866.0,2.47,229.15,5.19,231.24,230.63,225.57,399.99,395.09,395.62,396.9,6.54,4.23,4.79,2.52,3.57,0.68,0.77,0.66,0.61,49.96,0.0,1198,0.7,-19.4,69.6,1,2025-09-24 15:18:40,1,0,1,0
2025-09-24 15:19:25,866.0,2.45,229.17,5.14,230.65,230.35,226.51,399.24,395.66,395.92,396.98,6.56,4.66,4.21,2.52,3.57,0.67,0.78,0.63,0.6,49.95,0.0,1198,0.7,-19.4,69.5,1,2025-09-24 15:19:25,1,0,1,0
2025-09-24 15:20:10,866.0,2.43,228.88,5.14,230.04,229.96,226.65,398.37,395.44,395.51,396.44,6.7,4.33,4.38,2.51,3.51,0.67,0.78,0.61,0.63,49.94,0.0,1198,0.7,-19.4,69.5,1,2025-09-24 15:20:10,1,0,1,0
2025-09-24 15:20:55,866.0,2.44,229.57,5.15,230.19,229.65,228.86,398.35,397.35,397.45,397.72,6.59,4.52,4.33,2.53,3.58,0.67,0.77,0.65,0.6,49.96,0.0,1198,0.69,-19.4,69.5,1,2025-09-24 15:20:55,1,0,1,0
2025-09-24 15:21:40,866.0,2.48,229.76,5.23,230.37,229.96,228.95,398.66,397.43,397.78,397.96,6.19,4.64,4.86,2.55,3.59,0.67,0.79,0.6,0.64,49.9,0.0,1198,0.7,-19.4,69.5,1,2025-09-24 15:21:40,1,0,1,0
2025-09-24 15:22:25,866.0,2.47,229.15,5.21,229.87,229.24,228.34,397.74,396.09,396.84,396.89,6.41,4.28,4.95,2.52,3.56,0.67,0.79,0.6,0.62,49.91,0.0,1198,0.7,-19.4,69.4,1,2025-09-24 15:22:25,1,0,1,0
2025-09-24 15:23:10,866.0,2.46,229.55,5.21,230.3,229.43,228.91,398.14,396.93,397.69,397.59,6.67,4.14,4.81,2.54,3.58,0.67,0.79,0.62,0.59,49.93,0.0,1198,0.7,-19.4,69.3,1,2025-09-24 15:23:10,1,0,1,0
2025-09-24 15:23:55,866.0,2.41,229.25,5.11,230.27,229.18,228.29,397.9,396.18,397.13,397.07,6.57,4.54,4.23,2.52,3.54,0.67,0.77,0.64,0.6,49.91,0.0,1198,0.69,-19.4,69.3,1,2025-09-24 15:23:55,1,0,1,0
2025-09-24 15:24:40,866.0,2.43,229.7,5.17,230.6,229.9,228.88,398.56,396.99,398.0,397.85,6.23,4.44,4.83,2.55,3.54,0.67,0.78,0.59,0.62,49.89,0.0,1198,0.69,-19.4,69.3,1,2025-09-24 15:24:40,1,0,1,0
2025-09-24 15:25:25,866.0,2.43,227.74,5.12,226.56,228.9,227.76,394.44,395.48,393.45,394.46,6.65,4.34,4.38,2.46,3.49,0.69,0.78,0.64,0.65,49.92,0.0,1198,0.7,-19.4,69.2,1,2025-09-24 15:25:25,1,0,1,0
2025-09-24 15:26:10,866.0,2.43,227.44,5.09,226.42,228.79,227.11,394.23,394.82,392.77,393.94,6.56,4.53,4.11,2.42,3.47,0.69,0.77,0.67,0.62,49.89,2.0,1198,0.71,-19.4,69.2,1,2025-09-24 15:26:10,1,0,1,0
2025-09-24 15:26:55,866.0,2.42,227.3,5.09,226.51,228.59,226.79,394.13,394.37,392.57,393.69,6.59,4.15,4.64,2.44,3.48,0.68,0.78,0.65,0.62,49.9,2.0,1198,0.7,-19.4,69.2,1,2025-09-24 15:26:55,1,0,1,0
2025-09-24 15:27:40,866.0,2.44,229.57,5.16,230.94,229.75,228.14,398.87,396.55,397.47,397.63,6.69,4.54,4.25,2.54,3.58,0.67,0.77,0.66,0.59,49.87,2.0,1198,0.69,-19.4,69.1,1,2025-09-24 15:27:40,1,0,1,0
2025-09-24 15:28:25,866.0,2.42,229.95,5.19,231.28,229.98,228.58,399.46,397.26,398.45,398.42,6.45,4.26,4.87,2.56,3.55,0.66,0.78,0.59,0.61,49.87,2.0,1198,0.69,-19.4,69.1,1,2025-09-24 15:28:25,1,0,1,0
2025-09-24 15:29:10,866.0,2.42,229.77,5.16,231.06,229.8,228.44,399.12,396.85,397.94,397.97,6.21,4.43,4.32,2.56,3.57,0.66,0.77,0.65,0.58,49.87,2.0,1198,0.69,-19.5,69.0,1,2025-09-24 15:29:10,1,0,1,0
2025-09-24 15:29:55,866.0,2.41,229.7,5.17,231.24,230.02,228.5,399.04,396.72,397.79,397.85,6.71,4.1,4.71,2.55,3.56,0.66,0.78,0.61,0.58,49.88,2.0,1198,0.69,-19.4,69.0,1,2025-09-24 15:29:55,1,0,1,0
2025-09-24 15:30:40,866.0,2.43,229.72,5.16,231.1,229.52,228.53,398.91,396.68,398.05,397.88,6.23,4.59,4.65,2.55,3.55,0.67,0.77,0.61,0.62,49.9,2.0,1198,0.69,-19.5,69.0,1,2025-09-24 15:30:40,1,0,1,0
2025-09-24 15:31:25,866.0,2.42,229.88,5.16,231.17,229.84,228.64,399.25,397.19,398.27,398.3,6.79,4.3,4.39,2.56,3.58,0.66,0.77,0.64,0.57,49.92,2.0,1198,0.69,-19.5,68.9,1,2025-09-24 15:31:25,1,0,1,0
2025-09-24 15:32:10,867.0,2.45,229.34,5.19,229.11,230.12,228.78,397.71,397.42,396.54,397.22,6.33,4.16,4.71,2.53,3.57,0.68,0.78,0.61,0.65,49.93,2.0,1199,0.7,-19.5,68.8,1,2025-09-24 15:32:10,1,0,1,0
2025-09-24 15:32:55,867.0,2.43,229.89,5.14,229.6,230.47,229.42,398.6,398.28,397.69,398.19,6.2,4.76,4.47,2.55,3.57,0.68,0.77,0.62,0.63,49.93,2.0,1199,0.69,-19.5,68.6,1,2025-09-24 15:32:55,1,0,1,0
