readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 15:33:31,685.0,2.58,229.1,5.2,234.65,231.55,221.1,403.74,392.04,394.88,396.97,5.89,4.23,5.48,2.42,3.56,0.72,0.7,0.74,0.73,50.0,0,935,0.73,-9.9,80.0,1,2025-09-23 15:33:31,1,0,1,0
2025-09-23 15:34:16,685.0,2.57,227.19,5.13,231.94,229.86,219.76,399.93,389.42,391.23,393.46,5.36,4.69,5.34,2.36,3.5,0.73,0.71,0.72,0.76,50.0,0,936,0.74,-9.3,79.1,1,2025-09-23 15:34:16,1,0,1,0
2025-09-23 15:35:01,685.0,2.57,226.96,5.15,231.81,229.6,219.47,399.59,388.56,390.57,392.83,5.73,4.19,5.54,2.33,3.49,0.73,0.71,0.74,0.74,50.0,0,936,0.74,-9.2,77.6,1,2025-09-23 15:35:01,1,0,1,0
2025-09-23 15:35:46,685.0,2.59,226.88,5.19,231.78,229.54,219.33,399.52,388.77,390.72,393.0,5.86,4.21,5.51,2.34,3.52,0.73,0.71,0.75,0.75,49.99,0,936,0.74,-9.2,76.9,1,2025-09-23 15:35:46,1,0,1,0
2025-09-23 15:36:31,685.0,2.59,228.53,5.16,234.44,230.54,220.61,402.78,390.87,394.13,395.93,5.43,4.66,5.41,2.42,3.54,0.73,0.7,0.73,0.75,49.98,0,936,0.73,-9.1,76.3,1,2025-09-23 15:36:31,1,0,1,0
2025-09-23 15:37:16,685.0,2.58,228.72,5.19,234.63,230.66,220.86,402.96,391.06,394.53,396.17,5.85,4.67,5.06,2.42,3.59,0.73,0.69,0.75,0.75,49.98,0,936,0.73,-8.5,76.2,1,2025-09-23 15:37:16,1,0,1,0
2025-09-23 15:38:01,685.0,2.61,226.97,5.17,231.72,229.48,219.72,399.41,389.05,391.0,393.16,5.39,4.49,5.64,2.35,3.52,0.74,0.72,0.73,0.75,49.98,0,936,0.74,-8.4,75.6,1,2025-09-23 15:38:01,1,0,1,0
2025-09-23 15:38:46,685.0,2.65,228.37,5.25,229.77,228.01,227.34,396.14,394.07,395.51,395.24,5.54,4.78,5.45,2.41,3.6,0.73,0.74,0.69,0.77,49.96,0,936,0.74,-8.4,75.4,1,2025-09-23 15:38:46,1,0,1,0
2025-09-23 15:39:31,685.0,2.62,227.82,5.22,229.31,227.41,226.75,395.76,393.62,395.3,394.89,5.2,4.61,5.85,2.4,3.56,0.73,0.75,0.67,0.76,49.99,0,936,0.74,-7.8,74.9,1,2025-09-23 15:39:31,1,0,1,0
2025-09-23 15:40:16,685.0,2.63,225.76,5.22,226.4,226.01,224.87,391.8,390.47,390.81,390.82,5.56,4.21,5.9,2.31,3.55,0.74,0.75,0.7,0.77,49.97,2,936,0.75,-7.7,74.3,1,2025-09-23 15:40:16,1,0,1,0
2025-09-23 15:41:01,685.0,2.64,225.87,5.24,226.31,225.85,225.13,391.86,390.81,390.99,391.22,5.28,4.36,6.08,2.31,3.54,0.74,0.76,0.69,0.77,49.97,2,936,0.75,-7.7,73.5,1,2025-09-23 15:41:01,1,0,1,0
2025-09-23 15:41:46,685.0,2.66,226.01,5.27,225.87,226.49,225.67,391.76,391.87,391.07,391.62,5.44,4.27,6.1,2.32,3.57,0.74,0.76,0.69,0.77,49.98,2,936,0.75,-7.7,72.0,1,2025-09-23 15:41:46,1,0,1,0
2025-09-23 15:42:31,685.0,2.65,226.23,5.22,226.04,226.67,225.98,392.06,392.01,391.46,391.84,5.19,4.66,5.8,2.33,3.55,0.74,0.76,0.68,0.77,49.97,2,936,0.75,-8.5,71.7,1,2025-09-23 15:42:31,1,0,1,0
2025-09-23 15:43:16,685.0,2.66,225.97,5.26,226.2,226.47,225.43,391.87,391.36,390.97,391.4,5.8,4.31,5.66,2.33,3.56,0.75,0.75,0.71,0.78,49.95,2,936,0.75,-9.2,71.0,1,2025-09-23 15:43:16,1,0,1,0
2025-09-23 15:44:01,685.0,2.64,225.9,5.22,225.75,226.58,225.38,391.73,391.41,390.69,391.28,5.8,4.29,5.48,2.32,3.54,0.74,0.75,0.71,0.78,49.96,2,936,0.75,-10.0,69.8,1,2025-09-23 15:44:01,1,0,1,0
2025-09-23 15:44:46,685.0,2.63,228.77,5.23,229.97,228.58,227.77,397.12,395.21,396.42,396.25,5.37,4.72,5.58,2.43,3.59,0.73,0.74,0.68,0.76,49.96,2,936,0.73,-10.7,68.9,1,2025-09-23 15:44:46,1,0,1,0
2025-09-23 15:45:31,685.0,2.61,228.57,5.19,229.75,228.71,227.24,397.04,394.99,396.1,396.01,5.67,4.54,5.37,2.41,3.58,0.73,0.73,0.7,0.76,50.0,2,936,0.73,-11.5,68.5,1,2025-09-23 15:45:31,1,0,1,0
2025-09-23 15:46:16,685.0,2.61,228.54,5.21,229.98,228.38,227.26,396.95,394.6,395.98,395.78,5.25,4.4,5.99,2.41,3.56,0.72,0.74,0.67,0.75,50.01,2,936,0.74,-11.6,68.1,1,2025-09-23 15:46:16,1,0,1,0
2025-09-23 15:47:01,685.0,2.59,228.87,5.18,230.06,228.79,227.77,397.38,395.17,396.55,396.34,5.2,4.57,5.78,2.43,3.55,0.72,0.74,0.66,0.75,50.0,2,936,0.73,-12.3,68.1,1,2025-09-23 15:47:01,1,0,1,0
2025-09-23 15:47:46,685.0,2.59,228.77,5.21,229.87,228.69,227.75,397.13,395.29,396.31,396.24,5.79,4.14,5.69,2.41,3.58,0.72,0.73,0.69,0.74,49.99,2,936,0.73,-12.4,68.2,1,2025-09-23 15:47:46,1,0,1,0
2025-09-23 15:48:31,685.0,2.59,229.15,5.2,230.21,228.91,228.34,397.61,395.99,397.12,396.91,5.17,4.47,5.95,2.44,3.56,0.71,0.74,0.65,0.75,49.95,2,936,0.73,-13.1,68.6,1,2025-09-23 15:48:31,1,0,1,0
2025-09-23 15:49:16,685.0,2.56,229.1,5.18,230.1,228.9,228.29,397.51,395.94,396.98,396.81,5.6,4.09,5.97,2.43,3.55,0.71,0.74,0.65,0.74,49.94,2,936,0.73,-13.2,68.6,1,2025-09-23 15:49:16,1,0,1,0
2025-09-23 15:50:01,685.0,2.57,228.77,5.19,229.43,228.8,228.07,397.2,395.59,396.47,396.42,5.33,4.26,5.98,2.42,3.55,0.71,0.74,0.65,0.74,49.96,2,936,0.73,-13.9,69.2,1,2025-09-23 15:50:01,1,0,1,0
2025-09-23 15:50:46,685.0,2.55,229.09,5.16,229.92,228.83,228.52,397.29,396.08,397.02,396.8,5.72,4.4,5.38,2.43,3.56,0.72,0.72,0.69,0.75,49.94,2,936,0.72,-13.9,69.4,1,2025-09-23 15:50:46,1,0,1,0
2025-09-23 15:51:31,686.0,2.56,229.29,5.18,229.97,228.86,228.44,397.87,396.17,397.37,397.14,5.75,4.29,5.52,2.43,3.57,0.72,0.72,0.69,0.75,49.96,2,937,0.73,-14.0,69.7,1,2025-09-23 15:51:31,1,0,1,0
2025-09-23 15:52:16,686.0,2.54,229.24,5.15,230.34,229.24,228.13,398.01,396.11,397.05,397.06,5.7,4.37,5.39,2.43,3.56,0.72,0.72,0.69,0.75,49.97,2,937,0.72,-14.7,69.7,1,2025-09-23 15:52:16,1,0,1,0
2025-09-23 15:53:01,686.0,2.52,226.89,5.09,226.2,227.93,226.55,393.29,393.59,392.09,392.99,5.6,4.28,5.41,2.33,3.46,0.73,0.72,0.69,0.77,49.97,2,937,0.73,-14.7,70.1,1,2025-09-23 15:53:01,1,0,1,0
2025-09-23 15:53:46,686.0,2.53,226.6,5.1,225.66,227.61,226.36,392.7,393.15,391.62,392.49,5.52,4.49,5.28,2.33,3.47,0.73,0.72,0.69,0.78,49.96,2,937,0.73,-14.8,70.2,1,2025-09-23 15:53:46,1,0,1,0
2025-09-23 15:54:31,686.0,2.52,225.64,5.09,225.09,226.75,225.07,391.31,391.29,389.85,390.81,5.56,4.13,5.57,2.3,3.44,0.72,0.74,0.67,0.76,49.91,2,937,0.74,-15.4,70.3,1,2025-09-23 15:54:31,1,0,1,0
2025-09-23 15:55:16,686.0,2.53,228.87,5.13,230.7,229.01,227.29,397.78,395.17,396.3,396.42,5.69,4.4,5.3,2.41,3.53,0.72,0.71,0.69,0.75,49.94,2,937,0.72,-15.4,70.5,1,2025-09-23 15:55:16,1,0,1,0
2025-09-23 15:56:01,686.0,2.53,229.23,5.13,230.64,229.11,227.94,398.16,395.82,397.14,397.04,5.16,4.43,5.82,2.44,3.52,0.71,0.71,0.67,0.76,49.95,2,937,0.72,-15.5,70.4,1,2025-09-23 15:56:01,1,0,1,0
2025-09-23 15:56:46,686.0,2.52,229.08,5.11,230.71,228.92,227.62,398.05,395.38,396.93,396.79,5.16,4.46,5.71,2.43,3.53,0.71,0.72,0.65,0.75,49.95,2,937,0.72,-15.5,70.4,1,2025-09-23 15:56:46,1,0,1,0
2025-09-23 15:57:31,686.0,2.52,229.36,5.15,230.57,229.59,227.91,398.51,396.21,397.06,397.26,5.6,4.09,5.77,2.44,3.53,0.71,0.71,0.67,0.76,49.97,2,937,0.72,-15.6,70.5,1,2025-09-23 15:57:31,1,0,1,0
2025-09-23 15:58:16,686.0,2.51,229.0,5.11,230.35,228.95,227.71,397.77,395.48,396.69,396.65,5.33,4.17,5.84,2.43,3.49,0.71,0.73,0.65,0.74,49.96,2,937,0.72,-16.2,70.6,1,2025-09-23 15:58:16,1,0,1,0
2025-09-23 15:59:01,686.0,2.51,228.84,5.13,230.1,228.78,227.65,397.4,395.28,396.43,396.37,5.4,4.54,5.78,2.41,3.51,0.71,0.73,0.66,0.74,49.97,2,937,0.72,-16.2,70.7,1,2025-09-23 15:59:01,1,0,1,0
2025-09-23 15:59:46,686.0,2.52,229.47,5.13,230.78,229.48,228.14,398.6,396.31,397.44,397.45,5.77,4.17,5.45,2.43,3.52,0.71,0.73,0.66,0.74,50.01,2,937,0.72,-16.2,70.8,1,2025-09-23 15:59:46,1,0,1,0
2025-09-23 16:00:31,686.0,2.51,229.72,5.09,231.26,229.82,228.08,399.31,396.67,397.82,397.77,5.31,4.6,5.35,2.44,3.52,0.71,0.71,0.67,0.76,50.03,2,937,0.72,-16.3,70.7,1,2025-09-23 16:00:31,1,0,1,0
2025-09-23 16:01:16,686.0,2.5,230.35,5.1,231.72,230.28,229.05,400.1,397.79,399.04,399.22,5.56,4.46,5.28,2.46,3.54,0.71,0.7,0.68,0.75,50.05,2,937,0.71,-16.3,70.8,1,2025-09-23 16:01:16,1,0,1,0
2025-09-23 16:02:01,686.0,2.51,230.55,5.13,231.71,230.63,229.26,400.41,398.24,399.33,399.33,5.35,4.21,5.85,2.46,3.53,0.7,0.72,0.64,0.74,50.07,2,937,0.71,-16.3,70.7,1,2025-09-23 16:02:01,1,0,1,0
2025-09-23 16:02:46,686.0,2.5,230.2,5.11,231.59,230.14,228.88,399.87,397.57,398.65,398.75,5.75,4.21,5.38,2.44,3.53,0.7,0.72,0.64,0.74,50.07,2,937,0.71,-16.3,70.7,1,2025-09-23 16:02:46,1,0,1,0
2025-09-23 16:04:16,686.0,2.51,230.41,5.13,232.46,230.98,227.79,401.35,397.02,398.2,398.81,5.74,4.16,5.49,2.45,3.54,0.71,0.71,0.68,0.73,50.05,2,937,0.72,-17.0,70.9,1,2025-09-23 16:04:16,1,0,1,0
2025-09-23 16:05:01,686.0,2.5,230.34,5.09,231.65,230.52,229.04,400.1,397.96,398.85,398.97,5.36,4.56,5.34,2.46,3.53,0.7,0.71,0.67,0.73,50.03,0,937,0.71,-17.0,71.1,1,2025-09-23 16:05:01,1,0,1,0
2025-09-23 16:05:46,686.0,2.49,230.55,5.09,231.56,230.41,228.91,400.39,398.04,399.54,399.33,5.09,4.46,5.72,2.48,3.51,0.7,0.71,0.63,0.75,50.01,0,937,0.71,-17.0,71.1,1,2025-09-23 16:05:46,1,0,1,0
2025-09-23 16:06:31,686.0,2.49,230.67,5.11,231.79,230.68,229.5,400.54,398.56,399.48,399.53,5.11,4.49,5.71,2.48,3.52,0.7,0.71,0.64,0.75,50.0,0,937,0.71,-17.0,71.1,1,2025-09-23 16:06:31,1,0,1,0
2025-09-23 16:07:16,686.0,2.48,230.23,5.11,231.49,230.42,228.77,400.03,397.56,398.76,398.79,5.34,4.15,5.84,2.47,3.51,0.7,0.7,0.66,0.75,49.96,0,937,0.71,-17.0,71.1,1,2025-09-23 16:07:16,1,0,1,0
2025-09-23 16:08:01,686.0,2.31,230.6,3.45,235.28,223.77,232.75,397.59,395.38,405.33,399.43,0.0,10.34,0.0,0.0,2.31,,,1.0,,49.94,0,937,1.0,-17.1,71.2,1,2025-09-23 16:08:01,0,1,1,0
2025-09-23 16:08:46,686.0,2.3,230.29,3.43,235.23,223.22,232.79,396.76,394.87,405.08,398.9,0.0,10.3,0.0,0.0,2.3,,,1.0,,49.95,0,938,1.0,-17.1,71.2,1,2025-09-23 16:08:46,0,1,1,0
2025-09-23 16:09:31,686.0,2.31,230.63,3.44,235.3,223.74,232.86,397.58,395.45,405.44,399.49,0.0,10.3,0.0,0.0,2.31,,,1.0,,49.96,0,938,1.0,-17.0,71.8,1,2025-09-23 16:09:31,0,1,1,0
2025-09-23 16:10:16,686.0,2.31,230.51,3.43,234.57,223.9,233.05,397.08,395.76,404.97,399.27,0.0,10.29,0.0,0.0,2.3,,,1.0,,49.94,0,938,1.0,-17.0,72.0,1,2025-09-23 16:10:16,0,1,1,0
2025-09-23 16:11:01,686.0,2.27,228.57,3.4,231.33,222.86,231.52,393.36,393.53,400.71,395.75,0.0,10.2,0.0,0.0,2.27,,,1.0,,49.94,0,938,1.0,-17.0,72.8,1,2025-09-23 16:11:01,0,1,1,0
2025-09-23 16:11:46,686.0,2.26,228.24,3.39,231.41,222.12,231.2,392.8,392.61,400.63,395.35,0.0,10.17,0.0,0.0,2.26,,,1.0,,49.95,0,938,1.0,-17.0,73.7,1,2025-09-23 16:11:46,0,1,1,0
2025-09-23 16:12:31,686.0,2.24,227.69,3.38,231.27,221.65,230.56,392.09,391.4,399.66,394.38,0.0,10.13,0.0,0.0,2.24,,,1.0,,49.96,0,938,1.0,-17.0,74.2,1,2025-09-23 16:12:31,0,1,1,0
2025-09-23 16:13:16,686.0,2.27,229.89,3.39,234.02,223.03,232.62,395.84,394.73,404.17,398.24,0.0,10.18,0.0,0.0,2.27,,,1.0,,49.97,0,938,1.0,-16.4,74.5,1,2025-09-23 16:13:16,0,1,1,0
2025-09-23 16:14:01,686.0,2.27,230.18,3.39,234.08,223.53,232.97,396.29,395.38,404.43,398.7,0.0,10.18,0.0,0.0,2.28,,,1.0,,49.96,0,938,1.0,-16.3,74.7,1,2025-09-23 16:14:01,0,1,1,0
2025-09-23 16:14:46,686.0,2.27,230.22,3.39,234.26,223.32,233.29,396.22,395.29,404.84,398.78,0.0,10.17,0.0,0.0,2.27,,,1.0,,49.96,0,938,1.0,-16.3,74.9,1,2025-09-23 16:14:46,0,1,1,0
2025-09-23 16:15:31,687.0,2.26,230.04,3.38,234.06,222.87,232.87,396.04,394.89,404.49,398.47,0.0,10.15,0.0,0.0,2.26,,,1.0,,49.96,0,938,1.0,-16.3,75.3,1,2025-09-23 16:15:31,0,1,1,0
2025-09-23 16:16:16,687.0,2.28,230.21,3.39,234.05,223.74,232.85,396.66,395.57,404.74,398.99,0.0,10.17,0.0,0.0,2.28,,,1.0,,49.97,0,938,1.0,-16.3,75.5,1,2025-09-23 16:16:16,0,1,1,0
2025-09-23 16:17:01,687.0,2.27,230.25,3.38,234.72,223.32,232.71,396.72,394.96,404.81,398.83,0.0,10.15,0.0,0.0,2.27,,,1.0,,49.97,0,938,1.0,-16.3,75.7,1,2025-09-23 16:17:01,0,1,1,0
2025-09-23 16:17:46,687.0,2.26,229.9,3.38,234.52,222.91,232.46,396.02,394.39,404.25,398.22,0.0,10.13,0.0,0.0,2.26,,,1.0,,50.0,0,938,1.0,-16.2,75.9,1,2025-09-23 16:17:46,0,1,1,0
2025-09-23 16:18:31,687.0,2.26,229.68,3.38,234.05,222.87,232.13,395.74,394.07,403.72,397.85,0.0,10.13,0.0,0.0,2.26,,,1.0,,49.97,0,938,1.0,-16.2,76.2,1,2025-09-23 16:18:31,0,1,1,0
2025-09-23 16:19:16,687.0,2.24,229.46,3.36,233.97,222.32,232.09,395.2,393.56,403.62,397.46,0.0,10.09,0.0,0.0,2.24,,,1.0,,49.96,0,938,1.0,-16.2,76.3,1,2025-09-23 16:19:16,0,1,1,0
2025-09-23 16:20:01,687.0,2.24,229.51,3.36,234.19,222.08,232.51,395.1,393.56,404.01,397.56,0.0,10.09,0.0,0.0,2.24,,,1.0,,49.96,0,938,1.0,-16.2,76.5,1,2025-09-23 16:20:01,0,1,1,0
2025-09-23 16:20:46,687.0,2.26,230.13,3.37,234.28,223.24,232.87,396.26,395.15,404.69,398.74,0.0,10.12,0.0,0.0,2.26,,,1.0,,49.97,0,938,1.0,-16.2,76.7,1,2025-09-23 16:20:46,0,1,1,0
2025-09-23 16:21:31,687.0,2.23,227.99,3.35,231.01,221.57,231.4,391.97,392.31,400.46,394.92,0.0,10.05,0.0,0.0,2.23,,,1.0,,49.97,0,938,1.0,-15.6,77.1,1,2025-09-23 16:21:31,0,1,1,0
2025-09-23 16:22:16,687.0,2.21,227.31,3.34,230.61,220.86,230.71,390.79,391.2,399.19,393.73,0.0,10.03,0.0,0.0,2.22,,,1.0,,49.95,0,938,1.0,-15.5,77.3,1,2025-09-23 16:22:16,0,1,1,0
2025-09-23 16:23:01,687.0,2.21,227.09,3.34,230.22,220.78,230.28,390.61,390.66,398.8,393.36,0.0,10.01,0.0,0.0,2.21,,,1.0,,49.94,0,938,1.0,-15.5,77.5,1,2025-09-23 16:23:01,0,1,1,0
2025-09-23 16:23:46,687.0,2.19,226.69,3.33,229.96,219.91,230.21,389.63,389.85,398.52,392.67,0.0,9.99,0.0,0.0,2.19,,,1.0,,49.94,0,938,1.0,-15.5,77.7,1,2025-09-23 16:23:46,0,1,1,0
2025-09-23 16:24:31,687.0,2.2,226.97,3.33,230.28,220.06,230.56,390.04,390.28,399.1,393.14,0.0,9.98,0.0,0.0,2.2,,,1.0,,49.95,0,938,1.0,-15.5,77.8,1,2025-09-23 16:24:31,0,1,1,0
2025-09-23 16:25:16,687.0,2.19,226.64,3.32,229.89,219.69,230.34,389.38,389.77,398.57,392.58,0.0,9.97,0.0,0.0,2.19,,,1.0,,49.95,0,938,1.0,-15.5,77.9,1,2025-09-23 16:25:16,0,1,1,0
2025-09-23 16:26:01,687.0,2.19,226.85,3.32,230.14,219.95,230.47,389.82,390.11,398.9,392.94,0.0,9.97,0.0,0.0,2.19,,,1.0,,49.95,0,938,1.0,-15.5,78.0,1,2025-09-23 16:26:01,0,1,1,0
2025-09-23 16:26:46,687.0,2.19,226.7,3.32,229.89,219.83,230.38,389.5,389.93,398.61,392.68,0.0,9.97,0.0,0.0,2.19,,,1.0,,49.94,0,938,1.0,-15.4,78.1,1,2025-09-23 16:26:46,0,1,1,0
2025-09-23 16:27:31,687.0,2.18,226.31,3.32,229.45,219.25,230.24,388.62,389.12,397.83,391.96,0.0,9.96,0.0,0.0,2.19,,,1.0,,49.93,0,938,1.0,-15.4,78.3,1,2025-09-23 16:27:31,0,1,1,0
2025-09-23 16:28:16,687.0,0.0,227.73,0.0,228.61,226.69,227.88,394.3,393.67,395.33,394.43,0.0,0.0,0.0,0.0,0.0,,,,,49.91,0,938,,-15.4,78.4,1,2025-09-23 16:28:16,0,0,1,0
2025-09-23 16:29:01,687.0,0.0,227.39,0.0,228.11,226.33,227.72,393.56,393.22,394.72,393.96,0.0,0.0,0.0,0.0,0.0,,,,,49.93,0,938,,-15.4,78.5,1,2025-09-23 16:29:01,0,0,1,0
2025-09-23 16:29:46,687.0,2.75,225.77,5.36,224.5,225.71,227.09,389.89,392.14,391.09,391.04,5.68,5.25,5.54,2.29,3.63,0.76,0.8,0.74,0.74,50.0,0,938,0.77,-14.8,78.6,1,2025-09-23 16:29:46,1,0,1,0
2025-09-23 16:30:31,687.0,2.72,228.85,5.33,228.33,228.15,229.7,395.46,396.74,396.94,396.38,5.71,4.74,5.55,2.39,3.67,0.74,0.79,0.73,0.7,50.03,0,938,0.75,-14.8,78.6,1,2025-09-23 16:30:31,1,0,1,0
2025-09-23 16:31:16,687.0,2.61,227.89,5.2,227.22,227.24,229.2,393.57,395.29,394.85,394.38,5.98,4.45,5.17,2.34,3.55,0.74,0.78,0.72,0.71,50.06,0,938,0.74,-14.8,78.6,1,2025-09-23 16:31:16,1,0,1,0
2025-09-23 16:32:01,687.0,2.94,227.97,5.61,229.26,226.83,227.57,395.19,393.72,395.64,394.85,6.24,4.61,6.0,2.42,3.83,0.77,0.78,0.74,0.78,50.07,0,938,0.77,-14.8,78.4,1,2025-09-23 16:32:01,1,0,1,0
2025-09-23 16:32:46,687.0,2.82,227.96,5.43,229.13,227.14,227.6,394.94,394.04,396.07,395.02,5.41,4.79,6.1,2.41,3.72,0.75,0.78,0.7,0.77,50.05,0,938,0.76,-14.8,78.3,1,2025-09-23 16:32:46,1,0,1,0
2025-09-23 16:33:31,687.0,2.68,228.18,5.33,229.74,227.03,227.76,395.58,393.86,396.21,395.21,5.59,4.26,6.13,2.39,3.64,0.74,0.76,0.7,0.75,50.05,0,939,0.75,-14.8,78.2,1,2025-09-23 16:33:31,1,0,1,0
2025-09-23 16:34:16,687.0,2.62,228.11,5.23,228.43,227.33,228.4,394.86,394.67,395.78,395.1,5.74,4.3,5.66,2.39,3.58,0.73,0.74,0.69,0.76,50.04,0,939,0.74,-14.8,77.7,1,2025-09-23 16:34:16,1,0,1,0
2025-09-23 16:35:01,687.0,2.57,228.29,5.17,228.8,227.78,228.3,395.41,394.98,395.86,395.42,5.65,4.28,5.59,2.4,3.55,0.72,0.74,0.68,0.75,50.01,0,939,0.73,-15.4,77.1,1,2025-09-23 16:35:01,1,0,1,0
2025-09-23 16:35:46,687.0,2.54,227.8,5.14,228.45,227.37,227.58,394.75,394.0,394.93,394.56,5.58,4.15,5.7,2.37,3.52,0.72,0.74,0.68,0.74,50.01,0,939,0.73,-15.4,76.6,1,2025-09-23 16:35:46,1,0,1,0
2025-09-23 16:36:31,687.0,2.5,227.67,5.06,228.43,227.01,227.56,394.42,393.67,394.9,394.33,5.01,4.42,5.57,2.38,3.46,0.71,0.73,0.65,0.76,50.0,0,939,0.72,-15.4,76.1,1,2025-09-23 16:36:31,1,0,1,0
2025-09-23 16:37:16,687.0,2.48,227.7,5.06,227.85,227.22,228.04,394.1,394.27,394.81,394.39,5.47,4.31,5.39,2.38,3.48,0.72,0.72,0.67,0.75,49.99,0,939,0.72,-15.5,75.7,1,2025-09-23 16:37:16,1,0,1,0
2025-09-23 16:38:01,687.0,2.46,227.56,5.03,228.29,226.71,227.69,394.04,393.52,394.89,394.15,4.96,4.54,5.53,2.38,3.43,0.71,0.73,0.64,0.76,49.97,0,939,0.72,-15.5,75.3,1,2025-09-23 16:38:01,1,0,1,0
2025-09-23 16:38:46,687.0,2.45,227.37,5.01,227.99,226.67,227.46,393.75,393.29,394.43,393.82,5.17,4.52,5.34,2.35,3.44,0.71,0.72,0.66,0.76,49.98,0,939,0.72,-15.5,75.3,1,2025-09-23 16:38:46,1,0,1,0
2025-09-23 16:39:31,687.0,2.44,227.17,5.03,227.72,226.39,227.39,393.27,392.99,394.14,393.46,5.38,4.03,5.69,2.36,3.44,0.7,0.73,0.65,0.73,49.98,0,939,0.72,-15.5,75.1,1,2025-09-23 16:39:31,1,0,1,0
2025-09-23 16:40:16,687.0,2.43,227.18,5.01,227.33,227.42,226.79,393.82,393.36,393.28,393.49,4.96,4.34,5.35,2.35,3.42,0.71,0.72,0.67,0.74,49.99,0,939,0.72,-15.6,74.9,1,2025-09-23 16:40:16,1,0,1,0
2025-09-23 16:41:01,687.0,2.42,227.59,4.97,227.56,228.4,226.8,394.87,393.75,393.28,393.87,4.93,4.5,5.48,2.37,3.39,0.71,0.71,0.64,0.76,50.0,0,939,0.71,-16.2,74.7,1,2025-09-23 16:41:01,1,0,1,0
2025-09-23 16:41:46,688.0,2.41,227.42,4.99,227.64,228.08,226.53,394.67,393.7,393.32,393.9,5.35,4.04,5.59,2.36,3.4,0.7,0.73,0.65,0.73,49.97,0,939,0.72,-16.2,74.5,1,2025-09-23 16:41:46,1,0,1,0
2025-09-23 16:42:31,688.0,2.41,227.31,4.97,227.44,227.59,227.0,393.98,393.81,393.35,393.71,5.44,4.23,5.25,2.35,3.41,0.71,0.71,0.67,0.74,49.98,0,939,0.71,-16.2,74.3,1,2025-09-23 16:42:31,1,0,1,0
2025-09-23 16:43:16,688.0,2.39,227.89,4.96,228.3,228.0,227.37,395.03,394.32,394.16,394.5,5.39,4.26,5.23,2.37,3.4,0.71,0.71,0.67,0.74,49.99,0,939,0.71,-16.2,74.3,1,2025-09-23 16:43:16,1,0,1,0
2025-09-23 16:44:01,688.0,2.4,227.03,4.96,227.18,227.86,226.04,394.08,393.59,392.97,393.64,4.93,4.45,5.51,2.37,3.38,0.71,0.7,0.67,0.74,49.97,0,939,0.71,-16.3,74.2,1,2025-09-23 16:44:01,1,0,1,0
2025-09-23 16:44:46,688.0,2.38,227.67,4.96,227.51,228.62,226.87,395.02,394.47,393.5,394.33,4.91,4.31,5.67,2.37,3.37,0.7,0.72,0.62,0.75,49.98,0,939,0.71,-16.3,74.2,1,2025-09-23 16:44:46,1,0,1,0
2025-09-23 16:45:31,688.0,2.38,225.05,4.93,224.71,225.93,224.52,390.27,389.76,388.95,389.65,4.99,4.11,5.69,2.28,3.31,0.71,0.74,0.63,0.76,49.96,0,939,0.72,-16.3,74.1,1,2025-09-23 16:45:31,1,0,1,0
2025-09-23 16:46:16,688.0,2.36,225.06,4.91,224.85,225.89,224.45,390.35,390.01,389.11,389.87,5.22,3.98,5.54,2.27,3.32,0.71,0.73,0.64,0.74,49.96,0,939,0.72,-16.3,74.1,1,2025-09-23 16:46:16,1,0,1,0
2025-09-23 16:47:01,688.0,2.39,227.48,4.93,227.85,227.78,226.86,394.68,393.63,393.7,394.0,4.97,4.44,5.4,2.38,3.38,0.7,0.71,0.65,0.75,49.97,0,939,0.71,-16.3,74.1,1,2025-09-23 16:47:01,1,0,1,0
2025-09-23 16:47:46,688.0,2.37,226.94,4.92,228.24,227.58,225.01,394.75,391.96,392.53,393.23,5.26,4.37,5.12,2.35,3.37,0.71,0.7,0.68,0.75,49.96,0,939,0.71,-16.3,73.8,1,2025-09-23 16:47:46,1,0,1,0
2025-09-23 16:48:31,688.0,2.38,227.67,4.94,228.7,228.58,225.73,396.02,393.45,393.55,394.34,4.91,4.37,5.54,2.37,3.38,0.7,0.71,0.64,0.75,49.97,0,939,0.71,-16.3,73.8,1,2025-09-23 16:48:31,1,0,1,0
2025-09-23 16:49:16,688.0,2.38,227.48,4.96,228.45,227.68,225.45,395.76,392.89,393.36,394.0,5.48,4.14,5.25,2.36,3.39,0.7,0.71,0.67,0.73,49.95,0,939,0.71,-16.9,73.8,1,2025-09-23 16:49:16,1,0,1,0
2025-09-23 16:50:01,688.0,2.38,227.85,4.97,228.49,227.53,227.53,394.93,394.09,394.93,394.65,5.02,4.12,5.78,2.37,3.4,0.69,0.73,0.63,0.72,49.95,0,939,0.71,-17.0,73.8,1,2025-09-23 16:50:01,1,0,1,0
2025-09-23 16:50:46,688.0,2.36,227.99,4.94,228.73,227.42,227.75,395.1,394.05,395.52,394.89,4.89,4.4,5.52,2.38,3.37,0.69,0.71,0.63,0.74,49.92,0,939,0.7,-17.0,74.0,1,2025-09-23 16:50:46,1,0,1,0
2025-09-23 16:51:31,688.0,2.37,227.5,4.95,228.62,226.84,227.04,394.44,393.07,394.61,394.04,5.27,3.97,5.3,2.36,3.39,0.7,0.72,0.66,0.72,49.97,0,940,0.71,-17.0,73.7,1,2025-09-23 16:51:31,1,0,1,0
2025-09-23 16:52:16,688.0,2.36,227.38,4.92,228.35,226.85,226.93,394.22,392.99,394.28,393.83,5.11,4.36,5.49,2.38,3.36,0.7,0.71,0.63,0.74,49.95,-2,940,0.7,-17.0,73.6,1,2025-09-23 16:52:16,1,0,1,0
2025-09-23 16:53:01,688.0,2.37,227.89,4.91,228.72,227.3,227.66,394.93,394.01,395.24,394.72,4.94,4.38,5.42,2.38,3.36,0.7,0.71,0.64,0.75,49.95,-2,940,0.71,-17.0,73.6,1,2025-09-23 16:53:01,1,0,1,0
2025-09-23 16:53:46,688.0,2.37,227.7,4.96,228.81,226.96,227.33,394.71,393.43,395.03,394.39,4.97,4.18,5.72,2.37,3.38,0.69,0.73,0.62,0.72,49.96,-2,940,0.71,-17.0,73.5,1,2025-09-23 16:53:46,1,0,1,0
2025-09-23 16:54:31,688.0,2.36,228.1,4.93,228.96,228.12,227.23,395.84,394.34,395.07,394.82,5.27,4.35,5.17,2.39,3.39,0.7,0.7,0.66,0.74,49.93,-2,940,0.7,-17.0,73.7,1,2025-09-23 16:54:31,1,0,1,0
2025-09-23 16:55:16,688.0,2.36,227.51,4.95,228.06,227.28,227.2,394.34,393.59,394.27,394.06,5.45,4.0,5.41,2.36,3.37,0.7,0.71,0.66,0.74,49.92,-2,940,0.71,-17.0,73.7,1,2025-09-23 16:55:16,1,0,1,0
2025-09-23 16:56:01,688.0,2.35,227.19,4.93,227.94,226.56,227.08,393.61,392.86,393.96,393.38,5.27,3.94,5.59,2.35,3.35,0.7,0.71,0.63,0.75,49.9,-2,940,0.7,-17.0,73.7,1,2025-09-23 16:56:01,1,0,1,0
2025-09-23 16:56:46,688.0,2.36,227.66,4.92,228.04,227.85,227.08,394.81,393.98,394.15,394.31,5.25,4.35,5.32,2.38,3.36,0.7,0.7,0.65,0.75,49.91,-2,940,0.7,-17.1,73.6,1,2025-09-23 16:56:46,1,0,1,0
2025-09-23 16:57:31,688.0,2.35,227.49,4.91,228.47,227.16,226.84,394.44,393.67,394.59,394.23,4.91,4.27,5.55,2.38,3.34,0.69,0.71,0.62,0.75,49.93,-2,940,0.7,-17.1,73.6,1,2025-09-23 16:57:31,1,0,1,0
2025-09-23 16:58:16,688.0,2.35,227.5,4.92,228.32,227.33,226.85,394.6,393.33,394.19,394.04,4.91,4.36,5.49,2.38,3.35,0.69,0.71,0.63,0.75,49.93,-2,940,0.7,-17.1,73.6,1,2025-09-23 16:58:16,1,0,1,0
2025-09-23 16:59:01,688.0,2.36,227.76,4.95,228.28,227.65,227.66,394.8,394.01,394.69,394.5,5.12,4.01,5.72,2.36,3.36,0.69,0.72,0.61,0.73,49.99,-2,940,0.71,-17.1,73.5,1,2025-09-23 16:59:01,1,0,1,0
2025-09-23 16:59:46,688.0,2.35,227.53,4.93,228.12,227.18,227.29,394.47,393.59,394.66,394.24,5.25,3.97,5.59,2.36,3.36,0.69,0.73,0.62,0.73,50.0,-2,940,0.71,-17.1,73.5,1,2025-09-23 16:59:46,1,0,1,0
2025-09-23 17:00:31,688.0,2.35,228.08,4.94,228.77,228.05,227.41,395.62,394.44,395.06,395.04,5.12,4.06,5.62,2.38,3.37,0.69,0.72,0.61,0.73,50.0,-2,940,0.7,-17.1,73.5,1,2025-09-23 17:00:31,1,0,1,0
2025-09-23 17:01:16,688.0,2.36,227.88,4.95,228.51,227.78,227.34,395.16,394.15,394.78,394.69,5.37,3.97,5.52,2.36,3.37,0.69,0.72,0.63,0.73,50.03,-2,940,0.71,-17.1,73.5,1,2025-09-23 17:01:16,1,0,1,0
2025-09-23 17:02:01,688.0,2.37,228.0,4.94,229.29,227.43,227.11,395.69,393.96,395.09,394.91,5.05,4.09,5.69,2.38,3.36,0.69,0.72,0.62,0.73,50.01,-2,940,0.71,-17.1,73.8,1,2025-09-23 17:02:01,1,0,1,0
2025-09-23 17:02:46,688.0,2.38,225.95,4.91,226.31,225.88,225.67,391.61,391.05,391.43,391.44,5.32,4.3,5.1,2.3,3.35,0.71,0.71,0.68,0.75,50.01,-2,940,0.72,-17.1,74.2,1,2025-09-23 17:02:46,1,0,1,0
2025-09-23 17:03:31,688.0,2.36,224.0,4.86,223.63,224.33,224.04,388.0,388.59,387.75,388.11,5.13,4.35,5.1,2.24,3.28,0.72,0.71,0.68,0.77,50.02,-2,940,0.72,-17.1,74.6,1,2025-09-23 17:03:31,1,0,1,0
2025-09-23 17:04:16,688.0,2.35,223.51,4.86,223.03,224.35,223.14,387.44,387.54,386.39,387.04,4.76,4.25,5.57,2.23,3.25,0.71,0.73,0.64,0.77,49.99,-2,940,0.73,-17.1,74.6,1,2025-09-23 17:04:16,1,0,1,0
2025-09-23 17:05:01,688.0,2.38,225.93,4.93,226.12,226.45,225.17,391.97,391.11,390.86,391.32,5.4,4.08,5.29,2.31,3.33,0.71,0.72,0.67,0.74,49.98,-2,940,0.72,-17.1,74.6,1,2025-09-23 17:05:01,1,0,1,0
2025-09-23 17:05:46,688.0,2.35,226.03,4.89,226.32,226.15,225.61,392.14,391.24,391.09,391.49,5.4,4.07,5.21,2.3,3.32,0.7,0.72,0.62,0.75,49.97,-2,940,0.71,-17.1,74.5,1,2025-09-23 17:05:46,1,0,1,0
2025-09-23 17:06:31,689.0,2.35,225.91,4.9,226.56,226.24,224.94,392.14,390.73,391.01,391.02,5.32,3.97,5.42,2.29,3.31,0.7,0.72,0.65,0.74,49.97,-2,940,0.72,-17.1,74.3,1,2025-09-23 17:06:31,1,0,1,0
2025-09-23 17:07:16,689.0,2.37,225.31,4.91,224.35,226.15,225.44,390.15,391.09,389.53,390.25,5.35,4.11,5.26,2.28,3.33,0.71,0.72,0.66,0.75,49.95,-2,940,0.72,-17.1,74.0,1,2025-09-23 17:07:16,1,0,1,0
2025-09-23 17:08:01,689.0,2.35,227.55,4.91,227.3,228.08,227.28,394.25,394.4,393.58,394.08,5.23,4.39,5.12,2.36,3.36,0.7,0.69,0.66,0.75,49.95,-2,940,0.71,-17.7,73.7,1,2025-09-23 17:08:01,1,0,1,0
2025-09-23 17:08:46,689.0,2.34,227.32,4.91,227.28,227.61,227.07,393.95,393.76,393.76,394.12,5.33,4.28,5.1,2.36,3.36,0.69,0.71,0.62,0.74,49.95,-2,941,0.7,-17.7,73.5,1,2025-09-23 17:08:46,1,0,1,0
2025-09-23 17:09:31,689.0,2.35,227.69,4.92,228.84,227.04,227.29,394.73,393.46,394.94,394.38,4.91,4.28,5.56,2.38,3.35,0.69,0.71,0.62,0.75,49.95,-2,941,0.7,-17.7,73.4,1,2025-09-23 17:09:31,1,0,1,0
2025-09-23 17:10:16,689.0,2.34,227.47,4.92,228.84,227.12,227.02,394.58,392.96,394.42,393.98,5.36,3.96,5.43,2.35,3.36,0.69,0.7,0.63,0.75,49.94,-2,941,0.7,-17.7,73.2,1,2025-09-23 17:10:16,1,0,1,0
2025-09-23 17:11:01,689.0,2.34,227.57,4.9,228.74,227.15,226.81,394.81,393.14,394.52,394.16,5.33,4.29,5.1,2.37,3.36,0.7,0.7,0.66,0.73,49.92,-2,941,0.7,-17.8,73.1,1,2025-09-23 17:11:01,1,0,1,0
2025-09-23 17:11:46,689.0,2.35,227.46,4.93,228.72,227.09,226.73,394.61,393.02,394.3,393.98,5.01,4.11,5.67,2.37,3.34,0.69,0.72,0.61,0.74,49.95,-2,941,0.7,-17.8,72.9,1,2025-09-23 17:11:46,1,0,1,0
2025-09-23 17:12:31,689.0,2.35,227.49,4.93,228.33,227.1,226.65,394.75,393.23,394.09,394.02,5.2,4.0,5.58,2.37,3.35,0.69,0.72,0.62,0.73,49.94,-2,941,0.71,-17.8,72.9,1,2025-09-23 17:12:31,1,0,1,0
2025-09-23 17:13:16,689.0,2.34,227.77,4.92,228.77,227.39,227.16,395.05,394.04,394.84,394.68,5.46,4.09,5.22,2.37,3.38,0.69,0.71,0.65,0.72,49.95,-2,941,0.7,-17.8,73.3,1,2025-09-23 17:13:16,1,0,1,0
2025-09-23 17:14:01,689.0,2.35,228.03,4.93,229.03,227.83,227.47,395.58,393.89,395.43,394.97,5.04,4.1,5.64,2.39,3.35,0.69,0.72,0.61,0.74,49.96,-2,941,0.7,-17.8,73.4,1,2025-09-23 17:14:01,1,0,1,0
2025-09-23 17:14:46,689.0,2.34,227.77,4.9,228.87,227.5,226.95,395.23,393.49,395.06,394.61,4.9,4.4,5.4,2.38,3.35,0.69,0.71,0.64,0.72,49.97,-2,941,0.7,-17.8,73.6,1,2025-09-23 17:14:46,1,0,1,0
2025-09-23 17:15:31,689.0,2.34,228.03,4.93,229.16,227.66,227.28,395.62,393.99,395.29,394.97,5.41,3.93,5.46,2.37,3.37,0.69,0.72,0.63,0.72,49.95,-2,941,0.7,-17.8,73.8,1,2025-09-23 17:15:31,1,0,1,0
2025-09-23 17:16:16,689.0,2.34,228.18,4.92,229.13,228.06,227.16,396.1,394.21,395.34,395.22,5.42,4.02,5.32,2.39,3.37,0.69,0.71,0.64,0.72,50.0,-2,941,0.7,-17.8,74.1,1,2025-09-23 17:16:16,1,0,1,0
2025-09-23 17:17:01,689.0,2.34,228.01,4.92,229.28,227.36,227.38,395.46,393.82,395.48,394.92,5.39,4.15,5.16,2.38,3.34,0.69,0.72,0.61,0.74,50.0,-2,941,0.7,-17.8,74.5,1,2025-09-23 17:17:01,1,0,1,0
2025-09-23 17:17:46,689.0,2.34,227.91,4.88,228.76,227.27,227.71,394.93,394.02,395.31,394.76,4.94,4.38,5.32,2.36,3.36,0.7,0.7,0.64,0.75,50.0,0,941,0.7,-17.8,74.5,1,2025-09-23 17:17:46,1,0,1,0
2025-09-23 17:18:31,689.0,2.34,227.85,4.89,228.75,227.29,227.51,394.94,393.87,395.13,394.65,4.96,4.42,5.3,2.38,3.35,0.7,0.7,0.64,0.75,50.0,0,941,0.7,-17.8,74.7,1,2025-09-23 17:18:31,1,0,1,0
2025-09-23 17:19:16,689.0,2.34,227.87,4.9,228.87,227.31,227.43,395.06,393.82,395.17,394.68,4.84,4.29,5.14,2.37,3.37,0.69,0.72,0.61,0.74,49.98,0,941,0.7,-17.8,75.0,1,2025-09-23 17:19:16,1,0,1,0
2025-09-23 17:20:01,689.0,2.35,227.91,4.93,228.79,227.17,227.76,394.87,393.61,395.03,394.5,5.16,3.97,5.65,2.37,3.35,0.69,0.72,0.61,0.73,49.98,0,941,0.7,-17.8,75.0,1,2025-09-23 17:20:01,1,0,1,0
2025-09-23 17:20:46,689.0,2.33,225.32,4.87,225.8,225.21,224.94,390.59,389.84,390.35,390.26,5.31,4.06,5.24,2.28,3.3,0.71,0.72,0.66,0.74,49.95,0,941,0.71,-17.8,74.8,1,2025-09-23 17:20:46,1,0,1,0
2025-09-23 17:21:31,689.0,2.33,225.41,4.86,225.87,225.39,224.98,390.8,390.03,390.22,390.12,5.32,4.08,5.17,2.27,3.29,0.71,0.71,0.66,0.74,49.95,0,941,0.72,-17.8,75.1,1,2025-09-23 17:21:31,1,0,1,0
2025-09-23 17:22:16,689.0,2.36,227.28,4.93,229.06,226.31,226.48,394.36,392.13,394.51,393.67,4.91,4.38,5.44,2.35,3.38,0.7,0.71,0.66,0.73,49.93,0,941,0.71,-17.8,75.1,1,2025-09-23 17:22:16,1,0,1,0
2025-09-23 17:23:01,689.0,2.34,227.53,4.88,229.2,226.65,226.73,394.78,392.64,395.04,394.29,4.99,4.34,5.31,2.37,3.35,0.7,0.7,0.65,0.74,49.94,0,941,0.7,-17.8,74.8,1,2025-09-23 17:23:01,1,0,1,0
2025-09-23 17:23:46,689.0,2.33,227.13,4.87,229.0,226.22,226.17,394.23,391.78,394.19,393.4,5.24,4.37,5.26,2.36,3.33,0.7,0.7,0.65,0.75,49.94,0,941,0.7,-17.8,75.1,1,2025-09-23 17:23:46,1,0,1,0
2025-09-23 17:24:31,689.0,2.34,227.6,4.89,229.41,226.78,226.68,395.02,392.57,395.07,394.22,4.87,4.31,5.48,2.37,3.34,0.69,0.71,0.63,0.74,49.95,0,941,0.7,-17.8,74.9,1,2025-09-23 17:24:31,1,0,1,0
2025-09-23 17:25:16,689.0,2.35,227.81,4.92,229.66,226.77,226.99,395.28,392.97,395.31,394.41,5.44,4.05,5.27,2.37,3.38,0.69,0.72,0.62,0.74,49.96,0,941,0.7,-17.8,75.2,1,2025-09-23 17:25:16,1,0,1,0
2025-09-23 17:26:01,689.0,2.33,226.89,4.9,228.79,225.99,225.9,393.85,391.35,393.78,392.99,5.38,3.89,5.42,2.34,3.34,0.69,0.71,0.63,0.75,49.94,0,941,0.7,-17.8,75.4,1,2025-09-23 17:26:01,1,0,1,0
2025-09-23 17:26:46,689.0,2.34,227.19,4.9,229.31,226.15,226.12,394.42,391.72,394.16,393.43,5.37,3.92,5.41,2.34,3.34,0.69,0.72,0.64,0.72,49.97,0,942,0.71,-17.8,75.5,1,2025-09-23 17:26:46,1,0,1,0
2025-09-23 17:27:31,689.0,2.34,227.26,4.88,229.24,226.36,226.18,394.56,391.91,394.41,393.63,5.1,4.36,5.18,2.36,3.33,0.7,0.7,0.65,0.74,49.98,0,942,0.7,-17.8,75.5,1,2025-09-23 17:27:31,1,0,1,0
2025-09-23 17:28:16,689.0,2.33,227.32,4.9,229.58,226.42,226.31,394.61,392.08,394.51,393.73,5.45,3.91,5.35,2.36,3.32,0.69,0.72,0.64,0.71,49.98,0,942,0.71,-17.8,75.4,1,2025-09-23 17:28:16,1,0,1,0
2025-09-23 17:29:01,689.0,2.34,225.03,4.85,226.32,225.18,223.58,391.01,388.64,389.63,389.76,4.8,4.26,5.55,2.26,3.29,0.71,0.71,0.68,0.76,49.97,0,942,0.72,-17.8,75.5,1,2025-09-23 17:29:01,1,0,1,0
2025-09-23 17:29:46,689.0,2.34,224.91,4.86,226.1,225.14,223.49,390.79,388.53,389.36,389.56,5.24,4.2,5.13,2.27,3.28,0.71,0.71,0.67,0.75,49.95,0,942,0.72,-17.8,75.5,1,2025-09-23 17:29:46,1,0,1,0
2025-09-23 17:30:31,689.0,2.35,225.03,4.86,226.16,225.22,223.7,390.91,388.78,389.59,389.76,5.29,4.16,5.13,2.27,3.27,0.71,0.72,0.67,0.75,49.98,0,942,0.72,-17.8,75.5,1,2025-09-23 17:30:31,1,0,1,0
2025-09-23 17:31:16,689.0,2.33,225.45,4.87,225.9,224.72,225.72,390.48,389.84,391.03,390.45,4.78,4.14,5.68,2.29,3.27,0.7,0.73,0.61,0.76,50.01,0,942,0.71,-17.8,75.4,1,2025-09-23 17:31:16,1,0,1,0
2025-09-23 17:32:01,689.0,2.36,225.42,4.88,226.28,224.49,225.48,390.38,389.69,391.24,390.43,4.9,4.37,5.3,2.27,3.29,0.7,0.74,0.62,0.75,50.02,0,942,0.72,-17.8,74.9,1,2025-09-23 17:32:01,1,0,1,0
2025-09-23 17:32:46,690.0,2.33,227.81,4.89,229.81,226.66,226.95,395.32,392.84,395.57,394.57,4.85,4.19,5.62,2.36,3.35,0.69,0.71,0.61,0.74,50.03,0,942,0.7,-17.8,74.7,1,2025-09-23 17:32:46,1,0,1,0
2025-09-23 17:33:31,690.0,2.34,227.47,4.91,229.33,226.71,226.37,394.94,392.38,394.65,393.99,5.36,3.91,5.28,2.35,3.37,0.69,0.72,0.65,0.72,50.03,0,942,0.71,-17.8,74.7,1,2025-09-23 17:33:31,1,0,1,0
2025-09-23 17:34:16,690.0,2.34,227.44,4.9,229.24,226.44,226.64,394.63,392.38,394.81,393.94,5.39,3.92,5.29,2.34,3.36,0.7,0.72,0.65,0.72,50.0,0,942,0.71,-17.8,75.1,1,2025-09-23 17:34:16,1,0,1,0
2025-09-23 17:35:01,690.0,2.35,227.31,4.9,229.11,226.16,226.66,394.28,391.95,394.42,393.47,5.44,3.95,5.32,2.34,3.35,0.7,0.72,0.65,0.72,49.98,0,942,0.71,-17.8,75.4,1,2025-09-23 17:35:01,1,0,1,0
2025-09-23 17:35:46,690.0,2.33,227.25,4.89,229.11,225.89,226.76,394.04,392.01,394.8,393.62,4.89,3.99,5.29,2.34,3.34,0.69,0.72,0.61,0.74,49.97,0,942,0.7,-17.8,75.6,1,2025-09-23 17:35:46,1,0,1,0
2025-09-23 17:36:31,690.0,2.34,227.24,4.89,228.91,226.38,226.43,394.29,391.87,393.98,393.27,5.32,4.2,5.14,2.35,3.35,0.7,0.7,0.66,0.73,49.98,0,942,0.71,-17.8,75.8,1,2025-09-23 17:36:31,1,0,1,0
2025-09-23 17:37:16,690.0,2.33,226.81,4.86,226.92,227.14,226.37,393.23,392.75,392.56,392.85,5.08,4.37,5.14,2.34,3.33,0.7,0.7,0.66,0.75,49.97,0,942,0.71,-17.8,76.1,1,2025-09-23 17:37:16,1,0,1,0
2025-09-23 17:38:01,690.0,2.34,226.56,4.89,226.93,226.7,226.05,393.24,392.26,392.29,392.6,5.3,4.23,5.12,2.33,3.33,0.69,0.72,0.62,0.74,49.96,0,942,0.71,-17.8,76.3,1,2025-09-23 17:38:01,1,0,1,0
2025-09-23 17:38:46,690.0,2.32,224.64,4.81,225.85,224.62,223.45,390.12,388.04,389.11,389.28,4.96,4.33,5.14,2.27,3.26,0.71,0.71,0.67,0.76,49.96,0,942,0.71,-17.8,76.6,1,2025-09-23 17:38:46,1,0,1,0
2025-09-23 17:39:31,690.0,2.33,224.67,4.84,230.23,227.01,216.76,395.98,384.35,386.6,388.47,5.24,3.98,5.29,2.25,3.24,0.71,0.7,0.7,0.74,49.95,0,942,0.72,-17.8,76.7,1,2025-09-23 17:39:31,1,0,1,0
2025-09-23 17:40:16,690.0,2.36,226.96,4.91,233.28,228.68,218.91,400.08,387.66,391.67,393.13,5.7,4.06,5.33,2.35,3.33,0.71,0.66,0.73,0.73,49.96,0,942,0.71,-17.8,77.2,1,2025-09-23 17:40:16,1,0,1,0
2025-09-23 17:41:01,690.0,2.37,226.66,4.9,232.04,228.67,218.91,399.3,387.79,390.76,392.62,5.14,4.39,5.15,2.35,3.35,0.71,0.68,0.71,0.75,49.95,0,942,0.71,-17.1,77.7,1,2025-09-23 17:41:01,1,0,1,0
2025-09-23 17:41:46,690.0,2.38,227.64,4.94,233.14,229.86,219.78,401.1,389.7,392.16,394.32,5.5,4.44,4.88,2.38,3.4,0.71,0.66,0.73,0.74,49.94,0,942,0.71,-17.1,78.6,1,2025-09-23 17:41:46,1,0,1,0
2025-09-23 17:42:31,690.0,2.4,227.38,4.99,232.28,230.16,219.7,400.49,389.63,391.48,393.86,5.72,4.25,5.0,2.36,3.38,0.71,0.68,0.72,0.73,49.94,0,942,0.71,-17.0,79.6,1,2025-09-23 17:42:31,1,0,1,0
2025-09-23 17:43:16,690.0,2.4,227.0,4.98,232.34,229.2,219.07,400.04,388.6,390.96,393.2,5.73,4.27,4.95,2.36,3.39,0.71,0.68,0.73,0.73,49.94,2,942,0.72,-17.0,80.7,1,2025-09-23 17:43:16,1,0,1,0
2025-09-23 17:44:01,690.0,2.41,226.56,4.98,231.67,229.3,218.72,399.21,388.03,390.1,392.45,5.62,4.05,5.27,2.34,3.4,0.72,0.67,0.73,0.75,49.95,2,942,0.72,-16.3,81.3,1,2025-09-23 17:44:01,1,0,1,0
2025-09-23 17:44:46,690.0,2.43,227.64,4.99,232.84,229.97,219.73,401.13,389.49,392.32,394.31,5.26,4.25,5.45,2.37,3.43,0.71,0.7,0.7,0.74,49.95,2,943,0.71,-16.2,82.1,1,2025-09-23 17:44:46,1,0,1,0
2025-09-23 17:45:31,690.0,2.43,227.6,5.02,233.17,229.86,219.76,401.0,389.42,392.31,394.24,5.25,4.37,4.95,2.36,3.43,0.72,0.68,0.73,0.74,49.97,2,943,0.72,-16.2,82.7,1,2025-09-23 17:45:31,1,0,1,0
2025-09-23 17:46:16,690.0,2.44,227.21,5.01,232.54,229.72,219.36,400.33,388.95,391.41,393.56,5.74,4.22,5.08,2.35,3.4,0.72,0.69,0.73,0.74,49.97,2,943,0.72,-15.5,83.2,1,2025-09-23 17:46:16,1,0,1,0
2025-09-23 17:47:01,690.0,2.46,227.56,5.03,232.63,230.26,219.79,400.88,389.79,391.86,394.18,5.36,4.19,5.53,2.36,3.41,0.71,0.7,0.7,0.74,50.0,2,943,0.72,-15.4,83.9,1,2025-09-23 17:47:01,1,0,1,0
2025-09-23 17:47:46,690.0,2.45,227.82,5.01,233.09,230.32,220.06,401.33,390.07,392.49,394.63,5.58,4.09,5.46,2.36,3.4,0.71,0.7,0.69,0.75,50.01,2,943,0.72,-14.8,84.1,1,2025-09-23 17:47:46,1,0,1,0
2025-09-23 17:48:31,690.0,2.46,227.64,5.03,232.95,230.06,219.91,400.98,389.72,392.24,394.31,5.33,4.23,4.99,2.36,3.45,0.72,0.68,0.73,0.75,50.03,2,943,0.72,-14.7,84.1,1,2025-09-23 17:48:31,1,0,1,0
2025-09-23 17:49:16,690.0,2.46,227.34,5.03,232.83,229.53,219.67,400.42,389.05,391.93,393.8,5.3,4.24,5.55,2.35,3.44,0.72,0.68,0.73,0.76,50.0,2,943,0.72,-14.7,84.1,1,2025-09-23 17:49:16,1,0,1,0
2025-09-23 17:50:01,690.0,2.46,226.61,5.03,231.98,229.26,218.6,399.36,388.12,390.75,392.74,5.33,4.2,5.56,2.34,3.41,0.72,0.7,0.71,0.76,49.97,2,943,0.73,-14.6,84.0,1,2025-09-23 17:50:01,1,0,1,0
2025-09-23 17:50:46,690.0,2.48,226.77,5.04,232.1,228.97,219.23,399.3,388.18,390.92,392.8,5.51,4.08,5.48,2.32,3.41,0.72,0.71,0.72,0.74,50.0,2,943,0.73,-14.0,83.7,1,2025-09-23 17:50:46,1,0,1,0
2025-09-23 17:51:31,690.0,2.48,226.4,5.05,231.55,228.7,218.77,398.76,387.55,390.21,392.17,5.77,4.21,5.19,2.33,3.4,0.72,0.71,0.72,0.74,49.99,2,943,0.73,-13.9,83.0,1,2025-09-23 17:51:31,1,0,1,0
2025-09-23 17:52:16,690.0,2.5,226.45,5.04,231.76,228.77,218.82,398.83,387.66,390.54,392.3,5.26,4.31,5.56,2.33,3.42,0.72,0.71,0.71,0.75,49.99,2,943,0.73,-13.8,82.6,1,2025-09-23 17:52:16,1,0,1,0
2025-09-23 17:53:01,690.0,2.49,226.23,5.02,232.04,227.93,218.71,398.35,386.83,390.42,391.87,5.3,4.55,5.21,2.32,3.44,0.73,0.7,0.73,0.76,49.99,2,943,0.73,-13.2,82.0,1,2025-09-23 17:53:01,1,0,1,0
2025-09-23 17:53:46,690.0,2.48,226.81,5.03,232.33,228.69,219.56,399.13,388.33,391.15,392.87,5.4,4.6,5.07,2.34,3.44,0.73,0.69,0.73,0.77,50.0,2,943,0.73,-13.1,81.2,1,2025-09-23 17:53:46,1,0,1,0
2025-09-23 17:54:31,690.0,2.5,226.95,5.06,232.08,228.73,220.03,399.08,388.66,391.59,393.11,5.3,4.61,5.02,2.34,3.46,0.73,0.69,0.74,0.76,50.0,2,943,0.73,-13.0,80.9,1,2025-09-23 17:54:31,1,0,1,0
2025-09-23 17:55:16,690.0,2.51,226.92,5.07,231.6,229.89,219.28,399.66,389.03,390.52,393.07,5.71,4.56,4.94,2.33,3.44,0.73,0.68,0.75,0.77,50.0,2,943,0.73,-12.4,80.3,1,2025-09-23 17:55:16,1,0,1,0
2025-09-23 17:56:01,690.0,2.52,227.09,5.11,232.7,229.81,218.75,400.55,388.5,391.03,393.39,5.94,4.3,5.08,2.34,3.47,0.73,0.69,0.75,0.74,50.0,2,943,0.73,-12.3,79.6,1,2025-09-23 17:56:01,1,0,1,0
2025-09-23 17:56:46,690.0,2.52,227.0,5.06,232.7,230.09,218.22,400.79,388.29,390.58,393.22,5.37,4.57,5.24,2.35,3.46,0.73,0.68,0.75,0.77,50.0,2,943,0.73,-12.3,78.9,1,2025-09-23 17:56:46,1,0,1,0
2025-09-23 17:57:31,,2.51,224.18,5.06,229.11,227.49,215.93,395.43,384.16,385.45,388.38,5.83,4.3,5.05,2.24,3.4,0.74,0.7,0.76,0.77,50.01,2,943,0.75,-11.6,78.3,1,2025-09-23 17:57:31,1,0,1,0
2025-09-23 17:58:16,691.0,2.52,224.82,5.07,229.65,228.3,216.52,396.6,385.27,386.45,389.44,5.83,4.39,4.99,2.25,3.41,0.74,0.7,0.76,0.77,50.03,2,943,0.74,-11.6,77.1,1,2025-09-23 17:58:16,1,0,1,0
2025-09-23 17:59:01,691.0,2.58,227.19,5.15,232.85,229.92,218.8,400.77,388.64,391.2,393.2,5.82,4.19,5.45,2.33,3.5,0.73,0.7,0.75,0.75,50.06,2,943,0.74,-11.5,76.2,1,2025-09-23 17:59:01,1,0,1,0
2025-09-23 17:59:46,691.0,2.55,227.55,5.11,233.14,230.22,219.28,401.28,389.32,391.87,394.16,5.39,4.7,5.11,2.35,3.5,0.74,0.69,0.75,0.77,50.1,2,943,0.74,-10.9,75.6,1,2025-09-23 17:59:46,1,0,1,0
2025-09-23 18:00:31,691.0,2.54,227.83,5.1,233.03,230.43,219.88,401.49,390.16,392.27,394.64,5.64,4.67,5.0,2.35,3.51,0.73,0.68,0.75,0.77,50.13,2,943,0.73,-10.8,74.6,1,2025-09-23 18:00:31,1,0,1,0
2025-09-23 18:01:16,691.0,2.58,228.52,5.14,230.71,227.67,227.19,396.97,393.76,396.47,395.69,5.21,4.55,5.64,2.39,3.51,0.72,0.73,0.68,0.76,50.18,2,943,0.73,-10.7,73.4,1,2025-09-23 18:01:16,1,0,1,0
2025-09-23 18:02:01,691.0,2.56,227.46,5.11,229.77,226.44,226.16,395.09,391.96,394.85,393.97,5.18,4.44,5.72,2.35,3.49,0.73,0.74,0.68,0.76,50.15,2,943,0.74,-10.1,72.4,1,2025-09-23 18:02:01,1,0,1,0
2025-09-23 18:02:46,691.0,2.58,227.18,5.12,228.92,226.62,225.82,394.6,392.03,393.82,393.48,5.31,4.6,5.45,2.35,3.5,0.74,0.73,0.7,0.77,50.15,2,944,0.74,-10.0,72.1,1,2025-09-23 18:02:46,1,0,1,0
2025-09-23 18:03:31,691.0,2.57,226.16,5.12,227.84,225.91,224.74,392.96,390.27,391.95,391.73,5.74,4.31,5.31,2.29,3.48,0.74,0.73,0.72,0.77,50.13,2,944,0.75,-10.0,71.2,1,2025-09-23 18:03:31,1,0,1,0
2025-09-23 18:04:16,691.0,2.6,225.82,5.16,227.2,225.77,224.49,392.28,389.94,391.18,391.13,5.26,4.3,5.91,2.3,3.48,0.74,0.75,0.69,0.77,50.09,2,944,0.75,-10.0,70.6,1,2025-09-23 18:04:16,1,0,1,0
2025-09-23 18:05:01,691.0,2.59,225.27,5.12,226.34,225.17,224.3,391.02,389.25,390.27,390.18,5.38,4.56,5.41,2.29,3.46,0.74,0.74,0.7,0.78,50.09,2,944,0.75,-10.1,71.2,1,2025-09-23 18:05:01,1,0,1,0
2025-09-23 18:05:46,691.0,2.59,224.64,5.15,226.13,224.57,223.23,390.32,387.81,389.16,389.1,5.61,4.1,5.74,2.25,3.46,0.74,0.75,0.72,0.77,50.06,2,944,0.75,-10.8,70.8,1,2025-09-23 18:05:46,1,0,1,0
2025-09-23 18:06:31,691.0,2.58,223.68,5.11,224.94,223.3,222.8,388.19,386.33,387.76,387.43,5.23,4.61,5.49,2.23,3.43,0.75,0.76,0.7,0.78,50.06,2,944,0.76,-10.9,70.7,1,2025-09-23 18:06:31,1,0,1,0
2025-09-23 18:07:16,691.0,2.58,223.26,5.11,224.67,223.06,222.05,387.75,385.48,386.87,386.7,5.11,4.51,5.7,2.22,3.42,0.75,0.76,0.7,0.78,50.04,2,944,0.76,-11.6,69.8,1,2025-09-23 18:07:16,1,0,1,0
2025-09-23 18:08:01,691.0,2.56,223.38,5.11,224.77,223.37,222.01,388.1,385.71,386.93,386.91,5.56,4.04,5.64,2.21,3.41,0.75,0.75,0.72,0.77,50.01,2,944,0.76,-12.3,69.6,1,2025-09-23 18:08:01,1,0,1,0
2025-09-23 18:08:46,691.0,2.55,223.09,5.09,225.16,223.69,220.41,388.72,384.61,385.88,386.4,5.57,4.03,5.66,2.2,3.4,0.75,0.74,0.73,0.77,50.0,0,944,0.76,-12.4,69.5,1,2025-09-23 18:08:46,1,0,1,0
2025-09-23 18:09:31,691.0,2.53,221.9,5.04,224.0,222.41,219.28,386.6,382.52,383.76,384.26,5.44,4.46,5.2,2.18,3.36,0.75,0.74,0.73,0.79,50.0,0,944,0.76,-13.1,69.5,1,2025-09-23 18:09:31,1,0,1,0
2025-09-23 18:10:16,691.0,2.53,221.97,5.04,223.95,222.65,219.31,386.77,382.75,383.88,384.47,5.49,4.4,5.22,2.19,3.37,0.75,0.74,0.72,0.79,49.96,0,944,0.76,-13.2,69.4,1,2025-09-23 18:10:16,1,0,1,0
2025-09-23 18:11:01,691.0,2.53,222.26,5.06,223.87,222.28,220.63,386.52,383.7,385.12,385.11,5.55,4.01,5.63,2.18,3.38,0.75,0.75,0.72,0.77,49.97,0,944,0.76,-13.9,69.7,1,2025-09-23 18:11:01,1,0,1,0
2025-09-23 18:11:46,691.0,2.51,222.29,5.02,224.22,222.01,220.64,386.45,383.35,385.26,384.79,5.2,4.17,5.71,2.18,3.34,0.74,0.76,0.7,0.77,49.98,0,944,0.75,-14.0,70.0,1,2025-09-23 18:11:46,1,0,1,0
2025-09-23 18:12:31,691.0,2.52,222.15,5.04,223.81,222.58,220.11,386.55,383.38,384.42,384.78,5.57,4.36,5.18,2.18,3.37,0.75,0.74,0.73,0.79,49.97,0,944,0.76,-14.0,70.0,1,2025-09-23 18:12:31,1,0,1,0
2025-09-23 18:13:16,691.0,2.49,221.63,5.0,221.97,222.47,220.44,384.99,383.39,383.23,383.87,5.01,4.35,5.64,2.17,3.32,0.74,0.75,0.69,0.78,49.96,0,944,0.75,-14.7,70.4,1,2025-09-23 18:13:16,1,0,1,0
2025-09-23 18:14:01,691.0,2.5,221.36,5.01,221.83,222.04,220.21,384.4,383.0,382.82,383.41,5.0,4.35,5.67,2.16,3.32,0.74,0.75,0.69,0.79,49.94,0,944,0.76,-14.7,70.5,1,2025-09-23 18:14:01,1,0,1,0
2025-09-23 18:14:46,691.0,2.49,221.87,5.01,222.54,222.92,220.66,385.34,384.0,383.54,384.29,5.22,4.09,5.72,2.18,3.33,0.74,0.75,0.7,0.78,49.95,0,944,0.75,-14.7,70.7,1,2025-09-23 18:14:46,1,0,1,0
2025-09-23 18:15:31,691.0,2.51,222.11,5.02,224.76,222.19,219.52,386.95,382.53,384.64,384.71,5.35,4.09,5.62,2.17,3.32,0.75,0.74,0.72,0.78,49.99,0,944,0.75,-14.8,70.9,1,2025-09-23 18:15:31,1,0,1,0
2025-09-23 18:16:16,691.0,2.48,220.63,4.96,223.91,221.1,218.29,384.17,380.25,382.02,382.15,5.07,4.27,5.56,2.14,3.28,0.75,0.75,0.71,0.78,49.98,0,944,0.76,-15.4,70.9,1,2025-09-23 18:16:16,1,0,1,0
2025-09-23 18:17:01,691.0,2.47,220.86,4.96,223.62,221.75,217.2,385.7,380.15,381.77,382.54,5.57,4.25,5.07,2.13,3.29,0.75,0.73,0.74,0.78,50.01,0,944,0.76,-15.4,71.1,1,2025-09-23 18:17:01,1,0,1,0
2025-09-23 18:17:46,691.0,2.46,219.33,4.94,221.45,220.37,216.18,382.58,377.76,378.64,379.66,5.55,4.14,5.14,2.08,3.25,0.76,0.73,0.75,0.8,50.02,0,944,0.76,-15.5,71.2,1,2025-09-23 18:17:46,1,0,1,0
2025-09-23 18:18:31,691.0,2.45,217.61,4.93,219.94,218.76,214.13,379.93,374.9,375.93,376.92,5.51,4.09,5.16,2.04,3.22,0.76,0.74,0.76,0.8,50.0,0,944,0.77,-15.5,71.3,1,2025-09-23 18:18:31,1,0,1,0
2025-09-23 18:19:16,691.0,2.46,217.54,4.93,220.23,218.94,213.62,380.19,374.65,375.57,376.8,5.17,4.09,5.55,2.04,3.21,0.76,0.75,0.74,0.79,49.97,0,944,0.77,-15.5,71.4,1,2025-09-23 18:19:16,1,0,1,0
2025-09-23 18:20:01,691.0,2.45,220.0,4.95,222.82,221.17,216.01,384.51,378.62,380.05,381.06,5.56,4.3,5.1,2.11,3.26,0.75,0.73,0.75,0.78,49.97,0,945,0.76,-15.6,71.2,1,2025-09-23 18:20:01,1,0,1,0
2025-09-23 18:20:46,692.0,2.45,219.43,4.92,222.39,220.23,215.67,383.32,377.51,379.39,380.07,5.18,4.11,5.47,2.1,3.23,0.75,0.74,0.73,0.78,50.0,0,945,0.76,-16.2,71.3,1,2025-09-23 18:20:46,1,0,1,0
2025-09-23 18:21:31,692.0,2.46,219.74,4.94,222.54,221.05,215.64,384.16,378.19,379.49,380.62,5.64,4.02,5.24,2.1,3.26,0.75,0.73,0.75,0.78,50.02,0,945,0.76,-16.2,71.3,1,2025-09-23 18:21:31,1,0,1,0
2025-09-23 18:22:16,692.0,2.44,219.98,4.9,222.9,220.85,216.18,384.3,378.49,380.27,381.02,5.13,4.17,5.42,2.12,3.23,0.75,0.74,0.72,0.78,50.0,0,945,0.75,-16.2,71.5,1,2025-09-23 18:22:16,1,0,1,0
2025-09-23 18:23:01,692.0,2.44,219.49,4.92,222.2,220.55,215.72,383.63,377.82,379.32,380.26,5.4,3.93,5.45,2.09,3.24,0.75,0.74,0.74,0.78,50.0,0,945,0.76,-16.3,71.5,1,2025-09-23 18:23:01,1,0,1,0
2025-09-23 18:23:46,692.0,2.45,219.85,4.92,222.56,220.89,216.11,384.04,378.46,379.91,380.8,5.25,4.04,5.46,2.11,3.24,0.75,0.74,0.73,0.78,50.02,0,945,0.76,-16.3,71.6,1,2025-09-23 18:23:46,1,0,1,0
2025-09-23 18:24:31,692.0,2.43,219.74,4.89,222.62,220.44,216.17,383.7,378.12,380.02,380.22,5.0,4.34,5.34,2.11,3.22,0.75,0.74,0.72,0.79,50.01,0,945,0.76,-16.3,71.6,1,2025-09-23 18:24:31,1,0,1,0
2025-09-23 18:25:16,692.0,2.45,219.36,4.93,222.03,220.08,215.97,382.88,377.64,379.33,379.95,5.58,4.19,5.32,2.1,3.24,0.75,0.73,0.74,0.78,49.99,0,945,0.76,-16.3,71.7,1,2025-09-23 18:25:16,1,0,1,0
2025-09-23 18:26:01,692.0,2.44,219.43,4.92,222.1,220.14,216.05,382.99,377.76,379.46,380.07,5.53,3.93,5.32,2.1,3.23,0.75,0.74,0.73,0.78,50.0,0,945,0.76,-16.3,71.6,1,2025-09-23 18:26:01,1,0,1,0
2025-09-23 18:26:46,692.0,2.43,219.54,4.89,222.11,220.22,216.28,383.07,378.03,379.67,380.25,5.09,4.39,5.19,2.1,3.24,0.75,0.73,0.73,0.79,50.03,0,945,0.76,-16.4,71.7,1,2025-09-23 18:26:46,1,0,1,0
2025-09-23 18:27:31,692.0,2.43,220.01,4.9,222.71,221.02,216.29,384.28,378.73,380.2,381.07,5.45,3.98,5.46,2.1,3.23,0.75,0.74,0.73,0.78,50.05,0,945,0.76,-17.0,71.8,1,2025-09-23 18:27:31,1,0,1,0
2025-09-23 18:28:16,692.0,2.12,220.15,3.31,226.19,214.26,219.99,381.49,376.08,386.42,381.33,0.0,9.92,0.0,0.0,2.12,,,1.0,,50.04,0,945,1.0,-17.0,71.7,1,2025-09-23 18:28:16,0,1,1,0
2025-09-23 18:29:01,692.0,2.13,220.7,3.31,226.88,214.51,220.72,382.31,376.93,387.65,382.29,0.0,9.92,0.0,0.0,2.13,,,1.0,,50.06,0,945,1.0,-17.0,71.3,1,2025-09-23 18:29:01,0,1,1,0
2025-09-23 18:29:46,692.0,2.13,221.08,3.3,227.19,215.12,220.92,383.1,377.63,388.09,382.94,0.0,9.91,0.0,0.0,2.13,,,1.0,,50.02,0,945,1.0,-17.0,71.5,1,2025-09-23 18:29:46,0,1,1,0
2025-09-23 18:30:31,692.0,2.13,220.87,3.3,227.26,215.03,220.33,383.08,377.04,387.64,382.87,0.0,9.9,0.0,0.0,2.13,,,1.0,,50.05,0,945,1.0,-17.0,71.9,1,2025-09-23 18:30:31,0,1,1,0
2025-09-23 18:31:16,692.0,2.13,221.03,3.29,227.35,215.14,220.6,383.26,377.37,387.95,382.86,0.0,9.88,0.0,0.0,2.13,,,1.0,,50.06,0,945,1.0,-17.0,72.2,1,2025-09-23 18:31:16,0,1,1,0
2025-09-23 18:32:01,692.0,2.13,221.08,3.29,227.42,215.16,220.66,383.33,377.44,388.06,382.95,0.0,9.87,0.0,0.0,2.13,,,1.0,,50.07,0,945,1.0,-17.0,72.6,1,2025-09-23 18:32:01,0,1,1,0
2025-09-23 18:32:46,692.0,2.12,221.4,3.29,227.83,215.42,220.94,383.92,377.91,388.66,383.5,0.0,9.87,0.0,0.0,2.13,,,1.0,,50.07,0,945,1.0,-17.0,73.1,1,2025-09-23 18:32:46,0,1,1,0
2025-09-23 18:33:31,692.0,2.13,221.34,3.29,227.72,215.72,220.59,384.08,377.86,388.26,383.4,0.0,9.86,0.0,0.0,2.13,,,1.0,,50.07,0,945,1.0,-16.3,73.5,1,2025-09-23 18:33:31,0,1,1,0
2025-09-23 18:34:16,692.0,2.13,221.22,3.28,227.38,215.67,220.62,383.74,377.85,387.99,383.19,0.0,9.84,0.0,0.0,2.13,,,1.0,,50.07,0,945,1.0,-16.3,73.8,1,2025-09-23 18:34:16,0,1,1,0
2025-09-23 18:35:01,692.0,2.12,221.62,3.28,228.13,215.92,220.81,384.61,378.23,388.81,383.75,0.0,9.83,0.0,0.0,2.12,,,1.0,,50.06,0,945,1.0,-16.3,74.0,1,2025-09-23 18:35:01,0,1,1,0
2025-09-23 18:35:46,692.0,2.12,221.95,3.28,228.44,215.9,221.5,384.86,378.81,389.67,384.45,0.0,9.84,0.0,0.0,2.12,,,1.0,,50.08,0,945,1.0,-16.3,74.2,1,2025-09-23 18:35:46,0,1,1,0
2025-09-23 18:36:31,692.0,2.12,221.48,3.27,228.0,215.79,220.66,384.38,377.98,388.57,383.64,0.0,9.82,0.0,0.0,2.12,,,1.0,,50.04,0,945,1.0,-16.3,74.5,1,2025-09-23 18:36:31,0,1,1,0
2025-09-23 18:37:16,692.0,2.13,221.67,3.28,228.21,216.21,220.68,384.86,378.36,388.7,383.97,0.0,9.84,0.0,0.0,2.12,,,1.0,,50.06,0,945,1.0,-16.3,75.0,1,2025-09-23 18:37:16,0,1,1,0
2025-09-23 18:38:01,692.0,2.11,221.11,3.27,227.68,215.82,220.12,383.67,377.51,387.81,383.0,0.0,9.8,0.0,0.0,2.11,,,1.0,,50.06,0,945,1.0,-16.3,75.2,1,2025-09-23 18:38:01,0,1,1,0
2025-09-23 18:38:55,692.0,0.0,239.4,0.0,241.01,238.34,238.52,415.31,413.17,415.48,414.65,0.0,0.0,0.0,0.0,0.0,,,,,50.08,0,945,,-16.2,75.6,1,2025-09-23 18:38:55,0,0,1,0
2025-09-23 18:39:40,692.0,0.0,239.73,0.0,241.08,239.1,239.02,415.36,413.59,415.28,414.74,0.0,0.0,0.0,0.0,0.0,,,,,49.93,0,945,,-16.2,76.4,1,2025-09-23 18:39:40,0,0,1,0
2025-09-23 18:40:25,692.0,0.0,239.81,0.0,240.73,239.17,239.52,415.61,413.89,415.22,414.68,0.0,0.0,0.0,0.0,0.0,,,,,50.07,0,945,,-15.5,77.7,1,2025-09-23 18:40:25,0,0,1,0
2025-09-23 18:41:10,692.0,2.68,239.58,5.47,240.11,239.44,239.24,415.27,414.55,415.09,414.97,6.37,5.21,4.84,2.81,3.94,0.68,0.71,0.68,0.65,49.97,0,945,0.69,-15.4,79.0,1,2025-09-23 18:41:10,1,0,1,0
2025-09-23 18:41:55,692.0,2.66,239.83,5.45,239.73,240.21,239.56,415.64,415.49,415.08,415.4,5.92,4.94,5.48,2.81,3.91,0.67,0.72,0.67,0.62,49.88,0,945,0.69,-14.8,80.3,1,2025-09-23 18:41:55,1,0,1,0
