readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 18:42:40,692.0,2.97,239.12,5.83,239.4,239.76,238.2,414.96,413.93,413.61,414.17,6.51,5.15,5.82,2.89,4.16,0.71,0.7,0.7,0.75,49.93,0,945,0.71,-14.7,81.2,1,2025-09-23 18:42:40,1,0,1,0
2025-09-23 18:43:25,692.0,2.82,239.7,5.61,239.71,240.24,239.16,416.01,415.73,415.06,415.6,5.65,5.13,6.04,2.87,4.04,0.69,0.69,0.65,0.73,50.09,0,946,0.7,-14.7,81.4,1,2025-09-23 18:43:25,1,0,1,0
2025-09-23 18:44:10,692.0,2.72,239.69,5.5,240.27,240.0,239.27,415.51,415.06,414.88,415.15,5.69,5.06,5.75,2.81,3.98,0.69,0.68,0.65,0.73,50.04,0,946,0.69,-14.7,80.7,1,2025-09-23 18:44:10,1,0,1,0
2025-09-23 18:44:55,692.0,2.66,239.56,5.52,239.9,240.21,238.57,415.79,414.64,414.37,414.93,6.13,4.84,5.58,2.9,3.93,0.67,0.66,0.66,0.7,50.01,0,946,0.68,-14.8,79.7,1,2025-09-23 18:44:55,1,0,1,0
2025-09-23 18:45:40,692.0,2.62,239.84,5.46,239.95,240.39,239.18,415.99,415.32,414.94,415.42,5.84,4.97,5.54,2.85,3.92,0.67,0.66,0.62,0.72,49.87,0,946,0.67,-15.4,78.6,1,2025-09-23 18:45:40,1,0,1,0
2025-09-23 18:46:25,692.0,2.58,240.0,5.37,240.29,239.4,239.51,416.12,415.06,415.9,415.69,5.51,4.66,5.95,2.85,3.88,0.66,0.67,0.61,0.71,50.01,0,946,0.67,-15.4,77.5,1,2025-09-23 18:46:25,1,0,1,0
2025-09-23 18:47:10,692.0,2.56,239.46,5.37,239.83,239.44,238.66,415.45,414.05,414.77,414.76,5.64,4.48,5.99,2.9,3.83,0.66,0.68,0.6,0.69,49.94,-2,946,0.66,-15.5,76.6,1,2025-09-23 18:47:10,1,0,1,0
2025-09-23 18:47:55,693.0,2.52,239.52,5.35,239.87,239.39,238.74,415.62,414.37,414.58,414.86,5.95,4.62,5.48,2.85,3.86,0.65,0.66,0.63,0.67,50.0,-2,946,0.66,-15.5,75.7,1,2025-09-23 18:47:55,1,0,1,0
2025-09-23 18:48:40,693.0,2.52,239.36,5.32,239.95,239.55,238.59,415.26,414.08,414.43,414.59,5.75,4.81,5.4,2.89,3.81,0.65,0.64,0.64,0.68,50.0,-2,946,0.66,-15.5,75.2,1,2025-09-23 18:48:40,1,0,1,0
2025-09-23 18:49:25,693.0,2.52,239.84,5.38,240.38,239.89,239.26,415.93,414.96,415.38,415.42,5.47,4.58,5.55,2.82,3.84,0.65,0.65,0.6,0.7,49.85,-2,946,0.66,-16.2,74.5,1,2025-09-23 18:49:25,1,0,1,0
2025-09-23 18:50:10,693.0,2.48,238.9,5.32,239.94,239.05,237.72,414.82,412.9,413.67,413.79,5.77,4.32,5.89,2.87,3.84,0.64,0.67,0.59,0.68,50.07,-2,946,0.66,-16.2,74.0,1,2025-09-23 18:50:10,1,0,1,0
2025-09-23 18:50:55,693.0,2.48,239.06,5.33,239.94,239.28,237.96,415.02,413.3,413.87,414.06,5.9,4.3,5.8,2.87,3.81,0.65,0.67,0.59,0.67,49.93,-2,946,0.66,-16.2,73.6,1,2025-09-23 18:50:55,1,0,1,0
2025-09-23 18:51:40,693.0,2.49,239.11,5.33,240.0,239.01,238.33,414.84,413.39,414.25,414.16,5.44,4.71,5.78,2.86,3.79,0.65,0.68,0.6,0.67,49.91,-2,946,0.66,-16.3,73.1,1,2025-09-23 18:51:40,1,0,1,0
2025-09-23 18:52:25,693.0,2.47,239.99,5.32,240.64,239.86,239.47,416.13,415.11,415.79,414.35,5.94,4.56,5.46,2.86,3.81,0.65,0.66,0.62,0.67,49.99,-2,946,0.65,-16.3,72.8,1,2025-09-23 18:52:25,1,0,1,0
2025-09-23 18:53:10,693.0,2.46,239.95,5.3,239.82,240.13,239.49,416.0,415.55,415.25,415.6,5.46,4.51,5.94,2.89,3.81,0.65,0.66,0.58,0.7,50.1,-2,946,0.65,-16.3,73.0,1,2025-09-23 18:53:10,1,0,1,0
2025-09-23 18:53:55,693.0,2.46,239.97,5.26,239.9,240.7,239.3,416.21,415.69,415.0,415.63,5.69,4.67,5.79,2.88,3.78,0.64,0.63,0.58,0.7,49.93,-2,946,0.65,-16.3,72.8,1,2025-09-23 18:53:55,1,0,1,0
2025-09-23 18:54:40,693.0,2.45,239.4,5.29,239.47,239.9,238.83,415.15,414.59,413.87,414.43,5.84,4.66,5.38,2.84,3.78,0.64,0.64,0.61,0.67,49.86,-2,946,0.65,-16.3,72.6,1,2025-09-23 18:54:40,1,0,1,0
2025-09-23 18:55:25,693.0,2.45,239.41,5.31,239.92,239.34,238.98,415.05,414.51,414.93,414.92,5.65,4.34,5.93,2.85,3.77,0.64,0.67,0.57,0.69,49.94,-2,946,0.65,-17.0,72.5,1,2025-09-23 18:55:25,1,0,1,0
2025-09-23 18:56:10,693.0,2.46,239.08,5.26,239.29,239.22,238.73,414.4,414.32,414.63,414.71,5.32,4.58,5.9,2.85,3.78,0.64,0.65,0.58,0.7,50.04,-2,946,0.65,-17.0,72.4,1,2025-09-23 18:56:10,1,0,1,0
2025-09-23 18:56:55,693.0,2.45,239.19,5.27,239.5,239.24,238.6,414.79,413.82,414.24,414.28,5.92,4.48,5.41,2.86,3.79,0.65,0.66,0.61,0.67,49.99,-2,946,0.65,-17.0,72.3,1,2025-09-23 18:56:55,1,0,1,0
2025-09-23 18:57:40,693.0,2.45,238.93,5.27,239.36,239.06,238.37,414.32,413.47,413.73,413.84,5.65,4.32,5.83,2.87,3.76,0.64,0.67,0.57,0.69,49.94,-2,946,0.65,-17.0,72.2,1,2025-09-23 18:57:40,1,0,1,0
2025-09-23 18:58:25,693.0,2.45,239.76,5.27,240.06,240.0,239.23,415.24,414.38,414.94,414.86,5.69,4.28,5.83,2.87,3.78,0.64,0.67,0.57,0.68,49.94,-2,946,0.65,-17.0,72.1,1,2025-09-23 18:58:25,1,0,1,0
2025-09-23 18:59:10,693.0,2.46,239.38,5.28,239.76,238.93,238.64,415.26,413.98,414.62,414.62,5.6,4.35,5.9,2.85,3.77,0.64,0.67,0.57,0.69,50.03,-2,947,0.65,-17.0,72.2,1,2025-09-23 18:59:10,1,0,1,0
2025-09-23 18:59:55,693.0,2.45,238.94,5.28,239.39,239.06,238.38,414.35,413.48,413.76,413.86,5.94,4.38,5.58,2.89,3.78,0.64,0.66,0.57,0.69,49.74,-2,947,0.65,-17.1,72.1,1,2025-09-23 18:59:55,1,0,1,0
2025-09-23 19:00:40,693.0,2.44,239.13,5.24,239.79,239.21,238.39,414.83,413.61,414.49,414.78,5.36,4.81,5.56,2.83,3.77,0.65,0.62,0.61,0.7,50.05,-2,947,0.65,-17.1,71.9,1,2025-09-23 19:00:40,1,0,1,0
2025-09-23 19:01:25,693.0,2.46,239.49,5.25,239.77,239.82,238.89,415.34,414.58,414.53,414.81,5.77,4.65,5.33,2.85,3.76,0.64,0.64,0.58,0.7,49.99,-2,947,0.65,-17.1,71.9,1,2025-09-23 19:01:25,1,0,1,0
2025-09-23 19:02:10,693.0,2.47,239.44,5.28,239.66,239.88,238.79,415.29,414.54,414.35,414.73,5.65,4.78,5.39,2.88,3.96,0.65,0.63,0.63,0.68,50.07,-2,947,0.65,-17.1,71.9,1,2025-09-23 19:02:10,1,0,1,0
2025-09-23 19:02:55,693.0,2.44,239.05,5.31,240.34,239.96,239.21,414.53,413.61,414.01,414.05,5.9,4.31,5.72,2.85,3.79,0.63,0.67,0.57,0.66,49.78,-2,947,0.65,-17.1,71.8,1,2025-09-23 19:02:55,1,0,1,0
2025-09-23 19:03:40,693.0,2.44,239.37,5.25,239.88,239.05,238.85,415.04,414.15,414.59,414.6,5.34,4.72,5.69,2.88,3.79,0.64,0.63,0.6,0.69,49.86,-2,947,0.65,-17.1,71.8,1,2025-09-23 19:03:40,1,0,1,0
2025-09-23 19:04:25,693.0,2.46,239.42,5.29,240.22,239.15,238.89,415.15,413.99,414.92,414.69,5.39,4.53,5.82,2.84,3.81,0.64,0.67,0.59,0.66,49.9,-2,947,0.65,-17.1,71.6,1,2025-09-23 19:04:25,1,0,1,0
2025-09-23 19:05:10,693.0,2.44,239.04,5.29,239.83,238.83,238.46,414.53,413.35,414.21,414.03,5.8,4.28,5.78,2.9,3.78,0.64,0.67,0.58,0.68,49.91,-2,947,0.64,-17.1,71.5,1,2025-09-23 19:05:10,1,0,1,0
2025-09-23 19:05:55,693.0,2.45,239.22,5.24,239.68,239.36,238.63,414.86,413.95,414.23,414.35,5.94,4.77,5.52,2.83,3.8,0.65,0.63,0.62,0.69,49.84,-2,947,0.65,-17.7,71.5,1,2025-09-23 19:05:55,1,0,1,0
2025-09-23 19:06:40,693.0,2.45,239.63,5.29,240.04,239.53,239.33,415.32,414.7,415.15,413.63,5.61,4.36,5.89,2.86,3.76,0.64,0.65,0.62,0.66,49.92,-2,947,0.65,-17.7,71.6,1,2025-09-23 19:06:40,1,0,1,0
2025-09-23 19:07:25,693.0,2.44,239.72,5.26,240.09,239.67,239.39,415.48,414.88,414.4,414.36,5.38,4.5,5.9,2.88,3.77,0.64,0.65,0.57,0.69,50.1,-2,947,0.65,-17.8,71.5,1,2025-09-23 19:07:25,1,0,1,0
2025-09-23 19:08:10,693.0,2.45,239.16,5.26,239.92,239.17,238.38,414.9,414.09,414.61,414.54,5.78,4.66,5.35,2.88,3.81,0.65,0.64,0.63,0.67,49.93,0,947,0.65,-17.8,71.5,1,2025-09-23 19:08:10,1,0,1,0
2025-09-23 19:08:55,693.0,2.46,239.3,5.3,240.07,239.26,238.57,415.11,413.81,414.52,414.48,5.6,4.38,5.92,2.84,3.79,0.64,0.66,0.57,0.69,49.9,0,947,0.65,-17.8,71.6,1,2025-09-23 19:08:55,1,0,1,0
2025-09-23 19:09:40,693.0,2.45,239.35,5.29,239.96,239.25,238.84,415.01,414.04,414.65,414.57,5.73,4.3,5.91,2.85,3.79,0.64,0.64,0.62,0.66,49.87,0,947,0.65,-17.8,71.5,1,2025-09-23 19:09:40,1,0,1,0
2025-09-23 19:10:25,693.0,2.44,239.42,5.27,239.3,238.59,238.19,415.32,413.95,414.77,414.68,5.83,4.31,5.68,2.83,3.75,0.64,0.66,0.58,0.67,49.94,0,947,0.65,-17.8,71.5,1,2025-09-23 19:10:25,1,0,1,0
2025-09-23 19:11:10,693.0,2.45,239.51,5.25,240.25,239.42,238.97,415.31,414.3,414.92,414.84,5.47,4.78,5.51,2.84,3.78,0.65,0.63,0.62,0.69,49.9,0,947,0.65,-17.8,71.2,1,2025-09-23 19:11:10,1,0,1,0
2025-09-23 19:11:55,693.0,2.44,239.55,5.25,240.08,239.43,239.13,415.27,414.75,415.15,415.1,5.67,4.69,5.41,2.87,3.83,0.65,0.64,0.62,0.68,49.98,0,947,0.65,-17.8,71.4,1,2025-09-23 19:11:55,1,0,1,0
2025-09-23 19:12:40,694.0,2.44,238.84,5.26,239.58,238.58,238.37,414.77,413.82,414.61,414.4,5.42,4.75,5.62,2.91,3.79,0.65,0.63,0.61,0.7,49.94,0,947,0.64,-17.8,71.4,1,2025-09-23 19:12:40,1,0,1,0
2025-09-23 19:13:25,694.0,2.44,238.74,5.24,239.38,238.74,238.1,414.06,415.25,415.89,415.69,5.36,4.59,5.77,2.86,3.79,0.65,0.64,0.6,0.7,49.92,0,947,0.65,-17.8,71.4,1,2025-09-23 19:13:25,1,0,1,0
2025-09-23 19:14:10,,2.45,239.37,5.27,239.87,239.27,238.98,414.95,414.18,414.7,414.61,5.35,4.6,5.85,2.86,3.77,0.64,0.64,0.59,0.7,49.92,0,947,0.65,-17.8,71.3,1,2025-09-23 19:14:10,1,0,1,0
2025-09-23 19:14:55,694.0,2.43,239.88,5.27,240.57,239.62,239.45,415.86,414.89,415.71,415.48,5.35,4.7,5.34,2.85,3.77,0.65,0.64,0.62,0.67,49.99,0,948,0.65,-17.8,71.2,1,2025-09-23 19:14:55,1,0,1,0
2025-09-23 19:15:40,694.0,2.45,239.14,5.26,239.79,239.0,238.63,414.64,413.09,413.45,413.56,5.74,4.67,5.37,2.82,3.78,0.65,0.65,0.59,0.7,49.86,0,948,0.65,-17.8,71.2,1,2025-09-23 19:15:40,1,0,1,0
2025-09-23 19:16:25,694.0,2.45,239.56,5.29,240.21,239.46,239.02,415.41,414.38,415.03,414.94,5.83,4.62,5.32,2.87,3.77,0.64,0.67,0.59,0.67,50.01,0,948,0.65,-17.9,71.1,1,2025-09-23 19:16:25,1,0,1,0
2025-09-23 19:17:10,694.0,2.44,238.4,5.24,241.54,237.72,235.93,415.06,410.19,412.77,412.06,5.92,4.05,5.74,2.86,3.71,0.65,0.68,0.63,0.65,49.92,0,948,0.65,-17.9,71.0,1,2025-09-23 19:17:10,1,0,1,0
2025-09-23 19:17:55,694.0,2.44,238.54,5.24,241.69,237.7,236.23,415.17,410.44,413.9,413.17,5.7,4.47,5.31,2.79,3.77,0.66,0.65,0.67,0.65,49.83,0,948,0.66,-17.9,71.5,1,2025-09-23 19:17:55,1,0,1,0
2025-09-23 19:18:40,694.0,2.48,238.45,5.31,241.6,237.82,235.92,414.19,409.25,412.76,412.07,6.11,4.06,5.75,2.83,3.72,0.65,0.68,0.63,0.64,49.86,0,948,0.66,-17.8,72.7,1,2025-09-23 19:18:40,1,0,1,0
2025-09-23 19:19:25,694.0,2.55,237.98,3.62,241.08,234.82,238.04,412.15,409.51,414.93,412.2,0.0,10.87,0.0,0.0,2.54,,,1.0,,49.98,0,948,1.0,-17.7,74.2,1,2025-09-23 19:19:25,0,1,1,0
2025-09-23 19:20:10,694.0,2.55,237.45,3.61,240.51,234.27,237.56,411.18,408.62,414.02,411.75,0.0,10.84,0.0,0.0,2.53,,,1.0,,49.8,0,948,1.0,-17.1,75.8,1,2025-09-23 19:20:10,0,1,1,0
2025-09-23 19:20:55,694.0,2.54,237.47,3.6,240.56,234.32,237.54,412.03,409.44,414.83,412.1,0.0,10.81,0.0,0.0,2.53,,,1.0,,49.95,0,948,1.0,-17.0,77.6,1,2025-09-23 19:20:55,0,1,1,0
2025-09-23 19:21:40,694.0,2.54,238.12,3.6,240.85,234.56,237.89,412.37,409.78,415.19,412.45,0.0,10.79,0.0,0.0,2.52,,,1.0,,49.96,0,948,1.0,-16.3,79.4,1,2025-09-23 19:21:40,0,1,1,0
2025-09-23 19:22:25,694.0,2.52,238.06,3.58,241.18,234.88,238.11,412.29,409.62,415.08,412.33,0.0,10.73,0.0,0.0,2.52,,,1.0,,49.95,0,948,1.0,-15.5,81.3,1,2025-09-23 19:22:25,0,1,1,0
2025-09-23 19:23:10,694.0,2.52,237.79,3.57,240.87,234.62,237.87,411.8,409.19,414.6,411.86,0.0,10.71,0.0,0.0,2.51,,,1.0,,49.84,0,948,1.0,-14.8,82.6,1,2025-09-23 19:23:10,0,1,1,0
2025-09-23 19:23:55,694.0,2.51,237.63,3.56,241.15,234.92,238.11,411.55,408.92,414.33,411.6,0.0,10.69,0.0,0.0,2.5,,,1.0,,50.04,0,948,1.0,-14.6,84.5,1,2025-09-23 19:23:55,0,1,1,0
2025-09-23 19:24:40,694.0,2.51,237.99,3.56,241.06,234.88,238.04,412.19,409.56,414.92,412.22,0.0,10.69,0.0,0.0,2.51,,,1.0,,49.94,0,948,1.0,-13.9,85.8,1,2025-09-23 19:24:40,0,1,1,0
2025-09-23 19:25:25,694.0,2.51,237.96,3.55,241.05,234.8,238.03,412.11,409.49,414.9,412.16,0.0,10.66,0.0,0.0,2.51,,,1.0,,49.89,0,948,1.0,-13.1,87.3,1,2025-09-23 19:25:25,0,1,1,0
2025-09-23 19:26:10,694.0,2.5,238.2,3.55,240.84,234.67,238.25,412.53,409.93,415.26,412.57,0.0,10.66,0.0,0.0,2.5,,,1.0,,49.92,0,948,1.0,-12.3,88.5,1,2025-09-23 19:26:10,0,1,1,0
2025-09-23 19:26:55,694.0,2.5,237.56,3.55,240.6,234.42,237.66,411.39,408.84,414.19,411.47,0.0,10.63,0.0,0.0,2.5,,,1.0,,50.04,0,948,1.0,-11.6,89.5,1,2025-09-23 19:26:55,0,1,1,0
2025-09-23 19:27:40,694.0,2.5,237.86,3.55,240.92,234.71,237.96,411.92,409.35,414.72,412.0,0.0,10.64,0.0,0.0,2.48,,,1.0,,49.94,0,948,1.0,-10.8,90.4,1,2025-09-23 19:27:40,0,1,1,0
2025-09-23 19:28:25,694.0,2.49,237.61,3.54,240.68,234.48,237.66,411.51,408.89,414.26,411.55,0.0,10.62,0.0,0.0,2.5,,,1.0,,49.85,0,948,1.0,-10.0,91.1,1,2025-09-23 19:28:25,0,1,1,0
2025-09-23 19:29:10,694.0,2.49,237.81,3.55,240.87,234.65,237.91,411.82,409.25,414.64,411.9,0.0,10.63,0.0,0.0,2.5,,,1.0,,49.87,0,948,1.0,-9.3,91.7,1,2025-09-23 19:29:10,0,1,1,0
2025-09-23 19:29:55,694.0,2.5,238.13,3.54,241.16,235.0,238.22,412.38,409.82,414.53,411.84,0.0,10.62,0.0,0.0,2.5,,,1.0,,49.85,0,948,1.0,-8.5,92.3,1,2025-09-23 19:29:55,0,1,1,0
2025-09-23 19:30:40,694.0,2.5,237.74,3.54,240.82,234.62,237.77,411.2,408.65,413.99,411.28,0.0,10.62,0.0,0.0,2.5,,,1.0,,49.77,0,948,1.0,-7.7,92.9,1,2025-09-23 19:30:40,0,1,1,0
2025-09-23 19:31:25,694.0,2.5,238.03,3.55,241.08,235.31,237.69,412.58,409.63,414.63,411.69,0.0,10.65,0.0,0.0,2.5,,,1.0,,49.99,0,948,1.0,-6.9,93.3,1,2025-09-23 19:31:25,0,1,1,0
2025-09-23 19:32:10,694.0,2.51,238.08,3.55,241.15,235.36,237.74,412.68,409.08,414.08,411.74,0.0,10.66,0.0,0.0,2.51,,,1.0,,49.97,0,948,1.0,-6.2,93.6,1,2025-09-23 19:32:10,0,1,1,0
2025-09-23 19:32:55,694.0,2.51,238.17,3.55,240.79,235.51,238.16,412.56,410.18,414.85,412.53,0.0,10.65,0.0,0.0,2.51,,,1.0,,49.89,0,948,1.0,-5.4,94.1,1,2025-09-23 19:32:55,0,1,1,0
2025-09-23 19:33:40,694.0,2.49,237.42,3.54,240.48,234.27,237.52,411.16,408.59,415.34,412.64,0.0,10.63,0.0,0.0,2.49,,,1.0,,50.07,0,948,1.0,-4.6,94.3,1,2025-09-23 19:33:40,0,1,1,0
2025-09-23 19:34:25,694.0,2.5,237.95,3.54,241.17,234.96,238.0,412.11,409.47,414.86,412.15,0.0,10.62,0.0,0.0,2.49,,,1.0,,50.0,0,948,1.0,-3.9,94.6,1,2025-09-23 19:34:25,0,1,1,0
2025-09-23 19:35:10,694.0,2.5,237.95,3.55,240.97,234.79,238.08,412.03,409.52,414.87,412.14,0.0,10.65,0.0,0.0,2.5,,,1.0,,49.97,0,948,1.0,-3.7,95.1,1,2025-09-23 19:35:10,0,1,1,0
2025-09-23 19:35:55,695.0,2.5,237.78,3.55,240.8,234.67,237.87,411.38,408.79,414.12,411.43,0.0,10.64,0.0,0.0,2.49,,,1.0,,49.82,0,948,1.0,-2.9,95.2,1,2025-09-23 19:35:55,0,1,1,0
2025-09-23 19:36:40,695.0,2.5,238.14,3.54,241.2,234.99,238.23,412.4,409.82,415.2,412.48,0.0,10.62,0.0,0.0,2.5,,,1.0,,49.92,0,949,1.0,-2.2,95.6,1,2025-09-23 19:36:40,0,1,1,0
2025-09-23 19:37:25,695.0,2.49,238.09,3.54,241.13,234.96,238.19,412.32,409.76,415.11,412.4,0.0,10.61,0.0,0.0,2.5,,,1.0,,49.86,0,949,1.0,-1.4,95.8,1,2025-09-23 19:37:25,0,1,1,0
2025-09-23 19:38:10,695.0,2.49,238.07,3.55,241.12,234.93,238.17,412.28,409.72,415.08,412.36,0.0,10.64,0.0,0.0,2.49,,,1.0,,49.87,0,949,1.0,-0.6,96.0,1,2025-09-23 19:38:10,0,1,1,0
2025-09-23 19:38:55,695.0,2.53,238.08,3.56,240.42,236.17,237.64,412.74,410.33,414.01,412.36,0.0,10.68,0.0,0.0,2.53,,,1.0,,49.87,0,949,1.0,0.1,96.2,1,2025-09-23 19:38:55,0,1,1,0
2025-09-23 19:39:40,695.0,0.0,239.36,0.0,239.96,239.34,238.79,415.09,414.07,414.61,414.52,0.0,0.0,0.0,0.0,0.0,,,,,49.87,0,949,,0.9,96.5,1,2025-09-23 19:39:40,0,0,1,0
2025-09-23 19:40:25,695.0,0.0,239.24,0.0,239.93,239.25,238.55,414.98,414.53,415.11,415.13,0.0,0.0,0.0,0.0,0.0,,,,,49.87,0,949,,1.6,96.7,1,2025-09-23 19:40:25,0,0,1,0
2025-09-23 19:41:10,695.0,2.86,239.05,5.63,239.01,239.67,238.22,414.77,413.87,413.51,414.05,6.36,5.59,4.94,2.79,4.06,0.71,0.74,0.7,0.68,49.92,0,949,0.71,2.4,96.9,1,2025-09-23 19:41:10,1,0,1,0
2025-09-23 19:41:55,695.0,2.82,238.91,5.55,239.12,239.24,238.38,414.27,413.63,413.53,413.81,6.73,5.43,5.24,2.85,4.01,0.69,0.74,0.69,0.65,49.81,0,949,0.7,2.6,97.0,1,2025-09-23 19:41:55,1,0,1,0
2025-09-23 19:42:40,695.0,2.75,238.89,5.48,239.08,239.48,238.12,414.45,412.99,412.77,413.07,6.09,5.5,4.85,2.84,3.96,0.69,0.73,0.68,0.67,49.98,0,949,0.7,2.4,96.9,1,2025-09-23 19:42:40,1,0,1,0
2025-09-23 19:43:25,695.0,2.67,239.36,5.42,239.5,240.15,239.06,414.83,414.46,414.44,414.58,5.98,4.9,5.39,2.78,3.86,0.68,0.72,0.68,0.63,50.07,0,949,0.69,0.3,96.0,1,2025-09-23 19:43:25,1,0,1,0
2025-09-23 19:44:10,695.0,3.14,239.9,5.96,240.17,240.16,239.36,415.98,415.28,415.29,415.51,6.02,5.35,6.52,2.88,4.28,0.73,0.74,0.71,0.74,50.13,0,949,0.74,-1.5,94.7,1,2025-09-23 19:44:10,1,0,1,0
2025-09-23 19:44:55,695.0,3.01,239.71,5.86,240.13,239.91,239.09,415.73,414.83,415.02,415.19,6.25,4.83,6.49,2.86,4.2,0.71,0.71,0.7,0.72,50.0,0,949,0.72,-3.1,89.4,1,2025-09-23 19:44:55,1,0,1,0
2025-09-23 19:45:40,695.0,2.93,238.79,5.78,239.65,238.69,238.02,414.25,412.84,413.68,413.59,6.03,4.63,6.39,2.91,4.14,0.71,0.72,0.7,0.72,50.01,0,949,0.71,-4.6,81.5,1,2025-09-23 19:45:40,1,0,1,0
2025-09-23 19:46:25,695.0,2.85,238.75,5.72,239.69,239.05,237.79,414.37,412.68,413.55,413.53,6.36,4.69,6.11,2.84,4.08,0.69,0.7,0.68,0.7,49.81,0,949,0.7,-6.0,76.7,1,2025-09-23 19:46:25,1,0,1,0
2025-09-23 19:47:10,695.0,2.82,239.71,5.66,240.28,239.46,239.38,415.47,414.69,415.4,415.18,5.88,4.74,6.36,2.93,4.04,0.69,0.71,0.65,0.7,49.88,0,949,0.69,-6.9,74.5,1,2025-09-23 19:47:10,1,0,1,0
2025-09-23 19:47:55,695.0,2.78,239.66,5.6,239.6,239.52,239.38,415.35,414.74,415.22,415.1,5.7,4.94,6.15,2.9,4.02,0.69,0.7,0.64,0.71,49.97,0,949,0.69,-7.7,73.1,1,2025-09-23 19:47:55,1,0,1,0
2025-09-23 19:48:40,695.0,2.72,239.65,5.56,240.18,239.53,239.25,415.44,414.64,415.2,415.09,5.81,4.6,6.28,2.9,3.98,0.68,0.7,0.64,0.72,49.77,0,949,0.68,-8.4,73.2,1,2025-09-23 19:48:40,1,0,1,0
2025-09-23 19:49:25,695.0,2.71,238.84,5.55,239.41,238.82,238.29,414.16,413.19,413.83,413.99,6.23,4.65,5.77,2.85,4.02,0.68,0.68,0.67,0.69,50.08,0,949,0.69,-9.1,73.3,1,2025-09-23 19:49:25,1,0,1,0
2025-09-23 19:50:10,695.0,2.69,239.53,5.52,240.15,239.76,239.15,415.3,414.69,414.66,414.88,6.09,4.85,5.63,2.86,3.99,0.68,0.67,0.67,0.71,49.86,0,949,0.68,-9.2,73.6,1,2025-09-23 19:50:10,1,0,1,0
2025-09-23 19:50:55,695.0,2.66,239.4,5.48,239.69,239.46,239.04,414.96,414.39,414.59,414.65,5.53,4.83,6.08,2.86,3.98,0.67,0.69,0.62,0.71,49.81,2,949,0.68,-9.9,73.8,1,2025-09-23 19:50:55,1,0,1,0
2025-09-23 19:51:40,695.0,2.68,239.08,5.52,239.46,239.08,238.7,414.43,414.22,414.71,414.69,6.23,4.55,5.79,2.88,3.97,0.67,0.7,0.62,0.7,49.96,2,949,0.68,-10.1,74.1,1,2025-09-23 19:51:40,1,0,1,0
2025-09-23 19:52:25,695.0,2.65,239.52,5.46,239.76,239.75,239.06,414.83,414.25,414.58,414.55,5.56,4.69,6.12,2.86,3.91,0.67,0.69,0.61,0.71,50.03,2,949,0.68,-10.7,74.4,1,2025-09-23 19:52:25,1,0,1,0
2025-09-23 19:53:10,695.0,2.65,239.46,5.49,239.78,239.54,239.07,415.1,414.49,414.7,414.76,6.04,4.88,5.54,2.88,3.94,0.68,0.66,0.66,0.7,49.77,2,949,0.68,-10.8,74.7,1,2025-09-23 19:53:10,1,0,1,0
2025-09-23 19:53:55,695.0,2.64,239.44,5.47,240.05,239.34,239.07,415.03,414.32,414.8,414.72,5.65,4.6,6.15,2.87,3.94,0.67,0.69,0.61,0.7,49.84,2,950,0.68,-11.5,74.8,1,2025-09-23 19:53:55,1,0,1,0
2025-09-23 19:54:40,695.0,2.64,238.95,5.43,239.72,239.67,238.49,414.45,413.45,413.71,413.87,5.7,4.56,6.04,2.84,3.87,0.67,0.69,0.61,0.7,49.86,2,950,0.68,-11.6,75.0,1,2025-09-23 19:54:40,1,0,1,0
2025-09-23 19:55:25,695.0,2.61,239.72,5.44,239.79,239.84,239.12,415.74,415.16,414.74,415.21,5.9,4.9,5.53,2.86,3.91,0.67,0.66,0.65,0.71,50.02,2,950,0.67,-11.6,75.0,1,2025-09-23 19:55:25,1,0,1,0
2025-09-23 19:56:10,695.0,2.61,239.52,5.41,239.57,240.08,238.9,415.39,414.81,414.94,415.28,5.43,4.84,5.97,2.85,3.89,0.67,0.68,0.61,0.72,50.1,2,950,0.68,-12.3,75.2,1,2025-09-23 19:56:10,1,0,1,0
2025-09-23 19:56:55,695.0,2.61,238.96,5.39,239.64,238.89,238.34,414.42,413.29,414.92,414.79,5.5,4.78,5.9,2.9,3.89,0.67,0.68,0.62,0.71,49.91,2,950,0.67,-12.3,75.2,1,2025-09-23 19:56:55,1,0,1,0
2025-09-23 19:57:40,695.0,2.61,239.73,5.45,239.53,239.65,239.21,415.67,414.7,415.29,415.22,6.05,4.41,5.88,2.9,3.9,0.67,0.69,0.63,0.68,49.94,2,950,0.67,-12.4,75.2,1,2025-09-23 19:57:40,1,0,1,0
2025-09-23 19:58:25,695.0,2.59,238.98,5.43,239.38,239.08,238.48,414.36,413.58,413.84,413.93,6.01,4.38,5.91,2.88,3.92,0.66,0.69,0.62,0.68,49.81,2,950,0.67,-12.4,75.1,1,2025-09-23 19:58:25,1,0,1,0
2025-09-23 19:59:10,695.0,2.59,239.44,5.41,239.81,239.5,239.0,415.09,414.39,414.66,414.72,6.01,4.74,5.46,2.86,3.91,0.67,0.66,0.65,0.69,49.98,2,950,0.67,-13.1,75.3,1,2025-09-23 19:59:10,1,0,1,0
2025-09-23 19:59:55,696.0,2.59,239.25,5.4,239.55,239.62,238.57,414.97,414.13,414.72,414.79,5.72,4.94,5.54,2.86,3.9,0.66,0.65,0.64,0.7,49.98,2,950,0.67,-13.1,75.3,1,2025-09-23 19:59:55,1,0,1,0
2025-09-23 20:00:40,696.0,2.58,239.33,5.42,239.77,239.42,238.81,414.99,413.71,413.93,414.13,5.99,4.79,5.49,2.87,3.9,0.66,0.66,0.64,0.69,49.98,2,950,0.67,-13.2,75.5,1,2025-09-23 20:00:40,1,0,1,0
2025-09-23 20:01:25,696.0,2.56,238.68,5.37,239.35,238.73,237.97,414.03,412.83,413.37,413.41,5.82,4.9,5.59,2.9,3.91,0.66,0.68,0.62,0.68,49.83,2,950,0.67,-13.2,75.6,1,2025-09-23 20:01:25,1,0,1,0
2025-09-23 20:02:10,696.0,2.57,239.16,5.42,239.81,239.52,238.8,414.74,413.72,414.25,414.24,5.48,4.7,6.07,2.87,3.85,0.66,0.67,0.59,0.7,49.9,2,950,0.67,-13.8,75.5,1,2025-09-23 20:02:10,1,0,1,0
2025-09-23 20:02:55,696.0,2.56,239.12,5.37,239.89,238.95,238.53,414.69,413.51,414.32,414.17,5.98,4.41,5.72,2.83,3.85,0.65,0.68,0.62,0.67,49.97,2,950,0.67,-13.9,75.5,1,2025-09-23 20:02:55,1,0,1,0
2025-09-23 20:03:40,696.0,2.57,239.34,5.4,240.12,239.01,238.88,414.94,414.04,414.53,414.5,5.69,4.43,6.08,2.85,3.87,0.65,0.68,0.59,0.69,49.92,2,950,0.67,-13.9,75.5,1,2025-09-23 20:03:40,1,0,1,0
2025-09-23 20:04:25,696.0,2.55,239.58,5.37,240.14,239.43,239.16,415.32,414.47,415.09,414.96,5.86,4.78,5.48,2.84,3.86,0.66,0.65,0.64,0.69,49.84,2,950,0.67,-14.0,75.2,1,2025-09-23 20:04:25,1,0,1,0
2025-09-23 20:05:10,696.0,0.0,233.54,0.0,236.61,232.28,231.73,406.08,401.84,405.6,404.51,0.0,0.0,0.0,0.0,0.0,,,,,50.02,2,950,,-14.0,75.2,1,2025-09-23 20:05:10,0,0,1,0
2025-09-23 20:05:55,696.0,0.0,232.53,0.0,236.19,232.02,229.39,405.49,399.59,403.22,402.77,0.0,0.0,0.0,0.0,0.0,,,,,50.01,2,950,,-14.0,75.7,1,2025-09-23 20:05:55,0,0,1,0
2025-09-23 20:06:40,696.0,0.34,232.46,0.5,235.95,232.42,229.0,405.62,399.61,402.67,402.63,0.0,0.0,1.49,0.05,0.34,,,,0.99,50.01,2,950,0.99,-14.0,76.9,1,2025-09-23 20:06:40,0,0,1,1
2025-09-23 20:07:25,696.0,2.66,229.68,5.29,233.31,230.12,225.62,401.35,394.69,397.24,397.61,5.94,4.26,5.67,2.44,3.64,0.73,0.72,0.73,0.74,50.0,2,950,0.74,-13.9,78.3,1,2025-09-23 20:07:25,1,0,1,0
2025-09-23 20:08:10,696.0,2.54,230.09,5.13,234.0,230.33,225.93,402.13,395.01,398.58,398.53,5.35,4.44,5.6,2.46,3.53,0.71,0.71,0.69,0.73,50.04,2,950,0.72,-13.8,79.5,1,2025-09-23 20:08:10,1,0,1,0
2025-09-23 20:08:55,696.0,2.54,228.56,5.11,232.06,229.14,224.49,399.41,392.86,395.4,395.89,5.69,4.12,5.6,2.41,3.5,0.72,0.72,0.69,0.75,50.02,2,950,0.72,-13.2,80.4,1,2025-09-23 20:08:55,1,0,1,0
2025-09-23 20:09:40,696.0,2.51,228.71,5.07,232.03,229.48,224.61,399.68,393.26,395.48,396.14,5.78,4.09,5.52,2.41,3.48,0.71,0.71,0.69,0.74,50.02,2,950,0.72,-13.8,80.3,1,2025-09-23 20:09:40,1,0,1,0
2025-09-23 20:10:25,696.0,2.51,228.29,5.1,231.69,228.76,224.41,398.76,392.46,395.01,395.37,5.82,4.24,5.23,2.38,3.49,0.72,0.71,0.72,0.74,50.02,2,950,0.73,-13.9,79.3,1,2025-09-23 20:10:25,1,0,1,0
2025-09-23 20:11:10,696.0,2.46,224.09,4.99,225.66,225.56,221.04,390.77,386.77,386.09,387.53,5.57,4.07,5.33,2.22,3.35,0.74,0.72,0.72,0.76,50.01,2,951,0.74,-13.9,78.5,1,2025-09-23 20:11:10,1,0,1,0
2025-09-23 20:11:55,696.0,2.49,223.47,5.04,225.18,225.11,220.13,389.96,385.6,385.66,387.1,5.68,4.1,5.33,2.21,3.37,0.74,0.73,0.73,0.77,49.99,2,951,0.75,-14.0,77.4,1,2025-09-23 20:11:55,1,0,1,0
2025-09-23 20:12:40,696.0,2.48,222.55,5.01,224.19,224.66,218.92,388.6,384.16,383.64,385.47,5.6,4.04,5.4,2.18,3.33,0.74,0.73,0.73,0.77,50.01,2,951,0.75,-14.0,76.7,1,2025-09-23 20:12:40,1,0,1,0
2025-09-23 20:13:25,696.0,2.47,224.88,5.01,226.23,227.84,220.57,393.24,388.35,386.95,389.51,5.65,4.34,5.03,2.25,3.36,0.73,0.72,0.72,0.75,50.0,2,951,0.74,-14.6,75.9,1,2025-09-23 20:13:25,1,0,1,0
2025-09-23 20:14:10,696.0,2.48,224.71,5.01,226.26,227.2,220.67,392.71,387.88,387.06,389.25,5.53,4.5,5.0,2.27,3.39,0.73,0.7,0.73,0.77,49.99,2,951,0.74,-14.7,75.3,1,2025-09-23 20:14:10,1,0,1,0
2025-09-23 20:14:55,696.0,2.47,224.99,4.99,226.54,227.53,220.91,392.47,389.55,388.45,390.15,5.19,4.5,5.27,2.29,3.38,0.73,0.72,0.7,0.77,50.0,2,951,0.73,-14.7,74.8,1,2025-09-23 20:14:55,1,0,1,0
2025-09-23 20:15:40,696.0,2.47,224.89,5.0,227.21,226.21,221.26,392.67,387.53,388.4,389.53,5.51,4.48,5.03,2.27,3.39,0.73,0.71,0.72,0.77,49.97,0,951,0.74,-14.8,74.1,1,2025-09-23 20:15:40,1,0,1,0
2025-09-23 20:16:25,696.0,2.48,227.43,5.08,230.9,228.12,223.28,397.53,390.93,393.35,393.94,5.85,4.21,5.17,2.36,3.47,0.72,0.7,0.73,0.73,49.94,0,951,0.73,-14.8,73.8,1,2025-09-23 20:16:25,1,0,1,0
2025-09-23 20:17:10,696.0,2.43,227.7,5.0,230.96,228.18,223.97,397.6,391.54,393.81,394.32,5.62,4.33,5.05,2.37,3.43,0.72,0.69,0.71,0.74,49.96,0,951,0.72,-15.4,73.8,1,2025-09-23 20:17:10,1,0,1,0
2025-09-23 20:17:55,696.0,2.46,227.27,5.04,230.38,227.97,223.49,397.14,390.84,392.98,393.65,5.67,4.05,5.39,2.37,3.42,0.71,0.71,0.7,0.73,49.96,0,951,0.72,-15.4,73.6,1,2025-09-23 20:17:55,1,0,1,0
2025-09-23 20:18:40,696.0,2.45,227.65,5.01,230.9,227.96,224.1,397.39,391.5,394.06,394.31,5.2,4.38,5.46,2.36,3.44,0.72,0.69,0.71,0.75,49.95,0,951,0.72,-15.5,73.5,1,2025-09-23 20:18:40,1,0,1,0
2025-09-23 20:19:25,696.0,2.44,227.63,4.98,230.54,228.19,224.16,397.27,391.75,393.79,394.27,5.23,4.5,5.22,2.37,3.41,0.71,0.69,0.69,0.75,49.95,0,951,0.72,-15.5,73.4,1,2025-09-23 20:19:25,1,0,1,0
2025-09-23 20:20:10,696.0,2.45,227.53,5.02,230.22,228.01,224.36,396.84,391.77,393.69,394.1,5.7,4.32,5.03,2.37,3.41,0.72,0.69,0.71,0.74,49.96,0,951,0.72,-15.5,73.3,1,2025-09-23 20:20:10,1,0,1,0
2025-09-23 20:20:55,696.0,2.45,227.39,4.98,230.21,227.74,224.22,396.6,391.41,393.56,393.86,5.25,4.46,5.24,2.36,3.41,0.71,0.72,0.68,0.72,49.95,0,951,0.72,-15.5,73.1,1,2025-09-23 20:20:55,1,0,1,0
2025-09-23 20:21:40,696.0,2.45,227.57,5.02,230.3,228.24,224.16,397.11,391.8,393.59,394.16,5.29,4.17,5.6,2.37,3.41,0.71,0.7,0.69,0.75,49.97,0,951,0.72,-15.6,73.0,1,2025-09-23 20:21:40,1,0,1,0
2025-09-23 20:22:25,,2.45,227.94,5.04,231.04,228.36,224.42,397.85,392.12,394.45,394.81,5.53,4.0,5.58,2.39,3.42,0.71,0.71,0.67,0.74,49.96,0,951,0.72,-15.6,73.0,1,2025-09-23 20:22:25,1,0,1,0
2025-09-23 20:23:10,696.0,2.42,228.34,5.03,231.39,228.76,224.88,398.5,392.87,395.15,395.51,5.74,4.01,5.32,2.4,3.44,0.71,0.69,0.7,0.74,49.96,0,951,0.71,-16.2,72.9,1,2025-09-23 20:23:10,1,0,1,0
2025-09-23 20:23:55,696.0,2.45,228.05,5.03,231.07,228.24,224.83,397.78,392.37,394.83,394.99,5.18,4.42,5.37,2.37,3.43,0.71,0.72,0.68,0.72,49.96,0,951,0.72,-16.2,73.0,1,2025-09-23 20:23:55,1,0,1,0
2025-09-23 20:24:40,696.0,2.44,227.99,5.03,231.03,228.1,224.83,397.62,392.25,394.8,394.89,5.44,4.01,5.65,2.39,3.42,0.71,0.72,0.67,0.72,49.99,0,951,0.72,-16.2,73.1,1,2025-09-23 20:24:40,1,0,1,0
2025-09-23 20:25:25,697.0,2.43,228.52,5.02,231.6,228.63,225.34,398.57,393.15,395.73,395.82,5.41,4.01,5.65,2.4,3.43,0.7,0.72,0.66,0.72,49.97,0,951,0.71,-16.2,73.1,1,2025-09-23 20:25:25,1,0,1,0
2025-09-23 20:26:10,697.0,2.43,228.49,4.99,231.38,228.55,225.51,398.34,393.23,395.72,395.76,5.42,4.45,5.11,2.41,3.42,0.7,0.71,0.69,0.71,49.95,0,951,0.71,-16.2,73.3,1,2025-09-23 20:26:10,1,0,1,0
2025-09-23 20:26:55,697.0,2.44,228.15,5.02,230.88,228.15,225.42,397.53,392.81,395.18,395.17,5.37,4.08,5.62,2.38,3.44,0.7,0.72,0.66,0.73,49.95,0,951,0.72,-16.3,73.2,1,2025-09-23 20:26:55,1,0,1,0
2025-09-23 20:27:40,697.0,2.43,228.08,5.02,230.56,228.54,225.15,397.59,392.91,394.67,395.06,5.21,4.21,5.6,2.37,3.43,0.71,0.7,0.69,0.73,49.95,0,951,0.72,-16.3,73.1,1,2025-09-23 20:27:40,1,0,1,0
2025-09-23 20:28:25,697.0,2.41,223.81,4.94,225.0,225.05,221.22,389.88,386.36,386.7,387.65,5.19,4.05,5.58,2.24,3.3,0.72,0.73,0.68,0.76,49.95,0,951,0.73,-16.3,73.3,1,2025-09-23 20:28:25,1,0,1,0
2025-09-23 20:29:10,697.0,2.39,223.38,4.92,224.79,224.36,220.8,389.13,385.52,386.05,386.9,5.32,3.99,5.44,2.23,3.29,0.73,0.73,0.69,0.76,49.95,0,952,0.73,-16.3,73.2,1,2025-09-23 20:29:10,1,0,1,0
2025-09-23 20:29:55,697.0,2.4,223.18,4.9,224.76,224.47,220.32,389.04,385.2,385.46,386.57,5.22,4.44,5.02,2.21,3.28,0.73,0.71,0.71,0.78,49.95,0,952,0.74,-16.3,73.2,1,2025-09-23 20:29:55,1,0,1,0
2025-09-23 20:30:40,697.0,2.42,225.78,4.97,227.94,226.7,222.71,393.73,389.21,390.28,391.07,5.49,4.24,5.59,2.31,3.35,0.72,0.7,0.69,0.77,49.97,0,952,0.72,-16.3,72.9,1,2025-09-23 20:30:40,1,0,1,0
2025-09-23 20:31:25,697.0,2.42,225.92,4.95,227.64,226.62,223.49,393.4,389.81,390.45,391.22,5.35,4.44,5.07,2.3,3.37,0.72,0.7,0.7,0.77,49.97,0,952,0.72,-16.3,72.9,1,2025-09-23 20:31:25,1,0,1,0
2025-09-23 20:32:10,697.0,2.39,225.79,4.94,227.97,226.46,222.95,393.55,389.2,390.52,391.09,5.51,4.03,5.28,2.31,3.35,0.71,0.71,0.69,0.74,50.0,0,952,0.72,-16.3,72.9,1,2025-09-23 20:32:10,1,0,1,0
2025-09-23 20:32:55,697.0,2.41,225.98,4.96,228.25,226.32,223.38,393.67,389.45,391.13,391.42,5.16,4.45,5.1,2.3,3.37,0.72,0.7,0.7,0.75,50.0,0,952,0.72,-16.4,73.1,1,2025-09-23 20:32:55,1,0,1,0
2025-09-23 20:33:40,697.0,2.41,226.03,4.95,228.18,226.22,223.7,393.52,389.61,391.38,391.51,5.31,4.02,5.53,2.3,3.34,0.71,0.72,0.67,0.74,49.99,0,952,0.72,-17.0,73.1,1,2025-09-23 20:33:40,1,0,1,0
2025-09-23 20:34:25,697.0,2.41,226.05,4.93,227.99,226.38,223.78,393.5,389.85,391.25,391.53,5.01,4.4,5.39,2.31,3.36,0.71,0.71,0.67,0.76,50.01,0,952,0.72,-17.0,73.0,1,2025-09-23 20:34:25,1,0,1,0
2025-09-23 20:35:10,697.0,2.4,226.21,4.93,228.21,226.56,223.85,393.84,390.07,391.5,391.8,5.14,4.47,5.22,2.31,3.35,0.72,0.7,0.68,0.77,50.02,0,952,0.72,-17.0,72.8,1,2025-09-23 20:35:10,1,0,1,0
2025-09-23 20:35:55,697.0,2.41,226.09,4.95,228.17,226.32,223.78,393.58,389.76,391.68,391.67,5.06,4.23,5.55,2.31,3.34,0.71,0.72,0.66,0.76,50.03,0,952,0.72,-17.0,73.0,1,2025-09-23 20:35:55,1,0,1,0
2025-09-23 20:36:40,697.0,2.41,226.69,4.93,228.7,226.79,224.38,394.63,390.73,392.55,392.64,4.98,4.41,5.41,2.32,3.37,0.71,0.71,0.67,0.76,50.02,0,952,0.72,-17.0,72.9,1,2025-09-23 20:36:40,1,0,1,0
2025-09-23 20:37:25,697.0,2.4,226.09,4.93,228.26,226.5,223.51,393.83,389.81,391.35,391.6,5.0,4.34,5.45,2.32,3.34,0.72,0.69,0.7,0.76,49.99,0,952,0.72,-17.0,72.8,1,2025-09-23 20:37:25,1,0,1,0
2025-09-23 20:38:10,697.0,2.41,226.38,4.96,228.34,226.63,224.16,393.93,390.13,391.34,391.8,5.48,4.02,5.36,2.3,3.36,0.71,0.72,0.68,0.74,50.01,0,952,0.72,-17.0,72.7,1,2025-09-23 20:38:10,1,0,1,0
2025-09-23 20:38:55,697.0,2.41,226.41,4.95,228.3,227.19,223.75,394.47,390.53,391.49,392.06,5.03,4.29,5.53,2.31,3.34,0.71,0.72,0.66,0.76,50.02,0,952,0.72,-17.0,72.7,1,2025-09-23 20:38:55,1,0,1,0
2025-09-23 20:39:40,697.0,2.42,226.45,4.94,228.26,227.14,224.22,394.3,390.58,391.8,392.23,5.0,4.45,5.36,2.32,3.36,0.71,0.71,0.67,0.76,50.0,0,952,0.72,-17.0,72.5,1,2025-09-23 20:39:40,1,0,1,0
2025-09-23 20:40:25,697.0,2.4,226.94,4.96,228.55,227.31,224.6,395.09,391.41,392.7,393.07,5.37,4.04,5.48,2.34,3.36,0.71,0.72,0.66,0.74,50.0,0,952,0.72,-17.0,72.4,1,2025-09-23 20:40:25,1,0,1,0
2025-09-23 20:41:10,697.0,2.42,226.54,4.98,228.23,227.2,224.19,394.41,390.92,391.81,392.38,5.55,4.01,5.54,2.32,3.38,0.71,0.72,0.67,0.74,50.0,-2,952,0.72,-17.0,72.3,1,2025-09-23 20:41:10,1,0,1,0
2025-09-23 20:41:55,697.0,2.41,227.15,4.96,228.8,228.26,224.39,395.83,392.64,390.76,392.59,5.46,4.21,5.21,2.32,3.37,0.71,0.7,0.68,0.75,49.98,-2,952,0.72,-17.1,72.0,1,2025-09-23 20:41:55,1,0,1,0
2025-09-23 20:42:40,697.0,2.42,226.67,4.98,227.13,228.03,224.99,394.2,392.37,391.26,392.61,5.45,4.05,5.44,2.33,3.38,0.71,0.71,0.67,0.75,49.97,-2,952,0.72,-17.1,71.9,1,2025-09-23 20:42:40,1,0,1,0
2025-09-23 20:43:25,697.0,2.41,226.74,4.95,226.94,228.19,225.08,394.15,392.55,391.46,392.72,5.02,4.53,5.3,2.33,3.38,0.71,0.69,0.67,0.77,49.98,-2,952,0.72,-17.1,72.0,1,2025-09-23 20:43:25,1,0,1,0
2025-09-23 20:44:10,697.0,2.4,227.27,4.96,232.16,231.11,218.55,401.2,389.47,390.39,393.69,5.17,4.13,5.22,2.34,3.36,0.71,0.68,0.72,0.74,50.01,-2,952,0.72,-17.1,72.1,1,2025-09-23 20:44:10,1,0,1,0
2025-09-23 20:44:55,697.0,2.41,227.27,4.95,233.63,230.63,217.68,401.95,388.25,390.88,393.69,5.3,4.54,5.0,2.34,3.41,0.72,0.66,0.74,0.75,49.97,-2,952,0.71,-17.1,72.6,1,2025-09-23 20:44:55,1,0,1,0
2025-09-23 20:45:40,697.0,2.33,227.81,3.46,237.38,224.44,221.62,400.0,386.3,397.58,394.63,0.0,10.39,0.0,0.0,2.33,,,1.0,,49.96,-2,952,1.0,-17.0,73.8,1,2025-09-23 20:45:40,0,1,1,0
2025-09-23 20:46:25,697.0,2.33,228.17,3.46,237.65,224.78,222.07,400.53,386.99,398.21,395.24,0.0,10.38,0.0,0.0,2.34,,,1.0,,49.98,-2,952,1.0,-17.0,75.2,1,2025-09-23 20:46:25,0,1,1,0
2025-09-23 20:47:10,697.0,2.33,228.08,3.45,237.54,224.68,222.02,400.35,386.86,398.07,395.09,0.0,10.35,0.0,0.0,2.33,,,1.0,,50.0,-2,953,1.0,-16.3,76.8,1,2025-09-23 20:47:10,0,1,1,0
2025-09-23 20:47:55,697.0,2.33,228.47,3.45,237.88,225.15,222.39,401.05,387.58,398.68,395.77,0.0,10.34,0.0,0.0,2.33,,,1.0,,50.0,-2,953,1.0,-15.6,78.8,1,2025-09-23 20:47:55,0,1,1,0
2025-09-23 20:48:40,697.0,2.33,228.51,3.44,237.95,225.41,222.18,401.33,387.63,398.32,395.6,0.0,10.32,0.0,0.0,2.33,,,1.0,,49.99,-2,953,1.0,-15.4,80.7,1,2025-09-23 20:48:40,0,1,1,0
2025-09-23 20:49:25,697.0,2.31,228.38,3.43,237.7,225.01,222.5,400.74,387.5,398.57,395.6,0.0,10.29,0.0,0.0,2.32,,,1.0,,50.0,-2,953,1.0,-14.7,82.5,1,2025-09-23 20:49:25,0,1,1,0
2025-09-23 20:50:10,698.0,2.29,228.12,3.41,237.68,224.21,222.47,400.07,386.84,398.57,395.16,0.0,10.23,0.0,0.0,2.29,,,1.0,,50.0,-2,953,1.0,-14.0,84.1,1,2025-09-23 20:50:10,0,1,1,0
2025-09-23 20:50:55,698.0,2.3,228.38,3.41,237.78,224.75,222.62,400.62,387.44,398.7,395.56,0.0,10.24,0.0,0.0,2.3,,,1.0,,50.0,-2,953,1.0,-13.2,85.6,1,2025-09-23 20:50:55,0,1,1,0
2025-09-23 20:51:40,698.0,2.29,228.32,3.41,237.89,224.5,222.57,400.5,387.18,398.84,395.51,0.0,10.22,0.0,0.0,2.29,,,1.0,,49.99,-2,953,1.0,-13.1,87.0,1,2025-09-23 20:51:40,0,1,1,0
2025-09-23 20:52:25,698.0,2.3,228.37,3.41,237.9,225.04,222.18,400.97,387.31,398.52,395.51,0.0,10.23,0.0,0.0,2.3,,,1.0,,49.97,-2,953,1.0,-12.3,88.4,1,2025-09-23 20:52:25,0,1,1,0
2025-09-23 20:53:10,698.0,2.29,228.53,3.4,238.3,224.7,222.84,400.82,387.58,399.22,395.87,0.0,10.21,0.0,0.0,2.29,,,1.0,,49.99,-2,953,1.0,-11.5,89.3,1,2025-09-23 20:53:10,0,1,1,0
2025-09-23 20:53:55,698.0,2.29,228.34,3.4,238.0,224.55,222.47,400.64,387.13,398.85,395.54,0.0,10.19,0.0,0.0,2.29,,,1.0,,49.98,-2,953,1.0,-10.8,90.3,1,2025-09-23 20:53:55,0,1,1,0
2025-09-23 20:54:40,698.0,2.29,228.53,3.4,239.65,224.94,220.99,402.41,386.19,399.04,395.88,0.0,10.2,0.0,0.0,2.29,,,1.0,,50.01,-2,953,1.0,-10.1,90.9,1,2025-09-23 20:54:40,0,1,1,0
2025-09-23 20:55:25,698.0,2.29,228.69,3.4,239.71,225.24,221.12,402.72,386.56,399.2,396.16,0.0,10.2,0.0,0.0,2.3,,,1.0,,50.0,-2,953,1.0,-9.3,91.8,1,2025-09-23 20:55:25,0,1,1,0
2025-09-23 20:56:10,698.0,2.29,228.67,3.4,239.14,224.53,222.33,401.62,386.99,399.73,396.23,0.0,10.19,0.0,0.0,2.29,,,1.0,,50.0,-2,953,1.0,-8.5,92.2,1,2025-09-23 20:56:10,0,1,1,0
2025-09-23 20:56:55,698.0,2.29,229.0,3.4,239.32,225.06,222.63,402.23,387.71,400.15,396.7,0.0,10.21,0.0,0.0,2.29,,,1.0,,50.0,-2,953,1.0,-8.4,92.7,1,2025-09-23 20:56:55,0,1,1,0
2025-09-23 20:57:40,698.0,2.3,228.88,3.4,239.22,224.75,222.66,401.87,387.47,400.09,396.48,0.0,10.2,0.0,0.0,2.3,,,1.0,,50.0,-2,953,1.0,-7.6,93.5,1,2025-09-23 20:57:40,0,1,1,0
2025-09-23 20:58:25,698.0,2.3,229.05,3.4,239.35,224.98,222.83,402.19,387.82,400.34,396.78,0.0,10.2,0.0,0.0,2.3,,,1.0,,50.01,-2,953,1.0,-6.9,93.9,1,2025-09-23 20:58:25,0,1,1,0
2025-09-23 20:59:10,698.0,2.29,228.94,3.4,239.34,224.96,222.53,402.16,387.54,400.08,396.59,0.0,10.19,0.0,0.0,2.29,,,1.0,,49.98,-2,953,1.0,-6.1,94.1,1,2025-09-23 20:59:10,0,1,1,0
2025-09-23 20:59:55,698.0,2.3,229.39,3.4,240.0,225.32,222.85,402.94,388.09,401.02,397.35,0.0,10.2,0.0,0.0,2.3,,,1.0,,49.98,-2,953,1.0,-5.3,94.6,1,2025-09-23 20:59:55,0,1,1,0
2025-09-23 21:00:40,698.0,2.29,229.31,3.4,239.76,225.22,222.94,402.75,388.12,400.8,397.22,0.0,10.2,0.0,0.0,2.3,,,1.0,,50.0,-2,953,1.0,-4.6,94.9,1,2025-09-23 21:00:40,0,1,1,0
2025-09-23 21:01:25,698.0,2.29,229.25,3.4,239.74,225.02,222.99,402.56,387.99,400.82,397.12,0.0,10.19,0.0,0.0,2.3,,,1.0,,50.0,-2,953,1.0,-3.8,95.2,1,2025-09-23 21:01:25,0,1,1,0
2025-09-23 21:02:10,698.0,2.29,229.43,3.39,240.2,224.87,223.22,402.84,388.06,401.42,397.44,0.0,10.18,0.0,0.0,2.29,,,1.0,,50.02,-2,953,1.0,-3.7,95.5,1,2025-09-23 21:02:10,0,1,1,0
2025-09-23 21:02:55,698.0,2.29,229.53,3.39,240.39,224.91,223.29,403.04,388.15,401.65,397.61,0.0,10.18,0.0,0.0,2.29,,,1.0,,50.02,-2,953,1.0,-2.9,95.7,1,2025-09-23 21:02:55,0,1,1,0
2025-09-23 21:03:40,698.0,2.3,229.7,3.4,240.61,225.36,223.12,403.61,388.31,401.47,397.75,0.0,10.2,0.0,0.0,2.3,,,1.0,,50.02,-2,953,1.0,-2.2,95.9,1,2025-09-23 21:03:40,0,1,1,0
2025-09-23 21:04:25,698.0,2.3,229.97,3.4,240.91,225.75,223.25,404.21,388.85,402.07,398.38,0.0,10.21,0.0,0.0,2.3,,,1.0,,50.04,-2,953,1.0,-1.5,96.1,1,2025-09-23 21:04:25,0,1,1,0
2025-09-23 21:05:10,698.0,2.31,230.09,3.41,240.9,225.76,223.6,404.21,388.94,402.19,398.45,0.0,10.22,0.0,0.0,2.31,,,1.0,,50.04,-2,953,1.0,-0.7,96.3,1,2025-09-23 21:05:10,0,1,1,0
2025-09-23 21:05:55,698.0,0.0,228.44,0.0,231.17,227.83,226.32,397.51,393.31,396.21,395.67,0.0,0.0,0.0,0.0,0.0,,,,,50.03,-2,953,,-0.5,96.3,1,2025-09-23 21:05:55,0,0,1,0
2025-09-23 21:06:40,698.0,0.0,228.53,0.0,231.35,227.91,226.32,397.73,393.38,396.36,395.82,0.0,0.0,0.0,0.0,0.0,,,,,50.01,-2,953,,0.3,96.6,1,2025-09-23 21:06:40,0,0,1,0
2025-09-23 21:07:25,698.0,2.99,224.23,5.64,225.47,224.84,222.39,389.98,387.31,387.86,388.39,6.36,5.49,5.07,2.26,3.81,0.79,0.82,0.8,0.76,50.03,-2,953,0.8,1.0,96.8,1,2025-09-23 21:07:25,1,0,1,0
2025-09-23 21:08:10,698.0,2.81,226.73,5.39,228.78,226.68,224.73,394.44,390.99,393.13,392.79,5.79,4.97,5.42,2.33,3.69,0.76,0.79,0.77,0.71,50.04,-2,953,0.77,1.6,96.8,1,2025-09-23 21:08:10,1,0,1,0
2025-09-23 21:08:55,698.0,2.74,226.79,5.3,227.85,227.02,225.51,393.93,391.9,392.62,392.71,5.65,5.06,5.19,2.33,3.62,0.75,0.79,0.75,0.7,50.01,-2,953,0.76,1.8,96.8,1,2025-09-23 21:08:55,1,0,1,0
2025-09-23 21:09:40,698.0,2.63,227.32,5.16,228.43,227.74,225.78,395.06,392.76,393.45,393.57,5.61,5.03,4.84,2.34,3.52,0.74,0.78,0.73,0.69,50.02,-2,953,0.75,0.2,96.5,1,2025-09-23 21:09:40,1,0,1,0
2025-09-23 21:10:25,698.0,3.1,226.71,5.8,228.13,227.52,224.49,394.6,391.46,391.98,392.68,6.12,5.15,5.82,2.4,3.93,0.79,0.79,0.78,0.8,50.03,-2,953,0.79,-1.5,95.3,1,2025-09-23 21:10:25,1,0,1,0
2025-09-23 21:11:10,698.0,2.95,227.06,5.63,228.89,227.57,224.73,395.31,391.71,392.85,393.29,6.3,4.59,6.0,2.38,3.84,0.77,0.78,0.76,0.79,50.04,-2,953,0.78,-3.0,92.0,1,2025-09-23 21:11:10,1,0,1,0
2025-09-23 21:11:55,698.0,2.86,227.24,5.5,228.55,228.06,225.11,395.44,392.46,392.88,393.59,5.93,4.93,5.58,2.39,3.75,0.76,0.77,0.74,0.78,50.02,-2,954,0.77,-4.6,83.9,1,2025-09-23 21:11:55,1,0,1,0
2025-09-23 21:12:40,698.0,2.77,229.54,5.41,232.52,229.6,226.49,400.21,394.99,397.22,397.34,6.01,4.78,5.45,2.47,3.73,0.74,0.74,0.73,0.76,50.02,-2,954,0.75,-6.0,78.4,1,2025-09-23 21:12:40,1,0,1,0
2025-09-23 21:13:25,698.0,2.76,229.45,5.42,232.31,229.18,226.87,399.67,394.95,397.67,397.43,6.11,4.32,5.85,2.46,3.73,0.74,0.74,0.73,0.76,49.99,-2,954,0.75,-6.8,75.5,1,2025-09-23 21:13:25,1,0,1,0
2025-09-23 21:14:10,698.0,2.7,229.32,5.32,231.88,229.13,226.95,399.25,394.98,397.37,397.2,5.46,4.71,5.94,2.45,3.66,0.73,0.74,0.71,0.74,50.01,-2,954,0.74,-7.6,74.1,1,2025-09-23 21:14:10,1,0,1,0
2025-09-23 21:14:55,698.0,2.68,229.84,5.3,232.49,229.67,227.36,400.24,395.8,398.25,398.1,5.79,4.77,5.35,2.47,3.64,0.73,0.73,0.7,0.75,50.02,-2,954,0.74,-8.4,73.8,1,2025-09-23 21:14:55,1,0,1,0
2025-09-23 21:15:40,699.0,2.63,230.02,5.26,232.7,229.97,227.55,400.54,396.25,398.42,398.4,5.81,4.69,5.29,2.47,3.64,0.73,0.72,0.71,0.75,50.04,-2,954,0.73,-8.5,73.8,1,2025-09-23 21:15:40,1,0,1,0
2025-09-23 21:16:25,699.0,2.64,230.19,5.26,232.55,229.95,227.95,400.65,396.48,399.0,398.71,5.34,4.74,5.69,2.48,3.63,0.72,0.73,0.68,0.75,50.01,-2,954,0.73,-9.2,74.0,1,2025-09-23 21:16:25,1,0,1,0
2025-09-23 21:17:10,699.0,2.64,230.51,5.27,233.2,230.08,228.25,401.22,396.93,399.64,399.26,5.49,4.41,5.92,2.49,3.64,0.72,0.73,0.68,0.73,50.0,-2,954,0.73,-9.3,74.0,1,2025-09-23 21:17:10,1,0,1,0
2025-09-23 21:17:55,699.0,2.62,230.4,5.23,232.83,230.46,227.92,401.22,396.97,399.03,399.07,5.31,4.7,5.61,2.49,3.62,0.72,0.73,0.68,0.75,50.0,-2,954,0.73,-10.0,74.1,1,2025-09-23 21:17:55,1,0,1,0
2025-09-23 21:18:40,699.0,2.6,229.63,5.21,230.86,230.15,228.0,399.13,396.97,397.07,397.73,5.45,4.74,5.43,2.46,3.59,0.72,0.72,0.69,0.76,49.99,-2,954,0.73,-10.1,74.6,1,2025-09-23 21:18:40,1,0,1,0
2025-09-23 21:19:25,699.0,2.6,229.68,5.24,230.81,230.59,227.64,399.58,396.84,397.03,397.82,5.56,4.26,5.89,2.45,3.59,0.72,0.73,0.67,0.74,50.0,-2,954,0.73,-10.7,74.8,1,2025-09-23 21:19:25,1,0,1,0
2025-09-23 21:20:10,,2.58,230.22,5.19,232.7,230.0,227.97,400.71,396.62,398.96,398.76,5.28,4.58,5.56,2.49,3.59,0.71,0.72,0.67,0.75,49.98,-2,954,0.72,-10.8,74.9,1,2025-09-23 21:20:10,1,0,1,0
2025-09-23 21:20:55,699.0,2.59,230.35,5.23,232.8,230.14,228.1,400.92,396.85,399.16,398.98,5.76,4.42,5.42,2.47,3.62,0.72,0.71,0.7,0.74,49.99,-2,954,0.72,-11.5,75.0,1,2025-09-23 21:20:55,1,0,1,0
2025-09-23 21:21:40,699.0,2.59,230.35,5.23,233.02,230.45,227.59,401.38,396.68,398.91,398.76,5.72,4.21,5.76,2.46,3.6,0.71,0.72,0.69,0.73,50.0,-2,954,0.72,-11.6,75.1,1,2025-09-23 21:21:40,1,0,1,0
2025-09-23 21:22:25,699.0,2.57,230.38,5.21,233.15,230.47,227.75,401.31,396.71,399.08,399.03,5.58,4.2,5.87,2.47,3.6,0.71,0.73,0.68,0.72,50.0,-2,954,0.72,-11.6,75.2,1,2025-09-23 21:22:25,1,0,1,0
2025-09-23 21:23:10,699.0,2.55,228.41,5.13,230.47,228.95,225.81,397.87,393.84,395.16,395.62,5.19,4.44,5.82,2.4,3.51,0.72,0.73,0.67,0.76,50.0,-2,954,0.73,-12.3,75.0,1,2025-09-23 21:23:10,1,0,1,0
2025-09-23 21:23:55,699.0,2.56,228.09,5.13,230.41,228.38,225.48,397.33,393.06,394.82,395.07,5.6,4.58,5.2,2.38,3.53,0.73,0.72,0.71,0.75,50.03,-2,954,0.73,-12.3,75.3,1,2025-09-23 21:23:55,1,0,1,0
2025-09-23 21:24:40,699.0,2.55,230.93,5.18,233.98,230.67,228.14,402.4,397.34,400.27,400.01,5.21,4.52,5.8,2.5,3.58,0.7,0.72,0.65,0.74,50.02,-2,954,0.71,-12.4,75.4,1,2025-09-23 21:24:40,1,0,1,0
2025-09-23 21:25:25,699.0,2.55,231.2,5.2,233.84,231.12,228.64,402.67,398.08,400.62,400.43,5.36,4.38,5.85,2.51,3.59,0.7,0.72,0.66,0.73,50.0,-2,954,0.71,-12.4,75.2,1,2025-09-23 21:25:25,1,0,1,0
2025-09-23 21:26:10,699.0,2.55,231.13,5.19,233.82,231.23,228.48,402.63,398.25,400.12,400.33,5.72,4.62,5.25,2.49,3.61,0.71,0.69,0.69,0.74,49.99,-2,954,0.71,-13.1,75.5,1,2025-09-23 21:26:10,1,0,1,0
2025-09-23 21:26:55,699.0,2.54,230.9,5.16,233.25,230.81,228.64,401.89,397.9,400.02,399.93,5.25,4.6,5.25,2.49,3.59,0.71,0.7,0.69,0.74,50.0,0,954,0.71,-13.1,75.6,1,2025-09-23 21:26:55,1,0,1,0
2025-09-23 21:27:40,699.0,2.53,231.16,5.15,233.85,231.08,228.55,402.64,398.4,400.54,400.55,5.53,4.63,5.3,2.51,3.59,0.71,0.7,0.68,0.74,50.01,0,954,0.71,-13.1,75.5,1,2025-09-23 21:27:40,1,0,1,0
2025-09-23 21:28:25,699.0,2.54,231.3,5.16,234.35,231.05,228.49,403.05,397.98,401.03,400.71,5.23,4.53,5.72,2.52,3.57,0.7,0.71,0.65,0.74,50.02,0,955,0.71,-13.2,75.4,1,2025-09-23 21:28:25,1,0,1,0
2025-09-23 21:29:10,699.0,2.53,231.51,5.15,234.02,231.17,229.34,402.87,398.82,401.23,400.91,5.33,4.65,5.48,2.52,3.58,0.7,0.7,0.67,0.74,50.0,0,955,0.71,-13.2,75.7,1,2025-09-23 21:29:10,1,0,1,0
2025-09-23 21:29:55,699.0,2.52,231.59,5.14,234.31,231.36,229.43,403.01,399.06,401.34,401.13,5.49,4.63,5.29,2.52,3.6,0.7,0.69,0.68,0.74,50.0,0,955,0.71,-13.8,75.7,1,2025-09-23 21:29:55,1,0,1,0
2025-09-23 21:30:40,699.0,2.51,231.34,5.15,233.56,231.35,229.11,402.63,398.77,400.69,400.7,5.8,4.27,5.39,2.51,3.57,0.7,0.7,0.66,0.74,50.0,0,955,0.71,-13.9,75.7,1,2025-09-23 21:30:40,1,0,1,0
2025-09-23 21:31:25,699.0,2.52,231.43,5.16,233.86,231.35,229.4,402.61,399.02,400.92,400.85,5.73,4.48,5.28,2.51,3.6,0.7,0.69,0.69,0.73,49.97,0,955,0.71,-13.9,75.6,1,2025-09-23 21:31:25,1,0,1,0
2025-09-23 21:32:10,699.0,2.49,231.99,5.12,234.3,231.75,229.91,403.61,400.02,401.98,401.85,5.41,4.59,5.36,2.54,3.59,0.7,0.69,0.67,0.74,49.99,0,955,0.7,-13.9,75.6,1,2025-09-23 21:32:10,1,0,1,0
2025-09-23 21:32:55,699.0,2.49,231.83,5.13,234.2,232.02,229.28,403.76,399.5,401.39,401.55,5.74,4.2,5.71,2.54,3.55,0.69,0.7,0.64,0.73,49.97,0,955,0.7,-14.0,75.6,1,2025-09-23 21:32:55,1,0,1,0
2025-09-23 21:33:40,699.0,2.5,232.34,5.17,234.49,232.43,230.11,404.37,400.57,402.36,402.43,5.78,4.15,5.59,2.53,3.6,0.69,0.7,0.66,0.71,49.99,0,955,0.7,-14.6,75.7,1,2025-09-23 21:33:40,1,0,1,0
2025-09-23 21:34:25,699.0,2.48,232.31,5.11,234.69,232.43,229.5,404.48,400.24,402.41,402.38,5.24,4.62,5.46,2.55,3.57,0.69,0.68,0.66,0.74,50.0,0,955,0.7,-14.6,75.6,1,2025-09-23 21:34:25,1,0,1,0
2025-09-23 21:35:10,699.0,2.48,232.2,5.11,235.14,233.14,228.4,405.47,399.63,401.45,402.18,5.26,4.62,5.45,2.53,3.56,0.69,0.68,0.67,0.74,50.01,0,955,0.7,-14.7,75.7,1,2025-09-23 21:35:10,1,0,1,0
2025-09-23 21:35:55,699.0,2.48,232.24,5.11,235.05,233.12,228.56,405.45,399.83,401.51,402.26,5.7,4.17,5.54,2.55,3.56,0.69,0.68,0.66,0.74,50.01,0,955,0.7,-14.7,75.6,1,2025-09-23 21:35:55,1,0,1,0
2025-09-23 21:36:40,699.0,2.49,232.55,5.15,235.13,233.69,228.84,406.01,400.57,402.73,403.02,5.3,4.33,5.81,2.56,3.58,0.69,0.7,0.63,0.73,50.04,0,955,0.7,-14.7,75.3,1,2025-09-23 21:36:40,1,0,1,0
2025-09-23 21:37:25,699.0,2.47,230.14,5.09,232.29,230.16,227.75,400.69,396.66,398.51,398.62,5.51,4.12,5.64,2.46,3.5,0.7,0.72,0.66,0.72,50.03,0,955,0.71,-14.7,75.4,1,2025-09-23 21:37:25,1,0,1,0
2025-09-23 21:38:10,699.0,2.46,230.25,5.08,232.35,230.78,227.69,401.02,396.87,398.53,398.81,5.52,4.12,5.6,2.45,3.5,0.7,0.71,0.66,0.72,50.02,0,955,0.71,-14.7,75.4,1,2025-09-23 21:38:10,1,0,1,0
2025-09-23 21:38:55,699.0,2.48,230.48,5.1,232.4,230.83,228.2,401.17,397.33,399.1,399.22,5.2,4.33,5.76,2.48,3.51,0.69,0.71,0.64,0.73,50.01,0,955,0.71,-14.8,75.0,1,2025-09-23 21:38:55,1,0,1,0
2025-09-23 21:39:40,700.0,2.45,230.8,5.06,233.07,230.99,228.31,401.92,397.77,399.6,399.76,5.11,4.49,5.57,2.48,3.5,0.69,0.7,0.65,0.74,50.01,0,955,0.7,-15.4,74.9,1,2025-09-23 21:39:40,1,0,1,0
2025-09-23 21:40:25,700.0,2.45,230.84,5.08,232.8,231.01,228.72,401.67,398.14,399.69,399.83,5.53,4.07,5.64,2.48,3.51,0.69,0.71,0.65,0.72,50.01,0,955,0.7,-15.4,74.9,1,2025-09-23 21:40:25,1,0,1,0
2025-09-23 21:41:10,700.0,2.44,228.71,5.01,230.39,229.41,226.43,398.1,394.92,395.38,396.13,5.33,4.51,5.2,2.41,3.44,0.71,0.69,0.68,0.75,50.0,0,955,0.71,-15.4,74.8,1,2025-09-23 21:41:10,1,0,1,0
2025-09-23 21:41:55,700.0,2.43,228.72,5.02,230.26,229.55,226.34,398.21,394.82,395.2,396.03,5.54,4.14,5.38,2.39,3.44,0.7,0.71,0.64,0.75,50.01,0,955,0.71,-15.4,74.8,1,2025-09-23 21:41:55,1,0,1,0
2025-09-23 21:42:40,700.0,2.43,228.86,5.02,230.34,229.9,226.34,398.58,394.96,395.62,396.45,5.36,4.12,5.59,2.4,3.44,0.7,0.7,0.66,0.76,50.04,0,955,0.71,-15.5,74.8,1,2025-09-23 21:42:40,1,0,1,0
2025-09-23 21:43:25,700.0,2.44,229.76,5.04,230.48,230.82,227.97,399.5,397.33,397.03,397.95,5.14,4.28,5.7,2.43,3.46,0.7,0.71,0.63,0.75,50.02,0,955,0.71,-15.5,74.8,1,2025-09-23 21:43:25,1,0,1,0
2025-09-23 21:44:10,700.0,2.47,229.12,5.07,230.24,229.96,227.16,398.54,395.88,395.92,396.71,5.64,4.28,5.28,2.4,3.49,0.71,0.7,0.68,0.74,50.02,0,955,0.72,-15.5,74.7,1,2025-09-23 21:44:10,1,0,1,0
2025-09-23 21:44:55,700.0,2.46,228.73,5.04,229.58,229.98,226.62,397.99,395.43,395.08,396.17,5.01,4.6,5.51,2.4,3.47,0.71,0.69,0.69,0.76,50.03,0,956,0.72,-15.5,74.6,1,2025-09-23 21:44:55,1,0,1,0
2025-09-23 21:45:40,700.0,2.45,228.55,5.05,229.44,229.65,226.57,397.58,395.1,394.92,395.87,5.6,4.23,5.31,2.39,3.46,0.71,0.7,0.69,0.74,50.02,0,956,0.72,-15.5,74.7,1,2025-09-23 21:45:40,1,0,1,0
2025-09-23 21:46:25,700.0,2.46,229.14,5.04,229.97,229.97,227.37,398.42,396.18,396.06,396.89,5.22,4.6,5.29,2.43,3.48,0.71,0.69,0.67,0.76,50.01,0,956,0.71,-15.5,74.4,1,2025-09-23 21:46:25,1,0,1,0
2025-09-23 21:47:10,700.0,2.44,228.86,5.01,229.96,229.41,227.22,397.83,395.45,395.93,396.4,5.05,4.55,5.44,2.4,3.46,0.71,0.7,0.66,0.76,50.03,0,956,0.71,-15.6,74.3,1,2025-09-23 21:47:10,1,0,1,0
2025-09-23 21:47:55,700.0,2.43,228.82,5.01,229.51,229.69,227.23,397.71,395.91,395.39,396.33,5.48,4.37,5.18,2.41,3.43,0.71,0.69,0.68,0.75,50.01,0,956,0.71,-15.6,74.2,1,2025-09-23 21:47:55,1,0,1,0
2025-09-23 21:48:40,700.0,2.41,230.82,5.03,232.35,231.83,228.28,401.99,398.47,398.92,399.8,5.57,4.28,5.24,2.49,3.47,0.69,0.69,0.66,0.72,50.0,0,956,0.7,-16.2,74.0,1,2025-09-23 21:48:40,1,0,1,0
2025-09-23 21:49:25,700.0,2.45,231.03,5.08,232.25,231.76,229.09,401.84,399.11,399.54,400.16,5.63,4.24,5.78,2.5,3.51,0.69,0.71,0.62,0.73,50.0,0,956,0.7,-16.2,73.8,1,2025-09-23 21:49:25,1,0,1,0
2025-09-23 21:50:10,700.0,2.43,231.41,5.05,232.78,231.91,229.08,402.82,399.39,400.22,400.81,5.25,4.24,5.68,2.5,3.49,0.69,0.7,0.62,0.73,50.05,0,956,0.7,-16.2,73.7,1,2025-09-23 21:50:10,1,0,1,0
2025-09-23 21:50:55,700.0,2.43,231.51,5.05,232.92,232.19,229.41,402.8,399.76,400.39,400.98,5.42,4.54,5.19,2.5,3.51,0.69,0.68,0.67,0.74,50.04,0,956,0.7,-16.2,73.7,1,2025-09-23 21:50:55,1,0,1,0
