readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-23 21:51:40,700.0,2.42,230.94,5.04,232.44,231.81,228.57,402.05,398.7,399.25,400.0,5.05,4.4,5.18,2.48,3.5,0.69,0.68,0.67,0.73,50.04,2,956,0.7,-16.2,73.6,1,2025-09-23 21:51:40,1,0,1,0
2025-09-23 21:52:25,700.0,2.43,231.13,5.07,232.84,232.04,228.51,402.6,399.01,399.39,400.33,5.36,4.15,5.69,2.49,3.49,0.69,0.7,0.63,0.72,50.03,2,956,0.7,-16.3,73.6,1,2025-09-23 21:52:25,1,0,1,0
2025-09-23 21:53:10,700.0,2.42,231.34,5.03,232.69,232.2,229.13,402.61,399.53,399.95,400.69,5.33,4.51,5.23,2.49,3.5,0.69,0.68,0.67,0.73,50.0,2,956,0.7,-16.3,73.8,1,2025-09-23 21:53:10,1,0,1,0
2025-09-23 21:53:55,700.0,2.44,231.43,5.09,232.53,232.31,229.45,402.56,399.9,400.09,400.85,5.65,4.33,5.27,2.51,3.51,0.68,0.7,0.62,0.73,50.01,2,956,0.7,-16.3,73.8,1,2025-09-23 21:53:55,1,0,1,0
2025-09-23 21:54:40,700.0,2.41,231.41,5.05,233.2,232.13,228.89,402.99,399.26,400.19,400.81,5.62,4.34,5.19,2.5,3.51,0.69,0.68,0.67,0.72,50.02,2,956,0.69,-16.3,73.8,1,2025-09-23 21:54:40,1,0,1,0
2025-09-23 21:55:25,,2.43,231.62,5.05,232.9,232.46,229.49,403.01,400.06,400.45,401.17,5.13,4.36,5.65,2.52,3.5,0.68,0.69,0.63,0.74,50.01,2,956,0.69,-16.3,73.5,1,2025-09-23 21:55:25,1,0,1,0
2025-09-23 21:56:10,700.0,2.41,231.68,5.05,231.66,233.21,229.94,402.79,401.23,399.83,401.28,5.01,4.47,5.67,2.5,3.5,0.68,0.68,0.61,0.75,50.02,2,956,0.69,-16.3,73.8,1,2025-09-23 21:56:10,1,0,1,0
2025-09-23 21:56:55,700.0,2.43,231.98,5.07,231.85,233.83,230.26,403.29,401.92,400.2,401.8,5.43,4.21,5.59,2.52,3.54,0.68,0.69,0.63,0.72,50.03,2,956,0.69,-16.3,73.9,1,2025-09-23 21:56:55,1,0,1,0
2025-09-23 21:57:40,700.0,2.43,231.97,5.05,232.38,233.42,230.12,403.35,402.0,400.53,401.96,5.31,4.6,5.23,2.53,3.53,0.69,0.67,0.66,0.74,50.03,2,956,0.69,-16.3,73.9,1,2025-09-23 21:57:40,1,0,1,0
2025-09-23 21:58:25,700.0,2.43,232.59,5.05,234.33,233.35,230.1,405.02,401.36,402.21,402.87,5.14,4.63,5.38,2.54,3.54,0.68,0.66,0.65,0.74,50.04,2,956,0.69,-16.3,73.9,1,2025-09-23 21:58:25,1,0,1,0
2025-09-23 21:59:10,700.0,2.44,232.62,5.08,234.61,233.15,230.11,405.09,401.2,402.47,402.92,5.64,4.12,5.55,2.56,3.55,0.69,0.67,0.65,0.74,50.02,2,956,0.69,-16.4,73.8,1,2025-09-23 21:59:10,1,0,1,0
2025-09-23 21:59:55,700.0,2.39,228.02,4.94,229.41,228.71,225.92,396.75,393.72,394.34,394.94,5.19,4.48,5.14,2.36,3.4,0.71,0.69,0.68,0.76,50.04,2,956,0.71,-17.0,73.8,1,2025-09-23 21:59:55,1,0,1,0
2025-09-23 22:00:40,700.0,2.43,227.98,5.01,229.15,229.01,225.78,396.78,393.86,393.98,394.88,5.16,4.19,5.67,2.37,3.42,0.7,0.72,0.65,0.75,50.06,2,956,0.72,-17.0,73.8,1,2025-09-23 22:00:40,1,0,1,0
2025-09-23 22:01:25,700.0,2.39,228.31,4.94,229.36,229.46,226.11,397.35,394.54,394.45,395.26,5.0,4.48,5.35,2.38,3.38,0.7,0.69,0.66,0.77,50.05,2,956,0.71,-17.0,73.7,1,2025-09-23 22:01:25,1,0,1,0
2025-09-23 22:02:10,700.0,2.42,230.58,5.03,232.25,231.07,228.43,401.25,397.94,398.91,399.3,5.08,4.32,5.7,2.47,3.46,0.7,0.68,0.67,0.73,50.04,2,957,0.7,-17.0,73.7,1,2025-09-23 22:02:10,1,0,1,0
2025-09-23 22:02:55,700.0,2.4,230.37,4.99,232.33,230.62,228.16,400.93,397.32,398.8,399.02,5.28,4.11,5.2,2.46,3.47,0.69,0.71,0.64,0.72,50.02,2,957,0.7,-17.0,73.7,1,2025-09-23 22:02:55,1,0,1,0
2025-09-23 22:03:40,701.0,2.42,230.26,5.01,232.11,230.74,227.92,400.85,397.14,398.17,398.72,5.3,4.55,5.18,2.46,3.48,0.7,0.68,0.67,0.74,50.0,2,957,0.7,-17.0,73.4,1,2025-09-23 22:03:40,1,0,1,0
2025-09-23 22:04:25,701.0,2.4,230.43,5.01,232.06,230.99,228.23,401.01,397.7,398.63,399.11,5.56,4.31,5.17,2.46,3.47,0.69,0.69,0.67,0.72,49.97,2,957,0.7,-17.0,73.7,1,2025-09-23 22:04:25,1,0,1,0
2025-09-23 22:05:10,701.0,2.42,230.43,5.05,232.41,230.83,228.06,401.18,397.41,398.78,399.13,5.55,4.41,5.69,2.47,3.47,0.7,0.68,0.67,0.74,49.99,2,957,0.7,-17.0,73.7,1,2025-09-23 22:05:10,1,0,1,0
2025-09-23 22:05:55,701.0,2.4,229.76,5.01,231.36,230.37,227.56,399.87,396.58,397.44,397.96,5.08,4.14,5.35,2.43,3.45,0.69,0.69,0.64,0.75,49.99,2,957,0.7,-17.0,73.4,1,2025-09-23 22:05:55,1,0,1,0
2025-09-23 22:06:40,701.0,2.4,230.27,5.01,232.03,230.93,227.86,401.07,397.24,398.69,399.0,5.06,4.38,5.59,2.47,3.45,0.69,0.69,0.63,0.74,49.99,2,957,0.7,-17.0,73.3,1,2025-09-23 22:06:40,1,0,1,0
2025-09-23 22:07:25,701.0,2.42,229.65,5.02,231.52,230.0,227.44,399.69,396.16,397.31,397.75,5.57,4.1,5.39,2.43,3.46,0.69,0.69,0.64,0.75,49.99,2,957,0.7,-17.0,73.4,1,2025-09-23 22:07:25,1,0,1,0
2025-09-23 22:08:10,701.0,2.4,230.62,4.99,232.51,231.08,228.26,401.48,397.8,399.04,399.44,5.5,4.03,5.55,2.48,3.47,0.69,0.68,0.66,0.74,50.0,2,957,0.7,-17.0,73.4,1,2025-09-23 22:08:10,1,0,1,0
2025-09-23 22:08:55,701.0,2.41,230.01,4.99,231.94,230.31,227.78,400.68,396.98,398.25,398.63,5.29,4.52,5.16,2.46,3.47,0.7,0.68,0.67,0.74,50.01,2,957,0.7,-17.0,73.2,1,2025-09-23 22:08:55,1,0,1,0
2025-09-23 22:09:40,701.0,2.4,230.28,5.0,232.32,230.59,227.92,400.89,397.08,398.59,398.85,5.52,4.36,5.13,2.46,3.47,0.69,0.7,0.63,0.73,50.0,2,957,0.7,-17.0,73.1,1,2025-09-23 22:09:40,1,0,1,0
2025-09-23 22:10:25,701.0,2.42,230.11,5.03,232.21,230.69,227.79,400.57,396.73,398.4,398.57,5.18,4.25,5.66,2.45,3.45,0.69,0.7,0.63,0.74,50.0,2,957,0.7,-17.1,72.8,1,2025-09-23 22:10:25,1,0,1,0
2025-09-23 22:11:10,701.0,2.4,230.48,4.98,232.49,230.82,228.14,401.24,397.47,398.92,399.21,5.24,4.48,5.21,2.46,3.46,0.69,0.68,0.67,0.73,50.0,2,957,0.7,-17.1,72.1,1,2025-09-23 22:11:10,1,0,1,0
2025-09-23 22:11:55,701.0,2.39,230.47,4.99,232.86,230.6,227.94,401.37,397.11,399.07,399.18,5.35,4.46,5.17,2.47,3.48,0.69,0.71,0.63,0.72,49.98,2,957,0.7,-17.1,71.6,1,2025-09-23 22:11:55,1,0,1,0
2025-09-23 22:12:40,701.0,2.4,230.17,5.0,232.63,230.23,227.65,400.85,396.54,398.62,398.67,5.46,4.37,5.16,2.46,3.47,0.69,0.69,0.67,0.72,49.99,2,957,0.7,-17.1,71.6,1,2025-09-23 22:12:40,1,0,1,0
2025-09-23 22:13:25,701.0,2.43,230.45,5.05,232.82,230.59,227.93,401.33,397.09,399.03,399.15,5.38,4.08,5.48,2.46,3.49,0.69,0.7,0.65,0.71,50.0,2,957,0.7,-17.1,71.3,1,2025-09-23 22:13:25,1,0,1,0
2025-09-23 22:14:10,701.0,2.39,230.44,4.98,232.97,230.9,227.45,401.72,396.95,398.75,399.14,5.38,4.46,5.09,2.46,3.44,0.69,0.7,0.64,0.72,50.02,2,957,0.7,-17.1,71.0,1,2025-09-23 22:14:10,1,0,1,0
2025-09-23 22:14:55,701.0,2.4,230.21,4.98,233.57,231.13,225.93,402.44,395.83,397.96,398.75,5.14,4.42,5.39,2.47,3.44,0.69,0.68,0.66,0.74,50.0,2,957,0.7,-17.1,70.6,1,2025-09-23 22:14:55,1,0,1,0
2025-09-23 22:15:40,701.0,2.39,230.24,5.01,233.4,231.09,226.22,402.26,396.05,398.06,398.79,5.63,4.25,5.15,2.45,3.46,0.69,0.68,0.68,0.71,49.99,0,957,0.7,-17.7,70.4,1,2025-09-23 22:15:40,1,0,1,0
2025-09-23 22:16:25,701.0,2.4,230.64,5.02,233.58,230.62,227.72,402.01,396.94,399.64,399.54,5.57,4.34,5.14,2.47,3.49,0.69,0.68,0.67,0.72,49.98,0,957,0.7,-17.7,70.4,1,2025-09-23 22:16:25,1,0,1,0
2025-09-23 22:17:10,701.0,2.38,230.69,4.99,233.12,230.78,228.16,401.75,397.46,399.89,399.72,5.41,4.44,5.12,2.48,3.48,0.69,0.68,0.67,0.73,50.0,0,957,0.69,-17.8,70.3,1,2025-09-23 22:17:10,1,0,1,0
2025-09-23 22:17:55,701.0,2.4,230.9,5.04,233.58,230.77,228.36,402.14,397.62,400.06,399.94,5.4,4.48,5.14,2.49,3.47,0.68,0.7,0.62,0.72,50.0,0,957,0.69,-17.8,70.3,1,2025-09-23 22:17:55,1,0,1,0
2025-09-23 22:18:40,701.0,2.4,230.99,5.0,233.52,230.9,228.54,402.2,397.89,400.16,400.08,5.37,4.44,5.19,2.49,3.49,0.69,0.68,0.67,0.73,50.0,0,957,0.69,-17.8,70.1,1,2025-09-23 22:18:40,1,0,1,0
2025-09-23 22:19:25,701.0,2.41,229.12,4.98,231.1,229.47,226.79,398.87,394.83,396.58,396.59,5.13,4.49,5.31,2.42,3.43,0.7,0.69,0.66,0.75,49.98,0,958,0.71,-17.8,70.0,1,2025-09-23 22:19:25,1,0,1,0
2025-09-23 22:20:10,701.0,2.39,228.77,4.97,230.61,229.07,226.64,398.1,394.72,395.95,396.37,5.48,4.09,5.35,2.4,3.42,0.69,0.7,0.65,0.72,49.98,0,958,0.71,-17.8,69.9,1,2025-09-23 22:20:10,1,0,1,0
2025-09-23 22:20:55,701.0,2.39,230.86,5.0,233.52,230.71,228.36,402.04,397.57,400.01,399.87,5.01,4.48,5.49,2.49,3.47,0.69,0.68,0.64,0.74,50.0,0,958,0.69,-17.8,69.8,1,2025-09-23 22:20:55,1,0,1,0
2025-09-23 22:21:40,701.0,2.4,231.14,5.04,233.65,231.02,228.75,402.42,398.17,400.46,400.35,5.57,4.35,5.19,2.49,3.51,0.69,0.69,0.66,0.72,50.0,0,958,0.69,-17.8,69.7,1,2025-09-23 22:21:40,1,0,1,0
2025-09-23 22:22:25,701.0,2.41,231.06,5.05,233.47,231.27,228.56,402.33,398.23,400.09,400.22,5.54,4.08,5.52,2.49,3.49,0.68,0.7,0.64,0.71,49.98,0,958,0.7,-17.8,69.7,1,2025-09-23 22:22:25,1,0,1,0
2025-09-23 22:23:10,701.0,2.4,231.02,5.01,233.44,230.92,228.72,402.13,398.06,400.23,400.14,5.45,4.47,5.12,2.5,3.48,0.69,0.67,0.67,0.73,49.99,0,958,0.69,-17.8,69.6,1,2025-09-23 22:23:10,1,0,1,0
2025-09-23 22:23:55,701.0,2.42,231.18,5.06,233.27,231.13,229.15,402.18,398.62,400.47,400.42,5.16,4.56,5.52,2.49,3.5,0.69,0.7,0.64,0.71,49.99,0,958,0.7,-17.8,69.7,1,2025-09-23 22:23:55,1,0,1,0
2025-09-23 22:24:40,701.0,2.38,231.42,4.99,233.46,231.3,229.49,402.5,399.01,400.76,400.75,5.25,4.48,5.24,2.5,3.48,0.69,0.67,0.66,0.73,49.99,0,958,0.69,-17.8,69.6,1,2025-09-23 22:24:40,1,0,1,0
2025-09-23 22:25:25,701.0,2.38,229.72,4.99,230.37,230.25,228.54,398.91,397.32,397.43,397.89,5.37,4.05,5.55,2.45,3.42,0.69,0.71,0.62,0.73,49.99,0,958,0.7,-17.9,69.6,1,2025-09-23 22:25:25,1,0,1,0
2025-09-23 22:26:10,701.0,2.41,229.51,4.99,230.41,230.06,228.05,398.78,396.74,397.04,397.52,5.13,4.15,5.77,2.44,3.45,0.7,0.68,0.66,0.75,49.98,0,958,0.7,-17.9,69.5,1,2025-09-23 22:26:10,1,0,1,0
2025-09-23 22:26:55,701.0,2.42,229.67,5.01,230.43,230.27,228.44,398.86,397.26,397.27,397.8,5.49,4.14,5.41,2.44,3.46,0.69,0.71,0.65,0.73,50.0,0,958,0.71,-17.9,69.5,1,2025-09-23 22:26:55,1,0,1,0
2025-09-23 22:27:40,701.0,2.4,229.48,5.0,228.91,230.37,229.03,397.86,397.85,396.7,397.47,4.89,4.48,5.61,2.43,3.46,0.69,0.7,0.62,0.76,49.98,0,958,0.7,-17.9,69.4,1,2025-09-23 22:27:40,1,0,1,0
2025-09-23 22:28:25,701.0,2.39,229.37,5.0,228.92,230.63,228.57,397.98,397.68,396.2,397.29,4.91,4.35,5.75,2.43,3.43,0.68,0.71,0.6,0.75,49.97,0,958,0.7,-17.9,69.0,1,2025-09-23 22:28:25,1,0,1,0
2025-09-23 22:29:10,702.0,2.39,229.45,4.98,228.94,230.74,228.68,398.1,397.87,396.31,397.43,5.33,4.42,5.19,2.44,3.44,0.69,0.68,0.65,0.74,49.99,0,958,0.7,-17.9,68.8,1,2025-09-23 22:29:10,1,0,1,0
2025-09-23 22:29:55,702.0,2.42,231.74,5.07,233.3,232.03,229.67,403.17,399.98,400.99,401.38,5.36,4.15,5.69,2.52,3.51,0.68,0.7,0.62,0.72,49.96,0,958,0.69,-17.9,68.7,1,2025-09-23 22:29:55,1,0,1,0
2025-09-23 22:30:40,702.0,2.37,231.9,5.01,233.4,232.46,229.83,403.45,400.36,401.17,401.66,5.53,4.28,5.23,2.51,3.49,0.67,0.69,0.62,0.71,49.97,0,958,0.69,-17.9,68.6,1,2025-09-23 22:30:40,1,0,1,0
2025-09-23 22:31:25,702.0,2.37,231.55,4.91,233.01,231.79,229.85,402.53,399.79,392.01,392.35,5.07,4.46,5.2,2.33,3.34,0.7,0.71,0.65,0.74,49.94,0,958,0.71,-17.9,68.8,1,2025-09-23 22:31:25,1,0,1,0
2025-09-23 22:32:10,702.0,2.36,226.57,4.9,227.87,227.11,224.72,394.31,391.51,392.34,392.72,5.32,4.33,5.06,2.33,3.34,0.71,0.69,0.68,0.75,49.96,0,958,0.71,-18.5,68.7,1,2025-09-23 22:32:10,1,0,1,0
2025-09-23 22:32:55,702.0,2.35,226.74,4.9,228.03,227.05,225.13,394.11,391.6,392.45,392.72,4.99,4.13,5.59,2.32,3.33,0.7,0.71,0.63,0.75,49.97,0,958,0.71,-18.5,68.8,1,2025-09-23 22:32:55,1,0,1,0
2025-09-23 22:33:40,702.0,2.35,226.75,4.91,227.99,227.55,224.72,394.51,391.68,392.06,392.75,4.97,4.2,5.55,2.33,3.33,0.7,0.71,0.63,0.75,49.97,0,958,0.71,-18.5,68.4,1,2025-09-23 22:33:40,1,0,1,0
2025-09-23 22:34:25,702.0,2.37,226.69,4.93,227.76,227.25,224.8,394.27,391.7,391.94,392.63,5.29,4.0,5.5,2.32,3.35,0.7,0.72,0.64,0.74,49.96,0,958,0.71,-18.5,68.5,1,2025-09-23 22:34:25,1,0,1,0
2025-09-23 22:35:10,702.0,2.35,226.51,4.89,227.77,226.92,224.69,393.9,391.11,391.98,392.33,4.88,4.41,5.39,2.34,3.32,0.7,0.69,0.65,0.77,49.94,0,958,0.71,-18.5,68.4,1,2025-09-23 22:35:10,1,0,1,0
2025-09-23 22:35:55,702.0,2.36,226.77,4.92,227.87,227.48,224.96,394.34,391.83,392.36,392.74,4.9,4.3,5.56,2.34,3.34,0.7,0.71,0.63,0.76,49.94,0,958,0.71,-18.5,68.4,1,2025-09-23 22:35:55,1,0,1,0
2025-09-23 22:36:40,702.0,2.36,226.96,4.9,228.16,227.65,225.07,394.74,392.07,392.65,393.13,4.86,4.45,5.4,2.35,3.34,0.7,0.69,0.65,0.76,49.95,0,958,0.71,-18.6,68.5,1,2025-09-23 22:36:40,1,0,1,0
2025-09-23 22:37:25,702.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,49.94,0,959,,-18.6,68.6,1,2025-09-23 22:37:25,0,0,1,0
2025-09-23 22:38:10,702.0,0.0,230.25,0.0,233.41,229.17,228.11,400.66,396.02,399.75,398.81,0.0,0.0,0.0,0.0,0.0,,,,,49.95,0,959,,-18.6,68.7,1,2025-09-23 22:38:10,0,0,1,0
2025-09-23 22:38:55,702.0,0.34,230.02,0.51,232.94,229.69,227.42,400.65,395.87,398.69,398.41,0.0,0.0,1.54,0.04,0.35,,,,0.99,49.97,0,959,0.99,-18.5,69.7,1,2025-09-23 22:38:55,0,0,1,1
2025-09-23 22:39:40,702.0,0.34,228.03,0.51,230.24,228.33,225.53,397.13,393.06,394.7,394.89,0.0,0.0,1.53,0.04,0.35,,,,0.99,49.99,0,959,0.99,-17.9,71.4,1,2025-09-23 22:39:40,0,0,1,1
2025-09-23 22:40:25,702.0,2.52,226.7,5.08,228.33,227.09,224.68,394.41,391.25,392.32,392.66,5.18,4.65,5.4,2.33,3.46,0.73,0.72,0.69,0.78,50.02,0,959,0.73,-17.8,72.9,1,2025-09-23 22:40:25,1,0,1,0
2025-09-23 22:41:10,702.0,2.41,229.26,5.01,231.56,229.5,226.72,399.29,395.1,396.89,397.09,5.51,4.09,5.43,2.42,3.45,0.7,0.69,0.68,0.73,50.01,0,959,0.71,-17.1,74.5,1,2025-09-23 22:41:10,1,0,1,0
2025-09-23 22:41:55,702.0,2.44,229.37,5.03,231.57,229.71,226.84,399.48,395.21,396.99,397.12,5.06,4.49,5.54,2.43,3.45,0.7,0.69,0.65,0.75,50.0,0,959,0.71,-17.0,75.8,1,2025-09-23 22:41:55,1,0,1,0
2025-09-23 22:42:40,702.0,2.43,228.08,5.0,229.12,228.9,225.72,396.93,393.58,394.62,395.04,5.13,4.2,5.68,2.38,3.41,0.7,0.72,0.64,0.75,50.01,0,959,0.71,-17.0,76.5,1,2025-09-23 22:42:40,1,0,1,0
2025-09-23 22:43:25,702.0,2.43,228.38,4.99,230.17,228.95,226.01,397.61,394.01,395.07,395.56,5.37,4.06,5.46,2.39,3.42,0.71,0.7,0.66,0.76,50.02,-2,959,0.71,-17.0,77.4,1,2025-09-23 22:43:25,1,0,1,0
2025-09-23 22:44:10,702.0,2.42,227.86,5.0,229.84,228.14,225.59,396.62,392.94,394.42,394.66,5.23,4.07,5.42,2.36,3.42,0.71,0.71,0.67,0.74,49.98,-2,959,0.72,-17.0,77.3,1,2025-09-23 22:44:10,1,0,1,0
2025-09-23 22:44:55,702.0,2.41,228.11,4.97,230.24,228.22,225.87,397.04,393.26,395.01,395.1,5.06,4.5,5.36,2.37,3.42,0.7,0.69,0.66,0.76,49.99,-2,959,0.71,-17.0,76.4,1,2025-09-23 22:44:55,1,0,1,0
2025-09-23 22:45:40,702.0,2.42,228.46,4.99,230.0,228.81,226.14,397.71,394.0,395.41,395.71,4.99,4.48,5.49,2.38,3.43,0.7,0.7,0.65,0.76,50.0,-2,959,0.71,-17.0,75.5,1,2025-09-23 22:45:40,1,0,1,0
2025-09-23 22:46:25,702.0,2.4,228.64,4.97,230.7,228.84,226.39,397.97,394.24,395.86,396.02,5.02,4.36,5.14,2.4,3.42,0.7,0.69,0.68,0.74,49.97,-2,959,0.71,-17.1,74.9,1,2025-09-23 22:46:25,1,0,1,0
2025-09-23 22:47:10,702.0,2.41,228.28,4.99,229.98,228.7,226.16,397.23,393.92,395.03,395.39,5.24,4.07,5.67,2.39,3.41,0.7,0.71,0.64,0.74,49.97,-2,959,0.71,-17.1,74.2,1,2025-09-23 22:47:10,1,0,1,0
2025-09-23 22:47:55,702.0,2.39,228.34,4.97,230.2,228.6,226.64,397.31,394.04,395.16,395.5,5.49,4.08,5.34,2.39,3.4,0.7,0.7,0.66,0.73,49.98,-2,959,0.71,-17.1,73.6,1,2025-09-23 22:47:55,1,0,1,0
2025-09-23 22:48:40,702.0,2.4,228.83,4.96,230.57,229.28,226.65,398.24,394.85,395.97,396.35,5.0,4.38,5.51,2.39,3.42,0.7,0.7,0.65,0.75,50.0,-2,959,0.71,-17.1,73.1,1,2025-09-23 22:48:40,1,0,1,0
2025-09-23 22:49:25,702.0,2.4,228.89,4.99,230.61,229.17,226.74,398.14,394.87,396.35,396.45,5.18,4.11,5.68,2.4,3.41,0.69,0.71,0.63,0.74,50.0,-2,959,0.71,-17.1,72.8,1,2025-09-23 22:49:25,1,0,1,0
2025-09-23 22:50:10,702.0,2.4,229.25,4.99,231.21,229.55,226.99,399.22,395.49,396.69,397.13,5.45,4.04,5.49,2.41,3.43,0.69,0.71,0.65,0.73,50.01,-2,959,0.71,-17.7,72.6,1,2025-09-23 22:50:10,1,0,1,0
2025-09-23 22:50:55,702.0,2.4,228.78,4.98,230.39,229.41,226.53,398.2,394.86,395.71,396.26,5.48,4.23,5.22,2.4,3.4,0.69,0.7,0.63,0.75,50.01,-2,959,0.71,-17.7,72.3,1,2025-09-23 22:50:55,1,0,1,0
2025-09-23 22:51:40,702.0,2.39,228.51,4.95,230.38,228.81,226.34,397.67,394.17,395.54,395.79,5.21,4.46,5.41,2.41,3.4,0.7,0.69,0.65,0.76,49.98,-2,959,0.71,-17.8,72.1,1,2025-09-23 22:51:40,1,0,1,0
2025-09-23 22:52:25,702.0,2.4,228.89,4.99,230.58,229.32,226.5,398.53,394.75,396.09,396.46,5.09,4.24,5.63,2.41,3.41,0.7,0.68,0.68,0.75,50.0,-2,959,0.7,-17.8,71.9,1,2025-09-23 22:52:25,1,0,1,0
2025-09-23 22:53:10,702.0,2.38,228.71,4.97,230.51,229.5,226.13,398.38,394.59,395.47,396.15,5.13,4.14,5.63,2.4,3.39,0.7,0.68,0.68,0.75,50.0,-2,959,0.7,-17.8,71.8,1,2025-09-23 22:53:10,1,0,1,0
2025-09-23 22:53:55,702.0,2.37,228.73,4.94,230.04,229.65,226.5,398.1,394.88,395.62,396.27,5.2,4.49,5.13,2.4,3.4,0.7,0.67,0.67,0.75,49.96,-2,959,0.7,-17.8,71.8,1,2025-09-23 22:53:55,1,0,1,0
2025-09-23 22:54:40,702.0,2.38,228.85,4.96,231.46,229.85,225.25,399.51,394.13,395.53,396.32,5.5,4.35,5.03,2.4,3.41,0.7,0.68,0.69,0.74,50.02,-2,959,0.71,-17.8,71.7,1,2025-09-23 22:54:40,1,0,1,0
2025-09-23 22:55:25,702.0,2.37,228.72,4.95,231.34,229.5,225.2,399.21,393.86,395.43,396.17,5.3,4.03,5.51,2.4,3.39,0.7,0.67,0.68,0.75,50.0,-2,959,0.7,-17.8,71.6,1,2025-09-23 22:55:25,1,0,1,0
2025-09-23 22:56:10,702.0,2.37,228.93,4.96,231.49,229.93,225.37,399.6,394.31,395.66,396.52,5.39,4.04,5.43,2.39,3.4,0.7,0.67,0.67,0.76,50.0,-2,959,0.7,-17.8,71.6,1,2025-09-23 22:56:10,1,0,1,0
2025-09-23 22:56:55,703.0,2.38,228.98,4.96,230.87,229.44,226.67,398.61,395.01,396.22,396.61,5.3,4.45,5.12,2.41,3.41,0.7,0.68,0.68,0.74,50.02,-2,959,0.7,-17.8,71.6,1,2025-09-23 22:56:55,1,0,1,0
2025-09-23 22:57:40,703.0,2.36,229.41,4.94,231.35,229.93,226.94,399.48,395.66,396.9,397.35,5.27,4.07,5.54,2.43,3.41,0.7,0.67,0.67,0.75,50.0,-2,960,0.7,-17.8,71.6,1,2025-09-23 22:57:40,1,0,1,0
2025-09-23 22:58:25,703.0,2.36,226.96,4.9,228.4,227.98,224.77,395.01,391.93,392.4,393.11,5.11,4.48,5.12,2.34,3.35,0.71,0.68,0.68,0.76,49.99,-2,960,0.71,-17.9,71.7,1,2025-09-23 22:58:25,1,0,1,0
2025-09-23 22:59:10,703.0,2.36,226.91,4.92,228.26,227.73,224.73,394.9,391.84,392.3,393.02,4.89,4.48,5.34,2.33,3.35,0.7,0.7,0.67,0.74,50.0,-2,960,0.71,-17.9,71.7,1,2025-09-23 22:59:10,1,0,1,0
2025-09-23 22:59:55,703.0,2.35,227.38,4.89,228.76,228.08,225.31,395.64,392.65,393.24,393.84,5.06,4.48,5.13,2.35,3.34,0.7,0.71,0.65,0.74,50.02,-2,960,0.71,-17.9,71.7,1,2025-09-23 22:59:55,1,0,1,0
2025-09-23 23:00:40,703.0,2.37,229.52,4.95,231.45,229.9,227.22,399.54,395.88,397.23,397.55,5.01,4.43,5.41,2.43,3.41,0.69,0.68,0.65,0.75,50.0,-2,960,0.7,-17.9,71.8,1,2025-09-23 23:00:40,1,0,1,0
2025-09-23 23:01:25,703.0,2.37,229.57,4.96,231.37,229.92,227.41,399.59,395.9,397.35,397.61,4.95,4.35,5.57,2.44,3.41,0.69,0.69,0.66,0.72,49.96,-2,960,0.7,-17.9,71.5,1,2025-09-23 23:01:25,1,0,1,0
2025-09-23 23:02:10,703.0,2.37,229.73,4.96,231.84,229.97,227.39,399.94,396.09,397.71,397.91,5.0,4.46,5.47,2.45,3.42,0.69,0.68,0.64,0.75,49.97,-2,960,0.7,-17.9,71.9,1,2025-09-23 23:02:10,1,0,1,0
2025-09-23 23:02:55,703.0,2.36,229.31,4.96,231.3,229.58,227.05,399.13,395.46,396.95,397.18,5.17,4.13,5.61,2.43,3.4,0.68,0.7,0.62,0.74,49.94,-2,960,0.7,-17.9,71.9,1,2025-09-23 23:02:55,1,0,1,0
2025-09-23 23:03:40,703.0,2.38,229.33,4.98,229.79,230.51,227.7,398.63,396.82,396.2,397.22,5.44,4.28,5.22,2.43,3.41,0.69,0.69,0.65,0.74,49.97,-2,960,0.7,-17.9,71.8,1,2025-09-23 23:03:40,1,0,1,0
2025-09-23 23:04:25,703.0,2.36,229.27,4.95,229.69,230.31,227.8,398.37,396.5,396.33,397.11,5.0,4.26,5.6,2.43,3.4,0.68,0.69,0.61,0.75,49.96,-2,960,0.7,-17.9,71.9,1,2025-09-23 23:04:25,1,0,1,0
2025-09-23 23:05:10,703.0,2.37,229.56,4.97,229.89,230.66,228.24,398.74,397.42,396.65,397.6,5.24,4.5,5.16,2.45,3.44,0.69,0.67,0.66,0.75,49.96,-2,960,0.7,-18.5,71.9,1,2025-09-23 23:05:10,1,0,1,0
2025-09-23 23:05:55,703.0,2.37,229.68,4.96,231.33,230.09,227.62,399.6,396.39,397.47,397.82,5.22,4.48,5.58,2.44,3.41,0.69,0.67,0.66,0.73,49.97,-2,960,0.69,-18.5,72.0,1,2025-09-23 23:05:55,1,0,1,0
2025-09-23 23:06:40,703.0,2.38,230.04,4.98,231.7,230.46,227.97,400.24,397.01,398.09,398.45,5.1,4.19,5.63,2.45,3.42,0.69,0.69,0.62,0.74,49.97,-2,960,0.7,-18.5,72.0,1,2025-09-23 23:06:40,1,0,1,0
2025-09-23 23:07:25,703.0,2.36,230.19,3.49,240.04,226.16,224.37,403.8,390.17,402.27,398.75,0.0,10.47,0.0,0.0,2.36,,,1.0,,49.97,-2,960,1.0,-18.5,72.1,1,2025-09-23 23:07:25,0,1,1,0
2025-09-23 23:08:10,703.0,2.36,230.08,3.48,239.93,225.97,224.35,403.54,389.99,402.15,398.56,0.0,10.44,0.0,0.0,2.36,,,1.0,,49.95,-2,960,1.0,-18.5,72.1,1,2025-09-23 23:08:10,0,1,1,0
2025-09-23 23:08:55,703.0,2.35,230.11,3.47,240.0,226.01,224.31,403.64,389.99,402.18,398.47,0.0,10.4,0.0,0.0,2.35,,,1.0,,49.96,-2,960,1.0,-17.9,73.2,1,2025-09-23 23:08:55,0,1,1,0
2025-09-23 23:09:40,703.0,2.35,230.03,3.46,239.99,226.12,223.99,403.57,389.6,401.78,398.32,0.0,10.38,0.0,0.0,2.35,,,1.0,,49.97,-2,960,1.0,-17.8,75.1,1,2025-09-23 23:09:40,0,1,1,0
2025-09-23 23:10:25,703.0,2.34,229.97,3.45,239.98,225.89,224.04,403.52,389.65,401.93,398.42,0.0,10.36,0.0,0.0,2.34,,,1.0,,49.97,-2,960,1.0,-17.1,77.3,1,2025-09-23 23:10:25,0,1,1,0
2025-09-23 23:11:10,703.0,2.34,230.35,3.45,240.33,226.25,224.52,404.15,390.34,402.58,399.02,0.0,10.35,0.0,0.0,2.34,,,1.0,,50.0,-2,960,1.0,-16.3,79.1,1,2025-09-23 23:11:10,0,1,1,0
2025-09-23 23:11:55,703.0,2.33,230.37,3.44,240.49,225.88,224.73,403.95,390.24,402.97,399.05,0.0,10.31,0.0,0.0,2.33,,,1.0,,49.99,-2,960,1.0,-16.2,80.9,1,2025-09-23 23:11:55,0,1,1,0
2025-09-23 23:12:40,703.0,2.34,230.57,3.44,240.6,226.37,224.73,404.47,390.66,403.07,399.4,0.0,10.31,0.0,0.0,2.34,,,1.0,,50.01,-2,960,1.0,-15.5,82.8,1,2025-09-23 23:12:40,0,1,1,0
2025-09-23 23:13:25,703.0,2.33,230.47,3.43,240.44,226.19,224.78,404.24,390.49,403.13,399.29,0.0,10.29,0.0,0.0,2.33,,,1.0,,49.99,-2,960,1.0,-14.7,84.5,1,2025-09-23 23:13:25,0,1,1,0
2025-09-23 23:14:10,703.0,2.33,230.5,3.43,240.31,226.18,225.01,404.05,390.74,403.05,399.28,0.0,10.28,0.0,0.0,2.32,,,1.0,,49.99,-2,960,1.0,-14.0,85.9,1,2025-09-23 23:14:10,0,1,1,0
2025-09-23 23:14:55,703.0,2.33,230.59,3.43,240.25,226.7,224.81,404.45,391.02,402.83,399.43,0.0,10.29,0.0,0.0,2.33,,,1.0,,49.98,-2,960,1.0,-13.8,87.1,1,2025-09-23 23:14:55,0,1,1,0
2025-09-23 23:15:40,703.0,2.34,230.97,3.43,240.56,227.15,225.19,405.1,391.74,403.42,400.09,0.0,10.3,0.0,0.0,2.34,,,1.0,,50.01,-2,960,1.0,-13.1,88.3,1,2025-09-23 23:15:40,0,1,1,0
2025-09-23 23:16:25,703.0,2.33,230.48,3.43,239.96,226.73,224.76,404.22,391.0,402.53,399.25,0.0,10.28,0.0,0.0,2.33,,,1.0,,49.99,-2,960,1.0,-12.3,89.0,1,2025-09-23 23:16:25,0,1,1,0
2025-09-23 23:17:10,703.0,2.33,230.7,3.43,240.28,226.84,224.92,404.65,391.27,402.97,399.63,0.0,10.28,0.0,0.0,2.33,,,1.0,,49.98,-2,960,1.0,-11.6,90.1,1,2025-09-23 23:17:10,0,1,1,0
2025-09-23 23:17:55,703.0,2.34,230.95,3.43,240.57,227.22,225.06,405.17,391.69,403.32,400.06,0.0,10.29,0.0,0.0,2.33,,,1.0,,49.98,-2,961,1.0,-10.9,90.8,1,2025-09-23 23:17:55,0,1,1,0
2025-09-23 23:18:40,703.0,2.3,228.64,3.4,237.83,225.09,223.01,400.95,388.07,399.17,396.06,0.0,10.2,0.0,0.0,2.3,,,1.0,,49.96,-2,961,1.0,-10.7,91.4,1,2025-09-23 23:18:40,0,1,1,0
2025-09-23 23:19:25,703.0,2.3,228.85,3.4,237.95,225.42,223.19,401.34,388.51,399.36,396.29,0.0,10.2,0.0,0.0,2.3,,,1.0,,49.97,-2,961,1.0,-10.0,91.9,1,2025-09-23 23:19:25,0,1,1,0
2025-09-23 23:20:10,703.0,2.3,228.58,3.4,237.73,225.1,222.98,400.82,388.05,399.0,395.96,0.0,10.2,0.0,0.0,2.3,,,1.0,,49.96,-2,961,1.0,-9.3,92.2,1,2025-09-23 23:20:10,0,1,1,0
2025-09-23 23:20:55,703.0,2.34,230.97,3.43,240.74,227.03,225.15,405.16,391.6,403.55,400.1,0.0,10.28,0.0,0.0,2.34,,,1.0,,49.97,-2,961,1.0,-8.5,92.8,1,2025-09-23 23:20:55,0,1,1,0
2025-09-23 23:21:40,704.0,2.33,231.0,3.43,240.93,227.13,224.93,405.41,391.5,403.62,400.13,0.0,10.28,0.0,0.0,2.33,,,1.0,,49.99,-2,961,1.0,-7.8,93.3,1,2025-09-23 23:21:40,0,1,1,0
2025-09-23 23:22:25,704.0,2.34,231.12,3.43,240.78,227.17,225.11,405.58,391.72,403.79,400.36,0.0,10.29,0.0,0.0,2.34,,,1.0,,50.0,-2,961,1.0,-7.6,93.7,1,2025-09-23 23:22:25,0,1,1,0
2025-09-23 23:23:10,704.0,2.33,231.04,3.43,240.89,227.05,224.96,405.32,391.61,403.71,400.21,0.0,10.28,0.0,0.0,2.33,,,1.0,,49.97,-2,961,1.0,-6.8,94.1,1,2025-09-23 23:23:10,0,1,1,0
2025-09-23 23:23:55,704.0,2.33,230.97,3.42,240.72,227.06,225.13,405.17,391.61,403.51,400.1,0.0,10.27,0.0,0.0,2.33,,,1.0,,49.97,-2,961,1.0,-6.1,94.4,1,2025-09-23 23:23:55,0,1,1,0
2025-09-23 23:24:40,704.0,2.34,231.09,3.43,240.77,227.21,225.28,405.34,391.87,403.69,400.3,0.0,10.28,0.0,0.0,2.34,,,1.0,,49.99,-2,961,1.0,-5.3,94.7,1,2025-09-23 23:24:40,0,1,1,0
2025-09-23 23:25:25,704.0,2.34,231.4,3.43,240.91,227.77,225.47,405.98,392.52,404.01,400.83,0.0,10.3,0.0,0.0,2.35,,,1.0,,49.97,-2,961,1.0,-4.6,94.9,1,2025-09-23 23:25:25,0,1,1,0
2025-09-23 23:26:10,704.0,2.35,231.75,3.43,241.39,227.82,226.05,406.4,393.06,404.89,401.45,0.0,10.3,0.0,0.0,2.35,,,1.0,,50.0,-2,961,1.0,-3.8,95.2,1,2025-09-23 23:26:10,0,1,1,0
2025-09-23 23:26:55,704.0,2.34,231.49,3.43,241.34,227.36,225.76,405.97,392.41,404.6,400.99,0.0,10.28,0.0,0.0,2.34,,,1.0,,50.0,-2,961,1.0,-3.1,95.2,1,2025-09-23 23:26:55,0,1,1,0
2025-09-23 23:27:40,704.0,0.0,232.76,0.0,239.25,235.3,223.74,411.07,397.77,401.03,403.29,0.0,0.0,0.0,0.0,0.0,,,,,49.99,-2,961,,-2.9,95.5,1,2025-09-23 23:27:40,0,0,1,0
2025-09-23 23:28:25,704.0,0.0,232.83,0.0,239.18,235.5,223.82,411.09,397.97,401.08,403.44,0.0,0.0,0.0,0.0,0.0,,,,,49.97,-2,961,,-2.2,95.8,1,2025-09-23 23:28:25,0,0,1,0
2025-09-23 23:29:10,704.0,2.93,231.07,5.59,236.69,233.89,222.62,407.54,395.39,397.84,400.25,6.49,5.61,4.69,2.5,3.9,0.75,0.75,0.8,0.7,49.99,0,961,0.76,-1.4,96.1,1,2025-09-23 23:29:10,1,0,1,0
2025-09-23 23:29:55,704.0,2.72,232.54,5.41,235.37,231.77,230.48,404.56,400.32,403.45,402.78,5.89,4.88,5.37,2.54,3.78,0.73,0.75,0.74,0.69,49.98,0,961,0.73,-0.7,96.3,1,2025-09-23 23:29:55,1,0,1,0
2025-09-23 23:30:40,704.0,2.64,232.76,5.31,235.62,232.25,230.26,405.33,400.55,403.61,403.16,6.1,4.59,5.23,2.55,3.67,0.71,0.74,0.74,0.65,49.99,0,961,0.72,0.0,96.5,1,2025-09-23 23:30:40,1,0,1,0
2025-09-23 23:31:25,704.0,2.54,230.71,5.13,232.83,230.73,228.57,401.46,397.77,399.59,399.6,5.57,4.77,5.05,2.45,3.59,0.71,0.74,0.73,0.65,50.0,0,961,0.72,0.2,96.4,1,2025-09-23 23:31:25,1,0,1,0
2025-09-23 23:32:10,704.0,2.99,230.62,5.67,233.23,230.86,227.76,401.92,397.18,399.24,399.44,6.09,5.19,5.73,2.52,3.95,0.76,0.75,0.76,0.77,49.99,0,961,0.76,0.2,96.6,1,2025-09-23 23:32:10,1,0,1,0
2025-09-23 23:32:55,704.0,2.9,230.27,5.57,232.5,230.74,227.56,401.18,396.9,398.43,398.73,5.96,5.09,5.66,2.51,3.85,0.75,0.75,0.73,0.77,49.98,0,961,0.76,-0.6,96.3,1,2025-09-23 23:32:55,1,0,1,0
2025-09-23 23:33:40,704.0,2.81,230.77,5.49,232.59,231.55,227.85,402.24,397.86,399.05,399.72,5.62,4.66,6.18,2.51,3.8,0.74,0.73,0.73,0.76,50.0,0,961,0.75,-2.3,95.5,1,2025-09-23 23:33:40,1,0,1,0
2025-09-23 23:34:25,704.0,2.77,230.73,5.42,232.49,231.72,227.98,402.02,398.12,398.79,399.39,5.43,4.89,5.94,2.52,3.75,0.73,0.74,0.71,0.75,49.99,0,961,0.74,-4.5,93.2,1,2025-09-23 23:34:25,1,0,1,0
2025-09-23 23:35:10,704.0,2.71,230.89,5.37,232.79,231.68,228.2,402.24,398.07,399.44,399.92,5.48,4.64,5.99,2.51,3.72,0.72,0.73,0.69,0.74,49.99,0,961,0.73,-5.4,86.2,1,2025-09-23 23:35:10,1,0,1,0
2025-09-23 23:35:55,704.0,2.67,231.06,5.32,230.98,233.43,228.54,402.39,400.09,398.16,400.21,5.67,4.9,5.39,2.53,3.71,0.72,0.7,0.69,0.77,50.02,0,961,0.73,-6.9,80.4,1,2025-09-23 23:35:55,1,0,1,0
2025-09-23 23:36:40,704.0,2.64,231.48,5.32,232.03,233.64,228.77,403.28,400.47,399.14,401.04,5.95,4.48,5.51,2.52,3.69,0.72,0.7,0.71,0.75,50.0,0,961,0.72,-7.7,77.3,1,2025-09-23 23:36:40,1,0,1,0
2025-09-23 23:37:25,704.0,2.62,231.92,5.27,232.26,233.3,230.2,403.19,401.41,400.67,401.68,5.31,4.63,5.88,2.54,3.66,0.71,0.72,0.66,0.74,50.02,0,961,0.72,-8.4,75.4,1,2025-09-23 23:37:25,1,0,1,0
2025-09-23 23:38:10,704.0,2.62,229.82,5.26,229.13,231.49,228.84,398.9,398.66,396.61,398.06,5.31,4.5,5.96,2.46,3.62,0.72,0.73,0.67,0.76,50.02,0,961,0.73,-9.2,74.8,1,2025-09-23 23:38:10,1,0,1,0
2025-09-23 23:38:55,704.0,2.61,227.84,5.21,226.28,230.02,227.22,395.17,395.98,392.74,394.63,5.73,4.53,5.38,2.38,3.56,0.73,0.72,0.7,0.78,50.03,0,962,0.74,-9.9,74.3,1,2025-09-23 23:38:55,1,0,1,0
2025-09-23 23:39:40,704.0,2.57,227.38,5.16,225.94,229.38,226.77,394.2,395.2,392.09,393.83,5.14,4.49,5.85,2.37,3.51,0.72,0.74,0.66,0.77,50.0,0,962,0.74,-10.1,74.2,1,2025-09-23 23:39:40,1,0,1,0
2025-09-23 23:40:25,704.0,2.57,227.02,5.15,223.55,230.27,227.17,393.18,395.98,390.48,393.21,5.32,4.78,5.35,2.36,3.51,0.73,0.72,0.68,0.79,50.0,0,962,0.74,-10.8,74.0,1,2025-09-23 23:40:25,1,0,1,0
2025-09-23 23:41:10,704.0,2.59,229.32,5.22,226.68,231.9,229.38,397.15,399.48,394.96,397.2,5.58,4.52,5.46,2.44,3.59,0.72,0.71,0.68,0.77,50.0,0,962,0.73,-10.9,74.1,1,2025-09-23 23:41:10,1,0,1,0
2025-09-23 23:41:55,704.0,2.57,229.76,5.2,227.36,232.27,229.65,398.06,400.04,395.78,397.96,5.1,4.72,5.85,2.46,3.58,0.71,0.72,0.63,0.77,50.0,0,962,0.72,-11.5,74.2,1,2025-09-23 23:41:55,1,0,1,0
2025-09-23 23:42:40,704.0,2.55,230.17,5.2,228.98,232.0,229.52,399.39,399.58,397.04,398.67,5.31,4.34,5.94,2.46,3.58,0.71,0.72,0.65,0.75,50.01,0,962,0.72,-11.6,74.2,1,2025-09-23 23:42:40,1,0,1,0
2025-09-23 23:43:25,704.0,2.56,230.21,5.2,229.22,231.98,229.43,399.41,399.59,397.2,398.74,5.48,4.31,5.81,2.47,3.58,0.71,0.73,0.64,0.76,50.0,0,962,0.72,-12.3,74.2,1,2025-09-23 23:43:25,1,0,1,0
2025-09-23 23:44:10,704.0,2.55,230.17,5.17,228.95,232.17,229.38,399.34,399.72,396.93,398.66,5.59,4.26,5.75,2.47,3.56,0.71,0.72,0.64,0.76,50.01,0,962,0.72,-12.4,74.3,1,2025-09-23 23:44:10,1,0,1,0
2025-09-23 23:44:55,704.0,2.56,232.21,5.22,232.47,233.31,230.84,403.38,401.97,401.24,402.27,5.37,4.41,5.9,2.54,3.63,0.7,0.72,0.64,0.73,50.01,0,962,0.71,-12.4,74.3,1,2025-09-23 23:44:55,1,0,1,0
2025-09-23 23:45:40,704.0,2.51,232.53,5.17,232.7,233.55,231.33,403.78,402.6,401.86,402.75,5.7,4.48,5.33,2.56,3.6,0.7,0.69,0.67,0.73,50.01,0,962,0.7,-13.1,74.1,1,2025-09-23 23:45:40,1,0,1,0
2025-09-23 23:46:25,705.0,2.52,232.4,5.19,232.77,233.37,231.06,403.69,402.21,401.69,402.53,5.37,4.34,5.85,2.56,3.6,0.7,0.69,0.65,0.75,50.0,0,962,0.7,-13.1,74.1,1,2025-09-23 23:46:25,1,0,1,0
2025-09-23 23:47:10,705.0,2.51,232.43,5.16,232.75,233.47,231.07,403.76,402.31,401.43,402.44,5.63,4.51,5.35,2.54,3.61,0.7,0.69,0.67,0.73,50.0,0,962,0.7,-13.2,73.9,1,2025-09-23 23:47:10,1,0,1,0
2025-09-23 23:47:55,705.0,2.51,232.38,5.18,232.53,233.41,231.21,403.52,402.37,401.37,402.36,5.46,4.23,5.84,2.54,3.61,0.69,0.71,0.63,0.73,50.01,0,962,0.7,-13.8,74.2,1,2025-09-23 23:47:55,1,0,1,0
2025-09-23 23:48:40,705.0,2.5,232.5,5.19,232.54,233.7,231.27,403.78,402.68,401.67,402.71,5.56,4.23,5.77,2.56,3.58,0.69,0.71,0.64,0.72,50.0,0,962,0.7,-13.9,74.2,1,2025-09-23 23:48:40,1,0,1,0
2025-09-23 23:49:25,705.0,2.49,232.84,5.15,232.62,234.1,231.79,404.19,403.47,402.19,403.29,5.42,4.7,5.68,2.58,3.59,0.69,0.69,0.62,0.75,50.01,0,962,0.7,-13.9,74.3,1,2025-09-23 23:49:25,1,0,1,0
2025-09-23 23:50:10,705.0,2.49,232.76,5.16,232.95,233.97,231.65,404.23,403.08,402.17,403.16,5.63,4.3,5.55,2.55,3.61,0.69,0.7,0.65,0.72,50.02,0,962,0.7,-14.0,74.1,1,2025-09-23 23:50:10,1,0,1,0
2025-09-23 23:50:55,705.0,2.47,232.75,5.13,232.81,233.78,231.47,403.88,403.21,402.34,403.14,5.47,4.66,5.26,2.57,3.6,0.69,0.67,0.66,0.74,49.99,0,962,0.69,-14.6,73.7,1,2025-09-23 23:50:55,1,0,1,0
2025-09-23 23:51:40,705.0,2.48,232.85,5.14,233.15,233.73,231.7,404.16,402.97,402.78,403.3,5.11,4.6,5.71,2.57,3.58,0.68,0.69,0.62,0.74,50.0,0,962,0.69,-14.7,73.3,1,2025-09-23 23:51:40,1,0,1,0
2025-09-23 23:52:25,705.0,2.45,232.95,5.12,233.32,233.59,232.08,404.23,403.26,402.95,403.48,5.2,4.39,5.77,2.57,3.57,0.68,0.69,0.61,0.73,50.0,0,962,0.69,-14.7,72.7,1,2025-09-23 23:52:25,1,0,1,0
2025-09-23 23:53:10,705.0,2.46,233.02,5.12,233.02,233.81,232.23,404.29,403.6,402.92,403.49,5.1,4.7,5.57,2.58,3.58,0.68,0.68,0.63,0.74,50.03,2,962,0.69,-15.4,72.3,1,2025-09-23 23:53:10,1,0,1,0
2025-09-23 23:53:55,705.0,2.46,233.1,5.11,233.13,233.91,232.26,404.33,403.47,403.16,403.65,5.18,4.7,5.43,2.58,3.57,0.69,0.67,0.64,0.74,50.04,2,962,0.69,-15.4,71.9,1,2025-09-23 23:53:55,1,0,1,0
2025-09-23 23:54:40,705.0,2.43,230.59,5.03,230.67,231.2,229.9,399.98,399.51,398.97,399.49,5.07,4.57,5.46,2.48,3.48,0.69,0.69,0.64,0.75,50.04,2,962,0.7,-15.5,71.5,1,2025-09-23 23:54:40,1,0,1,0
2025-09-23 23:55:25,705.0,2.43,230.54,5.05,230.59,231.48,229.56,400.16,399.27,398.5,399.31,5.54,4.24,5.36,2.47,3.49,0.7,0.68,0.67,0.74,50.04,2,963,0.7,-15.5,71.2,1,2025-09-23 23:55:25,1,0,1,0
2025-09-23 23:56:10,705.0,2.41,230.67,5.0,230.76,231.45,229.79,400.29,399.45,398.85,399.72,5.2,4.56,5.23,2.48,3.48,0.69,0.68,0.66,0.75,50.06,2,963,0.7,-16.2,70.9,1,2025-09-23 23:56:10,1,0,1,0
2025-09-23 23:56:55,705.0,2.41,230.53,5.02,230.92,231.32,229.5,400.19,398.91,398.79,399.3,5.02,4.5,5.55,2.48,3.46,0.69,0.69,0.67,0.73,50.03,2,963,0.7,-16.2,70.5,1,2025-09-23 23:56:55,1,0,1,0
2025-09-23 23:57:40,705.0,2.4,230.66,5.0,230.86,231.44,229.68,400.36,399.34,398.84,399.52,5.27,4.54,5.18,2.48,3.47,0.69,0.68,0.65,0.75,50.04,2,963,0.69,-16.2,70.3,1,2025-09-23 23:57:40,1,0,1,0
2025-09-23 23:58:25,705.0,2.41,226.77,4.95,225.41,228.34,226.63,392.91,394.03,391.37,392.77,5.07,4.56,5.22,2.33,3.38,0.71,0.7,0.66,0.78,50.05,2,963,0.72,-16.3,70.0,1,2025-09-23 23:58:25,1,0,1,0
2025-09-23 23:59:10,705.0,2.39,226.43,4.94,225.22,228.11,226.0,392.56,393.27,390.73,392.19,5.17,4.5,5.14,2.32,3.35,0.71,0.7,0.67,0.77,50.05,2,963,0.72,-16.3,69.8,1,2025-09-23 23:59:10,1,0,1,0
2025-09-23 23:59:55,705.0,2.39,226.42,4.92,225.32,227.81,226.12,392.42,393.12,390.96,392.17,4.84,4.49,5.41,2.31,3.35,0.71,0.72,0.64,0.76,50.05,2,963,0.72,-16.4,69.5,1,2025-09-23 23:59:55,1,0,1,0
2025-09-24 00:00:40,705.0,2.4,228.71,4.97,228.18,229.99,227.96,396.79,396.6,395.03,396.14,5.39,4.42,5.25,2.4,3.42,0.7,0.68,0.66,0.77,50.02,2,963,0.71,-17.0,69.0,1,2025-09-24 00:00:40,1,0,1,0
2025-09-24 00:01:25,705.0,2.38,228.35,4.96,227.84,229.42,227.8,396.0,395.96,394.6,395.52,4.89,4.4,5.58,2.39,3.4,0.69,0.7,0.62,0.76,49.97,2,963,0.7,-17.0,69.1,1,2025-09-24 00:01:25,1,0,1,0
2025-09-24 00:02:10,705.0,2.39,228.16,4.98,227.74,229.18,227.56,395.7,395.55,394.3,395.19,5.16,4.16,5.63,2.4,3.4,0.69,0.71,0.63,0.74,49.98,2,963,0.71,-17.1,68.9,1,2025-09-24 00:02:10,1,0,1,0
2025-09-24 00:02:55,705.0,2.38,228.37,4.95,227.79,229.63,227.69,396.14,396.05,394.46,395.66,5.23,4.52,5.1,2.4,3.4,0.7,0.68,0.66,0.75,49.96,2,963,0.7,-17.1,68.5,1,2025-09-24 00:02:55,1,0,1,0
2025-09-24 00:03:40,705.0,2.39,228.67,4.98,228.41,229.71,228.08,396.62,396.41,395.18,396.07,4.92,4.41,5.61,2.41,3.41,0.69,0.7,0.62,0.76,49.98,2,963,0.7,-17.1,68.3,1,2025-09-24 00:03:40,1,0,1,0
2025-09-24 00:04:25,705.0,2.38,229.06,4.97,228.74,230.07,228.37,397.34,397.02,395.71,396.62,5.08,4.2,5.64,2.41,3.41,0.69,0.71,0.61,0.75,50.04,2,963,0.7,-17.1,68.2,1,2025-09-24 00:04:25,1,0,1,0
2025-09-24 00:05:10,705.0,2.37,229.3,4.94,228.69,230.49,228.71,397.66,397.68,396.12,397.15,5.09,4.55,5.18,2.41,3.41,0.69,0.7,0.62,0.74,50.03,2,963,0.7,-17.7,68.0,1,2025-09-24 00:05:10,1,0,1,0
2025-09-24 00:05:55,705.0,2.36,229.08,4.94,228.55,230.22,228.46,397.31,397.23,395.78,396.77,5.37,4.32,5.13,2.42,3.39,0.69,0.69,0.65,0.74,50.01,2,963,0.7,-17.8,67.8,1,2025-09-24 00:05:55,1,0,1,0
2025-09-24 00:06:40,705.0,2.37,231.25,4.99,231.83,232.07,229.85,401.75,400.04,399.83,400.54,5.34,4.58,5.17,2.5,3.47,0.69,0.66,0.66,0.74,50.03,2,963,0.69,-17.8,67.9,1,2025-09-24 00:06:40,1,0,1,0
2025-09-24 00:07:25,705.0,2.33,231.28,4.95,231.96,231.61,230.27,401.46,400.0,400.3,400.59,4.97,4.52,5.36,2.5,3.44,0.68,0.66,0.63,0.74,50.04,2,963,0.68,-17.8,67.7,1,2025-09-24 00:07:25,1,0,1,0
2025-09-24 00:08:10,705.0,2.35,231.31,4.99,231.74,231.79,230.41,401.88,400.04,400.09,400.67,5.17,4.17,5.63,2.5,3.45,0.67,0.69,0.6,0.72,50.03,2,963,0.69,-17.8,67.6,1,2025-09-24 00:08:10,1,0,1,0
2025-09-24 00:08:55,705.0,2.34,231.32,4.98,232.01,231.75,230.29,401.56,400.14,400.3,400.66,5.16,4.15,5.61,2.49,3.45,0.67,0.69,0.6,0.72,50.01,2,963,0.68,-17.9,67.5,1,2025-09-24 00:08:55,1,0,1,0
2025-09-24 00:09:40,705.0,2.34,231.18,4.97,231.79,231.81,229.94,401.49,399.89,399.87,400.42,5.12,4.17,5.63,2.49,3.44,0.67,0.69,0.6,0.73,50.03,2,963,0.69,-17.9,67.3,1,2025-09-24 00:09:40,1,0,1,0
2025-09-24 00:10:25,705.0,2.34,231.28,4.96,231.93,231.68,230.24,401.5,400.04,400.25,400.6,5.48,4.32,5.55,2.5,3.43,0.68,0.68,0.61,0.74,50.03,2,963,0.68,-17.9,66.9,1,2025-09-24 00:10:25,1,0,1,0
2025-09-24 00:11:10,706.0,2.34,231.35,4.97,231.98,231.86,230.21,401.97,400.29,400.22,400.83,5.47,4.13,5.3,2.49,3.44,0.67,0.69,0.62,0.71,50.05,2,963,0.69,-18.5,67.0,1,2025-09-24 00:11:10,1,0,1,0
2025-09-24 00:11:55,706.0,2.33,231.2,4.95,231.87,231.48,230.26,401.27,399.88,400.22,400.43,5.24,4.47,5.12,2.49,3.44,0.68,0.67,0.65,0.72,50.03,2,963,0.68,-18.5,66.7,1,2025-09-24 00:11:55,1,0,1,0
2025-09-24 00:12:40,706.0,2.33,231.44,4.95,232.0,231.96,230.35,401.8,400.37,400.41,400.86,5.43,4.29,5.11,2.51,3.44,0.67,0.67,0.62,0.73,50.02,2,963,0.68,-18.6,66.4,1,2025-09-24 00:12:40,1,0,1,0
2025-09-24 00:13:25,706.0,2.32,231.28,4.95,231.63,231.82,230.4,401.49,399.97,400.1,400.52,5.5,4.11,5.25,2.48,3.44,0.67,0.69,0.62,0.7,50.03,2,964,0.68,-18.6,66.3,1,2025-09-24 00:13:25,1,0,1,0
2025-09-24 00:14:10,706.0,2.32,231.08,4.92,232.25,232.0,229.0,402.05,399.24,399.46,400.25,5.05,4.42,5.28,2.48,3.42,0.68,0.66,0.64,0.73,50.03,2,964,0.68,-18.6,66.0,1,2025-09-24 00:14:10,1,0,1,0
2025-09-24 00:14:55,706.0,2.34,229.11,4.93,229.06,231.03,227.28,398.3,396.89,395.29,396.83,5.03,4.2,5.55,2.41,3.37,0.68,0.69,0.61,0.74,50.04,2,964,0.7,-18.6,65.9,1,2025-09-24 00:14:55,1,0,1,0
2025-09-24 00:15:40,706.0,2.31,226.8,4.85,225.45,228.47,226.49,393.11,394.01,391.39,392.84,5.24,4.3,5.0,2.33,3.29,0.7,0.69,0.66,0.75,50.02,2,964,0.7,-18.7,65.7,1,2025-09-24 00:15:40,1,0,1,0
2025-09-24 00:16:25,706.0,2.31,226.59,4.86,225.24,228.31,226.22,392.79,393.64,390.98,392.47,5.23,4.33,4.97,2.32,3.29,0.69,0.7,0.61,0.76,50.02,2,964,0.71,-18.7,65.6,1,2025-09-24 00:16:25,1,0,1,0
2025-09-24 00:17:10,706.0,2.28,226.49,4.81,223.81,228.93,226.74,392.09,394.62,390.19,392.3,5.11,4.32,5.01,2.31,3.28,0.7,0.69,0.64,0.76,50.05,2,964,0.7,-18.7,65.3,1,2025-09-24 00:17:10,1,0,1,0
2025-09-24 00:17:55,706.0,2.33,228.36,4.91,226.13,230.38,228.58,395.36,397.47,393.79,395.54,5.31,4.4,5.53,2.4,3.36,0.69,0.69,0.61,0.76,50.02,0,964,0.7,-19.3,65.2,1,2025-09-24 00:17:55,1,0,1,0
2025-09-24 00:18:40,706.0,2.3,228.99,4.89,227.87,230.31,228.79,396.87,397.3,395.49,396.55,4.81,4.32,5.54,2.41,3.35,0.68,0.69,0.6,0.75,50.05,0,964,0.69,-19.3,64.9,1,2025-09-24 00:18:40,1,0,1,0
2025-09-24 00:19:25,706.0,2.32,229.03,4.9,228.16,230.2,228.74,396.95,397.45,395.69,396.7,5.38,4.09,5.28,2.4,3.37,0.68,0.7,0.62,0.73,50.04,0,964,0.7,-19.3,64.9,1,2025-09-24 00:19:25,1,0,1,0
2025-09-24 00:20:10,706.0,2.3,228.96,4.89,228.42,230.16,228.72,396.78,397.4,395.53,396.57,5.36,4.17,5.13,2.4,3.36,0.68,0.69,0.64,0.72,50.03,0,964,0.69,-19.4,64.8,1,2025-09-24 00:20:10,1,0,1,0
2025-09-24 00:20:55,706.0,2.31,229.06,4.88,228.29,230.15,228.75,397.02,397.42,395.81,396.75,4.97,4.49,5.18,2.41,3.36,0.69,0.67,0.64,0.75,50.04,0,964,0.69,-19.4,64.7,1,2025-09-24 00:20:55,1,0,1,0
2025-09-24 00:21:40,706.0,2.31,229.21,4.89,228.2,230.45,228.99,397.2,397.89,395.94,397.01,5.37,4.15,5.14,2.4,3.37,0.68,0.67,0.62,0.75,50.04,0,964,0.69,-19.4,64.6,1,2025-09-24 00:21:40,1,0,1,0
2025-09-24 00:22:25,706.0,2.31,229.19,4.89,228.45,230.12,229.01,397.13,397.62,396.17,396.98,4.83,4.38,5.46,2.42,3.36,0.68,0.67,0.63,0.75,50.02,0,964,0.69,-19.4,64.4,1,2025-09-24 00:22:25,1,0,1,0
2025-09-24 00:23:10,706.0,2.28,229.13,4.86,228.23,230.38,228.77,397.17,397.64,395.77,396.86,5.02,4.07,5.55,2.41,3.36,0.68,0.68,0.64,0.73,50.02,0,964,0.69,-19.4,64.4,1,2025-09-24 00:23:10,1,0,1,0
2025-09-24 00:23:55,706.0,2.32,229.14,4.89,228.18,230.27,228.97,397.03,397.71,395.9,396.88,4.88,4.5,5.2,2.42,3.37,0.69,0.67,0.64,0.75,50.02,0,964,0.69,-19.4,64.6,1,2025-09-24 00:23:55,1,0,1,0
2025-09-24 00:24:40,706.0,2.32,229.16,4.9,228.2,230.21,229.06,397.12,397.63,395.75,396.83,5.34,4.12,5.25,2.4,3.38,0.68,0.68,0.62,0.75,50.01,0,964,0.69,-19.4,65.8,1,2025-09-24 00:24:40,1,0,1,0
2025-09-24 00:25:25,706.0,2.32,228.96,4.92,228.15,229.93,228.8,396.71,397.27,395.73,396.57,5.38,4.08,5.29,2.4,3.38,0.69,0.68,0.63,0.75,50.0,0,964,0.69,-19.4,66.4,1,2025-09-24 00:25:25,1,0,1,0
2025-09-24 00:26:10,706.0,2.31,229.23,4.9,228.26,230.28,229.14,397.11,397.87,396.12,397.06,5.28,4.05,5.38,2.41,3.37,0.68,0.7,0.61,0.73,50.02,0,964,0.69,-19.4,66.6,1,2025-09-24 00:26:10,1,0,1,0
2025-09-24 00:26:55,706.0,2.32,229.22,4.89,228.26,230.32,229.09,397.14,397.86,396.08,397.03,4.84,4.4,5.44,2.43,3.37,0.68,0.68,0.62,0.75,50.01,0,964,0.69,-19.4,66.7,1,2025-09-24 00:26:55,1,0,1,0
2025-09-24 00:27:40,706.0,2.31,229.42,4.89,228.27,230.67,229.31,397.46,398.35,396.28,397.36,5.37,4.14,5.2,2.43,3.37,0.68,0.67,0.62,0.75,50.0,0,964,0.69,-19.4,66.4,1,2025-09-24 00:27:40,1,0,1,0
2025-09-24 00:28:25,706.0,2.29,229.36,4.88,228.37,230.69,229.03,397.56,398.16,396.0,397.24,5.32,4.15,5.17,2.41,3.36,0.68,0.69,0.62,0.72,50.02,0,964,0.69,-19.4,66.0,1,2025-09-24 00:28:25,1,0,1,0
2025-09-24 00:29:10,706.0,2.3,229.5,4.89,228.68,230.77,229.04,397.9,398.42,396.48,397.6,4.81,4.32,5.55,2.43,3.36,0.68,0.68,0.6,0.75,50.03,0,964,0.69,-19.4,65.6,1,2025-09-24 00:29:10,1,0,1,0
2025-09-24 00:29:55,706.0,2.3,229.49,4.88,228.65,230.76,229.07,397.86,398.42,396.65,397.56,4.95,4.46,5.24,2.43,3.37,0.68,0.67,0.63,0.75,50.01,0,964,0.69,-19.5,65.2,1,2025-09-24 00:29:55,1,0,1,0
2025-09-24 00:30:40,706.0,2.29,229.26,4.87,228.37,230.45,228.96,397.35,397.86,396.38,397.24,5.16,4.38,5.07,2.42,3.36,0.67,0.69,0.59,0.74,50.0,0,964,0.69,-19.5,65.0,1,2025-09-24 00:30:40,1,0,1,0
2025-09-24 00:31:25,706.0,0.34,230.52,0.5,230.13,231.27,230.16,399.58,399.53,398.57,399.27,0.0,0.0,1.5,0.05,0.35,,,,0.99,49.99,0,965,0.99,-20.1,64.6,1,2025-09-24 00:31:25,0,0,1,1
2025-09-24 00:32:10,706.0,0.34,230.48,0.5,229.98,231.31,230.14,399.49,399.63,398.48,399.2,0.0,0.0,1.5,0.05,0.35,,,,0.99,49.98,0,965,0.99,-20.1,64.5,1,2025-09-24 00:32:10,0,0,1,1
2025-09-24 00:32:55,706.0,0.34,230.3,0.5,229.91,231.24,229.75,399.37,399.23,398.08,398.89,0.0,0.0,1.5,0.05,0.34,,,,0.99,49.98,0,965,0.99,-20.1,64.6,1,2025-09-24 00:32:55,0,0,1,1
2025-09-24 00:33:40,706.0,0.34,230.29,0.5,229.98,231.04,229.86,399.26,399.15,398.0,398.87,0.0,0.0,1.49,0.05,0.34,,,,0.99,49.98,0,965,0.99,-20.1,64.6,1,2025-09-24 00:33:40,0,0,1,1
2025-09-24 00:34:25,706.0,0.34,230.45,0.5,230.07,231.37,229.92,399.62,399.49,398.36,399.16,0.0,0.0,1.5,0.05,0.34,,,,0.99,50.0,0,965,0.99,-19.5,65.5,1,2025-09-24 00:34:25,0,0,1,1
2025-09-24 00:35:10,706.0,0.34,230.47,0.5,230.17,231.26,229.97,399.61,399.44,398.49,399.18,0.0,0.0,1.5,0.05,0.34,,,,0.99,50.0,0,965,0.99,-19.5,66.0,1,2025-09-24 00:35:10,0,0,1,1
2025-09-24 00:35:55,706.0,0.34,228.24,0.5,227.3,229.56,227.87,395.65,396.15,394.19,395.14,0.0,0.0,1.49,0.05,0.34,,,,0.99,50.0,0,965,0.99,-19.4,66.3,1,2025-09-24 00:35:55,0,0,1,1
2025-09-24 00:36:40,706.0,0.34,228.37,0.5,227.3,229.78,228.0,395.94,396.46,394.25,395.55,0.0,0.0,1.49,0.05,0.34,,,,0.99,50.0,0,965,0.99,-19.4,66.6,1,2025-09-24 00:36:40,0,0,1,1
2025-09-24 00:37:25,706.0,0.34,230.46,0.5,230.25,231.21,229.91,399.64,399.34,398.51,399.16,0.0,0.0,1.49,0.05,0.34,,,,0.99,49.98,0,965,0.99,-19.4,66.9,1,2025-09-24 00:37:25,0,0,1,1
2025-09-24 00:38:10,706.0,0.34,230.56,0.5,230.24,231.44,230.0,399.83,399.62,398.58,399.34,0.0,0.0,1.5,0.05,0.35,,,,0.99,49.98,0,965,0.99,-19.4,67.0,1,2025-09-24 00:38:10,0,0,1,1
2025-09-24 00:38:55,706.0,0.34,230.63,0.5,230.41,231.39,230.36,399.71,399.75,398.94,399.47,0.0,0.0,1.49,0.05,0.34,,,,0.99,49.98,0,965,0.99,-19.4,67.3,1,2025-09-24 00:38:55,0,0,1,1
2025-09-24 00:39:40,706.0,0.34,230.88,0.5,230.73,231.4,230.44,400.29,399.97,399.45,399.9,0.0,0.0,1.5,0.05,0.35,,,,0.99,50.0,0,965,0.99,-19.4,67.3,1,2025-09-24 00:39:40,0,0,1,1
2025-09-24 00:40:25,706.0,0.34,231.0,0.5,230.91,231.66,230.44,400.6,400.19,399.54,400.11,0.0,0.0,1.5,0.05,0.35,,,,0.99,50.0,0,965,0.99,-19.4,67.4,1,2025-09-24 00:40:25,0,0,1,1
2025-09-24 00:41:10,706.0,0.34,231.22,0.5,230.98,232.02,230.65,401.06,400.9,399.83,400.59,0.0,0.0,1.5,0.05,0.35,,,,0.99,50.01,0,965,0.99,-19.4,67.6,1,2025-09-24 00:41:10,0,0,1,1
2025-09-24 00:41:55,706.0,0.34,231.3,0.5,230.83,232.17,230.77,401.07,400.92,399.86,400.62,0.0,0.0,1.49,0.05,0.34,,,,0.99,50.0,0,965,0.99,-19.4,67.8,1,2025-09-24 00:41:55,0,0,1,1
2025-09-24 00:42:40,706.0,0.34,231.41,0.5,231.13,232.02,231.07,401.1,401.05,400.28,400.81,0.0,0.0,1.5,0.05,0.35,,,,0.99,50.01,0,965,0.99,-19.4,67.8,1,2025-09-24 00:42:40,0,0,1,1
2025-09-24 00:43:25,706.0,0.34,233.38,0.5,234.3,233.66,232.17,405.27,403.46,403.69,404.13,0.0,0.0,1.5,0.05,0.35,,,,0.99,50.0,0,965,0.99,-19.4,67.8,1,2025-09-24 00:43:25,0,0,1,1
2025-09-24 00:44:10,706.0,0.34,233.6,0.5,234.47,233.88,232.45,405.6,403.85,404.37,404.61,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.98,0,965,0.99,-19.3,67.9,1,2025-09-24 00:44:10,0,0,1,1
2025-09-24 00:44:55,706.0,0.34,233.68,0.5,234.74,233.87,232.44,405.83,403.84,404.59,404.75,0.0,0.0,1.49,0.05,0.35,,,,0.98,50.0,0,965,0.99,-19.3,67.9,1,2025-09-24 00:44:55,0,0,1,1
2025-09-24 00:45:40,706.0,0.34,233.31,0.5,234.03,233.72,232.17,405.08,403.47,403.74,404.1,0.0,0.0,1.5,0.05,0.35,,,,0.99,49.98,0,965,0.99,-19.3,67.9,1,2025-09-24 00:45:40,0,0,1,1
2025-09-24 00:46:25,706.0,0.34,233.47,0.5,234.51,233.74,232.15,405.21,403.49,404.1,404.27,0.0,0.0,1.5,0.05,0.35,,,,0.99,50.0,0,965,0.99,-19.3,68.0,1,2025-09-24 00:46:25,0,0,1,1
2025-09-24 00:47:10,706.0,0.34,233.47,0.5,234.53,233.8,232.08,405.59,403.46,404.1,404.38,0.0,0.0,1.49,0.05,0.35,,,,0.99,49.99,0,965,0.99,-19.3,67.9,1,2025-09-24 00:47:10,0,0,1,1
2025-09-24 00:47:55,706.0,0.34,233.42,0.5,234.54,233.63,232.08,405.45,403.32,404.11,404.29,0.0,0.0,1.49,0.05,0.35,,,,0.99,50.0,0,965,0.99,-19.3,67.9,1,2025-09-24 00:47:55,0,0,1,1
2025-09-24 00:48:40,706.0,0.34,233.28,0.5,234.16,233.54,232.15,405.04,403.1,403.7,404.02,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.99,0,965,0.99,-19.3,67.9,1,2025-09-24 00:48:40,0,0,1,1
2025-09-24 00:49:25,706.0,0.34,233.36,0.5,234.3,233.77,232.02,405.36,403.39,403.85,404.2,0.0,0.0,1.5,0.05,0.35,,,,0.98,49.98,0,965,0.99,-19.3,67.6,1,2025-09-24 00:49:25,0,0,1,1
2025-09-24 00:50:10,706.0,0.34,233.31,0.5,234.23,233.77,231.97,405.21,403.36,403.73,404.1,0.0,0.0,1.49,0.05,0.35,,,,0.99,49.97,0,965,0.99,-19.3,67.7,1,2025-09-24 00:50:10,0,0,1,1
2025-09-24 00:50:55,706.0,0.34,233.25,0.5,234.1,233.65,231.99,405.08,403.04,403.73,403.9,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.96,0,965,0.99,-19.3,67.6,1,2025-09-24 00:50:55,0,0,1,1
2025-09-24 00:51:40,706.0,0.34,233.5,0.5,236.86,233.94,229.71,407.54,401.52,404.25,404.44,0.0,0.0,1.49,0.05,0.34,,,,0.99,49.99,0,965,0.99,-19.3,67.7,1,2025-09-24 00:51:40,0,0,1,1
2025-09-24 00:52:25,706.0,0.34,233.14,0.5,234.6,234.09,230.74,405.9,402.56,403.0,403.82,0.0,0.0,1.49,0.05,0.34,,,,0.99,49.99,0,965,0.99,-19.3,67.6,1,2025-09-24 00:52:25,0,0,1,1
2025-09-24 00:53:10,706.0,0.34,232.78,0.5,232.79,234.43,231.11,404.63,403.17,401.75,403.18,0.0,0.0,1.49,0.05,0.34,,,,0.99,49.98,0,965,0.99,-19.3,67.6,1,2025-09-24 00:53:10,0,0,1,1
2025-09-24 00:53:55,706.0,0.34,233.16,0.5,232.37,234.31,232.63,404.3,404.38,402.85,403.85,0.0,0.0,1.49,0.05,0.35,,,,0.99,49.99,0,965,0.99,-19.3,67.8,1,2025-09-24 00:53:55,0,0,1,1
2025-09-24 00:54:40,706.0,0.34,233.34,0.5,232.72,234.57,232.74,404.69,404.7,403.1,404.16,0.0,0.0,1.5,0.05,0.35,,,,0.98,50.0,0,965,0.99,-19.3,67.8,1,2025-09-24 00:54:40,0,0,1,1
2025-09-24 00:55:25,706.0,0.34,233.58,0.5,234.11,234.12,232.52,405.5,404.12,404.11,404.35,0.0,0.0,1.5,0.05,0.35,,,,0.99,50.0,0,965,0.99,-19.3,67.7,1,2025-09-24 00:55:25,0,0,1,1
2025-09-24 00:56:10,706.0,0.34,233.8,0.5,234.22,234.5,232.67,405.79,404.47,404.3,404.86,0.0,0.0,1.49,0.05,0.35,,,,0.99,49.99,0,965,0.99,-19.3,67.7,1,2025-09-24 00:56:10,0,0,1,1
2025-09-24 00:56:55,706.0,0.34,231.76,0.5,231.78,232.71,230.78,402.26,401.4,400.59,401.41,0.0,0.0,1.49,0.05,0.34,,,,0.99,49.97,0,965,0.99,-19.3,67.6,1,2025-09-24 00:56:55,0,0,1,1
2025-09-24 00:57:40,706.0,0.34,231.68,0.5,231.61,232.77,230.66,402.17,401.34,400.34,401.28,0.0,0.0,1.49,0.05,0.34,,,,0.99,50.0,0,965,0.99,-19.3,67.7,1,2025-09-24 00:57:40,0,0,1,1
2025-09-24 00:58:25,706.0,0.34,234.0,0.5,234.33,234.75,232.92,406.24,405.02,404.65,405.3,0.0,0.0,1.5,0.05,0.35,,,,0.98,50.0,0,965,0.99,-19.3,67.7,1,2025-09-24 00:58:25,0,0,1,1
2025-09-24 00:59:10,706.0,0.34,233.98,0.5,234.88,234.79,232.26,406.75,404.48,404.56,405.26,0.0,0.0,1.49,0.05,0.35,,,,0.99,50.0,0,965,0.99,-19.3,67.6,1,2025-09-24 00:59:10,0,0,1,1
2025-09-24 00:59:55,706.0,0.34,234.07,0.5,234.94,234.75,232.51,406.76,404.66,404.83,405.42,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.99,0,965,0.99,-19.3,67.4,1,2025-09-24 00:59:55,0,0,1,1
2025-09-24 01:00:40,706.0,0.34,233.99,0.5,234.86,234.66,232.46,406.62,404.54,404.71,405.29,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.97,0,965,0.99,-19.3,67.4,1,2025-09-24 01:00:40,0,0,1,1
2025-09-24 01:01:25,706.0,0.34,234.18,0.5,234.99,234.75,232.81,406.81,404.92,405.13,405.62,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.95,0,965,0.99,-19.3,67.4,1,2025-09-24 01:01:25,0,0,1,1
