readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 01:02:10,706.0,0.34,234.16,0.5,235.18,234.73,232.57,406.95,404.7,405.09,405.58,0.0,0.0,1.49,0.05,0.35,,,,0.99,49.96,0,965,0.99,-19.3,67.4,1,2025-09-24 01:02:10,0,0,1,1
2025-09-24 01:02:55,706.0,0.34,234.07,0.5,234.98,234.7,232.53,406.75,404.63,404.88,405.42,0.0,0.0,1.49,0.05,0.35,,,,0.99,49.95,0,965,0.99,-19.3,67.3,1,2025-09-24 01:02:55,0,0,1,1
2025-09-24 01:03:40,706.0,0.34,232.57,0.5,232.21,233.85,231.65,403.62,403.14,401.71,402.82,0.0,0.0,1.49,0.05,0.34,,,,0.99,49.95,0,965,0.99,-19.3,67.4,1,2025-09-24 01:03:40,0,0,1,1
2025-09-24 01:04:25,706.0,0.34,232.19,0.5,231.82,233.45,231.31,402.94,402.5,401.08,402.17,0.0,0.0,1.49,0.05,0.34,,,,0.99,49.97,0,965,0.99,-19.3,67.4,1,2025-09-24 01:04:25,0,0,1,1
2025-09-24 01:05:10,706.0,0.34,231.8,0.49,231.5,233.09,230.82,402.35,401.76,400.38,401.5,0.0,0.0,1.48,0.05,0.34,,,,0.99,49.95,0,965,0.99,-19.3,67.4,1,2025-09-24 01:05:10,0,0,1,1
2025-09-24 01:05:55,706.0,0.34,232.02,0.49,231.54,233.32,231.2,402.58,402.29,400.74,401.87,0.0,0.0,1.48,0.05,0.34,,,,0.99,49.99,0,965,0.99,-19.3,67.6,1,2025-09-24 01:05:55,0,0,1,1
2025-09-24 01:06:40,706.0,0.34,232.41,0.5,232.28,233.26,231.69,403.17,402.66,401.81,402.55,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.98,0,965,0.99,-19.3,67.5,1,2025-09-24 01:06:40,0,0,1,1
2025-09-24 01:07:25,707.0,0.34,232.05,0.5,231.56,233.21,231.38,402.5,402.35,400.92,401.77,0.0,0.0,1.49,0.05,0.34,,,,0.98,49.99,0,965,0.99,-19.3,67.4,1,2025-09-24 01:07:25,0,0,1,1
2025-09-24 01:08:10,707.0,0.34,232.07,0.49,231.57,233.17,231.48,402.48,402.4,401.01,401.81,0.0,0.0,1.48,0.05,0.34,,,,0.99,49.98,0,965,0.99,-19.3,67.4,1,2025-09-24 01:08:10,0,0,1,1
2025-09-24 01:08:55,707.0,0.34,232.05,0.5,231.69,232.99,231.38,402.51,402.3,400.98,401.93,0.0,0.0,1.49,0.05,0.34,,,,0.98,49.97,0,965,0.99,-19.3,67.4,1,2025-09-24 01:08:55,0,0,1,1
2025-09-24 01:09:40,707.0,0.34,232.33,0.5,231.89,233.2,231.75,402.9,402.66,401.65,402.4,0.0,0.0,1.49,0.05,0.34,,,,0.99,49.99,0,965,0.99,-19.3,67.5,1,2025-09-24 01:09:40,0,0,1,1
2025-09-24 01:10:25,707.0,0.34,232.23,0.5,231.88,233.19,231.62,402.76,402.72,401.32,402.28,0.0,0.0,1.49,0.05,0.35,,,,0.98,50.0,0,965,0.99,-19.3,67.5,1,2025-09-24 01:10:25,0,0,1,1
2025-09-24 01:11:10,707.0,0.34,232.38,0.5,231.87,233.38,231.9,402.92,402.94,401.64,402.5,0.0,0.0,1.49,0.05,0.34,,,,0.99,50.01,0,965,0.99,-19.3,67.4,1,2025-09-24 01:11:10,0,0,1,1
2025-09-24 01:11:55,707.0,0.34,232.3,0.49,231.87,233.43,231.61,402.96,402.85,401.26,402.37,0.0,0.0,1.48,0.05,0.34,,,,0.99,49.96,0,965,0.99,-19.3,67.5,1,2025-09-24 01:11:55,0,0,1,1
2025-09-24 01:12:40,707.0,0.34,232.4,0.5,231.87,233.46,231.87,402.99,402.99,401.61,402.53,0.0,0.0,1.49,0.05,0.35,,,,0.99,49.96,0,965,0.99,-19.3,67.4,1,2025-09-24 01:12:40,0,0,1,1
2025-09-24 01:13:25,707.0,0.34,232.29,0.5,231.96,233.3,231.6,402.93,402.62,401.45,402.33,0.0,0.0,1.49,0.05,0.34,,,,0.98,49.96,0,965,0.99,-19.3,67.4,1,2025-09-24 01:13:25,0,0,1,1
2025-09-24 01:14:10,707.0,0.34,234.39,0.5,235.15,234.76,233.25,406.95,405.31,405.65,406.04,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.97,0,965,0.99,-19.3,67.4,1,2025-09-24 01:14:10,0,0,1,1
2025-09-24 01:14:55,707.0,0.34,234.53,0.5,235.27,234.29,233.62,407.27,405.46,405.95,406.22,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.97,0,965,0.99,-19.3,67.3,1,2025-09-24 01:14:55,0,0,1,1
2025-09-24 01:15:40,707.0,0.34,234.24,0.5,234.97,234.69,233.06,406.74,405.08,405.33,405.72,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.96,0,965,0.99,-19.3,67.5,1,2025-09-24 01:15:40,0,0,1,1
2025-09-24 01:16:25,707.0,0.34,234.25,0.5,235.0,234.82,232.94,406.88,405.09,405.25,405.74,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.96,0,965,0.99,-19.3,67.3,1,2025-09-24 01:16:25,0,0,1,1
2025-09-24 01:17:10,,0.34,233.96,0.5,234.78,234.31,232.8,406.24,404.53,404.94,405.24,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.96,0,965,0.99,-19.3,67.3,1,2025-09-24 01:17:10,0,0,1,1
2025-09-24 01:17:55,707.0,0.34,232.28,0.49,232.05,233.22,231.56,402.94,402.51,401.5,402.32,0.0,0.0,1.48,0.05,0.34,,,,0.98,49.95,0,965,0.99,-19.3,67.1,1,2025-09-24 01:17:55,0,0,1,1
2025-09-24 01:18:40,707.0,0.34,231.97,0.5,232.37,232.59,230.95,402.67,401.44,401.25,401.78,0.0,0.0,1.49,0.05,0.34,,,,0.99,49.96,0,965,0.99,-19.3,67.3,1,2025-09-24 01:18:40,0,0,1,1
2025-09-24 01:19:25,707.0,0.34,232.04,0.49,232.29,232.94,230.88,402.9,401.68,401.12,401.87,0.0,0.0,1.48,0.05,0.34,,,,0.99,49.96,0,965,0.99,-19.3,67.3,1,2025-09-24 01:19:25,0,0,1,1
2025-09-24 01:20:10,707.0,0.34,234.1,0.5,234.92,234.58,232.81,406.6,404.77,405.07,405.48,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.93,0,965,0.99,-19.3,67.3,1,2025-09-24 01:20:10,0,0,1,1
2025-09-24 01:20:55,707.0,0.34,234.06,0.5,234.87,234.34,232.98,406.35,404.71,405.17,405.41,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.96,0,965,0.99,-19.3,67.0,1,2025-09-24 01:20:55,0,0,1,1
2025-09-24 01:21:40,707.0,0.34,233.86,0.5,234.73,234.13,232.73,406.04,404.57,405.08,405.29,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.98,0,965,0.99,-19.3,67.2,1,2025-09-24 01:21:40,0,0,1,1
2025-09-24 01:22:25,707.0,0.34,234.23,0.5,235.1,234.45,233.15,406.82,405.04,405.6,405.82,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.96,0,965,0.99,-19.3,67.1,1,2025-09-24 01:22:25,0,0,1,1
2025-09-24 01:23:10,707.0,0.34,234.17,0.5,235.11,234.38,233.01,406.59,404.77,405.41,405.59,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.96,0,965,0.99,-19.3,67.2,1,2025-09-24 01:23:10,0,0,1,1
2025-09-24 01:23:55,707.0,0.34,234.11,0.5,235.25,234.24,232.85,406.59,404.51,405.39,405.55,0.0,0.0,1.49,0.05,0.35,,,,0.99,49.96,0,965,0.99,-19.3,67.1,1,2025-09-24 01:23:55,0,0,1,1
2025-09-24 01:24:40,707.0,0.34,234.24,0.5,235.11,234.43,233.17,406.8,405.07,405.65,405.84,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.96,0,965,0.99,-19.3,66.9,1,2025-09-24 01:24:40,0,0,1,1
2025-09-24 01:25:25,707.0,0.34,234.25,0.5,235.13,234.61,232.99,406.82,404.95,405.42,405.73,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.98,0,965,0.99,-19.3,66.9,1,2025-09-24 01:25:25,0,0,1,1
2025-09-24 01:26:10,707.0,0.34,233.95,0.5,234.85,234.37,232.65,406.35,404.45,404.86,405.22,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.95,0,965,0.99,-19.3,66.9,1,2025-09-24 01:26:10,0,0,1,1
2025-09-24 01:26:55,707.0,0.34,232.23,0.49,232.09,233.06,231.53,402.83,402.35,401.51,402.23,0.0,0.0,1.48,0.05,0.34,,,,0.99,49.96,0,965,0.99,-19.3,67.1,1,2025-09-24 01:26:55,0,0,1,1
2025-09-24 01:27:40,707.0,0.34,232.17,0.49,231.88,233.25,231.38,402.81,402.38,401.19,402.2,0.0,0.0,1.48,0.05,0.34,,,,0.99,49.95,0,965,0.99,-19.3,67.1,1,2025-09-24 01:27:40,0,0,1,1
2025-09-24 01:28:25,707.0,2.36,230.78,3.48,231.85,225.55,234.78,396.26,398.7,404.26,399.74,0.0,10.44,0.0,0.0,2.35,,,1.0,,49.97,0,965,1.0,-19.3,67.0,1,2025-09-24 01:28:25,0,1,1,0
2025-09-24 01:29:10,707.0,2.35,230.68,3.47,231.65,225.74,234.66,396.12,398.74,403.84,399.57,0.0,10.4,0.0,0.0,2.35,,,1.0,,49.94,0,965,1.0,-19.3,67.0,1,2025-09-24 01:29:10,0,1,1,0
2025-09-24 01:29:55,707.0,2.35,230.6,3.47,232.06,226.28,233.14,397.07,398.11,403.07,399.41,0.0,10.41,0.0,0.0,2.36,,,1.0,,49.96,0,965,1.0,-19.3,66.8,1,2025-09-24 01:29:55,0,1,1,0
2025-09-24 01:30:40,707.0,2.39,230.86,3.49,238.3,228.25,226.03,404.08,393.42,402.15,399.89,0.0,10.47,0.0,0.0,2.39,,,1.0,,49.96,0,965,1.0,-19.3,66.6,1,2025-09-24 01:30:40,0,1,1,0
2025-09-24 01:31:25,707.0,2.38,230.82,3.48,238.26,228.21,226.0,404.01,393.29,402.02,399.75,0.0,10.44,0.0,0.0,2.38,,,1.0,,49.95,0,965,1.0,-18.7,67.1,1,2025-09-24 01:31:25,0,1,1,0
2025-09-24 01:32:10,707.0,2.36,230.86,3.46,237.88,227.48,227.23,403.05,393.79,402.83,399.89,0.0,10.38,0.0,0.0,2.36,,,1.0,,49.94,0,965,1.0,-18.6,68.0,1,2025-09-24 01:32:10,0,1,1,0
2025-09-24 01:32:55,707.0,2.37,231.19,3.46,238.24,227.89,227.45,403.71,394.34,403.34,400.46,0.0,10.39,0.0,0.0,2.37,,,1.0,,49.94,0,965,1.0,-18.6,69.2,1,2025-09-24 01:32:55,0,1,1,0
2025-09-24 01:33:40,707.0,2.37,231.24,3.46,238.32,227.95,227.45,403.83,394.39,403.41,400.54,0.0,10.37,0.0,0.0,2.37,,,1.0,,49.96,0,965,1.0,-18.5,70.7,1,2025-09-24 01:33:40,0,1,1,0
2025-09-24 01:34:25,707.0,2.37,231.42,3.46,238.46,228.15,227.64,404.13,394.73,403.69,400.74,0.0,10.37,0.0,0.0,2.37,,,1.0,,49.94,0,965,1.0,-17.8,72.4,1,2025-09-24 01:34:25,0,1,1,0
2025-09-24 01:35:10,707.0,2.36,231.13,3.45,238.12,227.81,227.45,403.63,394.31,403.21,400.38,0.0,10.35,0.0,0.0,2.36,,,1.0,,49.95,0,965,1.0,-17.8,74.0,1,2025-09-24 01:35:10,0,1,1,0
2025-09-24 01:35:55,707.0,2.36,231.55,3.45,238.71,228.2,227.74,404.39,394.86,403.99,401.08,0.0,10.35,0.0,0.0,2.36,,,1.0,,49.97,0,965,1.0,-17.1,75.6,1,2025-09-24 01:35:55,0,1,1,0
2025-09-24 01:36:40,707.0,2.36,231.67,3.45,238.82,228.24,227.94,404.52,395.06,404.26,401.28,0.0,10.34,0.0,0.0,2.36,,,1.0,,49.98,0,965,1.0,-17.0,77.2,1,2025-09-24 01:36:40,0,1,1,0
2025-09-24 01:37:25,707.0,2.36,231.85,3.45,239.01,228.49,228.05,404.9,395.38,404.31,401.37,0.0,10.34,0.0,0.0,2.36,,,1.0,,49.97,0,965,1.0,-16.3,78.4,1,2025-09-24 01:37:25,0,1,1,0
2025-09-24 01:38:10,707.0,2.36,231.73,3.45,238.78,228.52,227.88,404.73,395.25,404.18,401.39,0.0,10.34,0.0,0.0,2.37,,,1.0,,49.99,0,965,1.0,-15.6,79.9,1,2025-09-24 01:38:10,0,1,1,0
2025-09-24 01:38:55,707.0,2.36,231.43,3.44,238.42,228.21,227.67,404.15,394.83,403.64,400.87,0.0,10.33,0.0,0.0,2.36,,,1.0,,49.98,0,965,1.0,-15.4,81.4,1,2025-09-24 01:38:55,0,1,1,0
2025-09-24 01:39:40,707.0,2.35,231.32,3.44,238.27,228.11,227.63,403.89,394.68,403.48,400.69,0.0,10.32,0.0,0.0,2.36,,,1.0,,49.96,0,965,1.0,-14.7,83.0,1,2025-09-24 01:39:40,0,1,1,0
2025-09-24 01:40:25,707.0,2.32,229.19,3.41,235.28,226.47,225.83,399.91,391.7,399.36,396.99,0.0,10.24,0.0,0.0,2.32,,,1.0,,49.95,0,965,1.0,-14.0,84.3,1,2025-09-24 01:40:25,0,1,1,0
2025-09-24 01:41:10,707.0,2.32,229.14,3.41,235.34,226.33,225.75,399.84,391.51,399.34,396.9,0.0,10.24,0.0,0.0,2.32,,,1.0,,49.94,0,965,1.0,-13.2,85.5,1,2025-09-24 01:41:10,0,1,1,0
2025-09-24 01:41:55,707.0,2.35,231.23,3.44,238.24,227.98,227.46,403.79,394.42,403.34,400.52,0.0,10.31,0.0,0.0,2.35,,,1.0,,49.95,0,965,1.0,-13.1,86.6,1,2025-09-24 01:41:55,0,1,1,0
2025-09-24 01:42:40,707.0,2.35,231.37,3.44,238.4,228.11,227.61,404.04,394.67,403.62,400.8,0.0,10.32,0.0,0.0,2.35,,,1.0,,49.98,0,965,1.0,-12.3,87.6,1,2025-09-24 01:42:40,0,1,1,0
2025-09-24 01:43:25,707.0,2.35,231.9,3.43,240.84,227.93,227.05,405.92,394.0,405.19,401.7,0.0,10.3,0.0,0.0,2.35,,,1.0,,49.99,0,965,1.0,-11.5,88.7,1,2025-09-24 01:43:25,0,1,1,0
2025-09-24 01:44:10,707.0,2.35,231.79,3.44,240.62,227.92,226.83,405.82,393.83,404.88,401.51,0.0,10.31,0.0,0.0,2.35,,,1.0,,49.96,0,966,1.0,-10.8,89.5,1,2025-09-24 01:44:10,0,1,1,0
2025-09-24 01:44:55,707.0,2.35,231.84,3.44,240.54,228.03,226.96,405.84,394.11,405.0,401.67,0.0,10.31,0.0,0.0,2.35,,,1.0,,49.95,0,966,1.0,-10.0,90.2,1,2025-09-24 01:44:55,0,1,1,0
2025-09-24 01:45:40,707.0,2.35,231.76,3.44,240.41,228.02,226.86,405.72,393.94,404.56,401.36,0.0,10.31,0.0,0.0,2.35,,,1.0,,49.97,0,966,1.0,-9.2,91.1,1,2025-09-24 01:45:40,0,1,1,0
2025-09-24 01:46:25,707.0,2.35,231.68,3.43,240.28,227.92,226.83,405.52,393.83,404.58,401.31,0.0,10.3,0.0,0.0,2.35,,,1.0,,49.95,0,966,1.0,-8.4,91.9,1,2025-09-24 01:46:25,0,1,1,0
2025-09-24 01:47:10,707.0,2.35,231.86,3.44,240.52,228.08,226.98,405.87,394.31,405.06,401.82,0.0,10.31,0.0,0.0,2.35,,,1.0,,49.96,0,966,1.0,-7.6,92.6,1,2025-09-24 01:47:10,0,1,1,0
2025-09-24 01:47:55,707.0,2.35,232.0,3.44,240.63,228.27,227.05,406.17,394.35,405.1,401.87,0.0,10.31,0.0,0.0,2.36,,,1.0,,49.96,0,966,1.0,-6.8,93.1,1,2025-09-24 01:47:55,0,1,1,0
2025-09-24 01:48:40,707.0,0.0,233.38,0.0,238.9,236.07,225.18,411.34,399.49,401.96,404.25,0.0,0.0,0.0,0.0,0.0,,,,,49.94,0,966,,-5.4,93.6,1,2025-09-24 01:48:40,0,0,1,0
2025-09-24 01:49:25,707.0,3.39,233.24,6.25,238.77,235.82,225.14,411.01,399.24,401.82,400.96,7.43,5.67,5.65,2.68,4.31,0.75,0.77,0.79,0.7,49.95,0,966,0.77,-4.6,94.1,1,2025-09-24 01:49:25,1,0,1,0
2025-09-24 01:50:10,707.0,2.76,231.69,5.46,236.78,234.53,224.16,408.1,397.06,398.81,401.32,6.65,5.0,4.72,2.52,3.8,0.74,0.73,0.78,0.69,49.96,0,966,0.74,-3.8,94.5,1,2025-09-24 01:50:10,1,0,1,0
2025-09-24 01:50:55,707.0,2.69,232.0,5.36,236.68,234.64,224.25,408.56,397.44,399.61,401.87,6.29,4.65,5.13,2.52,3.74,0.72,0.72,0.77,0.66,49.95,0,966,0.73,-3.0,94.9,1,2025-09-24 01:50:55,1,0,1,0
2025-09-24 01:51:40,708.0,2.58,232.09,5.25,237.02,234.74,224.51,408.56,397.76,399.75,402.02,5.71,4.59,4.84,2.51,3.66,0.71,0.71,0.76,0.65,49.96,0,966,0.72,-2.9,95.0,1,2025-09-24 01:51:40,1,0,1,0
2025-09-24 01:52:25,708.0,2.96,233.31,5.71,235.45,233.17,231.31,405.84,402.25,404.23,404.11,5.8,4.71,6.46,2.63,4.0,0.74,0.75,0.73,0.74,49.99,0,966,0.75,-2.2,95.3,1,2025-09-24 01:52:25,1,0,1,0
2025-09-24 01:53:10,708.0,2.83,233.24,5.56,235.86,233.29,230.56,406.3,401.71,403.94,404.09,6.26,4.66,5.77,2.62,3.9,0.73,0.72,0.72,0.75,49.99,0,966,0.73,-2.9,95.1,1,2025-09-24 01:53:10,1,0,1,0
2025-09-24 01:53:55,708.0,2.73,231.29,5.42,233.2,231.72,228.95,402.63,398.95,400.24,400.61,5.99,4.38,5.95,2.53,3.75,0.73,0.72,0.72,0.75,49.99,0,966,0.73,-3.7,93.8,1,2025-09-24 01:53:55,1,0,1,0
2025-09-24 01:54:40,708.0,2.67,231.1,5.33,232.93,231.23,229.14,401.98,398.69,399.96,400.29,5.83,4.71,5.43,2.53,3.71,0.72,0.71,0.7,0.75,49.99,0,966,0.73,-3.9,89.0,1,2025-09-24 01:54:40,1,0,1,0
2025-09-24 01:55:25,708.0,2.68,231.43,5.36,232.79,232.0,229.47,402.6,399.71,400.26,400.86,5.54,4.43,6.11,2.53,3.72,0.71,0.73,0.68,0.73,49.98,0,966,0.73,-5.2,80.7,1,2025-09-24 01:55:25,1,0,1,0
2025-09-24 01:56:10,708.0,2.63,231.18,5.28,232.45,231.79,229.29,402.04,399.31,399.88,400.41,5.29,4.58,5.69,2.53,3.67,0.71,0.72,0.66,0.75,49.99,0,966,0.72,-6.1,75.6,1,2025-09-24 01:56:10,1,0,1,0
2025-09-24 01:56:55,708.0,2.62,231.37,5.29,232.77,231.98,229.35,402.49,399.53,400.16,400.6,5.52,4.36,5.99,2.52,3.66,0.71,0.73,0.65,0.74,49.99,0,966,0.72,-7.6,71.6,1,2025-09-24 01:56:55,1,0,1,0
2025-09-24 01:57:40,708.0,2.59,231.39,5.26,232.49,231.95,229.74,402.22,399.84,400.31,400.79,5.35,4.47,5.96,2.54,3.64,0.7,0.72,0.65,0.74,49.96,0,966,0.72,-8.5,69.0,1,2025-09-24 01:57:40,1,0,1,0
2025-09-24 01:58:25,708.0,2.56,231.46,5.22,232.43,232.22,229.72,402.4,400.05,400.24,400.9,5.83,4.41,5.43,2.53,3.61,0.7,0.72,0.67,0.72,49.99,0,966,0.71,-9.3,67.5,1,2025-09-24 01:58:25,1,0,1,0
2025-09-24 01:59:10,708.0,2.54,231.69,5.21,232.61,232.6,229.85,402.88,400.5,400.67,401.21,5.55,4.23,5.84,2.53,3.61,0.7,0.72,0.65,0.72,50.0,-2,966,0.71,-10.7,66.9,1,2025-09-24 01:59:10,1,0,1,0
2025-09-24 01:59:55,708.0,2.54,232.0,5.19,233.27,232.6,230.13,403.46,400.74,401.47,401.9,5.22,4.62,5.72,2.55,3.61,0.7,0.71,0.65,0.74,50.0,-2,966,0.71,-11.5,66.8,1,2025-09-24 01:59:55,1,0,1,0
2025-09-24 02:00:40,708.0,2.5,232.29,5.17,233.15,232.91,230.8,403.62,401.59,401.79,402.33,5.73,4.4,5.38,2.56,3.59,0.69,0.7,0.67,0.72,50.02,-2,966,0.7,-11.7,66.8,1,2025-09-24 02:00:40,1,0,1,0
2025-09-24 02:01:25,708.0,2.53,232.32,5.18,233.22,232.89,230.86,403.66,401.62,401.91,402.4,5.2,4.7,5.64,2.55,3.63,0.69,0.7,0.64,0.74,50.01,-2,966,0.7,-12.4,67.1,1,2025-09-24 02:01:25,1,0,1,0
2025-09-24 02:02:10,708.0,2.51,232.54,5.18,233.33,233.0,231.28,403.85,402.08,402.37,402.77,5.8,4.28,5.46,2.55,3.61,0.69,0.71,0.62,0.72,50.0,-2,966,0.7,-13.1,67.3,1,2025-09-24 02:02:10,1,0,1,0
2025-09-24 02:02:55,708.0,2.47,230.18,5.1,230.54,231.34,228.66,399.94,398.17,397.69,398.6,5.25,4.23,5.83,2.47,3.51,0.69,0.72,0.63,0.73,49.98,-2,967,0.71,-13.2,67.5,1,2025-09-24 02:02:55,1,0,1,0
2025-09-24 02:03:40,708.0,2.43,232.25,5.1,233.77,232.82,230.16,404.08,400.95,401.78,402.27,5.27,4.56,5.62,2.55,3.55,0.68,0.68,0.64,0.73,49.98,-2,967,0.69,-13.9,67.7,1,2025-09-24 02:03:40,1,0,1,0
2025-09-24 02:04:25,708.0,2.44,234.31,5.14,236.56,234.31,232.05,407.79,403.88,405.83,405.83,5.23,4.54,5.64,2.66,3.61,0.67,0.67,0.63,0.71,49.95,-2,967,0.68,-14.0,67.9,1,2025-09-24 02:04:25,1,0,1,0
2025-09-24 02:05:10,708.0,2.45,234.23,5.13,236.12,234.35,232.23,407.44,404.07,405.61,405.71,5.67,4.5,5.27,2.64,3.63,0.68,0.67,0.66,0.71,49.94,-2,967,0.68,-14.7,68.0,1,2025-09-24 02:05:10,1,0,1,0
2025-09-24 02:05:55,708.0,2.42,234.13,5.14,236.34,233.86,232.2,407.21,403.91,405.39,405.58,5.8,4.18,5.45,2.63,3.61,0.67,0.69,0.64,0.68,49.95,-2,967,0.68,-14.8,68.1,1,2025-09-24 02:05:55,1,0,1,0
2025-09-24 02:06:40,708.0,2.43,234.2,5.15,236.39,234.1,232.32,407.42,403.76,405.78,405.65,5.6,4.11,5.74,2.63,3.6,0.67,0.7,0.61,0.69,49.95,-2,967,0.68,-15.4,68.0,1,2025-09-24 02:06:40,1,0,1,0
2025-09-24 02:07:25,708.0,2.41,234.13,5.12,236.03,234.43,231.92,407.43,403.87,405.26,405.52,5.58,4.49,5.25,2.63,3.61,0.67,0.68,0.65,0.69,49.95,-2,967,0.68,-15.5,68.0,1,2025-09-24 02:07:25,1,0,1,0
2025-09-24 02:08:10,708.0,2.4,234.49,5.08,236.62,234.66,232.2,408.14,404.31,406.02,406.16,5.17,4.55,5.32,2.64,3.59,0.67,0.66,0.65,0.71,49.97,-2,967,0.67,-15.6,68.0,1,2025-09-24 02:08:10,1,0,1,0
2025-09-24 02:08:55,708.0,2.39,234.25,5.11,236.27,234.59,231.9,407.78,403.99,405.45,405.74,5.6,4.48,5.2,2.62,3.59,0.67,0.68,0.64,0.68,49.96,-2,967,0.67,-16.2,67.9,1,2025-09-24 02:08:55,1,0,1,0
2025-09-24 02:09:40,708.0,2.39,233.56,5.07,234.43,235.76,230.66,407.05,403.94,402.64,404.54,5.62,4.33,5.26,2.61,3.54,0.67,0.67,0.64,0.7,49.94,-2,967,0.68,-16.3,67.9,1,2025-09-24 02:09:40,1,0,1,0
2025-09-24 02:10:25,708.0,2.37,233.42,5.06,234.2,235.33,230.34,406.97,403.52,402.43,404.31,5.42,4.14,5.62,2.6,3.53,0.66,0.68,0.6,0.7,49.95,-2,967,0.68,-16.3,67.5,1,2025-09-24 02:10:25,1,0,1,0
2025-09-24 02:11:10,708.0,2.36,234.06,5.07,236.2,235.53,230.44,408.53,403.55,404.13,405.34,5.6,4.1,5.51,2.61,3.54,0.66,0.68,0.61,0.69,49.96,-2,967,0.67,-17.0,67.4,1,2025-09-24 02:11:10,1,0,1,0
2025-09-24 02:11:55,708.0,2.37,234.25,5.07,235.94,234.92,231.89,407.78,404.27,405.16,405.74,5.23,4.29,5.7,2.63,3.54,0.66,0.68,0.63,0.68,49.99,-2,967,0.67,-17.0,67.1,1,2025-09-24 02:11:55,1,0,1,0
2025-09-24 02:12:40,708.0,2.36,234.08,5.05,235.72,234.78,231.75,407.47,404.03,404.85,405.45,5.64,4.25,5.27,2.63,3.55,0.66,0.67,0.63,0.68,49.96,-2,967,0.67,-17.1,67.0,1,2025-09-24 02:12:40,1,0,1,0
2025-09-24 02:13:25,708.0,2.35,234.19,5.07,236.02,234.89,231.66,407.82,404.05,405.03,405.63,5.25,4.23,5.72,2.62,3.56,0.66,0.67,0.63,0.68,49.94,-2,967,0.67,-17.1,66.8,1,2025-09-24 02:13:25,1,0,1,0
2025-09-24 02:14:10,708.0,2.35,234.19,5.04,236.11,234.56,231.89,407.61,403.96,405.31,405.63,5.18,4.51,5.4,2.63,3.56,0.66,0.66,0.64,0.68,49.96,-2,967,0.67,-17.8,66.8,1,2025-09-24 02:14:10,1,0,1,0
2025-09-24 02:14:55,709.0,2.34,234.52,5.02,236.1,235.29,232.16,408.24,404.83,405.53,406.2,5.6,4.06,5.19,2.64,3.55,0.66,0.66,0.6,0.71,49.98,-2,967,0.66,-17.8,66.4,1,2025-09-24 02:14:55,1,0,1,0
2025-09-24 02:15:40,709.0,2.34,234.53,5.03,236.38,235.03,232.17,408.25,404.61,405.78,406.21,5.46,4.44,5.18,2.64,3.57,0.65,0.66,0.6,0.7,49.97,-2,967,0.66,-17.8,66.1,1,2025-09-24 02:15:40,1,0,1,0
2025-09-24 02:16:25,709.0,2.36,232.43,5.03,232.91,233.45,230.93,403.88,402.17,401.7,402.58,5.52,4.34,5.22,2.57,3.49,0.67,0.68,0.63,0.7,49.93,-2,967,0.68,-17.9,66.1,1,2025-09-24 02:16:25,1,0,1,0
2025-09-24 02:17:10,709.0,2.34,232.18,4.98,232.57,233.3,230.67,403.46,401.81,401.18,402.15,5.01,4.51,5.43,2.54,3.48,0.67,0.67,0.64,0.71,49.94,-2,967,0.68,-17.9,65.9,1,2025-09-24 02:17:10,1,0,1,0
2025-09-24 02:17:55,709.0,2.33,232.39,4.99,232.84,233.39,230.71,403.96,402.2,401.36,402.51,5.47,4.32,5.19,2.55,3.49,0.67,0.68,0.63,0.7,49.96,-2,967,0.68,-18.5,65.7,1,2025-09-24 02:17:55,1,0,1,0
2025-09-24 02:18:40,709.0,2.34,232.38,4.99,232.88,233.54,230.71,403.93,402.05,401.48,402.49,5.15,4.35,5.13,2.55,3.5,0.67,0.67,0.64,0.7,49.96,-2,967,0.68,-18.6,65.4,1,2025-09-24 02:18:40,1,0,1,0
2025-09-24 02:19:25,709.0,2.32,232.45,4.98,233.04,233.49,230.83,404.03,402.12,401.72,402.62,5.44,4.39,5.11,2.55,3.48,0.67,0.66,0.64,0.7,49.95,-2,967,0.67,-18.6,65.3,1,2025-09-24 02:19:25,1,0,1,0
2025-09-24 02:20:10,709.0,2.32,232.49,4.99,232.99,233.65,230.84,404.12,402.26,401.69,402.69,5.51,4.28,5.5,2.55,3.47,0.66,0.69,0.59,0.7,49.97,-2,968,0.67,-18.6,65.2,1,2025-09-24 02:20:10,1,0,1,0
2025-09-24 02:20:55,709.0,2.33,232.54,4.99,233.14,233.78,230.69,404.36,402.25,401.69,402.77,5.51,4.3,5.17,2.57,3.48,0.67,0.67,0.63,0.69,49.96,-2,968,0.67,-18.7,64.8,1,2025-09-24 02:20:55,1,0,1,0
2025-09-24 02:21:40,709.0,2.31,232.51,4.97,233.05,233.68,230.8,404.2,402.25,401.71,402.72,5.5,4.26,5.17,2.55,3.46,0.66,0.67,0.62,0.69,49.95,-2,968,0.67,-18.7,64.8,1,2025-09-24 02:21:40,1,0,1,0
2025-09-24 02:22:25,709.0,2.31,232.69,4.96,233.48,233.58,231.0,404.49,402.34,402.25,403.03,5.42,4.42,5.12,2.56,3.48,0.66,0.66,0.6,0.72,49.98,0,968,0.67,-18.7,64.6,1,2025-09-24 02:22:25,1,0,1,0
2025-09-24 02:23:10,709.0,2.31,232.55,4.95,233.32,233.39,230.95,404.18,402.13,402.07,402.8,5.02,4.47,5.36,2.56,3.47,0.66,0.68,0.59,0.7,49.98,0,968,0.67,-19.3,64.4,1,2025-09-24 02:23:10,1,0,1,0
2025-09-24 02:23:55,709.0,2.3,232.41,4.95,233.18,233.24,230.82,403.93,401.89,401.84,402.55,5.33,4.05,5.55,2.56,3.45,0.66,0.66,0.6,0.72,49.98,0,968,0.67,-19.3,64.1,1,2025-09-24 02:23:55,1,0,1,0
2025-09-24 02:24:40,709.0,2.29,230.62,4.92,230.44,232.05,229.36,400.53,399.6,398.2,399.26,4.98,4.22,5.55,2.48,3.38,0.67,0.68,0.6,0.73,49.96,0,968,0.68,-19.4,63.9,1,2025-09-24 02:24:40,1,0,1,0
2025-09-24 02:25:25,709.0,2.27,230.21,4.89,230.41,231.21,228.82,399.95,398.4,397.88,398.74,5.13,4.04,5.51,2.48,3.37,0.67,0.68,0.63,0.71,49.94,0,968,0.68,-19.4,63.8,1,2025-09-24 02:25:25,1,0,1,0
2025-09-24 02:26:10,709.0,2.27,230.13,4.87,230.39,231.12,228.88,399.68,398.37,397.74,398.6,5.02,4.45,5.14,2.45,3.37,0.67,0.68,0.63,0.71,49.97,0,968,0.68,-19.4,63.6,1,2025-09-24 02:26:10,1,0,1,0
2025-09-24 02:26:55,709.0,2.28,232.57,4.96,233.39,233.3,231.03,404.17,402.12,402.2,402.83,5.47,4.14,5.57,2.56,3.44,0.65,0.67,0.58,0.71,49.98,0,968,0.67,-19.4,63.5,1,2025-09-24 02:26:55,1,0,1,0
2025-09-24 02:27:40,709.0,2.31,232.58,4.95,233.64,233.09,231.0,404.2,401.92,402.39,402.84,5.2,4.52,5.13,2.56,3.47,0.67,0.65,0.64,0.71,49.99,0,968,0.67,-19.4,63.3,1,2025-09-24 02:27:40,1,0,1,0
2025-09-24 02:28:25,709.0,2.3,232.74,4.95,233.8,233.27,231.14,404.49,402.19,402.65,403.11,4.97,4.43,5.45,2.56,3.46,0.66,0.65,0.61,0.72,50.0,0,968,0.67,-19.4,63.4,1,2025-09-24 02:28:25,1,0,1,0
2025-09-24 02:29:10,709.0,2.3,232.63,4.99,233.46,233.21,231.23,404.15,402.22,402.43,402.93,5.13,4.19,5.22,2.55,3.48,0.66,0.68,0.61,0.69,49.98,0,968,0.67,-19.5,63.2,1,2025-09-24 02:29:10,1,0,1,0
2025-09-24 02:29:55,709.0,0.34,233.87,0.5,235.26,234.45,231.85,406.82,403.83,404.58,405.08,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.98,0,968,0.99,-19.5,63.2,1,2025-09-24 02:29:55,0,0,1,1
2025-09-24 02:30:40,709.0,0.34,234.08,0.5,235.48,234.49,232.27,407.01,404.23,405.09,405.44,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.98,0,968,0.99,-20.1,63.1,1,2025-09-24 02:30:40,0,0,1,1
2025-09-24 02:31:25,709.0,0.34,235.98,0.5,238.44,235.97,233.52,410.85,406.59,408.74,408.73,0.0,0.0,1.49,0.06,0.35,,,,0.98,49.96,0,968,0.99,-20.1,63.3,1,2025-09-24 02:31:25,0,0,1,1
2025-09-24 02:32:10,709.0,0.34,236.0,0.49,238.61,235.85,233.53,410.9,406.5,408.89,408.76,0.0,0.0,1.48,0.05,0.35,,,,0.98,49.97,0,968,0.99,-20.1,63.5,1,2025-09-24 02:32:10,0,0,1,1
2025-09-24 02:32:55,709.0,0.34,236.01,0.5,238.68,236.1,233.26,411.17,406.48,408.72,408.79,0.0,0.0,1.49,0.05,0.35,,,,0.98,50.0,0,968,0.99,-20.1,64.0,1,2025-09-24 02:32:55,0,0,1,1
2025-09-24 02:33:40,709.0,0.34,236.32,0.5,238.96,236.09,233.9,411.41,407.02,409.52,409.23,0.0,0.0,1.49,0.06,0.35,,,,0.98,50.01,0,968,0.99,-19.5,64.2,1,2025-09-24 02:33:40,0,0,1,1
2025-09-24 02:34:25,709.0,0.34,236.38,0.5,238.96,236.37,233.82,411.65,407.09,409.74,409.51,0.0,0.0,1.49,0.05,0.35,,,,0.98,50.0,0,968,0.99,-19.5,64.8,1,2025-09-24 02:34:25,0,0,1,1
2025-09-24 02:35:10,709.0,0.34,235.99,0.49,238.71,236.08,233.31,411.06,406.51,408.67,408.75,0.0,0.0,1.48,0.05,0.35,,,,0.98,49.98,0,968,0.99,-19.5,65.2,1,2025-09-24 02:35:10,0,0,1,1
2025-09-24 02:35:55,709.0,0.34,236.26,0.5,238.97,236.14,233.66,411.46,406.86,409.32,409.21,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.99,0,968,0.99,-19.5,65.2,1,2025-09-24 02:35:55,0,0,1,1
2025-09-24 02:36:40,709.0,0.34,236.16,0.49,238.91,236.22,233.36,411.21,406.73,409.01,408.98,0.0,0.0,1.48,0.06,0.35,,,,0.98,49.96,0,968,0.99,-19.4,65.4,1,2025-09-24 02:36:40,0,0,1,1
2025-09-24 02:37:25,709.0,0.34,236.21,0.49,238.99,235.82,233.48,411.5,406.69,409.22,409.14,0.0,0.0,1.48,0.05,0.35,,,,0.98,49.99,0,968,0.99,-19.4,65.8,1,2025-09-24 02:37:25,0,0,1,1
2025-09-24 02:38:10,709.0,0.34,236.07,0.49,238.87,236.03,233.31,411.28,406.46,408.93,408.89,0.0,0.0,1.48,0.05,0.35,,,,0.98,49.98,0,968,0.99,-19.4,66.1,1,2025-09-24 02:38:10,0,0,1,1
2025-09-24 02:38:55,709.0,0.34,235.89,0.49,238.68,235.85,233.15,410.96,406.03,408.57,408.47,0.0,0.0,1.48,0.05,0.35,,,,0.98,49.97,0,968,0.99,-19.4,66.2,1,2025-09-24 02:38:55,0,0,1,1
2025-09-24 02:39:40,709.0,0.34,235.97,0.49,238.6,235.94,233.37,410.97,406.44,408.75,408.72,0.0,0.0,1.48,0.06,0.35,,,,0.98,49.96,0,968,0.99,-19.4,66.3,1,2025-09-24 02:39:40,0,0,1,1
2025-09-24 02:40:25,709.0,0.34,235.88,0.5,238.46,235.89,233.27,410.83,406.31,408.56,408.57,0.0,0.0,1.49,0.05,0.35,,,,0.98,49.98,0,968,0.99,-19.4,66.4,1,2025-09-24 02:40:25,0,0,1,1
2025-09-24 02:41:10,709.0,0.34,235.94,0.49,238.6,235.96,233.26,410.98,406.36,408.65,408.66,0.0,0.0,1.48,0.06,0.35,,,,0.98,49.97,0,968,0.99,-19.4,66.5,1,2025-09-24 02:41:10,0,0,1,1
2025-09-24 02:41:55,709.0,0.34,235.87,0.49,238.6,235.82,233.2,410.86,406.19,408.6,408.55,0.0,0.0,1.48,0.06,0.34,,,,0.98,49.96,0,968,0.99,-19.4,66.6,1,2025-09-24 02:41:55,0,0,1,1
2025-09-24 02:42:40,709.0,0.34,235.95,0.49,238.64,235.86,233.34,410.93,406.34,408.76,408.68,0.0,0.0,1.48,0.06,0.34,,,,0.98,49.96,0,968,0.99,-19.4,66.7,1,2025-09-24 02:42:40,0,0,1,1
2025-09-24 02:43:25,709.0,0.34,235.68,0.49,238.55,235.52,233.09,410.28,405.92,408.45,408.22,0.0,0.0,1.48,0.05,0.34,,,,0.98,49.95,0,968,0.99,-19.4,66.7,1,2025-09-24 02:43:25,0,0,1,1
2025-09-24 02:44:10,709.0,0.34,235.74,0.49,238.48,235.65,233.21,410.52,406.05,408.41,408.32,0.0,0.0,1.48,0.05,0.34,,,,0.98,49.95,0,968,0.99,-19.4,66.8,1,2025-09-24 02:44:10,0,0,1,1
2025-09-24 02:44:55,709.0,0.34,235.7,0.49,238.25,235.56,233.29,410.33,406.04,408.39,408.33,0.0,0.0,1.48,0.05,0.35,,,,0.98,49.95,0,968,0.99,-19.4,66.8,1,2025-09-24 02:44:55,0,0,1,1
2025-09-24 02:45:40,709.0,0.34,236.02,0.49,238.62,235.88,233.55,410.93,406.53,408.72,408.8,0.0,0.0,1.48,0.05,0.34,,,,0.98,49.97,0,968,0.99,-19.4,66.8,1,2025-09-24 02:45:40,0,0,1,1
2025-09-24 02:46:25,709.0,0.34,235.72,0.49,238.54,235.74,232.74,410.86,405.72,408.27,408.28,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.94,0,968,0.99,-19.4,66.8,1,2025-09-24 02:46:25,0,0,1,1
2025-09-24 02:47:10,709.0,0.34,233.7,0.49,235.88,233.93,231.3,406.87,402.9,404.6,404.79,0.0,0.0,1.47,0.05,0.34,,,,0.99,49.92,0,968,0.99,-19.4,66.8,1,2025-09-24 02:47:10,0,0,1,1
2025-09-24 02:47:55,709.0,0.34,233.73,0.49,236.14,234.12,231.23,407.01,403.02,404.5,404.84,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.9,0,968,0.99,-19.4,66.9,1,2025-09-24 02:47:55,0,0,1,1
2025-09-24 02:48:40,709.0,0.34,235.96,0.49,239.04,235.84,233.0,411.17,406.1,409.01,408.76,0.0,0.0,1.48,0.05,0.35,,,,0.98,49.92,0,968,0.99,-19.4,66.8,1,2025-09-24 02:48:40,0,0,1,1
2025-09-24 02:49:25,709.0,0.34,235.93,0.49,238.91,235.91,232.97,411.21,406.06,408.67,408.65,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.92,0,968,0.99,-19.4,66.9,1,2025-09-24 02:49:25,0,0,1,1
2025-09-24 02:50:10,709.0,0.34,235.72,0.49,238.6,235.73,232.84,410.78,405.8,408.29,408.29,0.0,0.0,1.48,0.05,0.34,,,,0.98,49.9,0,968,0.99,-19.4,66.9,1,2025-09-24 02:50:10,0,0,1,1
2025-09-24 02:50:55,709.0,0.34,234.06,0.49,234.53,235.85,231.8,407.36,405.0,403.86,405.41,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.9,0,968,0.99,-19.4,66.8,1,2025-09-24 02:50:55,0,0,1,1
2025-09-24 02:51:40,709.0,0.33,233.86,0.49,235.51,234.57,231.51,407.1,403.64,404.46,405.07,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.9,0,968,0.99,-19.4,66.9,1,2025-09-24 02:51:40,0,0,1,1
2025-09-24 02:52:25,709.0,0.33,233.46,0.49,234.47,235.07,230.84,406.63,403.5,403.0,404.36,0.0,0.0,1.46,0.05,0.34,,,,0.99,49.92,0,968,0.99,-19.4,66.8,1,2025-09-24 02:52:25,0,0,1,1
2025-09-24 02:53:10,709.0,0.33,233.49,0.49,234.41,235.52,230.54,406.97,403.63,402.76,404.3,0.0,0.0,1.47,0.05,0.34,,,,0.99,49.93,0,968,0.99,-19.4,66.6,1,2025-09-24 02:53:10,0,0,1,1
2025-09-24 02:53:55,709.0,0.34,233.92,0.49,235.82,234.45,231.57,407.21,403.59,404.72,405.17,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.9,0,968,0.99,-19.4,66.5,1,2025-09-24 02:53:55,0,0,1,1
2025-09-24 02:54:40,709.0,0.34,233.99,0.49,235.36,234.71,231.89,407.09,404.09,404.65,405.28,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.92,0,968,0.99,-19.4,66.4,1,2025-09-24 02:54:40,0,0,1,1
2025-09-24 02:55:25,709.0,0.34,234.17,0.49,235.67,234.77,232.07,407.41,404.3,405.08,405.97,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.93,0,968,0.99,-19.4,66.5,1,2025-09-24 02:55:25,0,0,1,1
2025-09-24 02:56:10,709.0,0.34,234.12,0.49,235.73,234.6,232.04,407.32,404.12,405.1,405.52,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.93,0,968,0.99,-19.4,66.4,1,2025-09-24 02:56:10,0,0,1,1
2025-09-24 02:56:55,709.0,0.34,234.42,0.49,235.83,235.0,232.42,407.94,404.66,405.52,406.04,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.95,0,968,0.99,-19.4,66.5,1,2025-09-24 02:56:55,0,0,1,1
2025-09-24 02:57:40,709.0,0.34,234.45,0.49,235.98,234.98,232.34,407.91,404.71,405.62,406.08,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.95,0,968,0.99,-19.4,66.5,1,2025-09-24 02:57:40,0,0,1,1
2025-09-24 02:58:25,709.0,0.34,234.54,0.49,236.15,235.21,232.25,408.21,404.83,405.65,406.23,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.96,0,968,0.99,-19.4,66.6,1,2025-09-24 02:58:25,0,0,1,1
2025-09-24 02:59:10,709.0,0.34,234.62,0.49,236.12,235.27,232.46,408.09,404.96,405.65,406.23,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.98,0,968,0.99,-19.4,66.8,1,2025-09-24 02:59:10,0,0,1,1
2025-09-24 02:59:55,709.0,0.34,234.64,0.49,236.23,235.08,232.6,408.17,405.02,406.02,406.4,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.98,0,968,0.99,-19.4,67.8,1,2025-09-24 02:59:55,0,0,1,1
2025-09-24 03:00:40,709.0,0.34,236.58,0.49,239.41,236.36,233.97,412.03,407.32,409.7,409.73,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.95,0,968,0.99,-19.4,68.4,1,2025-09-24 03:00:40,0,0,1,1
2025-09-24 03:01:25,709.0,0.34,236.5,0.49,239.34,236.37,234.0,411.8,407.35,409.75,409.63,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.93,0,968,0.99,-19.3,69.3,1,2025-09-24 03:01:25,0,0,1,1
2025-09-24 03:02:10,709.0,0.34,236.36,0.49,239.18,236.19,233.72,411.69,406.96,409.55,409.4,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.95,0,968,0.99,-19.3,69.6,1,2025-09-24 03:02:10,0,0,1,1
2025-09-24 03:02:55,709.0,0.34,236.27,0.49,239.12,236.09,233.6,411.55,406.91,409.43,409.27,0.0,0.0,1.48,0.06,0.34,,,,0.98,49.93,0,968,0.99,-19.3,69.5,1,2025-09-24 03:02:55,0,0,1,1
2025-09-24 03:03:40,709.0,0.34,236.32,0.49,239.01,236.28,233.77,411.28,407.35,409.35,409.33,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.94,0,968,0.99,-19.3,69.3,1,2025-09-24 03:03:40,0,0,1,1
2025-09-24 03:04:25,709.0,0.34,236.37,0.49,239.12,236.13,233.87,411.58,407.03,409.63,409.41,0.0,0.0,1.47,0.06,0.35,,,,0.98,49.95,0,968,0.99,-19.3,68.9,1,2025-09-24 03:04:25,0,0,1,1
2025-09-24 03:05:10,709.0,0.34,236.15,0.49,238.69,235.97,233.79,411.07,406.83,409.19,409.03,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.91,0,968,0.99,-19.3,68.6,1,2025-09-24 03:05:10,0,0,1,1
2025-09-24 03:05:55,709.0,0.34,236.23,0.49,238.69,236.31,233.69,411.36,407.03,409.1,409.26,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.92,0,968,0.99,-19.3,68.5,1,2025-09-24 03:05:55,0,0,1,1
2025-09-24 03:06:40,709.0,0.34,236.15,0.49,238.62,236.04,233.78,411.36,406.92,409.45,409.24,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.92,0,968,0.99,-19.3,68.2,1,2025-09-24 03:06:40,0,0,1,1
2025-09-24 03:07:25,709.0,0.34,236.14,0.49,238.67,235.98,233.77,411.06,406.82,409.15,409.01,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.91,0,968,0.99,-19.4,67.8,1,2025-09-24 03:07:25,0,0,1,1
2025-09-24 03:08:10,709.0,0.34,236.23,0.49,238.94,236.08,233.66,411.38,406.81,409.29,409.16,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.91,0,968,0.99,-19.4,67.8,1,2025-09-24 03:08:10,0,0,1,1
2025-09-24 03:08:55,709.0,0.34,236.44,0.49,238.9,236.37,234.06,411.6,407.41,409.6,409.51,0.0,0.0,1.47,0.06,0.35,,,,0.98,49.96,0,968,0.99,-19.4,67.6,1,2025-09-24 03:08:55,0,0,1,1
2025-09-24 03:09:40,709.0,0.34,236.36,0.49,239.17,236.03,234.05,411.48,407.16,409.53,409.39,0.0,0.0,1.48,0.06,0.34,,,,0.98,49.96,0,968,0.99,-19.4,67.4,1,2025-09-24 03:09:40,0,0,1,1
2025-09-24 03:10:25,709.0,0.34,236.13,0.49,238.87,235.89,233.63,411.16,406.62,409.21,409.08,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.95,0,968,0.99,-19.4,67.3,1,2025-09-24 03:10:25,0,0,1,1
2025-09-24 03:11:10,709.0,0.34,236.4,0.49,238.91,236.2,234.1,411.46,407.29,409.65,409.47,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.97,0,968,0.99,-19.4,66.9,1,2025-09-24 03:11:10,0,0,1,1
2025-09-24 03:11:55,709.0,0.34,236.22,0.49,238.98,235.96,233.72,411.31,406.76,409.38,409.15,0.0,0.0,1.48,0.06,0.35,,,,0.98,49.95,0,968,0.99,-19.4,67.1,1,2025-09-24 03:11:55,0,0,1,1
2025-09-24 03:12:40,709.0,0.34,236.17,0.49,238.76,235.98,233.76,411.14,406.81,409.22,409.06,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.95,0,968,0.99,-19.4,67.0,1,2025-09-24 03:12:40,0,0,1,1
2025-09-24 03:13:25,709.0,0.34,236.26,0.49,239.0,236.02,233.73,411.41,407.0,409.25,409.22,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.94,0,968,0.99,-19.4,66.9,1,2025-09-24 03:13:25,0,0,1,1
2025-09-24 03:14:10,709.0,0.34,236.33,0.49,238.88,236.24,233.86,411.47,407.12,409.41,409.33,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.96,0,968,0.99,-19.4,66.8,1,2025-09-24 03:14:10,0,0,1,1
2025-09-24 03:14:55,709.0,0.34,236.34,0.49,238.75,236.3,233.98,411.41,407.28,409.4,409.36,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.96,0,968,0.99,-19.4,66.8,1,2025-09-24 03:14:55,0,0,1,1
2025-09-24 03:15:40,709.0,0.34,236.41,0.49,238.85,236.47,233.92,411.64,407.37,409.44,409.48,0.0,0.0,1.48,0.06,0.34,,,,0.98,50.0,0,968,0.99,-19.4,66.7,1,2025-09-24 03:15:40,0,0,1,1
2025-09-24 03:16:25,709.0,0.34,234.6,0.49,238.9,235.95,232.87,407.83,406.23,404.95,406.34,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.97,0,968,0.99,-19.4,66.7,1,2025-09-24 03:16:25,0,0,1,1
2025-09-24 03:17:10,709.0,0.34,234.71,0.49,236.28,235.09,232.95,408.05,405.3,406.24,406.53,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.96,0,968,0.99,-19.4,66.5,1,2025-09-24 03:17:10,0,0,1,1
2025-09-24 03:17:55,709.0,0.34,234.35,0.49,235.93,234.44,232.69,407.35,404.55,405.84,405.91,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.97,0,968,0.99,-19.4,66.5,1,2025-09-24 03:17:55,0,0,1,1
2025-09-24 03:18:40,709.0,0.34,234.27,0.49,235.71,234.69,232.42,407.38,404.53,405.42,405.78,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.95,0,968,0.99,-19.4,66.3,1,2025-09-24 03:18:40,0,0,1,1
2025-09-24 03:19:25,709.0,0.34,234.26,0.49,235.63,234.92,232.22,407.51,404.56,405.17,405.75,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.97,0,968,0.99,-19.4,66.2,1,2025-09-24 03:19:25,0,0,1,1
2025-09-24 03:20:10,709.0,0.34,234.36,0.49,235.71,234.91,232.45,407.57,404.75,405.44,405.92,0.0,0.0,1.46,0.05,0.34,,,,0.98,49.99,0,968,0.99,-19.4,66.4,1,2025-09-24 03:20:10,0,0,1,1
2025-09-24 03:20:55,709.0,0.34,234.46,0.49,235.89,234.9,232.62,407.7,404.89,405.73,406.1,0.0,0.0,1.46,0.05,0.34,,,,0.98,49.99,0,968,0.99,-19.4,66.4,1,2025-09-24 03:20:55,0,0,1,1
2025-09-24 03:21:40,709.0,0.34,234.15,0.49,235.28,235.01,232.17,407.62,404.99,405.16,405.93,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.97,0,968,0.99,-19.4,66.4,1,2025-09-24 03:21:40,0,0,1,1
2025-09-24 03:22:25,709.0,0.34,234.36,0.49,235.4,235.17,232.5,407.53,405.02,405.22,405.92,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.98,0,968,0.99,-19.4,66.3,1,2025-09-24 03:22:25,0,0,1,1
2025-09-24 03:23:10,709.0,0.34,234.48,0.49,235.52,235.44,232.47,407.86,405.22,405.29,406.13,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.97,0,968,0.99,-19.4,66.2,1,2025-09-24 03:23:10,0,0,1,1
2025-09-24 03:23:55,709.0,0.34,234.35,0.49,235.45,235.36,232.23,407.73,404.95,405.03,405.9,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.98,0,968,0.99,-19.4,66.3,1,2025-09-24 03:23:55,0,0,1,1
2025-09-24 03:24:40,709.0,0.34,234.37,0.49,235.59,235.36,232.15,407.77,404.77,405.01,405.85,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.99,0,968,0.99,-19.4,66.3,1,2025-09-24 03:24:40,0,0,1,1
2025-09-24 03:25:25,709.0,0.34,234.49,0.49,235.39,235.57,232.43,407.92,405.3,405.21,406.14,0.0,0.0,1.47,0.05,0.34,,,,0.98,50.0,0,968,0.99,-19.4,66.2,1,2025-09-24 03:25:25,0,0,1,1
2025-09-24 03:26:10,709.0,0.34,234.48,0.49,235.69,235.37,232.37,407.95,405.08,405.27,406.21,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.99,0,968,0.99,-19.4,66.3,1,2025-09-24 03:26:10,0,0,1,1
2025-09-24 03:26:55,709.0,0.34,234.44,0.49,235.55,235.49,232.29,407.93,405.1,405.26,406.09,0.0,0.0,1.47,0.05,0.34,,,,0.98,50.0,0,968,0.99,-19.4,66.0,1,2025-09-24 03:26:55,0,0,1,1
2025-09-24 03:27:40,709.0,0.34,234.23,0.49,235.35,235.15,232.2,407.46,404.74,404.91,405.71,0.0,0.0,1.46,0.05,0.34,,,,0.98,49.96,0,968,0.99,-19.4,66.1,1,2025-09-24 03:27:40,0,0,1,1
2025-09-24 03:28:25,709.0,0.34,234.33,0.49,235.51,235.1,232.39,407.56,404.86,405.22,405.88,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.95,0,968,0.99,-19.4,66.3,1,2025-09-24 03:28:25,0,0,1,1
2025-09-24 03:29:10,709.0,0.34,236.4,0.49,238.8,236.57,233.84,411.68,407.39,409.48,409.61,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.97,0,968,0.99,-19.4,66.3,1,2025-09-24 03:29:10,0,0,1,1
2025-09-24 03:29:55,709.0,0.34,236.15,0.49,238.51,236.42,233.65,411.41,407.02,408.66,409.03,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.98,0,968,0.99,-19.4,66.3,1,2025-09-24 03:29:55,0,0,1,1
2025-09-24 03:30:40,709.0,0.34,236.1,0.49,238.35,236.39,233.63,411.09,407.05,408.7,408.95,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.97,0,968,0.99,-19.4,66.4,1,2025-09-24 03:30:40,0,0,1,1
2025-09-24 03:31:25,709.0,0.33,235.85,0.49,238.64,236.93,231.98,411.86,406.1,407.58,408.51,0.0,0.0,1.46,0.05,0.34,,,,0.98,49.97,0,968,0.99,-19.4,66.0,1,2025-09-24 03:31:25,0,0,1,1
2025-09-24 03:32:10,709.0,0.34,235.95,0.49,238.8,236.79,232.27,411.87,406.22,407.97,408.69,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.95,0,968,0.99,-19.4,65.9,1,2025-09-24 03:32:10,0,0,1,1
2025-09-24 03:32:55,709.0,0.34,236.15,0.49,238.65,236.36,233.44,411.37,406.84,409.05,409.12,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.94,0,968,0.99,-19.4,66.0,1,2025-09-24 03:32:55,0,0,1,1
2025-09-24 03:33:40,709.0,0.34,236.12,0.49,238.52,236.19,233.65,411.11,406.9,408.92,409.01,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.94,0,968,0.99,-19.4,65.9,1,2025-09-24 03:33:40,0,0,1,1
2025-09-24 03:34:25,709.0,0.34,236.25,0.49,238.98,236.06,233.71,411.4,406.85,409.54,409.26,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.95,0,968,0.99,-19.4,65.9,1,2025-09-24 03:34:25,0,0,1,1
2025-09-24 03:35:10,709.0,0.34,236.21,0.49,237.4,236.65,234.59,410.63,408.03,408.61,409.09,0.0,0.0,1.48,0.06,0.35,,,,0.98,49.99,0,968,0.99,-19.4,65.9,1,2025-09-24 03:35:10,0,0,1,1
2025-09-24 03:35:55,709.0,0.34,236.35,0.49,237.77,236.7,234.59,410.9,408.15,409.08,409.38,0.0,0.0,1.47,0.06,0.35,,,,0.98,49.99,0,968,0.99,-19.4,66.1,1,2025-09-24 03:35:55,0,0,1,1
2025-09-24 03:36:40,709.0,0.34,234.6,0.49,235.27,235.41,233.13,407.62,405.77,405.65,406.35,0.0,0.0,1.47,0.05,0.34,,,,0.98,50.0,0,968,0.99,-19.4,65.9,1,2025-09-24 03:36:40,0,0,1,1
2025-09-24 03:37:25,709.0,0.34,234.43,0.49,236.49,234.86,232.13,408.03,404.43,405.67,406.04,0.0,0.0,1.46,0.05,0.34,,,,0.98,49.98,0,968,0.99,-19.4,65.9,1,2025-09-24 03:37:25,0,0,1,1
2025-09-24 03:38:10,709.0,0.34,234.55,0.49,236.5,234.9,232.25,408.25,404.57,405.95,406.26,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.97,0,969,0.99,-19.4,66.1,1,2025-09-24 03:38:10,0,0,1,1
2025-09-24 03:38:55,709.0,0.34,236.53,0.49,239.15,236.44,234.0,411.88,407.41,409.77,409.65,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.97,0,969,0.99,-19.4,66.1,1,2025-09-24 03:38:55,0,0,1,1
2025-09-24 03:39:40,709.0,0.34,236.34,0.49,238.9,236.21,233.92,411.46,407.15,409.48,409.44,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.94,0,969,0.99,-19.4,66.1,1,2025-09-24 03:39:40,0,0,1,1
2025-09-24 03:40:25,709.0,0.34,236.52,0.49,239.14,236.39,234.01,411.68,407.52,409.79,409.66,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.96,0,969,0.99,-19.4,66.1,1,2025-09-24 03:40:25,0,0,1,1
2025-09-24 03:41:10,709.0,0.34,236.5,0.49,238.98,236.34,234.22,411.6,407.52,409.77,409.63,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.96,0,969,0.99,-19.4,66.5,1,2025-09-24 03:41:10,0,0,1,1
2025-09-24 03:41:55,709.0,0.34,236.31,0.49,238.77,236.38,233.77,411.49,407.11,409.37,409.25,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.96,0,969,0.99,-19.4,67.3,1,2025-09-24 03:41:55,0,0,1,1
2025-09-24 03:42:40,709.0,0.34,236.78,0.49,239.47,236.38,234.48,412.1,407.78,410.46,410.11,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.99,0,969,0.99,-19.4,68.2,1,2025-09-24 03:42:40,0,0,1,1
2025-09-24 03:43:25,710.0,0.34,236.93,0.49,239.61,236.6,234.58,412.41,408.06,410.67,410.38,0.0,0.0,1.47,0.06,0.34,,,,0.98,50.0,0,969,0.99,-19.4,68.7,1,2025-09-24 03:43:25,0,0,1,1
2025-09-24 03:44:10,710.0,0.34,236.74,0.49,239.41,236.48,234.33,412.14,407.73,410.28,410.05,0.0,0.0,1.47,0.06,0.35,,,,0.98,49.99,0,969,0.99,-19.4,69.0,1,2025-09-24 03:44:10,0,0,1,1
2025-09-24 03:44:55,710.0,0.34,236.66,0.49,239.17,236.43,234.37,411.88,407.63,410.28,409.93,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.99,0,969,0.99,-19.4,68.8,1,2025-09-24 03:44:55,0,0,1,1
2025-09-24 03:45:40,710.0,0.34,236.47,0.49,239.02,236.49,234.19,411.56,407.49,409.71,409.59,0.0,0.0,1.47,0.06,0.35,,,,0.98,49.98,0,969,0.99,-19.4,68.6,1,2025-09-24 03:45:40,0,0,1,1
2025-09-24 03:46:25,710.0,0.34,236.44,0.49,238.98,236.2,234.15,411.52,407.34,409.75,409.61,0.0,0.0,1.47,0.06,0.35,,,,0.98,49.95,0,969,0.99,-19.4,68.3,1,2025-09-24 03:46:25,0,0,1,1
2025-09-24 03:47:10,710.0,0.34,236.43,0.49,239.18,236.25,233.87,411.74,407.09,409.57,409.5,0.0,0.0,1.47,0.06,0.34,,,,0.98,49.96,0,969,0.99,-19.4,68.0,1,2025-09-24 03:47:10,0,0,1,1
2025-09-24 03:47:55,710.0,0.33,234.5,0.49,236.12,235.1,232.28,408.09,404.77,405.65,406.17,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.95,0,969,0.99,-19.4,67.8,1,2025-09-24 03:47:55,0,0,1,1
2025-09-24 03:48:40,710.0,2.38,233.14,3.5,237.54,226.9,234.99,402.02,400.13,409.24,403.8,0.0,10.49,0.0,0.0,2.38,,,1.0,,49.95,0,969,1.0,-19.4,67.5,1,2025-09-24 03:48:40,0,1,1,0
2025-09-24 03:49:25,710.0,2.37,233.0,3.49,237.39,226.69,234.98,401.9,399.91,408.97,403.59,0.0,10.47,0.0,0.0,2.38,,,1.0,,49.98,0,969,1.0,-19.4,67.4,1,2025-09-24 03:49:25,0,1,1,0
2025-09-24 03:50:10,710.0,2.36,232.77,3.47,236.98,226.57,234.77,401.48,399.55,408.55,403.19,0.0,10.43,0.0,0.0,2.36,,,1.0,,49.95,0,969,1.0,-19.4,67.0,1,2025-09-24 03:50:10,0,1,1,0
2025-09-24 03:50:55,710.0,2.36,232.97,3.47,237.14,226.64,234.85,401.65,400.02,408.93,403.53,0.0,10.4,0.0,0.0,2.36,,,1.0,,49.97,0,969,1.0,-19.4,66.7,1,2025-09-24 03:50:55,0,1,1,0
2025-09-24 03:51:40,710.0,2.36,233.28,3.46,237.68,227.02,235.33,402.3,400.43,409.47,404.07,0.0,10.39,0.0,0.0,2.36,,,1.0,,49.98,0,969,1.0,-19.4,66.3,1,2025-09-24 03:51:40,0,1,1,0
2025-09-24 03:52:25,710.0,2.35,233.01,3.45,237.17,226.96,234.91,401.98,399.82,408.97,403.55,0.0,10.36,0.0,0.0,2.35,,,1.0,,49.98,0,969,1.0,-19.4,66.0,1,2025-09-24 03:52:25,0,1,1,0
2025-09-24 03:53:10,710.0,2.41,233.17,3.49,241.96,229.64,227.9,408.46,396.24,406.97,403.89,0.0,10.48,0.0,0.0,2.41,,,1.0,,49.97,0,969,1.0,-19.4,65.4,1,2025-09-24 03:53:10,0,1,1,0
2025-09-24 03:53:55,710.0,2.39,233.21,3.47,241.79,229.72,228.11,408.38,396.49,407.0,403.96,0.0,10.42,0.0,0.0,2.38,,,1.0,,49.96,0,969,1.0,-19.4,65.2,1,2025-09-24 03:53:55,0,1,1,0
2025-09-24 03:54:40,710.0,2.36,231.06,3.46,238.82,228.08,226.27,404.38,393.48,402.83,400.23,0.0,10.37,0.0,0.0,2.36,,,1.0,,49.96,0,969,1.0,-19.3,65.4,1,2025-09-24 03:54:40,0,1,1,0
2025-09-24 03:55:25,710.0,2.36,231.23,3.45,239.03,228.15,226.47,404.66,393.71,403.22,400.53,0.0,10.36,0.0,0.0,2.36,,,1.0,,49.99,0,969,1.0,-18.7,66.6,1,2025-09-24 03:55:25,0,1,1,0
2025-09-24 03:56:10,710.0,2.4,233.46,3.47,241.9,229.85,228.45,408.75,396.88,407.57,404.4,0.0,10.42,0.0,0.0,2.4,,,1.0,,49.98,0,969,1.0,-18.6,68.2,1,2025-09-24 03:56:10,0,1,1,0
2025-09-24 03:56:55,710.0,2.39,233.31,3.47,241.74,229.56,228.07,408.54,396.64,407.25,404.15,0.0,10.41,0.0,0.0,2.39,,,1.0,,49.98,0,969,1.0,-18.5,70.1,1,2025-09-24 03:56:55,0,1,1,0
2025-09-24 03:57:40,710.0,2.39,233.3,3.47,241.81,229.85,228.24,408.51,396.72,407.13,404.12,0.0,10.41,0.0,0.0,2.39,,,1.0,,49.98,0,969,1.0,-17.8,72.3,1,2025-09-24 03:57:40,0,1,1,0
2025-09-24 03:58:25,710.0,2.42,235.48,3.49,245.59,231.23,229.61,413.0,399.1,411.61,407.9,0.0,10.46,0.0,0.0,2.42,,,1.0,,49.96,0,969,1.0,-17.7,74.3,1,2025-09-24 03:58:25,0,1,1,0
2025-09-24 03:59:10,710.0,2.42,235.63,3.49,245.64,231.41,229.83,413.2,399.41,411.85,408.15,0.0,10.47,0.0,0.0,2.42,,,1.0,,49.98,0,969,1.0,-17.0,75.9,1,2025-09-24 03:59:10,0,1,1,0
2025-09-24 03:59:55,710.0,2.42,235.71,3.49,245.66,231.53,229.93,413.32,399.64,411.95,408.3,0.0,10.46,0.0,0.0,2.42,,,1.0,,49.99,0,969,1.0,-16.3,77.7,1,2025-09-24 03:59:55,0,1,1,0
2025-09-24 04:00:40,710.0,2.42,235.65,3.49,245.7,231.36,229.89,413.21,399.45,411.95,408.2,0.0,10.46,0.0,0.0,2.42,,,1.0,,50.0,0,969,1.0,-16.2,79.7,1,2025-09-24 04:00:40,0,1,1,0
2025-09-24 04:01:25,710.0,2.44,236.47,3.5,246.51,232.27,230.64,414.7,400.89,413.3,409.63,0.0,10.49,0.0,0.0,2.44,,,1.0,,50.0,0,969,1.0,-15.4,81.3,1,2025-09-24 04:01:25,0,1,1,0
2025-09-24 04:02:10,710.0,2.42,235.7,3.49,246.0,231.47,229.63,413.56,399.33,411.99,408.29,0.0,10.46,0.0,0.0,2.42,,,1.0,,49.98,0,969,1.0,-14.7,82.7,1,2025-09-24 04:02:10,0,1,1,0
2025-09-24 04:02:55,710.0,2.43,235.95,3.49,246.2,231.79,229.87,414.01,399.72,412.23,408.6,0.0,10.46,0.0,0.0,2.42,,,1.0,,49.98,0,969,1.0,-14.0,84.1,1,2025-09-24 04:02:55,0,1,1,0
2025-09-24 04:03:40,710.0,2.42,235.48,3.48,245.65,231.4,229.46,413.16,399.07,411.52,407.92,0.0,10.45,0.0,0.0,2.42,,,1.0,,49.97,0,969,1.0,-13.2,85.8,1,2025-09-24 04:03:40,0,1,1,0
2025-09-24 04:04:25,710.0,2.41,235.34,3.48,245.5,231.2,229.32,412.9,398.82,411.29,407.67,0.0,10.44,0.0,0.0,2.41,,,1.0,,49.96,0,969,1.0,-12.4,86.7,1,2025-09-24 04:04:25,0,1,1,0
2025-09-24 04:05:10,710.0,2.41,235.21,3.48,245.37,231.03,229.24,412.64,398.61,411.1,407.45,0.0,10.43,0.0,0.0,2.41,,,1.0,,49.95,0,969,1.0,-11.6,88.0,1,2025-09-24 04:05:10,0,1,1,0
2025-09-24 04:05:55,710.0,2.41,235.05,3.47,245.22,230.98,229.04,412.41,398.31,410.78,407.17,0.0,10.42,0.0,0.0,2.41,,,1.0,,49.94,0,969,1.0,-10.8,89.1,1,2025-09-24 04:05:55,0,1,1,0
2025-09-24 04:06:40,710.0,2.4,234.82,3.47,245.04,230.56,228.85,411.95,397.86,410.48,406.76,0.0,10.41,0.0,0.0,2.4,,,1.0,,49.94,0,969,1.0,-10.1,90.0,1,2025-09-24 04:06:40,0,1,1,0
2025-09-24 04:07:25,710.0,2.4,234.74,3.47,244.86,230.61,228.76,411.83,397.81,410.23,406.62,0.0,10.41,0.0,0.0,2.4,,,1.0,,49.93,0,969,1.0,-9.2,90.9,1,2025-09-24 04:07:25,0,1,1,0
2025-09-24 04:08:10,710.0,2.4,234.86,3.47,244.85,230.69,228.67,412.1,398.08,410.35,406.84,0.0,10.41,0.0,0.0,2.4,,,1.0,,49.95,0,969,1.0,-8.4,91.6,1,2025-09-24 04:08:10,0,1,1,0
2025-09-24 04:08:55,710.0,0.0,236.19,0.0,243.02,238.65,226.89,417.14,403.21,407.03,409.13,0.0,0.0,0.0,0.0,0.0,,,,,49.95,0,969,,-7.6,92.3,1,2025-09-24 04:08:55,0,0,1,0
2025-09-24 04:09:40,710.0,0.0,236.18,0.0,242.93,238.62,226.99,417.04,403.27,407.04,409.12,0.0,0.0,0.0,0.0,0.0,,,,,49.95,0,969,,-6.8,92.9,1,2025-09-24 04:09:40,0,0,1,0
2025-09-24 04:10:25,710.0,3.0,234.39,5.7,240.34,237.0,225.84,413.39,400.87,403.79,406.02,6.35,5.56,5.19,2.63,4.05,0.74,0.73,0.8,0.69,49.97,0,969,0.75,-6.0,93.2,1,2025-09-24 04:10:25,1,0,1,0
2025-09-24 04:11:10,710.0,2.64,234.4,5.35,241.42,237.4,224.38,414.53,400.27,403.62,406.14,6.54,5.08,4.41,2.62,3.79,0.71,0.7,0.77,0.65,49.97,0,969,0.71,-5.2,93.9,1,2025-09-24 04:11:10,1,0,1,0
2025-09-24 04:11:55,710.0,2.57,234.21,5.22,240.89,237.22,224.52,414.11,399.94,403.2,405.75,6.18,5.11,4.35,2.61,3.7,0.7,0.7,0.75,0.64,49.96,0,970,0.7,-4.5,94.1,1,2025-09-24 04:11:55,1,0,1,0
2025-09-24 04:12:40,710.0,2.87,234.14,5.59,241.37,237.49,223.55,414.71,399.33,402.73,405.59,6.1,5.17,5.5,2.67,3.94,0.73,0.7,0.76,0.73,49.96,0,970,0.73,-3.7,94.6,1,2025-09-24 04:12:40,1,0,1,0
2025-09-24 04:13:25,711.0,2.85,234.26,5.59,240.84,236.99,224.96,413.82,400.11,403.47,405.8,6.51,4.96,5.37,2.67,3.95,0.73,0.69,0.76,0.74,49.95,0,970,0.73,-3.8,94.6,1,2025-09-24 04:13:25,1,0,1,0
2025-09-24 04:14:10,711.0,2.79,235.4,5.55,237.86,235.08,233.26,409.57,405.6,408.0,407.72,5.84,4.54,6.26,2.71,3.91,0.71,0.73,0.68,0.71,49.99,0,970,0.72,-4.5,94.2,1,2025-09-24 04:14:10,1,0,1,0
2025-09-24 04:14:55,711.0,2.7,233.31,5.42,234.69,233.75,231.41,405.75,402.84,403.73,404.11,6.05,4.64,5.58,2.61,3.79,0.72,0.71,0.7,0.74,49.96,0,970,0.72,-5.2,92.9,1,2025-09-24 04:14:55,1,0,1,0
2025-09-24 04:15:40,711.0,2.66,231.42,5.31,233.77,231.43,229.05,403.07,398.88,400.93,400.96,5.46,4.84,5.64,2.55,3.69,0.72,0.71,0.69,0.75,49.97,0,970,0.72,-5.4,86.9,1,2025-09-24 04:15:40,1,0,1,0
2025-09-24 04:16:25,711.0,2.65,234.13,5.34,237.21,233.76,231.42,407.88,402.86,405.86,405.62,5.5,4.73,5.8,2.66,3.75,0.7,0.71,0.67,0.72,49.99,0,970,0.71,-6.1,79.8,1,2025-09-24 04:16:25,1,0,1,0
2025-09-24 04:17:10,711.0,2.65,232.48,5.32,233.57,232.77,230.97,403.98,401.61,402.43,402.67,5.63,4.81,5.51,2.57,3.74,0.71,0.71,0.69,0.74,49.99,0,970,0.72,-6.8,73.9,1,2025-09-24 04:17:10,1,0,1,0
