readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 04:17:55,711.0,2.64,232.27,5.33,233.53,232.55,230.72,403.64,401.2,402.05,402.3,5.59,4.38,6.04,2.58,3.69,0.71,0.72,0.66,0.74,49.99,0,970,0.72,-7.7,71.2,1,2025-09-24 04:17:55,1,0,1,0
2025-09-24 04:18:40,711.0,2.63,232.01,5.32,233.13,232.41,230.77,403.2,400.88,401.46,401.85,5.56,4.34,6.07,2.56,3.7,0.7,0.73,0.66,0.72,49.98,0,970,0.72,-9.1,68.9,1,2025-09-24 04:18:40,1,0,1,0
2025-09-24 04:19:25,711.0,2.58,231.76,5.23,232.69,232.59,230.17,402.79,400.59,400.87,401.42,5.43,4.74,5.52,2.54,3.65,0.71,0.7,0.69,0.74,49.95,0,970,0.71,-10.0,67.6,1,2025-09-24 04:19:25,1,0,1,0
2025-09-24 04:20:10,711.0,2.54,231.97,5.2,233.13,232.63,230.15,403.36,400.78,401.21,401.79,5.21,4.64,5.75,2.54,3.63,0.7,0.71,0.65,0.74,49.97,0,970,0.71,-10.8,66.5,1,2025-09-24 04:20:10,1,0,1,0
2025-09-24 04:20:55,711.0,2.55,231.96,5.22,233.04,232.53,230.3,403.2,400.82,401.27,401.76,5.85,4.43,5.39,2.55,3.61,0.7,0.71,0.64,0.74,49.97,0,970,0.71,-11.6,65.7,1,2025-09-24 04:20:55,1,0,1,0
2025-09-24 04:21:40,711.0,2.52,231.89,5.19,232.9,232.38,230.38,402.94,400.76,401.21,401.64,5.46,4.66,5.35,2.53,3.6,0.7,0.7,0.67,0.71,49.96,0,970,0.7,-12.3,65.6,1,2025-09-24 04:21:40,1,0,1,0
2025-09-24 04:22:25,711.0,2.53,231.93,5.17,232.72,232.76,230.3,403.12,401.02,400.99,401.71,5.79,4.62,5.67,2.56,3.6,0.7,0.7,0.64,0.74,49.97,0,970,0.7,-13.1,65.8,1,2025-09-24 04:22:25,1,0,1,0
2025-09-24 04:23:10,711.0,2.5,232.08,5.17,232.95,232.65,230.63,403.14,401.05,401.44,401.88,5.3,4.34,5.87,2.55,3.58,0.69,0.71,0.63,0.73,49.99,0,970,0.7,-13.2,65.9,1,2025-09-24 04:23:10,1,0,1,0
2025-09-24 04:23:55,711.0,2.47,231.23,5.12,232.62,231.55,229.52,401.98,399.3,400.23,400.5,5.29,4.28,5.8,2.52,3.57,0.69,0.69,0.66,0.73,49.96,2,970,0.7,-13.9,66.1,1,2025-09-24 04:23:55,1,0,1,0
2025-09-24 04:24:40,711.0,2.49,231.59,5.16,232.69,231.97,230.11,402.41,400.17,400.8,401.13,5.1,4.53,5.84,2.52,3.57,0.69,0.72,0.63,0.72,49.98,2,970,0.7,-14.6,66.4,1,2025-09-24 04:24:40,1,0,1,0
2025-09-24 04:25:25,711.0,2.43,231.54,5.07,232.69,231.77,230.16,402.32,400.15,400.98,401.15,5.38,4.56,5.26,2.53,3.54,0.69,0.68,0.66,0.73,49.97,2,970,0.69,-14.7,66.5,1,2025-09-24 04:25:25,1,0,1,0
2025-09-24 04:26:10,711.0,2.44,231.73,5.08,232.78,231.99,230.42,402.5,400.46,401.14,401.37,5.11,4.52,5.6,2.54,3.52,0.69,0.69,0.63,0.73,49.95,2,970,0.69,-15.4,66.4,1,2025-09-24 04:26:10,1,0,1,0
2025-09-24 04:26:55,711.0,2.44,233.93,5.11,236.02,233.75,232.03,406.83,403.38,405.35,405.1,5.38,4.57,5.36,2.62,3.6,0.68,0.67,0.65,0.71,49.98,2,970,0.68,-15.5,66.6,1,2025-09-24 04:26:55,1,0,1,0
2025-09-24 04:27:40,711.0,2.38,233.77,5.06,236.03,233.64,231.64,406.75,402.95,405.02,404.74,5.65,4.3,5.24,2.6,3.57,0.67,0.68,0.64,0.68,49.98,2,970,0.67,-15.6,66.7,1,2025-09-24 04:27:40,1,0,1,0
2025-09-24 04:28:25,711.0,2.4,233.93,5.08,236.24,233.79,231.77,407.06,403.19,405.31,405.19,5.19,4.36,5.63,2.63,3.56,0.67,0.67,0.62,0.71,49.96,2,971,0.67,-16.2,66.7,1,2025-09-24 04:28:25,1,0,1,0
2025-09-24 04:29:10,711.0,2.38,233.86,5.05,236.15,233.7,231.73,406.9,403.08,405.2,405.06,5.23,4.53,5.39,2.6,3.56,0.67,0.66,0.64,0.71,49.98,2,971,0.67,-16.3,66.7,1,2025-09-24 04:29:10,1,0,1,0
2025-09-24 04:29:55,711.0,2.38,233.92,5.09,236.23,233.83,231.7,407.09,403.32,405.1,405.16,5.66,4.06,5.56,2.61,3.56,0.66,0.69,0.61,0.68,49.96,2,971,0.67,-16.9,66.7,1,2025-09-24 04:29:55,1,0,1,0
2025-09-24 04:30:40,711.0,2.37,234.15,5.07,236.12,234.02,232.04,407.38,403.6,405.7,405.56,5.67,4.18,5.36,2.63,3.57,0.66,0.69,0.62,0.68,50.0,2,971,0.67,-17.0,66.5,1,2025-09-24 04:30:40,1,0,1,0
2025-09-24 04:31:25,711.0,2.35,233.97,5.04,236.35,233.38,232.17,406.8,403.18,405.76,405.25,5.11,4.36,5.63,2.62,3.55,0.66,0.67,0.64,0.69,49.97,2,971,0.67,-17.1,66.4,1,2025-09-24 04:31:25,1,0,1,0
2025-09-24 04:32:10,711.0,2.35,233.32,5.04,235.74,233.01,231.22,405.95,402.04,404.41,404.13,5.63,4.02,5.59,2.59,3.51,0.66,0.69,0.6,0.68,49.96,2,971,0.67,-17.1,66.3,1,2025-09-24 04:32:10,1,0,1,0
2025-09-24 04:32:55,711.0,2.35,233.17,5.04,235.71,233.05,230.76,405.96,401.67,403.98,403.87,5.47,4.01,5.65,2.59,3.5,0.66,0.69,0.59,0.69,49.95,2,971,0.67,-17.8,66.1,1,2025-09-24 04:32:55,1,0,1,0
2025-09-24 04:33:40,711.0,2.33,235.38,5.07,237.94,235.28,232.93,409.82,405.48,407.79,407.7,5.69,4.23,5.29,2.68,3.59,0.65,0.65,0.63,0.68,49.92,2,971,0.65,-17.8,65.9,1,2025-09-24 04:33:40,1,0,1,0
2025-09-24 04:34:25,711.0,2.34,235.36,5.09,238.39,234.89,232.8,409.88,405.03,408.07,407.66,5.73,4.11,5.43,2.68,3.59,0.65,0.68,0.6,0.66,49.92,2,971,0.66,-17.9,65.8,1,2025-09-24 04:34:25,1,0,1,0
2025-09-24 04:35:10,711.0,2.34,235.48,5.09,238.21,235.21,233.02,410.0,405.5,408.21,407.76,5.43,4.11,5.75,2.69,3.57,0.64,0.67,0.58,0.68,49.92,2,971,0.66,-17.9,65.4,1,2025-09-24 04:35:10,1,0,1,0
2025-09-24 04:35:55,711.0,2.33,235.37,5.04,238.14,235.1,232.87,409.84,405.28,407.92,407.68,5.68,4.18,5.35,2.69,3.59,0.65,0.66,0.59,0.69,49.92,2,971,0.66,-18.5,65.1,1,2025-09-24 04:35:55,1,0,1,0
2025-09-24 04:36:40,711.0,2.33,233.14,5.02,235.56,233.27,230.58,406.02,401.71,403.7,403.81,5.5,4.06,5.51,2.6,3.49,0.66,0.66,0.6,0.71,49.93,2,971,0.67,-18.6,65.2,1,2025-09-24 04:36:40,1,0,1,0
2025-09-24 04:37:25,712.0,2.29,233.3,4.97,235.58,233.4,230.91,406.15,402.11,404.0,404.09,5.49,4.29,5.12,2.59,3.49,0.66,0.67,0.62,0.68,49.95,2,971,0.66,-18.6,64.9,1,2025-09-24 04:37:25,1,0,1,0
2025-09-24 04:38:10,712.0,2.31,235.33,5.02,238.23,235.39,232.37,410.17,405.09,407.56,407.48,5.44,4.41,5.2,2.67,3.57,0.65,0.65,0.63,0.67,49.96,2,971,0.65,-18.6,64.8,1,2025-09-24 04:38:10,1,0,1,0
2025-09-24 04:38:55,712.0,2.29,235.31,5.0,238.06,235.31,232.55,409.95,405.18,407.57,407.57,5.24,4.46,5.29,2.68,3.55,0.65,0.64,0.63,0.68,49.95,2,971,0.65,-18.7,64.6,1,2025-09-24 04:38:55,1,0,1,0
2025-09-24 04:39:40,712.0,2.3,235.39,5.04,238.43,235.07,232.68,410.07,405.09,408.0,407.72,5.46,4.07,5.6,2.68,3.56,0.65,0.64,0.63,0.68,49.96,2,971,0.65,-19.3,64.4,1,2025-09-24 04:39:40,1,0,1,0
2025-09-24 04:40:25,712.0,2.29,235.31,5.02,238.14,235.01,232.77,409.76,405.11,407.83,407.57,5.15,4.25,5.66,2.67,3.56,0.64,0.66,0.61,0.66,50.0,2,971,0.65,-19.3,64.2,1,2025-09-24 04:40:25,1,0,1,0
2025-09-24 04:41:10,712.0,2.29,235.52,5.03,238.38,235.49,232.7,410.39,405.47,407.98,407.94,5.66,4.13,5.29,2.66,3.55,0.64,0.67,0.6,0.66,50.0,2,971,0.65,-19.4,64.0,1,2025-09-24 04:41:10,1,0,1,0
2025-09-24 04:41:55,712.0,2.29,235.51,5.0,238.31,235.75,232.47,410.43,405.37,407.86,407.89,5.15,4.45,5.39,2.68,3.55,0.65,0.63,0.62,0.69,50.0,2,971,0.65,-19.4,63.7,1,2025-09-24 04:41:55,1,0,1,0
2025-09-24 04:42:40,712.0,2.29,235.52,4.99,238.38,235.61,232.58,410.49,405.47,407.87,407.94,5.61,4.34,5.14,2.67,3.55,0.65,0.63,0.62,0.69,49.99,2,971,0.65,-19.4,63.3,1,2025-09-24 04:42:40,1,0,1,0
2025-09-24 04:43:25,712.0,0.34,236.85,0.5,239.72,237.11,233.73,412.95,407.76,410.03,410.25,0.0,0.0,1.49,0.05,0.35,,,,0.98,50.0,2,971,0.99,-19.4,63.1,1,2025-09-24 04:43:25,0,0,1,1
2025-09-24 04:44:10,712.0,0.34,234.98,0.5,236.76,235.69,232.48,409.15,405.45,406.38,406.99,0.0,0.0,1.48,0.05,0.35,,,,0.98,49.99,2,971,0.99,-19.5,62.9,1,2025-09-24 04:44:10,0,0,1,1
2025-09-24 04:44:55,712.0,0.34,234.59,0.49,236.48,235.08,232.22,408.38,404.7,405.7,406.17,0.0,0.0,1.48,0.05,0.34,,,,0.98,49.98,2,971,0.99,-19.5,63.3,1,2025-09-24 04:44:55,0,0,1,1
2025-09-24 04:45:40,712.0,0.34,234.48,0.49,236.19,234.99,232.26,408.05,404.65,405.75,406.13,0.0,0.0,1.48,0.05,0.34,,,,0.99,50.0,2,971,0.99,-19.5,63.7,1,2025-09-24 04:45:40,0,0,1,1
2025-09-24 04:46:25,712.0,0.34,234.21,0.49,236.17,234.81,231.65,407.88,403.97,405.15,405.67,0.0,0.0,1.48,0.05,0.34,,,,0.99,49.95,2,971,0.99,-19.5,64.0,1,2025-09-24 04:46:25,0,0,1,1
2025-09-24 04:47:10,712.0,0.34,234.48,0.49,236.2,235.34,231.9,408.37,404.65,405.39,406.13,0.0,0.0,1.48,0.05,0.34,,,,0.98,50.0,2,971,0.99,-19.5,64.4,1,2025-09-24 04:47:10,0,0,1,1
2025-09-24 04:47:55,712.0,0.34,234.59,0.49,236.3,235.48,231.98,408.57,404.84,405.55,406.32,0.0,0.0,1.48,0.05,0.34,,,,0.98,50.02,2,971,0.99,-19.5,64.4,1,2025-09-24 04:47:55,0,0,1,1
2025-09-24 04:48:40,712.0,0.34,234.56,0.49,236.41,235.23,231.98,408.5,404.62,405.69,406.27,0.0,0.0,1.48,0.05,0.34,,,,0.98,50.01,2,971,0.99,-19.5,64.7,1,2025-09-24 04:48:40,0,0,1,1
2025-09-24 04:49:25,712.0,0.34,234.36,0.49,236.17,234.97,231.93,408.02,404.35,405.39,405.92,0.0,0.0,1.48,0.05,0.34,,,,0.99,50.0,2,971,0.99,-19.5,65.0,1,2025-09-24 04:49:25,0,0,1,1
2025-09-24 04:50:10,712.0,0.34,234.57,0.49,236.34,235.3,231.92,408.57,404.77,405.51,406.28,0.0,0.0,1.48,0.05,0.34,,,,0.99,50.01,2,971,0.99,-19.5,65.3,1,2025-09-24 04:50:10,0,0,1,1
2025-09-24 04:50:55,712.0,0.34,234.21,0.49,236.3,234.87,231.46,408.05,403.86,405.1,405.67,0.0,0.0,1.48,0.05,0.34,,,,0.98,50.0,2,971,0.99,-19.5,65.5,1,2025-09-24 04:50:55,0,0,1,1
2025-09-24 04:51:40,712.0,0.34,233.88,0.49,235.9,234.62,231.12,407.48,403.35,404.46,405.1,0.0,0.0,1.47,0.05,0.34,,,,0.98,50.0,2,971,0.99,-19.5,65.9,1,2025-09-24 04:51:40,0,0,1,1
2025-09-24 04:52:25,712.0,0.33,233.86,0.49,236.31,235.04,230.22,408.2,402.93,404.04,405.06,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.98,2,971,0.99,-19.4,66.0,1,2025-09-24 04:52:25,0,0,1,1
2025-09-24 04:53:10,712.0,0.33,233.54,0.49,234.63,235.22,230.91,406.77,403.69,403.04,404.5,0.0,0.0,1.47,0.05,0.34,,,,0.99,50.0,2,971,0.99,-19.4,66.2,1,2025-09-24 04:53:10,0,0,1,1
2025-09-24 04:53:55,712.0,0.34,233.82,0.49,234.27,235.03,232.17,406.43,404.61,403.95,405.0,0.0,0.0,1.47,0.05,0.34,,,,0.98,50.0,2,971,0.99,-19.4,66.3,1,2025-09-24 04:53:55,0,0,1,1
2025-09-24 04:54:40,712.0,0.34,235.81,0.49,237.22,236.58,233.64,410.32,407.11,408.0,408.55,0.0,0.0,1.48,0.06,0.35,,,,0.98,49.99,2,971,0.99,-19.4,66.5,1,2025-09-24 04:54:40,0,0,1,1
2025-09-24 04:55:25,712.0,0.34,236.04,0.49,238.92,236.21,232.98,411.48,406.33,408.69,408.83,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.98,2,971,0.99,-19.4,66.4,1,2025-09-24 04:55:25,0,0,1,1
2025-09-24 04:56:10,712.0,0.34,236.39,0.49,239.47,236.44,233.26,412.15,406.78,409.41,409.45,0.0,0.0,1.48,0.05,0.35,,,,0.98,50.0,2,971,0.99,-19.4,66.1,1,2025-09-24 04:56:10,0,0,1,1
2025-09-24 04:56:55,712.0,0.34,236.17,0.49,239.51,235.9,233.11,411.7,406.18,409.3,409.06,0.0,0.0,1.48,0.05,0.34,,,,0.98,49.98,2,971,0.99,-19.4,66.2,1,2025-09-24 04:56:55,0,0,1,1
2025-09-24 04:57:40,712.0,0.34,234.31,0.49,236.75,234.37,231.65,408.14,403.63,405.75,405.84,0.0,0.0,1.47,0.05,0.34,,,,0.98,50.01,2,971,0.99,-19.4,66.5,1,2025-09-24 04:57:40,0,0,1,1
2025-09-24 04:58:25,712.0,0.34,234.34,0.49,236.81,234.27,231.93,407.97,403.74,405.95,405.89,0.0,0.0,1.47,0.05,0.34,,,,0.98,50.03,2,971,0.99,-19.4,66.5,1,2025-09-24 04:58:25,0,0,1,1
2025-09-24 04:59:10,712.0,0.34,236.64,0.5,239.96,236.0,233.95,412.2,406.99,410.43,409.87,0.0,0.0,1.49,0.06,0.35,,,,0.98,50.02,2,971,0.99,-19.4,66.4,1,2025-09-24 04:59:10,0,0,1,1
2025-09-24 04:59:55,712.0,0.34,236.85,0.49,239.88,236.47,234.04,412.68,407.34,410.72,410.25,0.0,0.0,1.48,0.06,0.35,,,,0.98,50.04,2,971,0.99,-19.4,66.4,1,2025-09-24 04:59:55,0,0,1,1
2025-09-24 05:00:40,712.0,0.34,236.45,0.49,239.68,235.95,233.73,411.91,406.76,410.0,409.55,0.0,0.0,1.48,0.05,0.34,,,,0.98,50.03,2,971,0.99,-19.4,66.3,1,2025-09-24 05:00:40,0,0,1,1
2025-09-24 05:01:25,712.0,0.34,236.65,0.49,239.47,236.74,233.75,412.41,407.32,409.67,409.74,0.0,0.0,1.48,0.05,0.34,,,,0.98,50.05,2,972,0.99,-19.4,66.4,1,2025-09-24 05:01:25,0,0,1,1
2025-09-24 05:02:10,712.0,0.34,236.45,0.49,239.5,236.28,233.55,412.07,406.89,409.71,409.55,0.0,0.0,1.48,0.05,0.35,,,,0.98,50.05,2,972,0.99,-19.4,66.4,1,2025-09-24 05:02:10,0,0,1,1
2025-09-24 05:02:55,712.0,0.34,236.47,0.49,239.35,236.46,233.6,412.07,407.09,409.6,409.58,0.0,0.0,1.48,0.05,0.35,,,,0.98,50.03,2,972,0.99,-19.4,66.4,1,2025-09-24 05:02:55,0,0,1,1
2025-09-24 05:03:40,712.0,0.34,236.54,0.49,239.21,236.33,234.08,411.83,407.39,409.78,409.65,0.0,0.0,1.48,0.05,0.35,,,,0.98,50.02,2,972,0.99,-19.4,66.4,1,2025-09-24 05:03:40,0,0,1,1
2025-09-24 05:04:25,712.0,0.34,236.07,0.49,238.67,236.2,233.34,411.25,406.64,408.78,408.89,0.0,0.0,1.47,0.05,0.34,,,,0.98,50.0,2,972,0.99,-19.4,66.4,1,2025-09-24 05:04:25,0,0,1,1
2025-09-24 05:05:10,712.0,0.34,235.88,0.49,238.39,236.05,233.19,410.94,406.47,408.18,408.53,0.0,0.0,1.48,0.05,0.34,,,,0.98,50.0,2,972,0.99,-19.4,66.5,1,2025-09-24 05:05:10,0,0,1,1
2025-09-24 05:05:55,712.0,0.34,235.59,0.49,237.95,235.93,232.7,410.55,406.01,407.59,408.05,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.98,2,972,0.99,-19.4,66.4,1,2025-09-24 05:05:55,0,0,1,1
2025-09-24 05:06:40,712.0,0.34,234.86,0.49,237.1,235.25,232.22,409.07,404.84,406.52,406.9,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.99,2,972,0.99,-19.4,66.4,1,2025-09-24 05:06:40,0,0,1,1
2025-09-24 05:07:25,712.0,0.34,235.04,0.49,237.36,235.47,232.3,409.48,404.97,406.58,406.96,0.0,0.0,1.47,0.05,0.34,,,,0.98,50.0,2,972,0.99,-19.4,66.1,1,2025-09-24 05:07:25,0,0,1,1
2025-09-24 05:08:10,712.0,0.33,233.11,0.49,234.3,234.18,230.85,405.72,402.73,402.84,403.76,0.0,0.0,1.47,0.05,0.34,,,,0.98,49.99,2,972,0.99,-19.4,66.0,1,2025-09-24 05:08:10,0,0,1,1
2025-09-24 05:08:55,712.0,0.33,232.6,0.49,233.72,233.51,230.59,404.62,401.93,402.09,402.88,0.0,0.0,1.47,0.05,0.34,,,,0.99,50.0,2,972,0.99,-19.5,66.2,1,2025-09-24 05:08:55,0,0,1,1
2025-09-24 05:09:40,712.0,0.33,232.71,0.49,233.65,233.68,230.79,404.72,402.25,402.22,403.06,0.0,0.0,1.47,0.05,0.34,,,,0.98,50.0,2,972,0.99,-19.4,66.2,1,2025-09-24 05:09:40,0,0,1,1
2025-09-24 05:10:25,712.0,0.33,232.55,0.49,233.28,233.65,230.77,404.43,401.99,401.95,402.79,0.0,0.0,1.46,0.05,0.34,,,,0.98,50.0,2,972,0.99,-19.5,66.3,1,2025-09-24 05:10:25,0,0,1,1
2025-09-24 05:11:10,712.0,0.33,232.49,0.49,233.38,233.38,230.55,404.37,401.87,401.81,402.69,0.0,0.0,1.46,0.05,0.34,,,,0.98,50.0,2,972,0.99,-19.5,66.2,1,2025-09-24 05:11:10,0,0,1,1
2025-09-24 05:11:55,712.0,0.33,231.85,0.49,232.21,233.42,229.93,403.25,401.28,400.23,401.58,0.0,0.0,1.46,0.05,0.34,,,,0.99,50.0,2,972,0.99,-19.5,66.2,1,2025-09-24 05:11:55,0,0,1,1
2025-09-24 05:12:40,712.0,0.33,231.7,0.49,232.37,233.12,229.61,403.13,400.74,400.09,401.32,0.0,0.0,1.46,0.05,0.33,,,,0.99,49.98,2,972,0.99,-19.5,66.2,1,2025-09-24 05:12:40,0,0,1,1
2025-09-24 05:13:25,712.0,0.33,231.75,0.49,232.08,233.34,229.82,403.13,400.9,400.02,401.35,0.0,0.0,1.46,0.05,0.34,,,,0.98,49.97,2,972,0.99,-19.4,66.2,1,2025-09-24 05:13:25,0,0,1,1
2025-09-24 05:14:10,712.0,0.33,231.69,0.49,232.37,233.0,229.53,403.02,400.81,400.07,401.3,0.0,0.0,1.46,0.05,0.34,,,,0.98,49.94,2,972,0.99,-19.5,66.2,1,2025-09-24 05:14:10,0,0,1,1
2025-09-24 05:14:55,712.0,0.33,229.63,0.49,229.57,231.63,227.69,399.41,397.79,396.0,397.64,0.0,0.0,1.46,0.05,0.33,,,,0.99,49.97,2,972,0.99,-19.5,66.2,1,2025-09-24 05:14:55,0,0,1,1
2025-09-24 05:15:40,712.0,0.33,229.31,0.48,229.37,231.4,227.17,399.04,397.14,395.38,397.04,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.99,2,972,0.99,-19.5,66.2,1,2025-09-24 05:15:40,0,0,1,1
2025-09-24 05:16:25,712.0,0.33,229.11,0.48,229.29,231.1,226.94,398.71,396.68,395.11,396.83,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.99,2,972,0.99,-19.5,66.2,1,2025-09-24 05:16:25,0,0,1,1
2025-09-24 05:17:10,712.0,0.33,231.08,0.49,232.15,232.46,228.97,402.16,399.52,399.08,400.25,0.0,0.0,1.46,0.05,0.33,,,,0.98,49.99,2,972,0.99,-19.5,65.9,1,2025-09-24 05:17:10,0,0,1,1
2025-09-24 05:17:55,712.0,0.33,231.32,0.49,232.26,232.32,229.14,402.55,399.93,399.5,400.66,0.0,0.0,1.46,0.05,0.33,,,,0.98,49.96,2,972,0.99,-19.5,65.8,1,2025-09-24 05:17:55,0,0,1,1
2025-09-24 05:18:40,712.0,0.33,230.87,0.49,232.16,231.92,228.54,401.91,398.77,398.98,399.89,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.97,2,972,0.99,-19.5,66.1,1,2025-09-24 05:18:40,0,0,1,1
2025-09-24 05:19:25,712.0,0.33,231.13,0.48,232.39,232.2,228.79,402.35,399.09,399.68,400.41,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.99,2,972,0.99,-19.5,66.1,1,2025-09-24 05:19:25,0,0,1,1
2025-09-24 05:20:10,712.0,0.33,231.15,0.49,232.87,231.95,228.96,402.25,399.16,399.67,400.36,0.0,0.0,1.46,0.05,0.33,,,,0.98,50.0,2,972,0.99,-19.5,66.1,1,2025-09-24 05:20:10,0,0,1,1
2025-09-24 05:20:55,712.0,0.33,230.6,0.49,232.31,231.24,228.25,401.45,397.93,398.86,399.41,0.0,0.0,1.46,0.05,0.33,,,,0.98,49.98,2,972,0.99,-19.5,66.2,1,2025-09-24 05:20:55,0,0,1,1
2025-09-24 05:21:40,712.0,0.33,231.01,0.49,232.78,231.44,228.81,402.03,398.59,399.75,400.12,0.0,0.0,1.46,0.05,0.33,,,,0.98,49.97,2,972,0.99,-19.5,66.1,1,2025-09-24 05:21:40,0,0,1,1
2025-09-24 05:22:25,712.0,0.33,230.77,0.49,232.63,231.42,228.25,401.88,398.09,399.14,399.7,0.0,0.0,1.46,0.05,0.33,,,,0.99,49.99,2,972,0.99,-19.5,66.1,1,2025-09-24 05:22:25,0,0,1,1
2025-09-24 05:23:10,712.0,0.33,230.96,0.48,232.96,231.54,228.38,401.74,398.04,399.14,399.64,0.0,0.0,1.45,0.05,0.33,,,,0.99,50.0,2,972,0.99,-19.5,65.8,1,2025-09-24 05:23:10,0,0,1,1
2025-09-24 05:23:55,712.0,0.33,231.02,0.49,233.02,231.54,228.49,402.32,398.4,399.69,400.14,0.0,0.0,1.46,0.05,0.33,,,,0.98,50.0,2,972,0.99,-19.4,65.8,1,2025-09-24 05:23:55,0,0,1,1
2025-09-24 05:24:40,712.0,0.33,231.44,0.49,233.34,231.82,229.15,402.84,399.21,400.53,400.86,0.0,0.0,1.46,0.05,0.33,,,,0.98,50.0,2,972,0.99,-19.5,65.8,1,2025-09-24 05:24:40,0,0,1,1
2025-09-24 05:25:25,712.0,0.33,231.24,0.49,233.0,232.18,228.53,402.86,398.99,399.7,400.52,0.0,0.0,1.46,0.05,0.33,,,,0.98,50.0,2,972,0.99,-19.5,66.0,1,2025-09-24 05:25:25,0,0,1,1
2025-09-24 05:26:10,712.0,0.33,230.85,0.48,232.75,231.92,228.21,402.37,398.26,398.9,399.84,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.98,2,972,0.99,-19.4,66.1,1,2025-09-24 05:26:10,0,0,1,1
2025-09-24 05:26:55,712.0,0.33,230.76,0.48,232.58,231.7,228.23,401.96,398.05,399.07,399.69,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.96,2,972,0.99,-19.5,66.1,1,2025-09-24 05:26:55,0,0,1,1
2025-09-24 05:27:40,712.0,0.33,230.91,0.48,232.68,231.95,228.09,402.38,398.41,399.05,399.95,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.99,2,972,0.99,-19.5,66.1,1,2025-09-24 05:27:40,0,0,1,1
2025-09-24 05:28:25,712.0,0.33,230.94,0.49,232.73,231.94,228.15,402.42,398.45,399.14,400.0,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.98,2,972,0.99,-19.5,66.1,1,2025-09-24 05:28:25,0,0,1,1
2025-09-24 05:29:10,712.0,0.33,230.85,0.48,232.23,231.82,228.27,402.07,398.45,399.0,399.84,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.99,2,972,0.99,-19.4,66.1,1,2025-09-24 05:29:10,0,0,1,1
2025-09-24 05:29:55,712.0,0.33,230.94,0.48,232.48,231.8,228.54,402.08,398.67,399.26,400.0,0.0,0.0,1.45,0.05,0.33,,,,0.98,50.03,2,972,0.99,-19.4,66.2,1,2025-09-24 05:29:55,0,0,1,1
2025-09-24 05:30:40,712.0,0.33,230.7,0.49,232.37,231.67,228.07,401.87,398.15,398.76,399.59,0.0,0.0,1.46,0.05,0.33,,,,0.98,50.01,2,972,0.99,-19.4,66.1,1,2025-09-24 05:30:40,0,0,1,1
2025-09-24 05:31:25,712.0,0.32,228.28,0.48,229.93,230.18,224.72,398.47,393.96,393.75,395.39,0.0,0.0,1.45,0.04,0.33,,,,0.99,50.0,2,972,0.99,-19.4,66.1,1,2025-09-24 05:31:25,0,0,1,1
2025-09-24 05:32:10,712.0,0.32,227.9,0.48,229.99,229.62,224.08,398.03,392.68,393.27,394.68,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,2,972,0.99,-19.4,66.1,1,2025-09-24 05:32:10,0,0,1,1
2025-09-24 05:32:55,712.0,0.33,230.31,0.48,232.71,231.13,227.1,401.7,396.84,398.22,398.92,0.0,0.0,1.46,0.05,0.33,,,,0.99,49.98,2,972,0.99,-19.4,65.9,1,2025-09-24 05:32:55,0,0,1,1
2025-09-24 05:33:40,712.0,0.32,230.05,0.48,232.9,230.71,226.55,401.5,396.0,397.99,398.44,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.98,2,972,0.99,-19.4,65.9,1,2025-09-24 05:33:40,0,0,1,1
2025-09-24 05:34:25,712.0,0.32,230.06,0.48,232.5,230.69,226.98,401.14,396.12,398.03,398.45,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.97,2,972,0.99,-19.4,66.0,1,2025-09-24 05:34:25,0,0,1,1
2025-09-24 05:35:10,712.0,0.32,230.06,0.48,232.6,230.91,226.67,401.41,396.28,397.75,398.48,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.99,2,972,0.99,-19.4,65.9,1,2025-09-24 05:35:10,0,0,1,1
2025-09-24 05:35:55,712.0,0.33,230.14,0.48,231.18,231.88,227.37,401.02,397.73,397.12,398.62,0.0,0.0,1.45,0.05,0.33,,,,0.99,50.01,2,972,0.99,-19.4,65.8,1,2025-09-24 05:35:55,0,0,1,1
2025-09-24 05:36:40,712.0,0.33,229.98,0.48,231.27,231.4,227.48,400.5,397.41,397.11,398.34,0.0,0.0,1.45,0.05,0.33,,,,0.99,50.0,2,972,0.99,-19.4,66.1,1,2025-09-24 05:36:40,0,0,1,1
2025-09-24 05:37:25,712.0,0.33,231.35,0.48,233.65,231.94,228.45,403.21,398.71,400.2,400.71,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.99,2,972,0.99,-19.4,66.2,1,2025-09-24 05:37:25,0,0,1,1
2025-09-24 05:38:10,712.0,0.33,231.67,0.49,235.62,231.49,227.9,404.53,397.85,401.2,401.18,0.0,0.0,1.46,0.05,0.33,,,,0.99,49.97,2,972,0.99,-19.4,66.1,1,2025-09-24 05:38:10,0,0,1,1
2025-09-24 05:38:55,712.0,0.33,231.75,0.49,235.46,231.76,228.04,404.63,398.2,401.42,401.42,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.98,2,972,0.99,-19.4,66.1,1,2025-09-24 05:38:55,0,0,1,1
2025-09-24 05:39:40,712.0,0.33,231.94,0.48,235.89,231.78,228.14,405.02,398.31,401.88,401.74,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.96,2,972,0.99,-19.4,66.1,1,2025-09-24 05:39:40,0,0,1,1
2025-09-24 05:40:25,712.0,0.33,231.93,0.48,235.49,231.68,228.62,404.59,398.63,401.71,401.69,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.96,2,972,0.99,-19.4,66.1,1,2025-09-24 05:40:25,0,0,1,1
2025-09-24 05:41:10,712.0,0.33,231.87,0.49,235.17,231.55,228.9,404.2,398.57,402.14,401.65,0.0,0.0,1.46,0.05,0.33,,,,0.98,49.98,2,972,0.99,-19.4,66.0,1,2025-09-24 05:41:10,0,0,1,1
2025-09-24 05:41:55,712.0,0.33,231.36,0.48,234.82,230.81,228.46,403.39,397.73,401.06,400.73,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.97,2,972,0.99,-19.4,66.0,1,2025-09-24 05:41:55,0,0,1,1
2025-09-24 05:42:40,712.0,0.33,231.34,0.48,234.75,230.99,228.28,403.35,397.74,401.01,400.7,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.95,2,972,0.99,-19.4,65.9,1,2025-09-24 05:42:40,0,0,1,1
2025-09-24 05:43:25,712.0,0.33,231.33,0.48,234.61,231.14,228.24,403.36,397.84,400.85,400.68,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.96,2,972,0.99,-19.4,65.6,1,2025-09-24 05:43:25,0,0,1,1
2025-09-24 05:44:10,712.0,0.33,231.3,0.49,234.51,231.16,228.24,403.29,397.82,400.45,400.47,0.0,0.0,1.46,0.05,0.33,,,,0.98,49.94,2,972,0.99,-19.4,65.5,1,2025-09-24 05:44:10,0,0,1,1
2025-09-24 05:44:55,712.0,0.33,231.21,0.48,234.19,231.04,228.4,402.9,397.89,400.63,400.43,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.94,2,972,0.99,-19.4,65.8,1,2025-09-24 05:44:55,0,0,1,1
2025-09-24 05:45:40,712.0,0.33,231.19,0.48,234.24,230.97,228.35,403.08,397.58,400.58,400.41,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.92,2,972,0.99,-19.4,65.4,1,2025-09-24 05:45:40,0,0,1,1
2025-09-24 05:46:25,712.0,0.33,230.98,0.48,234.45,230.32,228.16,402.51,397.06,400.64,400.07,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.93,2,972,0.99,-19.5,65.3,1,2025-09-24 05:46:25,0,0,1,1
2025-09-24 05:47:10,712.0,0.33,231.0,0.48,234.51,230.41,228.08,402.64,397.07,400.63,400.11,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.96,2,972,0.99,-19.5,65.5,1,2025-09-24 05:47:10,0,0,1,1
2025-09-24 05:47:55,712.0,0.32,228.89,0.48,231.75,228.94,225.99,398.97,393.98,396.42,396.46,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.96,2,972,0.99,-19.5,65.5,1,2025-09-24 05:47:55,0,0,1,1
2025-09-24 05:48:40,712.0,0.32,228.61,0.48,231.56,228.69,225.59,398.59,393.42,395.91,395.98,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.99,2,972,0.99,-19.5,65.4,1,2025-09-24 05:48:40,0,0,1,1
2025-09-24 05:49:25,712.0,0.32,228.65,0.48,231.44,228.59,225.91,398.4,393.61,396.05,396.0,0.0,0.0,1.44,0.05,0.33,,,,0.99,50.0,2,972,0.99,-19.5,65.2,1,2025-09-24 05:49:25,0,0,1,1
2025-09-24 05:50:10,712.0,0.33,230.6,0.48,234.02,230.19,227.58,402.02,396.44,399.77,399.41,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.99,2,972,0.99,-19.5,65.3,1,2025-09-24 05:50:10,0,0,1,1
2025-09-24 05:50:55,712.0,0.33,230.44,0.48,234.26,229.55,227.51,401.68,395.83,399.92,399.14,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.98,2,972,0.99,-19.5,65.2,1,2025-09-24 05:50:55,0,0,1,1
2025-09-24 05:51:40,712.0,0.32,229.98,0.48,233.76,229.32,227.11,400.68,395.19,399.14,398.34,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.96,2,972,0.99,-19.5,65.9,1,2025-09-24 05:51:40,0,0,1,1
2025-09-24 05:52:25,712.0,0.32,229.66,0.48,233.76,229.02,226.68,400.36,394.65,398.34,397.78,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.96,2,972,0.99,-19.4,66.8,1,2025-09-24 05:52:25,0,0,1,1
2025-09-24 05:53:10,712.0,0.32,230.21,0.48,233.76,229.8,227.07,401.46,395.66,398.96,398.63,0.0,0.0,1.45,0.05,0.33,,,,0.98,50.0,2,972,0.99,-19.4,67.8,1,2025-09-24 05:53:10,0,0,1,1
2025-09-24 05:53:55,712.0,0.32,230.01,0.48,233.38,229.81,226.84,401.14,395.46,398.83,398.43,0.0,0.0,1.45,0.05,0.33,,,,0.99,50.0,2,972,0.99,-19.4,69.2,1,2025-09-24 05:53:55,0,0,1,1
2025-09-24 05:54:40,712.0,0.32,229.98,0.48,233.46,229.51,226.98,400.95,395.18,398.61,398.18,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.98,2,972,0.99,-19.4,70.1,1,2025-09-24 05:54:40,0,0,1,1
2025-09-24 05:55:25,712.0,0.32,229.65,0.48,232.77,229.6,226.59,400.43,395.07,397.83,397.78,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.99,2,972,0.99,-19.4,71.1,1,2025-09-24 05:55:25,0,0,1,1
2025-09-24 05:56:10,712.0,0.32,229.45,0.48,232.53,229.39,226.42,399.99,394.79,397.49,397.42,0.0,0.0,1.44,0.05,0.33,,,,0.99,49.97,2,972,0.99,-19.4,71.0,1,2025-09-24 05:56:10,0,0,1,1
2025-09-24 05:56:55,712.0,0.32,229.26,0.48,232.53,229.17,226.18,399.75,394.29,397.23,397.09,0.0,0.0,1.44,0.05,0.33,,,,0.99,49.98,2,972,0.99,-19.4,70.8,1,2025-09-24 05:56:55,0,0,1,1
2025-09-24 05:57:40,712.0,0.32,229.44,0.48,232.56,229.57,226.19,400.22,394.7,397.37,397.34,0.0,0.0,1.44,0.05,0.33,,,,0.99,50.0,2,972,0.99,-19.4,70.4,1,2025-09-24 05:57:40,0,0,1,1
2025-09-24 05:58:25,712.0,0.32,229.26,0.48,232.54,229.11,226.13,399.87,394.26,397.09,397.07,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.98,2,972,0.99,-19.4,70.0,1,2025-09-24 05:58:25,0,0,1,1
2025-09-24 05:59:10,712.0,0.32,229.01,0.48,232.34,228.82,225.86,399.38,393.77,396.83,396.66,0.0,0.0,1.44,0.05,0.33,,,,0.99,49.99,2,972,0.99,-19.4,69.4,1,2025-09-24 05:59:10,0,0,1,1
2025-09-24 05:59:55,712.0,0.32,229.35,0.48,232.39,229.01,226.66,399.59,394.62,397.56,397.26,0.0,0.0,1.44,0.05,0.33,,,,0.99,50.01,2,972,0.99,-19.4,69.2,1,2025-09-24 05:59:55,0,0,1,1
2025-09-24 06:00:40,712.0,0.32,229.09,0.48,232.47,228.84,226.21,399.28,394.04,397.06,396.8,0.0,0.0,1.44,0.05,0.33,,,,0.99,50.04,2,972,0.99,-19.4,68.7,1,2025-09-24 06:00:40,0,0,1,1
2025-09-24 06:01:25,712.0,0.33,229.89,0.48,232.89,229.29,227.5,400.45,395.72,398.61,398.26,0.0,0.0,1.45,0.05,0.33,,,,0.98,50.05,2,972,0.99,-19.4,68.3,1,2025-09-24 06:01:25,0,0,1,1
2025-09-24 06:02:10,712.0,0.33,229.93,0.48,232.94,229.74,227.12,400.6,395.62,398.36,398.19,0.0,0.0,1.45,0.05,0.33,,,,0.99,50.07,2,972,0.99,-19.4,68.0,1,2025-09-24 06:02:10,0,0,1,1
2025-09-24 06:02:55,712.0,0.33,229.39,0.48,232.36,229.13,226.68,399.67,394.74,397.55,397.32,0.0,0.0,1.45,0.05,0.33,,,,0.99,50.05,2,972,0.99,-19.4,67.6,1,2025-09-24 06:02:55,0,0,1,1
2025-09-24 06:03:40,712.0,0.32,229.29,0.48,232.27,228.89,226.7,399.24,394.61,397.58,397.15,0.0,0.0,1.44,0.05,0.33,,,,0.99,50.02,2,972,0.99,-19.4,67.4,1,2025-09-24 06:03:40,0,0,1,1
2025-09-24 06:04:25,712.0,0.32,228.77,0.48,231.48,228.57,226.25,398.42,393.89,396.41,396.24,0.0,0.0,1.45,0.05,0.33,,,,0.99,50.02,2,972,0.99,-19.4,66.9,1,2025-09-24 06:04:25,0,0,1,1
2025-09-24 06:05:10,712.0,0.32,228.35,0.48,230.9,228.49,225.65,397.85,393.3,395.39,395.51,0.0,0.0,1.45,0.05,0.33,,,,0.98,50.0,2,972,0.99,-19.4,66.6,1,2025-09-24 06:05:10,0,0,1,1
2025-09-24 06:05:55,712.0,0.32,228.11,0.48,230.75,228.13,225.45,397.11,392.55,395.12,394.93,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.97,2,972,0.99,-19.4,66.6,1,2025-09-24 06:05:55,0,0,1,1
2025-09-24 06:06:40,712.0,0.32,230.1,0.48,232.5,230.22,227.58,400.73,396.47,398.45,398.55,0.0,0.0,1.45,0.05,0.33,,,,0.98,49.95,2,972,0.99,-19.4,66.3,1,2025-09-24 06:06:40,0,0,1,1
2025-09-24 06:07:25,712.0,0.32,227.85,0.48,226.78,230.08,226.7,395.66,395.59,392.73,394.66,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.96,2,972,0.99,-19.4,66.3,1,2025-09-24 06:07:25,0,0,1,1
2025-09-24 06:08:10,712.0,0.32,227.07,0.48,227.13,228.04,226.03,394.19,393.24,392.23,393.19,0.0,0.0,1.44,0.05,0.33,,,,0.99,49.95,2,972,0.99,-19.4,66.2,1,2025-09-24 06:08:10,0,0,1,1
2025-09-24 06:08:55,712.0,0.32,226.96,0.48,226.89,228.18,225.82,394.03,393.45,392.19,393.22,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.95,2,972,0.99,-19.4,66.1,1,2025-09-24 06:08:55,0,0,1,1
2025-09-24 06:09:40,712.0,2.21,223.93,3.37,227.4,218.57,225.81,386.25,384.86,392.49,387.87,0.0,10.1,0.0,0.0,2.21,,,1.0,,49.95,2,972,1.0,-19.4,65.8,1,2025-09-24 06:09:40,0,1,1,0
2025-09-24 06:10:25,712.0,2.19,223.09,3.35,227.12,218.33,223.83,385.8,382.93,390.54,386.42,0.0,10.07,0.0,0.0,2.2,,,1.0,,49.98,2,972,1.0,-19.4,65.7,1,2025-09-24 06:10:25,0,1,1,0
2025-09-24 06:11:10,712.0,2.18,222.68,3.34,226.6,217.81,223.63,384.9,382.31,389.91,385.71,0.0,10.01,0.0,0.0,2.18,,,1.0,,49.98,2,972,1.0,-19.4,65.4,1,2025-09-24 06:11:10,0,1,1,0
2025-09-24 06:11:55,712.0,2.19,224.53,3.34,229.03,218.83,225.72,387.89,384.57,393.54,388.62,0.0,10.03,0.0,0.0,2.19,,,1.0,,49.96,2,972,1.0,-19.4,65.1,1,2025-09-24 06:11:55,0,1,1,0
2025-09-24 06:12:40,712.0,2.19,224.61,3.33,228.51,218.53,226.79,387.18,385.68,394.3,389.05,0.0,10.0,0.0,0.0,2.19,,,1.0,,49.95,2,972,1.0,-19.4,64.7,1,2025-09-24 06:12:40,0,1,1,0
2025-09-24 06:13:25,712.0,2.18,224.34,3.33,227.98,218.35,226.68,386.56,385.43,393.75,388.58,0.0,9.97,0.0,0.0,2.18,,,1.0,,49.97,2,972,1.0,-19.4,64.5,1,2025-09-24 06:13:25,0,1,1,0
2025-09-24 06:14:10,712.0,2.17,223.94,3.32,227.43,217.88,226.51,385.68,384.88,393.84,388.7,0.0,9.96,0.0,0.0,2.18,,,1.0,,49.93,2,972,1.0,-19.4,64.3,1,2025-09-24 06:14:10,0,1,1,0
2025-09-24 06:14:55,712.0,2.23,224.43,3.36,232.31,221.11,219.88,392.71,381.91,391.66,388.76,0.0,10.07,0.0,0.0,2.23,,,1.0,,49.93,2,972,1.0,-19.4,64.2,1,2025-09-24 06:14:55,0,1,1,0
2025-09-24 06:15:40,712.0,2.22,223.81,3.35,231.47,220.59,219.36,391.53,381.01,390.48,387.67,0.0,10.04,0.0,0.0,2.22,,,1.0,,49.93,2,972,1.0,-19.4,64.4,1,2025-09-24 06:15:40,0,1,1,0
2025-09-24 06:16:25,712.0,2.2,223.49,3.33,231.62,220.09,218.89,391.13,380.17,390.1,387.13,0.0,10.0,0.0,0.0,2.21,,,1.0,,49.92,2,972,1.0,-19.3,64.8,1,2025-09-24 06:16:25,0,1,1,0
2025-09-24 06:17:10,713.0,2.2,223.36,3.33,231.46,219.86,218.91,390.78,379.99,389.96,386.91,0.0,9.99,0.0,0.0,2.2,,,1.0,,49.95,2,972,1.0,-18.7,65.8,1,2025-09-24 06:17:10,0,1,1,0
2025-09-24 06:17:55,713.0,2.2,223.91,3.33,231.72,219.91,220.2,391.07,381.22,391.24,387.85,0.0,9.98,0.0,0.0,2.2,,,1.0,,49.93,2,972,1.0,-18.6,67.3,1,2025-09-24 06:17:55,0,1,1,0
2025-09-24 06:18:40,713.0,2.18,223.57,3.32,231.47,219.42,219.83,390.53,380.4,390.88,387.27,0.0,9.95,0.0,0.0,2.18,,,1.0,,49.92,2,972,1.0,-18.5,69.1,1,2025-09-24 06:18:40,0,1,1,0
2025-09-24 06:19:25,713.0,2.18,223.11,3.31,231.17,219.15,219.01,390.03,379.46,389.91,386.47,0.0,9.94,0.0,0.0,2.18,,,1.0,,49.92,2,972,1.0,-17.8,71.2,1,2025-09-24 06:19:25,0,1,1,0
2025-09-24 06:20:10,713.0,2.17,222.79,3.3,231.04,218.59,218.74,389.44,378.74,389.6,385.93,0.0,9.9,0.0,0.0,2.17,,,1.0,,49.9,2,972,1.0,-17.1,73.0,1,2025-09-24 06:20:10,0,1,1,0
2025-09-24 06:20:55,713.0,2.16,222.64,3.3,231.08,218.35,218.66,389.18,378.42,389.37,385.66,0.0,9.89,0.0,0.0,2.16,,,1.0,,49.9,2,972,1.0,-17.0,75.0,1,2025-09-24 06:20:55,0,1,1,0
2025-09-24 06:21:40,713.0,2.16,222.48,3.3,230.7,218.34,218.39,388.93,378.22,388.97,385.22,0.0,9.89,0.0,0.0,2.16,,,1.0,,49.91,2,972,1.0,-16.3,76.6,1,2025-09-24 06:21:40,0,1,1,0
2025-09-24 06:22:25,713.0,2.15,222.01,3.29,230.23,217.65,218.16,387.93,377.42,388.36,384.57,0.0,9.86,0.0,0.0,2.15,,,1.0,,49.87,2,972,1.0,-16.2,78.6,1,2025-09-24 06:22:25,0,1,1,0
2025-09-24 06:23:10,713.0,2.14,221.46,3.28,229.64,217.19,217.55,387.02,376.5,387.33,383.61,0.0,9.84,0.0,0.0,2.14,,,1.0,,49.88,2,972,1.0,-15.5,80.3,1,2025-09-24 06:23:10,0,1,1,0
2025-09-24 06:23:55,713.0,2.14,221.88,3.28,230.03,217.58,218.02,387.69,377.24,388.07,384.33,0.0,9.85,0.0,0.0,2.14,,,1.0,,49.88,2,972,1.0,-14.7,82.0,1,2025-09-24 06:23:55,0,1,1,0
2025-09-24 06:24:40,713.0,2.14,221.6,3.28,229.59,217.44,217.76,387.19,376.89,387.46,383.85,0.0,9.84,0.0,0.0,2.14,,,1.0,,49.89,2,972,1.0,-14.0,83.6,1,2025-09-24 06:24:40,0,1,1,0
2025-09-24 06:25:25,713.0,2.14,221.2,3.28,229.11,217.19,217.3,386.55,376.28,386.65,383.17,0.0,9.84,0.0,0.0,2.13,,,1.0,,49.87,2,973,1.0,-13.2,85.0,1,2025-09-24 06:25:25,0,1,1,0
2025-09-24 06:26:10,713.0,2.13,220.82,3.27,228.91,216.87,216.69,386.1,375.47,385.95,382.51,0.0,9.82,0.0,0.0,2.13,,,1.0,,49.9,2,973,1.0,-13.0,86.3,1,2025-09-24 06:26:10,0,1,1,0
2025-09-24 06:26:55,713.0,2.12,220.47,3.27,228.81,216.46,216.14,385.66,374.64,385.39,381.9,0.0,9.8,0.0,0.0,2.12,,,1.0,,49.91,2,973,1.0,-12.3,87.3,1,2025-09-24 06:26:55,0,1,1,0
2025-09-24 06:27:40,713.0,2.15,222.62,3.29,232.83,217.59,217.45,390.15,376.76,390.03,385.64,0.0,9.86,0.0,0.0,2.15,,,1.0,,49.89,2,973,1.0,-11.5,88.3,1,2025-09-24 06:27:40,0,1,1,0
2025-09-24 06:28:25,713.0,2.13,222.29,3.28,232.39,217.23,217.24,389.46,376.26,389.33,384.97,0.0,9.83,0.0,0.0,2.13,,,1.0,,49.88,2,973,1.0,-10.7,89.2,1,2025-09-24 06:28:25,0,1,1,0
2025-09-24 06:29:10,713.0,2.12,221.89,3.27,232.32,216.59,216.75,388.85,375.28,388.98,384.37,0.0,9.81,0.0,0.0,2.12,,,1.0,,49.91,2,973,1.0,-10.0,90.2,1,2025-09-24 06:29:10,0,1,1,0
2025-09-24 06:29:55,713.0,0.0,223.37,0.0,230.32,224.67,215.12,394.04,380.9,385.84,387.02,0.0,0.0,0.0,0.0,0.0,,,,,49.93,2,973,,-9.2,90.8,1,2025-09-24 06:29:55,0,0,1,0
2025-09-24 06:30:40,713.0,2.77,221.37,5.34,226.97,223.1,214.05,389.72,378.71,382.17,383.53,6.17,4.67,5.18,2.17,3.57,0.78,0.79,0.82,0.73,49.96,2,973,0.79,-8.4,91.7,1,2025-09-24 06:30:40,1,0,1,0
2025-09-24 06:31:25,713.0,2.66,221.27,5.17,226.98,222.89,214.02,389.53,378.4,381.9,383.28,5.82,4.78,4.92,2.16,3.49,0.76,0.78,0.81,0.69,49.95,2,973,0.78,-7.6,92.3,1,2025-09-24 06:31:25,1,0,1,0
2025-09-24 06:32:10,713.0,2.54,218.97,4.99,223.6,220.99,212.31,385.03,375.27,377.55,379.28,5.64,4.83,4.5,2.08,3.33,0.76,0.78,0.8,0.71,49.96,2,973,0.77,-6.9,92.8,1,2025-09-24 06:32:10,1,0,1,0
2025-09-24 06:32:55,713.0,2.76,218.04,5.32,223.42,220.37,210.34,384.34,373.04,375.7,377.69,5.54,4.6,5.84,2.1,3.48,0.79,0.77,0.8,0.79,49.96,0,973,0.8,-6.1,93.2,1,2025-09-24 06:32:55,1,0,1,0
2025-09-24 06:33:40,713.0,2.78,220.11,5.37,226.87,222.15,211.31,388.87,375.26,379.65,381.3,6.02,4.33,5.77,2.16,3.55,0.79,0.77,0.81,0.78,49.95,0,973,0.79,-6.1,93.2,1,2025-09-24 06:33:40,1,0,1,0
2025-09-24 06:34:25,713.0,2.69,219.74,5.26,226.68,221.74,210.65,388.34,374.82,378.75,380.64,6.06,4.6,5.13,2.13,3.47,0.78,0.75,0.81,0.78,49.94,0,973,0.78,-6.1,93.0,1,2025-09-24 06:34:25,1,0,1,0
2025-09-24 06:35:10,713.0,2.59,219.22,5.15,226.13,221.4,210.13,387.58,373.76,377.9,379.75,5.89,4.09,5.46,2.12,3.4,0.77,0.74,0.8,0.77,49.94,0,973,0.77,-6.9,90.7,1,2025-09-24 06:35:10,1,0,1,0
2025-09-24 06:35:55,713.0,2.55,219.11,5.05,226.2,221.29,210.36,387.09,373.68,377.89,379.55,5.64,4.48,5.04,2.12,3.33,0.77,0.75,0.79,0.77,49.92,0,973,0.77,-7.0,84.6,1,2025-09-24 06:35:55,1,0,1,0
2025-09-24 06:36:40,713.0,2.53,220.06,5.04,223.79,218.59,217.51,383.37,377.78,382.34,381.16,5.31,4.12,5.69,2.14,3.34,0.75,0.78,0.73,0.74,49.9,0,973,0.76,-7.6,79.1,1,2025-09-24 06:36:40,1,0,1,0
2025-09-24 06:37:25,713.0,2.52,222.92,5.06,226.67,221.72,220.37,388.32,382.86,387.01,385.95,5.77,4.18,5.23,2.23,3.4,0.75,0.75,0.74,0.75,49.93,0,973,0.75,-7.7,73.8,1,2025-09-24 06:37:25,1,0,1,0
2025-09-24 06:38:10,713.0,2.51,223.44,5.03,226.47,222.9,221.38,389.16,384.59,387.28,387.01,5.44,4.37,5.29,2.26,3.39,0.74,0.75,0.71,0.76,49.92,0,973,0.74,-8.4,69.9,1,2025-09-24 06:38:10,1,0,1,0
2025-09-24 06:38:55,713.0,2.47,223.23,4.99,226.05,223.25,220.4,389.11,384.21,386.65,386.66,5.46,4.34,5.18,2.24,3.38,0.74,0.74,0.72,0.75,49.94,0,973,0.74,-8.4,66.6,1,2025-09-24 06:38:55,1,0,1,0
2025-09-24 06:39:40,713.0,2.5,223.77,5.06,225.82,224.03,220.89,389.59,385.76,387.38,387.58,5.5,3.98,5.69,2.25,3.38,0.73,0.76,0.71,0.74,49.95,0,973,0.74,-8.5,64.8,1,2025-09-24 06:39:40,1,0,1,0
2025-09-24 06:40:25,713.0,2.49,223.48,5.02,225.37,223.75,221.32,388.81,385.75,386.7,387.09,5.65,4.26,5.16,2.24,3.38,0.74,0.74,0.72,0.76,49.95,0,973,0.74,-9.3,65.4,1,2025-09-24 06:40:25,1,0,1,0
2025-09-24 06:41:10,713.0,2.48,221.53,4.98,222.11,222.51,220.05,384.98,383.27,382.85,383.7,5.14,4.34,5.46,2.18,3.31,0.74,0.76,0.7,0.77,49.93,0,973,0.75,-10.1,65.6,1,2025-09-24 06:41:10,1,0,1,0
2025-09-24 06:41:55,713.0,2.48,221.29,4.98,221.86,222.26,219.74,384.62,382.79,382.44,383.28,5.1,4.38,5.46,2.18,3.31,0.74,0.76,0.7,0.77,49.94,0,973,0.75,-10.8,65.3,1,2025-09-24 06:41:55,1,0,1,0
2025-09-24 06:42:40,713.0,2.45,221.35,4.97,221.95,222.65,219.4,385.23,382.71,382.21,383.39,5.4,3.93,5.59,2.16,3.29,0.74,0.75,0.71,0.75,49.95,0,973,0.75,-11.6,64.6,1,2025-09-24 06:42:40,1,0,1,0
2025-09-24 06:43:25,714.0,2.41,221.29,4.93,221.95,222.6,219.31,384.99,382.71,382.14,383.28,5.43,3.84,5.5,2.15,3.27,0.74,0.75,0.71,0.75,49.98,0,973,0.75,-12.4,64.4,1,2025-09-24 06:43:25,1,0,1,0
2025-09-24 06:44:10,714.0,2.41,220.85,4.87,221.36,221.96,219.22,383.93,382.08,381.56,382.52,4.97,4.35,5.35,2.15,3.24,0.74,0.74,0.72,0.77,49.96,0,973,0.75,-13.2,64.2,1,2025-09-24 06:44:10,1,0,1,0
2025-09-24 06:44:55,714.0,2.41,220.49,4.91,219.49,222.15,219.84,382.47,382.78,380.47,381.91,5.43,3.95,5.35,2.13,3.24,0.74,0.76,0.68,0.77,49.93,0,973,0.75,-13.9,64.5,1,2025-09-24 06:44:55,1,0,1,0
2025-09-24 06:45:40,714.0,2.37,220.29,4.84,219.36,222.03,219.47,382.3,382.22,379.9,381.47,5.07,4.34,5.1,2.13,3.2,0.74,0.73,0.7,0.78,49.96,0,973,0.74,-14.0,64.6,1,2025-09-24 06:45:40,1,0,1,0
2025-09-24 06:46:25,714.0,2.38,220.61,4.87,219.56,222.6,219.67,382.92,382.72,380.4,381.94,5.44,3.95,5.23,2.13,3.22,0.74,0.74,0.7,0.77,49.98,0,974,0.75,-14.7,64.7,1,2025-09-24 06:46:25,1,0,1,0
2025-09-24 06:47:10,714.0,2.35,220.74,4.83,221.28,221.83,219.1,383.74,381.86,381.38,382.33,4.94,4.07,5.49,2.14,3.19,0.73,0.74,0.68,0.77,50.0,0,974,0.74,-15.4,64.8,1,2025-09-24 06:47:10,1,0,1,0
2025-09-24 06:47:55,714.0,2.35,220.73,4.82,221.42,222.04,219.09,383.59,381.84,381.5,382.31,4.89,4.13,5.44,2.14,3.18,0.73,0.75,0.67,0.77,50.0,0,974,0.74,-15.5,64.7,1,2025-09-24 06:47:55,1,0,1,0
2025-09-24 06:48:40,714.0,2.37,226.4,4.92,227.18,227.22,224.8,393.52,391.46,391.43,392.14,5.07,4.12,5.09,2.33,3.35,0.7,0.73,0.66,0.72,50.01,0,974,0.72,-16.2,64.8,1,2025-09-24 06:48:40,1,0,1,0
2025-09-24 06:49:25,714.0,2.35,226.74,4.86,227.37,227.68,225.17,394.08,392.18,391.91,392.73,5.07,4.29,5.22,2.34,3.31,0.7,0.71,0.65,0.74,50.01,0,974,0.71,-16.2,64.8,1,2025-09-24 06:49:25,1,0,1,0
2025-09-24 06:50:10,714.0,2.35,226.33,4.88,227.45,227.33,224.22,393.85,391.06,391.29,392.14,5.24,4.29,5.1,2.33,3.34,0.7,0.73,0.66,0.72,50.0,0,974,0.71,-16.3,64.9,1,2025-09-24 06:50:10,1,0,1,0
2025-09-24 06:50:55,714.0,2.36,228.37,4.96,230.7,228.5,225.9,397.68,393.52,395.43,395.55,5.5,3.79,5.59,2.4,3.38,0.69,0.72,0.64,0.7,49.98,0,974,0.7,-17.0,64.8,1,2025-09-24 06:50:55,1,0,1,0
2025-09-24 06:51:40,714.0,2.29,227.97,4.88,230.9,228.46,224.54,397.82,392.31,394.44,394.86,5.1,4.19,5.31,2.37,3.32,0.68,0.71,0.65,0.69,49.98,0,974,0.7,-17.0,64.7,1,2025-09-24 06:51:40,1,0,1,0
2025-09-24 06:52:25,714.0,2.29,225.62,4.79,227.98,226.7,222.17,393.76,388.74,389.89,390.8,5.11,4.18,5.1,2.3,3.26,0.7,0.7,0.68,0.73,49.99,0,974,0.71,-17.1,64.7,1,2025-09-24 06:52:25,1,0,1,0
2025-09-24 06:53:10,714.0,2.3,225.7,4.85,227.3,225.87,223.94,392.46,389.55,390.79,390.93,5.09,3.88,5.56,2.29,3.25,0.69,0.73,0.62,0.72,50.0,0,974,0.71,-17.7,64.3,1,2025-09-24 06:53:10,1,0,1,0
2025-09-24 06:53:55,714.0,2.29,228.55,4.85,230.38,228.61,226.67,397.5,394.29,395.82,395.87,5.46,4.24,5.17,2.41,3.35,0.69,0.69,0.66,0.71,49.98,0,974,0.69,-17.8,64.1,1,2025-09-24 06:53:55,1,0,1,0
2025-09-24 06:54:40,714.0,2.29,227.91,4.83,229.8,227.63,226.29,396.15,393.11,394.84,394.69,5.02,4.23,5.24,2.38,3.32,0.69,0.69,0.65,0.72,49.99,0,974,0.69,-17.8,63.9,1,2025-09-24 06:54:40,1,0,1,0
2025-09-24 06:55:25,714.0,2.29,228.41,4.85,230.23,228.22,226.79,396.81,393.95,395.57,395.44,5.32,4.11,5.12,2.39,3.34,0.69,0.7,0.65,0.7,49.98,0,974,0.69,-17.9,63.7,1,2025-09-24 06:55:25,1,0,1,0
2025-09-24 06:56:10,714.0,2.28,228.24,4.87,230.44,227.68,226.61,396.75,393.43,395.82,395.33,4.96,4.14,5.42,2.38,3.33,0.68,0.72,0.63,0.69,49.96,0,974,0.69,-18.5,63.4,1,2025-09-24 06:56:10,1,0,1,0
2025-09-24 06:56:55,714.0,2.28,228.35,4.85,230.51,227.97,226.58,397.06,393.65,395.86,395.52,5.27,4.02,5.54,2.4,3.31,0.68,0.71,0.61,0.72,49.97,0,974,0.69,-18.6,63.2,1,2025-09-24 06:56:55,1,0,1,0
2025-09-24 06:57:40,714.0,2.26,228.71,4.83,230.68,228.2,227.25,397.4,394.43,396.58,396.14,5.32,4.1,5.06,2.41,3.34,0.68,0.7,0.65,0.7,50.0,0,974,0.69,-18.6,62.9,1,2025-09-24 06:57:40,1,0,1,0
2025-09-24 06:58:25,714.0,2.27,228.4,4.82,229.78,228.24,227.17,396.66,394.4,395.73,395.6,5.09,4.21,5.16,2.41,3.31,0.68,0.69,0.65,0.71,49.97,0,974,0.69,-18.6,62.8,1,2025-09-24 06:58:25,1,0,1,0
2025-09-24 06:59:10,714.0,2.27,228.74,4.84,230.47,228.8,226.95,397.74,394.69,396.14,396.03,4.94,4.12,5.46,2.41,3.31,0.68,0.69,0.62,0.72,49.98,-2,974,0.69,-18.7,62.8,1,2025-09-24 06:59:10,1,0,1,0
2025-09-24 06:59:55,714.0,2.26,228.56,4.81,230.16,228.5,227.37,396.91,394.73,395.99,395.88,5.05,4.24,5.13,2.4,3.32,0.67,0.7,0.59,0.72,49.96,-2,974,0.69,-19.3,62.6,1,2025-09-24 06:59:55,1,0,1,0
2025-09-24 07:00:40,714.0,2.26,228.48,4.85,229.99,228.0,227.45,396.63,394.43,396.16,395.74,5.39,3.86,5.48,2.39,3.3,0.67,0.71,0.6,0.71,49.96,-2,974,0.69,-19.3,62.2,1,2025-09-24 07:00:40,1,0,1,0
2025-09-24 07:01:25,714.0,2.25,228.3,4.8,230.37,227.53,227.01,396.56,393.64,396.11,395.44,4.91,4.2,5.07,2.39,3.31,0.68,0.69,0.65,0.71,49.95,-2,974,0.68,-19.4,61.9,1,2025-09-24 07:01:25,1,0,1,0
2025-09-24 07:02:10,714.0,2.24,227.94,4.8,229.75,227.32,226.74,395.84,393.23,395.33,394.8,5.11,4.17,5.13,2.39,3.28,0.67,0.7,0.6,0.72,49.89,-2,974,0.68,-19.4,61.9,1,2025-09-24 07:02:10,1,0,1,0
2025-09-24 07:02:55,714.0,2.24,227.71,4.83,229.54,226.94,226.64,395.33,392.81,395.07,394.4,5.22,4.1,5.09,2.37,3.31,0.67,0.72,0.61,0.69,49.89,-2,974,0.69,-19.4,61.7,1,2025-09-24 07:02:55,1,0,1,0
2025-09-24 07:03:40,714.0,2.24,227.76,4.81,229.53,227.27,226.47,395.6,393.11,394.83,394.45,5.35,3.96,5.11,2.37,3.3,0.67,0.7,0.63,0.69,49.89,-2,974,0.69,-19.5,61.5,1,2025-09-24 07:03:40,1,0,1,0
2025-09-24 07:04:25,714.0,0.33,228.9,0.49,231.2,228.59,227.2,398.1,394.4,396.91,396.47,0.0,0.0,1.46,0.05,0.33,,,,0.99,49.9,-2,974,0.99,-19.5,61.4,1,2025-09-24 07:04:25,0,0,1,1
2025-09-24 07:05:10,714.0,0.33,228.51,0.49,229.99,227.8,227.73,396.46,394.27,396.37,395.76,0.0,0.0,1.46,0.05,0.33,,,,0.98,49.89,-2,974,0.99,-20.1,61.4,1,2025-09-24 07:05:10,0,0,1,1
2025-09-24 07:05:55,714.0,0.33,228.39,0.49,230.2,228.03,226.94,396.84,394.02,395.9,395.58,0.0,0.0,1.46,0.05,0.33,,,,0.98,49.92,-2,975,0.99,-20.1,61.7,1,2025-09-24 07:05:55,0,0,1,1
2025-09-24 07:06:40,714.0,0.33,228.37,0.49,230.13,228.16,226.83,396.89,394.12,396.0,395.82,0.0,0.0,1.46,0.05,0.33,,,,0.98,49.92,-2,975,0.99,-20.1,62.1,1,2025-09-24 07:06:40,0,0,1,1
2025-09-24 07:07:25,714.0,0.32,226.7,0.48,227.44,227.02,225.64,393.58,392.02,392.39,392.66,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.91,-2,975,0.99,-20.1,62.5,1,2025-09-24 07:07:25,0,0,1,1
2025-09-24 07:08:10,714.0,0.33,226.25,0.49,227.52,226.28,224.96,393.0,390.79,391.86,391.88,0.0,0.0,1.46,0.05,0.33,,,,0.99,49.91,-2,975,0.99,-20.1,62.9,1,2025-09-24 07:08:10,0,0,1,1
2025-09-24 07:08:55,714.0,0.32,225.99,0.49,226.97,226.09,224.66,392.58,390.47,391.23,391.43,0.0,0.0,1.46,0.05,0.33,,,,0.99,49.93,-2,975,0.99,-20.1,63.2,1,2025-09-24 07:08:55,0,0,1,1
2025-09-24 07:09:40,714.0,0.32,225.55,0.49,226.87,225.77,224.5,391.5,390.06,390.44,390.66,0.0,0.0,1.46,0.05,0.33,,,,0.99,49.92,-2,975,0.99,-20.1,63.4,1,2025-09-24 07:09:40,0,0,1,1
2025-09-24 07:10:25,714.0,0.32,225.59,0.48,227.18,225.33,224.25,391.89,389.35,390.95,390.73,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.91,-2,975,0.99,-20.1,63.6,1,2025-09-24 07:10:25,0,0,1,1
2025-09-24 07:11:10,714.0,0.32,225.5,0.48,226.36,226.39,223.76,392.09,389.84,389.82,390.58,0.0,0.0,1.45,0.05,0.32,,,,0.99,49.9,-2,975,0.99,-20.1,63.8,1,2025-09-24 07:11:10,0,0,1,1
2025-09-24 07:11:55,714.0,0.32,224.97,0.48,225.89,225.31,223.7,390.78,388.53,389.21,389.5,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.89,-2,975,0.99,-20.1,64.0,1,2025-09-24 07:11:55,0,0,1,1
2025-09-24 07:12:40,714.0,0.32,223.09,0.48,223.64,223.79,221.83,387.49,385.92,385.79,386.4,0.0,0.0,1.45,0.04,0.32,,,,0.99,49.91,-2,975,0.99,-20.1,64.2,1,2025-09-24 07:12:40,0,0,1,1
2025-09-24 07:13:25,714.0,0.32,223.26,0.48,223.64,224.09,222.05,387.75,386.37,385.56,386.38,0.0,0.0,1.45,0.04,0.32,,,,0.99,49.93,-2,975,0.99,-20.1,64.5,1,2025-09-24 07:13:25,0,0,1,1
2025-09-24 07:14:10,714.0,0.32,225.29,0.48,225.96,225.8,223.99,391.41,389.65,389.57,390.21,0.0,0.0,1.45,0.05,0.32,,,,0.99,49.92,-2,975,0.99,-20.1,64.9,1,2025-09-24 07:14:10,0,0,1,1
2025-09-24 07:14:55,714.0,0.32,225.19,0.48,226.21,226.02,223.35,391.64,389.17,389.33,390.05,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.93,-2,975,0.99,-20.1,64.9,1,2025-09-24 07:14:55,0,0,1,1
2025-09-24 07:15:40,714.0,0.32,225.26,0.48,226.37,226.1,223.3,391.85,389.19,389.43,390.16,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.93,-2,975,0.99,-20.1,65.0,1,2025-09-24 07:15:40,0,0,1,1
2025-09-24 07:16:25,714.0,0.32,225.14,0.48,226.56,225.89,222.97,391.88,388.56,389.46,389.97,0.0,0.0,1.45,0.04,0.32,,,,0.99,49.91,-2,975,0.99,-20.1,65.1,1,2025-09-24 07:16:25,0,0,1,1
2025-09-24 07:17:10,714.0,0.32,224.73,0.48,226.04,225.6,223.0,390.83,388.09,388.82,389.25,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.9,-2,975,0.99,-20.1,65.1,1,2025-09-24 07:17:10,0,0,1,1
2025-09-24 07:17:55,714.0,0.32,224.59,0.48,225.85,225.14,222.77,390.57,387.9,388.52,389.0,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.9,-2,975,0.99,-20.1,65.1,1,2025-09-24 07:17:55,0,0,1,1
2025-09-24 07:18:40,714.0,0.32,224.57,0.48,226.19,225.09,222.44,390.82,387.64,388.43,388.99,0.0,0.0,1.45,0.04,0.32,,,,0.99,49.9,-2,975,0.99,-20.1,65.3,1,2025-09-24 07:18:40,0,0,1,1
2025-09-24 07:19:25,714.0,0.32,224.03,0.48,225.79,224.52,222.15,389.65,386.75,387.68,388.03,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.9,-2,975,0.99,-20.1,65.3,1,2025-09-24 07:19:25,0,0,1,1
2025-09-24 07:20:10,714.0,0.32,224.75,0.48,226.07,225.24,222.93,390.85,388.13,388.85,389.27,0.0,0.0,1.45,0.04,0.32,,,,0.99,49.91,-2,975,0.99,-20.1,65.2,1,2025-09-24 07:20:10,0,0,1,1
2025-09-24 07:20:55,714.0,0.32,226.62,0.48,229.03,226.63,223.98,394.81,390.44,392.33,392.53,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.91,-2,975,0.99,-20.1,65.3,1,2025-09-24 07:20:55,0,0,1,1
2025-09-24 07:21:40,714.0,0.32,226.83,0.48,229.38,226.73,224.32,395.05,390.54,393.05,392.88,0.0,0.0,1.44,0.05,0.33,,,,0.99,49.95,-2,975,0.99,-20.1,65.4,1,2025-09-24 07:21:40,0,0,1,1
2025-09-24 07:22:25,714.0,0.32,226.74,0.48,229.54,226.59,224.08,395.02,390.29,392.86,392.72,0.0,0.0,1.45,0.04,0.32,,,,0.99,49.97,-2,975,0.99,-20.1,65.4,1,2025-09-24 07:22:25,0,0,1,1
2025-09-24 07:23:10,714.0,0.32,226.29,0.48,227.54,226.43,224.91,393.15,390.87,391.88,392.08,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.98,-2,975,0.99,-20.1,65.5,1,2025-09-24 07:23:10,0,0,1,1
2025-09-24 07:23:55,714.0,0.32,226.07,0.48,227.4,226.28,224.53,392.9,390.41,391.39,391.57,0.0,0.0,1.45,0.05,0.33,,,,0.99,49.97,-2,975,0.99,-20.1,65.3,1,2025-09-24 07:23:55,0,0,1,1
2025-09-24 07:24:40,714.0,0.32,226.58,0.48,229.77,225.78,224.19,394.52,389.69,393.15,392.45,0.0,0.0,1.45,0.04,0.33,,,,0.99,49.98,-2,975,0.99,-20.1,65.0,1,2025-09-24 07:24:40,0,0,1,1
2025-09-24 07:25:25,714.0,0.32,226.57,0.48,229.14,226.77,223.64,394.98,390.1,392.24,392.44,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.97,-2,975,0.99,-20.1,65.0,1,2025-09-24 07:25:25,0,0,1,1
2025-09-24 07:26:10,714.0,0.32,226.39,0.48,229.09,226.69,223.39,394.59,390.12,391.78,392.16,0.0,0.0,1.45,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-20.1,65.0,1,2025-09-24 07:26:10,0,0,1,1
2025-09-24 07:26:55,714.0,0.32,226.61,0.48,228.96,227.33,223.55,395.16,390.48,391.89,392.51,0.0,0.0,1.45,0.04,0.32,,,,0.99,49.99,-2,975,0.99,-20.1,65.2,1,2025-09-24 07:26:55,0,0,1,1
2025-09-24 07:27:40,714.0,0.32,226.28,0.48,228.56,226.68,223.59,394.25,389.95,391.58,391.93,0.0,0.0,1.45,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-20.1,64.9,1,2025-09-24 07:27:40,0,0,1,1
2025-09-24 07:28:25,714.0,0.32,226.62,0.48,229.06,227.16,223.63,395.1,390.4,392.05,392.52,0.0,0.0,1.45,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-20.1,64.9,1,2025-09-24 07:28:25,0,0,1,1
2025-09-24 07:29:10,714.0,0.32,226.35,0.48,228.16,227.07,223.81,394.47,390.34,391.34,392.05,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-20.1,65.2,1,2025-09-24 07:29:10,0,0,1,1
2025-09-24 07:29:55,714.0,0.32,226.38,0.48,228.54,227.18,223.42,394.67,390.3,391.23,391.95,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.99,-2,975,0.99,-20.1,65.1,1,2025-09-24 07:29:55,0,0,1,1
2025-09-24 07:30:40,714.0,0.32,226.58,0.48,228.69,227.03,224.03,394.72,390.79,391.81,392.44,0.0,0.0,1.45,0.04,0.32,,,,0.99,49.99,-2,975,0.99,-20.1,65.2,1,2025-09-24 07:30:40,0,0,1,1
2025-09-24 07:31:25,714.0,0.32,225.35,0.48,228.03,226.69,221.33,393.8,388.01,389.17,390.33,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-20.1,65.0,1,2025-09-24 07:31:25,0,0,1,1
2025-09-24 07:32:10,714.0,0.32,225.11,0.48,227.99,226.24,221.11,393.38,387.43,388.95,389.92,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.99,-2,975,0.99,-20.1,64.9,1,2025-09-24 07:32:10,0,0,1,1
