readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 07:32:55,714.0,0.32,223.83,0.48,224.97,225.14,221.38,389.81,386.7,386.55,387.42,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.97,-2,975,0.99,-20.1,64.9,1,2025-09-24 07:32:55,0,0,1,1
2025-09-24 07:33:40,714.0,0.31,223.39,0.48,224.64,224.38,221.15,388.86,385.84,386.07,386.93,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.95,-2,975,0.99,-20.1,64.8,1,2025-09-24 07:33:40,0,0,1,1
2025-09-24 07:34:25,714.0,0.32,223.42,0.48,224.91,224.56,220.79,389.25,385.69,385.99,386.98,0.0,0.0,1.45,0.04,0.32,,,,0.99,49.95,-2,975,0.99,-20.1,64.8,1,2025-09-24 07:34:25,0,0,1,1
2025-09-24 07:35:10,714.0,0.32,223.97,0.48,223.43,226.08,222.41,389.29,388.41,387.23,388.38,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.96,-2,975,0.99,-20.1,64.8,1,2025-09-24 07:35:10,0,0,1,1
2025-09-24 07:35:55,714.0,0.32,223.75,0.48,224.16,225.02,222.06,389.0,387.19,386.44,387.54,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.97,-2,975,0.99,-20.1,64.8,1,2025-09-24 07:35:55,0,0,1,1
2025-09-24 07:36:40,714.0,0.32,223.47,0.48,223.8,224.65,221.95,388.37,386.77,386.03,387.06,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.97,-2,975,0.99,-20.1,64.7,1,2025-09-24 07:36:40,0,0,1,1
2025-09-24 07:37:25,714.0,0.32,223.34,0.48,223.73,224.22,222.07,387.94,386.5,386.07,386.83,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.98,-2,975,0.99,-20.1,64.7,1,2025-09-24 07:37:25,0,0,1,1
2025-09-24 07:38:10,714.0,0.32,223.17,0.48,223.34,224.29,221.89,387.66,386.56,385.99,386.81,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.97,-2,975,0.99,-20.1,64.6,1,2025-09-24 07:38:10,0,0,1,1
2025-09-24 07:38:55,714.0,0.32,223.44,0.48,223.99,224.44,221.9,388.35,386.54,386.15,387.02,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.99,-2,975,0.99,-20.1,64.7,1,2025-09-24 07:38:55,0,0,1,1
2025-09-24 07:39:40,714.0,0.32,223.11,0.48,223.52,223.99,221.82,387.56,386.08,385.68,386.44,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.02,-2,975,0.99,-20.1,65.2,1,2025-09-24 07:39:40,0,0,1,1
2025-09-24 07:40:25,714.0,0.32,223.87,0.48,224.2,224.84,222.57,388.88,387.47,387.04,387.73,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-20.1,65.8,1,2025-09-24 07:40:25,0,0,1,1
2025-09-24 07:41:10,714.0,0.32,223.75,0.48,223.73,224.16,223.17,388.01,387.38,387.27,387.55,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-19.5,67.0,1,2025-09-24 07:41:10,0,0,1,1
2025-09-24 07:41:55,714.0,0.32,223.68,0.48,223.93,224.31,222.8,388.19,387.21,386.88,387.43,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.01,-2,975,0.99,-19.5,68.0,1,2025-09-24 07:41:55,0,0,1,1
2025-09-24 07:42:40,715.0,0.32,224.08,0.48,224.62,224.22,223.41,388.71,387.66,388.06,388.15,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.01,-2,975,0.99,-19.4,69.3,1,2025-09-24 07:42:40,0,0,1,1
2025-09-24 07:43:25,715.0,0.32,226.27,0.48,228.3,225.8,224.7,393.26,390.14,392.31,391.91,0.0,0.0,1.44,0.05,0.32,,,,0.99,50.03,-2,975,0.99,-19.4,70.2,1,2025-09-24 07:43:25,0,0,1,1
2025-09-24 07:44:10,715.0,0.32,225.99,0.48,227.96,225.74,224.27,393.21,389.64,391.67,391.51,0.0,0.0,1.45,0.05,0.32,,,,0.98,50.0,-2,975,0.99,-19.4,71.3,1,2025-09-24 07:44:10,0,0,1,1
2025-09-24 07:44:55,715.0,0.32,226.21,0.48,228.21,226.33,224.08,393.64,390.07,391.7,391.8,0.0,0.0,1.44,0.05,0.32,,,,0.99,50.01,-2,975,0.99,-19.4,71.9,1,2025-09-24 07:44:55,0,0,1,1
2025-09-24 07:45:40,715.0,0.32,226.12,0.48,228.13,225.72,224.51,393.05,389.91,392.0,391.65,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.98,-2,975,0.99,-19.4,72.6,1,2025-09-24 07:45:40,0,0,1,1
2025-09-24 07:46:25,715.0,0.32,226.25,0.48,228.41,225.75,224.43,393.49,389.88,392.27,391.88,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.97,-2,975,0.99,-19.3,73.3,1,2025-09-24 07:46:25,0,0,1,1
2025-09-24 07:47:10,715.0,0.32,225.99,0.48,227.85,225.6,224.51,392.7,389.81,391.76,391.42,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.97,-2,975,0.99,-19.3,73.6,1,2025-09-24 07:47:10,0,0,1,1
2025-09-24 07:47:55,715.0,0.32,225.79,0.48,227.69,225.02,224.67,392.01,389.64,391.97,391.21,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.95,-2,975,0.99,-19.3,74.4,1,2025-09-24 07:47:55,0,0,1,1
2025-09-24 07:48:40,715.0,0.32,225.89,0.48,227.66,225.23,224.78,392.22,389.72,391.84,391.26,0.0,0.0,1.44,0.05,0.33,,,,0.99,49.97,-2,975,0.99,-19.3,74.9,1,2025-09-24 07:48:40,0,0,1,1
2025-09-24 07:49:25,715.0,0.32,225.56,0.48,227.29,224.52,224.88,391.27,389.19,391.58,390.68,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.98,-2,975,0.99,-18.7,75.3,1,2025-09-24 07:49:25,0,0,1,1
2025-09-24 07:50:10,715.0,0.32,225.93,0.48,227.47,225.13,225.19,391.96,389.99,391.97,391.23,0.0,0.0,1.44,0.05,0.33,,,,0.99,49.97,-2,975,0.99,-18.7,75.4,1,2025-09-24 07:50:10,0,0,1,1
2025-09-24 07:50:55,715.0,0.32,225.52,0.48,227.14,224.77,224.65,391.31,388.82,391.13,390.42,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.98,-2,975,0.99,-18.7,75.8,1,2025-09-24 07:50:55,0,0,1,1
2025-09-24 07:51:40,715.0,0.32,226.59,0.48,228.27,226.05,225.52,393.38,391.07,392.93,392.46,0.0,0.0,1.44,0.05,0.33,,,,0.99,50.01,-2,975,0.99,-18.6,76.2,1,2025-09-24 07:51:40,0,0,1,1
2025-09-24 07:52:25,715.0,0.32,226.06,0.48,228.09,225.58,224.52,392.89,389.8,391.98,391.56,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.99,-2,975,0.99,-18.6,76.5,1,2025-09-24 07:52:25,0,0,1,1
2025-09-24 07:53:10,715.0,0.32,226.55,0.48,228.3,225.84,225.51,393.3,390.88,393.01,392.4,0.0,0.0,1.44,0.05,0.33,,,,0.99,50.03,-2,975,0.99,-18.6,76.7,1,2025-09-24 07:53:10,0,0,1,1
2025-09-24 07:53:55,715.0,0.32,225.86,0.48,227.92,224.68,224.97,391.97,389.41,392.22,391.2,0.0,0.0,1.44,0.05,0.33,,,,0.99,50.01,-2,975,0.99,-18.6,77.0,1,2025-09-24 07:53:55,0,0,1,1
2025-09-24 07:54:40,715.0,0.32,223.69,0.48,225.03,223.37,222.75,388.25,386.35,387.71,387.44,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.02,-2,975,0.99,-18.6,77.2,1,2025-09-24 07:54:40,0,0,1,1
2025-09-24 07:55:25,715.0,0.32,223.39,0.48,224.56,223.1,222.51,387.69,385.91,387.18,386.92,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.02,-2,975,0.99,-18.6,77.3,1,2025-09-24 07:55:25,0,0,1,1
2025-09-24 07:56:10,715.0,0.32,223.17,0.48,224.41,222.56,222.53,387.09,385.46,386.2,385.77,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.04,-2,975,0.99,-18.6,77.5,1,2025-09-24 07:56:10,0,0,1,1
2025-09-24 07:56:55,715.0,0.32,225.38,0.48,227.46,224.04,224.65,390.91,388.47,391.3,390.23,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.05,-2,975,0.99,-18.5,77.9,1,2025-09-24 07:56:55,0,0,1,1
2025-09-24 07:57:40,715.0,0.32,225.14,0.48,226.95,223.87,224.6,390.42,388.39,391.06,389.96,0.0,0.0,1.44,0.05,0.32,,,,0.99,50.0,-2,975,0.99,-18.5,78.0,1,2025-09-24 07:57:40,0,0,1,1
2025-09-24 07:58:25,715.0,0.32,224.97,0.48,227.04,223.55,224.32,390.23,387.87,390.89,389.66,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.01,-2,975,0.99,-18.5,78.2,1,2025-09-24 07:58:25,0,0,1,1
2025-09-24 07:59:10,715.0,0.32,225.01,0.48,227.58,223.55,223.68,390.7,387.42,391.08,389.73,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.99,-2,975,0.99,-18.5,78.2,1,2025-09-24 07:59:10,0,0,1,1
2025-09-24 07:59:55,715.0,0.32,224.87,0.48,227.09,223.26,224.24,390.08,387.64,390.73,389.48,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.98,-2,975,0.99,-17.9,78.1,1,2025-09-24 07:59:55,0,0,1,1
2025-09-24 08:00:40,715.0,0.32,224.6,0.48,226.87,223.09,223.84,389.68,387.05,390.33,389.04,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.96,-2,975,0.99,-17.9,78.2,1,2025-09-24 08:00:40,0,0,1,1
2025-09-24 08:01:25,715.0,0.32,224.43,0.48,226.97,222.6,223.71,389.35,386.52,390.3,388.72,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.98,-2,975,0.99,-17.9,78.2,1,2025-09-24 08:01:25,0,0,1,1
2025-09-24 08:02:10,715.0,0.32,224.03,0.48,224.94,223.29,223.85,388.18,387.23,388.66,388.03,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.95,-2,975,0.99,-17.9,78.4,1,2025-09-24 08:02:10,0,0,1,1
2025-09-24 08:02:55,715.0,0.32,224.05,0.48,224.73,223.16,224.26,387.88,387.48,388.59,387.96,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.96,-2,975,0.99,-17.9,78.4,1,2025-09-24 08:02:55,0,0,1,1
2025-09-24 08:03:40,715.0,0.32,223.23,0.48,223.96,222.47,223.53,386.51,386.15,387.3,386.65,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.95,-2,975,0.99,-17.9,78.7,1,2025-09-24 08:03:40,0,0,1,1
2025-09-24 08:04:25,715.0,0.32,223.65,0.48,225.33,222.27,223.35,387.64,385.92,388.57,387.37,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.93,-2,975,0.99,-17.9,78.7,1,2025-09-24 08:04:25,0,0,1,1
2025-09-24 08:05:10,715.0,0.32,223.75,0.48,225.56,222.33,223.35,387.89,385.97,388.77,387.54,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.95,-2,975,0.99,-17.8,78.8,1,2025-09-24 08:05:10,0,0,1,1
2025-09-24 08:05:55,715.0,0.32,223.35,0.48,225.22,222.09,222.73,387.38,385.23,387.94,386.85,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.96,-2,975,0.99,-17.8,78.8,1,2025-09-24 08:05:55,0,0,1,1
2025-09-24 08:06:40,715.0,0.32,223.1,0.48,224.81,222.03,222.47,386.98,384.95,387.07,386.25,0.0,0.0,1.43,0.04,0.32,,,,0.99,49.94,-2,975,0.99,-17.8,78.8,1,2025-09-24 08:06:40,0,0,1,1
2025-09-24 08:07:25,715.0,0.32,225.42,0.48,226.86,224.4,225.0,390.8,389.19,391.32,390.44,0.0,0.0,1.44,0.05,0.33,,,,0.99,49.96,-2,975,0.99,-17.8,78.8,1,2025-09-24 08:07:25,0,0,1,1
2025-09-24 08:08:10,715.0,0.32,225.28,0.48,226.97,224.52,224.36,391.0,388.74,390.87,390.2,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.97,-2,975,0.99,-17.8,78.6,1,2025-09-24 08:08:10,0,0,1,1
2025-09-24 08:08:55,715.0,0.32,225.15,0.48,227.0,223.9,224.55,390.49,388.37,391.06,389.97,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.98,-2,975,0.99,-17.8,78.6,1,2025-09-24 08:08:55,0,0,1,1
2025-09-24 08:09:40,715.0,0.32,224.71,0.48,227.43,224.13,222.56,391.07,386.85,389.71,389.21,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.97,-2,975,0.99,-17.8,78.6,1,2025-09-24 08:09:40,0,0,1,1
2025-09-24 08:10:25,715.0,0.32,224.66,0.48,227.71,223.91,222.35,391.12,386.47,389.77,389.12,0.0,0.0,1.43,0.04,0.32,,,,0.99,49.96,-2,975,0.99,-17.8,78.7,1,2025-09-24 08:10:25,0,0,1,1
2025-09-24 08:11:10,715.0,0.32,225.19,0.48,227.92,225.35,222.31,392.55,387.69,389.92,390.05,0.0,0.0,1.43,0.04,0.32,,,,0.99,49.97,-2,975,0.99,-17.8,78.8,1,2025-09-24 08:11:10,0,0,1,1
2025-09-24 08:11:55,715.0,0.32,225.44,0.48,227.45,224.57,224.02,391.72,388.49,391.24,390.48,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.96,-2,975,0.99,-17.8,78.8,1,2025-09-24 08:11:55,0,0,1,1
2025-09-24 08:12:40,715.0,0.32,225.52,0.48,227.76,224.64,224.17,391.79,388.68,391.39,390.62,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.01,-2,975,0.99,-17.7,78.8,1,2025-09-24 08:12:40,0,0,1,1
2025-09-24 08:13:25,715.0,0.32,225.13,0.48,227.74,224.13,223.31,391.33,387.77,390.7,389.93,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-17.7,78.8,1,2025-09-24 08:13:25,0,0,1,1
2025-09-24 08:14:10,715.0,0.32,225.41,0.48,227.57,224.9,224.04,391.62,388.51,391.13,390.42,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.98,-2,975,0.99,-17.7,79.1,1,2025-09-24 08:14:10,0,0,1,1
2025-09-24 08:14:55,715.0,0.32,224.95,0.48,227.0,224.09,223.73,390.75,387.62,390.5,389.62,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.97,-2,975,0.99,-17.7,79.1,1,2025-09-24 08:14:55,0,0,1,1
2025-09-24 08:15:40,715.0,0.32,225.02,0.48,227.54,223.85,223.68,390.92,387.57,390.77,389.75,0.0,0.0,1.43,0.04,0.32,,,,0.99,49.98,-2,975,0.99,-17.1,79.1,1,2025-09-24 08:15:40,0,0,1,1
2025-09-24 08:16:25,715.0,0.31,222.9,0.48,225.16,222.13,221.41,387.23,384.17,386.68,386.02,0.0,0.0,1.43,0.04,0.32,,,,0.99,49.95,-2,975,0.99,-17.1,79.1,1,2025-09-24 08:16:25,0,0,1,1
2025-09-24 08:17:10,715.0,0.31,222.27,0.48,224.19,221.22,221.39,385.74,383.31,385.89,384.98,0.0,0.0,1.43,0.04,0.32,,,,0.99,49.95,-2,975,0.99,-17.1,78.8,1,2025-09-24 08:17:10,0,0,1,1
2025-09-24 08:17:55,715.0,0.31,222.94,0.48,224.69,221.87,222.27,386.73,384.64,387.08,386.15,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.95,-2,975,0.99,-17.1,78.6,1,2025-09-24 08:17:55,0,0,1,1
2025-09-24 08:18:40,715.0,0.32,225.08,0.48,227.38,223.67,224.2,390.63,387.87,391.08,389.86,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.95,-2,975,0.99,-17.1,78.7,1,2025-09-24 08:18:40,0,0,1,1
2025-09-24 08:19:25,715.0,0.32,225.44,0.48,227.9,223.95,224.47,391.32,388.34,391.98,390.84,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.98,-2,975,0.99,-17.1,78.7,1,2025-09-24 08:19:25,0,0,1,1
2025-09-24 08:20:10,715.0,0.32,225.32,0.48,227.54,223.79,224.32,391.14,388.29,391.38,390.27,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-17.1,78.6,1,2025-09-24 08:20:10,0,0,1,1
2025-09-24 08:20:55,715.0,0.32,225.03,0.48,227.23,223.87,224.0,390.67,387.87,390.78,389.77,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.99,-2,975,0.99,-17.1,78.6,1,2025-09-24 08:20:55,0,0,1,1
2025-09-24 08:21:40,715.0,0.32,225.52,0.48,227.62,224.32,224.63,391.39,388.8,391.66,390.62,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.99,-2,975,0.99,-17.1,78.7,1,2025-09-24 08:21:40,0,0,1,1
2025-09-24 08:22:25,715.0,0.32,224.95,0.48,226.92,223.88,224.06,390.41,387.93,390.56,389.63,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-17.1,78.7,1,2025-09-24 08:22:25,0,0,1,1
2025-09-24 08:23:10,715.0,0.32,225.05,0.48,227.0,223.8,224.38,390.38,388.1,390.92,389.8,0.0,0.0,1.44,0.05,0.32,,,,0.99,49.99,-2,975,0.99,-17.1,78.8,1,2025-09-24 08:23:10,0,0,1,1
2025-09-24 08:23:55,715.0,0.32,225.04,0.48,227.13,223.96,224.04,390.66,387.98,390.73,389.79,0.0,0.0,1.44,0.04,0.32,,,,0.99,49.99,-2,975,0.99,-17.1,78.7,1,2025-09-24 08:23:55,0,0,1,1
2025-09-24 08:24:40,715.0,0.32,225.0,0.48,227.21,223.54,224.26,390.37,387.81,390.99,389.63,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-17.1,78.8,1,2025-09-24 08:24:40,0,0,1,1
2025-09-24 08:25:25,715.0,0.32,225.18,0.48,227.31,223.69,224.54,390.58,388.18,391.32,390.03,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-17.0,79.1,1,2025-09-24 08:25:25,0,0,1,1
2025-09-24 08:26:10,715.0,0.32,225.02,0.48,227.04,223.76,224.25,390.41,387.99,390.83,389.74,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-17.0,78.9,1,2025-09-24 08:26:10,0,0,1,1
2025-09-24 08:26:55,715.0,0.32,224.55,0.48,226.44,222.97,224.25,389.2,387.3,390.31,388.94,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.02,-2,975,0.99,-17.0,79.0,1,2025-09-24 08:26:55,0,0,1,1
2025-09-24 08:27:40,715.0,0.32,224.83,0.48,227.04,223.22,224.1,390.1,387.55,390.6,389.41,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.01,-2,975,0.99,-17.0,79.1,1,2025-09-24 08:27:40,0,0,1,1
2025-09-24 08:28:25,715.0,0.32,224.64,0.48,226.84,223.28,223.8,389.82,387.18,390.27,389.09,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-17.0,79.0,1,2025-09-24 08:28:25,0,0,1,1
2025-09-24 08:29:10,715.0,0.32,224.55,0.48,227.23,222.42,223.99,389.42,386.6,390.77,388.76,0.0,0.0,1.44,0.04,0.32,,,,0.99,50.0,-2,975,0.99,-17.0,79.0,1,2025-09-24 08:29:10,0,0,1,1
2025-09-24 08:29:55,715.0,2.13,223.22,3.31,228.92,214.63,226.12,384.19,381.74,394.08,386.67,0.0,9.93,0.0,0.0,2.13,,,1.0,,50.0,-2,975,1.0,-17.0,79.0,1,2025-09-24 08:29:55,0,1,1,0
2025-09-24 08:30:40,715.0,2.13,223.34,3.31,228.56,214.87,226.6,384.08,382.37,394.18,386.88,0.0,9.91,0.0,0.0,2.13,,,1.0,,50.02,-2,975,1.0,-17.0,78.9,1,2025-09-24 08:30:40,0,1,1,0
2025-09-24 08:31:25,715.0,2.11,222.78,3.29,228.32,214.19,225.82,383.29,381.1,393.3,385.9,0.0,9.86,0.0,0.0,2.11,,,1.0,,50.02,-2,975,1.0,-17.0,78.3,1,2025-09-24 08:31:25,0,1,1,0
2025-09-24 08:32:10,715.0,2.1,222.41,3.28,227.97,213.76,225.5,382.62,380.46,392.72,385.26,0.0,9.83,0.0,0.0,2.1,,,1.0,,50.01,-2,975,1.0,-17.0,77.9,1,2025-09-24 08:32:10,0,1,1,0
2025-09-24 08:32:55,715.0,2.11,222.46,3.27,227.97,214.21,225.21,383.0,380.59,392.47,385.35,0.0,9.82,0.0,0.0,2.1,,,1.0,,50.02,-2,975,1.0,-17.0,77.6,1,2025-09-24 08:32:55,0,1,1,0
2025-09-24 08:33:40,715.0,2.09,222.28,3.26,227.59,214.19,225.06,382.65,380.44,392.01,385.03,0.0,9.78,0.0,0.0,2.09,,,1.0,,50.0,-2,975,1.0,-17.0,77.5,1,2025-09-24 08:33:40,0,1,1,0
2025-09-24 08:34:25,715.0,2.1,221.93,3.27,227.14,214.37,224.28,382.41,379.91,390.94,384.42,0.0,9.8,0.0,0.0,2.1,,,1.0,,50.0,-2,975,1.0,-17.0,77.3,1,2025-09-24 08:34:25,0,1,1,0
2025-09-24 08:35:10,715.0,2.1,221.99,3.26,226.87,214.5,224.6,382.29,380.31,390.99,384.53,0.0,9.79,0.0,0.0,2.1,,,1.0,,50.0,-2,975,1.0,-17.0,77.1,1,2025-09-24 08:35:10,0,1,1,0
2025-09-24 08:35:55,715.0,2.06,219.88,3.23,223.36,212.63,223.66,377.62,377.88,387.13,380.88,0.0,9.69,0.0,0.0,2.06,,,1.0,,50.04,-2,975,1.0,-17.0,76.9,1,2025-09-24 08:35:55,0,1,1,0
2025-09-24 08:36:40,715.0,2.06,219.67,3.22,223.23,212.24,223.53,377.17,377.43,386.91,380.5,0.0,9.67,0.0,0.0,2.05,,,1.0,,50.03,-2,975,1.0,-17.0,76.9,1,2025-09-24 08:36:40,0,1,1,0
2025-09-24 08:37:25,715.0,2.09,219.63,3.25,227.61,214.61,216.66,383.03,373.49,384.62,380.3,0.0,9.76,0.0,0.0,2.09,,,1.0,,50.03,-2,975,1.0,-17.0,76.6,1,2025-09-24 08:37:25,0,1,1,0
2025-09-24 08:38:10,715.0,2.09,219.73,3.25,227.79,214.68,216.72,383.25,373.6,385.0,380.62,0.0,9.76,0.0,0.0,2.09,,,1.0,,50.03,-2,975,1.0,-16.3,77.1,1,2025-09-24 08:38:10,0,1,1,0
2025-09-24 08:38:55,715.0,2.07,217.36,3.23,223.26,213.41,215.42,378.2,371.38,379.93,376.55,0.0,9.7,0.0,0.0,2.07,,,1.0,,50.02,-2,975,1.0,-16.2,78.4,1,2025-09-24 08:38:55,0,1,1,0
2025-09-24 08:39:40,715.0,2.06,217.02,3.22,223.22,212.95,214.9,377.77,370.53,379.45,375.66,0.0,9.67,0.0,0.0,2.06,,,1.0,,50.05,-2,975,1.0,-15.5,80.2,1,2025-09-24 08:39:40,0,1,1,0
2025-09-24 08:40:25,715.0,2.08,219.5,3.24,228.46,213.92,216.11,383.18,372.42,385.06,380.22,0.0,9.71,0.0,0.0,2.08,,,1.0,,50.02,-2,975,1.0,-14.8,82.3,1,2025-09-24 08:40:25,0,1,1,0
2025-09-24 08:41:10,715.0,2.11,222.06,3.26,232.4,215.89,217.9,388.32,375.67,390.04,384.68,0.0,9.79,0.0,0.0,2.11,,,1.0,,50.05,-2,975,1.0,-14.0,83.9,1,2025-09-24 08:41:10,0,1,1,0
2025-09-24 08:41:55,715.0,2.11,221.87,3.26,231.81,215.72,218.09,387.82,375.94,389.89,384.55,0.0,9.79,0.0,0.0,2.11,,,1.0,,50.06,-2,975,1.0,-13.2,85.8,1,2025-09-24 08:41:55,0,1,1,0
2025-09-24 08:42:40,715.0,2.11,222.11,3.26,232.13,215.98,218.22,388.16,376.03,390.08,384.58,0.0,9.79,0.0,0.0,2.11,,,1.0,,50.04,-2,975,1.0,-12.4,87.4,1,2025-09-24 08:42:40,0,1,1,0
2025-09-24 08:43:25,715.0,2.11,221.8,3.26,231.62,215.79,217.99,387.55,375.74,389.52,384.25,0.0,9.78,0.0,0.0,2.11,,,1.0,,50.04,-2,975,1.0,-12.3,88.6,1,2025-09-24 08:43:25,0,1,1,0
2025-09-24 08:44:10,715.0,2.11,221.79,3.26,231.58,215.84,217.96,387.67,375.85,389.51,384.34,0.0,9.78,0.0,0.0,2.11,,,1.0,,50.06,-2,976,1.0,-11.5,89.7,1,2025-09-24 08:44:10,0,1,1,0
2025-09-24 08:44:55,715.0,2.11,222.06,3.26,231.81,216.1,218.28,387.98,376.19,389.85,384.74,0.0,9.78,0.0,0.0,2.11,,,1.0,,50.04,-2,976,1.0,-10.8,90.4,1,2025-09-24 08:44:55,0,1,1,0
2025-09-24 08:45:40,715.0,2.12,222.29,3.27,231.9,216.44,218.54,388.37,376.71,390.12,385.06,0.0,9.8,0.0,0.0,2.12,,,1.0,,50.02,-2,976,1.0,-10.7,90.9,1,2025-09-24 08:45:40,0,1,1,0
2025-09-24 08:46:25,715.0,2.12,222.17,3.27,231.77,216.62,218.13,388.39,376.51,389.68,384.72,0.0,9.81,0.0,0.0,2.13,,,1.0,,50.04,-2,976,1.0,-10.0,91.4,1,2025-09-24 08:46:25,0,1,1,0
2025-09-24 08:47:10,715.0,2.11,221.57,3.26,231.24,215.99,217.64,387.31,375.51,388.64,383.82,0.0,9.79,0.0,0.0,2.11,,,1.0,,50.05,-2,976,1.0,-9.3,91.9,1,2025-09-24 08:47:10,0,1,1,0
2025-09-24 08:47:55,715.0,2.12,221.95,3.27,231.46,216.4,218.0,387.93,376.2,389.3,384.48,0.0,9.8,0.0,0.0,2.12,,,1.0,,50.03,-2,976,1.0,-8.5,92.5,1,2025-09-24 08:47:55,0,1,1,0
2025-09-24 08:48:40,715.0,2.11,221.46,3.26,230.95,215.82,217.6,386.99,375.35,388.51,383.62,0.0,9.77,0.0,0.0,2.11,,,1.0,,50.03,-2,976,1.0,-8.4,92.7,1,2025-09-24 08:48:40,0,1,1,0
2025-09-24 08:49:25,715.0,2.11,221.6,3.26,231.14,215.96,217.7,387.27,375.19,388.33,383.44,0.0,9.77,0.0,0.0,2.11,,,1.0,,50.04,-2,976,1.0,-7.6,93.1,1,2025-09-24 08:49:25,0,1,1,0
2025-09-24 08:50:10,715.0,0.0,222.66,0.0,229.73,223.73,214.51,392.72,379.56,384.8,385.69,0.0,0.0,0.0,0.0,0.0,,,,,50.03,-2,976,,-6.9,93.6,1,2025-09-24 08:50:10,0,0,1,0
2025-09-24 08:50:55,715.0,0.0,222.92,0.0,230.13,223.77,214.87,393.1,379.9,385.46,386.15,0.0,0.0,0.0,0.0,0.0,,,,,50.02,-2,976,,-6.1,93.9,1,2025-09-24 08:50:55,0,0,1,0
2025-09-24 08:51:40,716.0,2.69,220.99,5.27,227.07,222.34,213.56,389.21,377.54,381.4,382.76,6.48,4.64,4.69,2.15,3.5,0.78,0.79,0.82,0.72,50.04,-2,976,0.78,-5.4,94.0,1,2025-09-24 08:51:40,1,0,1,0
2025-09-24 08:52:25,716.0,2.62,221.83,5.16,227.08,222.57,215.43,389.76,379.46,383.5,384.24,6.08,4.37,5.03,2.17,3.4,0.76,0.78,0.8,0.7,50.05,-2,976,0.77,-4.6,94.5,1,2025-09-24 08:52:25,1,0,1,0
2025-09-24 08:53:10,716.0,2.53,221.54,4.99,226.78,222.41,215.09,389.04,379.26,382.94,383.75,5.6,4.75,4.61,2.16,3.32,0.75,0.78,0.79,0.69,50.06,-2,976,0.76,-3.8,94.6,1,2025-09-24 08:53:10,1,0,1,0
2025-09-24 08:53:55,716.0,2.89,220.93,5.48,226.77,222.34,214.08,388.6,377.97,381.49,382.69,5.93,4.93,5.58,2.19,3.66,0.79,0.78,0.81,0.79,50.06,-2,976,0.8,-3.7,95.1,1,2025-09-24 08:53:55,1,0,1,0
2025-09-24 08:54:40,716.0,2.89,221.87,5.53,227.15,223.3,215.17,390.11,379.75,383.11,384.32,5.89,4.96,5.62,2.21,3.68,0.79,0.78,0.8,0.79,50.06,-2,976,0.79,-3.0,95.2,1,2025-09-24 08:54:40,1,0,1,0
2025-09-24 08:55:25,716.0,2.81,221.3,5.37,227.06,222.64,214.21,389.46,378.35,382.32,383.42,5.7,4.81,5.59,2.2,3.57,0.78,0.78,0.8,0.78,50.07,-2,976,0.79,-3.7,94.9,1,2025-09-24 08:55:25,1,0,1,0
2025-09-24 08:56:10,716.0,2.74,222.16,5.31,228.12,223.34,215.03,390.98,379.66,383.83,384.83,5.64,4.42,5.86,2.21,3.52,0.77,0.77,0.79,0.77,50.08,-2,976,0.78,-3.8,94.7,1,2025-09-24 08:56:10,1,0,1,0
2025-09-24 08:56:55,716.0,2.7,221.95,5.23,227.69,223.55,214.62,390.79,379.49,383.11,384.46,6.09,4.42,5.44,2.21,3.49,0.77,0.76,0.78,0.77,50.07,-2,976,0.78,-4.5,94.3,1,2025-09-24 08:56:55,1,0,1,0
2025-09-24 08:57:40,716.0,2.67,222.27,5.23,228.5,223.4,214.92,391.37,379.58,383.78,384.85,6.06,4.38,5.26,2.2,3.5,0.77,0.76,0.79,0.77,50.08,-2,976,0.77,-4.6,93.3,1,2025-09-24 08:57:40,1,0,1,0
2025-09-24 08:58:25,716.0,2.65,222.05,5.16,228.09,223.38,214.68,390.99,378.99,383.41,384.35,5.53,4.54,5.39,2.2,3.44,0.77,0.76,0.78,0.76,50.1,-2,976,0.77,-5.2,91.8,1,2025-09-24 08:58:25,1,0,1,0
2025-09-24 08:59:10,716.0,2.62,219.89,5.12,225.66,221.45,212.56,387.21,375.89,379.57,380.89,5.4,4.34,5.64,2.13,3.38,0.77,0.77,0.78,0.77,50.09,-2,976,0.78,-5.3,90.4,1,2025-09-24 08:59:10,1,0,1,0
2025-09-24 08:59:55,716.0,2.62,220.55,5.15,223.62,219.01,219.01,383.34,379.34,383.42,381.93,5.37,4.17,5.91,2.15,3.4,0.76,0.79,0.74,0.76,50.09,-2,976,0.77,-5.3,87.9,1,2025-09-24 08:59:55,1,0,1,0
2025-09-24 09:00:40,716.0,2.59,218.6,5.11,220.59,217.56,217.67,379.55,376.78,379.57,378.63,5.68,4.04,5.61,2.09,3.35,0.77,0.79,0.74,0.79,50.08,-2,976,0.78,-5.3,86.3,1,2025-09-24 09:00:40,1,0,1,0
2025-09-24 09:01:25,716.0,2.6,222.4,5.11,224.87,221.33,221.13,386.23,383.1,386.32,385.22,5.32,4.45,5.57,2.22,3.42,0.75,0.78,0.71,0.77,50.05,-2,976,0.76,-5.4,84.2,1,2025-09-24 09:01:25,1,0,1,0
2025-09-24 09:02:10,716.0,2.59,222.17,5.15,224.01,220.92,221.57,385.32,383.21,385.89,384.56,5.56,3.99,5.89,2.18,3.42,0.76,0.78,0.73,0.76,50.05,-2,976,0.76,-6.0,82.0,1,2025-09-24 09:02:10,1,0,1,0
2025-09-24 09:02:55,716.0,2.61,221.85,5.12,223.46,220.67,221.42,384.63,382.86,385.28,384.26,5.23,4.43,5.68,2.17,3.42,0.76,0.78,0.72,0.77,50.04,-2,976,0.77,-6.2,79.8,1,2025-09-24 09:02:55,1,0,1,0
2025-09-24 09:03:40,716.0,2.59,221.87,5.09,223.76,220.31,221.53,384.58,382.65,385.63,384.29,5.46,4.45,5.38,2.2,3.39,0.75,0.78,0.7,0.77,50.04,-2,976,0.76,-6.9,78.2,1,2025-09-24 09:03:40,1,0,1,0
2025-09-24 09:04:25,716.0,2.56,221.44,5.08,223.29,220.05,220.99,383.95,381.95,384.76,383.55,5.71,4.18,5.35,2.17,3.38,0.76,0.77,0.72,0.78,50.03,-2,976,0.76,-7.8,75.6,1,2025-09-24 09:04:25,1,0,1,0
2025-09-24 09:05:10,716.0,2.56,221.56,5.06,223.25,220.25,221.19,384.09,382.3,384.9,383.76,5.52,4.4,5.43,2.19,3.37,0.75,0.78,0.71,0.78,50.0,-2,977,0.76,-9.1,73.4,1,2025-09-24 09:05:10,1,0,1,0
2025-09-24 09:05:55,716.0,2.54,221.53,5.05,223.63,220.43,220.59,384.52,382.01,384.58,383.7,5.58,4.28,5.3,2.18,3.37,0.76,0.77,0.73,0.78,49.98,-2,977,0.76,-9.3,72.6,1,2025-09-24 09:05:55,1,0,1,0
2025-09-24 09:06:40,716.0,2.54,221.27,5.07,223.18,220.14,220.48,383.93,381.59,384.22,383.25,5.3,4.04,5.87,2.17,3.36,0.75,0.78,0.71,0.76,49.97,-2,977,0.76,-10.1,71.9,1,2025-09-24 09:06:40,1,0,1,0
2025-09-24 09:07:25,716.0,2.52,221.06,5.02,222.58,220.87,219.74,384.04,381.58,383.06,382.97,5.41,4.42,5.24,2.17,3.34,0.75,0.77,0.72,0.78,49.96,-2,977,0.76,-10.8,71.5,1,2025-09-24 09:07:25,1,0,1,0
2025-09-24 09:08:10,716.0,2.5,220.48,4.98,222.12,219.96,219.35,383.08,380.72,382.39,382.06,5.19,4.34,5.4,2.15,3.3,0.75,0.77,0.71,0.78,49.98,-2,977,0.76,-11.5,71.7,1,2025-09-24 09:08:10,1,0,1,0
2025-09-24 09:08:55,716.0,2.5,220.67,4.98,222.55,220.08,219.39,383.33,380.59,382.73,382.22,5.09,4.27,5.58,2.16,3.3,0.75,0.77,0.7,0.77,49.97,-2,977,0.76,-11.6,71.8,1,2025-09-24 09:08:55,1,0,1,0
2025-09-24 09:09:40,716.0,2.49,220.58,5.0,222.43,220.2,219.1,383.33,380.45,382.38,382.05,5.71,4.09,5.25,2.14,3.32,0.76,0.76,0.74,0.77,49.98,-2,977,0.76,-12.3,71.9,1,2025-09-24 09:09:40,1,0,1,0
2025-09-24 09:10:25,716.0,2.47,220.63,4.98,222.34,220.26,219.29,383.3,380.66,382.47,382.14,5.55,4.09,5.22,2.14,3.31,0.75,0.76,0.73,0.77,49.99,-2,977,0.76,-12.4,72.2,1,2025-09-24 09:10:25,1,0,1,0
2025-09-24 09:11:10,716.0,2.47,220.78,4.95,222.27,220.84,219.24,383.75,381.12,382.36,382.41,5.51,4.18,5.17,2.14,3.29,0.75,0.75,0.73,0.78,49.98,-2,977,0.75,-12.5,72.4,1,2025-09-24 09:11:10,1,0,1,0
2025-09-24 09:11:55,716.0,2.47,220.58,4.99,222.08,220.63,219.02,383.4,380.75,382.01,382.05,5.54,3.88,5.53,2.11,3.28,0.75,0.76,0.72,0.76,50.0,0,977,0.76,-13.1,72.6,1,2025-09-24 09:11:55,1,0,1,0
2025-09-24 09:12:40,716.0,2.45,220.54,4.94,222.06,220.39,219.17,383.17,380.43,382.28,381.94,5.09,4.15,5.58,2.14,3.26,0.74,0.76,0.7,0.77,49.99,0,977,0.75,-13.2,72.7,1,2025-09-24 09:12:40,1,0,1,0
2025-09-24 09:13:25,716.0,2.44,220.37,4.92,221.88,220.47,218.85,383.0,380.45,381.61,381.69,5.43,4.24,5.1,2.13,3.27,0.75,0.75,0.73,0.78,49.96,0,977,0.75,-13.8,72.9,1,2025-09-24 09:13:25,1,0,1,0
2025-09-24 09:14:10,716.0,2.44,219.28,4.95,221.21,219.39,217.23,381.57,378.13,379.71,379.8,5.47,3.84,5.56,2.09,3.24,0.75,0.77,0.72,0.76,49.97,0,977,0.76,-13.9,72.8,1,2025-09-24 09:14:10,1,0,1,0
2025-09-24 09:14:55,717.0,2.43,219.04,4.89,221.09,218.78,217.22,381.15,377.55,379.5,379.4,4.98,4.22,5.48,2.1,3.21,0.75,0.77,0.7,0.77,49.95,0,977,0.76,-13.9,73.1,1,2025-09-24 09:14:55,1,0,1,0
2025-09-24 09:15:40,717.0,2.42,218.87,4.87,220.63,218.74,217.03,380.68,377.39,379.2,379.09,5.2,4.24,5.17,2.09,3.22,0.75,0.76,0.72,0.78,49.92,0,977,0.76,-14.0,73.4,1,2025-09-24 09:15:40,1,0,1,0
2025-09-24 09:16:25,717.0,2.43,218.71,4.9,221.04,218.53,216.56,380.68,376.8,378.98,378.82,5.13,3.94,5.61,2.08,3.2,0.75,0.77,0.71,0.76,49.94,0,977,0.76,-14.6,73.6,1,2025-09-24 09:16:25,1,0,1,0
2025-09-24 09:17:10,717.0,2.41,216.73,4.88,216.71,218.07,215.42,376.53,375.12,374.63,375.48,5.42,3.99,5.22,2.02,3.18,0.76,0.76,0.73,0.79,49.93,0,977,0.77,-14.7,73.5,1,2025-09-24 09:17:10,1,0,1,0
2025-09-24 09:17:55,717.0,2.43,216.42,4.91,217.21,216.74,215.3,375.81,374.16,374.57,374.85,5.5,4.0,5.23,1.98,3.17,0.77,0.77,0.74,0.79,49.93,0,977,0.77,-14.7,73.6,1,2025-09-24 09:17:55,1,0,1,0
2025-09-24 09:18:40,717.0,2.42,215.65,4.87,217.07,217.21,212.66,376.1,372.34,372.3,373.43,4.96,4.2,5.44,2.0,3.14,0.76,0.77,0.72,0.79,49.97,0,977,0.77,-14.7,73.9,1,2025-09-24 09:18:40,1,0,1,0
2025-09-24 09:19:25,717.0,2.41,216.05,4.86,215.22,217.33,215.59,374.6,374.92,373.09,374.2,5.24,4.22,5.11,2.01,3.16,0.76,0.77,0.72,0.8,49.98,0,977,0.77,-14.8,73.8,1,2025-09-24 09:19:25,1,0,1,0
2025-09-24 09:20:10,717.0,2.43,215.92,4.88,215.19,217.28,215.46,374.38,374.76,372.8,373.98,5.37,4.18,5.1,2.0,3.16,0.77,0.77,0.73,0.8,49.99,0,977,0.77,-15.4,73.9,1,2025-09-24 09:20:10,1,0,1,0
2025-09-24 09:20:55,717.0,2.42,218.23,4.89,218.59,219.19,216.9,379.13,377.67,377.15,377.98,5.52,3.87,5.32,2.05,3.2,0.75,0.76,0.72,0.78,50.01,0,977,0.76,-15.5,73.7,1,2025-09-24 09:20:55,1,0,1,0
2025-09-24 09:21:40,717.0,2.38,216.13,4.84,217.1,216.88,214.42,375.84,373.52,373.71,374.36,5.45,3.87,5.4,1.99,3.13,0.76,0.77,0.73,0.78,50.01,0,977,0.77,-15.5,73.6,1,2025-09-24 09:21:40,1,0,1,0
2025-09-24 09:22:25,717.0,2.39,215.14,4.81,216.1,215.89,213.42,374.11,371.8,371.98,372.63,5.13,4.2,5.06,1.98,3.12,0.76,0.77,0.73,0.8,50.01,0,977,0.77,-15.5,73.4,1,2025-09-24 09:22:25,1,0,1,0
2025-09-24 09:23:10,717.0,2.39,218.17,4.85,216.7,216.4,213.92,379.44,376.48,377.71,377.88,5.52,3.89,5.13,2.05,3.18,0.75,0.75,0.73,0.77,50.01,0,977,0.76,-15.5,73.4,1,2025-09-24 09:23:10,1,0,1,0
2025-09-24 09:23:55,717.0,2.38,217.56,4.83,218.79,217.92,215.98,378.2,376.18,377.16,377.19,4.94,4.14,5.41,2.05,3.15,0.75,0.77,0.7,0.78,50.0,0,978,0.76,-15.6,73.5,1,2025-09-24 09:23:55,1,0,1,0
2025-09-24 09:24:40,717.0,2.38,220.45,4.86,221.53,220.67,219.14,383.18,381.01,381.55,381.91,5.48,4.05,5.04,2.12,3.22,0.74,0.74,0.72,0.77,50.0,0,978,0.75,-16.2,73.5,1,2025-09-24 09:24:40,1,0,1,0
2025-09-24 09:25:25,717.0,2.4,220.85,4.9,222.07,221.37,219.11,384.03,381.47,382.08,382.52,5.3,3.84,5.55,2.15,3.22,0.74,0.75,0.7,0.75,50.0,0,978,0.75,-16.2,73.5,1,2025-09-24 09:25:25,1,0,1,0
2025-09-24 09:26:10,717.0,2.39,220.61,4.85,221.58,221.15,219.09,383.42,381.26,381.63,382.1,5.04,4.26,5.24,2.14,3.23,0.74,0.73,0.72,0.78,50.0,0,978,0.75,-16.2,73.7,1,2025-09-24 09:26:10,1,0,1,0
2025-09-24 09:26:55,717.0,2.37,220.36,4.86,222.81,221.66,216.87,385.06,379.57,380.41,381.68,5.54,4.05,4.98,2.12,3.22,0.74,0.72,0.74,0.77,49.99,0,978,0.75,-16.3,73.7,1,2025-09-24 09:26:55,1,0,1,0
2025-09-24 09:27:40,717.0,2.37,220.67,4.84,223.29,221.67,217.06,385.35,380.31,381.24,382.29,5.33,4.21,4.97,2.13,3.21,0.74,0.72,0.73,0.77,49.97,0,978,0.74,-16.3,73.8,1,2025-09-24 09:27:40,1,0,1,0
2025-09-24 09:28:25,717.0,2.38,221.11,4.87,223.06,221.14,219.13,384.69,381.29,382.95,382.98,5.02,4.18,5.35,2.13,3.23,0.74,0.74,0.72,0.76,49.96,0,978,0.74,-16.3,73.9,1,2025-09-24 09:28:25,1,0,1,0
2025-09-24 09:29:10,717.0,2.37,220.75,4.82,222.53,220.92,218.81,384.04,380.82,382.22,382.36,5.11,3.89,5.57,2.14,3.19,0.73,0.75,0.69,0.77,49.96,0,978,0.74,-16.3,74.0,1,2025-09-24 09:29:10,1,0,1,0
2025-09-24 09:29:55,717.0,2.38,220.23,4.85,222.57,221.08,217.05,384.04,379.45,380.77,381.42,5.11,4.0,5.46,2.13,3.19,0.74,0.75,0.7,0.76,49.95,0,978,0.75,-16.3,74.1,1,2025-09-24 09:29:55,1,0,1,0
2025-09-24 09:30:40,717.0,2.36,219.56,4.85,221.86,220.54,216.28,383.12,378.33,379.42,380.29,5.55,3.94,5.06,2.1,3.19,0.74,0.73,0.74,0.76,49.94,0,978,0.75,-16.3,74.4,1,2025-09-24 09:30:40,1,0,1,0
2025-09-24 09:31:25,717.0,2.39,220.63,4.85,223.15,220.78,217.96,384.46,379.96,382.02,382.15,5.48,4.06,5.49,2.13,3.2,0.73,0.75,0.7,0.75,49.98,0,978,0.75,-16.4,74.5,1,2025-09-24 09:31:25,1,0,1,0
2025-09-24 09:32:10,717.0,2.37,220.9,4.83,222.99,220.29,219.41,383.89,381.38,383.45,383.03,5.2,4.22,5.06,2.16,3.22,0.74,0.74,0.71,0.76,49.95,0,978,0.74,-16.9,74.7,1,2025-09-24 09:32:10,1,0,1,0
2025-09-24 09:32:55,717.0,2.38,220.83,4.86,223.0,221.2,217.93,384.99,380.37,382.1,382.49,5.24,3.87,5.49,2.15,3.21,0.73,0.75,0.71,0.75,49.97,0,978,0.74,-17.0,74.6,1,2025-09-24 09:32:55,1,0,1,0
2025-09-24 09:33:40,717.0,2.39,220.89,4.86,223.17,220.17,219.32,383.95,380.61,383.21,382.59,5.05,3.96,5.57,2.15,3.21,0.73,0.76,0.68,0.75,49.99,0,978,0.74,-17.0,74.6,1,2025-09-24 09:33:40,1,0,1,0
2025-09-24 09:34:25,717.0,2.37,221.56,4.84,223.89,220.93,219.85,385.23,381.73,384.5,384.03,5.3,4.15,5.08,2.17,3.24,0.74,0.73,0.71,0.76,49.98,0,978,0.74,-17.0,74.7,1,2025-09-24 09:34:25,1,0,1,0
2025-09-24 09:35:10,717.0,2.38,221.51,4.89,223.65,220.62,220.27,384.75,381.82,384.45,383.67,5.49,3.77,5.4,2.17,3.22,0.73,0.75,0.7,0.74,49.98,0,978,0.74,-17.0,74.7,1,2025-09-24 09:35:10,1,0,1,0
2025-09-24 09:35:55,717.0,2.39,221.85,4.89,223.73,221.01,220.8,385.16,382.62,384.98,384.25,5.47,3.77,5.45,2.16,3.26,0.73,0.76,0.67,0.75,49.99,0,978,0.74,-17.0,74.4,1,2025-09-24 09:35:55,1,0,1,0
2025-09-24 09:36:40,717.0,2.38,221.35,4.85,223.15,220.58,220.31,384.28,381.82,384.02,383.5,5.29,4.16,5.1,2.16,3.24,0.74,0.74,0.71,0.77,49.97,0,978,0.74,-17.0,74.6,1,2025-09-24 09:36:40,1,0,1,0
2025-09-24 09:37:25,717.0,2.38,221.69,4.85,223.79,220.85,220.42,385.07,382.15,384.7,383.97,4.92,4.11,5.56,2.18,3.24,0.73,0.74,0.69,0.77,49.99,0,978,0.74,-17.0,74.6,1,2025-09-24 09:37:25,1,0,1,0
2025-09-24 09:38:10,717.0,2.38,221.98,4.89,224.15,221.07,220.72,385.57,382.6,385.27,384.48,5.48,3.87,5.65,2.17,3.24,0.73,0.76,0.67,0.74,49.99,0,978,0.74,-17.0,74.4,1,2025-09-24 09:38:10,1,0,1,0
2025-09-24 09:38:55,717.0,2.38,221.64,4.86,223.87,220.91,220.15,385.19,381.97,384.54,383.9,5.42,3.8,5.57,2.17,3.22,0.73,0.74,0.69,0.76,49.97,0,978,0.74,-17.0,74.3,1,2025-09-24 09:38:55,1,0,1,0
2025-09-24 09:39:40,718.0,2.38,221.73,4.86,224.12,220.66,220.42,385.19,381.99,384.99,384.06,5.08,3.97,5.07,2.17,3.25,0.74,0.74,0.71,0.76,49.99,0,978,0.74,-17.0,74.4,1,2025-09-24 09:39:40,1,0,1,0
2025-09-24 09:40:25,718.0,2.39,221.46,4.89,223.52,220.32,220.54,384.38,381.8,384.57,383.58,5.35,4.14,5.29,2.14,3.25,0.73,0.76,0.69,0.74,50.0,2,978,0.74,-17.1,74.6,1,2025-09-24 09:40:25,1,0,1,0
2025-09-24 09:41:10,718.0,2.39,221.31,4.85,223.46,220.41,220.07,384.41,381.47,384.13,383.5,5.23,4.23,5.09,2.16,3.24,0.74,0.74,0.71,0.76,49.98,2,978,0.74,-17.1,74.6,1,2025-09-24 09:41:10,1,0,1,0
2025-09-24 09:41:55,718.0,2.38,221.57,4.83,223.73,220.69,220.3,384.88,381.91,384.55,383.78,5.13,4.19,5.17,2.17,3.23,0.73,0.74,0.7,0.77,49.99,2,978,0.74,-17.1,74.5,1,2025-09-24 09:41:55,1,0,1,0
2025-09-24 09:42:40,718.0,2.39,221.54,4.85,223.55,220.69,220.38,384.73,381.98,384.46,383.76,4.96,4.1,5.5,2.17,3.22,0.73,0.75,0.67,0.76,50.0,2,979,0.74,-17.1,74.4,1,2025-09-24 09:42:40,1,0,1,0
2025-09-24 09:43:25,718.0,2.38,221.47,4.87,223.71,220.04,220.67,384.52,382.02,384.54,383.69,5.5,3.94,5.17,2.15,3.25,0.74,0.74,0.71,0.75,49.99,2,979,0.74,-17.1,74.3,1,2025-09-24 09:43:25,1,0,1,0
2025-09-24 09:44:10,718.0,2.39,221.04,4.85,223.52,219.7,219.9,383.84,380.7,384.02,382.86,5.14,3.87,5.64,2.15,3.23,0.74,0.75,0.7,0.77,49.98,2,979,0.74,-17.1,74.2,1,2025-09-24 09:44:10,1,0,1,0
2025-09-24 09:44:55,718.0,2.38,221.4,4.84,223.66,220.07,220.48,384.29,381.53,384.64,383.48,5.24,3.81,5.18,2.17,3.24,0.74,0.74,0.7,0.77,49.99,2,979,0.74,-17.1,74.1,1,2025-09-24 09:44:55,1,0,1,0
2025-09-24 09:45:40,718.0,2.39,221.74,4.84,224.19,220.44,220.59,385.07,381.94,385.19,384.07,5.5,4.12,5.44,2.17,3.22,0.73,0.75,0.68,0.76,50.0,2,979,0.74,-17.1,73.9,1,2025-09-24 09:45:40,1,0,1,0
2025-09-24 09:46:25,718.0,2.36,220.41,4.8,222.47,219.31,219.46,382.6,379.99,382.73,381.77,5.12,4.17,5.12,2.12,3.21,0.74,0.74,0.7,0.77,49.96,2,979,0.74,-17.1,73.8,1,2025-09-24 09:46:25,1,0,1,0
2025-09-24 09:47:10,718.0,2.38,221.35,4.87,223.76,220.18,220.1,384.47,381.29,384.4,383.39,5.15,3.88,5.6,2.16,3.24,0.73,0.75,0.68,0.76,49.94,2,979,0.74,-17.7,73.7,1,2025-09-24 09:47:10,1,0,1,0
2025-09-24 09:47:55,718.0,2.4,221.19,4.89,223.3,220.31,220.09,384.08,381.16,384.13,383.12,5.29,3.82,5.55,2.15,3.23,0.73,0.76,0.69,0.75,49.96,2,979,0.75,-17.7,73.7,1,2025-09-24 09:47:55,1,0,1,0
2025-09-24 09:48:40,718.0,2.38,221.25,4.88,223.44,220.29,220.02,384.28,381.32,384.05,383.22,5.51,3.96,5.15,2.14,3.23,0.73,0.76,0.69,0.74,49.93,2,979,0.74,-17.7,73.5,1,2025-09-24 09:48:40,1,0,1,0
2025-09-24 09:49:25,718.0,2.38,221.56,4.89,223.7,220.53,220.46,384.72,381.91,384.66,383.76,5.43,4.11,5.36,2.16,3.25,0.73,0.75,0.7,0.75,49.95,2,979,0.74,-17.7,73.5,1,2025-09-24 09:49:25,1,0,1,0
2025-09-24 09:50:10,718.0,2.39,220.93,4.87,222.93,219.97,219.9,383.54,380.61,383.79,382.65,4.96,4.06,5.58,2.15,3.21,0.73,0.76,0.67,0.76,49.95,2,979,0.74,-17.7,73.3,1,2025-09-24 09:50:10,1,0,1,0
2025-09-24 09:50:55,718.0,2.39,221.09,4.87,222.83,220.08,220.35,383.57,381.42,383.81,382.93,5.47,4.01,5.64,2.16,3.21,0.73,0.76,0.67,0.76,49.95,2,979,0.74,-17.8,73.2,1,2025-09-24 09:50:55,1,0,1,0
2025-09-24 09:51:40,718.0,2.38,221.35,4.85,223.47,220.32,220.25,384.18,381.62,384.32,383.37,5.35,4.14,5.06,2.16,3.24,0.74,0.74,0.71,0.76,49.95,2,979,0.74,-17.8,73.1,1,2025-09-24 09:51:40,1,0,1,0
2025-09-24 09:52:25,718.0,2.4,220.93,4.86,223.13,219.7,220.2,383.31,380.99,383.71,382.67,5.03,4.23,5.31,2.15,3.23,0.74,0.75,0.69,0.77,49.92,2,979,0.74,-17.8,72.8,1,2025-09-24 09:52:25,1,0,1,0
2025-09-24 09:53:10,718.0,2.38,221.07,4.87,222.87,220.3,220.05,383.8,381.35,383.58,382.91,5.08,4.19,5.22,2.14,3.23,0.73,0.76,0.69,0.75,49.93,2,979,0.74,-17.8,72.7,1,2025-09-24 09:53:10,1,0,1,0
2025-09-24 09:53:55,718.0,2.39,221.52,4.87,224.36,221.38,218.71,386.12,381.18,383.76,383.69,5.44,4.13,5.04,2.15,3.25,0.74,0.73,0.72,0.76,49.95,2,979,0.74,-17.8,72.8,1,2025-09-24 09:53:55,1,0,1,0
2025-09-24 09:54:40,718.0,2.39,222.11,4.85,224.61,221.78,219.94,386.59,382.54,385.0,384.71,5.0,4.23,5.33,2.18,3.26,0.73,0.74,0.69,0.76,49.96,2,979,0.74,-17.8,72.7,1,2025-09-24 09:54:40,1,0,1,0
2025-09-24 09:55:25,718.0,2.39,222.27,4.89,224.02,221.21,221.57,385.55,383.19,385.68,384.81,5.44,3.8,5.43,2.17,3.26,0.73,0.75,0.69,0.74,49.96,2,979,0.74,-17.8,72.6,1,2025-09-24 09:55:25,1,0,1,0
2025-09-24 09:56:10,718.0,2.39,222.19,4.85,223.97,221.23,221.38,385.22,383.17,385.24,384.55,5.1,4.19,5.28,2.18,3.24,0.73,0.74,0.69,0.77,49.98,2,979,0.74,-17.8,72.6,1,2025-09-24 09:56:10,1,0,1,0
2025-09-24 09:56:55,718.0,2.38,222.35,4.86,224.28,220.93,221.85,385.57,383.46,386.09,385.07,5.23,4.16,5.18,2.19,3.25,0.73,0.75,0.7,0.75,49.98,2,979,0.74,-17.8,72.5,1,2025-09-24 09:56:55,1,0,1,0
2025-09-24 09:57:40,718.0,2.38,222.05,4.89,221.74,221.81,222.54,384.18,384.84,384.79,384.6,4.91,4.04,5.71,2.18,3.25,0.73,0.74,0.66,0.78,49.95,2,979,0.74,-17.8,72.4,1,2025-09-24 09:57:40,1,0,1,0
2025-09-24 09:58:25,718.0,2.38,222.48,4.87,223.08,222.12,222.67,385.18,385.08,385.78,385.35,4.88,4.21,5.52,2.19,3.27,0.73,0.74,0.69,0.77,49.94,2,979,0.73,-17.8,72.4,1,2025-09-24 09:58:25,1,0,1,0
2025-09-24 09:59:10,718.0,2.39,222.53,4.9,223.0,221.87,222.72,385.27,385.03,386.0,385.43,5.02,4.01,5.67,2.2,3.28,0.73,0.74,0.69,0.76,49.97,2,979,0.74,-17.8,72.3,1,2025-09-24 09:59:10,1,0,1,0
2025-09-24 09:59:55,718.0,2.39,222.32,4.87,224.03,221.41,221.51,385.63,383.68,385.53,384.94,5.45,4.1,5.06,2.18,3.26,0.73,0.73,0.71,0.76,49.99,2,979,0.74,-17.8,72.3,1,2025-09-24 09:59:55,1,0,1,0
2025-09-24 10:00:40,718.0,2.41,222.95,4.9,224.54,222.68,221.98,386.99,384.77,386.71,386.16,5.0,4.12,5.59,2.2,3.29,0.73,0.75,0.67,0.76,49.99,2,980,0.74,-17.8,72.2,1,2025-09-24 10:00:40,1,0,1,0
2025-09-24 10:01:25,718.0,2.39,223.03,4.9,224.86,222.38,221.85,387.32,384.71,386.87,386.3,5.07,4.0,5.62,2.21,3.29,0.72,0.75,0.67,0.75,50.0,2,980,0.73,-17.8,72.1,1,2025-09-24 10:01:25,1,0,1,0
2025-09-24 10:02:10,718.0,2.4,223.37,4.9,225.19,223.08,221.83,387.94,385.39,387.29,386.87,5.03,4.17,5.51,2.23,3.28,0.73,0.74,0.67,0.76,49.98,2,980,0.73,-17.8,72.1,1,2025-09-24 10:02:10,1,0,1,0
2025-09-24 10:02:55,718.0,2.39,223.1,4.91,224.43,223.44,221.43,388.16,385.08,386.29,386.51,5.47,3.91,5.34,2.2,3.27,0.72,0.74,0.67,0.76,49.99,2,980,0.73,-17.8,72.1,1,2025-09-24 10:02:55,1,0,1,0
2025-09-24 10:03:40,718.0,2.4,222.94,4.88,223.8,222.93,222.1,386.88,385.41,386.16,386.15,4.95,4.29,5.39,2.2,3.28,0.73,0.73,0.67,0.77,49.98,2,980,0.74,-17.9,72.1,1,2025-09-24 10:03:40,1,0,1,0
2025-09-24 10:04:25,718.0,2.39,222.6,4.9,223.39,222.64,221.77,386.27,384.87,385.52,385.62,5.26,3.88,5.56,2.19,3.27,0.72,0.74,0.68,0.76,49.96,2,980,0.74,-17.8,72.1,1,2025-09-24 10:04:25,1,0,1,0
2025-09-24 10:05:10,719.0,2.4,222.91,4.88,223.17,223.29,222.27,386.65,385.87,385.76,386.09,5.12,4.36,5.15,2.2,3.28,0.73,0.73,0.7,0.77,49.99,2,980,0.74,-17.8,72.1,1,2025-09-24 10:05:10,1,0,1,0
2025-09-24 10:05:55,719.0,2.41,223.25,4.89,223.7,223.65,222.39,387.42,386.28,386.33,386.67,4.88,4.32,5.52,2.21,3.29,0.73,0.72,0.69,0.78,49.98,2,980,0.74,-17.8,72.1,1,2025-09-24 10:05:55,1,0,1,0
2025-09-24 10:06:40,719.0,2.38,223.39,4.87,224.08,223.69,222.39,387.78,386.32,386.66,386.92,5.21,4.32,5.07,2.2,3.28,0.73,0.72,0.7,0.77,50.01,2,980,0.73,-17.9,71.8,1,2025-09-24 10:06:40,1,0,1,0
2025-09-24 10:07:25,719.0,2.4,223.03,4.89,223.98,223.01,222.14,387.06,385.51,386.31,386.29,4.94,4.24,5.48,2.21,3.28,0.73,0.74,0.67,0.77,50.02,2,980,0.74,-17.9,71.7,1,2025-09-24 10:07:25,1,0,1,0
2025-09-24 10:08:10,719.0,2.39,221.28,4.88,220.69,222.57,220.58,383.88,383.78,382.15,383.27,4.83,4.35,5.16,2.13,3.24,0.74,0.73,0.7,0.78,50.01,0,980,0.75,-17.8,71.8,1,2025-09-24 10:08:10,1,0,1,0
2025-09-24 10:08:55,719.0,2.39,221.08,4.87,220.06,222.39,220.32,383.59,383.48,381.72,382.93,5.32,3.96,5.34,2.13,3.23,0.73,0.75,0.67,0.78,50.01,0,980,0.75,-17.9,71.7,1,2025-09-24 10:08:55,1,0,1,0
2025-09-24 10:09:40,719.0,2.38,221.26,4.84,220.55,222.3,220.93,383.52,383.85,382.33,383.23,4.84,4.29,5.39,2.14,3.22,0.73,0.74,0.67,0.79,50.0,0,980,0.74,-17.9,71.5,1,2025-09-24 10:09:40,1,0,1,0
2025-09-24 10:10:25,719.0,2.38,223.11,4.88,224.22,225.18,219.92,389.19,385.48,384.64,386.44,5.21,4.03,5.54,2.2,3.25,0.72,0.73,0.67,0.76,49.99,0,980,0.73,-17.9,71.3,1,2025-09-24 10:10:25,1,0,1,0
2025-09-24 10:11:10,719.0,2.38,223.22,4.89,224.47,224.53,221.0,388.55,385.84,385.5,386.63,5.26,3.92,5.49,2.21,3.27,0.72,0.73,0.68,0.76,49.96,0,980,0.73,-17.9,71.4,1,2025-09-24 10:11:10,1,0,1,0
2025-09-24 10:11:55,719.0,2.38,223.0,4.88,224.09,224.27,220.65,388.29,385.32,384.48,385.86,5.49,4.06,5.1,2.19,3.27,0.72,0.73,0.68,0.75,49.97,0,980,0.73,-17.9,71.0,1,2025-09-24 10:11:55,1,0,1,0
2025-09-24 10:12:40,719.0,2.38,223.01,4.86,223.82,223.14,222.07,387.12,385.83,386.22,386.39,4.89,4.26,5.45,2.21,3.25,0.73,0.72,0.69,0.77,49.96,0,980,0.73,-17.9,71.2,1,2025-09-24 10:12:40,1,0,1,0
2025-09-24 10:13:25,719.0,2.4,223.2,4.92,223.82,223.41,222.57,387.14,386.23,386.41,386.59,5.06,4.0,5.69,2.21,3.29,0.72,0.75,0.65,0.76,49.95,0,980,0.73,-17.9,71.0,1,2025-09-24 10:13:25,1,0,1,0
2025-09-24 10:14:10,719.0,2.36,222.99,4.86,223.65,223.18,222.14,386.97,385.66,386.07,386.23,5.42,4.01,5.15,2.21,3.24,0.72,0.73,0.67,0.77,49.96,0,980,0.73,-18.5,70.9,1,2025-09-24 10:14:10,1,0,1,0
2025-09-24 10:14:55,719.0,2.36,222.1,4.86,222.56,222.5,221.24,385.43,384.29,384.34,384.69,5.39,3.97,5.21,2.18,3.25,0.73,0.73,0.69,0.76,49.97,0,980,0.73,-18.5,70.9,1,2025-09-24 10:14:55,1,0,1,0
2025-09-24 10:15:40,719.0,2.38,222.89,4.89,223.51,222.97,222.2,386.66,385.53,386.0,386.06,5.12,3.9,5.66,2.21,3.24,0.72,0.75,0.65,0.76,49.96,0,980,0.73,-18.5,70.9,1,2025-09-24 10:15:40,1,0,1,0
2025-09-24 10:16:25,719.0,2.37,222.38,4.86,223.54,223.26,220.33,386.94,384.16,384.41,385.17,5.34,3.86,5.54,2.19,3.24,0.72,0.74,0.67,0.77,49.97,0,980,0.73,-18.5,70.9,1,2025-09-24 10:16:25,1,0,1,0
2025-09-24 10:17:10,719.0,2.36,222.83,4.88,223.65,223.26,222.14,386.54,385.46,385.84,385.95,5.26,3.81,5.56,2.21,3.25,0.72,0.74,0.66,0.75,49.95,0,980,0.73,-18.5,70.8,1,2025-09-24 10:17:10,1,0,1,0
2025-09-24 10:17:55,719.0,2.36,222.87,4.85,223.49,222.77,222.35,386.47,385.54,385.69,385.9,5.27,4.14,5.15,2.19,3.25,0.73,0.73,0.69,0.76,49.96,0,980,0.73,-18.5,70.7,1,2025-09-24 10:17:55,1,0,1,0
2025-09-24 10:18:40,719.0,2.38,222.7,4.89,223.13,222.37,222.6,385.81,385.36,386.14,385.96,5.02,3.95,5.7,2.2,3.25,0.72,0.75,0.65,0.76,49.98,0,980,0.73,-18.5,70.6,1,2025-09-24 10:18:40,1,0,1,0
2025-09-24 10:19:25,719.0,2.36,222.95,4.87,223.66,222.45,222.73,386.34,385.54,386.59,386.16,5.34,3.8,5.46,2.19,3.25,0.72,0.74,0.67,0.75,49.98,0,981,0.73,-18.6,70.5,1,2025-09-24 10:19:25,1,0,1,0
2025-09-24 10:20:10,719.0,2.36,222.68,4.82,223.23,222.31,222.51,385.85,385.23,386.02,385.23,4.9,4.23,5.34,2.19,3.23,0.72,0.74,0.66,0.77,49.99,0,981,0.73,-18.6,70.4,1,2025-09-24 10:20:10,1,0,1,0
2025-09-24 10:20:55,719.0,2.37,223.03,4.87,223.34,222.96,222.78,386.51,386.02,386.35,386.29,5.35,4.01,5.65,2.21,3.24,0.71,0.75,0.64,0.76,49.97,0,981,0.73,-18.6,70.4,1,2025-09-24 10:20:55,1,0,1,0
2025-09-24 10:21:40,719.0,2.36,223.02,4.84,223.71,222.58,222.77,386.5,385.68,386.66,386.14,4.94,4.25,5.33,2.21,3.24,0.72,0.73,0.68,0.76,49.99,0,981,0.73,-18.6,70.2,1,2025-09-24 10:21:40,1,0,1,0
2025-09-24 10:22:25,719.0,2.37,222.71,4.85,223.52,222.46,222.16,386.23,384.92,386.22,385.76,4.87,4.17,5.5,2.21,3.24,0.73,0.73,0.69,0.77,49.97,0,981,0.73,-18.6,70.3,1,2025-09-24 10:22:25,1,0,1,0
2025-09-24 10:23:10,719.0,2.35,222.8,4.84,224.28,221.57,222.49,386.1,384.78,386.82,385.9,5.32,4.1,5.09,2.2,3.25,0.72,0.75,0.66,0.74,49.96,0,981,0.73,-18.6,70.2,1,2025-09-24 10:23:10,1,0,1,0
2025-09-24 10:23:55,719.0,2.37,222.91,4.88,224.22,222.15,222.37,386.57,384.97,386.76,386.1,5.45,3.78,5.41,2.2,3.25,0.73,0.73,0.69,0.76,49.98,0,981,0.73,-18.6,70.3,1,2025-09-24 10:23:55,1,0,1,0
2025-09-24 10:24:40,719.0,2.36,222.6,4.85,224.03,221.54,222.24,385.88,384.32,386.48,385.15,5.46,3.91,5.19,2.18,3.25,0.72,0.75,0.66,0.75,49.97,0,981,0.73,-18.6,70.3,1,2025-09-24 10:24:40,1,0,1,0
2025-09-24 10:25:25,719.0,2.38,222.63,4.89,224.09,221.71,222.1,385.74,383.68,386.08,385.16,5.11,3.86,5.69,2.19,3.24,0.72,0.76,0.66,0.75,49.95,0,981,0.74,-18.6,70.2,1,2025-09-24 10:25:25,1,0,1,0
2025-09-24 10:26:10,719.0,2.35,223.09,4.86,224.51,221.93,222.7,386.75,385.06,387.42,386.41,5.05,3.87,5.65,2.21,3.25,0.71,0.75,0.64,0.75,49.95,0,981,0.73,-18.6,70.2,1,2025-09-24 10:26:10,1,0,1,0
2025-09-24 10:26:55,719.0,2.36,220.9,4.84,221.13,220.48,220.7,382.77,382.14,382.9,382.6,4.79,4.12,5.6,2.14,3.19,0.73,0.76,0.65,0.78,49.99,0,981,0.74,-18.6,70.0,1,2025-09-24 10:26:55,1,0,1,0
2025-09-24 10:27:40,719.0,2.33,220.87,4.8,221.36,220.58,220.66,382.73,382.13,382.8,382.55,4.84,3.97,5.62,2.13,3.19,0.73,0.74,0.69,0.77,49.96,0,981,0.74,-18.6,70.1,1,2025-09-24 10:27:40,1,0,1,0
2025-09-24 10:28:25,719.0,2.37,223.12,4.89,224.33,222.35,222.68,386.59,385.33,386.95,386.29,5.34,3.81,5.51,2.2,3.26,0.72,0.74,0.67,0.75,49.97,0,981,0.73,-18.6,70.5,1,2025-09-24 10:28:25,1,0,1,0
2025-09-24 10:29:10,719.0,2.36,223.09,4.87,224.44,222.22,222.61,386.82,385.23,387.16,386.4,5.17,3.81,5.63,2.21,3.24,0.72,0.75,0.65,0.75,50.0,0,981,0.73,-18.6,70.7,1,2025-09-24 10:29:10,1,0,1,0
2025-09-24 10:29:55,719.0,2.37,222.92,4.85,224.4,221.93,222.43,386.54,384.83,386.97,386.11,5.29,3.81,5.52,2.21,3.24,0.72,0.74,0.65,0.76,50.0,0,981,0.73,-18.6,70.9,1,2025-09-24 10:29:55,1,0,1,0
2025-09-24 10:30:40,720.0,2.35,223.24,4.86,224.79,222.05,222.89,386.98,385.33,387.63,386.71,5.27,3.75,5.56,2.2,3.25,0.71,0.75,0.66,0.74,50.0,0,981,0.73,-18.6,71.1,1,2025-09-24 10:30:40,1,0,1,0
2025-09-24 10:31:25,720.0,2.37,223.42,4.87,225.23,222.34,222.68,387.61,385.4,387.9,386.97,4.93,4.04,5.63,2.21,3.26,0.72,0.75,0.65,0.76,50.01,0,981,0.73,-18.6,71.3,1,2025-09-24 10:31:25,1,0,1,0
2025-09-24 10:32:10,720.0,2.37,223.62,4.87,224.73,223.14,222.98,387.87,386.35,387.73,387.32,5.45,3.99,5.17,2.21,3.28,0.72,0.73,0.69,0.75,50.0,0,981,0.73,-18.6,71.6,1,2025-09-24 10:32:10,1,0,1,0
2025-09-24 10:32:55,720.0,2.36,223.2,4.84,224.42,222.64,222.54,387.17,385.54,387.08,386.59,5.19,4.23,5.11,2.21,3.26,0.73,0.72,0.69,0.76,49.99,0,981,0.73,-18.6,71.6,1,2025-09-24 10:32:55,1,0,1,0
2025-09-24 10:33:40,720.0,2.35,223.45,4.83,225.5,222.43,222.43,387.92,385.26,387.92,387.03,4.92,4.05,5.53,2.19,3.25,0.72,0.74,0.65,0.75,50.03,0,981,0.73,-18.6,71.6,1,2025-09-24 10:33:40,1,0,1,0
2025-09-24 10:34:25,720.0,2.37,223.45,4.9,223.61,223.75,223.0,387.43,386.9,386.78,387.03,5.17,3.87,5.64,2.22,3.26,0.72,0.73,0.66,0.77,50.01,0,981,0.73,-18.6,71.5,1,2025-09-24 10:34:25,1,0,1,0
2025-09-24 10:35:10,720.0,2.36,223.03,4.83,223.39,223.25,222.45,386.8,385.99,386.11,386.3,4.99,3.96,5.22,2.21,3.25,0.72,0.73,0.68,0.77,50.03,-2,981,0.73,-18.6,71.5,1,2025-09-24 10:35:10,1,0,1,0
2025-09-24 10:35:55,720.0,2.35,223.24,4.85,223.37,223.22,223.14,386.76,386.56,386.69,386.67,5.11,4.09,5.59,2.22,3.23,0.71,0.74,0.64,0.77,50.03,-2,981,0.73,-18.6,71.3,1,2025-09-24 10:35:55,1,0,1,0
2025-09-24 10:36:40,720.0,2.37,223.52,4.86,225.0,222.9,222.65,387.89,385.86,387.6,387.2,5.28,4.17,5.13,2.22,3.28,0.73,0.73,0.69,0.76,50.03,-2,981,0.73,-18.6,71.4,1,2025-09-24 10:36:40,1,0,1,0
2025-09-24 10:37:25,720.0,2.37,223.2,4.88,224.57,222.89,222.13,387.51,385.4,386.86,386.59,5.5,3.87,5.26,2.21,3.25,0.73,0.73,0.68,0.77,50.03,-2,982,0.73,-18.6,71.4,1,2025-09-24 10:37:25,1,0,1,0
2025-09-24 10:38:10,720.0,2.38,223.78,4.85,225.53,223.15,222.65,388.57,386.07,388.14,387.59,5.41,4.17,5.15,2.22,3.27,0.73,0.73,0.69,0.76,50.05,-2,982,0.73,-18.6,71.5,1,2025-09-24 10:38:10,1,0,1,0
2025-09-24 10:38:55,720.0,2.37,223.82,4.87,225.63,223.28,222.54,388.77,384.75,386.58,387.15,5.41,3.81,5.39,2.21,3.26,0.72,0.73,0.69,0.74,50.05,-2,982,0.73,-18.6,71.6,1,2025-09-24 10:38:55,1,0,1,0
2025-09-24 10:39:40,720.0,2.38,223.4,4.88,224.87,223.15,222.59,387.99,385.42,387.44,386.95,5.11,3.91,5.61,2.21,3.25,0.72,0.74,0.66,0.75,50.05,-2,982,0.73,-18.6,71.6,1,2025-09-24 10:39:40,1,0,1,0
2025-09-24 10:40:25,720.0,2.36,223.0,4.83,224.55,222.45,221.99,387.11,384.9,386.72,386.24,5.03,4.22,5.24,2.19,3.26,0.73,0.73,0.68,0.77,50.02,-2,982,0.73,-18.6,71.5,1,2025-09-24 10:40:25,1,0,1,0
2025-09-24 10:41:10,720.0,2.38,223.58,4.88,224.94,223.49,222.31,388.35,386.07,387.33,387.25,4.97,3.82,5.42,2.21,3.27,0.72,0.74,0.68,0.74,50.05,-2,982,0.73,-18.6,71.6,1,2025-09-24 10:41:10,1,0,1,0
2025-09-24 10:41:55,720.0,2.37,223.45,4.85,225.04,223.24,222.07,388.22,385.65,387.21,387.03,5.41,3.81,5.43,2.22,3.24,0.72,0.74,0.67,0.76,50.06,-2,982,0.73,-18.6,71.6,1,2025-09-24 10:41:55,1,0,1,0
2025-09-24 10:42:40,720.0,2.37,223.53,4.88,224.83,223.54,222.31,388.21,386.12,387.15,387.16,5.44,3.78,5.41,2.22,3.26,0.72,0.74,0.68,0.74,50.05,-2,982,0.73,-18.6,71.3,1,2025-09-24 10:42:40,1,0,1,0
