readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 10:43:25,720.0,2.36,223.11,4.84,223.97,223.14,221.75,387.43,385.7,386.21,386.44,5.16,4.23,5.11,2.2,3.25,0.73,0.72,0.69,0.77,50.05,-2,982,0.73,-18.6,71.2,1,2025-09-24 10:43:25,1,0,1,0
2025-09-24 10:44:10,720.0,2.37,223.04,4.86,224.21,222.9,222.01,387.21,385.3,386.44,386.32,5.45,3.97,5.16,2.19,3.25,0.73,0.73,0.69,0.76,50.06,-2,982,0.73,-18.6,71.2,1,2025-09-24 10:44:10,1,0,1,0
2025-09-24 10:44:55,720.0,2.37,223.46,4.87,224.93,223.43,222.01,388.29,385.76,387.06,387.04,5.47,3.99,5.14,2.2,3.27,0.72,0.73,0.69,0.75,50.07,-2,982,0.73,-18.6,71.4,1,2025-09-24 10:44:55,1,0,1,0
2025-09-24 10:45:40,720.0,2.36,223.93,4.84,225.14,223.91,222.75,388.89,386.82,387.89,387.86,4.93,4.2,5.4,2.23,3.25,0.72,0.73,0.66,0.77,50.06,-2,982,0.73,-18.5,71.5,1,2025-09-24 10:45:40,1,0,1,0
2025-09-24 10:46:25,720.0,2.37,223.65,4.87,224.74,224.07,221.06,389.63,385.5,387.03,387.38,5.03,4.03,5.54,2.22,3.25,0.72,0.73,0.67,0.76,50.05,-2,982,0.73,-18.6,71.3,1,2025-09-24 10:46:25,1,0,1,0
2025-09-24 10:47:10,720.0,2.38,223.76,4.89,225.19,223.36,222.63,388.54,386.47,387.68,387.56,5.53,3.95,5.19,2.22,3.29,0.72,0.73,0.69,0.75,50.07,-2,982,0.73,-18.6,71.5,1,2025-09-24 10:47:10,1,0,1,0
2025-09-24 10:47:55,720.0,2.36,222.12,4.84,222.7,222.35,221.3,385.42,384.21,384.52,384.72,4.93,4.23,5.31,2.15,3.22,0.73,0.75,0.67,0.76,50.06,-2,982,0.74,-18.5,71.5,1,2025-09-24 10:47:55,1,0,1,0
2025-09-24 10:48:40,720.0,2.35,221.7,4.82,222.32,222.35,220.43,385.1,383.46,383.43,384.0,5.37,3.87,5.53,2.15,3.19,0.72,0.74,0.67,0.76,50.07,-2,982,0.74,-18.5,71.4,1,2025-09-24 10:48:40,1,0,1,0
2025-09-24 10:49:25,720.0,2.36,221.1,4.83,222.88,223.0,217.41,386.53,381.34,381.04,382.97,5.46,3.9,5.14,2.12,3.2,0.73,0.72,0.72,0.76,50.07,-2,982,0.74,-18.5,71.4,1,2025-09-24 10:49:25,1,0,1,0
2025-09-24 10:50:10,720.0,2.19,224.47,3.36,230.39,217.66,225.35,388.07,383.68,394.69,388.81,0.0,10.07,0.0,0.0,2.19,,,1.0,,50.09,-2,982,1.0,-18.5,71.3,1,2025-09-24 10:50:10,0,1,1,0
2025-09-24 10:50:55,,2.19,224.33,3.35,229.84,217.85,225.31,387.76,383.81,394.18,388.58,0.0,10.06,0.0,0.0,2.19,,,1.0,,50.09,-2,982,1.0,-18.5,71.2,1,2025-09-24 10:50:55,0,1,1,0
2025-09-24 10:51:40,720.0,2.17,224.07,3.33,229.25,216.57,226.4,386.14,383.65,394.61,388.14,0.0,9.99,0.0,0.0,2.17,,,1.0,,50.07,-2,982,1.0,-18.5,71.2,1,2025-09-24 10:51:40,0,1,1,0
2025-09-24 10:52:25,720.0,2.17,224.21,3.33,229.1,217.24,226.29,386.59,384.13,394.38,388.37,0.0,9.98,0.0,0.0,2.17,,,1.0,,50.07,-2,982,1.0,-18.5,71.4,1,2025-09-24 10:52:25,0,1,1,0
2025-09-24 10:53:10,720.0,2.17,224.26,3.32,228.91,217.49,226.38,386.64,384.43,394.29,388.45,0.0,9.97,0.0,0.0,2.17,,,1.0,,50.04,-2,982,1.0,-18.5,71.5,1,2025-09-24 10:53:10,0,1,1,0
2025-09-24 10:53:55,720.0,2.15,223.48,3.3,228.4,216.6,225.43,385.43,382.83,392.87,387.06,0.0,9.91,0.0,0.0,2.15,,,1.0,,50.05,-2,982,1.0,-17.9,72.1,1,2025-09-24 10:53:55,0,1,1,0
2025-09-24 10:54:40,720.0,2.15,223.5,3.3,228.54,216.65,225.3,385.59,382.76,393.04,387.13,0.0,9.9,0.0,0.0,2.15,,,1.0,,50.04,-2,982,1.0,-17.9,72.6,1,2025-09-24 10:54:40,0,1,1,0
2025-09-24 10:55:25,720.0,2.15,223.78,3.3,228.5,217.01,225.74,385.95,383.4,393.52,387.62,0.0,9.9,0.0,0.0,2.14,,,1.0,,50.01,-2,982,1.0,-17.9,73.1,1,2025-09-24 10:55:25,0,1,1,0
2025-09-24 10:56:10,721.0,2.15,223.9,3.29,228.74,217.09,226.07,386.07,383.74,393.69,387.83,0.0,9.88,0.0,0.0,2.15,,,1.0,,50.04,-2,982,1.0,-17.8,73.6,1,2025-09-24 10:56:10,0,1,1,0
2025-09-24 10:56:55,721.0,2.15,224.0,3.3,228.81,217.35,225.82,386.44,383.82,393.73,388.0,0.0,9.9,0.0,0.0,2.15,,,1.0,,50.04,-2,982,1.0,-17.8,74.1,1,2025-09-24 10:56:55,0,1,1,0
2025-09-24 10:57:40,721.0,2.14,224.27,3.29,228.89,217.27,226.66,386.43,384.48,394.52,388.48,0.0,9.86,0.0,0.0,2.14,,,1.0,,50.05,-2,982,1.0,-17.8,74.8,1,2025-09-24 10:57:40,0,1,1,0
2025-09-24 10:58:25,721.0,2.15,223.53,3.3,228.98,217.41,224.19,386.63,383.25,393.41,387.85,0.0,9.89,0.0,0.0,2.15,,,1.0,,50.05,-2,982,1.0,-17.7,75.3,1,2025-09-24 10:58:25,0,1,1,0
2025-09-24 10:59:10,721.0,2.14,223.92,3.28,228.65,216.82,226.3,385.83,383.78,394.0,387.87,0.0,9.84,0.0,0.0,2.14,,,1.0,,50.06,-2,983,1.0,-17.1,75.7,1,2025-09-24 10:59:10,0,1,1,0
2025-09-24 10:59:55,721.0,2.18,224.04,3.31,233.86,219.16,219.67,392.04,379.61,392.61,388.09,0.0,9.94,0.0,0.0,2.18,,,1.0,,50.05,-2,983,1.0,-17.1,76.1,1,2025-09-24 10:59:55,0,1,1,0
2025-09-24 11:00:40,721.0,2.18,224.42,3.32,234.23,219.22,219.81,392.77,380.21,393.28,388.75,0.0,9.95,0.0,0.0,2.18,,,1.0,,50.06,-2,983,1.0,-17.0,76.6,1,2025-09-24 11:00:40,0,1,1,0
2025-09-24 11:01:25,721.0,2.18,224.13,3.31,233.87,219.38,219.94,392.06,380.01,392.66,388.24,0.0,9.94,0.0,0.0,2.18,,,1.0,,50.04,-2,983,1.0,-16.3,78.0,1,2025-09-24 11:01:25,0,1,1,0
2025-09-24 11:02:10,721.0,2.19,224.12,3.32,234.69,220.01,217.67,393.85,379.04,391.85,388.25,0.0,9.98,0.0,0.0,2.19,,,1.0,,50.04,-2,983,1.0,-16.2,79.9,1,2025-09-24 11:02:10,0,1,1,0
2025-09-24 11:02:55,721.0,2.17,224.14,3.31,233.94,218.74,219.74,392.11,379.74,392.92,388.27,0.0,9.92,0.0,0.0,2.17,,,1.0,,50.03,-2,983,1.0,-14.8,81.9,1,2025-09-24 11:02:55,0,1,1,0
2025-09-24 11:03:40,721.0,2.17,223.6,3.31,234.59,219.02,217.2,392.91,377.78,392.16,387.77,0.0,9.92,0.0,0.0,2.17,,,1.0,,50.03,-2,983,1.0,-14.0,84.0,1,2025-09-24 11:03:40,0,1,1,0
2025-09-24 11:04:25,721.0,2.15,219.91,3.29,227.35,216.59,215.78,384.5,374.44,383.81,380.92,0.0,9.88,0.0,0.0,2.15,,,1.0,,49.99,-2,983,1.0,-13.2,85.8,1,2025-09-24 11:04:25,0,1,1,0
2025-09-24 11:05:10,721.0,2.16,223.2,3.3,231.63,218.44,219.53,389.83,379.29,390.76,386.63,0.0,9.9,0.0,0.0,2.16,,,1.0,,49.98,-2,983,1.0,-12.3,87.5,1,2025-09-24 11:05:10,0,1,1,0
2025-09-24 11:05:55,721.0,2.16,223.12,3.3,231.73,218.2,219.42,389.71,378.99,390.76,386.49,0.0,9.9,0.0,0.0,2.16,,,1.0,,50.0,-2,983,1.0,-11.6,88.8,1,2025-09-24 11:05:55,0,1,1,0
2025-09-24 11:06:40,721.0,2.2,225.47,3.33,235.33,220.11,220.98,394.5,382.0,395.24,390.46,0.0,9.98,0.0,0.0,2.2,,,1.0,,49.99,-2,983,1.0,-10.8,90.2,1,2025-09-24 11:06:40,0,1,1,0
2025-09-24 11:07:25,721.0,2.19,224.96,3.32,234.64,219.71,220.53,393.55,381.29,394.22,389.69,0.0,9.97,0.0,0.0,2.19,,,1.0,,50.0,-2,983,1.0,-10.1,91.1,1,2025-09-24 11:07:25,0,1,1,0
2025-09-24 11:08:10,721.0,2.19,224.78,3.32,234.4,219.46,220.49,393.13,381.01,394.01,389.38,0.0,9.96,0.0,0.0,2.19,,,1.0,,50.02,-2,983,1.0,-10.0,91.8,1,2025-09-24 11:08:10,0,1,1,0
2025-09-24 11:08:55,721.0,2.19,225.1,3.32,235.05,219.87,220.64,393.82,381.49,394.48,389.93,0.0,9.97,0.0,0.0,2.2,,,1.0,,49.99,-2,983,1.0,-9.3,92.4,1,2025-09-24 11:08:55,0,1,1,0
2025-09-24 11:09:40,721.0,2.19,224.86,3.32,234.27,219.88,220.64,393.19,381.5,393.84,389.51,0.0,9.97,0.0,0.0,2.19,,,1.0,,49.99,-2,983,1.0,-8.5,92.8,1,2025-09-24 11:09:40,0,1,1,0
2025-09-24 11:10:25,721.0,0.0,225.93,0.0,231.79,227.5,218.72,397.63,386.25,390.17,391.35,0.0,0.0,0.0,0.0,0.0,,,,,50.04,-2,983,,-8.4,93.2,1,2025-09-24 11:10:25,0,0,1,0
2025-09-24 11:11:10,721.0,0.0,226.01,0.0,231.59,227.61,218.79,397.72,386.62,390.13,391.49,0.0,0.0,0.0,0.0,0.0,,,,,50.03,-2,983,,-7.7,93.2,1,2025-09-24 11:11:10,0,0,1,0
2025-09-24 11:11:55,721.0,2.91,223.72,5.51,228.38,225.68,217.11,393.23,383.49,385.85,387.81,6.15,5.1,5.27,2.24,3.72,0.78,0.79,0.81,0.74,50.0,-2,983,0.79,-7.0,93.8,1,2025-09-24 11:11:55,1,0,1,0
2025-09-24 11:12:40,721.0,2.71,223.12,5.28,226.36,227.03,215.96,392.65,383.68,383.1,386.47,6.34,5.09,4.4,2.21,3.55,0.77,0.77,0.81,0.73,50.02,-2,983,0.77,-6.8,94.1,1,2025-09-24 11:12:40,1,0,1,0
2025-09-24 11:13:25,721.0,2.61,223.66,5.14,226.12,226.54,218.33,392.02,385.29,384.92,387.46,5.87,4.59,4.95,2.21,3.46,0.75,0.76,0.79,0.7,50.01,-2,983,0.76,-6.1,94.2,1,2025-09-24 11:13:25,1,0,1,0
2025-09-24 11:14:10,721.0,2.51,223.79,5.0,227.44,226.22,217.7,392.88,384.47,385.53,387.33,5.95,4.78,4.26,2.21,3.37,0.75,0.76,0.77,0.71,50.02,-2,983,0.75,-5.3,94.7,1,2025-09-24 11:14:10,1,0,1,0
2025-09-24 11:14:55,721.0,2.91,223.31,5.53,227.84,225.71,216.38,392.79,382.89,384.75,386.81,5.81,4.79,5.99,2.27,3.69,0.79,0.76,0.81,0.79,50.03,-2,983,0.79,-4.6,94.8,1,2025-09-24 11:14:55,1,0,1,0
2025-09-24 11:15:40,721.0,2.76,223.22,5.37,227.71,225.67,216.28,392.79,382.76,384.52,386.69,6.21,4.62,5.29,2.24,3.6,0.77,0.75,0.79,0.79,50.01,-2,983,0.78,-5.2,94.7,1,2025-09-24 11:15:40,1,0,1,0
2025-09-24 11:16:25,721.0,2.72,224.01,5.29,228.67,226.59,216.62,394.39,383.72,385.94,388.02,5.67,4.47,5.72,2.26,3.55,0.76,0.74,0.78,0.76,50.0,-2,983,0.77,-5.3,94.7,1,2025-09-24 11:16:25,1,0,1,0
2025-09-24 11:17:10,721.0,2.64,223.45,5.19,228.19,226.03,216.13,393.37,382.95,384.64,386.86,5.83,4.69,5.07,2.24,3.49,0.76,0.73,0.77,0.77,50.0,-2,983,0.76,-5.4,94.3,1,2025-09-24 11:17:10,1,0,1,0
2025-09-24 11:17:55,721.0,2.62,223.18,5.19,228.1,225.19,216.26,392.56,382.33,384.87,386.59,5.48,4.45,5.57,2.23,3.47,0.76,0.73,0.78,0.76,50.01,-2,983,0.76,-5.4,94.0,1,2025-09-24 11:17:55,1,0,1,0
2025-09-24 11:18:40,721.0,2.64,222.88,5.2,227.83,225.68,215.9,392.57,382.09,383.52,386.06,5.98,4.6,5.03,2.23,3.49,0.76,0.73,0.78,0.78,50.01,-2,983,0.76,-6.0,93.2,1,2025-09-24 11:18:40,1,0,1,0
2025-09-24 11:19:25,721.0,2.61,223.04,5.14,227.64,225.72,215.75,392.32,382.15,384.08,386.19,5.49,4.65,5.27,2.23,3.44,0.76,0.74,0.77,0.77,50.0,-2,983,0.76,-6.1,92.2,1,2025-09-24 11:19:25,1,0,1,0
2025-09-24 11:20:10,721.0,2.63,221.16,5.18,224.37,223.72,214.56,388.73,380.14,380.39,383.09,5.86,4.18,5.49,2.16,3.43,0.77,0.74,0.78,0.78,50.01,-2,983,0.77,-6.1,90.6,1,2025-09-24 11:20:10,1,0,1,0
2025-09-24 11:20:55,721.0,2.63,221.88,5.15,226.45,224.6,214.44,390.74,380.25,381.99,384.33,5.51,4.65,5.3,2.18,3.47,0.77,0.75,0.77,0.77,50.0,-2,983,0.77,-6.1,88.5,1,2025-09-24 11:20:55,1,0,1,0
2025-09-24 11:21:40,721.0,2.65,221.89,5.17,226.68,224.68,214.21,390.97,380.15,381.93,384.35,5.44,4.61,5.44,2.19,3.44,0.76,0.74,0.78,0.77,50.0,-2,984,0.77,-6.2,86.3,1,2025-09-24 11:21:40,1,0,1,0
2025-09-24 11:22:25,722.0,2.63,223.18,5.2,225.48,222.64,221.43,388.09,384.62,386.75,386.46,5.93,4.18,5.5,2.22,3.49,0.76,0.76,0.75,0.77,50.01,-2,984,0.76,-6.2,84.5,1,2025-09-24 11:22:25,1,0,1,0
2025-09-24 11:23:10,722.0,2.65,220.91,5.21,221.72,221.01,220.0,383.42,381.93,382.54,382.63,5.27,4.34,5.42,2.17,3.45,0.77,0.78,0.74,0.79,50.0,-2,984,0.77,-6.2,82.9,1,2025-09-24 11:23:10,1,0,1,0
2025-09-24 11:23:55,722.0,2.64,222.93,5.19,225.13,222.57,221.08,387.72,384.21,386.59,386.32,5.81,4.46,5.31,2.23,3.48,0.75,0.77,0.72,0.77,49.96,0,984,0.76,-6.2,81.0,1,2025-09-24 11:23:55,1,0,1,0
2025-09-24 11:24:40,722.0,2.62,223.23,5.17,225.3,223.44,220.94,388.62,384.85,386.46,386.43,5.66,4.51,5.34,2.24,3.46,0.76,0.76,0.73,0.78,49.96,0,984,0.76,-6.8,79.8,1,2025-09-24 11:24:40,1,0,1,0
2025-09-24 11:25:25,722.0,2.64,223.06,5.21,225.09,223.21,220.88,388.24,384.6,386.23,386.35,5.84,4.49,5.3,2.18,3.43,0.76,0.77,0.74,0.78,49.97,0,984,0.76,-6.9,77.9,1,2025-09-24 11:25:25,1,0,1,0
2025-09-24 11:26:10,722.0,2.62,220.09,5.17,221.76,220.51,218.01,383.02,379.77,380.86,381.22,5.68,4.03,5.86,2.13,3.41,0.77,0.78,0.75,0.79,49.99,0,984,0.78,-7.7,76.3,1,2025-09-24 11:26:10,1,0,1,0
2025-09-24 11:26:55,722.0,2.62,220.29,5.12,221.52,220.87,218.48,383.12,380.49,381.05,381.56,5.81,4.31,5.48,2.14,3.38,0.77,0.78,0.74,0.78,50.0,0,984,0.78,-8.5,74.5,1,2025-09-24 11:26:55,1,0,1,0
2025-09-24 11:27:40,722.0,2.61,222.12,5.15,225.37,222.92,218.08,388.23,381.92,384.06,384.74,5.71,4.53,5.2,2.2,3.42,0.76,0.76,0.74,0.77,50.0,0,984,0.76,-9.2,72.6,1,2025-09-24 11:27:40,1,0,1,0
2025-09-24 11:28:25,722.0,2.6,223.19,5.11,224.71,223.4,221.47,388.08,385.27,386.41,386.58,5.32,4.48,5.54,2.23,3.43,0.75,0.77,0.71,0.77,50.0,0,984,0.76,-10.0,71.9,1,2025-09-24 11:28:25,1,0,1,0
2025-09-24 11:29:10,722.0,2.57,223.25,5.1,225.61,224.03,220.11,389.4,384.64,386.01,386.69,5.54,4.51,5.25,2.24,3.42,0.75,0.75,0.73,0.77,49.99,0,984,0.75,-10.7,71.6,1,2025-09-24 11:29:10,1,0,1,0
2025-09-24 11:29:55,722.0,2.58,223.21,5.13,225.95,223.63,220.04,389.56,384.43,386.06,386.68,5.69,4.04,5.66,2.22,3.43,0.75,0.75,0.74,0.76,50.0,0,984,0.76,-10.9,71.4,1,2025-09-24 11:29:55,1,0,1,0
2025-09-24 11:30:40,722.0,2.57,223.3,5.1,225.89,222.99,221.38,388.43,384.84,387.04,386.77,5.32,4.19,5.78,2.22,3.42,0.74,0.77,0.72,0.75,50.03,0,984,0.76,-11.6,71.8,1,2025-09-24 11:30:40,1,0,1,0
2025-09-24 11:31:25,722.0,2.56,223.72,5.07,225.7,223.62,221.84,389.12,385.78,387.59,387.5,5.33,4.53,5.37,2.24,3.4,0.74,0.76,0.7,0.77,50.04,0,984,0.75,-11.7,71.7,1,2025-09-24 11:31:25,1,0,1,0
2025-09-24 11:32:10,722.0,2.56,223.82,5.07,225.69,223.52,222.24,389.03,386.04,387.92,387.66,5.29,4.47,5.45,2.25,3.41,0.74,0.76,0.7,0.77,50.05,0,984,0.75,-12.3,72.1,1,2025-09-24 11:32:10,1,0,1,0
2025-09-24 11:32:55,722.0,2.56,225.06,5.12,226.99,224.76,223.43,391.23,388.14,390.08,389.82,5.72,4.38,5.32,2.31,3.47,0.74,0.74,0.72,0.76,49.92,0,984,0.74,-12.4,72.2,1,2025-09-24 11:32:55,1,0,1,0
2025-09-24 11:33:40,722.0,2.55,225.41,5.1,227.24,225.35,223.65,391.96,388.85,390.49,390.72,5.61,4.43,5.24,2.3,3.47,0.74,0.74,0.71,0.76,50.0,0,984,0.74,-13.1,72.3,1,2025-09-24 11:33:40,1,0,1,0
2025-09-24 11:34:25,722.0,2.54,225.6,5.09,227.92,225.21,223.66,392.42,388.73,391.09,390.75,5.38,4.13,5.78,2.3,3.43,0.73,0.75,0.7,0.74,50.0,0,984,0.74,-13.1,72.6,1,2025-09-24 11:34:25,1,0,1,0
2025-09-24 11:35:10,722.0,2.54,225.33,5.1,227.57,224.83,223.58,391.79,388.33,390.71,390.28,5.45,4.06,5.84,2.29,3.43,0.73,0.76,0.69,0.75,50.0,0,984,0.74,-13.2,73.1,1,2025-09-24 11:35:10,1,0,1,0
2025-09-24 11:35:55,722.0,2.55,225.28,5.12,227.3,224.96,223.71,391.51,388.46,390.61,390.19,5.69,4.01,5.66,2.28,3.45,0.73,0.75,0.71,0.75,50.0,0,984,0.74,-13.9,73.3,1,2025-09-24 11:35:55,1,0,1,0
2025-09-24 11:36:40,722.0,2.51,225.37,5.08,227.18,224.91,224.01,391.52,388.78,390.75,390.35,5.67,3.98,5.59,2.28,3.41,0.73,0.75,0.69,0.75,50.0,0,984,0.74,-13.9,73.3,1,2025-09-24 11:36:40,1,0,1,0
2025-09-24 11:37:25,722.0,2.52,225.21,5.04,226.91,224.74,223.97,391.14,388.59,390.67,390.22,5.2,4.47,5.43,2.29,3.41,0.73,0.75,0.69,0.76,50.02,0,984,0.74,-14.0,73.7,1,2025-09-24 11:37:25,1,0,1,0
2025-09-24 11:38:10,722.0,2.53,225.07,5.07,226.87,224.47,223.88,390.87,388.28,390.53,389.98,5.11,4.37,5.74,2.29,3.41,0.73,0.76,0.68,0.76,50.03,0,984,0.74,-14.0,73.9,1,2025-09-24 11:38:10,1,0,1,0
2025-09-24 11:38:55,,2.51,225.37,5.06,227.35,225.16,223.59,391.89,388.63,390.53,390.35,5.63,4.01,5.55,2.29,3.42,0.73,0.75,0.69,0.74,50.03,0,985,0.74,-14.6,74.1,1,2025-09-24 11:38:55,1,0,1,0
2025-09-24 11:39:40,722.0,2.51,225.35,5.04,227.1,225.59,223.59,391.83,389.0,390.1,390.31,5.11,4.34,5.66,2.29,3.4,0.73,0.74,0.69,0.77,50.04,0,985,0.74,-14.7,74.3,1,2025-09-24 11:39:40,1,0,1,0
2025-09-24 11:40:25,722.0,2.51,225.44,5.04,227.86,225.44,223.03,392.57,388.39,390.49,390.48,5.38,4.05,5.7,2.3,3.4,0.73,0.74,0.69,0.76,50.03,0,985,0.74,-14.7,74.4,1,2025-09-24 11:40:25,1,0,1,0
2025-09-24 11:41:10,722.0,2.49,225.45,5.01,227.3,225.26,223.8,391.93,388.9,390.67,390.7,5.46,4.41,5.17,2.3,3.42,0.73,0.73,0.71,0.76,50.04,0,985,0.73,-14.8,74.6,1,2025-09-24 11:41:10,1,0,1,0
2025-09-24 11:41:55,722.0,2.5,225.65,5.01,227.53,225.38,224.06,392.1,389.36,391.06,390.84,5.23,4.4,5.38,2.3,3.4,0.73,0.74,0.69,0.76,50.05,0,985,0.74,-14.8,74.5,1,2025-09-24 11:41:55,1,0,1,0
2025-09-24 11:42:40,722.0,2.5,225.44,5.03,227.26,225.21,223.84,391.85,388.89,390.67,390.47,5.57,4.29,5.23,2.29,3.43,0.74,0.73,0.71,0.76,50.04,0,985,0.74,-15.4,74.9,1,2025-09-24 11:42:40,1,0,1,0
2025-09-24 11:43:25,722.0,2.46,225.28,5.02,227.52,224.76,223.56,391.69,388.26,390.65,390.2,5.64,3.96,5.46,2.27,3.39,0.73,0.74,0.7,0.74,50.01,0,985,0.74,-15.4,75.1,1,2025-09-24 11:43:25,1,0,1,0
2025-09-24 11:44:10,722.0,2.48,224.7,5.01,227.9,224.94,221.25,392.17,386.42,388.99,389.19,5.63,4.35,5.06,2.27,3.4,0.74,0.72,0.73,0.76,50.0,0,985,0.74,-15.5,75.1,1,2025-09-24 11:44:10,1,0,1,0
2025-09-24 11:44:55,722.0,2.47,225.34,5.0,227.61,224.48,223.92,391.52,388.33,391.04,390.3,5.13,4.25,5.62,2.29,3.37,0.73,0.74,0.69,0.76,50.03,0,985,0.73,-15.5,75.3,1,2025-09-24 11:44:55,1,0,1,0
2025-09-24 11:45:40,723.0,2.47,224.95,4.99,227.36,223.87,223.61,390.78,387.53,390.56,389.62,5.12,4.29,5.56,2.28,3.37,0.73,0.74,0.69,0.76,50.02,0,985,0.73,-15.5,75.3,1,2025-09-24 11:45:40,1,0,1,0
2025-09-24 11:46:25,723.0,2.46,224.93,5.01,227.28,223.99,223.52,390.81,387.56,390.41,389.59,5.68,4.09,5.24,2.26,3.37,0.72,0.75,0.68,0.74,50.01,0,985,0.74,-15.5,75.3,1,2025-09-24 11:46:25,1,0,1,0
2025-09-24 11:47:10,723.0,2.47,222.58,4.95,224.03,222.39,221.33,386.61,384.27,385.78,385.53,5.03,4.35,5.45,2.2,3.3,0.74,0.75,0.69,0.77,50.04,0,985,0.75,-15.5,75.2,1,2025-09-24 11:47:10,1,0,1,0
2025-09-24 11:47:55,723.0,2.46,222.28,4.94,222.51,222.63,221.69,385.5,384.79,384.69,384.99,4.94,4.37,5.54,2.18,3.3,0.74,0.75,0.69,0.78,50.03,0,985,0.75,-15.6,75.2,1,2025-09-24 11:47:55,1,0,1,0
2025-09-24 11:48:40,723.0,2.46,223.89,4.96,224.94,223.79,222.94,388.61,386.88,387.88,387.79,5.14,4.41,5.32,2.25,3.34,0.73,0.74,0.68,0.77,50.03,0,985,0.74,-16.2,75.2,1,2025-09-24 11:48:40,1,0,1,0
2025-09-24 11:49:25,723.0,2.46,224.17,4.99,226.41,223.6,222.51,389.72,386.34,388.78,388.28,5.55,3.87,5.53,2.24,3.35,0.72,0.75,0.68,0.74,50.04,0,985,0.74,-16.2,75.4,1,2025-09-24 11:49:25,1,0,1,0
2025-09-24 11:50:10,723.0,2.47,224.54,5.01,226.7,224.04,222.88,390.35,387.04,389.35,388.92,5.64,3.96,5.67,2.25,3.37,0.73,0.75,0.69,0.74,50.03,2,985,0.74,-16.2,75.1,1,2025-09-24 11:50:10,1,0,1,0
2025-09-24 11:50:55,723.0,2.46,225.25,4.97,227.56,224.53,223.6,391.42,388.26,390.76,390.15,5.4,4.33,5.19,2.28,3.38,0.73,0.73,0.7,0.76,50.02,2,985,0.73,-16.2,75.0,1,2025-09-24 11:50:55,1,0,1,0
2025-09-24 11:51:40,723.0,2.46,224.87,5.0,226.42,224.26,223.69,390.52,387.84,390.12,389.49,5.5,3.89,5.62,2.27,3.37,0.72,0.75,0.69,0.74,50.03,2,985,0.74,-16.3,75.1,1,2025-09-24 11:51:40,1,0,1,0
2025-09-24 11:52:25,723.0,2.46,225.39,5.01,227.19,224.79,224.2,391.43,388.84,390.92,390.39,5.47,4.33,5.17,2.28,3.39,0.73,0.74,0.7,0.74,50.04,2,985,0.73,-16.3,75.1,1,2025-09-24 11:52:25,1,0,1,0
2025-09-24 11:53:10,723.0,2.45,225.57,4.99,227.36,224.87,224.06,392.0,389.19,390.89,390.69,5.61,4.07,5.28,2.29,3.39,0.72,0.73,0.7,0.74,50.03,2,985,0.73,-16.3,75.1,1,2025-09-24 11:53:10,1,0,1,0
2025-09-24 11:53:55,723.0,2.47,225.32,5.02,227.08,224.84,224.04,391.38,388.74,390.68,390.27,5.5,3.97,5.69,2.28,3.38,0.72,0.75,0.68,0.74,50.03,2,985,0.74,-16.3,75.0,1,2025-09-24 11:53:55,1,0,1,0
2025-09-24 11:54:40,723.0,2.45,225.46,4.99,227.12,224.99,224.26,391.54,389.06,390.91,390.5,5.08,4.25,5.63,2.3,3.36,0.72,0.74,0.66,0.75,50.02,2,985,0.73,-16.3,74.9,1,2025-09-24 11:54:40,1,0,1,0
2025-09-24 11:55:25,723.0,2.47,224.71,4.99,226.7,224.27,223.15,390.55,387.4,389.74,389.19,5.07,4.26,5.64,2.27,3.36,0.72,0.75,0.67,0.75,50.0,2,985,0.74,-16.3,74.8,1,2025-09-24 11:55:25,1,0,1,0
2025-09-24 11:56:10,723.0,2.44,225.08,4.95,227.15,224.77,223.65,391.09,388.14,390.33,389.85,5.1,4.35,5.4,2.27,3.35,0.72,0.74,0.68,0.76,50.01,2,985,0.73,-16.3,74.5,1,2025-09-24 11:56:10,1,0,1,0
2025-09-24 11:56:55,723.0,2.46,225.11,5.0,226.95,224.65,223.73,391.1,388.31,390.3,389.9,5.6,4.17,5.72,2.28,3.36,0.72,0.75,0.68,0.74,50.0,2,986,0.73,-16.4,74.5,1,2025-09-24 11:56:55,1,0,1,0
2025-09-24 11:57:40,723.0,2.44,225.22,4.96,227.2,224.81,223.66,391.45,388.39,390.46,390.1,5.61,4.08,5.23,2.28,3.34,0.72,0.74,0.67,0.75,50.02,2,986,0.73,-17.0,74.5,1,2025-09-24 11:57:40,1,0,1,0
2025-09-24 11:58:25,723.0,2.45,225.01,4.97,226.84,224.73,223.47,391.07,388.15,389.98,389.74,5.06,4.26,5.6,2.28,3.36,0.72,0.74,0.67,0.75,50.0,2,986,0.73,-17.0,74.5,1,2025-09-24 11:58:25,1,0,1,0
2025-09-24 11:59:10,723.0,2.45,224.68,4.96,226.64,223.9,223.51,390.18,387.45,389.38,388.93,5.51,4.21,5.18,2.26,3.36,0.73,0.73,0.71,0.76,50.02,2,986,0.73,-17.0,74.2,1,2025-09-24 11:59:10,1,0,1,0
2025-09-24 11:59:55,723.0,2.45,224.6,4.98,226.52,223.97,223.3,390.14,387.22,389.5,388.95,5.64,3.95,5.36,2.24,3.37,0.73,0.74,0.71,0.74,50.02,2,986,0.74,-17.0,74.2,1,2025-09-24 11:59:55,1,0,1,0
2025-09-24 12:00:40,723.0,2.45,225.08,5.0,226.82,224.73,223.7,391.06,388.35,390.3,389.92,5.35,3.91,5.74,2.27,3.37,0.72,0.75,0.66,0.75,50.04,2,986,0.73,-17.0,74.1,1,2025-09-24 12:00:40,1,0,1,0
2025-09-24 12:01:25,723.0,2.43,224.96,4.94,227.14,224.43,223.48,390.93,387.97,390.04,389.65,5.25,4.38,5.18,2.26,3.35,0.73,0.73,0.69,0.76,50.04,2,986,0.73,-17.0,74.1,1,2025-09-24 12:01:25,1,0,1,0
2025-09-24 12:02:10,723.0,2.45,225.72,4.95,227.8,224.92,224.66,391.88,389.35,391.65,390.96,5.16,4.33,5.37,2.28,3.39,0.72,0.73,0.68,0.76,50.06,2,986,0.73,-17.0,74.0,1,2025-09-24 12:02:10,1,0,1,0
2025-09-24 12:02:55,723.0,2.46,225.4,4.96,227.6,224.75,223.84,391.75,388.49,390.96,390.4,5.29,4.27,5.49,2.29,3.35,0.72,0.74,0.68,0.75,50.06,2,986,0.73,-17.0,73.9,1,2025-09-24 12:02:55,1,0,1,0
2025-09-24 12:03:40,723.0,2.45,225.16,4.99,226.97,225.15,223.37,391.55,388.43,390.01,390.0,5.37,3.91,5.69,2.27,3.36,0.72,0.74,0.67,0.75,50.06,2,986,0.73,-17.0,74.0,1,2025-09-24 12:03:40,1,0,1,0
2025-09-24 12:04:25,723.0,2.44,224.71,4.95,226.97,224.42,223.04,390.66,387.47,389.51,389.21,5.41,4.31,5.12,2.26,3.36,0.73,0.73,0.71,0.76,50.03,2,986,0.73,-17.0,74.0,1,2025-09-24 12:04:25,1,0,1,0
2025-09-24 12:05:10,723.0,2.44,224.12,4.98,226.38,223.65,222.32,389.74,386.22,388.59,388.18,5.49,3.82,5.61,2.26,3.32,0.73,0.74,0.68,0.76,50.02,2,986,0.73,-17.0,73.8,1,2025-09-24 12:05:10,1,0,1,0
2025-09-24 12:05:55,723.0,2.46,224.76,4.99,226.8,224.58,222.91,390.91,387.71,389.73,389.54,5.3,3.96,5.71,2.27,3.35,0.72,0.74,0.68,0.75,50.03,2,986,0.73,-17.1,73.8,1,2025-09-24 12:05:55,1,0,1,0
2025-09-24 12:06:40,723.0,2.45,225.15,5.0,226.75,224.97,223.27,391.72,388.21,389.97,389.97,5.46,3.9,5.65,2.27,3.36,0.72,0.74,0.69,0.73,50.03,2,986,0.73,-17.1,73.7,1,2025-09-24 12:06:40,1,0,1,0
2025-09-24 12:07:25,723.0,2.44,225.21,4.95,227.26,224.84,223.53,391.53,387.75,389.81,389.56,5.44,4.27,5.15,2.27,3.36,0.73,0.73,0.71,0.76,50.0,2,986,0.73,-17.1,73.6,1,2025-09-24 12:07:25,1,0,1,0
2025-09-24 12:08:10,723.0,2.44,224.82,4.98,226.79,224.43,223.24,390.77,387.69,389.74,389.4,5.42,3.96,5.37,2.26,3.36,0.73,0.74,0.7,0.74,50.0,2,986,0.73,-17.1,73.6,1,2025-09-24 12:08:10,1,0,1,0
2025-09-24 12:08:55,723.0,2.44,225.1,4.95,227.71,224.97,222.31,392.23,387.45,390.01,389.9,5.08,4.29,5.46,2.28,3.34,0.72,0.73,0.68,0.76,50.01,2,986,0.73,-17.1,73.3,1,2025-09-24 12:08:55,1,0,1,0
2025-09-24 12:09:40,723.0,2.44,222.81,4.95,225.25,222.98,220.21,388.18,383.82,385.79,385.93,5.18,4.04,5.61,2.21,3.28,0.73,0.75,0.69,0.76,50.0,2,986,0.74,-17.1,73.5,1,2025-09-24 12:09:40,1,0,1,0
2025-09-24 12:10:25,724.0,2.43,222.08,4.92,224.62,221.93,219.7,386.73,382.46,384.8,384.66,5.05,4.25,5.07,2.19,3.3,0.74,0.73,0.72,0.77,50.01,2,986,0.74,-17.1,73.4,1,2025-09-24 12:10:25,1,0,1,0
2025-09-24 12:11:10,724.0,2.43,222.81,4.96,224.62,222.12,221.68,386.89,384.34,386.51,385.91,5.41,4.24,5.23,2.19,3.32,0.74,0.74,0.72,0.76,50.02,2,986,0.74,-17.1,73.4,1,2025-09-24 12:11:10,1,0,1,0
2025-09-24 12:11:55,724.0,2.45,225.54,4.99,228.1,224.43,224.08,391.91,388.42,391.6,390.64,5.67,4.16,5.15,2.28,3.39,0.72,0.75,0.67,0.73,50.02,2,986,0.73,-17.1,73.2,1,2025-09-24 12:11:55,1,0,1,0
2025-09-24 12:12:40,724.0,2.46,225.53,5.02,227.8,224.15,223.87,391.87,388.45,391.58,390.63,5.39,3.92,5.75,2.29,3.38,0.72,0.75,0.68,0.73,50.01,2,986,0.73,-17.1,73.1,1,2025-09-24 12:12:40,1,0,1,0
2025-09-24 12:13:25,724.0,2.44,225.52,4.99,228.03,224.72,223.82,392.1,388.45,391.35,390.6,5.38,3.92,5.68,2.29,3.36,0.72,0.74,0.68,0.75,50.01,2,986,0.73,-17.1,73.0,1,2025-09-24 12:13:25,1,0,1,0
2025-09-24 12:14:10,724.0,2.45,225.4,5.0,227.97,224.66,223.57,391.99,388.18,391.05,390.41,5.74,3.98,5.28,2.29,3.37,0.72,0.73,0.71,0.73,50.0,2,987,0.73,-17.1,72.9,1,2025-09-24 12:14:10,1,0,1,0
2025-09-24 12:14:55,724.0,2.45,225.27,4.99,227.65,224.77,223.4,391.81,388.13,390.63,390.19,5.71,3.91,5.35,2.3,3.36,0.72,0.73,0.71,0.73,49.98,2,987,0.73,-17.1,72.8,1,2025-09-24 12:14:55,1,0,1,0
2025-09-24 12:15:40,724.0,2.46,225.41,5.02,227.76,224.91,223.55,392.03,388.38,390.66,390.23,5.63,3.89,5.54,2.28,3.39,0.72,0.74,0.7,0.73,49.97,2,987,0.73,-17.1,72.9,1,2025-09-24 12:15:40,1,0,1,0
2025-09-24 12:16:25,724.0,2.46,224.52,5.0,227.7,224.81,221.04,391.89,386.12,388.63,388.88,5.71,4.21,5.02,2.27,3.36,0.72,0.74,0.69,0.74,49.96,2,987,0.73,-17.7,72.8,1,2025-09-24 12:16:25,1,0,1,0
2025-09-24 12:17:10,724.0,2.44,225.28,4.99,227.71,224.63,223.49,391.74,388.08,390.76,390.19,5.22,4.07,5.66,2.3,3.36,0.73,0.72,0.71,0.75,49.94,0,987,0.73,-17.7,72.7,1,2025-09-24 12:17:10,1,0,1,0
2025-09-24 12:17:55,724.0,2.44,224.98,4.99,227.23,224.18,223.52,390.94,387.72,390.37,389.67,5.41,4.34,5.23,2.27,3.38,0.73,0.73,0.71,0.74,49.95,0,987,0.73,-17.7,72.7,1,2025-09-24 12:17:55,1,0,1,0
2025-09-24 12:18:40,724.0,2.46,224.89,4.97,227.22,224.43,223.02,391.14,387.5,389.92,389.52,5.66,4.29,5.5,2.29,3.36,0.72,0.73,0.68,0.76,49.97,0,987,0.73,-17.7,72.6,1,2025-09-24 12:18:40,1,0,1,0
2025-09-24 12:19:25,724.0,2.43,225.12,4.95,227.28,224.67,223.4,391.4,388.04,390.31,389.92,5.67,3.94,5.44,2.29,3.34,0.72,0.73,0.68,0.75,49.96,0,987,0.73,-17.7,72.4,1,2025-09-24 12:19:25,1,0,1,0
2025-09-24 12:20:10,724.0,2.45,224.98,4.96,227.37,224.06,223.5,390.72,387.79,390.2,389.57,5.21,4.34,5.33,2.28,3.36,0.73,0.73,0.69,0.76,49.98,0,987,0.73,-17.7,72.7,1,2025-09-24 12:20:10,1,0,1,0
2025-09-24 12:20:55,724.0,2.43,224.87,4.98,227.13,224.37,223.1,391.01,387.52,389.92,389.48,5.61,3.96,5.35,2.28,3.33,0.72,0.73,0.7,0.74,49.98,0,987,0.73,-17.7,72.8,1,2025-09-24 12:20:55,1,0,1,0
2025-09-24 12:21:40,724.0,2.45,224.17,4.97,227.16,224.41,220.94,391.07,385.69,388.08,388.28,5.32,4.37,5.14,2.24,3.35,0.73,0.73,0.71,0.74,49.99,0,987,0.74,-17.7,72.7,1,2025-09-24 12:21:40,1,0,1,0
2025-09-24 12:22:25,724.0,2.44,224.57,4.98,226.69,223.9,223.12,390.22,387.13,389.65,388.92,5.43,3.87,5.64,2.25,3.35,0.72,0.75,0.69,0.74,49.99,0,987,0.74,-17.7,72.6,1,2025-09-24 12:22:25,1,0,1,0
2025-09-24 12:23:10,724.0,2.44,224.26,4.94,226.84,223.32,222.8,389.7,386.35,389.25,388.43,5.26,4.36,5.21,2.24,3.35,0.73,0.73,0.7,0.76,50.0,0,987,0.73,-17.8,72.5,1,2025-09-24 12:23:10,1,0,1,0
2025-09-24 12:23:55,724.0,2.44,224.2,4.96,226.11,223.31,223.19,389.21,386.68,389.11,388.33,5.24,4.34,5.16,2.24,3.35,0.73,0.73,0.71,0.76,49.98,0,987,0.74,-17.8,72.4,1,2025-09-24 12:23:55,1,0,1,0
2025-09-24 12:24:40,724.0,2.44,224.33,4.97,226.76,223.38,222.86,389.84,386.46,389.39,388.56,5.61,3.88,5.46,2.23,3.34,0.72,0.75,0.68,0.75,49.99,0,987,0.74,-17.8,72.3,1,2025-09-24 12:24:40,1,0,1,0
2025-09-24 12:25:25,724.0,2.46,223.11,4.98,224.0,223.0,222.32,387.11,385.66,386.53,386.43,5.63,3.94,5.38,2.2,3.33,0.74,0.74,0.71,0.76,49.97,0,987,0.74,-17.8,72.2,1,2025-09-24 12:25:25,1,0,1,0
2025-09-24 12:26:10,724.0,2.43,223.75,4.97,224.4,224.16,222.7,388.46,386.99,387.2,387.55,5.58,3.95,5.36,2.24,3.32,0.73,0.73,0.7,0.75,49.97,0,987,0.73,-17.8,72.2,1,2025-09-24 12:26:10,1,0,1,0
2025-09-24 12:26:55,724.0,2.45,223.42,4.97,224.2,223.37,222.46,387.8,386.1,387.01,386.97,5.59,3.95,5.38,2.22,3.33,0.73,0.74,0.71,0.75,49.96,0,987,0.74,-17.8,72.2,1,2025-09-24 12:26:55,1,0,1,0
2025-09-24 12:27:40,724.0,2.44,223.39,4.97,225.63,222.77,221.78,388.33,384.99,387.47,386.93,5.31,4.37,5.12,2.22,3.34,0.73,0.74,0.71,0.74,49.95,0,987,0.74,-17.8,72.2,1,2025-09-24 12:27:40,1,0,1,0
2025-09-24 12:28:25,724.0,2.44,224.14,4.96,226.3,223.58,222.41,389.72,386.06,388.89,388.23,5.17,4.08,5.65,2.25,3.32,0.72,0.74,0.68,0.75,49.97,0,987,0.74,-17.8,72.2,1,2025-09-24 12:28:25,1,0,1,0
2025-09-24 12:29:10,724.0,2.44,223.93,4.93,226.25,223.1,222.52,389.09,385.92,388.59,387.87,5.12,4.33,5.33,2.24,3.32,0.73,0.74,0.69,0.76,49.96,0,987,0.74,-17.8,72.2,1,2025-09-24 12:29:10,1,0,1,0
2025-09-24 12:29:55,724.0,2.43,222.3,4.93,223.91,222.17,220.83,386.32,383.68,385.26,385.04,5.05,4.13,5.6,2.19,3.27,0.73,0.75,0.68,0.76,49.96,0,987,0.74,-17.8,72.1,1,2025-09-24 12:29:55,1,0,1,0
2025-09-24 12:30:40,724.0,2.45,221.62,4.93,222.97,221.52,220.36,384.94,382.68,383.94,383.85,5.05,4.36,5.38,2.17,3.29,0.74,0.75,0.69,0.78,49.96,0,987,0.75,-17.8,72.1,1,2025-09-24 12:30:40,1,0,1,0
2025-09-24 12:31:25,724.0,2.42,221.59,4.92,223.05,221.78,220.29,385.26,382.46,383.69,383.8,5.5,3.88,5.38,2.16,3.27,0.74,0.74,0.72,0.76,49.98,0,987,0.75,-17.8,72.0,1,2025-09-24 12:31:25,1,0,1,0
2025-09-24 12:32:10,724.0,2.43,224.04,4.94,226.42,223.58,222.43,389.61,386.3,388.26,388.06,5.51,4.25,5.08,2.25,3.33,0.73,0.72,0.72,0.76,49.95,0,988,0.73,-17.8,71.7,1,2025-09-24 12:32:10,1,0,1,0
2025-09-24 12:32:55,724.0,2.44,224.28,4.95,226.38,223.78,222.67,390.12,386.93,388.97,388.67,5.18,4.39,5.27,2.27,3.34,0.73,0.72,0.7,0.77,49.96,0,988,0.73,-17.8,71.7,1,2025-09-24 12:32:55,1,0,1,0
2025-09-24 12:33:40,724.0,2.44,224.45,4.98,226.55,224.38,222.42,390.52,386.94,388.82,388.76,5.61,3.95,5.37,2.26,3.33,0.73,0.73,0.71,0.74,49.95,0,988,0.73,-17.8,71.9,1,2025-09-24 12:33:40,1,0,1,0
2025-09-24 12:34:25,725.0,2.44,224.37,4.95,226.29,224.13,222.7,390.08,386.97,388.84,388.63,5.18,4.42,5.25,2.27,3.34,0.73,0.72,0.7,0.77,49.95,0,988,0.73,-17.8,71.9,1,2025-09-24 12:34:25,1,0,1,0
2025-09-24 12:35:10,725.0,2.43,224.09,4.98,225.95,223.98,222.33,389.65,386.52,388.23,388.13,5.42,3.91,5.61,2.25,3.31,0.72,0.74,0.69,0.74,49.95,0,988,0.73,-17.8,71.9,1,2025-09-24 12:35:10,1,0,1,0
2025-09-24 12:35:55,725.0,2.43,223.64,4.94,225.55,223.32,222.06,388.73,385.71,387.65,387.36,5.06,4.29,5.46,2.24,3.33,0.73,0.73,0.68,0.76,49.95,0,988,0.74,-17.8,71.8,1,2025-09-24 12:35:55,1,0,1,0
2025-09-24 12:36:40,725.0,2.43,224.09,4.96,226.11,224.09,222.51,389.66,386.41,388.34,388.14,5.38,3.94,5.56,2.24,3.33,0.72,0.74,0.69,0.74,49.94,0,988,0.74,-17.8,71.7,1,2025-09-24 12:36:40,1,0,1,0
2025-09-24 12:37:25,725.0,2.44,223.87,4.94,225.6,223.97,222.04,389.34,386.2,388.03,387.85,5.09,4.36,5.38,2.25,3.32,0.73,0.73,0.69,0.76,49.93,0,988,0.74,-17.8,71.7,1,2025-09-24 12:37:25,1,0,1,0
2025-09-24 12:38:10,725.0,2.44,223.97,4.96,225.95,223.77,222.18,389.47,386.2,388.1,387.92,5.47,4.29,5.61,2.24,3.32,0.73,0.74,0.69,0.74,49.96,0,988,0.74,-17.8,71.7,1,2025-09-24 12:38:10,1,0,1,0
2025-09-24 12:38:55,725.0,2.43,224.15,4.95,226.35,224.04,222.06,390.05,386.34,388.34,388.24,5.4,3.92,5.19,2.26,3.35,0.73,0.72,0.7,0.76,49.93,0,988,0.73,-17.8,71.4,1,2025-09-24 12:38:55,1,0,1,0
2025-09-24 12:39:40,725.0,2.43,224.32,4.95,225.64,224.32,222.99,389.68,387.38,388.53,388.53,5.11,4.32,5.4,2.26,3.35,0.73,0.73,0.71,0.76,49.94,0,988,0.73,-17.8,71.3,1,2025-09-24 12:39:40,1,0,1,0
2025-09-24 12:40:25,725.0,2.45,223.86,4.98,225.78,223.92,221.88,389.55,385.93,387.74,387.74,5.41,3.9,5.63,2.23,3.33,0.72,0.74,0.68,0.76,49.95,0,988,0.74,-17.8,71.2,1,2025-09-24 12:40:25,1,0,1,0
2025-09-24 12:41:10,725.0,2.41,224.06,4.94,226.02,223.98,222.17,390.02,386.4,388.26,388.23,5.56,4.12,5.13,2.24,3.34,0.73,0.72,0.71,0.75,49.98,0,988,0.73,-17.8,71.2,1,2025-09-24 12:41:10,1,0,1,0
2025-09-24 12:41:55,725.0,2.44,224.14,4.97,225.91,224.47,222.03,390.04,386.68,387.93,388.35,5.52,3.91,5.49,2.24,3.34,0.73,0.73,0.7,0.74,49.95,0,988,0.74,-17.8,71.3,1,2025-09-24 12:41:55,1,0,1,0
2025-09-24 12:42:40,725.0,2.44,223.71,4.97,225.53,224.18,221.39,389.7,385.73,387.01,387.48,5.59,3.92,5.4,2.22,3.33,0.73,0.73,0.71,0.75,49.96,0,988,0.74,-17.8,71.4,1,2025-09-24 12:42:40,1,0,1,0
2025-09-24 12:43:25,725.0,2.44,224.06,4.94,226.17,224.2,222.04,389.84,386.46,387.98,388.09,5.44,4.32,5.06,2.24,3.35,0.73,0.72,0.71,0.76,49.98,-2,988,0.74,-17.8,71.4,1,2025-09-24 12:43:25,1,0,1,0
2025-09-24 12:44:10,725.0,2.43,224.25,4.92,226.67,224.55,221.54,390.77,386.33,388.17,388.42,5.17,4.36,5.28,2.26,3.31,0.73,0.72,0.7,0.76,49.98,-2,988,0.73,-17.8,71.1,1,2025-09-24 12:44:10,1,0,1,0
2025-09-24 12:44:55,725.0,2.43,224.08,4.95,226.3,224.16,221.42,390.36,386.11,387.89,388.12,5.5,4.28,5.06,2.24,3.34,0.73,0.72,0.72,0.76,50.0,-2,988,0.74,-17.8,71.3,1,2025-09-24 12:44:55,1,0,1,0
2025-09-24 12:45:40,725.0,2.42,223.91,4.91,226.19,224.1,221.43,389.96,385.84,387.66,387.82,5.31,4.3,5.13,2.22,3.32,0.73,0.72,0.71,0.76,50.0,-2,988,0.73,-17.8,71.2,1,2025-09-24 12:45:40,1,0,1,0
2025-09-24 12:46:25,725.0,2.42,224.25,4.95,226.63,224.39,221.74,390.6,386.36,388.31,388.42,5.21,4.35,5.08,2.23,3.33,0.73,0.72,0.72,0.75,50.02,-2,988,0.74,-17.8,71.2,1,2025-09-24 12:46:25,1,0,1,0
2025-09-24 12:47:10,725.0,2.42,223.9,4.94,226.13,224.18,221.38,389.98,385.87,387.61,388.07,5.63,4.01,5.19,2.22,3.33,0.73,0.73,0.72,0.75,50.01,-2,988,0.74,-17.8,71.1,1,2025-09-24 12:47:10,1,0,1,0
2025-09-24 12:47:55,725.0,2.44,224.56,4.96,226.47,224.97,222.25,390.96,387.31,388.61,388.96,5.26,3.96,5.65,2.26,3.32,0.72,0.74,0.68,0.74,50.0,-2,988,0.73,-17.8,71.1,1,2025-09-24 12:47:55,1,0,1,0
2025-09-24 12:48:40,725.0,2.42,224.21,4.94,226.06,224.72,221.84,390.39,386.74,387.9,388.42,5.55,4.2,5.08,2.24,3.34,0.73,0.72,0.72,0.76,50.0,-2,988,0.73,-17.8,70.8,1,2025-09-24 12:48:40,1,0,1,0
2025-09-24 12:49:25,725.0,2.43,224.07,4.91,225.99,224.76,221.47,390.36,386.45,387.52,388.06,5.21,4.31,5.22,2.24,3.31,0.73,0.72,0.7,0.77,50.0,-2,988,0.73,-17.9,70.8,1,2025-09-24 12:49:25,1,0,1,0
2025-09-24 12:50:10,725.0,2.42,223.93,4.93,226.08,225.51,220.19,391.09,386.0,386.49,387.86,5.58,4.21,5.03,2.24,3.29,0.73,0.73,0.69,0.75,49.96,-2,988,0.73,-17.9,70.7,1,2025-09-24 12:50:10,1,0,1,0
2025-09-24 12:50:55,725.0,2.42,223.79,4.91,225.76,225.22,220.39,390.56,385.92,386.39,387.62,5.26,4.39,5.08,2.22,3.32,0.73,0.73,0.71,0.74,49.99,-2,989,0.74,-17.9,70.9,1,2025-09-24 12:50:55,1,0,1,0
2025-09-24 12:51:40,725.0,2.42,223.81,4.94,225.99,225.29,220.14,390.82,385.76,386.37,387.65,5.11,4.16,5.54,2.25,3.31,0.72,0.73,0.69,0.76,49.99,-2,989,0.73,-17.9,70.9,1,2025-09-24 12:51:40,1,0,1,0
2025-09-24 12:52:25,725.0,2.42,224.09,4.96,225.09,224.37,222.8,389.24,387.26,387.89,388.13,5.25,4.35,5.17,2.23,3.33,0.73,0.72,0.71,0.75,49.99,-2,989,0.74,-17.9,70.8,1,2025-09-24 12:52:25,1,0,1,0
2025-09-24 12:53:10,725.0,2.42,222.19,4.92,222.79,222.91,220.87,385.99,384.33,384.22,384.85,5.5,4.0,5.26,2.17,3.28,0.73,0.74,0.69,0.76,49.99,-2,989,0.75,-17.9,70.8,1,2025-09-24 12:53:10,1,0,1,0
2025-09-24 12:53:55,725.0,2.41,222.26,4.88,223.18,222.33,221.27,385.82,384.17,384.91,384.97,4.97,4.21,5.51,2.18,3.27,0.74,0.73,0.71,0.77,50.0,-2,989,0.74,-17.9,70.7,1,2025-09-24 12:53:55,1,0,1,0
2025-09-24 12:54:40,725.0,2.4,222.29,4.91,223.2,222.53,221.13,386.01,384.22,384.8,385.01,5.35,3.88,5.51,2.19,3.26,0.73,0.75,0.67,0.77,50.02,-2,989,0.74,-17.9,70.7,1,2025-09-24 12:54:40,1,0,1,0
2025-09-24 12:55:25,725.0,2.42,224.49,4.92,225.58,224.54,223.35,389.82,387.88,388.79,388.83,5.38,4.22,5.16,2.24,3.33,0.72,0.74,0.69,0.75,50.0,-2,989,0.73,-17.9,70.5,1,2025-09-24 12:55:25,1,0,1,0
2025-09-24 12:56:10,725.0,2.42,224.8,4.95,225.98,224.69,223.74,390.29,388.35,389.47,389.37,5.54,3.97,5.68,2.26,3.32,0.72,0.74,0.66,0.75,50.04,-2,989,0.73,-17.9,70.5,1,2025-09-24 12:56:10,1,0,1,0
2025-09-24 12:56:55,725.0,2.43,225.22,4.96,226.28,225.16,224.21,390.96,389.58,391.23,390.79,5.18,4.01,5.68,2.29,3.35,0.71,0.74,0.66,0.75,50.06,-2,989,0.73,-17.9,70.5,1,2025-09-24 12:56:55,1,0,1,0
2025-09-24 12:57:40,725.0,2.43,225.57,4.96,227.19,225.34,224.68,391.46,389.73,390.89,390.69,5.08,4.08,5.72,2.26,3.32,0.72,0.74,0.65,0.75,50.06,-2,989,0.73,-17.9,70.4,1,2025-09-24 12:57:40,1,0,1,0
2025-09-24 12:58:25,725.0,2.43,225.9,4.94,226.63,226.16,224.9,392.13,390.63,391.04,391.26,5.07,4.11,5.72,2.31,3.36,0.72,0.72,0.67,0.77,50.09,-2,989,0.73,-17.9,70.4,1,2025-09-24 12:58:25,1,0,1,0
2025-09-24 12:59:10,726.0,2.44,226.61,4.99,227.43,227.02,225.39,393.85,391.72,392.14,392.57,5.5,3.94,5.53,2.3,3.39,0.71,0.73,0.67,0.74,50.12,-2,989,0.73,-17.9,70.5,1,2025-09-24 12:59:10,1,0,1,0
2025-09-24 12:59:55,726.0,2.42,226.51,4.96,226.08,227.41,226.05,393.51,393.64,391.78,392.98,5.45,4.19,5.26,2.31,3.38,0.72,0.71,0.68,0.76,50.15,-2,989,0.72,-17.9,70.4,1,2025-09-24 12:59:55,1,0,1,0
2025-09-24 13:00:40,726.0,2.43,227.5,4.97,226.95,228.28,227.27,394.28,394.67,393.05,394.0,5.42,4.23,5.25,2.33,3.39,0.72,0.71,0.67,0.76,50.18,-2,989,0.72,-17.9,70.4,1,2025-09-24 13:00:40,1,0,1,0
2025-09-24 13:01:25,726.0,2.42,227.58,4.94,227.51,228.66,226.87,394.79,394.5,393.24,394.17,5.35,4.34,5.14,2.34,3.4,0.72,0.7,0.69,0.76,50.19,-2,989,0.72,-17.9,70.5,1,2025-09-24 13:01:25,1,0,1,0
2025-09-24 13:02:10,726.0,2.43,228.49,4.96,229.83,228.84,226.79,397.22,394.59,395.45,395.75,5.26,4.05,5.68,2.38,3.41,0.71,0.7,0.68,0.76,50.22,-2,989,0.72,-17.9,70.5,1,2025-09-24 13:02:10,1,0,1,0
2025-09-24 13:02:55,726.0,0.0,232.93,0.0,236.08,231.37,231.34,405.19,401.02,405.06,403.76,0.0,0.0,0.0,0.0,0.0,,,,,50.22,-2,989,,-17.9,70.6,1,2025-09-24 13:02:55,0,0,1,0
2025-09-24 13:03:40,726.0,0.36,232.6,0.52,235.11,232.37,230.32,403.67,399.35,402.07,401.7,0.0,0.0,1.57,0.04,0.36,,,,0.99,50.21,-2,989,0.99,-17.9,71.3,1,2025-09-24 13:03:40,0,0,1,1
2025-09-24 13:04:25,726.0,0.36,232.44,0.52,235.33,231.69,230.31,404.46,400.1,403.26,402.61,0.0,0.0,1.57,0.04,0.36,,,,0.99,50.19,-2,989,0.99,-17.8,72.4,1,2025-09-24 13:04:25,0,0,1,1
2025-09-24 13:05:10,726.0,2.5,230.94,5.11,232.91,230.67,229.25,401.82,398.18,400.27,400.09,5.59,4.03,5.71,2.46,3.52,0.7,0.72,0.66,0.72,50.19,-2,989,0.71,-17.1,73.8,1,2025-09-24 13:05:10,1,0,1,0
2025-09-24 13:05:55,726.0,2.5,231.12,5.12,233.2,230.77,229.4,401.81,398.52,400.63,400.32,5.3,4.49,5.27,2.47,3.56,0.71,0.7,0.7,0.72,50.18,-2,989,0.71,-17.1,75.0,1,2025-09-24 13:05:55,1,0,1,0
2025-09-24 13:06:40,726.0,2.48,231.35,5.09,233.62,230.7,229.62,402.19,398.65,401.32,400.72,5.77,4.25,5.26,2.48,3.54,0.7,0.7,0.69,0.72,50.17,-2,989,0.71,-17.0,76.2,1,2025-09-24 13:06:40,1,0,1,0
2025-09-24 13:07:25,726.0,2.51,230.3,5.1,231.72,229.8,228.87,400.17,397.61,398.89,398.89,5.71,4.28,5.31,2.44,3.53,0.71,0.71,0.69,0.73,50.16,-2,989,0.72,-17.0,76.7,1,2025-09-24 13:07:25,1,0,1,0
2025-09-24 13:08:10,726.0,2.48,230.5,5.09,232.17,230.43,228.91,400.62,397.8,399.52,399.38,5.67,3.96,5.63,2.44,3.51,0.7,0.72,0.66,0.72,50.16,-2,989,0.71,-17.0,76.8,1,2025-09-24 13:08:10,1,0,1,0
2025-09-24 13:08:55,726.0,2.48,230.41,5.08,231.79,230.31,229.13,400.19,397.89,399.17,398.97,5.36,4.06,5.81,2.44,3.48,0.7,0.72,0.64,0.73,50.16,-2,989,0.71,-17.0,76.3,1,2025-09-24 13:08:55,1,0,1,0
2025-09-24 13:09:40,726.0,2.48,229.97,5.08,231.78,229.17,228.98,399.18,396.61,399.17,398.32,5.41,3.98,5.85,2.42,3.49,0.7,0.74,0.64,0.73,50.15,-2,989,0.72,-17.0,75.6,1,2025-09-24 13:09:40,1,0,1,0
2025-09-24 13:10:25,726.0,2.46,230.49,5.07,232.19,229.85,229.6,399.98,397.9,399.77,399.22,5.7,4.01,5.49,2.45,3.47,0.7,0.72,0.66,0.72,50.15,-2,990,0.71,-17.0,74.8,1,2025-09-24 13:10:25,1,0,1,0
2025-09-24 13:11:10,726.0,2.5,230.93,5.12,232.28,230.37,229.74,401.02,398.59,400.36,399.99,5.61,3.97,5.77,2.46,3.54,0.7,0.73,0.65,0.72,50.13,-2,990,0.71,-17.1,74.2,1,2025-09-24 13:11:10,1,0,1,0
2025-09-24 13:11:55,726.0,2.46,230.73,5.08,232.49,229.99,229.7,400.52,398.1,400.27,399.56,5.69,3.99,5.54,2.43,3.52,0.7,0.72,0.66,0.71,50.13,0,990,0.71,-17.1,73.5,1,2025-09-24 13:11:55,1,0,1,0
2025-09-24 13:12:40,726.0,2.45,231.09,5.05,233.11,230.43,229.74,401.44,398.52,400.84,400.27,5.22,4.37,5.29,2.48,3.53,0.7,0.7,0.67,0.73,50.1,0,990,0.7,-17.1,73.0,1,2025-09-24 13:12:40,1,0,1,0
2025-09-24 13:13:25,726.0,2.46,231.01,5.06,232.58,230.64,229.81,401.16,398.76,400.44,400.12,5.15,4.34,5.7,2.47,3.52,0.69,0.72,0.63,0.72,50.08,0,990,0.71,-17.1,72.9,1,2025-09-24 13:13:25,1,0,1,0
2025-09-24 13:14:10,726.0,2.45,228.8,5.03,229.31,229.34,227.76,397.2,395.58,395.64,396.16,5.56,4.03,5.5,2.38,3.45,0.71,0.72,0.66,0.74,50.07,0,990,0.72,-17.1,72.5,1,2025-09-24 13:14:10,1,0,1,0
2025-09-24 13:14:55,726.0,2.47,228.71,5.03,229.38,229.23,227.51,397.32,395.73,395.37,396.14,5.47,4.37,5.25,2.39,3.47,0.71,0.7,0.68,0.76,50.06,0,990,0.72,-17.1,72.0,1,2025-09-24 13:14:55,1,0,1,0
2025-09-24 13:15:40,726.0,2.47,228.77,5.07,229.47,229.43,227.4,397.42,395.63,395.66,396.24,5.58,3.96,5.66,2.41,3.45,0.71,0.72,0.66,0.73,50.07,0,990,0.72,-17.7,71.7,1,2025-09-24 13:15:40,1,0,1,0
2025-09-24 13:16:25,726.0,2.45,231.18,5.09,232.76,231.07,229.94,401.5,399.25,400.52,400.42,5.72,3.98,5.57,2.48,3.53,0.69,0.71,0.65,0.71,50.1,0,990,0.7,-17.7,71.6,1,2025-09-24 13:16:25,1,0,1,0
2025-09-24 13:17:10,726.0,2.47,231.53,5.09,232.41,231.77,230.42,401.99,400.27,400.82,401.03,5.7,4.16,5.86,2.5,3.53,0.7,0.69,0.66,0.74,50.11,0,990,0.7,-17.7,71.5,1,2025-09-24 13:17:10,1,0,1,0
2025-09-24 13:17:55,726.0,2.45,231.74,5.05,232.93,231.64,230.64,402.33,400.35,401.46,401.38,5.11,4.47,5.58,2.51,3.51,0.69,0.69,0.64,0.74,50.11,0,990,0.7,-17.8,71.7,1,2025-09-24 13:17:55,1,0,1,0
2025-09-24 13:18:40,726.0,2.45,231.02,5.03,232.68,231.04,229.35,401.59,398.71,400.13,400.15,5.39,4.44,5.26,2.46,3.51,0.69,0.72,0.65,0.71,50.1,0,990,0.71,-17.8,71.6,1,2025-09-24 13:18:40,1,0,1,0
2025-09-24 13:19:25,726.0,2.47,231.25,5.09,233.08,231.38,229.3,402.24,398.88,400.05,400.38,5.69,4.02,5.56,2.47,3.52,0.69,0.71,0.66,0.71,50.11,0,990,0.71,-17.8,71.6,1,2025-09-24 13:19:25,1,0,1,0
2025-09-24 13:20:10,726.0,2.44,230.86,5.05,232.1,230.89,229.6,400.96,398.8,399.85,399.87,5.65,4.18,5.3,2.47,3.48,0.7,0.7,0.67,0.72,50.14,0,990,0.7,-17.8,71.6,1,2025-09-24 13:20:10,1,0,1,0
2025-09-24 13:20:55,726.0,2.44,231.06,5.02,232.49,230.96,229.74,401.36,398.98,400.31,400.21,5.5,4.33,5.22,2.47,3.5,0.7,0.69,0.67,0.73,50.12,0,990,0.7,-17.8,71.5,1,2025-09-24 13:20:55,1,0,1,0
2025-09-24 13:21:40,726.0,2.47,231.25,5.08,232.6,231.54,229.6,401.96,399.36,400.28,400.53,5.41,4.04,5.79,2.47,3.5,0.69,0.72,0.63,0.72,50.15,0,990,0.71,-17.8,71.3,1,2025-09-24 13:21:40,1,0,1,0
2025-09-24 13:22:25,726.0,2.43,231.47,5.01,232.84,231.4,230.2,402.12,399.72,400.91,400.92,5.16,4.44,5.43,2.49,3.49,0.69,0.69,0.65,0.74,50.16,0,990,0.7,-17.8,71.1,1,2025-09-24 13:22:25,1,0,1,0
2025-09-24 13:23:10,726.0,2.46,231.42,5.07,233.02,231.29,229.94,402.11,399.44,400.94,400.83,5.71,4.01,5.5,2.49,3.49,0.69,0.71,0.66,0.71,50.17,0,990,0.7,-17.8,70.7,1,2025-09-24 13:23:10,1,0,1,0
2025-09-24 13:23:55,726.0,2.45,231.78,5.07,233.18,232.09,230.08,402.94,400.25,401.2,401.46,5.25,4.14,5.76,2.49,3.51,0.69,0.72,0.62,0.72,50.15,0,990,0.7,-17.8,70.8,1,2025-09-24 13:23:55,1,0,1,0
2025-09-24 13:24:40,726.0,2.45,232.0,5.09,233.65,231.86,230.49,403.14,400.41,401.96,401.84,5.73,3.97,5.58,2.5,3.55,0.69,0.71,0.64,0.7,50.13,0,990,0.7,-17.8,70.5,1,2025-09-24 13:24:40,1,0,1,0
2025-09-24 13:25:25,727.0,2.44,232.46,5.06,233.97,232.32,231.1,403.82,401.33,402.76,402.64,5.15,4.32,5.72,2.53,3.51,0.68,0.7,0.61,0.73,50.13,0,990,0.69,-17.8,70.2,1,2025-09-24 13:25:25,1,0,1,0
2025-09-24 13:26:10,727.0,2.43,232.39,5.06,234.2,231.79,231.19,403.56,400.95,403.04,402.52,5.69,4.04,5.46,2.51,3.53,0.68,0.7,0.62,0.73,50.13,0,990,0.69,-17.8,70.1,1,2025-09-24 13:26:10,1,0,1,0
2025-09-24 13:26:55,727.0,2.35,233.0,3.47,238.09,225.35,235.63,401.2,399.16,410.44,403.6,0.0,10.41,0.0,0.0,2.34,,,1.0,,50.13,0,990,1.0,-17.9,69.9,1,2025-09-24 13:26:55,0,1,1,0
2025-09-24 13:27:40,727.0,2.34,233.22,3.46,238.48,225.31,235.86,401.71,399.42,410.79,403.97,0.0,10.39,0.0,0.0,2.34,,,1.0,,50.11,0,991,1.0,-17.9,70.0,1,2025-09-24 13:27:40,0,1,1,0
2025-09-24 13:28:25,727.0,2.35,233.46,3.47,238.32,226.15,235.92,402.29,400.19,411.06,404.63,0.0,10.4,0.0,0.0,2.35,,,1.0,,50.13,0,991,1.0,-17.9,70.1,1,2025-09-24 13:28:25,0,1,1,0
2025-09-24 13:29:10,727.0,2.33,232.84,3.45,237.78,225.7,235.03,401.43,399.03,409.47,403.31,0.0,10.34,0.0,0.0,2.33,,,1.0,,50.1,0,991,1.0,-17.8,70.4,1,2025-09-24 13:29:10,0,1,1,0
2025-09-24 13:29:55,727.0,2.33,233.09,3.44,237.93,225.71,235.64,401.57,399.57,410.13,403.76,0.0,10.33,0.0,0.0,2.33,,,1.0,,50.1,0,991,1.0,-17.8,70.5,1,2025-09-24 13:29:55,0,1,1,0
2025-09-24 13:30:40,727.0,2.34,232.87,3.45,238.08,226.69,233.85,402.54,398.86,408.71,403.37,0.0,10.34,0.0,0.0,2.34,,,1.0,,50.09,0,991,1.0,-17.8,71.1,1,2025-09-24 13:30:40,0,1,1,0
2025-09-24 13:31:25,727.0,2.33,232.53,3.43,237.62,226.01,233.78,401.87,398.18,408.29,402.78,0.0,10.3,0.0,0.0,2.33,,,1.0,,50.08,0,991,1.0,-17.8,71.5,1,2025-09-24 13:31:25,0,1,1,0
2025-09-24 13:32:10,727.0,2.29,232.28,3.4,237.22,224.68,234.94,400.07,398.08,408.72,402.08,0.0,10.21,0.0,0.0,2.29,,,1.0,,50.08,0,991,1.0,-17.8,71.9,1,2025-09-24 13:32:10,0,1,1,0
2025-09-24 13:32:55,727.0,2.3,232.35,3.4,237.07,224.62,235.35,399.88,398.38,409.13,402.46,0.0,10.21,0.0,0.0,2.29,,,1.0,,50.08,0,991,1.0,-17.7,72.2,1,2025-09-24 13:32:55,0,1,1,0
2025-09-24 13:33:40,727.0,2.3,232.51,3.4,237.17,225.34,235.03,400.59,398.72,408.94,402.75,0.0,10.24,0.0,0.0,2.3,,,1.0,,50.07,0,991,1.0,-17.7,72.7,1,2025-09-24 13:33:40,0,1,1,0
2025-09-24 13:34:25,727.0,2.26,229.35,3.38,231.99,223.34,232.72,394.35,394.99,402.4,397.3,0.0,10.13,0.0,0.0,2.26,,,1.0,,50.06,0,991,1.0,-17.1,73.0,1,2025-09-24 13:34:25,0,1,1,0
2025-09-24 13:35:10,727.0,2.26,229.37,3.38,231.97,223.36,232.79,394.35,395.07,402.49,397.26,0.0,10.13,0.0,0.0,2.26,,,1.0,,50.08,0,991,1.0,-17.1,73.2,1,2025-09-24 13:35:10,0,1,1,0
2025-09-24 13:35:55,727.0,2.29,231.45,3.4,234.77,224.97,234.62,398.18,398.05,406.5,400.91,0.0,10.2,0.0,0.0,2.3,,,1.0,,50.04,0,991,1.0,-17.1,73.7,1,2025-09-24 13:35:55,0,1,1,0
2025-09-24 13:36:40,727.0,2.28,230.83,3.39,237.73,225.31,229.45,401.05,393.84,407.25,401.0,0.0,10.17,0.0,0.0,2.28,,,1.0,,50.04,0,991,1.0,-17.0,74.0,1,2025-09-24 13:36:40,0,1,1,0
2025-09-24 13:37:25,727.0,2.26,231.18,3.37,236.23,223.69,233.62,398.35,396.07,406.9,400.44,0.0,10.13,0.0,0.0,2.26,,,1.0,,50.0,0,991,1.0,-17.0,74.3,1,2025-09-24 13:37:25,0,1,1,0
2025-09-24 13:38:10,727.0,2.26,230.89,3.37,236.15,223.51,233.02,398.13,395.4,406.32,399.95,0.0,10.12,0.0,0.0,2.26,,,1.0,,50.01,0,991,1.0,-17.0,74.3,1,2025-09-24 13:38:10,0,1,1,0
2025-09-24 13:38:55,727.0,2.33,231.39,3.42,241.12,226.47,226.32,405.24,392.22,405.01,400.82,0.0,10.26,0.0,0.0,2.33,,,1.0,,50.03,0,991,1.0,-17.0,74.6,1,2025-09-24 13:38:55,0,1,1,0
2025-09-24 13:39:40,727.0,2.33,231.32,3.42,241.26,226.64,226.06,405.28,392.05,404.78,400.7,0.0,10.26,0.0,0.0,2.32,,,1.0,,50.02,0,991,1.0,-16.3,76.0,1,2025-09-24 13:39:40,0,1,1,0
2025-09-24 13:40:25,727.0,2.32,230.91,3.41,240.99,226.13,225.61,404.61,391.48,404.37,400.18,0.0,10.24,0.0,0.0,2.32,,,1.0,,50.02,0,991,1.0,-16.2,77.8,1,2025-09-24 13:40:25,0,1,1,0
2025-09-24 13:41:10,727.0,2.33,231.32,3.42,241.07,226.62,226.05,405.24,392.09,404.76,400.7,0.0,10.26,0.0,0.0,2.33,,,1.0,,50.03,0,991,1.0,-15.4,80.0,1,2025-09-24 13:41:10,0,1,1,0
2025-09-24 13:41:55,727.0,2.32,230.94,3.41,240.99,226.58,225.24,404.99,391.29,403.84,399.94,0.0,10.24,0.0,0.0,2.31,,,1.0,,49.99,0,991,1.0,-14.6,82.6,1,2025-09-24 13:41:55,0,1,1,0
2025-09-24 13:42:40,727.0,2.32,230.6,3.41,240.47,226.21,225.13,404.22,390.87,403.29,399.73,0.0,10.24,0.0,0.0,2.32,,,1.0,,49.97,0,991,1.0,-13.2,84.7,1,2025-09-24 13:42:40,0,1,1,0
2025-09-24 13:43:25,727.0,2.32,230.79,3.42,240.63,226.67,225.07,404.75,391.22,403.38,399.79,0.0,10.25,0.0,0.0,2.32,,,1.0,,49.98,0,991,1.0,-12.4,86.5,1,2025-09-24 13:43:25,0,1,1,0
2025-09-24 13:44:10,727.0,2.33,231.17,3.42,240.7,227.0,225.82,405.1,392.15,404.09,400.45,0.0,10.26,0.0,0.0,2.33,,,1.0,,49.99,0,991,1.0,-11.7,88.0,1,2025-09-24 13:44:10,0,1,1,0
2025-09-24 13:44:55,727.0,2.32,230.82,3.42,240.24,226.65,225.58,404.4,391.64,403.32,399.75,0.0,10.25,0.0,0.0,2.32,,,1.0,,49.99,0,991,1.0,-10.9,89.3,1,2025-09-24 13:44:55,0,1,1,0
2025-09-24 13:45:40,727.0,2.31,230.12,3.41,239.85,226.11,224.49,403.51,390.15,402.2,398.62,0.0,10.22,0.0,0.0,2.31,,,1.0,,49.95,0,991,1.0,-10.7,90.4,1,2025-09-24 13:45:40,0,1,1,0
2025-09-24 13:46:25,727.0,2.28,228.24,3.38,236.1,224.63,223.99,399.05,388.52,398.5,395.12,0.0,10.15,0.0,0.0,2.28,,,1.0,,49.91,0,991,1.0,-10.0,91.2,1,2025-09-24 13:46:25,0,1,1,0
2025-09-24 13:47:10,727.0,0.0,229.24,0.0,234.03,231.86,221.82,403.47,392.93,394.82,397.08,0.0,0.0,0.0,0.0,0.0,,,,,49.88,0,991,,-9.3,91.8,1,2025-09-24 13:47:10,0,0,1,0
2025-09-24 13:47:55,727.0,3.17,226.79,5.89,230.92,229.58,219.88,398.81,389.27,390.44,392.84,7.04,5.25,5.65,2.39,3.98,0.79,0.79,0.83,0.76,49.91,0,991,0.8,-9.2,92.4,1,2025-09-24 13:47:55,1,0,1,0
2025-09-24 13:48:40,727.0,2.84,227.27,5.46,231.14,230.17,220.32,399.65,390.17,391.16,393.66,6.17,4.91,5.28,2.37,3.71,0.76,0.76,0.8,0.71,49.89,0,991,0.77,-8.5,92.8,1,2025-09-24 13:48:40,1,0,1,0
2025-09-24 13:49:25,727.0,2.77,229.39,5.43,234.75,231.65,221.6,404.06,392.44,395.53,397.34,6.6,4.67,5.04,2.42,3.75,0.74,0.74,0.8,0.69,49.92,0,991,0.75,-7.8,93.1,1,2025-09-24 13:49:25,1,0,1,0
2025-09-24 13:50:10,727.0,2.6,229.45,5.2,234.63,231.81,221.92,403.95,392.97,395.44,397.45,5.95,5.07,4.45,2.42,3.59,0.71,0.73,0.78,0.64,49.92,0,991,0.73,-7.6,93.4,1,2025-09-24 13:50:10,1,0,1,0
2025-09-24 13:50:55,727.0,2.99,229.33,5.68,234.76,232.38,220.84,404.56,392.54,395.03,397.4,6.09,4.85,6.11,2.48,3.91,0.76,0.73,0.79,0.76,49.93,0,991,0.77,-6.9,93.6,1,2025-09-24 13:50:55,1,0,1,0
2025-09-24 13:51:40,728.0,2.82,229.6,5.46,235.1,232.42,221.41,404.76,393.07,395.29,397.71,5.79,4.97,5.63,2.48,3.79,0.75,0.72,0.77,0.74,49.94,0,992,0.75,-6.9,93.9,1,2025-09-24 13:51:40,1,0,1,0
