readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),Total Reactive Power (kVAR),Total Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),System Power Factor,Temperature (°C),Humidity (%),Door Status,df2_time,compressor_on,heater_on,door_status,fan_status
2025-09-24 13:52:25,728.0,2.72,229.83,5.4,235.46,232.83,221.19,405.55,393.24,395.53,398.11,6.34,4.5,5.38,2.47,3.73,0.74,0.69,0.78,0.75,49.96,0,992,0.74,-6.9,93.8,1,2025-09-24 13:52:25,1,0,1,0
2025-09-24 13:53:10,728.0,2.65,230.1,5.27,235.58,232.72,221.77,405.78,393.7,396.28,398.59,5.61,4.78,5.4,2.49,3.64,0.73,0.7,0.74,0.74,49.98,0,992,0.73,-7.6,93.5,1,2025-09-24 13:53:10,1,0,1,0
2025-09-24 13:53:55,728.0,2.63,229.92,5.28,235.32,232.55,221.88,405.19,393.58,396.0,398.26,6.03,4.71,5.09,2.48,3.66,0.73,0.69,0.76,0.74,49.97,0,992,0.73,-7.6,92.8,1,2025-09-24 13:53:55,1,0,1,0
2025-09-24 13:54:40,728.0,2.6,228.33,5.22,232.98,231.52,220.48,402.27,391.48,392.76,395.5,5.77,4.27,5.6,2.41,3.56,0.73,0.71,0.74,0.73,49.94,0,992,0.73,-7.7,91.7,1,2025-09-24 13:54:40,1,0,1,0
2025-09-24 13:55:25,728.0,2.57,226.95,5.14,231.49,230.24,219.12,400.07,389.46,390.4,393.31,5.45,4.71,5.27,2.38,3.51,0.73,0.71,0.74,0.75,49.93,0,992,0.73,-7.7,89.9,1,2025-09-24 13:55:25,1,0,1,0
2025-09-24 13:56:10,728.0,2.55,227.63,5.15,232.31,230.96,219.63,401.2,390.26,391.44,394.3,5.78,4.67,4.99,2.37,3.54,0.73,0.69,0.76,0.75,49.96,0,992,0.73,-8.4,87.8,1,2025-09-24 13:56:10,1,0,1,0
2025-09-24 13:56:55,728.0,2.57,228.28,5.15,232.29,231.79,220.77,401.91,391.97,392.4,395.43,5.44,4.44,5.58,2.41,3.53,0.72,0.7,0.72,0.75,49.94,0,992,0.73,-8.4,85.5,1,2025-09-24 13:56:55,1,0,1,0
2025-09-24 13:57:40,728.0,2.6,227.56,5.22,231.83,231.12,219.92,400.76,390.65,391.11,394.17,6.05,4.47,5.15,2.38,3.56,0.73,0.69,0.76,0.76,49.96,2,992,0.74,-8.4,83.2,1,2025-09-24 13:57:40,1,0,1,0
2025-09-24 13:58:25,728.0,2.59,228.27,5.18,232.25,231.54,221.03,401.65,391.97,392.59,395.41,5.4,4.52,5.62,2.41,3.54,0.73,0.71,0.72,0.75,49.95,2,992,0.73,-8.4,81.2,1,2025-09-24 13:58:25,1,0,1,0
2025-09-24 13:59:10,728.0,2.59,228.14,5.18,232.17,231.3,220.95,401.38,391.69,392.45,395.17,5.46,4.75,5.33,2.41,3.55,0.73,0.71,0.73,0.75,49.96,2,992,0.73,-8.4,79.6,1,2025-09-24 13:59:10,1,0,1,0
2025-09-24 13:59:55,728.0,2.6,228.08,5.2,232.21,231.33,220.7,401.44,391.3,392.05,394.83,5.5,4.43,5.66,2.4,3.54,0.73,0.71,0.73,0.74,49.96,2,992,0.74,-8.4,77.7,1,2025-09-24 13:59:55,1,0,1,0
2025-09-24 14:00:40,728.0,2.63,229.71,5.26,230.51,230.02,228.6,398.83,397.18,397.6,397.87,5.89,4.46,5.52,2.45,3.63,0.73,0.72,0.71,0.75,50.0,2,992,0.73,-8.4,76.1,1,2025-09-24 14:00:40,1,0,1,0
2025-09-24 14:01:25,728.0,2.62,229.8,5.27,230.62,230.25,228.54,399.13,397.32,397.65,398.03,5.9,4.48,5.39,2.46,3.63,0.73,0.72,0.71,0.75,50.02,2,992,0.73,-8.4,74.5,1,2025-09-24 14:01:25,1,0,1,0
2025-09-24 14:02:10,728.0,2.6,227.53,5.18,227.86,228.01,226.71,394.8,394.07,393.51,394.13,5.39,4.7,5.44,2.38,3.54,0.73,0.74,0.69,0.77,50.0,2,992,0.74,-8.4,72.4,1,2025-09-24 14:02:10,1,0,1,0
2025-09-24 14:02:55,728.0,2.62,227.77,5.2,227.78,228.31,227.23,394.99,394.24,394.02,394.41,5.17,4.69,5.75,2.39,3.55,0.73,0.75,0.68,0.76,49.99,2,992,0.74,-8.4,70.1,1,2025-09-24 14:02:55,1,0,1,0
2025-09-24 14:03:40,728.0,2.61,229.92,5.25,230.51,230.69,228.55,399.19,397.45,397.77,398.14,5.71,4.21,5.83,2.46,3.62,0.72,0.73,0.69,0.73,49.97,2,992,0.73,-8.5,69.9,1,2025-09-24 14:03:40,1,0,1,0
2025-09-24 14:04:25,728.0,2.62,229.63,5.27,230.5,229.75,228.63,398.59,396.97,397.62,397.73,5.71,4.2,5.88,2.45,3.6,0.72,0.73,0.69,0.73,49.95,2,992,0.73,-9.1,70.7,1,2025-09-24 14:04:25,1,0,1,0
2025-09-24 14:05:10,728.0,2.61,229.59,5.24,230.11,229.84,228.83,398.33,397.22,397.45,397.67,5.48,4.26,5.96,2.46,3.6,0.71,0.74,0.66,0.74,49.95,2,992,0.73,-9.3,70.2,1,2025-09-24 14:05:10,1,0,1,0
2025-09-24 14:05:55,728.0,2.58,229.68,5.23,230.25,230.06,228.74,398.64,397.33,397.5,397.82,5.76,4.15,5.77,2.45,3.61,0.71,0.73,0.68,0.73,49.93,2,992,0.72,-10.1,69.1,1,2025-09-24 14:05:55,1,0,1,0
2025-09-24 14:06:40,728.0,2.57,229.3,5.17,229.94,229.64,228.29,398.03,396.48,396.96,397.16,5.53,4.64,5.36,2.44,3.58,0.72,0.72,0.69,0.75,49.96,2,992,0.72,-10.8,68.5,1,2025-09-24 14:06:40,1,0,1,0
2025-09-24 14:07:25,728.0,2.56,229.22,5.18,230.09,229.5,228.08,398.02,396.28,396.79,397.03,5.38,4.26,5.92,2.44,3.54,0.71,0.73,0.66,0.74,49.96,2,992,0.72,-11.6,68.2,1,2025-09-24 14:07:25,1,0,1,0
2025-09-24 14:08:10,728.0,2.56,229.16,5.19,229.93,229.39,228.15,397.78,396.24,396.5,396.82,5.63,4.12,5.82,2.43,3.56,0.71,0.73,0.68,0.73,49.95,2,992,0.73,-12.3,68.6,1,2025-09-24 14:08:10,1,0,1,0
2025-09-24 14:08:55,728.0,2.55,229.58,5.16,230.2,229.92,228.61,398.31,396.72,397.42,397.48,5.44,4.21,5.85,2.44,3.55,0.71,0.73,0.66,0.73,49.95,2,993,0.72,-12.3,69.1,1,2025-09-24 14:08:55,1,0,1,0
2025-09-24 14:09:40,728.0,2.54,228.99,5.18,228.44,229.89,228.64,396.93,397.1,395.84,396.62,5.46,4.63,5.62,2.42,3.56,0.72,0.72,0.69,0.74,49.92,2,993,0.72,-12.4,69.5,1,2025-09-24 14:09:40,1,0,1,0
2025-09-24 14:10:25,728.0,2.52,228.5,5.11,229.49,230.25,225.89,398.03,395.23,394.07,395.78,5.27,4.7,5.35,2.4,3.52,0.71,0.71,0.67,0.76,49.93,2,993,0.72,-13.1,69.6,1,2025-09-24 14:10:25,1,0,1,0
2025-09-24 14:11:10,728.0,2.52,229.29,5.15,230.97,230.25,226.66,399.43,395.7,396.33,397.15,5.62,4.2,5.39,2.43,3.54,0.71,0.71,0.7,0.73,49.91,2,993,0.72,-13.2,69.4,1,2025-09-24 14:11:10,1,0,1,0
2025-09-24 14:11:55,728.0,2.52,229.23,5.11,231.19,230.12,226.37,399.51,395.34,396.27,397.04,5.49,4.17,5.78,2.45,3.53,0.71,0.7,0.69,0.75,49.94,2,993,0.72,-13.9,69.1,1,2025-09-24 14:11:55,1,0,1,0
2025-09-24 14:12:40,728.0,2.48,227.17,5.07,227.53,228.0,225.99,394.5,393.17,392.76,393.48,5.58,4.09,5.56,2.35,3.45,0.71,0.72,0.68,0.74,49.91,2,993,0.73,-14.0,68.9,1,2025-09-24 14:12:40,1,0,1,0
2025-09-24 14:13:25,728.0,2.48,227.41,5.07,227.88,228.23,226.13,395.0,393.48,393.49,393.94,5.25,4.23,5.74,2.38,3.45,0.71,0.72,0.67,0.76,49.9,2,993,0.72,-14.6,68.6,1,2025-09-24 14:13:25,1,0,1,0
2025-09-24 14:14:10,728.0,2.47,226.75,5.05,227.04,227.55,225.66,393.69,392.49,392.05,392.74,5.44,4.49,5.25,2.34,3.43,0.72,0.71,0.7,0.75,49.91,2,993,0.73,-14.7,68.5,1,2025-09-24 14:14:10,1,0,1,0
2025-09-24 14:14:55,729.0,2.46,227.74,5.06,227.75,228.69,226.77,395.64,394.55,393.77,394.65,5.25,4.2,5.73,2.39,3.45,0.71,0.71,0.66,0.76,49.91,2,993,0.72,-14.8,68.3,1,2025-09-24 14:14:55,1,0,1,0
2025-09-24 14:15:40,729.0,2.46,227.55,5.03,227.86,228.19,226.59,394.95,393.85,393.57,394.12,5.35,4.55,5.24,2.38,3.44,0.72,0.71,0.68,0.76,49.94,2,993,0.72,-15.4,68.1,1,2025-09-24 14:15:40,1,0,1,0
2025-09-24 14:16:25,729.0,2.49,227.22,5.08,227.28,228.31,226.66,394.25,393.54,392.86,393.55,5.53,4.08,5.63,2.35,3.45,0.72,0.73,0.68,0.74,49.93,2,993,0.73,-15.5,67.6,1,2025-09-24 14:16:25,1,0,1,0
2025-09-24 14:17:10,729.0,2.47,227.33,5.05,227.32,228.3,226.32,394.63,393.75,392.88,393.75,5.16,4.24,5.75,2.37,3.43,0.71,0.73,0.65,0.75,49.93,2,993,0.72,-15.6,67.7,1,2025-09-24 14:17:10,1,0,1,0
2025-09-24 14:17:55,729.0,2.46,227.34,5.06,227.2,228.22,226.59,394.41,394.27,393.31,394.2,5.55,4.05,5.58,2.37,3.45,0.71,0.72,0.67,0.74,49.92,2,993,0.72,-16.2,67.2,1,2025-09-24 14:17:55,1,0,1,0
2025-09-24 14:18:40,729.0,2.46,227.77,5.06,227.79,228.54,226.97,395.19,394.48,393.84,394.42,5.26,4.2,5.72,2.39,3.44,0.7,0.72,0.65,0.74,49.88,2,993,0.72,-16.3,67.4,1,2025-09-24 14:18:40,1,0,1,0
2025-09-24 14:19:25,729.0,2.44,227.86,5.04,228.04,228.6,226.95,395.46,394.52,394.03,394.67,5.21,4.21,5.7,2.43,3.46,0.7,0.72,0.64,0.74,49.88,2,993,0.71,-16.3,67.2,1,2025-09-24 14:19:25,1,0,1,0
2025-09-24 14:20:10,729.0,2.43,228.11,5.03,228.9,229.81,225.61,397.25,394.41,393.62,395.1,5.66,4.25,5.19,2.41,3.44,0.71,0.69,0.69,0.73,49.87,2,993,0.71,-16.9,67.1,1,2025-09-24 14:20:10,1,0,1,0
2025-09-24 14:20:55,729.0,2.45,228.61,5.06,228.47,229.47,227.89,396.59,396.09,395.22,395.96,5.63,4.18,5.36,2.41,3.47,0.7,0.71,0.67,0.73,49.89,2,993,0.71,-17.0,67.3,1,2025-09-24 14:20:55,1,0,1,0
2025-09-24 14:21:40,729.0,2.44,230.84,5.09,232.01,231.12,229.45,401.02,398.79,399.66,399.82,5.27,4.23,5.77,2.5,3.51,0.69,0.71,0.63,0.72,49.87,2,993,0.7,-17.0,67.8,1,2025-09-24 14:21:40,1,0,1,0
2025-09-24 14:22:25,729.0,2.42,230.84,5.03,232.17,230.88,229.48,401.01,398.68,399.8,399.69,5.32,4.52,5.26,2.51,3.5,0.69,0.68,0.66,0.73,49.84,0,993,0.69,-17.0,68.7,1,2025-09-24 14:22:25,1,0,1,0
2025-09-24 14:23:10,729.0,2.42,230.65,5.05,231.73,230.48,229.7,400.33,398.53,399.65,399.5,5.15,4.45,5.54,2.49,3.52,0.69,0.69,0.64,0.73,49.87,0,993,0.7,-17.0,68.8,1,2025-09-24 14:23:10,1,0,1,0
2025-09-24 14:23:55,729.0,2.42,230.36,5.06,231.39,230.64,229.05,400.13,398.1,398.75,399.0,5.66,4.15,5.39,2.49,3.48,0.69,0.7,0.63,0.73,49.87,0,993,0.7,-17.0,69.2,1,2025-09-24 14:23:55,1,0,1,0
2025-09-24 14:24:40,729.0,2.42,230.17,5.08,231.13,230.7,228.68,399.96,397.84,398.21,398.74,5.68,4.02,5.54,2.47,3.5,0.69,0.71,0.65,0.7,49.87,0,993,0.7,-17.1,69.6,1,2025-09-24 14:24:40,1,0,1,0
2025-09-24 14:25:25,729.0,2.41,229.35,5.02,233.95,232.73,221.36,401.73,397.93,398.24,399.3,5.17,4.53,5.37,2.49,3.48,0.69,0.68,0.66,0.74,49.86,0,993,0.69,-17.1,70.2,1,2025-09-24 14:25:25,1,0,1,0
2025-09-24 14:26:10,729.0,2.42,230.55,5.05,231.33,231.24,229.08,400.6,398.65,398.73,399.33,5.66,4.19,5.33,2.51,3.48,0.68,0.7,0.63,0.73,49.85,0,994,0.69,-17.1,70.1,1,2025-09-24 14:26:10,1,0,1,0
2025-09-24 14:26:55,729.0,2.4,230.18,5.04,230.98,230.64,228.93,399.77,398.0,398.3,398.69,5.55,4.08,5.4,2.47,3.48,0.69,0.7,0.65,0.71,49.84,0,994,0.7,-17.1,70.3,1,2025-09-24 14:26:55,1,0,1,0
2025-09-24 14:27:40,729.0,2.41,230.29,5.04,230.97,230.76,229.14,399.87,398.29,398.47,398.87,5.14,4.33,5.65,2.48,3.48,0.69,0.71,0.63,0.72,49.84,0,994,0.7,-17.1,70.6,1,2025-09-24 14:27:40,1,0,1,0
2025-09-24 14:28:25,729.0,2.39,230.39,5.05,231.02,231.05,229.09,400.16,398.49,398.47,399.04,5.34,4.12,5.68,2.49,3.48,0.68,0.71,0.62,0.72,49.84,0,994,0.69,-17.7,70.7,1,2025-09-24 14:28:25,1,0,1,0
2025-09-24 14:29:10,729.0,2.41,230.11,5.05,230.6,230.97,228.77,399.73,398.15,397.83,398.57,5.66,4.24,5.25,2.47,3.49,0.69,0.69,0.66,0.71,49.83,0,994,0.7,-17.7,70.7,1,2025-09-24 14:29:10,1,0,1,0
2025-09-24 14:29:55,729.0,2.39,230.41,5.01,231.03,230.99,229.22,400.12,398.55,398.67,399.07,5.11,4.42,5.51,2.5,3.46,0.69,0.69,0.64,0.73,49.84,0,994,0.69,-17.8,70.8,1,2025-09-24 14:29:55,1,0,1,0
2025-09-24 14:30:40,729.0,2.41,229.37,5.04,231.61,230.91,225.91,400.29,395.63,395.96,397.29,5.77,4.21,5.15,2.45,3.47,0.7,0.69,0.69,0.71,49.88,0,994,0.7,-17.8,70.8,1,2025-09-24 14:30:40,1,0,1,0
2025-09-24 14:31:25,729.0,2.4,230.1,5.03,230.97,230.66,228.66,399.78,397.78,398.05,398.54,5.31,4.11,5.68,2.47,3.45,0.65,0.67,0.58,0.68,49.89,0,994,0.7,-17.8,70.9,1,2025-09-24 14:31:25,1,0,1,0
2025-09-24 14:32:10,729.0,2.4,227.31,4.99,227.94,228.0,225.98,394.86,393.32,393.19,393.78,5.61,4.14,5.22,2.36,3.4,0.71,0.71,0.68,0.73,49.9,0,994,0.71,-17.8,70.9,1,2025-09-24 14:32:10,1,0,1,0
2025-09-24 14:32:55,729.0,2.38,227.73,4.96,228.25,228.4,226.53,395.38,393.91,393.76,394.35,5.52,4.11,5.23,2.37,3.38,0.7,0.71,0.67,0.73,49.93,0,994,0.71,-17.8,70.9,1,2025-09-24 14:32:55,1,0,1,0
2025-09-24 14:33:40,729.0,2.4,229.64,5.02,231.79,230.84,226.29,400.65,395.89,396.72,397.75,5.68,4.17,5.22,2.44,3.46,0.69,0.69,0.65,0.73,49.9,0,994,0.7,-17.8,71.1,1,2025-09-24 14:33:40,1,0,1,0
2025-09-24 14:34:25,729.0,2.39,230.2,5.01,231.29,230.39,228.91,399.83,397.77,398.55,398.71,5.59,4.26,5.66,2.47,3.44,0.68,0.7,0.62,0.72,49.9,0,994,0.69,-17.9,70.9,1,2025-09-24 14:34:25,1,0,1,0
2025-09-24 14:35:10,729.0,2.41,229.42,5.03,231.92,230.53,225.81,400.49,395.23,396.62,397.37,5.51,4.06,5.51,2.44,3.44,0.69,0.7,0.66,0.71,49.89,0,994,0.7,-17.9,71.1,1,2025-09-24 14:35:10,1,0,1,0
2025-09-24 14:35:55,729.0,2.39,229.32,5.0,230.87,230.06,226.26,399.84,395.44,396.31,397.2,5.68,4.29,5.04,2.44,3.45,0.7,0.68,0.69,0.72,49.87,0,994,0.7,-17.9,71.2,1,2025-09-24 14:35:55,1,0,1,0
2025-09-24 14:36:40,729.0,2.39,229.66,5.02,230.72,229.83,228.44,398.85,396.87,397.65,397.93,5.64,4.07,5.36,2.45,3.46,0.69,0.69,0.64,0.74,49.87,0,994,0.7,-17.9,71.1,1,2025-09-24 14:36:40,1,0,1,0
2025-09-24 14:37:25,729.0,2.39,229.61,5.01,230.93,229.9,227.99,399.09,396.55,397.44,397.65,5.32,4.07,5.65,2.45,3.44,0.68,0.71,0.63,0.72,49.86,0,994,0.7,-17.9,71.3,1,2025-09-24 14:37:25,1,0,1,0
2025-09-24 14:38:10,729.0,2.41,229.47,5.04,231.71,230.53,226.18,400.31,395.53,397.66,398.17,5.68,4.16,5.27,2.46,3.48,0.69,0.7,0.67,0.71,49.85,0,994,0.7,-17.9,71.4,1,2025-09-24 14:38:10,1,0,1,0
2025-09-24 14:38:55,729.0,2.38,230.03,5.02,231.2,230.33,228.55,399.7,397.4,398.16,398.42,5.61,4.02,5.42,2.46,3.46,0.68,0.7,0.64,0.7,49.84,0,994,0.69,-17.9,71.4,1,2025-09-24 14:38:55,1,0,1,0
2025-09-24 14:39:40,730.0,2.38,230.14,5.0,231.15,230.65,228.61,399.93,397.73,398.38,398.63,5.29,4.48,5.23,2.49,3.47,0.69,0.68,0.66,0.73,49.83,0,994,0.69,-17.9,71.4,1,2025-09-24 14:39:40,1,0,1,0
2025-09-24 14:40:25,730.0,2.39,229.34,5.01,231.19,230.59,226.23,399.91,395.62,396.15,397.23,5.18,4.45,5.32,2.46,3.43,0.69,0.69,0.64,0.73,49.81,0,994,0.7,-18.5,71.4,1,2025-09-24 14:40:25,1,0,1,0
2025-09-24 14:41:10,730.0,2.38,229.4,5.02,230.17,229.96,228.07,398.48,396.67,396.85,397.33,5.31,4.44,5.18,2.44,3.44,0.68,0.71,0.64,0.71,49.8,0,994,0.7,-18.5,71.5,1,2025-09-24 14:41:10,1,0,1,0
2025-09-24 14:41:55,730.0,2.37,229.72,4.98,230.62,230.24,228.31,399.12,397.12,397.45,397.89,5.14,4.49,5.31,2.48,3.46,0.69,0.68,0.65,0.73,49.77,0,994,0.69,-18.5,71.4,1,2025-09-24 14:41:55,1,0,1,0
2025-09-24 14:42:40,730.0,2.39,229.52,5.04,229.92,229.99,228.64,398.29,397.19,397.33,397.73,5.48,4.0,5.64,2.46,3.46,0.68,0.71,0.63,0.71,49.78,0,994,0.7,-18.5,71.4,1,2025-09-24 14:42:40,1,0,1,0
2025-09-24 14:43:25,730.0,2.38,229.74,5.02,230.75,230.41,228.22,399.25,397.19,397.35,397.93,5.5,4.01,5.55,2.47,3.44,0.68,0.71,0.63,0.71,49.82,0,995,0.7,-18.5,71.4,1,2025-09-24 14:43:25,1,0,1,0
2025-09-24 14:44:10,730.0,2.37,229.54,5.0,229.01,230.72,228.88,398.14,398.03,396.54,397.57,5.2,4.14,5.66,2.45,3.44,0.69,0.68,0.66,0.73,49.84,0,995,0.69,-18.6,71.4,1,2025-09-24 14:44:10,1,0,1,0
2025-09-24 14:44:55,730.0,2.39,229.33,5.03,228.37,230.92,228.39,398.04,397.78,395.84,397.22,5.29,4.13,5.67,2.45,3.45,0.69,0.68,0.65,0.75,49.82,0,995,0.7,-18.6,71.3,1,2025-09-24 14:44:55,1,0,1,0
2025-09-24 14:45:40,730.0,2.37,229.11,5.0,228.45,230.15,228.22,397.31,397.32,395.84,396.82,5.26,4.08,5.67,2.45,3.43,0.68,0.71,0.61,0.73,49.82,0,995,0.7,-18.6,71.2,1,2025-09-24 14:45:40,1,0,1,0
2025-09-24 14:46:25,730.0,2.39,229.65,5.02,230.53,230.12,228.3,398.93,397.0,397.36,397.77,5.37,4.06,5.63,2.46,3.46,0.68,0.71,0.63,0.72,49.87,-2,995,0.7,-18.6,71.1,1,2025-09-24 14:46:25,1,0,1,0
2025-09-24 14:47:10,730.0,2.39,228.92,5.01,230.61,229.83,226.32,398.75,395.04,395.72,396.5,5.46,4.0,5.57,2.42,3.42,0.69,0.71,0.65,0.72,49.88,-2,995,0.7,-18.6,71.2,1,2025-09-24 14:47:10,1,0,1,0
2025-09-24 14:47:55,730.0,2.38,229.7,5.01,230.4,230.2,228.5,399.06,397.41,397.85,398.11,5.61,4.07,5.36,2.45,3.46,0.69,0.7,0.65,0.71,49.87,-2,995,0.7,-18.6,71.0,1,2025-09-24 14:47:55,1,0,1,0
2025-09-24 14:48:40,730.0,2.38,230.16,4.99,230.87,230.53,229.08,399.58,398.03,398.33,398.65,5.46,4.37,5.14,2.48,3.45,0.69,0.68,0.66,0.72,49.9,-2,995,0.69,-18.6,71.0,1,2025-09-24 14:48:40,1,0,1,0
2025-09-24 14:49:25,730.0,2.39,229.92,5.01,230.7,230.28,228.78,399.22,397.56,398.23,398.34,5.17,4.18,5.68,2.47,3.44,0.69,0.69,0.67,0.73,49.89,-2,995,0.7,-18.6,70.9,1,2025-09-24 14:49:25,1,0,1,0
2025-09-24 14:50:10,730.0,2.38,228.33,4.96,228.23,229.07,227.68,396.03,395.56,394.83,395.47,5.1,4.44,5.51,2.42,3.4,0.69,0.7,0.63,0.75,49.86,-2,995,0.7,-18.6,70.9,1,2025-09-24 14:50:10,1,0,1,0
2025-09-24 14:50:55,730.0,2.38,228.08,4.95,228.18,228.75,227.36,395.67,395.18,394.29,395.05,5.04,4.47,5.34,2.4,3.4,0.7,0.69,0.65,0.75,49.86,-2,995,0.7,-18.6,70.9,1,2025-09-24 14:50:55,1,0,1,0
2025-09-24 14:51:40,,2.39,229.33,5.01,230.85,230.14,227.0,399.23,395.9,395.75,396.77,5.57,4.04,5.41,2.43,3.43,0.69,0.7,0.65,0.71,49.84,-2,995,0.7,-18.6,71.0,1,2025-09-24 14:51:40,1,0,1,0
2025-09-24 14:52:25,730.0,2.37,229.15,4.99,230.61,229.87,226.98,398.79,395.65,395.73,396.68,5.62,4.03,5.31,2.42,3.42,0.69,0.7,0.66,0.71,49.83,-2,995,0.7,-18.6,70.9,1,2025-09-24 14:52:25,1,0,1,0
2025-09-24 14:53:10,730.0,2.4,229.5,5.03,229.99,229.9,228.61,398.35,396.84,396.92,397.37,5.34,4.02,5.72,2.45,3.45,0.68,0.71,0.62,0.72,49.84,-2,995,0.7,-18.6,70.8,1,2025-09-24 14:53:10,1,0,1,0
2025-09-24 14:53:55,730.0,2.36,229.65,4.96,230.14,230.09,228.73,398.57,397.35,397.39,397.77,5.19,4.51,5.21,2.46,3.43,0.69,0.68,0.65,0.74,49.83,-2,995,0.69,-18.6,70.8,1,2025-09-24 14:53:55,1,0,1,0
2025-09-24 14:54:40,730.0,2.38,229.22,5.02,230.25,229.26,228.14,397.95,396.12,396.98,397.02,5.18,4.46,5.24,2.44,3.44,0.68,0.71,0.63,0.71,49.83,-2,995,0.7,-18.7,71.0,1,2025-09-24 14:54:40,1,0,1,0
2025-09-24 14:55:25,730.0,2.37,228.51,4.95,229.45,228.63,227.45,396.43,394.91,395.62,395.65,5.14,4.44,5.27,2.42,3.41,0.7,0.69,0.66,0.74,49.84,-2,995,0.7,-18.7,70.9,1,2025-09-24 14:55:25,1,0,1,0
2025-09-24 14:56:10,730.0,2.38,228.62,4.97,229.73,228.73,227.55,397.0,394.92,396.01,395.98,4.99,4.26,5.67,2.43,3.4,0.69,0.71,0.62,0.74,49.81,-2,995,0.7,-18.7,70.9,1,2025-09-24 14:56:10,1,0,1,0
2025-09-24 14:56:55,730.0,2.38,228.06,4.99,229.49,227.75,226.93,395.98,393.76,395.27,395.01,5.43,3.95,5.58,2.41,3.39,0.69,0.72,0.64,0.72,49.83,-2,995,0.7,-18.7,70.9,1,2025-09-24 14:56:55,1,0,1,0
2025-09-24 14:57:40,730.0,2.36,228.26,4.94,229.36,228.46,226.96,396.48,394.41,395.19,395.4,5.13,4.45,5.23,2.41,3.4,0.7,0.69,0.66,0.74,49.83,-2,995,0.7,-18.7,70.9,1,2025-09-24 14:57:40,1,0,1,0
2025-09-24 14:58:25,730.0,2.35,228.98,4.99,229.96,229.41,227.57,397.83,395.76,396.23,396.61,5.42,3.96,5.58,2.44,3.41,0.68,0.71,0.62,0.71,49.83,-2,995,0.69,-18.7,70.8,1,2025-09-24 14:58:25,1,0,1,0
2025-09-24 14:59:10,730.0,2.37,229.08,5.0,230.29,229.26,227.69,397.98,395.73,396.62,396.78,5.5,4.0,5.49,2.44,3.41,0.69,0.71,0.63,0.71,49.82,-2,995,0.7,-18.7,70.8,1,2025-09-24 14:59:10,1,0,1,0
2025-09-24 14:59:55,730.0,2.37,226.68,4.95,226.53,227.1,226.42,392.86,392.76,392.18,392.93,5.45,4.04,5.35,2.35,3.38,0.7,0.71,0.65,0.73,49.83,-2,995,0.71,-18.7,70.6,1,2025-09-24 14:59:55,1,0,1,0
2025-09-24 15:00:40,730.0,2.38,226.98,4.93,226.83,227.62,226.48,393.57,393.43,392.47,393.07,5.13,4.43,5.24,2.36,3.37,0.7,0.7,0.66,0.76,49.84,-2,996,0.71,-18.7,70.5,1,2025-09-24 15:00:40,1,0,1,0
2025-09-24 15:01:25,730.0,2.36,226.76,4.93,226.52,227.45,226.32,393.15,392.98,392.17,392.77,4.91,4.28,5.59,2.35,3.36,0.69,0.72,0.62,0.74,49.85,-2,996,0.71,-18.7,70.6,1,2025-09-24 15:01:25,1,0,1,0
2025-09-24 15:02:10,730.0,2.35,227.1,4.9,226.8,227.89,226.6,393.77,393.6,392.66,393.34,5.17,4.4,5.18,2.36,3.35,0.7,0.7,0.64,0.76,49.88,-2,996,0.71,-19.3,70.4,1,2025-09-24 15:02:10,1,0,1,0
2025-09-24 15:02:55,730.0,2.37,227.39,4.93,226.98,228.07,227.11,394.09,394.2,393.25,393.85,5.07,4.35,5.55,2.38,3.36,0.7,0.71,0.63,0.75,49.88,-2,996,0.71,-19.3,70.3,1,2025-09-24 15:02:55,1,0,1,0
2025-09-24 15:03:40,730.0,2.37,226.78,4.94,226.48,227.54,226.32,393.19,393.05,392.14,392.67,5.39,3.98,5.46,2.34,3.36,0.7,0.72,0.65,0.73,49.87,-2,996,0.71,-19.3,70.0,1,2025-09-24 15:03:40,1,0,1,0
2025-09-24 15:04:25,730.0,2.36,227.12,4.91,227.04,227.71,226.5,393.76,393.61,392.8,393.39,5.09,4.43,5.22,2.36,3.36,0.7,0.69,0.66,0.75,49.86,-2,996,0.71,-19.3,69.9,1,2025-09-24 15:04:25,1,0,1,0
2025-09-24 15:05:10,731.0,2.35,228.75,4.92,230.05,228.82,227.38,397.39,395.08,396.15,396.21,4.96,4.37,5.45,2.43,3.37,0.69,0.69,0.63,0.74,49.86,-2,996,0.7,-19.3,69.7,1,2025-09-24 15:05:10,1,0,1,0
2025-09-24 15:05:55,731.0,2.37,229.5,4.95,230.73,229.45,228.32,398.53,396.44,397.55,397.51,5.05,4.43,5.38,2.45,3.41,0.69,0.69,0.64,0.74,49.89,-2,996,0.69,-19.3,69.7,1,2025-09-24 15:05:55,1,0,1,0
2025-09-24 15:06:40,731.0,2.38,229.21,4.98,230.71,229.16,227.75,398.26,395.7,397.04,397.0,5.27,4.0,5.67,2.42,3.42,0.69,0.72,0.63,0.71,49.9,-2,996,0.7,-19.3,69.6,1,2025-09-24 15:06:40,1,0,1,0
2025-09-24 15:07:25,731.0,2.37,229.16,4.98,230.21,229.01,228.26,397.7,395.84,396.77,396.85,5.53,4.01,5.42,2.42,3.43,0.69,0.69,0.64,0.74,49.9,-2,996,0.7,-19.3,69.5,1,2025-09-24 15:07:25,1,0,1,0
2025-09-24 15:08:10,731.0,2.35,229.3,4.96,230.19,229.77,228.35,398.01,396.3,397.19,397.17,5.06,4.18,5.63,2.44,3.4,0.69,0.69,0.66,0.72,49.9,-2,996,0.69,-19.3,69.4,1,2025-09-24 15:08:10,1,0,1,0
2025-09-24 15:08:55,731.0,2.35,226.95,4.93,227.47,227.66,225.73,394.15,392.65,392.48,393.1,5.24,3.96,5.59,2.35,3.37,0.7,0.71,0.65,0.72,49.9,-2,996,0.71,-19.4,69.4,1,2025-09-24 15:08:55,1,0,1,0
2025-09-24 15:09:40,731.0,2.34,226.97,4.9,227.45,227.85,225.61,394.3,392.71,392.73,393.37,4.94,4.23,5.55,2.37,3.33,0.7,0.7,0.67,0.73,49.87,-2,996,0.71,-19.4,69.4,1,2025-09-24 15:09:40,1,0,1,0
2025-09-24 15:10:25,731.0,2.35,227.08,4.9,227.51,228.06,225.68,394.54,392.95,392.48,393.32,5.49,4.38,5.12,2.35,3.36,0.7,0.69,0.67,0.75,49.87,-2,996,0.71,-19.4,69.5,1,2025-09-24 15:10:25,1,0,1,0
2025-09-24 15:11:10,731.0,2.33,229.33,4.91,230.19,229.76,228.05,398.33,395.96,396.34,396.62,5.16,4.37,5.19,2.43,3.39,0.69,0.68,0.66,0.73,49.86,-2,996,0.69,-19.4,69.5,1,2025-09-24 15:11:10,1,0,1,0
2025-09-24 15:11:55,731.0,2.36,228.89,4.97,229.61,229.29,227.63,397.52,396.01,395.8,396.44,5.51,4.16,5.23,2.42,3.42,0.69,0.7,0.66,0.72,49.84,0,996,0.7,-19.4,69.6,1,2025-09-24 15:11:55,1,0,1,0
2025-09-24 15:12:40,731.0,2.34,228.75,4.94,229.61,229.21,227.44,397.35,395.47,395.82,396.47,5.02,4.2,5.59,2.44,3.38,0.68,0.7,0.61,0.73,49.85,0,996,0.69,-19.4,69.6,1,2025-09-24 15:12:40,1,0,1,0
2025-09-24 15:13:25,731.0,2.35,229.16,4.96,229.99,229.42,228.06,397.86,396.19,396.54,396.59,5.08,4.16,5.64,2.43,3.38,0.68,0.7,0.61,0.73,49.84,0,996,0.69,-19.4,69.6,1,2025-09-24 15:13:25,1,0,1,0
2025-09-24 15:14:10,731.0,2.35,229.49,4.95,230.48,229.82,228.28,398.55,396.73,397.21,397.49,5.36,4.39,5.1,2.44,3.42,0.69,0.68,0.66,0.72,49.87,0,996,0.69,-19.4,69.7,1,2025-09-24 15:14:10,1,0,1,0
2025-09-24 15:14:55,731.0,2.36,228.97,4.93,229.9,229.11,227.9,397.51,395.78,396.47,396.59,4.99,4.4,5.41,2.44,3.4,0.69,0.69,0.64,0.74,49.86,0,996,0.69,-19.4,69.6,1,2025-09-24 15:14:55,1,0,1,0
2025-09-24 15:15:40,731.0,2.35,229.38,4.97,230.24,229.7,228.19,398.32,396.55,397.01,397.29,5.35,3.96,5.61,2.43,3.41,0.69,0.68,0.65,0.73,49.87,0,996,0.69,-19.4,69.6,1,2025-09-24 15:15:40,1,0,1,0
2025-09-24 15:16:25,731.0,2.37,229.8,4.99,230.72,230.1,228.76,399.03,397.38,397.69,398.03,5.21,4.06,5.7,2.45,3.42,0.68,0.71,0.61,0.72,49.89,0,996,0.69,-19.4,69.6,1,2025-09-24 15:16:25,1,0,1,0
2025-09-24 15:17:10,731.0,2.35,229.12,4.92,230.96,230.22,226.82,400.16,394.86,395.53,396.85,5.06,4.42,5.29,2.4,3.38,0.69,0.68,0.68,0.71,49.92,0,996,0.7,-19.4,69.3,1,2025-09-24 15:17:10,1,0,1,0
2025-09-24 15:17:55,731.0,2.36,229.41,4.95,230.44,230.02,228.42,398.21,397.02,396.82,397.35,5.4,4.28,5.16,2.43,3.42,0.69,0.69,0.66,0.72,49.94,0,996,0.7,-19.4,69.5,1,2025-09-24 15:17:55,1,0,1,0
2025-09-24 15:18:40,731.0,2.34,229.24,4.94,229.82,229.8,228.09,398.04,396.55,396.56,397.05,5.47,3.95,5.46,2.39,3.38,0.69,0.69,0.66,0.72,49.95,0,997,0.7,-19.4,69.6,1,2025-09-24 15:18:40,1,0,1,0
2025-09-24 15:19:25,731.0,2.34,229.29,4.93,230.57,230.7,226.61,399.31,395.32,395.81,396.81,5.1,4.14,5.57,2.42,3.38,0.68,0.69,0.62,0.73,49.95,0,997,0.69,-19.4,69.5,1,2025-09-24 15:19:25,1,0,1,0
2025-09-24 15:20:10,731.0,2.36,229.04,4.94,230.39,229.97,226.76,398.68,395.54,395.91,396.71,5.11,4.47,5.23,2.43,3.4,0.69,0.68,0.66,0.74,49.96,0,997,0.7,-19.4,69.5,1,2025-09-24 15:20:10,1,0,1,0
2025-09-24 15:20:55,731.0,2.37,229.78,4.98,230.32,230.08,228.95,398.72,397.53,397.74,398.0,5.17,4.05,5.73,2.45,3.41,0.68,0.71,0.6,0.72,49.94,0,997,0.69,-19.4,69.5,1,2025-09-24 15:20:55,1,0,1,0
2025-09-24 15:21:40,731.0,2.36,229.86,4.95,230.67,230.1,228.8,399.04,397.42,397.88,398.1,5.13,4.41,5.33,2.46,3.43,0.69,0.69,0.65,0.74,49.94,0,997,0.69,-19.4,69.5,1,2025-09-24 15:21:40,1,0,1,0
2025-09-24 15:22:25,731.0,2.36,229.39,4.97,229.52,229.02,228.41,398.17,396.6,397.19,397.32,5.25,4.01,5.65,2.44,3.41,0.68,0.71,0.61,0.72,49.92,0,997,0.7,-19.4,69.4,1,2025-09-24 15:22:25,1,0,1,0
2025-09-24 15:23:10,731.0,2.36,229.76,4.99,230.6,229.63,229.04,398.57,397.22,398.06,397.95,5.14,4.41,5.26,2.44,3.42,0.68,0.71,0.61,0.71,49.93,0,997,0.7,-19.4,69.3,1,2025-09-24 15:23:10,1,0,1,0
2025-09-24 15:23:55,731.0,2.34,229.37,4.95,230.46,229.21,228.45,398.09,396.35,397.0,397.15,5.52,4.04,5.31,2.43,3.41,0.68,0.7,0.64,0.71,49.91,0,997,0.69,-19.4,69.3,1,2025-09-24 15:23:55,1,0,1,0
2025-09-24 15:24:40,731.0,2.35,229.38,4.96,230.28,229.42,228.45,398.38,396.95,397.13,397.49,5.5,4.16,5.22,2.44,3.43,0.69,0.69,0.65,0.71,49.88,0,997,0.69,-19.4,69.3,1,2025-09-24 15:24:40,1,0,1,0
2025-09-24 15:25:25,731.0,2.35,227.9,4.94,227.16,228.94,227.6,395.0,395.38,393.83,394.73,5.1,4.07,5.65,2.38,3.37,0.7,0.69,0.65,0.75,49.93,0,997,0.7,-19.4,69.2,1,2025-09-24 15:25:25,1,0,1,0
2025-09-24 15:26:10,731.0,2.35,227.11,4.91,226.98,228.39,225.97,394.36,393.49,392.27,393.37,4.9,4.29,5.57,2.36,3.36,0.7,0.7,0.66,0.74,49.9,0,997,0.71,-19.4,69.2,1,2025-09-24 15:26:10,1,0,1,0
2025-09-24 15:26:55,731.0,2.34,227.06,4.92,226.27,228.5,226.31,393.92,393.84,392.06,393.27,5.41,4.08,5.26,2.36,3.35,0.7,0.71,0.65,0.74,49.9,0,997,0.71,-19.4,69.2,1,2025-09-24 15:26:55,1,0,1,0
2025-09-24 15:27:40,731.0,2.37,229.44,4.98,230.75,229.64,227.92,398.71,396.26,397.22,397.4,5.48,3.96,5.51,2.43,3.42,0.68,0.71,0.63,0.71,49.87,0,997,0.7,-19.4,69.1,1,2025-09-24 15:27:40,1,0,1,0
2025-09-24 15:28:25,731.0,2.35,230.02,4.97,231.22,230.17,228.67,399.58,397.37,398.28,398.39,5.04,4.21,5.67,2.48,3.42,0.68,0.69,0.61,0.73,49.87,0,997,0.69,-19.4,69.1,1,2025-09-24 15:28:25,1,0,1,0
2025-09-24 15:29:10,731.0,2.36,229.85,4.99,230.92,230.1,228.54,399.26,397.19,397.85,397.95,5.16,4.13,5.67,2.46,3.41,0.69,0.68,0.67,0.72,49.89,0,997,0.69,-19.5,69.0,1,2025-09-24 15:29:10,1,0,1,0
2025-09-24 15:29:55,731.0,2.36,229.63,4.98,230.9,229.87,227.96,399.17,396.49,397.52,397.73,5.48,3.95,5.53,2.45,3.41,0.68,0.71,0.62,0.71,49.88,0,997,0.69,-19.4,69.0,1,2025-09-24 15:29:55,1,0,1,0
2025-09-24 15:30:40,732.0,2.35,229.86,4.97,231.37,229.63,228.57,399.24,396.81,398.32,398.12,5.02,4.33,5.3,2.44,3.43,0.68,0.68,0.63,0.73,49.92,0,997,0.69,-19.5,69.0,1,2025-09-24 15:30:40,1,0,1,0
2025-09-24 15:31:25,732.0,2.37,229.98,4.99,231.29,230.04,228.6,399.52,397.19,398.28,398.33,5.15,4.1,5.71,2.46,3.42,0.68,0.71,0.61,0.72,49.91,0,997,0.69,-19.5,68.9,1,2025-09-24 15:31:25,1,0,1,0
2025-09-24 15:32:10,732.0,2.36,229.42,4.94,229.26,230.19,228.82,397.9,396.93,396.06,396.8,5.32,4.39,5.13,2.42,3.41,0.69,0.68,0.66,0.74,49.93,0,997,0.7,-19.5,68.8,1,2025-09-24 15:32:10,1,0,1,0
2025-09-24 15:32:55,732.0,2.36,229.75,4.99,229.6,230.21,229.09,398.47,398.16,397.18,397.93,5.5,4.01,5.47,2.44,3.44,0.68,0.71,0.62,0.72,49.94,0,997,0.7,-19.5,68.6,1,2025-09-24 15:32:55,1,0,1,0
