readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,df2_time,Temperature (°C),Humidity (%),Door Status,compressor_on,heater_on
2025-09-18 00:00:28,312.0,2.57,239.35,5.47,16.41,234.95,235.39,247.7,407.33,418.41,418.06,414.66,6.79,3.99,5.63,,,,2.96,,,,3.93,,,,0.65,0.65,0.66,0.65,49.97,0,446,,1,2025-09-18 00:00:28,-17.7,44.2,0,1,0
2025-09-18 00:01:13,312.0,2.59,239.51,5.49,16.47,234.77,235.71,247.99,407.52,418.86,418.26,414.88,6.88,3.96,5.64,,,,2.96,,,,3.95,,,,0.65,0.65,0.66,0.65,49.98,0,446,,1,2025-09-18 00:01:13,-17.7,44.2,0,1,0
2025-09-18 00:01:58,313.0,2.6,241.84,5.58,16.74,236.71,237.17,251.51,410.39,423.31,423.05,418.92,7.04,3.85,5.85,,,,3.08,,,,4.05,,,,0.64,0.62,0.65,0.65,49.99,0,446,,1,2025-09-18 00:01:58,-17.7,44.2,0,1,0
2025-09-18 00:02:43,313.0,2.61,241.86,5.64,17.11,236.87,236.96,251.75,410.35,423.3,423.22,418.96,6.88,3.91,6.32,,,,3.09,,,,4.08,,,,0.64,0.59,0.64,0.69,49.97,0,446,,1,2025-09-18 00:02:43,-17.7,44.1,0,1,0
2025-09-18 00:03:28,313.0,2.61,241.71,5.57,16.7,236.64,236.95,251.53,410.14,423.1,422.83,418.69,6.74,3.9,6.06,,,,3.09,,,,4.06,,,,0.64,0.6,0.62,0.68,49.95,0,446,,1,2025-09-18 00:03:28,-17.7,44.1,0,1,0
2025-09-18 00:04:13,313.0,2.59,242.31,5.61,17.5,236.34,235.91,254.67,408.98,424.96,425.33,419.75,7.38,3.66,6.45,,,,3.12,,,,4.14,,,,0.64,0.6,0.65,0.66,49.94,0,446,,1,2025-09-18 00:04:13,-17.7,43.9,0,1,0
2025-09-18 00:04:58,313.0,2.59,242.5,5.63,16.96,236.09,236.79,254.63,409.53,425.68,425.08,420.09,6.69,3.72,6.54,,,,3.14,,,,4.14,,,,0.64,0.57,0.69,0.67,49.94,0,446,,1,2025-09-18 00:04:58,-17.7,43.9,0,1,0
2025-09-18 00:05:43,313.0,2.58,242.37,5.6,16.79,236.1,236.42,254.6,409.21,425.33,425.06,419.87,6.68,3.85,6.26,,,,3.14,,,,4.13,,,,0.64,0.58,0.7,0.65,49.94,0,446,,1,2025-09-18 00:05:43,-17.8,43.9,0,1,0
2025-09-18 00:06:28,313.0,2.59,242.41,5.59,16.78,236.29,236.47,254.47,409.42,425.26,425.11,419.93,6.73,3.88,6.17,,,,3.13,,,,4.13,,,,0.64,0.59,0.7,0.65,49.94,0,447,,1,2025-09-18 00:06:28,-17.8,43.8,0,1,0
2025-09-18 00:07:13,313.0,2.6,242.41,5.64,16.92,236.3,236.29,254.63,409.33,425.24,424.97,419.84,6.88,3.5,6.55,,,,3.13,,,,4.14,,,,0.65,0.57,0.69,0.68,49.93,0,447,,1,2025-09-18 00:07:13,-17.8,43.8,0,1,0
2025-09-18 00:07:58,313.0,2.62,242.4,5.65,16.95,235.88,236.39,254.92,409.0,425.59,425.41,419.98,7.27,3.65,6.02,,,,3.13,,,,4.08,,,,0.64,0.56,0.69,0.68,49.92,0,447,,1,2025-09-18 00:07:58,-17.8,43.8,0,1,0
2025-09-18 00:08:43,313.0,2.62,242.22,5.63,16.9,236.34,236.29,254.03,409.31,424.72,424.76,419.6,7.26,3.68,5.96,,,,3.11,,,,4.07,,,,0.63,0.6,0.64,0.66,49.93,0,447,,1,2025-09-18 00:08:43,-17.8,43.8,0,1,0
2025-09-18 00:09:28,313.0,2.6,242.29,5.59,16.89,236.53,236.46,253.89,409.62,424.75,424.8,419.72,6.88,3.94,6.07,,,,3.12,,,,4.1,,,,0.64,0.6,0.69,0.64,49.93,0,447,,1,2025-09-18 00:09:28,-17.8,43.8,0,1,0
2025-09-18 00:10:13,313.0,2.62,242.35,5.64,16.92,236.43,236.82,253.8,409.65,425.05,424.79,419.83,7.25,3.7,5.98,,,,3.12,,,,4.08,,,,0.65,0.57,0.69,0.67,49.95,0,447,,1,2025-09-18 00:10:13,-17.8,43.8,0,1,0
2025-09-18 00:10:58,313.0,2.62,242.51,5.64,16.92,236.59,236.72,254.26,409.86,425.17,425.29,420.11,7.29,3.62,6.01,,,,3.13,,,,4.08,,,,0.63,0.6,0.64,0.66,49.96,0,447,,1,2025-09-18 00:10:58,-17.8,43.8,0,1,0
2025-09-18 00:11:43,313.0,2.59,242.67,5.63,16.88,236.11,236.62,255.28,409.4,426.17,425.7,420.42,6.79,3.55,6.54,,,,3.14,,,,4.15,,,,0.64,0.56,0.7,0.67,49.97,0,447,,1,2025-09-18 00:11:43,-17.8,43.8,0,1,0
2025-09-18 00:12:28,313.0,2.62,242.26,5.61,16.82,236.61,237.52,252.64,410.61,424.59,423.63,419.59,7.08,3.88,5.87,,,,3.1,,,,4.07,,,,0.64,0.62,0.65,0.65,49.97,0,447,,1,2025-09-18 00:12:28,-17.8,43.7,0,1,0
2025-09-18 00:13:13,313.0,2.6,242.24,5.6,16.79,236.43,237.79,252.5,410.69,424.67,423.67,419.62,7.11,3.84,5.83,,,,3.1,,,,4.06,,,,0.64,0.62,0.64,0.65,49.98,0,447,,1,2025-09-18 00:13:13,-17.8,43.7,0,1,0
2025-09-18 00:13:58,313.0,2.61,242.34,5.59,16.76,236.62,237.71,252.68,410.78,424.76,424.03,419.87,6.84,3.94,5.98,,,,3.11,,,,4.09,,,,0.64,0.61,0.67,0.65,49.98,0,447,,1,2025-09-18 00:13:58,-17.8,43.7,0,1,0
2025-09-18 00:14:43,313.0,2.59,242.47,5.59,16.77,236.98,237.66,252.77,411.05,424.79,424.21,419.97,6.76,3.7,6.32,,,,3.12,,,,4.12,,,,0.63,0.61,0.62,0.66,49.99,0,447,,1,2025-09-18 00:14:43,-17.8,43.7,0,1,0
2025-09-18 00:15:28,313.0,2.6,242.44,5.65,16.94,236.82,237.94,252.57,411.15,424.86,423.9,419.91,7.31,3.31,6.31,,,,3.11,,,,4.1,,,,0.63,0.59,0.63,0.68,49.99,0,447,,1,2025-09-18 00:15:28,-17.8,43.7,0,1,0
2025-09-18 00:16:13,313.0,2.62,242.62,5.64,17.04,237.3,237.66,252.89,411.33,424.9,424.59,420.27,7.42,3.74,5.88,,,,3.12,,,,4.08,,,,0.63,0.61,0.63,0.66,49.99,0,447,,1,2025-09-18 00:16:13,-17.8,43.7,0,1,0
2025-09-18 00:16:58,313.0,2.58,239.17,5.49,16.41,233.45,235.99,248.06,406.55,419.24,417.06,414.29,6.83,3.5,6.08,,,,2.94,,,,3.92,,,,0.65,0.65,0.63,0.66,49.96,0,447,,1,2025-09-18 00:16:58,-17.8,43.5,0,1,0
2025-09-18 00:17:43,313.0,2.59,239.77,5.54,15.91,233.4,234.78,251.14,405.46,420.9,419.72,415.36,6.58,3.52,5.81,,,,2.98,,,,3.95,,,,0.64,0.62,0.63,0.68,49.94,0,447,,1,2025-09-18 00:17:43,-17.8,43.7,0,1,0
2025-09-18 00:18:28,313.0,2.56,239.74,5.49,17.06,233.2,234.65,251.36,405.17,420.98,419.74,415.3,7.06,3.76,6.24,,,,2.98,,,,3.98,,,,0.65,0.6,0.68,0.68,49.95,0,447,,1,2025-09-18 00:18:28,-17.8,43.7,0,1,0
2025-09-18 00:19:13,313.0,2.6,239.68,5.55,16.64,232.97,234.78,251.28,405.15,421.07,419.44,415.22,7.27,3.57,5.8,,,,2.97,,,,3.95,,,,0.65,0.63,0.64,0.68,49.96,0,447,,1,2025-09-18 00:19:13,-17.8,43.7,0,1,0
2025-09-18 00:19:58,313.0,2.56,239.65,5.49,16.46,233.38,234.37,251.09,405.17,420.62,419.62,415.14,6.75,3.49,6.22,,,,2.97,,,,3.98,,,,0.66,0.6,0.68,0.68,49.94,0,447,,1,2025-09-18 00:19:58,-17.8,43.7,0,1,0
2025-09-18 00:20:43,313.0,2.57,241.82,5.56,16.67,236.24,235.32,253.89,408.38,423.77,424.44,418.91,6.72,3.86,6.08,,,,3.1,,,,4.07,,,,0.65,0.59,0.69,0.65,49.94,0,448,,1,2025-09-18 00:20:43,-17.8,43.5,0,1,0
2025-09-18 00:21:28,313.0,2.61,242.05,5.64,16.91,235.97,235.12,255.06,407.98,424.63,425.17,419.2,7.24,3.28,6.4,,,,3.1,,,,4.09,,,,0.64,0.58,0.65,0.69,49.95,0,448,,1,2025-09-18 00:21:28,-17.8,43.5,0,1,0
2025-09-18 00:22:13,313.0,2.6,241.89,5.64,16.92,235.72,235.0,254.83,407.55,424.54,425.05,419.05,7.38,3.32,6.22,,,,3.1,,,,4.06,,,,0.63,0.59,0.63,0.68,49.93,0,448,,1,2025-09-18 00:22:13,-17.8,43.5,0,1,0
2025-09-18 00:22:58,313.0,2.59,241.89,5.58,16.73,235.66,235.02,254.99,407.78,423.96,424.93,418.89,7.08,3.77,5.88,,,,3.09,,,,4.04,,,,0.64,0.61,0.66,0.65,49.95,0,448,,1,2025-09-18 00:22:58,-17.8,43.4,0,1,0
2025-09-18 00:23:43,313.0,2.6,243.62,5.69,17.08,238.7,235.75,256.41,410.89,426.35,428.87,422.04,7.42,3.57,6.09,,,,3.2,,,,4.19,,,,0.63,0.59,0.66,0.65,49.96,0,448,,1,2025-09-18 00:23:43,-17.8,43.4,0,1,0
2025-09-18 00:24:28,313.0,2.61,243.53,5.66,16.97,238.67,235.82,256.11,410.92,426.14,428.58,421.88,6.76,3.76,6.46,,,,3.2,,,,4.2,,,,0.64,0.56,0.68,0.68,49.96,0,448,,1,2025-09-18 00:24:28,-17.8,43.4,0,1,0
2025-09-18 00:25:13,314.0,2.61,243.56,5.67,17.02,238.12,235.77,256.79,410.52,426.47,428.48,421.82,6.83,3.62,6.57,,,,3.19,,,,4.2,,,,0.64,0.56,0.69,0.67,49.96,0,448,,1,2025-09-18 00:25:13,-17.8,43.4,0,1,0
2025-09-18 00:25:58,314.0,2.61,243.86,5.7,17.1,238.23,235.75,257.61,410.49,427.37,429.22,422.36,7.08,3.36,6.66,,,,3.21,,,,4.21,,,,0.64,0.55,0.67,0.68,49.97,0,448,,1,2025-09-18 00:25:58,-17.8,43.4,0,1,0
2025-09-18 00:26:43,314.0,2.6,243.69,5.66,16.97,238.64,236.19,256.08,411.36,426.59,428.52,422.16,6.92,3.51,6.54,,,,3.19,,,,4.19,,,,0.64,0.56,0.67,0.68,49.99,0,448,,1,2025-09-18 00:26:43,-17.8,43.4,0,1,0
2025-09-18 00:27:28,314.0,2.59,242.88,5.61,16.84,239.43,237.57,251.65,413.1,423.74,425.24,420.72,6.9,3.63,6.31,,,,3.15,,,,4.14,,,,0.64,0.59,0.66,0.68,49.99,0,448,,1,2025-09-18 00:27:28,-17.8,43.4,0,1,0
2025-09-18 00:28:13,314.0,2.59,242.91,5.64,16.92,239.01,237.3,252.41,412.67,424.18,425.67,420.84,7.1,3.43,6.39,,,,3.15,,,,4.15,,,,0.64,0.58,0.64,0.69,49.98,0,448,,1,2025-09-18 00:28:13,-17.8,43.4,0,1,0
2025-09-18 00:28:58,314.0,2.6,243.14,5.69,17.07,238.49,237.49,253.43,412.21,425.31,426.21,421.22,7.53,3.37,6.17,,,,3.17,,,,4.12,,,,0.62,0.59,0.59,0.68,49.95,0,448,,1,2025-09-18 00:28:58,-17.8,43.4,0,1,0
2025-09-18 00:29:43,314.0,2.63,243.19,5.69,16.91,238.52,237.36,253.7,412.12,425.35,426.34,421.27,7.56,3.37,5.98,,,,3.16,,,,4.11,,,,0.62,0.6,0.59,0.67,49.96,0,448,,1,2025-09-18 00:29:43,-17.8,43.3,0,1,0
2025-09-18 00:30:28,314.0,2.59,243.18,5.62,16.84,238.73,237.41,253.4,412.35,425.13,426.26,421.25,6.86,3.86,6.12,,,,3.17,,,,4.16,,,,0.64,0.58,0.66,0.67,49.95,0,448,,1,2025-09-18 00:30:28,-17.8,43.3,0,1,0
2025-09-18 00:31:13,314.0,2.61,242.87,5.69,16.72,238.95,237.23,252.42,412.38,424.12,425.59,420.7,6.83,3.9,5.98,,,,3.15,,,,4.1,,,,0.62,0.61,0.58,0.68,49.93,0,448,,1,2025-09-18 00:31:13,-17.8,43.3,0,1,0
2025-09-18 00:31:58,314.0,2.61,242.78,5.65,16.35,238.65,236.82,252.88,411.77,424.17,425.74,420.56,6.91,3.6,5.84,,,,3.15,,,,4.1,,,,0.63,0.61,0.62,0.66,49.9,0,448,,1,2025-09-18 00:31:58,-17.8,43.3,0,1,0
2025-09-18 00:32:43,314.0,0.35,244.87,0.49,1.48,240.05,236.43,258.14,412.65,428.45,431.54,424.21,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,49.91,0,448,,1,2025-09-18 00:32:43,-17.8,43.1,0,0,0
2025-09-18 00:33:28,314.0,2.67,243.8,3.76,11.29,236.56,235.46,259.37,408.78,428.7,429.64,422.37,7.55,3.73,0.0,,,,0.0,,,,2.66,,,,,1.0,1.0,,49.9,0,448,,1,2025-09-18 00:33:28,-17.8,43.5,0,0,0
2025-09-18 00:34:13,314.0,2.66,243.74,3.75,11.25,236.82,234.98,259.43,408.59,428.35,429.91,422.28,7.54,3.71,0.0,,,,0.0,,,,2.66,,,,,1.0,1.0,,49.91,0,448,,1,2025-09-18 00:34:13,-17.8,44.6,0,0,0
2025-09-18 00:34:58,314.0,2.61,242.06,3.71,11.12,234.77,233.24,258.17,405.3,425.81,427.02,419.37,7.45,3.67,0.0,,,,0.0,,,,2.61,,,,,1.0,1.0,,49.89,0,448,,1,2025-09-18 00:34:58,-17.1,45.3,0,0,0
2025-09-18 00:35:43,314.0,2.61,242.15,3.7,11.1,234.9,234.05,257.54,406.09,425.89,426.58,419.52,7.44,3.67,0.0,,,,0.0,,,,2.6,,,,,1.0,1.0,,49.9,0,448,,1,2025-09-18 00:35:43,-17.1,45.8,0,0,0
2025-09-18 00:36:28,314.0,2.6,242.14,3.69,11.07,234.53,234.26,257.47,406.12,426.15,426.24,419.5,7.41,3.66,0.0,,,,0.0,,,,2.6,,,,,1.0,1.0,,49.89,0,448,,1,2025-09-18 00:36:28,-17.0,46.5,0,0,0
2025-09-18 00:37:13,314.0,2.59,242.37,3.68,11.04,234.31,235.23,257.57,406.63,426.92,426.14,419.9,7.38,3.67,0.0,,,,0.0,,,,2.59,,,,,1.0,1.0,,49.91,0,448,,1,2025-09-18 00:37:13,-16.9,46.9,0,0,0
2025-09-18 00:37:58,314.0,2.59,242.61,3.68,11.04,234.57,235.25,257.85,407.01,427.23,426.69,420.31,7.38,3.66,0.0,,,,0.0,,,,2.59,,,,,1.0,1.0,,49.93,0,449,,1,2025-09-18 00:37:58,-16.3,47.4,0,0,0
2025-09-18 00:38:43,314.0,2.63,244.55,3.7,11.1,236.71,236.41,260.52,409.73,430.52,430.78,423.68,7.43,3.67,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,49.94,0,449,,1,2025-09-18 00:38:43,-16.2,48.1,0,0,0
2025-09-18 00:39:28,314.0,2.63,244.55,3.7,11.09,236.78,236.47,260.39,409.85,430.46,430.72,423.65,7.42,3.67,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.96,0,449,,1,2025-09-18 00:39:28,-15.6,48.8,0,0,0
2025-09-18 00:40:13,314.0,2.59,243.24,3.67,11.0,234.59,236.29,258.83,407.79,428.93,427.49,421.3,7.35,3.66,0.0,,,,0.0,,,,2.59,,,,,1.0,1.0,,49.96,0,449,,1,2025-09-18 00:40:13,-15.5,49.6,0,0,0
2025-09-18 00:40:58,314.0,2.58,243.05,3.66,10.99,234.44,235.91,258.8,407.34,428.58,427.22,421.05,7.34,3.65,0.0,,,,0.0,,,,2.58,,,,,1.0,1.0,,49.97,0,449,,1,2025-09-18 00:40:58,-15.4,50.7,0,0,0
2025-09-18 00:41:43,314.0,2.59,242.69,3.66,10.99,234.56,236.41,257.09,407.87,427.51,425.93,420.44,7.34,3.66,0.0,,,,0.0,,,,2.59,,,,,1.0,1.0,,49.95,0,449,,1,2025-09-18 00:41:43,-14.7,52.0,0,0,0
2025-09-18 00:42:28,314.0,2.58,242.56,3.66,10.98,234.14,236.58,256.95,407.66,427.53,425.45,420.21,7.32,3.66,0.0,,,,0.0,,,,2.58,,,,,1.0,1.0,,49.94,0,449,,1,2025-09-18 00:42:28,-14.7,53.4,0,0,0
2025-09-18 00:43:13,314.0,2.58,242.4,3.66,10.97,234.26,236.26,256.74,407.43,427.08,425.31,419.94,7.32,3.65,0.0,,,,0.0,,,,2.58,,,,,1.0,1.0,,49.93,0,449,,1,2025-09-18 00:43:13,-14.0,54.9,0,0,0
2025-09-18 00:43:58,314.0,2.57,242.24,3.65,10.96,234.04,236.18,256.61,407.13,426.89,424.97,419.66,7.31,3.65,0.0,,,,0.0,,,,2.57,,,,,1.0,1.0,,49.93,0,449,,1,2025-09-18 00:43:58,-13.9,56.7,0,0,0
2025-09-18 00:44:43,314.0,2.55,240.59,3.64,10.91,232.38,236.28,253.13,405.87,423.94,420.57,416.79,7.26,3.65,0.0,,,,0.0,,,,2.55,,,,,1.0,1.0,,49.91,0,449,,1,2025-09-18 00:44:43,-13.8,58.6,0,0,0
2025-09-18 00:45:28,314.0,2.56,240.45,3.64,10.93,233.03,236.47,252.17,406.35,423.02,420.22,416.53,7.28,3.65,0.0,,,,0.0,,,,2.56,,,,,1.0,1.0,,49.91,0,449,,1,2025-09-18 00:45:28,-13.2,60.3,0,0,0
2025-09-18 00:46:13,314.0,2.56,240.58,3.65,10.94,233.07,236.67,251.99,406.81,423.26,420.18,416.75,7.29,3.65,0.0,,,,0.0,,,,2.56,,,,,1.0,1.0,,49.93,0,449,,1,2025-09-18 00:46:13,-13.1,61.7,0,0,0
2025-09-18 00:46:58,314.0,2.59,243.03,3.67,11.0,235.41,236.13,257.56,408.37,427.68,427.07,421.04,7.35,3.65,0.0,,,,0.0,,,,2.59,,,,,1.0,1.0,,49.93,0,449,,1,2025-09-18 00:46:58,-13.1,62.4,0,0,0
2025-09-18 00:47:43,314.0,2.62,244.48,3.69,11.06,236.97,236.85,259.62,410.34,430.2,430.02,423.56,7.4,3.66,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.93,0,449,,1,2025-09-18 00:47:43,-13.0,62.8,0,0,0
2025-09-18 00:48:28,315.0,2.57,244.0,3.65,10.94,233.78,236.16,262.06,406.98,431.67,429.64,422.76,7.3,3.65,0.0,,,,0.0,,,,2.57,,,,,1.0,1.0,,49.96,0,449,,1,2025-09-18 00:48:28,-12.4,63.1,0,0,0
2025-09-18 00:49:13,315.0,2.57,243.93,3.65,10.94,233.69,236.15,261.87,406.97,431.49,429.48,422.65,7.3,3.65,0.0,,,,0.0,,,,2.57,,,,,1.0,1.0,,49.94,0,449,,1,2025-09-18 00:49:13,-12.4,64.0,0,0,0
2025-09-18 00:49:58,315.0,2.57,243.9,3.65,10.94,233.67,236.09,261.84,406.92,431.43,429.43,422.59,7.3,3.65,0.0,,,,0.0,,,,2.57,,,,,1.0,1.0,,49.97,0,449,,1,2025-09-18 00:49:58,-12.3,64.5,0,0,0
2025-09-18 00:50:43,315.0,2.57,244.02,3.65,10.94,233.72,236.41,261.93,407.15,431.76,429.48,422.8,7.29,3.65,0.0,,,,0.0,,,,2.57,,,,,1.0,1.0,,49.98,0,449,,1,2025-09-18 00:50:43,-11.6,64.4,0,0,0
2025-09-18 00:51:28,315.0,2.57,244.1,3.65,10.95,233.68,236.6,262.01,407.28,432.0,429.51,422.93,7.29,3.65,0.0,,,,0.0,,,,2.57,,,,,1.0,1.0,,49.97,0,449,,1,2025-09-18 00:51:28,-10.9,63.7,0,0,0
2025-09-18 00:52:13,315.0,2.57,243.98,3.65,10.95,233.93,236.18,261.95,407.02,431.53,429.61,422.72,7.3,3.64,0.0,,,,0.0,,,,2.57,,,,,1.0,1.0,,49.99,0,449,,1,2025-09-18 00:52:13,-10.7,62.5,0,0,0
2025-09-18 00:52:58,315.0,2.57,243.89,3.65,10.94,233.91,235.89,261.86,406.83,431.23,429.58,422.54,7.3,3.64,0.0,,,,0.0,,,,2.57,,,,,1.0,1.0,,49.98,0,449,,1,2025-09-18 00:52:58,-10.0,60.9,0,0,0
2025-09-18 00:53:43,315.0,2.57,244.11,3.65,10.95,234.1,235.97,262.26,407.09,431.68,430.09,422.95,7.31,3.64,0.0,,,,0.0,,,,2.57,,,,,1.0,1.0,,50.0,0,449,,1,2025-09-18 00:53:43,-9.2,58.9,0,0,0
2025-09-18 00:54:28,315.0,2.57,244.01,3.65,10.94,233.92,235.86,262.25,406.84,431.58,429.93,422.78,7.3,3.64,0.0,,,,0.0,,,,2.57,,,,,1.0,1.0,,49.98,0,449,,1,2025-09-18 00:54:28,-8.5,57.0,0,0,0
2025-09-18 00:55:13,315.0,2.53,242.97,3.62,10.86,232.0,235.09,261.83,404.49,430.55,427.9,420.98,7.24,3.62,0.0,,,,0.0,,,,2.53,,,,,1.0,1.0,,49.98,0,449,,1,2025-09-18 00:55:13,-8.4,54.9,0,0,0
2025-09-18 00:55:58,315.0,2.53,243.02,3.62,10.87,232.07,235.19,261.82,404.62,430.66,427.95,421.07,7.24,3.63,0.0,,,,0.0,,,,2.53,,,,,1.0,1.0,,49.99,0,449,,1,2025-09-18 00:55:58,-7.6,52.8,0,0,0
2025-09-18 00:56:43,315.0,2.55,242.09,3.63,10.9,232.75,236.23,257.28,406.08,427.58,424.53,419.4,7.26,3.64,0.0,,,,0.0,,,,2.55,,,,,1.0,1.0,,49.99,0,449,,1,2025-09-18 00:56:43,-6.9,50.7,0,0,0
2025-09-18 00:57:28,315.0,2.55,242.19,3.63,10.9,233.08,235.63,257.86,405.92,427.48,425.39,419.56,7.27,3.63,0.0,,,,0.0,,,,2.55,,,,,1.0,1.0,,50.01,0,449,,1,2025-09-18 00:57:28,-6.1,48.8,0,0,0
2025-09-18 00:58:13,315.0,2.56,242.11,3.64,10.93,233.12,236.26,256.53,407.18,427.44,423.69,419.44,7.27,3.66,0.0,,,,0.0,,,,2.56,,,,,1.0,1.0,,50.02,0,449,,1,2025-09-18 00:58:13,-5.3,46.9,0,0,0
2025-09-18 00:58:58,315.0,2.55,241.84,3.63,10.9,233.01,236.28,256.22,406.42,426.63,423.62,419.1,7.27,3.64,0.0,,,,0.0,,,,2.55,,,,,1.0,1.0,,50.0,0,449,,1,2025-09-18 00:58:58,-4.5,45.3,0,0,0
2025-09-18 00:59:43,315.0,2.55,242.08,3.63,10.9,232.27,237.03,256.94,406.43,427.91,423.85,419.48,7.25,3.65,0.0,,,,0.0,,,,2.55,,,,,1.0,1.0,,49.99,0,449,,1,2025-09-18 00:59:43,-3.8,43.8,0,0,0
2025-09-18 01:00:28,315.0,2.55,242.3,3.63,10.9,232.3,237.42,257.17,406.8,428.44,424.08,419.77,7.25,3.66,0.0,,,,0.0,,,,2.55,,,,,1.0,1.0,,50.01,0,449,,1,2025-09-18 01:00:28,-3.0,42.2,0,0,0
2025-09-18 01:01:13,315.0,2.55,242.32,3.63,10.9,232.33,237.45,257.17,406.85,428.47,424.1,419.81,7.25,3.66,0.0,,,,0.0,,,,2.55,,,,,1.0,1.0,,50.01,0,450,,1,2025-09-18 01:01:13,-2.2,40.6,0,0,0
2025-09-18 01:01:58,315.0,2.54,243.09,3.63,10.88,232.12,236.32,260.85,405.66,430.74,427.14,421.18,7.24,3.64,0.0,,,,0.0,,,,2.54,,,,,1.0,1.0,,50.01,0,450,,1,2025-09-18 01:01:58,-1.4,39.4,0,0,0
2025-09-18 01:02:43,315.0,2.58,244.87,3.65,10.96,234.54,236.9,263.16,408.28,433.26,431.26,424.27,7.31,3.65,0.0,,,,0.0,,,,2.58,,,,,1.0,1.0,,50.01,0,450,,1,2025-09-18 01:02:43,-0.6,38.3,0,0,0
2025-09-18 01:03:28,315.0,2.58,244.9,3.65,10.96,234.49,237.12,263.08,408.43,433.38,431.15,424.32,7.31,3.65,0.0,,,,0.0,,,,2.58,,,,,1.0,1.0,,50.01,0,450,,1,2025-09-18 01:03:28,0.3,36.8,0,0,0
2025-09-18 01:04:13,315.0,0.0,245.98,0.0,0.0,238.84,237.73,261.41,412.69,432.43,433.34,426.15,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.99,0,450,,0,2025-09-18 01:04:13,1.6,35.6,0,0,0
2025-09-18 01:04:58,315.0,5.11,243.63,8.39,25.16,238.33,238.33,260.09,409.68,428.88,427.66,422.07,9.97,6.59,8.6,,,,3.44,,,,6.32,,,,0.83,0.76,0.88,0.84,50.0,0,450,,1,2025-09-18 01:04:58,2.4,33.3,0,1,0
2025-09-18 01:05:43,315.0,3.58,245.01,6.73,20.2,241.28,238.39,255.34,415.15,427.7,430.4,424.42,8.63,4.3,7.27,,,,3.3,,,,4.95,,,,0.74,0.68,0.77,0.76,50.01,0,450,,1,2025-09-18 01:05:43,2.3,38.8,0,1,0
2025-09-18 01:06:28,315.0,3.45,245.2,6.42,19.27,239.65,238.57,257.37,414.15,429.6,425.75,420.75,7.55,4.95,6.78,,,,3.17,,,,4.7,,,,0.73,0.68,0.77,0.75,50.01,0,450,,1,2025-09-18 01:06:28,0.9,43.3,0,1,0
2025-09-18 01:07:13,315.0,3.22,243.59,6.26,18.79,239.28,236.75,254.73,412.26,425.73,427.89,422.0,8.09,4.23,6.47,,,,3.2,,,,4.58,,,,0.71,0.64,0.73,0.74,50.0,0,450,,1,2025-09-18 01:07:13,-0.6,45.0,0,1,0
2025-09-18 01:07:58,315.0,3.13,243.84,6.13,18.4,238.63,236.35,256.54,411.35,426.97,428.92,422.41,7.32,4.54,6.54,,,,3.21,,,,4.5,,,,0.69,0.65,0.71,0.72,49.99,0,450,,1,2025-09-18 01:07:58,-2.1,47.3,0,1,0
2025-09-18 01:08:43,315.0,3.09,244.19,6.17,18.52,237.56,237.16,257.86,411.12,428.82,429.17,423.04,7.93,3.8,6.79,,,,3.22,,,,4.54,,,,0.69,0.62,0.74,0.72,50.0,0,450,,1,2025-09-18 01:08:43,-3.0,49.2,0,1,0
2025-09-18 01:09:28,315.0,3.05,244.33,6.11,18.34,237.81,237.2,257.97,411.39,428.86,429.59,423.28,7.88,4.0,6.46,,,,3.23,,,,4.47,,,,0.68,0.62,0.71,0.72,50.0,0,450,,1,2025-09-18 01:09:28,-4.4,50.5,0,1,0
2025-09-18 01:10:13,315.0,3.0,242.73,6.02,18.05,234.82,237.05,256.33,408.65,427.39,425.48,420.59,7.65,4.13,6.27,,,,3.15,,,,4.37,,,,0.69,0.63,0.72,0.71,49.95,0,450,,1,2025-09-18 01:10:13,-5.3,51.6,0,1,0
2025-09-18 01:10:58,315.0,2.96,242.43,5.97,17.76,235.06,237.56,254.68,409.3,426.38,424.24,419.97,7.56,3.87,6.33,,,,3.11,,,,4.36,,,,0.69,0.64,0.73,0.71,49.96,0,450,,1,2025-09-18 01:10:58,-6.1,52.5,0,1,0
2025-09-18 01:11:43,316.0,2.95,241.96,5.9,17.71,235.58,238.18,252.12,410.29,424.67,422.44,419.06,7.15,4.49,6.07,,,,3.09,,,,4.29,,,,0.68,0.67,0.69,0.69,49.96,0,450,,1,2025-09-18 01:11:43,-6.9,53.2,0,1,0
2025-09-18 01:12:28,316.0,2.94,241.97,5.95,17.85,235.3,238.6,252.01,410.41,424.93,421.93,419.05,7.77,3.83,6.25,,,,3.09,,,,4.31,,,,0.69,0.65,0.7,0.71,49.98,0,450,,1,2025-09-18 01:12:28,-7.6,53.9,0,1,0
2025-09-18 01:13:13,316.0,2.91,241.85,5.93,17.49,235.09,238.48,251.98,410.13,424.8,421.9,418.94,7.47,3.84,6.19,,,,3.09,,,,4.28,,,,0.68,0.64,0.69,0.71,49.96,0,450,,1,2025-09-18 01:13:13,-8.4,54.6,0,1,0
2025-09-18 01:13:58,316.0,2.89,241.74,5.85,17.67,235.46,238.42,251.33,410.39,424.19,421.65,418.74,7.74,3.99,5.94,,,,3.08,,,,4.23,,,,0.67,0.66,0.67,0.69,49.93,0,450,,1,2025-09-18 01:13:58,-9.1,55.0,0,1,0
2025-09-18 01:14:43,316.0,2.89,241.82,5.88,17.65,235.55,238.48,251.42,410.52,424.26,421.94,418.9,7.64,4.08,5.92,,,,3.09,,,,4.24,,,,0.67,0.65,0.66,0.7,49.95,0,450,,1,2025-09-18 01:14:43,-9.3,55.3,0,1,0
2025-09-18 01:15:28,316.0,2.85,241.84,5.84,17.53,235.78,238.6,251.15,410.83,424.18,421.65,418.96,7.27,3.81,6.46,,,,3.09,,,,4.26,,,,0.68,0.64,0.7,0.69,49.96,0,450,,1,2025-09-18 01:15:28,-10.0,55.2,0,1,0
2025-09-18 01:16:13,316.0,2.84,242.14,5.81,17.44,236.13,238.65,251.6,411.25,424.73,422.32,419.43,6.96,4.1,6.38,,,,3.1,,,,4.25,,,,0.68,0.65,0.7,0.68,49.99,0,450,,1,2025-09-18 01:16:13,-10.7,55.2,0,1,0
2025-09-18 01:16:58,316.0,2.85,242.89,5.85,17.56,235.31,238.02,255.31,409.99,427.16,425.15,420.77,7.53,4.06,5.98,,,,3.13,,,,4.24,,,,0.66,0.64,0.66,0.69,50.0,0,451,,1,2025-09-18 01:16:58,-10.8,55.0,0,1,0
2025-09-18 01:17:43,316.0,2.82,242.87,5.85,17.56,235.68,238.14,254.8,410.13,427.09,424.85,420.69,7.36,3.62,6.57,,,,3.14,,,,4.29,,,,0.67,0.61,0.71,0.69,50.0,0,451,,1,2025-09-18 01:17:43,-11.5,54.7,0,1,0
2025-09-18 01:18:28,316.0,2.81,244.51,5.86,17.57,238.03,238.66,256.85,412.83,429.22,428.75,423.63,7.0,4.23,6.34,,,,3.24,,,,4.33,,,,0.66,0.6,0.69,0.69,49.98,0,451,,1,2025-09-18 01:18:28,-11.6,54.3,0,1,0
2025-09-18 01:19:13,316.0,2.83,244.66,5.89,17.67,237.91,238.07,257.99,412.21,429.72,429.58,423.84,7.5,4.05,6.13,,,,3.24,,,,4.31,,,,0.65,0.61,0.65,0.68,49.97,0,451,,1,2025-09-18 01:19:13,-12.3,53.8,0,1,0
2025-09-18 01:19:58,316.0,2.81,244.64,5.9,17.71,238.22,238.08,257.62,412.49,429.4,429.52,423.8,7.46,3.57,6.68,,,,3.24,,,,4.36,,,,0.65,0.61,0.65,0.68,49.99,0,451,,1,2025-09-18 01:19:58,-12.4,53.4,0,1,0
2025-09-18 01:20:43,316.0,2.81,244.68,5.88,17.65,238.65,238.2,257.19,412.96,429.13,429.51,423.87,7.26,3.67,6.72,,,,3.24,,,,4.29,,,,0.66,0.59,0.7,0.68,49.99,0,451,,1,2025-09-18 01:20:43,-12.4,52.8,0,1,0
2025-09-18 01:21:28,316.0,2.79,244.75,5.89,17.66,238.6,238.28,257.45,412.92,429.29,429.76,423.99,7.58,3.65,6.43,,,,3.25,,,,4.31,,,,0.65,0.6,0.66,0.69,49.99,0,451,,1,2025-09-18 01:21:28,-13.1,52.1,0,1,0
2025-09-18 01:22:13,316.0,2.78,244.19,5.86,17.42,238.42,238.86,255.3,413.34,428.03,427.66,423.01,6.99,3.92,6.51,,,,3.22,,,,4.27,,,,0.65,0.63,0.67,0.65,49.95,0,451,,1,2025-09-18 01:22:13,-13.2,51.4,0,1,0
2025-09-18 01:22:58,316.0,2.76,244.2,5.86,17.59,238.42,238.41,255.78,412.95,428.07,428.08,423.03,7.69,3.74,6.17,,,,3.22,,,,4.29,,,,0.64,0.61,0.63,0.69,49.95,0,451,,1,2025-09-18 01:22:58,-13.9,50.7,0,1,0
2025-09-18 01:23:43,316.0,2.75,244.34,5.86,17.59,238.25,237.41,257.36,411.93,428.6,429.32,423.28,7.64,3.56,6.4,,,,3.23,,,,4.3,,,,0.65,0.58,0.68,0.69,49.95,0,451,,1,2025-09-18 01:23:43,-13.9,50.2,0,1,0
2025-09-18 01:24:28,316.0,2.76,244.19,5.82,17.51,238.71,236.72,257.13,411.74,427.81,429.51,423.02,7.38,3.5,6.62,,,,3.22,,,,4.25,,,,0.64,0.61,0.64,0.68,49.95,0,451,,1,2025-09-18 01:24:28,-14.0,49.6,0,1,0
2025-09-18 01:25:13,316.0,2.73,244.13,5.77,17.31,239.06,236.65,256.67,411.81,427.68,429.82,423.1,7.16,4.09,6.06,,,,3.23,,,,4.25,,,,0.64,0.61,0.66,0.66,49.93,0,451,,1,2025-09-18 01:25:13,-14.6,48.9,0,1,0
2025-09-18 01:25:58,316.0,2.71,241.49,5.74,17.22,236.47,236.34,251.66,410.2,425.46,423.61,419.76,7.51,3.7,6.01,,,,3.12,,,,4.15,,,,0.65,0.63,0.63,0.69,49.93,0,451,,1,2025-09-18 01:25:58,-14.7,48.4,0,1,0
2025-09-18 01:26:43,316.0,2.69,242.34,5.68,17.03,236.8,238.0,252.22,411.19,424.35,423.61,419.86,6.89,3.93,6.2,,,,3.12,,,,4.16,,,,0.65,0.62,0.67,0.67,49.94,0,451,,1,2025-09-18 01:26:43,-14.7,48.0,0,1,0
2025-09-18 01:27:28,316.0,2.68,242.46,5.68,17.05,237.02,237.96,252.4,411.43,424.72,423.88,420.01,6.94,3.81,6.3,,,,3.12,,,,4.17,,,,0.66,0.62,0.67,0.68,49.95,0,451,,1,2025-09-18 01:27:28,-15.4,47.4,0,1,0
2025-09-18 01:28:13,316.0,2.67,240.79,5.6,16.8,234.98,236.95,250.44,408.7,422.16,420.15,416.97,6.96,4.17,5.66,,,,3.02,,,,4.04,,,,0.66,0.66,0.65,0.66,49.97,0,451,,1,2025-09-18 01:28:13,-15.4,47.2,0,1,0
2025-09-18 01:28:58,316.0,2.67,240.82,5.6,16.81,234.42,237.32,250.73,408.61,422.64,420.5,417.25,6.97,4.17,5.67,,,,3.02,,,,4.04,,,,0.65,0.66,0.65,0.65,50.0,0,451,,1,2025-09-18 01:28:58,-15.5,46.6,0,1,0
2025-09-18 01:29:43,316.0,2.65,240.21,5.61,16.82,235.42,238.07,247.13,410.06,420.22,420.12,417.2,7.04,3.58,6.19,,,,3.02,,,,4.08,,,,0.66,0.63,0.67,0.69,50.0,0,451,,1,2025-09-18 01:29:43,-15.5,46.4,0,1,0
2025-09-18 01:30:28,316.0,2.65,240.68,5.58,17.14,234.85,236.72,250.46,408.39,421.97,420.36,416.91,7.3,4.16,5.68,,,,3.02,,,,4.03,,,,0.66,0.63,0.67,0.68,49.96,0,451,,1,2025-09-18 01:30:28,-16.2,46.1,0,1,0
2025-09-18 01:31:13,316.0,2.66,243.44,5.68,17.02,237.15,237.09,256.07,410.7,427.19,427.25,421.71,6.91,4.1,6.01,,,,3.17,,,,4.16,,,,0.64,0.61,0.67,0.64,49.97,0,452,,1,2025-09-18 01:31:13,-16.2,45.8,0,1,0
2025-09-18 01:31:58,316.0,2.66,243.25,5.67,17.03,237.28,236.91,255.55,410.66,426.58,426.9,421.38,6.97,4.09,5.97,,,,3.16,,,,4.15,,,,0.64,0.62,0.67,0.64,49.97,0,452,,1,2025-09-18 01:31:58,-16.3,45.7,0,1,0
2025-09-18 01:32:43,316.0,2.65,243.67,5.67,17.02,237.33,237.07,256.93,410.57,427.97,427.85,422.13,6.87,4.07,6.07,,,,3.18,,,,4.17,,,,0.64,0.6,0.68,0.64,50.0,0,452,,1,2025-09-18 01:32:43,-16.3,45.4,0,1,0
2025-09-18 01:33:28,317.0,2.67,245.09,5.73,17.2,238.87,237.69,258.74,412.69,429.93,431.15,424.59,6.98,4.02,6.2,,,,3.27,,,,4.25,,,,0.63,0.57,0.63,0.68,50.0,0,452,,1,2025-09-18 01:33:28,-16.3,45.3,0,1,0
2025-09-18 01:34:13,317.0,2.71,246.53,5.88,17.65,241.42,238.78,259.4,415.87,431.56,433.82,427.08,7.72,3.66,6.27,,,,3.36,,,,4.38,,,,0.61,0.58,0.59,0.67,49.99,0,452,,1,2025-09-18 01:34:13,-17.0,45.4,0,1,0
2025-09-18 01:34:58,317.0,2.68,246.46,5.85,17.52,241.31,238.78,259.28,415.77,431.45,433.62,426.95,7.1,3.71,6.71,,,,3.36,,,,4.38,,,,0.63,0.55,0.66,0.68,49.98,0,452,,1,2025-09-18 01:34:58,-17.0,46.2,0,1,0
2025-09-18 01:35:43,317.0,2.71,246.48,5.85,17.55,241.25,238.51,259.69,415.49,431.58,433.92,427.0,7.45,3.92,6.18,,,,3.35,,,,4.32,,,,0.62,0.58,0.63,0.65,49.98,0,452,,1,2025-09-18 01:35:43,-17.0,46.9,0,1,0
2025-09-18 01:36:28,317.0,2.69,246.35,5.8,17.41,241.79,239.01,258.26,416.39,430.76,433.13,426.78,7.01,4.04,6.36,,,,3.34,,,,4.34,,,,0.63,0.57,0.67,0.65,49.99,0,452,,1,2025-09-18 01:36:28,-17.0,48.0,0,1,0
2025-09-18 01:37:13,317.0,2.71,246.24,5.88,17.64,241.05,238.89,258.79,415.64,431.12,432.96,426.57,7.71,3.55,6.38,,,,3.33,,,,4.31,,,,0.63,0.56,0.68,0.66,49.99,0,452,,1,2025-09-18 01:37:13,-17.0,48.9,0,1,0
2025-09-18 01:37:58,317.0,2.71,246.41,5.83,17.49,240.72,238.46,259.98,415.04,431.8,433.78,426.87,7.25,3.99,6.25,,,,3.35,,,,4.36,,,,0.63,0.58,0.66,0.65,49.96,0,452,,1,2025-09-18 01:37:58,-17.0,50.1,0,1,0
2025-09-18 01:38:43,317.0,2.69,246.23,5.89,17.66,241.08,238.64,258.96,415.45,431.05,433.14,426.55,7.71,3.65,6.3,,,,3.35,,,,4.36,,,,0.62,0.58,0.6,0.67,49.97,0,452,,1,2025-09-18 01:38:43,-17.0,51.0,0,1,0
2025-09-18 01:39:28,317.0,2.71,246.27,5.84,17.53,241.19,238.88,258.74,415.75,431.07,433.04,426.62,7.22,3.59,6.73,,,,3.34,,,,4.31,,,,0.63,0.55,0.66,0.68,49.97,0,452,,1,2025-09-18 01:39:28,-17.0,51.8,0,1,0
2025-09-18 01:40:13,317.0,2.71,246.41,5.87,17.6,241.24,238.95,259.03,415.86,431.38,433.34,426.86,7.36,3.51,6.73,,,,3.35,,,,4.32,,,,0.63,0.56,0.65,0.68,49.97,0,452,,1,2025-09-18 01:40:13,-17.0,52.5,0,1,0
2025-09-18 01:40:58,317.0,2.7,246.09,5.81,17.43,241.35,240.42,256.19,417.5,430.13,431.24,426.29,7.27,4.13,6.03,,,,3.32,,,,4.29,,,,0.62,0.61,0.63,0.64,49.99,0,452,,1,2025-09-18 01:40:58,-17.0,52.9,0,1,0
2025-09-18 01:41:43,317.0,2.71,246.54,5.84,17.53,241.1,239.94,258.57,416.59,431.82,432.82,427.08,7.4,4.02,6.11,,,,3.35,,,,4.32,,,,0.62,0.59,0.63,0.65,49.98,0,452,,1,2025-09-18 01:41:43,-17.0,53.5,0,1,0
2025-09-18 01:42:28,317.0,2.71,246.49,5.9,17.69,241.45,239.62,258.41,416.62,431.41,432.97,427.05,7.72,3.5,6.47,,,,3.35,,,,4.34,,,,0.62,0.57,0.6,0.68,49.98,0,452,,1,2025-09-18 01:42:28,-17.0,53.9,0,1,0
2025-09-18 01:43:13,317.0,2.69,246.47,5.82,17.46,241.53,239.53,258.32,416.64,431.25,432.99,426.96,7.02,3.91,6.53,,,,3.35,,,,4.31,,,,0.63,0.57,0.67,0.66,49.98,0,452,,1,2025-09-18 01:43:13,-17.0,54.3,0,1,0
2025-09-18 01:43:58,317.0,2.7,244.95,5.8,17.39,238.84,239.34,256.66,414.12,429.64,429.16,424.31,7.51,3.86,6.01,,,,3.25,,,,4.22,,,,0.63,0.61,0.61,0.66,49.96,0,452,,1,2025-09-18 01:43:58,-17.0,54.6,0,1,0
2025-09-18 01:44:43,317.0,2.67,244.65,5.73,17.19,238.88,239.99,255.19,414.9,428.63,427.85,423.79,6.98,4.1,6.11,,,,3.24,,,,4.23,,,,0.64,0.61,0.66,0.64,49.96,0,452,,1,2025-09-18 01:44:43,-17.0,54.8,0,1,0
2025-09-18 01:45:28,317.0,2.69,244.74,5.81,17.43,239.11,240.21,255.09,414.93,429.07,427.83,423.94,7.63,3.56,6.24,,,,3.25,,,,4.24,,,,0.62,0.6,0.59,0.68,49.96,0,453,,1,2025-09-18 01:45:28,-17.0,55.0,0,1,0
2025-09-18 01:46:13,317.0,2.69,245.42,5.8,16.81,238.63,239.28,258.36,413.88,431.07,430.52,425.16,7.14,3.62,6.05,,,,3.29,,,,4.25,,,,0.63,0.6,0.64,0.65,49.95,0,453,,1,2025-09-18 01:46:13,-17.0,55.2,0,1,0
2025-09-18 01:46:58,317.0,2.67,245.4,5.82,17.41,238.56,239.32,258.33,413.86,431.08,430.43,425.12,7.36,3.49,6.57,,,,3.29,,,,4.29,,,,0.63,0.57,0.63,0.68,49.96,0,453,,1,2025-09-18 01:46:58,-17.0,55.3,0,1,0
2025-09-18 01:47:43,317.0,2.7,245.43,5.84,17.52,238.49,239.26,258.55,413.74,431.22,430.57,425.18,7.58,3.5,6.43,,,,3.29,,,,4.28,,,,0.63,0.58,0.62,0.68,49.96,0,453,,1,2025-09-18 01:47:43,-17.0,55.5,0,1,0
2025-09-18 01:48:28,317.0,2.66,245.45,5.76,17.29,238.53,239.32,258.39,413.92,431.19,430.49,425.2,6.91,3.86,6.52,,,,3.29,,,,4.3,,,,0.64,0.57,0.68,0.66,49.96,0,453,,1,2025-09-18 01:48:28,-17.0,55.6,0,1,0
2025-09-18 01:49:13,317.0,2.69,245.5,5.79,17.37,238.57,239.41,258.52,413.94,431.33,430.61,425.29,7.14,3.61,6.62,,,,3.29,,,,4.25,,,,0.63,0.57,0.66,0.67,49.96,0,453,,1,2025-09-18 01:49:13,-17.0,55.7,0,1,0
2025-09-18 01:49:58,317.0,2.66,245.48,5.83,17.5,238.26,239.25,258.94,413.54,431.56,430.71,425.27,7.63,3.6,6.27,,,,3.29,,,,4.29,,,,0.62,0.59,0.61,0.67,49.96,0,453,,1,2025-09-18 01:49:58,-17.0,55.7,0,1,0
2025-09-18 01:50:43,317.0,2.66,245.42,5.77,17.31,238.28,239.36,258.64,413.64,431.44,430.41,425.16,6.95,3.8,6.56,,,,3.28,,,,4.3,,,,0.64,0.57,0.68,0.66,49.96,0,453,,1,2025-09-18 01:50:43,-17.0,55.7,0,1,0
2025-09-18 01:51:28,317.0,2.68,245.41,5.8,17.41,238.25,239.35,258.69,413.56,431.54,430.31,425.14,7.24,3.54,6.63,,,,3.29,,,,4.3,,,,0.63,0.57,0.66,0.68,49.94,0,453,,1,2025-09-18 01:51:28,-17.0,55.8,0,1,0
2025-09-18 01:52:13,317.0,2.66,245.81,5.79,17.5,238.41,238.75,260.26,413.23,432.29,432.0,425.84,7.55,3.77,6.19,,,,3.31,,,,4.32,,,,0.63,0.56,0.69,0.66,49.95,0,453,,1,2025-09-18 01:52:13,-17.0,55.9,0,1,0
2025-09-18 01:52:58,317.0,2.66,245.88,5.77,17.25,238.31,239.29,260.03,413.61,432.55,431.71,425.96,7.48,3.47,6.3,,,,3.31,,,,4.29,,,,0.63,0.58,0.68,0.63,49.97,0,453,,1,2025-09-18 01:52:58,-17.0,56.0,0,1,0
2025-09-18 01:53:43,317.0,2.7,245.7,5.76,17.29,239.05,239.11,258.94,414.1,431.44,431.39,425.64,6.87,4.08,6.35,,,,3.3,,,,4.28,,,,0.63,0.58,0.68,0.64,49.97,0,453,,1,2025-09-18 01:53:43,-17.0,56.0,0,1,0
2025-09-18 01:54:28,317.0,2.68,245.78,5.81,17.4,239.06,239.63,258.65,414.56,431.63,431.14,425.78,7.16,3.64,6.6,,,,3.3,,,,4.32,,,,0.63,0.57,0.65,0.67,49.99,0,453,,1,2025-09-18 01:54:28,-17.0,56.0,0,1,0
2025-09-18 01:55:13,318.0,2.69,245.65,5.81,17.45,239.34,240.12,257.49,415.22,431.03,430.36,425.54,7.53,3.94,5.98,,,,3.28,,,,4.25,,,,0.62,0.61,0.61,0.65,49.97,0,453,,1,2025-09-18 01:55:13,-17.0,56.0,0,1,0
2025-09-18 01:55:58,318.0,2.67,245.07,5.74,17.28,239.99,240.83,254.4,416.4,428.94,428.21,424.52,7.16,4.2,5.92,,,,3.26,,,,4.22,,,,0.63,0.62,0.63,0.64,49.96,0,453,,1,2025-09-18 01:55:58,-17.0,56.0,1,1,0
2025-09-18 01:56:43,318.0,2.71,245.2,5.83,17.48,239.59,240.35,255.65,415.64,429.62,428.97,424.74,7.67,3.83,5.98,,,,3.26,,,,4.24,,,,0.62,0.61,0.58,0.67,49.97,0,453,,1,2025-09-18 01:56:43,-17.0,56.7,0,1,0
2025-09-18 01:57:28,318.0,2.67,245.02,5.74,17.23,239.13,240.35,255.59,415.24,429.56,428.52,424.44,7.0,4.07,6.16,,,,3.26,,,,4.25,,,,0.64,0.6,0.65,0.65,49.96,0,453,,1,2025-09-18 01:57:28,-17.0,57.6,0,1,0
2025-09-18 01:58:13,318.0,2.67,245.01,5.76,17.27,239.36,240.31,255.35,415.42,429.32,428.52,424.42,7.1,3.73,6.44,,,,3.25,,,,4.23,,,,0.64,0.59,0.65,0.67,49.97,0,453,,1,2025-09-18 01:58:13,-17.0,58.1,0,1,0
2025-09-18 01:58:58,318.0,2.7,245.07,5.82,17.47,239.02,240.4,255.84,415.16,429.83,428.61,424.53,7.7,3.55,6.22,,,,3.26,,,,4.25,,,,0.62,0.6,0.59,0.68,49.99,0,454,,1,2025-09-18 01:58:58,-17.0,58.3,0,1,0
2025-09-18 01:59:43,318.0,2.71,246.67,5.83,17.5,241.79,240.97,257.26,418.08,431.56,432.26,427.3,7.23,4.11,6.15,,,,3.36,,,,4.34,,,,0.63,0.6,0.63,0.64,49.99,0,454,,1,2025-09-18 01:59:43,-17.0,58.3,0,1,0
2025-09-18 02:00:28,318.0,2.72,246.76,5.91,17.74,242.0,240.93,257.34,418.23,431.59,432.51,427.44,7.86,3.66,6.22,,,,3.36,,,,4.33,,,,0.61,0.59,0.56,0.68,49.97,0,454,,1,2025-09-18 02:00:28,-17.0,58.2,0,1,0
2025-09-18 02:01:13,318.0,2.73,247.46,5.9,17.69,241.65,240.15,260.58,417.25,433.77,435.05,428.69,7.28,3.63,6.77,,,,3.41,,,,4.37,,,,0.62,0.58,0.62,0.65,49.98,0,454,,1,2025-09-18 02:01:13,-17.0,58.0,0,1,0
2025-09-18 02:01:58,318.0,2.69,247.62,5.95,17.85,242.06,239.88,260.92,417.37,433.83,435.7,428.97,7.86,3.55,6.44,,,,3.42,,,,4.42,,,,0.63,0.56,0.66,0.66,49.99,0,454,,1,2025-09-18 02:01:58,-17.0,57.8,0,1,0
2025-09-18 02:02:43,318.0,2.72,247.65,5.91,17.72,242.64,238.88,261.43,417.01,433.43,436.64,428.98,7.46,4.06,6.2,,,,3.42,,,,4.38,,,,0.62,0.58,0.62,0.65,49.94,0,454,,1,2025-09-18 02:02:43,-17.0,57.5,0,1,0
2025-09-18 02:03:28,318.0,2.73,247.76,5.96,17.89,242.96,239.11,261.22,417.49,433.44,436.73,429.23,7.8,3.55,6.54,,,,3.43,,,,4.41,,,,0.61,0.56,0.59,0.68,49.97,0,454,,1,2025-09-18 02:03:28,-17.0,57.2,0,1,0
2025-09-18 02:04:13,318.0,2.7,247.78,5.94,17.81,243.34,239.03,260.97,417.75,433.15,436.83,429.25,7.59,3.51,6.71,,,,3.44,,,,4.44,,,,0.61,0.55,0.61,0.68,49.93,0,454,,1,2025-09-18 02:04:13,-17.0,57.0,0,1,0
2025-09-18 02:04:58,318.0,2.7,247.71,5.91,17.74,243.29,238.91,260.93,417.6,433.01,436.76,429.12,7.4,3.58,6.76,,,,3.44,,,,4.44,,,,0.62,0.58,0.63,0.64,49.91,0,454,,1,2025-09-18 02:04:58,-17.0,56.7,0,1,0
2025-09-18 02:05:43,318.0,2.7,247.81,5.9,17.71,242.94,239.37,261.13,417.7,433.56,436.4,429.25,7.32,3.64,6.76,,,,3.44,,,,4.46,,,,0.61,0.58,0.61,0.65,49.95,0,454,,1,2025-09-18 02:05:43,-17.0,56.6,0,1,0
2025-09-18 02:06:28,318.0,2.73,248.0,5.94,17.81,242.92,239.63,261.45,417.98,434.0,436.9,429.63,7.7,3.92,6.19,,,,3.44,,,,4.39,,,,0.61,0.58,0.59,0.66,49.97,0,454,,1,2025-09-18 02:06:28,-17.0,56.3,0,1,0
2025-09-18 02:07:13,318.0,2.68,246.45,5.8,17.4,240.43,239.15,259.76,415.36,432.04,433.27,426.89,7.13,4.11,6.16,,,,3.34,,,,4.31,,,,0.63,0.59,0.65,0.64,49.96,0,454,,1,2025-09-18 02:07:13,-17.0,56.1,0,1,0
2025-09-18 02:07:58,318.0,2.71,246.32,5.87,17.62,240.18,239.06,259.62,415.17,432.03,432.96,426.72,7.68,3.82,6.12,,,,3.33,,,,4.3,,,,0.62,0.59,0.59,0.66,49.95,0,454,,1,2025-09-18 02:07:58,-17.0,56.0,0,1,0
2025-09-18 02:08:43,318.0,2.67,244.46,5.73,17.2,238.27,237.85,257.26,412.33,428.89,429.25,423.49,7.2,4.1,5.9,,,,3.22,,,,4.2,,,,0.63,0.61,0.63,0.65,49.94,0,454,,1,2025-09-18 02:08:43,-17.0,55.8,0,1,0
2025-09-18 02:09:28,318.0,2.65,244.37,5.77,17.3,237.9,237.99,257.23,412.13,428.98,428.9,423.34,7.45,3.95,5.89,,,,3.23,,,,4.24,,,,0.64,0.58,0.67,0.67,49.95,0,454,,1,2025-09-18 02:09:28,-17.0,55.6,0,1,0
2025-09-18 02:10:13,318.0,2.67,244.36,5.75,17.25,238.04,237.92,257.12,412.19,428.82,428.93,423.4,7.43,3.96,5.86,,,,3.21,,,,4.17,,,,0.63,0.61,0.61,0.65,49.95,0,454,,1,2025-09-18 02:10:13,-17.0,55.4,0,1,0
2025-09-18 02:10:58,318.0,2.66,245.67,5.78,17.35,240.48,240.0,256.54,416.11,430.1,430.51,425.57,7.25,3.63,6.48,,,,3.3,,,,4.31,,,,0.63,0.58,0.63,0.68,49.97,0,454,,1,2025-09-18 02:10:58,-17.0,55.2,0,1,0
2025-09-18 02:11:43,318.0,2.67,245.54,5.76,17.18,240.9,240.25,255.47,416.69,429.37,429.93,425.33,7.58,3.57,6.03,,,,3.29,,,,4.26,,,,0.63,0.61,0.63,0.64,49.96,0,454,,1,2025-09-18 02:11:43,-17.0,54.9,0,1,0
2025-09-18 02:12:28,318.0,2.68,245.81,5.77,17.31,241.1,239.82,256.52,416.49,429.92,431.02,425.81,7.1,4.18,6.04,,,,3.31,,,,4.27,,,,0.62,0.59,0.59,0.68,49.95,0,454,,1,2025-09-18 02:12:28,-17.0,54.8,0,1,0
2025-09-18 02:13:13,318.0,2.65,245.73,5.75,17.24,240.55,239.86,256.79,416.05,430.19,430.79,425.61,6.94,4.1,6.19,,,,3.3,,,,4.27,,,,0.63,0.59,0.65,0.64,49.95,0,455,,1,2025-09-18 02:13:13,-17.0,54.6,0,1,0
2025-09-18 02:13:58,318.0,2.66,245.39,5.75,17.24,240.65,240.21,255.3,416.44,429.19,429.64,425.06,6.92,4.09,6.23,,,,3.28,,,,4.27,,,,0.63,0.6,0.65,0.65,49.95,0,455,,1,2025-09-18 02:13:58,-17.0,54.3,0,1,0
2025-09-18 02:14:43,318.0,2.68,245.74,5.82,17.46,240.07,240.83,256.33,416.47,430.62,429.97,425.69,7.5,3.57,6.39,,,,3.3,,,,4.29,,,,0.62,0.6,0.59,0.67,49.94,0,455,,1,2025-09-18 02:14:43,-17.0,53.9,0,1,0
2025-09-18 02:15:28,318.0,2.7,246.81,5.82,17.45,239.79,239.72,260.93,415.27,433.71,433.77,427.58,6.95,3.9,6.6,,,,3.37,,,,4.32,,,,0.63,0.56,0.68,0.65,49.95,0,455,,1,2025-09-18 02:15:28,-17.0,53.6,0,1,0
2025-09-18 02:16:13,318.0,2.7,246.49,5.86,17.59,239.84,240.28,259.35,415.8,432.76,432.43,426.96,7.67,3.8,6.12,,,,3.34,,,,4.3,,,,0.61,0.59,0.59,0.66,49.96,0,455,,1,2025-09-18 02:16:13,-17.0,53.3,0,1,0
2025-09-18 02:16:58,318.0,2.71,248.12,5.95,17.85,242.07,240.87,261.43,418.24,435.13,436.3,429.92,7.74,3.88,6.23,,,,3.46,,,,4.39,,,,0.61,0.58,0.59,0.65,49.95,0,455,,1,2025-09-18 02:16:58,-17.0,52.9,0,1,0
2025-09-18 02:17:43,319.0,2.71,248.2,5.91,17.73,241.95,240.79,261.64,418.26,435.27,436.4,429.97,7.42,4.09,6.22,,,,3.46,,,,4.4,,,,0.61,0.58,0.62,0.63,49.94,0,455,,1,2025-09-18 02:17:43,-17.0,52.6,0,1,0
2025-09-18 02:18:28,319.0,2.68,248.16,5.88,17.64,242.1,240.91,261.62,418.31,435.17,436.23,429.9,7.08,4.04,6.51,,,,3.46,,,,4.43,,,,0.62,0.56,0.66,0.64,49.94,0,455,,1,2025-09-18 02:18:28,-17.0,52.2,0,1,0
2025-09-18 02:19:13,319.0,2.7,248.13,5.9,17.79,242.03,240.91,261.46,418.24,435.19,436.14,429.86,7.77,3.82,6.2,,,,3.46,,,,4.4,,,,0.61,0.58,0.62,0.64,49.95,0,455,,1,2025-09-18 02:19:13,-17.0,51.8,0,1,0
2025-09-18 02:19:58,319.0,2.7,248.15,5.89,17.76,242.06,241.01,261.38,418.35,435.2,436.1,429.88,7.45,3.55,6.76,,,,3.45,,,,4.41,,,,0.61,0.57,0.64,0.63,49.96,0,455,,1,2025-09-18 02:19:58,-17.0,51.3,0,1,0
2025-09-18 02:20:43,319.0,2.67,248.37,5.87,18.16,242.43,241.1,261.59,418.75,435.46,436.6,430.27,7.67,4.06,6.42,,,,3.46,,,,4.42,,,,0.62,0.56,0.65,0.64,49.97,0,455,,1,2025-09-18 02:20:43,-17.0,51.0,0,1,0
2025-09-18 02:21:28,319.0,2.68,248.35,5.88,18.07,242.32,241.18,261.54,418.72,435.49,436.46,430.22,7.86,3.59,6.63,,,,3.47,,,,4.45,,,,0.6,0.58,0.59,0.65,49.96,0,455,,1,2025-09-18 02:21:28,-17.0,50.6,0,1,0
2025-09-18 02:22:13,319.0,2.7,248.39,5.9,17.88,242.5,241.11,261.57,418.82,435.45,436.64,430.3,7.68,3.96,6.24,,,,3.46,,,,4.41,,,,0.61,0.58,0.63,0.63,49.96,0,455,,1,2025-09-18 02:22:13,-17.0,50.2,0,1,0
2025-09-18 02:22:58,319.0,2.69,248.78,5.9,17.71,242.62,240.81,262.9,418.66,436.37,437.91,430.98,7.08,4.09,6.54,,,,3.49,,,,4.48,,,,0.62,0.54,0.66,0.66,49.97,0,455,,1,2025-09-18 02:22:58,-17.0,49.7,0,1,0
2025-09-18 02:23:43,319.0,2.72,248.81,5.99,17.98,242.4,240.62,263.4,418.31,436.64,438.16,431.04,7.82,3.62,6.54,,,,3.49,,,,4.42,,,,0.6,0.56,0.58,0.66,49.95,0,455,,1,2025-09-18 02:23:43,-17.1,49.2,0,1,0
2025-09-18 02:24:28,319.0,2.69,248.74,5.91,17.72,242.77,240.38,263.08,418.42,436.16,438.2,430.93,7.08,3.96,6.67,,,,3.49,,,,4.48,,,,0.62,0.54,0.66,0.65,49.96,0,455,,1,2025-09-18 02:24:28,-17.1,48.9,0,1,0
2025-09-18 02:25:13,319.0,2.67,243.64,5.8,17.4,242.95,244.25,243.73,421.93,422.6,433.42,427.33,7.03,4.01,6.37,,,,3.36,,,,4.34,,,,0.63,0.58,0.64,0.65,49.96,0,455,,1,2025-09-18 02:25:13,-17.1,48.5,0,1,0
2025-09-18 02:25:58,319.0,2.69,246.26,5.85,17.54,241.61,240.37,256.81,417.2,430.72,431.75,426.56,7.69,3.92,5.93,,,,3.32,,,,4.28,,,,0.61,0.61,0.57,0.66,49.97,0,455,,1,2025-09-18 02:25:58,-17.1,48.2,0,1,0
2025-09-18 02:26:43,319.0,2.67,245.74,5.76,17.29,241.7,240.1,255.43,417.25,429.21,430.58,425.68,7.13,4.21,5.95,,,,3.3,,,,4.29,,,,0.62,0.61,0.62,0.64,49.94,0,456,,1,2025-09-18 02:26:43,-17.1,48.0,0,1,0
2025-09-18 02:27:28,319.0,2.67,245.53,5.83,17.48,241.14,240.15,255.29,416.9,429.17,430.17,425.42,7.71,3.83,5.94,,,,3.29,,,,4.26,,,,0.61,0.61,0.56,0.66,49.93,0,456,,1,2025-09-18 02:27:28,-17.1,47.7,0,1,0
2025-09-18 02:28:13,319.0,2.7,247.58,5.94,17.81,243.39,241.55,257.81,419.97,432.46,434.34,428.91,7.86,3.71,6.25,,,,3.42,,,,4.38,,,,0.6,0.59,0.55,0.66,49.91,0,456,,1,2025-09-18 02:28:13,-17.1,47.6,0,1,0
2025-09-18 02:28:58,319.0,2.7,247.51,5.94,17.82,243.91,240.85,257.77,419.82,432.0,434.46,428.71,7.84,3.61,6.37,,,,3.42,,,,4.39,,,,0.6,0.58,0.55,0.67,49.92,0,456,,1,2025-09-18 02:28:58,-17.1,47.3,0,1,0
2025-09-18 02:29:43,319.0,2.68,246.15,5.86,17.57,241.36,240.22,256.86,417.06,430.56,431.54,426.39,7.76,3.61,6.2,,,,3.33,,,,4.3,,,,0.61,0.59,0.56,0.67,49.92,0,456,,1,2025-09-18 02:29:43,-17.1,47.0,0,1,0
2025-09-18 02:30:28,319.0,2.67,246.65,5.82,17.45,241.0,238.94,259.97,415.69,432.26,433.93,427.29,7.22,4.1,6.13,,,,3.37,,,,4.33,,,,0.62,0.58,0.64,0.64,49.89,0,456,,1,2025-09-18 02:30:28,-17.1,46.9,0,1,0
2025-09-18 02:31:13,319.0,2.68,246.83,5.86,17.58,241.15,239.02,260.27,415.89,432.53,434.4,427.61,7.59,3.9,6.09,,,,3.37,,,,4.32,,,,0.61,0.59,0.6,0.65,49.93,0,456,,1,2025-09-18 02:31:13,-17.1,46.9,0,1,0
2025-09-18 02:31:58,319.0,2.69,246.59,5.88,17.63,240.92,239.03,259.89,415.58,432.31,433.65,427.18,7.66,3.49,6.47,,,,3.36,,,,4.33,,,,0.61,0.57,0.59,0.68,49.93,0,456,,1,2025-09-18 02:31:58,-17.1,46.8,0,1,0
2025-09-18 02:32:43,319.0,2.68,246.41,5.88,17.06,240.82,238.88,259.52,415.43,431.75,433.41,426.86,7.1,3.5,6.45,,,,3.36,,,,4.33,,,,0.61,0.57,0.59,0.68,49.9,0,456,,1,2025-09-18 02:32:43,-17.1,46.6,0,1,0
2025-09-18 02:33:28,319.0,2.66,246.66,5.8,17.64,240.69,238.51,260.77,415.0,432.53,434.39,427.31,7.65,3.5,6.49,,,,3.37,,,,4.35,,,,0.61,0.58,0.59,0.66,49.92,0,456,,1,2025-09-18 02:33:28,-17.1,46.5,0,1,0
2025-09-18 02:34:13,319.0,2.66,246.75,5.81,17.43,240.99,238.39,260.88,415.16,432.53,434.75,427.48,6.96,3.93,6.55,,,,3.38,,,,4.36,,,,0.63,0.55,0.67,0.65,49.92,0,456,,1,2025-09-18 02:34:13,-17.1,46.2,0,1,0
2025-09-18 02:34:58,319.0,2.68,246.9,5.84,17.51,240.99,238.77,260.94,415.49,432.9,434.8,427.79,7.44,3.97,6.1,,,,3.37,,,,4.31,,,,0.61,0.58,0.62,0.64,49.96,0,456,,1,2025-09-18 02:34:58,-17.1,46.2,0,1,0
2025-09-18 02:35:43,319.0,2.65,246.72,5.78,17.51,241.31,238.92,259.94,415.89,432.15,434.2,427.41,7.62,3.5,6.38,,,,3.37,,,,4.33,,,,0.61,0.58,0.59,0.66,49.97,0,456,,1,2025-09-18 02:35:43,-17.1,46.1,0,1,0
2025-09-18 02:36:28,319.0,2.67,248.53,5.9,18.0,244.08,239.45,262.06,418.76,434.47,438.42,430.55,7.17,4.09,6.74,,,,3.48,,,,4.47,,,,0.62,0.53,0.65,0.66,49.96,0,456,,1,2025-09-18 02:36:28,-17.1,46.1,0,1,0
2025-09-18 02:37:13,319.0,2.71,248.18,5.95,17.85,243.8,240.06,260.68,419.04,433.78,436.97,429.93,7.83,3.77,6.25,,,,3.45,,,,4.39,,,,0.6,0.58,0.56,0.66,49.96,0,456,,1,2025-09-18 02:37:13,-17.1,45.8,0,1,0
2025-09-18 02:37:58,319.0,2.68,248.22,5.91,17.72,243.81,239.99,260.83,419.15,433.84,437.01,430.0,7.42,3.57,6.73,,,,3.46,,,,4.45,,,,0.61,0.55,0.61,0.68,49.97,0,456,,1,2025-09-18 02:37:58,-17.1,45.8,0,1,0
2025-09-18 02:38:43,319.0,2.67,248.52,5.89,17.67,243.54,239.99,261.68,419.07,434.69,437.84,430.53,7.17,3.82,6.69,,,,3.48,,,,4.47,,,,0.62,0.54,0.64,0.66,49.99,0,456,,1,2025-09-18 02:38:43,-17.1,45.7,0,1,0
2025-09-18 02:39:28,319.0,2.67,248.58,5.88,17.63,243.67,240.23,261.88,419.25,434.78,437.84,430.62,7.13,3.95,6.55,,,,3.48,,,,4.45,,,,0.6,0.57,0.57,0.65,50.0,0,456,,1,2025-09-18 02:39:28,-17.1,45.7,0,1,0
2025-09-18 02:40:13,320.0,2.71,248.21,5.95,17.86,244.31,241.63,258.7,420.65,433.27,435.74,429.89,7.95,3.7,6.21,,,,3.44,,,,4.38,,,,0.6,0.58,0.54,0.67,50.0,0,457,,1,2025-09-18 02:40:13,-17.1,45.7,0,1,0
2025-09-18 02:40:58,320.0,2.68,248.19,5.85,17.54,244.35,241.47,258.74,420.73,433.19,435.74,429.88,7.24,4.07,6.23,,,,3.44,,,,4.39,,,,0.61,0.58,0.62,0.65,50.0,0,457,,1,2025-09-18 02:40:58,-17.1,45.4,0,1,0
2025-09-18 02:41:43,320.0,2.66,246.14,5.78,17.33,242.18,240.22,256.01,417.77,429.82,431.5,426.36,7.25,3.68,6.4,,,,3.32,,,,4.32,,,,0.61,0.61,0.58,0.65,49.98,0,457,,1,2025-09-18 02:41:43,-17.1,45.4,0,1,0
2025-09-18 02:42:28,320.0,2.64,246.22,5.82,17.47,242.32,240.11,256.23,417.8,429.92,431.81,426.51,7.63,4.0,5.84,,,,3.33,,,,4.33,,,,0.61,0.61,0.56,0.65,50.0,0,457,,1,2025-09-18 02:42:28,-17.1,45.4,0,1,0
2025-09-18 02:43:13,320.0,2.66,246.21,5.81,17.42,242.25,240.13,256.26,417.75,429.96,431.78,426.5,7.52,4.06,5.85,,,,3.32,,,,4.32,,,,0.62,0.58,0.59,0.68,49.99,0,457,,1,2025-09-18 02:43:13,-17.1,45.3,0,1,0
2025-09-18 02:43:58,320.0,2.66,246.48,5.81,17.43,242.22,239.5,257.71,417.18,430.69,433.02,426.97,7.44,4.06,5.93,,,,3.34,,,,4.34,,,,0.62,0.59,0.62,0.64,49.99,0,457,,1,2025-09-18 02:43:58,-17.1,45.3,0,1,0
2025-09-18 02:44:43,320.0,2.69,246.22,5.76,17.29,242.36,239.72,256.58,417.5,429.89,432.15,426.51,7.08,3.8,6.41,,,,3.45,,,,4.38,,,,0.6,0.56,0.57,0.68,50.0,0,457,,1,2025-09-18 02:44:43,-17.1,45.3,0,1,0
2025-09-18 02:45:28,320.0,2.7,248.92,5.93,17.78,244.01,240.53,262.21,419.63,435.46,438.63,431.3,7.47,4.07,6.23,,,,3.49,,,,4.42,,,,0.61,0.57,0.61,0.63,50.0,0,457,,1,2025-09-18 02:45:28,-17.1,45.3,0,1,0
2025-09-18 02:46:13,320.0,2.7,248.8,5.96,17.89,244.1,240.32,261.99,419.52,435.15,438.38,431.02,7.84,3.71,6.34,,,,3.48,,,,4.41,,,,0.61,0.54,0.63,0.67,50.01,0,457,,1,2025-09-18 02:46:13,-17.1,45.3,0,1,0
2025-09-18 02:46:58,320.0,2.7,248.6,5.94,17.53,243.65,239.93,262.23,418.8,435.03,438.2,430.68,7.79,3.51,6.22,,,,3.48,,,,4.4,,,,0.6,0.57,0.58,0.64,49.97,0,457,,1,2025-09-18 02:46:58,-17.1,45.0,0,1,0
2025-09-18 02:47:43,320.0,2.66,248.83,5.88,17.65,243.49,240.36,262.64,419.03,435.28,437.65,430.68,7.11,3.9,6.64,,,,3.48,,,,4.45,,,,0.61,0.54,0.65,0.65,49.98,0,457,,1,2025-09-18 02:47:43,-17.1,45.0,0,1,0
2025-09-18 02:48:28,320.0,2.68,248.65,5.93,17.79,243.39,240.66,261.89,419.2,435.49,437.72,430.76,7.55,3.48,6.76,,,,3.48,,,,4.46,,,,0.61,0.54,0.6,0.68,50.0,0,457,,1,2025-09-18 02:48:28,-17.1,45.0,0,1,0
2025-09-18 02:49:13,320.0,2.67,248.63,5.89,17.67,243.43,240.58,261.87,419.17,435.26,437.7,430.68,7.11,3.89,6.66,,,,3.48,,,,4.46,,,,0.62,0.54,0.65,0.66,50.0,0,457,,1,2025-09-18 02:49:13,-17.1,45.0,0,1,0
2025-09-18 02:49:58,320.0,2.68,248.66,5.91,17.74,243.61,240.54,261.84,419.29,435.2,437.64,430.69,7.42,3.54,6.78,,,,3.48,,,,4.46,,,,0.61,0.54,0.61,0.67,50.0,0,457,,1,2025-09-18 02:49:58,-17.1,45.0,0,1,0
2025-09-18 02:50:43,320.0,2.67,248.64,5.92,17.75,243.44,240.49,261.85,419.23,435.3,437.69,430.74,7.37,3.59,6.79,,,,3.48,,,,4.47,,,,0.61,0.54,0.62,0.67,49.98,0,457,,1,2025-09-18 02:50:43,-17.1,44.9,0,1,0
2025-09-18 02:51:28,320.0,2.71,248.71,5.9,17.69,243.72,240.73,261.77,419.46,435.3,437.77,430.85,7.15,3.86,6.68,,,,3.48,,,,4.41,,,,0.61,0.54,0.65,0.66,49.97,0,457,,1,2025-09-18 02:51:28,-17.1,44.9,0,1,0
2025-09-18 02:52:13,320.0,2.65,247.35,5.81,17.82,241.51,240.24,260.31,417.21,433.61,434.69,428.5,7.5,4.08,6.24,,,,3.4,,,,4.33,,,,0.62,0.57,0.64,0.63,49.98,0,457,,1,2025-09-18 02:52:13,-17.1,44.9,0,1,0
2025-09-18 02:52:58,320.0,2.64,247.04,5.81,17.28,241.01,240.19,259.91,416.73,433.21,433.91,427.95,6.97,3.7,6.6,,,,3.38,,,,4.36,,,,0.62,0.56,0.64,0.66,49.98,0,457,,1,2025-09-18 02:52:58,-17.1,44.9,0,1,0
2025-09-18 02:53:43,320.0,2.67,247.03,5.86,16.9,240.92,240.21,259.96,416.67,433.27,433.88,427.94,6.97,3.82,6.11,,,,3.37,,,,4.3,,,,0.61,0.59,0.59,0.65,49.99,0,457,,1,2025-09-18 02:53:43,-17.1,44.7,0,1,0
2025-09-18 02:54:28,320.0,2.67,247.17,5.83,17.5,241.26,240.28,260.02,416.97,433.38,434.17,428.18,7.32,3.54,6.63,,,,3.38,,,,4.32,,,,0.62,0.56,0.62,0.67,49.99,0,458,,1,2025-09-18 02:54:28,-17.7,44.6,0,1,0
2025-09-18 02:55:13,320.0,2.64,246.92,5.8,18.04,241.34,240.64,258.79,417.41,432.61,433.21,427.74,7.63,3.85,6.56,,,,3.37,,,,4.35,,,,0.61,0.59,0.62,0.63,50.0,0,458,,1,2025-09-18 02:55:13,-17.1,44.6,0,1,0
2025-09-18 02:55:58,320.0,2.67,246.78,5.85,17.54,241.66,241.0,257.68,418.0,431.95,432.52,427.49,7.63,3.54,6.37,,,,3.35,,,,4.29,,,,0.61,0.6,0.56,0.66,50.0,0,458,,1,2025-09-18 02:55:58,-17.7,44.6,0,1,0
2025-09-18 02:56:43,320.0,2.66,246.64,5.83,17.54,241.42,240.78,257.73,417.6,431.81,432.35,427.25,7.7,3.6,6.24,,,,3.34,,,,4.27,,,,0.61,0.6,0.57,0.65,50.0,0,458,,1,2025-09-18 02:56:43,-17.7,44.6,0,1,0
2025-09-18 02:57:28,320.0,2.66,246.83,5.86,17.58,241.22,240.65,258.62,417.31,432.47,432.96,427.58,7.73,3.73,6.12,,,,3.36,,,,4.29,,,,0.61,0.59,0.57,0.66,49.98,0,458,,1,2025-09-18 02:57:28,-17.7,44.6,0,1,0
2025-09-18 02:58:13,320.0,2.68,248.55,5.88,17.63,243.51,241.91,260.23,420.39,434.96,436.33,430.56,7.25,3.72,6.66,,,,3.46,,,,4.42,,,,0.6,0.58,0.6,0.63,50.0,0,458,,1,2025-09-18 02:58:13,-17.7,44.6,0,1,0
2025-09-18 02:58:58,320.0,2.64,246.32,5.76,17.28,241.45,241.03,256.43,417.88,430.88,431.28,426.68,7.08,4.09,6.11,,,,3.32,,,,4.28,,,,0.62,0.59,0.63,0.64,49.99,0,458,,1,2025-09-18 02:58:58,-17.7,44.6,0,1,0
