readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,df2_time,Temperature (°C),Humidity (%),Door Status,compressor_on,heater_on
2025-09-18 02:59:43,320.0,2.64,246.48,5.75,17.25,242.37,241.28,255.8,418.85,430.55,431.48,426.96,7.05,3.92,6.28,,,,3.33,,,,4.31,,,,0.62,0.59,0.62,0.66,50.03,0,458,,1,2025-09-18 02:59:43,-17.7,44.5,0,1,0
2025-09-18 03:00:28,320.0,2.64,247.05,5.8,17.41,242.13,240.19,258.82,417.7,432.26,433.92,427.96,7.21,3.66,6.54,,,,3.37,,,,4.36,,,,0.62,0.56,0.62,0.67,50.0,0,458,,1,2025-09-18 03:00:28,-17.7,44.5,0,1,0
2025-09-18 03:01:13,320.0,2.66,246.71,5.85,17.55,242.32,239.25,258.56,417.05,431.22,433.85,427.33,7.69,3.5,6.36,,,,3.36,,,,4.32,,,,0.61,0.58,0.57,0.68,49.97,0,458,,1,2025-09-18 03:01:13,-17.7,44.3,0,1,0
2025-09-18 03:01:58,320.0,2.66,246.6,5.85,17.54,242.03,239.23,258.54,416.79,431.19,433.58,427.23,7.69,3.5,6.35,,,,3.35,,,,4.32,,,,0.61,0.58,0.57,0.68,49.99,0,458,,1,2025-09-18 03:01:58,-17.7,44.2,0,1,0
2025-09-18 03:02:43,321.0,2.69,248.9,5.93,17.2,244.02,240.6,262.08,419.7,435.47,438.39,431.18,7.26,3.71,6.22,,,,3.5,,,,4.42,,,,0.6,0.57,0.6,0.64,49.98,0,458,,1,2025-09-18 03:02:43,-17.7,44.3,0,1,0
2025-09-18 03:03:28,321.0,2.7,248.76,5.97,17.44,244.29,239.66,262.33,419.12,434.88,438.84,430.95,7.2,3.92,6.32,,,,3.49,,,,4.41,,,,0.59,0.56,0.56,0.66,49.99,0,458,,1,2025-09-18 03:03:28,-17.8,44.2,0,1,0
2025-09-18 03:04:13,321.0,2.7,248.63,5.98,17.93,244.1,239.53,262.27,418.72,434.97,438.67,430.79,7.91,3.64,6.38,,,,3.49,,,,4.41,,,,0.6,0.56,0.56,0.67,49.96,0,458,,1,2025-09-18 03:04:13,-17.8,44.2,0,1,0
2025-09-18 03:04:58,321.0,2.67,248.73,5.89,17.67,243.79,239.72,262.67,418.74,435.06,438.63,430.88,7.19,3.79,6.69,,,,3.49,,,,4.48,,,,0.61,0.53,0.64,0.66,49.99,0,458,,1,2025-09-18 03:04:58,-17.8,44.2,0,1,0
2025-09-18 03:05:43,321.0,2.7,249.08,6.0,17.7,243.84,240.01,263.38,419.03,436.11,439.37,431.5,7.19,4.04,6.47,,,,3.52,,,,4.44,,,,0.59,0.55,0.57,0.66,49.97,0,458,,1,2025-09-18 03:05:43,-17.8,44.2,0,1,0
2025-09-18 03:06:28,321.0,2.67,249.06,6.0,17.99,243.61,240.04,263.53,418.86,436.26,439.31,431.48,7.89,3.53,6.56,,,,3.52,,,,4.5,,,,0.59,0.55,0.56,0.67,49.96,0,458,,1,2025-09-18 03:06:28,-17.8,44.2,0,1,0
2025-09-18 03:07:13,321.0,2.7,249.26,5.95,17.27,244.11,240.18,263.49,419.41,436.35,439.7,431.82,7.21,3.79,6.28,,,,3.52,,,,4.44,,,,0.6,0.53,0.59,0.68,50.0,0,458,,1,2025-09-18 03:07:13,-17.8,44.2,0,1,0
2025-09-18 03:07:58,321.0,2.67,249.19,5.92,18.12,244.21,239.71,263.64,419.09,436.08,439.92,431.7,7.27,4.05,6.8,,,,3.52,,,,4.5,,,,0.61,0.52,0.64,0.66,49.97,0,459,,1,2025-09-18 03:07:58,-17.8,44.1,0,1,0
2025-09-18 03:08:43,321.0,2.69,248.8,5.97,17.9,244.35,239.58,262.47,419.01,435.04,438.69,430.91,7.79,3.47,6.65,,,,3.5,,,,4.44,,,,0.6,0.55,0.57,0.67,49.94,0,459,,1,2025-09-18 03:08:43,-17.8,44.1,0,1,0
2025-09-18 03:09:28,321.0,2.68,248.51,5.9,17.71,244.19,240.48,260.87,419.68,434.12,437.68,430.5,7.41,4.09,6.2,,,,3.48,,,,4.41,,,,0.61,0.57,0.61,0.63,49.94,0,459,,1,2025-09-18 03:09:28,-17.8,44.1,0,1,0
2025-09-18 03:10:13,321.0,2.65,247.86,5.84,17.53,244.51,241.08,258.13,420.69,432.21,435.15,429.35,7.2,3.83,6.51,,,,3.44,,,,4.41,,,,0.6,0.59,0.57,0.64,49.96,0,459,,1,2025-09-18 03:10:13,-17.8,44.1,0,1,0
2025-09-18 03:10:58,321.0,2.66,246.71,5.81,17.44,242.52,240.99,256.61,418.73,431.0,432.39,427.39,7.42,4.12,5.9,,,,3.36,,,,4.29,,,,0.61,0.6,0.59,0.63,49.94,0,459,,1,2025-09-18 03:10:58,-17.8,43.9,0,1,0
2025-09-18 03:11:43,321.0,2.64,246.86,5.79,17.36,242.03,241.2,257.34,418.53,431.83,432.6,427.66,7.15,3.75,6.46,,,,3.37,,,,4.35,,,,0.62,0.57,0.62,0.67,49.98,0,459,,1,2025-09-18 03:11:43,-17.8,43.9,0,1,0
2025-09-18 03:12:28,321.0,2.66,246.71,5.86,17.57,241.97,240.99,257.16,418.26,431.49,432.59,427.43,7.77,3.78,6.03,,,,3.36,,,,4.29,,,,0.6,0.6,0.55,0.66,49.95,0,459,,1,2025-09-18 03:12:28,-17.8,43.9,0,1,0
2025-09-18 03:13:13,321.0,2.62,246.77,5.77,17.31,241.97,240.95,257.4,418.22,431.66,432.54,427.47,7.03,4.0,6.28,,,,3.37,,,,4.31,,,,0.62,0.58,0.63,0.65,49.97,0,459,,1,2025-09-18 03:13:13,-17.8,43.8,0,1,0
2025-09-18 03:13:58,321.0,2.66,246.78,5.86,17.58,241.96,240.97,257.42,418.23,431.7,432.54,427.49,7.77,3.76,6.05,,,,3.36,,,,4.29,,,,0.6,0.6,0.55,0.66,49.98,0,459,,1,2025-09-18 03:13:58,-17.8,43.8,0,1,0
2025-09-18 03:14:43,321.0,2.64,246.66,5.77,17.87,241.54,240.85,257.58,417.76,431.73,432.32,427.27,7.62,4.05,6.19,,,,3.36,,,,4.3,,,,0.62,0.58,0.63,0.64,49.96,0,459,,1,2025-09-18 03:14:43,-17.8,43.8,0,1,0
2025-09-18 03:15:28,321.0,2.65,247.24,5.81,17.77,241.24,239.86,260.61,416.65,433.54,434.72,428.3,7.46,4.06,6.24,,,,3.39,,,,4.34,,,,0.62,0.57,0.65,0.64,49.97,0,459,,1,2025-09-18 03:15:28,-17.8,43.8,0,1,0
2025-09-18 03:16:13,321.0,2.63,245.78,5.73,17.18,239.52,238.2,259.57,413.77,431.31,432.3,425.79,6.9,4.04,6.23,,,,3.3,,,,4.26,,,,0.63,0.58,0.66,0.64,49.97,0,459,,1,2025-09-18 03:16:13,-17.8,43.8,0,1,0
2025-09-18 03:16:58,321.0,2.64,247.34,5.82,17.67,242.51,238.96,260.55,416.97,432.72,435.76,428.48,6.99,4.06,6.61,,,,3.4,,,,4.38,,,,0.62,0.55,0.64,0.67,49.98,0,459,,1,2025-09-18 03:16:58,-17.8,43.8,0,1,0
2025-09-18 03:17:43,321.0,2.64,247.36,5.8,17.41,242.29,239.19,260.61,416.98,432.97,435.62,428.52,7.04,3.83,6.54,,,,3.4,,,,4.38,,,,0.62,0.55,0.64,0.66,49.97,0,459,,1,2025-09-18 03:17:43,-17.8,43.8,0,1,0
2025-09-18 03:18:28,321.0,2.63,247.25,5.8,17.4,242.09,239.34,260.33,416.93,432.85,435.2,428.35,7.0,4.02,6.38,,,,3.4,,,,4.35,,,,0.62,0.56,0.65,0.65,49.96,0,459,,1,2025-09-18 03:18:28,-17.8,43.8,0,1,0
2025-09-18 03:19:13,321.0,2.66,249.37,5.91,17.72,244.41,240.85,262.85,420.35,436.24,439.52,432.04,7.18,4.11,6.43,,,,3.54,,,,4.47,,,,0.61,0.55,0.64,0.63,49.97,0,459,,1,2025-09-18 03:19:13,-17.8,43.7,0,1,0
2025-09-18 03:19:58,321.0,2.67,249.18,5.93,17.79,243.91,241.07,262.55,420.01,436.28,438.53,431.63,7.41,3.62,6.76,,,,3.52,,,,4.5,,,,0.6,0.54,0.6,0.67,49.95,0,459,,1,2025-09-18 03:19:58,-17.8,43.7,0,1,0
2025-09-18 03:20:43,321.0,2.67,249.21,5.91,17.72,244.03,241.35,262.09,420.48,436.1,438.55,431.71,7.31,4.1,6.31,,,,3.52,,,,4.44,,,,0.6,0.56,0.62,0.63,49.96,0,459,,1,2025-09-18 03:20:43,-17.8,43.7,0,1,0
2025-09-18 03:21:28,321.0,2.67,249.21,5.95,17.86,243.92,241.54,262.18,420.42,436.36,438.39,431.72,7.55,3.54,6.76,,,,3.52,,,,4.45,,,,0.59,0.56,0.54,0.66,49.95,0,460,,1,2025-09-18 03:21:28,-17.8,43.5,0,1,0
2025-09-18 03:22:13,321.0,2.65,249.24,5.91,17.8,244.22,241.39,262.1,420.55,436.16,438.58,431.76,7.57,4.07,6.17,,,,3.53,,,,4.48,,,,0.61,0.54,0.63,0.65,49.96,0,460,,1,2025-09-18 03:22:13,-17.8,43.7,0,1,0
2025-09-18 03:22:58,321.0,2.67,249.15,5.91,17.74,243.75,241.65,262.06,420.37,436.35,438.14,431.62,7.29,3.72,6.73,,,,3.52,,,,4.45,,,,0.6,0.54,0.61,0.66,49.95,0,460,,1,2025-09-18 03:22:58,-17.8,43.5,0,1,0
2025-09-18 03:23:43,321.0,2.67,249.06,5.91,17.73,243.68,241.58,261.93,420.25,436.17,437.97,431.46,7.2,3.86,6.67,,,,3.51,,,,4.47,,,,0.61,0.54,0.63,0.66,49.95,0,460,,1,2025-09-18 03:23:43,-17.8,43.5,0,1,0
2025-09-18 03:24:28,321.0,2.67,249.35,5.96,17.87,243.99,241.62,262.41,420.57,436.63,438.67,431.96,7.62,3.51,6.74,,,,3.52,,,,4.44,,,,0.6,0.54,0.58,0.67,49.96,0,460,,1,2025-09-18 03:24:28,-17.8,43.4,0,1,0
2025-09-18 03:25:13,322.0,2.66,248.76,5.89,17.66,244.15,242.67,259.46,421.6,434.94,435.99,430.84,7.26,3.83,6.57,,,,3.49,,,,4.46,,,,0.61,0.56,0.61,0.66,49.95,0,460,,1,2025-09-18 03:25:13,-17.8,43.4,0,1,0
2025-09-18 03:25:58,322.0,2.65,248.83,5.87,17.62,244.03,242.8,259.67,421.61,435.23,436.29,431.07,7.18,4.07,6.37,,,,3.5,,,,4.44,,,,0.59,0.59,0.55,0.65,49.98,0,460,,1,2025-09-18 03:25:58,-17.8,43.4,0,1,0
2025-09-18 03:26:43,322.0,2.67,249.06,5.96,17.88,244.37,242.13,260.81,421.21,435.65,437.47,431.44,7.81,3.5,6.56,,,,3.5,,,,4.45,,,,0.59,0.56,0.55,0.67,49.99,0,460,,1,2025-09-18 03:26:43,-17.8,43.4,0,1,0
2025-09-18 03:27:28,322.0,2.69,248.94,5.97,17.9,244.26,242.04,260.53,421.15,435.5,437.4,431.3,7.85,3.88,6.17,,,,3.5,,,,4.41,,,,0.6,0.55,0.59,0.67,49.94,0,460,,1,2025-09-18 03:27:28,-17.8,43.4,0,1,0
2025-09-18 03:28:13,322.0,2.69,249.05,5.99,17.97,244.48,241.98,260.47,421.17,435.44,437.66,431.42,7.92,3.54,6.51,,,,3.52,,,,4.46,,,,0.59,0.56,0.54,0.67,49.95,0,460,,1,2025-09-18 03:28:13,-17.8,43.4,0,1,0
2025-09-18 03:28:58,322.0,2.67,249.0,5.93,17.8,244.38,241.8,260.69,421.04,435.27,437.74,431.35,7.63,4.06,6.11,,,,3.51,,,,4.42,,,,0.6,0.58,0.58,0.63,49.94,0,460,,1,2025-09-18 03:28:58,-17.8,43.4,0,1,0
2025-09-18 03:29:43,322.0,2.67,249.68,5.96,17.87,244.62,241.67,260.67,419.86,437.3,440.47,432.55,7.3,3.7,6.87,,,,3.56,,,,4.54,,,,0.6,0.52,0.62,0.66,49.94,0,460,,1,2025-09-18 03:29:43,-17.8,43.4,0,1,0
2025-09-18 03:30:28,322.0,2.67,248.07,5.9,17.71,242.85,239.07,262.49,417.37,434.5,437.41,429.76,7.53,3.45,6.73,,,,3.46,,,,4.43,,,,0.61,0.54,0.6,0.68,49.94,0,460,,1,2025-09-18 03:30:28,-17.8,43.4,0,1,0
2025-09-18 03:31:13,322.0,2.66,246.39,5.83,17.29,240.56,239.34,259.28,415.61,431.93,432.98,426.84,6.95,3.92,6.42,,,,3.35,,,,4.27,,,,0.61,0.59,0.58,0.65,49.93,0,460,,1,2025-09-18 03:31:13,-17.8,43.4,0,1,0
2025-09-18 03:31:58,322.0,2.61,246.49,5.75,17.49,240.2,239.8,259.47,415.69,432.49,432.83,427.01,7.67,3.61,6.21,,,,3.35,,,,4.31,,,,0.62,0.56,0.65,0.66,49.94,0,460,,1,2025-09-18 03:31:58,-17.8,43.4,0,1,0
2025-09-18 03:32:43,322.0,2.62,246.21,5.75,17.45,240.44,239.79,258.41,415.89,431.55,432.11,426.52,7.54,3.52,6.39,,,,3.34,,,,4.29,,,,0.62,0.58,0.65,0.64,49.93,0,460,,1,2025-09-18 03:32:43,-17.8,43.4,0,1,0
2025-09-18 03:33:28,322.0,2.65,245.89,5.74,17.22,240.58,238.85,258.23,415.2,430.59,432.07,425.95,7.03,4.1,6.09,,,,3.32,,,,4.27,,,,0.62,0.59,0.64,0.63,49.91,0,460,,1,2025-09-18 03:33:28,-17.8,43.4,0,1,0
2025-09-18 03:34:13,322.0,2.61,244.26,5.7,17.09,238.94,237.24,256.6,412.38,427.79,429.24,423.05,7.27,3.5,6.33,,,,3.22,,,,4.2,,,,0.63,0.6,0.64,0.64,49.92,0,460,,1,2025-09-18 03:34:13,-17.8,43.3,0,1,0
2025-09-18 03:34:58,322.0,2.6,244.18,5.66,17.05,238.63,237.45,256.46,412.3,427.84,428.85,423.0,6.8,3.89,6.36,,,,3.22,,,,4.19,,,,0.63,0.58,0.64,0.67,49.93,0,461,,1,2025-09-18 03:34:58,-17.8,43.3,0,1,0
2025-09-18 03:35:43,322.0,2.62,244.31,5.71,17.12,238.23,237.4,257.29,411.91,428.53,429.24,423.23,7.38,3.45,6.29,,,,3.22,,,,4.16,,,,0.62,0.58,0.6,0.68,49.94,0,461,,1,2025-09-18 03:35:43,-17.8,43.3,0,1,0
2025-09-18 03:36:28,322.0,2.61,244.29,5.69,17.06,238.24,237.37,257.26,411.89,428.48,429.22,423.2,7.26,3.99,5.81,,,,3.22,,,,4.16,,,,0.63,0.6,0.64,0.64,49.94,0,461,,1,2025-09-18 03:36:28,-17.8,43.3,0,1,0
2025-09-18 03:37:13,322.0,2.6,244.38,5.68,17.04,238.23,237.81,257.1,412.25,428.79,429.51,423.51,7.23,4.0,5.81,,,,3.22,,,,4.15,,,,0.62,0.61,0.62,0.64,49.96,0,461,,1,2025-09-18 03:37:13,-17.8,43.3,0,1,0
2025-09-18 03:37:58,322.0,2.64,248.91,5.87,17.6,244.02,239.36,263.35,418.63,435.52,439.5,431.22,7.11,3.99,6.49,,,,3.5,,,,4.44,,,,0.61,0.54,0.65,0.64,50.0,0,461,,1,2025-09-18 03:37:58,-17.8,43.1,0,1,0
2025-09-18 03:38:43,322.0,2.68,248.41,5.93,17.79,244.11,239.53,261.58,418.85,434.11,438.29,430.25,7.77,3.79,6.22,,,,3.47,,,,4.38,,,,0.6,0.57,0.57,0.65,49.95,0,461,,1,2025-09-18 03:38:43,-17.8,43.1,0,1,0
2025-09-18 03:39:28,322.0,2.65,248.35,5.88,17.65,244.08,239.39,261.59,418.7,434.0,438.01,430.24,7.49,4.03,6.14,,,,3.48,,,,4.43,,,,0.6,0.57,0.6,0.63,49.95,0,461,,1,2025-09-18 03:39:28,-17.8,43.1,0,1,0
2025-09-18 03:40:13,322.0,2.64,248.02,5.84,17.51,244.0,240.33,259.73,419.45,433.17,436.31,429.64,7.1,4.02,6.39,,,,3.45,,,,4.42,,,,0.6,0.55,0.59,0.67,49.95,0,461,,1,2025-09-18 03:40:13,-17.8,43.1,0,1,0
2025-09-18 03:40:58,322.0,2.65,247.66,5.83,17.48,244.29,240.12,258.58,419.52,431.99,435.56,429.02,7.11,3.95,6.42,,,,3.43,,,,4.4,,,,0.6,0.56,0.57,0.68,49.92,0,461,,1,2025-09-18 03:40:58,-17.8,43.1,0,1,0
2025-09-18 03:41:43,322.0,2.64,247.54,5.82,17.46,244.17,240.73,257.71,420.1,431.77,434.98,428.95,7.22,4.14,6.1,,,,3.43,,,,4.35,,,,0.59,0.58,0.53,0.66,49.94,0,461,,1,2025-09-18 03:41:43,-17.8,43.1,0,1,0
2025-09-18 03:42:28,322.0,2.65,247.44,5.87,17.61,243.86,240.96,257.5,419.87,431.74,434.49,428.7,7.68,3.97,5.96,,,,3.41,,,,4.32,,,,0.6,0.59,0.56,0.64,49.93,0,461,,1,2025-09-18 03:42:28,-17.8,43.0,0,1,0
2025-09-18 03:43:13,322.0,2.66,247.43,5.86,17.59,243.76,240.93,257.59,419.8,431.66,434.34,428.6,7.61,4.04,5.94,,,,3.41,,,,4.32,,,,0.6,0.6,0.57,0.64,49.94,0,461,,1,2025-09-18 03:43:13,-17.8,43.0,0,1,0
2025-09-18 03:43:58,322.0,2.66,247.68,5.9,17.7,243.7,240.95,258.39,419.72,432.61,435.03,429.05,7.82,3.84,6.04,,,,3.42,,,,4.34,,,,0.6,0.59,0.55,0.65,49.97,0,461,,1,2025-09-18 03:43:58,-17.8,43.0,0,1,0
2025-09-18 03:44:43,322.0,2.63,247.56,5.83,17.49,243.65,240.87,258.15,419.61,432.25,434.63,428.83,7.32,3.64,6.53,,,,3.43,,,,4.4,,,,0.61,0.56,0.59,0.68,49.96,0,461,,1,2025-09-18 03:44:43,-17.8,43.0,0,1,0
2025-09-18 03:45:28,322.0,2.67,248.13,5.94,17.81,243.36,239.92,261.12,418.54,434.04,436.98,429.85,7.87,3.6,6.34,,,,3.45,,,,4.37,,,,0.59,0.56,0.55,0.66,49.95,0,461,,1,2025-09-18 03:45:28,-17.8,43.0,0,1,0
2025-09-18 03:46:13,322.0,2.66,248.12,5.88,17.4,243.09,239.97,261.31,418.35,434.25,436.92,429.84,7.23,4.0,6.17,,,,3.46,,,,4.38,,,,0.6,0.57,0.61,0.64,49.94,0,461,,1,2025-09-18 03:46:13,-17.8,43.0,0,1,0
2025-09-18 03:46:58,322.0,2.65,248.25,5.85,17.4,243.2,240.07,261.48,418.53,434.49,437.16,430.06,7.59,3.44,6.37,,,,3.47,,,,4.41,,,,0.61,0.55,0.64,0.64,49.95,0,461,,1,2025-09-18 03:46:58,-17.8,43.0,0,1,0
2025-09-18 03:47:43,323.0,0.36,249.82,0.5,1.49,245.16,240.66,263.57,420.81,436.83,440.74,432.79,1.49,0.0,0.0,,,,0.08,,,,0.37,,,,,0.97,,,49.97,0,461,,1,2025-09-18 03:47:43,-17.8,43.0,0,0,0
2025-09-18 03:48:28,323.0,0.36,249.83,0.5,1.49,245.29,240.77,263.44,420.94,436.81,440.66,432.8,1.49,0.0,0.0,,,,0.08,,,,0.36,,,,,0.97,,,49.95,0,461,,1,2025-09-18 03:48:28,-17.8,43.5,0,0,0
2025-09-18 03:49:13,323.0,0.35,243.03,0.49,1.47,236.93,235.21,256.96,408.89,426.37,427.84,421.03,1.47,0.0,0.0,,,,0.07,,,,0.36,,,,,0.97,,,49.97,0,461,,1,2025-09-18 03:49:13,-17.8,45.0,0,0,0
2025-09-18 03:49:58,323.0,0.35,248.45,0.49,1.47,243.25,240.36,261.74,418.82,434.96,437.43,430.41,1.47,0.0,0.0,,,,0.07,,,,0.36,,,,,0.97,,,49.96,0,461,,1,2025-09-18 03:49:58,-17.1,46.6,0,0,0
2025-09-18 03:50:43,323.0,0.34,246.33,0.49,1.46,240.73,238.98,259.28,415.44,431.63,433.12,426.73,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.96,0,461,,1,2025-09-18 03:50:43,-17.1,48.1,0,0,0
2025-09-18 03:51:28,323.0,0.34,246.35,0.49,1.46,240.54,239.25,259.25,415.51,431.83,432.93,426.86,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.98,0,461,,1,2025-09-18 03:51:28,-17.0,50.1,0,0,0
2025-09-18 03:52:13,323.0,0.34,246.57,0.49,1.46,240.03,239.2,260.58,414.97,432.87,433.61,427.15,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.97,0,461,,1,2025-09-18 03:52:13,-17.0,51.9,0,0,0
2025-09-18 03:52:58,323.0,0.34,246.35,0.49,1.46,240.02,239.9,259.19,415.57,432.35,432.37,426.76,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.98,0,461,,1,2025-09-18 03:52:58,-16.3,53.6,0,0,0
2025-09-18 03:53:43,323.0,0.35,248.35,0.49,1.47,242.29,241.04,261.71,418.58,435.52,436.49,430.22,1.47,0.0,0.0,,,,0.07,,,,0.36,,,,,0.97,,,49.94,0,461,,1,2025-09-18 03:53:43,-16.3,55.2,0,0,0
2025-09-18 03:54:28,323.0,0.35,248.36,0.49,1.46,242.12,241.13,261.83,418.51,435.7,436.53,430.28,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,49.94,0,461,,1,2025-09-18 03:54:28,-16.2,56.6,0,0,0
2025-09-18 03:55:13,323.0,0.35,247.54,0.49,1.47,242.74,241.28,258.58,419.19,432.98,434.25,428.8,1.47,0.0,0.0,,,,0.07,,,,0.36,,,,,0.97,,,49.96,0,461,,1,2025-09-18 03:55:13,-16.2,58.0,0,0,0
2025-09-18 03:55:58,323.0,0.35,247.4,0.49,1.47,242.45,241.02,258.59,418.81,432.75,434.15,428.57,1.47,0.0,0.0,,,,0.07,,,,0.36,,,,,0.97,,,49.95,0,461,,1,2025-09-18 03:55:58,-15.6,59.2,0,0,0
2025-09-18 03:56:43,323.0,0.35,247.36,0.49,1.47,242.53,240.95,258.6,418.71,432.71,434.07,428.69,1.47,0.0,0.0,,,,0.07,,,,0.36,,,,,0.97,,,49.96,0,461,,1,2025-09-18 03:56:43,-15.5,60.4,0,0,0
2025-09-18 03:57:28,323.0,0.35,247.83,0.49,1.47,242.77,242.16,258.57,419.96,433.72,434.25,429.36,1.47,0.0,0.0,,,,0.07,,,,0.36,,,,,0.97,,,50.0,0,461,,1,2025-09-18 03:57:28,-15.5,61.4,0,0,0
2025-09-18 03:58:13,323.0,0.35,249.64,0.49,1.48,245.5,242.82,260.6,422.9,436.07,438.36,432.44,1.48,0.0,0.0,,,,0.08,,,,0.36,,,,,0.97,,,50.0,0,461,,1,2025-09-18 03:58:13,-15.5,62.5,0,0,0
2025-09-18 03:58:58,323.0,0.35,249.7,0.49,1.48,245.65,242.92,260.54,423.12,436.1,438.44,432.55,1.48,0.0,0.0,,,,0.08,,,,0.36,,,,,0.97,,,50.0,0,461,,1,2025-09-18 03:58:58,-15.4,63.2,0,0,0
2025-09-18 03:59:43,323.0,0.35,249.94,0.49,1.48,245.52,242.56,261.74,422.69,436.84,439.37,432.97,1.48,0.0,0.0,,,,0.08,,,,0.36,,,,,0.97,,,50.0,0,461,,1,2025-09-18 03:59:43,-15.4,63.9,0,0,0
2025-09-18 04:00:28,323.0,0.35,250.68,0.49,1.48,245.48,241.62,264.89,421.84,438.82,442.16,434.27,1.48,0.0,0.0,,,,0.08,,,,0.36,,,,,0.97,,,50.0,0,461,,1,2025-09-18 04:00:28,-14.8,64.6,0,0,0
2025-09-18 04:01:13,323.0,0.35,250.79,0.49,1.48,245.48,241.79,265.1,421.99,439.13,442.28,434.47,1.48,0.0,0.0,,,,0.08,,,,0.36,,,,,0.97,,,50.01,0,462,,1,2025-09-18 04:01:13,-14.7,65.2,0,0,0
2025-09-18 04:01:58,323.0,2.78,249.39,6.07,18.21,243.99,241.04,263.14,420.05,436.77,439.29,432.04,7.8,4.02,6.39,,,,3.53,,,,4.57,,,,0.63,0.55,0.67,0.66,50.0,0,462,,1,2025-09-18 04:01:58,-14.7,65.6,0,1,0
2025-09-18 04:02:43,323.0,2.8,249.23,6.0,18.01,243.84,240.99,262.85,419.88,436.48,438.91,431.73,7.2,4.19,6.61,,,,3.52,,,,4.53,,,,0.62,0.56,0.61,0.68,50.0,0,462,,1,2025-09-18 04:02:43,-14.7,65.0,0,1,0
2025-09-18 04:03:28,323.0,2.77,249.21,5.99,17.88,243.85,241.24,262.54,420.1,436.42,438.65,431.72,7.15,4.14,6.59,,,,3.52,,,,4.52,,,,0.62,0.57,0.66,0.64,49.98,0,462,,1,2025-09-18 04:03:28,-14.8,63.7,0,1,0
2025-09-18 04:04:13,323.0,2.76,247.29,5.95,17.86,241.41,239.96,260.5,416.88,433.53,434.77,428.39,7.77,3.87,6.22,,,,3.39,,,,4.4,,,,0.63,0.58,0.67,0.65,49.96,0,462,,1,2025-09-18 04:04:13,-15.4,62.1,0,1,0
2025-09-18 04:04:58,323.0,2.73,246.66,5.84,17.52,241.79,240.44,257.75,417.62,431.53,432.69,427.28,7.03,4.23,6.26,,,,3.36,,,,4.38,,,,0.62,0.59,0.59,0.68,49.95,0,462,,1,2025-09-18 04:04:58,-15.4,60.4,0,1,0
2025-09-18 04:05:43,323.0,2.74,246.41,5.9,17.51,241.71,239.86,257.66,417.05,430.96,432.54,426.85,7.09,3.93,6.48,,,,3.34,,,,4.33,,,,0.62,0.61,0.58,0.67,49.95,0,462,,1,2025-09-18 04:05:43,-15.5,58.9,0,1,0
2025-09-18 04:06:28,323.0,2.73,246.37,5.82,17.45,241.85,239.77,257.49,417.1,430.73,432.51,426.78,7.07,3.95,6.43,,,,3.33,,,,4.32,,,,0.63,0.58,0.65,0.66,49.98,0,462,,1,2025-09-18 04:06:28,-15.5,57.3,0,1,0
2025-09-18 04:07:13,323.0,2.72,246.49,5.85,17.56,242.18,239.54,257.75,417.11,430.74,432.94,426.93,7.39,4.21,5.95,,,,3.34,,,,4.31,,,,0.62,0.61,0.61,0.65,49.98,0,462,,1,2025-09-18 04:07:13,-15.5,55.9,0,1,0
2025-09-18 04:07:58,323.0,2.76,248.73,6.02,17.78,244.39,240.72,261.08,420.12,434.69,437.83,430.88,7.22,4.07,6.49,,,,3.49,,,,4.46,,,,0.62,0.56,0.64,0.66,50.0,0,462,,1,2025-09-18 04:07:58,-15.6,54.6,0,1,0
2025-09-18 04:08:43,323.0,2.74,248.59,6.0,17.99,244.01,240.58,261.19,419.67,434.67,437.6,430.65,7.87,3.5,6.62,,,,3.47,,,,4.45,,,,0.6,0.57,0.56,0.68,50.0,0,462,,1,2025-09-18 04:08:43,-16.2,53.4,0,1,0
2025-09-18 04:09:28,323.0,2.75,248.32,6.0,17.39,243.86,240.42,260.68,419.4,434.08,437.03,430.17,7.17,3.95,6.27,,,,3.46,,,,4.42,,,,0.62,0.55,0.64,0.67,49.96,0,462,,1,2025-09-18 04:09:28,-16.2,52.3,0,1,0
2025-09-18 04:10:13,323.0,2.73,247.89,5.98,17.93,244.05,241.69,257.93,420.66,432.76,434.78,429.4,7.94,3.63,6.35,,,,3.43,,,,4.43,,,,0.61,0.59,0.55,0.68,49.99,0,462,,1,2025-09-18 04:10:13,-16.2,51.3,0,1,0
2025-09-18 04:10:58,323.0,2.7,247.9,5.89,17.67,244.01,241.67,258.01,420.61,432.81,434.82,429.41,7.28,3.83,6.56,,,,3.44,,,,4.45,,,,0.62,0.57,0.62,0.67,49.98,0,462,,1,2025-09-18 04:10:58,-16.2,50.4,0,1,0
2025-09-18 04:11:43,323.0,2.7,246.79,5.85,17.56,241.7,240.79,257.87,417.85,431.94,432.72,427.5,7.37,3.63,6.55,,,,3.36,,,,4.38,,,,0.62,0.61,0.6,0.65,50.0,0,462,,1,2025-09-18 04:11:43,-16.2,49.6,0,1,0
2025-09-18 04:12:28,323.0,2.7,246.49,5.82,17.49,241.15,240.61,257.71,417.22,431.64,432.1,426.99,7.32,4.17,5.99,,,,3.35,,,,4.31,,,,0.62,0.61,0.62,0.64,49.98,0,462,,1,2025-09-18 04:12:28,-16.3,48.8,0,1,0
2025-09-18 04:13:13,323.0,2.69,246.41,5.84,17.51,241.31,240.36,257.55,417.05,431.47,432.01,426.84,7.51,3.55,6.46,,,,3.34,,,,4.34,,,,0.62,0.58,0.6,0.68,49.98,0,462,,1,2025-09-18 04:13:13,-16.3,48.1,0,1,0
2025-09-18 04:13:58,323.0,2.69,246.06,5.84,17.53,241.66,240.43,256.09,417.31,430.39,431.12,426.28,7.66,3.63,6.25,,,,3.32,,,,4.31,,,,0.62,0.6,0.58,0.67,49.97,0,462,,1,2025-09-18 04:13:58,-16.3,47.7,0,1,0
2025-09-18 04:14:43,323.0,2.69,246.23,5.83,17.95,241.71,240.56,256.43,417.66,430.48,431.46,426.53,7.28,4.23,6.44,,,,3.33,,,,4.33,,,,0.62,0.59,0.61,0.68,49.98,0,462,,1,2025-09-18 04:14:43,-16.3,47.2,0,1,0
2025-09-18 04:15:28,323.0,2.69,246.77,5.88,17.27,241.61,239.48,259.23,416.64,432.01,433.83,427.49,6.95,4.11,6.21,,,,3.36,,,,4.32,,,,0.63,0.57,0.66,0.65,49.95,0,463,,1,2025-09-18 04:15:28,-16.3,46.6,0,1,0
2025-09-18 04:16:13,323.0,2.67,246.5,5.8,17.47,241.53,240.04,257.92,417.05,431.34,432.61,427.0,7.06,4.14,6.27,,,,3.35,,,,4.32,,,,0.62,0.59,0.65,0.64,49.95,0,463,,1,2025-09-18 04:16:13,-16.3,46.4,0,1,0
2025-09-18 04:16:58,323.0,2.68,246.41,5.83,17.41,241.9,240.35,256.99,417.64,430.79,432.12,426.85,7.17,3.76,6.48,,,,3.35,,,,4.36,,,,0.62,0.57,0.62,0.67,49.98,0,463,,1,2025-09-18 04:16:58,-16.3,46.1,0,1,0
2025-09-18 04:17:43,323.0,2.72,248.25,5.95,17.89,244.21,240.82,259.73,420.05,433.59,436.49,430.05,7.89,3.72,6.27,,,,3.45,,,,4.39,,,,0.6,0.59,0.57,0.65,49.99,0,463,,1,2025-09-18 04:17:43,-16.3,45.7,0,1,0
2025-09-18 04:18:28,323.0,2.69,248.36,5.91,17.72,244.46,240.72,259.91,420.18,433.66,436.87,430.24,7.5,4.13,6.09,,,,3.46,,,,4.44,,,,0.6,0.56,0.58,0.68,50.0,0,463,,1,2025-09-18 04:18:28,-16.9,45.4,0,1,0
2025-09-18 04:19:13,323.0,2.72,248.49,5.97,17.92,243.78,240.63,261.06,419.51,434.49,437.34,430.46,7.89,3.72,6.31,,,,3.47,,,,4.41,,,,0.6,0.58,0.56,0.67,50.0,0,463,,1,2025-09-18 04:19:13,-17.0,45.3,0,1,0
2025-09-18 04:19:58,323.0,2.66,246.56,5.79,17.38,241.68,239.35,258.65,416.59,431.25,433.23,427.03,7.03,3.92,6.43,,,,3.36,,,,4.34,,,,0.63,0.57,0.65,0.66,49.97,0,463,,1,2025-09-18 04:19:58,-17.0,44.9,0,1,0
2025-09-18 04:20:43,323.0,2.69,246.42,5.86,17.57,241.56,239.31,258.74,416.15,431.42,433.08,426.88,7.7,3.81,6.06,,,,3.34,,,,4.29,,,,0.61,0.6,0.57,0.66,49.98,0,463,,1,2025-09-18 04:20:43,-17.0,44.6,0,1,0
2025-09-18 04:21:28,324.0,2.66,246.2,5.79,17.38,241.06,239.13,258.42,416.01,430.96,432.42,426.46,7.07,3.82,6.49,,,,3.34,,,,4.34,,,,0.63,0.57,0.65,0.67,49.94,0,463,,1,2025-09-18 04:21:28,-17.0,44.5,0,1,0
2025-09-18 04:22:13,324.0,2.65,246.37,5.78,17.34,240.92,239.88,258.32,416.39,431.55,432.44,426.73,7.02,4.16,6.16,,,,3.35,,,,4.31,,,,0.62,0.59,0.65,0.64,49.94,0,463,,1,2025-09-18 04:22:13,-17.0,44.2,0,1,0
2025-09-18 04:22:58,324.0,2.71,248.62,5.98,17.94,243.77,240.88,261.2,419.72,434.93,437.4,430.69,7.81,3.76,6.37,,,,3.48,,,,4.42,,,,0.6,0.57,0.57,0.65,49.96,0,463,,1,2025-09-18 04:22:58,-17.0,43.9,0,1,0
2025-09-18 04:23:43,324.0,2.68,248.55,5.92,17.76,243.64,241.07,261.13,419.61,435.03,437.07,430.57,7.32,3.7,6.75,,,,3.48,,,,4.42,,,,0.61,0.55,0.62,0.66,49.97,0,463,,1,2025-09-18 04:23:43,-17.0,43.9,0,1,0
2025-09-18 04:24:28,324.0,2.7,248.58,5.9,17.7,243.68,241.11,261.06,419.75,435.01,437.11,430.62,7.14,3.85,6.71,,,,3.48,,,,4.41,,,,0.61,0.55,0.64,0.66,49.98,0,463,,1,2025-09-18 04:24:28,-17.0,43.8,0,1,0
2025-09-18 04:25:13,324.0,2.67,248.4,5.86,17.59,243.67,241.1,259.24,420.85,434.05,435.96,430.29,7.07,4.2,6.31,,,,3.46,,,,4.4,,,,0.61,0.58,0.64,0.63,50.0,0,463,,1,2025-09-18 04:25:13,-17.0,43.7,0,1,0
2025-09-18 04:25:58,324.0,2.7,248.39,5.95,17.86,243.59,242.12,259.43,420.46,434.64,435.74,430.28,7.83,3.75,6.27,,,,3.45,,,,4.39,,,,0.6,0.58,0.56,0.66,50.0,0,463,,1,2025-09-18 04:25:58,-17.0,43.5,0,1,0
2025-09-18 04:26:43,324.0,2.68,248.39,5.9,17.83,243.43,242.13,259.6,420.51,434.6,435.71,430.27,7.77,3.92,6.13,,,,3.46,,,,4.45,,,,0.61,0.56,0.61,0.67,50.0,0,463,,1,2025-09-18 04:26:43,-17.0,43.4,0,1,0
2025-09-18 04:27:28,324.0,2.66,248.03,5.85,17.77,243.6,242.73,257.77,421.17,433.51,434.26,429.65,7.81,3.62,6.34,,,,3.44,,,,4.4,,,,0.6,0.6,0.55,0.65,50.0,0,463,,1,2025-09-18 04:27:28,-17.0,43.4,0,1,0
2025-09-18 04:28:13,324.0,2.66,247.91,5.84,17.71,243.7,242.51,257.51,421.07,433.1,434.12,429.43,7.32,4.06,6.33,,,,3.43,,,,4.39,,,,0.62,0.58,0.62,0.65,50.0,0,463,,1,2025-09-18 04:28:13,-17.0,43.4,0,1,0
2025-09-18 04:28:58,324.0,2.69,247.93,5.92,17.49,243.37,242.6,257.82,420.86,433.44,434.1,429.47,7.84,3.63,6.02,,,,3.43,,,,4.36,,,,0.6,0.6,0.56,0.64,49.99,0,464,,1,2025-09-18 04:28:58,-17.0,43.3,0,1,0
2025-09-18 04:29:43,324.0,2.68,247.9,5.88,17.65,243.95,242.52,257.16,421.17,432.88,434.18,429.41,7.53,4.2,5.92,,,,3.43,,,,4.35,,,,0.6,0.6,0.58,0.63,50.0,0,464,,1,2025-09-18 04:29:43,-17.1,43.1,0,1,0
2025-09-18 04:30:28,324.0,2.7,248.48,5.96,17.87,243.37,241.49,260.57,419.82,434.99,436.66,430.49,7.83,3.67,6.37,,,,3.47,,,,4.41,,,,0.6,0.57,0.56,0.66,49.99,0,464,,1,2025-09-18 04:30:28,-17.1,43.1,0,1,0
2025-09-18 04:31:13,324.0,2.7,248.61,5.94,17.83,243.45,241.48,260.78,420.08,435.01,436.91,430.66,7.73,3.97,6.13,,,,3.47,,,,4.4,,,,0.6,0.58,0.57,0.64,50.0,0,464,,1,2025-09-18 04:31:13,-17.1,43.0,0,1,0
2025-09-18 04:31:58,324.0,2.65,247.14,5.8,17.41,243.18,241.01,257.32,419.26,431.67,433.38,428.1,7.17,3.82,6.42,,,,3.38,,,,4.37,,,,0.62,0.58,0.61,0.66,49.99,0,464,,1,2025-09-18 04:31:58,-17.1,43.0,0,1,0
2025-09-18 04:32:43,324.0,2.66,247.34,5.86,17.58,243.02,240.6,258.41,418.83,432.25,433.9,428.78,7.52,3.63,6.43,,,,3.4,,,,4.37,,,,0.61,0.58,0.58,0.67,49.99,0,464,,1,2025-09-18 04:32:43,-17.1,43.0,0,1,0
2025-09-18 04:33:28,324.0,2.67,247.47,5.87,17.62,242.65,241.49,258.28,419.28,432.89,433.89,428.69,7.62,3.62,6.38,,,,3.4,,,,4.37,,,,0.61,0.58,0.57,0.67,49.98,0,464,,1,2025-09-18 04:33:28,-17.1,42.9,0,1,0
2025-09-18 04:34:13,324.0,2.66,247.7,5.87,17.61,242.78,240.73,259.59,418.73,433.39,435.15,429.09,7.56,4.06,5.99,,,,3.41,,,,4.33,,,,0.6,0.6,0.58,0.63,50.0,0,464,,1,2025-09-18 04:34:13,-17.1,42.9,0,1,0
2025-09-18 04:34:58,324.0,2.63,245.31,5.71,17.13,242.91,238.75,254.28,417.13,427.05,430.62,424.93,6.81,4.11,6.21,,,,3.27,,,,4.25,,,,0.63,0.6,0.62,0.66,49.99,0,464,,1,2025-09-18 04:34:58,-17.1,42.7,0,1,0
2025-09-18 04:35:43,324.0,2.64,245.51,5.72,17.16,242.72,239.0,254.8,417.31,427.67,430.74,425.24,6.9,3.97,6.28,,,,3.29,,,,4.26,,,,0.63,0.6,0.63,0.65,49.99,0,464,,1,2025-09-18 04:35:43,-17.1,42.7,0,1,0
2025-09-18 04:36:28,324.0,2.65,245.42,5.75,17.25,242.78,239.14,254.33,417.36,427.43,430.5,424.97,7.37,4.18,5.71,,,,3.26,,,,4.21,,,,0.61,0.63,0.58,0.63,49.99,0,464,,1,2025-09-18 04:36:28,-17.1,42.7,0,1,0
2025-09-18 04:37:13,324.0,2.66,247.04,5.83,17.36,245.36,239.76,256.0,420.14,429.42,434.22,427.93,6.88,4.19,6.28,,,,3.37,,,,4.3,,,,0.61,0.62,0.58,0.62,49.98,0,464,,1,2025-09-18 04:37:13,-17.1,42.6,0,1,0
2025-09-18 04:37:58,324.0,2.66,246.9,5.78,17.33,245.34,239.39,255.96,419.8,429.07,434.17,427.68,6.85,4.24,6.24,,,,3.37,,,,4.3,,,,0.61,0.62,0.57,0.62,49.98,0,464,,1,2025-09-18 04:37:58,-17.1,42.6,0,1,0
2025-09-18 04:38:43,324.0,2.66,248.86,5.92,17.75,247.69,240.1,258.78,422.46,432.14,438.65,431.08,7.3,4.4,6.05,,,,3.5,,,,4.45,,,,0.61,0.56,0.63,0.63,49.97,0,464,,1,2025-09-18 04:38:43,-17.1,42.6,0,1,0
2025-09-18 04:39:28,324.0,2.67,248.42,5.89,17.7,247.89,240.81,256.56,423.24,430.81,436.89,430.31,6.97,4.27,6.46,,,,3.47,,,,4.43,,,,0.6,0.58,0.57,0.66,49.99,0,464,,1,2025-09-18 04:39:28,-17.1,42.6,0,1,0
2025-09-18 04:40:13,324.0,2.69,248.52,5.91,17.73,247.98,240.9,256.82,423.27,431.19,436.99,430.48,7.62,3.83,6.28,,,,3.46,,,,4.41,,,,0.6,0.59,0.55,0.65,50.0,0,464,,1,2025-09-18 04:40:13,-17.1,42.5,0,1,0
2025-09-18 04:40:58,324.0,2.67,247.75,5.89,17.66,247.95,242.16,253.2,424.28,429.15,433.98,429.14,7.71,4.09,5.87,,,,3.41,,,,4.35,,,,0.6,0.62,0.53,0.64,50.0,0,464,,1,2025-09-18 04:40:58,-17.1,42.5,0,1,0
2025-09-18 04:41:43,324.0,2.67,247.71,5.87,17.61,247.64,242.21,253.36,424.15,429.32,433.7,429.06,7.62,3.85,6.14,,,,3.4,,,,4.37,,,,0.61,0.6,0.61,0.63,50.01,0,464,,1,2025-09-18 04:41:43,-17.1,42.3,0,1,0
2025-09-18 04:42:28,324.0,2.68,248.06,5.88,17.65,247.27,242.25,254.65,423.94,430.17,434.68,429.64,7.45,4.38,5.81,,,,3.42,,,,4.36,,,,0.6,0.62,0.57,0.62,50.01,0,465,,1,2025-09-18 04:42:28,-17.1,42.3,0,1,0
2025-09-18 04:43:13,324.0,2.67,247.92,5.88,17.64,247.47,242.44,253.86,424.28,429.95,434.5,429.59,7.56,4.33,5.76,,,,3.42,,,,4.35,,,,0.6,0.63,0.55,0.62,50.02,0,465,,1,2025-09-18 04:43:13,-17.1,42.5,0,1,0
2025-09-18 04:43:58,325.0,2.67,247.77,5.87,17.62,247.59,242.22,253.5,424.2,429.34,434.06,429.14,7.57,4.32,5.73,,,,3.41,,,,4.34,,,,0.6,0.63,0.55,0.62,49.99,0,465,,1,2025-09-18 04:43:58,-17.1,42.3,0,1,0
2025-09-18 04:44:43,325.0,2.67,247.8,5.87,17.61,247.4,242.01,254.0,423.85,429.6,434.24,429.23,7.56,3.8,6.25,,,,3.42,,,,4.39,,,,0.6,0.6,0.54,0.66,49.99,0,465,,1,2025-09-18 04:44:43,-17.1,42.3,0,1,0
2025-09-18 04:45:28,325.0,2.7,250.02,5.97,17.85,244.97,240.36,264.72,420.31,437.58,441.51,433.14,7.1,3.94,6.81,,,,3.57,,,,4.48,,,,0.6,0.56,0.62,0.62,50.0,0,465,,1,2025-09-18 04:45:28,-17.1,42.3,0,1,0
2025-09-18 04:46:13,325.0,2.66,249.33,5.9,17.71,244.88,239.46,266.27,421.43,435.25,439.05,431.91,7.1,4.17,6.43,,,,3.51,,,,4.46,,,,0.61,0.56,0.63,0.63,50.0,0,465,,1,2025-09-18 04:46:13,-17.1,42.3,0,1,0
2025-09-18 04:46:58,325.0,2.66,248.92,5.89,17.67,245.3,241.19,260.26,421.48,434.24,438.11,431.27,7.08,4.15,6.43,,,,3.51,,,,4.45,,,,0.61,0.56,0.63,0.64,49.98,0,465,,1,2025-09-18 04:46:58,-17.7,42.3,0,1,0
2025-09-18 04:47:43,325.0,2.66,248.94,5.92,17.75,245.27,241.04,260.5,421.16,434.46,438.08,431.23,7.31,3.75,6.69,,,,3.5,,,,4.43,,,,0.6,0.57,0.62,0.62,49.97,0,465,,1,2025-09-18 04:47:43,-17.7,42.3,0,1,0
2025-09-18 04:48:28,325.0,2.69,248.77,5.88,17.64,245.28,241.14,259.89,421.26,434.01,437.55,430.94,7.18,4.25,6.21,,,,3.49,,,,4.42,,,,0.61,0.58,0.63,0.62,49.98,0,465,,1,2025-09-18 04:48:28,-17.7,42.2,0,1,0
2025-09-18 04:49:13,325.0,2.66,248.8,5.9,17.85,245.15,241.16,260.09,421.16,434.2,437.61,430.99,7.74,3.93,6.17,,,,3.5,,,,4.46,,,,0.61,0.57,0.62,0.62,49.98,0,465,,1,2025-09-18 04:49:13,-17.7,42.2,0,1,0
2025-09-18 04:49:58,325.0,2.69,248.79,5.89,17.67,244.88,241.32,260.18,421.07,434.41,437.46,430.98,7.16,3.84,6.67,,,,3.49,,,,4.42,,,,0.6,0.57,0.56,0.66,49.98,0,465,,1,2025-09-18 04:49:58,-17.7,42.2,0,1,0
2025-09-18 04:50:43,325.0,2.68,248.55,5.9,17.7,244.95,242.05,258.65,421.65,433.62,436.31,430.53,7.47,4.21,6.01,,,,3.47,,,,4.38,,,,0.6,0.59,0.59,0.62,49.99,0,465,,1,2025-09-18 04:50:43,-17.7,42.2,0,1,0
2025-09-18 04:51:28,325.0,2.64,245.3,5.76,17.27,240.52,240.74,254.64,416.78,429.07,429.06,424.98,7.5,4.0,5.76,,,,3.26,,,,4.2,,,,0.61,0.63,0.57,0.64,50.0,0,465,,1,2025-09-18 04:51:28,-17.7,42.2,0,1,0
2025-09-18 04:52:13,325.0,2.63,245.39,5.75,17.26,239.79,240.61,255.78,416.0,429.97,429.43,425.13,7.55,3.7,6.0,,,,3.26,,,,4.21,,,,0.61,0.61,0.56,0.66,50.02,0,465,,1,2025-09-18 04:52:13,-17.7,42.2,0,1,0
2025-09-18 04:52:58,325.0,2.63,245.48,5.75,17.25,239.84,240.45,256.17,415.94,430.05,429.71,425.23,7.49,3.99,5.77,,,,3.27,,,,4.19,,,,0.61,0.62,0.58,0.64,50.01,0,465,,1,2025-09-18 04:52:58,-17.7,42.2,0,1,0
2025-09-18 04:53:43,325.0,2.62,245.42,5.69,17.07,240.02,240.4,255.84,416.06,429.83,429.5,425.08,6.98,4.21,5.88,,,,3.27,,,,4.2,,,,0.62,0.61,0.63,0.62,50.01,0,465,,1,2025-09-18 04:53:43,-17.7,42.2,0,1,0
2025-09-18 04:54:28,325.0,2.61,245.55,5.73,17.19,239.58,241.2,255.87,416.37,430.54,429.15,425.35,7.32,3.62,6.25,,,,3.28,,,,4.24,,,,0.62,0.6,0.59,0.66,49.99,0,465,,1,2025-09-18 04:54:28,-17.8,42.2,0,1,0
2025-09-18 04:55:13,325.0,2.64,246.54,5.81,17.42,240.65,241.13,257.94,417.16,432.29,431.8,427.08,7.48,4.03,5.91,,,,3.34,,,,4.27,,,,0.61,0.58,0.6,0.66,50.0,0,465,,1,2025-09-18 04:55:13,-17.8,42.1,0,1,0
2025-09-18 04:55:58,325.0,2.63,245.98,5.74,17.21,241.24,240.66,255.83,417.53,430.04,430.73,426.1,7.07,4.22,5.92,,,,3.31,,,,4.27,,,,0.61,0.6,0.56,0.66,50.0,0,465,,1,2025-09-18 04:55:58,-17.8,41.9,0,1,0
2025-09-18 04:56:43,325.0,2.66,247.51,5.84,17.51,243.88,241.19,257.45,420.09,431.91,434.22,428.74,7.4,4.17,5.94,,,,3.4,,,,4.32,,,,0.61,0.6,0.59,0.63,50.01,0,466,,1,2025-09-18 04:56:43,-17.8,41.9,0,1,0
2025-09-18 04:57:28,325.0,2.66,247.95,5.85,17.54,243.33,241.68,258.84,420.03,433.55,434.96,429.51,7.33,4.19,6.02,,,,3.43,,,,4.35,,,,0.61,0.59,0.61,0.62,49.99,0,466,,1,2025-09-18 04:57:28,-17.8,41.9,0,1,0
2025-09-18 04:58:13,325.0,2.65,247.95,5.83,17.76,243.35,241.79,258.72,420.14,433.54,434.87,429.52,7.68,3.95,6.13,,,,3.43,,,,4.35,,,,0.61,0.58,0.63,0.62,50.0,0,466,,1,2025-09-18 04:58:13,-17.8,41.9,0,1,0
2025-09-18 04:58:58,325.0,2.67,247.74,5.87,17.3,243.02,241.84,258.35,419.9,433.26,434.27,429.14,7.7,3.62,5.99,,,,3.41,,,,4.33,,,,0.6,0.6,0.58,0.63,50.01,0,466,,1,2025-09-18 04:58:58,-17.8,41.8,0,1,0
2025-09-18 04:59:43,325.0,2.66,247.63,5.85,17.14,243.06,241.66,258.17,419.78,432.94,434.14,428.96,7.04,4.13,5.98,,,,3.4,,,,4.33,,,,0.61,0.6,0.59,0.63,49.99,0,466,,1,2025-09-18 04:59:43,-17.8,41.9,0,1,0
2025-09-18 05:00:28,325.0,2.67,248.73,5.91,17.22,242.75,240.65,262.78,418.64,436.12,437.92,430.89,6.98,4.02,6.22,,,,3.48,,,,4.39,,,,0.6,0.57,0.6,0.63,50.0,0,466,,1,2025-09-18 05:00:28,-17.8,41.9,0,1,0
2025-09-18 05:01:13,325.0,2.68,248.99,5.95,17.85,243.02,240.94,262.89,418.98,436.66,438.39,431.34,7.74,3.57,6.54,,,,3.49,,,,4.41,,,,0.6,0.56,0.57,0.66,50.02,0,466,,1,2025-09-18 05:01:13,-17.8,41.8,0,1,0
2025-09-18 05:01:58,325.0,2.64,248.84,5.86,17.59,243.33,241.49,261.95,419.87,436.02,437.32,431.07,7.06,3.9,6.62,,,,3.48,,,,4.44,,,,0.61,0.54,0.64,0.65,50.04,0,466,,1,2025-09-18 05:01:58,-17.8,41.9,0,1,0
2025-09-18 05:02:43,325.0,2.65,248.68,5.85,17.54,242.91,241.6,261.46,419.62,435.66,437.11,430.8,7.11,4.15,6.28,,,,3.47,,,,4.4,,,,0.61,0.56,0.64,0.62,50.03,0,466,,1,2025-09-18 05:02:43,-17.8,41.8,0,1,0
2025-09-18 05:03:28,325.0,2.67,248.68,5.91,17.72,243.07,241.51,261.37,419.74,435.7,436.95,430.8,7.45,3.58,6.69,,,,3.47,,,,4.44,,,,0.6,0.55,0.6,0.67,50.03,0,466,,1,2025-09-18 05:03:28,-17.8,41.9,0,1,0
2025-09-18 05:04:13,325.0,0.35,249.98,0.5,1.49,244.87,241.95,263.11,421.61,437.56,439.99,433.05,1.49,0.0,0.0,,,,0.07,,,,0.36,,,,,0.97,,,50.0,0,466,,1,2025-09-18 05:04:13,-17.8,41.8,0,0,0
2025-09-18 05:04:58,325.0,0.35,249.72,0.49,1.48,244.59,241.85,262.8,421.25,437.1,439.46,432.61,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.97,,,49.99,0,466,,1,2025-09-18 05:04:58,-17.8,42.2,0,0,0
2025-09-18 05:05:43,325.0,2.76,248.52,3.83,11.48,240.86,240.93,263.78,417.24,437.24,437.18,430.55,7.68,3.8,0.0,,,,0.0,,,,2.76,,,,,1.0,1.0,,49.99,0,466,,1,2025-09-18 05:05:43,-17.7,43.1,0,0,0
2025-09-18 05:06:28,325.0,2.72,246.67,3.78,11.35,238.8,239.74,261.46,414.43,434.19,433.39,427.33,7.58,3.77,0.0,,,,0.0,,,,2.72,,,,,1.0,1.0,,49.98,0,466,,1,2025-09-18 05:06:28,-17.1,43.9,0,0,0
2025-09-18 05:07:13,326.0,2.7,246.32,3.77,11.3,238.19,239.84,260.93,413.99,433.81,432.46,426.71,7.54,3.75,0.0,,,,0.0,,,,2.7,,,,,1.0,1.0,,49.96,0,466,,1,2025-09-18 05:07:13,-17.0,44.6,0,0,0
2025-09-18 05:07:58,326.0,2.69,246.24,3.75,11.26,238.1,239.64,260.98,413.74,433.68,432.36,426.62,7.52,3.74,0.0,,,,0.0,,,,2.69,,,,,1.0,1.0,,49.95,0,466,,1,2025-09-18 05:07:58,-17.0,45.3,0,0,0
2025-09-18 05:08:43,326.0,2.67,246.48,3.74,11.22,238.14,239.01,262.3,413.22,434.29,433.4,426.97,7.5,3.72,0.0,,,,0.0,,,,2.67,,,,,1.0,1.0,,49.97,0,466,,1,2025-09-18 05:08:43,-16.3,45.7,0,0,0
2025-09-18 05:09:28,326.0,2.67,246.42,3.73,11.2,238.12,239.0,262.13,413.2,434.15,433.5,426.96,7.48,3.71,0.0,,,,0.0,,,,2.67,,,,,1.0,1.0,,49.97,0,466,,1,2025-09-18 05:09:28,-16.2,46.2,0,0,0
2025-09-18 05:10:13,326.0,2.71,248.27,3.75,11.26,240.61,239.06,265.14,415.41,436.84,438.16,430.14,7.55,3.71,0.0,,,,0.0,,,,2.71,,,,,1.0,1.0,,49.97,0,466,,1,2025-09-18 05:10:13,-16.2,46.9,0,0,0
2025-09-18 05:10:58,326.0,2.61,247.44,3.75,11.26,240.69,240.08,261.56,416.36,434.57,435.09,428.67,7.54,3.72,0.0,,,,0.0,,,,2.67,,,,,1.0,1.0,,49.94,0,466,,1,2025-09-18 05:10:58,-15.5,47.4,0,0,0
2025-09-18 05:11:43,326.0,2.67,245.85,3.72,11.17,238.55,239.57,259.42,414.06,432.25,431.38,425.9,7.46,3.71,0.0,,,,0.0,,,,2.67,,,,,1.0,1.0,,49.96,0,466,,1,2025-09-18 05:11:43,-15.4,48.2,0,0,0
2025-09-18 05:12:28,326.0,2.68,246.18,3.73,11.19,239.12,239.82,259.6,414.77,432.62,432.03,426.47,7.48,3.71,0.0,,,,0.0,,,,2.68,,,,,1.0,1.0,,49.99,0,466,,1,2025-09-18 05:12:28,-14.8,49.2,0,0,0
2025-09-18 05:13:13,326.0,2.67,246.01,3.72,11.17,238.98,239.72,259.32,414.57,432.29,431.66,426.17,7.47,3.7,0.0,,,,0.0,,,,2.67,,,,,1.0,1.0,,49.98,0,466,,1,2025-09-18 05:13:13,-14.7,50.3,0,0,0
2025-09-18 05:13:58,326.0,2.68,245.05,3.73,11.18,239.73,241.16,254.27,416.46,429.11,427.88,424.48,7.47,3.71,0.0,,,,0.0,,,,2.68,,,,,1.0,1.0,,49.98,0,466,,1,2025-09-18 05:13:58,-14.6,51.6,0,0,0
2025-09-18 05:14:43,326.0,2.68,245.42,3.73,11.18,239.12,240.12,257.02,415.03,430.62,429.76,425.14,7.47,3.71,0.0,,,,0.0,,,,2.68,,,,,1.0,1.0,,49.97,0,467,,1,2025-09-18 05:14:43,-13.9,53.1,0,0,0
2025-09-18 05:15:28,326.0,2.64,243.99,3.7,11.09,237.03,239.33,255.62,412.54,428.72,426.75,422.67,7.4,3.7,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.99,0,467,,1,2025-09-18 05:15:28,-13.9,54.7,0,0,0
2025-09-18 05:16:13,326.0,2.62,244.33,3.69,11.06,236.12,238.37,258.49,410.93,430.56,428.35,423.28,7.38,3.68,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.98,0,467,,1,2025-09-18 05:16:13,-13.2,56.5,0,0,0
2025-09-18 05:16:58,326.0,2.65,246.06,3.71,11.12,238.28,238.52,261.62,412.7,433.29,432.87,426.29,7.44,3.68,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.95,0,467,,1,2025-09-18 05:16:58,-13.1,57.7,0,0,0
2025-09-18 05:17:43,326.0,2.65,246.09,3.71,11.12,238.1,238.38,261.79,412.64,433.32,433.08,426.35,7.44,3.68,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.99,0,467,,1,2025-09-18 05:17:43,-13.1,58.4,0,0,0
2025-09-18 05:18:28,326.0,2.64,245.81,3.7,11.11,237.72,238.47,261.24,412.39,432.91,432.27,425.86,7.43,3.68,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.94,0,467,,1,2025-09-18 05:18:28,-13.1,59.0,0,0,0
2025-09-18 05:19:13,326.0,2.64,245.73,3.7,11.1,237.55,238.69,260.95,412.44,432.84,432.0,425.78,7.41,3.68,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.94,0,467,,1,2025-09-18 05:19:13,-12.4,59.3,0,0,0
2025-09-18 05:19:58,326.0,2.63,245.93,3.7,11.09,237.41,238.16,262.22,411.86,433.51,432.87,426.08,7.42,3.67,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.93,0,467,,1,2025-09-18 05:19:58,-12.4,59.5,0,0,0
2025-09-18 05:20:43,326.0,2.63,245.93,3.69,11.08,237.3,238.05,262.43,411.67,433.6,433.26,426.2,7.41,3.67,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,49.94,0,467,,1,2025-09-18 05:20:43,-12.4,59.5,0,0,0
2025-09-18 05:21:28,326.0,2.64,245.88,3.7,11.09,237.74,238.06,261.83,412.05,433.08,432.81,425.98,7.42,3.67,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.97,0,467,,1,2025-09-18 05:21:28,-12.3,59.4,0,0,0
2025-09-18 05:22:13,326.0,2.64,245.84,3.7,11.11,238.18,237.96,261.38,412.35,432.6,432.79,425.91,7.44,3.67,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.96,0,467,,1,2025-09-18 05:22:13,-12.3,59.3,0,0,0
2025-09-18 05:22:58,326.0,2.65,245.72,3.7,11.1,238.51,237.76,260.88,412.46,431.99,432.63,425.69,7.44,3.67,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.94,0,467,,1,2025-09-18 05:22:58,-11.7,59.1,0,0,0
2025-09-18 05:23:43,326.0,2.65,245.93,3.7,11.11,238.35,238.15,261.3,412.66,432.69,432.86,426.07,7.44,3.67,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.99,0,467,,1,2025-09-18 05:23:43,-11.6,59.0,0,0,0
2025-09-18 05:24:28,326.0,2.65,245.88,3.7,11.12,238.43,238.24,260.97,412.81,432.48,432.64,425.98,7.44,3.67,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.96,0,467,,1,2025-09-18 05:24:28,-11.6,58.7,0,0,0
2025-09-18 05:25:13,326.0,2.62,244.28,3.68,11.05,236.77,237.18,258.89,410.51,429.56,428.73,422.93,7.39,3.66,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.96,0,467,,1,2025-09-18 05:25:13,-11.6,58.2,0,0,0
2025-09-18 05:25:58,326.0,2.63,243.51,3.69,11.07,236.71,238.54,255.41,411.47,427.86,426.18,421.83,7.39,3.68,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,49.96,0,467,,1,2025-09-18 05:25:58,-11.6,57.9,0,0,0
2025-09-18 05:26:43,326.0,2.63,243.63,3.69,11.06,236.52,238.96,255.42,411.78,428.22,426.14,422.05,7.38,3.69,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,49.97,0,467,,1,2025-09-18 05:26:43,-11.5,57.5,0,0,0
2025-09-18 05:27:28,326.0,2.58,241.96,3.66,10.97,233.93,238.19,253.77,408.87,426.12,422.48,419.16,7.3,3.67,0.0,,,,0.0,,,,2.58,,,,,1.0,1.0,,49.94,0,467,,1,2025-09-18 05:27:28,-11.5,57.2,0,0,0
2025-09-18 05:28:13,326.0,2.62,243.73,3.68,11.05,236.13,239.31,255.74,411.75,428.8,426.08,422.21,7.36,3.69,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.97,0,467,,1,2025-09-18 05:28:13,-10.9,56.8,0,0,0
2025-09-18 05:28:58,326.0,2.62,243.57,3.68,11.04,235.77,239.39,255.54,411.5,428.7,425.6,421.93,7.35,3.69,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.96,0,467,,1,2025-09-18 05:28:58,-10.9,56.3,0,0,0
2025-09-18 05:29:43,327.0,2.62,243.43,3.68,11.05,235.69,239.57,255.03,411.46,428.54,425.14,421.71,7.36,3.69,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.98,0,467,,1,2025-09-18 05:29:43,-10.8,55.7,0,0,0
2025-09-18 05:30:28,327.0,2.62,243.42,3.68,11.05,235.53,239.69,255.03,411.56,428.4,424.96,421.56,7.36,3.69,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.98,0,467,,1,2025-09-18 05:30:28,-10.8,55.2,0,0,0
2025-09-18 05:31:13,327.0,2.6,244.1,3.67,11.02,235.15,238.75,258.41,410.59,430.72,427.46,422.92,7.34,3.68,0.0,,,,0.0,,,,2.6,,,,,1.0,1.0,,50.0,0,467,,1,2025-09-18 05:31:13,-10.8,54.6,0,0,0
2025-09-18 05:31:58,327.0,2.6,244.2,3.67,11.0,235.13,238.15,259.5,409.94,430.75,428.49,423.06,7.34,3.67,0.0,,,,0.0,,,,2.6,,,,,1.0,1.0,,50.0,0,467,,1,2025-09-18 05:31:58,-10.8,54.1,0,0,0
2025-09-18 05:32:43,327.0,2.6,244.24,3.67,11.01,235.56,237.95,259.2,410.07,430.68,428.64,423.13,7.34,3.67,0.0,,,,0.0,,,,2.6,,,,,1.0,1.0,,50.0,0,467,,1,2025-09-18 05:32:43,-10.7,53.6,0,0,0
2025-09-18 05:33:28,327.0,2.64,245.96,3.7,11.1,237.9,238.5,261.47,412.57,433.14,432.63,426.11,7.42,3.67,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,50.02,0,467,,1,2025-09-18 05:33:28,-10.7,53.0,0,0,0
2025-09-18 05:34:13,327.0,2.64,245.46,3.7,11.09,237.71,238.81,259.72,412.8,431.76,431.15,425.24,7.42,3.68,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,50.0,0,467,,1,2025-09-18 05:34:13,-10.1,52.6,0,0,0
2025-09-18 05:34:58,327.0,2.65,245.08,3.7,11.1,238.13,238.49,258.57,412.74,430.81,430.17,424.57,7.43,3.68,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.97,0,467,,1,2025-09-18 05:34:58,-10.1,52.0,0,0,0
2025-09-18 05:35:43,327.0,0.0,246.61,0.0,0.0,242.03,239.2,258.6,416.76,431.22,433.64,427.2,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.99,0,467,,0,2025-09-18 05:35:43,-10.1,51.5,0,0,0
2025-09-18 05:36:28,327.0,4.03,244.59,7.31,22.36,239.08,238.44,256.24,413.54,428.5,429.05,423.7,9.89,5.24,7.23,,,,3.39,,,,5.29,,,,0.76,0.72,0.79,0.77,49.97,0,467,,1,2025-09-18 05:36:28,-10.0,51.0,0,1,0
2025-09-18 05:37:13,327.0,3.26,244.23,6.3,18.91,238.81,238.87,255.0,413.68,427.78,427.73,423.06,7.45,4.66,6.8,,,,3.24,,,,4.63,,,,0.7,0.68,0.71,0.72,49.95,0,467,,1,2025-09-18 05:37:13,-10.0,51.3,0,1,0
2025-09-18 05:37:58,327.0,3.1,244.34,6.15,18.2,238.63,238.82,255.58,413.48,428.25,428.08,423.27,7.43,4.58,6.19,,,,3.24,,,,4.5,,,,0.68,0.65,0.68,0.72,49.95,0,468,,1,2025-09-18 05:37:58,-10.0,51.9,0,1,0
2025-09-18 05:38:43,327.0,3.0,244.32,6.06,18.18,237.93,239.05,256.21,412.88,428.9,427.93,423.24,7.83,4.24,6.11,,,,3.24,,,,4.42,,,,0.67,0.63,0.67,0.71,49.94,0,468,,1,2025-09-18 05:38:43,-10.1,51.6,0,1,0
2025-09-18 05:39:28,327.0,2.93,244.37,6.02,18.07,237.84,239.19,256.03,413.16,428.94,427.85,423.32,7.9,3.97,6.19,,,,3.24,,,,4.36,,,,0.66,0.62,0.66,0.7,49.94,0,468,,1,2025-09-18 05:39:28,-10.8,50.7,0,1,0
2025-09-18 05:40:13,327.0,2.86,244.39,5.96,17.87,237.47,239.31,256.33,412.97,429.32,427.81,423.36,7.68,3.71,6.49,,,,3.23,,,,4.33,,,,0.66,0.61,0.68,0.7,49.94,0,468,,1,2025-09-18 05:40:13,-11.5,49.6,0,1,0
2025-09-18 05:40:58,327.0,2.84,244.1,5.94,17.82,239.03,239.59,253.67,414.5,427.17,426.65,422.74,7.8,3.71,6.31,,,,3.21,,,,4.34,,,,0.65,0.64,0.62,0.69,49.97,0,468,,1,2025-09-18 05:40:58,-11.6,48.4,0,1,0
2025-09-18 05:41:43,327.0,2.8,243.87,5.86,17.59,238.86,239.67,253.09,414.42,427.0,426.31,422.5,7.52,3.69,6.38,,,,3.2,,,,4.32,,,,0.66,0.62,0.66,0.69,49.98,0,468,,1,2025-09-18 05:41:43,-12.4,47.3,0,1,0
2025-09-18 05:42:28,327.0,2.79,243.75,5.82,17.45,238.92,239.59,252.73,414.4,426.41,425.84,422.22,7.31,4.31,5.83,,,,3.19,,,,4.24,,,,0.65,0.65,0.63,0.67,49.97,0,468,,1,2025-09-18 05:42:28,-13.1,46.5,0,1,0
2025-09-18 05:43:13,327.0,2.72,240.64,5.66,16.98,234.78,237.27,249.88,408.81,421.93,419.8,416.85,7.03,4.25,5.7,,,,3.02,,,,4.11,,,,0.66,0.67,0.66,0.67,49.97,0,468,,1,2025-09-18 05:43:13,-13.2,45.7,0,1,0
2025-09-18 05:43:58,327.0,2.73,240.44,5.68,17.03,234.08,236.67,250.56,407.68,422.01,419.79,416.5,7.36,4.05,5.62,,,,3.01,,,,4.1,,,,0.66,0.66,0.64,0.68,49.99,0,468,,1,2025-09-18 05:43:58,-13.9,44.9,0,1,0
2025-09-18 05:44:43,327.0,2.7,240.25,5.67,17.01,232.93,236.82,251.0,406.82,422.12,419.83,416.51,7.44,3.77,5.79,,,,3.0,,,,4.06,,,,0.66,0.65,0.64,0.69,50.0,0,468,,1,2025-09-18 05:44:43,-14.0,44.2,0,1,0
2025-09-18 05:45:28,327.0,2.68,240.27,5.64,16.79,234.01,236.58,250.21,407.54,421.63,419.43,416.2,6.99,4.17,5.63,,,,3.0,,,,4.04,,,,0.66,0.64,0.64,0.68,50.0,0,468,,1,2025-09-18 05:45:28,-14.7,43.8,0,1,0
2025-09-18 05:46:13,327.0,2.67,240.89,5.64,16.92,233.76,235.59,253.33,406.47,423.51,421.95,417.31,7.25,3.56,6.1,,,,3.03,,,,4.07,,,,0.66,0.62,0.67,0.69,50.0,0,468,,1,2025-09-18 05:46:13,-14.8,43.4,0,1,0
2025-09-18 05:46:58,327.0,2.67,242.89,5.68,16.82,235.67,236.86,256.13,409.22,427.05,426.03,420.77,6.87,4.1,5.85,,,,3.14,,,,4.13,,,,0.64,0.62,0.66,0.65,49.96,0,468,,1,2025-09-18 05:46:58,-15.4,43.1,0,1,0
2025-09-18 05:47:43,327.0,2.66,242.76,5.67,17.01,235.91,236.85,255.51,409.42,426.59,425.43,420.38,7.19,3.98,5.84,,,,3.13,,,,4.11,,,,0.64,0.62,0.65,0.65,49.97,0,468,,1,2025-09-18 05:47:43,-15.5,42.7,0,1,0
2025-09-18 05:48:28,327.0,2.68,245.43,5.79,17.38,240.36,237.98,257.9,414.31,429.56,431.65,425.17,7.4,3.92,6.06,,,,3.3,,,,4.3,,,,0.62,0.59,0.63,0.65,49.98,0,468,,1,2025-09-18 05:48:28,-15.6,42.6,0,1,0
2025-09-18 05:49:13,327.0,2.68,245.12,5.74,17.22,240.68,238.68,256.01,415.14,428.5,430.21,424.62,6.97,4.07,6.18,,,,3.28,,,,4.25,,,,0.63,0.59,0.66,0.65,49.98,0,468,,1,2025-09-18 05:49:13,-16.2,42.3,0,1,0
2025-09-18 05:49:58,327.0,2.65,245.18,5.77,17.3,240.27,238.65,256.63,414.76,429.02,430.41,424.73,7.35,3.97,5.98,,,,3.28,,,,4.28,,,,0.62,0.6,0.63,0.65,49.97,0,468,,1,2025-09-18 05:49:58,-16.3,42.7,0,1,0
2025-09-18 05:50:43,327.0,2.67,245.17,5.78,17.35,240.14,238.79,256.58,414.91,428.92,430.27,424.7,7.47,3.89,5.99,,,,3.27,,,,4.22,,,,0.62,0.6,0.61,0.65,49.96,0,468,,1,2025-09-18 05:50:43,-16.3,43.5,0,1,0
2025-09-18 05:51:28,327.0,2.66,245.41,5.81,17.43,240.3,238.86,257.08,414.95,429.55,430.85,425.12,7.59,3.5,6.35,,,,3.29,,,,4.25,,,,0.62,0.58,0.6,0.67,49.99,0,468,,1,2025-09-18 05:51:28,-16.3,44.9,0,1,0
2025-09-18 05:52:13,327.0,2.65,245.17,5.82,17.47,240.37,237.89,257.26,414.19,428.92,431.04,424.72,7.65,3.49,6.32,,,,3.29,,,,4.27,,,,0.62,0.58,0.6,0.68,49.98,0,469,,1,2025-09-18 05:52:13,-16.4,46.1,0,1,0
2025-09-18 05:52:58,328.0,2.64,245.09,5.79,17.36,240.1,237.86,257.3,413.93,428.93,430.85,424.57,7.41,3.41,6.54,,,,3.28,,,,4.25,,,,0.63,0.58,0.66,0.64,49.95,0,469,,1,2025-09-18 05:52:58,-17.0,47.4,0,1,0
2025-09-18 05:53:43,328.0,2.63,245.18,5.74,17.22,240.23,238.55,256.77,414.64,429.06,430.41,424.69,6.88,3.88,6.46,,,,3.28,,,,4.27,,,,0.63,0.57,0.67,0.66,49.95,0,469,,1,2025-09-18 05:53:43,-17.0,48.9,0,1,0
2025-09-18 05:54:28,328.0,2.64,245.09,5.76,17.28,240.31,238.73,256.23,414.86,428.74,430.09,424.54,7.15,3.58,6.55,,,,3.29,,,,4.29,,,,0.63,0.56,0.64,0.68,49.96,0,469,,1,2025-09-18 05:54:28,-17.0,50.0,0,1,0
2025-09-18 05:55:13,328.0,2.67,245.41,5.8,17.4,240.21,238.03,257.99,414.17,429.68,431.55,425.12,7.51,3.76,6.12,,,,3.29,,,,4.24,,,,0.62,0.59,0.61,0.66,49.97,0,469,,1,2025-09-18 05:55:13,-17.0,51.0,0,1,0
2025-09-18 05:55:58,328.0,2.67,244.86,5.8,16.72,240.57,238.78,255.24,415.13,427.91,429.45,424.16,6.91,3.54,6.27,,,,3.26,,,,4.24,,,,0.62,0.59,0.6,0.67,49.94,0,469,,1,2025-09-18 05:55:58,-17.0,51.9,0,1,0
2025-09-18 05:56:43,328.0,2.63,244.6,5.7,17.09,240.67,239.09,254.05,415.49,427.14,428.49,423.7,6.97,4.13,5.98,,,,3.24,,,,4.2,,,,0.63,0.61,0.65,0.63,49.98,0,469,,1,2025-09-18 05:56:43,-17.0,52.6,0,1,0
2025-09-18 05:57:28,328.0,2.65,244.61,5.76,17.28,240.34,239.21,254.28,415.3,427.44,428.41,423.72,7.58,3.62,6.09,,,,3.23,,,,4.2,,,,0.62,0.6,0.59,0.67,50.0,0,469,,1,2025-09-18 05:57:28,-17.0,53.3,0,1,0
2025-09-18 05:58:13,328.0,2.65,244.72,5.73,17.19,240.83,239.22,254.13,415.71,427.32,428.67,423.9,7.36,3.99,5.85,,,,3.23,,,,4.19,,,,0.63,0.58,0.64,0.68,50.04,0,469,,1,2025-09-18 05:58:13,-17.0,53.8,0,1,0
2025-09-18 05:58:58,328.0,2.63,244.69,5.7,17.11,240.94,239.4,253.92,415.91,427.25,428.41,423.86,6.9,3.84,6.36,,,,3.24,,,,4.24,,,,0.63,0.59,0.66,0.66,50.03,0,469,,1,2025-09-18 05:58:58,-17.0,54.4,0,1,0
