readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,df2_time,Temperature (°C),Humidity (%),Door Status,compressor_on,heater_on
2025-09-18 05:59:43,328.0,2.65,245.24,5.73,17.18,240.55,240.3,255.51,416.52,428.84,429.08,424.81,7.08,4.12,5.98,,,,3.26,,,,4.22,,,,0.63,0.61,0.64,0.63,50.05,0,469,,1,2025-09-18 05:59:43,-17.0,54.9,0,1,0
2025-09-18 06:00:28,328.0,2.62,243.35,5.63,16.9,238.82,239.73,251.5,414.44,425.23,424.67,421.49,6.91,4.16,5.83,,,,3.15,,,,4.12,,,,0.64,0.63,0.64,0.64,50.07,0,469,,1,2025-09-18 06:00:28,-17.0,55.3,0,1,0
2025-09-18 06:01:13,328.0,2.65,244.13,5.69,17.07,238.19,238.76,255.32,412.77,428.18,427.74,422.9,7.39,3.82,5.85,,,,3.18,,,,4.13,,,,0.63,0.61,0.61,0.66,50.09,0,469,,1,2025-09-18 06:01:13,-17.0,55.6,0,1,0
2025-09-18 06:01:58,328.0,2.63,244.17,5.66,16.97,238.25,238.71,255.57,413.08,427.88,427.94,422.97,6.98,4.09,5.91,,,,3.19,,,,4.15,,,,0.63,0.61,0.65,0.64,50.08,0,469,,1,2025-09-18 06:01:58,-17.0,55.9,0,1,0
2025-09-18 06:02:43,328.0,2.59,242.36,5.56,16.69,235.73,238.09,253.27,410.23,425.66,423.34,419.74,6.78,3.71,6.2,,,,3.09,,,,4.08,,,,0.65,0.61,0.67,0.66,50.05,0,469,,1,2025-09-18 06:02:43,-17.1,56.1,0,1,0
2025-09-18 06:03:28,328.0,2.6,242.31,5.59,16.76,235.43,238.23,253.27,410.2,425.72,423.32,419.71,6.75,3.77,6.24,,,,3.09,,,,4.1,,,,0.65,0.61,0.68,0.66,50.06,0,469,,1,2025-09-18 06:03:28,-17.0,56.3,0,1,0
2025-09-18 06:04:13,328.0,2.61,244.17,5.71,17.12,237.36,239.33,255.83,412.83,428.9,427.21,422.98,7.37,3.47,6.28,,,,3.19,,,,4.17,,,,0.64,0.6,0.68,0.63,50.05,0,469,,1,2025-09-18 06:04:13,,,0,1,0
2025-09-18 06:04:58,328.0,2.62,243.94,5.65,17.06,237.34,239.28,255.2,412.77,428.31,426.65,422.57,7.19,3.48,6.38,,,,3.18,,,,4.15,,,,0.64,0.61,0.67,0.63,50.05,0,469,,1,2025-09-18 06:04:58,-17.1,56.7,0,1,0
2025-09-18 06:05:43,328.0,2.63,243.91,5.7,17.09,236.85,239.46,255.42,412.5,428.65,426.42,422.44,7.42,3.64,6.03,,,,3.18,,,,4.14,,,,0.63,0.61,0.61,0.66,50.04,0,469,,1,2025-09-18 06:05:43,-17.1,56.9,0,1,0
2025-09-18 06:06:28,328.0,2.61,243.73,5.64,16.93,237.02,239.06,255.1,412.3,428.03,426.28,422.23,6.7,3.98,6.26,,,,3.18,,,,4.16,,,,0.64,0.6,0.69,0.64,50.01,0,470,,1,2025-09-18 06:06:28,-17.1,56.9,0,1,0
2025-09-18 06:07:13,328.0,2.59,243.87,5.65,16.94,236.74,238.2,256.68,411.31,428.68,427.43,422.47,6.74,3.76,6.44,,,,3.19,,,,4.18,,,,0.64,0.57,0.69,0.66,50.01,0,470,,1,2025-09-18 06:07:13,-17.1,57.0,0,1,0
2025-09-18 06:07:58,328.0,2.64,244.12,5.69,17.08,240.3,239.05,253.0,415.13,426.18,427.26,422.77,7.07,4.19,5.81,,,,3.2,,,,4.17,,,,0.63,0.63,0.63,0.63,49.99,0,470,,1,2025-09-18 06:07:58,-17.1,57.1,0,1,0
2025-09-18 06:08:43,328.0,2.63,243.77,5.7,17.1,240.34,238.52,252.44,414.71,425.24,426.75,422.33,7.34,3.58,6.18,,,,3.2,,,,4.18,,,,0.63,0.62,0.65,0.63,49.95,0,470,,1,2025-09-18 06:08:43,-17.1,57.1,0,1,0
2025-09-18 06:09:28,328.0,2.65,243.48,5.71,17.12,240.81,238.7,250.93,415.27,424.08,426.01,421.76,7.38,3.97,5.76,,,,3.17,,,,4.14,,,,0.64,0.61,0.65,0.66,49.97,0,470,,1,2025-09-18 06:09:28,-17.1,57.1,0,1,0
2025-09-18 06:10:13,328.0,2.61,243.63,5.65,16.94,241.17,238.78,250.95,415.65,424.16,426.22,422.01,6.83,4.23,5.88,,,,3.18,,,,4.15,,,,0.63,0.63,0.65,0.63,49.99,0,470,,1,2025-09-18 06:10:13,-17.1,57.2,0,1,0
2025-09-18 06:10:58,328.0,2.63,242.5,5.64,16.91,239.6,236.98,250.91,412.73,422.58,424.83,420.05,7.06,4.09,5.76,,,,3.12,,,,4.1,,,,0.64,0.63,0.63,0.64,49.99,0,470,,1,2025-09-18 06:10:58,-17.1,57.3,0,1,0
2025-09-18 06:11:43,328.0,2.62,242.19,5.61,16.84,240.74,237.42,248.42,414.1,420.79,423.64,419.51,7.09,4.14,5.61,,,,3.1,,,,4.07,,,,0.64,0.65,0.62,0.65,50.0,0,470,,1,2025-09-18 06:11:43,-17.1,57.3,0,1,0
2025-09-18 06:12:28,328.0,2.63,241.99,5.62,16.86,240.35,238.33,247.28,414.55,420.57,422.31,419.15,7.2,4.12,5.54,,,,3.07,,,,4.06,,,,0.64,0.66,0.6,0.65,50.0,0,470,,1,2025-09-18 06:12:28,-17.1,57.2,0,1,0
2025-09-18 06:13:13,328.0,2.6,241.88,5.57,16.72,240.23,238.24,247.17,414.37,420.4,422.12,418.96,6.77,4.13,5.82,,,,3.08,,,,4.05,,,,0.64,0.64,0.64,0.65,50.02,0,470,,1,2025-09-18 06:13:13,-17.1,57.3,0,1,0
2025-09-18 06:13:58,328.0,2.61,241.48,5.56,16.69,240.44,238.46,245.39,414.87,419.04,420.88,418.26,6.76,4.13,5.8,,,,3.06,,,,4.04,,,,0.63,0.66,0.57,0.67,50.01,0,470,,1,2025-09-18 06:13:58,-17.1,57.3,0,1,0
2025-09-18 06:14:43,328.0,2.61,241.32,5.58,16.73,240.47,238.19,245.3,414.53,418.73,420.7,417.97,7.16,3.63,5.93,,,,3.05,,,,4.07,,,,0.64,0.67,0.61,0.64,49.99,0,470,,1,2025-09-18 06:14:43,-17.1,57.3,0,1,0
2025-09-18 06:15:28,329.0,2.61,240.62,5.57,16.7,239.65,237.55,244.66,413.27,417.62,419.43,416.77,7.26,3.65,5.79,,,,3.02,,,,4.04,,,,0.64,0.65,0.59,0.69,50.0,0,470,,1,2025-09-18 06:15:28,-17.1,57.3,0,1,0
2025-09-18 06:16:13,329.0,2.61,241.81,5.59,16.86,240.01,236.8,248.63,412.93,420.44,423.2,418.86,7.25,3.56,6.05,,,,3.08,,,,4.06,,,,0.64,0.65,0.64,0.64,50.0,0,470,,1,2025-09-18 06:16:13,-17.1,57.3,0,1,0
2025-09-18 06:16:58,329.0,2.61,242.18,5.58,16.75,239.53,236.77,249.74,412.92,421.42,424.13,419.49,6.79,4.1,5.87,,,,3.09,,,,4.07,,,,0.64,0.63,0.65,0.65,50.02,0,470,,1,2025-09-18 06:16:58,-17.1,57.2,0,1,0
2025-09-18 06:17:43,329.0,2.62,240.23,5.55,16.66,237.69,235.97,247.45,409.85,418.31,420.21,416.12,7.25,3.95,5.45,,,,2.98,,,,3.98,,,,0.64,0.66,0.6,0.67,50.02,0,470,,1,2025-09-18 06:17:43,-17.1,57.3,0,1,0
2025-09-18 06:18:28,329.0,2.59,240.32,5.5,16.51,237.6,235.08,248.37,409.59,418.52,420.73,416.28,6.67,3.84,6.0,,,,2.99,,,,4.01,,,,0.66,0.63,0.67,0.67,50.03,0,470,,1,2025-09-18 06:18:28,-17.1,57.3,0,1,0
2025-09-18 06:19:13,329.0,2.63,242.0,5.63,16.88,239.64,236.34,249.77,412.43,421.07,424.05,419.18,7.21,3.51,6.15,,,,3.09,,,,4.1,,,,0.64,0.62,0.63,0.69,50.02,0,470,,1,2025-09-18 06:19:13,-17.1,57.2,0,1,0
2025-09-18 06:19:58,329.0,2.62,241.91,5.59,16.76,239.93,236.0,249.93,412.16,420.75,424.16,419.02,7.01,4.1,5.65,,,,3.08,,,,4.06,,,,0.64,0.64,0.63,0.65,50.0,0,470,,1,2025-09-18 06:19:58,-17.1,57.2,0,1,0
2025-09-18 06:20:43,329.0,2.63,241.86,5.6,16.79,239.53,236.29,249.77,412.08,420.99,423.78,418.95,6.95,3.63,6.21,,,,3.08,,,,4.06,,,,0.65,0.61,0.65,0.68,50.0,0,471,,1,2025-09-18 06:20:43,-17.1,57.2,0,1,0
2025-09-18 06:21:28,329.0,2.62,241.75,5.63,16.89,239.63,235.35,250.1,411.51,420.48,424.31,418.76,7.41,3.53,5.95,,,,3.09,,,,4.08,,,,0.63,0.62,0.6,0.68,50.0,0,471,,1,2025-09-18 06:21:28,-17.1,57.2,0,1,0
2025-09-18 06:22:13,329.0,2.63,241.84,5.64,16.93,239.55,236.06,249.91,411.89,420.92,423.92,418.91,7.4,3.69,5.83,,,,3.08,,,,4.07,,,,0.63,0.63,0.6,0.67,49.99,0,471,,1,2025-09-18 06:22:13,-17.1,57.1,0,1,0
2025-09-18 06:22:58,329.0,2.6,241.64,5.56,16.67,239.77,235.67,249.48,411.75,420.21,423.73,418.56,6.66,4.05,5.97,,,,3.07,,,,4.06,,,,0.65,0.62,0.67,0.65,50.0,0,471,,1,2025-09-18 06:22:58,-17.1,57.1,0,1,0
2025-09-18 06:23:43,329.0,2.6,241.38,5.55,16.65,239.9,236.26,247.98,412.37,419.41,422.54,418.1,6.74,3.83,6.08,,,,3.06,,,,4.07,,,,0.65,0.62,0.65,0.67,49.99,0,471,,1,2025-09-18 06:23:43,-17.1,57.0,0,1,0
2025-09-18 06:24:28,329.0,2.62,241.39,5.61,16.84,239.47,236.64,248.06,412.33,419.8,422.24,418.09,7.3,3.53,6.01,,,,3.06,,,,4.06,,,,0.65,0.64,0.66,0.64,49.99,0,471,,1,2025-09-18 06:24:28,-17.1,57.0,0,1,0
2025-09-18 06:25:13,329.0,2.61,241.5,5.57,16.71,239.03,236.84,248.64,412.12,420.48,422.36,418.32,6.69,3.9,6.12,,,,3.07,,,,4.07,,,,0.65,0.62,0.67,0.66,49.99,0,471,,1,2025-09-18 06:25:13,-17.7,57.0,0,1,0
2025-09-18 06:25:58,329.0,2.61,241.66,5.58,16.75,238.87,236.43,249.69,411.62,421.04,423.14,418.6,6.88,3.59,6.28,,,,3.07,,,,4.08,,,,0.65,0.61,0.66,0.68,50.0,0,471,,1,2025-09-18 06:25:58,-17.7,57.0,0,1,0
2025-09-18 06:26:43,329.0,2.62,240.96,5.6,16.8,239.2,237.07,246.64,412.45,418.88,420.8,417.38,7.31,3.52,5.97,,,,3.03,,,,4.02,,,,0.64,0.64,0.6,0.69,50.0,0,471,,1,2025-09-18 06:26:43,-17.7,57.0,0,1,0
2025-09-18 06:27:28,329.0,2.61,241.05,5.59,16.76,239.43,237.24,246.54,412.76,418.97,420.84,417.52,7.32,3.51,5.93,,,,3.04,,,,4.05,,,,0.64,0.64,0.6,0.69,50.0,0,471,,1,2025-09-18 06:27:28,-17.7,56.9,0,1,0
2025-09-18 06:28:13,329.0,2.6,240.95,5.55,16.64,239.5,237.42,245.94,413.03,418.62,420.42,417.36,6.81,3.86,5.97,,,,3.05,,,,4.05,,,,0.65,0.64,0.64,0.67,49.97,0,471,,1,2025-09-18 06:28:13,-17.7,56.8,0,1,0
2025-09-18 06:28:58,329.0,2.61,240.84,5.58,16.75,239.45,237.3,245.77,412.88,418.37,420.15,417.11,7.14,3.53,6.09,,,,3.04,,,,4.07,,,,0.65,0.63,0.62,0.69,49.97,0,471,,1,2025-09-18 06:28:58,-17.7,56.8,0,1,0
2025-09-18 06:29:43,329.0,2.6,241.02,5.58,16.73,239.85,237.01,246.21,412.98,418.63,420.78,417.47,7.23,3.5,6.0,,,,3.05,,,,4.05,,,,0.64,0.63,0.6,0.69,49.96,0,471,,1,2025-09-18 06:29:43,-17.7,56.7,0,1,0
2025-09-18 06:30:28,329.0,2.61,241.39,5.55,16.66,240.17,237.62,246.38,413.78,419.18,421.38,418.11,6.81,4.12,5.72,,,,3.05,,,,4.04,,,,0.65,0.65,0.64,0.65,50.0,0,471,,1,2025-09-18 06:30:28,-17.7,56.7,0,1,0
2025-09-18 06:31:13,329.0,2.6,241.37,5.59,16.76,240.13,237.8,246.19,413.9,419.17,421.18,418.08,7.33,3.5,5.93,,,,3.04,,,,4.03,,,,0.64,0.63,0.59,0.69,50.02,0,471,,1,2025-09-18 06:31:13,-17.7,56.7,0,1,0
2025-09-18 06:31:58,329.0,2.58,240.4,5.55,16.64,237.42,236.97,246.8,410.83,418.99,419.37,416.4,7.27,3.76,5.61,,,,2.99,,,,3.99,,,,0.64,0.66,0.6,0.67,50.02,0,471,,1,2025-09-18 06:31:58,-17.8,56.6,0,1,0
2025-09-18 06:32:43,329.0,2.59,240.24,5.55,16.64,237.49,236.96,246.45,410.72,418.67,418.96,416.12,7.28,3.75,5.6,,,,2.98,,,,3.98,,,,0.64,0.66,0.59,0.67,49.98,0,471,,1,2025-09-18 06:32:43,-17.8,56.6,0,1,0
2025-09-18 06:33:28,329.0,2.59,240.31,5.54,16.63,238.06,236.03,246.84,410.58,418.21,419.96,416.25,7.01,4.11,5.52,,,,2.99,,,,3.98,,,,0.64,0.66,0.63,0.64,49.97,0,471,,1,2025-09-18 06:33:28,-17.8,56.6,0,1,0
2025-09-18 06:34:13,329.0,2.56,238.26,5.44,16.33,235.46,234.91,244.09,407.64,414.85,415.61,412.7,6.69,4.21,5.43,,,,2.9,,,,3.88,,,,0.65,0.68,0.65,0.64,49.94,0,471,,1,2025-09-18 06:34:13,-17.8,56.4,0,1,0
2025-09-18 06:34:58,329.0,2.56,238.43,5.43,16.29,234.97,234.76,245.56,406.87,416.05,416.05,412.99,6.55,3.91,5.84,,,,2.92,,,,3.92,,,,0.65,0.67,0.6,0.67,49.93,0,471,,1,2025-09-18 06:34:58,-17.8,56.4,0,1,0
2025-09-18 06:35:43,329.0,2.57,238.52,5.45,16.36,235.26,234.12,246.19,406.5,415.76,416.72,412.98,6.86,4.11,5.39,,,,2.91,,,,3.89,,,,0.65,0.67,0.64,0.65,49.93,0,472,,1,2025-09-18 06:35:43,-17.8,56.3,0,1,0
2025-09-18 06:36:28,329.0,2.57,238.35,5.49,16.47,235.01,234.24,245.81,406.38,415.78,416.44,412.86,7.21,3.71,5.55,,,,2.92,,,,3.9,,,,0.65,0.66,0.61,0.67,49.91,0,472,,1,2025-09-18 06:36:28,-17.8,56.2,0,1,0
2025-09-18 06:37:13,329.0,2.57,239.0,5.48,16.43,236.83,233.41,246.77,407.24,415.9,418.84,413.99,6.91,4.07,5.45,,,,2.94,,,,3.92,,,,0.65,0.66,0.63,0.66,49.92,0,472,,1,2025-09-18 06:37:13,-17.8,56.1,0,1,0
2025-09-18 06:37:58,329.0,2.59,238.86,5.46,16.39,236.71,233.5,246.36,407.22,415.62,418.38,413.74,6.66,4.03,5.71,,,,2.94,,,,3.95,,,,0.66,0.65,0.66,0.66,49.93,0,472,,1,2025-09-18 06:37:58,-17.8,56.1,0,1,0
2025-09-18 06:38:43,330.0,2.57,240.59,5.59,16.77,239.07,235.03,247.66,410.59,418.07,421.54,416.73,7.46,3.62,5.69,,,,3.03,,,,4.02,,,,0.65,0.63,0.65,0.67,49.94,0,472,,1,2025-09-18 06:38:43,-17.8,56.0,0,1,0
2025-09-18 06:39:28,330.0,2.61,242.1,5.6,16.81,241.5,235.93,248.87,413.48,419.9,424.69,419.9,6.95,3.76,6.1,,,,3.13,,,,4.14,,,,0.64,0.61,0.63,0.68,49.95,0,472,,1,2025-09-18 06:39:28,-17.8,55.9,0,1,0
2025-09-18 06:40:13,330.0,2.6,242.17,5.59,16.76,241.77,235.71,249.02,413.52,419.84,425.05,419.47,6.86,3.86,6.03,,,,3.11,,,,4.1,,,,0.64,0.61,0.64,0.67,49.97,0,472,,1,2025-09-18 06:40:13,-17.8,55.9,0,1,0
2025-09-18 06:40:58,330.0,2.62,242.18,5.6,16.8,241.69,236.08,248.78,413.77,419.95,424.77,419.5,6.86,3.86,6.08,,,,3.12,,,,4.11,,,,0.64,0.61,0.64,0.67,49.95,0,472,,1,2025-09-18 06:40:58,-17.8,55.8,0,1,0
2025-09-18 06:41:43,330.0,2.61,242.1,5.6,16.8,241.39,236.24,248.66,413.65,419.98,424.41,419.35,7.11,4.04,5.66,,,,3.11,,,,4.07,,,,0.63,0.64,0.61,0.65,49.95,0,472,,1,2025-09-18 06:41:43,-17.8,55.8,0,1,0
2025-09-18 06:42:28,330.0,2.61,241.45,5.61,16.82,241.63,236.68,246.05,414.24,418.08,422.35,418.22,7.38,3.47,5.97,,,,3.07,,,,4.09,,,,0.63,0.63,0.57,0.7,49.96,0,472,,1,2025-09-18 06:42:28,-17.8,55.7,0,1,0
2025-09-18 06:43:13,330.0,2.61,241.74,5.58,16.73,242.04,236.95,246.23,414.83,418.47,422.86,418.72,7.04,4.08,5.6,,,,3.08,,,,4.09,,,,0.64,0.65,0.6,0.66,49.98,0,472,,1,2025-09-18 06:43:13,-17.8,55.6,0,1,0
2025-09-18 06:43:58,330.0,2.62,241.58,5.63,16.9,241.89,236.82,245.94,414.48,418.38,422.46,418.44,7.55,3.48,5.86,,,,3.07,,,,4.08,,,,0.63,0.64,0.55,0.7,49.98,0,472,,1,2025-09-18 06:43:58,-17.8,55.4,0,1,0
2025-09-18 06:44:43,330.0,2.6,241.54,5.58,16.73,241.94,236.59,246.08,414.43,418.03,422.64,418.37,7.11,4.07,5.55,,,,3.07,,,,4.04,,,,0.64,0.65,0.6,0.66,50.0,0,472,,1,2025-09-18 06:44:43,-17.8,55.4,0,1,0
2025-09-18 06:45:28,330.0,2.62,241.59,5.64,16.91,241.58,236.88,246.3,414.37,418.47,422.52,418.45,7.6,3.69,5.63,,,,3.06,,,,4.04,,,,0.63,0.65,0.54,0.69,50.0,0,472,,1,2025-09-18 06:45:28,-17.8,55.3,0,1,0
2025-09-18 06:46:13,330.0,2.6,241.59,5.61,16.82,241.73,237.28,245.98,414.64,418.54,422.18,418.45,7.38,3.48,5.95,,,,3.07,,,,4.09,,,,0.63,0.63,0.57,0.69,49.97,0,472,,1,2025-09-18 06:46:13,-17.8,55.2,0,1,0
2025-09-18 06:46:58,330.0,2.6,242.42,5.59,16.78,241.02,236.7,249.53,413.72,421.12,425.08,420.01,6.92,4.06,5.79,,,,3.11,,,,4.08,,,,0.63,0.63,0.57,0.69,50.0,0,472,,1,2025-09-18 06:46:58,-17.8,55.1,0,1,0
2025-09-18 06:47:43,330.0,2.61,241.85,5.59,16.77,241.16,236.62,247.77,413.78,419.53,423.44,418.92,7.14,3.99,5.64,,,,3.08,,,,4.05,,,,0.64,0.64,0.61,0.66,50.01,0,472,,1,2025-09-18 06:47:43,-17.8,54.9,0,1,0
2025-09-18 06:48:28,330.0,2.62,241.63,5.61,16.83,240.84,236.35,247.71,413.26,419.25,423.11,418.54,7.5,3.4,5.94,,,,3.07,,,,4.06,,,,0.62,0.63,0.55,0.7,50.0,0,472,,1,2025-09-18 06:48:28,-17.8,54.7,0,1,0
2025-09-18 06:49:13,330.0,2.61,241.65,5.56,16.69,241.39,236.64,246.91,413.99,418.8,422.66,418.45,6.94,3.94,5.82,,,,3.08,,,,4.06,,,,0.63,0.64,0.54,0.7,50.0,0,472,,1,2025-09-18 06:49:13,-17.8,54.7,0,1,0
2025-09-18 06:49:58,330.0,2.6,241.77,5.57,16.71,242.07,238.12,245.13,415.86,418.52,422.16,418.87,7.06,4.12,5.53,,,,3.06,,,,4.03,,,,0.62,0.64,0.53,0.69,50.01,0,472,,1,2025-09-18 06:49:58,-17.8,54.6,0,1,0
2025-09-18 06:50:43,330.0,2.62,240.29,5.56,16.68,239.27,236.89,244.46,412.59,417.11,418.92,416.21,7.32,3.99,5.37,,,,2.99,,,,4.03,,,,0.64,0.67,0.57,0.67,50.02,0,473,,1,2025-09-18 06:50:43,-17.8,54.4,0,1,0
2025-09-18 06:51:28,330.0,2.61,239.86,5.57,16.7,238.89,236.72,243.97,411.89,416.51,418.34,415.57,7.48,3.81,5.41,,,,2.97,,,,3.97,,,,0.64,0.67,0.56,0.68,50.01,0,473,,1,2025-09-18 06:51:28,-17.8,54.4,0,1,0
2025-09-18 06:52:13,330.0,2.61,240.15,5.57,16.68,239.47,236.75,244.22,412.42,416.55,418.89,415.95,7.41,3.94,5.33,,,,2.98,,,,3.98,,,,0.63,0.67,0.56,0.68,50.0,0,473,,1,2025-09-18 06:52:13,-17.8,54.1,0,1,0
2025-09-18 06:52:58,330.0,2.56,240.25,5.57,16.71,238.37,236.97,245.42,411.66,417.78,418.99,416.14,7.53,3.54,5.63,,,,3.0,,,,3.99,,,,0.63,0.65,0.55,0.69,50.01,0,473,,1,2025-09-18 06:52:58,-17.8,54.0,0,1,0
2025-09-18 06:53:43,330.0,2.6,240.32,5.51,16.52,238.08,237.61,245.26,411.96,418.2,418.6,416.25,6.86,3.94,5.72,,,,3.0,,,,4.0,,,,0.63,0.65,0.56,0.69,50.0,0,473,,1,2025-09-18 06:53:43,-17.8,53.8,0,1,0
2025-09-18 06:54:28,330.0,2.59,242.73,5.59,17.03,240.48,238.15,249.57,414.51,422.42,424.42,420.45,7.66,3.48,5.89,,,,3.13,,,,4.13,,,,0.62,0.63,0.56,0.67,50.01,0,473,,1,2025-09-18 06:54:28,-17.8,53.6,0,1,0
2025-09-18 06:55:13,330.0,2.62,241.34,5.56,16.69,238.02,237.8,248.2,412.07,420.92,421.11,418.03,7.03,3.53,6.13,,,,3.04,,,,4.02,,,,0.65,0.62,0.63,0.69,50.0,0,473,,1,2025-09-18 06:55:13,-17.8,53.3,0,1,0
2025-09-18 06:55:58,330.0,0.35,242.58,0.49,1.48,239.68,238.48,249.59,414.1,422.72,423.75,420.19,1.48,0.0,0.0,,,,0.06,,,,0.36,,,,,0.98,,,50.03,0,473,,1,2025-09-18 06:55:58,-17.8,53.3,0,0,0
2025-09-18 06:56:43,330.0,0.35,242.43,0.49,1.48,239.37,238.52,249.41,413.87,422.59,423.33,420.05,1.48,0.0,0.0,,,,0.06,,,,0.36,,,,,0.98,,,50.02,0,473,,1,2025-09-18 06:56:43,-17.8,54.1,0,0,0
2025-09-18 06:57:28,330.0,0.35,242.4,0.49,1.48,239.25,238.45,249.49,413.7,422.6,423.29,419.87,1.48,0.0,0.0,,,,0.06,,,,0.35,,,,,0.98,,,50.04,0,473,,1,2025-09-18 06:57:28,-17.7,55.5,0,0,0
2025-09-18 06:58:13,330.0,0.35,241.67,0.49,1.48,240.55,239.26,245.21,415.45,419.63,420.68,418.58,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,50.04,0,473,,1,2025-09-18 06:58:13,-17.1,57.1,0,0,0
2025-09-18 06:58:58,330.0,0.35,241.65,0.49,1.48,240.08,239.28,245.66,415.06,419.88,420.73,418.56,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,50.01,0,473,,1,2025-09-18 06:58:58,-17.0,58.6,0,0,0
2025-09-18 06:59:43,330.0,0.35,241.69,0.49,1.48,240.29,239.37,245.42,415.4,419.85,420.64,418.63,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,50.02,0,473,,1,2025-09-18 06:59:43,-17.0,59.8,0,0,0
2025-09-18 07:00:28,330.0,0.35,243.24,0.49,1.48,242.71,239.83,247.19,417.88,421.79,424.25,421.31,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,50.0,0,473,,1,2025-09-18 07:00:28,-16.3,61.1,0,0,0
2025-09-18 07:01:13,330.0,0.36,237.14,0.5,1.5,244.49,240.5,226.21,419.94,404.49,407.97,410.8,1.5,0.0,0.0,,,,0.07,,,,0.37,,,,,0.98,,,50.0,0,473,,1,2025-09-18 07:01:13,-16.3,62.4,0,0,0
2025-09-18 07:01:58,330.0,0.35,243.34,0.49,1.48,241.83,239.62,248.55,416.97,422.74,424.76,421.49,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,49.99,0,473,,1,2025-09-18 07:01:58,-16.2,63.4,0,0,0
2025-09-18 07:02:43,330.0,0.35,243.83,0.49,1.48,241.29,239.01,251.18,415.95,424.56,426.52,422.34,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,50.0,0,473,,1,2025-09-18 07:02:43,-16.2,64.5,0,0,0
2025-09-18 07:03:28,330.0,0.35,243.6,0.49,1.48,240.93,238.91,250.95,415.55,424.27,426.01,421.95,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,49.99,0,473,,1,2025-09-18 07:03:28,-15.6,65.3,0,0,0
2025-09-18 07:04:13,330.0,0.35,243.71,0.49,1.48,241.3,238.7,251.12,415.69,424.24,426.48,422.14,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,50.0,0,473,,1,2025-09-18 07:04:13,-15.5,66.1,0,0,0
2025-09-18 07:04:58,330.0,0.35,243.75,0.49,1.47,241.08,238.96,251.22,415.73,424.55,426.37,422.22,1.47,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,49.98,0,473,,1,2025-09-18 07:04:58,-15.5,66.7,0,0,0
2025-09-18 07:05:43,330.0,0.35,243.73,0.49,1.48,241.12,239.09,250.97,415.88,424.45,426.19,422.17,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,49.99,0,473,,1,2025-09-18 07:05:43,-15.5,67.4,0,0,0
2025-09-18 07:06:28,330.0,0.35,243.84,0.49,1.48,241.81,238.75,250.97,416.18,424.15,426.78,422.37,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,50.02,0,473,,1,2025-09-18 07:06:28,-15.4,67.9,0,0,0
2025-09-18 07:07:13,330.0,0.35,243.53,0.49,1.48,241.75,238.96,249.89,416.31,422.69,425.3,421.28,1.48,0.0,0.0,,,,0.07,,,,0.36,,,,,0.98,,,50.01,0,473,,1,2025-09-18 07:07:13,-15.4,68.4,0,0,0
2025-09-18 07:07:58,330.0,0.35,241.06,0.49,1.47,239.77,237.03,246.38,412.92,418.67,421.03,417.68,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.96,0,473,,1,2025-09-18 07:07:58,-14.8,68.8,0,0,0
2025-09-18 07:08:43,330.0,0.35,241.17,0.49,1.47,239.81,236.79,246.9,412.75,418.92,421.52,417.73,1.47,0.0,0.0,,,,0.06,,,,0.35,,,,,0.98,,,49.98,0,473,,1,2025-09-18 07:08:43,-14.7,69.2,0,0,0
2025-09-18 07:09:28,330.0,2.72,240.16,5.66,16.89,238.04,235.82,246.63,410.38,417.85,419.76,415.99,7.18,3.63,6.09,,,,2.99,,,,4.05,,,,0.66,0.66,0.66,0.67,50.0,0,473,,1,2025-09-18 07:09:28,-14.7,69.2,0,1,0
2025-09-18 07:10:13,330.0,2.73,240.16,5.62,16.87,237.4,235.99,247.1,409.97,418.41,419.62,416.0,6.93,3.82,6.12,,,,2.99,,,,4.09,,,,0.66,0.65,0.63,0.71,50.0,0,473,,1,2025-09-18 07:10:13,-14.7,68.6,0,1,0
2025-09-18 07:10:58,330.0,2.71,242.3,5.7,17.08,239.92,237.26,249.73,413.25,421.79,424.08,419.71,7.1,4.18,5.81,,,,3.1,,,,4.17,,,,0.66,0.65,0.64,0.7,50.01,0,473,,1,2025-09-18 07:10:58,-14.8,67.1,0,1,0
2025-09-18 07:11:43,330.0,2.73,241.92,5.74,17.22,239.12,237.23,249.38,412.43,421.57,423.15,419.05,7.61,3.54,6.08,,,,3.09,,,,4.15,,,,0.65,0.65,0.63,0.67,50.0,0,473,,1,2025-09-18 07:11:43,-15.4,65.3,0,1,0
2025-09-18 07:12:28,331.0,2.7,241.52,5.72,17.17,239.33,236.58,248.66,412.15,420.27,422.64,418.35,7.58,3.81,5.77,,,,3.07,,,,4.12,,,,0.65,0.65,0.6,0.7,49.98,0,473,,1,2025-09-18 07:12:28,-15.4,63.6,0,1,0
2025-09-18 07:13:13,331.0,2.7,240.84,5.69,17.08,239.94,238.62,243.95,414.45,417.93,419.07,417.06,7.68,3.83,5.56,,,,3.02,,,,4.08,,,,0.64,0.67,0.56,0.69,49.97,0,473,,1,2025-09-18 07:13:13,-15.5,62.0,0,1,0
2025-09-18 07:13:58,331.0,2.68,240.89,5.63,16.89,240.15,238.25,244.27,414.31,417.89,419.53,417.13,7.16,3.66,6.07,,,,3.04,,,,4.11,,,,0.64,0.67,0.56,0.69,49.97,0,473,,1,2025-09-18 07:13:58,-15.5,60.6,0,1,0
2025-09-18 07:14:43,331.0,2.69,240.74,5.62,16.87,240.08,238.37,243.77,414.35,417.55,419.03,417.24,7.08,4.2,5.59,,,,3.02,,,,4.06,,,,0.66,0.65,0.62,0.7,49.99,0,473,,1,2025-09-18 07:14:43,-15.5,59.1,0,1,0
2025-09-18 07:15:28,331.0,2.65,239.32,5.54,16.62,237.38,237.99,242.6,411.68,416.21,415.68,414.49,6.96,3.81,5.85,,,,2.95,,,,4.02,,,,0.67,0.67,0.64,0.69,49.99,0,473,,1,2025-09-18 07:15:28,-15.6,57.9,0,1,0
2025-09-18 07:16:13,331.0,2.64,238.55,5.53,16.58,237.67,237.49,240.49,411.5,413.95,414.1,413.18,7.02,3.63,5.93,,,,2.94,,,,4.01,,,,0.65,0.68,0.58,0.69,49.96,0,473,,1,2025-09-18 07:16:13,-16.2,56.6,0,1,0
2025-09-18 07:16:58,331.0,2.66,239.15,5.59,16.64,237.51,237.69,242.26,411.54,415.66,415.5,414.23,6.94,4.19,5.51,,,,2.94,,,,3.98,,,,0.65,0.68,0.57,0.69,49.96,0,473,,1,2025-09-18 07:16:58,-16.2,55.6,0,1,0
2025-09-18 07:17:43,331.0,2.64,238.59,5.53,16.58,237.98,237.49,240.29,411.28,414.59,414.63,413.5,7.08,3.68,5.81,,,,2.92,,,,4.0,,,,0.66,0.67,0.63,0.7,49.97,0,474,,1,2025-09-18 07:17:43,-16.2,54.7,0,1,0
2025-09-18 07:18:28,331.0,2.65,239.23,5.57,16.7,236.54,236.63,244.51,409.78,415.99,416.32,414.08,7.27,4.04,5.39,,,,2.94,,,,3.96,,,,0.66,0.66,0.65,0.69,49.95,0,474,,1,2025-09-18 07:18:28,-16.2,53.7,0,1,0
2025-09-18 07:19:13,331.0,2.66,239.51,5.62,16.87,236.79,236.85,244.88,410.18,417.21,417.16,414.85,7.52,3.8,5.55,,,,2.96,,,,4.04,,,,0.65,0.67,0.58,0.69,49.96,0,474,,1,2025-09-18 07:19:13,-16.3,53.0,0,1,0
2025-09-18 07:19:58,331.0,2.65,239.52,5.55,16.66,237.14,237.1,244.32,410.7,416.94,416.97,414.87,7.14,4.11,5.42,,,,2.96,,,,3.98,,,,0.65,0.68,0.61,0.67,49.99,0,474,,1,2025-09-18 07:19:58,-16.3,52.3,0,1,0
2025-09-18 07:20:43,331.0,2.63,239.85,5.54,16.69,236.86,236.33,246.35,409.79,418.04,418.5,415.45,7.25,3.46,5.98,,,,2.97,,,,4.01,,,,0.66,0.65,0.65,0.69,50.01,0,474,,1,2025-09-18 07:20:43,-16.3,51.8,0,1,0
2025-09-18 07:21:28,331.0,2.64,239.61,5.59,16.76,237.28,236.2,245.36,410.05,417.07,418.0,415.04,7.37,3.98,5.41,,,,2.96,,,,4.01,,,,0.66,0.66,0.65,0.68,50.01,0,474,,1,2025-09-18 07:21:28,-16.3,51.3,0,1,0
2025-09-18 07:22:13,331.0,2.66,239.68,5.57,16.7,237.0,235.85,245.88,409.65,417.4,418.4,415.15,7.19,4.03,5.47,,,,2.96,,,,3.98,,,,0.65,0.67,0.61,0.68,50.0,0,474,,1,2025-09-18 07:22:13,-16.3,50.8,0,1,0
2025-09-18 07:22:58,331.0,2.66,239.66,5.61,16.82,237.0,236.04,245.93,409.66,417.43,418.25,415.12,7.48,3.76,5.58,,,,2.96,,,,3.99,,,,0.65,0.66,0.59,0.69,50.01,0,474,,1,2025-09-18 07:22:58,-16.3,50.4,0,1,0
2025-09-18 07:23:43,331.0,2.61,239.28,5.49,16.48,237.25,236.6,244.41,410.59,416.01,416.78,414.46,6.79,4.12,5.56,,,,2.94,,,,3.95,,,,0.66,0.67,0.64,0.66,50.03,0,474,,1,2025-09-18 07:23:43,-16.3,49.7,0,1,0
2025-09-18 07:24:28,331.0,2.62,240.84,5.55,16.64,240.01,237.44,245.08,413.49,417.51,419.46,416.92,6.98,3.69,5.97,,,,3.02,,,,4.06,,,,0.65,0.64,0.63,0.69,50.03,0,474,,1,2025-09-18 07:24:28,-16.4,49.3,0,1,0
2025-09-18 07:25:13,331.0,2.67,241.59,5.64,16.91,240.88,236.49,247.39,413.42,419.09,422.87,418.29,7.33,4.02,5.55,,,,3.05,,,,4.06,,,,0.64,0.66,0.6,0.67,50.04,0,474,,1,2025-09-18 07:25:13,-16.9,49.2,0,1,0
2025-09-18 07:25:58,331.0,2.68,241.36,5.65,16.39,240.58,236.5,246.99,413.17,418.75,422.26,418.06,6.82,3.86,5.72,,,,3.04,,,,4.06,,,,0.64,0.65,0.59,0.69,50.04,0,474,,1,2025-09-18 07:25:58,-17.0,48.9,1,1,0
2025-09-18 07:26:43,331.0,2.65,241.6,5.61,17.43,240.43,236.76,247.61,413.26,419.51,422.67,418.48,7.21,4.05,6.17,,,,3.06,,,,4.11,,,,0.64,0.65,0.59,0.68,50.05,0,474,,1,2025-09-18 07:26:43,-17.0,49.6,1,1,0
2025-09-18 07:27:28,331.0,2.66,241.16,5.62,16.81,240.03,236.34,247.11,412.55,418.71,421.89,417.72,7.06,4.11,5.64,,,,3.05,,,,4.09,,,,0.64,0.66,0.6,0.67,50.02,0,474,,1,2025-09-18 07:27:28,-17.0,50.1,1,1,0
2025-09-18 07:28:13,331.0,2.65,241.5,5.61,16.82,240.7,236.33,247.48,412.96,419.36,422.73,418.35,7.05,3.63,6.14,,,,3.06,,,,4.1,,,,0.65,0.63,0.64,0.69,50.04,0,474,,1,2025-09-18 07:28:13,-17.0,50.7,1,1,0
2025-09-18 07:28:58,331.0,2.64,240.96,5.57,16.71,240.73,237.01,245.13,413.84,417.39,420.82,417.35,6.84,4.07,5.8,,,,3.02,,,,4.05,,,,0.65,0.65,0.64,0.67,50.05,0,474,,1,2025-09-18 07:28:58,-17.0,51.1,0,1,0
2025-09-18 07:29:43,331.0,2.63,241.1,5.56,16.69,240.85,237.22,245.23,414.02,417.83,420.77,417.51,6.91,3.79,5.99,,,,3.04,,,,4.07,,,,0.65,0.64,0.64,0.68,50.04,0,474,,1,2025-09-18 07:29:43,-17.0,51.4,0,1,0
2025-09-18 07:30:28,331.0,2.63,241.01,5.57,16.81,240.96,237.21,244.87,414.11,417.51,420.75,417.46,7.16,3.63,6.01,,,,3.04,,,,4.08,,,,0.65,0.64,0.62,0.69,50.04,0,474,,1,2025-09-18 07:30:28,-17.0,51.7,0,1,0
2025-09-18 07:31:13,331.0,2.64,241.0,5.58,16.89,241.01,237.08,244.91,414.04,417.43,420.82,417.43,7.18,3.72,5.99,,,,3.04,,,,4.09,,,,0.65,0.64,0.62,0.69,50.0,0,474,,1,2025-09-18 07:31:13,-17.0,51.7,0,1,0
2025-09-18 07:31:58,331.0,2.67,240.42,5.65,16.27,241.05,236.69,243.53,413.74,415.9,419.66,416.43,6.89,3.77,5.61,,,,3.01,,,,4.05,,,,0.64,0.66,0.56,0.69,49.98,0,474,,1,2025-09-18 07:31:58,-17.0,51.7,0,1,0
2025-09-18 07:32:43,331.0,2.64,240.59,5.62,16.85,240.43,236.61,244.84,413.04,416.93,420.2,416.72,7.5,3.74,5.61,,,,3.02,,,,4.03,,,,0.64,0.66,0.57,0.69,49.96,0,475,,1,2025-09-18 07:32:43,-17.0,51.7,0,1,0
2025-09-18 07:33:28,331.0,2.64,241.18,5.59,16.76,240.44,236.26,246.83,412.74,418.33,422.06,417.71,6.83,4.16,5.76,,,,3.05,,,,4.06,,,,0.65,0.65,0.64,0.66,49.97,0,475,,1,2025-09-18 07:33:28,-17.0,51.6,0,1,0
2025-09-18 07:34:13,331.0,2.65,241.26,5.64,16.93,239.96,235.8,248.06,411.99,419.08,422.62,417.9,7.4,3.48,6.05,,,,3.06,,,,4.06,,,,0.64,0.63,0.61,0.7,49.98,0,475,,1,2025-09-18 07:34:13,-17.0,51.6,0,1,0
2025-09-18 07:34:58,331.0,2.59,238.17,5.44,16.32,235.02,234.42,244.99,406.61,415.21,415.79,412.54,6.63,3.99,5.69,,,,2.87,,,,3.89,,,,0.67,0.67,0.67,0.67,50.0,0,475,,1,2025-09-18 07:34:58,-17.0,51.4,0,1,0
2025-09-18 07:35:43,332.0,2.61,237.44,5.5,15.84,235.93,235.34,241.05,408.13,412.58,413.08,411.26,6.69,3.77,5.38,,,,2.85,,,,3.89,,,,0.66,0.69,0.59,0.69,50.01,0,475,,1,2025-09-18 07:35:43,-17.0,51.5,0,1,0
2025-09-18 07:36:28,332.0,2.61,236.68,5.47,15.8,235.43,237.32,237.3,409.41,411.03,409.4,409.95,6.74,3.58,5.48,,,,2.81,,,,3.89,,,,0.66,0.69,0.59,0.7,50.0,0,475,,1,2025-09-18 07:36:28,-17.0,51.3,0,1,0
2025-09-18 07:37:13,332.0,2.6,238.55,5.49,16.56,234.74,233.94,246.98,405.89,416.54,417.23,413.22,7.24,3.45,5.86,,,,2.91,,,,3.95,,,,0.67,0.64,0.66,0.7,50.02,0,475,,1,2025-09-18 07:37:13,-17.0,51.2,0,1,0
2025-09-18 07:37:58,332.0,2.63,238.68,5.54,16.35,235.0,234.08,246.97,406.24,416.65,417.44,413.44,6.66,3.81,5.88,,,,3.02,,,,4.04,,,,0.66,0.64,0.67,0.67,50.03,0,475,,1,2025-09-18 07:37:58,-17.0,51.1,0,1,0
2025-09-18 07:38:43,332.0,2.63,240.06,5.51,16.53,237.4,235.01,247.78,409.12,418.16,420.21,415.83,6.7,3.79,6.05,,,,2.94,,,,3.96,,,,0.66,0.66,0.66,0.67,50.03,0,475,,1,2025-09-18 07:38:43,-17.0,51.0,0,1,0
2025-09-18 07:39:28,332.0,2.6,240.43,5.53,16.6,237.75,236.28,247.25,410.52,418.79,420.05,416.45,6.88,3.64,6.08,,,,2.99,,,,4.02,,,,0.66,0.63,0.66,0.68,50.03,0,475,,1,2025-09-18 07:39:28,-17.0,50.8,0,1,0
2025-09-18 07:40:13,332.0,2.62,240.17,5.56,16.68,237.69,236.47,246.36,410.78,417.68,418.99,415.82,7.25,3.96,5.47,,,,2.97,,,,3.97,,,,0.64,0.67,0.6,0.67,50.01,0,475,,1,2025-09-18 07:40:13,-17.0,50.6,0,1,0
2025-09-18 07:40:58,332.0,2.63,240.53,5.58,16.74,237.81,236.29,247.5,410.58,419.01,420.1,416.52,7.3,3.51,5.94,,,,3.01,,,,4.03,,,,0.65,0.64,0.61,0.69,50.01,0,475,,1,2025-09-18 07:40:58,-17.0,50.4,0,1,0
2025-09-18 07:41:43,332.0,2.65,241.77,5.63,16.9,239.32,236.56,249.43,412.13,420.93,423.3,418.79,7.11,3.47,6.31,,,,3.08,,,,4.07,,,,0.65,0.61,0.65,0.69,50.0,0,475,,1,2025-09-18 07:41:43,-17.0,50.1,0,1,0
2025-09-18 07:42:28,332.0,2.64,242.37,5.63,16.89,240.11,236.84,250.12,413.08,421.77,424.61,419.82,6.95,3.72,6.22,,,,3.12,,,,4.14,,,,0.65,0.61,0.65,0.68,50.0,0,475,,1,2025-09-18 07:42:28,-17.0,50.0,0,1,0
2025-09-18 07:43:13,332.0,2.64,242.21,5.65,16.94,239.63,236.35,250.66,412.21,421.82,424.64,419.56,7.42,3.79,5.74,,,,3.1,,,,4.07,,,,0.63,0.63,0.59,0.67,50.0,0,475,,1,2025-09-18 07:43:13,-17.0,50.0,0,1,0
2025-09-18 07:43:58,332.0,2.64,241.79,5.59,16.79,239.85,237.21,248.3,413.15,420.5,422.77,418.81,6.97,4.14,5.68,,,,3.07,,,,4.06,,,,0.64,0.65,0.64,0.65,50.0,0,475,,1,2025-09-18 07:43:58,-17.0,49.7,0,1,0
2025-09-18 07:44:43,332.0,2.64,241.96,5.64,16.93,239.5,236.79,249.6,412.48,421.27,423.6,419.12,7.44,3.76,5.73,,,,3.08,,,,4.06,,,,0.63,0.64,0.59,0.67,50.0,0,475,,1,2025-09-18 07:44:43,-17.0,49.6,0,1,0
2025-09-18 07:45:28,332.0,2.63,241.62,5.59,16.77,239.05,236.59,249.23,411.92,420.78,422.89,418.53,7.0,4.04,5.73,,,,3.07,,,,4.06,,,,0.65,0.64,0.64,0.66,49.99,0,475,,1,2025-09-18 07:45:28,-17.0,49.6,0,1,0
2025-09-18 07:46:13,332.0,2.65,241.8,5.65,16.31,239.69,236.89,248.83,412.73,420.69,423.1,418.84,6.85,3.73,5.73,,,,3.08,,,,4.06,,,,0.63,0.64,0.58,0.68,50.0,0,475,,1,2025-09-18 07:46:13,-17.0,49.6,0,1,0
2025-09-18 07:46:58,332.0,2.65,241.85,5.66,16.75,240.6,237.24,247.7,413.82,420.0,422.9,418.91,6.82,4.03,5.89,,,,3.08,,,,4.08,,,,0.63,0.64,0.57,0.68,50.0,0,475,,1,2025-09-18 07:46:58,-17.0,49.6,0,1,0
2025-09-18 07:47:43,332.0,2.65,241.75,5.66,16.97,240.48,237.04,247.73,413.55,419.86,422.82,418.74,7.53,3.63,5.81,,,,3.07,,,,4.07,,,,0.63,0.64,0.58,0.68,49.99,0,476,,1,2025-09-18 07:47:43,-17.0,49.6,0,1,0
2025-09-18 07:48:28,332.0,2.62,241.39,5.56,16.68,240.39,237.39,246.39,413.77,418.99,421.57,418.11,6.81,3.91,5.96,,,,3.06,,,,4.07,,,,0.63,0.65,0.56,0.68,50.0,0,476,,1,2025-09-18 07:48:28,-17.0,49.6,0,1,0
2025-09-18 07:49:13,332.0,2.65,242.23,5.64,17.0,240.6,236.47,249.61,413.16,421.01,424.56,419.58,7.34,4.01,5.64,,,,3.1,,,,4.08,,,,0.64,0.64,0.61,0.66,50.0,0,476,,1,2025-09-18 07:49:13,-17.1,49.6,0,1,0
2025-09-18 07:49:58,332.0,2.63,241.34,5.6,16.81,238.25,236.27,249.49,410.95,420.73,422.43,418.04,7.25,3.99,5.57,,,,3.04,,,,4.03,,,,0.64,0.65,0.61,0.66,50.01,0,476,,1,2025-09-18 07:49:58,-17.1,49.6,0,1,0
2025-09-18 07:50:43,332.0,2.61,241.12,5.57,16.71,237.73,236.09,249.53,410.34,420.61,422.02,417.66,7.04,4.07,5.61,,,,3.04,,,,4.07,,,,0.65,0.65,0.63,0.65,50.0,0,476,,1,2025-09-18 07:50:43,-17.1,49.7,0,1,0
2025-09-18 07:51:28,332.0,2.62,240.99,5.59,16.76,236.63,236.72,249.62,409.93,421.23,421.15,417.44,7.35,3.75,5.67,,,,3.02,,,,4.0,,,,0.64,0.64,0.6,0.67,50.01,0,476,,1,2025-09-18 07:51:28,-17.1,49.7,0,1,0
2025-09-18 07:52:13,332.0,2.6,240.64,5.53,16.6,236.29,236.7,248.94,409.62,420.62,420.27,416.84,6.68,3.79,6.13,,,,3.02,,,,4.04,,,,0.66,0.62,0.68,0.67,50.02,0,476,,1,2025-09-18 07:52:13,-17.1,49.7,0,1,0
2025-09-18 07:52:58,332.0,2.6,239.34,5.53,16.6,235.0,235.7,247.32,407.64,418.35,417.75,414.58,7.29,3.53,5.78,,,,2.94,,,,3.96,,,,0.66,0.66,0.66,0.65,50.01,0,476,,1,2025-09-18 07:52:58,-17.1,49.6,0,1,0
2025-09-18 07:53:43,332.0,2.59,239.05,5.46,16.39,235.47,235.04,246.64,407.47,417.19,417.56,414.18,6.62,4.04,5.74,,,,2.92,,,,3.93,,,,0.65,0.66,0.61,0.69,50.02,0,476,,1,2025-09-18 07:53:43,-17.1,49.7,0,1,0
2025-09-18 07:54:28,332.0,2.6,238.73,5.5,16.51,234.97,234.71,246.51,406.75,416.79,417.01,413.46,7.16,3.48,5.86,,,,2.92,,,,3.94,,,,0.66,0.65,0.63,0.69,50.01,0,476,,1,2025-09-18 07:54:28,-17.1,49.7,0,1,0
2025-09-18 07:55:13,332.0,2.6,238.93,5.5,16.5,235.06,234.55,247.19,406.69,417.25,417.68,413.88,7.17,3.87,5.47,,,,2.91,,,,3.92,,,,0.65,0.66,0.62,0.67,50.03,0,476,,1,2025-09-18 07:55:13,-17.1,49.6,0,1,0
2025-09-18 07:55:58,332.0,2.6,238.64,5.48,16.43,235.33,234.96,245.71,407.21,416.38,416.48,413.36,6.99,3.56,5.89,,,,2.91,,,,3.95,,,,0.65,0.67,0.63,0.66,50.01,0,476,,1,2025-09-18 07:55:58,-17.1,49.6,0,1,0
2025-09-18 07:56:43,332.0,2.6,241.19,5.55,16.64,237.33,235.7,250.53,409.66,421.15,422.45,417.68,6.68,4.02,5.94,,,,3.04,,,,4.04,,,,0.65,0.63,0.67,0.66,50.0,0,476,,1,2025-09-18 07:56:43,-17.1,49.6,0,1,0
2025-09-18 07:57:28,332.0,2.63,242.75,5.65,16.95,240.35,235.79,252.12,412.16,423.04,426.52,420.57,7.06,3.5,6.39,,,,3.13,,,,4.15,,,,0.64,0.59,0.65,0.69,50.03,0,476,,1,2025-09-18 07:57:28,-17.1,49.3,0,1,0
2025-09-18 07:58:13,333.0,2.62,242.81,5.61,16.84,240.83,236.4,251.19,413.3,422.31,426.0,420.6,6.76,3.95,6.13,,,,3.13,,,,4.13,,,,0.64,0.61,0.67,0.66,50.03,0,476,,1,2025-09-18 07:58:13,-17.1,49.3,0,1,0
2025-09-18 07:58:58,333.0,2.63,242.64,5.64,16.93,240.48,236.17,251.26,412.8,422.1,425.76,420.24,7.13,3.5,6.3,,,,3.12,,,,4.14,,,,0.64,0.6,0.64,0.69,50.02,0,476,,1,2025-09-18 07:58:58,-17.1,49.2,0,1,0
2025-09-18 07:59:43,333.0,2.61,241.71,5.58,16.74,240.94,237.44,246.75,414.5,419.31,422.53,418.78,6.84,4.12,5.79,,,,3.07,,,,4.06,,,,0.65,0.64,0.64,0.65,50.02,0,476,,1,2025-09-18 07:59:43,-17.1,49.2,0,1,0
2025-09-18 08:00:28,333.0,2.61,241.54,5.56,16.69,240.95,237.33,246.33,414.21,418.89,422.01,418.56,6.82,4.01,5.86,,,,3.07,,,,4.07,,,,0.65,0.64,0.64,0.67,50.02,0,476,,1,2025-09-18 08:00:28,-17.1,49.2,0,1,0
2025-09-18 08:01:13,333.0,2.63,241.61,5.63,16.9,239.67,237.18,247.99,412.97,420.2,422.2,418.48,7.4,3.41,6.09,,,,3.06,,,,4.08,,,,0.64,0.62,0.6,0.69,50.0,0,476,,1,2025-09-18 08:01:13,-17.1,48.9,0,1,0
2025-09-18 08:01:58,333.0,2.6,241.71,5.56,16.69,240.47,237.2,247.46,413.68,419.76,422.36,418.65,6.94,3.72,6.03,,,,3.08,,,,4.09,,,,0.63,0.65,0.57,0.66,49.98,0,477,,1,2025-09-18 08:01:58,-17.1,49.0,0,1,0
2025-09-18 08:02:43,333.0,2.61,241.25,5.58,16.86,240.23,237.0,246.52,413.3,418.77,421.55,417.87,7.37,3.97,5.52,,,,3.07,,,,4.09,,,,0.65,0.63,0.62,0.69,49.94,0,477,,1,2025-09-18 08:02:43,-17.1,48.9,0,1,0
2025-09-18 08:03:28,333.0,2.61,240.56,5.55,16.89,240.15,237.21,244.32,413.41,417.03,419.57,416.67,7.54,3.79,5.56,,,,3.04,,,,4.06,,,,0.63,0.66,0.56,0.69,49.95,0,477,,1,2025-09-18 08:03:28,-17.1,48.9,0,1,0
2025-09-18 08:04:13,333.0,2.62,240.47,5.57,16.7,239.86,237.33,244.21,413.69,416.99,419.19,416.62,7.19,4.11,5.4,,,,3.03,,,,4.0,,,,0.64,0.67,0.58,0.66,49.94,0,477,,1,2025-09-18 08:04:13,-17.1,48.9,0,1,0
2025-09-18 08:04:58,333.0,2.61,240.52,5.58,16.73,239.83,237.4,244.32,413.36,416.69,418.55,416.2,7.35,3.47,5.91,,,,3.02,,,,4.06,,,,0.64,0.64,0.58,0.7,49.94,0,477,,1,2025-09-18 08:04:58,-17.1,48.9,0,1,0
2025-09-18 08:05:43,333.0,2.61,240.94,5.57,16.81,239.78,237.85,245.2,413.64,418.35,420.01,417.33,7.4,3.44,5.97,,,,3.03,,,,4.01,,,,0.64,0.66,0.6,0.66,49.95,0,477,,1,2025-09-18 08:05:43,-17.1,48.9,0,1,0
2025-09-18 08:06:28,333.0,2.62,240.64,5.59,16.68,240.93,237.84,243.16,414.63,416.57,419.24,416.81,7.05,4.18,5.45,,,,3.02,,,,4.06,,,,0.64,0.67,0.59,0.66,49.95,0,477,,1,2025-09-18 08:06:28,-17.1,48.9,0,1,0
2025-09-18 08:07:13,333.0,2.61,240.31,5.56,16.74,241.82,238.0,241.1,415.54,414.92,418.22,416.23,7.3,4.18,5.26,,,,2.99,,,,3.98,,,,0.64,0.68,0.56,0.66,49.96,0,477,,1,2025-09-18 08:07:13,-17.1,48.9,0,1,0
2025-09-18 08:07:58,333.0,2.6,239.7,5.51,16.48,241.71,237.88,239.5,415.34,413.42,416.74,415.17,6.86,4.1,5.52,,,,2.98,,,,3.98,,,,0.65,0.68,0.6,0.66,49.97,0,477,,1,2025-09-18 08:07:58,-17.1,48.9,0,1,0
2025-09-18 08:08:43,333.0,2.57,238.13,5.43,16.28,240.24,237.23,236.93,413.5,410.63,413.24,412.46,6.94,3.85,5.49,,,,2.89,,,,3.91,,,,0.66,0.69,0.59,0.68,50.0,0,477,,1,2025-09-18 08:08:43,-17.1,48.9,0,1,0
2025-09-18 08:09:28,333.0,2.58,238.33,5.43,16.29,239.1,236.32,239.57,411.73,412.14,414.54,412.8,6.76,3.92,5.61,,,,2.9,,,,3.9,,,,0.66,0.68,0.62,0.67,50.0,0,477,,1,2025-09-18 08:09:28,-17.1,48.9,0,1,0
2025-09-18 08:10:13,333.0,2.58,237.24,5.47,16.4,235.32,236.32,240.09,408.45,412.59,411.57,410.85,7.28,3.63,5.49,,,,2.85,,,,3.9,,,,0.66,0.69,0.59,0.69,49.98,0,477,,1,2025-09-18 08:10:13,-17.1,49.0,0,1,0
2025-09-18 08:10:58,333.0,2.57,236.7,5.4,16.2,234.8,235.57,239.73,407.35,411.63,410.96,409.98,6.8,3.71,5.68,,,,2.83,,,,3.87,,,,0.67,0.68,0.64,0.69,49.98,0,477,,1,2025-09-18 08:10:58,-17.1,49.0,0,1,0
2025-09-18 08:11:43,333.0,2.56,236.9,5.38,16.77,235.07,235.88,239.74,407.85,411.9,411.2,410.32,7.2,3.99,5.58,,,,2.83,,,,3.85,,,,0.67,0.69,0.65,0.67,49.97,0,477,,1,2025-09-18 08:11:43,-17.1,49.2,0,1,0
2025-09-18 08:12:28,333.0,2.59,238.77,5.48,16.98,237.37,236.63,242.32,410.5,414.79,415.43,413.57,6.99,4.14,5.85,,,,2.93,,,,3.96,,,,0.65,0.68,0.61,0.66,49.96,0,477,,1,2025-09-18 08:12:28,-17.1,49.2,0,1,0
2025-09-18 08:13:13,333.0,2.6,238.5,5.44,16.33,237.03,236.57,241.9,410.15,414.38,414.77,413.1,6.67,4.07,5.59,,,,2.91,,,,3.93,,,,0.65,0.67,0.58,0.69,49.98,0,477,,1,2025-09-18 08:13:13,-17.1,49.2,0,1,0
2025-09-18 08:13:58,333.0,2.58,238.01,5.43,16.3,236.3,236.11,241.61,409.12,413.73,413.89,412.1,6.64,4.06,5.6,,,,2.88,,,,3.89,,,,0.66,0.67,0.65,0.66,50.0,0,477,,1,2025-09-18 08:13:58,-17.1,49.0,0,1,0
2025-09-18 08:14:43,333.0,2.6,237.24,5.49,15.84,236.84,236.53,238.34,409.95,411.25,411.52,410.91,6.73,3.87,5.24,,,,2.84,,,,3.87,,,,0.66,0.7,0.63,0.66,49.99,0,477,,1,2025-09-18 08:14:43,-17.1,48.9,0,1,0
2025-09-18 08:15:28,333.0,2.58,236.85,5.45,16.62,236.71,236.01,237.82,409.39,410.35,410.96,410.23,7.28,3.97,5.37,,,,2.83,,,,3.87,,,,0.65,0.69,0.57,0.7,49.96,0,477,,1,2025-09-18 08:15:28,-17.1,48.9,0,1,0
2025-09-18 08:16:13,333.0,2.61,238.74,5.55,16.69,239.64,236.84,239.75,412.65,412.74,415.16,413.52,7.52,3.8,5.37,,,,2.93,,,,3.96,,,,0.64,0.68,0.55,0.7,49.96,0,477,,1,2025-09-18 08:16:13,-17.1,48.9,0,1,0
2025-09-18 08:16:58,333.0,2.59,238.73,5.47,16.41,239.29,236.8,240.1,412.31,413.01,415.16,413.49,6.82,4.12,5.48,,,,2.92,,,,3.92,,,,0.65,0.69,0.61,0.66,49.96,0,477,,1,2025-09-18 08:16:58,-17.1,48.8,0,1,0
2025-09-18 08:17:43,333.0,2.58,238.62,5.49,16.46,239.19,236.69,239.98,412.13,412.81,414.97,413.3,6.97,4.22,5.27,,,,2.92,,,,3.97,,,,0.65,0.69,0.6,0.66,49.94,0,478,,1,2025-09-18 08:17:43,-17.1,48.8,0,1,0
2025-09-18 08:18:28,333.0,2.61,238.14,5.51,16.54,239.29,236.36,238.82,411.89,411.52,414.02,412.48,7.22,4.16,5.17,,,,2.91,,,,3.95,,,,0.65,0.7,0.57,0.67,49.91,0,478,,1,2025-09-18 08:18:28,-17.1,48.5,0,1,0
2025-09-18 08:19:13,333.0,2.6,238.19,5.46,16.37,238.86,236.45,239.28,411.62,412.0,414.06,412.56,6.75,4.05,5.58,,,,2.91,,,,3.94,,,,0.66,0.68,0.63,0.67,49.92,0,478,,1,2025-09-18 08:19:13,-17.1,48.5,0,1,0
2025-09-18 08:19:58,333.0,2.6,238.19,5.5,16.49,238.43,236.17,239.99,411.0,412.37,414.31,412.56,7.1,4.15,5.25,,,,2.89,,,,3.9,,,,0.65,0.69,0.59,0.66,49.93,0,478,,1,2025-09-18 08:19:58,-17.1,48.5,0,1,0
2025-09-18 08:20:43,333.0,2.6,237.95,5.49,15.79,238.0,235.89,239.95,410.4,412.09,413.92,412.14,6.89,3.64,5.25,,,,2.88,,,,3.88,,,,0.65,0.69,0.58,0.67,49.94,0,478,,1,2025-09-18 08:20:43,-17.7,48.4,0,1,0
2025-09-18 08:21:28,334.0,2.59,238.85,5.49,16.5,238.43,235.4,242.73,410.35,414.09,416.7,413.71,7.2,3.51,5.79,,,,2.92,,,,3.93,,,,0.65,0.65,0.61,0.7,49.99,0,478,,1,2025-09-18 08:21:28,-17.1,48.5,0,1,0
2025-09-18 08:22:13,334.0,2.61,238.5,5.48,16.44,238.81,235.43,241.26,410.71,412.84,415.75,413.1,7.0,4.17,5.27,,,,2.9,,,,3.91,,,,0.65,0.69,0.59,0.67,50.0,0,478,,1,2025-09-18 08:22:13,-17.7,48.5,0,1,0
2025-09-18 08:22:58,334.0,2.59,238.49,5.46,16.39,238.83,234.95,241.7,410.31,412.8,416.15,413.09,6.84,4.14,5.41,,,,2.89,,,,3.9,,,,0.65,0.68,0.62,0.66,50.01,0,478,,1,2025-09-18 08:22:58,-17.7,48.5,0,1,0
2025-09-18 08:23:43,334.0,2.58,238.09,5.43,16.29,238.82,235.24,240.2,410.55,411.75,413.78,411.91,6.74,3.86,5.68,,,,2.88,,,,3.91,,,,0.66,0.68,0.63,0.68,50.01,0,478,,1,2025-09-18 08:23:43,-17.1,48.5,0,1,0
2025-09-18 08:24:28,334.0,2.58,237.42,5.43,16.28,239.63,236.43,236.2,412.54,409.02,411.62,411.06,6.89,3.81,5.58,,,,2.86,,,,3.9,,,,0.66,0.69,0.61,0.69,50.0,0,478,,1,2025-09-18 08:24:28,-17.1,48.5,0,1,0
2025-09-18 08:25:13,334.0,2.6,237.29,5.49,15.78,239.12,236.28,236.48,411.71,409.57,411.86,411.03,6.87,3.73,5.18,,,,2.84,,,,3.88,,,,0.65,0.7,0.56,0.68,50.0,0,478,,1,2025-09-18 08:25:13,-17.7,48.5,0,1,0
2025-09-18 08:25:58,334.0,2.59,237.44,5.44,16.33,238.3,236.25,237.78,410.95,410.83,412.52,411.43,7.04,3.55,5.74,,,,2.86,,,,3.92,,,,0.66,0.68,0.61,0.7,50.01,0,478,,1,2025-09-18 08:25:58,-17.7,48.5,0,1,0
2025-09-18 08:26:43,334.0,2.6,237.36,5.48,16.44,238.88,235.48,237.73,410.81,409.81,412.76,411.13,7.37,3.91,5.17,,,,2.85,,,,3.88,,,,0.65,0.69,0.55,0.69,49.99,0,478,,1,2025-09-18 08:26:43,-17.7,48.5,0,1,0
2025-09-18 08:27:28,334.0,2.59,237.29,5.43,16.56,238.17,235.46,238.23,410.18,410.23,412.57,410.99,7.32,3.58,5.66,,,,2.85,,,,3.91,,,,0.67,0.68,0.61,0.7,50.0,0,478,,1,2025-09-18 08:27:28,-17.7,48.5,0,1,0
2025-09-18 08:28:13,334.0,2.58,235.16,5.41,16.23,236.59,233.24,235.65,406.89,406.07,408.97,407.31,7.25,3.98,5.01,,,,2.75,,,,3.81,,,,0.66,0.7,0.57,0.71,50.0,0,478,,1,2025-09-18 08:28:13,-17.7,48.6,0,1,0
2025-09-18 08:28:58,334.0,2.55,234.85,5.37,16.11,236.52,233.0,235.13,406.53,405.41,408.37,406.77,7.0,4.11,5.0,,,,2.74,,,,3.8,,,,0.66,0.71,0.59,0.69,49.99,0,478,,1,2025-09-18 08:28:58,-17.7,48.6,0,1,0
2025-09-18 08:29:43,334.0,2.56,234.77,5.33,16.15,235.9,233.09,235.32,406.16,405.66,408.09,406.63,7.09,4.08,4.98,,,,2.74,,,,3.78,,,,0.68,0.7,0.64,0.69,49.98,0,478,,1,2025-09-18 08:29:43,-17.7,48.8,0,1,0
2025-09-18 08:30:28,334.0,2.56,234.61,5.35,16.19,235.8,233.95,234.09,406.82,405.33,406.94,406.36,7.3,3.64,5.25,,,,2.73,,,,3.75,,,,0.67,0.7,0.62,0.71,49.97,0,478,,1,2025-09-18 08:30:28,-17.7,48.6,0,1,0
2025-09-18 08:31:13,334.0,2.57,234.75,5.4,16.21,236.14,234.26,233.84,407.38,405.39,407.02,406.59,7.29,3.62,5.29,,,,2.73,,,,3.77,,,,0.67,0.71,0.58,0.71,50.0,0,478,,1,2025-09-18 08:31:13,-17.7,48.8,0,1,0
2025-09-18 08:31:58,334.0,2.57,236.6,5.42,16.25,238.65,234.96,236.19,410.16,408.03,411.23,409.81,6.92,4.14,5.19,,,,2.83,,,,3.89,,,,0.66,0.71,0.59,0.67,49.95,0,478,,1,2025-09-18 08:31:58,-17.7,48.8,0,1,0
2025-09-18 08:32:43,334.0,2.58,235.38,5.39,16.18,235.6,233.75,236.79,406.47,407.5,409.27,407.86,6.85,4.17,5.15,,,,2.75,,,,3.79,,,,0.66,0.71,0.61,0.67,49.95,0,479,,1,2025-09-18 08:32:43,-17.7,48.9,0,1,0
2025-09-18 08:33:28,334.0,2.57,235.42,5.42,16.25,236.03,233.61,236.62,406.72,407.23,409.33,407.89,7.22,3.6,5.43,,,,2.78,,,,3.82,,,,0.66,0.69,0.6,0.7,49.95,0,479,,1,2025-09-18 08:33:28,-17.7,48.9,0,1,0
2025-09-18 08:34:13,334.0,2.58,235.58,5.41,16.24,235.32,233.74,237.67,406.22,408.26,409.62,408.25,7.16,3.98,5.11,,,,2.77,,,,3.81,,,,0.66,0.7,0.59,0.68,49.95,0,479,,1,2025-09-18 08:34:13,-17.7,48.9,0,1,0
2025-09-18 08:34:58,334.0,2.57,235.02,5.39,16.16,234.64,232.62,237.81,404.66,407.41,409.16,407.08,7.0,3.98,5.18,,,,2.74,,,,3.78,,,,0.66,0.7,0.61,0.68,49.93,0,479,,1,2025-09-18 08:34:58,-17.7,48.9,0,1,0
2025-09-18 08:35:43,334.0,2.55,234.83,5.36,16.09,234.48,232.5,237.5,404.42,407.04,408.75,406.74,6.91,4.02,5.16,,,,2.73,,,,3.75,,,,0.67,0.68,0.66,0.69,49.93,0,479,,1,2025-09-18 08:35:43,-17.7,48.9,0,1,0
2025-09-18 08:36:28,334.0,2.56,235.04,5.35,15.92,234.24,233.04,237.84,404.68,407.8,408.84,407.11,6.81,3.61,5.51,,,,2.76,,,,3.79,,,,0.68,0.69,0.66,0.68,49.94,0,479,,1,2025-09-18 08:36:28,-17.7,48.9,0,1,0
2025-09-18 08:37:13,334.0,2.55,235.12,5.34,16.01,234.1,232.44,238.75,404.05,408.2,409.51,407.25,6.6,3.69,5.72,,,,2.75,,,,3.79,,,,0.68,0.67,0.67,0.69,49.96,0,479,,1,2025-09-18 08:37:13,-17.7,48.9,0,1,0
2025-09-18 08:37:58,334.0,2.56,236.19,5.38,16.13,236.93,233.31,238.26,407.47,408.29,411.53,409.1,6.66,3.98,5.49,,,,2.82,,,,3.82,,,,0.66,0.68,0.59,0.7,49.94,0,479,,1,2025-09-18 08:37:58,-17.7,48.9,0,1,0
2025-09-18 08:38:43,334.0,2.56,235.31,5.38,16.15,235.6,234.76,235.66,407.47,407.55,407.68,407.57,7.12,3.51,5.52,,,,2.76,,,,3.82,,,,0.67,0.69,0.61,0.7,49.99,0,479,,1,2025-09-18 08:38:43,-17.7,48.8,0,1,0
2025-09-18 08:39:28,334.0,2.56,234.55,5.38,16.13,235.0,234.78,233.88,406.75,406.28,406.37,406.47,7.1,4.0,5.03,,,,2.72,,,,3.76,,,,0.66,0.72,0.58,0.68,49.95,0,479,,1,2025-09-18 08:39:28,-17.7,48.6,0,1,0
2025-09-18 08:40:13,334.0,2.57,234.69,5.41,16.19,236.57,233.85,233.64,407.4,404.86,407.22,406.49,6.99,4.08,5.12,,,,2.73,,,,3.78,,,,0.66,0.7,0.57,0.7,49.96,0,479,,1,2025-09-18 08:40:13,-17.7,48.5,0,1,0
2025-09-18 08:40:58,334.0,2.54,234.55,5.32,16.15,235.88,233.51,234.26,406.51,405.1,407.15,406.25,7.26,3.71,5.18,,,,2.73,,,,3.75,,,,0.67,0.7,0.64,0.68,49.96,0,479,,1,2025-09-18 08:40:58,-17.7,48.5,0,1,0
2025-09-18 08:41:43,334.0,2.57,234.25,5.38,15.6,235.9,233.8,233.06,406.77,404.31,406.13,405.74,6.69,3.78,5.13,,,,2.72,,,,3.76,,,,0.66,0.71,0.57,0.7,49.96,0,479,,1,2025-09-18 08:41:43,-17.7,48.5,0,1,0
2025-09-18 08:42:28,334.0,2.55,233.99,5.37,15.47,236.3,233.78,231.89,407.1,403.28,405.47,405.29,6.63,3.73,5.11,,,,2.7,,,,3.77,,,,0.66,0.72,0.56,0.7,49.96,0,479,,1,2025-09-18 08:42:28,-17.7,48.5,0,1,0
2025-09-18 08:43:13,334.0,2.55,233.89,5.33,15.99,235.89,234.44,231.33,407.32,403.37,404.63,405.11,7.07,3.62,5.3,,,,2.69,,,,3.74,,,,0.66,0.73,0.58,0.68,49.97,0,479,,1,2025-09-18 08:43:13,-17.7,48.4,0,1,0
2025-09-18 08:43:58,334.0,2.55,234.36,5.31,15.94,235.05,233.31,234.73,405.61,405.34,406.84,405.93,6.55,4.12,5.27,,,,2.71,,,,3.77,,,,0.67,0.72,0.64,0.67,50.0,0,479,,1,2025-09-18 08:43:58,-17.8,48.4,0,1,0
2025-09-18 08:44:43,335.0,2.56,233.92,5.35,16.04,234.75,232.72,234.28,404.84,404.43,406.02,405.01,7.06,3.96,5.01,,,,2.67,,,,3.73,,,,0.66,0.72,0.59,0.69,50.0,0,479,,1,2025-09-18 08:44:43,-17.7,48.4,0,1,0
2025-09-18 08:45:28,335.0,2.55,234.02,5.32,15.95,234.31,232.72,235.02,404.46,405.08,406.3,405.35,6.82,3.54,5.59,,,,2.7,,,,3.76,,,,0.68,0.69,0.64,0.7,50.0,0,479,,1,2025-09-18 08:45:28,-17.7,48.4,0,1,0
2025-09-18 08:46:13,335.0,2.54,233.6,5.3,15.9,233.6,232.48,234.72,403.64,404.61,405.58,404.61,6.61,4.12,5.17,,,,2.68,,,,3.7,,,,0.67,0.71,0.64,0.67,49.96,0,479,,1,2025-09-18 08:46:13,-17.8,48.4,0,1,0
2025-09-18 08:46:58,335.0,2.54,233.1,5.29,15.87,233.42,231.98,233.9,403.05,403.47,404.71,403.31,6.76,3.6,5.5,,,,2.67,,,,3.73,,,,0.68,0.7,0.65,0.7,49.96,0,479,,1,2025-09-18 08:46:58,-17.8,48.5,0,1,0
2025-09-18 08:47:43,335.0,2.53,228.84,5.21,15.63,231.49,228.36,226.32,398.55,393.77,396.79,396.37,6.75,4.22,4.66,,,,2.49,,,,3.57,,,,0.69,0.76,0.6,0.7,49.97,0,479,,1,2025-09-18 08:47:43,-17.8,48.4,0,1,0
2025-09-18 08:48:28,335.0,2.51,228.25,5.15,15.46,230.85,228.13,225.72,397.53,393.05,395.45,395.34,6.61,3.83,5.02,,,,2.47,,,,3.59,,,,0.7,0.76,0.63,0.71,49.95,0,480,,1,2025-09-18 08:48:28,-17.8,48.4,0,1,0
2025-09-18 08:49:13,335.0,2.53,228.24,5.22,15.65,231.22,228.36,225.21,397.95,392.81,395.23,395.33,7.11,3.66,4.87,,,,2.47,,,,3.54,,,,0.7,0.76,0.6,0.73,49.98,0,480,,1,2025-09-18 08:49:13,-17.8,48.5,0,1,0
2025-09-18 08:49:58,335.0,2.51,227.92,5.14,15.43,231.5,224.75,227.6,395.05,391.87,397.39,394.77,6.76,3.57,5.09,,,,2.45,,,,3.56,,,,0.7,0.74,0.63,0.74,49.95,0,480,,1,2025-09-18 08:49:58,-17.8,48.5,0,1,0
2025-09-18 08:50:43,335.0,2.53,228.89,5.24,15.72,230.79,227.71,228.07,397.01,394.99,397.38,396.46,7.23,3.61,4.88,,,,2.5,,,,3.6,,,,0.69,0.74,0.58,0.73,49.95,0,480,,1,2025-09-18 08:50:43,-17.8,48.5,0,1,0
2025-09-18 08:51:28,335.0,2.53,230.96,5.29,15.88,233.33,229.52,230.28,400.82,397.83,401.44,400.03,7.3,3.79,4.79,,,,2.58,,,,3.64,,,,0.68,0.74,0.6,0.7,49.95,0,480,,1,2025-09-18 08:51:28,-17.8,48.5,0,1,0
2025-09-18 08:52:13,335.0,2.53,231.3,5.25,15.74,233.96,226.91,233.04,399.14,398.34,404.01,400.48,6.72,4.03,4.99,,,,2.59,,,,3.64,,,,0.68,0.72,0.62,0.71,49.96,0,480,,1,2025-09-18 08:52:13,-17.8,48.6,0,1,0
2025-09-18 08:52:58,335.0,2.53,231.08,5.22,15.65,234.62,227.37,231.25,399.99,397.7,403.91,400.53,6.77,3.7,5.18,,,,2.59,,,,3.67,,,,0.69,0.72,0.62,0.73,49.98,0,480,,1,2025-09-18 08:52:58,-17.8,48.8,0,1,0
2025-09-18 08:53:43,335.0,2.52,231.24,5.21,16.2,234.43,228.7,230.59,401.09,397.76,402.72,400.52,7.13,4.02,5.05,,,,2.58,,,,3.62,,,,0.69,0.73,0.62,0.7,50.0,0,480,,1,2025-09-18 08:53:43,-17.8,48.8,0,1,0
2025-09-18 08:54:28,335.0,2.52,230.22,5.28,15.85,234.51,229.45,226.7,401.81,395.04,399.44,398.76,7.26,3.97,4.62,,,,2.54,,,,3.6,,,,0.67,0.75,0.54,0.72,50.0,0,480,,1,2025-09-18 08:54:28,-17.7,48.8,0,1,0
2025-09-18 08:55:13,335.0,2.53,229.24,5.23,16.06,231.68,228.81,227.24,398.8,394.95,397.44,397.06,7.22,4.21,4.63,,,,2.49,,,,3.57,,,,0.68,0.76,0.59,0.7,50.0,0,480,,1,2025-09-18 08:55:13,-17.8,48.9,0,1,0
2025-09-18 08:55:58,335.0,2.51,228.97,5.16,15.48,231.42,227.96,227.53,397.84,394.47,397.47,396.59,6.54,3.92,5.02,,,,2.49,,,,3.56,,,,0.7,0.75,0.64,0.7,49.99,0,480,,1,2025-09-18 08:55:58,-17.8,48.9,0,1,0
2025-09-18 08:56:43,335.0,2.52,228.78,5.24,15.52,231.69,228.46,226.2,398.5,393.75,396.55,396.27,6.93,3.59,4.99,,,,2.48,,,,3.58,,,,0.68,0.76,0.56,0.72,49.98,0,480,,1,2025-09-18 08:56:43,-17.8,48.9,0,1,0
