readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,df2_time,Temperature (°C),Humidity (%),Door Status,compressor_on,heater_on
2025-09-18 08:57:28,335.0,2.51,228.44,5.14,15.51,231.38,228.08,225.86,397.91,393.13,395.99,395.67,6.65,4.16,4.69,,,,2.48,,,,3.56,,,,0.7,0.75,0.63,0.72,50.0,0,480,,1,2025-09-18 08:57:28,-17.8,48.9,0,1,0
2025-09-18 08:58:13,335.0,2.51,227.72,5.22,15.67,231.69,227.74,223.73,397.88,390.99,394.91,394.73,7.14,4.11,4.42,,,,2.45,,,,3.55,,,,0.68,0.77,0.55,0.72,49.96,0,480,,1,2025-09-18 08:58:13,-17.8,48.9,0,1,0
2025-09-18 08:58:58,335.0,2.5,227.9,5.18,15.55,231.24,228.2,224.26,397.89,391.71,394.59,394.73,7.12,3.7,4.74,,,,2.45,,,,3.56,,,,0.69,0.76,0.58,0.73,49.98,0,480,,1,2025-09-18 08:58:58,-17.8,48.9,0,1,0
2025-09-18 09:01:13,335.0,0.0,240.4,0.0,0.0,241.02,239.49,240.69,416.13,415.85,417.77,416.95,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,50.01,0,480,,0,2025-09-18 09:01:13,-17.7,49.3,0,0,0
2025-09-18 09:01:58,335.0,0.63,239.85,0.9,0.0,240.05,238.7,240.81,414.61,415.27,416.44,415.44,0.0,0.0,0.0,,,,0.14,,,,0.64,,,,,0.97,,,50.03,0,480,,0,2025-09-18 09:01:58,-17.1,50.6,0,0,0
2025-09-18 09:02:43,335.0,0.34,239.65,0.49,1.48,238.87,238.56,241.51,413.47,415.76,416.02,415.08,1.48,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.95,0,480,,1,2025-09-18 09:02:43,-17.1,51.1,0,0,0
2025-09-18 09:03:28,335.0,0.34,239.75,0.49,1.48,239.0,238.65,241.6,413.66,415.91,416.21,415.26,1.48,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,50.0,0,480,,1,2025-09-18 09:03:28,-17.0,52.3,0,0,0
2025-09-18 09:04:13,335.0,0.34,239.87,0.49,1.47,239.21,238.8,241.61,413.97,416.05,416.4,415.47,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,50.03,0,480,,1,2025-09-18 09:04:13,-17.0,53.6,0,0,0
2025-09-18 09:04:58,335.0,0.34,239.07,0.49,1.47,238.29,238.26,241.0,412.41,414.92,414.92,414.08,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.95,0,480,,1,2025-09-18 09:04:58,-16.3,55.2,0,0,0
2025-09-18 09:05:43,335.0,0.34,239.03,0.49,1.47,238.09,238.09,240.98,412.31,414.85,414.85,414.01,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,50.0,0,480,,1,2025-09-18 09:05:43,-16.3,56.7,0,0,0
2025-09-18 09:06:28,335.0,0.34,239.1,0.49,1.46,238.25,238.23,241.03,412.46,414.98,414.96,414.13,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.96,0,480,,1,2025-09-18 09:06:28,-16.2,58.3,0,0,0
2025-09-18 09:07:13,335.0,0.34,239.18,0.49,1.46,238.22,238.34,240.97,412.71,415.1,414.87,414.15,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.97,0,480,,1,2025-09-18 09:07:13,-16.2,59.8,0,0,0
2025-09-18 09:07:58,335.0,0.34,239.15,0.49,1.47,238.2,238.31,240.94,412.67,415.22,415.11,414.37,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,50.01,0,480,,1,2025-09-18 09:07:58,-15.5,61.1,0,0,0
2025-09-18 09:08:43,335.0,0.34,239.21,0.49,1.47,238.23,238.38,241.01,412.76,415.17,415.04,414.32,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.96,0,480,,1,2025-09-18 09:08:43,-15.5,62.4,0,0,0
2025-09-18 09:09:28,335.0,0.34,240.1,0.49,1.47,239.4,239.19,241.64,414.53,416.41,416.65,415.87,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.97,0,480,,1,2025-09-18 09:09:28,-15.5,63.6,0,0,0
2025-09-18 09:10:13,335.0,0.34,240.05,0.49,1.47,239.37,239.13,241.65,414.39,416.37,416.58,415.78,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,50.01,0,480,,1,2025-09-18 09:10:13,-15.4,64.5,0,0,0
2025-09-18 09:10:58,335.0,0.34,240.04,0.49,1.47,239.39,239.09,241.64,414.38,416.33,416.59,415.76,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,49.95,0,480,,1,2025-09-18 09:10:58,-15.4,65.6,0,0,0
2025-09-18 09:11:43,335.0,0.34,239.91,0.49,1.46,239.22,239.02,241.49,414.17,416.14,416.31,415.54,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.98,,,49.98,0,480,,1,2025-09-18 09:11:43,-14.8,66.5,0,0,0
2025-09-18 09:12:28,335.0,2.8,240.19,5.69,17.08,238.87,239.48,242.22,414.26,417.17,416.64,416.02,7.36,4.49,5.23,,,,2.91,,,,4.11,,,,0.66,0.76,0.59,0.64,49.96,0,480,,1,2025-09-18 09:12:28,-14.7,67.2,0,1,0
2025-09-18 09:13:13,335.0,2.72,240.15,5.68,17.37,238.88,239.37,242.2,414.18,417.05,416.63,415.95,7.39,5.1,4.88,,,,2.92,,,,4.04,,,,0.65,0.75,0.58,0.61,49.99,0,480,,1,2025-09-18 09:13:13,-14.7,67.3,0,1,0
2025-09-18 09:13:58,335.0,2.7,239.7,5.61,17.33,238.66,238.92,241.53,413.6,416.08,415.86,415.18,7.36,4.88,5.09,,,,2.94,,,,3.99,,,,0.65,0.75,0.6,0.61,49.98,0,480,,1,2025-09-18 09:13:58,-14.7,66.5,0,1,0
2025-09-18 09:14:43,335.0,2.66,239.28,5.52,16.55,237.31,238.8,241.72,411.18,414.78,413.39,413.12,6.65,4.64,5.27,,,,2.93,,,,3.94,,,,0.66,0.74,0.63,0.62,50.02,0,480,,1,2025-09-18 09:14:43,-14.8,65.1,0,1,0
2025-09-18 09:15:28,335.0,2.63,238.23,5.5,16.51,237.5,238.56,241.53,410.75,414.25,412.89,412.63,6.61,4.7,5.2,,,,2.93,,,,3.9,,,,0.66,0.74,0.62,0.61,49.92,0,480,,1,2025-09-18 09:15:28,-15.4,63.8,0,1,0
2025-09-18 09:16:13,335.0,2.64,239.27,5.51,16.52,236.72,238.15,241.71,412.32,416.13,414.85,414.43,7.07,4.3,5.15,,,,2.93,,,,4.0,,,,0.66,0.73,0.59,0.65,50.0,0,481,,1,2025-09-18 09:16:13,-15.4,62.4,0,1,0
2025-09-18 09:16:58,335.0,2.65,238.65,5.55,16.66,236.65,238.35,240.94,411.36,414.49,413.36,412.99,6.71,4.92,5.03,,,,2.9,,,,3.94,,,,0.65,0.75,0.61,0.6,50.0,0,481,,1,2025-09-18 09:16:58,-15.5,61.1,0,1,0
2025-09-18 09:17:43,335.0,2.64,238.48,5.49,16.48,236.78,238.04,240.61,411.21,414.53,413.44,413.06,6.85,4.34,5.28,,,,2.94,,,,3.97,,,,0.65,0.75,0.57,0.63,49.99,0,481,,1,2025-09-18 09:17:43,-15.5,59.7,0,1,0
2025-09-18 09:18:28,335.0,0.0,230.01,0.0,0.0,230.37,221.07,238.6,390.99,398.18,406.16,398.44,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.98,0,481,,0,2025-09-18 09:18:28,-15.5,58.6,0,0,0
2025-09-18 09:19:13,335.0,0.33,229.15,0.48,1.45,228.37,221.84,237.23,390.17,397.6,403.43,397.06,1.45,0.0,0.0,,,,0.05,,,,0.33,,,,,0.98,,,50.0,0,481,,1,2025-09-18 09:19:13,-15.5,58.0,0,0,0
2025-09-18 09:19:58,335.0,0.33,228.03,0.48,1.44,228.92,223.43,231.73,391.76,394.2,398.94,394.91,1.44,0.0,0.0,,,,0.05,,,,0.33,,,,,0.98,,,49.96,0,481,,1,2025-09-18 09:19:58,-15.5,58.2,0,0,0
2025-09-18 09:20:43,335.0,0.33,226.56,0.48,1.45,228.42,224.66,226.59,392.38,390.8,394.05,392.41,1.45,0.0,0.0,,,,0.05,,,,0.33,,,,,0.98,,,49.94,0,481,,1,2025-09-18 09:20:43,-15.4,58.9,0,0,0
2025-09-18 09:21:28,335.0,0.33,227.57,0.48,1.45,230.15,225.51,227.04,394.62,391.92,395.94,394.16,1.45,0.0,0.0,,,,0.05,,,,0.33,,,,,0.98,,,49.97,0,481,,1,2025-09-18 09:21:28,-15.4,59.9,0,0,0
2025-09-18 09:22:13,336.0,2.7,224.54,5.32,15.96,225.87,223.84,223.85,389.5,387.71,389.51,388.91,6.65,3.97,5.35,,,,2.33,,,,3.59,,,,0.74,0.78,0.68,0.75,49.98,0,481,,1,2025-09-18 09:22:13,-14.8,61.1,0,1,0
2025-09-18 09:22:58,336.0,2.64,224.43,5.3,15.91,226.21,223.73,223.33,389.67,387.24,389.25,388.72,7.25,3.79,4.88,,,,2.33,,,,3.58,,,,0.74,0.77,0.68,0.76,49.95,0,481,,1,2025-09-18 09:22:58,-14.8,61.1,0,1,0
2025-09-18 09:23:43,336.0,2.6,224.2,5.21,15.64,225.36,223.47,223.76,388.7,387.31,388.95,388.32,6.81,3.56,5.27,,,,2.33,,,,3.52,,,,0.74,0.77,0.7,0.75,49.97,0,481,,1,2025-09-18 09:23:43,-14.8,60.4,0,1,0
2025-09-18 09:24:28,336.0,2.57,224.17,5.17,15.5,225.65,224.06,223.03,389.25,387.19,388.36,388.27,6.77,3.63,5.11,,,,2.32,,,,3.5,,,,0.73,0.77,0.68,0.74,49.98,0,481,,1,2025-09-18 09:24:28,-15.4,59.0,0,1,0
2025-09-18 09:25:13,336.0,2.55,224.76,5.14,15.39,228.12,223.19,222.96,390.85,386.38,390.66,389.3,6.55,3.81,5.02,,,,2.35,,,,3.49,,,,0.72,0.77,0.66,0.74,49.99,0,481,,1,2025-09-18 09:25:13,-15.5,57.5,0,1,0
2025-09-18 09:25:58,336.0,2.52,222.11,5.09,15.25,223.14,220.41,222.79,384.13,383.82,386.19,384.71,6.61,3.59,5.04,,,,2.25,,,,3.42,,,,0.74,0.77,0.69,0.75,49.99,0,481,,1,2025-09-18 09:25:58,-15.6,56.1,0,1,0
2025-09-18 09:26:43,336.0,2.55,221.77,5.16,15.49,222.88,218.94,223.48,382.63,383.15,386.56,384.12,7.13,3.55,4.82,,,,2.24,,,,3.45,,,,0.74,0.76,0.68,0.77,50.0,0,481,,1,2025-09-18 09:26:43,-16.2,55.1,0,1,0
2025-09-18 09:27:28,336.0,2.55,221.67,5.11,15.32,223.04,219.29,222.67,383.07,382.75,386.0,383.94,6.53,4.02,4.76,,,,2.23,,,,3.4,,,,0.73,0.78,0.66,0.75,49.98,0,481,,1,2025-09-18 09:27:28,-16.2,54.6,0,1,0
2025-09-18 09:28:13,336.0,2.57,221.16,5.13,15.38,222.47,218.7,222.3,382.07,381.92,385.18,383.06,6.69,4.03,4.66,,,,2.21,,,,3.41,,,,0.73,0.78,0.65,0.77,49.99,0,481,,1,2025-09-18 09:28:13,-16.2,54.0,0,1,0
2025-09-18 09:28:58,336.0,2.54,221.02,5.12,15.35,222.06,219.55,221.45,382.45,381.92,384.09,382.82,6.72,3.55,5.08,,,,2.22,,,,3.39,,,,0.74,0.78,0.68,0.76,49.96,0,481,,1,2025-09-18 09:28:58,-16.2,53.3,0,1,0
2025-09-18 09:29:43,336.0,2.56,221.07,5.18,15.54,222.42,219.14,221.66,382.41,381.78,384.69,382.92,7.13,3.8,4.6,,,,2.22,,,,3.44,,,,0.73,0.78,0.66,0.77,49.96,0,481,,1,2025-09-18 09:29:43,-16.2,52.6,0,1,0
2025-09-18 09:30:28,336.0,2.56,222.85,5.14,15.41,224.57,219.35,224.64,384.45,384.68,389.1,386.07,6.55,3.86,5.0,,,,2.28,,,,3.44,,,,0.73,0.76,0.67,0.76,49.96,0,481,,1,2025-09-18 09:30:28,-16.2,52.0,0,1,0
2025-09-18 09:31:13,336.0,2.57,223.11,5.2,15.59,224.89,219.34,225.1,384.72,384.91,389.7,386.44,7.11,3.37,5.11,,,,2.29,,,,3.51,,,,0.74,0.75,0.68,0.78,49.96,0,481,,1,2025-09-18 09:31:13,-16.2,51.4,0,1,0
2025-09-18 09:31:58,336.0,2.54,222.57,5.11,15.33,225.28,217.11,225.31,383.14,383.17,390.22,385.51,6.65,3.64,5.04,,,,2.28,,,,3.44,,,,0.73,0.76,0.67,0.78,49.94,0,481,,1,2025-09-18 09:31:58,-16.2,51.0,0,1,0
2025-09-18 09:32:43,336.0,2.56,221.1,5.16,15.48,222.74,216.51,224.05,380.41,381.55,386.93,382.97,7.03,3.82,4.62,,,,2.22,,,,3.44,,,,0.73,0.76,0.67,0.78,49.96,0,481,,1,2025-09-18 09:32:43,-16.2,50.9,0,1,0
2025-09-18 09:33:28,336.0,2.56,220.6,5.18,15.55,223.4,217.08,221.31,381.48,379.66,385.13,382.09,7.22,3.61,4.72,,,,2.21,,,,3.43,,,,0.74,0.77,0.67,0.78,49.97,0,481,,1,2025-09-18 09:33:28,-16.2,50.5,0,1,0
2025-09-18 09:34:13,336.0,2.56,220.6,5.18,15.55,223.4,217.08,221.31,381.48,379.66,385.13,382.09,7.22,3.61,4.72,,,,2.21,,,,3.43,,,,0.74,0.77,0.67,0.78,49.97,0,481,,1,2025-09-18 09:34:13,,,0,1,0
2025-09-18 09:36:28,336.0,0.0,225.07,0.0,0.0,233.17,216.4,225.65,389.43,382.85,397.37,389.88,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.97,0,481,,0,2025-09-18 09:36:28,-15.5,50.4,0,0,0
2025-09-18 09:37:13,336.0,2.79,223.04,5.42,16.27,228.79,214.04,226.29,383.57,381.39,394.13,386.4,7.4,4.0,4.87,,,,2.31,,,,3.65,,,,0.74,0.75,0.64,0.82,49.99,0,481,,1,2025-09-18 09:37:13,-15.5,50.9,0,1,0
2025-09-18 09:37:58,336.0,2.65,222.75,5.25,15.76,228.81,214.23,225.22,383.75,380.61,393.33,385.87,7.16,3.9,4.7,,,,2.29,,,,3.52,,,,0.72,0.75,0.61,0.81,50.0,0,481,,1,2025-09-18 09:37:58,-15.5,50.9,0,1,0
2025-09-18 09:38:43,336.0,2.67,221.37,5.32,15.95,226.75,214.15,223.2,381.88,378.78,389.67,383.45,7.42,3.85,4.67,,,,2.24,,,,3.56,,,,0.75,0.77,0.67,0.81,50.0,0,481,,1,2025-09-18 09:38:43,-15.4,50.8,0,1,0
2025-09-18 09:39:28,336.0,2.61,221.33,5.17,15.52,226.79,214.11,223.1,381.88,378.66,389.62,383.39,6.89,3.89,4.73,,,,2.23,,,,3.47,,,,0.72,0.76,0.6,0.8,49.97,0,481,,1,2025-09-18 09:39:28,-15.4,50.6,0,1,0
2025-09-18 09:40:13,336.0,2.58,219.48,5.13,15.39,223.04,212.33,223.07,377.08,377.11,386.34,380.11,6.86,3.49,5.04,,,,2.18,,,,3.4,,,,0.75,0.78,0.68,0.8,49.96,0,481,,1,2025-09-18 09:40:13,-15.4,50.0,0,1,0
2025-09-18 09:41:43,336.0,0.0,240.82,0.0,0.0,241.52,239.95,240.98,416.97,416.5,417.86,417.11,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.98,0,482,,0,2025-09-18 09:41:43,-15.5,49.3,0,0,0
2025-09-18 09:42:28,336.0,0.35,240.53,0.54,1.63,240.25,239.08,242.27,415.11,416.86,417.88,416.62,1.63,0.0,0.0,,,,0.08,,,,0.36,,,,,0.98,,,49.96,0,482,,1,2025-09-18 09:42:28,-15.5,49.6,0,0,0
2025-09-18 09:43:13,336.0,0.34,239.89,0.49,1.47,239.28,238.92,241.63,413.99,416.17,416.33,415.5,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,49.97,0,482,,1,2025-09-18 09:43:13,-15.4,50.4,0,0,0
2025-09-18 09:43:58,336.0,0.34,240.01,0.49,1.47,239.27,238.98,241.79,414.17,416.36,416.6,415.71,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,50.01,0,482,,1,2025-09-18 09:43:58,-15.4,51.6,0,0,0
2025-09-18 09:44:43,336.0,0.34,239.6,0.49,1.46,238.18,238.76,241.86,413.04,416.23,415.73,415.0,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,49.94,0,482,,1,2025-09-18 09:44:43,-15.4,52.7,0,0,0
2025-09-18 09:45:28,336.0,2.78,236.95,5.62,16.86,234.62,236.83,239.49,408.21,412.51,410.52,410.41,6.78,4.63,5.45,,,,2.88,,,,3.99,,,,0.68,0.75,0.66,0.64,49.93,0,482,,1,2025-09-18 09:45:28,-14.8,54.5,0,1,0
2025-09-18 09:46:13,336.0,2.69,237.62,5.55,17.26,235.5,237.09,240.27,409.28,413.41,412.04,411.57,6.94,5.0,5.32,,,,2.85,,,,3.93,,,,0.67,0.74,0.63,0.66,49.97,0,482,,1,2025-09-18 09:46:13,-14.7,55.4,0,1,0
2025-09-18 09:46:58,336.0,2.66,237.97,5.49,16.73,235.77,237.41,240.74,409.79,414.09,412.68,412.19,7.18,4.71,4.85,,,,2.88,,,,3.93,,,,0.67,0.74,0.63,0.65,49.92,0,482,,1,2025-09-18 09:46:58,-14.8,55.2,0,1,0
2025-09-18 09:47:43,336.0,2.62,237.55,5.43,16.53,235.22,237.34,240.08,409.25,413.46,411.63,411.45,7.18,4.35,5.0,,,,2.88,,,,3.89,,,,0.67,0.74,0.63,0.63,49.98,0,482,,1,2025-09-18 09:47:43,-15.4,54.4,0,1,0
2025-09-18 09:48:28,336.0,2.6,237.34,5.52,16.32,235.0,237.19,239.82,408.93,413.1,411.21,411.08,6.62,4.41,5.3,,,,2.85,,,,3.93,,,,0.64,0.74,0.57,0.62,49.99,0,482,,1,2025-09-18 09:48:28,-15.5,53.4,0,1,0
2025-09-18 09:49:13,336.0,2.6,238.19,5.46,16.38,236.07,237.92,240.57,410.49,414.39,412.79,412.55,6.53,4.57,5.28,,,,2.87,,,,3.98,,,,0.66,0.73,0.62,0.61,49.98,0,482,,1,2025-09-18 09:49:13,-15.5,52.3,0,1,0
2025-09-18 09:49:58,336.0,2.59,238.51,5.41,16.22,236.08,238.36,241.1,410.88,415.23,413.26,413.12,6.59,4.41,5.22,,,,2.85,,,,3.96,,,,0.66,0.73,0.62,0.63,49.95,0,482,,1,2025-09-18 09:49:58,-16.2,51.2,0,1,0
2025-09-18 09:50:43,336.0,2.6,239.33,5.44,16.33,237.59,238.83,241.57,412.59,416.04,414.97,413.26,6.71,4.46,5.16,,,,2.96,,,,3.91,,,,0.65,0.73,0.6,0.63,50.02,0,482,,1,2025-09-18 09:50:43,-16.3,50.2,0,1,0
2025-09-18 09:51:28,336.0,2.58,239.28,5.51,17.05,237.74,238.78,241.31,412.68,415.77,414.87,414.44,7.2,4.83,5.03,,,,2.95,,,,3.9,,,,0.64,0.73,0.59,0.59,50.0,0,482,,1,2025-09-18 09:51:28,-16.3,49.2,0,1,0
2025-09-18 09:52:13,336.0,2.56,240.2,5.51,16.52,238.78,239.38,242.23,414.28,417.18,416.67,416.04,7.23,4.45,4.84,,,,2.97,,,,4.0,,,,0.63,0.73,0.53,0.63,49.97,0,482,,1,2025-09-18 09:52:13,-16.3,48.4,0,1,0
2025-09-18 09:52:58,337.0,2.58,239.4,5.45,16.36,237.75,237.81,242.63,411.85,416.81,416.32,415.07,6.95,4.13,5.27,,,,2.98,,,,3.98,,,,0.65,0.71,0.58,0.66,50.0,0,482,,1,2025-09-18 09:52:58,-17.0,48.1,0,1,0
2025-09-18 09:53:43,337.0,2.6,239.89,5.56,16.67,237.82,238.43,243.43,411.94,416.21,416.01,414.72,6.94,4.81,4.93,,,,2.93,,,,3.95,,,,0.64,0.73,0.58,0.61,50.0,0,482,,1,2025-09-18 09:53:43,-17.0,48.1,0,1,0
2025-09-18 09:54:28,337.0,2.58,239.21,5.49,16.47,237.49,237.8,242.35,412.31,417.09,416.61,415.34,7.14,4.14,5.18,,,,2.96,,,,3.99,,,,0.64,0.72,0.59,0.6,50.0,0,482,,1,2025-09-18 09:54:28,-17.0,48.1,0,1,0
2025-09-18 09:55:13,337.0,2.6,239.96,5.57,16.72,238.28,238.31,243.3,412.74,417.09,417.07,415.63,7.24,4.64,4.84,,,,2.97,,,,3.95,,,,0.64,0.73,0.56,0.63,50.0,0,482,,1,2025-09-18 09:55:13,-17.0,48.0,0,1,0
2025-09-18 09:55:58,337.0,2.6,239.95,5.56,16.69,237.24,237.89,243.3,412.7,417.12,417.01,415.61,7.26,4.59,4.84,,,,2.93,,,,3.99,,,,0.63,0.73,0.55,0.63,49.99,0,482,,1,2025-09-18 09:55:58,-16.9,47.7,0,1,0
2025-09-18 09:56:43,337.0,2.6,240.05,5.56,16.68,238.35,238.32,243.49,412.81,417.27,417.29,415.79,7.34,4.43,4.92,,,,2.97,,,,3.93,,,,0.64,0.72,0.54,0.64,49.99,0,482,,1,2025-09-18 09:56:43,-16.9,47.7,0,1,0
2025-09-18 09:57:28,337.0,2.6,239.5,5.52,16.57,237.74,238.16,242.61,412.14,416.37,416.0,414.84,6.72,4.62,5.23,,,,2.94,,,,4.01,,,,0.65,0.72,0.61,0.62,49.98,0,482,,1,2025-09-18 09:57:28,-16.4,47.6,0,1,0
2025-09-18 09:58:13,337.0,2.61,239.3,5.55,16.65,237.27,237.82,242.39,411.8,415.88,415.77,414.48,6.8,4.77,5.08,,,,2.96,,,,4.01,,,,0.64,0.72,0.6,0.61,50.03,0,482,,1,2025-09-18 09:58:13,-16.9,47.7,0,1,0
2025-09-18 09:58:58,337.0,2.62,239.97,5.59,16.76,237.58,238.08,242.81,412.76,417.03,417.13,415.64,7.25,4.68,4.83,,,,2.92,,,,3.99,,,,0.63,0.73,0.55,0.63,50.0,0,482,,1,2025-09-18 09:58:58,-16.4,47.7,0,1,0
2025-09-18 09:59:43,337.0,2.63,239.89,5.56,16.67,238.11,238.2,243.36,412.5,415.45,415.21,413.98,6.8,4.76,5.11,,,,2.95,,,,3.94,,,,0.65,0.72,0.6,0.61,50.01,0,482,,1,2025-09-18 09:59:43,-16.3,48.0,0,1,0
2025-09-18 10:00:28,337.0,2.62,239.79,5.54,16.63,238.02,238.09,243.27,412.32,416.88,416.82,414.19,6.79,4.75,5.1,,,,2.95,,,,3.93,,,,0.64,0.72,0.6,0.61,50.0,0,483,,1,2025-09-18 10:00:28,-16.3,48.1,0,1,0
2025-09-18 10:01:13,337.0,2.64,239.62,5.6,16.8,237.46,238.01,243.0,412.12,416.46,416.56,415.04,7.34,4.58,4.88,,,,2.92,,,,4.02,,,,0.64,0.73,0.55,0.64,49.98,0,483,,1,2025-09-18 10:01:13,-16.3,48.1,0,1,0
2025-09-18 10:01:58,337.0,2.64,239.28,5.52,16.56,238.33,238.32,243.29,411.65,416.09,415.6,414.44,6.75,4.47,5.34,,,,2.96,,,,3.96,,,,0.65,0.71,0.61,0.64,49.98,0,483,,1,2025-09-18 10:01:58,-16.3,48.1,0,1,0
2025-09-18 10:02:43,337.0,2.64,239.63,5.51,16.8,238.06,238.02,242.82,412.3,416.43,416.46,415.06,7.15,4.8,4.86,,,,2.98,,,,4.0,,,,0.66,0.71,0.61,0.65,49.97,0,483,,1,2025-09-18 10:02:43,-16.3,48.0,0,1,0
2025-09-18 10:03:28,337.0,2.65,238.46,5.54,16.61,236.46,237.23,241.69,410.23,414.76,414.1,413.03,6.7,4.7,5.21,,,,2.89,,,,3.98,,,,0.65,0.74,0.58,0.62,50.0,0,483,,1,2025-09-18 10:03:28,-16.3,48.0,0,1,0
2025-09-18 10:04:13,337.0,2.66,238.84,5.56,16.96,236.93,237.42,242.17,410.8,415.34,414.92,413.69,7.08,4.87,5.02,,,,2.9,,,,4.02,,,,0.65,0.73,0.57,0.66,50.01,0,483,,1,2025-09-18 10:04:13,-16.3,47.7,0,1,0
2025-09-18 10:04:58,337.0,2.64,237.87,5.51,16.54,235.2,236.9,241.5,408.85,414.31,412.85,412.0,6.62,4.69,5.23,,,,2.9,,,,3.96,,,,0.66,0.73,0.63,0.62,49.95,0,483,,1,2025-09-18 10:04:58,-16.3,47.7,0,1,0
2025-09-18 10:05:43,337.0,2.65,238.02,5.49,16.48,235.41,236.77,241.88,408.92,414.53,413.36,412.8,6.96,4.16,5.36,,,,2.91,,,,3.96,,,,0.67,0.72,0.63,0.66,50.0,0,483,,1,2025-09-18 10:05:43,-16.2,47.7,0,1,0
2025-09-18 10:06:28,337.0,2.67,237.73,5.6,16.79,235.1,236.7,241.38,408.59,414.04,412.66,412.73,7.25,4.62,4.92,,,,2.85,,,,3.99,,,,0.66,0.74,0.58,0.65,49.93,0,483,,1,2025-09-18 10:06:28,-16.2,47.6,0,1,0
2025-09-18 10:07:13,337.0,2.66,238.33,5.55,16.66,235.84,237.24,241.9,409.7,414.95,413.75,413.97,7.21,4.2,5.25,,,,2.93,,,,4.03,,,,0.66,0.72,0.6,0.67,49.96,0,483,,1,2025-09-18 10:07:13,-16.2,47.4,0,1,0
2025-09-18 10:07:58,337.0,2.68,239.34,5.58,17.05,236.95,237.88,243.19,411.22,416.63,415.83,414.56,7.33,4.55,5.17,,,,2.91,,,,3.95,,,,0.67,0.72,0.63,0.66,49.97,0,483,,1,2025-09-18 10:07:58,-16.2,47.4,0,1,0
2025-09-18 10:08:43,337.0,2.69,238.94,5.53,16.6,236.35,237.76,242.72,410.59,416.12,414.9,413.87,6.86,4.27,5.47,,,,2.9,,,,4.03,,,,0.66,0.74,0.61,0.62,49.97,0,483,,1,2025-09-18 10:08:43,-16.2,47.3,0,1,0
2025-09-18 10:09:28,337.0,2.48,238.46,5.58,16.74,236.04,237.31,242.03,409.93,415.13,414.03,413.03,6.74,4.79,5.21,,,,5.59,,,,5.34,,,,0.66,0.73,0.63,0.62,45.69,0,483,,1,2025-09-18 10:09:28,,,0,1,0
2025-09-18 10:10:13,337.0,0.0,225.88,0.0,0.0,229.79,209.37,238.48,380.46,388.12,405.56,391.38,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.99,0,483,,0,2025-09-18 10:10:13,-15.5,47.3,0,0,0
2025-09-18 10:10:58,337.0,0.0,224.77,0.0,0.0,230.33,211.58,232.86,382.54,384.81,400.83,389.39,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.99,0,483,,0,2025-09-18 10:10:58,-15.5,47.3,0,0,0
2025-09-18 10:11:43,337.0,2.71,221.46,5.29,15.86,226.7,212.26,225.43,380.22,379.11,391.56,383.63,6.97,3.92,4.97,,,,2.25,,,,3.53,,,,0.75,0.75,0.69,0.82,49.98,0,483,,1,2025-09-18 10:11:43,-15.5,47.6,0,1,0
2025-09-18 10:12:28,337.0,2.74,220.08,5.37,15.76,223.13,213.98,223.14,378.58,378.58,386.48,381.21,7.4,3.52,4.83,,,,2.19,,,,3.56,,,,0.76,0.77,0.71,0.81,49.99,0,483,,1,2025-09-18 10:12:28,-14.7,48.0,0,1,0
2025-09-18 10:13:13,337.0,2.69,219.96,5.32,15.97,223.31,212.36,224.51,377.08,378.39,387.56,381.01,7.28,3.4,5.29,,,,2.19,,,,3.53,,,,0.77,0.77,0.71,0.82,50.0,0,483,,1,2025-09-18 10:13:13,-14.7,48.2,0,1,0
2025-09-18 10:13:58,337.0,2.67,219.33,5.31,15.92,220.8,212.44,224.75,375.22,378.69,385.59,379.78,7.33,3.48,5.11,,,,2.17,,,,3.5,,,,0.77,0.77,0.73,0.81,50.0,0,483,,1,2025-09-18 10:13:58,-14.6,48.1,0,1,0
2025-09-18 10:14:43,337.0,2.64,218.24,5.27,15.81,220.97,211.71,222.05,375.43,375.99,383.93,378.45,7.33,3.58,4.9,,,,2.14,,,,3.46,,,,0.76,0.77,0.7,0.81,50.0,0,483,,1,2025-09-18 10:14:43,-14.7,47.8,0,1,0
2025-09-18 10:15:28,337.0,2.62,220.46,5.18,15.55,222.79,214.27,223.87,378.92,379.61,387.07,381.87,6.7,3.9,4.95,,,,2.2,,,,3.44,,,,0.74,0.78,0.66,0.79,49.97,0,483,,1,2025-09-18 10:15:28,-14.7,47.7,1,1,0
2025-09-18 10:16:13,337.0,2.64,220.55,5.23,15.7,223.34,214.12,224.32,378.76,379.73,387.56,382.02,7.03,3.97,4.7,,,,2.21,,,,3.51,,,,0.74,0.76,0.66,0.8,49.97,0,483,,1,2025-09-18 10:16:13,-14.8,49.2,1,1,0
2025-09-18 10:16:58,337.0,2.61,220.53,5.23,15.7,221.21,214.62,224.53,378.53,380.35,387.09,381.99,7.18,3.44,5.08,,,,2.21,,,,3.48,,,,0.75,0.77,0.69,0.79,49.97,0,483,,1,2025-09-18 10:16:58,-14.8,51.4,0,1,0
2025-09-18 10:17:43,338.0,2.62,220.12,5.21,15.62,223.27,211.81,225.28,376.83,378.59,388.46,381.29,7.11,3.85,4.65,,,,2.19,,,,3.48,,,,0.74,0.76,0.65,0.81,49.96,0,484,,1,2025-09-18 10:17:43,-15.4,52.3,0,1,0
2025-09-18 10:18:28,338.0,2.59,220.16,5.13,15.38,224.31,211.38,224.85,377.32,377.85,388.93,381.37,6.8,3.66,4.91,,,,2.19,,,,3.4,,,,0.74,0.77,0.65,0.81,50.0,0,484,,1,2025-09-18 10:18:28,-15.4,52.4,0,1,0
2025-09-18 10:19:13,338.0,2.57,219.52,5.18,15.55,223.25,211.67,223.65,376.7,377.05,387.03,380.26,7.26,3.38,4.92,,,,2.17,,,,3.43,,,,0.75,0.77,0.68,0.81,50.0,0,484,,1,2025-09-18 10:19:13,-15.5,52.0,0,1,0
2025-09-18 10:19:58,338.0,2.57,219.99,5.15,15.57,224.14,211.61,224.22,377.42,377.49,388.29,381.07,7.31,3.34,4.92,,,,2.19,,,,3.44,,,,0.75,0.76,0.67,0.81,50.0,0,484,,1,2025-09-18 10:19:58,-15.5,51.4,0,1,0
2025-09-18 10:20:43,338.0,2.56,221.48,5.11,15.32,225.97,212.74,225.73,379.99,379.01,390.13,382.83,6.8,3.69,4.83,,,,2.23,,,,3.4,,,,0.73,0.76,0.63,0.8,50.0,0,484,,1,2025-09-18 10:20:43,-16.2,50.5,0,1,0
2025-09-18 10:21:28,338.0,2.56,220.25,5.09,15.27,221.76,212.64,226.34,376.23,380.23,388.19,381.54,6.67,3.73,4.87,,,,2.2,,,,3.38,,,,0.74,0.76,0.67,0.79,50.0,0,484,,1,2025-09-18 10:21:28,-16.2,49.7,0,1,0
2025-09-18 10:22:13,338.0,2.55,220.79,5.13,15.39,220.13,214.04,228.19,376.01,383.05,388.28,382.45,6.87,3.19,5.33,,,,2.21,,,,3.42,,,,0.75,0.74,0.72,0.79,50.03,0,484,,1,2025-09-18 10:22:13,-16.2,49.7,0,1,0
2025-09-18 10:22:58,338.0,2.57,220.24,5.17,15.5,219.04,215.13,226.73,375.86,382.55,386.08,381.5,6.93,3.27,5.3,,,,2.19,,,,3.42,,,,0.76,0.75,0.74,0.78,50.02,0,484,,1,2025-09-18 10:22:58,-16.2,49.7,0,1,0
2025-09-18 10:23:43,338.0,2.58,220.58,5.18,15.53,221.18,214.48,226.28,377.13,381.75,387.36,382.08,7.11,3.61,4.81,,,,2.22,,,,3.45,,,,0.74,0.75,0.69,0.79,50.01,0,484,,1,2025-09-18 10:23:43,-16.2,49.6,0,1,0
2025-09-18 10:24:28,338.0,2.55,218.81,5.08,15.25,217.52,213.94,224.98,373.66,380.03,383.28,378.99,6.49,3.83,4.93,,,,2.14,,,,3.34,,,,0.75,0.76,0.7,0.78,50.03,0,484,,1,2025-09-18 10:24:28,-16.2,49.3,0,1,0
2025-09-18 10:25:13,338.0,2.55,218.81,5.08,15.25,217.52,213.94,224.98,373.66,380.03,383.28,378.99,6.49,3.83,4.93,,,,2.14,,,,3.34,,,,0.75,0.76,0.7,0.78,50.03,0,484,,1,2025-09-18 10:25:13,-16.2,48.9,0,1,0
2025-09-18 10:25:58,338.0,0.0,239.82,0.0,0.0,239.2,240.36,239.92,415.3,415.96,414.9,415.39,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,50.0,0,484,,0,2025-09-18 10:25:58,-16.2,48.6,0,0,0
2025-09-18 10:26:43,338.0,0.0,241.09,0.0,0.0,241.76,239.72,241.8,416.98,416.59,418.35,417.16,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.99,0,484,,0,2025-09-18 10:26:43,-16.2,48.5,0,0,0
2025-09-18 10:27:28,338.0,0.34,240.09,0.49,1.47,239.32,238.97,241.81,414.32,416.42,416.79,415.84,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,49.94,0,484,,1,2025-09-18 10:27:28,-16.2,48.9,0,0,0
2025-09-18 10:28:13,338.0,0.34,240.2,0.49,1.47,239.37,239.16,241.95,414.53,416.66,416.95,416.05,1.47,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,49.99,0,484,,1,2025-09-18 10:28:13,-15.5,50.9,0,0,0
2025-09-18 10:28:58,338.0,0.34,240.25,0.49,1.46,238.9,239.24,242.46,414.2,417.17,416.99,416.12,1.46,0.0,0.0,,,,1.31,,,,2.16,,,,,0.97,,,50.01,0,484,,1,2025-09-18 10:28:58,-15.5,53.1,0,0,0
2025-09-18 10:29:43,338.0,2.67,238.12,5.61,16.83,236.63,237.51,240.22,410.62,413.73,412.97,412.44,6.76,5.0,5.08,,,,2.87,,,,4.03,,,,0.66,0.75,0.62,0.6,49.92,0,484,,1,2025-09-18 10:29:43,-15.4,54.6,0,1,0
2025-09-18 10:30:28,338.0,2.68,238.86,5.51,16.54,236.86,238.3,241.41,411.5,415.44,414.2,413.72,6.99,4.36,5.19,,,,2.87,,,,4.01,,,,0.67,0.74,0.62,0.66,49.96,0,484,,1,2025-09-18 10:30:28,-15.4,54.8,0,1,0
2025-09-18 10:31:13,338.0,2.65,238.69,5.6,16.8,237.17,237.85,241.05,411.38,414.74,414.16,413.43,7.12,4.91,4.77,,,,2.89,,,,3.96,,,,0.65,0.75,0.58,0.62,50.0,0,484,,1,2025-09-18 10:31:13,-15.5,54.4,0,1,0
2025-09-18 10:31:58,338.0,2.63,237.03,5.5,16.5,234.71,236.93,239.45,408.45,412.56,410.64,410.55,6.58,4.71,5.21,,,,2.88,,,,3.94,,,,0.66,0.74,0.63,0.61,50.0,0,484,,1,2025-09-18 10:31:58,-15.5,53.6,0,1,0
2025-09-18 10:32:43,338.0,2.63,237.33,5.46,16.37,234.82,237.25,239.91,408.83,413.23,411.14,411.07,6.55,4.62,5.21,,,,2.89,,,,3.94,,,,0.66,0.74,0.64,0.62,50.01,0,484,,1,2025-09-18 10:32:43,-15.6,52.8,0,1,0
2025-09-18 10:33:28,338.0,2.6,238.29,5.43,16.28,235.9,237.93,241.04,410.35,414.8,413.05,412.73,6.73,4.28,5.27,,,,2.82,,,,3.86,,,,0.67,0.73,0.62,0.64,49.95,0,484,,1,2025-09-18 10:33:28,-16.2,52.0,0,1,0
2025-09-18 10:34:13,338.0,2.6,239.16,5.47,16.41,237.17,238.59,241.73,412.02,415.97,414.75,413.15,6.69,4.38,5.34,,,,2.9,,,,3.93,,,,0.66,0.73,0.62,0.63,49.91,0,484,,1,2025-09-18 10:34:13,-16.3,50.9,0,1,0
2025-09-18 10:34:58,338.0,2.59,238.51,5.41,16.24,236.49,238.2,240.84,411.09,414.86,413.39,413.11,6.54,4.5,5.2,,,,2.96,,,,3.88,,,,0.64,0.75,0.57,0.61,49.94,0,484,,1,2025-09-18 10:34:58,-16.3,50.0,0,1,0
2025-09-18 10:35:43,338.0,2.59,238.43,5.53,16.58,237.1,238.41,240.87,410.86,414.82,413.25,412.98,7.09,4.82,4.67,,,,2.93,,,,3.92,,,,0.64,0.75,0.57,0.6,49.98,0,484,,1,2025-09-18 10:35:43,-16.4,48.9,0,1,0
2025-09-18 10:36:28,338.0,2.56,239.26,5.51,16.53,236.7,238.15,241.68,412.32,415.89,415.05,414.42,7.16,4.63,4.73,,,,2.91,,,,3.96,,,,0.63,0.74,0.55,0.61,50.02,0,484,,1,2025-09-18 10:36:28,-17.0,48.1,0,1,0
2025-09-18 10:37:13,338.0,2.57,238.61,5.42,16.27,236.09,237.45,242.28,410.1,415.47,414.29,413.29,6.6,4.34,5.33,,,,2.94,,,,3.9,,,,0.65,0.71,0.62,0.63,49.95,0,485,,1,2025-09-18 10:37:13,-17.0,47.7,0,1,0
2025-09-18 10:37:58,338.0,2.6,239.92,5.49,16.46,238.0,238.41,243.34,412.58,417.21,416.86,415.55,7.05,4.13,5.28,,,,2.98,,,,3.99,,,,0.65,0.71,0.59,0.66,50.0,0,485,,1,2025-09-18 10:37:58,-17.0,47.7,0,1,0
2025-09-18 10:38:43,338.0,2.6,239.23,5.57,16.07,237.37,237.89,242.43,411.59,415.98,415.53,414.36,6.7,4.46,4.9,,,,2.93,,,,4.01,,,,0.64,0.72,0.54,0.64,49.96,0,485,,1,2025-09-18 10:38:43,-17.0,47.6,0,1,0
2025-09-18 10:39:28,338.0,2.61,239.6,5.58,16.39,237.6,238.25,242.96,412.1,416.75,416.19,415.01,6.84,4.22,5.34,,,,2.93,,,,3.99,,,,0.64,0.73,0.56,0.62,49.98,0,485,,1,2025-09-18 10:39:28,-17.0,47.4,0,1,0
2025-09-18 10:40:13,338.0,2.61,240.13,5.53,16.6,238.26,238.46,243.67,412.85,417.54,417.37,415.92,6.75,4.72,5.13,,,,2.96,,,,3.93,,,,0.64,0.72,0.55,0.66,50.0,0,485,,1,2025-09-18 10:40:13,-17.0,47.3,0,1,0
2025-09-18 10:40:58,338.0,2.63,240.12,5.58,16.75,238.2,238.52,243.63,412.85,417.56,417.29,415.9,6.96,4.84,4.95,,,,2.93,,,,3.97,,,,0.66,0.71,0.59,0.66,49.99,0,485,,1,2025-09-18 10:40:58,-17.0,47.3,0,1,0
2025-09-18 10:41:43,338.0,2.62,240.22,5.53,16.82,238.36,238.58,243.71,413.04,417.68,417.49,416.07,7.33,4.29,5.2,,,,2.96,,,,4.03,,,,0.65,0.72,0.57,0.67,49.95,0,485,,1,2025-09-18 10:41:43,-17.0,47.3,0,1,0
2025-09-18 10:42:28,338.0,2.63,239.44,5.61,16.82,237.85,237.87,242.61,411.99,416.11,416.1,414.73,7.23,4.74,4.85,,,,2.92,,,,4.0,,,,0.64,0.73,0.56,0.63,49.98,0,485,,1,2025-09-18 10:42:28,-17.0,47.3,0,1,0
2025-09-18 10:43:13,338.0,2.63,239.96,5.6,16.91,238.3,238.31,243.26,412.76,417.06,417.05,415.62,7.26,4.71,4.94,,,,2.94,,,,4.02,,,,0.64,0.72,0.55,0.65,49.98,0,485,,1,2025-09-18 10:43:13,-17.0,47.4,0,1,0
2025-09-18 10:43:58,339.0,2.64,239.82,5.53,17.39,238.22,238.12,243.11,412.52,416.76,416.85,415.38,7.28,4.75,5.36,,,,2.98,,,,3.97,,,,0.66,0.72,0.62,0.64,49.95,0,485,,1,2025-09-18 10:43:58,-17.0,47.7,0,1,0
2025-09-18 10:44:43,339.0,2.63,239.91,5.58,16.74,237.95,238.42,243.37,412.55,417.25,416.84,415.55,7.05,4.81,4.87,,,,2.92,,,,3.97,,,,0.64,0.73,0.57,0.61,50.01,0,485,,1,2025-09-18 10:44:43,-17.0,47.7,0,1,0
2025-09-18 10:45:28,339.0,2.65,240.27,5.6,16.81,238.34,238.71,243.76,413.14,417.84,417.52,414.85,6.98,4.86,4.97,,,,2.93,,,,3.97,,,,0.64,0.73,0.58,0.61,49.98,0,485,,1,2025-09-18 10:45:28,-16.4,48.1,0,1,0
2025-09-18 10:46:13,339.0,2.66,240.2,5.62,16.85,238.03,238.43,243.6,413.1,417.46,417.59,416.05,7.38,4.56,4.91,,,,2.97,,,,3.95,,,,0.64,0.73,0.55,0.65,50.0,0,485,,1,2025-09-18 10:46:13,-16.3,48.1,0,1,0
2025-09-18 10:46:58,339.0,2.64,239.09,5.51,16.54,236.47,237.16,242.66,411.02,415.98,415.36,414.12,7.14,4.17,5.23,,,,2.94,,,,4.01,,,,0.66,0.72,0.59,0.67,49.95,0,485,,1,2025-09-18 10:46:58,-16.3,48.1,0,1,0
2025-09-18 10:47:43,339.0,2.66,238.28,5.57,16.09,236.22,237.07,241.54,409.88,414.49,413.76,412.71,6.71,4.3,5.09,,,,2.92,,,,4.01,,,,0.66,0.73,0.58,0.67,50.01,0,485,,1,2025-09-18 10:47:43,-16.3,48.1,0,1,0
2025-09-18 10:48:28,339.0,2.67,239.5,5.61,16.83,237.55,237.98,242.98,411.82,416.53,416.16,414.84,7.36,4.56,4.91,,,,2.92,,,,3.94,,,,0.66,0.73,0.61,0.62,49.95,0,485,,1,2025-09-18 10:48:28,-16.3,48.1,0,1,0
2025-09-18 10:49:13,339.0,2.67,239.06,5.56,16.71,237.19,237.53,242.45,411.12,415.68,415.39,414.06,7.25,4.21,5.25,,,,2.94,,,,4.02,,,,0.67,0.73,0.6,0.67,50.0,0,485,,1,2025-09-18 10:49:13,-16.3,48.0,0,1,0
2025-09-18 10:49:58,339.0,2.68,238.64,5.61,16.84,236.73,237.28,241.9,410.5,414.99,414.51,414.2,7.37,4.54,4.93,,,,2.91,,,,4.04,,,,0.65,0.73,0.57,0.66,50.0,0,485,,1,2025-09-18 10:49:58,-16.3,47.7,0,1,0
2025-09-18 10:50:43,339.0,2.68,239.52,5.63,16.88,237.65,238.16,242.74,412.06,415.66,415.68,414.33,6.97,4.88,5.02,,,,2.93,,,,4.0,,,,0.65,0.73,0.59,0.62,50.03,0,485,,1,2025-09-18 10:50:43,-16.2,47.7,0,1,0
2025-09-18 10:51:28,339.0,2.7,239.87,5.62,16.87,238.3,238.11,243.21,412.58,415.75,415.53,414.31,6.86,4.82,5.2,,,,2.96,,,,3.99,,,,0.65,0.73,0.61,0.62,49.99,0,485,,1,2025-09-18 10:51:28,-16.2,47.6,0,1,0
2025-09-18 10:52:13,339.0,2.69,239.89,5.55,16.66,237.67,237.73,242.32,412.59,417.15,416.78,415.51,7.03,4.23,5.4,,,,2.99,,,,4.04,,,,0.67,0.72,0.61,0.67,49.97,0,486,,1,2025-09-18 10:52:13,-16.2,47.4,0,1,0
2025-09-18 10:52:58,339.0,2.69,239.19,5.63,16.9,236.55,237.91,242.97,411.02,416.33,415.55,414.3,7.35,4.54,5.0,,,,2.95,,,,4.04,,,,0.66,0.73,0.58,0.66,50.01,0,486,,1,2025-09-18 10:52:58,-16.2,47.3,0,1,0
2025-09-18 10:53:43,339.0,2.7,238.99,5.54,16.62,236.22,237.39,242.8,410.64,416.2,414.99,413.94,6.89,4.25,5.48,,,,2.9,,,,3.97,,,,0.66,0.73,0.58,0.66,49.97,0,486,,1,2025-09-18 10:53:43,-16.2,47.3,0,1,0
2025-09-18 10:54:28,339.0,2.7,238.58,5.61,16.84,236.19,237.62,242.12,410.18,415.23,414.33,413.24,6.85,4.88,5.1,,,,2.94,,,,3.99,,,,0.66,0.74,0.61,0.62,50.0,0,486,,1,2025-09-18 10:54:28,-15.6,47.0,0,1,0
2025-09-18 10:55:13,339.0,2.71,238.98,5.65,16.96,236.03,237.54,242.77,410.65,415.97,415.19,413.94,7.31,4.68,4.96,,,,2.92,,,,4.04,,,,0.66,0.74,0.58,0.65,49.98,0,486,,1,2025-09-18 10:55:13,-15.5,47.0,0,1,0
2025-09-18 10:55:58,339.0,2.71,239.4,5.61,16.82,236.41,237.49,243.28,411.3,416.89,415.81,414.67,7.31,4.27,5.24,,,,2.89,,,,4.02,,,,0.67,0.72,0.6,0.67,50.02,0,486,,1,2025-09-18 10:55:58,-15.5,47.0,0,1,0
2025-09-18 10:56:43,339.0,2.72,239.21,5.62,16.97,236.82,237.87,242.95,411.09,416.41,415.5,414.34,7.29,4.72,4.97,,,,2.92,,,,3.98,,,,0.66,0.74,0.63,0.63,49.93,0,486,,1,2025-09-18 10:56:43,-15.5,47.0,0,1,0
2025-09-18 10:57:28,339.0,2.72,239.2,5.66,16.81,236.58,237.94,243.08,410.95,416.58,415.41,414.31,7.21,4.22,5.38,,,,2.88,,,,4.05,,,,0.66,0.73,0.59,0.65,50.0,0,486,,1,2025-09-18 10:57:28,-15.5,46.9,0,1,0
2025-09-18 10:58:13,339.0,2.74,240.2,5.63,16.89,238.21,238.66,243.74,412.98,417.78,417.39,416.05,7.34,4.26,5.3,,,,2.96,,,,4.03,,,,0.67,0.72,0.6,0.68,49.96,0,486,,1,2025-09-18 10:58:13,-15.4,46.9,0,1,0
2025-09-18 10:58:58,339.0,2.75,240.19,5.7,17.11,238.24,238.62,243.71,412.97,417.72,417.39,414.97,7.25,4.91,4.95,,,,2.92,,,,4.08,,,,0.65,0.74,0.58,0.65,50.0,0,486,,1,2025-09-18 10:58:58,-15.4,46.9,0,1,0
2025-09-18 10:59:43,339.0,2.75,240.24,5.69,17.08,238.2,238.09,243.0,413.12,417.37,417.86,416.12,7.53,4.32,5.22,,,,2.97,,,,4.13,,,,0.66,0.72,0.58,0.69,49.95,0,486,,1,2025-09-18 10:59:43,-15.4,46.9,0,1,0
2025-09-18 11:00:28,339.0,2.76,239.63,5.73,17.19,238.81,238.18,243.64,412.35,416.06,416.74,415.05,7.32,4.93,4.94,,,,2.99,,,,4.08,,,,0.65,0.74,0.57,0.65,50.0,0,486,,1,2025-09-18 11:00:28,-15.4,46.9,0,1,0
2025-09-18 11:01:13,339.0,2.74,239.96,5.74,17.21,238.8,237.95,243.13,412.88,416.64,417.37,415.63,7.45,4.86,4.91,,,,2.97,,,,4.02,,,,0.66,0.73,0.61,0.64,49.94,0,486,,1,2025-09-18 11:01:13,-14.8,46.8,0,1,0
2025-09-18 11:01:58,339.0,2.76,239.68,5.73,17.2,238.03,238.11,242.89,412.35,416.57,416.5,415.14,7.33,4.91,4.97,,,,2.96,,,,4.03,,,,0.66,0.74,0.58,0.65,49.99,0,486,,1,2025-09-18 11:01:58,-14.8,46.9,0,1,0
2025-09-18 11:02:43,339.0,2.76,240.18,5.65,16.94,238.18,238.75,243.61,413.03,417.74,417.25,416.01,7.29,4.27,5.38,,,,2.93,,,,4.12,,,,0.66,0.74,0.6,0.63,50.0,0,486,,1,2025-09-18 11:02:43,-14.7,46.9,0,1,0
2025-09-18 11:03:28,339.0,2.77,239.08,5.71,17.12,237.08,237.59,242.56,411.08,415.83,415.39,414.1,7.44,4.71,4.97,,,,2.93,,,,4.02,,,,0.67,0.74,0.58,0.67,49.98,0,486,,1,2025-09-18 11:03:28,-14.7,46.6,0,1,0
2025-09-18 11:04:13,339.0,2.76,238.59,5.61,17.13,236.72,237.23,241.82,410.45,414.88,414.44,413.25,7.17,5.0,4.97,,,,2.95,,,,4.04,,,,0.68,0.74,0.65,0.66,50.02,0,486,,1,2025-09-18 11:04:13,-14.7,46.6,0,1,0
2025-09-18 11:04:58,339.0,2.78,238.68,5.71,17.14,236.84,237.31,241.89,410.63,415.01,414.6,413.41,7.15,5.01,4.98,,,,2.92,,,,4.01,,,,0.67,0.74,0.63,0.64,49.98,0,486,,1,2025-09-18 11:04:58,-14.7,46.6,0,1,0
2025-09-18 11:05:43,340.0,2.77,238.65,5.61,16.84,236.46,237.43,242.05,410.4,415.25,414.41,413.35,6.87,4.48,5.5,,,,2.93,,,,4.08,,,,0.68,0.74,0.65,0.66,49.99,0,486,,1,2025-09-18 11:05:43,-14.7,46.6,0,1,0
2025-09-18 11:06:28,340.0,2.78,239.17,5.71,17.13,236.63,237.62,242.63,411.27,415.92,415.61,414.27,7.47,4.68,4.98,,,,2.89,,,,4.06,,,,0.67,0.74,0.59,0.68,50.01,0,486,,1,2025-09-18 11:06:28,-14.6,46.6,0,1,0
2025-09-18 11:07:13,340.0,2.78,238.98,5.63,16.88,236.44,237.33,242.47,410.89,415.86,415.02,413.93,7.01,4.36,5.51,,,,2.93,,,,4.1,,,,0.68,0.73,0.64,0.67,49.93,0,487,,1,2025-09-18 11:07:13,-14.6,46.6,0,1,0
2025-09-18 11:07:58,340.0,2.8,243.2,5.65,16.95,236.68,241.87,246.45,418.43,422.9,422.4,421.25,6.88,4.63,5.44,,,,2.94,,,,4.15,,,,0.67,0.74,0.63,0.65,50.13,0,487,,1,2025-09-18 11:07:58,-14.6,46.6,0,1,0
2025-09-18 11:08:43,340.0,2.79,239.34,5.73,17.19,238.3,238.13,242.39,411.92,415.95,415.81,414.56,7.05,4.99,5.15,,,,2.99,,,,4.07,,,,0.66,0.74,0.6,0.64,50.0,0,487,,1,2025-09-18 11:08:43,-14.0,46.6,0,1,0
2025-09-18 11:09:28,340.0,2.79,239.43,5.66,16.98,237.26,238.49,242.32,412.2,416.4,415.53,414.71,6.92,4.56,5.5,,,,2.93,,,,4.15,,,,0.68,0.74,0.64,0.65,49.95,0,487,,1,2025-09-18 11:09:28,-14.0,46.6,0,1,0
2025-09-18 11:10:13,340.0,2.81,239.92,5.77,17.31,238.08,238.64,243.05,412.85,417.16,416.68,415.56,7.47,4.89,4.95,,,,2.92,,,,4.14,,,,0.66,0.75,0.6,0.64,50.03,0,487,,1,2025-09-18 11:10:13,-14.0,46.6,0,1,0
2025-09-18 11:10:58,340.0,2.8,239.53,5.67,16.67,237.66,238.19,242.75,412.1,416.51,416.06,414.89,6.89,4.29,5.49,,,,2.99,,,,4.13,,,,0.67,0.73,0.6,0.69,49.94,0,487,,1,2025-09-18 11:10:58,-14.0,46.6,0,1,0
2025-09-18 11:11:43,340.0,2.8,238.4,5.68,17.04,236.56,237.39,241.9,409.88,414.95,413.94,412.92,6.82,4.87,5.35,,,,2.94,,,,4.04,,,,0.67,0.74,0.64,0.64,50.0,0,487,,1,2025-09-18 11:11:43,-13.9,46.6,0,1,0
2025-09-18 11:12:28,340.0,2.81,238.91,5.75,17.25,237.96,238.4,240.99,412.32,414.8,414.29,413.81,7.07,5.2,4.98,,,,2.91,,,,4.1,,,,0.67,0.76,0.63,0.63,50.0,0,487,,1,2025-09-18 11:12:28,-13.9,46.6,0,1,0
2025-09-18 11:13:13,340.0,2.81,239.63,5.65,16.96,238.15,239.13,241.62,413.34,416.34,415.5,415.06,7.08,4.49,5.4,,,,2.93,,,,4.14,,,,0.68,0.75,0.61,0.68,50.0,0,487,,1,2025-09-18 11:13:13,-13.9,46.6,0,1,0
2025-09-18 11:13:58,340.0,2.86,238.0,5.78,17.35,236.5,237.84,240.1,410.4,413.91,412.36,412.22,7.09,5.19,5.07,,,,2.89,,,,4.11,,,,0.68,0.77,0.62,0.65,49.97,0,487,,1,2025-09-18 11:13:58,-13.9,46.6,0,1,0
2025-09-18 11:14:43,340.0,2.84,238.99,5.79,17.23,236.99,238.29,241.68,411.61,415.67,414.55,413.94,7.41,4.82,4.99,,,,2.85,,,,4.13,,,,0.67,0.76,0.61,0.65,50.0,0,487,,1,2025-09-18 11:14:43,-13.2,46.9,0,1,0
2025-09-18 11:15:28,340.0,2.84,238.73,5.72,17.15,236.45,238.55,241.2,411.36,415.48,413.66,413.5,6.77,5.07,5.3,,,,2.94,,,,4.05,,,,0.69,0.76,0.66,0.65,50.0,0,487,,1,2025-09-18 11:15:28,-13.2,47.0,0,1,0
2025-09-18 11:16:13,340.0,2.82,238.25,5.66,16.97,235.84,238.21,240.7,410.54,414.75,412.7,412.66,6.81,4.74,5.42,,,,2.93,,,,4.08,,,,0.69,0.75,0.66,0.66,49.98,0,487,,1,2025-09-18 11:16:13,-13.2,47.2,0,1,0
2025-09-18 11:16:58,340.0,2.78,237.9,5.69,17.06,235.86,237.8,240.05,410.2,413.83,412.16,412.06,6.81,5.02,5.24,,,,2.93,,,,4.06,,,,0.68,0.76,0.65,0.64,49.99,0,487,,1,2025-09-18 11:16:58,-13.2,47.0,0,1,0
2025-09-18 11:17:43,340.0,2.78,238.59,5.64,17.45,236.6,238.08,241.08,411.09,414.97,413.69,413.25,7.06,5.18,5.21,,,,2.92,,,,3.98,,,,0.67,0.76,0.63,0.62,50.01,0,487,,1,2025-09-18 11:17:43,-13.8,46.9,0,1,0
2025-09-18 11:18:28,340.0,2.76,238.68,5.63,17.01,237.38,238.34,240.33,411.99,414.54,413.71,413.41,6.83,5.02,5.16,,,,2.94,,,,4.07,,,,0.68,0.75,0.64,0.65,49.94,0,487,,1,2025-09-18 11:18:28,-13.9,46.8,0,1,0
2025-09-18 11:19:13,340.0,2.75,239.81,5.69,17.1,238.21,239.13,242.09,413.39,416.75,415.96,415.37,7.37,4.82,4.91,,,,2.93,,,,4.03,,,,0.67,0.75,0.63,0.63,50.01,0,487,,1,2025-09-18 11:19:13,-13.9,46.6,0,1,0
2025-09-18 11:19:58,340.0,2.73,239.41,5.68,16.21,237.81,238.88,241.53,412.83,416.05,415.12,414.67,6.78,4.6,4.83,,,,2.91,,,,4.07,,,,0.65,0.76,0.58,0.62,49.95,0,487,,1,2025-09-18 11:19:58,-14.0,46.5,0,1,0
2025-09-18 11:20:43,340.0,2.72,239.04,5.69,17.07,238.39,239.1,241.95,412.44,415.05,414.61,414.04,7.13,5.07,4.86,,,,2.88,,,,4.07,,,,0.65,0.76,0.58,0.62,49.97,0,487,,1,2025-09-18 11:20:43,-14.6,46.2,0,1,0
2025-09-18 11:21:28,340.0,2.72,238.89,5.58,16.75,237.49,238.5,240.67,411.77,414.8,413.41,413.33,6.75,4.78,5.22,,,,2.96,,,,3.98,,,,0.66,0.74,0.59,0.66,50.01,0,487,,1,2025-09-18 11:21:28,-14.7,46.1,0,1,0
2025-09-18 11:22:13,,2.69,239.56,5.57,16.71,238.23,238.8,241.64,413.12,415.57,414.64,414.25,6.66,4.72,5.33,,,,2.95,,,,4.0,,,,0.67,0.74,0.63,0.62,50.0,0,488,,1,2025-09-18 11:22:13,-14.8,45.8,0,1,0
2025-09-18 11:22:58,340.0,0.34,239.57,0.49,1.47,238.04,238.88,241.8,413.03,416.28,415.56,414.96,1.47,0.0,0.0,,,,0.06,,,,0.35,,,,,0.98,,,50.0,0,488,,1,2025-09-18 11:22:58,-15.4,45.7,0,0,0
2025-09-18 11:23:43,340.0,2.68,239.21,3.77,11.32,236.85,237.87,242.91,411.12,416.38,415.5,414.33,7.55,3.76,0.0,,,,0.0,,,,2.69,,,,,1.0,1.0,,50.02,0,488,,1,2025-09-18 11:23:43,-15.4,46.1,0,0,0
2025-09-18 11:24:28,340.0,2.68,238.37,3.76,11.29,236.35,237.0,241.77,409.93,414.63,414.07,412.88,7.55,3.74,0.0,,,,0.0,,,,2.67,,,,,1.0,1.0,,50.0,0,488,,1,2025-09-18 11:24:28,-15.5,46.9,1,0,0
2025-09-18 11:25:13,340.0,2.66,239.29,3.75,11.25,236.95,237.96,242.96,411.28,416.5,415.63,414.47,7.51,3.73,0.0,,,,0.0,,,,2.67,,,,,1.0,1.0,,49.99,0,488,,1,2025-09-18 11:25:13,-15.4,47.8,0,0,0
2025-09-18 11:25:58,340.0,2.66,238.59,3.73,11.2,236.26,237.36,242.16,410.17,415.28,414.33,413.26,7.48,3.71,0.0,,,,0.0,,,,2.66,,,,,1.0,1.0,,49.99,0,488,,1,2025-09-18 11:25:58,-15.4,49.3,0,0,0
2025-09-18 11:26:43,340.0,2.68,239.79,3.75,11.24,238.02,238.0,243.34,412.25,416.12,416.16,414.7,7.52,3.72,0.0,,,,0.0,,,,2.68,,,,,1.0,1.0,,50.03,0,488,,1,2025-09-18 11:26:43,-15.4,50.9,0,0,0
2025-09-18 11:27:28,340.0,2.66,239.31,3.73,11.18,237.31,238.0,242.61,411.63,417.68,417.22,415.87,7.48,3.71,0.0,,,,0.0,,,,2.67,,,,,1.0,1.0,,49.99,0,488,,1,2025-09-18 11:27:28,-14.8,52.6,0,0,0
2025-09-18 11:28:13,341.0,2.67,239.47,3.73,11.19,237.73,237.91,242.76,411.92,415.85,415.5,414.28,7.49,3.7,0.0,,,,0.0,,,,2.66,,,,,1.0,1.0,,50.0,0,488,,1,2025-09-18 11:28:13,-14.8,54.0,0,0,0
2025-09-18 11:28:58,341.0,2.65,239.62,3.71,11.14,237.5,238.33,243.04,412.08,416.89,417.21,415.91,7.45,3.69,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.97,0,488,,1,2025-09-18 11:28:58,-14.7,55.3,0,0,0
2025-09-18 11:29:43,341.0,2.66,239.14,3.72,11.16,237.38,237.64,242.39,411.38,415.73,415.5,414.2,7.47,3.69,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.98,0,488,,1,2025-09-18 11:29:43,-14.7,56.2,0,0,0
2025-09-18 11:30:28,341.0,2.66,239.13,3.71,11.14,237.89,237.73,242.34,411.41,415.76,415.41,414.19,7.45,3.69,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.96,0,488,,1,2025-09-18 11:30:28,-14.7,56.8,0,0,0
2025-09-18 11:31:13,341.0,2.64,239.99,3.71,11.13,237.83,238.54,243.6,412.55,417.55,416.94,415.68,7.44,3.69,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,50.0,0,488,,1,2025-09-18 11:31:13,-14.6,57.1,0,0,0
2025-09-18 11:31:58,341.0,2.65,239.22,3.7,11.11,237.31,237.88,242.46,411.53,415.99,415.5,414.34,7.43,3.68,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,49.96,0,488,,1,2025-09-18 11:31:58,-14.0,57.4,0,0,0
2025-09-18 11:32:43,341.0,2.65,239.43,3.7,11.11,237.71,237.84,242.73,411.33,415.7,415.28,414.1,7.44,3.68,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.96,0,488,,1,2025-09-18 11:32:43,-14.0,57.6,0,0,0
2025-09-18 11:33:28,341.0,2.64,239.97,3.7,11.09,237.24,237.83,242.38,412.55,417.48,416.9,415.64,7.42,3.68,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,50.0,0,488,,1,2025-09-18 11:33:28,-13.9,57.8,0,0,0
2025-09-18 11:34:13,341.0,2.65,239.25,3.71,11.12,238.13,237.73,242.52,411.55,415.92,415.71,414.39,7.44,3.68,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,49.94,0,488,,1,2025-09-18 11:34:13,-13.9,58.2,0,0,0
2025-09-18 11:34:58,341.0,2.65,239.08,3.7,11.11,238.1,238.17,243.32,411.32,415.71,415.27,414.1,7.43,3.67,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,50.01,0,488,,1,2025-09-18 11:34:58,-13.8,58.5,0,0,0
2025-09-18 11:35:43,341.0,2.63,240.11,3.7,11.09,237.52,238.62,243.73,412.74,417.74,417.17,415.88,7.41,3.67,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.98,0,488,,1,2025-09-18 11:35:43,-13.2,58.9,0,0,0
2025-09-18 11:36:28,341.0,2.65,239.39,3.7,11.1,237.34,237.91,242.73,411.75,416.43,415.75,414.65,7.43,3.67,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,49.99,0,488,,1,2025-09-18 11:36:28,-13.2,59.3,0,0,0
2025-09-18 11:37:13,341.0,2.64,239.1,3.7,11.09,237.13,237.86,242.31,411.35,415.85,415.22,414.14,7.42,3.67,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,50.0,0,488,,1,2025-09-18 11:37:13,-13.1,59.7,0,0,0
2025-09-18 11:37:58,341.0,2.64,239.55,3.69,11.08,237.3,238.25,243.04,411.9,416.82,416.06,414.92,7.41,3.67,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.95,0,488,,1,2025-09-18 11:37:58,-13.1,60.2,0,0,0
2025-09-18 11:38:43,341.0,2.63,239.83,3.7,11.1,237.65,238.49,243.36,412.35,417.3,416.58,415.41,7.42,3.68,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.99,0,488,,1,2025-09-18 11:38:43,-12.4,60.7,0,0,0
2025-09-18 11:39:28,341.0,2.64,240.09,3.7,11.1,238.01,238.56,243.69,412.72,417.65,417.17,415.73,7.43,3.68,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.97,0,488,,1,2025-09-18 11:39:28,-12.4,61.1,0,0,0
2025-09-18 11:40:13,341.0,2.65,239.29,3.7,11.1,237.6,237.74,242.54,411.66,415.94,415.82,414.58,7.43,3.67,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,50.02,0,488,,1,2025-09-18 11:40:13,-12.3,61.4,0,0,0
2025-09-18 11:40:58,341.0,2.64,239.92,3.71,11.12,238.19,238.15,243.43,412.52,417.07,417.1,415.39,7.44,3.68,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,50.0,0,488,,1,2025-09-18 11:40:58,-12.3,61.7,0,0,0
2025-09-18 11:41:43,341.0,2.6,238.51,3.67,11.0,235.15,237.11,241.98,409.62,415.63,414.1,413.12,7.34,3.65,0.0,,,,0.0,,,,2.6,,,,,1.0,1.0,,50.03,0,488,,1,2025-09-18 11:41:43,-12.3,61.9,0,0,0
2025-09-18 11:42:28,341.0,2.59,238.42,3.66,10.99,235.51,237.24,242.5,409.41,415.48,413.98,412.96,7.34,3.65,0.0,,,,0.0,,,,2.6,,,,,1.0,1.0,,49.98,0,488,,1,2025-09-18 11:42:28,-11.6,61.9,0,0,0
2025-09-18 11:43:13,341.0,2.6,238.4,3.66,10.99,235.42,237.35,242.43,409.43,415.51,413.85,412.93,7.34,3.65,0.0,,,,0.0,,,,2.59,,,,,1.0,1.0,,49.95,0,488,,1,2025-09-18 11:43:13,-11.6,61.9,0,0,0
2025-09-18 11:43:58,341.0,2.59,238.44,3.67,11.0,235.53,237.29,242.49,409.48,415.51,413.99,412.99,7.34,3.66,0.0,,,,0.0,,,,2.59,,,,,1.0,1.0,,49.97,0,488,,1,2025-09-18 11:43:58,-11.5,61.9,0,0,0
2025-09-18 11:44:43,341.0,2.59,238.56,3.67,11.01,235.75,237.37,242.56,409.73,415.64,414.24,413.21,7.35,3.66,0.0,,,,0.0,,,,2.6,,,,,1.0,1.0,,50.0,0,489,,1,2025-09-18 11:44:43,-11.5,61.5,0,0,0
2025-09-18 11:45:28,341.0,2.59,238.66,3.67,11.0,235.8,237.47,242.72,409.86,415.87,414.42,413.38,7.34,3.66,0.0,,,,0.0,,,,2.6,,,,,1.0,1.0,,50.0,0,489,,1,2025-09-18 11:45:28,-10.9,61.1,0,0,0
2025-09-18 11:46:13,341.0,2.61,239.31,3.69,11.06,236.74,237.91,243.27,411.06,416.72,415.71,414.5,7.39,3.67,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.97,0,489,,1,2025-09-18 11:46:13,-10.8,60.8,0,0,0
2025-09-18 11:46:58,341.0,2.62,238.54,3.68,11.07,236.1,237.27,242.25,409.95,415.28,414.27,413.17,7.4,3.67,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,50.05,0,489,,1,2025-09-18 11:46:58,-10.8,60.3,0,0,0
2025-09-18 11:47:43,341.0,2.62,238.6,3.69,11.05,236.16,237.31,242.32,410.04,415.38,414.39,413.27,7.39,3.67,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,50.0,0,489,,1,2025-09-18 11:47:43,-10.8,60.0,0,0,0
2025-09-18 11:48:28,341.0,2.6,239.34,3.68,11.03,236.7,238.02,243.31,411.12,416.85,415.71,414.56,7.37,3.67,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,50.0,0,489,,1,2025-09-18 11:48:28,-10.8,59.5,0,0,0
2025-09-18 11:49:13,341.0,2.63,240.15,3.69,11.08,237.97,238.53,243.63,412.82,417.74,417.32,415.96,7.41,3.67,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,50.0,0,489,,1,2025-09-18 11:49:13,-10.7,59.1,0,0,0
2025-09-18 11:49:58,341.0,2.64,239.49,3.69,11.07,237.5,238.23,242.75,412.31,417.14,416.39,415.28,7.41,3.67,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,49.98,0,489,,1,2025-09-18 11:49:58,-10.1,58.5,0,0,0
2025-09-18 11:50:43,341.0,2.63,239.85,3.69,11.08,237.71,238.48,243.36,412.39,417.29,416.63,415.44,7.41,3.67,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,50.0,0,489,,1,2025-09-18 11:50:43,-10.1,57.9,0,0,0
2025-09-18 11:51:28,342.0,2.63,240.41,3.7,11.09,238.77,238.48,243.98,413.31,417.83,418.08,416.41,7.42,3.67,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.99,0,489,,1,2025-09-18 11:51:28,-10.0,57.3,0,0,0
2025-09-18 11:52:13,342.0,2.65,239.2,3.7,11.11,237.8,237.44,242.35,411.57,415.52,415.83,414.31,7.44,3.66,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,50.01,0,489,,1,2025-09-18 11:52:13,-10.0,56.8,0,0,0
2025-09-18 11:52:58,342.0,2.64,239.49,3.69,11.07,237.4,238.22,242.84,411.9,416.62,415.91,414.81,7.41,3.66,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,49.96,0,489,,1,2025-09-18 11:52:58,-10.0,56.3,0,0,0
2025-09-18 11:53:43,342.0,2.63,239.65,3.69,11.07,237.39,238.74,242.81,412.34,417.04,415.87,415.08,7.39,3.67,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,50.02,0,489,,1,2025-09-18 11:53:43,-10.0,55.8,0,0,0
2025-09-18 11:54:28,342.0,0.0,240.08,0.0,0.0,239.33,239.68,241.23,414.83,416.48,416.18,415.83,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,50.0,0,489,,0,2025-09-18 11:54:28,-9.9,55.3,0,0,0
2025-09-18 11:55:13,342.0,4.16,239.67,7.33,22.0,238.17,239.31,241.53,413.51,416.42,415.44,415.12,9.15,6.52,6.33,,,,3.15,,,,5.22,,,,0.79,0.83,0.76,0.78,49.91,0,489,,1,2025-09-18 11:55:13,-9.9,54.9,0,1,0
2025-09-18 11:55:58,342.0,3.3,239.0,6.2,18.61,237.37,238.64,240.98,412.24,415.36,414.27,414.35,7.38,5.49,5.75,,,,2.98,,,,4.45,,,,0.72,0.78,0.67,0.71,50.02,0,489,,1,2025-09-18 11:55:58,-9.3,55.7,0,1,0
2025-09-18 11:56:43,342.0,3.12,239.8,6.06,17.52,237.86,239.42,242.12,413.34,417.03,415.68,415.35,7.2,5.0,5.32,,,,2.94,,,,4.34,,,,0.72,0.77,0.68,0.71,49.97,0,489,,1,2025-09-18 11:56:43,-9.3,56.0,0,1,0
2025-09-18 11:57:28,342.0,3.0,239.02,5.95,17.78,237.25,238.73,241.07,412.21,415.52,414.24,413.99,7.14,5.42,5.22,,,,2.95,,,,4.28,,,,0.7,0.77,0.64,0.7,50.01,0,489,,1,2025-09-18 11:57:28,-9.9,55.3,0,1,0
2025-09-18 11:58:13,342.0,2.93,239.31,5.89,17.68,237.86,238.69,241.38,412.7,415.75,415.04,414.5,7.55,5.11,5.02,,,,2.91,,,,4.25,,,,0.69,0.76,0.63,0.68,49.96,0,489,,1,2025-09-18 11:58:13,-10.0,54.3,0,1,0
2025-09-18 11:58:58,342.0,2.87,239.82,5.83,17.5,238.23,239.14,242.08,413.41,416.75,415.97,415.38,7.49,5.05,4.96,,,,2.92,,,,4.21,,,,0.68,0.76,0.61,0.68,50.0,0,489,,1,2025-09-18 11:58:58,-10.8,53.0,0,1,0
2025-09-18 11:59:43,342.0,2.84,239.37,5.79,17.36,237.76,238.93,241.43,412.83,416.01,414.99,414.61,7.05,5.29,5.02,,,,2.94,,,,4.13,,,,0.67,0.76,0.61,0.64,49.98,0,489,,1,2025-09-18 11:59:43,-11.5,51.6,0,1,0
2025-09-18 12:00:28,342.0,2.8,238.88,5.65,16.72,236.78,238.59,241.26,411.68,415.56,414.0,413.75,7.02,4.5,5.21,,,,2.94,,,,4.08,,,,0.69,0.75,0.64,0.67,50.03,0,489,,1,2025-09-18 12:00:28,-11.6,50.4,0,1,0
2025-09-18 12:01:13,342.0,2.79,238.25,5.76,17.28,237.43,238.6,240.21,410.97,413.92,413.11,412.67,7.4,5.02,4.86,,,,2.88,,,,4.12,,,,0.66,0.75,0.59,0.65,50.02,0,489,,1,2025-09-18 12:01:13,-12.3,49.2,0,1,0
