readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,df2_time,Temperature (°C),Humidity (%),Door Status,compressor_on,heater_on
2025-09-18 12:01:58,342.0,2.75,238.27,5.62,16.87,236.47,238.06,240.32,410.73,414.41,412.94,412.69,6.71,4.9,5.26,,,,2.94,,,,3.99,,,,0.67,0.76,0.64,0.62,49.93,0,489,,1,2025-09-18 12:01:58,-12.4,48.4,0,1,0
2025-09-18 12:02:43,342.0,2.75,238.65,5.63,17.02,236.9,238.18,240.86,411.43,414.86,413.76,413.35,6.91,5.18,4.94,,,,2.91,,,,4.02,,,,0.67,0.75,0.64,0.62,50.0,0,489,,1,2025-09-18 12:02:43,-13.1,47.6,0,1,0
2025-09-18 12:03:28,342.0,2.71,238.56,5.58,16.74,236.86,238.16,240.67,411.38,414.68,413.56,413.21,6.66,4.8,5.28,,,,2.91,,,,4.04,,,,0.67,0.74,0.62,0.66,49.9,0,490,,1,2025-09-18 12:03:28,-13.2,46.9,0,1,0
2025-09-18 12:04:13,342.0,2.7,238.62,5.56,17.35,236.43,238.3,241.12,411.13,415.19,413.58,413.3,6.86,5.11,5.39,,,,2.92,,,,3.99,,,,0.67,0.74,0.64,0.62,50.02,0,490,,1,2025-09-18 12:04:13,-13.9,46.5,0,1,0
2025-09-18 12:04:58,342.0,2.68,238.94,5.57,16.9,236.97,238.42,241.43,411.7,415.56,414.31,413.86,7.01,5.02,4.87,,,,2.9,,,,4.02,,,,0.67,0.73,0.61,0.65,49.98,0,490,,1,2025-09-18 12:04:58,-14.0,46.1,0,1,0
2025-09-18 12:05:43,342.0,2.66,238.93,5.54,16.52,236.82,238.43,241.53,411.58,415.66,414.27,413.84,7.05,4.35,5.12,,,,2.93,,,,3.98,,,,0.66,0.73,0.6,0.65,50.02,0,490,,1,2025-09-18 12:05:43,-14.6,45.7,0,1,0
2025-09-18 12:06:28,342.0,2.66,238.93,5.54,16.52,236.82,238.43,241.53,411.58,415.66,414.27,413.84,7.05,4.35,5.12,,,,2.93,,,,3.98,,,,0.66,0.73,0.6,0.65,50.02,0,490,,1,2025-09-18 12:06:28,,,0,1,0
2025-09-18 12:07:13,342.0,0.0,229.75,0.0,0.0,232.18,217.12,240.6,388.79,396.35,408.95,398.03,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.98,0,490,,0,2025-09-18 12:07:13,-14.8,45.0,0,0,0
2025-09-18 12:07:58,342.0,0.0,229.29,0.0,0.0,232.6,219.35,235.91,391.46,394.37,405.73,397.16,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.99,0,490,,0,2025-09-18 12:07:58,-14.8,45.1,0,0,0
2025-09-18 12:08:43,342.0,0.32,228.02,0.47,1.42,229.64,222.85,231.67,391.79,393.73,399.33,394.95,1.42,0.0,0.0,,,,0.06,,,,0.32,,,,,0.98,,,49.99,0,490,,1,2025-09-18 12:08:43,-14.7,45.8,0,0,0
2025-09-18 12:09:28,342.0,0.32,227.73,0.47,1.41,227.05,223.59,232.62,390.3,394.95,398.1,394.45,1.41,0.0,0.0,,,,0.06,,,,0.32,,,,,0.98,,,50.0,0,490,,1,2025-09-18 12:09:28,-14.7,47.6,0,0,0
2025-09-18 12:10:13,342.0,0.31,226.85,0.47,1.41,226.91,223.29,230.36,389.89,392.89,396.01,392.93,1.41,0.0,0.0,,,,0.06,,,,0.32,,,,,0.98,,,49.95,0,490,,1,2025-09-18 12:10:13,-14.7,49.6,0,0,0
2025-09-18 12:10:58,342.0,2.78,225.47,5.47,16.42,225.99,222.75,227.78,388.52,390.03,393.02,390.52,7.3,3.9,5.21,,,,2.37,,,,3.71,,,,0.75,0.76,0.72,0.77,49.97,0,490,,1,2025-09-18 12:10:58,-14.6,52.3,0,1,0
2025-09-18 12:11:43,342.0,2.65,224.63,5.28,15.69,225.56,222.69,225.65,388.2,388.28,390.76,389.08,6.62,4.19,4.88,,,,2.34,,,,3.55,,,,0.73,0.76,0.67,0.75,49.95,0,490,,1,2025-09-18 12:11:43,-14.6,54.1,0,1,0
2025-09-18 12:12:28,342.0,2.64,225.15,5.3,15.89,225.97,222.17,227.32,388.11,389.28,392.56,389.98,7.13,3.84,4.92,,,,2.36,,,,3.58,,,,0.73,0.75,0.68,0.76,49.99,0,490,,1,2025-09-18 12:12:28,-14.6,55.2,0,1,0
2025-09-18 12:13:13,342.0,2.6,225.02,5.22,15.65,226.5,221.7,226.85,388.23,388.3,392.57,389.7,6.8,4.11,4.74,,,,2.34,,,,3.51,,,,0.72,0.76,0.65,0.75,50.01,0,490,,1,2025-09-18 12:13:13,-14.7,55.9,0,1,0
2025-09-18 12:13:58,342.0,2.61,224.8,5.26,15.77,226.61,221.44,226.35,388.03,387.81,392.27,388.75,7.25,3.72,4.8,,,,2.33,,,,3.54,,,,0.72,0.76,0.66,0.76,50.02,0,490,,1,2025-09-18 12:13:58,-14.7,56.3,0,1,0
2025-09-18 12:14:43,342.0,2.57,222.71,5.14,15.42,226.91,220.12,221.65,387.11,382.11,388.04,385.75,6.68,4.0,4.75,,,,2.28,,,,3.45,,,,0.73,0.78,0.63,0.77,50.03,0,490,,1,2025-09-18 12:14:43,-14.7,56.6,0,1,0
2025-09-18 12:15:28,342.0,2.6,222.09,5.25,15.75,226.77,219.36,220.22,386.3,380.68,387.05,384.68,7.34,4.09,4.32,,,,2.25,,,,3.5,,,,0.72,0.79,0.58,0.79,50.04,0,490,,1,2025-09-18 12:15:28,-14.8,56.9,0,1,0
2025-09-18 12:16:13,342.0,2.6,221.63,5.25,15.75,225.87,219.84,219.19,385.94,380.12,385.43,383.83,7.41,4.02,4.32,,,,2.23,,,,3.49,,,,0.72,0.79,0.59,0.79,50.03,0,490,,1,2025-09-18 12:16:13,-14.8,57.0,0,1,0
2025-09-18 12:16:58,342.0,2.58,221.6,5.25,15.74,225.98,219.51,219.32,385.82,380.25,385.73,383.91,7.43,3.75,4.55,,,,2.24,,,,3.51,,,,0.74,0.79,0.63,0.79,49.95,0,490,,1,2025-09-18 12:16:58,-15.4,57.2,0,1,0
2025-09-18 12:17:43,343.0,2.57,220.68,5.22,15.65,223.38,218.52,220.07,382.76,379.83,384.09,382.23,7.26,3.77,4.62,,,,2.21,,,,3.46,,,,0.74,0.79,0.66,0.78,50.0,0,490,,1,2025-09-18 12:17:43,-15.4,57.3,0,1,0
2025-09-18 12:18:28,343.0,2.57,219.47,5.19,15.56,223.49,218.5,216.41,382.78,376.64,380.98,380.14,7.28,3.7,4.58,,,,2.17,,,,3.38,,,,0.74,0.81,0.64,0.78,50.0,0,490,,1,2025-09-18 12:18:28,-15.4,57.3,0,1,0
2025-09-18 12:19:13,343.0,2.58,220.83,5.18,15.53,223.25,220.03,219.21,383.9,380.39,383.19,382.49,6.93,4.18,4.42,,,,2.21,,,,3.46,,,,0.73,0.79,0.64,0.77,50.02,0,490,,1,2025-09-18 12:19:13,-15.4,57.4,0,1,0
2025-09-18 12:19:58,343.0,2.58,221.5,5.15,15.45,224.24,220.57,219.73,385.19,381.33,384.44,383.65,6.64,4.2,4.62,,,,2.23,,,,3.42,,,,0.73,0.8,0.64,0.75,50.03,0,490,,1,2025-09-18 12:19:58,-15.5,57.5,0,1,0
2025-09-18 12:20:43,343.0,2.58,221.72,5.17,15.5,223.99,220.06,221.14,384.55,382.01,385.56,384.04,6.84,4.18,4.48,,,,2.22,,,,3.43,,,,0.73,0.79,0.63,0.76,50.04,0,490,,1,2025-09-18 12:20:43,-15.5,57.6,0,1,0
2025-09-18 12:21:28,343.0,2.56,217.47,5.18,15.54,220.7,219.53,212.4,380.99,374.04,375.02,376.68,7.28,4.02,4.24,,,,2.1,,,,3.39,,,,0.75,0.83,0.64,0.78,50.03,0,490,,1,2025-09-18 12:21:28,-15.5,57.7,0,1,0
2025-09-18 12:22:13,343.0,2.56,217.49,5.19,15.51,220.98,219.65,211.83,381.6,373.69,374.85,376.71,7.18,4.29,4.04,,,,2.1,,,,3.4,,,,0.75,0.83,0.64,0.78,50.03,0,490,,1,2025-09-18 12:22:13,-15.5,57.8,0,1,0
2025-09-18 12:22:58,343.0,2.59,221.37,5.21,15.64,223.09,220.66,220.37,384.3,381.94,384.79,382.97,7.2,3.84,4.6,,,,2.21,,,,3.46,,,,0.74,0.78,0.66,0.78,50.03,0,490,,1,2025-09-18 12:22:58,-15.5,57.8,0,1,0
2025-09-18 12:23:43,343.0,2.58,220.98,5.2,15.61,223.23,218.74,220.98,382.83,381.05,384.68,382.86,7.18,3.59,4.84,,,,2.22,,,,3.46,,,,0.74,0.78,0.67,0.78,50.03,0,490,,1,2025-09-18 12:23:43,-15.5,57.9,0,1,0
2025-09-18 12:24:28,343.0,2.58,220.6,5.2,15.61,223.57,218.46,220.35,383.16,379.34,383.79,382.1,7.21,3.96,4.45,,,,2.2,,,,3.45,,,,0.73,0.79,0.64,0.78,50.02,0,491,,1,2025-09-18 12:24:28,-15.5,58.0,0,1,0
2025-09-18 12:25:13,343.0,2.6,221.86,5.26,15.77,226.57,219.56,219.45,386.38,380.19,386.33,384.28,7.44,3.82,4.51,,,,2.24,,,,3.51,,,,0.73,0.78,0.61,0.79,50.02,0,491,,1,2025-09-18 12:25:13,-15.5,58.0,0,1,0
2025-09-18 12:25:58,343.0,2.6,222.85,5.29,15.88,230.52,220.01,218.03,390.21,379.36,388.51,386.02,7.6,3.93,4.36,,,,2.28,,,,3.55,,,,0.71,0.79,0.55,0.8,50.0,0,491,,1,2025-09-18 12:25:58,-15.5,58.1,0,1,0
2025-09-18 12:26:43,343.0,2.6,223.01,5.31,15.92,231.13,219.3,218.61,389.96,379.14,389.25,386.12,7.58,4.05,4.29,,,,2.28,,,,3.56,,,,0.71,0.78,0.55,0.8,50.0,0,491,,1,2025-09-18 12:26:43,-15.5,58.1,0,1,0
2025-09-18 12:27:28,343.0,2.6,222.83,5.18,15.54,230.66,219.03,218.81,389.49,379.18,389.08,385.87,6.95,4.06,4.52,,,,2.29,,,,3.47,,,,0.72,0.79,0.57,0.79,49.99,0,491,,1,2025-09-18 12:27:28,-15.6,58.3,0,1,0
2025-09-18 12:28:13,343.0,2.59,222.7,5.2,15.61,231.16,218.99,217.96,389.89,378.36,389.02,385.76,7.1,4.17,4.34,,,,2.28,,,,3.48,,,,0.71,0.79,0.54,0.79,49.97,0,491,,1,2025-09-18 12:28:13,-15.6,58.4,0,1,0
2025-09-18 12:28:58,343.0,2.59,222.78,5.19,15.57,230.79,219.9,217.64,390.35,378.92,388.25,385.75,7.02,4.22,4.33,,,,2.28,,,,3.47,,,,0.71,0.79,0.55,0.78,49.97,0,491,,1,2025-09-18 12:28:58,-15.6,58.3,0,1,0
2025-09-18 12:29:43,343.0,2.59,223.34,5.27,15.8,228.99,219.87,221.16,388.75,381.94,389.86,386.85,7.43,3.73,4.64,,,,2.3,,,,3.53,,,,0.72,0.78,0.58,0.8,49.97,0,491,,1,2025-09-18 12:29:43,-15.6,58.5,0,1,0
2025-09-18 12:30:28,343.0,2.58,222.68,5.17,15.52,229.35,219.66,219.03,388.88,379.92,388.34,385.59,6.92,4.05,4.55,,,,2.27,,,,3.45,,,,0.72,0.78,0.58,0.78,49.97,0,491,,1,2025-09-18 12:30:28,-15.6,58.5,0,1,0
2025-09-18 12:31:13,343.0,2.57,222.33,5.13,15.47,229.42,219.68,217.9,388.96,378.96,387.43,385.12,7.06,3.62,4.79,,,,2.28,,,,3.48,,,,0.73,0.79,0.61,0.79,50.0,0,491,,1,2025-09-18 12:31:13,-15.6,58.6,0,1,0
2025-09-18 12:31:58,343.0,2.6,223.12,5.18,15.54,230.31,219.49,219.56,389.58,380.23,389.64,386.48,6.82,4.11,4.61,,,,2.29,,,,3.48,,,,0.72,0.79,0.59,0.77,50.0,0,491,,1,2025-09-18 12:31:58,-16.2,58.7,0,1,0
2025-09-18 12:32:43,343.0,2.58,222.65,5.26,15.76,228.72,219.86,219.38,388.51,380.39,388.09,385.66,7.35,3.89,4.52,,,,2.27,,,,3.52,,,,0.72,0.78,0.61,0.78,49.98,0,491,,1,2025-09-18 12:32:43,-16.2,58.7,0,1,0
2025-09-18 12:33:28,343.0,2.57,223.28,5.22,15.65,230.16,220.11,219.57,389.98,380.77,389.51,386.76,7.31,3.66,4.67,,,,2.3,,,,3.55,,,,0.73,0.79,0.6,0.79,49.96,0,491,,1,2025-09-18 12:33:28,-16.2,58.7,0,1,0
2025-09-18 12:34:13,343.0,2.57,223.27,5.22,15.6,228.82,219.76,221.23,388.51,381.91,389.77,386.73,7.2,3.56,4.84,,,,2.3,,,,3.54,,,,0.73,0.77,0.63,0.79,49.94,0,491,,1,2025-09-18 12:34:13,-16.2,58.7,0,1,0
2025-09-18 12:34:58,343.0,2.59,222.87,5.28,15.82,229.47,221.2,217.94,390.31,380.31,387.51,386.04,7.45,3.95,4.42,,,,2.28,,,,3.55,,,,0.72,0.79,0.59,0.78,49.95,0,491,,1,2025-09-18 12:34:58,-16.2,58.7,0,1,0
2025-09-18 12:35:43,343.0,2.58,222.45,5.23,15.78,228.01,221.36,217.99,389.18,380.49,386.28,385.32,7.26,3.89,4.63,,,,2.27,,,,3.52,,,,0.73,0.8,0.63,0.77,49.95,0,491,,1,2025-09-18 12:35:43,-16.2,58.7,0,1,0
2025-09-18 12:36:28,343.0,2.58,222.49,5.14,15.41,229.41,221.08,216.99,390.16,379.39,386.64,385.4,6.72,3.99,4.71,,,,2.28,,,,3.46,,,,0.73,0.8,0.63,0.76,49.98,0,491,,1,2025-09-18 12:36:28,-16.2,58.6,0,1,0
2025-09-18 12:37:13,343.0,2.58,223.57,5.24,15.73,229.37,220.91,220.43,389.98,382.21,389.24,387.13,7.23,3.96,4.54,,,,2.3,,,,3.52,,,,0.72,0.78,0.61,0.77,49.97,0,491,,1,2025-09-18 12:37:13,-16.2,58.6,0,1,0
2025-09-18 12:38:43,343.0,0.0,241.13,0.0,0.0,241.81,239.79,241.79,417.08,416.91,418.71,417.54,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,50.02,0,491,,0,2025-09-18 12:38:43,-16.2,59.0,0,0,0
2025-09-18 12:39:28,343.0,0.34,240.04,0.49,1.46,239.23,239.14,241.76,414.28,416.47,416.55,415.74,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,49.99,0,491,,1,2025-09-18 12:39:28,-15.6,59.7,0,0,0
2025-09-18 12:40:13,343.0,0.34,240.05,0.49,1.46,239.37,239.04,241.75,414.32,416.38,416.66,415.79,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,49.96,0,491,,1,2025-09-18 12:40:13,-15.5,60.6,0,0,0
2025-09-18 12:40:58,343.0,0.34,239.9,0.49,1.46,239.1,239.42,241.17,414.41,416.2,415.93,415.51,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,0.97,,,49.96,0,491,,1,2025-09-18 12:40:58,-15.5,61.9,0,0,0
2025-09-18 12:41:43,343.0,0.34,239.41,0.49,1.46,237.94,239.0,241.29,413.0,415.83,414.98,414.6,1.46,0.0,0.0,,,,0.07,,,,0.35,,,,,1.0,,,49.85,0,491,,1,2025-09-18 12:41:43,-15.4,63.4,0,0,0
2025-09-18 12:42:28,343.0,2.68,237.51,5.53,16.58,235.25,237.32,239.96,409.26,413.88,411.8,411.75,7.06,4.32,5.2,,,,2.89,,,,3.96,,,,0.67,0.74,0.62,0.66,50.0,0,491,,1,2025-09-18 12:42:28,-14.8,64.6,0,1,0
2025-09-18 12:43:13,343.0,2.69,237.72,5.52,16.55,235.36,237.47,240.32,409.48,413.89,412.1,411.82,6.8,4.38,5.36,,,,2.89,,,,3.98,,,,0.68,0.74,0.64,0.65,49.92,0,491,,1,2025-09-18 12:43:13,-14.7,64.7,0,1,0
2025-09-18 12:43:58,343.0,2.65,237.28,5.5,16.49,234.72,237.29,239.82,408.77,413.19,410.97,410.98,7.06,4.35,5.08,,,,2.89,,,,3.96,,,,0.67,0.74,0.61,0.66,50.05,0,491,,1,2025-09-18 12:43:58,-14.8,63.8,0,1,0
2025-09-18 12:44:43,344.0,2.64,237.06,5.47,16.41,234.82,236.92,239.43,408.54,412.83,410.64,410.67,6.61,4.53,5.27,,,,2.89,,,,3.89,,,,0.65,0.74,0.58,0.65,49.98,0,491,,1,2025-09-18 12:44:43,-15.4,61.8,0,1,0
2025-09-18 12:45:28,344.0,2.61,238.14,5.48,16.44,235.96,237.74,240.71,410.24,414.35,412.12,411.97,7.14,4.38,4.91,,,,2.87,,,,3.94,,,,0.65,0.74,0.58,0.64,50.0,0,492,,1,2025-09-18 12:45:28,-15.5,59.8,0,1,0
2025-09-18 12:46:13,344.0,2.62,238.77,5.54,16.61,236.44,238.5,241.36,411.31,414.07,412.6,412.39,6.6,4.83,5.18,,,,2.89,,,,3.92,,,,0.65,0.74,0.62,0.6,50.04,0,492,,1,2025-09-18 12:46:13,-15.5,57.8,0,1,0
2025-09-18 12:46:58,344.0,2.59,238.04,5.41,16.24,236.07,237.8,240.24,410.38,415.37,413.29,413.23,6.78,4.29,5.17,,,,2.94,,,,3.92,,,,0.66,0.73,0.6,0.64,49.98,0,492,,1,2025-09-18 12:46:58,-15.6,56.0,0,1,0
2025-09-18 12:47:43,344.0,2.6,239.25,5.47,16.4,237.67,238.8,241.29,412.64,415.77,414.85,414.56,6.55,4.68,5.17,,,,2.97,,,,3.92,,,,0.65,0.73,0.61,0.61,49.98,0,492,,1,2025-09-18 12:47:43,-16.2,54.3,0,1,0
2025-09-18 12:48:28,344.0,2.6,240.07,5.57,16.69,238.92,239.3,242.0,414.15,416.82,416.49,415.82,7.27,4.66,4.76,,,,2.93,,,,4.02,,,,0.63,0.74,0.54,0.62,49.98,0,492,,1,2025-09-18 12:48:28,-16.2,53.0,0,1,0
2025-09-18 12:49:13,344.0,2.58,239.68,5.46,16.39,237.61,238.28,243.15,412.13,416.94,416.36,415.14,6.94,4.14,5.31,,,,2.99,,,,3.98,,,,0.65,0.71,0.58,0.66,50.01,0,492,,1,2025-09-18 12:49:13,-16.3,52.1,0,1,0
2025-09-18 12:49:58,344.0,2.61,240.2,5.52,17.19,238.39,238.56,243.66,413.05,417.62,417.48,416.05,7.32,4.63,5.24,,,,2.97,,,,3.94,,,,0.65,0.72,0.61,0.62,50.02,0,492,,1,2025-09-18 12:49:58,-16.3,51.5,0,1,0
2025-09-18 12:50:43,344.0,2.63,239.39,5.5,16.51,237.76,238.46,243.3,411.75,416.43,415.74,414.64,6.75,4.38,5.38,,,,2.98,,,,3.98,,,,0.66,0.71,0.62,0.64,49.99,0,492,,1,2025-09-18 12:50:43,-16.3,51.9,0,1,0
2025-09-18 12:51:28,344.0,2.64,239.84,5.53,16.58,238.15,238.2,243.16,412.53,415.91,415.34,414.23,6.73,4.51,5.35,,,,2.98,,,,3.96,,,,0.66,0.71,0.62,0.64,50.02,0,492,,1,2025-09-18 12:51:28,-16.2,52.6,0,1,0
2025-09-18 12:52:13,344.0,2.62,239.91,5.5,16.51,238.27,238.26,243.2,412.69,416.96,415.48,414.33,6.75,4.38,5.37,,,,2.98,,,,3.97,,,,0.66,0.71,0.61,0.64,49.98,0,492,,1,2025-09-18 12:52:13,-16.2,53.1,0,1,0
2025-09-18 12:52:58,344.0,2.66,239.31,5.63,16.88,237.34,237.98,242.62,411.64,417.79,417.75,416.27,7.41,4.49,4.98,,,,2.94,,,,4.06,,,,0.64,0.72,0.55,0.66,49.99,0,492,,1,2025-09-18 12:52:58,-16.2,53.1,0,1,0
2025-09-18 12:53:43,344.0,2.62,239.6,5.49,16.46,237.59,238.15,243.06,412.0,416.75,416.26,415.0,6.79,4.28,5.39,,,,2.92,,,,4.01,,,,0.65,0.71,0.62,0.63,49.95,0,492,,1,2025-09-18 12:53:43,-16.2,53.0,0,1,0
2025-09-18 12:54:28,344.0,2.66,239.22,5.56,16.67,237.31,237.84,242.52,411.49,416.01,415.55,414.35,6.73,4.58,5.36,,,,2.92,,,,4.0,,,,0.66,0.72,0.62,0.63,50.02,0,492,,1,2025-09-18 12:54:28,-16.2,52.8,0,1,0
2025-09-18 12:55:13,344.0,2.67,240.17,5.56,16.9,238.46,238.39,243.67,412.96,417.48,417.54,416.0,7.37,4.6,4.94,,,,2.98,,,,4.05,,,,0.66,0.72,0.6,0.67,50.03,0,492,,1,2025-09-18 12:55:13,-16.2,52.8,0,1,0
2025-09-18 12:55:58,344.0,2.64,240.22,5.57,16.7,238.33,238.43,243.89,412.89,417.71,417.62,416.07,7.32,4.26,5.12,,,,2.94,,,,3.97,,,,0.65,0.72,0.56,0.66,50.0,0,492,,1,2025-09-18 12:55:58,-16.2,52.7,0,1,0
2025-09-18 12:56:43,344.0,2.66,239.21,5.57,16.71,237.39,237.75,242.48,411.48,415.9,415.59,414.32,6.74,4.7,5.27,,,,2.92,,,,4.0,,,,0.65,0.72,0.62,0.62,49.96,0,492,,1,2025-09-18 12:56:43,-16.2,53.0,0,1,0
2025-09-18 12:57:28,344.0,2.68,239.68,5.55,16.66,237.57,237.68,243.2,412.08,416.92,416.41,415.14,6.96,4.25,5.45,,,,2.96,,,,3.99,,,,0.65,0.73,0.56,0.66,49.99,0,492,,1,2025-09-18 12:57:28,-16.2,53.4,0,1,0
2025-09-18 12:58:13,,2.69,239.54,5.63,16.9,237.57,238.11,242.93,411.95,416.6,416.13,414.89,7.42,4.36,5.12,,,,2.95,,,,4.07,,,,0.65,0.73,0.59,0.62,49.94,0,492,,1,2025-09-18 12:58:13,-15.6,54.1,0,1,0
2025-09-18 12:58:58,344.0,2.67,238.79,5.61,16.83,236.45,237.34,242.2,410.65,415.3,414.87,413.61,7.04,4.88,4.92,,,,2.94,,,,3.99,,,,0.65,0.74,0.59,0.63,49.95,0,492,,1,2025-09-18 12:58:58,-15.6,55.0,0,1,0
2025-09-18 12:59:43,344.0,2.68,238.46,5.58,16.75,237.07,237.51,241.81,410.12,414.7,414.25,413.02,6.82,4.86,5.07,,,,2.89,,,,3.97,,,,0.66,0.74,0.61,0.62,49.97,0,492,,1,2025-09-18 12:59:43,-15.5,56.0,0,1,0
2025-09-18 13:00:28,344.0,2.69,238.46,5.55,16.64,236.39,237.15,241.84,410.63,415.75,414.98,413.79,7.03,4.2,5.4,,,,2.94,,,,4.01,,,,0.67,0.72,0.62,0.67,49.96,0,493,,1,2025-09-18 13:00:28,-15.5,57.2,0,1,0
2025-09-18 13:01:13,344.0,2.69,238.76,5.59,16.78,236.78,237.35,242.15,410.61,416.25,415.68,414.35,7.32,4.29,5.16,,,,2.92,,,,4.05,,,,0.67,0.73,0.59,0.67,49.97,0,493,,1,2025-09-18 13:01:13,-15.5,58.2,0,1,0
2025-09-18 13:01:58,344.0,2.7,238.55,5.58,16.75,235.17,236.65,241.53,409.67,415.6,414.29,413.18,7.26,4.25,5.24,,,,2.89,,,,4.0,,,,0.67,0.73,0.62,0.68,49.96,0,493,,1,2025-09-18 13:01:58,-15.5,59.4,0,1,0
2025-09-18 13:02:43,344.0,2.72,238.19,5.64,16.92,235.53,236.87,242.16,409.11,414.86,413.7,412.56,7.28,4.67,4.97,,,,2.94,,,,4.01,,,,0.66,0.74,0.63,0.63,50.02,0,493,,1,2025-09-18 13:02:43,-15.5,60.6,0,1,0
2025-09-18 13:03:28,344.0,2.71,239.31,5.63,16.9,236.8,237.8,243.33,411.02,416.68,415.82,414.5,7.37,4.38,5.15,,,,2.89,,,,3.99,,,,0.66,0.73,0.6,0.67,49.98,0,493,,1,2025-09-18 13:03:28,-15.4,61.8,0,1,0
2025-09-18 13:04:13,344.0,2.73,238.55,5.62,16.87,236.15,237.24,242.25,409.97,415.26,415.94,414.68,7.28,4.23,5.35,,,,2.93,,,,4.07,,,,0.68,0.72,0.62,0.68,50.05,0,493,,1,2025-09-18 13:04:13,-15.4,62.9,0,1,0
2025-09-18 13:04:58,344.0,2.75,238.7,5.69,16.18,236.0,237.48,242.62,410.05,415.79,414.51,413.45,6.83,4.35,4.99,,,,2.9,,,,4.05,,,,0.66,0.74,0.59,0.66,49.97,0,493,,1,2025-09-18 13:04:58,-15.4,63.7,1,1,0
2025-09-18 13:05:43,344.0,2.75,238.93,5.65,16.94,236.56,237.44,242.79,410.5,415.9,415.14,413.85,6.79,4.86,5.29,,,,2.92,,,,4.01,,,,0.67,0.74,0.63,0.63,49.92,0,493,,1,2025-09-18 13:05:43,-14.8,64.8,0,1,0
2025-09-18 13:06:28,344.0,2.78,239.53,5.71,17.14,236.93,238.06,243.6,411.35,417.14,416.16,414.25,7.42,4.66,5.06,,,,2.89,,,,4.09,,,,0.66,0.74,0.61,0.64,49.96,0,493,,1,2025-09-18 13:06:28,-14.7,66.9,0,1,0
2025-09-18 13:07:13,345.0,2.79,238.81,5.64,16.91,236.48,237.39,242.55,410.38,415.65,414.86,413.92,6.81,4.52,5.58,,,,2.94,,,,4.05,,,,0.68,0.74,0.66,0.65,50.0,0,493,,1,2025-09-18 13:07:13,-14.7,69.2,0,1,0
2025-09-18 13:07:58,345.0,2.81,239.56,5.67,17.0,237.68,238.13,242.87,412.06,416.56,416.18,414.94,7.05,4.37,5.57,,,,2.99,,,,4.1,,,,0.68,0.73,0.64,0.67,50.01,0,493,,1,2025-09-18 13:07:58,-14.0,71.4,0,1,0
2025-09-18 13:08:43,345.0,2.83,240.21,5.79,17.38,238.25,238.47,243.91,412.85,417.76,417.57,415.92,7.62,4.6,5.16,,,,2.95,,,,4.18,,,,0.67,0.74,0.59,0.67,50.0,0,493,,1,2025-09-18 13:08:43,-13.9,73.3,0,1,0
2025-09-18 13:09:28,345.0,2.84,239.95,5.8,16.96,237.94,238.51,243.39,412.62,417.34,416.85,415.61,7.18,4.68,5.1,,,,2.93,,,,4.18,,,,0.67,0.74,0.59,0.69,49.98,0,493,,1,2025-09-18 13:09:28,-13.9,74.7,0,1,0
2025-09-18 13:10:13,345.0,2.83,239.02,5.7,17.09,237.19,237.7,242.17,411.27,415.59,415.15,414.0,7.13,4.38,5.58,,,,2.98,,,,4.12,,,,0.69,0.74,0.65,0.67,49.96,0,493,,1,2025-09-18 13:10:13,-13.9,75.4,0,1,0
2025-09-18 13:10:58,345.0,2.86,240.29,5.83,17.48,238.41,238.64,243.81,413.14,417.82,417.14,415.65,7.64,4.75,5.09,,,,2.94,,,,4.2,,,,0.68,0.74,0.6,0.69,49.98,0,493,,1,2025-09-18 13:10:58,-13.2,76.2,0,1,0
2025-09-18 13:11:43,345.0,2.88,240.11,5.84,17.53,238.4,238.38,243.56,412.9,417.38,417.4,415.89,7.7,4.6,5.23,,,,2.92,,,,4.19,,,,0.68,0.74,0.6,0.69,50.01,0,493,,1,2025-09-18 13:11:43,-13.2,77.0,1,1,0
2025-09-18 13:12:28,345.0,2.88,240.15,5.83,17.5,238.22,238.44,243.58,412.97,417.45,417.43,415.95,7.67,4.62,5.2,,,,2.93,,,,4.21,,,,0.68,0.74,0.61,0.69,49.96,0,493,,1,2025-09-18 13:12:28,-13.1,77.7,1,1,0
2025-09-18 13:13:13,345.0,2.89,239.59,5.76,17.28,237.61,238.25,242.9,412.11,416.69,416.14,414.98,7.02,4.64,5.63,,,,2.98,,,,4.17,,,,0.69,0.74,0.66,0.68,49.96,0,493,,1,2025-09-18 13:13:13,-13.1,78.2,0,1,0
2025-09-18 13:13:58,345.0,2.9,239.58,5.77,17.33,237.59,238.28,242.86,412.12,416.69,416.09,414.96,7.0,4.74,5.59,,,,2.98,,,,4.14,,,,0.69,0.75,0.65,0.67,49.95,0,493,,1,2025-09-18 13:13:58,,,1,1,0
2025-09-18 13:14:43,345.0,2.91,239.81,5.89,17.68,238.2,238.1,243.14,412.49,416.77,416.86,415.37,7.67,4.89,5.11,,,,2.93,,,,4.22,,,,0.68,0.75,0.6,0.68,49.98,0,494,,1,2025-09-18 13:14:43,-12.4,78.6,0,1,0
2025-09-18 13:15:28,345.0,2.93,239.22,5.82,17.45,237.37,237.94,242.35,411.63,415.95,415.46,414.35,7.03,4.99,5.43,,,,2.97,,,,4.15,,,,0.68,0.75,0.63,0.66,49.96,0,494,,1,2025-09-18 13:15:28,-12.3,79.1,1,1,0
2025-09-18 13:16:13,345.0,2.93,239.91,5.88,17.6,238.15,238.29,243.3,412.61,417.08,416.96,415.55,7.69,4.78,5.12,,,,2.93,,,,4.26,,,,0.69,0.75,0.61,0.69,49.98,0,494,,1,2025-09-18 13:16:13,-12.3,79.2,0,1,0
2025-09-18 13:16:58,345.0,2.94,239.38,5.87,17.61,237.77,237.85,242.51,411.9,416.01,415.94,414.62,7.36,5.13,5.13,,,,2.93,,,,4.21,,,,0.68,0.75,0.61,0.68,49.97,0,494,,1,2025-09-18 13:16:58,-11.7,78.8,0,1,0
2025-09-18 13:17:43,345.0,2.93,239.95,5.89,17.68,238.22,238.28,243.34,412.66,417.1,417.05,415.61,7.74,4.73,5.22,,,,2.91,,,,4.24,,,,0.68,0.75,0.61,0.7,49.97,0,494,,1,2025-09-18 13:17:43,-11.6,77.5,0,1,0
2025-09-18 13:18:28,345.0,2.92,240.34,5.78,17.34,238.33,238.89,243.81,413.28,418.04,417.55,416.29,7.29,4.41,5.64,,,,2.98,,,,4.21,,,,0.7,0.75,0.66,0.69,50.0,0,494,,1,2025-09-18 13:18:28,-11.7,75.9,0,1,0
2025-09-18 13:19:13,345.0,2.92,240.15,5.86,17.52,238.33,238.44,243.68,412.89,417.54,417.44,415.96,7.65,4.45,5.41,,,,2.94,,,,3.74,,,,0.64,0.69,0.6,0.64,49.82,0,494,,1,2025-09-18 13:19:13,-11.7,74.5,0,1,0
2025-09-18 13:19:58,345.0,2.93,239.03,5.87,17.62,237.08,237.39,242.62,410.9,415.71,415.44,414.02,7.67,4.78,5.17,,,,2.9,,,,4.2,,,,0.69,0.75,0.63,0.7,50.04,0,494,,1,2025-09-18 13:19:58,-11.7,72.9,0,1,0
2025-09-18 13:20:43,345.0,2.91,238.51,5.82,17.47,235.86,237.12,242.54,409.61,415.41,414.07,412.85,7.59,4.54,5.33,,,,2.87,,,,4.18,,,,0.7,0.75,0.66,0.7,50.01,0,494,,1,2025-09-18 13:20:43,-12.3,71.1,0,1,0
2025-09-18 13:21:28,345.0,2.91,238.36,5.78,17.39,235.57,237.09,242.43,409.34,415.29,413.97,412.87,7.51,4.38,5.5,,,,2.89,,,,4.17,,,,0.71,0.75,0.68,0.7,50.02,0,494,,1,2025-09-18 13:21:28,-11.7,69.7,0,1,0
2025-09-18 13:22:13,345.0,2.92,238.03,5.83,17.49,235.61,236.73,242.0,408.85,414.6,413.43,412.29,7.54,4.82,5.12,,,,2.87,,,,4.18,,,,0.69,0.75,0.64,0.69,50.01,0,494,,1,2025-09-18 13:22:13,-11.7,68.3,0,1,0
2025-09-18 13:22:58,345.0,2.92,238.86,5.86,17.57,236.89,237.34,242.72,410.38,415.75,415.05,413.73,7.58,4.82,5.16,,,,2.89,,,,4.21,,,,0.69,0.75,0.63,0.69,50.02,0,494,,1,2025-09-18 13:22:58,-11.7,67.2,0,1,0
2025-09-18 13:23:43,345.0,2.92,239.0,5.84,17.52,236.64,237.69,243.02,410.48,416.13,415.29,413.97,7.62,4.57,5.33,,,,2.91,,,,4.21,,,,0.7,0.74,0.65,0.7,49.94,0,494,,1,2025-09-18 13:23:43,-11.7,66.1,0,1,0
2025-09-18 13:24:28,345.0,2.91,239.31,5.79,17.38,236.58,237.96,243.39,410.96,416.87,415.89,414.67,7.42,4.35,5.6,,,,2.94,,,,4.17,,,,0.7,0.74,0.67,0.69,50.02,0,494,,1,2025-09-18 13:24:28,-11.7,65.4,1,1,0
2025-09-18 13:25:13,345.0,2.94,238.96,5.83,17.48,237.54,238.5,240.85,412.26,415.13,414.9,414.46,6.97,5.14,5.37,,,,2.94,,,,4.15,,,,0.68,0.77,0.63,0.65,49.99,0,494,,1,2025-09-18 13:25:13,-11.6,65.4,0,1,0
2025-09-18 13:25:58,345.0,2.93,238.55,5.84,17.53,236.51,238.0,241.14,410.94,415.66,413.85,413.55,7.59,4.61,5.32,,,,2.89,,,,4.18,,,,0.71,0.77,0.67,0.69,49.94,0,494,,1,2025-09-18 13:25:58,-11.6,65.0,0,1,0
2025-09-18 13:26:43,345.0,2.95,239.28,5.8,17.41,237.55,238.94,241.38,412.58,416.09,414.68,414.45,7.24,4.6,5.57,,,,2.95,,,,4.19,,,,0.7,0.77,0.66,0.66,49.96,0,494,,1,2025-09-18 13:26:43,-11.5,64.6,0,1,0
2025-09-18 13:27:28,345.0,2.95,239.47,5.84,17.51,238.0,238.99,241.63,412.91,416.17,415.26,414.78,7.41,4.55,5.56,,,,2.94,,,,4.22,,,,0.7,0.76,0.66,0.67,50.02,0,494,,1,2025-09-18 13:27:28,-10.9,63.9,0,1,0
2025-09-18 13:28:13,346.0,2.93,238.71,5.83,17.48,237.17,237.89,240.8,411.66,414.72,414.02,413.47,6.9,5.16,5.42,,,,2.96,,,,4.17,,,,0.68,0.77,0.64,0.64,50.0,0,494,,1,2025-09-18 13:28:13,-10.9,62.9,0,1,0
2025-09-18 13:28:58,346.0,2.9,239.21,5.85,17.55,237.66,238.54,241.43,412.5,415.56,415.02,414.36,7.18,5.34,5.03,,,,2.93,,,,4.17,,,,0.68,0.77,0.61,0.66,49.96,0,494,,1,2025-09-18 13:28:58,-11.5,61.6,0,1,0
2025-09-18 13:29:43,346.0,2.88,238.98,5.84,17.52,237.93,239.09,240.92,412.24,415.07,414.46,413.92,7.55,5.0,4.97,,,,2.89,,,,4.19,,,,0.68,0.76,0.61,0.67,49.94,0,495,,1,2025-09-18 13:29:43,-11.6,60.5,0,1,0
2025-09-18 13:30:28,346.0,2.85,238.98,5.7,17.11,237.3,238.73,241.26,412.17,415.56,414.03,413.92,6.91,4.78,5.43,,,,2.96,,,,4.09,,,,0.68,0.76,0.65,0.64,50.03,0,495,,1,2025-09-18 13:30:28,-11.6,59.4,0,1,0
2025-09-18 13:31:13,346.0,2.83,238.37,5.7,17.32,236.88,238.44,239.8,411.64,414.17,412.82,412.88,7.06,5.26,5.0,,,,2.93,,,,4.1,,,,0.68,0.77,0.65,0.63,50.0,0,495,,1,2025-09-18 13:31:13,-12.3,58.2,0,1,0
2025-09-18 13:31:58,346.0,2.82,238.97,5.76,17.28,237.33,238.95,240.63,412.47,415.33,413.93,413.91,7.11,5.3,4.87,,,,2.92,,,,4.08,,,,0.67,0.77,0.63,0.62,50.0,0,495,,1,2025-09-18 13:31:58,-12.4,57.1,0,1,0
2025-09-18 13:32:43,346.0,2.82,239.15,5.64,16.93,237.38,239.21,240.85,412.74,415.75,414.16,414.22,6.84,4.75,5.34,,,,2.96,,,,4.04,,,,0.68,0.76,0.63,0.66,50.0,0,495,,1,2025-09-18 13:32:43,-12.4,56.1,0,1,0
2025-09-18 13:33:28,346.0,2.8,238.88,5.71,16.56,237.01,238.28,241.34,411.61,415.37,414.27,413.75,6.85,4.84,4.88,,,,2.9,,,,4.11,,,,0.68,0.76,0.6,0.67,49.96,0,495,,1,2025-09-18 13:33:28,-13.1,55.4,0,1,0
2025-09-18 13:34:13,346.0,2.78,239.03,5.64,17.67,237.18,238.53,241.38,411.98,415.62,414.45,414.01,7.36,4.97,5.33,,,,2.9,,,,4.0,,,,0.67,0.76,0.64,0.62,50.0,0,495,,1,2025-09-18 13:34:13,-13.1,54.7,0,1,0
2025-09-18 13:34:58,346.0,2.76,238.38,5.65,17.5,236.63,238.03,240.47,411.07,414.39,413.19,412.88,7.22,5.09,5.19,,,,2.88,,,,4.0,,,,0.67,0.76,0.63,0.61,50.0,0,495,,1,2025-09-18 13:34:58,-13.2,54.0,0,1,0
2025-09-18 13:35:43,346.0,2.75,237.72,5.61,16.83,235.89,237.65,239.62,410.1,413.33,411.81,411.75,6.73,4.82,5.28,,,,2.91,,,,4.04,,,,0.66,0.76,0.58,0.66,50.0,0,495,,1,2025-09-18 13:35:43,-13.8,53.5,0,1,0
2025-09-18 13:36:28,346.0,2.75,237.72,5.61,16.83,235.89,237.65,239.62,410.1,413.33,411.81,411.75,6.73,4.82,5.28,,,,2.91,,,,4.04,,,,0.66,0.76,0.58,0.66,50.0,0,495,,1,2025-09-18 13:36:28,,,0,1,0
2025-09-18 13:37:13,346.0,0.0,231.81,0.0,0.0,232.73,210.48,251.43,385.34,401.42,418.45,401.74,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.95,0,495,,0,2025-09-18 13:37:13,-13.9,54.8,0,0,0
2025-09-18 13:37:58,346.0,2.94,228.66,5.66,16.97,227.16,215.23,243.6,383.12,397.45,407.85,396.14,7.44,3.74,5.79,,,,2.53,,,,3.89,,,,0.75,0.68,0.76,0.8,49.93,0,495,,1,2025-09-18 13:37:58,-13.9,55.2,0,1,0
2025-09-18 13:38:43,346.0,2.72,227.82,5.38,16.13,228.11,215.9,239.41,384.61,394.49,404.96,394.68,7.02,3.71,5.39,,,,2.48,,,,3.7,,,,0.72,0.69,0.69,0.78,49.9,0,495,,1,2025-09-18 13:38:43,-13.9,55.6,0,1,0
2025-09-18 13:39:28,346.0,2.7,226.16,5.32,15.96,225.96,216.45,235.96,383.27,391.92,400.17,391.79,6.68,3.89,5.39,,,,2.4,,,,3.63,,,,0.73,0.72,0.7,0.78,49.97,0,495,,1,2025-09-18 13:39:28,-13.9,55.7,0,1,0
2025-09-18 13:40:13,346.0,2.68,224.73,5.28,15.83,227.32,216.27,230.61,384.2,387.08,396.58,389.29,6.7,3.92,5.21,,,,2.35,,,,3.57,,,,0.74,0.75,0.68,0.78,49.98,0,495,,1,2025-09-18 13:40:13,-13.9,55.5,0,1,0
2025-09-18 13:40:58,346.0,2.66,223.64,5.32,15.96,225.69,216.53,228.7,383.0,385.63,393.52,387.38,7.26,3.82,4.88,,,,2.31,,,,3.57,,,,0.73,0.74,0.67,0.78,49.96,0,495,,1,2025-09-18 13:40:58,-13.9,55.0,0,1,0
2025-09-18 13:41:43,346.0,2.65,224.04,5.24,15.72,223.53,218.08,230.51,382.46,388.48,393.37,388.22,6.6,3.86,5.26,,,,2.33,,,,3.54,,,,0.74,0.75,0.69,0.77,49.95,0,495,,1,2025-09-18 13:41:43,-14.0,54.1,0,1,0
2025-09-18 13:42:28,346.0,2.62,224.52,5.24,15.71,224.17,219.19,230.19,383.97,389.21,393.5,388.82,6.77,3.5,5.44,,,,2.34,,,,3.55,,,,0.74,0.74,0.72,0.76,49.95,0,495,,1,2025-09-18 13:42:28,-14.6,53.5,0,1,0
2025-09-18 13:43:13,346.0,2.62,224.68,5.24,15.71,226.37,217.44,230.16,384.19,387.76,395.61,389.19,6.96,3.39,5.36,,,,2.35,,,,3.57,,,,0.74,0.74,0.7,0.78,49.97,0,495,,1,2025-09-18 13:43:13,-14.7,52.7,0,1,0
2025-09-18 13:43:58,346.0,2.62,224.2,5.23,15.7,226.35,215.3,231.22,382.78,386.29,396.03,388.37,6.84,3.44,5.42,,,,2.33,,,,3.56,,,,0.74,0.74,0.7,0.79,49.97,0,495,,1,2025-09-18 13:43:58,-14.7,53.3,0,1,0
2025-09-18 13:44:43,346.0,2.62,223.93,5.27,15.82,225.31,215.21,231.18,381.62,386.99,395.1,387.9,7.15,3.24,5.43,,,,2.32,,,,3.58,,,,0.74,0.73,0.71,0.79,49.95,0,495,,1,2025-09-18 13:44:43,-14.7,53.7,0,1,0
2025-09-18 13:45:28,346.0,2.61,221.6,5.17,15.5,221.96,213.79,229.06,377.18,383.69,390.86,383.91,6.64,3.87,4.99,,,,2.24,,,,3.44,,,,0.74,0.75,0.69,0.78,49.93,0,495,,1,2025-09-18 13:45:28,-14.8,53.7,0,1,0
2025-09-18 13:46:13,346.0,2.58,221.9,5.21,15.62,222.12,214.68,228.9,378.3,384.22,390.61,384.38,6.97,3.28,5.37,,,,2.24,,,,3.48,,,,0.75,0.74,0.72,0.78,49.97,0,495,,1,2025-09-18 13:46:13,-14.8,53.3,0,1,0
2025-09-18 13:46:58,346.0,2.58,223.38,5.15,15.44,224.58,216.12,229.44,381.68,385.92,393.2,386.94,6.59,3.8,5.05,,,,2.3,,,,3.46,,,,0.73,0.75,0.68,0.77,49.97,0,496,,1,2025-09-18 13:46:58,-15.4,52.8,0,1,0
2025-09-18 13:47:43,346.0,2.59,223.37,5.24,15.71,224.34,215.97,229.79,381.34,386.1,393.3,386.91,7.21,3.35,5.15,,,,2.3,,,,3.52,,,,0.74,0.73,0.69,0.78,49.95,0,496,,1,2025-09-18 13:47:43,-15.5,52.2,0,1,0
2025-09-18 13:48:28,346.0,2.58,223.65,5.23,15.68,222.37,215.55,233.02,379.27,388.57,394.42,387.42,7.12,3.29,5.26,,,,2.31,,,,3.51,,,,0.74,0.71,0.72,0.78,49.98,0,496,,1,2025-09-18 13:48:28,-15.5,52.1,0,1,0
2025-09-18 13:49:13,346.0,2.59,223.84,5.24,15.71,222.28,216.82,232.42,380.28,389.13,393.81,387.74,6.95,3.25,5.51,,,,2.32,,,,3.54,,,,0.74,0.72,0.74,0.77,49.95,0,496,,1,2025-09-18 13:49:13,-15.5,52.1,0,1,0
2025-09-18 13:49:58,346.0,2.59,223.62,5.18,15.55,222.57,217.82,230.48,381.4,388.29,392.37,387.35,6.59,3.54,5.42,,,,2.31,,,,3.51,,,,0.74,0.74,0.73,0.76,49.97,0,496,,1,2025-09-18 13:49:58,-15.5,52.2,0,1,0
2025-09-18 13:50:43,346.0,2.57,222.15,5.18,15.69,220.4,216.94,229.11,378.75,386.34,389.31,384.8,6.98,3.36,5.34,,,,2.25,,,,3.47,,,,0.75,0.74,0.74,0.77,49.96,0,496,,1,2025-09-18 13:50:43,-15.5,52.3,0,1,0
2025-09-18 13:51:28,347.0,2.6,221.51,5.22,15.68,220.24,216.51,227.78,378.24,384.81,388.01,383.69,7.05,3.7,4.93,,,,2.24,,,,3.49,,,,0.75,0.74,0.74,0.77,49.96,0,496,,1,2025-09-18 13:51:28,-15.4,52.2,0,1,0
2025-09-18 13:52:13,347.0,2.59,223.35,5.18,15.55,221.61,217.86,230.57,380.72,388.2,391.25,386.72,6.42,3.81,5.32,,,,2.29,,,,3.49,,,,0.74,0.75,0.73,0.75,49.96,0,496,,1,2025-09-18 13:52:13,-15.4,52.1,0,1,0
2025-09-18 13:52:58,347.0,2.61,223.3,5.26,15.78,221.54,217.4,231.24,380.23,388.34,391.81,386.79,7.11,3.52,5.15,,,,2.3,,,,3.52,,,,0.74,0.73,0.72,0.77,49.97,0,496,,1,2025-09-18 13:52:58,-15.4,52.1,1,1,0
2025-09-18 13:53:43,347.0,2.63,223.64,5.28,15.85,221.55,213.67,235.71,376.93,389.33,396.06,387.44,7.13,3.3,5.42,,,,2.31,,,,3.56,,,,0.74,0.71,0.75,0.78,49.95,0,496,,1,2025-09-18 13:53:43,-15.4,52.9,1,1,0
2025-09-18 13:54:28,347.0,2.64,223.84,5.24,15.72,221.17,215.51,235.02,378.03,390.38,394.89,387.77,6.78,3.8,5.14,,,,2.32,,,,3.52,,,,0.74,0.72,0.73,0.76,49.94,0,496,,1,2025-09-18 13:54:28,-15.4,54.1,1,1,0
2025-09-18 13:55:13,347.0,2.65,225.6,5.29,15.86,221.51,218.54,236.74,381.1,394.39,396.93,390.81,6.33,3.82,5.71,,,,2.38,,,,3.6,,,,0.74,0.71,0.77,0.75,49.93,0,496,,1,2025-09-18 13:55:13,-14.8,55.5,1,1,0
2025-09-18 13:55:58,347.0,2.65,226.17,5.29,15.87,225.21,216.56,236.74,382.61,392.7,400.1,391.8,6.52,3.62,5.73,,,,2.41,,,,3.62,,,,0.74,0.71,0.74,0.76,49.92,0,496,,1,2025-09-18 13:55:58,-14.8,57.3,1,1,0
2025-09-18 13:56:43,347.0,2.7,226.29,5.39,16.19,225.45,216.64,236.78,382.89,392.8,400.34,392.01,7.24,3.38,5.57,,,,2.37,,,,3.69,,,,0.74,0.71,0.75,0.78,49.96,0,496,,1,2025-09-18 13:56:43,-14.7,59.4,0,1,0
2025-09-18 13:57:28,347.0,2.71,225.17,5.32,15.52,226.28,214.94,234.29,382.15,389.16,398.89,390.07,6.66,3.64,5.22,,,,2.37,,,,3.6,,,,0.73,0.72,0.7,0.79,49.97,0,496,,1,2025-09-18 13:57:28,-14.7,61.5,0,1,0
2025-09-18 13:58:13,347.0,2.71,225.44,5.38,16.02,226.04,214.52,235.77,381.58,390.11,399.97,390.55,6.9,3.78,5.34,,,,2.39,,,,3.65,,,,0.74,0.71,0.72,0.79,50.0,0,496,,1,2025-09-18 13:58:13,-14.6,63.0,0,1,0
2025-09-18 13:58:58,347.0,2.71,225.33,5.34,16.02,224.55,216.6,234.83,382.07,391.06,397.87,390.33,6.67,3.56,5.8,,,,2.38,,,,3.62,,,,0.74,0.72,0.72,0.78,49.99,0,496,,1,2025-09-18 13:58:58,-14.0,64.5,0,1,0
2025-09-18 13:59:43,347.0,2.71,225.53,5.33,16.07,224.55,217.33,234.71,382.7,391.57,397.76,390.68,6.75,3.47,5.85,,,,2.38,,,,3.63,,,,0.75,0.73,0.74,0.77,50.0,0,496,,1,2025-09-18 13:59:43,-14.0,65.7,0,1,0
2025-09-18 14:00:28,347.0,2.73,225.63,5.35,16.14,223.84,218.09,234.95,382.73,392.43,397.36,390.84,6.6,3.63,5.9,,,,2.38,,,,3.64,,,,0.75,0.73,0.74,0.77,49.99,0,496,,1,2025-09-18 14:00:28,-13.9,66.5,0,1,0
2025-09-18 14:01:13,347.0,2.75,225.69,5.44,16.2,223.9,216.83,236.33,381.7,392.57,398.62,390.96,7.17,3.66,5.37,,,,2.38,,,,3.69,,,,0.75,0.71,0.77,0.78,50.01,0,496,,1,2025-09-18 14:01:13,-13.9,66.4,0,1,0
2025-09-18 14:01:58,347.0,2.73,225.9,5.38,16.13,223.4,219.33,234.97,383.42,393.51,397.0,391.31,6.54,3.73,5.86,,,,2.39,,,,3.64,,,,0.74,0.72,0.75,0.77,50.0,0,496,,1,2025-09-18 14:01:58,-13.9,65.8,0,1,0
2025-09-18 14:02:43,347.0,2.76,225.95,5.42,15.78,223.9,218.86,235.08,383.45,393.21,397.53,391.39,6.53,3.85,5.41,,,,2.39,,,,3.66,,,,0.75,0.71,0.76,0.77,50.0,0,496,,1,2025-09-18 14:02:43,-13.9,65.0,0,1,0
2025-09-18 14:03:28,347.0,2.75,226.16,5.39,15.72,223.6,216.55,238.33,381.2,394.09,400.11,391.8,6.51,3.74,5.47,,,,2.41,,,,3.66,,,,0.74,0.7,0.76,0.77,49.96,0,497,,1,2025-09-18 14:03:28,-13.9,64.0,1,1,0
2025-09-18 14:04:13,347.0,2.75,226.17,5.41,16.24,223.45,216.9,238.09,381.43,394.18,399.83,391.81,6.54,3.75,5.95,,,,2.41,,,,3.69,,,,0.75,0.71,0.77,0.77,49.95,0,497,,1,2025-09-18 14:04:13,-13.9,63.4,0,1,0
2025-09-18 14:04:58,347.0,2.79,225.88,5.44,16.31,223.44,216.9,237.35,381.32,393.47,399.13,391.31,7.04,3.85,5.42,,,,2.4,,,,3.69,,,,0.75,0.71,0.76,0.78,49.95,0,497,,1,2025-09-18 14:04:58,-13.8,65.4,0,1,0
2025-09-18 14:05:43,347.0,2.8,224.79,5.44,15.96,223.94,217.08,233.34,381.95,390.16,396.04,389.38,6.5,4.07,5.39,,,,2.36,,,,3.68,,,,0.76,0.73,0.79,0.77,49.94,0,497,,1,2025-09-18 14:05:43,-13.2,67.7,0,1,0
2025-09-18 14:06:28,347.0,2.78,222.34,5.39,16.44,221.06,214.42,231.55,377.15,386.32,392.01,385.16,7.11,3.87,5.45,,,,2.27,,,,3.6,,,,0.77,0.74,0.77,0.78,49.95,0,497,,1,2025-09-18 14:06:28,-13.1,68.9,0,1,0
2025-09-18 14:07:13,347.0,2.77,222.41,5.44,15.74,220.27,216.86,230.1,378.57,387.14,390.06,385.26,6.45,3.57,5.71,,,,2.28,,,,3.64,,,,0.77,0.76,0.79,0.77,49.95,0,497,,1,2025-09-18 14:07:13,-13.1,68.9,0,1,0
2025-09-18 14:07:58,347.0,2.77,222.11,5.37,16.1,219.28,216.09,230.97,377.04,387.24,389.97,384.75,6.48,4.08,5.54,,,,2.26,,,,3.58,,,,0.77,0.75,0.78,0.77,49.99,0,497,,1,2025-09-18 14:07:58,-13.1,68.1,0,1,0
2025-09-18 14:08:43,347.0,2.77,221.28,5.37,16.12,217.09,215.5,231.24,374.86,387.11,388.52,383.5,6.55,4.06,5.51,,,,2.24,,,,3.58,,,,0.77,0.74,0.8,0.77,49.98,0,497,,1,2025-09-18 14:08:43,-13.1,66.9,0,1,0
2025-09-18 14:09:28,347.0,2.78,219.99,5.42,16.27,217.9,211.9,230.16,372.23,383.15,388.32,381.24,7.24,3.62,5.41,,,,2.2,,,,3.59,,,,0.78,0.75,0.79,0.8,49.97,0,497,,1,2025-09-18 14:09:28,-13.1,65.5,0,1,0
2025-09-18 14:10:58,347.0,0.0,240.94,0.0,0.0,241.75,240.05,241.08,417.19,416.62,418.13,417.31,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.97,0,497,,0,2025-09-18 14:10:58,-13.1,63.0,0,0,0
2025-09-18 14:11:43,347.0,0.0,240.49,0.0,0.0,240.8,239.39,241.28,415.85,416.27,417.48,416.54,0.0,0.0,0.0,,,,3.11,,,,4.95,,,,,,,,49.67,0,497,,0,2025-09-18 14:11:43,-12.4,62.3,0,0,0
2025-09-18 14:12:28,347.0,2.87,239.83,5.73,17.19,238.09,239.18,241.78,413.72,416.53,415.97,415.41,7.02,4.7,5.47,,,,2.98,,,,4.17,,,,0.69,0.76,0.64,0.66,50.01,0,497,,1,2025-09-18 14:12:28,-12.4,61.8,0,1,0
2025-09-18 14:13:13,347.0,2.93,239.7,5.82,17.55,238.06,238.83,242.22,413.0,416.61,415.94,415.18,7.44,4.61,5.49,,,,2.95,,,,4.19,,,,0.7,0.77,0.66,0.68,50.0,0,497,,1,2025-09-18 14:13:13,-12.3,61.5,0,1,0
2025-09-18 14:13:58,347.0,2.88,239.15,5.84,17.42,237.89,238.21,241.36,412.31,415.32,415.05,414.23,7.56,4.92,4.94,,,,2.89,,,,4.2,,,,0.68,0.76,0.6,0.67,49.95,0,497,,1,2025-09-18 14:13:58,-11.6,60.7,0,1,0
2025-09-18 14:14:43,347.0,2.84,238.56,5.72,17.17,236.57,238.31,240.87,411.19,414.66,413.73,413.19,7.33,4.46,5.38,,,,2.87,,,,4.13,,,,0.7,0.76,0.65,0.68,49.97,0,497,,1,2025-09-18 14:14:43,-11.6,59.6,0,1,0
2025-09-18 14:15:28,348.0,2.84,237.9,5.69,17.06,235.69,238.34,240.41,410.25,414.01,411.91,412.06,6.85,4.67,5.54,,,,2.89,,,,4.06,,,,0.69,0.76,0.67,0.65,50.01,0,497,,1,2025-09-18 14:15:28,-12.3,58.5,0,1,0
2025-09-18 14:16:13,348.0,2.8,237.91,5.73,17.19,235.75,238.14,239.84,410.4,413.94,411.88,412.07,6.73,5.29,5.17,,,,2.9,,,,3.98,,,,0.67,0.78,0.63,0.61,49.98,0,497,,1,2025-09-18 14:16:13,-12.3,57.4,0,1,0
2025-09-18 14:16:58,348.0,2.81,238.09,5.7,17.1,235.76,237.88,240.08,410.66,414.4,412.1,412.39,6.64,5.19,5.26,,,,2.9,,,,4.03,,,,0.68,0.78,0.64,0.61,50.01,0,497,,1,2025-09-18 14:16:58,-12.4,56.3,0,1,0
2025-09-18 14:17:43,348.0,2.77,238.31,5.63,16.88,235.93,238.63,240.38,410.98,414.84,412.5,412.77,6.58,4.88,5.41,,,,2.9,,,,3.99,,,,0.68,0.77,0.66,0.61,50.0,0,497,,1,2025-09-18 14:17:43,-12.4,55.3,0,1,0
2025-09-18 14:18:28,348.0,2.78,239.66,5.71,17.12,237.55,239.49,241.93,413.13,416.92,415.25,415.1,7.38,4.88,4.86,,,,2.93,,,,4.0,,,,0.67,0.76,0.59,0.65,49.97,0,497,,1,2025-09-18 14:18:28,-13.1,54.4,0,1,0
2025-09-18 14:19:13,348.0,2.77,239.59,5.7,17.1,237.69,239.21,241.87,413.01,416.63,415.32,414.98,7.28,4.94,4.88,,,,2.94,,,,4.01,,,,0.67,0.76,0.65,0.62,49.96,0,497,,1,2025-09-18 14:19:13,-13.1,53.6,0,1,0
2025-09-18 14:19:58,348.0,2.76,239.03,5.72,17.15,237.79,238.34,240.97,412.34,415.1,414.62,414.02,7.05,5.15,4.95,,,,2.93,,,,4.04,,,,0.67,0.76,0.63,0.62,50.0,0,497,,1,2025-09-18 14:19:58,-13.2,52.8,0,1,0
2025-09-18 14:20:43,348.0,2.74,239.09,5.67,17.12,237.9,238.4,240.97,412.49,415.15,414.72,414.12,7.4,4.89,4.83,,,,2.92,,,,4.01,,,,0.66,0.76,0.61,0.61,49.95,0,498,,1,2025-09-18 14:20:43,-13.8,52.3,0,1,0
2025-09-18 14:21:28,348.0,2.75,240.08,5.61,16.84,238.65,239.48,242.11,414.07,417.07,416.35,415.83,7.1,4.42,5.32,,,,2.93,,,,4.13,,,,0.65,0.76,0.59,0.61,49.94,0,498,,1,2025-09-18 14:21:28,-13.9,51.7,0,1,0
2025-09-18 14:22:13,348.0,2.74,238.99,5.65,16.96,236.34,237.79,242.83,411.22,416.8,415.93,414.65,7.41,4.35,5.2,,,,2.91,,,,4.09,,,,0.67,0.73,0.6,0.68,49.96,0,498,,1,2025-09-18 14:22:13,-13.9,51.5,0,1,0
2025-09-18 14:22:58,348.0,2.74,239.46,5.68,17.05,236.92,238.04,243.43,410.01,415.2,414.49,413.23,7.25,4.84,4.97,,,,2.89,,,,4.05,,,,0.66,0.74,0.59,0.65,50.01,0,498,,1,2025-09-18 14:22:58,-14.0,51.7,0,1,0
2025-09-18 14:23:43,348.0,2.73,238.49,5.57,16.71,235.87,237.38,242.23,409.85,415.36,414.06,413.09,6.76,4.45,5.5,,,,2.92,,,,4.07,,,,0.67,0.73,0.61,0.68,49.98,0,498,,1,2025-09-18 14:23:43,-13.9,51.9,0,1,0
2025-09-18 14:24:28,348.0,2.76,238.84,5.69,17.07,237.0,237.84,242.42,410.57,415.68,414.79,413.68,7.03,4.95,5.08,,,,2.94,,,,4.04,,,,0.66,0.74,0.61,0.64,50.01,0,498,,1,2025-09-18 14:24:28,-13.9,51.8,0,1,0
2025-09-18 14:25:13,348.0,2.74,238.64,5.63,16.9,236.84,237.77,242.89,410.22,415.44,414.37,413.34,6.78,4.83,5.29,,,,2.92,,,,4.0,,,,0.67,0.74,0.63,0.63,50.0,0,498,,1,2025-09-18 14:25:13,-13.9,51.8,0,1,0
2025-09-18 14:25:58,348.0,2.75,239.16,5.61,16.82,236.15,237.33,243.02,410.9,416.49,415.36,414.25,7.04,4.25,5.53,,,,2.89,,,,4.06,,,,0.67,0.73,0.6,0.68,49.94,0,498,,1,2025-09-18 14:25:58,-13.9,51.8,0,1,0
2025-09-18 14:26:43,348.0,2.75,239.37,5.63,16.88,236.42,237.41,243.29,411.21,416.82,415.8,414.61,7.22,4.21,5.45,,,,2.9,,,,4.08,,,,0.68,0.73,0.63,0.68,49.96,0,498,,1,2025-09-18 14:26:43,-13.9,51.7,1,1,0
2025-09-18 14:27:28,348.0,2.76,239.0,5.72,17.15,236.74,237.69,242.47,411.02,415.63,415.26,413.97,7.27,4.93,4.94,,,,2.88,,,,4.06,,,,0.66,0.75,0.59,0.65,50.0,0,498,,1,2025-09-18 14:27:28,-13.9,52.4,0,1,0
2025-09-18 14:28:13,348.0,2.77,238.43,5.66,16.97,237.31,237.74,241.68,410.16,414.73,414.05,412.98,6.82,4.85,5.3,,,,2.94,,,,4.04,,,,0.67,0.74,0.63,0.63,49.96,0,498,,1,2025-09-18 14:28:13,-13.9,53.1,0,1,0
2025-09-18 14:28:58,348.0,2.76,238.86,5.66,16.97,236.97,237.37,242.23,410.79,414.89,414.25,413.16,6.86,4.91,5.21,,,,2.9,,,,4.01,,,,0.66,0.74,0.62,0.63,50.04,0,498,,1,2025-09-18 14:28:58,-13.9,53.4,0,1,0
2025-09-18 14:29:43,348.0,2.76,239.38,5.66,16.97,236.5,237.16,241.71,411.51,416.47,415.91,414.63,7.41,4.32,5.25,,,,2.89,,,,4.08,,,,0.67,0.73,0.61,0.68,49.98,0,498,,1,2025-09-18 14:29:43,-13.9,53.5,0,1,0
2025-09-18 14:30:28,348.0,2.78,238.46,5.63,16.89,236.47,237.22,241.7,410.67,415.55,414.69,413.64,6.86,4.51,5.51,,,,2.94,,,,4.03,,,,0.68,0.74,0.65,0.65,49.94,0,498,,1,2025-09-18 14:30:28,-13.9,53.4,0,1,0
2025-09-18 14:31:13,348.0,2.78,239.48,5.67,17.01,237.63,238.11,242.7,412.0,417.51,417.23,415.85,7.29,4.26,5.46,,,,2.98,,,,4.12,,,,0.68,0.73,0.63,0.68,49.99,0,498,,1,2025-09-18 14:31:13,-13.9,53.4,0,1,0
2025-09-18 14:31:58,348.0,2.78,239.84,5.71,17.13,237.93,238.4,243.2,412.51,417.8,417.73,416.23,7.51,4.34,5.28,,,,2.96,,,,4.14,,,,0.67,0.73,0.6,0.69,50.02,0,498,,1,2025-09-18 14:31:58,-13.9,53.2,0,1,0
2025-09-18 14:32:43,348.0,2.8,239.27,5.66,16.98,237.61,237.84,242.35,412.41,416.92,416.5,415.28,6.97,4.47,5.54,,,,2.99,,,,4.09,,,,0.68,0.73,0.62,0.69,49.98,0,498,,1,2025-09-18 14:32:43,-13.9,53.1,0,1,0
2025-09-18 14:33:28,348.0,2.8,239.32,5.67,17.01,237.7,237.81,242.45,411.8,415.92,417.34,416.01,7.21,4.29,5.52,,,,2.98,,,,4.12,,,,0.68,0.73,0.63,0.68,49.96,0,498,,1,2025-09-18 14:33:28,-13.9,52.9,0,1,0
2025-09-18 14:34:13,348.0,2.8,240.0,5.77,17.32,238.01,238.54,243.45,412.51,416.74,416.88,415.37,7.5,4.84,4.99,,,,2.91,,,,4.15,,,,0.66,0.74,0.58,0.67,50.01,0,498,,1,2025-09-18 14:34:13,-13.9,52.8,0,1,0
2025-09-18 14:34:58,348.0,2.81,240.12,5.77,17.32,238.42,238.38,243.56,412.92,416.31,416.37,414.95,7.31,4.99,5.02,,,,2.92,,,,4.12,,,,0.66,0.74,0.58,0.66,49.99,0,498,,1,2025-09-18 14:34:58,-13.9,52.7,0,1,0
2025-09-18 14:35:43,348.0,2.79,239.67,5.66,16.97,237.8,238.3,242.9,412.31,416.74,416.31,415.12,6.92,4.55,5.5,,,,2.98,,,,4.13,,,,0.68,0.73,0.63,0.68,49.95,0,499,,1,2025-09-18 14:35:43,-13.8,52.6,0,1,0
2025-09-18 14:36:28,349.0,2.84,240.46,5.81,17.42,238.83,238.69,243.87,413.54,417.92,418.04,416.5,7.65,4.65,5.12,,,,2.92,,,,4.15,,,,0.67,0.74,0.59,0.69,49.99,0,499,,1,2025-09-18 14:36:28,-13.8,52.5,0,1,0
2025-09-18 14:37:13,349.0,2.81,240.32,5.79,17.36,238.44,238.73,243.79,413.24,417.88,417.63,415.14,7.46,4.92,4.98,,,,2.92,,,,4.13,,,,0.66,0.74,0.58,0.67,49.98,0,499,,1,2025-09-18 14:37:13,-13.2,52.5,0,1,0
2025-09-18 14:37:58,349.0,2.82,240.09,5.78,17.33,238.25,238.47,243.54,412.85,417.44,417.25,415.82,7.63,4.54,5.16,,,,2.95,,,,4.17,,,,0.67,0.74,0.6,0.69,49.97,0,499,,1,2025-09-18 14:37:58,-13.2,52.4,0,1,0
2025-09-18 14:38:43,349.0,2.85,239.41,5.76,17.65,237.88,237.8,242.54,411.95,415.99,416.06,414.67,7.28,5.07,5.3,,,,2.96,,,,4.1,,,,0.68,0.74,0.64,0.65,50.03,0,499,,1,2025-09-18 14:38:43,-13.2,52.4,0,1,0
2025-09-18 14:39:28,349.0,2.84,239.14,5.7,17.35,237.59,237.61,242.23,411.54,415.56,415.54,414.21,7.11,5.06,5.18,,,,2.99,,,,4.11,,,,0.68,0.74,0.64,0.66,50.0,0,499,,1,2025-09-18 14:39:28,-13.2,52.3,0,1,0
2025-09-18 14:40:13,349.0,2.83,239.27,5.7,17.11,237.68,237.75,242.37,411.73,415.8,415.74,415.7,7.05,4.48,5.59,,,,2.99,,,,4.1,,,,0.68,0.74,0.65,0.67,50.0,0,499,,1,2025-09-18 14:40:13,-13.2,52.4,1,1,0
2025-09-18 14:40:58,349.0,2.86,239.55,5.77,17.8,238.08,237.82,242.75,412.14,416.19,416.42,414.92,7.46,5.01,5.33,,,,2.96,,,,4.11,,,,0.67,0.75,0.62,0.65,50.0,0,499,,1,2025-09-18 14:40:58,-13.1,52.7,0,1,0
2025-09-18 14:41:43,349.0,2.85,239.09,5.79,17.36,236.89,237.57,242.82,410.89,416.04,415.45,414.13,7.54,4.77,5.05,,,,2.89,,,,4.13,,,,0.67,0.75,0.6,0.67,50.0,0,499,,1,2025-09-18 14:41:43,-13.1,53.0,0,1,0
2025-09-18 14:42:28,349.0,2.85,239.49,5.81,17.35,237.1,238.0,243.37,411.45,416.89,416.11,414.82,7.58,4.47,5.31,,,,2.87,,,,4.14,,,,0.69,0.74,0.64,0.69,49.95,0,499,,1,2025-09-18 14:42:28,-13.1,53.2,0,1,0
2025-09-18 14:43:13,349.0,2.87,238.21,5.79,17.38,235.72,236.93,241.99,409.33,414.76,413.72,412.6,7.46,4.88,5.04,,,,2.86,,,,4.12,,,,0.68,0.75,0.62,0.67,49.98,0,499,,1,2025-09-18 14:43:13,-13.1,53.2,0,1,0
2025-09-18 14:43:58,349.0,2.84,238.38,5.71,16.72,235.56,237.34,242.24,409.54,415.34,413.8,412.89,6.97,4.32,5.43,,,,2.9,,,,4.11,,,,0.7,0.74,0.66,0.69,50.0,0,499,,1,2025-09-18 14:43:58,-13.1,53.2,0,1,0
2025-09-18 14:44:43,349.0,2.87,238.08,5.7,16.95,235.33,237.05,241.85,409.09,414.75,413.26,412.37,6.86,4.43,5.66,,,,2.91,,,,4.09,,,,0.7,0.75,0.67,0.67,50.01,0,499,,1,2025-09-18 14:44:43,-12.4,53.2,0,1,0
2025-09-18 14:45:28,349.0,2.87,238.19,5.7,17.01,235.38,237.17,242.01,409.24,414.99,413.45,412.56,6.95,4.41,5.65,,,,2.91,,,,4.09,,,,0.7,0.75,0.68,0.67,49.98,0,499,,1,2025-09-18 14:45:28,-12.4,53.1,0,1,0
2025-09-18 14:46:13,349.0,2.87,238.17,5.77,17.44,235.66,237.02,241.84,409.35,414.71,413.54,412.53,7.18,5.09,5.17,,,,2.86,,,,4.09,,,,0.68,0.76,0.63,0.65,49.98,0,499,,1,2025-09-18 14:46:13,-12.4,53.0,0,1,0
2025-09-18 14:46:58,349.0,2.87,238.9,5.74,17.22,236.14,237.66,242.89,410.32,416.18,414.87,413.79,7.41,4.34,5.47,,,,2.91,,,,4.19,,,,0.69,0.75,0.62,0.7,50.11,0,499,,1,2025-09-18 14:46:58,-12.4,52.9,0,1,0
2025-09-18 14:47:43,349.0,2.9,240.0,5.87,17.62,238.36,238.23,243.41,412.7,416.99,417.15,415.61,7.67,4.85,5.09,,,,2.93,,,,4.22,,,,0.68,0.75,0.6,0.69,49.99,0,499,,1,2025-09-18 14:47:43,-12.4,52.8,0,1,0
2025-09-18 14:48:28,349.0,2.9,239.95,5.84,17.51,238.87,237.87,243.11,412.87,416.55,416.33,414.7,7.27,5.09,5.16,,,,2.95,,,,4.17,,,,0.67,0.75,0.59,0.67,49.99,0,499,,1,2025-09-18 14:48:28,-12.4,52.7,0,1,0
2025-09-18 14:49:13,349.0,2.91,240.45,5.88,17.65,239.11,238.37,243.88,413.51,417.65,418.29,416.48,7.82,4.58,5.26,,,,2.94,,,,4.24,,,,0.69,0.74,0.61,0.71,49.98,0,499,,1,2025-09-18 14:49:13,-12.3,52.6,0,1,0
2025-09-18 14:49:58,349.0,2.89,239.53,5.8,17.39,238.14,237.84,242.61,412.21,416.09,416.35,414.88,7.06,4.92,5.41,,,,2.99,,,,4.14,,,,0.68,0.75,0.63,0.66,50.0,0,500,,1,2025-09-18 14:49:58,-12.3,52.5,0,1,0
2025-09-18 14:50:43,349.0,2.9,239.73,5.76,17.28,237.82,238.36,243.01,412.38,416.89,416.42,415.23,7.0,4.68,5.61,,,,2.99,,,,4.15,,,,0.69,0.75,0.65,0.67,50.0,0,500,,1,2025-09-18 14:50:43,-12.3,52.4,0,1,0
2025-09-18 14:51:28,349.0,2.92,239.44,5.87,17.6,237.88,237.92,242.52,412.05,416.08,416.05,414.73,7.3,5.14,5.16,,,,2.94,,,,4.18,,,,0.67,0.75,0.6,0.67,50.0,0,500,,1,2025-09-18 14:51:28,-12.3,52.3,0,1,0
2025-09-18 14:52:13,349.0,2.91,240.24,5.87,17.62,238.58,238.46,243.69,413.13,417.56,417.67,416.12,7.74,4.63,5.25,,,,2.95,,,,4.23,,,,0.68,0.74,0.61,0.7,50.0,0,500,,1,2025-09-18 14:52:13,-12.3,52.2,0,1,0
2025-09-18 14:52:58,349.0,2.89,239.85,5.76,17.27,237.77,238.43,243.2,412.54,417.19,416.6,415.44,7.05,4.57,5.65,,,,2.99,,,,4.14,,,,0.69,0.75,0.65,0.67,49.96,0,500,,1,2025-09-18 14:52:58,-12.3,52.1,0,1,0
2025-09-18 14:53:43,349.0,2.92,240.33,5.81,17.42,238.36,238.81,243.83,413.24,417.99,417.6,416.28,7.4,4.4,5.62,,,,2.98,,,,4.22,,,,0.7,0.74,0.66,0.69,49.95,0,500,,1,2025-09-18 14:53:43,-12.3,52.2,0,1,0
2025-09-18 14:54:28,349.0,2.93,239.4,5.88,17.64,237.85,237.86,242.52,411.95,416.04,415.98,414.66,7.36,5.14,5.14,,,,2.94,,,,4.21,,,,0.68,0.75,0.6,0.68,50.04,0,500,,1,2025-09-18 14:54:28,-11.7,52.1,0,1,0
2025-09-18 14:55:13,349.0,2.94,239.55,5.91,17.72,237.98,237.93,242.75,412.15,416.29,416.33,414.92,7.55,5.07,5.09,,,,2.93,,,,4.22,,,,0.68,0.75,0.6,0.69,50.0,0,500,,1,2025-09-18 14:55:13,-11.6,52.0,0,1,0
2025-09-18 14:55:58,349.0,2.93,239.64,5.9,17.69,238.23,237.96,242.88,412.26,416.43,416.53,415.07,7.58,5.03,5.08,,,,2.92,,,,4.22,,,,0.68,0.75,0.6,0.68,49.96,0,500,,1,2025-09-18 14:55:58,-11.6,51.9,0,1,0
2025-09-18 14:56:43,349.0,2.92,239.15,5.82,17.47,237.3,238.24,241.9,411.83,415.82,415.01,414.22,6.99,5.09,5.4,,,,2.96,,,,4.16,,,,0.68,0.76,0.63,0.65,50.03,0,500,,1,2025-09-18 14:56:43,-11.6,51.8,0,1,0
2025-09-18 14:57:28,350.0,2.92,239.47,5.83,17.49,238.47,239.05,240.88,413.54,415.63,415.13,414.77,7.6,4.72,5.17,,,,2.93,,,,4.22,,,,0.7,0.77,0.64,0.69,49.97,0,500,,1,2025-09-18 14:57:28,-11.6,51.8,0,1,0
2025-09-18 14:58:13,350.0,2.93,238.38,5.74,17.29,236.16,237.9,241.09,410.55,414.82,413.32,412.9,7.1,4.68,5.5,,,,2.92,,,,4.13,,,,0.7,0.77,0.67,0.66,49.97,0,500,,1,2025-09-18 14:58:13,-11.6,51.7,0,1,0
2025-09-18 14:58:58,350.0,2.94,238.02,5.89,17.67,236.41,237.72,239.94,410.61,413.67,412.54,413.29,7.62,5.13,4.92,,,,2.88,,,,4.22,,,,0.69,0.77,0.63,0.69,49.99,0,500,,1,2025-09-18 14:58:58,-11.5,51.7,0,1,0
2025-09-18 14:59:43,350.0,2.94,239.05,5.76,17.27,236.83,238.74,241.44,411.99,415.85,414.33,414.06,6.9,4.86,5.51,,,,2.92,,,,4.11,,,,0.69,0.77,0.66,0.65,49.97,0,500,,1,2025-09-18 14:59:43,-10.9,52.0,0,1,0
2025-09-18 15:00:28,350.0,2.92,239.12,5.77,17.32,237.07,238.47,241.64,411.99,415.79,414.75,414.18,7.37,4.58,5.38,,,,2.91,,,,4.17,,,,0.7,0.76,0.66,0.68,50.01,0,500,,1,2025-09-18 15:00:28,-10.8,52.0,0,1,0
