readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,df2_time,Temperature (°C),Humidity (%),Door Status,compressor_on,heater_on
2025-09-18 15:01:13,350.0,2.92,239.46,5.87,17.6,238.05,238.79,241.53,412.96,415.97,415.33,414.75,7.65,4.68,5.27,,,,2.96,,,,4.22,,,,0.69,0.76,0.64,0.69,49.96,0,500,,1,2025-09-18 15:01:13,-10.9,51.9,0,1,0
2025-09-18 15:01:58,350.0,2.88,238.92,5.74,17.22,237.4,238.85,240.83,412.18,415.42,413.9,413.83,6.92,4.88,5.41,,,,2.96,,,,4.12,,,,0.68,0.76,0.64,0.64,50.0,0,500,,1,2025-09-18 15:01:58,-11.5,51.6,0,1,0
2025-09-18 15:02:43,350.0,2.87,239.29,5.72,17.17,237.39,239.04,241.57,412.5,416.08,414.84,414.47,6.86,4.8,5.51,,,,2.96,,,,4.09,,,,0.68,0.76,0.65,0.64,49.98,0,500,,1,2025-09-18 15:02:43,-11.5,51.2,0,1,0
2025-09-18 15:03:28,350.0,2.85,238.68,5.76,17.27,236.12,238.69,242.31,411.27,415.27,413.67,413.4,7.49,4.56,5.22,,,,2.9,,,,4.15,,,,0.69,0.76,0.64,0.68,49.96,0,500,,1,2025-09-18 15:03:28,-11.6,50.8,0,1,0
2025-09-18 15:04:13,350.0,2.83,239.06,5.74,17.21,237.09,238.89,242.21,411.76,416.11,414.35,414.07,7.47,4.7,5.04,,,,2.91,,,,4.12,,,,0.68,0.75,0.62,0.68,50.0,0,501,,1,2025-09-18 15:04:13,-11.7,50.6,0,1,0
2025-09-18 15:04:58,350.0,2.81,238.55,5.65,16.95,236.33,238.28,241.04,411.03,416.34,414.61,414.26,7.07,4.46,5.42,,,,2.93,,,,4.08,,,,0.68,0.75,0.63,0.67,50.02,0,501,,1,2025-09-18 15:04:58,-12.3,50.3,0,1,0
2025-09-18 15:05:43,350.0,2.81,238.43,5.68,17.17,236.81,238.56,241.65,410.96,414.91,413.08,412.98,6.98,5.19,4.99,,,,2.91,,,,4.02,,,,0.67,0.76,0.64,0.62,49.98,0,501,,1,2025-09-18 15:05:43,-12.4,50.1,0,1,0
2025-09-18 15:06:28,350.0,2.8,238.91,5.68,17.03,236.85,238.29,241.58,410.48,414.49,412.52,412.5,6.78,5.08,5.17,,,,2.91,,,,4.03,,,,0.67,0.76,0.63,0.62,49.98,0,501,,1,2025-09-18 15:06:28,-12.4,49.6,0,1,0
2025-09-18 15:07:13,350.0,2.77,238.61,5.7,17.1,236.53,238.2,241.1,410.6,414.36,413.01,412.66,6.83,5.14,5.13,,,,2.88,,,,4.05,,,,0.67,0.76,0.62,0.62,49.95,0,501,,1,2025-09-18 15:07:13,-13.0,49.3,0,1,0
2025-09-18 15:07:58,350.0,2.76,238.65,5.66,16.99,236.44,238.37,241.14,411.2,415.27,412.39,412.38,6.82,5.08,5.09,,,,2.89,,,,3.99,,,,0.66,0.76,0.62,0.61,50.02,0,501,,1,2025-09-18 15:07:58,-13.1,49.2,0,1,0
2025-09-18 15:08:43,350.0,2.73,238.49,5.58,16.73,236.33,238.16,240.99,410.92,414.96,413.38,413.09,6.75,4.5,5.47,,,,2.89,,,,4.08,,,,0.68,0.75,0.65,0.64,49.99,0,501,,1,2025-09-18 15:08:43,-13.2,48.9,0,1,0
2025-09-18 15:09:28,350.0,2.75,239.36,5.71,17.12,237.78,238.97,241.33,412.88,415.95,414.93,414.59,7.14,5.18,4.8,,,,2.97,,,,3.99,,,,0.65,0.76,0.58,0.62,50.01,0,501,,1,2025-09-18 15:09:28,-13.2,48.6,0,1,0
2025-09-18 15:10:13,350.0,2.74,239.63,5.68,17.55,238.41,238.79,241.68,413.27,416.1,415.77,415.05,7.37,5.09,5.09,,,,2.88,,,,4.05,,,,0.66,0.76,0.61,0.61,49.98,0,501,,1,2025-09-18 15:10:13,-13.8,48.5,0,1,0
2025-09-18 15:10:58,350.0,2.72,239.28,5.62,16.87,237.67,239.0,241.16,412.81,417.7,416.76,416.19,7.34,4.6,4.93,,,,2.96,,,,4.09,,,,0.66,0.75,0.58,0.66,50.0,0,501,,1,2025-09-18 15:10:58,-13.9,48.4,0,1,0
2025-09-18 15:11:43,350.0,2.7,239.98,5.6,16.8,238.48,239.23,242.22,413.71,416.95,416.3,415.65,7.23,4.41,5.16,,,,2.94,,,,4.0,,,,0.67,0.74,0.59,0.66,49.97,0,501,,1,2025-09-18 15:11:43,-13.9,48.1,0,1,0
2025-09-18 15:12:28,350.0,2.73,240.01,5.62,16.86,238.06,238.91,242.35,413.67,417.13,416.31,415.71,7.22,4.45,5.19,,,,2.9,,,,4.09,,,,0.67,0.75,0.6,0.66,50.0,0,501,,1,2025-09-18 15:12:28,-13.9,49.7,0,1,0
2025-09-18 15:13:13,350.0,2.74,239.35,5.71,17.13,237.91,238.88,241.27,412.91,415.82,414.99,414.57,7.45,4.88,4.8,,,,2.93,,,,4.01,,,,0.66,0.75,0.57,0.65,50.0,0,501,,1,2025-09-18 15:13:13,-13.9,51.6,0,1,0
2025-09-18 15:13:58,350.0,2.72,239.52,5.68,17.04,237.84,238.74,241.55,413.1,415.95,415.54,414.86,7.3,4.91,4.83,,,,2.9,,,,4.09,,,,0.66,0.76,0.57,0.64,49.97,0,501,,1,2025-09-18 15:13:58,-13.9,52.2,0,1,0
2025-09-18 15:14:43,350.0,2.71,238.93,5.69,17.08,237.64,238.5,240.65,412.35,414.96,414.21,413.84,7.23,5.05,4.8,,,,2.96,,,,3.96,,,,0.65,0.76,0.57,0.62,50.02,0,501,,1,2025-09-18 15:14:43,-14.0,52.1,0,1,0
2025-09-18 15:15:28,350.0,2.7,239.53,5.61,16.83,238.06,238.95,241.58,413.1,416.15,415.38,414.88,7.28,4.39,5.16,,,,2.95,,,,3.98,,,,0.66,0.74,0.59,0.66,50.03,0,501,,1,2025-09-18 15:15:28,-14.6,51.8,0,1,0
2025-09-18 15:16:13,350.0,2.69,238.7,5.61,16.83,237.18,238.53,240.4,411.98,414.77,413.6,413.45,6.78,4.98,5.07,,,,2.97,,,,4.02,,,,0.65,0.75,0.61,0.6,49.99,0,501,,1,2025-09-18 15:16:13,-14.7,51.2,0,1,0
2025-09-18 15:16:58,350.0,2.67,239.45,5.57,16.72,237.96,239.07,241.61,412.88,416.28,415.08,414.75,7.28,4.43,5.01,,,,2.93,,,,4.0,,,,0.65,0.74,0.57,0.65,49.98,0,501,,1,2025-09-18 15:16:58,-14.7,50.6,0,1,0
2025-09-18 15:17:43,350.0,2.66,239.87,5.59,16.76,238.42,239.04,242.14,413.49,416.72,416.18,415.46,7.28,4.53,4.95,,,,2.89,,,,3.99,,,,0.65,0.75,0.6,0.59,50.0,0,501,,1,2025-09-18 15:17:43,-14.7,50.0,0,1,0
2025-09-18 15:18:28,,2.67,239.43,5.61,16.8,237.94,238.95,241.4,413.0,416.0,415.12,414.71,6.76,4.97,5.06,,,,2.93,,,,3.95,,,,0.65,0.75,0.6,0.6,49.97,0,501,,1,2025-09-18 15:18:28,-14.8,49.3,0,1,0
2025-09-18 15:19:13,351.0,2.66,239.17,5.53,16.9,237.78,238.69,241.05,412.64,415.47,414.68,414.26,7.37,4.8,4.74,,,,2.96,,,,4.03,,,,0.66,0.74,0.58,0.66,49.96,0,502,,1,2025-09-18 15:19:13,-14.8,50.9,0,1,0
2025-09-18 15:19:58,351.0,2.65,239.23,5.6,16.79,237.64,238.95,241.1,412.74,415.74,414.6,414.36,6.8,5.07,4.91,,,,2.89,,,,4.03,,,,0.66,0.74,0.6,0.65,49.97,0,502,,1,2025-09-18 15:19:58,-14.8,52.5,0,1,0
2025-09-18 15:20:43,351.0,2.67,239.04,5.6,16.81,237.89,238.44,240.8,412.51,415.04,414.56,415.32,7.36,4.64,4.82,,,,2.94,,,,4.04,,,,0.65,0.75,0.55,0.64,49.96,0,502,,1,2025-09-18 15:20:43,-14.8,53.7,0,1,0
2025-09-18 15:21:28,351.0,2.67,239.81,5.62,16.86,238.52,239.02,241.88,413.56,416.47,416.04,414.48,7.39,4.53,4.94,,,,2.91,,,,4.06,,,,0.65,0.74,0.56,0.65,49.98,0,502,,1,2025-09-18 15:21:28,,,1,1,0
2025-09-18 15:22:13,351.0,2.66,239.63,5.5,16.5,237.69,238.91,241.3,413.13,416.62,415.41,415.05,6.74,4.51,5.26,,,,2.98,,,,3.99,,,,0.67,0.74,0.62,0.64,49.99,0,502,,1,2025-09-18 15:22:13,-14.8,55.4,0,1,0
2025-09-18 15:22:58,351.0,2.67,239.36,5.51,16.53,238.31,238.97,241.65,412.76,416.2,414.8,414.59,6.93,4.4,5.21,,,,2.97,,,,3.99,,,,0.66,0.74,0.6,0.65,49.94,0,502,,1,2025-09-18 15:22:58,-14.8,55.5,0,1,0
2025-09-18 15:23:43,351.0,2.65,238.75,5.54,16.61,237.32,238.45,240.47,412.03,414.76,413.78,413.52,6.68,4.67,5.26,,,,2.93,,,,4.02,,,,0.65,0.74,0.61,0.61,50.0,0,502,,1,2025-09-18 15:23:43,-15.4,55.0,0,1,0
2025-09-18 15:24:28,351.0,2.65,238.86,5.56,16.67,237.59,238.38,240.6,412.74,415.81,414.81,414.45,7.17,4.32,5.18,,,,2.94,,,,4.03,,,,0.65,0.73,0.58,0.65,49.99,0,502,,1,2025-09-18 15:24:28,-15.4,55.0,1,1,0
2025-09-18 15:25:13,351.0,2.64,239.97,5.56,16.69,237.83,239.36,242.27,413.66,417.11,416.18,415.65,7.28,4.61,4.8,,,,2.94,,,,3.96,,,,0.65,0.75,0.55,0.64,49.98,0,502,,1,2025-09-18 15:25:13,-15.4,55.7,1,1,0
2025-09-18 15:25:58,351.0,2.63,239.48,5.55,16.64,237.43,238.81,242.2,412.44,416.57,415.38,414.8,7.2,4.5,4.94,,,,2.86,,,,3.93,,,,0.65,0.75,0.57,0.64,49.93,0,502,,1,2025-09-18 15:25:58,-15.5,56.3,1,1,0
2025-09-18 15:26:43,351.0,2.63,237.94,5.56,16.67,235.61,237.52,240.39,409.99,413.88,412.49,412.12,6.81,4.99,4.88,,,,2.87,,,,3.93,,,,0.65,0.76,0.6,0.59,49.97,0,502,,1,2025-09-18 15:26:43,-15.5,56.9,0,1,0
2025-09-18 15:27:28,351.0,2.64,237.94,5.43,16.3,235.65,237.8,240.63,409.8,414.35,412.24,412.13,6.65,4.39,5.26,,,,2.85,,,,3.91,,,,0.67,0.74,0.63,0.64,50.0,0,502,,1,2025-09-18 15:27:28,-15.5,57.6,0,1,0
2025-09-18 15:28:13,351.0,2.63,238.44,5.45,16.34,235.94,238.13,241.26,410.56,415.17,413.28,413.0,6.82,4.29,5.24,,,,2.86,,,,3.89,,,,0.65,0.76,0.58,0.62,50.0,0,502,,1,2025-09-18 15:28:13,-15.5,58.2,0,1,0
2025-09-18 15:28:58,351.0,2.65,237.14,5.49,16.46,235.62,237.13,239.49,408.7,412.77,410.75,410.74,6.58,4.63,5.25,,,,2.88,,,,3.88,,,,0.66,0.74,0.63,0.62,49.95,0,502,,1,2025-09-18 15:28:58,-15.5,58.9,0,1,0
2025-09-18 15:29:43,351.0,2.64,237.59,5.49,16.47,235.17,237.51,240.08,409.35,413.61,411.59,411.52,6.53,4.77,5.17,,,,2.88,,,,3.87,,,,0.66,0.74,0.63,0.6,49.93,0,502,,1,2025-09-18 15:29:43,-15.5,59.7,0,1,0
2025-09-18 15:30:28,351.0,2.64,237.93,5.49,16.96,235.64,237.59,240.57,409.83,414.1,412.42,412.12,7.08,4.58,5.3,,,,2.87,,,,3.9,,,,0.66,0.74,0.63,0.62,50.03,0,502,,1,2025-09-18 15:30:28,-15.5,60.0,0,1,0
2025-09-18 15:31:13,351.0,2.64,237.87,5.51,16.52,235.37,237.75,240.48,410.89,415.45,413.73,413.36,7.15,4.44,4.93,,,,2.87,,,,3.98,,,,0.65,0.76,0.61,0.59,50.0,0,502,,1,2025-09-18 15:31:13,-15.5,59.6,0,1,0
2025-09-18 15:31:58,351.0,2.64,238.73,5.59,16.78,236.79,238.24,241.15,411.39,415.17,414.15,413.68,7.23,4.74,4.82,,,,2.85,,,,3.99,,,,0.65,0.75,0.57,0.62,50.0,0,502,,1,2025-09-18 15:31:58,-15.5,59.6,0,1,0
2025-09-18 15:32:43,351.0,2.64,238.7,5.57,16.7,236.57,238.37,241.17,411.66,415.5,414.36,413.84,7.14,4.77,4.79,,,,2.87,,,,4.0,,,,0.65,0.75,0.57,0.62,49.95,0,502,,1,2025-09-18 15:32:43,-15.5,59.2,0,1,0
2025-09-18 15:33:28,351.0,2.65,238.65,5.58,16.73,238.66,239.21,242.2,411.87,414.51,413.7,413.36,6.72,4.89,5.12,,,,2.92,,,,3.96,,,,0.65,0.74,0.61,0.6,49.98,0,502,,1,2025-09-18 15:33:28,-15.5,58.4,0,1,0
2025-09-18 15:34:13,351.0,2.64,239.09,5.5,16.5,237.38,238.82,241.07,412.4,415.6,414.35,414.12,7.03,4.31,5.16,,,,2.96,,,,3.96,,,,0.65,0.73,0.58,0.65,50.01,0,503,,1,2025-09-18 15:34:13,-15.6,57.3,0,1,0
2025-09-18 15:34:58,351.0,2.64,239.81,5.59,16.78,238.57,238.97,241.9,413.56,416.45,416.1,415.37,7.21,4.81,4.76,,,,2.92,,,,4.02,,,,0.64,0.75,0.56,0.61,49.96,0,503,,1,2025-09-18 15:34:58,-16.2,56.1,0,1,0
2025-09-18 15:35:43,351.0,2.61,239.08,5.6,16.79,237.78,238.69,240.82,412.59,415.27,414.44,414.1,7.06,5.01,4.71,,,,2.9,,,,4.0,,,,0.66,0.73,0.6,0.64,50.0,0,503,,1,2025-09-18 15:35:43,-16.2,54.8,0,1,0
2025-09-18 15:36:28,351.0,2.61,239.45,5.45,16.36,237.65,239.19,241.53,412.94,416.32,414.97,414.74,6.64,4.54,5.19,,,,2.91,,,,4.02,,,,0.66,0.74,0.61,0.63,49.98,0,503,,1,2025-09-18 15:36:28,-16.3,53.7,0,1,0
2025-09-18 15:37:13,351.0,2.62,239.4,5.45,16.36,237.72,238.7,240.87,412.81,416.28,414.86,414.65,6.7,4.46,5.19,,,,2.98,,,,3.94,,,,0.66,0.74,0.61,0.63,50.01,0,503,,1,2025-09-18 15:37:13,-16.3,53.5,1,1,0
2025-09-18 15:37:58,351.0,2.62,239.29,5.61,16.82,237.79,238.8,241.29,412.74,415.77,414.9,414.24,7.3,4.8,4.72,,,,2.91,,,,4.0,,,,0.65,0.74,0.61,0.61,49.99,0,503,,1,2025-09-18 15:37:58,-16.3,54.3,0,1,0
2025-09-18 15:38:43,351.0,2.63,239.34,5.6,16.79,237.77,238.86,241.38,412.27,415.07,414.11,413.82,7.01,5.04,4.74,,,,2.91,,,,3.95,,,,0.66,0.74,0.6,0.64,49.93,0,503,,1,2025-09-18 15:38:43,-16.2,55.1,0,1,0
2025-09-18 15:39:28,351.0,2.62,239.17,5.58,16.73,237.75,238.7,241.06,412.62,414.92,413.77,413.55,6.86,5.05,4.82,,,,2.94,,,,3.92,,,,0.64,0.75,0.58,0.58,50.02,0,503,,1,2025-09-18 15:39:28,-16.2,55.2,0,1,0
2025-09-18 15:40:13,351.0,2.62,239.07,5.56,16.69,237.62,238.62,240.98,412.07,414.94,413.73,413.58,6.76,4.99,4.94,,,,2.94,,,,3.91,,,,0.64,0.75,0.6,0.59,50.0,0,503,,1,2025-09-18 15:40:13,-16.3,54.9,0,1,0
2025-09-18 15:40:58,351.0,2.61,239.93,5.49,16.47,238.36,239.27,242.15,413.64,415.84,414.86,414.48,6.64,4.52,5.31,,,,2.94,,,,3.98,,,,0.66,0.73,0.61,0.62,49.95,0,503,,1,2025-09-18 15:40:58,-16.3,54.4,0,1,0
2025-09-18 15:41:43,352.0,2.6,239.63,5.44,16.33,237.73,239.29,241.87,413.11,416.7,415.35,415.05,6.73,4.41,5.19,,,,2.89,,,,4.0,,,,0.64,0.75,0.56,0.6,49.97,0,503,,1,2025-09-18 15:41:43,-16.3,54.0,0,1,0
2025-09-18 15:42:28,352.0,0.35,239.67,0.5,1.51,239.06,239.62,240.34,414.55,415.66,415.17,415.13,1.51,0.0,0.0,,,,0.06,,,,0.36,,,,,0.98,,,50.02,0,503,,1,2025-09-18 15:42:28,-16.3,54.3,0,0,0
2025-09-18 15:43:13,352.0,2.72,240.34,3.8,11.39,238.72,239.33,242.96,414.0,417.68,415.28,414.54,7.62,3.78,0.0,,,,0.0,,,,2.71,,,,,1.0,1.0,,50.02,0,503,,1,2025-09-18 15:43:13,-16.3,55.1,0,0,0
2025-09-18 15:43:58,352.0,2.7,240.2,3.78,11.35,238.56,238.97,243.07,413.55,417.46,417.83,416.51,7.59,3.76,0.0,,,,0.0,,,,2.72,,,,,1.0,1.0,,49.98,0,503,,1,2025-09-18 15:43:58,,,0,0,0
2025-09-18 15:44:43,352.0,2.7,239.44,3.76,11.29,238.06,238.27,241.98,412.51,415.91,416.44,415.44,7.55,3.73,0.0,,,,0.0,,,,2.69,,,,,1.0,1.0,,50.0,0,503,,1,2025-09-18 15:44:43,-16.3,57.5,0,0,0
2025-09-18 15:45:28,352.0,2.67,239.55,3.75,11.24,237.65,238.35,242.64,412.23,416.56,415.95,414.17,7.52,3.72,0.0,,,,0.0,,,,2.68,,,,,1.0,1.0,,49.95,0,503,,1,2025-09-18 15:45:28,-16.2,59.8,0,0,0
2025-09-18 15:46:13,352.0,2.63,237.83,3.71,11.13,235.11,236.77,241.62,408.66,414.31,412.87,411.95,7.43,3.7,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,50.05,0,503,,1,2025-09-18 15:46:13,-15.6,62.0,0,0,0
2025-09-18 15:46:58,352.0,2.62,238.2,3.7,11.11,235.43,237.47,241.7,409.54,414.98,413.22,412.58,7.41,3.7,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,50.0,0,503,,1,2025-09-18 15:46:58,-15.5,64.0,1,0,0
2025-09-18 15:47:43,352.0,2.62,238.14,3.7,11.1,235.49,237.42,241.5,409.55,414.76,412.45,411.93,7.41,3.69,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,50.0,0,503,,1,2025-09-18 15:47:43,-15.4,65.9,0,0,0
2025-09-18 15:48:28,352.0,2.6,238.45,3.69,11.06,235.62,237.74,242.0,409.94,415.47,413.25,412.64,7.37,3.68,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.96,0,503,,1,2025-09-18 15:48:28,-15.4,67.1,1,0,0
2025-09-18 15:49:13,352.0,2.63,238.72,3.7,11.09,236.1,237.57,242.49,410.21,415.75,414.48,413.48,7.41,3.68,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,50.04,0,503,,1,2025-09-18 15:49:13,-14.7,67.9,1,0,0
2025-09-18 15:49:58,352.0,2.63,238.49,3.69,11.09,235.96,237.31,242.2,409.86,415.27,414.11,413.08,7.41,3.68,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,50.0,0,503,,1,2025-09-18 15:49:58,-14.7,68.6,1,0,0
2025-09-18 15:50:43,352.0,2.62,239.38,3.69,11.07,236.66,238.07,243.41,411.13,416.98,415.84,414.57,7.39,3.68,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,49.94,0,503,,1,2025-09-18 15:50:43,-14.0,70.6,1,0,0
2025-09-18 15:51:28,352.0,2.62,238.99,3.69,11.08,236.58,237.5,242.89,410.57,416.04,415.25,413.89,7.4,3.68,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,49.95,0,503,,1,2025-09-18 15:51:28,-13.9,73.1,1,0,0
2025-09-18 15:52:13,352.0,2.62,239.26,3.69,11.06,236.5,238.0,243.29,410.93,416.82,415.77,414.68,7.39,3.67,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,50.05,0,503,,1,2025-09-18 15:52:13,-13.2,75.0,0,0,0
2025-09-18 15:52:58,352.0,2.65,239.46,3.71,11.14,237.79,237.72,242.86,411.8,416.2,416.57,415.06,7.45,3.69,0.0,,,,0.0,,,,2.66,,,,,1.0,1.0,,50.01,0,503,,1,2025-09-18 15:52:58,-13.1,76.5,0,0,0
2025-09-18 15:53:43,352.0,2.65,239.76,3.7,11.1,237.7,238.34,243.23,412.26,417.06,416.51,415.28,7.43,3.67,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.98,0,504,,1,2025-09-18 15:53:43,-13.0,76.7,0,0,0
2025-09-18 15:54:28,352.0,2.65,239.21,3.71,11.13,237.51,237.65,242.48,411.5,415.81,415.69,414.33,7.45,3.68,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,50.0,0,504,,1,2025-09-18 15:54:28,-12.4,76.1,0,0,0
2025-09-18 15:55:13,352.0,2.64,240.21,3.71,11.13,238.4,238.4,243.82,412.92,417.62,417.62,416.06,7.44,3.68,0.0,,,,0.0,,,,2.66,,,,,1.0,1.0,,49.94,0,504,,1,2025-09-18 15:55:13,-12.4,74.9,0,0,0
2025-09-18 15:55:58,352.0,2.66,239.55,3.72,11.14,238.39,237.55,242.71,412.18,415.93,416.65,414.92,7.47,3.67,0.0,,,,0.0,,,,2.66,,,,,1.0,1.0,,50.02,0,504,,1,2025-09-18 15:55:58,-12.3,74.1,0,0,0
2025-09-18 15:56:43,352.0,2.66,239.91,3.71,11.12,238.42,238.02,243.07,412.61,416.87,417.15,415.54,7.46,3.67,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,50.0,0,504,,1,2025-09-18 15:56:43,-11.7,73.5,0,0,0
2025-09-18 15:57:28,352.0,2.65,240.15,3.71,11.14,238.98,237.86,243.6,413.23,417.29,418.24,416.25,7.46,3.68,0.0,,,,0.0,,,,2.67,,,,,1.0,1.0,,50.03,0,504,,1,2025-09-18 15:57:28,-11.6,72.9,0,0,0
2025-09-18 15:58:13,352.0,2.64,239.95,3.71,11.12,238.32,238.03,243.51,412.53,417.03,417.29,415.62,7.44,3.68,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,50.0,0,504,,1,2025-09-18 15:58:13,-11.5,72.3,1,0,0
2025-09-18 15:58:58,352.0,2.65,239.43,3.71,11.12,237.84,237.76,242.7,411.88,416.1,416.17,414.72,7.45,3.67,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.98,0,504,,1,2025-09-18 15:58:58,-10.9,72.0,1,0,0
2025-09-18 15:59:43,352.0,2.65,239.25,3.71,11.13,237.7,237.52,242.52,411.55,415.73,415.89,414.39,7.45,3.68,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.97,0,504,,1,2025-09-18 15:59:43,-10.8,72.0,0,0,0
2025-09-18 16:00:28,352.0,2.65,239.82,3.7,11.09,237.88,238.32,243.26,412.4,417.07,416.69,415.39,7.43,3.66,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.99,0,504,,1,2025-09-18 16:00:28,-10.7,72.3,0,0,0
2025-09-18 16:01:13,352.0,2.65,239.44,3.7,11.1,237.6,237.99,242.72,411.87,416.31,415.98,414.72,7.43,3.67,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,50.03,0,504,,1,2025-09-18 16:01:13,-10.0,72.3,0,0,0
2025-09-18 16:01:58,352.0,2.64,240.27,3.7,11.1,238.49,238.39,243.93,412.99,417.71,417.8,416.17,7.43,3.67,0.0,,,,0.0,,,,2.64,,,,,1.0,1.0,,49.98,0,504,,1,2025-09-18 16:01:58,-10.0,72.0,0,0,0
2025-09-18 16:02:43,352.0,2.63,239.84,3.7,11.11,238.23,237.91,243.39,412.35,416.83,417.1,415.43,7.44,3.68,0.0,,,,0.0,,,,2.65,,,,,1.0,1.0,,49.98,0,504,,1,2025-09-18 16:02:43,-9.3,71.6,0,0,0
2025-09-18 16:03:28,352.0,2.63,238.72,3.68,11.05,236.56,237.44,242.16,410.5,415.35,414.59,413.48,7.4,3.66,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.99,0,504,,1,2025-09-18 16:03:28,-9.2,70.9,0,0,0
2025-09-18 16:04:13,352.0,2.62,238.52,3.68,11.06,236.64,236.98,241.95,410.17,414.77,414.48,413.14,7.4,3.66,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.97,0,504,,1,2025-09-18 16:04:13,-9.2,70.2,0,0,0
2025-09-18 16:04:58,353.0,2.62,239.04,3.69,11.06,237.05,237.36,242.71,410.85,415.76,415.49,414.04,7.4,3.66,0.0,,,,0.0,,,,2.61,,,,,1.0,1.0,,50.02,0,504,,1,2025-09-18 16:04:58,-8.5,69.4,0,0,0
2025-09-18 16:05:43,353.0,2.62,238.58,3.69,11.06,236.61,237.2,241.92,410.33,414.94,414.43,413.23,7.4,3.66,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,50.03,0,504,,1,2025-09-18 16:05:43,-8.4,68.1,1,0,0
2025-09-18 16:06:28,353.0,2.62,238.88,3.68,11.04,236.71,237.56,242.38,410.73,415.65,414.91,413.76,7.39,3.65,0.0,,,,0.0,,,,2.63,,,,,1.0,1.0,,50.0,0,504,,1,2025-09-18 16:06:28,-8.4,67.3,1,0,0
2025-09-18 16:07:13,353.0,2.59,238.61,3.67,11.0,235.8,237.31,242.71,409.73,415.72,414.42,413.29,7.35,3.65,0.0,,,,0.0,,,,2.59,,,,,1.0,1.0,,50.0,0,504,,1,2025-09-18 16:07:13,-7.8,67.0,0,0,0
2025-09-18 16:07:58,353.0,2.62,239.06,3.67,11.02,236.46,237.81,242.92,410.73,416.33,415.17,414.08,7.37,3.65,0.0,,,,0.0,,,,2.61,,,,,1.0,1.0,,50.01,0,504,,1,2025-09-18 16:07:58,-7.7,66.2,0,0,0
2025-09-18 16:08:43,353.0,2.62,239.26,3.67,11.02,236.63,237.79,243.37,410.86,416.71,415.71,414.42,7.37,3.66,0.0,,,,0.0,,,,2.61,,,,,1.0,1.0,,50.02,0,504,,1,2025-09-18 16:08:43,-7.6,65.3,0,0,0
2025-09-18 16:09:28,353.0,2.61,238.83,3.68,11.04,236.54,237.27,242.69,410.33,415.67,415.04,413.68,7.38,3.66,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,50.01,0,504,,1,2025-09-18 16:09:28,-7.0,64.6,0,0,0
2025-09-18 16:10:13,353.0,2.62,239.51,3.68,11.03,236.87,238.06,243.6,411.3,417.14,416.11,414.85,7.37,3.66,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.97,0,504,,1,2025-09-18 16:10:13,-6.9,64.2,0,0,0
2025-09-18 16:10:58,353.0,2.61,239.36,3.68,11.03,236.35,238.06,243.33,411.15,416.9,415.72,414.59,7.37,3.66,0.0,,,,0.0,,,,2.62,,,,,1.0,1.0,,49.99,0,504,,1,2025-09-18 16:10:58,-6.9,63.6,0,0,0
2025-09-18 16:11:43,353.0,2.61,238.94,3.67,11.02,236.56,237.3,242.96,410.38,415.93,415.29,414.42,7.37,3.65,0.0,,,,0.0,,,,2.61,,,,,1.0,1.0,,49.97,0,504,,1,2025-09-18 16:11:43,-6.8,62.9,0,0,0
2025-09-18 16:12:28,353.0,2.62,238.98,3.68,11.04,236.65,237.43,242.86,410.57,415.95,415.28,413.93,7.39,3.65,0.0,,,,0.0,,,,2.61,,,,,1.0,1.0,,49.97,0,504,,1,2025-09-18 16:12:28,-6.2,62.1,0,0,0
2025-09-18 16:13:13,353.0,0.0,239.94,0.0,0.0,239.14,239.09,241.34,414.38,415.92,416.47,415.59,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.97,0,504,,0,2025-09-18 16:13:13,-6.1,61.3,0,0,0
2025-09-18 16:13:58,353.0,0.0,240.22,0.0,0.0,239.22,238.77,240.91,414.71,416.5,417.04,416.08,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,49.98,0,504,,0,2025-09-18 16:13:58,-6.0,60.3,0,0,0
2025-09-18 16:14:43,353.0,3.57,239.76,6.5,19.5,237.77,238.53,242.12,413.22,416.88,415.71,415.27,7.95,5.32,6.23,,,,2.99,,,,4.66,,,,0.75,0.79,0.7,0.74,49.96,0,504,,1,2025-09-18 16:14:43,-5.4,60.1,0,1,0
2025-09-18 16:15:28,353.0,3.41,239.32,6.4,19.21,237.42,238.48,241.46,412.65,415.63,415.25,414.51,8.17,5.66,5.38,,,,2.98,,,,4.59,,,,0.75,0.79,0.71,0.74,50.02,0,504,,1,2025-09-18 16:15:28,-5.4,61.4,0,1,0
2025-09-18 16:16:13,353.0,3.25,238.93,6.23,18.68,237.62,238.57,240.6,412.39,414.97,414.15,413.84,7.77,5.63,5.28,,,,2.96,,,,4.49,,,,0.72,0.78,0.67,0.72,49.96,0,505,,1,2025-09-18 16:16:13,-6.0,61.5,0,1,0
2025-09-18 16:16:58,353.0,3.15,239.52,6.04,18.13,238.04,239.1,241.61,413.05,416.31,415.23,414.86,7.47,4.85,5.81,,,,2.99,,,,4.33,,,,0.71,0.78,0.65,0.71,49.96,0,505,,1,2025-09-18 16:16:58,-6.2,61.6,0,1,0
2025-09-18 16:17:43,353.0,3.11,239.51,6.08,18.23,237.76,238.73,241.71,412.93,416.08,415.51,414.84,7.83,5.32,5.09,,,,2.99,,,,4.29,,,,0.72,0.77,0.66,0.71,49.98,0,505,,1,2025-09-18 16:17:43,-6.9,61.5,0,1,0
2025-09-18 16:18:28,353.0,3.06,240.0,5.99,17.97,237.52,238.25,240.61,413.62,417.12,416.36,415.7,7.8,4.82,5.35,,,,2.98,,,,4.29,,,,0.71,0.77,0.67,0.7,49.97,0,505,,1,2025-09-18 16:18:28,-7.6,60.7,0,1,0
2025-09-18 16:19:13,353.0,3.02,239.32,5.92,17.75,237.85,238.59,241.39,412.71,415.75,415.06,414.51,7.02,5.06,5.67,,,,2.95,,,,4.25,,,,0.69,0.77,0.65,0.66,49.96,0,505,,1,2025-09-18 16:19:13,-7.7,60.5,0,1,0
2025-09-18 16:19:58,353.0,2.99,239.09,5.87,17.62,237.97,239.0,241.03,412.44,415.39,414.54,414.12,7.19,4.74,5.68,,,,2.93,,,,4.21,,,,0.7,0.77,0.66,0.66,49.96,0,505,,1,2025-09-18 16:19:58,-8.5,59.7,0,1,0
2025-09-18 16:20:43,353.0,2.95,239.77,5.84,17.53,238.04,239.13,242.13,413.24,416.79,415.84,415.29,7.52,4.62,5.39,,,,2.97,,,,4.16,,,,0.7,0.76,0.66,0.68,49.98,0,505,,1,2025-09-18 16:20:43,-9.2,59.0,0,1,0
2025-09-18 16:21:28,353.0,2.92,239.89,5.78,17.33,238.16,239.42,242.19,413.51,417.09,415.91,415.5,7.16,4.66,5.51,,,,2.98,,,,4.15,,,,0.69,0.76,0.66,0.67,49.97,0,505,,1,2025-09-18 16:21:28,-9.3,58.0,0,1,0
2025-09-18 16:22:13,353.0,2.9,239.2,5.83,17.48,237.68,238.73,241.2,412.58,415.65,414.65,414.29,7.06,5.31,5.11,,,,2.95,,,,4.14,,,,0.67,0.76,0.61,0.65,49.99,0,505,,1,2025-09-18 16:22:13,-10.0,57.0,0,1,0
2025-09-18 16:22:58,353.0,2.87,239.96,5.8,17.41,238.33,239.17,242.37,413.53,417.03,416.3,415.62,7.6,4.74,5.07,,,,2.96,,,,4.19,,,,0.69,0.75,0.62,0.69,49.99,0,505,,1,2025-09-18 16:22:58,-10.1,56.7,0,1,0
2025-09-18 16:23:43,353.0,2.85,238.15,5.71,17.14,236.45,237.76,240.25,410.68,413.97,412.84,412.5,6.98,4.62,5.54,,,,2.92,,,,4.11,,,,0.69,0.76,0.65,0.65,49.99,0,505,,1,2025-09-18 16:23:43,-10.8,56.8,0,1,0
2025-09-18 16:24:28,353.0,2.84,238.61,5.76,17.28,236.98,237.99,240.87,411.34,414.71,413.83,413.29,7.1,5.24,4.94,,,,2.91,,,,4.06,,,,0.67,0.76,0.61,0.65,50.01,0,505,,1,2025-09-18 16:24:28,-10.9,56.5,0,1,0
2025-09-18 16:25:13,353.0,2.82,237.86,5.73,17.19,235.66,237.43,240.49,409.71,413.89,412.37,411.99,6.93,5.22,5.04,,,,2.88,,,,4.03,,,,0.68,0.76,0.63,0.64,49.99,0,505,,1,2025-09-18 16:25:13,-11.5,56.3,0,1,0
2025-09-18 16:25:58,353.0,2.81,237.64,5.7,17.09,235.81,237.52,240.11,409.46,413.64,411.71,411.6,6.82,5.14,5.14,,,,2.9,,,,4.0,,,,0.67,0.76,0.63,0.63,50.01,0,505,,1,2025-09-18 16:25:58,-11.6,56.4,0,1,0
2025-09-18 16:26:43,353.0,2.79,238.26,5.69,17.07,236.33,238.22,240.23,410.97,414.35,412.72,412.68,6.69,4.98,5.39,,,,2.92,,,,4.07,,,,0.67,0.76,0.64,0.62,49.98,0,505,,1,2025-09-18 16:26:43,-11.7,56.2,0,1,0
2025-09-18 16:27:28,354.0,2.8,238.88,5.69,17.07,236.67,238.84,241.14,411.81,415.68,413.8,413.76,7.4,4.72,4.95,,,,2.9,,,,4.06,,,,0.68,0.75,0.61,0.67,49.95,0,505,,1,2025-09-18 16:27:28,-12.3,55.7,0,1,0
2025-09-18 16:28:13,354.0,2.76,238.81,5.59,16.78,236.43,239.02,240.97,411.75,415.68,413.45,413.63,6.67,4.76,5.35,,,,2.9,,,,4.08,,,,0.68,0.75,0.62,0.67,50.0,0,505,,1,2025-09-18 16:28:13,-12.4,55.1,0,1,0
2025-09-18 16:28:58,354.0,2.75,239.19,5.66,16.97,237.22,238.47,241.89,411.96,416.01,414.93,414.3,7.34,4.51,5.12,,,,2.89,,,,4.04,,,,0.66,0.75,0.62,0.62,49.93,0,505,,1,2025-09-18 16:28:58,-12.4,54.4,0,1,0
2025-09-18 16:29:43,354.0,2.73,238.66,5.62,16.87,236.72,238.38,241.12,411.23,415.26,413.61,413.37,6.68,5.0,5.19,,,,2.95,,,,4.0,,,,0.67,0.75,0.63,0.61,50.02,0,505,,1,2025-09-18 16:29:43,-13.1,53.8,0,1,0
2025-09-18 16:30:28,354.0,2.74,238.54,5.64,16.93,236.39,238.16,241.07,410.97,415.03,413.5,413.17,7.36,4.47,5.1,,,,2.9,,,,4.06,,,,0.67,0.74,0.6,0.67,49.94,0,506,,1,2025-09-18 16:30:28,-13.1,53.1,0,1,0
2025-09-18 16:31:13,354.0,2.74,239.42,5.61,16.83,237.99,238.89,241.39,412.99,415.94,415.16,414.7,7.04,4.39,5.4,,,,2.93,,,,4.02,,,,0.67,0.74,0.62,0.66,50.03,0,506,,1,2025-09-18 16:31:13,-13.2,52.7,0,1,0
2025-09-18 16:31:58,354.0,2.72,239.97,5.61,16.84,238.29,239.27,242.34,413.58,417.09,416.24,415.64,7.31,4.5,5.02,,,,2.94,,,,4.03,,,,0.66,0.74,0.59,0.66,50.0,0,506,,1,2025-09-18 16:31:58,-13.2,52.2,0,1,0
2025-09-18 16:32:43,354.0,2.72,239.07,5.6,16.79,237.72,238.52,240.96,412.44,415.24,414.35,414.04,6.71,4.94,5.14,,,,2.97,,,,3.98,,,,0.66,0.75,0.62,0.61,50.0,0,506,,1,2025-09-18 16:32:43,-13.9,51.8,0,1,0
2025-09-18 16:33:28,354.0,2.71,239.86,5.6,16.98,238.63,238.93,242.01,413.58,416.51,416.25,415.45,7.24,4.39,5.36,,,,2.97,,,,4.04,,,,0.67,0.73,0.62,0.65,49.98,0,506,,1,2025-09-18 16:33:28,-13.9,51.8,0,1,0
2025-09-18 16:34:13,354.0,2.72,239.45,5.56,17.63,237.98,238.88,241.49,412.97,416.01,415.24,414.74,7.43,4.86,5.35,,,,2.99,,,,4.01,,,,0.67,0.74,0.63,0.64,50.0,0,506,,1,2025-09-18 16:34:13,-13.9,52.5,0,1,0
2025-09-18 16:34:58,354.0,2.71,239.38,5.57,16.9,237.85,238.85,241.43,412.83,415.94,415.07,414.61,6.72,5.06,5.12,,,,2.96,,,,4.06,,,,0.67,0.74,0.63,0.65,50.02,0,506,,1,2025-09-18 16:34:58,-14.0,52.9,0,1,0
2025-09-18 16:35:43,354.0,2.71,239.19,5.68,17.04,237.83,238.62,241.12,412.57,415.44,414.76,414.26,7.42,4.79,4.83,,,,2.92,,,,4.06,,,,0.65,0.74,0.56,0.64,49.98,0,506,,1,2025-09-18 16:35:43,-14.0,53.2,0,1,0
2025-09-18 16:36:28,354.0,2.7,239.69,5.55,16.65,238.4,238.91,241.76,413.36,416.27,414.41,414.23,6.78,4.58,5.29,,,,2.98,,,,3.98,,,,0.67,0.74,0.62,0.63,49.96,0,506,,1,2025-09-18 16:36:28,-14.6,53.3,0,1,0
2025-09-18 16:37:13,354.0,2.69,239.39,5.54,16.63,238.26,238.64,241.27,412.99,416.46,415.19,414.88,7.04,4.37,5.22,,,,2.98,,,,4.02,,,,0.67,0.73,0.61,0.66,49.99,0,506,,1,2025-09-18 16:37:13,-14.7,53.4,0,1,0
2025-09-18 16:37:58,354.0,2.68,238.8,5.6,16.8,238.68,239.04,242.06,412.07,414.75,414.02,413.62,6.7,4.85,5.24,,,,2.93,,,,3.99,,,,0.65,0.74,0.62,0.61,50.0,0,506,,1,2025-09-18 16:37:58,-14.7,53.5,0,1,0
2025-09-18 16:38:43,354.0,2.7,239.35,5.56,16.69,237.48,238.37,241.39,412.8,416.11,414.8,414.57,6.96,4.43,5.31,,,,2.93,,,,4.02,,,,0.65,0.74,0.57,0.65,49.99,0,506,,1,2025-09-18 16:38:43,-14.7,53.6,0,1,0
2025-09-18 16:39:28,354.0,2.68,239.58,5.53,16.6,237.95,238.54,241.15,413.03,416.53,415.32,414.96,7.01,4.38,5.21,,,,2.98,,,,4.02,,,,0.66,0.73,0.61,0.66,49.93,0,506,,1,2025-09-18 16:39:28,-14.7,53.8,0,1,0
2025-09-18 16:40:13,354.0,2.68,239.65,5.62,16.87,238.38,238.83,241.74,412.85,415.88,415.18,414.64,7.39,4.48,5.0,,,,2.94,,,,4.06,,,,0.65,0.73,0.57,0.66,49.99,0,506,,1,2025-09-18 16:40:13,-14.7,53.7,0,1,0
2025-09-18 16:40:58,354.0,2.66,238.41,5.52,16.56,237.07,238.07,240.08,411.48,416.63,415.38,415.04,7.04,4.35,5.18,,,,2.99,,,,4.0,,,,0.66,0.73,0.59,0.65,49.99,0,506,,1,2025-09-18 16:40:58,-14.7,53.2,0,1,0
2025-09-18 16:41:43,354.0,2.65,239.17,5.55,16.65,237.0,238.38,241.12,412.18,415.7,414.91,414.26,7.19,4.36,5.1,,,,2.9,,,,4.03,,,,0.66,0.74,0.59,0.66,49.99,0,506,,1,2025-09-18 16:41:43,-14.8,52.6,0,1,0
2025-09-18 16:42:28,354.0,2.65,238.85,5.58,16.73,237.24,238.26,241.05,410.96,414.24,413.04,412.74,6.79,5.05,4.9,,,,2.9,,,,3.93,,,,0.65,0.75,0.6,0.6,49.92,0,506,,1,2025-09-18 16:42:28,-15.4,52.0,0,1,0
2025-09-18 16:43:13,354.0,2.63,238.33,5.56,16.67,236.67,237.96,240.37,411.04,414.25,415.31,414.64,7.24,4.56,4.87,,,,2.87,,,,4.02,,,,0.65,0.74,0.57,0.64,50.02,0,506,,1,2025-09-18 16:43:13,-15.4,51.5,0,1,0
2025-09-18 16:43:58,354.0,2.63,239.21,5.5,16.51,237.69,238.44,241.5,412.34,415.64,414.17,413.78,7.14,4.36,5.01,,,,2.93,,,,3.97,,,,0.66,0.74,0.58,0.65,49.98,0,506,,1,2025-09-18 16:43:58,-15.4,51.0,0,1,0
2025-09-18 16:44:43,354.0,2.62,238.05,5.57,16.71,236.42,237.71,240.01,410.61,413.72,412.6,412.31,7.17,4.78,4.76,,,,2.86,,,,4.0,,,,0.64,0.75,0.56,0.62,49.99,0,506,,1,2025-09-18 16:44:43,-15.5,50.5,0,1,0
2025-09-18 16:45:28,354.0,2.63,239.43,5.57,17.24,237.87,238.93,241.49,412.92,416.06,415.14,414.71,7.31,5.05,4.89,,,,2.95,,,,3.94,,,,0.64,0.74,0.59,0.59,50.0,0,507,,1,2025-09-18 16:45:28,-15.5,50.1,0,1,0
2025-09-18 16:46:13,354.0,2.63,240.1,5.59,16.77,238.39,239.41,242.49,413.79,415.67,415.23,414.62,6.87,5.01,4.89,,,,2.89,,,,3.97,,,,0.64,0.74,0.58,0.59,50.0,0,507,,1,2025-09-18 16:46:13,-15.5,49.7,0,1,0
2025-09-18 16:46:58,354.0,2.62,239.3,5.48,16.45,238.13,238.67,241.09,412.92,415.49,414.69,414.44,6.9,4.35,5.21,,,,2.98,,,,3.96,,,,0.64,0.75,0.57,0.6,49.97,0,507,,1,2025-09-18 16:46:58,-15.5,49.3,0,1,0
2025-09-18 16:47:43,354.0,2.62,239.39,5.49,16.48,237.96,238.82,241.39,412.9,415.88,415.13,414.64,6.6,4.74,5.13,,,,2.98,,,,3.92,,,,0.65,0.73,0.61,0.61,49.98,0,507,,1,2025-09-18 16:47:43,-15.6,48.9,0,1,0
2025-09-18 16:48:28,354.0,2.6,239.49,5.52,16.57,237.35,238.88,242.24,412.43,416.67,415.34,414.81,7.21,4.35,5.01,,,,2.91,,,,3.96,,,,0.65,0.73,0.56,0.64,49.99,0,507,,1,2025-09-18 16:48:28,-16.2,48.6,0,1,0
2025-09-18 16:49:13,355.0,2.6,239.46,5.52,16.55,237.42,238.84,242.12,412.45,416.53,415.3,414.76,7.03,4.82,4.7,,,,2.89,,,,3.97,,,,0.64,0.74,0.57,0.61,49.99,0,507,,1,2025-09-18 16:49:13,-16.2,48.4,0,1,0
2025-09-18 16:49:58,355.0,2.58,238.04,5.51,16.54,237.38,237.82,240.2,410.43,413.98,412.49,412.3,6.64,4.85,5.05,,,,2.87,,,,3.93,,,,0.65,0.73,0.58,0.65,49.97,0,507,,1,2025-09-18 16:49:58,-16.2,48.1,0,1,0
2025-09-18 16:50:43,355.0,2.58,238.76,5.48,16.47,236.82,238.24,241.22,411.41,415.23,414.0,413.55,6.63,4.59,5.24,,,,2.91,,,,3.93,,,,0.65,0.72,0.61,0.61,49.99,0,507,,1,2025-09-18 16:50:43,-16.3,47.7,0,1,0
2025-09-18 16:51:28,355.0,2.6,239.17,5.55,16.47,237.93,238.25,241.33,412.38,415.33,415.05,414.26,6.7,4.82,4.94,,,,2.93,,,,3.92,,,,0.64,0.73,0.59,0.6,50.01,0,507,,1,2025-09-18 16:51:28,-16.3,47.4,0,1,0
2025-09-18 16:52:13,355.0,2.6,238.89,5.55,16.45,237.31,238.27,241.08,411.86,415.13,414.3,413.77,6.67,4.89,4.88,,,,2.91,,,,3.92,,,,0.64,0.74,0.59,0.59,50.0,0,507,,1,2025-09-18 16:52:13,-16.3,47.3,0,1,0
2025-09-18 16:52:58,355.0,2.6,238.84,5.5,16.58,237.22,238.26,241.05,411.78,415.1,414.2,413.69,6.65,4.87,5.05,,,,2.94,,,,4.0,,,,0.65,0.72,0.57,0.65,49.94,0,507,,1,2025-09-18 16:52:58,-16.3,47.7,0,1,0
2025-09-18 16:53:43,355.0,2.6,239.58,5.55,16.66,238.02,238.79,241.92,412.93,416.31,415.64,415.04,7.23,4.63,4.8,,,,2.91,,,,3.98,,,,0.64,0.74,0.55,0.62,49.99,0,507,,1,2025-09-18 16:53:43,-16.3,49.2,0,1,0
2025-09-18 16:54:28,355.0,2.65,240.49,5.55,16.65,239.48,239.5,242.48,414.81,417.41,417.39,416.54,7.12,4.33,5.2,,,,2.98,,,,4.06,,,,0.66,0.73,0.58,0.66,49.99,0,507,,1,2025-09-18 16:54:28,-16.3,52.4,0,1,0
2025-09-18 16:55:13,355.0,2.66,239.32,5.63,16.89,238.19,238.71,241.05,413.01,415.82,415.71,415.02,6.94,5.05,4.9,,,,2.95,,,,3.98,,,,0.64,0.74,0.58,0.6,49.98,0,507,,1,2025-09-18 16:55:13,-16.2,55.0,0,1,0
2025-09-18 16:55:58,355.0,2.65,239.48,5.62,16.86,238.31,238.85,241.28,413.23,415.81,415.34,414.79,7.39,4.58,4.89,,,,2.97,,,,4.08,,,,0.64,0.74,0.55,0.65,49.98,0,507,,1,2025-09-18 16:55:58,-16.2,56.6,0,1,0
2025-09-18 16:56:43,355.0,2.65,239.89,5.64,16.91,238.66,239.18,241.82,413.82,416.56,417.18,416.31,7.34,4.82,4.76,,,,2.93,,,,4.07,,,,0.65,0.73,0.6,0.61,50.02,0,507,,1,2025-09-18 16:56:43,-16.2,57.5,0,1,0
2025-09-18 16:57:28,355.0,2.64,240.39,5.52,16.57,239.23,239.44,242.49,414.54,417.37,417.18,416.36,6.96,4.35,5.25,,,,3.0,,,,4.03,,,,0.66,0.73,0.59,0.65,50.0,0,507,,1,2025-09-18 16:57:28,-16.2,58.2,0,1,0
2025-09-18 16:58:13,355.0,2.64,239.24,5.58,16.74,238.21,238.58,240.93,412.91,415.27,414.95,414.38,6.74,4.86,5.15,,,,2.98,,,,4.06,,,,0.65,0.73,0.6,0.61,50.03,0,507,,1,2025-09-18 16:58:13,-16.2,58.8,0,1,0
2025-09-18 16:58:58,355.0,2.66,239.36,5.56,16.68,238.3,238.69,241.09,413.09,415.5,415.17,414.59,6.72,4.8,5.16,,,,2.93,,,,4.01,,,,0.65,0.73,0.6,0.61,50.01,0,507,,1,2025-09-18 16:58:58,-16.2,59.1,0,1,0
2025-09-18 16:59:43,355.0,2.64,240.55,5.53,16.59,239.46,239.55,242.65,414.38,417.18,416.76,416.11,7.02,4.33,5.23,,,,3.0,,,,4.03,,,,0.66,0.73,0.59,0.65,49.97,0,507,,1,2025-09-18 16:59:43,-16.2,59.3,0,1,0
2025-09-18 17:00:28,355.0,2.64,238.78,5.6,16.79,237.43,238.21,240.71,412.41,415.07,414.79,414.09,6.93,5.03,4.83,,,,2.9,,,,3.97,,,,0.64,0.75,0.58,0.6,49.98,0,508,,1,2025-09-18 17:00:28,-16.2,59.3,0,1,0
2025-09-18 17:01:13,355.0,2.66,238.71,5.61,16.18,237.32,238.11,240.7,411.73,414.66,413.98,413.46,6.7,4.64,4.85,,,,2.9,,,,3.99,,,,0.64,0.75,0.58,0.6,49.99,0,508,,1,2025-09-18 17:01:13,-16.2,59.4,0,1,0
2025-09-18 17:01:58,355.0,2.65,239.53,5.62,16.65,238.14,238.72,241.73,412.97,416.08,415.58,414.88,7.22,4.35,5.09,,,,2.89,,,,3.99,,,,0.64,0.75,0.57,0.61,49.97,0,508,,1,2025-09-18 17:01:58,-16.2,59.6,1,1,0
2025-09-18 17:02:43,355.0,2.65,239.31,5.53,16.88,238.12,238.45,241.37,412.72,415.54,415.25,414.5,7.18,4.95,4.74,,,,2.95,,,,3.95,,,,0.66,0.74,0.62,0.62,49.99,0,508,,1,2025-09-18 17:02:43,-16.2,59.8,0,1,0
2025-09-18 17:03:28,355.0,2.66,239.55,5.53,16.58,238.03,238.83,241.79,412.97,416.23,415.54,414.92,7.08,4.31,5.19,,,,2.91,,,,4.03,,,,0.66,0.74,0.62,0.61,50.02,0,508,,1,2025-09-18 17:03:28,-16.2,60.4,0,1,0
2025-09-18 17:04:13,355.0,2.67,240.3,5.55,16.93,239.04,239.43,242.43,414.37,417.31,416.97,416.21,7.26,4.37,5.3,,,,2.99,,,,4.0,,,,0.66,0.73,0.61,0.63,49.96,0,508,,1,2025-09-18 17:04:13,-15.6,60.8,0,1,0
2025-09-18 17:04:58,355.0,2.66,240.38,5.6,16.88,239.25,239.44,242.45,414.56,417.33,417.17,416.35,7.38,4.63,4.87,,,,2.96,,,,3.98,,,,0.64,0.74,0.59,0.6,50.0,0,508,,1,2025-09-18 17:04:58,-15.6,60.9,0,1,0
2025-09-18 17:05:43,355.0,2.66,240.34,5.58,16.73,239.43,239.35,242.25,414.64,417.08,417.15,414.68,6.73,4.83,5.18,,,,2.97,,,,3.98,,,,0.65,0.73,0.6,0.61,50.0,0,508,,1,2025-09-18 17:05:43,-15.6,61.0,0,1,0
2025-09-18 17:06:28,355.0,2.66,239.93,5.55,16.65,239.05,239.04,241.69,414.04,416.33,416.34,415.14,6.77,4.59,5.29,,,,3.0,,,,4.0,,,,0.66,0.73,0.61,0.63,49.96,0,508,,1,2025-09-18 17:06:28,-15.6,60.9,0,1,0
2025-09-18 17:07:13,355.0,2.66,240.49,5.55,16.65,239.47,239.46,242.53,414.77,417.42,417.43,416.54,7.11,4.33,5.21,,,,2.99,,,,4.05,,,,0.66,0.73,0.59,0.66,49.98,0,508,,1,2025-09-18 17:07:13,-15.6,60.9,0,1,0
2025-09-18 17:07:58,355.0,2.67,239.73,5.64,16.6,238.83,238.85,241.5,413.68,416.0,415.98,415.22,7.09,4.65,4.86,,,,2.94,,,,4.07,,,,0.64,0.74,0.55,0.64,49.99,0,508,,1,2025-09-18 17:07:58,-15.6,60.7,0,1,0
2025-09-18 17:08:43,355.0,2.66,240.27,5.66,16.98,238.48,238.7,242.13,414.54,416.96,416.97,416.16,7.31,4.9,4.77,,,,2.97,,,,4.06,,,,0.64,0.74,0.55,0.62,50.02,0,508,,1,2025-09-18 17:08:43,-15.6,60.7,0,1,0
2025-09-18 17:09:28,355.0,2.67,239.29,5.55,16.64,239.06,239.16,240.78,413.17,415.64,414.58,414.46,6.75,4.61,5.27,,,,2.94,,,,4.08,,,,0.66,0.74,0.61,0.63,49.98,0,508,,1,2025-09-18 17:09:28,-15.6,60.7,0,1,0
2025-09-18 17:10:13,355.0,2.67,239.5,5.62,16.63,238.18,239.33,240.99,413.54,415.97,414.98,414.83,6.78,4.58,5.27,,,,2.94,,,,3.99,,,,0.64,0.75,0.59,0.59,49.94,0,508,,1,2025-09-18 17:10:13,-15.6,60.6,0,1,0
2025-09-18 17:10:58,355.0,2.64,239.43,5.57,16.72,237.71,238.63,241.95,412.52,416.2,415.4,414.71,7.28,4.43,5.01,,,,2.95,,,,3.99,,,,0.66,0.73,0.61,0.65,49.97,0,508,,1,2025-09-18 17:10:58,-15.6,60.5,0,1,0
2025-09-18 17:11:43,355.0,2.67,239.28,5.62,16.53,237.36,238.76,241.72,412.33,416.11,414.9,414.45,6.86,4.33,5.33,,,,2.9,,,,4.04,,,,0.65,0.74,0.56,0.64,49.97,0,508,,1,2025-09-18 17:11:43,-15.6,60.5,0,1,0
2025-09-18 17:12:28,356.0,2.66,239.37,5.56,16.68,237.53,238.69,241.9,412.42,416.21,415.2,414.61,7.21,4.34,5.13,,,,2.9,,,,3.98,,,,0.66,0.73,0.62,0.63,49.96,0,508,,1,2025-09-18 17:12:28,-15.6,60.4,0,1,0
2025-09-18 17:13:13,356.0,2.66,238.61,5.59,16.18,236.77,238.17,240.89,411.31,414.88,413.67,413.29,6.67,4.59,4.92,,,,2.92,,,,3.98,,,,0.65,0.74,0.6,0.6,50.02,0,508,,1,2025-09-18 17:13:13,-15.6,60.3,0,1,0
2025-09-18 17:13:58,356.0,2.65,239.15,5.55,16.84,237.57,238.36,241.53,412.17,415.6,414.92,414.23,7.18,4.87,4.79,,,,2.94,,,,4.04,,,,0.66,0.73,0.58,0.66,49.94,0,508,,1,2025-09-18 17:13:58,-15.6,60.3,0,1,0
2025-09-18 17:14:43,356.0,2.66,239.62,5.62,16.85,237.84,238.89,242.13,412.86,416.58,415.67,415.04,7.0,4.99,4.86,,,,2.89,,,,3.98,,,,0.64,0.74,0.58,0.6,49.94,0,508,,1,2025-09-18 17:14:43,-15.6,60.3,0,1,0
2025-09-18 17:15:28,356.0,2.65,238.87,5.53,16.19,237.24,238.31,241.05,411.84,415.14,414.22,413.73,6.68,4.29,5.22,,,,2.94,,,,4.01,,,,0.66,0.73,0.59,0.66,49.98,0,509,,1,2025-09-18 17:15:28,-15.6,60.3,0,1,0
2025-09-18 17:16:13,356.0,2.66,239.42,5.58,16.98,237.78,238.58,241.91,412.54,416.12,415.43,414.7,7.32,4.6,5.06,,,,2.92,,,,3.96,,,,0.66,0.73,0.61,0.65,49.95,0,509,,1,2025-09-18 17:16:13,-15.6,60.3,0,1,0
2025-09-18 17:16:58,356.0,2.67,239.35,5.65,16.76,238.26,238.72,241.08,413.08,415.52,415.12,414.57,6.76,4.83,5.18,,,,2.93,,,,4.02,,,,0.64,0.74,0.57,0.61,50.04,0,509,,1,2025-09-18 17:16:58,-15.6,60.3,0,1,0
2025-09-18 17:17:43,356.0,2.67,238.89,5.64,16.67,237.57,238.29,240.8,412.11,414.91,414.28,413.77,6.69,4.81,5.18,,,,2.89,,,,4.01,,,,0.64,0.75,0.57,0.61,49.94,0,509,,1,2025-09-18 17:17:43,-15.6,60.2,0,1,0
2025-09-18 17:18:28,356.0,2.67,239.68,5.58,16.73,238.29,238.82,241.94,413.19,416.35,415.9,415.15,7.28,4.39,5.05,,,,2.89,,,,4.0,,,,0.65,0.75,0.58,0.61,49.96,0,509,,1,2025-09-18 17:18:28,-15.6,60.2,0,1,0
2025-09-18 17:19:13,356.0,2.66,239.36,5.55,16.66,237.88,238.67,241.54,412.7,415.88,415.19,413.54,6.68,4.77,5.2,,,,2.95,,,,3.94,,,,0.66,0.74,0.62,0.62,50.02,0,509,,1,2025-09-18 17:19:13,-15.6,60.3,0,1,0
2025-09-18 17:19:58,356.0,2.66,239.39,5.6,16.81,237.72,238.17,240.8,412.75,415.73,415.45,414.64,7.35,4.63,4.84,,,,2.91,,,,4.05,,,,0.65,0.74,0.56,0.65,49.98,0,509,,1,2025-09-18 17:19:58,-15.6,60.2,0,1,0
2025-09-18 17:20:43,356.0,2.66,239.12,5.53,16.59,237.64,238.43,241.28,412.29,415.44,414.76,414.16,6.99,4.34,5.26,,,,2.94,,,,3.94,,,,0.66,0.74,0.61,0.61,50.02,0,509,,1,2025-09-18 17:20:43,-16.2,60.3,0,1,0
2025-09-18 17:21:28,356.0,2.67,240.09,5.55,16.64,238.85,239.33,242.09,414.12,416.92,416.51,415.85,7.05,4.34,5.24,,,,2.93,,,,4.06,,,,0.66,0.73,0.59,0.66,50.0,0,509,,1,2025-09-18 17:21:28,-16.2,60.2,0,1,0
2025-09-18 17:22:13,356.0,2.67,240.33,5.64,16.93,239.34,239.31,242.34,414.52,417.12,417.15,416.27,7.4,4.71,4.82,,,,2.97,,,,3.98,,,,0.65,0.74,0.6,0.6,49.98,0,509,,1,2025-09-18 17:22:13,-16.2,60.3,0,1,0
2025-09-18 17:22:58,356.0,2.67,240.18,5.66,16.99,239.29,239.23,242.01,414.41,416.77,416.82,416.0,7.27,4.95,4.76,,,,2.99,,,,3.98,,,,0.64,0.75,0.55,0.62,50.02,0,509,,1,2025-09-18 17:22:58,-16.2,60.3,0,1,0
2025-09-18 17:23:43,356.0,2.66,239.5,5.66,16.87,238.59,238.73,241.18,413.37,415.62,415.5,414.83,6.87,5.02,4.98,,,,2.93,,,,4.06,,,,0.64,0.75,0.55,0.62,49.98,0,509,,1,2025-09-18 17:23:43,-16.2,60.3,0,1,0
2025-09-18 17:24:28,356.0,2.65,239.36,5.57,16.71,238.31,238.69,241.09,413.09,415.5,415.17,414.59,6.74,4.82,5.15,,,,2.97,,,,4.06,,,,0.65,0.74,0.6,0.61,50.02,0,509,,1,2025-09-18 17:24:28,-16.2,60.4,0,1,0
2025-09-18 17:25:13,356.0,2.67,240.26,5.64,16.93,239.35,239.22,242.21,414.45,416.93,417.05,416.14,7.38,4.76,4.79,,,,2.97,,,,3.97,,,,0.65,0.74,0.6,0.61,50.04,0,509,,1,2025-09-18 17:25:13,-16.2,60.3,0,1,0
2025-09-18 17:25:58,356.0,2.67,239.66,5.66,16.98,238.72,238.89,241.37,413.62,415.92,415.77,415.1,6.95,5.07,4.96,,,,3.0,,,,4.03,,,,0.64,0.74,0.55,0.63,49.99,0,509,,1,2025-09-18 17:25:58,-16.2,60.3,0,1,0
2025-09-18 17:26:43,356.0,2.67,239.79,5.59,16.58,238.46,239.15,241.75,413.62,416.47,415.88,415.32,6.84,4.45,5.29,,,,2.97,,,,3.97,,,,0.65,0.74,0.6,0.6,50.0,0,509,,1,2025-09-18 17:26:43,-16.2,60.4,0,1,0
2025-09-18 17:27:28,356.0,2.66,239.92,5.62,17.07,238.91,239.16,241.68,414.02,416.42,416.21,415.55,7.14,5.04,4.89,,,,2.95,,,,4.06,,,,0.65,0.74,0.55,0.64,49.99,0,509,,1,2025-09-18 17:27:28,-16.2,60.3,0,1,0
2025-09-18 17:28:13,356.0,2.66,239.65,5.53,16.58,238.64,238.95,241.52,413.46,416.3,415.49,415.08,6.76,4.56,5.27,,,,2.99,,,,3.99,,,,0.66,0.73,0.61,0.63,49.97,0,509,,1,2025-09-18 17:28:13,-16.2,60.4,0,1,0
2025-09-18 17:28:58,356.0,2.66,239.72,5.64,16.93,238.29,239.26,241.61,413.57,417.42,417.11,416.4,7.37,4.74,4.82,,,,2.94,,,,4.06,,,,0.65,0.74,0.6,0.6,49.98,0,509,,1,2025-09-18 17:28:58,-16.2,60.3,0,1,0
2025-09-18 17:29:43,356.0,2.66,239.45,5.55,16.65,238.01,239.07,241.27,413.16,415.99,415.07,414.74,6.71,4.68,5.26,,,,2.95,,,,3.98,,,,0.64,0.74,0.59,0.59,49.97,0,509,,1,2025-09-18 17:29:43,-16.2,60.3,0,1,0
2025-09-18 17:30:28,356.0,2.67,240.37,5.61,16.82,239.19,239.57,242.35,414.62,417.36,417.03,414.46,6.78,4.98,5.07,,,,2.96,,,,3.97,,,,0.65,0.74,0.6,0.6,50.0,0,510,,1,2025-09-18 17:30:28,-16.2,60.3,0,1,0
2025-09-18 17:31:13,356.0,2.65,240.28,5.53,17.05,239.06,239.44,242.34,414.39,417.24,416.91,416.18,7.33,4.47,5.26,,,,3.0,,,,4.01,,,,0.66,0.73,0.6,0.65,49.99,0,510,,1,2025-09-18 17:31:13,-16.2,60.3,0,1,0
2025-09-18 17:31:58,356.0,2.66,240.34,5.62,16.85,239.18,239.46,242.37,414.51,417.28,417.04,416.28,7.38,4.6,4.88,,,,2.96,,,,3.97,,,,0.64,0.74,0.59,0.6,50.0,0,510,,1,2025-09-18 17:31:58,-16.2,60.3,0,1,0
2025-09-18 17:32:43,356.0,2.65,239.38,5.53,17.03,238.28,238.81,241.04,413.17,415.56,415.11,414.61,6.83,5.01,5.19,,,,2.99,,,,4.05,,,,0.64,0.75,0.56,0.61,49.96,0,510,,1,2025-09-18 17:32:43,-16.2,60.3,0,1,0
2025-09-18 17:33:28,356.0,2.65,240.37,5.64,16.93,239.29,239.48,242.35,414.63,417.28,417.12,416.34,7.37,4.76,4.8,,,,2.97,,,,4.06,,,,0.65,0.74,0.6,0.6,49.99,0,510,,1,2025-09-18 17:33:28,-16.2,60.3,0,1,0
2025-09-18 17:34:13,356.0,2.67,240.2,5.65,16.94,239.15,239.33,242.11,414.38,416.94,416.79,416.03,7.33,4.85,4.76,,,,2.97,,,,3.97,,,,0.65,0.74,0.61,0.61,49.99,0,510,,1,2025-09-18 17:34:13,-16.2,60.3,0,1,0
2025-09-18 17:34:58,357.0,2.63,239.15,5.51,17.33,237.91,238.48,241.05,412.57,415.29,414.79,414.22,7.05,5.02,5.26,,,,2.22,,,,4.38,,,,0.65,0.73,0.63,0.6,49.93,0,510,,1,2025-09-18 17:34:58,-16.2,60.2,0,1,0
2025-09-18 17:35:43,357.0,2.65,238.95,5.57,16.69,236.89,238.4,241.55,411.61,415.65,414.35,413.87,7.24,4.48,4.97,,,,2.87,,,,3.93,,,,0.65,0.75,0.61,0.6,49.92,0,510,,1,2025-09-18 17:35:43,-16.2,60.2,0,1,0
2025-09-18 17:36:28,357.0,2.65,238.82,5.57,16.3,236.69,238.35,241.42,411.4,415.5,414.06,413.65,7.14,4.33,4.83,,,,2.87,,,,3.95,,,,0.67,0.74,0.63,0.63,50.02,0,510,,1,2025-09-18 17:36:28,-16.2,60.2,0,1,0
2025-09-18 17:37:13,357.0,2.64,237.97,5.53,16.6,235.92,237.66,240.34,411.15,415.22,413.85,413.4,7.19,4.37,5.04,,,,2.89,,,,3.99,,,,0.66,0.74,0.58,0.65,50.0,0,510,,1,2025-09-18 17:37:13,-16.2,60.2,0,1,0
2025-09-18 17:37:58,357.0,2.65,238.6,5.49,16.68,236.74,237.91,241.16,411.06,414.89,413.88,412.38,6.69,4.93,5.06,,,,2.91,,,,3.96,,,,0.67,0.73,0.61,0.65,50.02,0,510,,1,2025-09-18 17:37:58,-16.2,60.2,0,1,0
2025-09-18 17:38:43,357.0,2.66,239.13,5.61,16.84,237.6,238.44,241.36,412.26,415.52,414.8,414.19,6.98,5.0,4.86,,,,2.91,,,,4.04,,,,0.65,0.75,0.59,0.61,49.99,0,510,,1,2025-09-18 17:38:43,-16.2,60.2,0,1,0
2025-09-18 17:39:28,357.0,2.64,238.81,5.52,16.11,237.11,238.34,240.99,411.75,415.11,414.05,413.64,6.67,4.28,5.17,,,,2.94,,,,4.02,,,,0.66,0.73,0.59,0.66,50.02,0,510,,1,2025-09-18 17:39:28,-16.2,60.2,0,1,0
2025-09-18 17:40:13,357.0,2.65,239.21,5.61,16.83,237.69,238.52,241.43,412.41,415.65,414.93,414.33,7.02,4.97,4.84,,,,2.91,,,,4.02,,,,0.66,0.73,0.62,0.63,50.03,0,510,,1,2025-09-18 17:40:13,-16.2,60.2,0,1,0
2025-09-18 17:40:58,357.0,2.65,239.5,5.63,16.88,238.6,238.72,241.18,413.37,415.61,415.5,414.83,6.92,5.03,4.93,,,,2.99,,,,4.03,,,,0.64,0.74,0.58,0.6,50.04,0,510,,1,2025-09-18 17:40:58,-16.2,60.1,0,1,0
2025-09-18 17:41:43,357.0,2.65,240.51,5.6,16.8,239.44,239.55,242.53,414.82,417.5,417.4,416.57,7.36,4.52,4.91,,,,2.99,,,,4.05,,,,0.64,0.74,0.59,0.6,49.96,0,510,,1,2025-09-18 17:41:43,-16.2,60.1,0,1,0
2025-09-18 17:42:28,357.0,2.64,239.2,5.57,16.72,238.1,238.58,240.92,414.63,417.44,417.22,416.43,7.3,4.4,5.02,,,,2.96,,,,4.06,,,,0.65,0.73,0.55,0.65,50.0,0,510,,1,2025-09-18 17:42:28,-16.2,60.1,0,1,0
2025-09-18 17:43:13,357.0,2.64,239.83,5.63,16.89,238.98,238.98,241.56,413.89,416.16,416.13,415.39,7.1,5.01,4.78,,,,2.93,,,,4.05,,,,0.66,0.73,0.6,0.64,50.0,0,510,,1,2025-09-18 17:43:13,-16.2,60.1,0,1,0
2025-09-18 17:43:58,357.0,2.65,240.29,5.64,16.91,238.67,238.76,242.2,414.55,417.04,417.02,416.2,7.3,4.85,4.75,,,,2.93,,,,4.05,,,,0.64,0.74,0.55,0.62,50.02,0,510,,1,2025-09-18 17:43:58,-16.2,60.0,0,1,0
2025-09-18 17:44:43,357.0,2.66,239.41,5.58,16.74,238.44,239.08,241.09,413.21,415.56,415.23,414.67,6.75,4.87,5.12,,,,2.99,,,,3.97,,,,0.65,0.73,0.6,0.61,50.01,0,510,,1,2025-09-18 17:44:43,-16.2,60.1,0,1,0
2025-09-18 17:45:28,357.0,2.66,240.61,5.62,16.86,240.05,239.25,242.59,415.03,417.38,417.83,416.74,7.44,4.46,4.95,,,,2.96,,,,4.09,,,,0.64,0.74,0.54,0.66,49.99,0,511,,1,2025-09-18 17:45:28,-16.2,60.1,1,1,0
2025-09-18 17:46:13,357.0,2.66,240.71,5.64,16.92,238.98,239.42,242.62,415.28,417.46,418.05,416.93,7.48,4.62,4.83,,,,2.98,,,,3.98,,,,0.64,0.74,0.53,0.65,50.01,0,511,,1,2025-09-18 17:46:13,-16.2,60.7,0,1,0
2025-09-18 17:46:58,357.0,2.66,239.5,5.63,16.89,239.28,239.41,241.15,413.39,415.64,415.43,414.82,6.9,5.04,4.95,,,,2.95,,,,3.99,,,,0.64,0.74,0.59,0.6,50.0,0,511,,1,2025-09-18 17:46:58,-16.2,61.2,0,1,0
2025-09-18 17:47:43,357.0,2.66,239.43,5.62,16.87,238.52,238.7,241.07,413.28,415.49,415.34,414.71,6.87,5.02,4.98,,,,2.93,,,,4.04,,,,0.64,0.74,0.59,0.6,49.98,0,511,,1,2025-09-18 17:47:43,-16.2,61.5,0,1,0
2025-09-18 17:48:28,357.0,2.66,240.1,5.55,16.65,239.28,239.49,242.18,414.06,417.03,416.51,415.87,7.11,4.34,5.2,,,,2.92,,,,4.05,,,,0.66,0.73,0.58,0.66,49.99,0,511,,1,2025-09-18 17:48:28,-16.2,61.6,0,1,0
2025-09-18 17:49:13,357.0,2.65,239.86,5.62,17.01,238.91,239.02,241.66,413.9,416.28,416.19,415.46,7.18,4.99,4.85,,,,2.94,,,,4.07,,,,0.64,0.74,0.55,0.64,49.95,0,511,,1,2025-09-18 17:49:13,-16.2,61.5,0,1,0
2025-09-18 17:49:58,357.0,2.66,240.11,5.65,16.22,238.84,239.34,242.15,414.12,416.98,416.55,415.88,7.12,4.33,4.78,,,,2.93,,,,4.03,,,,0.64,0.75,0.56,0.61,50.0,0,511,,1,2025-09-18 17:49:58,-16.2,61.3,0,1,0
2025-09-18 17:50:43,357.0,2.65,239.28,5.63,16.9,238.21,238.69,240.95,413.98,416.33,416.24,415.51,7.07,5.02,4.81,,,,2.93,,,,4.0,,,,0.64,0.75,0.57,0.6,49.96,0,511,,1,2025-09-18 17:50:43,-16.2,61.2,0,1,0
2025-09-18 17:51:28,357.0,2.66,239.29,5.64,16.91,238.14,238.75,240.99,413.0,416.22,416.06,415.39,6.99,5.05,4.87,,,,2.94,,,,4.0,,,,0.64,0.75,0.58,0.6,49.99,0,511,,1,2025-09-18 17:51:28,-16.2,61.1,0,1,0
2025-09-18 17:52:13,357.0,2.65,239.4,5.52,16.56,238.17,238.6,241.44,411.83,414.72,413.91,413.49,6.66,4.69,5.21,,,,2.94,,,,3.93,,,,0.66,0.74,0.61,0.62,49.91,0,511,,1,2025-09-18 17:52:13,-16.2,60.9,0,1,0
2025-09-18 17:52:58,357.0,2.64,239.56,5.49,16.48,238.11,238.78,241.79,413.0,416.19,415.61,414.93,6.93,4.32,5.23,,,,2.94,,,,4.0,,,,0.66,0.73,0.6,0.65,50.04,0,511,,1,2025-09-18 17:52:58,-16.2,60.8,0,1,0
2025-09-18 17:53:43,357.0,2.65,238.74,5.61,16.83,237.47,238.13,240.61,411.88,414.6,414.97,414.27,7.15,4.94,4.74,,,,2.89,,,,4.0,,,,0.64,0.75,0.56,0.61,49.96,0,511,,1,2025-09-18 17:53:43,-16.2,60.7,0,1,0
2025-09-18 17:54:28,357.0,2.64,238.48,5.55,16.66,236.96,238.4,240.08,411.67,414.38,413.13,414.63,7.25,4.51,4.9,,,,2.91,,,,4.02,,,,0.65,0.75,0.56,0.64,50.0,0,511,,1,2025-09-18 17:54:28,-16.2,60.6,0,1,0
2025-09-18 17:55:13,357.0,2.64,238.81,5.49,16.47,237.59,238.48,240.36,412.05,414.84,413.59,413.49,6.73,4.5,5.24,,,,2.94,,,,3.96,,,,0.66,0.74,0.61,0.63,50.02,0,511,,1,2025-09-18 17:55:13,-16.2,60.5,0,1,0
2025-09-18 17:55:58,357.0,2.64,239.43,5.5,16.49,237.92,239.1,241.27,413.11,416.01,415.9,415.7,6.87,4.42,5.2,,,,2.97,,,,4.0,,,,0.66,0.74,0.6,0.64,50.12,0,511,,1,2025-09-18 17:55:58,-16.2,60.4,0,1,0
2025-09-18 17:56:43,357.0,2.64,239.24,5.59,16.78,237.67,238.6,241.45,412.46,415.74,415.32,414.67,7.21,4.78,4.79,,,,2.89,,,,3.99,,,,0.64,0.74,0.56,0.62,49.96,0,511,,1,2025-09-18 17:56:43,-16.2,60.3,0,1,0
2025-09-18 17:57:28,358.0,2.65,238.85,5.6,16.81,237.16,238.38,241.01,411.83,415.17,414.11,413.7,6.99,4.97,4.85,,,,2.89,,,,3.99,,,,0.64,0.75,0.58,0.6,50.0,0,511,,1,2025-09-18 17:57:28,-16.2,60.3,0,1,0
2025-09-18 17:58:13,358.0,0.0,224.15,0.0,0.0,222.43,219.79,230.18,383.01,389.73,392.03,388.26,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,50.01,0,511,,0,2025-09-18 17:58:13,-16.2,60.3,0,0,0
2025-09-18 17:58:58,358.0,0.45,223.49,0.69,2.06,219.74,220.9,229.84,381.87,390.52,389.6,387.33,2.06,0.0,0.0,,,,0.07,,,,0.44,,,,,0.99,,,50.0,0,511,,1,2025-09-18 17:58:58,-16.2,61.0,0,0,0
2025-09-18 17:59:43,358.0,0.31,223.33,0.48,1.44,220.69,221.12,228.07,382.71,389.23,388.53,386.82,1.44,0.0,0.0,,,,0.04,,,,0.32,,,,,0.99,,,50.01,0,511,,1,2025-09-18 17:59:43,-15.6,61.6,0,0,0
