readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,df2_time,Temperature (°C),Humidity (%),Door Status,compressor_on,heater_on
2025-09-18 18:00:28,358.0,0.31,223.36,0.48,1.44,220.53,221.44,228.1,382.8,389.49,388.63,386.97,1.44,0.0,0.0,,,,0.04,,,,0.32,,,,,0.99,,,50.06,0,511,,1,2025-09-18 18:00:28,-15.5,62.7,0,0,0
2025-09-18 18:01:13,358.0,0.32,223.23,0.48,1.44,221.57,223.77,224.36,385.68,388.09,386.19,386.65,1.44,0.0,0.0,,,,0.04,,,,0.32,,,,,0.99,,,50.11,0,511,,1,2025-09-18 18:01:13,-15.4,64.1,0,0,0
2025-09-18 18:01:58,358.0,2.76,221.04,5.39,16.16,219.42,221.04,222.67,381.45,384.26,382.86,382.86,7.17,4.27,4.72,,,,2.2,,,,3.56,,,,0.75,0.83,0.69,0.73,50.12,0,511,,1,2025-09-18 18:01:58,-15.4,65.6,0,1,0
2025-09-18 18:02:43,358.0,2.62,221.15,5.26,15.78,220.36,221.54,221.55,382.7,383.73,382.71,383.04,6.78,4.83,4.17,,,,2.18,,,,3.47,,,,0.73,0.83,0.65,0.72,50.08,0,511,,1,2025-09-18 18:02:43,-14.8,66.3,0,1,0
2025-09-18 18:03:28,358.0,2.61,221.14,5.23,15.69,220.27,221.08,222.08,382.21,383.79,383.08,383.03,6.71,4.81,4.18,,,,2.2,,,,3.46,,,,0.73,0.83,0.65,0.73,50.07,0,511,,1,2025-09-18 18:03:28,-14.8,65.6,0,1,0
2025-09-18 18:04:13,358.0,2.56,220.13,5.2,15.56,218.71,220.78,220.89,380.61,382.5,380.71,381.27,6.74,4.77,4.05,,,,2.16,,,,3.44,,,,0.74,0.84,0.66,0.73,50.05,0,512,,1,2025-09-18 18:04:13,-15.4,64.0,0,1,0
2025-09-18 18:04:58,358.0,2.53,219.39,5.11,14.95,217.67,219.48,221.03,378.58,381.49,379.93,380.0,6.44,4.21,4.3,,,,2.14,,,,3.35,,,,0.73,0.83,0.66,0.71,50.01,0,512,,1,2025-09-18 18:04:58,-15.4,61.8,0,1,0
2025-09-18 18:05:43,358.0,2.53,219.02,5.1,15.46,218.82,219.04,219.2,379.2,379.53,379.34,379.35,7.05,4.12,4.29,,,,2.15,,,,3.38,,,,0.75,0.84,0.67,0.72,50.01,0,512,,1,2025-09-18 18:05:43,-15.5,59.7,0,1,0
2025-09-18 18:06:28,358.0,2.52,218.88,5.08,15.14,218.01,219.37,219.25,378.78,379.86,378.68,379.11,6.42,4.35,4.37,,,,2.13,,,,3.33,,,,0.73,0.84,0.65,0.7,50.0,0,512,,1,2025-09-18 18:06:28,-15.6,57.8,0,1,0
2025-09-18 18:07:13,358.0,2.51,218.28,5.04,15.12,218.86,218.45,217.52,378.72,377.56,377.92,378.07,6.66,4.15,4.32,,,,2.13,,,,3.3,,,,0.74,0.84,0.66,0.71,49.96,0,512,,1,2025-09-18 18:07:13,-16.2,55.9,0,1,0
2025-09-18 18:07:58,358.0,2.5,219.01,5.1,15.35,218.56,218.29,220.17,378.32,379.72,379.95,379.33,7.07,4.19,4.09,,,,2.14,,,,3.37,,,,0.74,0.83,0.66,0.74,49.95,0,512,,1,2025-09-18 18:07:58,-16.2,54.4,0,1,0
2025-09-18 18:08:43,358.0,2.51,219.29,5.15,15.32,218.84,218.62,220.4,378.85,380.2,380.39,379.82,6.92,4.55,3.86,,,,2.14,,,,3.38,,,,0.73,0.83,0.62,0.73,49.97,0,512,,1,2025-09-18 18:08:43,-16.3,53.1,0,1,0
2025-09-18 18:09:28,358.0,2.51,218.54,5.11,15.17,217.3,216.96,221.35,376.08,379.59,379.89,378.52,6.46,4.45,4.26,,,,2.11,,,,3.33,,,,0.73,0.83,0.63,0.73,49.96,0,512,,1,2025-09-18 18:09:28,-16.3,52.6,0,1,0
2025-09-18 18:10:13,358.0,2.52,218.79,5.13,15.26,219.31,216.93,220.14,377.8,378.52,380.58,378.96,6.65,4.63,3.98,,,,2.13,,,,3.35,,,,0.73,0.82,0.62,0.73,49.95,0,512,,1,2025-09-18 18:10:13,-16.3,52.4,0,1,0
2025-09-18 18:10:58,358.0,2.52,219.19,5.14,15.47,218.91,216.88,221.77,377.41,379.89,381.64,379.65,7.11,4.39,3.98,,,,2.15,,,,3.39,,,,0.74,0.82,0.65,0.75,49.94,0,512,,1,2025-09-18 18:10:58,-16.3,52.1,0,1,0
2025-09-18 18:11:43,358.0,2.52,219.26,5.15,15.45,217.02,218.81,221.95,377.44,381.71,380.17,379.77,7.05,4.25,4.15,,,,2.15,,,,3.38,,,,0.74,0.83,0.67,0.73,49.94,0,512,,1,2025-09-18 18:11:43,-16.3,52.0,0,1,0
2025-09-18 18:12:28,358.0,2.52,219.12,5.12,15.63,216.28,219.39,221.7,377.3,382.0,379.31,379.54,6.93,4.4,4.3,,,,2.15,,,,3.37,,,,0.75,0.83,0.69,0.72,49.92,0,512,,1,2025-09-18 18:12:28,-16.3,51.7,0,1,0
2025-09-18 18:13:13,,2.51,217.81,5.05,15.15,214.66,218.26,220.51,374.92,379.97,376.76,377.18,6.66,3.99,4.5,,,,2.11,,,,3.31,,,,0.75,0.83,0.7,0.72,49.94,0,512,,1,2025-09-18 18:13:13,-16.3,51.4,0,1,0
2025-09-18 18:13:58,358.0,2.51,218.29,5.1,15.39,214.86,219.83,220.18,376.46,381.06,376.77,378.1,6.94,4.39,4.06,,,,2.12,,,,3.35,,,,0.75,0.85,0.69,0.71,49.97,0,512,,1,2025-09-18 18:13:58,-16.3,51.1,0,1,0
2025-09-18 18:14:43,358.0,2.53,218.18,5.14,15.42,214.71,220.73,219.11,377.11,380.7,375.89,377.74,6.49,4.79,4.14,,,,2.11,,,,3.34,,,,0.73,0.84,0.67,0.69,49.97,0,512,,1,2025-09-18 18:14:43,-16.3,51.0,0,1,0
2025-09-18 18:15:28,358.0,2.52,218.53,5.1,15.3,213.93,220.94,220.72,376.62,382.06,375.95,378.21,6.26,4.65,4.39,,,,2.12,,,,3.32,,,,0.73,0.84,0.69,0.67,49.98,0,512,,1,2025-09-18 18:15:28,-16.3,50.9,0,1,0
2025-09-18 18:16:13,358.0,2.52,218.69,5.08,15.24,213.63,221.01,221.43,376.43,383.16,376.79,378.79,6.62,4.09,4.53,,,,2.13,,,,3.32,,,,0.75,0.84,0.71,0.7,50.02,0,512,,1,2025-09-18 18:16:13,-16.2,51.0,0,1,0
2025-09-18 18:16:58,358.0,2.53,220.22,5.1,15.3,215.76,222.29,222.41,379.55,385.12,379.65,381.44,6.29,4.44,4.57,,,,2.17,,,,3.35,,,,0.73,0.84,0.69,0.67,50.03,0,512,,1,2025-09-18 18:16:58,-16.2,51.2,0,1,0
2025-09-18 18:17:43,358.0,2.53,220.03,5.08,15.25,217.69,221.03,221.37,379.95,383.51,380.35,381.34,6.54,4.19,4.53,,,,2.19,,,,3.37,,,,0.74,0.84,0.69,0.69,50.0,0,512,,1,2025-09-18 18:17:43,-16.2,51.5,0,1,0
2025-09-18 18:18:28,358.0,2.54,219.41,5.09,15.26,216.58,220.44,221.2,378.48,382.47,379.14,380.03,6.37,4.32,4.58,,,,2.17,,,,3.34,,,,0.74,0.83,0.69,0.69,49.98,0,512,,1,2025-09-18 18:18:28,-16.2,52.0,0,1,0
2025-09-18 18:19:13,358.0,2.55,219.77,5.19,15.58,217.83,221.7,219.77,380.65,382.71,379.46,380.86,6.77,4.84,3.98,,,,2.16,,,,3.41,,,,0.73,0.84,0.65,0.7,49.99,0,512,,1,2025-09-18 18:19:13,-16.2,52.5,0,1,0
2025-09-18 18:19:58,358.0,2.55,219.6,5.1,15.31,217.27,219.4,222.03,378.16,382.31,380.63,380.37,6.38,4.45,4.47,,,,2.17,,,,3.35,,,,0.73,0.83,0.67,0.7,49.97,0,512,,1,2025-09-18 18:19:58,-16.2,53.4,0,1,0
2025-09-18 18:20:43,358.0,2.56,219.28,5.18,15.53,216.97,219.04,221.74,377.67,381.65,380.1,379.81,6.67,4.73,4.13,,,,2.15,,,,3.39,,,,0.73,0.83,0.66,0.72,49.97,0,512,,1,2025-09-18 18:20:43,-16.2,54.2,0,1,0
2025-09-18 18:21:28,358.0,2.55,219.29,5.1,15.31,216.9,219.0,221.96,378.0,381.5,379.97,379.82,6.71,4.1,4.5,,,,2.16,,,,3.37,,,,0.75,0.84,0.69,0.71,49.96,0,512,,1,2025-09-18 18:21:28,-16.2,55.3,0,1,0
2025-09-18 18:22:13,358.0,2.56,219.14,5.12,15.36,217.96,218.53,220.76,377.96,380.72,380.03,379.57,6.43,4.42,4.51,,,,2.16,,,,3.36,,,,0.74,0.83,0.68,0.71,49.94,0,513,,1,2025-09-18 18:22:13,-15.6,56.3,0,1,0
2025-09-18 18:22:58,358.0,2.57,218.92,5.16,15.49,217.74,218.4,220.61,377.43,380.29,379.74,379.15,6.99,4.13,4.37,,,,2.15,,,,3.4,,,,0.75,0.83,0.68,0.73,49.94,0,513,,1,2025-09-18 18:22:58,-15.6,57.5,0,1,0
2025-09-18 18:23:43,358.0,2.58,219.04,5.17,15.51,217.48,219.08,220.82,377.84,380.97,379.35,379.38,6.55,4.7,4.25,,,,2.15,,,,3.38,,,,0.73,0.83,0.66,0.72,49.93,0,513,,1,2025-09-18 18:23:43,-15.5,58.4,0,1,0
2025-09-18 18:24:28,359.0,2.58,219.1,5.16,15.48,219.04,218.23,220.36,378.41,379.78,380.31,379.5,6.92,4.14,4.43,,,,2.15,,,,3.41,,,,0.75,0.84,0.68,0.73,49.94,0,513,,1,2025-09-18 18:24:28,-15.5,59.6,0,1,0
2025-09-18 18:25:13,359.0,2.59,218.3,5.19,15.69,216.03,218.87,220.01,376.64,380.08,377.63,378.12,6.97,4.55,4.17,,,,2.13,,,,3.4,,,,0.75,0.84,0.71,0.71,49.91,0,513,,1,2025-09-18 18:25:13,-15.5,60.9,0,1,0
2025-09-18 18:25:58,359.0,2.59,218.81,5.16,15.69,216.87,219.95,219.61,378.3,380.67,378.01,378.99,7.11,4.36,4.22,,,,2.15,,,,3.38,,,,0.74,0.84,0.68,0.7,49.87,0,513,,1,2025-09-18 18:25:58,-15.5,62.1,0,1,0
2025-09-18 18:26:43,359.0,2.59,218.37,5.2,15.6,216.64,220.04,218.42,378.18,379.72,376.88,378.28,6.96,4.26,4.38,,,,2.14,,,,3.41,,,,0.75,0.85,0.69,0.7,49.9,0,513,,1,2025-09-18 18:26:43,-15.5,63.2,0,1,0
2025-09-18 18:27:28,359.0,2.59,217.49,5.19,15.56,215.63,221.49,215.34,378.57,378.32,373.23,377.59,6.86,4.25,4.44,,,,2.13,,,,3.39,,,,0.76,0.85,0.71,0.71,49.89,0,513,,1,2025-09-18 18:27:28,-15.4,64.1,0,1,0
2025-09-18 18:28:13,359.0,2.6,216.39,5.25,15.76,212.67,218.97,217.52,373.82,378.01,370.11,373.68,7.08,4.66,4.02,,,,2.07,,,,3.39,,,,0.76,0.86,0.71,0.73,49.89,0,513,,1,2025-09-18 18:28:13,-15.4,65.1,0,1,0
2025-09-18 18:28:58,359.0,2.61,216.46,5.27,15.81,214.77,219.16,215.45,375.8,376.39,372.73,374.94,6.88,5.0,3.94,,,,2.08,,,,3.42,,,,0.75,0.86,0.68,0.72,49.87,0,513,,1,2025-09-18 18:28:58,-15.4,65.7,0,1,0
2025-09-18 18:29:43,359.0,2.61,216.02,5.25,15.76,214.38,220.39,213.3,376.13,375.78,370.31,374.07,7.01,4.63,4.12,,,,2.07,,,,3.4,,,,0.76,0.87,0.71,0.71,49.87,0,513,,1,2025-09-18 18:29:43,-15.4,66.4,0,1,0
2025-09-18 18:30:28,359.0,2.61,216.73,5.28,15.85,214.06,220.62,215.5,376.76,377.23,371.64,375.21,7.03,4.83,3.99,,,,2.08,,,,3.43,,,,0.76,0.87,0.71,0.69,49.92,0,513,,1,2025-09-18 18:30:28,-14.8,67.0,0,1,0
2025-09-18 18:31:13,359.0,2.63,217.58,5.26,15.78,215.25,220.46,217.29,377.13,379.04,374.44,376.87,6.57,4.95,4.26,,,,2.1,,,,3.42,,,,0.75,0.85,0.68,0.71,49.94,0,513,,1,2025-09-18 18:31:13,-14.8,67.3,0,1,0
2025-09-18 18:31:58,359.0,2.62,217.1,5.21,15.64,214.51,220.42,216.54,376.52,378.42,373.15,376.03,6.41,4.64,4.59,,,,2.09,,,,3.44,,,,0.75,0.85,0.7,0.69,49.93,0,513,,1,2025-09-18 18:31:58,-14.8,67.8,0,1,0
2025-09-18 18:32:43,359.0,2.63,217.02,5.28,15.84,214.36,220.36,216.35,376.49,378.21,373.01,375.9,7.04,4.71,4.09,,,,2.1,,,,3.38,,,,0.76,0.86,0.7,0.72,49.95,0,513,,1,2025-09-18 18:32:43,-14.7,68.1,0,1,0
2025-09-18 18:33:28,359.0,2.65,218.34,5.3,15.9,214.9,221.1,216.78,379.54,379.22,375.79,378.19,7.13,4.63,4.14,,,,2.12,,,,3.48,,,,0.76,0.86,0.69,0.72,49.97,0,513,,1,2025-09-18 18:33:28,-14.7,68.4,0,1,0
2025-09-18 18:34:13,359.0,2.66,217.68,5.28,15.67,215.89,220.12,217.04,377.6,378.59,374.93,377.04,6.63,4.42,4.63,,,,2.11,,,,3.45,,,,0.76,0.86,0.7,0.73,49.97,0,513,,1,2025-09-18 18:34:13,-14.7,68.6,0,1,0
2025-09-18 18:34:58,359.0,2.64,216.38,5.21,15.82,214.06,220.46,214.61,376.32,376.79,371.24,374.78,6.5,4.98,4.34,,,,2.08,,,,3.38,,,,0.76,0.86,0.71,0.69,49.99,0,513,,1,2025-09-18 18:34:58,-14.7,68.7,0,1,0
2025-09-18 18:35:43,359.0,2.65,216.18,5.29,15.87,213.37,218.5,216.68,374.19,376.78,372.24,374.4,6.99,4.72,4.16,,,,2.06,,,,3.42,,,,0.77,0.86,0.72,0.73,49.98,0,513,,1,2025-09-18 18:35:43,-14.7,68.8,0,1,0
2025-09-18 18:36:28,359.0,2.65,216.34,5.22,15.65,213.87,218.44,216.72,374.4,377.56,373.45,375.07,6.6,4.45,4.6,,,,2.08,,,,3.38,,,,0.76,0.86,0.71,0.71,49.98,0,513,,1,2025-09-18 18:36:28,-14.7,68.9,1,1,0
2025-09-18 18:37:13,359.0,2.66,216.1,5.29,15.86,215.12,218.47,214.71,377.11,373.41,371.59,374.04,7.21,4.45,4.21,,,,2.08,,,,3.43,,,,0.75,0.86,0.67,0.73,50.0,0,513,,1,2025-09-18 18:37:13,-14.6,69.0,0,1,0
2025-09-18 18:37:58,359.0,2.67,215.77,5.27,15.81,215.41,218.81,213.1,376.05,374.06,371.07,373.9,6.59,4.86,4.36,,,,2.07,,,,3.42,,,,0.75,0.86,0.68,0.72,49.94,0,513,,1,2025-09-18 18:37:58,-14.6,69.5,0,1,0
2025-09-18 18:38:43,359.0,2.67,217.67,5.3,15.89,217.35,220.83,214.82,379.53,377.22,374.09,376.95,7.08,4.44,4.37,,,,2.12,,,,3.45,,,,0.76,0.87,0.69,0.72,49.98,0,513,,1,2025-09-18 18:38:43,-14.6,69.9,0,1,0
2025-09-18 18:39:28,359.0,2.68,216.89,5.25,15.76,216.07,221.05,213.54,378.52,377.77,373.46,376.58,6.71,4.53,4.53,,,,2.12,,,,3.42,,,,0.75,0.87,0.69,0.7,49.98,0,513,,1,2025-09-18 18:39:28,-14.0,69.9,0,1,0
2025-09-18 18:40:13,359.0,2.67,217.93,5.26,15.78,216.08,221.94,215.77,379.36,379.08,374.0,377.48,6.76,4.43,4.58,,,,2.11,,,,3.49,,,,0.75,0.86,0.68,0.7,50.0,0,514,,1,2025-09-18 18:40:13,-14.0,69.7,0,1,0
2025-09-18 18:40:58,359.0,2.68,217.29,5.31,15.94,215.27,221.59,215.09,378.12,378.25,372.73,376.37,7.1,4.53,4.31,,,,2.1,,,,3.46,,,,0.77,0.88,0.71,0.71,50.01,0,514,,1,2025-09-18 18:40:58,-14.0,69.4,0,1,0
2025-09-18 18:41:43,359.0,2.68,216.91,5.36,16.09,214.7,221.89,213.42,378.75,377.3,371.11,375.72,7.14,4.87,4.07,,,,2.11,,,,3.49,,,,0.77,0.88,0.7,0.72,50.0,0,514,,1,2025-09-18 18:41:43,-14.0,69.1,0,1,0
2025-09-18 18:42:28,359.0,2.69,217.41,5.34,16.01,216.19,221.2,214.61,378.53,377.62,373.55,376.57,7.2,4.6,4.22,,,,2.11,,,,3.48,,,,0.77,0.88,0.7,0.72,49.97,0,514,,1,2025-09-18 18:42:28,-14.0,68.7,0,1,0
2025-09-18 18:43:13,359.0,2.7,217.34,5.36,16.09,217.49,218.97,215.56,377.99,376.02,374.51,376.12,6.91,5.04,4.14,,,,2.09,,,,3.5,,,,0.76,0.86,0.67,0.74,49.97,0,514,,1,2025-09-18 18:43:13,-14.0,68.2,0,1,0
2025-09-18 18:43:58,359.0,2.7,216.82,5.4,16.21,217.33,221.64,211.49,380.17,374.74,371.92,375.4,7.22,5.21,3.78,,,,2.08,,,,3.52,,,,0.76,0.88,0.66,0.74,49.98,0,514,,1,2025-09-18 18:43:58,-13.9,67.8,0,1,0
2025-09-18 18:44:43,359.0,2.7,218.46,5.32,15.97,220.14,221.7,213.55,382.68,376.9,375.4,378.33,7.2,4.54,4.22,,,,2.15,,,,3.49,,,,0.74,0.87,0.65,0.71,49.98,0,514,,1,2025-09-18 18:44:43,-13.9,67.4,0,1,0
2025-09-18 18:45:28,359.0,2.7,216.8,5.38,16.13,217.64,218.63,214.12,377.82,374.78,373.7,375.38,7.06,5.1,3.96,,,,2.08,,,,3.51,,,,0.76,0.87,0.66,0.74,50.0,0,514,,1,2025-09-18 18:45:28,-13.9,66.9,0,1,0
2025-09-18 18:46:13,359.0,2.72,216.54,5.4,16.21,216.23,220.0,213.39,377.79,375.34,372.06,375.07,7.21,5.03,3.96,,,,2.08,,,,3.51,,,,0.77,0.88,0.69,0.74,50.0,0,514,,1,2025-09-18 18:46:13,-13.9,66.8,0,1,0
2025-09-18 18:46:58,360.0,2.71,216.86,5.41,16.23,216.68,219.31,214.11,378.01,375.88,372.98,375.62,7.25,5.05,3.92,,,,2.1,,,,3.52,,,,0.77,0.88,0.68,0.74,49.99,0,514,,1,2025-09-18 18:46:58,-13.8,67.0,0,1,0
2025-09-18 18:47:43,360.0,2.68,216.38,5.35,16.05,216.04,219.14,213.95,376.88,375.08,372.38,374.78,7.33,4.67,4.06,,,,2.08,,,,3.48,,,,0.77,0.87,0.69,0.75,49.97,0,514,,1,2025-09-18 18:47:43,-13.2,66.4,0,1,0
2025-09-18 18:48:28,360.0,2.67,216.45,5.3,15.89,216.23,219.61,213.52,377.45,375.11,372.71,375.16,7.23,4.49,4.17,,,,2.09,,,,3.45,,,,0.75,0.86,0.68,0.72,49.95,0,514,,1,2025-09-18 18:48:28,-13.8,65.3,0,1,0
2025-09-18 18:49:13,360.0,2.66,216.53,5.31,15.93,215.59,219.38,214.62,376.7,375.86,372.57,375.05,6.79,5.03,4.11,,,,2.07,,,,3.45,,,,0.75,0.86,0.66,0.72,49.91,0,514,,1,2025-09-18 18:49:13,-13.9,64.5,0,1,0
2025-09-18 18:49:58,360.0,2.64,216.47,5.21,15.95,218.0,217.72,213.68,377.34,373.61,373.85,374.94,7.36,4.34,4.25,,,,2.09,,,,3.4,,,,0.76,0.87,0.67,0.74,49.89,0,514,,1,2025-09-18 18:49:58,-13.9,63.7,0,1,0
2025-09-18 18:50:43,360.0,2.62,215.94,5.2,15.59,217.79,216.92,213.11,376.47,372.42,373.18,374.02,7.03,4.33,4.22,,,,2.08,,,,3.38,,,,0.76,0.87,0.67,0.74,49.91,0,514,,1,2025-09-18 18:50:43,-14.0,62.4,0,1,0
2025-09-18 18:51:28,360.0,2.61,214.93,5.24,15.99,215.34,215.89,213.57,373.46,371.93,371.45,372.28,7.15,4.94,3.9,,,,2.03,,,,3.39,,,,0.75,0.86,0.65,0.74,49.9,0,514,,1,2025-09-18 18:51:28,-14.6,60.9,0,1,0
2025-09-18 18:52:13,360.0,2.59,213.5,5.23,15.69,215.24,214.37,210.9,372.05,368.3,369.05,369.8,7.05,4.88,3.77,,,,1.99,,,,3.36,,,,0.76,0.87,0.65,0.75,49.89,0,514,,1,2025-09-18 18:52:13,-14.7,59.3,0,1,0
2025-09-18 18:52:58,360.0,2.57,213.16,5.09,15.27,215.1,213.55,210.82,371.22,367.52,368.86,369.2,6.71,4.38,4.18,,,,2.0,,,,3.26,,,,0.75,0.87,0.66,0.73,49.89,0,514,,1,2025-09-18 18:52:58,-14.7,57.9,0,1,0
2025-09-18 18:53:43,360.0,2.55,213.85,5.13,15.4,214.55,214.79,212.22,371.82,369.8,369.6,370.31,7.06,4.28,4.06,,,,2.01,,,,3.29,,,,0.76,0.87,0.68,0.74,49.87,0,514,,1,2025-09-18 18:53:43,-14.8,56.7,0,1,0
2025-09-18 18:54:28,360.0,2.54,213.31,5.17,14.92,214.81,215.4,209.72,372.57,368.18,367.66,369.47,6.58,4.64,3.7,,,,1.98,,,,3.32,,,,0.76,0.88,0.65,0.75,49.89,0,514,,1,2025-09-18 18:54:28,-15.4,55.3,0,1,0
2025-09-18 18:55:13,360.0,2.53,213.45,5.15,15.46,214.59,215.43,210.25,372.47,368.7,367.95,369.71,6.84,4.84,3.77,,,,1.97,,,,3.3,,,,0.76,0.87,0.65,0.75,49.9,0,514,,1,2025-09-18 18:55:13,-15.5,54.1,0,1,0
2025-09-18 18:55:58,360.0,2.52,214.73,5.17,15.52,216.5,217.41,210.0,376.02,370.23,369.56,371.93,6.97,4.9,3.65,,,,2.02,,,,3.33,,,,0.74,0.87,0.62,0.72,49.91,0,514,,1,2025-09-18 18:55:58,-15.5,52.9,0,1,0
2025-09-18 18:56:43,360.0,2.52,215.61,5.11,15.13,219.1,217.16,210.56,377.81,370.43,372.12,373.46,6.63,4.44,4.06,,,,2.05,,,,3.31,,,,0.73,0.86,0.6,0.71,49.9,0,514,,1,2025-09-18 18:56:43,-15.6,52.0,0,1,0
2025-09-18 18:57:28,360.0,2.5,215.67,5.14,15.41,218.92,216.93,211.17,377.46,370.76,372.49,373.57,6.88,4.86,3.67,,,,2.04,,,,3.34,,,,0.73,0.86,0.6,0.74,49.88,0,515,,1,2025-09-18 18:57:28,-16.2,51.2,0,1,0
2025-09-18 18:58:13,360.0,2.49,215.77,5.04,15.25,219.64,217.49,210.19,378.57,370.4,372.27,373.75,7.08,4.24,3.92,,,,2.07,,,,3.29,,,,0.74,0.87,0.62,0.73,49.9,0,515,,1,2025-09-18 18:58:13,-16.3,50.5,0,1,0
2025-09-18 18:58:58,360.0,2.49,215.61,5.13,15.19,219.6,216.82,210.4,377.95,370.0,372.42,373.46,6.79,4.81,3.58,,,,2.04,,,,3.32,,,,0.72,0.86,0.59,0.72,49.9,0,515,,1,2025-09-18 18:58:58,-16.3,49.7,0,1,0
2025-09-18 18:59:43,360.0,2.48,215.62,5.05,15.14,217.9,217.64,211.31,377.19,371.5,371.72,373.47,6.51,4.72,3.91,,,,2.05,,,,3.26,,,,0.72,0.86,0.62,0.69,49.9,0,515,,1,2025-09-18 18:59:43,-16.3,49.2,0,1,0
2025-09-18 19:00:28,360.0,2.46,215.64,5.08,15.23,217.63,217.57,211.73,376.89,371.8,371.85,373.51,7.1,4.37,3.76,,,,2.04,,,,3.3,,,,0.74,0.87,0.63,0.73,49.91,0,515,,1,2025-09-18 19:00:28,-17.0,48.8,0,1,0
2025-09-18 19:01:13,360.0,2.46,216.6,4.98,14.97,219.67,216.77,213.35,377.97,372.5,375.02,375.16,6.71,4.23,4.03,,,,2.08,,,,3.26,,,,0.73,0.86,0.62,0.72,49.95,0,515,,1,2025-09-18 19:01:13,-17.0,48.4,0,1,0
2025-09-18 19:01:58,360.0,2.46,216.38,5.09,15.27,220.42,216.91,211.82,378.74,371.3,374.36,374.8,7.24,4.39,3.64,,,,2.06,,,,3.33,,,,0.73,0.86,0.59,0.74,49.96,0,515,,1,2025-09-18 19:01:58,-17.1,48.1,0,1,0
2025-09-18 19:02:43,360.0,2.45,217.02,5.0,15.01,220.81,218.13,212.12,380.14,372.62,374.95,375.9,6.9,4.21,3.9,,,,2.1,,,,3.32,,,,0.73,0.87,0.6,0.73,49.96,0,515,,1,2025-09-18 19:02:43,-17.1,48.4,0,1,0
2025-09-18 19:03:28,360.0,2.48,217.51,5.14,15.42,223.0,217.47,212.07,381.47,372.0,376.82,376.76,7.19,4.81,3.41,,,,2.08,,,,3.34,,,,0.71,0.86,0.54,0.73,49.98,0,515,,1,2025-09-18 19:03:28,-17.1,49.0,0,1,0
2025-09-18 19:04:13,360.0,2.48,217.08,5.15,15.42,222.98,217.37,210.9,381.36,370.91,375.8,376.02,7.3,4.72,3.4,,,,2.08,,,,3.37,,,,0.71,0.86,0.54,0.73,49.95,0,515,,1,2025-09-18 19:04:13,-17.1,49.6,0,1,0
2025-09-18 19:04:58,360.0,2.48,217.53,5.14,15.42,222.99,217.63,211.98,381.6,372.06,376.74,376.8,7.34,4.55,3.53,,,,2.1,,,,3.38,,,,0.72,0.86,0.56,0.75,49.91,0,515,,1,2025-09-18 19:04:58,-17.1,50.5,0,1,0
2025-09-18 19:05:43,,2.48,217.47,5.15,15.45,222.95,217.65,211.8,381.58,371.93,376.55,376.68,7.36,4.57,3.53,,,,2.1,,,,3.38,,,,0.72,0.86,0.56,0.75,49.94,0,515,,1,2025-09-18 19:05:43,-17.1,51.3,0,1,0
2025-09-18 19:06:28,360.0,2.47,216.78,4.98,14.95,221.05,216.97,212.33,379.34,371.79,375.34,375.35,6.74,4.29,3.92,,,,2.1,,,,3.26,,,,0.73,0.86,0.6,0.72,49.92,0,515,,1,2025-09-18 19:06:28,-17.1,52.0,0,1,0
2025-09-18 19:07:13,360.0,2.48,217.18,5.07,15.22,221.23,217.83,212.54,380.18,372.72,375.62,376.17,6.74,4.77,3.72,,,,2.09,,,,3.28,,,,0.72,0.85,0.59,0.7,49.94,0,515,,1,2025-09-18 19:07:13,-17.1,52.7,0,1,0
2025-09-18 19:07:58,360.0,2.49,216.76,5.06,15.19,221.79,217.47,211.03,380.42,371.11,374.87,375.46,6.72,4.76,3.71,,,,2.08,,,,3.29,,,,0.71,0.86,0.57,0.71,49.92,0,515,,1,2025-09-18 19:07:58,-17.1,53.2,0,1,0
2025-09-18 19:08:43,360.0,2.49,216.7,5.15,15.46,222.35,216.67,210.88,380.39,370.43,375.26,375.36,7.3,4.79,3.37,,,,2.07,,,,3.37,,,,0.72,0.86,0.55,0.74,49.92,0,515,,1,2025-09-18 19:08:43,-17.1,53.7,0,1,0
2025-09-18 19:09:28,360.0,2.48,216.3,5.03,15.09,222.1,216.32,210.49,379.83,369.76,374.9,374.83,6.74,4.63,3.72,,,,2.08,,,,3.26,,,,0.72,0.86,0.58,0.72,49.92,0,515,,1,2025-09-18 19:09:28,-17.1,54.0,0,1,0
2025-09-18 19:10:13,360.0,2.5,217.44,5.18,15.55,223.74,217.23,211.42,381.85,371.23,376.86,376.65,7.29,4.91,3.35,,,,2.11,,,,3.38,,,,0.71,0.86,0.54,0.73,49.92,0,515,,1,2025-09-18 19:10:13,-17.1,54.3,0,1,0
2025-09-18 19:10:58,361.0,2.47,218.17,5.01,15.03,222.63,217.16,214.73,380.93,373.95,378.38,377.75,6.61,4.44,3.98,,,,2.14,,,,3.28,,,,0.72,0.85,0.61,0.71,49.93,0,515,,1,2025-09-18 19:10:58,-17.1,54.5,0,1,0
2025-09-18 19:11:43,361.0,2.47,217.83,5.08,15.24,222.19,216.74,214.56,380.13,373.52,378.26,377.3,7.16,4.21,3.87,,,,2.12,,,,3.37,,,,0.73,0.85,0.59,0.75,49.9,0,515,,1,2025-09-18 19:11:43,-17.1,54.7,0,1,0
2025-09-18 19:12:28,361.0,2.48,217.68,5.02,15.06,221.31,216.59,215.21,379.18,374.05,377.89,377.04,6.87,4.11,4.09,,,,2.12,,,,3.32,,,,0.74,0.85,0.62,0.73,49.88,0,515,,1,2025-09-18 19:12:28,-17.1,54.7,0,1,0
2025-09-18 19:13:13,361.0,2.48,218.45,5.1,15.31,219.45,217.93,218.08,378.7,377.55,378.87,378.37,6.91,4.57,3.82,,,,2.11,,,,3.33,,,,0.72,0.83,0.61,0.72,49.94,0,515,,1,2025-09-18 19:13:13,-17.1,54.7,0,1,0
2025-09-18 19:13:58,361.0,2.46,217.33,4.98,14.94,217.66,217.58,216.75,376.99,376.13,376.28,376.47,6.55,4.09,4.3,,,,2.1,,,,3.27,,,,0.74,0.84,0.66,0.71,49.96,0,515,,1,2025-09-18 19:13:58,-17.1,54.6,0,1,0
2025-09-18 19:14:43,361.0,2.47,217.04,5.02,15.07,216.93,217.58,216.58,376.31,376.06,375.38,375.92,6.84,4.04,4.19,,,,2.09,,,,3.29,,,,0.74,0.84,0.67,0.73,49.94,0,515,,1,2025-09-18 19:14:43,-17.1,54.5,0,1,0
2025-09-18 19:15:28,361.0,2.46,217.35,5.08,15.24,216.83,218.9,216.31,377.25,376.81,374.95,376.34,6.88,4.53,3.83,,,,2.08,,,,3.31,,,,0.73,0.84,0.64,0.71,49.92,0,516,,1,2025-09-18 19:15:28,-17.1,54.2,0,1,0
2025-09-18 19:16:13,361.0,2.46,217.28,4.98,14.95,216.16,218.85,216.94,376.64,377.41,374.98,376.34,6.46,4.1,4.4,,,,2.07,,,,3.24,,,,0.74,0.85,0.7,0.69,49.9,0,516,,1,2025-09-18 19:16:13,-17.1,54.1,0,1,0
2025-09-18 19:16:58,361.0,2.46,215.86,4.97,14.91,214.98,218.21,214.34,375.2,374.62,371.83,373.88,6.39,4.18,4.34,,,,2.06,,,,3.22,,,,0.74,0.85,0.68,0.69,49.91,0,516,,1,2025-09-18 19:16:58,-17.1,53.7,0,1,0
2025-09-18 19:17:43,361.0,2.47,216.17,5.05,15.11,215.26,219.61,213.63,376.61,375.21,371.43,374.42,6.36,4.7,4.05,,,,2.05,,,,3.29,,,,0.72,0.85,0.65,0.67,49.92,0,516,,1,2025-09-18 19:17:43,-17.1,53.4,0,1,0
2025-09-18 19:18:28,361.0,2.47,217.28,5.01,15.03,217.41,221.05,213.38,379.72,376.25,373.08,376.35,6.35,4.4,4.28,,,,2.1,,,,3.26,,,,0.73,0.86,0.66,0.67,49.94,0,516,,1,2025-09-18 19:18:28,-17.1,53.1,0,1,0
2025-09-18 19:19:13,361.0,2.47,216.95,5.0,14.99,216.55,220.99,213.3,378.93,376.49,372.67,376.0,6.41,4.24,4.34,,,,2.1,,,,3.25,,,,0.74,0.86,0.68,0.68,49.93,0,516,,1,2025-09-18 19:19:13,-17.1,52.8,0,1,0
2025-09-18 19:19:58,361.0,2.46,217.5,5.09,15.26,216.01,222.07,214.41,379.4,378.02,372.76,376.69,6.75,4.66,3.84,,,,2.08,,,,3.33,,,,0.73,0.85,0.65,0.68,49.94,0,516,,1,2025-09-18 19:19:58,-17.1,52.4,0,1,0
2025-09-18 19:20:43,361.0,2.46,217.7,5.0,15.01,215.84,222.37,214.9,379.51,378.71,373.03,377.16,6.53,4.15,4.32,,,,2.1,,,,3.28,,,,0.74,0.86,0.69,0.68,49.99,0,516,,1,2025-09-18 19:20:43,-17.1,52.1,0,1,0
2025-09-18 19:21:28,361.0,2.48,217.76,5.07,15.14,216.1,222.03,215.14,379.44,378.62,373.47,377.17,6.78,4.28,4.07,,,,2.13,,,,3.34,,,,0.73,0.85,0.66,0.7,50.01,0,516,,1,2025-09-18 19:21:28,-17.1,51.7,0,1,0
2025-09-18 19:22:13,361.0,2.47,218.42,5.04,15.13,217.5,222.84,214.92,381.36,379.0,374.3,378.3,6.23,4.69,4.22,,,,2.12,,,,3.29,,,,0.72,0.86,0.66,0.64,50.0,0,516,,1,2025-09-18 19:22:13,-17.1,51.5,0,1,0
2025-09-18 19:22:58,361.0,2.48,218.79,5.04,15.13,218.13,222.94,215.3,381.99,379.55,375.36,378.97,6.73,4.25,4.16,,,,2.14,,,,3.33,,,,0.74,0.86,0.66,0.69,50.02,0,516,,1,2025-09-18 19:22:58,-17.1,51.3,0,1,0
2025-09-18 19:23:43,361.0,2.48,218.68,5.07,15.22,217.73,222.37,215.93,381.14,379.59,375.56,378.77,6.32,4.75,4.14,,,,2.13,,,,3.3,,,,0.72,0.85,0.65,0.65,50.0,0,516,,1,2025-09-18 19:23:43,-17.1,51.0,0,1,0
2025-09-18 19:24:28,361.0,2.48,219.02,5.1,15.47,218.46,222.94,215.67,382.27,379.86,375.97,379.37,6.64,4.85,3.98,,,,2.12,,,,3.34,,,,0.72,0.85,0.64,0.66,50.02,0,516,,1,2025-09-18 19:24:28,-17.1,50.7,0,1,0
2025-09-18 19:25:13,361.0,2.48,218.95,5.03,15.1,218.04,222.23,216.59,381.29,380.04,376.4,379.48,6.23,4.54,4.33,,,,2.14,,,,3.29,,,,0.72,0.85,0.67,0.65,50.03,0,516,,1,2025-09-18 19:25:13,-17.1,50.6,0,1,0
2025-09-18 19:25:58,361.0,2.47,219.49,5.01,15.04,219.24,221.74,217.49,381.9,380.39,378.22,380.17,6.54,4.16,4.35,,,,2.16,,,,3.32,,,,0.74,0.85,0.67,0.69,50.02,0,516,,1,2025-09-18 19:25:58,-17.1,50.5,0,1,0
2025-09-18 19:26:43,361.0,2.48,219.17,5.12,15.36,218.68,222.07,217.33,382.14,379.81,376.93,379.63,6.61,4.81,3.94,,,,2.13,,,,3.35,,,,0.72,0.84,0.64,0.67,50.01,0,516,,1,2025-09-18 19:26:43,-17.1,50.3,0,1,0
2025-09-18 19:27:28,361.0,2.48,219.38,5.05,15.15,219.09,221.28,217.78,381.56,380.04,378.03,379.88,6.3,4.6,4.25,,,,2.14,,,,3.31,,,,0.72,0.84,0.66,0.67,50.02,0,516,,1,2025-09-18 19:27:28,-17.1,50.2,0,1,0
2025-09-18 19:28:13,361.0,2.48,219.06,5.02,15.06,219.06,221.95,216.16,381.93,379.43,376.91,379.42,6.3,4.35,4.41,,,,2.14,,,,3.29,,,,0.73,0.85,0.67,0.66,50.03,0,516,,1,2025-09-18 19:28:13,-17.1,50.0,0,1,0
2025-09-18 19:28:58,361.0,2.08,218.77,5.09,15.28,219.47,221.78,215.17,382.03,378.42,376.31,378.92,6.5,4.8,3.97,,,,0.25,,,,0.37,,,,0.72,0.85,0.64,0.67,50.04,0,516,,1,2025-09-18 19:28:58,,,1,1,0
2025-09-18 19:29:43,361.0,0.33,219.6,0.5,1.49,221.3,221.56,215.94,383.53,378.9,378.67,380.37,1.49,0.0,0.0,,,,0.04,,,,0.33,,,,,0.99,,,50.03,0,516,,1,2025-09-18 19:29:43,-17.1,51.5,0,0,0
2025-09-18 19:30:28,361.0,2.31,218.43,3.49,10.47,218.16,221.89,215.24,381.1,378.58,375.34,378.34,6.96,3.51,0.0,,,,0.0,,,,2.31,,,,,1.0,1.0,,50.03,0,516,,1,2025-09-18 19:30:28,-17.0,53.5,0,0,0
2025-09-18 19:31:13,361.0,2.31,218.65,3.49,10.48,219.14,222.26,214.55,382.27,378.31,375.59,378.72,6.98,3.5,0.0,,,,0.0,,,,2.31,,,,,1.0,1.0,,50.03,0,516,,1,2025-09-18 19:31:13,-17.0,55.3,0,0,0
2025-09-18 19:31:58,361.0,2.31,218.81,3.49,10.48,218.91,223.57,213.94,383.21,378.93,374.87,379.0,6.96,3.51,0.0,,,,0.0,,,,2.31,,,,,1.0,1.0,,50.02,0,516,,1,2025-09-18 19:31:58,-16.3,56.7,0,0,0
2025-09-18 19:32:43,361.0,2.31,218.87,3.49,10.45,219.06,223.76,213.78,383.5,378.95,374.86,379.1,6.95,3.51,0.0,,,,0.0,,,,2.31,,,,,1.0,1.0,,50.0,0,516,,1,2025-09-18 19:32:43,-16.2,58.0,0,0,0
2025-09-18 19:33:28,361.0,2.27,217.25,3.45,10.35,217.1,222.76,211.9,380.94,376.47,371.53,376.31,6.87,3.48,0.0,,,,0.0,,,,2.26,,,,,1.0,1.0,,50.05,0,516,,1,2025-09-18 19:33:28,-16.2,58.9,0,0,0
2025-09-18 19:34:13,361.0,2.27,217.49,3.45,10.35,218.04,222.35,212.07,381.39,376.25,372.5,376.72,6.88,3.47,0.0,,,,0.0,,,,2.27,,,,,1.0,1.0,,50.02,0,516,,1,2025-09-18 19:34:13,-15.5,59.5,0,0,0
2025-09-18 19:34:58,361.0,2.26,217.79,3.44,10.32,217.39,222.54,213.44,381.0,377.6,373.12,377.24,6.85,3.47,0.0,,,,0.0,,,,2.26,,,,,1.0,1.0,,50.01,0,516,,1,2025-09-18 19:34:58,-15.5,60.0,0,0,0
2025-09-18 19:35:43,361.0,2.25,217.69,3.43,10.29,217.37,221.0,214.71,379.83,376.88,373.82,376.84,6.85,3.44,0.0,,,,0.0,,,,2.25,,,,,1.0,1.0,,50.01,0,516,,1,2025-09-18 19:35:43,-15.4,60.5,0,0,0
2025-09-18 19:36:28,362.0,2.23,217.65,3.41,10.24,216.45,220.88,215.63,378.75,378.04,374.19,376.99,6.81,3.43,0.0,,,,0.0,,,,2.23,,,,,1.0,1.0,,50.01,0,517,,1,2025-09-18 19:36:28,-14.7,60.9,0,0,0
2025-09-18 19:37:13,362.0,2.26,219.49,3.43,10.3,217.81,221.62,218.88,380.7,381.49,378.32,380.17,6.85,3.45,0.0,,,,0.0,,,,2.26,,,,,1.0,1.0,,50.01,0,517,,1,2025-09-18 19:37:13,-14.7,61.3,0,0,0
2025-09-18 19:37:58,362.0,2.25,219.49,3.43,10.28,218.07,220.25,220.16,379.49,381.61,379.58,380.23,6.86,3.42,0.0,,,,0.0,,,,2.25,,,,,1.0,1.0,,50.04,0,517,,1,2025-09-18 19:37:58,-14.6,61.7,0,0,0
2025-09-18 19:38:43,362.0,2.19,217.84,3.38,10.13,214.25,218.77,220.5,375.01,380.42,376.52,377.32,6.73,3.4,0.0,,,,0.0,,,,2.19,,,,,1.0,1.0,,50.04,0,517,,1,2025-09-18 19:38:43,-14.0,62.2,0,0,0
2025-09-18 19:39:28,362.0,2.19,217.6,3.38,10.14,214.08,219.3,219.23,375.5,379.78,375.44,376.91,6.73,3.41,0.0,,,,0.0,,,,2.19,,,,,1.0,1.0,,50.04,0,517,,1,2025-09-18 19:39:28,-13.9,62.4,0,0,0
2025-09-18 19:40:13,362.0,2.19,217.62,3.38,10.14,213.98,220.06,218.82,375.9,380.08,374.82,376.94,6.72,3.42,0.0,,,,0.0,,,,2.19,,,,,1.0,1.0,,50.03,0,517,,1,2025-09-18 19:40:13,-13.9,62.1,0,0,0
2025-09-18 19:40:58,362.0,2.18,217.39,3.37,10.11,213.04,220.26,218.87,375.27,380.3,374.06,376.54,6.69,3.42,0.0,,,,0.0,,,,2.18,,,,,1.0,1.0,,50.03,0,517,,1,2025-09-18 19:40:58,-13.9,61.5,1,0,0
2025-09-18 19:41:43,362.0,2.18,216.98,3.37,10.12,213.06,220.64,217.25,375.61,379.23,372.67,375.84,6.7,3.43,0.0,,,,0.0,,,,2.18,,,,,1.0,1.0,,50.02,0,517,,1,2025-09-18 19:41:43,-13.8,61.6,0,0,0
2025-09-18 19:42:28,362.0,2.18,217.44,3.37,10.12,212.58,221.55,218.2,375.99,380.84,373.08,376.64,6.68,3.44,0.0,,,,0.0,,,,2.18,,,,,1.0,1.0,,50.01,0,517,,1,2025-09-18 19:42:28,-13.2,61.9,0,0,0
2025-09-18 19:43:13,362.0,2.19,217.62,3.38,10.13,212.97,221.34,218.54,376.15,380.95,373.71,376.94,6.7,3.44,0.0,,,,0.0,,,,2.19,,,,,1.0,1.0,,50.0,0,517,,1,2025-09-18 19:43:13,-13.2,62.1,0,0,0
2025-09-18 19:43:58,362.0,2.19,217.58,3.38,10.14,213.2,221.81,217.73,376.75,380.66,373.2,376.87,6.7,3.44,0.0,,,,0.0,,,,2.19,,,,,1.0,1.0,,50.01,0,517,,1,2025-09-18 19:43:58,-13.2,61.8,0,0,0
2025-09-18 19:44:43,362.0,2.24,219.12,3.42,10.25,216.59,222.18,218.59,380.0,381.58,376.93,379.43,6.8,3.44,0.0,,,,0.0,,,,2.24,,,,,1.0,1.0,,50.02,0,517,,1,2025-09-18 19:44:43,-13.1,61.7,0,0,0
2025-09-18 19:45:28,362.0,2.22,218.53,3.41,10.22,215.8,221.44,218.34,378.67,380.86,375.94,378.4,6.78,3.43,0.0,,,,0.0,,,,2.22,,,,,1.0,1.0,,50.02,0,517,,1,2025-09-18 19:45:28,-13.1,61.4,0,0,0
2025-09-18 19:46:13,362.0,2.24,218.57,3.42,10.25,216.34,222.19,217.18,379.79,380.51,375.44,378.86,6.8,3.44,0.0,,,,0.0,,,,2.24,,,,,1.0,1.0,,50.0,0,517,,1,2025-09-18 19:46:13,-13.1,61.1,0,0,0
2025-09-18 19:46:58,362.0,2.24,219.33,3.42,10.25,216.74,221.8,219.45,379.8,382.14,377.75,379.89,6.81,3.44,0.0,,,,0.0,,,,2.24,,,,,1.0,1.0,,50.01,0,517,,1,2025-09-18 19:46:58,-13.1,60.8,0,0,0
2025-09-18 19:47:43,362.0,2.21,218.92,3.39,10.18,214.25,222.6,219.9,378.35,383.22,376.0,379.19,6.73,3.45,0.0,,,,0.0,,,,2.21,,,,,1.0,1.0,,49.99,0,517,,1,2025-09-18 19:47:43,-13.0,60.5,0,0,0
2025-09-18 19:48:28,362.0,2.22,219.33,3.4,10.19,214.32,223.37,220.31,379.08,384.24,376.41,379.91,6.73,3.46,0.0,,,,0.0,,,,2.22,,,,,1.0,1.0,,50.02,0,517,,1,2025-09-18 19:48:28,-12.4,60.3,0,0,0
2025-09-18 19:49:13,,2.21,218.88,3.39,10.17,213.34,223.48,219.83,378.33,383.92,375.15,379.19,6.71,3.46,0.0,,,,0.0,,,,2.2,,,,,1.0,1.0,,50.0,0,517,,1,2025-09-18 19:49:13,-12.4,60.1,0,0,0
2025-09-18 19:49:58,362.0,2.21,219.03,3.39,10.18,213.72,223.65,219.96,378.61,384.18,375.39,379.39,6.71,3.47,0.0,,,,0.0,,,,2.21,,,,,1.0,1.0,,49.99,0,517,,1,2025-09-18 19:49:58,-12.4,59.9,0,0,0
2025-09-18 19:50:43,362.0,2.2,218.69,3.38,10.15,213.57,222.02,220.48,377.26,383.22,376.18,379.0,6.71,3.44,0.0,,,,0.0,,,,2.2,,,,,1.0,1.0,,49.98,0,517,,1,2025-09-18 19:50:43,-12.3,59.7,0,0,0
2025-09-18 19:51:28,362.0,2.21,218.77,3.39,10.16,214.05,222.42,219.83,378.02,383.0,375.76,378.93,6.72,3.44,0.0,,,,0.0,,,,2.2,,,,,1.0,1.0,,50.0,0,517,,1,2025-09-18 19:51:28,-12.3,59.5,1,0,0
2025-09-18 19:52:13,362.0,2.19,217.68,3.38,10.13,213.18,221.2,218.65,376.21,380.92,373.99,377.17,6.7,3.43,0.0,,,,0.0,,,,2.18,,,,,1.0,1.0,,50.04,0,517,,1,2025-09-18 19:52:13,-12.3,59.8,0,0,0
2025-09-18 19:52:58,362.0,2.2,218.07,3.39,10.16,214.57,221.19,218.45,377.39,380.74,375.01,377.72,6.74,3.43,0.0,,,,0.0,,,,2.2,,,,,1.0,1.0,,50.03,0,517,,1,2025-09-18 19:52:58,-12.3,60.1,0,0,0
2025-09-18 19:53:43,362.0,2.19,217.7,3.38,10.13,214.95,218.56,219.58,375.44,379.44,376.32,377.07,6.74,3.38,0.0,,,,0.0,,,,2.19,,,,,1.0,1.0,,50.04,0,517,,1,2025-09-18 19:53:43,-11.6,60.1,1,0,0
2025-09-18 19:54:28,362.0,2.18,217.67,3.37,10.11,213.91,218.97,220.12,374.89,380.26,375.89,377.02,6.72,3.39,0.0,,,,0.0,,,,2.18,,,,,1.0,1.0,,50.02,0,517,,1,2025-09-18 19:54:28,-11.6,60.7,0,0,0
2025-09-18 19:55:13,362.0,2.23,218.73,3.41,10.23,216.46,221.07,218.65,378.92,380.81,376.82,378.85,6.8,3.42,0.0,,,,0.0,,,,2.23,,,,,1.0,1.0,,50.02,0,517,,1,2025-09-18 19:55:13,-11.6,61.7,0,0,0
2025-09-18 19:55:58,362.0,2.25,219.42,3.42,10.27,216.75,223.74,217.78,381.49,382.38,376.31,380.06,6.8,3.46,0.0,,,,0.0,,,,2.25,,,,,1.0,1.0,,50.01,0,517,,1,2025-09-18 19:55:58,-11.5,61.9,0,0,0
2025-09-18 19:56:43,362.0,2.24,219.24,3.41,10.24,216.19,223.35,218.18,380.67,382.38,376.18,379.74,6.79,3.46,0.0,,,,0.0,,,,2.24,,,,,1.0,1.0,,50.02,0,517,,1,2025-09-18 19:56:43,-11.5,61.6,0,0,0
2025-09-18 19:57:28,362.0,2.25,218.75,3.42,10.25,217.15,223.02,216.09,381.21,380.3,375.2,378.9,6.79,3.45,0.0,,,,0.0,,,,2.24,,,,,1.0,1.0,,50.0,0,517,,1,2025-09-18 19:57:28,-10.9,60.9,0,0,0
2025-09-18 19:58:13,362.0,2.24,219.35,3.41,10.24,216.37,223.0,218.68,380.52,382.51,376.77,379.93,6.79,3.45,0.0,,,,0.0,,,,2.23,,,,,1.0,1.0,,50.0,0,517,,1,2025-09-18 19:58:13,-10.9,60.1,0,0,0
2025-09-18 19:58:58,362.0,2.2,218.4,3.38,10.15,213.45,223.17,218.83,378.35,382.45,374.06,378.29,6.7,3.45,0.0,,,,0.0,,,,2.2,,,,,1.0,1.0,,50.01,0,517,,1,2025-09-18 19:58:58,-10.8,59.3,0,0,0
2025-09-18 19:59:43,362.0,2.21,218.94,3.39,10.18,213.79,224.21,218.82,379.35,383.68,374.66,379.23,6.71,3.47,0.0,,,,0.0,,,,2.22,,,,,1.0,1.0,,50.04,0,517,,1,2025-09-18 19:59:43,-10.8,58.4,0,0,0
2025-09-18 20:00:28,362.0,0.0,220.04,0.0,0.0,215.89,224.5,219.73,381.41,384.72,377.26,381.13,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,50.05,0,517,,0,2025-09-18 20:00:28,-10.8,57.7,1,0,0
2025-09-18 20:01:13,362.0,0.0,219.72,0.0,0.0,214.61,224.99,219.56,380.74,385.0,376.01,380.58,0.0,0.0,0.0,,,,0.0,,,,0.0,,,,,,,,50.03,0,517,,0,2025-09-18 20:01:13,-10.8,57.9,0,0,0
2025-09-18 20:01:58,362.0,3.23,218.42,6.02,18.48,212.75,224.48,218.02,378.7,383.23,373.07,378.33,7.7,5.14,5.63,,,,2.2,,,,3.96,,,,0.81,0.87,0.8,0.76,50.02,0,517,,1,2025-09-18 20:01:58,-10.7,60.9,0,1,0
2025-09-18 20:02:43,362.0,3.05,219.01,5.8,17.33,214.23,224.06,218.74,379.6,383.49,374.97,379.35,6.84,5.42,5.06,,,,2.18,,,,3.81,,,,0.8,0.87,0.78,0.75,50.01,0,517,,1,2025-09-18 20:02:43,-10.0,63.9,1,1,0
2025-09-18 20:03:28,363.0,2.91,218.6,5.65,16.95,214.26,223.86,217.67,379.45,382.39,374.07,378.64,6.98,5.33,4.64,,,,2.17,,,,3.67,,,,0.79,0.87,0.76,0.74,50.0,0,518,,1,2025-09-18 20:03:28,-10.1,64.8,0,1,0
2025-09-18 20:04:13,363.0,2.84,218.6,5.5,16.56,214.18,224.18,217.44,379.66,382.47,373.8,378.64,6.51,5.12,4.92,,,,2.17,,,,3.59,,,,0.77,0.86,0.75,0.71,49.99,0,518,,1,2025-09-18 20:04:13,-10.7,64.3,0,1,0
2025-09-18 20:04:58,363.0,2.78,220.0,5.41,16.46,216.64,224.75,218.61,382.28,383.97,376.94,381.06,6.94,5.11,4.4,,,,2.2,,,,3.57,,,,0.76,0.85,0.73,0.7,49.98,0,518,,1,2025-09-18 20:04:58,-10.8,63.0,0,1,0
2025-09-18 20:05:43,363.0,2.74,220.3,5.36,16.09,216.93,224.95,219.01,382.7,384.49,377.54,381.58,6.5,4.69,4.89,,,,2.2,,,,3.55,,,,0.76,0.85,0.72,0.71,50.0,0,518,,1,2025-09-18 20:05:43,-11.5,61.6,1,1,0
2025-09-18 20:06:28,363.0,2.72,220.19,5.34,16.18,216.47,224.88,219.22,382.24,384.61,377.32,381.39,6.54,5.08,4.55,,,,2.2,,,,3.53,,,,0.75,0.84,0.72,0.69,50.04,0,518,,1,2025-09-18 20:06:28,-11.6,61.3,0,1,0
2025-09-18 20:07:13,363.0,2.7,220.57,5.38,16.14,216.2,225.01,220.49,382.12,385.82,378.19,382.05,6.52,5.06,4.55,,,,2.21,,,,3.52,,,,0.75,0.84,0.73,0.68,50.0,0,518,,1,2025-09-18 20:07:13,-12.3,61.1,0,1,0
2025-09-18 20:07:58,363.0,2.67,220.31,5.28,15.84,214.26,225.85,220.83,381.19,386.84,376.81,381.62,6.33,4.61,4.9,,,,2.18,,,,3.52,,,,0.75,0.85,0.73,0.67,50.0,0,518,,1,2025-09-18 20:07:58,-12.4,60.3,0,1,0
2025-09-18 20:08:43,363.0,2.64,219.69,5.28,15.85,214.04,223.59,221.45,379.03,385.42,377.16,380.54,6.81,4.64,4.4,,,,2.18,,,,3.44,,,,0.76,0.83,0.73,0.71,49.95,0,518,,1,2025-09-18 20:08:43,-12.4,59.1,0,1,0
2025-09-18 20:09:28,363.0,2.63,219.33,5.26,15.77,214.1,223.8,220.21,379.17,384.53,376.04,379.91,6.79,4.62,4.37,,,,2.17,,,,3.45,,,,0.76,0.84,0.73,0.7,50.0,0,518,,1,2025-09-18 20:09:28,-13.1,57.6,0,1,0
2025-09-18 20:10:13,363.0,2.59,219.69,5.21,15.64,214.94,224.26,219.97,380.3,384.87,376.42,380.53,6.83,4.35,4.46,,,,2.16,,,,3.42,,,,0.75,0.84,0.72,0.7,50.01,0,518,,1,2025-09-18 20:10:13,-13.2,56.4,0,1,0
2025-09-18 20:10:58,,2.57,219.68,5.15,15.44,214.34,224.98,219.73,380.5,385.14,375.93,380.52,6.25,4.37,4.82,,,,2.17,,,,3.4,,,,0.74,0.84,0.71,0.66,49.99,0,518,,1,2025-09-18 20:10:58,-13.9,55.0,0,1,0
2025-09-18 20:11:43,363.0,2.58,221.22,5.2,15.61,218.01,225.77,219.87,384.34,385.97,379.1,383.18,6.83,4.45,4.33,,,,2.22,,,,3.46,,,,0.74,0.84,0.7,0.69,50.0,0,518,,1,2025-09-18 20:11:43,-14.0,53.6,0,1,0
2025-09-18 20:12:28,363.0,2.56,221.35,5.23,15.68,219.43,225.66,218.96,385.58,385.24,379.7,383.51,6.55,4.94,4.19,,,,2.21,,,,3.46,,,,0.72,0.84,0.66,0.67,49.99,0,518,,1,2025-09-18 20:12:28,-14.6,52.6,0,1,0
2025-09-18 20:13:13,363.0,2.56,220.39,5.18,15.27,219.9,224.61,216.65,384.96,382.16,378.07,381.73,6.31,4.6,4.36,,,,2.2,,,,3.41,,,,0.72,0.85,0.66,0.66,49.97,0,518,,1,2025-09-18 20:13:13,-14.7,51.7,0,1,0
2025-09-18 20:13:58,363.0,2.54,220.11,5.12,15.3,218.94,224.63,216.75,384.15,382.27,377.32,381.25,6.35,4.37,4.58,,,,2.19,,,,3.36,,,,0.73,0.85,0.68,0.65,49.95,0,518,,1,2025-09-18 20:13:58,-14.8,50.9,0,1,0
2025-09-18 20:14:43,363.0,2.53,220.95,5.18,15.54,218.24,225.13,219.47,383.99,385.44,379.38,382.87,6.62,4.79,4.14,,,,2.2,,,,3.43,,,,0.72,0.83,0.67,0.67,49.97,0,518,,1,2025-09-18 20:14:43,-15.4,50.1,0,1,0
2025-09-18 20:15:28,363.0,2.51,220.53,5.1,15.3,218.24,224.72,218.62,383.63,383.96,378.33,381.97,6.55,4.22,4.53,,,,2.2,,,,3.38,,,,0.74,0.84,0.69,0.67,49.98,0,518,,1,2025-09-18 20:15:28,-15.5,49.6,0,1,0
2025-09-18 20:16:13,363.0,2.5,220.54,5.13,15.4,218.26,224.81,218.56,383.72,383.98,378.3,382.08,6.72,4.59,4.09,,,,2.19,,,,3.4,,,,0.73,0.84,0.67,0.68,49.97,0,518,,1,2025-09-18 20:16:13,-15.5,49.3,0,1,0
2025-09-18 20:16:58,363.0,2.5,221.46,5.09,15.27,218.4,226.34,219.44,385.34,386.11,379.31,383.59,6.12,4.5,4.64,,,,2.24,,,,3.36,,,,0.72,0.84,0.7,0.63,49.96,0,518,,1,2025-09-18 20:16:58,-15.6,48.8,0,1,0
2025-09-18 20:17:43,363.0,2.49,221.57,5.14,15.41,218.53,225.98,220.19,384.79,386.58,379.81,383.73,6.27,4.86,4.28,,,,2.21,,,,3.4,,,,0.71,0.83,0.67,0.64,49.95,0,518,,1,2025-09-18 20:17:43,-16.2,48.2,0,1,0
2025-09-18 20:18:28,363.0,2.47,222.87,5.12,15.37,220.62,226.76,221.22,387.45,387.97,382.64,386.13,6.16,4.8,4.41,,,,2.27,,,,3.4,,,,0.7,0.83,0.66,0.62,49.96,0,518,,1,2025-09-18 20:18:28,-16.2,47.7,0,1,0
2025-09-18 20:19:13,363.0,2.49,223.47,5.13,15.39,221.06,227.48,221.86,388.24,389.24,383.65,387.05,6.71,4.35,4.33,,,,2.29,,,,3.45,,,,0.72,0.82,0.66,0.67,49.97,0,518,,1,2025-09-18 20:19:13,-16.3,47.3,0,1,0
2025-09-18 20:19:58,363.0,2.47,223.17,5.08,15.23,220.62,226.31,222.58,387.06,388.75,383.78,386.5,6.59,4.18,4.46,,,,2.28,,,,3.42,,,,0.72,0.82,0.68,0.67,49.98,0,518,,1,2025-09-18 20:19:58,-16.3,47.6,0,1,0
2025-09-18 20:20:43,363.0,2.49,223.72,5.08,15.23,222.64,226.23,222.23,388.75,388.43,385.29,387.49,6.27,4.35,4.61,,,,2.3,,,,3.41,,,,0.72,0.82,0.67,0.65,50.0,0,519,,1,2025-09-18 20:20:43,-16.3,48.1,0,1,0
2025-09-18 20:21:28,363.0,2.48,222.48,5.06,15.19,220.16,225.71,221.56,386.14,387.41,382.52,385.31,6.43,4.19,4.57,,,,2.26,,,,3.39,,,,0.72,0.83,0.68,0.67,50.0,0,519,,1,2025-09-18 20:21:28,-16.3,48.9,0,1,0
2025-09-18 20:22:13,363.0,2.5,222.07,5.15,15.46,219.51,225.16,221.55,385.11,386.87,382.01,384.71,6.66,4.65,4.15,,,,2.24,,,,3.42,,,,0.72,0.82,0.66,0.67,49.95,0,519,,1,2025-09-18 20:22:13,-16.9,50.0,0,1,0
2025-09-18 20:22:58,363.0,2.5,222.23,5.15,15.44,219.12,226.04,221.54,385.54,387.62,381.62,384.93,6.45,4.8,4.18,,,,2.25,,,,3.38,,,,0.71,0.83,0.66,0.65,49.96,0,519,,1,2025-09-18 20:22:58,-17.0,51.0,0,1,0
2025-09-18 20:23:43,363.0,2.49,221.88,5.13,14.96,219.51,226.28,219.84,386.08,386.36,380.49,384.31,6.59,4.23,4.14,,,,2.23,,,,3.42,,,,0.72,0.83,0.66,0.68,49.96,0,519,,1,2025-09-18 20:23:43,-17.0,52.0,0,1,0
2025-09-18 20:24:28,363.0,2.5,221.81,5.16,15.74,219.64,226.1,219.69,386.04,386.08,380.47,384.2,6.63,4.89,4.22,,,,2.23,,,,3.4,,,,0.71,0.84,0.66,0.64,49.96,0,519,,1,2025-09-18 20:24:28,-16.9,53.5,0,1,0
2025-09-18 20:25:13,363.0,2.5,221.88,5.11,15.32,220.28,225.34,220.03,385.93,385.71,381.32,384.25,6.16,4.66,4.5,,,,2.23,,,,3.38,,,,0.72,0.83,0.68,0.64,49.99,0,519,,1,2025-09-18 20:25:13,-16.9,55.2,0,1,0
2025-09-18 20:25:58,363.0,2.51,222.1,5.11,15.32,220.44,225.53,220.34,386.23,386.14,381.73,384.7,6.75,4.25,4.32,,,,2.25,,,,3.43,,,,0.73,0.83,0.66,0.69,49.99,0,519,,1,2025-09-18 20:25:58,-16.4,56.5,0,1,0
2025-09-18 20:26:43,364.0,2.53,222.8,5.13,15.31,220.49,227.58,220.32,388.06,387.91,381.75,385.91,6.51,4.33,4.47,,,,2.27,,,,3.44,,,,0.72,0.84,0.66,0.67,49.97,0,519,,1,2025-09-18 20:26:43,-16.3,57.7,0,1,0
2025-09-18 20:27:28,364.0,2.53,223.22,5.17,15.41,221.29,227.6,220.76,388.76,388.31,382.83,386.63,6.68,4.42,4.31,,,,2.28,,,,3.47,,,,0.72,0.83,0.66,0.67,49.99,0,519,,1,2025-09-18 20:27:28,-16.3,58.6,0,1,0
2025-09-18 20:28:13,364.0,2.52,222.39,5.16,15.42,220.06,227.13,219.97,387.29,387.22,381.08,385.2,6.66,4.33,4.43,,,,2.26,,,,3.46,,,,0.72,0.83,0.67,0.67,49.96,0,519,,1,2025-09-18 20:28:13,-16.3,59.1,0,1,0
2025-09-18 20:28:58,364.0,2.53,222.75,5.2,15.53,220.19,226.58,221.48,386.93,388.04,382.5,385.82,6.77,4.54,4.22,,,,2.25,,,,3.47,,,,0.72,0.83,0.66,0.66,49.97,0,519,,1,2025-09-18 20:28:58,-16.3,59.5,0,1,0
2025-09-18 20:29:43,364.0,2.52,222.71,5.12,15.27,219.65,227.15,221.33,386.96,388.41,381.9,385.75,6.52,4.26,4.49,,,,2.27,,,,3.44,,,,0.73,0.83,0.69,0.67,49.97,0,519,,1,2025-09-18 20:29:43,-16.3,59.6,0,1,0
2025-09-18 20:30:28,364.0,2.53,222.92,5.2,15.59,221.27,226.61,220.89,387.88,387.56,382.92,386.12,6.51,4.89,4.19,,,,2.26,,,,3.46,,,,0.71,0.83,0.66,0.64,49.96,0,519,,1,2025-09-18 20:30:28,-16.3,59.5,0,1,0
2025-09-18 20:31:13,364.0,2.52,223.41,5.17,15.5,220.96,226.87,222.39,387.84,389.08,383.95,386.96,6.77,4.44,4.29,,,,2.28,,,,3.47,,,,0.72,0.82,0.67,0.68,50.01,0,519,,1,2025-09-18 20:31:13,-16.3,59.4,0,1,0
2025-09-18 20:31:58,364.0,2.52,223.45,5.18,15.53,221.0,226.74,222.6,387.76,389.15,384.17,387.03,6.71,4.57,4.25,,,,2.27,,,,3.45,,,,0.71,0.82,0.66,0.65,49.98,0,519,,1,2025-09-18 20:31:58,-16.3,59.3,0,1,0
2025-09-18 20:32:43,364.0,2.53,223.12,5.18,15.87,221.34,226.12,221.91,387.52,388.01,383.87,386.47,6.67,4.86,4.34,,,,2.28,,,,3.46,,,,0.71,0.83,0.66,0.64,49.96,0,519,,1,2025-09-18 20:32:43,-16.3,59.1,0,1,0
2025-09-18 20:33:28,364.0,2.52,221.84,5.16,15.29,219.59,224.92,221.02,384.97,386.2,381.58,384.25,6.75,4.33,4.21,,,,2.23,,,,3.43,,,,0.72,0.82,0.67,0.68,49.93,0,519,,1,2025-09-18 20:33:28,-16.3,59.0,0,1,0
2025-09-18 20:34:13,364.0,2.52,222.08,5.17,15.52,220.09,225.59,220.55,385.98,386.38,381.61,384.65,6.8,4.53,4.18,,,,2.24,,,,3.44,,,,0.72,0.83,0.66,0.68,49.95,0,519,,1,2025-09-18 20:34:13,-16.9,58.9,0,1,0
2025-09-18 20:34:58,364.0,2.52,222.04,5.19,15.55,221.24,224.96,219.93,386.43,385.29,382.06,384.59,6.69,4.8,4.05,,,,2.24,,,,3.44,,,,0.72,0.84,0.68,0.63,49.93,0,519,,1,2025-09-18 20:34:58,-17.0,58.8,0,1,0
2025-09-18 20:35:43,364.0,2.52,221.77,5.19,15.56,221.18,225.38,218.75,386.74,384.64,380.99,384.01,6.55,4.9,4.11,,,,2.22,,,,3.44,,,,0.71,0.84,0.64,0.66,49.93,0,519,,1,2025-09-18 20:35:43,-17.0,58.7,0,1,0
2025-09-18 20:36:28,364.0,2.51,221.77,5.13,15.28,221.48,225.21,218.62,386.85,384.38,381.14,384.12,6.66,4.33,4.29,,,,2.24,,,,3.44,,,,0.73,0.84,0.66,0.68,49.95,0,519,,1,2025-09-18 20:36:28,-17.0,58.6,0,1,0
2025-09-18 20:37:13,364.0,2.53,221.43,5.15,15.67,224.56,228.75,210.98,392.58,380.92,377.25,383.58,6.5,5.02,4.14,,,,2.28,,,,3.42,,,,0.71,0.84,0.65,0.63,49.93,0,519,,1,2025-09-18 20:37:13,-17.0,58.6,0,1,0
2025-09-18 20:37:58,364.0,2.51,223.31,5.1,15.3,222.94,226.96,220.02,389.63,387.11,383.62,386.62,6.42,4.33,4.55,,,,2.3,,,,3.44,,,,0.72,0.83,0.67,0.66,49.9,0,520,,1,2025-09-18 20:37:58,-17.0,58.6,0,1,0
2025-09-18 20:38:43,364.0,2.51,223.11,5.1,15.31,221.78,225.85,221.7,387.76,387.43,383.93,386.37,6.56,4.13,4.62,,,,2.29,,,,3.45,,,,0.72,0.82,0.68,0.68,49.89,0,520,,1,2025-09-18 20:38:43,-17.0,58.5,0,1,0
2025-09-18 20:39:28,364.0,2.53,223.13,5.16,15.48,222.59,225.05,221.76,387.67,386.95,384.26,386.12,6.85,4.22,4.41,,,,2.29,,,,3.47,,,,0.72,0.82,0.66,0.7,49.9,0,520,,1,2025-09-18 20:39:28,-17.0,58.4,0,1,0
2025-09-18 20:40:13,364.0,2.52,223.03,5.11,15.32,222.9,225.56,220.67,388.35,386.43,384.14,386.31,6.58,4.19,4.55,,,,2.29,,,,3.44,,,,0.72,0.83,0.67,0.68,49.91,0,520,,1,2025-09-18 20:40:13,-17.0,58.5,0,1,0
2025-09-18 20:40:58,364.0,2.52,223.15,5.12,15.35,223.16,225.68,220.61,388.71,386.51,384.34,386.44,6.72,4.19,4.43,,,,2.29,,,,3.46,,,,0.72,0.83,0.65,0.69,49.89,0,520,,1,2025-09-18 20:40:58,-17.0,58.4,0,1,0
2025-09-18 20:41:43,364.0,2.52,223.09,5.14,15.42,222.67,225.07,221.5,387.94,386.63,384.65,386.41,6.79,4.16,4.47,,,,2.29,,,,3.47,,,,0.72,0.82,0.66,0.69,49.9,0,520,,1,2025-09-18 20:41:43,-17.0,58.4,0,1,0
2025-09-18 20:42:28,364.0,2.5,223.4,5.1,15.3,222.21,225.83,222.15,388.02,388.07,384.88,387.02,6.56,4.15,4.58,,,,2.3,,,,3.44,,,,0.72,0.82,0.66,0.69,49.91,0,520,,1,2025-09-18 20:42:28,-17.0,58.4,0,1,0
2025-09-18 20:43:13,364.0,2.52,222.84,5.15,15.46,222.47,225.46,220.6,387.92,386.36,383.7,385.9,6.81,4.24,4.4,,,,2.28,,,,3.46,,,,0.72,0.82,0.66,0.69,49.88,0,520,,1,2025-09-18 20:43:13,-17.0,58.3,0,1,0
2025-09-18 20:43:58,364.0,2.51,221.69,5.13,15.39,220.97,224.75,219.36,386.01,384.62,381.34,383.99,6.75,4.23,4.41,,,,2.25,,,,3.43,,,,0.73,0.83,0.67,0.69,49.87,0,520,,1,2025-09-18 20:43:58,-17.0,58.3,0,1,0
2025-09-18 20:44:43,364.0,2.51,222.36,5.09,15.27,220.69,226.24,220.14,387.06,386.59,381.48,385.03,6.27,4.38,4.62,,,,2.27,,,,3.4,,,,0.72,0.84,0.68,0.64,49.86,0,520,,1,2025-09-18 20:44:43,-17.0,58.3,0,1,0
2025-09-18 20:45:28,364.0,2.5,222.42,5.17,15.51,220.68,226.19,220.4,387.01,386.95,382.21,385.43,6.72,4.66,4.12,,,,2.26,,,,3.46,,,,0.71,0.83,0.65,0.66,49.88,0,520,,1,2025-09-18 20:45:28,-17.0,58.3,0,1,0
2025-09-18 20:46:13,364.0,2.5,222.8,5.18,15.54,220.92,226.15,221.7,386.87,387.86,383.01,385.91,6.49,4.83,4.21,,,,2.28,,,,3.4,,,,0.71,0.82,0.65,0.65,49.88,0,520,,1,2025-09-18 20:46:13,-17.0,58.3,0,1,0
2025-09-18 20:46:58,364.0,2.5,223.07,5.11,15.32,220.61,227.64,220.76,388.38,388.44,382.31,386.37,6.24,4.39,4.69,,,,2.29,,,,3.41,,,,0.72,0.83,0.68,0.64,49.88,0,520,,1,2025-09-18 20:46:58,-17.0,58.2,0,1,0
2025-09-18 20:47:43,364.0,2.5,223.15,5.09,15.45,220.62,227.67,221.17,388.25,388.72,382.6,386.52,6.12,4.8,4.54,,,,2.29,,,,3.42,,,,0.72,0.83,0.69,0.64,49.91,0,520,,1,2025-09-18 20:47:43,-17.0,58.2,0,1,0
2025-09-18 20:48:28,364.0,2.51,223.28,5.19,15.57,220.67,227.83,221.33,388.43,389.0,382.78,386.74,6.47,4.91,4.19,,,,2.29,,,,3.41,,,,0.7,0.83,0.65,0.63,49.91,0,520,,1,2025-09-18 20:48:28,-17.0,58.2,0,1,0
2025-09-18 20:49:13,364.0,2.51,224.03,5.13,15.39,221.62,228.58,221.9,389.9,390.14,384.19,388.16,6.58,4.29,4.52,,,,2.32,,,,3.48,,,,0.71,0.83,0.65,0.66,49.94,0,520,,1,2025-09-18 20:49:13,-17.0,58.2,0,1,0
2025-09-18 20:49:58,364.0,2.51,224.15,5.22,15.65,221.87,228.87,221.81,390.28,390.19,384.27,388.25,6.49,4.96,4.2,,,,2.3,,,,3.47,,,,0.7,0.83,0.65,0.63,49.95,0,520,,1,2025-09-18 20:49:58,-17.0,58.1,0,1,0
2025-09-18 20:50:43,365.0,2.52,224.23,5.14,15.42,221.89,228.31,222.53,389.86,390.55,384.73,388.38,6.12,4.57,4.73,,,,2.32,,,,3.45,,,,0.71,0.83,0.69,0.62,49.95,0,520,,1,2025-09-18 20:50:43,-17.0,58.2,0,1,0
2025-09-18 20:51:28,365.0,2.51,224.1,5.18,15.32,221.92,228.94,221.43,390.47,390.05,383.95,388.16,6.36,4.35,4.6,,,,2.3,,,,3.5,,,,0.71,0.83,0.65,0.66,49.98,0,520,,1,2025-09-18 20:51:28,-17.0,58.2,0,1,0
2025-09-18 20:52:13,365.0,2.51,224.12,5.2,15.59,221.71,228.72,221.85,390.16,390.22,384.19,388.19,6.61,4.82,4.16,,,,2.31,,,,3.49,,,,0.7,0.83,0.65,0.64,49.96,0,520,,1,2025-09-18 20:52:13,-17.0,58.1,0,1,0
2025-09-18 20:52:58,365.0,2.52,224.18,5.12,15.35,222.57,228.13,221.82,390.35,389.66,384.86,388.29,6.27,4.42,4.66,,,,2.32,,,,3.44,,,,0.71,0.83,0.68,0.64,49.97,0,520,,1,2025-09-18 20:52:58,-17.0,58.0,0,1,0
2025-09-18 20:53:43,365.0,2.52,223.75,5.11,15.34,222.51,227.23,221.52,389.49,388.64,384.54,387.56,6.32,4.4,4.62,,,,2.31,,,,3.49,,,,0.72,0.83,0.67,0.65,49.92,0,520,,1,2025-09-18 20:53:43,-17.0,58.1,0,1,0
2025-09-18 20:54:28,365.0,2.5,222.48,5.13,15.39,221.41,225.97,220.05,387.45,386.28,382.32,385.35,6.22,4.74,4.43,,,,2.27,,,,3.4,,,,0.71,0.83,0.67,0.64,49.93,0,520,,1,2025-09-18 20:54:28,-17.0,58.2,0,1,0
2025-09-18 20:55:13,365.0,2.52,222.8,5.17,15.52,221.82,226.67,220.09,388.25,386.78,382.69,385.91,6.88,4.48,4.17,,,,2.27,,,,3.48,,,,0.72,0.83,0.65,0.68,49.97,0,520,,1,2025-09-18 20:55:13,-17.0,59.3,0,1,0
2025-09-18 20:55:58,365.0,2.52,222.76,5.14,15.43,220.4,226.54,221.34,387.07,387.9,382.5,385.82,6.18,4.7,4.55,,,,2.26,,,,3.41,,,,0.71,0.83,0.68,0.64,49.96,0,521,,1,2025-09-18 20:55:58,-17.0,60.6,0,1,0
2025-09-18 20:56:43,365.0,2.53,222.95,5.17,15.52,219.89,226.31,222.64,386.43,388.81,383.24,386.2,6.77,4.46,4.29,,,,2.24,,,,3.47,,,,0.72,0.83,0.67,0.67,49.95,0,521,,1,2025-09-18 20:56:43,-17.0,61.5,0,1,0
2025-09-18 20:57:28,365.0,2.53,222.92,5.13,15.07,220.58,225.88,222.3,386.65,388.14,383.55,386.11,6.31,4.23,4.53,,,,2.28,,,,3.44,,,,0.73,0.83,0.68,0.68,49.96,0,521,,1,2025-09-18 20:57:28,-17.0,62.0,0,1,0
2025-09-18 20:58:13,365.0,2.53,224.33,5.21,15.62,222.32,226.69,223.99,388.86,390.3,386.52,388.46,6.43,4.88,4.31,,,,2.31,,,,3.48,,,,0.71,0.82,0.65,0.64,49.96,0,521,,1,2025-09-18 20:58:13,-17.0,62.2,0,1,0
2025-09-18 20:58:58,365.0,2.53,224.38,5.13,15.27,222.35,226.93,223.86,389.09,390.4,386.43,388.64,6.21,4.34,4.72,,,,2.33,,,,3.46,,,,0.72,0.82,0.68,0.65,49.99,0,521,,1,2025-09-18 20:58:58,-17.0,62.1,0,1,0
