readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,df2_time,Temperature (°C),Humidity (%),Door Status,compressor_on,heater_on
2025-09-18 20:59:43,365.0,2.53,224.91,5.17,15.52,222.81,226.66,225.27,389.32,391.5,387.98,389.6,6.25,4.69,4.58,,,,2.34,,,,3.46,,,,0.71,0.82,0.67,0.64,50.0,0,521,,1,2025-09-18 20:59:43,-17.0,61.8,0,1,0
2025-09-18 21:00:28,365.0,2.53,225.05,5.16,15.47,222.88,227.0,225.26,389.61,391.71,388.19,389.8,6.73,4.21,4.54,,,,2.34,,,,3.5,,,,0.72,0.81,0.67,0.68,50.01,0,521,,1,2025-09-18 21:00:28,-17.0,61.4,0,1,0
2025-09-18 21:01:13,365.0,2.53,224.86,5.13,15.41,222.94,226.33,225.3,389.08,391.12,388.19,389.47,6.32,4.37,4.73,,,,2.34,,,,3.49,,,,0.72,0.81,0.67,0.68,50.0,0,521,,1,2025-09-18 21:01:13,-17.0,61.0,0,1,0
2025-09-18 21:01:58,365.0,2.51,223.79,5.17,14.93,221.36,225.66,224.34,387.14,389.71,385.99,387.61,6.6,4.15,4.18,,,,2.29,,,,3.47,,,,0.71,0.82,0.64,0.68,50.0,0,521,,1,2025-09-18 21:01:58,-17.0,60.6,0,1,0
2025-09-18 21:02:43,365.0,2.52,223.65,5.12,15.36,220.87,225.76,224.32,386.8,389.78,385.55,387.38,6.69,4.16,4.52,,,,2.28,,,,3.47,,,,0.73,0.82,0.68,0.68,50.0,0,521,,1,2025-09-18 21:02:43,-17.0,60.3,0,1,0
2025-09-18 21:03:28,365.0,2.51,223.31,5.15,15.44,220.55,225.17,224.2,386.01,389.17,385.17,386.78,6.21,4.67,4.55,,,,2.29,,,,3.42,,,,0.71,0.82,0.68,0.64,49.97,0,521,,1,2025-09-18 21:03:28,-17.0,60.0,0,1,0
2025-09-18 21:04:13,365.0,2.5,223.54,5.1,15.31,220.85,225.52,224.26,386.57,389.52,385.48,387.19,6.18,4.44,4.7,,,,2.29,,,,3.41,,,,0.72,0.82,0.69,0.67,50.0,0,521,,1,2025-09-18 21:04:13,-17.0,59.6,0,1,0
2025-09-18 21:04:58,365.0,2.5,223.41,5.16,15.49,220.67,225.32,224.29,386.19,389.27,385.4,386.96,6.53,4.75,4.21,,,,2.28,,,,3.43,,,,0.71,0.82,0.65,0.66,49.97,0,521,,1,2025-09-18 21:04:58,-17.0,59.4,0,1,0
2025-09-18 21:05:43,365.0,2.52,222.75,5.15,15.45,220.52,224.65,222.98,385.61,387.66,384.16,385.81,6.84,4.3,4.31,,,,2.25,,,,3.45,,,,0.72,0.82,0.66,0.69,49.95,0,521,,1,2025-09-18 21:05:43,-17.0,59.2,0,1,0
2025-09-18 21:06:28,365.0,2.52,223.06,5.19,15.58,221.31,224.58,223.3,386.18,387.77,385.07,386.34,6.82,4.69,4.07,,,,2.27,,,,3.46,,,,0.71,0.82,0.64,0.67,49.95,0,521,,1,2025-09-18 21:06:28,-17.0,58.9,0,1,0
2025-09-18 21:07:13,365.0,2.51,223.8,5.12,15.37,223.4,224.96,223.3,388.07,388.08,386.75,387.63,6.74,4.16,4.47,,,,2.3,,,,3.48,,,,0.72,0.82,0.65,0.69,49.94,0,521,,1,2025-09-18 21:07:13,-17.0,58.8,0,1,0
2025-09-18 21:07:58,365.0,2.52,223.34,5.13,15.4,222.75,224.37,222.67,387.42,387.34,385.77,386.84,6.28,4.58,4.55,,,,2.3,,,,3.42,,,,0.71,0.82,0.66,0.65,49.9,0,521,,1,2025-09-18 21:07:58,-17.0,58.6,0,1,0
2025-09-18 21:08:43,365.0,2.51,223.36,5.13,15.39,223.18,224.35,222.68,387.46,387.11,386.04,386.87,6.3,4.63,4.46,,,,2.3,,,,3.42,,,,0.71,0.82,0.65,0.65,49.89,0,521,,1,2025-09-18 21:08:43,-17.0,58.6,0,1,0
2025-09-18 21:09:28,365.0,2.52,222.93,5.16,15.48,222.4,224.2,222.27,386.77,386.6,385.01,386.13,6.41,4.8,4.27,,,,2.27,,,,3.43,,,,0.71,0.83,0.64,0.65,49.88,0,521,,1,2025-09-18 21:09:28,-17.0,58.4,0,1,0
2025-09-18 21:10:13,365.0,2.51,223.02,5.15,15.46,221.69,223.59,223.78,385.63,387.43,385.79,386.28,6.41,4.73,4.31,,,,2.28,,,,3.4,,,,0.72,0.82,0.67,0.67,49.89,0,521,,1,2025-09-18 21:10:13,-17.0,58.3,0,1,0
2025-09-18 21:10:58,365.0,2.51,223.09,5.13,15.39,221.55,222.83,224.9,384.84,387.75,386.64,386.41,6.79,4.08,4.51,,,,2.28,,,,3.46,,,,0.71,0.81,0.64,0.69,49.89,0,521,,1,2025-09-18 21:10:58,-17.0,58.2,0,1,0
2025-09-18 21:11:43,365.0,2.51,223.16,5.14,15.42,221.59,222.83,225.06,384.84,387.76,386.78,386.46,6.88,4.21,4.33,,,,2.28,,,,3.46,,,,0.72,0.81,0.65,0.7,49.92,0,521,,1,2025-09-18 21:11:43,-17.0,58.2,0,1,0
2025-09-18 21:12:28,365.0,2.51,223.17,5.09,15.26,221.61,223.35,224.56,385.35,387.9,386.4,386.55,6.43,4.15,4.68,,,,2.29,,,,3.42,,,,0.73,0.81,0.67,0.7,49.93,0,521,,1,2025-09-18 21:12:28,-17.1,58.1,0,1,0
2025-09-18 21:13:13,365.0,2.51,223.2,5.09,15.27,222.06,222.66,224.89,385.14,387.56,386.86,386.52,6.27,4.32,4.68,,,,2.29,,,,3.41,,,,0.72,0.81,0.68,0.67,49.91,0,522,,1,2025-09-18 21:13:13,-17.1,58.0,0,1,0
2025-09-18 21:13:58,366.0,2.5,222.21,5.16,15.47,220.67,222.0,223.95,383.36,386.21,385.06,384.88,6.74,4.61,4.12,,,,2.24,,,,3.42,,,,0.71,0.81,0.64,0.69,49.9,0,522,,1,2025-09-18 21:13:58,-17.1,57.9,0,1,0
2025-09-18 21:14:43,366.0,2.5,222.32,5.11,15.34,220.84,222.28,223.83,383.75,386.19,385.52,384.96,6.37,4.64,4.33,,,,2.25,,,,3.38,,,,0.71,0.82,0.65,0.67,49.93,0,522,,1,2025-09-18 21:14:43,-17.1,57.8,0,1,0
2025-09-18 21:15:28,366.0,2.49,221.64,5.05,15.16,219.94,221.42,223.55,382.23,385.36,384.18,383.96,6.42,4.1,4.64,,,,2.24,,,,3.37,,,,0.73,0.81,0.69,0.69,49.93,0,522,,1,2025-09-18 21:15:28,-17.1,57.7,0,1,0
2025-09-18 21:16:13,366.0,2.5,221.75,5.15,15.45,219.61,222.72,222.9,383.09,385.94,383.22,384.08,6.58,4.71,4.15,,,,2.22,,,,3.41,,,,0.72,0.82,0.65,0.68,49.91,0,522,,1,2025-09-18 21:16:13,-17.1,57.7,0,1,0
2025-09-18 21:16:58,366.0,2.49,221.45,5.06,15.17,218.79,222.72,222.85,382.34,385.88,382.51,383.58,6.21,4.25,4.71,,,,2.23,,,,3.36,,,,0.73,0.82,0.7,0.67,49.91,0,522,,1,2025-09-18 21:16:58,-17.1,57.7,0,1,0
2025-09-18 21:17:43,366.0,2.5,222.76,5.07,15.2,220.04,223.93,224.31,384.46,388.06,384.75,385.75,6.48,4.05,4.66,,,,2.27,,,,3.41,,,,0.73,0.81,0.69,0.68,49.92,0,522,,1,2025-09-18 21:17:43,-17.1,57.6,0,1,0
2025-09-18 21:18:28,366.0,2.5,222.56,5.08,15.23,219.46,224.38,223.85,384.27,388.26,383.98,385.5,6.35,4.15,4.74,,,,2.27,,,,3.4,,,,0.73,0.81,0.69,0.67,49.91,0,522,,1,2025-09-18 21:18:28,-17.1,57.5,0,1,0
2025-09-18 21:19:13,366.0,2.5,223.07,5.11,15.09,219.23,224.48,225.49,384.27,389.69,385.15,386.37,6.47,4.09,4.53,,,,2.28,,,,3.43,,,,0.73,0.81,0.68,0.69,49.93,0,522,,1,2025-09-18 21:19:13,-17.1,57.6,0,1,0
2025-09-18 21:19:58,366.0,2.5,222.69,5.15,15.17,220.0,224.18,223.88,384.68,388.03,384.42,385.71,6.81,4.14,4.21,,,,2.26,,,,3.44,,,,0.72,0.81,0.65,0.69,49.92,0,522,,1,2025-09-18 21:19:58,-17.1,57.5,0,1,0
2025-09-18 21:20:43,366.0,2.5,222.69,5.15,15.45,219.98,224.56,223.54,385.02,387.93,383.96,385.63,6.61,4.67,4.18,,,,2.25,,,,3.42,,,,0.71,0.82,0.65,0.67,49.95,0,522,,1,2025-09-18 21:20:43,-17.1,57.4,0,1,0
2025-09-18 21:21:28,366.0,2.5,222.35,5.16,15.49,220.14,224.86,222.05,385.39,387.09,383.03,385.21,6.69,4.69,4.11,,,,2.24,,,,3.43,,,,0.71,0.82,0.64,0.67,49.91,0,522,,1,2025-09-18 21:21:28,-17.1,57.4,0,1,0
2025-09-18 21:22:13,366.0,2.49,222.49,5.15,15.45,220.26,224.92,222.29,385.81,386.67,382.84,385.11,6.73,4.61,4.1,,,,2.24,,,,3.43,,,,0.71,0.82,0.64,0.67,49.93,0,522,,1,2025-09-18 21:22:13,-17.1,57.4,1,1,0
2025-09-18 21:22:58,366.0,2.5,222.55,5.06,15.19,219.93,225.46,222.27,385.56,387.7,383.02,385.43,6.42,4.14,4.63,,,,2.26,,,,3.4,,,,0.73,0.82,0.69,0.67,49.96,0,522,,1,2025-09-18 21:22:58,-17.1,58.2,0,1,0
2025-09-18 21:23:43,366.0,2.51,222.57,5.17,15.52,220.47,225.56,221.8,386.18,387.43,382.91,385.51,6.7,4.77,4.06,,,,2.24,,,,3.42,,,,0.71,0.83,0.64,0.67,49.96,0,522,,1,2025-09-18 21:23:43,-17.1,59.6,0,1,0
2025-09-18 21:24:28,366.0,2.51,222.31,5.16,15.49,219.85,225.51,221.15,386.06,386.84,382.26,385.05,6.78,4.59,4.12,,,,2.24,,,,3.44,,,,0.72,0.82,0.65,0.68,49.95,0,522,,1,2025-09-18 21:24:28,-17.1,60.6,0,1,0
2025-09-18 21:25:13,366.0,2.5,221.32,5.13,15.39,218.02,224.6,221.35,383.35,386.22,380.56,383.38,6.33,4.75,4.32,,,,2.21,,,,3.38,,,,0.72,0.83,0.68,0.65,49.96,0,522,,1,2025-09-18 21:25:13,-17.1,61.1,0,1,0
2025-09-18 21:25:58,366.0,2.49,221.71,5.06,15.17,217.95,224.76,222.43,383.41,387.28,381.29,383.98,6.3,4.21,4.66,,,,2.23,,,,3.36,,,,0.73,0.83,0.69,0.66,49.98,0,522,,1,2025-09-18 21:25:58,-17.1,61.2,0,1,0
2025-09-18 21:26:43,366.0,2.48,221.36,5.11,15.32,217.73,223.95,222.41,382.07,386.13,380.95,383.05,6.33,4.67,4.32,,,,2.2,,,,3.36,,,,0.72,0.82,0.67,0.66,49.96,0,522,,1,2025-09-18 21:26:43,-17.1,61.1,0,1,0
2025-09-18 21:27:28,366.0,2.49,221.61,5.08,15.24,218.49,223.7,222.8,382.8,386.68,382.04,383.84,6.61,4.05,4.58,,,,2.23,,,,3.39,,,,0.73,0.82,0.69,0.69,49.93,0,522,,1,2025-09-18 21:27:28,-17.1,60.9,0,1,0
2025-09-18 21:28:13,366.0,2.49,221.79,5.12,15.35,218.33,224.51,222.53,383.52,387.15,381.8,384.16,6.8,4.34,4.21,,,,2.22,,,,3.41,,,,0.72,0.82,0.65,0.68,49.93,0,522,,1,2025-09-18 21:28:13,-17.1,60.5,0,1,0
2025-09-18 21:28:58,366.0,2.48,221.74,5.12,15.37,218.84,224.73,221.65,384.15,386.58,381.48,384.07,6.81,4.41,4.16,,,,2.22,,,,3.41,,,,0.71,0.83,0.65,0.65,49.93,0,522,,1,2025-09-18 21:28:58,-17.1,60.2,0,1,0
2025-09-18 21:29:43,366.0,2.49,221.98,5.12,15.36,218.92,224.48,222.55,384.01,387.14,382.33,384.53,6.32,4.73,4.31,,,,2.23,,,,3.38,,,,0.71,0.82,0.67,0.65,49.96,0,522,,1,2025-09-18 21:29:43,-17.1,59.8,0,1,0
2025-09-18 21:30:28,366.0,2.49,223.03,5.14,15.43,220.45,225.26,223.39,386.0,388.54,384.38,386.27,6.54,4.72,4.17,,,,2.26,,,,3.42,,,,0.71,0.82,0.65,0.66,49.98,0,523,,1,2025-09-18 21:30:28,-17.1,59.5,0,1,0
2025-09-18 21:31:13,366.0,2.5,221.76,5.13,15.39,219.17,223.49,222.44,383.52,386.19,382.6,384.1,6.84,4.37,4.19,,,,2.22,,,,3.41,,,,0.72,0.82,0.65,0.69,49.95,0,523,,1,2025-09-18 21:31:13,-17.1,59.2,0,1,0
2025-09-18 21:31:58,366.0,2.49,222.4,5.13,15.39,219.51,224.26,223.43,384.32,387.71,383.66,385.23,6.85,4.38,4.16,,,,2.24,,,,3.42,,,,0.71,0.82,0.64,0.68,49.97,0,523,,1,2025-09-18 21:31:58,-17.1,59.0,0,1,0
2025-09-18 21:32:43,366.0,2.48,220.86,5.06,15.19,217.61,222.95,222.15,381.29,385.49,380.88,382.55,6.71,4.09,4.39,,,,2.2,,,,3.36,,,,0.73,0.82,0.68,0.7,49.98,0,523,,1,2025-09-18 21:32:43,-17.1,58.7,0,1,0
2025-09-18 21:33:28,366.0,2.47,220.82,5.03,15.08,218.05,222.5,221.9,381.53,384.86,380.87,382.38,6.24,4.22,4.62,,,,2.2,,,,3.33,,,,0.73,0.83,0.69,0.67,50.0,0,523,,1,2025-09-18 21:33:28,-17.1,58.5,0,1,0
2025-09-18 21:34:13,366.0,2.49,221.51,5.03,15.09,219.28,223.59,221.66,383.74,385.2,381.18,383.38,6.42,4.15,4.51,,,,2.22,,,,3.35,,,,0.73,0.83,0.67,0.69,50.02,0,523,,1,2025-09-18 21:34:13,-17.1,58.3,0,1,0
2025-09-18 21:34:58,366.0,2.48,221.19,5.03,15.09,219.53,223.78,220.26,383.92,384.55,380.8,383.08,6.48,4.17,4.44,,,,2.21,,,,3.36,,,,0.73,0.83,0.67,0.68,50.02,0,523,,1,2025-09-18 21:34:58,-17.1,58.0,0,1,0
2025-09-18 21:35:43,366.0,2.49,221.11,5.07,15.21,219.46,223.65,220.23,383.75,384.42,380.77,383.05,6.23,4.58,4.4,,,,2.21,,,,3.34,,,,0.72,0.84,0.67,0.65,50.01,0,523,,1,2025-09-18 21:35:43,-17.1,57.9,0,1,0
2025-09-18 21:36:28,366.0,2.49,221.91,5.1,15.31,221.54,223.34,220.86,385.28,384.69,383.23,384.42,6.88,4.22,4.21,,,,2.23,,,,3.42,,,,0.72,0.82,0.64,0.7,50.0,0,523,,1,2025-09-18 21:36:28,-17.1,57.8,0,1,0
2025-09-18 21:37:13,366.0,2.48,222.06,5.07,15.07,221.03,224.4,220.75,385.76,385.52,382.59,384.62,6.27,4.41,4.38,,,,2.24,,,,3.4,,,,0.73,0.83,0.66,0.69,50.01,0,523,,1,2025-09-18 21:37:13,-17.1,57.6,0,1,0
2025-09-18 21:37:58,366.0,2.49,221.93,5.09,15.27,221.02,224.3,220.47,385.66,385.19,382.34,384.4,6.32,4.68,4.26,,,,2.24,,,,3.36,,,,0.71,0.83,0.65,0.65,49.99,0,523,,1,2025-09-18 21:37:58,-17.1,57.5,0,1,0
2025-09-18 21:38:43,367.0,2.48,221.98,5.09,15.27,220.9,225.53,219.52,386.63,385.44,381.56,384.46,6.81,4.26,4.2,,,,2.23,,,,3.41,,,,0.72,0.83,0.65,0.68,49.99,0,523,,1,2025-09-18 21:38:43,-17.1,57.3,0,1,0
2025-09-18 21:39:28,367.0,2.48,222.39,5.12,15.36,220.12,224.98,222.06,385.48,387.15,382.91,385.22,6.31,4.77,4.28,,,,2.24,,,,3.38,,,,0.71,0.83,0.66,0.64,49.99,0,523,,1,2025-09-18 21:39:28,-17.1,57.2,0,1,0
2025-09-18 21:40:13,367.0,2.48,222.32,5.08,15.24,219.7,224.93,222.32,385.07,387.33,382.8,385.07,6.14,4.59,4.5,,,,2.25,,,,3.39,,,,0.71,0.82,0.68,0.64,49.99,0,523,,1,2025-09-18 21:40:13,-17.1,57.0,0,1,0
2025-09-18 21:40:58,367.0,2.48,222.83,5.06,15.19,221.03,225.19,222.3,386.41,387.54,383.9,385.95,6.22,4.46,4.5,,,,2.27,,,,3.39,,,,0.71,0.83,0.67,0.64,50.02,0,523,,1,2025-09-18 21:40:58,-17.1,57.0,0,1,0
2025-09-18 21:41:43,367.0,2.47,222.64,5.08,15.23,220.52,224.58,222.81,385.47,387.45,383.94,385.62,6.19,4.56,4.48,,,,2.26,,,,3.37,,,,0.71,0.82,0.67,0.65,50.0,0,523,,1,2025-09-18 21:41:43,-17.1,56.9,0,1,0
2025-09-18 21:42:28,367.0,2.49,222.76,5.1,15.29,220.2,224.28,223.86,384.89,388.1,384.53,385.84,6.8,4.12,4.37,,,,2.25,,,,3.41,,,,0.72,0.81,0.66,0.69,50.0,0,523,,1,2025-09-18 21:42:28,-17.1,56.8,0,1,0
2025-09-18 21:43:13,367.0,2.48,222.93,5.11,15.32,220.43,224.44,223.92,385.27,388.29,384.82,386.13,6.33,4.66,4.33,,,,2.27,,,,3.39,,,,0.72,0.82,0.68,0.65,50.0,0,523,,1,2025-09-18 21:43:13,-17.1,56.7,0,1,0
2025-09-18 21:43:58,367.0,2.48,222.92,5.08,15.24,219.88,224.95,223.92,385.24,388.73,384.35,386.11,6.71,4.11,4.42,,,,2.25,,,,3.42,,,,0.72,0.82,0.67,0.69,50.01,0,523,,1,2025-09-18 21:43:58,-17.1,56.6,0,1,0
2025-09-18 21:44:43,367.0,2.48,222.96,5.12,15.36,219.99,225.26,223.64,385.61,388.76,384.2,386.19,6.5,4.64,4.22,,,,2.26,,,,3.38,,,,0.71,0.82,0.67,0.64,50.0,0,523,,1,2025-09-18 21:44:43,-17.1,56.5,0,1,0
2025-09-18 21:45:28,367.0,2.48,223.13,5.12,15.38,220.04,225.43,223.92,385.8,389.15,384.49,386.48,6.71,4.53,4.15,,,,2.25,,,,3.4,,,,0.71,0.82,0.65,0.65,50.01,0,523,,1,2025-09-18 21:45:28,-17.7,56.5,0,1,0
2025-09-18 21:46:13,367.0,2.48,223.32,5.05,15.15,220.1,225.68,224.18,386.07,389.59,384.76,386.81,6.49,4.07,4.59,,,,2.26,,,,3.42,,,,0.72,0.81,0.68,0.68,50.01,0,523,,1,2025-09-18 21:46:13,-17.7,56.3,0,1,0
2025-09-18 21:46:58,367.0,2.48,222.94,5.05,15.15,219.7,225.34,223.71,385.5,388.85,384.11,386.15,6.41,4.09,4.64,,,,2.25,,,,3.39,,,,0.72,0.81,0.67,0.69,50.0,0,523,,1,2025-09-18 21:46:58,-17.7,56.2,0,1,0
2025-09-18 21:47:43,367.0,2.48,221.99,5.09,15.26,218.58,224.44,222.94,383.68,387.44,382.37,384.5,6.73,4.2,4.32,,,,2.23,,,,3.4,,,,0.72,0.82,0.67,0.68,50.0,0,523,,1,2025-09-18 21:47:43,-17.7,56.1,0,1,0
2025-09-18 21:48:28,367.0,2.48,221.98,5.11,15.33,219.28,225.51,220.88,385.44,386.59,381.42,384.49,6.79,4.42,4.12,,,,2.21,,,,3.4,,,,0.72,0.83,0.65,0.68,50.04,0,524,,1,2025-09-18 21:48:28,-17.7,56.0,0,1,0
2025-09-18 21:49:13,367.0,2.47,221.82,5.03,15.02,219.73,224.32,221.4,384.57,386.01,382.03,384.2,6.26,4.18,4.57,,,,2.23,,,,3.35,,,,0.73,0.83,0.68,0.67,50.03,0,524,,1,2025-09-18 21:49:13,-17.7,55.8,0,1,0
2025-09-18 21:49:58,367.0,2.46,221.65,5.05,15.14,219.44,224.39,221.13,384.38,385.84,381.55,383.92,6.65,4.11,4.38,,,,2.23,,,,3.37,,,,0.73,0.83,0.66,0.68,50.01,0,524,,1,2025-09-18 21:49:58,-17.7,55.7,0,1,0
2025-09-18 21:50:43,367.0,2.48,221.55,5.09,15.28,218.41,224.66,221.57,383.72,386.44,380.99,383.73,6.8,4.27,4.22,,,,2.21,,,,3.4,,,,0.73,0.83,0.66,0.69,50.01,0,524,,1,2025-09-18 21:50:43,-17.7,55.7,0,1,0
2025-09-18 21:51:28,367.0,2.47,221.7,5.06,15.17,217.62,225.96,221.53,384.17,387.56,380.3,383.99,6.12,4.48,4.56,,,,2.22,,,,3.34,,,,0.72,0.83,0.69,0.63,50.0,0,524,,1,2025-09-18 21:51:28,-17.7,55.6,0,1,0
2025-09-18 21:52:13,367.0,2.47,220.86,5.07,15.2,218.32,223.5,220.77,382.64,384.79,380.28,382.57,6.21,4.6,4.39,,,,2.19,,,,3.33,,,,0.72,0.83,0.67,0.65,50.0,0,524,,1,2025-09-18 21:52:13,-17.7,55.5,0,1,0
2025-09-18 21:52:58,367.0,2.48,222.05,5.07,15.21,220.11,224.1,221.98,384.7,386.32,382.81,384.61,6.22,4.54,4.45,,,,2.23,,,,3.36,,,,0.72,0.82,0.68,0.66,50.01,0,524,,1,2025-09-18 21:52:58,-17.7,55.4,0,1,0
2025-09-18 21:53:43,367.0,2.48,222.49,5.05,15.14,220.12,223.93,223.41,384.56,387.41,384.11,385.37,6.36,4.18,4.6,,,,2.25,,,,3.37,,,,0.72,0.82,0.68,0.67,50.02,0,524,,1,2025-09-18 21:53:43,-17.7,55.3,0,1,0
2025-09-18 21:54:28,367.0,2.48,222.43,5.07,15.2,221.15,222.81,223.32,384.48,386.36,384.92,385.28,6.25,4.47,4.48,,,,2.25,,,,3.36,,,,0.71,0.82,0.66,0.66,49.99,0,524,,1,2025-09-18 21:54:28,-17.7,55.2,0,1,0
2025-09-18 21:55:13,367.0,2.49,222.48,5.09,15.28,221.31,223.42,222.71,385.15,386.36,384.53,385.34,6.32,4.65,4.31,,,,2.25,,,,3.37,,,,0.72,0.82,0.67,0.66,50.0,0,524,,1,2025-09-18 21:55:13,-17.7,55.1,0,1,0
2025-09-18 21:55:58,367.0,2.47,223.08,5.07,15.22,221.91,224.26,223.07,386.4,387.4,385.36,386.39,6.73,4.07,4.41,,,,2.27,,,,3.41,,,,0.72,0.81,0.65,0.69,50.0,0,524,,1,2025-09-18 21:55:58,-17.7,55.1,0,1,0
2025-09-18 21:56:43,367.0,2.5,224.17,5.16,15.48,223.16,225.25,224.09,388.34,389.14,387.52,388.38,6.89,4.51,4.07,,,,2.3,,,,3.47,,,,0.7,0.81,0.61,0.68,50.0,0,524,,1,2025-09-18 21:56:43,-17.8,54.9,0,1,0
2025-09-18 21:57:28,367.0,2.49,224.33,5.08,15.25,223.07,225.22,224.71,388.23,389.65,387.79,388.56,6.3,4.34,4.61,,,,2.31,,,,3.41,,,,0.71,0.81,0.66,0.66,50.03,0,524,,1,2025-09-18 21:57:28,-17.8,54.8,0,1,0
2025-09-18 21:58:13,367.0,2.5,225.26,5.16,15.49,223.53,226.29,225.97,389.56,391.39,389.23,390.04,6.71,4.61,4.16,,,,2.33,,,,3.47,,,,0.7,0.81,0.62,0.66,50.0,0,524,,1,2025-09-18 21:58:13,-17.7,54.7,0,1,0
2025-09-18 21:58:58,367.0,2.48,225.71,5.09,15.27,223.86,226.74,226.53,390.23,392.54,390.17,391.08,6.29,4.22,4.75,,,,2.37,,,,3.45,,,,0.71,0.8,0.67,0.66,50.0,0,524,,1,2025-09-18 21:58:58,-17.7,54.5,0,1,0
2025-09-18 21:59:43,367.0,2.48,225.69,5.16,15.47,223.71,226.94,226.43,390.28,392.63,389.84,390.91,6.71,4.57,4.19,,,,2.35,,,,3.44,,,,0.7,0.81,0.63,0.66,50.0,0,524,,1,2025-09-18 21:59:43,-17.8,54.4,0,1,0
2025-09-18 22:00:28,367.0,2.49,226.0,5.16,15.47,224.07,227.22,226.71,390.83,393.12,390.39,391.45,6.3,4.68,4.48,,,,2.37,,,,3.46,,,,0.7,0.81,0.65,0.63,50.03,0,524,,1,2025-09-18 22:00:28,-17.8,54.2,0,1,0
2025-09-18 22:01:13,367.0,2.51,226.36,5.19,15.58,224.99,227.29,226.79,391.69,393.24,391.25,392.1,6.58,4.77,4.23,,,,2.37,,,,3.5,,,,0.69,0.81,0.63,0.64,50.05,0,524,,1,2025-09-18 22:01:13,-17.8,54.1,0,1,0
2025-09-18 22:01:58,367.0,2.49,226.25,5.16,15.48,224.71,227.27,226.78,391.43,393.22,391.0,391.78,6.87,4.34,4.27,,,,2.37,,,,3.51,,,,0.7,0.8,0.62,0.67,50.05,0,524,,1,2025-09-18 22:01:58,-17.8,53.9,0,1,0
2025-09-18 22:02:43,368.0,2.48,226.08,5.1,15.72,224.88,226.69,226.67,391.07,392.62,391.05,391.58,6.49,4.71,4.52,,,,2.37,,,,3.5,,,,0.71,0.81,0.64,0.68,50.04,0,524,,1,2025-09-18 22:02:43,-17.8,53.7,0,1,0
2025-09-18 22:03:28,368.0,2.49,225.45,5.1,15.45,225.03,227.32,224.0,391.75,390.86,388.87,390.49,6.4,4.77,4.28,,,,2.35,,,,3.49,,,,0.71,0.81,0.64,0.68,50.04,0,524,,1,2025-09-18 22:03:28,-17.8,53.6,0,1,0
2025-09-18 22:04:13,368.0,2.5,225.2,5.16,15.47,224.3,227.52,223.79,391.29,390.85,388.06,390.07,6.88,4.36,4.22,,,,2.32,,,,3.49,,,,0.69,0.82,0.61,0.65,50.04,0,524,,1,2025-09-18 22:04:13,-17.8,53.4,0,1,0
2025-09-18 22:04:58,368.0,2.48,225.16,5.08,15.23,224.04,227.02,224.41,390.63,390.95,388.37,389.98,6.52,4.09,4.61,,,,2.33,,,,3.49,,,,0.71,0.81,0.66,0.68,50.01,0,524,,1,2025-09-18 22:04:58,-17.8,53.2,0,1,0
2025-09-18 22:05:43,368.0,2.49,224.9,5.16,15.41,224.22,226.17,224.32,390.05,390.14,388.45,389.54,6.56,4.71,4.14,,,,2.32,,,,3.46,,,,0.69,0.81,0.62,0.65,49.99,0,525,,1,2025-09-18 22:05:43,-17.8,53.0,0,1,0
2025-09-18 22:06:28,368.0,2.48,224.87,5.07,15.44,223.79,225.74,225.09,389.31,390.43,388.74,389.49,6.56,4.67,4.21,,,,2.34,,,,3.44,,,,0.71,0.8,0.67,0.67,50.0,0,525,,1,2025-09-18 22:06:28,-17.8,52.8,0,1,0
2025-09-18 22:07:13,368.0,2.48,224.84,5.13,14.87,223.73,225.87,224.91,389.37,390.39,388.53,389.43,6.61,4.04,4.22,,,,2.32,,,,3.47,,,,0.7,0.81,0.62,0.68,49.99,0,525,,1,2025-09-18 22:07:13,-17.8,52.7,0,1,0
2025-09-18 22:07:58,368.0,2.49,224.81,5.13,15.4,224.43,225.49,224.52,389.64,389.72,388.8,389.39,6.86,4.37,4.16,,,,2.31,,,,3.45,,,,0.69,0.82,0.61,0.65,50.01,0,525,,1,2025-09-18 22:07:58,-17.8,52.5,0,1,0
2025-09-18 22:08:43,368.0,2.48,225.07,5.06,15.15,225.19,224.69,225.32,389.61,389.72,390.15,389.83,6.33,4.19,4.64,,,,2.34,,,,3.43,,,,0.71,0.81,0.66,0.67,50.01,0,525,,1,2025-09-18 22:08:43,-17.8,52.3,0,1,0
2025-09-18 22:09:28,368.0,2.48,225.1,5.08,15.5,225.58,224.9,224.83,390.13,389.48,390.07,389.89,6.87,4.58,4.04,,,,2.35,,,,3.42,,,,0.71,0.81,0.65,0.66,50.02,0,525,,1,2025-09-18 22:09:28,-17.8,52.2,0,1,0
2025-09-18 22:10:13,368.0,2.47,224.07,5.05,15.15,223.58,224.9,223.74,388.33,388.47,387.24,388.01,6.27,4.32,4.56,,,,2.31,,,,3.39,,,,0.71,0.82,0.66,0.66,50.01,0,525,,1,2025-09-18 22:10:13,-17.8,51.9,0,1,0
2025-09-18 22:10:58,368.0,2.48,223.83,5.12,15.35,222.81,224.96,223.71,387.78,388.55,386.85,387.72,6.85,4.3,4.21,,,,2.29,,,,3.45,,,,0.71,0.81,0.63,0.69,50.01,0,525,,1,2025-09-18 22:10:58,-17.8,51.8,0,1,0
2025-09-18 22:11:43,368.0,2.48,223.75,5.13,15.39,222.87,224.74,223.63,387.64,388.3,386.68,387.54,6.54,4.72,4.14,,,,2.3,,,,3.4,,,,0.7,0.82,0.63,0.65,50.0,0,525,,1,2025-09-18 22:11:43,-17.8,51.6,0,1,0
2025-09-18 22:12:28,368.0,2.47,223.82,5.06,15.19,222.66,224.76,223.88,387.57,388.66,386.78,387.67,6.19,4.48,4.53,,,,2.3,,,,3.38,,,,0.72,0.81,0.66,0.68,50.0,0,525,,1,2025-09-18 22:12:28,-17.8,51.4,0,1,0
2025-09-18 22:13:13,368.0,2.47,222.45,5.07,15.2,221.0,223.38,222.97,384.85,386.55,384.49,385.3,6.21,4.58,4.41,,,,2.25,,,,3.35,,,,0.71,0.82,0.66,0.65,50.01,0,525,,1,2025-09-18 22:13:13,-17.8,51.2,0,1,0
2025-09-18 22:13:58,368.0,2.46,222.35,5.03,15.32,221.31,223.46,222.27,385.18,386.01,384.15,385.12,6.56,4.69,4.07,,,,2.25,,,,3.35,,,,0.72,0.82,0.67,0.65,50.0,0,525,,1,2025-09-18 22:13:58,-17.8,51.1,0,1,0
2025-09-18 22:14:43,368.0,2.47,222.1,5.08,15.25,222.2,221.63,222.54,384.38,384.6,385.1,384.69,6.84,4.18,4.22,,,,2.24,,,,3.41,,,,0.72,0.82,0.64,0.7,49.99,0,525,,1,2025-09-18 22:14:43,-17.8,50.9,0,1,0
2025-09-18 22:15:28,368.0,2.47,223.33,5.03,15.1,223.66,223.49,222.85,387.24,386.52,386.64,386.78,6.41,4.16,4.53,,,,2.29,,,,3.4,,,,0.72,0.82,0.66,0.68,50.0,0,525,,1,2025-09-18 22:15:28,-17.8,50.7,0,1,0
2025-09-18 22:16:13,368.0,2.48,223.4,5.12,15.35,223.63,223.16,223.41,386.94,386.74,387.16,386.95,6.89,4.31,4.14,,,,2.27,,,,3.44,,,,0.71,0.81,0.62,0.7,50.01,0,525,,1,2025-09-18 22:16:13,-17.8,50.5,0,1,0
2025-09-18 22:16:58,368.0,2.48,224.97,5.15,15.44,224.79,224.53,225.4,389.22,389.69,390.06,389.65,6.77,4.61,4.06,,,,2.32,,,,3.46,,,,0.69,0.81,0.6,0.67,50.02,0,525,,1,2025-09-18 22:16:58,-17.8,50.3,0,1,0
2025-09-18 22:17:43,368.0,2.48,224.73,5.13,15.39,224.22,225.33,224.65,389.32,389.69,388.73,389.25,6.41,4.7,4.28,,,,2.33,,,,3.42,,,,0.7,0.81,0.63,0.65,50.0,0,525,,1,2025-09-18 22:17:43,-17.8,50.2,0,1,0
2025-09-18 22:18:28,368.0,2.49,224.84,5.16,15.47,224.2,225.46,224.78,389.5,389.92,388.91,389.44,6.81,4.6,4.06,,,,2.32,,,,3.43,,,,0.7,0.81,0.61,0.67,50.0,0,525,,1,2025-09-18 22:18:28,-17.8,50.0,0,1,0
2025-09-18 22:19:13,368.0,2.48,224.92,5.09,15.28,224.26,225.63,224.87,389.62,390.14,388.96,389.57,6.25,4.5,4.52,,,,2.33,,,,3.47,,,,0.7,0.81,0.65,0.65,50.01,0,525,,1,2025-09-18 22:19:13,-17.8,49.7,0,1,0
2025-09-18 22:19:58,368.0,2.48,225.19,5.11,15.33,224.43,226.31,224.95,390.26,390.73,389.15,390.05,6.8,4.15,4.37,,,,2.34,,,,3.49,,,,0.7,0.81,0.61,0.67,50.04,0,525,,1,2025-09-18 22:19:58,-17.8,49.6,0,1,0
2025-09-18 22:20:43,368.0,2.48,224.96,5.09,15.26,224.69,226.37,223.81,390.31,390.48,388.64,389.81,6.25,4.47,4.53,,,,2.34,,,,3.41,,,,0.7,0.81,0.65,0.64,50.04,0,525,,1,2025-09-18 22:20:43,-17.8,49.6,0,1,0
2025-09-18 22:21:28,368.0,2.48,225.09,5.16,15.47,224.15,226.56,224.56,390.4,390.64,388.69,389.91,6.71,4.69,4.07,,,,2.32,,,,3.47,,,,0.69,0.82,0.61,0.66,50.02,0,525,,1,2025-09-18 22:21:28,-17.8,49.3,0,1,0
2025-09-18 22:22:13,368.0,2.48,225.21,5.16,15.24,224.73,226.49,224.41,390.77,390.49,388.97,390.08,6.34,4.28,4.62,,,,2.33,,,,3.48,,,,0.7,0.81,0.61,0.67,50.02,0,525,,1,2025-09-18 22:22:13,-17.8,49.3,0,1,0
2025-09-18 22:22:58,368.0,2.48,225.48,5.07,15.21,224.68,226.72,225.03,390.93,391.23,389.46,390.54,6.38,4.17,4.66,,,,2.35,,,,3.5,,,,0.71,0.81,0.66,0.66,50.03,0,525,,1,2025-09-18 22:22:58,-17.8,49.2,0,1,0
2025-09-18 22:23:43,368.0,2.49,225.74,5.15,15.46,224.8,227.24,225.17,391.48,391.8,389.6,390.81,6.84,4.47,4.15,,,,2.34,,,,3.49,,,,0.7,0.81,0.61,0.67,50.04,0,526,,1,2025-09-18 22:23:43,-17.8,48.9,0,1,0
2025-09-18 22:24:28,368.0,2.48,225.43,5.14,14.78,224.03,227.05,225.2,390.65,391.66,389.05,390.45,6.17,4.41,4.2,,,,2.34,,,,3.49,,,,0.7,0.81,0.62,0.67,50.01,0,526,,1,2025-09-18 22:24:28,-17.8,48.9,0,1,0
2025-09-18 22:25:13,368.0,2.48,225.16,5.09,15.27,223.91,226.7,224.87,390.24,391.07,388.66,390.0,6.18,4.53,4.56,,,,2.34,,,,3.42,,,,0.7,0.82,0.66,0.63,50.04,0,526,,1,2025-09-18 22:25:13,-17.8,48.8,0,1,0
2025-09-18 22:25:58,368.0,2.48,225.81,5.13,15.38,224.21,227.09,226.12,390.84,392.49,390.0,391.15,6.27,4.66,4.45,,,,2.36,,,,3.44,,,,0.7,0.81,0.65,0.63,50.02,0,526,,1,2025-09-18 22:25:58,-17.8,48.6,0,1,0
2025-09-18 22:26:43,369.0,2.49,225.96,5.16,15.49,224.21,227.22,226.45,390.95,392.86,390.44,391.4,6.61,4.67,4.21,,,,2.35,,,,3.48,,,,0.69,0.81,0.62,0.65,50.03,0,526,,1,2025-09-18 22:26:43,-17.8,48.5,0,1,0
2025-09-18 22:27:28,369.0,2.48,225.99,5.09,15.27,224.25,227.2,226.53,390.97,392.94,390.39,391.42,6.19,4.4,4.69,,,,2.37,,,,3.44,,,,0.7,0.81,0.67,0.64,50.02,0,526,,1,2025-09-18 22:27:28,-17.8,48.5,0,1,0
2025-09-18 22:28:13,369.0,2.48,226.21,5.11,15.32,224.38,227.83,226.41,391.63,393.38,390.4,391.77,6.17,4.53,4.62,,,,2.38,,,,3.44,,,,0.7,0.81,0.66,0.63,50.03,0,526,,1,2025-09-18 22:28:13,-17.8,48.4,0,1,0
2025-09-18 22:28:58,369.0,2.48,226.12,5.1,15.31,224.85,227.44,226.08,391.7,392.76,390.52,391.59,6.19,4.49,4.63,,,,2.38,,,,3.45,,,,0.71,0.8,0.65,0.67,50.02,0,526,,1,2025-09-18 22:28:58,-17.8,48.4,0,1,0
2025-09-18 22:29:43,369.0,2.48,226.31,5.12,15.37,224.93,227.3,226.7,391.64,393.18,390.98,391.91,6.74,4.18,4.45,,,,2.38,,,,3.5,,,,0.7,0.8,0.63,0.67,50.03,0,526,,1,2025-09-18 22:29:43,-17.8,48.1,0,1,0
2025-09-18 22:30:28,369.0,2.48,226.19,5.08,15.25,224.81,227.16,226.6,391.42,392.97,390.93,391.83,6.43,4.16,4.66,,,,2.38,,,,3.48,,,,0.71,0.8,0.66,0.66,50.01,0,526,,1,2025-09-18 22:30:28,-17.8,48.1,0,1,0
2025-09-18 22:31:13,369.0,2.48,225.92,5.15,15.14,224.29,226.89,226.57,390.74,392.71,390.46,391.3,6.5,4.38,4.26,,,,2.36,,,,3.49,,,,0.69,0.8,0.62,0.67,50.0,0,526,,1,2025-09-18 22:31:13,-17.8,48.1,0,1,0
2025-09-18 22:31:58,369.0,2.48,225.85,5.08,15.39,223.61,227.02,226.92,390.26,393.12,390.17,391.19,6.18,4.61,4.59,,,,2.37,,,,3.45,,,,0.71,0.8,0.68,0.66,50.0,0,526,,1,2025-09-18 22:31:58,-17.8,48.0,0,1,0
2025-09-18 22:32:43,369.0,2.49,225.66,5.13,15.4,224.2,228.07,224.71,391.68,392.0,388.7,390.81,6.26,4.73,4.42,,,,2.35,,,,3.44,,,,0.69,0.82,0.65,0.62,50.01,0,526,,1,2025-09-18 22:32:43,-17.8,47.8,0,1,0
2025-09-18 22:33:28,369.0,2.48,225.42,5.14,15.43,224.24,227.76,224.25,391.45,391.46,388.4,390.51,6.31,4.77,4.35,,,,2.34,,,,3.44,,,,0.69,0.82,0.64,0.62,50.02,0,526,,1,2025-09-18 22:33:28,-17.8,47.7,0,1,0
2025-09-18 22:34:13,369.0,2.47,224.38,5.07,15.22,222.82,226.86,223.46,389.44,389.99,386.7,388.77,6.67,4.15,4.4,,,,2.31,,,,3.45,,,,0.71,0.81,0.65,0.68,50.02,0,526,,1,2025-09-18 22:34:13,-17.8,47.7,0,1,0
2025-09-18 22:34:58,369.0,2.47,224.57,5.14,15.41,222.92,226.99,223.8,389.64,390.4,386.87,389.0,6.7,4.6,4.11,,,,2.3,,,,3.46,,,,0.7,0.83,0.66,0.63,50.15,0,526,,1,2025-09-18 22:34:58,-17.8,47.7,0,1,0
2025-09-18 22:35:43,369.0,0.32,224.12,0.49,1.46,222.12,227.02,223.25,388.95,389.98,385.64,388.19,1.46,0.0,0.0,,,,0.05,,,,0.32,,,,,0.99,,,50.01,0,526,,1,2025-09-18 22:35:43,-17.8,47.4,0,0,0
2025-09-18 22:36:28,369.0,0.32,224.15,0.48,1.45,222.05,226.93,223.33,388.97,390.02,385.76,388.25,1.45,0.0,0.0,,,,0.05,,,,0.32,,,,,0.99,,,50.03,0,526,,1,2025-09-18 22:36:28,-17.8,47.8,0,0,0
2025-09-18 22:37:13,369.0,0.32,224.5,0.48,1.45,221.82,227.01,224.67,388.64,391.15,386.64,388.81,1.45,0.0,0.0,,,,0.05,,,,0.32,,,,,0.99,,,50.03,0,526,,1,2025-09-18 22:37:13,-17.8,49.2,0,0,0
2025-09-18 22:37:58,369.0,0.32,225.56,0.48,1.45,223.51,227.75,225.57,390.69,392.5,388.85,390.68,1.45,0.0,0.0,,,,0.05,,,,0.32,,,,,0.99,,,50.03,0,526,,1,2025-09-18 22:37:58,-17.1,50.9,0,0,0
2025-09-18 22:38:43,369.0,0.32,225.45,0.48,1.45,222.89,227.61,225.85,390.15,392.71,388.62,390.49,1.45,0.0,0.0,,,,0.05,,,,0.32,,,,,0.99,,,50.02,0,526,,1,2025-09-18 22:38:43,-17.1,52.6,0,0,0
2025-09-18 22:39:28,369.0,0.32,225.46,0.48,1.45,222.91,227.74,225.67,390.32,392.67,388.53,390.51,1.45,0.0,0.0,,,,0.05,,,,0.32,,,,,0.99,,,50.02,0,526,,1,2025-09-18 22:39:28,-17.0,54.3,0,0,0
2025-09-18 22:40:13,369.0,0.32,226.52,0.48,1.45,224.46,228.3,226.79,392.11,394.12,390.8,392.34,1.45,0.0,0.0,,,,0.05,,,,0.33,,,,,0.99,,,50.03,0,526,,1,2025-09-18 22:40:13,-17.0,56.0,0,0,0
2025-09-18 22:40:58,369.0,0.32,226.62,0.48,1.45,224.53,228.16,227.21,392.01,394.36,391.19,392.52,1.45,0.0,0.0,,,,0.05,,,,0.33,,,,,0.99,,,50.03,0,526,,1,2025-09-18 22:40:58,-16.3,57.6,0,0,0
2025-09-18 22:41:43,369.0,0.32,226.42,0.48,1.44,224.8,227.91,226.54,392.06,393.57,390.87,392.17,1.44,0.0,0.0,,,,0.05,,,,0.33,,,,,0.99,,,50.01,0,526,,1,2025-09-18 22:41:43,-16.3,58.9,0,0,0
2025-09-18 22:42:28,369.0,0.32,226.52,0.48,1.45,225.49,227.92,226.14,392.67,393.23,391.12,392.34,1.45,0.0,0.0,,,,0.05,,,,0.33,,,,,0.98,,,50.02,0,526,,1,2025-09-18 22:42:28,-16.2,60.2,0,0,0
2025-09-18 22:43:13,369.0,0.32,226.52,0.48,1.45,225.37,228.07,226.12,392.69,393.34,391.0,392.42,1.45,0.0,0.0,,,,0.05,,,,0.33,,,,,0.98,,,50.02,0,526,,1,2025-09-18 22:43:13,-16.2,61.5,0,0,0
2025-09-18 22:43:58,369.0,0.32,226.76,0.48,1.44,226.85,227.67,225.76,393.63,392.68,391.97,392.76,1.44,0.0,0.0,,,,0.05,,,,0.33,,,,,0.99,,,50.02,0,526,,1,2025-09-18 22:43:58,-15.6,62.5,0,0,0
2025-09-18 22:44:43,369.0,0.32,226.81,0.48,1.45,226.54,228.01,225.89,393.8,393.32,391.93,393.01,1.45,0.0,0.0,,,,0.05,,,,0.33,,,,,0.98,,,50.02,0,526,,1,2025-09-18 22:44:43,-15.5,63.6,0,0,0
2025-09-18 22:45:28,369.0,0.32,226.73,0.48,1.44,225.89,228.22,226.08,393.28,393.41,391.45,392.71,1.44,0.0,0.0,,,,0.05,,,,0.33,,,,,0.99,,,50.02,0,526,,1,2025-09-18 22:45:28,-15.5,64.4,0,0,0
2025-09-18 22:46:13,369.0,0.32,226.67,0.48,1.44,225.62,227.78,226.62,392.66,393.52,391.65,392.61,1.44,0.0,0.0,,,,0.05,,,,0.33,,,,,0.98,,,50.0,0,526,,1,2025-09-18 22:46:13,-15.5,65.2,0,0,0
2025-09-18 22:46:58,369.0,0.32,226.69,0.48,1.44,226.4,228.29,225.39,393.77,392.84,391.19,392.62,1.44,0.0,0.0,,,,0.05,,,,0.33,,,,,0.99,,,50.01,0,526,,1,2025-09-18 22:46:58,-15.4,65.9,0,0,0
2025-09-18 22:47:43,369.0,0.32,226.7,0.48,1.44,226.49,228.28,225.34,393.84,392.84,391.23,392.67,1.44,0.0,0.0,,,,0.05,,,,0.33,,,,,0.98,,,50.02,0,526,,1,2025-09-18 22:47:43,-15.4,66.5,0,0,0
2025-09-18 22:48:28,369.0,0.32,226.94,0.48,1.44,226.44,229.24,225.15,394.63,393.52,391.09,393.08,1.44,0.0,0.0,,,,0.05,,,,0.33,,,,,0.99,,,50.02,0,526,,1,2025-09-18 22:48:28,-14.8,67.1,0,0,0
2025-09-18 22:49:13,369.0,0.32,226.97,0.48,1.44,226.9,228.97,225.07,394.81,393.16,391.39,393.12,1.44,0.0,0.0,,,,0.05,,,,0.33,,,,,0.98,,,50.01,0,526,,1,2025-09-18 22:49:13,-14.7,67.6,0,0,0
2025-09-18 22:49:58,369.0,2.6,226.26,5.25,15.75,225.75,228.24,224.78,393.06,392.24,390.09,391.8,6.84,4.28,4.64,,,,2.39,,,,3.58,,,,0.72,0.82,0.66,0.69,50.01,0,526,,1,2025-09-18 22:49:58,-14.7,67.8,0,1,0
2025-09-18 22:50:43,369.0,2.64,226.25,5.35,16.04,225.7,228.25,224.81,393.07,392.36,390.15,391.86,6.83,4.94,4.27,,,,2.38,,,,3.62,,,,0.71,0.82,0.63,0.68,50.0,0,526,,1,2025-09-18 22:50:43,-14.7,66.9,0,1,0
2025-09-18 22:51:28,369.0,2.62,226.48,5.29,15.88,225.92,228.27,225.26,393.24,392.69,390.71,392.21,7.03,4.37,4.49,,,,2.39,,,,3.61,,,,0.72,0.81,0.65,0.7,50.03,0,526,,1,2025-09-18 22:51:28,-14.8,65.3,0,1,0
2025-09-18 22:52:13,369.0,2.6,226.42,5.23,15.69,225.38,227.89,225.98,392.61,393.14,390.87,392.21,6.41,4.45,4.83,,,,2.4,,,,3.55,,,,0.72,0.82,0.67,0.66,50.01,0,526,,1,2025-09-18 22:52:13,-15.4,63.7,0,1,0
2025-09-18 22:52:58,369.0,2.59,226.36,5.28,15.85,224.85,228.04,226.2,392.22,393.51,390.6,392.13,6.45,4.92,4.48,,,,2.38,,,,3.56,,,,0.7,0.82,0.65,0.64,50.0,0,527,,1,2025-09-18 22:52:58,-15.4,62.0,0,1,0
2025-09-18 22:53:43,369.0,2.56,225.24,5.2,15.61,223.16,227.13,225.44,389.97,391.94,388.5,390.14,6.25,4.71,4.65,,,,2.35,,,,3.5,,,,0.71,0.82,0.67,0.64,50.0,0,527,,1,2025-09-18 22:53:43,-15.5,60.4,0,1,0
2025-09-18 22:54:28,369.0,2.56,225.37,5.23,15.45,222.34,227.19,226.58,389.31,392.98,388.78,390.36,6.78,4.19,4.49,,,,2.35,,,,3.54,,,,0.72,0.81,0.66,0.68,50.0,0,527,,1,2025-09-18 22:54:28,-15.5,58.9,0,1,0
2025-09-18 22:55:13,369.0,2.56,225.71,5.2,15.6,222.39,228.16,226.59,390.2,393.83,388.83,390.95,6.75,4.22,4.63,,,,2.36,,,,3.54,,,,0.72,0.81,0.68,0.68,50.0,0,527,,1,2025-09-18 22:55:13,-15.5,57.7,0,1,0
2025-09-18 22:55:58,369.0,2.57,226.1,5.21,15.26,222.94,228.45,226.92,390.92,394.36,389.6,391.63,6.41,4.23,4.62,,,,2.37,,,,3.54,,,,0.72,0.81,0.68,0.68,50.03,0,527,,1,2025-09-18 22:55:58,-15.6,56.5,0,1,0
2025-09-18 22:56:43,369.0,2.56,225.76,5.25,15.75,222.67,228.33,226.26,390.6,393.63,388.86,391.03,6.9,4.48,4.37,,,,2.36,,,,3.55,,,,0.71,0.81,0.65,0.67,50.01,0,527,,1,2025-09-18 22:56:43,-16.2,55.4,0,1,0
2025-09-18 22:57:28,369.0,2.57,227.16,5.27,15.82,224.33,229.0,227.63,393.19,394.92,392.28,393.46,6.63,4.86,4.33,,,,2.4,,,,3.57,,,,0.7,0.81,0.63,0.65,50.0,0,527,,1,2025-09-18 22:57:28,-16.2,54.4,0,1,0
2025-09-18 22:58:13,369.0,2.55,227.41,5.22,15.66,224.99,228.89,228.35,393.08,395.98,392.61,393.89,6.9,4.3,4.47,,,,2.41,,,,3.56,,,,0.69,0.81,0.63,0.64,50.02,0,527,,1,2025-09-18 22:58:13,-16.2,53.4,0,1,0
2025-09-18 22:58:58,369.0,2.54,226.09,5.18,15.55,222.03,228.27,227.97,389.98,395.12,389.72,391.61,6.2,4.65,4.69,,,,2.38,,,,3.5,,,,0.71,0.81,0.68,0.63,50.01,0,527,,1,2025-09-18 22:58:58,-16.2,52.6,0,1,0
2025-09-18 22:59:43,369.0,2.54,226.29,5.23,15.7,222.81,228.49,227.47,390.94,394.87,390.06,391.96,6.82,4.62,4.26,,,,2.37,,,,3.53,,,,0.7,0.81,0.64,0.67,50.0,0,527,,1,2025-09-18 22:59:43,-16.3,51.9,0,1,0
2025-09-18 23:00:28,369.0,2.54,226.64,5.21,15.63,223.15,229.08,227.68,391.65,395.57,390.44,392.55,6.29,4.72,4.62,,,,2.4,,,,3.49,,,,0.7,0.81,0.66,0.63,50.0,0,527,,1,2025-09-18 23:00:28,-16.3,51.2,0,1,0
2025-09-18 23:01:13,369.0,2.54,226.35,5.23,15.68,223.03,229.52,226.5,391.93,394.93,389.31,392.06,6.88,4.51,4.29,,,,2.38,,,,3.51,,,,0.7,0.81,0.63,0.67,50.02,0,527,,1,2025-09-18 23:01:13,-16.3,50.6,0,1,0
2025-09-18 23:01:58,370.0,2.54,226.41,5.21,15.63,222.84,229.6,226.79,391.9,395.27,389.34,392.17,6.3,4.76,4.57,,,,2.38,,,,3.52,,,,0.7,0.81,0.66,0.63,50.0,0,527,,1,2025-09-18 23:01:58,-16.3,50.2,0,1,0
2025-09-18 23:02:43,370.0,2.54,226.22,5.23,15.7,222.73,229.42,226.51,391.59,394.85,389.06,391.83,6.85,4.59,4.26,,,,2.37,,,,3.53,,,,0.7,0.81,0.63,0.66,49.98,0,527,,1,2025-09-18 23:02:43,-16.3,49.6,0,1,0
2025-09-18 23:03:28,370.0,2.53,226.08,5.16,15.48,222.43,229.37,226.48,391.24,394.81,388.69,391.58,6.23,4.49,4.77,,,,2.38,,,,3.48,,,,0.71,0.81,0.68,0.63,49.95,0,527,,1,2025-09-18 23:03:28,-16.3,49.3,0,1,0
2025-09-18 23:04:13,370.0,2.53,227.08,5.22,15.67,223.92,230.08,227.23,393.11,396.04,390.64,393.26,6.28,4.79,4.6,,,,2.41,,,,3.52,,,,0.69,0.81,0.66,0.61,49.94,0,527,,1,2025-09-18 23:04:13,-16.3,48.8,0,1,0
2025-09-18 23:04:58,370.0,2.52,227.05,5.21,15.64,223.89,229.79,227.47,392.91,395.99,390.84,393.26,6.24,4.73,4.67,,,,2.42,,,,3.51,,,,0.71,0.8,0.67,0.64,49.95,0,527,,1,2025-09-18 23:04:58,-16.9,48.5,0,1,0
2025-09-18 23:05:43,370.0,2.53,227.24,5.25,15.76,223.67,230.0,228.04,393.08,396.68,391.26,393.67,6.52,4.86,4.39,,,,2.41,,,,3.55,,,,0.69,0.81,0.64,0.63,49.98,0,527,,1,2025-09-18 23:05:43,-17.0,48.4,0,1,0
2025-09-18 23:06:28,370.0,2.51,227.34,5.2,15.59,223.26,229.69,229.06,392.28,397.31,391.79,393.73,6.81,4.25,4.54,,,,2.42,,,,3.55,,,,0.7,0.79,0.65,0.67,49.99,0,527,,1,2025-09-18 23:06:28,-17.0,48.1,0,1,0
2025-09-18 23:07:13,370.0,2.51,227.15,5.13,15.39,223.05,229.36,229.03,391.81,396.98,391.52,393.52,6.41,4.14,4.84,,,,2.43,,,,3.52,,,,0.71,0.79,0.68,0.65,49.97,0,527,,1,2025-09-18 23:07:13,-17.0,47.8,0,1,0
2025-09-18 23:07:58,370.0,2.52,227.39,5.23,15.69,223.6,229.71,228.86,392.59,397.13,391.8,393.79,6.64,4.71,4.34,,,,2.41,,,,3.55,,,,0.69,0.8,0.64,0.64,50.0,0,527,,1,2025-09-18 23:07:58,-17.0,47.7,0,1,0
2025-09-18 23:08:43,370.0,2.52,227.2,5.21,15.63,224.14,229.93,227.52,393.25,396.1,391.13,393.5,6.32,4.8,4.51,,,,2.41,,,,3.52,,,,0.69,0.81,0.65,0.62,49.98,0,527,,1,2025-09-18 23:08:43,-17.0,47.6,0,1,0
2025-09-18 23:09:28,,2.52,227.43,5.21,15.62,224.53,229.87,227.95,393.48,396.42,391.88,393.92,6.82,4.44,4.36,,,,2.41,,,,3.57,,,,0.7,0.8,0.63,0.66,50.0,0,527,,1,2025-09-18 23:09:28,-17.0,47.4,0,1,0
2025-09-18 23:10:13,370.0,2.52,227.43,5.2,16.15,224.74,229.39,228.17,393.3,396.26,392.24,393.93,6.84,4.75,4.57,,,,2.42,,,,3.51,,,,0.69,0.81,0.65,0.62,50.01,0,528,,1,2025-09-18 23:10:13,-17.0,47.3,0,1,0
2025-09-18 23:10:58,370.0,2.51,227.65,5.2,15.29,224.56,229.34,229.06,393.1,396.99,392.85,394.31,6.7,4.1,4.49,,,,2.42,,,,3.52,,,,0.69,0.8,0.65,0.63,50.02,0,528,,1,2025-09-18 23:10:58,-17.0,47.2,0,1,0
2025-09-18 23:11:43,370.0,2.51,227.62,5.21,15.62,224.45,229.28,229.22,392.96,396.88,392.92,394.25,6.41,4.74,4.48,,,,2.42,,,,3.52,,,,0.69,0.8,0.65,0.63,50.01,0,528,,1,2025-09-18 23:11:43,-17.0,46.9,0,1,0
2025-09-18 23:12:28,370.0,2.52,227.53,5.18,15.54,224.03,229.65,228.91,392.91,397.26,392.31,394.15,6.76,4.13,4.65,,,,2.43,,,,3.55,,,,0.71,0.79,0.65,0.67,50.0,0,528,,1,2025-09-18 23:12:28,-17.0,46.9,0,1,0
2025-09-18 23:13:13,370.0,2.5,226.3,5.14,15.42,222.36,228.26,228.27,390.26,395.37,390.27,391.96,6.2,4.57,4.65,,,,2.38,,,,3.5,,,,0.71,0.8,0.68,0.66,50.0,0,528,,1,2025-09-18 23:13:13,-17.0,46.9,0,1,0
2025-09-18 23:13:58,370.0,2.5,226.28,5.14,15.41,222.35,228.26,228.22,390.25,395.32,390.22,391.93,6.69,4.07,4.65,,,,2.37,,,,3.52,,,,0.71,0.79,0.66,0.68,50.0,0,528,,1,2025-09-18 23:13:58,-17.0,46.6,0,1,0
2025-09-18 23:14:43,370.0,2.5,226.0,5.18,15.52,222.81,226.87,228.32,389.44,394.21,390.7,391.45,6.84,4.37,4.31,,,,2.36,,,,3.48,,,,0.7,0.8,0.65,0.65,49.99,0,528,,1,2025-09-18 23:14:43,-17.0,46.6,0,1,0
2025-09-18 23:15:28,370.0,2.49,226.3,5.18,15.53,222.31,228.56,228.04,390.48,395.43,390.03,391.98,6.36,4.72,4.45,,,,2.39,,,,3.47,,,,0.71,0.8,0.68,0.64,50.0,0,528,,1,2025-09-18 23:15:28,-17.0,46.5,0,1,0
2025-09-18 23:16:13,370.0,2.5,226.2,5.13,15.09,222.49,229.15,226.96,391.15,395.0,389.24,391.8,6.32,4.11,4.67,,,,2.39,,,,3.51,,,,0.71,0.8,0.66,0.67,50.0,0,528,,1,2025-09-18 23:16:13,-17.1,46.5,0,1,0
2025-09-18 23:16:58,370.0,2.51,226.36,5.2,15.47,222.95,228.69,227.44,391.14,395.02,390.06,392.07,6.53,4.69,4.26,,,,2.37,,,,3.51,,,,0.69,0.81,0.63,0.65,50.0,0,528,,1,2025-09-18 23:16:58,-17.1,46.2,0,1,0
2025-09-18 23:17:43,370.0,2.5,227.58,5.17,15.61,224.67,229.63,228.45,393.44,396.71,392.42,394.19,6.39,4.76,4.47,,,,2.43,,,,3.55,,,,0.7,0.79,0.64,0.67,49.99,0,528,,1,2025-09-18 23:17:43,-17.1,46.4,0,1,0
2025-09-18 23:18:28,370.0,2.51,227.54,5.17,15.5,224.71,229.99,227.93,393.79,396.57,392.0,394.12,6.78,4.2,4.52,,,,2.42,,,,3.56,,,,0.7,0.8,0.63,0.67,49.98,0,528,,1,2025-09-18 23:18:28,-17.1,46.1,0,1,0
2025-09-18 23:19:13,370.0,2.51,227.68,5.23,15.68,224.62,230.12,228.38,393.76,397.06,392.25,394.36,6.82,4.6,4.26,,,,2.43,,,,3.52,,,,0.69,0.8,0.62,0.65,49.99,0,528,,1,2025-09-18 23:19:13,-17.1,46.1,0,1,0
2025-09-18 23:19:58,370.0,2.51,227.51,5.23,15.68,224.83,230.36,227.29,394.25,396.31,391.61,394.06,6.57,4.83,4.28,,,,2.41,,,,3.53,,,,0.69,0.81,0.63,0.62,50.01,0,528,,1,2025-09-18 23:19:58,-17.1,46.1,0,1,0
2025-09-18 23:20:43,370.0,2.5,227.34,5.13,15.38,224.96,228.91,227.78,393.4,395.51,392.42,393.77,6.52,4.18,4.68,,,,2.41,,,,3.53,,,,0.7,0.81,0.64,0.66,50.03,0,528,,1,2025-09-18 23:20:43,-17.1,46.1,0,1,0
2025-09-18 23:21:28,370.0,2.5,227.55,5.13,15.4,224.9,230.07,227.76,393.95,396.49,391.94,394.13,6.2,4.44,4.76,,,,2.41,,,,3.55,,,,0.7,0.8,0.65,0.67,50.02,0,528,,1,2025-09-18 23:21:28,-17.1,46.1,0,1,0
2025-09-18 23:22:13,370.0,2.49,227.77,5.17,15.52,224.94,230.21,228.47,393.91,397.14,392.49,394.51,6.25,4.67,4.6,,,,2.44,,,,3.5,,,,0.69,0.8,0.66,0.62,50.0,0,528,,1,2025-09-18 23:22:13,-17.1,45.8,0,1,0
2025-09-18 23:22:58,370.0,2.5,227.97,5.15,15.44,224.65,230.16,228.85,394.11,397.68,392.81,394.87,6.24,4.41,4.79,,,,2.44,,,,3.5,,,,0.7,0.8,0.67,0.63,50.0,0,528,,1,2025-09-18 23:22:58,-17.1,45.8,0,1,0
2025-09-18 23:23:43,370.0,2.5,228.12,5.13,15.99,225.52,230.19,228.66,394.66,397.38,393.33,395.12,6.43,4.79,4.77,,,,2.46,,,,3.52,,,,0.7,0.79,0.66,0.64,50.0,0,528,,1,2025-09-18 23:23:43,-17.1,45.8,0,1,0
2025-09-18 23:24:28,370.0,2.48,227.66,5.17,15.63,224.27,229.46,229.26,392.95,397.26,392.78,394.33,6.84,4.34,4.46,,,,2.43,,,,3.5,,,,0.69,0.8,0.64,0.62,49.99,0,528,,1,2025-09-18 23:24:28,-17.1,45.8,0,1,0
2025-09-18 23:25:13,370.0,2.5,227.6,5.19,14.97,223.98,229.5,229.32,392.73,397.35,392.58,394.22,6.41,4.12,4.44,,,,2.43,,,,3.55,,,,0.69,0.79,0.63,0.66,49.98,0,528,,1,2025-09-18 23:25:13,-17.1,45.8,0,1,0
2025-09-18 23:25:58,371.0,2.48,227.47,5.19,15.58,223.64,229.6,229.18,392.53,397.32,392.16,394.0,6.72,4.58,4.28,,,,2.43,,,,3.52,,,,0.69,0.8,0.62,0.64,49.97,0,528,,1,2025-09-18 23:25:58,-17.1,45.7,0,1,0
2025-09-18 23:26:43,371.0,2.49,227.55,5.16,15.47,223.59,229.83,229.24,392.69,397.58,392.04,394.12,6.22,4.62,4.63,,,,2.43,,,,3.48,,,,0.69,0.8,0.66,0.62,49.99,0,529,,1,2025-09-18 23:26:43,-17.1,45.8,0,1,0
2025-09-18 23:27:28,371.0,2.49,227.64,5.2,15.35,223.14,230.52,229.25,392.9,398.17,391.79,394.29,6.54,4.49,4.32,,,,2.42,,,,3.55,,,,0.69,0.8,0.66,0.61,49.96,0,529,,1,2025-09-18 23:27:28,-17.1,45.8,0,1,0
2025-09-18 23:28:13,371.0,2.49,227.63,5.12,15.36,223.31,230.22,229.37,392.78,398.02,392.04,394.28,6.28,4.22,4.86,,,,2.44,,,,3.5,,,,0.7,0.79,0.64,0.66,49.99,0,529,,1,2025-09-18 23:28:13,-17.1,45.7,0,1,0
2025-09-18 23:28:58,371.0,2.48,227.75,5.12,15.36,223.54,229.68,230.02,392.51,398.11,392.71,394.47,6.5,4.05,4.81,,,,2.44,,,,3.53,,,,0.7,0.78,0.66,0.66,49.97,0,529,,1,2025-09-18 23:28:58,-17.1,45.7,0,1,0
2025-09-18 23:29:43,371.0,2.51,228.83,5.19,15.58,225.41,230.47,230.62,394.81,399.32,394.9,396.27,6.8,4.13,4.65,,,,2.48,,,,3.58,,,,0.69,0.78,0.63,0.67,49.97,0,529,,1,2025-09-18 23:29:43,-17.7,45.7,0,1,0
2025-09-18 23:30:28,371.0,2.48,227.26,5.2,15.59,224.41,229.38,227.99,393.0,396.08,391.91,393.64,6.91,4.39,4.29,,,,2.42,,,,3.53,,,,0.69,0.8,0.61,0.66,49.95,0,529,,1,2025-09-18 23:30:28,-17.7,45.7,0,1,0
2025-09-18 23:31:13,371.0,2.48,227.42,5.19,15.57,224.42,229.68,228.16,393.27,396.47,392.03,393.92,6.85,4.42,4.29,,,,2.42,,,,3.53,,,,0.69,0.8,0.64,0.62,49.96,0,529,,1,2025-09-18 23:31:13,-17.7,45.4,0,1,0
2025-09-18 23:31:58,371.0,2.49,227.52,5.15,15.46,224.41,229.86,228.28,393.42,396.76,391.96,394.08,6.22,4.58,4.66,,,,2.43,,,,3.49,,,,0.69,0.8,0.66,0.62,49.96,0,529,,1,2025-09-18 23:31:58,-17.7,45.7,0,1,0
2025-09-18 23:32:43,371.0,2.49,227.23,5.12,15.37,224.28,229.83,227.58,393.25,396.0,391.13,393.46,6.28,4.36,4.74,,,,2.43,,,,3.49,,,,0.7,0.8,0.66,0.64,49.95,0,529,,1,2025-09-18 23:32:43,-17.7,45.4,0,1,0
2025-09-18 23:33:28,371.0,2.48,226.93,5.18,15.54,223.98,230.2,226.61,393.34,395.61,390.32,393.08,6.36,4.79,4.39,,,,2.4,,,,3.48,,,,0.69,0.81,0.64,0.61,49.96,0,529,,1,2025-09-18 23:33:28,-17.7,45.7,0,1,0
2025-09-18 23:34:13,371.0,2.49,228.32,5.13,15.39,225.81,231.29,227.87,395.87,397.65,392.9,395.47,6.33,4.32,4.75,,,,2.46,,,,3.57,,,,0.69,0.8,0.65,0.64,49.97,0,529,,1,2025-09-18 23:34:13,-17.7,45.4,0,1,0
2025-09-18 23:34:58,371.0,2.48,228.28,5.19,15.56,225.74,230.91,228.07,395.64,397.5,393.06,395.4,6.33,4.74,4.5,,,,2.45,,,,3.52,,,,0.68,0.8,0.65,0.61,49.97,0,529,,1,2025-09-18 23:34:58,-17.7,45.4,0,1,0
2025-09-18 23:35:43,371.0,2.48,228.58,5.2,15.61,225.48,230.83,229.42,395.31,398.68,393.98,395.99,6.38,4.77,4.45,,,,2.46,,,,3.53,,,,0.68,0.8,0.64,0.61,49.96,0,529,,1,2025-09-18 23:35:43,-17.8,45.4,0,1,0
2025-09-18 23:36:28,371.0,2.48,228.54,5.21,15.64,225.88,230.33,229.4,395.1,398.14,394.29,395.84,6.71,4.64,4.29,,,,2.48,,,,3.56,,,,0.68,0.8,0.61,0.63,49.95,0,529,,1,2025-09-18 23:36:28,-17.7,45.4,0,1,0
2025-09-18 23:37:13,371.0,2.5,228.61,5.24,15.71,226.33,230.1,229.35,395.33,397.9,394.68,395.97,6.66,4.76,4.29,,,,2.48,,,,3.57,,,,0.68,0.8,0.62,0.62,49.95,0,529,,1,2025-09-18 23:37:13,-17.8,45.4,0,1,0
2025-09-18 23:37:58,371.0,2.48,228.74,5.15,15.46,226.43,230.23,229.56,395.6,398.18,394.82,396.2,6.19,4.5,4.77,,,,2.49,,,,3.52,,,,0.69,0.79,0.66,0.62,49.95,0,529,,1,2025-09-18 23:37:58,-17.8,45.4,0,1,0
2025-09-18 23:38:43,371.0,2.49,228.87,5.22,15.67,226.69,230.21,229.71,395.69,398.36,395.28,396.42,6.74,4.64,4.29,,,,2.47,,,,3.57,,,,0.68,0.79,0.61,0.63,49.96,0,529,,1,2025-09-18 23:38:43,-17.8,45.3,0,1,0
2025-09-18 23:39:28,371.0,2.49,228.92,5.18,15.55,226.53,230.53,229.71,396.0,398.6,395.19,396.6,6.18,4.67,4.7,,,,2.49,,,,3.52,,,,0.69,0.8,0.66,0.61,49.99,0,529,,1,2025-09-18 23:39:28,-17.8,45.3,0,1,0
2025-09-18 23:40:13,371.0,2.49,229.02,5.21,15.64,226.3,230.96,229.78,395.99,398.96,395.1,396.68,6.78,4.5,4.37,,,,2.48,,,,3.59,,,,0.68,0.79,0.61,0.64,49.98,0,529,,1,2025-09-18 23:40:13,-17.8,45.3,0,1,0
2025-09-18 23:40:58,371.0,2.48,229.07,5.15,15.45,226.35,231.0,229.87,396.08,399.48,395.45,396.96,6.15,4.44,4.86,,,,2.5,,,,3.54,,,,0.69,0.79,0.67,0.62,49.98,0,529,,1,2025-09-18 23:40:58,-17.8,45.3,0,1,0
2025-09-18 23:41:43,371.0,2.49,229.19,5.17,15.51,226.28,230.83,230.46,395.88,399.47,395.59,397.02,6.14,4.53,4.84,,,,2.5,,,,3.53,,,,0.69,0.79,0.67,0.61,49.98,0,529,,1,2025-09-18 23:41:43,-17.8,45.1,0,1,0
2025-09-18 23:42:28,371.0,2.49,229.26,5.19,15.57,226.56,230.7,230.53,396.0,399.44,395.86,396.97,6.74,4.23,4.59,,,,2.49,,,,3.59,,,,0.69,0.78,0.63,0.65,49.99,0,529,,1,2025-09-18 23:42:28,-17.8,45.1,0,1,0
2025-09-18 23:43:13,371.0,2.48,229.33,5.14,15.43,226.87,230.59,230.53,396.07,399.41,396.06,397.18,6.32,4.24,4.88,,,,2.51,,,,3.56,,,,0.69,0.78,0.66,0.64,49.99,0,529,,1,2025-09-18 23:43:13,-17.8,45.0,0,1,0
2025-09-18 23:43:58,371.0,2.49,229.48,5.16,15.47,227.39,230.38,230.66,396.44,399.27,396.69,397.47,6.53,4.16,4.79,,,,2.51,,,,3.59,,,,0.69,0.78,0.64,0.65,50.0,0,530,,1,2025-09-18 23:43:58,-17.8,45.1,0,1,0
2025-09-18 23:44:43,371.0,2.49,229.13,5.18,15.55,227.45,230.71,229.23,396.78,398.32,395.5,396.91,6.2,4.63,4.71,,,,2.5,,,,3.54,,,,0.69,0.79,0.65,0.61,49.97,0,530,,1,2025-09-18 23:44:43,-17.8,45.0,0,1,0
2025-09-18 23:45:28,371.0,2.49,229.14,5.23,15.7,227.85,230.85,228.72,397.25,398.11,395.52,396.95,6.86,4.6,4.25,,,,2.48,,,,3.6,,,,0.68,0.8,0.59,0.64,49.98,0,530,,1,2025-09-18 23:45:28,-17.8,45.0,0,1,0
2025-09-18 23:46:13,371.0,2.49,229.2,5.19,15.56,228.38,230.65,228.58,397.53,397.71,395.74,396.99,6.28,4.66,4.62,,,,2.5,,,,3.6,,,,0.69,0.79,0.61,0.66,49.94,0,530,,1,2025-09-18 23:46:13,-17.8,45.0,0,1,0
2025-09-18 23:46:58,371.0,2.49,229.09,5.23,15.69,227.79,230.95,228.82,397.01,398.07,395.33,396.8,6.85,4.54,4.31,,,,2.49,,,,3.6,,,,0.68,0.8,0.6,0.64,49.95,0,530,,1,2025-09-18 23:46:58,-17.8,45.0,0,1,0
2025-09-18 23:47:43,371.0,2.5,228.96,5.2,15.6,228.06,231.11,227.71,397.66,397.35,394.71,396.57,6.78,4.3,4.52,,,,2.48,,,,3.59,,,,0.69,0.8,0.61,0.65,49.92,0,530,,1,2025-09-18 23:47:43,-17.8,45.0,0,1,0
2025-09-18 23:48:28,371.0,2.49,227.79,5.15,15.45,226.57,229.98,226.81,395.39,395.59,392.64,394.54,6.67,4.21,4.57,,,,2.43,,,,3.55,,,,0.68,0.81,0.6,0.63,49.92,0,530,,1,2025-09-18 23:48:28,-17.8,45.0,0,1,0
2025-09-18 23:49:13,371.0,2.48,227.32,5.14,15.84,224.0,229.34,228.63,392.61,396.61,392.0,393.74,6.58,4.54,4.73,,,,2.43,,,,3.48,,,,0.69,0.8,0.67,0.62,49.93,0,530,,1,2025-09-18 23:49:13,-17.8,45.0,0,1,0
2025-09-18 23:49:58,372.0,2.47,227.25,5.19,15.56,224.19,229.64,227.92,393.04,396.26,391.54,393.61,6.65,4.71,4.21,,,,2.43,,,,3.47,,,,0.7,0.79,0.64,0.66,49.93,0,530,,1,2025-09-18 23:49:58,-17.8,44.9,0,1,0
2025-09-18 23:50:43,372.0,2.48,227.49,5.17,15.5,224.59,229.21,228.68,393.01,396.54,392.55,394.03,6.25,4.66,4.59,,,,2.44,,,,3.49,,,,0.69,0.8,0.65,0.62,49.91,0,530,,1,2025-09-18 23:50:43,-17.8,45.0,0,1,0
2025-09-18 23:51:28,372.0,2.49,227.57,5.2,15.36,224.21,229.29,229.21,392.75,397.07,392.68,394.17,6.45,4.13,4.77,,,,2.43,,,,3.55,,,,0.69,0.79,0.62,0.66,49.93,0,530,,1,2025-09-18 23:51:28,-17.8,45.0,0,1,0
2025-09-18 23:52:13,372.0,2.47,228.65,5.13,15.38,225.35,230.2,230.41,394.53,398.9,394.71,396.04,6.34,4.23,4.82,,,,2.47,,,,3.57,,,,0.69,0.78,0.65,0.64,49.92,0,530,,1,2025-09-18 23:52:13,-17.8,45.0,0,1,0
2025-09-18 23:52:58,372.0,2.49,228.66,5.21,15.62,225.47,230.17,230.29,394.65,398.77,394.76,396.06,6.39,4.75,4.48,,,,2.48,,,,3.57,,,,0.68,0.79,0.64,0.61,49.9,0,530,,1,2025-09-18 23:52:58,-17.8,45.0,0,1,0
2025-09-18 23:53:43,372.0,2.49,228.64,5.23,15.69,224.86,230.11,230.81,394.14,399.17,394.75,396.02,6.76,4.61,4.32,,,,2.49,,,,3.57,,,,0.68,0.79,0.61,0.63,49.86,0,530,,1,2025-09-18 23:53:43,-17.8,44.9,0,1,0
2025-09-18 23:54:28,372.0,2.49,229.71,5.24,15.73,226.94,230.67,231.52,396.19,400.24,397.04,397.83,6.91,4.41,4.41,,,,2.52,,,,3.61,,,,0.68,0.78,0.6,0.65,49.88,0,530,,1,2025-09-18 23:54:28,-17.8,44.9,0,1,0
2025-09-18 23:55:13,372.0,2.48,229.61,5.17,15.51,226.76,231.05,231.0,396.51,400.15,396.46,397.71,6.26,4.36,4.89,,,,2.52,,,,3.6,,,,0.69,0.78,0.65,0.63,49.87,0,530,,1,2025-09-18 23:55:13,-17.8,44.9,0,1,0
2025-09-18 23:55:58,372.0,2.49,229.74,5.22,15.67,226.85,231.33,231.08,396.78,400.31,396.66,397.92,6.3,4.73,4.63,,,,2.52,,,,3.56,,,,0.68,0.79,0.64,0.6,49.88,0,530,,1,2025-09-18 23:55:58,-17.8,44.9,0,1,0
2025-09-18 23:56:43,372.0,2.5,229.87,5.23,15.68,227.23,231.16,231.16,397.03,400.44,396.97,398.15,6.26,4.68,4.74,,,,2.52,,,,3.61,,,,0.68,0.79,0.65,0.61,49.85,0,530,,1,2025-09-18 23:56:43,-17.8,44.9,0,1,0
2025-09-18 23:57:28,372.0,2.5,230.44,5.21,15.63,227.91,231.43,232.11,397.7,401.44,398.29,399.14,6.75,4.17,4.71,,,,2.56,,,,3.63,,,,0.68,0.77,0.62,0.66,49.9,0,530,,1,2025-09-18 23:57:28,-17.8,44.9,0,1,0
2025-09-18 23:58:13,372.0,2.5,230.31,5.21,16.02,228.01,231.33,231.6,397.8,400.91,398.04,398.92,6.7,4.45,4.86,,,,2.56,,,,3.59,,,,0.69,0.78,0.65,0.63,49.91,0,530,,1,2025-09-18 23:58:13,-17.8,44.9,0,1,0
2025-09-18 23:58:58,372.0,2.49,230.53,5.26,15.71,228.16,231.39,232.03,397.99,401.33,398.54,399.29,6.91,4.22,4.57,,,,2.54,,,,3.6,,,,0.69,0.78,0.63,0.65,49.92,0,530,,1,2025-09-18 23:58:58,-17.8,44.9,0,1,0
2025-09-18 23:59:43,372.0,2.5,230.6,5.2,15.61,228.42,232.45,230.93,399.12,401.3,397.8,399.41,6.32,4.6,4.7,,,,2.55,,,,3.58,,,,0.68,0.79,0.64,0.62,49.95,0,530,,1,2025-09-18 23:59:43,-17.8,44.7,0,1,0
2025-09-19 00:00:28,372.0,0.33,231.25,0.49,1.47,229.51,233.44,230.81,400.88,401.96,398.48,400.44,1.47,0.0,0.0,,,,0.05,,,,0.34,,,,,0.98,,,49.95,0,531,,1,2025-09-19 00:00:28,-17.8,44.7,0,0,0
2025-09-19 00:01:13,372.0,0.33,231.09,0.49,1.46,229.4,233.48,230.45,400.82,401.78,398.19,400.26,1.46,0.0,0.0,,,,0.0,,,,2.51,,,,,0.98,,,49.89,0,531,,1,2025-09-19 00:01:13,-17.8,45.3,0,0,0
2025-09-19 00:01:58,372.0,2.51,230.67,3.64,10.93,227.5,232.94,231.57,398.78,402.3,397.54,399.54,7.26,3.68,0.0,,,,0.0,,,,2.51,,,,,1.0,1.0,,49.89,0,531,,1,2025-09-19 00:01:58,-17.8,46.1,0,0,0
