start_time,end_time,duration,start_temp,end_temp,avg_room_temp,energy_consumed_kwh,calculated_power_kw,avg_cooling_kw,actual_cop,rated_cop
2025-09-30 05:49:35,2025-09-30 06:06:05,0 days 00:16:30,19.0,15.1,17.006,1.21,4.4,18.007,4.093,4.574
2025-09-30 06:26:20,2025-09-30 06:41:04,0 days 00:14:44,19.0,15.2,17.006,1.07,4.357,18.007,4.132,4.574
2025-09-30 06:59:02,2025-09-30 07:16:17,0 days 00:17:15,19.1,15.1,16.941,1.24,4.313,17.974,4.167,4.566
2025-09-30 07:36:38,2025-09-30 07:54:57,0 days 00:18:19,19.0,15.7,17.162,1.32,4.324,18.087,4.183,4.593
2025-09-30 08:13:42,2025-09-30 08:32:27,0 days 00:18:45,19.5,15.2,17.076,1.38,4.416,18.043,4.086,4.582
2025-09-30 08:52:46,2025-09-30 09:10:23,0 days 00:17:37,19.5,15.2,16.835,1.32,4.496,17.92,3.986,4.553
2025-09-30 09:32:08,2025-09-30 09:48:21,0 days 00:16:13,19.1,15.1,17.075,1.14,4.218,18.043,4.278,4.582
2025-09-30 10:06:22,2025-09-30 10:23:37,0 days 00:17:15,19.1,15.0,16.987,1.24,4.313,17.998,4.173,4.572
2025-09-30 10:46:14,2025-09-30 10:58:59,0 days 00:12:45,19.0,15.1,17.125,0.81,3.812,18.068,4.74,4.588
2025-09-30 11:21:51,2025-09-30 11:36:06,0 days 00:14:15,19.0,15.1,16.837,0.95,4.0,17.921,4.48,4.553
2025-09-30 11:58:21,2025-09-30 12:11:49,0 days 00:13:28,19.0,15.1,16.953,0.94,4.188,17.98,4.293,4.567
2025-09-30 12:34:19,2025-09-30 12:48:34,0 days 00:14:15,19.0,15.1,16.979,0.88,3.705,17.993,4.856,4.571
2025-09-30 13:09:38,2025-09-30 13:24:15,0 days 00:14:37,19.1,15.1,17.022,0.97,3.982,18.016,4.525,4.576
2025-09-30 13:46:00,2025-09-30 13:58:52,0 days 00:12:52,19.0,15.0,16.812,0.82,3.824,17.908,4.683,4.55
2025-09-30 14:18:43,2025-09-30 14:32:58,0 days 00:14:15,19.0,15.0,16.772,0.93,3.916,17.888,4.568,4.545
2025-09-30 14:54:43,2025-09-30 15:09:26,0 days 00:14:43,19.0,15.1,16.867,1.02,4.159,17.936,4.313,4.557
2025-09-30 15:31:10,2025-09-30 15:47:40,0 days 00:16:30,19.0,15.1,16.976,1.11,4.036,17.992,4.457,4.57
2025-09-30 16:07:39,2025-09-30 16:21:52,0 days 00:14:13,19.0,15.0,16.794,0.94,3.967,17.899,4.512,4.548
2025-09-30 16:42:52,2025-09-30 17:00:52,0 days 00:18:00,19.1,15.8,17.087,1.19,3.967,18.049,4.55,4.584
2025-09-30 17:21:12,2025-09-30 17:37:19,0 days 00:16:07,19.5,15.7,17.065,1.04,3.872,18.038,4.659,4.581
2025-09-30 17:56:49,2025-09-30 18:11:56,0 days 00:15:07,19.1,15.1,17.22,0.99,3.929,18.117,4.611,4.6
2025-09-30 18:30:59,2025-09-30 18:45:14,0 days 00:14:15,19.5,15.1,17.2,0.95,4.0,18.107,4.527,4.598
2025-09-30 19:06:14,2025-09-30 19:20:12,0 days 00:13:58,19.0,15.1,17.156,0.95,4.081,18.084,4.431,4.592
2025-09-30 19:40:24,2025-09-30 19:55:24,0 days 00:15:00,19.0,15.0,17.08,1.01,4.04,18.045,4.467,4.583
2025-09-30 20:15:46,2025-09-30 20:30:00,0 days 00:14:14,19.5,15.2,17.129,0.95,4.005,18.071,4.512,4.589
2025-09-30 20:51:21,2025-09-30 21:04:51,0 days 00:13:30,19.0,15.1,16.96,0.88,3.911,17.984,4.598,4.568
2025-09-30 21:27:06,2025-09-30 21:39:04,0 days 00:11:58,19.0,15.1,17.073,0.81,4.061,18.042,4.442,4.582
2025-09-30 22:03:04,2025-09-30 22:15:49,0 days 00:12:45,19.0,15.1,17.018,0.83,3.906,18.013,4.612,4.575
2025-09-30 22:38:23,2025-09-30 22:51:30,0 days 00:13:07,19.0,15.0,16.988,0.85,3.888,17.998,4.629,4.572
2025-09-30 23:14:45,2025-09-30 23:26:52,0 days 00:12:07,19.0,15.1,17.212,0.81,4.011,18.113,4.516,4.599
2025-09-30 23:50:28,2025-10-01 00:02:28,0 days 00:12:00,19.0,15.1,17.081,0.79,3.95,18.046,4.569,4.583
2025-10-01 00:26:28,2025-10-01 00:39:41,0 days 00:13:13,19.0,15.2,17.025,0.88,3.995,18.017,4.51,4.576
2025-10-01 01:02:56,2025-10-01 01:15:41,0 days 00:12:45,19.0,15.2,16.907,0.86,4.047,17.956,4.437,4.562
2025-10-01 01:34:33,2025-10-01 01:47:17,0 days 00:12:44,19.0,15.1,17.14,0.87,4.099,18.076,4.409,4.59
2025-10-01 02:10:53,2025-10-01 02:23:38,0 days 00:12:45,19.0,15.1,16.971,0.82,3.859,17.99,4.662,4.57
2025-10-01 02:48:07,2025-10-01 03:00:50,0 days 00:12:43,19.0,15.1,16.9,0.81,3.822,17.953,4.698,4.561
2025-10-01 03:24:05,2025-10-01 03:37:35,0 days 00:13:30,19.1,15.6,16.756,0.89,3.956,17.879,4.52,4.543
2025-10-01 03:59:48,2025-10-01 04:14:03,0 days 00:14:15,19.1,15.2,17.021,0.88,3.705,18.015,4.862,4.576
2025-10-01 04:33:33,2025-10-01 04:49:01,0 days 00:15:28,19.1,15.2,17.294,1.0,3.879,18.156,4.68,4.609
2025-10-01 05:10:46,2025-10-01 05:23:31,0 days 00:12:45,19.0,15.1,17.112,0.85,4.0,18.062,4.515,4.587
2025-10-01 05:46:08,2025-10-01 05:59:37,0 days 00:13:29,19.0,15.1,17.006,0.89,3.96,18.007,4.547,4.574
2025-10-01 06:20:58,2025-10-01 06:33:43,0 days 00:12:45,19.1,15.2,17.165,0.86,4.047,18.089,4.47,4.593
2025-10-01 06:54:50,2025-10-01 07:08:19,0 days 00:13:29,19.5,15.2,17.188,0.95,4.227,18.101,4.282,4.596
2025-10-01 07:31:10,2025-10-01 07:43:55,0 days 00:12:45,19.1,15.2,17.319,0.83,3.906,18.168,4.651,4.612
2025-10-01 08:06:33,2025-10-01 08:20:25,0 days 00:13:52,19.0,15.1,17.035,0.91,3.937,18.022,4.577,4.578
2025-10-01 08:42:11,2025-10-01 08:54:55,0 days 00:12:44,19.0,15.0,16.833,0.82,3.864,17.919,4.638,4.553
2025-10-01 10:41:40,2025-10-01 10:54:25,0 days 00:12:45,19.1,15.1,16.944,0.85,4.0,17.975,4.494,4.566
2025-10-01 11:17:40,2025-10-01 11:30:25,0 days 00:12:45,19.1,15.1,16.953,0.87,4.094,17.98,4.392,4.567
2025-10-01 11:55:10,2025-10-01 12:08:40,0 days 00:13:30,19.0,15.1,16.856,0.93,4.133,17.93,4.338,4.556
2025-10-01 12:33:25,2025-10-01 12:46:55,0 days 00:13:30,19.0,15.1,16.872,0.93,4.133,17.939,4.34,4.558
2025-10-01 13:10:55,2025-10-01 13:23:40,0 days 00:12:45,19.0,15.2,16.912,0.9,4.235,17.959,4.24,4.563
2025-10-01 13:46:55,2025-10-01 14:01:10,0 days 00:14:15,19.0,15.1,17.067,0.97,4.084,18.038,4.417,4.581
2025-10-01 14:19:10,2025-10-01 14:38:40,0 days 00:19:30,19.5,15.7,17.204,1.34,4.123,18.109,4.392,4.598
2025-10-01 14:58:10,2025-10-01 15:14:40,0 days 00:16:30,19.5,15.6,17.167,1.09,3.964,18.09,4.564,4.594
2025-10-01 15:35:40,2025-10-01 15:50:40,0 days 00:15:00,19.1,15.0,16.9,1.02,4.08,17.953,4.4,4.561
2025-10-01 16:11:40,2025-10-01 16:28:10,0 days 00:16:30,19.5,15.2,16.8,1.19,4.327,17.902,4.137,4.549
2025-10-01 16:47:40,2025-10-01 17:04:55,0 days 00:17:15,19.1,15.6,17.025,1.2,4.174,18.017,4.317,4.576
2025-10-01 17:24:25,2025-10-01 17:40:55,0 days 00:16:30,19.1,15.2,16.91,1.09,3.964,17.958,4.531,4.562
2025-10-01 18:01:55,2025-10-01 18:16:10,0 days 00:14:15,19.0,15.1,16.883,0.94,3.958,17.945,4.534,4.559
2025-10-01 18:37:55,2025-10-01 18:54:25,0 days 00:16:30,19.0,15.2,16.888,1.13,4.109,17.947,4.368,4.559
2025-10-01 19:16:55,2025-10-01 19:29:40,0 days 00:12:45,18.9,15.2,16.66,0.85,4.0,17.831,4.458,4.532
2025-10-01 19:51:25,2025-10-01 20:06:25,0 days 00:15:00,19.0,15.1,16.935,1.06,4.24,17.971,4.238,4.565
2025-10-01 20:28:55,2025-10-01 20:43:55,0 days 00:15:00,19.0,14.9,16.826,1.04,4.16,17.915,4.307,4.552
2025-10-01 21:06:25,2025-10-01 21:20:40,0 days 00:14:15,19.5,15.1,17.039,0.95,4.0,18.024,4.506,4.578
2025-10-01 21:42:25,2025-10-01 21:56:40,0 days 00:14:15,19.0,15.1,17.005,0.94,3.958,18.007,4.55,4.574
2025-10-01 22:18:25,2025-10-01 22:32:40,0 days 00:14:15,19.1,15.1,16.689,0.96,4.042,17.846,4.415,4.535
2025-10-01 22:54:25,2025-10-01 23:08:40,0 days 00:14:15,19.0,15.0,16.935,0.96,4.042,17.971,4.446,4.565
2025-10-01 23:31:10,2025-10-01 23:45:25,0 days 00:14:15,19.1,15.0,16.758,0.96,4.042,17.88,4.424,4.544
2025-10-02 00:09:25,2025-10-02 00:22:55,0 days 00:13:30,19.0,15.1,16.617,0.94,4.178,17.808,4.263,4.527
2025-10-02 00:46:55,2025-10-02 01:00:25,0 days 00:13:30,19.0,15.1,17.119,0.87,3.867,18.065,4.672,4.588
2025-10-02 01:23:40,2025-10-02 01:40:55,0 days 00:17:15,19.0,15.7,17.089,1.17,4.07,18.05,4.435,4.584
2025-10-02 01:58:55,2025-10-02 02:12:25,0 days 00:13:30,19.6,15.7,17.635,0.89,3.956,18.331,4.634,4.651
2025-10-02 02:33:25,2025-10-02 02:47:40,0 days 00:14:15,19.1,15.6,17.147,0.98,4.126,18.08,4.382,4.591
2025-10-02 03:08:40,2025-10-02 03:20:40,0 days 00:12:00,19.1,15.1,16.96,0.79,3.95,17.984,4.553,4.568
2025-10-02 03:41:40,2025-10-02 03:57:25,0 days 00:15:45,19.0,15.2,17.094,1.04,3.962,18.053,4.557,4.585
2025-10-02 04:10:55,2025-10-02 04:33:25,0 days 00:22:30,19.1,15.1,17.073,1.55,4.133,18.042,4.365,4.582
2025-10-02 04:50:40,2025-10-02 05:16:10,0 days 00:25:30,19.0,15.6,16.644,1.75,4.118,17.822,4.328,4.53
