readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),df2_time,compressor_on,heater_on,fan_status
2025-09-25 00:00:42,22.84,0.3,231.56,0.44,1.32,232.59,230.06,232.04,401.56,401.06,400.58,401.07,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,27.73,14.29,0,1,19.7,94.8,2025-09-25 00:00:42,0,0,1
2025-09-25 00:01:27,22.84,0.3,231.26,0.44,1.32,232.18,229.8,231.8,400.52,401.34,399.76,400.52,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,27.74,14.3,0,1,19.7,94.8,2025-09-25 00:01:27,0,0,1
2025-09-25 00:02:12,22.85,3.34,229.79,6.87,20.62,230.04,228.9,230.45,397.03,400.23,396.75,398.48,7.83,7.17,5.62,1.33,1.16,0.86,3.35,1.21,1.16,0.97,4.74,1.8,1.64,1.29,0.71,0.74,0.7,0.66,49.9,27.74,14.3,1,1,19.7,94.8,2025-09-25 00:02:12,1,0,0
2025-09-25 00:02:57,22.89,3.55,229.44,6.95,20.86,230.04,228.2,230.09,397.31,398.01,396.88,397.41,7.41,7.5,5.95,1.3,1.26,0.99,3.2,1.1,1.15,0.95,4.78,1.7,1.71,1.37,0.74,0.76,0.74,0.72,49.9,27.8,14.34,1,1,19.7,93.8,2025-09-25 00:02:57,1,0,0
2025-09-25 00:03:42,22.94,3.49,229.45,6.89,20.67,230.41,228.34,229.6,397.63,398.15,396.42,397.42,7.31,7.48,5.87,1.28,1.25,0.96,3.2,1.09,1.16,0.95,4.74,1.68,1.71,1.35,0.74,0.76,0.73,0.71,49.9,27.87,14.38,1,1,19.6,86.4,2025-09-25 00:03:42,1,0,0
2025-09-25 00:04:27,22.99,3.49,229.6,6.88,20.65,230.27,229.2,229.34,397.46,399.18,396.37,397.55,7.22,7.51,5.92,1.27,1.27,0.95,3.2,1.07,1.16,0.97,4.74,1.66,1.72,1.36,0.74,0.76,0.74,0.7,49.9,27.93,14.42,1,1,19.0,81.0,2025-09-25 00:04:27,1,0,0
2025-09-25 00:05:12,23.03,3.48,230.06,6.89,20.68,231.01,229.5,229.69,398.24,399.33,397.86,398.46,7.26,7.52,5.89,1.28,1.26,0.94,3.23,1.09,1.18,0.97,4.76,1.68,1.73,1.35,0.73,0.76,0.73,0.7,49.9,27.99,14.47,1,1,18.9,77.4,2025-09-25 00:05:12,1,0,0
2025-09-25 00:05:57,23.08,3.45,230.32,6.86,20.58,231.36,229.64,229.96,398.61,400.16,397.96,398.91,7.24,7.49,5.86,1.27,1.25,0.94,3.24,1.09,1.18,0.97,4.74,1.67,1.72,1.35,0.73,0.76,0.73,0.7,49.9,28.05,14.51,1,1,18.7,74.0,2025-09-25 00:05:57,1,0,0
2025-09-25 00:06:42,23.11,3.42,230.13,6.82,20.47,231.51,229.01,229.87,398.28,399.31,398.16,398.61,7.27,7.43,5.77,1.27,1.22,0.93,3.23,1.1,1.18,0.95,4.71,1.68,1.7,1.33,0.73,0.75,0.72,0.7,49.9,28.1,14.54,1,1,18.2,71.3,2025-09-25 00:06:42,1,0,0
2025-09-25 00:07:27,23.12,0.3,231.73,0.44,1.33,233.36,230.24,231.61,402.47,401.13,400.49,401.26,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.11,14.54,0,1,18.1,73.1,2025-09-25 00:07:27,0,0,1
2025-09-25 00:08:12,23.12,0.3,231.48,0.44,1.33,234.13,228.69,231.63,401.34,400.96,400.44,400.8,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,28.11,14.54,0,1,18.0,77.3,2025-09-25 00:08:12,0,0,1
2025-09-25 00:08:57,23.12,0.3,231.54,0.44,1.32,234.43,228.61,231.58,401.56,400.73,400.74,401.05,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,28.11,14.54,0,1,18.0,80.3,2025-09-25 00:08:57,0,0,1
2025-09-25 00:09:42,23.13,0.3,232.56,0.44,1.33,236.47,229.31,231.92,403.77,402.18,402.4,402.92,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,28.12,14.54,0,1,18.0,82.8,2025-09-25 00:09:42,0,0,1
2025-09-25 00:10:27,23.13,0.3,232.03,0.44,1.32,236.28,228.53,231.29,402.85,401.03,401.7,401.88,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,28.12,14.55,0,1,18.1,84.7,2025-09-25 00:10:27,0,0,1
2025-09-25 00:11:12,23.13,0.3,231.67,0.44,1.32,236.31,228.3,230.42,402.76,400.32,400.62,401.22,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,28.12,14.55,0,1,18.1,85.8,2025-09-25 00:11:12,0,0,1
2025-09-25 00:11:57,23.14,0.3,232.1,0.44,1.32,236.05,229.56,230.71,403.04,401.59,401.33,401.89,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,28.13,14.55,0,1,18.2,87.1,2025-09-25 00:11:57,0,0,1
2025-09-25 00:12:42,23.14,0.3,232.22,0.44,1.33,235.92,229.61,231.13,403.12,401.75,401.7,402.24,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,28.13,14.55,0,1,18.2,88.4,2025-09-25 00:12:42,0,0,1
2025-09-25 00:13:27,23.15,0.3,231.93,0.44,1.32,235.95,228.68,231.17,402.63,401.34,401.07,401.7,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,28.14,14.55,0,1,18.3,89.3,2025-09-25 00:13:27,0,0,1
2025-09-25 00:14:12,23.15,0.3,233.48,0.44,1.32,237.62,230.72,232.12,405.38,404.37,403.36,404.42,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.14,14.55,0,1,18.7,90.1,2025-09-25 00:14:12,0,0,1
2025-09-25 00:14:57,23.15,0.3,233.69,0.44,1.33,237.19,231.53,232.35,406.2,404.51,403.48,404.86,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.14,14.55,0,1,18.7,90.7,2025-09-25 00:14:57,0,0,1
2025-09-25 00:15:42,23.16,0.3,233.75,0.44,1.33,237.09,232.18,232.0,406.41,405.25,402.86,404.81,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.15,14.55,0,1,18.8,91.4,2025-09-25 00:15:42,0,0,1
2025-09-25 00:16:27,23.16,0.3,233.68,0.44,1.33,237.18,232.11,231.77,405.96,404.48,403.75,404.77,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.15,14.55,0,1,18.8,91.9,2025-09-25 00:16:27,0,0,1
2025-09-25 00:17:12,23.16,0.3,233.83,0.44,1.33,237.06,232.42,232.02,405.89,405.4,403.65,404.87,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.16,14.55,0,1,18.9,92.4,2025-09-25 00:17:12,0,0,1
2025-09-25 00:17:57,23.17,0.3,234.14,0.44,1.33,236.23,233.26,232.93,405.15,406.9,404.49,405.5,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.16,14.55,0,1,18.9,92.7,2025-09-25 00:17:57,0,0,1
2025-09-25 00:18:42,23.17,0.3,234.54,0.44,1.33,238.13,233.41,232.09,407.1,406.52,405.0,406.26,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.16,14.56,0,1,19.0,93.1,2025-09-25 00:18:42,0,0,1
2025-09-25 00:19:27,23.18,0.3,235.51,0.44,1.33,237.54,235.07,233.94,407.13,411.4,405.05,407.79,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.17,14.56,0,1,19.0,93.4,2025-09-25 00:19:27,0,0,1
2025-09-25 00:20:12,23.18,0.3,235.19,0.44,1.33,237.08,234.87,233.64,407.75,408.49,405.81,407.28,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.17,14.56,0,1,19.0,93.5,2025-09-25 00:20:12,0,0,1
2025-09-25 00:20:57,23.18,0.3,234.0,0.44,1.33,236.44,233.5,232.08,404.59,407.8,403.38,405.13,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.17,14.56,0,1,19.1,93.7,2025-09-25 00:20:57,0,0,1
2025-09-25 00:21:42,23.19,0.3,234.15,0.44,1.33,236.69,233.58,232.18,405.83,406.07,404.72,405.55,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.18,14.56,0,1,19.1,93.8,2025-09-25 00:21:42,0,0,1
2025-09-25 00:22:27,23.19,0.3,234.41,0.44,1.33,237.92,232.98,232.33,407.26,405.67,405.02,405.97,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.18,14.56,0,1,19.5,93.9,2025-09-25 00:22:27,0,0,1
2025-09-25 00:23:12,23.2,0.3,234.13,0.44,1.33,236.99,233.64,231.77,405.87,406.67,403.94,405.46,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.19,14.56,0,1,19.5,94.0,2025-09-25 00:23:12,0,0,1
2025-09-25 00:23:57,23.2,0.3,234.01,0.44,1.33,237.79,233.01,231.25,406.61,405.24,404.04,405.27,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.19,14.56,0,1,19.5,94.1,2025-09-25 00:23:57,0,0,1
2025-09-25 00:24:42,23.2,0.3,234.7,0.44,1.33,238.21,233.77,232.14,408.19,406.37,404.93,406.45,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.19,14.56,0,1,19.6,94.2,2025-09-25 00:24:42,0,0,1
2025-09-25 00:25:27,23.21,0.3,234.31,0.44,1.33,236.75,233.68,232.51,406.17,406.47,404.82,405.62,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.2,14.56,0,1,19.6,94.2,2025-09-25 00:25:27,0,0,1
2025-09-25 00:26:12,23.21,0.3,234.58,0.44,1.32,238.09,233.35,232.3,407.28,406.48,405.05,406.28,0.0,1.32,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.2,14.57,0,1,19.6,94.3,2025-09-25 00:26:12,0,0,1
2025-09-25 00:26:57,23.21,0.3,234.44,0.44,1.32,236.94,232.93,233.47,406.07,406.17,405.92,406.11,0.0,1.32,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.21,14.57,0,1,19.6,94.3,2025-09-25 00:26:57,0,0,1
2025-09-25 00:27:42,23.22,0.3,234.67,0.44,1.33,237.03,233.86,233.12,406.78,406.56,406.0,406.46,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.21,14.57,0,1,19.6,94.3,2025-09-25 00:27:42,0,0,1
2025-09-25 00:28:27,23.22,0.31,235.22,0.44,1.33,237.23,235.62,232.83,408.97,408.19,405.06,407.41,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.21,14.57,0,1,19.7,94.4,2025-09-25 00:28:27,0,0,1
2025-09-25 00:29:12,23.22,0.31,235.17,0.44,1.33,236.02,236.25,233.25,407.16,409.04,405.73,407.21,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,28.22,14.57,0,1,19.7,94.4,2025-09-25 00:29:12,0,0,1
2025-09-25 00:29:57,23.23,0.3,234.37,0.44,1.32,236.97,232.17,233.97,405.83,406.14,405.79,405.89,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.22,14.57,0,1,19.7,94.5,2025-09-25 00:29:57,0,0,1
2025-09-25 00:30:42,23.23,0.3,234.2,0.44,1.32,237.94,231.45,233.22,407.01,404.72,405.14,405.57,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.22,14.57,0,1,19.7,94.5,2025-09-25 00:30:42,0,0,1
2025-09-25 00:31:27,23.25,3.41,231.86,6.85,20.56,233.68,230.01,231.89,401.14,402.39,401.19,401.57,7.29,7.39,5.89,1.26,1.21,0.94,3.32,1.15,1.19,0.99,4.77,1.7,1.7,1.36,0.72,0.74,0.71,0.69,50.0,28.25,14.59,1,1,19.7,94.5,2025-09-25 00:31:27,1,0,0
2025-09-25 00:32:12,23.3,3.53,232.7,6.99,20.96,235.2,230.16,232.75,403.17,404.04,401.84,403.12,7.46,7.56,5.94,1.31,1.24,0.97,3.36,1.16,1.22,0.98,4.88,1.75,1.74,1.38,0.72,0.75,0.71,0.7,50.0,28.32,14.64,1,1,19.6,90.1,2025-09-25 00:32:12,1,0,0
2025-09-25 00:32:57,23.35,3.51,233.39,6.98,20.95,234.25,230.98,234.95,403.89,404.62,404.19,404.25,7.44,7.45,6.06,1.28,1.24,1.0,3.39,1.18,1.19,1.02,4.89,1.74,1.72,1.42,0.72,0.73,0.72,0.7,50.0,28.38,14.68,1,1,19.5,83.7,2025-09-25 00:32:57,1,0,0
2025-09-25 00:33:42,23.39,3.48,232.92,6.94,20.81,233.52,230.69,234.56,402.92,404.17,403.17,403.38,7.36,7.41,6.04,1.26,1.24,0.99,3.36,1.17,1.18,1.02,4.85,1.72,1.71,1.42,0.72,0.73,0.72,0.7,50.0,28.44,14.72,1,1,19.0,78.9,2025-09-25 00:33:42,1,0,0
2025-09-25 00:34:27,23.43,3.47,233.45,6.95,20.84,233.74,231.31,235.32,403.64,404.85,404.55,404.34,7.35,7.41,6.09,1.25,1.24,0.99,3.39,1.18,1.18,1.03,4.86,1.72,1.71,1.43,0.72,0.73,0.72,0.69,50.0,28.51,14.76,1,1,18.8,74.9,2025-09-25 00:34:27,1,0,0
2025-09-25 00:35:12,23.47,3.46,233.91,6.95,20.84,235.54,231.11,235.08,405.56,405.04,404.76,405.12,7.43,7.46,5.95,1.28,1.22,0.97,3.42,1.19,1.22,1.01,4.87,1.75,1.72,1.4,0.71,0.73,0.71,0.69,50.0,28.55,14.8,1,1,18.3,71.9,2025-09-25 00:35:12,1,0,0
2025-09-25 00:35:57,23.48,0.3,233.86,0.45,1.34,236.29,230.15,235.16,404.83,405.17,405.12,404.89,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.57,14.81,0,1,18.1,71.9,2025-09-25 00:35:57,0,0,1
2025-09-25 00:36:42,23.49,0.3,234.63,0.45,1.34,237.26,230.59,236.05,406.72,405.76,406.62,405.87,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.58,14.81,0,1,18.0,75.1,2025-09-25 00:36:42,0,0,1
2025-09-25 00:37:27,23.49,0.3,234.53,0.44,1.33,237.18,230.62,235.81,406.56,406.17,405.83,406.18,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.58,14.81,0,1,18.0,78.0,2025-09-25 00:37:27,0,0,1
2025-09-25 00:38:12,23.49,0.3,233.5,0.44,1.33,235.38,230.11,235.02,404.92,404.04,404.27,404.32,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.58,14.81,0,1,18.0,80.3,2025-09-25 00:38:12,0,0,1
2025-09-25 00:38:57,23.5,0.3,233.39,0.44,1.33,235.03,230.38,234.76,404.71,404.19,403.75,404.15,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.59,14.81,0,1,18.0,82.1,2025-09-25 00:38:57,0,0,1
2025-09-25 00:39:42,23.5,0.3,233.59,0.44,1.33,234.8,231.47,234.5,404.73,405.2,403.78,404.54,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.59,14.81,0,1,18.0,83.2,2025-09-25 00:39:42,0,0,1
2025-09-25 00:40:27,23.5,0.3,233.08,0.44,1.33,235.35,228.5,235.41,403.93,403.27,403.83,403.67,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,28.6,14.81,0,1,18.1,84.4,2025-09-25 00:40:27,0,0,1
2025-09-25 00:41:12,23.51,0.29,232.94,0.44,1.32,234.89,228.56,235.39,403.38,403.74,403.18,403.36,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,28.6,14.81,0,1,18.1,85.7,2025-09-25 00:41:12,0,0,1
2025-09-25 00:41:57,23.51,0.29,232.95,0.44,1.32,235.36,228.29,235.2,403.76,403.16,403.39,403.49,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,28.6,14.82,0,1,18.1,86.6,2025-09-25 00:41:57,0,0,1
2025-09-25 00:42:42,23.52,0.3,233.22,0.44,1.33,234.76,230.54,234.37,403.98,404.16,403.66,403.92,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.61,14.82,0,1,18.2,87.4,2025-09-25 00:42:42,0,0,1
2025-09-25 00:43:27,23.52,0.3,233.03,0.44,1.33,234.61,230.5,233.99,404.04,403.91,402.85,403.65,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.61,14.82,0,1,18.2,88.1,2025-09-25 00:43:27,0,0,1
2025-09-25 00:44:12,23.52,0.3,233.64,0.44,1.33,235.25,230.98,234.71,405.19,404.93,403.86,404.63,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.62,14.82,0,1,18.2,88.8,2025-09-25 00:44:12,0,0,1
2025-09-25 00:44:57,23.53,0.3,233.82,0.44,1.33,235.24,231.51,234.73,405.21,405.6,404.11,404.98,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.62,14.82,0,1,18.3,89.3,2025-09-25 00:44:57,0,0,1
2025-09-25 00:45:42,23.53,0.3,234.39,0.44,1.33,235.56,231.97,235.64,406.03,406.45,405.38,406.08,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.62,14.82,0,1,18.3,89.8,2025-09-25 00:45:42,0,0,1
2025-09-25 00:46:27,23.53,0.3,234.4,0.44,1.33,235.65,232.12,235.45,406.27,406.5,405.17,405.94,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.63,14.82,0,1,18.7,90.2,2025-09-25 00:46:27,0,0,1
2025-09-25 00:47:12,23.54,0.3,234.44,0.44,1.33,235.57,232.0,235.76,406.24,406.41,405.49,405.96,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.63,14.82,0,1,18.7,90.5,2025-09-25 00:47:12,0,0,1
2025-09-25 00:47:57,23.54,0.3,234.31,0.44,1.33,235.62,232.0,235.33,406.17,405.77,405.55,405.87,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.63,14.82,0,1,18.8,90.9,2025-09-25 00:47:57,0,0,1
2025-09-25 00:48:42,23.54,0.3,234.09,0.44,1.33,235.59,231.65,235.03,405.63,405.99,404.67,405.34,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.64,14.82,0,1,18.8,91.2,2025-09-25 00:48:42,0,0,1
2025-09-25 00:49:27,23.55,0.3,234.11,0.44,1.33,235.45,231.75,235.15,405.77,405.57,405.1,405.56,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.64,14.82,0,1,18.8,91.5,2025-09-25 00:49:27,0,0,1
2025-09-25 00:50:12,23.55,0.31,234.84,0.45,1.34,234.44,236.4,233.7,406.35,408.61,405.31,406.71,0.0,1.34,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,28.65,14.83,0,1,18.9,91.8,2025-09-25 00:50:12,0,0,1
2025-09-25 00:50:57,23.56,0.3,233.92,0.44,1.33,235.15,234.37,232.24,405.65,406.12,403.67,405.25,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.65,14.83,0,1,18.9,92.1,2025-09-25 00:50:57,0,0,1
2025-09-25 00:51:42,23.56,0.3,234.07,0.44,1.33,235.43,234.74,232.05,406.18,406.77,403.28,405.43,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.65,14.83,0,1,18.9,92.4,2025-09-25 00:51:42,0,0,1
2025-09-25 00:52:27,23.56,0.3,233.75,0.44,1.33,235.39,233.42,232.46,405.48,405.46,403.65,404.81,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.66,14.83,0,1,18.9,92.5,2025-09-25 00:52:27,0,0,1
2025-09-25 00:53:12,23.57,0.3,234.06,0.44,1.33,235.68,233.6,232.9,406.35,405.48,404.34,405.34,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.66,14.83,0,1,18.9,92.6,2025-09-25 00:53:12,0,0,1
2025-09-25 00:53:57,23.57,0.3,234.67,0.44,1.33,236.18,234.0,233.84,407.04,406.5,405.82,406.44,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.67,14.83,0,1,19.0,92.8,2025-09-25 00:53:57,0,0,1
2025-09-25 00:54:42,23.57,0.3,233.87,0.44,1.33,234.81,233.95,232.85,406.05,405.25,403.9,405.07,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.67,14.83,0,1,19.0,93.0,2025-09-25 00:54:42,0,0,1
2025-09-25 00:55:27,23.58,0.3,233.81,0.44,1.33,235.5,233.6,232.34,405.46,405.68,403.74,404.92,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.67,14.83,0,1,19.0,93.2,2025-09-25 00:55:27,0,0,1
2025-09-25 00:56:12,23.58,0.3,234.58,0.44,1.33,236.0,234.41,233.34,407.27,406.74,404.88,406.35,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.68,14.83,0,1,19.0,93.3,2025-09-25 00:56:12,0,0,1
2025-09-25 00:56:57,23.59,0.3,234.71,0.44,1.33,235.56,234.19,234.4,407.14,407.3,405.15,406.45,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.68,14.83,0,1,19.0,93.5,2025-09-25 00:56:57,0,0,1
2025-09-25 00:57:42,23.59,0.3,234.68,0.44,1.33,235.42,233.95,234.69,406.22,407.43,405.78,406.58,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.68,14.84,0,1,19.0,93.5,2025-09-25 00:57:42,0,0,1
2025-09-25 00:58:27,23.59,0.3,234.79,0.44,1.33,235.23,234.18,234.98,406.76,407.13,406.13,406.7,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.69,14.84,0,1,19.1,93.6,2025-09-25 00:58:27,0,0,1
2025-09-25 00:59:12,23.6,0.3,235.42,0.44,1.33,235.97,234.85,235.45,408.3,407.97,407.0,407.71,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.69,14.84,0,1,19.1,93.7,2025-09-25 00:59:12,0,0,1
2025-09-25 00:59:57,23.6,0.3,234.99,0.44,1.33,235.84,234.73,234.41,407.44,407.86,405.72,407.4,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.7,14.84,0,1,19.5,93.9,2025-09-25 00:59:57,0,0,1
2025-09-25 01:00:42,23.61,0.31,235.4,0.44,1.33,236.06,235.53,234.61,408.0,408.91,406.23,407.68,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.7,14.84,0,1,19.5,93.9,2025-09-25 01:00:42,0,0,1
2025-09-25 01:01:27,23.61,0.3,235.66,0.44,1.33,237.24,235.26,234.48,408.88,409.77,405.8,408.19,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.71,14.84,0,1,19.5,94.1,2025-09-25 01:01:27,0,0,1
2025-09-25 01:02:12,23.61,0.3,235.06,0.44,1.33,236.93,234.44,233.82,407.81,408.39,405.15,407.08,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.71,14.84,0,1,19.5,94.2,2025-09-25 01:02:12,0,0,1
2025-09-25 01:02:57,23.62,0.3,234.89,0.44,1.33,236.57,234.48,233.63,407.53,408.12,404.82,406.77,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.71,14.84,0,1,19.6,94.2,2025-09-25 01:02:57,0,0,1
2025-09-25 01:03:42,23.62,0.3,235.52,0.44,1.33,237.22,234.91,234.45,408.47,408.98,406.32,407.94,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.72,14.84,0,1,19.6,94.3,2025-09-25 01:03:42,0,0,1
2025-09-25 01:04:27,23.62,0.3,235.45,0.44,1.33,237.18,235.01,234.17,408.46,409.19,405.72,407.84,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.72,14.84,0,1,19.6,94.4,2025-09-25 01:04:27,0,0,1
2025-09-25 01:05:12,23.63,0.3,235.48,0.44,1.33,237.46,235.37,233.61,408.72,409.3,405.48,407.79,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.72,14.84,0,1,19.6,94.4,2025-09-25 01:05:12,0,0,1
2025-09-25 01:05:57,23.63,0.3,235.32,0.44,1.33,236.77,235.31,233.89,408.33,408.55,405.84,407.57,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.73,14.85,0,1,19.6,94.4,2025-09-25 01:05:57,0,0,1
2025-09-25 01:06:42,23.63,0.3,235.42,0.44,1.33,236.9,235.43,233.94,408.23,408.99,406.03,407.75,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.73,14.85,0,1,19.6,94.5,2025-09-25 01:06:42,0,0,1
2025-09-25 01:07:27,23.64,0.3,235.44,0.44,1.33,236.94,234.63,234.77,408.42,408.55,406.39,407.82,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.74,14.85,0,1,19.6,94.6,2025-09-25 01:07:27,0,0,1
2025-09-25 01:08:12,23.64,0.3,235.42,0.44,1.33,236.97,234.59,234.7,408.56,408.51,406.14,407.72,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.74,14.85,0,1,19.6,94.6,2025-09-25 01:08:12,0,0,1
2025-09-25 01:08:57,23.65,0.3,235.34,0.44,1.33,236.82,234.87,234.33,407.82,409.04,405.94,407.49,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.74,14.85,0,1,19.6,94.6,2025-09-25 01:08:57,0,0,1
2025-09-25 01:09:42,23.65,0.3,235.43,0.44,1.33,236.92,235.61,233.77,408.34,409.17,405.78,407.79,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.75,14.85,0,1,19.7,94.7,2025-09-25 01:09:42,0,0,1
2025-09-25 01:10:27,23.65,0.3,235.8,0.44,1.33,236.92,235.87,234.61,408.68,410.1,406.41,408.51,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.75,14.85,0,1,19.7,94.8,2025-09-25 01:10:27,0,0,1
2025-09-25 01:11:12,23.66,0.31,235.79,0.44,1.33,236.43,236.72,234.24,408.4,410.31,406.47,408.34,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,49.9,28.76,14.85,0,1,19.7,94.8,2025-09-25 01:11:12,0,0,1
2025-09-25 01:11:57,23.66,0.31,236.1,0.44,1.33,236.91,236.92,234.49,409.37,410.68,406.75,408.88,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,28.76,14.85,0,1,19.7,94.8,2025-09-25 01:11:57,0,0,1
2025-09-25 01:12:42,23.67,0.31,236.84,0.44,1.33,237.09,237.2,236.24,409.65,412.62,408.35,410.22,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,28.76,14.85,0,1,19.7,94.8,2025-09-25 01:12:42,0,0,1
2025-09-25 01:13:27,23.67,0.31,236.53,0.44,1.33,237.01,236.49,236.1,409.44,411.99,407.56,409.67,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,28.77,14.86,0,1,19.7,94.9,2025-09-25 01:13:27,0,0,1
2025-09-25 01:14:12,23.67,0.3,236.09,0.44,1.32,237.97,234.23,236.08,409.71,409.11,407.89,408.89,0.0,1.32,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.77,14.86,0,1,19.7,94.9,2025-09-25 01:14:12,0,0,1
2025-09-25 01:14:57,23.68,0.3,236.3,0.44,1.32,238.21,234.69,236.01,409.7,410.26,407.83,409.3,0.0,1.32,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.77,14.86,0,1,19.7,94.9,2025-09-25 01:14:57,0,0,1
2025-09-25 01:15:42,23.68,0.3,236.37,0.44,1.33,238.0,234.94,236.18,410.02,410.57,407.55,409.39,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,28.78,14.86,0,1,19.7,95.0,2025-09-25 01:15:42,0,0,1
2025-09-25 01:16:27,23.68,0.3,236.08,0.44,1.33,237.96,234.82,235.48,409.53,410.08,407.04,408.89,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.78,14.86,0,1,19.7,94.9,2025-09-25 01:16:27,0,0,1
2025-09-25 01:17:12,23.69,0.3,235.64,0.44,1.32,237.97,233.88,235.08,409.23,408.66,406.46,408.0,0.0,1.32,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.79,14.86,0,1,19.7,95.0,2025-09-25 01:17:12,0,0,1
2025-09-25 01:17:57,23.69,0.3,235.76,0.44,1.32,237.71,234.48,235.09,408.7,409.56,406.7,408.35,0.0,1.32,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.79,14.86,0,1,19.8,95.0,2025-09-25 01:17:57,0,0,1
2025-09-25 01:18:42,23.7,0.3,236.22,0.44,1.33,238.3,234.57,235.8,408.9,410.63,407.82,409.18,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,28.79,14.86,0,1,19.8,95.0,2025-09-25 01:18:42,0,0,1
2025-09-25 01:19:27,23.73,3.54,234.24,7.04,21.12,235.9,232.77,234.06,405.65,406.46,405.0,405.68,7.43,7.62,6.07,1.3,1.26,0.98,3.45,1.18,1.24,1.03,4.95,1.75,1.77,1.42,0.72,0.74,0.71,0.69,50.0,28.84,14.9,1,1,19.7,94.6,2025-09-25 01:19:27,1,0,0
2025-09-25 01:20:12,23.78,3.54,234.32,7.04,21.12,235.76,232.82,234.4,405.95,406.71,404.87,405.85,7.42,7.61,6.08,1.29,1.27,0.98,3.45,1.18,1.24,1.04,4.95,1.75,1.77,1.43,0.72,0.74,0.72,0.69,50.0,28.91,14.94,1,1,19.6,89.3,2025-09-25 01:20:12,1,0,0
2025-09-25 01:20:57,23.82,3.5,234.01,7.0,21.0,235.63,232.58,233.84,405.37,406.81,403.71,405.31,7.39,7.59,6.03,1.28,1.25,0.96,3.44,1.17,1.24,1.03,4.91,1.74,1.77,1.41,0.71,0.74,0.71,0.68,49.9,28.97,14.98,1,1,19.5,82.8,2025-09-25 01:20:57,1,0,0
2025-09-25 01:21:42,23.85,3.49,234.1,6.99,20.96,235.6,232.71,234.01,405.57,406.56,404.25,405.39,7.37,7.56,6.03,1.28,1.25,0.96,3.44,1.17,1.23,1.03,4.91,1.74,1.76,1.41,0.71,0.74,0.71,0.68,50.0,29.02,15.02,1,1,18.9,78.0,2025-09-25 01:21:42,1,0,0
2025-09-25 01:22:27,23.9,3.46,234.75,6.98,20.95,236.17,233.09,234.99,406.37,407.92,405.44,406.68,7.36,7.54,6.06,1.26,1.24,0.96,3.48,1.19,1.24,1.05,4.92,1.74,1.76,1.42,0.7,0.73,0.71,0.67,50.0,29.08,15.06,1,1,18.8,74.1,2025-09-25 01:22:27,1,0,0
2025-09-25 01:23:12,23.93,0.31,237.14,0.45,1.35,239.25,235.08,237.11,411.17,410.81,410.21,410.74,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.13,15.09,0,1,18.2,71.6,2025-09-25 01:23:12,0,0,1
2025-09-25 01:23:57,23.93,0.31,237.0,0.45,1.34,238.85,235.04,237.11,410.5,411.49,409.42,410.48,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.13,15.09,0,1,18.1,74.3,2025-09-25 01:23:57,0,0,1
2025-09-25 01:24:42,23.94,0.31,237.18,0.45,1.34,238.59,235.95,237.02,410.88,412.06,409.45,410.86,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.13,15.1,0,1,18.0,77.5,2025-09-25 01:24:42,0,0,1
2025-09-25 01:25:27,23.94,0.31,237.3,0.45,1.34,239.1,236.03,236.77,411.48,411.51,410.0,410.98,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.14,15.1,0,1,18.0,79.9,2025-09-25 01:25:27,0,0,1
2025-09-25 01:26:12,23.95,0.31,236.56,0.45,1.34,238.41,234.82,236.47,409.66,410.02,409.51,409.73,0.0,1.34,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.14,15.1,0,1,18.0,81.4,2025-09-25 01:26:12,0,0,1
2025-09-25 01:26:57,23.95,0.31,236.62,0.45,1.34,238.24,234.86,236.76,410.13,410.14,409.19,409.88,0.0,1.34,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.14,15.1,0,1,18.0,82.9,2025-09-25 01:26:57,0,0,1
2025-09-25 01:27:42,23.95,0.31,236.56,0.45,1.34,238.1,234.87,236.73,409.64,410.87,408.65,409.72,0.0,1.34,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,29.15,15.1,0,1,18.1,84.4,2025-09-25 01:27:42,0,0,1
2025-09-25 01:28:27,23.96,0.3,236.63,0.45,1.34,238.42,234.8,236.69,410.03,410.25,409.26,409.86,0.0,1.34,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.15,15.1,0,1,18.1,85.4,2025-09-25 01:28:27,0,0,1
2025-09-25 01:29:12,23.96,0.3,235.82,0.44,1.33,237.87,234.38,235.22,409.04,408.75,407.52,408.47,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,29.16,15.1,0,1,18.1,86.4,2025-09-25 01:29:12,0,0,1
2025-09-25 01:29:57,23.97,0.3,235.95,0.44,1.33,237.74,234.67,235.46,408.86,409.7,407.43,408.64,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,29.16,15.1,0,1,18.2,87.2,2025-09-25 01:29:57,0,0,1
2025-09-25 01:30:42,23.97,0.3,236.09,0.44,1.33,238.16,234.63,235.5,409.57,409.22,407.95,408.86,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.16,15.1,0,1,18.2,88.0,2025-09-25 01:30:42,0,0,1
2025-09-25 01:31:27,23.97,0.31,236.2,0.45,1.34,237.91,235.24,235.47,409.47,409.58,408.28,409.12,0.0,1.34,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,29.17,15.1,0,1,18.2,88.6,2025-09-25 01:31:27,0,0,1
2025-09-25 01:32:12,23.98,0.31,236.87,0.44,1.33,238.42,235.6,236.61,409.84,411.95,408.98,410.27,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.17,15.1,0,1,18.3,89.1,2025-09-25 01:32:12,0,0,1
2025-09-25 01:32:57,23.98,0.31,237.57,0.45,1.34,239.11,236.16,237.44,411.42,412.7,410.26,411.51,0.0,1.34,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.18,15.11,0,1,18.3,89.6,2025-09-25 01:32:57,0,0,1
2025-09-25 01:33:42,23.98,0.31,237.43,0.44,1.33,239.18,235.35,237.77,411.52,411.64,410.51,411.26,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.18,15.11,0,1,18.7,90.0,2025-09-25 01:33:42,0,0,1
2025-09-25 01:34:27,23.99,0.31,237.25,0.44,1.33,239.04,235.45,237.28,411.22,411.77,409.76,410.99,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.18,15.11,0,1,18.8,90.5,2025-09-25 01:34:27,0,0,1
2025-09-25 01:35:12,23.99,0.31,237.18,0.44,1.33,239.23,235.44,236.88,411.29,411.56,409.51,410.79,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.19,15.11,0,1,18.8,90.8,2025-09-25 01:35:12,0,0,1
2025-09-25 01:35:57,23.99,0.3,236.94,0.44,1.33,238.88,234.83,237.12,410.96,410.31,409.87,410.31,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.19,15.11,0,1,18.8,91.1,2025-09-25 01:35:57,0,0,1
2025-09-25 01:36:42,24.0,0.3,236.82,0.44,1.33,238.37,235.02,237.07,410.47,411.18,408.82,410.15,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.2,15.11,0,1,18.8,91.5,2025-09-25 01:36:42,0,0,1
2025-09-25 01:37:27,24.0,0.3,236.84,0.44,1.33,238.79,234.73,237.02,410.82,410.22,409.59,410.17,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.2,15.11,0,1,18.8,91.7,2025-09-25 01:37:27,0,0,1
2025-09-25 01:38:12,24.01,0.31,236.84,0.44,1.33,237.49,235.97,237.06,410.21,411.33,409.07,410.24,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,29.2,15.11,0,1,18.9,92.0,2025-09-25 01:38:12,0,0,1
2025-09-25 01:38:57,24.01,0.31,235.47,0.44,1.33,236.11,235.33,234.99,407.13,409.98,406.4,407.87,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,29.21,15.11,0,1,18.9,92.2,2025-09-25 01:38:57,0,0,1
2025-09-25 01:39:42,24.01,0.3,235.4,0.44,1.33,236.47,235.45,234.28,407.57,409.53,406.01,407.74,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,29.21,15.11,0,1,18.9,92.4,2025-09-25 01:39:42,0,0,1
2025-09-25 01:40:27,24.02,0.3,235.51,0.44,1.33,236.71,234.79,235.05,407.8,409.28,406.64,407.86,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.22,15.12,0,1,18.9,92.6,2025-09-25 01:40:27,0,0,1
2025-09-25 01:41:12,24.02,0.31,236.51,0.45,1.34,236.39,237.36,235.8,409.66,411.5,407.78,409.7,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.22,15.12,0,1,19.0,92.8,2025-09-25 01:41:12,0,0,1
2025-09-25 01:41:57,24.02,0.31,238.0,0.45,1.34,237.56,238.71,237.74,412.02,414.07,410.59,412.28,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.22,15.12,0,1,19.0,93.0,2025-09-25 01:41:57,0,0,1
2025-09-25 01:42:42,24.03,0.31,239.04,0.45,1.34,238.71,239.46,238.95,413.39,416.28,412.39,414.06,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.23,15.12,0,1,19.0,93.2,2025-09-25 01:42:42,0,0,1
2025-09-25 01:43:27,24.03,0.31,239.03,0.45,1.34,238.52,239.54,239.05,413.54,416.11,412.4,413.99,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.23,15.12,0,1,19.0,93.3,2025-09-25 01:43:27,0,0,1
2025-09-25 01:44:12,24.04,0.31,239.04,0.45,1.34,238.66,239.54,238.94,413.81,416.1,412.18,414.06,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.24,15.12,0,1,19.0,93.4,2025-09-25 01:44:12,0,0,1
2025-09-25 01:44:57,24.04,0.31,238.58,0.45,1.34,238.04,239.63,238.08,412.9,415.23,411.57,413.26,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.24,15.12,0,1,19.0,93.5,2025-09-25 01:44:57,0,0,1
2025-09-25 01:45:42,24.04,0.31,238.81,0.45,1.34,238.62,238.97,238.85,412.8,415.26,412.82,413.76,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.24,15.12,0,1,19.1,93.6,2025-09-25 01:45:42,0,0,1
2025-09-25 01:46:27,24.05,0.31,238.63,0.45,1.34,238.99,238.55,238.36,413.8,414.5,411.64,413.31,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.25,15.12,0,1,19.1,93.8,2025-09-25 01:46:27,0,0,1
2025-09-25 01:47:12,24.05,0.31,238.62,0.45,1.34,238.88,238.38,238.61,412.93,415.42,411.52,413.14,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.25,15.13,0,1,19.5,93.9,2025-09-25 01:47:12,0,0,1
2025-09-25 01:47:57,24.06,0.31,238.61,0.45,1.34,238.63,238.95,238.26,413.24,414.97,411.63,413.33,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,49.9,29.26,15.13,0,1,19.5,94.0,2025-09-25 01:47:57,0,0,1
2025-09-25 01:48:42,24.06,0.31,237.82,0.45,1.34,238.34,237.88,237.24,412.03,413.62,410.05,412.07,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,49.9,29.26,15.13,0,1,19.5,94.1,2025-09-25 01:48:42,0,0,1
2025-09-25 01:49:27,24.06,0.31,237.83,0.45,1.34,238.01,238.13,237.36,411.93,413.88,409.96,411.81,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,49.9,29.26,15.13,0,1,19.5,94.1,2025-09-25 01:49:27,0,0,1
2025-09-25 01:50:12,24.07,0.31,238.06,0.45,1.34,238.11,238.47,237.61,412.85,413.78,410.35,412.38,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.27,15.13,0,1,19.5,94.2,2025-09-25 01:50:12,0,0,1
2025-09-25 01:50:57,24.07,0.31,237.95,0.45,1.34,237.64,238.9,237.32,411.83,414.66,409.91,412.2,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.27,15.13,0,1,19.5,94.3,2025-09-25 01:50:57,0,0,1
2025-09-25 01:51:42,24.07,0.31,239.4,0.45,1.34,238.97,239.91,239.34,414.22,416.83,412.92,414.62,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,29.28,15.13,0,1,19.6,94.3,2025-09-25 01:51:42,0,0,1
2025-09-25 01:52:27,24.08,0.31,239.51,0.45,1.34,239.2,240.09,239.25,414.51,416.94,413.07,414.65,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,29.28,15.13,0,1,19.6,94.4,2025-09-25 01:52:27,0,0,1
2025-09-25 01:53:12,24.08,0.31,239.53,0.45,1.34,239.38,240.32,238.91,414.89,416.55,413.2,414.81,0.0,1.34,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,29.28,15.13,0,1,19.6,94.5,2025-09-25 01:53:12,0,0,1
2025-09-25 01:53:57,24.09,0.31,241.08,0.45,1.35,241.69,241.14,240.41,417.36,419.86,415.4,417.48,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,29.29,15.13,0,1,19.6,94.5,2025-09-25 01:53:57,0,0,1
2025-09-25 01:54:42,24.09,0.32,240.85,0.45,1.35,239.9,241.97,240.7,416.5,419.36,415.65,417.06,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.29,15.14,0,1,19.6,94.6,2025-09-25 01:54:42,0,0,1
2025-09-25 01:55:27,24.1,0.32,240.72,0.45,1.35,239.48,242.23,240.45,416.24,419.25,415.31,416.91,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.3,15.14,0,1,19.6,94.7,2025-09-25 01:55:27,0,0,1
2025-09-25 01:56:12,24.1,0.32,240.76,0.45,1.35,239.59,242.25,240.46,416.02,419.36,415.65,416.96,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.3,15.14,0,1,19.6,94.7,2025-09-25 01:56:12,0,0,1
2025-09-25 01:56:57,24.1,0.32,240.36,0.45,1.35,239.37,241.92,239.8,415.49,418.86,414.59,416.32,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.3,15.14,0,1,19.6,94.8,2025-09-25 01:56:57,0,0,1
2025-09-25 01:57:42,24.11,0.32,240.31,0.45,1.35,239.31,241.89,239.74,415.56,418.46,414.67,416.26,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.31,15.14,0,1,19.7,94.8,2025-09-25 01:57:42,0,0,1
2025-09-25 01:58:27,24.11,0.31,239.83,0.45,1.35,238.8,241.23,239.48,414.67,418.07,413.46,415.41,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,29.31,15.14,0,1,19.7,94.8,2025-09-25 01:58:27,0,0,1
2025-09-25 01:59:12,24.11,0.32,240.08,0.45,1.35,238.92,241.75,239.57,414.56,418.99,413.91,415.86,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.32,15.14,0,1,19.7,94.9,2025-09-25 01:59:12,0,0,1
2025-09-25 01:59:57,24.12,0.32,240.28,0.45,1.35,239.13,241.96,239.75,415.59,418.94,413.98,416.13,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.32,15.14,0,1,19.7,94.9,2025-09-25 01:59:57,0,0,1
2025-09-25 02:00:42,24.12,0.32,239.75,0.45,1.35,238.55,241.62,239.09,414.19,418.16,413.42,415.25,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.32,15.14,0,1,19.7,94.9,2025-09-25 02:00:42,0,0,1
2025-09-25 02:01:27,24.13,0.31,238.98,0.45,1.34,238.32,240.3,238.32,413.15,416.52,412.07,413.88,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.1,29.33,15.15,0,1,19.7,95.0,2025-09-25 02:01:27,0,0,1
2025-09-25 02:02:12,24.13,0.31,239.25,0.45,1.34,238.41,240.57,238.77,413.67,416.94,412.54,414.4,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.33,15.15,0,1,19.7,95.0,2025-09-25 02:02:12,0,0,1
2025-09-25 02:02:57,24.13,0.31,239.4,0.45,1.34,238.63,240.57,239.02,413.89,416.68,413.4,414.71,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.34,15.15,0,1,19.7,95.0,2025-09-25 02:02:57,0,0,1
2025-09-25 02:03:42,24.14,0.31,240.13,0.45,1.34,239.05,241.24,240.12,414.74,418.34,414.68,415.88,0.0,1.34,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,29.34,15.15,0,1,19.7,95.0,2025-09-25 02:03:42,0,0,1
2025-09-25 02:04:27,24.14,0.31,239.88,0.45,1.34,238.8,241.01,239.84,414.51,417.81,414.13,415.58,0.0,1.34,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.35,15.15,0,1,19.7,95.1,2025-09-25 02:04:27,0,0,1
2025-09-25 02:05:12,24.15,0.31,239.68,0.45,1.34,239.02,240.8,239.24,414.49,417.69,413.24,415.12,0.0,1.34,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,29.35,15.15,0,1,19.7,95.1,2025-09-25 02:05:12,0,0,1
2025-09-25 02:05:57,24.15,0.31,238.88,0.45,1.34,238.07,240.08,238.51,412.9,416.31,412.05,413.91,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.35,15.15,0,1,19.7,95.1,2025-09-25 02:05:57,0,0,1
2025-09-25 02:06:42,24.15,0.31,239.0,0.45,1.34,237.93,240.69,238.39,412.91,416.68,412.27,413.88,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.36,15.15,0,1,19.8,95.1,2025-09-25 02:06:42,0,0,1
2025-09-25 02:07:27,24.16,0.31,239.07,0.45,1.34,238.13,240.54,238.54,413.04,416.62,412.55,414.09,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.36,15.15,0,1,19.8,95.1,2025-09-25 02:07:27,0,0,1
2025-09-25 02:08:12,24.19,3.54,236.72,7.13,21.38,235.34,238.56,236.27,408.9,413.1,408.02,410.08,7.27,7.85,6.26,1.26,1.34,0.94,3.6,1.16,1.3,1.14,5.06,1.71,1.87,1.48,0.7,0.73,0.72,0.64,50.0,29.41,15.19,1,1,19.7,93.9,2025-09-25 02:08:12,1,0,0
2025-09-25 02:08:57,24.24,3.55,237.07,7.13,21.4,235.59,238.98,236.65,409.39,413.24,409.21,410.57,7.26,7.85,6.28,1.25,1.34,0.95,3.61,1.16,1.3,1.15,5.07,1.71,1.88,1.49,0.7,0.73,0.72,0.64,50.0,29.47,15.23,1,1,19.6,87.6,2025-09-25 02:08:57,1,0,0
2025-09-25 02:09:42,24.28,3.51,237.27,7.1,21.31,236.16,238.93,236.73,409.78,413.42,409.69,410.94,7.27,7.81,6.23,1.25,1.32,0.93,3.62,1.17,1.31,1.14,5.06,1.72,1.87,1.47,0.7,0.73,0.71,0.63,50.0,29.54,15.28,1,1,19.1,81.5,2025-09-25 02:09:42,1,0,0
2025-09-25 02:10:27,24.32,3.5,237.58,7.12,21.35,237.28,239.66,235.8,411.01,414.0,409.44,411.44,7.25,7.9,6.2,1.26,1.33,0.91,3.65,1.17,1.34,1.14,5.07,1.72,1.89,1.46,0.69,0.73,0.7,0.62,50.0,29.6,15.33,1,1,18.9,77.1,2025-09-25 02:10:27,1,0,0
2025-09-25 02:11:12,24.37,3.48,237.72,7.09,21.26,237.47,240.13,235.57,411.67,414.1,409.44,411.66,7.23,7.88,6.15,1.26,1.32,0.9,3.65,1.17,1.35,1.14,5.06,1.72,1.89,1.45,0.69,0.73,0.7,0.62,50.0,29.67,15.37,1,1,18.8,74.3,2025-09-25 02:11:12,1,0,0
2025-09-25 02:11:57,24.39,0.32,239.33,0.45,1.36,239.46,241.68,236.85,414.42,417.0,412.12,414.5,0.0,1.36,0.0,0.0,0.32,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,29.7,15.4,0,1,18.2,71.8,2025-09-25 02:11:57,0,0,1
2025-09-25 02:12:42,24.4,0.32,239.25,0.45,1.36,239.05,241.57,237.14,414.24,416.92,411.98,414.35,0.0,1.36,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,29.71,15.4,0,1,18.1,75.1,2025-09-25 02:12:42,0,0,1
2025-09-25 02:13:27,24.4,0.32,239.55,0.45,1.36,239.41,241.84,237.41,414.51,417.63,412.56,414.91,0.0,1.36,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,29.71,15.4,0,1,18.0,78.1,2025-09-25 02:13:27,0,0,1
2025-09-25 02:14:12,24.4,0.32,239.42,0.45,1.36,239.34,241.69,237.25,414.66,416.98,412.42,414.77,0.0,1.36,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,29.71,15.4,0,1,18.0,80.3,2025-09-25 02:14:12,0,0,1
2025-09-25 02:14:57,24.41,0.32,239.78,0.45,1.36,239.82,241.84,237.69,415.11,418.16,412.62,415.26,0.0,1.36,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,29.72,15.4,0,1,18.0,82.2,2025-09-25 02:14:57,0,0,1
2025-09-25 02:15:42,24.41,0.32,239.71,0.45,1.36,239.62,241.84,237.67,414.84,418.03,412.64,415.14,0.0,1.36,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,29.72,15.4,0,1,18.0,83.6,2025-09-25 02:15:42,0,0,1
2025-09-25 02:16:27,24.42,0.32,239.7,0.45,1.36,239.71,241.83,237.56,414.94,417.43,413.1,415.04,0.0,1.36,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.72,15.4,0,1,18.1,84.8,2025-09-25 02:16:27,0,0,1
2025-09-25 02:17:12,24.42,0.32,239.8,0.45,1.36,239.86,241.85,237.69,415.21,417.97,412.8,415.23,0.0,1.36,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.73,15.4,0,1,18.1,85.8,2025-09-25 02:17:12,0,0,1
2025-09-25 02:17:57,24.42,0.32,239.03,0.45,1.35,238.93,241.39,236.77,413.65,416.62,411.71,413.94,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.73,15.4,0,1,18.1,86.8,2025-09-25 02:17:57,0,0,1
2025-09-25 02:18:42,24.43,0.31,238.96,0.45,1.35,239.3,240.13,237.46,412.79,416.7,412.12,413.89,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.74,15.4,0,1,18.2,87.5,2025-09-25 02:18:42,0,0,1
2025-09-25 02:19:27,24.43,0.31,238.93,0.45,1.35,239.05,240.2,237.54,413.57,416.16,411.73,413.83,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,49.9,29.74,15.41,0,1,18.2,88.2,2025-09-25 02:19:27,0,0,1
2025-09-25 02:20:12,24.43,0.31,239.16,0.45,1.35,239.34,240.44,237.71,414.12,416.11,412.46,414.21,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.75,15.41,0,1,18.2,88.7,2025-09-25 02:20:12,0,0,1
2025-09-25 02:20:57,24.44,0.31,238.96,0.45,1.35,239.25,240.1,237.53,413.93,415.69,412.02,413.92,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.75,15.41,0,1,18.3,89.3,2025-09-25 02:20:57,0,0,1
2025-09-25 02:21:42,24.44,0.31,238.56,0.45,1.35,238.83,239.96,236.89,413.0,415.48,411.07,413.09,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.75,15.41,0,1,18.3,89.8,2025-09-25 02:21:42,0,0,1
2025-09-25 02:22:27,24.45,0.31,238.49,0.45,1.34,238.72,239.91,236.85,412.8,415.05,411.36,413.16,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.76,15.41,0,1,18.7,90.3,2025-09-25 02:22:27,0,0,1
2025-09-25 02:23:12,24.45,0.31,238.59,0.45,1.35,238.64,240.05,237.09,412.88,415.61,411.23,413.29,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.76,15.41,0,1,18.7,90.7,2025-09-25 02:23:12,0,0,1
2025-09-25 02:23:57,24.46,0.31,239.07,0.45,1.34,239.67,239.26,238.28,413.87,415.58,412.76,414.01,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.77,15.41,0,1,18.8,91.0,2025-09-25 02:23:57,0,0,1
2025-09-25 02:24:42,24.46,0.31,239.34,0.45,1.34,239.91,239.58,238.55,413.93,416.5,413.2,414.51,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.77,15.41,0,1,18.8,91.3,2025-09-25 02:24:42,0,0,1
2025-09-25 02:25:27,24.46,0.31,239.93,0.45,1.34,241.28,238.78,239.75,415.6,416.5,414.6,415.58,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.77,15.41,0,1,18.8,91.6,2025-09-25 02:25:27,0,0,1
2025-09-25 02:26:12,24.47,0.31,240.37,0.45,1.34,241.37,239.99,239.77,416.09,418.24,414.63,416.33,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.78,15.42,0,1,18.9,92.0,2025-09-25 02:26:12,0,0,1
2025-09-25 02:26:57,24.47,0.31,240.45,0.45,1.35,241.61,240.34,239.41,416.69,418.03,414.65,416.51,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.78,15.42,0,1,18.9,92.2,2025-09-25 02:26:57,0,0,1
2025-09-25 02:27:42,24.47,0.31,240.59,0.45,1.35,241.32,241.28,239.18,416.43,419.03,414.63,416.83,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,29.79,15.42,0,1,18.9,92.4,2025-09-25 02:27:42,0,0,1
2025-09-25 02:28:27,24.48,0.31,240.46,0.45,1.35,241.11,240.89,239.39,416.22,418.32,414.9,416.48,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,29.79,15.42,0,1,18.9,92.6,2025-09-25 02:28:27,0,0,1
2025-09-25 02:29:12,24.48,0.31,240.15,0.45,1.34,241.14,240.4,238.93,415.46,417.63,414.74,415.95,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.79,15.42,0,1,18.9,92.8,2025-09-25 02:29:12,0,0,1
2025-09-25 02:29:57,24.49,0.31,240.01,0.45,1.34,241.2,239.84,239.01,415.66,417.27,414.17,415.82,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.8,15.42,0,1,19.0,93.0,2025-09-25 02:29:57,0,0,1
2025-09-25 02:30:42,24.49,0.31,239.93,0.45,1.34,241.31,239.71,238.78,415.65,416.7,414.34,415.59,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.8,15.42,0,1,19.0,93.1,2025-09-25 02:30:42,0,0,1
2025-09-25 02:31:27,24.49,0.31,239.95,0.45,1.35,241.41,239.99,238.46,415.64,417.6,413.51,415.53,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.81,15.42,0,1,19.0,93.2,2025-09-25 02:31:27,0,0,1
2025-09-25 02:32:12,24.5,0.31,239.67,0.45,1.34,240.83,239.92,238.27,414.93,417.08,413.3,415.08,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.81,15.42,0,1,19.0,93.4,2025-09-25 02:32:12,0,0,1
2025-09-25 02:32:57,24.5,0.31,240.0,0.45,1.34,243.05,239.64,237.31,417.03,416.49,413.45,415.65,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.81,15.43,0,1,19.0,93.5,2025-09-25 02:32:57,0,0,1
2025-09-25 02:33:42,24.51,0.31,239.98,0.45,1.34,242.83,239.32,237.79,416.78,416.49,413.61,415.67,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.82,15.43,0,1,19.0,93.6,2025-09-25 02:33:42,0,0,1
