readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),df2_time,compressor_on,heater_on,fan_status
2025-09-25 02:34:27,24.51,0.31,239.91,0.45,1.34,242.5,239.13,238.11,416.18,416.45,413.91,415.27,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.82,15.43,0,1,19.1,93.8,2025-09-25 02:34:27,0,0,1
2025-09-25 02:35:12,24.51,0.31,240.48,0.45,1.34,243.12,239.67,238.67,417.03,417.76,414.71,416.49,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.83,15.43,0,1,19.1,93.9,2025-09-25 02:35:12,0,0,1
2025-09-25 02:35:57,24.52,0.31,239.56,0.45,1.34,242.19,238.83,237.68,415.62,415.93,413.18,414.83,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.83,15.43,0,1,19.5,94.0,2025-09-25 02:35:57,0,0,1
2025-09-25 02:36:42,24.52,0.31,240.27,0.45,1.34,242.56,239.33,238.94,416.73,417.38,414.31,416.15,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.83,15.43,0,1,19.5,94.1,2025-09-25 02:36:42,0,0,1
2025-09-25 02:37:27,24.52,0.31,240.22,0.45,1.34,242.65,239.24,238.79,416.52,417.69,413.92,416.05,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.84,15.43,0,1,19.5,94.1,2025-09-25 02:37:27,0,0,1
2025-09-25 02:38:12,24.53,0.31,240.16,0.45,1.34,242.79,239.29,238.4,416.84,416.99,413.98,415.91,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.84,15.43,0,1,19.5,94.2,2025-09-25 02:38:12,0,0,1
2025-09-25 02:38:57,24.53,0.31,240.11,0.45,1.34,242.57,239.4,238.38,416.53,416.98,414.08,415.88,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.85,15.43,0,1,19.5,94.2,2025-09-25 02:38:57,0,0,1
2025-09-25 02:39:42,24.54,0.31,239.74,0.45,1.34,242.33,239.28,237.63,416.19,416.28,413.2,415.16,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.85,15.43,0,1,19.5,94.3,2025-09-25 02:39:42,0,0,1
2025-09-25 02:40:27,24.54,0.31,240.21,0.45,1.34,241.73,238.97,239.93,416.3,416.91,414.9,415.99,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.85,15.44,0,1,19.6,94.4,2025-09-25 02:40:27,0,0,1
2025-09-25 02:41:12,24.54,0.31,240.24,0.45,1.34,241.74,239.12,239.87,416.41,417.28,414.58,416.06,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.86,15.44,0,1,19.6,94.4,2025-09-25 02:41:12,0,0,1
2025-09-25 02:41:57,24.55,0.31,240.15,0.45,1.34,242.0,238.86,239.61,416.41,416.91,414.49,415.97,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.86,15.44,0,1,19.6,94.5,2025-09-25 02:41:57,0,0,1
2025-09-25 02:42:42,24.55,0.31,239.26,0.45,1.34,241.33,238.49,237.96,415.3,415.3,412.56,414.37,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.87,15.44,0,1,19.6,94.6,2025-09-25 02:42:42,0,0,1
2025-09-25 02:43:27,24.56,0.31,238.57,0.44,1.33,240.49,237.82,237.4,413.4,414.72,411.44,413.14,0.0,1.33,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.87,15.44,0,1,19.6,94.6,2025-09-25 02:43:27,0,0,1
2025-09-25 02:44:12,24.56,0.31,239.09,0.45,1.34,241.02,238.08,238.18,415.01,414.4,412.9,414.07,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.87,15.44,0,1,19.6,94.7,2025-09-25 02:44:12,0,0,1
2025-09-25 02:44:57,24.56,0.31,240.15,0.45,1.34,242.02,239.0,239.44,416.64,416.45,414.73,415.96,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.88,15.44,0,1,19.6,94.8,2025-09-25 02:44:57,0,0,1
2025-09-25 02:45:42,24.57,0.31,240.16,0.45,1.34,242.04,239.02,239.43,416.85,416.37,414.65,415.9,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.88,15.44,0,1,19.6,94.8,2025-09-25 02:45:42,0,0,1
2025-09-25 02:46:27,24.57,0.31,240.22,0.45,1.34,242.05,238.93,239.7,416.64,416.94,414.61,416.06,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.89,15.44,0,1,19.6,94.8,2025-09-25 02:46:27,0,0,1
2025-09-25 02:47:12,24.57,0.31,240.56,0.45,1.35,241.37,241.11,239.22,417.36,418.09,414.52,416.67,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,29.89,15.44,0,1,19.7,94.8,2025-09-25 02:47:12,0,0,1
2025-09-25 02:47:57,24.58,0.31,239.99,0.45,1.34,240.81,240.96,238.22,416.11,417.45,413.45,415.63,0.0,1.34,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,29.89,15.45,0,1,19.7,94.9,2025-09-25 02:47:57,0,0,1
2025-09-25 02:48:42,24.58,0.31,239.97,0.45,1.34,240.82,240.47,238.64,415.85,417.18,413.88,415.67,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,29.9,15.45,0,1,19.7,94.9,2025-09-25 02:48:42,0,0,1
2025-09-25 02:49:27,24.59,0.31,239.12,0.45,1.34,240.09,239.39,237.89,414.28,416.23,411.94,414.11,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.9,15.45,0,1,19.7,95.0,2025-09-25 02:49:27,0,0,1
2025-09-25 02:50:12,24.59,0.31,239.72,0.44,1.33,242.03,236.65,240.5,414.98,415.8,414.79,415.16,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.91,15.45,0,1,19.7,95.0,2025-09-25 02:50:12,0,0,1
2025-09-25 02:50:57,24.59,0.31,239.55,0.44,1.33,242.25,236.16,240.24,415.49,415.12,414.02,414.85,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.91,15.45,0,1,19.7,95.0,2025-09-25 02:50:57,0,0,1
2025-09-25 02:51:42,24.6,0.31,239.7,0.44,1.33,242.43,236.51,240.17,416.0,415.01,414.42,415.07,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.91,15.45,0,1,19.7,95.0,2025-09-25 02:51:42,0,0,1
2025-09-25 02:52:27,24.6,0.31,239.68,0.44,1.33,242.29,236.79,239.96,415.98,415.21,414.12,415.11,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.92,15.45,0,1,19.7,95.0,2025-09-25 02:52:27,0,0,1
2025-09-25 02:53:12,24.61,0.31,239.62,0.44,1.33,241.98,236.59,240.31,415.65,415.05,414.34,415.11,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.92,15.45,0,1,19.7,95.1,2025-09-25 02:53:12,0,0,1
2025-09-25 02:53:57,24.61,0.3,239.7,0.44,1.33,242.27,236.47,240.36,416.01,415.14,414.26,415.13,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.93,15.45,0,1,19.7,95.1,2025-09-25 02:53:57,0,0,1
2025-09-25 02:54:42,24.61,0.31,239.81,0.44,1.33,242.23,236.68,240.54,415.98,415.6,414.44,415.24,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,29.93,15.45,0,1,19.7,95.1,2025-09-25 02:54:42,0,0,1
2025-09-25 02:55:27,24.62,0.31,238.71,0.44,1.33,240.26,236.14,239.75,413.7,414.12,412.5,413.48,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.93,15.46,0,1,19.8,95.1,2025-09-25 02:55:27,0,0,1
2025-09-25 02:56:12,24.62,0.31,238.67,0.44,1.33,240.36,236.22,239.43,413.95,414.11,412.01,413.42,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,29.94,15.46,0,1,19.8,95.2,2025-09-25 02:56:12,0,0,1
2025-09-25 02:56:57,24.65,3.51,236.94,7.1,21.3,238.09,234.75,238.0,410.7,411.09,409.34,410.37,7.45,7.67,6.19,1.27,1.26,0.98,3.62,1.23,1.28,1.1,5.04,1.77,1.8,1.47,0.7,0.72,0.7,0.66,50.0,29.98,15.49,1,1,19.7,94.4,2025-09-25 02:56:57,1,0,0
2025-09-25 02:57:42,24.69,3.53,236.46,7.1,21.3,237.43,234.28,237.67,409.05,411.35,408.19,409.53,7.43,7.67,6.19,1.27,1.27,0.99,3.59,1.22,1.27,1.1,5.03,1.76,1.8,1.47,0.7,0.72,0.71,0.67,50.0,30.04,15.53,1,1,19.6,88.5,2025-09-25 02:57:42,1,0,0
2025-09-25 02:58:27,24.74,3.49,236.59,7.06,21.18,237.78,234.4,237.59,410.45,410.2,408.63,409.76,7.4,7.64,6.14,1.27,1.26,0.97,3.59,1.23,1.27,1.09,5.01,1.76,1.79,1.46,0.7,0.72,0.7,0.66,50.0,30.11,15.58,1,1,19.1,82.2,2025-09-25 02:58:27,1,0,0
2025-09-25 02:59:12,24.78,3.49,236.99,7.07,21.22,238.31,234.7,237.97,410.38,411.52,409.48,410.43,7.42,7.64,6.16,1.27,1.25,0.97,3.6,1.23,1.28,1.09,5.03,1.77,1.79,1.47,0.7,0.72,0.7,0.66,50.0,30.17,15.62,1,1,18.9,77.5,2025-09-25 02:59:12,1,0,0
2025-09-25 02:59:57,24.83,3.47,237.04,7.06,21.17,237.94,234.88,238.31,410.36,412.14,409.12,410.56,7.39,7.62,6.16,1.25,1.25,0.97,3.61,1.23,1.27,1.1,5.02,1.76,1.79,1.47,0.69,0.71,0.7,0.66,50.0,30.23,15.67,1,1,18.7,73.8,2025-09-25 02:59:57,1,0,0
2025-09-25 03:00:42,24.86,0.31,238.75,0.45,1.35,240.24,236.39,239.63,413.9,414.11,412.5,413.5,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.28,15.7,0,1,18.2,71.6,2025-09-25 03:00:42,0,0,1
2025-09-25 03:01:27,24.86,0.31,238.86,0.45,1.35,240.07,236.74,239.77,413.88,414.83,412.35,413.67,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.28,15.7,0,1,18.1,73.6,2025-09-25 03:01:27,0,0,1
2025-09-25 03:02:12,24.86,0.31,238.62,0.45,1.35,239.59,236.63,239.65,413.1,415.36,411.35,413.34,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.29,15.7,0,1,18.0,76.8,2025-09-25 03:02:12,0,0,1
2025-09-25 03:02:57,24.87,0.31,238.62,0.45,1.34,240.11,235.71,240.05,413.55,413.8,412.48,413.3,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.29,15.7,0,1,18.0,79.5,2025-09-25 03:02:57,0,0,1
2025-09-25 03:03:42,24.87,0.31,238.07,0.45,1.34,239.4,235.66,239.17,412.75,413.37,410.87,412.34,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.29,15.7,0,1,18.0,81.8,2025-09-25 03:03:42,0,0,1
2025-09-25 03:04:27,24.88,0.31,238.04,0.45,1.34,239.37,235.46,239.29,412.34,413.09,411.37,412.34,0.0,1.34,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.3,15.7,0,1,18.0,83.3,2025-09-25 03:04:27,0,0,1
2025-09-25 03:05:12,24.88,0.31,238.57,0.45,1.34,239.74,236.3,239.69,413.48,414.17,411.94,413.16,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.3,15.71,0,1,18.1,84.5,2025-09-25 03:05:12,0,0,1
2025-09-25 03:05:57,24.88,0.31,239.6,0.45,1.34,240.38,237.21,241.23,415.12,415.69,414.15,415.01,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.31,15.71,0,1,18.1,85.6,2025-09-25 03:05:57,0,0,1
2025-09-25 03:06:42,24.89,0.31,239.6,0.45,1.34,240.44,237.25,241.13,415.29,415.96,413.69,414.91,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.31,15.71,0,1,18.1,86.6,2025-09-25 03:06:42,0,0,1
2025-09-25 03:07:27,24.89,0.31,239.78,0.45,1.34,240.83,237.42,241.11,415.49,416.21,414.19,415.32,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.31,15.71,0,1,18.2,87.4,2025-09-25 03:07:27,0,0,1
2025-09-25 03:08:12,24.89,0.31,239.54,0.45,1.34,240.49,237.45,240.68,415.25,415.5,413.87,414.88,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.32,15.71,0,1,18.2,88.1,2025-09-25 03:08:12,0,0,1
2025-09-25 03:08:57,24.9,0.31,240.14,0.45,1.34,240.91,238.02,241.49,415.81,417.03,414.89,415.87,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.32,15.71,0,1,18.2,88.7,2025-09-25 03:08:57,0,0,1
2025-09-25 03:09:42,24.9,0.31,240.96,0.45,1.34,242.91,237.91,242.06,417.84,417.67,416.45,417.3,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.33,15.71,0,1,18.3,89.3,2025-09-25 03:09:42,0,0,1
2025-09-25 03:10:27,24.91,0.32,241.77,0.45,1.36,241.79,242.75,240.79,418.87,420.89,416.51,418.75,0.0,1.36,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,30.33,15.71,0,1,18.3,89.8,2025-09-25 03:10:27,0,0,1
2025-09-25 03:11:12,24.91,0.32,241.59,0.45,1.35,242.11,241.49,241.18,417.72,420.01,417.58,418.74,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,30.33,15.71,0,1,18.7,90.1,2025-09-25 03:11:12,0,0,1
2025-09-25 03:11:57,24.91,0.31,240.18,0.45,1.35,240.58,240.37,239.61,415.64,418.14,414.21,416.05,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,30.34,15.71,0,1,18.7,90.5,2025-09-25 03:11:57,0,0,1
2025-09-25 03:12:42,24.92,0.31,240.37,0.45,1.35,240.92,240.75,239.44,416.51,418.06,414.39,416.33,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,30.34,15.72,0,1,18.8,91.0,2025-09-25 03:12:42,0,0,1
2025-09-25 03:13:27,24.92,0.31,239.58,0.45,1.35,240.17,240.2,238.39,415.2,416.58,413.1,415.04,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.35,15.72,0,1,18.8,91.3,2025-09-25 03:13:27,0,0,1
2025-09-25 03:14:12,24.93,0.31,239.55,0.45,1.35,239.84,240.08,238.74,414.84,417.04,412.82,414.9,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.35,15.72,0,1,18.8,91.6,2025-09-25 03:14:12,0,0,1
2025-09-25 03:14:57,24.93,0.31,239.59,0.45,1.35,240.13,239.89,238.76,415.08,416.69,413.15,415.01,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.36,15.72,0,1,18.8,91.9,2025-09-25 03:14:57,0,0,1
2025-09-25 03:15:42,24.93,0.31,239.59,0.45,1.35,240.13,239.95,238.69,415.01,416.24,413.66,414.96,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.36,15.72,0,1,18.9,92.1,2025-09-25 03:15:42,0,0,1
2025-09-25 03:16:27,24.94,0.31,239.81,0.45,1.35,240.45,240.09,238.91,415.41,416.99,413.67,415.31,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.36,15.72,0,1,18.9,92.3,2025-09-25 03:16:27,0,0,1
2025-09-25 03:17:12,24.94,0.31,239.52,0.45,1.34,240.63,238.73,239.2,415.68,415.8,413.05,414.95,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.37,15.72,0,1,18.9,92.6,2025-09-25 03:17:12,0,0,1
2025-09-25 03:17:57,24.95,0.31,239.29,0.45,1.34,240.41,238.49,238.98,415.34,415.13,412.88,414.47,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.37,15.72,0,1,18.9,92.8,2025-09-25 03:17:57,0,0,1
2025-09-25 03:18:42,24.95,0.31,239.89,0.45,1.34,240.98,239.04,239.65,416.25,416.02,414.19,415.57,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.37,15.72,0,1,18.9,93.0,2025-09-25 03:18:42,0,0,1
2025-09-25 03:19:27,24.95,0.31,240.76,0.45,1.34,241.68,239.88,240.72,417.58,417.97,415.41,416.98,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.38,15.72,0,1,19.0,93.1,2025-09-25 03:19:27,0,0,1
2025-09-25 03:20:12,24.96,0.31,240.56,0.45,1.35,241.39,240.07,240.24,417.38,417.51,415.09,416.63,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.38,15.73,0,1,19.0,93.2,2025-09-25 03:20:12,0,0,1
2025-09-25 03:20:57,24.96,0.31,240.8,0.45,1.35,241.77,240.01,240.64,417.6,418.08,415.54,417.04,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.39,15.73,0,1,19.0,93.4,2025-09-25 03:20:57,0,0,1
2025-09-25 03:21:42,24.97,0.31,240.3,0.45,1.34,241.39,239.5,240.01,416.65,417.23,414.71,416.09,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.39,15.73,0,1,19.0,93.5,2025-09-25 03:21:42,0,0,1
2025-09-25 03:22:27,24.97,0.31,240.07,0.45,1.34,240.57,239.36,240.3,415.9,417.19,414.34,415.78,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.4,15.73,0,1,19.0,93.6,2025-09-25 03:22:27,0,0,1
2025-09-25 03:23:12,24.97,0.31,240.11,0.45,1.34,240.42,239.5,240.42,416.07,417.26,414.28,415.74,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.4,15.73,0,1,19.0,93.7,2025-09-25 03:23:12,0,0,1
2025-09-25 03:23:57,24.98,0.31,239.09,0.45,1.34,239.72,237.47,240.08,413.86,414.85,413.6,414.12,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.4,15.73,0,1,19.1,93.9,2025-09-25 03:23:57,0,0,1
2025-09-25 03:24:42,24.98,0.31,238.27,0.45,1.34,238.67,237.38,238.77,412.48,414.31,411.26,412.72,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.41,15.73,0,1,19.1,94.0,2025-09-25 03:24:42,0,0,1
2025-09-25 03:25:27,24.98,0.31,238.27,0.45,1.34,238.57,237.29,238.97,412.2,414.2,411.68,412.68,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.41,15.73,0,1,19.5,94.1,2025-09-25 03:25:27,0,0,1
2025-09-25 03:26:12,24.99,0.31,239.05,0.45,1.34,239.34,237.69,240.13,413.72,415.15,413.25,414.01,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.41,15.73,0,1,19.5,94.2,2025-09-25 03:26:12,0,0,1
2025-09-25 03:26:57,24.99,0.31,239.0,0.45,1.34,239.32,237.87,239.82,413.79,415.18,412.88,413.99,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.42,15.74,0,1,19.5,94.2,2025-09-25 03:26:57,0,0,1
2025-09-25 03:27:42,25.0,0.31,239.15,0.45,1.34,239.47,238.09,239.9,414.15,415.17,413.32,414.32,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.42,15.74,0,1,19.5,94.4,2025-09-25 03:27:42,0,0,1
2025-09-25 03:28:27,25.0,0.31,239.29,0.45,1.34,239.77,238.08,240.03,414.4,415.1,413.87,414.41,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.43,15.74,0,1,19.6,94.5,2025-09-25 03:28:27,0,0,1
2025-09-25 03:29:12,25.0,0.31,239.74,0.45,1.34,240.33,238.56,240.34,415.21,415.99,414.5,415.16,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.43,15.74,0,1,19.6,94.5,2025-09-25 03:29:12,0,0,1
2025-09-25 03:29:57,25.01,0.31,240.21,0.45,1.34,240.68,239.27,240.68,416.19,417.14,414.79,416.08,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.43,15.74,0,1,19.6,94.6,2025-09-25 03:29:57,0,0,1
2025-09-25 03:30:42,25.01,0.31,240.49,0.45,1.34,241.18,238.78,241.52,416.44,417.12,416.04,416.52,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.44,15.74,0,1,19.6,94.6,2025-09-25 03:30:42,0,0,1
2025-09-25 03:31:27,25.02,0.31,240.57,0.45,1.34,240.78,239.98,240.96,416.08,418.33,415.61,416.64,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.44,15.74,0,1,19.6,94.7,2025-09-25 03:31:27,0,0,1
2025-09-25 03:32:12,25.02,0.31,240.04,0.45,1.34,240.14,239.59,240.39,415.04,417.26,414.96,415.75,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.45,15.74,0,1,19.6,94.7,2025-09-25 03:32:12,0,0,1
2025-09-25 03:32:57,25.02,0.31,240.07,0.45,1.34,240.31,239.76,240.16,415.45,417.29,414.69,415.89,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.45,15.74,0,1,19.7,94.8,2025-09-25 03:32:57,0,0,1
2025-09-25 03:33:42,25.03,0.31,240.01,0.45,1.34,240.01,240.2,239.83,415.25,417.51,414.36,415.82,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,30.45,15.74,0,1,19.7,94.8,2025-09-25 03:33:42,0,0,1
2025-09-25 03:34:27,25.03,0.31,240.2,0.45,1.34,240.16,240.25,240.19,415.36,418.01,414.71,416.02,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,30.46,15.75,0,1,19.7,94.9,2025-09-25 03:34:27,0,0,1
2025-09-25 03:35:12,25.03,0.31,240.34,0.45,1.34,240.14,240.01,240.89,415.25,418.41,415.18,416.42,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.46,15.75,0,1,19.7,94.9,2025-09-25 03:35:12,0,0,1
2025-09-25 03:35:57,25.04,3.31,238.47,6.96,20.88,238.04,238.41,238.97,412.05,415.38,411.68,413.04,7.22,7.57,6.09,1.2,1.23,0.89,3.7,1.23,1.32,1.15,4.98,1.72,1.81,1.46,0.67,0.7,0.68,0.61,50.0,30.48,15.75,1,1,19.7,94.9,2025-09-25 03:35:57,1,0,0
2025-09-25 03:36:42,25.09,3.54,238.14,7.16,21.48,237.55,238.23,238.65,411.42,414.42,411.58,412.47,7.39,7.79,6.3,1.26,1.31,0.97,3.68,1.22,1.31,1.15,5.12,1.76,1.86,1.5,0.69,0.72,0.71,0.64,50.0,30.54,15.8,1,1,19.7,91.3,2025-09-25 03:36:42,1,0,0
2025-09-25 03:37:27,25.13,3.5,238.12,7.13,21.39,237.75,238.01,238.62,411.37,414.26,411.69,412.38,7.38,7.76,6.25,1.26,1.29,0.95,3.68,1.22,1.32,1.15,5.09,1.75,1.85,1.49,0.69,0.72,0.7,0.64,50.0,30.6,15.84,1,1,19.5,85.1,2025-09-25 03:37:27,1,0,0
2025-09-25 03:38:12,25.17,3.51,238.57,7.15,21.46,238.04,239.11,238.58,412.84,415.03,411.79,413.16,7.39,7.82,6.25,1.26,1.3,0.94,3.71,1.22,1.34,1.15,5.12,1.76,1.87,1.49,0.69,0.72,0.7,0.63,50.0,30.67,15.89,1,1,19.0,80.4,2025-09-25 03:38:12,1,0,0
2025-09-25 03:38:57,25.22,3.49,238.63,7.13,21.38,238.2,239.02,238.67,412.51,415.3,412.12,413.24,7.36,7.78,6.23,1.25,1.3,0.94,3.71,1.22,1.33,1.15,5.1,1.75,1.86,1.49,0.69,0.72,0.7,0.63,50.0,30.73,15.94,1,1,18.9,76.3,2025-09-25 03:38:57,1,0,0
2025-09-25 03:39:42,25.26,3.5,238.52,7.13,21.39,238.68,237.74,239.16,412.36,414.64,412.39,413.1,7.42,7.75,6.23,1.26,1.28,0.95,3.7,1.24,1.32,1.14,5.1,1.77,1.84,1.49,0.69,0.71,0.7,0.64,50.0,30.79,15.98,1,1,18.8,73.8,2025-09-25 03:39:42,1,0,0
2025-09-25 03:40:27,25.3,0.32,240.8,0.46,1.37,240.8,239.9,241.72,416.09,419.1,416.04,417.2,0.0,1.37,0.0,0.0,0.32,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,30.85,16.02,0,1,18.2,71.1,2025-09-25 03:40:27,0,0,1
2025-09-25 03:41:12,25.3,0.32,240.58,0.45,1.36,240.54,240.46,240.74,416.35,418.64,415.06,416.69,0.0,1.36,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,30.85,16.02,0,1,18.1,72.8,2025-09-25 03:41:12,0,0,1
2025-09-25 03:41:57,25.31,0.32,241.03,0.45,1.36,240.03,242.16,240.9,416.2,420.5,415.69,417.54,0.0,1.36,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,30.86,16.03,0,1,18.0,76.2,2025-09-25 03:41:57,0,0,1
2025-09-25 03:42:42,25.31,0.32,241.01,0.45,1.36,240.25,242.2,240.59,416.73,420.21,415.37,417.44,0.0,1.36,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.1,30.86,16.03,0,1,18.0,79.2,2025-09-25 03:42:42,0,0,1
2025-09-25 03:43:27,25.32,0.32,240.96,0.45,1.36,240.24,242.05,240.59,416.74,419.54,415.76,417.29,0.0,1.36,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,30.87,16.03,0,1,18.1,81.4,2025-09-25 03:43:27,0,0,1
2025-09-25 03:44:12,25.32,0.32,240.17,0.45,1.35,239.62,241.67,239.22,415.55,418.64,413.74,415.98,0.0,1.35,0.0,0.0,0.32,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.96,1.0,50.0,30.87,16.03,0,1,18.1,83.0,2025-09-25 03:44:12,0,0,1
2025-09-25 03:44:57,25.32,0.32,239.32,0.45,1.35,238.81,240.52,238.63,413.97,416.92,412.62,415.16,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.87,16.03,0,1,18.1,84.5,2025-09-25 03:44:57,0,0,1
2025-09-25 03:45:42,25.33,0.31,239.06,0.45,1.35,238.59,240.25,238.34,413.64,415.99,412.53,414.09,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.88,16.03,0,1,18.2,85.6,2025-09-25 03:45:42,0,0,1
2025-09-25 03:46:27,25.33,0.31,239.52,0.45,1.35,239.09,240.49,238.98,414.28,417.23,413.04,414.86,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.88,16.03,0,1,18.2,86.7,2025-09-25 03:46:27,0,0,1
2025-09-25 03:47:12,25.33,0.31,238.93,0.45,1.35,238.49,239.6,238.71,413.44,415.78,412.29,413.88,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.88,16.03,0,1,18.2,87.7,2025-09-25 03:47:12,0,0,1
2025-09-25 03:47:57,25.34,0.31,239.03,0.45,1.35,238.61,239.71,238.78,413.49,415.84,412.69,414.05,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.1,30.89,16.03,0,1,18.3,88.5,2025-09-25 03:47:57,0,0,1
2025-09-25 03:48:42,25.34,0.31,238.35,0.45,1.35,237.67,239.53,237.85,412.34,415.09,411.05,412.8,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.89,16.04,0,1,18.7,89.2,2025-09-25 03:48:42,0,0,1
2025-09-25 03:49:27,25.35,0.31,237.23,0.45,1.34,235.62,238.97,237.11,409.64,413.57,409.46,410.82,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.9,16.04,0,1,18.8,89.9,2025-09-25 03:49:27,0,0,1
2025-09-25 03:50:12,25.35,0.31,237.36,0.45,1.34,236.02,238.86,237.2,410.13,413.09,410.12,411.15,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.9,16.04,0,1,18.8,90.3,2025-09-25 03:50:12,0,0,1
2025-09-25 03:50:57,25.35,0.31,237.19,0.45,1.34,236.2,238.66,236.72,410.11,413.23,409.12,410.78,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.91,16.04,0,1,18.8,90.9,2025-09-25 03:50:57,0,0,1
2025-09-25 03:51:42,25.36,0.31,238.44,0.45,1.35,237.68,239.72,237.92,412.58,415.37,411.0,413.11,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.91,16.04,0,1,18.9,91.4,2025-09-25 03:51:42,0,0,1
2025-09-25 03:52:27,25.36,0.31,238.35,0.45,1.34,237.36,239.36,238.34,412.29,415.04,411.17,412.91,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.91,16.04,0,1,18.9,91.8,2025-09-25 03:52:27,0,0,1
2025-09-25 03:53:12,25.37,0.31,238.36,0.45,1.34,237.32,239.34,238.44,412.45,414.81,411.31,412.69,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.92,16.04,0,1,18.9,92.1,2025-09-25 03:53:12,0,0,1
2025-09-25 03:53:57,25.37,0.31,238.34,0.45,1.34,237.42,239.1,238.52,412.38,414.94,411.14,412.92,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.92,16.04,0,1,19.0,92.4,2025-09-25 03:53:57,0,0,1
2025-09-25 03:54:42,25.37,0.31,238.4,0.45,1.34,237.32,239.24,238.66,412.21,415.07,411.5,412.87,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.93,16.04,0,1,19.0,92.6,2025-09-25 03:54:42,0,0,1
2025-09-25 03:55:27,25.38,0.31,238.89,0.45,1.34,237.5,240.17,239.01,413.38,416.15,411.78,413.58,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.93,16.04,0,1,19.0,92.8,2025-09-25 03:55:27,0,0,1
2025-09-25 03:56:12,25.38,0.31,238.89,0.45,1.34,237.55,240.16,238.97,413.0,416.43,411.88,413.92,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.93,16.05,0,1,19.0,92.9,2025-09-25 03:56:12,0,0,1
2025-09-25 03:56:57,25.38,0.31,239.0,0.45,1.34,237.76,240.0,239.26,413.52,416.34,412.04,414.02,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.94,16.05,0,1,19.1,93.1,2025-09-25 03:56:57,0,0,1
2025-09-25 03:57:42,25.39,0.31,239.22,0.45,1.35,238.03,240.04,239.61,413.93,416.23,412.88,414.32,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.1,30.94,16.05,0,1,19.1,93.2,2025-09-25 03:57:42,0,0,1
2025-09-25 03:58:27,25.39,0.31,238.79,0.45,1.34,237.83,239.54,239.0,413.71,414.94,412.12,413.67,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.1,30.95,16.05,0,1,19.1,93.4,2025-09-25 03:58:27,0,0,1
2025-09-25 03:59:12,25.4,0.31,238.02,0.45,1.34,236.82,239.03,238.21,412.07,413.84,410.86,412.38,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.1,30.95,16.05,0,1,19.5,93.5,2025-09-25 03:59:12,0,0,1
2025-09-25 03:59:57,25.4,0.32,239.0,0.45,1.35,236.91,241.07,239.04,412.81,416.84,412.25,413.9,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.1,30.95,16.05,0,1,19.5,93.6,2025-09-25 03:59:57,0,0,1
2025-09-25 04:00:42,25.41,0.32,239.17,0.45,1.35,237.33,241.14,239.04,413.33,416.96,412.47,414.33,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.1,30.96,16.05,0,1,19.5,93.7,2025-09-25 04:00:42,0,0,1
2025-09-25 04:01:27,25.41,0.32,239.11,0.45,1.35,237.29,240.88,239.17,413.1,416.4,412.96,414.19,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.1,30.96,16.05,0,1,19.5,93.8,2025-09-25 04:01:27,0,0,1
2025-09-25 04:02:12,25.41,0.31,239.39,0.45,1.34,237.72,240.25,240.22,412.65,416.88,414.39,414.54,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.1,30.97,16.05,0,1,19.6,93.9,2025-09-25 04:02:12,0,0,1
2025-09-25 04:02:57,25.42,0.31,239.13,0.45,1.34,237.09,240.29,240.02,412.95,416.77,412.84,414.12,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.97,16.06,0,1,19.6,94.0,2025-09-25 04:02:57,0,0,1
2025-09-25 04:03:42,25.42,0.31,239.72,0.45,1.35,237.63,240.87,240.68,413.98,417.37,414.3,415.18,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,30.97,16.06,0,1,19.6,94.1,2025-09-25 04:03:42,0,0,1
2025-09-25 04:04:27,25.42,0.31,239.03,0.45,1.34,238.48,240.03,238.6,413.54,415.2,413.32,414.02,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.98,16.06,0,1,19.6,94.2,2025-09-25 04:04:27,0,0,1
2025-09-25 04:05:12,25.43,0.31,239.07,0.45,1.34,238.64,239.64,238.95,413.79,415.55,412.93,414.09,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.98,16.06,0,1,19.6,94.2,2025-09-25 04:05:12,0,0,1
2025-09-25 04:05:57,25.43,0.31,238.65,0.45,1.34,237.99,239.43,238.53,412.56,415.59,411.88,413.41,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.99,16.06,0,1,19.6,94.3,2025-09-25 04:05:57,0,0,1
2025-09-25 04:06:42,25.44,0.31,239.09,0.45,1.34,238.29,239.91,239.07,413.54,416.36,412.43,414.1,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.99,16.06,0,1,19.6,94.4,2025-09-25 04:06:42,0,0,1
2025-09-25 04:07:27,25.44,0.31,238.83,0.45,1.34,238.51,239.03,238.97,412.52,415.83,412.65,413.99,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,30.99,16.06,0,1,19.7,94.4,2025-09-25 04:07:27,0,0,1
2025-09-25 04:08:12,25.44,0.31,238.99,0.45,1.34,238.42,239.56,239.01,413.23,415.85,412.76,413.95,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.0,16.06,0,1,19.6,94.5,2025-09-25 04:08:12,0,0,1
2025-09-25 04:08:57,25.45,0.31,238.67,0.45,1.34,237.78,238.96,239.28,412.31,415.04,412.83,413.37,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.0,16.06,0,1,19.7,94.5,2025-09-25 04:08:57,0,0,1
2025-09-25 04:09:42,25.45,0.31,238.93,0.45,1.34,237.91,239.08,239.8,413.06,415.68,412.76,413.88,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.01,16.06,0,1,19.7,94.6,2025-09-25 04:09:42,0,0,1
2025-09-25 04:10:27,25.46,0.31,238.25,0.45,1.34,237.36,238.34,239.05,411.94,414.18,411.85,412.67,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.01,16.07,0,1,19.7,94.6,2025-09-25 04:10:27,0,0,1
2025-09-25 04:11:12,25.46,0.31,238.36,0.45,1.34,237.63,238.53,238.93,412.04,414.68,411.83,412.84,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.01,16.07,0,1,19.7,94.7,2025-09-25 04:11:12,0,0,1
2025-09-25 04:11:57,25.46,0.31,237.81,0.44,1.33,238.01,236.76,238.66,410.9,412.91,411.86,411.95,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.02,16.07,0,1,19.7,94.8,2025-09-25 04:11:57,0,0,1
2025-09-25 04:12:42,25.47,0.31,237.86,0.44,1.33,238.05,236.67,238.88,411.65,412.82,411.49,412.07,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.02,16.07,0,1,19.7,94.8,2025-09-25 04:12:42,0,0,1
2025-09-25 04:13:27,25.47,0.31,238.73,0.44,1.33,240.53,236.56,239.1,413.77,413.0,413.67,413.36,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.03,16.07,0,1,19.7,94.8,2025-09-25 04:13:27,0,0,1
2025-09-25 04:14:12,25.47,0.31,239.07,0.44,1.33,241.07,236.63,239.52,414.63,414.4,413.15,414.03,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.03,16.07,0,1,19.7,94.8,2025-09-25 04:14:12,0,0,1
2025-09-25 04:14:57,25.48,0.31,239.84,0.44,1.33,241.7,237.26,240.58,416.11,415.58,414.51,415.37,0.0,1.33,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.03,16.07,0,1,19.7,94.9,2025-09-25 04:14:57,0,0,1
2025-09-25 04:15:42,25.48,0.31,239.72,0.44,1.33,241.56,237.02,240.58,415.84,415.05,414.67,415.22,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.04,16.07,0,1,19.7,94.9,2025-09-25 04:15:42,0,0,1
2025-09-25 04:16:27,25.49,0.31,239.79,0.44,1.33,241.94,236.09,241.35,415.74,415.2,414.95,415.14,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,31.04,16.07,0,1,19.8,95.0,2025-09-25 04:16:27,0,0,1
2025-09-25 04:17:12,25.51,3.51,237.84,7.12,21.37,239.97,234.14,239.42,412.74,411.51,411.51,411.93,7.72,7.56,6.1,1.31,1.2,1.0,3.67,1.31,1.29,1.07,5.08,1.85,1.77,1.46,0.69,0.71,0.68,0.68,50.0,31.08,16.1,1,1,19.8,94.9,2025-09-25 04:17:12,1,0,0
2025-09-25 04:17:57,25.55,3.54,237.73,7.14,21.41,239.95,235.17,238.09,412.74,411.48,411.02,411.78,7.67,7.64,6.1,1.32,1.23,0.99,3.65,1.28,1.3,1.07,5.09,1.84,1.8,1.45,0.7,0.72,0.69,0.68,50.0,31.14,16.15,1,1,19.7,90.8,2025-09-25 04:17:57,1,0,0
2025-09-25 04:18:42,25.6,0.31,240.04,0.45,1.35,240.67,238.8,240.66,415.83,415.77,415.68,415.78,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.21,16.19,0,1,19.5,83.0,2025-09-25 04:18:42,0,0,1
2025-09-25 04:19:27,25.61,0.31,240.24,0.45,1.34,242.29,238.09,240.35,416.83,415.95,415.5,416.11,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.22,16.2,0,1,19.0,82.0,2025-09-25 04:19:27,0,0,1
2025-09-25 04:20:12,25.61,0.31,240.07,0.45,1.34,240.75,238.53,240.93,415.58,416.42,415.4,415.83,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.22,16.2,0,1,18.9,84.2,2025-09-25 04:20:12,0,0,1
2025-09-25 04:20:57,25.61,0.31,239.76,0.45,1.34,240.32,238.83,240.14,415.41,416.11,414.29,415.33,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.22,16.2,0,1,18.9,86.0,2025-09-25 04:20:57,0,0,1
2025-09-25 04:21:42,25.62,0.31,238.08,0.45,1.34,238.95,237.1,238.19,412.33,412.89,411.85,412.35,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.23,16.2,0,1,18.9,87.3,2025-09-25 04:21:42,0,0,1
2025-09-25 04:22:27,25.62,0.31,238.05,0.45,1.34,238.9,236.94,238.33,412.18,412.75,412.02,412.28,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.23,16.2,0,1,18.9,88.3,2025-09-25 04:22:27,0,0,1
2025-09-25 04:23:12,25.62,0.31,237.4,0.44,1.33,238.26,236.33,237.63,411.01,411.64,410.92,411.17,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.23,16.2,0,1,18.9,89.0,2025-09-25 04:23:12,0,0,1
2025-09-25 04:23:57,25.63,0.31,237.45,0.45,1.34,238.28,236.59,237.48,411.43,411.62,410.75,411.27,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.24,16.2,0,1,18.9,89.7,2025-09-25 04:23:57,0,0,1
2025-09-25 04:24:42,25.63,0.31,236.93,0.45,1.34,237.68,236.85,236.28,410.25,411.42,409.46,410.28,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.24,16.2,0,1,19.0,90.3,2025-09-25 04:24:42,0,0,1
2025-09-25 04:25:27,25.64,0.31,236.83,0.45,1.34,236.6,236.94,236.96,408.91,412.03,409.65,410.39,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.25,16.2,0,1,19.0,90.7,2025-09-25 04:25:27,0,0,1
2025-09-25 04:26:12,25.64,0.31,236.97,0.45,1.34,237.58,236.45,236.89,409.9,410.9,410.53,410.45,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.25,16.2,0,1,19.0,91.1,2025-09-25 04:26:12,0,0,1
2025-09-25 04:26:57,25.64,0.31,238.14,0.45,1.34,238.3,237.29,238.84,411.37,413.59,412.45,412.52,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.25,16.2,0,1,19.0,91.4,2025-09-25 04:26:57,0,0,1
2025-09-25 04:27:42,25.65,0.31,238.93,0.45,1.34,238.68,238.83,239.29,412.88,414.9,413.73,413.88,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.26,16.21,0,1,19.0,91.9,2025-09-25 04:27:42,0,0,1
2025-09-25 04:28:27,25.65,0.31,238.68,0.45,1.34,238.3,238.75,238.99,412.3,415.31,412.58,413.46,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.26,16.21,0,1,19.1,92.2,2025-09-25 04:28:27,0,0,1
2025-09-25 04:29:12,25.66,0.31,238.64,0.45,1.34,238.27,238.87,238.79,411.87,415.45,412.68,413.29,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.27,16.21,0,1,19.1,92.5,2025-09-25 04:29:12,0,0,1
2025-09-25 04:29:57,25.66,0.31,238.62,0.45,1.34,238.4,238.95,238.51,412.14,415.07,412.67,413.17,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.27,16.21,0,1,19.5,92.7,2025-09-25 04:29:57,0,0,1
2025-09-25 04:30:42,25.66,0.31,238.1,0.45,1.34,238.25,237.94,238.12,411.29,413.76,412.14,412.43,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.27,16.21,0,1,19.5,92.9,2025-09-25 04:30:42,0,0,1
2025-09-25 04:31:27,25.67,0.31,237.78,0.45,1.34,237.69,237.91,237.76,410.45,413.89,411.19,411.88,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.28,16.21,0,1,19.5,93.1,2025-09-25 04:31:27,0,0,1
2025-09-25 04:32:12,25.67,0.31,238.04,0.45,1.34,238.91,237.68,237.53,411.73,412.73,412.41,412.08,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.28,16.21,0,1,19.5,93.3,2025-09-25 04:32:12,0,0,1
2025-09-25 04:32:57,25.67,0.31,237.7,0.44,1.33,239.57,235.72,237.82,411.65,411.78,411.67,411.68,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,31.29,16.21,0,1,19.6,93.5,2025-09-25 04:32:57,0,0,1
2025-09-25 04:33:42,25.68,0.31,238.02,0.45,1.34,238.84,237.89,237.33,412.06,413.56,411.13,412.26,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.29,16.21,0,1,19.6,93.6,2025-09-25 04:33:42,0,0,1
2025-09-25 04:34:27,25.68,0.31,237.93,0.45,1.34,238.51,237.95,237.34,411.67,413.68,410.94,411.96,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.29,16.21,0,1,19.6,93.8,2025-09-25 04:34:27,0,0,1
2025-09-25 04:35:12,25.69,0.31,238.14,0.45,1.34,239.14,237.75,237.55,412.35,413.42,411.64,412.48,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.3,16.22,0,1,19.6,93.8,2025-09-25 04:35:12,0,0,1
2025-09-25 04:35:57,25.69,0.31,237.41,0.44,1.33,239.45,237.08,235.7,411.74,412.73,409.05,411.13,0.0,1.33,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.3,16.22,0,1,19.6,94.0,2025-09-25 04:35:57,0,0,1
2025-09-25 04:36:42,25.69,0.31,237.43,0.44,1.33,239.46,237.08,235.75,411.83,412.14,409.68,411.24,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.31,16.22,0,1,19.6,94.1,2025-09-25 04:36:42,0,0,1
2025-09-25 04:37:27,25.7,0.31,237.98,0.45,1.34,238.86,238.95,236.13,412.69,413.67,410.17,412.07,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.31,16.22,0,1,19.6,94.2,2025-09-25 04:37:27,0,0,1
2025-09-25 04:38:12,25.7,0.31,237.34,0.45,1.34,238.57,237.85,235.6,410.95,412.71,409.53,411.0,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.31,16.22,0,1,19.7,94.3,2025-09-25 04:38:12,0,0,1
2025-09-25 04:38:57,25.71,0.31,237.29,0.45,1.34,238.48,237.81,235.58,411.35,412.02,409.58,410.96,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.32,16.22,0,1,19.7,94.4,2025-09-25 04:38:57,0,0,1
2025-09-25 04:39:42,25.71,0.31,237.99,0.45,1.34,239.16,238.49,236.33,411.92,414.29,410.37,412.15,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.32,16.22,0,1,19.7,94.5,2025-09-25 04:39:42,0,0,1
2025-09-25 04:40:27,25.71,0.31,238.12,0.45,1.34,239.0,239.04,236.33,412.74,413.95,410.59,412.35,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.33,16.22,0,1,19.7,94.5,2025-09-25 04:40:27,0,0,1
2025-09-25 04:41:12,25.72,0.31,237.8,0.45,1.34,238.61,238.38,236.41,412.25,413.36,409.99,411.95,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.33,16.22,0,1,19.7,94.6,2025-09-25 04:41:12,0,0,1
2025-09-25 04:41:57,25.72,0.31,237.8,0.45,1.34,238.58,238.82,236.02,412.22,413.35,410.07,411.83,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.33,16.23,0,1,19.7,94.6,2025-09-25 04:41:57,0,0,1
2025-09-25 04:42:42,25.72,0.31,237.81,0.45,1.34,238.6,238.37,236.48,412.29,413.12,410.28,411.86,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.34,16.23,0,1,19.7,94.7,2025-09-25 04:42:42,0,0,1
2025-09-25 04:43:27,25.73,0.31,238.54,0.45,1.34,238.69,239.21,237.73,413.4,414.38,411.71,413.13,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.34,16.23,0,1,19.7,94.8,2025-09-25 04:43:27,0,0,1
2025-09-25 04:44:12,25.73,0.31,239.24,0.45,1.34,238.6,240.02,239.12,413.87,415.79,413.49,414.39,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.35,16.23,0,1,19.7,94.8,2025-09-25 04:44:12,0,0,1
2025-09-25 04:44:57,25.74,0.31,239.24,0.45,1.34,238.54,240.33,238.85,414.09,415.97,413.05,414.4,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.96,1.0,50.0,31.35,16.23,0,1,19.7,94.8,2025-09-25 04:44:57,0,0,1
2025-09-25 04:45:42,25.74,0.31,239.79,0.45,1.35,239.07,241.11,239.21,414.5,417.41,414.09,415.32,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.32,0.0,0.32,0.0,0.96,1.0,0.96,1.0,50.0,31.35,16.23,0,1,19.8,94.9,2025-09-25 04:45:42,0,0,1
2025-09-25 04:46:27,25.74,0.31,239.14,0.45,1.34,238.05,239.95,239.44,413.1,416.12,413.41,414.31,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.36,16.23,0,1,19.8,95.0,2025-09-25 04:46:27,0,0,1
2025-09-25 04:47:12,25.78,3.54,237.94,7.16,21.48,236.86,238.81,238.15,410.93,414.19,411.23,412.1,7.46,7.78,6.24,1.28,1.3,0.96,3.67,1.22,1.32,1.13,5.11,1.77,1.86,1.49,0.69,0.72,0.7,0.65,50.0,31.42,16.27,1,1,19.7,94.3,2025-09-25 04:47:12,1,0,0
2025-09-25 04:47:57,25.83,3.52,237.91,7.14,21.43,236.36,238.77,238.62,410.05,414.42,411.77,412.14,7.46,7.7,6.27,1.26,1.29,0.97,3.68,1.23,1.31,1.14,5.1,1.76,1.84,1.5,0.69,0.72,0.7,0.65,50.0,31.48,16.32,1,1,19.6,88.6,2025-09-25 04:47:57,1,0,0
2025-09-25 04:48:42,25.86,3.48,237.3,7.08,21.23,235.75,238.27,237.89,409.6,413.05,410.4,411.11,7.39,7.63,6.2,1.25,1.28,0.96,3.63,1.21,1.29,1.12,5.04,1.74,1.82,1.48,0.69,0.72,0.7,0.65,50.0,31.53,16.36,1,1,19.5,82.0,2025-09-25 04:48:42,1,0,0
2025-09-25 04:49:27,25.91,3.46,237.25,7.07,21.22,235.87,238.01,237.89,409.89,412.3,410.62,410.91,7.38,7.63,6.2,1.24,1.27,0.95,3.64,1.22,1.29,1.13,5.03,1.74,1.82,1.48,0.69,0.71,0.7,0.64,50.0,31.59,16.4,1,1,18.9,77.3,2025-09-25 04:49:27,1,0,0
2025-09-25 04:50:12,25.95,3.45,237.39,7.05,21.15,235.91,238.22,238.05,409.34,413.09,411.09,411.14,7.35,7.62,6.18,1.23,1.27,0.94,3.64,1.22,1.29,1.13,5.02,1.73,1.81,1.47,0.69,0.71,0.7,0.64,50.0,31.66,16.45,1,1,18.8,74.0,2025-09-25 04:50:12,1,0,0
2025-09-25 04:50:57,25.99,0.32,238.93,0.45,1.36,237.79,239.35,239.67,412.35,416.07,413.11,413.96,0.0,1.36,0.0,0.0,0.32,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,31.71,16.48,0,1,18.2,71.2,2025-09-25 04:50:57,0,0,1
2025-09-25 04:51:42,25.99,0.31,239.22,0.45,1.35,238.26,239.45,239.96,412.75,416.2,414.07,414.32,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.71,16.49,0,1,18.1,73.7,2025-09-25 04:51:42,0,0,1
2025-09-25 04:52:27,25.99,0.32,239.75,0.45,1.36,238.6,240.43,240.22,414.29,416.68,414.8,415.2,0.0,1.36,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.33,0.0,0.33,0.0,0.97,1.0,0.97,1.0,50.0,31.72,16.49,0,1,18.0,77.0,2025-09-25 04:52:27,0,0,1
2025-09-25 04:53:12,26.0,0.31,240.24,0.45,1.35,240.0,239.9,240.84,415.1,417.35,415.89,416.13,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.72,16.49,0,1,18.0,79.2,2025-09-25 04:53:12,0,0,1
2025-09-25 04:53:57,26.0,0.31,239.87,0.45,1.35,240.86,239.46,239.31,415.88,416.59,413.92,415.4,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.73,16.49,0,1,18.0,81.3,2025-09-25 04:53:57,0,0,1
2025-09-25 04:54:42,26.01,0.31,240.03,0.45,1.35,241.14,239.48,239.49,416.08,416.85,414.29,415.71,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.73,16.49,0,1,18.0,83.1,2025-09-25 04:54:42,0,0,1
2025-09-25 04:55:27,26.01,0.31,239.8,0.45,1.35,240.56,239.71,239.13,414.94,416.97,414.08,415.34,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.73,16.49,0,1,18.1,84.5,2025-09-25 04:55:27,0,0,1
2025-09-25 04:56:12,26.01,0.31,239.79,0.45,1.35,240.52,239.61,239.26,415.39,416.62,413.98,415.29,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.74,16.49,0,1,18.1,85.7,2025-09-25 04:56:12,0,0,1
2025-09-25 04:56:57,26.02,0.31,239.66,0.45,1.35,239.58,240.08,239.34,414.68,416.71,413.93,415.18,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.74,16.49,0,1,18.1,86.7,2025-09-25 04:56:57,0,0,1
2025-09-25 04:57:42,26.02,0.31,239.17,0.45,1.35,239.14,239.4,238.97,413.23,416.12,413.38,414.69,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.75,16.49,0,1,18.2,87.5,2025-09-25 04:57:42,0,0,1
2025-09-25 04:58:27,26.02,0.31,238.98,0.45,1.35,239.43,239.04,238.47,413.89,415.02,412.83,414.0,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.75,16.49,0,1,18.2,88.3,2025-09-25 04:58:27,0,0,1
2025-09-25 04:59:12,26.03,0.31,238.96,0.45,1.35,239.43,239.13,238.32,414.15,414.65,412.86,413.81,0.0,1.35,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.75,16.5,0,1,18.2,88.9,2025-09-25 04:59:12,0,0,1
2025-09-25 04:59:57,26.03,0.31,238.8,0.45,1.34,239.29,238.94,238.17,413.8,414.32,412.69,413.65,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.76,16.5,0,1,18.3,89.5,2025-09-25 04:59:57,0,0,1
2025-09-25 05:00:42,26.04,0.31,238.86,0.45,1.34,239.37,239.16,238.05,413.58,414.58,412.96,413.61,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.76,16.5,0,1,18.3,90.0,2025-09-25 05:00:42,0,0,1
2025-09-25 05:01:27,26.04,0.31,239.15,0.45,1.34,240.35,238.86,238.26,415.19,414.51,412.97,414.12,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.77,16.5,0,1,18.7,90.4,2025-09-25 05:01:27,0,0,1
2025-09-25 05:02:12,26.04,0.31,238.39,0.45,1.34,239.38,238.07,237.73,413.19,414.06,411.43,412.87,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.77,16.5,0,1,18.8,90.7,2025-09-25 05:02:12,0,0,1
2025-09-25 05:02:57,26.05,0.31,238.23,0.45,1.34,238.78,238.23,237.7,412.69,413.85,411.34,412.63,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.77,16.5,0,1,18.8,91.1,2025-09-25 05:02:57,0,0,1
2025-09-25 05:03:42,26.05,0.31,237.17,0.45,1.34,237.64,237.0,236.89,410.49,411.9,409.98,410.83,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.78,16.5,0,1,18.8,91.5,2025-09-25 05:03:42,0,0,1
2025-09-25 05:04:27,26.06,0.31,237.05,0.45,1.34,236.79,237.51,236.85,409.63,412.63,409.45,410.63,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.78,16.5,0,1,18.8,91.8,2025-09-25 05:04:27,0,0,1
2025-09-25 05:05:12,26.06,0.31,236.55,0.45,1.34,236.08,237.12,236.45,408.53,411.86,408.73,409.66,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.79,16.5,0,1,18.9,92.1,2025-09-25 05:05:12,0,0,1
2025-09-25 05:05:57,26.06,0.31,236.97,0.45,1.34,235.95,237.51,237.46,409.02,411.52,410.79,410.51,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.79,16.51,0,1,18.9,92.3,2025-09-25 05:05:57,0,0,1
2025-09-25 05:06:42,26.07,0.31,237.52,0.45,1.34,236.17,238.37,238.04,409.96,412.74,411.51,410.55,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,50.0,31.79,16.51,0,1,18.9,92.5,2025-09-25 05:06:42,0,0,1
