readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),df2_time,compressor_on,heater_on,fan_status
2025-09-25 05:07:27,26.07,0.31,238.26,0.45,1.34,236.69,238.11,239.98,411.16,413.72,413.14,412.67,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,49.9,31.8,16.51,0,1,18.9,92.7,2025-09-25 05:07:27,0,0,1
2025-09-25 05:08:12,26.07,0.31,238.17,0.45,1.34,236.97,237.74,239.8,411.41,413.42,412.73,412.57,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,49.9,31.8,16.51,0,1,19.0,93.0,2025-09-25 05:08:12,0,0,1
2025-09-25 05:08:57,26.08,0.31,238.17,0.45,1.34,237.5,237.8,239.23,411.59,413.39,412.6,412.53,0.0,1.34,0.0,0.0,0.31,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,49.9,31.81,16.51,0,1,19.0,93.1,2025-09-25 05:08:57,0,0,1
2025-09-25 05:09:42,26.08,0.31,236.82,0.45,1.33,236.27,236.43,237.76,409.19,411.64,409.7,410.22,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,49.9,31.81,16.51,0,1,19.0,93.3,2025-09-25 05:09:42,0,0,1
2025-09-25 05:10:27,26.09,0.31,236.35,0.44,1.33,235.28,236.39,237.38,407.89,410.72,409.49,409.29,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.32,0.0,0.32,0.0,0.97,1.0,0.97,1.0,49.9,31.81,16.51,0,1,19.0,93.4,2025-09-25 05:10:27,0,0,1
2025-09-25 05:11:12,26.09,0.3,236.96,0.44,1.33,238.06,233.6,239.24,409.85,410.62,410.78,410.41,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,31.82,16.51,0,1,19.0,93.5,2025-09-25 05:11:12,0,0,1
2025-09-25 05:11:57,26.09,0.3,236.68,0.44,1.33,237.6,233.39,239.06,408.98,410.95,409.84,409.93,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,31.82,16.51,0,1,19.0,93.7,2025-09-25 05:11:57,0,0,1
2025-09-25 05:12:42,26.1,0.3,236.48,0.44,1.33,237.7,233.46,238.28,409.3,409.26,410.19,409.61,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,31.83,16.51,0,1,19.1,93.8,2025-09-25 05:12:42,0,0,1
2025-09-25 05:13:27,26.1,0.3,236.34,0.44,1.33,237.64,233.31,238.09,409.06,409.92,409.04,409.32,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,31.83,16.51,0,1,19.1,93.9,2025-09-25 05:13:27,0,0,1
2025-09-25 05:14:12,26.11,0.3,237.0,0.44,1.33,238.36,233.79,238.86,410.25,410.69,410.5,410.33,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,31.83,16.52,0,1,19.5,94.0,2025-09-25 05:14:12,0,0,1
2025-09-25 05:14:57,26.11,0.3,236.2,0.44,1.33,237.4,233.14,238.08,408.7,409.56,409.03,409.09,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,31.84,16.52,0,1,19.5,94.1,2025-09-25 05:14:57,0,0,1
2025-09-25 05:15:42,26.11,0.3,235.57,0.44,1.32,238.66,229.7,238.35,408.27,406.79,408.85,407.89,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,31.84,16.52,0,1,19.5,94.2,2025-09-25 05:15:42,0,0,1
2025-09-25 05:16:27,26.12,0.3,235.39,0.44,1.32,237.87,230.24,238.08,407.56,406.65,408.86,407.7,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.85,16.52,0,1,19.5,94.2,2025-09-25 05:16:27,0,0,1
2025-09-25 05:17:12,26.12,0.3,234.71,0.44,1.32,237.56,229.62,236.95,406.75,405.33,407.41,406.54,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.85,16.52,0,1,19.5,94.3,2025-09-25 05:17:12,0,0,1
2025-09-25 05:17:57,26.12,0.29,233.47,0.44,1.31,235.38,229.23,235.82,404.25,404.0,404.84,404.37,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.85,16.52,0,1,19.6,94.4,2025-09-25 05:17:57,0,0,1
2025-09-25 05:18:42,26.13,0.29,233.43,0.44,1.32,235.09,229.05,236.16,404.32,403.51,405.03,404.44,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.86,16.52,0,1,19.6,94.4,2025-09-25 05:18:42,0,0,1
2025-09-25 05:19:27,26.13,0.3,234.22,0.44,1.32,235.98,229.47,237.23,405.41,405.15,406.42,405.7,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.86,16.52,0,1,19.6,94.5,2025-09-25 05:19:27,0,0,1
2025-09-25 05:20:12,26.13,0.29,233.97,0.44,1.31,235.88,228.94,237.09,404.86,404.75,406.03,405.26,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.86,16.52,0,1,19.6,94.6,2025-09-25 05:20:12,0,0,1
2025-09-25 05:20:57,26.14,0.3,234.48,0.44,1.32,236.38,229.45,237.63,405.99,404.91,407.44,406.06,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.87,16.52,0,1,19.6,94.6,2025-09-25 05:20:57,0,0,1
2025-09-25 05:21:42,26.14,0.29,234.24,0.44,1.31,236.5,228.39,237.85,405.46,404.68,406.91,405.74,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.87,16.52,0,1,19.6,94.6,2025-09-25 05:21:42,0,0,1
2025-09-25 05:22:27,26.14,0.29,233.93,0.44,1.31,235.62,228.44,237.74,404.91,403.73,406.82,405.09,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.87,16.53,0,1,19.6,94.8,2025-09-25 05:22:27,0,0,1
2025-09-25 05:23:12,26.15,0.29,233.66,0.44,1.31,235.44,227.73,237.81,404.55,402.68,406.78,404.68,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.88,16.53,0,1,19.6,94.8,2025-09-25 05:23:12,0,0,1
2025-09-25 05:23:57,26.15,0.29,233.54,0.44,1.31,234.46,228.32,237.85,402.94,404.04,406.49,404.51,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,31.88,16.53,0,1,19.6,94.8,2025-09-25 05:23:57,0,0,1
2025-09-25 05:24:42,26.16,0.29,233.71,0.44,1.31,234.28,228.82,238.03,403.36,403.99,407.0,404.8,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,31.89,16.53,0,1,19.7,94.8,2025-09-25 05:24:42,0,0,1
2025-09-25 05:25:27,26.16,0.3,233.9,0.44,1.32,234.77,229.55,237.39,403.48,405.59,406.27,405.01,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.89,16.53,0,1,19.7,94.9,2025-09-25 05:25:27,0,0,1
2025-09-25 05:26:12,26.16,0.29,233.71,0.44,1.31,235.48,228.7,236.96,404.13,404.05,406.15,404.77,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,31.89,16.53,0,1,19.7,94.9,2025-09-25 05:26:12,0,0,1
2025-09-25 05:26:57,26.17,0.29,233.02,0.44,1.31,234.88,227.46,236.74,402.9,402.42,405.44,403.52,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.9,16.53,0,1,19.7,94.9,2025-09-25 05:26:57,0,0,1
2025-09-25 05:27:42,26.17,0.29,232.46,0.44,1.31,234.36,227.81,235.21,402.21,402.56,403.02,402.62,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.9,16.53,0,1,19.7,95.0,2025-09-25 05:27:42,0,0,1
2025-09-25 05:28:27,26.17,0.29,232.75,0.44,1.31,234.54,227.57,236.16,402.41,402.84,404.08,403.18,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.9,16.53,0,1,19.7,95.0,2025-09-25 05:28:27,0,0,1
2025-09-25 05:29:12,26.18,0.29,233.47,0.44,1.32,234.82,228.28,237.32,403.3,404.15,405.62,404.25,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.91,16.53,0,1,19.7,95.0,2025-09-25 05:29:12,0,0,1
2025-09-25 05:29:57,26.18,0.29,234.78,0.44,1.31,236.66,228.4,239.28,405.47,406.11,408.25,406.57,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.91,16.53,0,1,19.7,95.0,2025-09-25 05:29:57,0,0,1
2025-09-25 05:30:42,26.18,0.3,235.7,0.44,1.32,235.61,233.13,238.37,408.92,408.26,407.47,408.26,0.0,1.32,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,31.92,16.53,0,1,19.7,95.0,2025-09-25 05:30:42,0,0,1
2025-09-25 05:31:27,26.19,0.3,235.75,0.44,1.32,235.69,233.36,238.22,407.98,407.74,409.27,408.34,0.0,1.32,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,31.92,16.54,0,1,19.7,95.1,2025-09-25 05:31:27,0,0,1
2025-09-25 05:32:12,26.19,0.3,234.63,0.44,1.32,234.94,231.01,237.95,405.55,405.68,407.91,406.37,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,31.92,16.54,0,1,19.7,95.1,2025-09-25 05:32:12,0,0,1
2025-09-25 05:32:57,26.2,0.3,234.89,0.44,1.32,235.78,231.26,237.65,406.76,405.84,407.9,406.79,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,31.93,16.54,0,1,19.8,95.1,2025-09-25 05:32:57,0,0,1
2025-09-25 05:33:42,26.2,3.24,232.15,6.68,20.04,232.77,228.86,234.84,401.82,401.59,402.86,402.61,7.23,6.98,5.84,1.18,1.12,0.94,3.33,1.2,1.14,0.99,4.65,1.68,1.6,1.37,0.7,0.7,0.7,0.69,50.0,31.94,16.54,1,1,19.8,95.2,2025-09-25 05:33:42,1,0,0
2025-09-25 05:34:27,26.25,3.47,232.42,6.94,20.82,232.8,229.6,234.88,401.97,402.47,403.24,402.57,7.45,7.29,6.08,1.25,1.21,1.01,3.36,1.2,1.15,1.0,4.84,1.74,1.67,1.43,0.72,0.72,0.72,0.71,50.0,32.0,16.59,1,1,19.7,93.5,2025-09-25 05:34:27,1,0,0
2025-09-25 05:35:12,26.28,3.45,232.29,6.9,20.71,232.82,229.47,234.58,402.3,402.01,402.65,402.26,7.44,7.24,6.03,1.25,1.19,1.0,3.34,1.2,1.15,0.99,4.81,1.73,1.66,1.41,0.72,0.72,0.72,0.71,50.0,32.05,16.62,1,1,19.6,86.9,2025-09-25 05:35:12,1,0,0
2025-09-25 05:35:57,26.32,3.42,231.94,6.87,20.62,232.79,228.33,234.71,401.4,401.22,402.52,401.61,7.44,7.18,6.0,1.24,1.18,1.0,3.33,1.21,1.14,0.98,4.78,1.73,1.64,1.41,0.72,0.72,0.72,0.71,50.0,32.11,16.66,1,1,19.0,81.0,2025-09-25 05:35:57,1,0,0
2025-09-25 05:36:42,26.37,3.41,231.87,6.84,20.53,232.71,228.03,234.89,400.99,401.38,402.43,401.62,7.4,7.15,5.98,1.23,1.17,1.0,3.31,1.2,1.13,0.98,4.76,1.72,1.63,1.4,0.72,0.72,0.72,0.71,50.0,32.17,16.7,1,1,18.9,76.6,2025-09-25 05:36:42,1,0,0
2025-09-25 05:37:27,26.41,3.38,231.4,6.8,20.4,232.15,227.55,234.5,400.11,400.89,401.32,400.77,7.37,7.08,5.95,1.22,1.16,1.0,3.29,1.2,1.12,0.97,4.72,1.71,1.61,1.4,0.72,0.71,0.72,0.72,50.0,32.23,16.74,1,1,18.3,73.1,2025-09-25 05:37:27,1,0,0
2025-09-25 05:38:12,26.43,0.3,233.48,0.45,1.34,234.2,230.05,236.21,403.61,404.04,405.54,404.24,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,32.25,16.76,0,1,18.1,72.6,2025-09-25 05:38:12,0,0,1
2025-09-25 05:38:57,26.43,0.3,233.59,0.44,1.33,234.45,230.1,236.24,404.27,404.17,405.3,404.57,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,32.25,16.76,0,1,18.0,76.0,2025-09-25 05:38:57,0,0,1
2025-09-25 05:39:42,26.44,0.3,233.37,0.44,1.33,233.76,230.07,236.29,403.33,404.16,405.11,404.16,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,32.26,16.76,0,1,18.0,78.2,2025-09-25 05:39:42,0,0,1
2025-09-25 05:40:27,26.44,0.3,233.25,0.44,1.33,234.08,229.75,235.94,403.82,402.97,405.2,403.97,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,32.26,16.76,0,1,18.0,80.6,2025-09-25 05:40:27,0,0,1
2025-09-25 05:41:12,26.44,0.3,232.39,0.44,1.33,233.35,229.21,234.63,402.51,401.77,403.23,402.63,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.27,16.76,0,1,18.0,82.8,2025-09-25 05:41:12,0,0,1
2025-09-25 05:41:57,26.45,0.3,232.44,0.44,1.33,233.3,229.14,234.9,402.55,401.66,403.57,402.55,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.27,16.76,0,1,18.1,84.2,2025-09-25 05:41:57,0,0,1
2025-09-25 05:42:42,26.45,0.3,232.21,0.44,1.32,233.27,228.8,234.57,401.75,401.83,402.99,402.18,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.27,16.76,0,1,18.1,85.4,2025-09-25 05:42:42,0,0,1
2025-09-25 05:43:27,26.45,0.3,232.27,0.44,1.32,233.29,228.89,234.64,402.07,401.27,403.54,402.34,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.28,16.77,0,1,18.1,86.4,2025-09-25 05:43:27,0,0,1
2025-09-25 05:44:12,26.46,0.3,232.18,0.44,1.32,232.95,228.99,234.62,401.86,401.63,402.94,402.15,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.28,16.77,0,1,18.2,87.3,2025-09-25 05:44:12,0,0,1
2025-09-25 05:44:57,26.46,0.29,231.73,0.44,1.32,234.64,225.53,235.03,401.83,399.23,402.93,401.58,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,32.28,16.77,0,1,18.2,88.1,2025-09-25 05:44:57,0,0,1
2025-09-25 05:45:42,26.47,0.29,231.16,0.44,1.32,233.79,225.3,234.39,400.74,398.36,401.92,400.32,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,32.29,16.77,0,1,18.2,88.8,2025-09-25 05:45:42,0,0,1
2025-09-25 05:46:27,26.47,0.29,231.29,0.44,1.32,233.34,226.86,233.67,401.87,399.74,400.04,400.48,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.29,16.77,0,1,18.3,89.4,2025-09-25 05:46:27,0,0,1
2025-09-25 05:47:12,26.47,0.29,231.91,0.44,1.32,234.08,226.99,234.67,402.35,399.89,402.71,401.7,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.3,16.77,0,1,18.3,89.8,2025-09-25 05:47:12,0,0,1
2025-09-25 05:47:57,26.48,0.29,230.71,0.44,1.32,233.38,226.39,232.38,400.18,398.63,399.93,399.5,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.3,16.77,0,1,18.7,90.3,2025-09-25 05:47:57,0,0,1
2025-09-25 05:48:42,26.48,0.29,230.23,0.44,1.32,232.32,226.24,232.13,399.54,397.09,399.6,398.67,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.3,16.77,0,1,18.7,90.7,2025-09-25 05:48:42,0,0,1
2025-09-25 05:49:27,26.48,0.29,230.17,0.44,1.32,232.56,226.27,231.7,399.33,397.23,399.41,398.71,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.31,16.77,0,1,18.8,91.0,2025-09-25 05:49:27,0,0,1
2025-09-25 05:50:12,26.49,0.29,229.79,0.44,1.32,232.33,227.53,229.52,398.94,397.38,397.66,397.95,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.31,16.77,0,1,18.8,91.4,2025-09-25 05:50:12,0,0,1
2025-09-25 05:50:57,26.49,0.29,229.79,0.44,1.32,232.24,226.96,230.17,398.23,397.42,398.32,398.02,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.31,16.77,0,1,18.8,91.7,2025-09-25 05:50:57,0,0,1
2025-09-25 05:51:42,26.49,0.29,229.64,0.44,1.32,231.83,226.79,230.3,398.07,397.33,397.78,397.7,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.32,16.77,0,1,18.8,92.0,2025-09-25 05:51:42,0,0,1
2025-09-25 05:52:27,26.5,0.29,229.15,0.44,1.32,230.54,226.76,230.15,396.81,396.81,397.04,396.95,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.32,16.78,0,1,18.9,92.3,2025-09-25 05:52:27,0,0,1
2025-09-25 05:53:12,26.5,0.29,229.53,0.44,1.32,229.67,228.55,230.39,396.86,398.63,397.19,397.64,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.33,16.78,0,1,18.9,92.5,2025-09-25 05:53:12,0,0,1
2025-09-25 05:53:57,26.5,0.29,229.0,0.44,1.32,229.19,227.67,230.14,395.94,397.17,396.79,396.62,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.33,16.78,0,1,18.9,92.7,2025-09-25 05:53:57,0,0,1
2025-09-25 05:54:42,26.51,0.29,228.34,0.44,1.32,228.35,227.46,229.21,394.32,396.83,395.32,395.51,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.33,16.78,0,1,18.9,92.9,2025-09-25 05:54:42,0,0,1
2025-09-25 05:55:27,26.51,0.29,228.08,0.44,1.32,227.99,227.52,228.75,394.17,396.03,394.96,395.15,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.34,16.78,0,1,19.0,93.1,2025-09-25 05:55:27,0,0,1
2025-09-25 05:56:12,26.52,0.3,229.15,0.44,1.32,229.3,229.44,228.73,396.28,398.41,396.01,396.98,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.34,16.78,0,1,19.0,93.2,2025-09-25 05:56:12,0,0,1
2025-09-25 05:56:57,26.52,0.3,228.96,0.44,1.32,228.73,229.09,229.08,395.43,398.35,395.94,396.69,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.34,16.78,0,1,19.0,93.4,2025-09-25 05:56:57,0,0,1
2025-09-25 05:57:42,26.52,0.3,229.82,0.44,1.32,229.61,229.93,229.94,397.14,399.35,397.7,398.15,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.35,16.78,0,1,19.0,93.5,2025-09-25 05:57:42,0,0,1
2025-09-25 05:58:27,26.53,0.3,230.47,0.44,1.32,230.28,230.91,230.24,398.05,401.23,398.28,399.19,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,32.35,16.78,0,1,19.0,93.7,2025-09-25 05:58:27,0,0,1
2025-09-25 05:59:12,26.53,0.3,230.4,0.44,1.32,230.2,230.6,230.4,398.03,400.22,398.93,399.0,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.36,16.78,0,1,19.0,93.8,2025-09-25 05:59:12,0,0,1
2025-09-25 05:59:57,26.54,0.3,230.58,0.44,1.32,230.36,230.76,230.64,398.33,400.88,398.93,399.41,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.1,32.36,16.78,0,1,19.1,93.9,2025-09-25 05:59:57,0,0,1
2025-09-25 06:00:42,26.54,0.3,230.32,0.44,1.32,229.57,230.81,230.59,397.55,401.53,397.68,399.01,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.1,32.36,16.79,0,1,19.1,94.0,2025-09-25 06:00:42,0,0,1
2025-09-25 06:01:27,26.54,0.3,229.72,0.44,1.32,230.11,230.09,228.97,396.79,399.97,396.86,397.86,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,32.37,16.79,0,1,19.1,94.1,2025-09-25 06:01:27,0,0,1
2025-09-25 06:02:12,26.55,0.3,229.49,0.44,1.32,229.65,230.03,228.8,396.57,399.46,396.41,397.56,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,32.37,16.79,0,1,19.5,94.2,2025-09-25 06:02:12,0,0,1
2025-09-25 06:02:57,26.55,0.3,228.73,0.44,1.32,227.88,230.26,228.07,394.75,397.64,396.11,396.09,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,32.37,16.79,0,1,19.5,94.2,2025-09-25 06:02:57,0,0,1
2025-09-25 06:03:42,26.55,0.3,228.75,0.44,1.32,226.77,230.87,228.63,393.54,399.2,395.86,396.23,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.1,32.38,16.79,0,1,19.5,94.3,2025-09-25 06:03:42,0,0,1
2025-09-25 06:04:27,26.56,0.3,228.73,0.44,1.32,226.9,230.49,228.8,393.53,398.68,396.26,396.14,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,32.38,16.79,0,1,19.5,94.5,2025-09-25 06:04:27,0,0,1
2025-09-25 06:05:12,26.56,0.3,228.38,0.44,1.32,225.42,230.05,229.68,393.03,397.66,396.0,395.54,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,32.39,16.79,0,1,19.5,94.5,2025-09-25 06:05:12,0,0,1
2025-09-25 06:05:57,26.56,0.3,228.03,0.44,1.32,225.58,230.11,228.4,392.47,398.0,394.38,394.98,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,32.39,16.79,0,1,19.6,94.5,2025-09-25 06:05:57,0,0,1
2025-09-25 06:06:42,26.57,0.29,226.96,0.44,1.32,224.42,228.9,227.56,390.72,395.82,392.75,393.09,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.39,16.79,0,1,19.6,94.6,2025-09-25 06:06:42,0,0,1
2025-09-25 06:07:27,26.57,0.3,226.73,0.44,1.32,223.69,229.13,227.38,390.03,395.53,392.55,392.71,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.4,16.79,0,1,19.6,94.6,2025-09-25 06:07:27,0,0,1
2025-09-25 06:08:12,26.58,0.29,225.57,0.44,1.31,223.39,227.52,225.82,388.7,393.03,390.37,390.62,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.4,16.79,0,1,19.6,94.7,2025-09-25 06:08:12,0,0,1
2025-09-25 06:08:57,26.58,0.29,224.5,0.44,1.31,222.27,225.94,225.29,386.71,390.53,389.27,388.54,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.41,16.79,0,1,19.6,94.8,2025-09-25 06:08:57,0,0,1
2025-09-25 06:09:42,26.58,0.29,223.83,0.44,1.31,221.02,224.77,225.7,385.04,389.19,388.79,387.61,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.41,16.8,0,1,19.6,94.8,2025-09-25 06:09:42,0,0,1
2025-09-25 06:10:27,26.59,0.29,223.39,0.44,1.31,219.74,225.64,224.81,383.6,389.69,387.47,385.28,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.41,16.8,0,1,19.6,94.8,2025-09-25 06:10:27,0,0,1
2025-09-25 06:11:12,26.59,0.29,223.9,0.44,1.31,220.17,225.96,225.59,384.38,390.41,388.61,387.7,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.42,16.8,0,1,19.6,94.9,2025-09-25 06:11:12,0,0,1
2025-09-25 06:11:57,26.59,0.29,221.87,0.44,1.31,217.86,223.86,223.9,381.23,386.43,385.18,384.23,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.42,16.8,0,1,19.6,94.9,2025-09-25 06:11:57,0,0,1
2025-09-25 06:12:42,26.6,0.28,222.07,0.44,1.31,218.13,223.47,224.62,381.18,386.49,386.21,384.63,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.42,16.8,0,1,19.6,94.9,2025-09-25 06:12:42,0,0,1
2025-09-25 06:13:27,26.6,0.29,222.13,0.44,1.31,218.46,222.9,225.03,380.63,386.95,386.61,384.68,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.43,16.8,0,1,19.7,95.0,2025-09-25 06:13:27,0,0,1
2025-09-25 06:14:12,26.6,0.29,221.64,0.44,1.31,217.66,222.57,224.71,380.24,385.28,386.12,383.91,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.43,16.8,0,1,19.7,95.0,2025-09-25 06:14:12,0,0,1
2025-09-25 06:14:57,26.61,0.29,221.66,0.44,1.31,218.04,222.33,224.62,380.28,385.62,385.86,383.93,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.43,16.8,0,1,19.7,95.0,2025-09-25 06:14:57,0,0,1
2025-09-25 06:15:42,26.61,0.28,220.25,0.43,1.3,218.65,217.89,224.22,378.84,380.87,384.73,381.57,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.44,16.8,0,1,19.7,95.0,2025-09-25 06:15:42,0,0,1
2025-09-25 06:16:27,26.61,0.28,219.8,0.43,1.3,217.34,217.89,224.17,377.62,381.02,383.45,380.81,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.44,16.8,0,1,19.7,95.1,2025-09-25 06:16:27,0,0,1
2025-09-25 06:17:12,26.62,0.29,224.77,0.44,1.31,221.35,224.51,228.45,385.04,390.78,392.09,389.4,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,32.45,16.8,0,1,19.7,95.1,2025-09-25 06:17:12,0,0,1
2025-09-25 06:17:57,26.62,0.29,224.76,0.44,1.31,220.94,225.66,227.7,384.53,391.84,391.51,389.36,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.45,16.8,0,1,19.7,95.1,2025-09-25 06:17:57,0,0,1
2025-09-25 06:18:42,26.63,0.29,224.84,0.44,1.31,220.74,226.27,227.53,384.6,392.73,390.97,389.39,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.45,16.81,0,1,19.7,95.1,2025-09-25 06:18:42,0,0,1
2025-09-25 06:19:27,26.63,0.29,224.61,0.44,1.31,220.59,225.57,227.69,384.6,392.49,390.05,389.02,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.46,16.81,0,1,19.7,95.1,2025-09-25 06:19:27,0,0,1
2025-09-25 06:20:12,26.63,0.29,224.96,0.44,1.31,222.27,226.21,226.41,386.63,391.76,390.52,389.74,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.46,16.81,0,1,19.7,95.2,2025-09-25 06:20:12,0,0,1
2025-09-25 06:20:57,26.64,0.29,224.77,0.44,1.31,221.86,226.21,226.26,386.02,391.6,390.31,389.28,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,32.46,16.81,0,1,19.7,95.2,2025-09-25 06:20:57,0,0,1
2025-09-25 06:21:42,26.64,0.28,221.85,0.44,1.31,218.45,223.67,223.45,381.01,386.94,384.81,384.25,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.47,16.81,0,1,19.8,95.1,2025-09-25 06:21:42,0,0,1
2025-09-25 06:22:27,26.64,0.28,221.99,0.44,1.31,218.3,223.57,224.11,381.07,387.01,385.4,384.41,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.98,1.0,50.0,32.47,16.81,0,1,19.8,95.1,2025-09-25 06:22:27,0,0,1
2025-09-25 06:23:12,26.67,3.37,220.54,6.63,19.88,216.97,221.8,222.86,378.62,384.43,382.91,381.87,6.67,7.07,6.14,1.11,1.27,0.99,2.78,0.93,0.91,0.94,4.38,1.45,1.57,1.37,0.77,0.77,0.81,0.72,50.0,32.51,16.83,1,1,19.7,94.6,2025-09-25 06:23:12,1,0,0
2025-09-25 06:24:42,26.75,3.36,218.71,6.59,19.78,215.11,219.16,221.88,376.12,379.99,380.33,378.74,6.66,6.99,6.13,1.1,1.26,1.01,2.7,0.91,0.87,0.91,4.32,1.43,1.53,1.36,0.78,0.77,0.82,0.74,50.0,32.61,16.9,1,1,19.5,84.1,2025-09-25 06:24:42,1,0,0
2025-09-25 06:25:27,26.79,3.35,218.65,6.57,19.72,215.1,218.94,221.92,375.41,380.76,379.98,378.74,6.64,6.93,6.15,1.09,1.25,1.01,2.69,0.92,0.86,0.92,4.31,1.43,1.52,1.36,0.78,0.76,0.82,0.74,50.0,32.67,16.93,1,1,19.0,78.9,2025-09-25 06:25:27,1,0,0
2025-09-25 06:26:12,26.84,3.32,218.57,6.53,19.6,214.74,218.72,222.27,375.5,379.87,380.35,378.5,6.63,6.83,6.14,1.08,1.23,1.01,2.69,0.93,0.84,0.91,4.28,1.42,1.49,1.36,0.78,0.76,0.82,0.74,50.0,32.73,16.97,1,1,18.8,74.5,2025-09-25 06:26:12,1,0,0
2025-09-25 06:26:57,26.87,0.29,219.35,0.44,1.33,214.8,221.19,222.07,376.72,381.93,381.08,379.88,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.76,16.99,0,1,18.2,72.1,2025-09-25 06:26:57,0,0,1
2025-09-25 06:27:42,26.87,0.29,219.26,0.44,1.32,214.73,219.89,223.18,376.13,381.55,381.62,379.78,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.76,16.99,0,1,18.1,74.9,2025-09-25 06:27:42,0,0,1
2025-09-25 06:28:27,26.87,0.29,219.48,0.44,1.32,214.62,220.02,223.8,376.8,381.21,382.36,379.96,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.77,16.99,0,1,18.0,78.0,2025-09-25 06:28:27,0,0,1
2025-09-25 06:29:12,26.88,0.28,218.05,0.44,1.32,212.1,219.09,222.96,372.9,379.29,380.71,377.39,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.77,16.99,0,1,18.0,80.4,2025-09-25 06:29:12,0,0,1
2025-09-25 06:29:57,26.88,0.28,219.17,0.44,1.32,213.42,219.52,224.59,374.41,381.29,383.08,379.59,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.77,16.99,0,1,18.0,82.3,2025-09-25 06:29:57,0,0,1
2025-09-25 06:30:42,26.88,0.28,218.68,0.44,1.32,213.18,219.91,222.97,374.6,380.4,381.24,378.84,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.78,16.99,0,1,18.0,83.7,2025-09-25 06:30:42,0,0,1
2025-09-25 06:31:27,26.89,0.28,218.88,0.44,1.31,213.33,219.6,223.72,375.16,380.66,381.44,378.93,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.78,16.99,0,1,18.1,85.0,2025-09-25 06:31:27,0,0,1
2025-09-25 06:32:12,26.89,0.28,218.41,0.44,1.31,213.19,219.46,222.6,374.13,380.57,380.18,378.51,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.78,16.99,0,1,18.1,86.0,2025-09-25 06:32:12,0,0,1
2025-09-25 06:32:57,26.89,0.28,218.8,0.44,1.32,215.25,219.05,222.11,376.31,380.52,380.09,378.69,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,32.79,16.99,0,1,18.1,87.0,2025-09-25 06:32:57,0,0,1
2025-09-25 06:33:42,26.9,0.29,223.17,0.44,1.32,220.13,223.54,225.84,383.49,388.4,387.73,382.16,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,49.9,32.79,16.99,0,1,18.2,87.6,2025-09-25 06:33:42,0,0,1
2025-09-25 06:34:27,26.9,0.29,222.33,0.44,1.31,218.32,223.47,225.22,381.56,387.46,386.25,385.02,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,32.8,17.0,0,1,18.2,88.3,2025-09-25 06:34:27,0,0,1
2025-09-25 06:35:12,26.9,0.29,221.14,0.44,1.31,216.45,223.25,223.74,378.9,385.91,384.25,383.03,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,32.8,17.0,0,1,18.2,89.1,2025-09-25 06:35:12,0,0,1
2025-09-25 06:35:57,26.91,0.29,220.8,0.44,1.31,216.06,222.4,223.94,378.3,384.78,384.16,382.31,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,32.8,17.0,0,1,18.3,89.6,2025-09-25 06:35:57,0,0,1
2025-09-25 06:36:42,26.91,0.29,220.91,0.44,1.31,216.13,222.63,223.98,378.54,384.96,384.34,382.39,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,32.81,17.0,0,1,18.3,90.1,2025-09-25 06:36:42,0,0,1
2025-09-25 06:37:27,26.92,0.29,220.76,0.44,1.31,215.82,222.96,223.51,378.61,384.81,383.63,382.2,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,49.9,32.81,17.0,0,1,18.7,90.5,2025-09-25 06:37:27,0,0,1
2025-09-25 06:38:12,26.92,0.29,221.55,0.44,1.32,216.63,223.44,224.6,379.53,386.64,385.02,382.73,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,32.81,17.0,0,1,18.7,91.0,2025-09-25 06:38:12,0,0,1
2025-09-25 06:38:57,26.92,0.29,220.76,0.44,1.31,215.94,222.09,224.26,378.62,384.23,384.21,382.16,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.82,17.0,0,1,18.8,91.4,2025-09-25 06:38:57,0,0,1
2025-09-25 06:39:42,26.93,0.28,219.41,0.44,1.31,214.67,219.81,223.77,376.14,381.28,382.62,381.79,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.82,17.0,0,1,18.8,91.7,2025-09-25 06:39:42,0,0,1
2025-09-25 06:40:27,26.93,0.28,219.08,0.44,1.31,214.24,219.65,223.35,376.01,380.84,381.45,379.17,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.82,17.0,0,1,18.8,92.0,2025-09-25 06:40:27,0,0,1
2025-09-25 06:41:12,26.93,0.28,219.55,0.44,1.31,215.33,219.56,223.77,376.55,381.58,382.66,379.94,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.83,17.0,0,1,18.9,92.2,2025-09-25 06:41:12,0,0,1
2025-09-25 06:41:57,26.94,0.28,218.53,0.44,1.31,213.79,219.83,221.98,374.97,380.04,380.45,378.55,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.83,17.0,0,1,18.9,92.5,2025-09-25 06:41:57,0,0,1
2025-09-25 06:42:42,26.94,0.28,217.72,0.44,1.31,213.55,218.76,220.85,373.75,378.18,379.3,377.0,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.83,17.0,0,1,18.9,92.6,2025-09-25 06:42:42,0,0,1
2025-09-25 06:43:27,26.94,0.28,217.85,0.44,1.31,216.06,218.09,219.41,376.5,376.69,378.76,375.63,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.84,17.0,0,1,18.9,92.9,2025-09-25 06:43:27,0,0,1
2025-09-25 06:44:12,26.95,0.28,219.81,0.44,1.31,218.31,220.35,220.77,378.91,381.61,381.62,380.18,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.84,17.01,0,1,18.9,93.1,2025-09-25 06:44:12,0,0,1
2025-09-25 06:44:57,26.95,0.28,219.36,0.44,1.31,218.08,219.87,220.13,378.21,380.95,380.65,379.75,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.85,17.01,0,1,19.0,93.2,2025-09-25 06:44:57,0,0,1
2025-09-25 06:45:42,26.95,0.28,218.22,0.44,1.31,216.59,218.5,219.57,375.58,379.14,379.17,378.66,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.85,17.01,0,1,19.0,93.4,2025-09-25 06:45:42,0,0,1
2025-09-25 06:46:27,26.96,0.28,218.01,0.44,1.31,216.41,218.41,219.22,376.13,377.91,378.76,377.65,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.85,17.01,0,1,19.0,93.5,2025-09-25 06:46:27,0,0,1
2025-09-25 06:47:12,26.96,0.28,218.04,0.44,1.31,216.62,218.39,219.12,375.51,378.52,378.93,377.78,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.86,17.01,0,1,19.0,93.7,2025-09-25 06:47:12,0,0,1
2025-09-25 06:47:57,26.96,0.28,217.94,0.44,1.31,217.52,217.72,218.58,375.92,377.66,378.84,377.44,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.86,17.01,0,1,19.0,93.8,2025-09-25 06:47:57,0,0,1
2025-09-25 06:48:42,26.97,0.28,217.45,0.44,1.31,216.09,218.04,218.24,374.42,378.11,377.39,376.72,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.86,17.01,0,1,19.0,93.9,2025-09-25 06:48:42,0,0,1
2025-09-25 06:49:27,26.97,0.28,216.86,0.44,1.31,215.44,217.39,217.77,373.54,376.89,376.41,374.8,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.87,17.01,0,1,19.1,94.0,2025-09-25 06:49:27,0,0,1
2025-09-25 06:50:12,26.97,0.28,217.08,0.44,1.31,216.42,216.85,217.97,374.44,376.52,377.01,376.16,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.87,17.01,0,1,19.1,94.1,2025-09-25 06:50:12,0,0,1
2025-09-25 06:50:57,26.98,0.28,216.7,0.44,1.31,213.24,217.93,218.95,372.71,376.93,376.36,375.52,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.87,17.01,0,1,19.1,94.3,2025-09-25 06:50:57,0,0,1
2025-09-25 06:51:42,26.98,0.28,218.11,0.44,1.31,215.99,218.76,219.58,375.86,378.55,378.9,377.5,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.88,17.01,0,1,19.5,94.3,2025-09-25 06:51:42,0,0,1
2025-09-25 06:52:27,26.98,0.28,218.32,0.44,1.31,214.75,218.74,221.47,375.31,379.53,379.55,377.91,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.88,17.01,0,1,19.5,94.4,2025-09-25 06:52:27,0,0,1
2025-09-25 06:53:12,26.99,0.28,217.31,0.43,1.3,213.55,216.85,221.54,373.44,377.27,378.44,376.23,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.89,17.01,0,1,19.5,94.5,2025-09-25 06:53:12,0,0,1
2025-09-25 06:53:57,26.99,0.28,216.58,0.44,1.31,212.74,216.21,220.8,372.63,375.89,376.83,374.87,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.89,17.02,0,1,19.5,94.5,2025-09-25 06:53:57,0,0,1
2025-09-25 06:54:42,27.0,0.28,215.44,0.43,1.3,213.24,215.48,217.6,370.4,374.77,374.28,375.18,0.0,1.3,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.89,17.02,0,1,19.5,94.6,2025-09-25 06:54:42,0,0,1
2025-09-25 06:55:27,27.0,0.28,215.28,0.44,1.31,213.33,214.83,217.69,370.88,373.42,374.33,372.6,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.9,17.02,0,1,19.6,94.6,2025-09-25 06:55:27,0,0,1
2025-09-25 06:56:12,27.0,0.28,214.99,0.44,1.31,211.82,215.16,218.01,370.15,373.46,373.51,372.3,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.9,17.02,0,1,19.6,94.7,2025-09-25 06:56:12,0,0,1
2025-09-25 06:56:57,27.01,0.28,214.8,0.44,1.31,210.77,215.25,218.4,369.43,373.22,373.48,372.26,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.9,17.02,0,1,19.6,94.8,2025-09-25 06:56:57,0,0,1
2025-09-25 06:57:42,27.01,0.28,214.35,0.43,1.3,210.58,214.92,217.56,368.24,373.0,372.55,371.66,0.0,1.3,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.91,17.02,0,1,19.6,94.8,2025-09-25 06:57:42,0,0,1
2025-09-25 06:58:27,27.01,0.28,214.92,0.44,1.31,213.05,215.41,216.31,370.98,373.43,372.35,372.25,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.91,17.02,0,1,19.6,94.9,2025-09-25 06:58:27,0,0,1
2025-09-25 06:59:12,27.02,0.28,214.7,0.44,1.31,212.16,214.82,217.13,369.14,373.39,373.09,372.07,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.91,17.02,0,1,19.6,94.9,2025-09-25 06:59:12,0,0,1
2025-09-25 06:59:57,27.02,0.28,213.97,0.43,1.3,212.59,214.59,214.73,368.8,372.21,370.79,370.75,0.0,1.3,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.92,17.02,0,1,19.6,95.0,2025-09-25 06:59:57,0,0,1
2025-09-25 07:00:42,27.02,0.28,214.92,0.43,1.3,213.32,215.19,216.27,370.16,374.28,372.34,372.43,0.0,1.3,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.92,17.02,0,1,19.6,95.0,2025-09-25 07:00:42,0,0,1
2025-09-25 07:01:27,27.03,0.28,214.99,0.43,1.3,214.95,214.31,215.71,371.43,373.27,372.4,372.3,0.0,1.3,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.92,17.02,0,1,19.6,95.0,2025-09-25 07:01:27,0,0,1
2025-09-25 07:02:12,27.03,0.28,214.97,0.44,1.31,213.82,215.61,215.5,371.58,373.63,371.84,371.75,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.93,17.02,0,1,19.6,95.0,2025-09-25 07:02:12,0,0,1
2025-09-25 07:02:57,27.03,0.28,215.16,0.43,1.3,214.79,214.23,216.46,372.5,372.62,372.86,372.52,0.0,1.3,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,32.93,17.02,0,1,19.7,95.1,2025-09-25 07:02:57,0,0,1
2025-09-25 07:03:42,27.04,0.29,223.96,0.44,1.31,224.07,222.87,224.95,387.54,388.17,388.03,388.0,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,32.93,17.02,0,1,19.7,95.1,2025-09-25 07:03:42,0,0,1
2025-09-25 07:04:27,27.04,0.29,224.79,0.44,1.31,224.09,223.93,226.36,388.83,389.46,389.74,389.43,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,32.94,17.03,0,1,19.7,95.1,2025-09-25 07:04:27,0,0,1
2025-09-25 07:05:12,27.04,0.29,223.82,0.44,1.31,222.76,223.02,225.68,386.7,387.89,388.4,387.52,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,32.94,17.03,0,1,19.7,95.1,2025-09-25 07:05:12,0,0,1
2025-09-25 07:05:57,27.05,0.29,223.94,0.44,1.31,221.91,223.33,226.59,386.14,388.64,388.84,387.8,0.0,1.31,0.0,0.0,0.28,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,32.94,17.03,0,1,19.7,95.2,2025-09-25 07:05:57,0,0,1
2025-09-25 07:06:42,27.05,0.29,223.08,0.44,1.31,221.33,223.75,224.17,384.56,388.25,386.35,386.56,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,32.95,17.03,0,1,19.7,95.2,2025-09-25 07:06:42,0,0,1
2025-09-25 07:07:27,27.05,0.29,223.04,0.44,1.31,221.64,224.09,223.4,384.42,387.88,386.64,386.17,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,32.95,17.03,0,1,19.7,95.3,2025-09-25 07:07:27,0,0,1
2025-09-25 07:08:12,27.06,0.29,222.66,0.44,1.31,219.99,223.05,224.95,381.96,387.93,387.08,385.8,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.96,17.03,0,1,19.7,95.2,2025-09-25 07:08:12,0,0,1
2025-09-25 07:08:57,27.06,0.29,223.9,0.44,1.31,220.98,224.26,226.48,384.87,389.4,389.16,387.94,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,32.96,17.03,0,1,19.7,95.3,2025-09-25 07:08:57,0,0,1
2025-09-25 07:09:42,27.06,0.28,222.0,0.43,1.3,219.91,220.68,225.42,382.41,384.89,386.24,385.17,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.96,17.03,0,1,19.7,95.3,2025-09-25 07:09:42,0,0,1
2025-09-25 07:10:27,27.07,0.28,222.16,0.43,1.3,220.85,220.28,225.37,383.29,384.03,387.06,385.11,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.97,17.03,0,1,19.7,95.3,2025-09-25 07:10:27,0,0,1
2025-09-25 07:11:12,27.07,0.28,222.88,0.44,1.31,221.36,221.22,226.07,384.08,385.89,388.14,386.0,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.97,17.03,0,1,19.7,95.3,2025-09-25 07:11:12,0,0,1
2025-09-25 07:11:57,27.08,0.28,222.5,0.43,1.31,222.1,220.79,224.63,384.11,385.06,387.0,385.36,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,32.97,17.03,0,1,19.8,95.3,2025-09-25 07:11:57,0,0,1
2025-09-25 07:12:42,27.1,3.4,221.54,6.66,19.98,220.93,219.52,224.18,382.29,384.02,384.85,383.72,6.97,6.95,6.06,1.17,1.21,1.02,2.82,1.0,0.93,0.89,4.42,1.54,1.52,1.36,0.77,0.76,0.79,0.75,50.0,33.01,17.05,1,1,19.8,95.2,2025-09-25 07:12:42,1,0,0
2025-09-25 07:13:27,27.14,3.45,222.23,6.73,20.2,219.86,218.99,227.84,382.04,384.3,388.36,385.0,7.1,6.77,6.33,1.15,1.2,1.11,2.85,1.06,0.87,0.92,4.49,1.56,1.48,1.44,0.77,0.73,0.81,0.77,50.0,33.06,17.09,1,1,19.6,91.2,2025-09-25 07:13:27,1,0,0
2025-09-25 07:14:12,27.19,3.43,221.98,6.7,20.09,219.8,219.33,226.83,381.63,384.65,387.18,384.55,6.99,6.83,6.27,1.14,1.21,1.08,2.83,1.03,0.88,0.92,4.46,1.54,1.5,1.42,0.77,0.74,0.81,0.76,50.0,33.12,17.12,1,1,19.5,84.6,2025-09-25 07:14:12,1,0,0
2025-09-25 07:14:57,27.23,3.41,220.53,6.65,19.94,219.01,218.59,223.99,379.35,382.36,384.19,381.97,6.91,6.92,6.11,1.15,1.22,1.04,2.77,0.98,0.89,0.89,4.39,1.51,1.51,1.37,0.78,0.76,0.81,0.76,50.0,33.17,17.16,1,1,19.0,79.2,2025-09-25 07:14:57,1,0,0
2025-09-25 07:15:42,27.26,3.38,220.51,6.61,19.84,219.09,218.43,224.01,379.94,382.13,383.72,381.93,6.86,6.91,6.08,1.14,1.22,1.03,2.77,0.98,0.89,0.9,4.37,1.5,1.51,1.36,0.77,0.76,0.81,0.75,50.0,33.22,17.19,1,1,18.8,75.2,2025-09-25 07:15:42,1,0,0
2025-09-25 07:16:27,27.3,0.29,221.2,0.45,1.34,220.1,218.07,225.43,381.31,382.6,385.44,382.91,0.0,1.34,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.27,17.22,0,1,18.2,72.4,2025-09-25 07:16:27,0,0,1
2025-09-25 07:17:12,27.3,0.28,220.37,0.44,1.32,217.35,218.17,225.6,378.82,381.71,384.51,381.76,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.27,17.22,0,1,18.1,75.0,2025-09-25 07:17:12,0,0,1
2025-09-25 07:17:57,27.31,0.29,220.2,0.44,1.32,217.23,219.1,224.27,378.72,381.84,383.6,381.08,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.27,17.22,0,1,18.0,78.4,2025-09-25 07:17:57,0,0,1
2025-09-25 07:18:42,27.31,0.28,220.68,0.44,1.32,219.05,219.17,223.82,380.33,382.15,384.18,382.24,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.28,17.22,0,1,18.0,81.0,2025-09-25 07:18:42,0,0,1
2025-09-25 07:19:27,27.31,0.28,219.61,0.44,1.32,217.99,217.63,223.21,378.72,380.3,382.08,380.33,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.28,17.22,0,1,18.0,83.0,2025-09-25 07:19:27,0,0,1
2025-09-25 07:20:12,27.32,0.28,219.95,0.44,1.32,218.25,217.81,223.81,378.51,381.28,383.13,381.02,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.28,17.22,0,1,18.1,84.2,2025-09-25 07:20:12,0,0,1
2025-09-25 07:20:57,27.32,0.28,219.72,0.44,1.32,215.72,218.75,224.69,377.67,380.55,383.4,380.22,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.29,17.22,0,1,18.1,85.5,2025-09-25 07:20:57,0,0,1
2025-09-25 07:21:42,27.33,0.29,219.86,0.44,1.32,214.27,220.49,224.83,376.66,383.4,382.35,381.01,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.29,17.22,0,1,18.1,86.9,2025-09-25 07:21:42,0,0,1
2025-09-25 07:22:27,27.33,0.28,218.61,0.44,1.31,214.22,219.67,221.95,375.34,380.91,379.67,378.64,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.3,17.22,0,1,18.2,87.8,2025-09-25 07:22:27,0,0,1
2025-09-25 07:23:12,27.33,0.29,219.16,0.44,1.32,214.65,220.79,222.05,376.13,382.96,379.7,379.69,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.3,17.22,0,1,18.2,88.6,2025-09-25 07:23:12,0,0,1
2025-09-25 07:23:57,27.34,0.29,218.66,0.44,1.32,215.49,220.12,220.39,376.88,381.75,377.61,379.97,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.3,17.22,0,1,18.3,89.3,2025-09-25 07:23:57,0,0,1
2025-09-25 07:24:42,27.34,0.28,218.91,0.44,1.32,216.32,219.75,220.66,376.81,381.93,378.75,378.79,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.31,17.23,0,1,18.3,89.9,2025-09-25 07:24:42,0,0,1
2025-09-25 07:25:27,27.34,0.29,219.77,0.44,1.32,216.32,221.35,221.66,377.75,383.86,380.38,380.56,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.31,17.23,0,1,18.7,90.4,2025-09-25 07:25:27,0,0,1
2025-09-25 07:26:12,27.35,0.29,220.06,0.44,1.32,218.03,220.36,221.81,379.22,382.58,381.69,381.26,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.31,17.23,0,1,18.8,90.9,2025-09-25 07:26:12,0,0,1
2025-09-25 07:26:57,27.35,0.28,219.59,0.44,1.31,217.77,219.93,221.08,378.73,382.73,379.57,380.48,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.32,17.23,0,1,18.8,91.2,2025-09-25 07:26:57,0,0,1
2025-09-25 07:27:42,27.35,0.28,219.06,0.44,1.31,216.99,219.41,220.79,377.83,381.48,378.98,379.35,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.32,17.23,0,1,18.8,91.6,2025-09-25 07:27:42,0,0,1
2025-09-25 07:28:27,27.36,0.28,218.92,0.44,1.31,217.34,218.88,220.54,377.23,380.97,379.33,379.23,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.32,17.23,0,1,18.8,91.9,2025-09-25 07:28:27,0,0,1
2025-09-25 07:29:12,27.36,0.28,218.75,0.44,1.31,216.4,218.86,220.99,376.51,380.96,379.18,378.88,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.33,17.23,0,1,18.9,92.2,2025-09-25 07:29:12,0,0,1
2025-09-25 07:29:57,27.36,0.28,219.05,0.44,1.31,216.62,218.13,222.41,377.15,380.79,380.28,379.44,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.33,17.23,0,1,18.9,92.5,2025-09-25 07:29:57,0,0,1
2025-09-25 07:30:42,27.37,0.28,218.83,0.44,1.31,217.82,217.9,220.77,378.4,379.25,379.4,378.87,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.34,17.23,0,1,18.9,92.8,2025-09-25 07:30:42,0,0,1
2025-09-25 07:31:27,27.37,0.28,218.77,0.44,1.31,219.52,215.35,221.46,378.58,378.44,379.72,378.91,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.34,17.23,0,1,19.0,93.0,2025-09-25 07:31:27,0,0,1
2025-09-25 07:32:12,27.37,0.28,219.07,0.44,1.31,220.43,213.83,222.96,378.93,378.2,381.12,379.55,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.34,17.23,0,1,19.0,93.2,2025-09-25 07:32:12,0,0,1
2025-09-25 07:32:57,27.38,0.28,218.82,0.44,1.31,219.97,213.24,223.25,378.36,377.64,380.92,379.15,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.35,17.23,0,1,19.0,93.3,2025-09-25 07:32:57,0,0,1
2025-09-25 07:33:42,27.38,0.28,219.33,0.44,1.31,220.22,214.97,222.8,379.18,379.01,381.42,380.14,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.35,17.23,0,1,19.0,93.5,2025-09-25 07:33:42,0,0,1
2025-09-25 07:34:27,27.39,0.28,220.29,0.44,1.31,221.58,215.88,223.41,380.94,380.68,382.97,381.44,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.35,17.23,0,1,19.1,93.7,2025-09-25 07:34:27,0,0,1
2025-09-25 07:35:12,27.39,0.28,219.04,0.44,1.31,220.01,214.85,222.27,378.73,379.12,380.25,379.21,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.36,17.24,0,1,19.1,93.9,2025-09-25 07:35:12,0,0,1
2025-09-25 07:35:57,27.39,0.28,219.67,0.44,1.31,220.94,215.22,222.87,380.08,379.88,381.42,380.27,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.36,17.24,0,1,19.5,94.0,2025-09-25 07:35:57,0,0,1
2025-09-25 07:36:42,27.39,0.28,219.56,0.44,1.31,219.81,215.16,223.72,379.28,379.32,382.23,380.01,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.36,17.24,0,1,19.5,94.1,2025-09-25 07:36:42,0,0,1
2025-09-25 07:37:27,27.4,0.28,219.18,0.44,1.31,219.09,214.93,223.54,378.61,379.24,381.0,379.48,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.37,17.24,0,1,19.5,94.2,2025-09-25 07:37:27,0,0,1
2025-09-25 07:38:12,27.4,0.28,220.36,0.44,1.31,219.99,216.17,224.93,380.13,381.35,383.51,381.71,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.37,17.24,0,1,19.5,94.3,2025-09-25 07:38:12,0,0,1
2025-09-25 07:38:57,27.4,0.28,221.16,0.44,1.31,220.18,217.65,225.66,381.1,382.89,385.18,383.26,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.37,17.24,0,1,19.6,94.5,2025-09-25 07:38:57,0,0,1
2025-09-25 07:39:42,27.41,0.28,220.83,0.44,1.31,220.55,217.13,224.83,380.19,382.88,384.41,382.23,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.38,17.24,0,1,19.6,94.5,2025-09-25 07:39:42,0,0,1
2025-09-25 07:40:27,27.41,0.28,218.86,0.44,1.31,220.47,214.54,221.59,378.3,378.75,380.14,379.12,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.38,17.24,0,1,19.6,94.6,2025-09-25 07:40:27,0,0,1
2025-09-25 07:41:12,27.42,0.27,217.96,0.44,1.31,220.12,211.1,222.68,376.81,375.44,380.22,376.19,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.38,17.24,0,1,19.6,94.7,2025-09-25 07:41:12,0,0,1
