readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),df2_time,compressor_on,heater_on,fan_status
2025-09-25 07:41:57,27.42,0.27,219.11,0.44,1.31,221.69,211.7,223.96,378.79,377.4,382.23,379.29,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.39,17.24,0,1,19.6,94.7,2025-09-25 07:41:57,0,0,1
2025-09-25 07:42:42,27.42,0.27,218.87,0.44,1.31,221.72,210.99,223.92,378.68,376.54,381.94,379.32,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.39,17.24,0,1,19.6,94.8,2025-09-25 07:42:42,0,0,1
2025-09-25 07:43:27,27.43,0.27,219.82,0.44,1.31,222.0,213.2,224.26,380.5,378.84,382.73,380.58,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.4,17.24,0,1,19.7,94.8,2025-09-25 07:43:27,0,0,1
2025-09-25 07:44:12,27.43,0.27,218.68,0.43,1.3,220.76,211.63,223.67,377.36,377.58,381.27,380.46,0.0,1.3,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.4,17.24,0,1,19.7,94.9,2025-09-25 07:44:12,0,0,1
2025-09-25 07:44:57,27.43,0.27,219.23,0.43,1.3,221.99,211.62,224.09,379.33,377.53,382.14,379.69,0.0,1.3,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.4,17.24,0,1,19.7,94.9,2025-09-25 07:44:57,0,0,1
2025-09-25 07:45:42,27.44,0.27,217.71,0.44,1.31,221.58,207.83,223.73,376.53,374.15,380.34,376.91,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.27,0.0,0.27,0.0,0.98,1.0,0.98,1.0,50.0,33.41,17.24,0,1,19.7,94.9,2025-09-25 07:45:42,0,0,1
2025-09-25 07:46:27,27.44,0.27,217.94,0.44,1.31,222.28,207.33,224.23,377.21,373.98,381.01,377.42,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.27,0.0,0.27,0.0,0.98,1.0,0.98,1.0,50.0,33.41,17.25,0,1,19.7,95.0,2025-09-25 07:46:27,0,0,1
2025-09-25 07:47:12,27.44,0.27,217.26,0.44,1.31,221.37,206.51,223.92,376.17,372.41,380.06,375.93,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.27,0.0,0.27,0.0,0.98,1.0,0.98,1.0,50.1,33.41,17.25,0,1,19.7,95.0,2025-09-25 07:47:12,0,0,1
2025-09-25 07:47:57,27.45,0.27,216.95,0.44,1.31,220.8,207.45,222.62,375.69,372.67,378.72,375.79,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.27,0.0,0.27,0.0,0.98,1.0,0.98,1.0,50.1,33.42,17.25,0,1,19.7,95.0,2025-09-25 07:47:57,0,0,1
2025-09-25 07:48:42,27.45,0.27,216.68,0.44,1.31,220.38,207.96,221.72,374.89,372.56,378.31,375.47,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.27,0.0,0.27,0.0,0.98,1.0,0.98,1.0,50.1,33.42,17.25,0,1,19.7,95.1,2025-09-25 07:48:42,0,0,1
2025-09-25 07:49:27,27.45,0.27,216.96,0.44,1.31,220.19,208.2,222.49,375.32,373.2,378.63,375.71,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.27,0.0,0.27,0.0,0.98,1.0,0.98,1.0,50.1,33.42,17.25,0,1,19.7,95.1,2025-09-25 07:49:27,0,0,1
2025-09-25 07:50:12,27.46,0.27,217.09,0.44,1.31,219.5,207.39,224.38,374.11,373.97,379.75,375.57,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.27,0.0,0.27,0.0,0.98,1.0,0.98,1.0,50.1,33.43,17.25,0,1,19.7,95.1,2025-09-25 07:50:12,0,0,1
2025-09-25 07:50:57,27.46,0.27,216.95,0.44,1.31,219.24,207.94,223.68,374.89,372.26,379.98,375.97,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.27,0.0,0.27,0.0,0.98,1.0,0.98,1.0,50.1,33.43,17.25,0,1,19.7,95.2,2025-09-25 07:50:57,0,0,1
2025-09-25 07:51:42,27.46,0.27,217.42,0.44,1.31,216.31,213.04,222.92,375.29,374.93,379.44,376.43,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.43,17.25,0,1,19.7,95.2,2025-09-25 07:51:42,0,0,1
2025-09-25 07:52:27,27.47,0.27,216.46,0.44,1.31,215.57,212.62,221.2,373.13,373.91,377.7,373.44,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.44,17.25,0,1,19.8,95.2,2025-09-25 07:52:27,0,0,1
2025-09-25 07:53:12,27.47,0.27,216.13,0.44,1.31,215.24,213.18,219.97,373.06,373.7,376.24,374.26,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.44,17.25,0,1,19.8,95.2,2025-09-25 07:53:12,0,0,1
2025-09-25 07:53:57,27.47,0.28,217.0,0.44,1.31,214.64,214.9,221.46,373.51,376.39,377.64,375.25,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,33.44,17.25,0,1,19.8,95.2,2025-09-25 07:53:57,0,0,1
2025-09-25 07:54:42,27.5,3.46,215.43,6.69,20.08,214.25,213.48,218.58,371.46,373.3,374.67,373.15,6.86,7.09,6.14,1.16,1.26,1.04,2.58,0.9,0.84,0.84,4.32,1.47,1.51,1.34,0.8,0.79,0.83,0.78,50.1,33.48,17.27,1,1,19.7,94.5,2025-09-25 07:54:42,1,0,0
2025-09-25 07:55:27,27.54,3.51,215.25,6.75,20.25,213.73,213.09,218.94,370.93,373.65,373.88,372.51,6.91,7.11,6.23,1.17,1.27,1.07,2.57,0.9,0.82,0.85,4.36,1.48,1.51,1.36,0.81,0.79,0.84,0.78,50.1,33.53,17.3,1,1,19.6,89.0,2025-09-25 07:55:27,1,0,0
2025-09-25 07:56:12,27.59,3.47,215.73,6.69,20.07,215.13,213.31,218.76,372.61,373.63,374.71,373.58,6.91,7.06,6.09,1.18,1.25,1.04,2.58,0.91,0.84,0.83,4.33,1.49,1.51,1.33,0.8,0.79,0.83,0.78,50.1,33.59,17.34,1,1,19.1,82.6,2025-09-25 07:56:12,1,0,0
2025-09-25 07:56:57,27.63,3.46,214.28,6.67,20.02,213.17,213.22,216.47,370.09,371.97,371.39,371.2,6.83,7.11,6.08,1.17,1.26,1.02,2.53,0.87,0.84,0.82,4.29,1.46,1.52,1.32,0.81,0.8,0.83,0.78,50.1,33.64,17.37,1,1,18.9,78.0,2025-09-25 07:56:57,1,0,0
2025-09-25 07:57:42,27.67,3.42,214.98,6.63,19.88,214.66,213.13,217.17,370.96,372.42,373.71,372.35,6.86,7.03,5.98,1.17,1.24,1.01,2.55,0.89,0.85,0.81,4.27,1.47,1.5,1.3,0.8,0.8,0.82,0.78,50.1,33.69,17.4,1,1,18.8,74.5,2025-09-25 07:57:42,1,0,0
2025-09-25 07:58:27,27.7,0.28,216.26,0.45,1.34,214.17,215.87,218.76,373.12,376.14,374.48,374.54,0.0,1.34,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.73,17.42,0,1,18.2,72.1,2025-09-25 07:58:27,0,0,1
2025-09-25 07:59:12,27.71,0.28,216.92,0.44,1.33,214.12,216.6,220.05,372.83,377.04,377.28,375.67,0.0,1.33,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.74,17.42,0,1,18.1,74.3,2025-09-25 07:59:12,0,0,1
2025-09-25 07:59:57,27.71,0.28,217.51,0.44,1.32,214.29,217.9,220.36,373.43,378.59,378.21,376.7,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.74,17.42,0,1,18.0,77.7,2025-09-25 07:59:57,0,0,1
2025-09-25 08:00:42,27.71,0.29,218.78,0.44,1.32,215.49,219.85,221.01,376.42,381.33,379.07,379.09,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.74,17.43,0,1,18.0,80.4,2025-09-25 08:00:42,0,0,1
2025-09-25 08:01:27,27.72,0.28,218.45,0.44,1.32,216.63,218.87,219.87,376.42,379.97,378.73,377.91,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.75,17.43,0,1,18.0,82.4,2025-09-25 08:01:27,0,0,1
2025-09-25 08:02:12,27.72,0.28,217.84,0.44,1.32,216.37,218.66,218.49,375.69,379.35,376.88,377.25,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.75,17.43,0,1,18.1,84.3,2025-09-25 08:02:12,0,0,1
2025-09-25 08:02:57,27.73,0.28,218.32,0.44,1.31,217.73,217.86,219.37,376.5,379.36,378.55,378.29,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.75,17.43,0,1,18.1,85.6,2025-09-25 08:02:57,0,0,1
2025-09-25 08:03:42,27.73,0.28,218.3,0.44,1.32,218.66,217.31,218.93,376.96,379.42,377.9,378.23,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.76,17.43,0,1,18.1,86.7,2025-09-25 08:03:42,0,0,1
2025-09-25 08:04:27,27.73,0.28,218.69,0.44,1.32,219.49,218.13,218.45,378.03,380.17,378.09,378.72,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.76,17.43,0,1,18.2,87.6,2025-09-25 08:04:27,0,0,1
2025-09-25 08:05:12,27.74,0.28,219.19,0.44,1.32,220.61,217.91,219.07,379.39,380.01,379.54,379.86,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.76,17.43,0,1,18.2,88.4,2025-09-25 08:05:12,0,0,1
2025-09-25 08:05:57,27.74,0.28,217.59,0.44,1.31,219.08,216.28,217.42,376.27,377.85,376.47,376.87,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.77,17.43,0,1,18.2,89.1,2025-09-25 08:05:57,0,0,1
2025-09-25 08:06:42,27.74,0.28,217.33,0.44,1.31,218.43,216.1,217.48,375.96,377.03,376.29,376.33,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.77,17.43,0,1,18.3,89.6,2025-09-25 08:06:42,0,0,1
2025-09-25 08:07:27,27.75,0.28,217.25,0.44,1.31,216.47,217.53,217.76,375.12,377.79,375.95,375.53,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.77,17.43,0,1,18.7,90.1,2025-09-25 08:07:27,0,0,1
2025-09-25 08:08:12,27.75,0.28,217.18,0.44,1.31,216.66,217.3,217.58,375.01,377.41,376.07,376.11,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.78,17.43,0,1,18.7,90.5,2025-09-25 08:08:12,0,0,1
2025-09-25 08:08:57,27.75,0.28,216.69,0.44,1.31,215.0,218.84,216.24,374.03,378.2,373.71,375.34,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.78,17.43,0,1,18.8,91.0,2025-09-25 08:08:57,0,0,1
2025-09-25 08:09:42,27.76,0.28,217.78,0.44,1.31,216.58,218.81,217.95,375.56,379.5,376.54,377.16,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.79,17.43,0,1,18.8,91.3,2025-09-25 08:09:42,0,0,1
2025-09-25 08:10:27,27.76,0.28,216.98,0.44,1.31,216.03,218.03,216.9,374.44,377.77,375.26,375.88,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.79,17.43,0,1,18.8,91.6,2025-09-25 08:10:27,0,0,1
2025-09-25 08:11:12,27.76,0.28,216.65,0.44,1.31,215.28,217.62,217.07,373.63,376.89,375.24,375.24,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.79,17.44,0,1,18.8,91.9,2025-09-25 08:11:12,0,0,1
2025-09-25 08:11:57,27.77,0.28,217.96,0.44,1.31,215.22,221.11,217.56,376.05,380.54,375.96,377.27,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.8,17.44,0,1,18.9,92.2,2025-09-25 08:11:57,0,0,1
2025-09-25 08:12:42,27.77,0.28,217.87,0.44,1.31,215.89,220.53,217.19,376.12,380.15,375.79,377.29,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.8,17.44,0,1,18.9,92.5,2025-09-25 08:12:42,0,0,1
2025-09-25 08:13:27,27.77,0.28,218.66,0.44,1.31,217.19,220.39,218.4,377.75,380.31,378.1,378.6,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.8,17.44,0,1,18.9,92.7,2025-09-25 08:13:27,0,0,1
2025-09-25 08:14:12,27.78,0.28,218.02,0.44,1.31,216.56,219.38,218.13,376.99,379.06,376.81,377.69,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.81,17.44,0,1,18.9,92.9,2025-09-25 08:14:12,0,0,1
2025-09-25 08:14:57,27.78,0.28,218.07,0.44,1.31,216.29,219.8,218.12,376.72,379.83,376.57,377.57,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.81,17.44,0,1,19.0,93.0,2025-09-25 08:14:57,0,0,1
2025-09-25 08:15:42,27.78,0.28,217.31,0.44,1.31,215.17,219.36,217.41,375.34,378.48,375.36,376.28,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.81,17.44,0,1,19.0,93.2,2025-09-25 08:15:42,0,0,1
2025-09-25 08:16:27,27.79,0.28,217.51,0.44,1.31,216.17,218.14,218.24,375.34,378.19,376.7,376.78,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.82,17.44,0,1,19.0,93.4,2025-09-25 08:16:27,0,0,1
2025-09-25 08:17:12,27.79,0.28,218.63,0.44,1.31,217.42,218.52,219.96,377.97,379.22,378.84,378.56,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.82,17.44,0,1,19.0,93.5,2025-09-25 08:17:12,0,0,1
2025-09-25 08:17:57,27.8,0.28,217.85,0.44,1.31,216.08,218.05,219.44,376.13,378.61,377.26,377.25,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.83,17.44,0,1,19.0,93.7,2025-09-25 08:17:57,0,0,1
2025-09-25 08:18:42,27.8,0.28,217.85,0.44,1.31,216.02,218.27,219.26,376.38,378.18,377.41,377.34,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.83,17.44,0,1,19.0,93.7,2025-09-25 08:18:42,0,0,1
2025-09-25 08:19:27,27.8,0.28,218.16,0.44,1.31,216.83,218.21,219.45,377.0,378.62,377.97,377.9,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.83,17.44,0,1,19.1,93.8,2025-09-25 08:19:27,0,0,1
2025-09-25 08:20:12,27.81,0.28,217.92,0.44,1.31,216.24,217.95,219.59,375.56,379.01,377.8,377.68,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.84,17.44,0,1,19.1,93.9,2025-09-25 08:20:12,0,0,1
2025-09-25 08:20:57,27.81,0.28,218.57,0.44,1.31,217.15,218.9,219.68,377.33,379.85,378.56,378.5,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.84,17.45,0,1,19.5,94.1,2025-09-25 08:20:57,0,0,1
2025-09-25 08:21:42,27.81,0.28,219.47,0.44,1.31,218.37,220.12,219.94,378.48,381.93,380.0,380.26,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.84,17.45,0,1,19.5,94.1,2025-09-25 08:21:42,0,0,1
2025-09-25 08:22:27,27.82,0.28,218.93,0.44,1.31,217.93,219.54,219.33,378.07,380.68,378.85,379.33,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.85,17.45,0,1,19.5,94.2,2025-09-25 08:22:27,0,0,1
2025-09-25 08:23:12,27.82,0.28,219.08,0.44,1.31,218.07,220.2,218.98,378.87,380.92,378.58,379.53,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.85,17.45,0,1,19.5,94.3,2025-09-25 08:23:12,0,0,1
2025-09-25 08:23:57,27.82,0.29,219.66,0.44,1.31,218.01,221.71,219.26,379.02,383.02,379.32,380.35,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.85,17.45,0,1,19.5,94.3,2025-09-25 08:23:57,0,0,1
2025-09-25 08:24:42,27.83,0.28,219.9,0.44,1.31,219.21,220.44,220.07,379.87,382.29,380.49,380.95,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.86,17.45,0,1,19.6,94.4,2025-09-25 08:24:42,0,0,1
2025-09-25 08:25:27,27.83,0.28,218.28,0.44,1.31,217.53,219.37,217.96,377.49,379.21,377.53,378.15,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.86,17.45,0,1,19.6,94.4,2025-09-25 08:25:27,0,0,1
2025-09-25 08:26:12,27.83,0.28,219.29,0.44,1.31,217.85,220.84,219.19,378.66,381.63,379.17,379.82,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.86,17.45,0,1,19.6,94.5,2025-09-25 08:26:12,0,0,1
2025-09-25 08:26:57,27.84,0.28,219.52,0.44,1.31,217.81,220.88,219.89,379.02,381.86,379.8,379.99,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.87,17.45,0,1,19.6,94.6,2025-09-25 08:26:57,0,0,1
2025-09-25 08:27:42,27.84,0.28,218.71,0.44,1.31,216.75,220.91,218.47,377.49,381.01,377.92,378.59,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.87,17.45,0,1,19.6,94.6,2025-09-25 08:27:42,0,0,1
2025-09-25 08:28:27,27.84,0.28,218.31,0.44,1.31,216.25,220.29,218.41,376.72,380.61,377.06,378.14,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.88,17.45,0,1,19.6,94.6,2025-09-25 08:28:27,0,0,1
2025-09-25 08:29:12,27.85,0.28,219.31,0.44,1.31,217.06,220.98,219.9,377.41,382.53,379.62,379.97,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.88,17.45,0,1,19.6,94.7,2025-09-25 08:29:12,0,0,1
2025-09-25 08:29:57,27.85,0.28,219.17,0.44,1.31,217.29,220.08,220.16,377.57,381.15,380.13,379.81,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.88,17.45,0,1,19.6,94.7,2025-09-25 08:29:57,0,0,1
2025-09-25 08:30:42,27.86,0.28,218.5,0.44,1.31,216.5,220.21,218.8,376.62,380.61,378.12,378.38,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.89,17.46,0,1,19.7,94.8,2025-09-25 08:30:42,0,0,1
2025-09-25 08:31:27,27.86,0.28,217.65,0.44,1.31,215.65,218.79,218.52,375.64,378.34,376.95,376.84,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.89,17.46,0,1,19.7,94.8,2025-09-25 08:31:27,0,0,1
2025-09-25 08:32:12,27.86,0.28,219.01,0.44,1.31,217.12,219.63,220.28,377.78,380.07,380.14,379.36,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,33.89,17.46,0,1,19.7,94.8,2025-09-25 08:32:12,0,0,1
2025-09-25 08:32:57,27.87,0.28,219.08,0.44,1.31,217.48,220.62,219.15,377.98,381.13,379.25,379.32,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.9,17.46,0,1,19.7,94.8,2025-09-25 08:32:57,0,0,1
2025-09-25 08:33:42,27.87,0.28,218.48,0.44,1.31,216.96,220.22,218.28,376.75,381.09,377.42,378.42,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.9,17.46,0,1,19.7,94.8,2025-09-25 08:33:42,0,0,1
2025-09-25 08:34:27,27.87,0.28,218.13,0.44,1.31,216.65,219.64,218.11,376.7,379.71,377.03,378.13,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.9,17.46,0,1,19.7,94.9,2025-09-25 08:34:27,0,0,1
2025-09-25 08:35:12,27.88,0.28,217.95,0.44,1.31,216.6,219.76,217.5,376.48,379.82,376.19,378.14,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,33.91,17.46,0,1,19.7,94.9,2025-09-25 08:35:12,0,0,1
2025-09-25 08:35:57,27.88,0.28,217.19,0.43,1.3,217.3,216.47,217.82,373.78,377.57,377.21,376.18,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.91,17.46,0,1,19.7,94.9,2025-09-25 08:35:57,0,0,1
2025-09-25 08:36:42,27.88,0.28,217.32,0.44,1.31,216.45,217.5,218.01,374.21,378.54,376.45,375.46,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.92,17.46,0,1,19.7,94.9,2025-09-25 08:36:42,0,0,1
2025-09-25 08:37:27,27.89,0.28,218.03,0.44,1.31,216.16,217.66,220.28,374.86,379.36,378.71,377.91,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.92,17.46,0,1,19.7,94.9,2025-09-25 08:37:27,0,0,1
2025-09-25 08:38:12,27.89,0.28,217.66,0.44,1.31,216.66,216.79,219.55,374.7,378.19,378.13,375.92,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.92,17.46,0,1,19.7,94.9,2025-09-25 08:38:12,0,0,1
2025-09-25 08:38:57,27.89,0.28,218.23,0.44,1.31,218.21,217.7,218.78,376.53,378.96,378.45,377.98,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,33.93,17.46,0,1,19.7,95.0,2025-09-25 08:38:57,0,0,1
2025-09-25 08:39:42,27.94,3.54,217.8,6.8,20.4,216.85,217.42,219.14,374.98,378.78,377.97,377.11,6.85,7.34,6.21,1.19,1.32,1.03,2.67,0.89,0.9,0.88,4.44,1.49,1.6,1.36,0.8,0.8,0.83,0.76,50.1,33.98,17.5,1,1,19.7,93.6,2025-09-25 08:39:42,1,0,0
2025-09-25 08:40:27,27.98,3.51,218.19,6.76,20.27,217.14,217.74,219.69,375.58,379.78,378.37,377.94,6.81,7.27,6.19,1.18,1.31,1.03,2.68,0.9,0.89,0.89,4.42,1.48,1.58,1.36,0.8,0.8,0.83,0.76,50.1,34.04,17.53,1,1,19.6,87.3,2025-09-25 08:40:27,1,0,0
2025-09-25 08:41:12,28.03,3.52,218.0,6.77,20.32,215.77,217.1,221.15,374.5,379.55,378.75,377.59,6.78,7.22,6.32,1.15,1.31,1.06,2.67,0.91,0.86,0.91,4.43,1.46,1.57,1.4,0.8,0.79,0.84,0.76,50.0,34.1,17.57,1,1,19.1,81.1,2025-09-25 08:41:12,1,0,0
2025-09-25 08:41:57,28.07,3.5,217.92,6.74,20.22,216.11,217.64,220.01,374.85,379.02,378.46,377.3,6.68,7.29,6.25,1.15,1.32,1.03,2.66,0.88,0.87,0.91,4.4,1.44,1.59,1.37,0.8,0.79,0.83,0.75,50.0,34.15,17.6,1,1,18.9,76.7,2025-09-25 08:41:57,1,0,0
2025-09-25 08:42:42,28.11,3.48,217.71,6.71,20.13,215.94,217.63,219.58,373.96,379.24,378.07,376.85,6.67,7.26,6.2,1.14,1.31,1.02,2.65,0.88,0.87,0.9,4.38,1.44,1.58,1.36,0.8,0.79,0.83,0.75,50.1,34.19,17.62,1,1,18.7,73.2,2025-09-25 08:42:42,1,0,0
2025-09-25 08:43:27,28.13,0.29,219.64,0.44,1.33,218.24,219.66,221.04,377.78,382.65,380.87,380.48,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,34.22,17.64,0,1,18.1,72.3,2025-09-25 08:43:27,0,0,1
2025-09-25 08:44:12,28.13,0.29,218.91,0.44,1.33,218.13,218.95,219.66,376.69,381.37,379.42,377.92,0.0,1.33,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,34.23,17.64,0,1,18.1,75.7,2025-09-25 08:44:12,0,0,1
2025-09-25 08:44:57,28.14,0.29,219.74,0.44,1.32,219.32,220.31,219.61,378.3,383.24,380.24,380.61,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.23,17.64,0,1,18.0,79.1,2025-09-25 08:44:57,0,0,1
2025-09-25 08:45:42,28.14,0.28,219.68,0.44,1.32,221.05,219.07,218.92,379.22,381.99,380.21,380.44,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.24,17.64,0,1,18.0,81.3,2025-09-25 08:45:42,0,0,1
2025-09-25 08:46:27,28.14,0.28,217.52,0.44,1.32,218.86,217.2,216.5,376.19,377.4,376.63,377.21,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.24,17.64,0,1,18.0,83.2,2025-09-25 08:46:27,0,0,1
2025-09-25 08:47:12,28.15,0.28,218.75,0.44,1.32,220.9,216.81,218.54,376.96,379.58,380.05,378.92,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.24,17.65,0,1,18.1,84.3,2025-09-25 08:47:12,0,0,1
2025-09-25 08:47:57,28.15,0.28,218.54,0.44,1.32,220.52,216.98,218.12,377.38,379.23,378.89,378.51,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.25,17.65,0,1,18.1,85.5,2025-09-25 08:47:57,0,0,1
2025-09-25 08:48:42,28.15,0.28,218.62,0.44,1.32,219.81,218.1,217.97,377.54,379.89,378.53,378.99,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.25,17.65,0,1,18.1,86.7,2025-09-25 08:48:42,0,0,1
2025-09-25 08:49:27,28.16,0.28,218.22,0.44,1.32,219.58,218.01,217.08,376.38,379.17,378.3,377.8,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.25,17.65,0,1,18.2,87.5,2025-09-25 08:49:27,0,0,1
2025-09-25 08:50:12,28.16,0.28,218.89,0.44,1.31,220.44,217.72,218.52,377.23,380.2,379.91,378.97,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.26,17.65,0,1,18.2,88.2,2025-09-25 08:50:12,0,0,1
2025-09-25 08:50:57,28.17,0.28,218.28,0.44,1.31,220.01,217.34,217.5,376.37,379.45,378.33,378.03,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,34.26,17.65,0,1,18.2,88.9,2025-09-25 08:50:57,0,0,1
2025-09-25 08:51:42,28.17,0.28,218.82,0.44,1.32,220.68,218.67,217.13,378.03,379.97,378.97,379.06,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,34.26,17.65,0,1,18.3,89.4,2025-09-25 08:51:42,0,0,1
2025-09-25 08:52:27,28.17,0.28,218.17,0.44,1.31,220.36,217.38,216.78,376.79,378.54,378.26,377.78,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,34.27,17.65,0,1,18.3,89.8,2025-09-25 08:52:27,0,0,1
2025-09-25 08:53:12,28.17,0.28,217.7,0.44,1.31,219.91,216.31,216.89,375.87,377.47,377.83,376.92,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,34.27,17.65,0,1,18.7,90.3,2025-09-25 08:53:12,0,0,1
2025-09-25 08:53:57,28.18,0.28,217.71,0.44,1.32,220.05,216.65,216.45,376.0,378.15,377.05,376.91,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,34.27,17.65,0,1,18.8,90.8,2025-09-25 08:53:57,0,0,1
2025-09-25 08:54:42,28.18,0.28,216.97,0.44,1.31,219.97,214.22,216.72,374.01,376.42,376.88,375.87,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,34.28,17.65,0,1,18.8,91.2,2025-09-25 08:54:42,0,0,1
2025-09-25 08:55:27,28.19,0.28,217.49,0.44,1.31,219.2,215.75,217.52,375.18,377.64,377.23,376.94,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,34.28,17.65,0,1,18.8,91.4,2025-09-25 08:55:27,0,0,1
2025-09-25 08:56:12,28.19,0.28,217.31,0.44,1.32,219.06,215.57,217.31,375.18,377.19,376.77,376.01,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,34.29,17.65,0,1,18.8,91.7,2025-09-25 08:56:12,0,0,1
2025-09-25 08:56:57,28.19,0.28,218.13,0.44,1.31,219.18,216.4,218.83,376.19,378.28,378.98,377.95,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,34.29,17.65,0,1,18.9,92.0,2025-09-25 08:56:57,0,0,1
2025-09-25 08:57:42,28.2,0.28,218.62,0.44,1.31,219.96,216.77,219.15,376.86,379.36,379.77,378.32,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,34.29,17.66,0,1,18.9,92.2,2025-09-25 08:57:42,0,0,1
2025-09-25 08:58:27,28.2,0.28,219.31,0.44,1.31,220.71,218.81,218.43,379.07,380.83,379.66,379.89,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,34.3,17.66,0,1,18.9,92.5,2025-09-25 08:58:27,0,0,1
2025-09-25 08:59:12,28.2,0.28,220.39,0.44,1.31,222.38,218.17,220.64,379.79,382.36,383.01,382.17,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,34.3,17.66,0,1,18.9,92.7,2025-09-25 08:59:12,0,0,1
2025-09-25 08:59:57,28.21,0.28,219.79,0.44,1.31,221.95,220.53,216.9,380.75,380.38,380.89,380.77,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,34.3,17.66,0,1,18.9,92.9,2025-09-25 08:59:57,0,0,1
2025-09-25 09:00:42,28.21,0.29,220.04,0.44,1.31,221.31,221.14,217.68,379.51,382.21,381.55,380.89,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.31,17.66,0,1,19.0,93.1,2025-09-25 09:00:42,0,0,1
2025-09-25 09:01:27,28.21,0.29,221.79,0.44,1.31,223.23,222.95,219.2,382.71,385.62,384.02,384.56,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.31,17.66,0,1,19.0,93.3,2025-09-25 09:01:27,0,0,1
2025-09-25 09:02:12,28.22,0.29,220.41,0.44,1.31,222.11,221.68,217.44,380.55,383.3,381.3,381.94,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.31,17.66,0,1,19.0,93.4,2025-09-25 09:02:12,0,0,1
2025-09-25 09:02:57,28.22,0.29,220.97,0.44,1.31,221.52,221.44,219.95,380.35,384.55,383.21,383.04,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.32,17.66,0,1,19.0,93.7,2025-09-25 09:02:57,0,0,1
2025-09-25 09:03:42,28.22,0.28,221.24,0.44,1.31,221.58,220.93,221.23,379.79,385.84,383.9,383.34,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.32,17.66,0,1,19.1,93.8,2025-09-25 09:03:42,0,0,1
2025-09-25 09:04:27,28.23,0.28,219.33,0.44,1.31,219.97,218.89,219.13,377.55,380.97,381.1,379.79,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.32,17.66,0,1,19.1,93.9,2025-09-25 09:04:27,0,0,1
2025-09-25 09:05:12,28.23,0.28,219.18,0.44,1.31,219.35,220.27,217.92,377.08,381.9,379.81,379.75,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.33,17.66,0,1,19.5,94.0,2025-09-25 09:05:12,0,0,1
2025-09-25 09:05:57,28.23,0.29,220.45,0.44,1.31,219.42,222.67,219.26,379.04,384.78,381.57,381.56,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.33,17.66,0,1,19.5,94.1,2025-09-25 09:05:57,0,0,1
2025-09-25 09:06:42,28.24,0.29,220.46,0.44,1.31,218.66,222.48,220.24,377.85,385.03,382.54,382.03,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,49.9,34.34,17.66,0,1,19.5,94.2,2025-09-25 09:06:42,0,0,1
2025-09-25 09:07:27,28.24,0.29,219.68,0.44,1.31,218.18,222.47,218.39,377.04,384.2,380.11,380.47,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.34,17.67,0,1,19.5,94.2,2025-09-25 09:07:27,0,0,1
2025-09-25 09:08:12,28.25,0.28,219.12,0.44,1.31,218.52,219.74,219.1,376.28,381.66,380.57,379.46,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.34,17.67,0,1,19.6,94.4,2025-09-25 09:08:12,0,0,1
2025-09-25 09:08:57,28.25,0.28,217.55,0.44,1.31,218.5,219.63,214.53,374.99,378.82,376.47,377.01,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.35,17.67,0,1,19.6,94.4,2025-09-25 09:08:57,0,0,1
2025-09-25 09:09:42,28.25,0.28,218.02,0.44,1.31,217.61,221.04,215.43,375.21,380.99,376.53,377.44,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.35,17.67,0,1,19.6,94.5,2025-09-25 09:09:42,0,0,1
2025-09-25 09:10:27,28.26,0.28,217.22,0.44,1.31,217.01,219.1,215.56,372.98,379.33,376.26,376.04,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.35,17.67,0,1,19.6,94.5,2025-09-25 09:10:27,0,0,1
2025-09-25 09:11:12,28.26,0.28,216.47,0.44,1.31,215.73,220.6,213.1,372.75,378.03,373.87,374.31,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.36,17.67,0,1,19.6,94.6,2025-09-25 09:11:12,0,0,1
2025-09-25 09:11:57,28.26,0.28,215.94,0.44,1.31,214.52,218.86,214.44,370.62,376.5,374.77,373.78,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.36,17.67,0,1,19.6,94.7,2025-09-25 09:11:57,0,0,1
2025-09-25 09:12:42,28.27,0.28,216.4,0.44,1.31,216.1,218.13,214.98,372.27,376.83,375.25,374.77,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.36,17.67,0,1,19.7,94.7,2025-09-25 09:12:42,0,0,1
2025-09-25 09:13:27,28.27,0.28,216.22,0.44,1.31,216.19,217.99,214.5,371.94,376.72,374.75,374.37,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,34.37,17.67,0,1,19.7,94.7,2025-09-25 09:13:27,0,0,1
2025-09-25 09:14:12,28.27,0.28,217.26,0.44,1.31,216.81,219.81,215.18,373.76,379.09,375.96,376.19,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.37,17.67,0,1,19.7,94.8,2025-09-25 09:14:12,0,0,1
2025-09-25 09:14:57,28.28,0.28,215.91,0.44,1.31,213.51,220.18,214.06,371.85,376.92,373.06,374.02,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.38,17.67,0,1,19.7,94.8,2025-09-25 09:14:57,0,0,1
2025-09-25 09:15:42,28.28,0.28,217.1,0.44,1.31,214.43,219.94,216.94,373.06,378.87,376.09,376.46,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.38,17.67,0,1,19.7,94.9,2025-09-25 09:15:42,0,0,1
2025-09-25 09:16:27,28.29,3.32,215.33,6.52,19.57,212.89,218.59,214.51,369.95,375.92,372.91,372.8,6.39,7.15,6.03,1.09,1.29,0.94,2.57,0.81,0.87,0.89,4.22,1.36,1.56,1.29,0.79,0.8,0.83,0.73,50.0,34.39,17.68,1,1,19.7,95.1,2025-09-25 09:16:27,1,0,0
2025-09-25 09:17:12,28.34,3.6,216.55,6.87,20.62,213.45,218.18,218.04,371.5,376.75,376.93,375.77,6.89,7.28,6.45,1.18,1.34,1.08,2.63,0.88,0.85,0.9,4.47,1.47,1.59,1.41,0.81,0.8,0.84,0.77,50.0,34.46,17.72,1,1,19.7,92.8,2025-09-25 09:17:12,1,0,0
2025-09-25 09:17:57,28.39,3.6,217.08,6.88,20.65,214.92,219.29,217.05,373.64,377.81,376.5,376.49,6.79,7.45,6.41,1.18,1.37,1.05,2.65,0.86,0.88,0.91,4.48,1.46,1.63,1.39,0.81,0.81,0.84,0.76,50.0,34.51,17.75,1,1,19.6,86.9,2025-09-25 09:17:57,1,0,0
2025-09-25 09:18:42,28.43,3.6,217.41,6.88,20.64,215.81,220.03,216.4,374.57,378.54,376.53,376.06,6.86,7.48,6.31,1.21,1.37,1.03,2.66,0.86,0.91,0.89,4.49,1.48,1.64,1.37,0.8,0.81,0.83,0.76,50.0,34.57,17.79,1,1,19.0,82.2,2025-09-25 09:18:42,1,0,0
2025-09-25 09:19:27,28.48,3.56,219.34,6.83,20.48,217.95,219.94,220.15,376.94,381.22,381.55,379.76,6.9,7.24,6.34,1.18,1.31,1.06,2.73,0.93,0.9,0.91,4.49,1.5,1.59,1.4,0.79,0.79,0.83,0.76,50.0,34.63,17.82,1,1,18.9,79.0,2025-09-25 09:19:27,1,0,0
2025-09-25 09:20:12,28.51,3.54,218.81,6.81,20.43,217.81,219.7,218.92,375.86,381.14,379.9,378.91,6.88,7.28,6.27,1.19,1.31,1.04,2.71,0.91,0.91,0.9,4.47,1.5,1.6,1.37,0.79,0.79,0.82,0.76,49.9,34.67,17.85,1,1,18.7,76.4,2025-09-25 09:20:12,1,0,0
2025-09-25 09:20:57,28.55,0.29,219.78,0.45,1.34,218.18,220.02,221.15,376.37,383.14,382.46,380.78,0.0,1.34,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.71,17.87,0,1,18.2,75.1,2025-09-25 09:20:57,0,0,1
2025-09-25 09:21:42,28.55,0.28,218.82,0.44,1.32,217.81,219.32,219.35,376.62,380.4,380.01,380.46,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.72,17.87,0,1,18.0,78.5,2025-09-25 09:21:42,0,0,1
2025-09-25 09:22:27,28.55,0.29,218.61,0.44,1.32,217.11,219.41,219.33,376.29,379.69,379.95,378.47,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.72,17.87,0,1,18.0,82.3,2025-09-25 09:22:27,0,0,1
2025-09-25 09:23:12,28.56,0.29,220.53,0.44,1.32,220.13,221.19,220.28,379.72,383.62,382.53,381.36,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.72,17.87,0,1,18.0,85.1,2025-09-25 09:23:12,0,0,1
2025-09-25 09:23:57,28.56,0.29,219.91,0.44,1.32,220.47,220.85,218.42,379.11,383.21,380.29,380.21,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.73,17.88,0,1,18.0,87.2,2025-09-25 09:23:57,0,0,1
2025-09-25 09:24:42,28.56,0.28,218.5,0.44,1.32,219.09,218.82,217.59,376.9,379.76,378.64,378.57,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.73,17.88,0,1,18.1,88.7,2025-09-25 09:24:42,0,0,1
2025-09-25 09:25:27,28.57,0.28,218.67,0.44,1.32,218.0,219.01,219.0,377.09,380.01,379.11,378.23,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.74,17.88,0,1,18.2,89.9,2025-09-25 09:25:27,0,0,1
2025-09-25 09:26:12,28.57,0.28,219.34,0.44,1.32,219.1,219.54,219.4,378.0,381.58,380.14,379.81,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.74,17.88,0,1,18.2,90.7,2025-09-25 09:26:12,0,0,1
2025-09-25 09:26:57,28.58,0.28,218.86,0.44,1.32,217.8,218.9,219.9,376.25,380.43,380.56,379.45,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.74,17.88,0,1,18.2,91.4,2025-09-25 09:26:57,0,0,1
2025-09-25 09:27:42,28.58,0.28,217.92,0.44,1.32,215.57,220.07,218.14,374.84,379.45,378.02,377.4,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.75,17.88,0,1,18.3,92.1,2025-09-25 09:27:42,0,0,1
2025-09-25 09:28:27,28.58,0.28,218.36,0.44,1.32,215.51,219.76,219.83,375.19,380.35,379.1,378.18,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.75,17.88,0,1,18.7,92.6,2025-09-25 09:28:27,0,0,1
2025-09-25 09:29:12,28.59,0.28,217.28,0.44,1.31,212.83,218.54,220.49,371.48,379.45,378.09,376.41,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,34.75,17.88,0,1,18.7,93.1,2025-09-25 09:29:12,0,0,1
2025-09-25 09:29:57,28.59,0.28,217.32,0.44,1.31,213.63,219.18,219.17,372.71,378.81,377.68,376.65,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.76,17.88,0,1,18.8,93.5,2025-09-25 09:29:57,0,0,1
2025-09-25 09:30:42,28.59,0.28,217.14,0.44,1.31,212.5,218.21,220.73,371.45,378.96,377.89,375.88,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,34.76,17.88,0,1,18.8,93.8,2025-09-25 09:30:42,0,0,1
2025-09-25 09:31:27,28.6,0.28,216.79,0.44,1.31,214.51,216.81,219.06,372.08,377.16,377.24,376.76,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.76,17.88,0,1,18.8,94.0,2025-09-25 09:31:27,0,0,1
2025-09-25 09:32:12,28.6,0.28,216.48,0.44,1.31,213.82,216.17,219.45,371.04,376.89,376.93,373.33,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.77,17.88,0,1,18.9,94.2,2025-09-25 09:32:12,0,0,1
2025-09-25 09:32:57,28.6,0.28,217.02,0.44,1.31,214.87,216.72,219.49,372.77,377.12,377.79,375.98,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.77,17.88,0,1,18.9,94.4,2025-09-25 09:32:57,0,0,1
2025-09-25 09:33:42,28.61,0.28,217.68,0.44,1.31,215.53,216.42,221.11,373.43,378.38,379.32,376.95,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.77,17.88,0,1,18.9,94.6,2025-09-25 09:33:42,0,0,1
2025-09-25 09:34:27,28.61,0.28,217.39,0.44,1.31,215.36,217.24,219.59,373.75,377.69,378.17,376.39,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.78,17.89,0,1,19.0,94.9,2025-09-25 09:34:27,0,0,1
2025-09-25 09:35:12,28.61,0.28,217.31,0.44,1.31,215.79,216.4,219.75,372.74,377.86,378.58,376.54,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.78,17.89,0,1,19.0,95.0,2025-09-25 09:35:12,0,0,1
2025-09-25 09:35:57,28.62,0.28,217.39,0.44,1.31,215.83,215.96,220.39,372.34,378.44,378.82,376.55,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.79,17.89,0,1,19.0,95.0,2025-09-25 09:35:57,0,0,1
2025-09-25 09:36:42,28.62,0.28,217.07,0.44,1.31,215.49,215.42,220.3,372.88,376.76,378.28,376.08,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.79,17.89,0,1,19.0,95.2,2025-09-25 09:36:42,0,0,1
2025-09-25 09:37:27,28.62,0.28,216.41,0.44,1.31,216.01,213.71,219.52,372.55,374.58,377.38,374.52,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.79,17.89,0,1,19.1,95.3,2025-09-25 09:37:27,0,0,1
2025-09-25 09:38:12,28.63,0.28,218.82,0.44,1.31,217.73,214.01,224.74,375.9,378.45,382.69,379.41,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.8,17.89,0,1,19.1,95.4,2025-09-25 09:38:12,0,0,1
2025-09-25 09:38:57,28.63,0.28,219.58,0.44,1.31,218.0,215.07,225.68,376.58,380.2,384.21,380.28,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.8,17.89,0,1,19.5,95.5,2025-09-25 09:38:57,0,0,1
2025-09-25 09:39:42,28.63,0.28,219.47,0.43,1.3,217.8,215.94,224.68,377.62,379.49,383.28,380.04,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.8,17.89,0,1,19.5,95.5,2025-09-25 09:39:42,0,0,1
2025-09-25 09:40:27,28.64,0.28,220.71,0.44,1.31,220.26,216.23,225.66,379.93,381.45,385.47,382.25,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.81,17.89,0,1,19.6,95.6,2025-09-25 09:40:27,0,0,1
2025-09-25 09:41:12,28.64,0.27,219.59,0.43,1.3,219.32,214.45,225.01,378.29,379.75,382.95,380.33,0.0,1.3,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.81,17.89,0,1,19.6,95.7,2025-09-25 09:41:12,0,0,1
2025-09-25 09:41:57,28.64,0.28,219.72,0.43,1.3,219.81,213.9,225.45,378.32,379.58,383.75,380.37,0.0,1.3,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.81,17.89,0,1,19.6,95.7,2025-09-25 09:41:57,0,0,1
2025-09-25 09:42:42,28.65,0.28,218.66,0.44,1.31,219.97,213.61,222.42,377.91,376.31,381.97,378.58,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.82,17.89,0,1,19.6,95.8,2025-09-25 09:42:42,0,0,1
2025-09-25 09:43:27,28.65,0.27,219.19,0.44,1.31,219.74,212.85,224.99,377.18,378.08,383.66,378.44,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.82,17.89,0,1,19.6,95.8,2025-09-25 09:43:27,0,0,1
2025-09-25 09:44:12,28.65,0.27,219.35,0.44,1.31,220.83,212.54,224.7,377.79,377.29,384.71,379.56,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.82,17.89,0,1,19.6,95.8,2025-09-25 09:44:12,0,0,1
2025-09-25 09:44:57,28.66,0.28,219.77,0.44,1.31,220.6,216.09,222.63,379.79,379.58,382.58,380.79,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.83,17.9,0,1,19.6,95.8,2025-09-25 09:44:57,0,0,1
2025-09-25 09:45:42,28.66,0.27,218.68,0.43,1.3,219.9,213.96,222.18,376.93,377.76,381.59,380.63,0.0,1.3,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.83,17.9,0,1,19.6,95.9,2025-09-25 09:45:42,0,0,1
2025-09-25 09:46:27,28.66,0.27,220.06,0.44,1.31,222.68,214.81,222.69,380.47,379.51,383.44,381.14,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.83,17.9,0,1,19.7,95.9,2025-09-25 09:46:27,0,0,1
2025-09-25 09:47:12,28.67,0.28,221.07,0.44,1.31,222.16,217.42,223.63,382.3,382.25,384.11,382.99,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,34.84,17.9,0,1,19.7,95.9,2025-09-25 09:47:12,0,0,1
2025-09-25 09:47:57,28.67,0.28,219.67,0.44,1.31,219.74,216.64,222.65,378.25,380.73,382.49,380.11,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.84,17.9,0,1,19.7,96.0,2025-09-25 09:47:57,0,0,1
2025-09-25 09:48:42,28.68,0.28,219.29,0.43,1.3,219.14,217.05,221.68,378.59,378.37,382.48,379.83,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.85,17.9,0,1,19.7,96.0,2025-09-25 09:48:42,0,0,1
2025-09-25 09:49:27,28.68,0.28,218.35,0.44,1.31,217.65,217.47,219.94,375.71,379.63,379.24,377.15,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.85,17.9,0,1,19.7,96.0,2025-09-25 09:49:27,0,0,1
2025-09-25 09:50:12,28.68,0.28,219.32,0.43,1.3,220.55,217.28,220.15,378.03,380.0,381.61,379.82,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.85,17.9,0,1,19.7,96.0,2025-09-25 09:50:12,0,0,1
2025-09-25 09:50:57,28.69,0.28,219.2,0.44,1.31,219.87,216.39,221.34,377.71,380.08,381.2,379.64,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.86,17.9,0,1,19.7,96.0,2025-09-25 09:50:57,0,0,1
2025-09-25 09:51:42,28.69,0.28,219.31,0.44,1.31,222.12,214.49,221.34,378.41,379.37,381.77,379.65,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,34.86,17.9,0,1,19.7,96.0,2025-09-25 09:51:42,0,0,1
2025-09-25 09:52:27,28.71,3.53,217.58,6.8,20.4,218.6,213.05,221.11,374.82,376.59,379.18,376.62,7.06,7.06,6.28,1.2,1.24,1.1,2.67,0.97,0.85,0.85,4.44,1.54,1.51,1.39,0.8,0.78,0.82,0.79,49.9,34.88,17.91,1,1,19.7,96.0,2025-09-25 09:52:27,1,0,0
2025-09-25 09:53:12,28.75,3.69,217.37,7.01,21.02,217.99,212.5,221.64,373.04,377.11,379.36,376.19,7.25,7.23,6.53,1.24,1.29,1.17,2.67,0.98,0.83,0.85,4.57,1.58,1.54,1.45,0.81,0.78,0.84,0.81,50.0,34.94,17.95,1,1,19.6,92.9,2025-09-25 09:53:12,1,0,0
2025-09-25 09:53:57,28.8,3.65,216.76,6.93,20.8,217.71,212.27,220.31,372.76,375.3,378.28,373.92,7.17,7.19,6.44,1.23,1.28,1.14,2.64,0.96,0.83,0.84,4.51,1.56,1.53,1.42,0.81,0.79,0.84,0.81,50.0,34.99,17.98,1,1,19.5,86.5,2025-09-25 09:53:57,1,0,0
2025-09-25 09:54:42,28.84,3.64,217.84,6.93,20.78,218.74,213.86,220.93,374.27,377.88,379.78,377.24,7.12,7.22,6.45,1.22,1.29,1.13,2.67,0.96,0.85,0.86,4.53,1.56,1.54,1.42,0.81,0.79,0.84,0.8,50.0,35.05,18.01,1,1,19.0,81.3,2025-09-25 09:54:42,1,0,0
2025-09-25 09:55:27,28.89,3.63,217.52,6.92,20.75,218.04,215.05,219.47,373.28,377.72,379.26,376.98,6.97,7.26,6.52,1.2,1.31,1.12,2.66,0.94,0.84,0.89,4.51,1.52,1.56,1.43,0.81,0.79,0.84,0.79,50.0,35.11,18.05,1,1,18.8,77.5,2025-09-25 09:55:27,1,0,0
2025-09-25 09:56:12,28.94,3.61,216.46,6.88,20.64,215.44,213.22,220.72,370.7,375.83,378.26,374.59,6.97,7.18,6.49,1.18,1.3,1.13,2.62,0.93,0.81,0.88,4.46,1.5,1.53,1.43,0.81,0.78,0.85,0.79,50.0,35.17,18.08,1,1,18.7,75.3,2025-09-25 09:56:12,1,0,0
2025-09-25 09:56:57,28.96,0.28,219.01,0.44,1.33,218.12,216.84,222.07,375.93,380.83,381.25,379.42,0.0,1.33,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.19,18.09,0,1,18.1,73.4,2025-09-25 09:56:57,0,0,1
2025-09-25 09:57:42,28.96,0.28,219.87,0.44,1.32,217.77,218.53,223.33,377.08,382.84,382.6,380.73,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.19,18.1,0,1,18.0,77.2,2025-09-25 09:57:42,0,0,1
2025-09-25 09:58:27,28.96,0.28,219.96,0.44,1.32,217.56,218.7,223.63,376.94,382.92,383.11,380.74,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,35.2,18.1,0,1,18.0,80.3,2025-09-25 09:58:27,0,0,1
2025-09-25 09:59:12,28.97,0.28,219.26,0.44,1.32,216.58,218.42,222.8,376.07,381.87,381.41,379.15,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.2,18.1,0,1,18.0,82.5,2025-09-25 09:59:12,0,0,1
2025-09-25 09:59:57,28.97,0.28,219.57,0.44,1.31,216.45,218.36,223.92,375.52,382.66,382.79,380.92,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.2,18.1,0,1,18.1,84.3,2025-09-25 09:59:57,0,0,1
2025-09-25 10:00:42,28.97,0.28,219.25,0.44,1.32,216.03,218.43,223.29,375.74,381.67,381.85,379.85,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,35.21,18.1,0,1,18.1,85.6,2025-09-25 10:00:42,0,0,1
2025-09-25 10:01:27,28.98,0.29,220.53,0.44,1.32,218.69,220.44,222.48,379.37,382.84,383.71,381.62,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.21,18.1,0,1,18.1,86.8,2025-09-25 10:01:27,0,0,1
2025-09-25 10:02:12,28.98,0.28,219.08,0.44,1.31,219.41,216.29,221.54,376.21,380.35,381.8,379.71,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,35.21,18.1,0,1,18.2,87.7,2025-09-25 10:02:12,0,0,1
2025-09-25 10:02:57,28.98,0.28,218.06,0.44,1.31,218.56,215.0,220.62,374.42,378.84,379.8,378.75,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,35.22,18.1,0,1,18.2,88.7,2025-09-25 10:02:57,0,0,1
2025-09-25 10:03:42,28.99,0.28,218.54,0.44,1.31,217.85,215.67,222.1,374.47,379.87,381.24,378.59,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,35.22,18.1,0,1,18.3,89.7,2025-09-25 10:03:42,0,0,1
2025-09-25 10:04:27,28.99,0.28,217.97,0.44,1.31,217.69,215.62,220.6,374.94,378.06,379.61,377.61,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,35.23,18.1,0,1,18.3,90.7,2025-09-25 10:04:27,0,0,1
2025-09-25 10:05:12,28.99,0.28,218.46,0.44,1.31,220.1,215.46,219.83,375.85,379.37,379.9,378.17,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,35.23,18.1,0,1,18.7,91.3,2025-09-25 10:05:12,0,0,1
2025-09-25 10:05:57,29.0,0.28,218.39,0.44,1.31,220.83,214.55,219.8,376.47,378.13,380.17,378.0,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,35.23,18.1,0,1,18.8,91.9,2025-09-25 10:05:57,0,0,1
2025-09-25 10:06:42,29.0,0.28,218.16,0.44,1.31,221.29,213.96,219.23,376.25,377.26,380.05,378.0,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,35.24,18.1,0,1,18.8,92.1,2025-09-25 10:06:42,0,0,1
2025-09-25 10:07:27,29.0,0.28,219.02,0.44,1.31,221.16,215.45,220.46,377.01,380.02,380.99,379.28,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,35.24,18.1,0,1,18.9,92.6,2025-09-25 10:07:27,0,0,1
2025-09-25 10:08:12,29.01,0.28,219.48,0.44,1.31,221.03,215.66,221.77,377.18,381.54,381.7,380.28,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,35.24,18.11,0,1,18.9,92.9,2025-09-25 10:08:12,0,0,1
2025-09-25 10:08:57,29.01,0.28,218.88,0.44,1.31,219.79,215.71,221.14,375.99,380.44,380.87,380.82,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,35.25,18.11,0,1,18.9,93.2,2025-09-25 10:08:57,0,0,1
2025-09-25 10:09:42,29.02,0.28,219.37,0.44,1.31,218.39,216.97,222.77,376.11,381.74,382.07,379.74,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,35.25,18.11,0,1,19.0,93.5,2025-09-25 10:09:42,0,0,1
2025-09-25 10:10:27,29.02,0.28,217.53,0.44,1.31,216.24,215.1,221.26,372.96,378.84,378.55,376.5,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,35.25,18.11,0,1,19.0,93.8,2025-09-25 10:10:27,0,0,1
2025-09-25 10:11:12,29.02,0.28,218.28,0.44,1.31,217.63,216.53,220.69,374.69,380.84,378.67,378.12,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,35.26,18.11,0,1,19.0,93.9,2025-09-25 10:11:12,0,0,1
2025-09-25 10:11:57,29.02,0.28,218.32,0.44,1.31,215.8,220.36,218.8,374.93,381.53,377.92,378.0,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.26,18.11,0,1,19.1,94.1,2025-09-25 10:11:57,0,0,1
2025-09-25 10:12:42,29.03,0.28,218.36,0.44,1.31,218.03,219.36,217.71,375.65,380.95,377.99,377.67,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.26,18.11,0,1,19.5,94.2,2025-09-25 10:12:42,0,0,1
2025-09-25 10:13:27,29.03,0.28,217.15,0.44,1.31,217.44,217.26,216.76,374.11,378.02,376.17,374.73,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,35.27,18.11,0,1,19.5,94.4,2025-09-25 10:13:27,0,0,1
2025-09-25 10:14:12,29.04,0.28,217.83,0.44,1.31,218.43,217.68,217.38,374.71,379.67,377.4,377.14,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,35.27,18.11,0,1,19.5,94.5,2025-09-25 10:14:12,0,0,1
