readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),df2_time,compressor_on,heater_on,fan_status
2025-09-25 10:14:57,29.04,0.28,219.13,0.44,1.31,219.85,218.25,219.29,377.09,381.68,379.79,379.27,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.28,18.11,0,1,19.6,94.7,2025-09-25 10:14:57,0,0,1
2025-09-25 10:15:42,29.04,0.28,219.73,0.44,1.31,220.73,219.11,219.35,378.2,382.77,380.69,380.45,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,35.28,18.11,0,1,19.6,94.8,2025-09-25 10:15:42,0,0,1
2025-09-25 10:16:27,29.05,0.28,219.67,0.44,1.31,220.34,219.02,219.67,378.26,382.44,380.71,380.64,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,35.28,18.11,0,1,19.6,94.8,2025-09-25 10:16:27,0,0,1
2025-09-25 10:17:12,29.05,0.28,221.33,0.44,1.31,222.56,221.05,220.38,380.73,386.03,383.16,383.26,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,35.29,18.11,0,1,19.6,94.9,2025-09-25 10:17:12,0,0,1
2025-09-25 10:17:57,29.05,0.29,221.28,0.44,1.31,222.69,222.42,218.74,382.36,385.21,382.14,383.14,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,35.29,18.12,0,1,19.7,94.9,2025-09-25 10:17:57,0,0,1
2025-09-25 10:18:42,29.06,0.29,220.72,0.44,1.31,221.45,221.9,218.82,380.93,384.56,381.32,381.97,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.29,18.12,0,1,19.7,95.0,2025-09-25 10:18:42,0,0,1
2025-09-25 10:19:27,29.1,3.76,219.93,7.09,21.26,219.45,220.79,219.56,378.07,383.73,380.94,380.82,7.04,7.82,6.4,1.27,1.43,1.06,2.76,0.88,0.97,0.92,4.68,1.55,1.73,1.41,0.81,0.82,0.83,0.76,50.0,35.35,18.15,1,1,19.7,94.5,2025-09-25 10:19:27,1,0,0
2025-09-25 10:20:12,29.13,3.77,219.69,7.1,21.29,221.35,220.45,217.27,379.38,382.0,380.06,380.14,7.13,7.9,6.26,1.32,1.42,1.04,2.75,0.87,1.01,0.88,4.68,1.58,1.74,1.36,0.81,0.83,0.82,0.76,50.0,35.39,18.17,1,1,19.6,89.0,2025-09-25 10:20:12,1,0,0
2025-09-25 10:20:57,29.18,3.75,220.26,7.06,21.18,223.51,219.3,217.97,381.99,381.95,380.46,381.67,7.22,7.83,6.13,1.34,1.38,1.03,2.77,0.9,1.02,0.85,4.67,1.61,1.72,1.34,0.8,0.83,0.8,0.77,50.0,35.45,18.21,1,1,19.1,83.2,2025-09-25 10:20:57,1,0,0
2025-09-25 10:21:42,29.23,3.72,220.19,7.03,21.08,222.13,220.17,218.28,380.65,382.63,380.78,381.34,7.13,7.74,6.21,1.3,1.38,1.04,2.77,0.9,1.0,0.87,4.64,1.58,1.7,1.36,0.8,0.82,0.81,0.77,50.0,35.51,18.24,1,1,18.9,78.9,2025-09-25 10:21:42,1,0,0
2025-09-25 10:22:27,29.27,3.74,221.29,7.05,21.16,223.93,220.76,219.18,382.6,384.76,382.37,382.94,7.2,7.78,6.19,1.32,1.38,1.04,2.81,0.92,1.02,0.87,4.68,1.61,1.72,1.36,0.8,0.82,0.8,0.76,50.0,35.57,18.28,1,1,18.8,75.5,2025-09-25 10:22:27,1,0,0
2025-09-25 10:23:12,29.32,3.73,225.03,7.07,21.21,227.33,225.37,222.39,388.74,392.09,388.3,389.62,7.12,7.85,6.24,1.31,1.4,1.02,2.97,0.95,1.08,0.94,4.78,1.62,1.77,1.39,0.78,0.81,0.79,0.74,50.0,35.63,18.31,1,1,18.2,73.0,2025-09-25 10:23:12,1,0,0
2025-09-25 10:23:57,29.35,0.29,225.31,0.45,1.34,226.94,224.65,224.36,389.56,390.58,390.59,390.55,0.0,1.34,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,35.66,18.34,0,1,18.1,72.0,2025-09-25 10:23:57,0,0,1
2025-09-25 10:24:42,29.36,0.29,225.58,0.44,1.33,225.72,225.07,225.96,388.3,392.34,391.48,390.74,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,35.67,18.34,0,1,18.0,74.8,2025-09-25 10:24:42,0,0,1
2025-09-25 10:25:27,29.36,0.29,225.17,0.44,1.33,225.55,224.76,225.21,387.89,391.5,390.6,389.98,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,35.67,18.34,0,1,18.0,78.3,2025-09-25 10:25:27,0,0,1
2025-09-25 10:26:12,29.36,0.29,224.76,0.44,1.32,225.88,223.86,224.55,388.16,389.76,389.95,389.08,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,35.68,18.34,0,1,18.0,81.5,2025-09-25 10:26:12,0,0,1
2025-09-25 10:26:57,29.37,0.29,225.59,0.44,1.32,228.99,223.29,224.51,389.94,390.85,391.36,390.74,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.68,18.34,0,1,18.0,83.5,2025-09-25 10:26:57,0,0,1
2025-09-25 10:27:42,29.37,0.29,225.03,0.44,1.32,227.6,223.31,224.19,388.9,390.01,390.34,389.89,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.68,18.34,0,1,18.1,85.1,2025-09-25 10:27:42,0,0,1
2025-09-25 10:28:27,29.37,0.29,224.39,0.44,1.32,227.18,222.66,223.34,387.35,389.27,389.27,388.63,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.69,18.34,0,1,18.1,86.4,2025-09-25 10:28:27,0,0,1
2025-09-25 10:29:12,29.38,0.29,225.3,0.44,1.32,228.43,223.62,223.87,389.68,389.95,391.04,390.27,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,35.69,18.34,0,1,18.2,87.5,2025-09-25 10:29:12,0,0,1
2025-09-25 10:29:57,29.38,0.29,226.68,0.44,1.32,228.61,226.33,225.12,391.7,393.48,392.64,392.63,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,35.69,18.34,0,1,18.2,88.4,2025-09-25 10:29:57,0,0,1
2025-09-25 10:30:42,29.38,0.29,226.57,0.44,1.32,228.49,225.52,225.71,391.19,392.79,393.27,392.51,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,35.7,18.34,0,1,18.3,89.2,2025-09-25 10:30:42,0,0,1
2025-09-25 10:31:27,29.39,0.29,225.13,0.44,1.32,227.97,222.74,224.68,388.55,390.54,390.63,389.23,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.7,18.35,0,1,18.3,90.0,2025-09-25 10:31:27,0,0,1
2025-09-25 10:32:12,29.39,0.29,225.63,0.44,1.32,228.54,222.96,225.4,389.58,390.84,391.94,390.67,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.71,18.35,0,1,18.7,90.5,2025-09-25 10:32:12,0,0,1
2025-09-25 10:32:57,29.4,0.29,226.9,0.44,1.32,229.75,225.17,225.8,391.89,393.58,393.47,392.87,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,35.71,18.35,0,1,18.8,91.1,2025-09-25 10:32:57,0,0,1
2025-09-25 10:33:42,29.4,0.29,225.36,0.44,1.31,227.41,222.85,225.82,389.02,390.29,391.67,390.39,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.71,18.35,0,1,18.8,91.5,2025-09-25 10:33:42,0,0,1
2025-09-25 10:34:27,29.4,0.29,224.41,0.44,1.31,225.45,221.67,226.13,386.02,389.65,390.41,388.85,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.72,18.35,0,1,18.9,91.9,2025-09-25 10:34:27,0,0,1
2025-09-25 10:35:12,29.41,0.29,224.29,0.44,1.31,225.26,222.29,225.32,386.92,388.43,390.08,388.57,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.72,18.35,0,1,18.9,92.1,2025-09-25 10:35:12,0,0,1
2025-09-25 10:35:57,29.41,0.29,224.89,0.44,1.32,225.5,221.04,228.14,387.58,389.86,391.11,389.3,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.72,18.35,0,1,18.9,92.4,2025-09-25 10:35:57,0,0,1
2025-09-25 10:36:42,29.41,0.29,224.73,0.44,1.31,223.37,220.89,229.94,386.58,389.53,391.61,389.85,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.73,18.35,0,1,19.0,92.8,2025-09-25 10:36:42,0,0,1
2025-09-25 10:37:27,29.42,0.29,224.65,0.44,1.31,224.9,221.04,228.02,387.17,387.88,392.28,389.14,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.73,18.35,0,1,19.0,93.0,2025-09-25 10:37:27,0,0,1
2025-09-25 10:38:12,29.42,0.28,224.22,0.44,1.32,224.19,219.96,228.53,385.95,387.85,391.32,388.07,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.74,18.35,0,1,19.0,93.2,2025-09-25 10:38:12,0,0,1
2025-09-25 10:38:57,29.42,0.28,224.01,0.44,1.31,224.14,220.15,227.76,384.88,388.34,390.8,388.01,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.74,18.35,0,1,19.0,93.4,2025-09-25 10:38:57,0,0,1
2025-09-25 10:39:42,29.43,0.28,223.3,0.44,1.31,222.77,219.06,228.09,383.03,386.8,390.53,386.83,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.74,18.35,0,1,19.5,93.7,2025-09-25 10:39:42,0,0,1
2025-09-25 10:40:27,29.43,0.28,224.26,0.44,1.31,225.3,219.79,227.69,387.31,386.69,391.26,388.41,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.75,18.35,0,1,19.5,94.0,2025-09-25 10:40:27,0,0,1
2025-09-25 10:41:12,29.43,0.28,223.51,0.44,1.31,222.45,220.01,228.08,383.32,387.44,390.66,387.28,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.75,18.36,0,1,19.6,94.1,2025-09-25 10:41:12,0,0,1
2025-09-25 10:41:57,29.44,0.28,223.71,0.44,1.31,221.99,220.24,228.92,383.53,387.97,390.97,385.99,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,35.75,18.36,0,1,19.6,94.3,2025-09-25 10:41:57,0,0,1
2025-09-25 10:42:42,29.46,3.65,223.12,6.97,20.92,221.56,219.51,228.29,383.35,386.6,389.41,386.45,7.23,7.12,6.58,1.21,1.28,1.17,2.89,1.05,0.89,0.94,4.67,1.6,1.56,1.5,0.78,0.75,0.82,0.78,50.0,35.78,18.37,1,1,19.6,94.3,2025-09-25 10:42:42,1,0,0
2025-09-25 10:43:27,29.5,3.76,224.25,7.11,21.32,224.33,219.26,229.17,386.09,387.18,391.96,388.41,7.58,7.11,6.63,1.28,1.26,1.21,2.94,1.12,0.91,0.91,4.78,1.7,1.56,1.52,0.79,0.75,0.81,0.8,50.0,35.84,18.41,1,1,19.6,89.5,2025-09-25 10:43:27,1,0,0
2025-09-25 10:44:12,29.55,3.74,224.38,7.08,21.25,222.93,220.67,229.56,384.92,388.84,392.2,388.78,7.41,7.16,6.68,1.24,1.3,1.2,2.93,1.08,0.9,0.95,4.76,1.65,1.58,1.53,0.79,0.75,0.82,0.79,50.0,35.9,18.44,1,1,19.5,85.4,2025-09-25 10:44:12,1,0,0
2025-09-25 10:45:42,29.64,3.71,224.07,7.04,21.12,222.52,220.85,228.84,384.52,388.4,391.39,388.1,7.32,7.15,6.65,1.23,1.3,1.19,2.92,1.07,0.9,0.95,4.73,1.63,1.58,1.52,0.79,0.75,0.82,0.78,50.0,36.01,18.52,1,1,18.9,76.9,2025-09-25 10:45:42,1,0,0
2025-09-25 10:47:12,29.74,3.68,223.95,6.99,20.97,222.21,222.29,227.37,384.7,389.04,389.98,387.7,7.22,7.23,6.52,1.23,1.31,1.14,2.91,1.03,0.93,0.95,4.69,1.6,1.61,1.48,0.78,0.77,0.82,0.77,50.0,36.14,18.6,1,1,18.2,72.5,2025-09-25 10:47:12,1,0,0
2025-09-25 10:47:57,29.78,0.29,224.77,0.45,1.34,223.6,221.78,228.94,386.43,388.97,392.55,389.2,0.0,1.34,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,36.19,18.62,0,1,18.0,70.6,2025-09-25 10:47:57,0,0,1
2025-09-25 10:48:42,29.78,0.29,223.48,0.44,1.33,222.3,221.6,226.55,384.07,388.01,389.17,386.87,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.19,18.62,0,1,17.9,73.2,2025-09-25 10:48:42,0,0,1
2025-09-25 10:49:27,29.79,0.29,223.77,0.44,1.33,223.67,221.96,225.69,385.6,387.63,389.53,387.93,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.2,18.62,0,1,17.9,77.0,2025-09-25 10:49:27,0,0,1
2025-09-25 10:50:12,29.79,0.29,223.26,0.44,1.32,222.65,220.17,226.98,383.44,386.82,389.88,386.93,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.2,18.62,0,1,17.9,79.9,2025-09-25 10:50:12,0,0,1
2025-09-25 10:50:57,29.79,0.29,222.98,0.44,1.32,222.31,220.34,226.31,383.84,386.86,387.97,386.13,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.2,18.63,0,1,18.0,82.2,2025-09-25 10:50:57,0,0,1
2025-09-25 10:51:42,29.8,0.29,223.5,0.44,1.32,221.98,221.55,226.98,383.78,388.15,389.44,387.09,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.21,18.63,0,1,18.0,84.0,2025-09-25 10:51:42,0,0,1
2025-09-25 10:52:27,29.8,0.29,223.01,0.44,1.32,223.48,220.74,224.82,383.6,386.43,388.78,386.23,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.21,18.63,0,1,18.1,85.4,2025-09-25 10:52:27,0,0,1
2025-09-25 10:53:12,29.8,0.28,223.18,0.44,1.32,223.43,220.9,225.22,384.86,386.47,388.35,386.56,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.21,18.63,0,1,18.1,86.7,2025-09-25 10:53:12,0,0,1
2025-09-25 10:53:57,29.81,0.28,222.62,0.44,1.31,223.54,219.23,225.09,383.13,385.44,388.2,386.3,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.22,18.63,0,1,18.2,87.6,2025-09-25 10:53:57,0,0,1
2025-09-25 10:54:42,29.81,0.28,222.88,0.44,1.32,222.79,220.47,225.4,382.88,386.43,388.85,385.67,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.22,18.63,0,1,18.2,88.2,2025-09-25 10:54:42,0,0,1
2025-09-25 10:55:27,29.81,0.28,222.58,0.44,1.31,223.62,219.58,224.54,383.33,385.43,387.79,385.57,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.22,18.63,0,1,18.7,89.1,2025-09-25 10:55:27,0,0,1
2025-09-25 10:56:12,29.82,0.28,219.3,0.44,1.31,221.08,216.75,220.09,378.41,379.78,381.33,379.86,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,36.23,18.63,0,1,18.8,90.0,2025-09-25 10:56:12,0,0,1
2025-09-25 10:56:57,29.82,0.28,220.05,0.44,1.31,219.69,220.5,219.96,379.89,383.55,379.93,381.27,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.23,18.63,0,1,18.8,90.6,2025-09-25 10:56:57,0,0,1
2025-09-25 10:57:42,29.83,0.28,220.61,0.44,1.31,221.14,219.38,221.31,380.54,382.39,383.37,382.02,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.24,18.63,0,1,18.9,91.1,2025-09-25 10:57:42,0,0,1
2025-09-25 10:58:27,29.83,0.29,221.37,0.44,1.32,220.62,220.64,222.86,381.18,384.39,384.71,382.15,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.24,18.63,0,1,18.9,91.6,2025-09-25 10:58:27,0,0,1
2025-09-25 10:59:12,29.83,0.28,221.17,0.44,1.31,222.4,218.75,222.38,381.58,382.42,385.25,382.37,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.24,18.63,0,1,19.0,91.9,2025-09-25 10:59:12,0,0,1
2025-09-25 10:59:57,29.84,0.28,222.19,0.44,1.31,224.3,219.12,223.16,384.19,384.41,385.92,384.93,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.25,18.63,0,1,19.0,92.3,2025-09-25 10:59:57,0,0,1
2025-09-25 11:00:42,29.84,0.28,221.88,0.44,1.31,223.14,219.17,223.35,382.53,384.53,385.87,384.26,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.25,18.64,0,1,19.1,92.5,2025-09-25 11:00:42,0,0,1
2025-09-25 11:01:27,29.84,0.28,222.63,0.44,1.31,224.96,219.31,223.63,384.29,385.34,387.18,385.05,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.25,18.64,0,1,19.5,92.7,2025-09-25 11:01:27,0,0,1
2025-09-25 11:02:12,29.85,0.28,223.61,0.44,1.31,224.51,221.01,225.32,385.34,387.32,389.26,387.51,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,36.26,18.64,0,1,19.5,92.8,2025-09-25 11:02:12,0,0,1
2025-09-25 11:02:57,29.85,0.28,223.86,0.44,1.31,226.22,220.22,225.16,386.84,386.88,389.5,387.86,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,36.26,18.64,0,1,19.6,93.0,2025-09-25 11:02:57,0,0,1
2025-09-25 11:03:42,29.85,0.29,224.17,0.44,1.32,225.22,222.58,224.73,388.34,387.95,388.55,388.04,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.26,18.64,0,1,19.6,93.1,2025-09-25 11:03:42,0,0,1
2025-09-25 11:04:27,29.86,0.29,223.42,0.44,1.31,224.28,222.16,223.84,386.32,386.48,388.15,387.0,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.27,18.64,0,1,19.6,93.3,2025-09-25 11:04:27,0,0,1
2025-09-25 11:05:12,29.86,0.29,222.03,0.44,1.31,222.27,221.39,222.45,383.19,385.62,384.9,384.48,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,36.27,18.64,0,1,19.6,93.5,2025-09-25 11:05:12,0,0,1
2025-09-25 11:05:57,29.86,0.28,221.73,0.44,1.31,222.88,220.37,221.95,382.76,384.46,384.91,384.75,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.28,18.64,0,1,19.7,93.6,2025-09-25 11:05:57,0,0,1
2025-09-25 11:06:42,29.87,0.28,221.26,0.44,1.31,223.71,217.98,222.11,381.73,382.72,385.26,383.54,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,36.28,18.64,0,1,19.7,93.7,2025-09-25 11:06:42,0,0,1
2025-09-25 11:07:27,29.91,3.81,219.89,7.14,21.41,220.69,218.48,220.52,379.62,381.23,381.75,380.79,7.45,7.59,6.37,1.34,1.36,1.12,2.76,0.96,0.95,0.85,4.71,1.64,1.66,1.41,0.81,0.81,0.82,0.79,50.0,36.33,18.67,1,1,19.7,92.6,2025-09-25 11:07:27,1,0,0
2025-09-25 11:08:12,29.95,3.81,219.67,7.13,21.39,219.88,218.83,220.3,379.22,380.96,381.24,380.35,7.37,7.61,6.41,1.32,1.37,1.12,2.74,0.94,0.94,0.86,4.7,1.62,1.66,1.41,0.81,0.81,0.82,0.79,50.0,36.38,18.7,1,1,19.6,86.8,2025-09-25 11:08:12,1,0,0
2025-09-25 11:08:57,29.99,3.8,219.93,7.13,21.38,220.6,219.22,219.97,379.74,381.47,381.55,381.12,7.38,7.65,6.35,1.33,1.37,1.1,2.76,0.94,0.96,0.86,4.7,1.63,1.68,1.4,0.81,0.82,0.82,0.79,50.0,36.44,18.73,1,1,19.5,81.5,2025-09-25 11:08:57,1,0,0
2025-09-25 11:09:42,30.04,3.77,220.54,7.08,21.25,220.84,219.82,220.98,380.83,382.24,382.91,381.95,7.32,7.58,6.34,1.31,1.36,1.1,2.78,0.95,0.96,0.87,4.68,1.62,1.67,1.4,0.81,0.81,0.82,0.78,50.0,36.5,18.77,1,1,19.0,77.6,2025-09-25 11:09:42,1,0,0
2025-09-25 11:10:27,30.09,3.76,220.71,7.07,21.21,221.3,218.67,222.18,381.17,382.45,383.24,382.27,7.4,7.48,6.34,1.31,1.33,1.11,2.78,0.98,0.94,0.86,4.68,1.64,1.63,1.41,0.8,0.8,0.82,0.79,50.0,36.56,18.8,1,1,18.8,74.4,2025-09-25 11:10:27,1,0,0
2025-09-25 11:11:12,30.14,3.72,220.64,7.02,21.05,221.01,217.93,222.98,381.01,381.74,383.71,382.15,7.34,7.39,6.32,1.29,1.31,1.11,2.77,0.98,0.93,0.86,4.64,1.62,1.61,1.41,0.8,0.8,0.82,0.79,50.0,36.61,18.84,1,1,18.3,71.7,2025-09-25 11:11:12,1,0,0
2025-09-25 11:11:57,30.17,0.29,223.4,0.45,1.34,221.97,221.68,226.55,385.23,386.45,389.11,387.05,0.0,1.34,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,36.66,18.87,0,1,18.1,70.0,2025-09-25 11:11:57,0,0,1
2025-09-25 11:12:42,30.18,0.29,223.7,0.44,1.33,223.81,220.82,226.49,385.7,387.01,389.7,387.76,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.66,18.87,0,1,18.0,73.0,2025-09-25 11:12:42,0,0,1
2025-09-25 11:13:27,30.18,0.29,221.96,0.44,1.32,223.39,218.82,223.68,383.85,383.2,386.29,384.27,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.67,18.87,0,1,18.0,76.7,2025-09-25 11:13:27,0,0,1
2025-09-25 11:14:12,30.18,0.29,221.17,0.44,1.32,219.29,219.88,224.36,380.96,383.48,384.81,382.93,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.67,18.87,0,1,18.0,79.0,2025-09-25 11:14:12,0,0,1
2025-09-25 11:14:57,30.19,0.29,221.86,0.44,1.32,220.27,221.02,224.3,382.55,384.66,385.6,384.08,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.67,18.87,0,1,18.0,81.2,2025-09-25 11:14:57,0,0,1
2025-09-25 11:15:42,30.19,0.29,221.19,0.44,1.32,219.5,220.09,223.99,380.61,383.48,385.24,383.03,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.68,18.87,0,1,18.0,83.3,2025-09-25 11:15:42,0,0,1
2025-09-25 11:16:27,30.2,0.28,220.36,0.44,1.32,219.89,217.63,223.58,379.37,381.29,384.4,381.69,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.68,18.87,0,1,18.1,84.8,2025-09-25 11:16:27,0,0,1
2025-09-25 11:17:12,30.2,0.28,220.22,0.44,1.31,218.19,219.92,222.57,379.09,382.47,382.76,381.69,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.69,18.87,0,1,18.1,85.9,2025-09-25 11:17:12,0,0,1
2025-09-25 11:17:57,30.2,0.28,219.7,0.44,1.32,218.77,218.68,221.65,378.6,381.18,381.81,380.54,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.69,18.87,0,1,18.2,86.9,2025-09-25 11:17:57,0,0,1
2025-09-25 11:18:42,30.21,0.28,219.09,0.44,1.32,217.11,218.72,221.46,377.31,380.8,380.34,379.24,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.69,18.87,0,1,18.2,87.8,2025-09-25 11:18:42,0,0,1
2025-09-25 11:19:27,30.21,0.29,220.61,0.44,1.31,216.99,221.78,223.08,378.98,384.46,382.9,382.02,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.7,18.87,0,1,18.3,88.7,2025-09-25 11:19:27,0,0,1
2025-09-25 11:20:12,30.21,0.28,221.48,0.44,1.31,219.59,219.68,225.17,380.97,384.18,385.69,383.44,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.7,18.87,0,1,18.7,89.4,2025-09-25 11:20:12,0,0,1
2025-09-25 11:20:57,30.22,0.29,221.96,0.44,1.32,218.01,222.35,225.53,381.07,385.69,386.55,384.74,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.7,18.88,0,1,18.8,89.9,2025-09-25 11:20:57,0,0,1
2025-09-25 11:21:42,30.22,0.29,221.84,0.44,1.32,217.76,222.74,225.04,380.03,386.0,386.66,384.22,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.71,18.88,0,1,18.8,90.4,2025-09-25 11:21:42,0,0,1
2025-09-25 11:22:27,30.22,0.29,223.0,0.44,1.32,218.4,224.82,225.78,382.44,389.25,387.03,386.5,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,36.71,18.88,0,1,18.9,90.9,2025-09-25 11:22:27,0,0,1
2025-09-25 11:23:12,30.23,0.29,223.13,0.44,1.31,221.02,221.5,226.89,382.71,387.55,389.2,386.27,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.71,18.88,0,1,18.9,91.3,2025-09-25 11:23:12,0,0,1
2025-09-25 11:23:57,30.23,0.29,223.03,0.44,1.31,221.17,222.11,225.82,383.06,387.93,387.92,386.22,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.72,18.88,0,1,18.9,91.6,2025-09-25 11:23:57,0,0,1
2025-09-25 11:24:42,30.23,0.29,223.02,0.44,1.31,220.37,223.91,224.8,383.73,389.1,386.04,386.69,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,36.72,18.88,0,1,19.0,91.8,2025-09-25 11:24:42,0,0,1
2025-09-25 11:25:27,30.24,0.29,223.44,0.44,1.31,222.3,222.5,225.52,384.1,388.56,388.36,386.79,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,36.73,18.88,0,1,19.0,92.2,2025-09-25 11:25:27,0,0,1
2025-09-25 11:26:12,30.24,0.29,222.71,0.44,1.31,220.38,224.05,223.71,383.22,388.33,385.68,386.14,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,36.73,18.88,0,1,19.0,92.4,2025-09-25 11:26:12,0,0,1
2025-09-25 11:26:57,30.25,0.29,222.82,0.44,1.31,219.35,223.62,225.5,382.35,389.1,386.37,385.94,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,36.73,18.88,0,1,19.1,92.7,2025-09-25 11:26:57,0,0,1
2025-09-25 11:27:42,30.25,0.29,223.53,0.44,1.31,221.09,224.51,224.99,384.76,388.61,388.09,387.31,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,36.74,18.88,0,1,19.1,92.9,2025-09-25 11:27:42,0,0,1
2025-09-25 11:28:27,30.25,0.29,223.74,0.44,1.31,220.14,226.49,224.6,384.87,389.56,388.1,387.72,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,36.74,18.88,0,1,19.5,93.1,2025-09-25 11:28:27,0,0,1
2025-09-25 11:29:12,30.26,0.29,224.23,0.44,1.32,220.55,225.7,226.46,384.91,390.83,389.4,388.23,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,36.74,18.88,0,1,19.5,93.3,2025-09-25 11:29:12,0,0,1
2025-09-25 11:29:57,30.26,0.29,224.63,0.44,1.31,221.01,225.79,227.1,386.25,390.37,390.55,389.22,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,36.75,18.89,0,1,19.6,93.4,2025-09-25 11:29:57,0,0,1
2025-09-25 11:30:42,30.26,0.29,224.59,0.44,1.31,223.14,224.48,226.15,387.12,389.98,389.89,389.13,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,36.75,18.89,0,1,19.6,93.5,2025-09-25 11:30:42,0,0,1
2025-09-25 11:31:27,30.27,0.29,225.9,0.44,1.32,225.3,226.48,225.93,390.49,391.86,391.46,391.38,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,36.75,18.89,0,1,19.6,93.6,2025-09-25 11:31:27,0,0,1
2025-09-25 11:32:12,30.27,0.29,225.44,0.44,1.31,224.7,224.79,226.83,388.85,391.04,391.52,390.55,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,36.76,18.89,0,1,19.6,93.7,2025-09-25 11:32:12,0,0,1
2025-09-25 11:32:57,30.27,0.29,226.27,0.44,1.32,224.82,227.57,226.42,390.14,393.34,392.22,391.68,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,36.76,18.89,0,1,19.7,93.8,2025-09-25 11:32:57,0,0,1
2025-09-25 11:33:42,30.28,0.29,226.66,0.44,1.32,224.57,228.43,227.0,390.27,395.18,392.31,392.74,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,36.77,18.89,0,1,19.7,93.9,2025-09-25 11:33:42,0,0,1
2025-09-25 11:34:27,30.28,0.29,226.16,0.44,1.32,223.94,227.09,227.45,389.68,393.17,392.3,391.78,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,36.77,18.89,0,1,19.7,93.9,2025-09-25 11:34:27,0,0,1
2025-09-25 11:35:57,30.37,3.83,225.4,7.2,21.61,223.18,226.4,226.64,388.48,391.3,391.43,390.41,7.35,7.66,6.6,1.3,1.41,1.13,2.99,1.0,1.01,0.98,4.87,1.64,1.73,1.5,0.79,0.79,0.81,0.76,50.0,36.89,18.96,1,1,19.6,87.0,2025-09-25 11:35:57,1,0,0
2025-09-25 11:36:42,30.43,3.8,225.29,7.16,21.48,222.87,226.14,226.87,387.68,391.45,391.5,390.31,7.29,7.59,6.59,1.28,1.4,1.13,2.98,1.01,0.99,0.98,4.84,1.63,1.72,1.5,0.79,0.79,0.81,0.75,50.0,36.96,19.01,1,1,19.1,80.9,2025-09-25 11:36:42,1,0,0
2025-09-25 11:37:27,30.48,3.81,225.49,7.18,21.53,221.27,227.39,227.82,388.0,392.83,390.83,390.12,7.19,7.62,6.72,1.24,1.43,1.14,2.99,0.99,0.98,1.02,4.85,1.59,1.73,1.53,0.79,0.78,0.83,0.75,49.9,37.02,19.04,1,1,18.9,76.9,2025-09-25 11:37:27,1,0,0
2025-09-25 11:38:12,30.53,3.75,225.11,7.11,21.32,220.1,227.15,228.1,386.31,392.72,390.67,389.89,7.11,7.48,6.73,1.21,1.41,1.14,2.97,0.99,0.95,1.03,4.8,1.57,1.7,1.53,0.78,0.77,0.83,0.74,49.9,37.08,19.08,1,1,18.8,73.6,2025-09-25 11:38:12,1,0,0
2025-09-25 11:38:57,30.57,3.8,225.48,7.15,21.46,221.98,227.33,227.15,387.69,392.83,391.11,390.55,7.21,7.61,6.64,1.26,1.42,1.12,2.98,0.99,0.99,1.0,4.84,1.6,1.73,1.51,0.79,0.79,0.82,0.75,49.9,37.14,19.12,1,1,18.2,71.1,2025-09-25 11:38:57,1,0,0
2025-09-25 11:39:42,30.58,0.3,226.95,0.45,1.34,223.71,228.35,228.79,390.31,394.87,394.04,392.98,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,37.15,19.12,0,1,18.1,71.4,2025-09-25 11:39:42,0,0,1
2025-09-25 11:40:27,30.58,0.3,226.65,0.44,1.33,224.01,228.64,227.3,390.51,394.75,392.42,392.26,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,37.15,19.12,0,1,18.0,74.8,2025-09-25 11:40:27,0,0,1
2025-09-25 11:41:12,30.59,0.3,226.34,0.44,1.33,223.99,228.57,226.48,390.18,393.87,392.05,392.12,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.16,19.12,0,1,18.0,77.8,2025-09-25 11:41:12,0,0,1
2025-09-25 11:41:57,30.59,0.3,226.36,0.44,1.33,223.68,228.67,226.73,389.88,393.74,392.52,391.88,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,37.16,19.12,0,1,18.0,80.0,2025-09-25 11:41:57,0,0,1
2025-09-25 11:42:42,30.59,0.3,226.52,0.44,1.33,224.82,227.77,226.97,390.8,393.62,392.59,392.05,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,37.16,19.13,0,1,18.0,81.8,2025-09-25 11:42:42,0,0,1
2025-09-25 11:43:27,30.6,0.3,226.1,0.44,1.32,223.13,227.95,227.22,388.82,394.53,391.48,391.63,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,37.17,19.13,0,1,18.1,83.3,2025-09-25 11:43:27,0,0,1
2025-09-25 11:44:12,30.6,0.3,226.66,0.44,1.33,224.4,228.16,227.44,390.37,393.74,393.63,392.9,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,37.17,19.13,0,1,18.1,84.3,2025-09-25 11:44:12,0,0,1
2025-09-25 11:44:57,30.6,0.3,224.76,0.44,1.32,220.83,228.23,225.22,386.69,392.57,388.59,389.24,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.18,19.13,0,1,18.1,85.4,2025-09-25 11:44:57,0,0,1
2025-09-25 11:45:42,30.61,0.29,225.52,0.44,1.32,221.4,227.76,227.41,387.08,393.17,391.55,391.15,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.18,19.13,0,1,18.2,86.5,2025-09-25 11:45:42,0,0,1
2025-09-25 11:46:27,30.61,0.29,224.44,0.44,1.32,220.99,227.11,225.22,386.19,390.49,389.46,388.67,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.18,19.13,0,1,18.2,87.4,2025-09-25 11:46:27,0,0,1
2025-09-25 11:47:12,30.62,0.29,223.48,0.44,1.32,217.7,226.93,225.83,383.14,389.95,388.08,387.02,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.19,19.13,0,1,18.3,88.1,2025-09-25 11:47:12,0,0,1
2025-09-25 11:47:57,30.62,0.29,224.9,0.44,1.32,220.15,226.46,228.11,385.36,392.14,391.1,389.67,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.19,19.13,0,1,18.7,88.8,2025-09-25 11:47:57,0,0,1
2025-09-25 11:48:42,30.62,0.29,224.87,0.44,1.32,219.54,228.1,226.98,385.04,392.52,390.8,389.3,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.19,19.13,0,1,18.8,89.3,2025-09-25 11:48:42,0,0,1
2025-09-25 11:49:27,30.63,0.29,224.6,0.44,1.32,220.12,227.32,226.37,385.43,391.32,390.23,389.25,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.2,19.13,0,1,18.8,89.9,2025-09-25 11:49:27,0,0,1
2025-09-25 11:50:12,30.63,0.29,224.96,0.44,1.32,221.14,227.17,226.59,385.92,391.7,391.26,390.09,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.2,19.13,0,1,18.8,90.3,2025-09-25 11:50:12,0,0,1
2025-09-25 11:50:57,30.63,0.29,224.97,0.44,1.32,220.49,227.24,227.19,385.77,392.19,390.97,389.35,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.21,19.14,0,1,18.9,90.7,2025-09-25 11:50:57,0,0,1
2025-09-25 11:51:42,30.64,0.29,224.65,0.44,1.32,220.01,227.28,226.66,385.53,391.99,389.74,388.57,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.21,19.14,0,1,18.9,91.1,2025-09-25 11:51:42,0,0,1
2025-09-25 11:52:27,30.64,0.29,225.67,0.44,1.32,221.79,228.09,227.14,387.73,393.25,391.59,390.75,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.21,19.14,0,1,18.9,91.4,2025-09-25 11:52:27,0,0,1
2025-09-25 11:53:12,30.64,0.29,224.56,0.44,1.32,220.38,227.83,225.48,387.09,390.16,389.51,388.81,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.22,19.14,0,1,18.9,91.7,2025-09-25 11:53:12,0,0,1
2025-09-25 11:53:57,30.65,0.29,224.17,0.44,1.32,220.01,227.44,225.08,385.41,390.91,388.46,387.29,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.22,19.14,0,1,19.0,91.9,2025-09-25 11:53:57,0,0,1
2025-09-25 11:54:42,30.65,0.29,225.36,0.44,1.32,223.25,226.56,226.29,387.75,391.85,391.41,390.35,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.22,19.14,0,1,19.0,92.2,2025-09-25 11:54:42,0,0,1
2025-09-25 11:55:27,30.66,0.29,225.73,0.44,1.32,221.9,228.33,226.97,388.29,393.0,391.6,390.85,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.23,19.14,0,1,19.0,92.4,2025-09-25 11:55:27,0,0,1
2025-09-25 11:56:12,30.66,0.29,225.15,0.44,1.32,221.58,227.87,226.01,387.5,391.86,390.5,389.92,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.23,19.14,0,1,19.1,92.7,2025-09-25 11:56:12,0,0,1
2025-09-25 11:56:57,30.66,0.29,226.85,0.44,1.32,224.45,228.53,227.58,391.05,394.87,392.82,392.89,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.24,19.14,0,1,19.1,92.8,2025-09-25 11:56:57,0,0,1
2025-09-25 11:57:42,30.67,0.29,226.59,0.44,1.32,226.0,227.98,225.79,390.71,394.59,392.05,392.61,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.24,19.14,0,1,19.5,93.0,2025-09-25 11:57:42,0,0,1
2025-09-25 11:58:27,30.67,0.29,226.26,0.44,1.32,225.93,226.98,225.89,390.64,392.93,392.11,391.96,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.24,19.14,0,1,19.5,93.1,2025-09-25 11:58:27,0,0,1
2025-09-25 11:59:12,30.67,0.29,226.37,0.44,1.31,226.84,225.97,226.3,390.61,392.86,392.75,392.05,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.25,19.14,0,1,19.6,93.4,2025-09-25 11:59:12,0,0,1
2025-09-25 11:59:57,30.68,0.29,226.79,0.44,1.32,226.94,228.06,225.37,392.07,394.01,392.31,392.71,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.25,19.15,0,1,19.6,93.4,2025-09-25 11:59:57,0,0,1
2025-09-25 12:00:42,30.68,0.29,226.47,0.44,1.31,225.95,227.16,226.32,390.44,394.22,392.11,392.31,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.25,19.15,0,1,19.6,93.6,2025-09-25 12:00:42,0,0,1
2025-09-25 12:01:27,30.68,0.29,226.63,0.44,1.31,225.45,227.02,227.44,389.89,394.09,393.63,392.57,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,37.26,19.15,0,1,19.6,93.7,2025-09-25 12:01:27,0,0,1
2025-09-25 12:02:12,30.69,0.29,224.62,0.44,1.31,221.0,225.36,227.52,385.76,391.87,389.56,388.95,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,37.26,19.15,0,1,19.6,93.7,2025-09-25 12:02:12,0,0,1
2025-09-25 12:02:57,30.69,0.29,224.41,0.44,1.31,222.15,225.88,225.21,386.55,389.87,389.62,388.74,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,37.27,19.15,0,1,19.7,93.8,2025-09-25 12:02:57,0,0,1
2025-09-25 12:03:42,30.69,0.29,224.78,0.44,1.31,223.64,224.74,225.97,387.5,390.19,390.3,389.42,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,37.27,19.15,0,1,19.7,94.0,2025-09-25 12:03:42,0,0,1
2025-09-25 12:04:27,30.7,0.29,225.13,0.44,1.31,223.01,226.42,225.97,388.01,390.94,390.84,390.04,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,37.27,19.15,0,1,19.7,94.0,2025-09-25 12:04:27,0,0,1
2025-09-25 12:05:12,30.7,0.29,225.97,0.44,1.32,223.48,228.18,226.27,389.43,393.83,390.93,391.47,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.28,19.15,0,1,19.7,94.1,2025-09-25 12:05:12,0,0,1
2025-09-25 12:05:57,30.71,0.29,226.52,0.44,1.32,224.14,228.97,226.45,390.51,394.87,391.63,392.12,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,37.28,19.15,0,1,19.7,94.1,2025-09-25 12:05:57,0,0,1
2025-09-25 12:06:42,30.72,3.63,224.79,6.97,20.9,223.69,227.26,223.42,389.1,390.9,388.02,389.63,7.04,7.61,6.25,1.25,1.37,1.01,2.97,0.95,1.05,0.96,4.7,1.58,1.73,1.4,0.77,0.8,0.79,0.72,49.9,37.3,19.16,1,1,19.7,94.2,2025-09-25 12:06:42,1,0,0
2025-09-25 12:07:27,30.77,3.89,224.44,7.27,21.8,222.25,226.87,224.22,387.78,390.66,387.8,388.47,7.3,7.89,6.61,1.31,1.46,1.11,2.96,0.95,1.03,0.98,4.89,1.62,1.79,1.48,0.8,0.81,0.82,0.75,49.9,37.36,19.2,1,1,19.7,91.8,2025-09-25 12:07:27,1,0,0
2025-09-25 12:08:12,30.82,3.86,224.08,7.22,21.66,223.0,224.32,224.92,385.74,390.37,388.22,387.34,7.29,7.7,6.67,1.29,1.42,1.15,2.93,0.98,0.98,0.97,4.85,1.63,1.73,1.5,0.8,0.8,0.82,0.76,49.9,37.42,19.24,1,1,19.6,85.4,2025-09-25 12:08:12,1,0,0
2025-09-25 12:08:57,30.87,3.87,224.45,7.24,21.71,222.64,225.45,225.27,385.95,390.31,389.99,389.14,7.26,7.7,6.75,1.28,1.43,1.15,2.95,0.98,0.98,0.99,4.87,1.62,1.74,1.52,0.79,0.79,0.83,0.76,49.9,37.48,19.27,1,1,19.1,80.2,2025-09-25 12:08:57,1,0,0
2025-09-25 12:09:42,30.9,3.84,222.84,7.2,21.59,220.62,223.44,224.48,381.92,388.03,387.95,386.3,7.24,7.65,6.7,1.27,1.42,1.15,2.88,0.97,0.95,0.97,4.81,1.6,1.71,1.5,0.8,0.8,0.83,0.77,49.9,37.53,19.3,1,1,18.9,76.4,2025-09-25 12:09:42,1,0,0
2025-09-25 12:10:27,30.95,3.85,221.68,7.2,21.6,220.24,222.89,221.93,381.34,386.17,384.36,384.73,7.22,7.76,6.62,1.29,1.44,1.13,2.83,0.93,0.96,0.94,4.79,1.59,1.73,1.47,0.81,0.81,0.83,0.77,49.9,37.59,19.34,1,1,18.7,73.3,2025-09-25 12:10:27,1,0,0
2025-09-25 12:11:12,31.0,3.78,217.54,7.1,21.29,216.84,218.18,217.62,374.0,378.37,377.98,377.06,7.14,7.62,6.54,1.27,1.4,1.11,2.66,0.89,0.89,0.88,4.63,1.55,1.66,1.42,0.82,0.82,0.84,0.78,49.9,37.65,19.37,1,1,18.2,70.7,2025-09-25 12:11:12,1,0,0
2025-09-25 12:11:57,31.01,0.29,217.72,0.44,1.33,215.96,218.71,218.49,374.47,378.9,377.89,376.99,0.0,1.33,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,37.66,19.38,0,1,18.1,72.2,2025-09-25 12:11:57,0,0,1
2025-09-25 12:12:42,31.01,0.28,217.02,0.44,1.32,217.07,214.85,219.14,372.97,376.72,377.97,376.21,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,37.66,19.38,0,1,18.0,75.7,2025-09-25 12:12:42,0,0,1
2025-09-25 12:13:27,31.01,0.28,217.46,0.44,1.32,216.55,215.83,220.0,373.13,378.67,378.15,374.78,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.66,19.38,0,1,18.0,78.6,2025-09-25 12:13:27,0,0,1
2025-09-25 12:14:12,31.02,0.28,218.89,0.44,1.32,219.95,214.82,221.91,374.73,382.6,379.94,379.15,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,37.67,19.38,0,1,18.0,80.2,2025-09-25 12:14:12,0,0,1
2025-09-25 12:14:57,31.02,0.28,219.94,0.44,1.31,221.26,214.96,223.62,378.14,380.83,383.89,379.77,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,37.67,19.38,0,1,18.0,82.1,2025-09-25 12:14:57,0,0,1
2025-09-25 12:15:42,31.02,0.28,219.66,0.44,1.31,222.31,213.71,222.98,378.31,378.33,384.8,381.43,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,37.68,19.38,0,1,18.1,83.6,2025-09-25 12:15:42,0,0,1
2025-09-25 12:16:27,31.03,0.28,221.74,0.44,1.32,220.55,219.39,225.3,380.62,385.27,386.35,384.17,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,37.68,19.38,0,1,18.1,84.8,2025-09-25 12:16:27,0,0,1
2025-09-25 12:17:12,31.03,0.28,221.7,0.44,1.32,218.9,219.17,227.03,379.0,385.89,387.13,384.31,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,37.68,19.38,0,1,18.2,86.1,2025-09-25 12:17:12,0,0,1
2025-09-25 12:17:57,31.04,0.28,221.75,0.44,1.32,221.21,219.44,224.61,381.09,384.32,386.85,384.14,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,37.69,19.38,0,1,18.2,87.0,2025-09-25 12:17:57,0,0,1
2025-09-25 12:18:42,31.04,0.28,223.82,0.44,1.31,224.11,219.19,228.18,383.78,387.38,391.9,387.08,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,37.69,19.38,0,1,18.3,87.8,2025-09-25 12:18:42,0,0,1
2025-09-25 12:19:27,31.04,0.29,224.06,0.44,1.32,222.65,221.45,228.09,384.3,389.75,390.23,388.01,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,37.69,19.38,0,1,18.3,88.5,2025-09-25 12:19:27,0,0,1
2025-09-25 12:20:12,31.05,0.29,223.98,0.44,1.31,223.9,221.4,226.66,385.89,388.1,389.87,387.73,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,37.7,19.38,0,1,18.7,89.0,2025-09-25 12:20:12,0,0,1
2025-09-25 12:20:57,31.05,0.29,224.68,0.44,1.32,223.63,223.3,227.13,386.44,390.85,390.21,388.92,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,37.7,19.38,0,1,18.8,89.7,2025-09-25 12:20:57,0,0,1
2025-09-25 12:21:42,31.05,0.29,224.15,0.44,1.31,223.8,221.88,226.77,385.44,389.34,389.93,388.31,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,37.7,19.39,0,1,18.8,90.1,2025-09-25 12:21:42,0,0,1
2025-09-25 12:22:27,31.06,0.29,223.62,0.44,1.31,223.09,222.21,225.57,384.81,388.77,388.39,387.25,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.71,19.39,0,1,18.8,90.5,2025-09-25 12:22:27,0,0,1
2025-09-25 12:23:12,31.06,0.29,222.98,0.44,1.31,222.57,221.72,224.66,383.32,388.35,386.96,385.01,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.71,19.39,0,1,18.9,90.9,2025-09-25 12:23:12,0,0,1
2025-09-25 12:23:57,31.06,0.28,222.17,0.44,1.31,222.31,221.39,222.81,383.23,385.47,385.71,387.04,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.72,19.39,0,1,18.9,91.2,2025-09-25 12:23:57,0,0,1
2025-09-25 12:24:42,31.07,0.29,222.66,0.44,1.31,220.42,222.16,225.4,382.07,388.0,386.91,385.51,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.72,19.39,0,1,18.9,91.4,2025-09-25 12:24:42,0,0,1
2025-09-25 12:25:27,31.07,0.28,221.73,0.44,1.31,218.5,221.02,225.68,380.12,386.11,385.93,384.08,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.72,19.39,0,1,19.0,91.8,2025-09-25 12:25:27,0,0,1
2025-09-25 12:26:12,31.07,0.28,222.35,0.44,1.31,221.47,221.08,224.51,382.6,386.65,386.13,385.23,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.73,19.39,0,1,19.0,92.0,2025-09-25 12:26:12,0,0,1
2025-09-25 12:26:57,31.08,0.29,223.29,0.44,1.31,223.88,222.28,223.72,385.05,388.24,386.94,386.98,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,49.9,37.73,19.39,0,1,19.0,92.3,2025-09-25 12:26:57,0,0,1
2025-09-25 12:27:42,31.08,0.28,222.48,0.44,1.31,222.13,221.53,223.78,383.56,386.21,386.26,385.47,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.73,19.39,0,1,19.1,92.5,2025-09-25 12:27:42,0,0,1
2025-09-25 12:28:27,31.09,0.28,221.98,0.44,1.31,222.4,219.48,224.06,382.41,385.12,385.9,384.89,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.74,19.39,0,1,19.1,92.7,2025-09-25 12:28:27,0,0,1
2025-09-25 12:29:12,31.09,0.28,221.87,0.43,1.3,223.73,217.75,224.14,382.59,383.17,387.12,384.12,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,37.74,19.39,0,1,19.5,92.8,2025-09-25 12:29:12,0,0,1
2025-09-25 12:29:57,31.09,0.28,220.7,0.43,1.3,221.05,216.83,224.22,378.29,382.78,385.74,382.17,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,37.74,19.39,0,1,19.5,93.0,2025-09-25 12:29:57,0,0,1
2025-09-25 12:30:42,31.09,0.28,221.15,0.44,1.31,219.76,218.77,224.93,380.54,382.8,385.79,382.84,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.75,19.39,0,1,19.6,93.1,2025-09-25 12:30:42,0,0,1
2025-09-25 12:31:27,31.1,0.28,221.66,0.43,1.3,220.71,218.31,225.96,380.48,384.14,387.18,384.1,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,37.75,19.4,0,1,19.6,93.2,2025-09-25 12:31:27,0,0,1
2025-09-25 12:32:12,31.1,0.29,222.41,0.44,1.32,219.91,222.62,224.71,382.64,387.43,385.62,384.57,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.75,19.4,0,1,19.6,93.4,2025-09-25 12:32:12,0,0,1
2025-09-25 12:32:57,31.11,0.29,223.48,0.44,1.31,220.88,224.74,224.82,383.94,389.53,387.74,386.9,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,37.76,19.4,0,1,19.6,93.5,2025-09-25 12:32:57,0,0,1
2025-09-25 12:33:42,31.11,0.28,221.57,0.43,1.3,222.07,220.57,222.08,382.04,384.1,385.18,384.03,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.76,19.4,0,1,19.6,93.6,2025-09-25 12:33:42,0,0,1
2025-09-25 12:34:27,31.11,0.28,222.09,0.44,1.31,222.2,220.94,223.14,383.36,384.84,385.82,384.62,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.77,19.4,0,1,19.7,93.6,2025-09-25 12:34:27,0,0,1
2025-09-25 12:35:12,31.12,0.28,221.66,0.43,1.31,221.35,220.37,223.28,382.1,384.03,385.68,383.94,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.77,19.4,0,1,19.7,93.7,2025-09-25 12:35:12,0,0,1
2025-09-25 12:35:57,31.12,0.28,220.41,0.43,1.3,220.36,219.92,220.95,379.97,382.41,382.88,381.54,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.77,19.4,0,1,19.7,93.8,2025-09-25 12:35:57,0,0,1
2025-09-25 12:36:42,31.12,0.28,221.21,0.44,1.31,220.36,221.84,221.43,381.38,384.71,383.32,383.03,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,49.9,37.78,19.4,0,1,19.7,93.8,2025-09-25 12:36:42,0,0,1
2025-09-25 12:37:27,31.13,0.28,221.32,0.44,1.31,220.18,222.27,221.52,381.31,384.81,383.87,383.13,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,49.9,37.78,19.4,0,1,19.7,93.9,2025-09-25 12:37:27,0,0,1
2025-09-25 12:38:12,31.13,0.28,221.6,0.43,1.3,221.29,221.84,221.67,382.07,384.98,384.39,384.39,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,37.78,19.4,0,1,19.7,94.0,2025-09-25 12:38:12,0,0,1
2025-09-25 12:38:57,31.17,3.87,220.04,7.23,21.7,218.03,220.8,221.3,378.47,383.01,381.87,380.86,7.32,7.72,6.66,1.3,1.42,1.15,2.78,0.93,0.93,0.92,4.77,1.6,1.7,1.47,0.81,0.81,0.84,0.78,49.9,37.83,19.43,1,1,19.7,92.4,2025-09-25 12:38:57,1,0,0
2025-09-25 12:39:42,31.22,3.9,219.33,7.27,21.8,218.77,221.24,218.0,379.18,381.0,379.48,379.86,7.29,7.92,6.58,1.33,1.46,1.11,2.76,0.89,0.97,0.9,4.78,1.6,1.75,1.44,0.82,0.83,0.83,0.78,49.9,37.89,19.47,1,1,19.6,86.1,2025-09-25 12:39:42,1,0,0
2025-09-25 12:40:27,31.27,3.85,220.11,7.21,21.62,218.97,220.68,220.7,379.57,382.5,381.67,381.45,7.25,7.8,6.58,1.3,1.43,1.12,2.78,0.91,0.95,0.92,4.76,1.59,1.72,1.45,0.81,0.82,0.83,0.77,49.9,37.95,19.5,1,1,19.5,81.2,2025-09-25 12:40:27,1,0,0
2025-09-25 12:41:12,31.31,3.83,220.49,7.18,21.54,219.43,219.16,222.9,378.6,384.11,383.02,381.84,7.33,7.59,6.62,1.29,1.39,1.16,2.79,0.96,0.92,0.91,4.75,1.61,1.66,1.48,0.81,0.8,0.83,0.79,49.9,38.01,19.54,1,1,19.0,77.2,2025-09-25 12:41:12,1,0,0
2025-09-25 12:41:57,31.36,3.81,220.77,7.15,21.44,219.7,220.44,222.18,379.27,384.62,383.26,381.65,7.24,7.64,6.57,1.28,1.4,1.13,2.79,0.94,0.93,0.92,4.73,1.59,1.68,1.46,0.81,0.81,0.83,0.78,49.9,38.07,19.57,1,1,18.8,73.8,2025-09-25 12:41:57,1,0,0
2025-09-25 12:43:27,31.44,0.29,221.14,0.44,1.33,219.26,221.66,222.51,380.64,385.52,382.92,382.94,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,38.17,19.63,0,1,18.1,69.7,2025-09-25 12:43:27,0,0,1
2025-09-25 12:44:12,31.44,0.29,220.74,0.44,1.33,219.14,221.49,221.6,380.05,384.78,382.17,382.21,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.17,19.63,0,1,18.0,72.8,2025-09-25 12:44:12,0,0,1
2025-09-25 12:44:57,31.45,0.29,221.19,0.44,1.32,219.66,222.57,221.36,381.38,384.88,383.09,382.9,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.17,19.63,0,1,18.0,76.1,2025-09-25 12:44:57,0,0,1
2025-09-25 12:45:42,31.45,0.29,220.7,0.44,1.32,219.66,221.05,221.41,379.73,383.93,383.13,382.79,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,38.18,19.63,0,1,18.0,78.7,2025-09-25 12:45:42,0,0,1
2025-09-25 12:46:27,31.45,0.29,220.55,0.44,1.32,218.84,221.64,221.19,380.15,383.95,381.93,381.97,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,38.18,19.63,0,1,18.0,80.5,2025-09-25 12:46:27,0,0,1
2025-09-25 12:47:12,31.46,0.29,221.69,0.44,1.32,219.42,222.81,222.85,381.46,386.15,384.32,383.92,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,38.18,19.63,0,1,18.0,82.3,2025-09-25 12:47:12,0,0,1
2025-09-25 12:47:57,31.46,0.29,221.49,0.44,1.32,220.25,222.56,221.66,381.82,384.77,384.27,383.59,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,38.19,19.63,0,1,18.1,83.6,2025-09-25 12:47:57,0,0,1
2025-09-25 12:48:42,31.46,0.29,221.81,0.44,1.32,220.04,222.84,222.56,381.88,386.09,384.57,383.84,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,38.19,19.63,0,1,18.1,84.7,2025-09-25 12:48:42,0,0,1
2025-09-25 12:49:27,31.47,0.29,221.67,0.44,1.32,220.1,222.49,222.42,382.44,385.31,384.07,383.76,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,38.19,19.63,0,1,18.2,85.7,2025-09-25 12:49:27,0,0,1
2025-09-25 12:50:12,31.47,0.29,221.5,0.44,1.32,217.99,223.64,222.88,383.41,384.0,383.48,383.4,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,49.9,38.2,19.63,0,1,18.2,86.6,2025-09-25 12:50:12,0,0,1
