readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),df2_time,compressor_on,heater_on,fan_status
2025-09-25 12:50:57,31.47,0.29,222.04,0.44,1.32,219.41,224.02,222.7,381.94,387.38,384.42,384.37,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,38.2,19.63,0,1,18.3,87.4,2025-09-25 12:50:57,0,0,1
2025-09-25 12:51:42,31.48,0.29,222.09,0.44,1.32,219.48,223.17,223.64,384.5,384.65,384.84,384.75,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,38.21,19.63,0,1,18.3,87.9,2025-09-25 12:51:42,0,0,1
2025-09-25 12:52:27,31.48,0.29,221.73,0.44,1.31,221.05,222.26,221.9,382.11,385.98,384.05,384.37,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.21,19.63,0,1,18.7,88.5,2025-09-25 12:52:27,0,0,1
2025-09-25 12:53:12,31.48,0.29,221.43,0.44,1.31,219.94,222.29,222.08,381.68,385.67,383.25,383.46,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.21,19.64,0,1,18.8,89.2,2025-09-25 12:53:12,0,0,1
2025-09-25 12:53:57,31.49,0.29,222.05,0.44,1.32,220.34,224.02,221.8,383.19,386.9,383.71,384.44,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,38.22,19.64,0,1,18.8,89.7,2025-09-25 12:53:57,0,0,1
2025-09-25 12:54:42,31.49,0.29,222.26,0.44,1.32,221.31,222.99,222.5,383.13,386.97,384.8,384.95,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.22,19.64,0,1,18.8,90.1,2025-09-25 12:54:42,0,0,1
2025-09-25 12:55:27,31.5,0.29,221.8,0.44,1.31,219.22,223.83,222.37,381.59,386.9,384.02,383.81,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,38.22,19.64,0,1,18.9,90.5,2025-09-25 12:55:27,0,0,1
2025-09-25 12:56:12,31.5,0.29,221.24,0.44,1.32,218.89,223.52,221.31,381.03,385.9,382.62,382.57,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.23,19.64,0,1,18.9,90.8,2025-09-25 12:56:12,0,0,1
2025-09-25 12:56:57,31.5,0.29,221.71,0.44,1.31,219.57,222.65,222.93,381.51,386.33,384.21,383.4,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.23,19.64,0,1,18.9,91.1,2025-09-25 12:56:57,0,0,1
2025-09-25 12:57:42,31.51,0.29,222.09,0.44,1.32,218.72,224.83,222.72,382.19,387.88,383.92,384.43,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.23,19.64,0,1,19.0,91.4,2025-09-25 12:57:42,0,0,1
2025-09-25 12:58:27,31.51,0.29,222.97,0.44,1.32,221.76,224.31,222.85,384.32,387.7,386.54,386.22,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,38.24,19.64,0,1,19.0,91.7,2025-09-25 12:58:27,0,0,1
2025-09-25 12:59:12,31.51,0.29,222.95,0.44,1.32,221.97,224.95,221.95,385.0,388.42,385.06,385.98,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.24,19.64,0,1,19.0,91.9,2025-09-25 12:59:12,0,0,1
2025-09-25 12:59:57,31.52,0.29,223.22,0.44,1.32,221.6,225.24,222.83,384.71,389.16,386.0,386.58,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.25,19.64,0,1,19.0,92.2,2025-09-25 12:59:57,0,0,1
2025-09-25 13:00:42,31.52,0.29,222.95,0.44,1.32,221.77,222.89,224.2,384.11,387.78,386.59,385.66,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,38.25,19.64,0,1,19.1,92.3,2025-09-25 13:00:42,0,0,1
2025-09-25 13:01:27,31.52,0.29,223.07,0.44,1.31,221.74,223.54,223.93,384.54,388.22,386.33,386.27,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,38.25,19.64,0,1,19.1,92.5,2025-09-25 13:01:27,0,0,1
2025-09-25 13:02:12,31.53,0.29,223.64,0.44,1.32,221.07,224.86,225.0,385.33,389.6,387.15,387.51,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.1,38.26,19.65,0,1,19.5,92.7,2025-09-25 13:02:12,0,0,1
2025-09-25 13:02:57,31.53,0.29,223.83,0.44,1.32,221.38,225.41,224.7,384.89,390.9,387.24,387.68,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,38.26,19.65,0,1,19.5,92.9,2025-09-25 13:02:57,0,0,1
2025-09-25 13:03:42,31.53,0.29,223.27,0.44,1.32,220.48,225.23,224.11,384.3,389.4,386.44,386.74,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,38.27,19.65,0,1,19.6,93.0,2025-09-25 13:03:42,0,0,1
2025-09-25 13:04:27,31.54,0.29,222.37,0.44,1.31,217.44,224.94,224.74,381.86,388.31,385.28,385.39,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.1,38.27,19.65,0,1,19.6,93.2,2025-09-25 13:04:27,0,0,1
2025-09-25 13:05:12,31.54,0.29,224.03,0.44,1.31,220.5,226.14,225.46,385.61,390.03,388.43,389.79,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,38.27,19.65,0,1,19.6,93.3,2025-09-25 13:05:12,0,0,1
2025-09-25 13:05:57,31.54,0.29,224.81,0.44,1.32,221.42,227.24,225.78,387.27,391.94,388.93,388.51,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,38.28,19.65,0,1,19.6,93.3,2025-09-25 13:05:57,0,0,1
2025-09-25 13:06:42,31.55,0.29,225.88,0.44,1.32,223.06,227.19,227.41,388.92,392.53,392.25,391.23,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,38.28,19.65,0,1,19.6,93.4,2025-09-25 13:06:42,0,0,1
2025-09-25 13:07:27,31.55,0.29,225.57,0.44,1.32,222.54,227.17,227.0,388.23,393.24,390.61,390.62,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,38.28,19.65,0,1,19.7,93.5,2025-09-25 13:07:27,0,0,1
2025-09-25 13:08:12,31.56,0.29,225.49,0.44,1.31,223.07,226.4,227.01,387.88,392.56,391.24,390.46,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,38.29,19.65,0,1,19.7,93.6,2025-09-25 13:08:12,0,0,1
2025-09-25 13:08:57,31.56,0.29,226.32,0.44,1.32,222.94,227.62,228.42,389.13,394.44,392.44,392.0,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,38.29,19.65,0,1,19.7,93.7,2025-09-25 13:08:57,0,0,1
2025-09-25 13:09:42,31.56,0.29,226.58,0.44,1.32,223.9,227.86,227.98,390.65,394.09,392.58,392.29,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.29,19.65,0,1,19.7,93.8,2025-09-25 13:09:42,0,0,1
2025-09-25 13:10:27,31.57,0.29,225.11,0.44,1.31,223.38,225.11,226.85,388.24,390.82,390.65,390.22,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.3,19.65,0,1,19.7,93.8,2025-09-25 13:10:27,0,0,1
2025-09-25 13:11:12,31.57,0.29,225.72,0.44,1.31,223.56,225.62,227.98,388.75,392.81,391.31,390.84,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.3,19.66,0,1,19.8,93.9,2025-09-25 13:11:12,0,0,1
2025-09-25 13:11:57,31.61,3.91,224.39,7.29,21.88,221.59,224.97,226.61,385.96,390.78,389.22,388.61,7.31,7.87,6.71,1.3,1.46,1.15,2.95,0.97,0.99,0.99,4.91,1.62,1.77,1.52,0.8,0.8,0.83,0.76,50.0,38.35,19.68,1,1,19.7,93.4,2025-09-25 13:11:57,1,0,0
2025-09-25 13:12:42,31.66,3.92,224.22,7.3,21.9,220.85,225.63,226.2,385.89,390.88,388.34,388.37,7.29,7.89,6.73,1.3,1.48,1.15,2.94,0.96,0.99,1.0,4.91,1.61,1.78,1.52,0.8,0.81,0.83,0.76,50.0,38.41,19.72,1,1,19.7,88.4,2025-09-25 13:12:42,1,0,0
2025-09-25 13:13:27,31.7,3.91,226.22,7.3,21.9,224.96,226.2,227.51,389.79,393.16,392.53,391.96,7.43,7.85,6.62,1.33,1.44,1.14,3.03,1.01,1.04,0.98,4.95,1.67,1.78,1.51,0.79,0.8,0.81,0.76,50.0,38.47,19.76,1,1,19.6,82.6,2025-09-25 13:13:27,1,0,0
2025-09-25 13:14:12,31.74,3.87,226.31,7.25,21.76,224.93,226.26,227.75,390.04,393.59,392.32,391.85,7.37,7.8,6.6,1.31,1.43,1.13,3.03,1.01,1.03,0.99,4.92,1.66,1.76,1.5,0.79,0.79,0.81,0.75,50.0,38.52,19.79,1,1,19.0,77.9,2025-09-25 13:14:12,1,0,0
2025-09-25 13:14:57,31.79,3.85,226.33,7.24,21.71,223.29,228.44,227.27,389.86,394.66,391.52,392.01,7.2,7.86,6.65,1.28,1.47,1.11,3.03,0.97,1.03,1.02,4.91,1.61,1.8,1.51,0.79,0.8,0.82,0.73,50.0,38.58,19.82,1,1,18.9,74.6,2025-09-25 13:14:57,1,0,0
2025-09-25 13:15:42,31.84,3.84,225.99,7.21,21.63,222.71,228.75,226.52,389.4,394.45,390.42,391.29,7.13,7.88,6.62,1.27,1.47,1.09,3.01,0.95,1.03,1.02,4.89,1.59,1.8,1.5,0.79,0.8,0.82,0.73,50.0,38.64,19.86,1,1,18.3,71.5,2025-09-25 13:15:42,1,0,0
2025-09-25 13:16:27,31.87,0.3,225.83,0.45,1.34,223.52,228.31,225.66,389.63,392.87,390.9,391.43,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,38.68,19.88,0,1,18.1,70.3,2025-09-25 13:16:27,0,0,1
2025-09-25 13:17:12,31.87,0.3,227.35,0.44,1.33,225.94,227.93,228.2,391.1,395.62,394.63,394.22,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.68,19.89,0,1,18.0,73.4,2025-09-25 13:17:12,0,0,1
2025-09-25 13:17:57,31.88,0.3,226.84,0.44,1.33,224.87,228.05,227.62,390.05,395.39,393.25,392.69,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.69,19.89,0,1,18.0,76.6,2025-09-25 13:17:57,0,0,1
2025-09-25 13:18:42,31.88,0.3,226.64,0.44,1.33,224.47,228.1,227.35,389.75,395.17,392.7,392.44,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.69,19.89,0,1,18.0,78.7,2025-09-25 13:18:42,0,0,1
2025-09-25 13:19:27,31.88,0.3,225.83,0.44,1.33,223.05,227.69,226.76,388.35,393.32,391.75,391.2,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.7,19.89,0,1,18.0,80.7,2025-09-25 13:19:27,0,0,1
2025-09-25 13:20:12,31.89,0.29,225.73,0.44,1.32,224.18,227.15,225.88,388.85,392.93,391.14,391.05,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.7,19.89,0,1,18.1,82.7,2025-09-25 13:20:12,0,0,1
2025-09-25 13:20:57,31.89,0.29,225.64,0.44,1.32,223.71,227.46,225.76,388.38,392.96,391.1,390.85,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,38.7,19.89,0,1,18.1,84.0,2025-09-25 13:20:57,0,0,1
2025-09-25 13:21:42,31.89,0.3,227.1,0.44,1.33,224.91,229.78,226.61,390.25,396.87,392.85,393.11,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.71,19.89,0,1,18.2,85.4,2025-09-25 13:21:42,0,0,1
2025-09-25 13:22:27,31.9,0.29,225.82,0.44,1.32,224.73,226.41,226.32,388.15,393.18,392.03,391.16,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.71,19.89,0,1,18.2,86.4,2025-09-25 13:22:27,0,0,1
2025-09-25 13:23:12,31.9,0.3,227.98,0.44,1.33,226.2,229.77,227.98,392.16,397.06,395.36,394.73,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.71,19.89,0,1,18.3,87.3,2025-09-25 13:23:12,0,0,1
2025-09-25 13:23:57,31.91,0.3,227.39,0.44,1.33,225.77,228.62,227.78,391.46,395.8,394.25,393.68,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.72,19.89,0,1,18.7,88.0,2025-09-25 13:23:57,0,0,1
2025-09-25 13:24:42,31.91,0.29,226.32,0.44,1.32,223.25,227.73,227.98,388.81,394.32,392.83,392.1,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,38.72,19.89,0,1,18.7,88.7,2025-09-25 13:24:42,0,0,1
2025-09-25 13:25:27,31.91,0.3,227.69,0.44,1.32,225.72,228.32,229.03,391.65,396.2,395.24,394.18,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.73,19.9,0,1,18.8,89.4,2025-09-25 13:25:27,0,0,1
2025-09-25 13:26:12,31.92,0.29,227.75,0.44,1.32,226.38,227.32,229.57,392.55,395.12,395.78,394.43,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,38.73,19.9,0,1,18.8,89.8,2025-09-25 13:26:12,0,0,1
2025-09-25 13:26:57,31.92,0.29,227.6,0.44,1.32,227.73,225.44,229.64,392.12,394.32,396.22,394.38,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,38.73,19.9,0,1,18.9,90.2,2025-09-25 13:26:57,0,0,1
2025-09-25 13:27:42,31.92,0.29,226.38,0.44,1.32,226.47,224.44,228.24,391.01,391.76,393.54,392.06,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,38.74,19.9,0,1,18.9,90.6,2025-09-25 13:27:42,0,0,1
2025-09-25 13:28:27,31.93,0.29,226.89,0.44,1.32,226.36,225.26,229.05,391.45,393.28,394.21,392.8,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,38.74,19.9,0,1,18.9,91.0,2025-09-25 13:28:27,0,0,1
2025-09-25 13:29:12,31.93,0.29,224.42,0.44,1.31,224.45,222.25,226.56,386.77,388.75,390.59,388.74,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.74,19.9,0,1,19.0,91.4,2025-09-25 13:29:12,0,0,1
2025-09-25 13:29:57,31.93,0.28,224.05,0.44,1.31,224.31,221.18,226.67,386.64,387.59,389.98,388.31,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.75,19.9,0,1,19.0,91.7,2025-09-25 13:29:57,0,0,1
2025-09-25 13:30:42,31.94,0.28,224.34,0.44,1.31,225.72,219.79,227.52,387.85,386.85,390.99,388.44,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.75,19.9,0,1,19.0,91.9,2025-09-25 13:30:42,0,0,1
2025-09-25 13:31:27,31.94,0.28,224.99,0.44,1.31,227.05,219.9,228.02,389.19,387.77,392.08,389.7,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.76,19.9,0,1,19.1,92.1,2025-09-25 13:31:27,0,0,1
2025-09-25 13:32:12,31.94,0.28,223.86,0.44,1.31,225.36,219.25,226.98,387.06,385.77,390.36,387.64,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.76,19.9,0,1,19.1,92.3,2025-09-25 13:32:12,0,0,1
2025-09-25 13:32:57,31.95,0.28,224.73,0.44,1.31,227.13,220.61,226.47,388.52,387.56,391.67,388.59,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.76,19.9,0,1,19.5,92.5,2025-09-25 13:32:57,0,0,1
2025-09-25 13:33:42,31.95,0.28,224.93,0.44,1.31,227.18,220.84,226.78,388.37,388.67,391.73,389.64,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,38.77,19.9,0,1,19.5,92.7,2025-09-25 13:33:42,0,0,1
2025-09-25 13:34:27,31.96,0.28,224.7,0.44,1.31,226.79,220.67,226.64,388.33,387.57,391.67,389.21,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.77,19.9,0,1,19.6,92.8,2025-09-25 13:34:27,0,0,1
2025-09-25 13:35:12,31.96,0.28,222.36,0.43,1.3,224.4,218.2,224.49,384.03,384.31,387.07,385.26,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,38.77,19.91,0,1,19.6,93.0,2025-09-25 13:35:12,0,0,1
2025-09-25 13:35:57,31.96,0.28,222.49,0.43,1.3,224.72,217.81,224.94,384.0,384.2,387.87,385.37,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,38.78,19.91,0,1,19.6,93.1,2025-09-25 13:35:57,0,0,1
2025-09-25 13:36:42,31.97,0.28,223.25,0.44,1.31,225.6,219.07,225.08,385.69,385.76,388.55,386.7,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.78,19.91,0,1,19.6,93.2,2025-09-25 13:36:42,0,0,1
2025-09-25 13:37:27,31.97,0.28,223.05,0.44,1.31,225.36,219.06,224.74,385.31,385.62,388.05,386.29,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,38.78,19.91,0,1,19.6,93.3,2025-09-25 13:37:27,0,0,1
2025-09-25 13:38:12,31.97,0.28,222.66,0.43,1.3,225.26,218.07,224.67,384.53,384.27,388.19,385.87,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,38.79,19.91,0,1,19.7,93.4,2025-09-25 13:38:12,0,0,1
2025-09-25 13:38:57,31.98,0.28,223.36,0.43,1.3,225.85,218.84,225.41,385.38,386.37,388.85,386.83,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,38.79,19.91,0,1,19.7,93.5,2025-09-25 13:38:57,0,0,1
2025-09-25 13:39:42,31.98,0.28,222.05,0.43,1.3,224.33,217.91,223.93,383.64,383.21,386.98,384.71,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,38.79,19.91,0,1,19.7,93.6,2025-09-25 13:39:42,0,0,1
2025-09-25 13:40:27,31.98,0.28,221.87,0.43,1.3,224.88,217.56,223.19,383.65,383.25,385.96,384.31,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,38.8,19.91,0,1,19.7,93.7,2025-09-25 13:40:27,0,0,1
2025-09-25 13:41:12,31.99,0.28,222.19,0.43,1.3,224.48,218.67,223.43,384.4,383.9,386.22,384.78,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,38.8,19.91,0,1,19.7,93.7,2025-09-25 13:41:12,0,0,1
2025-09-25 13:41:57,32.03,3.85,221.1,7.2,21.61,222.52,218.41,222.38,383.77,379.59,385.49,383.06,7.55,7.6,6.46,1.35,1.35,1.15,2.82,1.0,0.96,0.86,4.78,1.68,1.66,1.44,0.81,0.8,0.82,0.8,49.9,38.86,19.95,1,1,19.7,91.3,2025-09-25 13:41:57,1,0,0
2025-09-25 13:42:42,32.08,3.84,221.59,7.19,21.56,223.97,217.98,222.82,383.11,382.44,385.85,383.87,7.63,7.53,6.41,1.36,1.32,1.15,2.84,1.02,0.97,0.85,4.78,1.71,1.64,1.43,0.8,0.8,0.81,0.81,49.9,38.92,19.98,1,1,19.6,85.0,2025-09-25 13:42:42,1,0,0
2025-09-25 13:43:27,32.13,3.81,219.98,7.14,21.43,221.42,216.91,221.61,379.78,380.06,383.21,381.07,7.5,7.48,6.45,1.33,1.33,1.15,2.77,0.99,0.93,0.85,4.71,1.66,1.62,1.43,0.81,0.8,0.82,0.8,49.9,38.98,20.02,1,1,19.5,80.1,2025-09-25 13:43:27,1,0,0
2025-09-25 13:44:12,32.18,3.79,220.69,7.13,21.39,222.07,217.54,222.47,380.89,381.87,383.99,382.34,7.47,7.46,6.45,1.32,1.33,1.15,2.8,1.0,0.93,0.86,4.72,1.66,1.62,1.44,0.8,0.8,0.82,0.8,49.9,39.04,20.05,1,1,18.9,76.0,2025-09-25 13:44:12,1,0,0
2025-09-25 13:44:57,32.22,3.77,219.88,7.08,21.24,220.66,218.42,220.58,379.41,381.58,381.55,380.81,7.35,7.53,6.36,1.31,1.35,1.11,2.75,0.95,0.94,0.86,4.67,1.62,1.64,1.4,0.81,0.81,0.82,0.79,49.9,39.1,20.09,1,1,18.8,73.0,2025-09-25 13:44:57,1,0,0
2025-09-25 13:45:42,32.27,1.36,221.29,3.98,11.93,223.34,220.34,220.21,382.6,383.39,383.86,381.06,4.07,4.38,3.49,0.41,0.62,0.33,0.9,0.29,0.34,0.26,2.64,0.91,0.96,0.77,0.83,0.82,0.87,0.78,49.9,39.15,20.12,1,1,18.3,70.7,2025-09-25 13:45:42,1,0,0
2025-09-25 13:46:27,32.27,0.29,222.27,0.44,1.33,223.34,221.26,222.22,383.03,386.1,385.79,385.01,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,39.16,20.12,0,1,18.1,71.5,2025-09-25 13:46:27,0,0,1
2025-09-25 13:47:12,32.28,0.29,222.0,0.44,1.32,223.03,220.38,222.6,383.06,384.66,385.82,384.52,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,39.16,20.12,0,1,18.0,75.7,2025-09-25 13:47:12,0,0,1
2025-09-25 13:47:57,32.28,0.29,221.67,0.44,1.32,222.81,220.71,221.51,382.85,383.8,385.19,384.13,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,39.17,20.12,0,1,18.0,78.5,2025-09-25 13:47:57,0,0,1
2025-09-25 13:48:42,32.28,0.29,222.14,0.44,1.32,223.3,221.06,222.07,383.3,385.06,385.9,384.72,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,39.17,20.12,0,1,18.1,80.7,2025-09-25 13:48:42,0,0,1
2025-09-25 13:49:27,32.29,0.28,220.42,0.44,1.32,222.12,219.51,219.63,380.89,381.84,382.57,381.53,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,39.17,20.12,0,1,18.1,82.4,2025-09-25 13:49:27,0,0,1
2025-09-25 13:50:12,32.29,0.28,220.14,0.44,1.32,221.79,219.33,219.3,380.22,381.47,382.14,381.34,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.18,20.13,0,1,18.1,83.8,2025-09-25 13:50:12,0,0,1
2025-09-25 13:50:57,32.29,0.29,221.76,0.44,1.32,221.81,222.76,220.73,383.03,384.99,384.27,383.7,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.18,20.13,0,1,18.2,85.1,2025-09-25 13:50:57,0,0,1
2025-09-25 13:51:42,32.3,0.29,222.24,0.44,1.32,222.22,222.83,221.68,383.5,385.65,385.62,384.98,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.18,20.13,0,1,18.2,86.2,2025-09-25 13:51:42,0,0,1
2025-09-25 13:52:27,32.3,0.29,223.37,0.44,1.32,222.83,224.02,223.28,385.05,388.32,387.29,386.88,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,39.19,20.13,0,1,18.3,87.1,2025-09-25 13:52:27,0,0,1
2025-09-25 13:53:12,32.31,0.29,223.28,0.44,1.32,222.55,224.29,223.0,385.18,388.2,386.78,386.8,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,39.19,20.13,0,1,18.3,87.8,2025-09-25 13:53:12,0,0,1
2025-09-25 13:53:57,32.31,0.29,223.6,0.44,1.32,223.37,224.26,223.19,385.86,388.67,387.32,387.09,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,39.19,20.13,0,1,18.7,88.5,2025-09-25 13:53:57,0,0,1
2025-09-25 13:54:42,32.31,0.29,223.29,0.44,1.32,222.56,224.1,223.22,385.34,388.4,386.51,386.7,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,39.2,20.13,0,1,18.8,89.1,2025-09-25 13:54:42,0,0,1
2025-09-25 13:55:27,32.32,0.29,222.93,0.44,1.31,221.92,223.27,223.62,384.04,387.3,387.04,386.96,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,39.2,20.13,0,1,18.8,89.6,2025-09-25 13:55:27,0,0,1
2025-09-25 13:56:12,32.32,0.29,222.13,0.44,1.31,221.66,222.01,222.74,382.92,385.67,385.64,384.65,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,39.21,20.13,0,1,18.8,90.0,2025-09-25 13:56:12,0,0,1
2025-09-25 13:56:57,32.32,0.29,221.5,0.44,1.31,219.99,222.0,222.53,381.23,385.37,384.37,383.38,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,39.21,20.13,0,1,18.9,90.4,2025-09-25 13:56:57,0,0,1
2025-09-25 13:57:42,32.33,0.29,222.05,0.44,1.31,219.88,223.24,223.03,382.17,385.87,385.72,384.49,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,39.21,20.13,0,1,18.9,90.9,2025-09-25 13:57:42,0,0,1
2025-09-25 13:58:27,32.33,0.29,222.02,0.44,1.31,219.62,223.35,223.11,381.23,386.98,385.42,384.54,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,39.22,20.13,0,1,18.9,91.2,2025-09-25 13:58:27,0,0,1
2025-09-25 13:59:12,32.33,0.29,222.25,0.44,1.31,219.9,223.41,223.45,382.11,386.38,386.32,384.99,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,39.22,20.13,0,1,19.0,91.5,2025-09-25 13:59:12,0,0,1
2025-09-25 13:59:57,32.34,0.29,223.01,0.44,1.31,220.9,223.39,224.76,383.8,387.13,387.87,386.19,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,39.23,20.14,0,1,19.0,91.8,2025-09-25 13:59:57,0,0,1
2025-09-25 14:00:42,32.34,0.29,223.53,0.44,1.31,221.34,223.99,225.26,384.75,388.39,388.33,387.24,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,39.23,20.14,0,1,19.0,92.1,2025-09-25 14:00:42,0,0,1
2025-09-25 14:01:27,32.34,0.29,224.31,0.44,1.31,223.2,223.51,226.23,386.0,388.59,390.95,387.25,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,39.23,20.14,0,1,19.1,92.3,2025-09-25 14:01:27,0,0,1
2025-09-25 14:02:12,32.35,0.29,224.9,0.44,1.32,223.54,224.77,226.4,387.24,390.34,391.03,389.43,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,39.24,20.14,0,1,19.5,92.5,2025-09-25 14:02:12,0,0,1
2025-09-25 14:02:57,32.35,0.29,224.78,0.44,1.31,223.66,224.6,226.1,386.89,390.66,390.46,389.98,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,39.24,20.14,0,1,19.5,92.6,2025-09-25 14:02:57,0,0,1
2025-09-25 14:03:42,32.36,0.29,224.34,0.44,1.31,223.28,224.53,225.22,386.58,389.3,389.81,388.56,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,39.24,20.14,0,1,19.5,92.8,2025-09-25 14:03:42,0,0,1
2025-09-25 14:04:27,32.36,0.29,224.63,0.44,1.32,223.65,225.34,224.91,387.06,390.16,389.97,389.03,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,39.25,20.14,0,1,19.6,92.9,2025-09-25 14:04:27,0,0,1
2025-09-25 14:05:12,32.36,0.29,224.45,0.44,1.31,223.27,225.34,224.74,386.94,389.28,390.02,388.74,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,39.25,20.14,0,1,19.6,92.9,2025-09-25 14:05:12,0,0,1
2025-09-25 14:05:57,32.37,0.29,224.23,0.44,1.31,222.45,225.27,224.97,386.34,389.59,389.17,388.38,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,39.25,20.14,0,1,19.6,93.0,2025-09-25 14:05:57,0,0,1
2025-09-25 14:06:42,32.37,0.29,224.02,0.44,1.31,222.08,225.24,224.74,385.49,389.73,388.79,387.92,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,39.26,20.14,0,1,19.6,93.1,2025-09-25 14:06:42,0,0,1
2025-09-25 14:07:27,32.37,0.29,223.93,0.44,1.31,221.54,225.86,224.39,385.73,389.88,387.93,387.68,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,39.26,20.14,0,1,19.7,93.1,2025-09-25 14:07:27,0,0,1
2025-09-25 14:08:12,32.38,0.28,223.72,0.43,1.3,222.6,223.7,224.87,384.58,388.06,389.82,388.26,0.0,1.3,0.0,0.0,0.28,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,39.27,20.14,0,1,19.7,93.2,2025-09-25 14:08:12,0,0,1
2025-09-25 14:08:57,32.38,0.29,223.73,0.44,1.31,221.44,225.55,224.22,385.2,389.04,388.27,387.46,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,39.27,20.15,0,1,19.7,93.3,2025-09-25 14:08:57,0,0,1
2025-09-25 14:09:42,32.38,0.29,224.32,0.44,1.31,222.8,226.51,223.67,387.23,389.37,388.98,388.56,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,39.27,20.15,0,1,19.7,93.4,2025-09-25 14:09:42,0,0,1
2025-09-25 14:10:27,32.39,0.29,223.07,0.44,1.31,222.27,224.39,222.56,383.67,388.43,386.95,386.32,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,39.28,20.15,0,1,19.8,93.4,2025-09-25 14:10:27,0,0,1
2025-09-25 14:11:12,32.39,0.29,223.67,0.44,1.31,222.9,225.35,222.76,383.91,389.91,388.27,387.35,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,39.28,20.15,0,1,19.8,93.5,2025-09-25 14:11:12,0,0,1
2025-09-25 14:11:57,32.39,0.29,223.36,0.44,1.31,222.42,224.8,222.88,383.83,389.32,387.41,386.67,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,39.28,20.15,0,1,19.8,93.6,2025-09-25 14:11:57,0,0,1
2025-09-25 14:12:42,32.4,0.29,224.09,0.43,1.3,223.64,224.45,224.2,385.81,388.55,390.03,388.4,0.0,1.3,0.0,0.0,0.28,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,39.29,20.15,0,1,19.8,93.7,2025-09-25 14:12:42,0,0,1
2025-09-25 14:13:27,32.4,0.29,224.13,0.44,1.31,223.2,225.54,223.65,386.45,389.21,388.9,388.31,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,39.29,20.15,0,1,19.8,93.7,2025-09-25 14:13:27,0,0,1
2025-09-25 14:14:12,32.41,0.29,225.21,0.44,1.31,224.64,226.43,224.57,388.2,390.89,391.09,389.96,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,39.29,20.15,0,1,19.8,93.8,2025-09-25 14:14:12,0,0,1
2025-09-25 14:14:57,32.41,0.29,225.63,0.44,1.31,226.29,226.43,224.17,389.73,392.0,390.62,390.81,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,39.3,20.15,0,1,19.8,93.8,2025-09-25 14:14:57,0,0,1
2025-09-25 14:15:42,32.41,0.29,225.63,0.44,1.31,224.57,225.74,226.59,389.17,392.04,391.2,390.7,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,39.3,20.15,0,1,19.9,93.9,2025-09-25 14:15:42,0,0,1
2025-09-25 14:16:27,32.42,0.29,225.1,0.44,1.31,224.08,225.03,226.19,387.85,390.97,390.82,389.63,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,39.31,20.15,0,1,19.9,93.8,2025-09-25 14:16:27,0,0,1
2025-09-25 14:17:12,32.42,0.29,224.19,0.44,1.31,222.09,223.85,226.65,385.47,390.15,389.33,388.35,0.0,1.31,0.0,0.0,0.28,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,39.31,20.16,0,1,20.3,93.8,2025-09-25 14:17:12,0,0,1
2025-09-25 14:17:57,32.42,0.28,222.66,0.43,1.3,221.48,220.37,226.15,382.85,385.93,388.23,385.31,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.31,20.16,0,1,20.3,93.9,2025-09-25 14:17:57,0,0,1
2025-09-25 14:18:42,32.43,0.28,222.83,0.43,1.3,221.08,221.15,226.27,382.82,386.85,388.21,386.11,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.32,20.16,0,1,20.3,93.9,2025-09-25 14:18:42,0,0,1
2025-09-25 14:19:27,32.43,0.28,223.01,0.43,1.3,223.45,220.81,224.77,383.72,387.19,387.87,386.14,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.32,20.16,0,1,20.3,93.9,2025-09-25 14:19:27,0,0,1
2025-09-25 14:20:12,32.46,3.92,221.73,7.31,21.92,221.68,220.27,223.26,381.86,384.56,385.75,383.9,7.59,7.64,6.69,1.35,1.39,1.18,2.85,1.0,0.95,0.9,4.86,1.68,1.68,1.49,0.81,0.8,0.83,0.8,49.9,39.36,20.18,1,1,20.3,92.7,2025-09-25 14:20:12,1,0,0
2025-09-25 14:20:57,32.51,3.92,221.63,7.3,21.9,221.33,220.39,223.18,381.93,384.32,385.38,383.62,7.53,7.69,6.69,1.34,1.4,1.18,2.85,0.99,0.95,0.91,4.85,1.67,1.69,1.49,0.81,0.8,0.83,0.79,49.9,39.42,20.22,1,1,19.8,86.9,2025-09-25 14:20:57,1,0,0
2025-09-25 14:21:42,32.56,3.89,221.65,7.26,21.78,222.03,219.43,223.49,381.6,383.78,386.34,383.85,7.58,7.59,6.6,1.34,1.37,1.18,2.85,1.01,0.95,0.89,4.83,1.68,1.67,1.48,0.81,0.8,0.82,0.8,49.9,39.48,20.25,1,1,19.7,81.8,2025-09-25 14:21:42,1,0,0
2025-09-25 14:22:27,32.61,3.88,222.01,7.25,21.74,221.62,220.53,223.89,382.31,385.28,386.03,384.65,7.48,7.6,6.65,1.32,1.38,1.18,2.86,1.0,0.94,0.91,4.82,1.66,1.68,1.49,0.81,0.8,0.83,0.79,49.9,39.54,20.29,1,1,19.6,77.6,2025-09-25 14:22:27,1,0,0
2025-09-25 14:23:12,32.66,3.86,223.09,7.23,21.68,222.79,221.27,225.23,384.18,387.08,387.98,386.4,7.49,7.54,6.65,1.32,1.37,1.18,2.9,1.02,0.95,0.92,4.83,1.67,1.67,1.5,0.8,0.79,0.82,0.79,49.9,39.61,20.32,1,1,19.0,74.8,2025-09-25 14:23:12,1,0,0
2025-09-25 14:23:57,32.71,3.86,222.77,7.22,21.66,223.92,220.12,224.28,384.39,385.45,387.71,385.2,7.54,7.58,6.53,1.34,1.36,1.16,2.88,1.02,0.97,0.89,4.82,1.69,1.67,1.46,0.8,0.79,0.81,0.79,49.9,39.67,20.36,1,1,18.9,72.2,2025-09-25 14:23:57,1,0,0
2025-09-25 14:24:42,32.76,3.83,222.82,7.18,21.54,224.5,219.5,224.48,383.94,385.81,388.08,385.48,7.6,7.49,6.45,1.35,1.32,1.16,2.88,1.04,0.97,0.87,4.8,1.71,1.64,1.45,0.8,0.79,0.81,0.8,49.9,39.74,20.4,1,1,18.3,69.4,2025-09-25 14:24:42,1,0,0
2025-09-25 14:25:27,32.78,0.29,225.04,0.44,1.33,226.5,222.62,226.02,388.23,389.71,391.42,389.55,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,49.9,39.76,20.41,0,1,18.1,68.6,2025-09-25 14:25:27,0,0,1
2025-09-25 14:26:12,32.78,0.29,224.58,0.44,1.33,226.32,221.49,225.94,387.26,388.86,390.83,388.64,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.76,20.42,0,1,18.0,72.3,2025-09-25 14:26:12,0,0,1
2025-09-25 14:26:57,32.79,0.29,224.39,0.44,1.32,226.52,221.01,225.65,386.8,388.66,390.49,388.71,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.76,20.42,0,1,18.0,75.7,2025-09-25 14:26:57,0,0,1
2025-09-25 14:27:42,32.79,0.29,223.62,0.44,1.32,226.61,220.78,223.47,386.96,386.28,388.69,387.24,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.77,20.42,0,1,18.0,78.4,2025-09-25 14:27:42,0,0,1
2025-09-25 14:28:27,32.79,0.28,223.11,0.44,1.32,226.39,220.39,222.55,385.0,386.77,387.45,386.31,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.77,20.42,0,1,18.1,80.3,2025-09-25 14:28:27,0,0,1
2025-09-25 14:29:12,32.8,0.28,221.92,0.44,1.32,224.75,220.11,220.92,384.07,383.99,385.05,384.53,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.77,20.42,0,1,18.1,82.0,2025-09-25 14:29:12,0,0,1
2025-09-25 14:29:57,32.8,0.28,220.64,0.44,1.31,222.36,218.39,221.19,381.02,382.6,382.85,382.01,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.78,20.42,0,1,18.1,83.4,2025-09-25 14:29:57,0,0,1
2025-09-25 14:30:42,32.81,0.28,221.09,0.44,1.32,222.84,219.04,221.39,381.69,383.34,383.75,382.58,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.78,20.42,0,1,18.2,84.6,2025-09-25 14:30:42,0,0,1
2025-09-25 14:31:27,32.81,0.28,223.12,0.44,1.31,224.99,221.2,223.18,384.77,386.94,387.63,386.85,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.79,20.42,0,1,18.2,85.6,2025-09-25 14:31:27,0,0,1
2025-09-25 14:32:12,32.81,0.28,223.53,0.44,1.31,226.69,221.16,222.75,386.71,386.83,387.91,386.86,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.79,20.42,0,1,18.3,86.4,2025-09-25 14:32:12,0,0,1
2025-09-25 14:32:57,32.82,0.28,224.1,0.44,1.31,227.94,217.62,226.76,387.47,386.25,390.69,388.07,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.79,20.42,0,1,18.7,87.3,2025-09-25 14:32:57,0,0,1
2025-09-25 14:33:42,32.82,0.28,224.02,0.44,1.31,228.1,217.73,226.23,386.8,386.51,390.67,388.65,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.8,20.42,0,1,18.8,88.1,2025-09-25 14:33:42,0,0,1
2025-09-25 14:34:27,32.82,0.28,223.83,0.44,1.31,228.17,217.36,225.96,385.99,386.39,390.61,387.64,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,39.8,20.42,0,1,18.8,88.7,2025-09-25 14:34:27,0,0,1
2025-09-25 14:35:12,32.83,0.28,223.68,0.44,1.31,227.92,217.78,225.34,386.33,385.75,390.15,387.39,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,39.8,20.42,0,1,18.8,89.4,2025-09-25 14:35:12,0,0,1
2025-09-25 14:35:57,32.83,0.28,223.17,0.44,1.31,227.63,217.19,224.69,385.23,385.32,389.0,386.82,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,39.81,20.43,0,1,18.9,89.8,2025-09-25 14:35:57,0,0,1
2025-09-25 14:36:42,32.83,0.28,223.3,0.44,1.31,227.77,217.44,224.7,385.74,385.14,389.38,386.96,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,39.81,20.43,0,1,18.9,90.3,2025-09-25 14:36:42,0,0,1
2025-09-25 14:37:27,32.84,0.28,223.8,0.44,1.31,227.87,217.7,225.85,386.41,386.18,390.28,387.63,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,39.81,20.43,0,1,19.0,90.6,2025-09-25 14:37:27,0,0,1
2025-09-25 14:38:12,32.84,0.28,223.88,0.43,1.3,228.04,218.02,225.6,387.33,385.75,390.22,387.58,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,39.82,20.43,0,1,19.0,91.0,2025-09-25 14:38:12,0,0,1
2025-09-25 14:38:57,32.84,0.28,224.11,0.44,1.31,228.37,217.81,226.16,387.38,386.17,390.92,387.89,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.8,39.82,20.43,0,1,19.0,91.3,2025-09-25 14:38:57,0,0,1
2025-09-25 14:39:42,32.85,0.28,223.82,0.43,1.3,226.11,218.31,227.05,385.81,386.86,390.32,387.95,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.8,39.82,20.43,0,1,19.1,91.6,2025-09-25 14:39:42,0,0,1
2025-09-25 14:40:27,32.85,0.28,223.79,0.44,1.31,227.04,219.1,225.25,386.28,387.17,389.37,387.58,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.8,39.83,20.43,0,1,19.1,91.9,2025-09-25 14:40:27,0,0,1
2025-09-25 14:41:12,32.85,0.28,224.46,0.43,1.3,227.95,218.3,227.15,387.02,387.67,391.62,388.87,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,49.9,39.83,20.43,0,1,19.5,92.0,2025-09-25 14:41:12,0,0,1
2025-09-25 14:41:57,32.86,0.28,225.47,0.44,1.31,229.37,218.55,228.5,389.5,388.3,393.74,390.41,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.84,20.43,0,1,19.5,92.3,2025-09-25 14:41:57,0,0,1
2025-09-25 14:42:42,32.86,0.28,225.03,0.43,1.3,228.46,219.25,227.38,388.89,387.38,393.0,389.07,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.84,20.43,0,1,19.6,92.5,2025-09-25 14:42:42,0,0,1
2025-09-25 14:43:27,32.87,0.28,224.26,0.44,1.31,228.97,218.51,225.3,388.43,385.36,391.48,388.88,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.84,20.43,0,1,19.6,92.6,2025-09-25 14:43:27,0,0,1
2025-09-25 14:44:12,32.87,0.28,224.52,0.44,1.31,225.4,220.15,228.03,386.17,388.77,391.73,388.74,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.85,20.43,0,1,19.6,92.8,2025-09-25 14:44:12,0,0,1
2025-09-25 14:44:57,32.87,0.28,224.14,0.44,1.31,225.92,219.79,226.73,386.01,388.18,390.48,388.12,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.85,20.43,0,1,19.6,93.0,2025-09-25 14:44:57,0,0,1
2025-09-25 14:45:42,32.87,0.28,223.14,0.44,1.31,225.86,221.58,221.98,387.0,384.88,387.57,386.78,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,39.85,20.44,0,1,19.7,93.1,2025-09-25 14:45:42,0,0,1
2025-09-25 14:46:27,32.88,0.29,225.54,0.44,1.31,226.94,223.53,226.16,389.62,390.59,391.72,390.57,0.0,1.31,0.0,0.0,0.28,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,39.86,20.44,0,1,19.7,93.2,2025-09-25 14:46:27,0,0,1
2025-09-25 14:47:12,32.88,0.29,226.14,0.44,1.31,228.46,222.48,227.5,390.76,390.35,393.97,391.6,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,39.86,20.44,0,1,19.7,93.4,2025-09-25 14:47:12,0,0,1
2025-09-25 14:47:57,32.89,0.28,226.74,0.44,1.31,228.82,222.22,229.19,390.77,391.82,395.59,392.52,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,39.86,20.44,0,1,19.7,93.4,2025-09-25 14:47:57,0,0,1
2025-09-25 14:48:42,32.9,3.79,225.04,7.15,21.45,226.53,221.76,226.84,388.27,389.63,391.44,389.59,7.52,7.49,6.45,1.33,1.32,1.14,2.98,1.06,1.0,0.91,4.83,1.7,1.66,1.46,0.79,0.78,0.8,0.78,50.0,39.89,20.45,1,1,19.7,93.3,2025-09-25 14:48:42,1,0,0
2025-09-25 14:49:27,32.95,3.9,223.11,7.28,21.83,223.53,221.31,224.51,384.13,387.32,387.88,386.47,7.52,7.72,6.58,1.35,1.4,1.16,2.9,1.0,0.98,0.91,4.87,1.68,1.71,1.48,0.8,0.8,0.82,0.79,50.0,39.95,20.49,1,1,19.7,88.7,2025-09-25 14:49:27,1,0,0
2025-09-25 14:50:57,33.05,3.9,222.59,7.26,21.77,223.54,220.25,224.0,384.06,386.17,386.38,385.42,7.56,7.72,6.49,1.36,1.38,1.15,2.87,1.0,0.98,0.89,4.84,1.69,1.7,1.45,0.81,0.81,0.81,0.79,50.0,40.07,20.56,1,1,19.1,79.6,2025-09-25 14:50:57,1,0,0
2025-09-25 14:51:42,33.11,3.86,222.28,7.2,21.61,222.98,220.12,223.75,382.69,385.98,386.33,385.03,7.48,7.66,6.46,1.34,1.38,1.14,2.85,0.99,0.97,0.89,4.8,1.67,1.69,1.45,0.8,0.8,0.82,0.79,50.0,40.14,20.6,1,1,18.9,74.9,2025-09-25 14:51:42,1,0,0
2025-09-25 14:52:27,33.16,3.8,222.24,7.13,21.38,223.4,220.25,223.08,383.58,384.85,386.36,384.88,7.39,7.63,6.36,1.33,1.36,1.11,2.84,0.98,0.98,0.88,4.75,1.65,1.68,1.42,0.8,0.8,0.81,0.78,50.0,40.2,20.64,1,1,18.7,72.1,2025-09-25 14:52:27,1,0,0
2025-09-25 14:53:12,33.19,0.3,225.4,0.45,1.34,225.34,226.21,224.66,389.07,391.4,390.72,390.31,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,40.25,20.66,0,1,18.2,69.7,2025-09-25 14:53:12,0,0,1
2025-09-25 14:53:57,33.2,0.3,225.62,0.44,1.33,225.97,226.47,224.42,389.92,392.05,390.34,390.54,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.25,20.66,0,1,18.1,71.8,2025-09-25 14:53:57,0,0,1
2025-09-25 14:54:42,33.2,0.29,224.65,0.44,1.33,225.16,225.21,223.6,388.17,389.97,389.17,389.0,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,40.25,20.66,0,1,18.0,75.4,2025-09-25 14:54:42,0,0,1
2025-09-25 14:55:27,33.2,0.29,223.9,0.44,1.33,223.43,225.16,223.13,386.61,389.57,387.24,387.87,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,40.26,20.67,0,1,18.0,78.2,2025-09-25 14:55:27,0,0,1
2025-09-25 14:56:12,33.21,0.29,224.05,0.44,1.32,224.71,223.46,224.0,386.16,389.04,388.99,388.42,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,40.26,20.67,0,1,18.0,80.4,2025-09-25 14:56:12,0,0,1
2025-09-25 14:56:57,33.21,0.29,224.39,0.44,1.32,222.89,225.24,225.04,386.66,389.68,389.59,388.15,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.26,20.67,0,1,18.1,82.2,2025-09-25 14:56:57,0,0,1
2025-09-25 14:57:42,33.21,0.29,223.45,0.44,1.32,222.38,224.24,223.73,384.85,388.66,387.54,386.91,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,49.9,40.27,20.67,0,1,18.1,83.7,2025-09-25 14:57:42,0,0,1
2025-09-25 14:58:27,33.22,0.29,223.07,0.44,1.32,222.45,223.84,222.93,384.51,387.25,387.32,386.36,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,40.27,20.67,0,1,18.2,85.0,2025-09-25 14:58:27,0,0,1
2025-09-25 14:59:12,33.22,0.29,223.3,0.44,1.32,222.42,224.58,222.91,384.84,388.52,386.92,386.5,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.28,20.67,0,1,18.2,85.8,2025-09-25 14:59:12,0,0,1
2025-09-25 14:59:57,33.22,0.29,223.21,0.44,1.32,222.3,223.78,223.55,384.58,387.52,387.7,386.33,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,40.28,20.67,0,1,18.2,86.7,2025-09-25 14:59:57,0,0,1
2025-09-25 15:00:42,33.23,0.29,223.82,0.44,1.32,222.75,224.24,224.48,385.57,388.47,388.95,387.69,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,40.28,20.67,0,1,18.3,87.6,2025-09-25 15:00:42,0,0,1
2025-09-25 15:01:27,33.23,0.29,224.07,0.44,1.32,221.79,225.45,224.99,385.93,389.56,388.81,387.72,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.29,20.67,0,1,18.7,88.4,2025-09-25 15:01:27,0,0,1
2025-09-25 15:02:12,33.23,0.29,224.47,0.44,1.32,221.49,225.71,226.22,386.26,390.74,389.38,388.69,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.29,20.67,0,1,18.8,89.1,2025-09-25 15:02:12,0,0,1
2025-09-25 15:02:57,33.24,0.29,226.35,0.44,1.32,224.77,226.21,228.07,388.81,392.86,394.45,391.56,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.3,20.67,0,1,18.8,89.6,2025-09-25 15:02:57,0,0,1
2025-09-25 15:03:42,33.24,0.29,226.28,0.44,1.32,224.29,227.42,227.15,390.09,393.39,392.31,392.19,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.3,20.67,0,1,18.9,90.0,2025-09-25 15:03:42,0,0,1
2025-09-25 15:04:27,33.25,0.29,226.08,0.44,1.32,226.33,226.8,225.12,391.54,391.27,391.93,391.53,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.3,20.68,0,1,18.9,90.4,2025-09-25 15:04:27,0,0,1
2025-09-25 15:05:12,33.25,0.29,226.22,0.44,1.32,226.06,226.95,225.66,391.38,391.81,392.27,391.63,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.31,20.68,0,1,18.9,90.9,2025-09-25 15:05:12,0,0,1
2025-09-25 15:05:57,33.25,0.29,225.86,0.44,1.32,226.0,226.21,225.37,390.49,390.97,392.11,391.29,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.31,20.68,0,1,19.0,91.2,2025-09-25 15:05:57,0,0,1
2025-09-25 15:06:42,33.26,0.29,226.17,0.44,1.32,226.22,226.77,225.53,390.71,391.93,392.55,391.81,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.31,20.68,0,1,19.0,91.4,2025-09-25 15:06:42,0,0,1
2025-09-25 15:07:27,33.26,0.29,226.77,0.44,1.32,227.02,226.63,226.66,391.34,393.83,393.13,392.75,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.32,20.68,0,1,19.1,91.7,2025-09-25 15:07:27,0,0,1
2025-09-25 15:08:12,33.26,0.29,226.16,0.44,1.31,226.09,225.35,227.04,390.14,392.38,392.63,391.67,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.32,20.68,0,1,19.5,91.8,2025-09-25 15:08:12,0,0,1
2025-09-25 15:08:57,33.27,0.29,227.02,0.44,1.32,225.84,227.3,227.92,392.09,393.58,393.93,393.55,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.32,20.68,0,1,19.5,92.0,2025-09-25 15:08:57,0,0,1
2025-09-25 15:09:42,33.27,0.3,227.28,0.44,1.32,224.98,229.02,227.84,391.22,395.86,393.87,393.48,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.33,20.68,0,1,19.5,92.3,2025-09-25 15:09:42,0,0,1
2025-09-25 15:10:27,33.27,0.29,226.76,0.44,1.32,225.09,227.99,227.22,390.73,394.14,393.4,393.0,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.33,20.68,0,1,19.6,92.5,2025-09-25 15:10:27,0,0,1
2025-09-25 15:11:12,33.28,0.29,227.45,0.44,1.32,227.61,227.53,227.23,393.65,393.81,394.42,393.59,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.34,20.68,0,1,19.6,92.7,2025-09-25 15:11:12,0,0,1
2025-09-25 15:11:57,33.28,0.29,225.87,0.44,1.32,227.11,225.83,224.69,391.41,390.78,391.48,391.18,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.34,20.68,0,1,19.6,92.8,2025-09-25 15:11:57,0,0,1
2025-09-25 15:12:42,33.28,0.28,224.81,0.44,1.31,227.26,222.17,225.0,388.1,388.74,391.28,389.25,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,40.34,20.68,0,1,19.6,92.9,2025-09-25 15:12:42,0,0,1
2025-09-25 15:13:27,33.29,0.28,224.22,0.44,1.31,226.7,221.17,224.81,388.85,385.32,390.94,388.29,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,40.35,20.69,0,1,19.7,93.1,2025-09-25 15:13:27,0,0,1
2025-09-25 15:14:12,33.29,0.28,224.01,0.44,1.31,226.56,220.69,224.78,387.29,386.93,389.75,388.06,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,40.35,20.69,0,1,19.7,93.2,2025-09-25 15:14:12,0,0,1
2025-09-25 15:14:57,33.3,0.28,224.04,0.43,1.3,226.65,220.37,225.12,386.89,387.01,390.26,388.24,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,40.35,20.69,0,1,19.7,93.3,2025-09-25 15:14:57,0,0,1
2025-09-25 15:15:42,33.34,3.78,221.72,7.11,21.33,224.52,217.57,223.09,383.87,381.67,386.58,384.04,7.67,7.41,6.25,1.37,1.28,1.13,2.83,1.04,0.97,0.82,4.73,1.72,1.61,1.4,0.8,0.8,0.8,0.81,50.0,40.41,20.72,1,1,19.7,91.3,2025-09-25 15:15:42,1,0,0
2025-09-25 15:16:27,33.38,3.77,222.58,7.1,21.3,224.37,218.55,224.83,384.61,384.69,387.25,385.49,7.66,7.41,6.23,1.36,1.28,1.13,2.86,1.05,0.98,0.83,4.74,1.72,1.62,1.4,0.8,0.79,0.79,0.8,49.9,40.46,20.75,1,1,19.6,85.3,2025-09-25 15:16:27,1,0,0
2025-09-25 15:17:12,33.43,3.7,223.25,7.02,21.06,225.52,219.99,224.25,385.94,386.06,388.03,386.96,7.55,7.43,6.08,1.35,1.28,1.08,2.89,1.04,1.01,0.84,4.7,1.7,1.63,1.36,0.79,0.79,0.78,0.79,50.0,40.52,20.79,1,1,19.5,81.3,2025-09-25 15:17:12,1,0,0
2025-09-25 15:17:57,33.48,3.68,223.93,6.99,20.98,227.98,219.94,223.89,388.74,385.32,389.53,387.77,7.58,7.42,5.97,1.37,1.26,1.06,2.91,1.05,1.04,0.82,4.7,1.73,1.63,1.34,0.78,0.79,0.77,0.79,50.0,40.58,20.83,1,1,19.0,76.9,2025-09-25 15:17:57,1,0,0
2025-09-25 15:18:42,33.53,3.63,224.02,6.93,20.78,228.31,218.89,224.88,388.09,386.09,389.83,388.16,7.62,7.23,5.92,1.36,1.21,1.06,2.91,1.09,1.02,0.8,4.66,1.74,1.58,1.33,0.78,0.78,0.76,0.8,50.0,40.65,20.87,1,1,18.8,72.9,2025-09-25 15:18:42,1,0,0
2025-09-25 15:19:27,33.58,3.6,223.39,6.89,20.68,226.11,219.76,224.32,385.76,385.75,389.27,387.02,7.4,7.22,6.05,1.3,1.23,1.06,2.88,1.05,0.99,0.84,4.62,1.67,1.59,1.36,0.78,0.78,0.78,0.78,50.0,40.71,20.91,1,1,18.2,70.2,2025-09-25 15:19:27,1,0,0
2025-09-25 15:20:12,33.59,0.29,224.61,0.44,1.33,226.34,221.52,225.98,386.58,388.64,391.9,388.98,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,40.72,20.91,0,1,18.1,69.8,2025-09-25 15:20:12,0,0,1
2025-09-25 15:20:57,33.59,0.29,224.89,0.44,1.33,226.17,222.0,226.52,387.35,388.47,392.78,389.33,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,40.73,20.91,0,1,18.0,73.4,2025-09-25 15:20:57,0,0,1
2025-09-25 15:21:42,33.59,0.29,224.79,0.44,1.33,226.46,221.79,226.14,387.28,388.01,392.78,389.11,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,40.73,20.91,0,1,18.0,76.7,2025-09-25 15:21:42,0,0,1
2025-09-25 15:22:27,33.6,0.29,224.52,0.44,1.32,226.43,221.13,226.02,386.6,387.7,392.37,388.87,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,40.73,20.91,0,1,18.0,79.0,2025-09-25 15:22:27,0,0,1
2025-09-25 15:23:12,33.6,0.29,225.34,0.44,1.32,226.3,223.49,226.25,388.27,389.91,392.74,390.3,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,49.9,40.74,20.91,0,1,18.0,80.9,2025-09-25 15:23:12,0,0,1
2025-09-25 15:23:57,33.6,0.29,225.3,0.44,1.32,224.81,223.42,227.68,387.51,390.31,392.89,390.02,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,49.9,40.74,20.92,0,1,18.1,82.5,2025-09-25 15:23:57,0,0,1
2025-09-25 15:24:42,33.61,0.29,225.68,0.44,1.32,224.62,224.77,227.66,388.59,391.46,392.62,390.85,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.74,20.92,0,1,18.1,83.9,2025-09-25 15:24:42,0,0,1
