readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),df2_time,compressor_on,heater_on,fan_status
2025-09-25 15:25:27,33.61,0.29,225.47,0.44,1.32,224.05,225.93,226.45,387.89,392.14,391.55,390.8,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.75,20.92,0,1,18.2,85.0,2025-09-25 15:25:27,0,0,1
2025-09-25 15:26:12,33.61,0.29,225.74,0.44,1.32,226.29,224.52,226.42,388.75,391.07,393.16,391.04,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.75,20.92,0,1,18.2,85.8,2025-09-25 15:26:12,0,0,1
2025-09-25 15:26:57,33.62,0.29,227.28,0.44,1.32,227.66,226.18,228.02,391.3,393.92,395.77,393.72,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.76,20.92,0,1,18.2,86.7,2025-09-25 15:26:57,0,0,1
2025-09-25 15:27:42,33.62,0.29,226.24,0.44,1.32,226.67,225.97,226.09,390.04,392.29,393.23,391.75,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.76,20.92,0,1,18.3,87.6,2025-09-25 15:27:42,0,0,1
2025-09-25 15:28:27,33.63,0.29,226.54,0.44,1.32,226.56,226.19,226.87,389.9,393.27,393.93,392.46,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.76,20.92,0,1,18.7,88.4,2025-09-25 15:28:27,0,0,1
2025-09-25 15:29:12,33.63,0.29,226.3,0.44,1.32,225.93,225.14,227.85,389.57,392.14,394.2,391.97,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.77,20.92,0,1,18.8,89.0,2025-09-25 15:29:12,0,0,1
2025-09-25 15:29:57,33.63,0.29,227.38,0.44,1.32,227.73,224.76,229.66,390.82,392.96,397.73,393.84,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.77,20.92,0,1,18.8,89.5,2025-09-25 15:29:57,0,0,1
2025-09-25 15:30:42,33.64,0.29,226.87,0.44,1.32,225.17,225.37,230.07,389.42,393.9,395.53,393.12,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.77,20.92,0,1,18.8,89.9,2025-09-25 15:30:42,0,0,1
2025-09-25 15:31:27,33.64,0.29,226.37,0.44,1.32,225.58,224.51,229.02,389.0,392.27,394.97,392.06,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.78,20.92,0,1,18.9,90.4,2025-09-25 15:31:27,0,0,1
2025-09-25 15:32:12,33.64,0.29,226.21,0.44,1.31,224.44,224.17,230.03,388.23,392.06,395.15,391.54,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,40.78,20.92,0,1,18.9,90.8,2025-09-25 15:32:12,0,0,1
2025-09-25 15:32:57,33.65,0.29,226.99,0.44,1.32,226.37,224.76,229.86,390.33,393.44,395.74,393.06,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.78,20.93,0,1,18.9,91.1,2025-09-25 15:32:57,0,0,1
2025-09-25 15:33:42,33.65,0.29,227.37,0.44,1.31,226.14,225.16,230.81,390.81,393.96,396.68,393.74,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.79,20.93,0,1,19.0,91.5,2025-09-25 15:33:42,0,0,1
2025-09-25 15:34:27,33.65,0.29,227.48,0.44,1.31,226.74,225.42,230.28,391.47,393.61,396.94,394.17,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,40.79,20.93,0,1,19.0,91.7,2025-09-25 15:34:27,0,0,1
2025-09-25 15:35:12,33.66,0.29,227.48,0.44,1.32,225.84,225.34,231.27,390.85,394.02,397.16,394.24,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.8,20.93,0,1,19.0,91.9,2025-09-25 15:35:12,0,0,1
2025-09-25 15:35:57,33.66,0.29,228.39,0.44,1.32,226.7,225.99,232.48,392.27,395.43,399.04,395.51,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.8,20.93,0,1,19.0,92.1,2025-09-25 15:35:57,0,0,1
2025-09-25 15:36:42,33.66,0.29,227.25,0.44,1.31,226.48,224.78,230.5,390.44,393.87,396.53,393.72,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.8,20.93,0,1,19.1,92.4,2025-09-25 15:36:42,0,0,1
2025-09-25 15:37:27,33.67,0.29,227.17,0.44,1.31,224.96,225.0,231.56,389.65,393.72,397.05,393.61,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.81,20.93,0,1,19.5,92.6,2025-09-25 15:37:27,0,0,1
2025-09-25 15:38:12,33.67,0.29,228.19,0.44,1.32,224.26,228.65,231.67,391.36,397.24,397.1,394.98,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.81,20.93,0,1,19.5,92.8,2025-09-25 15:38:12,0,0,1
2025-09-25 15:38:57,33.68,0.3,228.19,0.44,1.32,223.61,229.67,231.3,391.0,397.31,397.35,395.11,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.82,20.93,0,1,19.6,93.0,2025-09-25 15:38:57,0,0,1
2025-09-25 15:39:42,33.68,0.3,228.6,0.44,1.32,224.74,229.98,231.08,392.16,397.42,398.19,395.86,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.82,20.93,0,1,19.6,93.1,2025-09-25 15:39:42,0,0,1
2025-09-25 15:40:27,33.68,0.3,228.41,0.44,1.32,224.82,229.59,230.84,390.99,398.43,397.41,395.6,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.82,20.93,0,1,19.6,93.2,2025-09-25 15:40:27,0,0,1
2025-09-25 15:41:12,33.69,0.29,227.83,0.44,1.31,224.74,228.33,230.43,392.6,394.79,396.4,395.0,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.83,20.94,0,1,19.6,93.3,2025-09-25 15:41:12,0,0,1
2025-09-25 15:41:57,33.69,0.29,228.42,0.44,1.31,225.69,228.19,231.39,394.9,393.74,398.15,395.97,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.83,20.94,0,1,19.6,93.5,2025-09-25 15:41:57,0,0,1
2025-09-25 15:42:42,33.69,0.29,228.15,0.44,1.32,226.01,227.75,230.69,392.09,395.88,397.5,395.02,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.83,20.94,0,1,19.7,93.6,2025-09-25 15:42:42,0,0,1
2025-09-25 15:43:27,33.7,0.29,227.05,0.44,1.31,223.27,228.5,229.39,390.07,395.03,394.66,394.68,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.84,20.94,0,1,19.7,93.7,2025-09-25 15:43:27,0,0,1
2025-09-25 15:44:12,33.7,0.29,227.88,0.44,1.32,224.48,228.22,230.95,390.61,396.83,396.66,394.95,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.84,20.94,0,1,19.7,93.8,2025-09-25 15:44:12,0,0,1
2025-09-25 15:44:57,33.7,0.29,228.19,0.44,1.32,224.75,228.5,231.34,391.6,396.28,397.82,395.13,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.84,20.94,0,1,19.7,93.8,2025-09-25 15:44:57,0,0,1
2025-09-25 15:45:42,33.71,0.3,228.68,0.44,1.32,224.63,229.89,231.52,391.15,400.29,396.81,395.93,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,40.85,20.94,0,1,19.7,93.9,2025-09-25 15:45:42,0,0,1
2025-09-25 15:46:27,33.73,3.6,225.25,6.94,20.81,221.54,226.19,228.02,386.13,391.77,392.48,390.03,7.12,7.29,6.39,1.2,1.32,1.08,2.98,1.02,0.98,0.98,4.69,1.58,1.65,1.46,0.77,0.76,0.8,0.74,49.9,40.87,20.96,1,1,19.7,93.9,2025-09-25 15:46:27,1,0,0
2025-09-25 15:47:12,33.78,3.69,225.41,7.02,21.07,223.94,224.33,227.98,387.46,391.16,392.67,390.44,7.39,7.34,6.34,1.28,1.31,1.1,2.98,1.05,1.0,0.93,4.75,1.65,1.65,1.45,0.78,0.77,0.79,0.76,50.0,40.94,21.0,1,1,19.7,89.4,2025-09-25 15:47:12,1,0,0
2025-09-25 15:47:57,33.83,3.67,226.1,7.02,21.06,223.84,225.41,229.05,388.81,392.42,393.6,391.18,7.34,7.33,6.39,1.26,1.31,1.1,3.01,1.06,1.0,0.96,4.76,1.64,1.65,1.46,0.77,0.77,0.8,0.76,49.9,41.0,21.04,1,1,19.6,83.3,2025-09-25 15:47:57,1,0,0
2025-09-25 15:48:42,33.87,3.65,226.28,6.99,20.96,224.88,225.02,228.94,389.43,391.7,394.63,391.83,7.35,7.27,6.33,1.26,1.29,1.1,3.02,1.07,1.0,0.95,4.74,1.65,1.64,1.45,0.77,0.76,0.79,0.76,50.0,41.06,21.08,1,1,19.0,78.3,2025-09-25 15:48:42,1,0,0
2025-09-25 15:49:27,33.92,3.63,225.57,6.96,20.89,223.08,225.05,228.58,387.28,392.07,392.73,390.66,7.25,7.25,6.39,1.23,1.3,1.1,2.98,1.05,0.97,0.96,4.71,1.62,1.63,1.46,0.77,0.76,0.8,0.75,50.0,41.12,21.11,1,1,18.9,74.7,2025-09-25 15:49:27,1,0,0
2025-09-25 15:50:12,33.96,3.62,225.62,6.94,20.83,222.17,224.97,229.72,387.1,391.99,393.25,390.79,7.21,7.16,6.46,1.21,1.3,1.11,2.98,1.05,0.95,0.98,4.7,1.6,1.61,1.48,0.77,0.75,0.81,0.75,50.0,41.17,21.14,1,1,18.3,71.8,2025-09-25 15:50:12,1,0,0
2025-09-25 15:50:57,33.98,0.3,227.34,0.45,1.34,224.08,226.87,231.08,389.75,395.14,396.4,393.63,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,41.2,21.16,0,1,18.1,70.5,2025-09-25 15:50:57,0,0,1
2025-09-25 15:51:42,33.99,0.3,228.36,0.44,1.33,226.54,227.25,231.29,393.16,394.61,398.77,395.18,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,41.21,21.16,0,1,18.0,73.9,2025-09-25 15:51:42,0,0,1
2025-09-25 15:52:27,33.99,0.29,227.19,0.44,1.33,226.23,226.53,228.81,390.97,394.17,395.35,393.65,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,41.21,21.16,0,1,18.0,77.2,2025-09-25 15:52:27,0,0,1
2025-09-25 15:53:12,33.99,0.29,227.96,0.44,1.33,227.32,227.12,229.44,392.45,395.34,396.71,394.58,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,41.22,21.17,0,1,18.0,79.7,2025-09-25 15:53:12,0,0,1
2025-09-25 15:53:57,34.0,0.29,227.36,0.44,1.33,226.22,227.29,228.59,391.62,393.7,396.08,393.7,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,41.22,21.17,0,1,18.0,81.6,2025-09-25 15:53:57,0,0,1
2025-09-25 15:54:42,34.0,0.29,225.44,0.44,1.32,223.3,225.02,228.0,387.11,391.49,392.8,390.61,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,41.22,21.17,0,1,18.1,82.8,2025-09-25 15:54:42,0,0,1
2025-09-25 15:55:27,34.0,0.29,225.37,0.44,1.32,223.69,224.11,228.31,387.05,390.26,393.72,390.46,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,49.9,41.23,21.17,0,1,18.1,84.2,2025-09-25 15:55:27,0,0,1
2025-09-25 15:56:12,34.01,0.29,225.61,0.44,1.32,223.66,225.26,227.93,388.36,391.89,392.08,390.77,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,41.23,21.17,0,1,18.2,85.6,2025-09-25 15:56:12,0,0,1
2025-09-25 15:56:57,34.01,0.29,225.16,0.44,1.32,219.17,228.05,228.28,384.2,393.45,392.21,389.66,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,41.23,21.17,0,1,18.2,86.5,2025-09-25 15:56:57,0,0,1
2025-09-25 15:57:42,34.02,0.29,223.23,0.44,1.32,216.13,226.82,226.74,380.77,390.66,388.37,386.5,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,41.24,21.17,0,1,18.2,87.4,2025-09-25 15:57:42,0,0,1
2025-09-25 15:58:27,34.02,0.29,223.0,0.44,1.32,216.03,226.54,226.44,380.84,388.9,388.81,386.17,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,41.24,21.17,0,1,18.3,88.1,2025-09-25 15:58:27,0,0,1
2025-09-25 15:59:12,34.02,0.29,223.01,0.44,1.32,216.83,226.26,225.94,381.14,388.72,388.75,386.03,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,41.24,21.17,0,1,18.7,88.8,2025-09-25 15:59:12,0,0,1
2025-09-25 15:59:57,34.03,0.29,221.69,0.44,1.32,217.62,224.14,223.33,380.48,386.21,385.2,383.94,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,41.25,21.17,0,1,18.8,89.4,2025-09-25 15:59:57,0,0,1
2025-09-25 16:00:42,34.03,0.29,222.22,0.44,1.32,217.37,224.98,224.33,380.77,387.15,386.69,384.26,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,41.25,21.17,0,1,18.8,90.0,2025-09-25 16:00:42,0,0,1
2025-09-25 16:01:27,34.03,0.29,222.82,0.44,1.32,218.05,225.22,225.19,381.33,388.83,387.55,385.71,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,41.26,21.17,0,1,18.8,90.4,2025-09-25 16:01:27,0,0,1
2025-09-25 16:02:12,34.04,0.29,223.96,0.44,1.32,219.93,225.38,226.59,383.42,389.75,390.5,388.23,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,41.26,21.18,0,1,18.9,90.7,2025-09-25 16:02:12,0,0,1
2025-09-25 16:02:57,34.04,0.29,222.61,0.44,1.32,218.98,222.26,226.6,379.94,387.08,389.65,385.95,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.26,21.18,0,1,18.9,91.1,2025-09-25 16:02:57,0,0,1
2025-09-25 16:03:42,34.04,0.29,223.01,0.44,1.32,217.68,224.47,226.89,381.82,388.14,388.75,386.45,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,41.27,21.18,0,1,18.9,91.4,2025-09-25 16:03:42,0,0,1
2025-09-25 16:04:27,34.05,0.29,223.03,0.44,1.32,219.16,223.77,226.16,382.38,387.57,388.89,386.34,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.27,21.18,0,1,19.0,91.7,2025-09-25 16:04:27,0,0,1
2025-09-25 16:05:12,34.05,0.29,222.52,0.44,1.31,218.33,223.11,226.13,381.45,386.55,388.19,385.38,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.27,21.18,0,1,19.0,92.0,2025-09-25 16:05:12,0,0,1
2025-09-25 16:05:57,34.05,0.29,222.32,0.44,1.31,219.36,222.36,225.26,381.77,386.26,387.18,384.95,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.28,21.18,0,1,19.0,92.2,2025-09-25 16:05:57,0,0,1
2025-09-25 16:06:42,34.06,0.28,221.71,0.43,1.3,219.85,220.7,224.59,380.23,385.28,386.53,384.39,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.28,21.18,0,1,19.0,92.5,2025-09-25 16:06:42,0,0,1
2025-09-25 16:07:27,34.06,0.28,221.71,0.44,1.31,220.5,220.62,224.01,381.28,384.12,386.62,384.03,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.29,21.18,0,1,19.1,92.7,2025-09-25 16:07:27,0,0,1
2025-09-25 16:08:12,34.06,0.28,221.94,0.44,1.31,220.82,219.26,225.74,380.77,384.29,388.19,384.29,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.29,21.18,0,1,19.5,92.9,2025-09-25 16:08:12,0,0,1
2025-09-25 16:08:57,34.07,0.28,221.38,0.44,1.31,219.68,218.88,225.6,380.81,382.72,386.8,383.7,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.29,21.18,0,1,19.5,93.1,2025-09-25 16:08:57,0,0,1
2025-09-25 16:09:42,34.07,0.28,221.83,0.44,1.31,219.29,220.71,225.49,381.24,384.78,386.61,384.16,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.3,21.18,0,1,19.5,93.2,2025-09-25 16:09:42,0,0,1
2025-09-25 16:10:27,34.08,0.28,222.87,0.44,1.31,221.11,220.23,227.27,382.19,386.0,389.88,385.97,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.3,21.18,0,1,19.6,93.3,2025-09-25 16:10:27,0,0,1
2025-09-25 16:11:12,34.08,0.28,223.19,0.44,1.31,223.22,220.16,226.19,384.12,385.31,390.3,386.63,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.3,21.19,0,1,19.6,93.5,2025-09-25 16:11:12,0,0,1
2025-09-25 16:11:57,34.08,0.28,223.75,0.44,1.31,222.74,221.44,227.07,384.4,387.76,390.48,387.71,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.31,21.19,0,1,19.6,93.6,2025-09-25 16:11:57,0,0,1
2025-09-25 16:12:42,34.09,0.28,224.06,0.44,1.31,223.23,221.3,227.66,384.73,387.11,392.42,388.29,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.31,21.19,0,1,19.6,93.7,2025-09-25 16:12:42,0,0,1
2025-09-25 16:13:27,34.09,0.28,223.4,0.44,1.31,222.27,220.51,227.44,383.54,386.05,391.26,386.84,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.31,21.19,0,1,19.6,93.8,2025-09-25 16:13:27,0,0,1
2025-09-25 16:14:12,34.09,0.28,223.27,0.44,1.31,221.13,220.84,227.85,382.98,386.94,390.24,386.7,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.32,21.19,0,1,19.7,93.9,2025-09-25 16:14:12,0,0,1
2025-09-25 16:14:57,34.1,0.28,224.31,0.44,1.31,223.95,220.05,228.95,385.73,387.27,392.58,388.32,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.32,21.19,0,1,19.7,94.0,2025-09-25 16:14:57,0,0,1
2025-09-25 16:15:42,34.1,0.28,224.35,0.43,1.3,224.88,220.0,228.19,385.45,388.31,392.04,388.78,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.33,21.19,0,1,19.7,94.0,2025-09-25 16:15:42,0,0,1
2025-09-25 16:16:27,34.1,0.28,224.4,0.44,1.31,223.99,221.18,228.04,385.95,387.99,392.1,388.62,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.33,21.19,0,1,19.7,94.1,2025-09-25 16:16:27,0,0,1
2025-09-25 16:17:12,34.11,3.42,223.57,6.69,20.07,224.0,220.42,226.29,385.88,385.7,390.11,387.17,7.1,6.97,6.01,1.2,1.19,1.03,2.89,1.04,0.96,0.89,4.49,1.59,1.54,1.36,0.76,0.76,0.78,0.76,50.0,41.34,21.2,1,1,19.7,94.2,2025-09-25 16:17:12,1,0,0
2025-09-25 16:17:57,34.16,3.7,224.15,7.03,21.09,224.03,221.06,227.37,386.95,386.94,390.82,388.1,7.44,7.29,6.36,1.29,1.29,1.12,2.92,1.05,0.97,0.9,4.72,1.67,1.61,1.45,0.79,0.77,0.8,0.78,50.0,41.4,21.23,1,1,19.7,91.5,2025-09-25 16:17:57,1,0,0
2025-09-25 16:18:42,34.2,3.67,223.41,6.98,20.95,222.8,219.72,227.73,383.82,386.13,390.97,387.16,7.4,7.17,6.38,1.26,1.27,1.14,2.89,1.06,0.93,0.9,4.68,1.65,1.58,1.45,0.78,0.76,0.81,0.78,50.0,41.46,21.27,1,1,19.6,85.1,2025-09-25 16:18:42,1,0,0
2025-09-25 16:19:27,34.25,3.67,223.48,6.99,20.97,224.01,218.64,227.79,384.13,385.45,391.67,387.38,7.52,7.16,6.29,1.29,1.24,1.14,2.9,1.08,0.95,0.87,4.68,1.68,1.56,1.43,0.78,0.77,0.8,0.79,50.0,41.52,21.31,1,1,19.1,79.9,2025-09-25 16:19:27,1,0,0
2025-09-25 16:20:12,34.3,3.64,223.28,6.95,20.86,222.85,219.39,227.62,385.21,385.07,389.91,386.73,7.37,7.16,6.33,1.26,1.26,1.13,2.89,1.06,0.93,0.89,4.65,1.64,1.57,1.44,0.78,0.76,0.8,0.78,50.0,41.58,21.34,1,1,18.9,76.3,2025-09-25 16:20:12,1,0,0
2025-09-25 16:20:57,34.34,3.64,222.92,6.94,20.82,220.8,220.23,227.75,383.58,385.56,389.17,386.01,7.24,7.16,6.42,1.22,1.29,1.13,2.87,1.03,0.91,0.92,4.64,1.6,1.58,1.46,0.79,0.76,0.82,0.77,50.0,41.63,21.38,1,1,18.7,73.1,2025-09-25 16:20:57,1,0,0
2025-09-25 16:21:42,34.38,0.29,223.77,0.44,1.33,221.63,220.38,229.31,384.14,387.24,391.36,387.7,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.68,21.4,0,1,18.2,70.8,2025-09-25 16:21:42,0,0,1
2025-09-25 16:22:27,34.38,0.29,223.86,0.44,1.32,221.69,219.84,230.06,384.43,387.18,391.59,387.68,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.68,21.41,0,1,18.1,73.2,2025-09-25 16:22:27,0,0,1
2025-09-25 16:23:12,34.38,0.29,223.65,0.44,1.32,222.25,219.45,229.25,384.55,386.08,391.45,387.0,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.68,21.41,0,1,18.0,76.9,2025-09-25 16:23:12,0,0,1
2025-09-25 16:23:57,34.39,0.28,225.11,0.44,1.32,225.07,219.89,230.38,386.68,387.55,395.49,389.26,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.69,21.41,0,1,18.0,79.8,2025-09-25 16:23:57,0,0,1
2025-09-25 16:24:42,34.39,0.28,223.85,0.44,1.32,223.82,218.85,228.88,385.7,385.51,391.92,387.72,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.69,21.41,0,1,18.0,82.1,2025-09-25 16:24:42,0,0,1
2025-09-25 16:25:27,34.39,0.28,222.89,0.44,1.32,220.7,218.46,229.52,382.42,385.24,390.49,386.25,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.69,21.41,0,1,18.1,83.8,2025-09-25 16:25:27,0,0,1
2025-09-25 16:26:12,34.4,0.28,223.45,0.44,1.31,222.46,219.07,228.83,383.94,385.71,391.44,387.07,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,41.7,21.41,0,1,18.1,85.2,2025-09-25 16:26:12,0,0,1
2025-09-25 16:26:57,34.4,0.28,223.05,0.44,1.31,221.09,219.16,228.92,382.82,386.15,390.05,386.28,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,41.7,21.41,0,1,18.2,86.4,2025-09-25 16:26:57,0,0,1
2025-09-25 16:27:42,34.4,0.28,223.13,0.44,1.31,221.9,218.19,229.31,382.58,385.71,391.15,386.46,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,41.71,21.41,0,1,18.2,87.5,2025-09-25 16:27:42,0,0,1
2025-09-25 16:28:27,34.41,0.28,222.2,0.44,1.31,219.7,218.48,228.43,381.08,384.37,389.12,384.84,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,41.71,21.41,0,1,18.3,88.3,2025-09-25 16:28:27,0,0,1
2025-09-25 16:29:12,34.41,0.28,221.85,0.44,1.32,219.2,217.79,228.56,381.17,383.93,387.61,383.88,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,41.71,21.41,0,1,18.7,89.0,2025-09-25 16:29:12,0,0,1
2025-09-25 16:29:57,34.41,0.29,223.24,0.44,1.31,218.35,221.03,230.36,382.2,387.27,390.48,386.74,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,41.72,21.41,0,1,18.7,89.5,2025-09-25 16:29:57,0,0,1
2025-09-25 16:30:42,34.42,0.29,224.08,0.44,1.31,220.89,221.76,229.59,384.56,387.98,391.77,388.06,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.72,21.41,0,1,18.8,90.0,2025-09-25 16:30:42,0,0,1
2025-09-25 16:31:27,34.42,0.29,224.67,0.44,1.32,222.01,222.32,229.68,386.4,389.08,391.9,388.9,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.72,21.41,0,1,18.8,90.5,2025-09-25 16:31:27,0,0,1
2025-09-25 16:32:12,34.43,0.28,224.59,0.44,1.31,222.36,221.58,229.84,385.7,389.16,392.15,389.01,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,41.73,21.42,0,1,18.8,90.9,2025-09-25 16:32:12,0,0,1
2025-09-25 16:32:57,34.43,0.29,225.33,0.44,1.32,222.73,222.06,231.21,386.77,389.32,394.73,389.98,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,41.73,21.42,0,1,18.9,91.2,2025-09-25 16:32:57,0,0,1
2025-09-25 16:33:42,34.43,0.29,225.71,0.44,1.32,223.25,222.77,231.11,387.51,390.27,395.0,390.74,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,41.73,21.42,0,1,18.9,91.6,2025-09-25 16:33:42,0,0,1
2025-09-25 16:34:27,34.44,0.29,224.64,0.44,1.32,219.97,223.92,230.05,384.79,391.09,391.41,389.2,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,41.74,21.42,0,1,18.9,91.9,2025-09-25 16:34:27,0,0,1
2025-09-25 16:35:12,34.44,0.29,224.01,0.44,1.31,219.35,222.8,229.88,383.77,389.12,391.06,387.89,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.74,21.42,0,1,19.0,92.1,2025-09-25 16:35:12,0,0,1
2025-09-25 16:35:57,34.44,0.29,224.48,0.44,1.31,220.93,223.12,229.4,385.0,389.84,391.59,388.64,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.75,21.42,0,1,19.0,92.4,2025-09-25 16:35:57,0,0,1
2025-09-25 16:36:42,34.45,0.28,224.17,0.44,1.31,222.57,221.15,228.81,385.1,386.12,393.57,388.33,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.75,21.42,0,1,19.0,92.7,2025-09-25 16:36:42,0,0,1
2025-09-25 16:37:27,34.45,0.28,224.17,0.44,1.31,221.85,222.99,227.69,385.44,388.82,390.58,388.32,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,41.75,21.42,0,1,19.0,92.8,2025-09-25 16:37:27,0,0,1
2025-09-25 16:38:12,34.45,0.28,224.04,0.44,1.31,221.87,222.75,227.51,385.08,388.54,390.53,388.04,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,49.9,41.76,21.42,0,1,19.1,93.0,2025-09-25 16:38:12,0,0,1
2025-09-25 16:38:57,34.46,0.28,223.73,0.44,1.31,223.03,221.02,227.14,384.51,387.15,390.88,387.84,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,41.76,21.42,0,1,19.1,93.1,2025-09-25 16:38:57,0,0,1
2025-09-25 16:39:42,34.46,0.29,224.03,0.44,1.31,224.24,223.37,224.49,387.0,388.03,389.06,388.3,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,41.76,21.42,0,1,19.5,93.3,2025-09-25 16:39:42,0,0,1
2025-09-25 16:40:27,34.46,0.28,221.81,0.44,1.31,220.4,221.67,223.38,382.24,385.04,385.3,384.33,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,41.77,21.42,0,1,19.5,93.4,2025-09-25 16:40:27,0,0,1
2025-09-25 16:41:12,34.47,0.29,222.31,0.44,1.31,220.85,222.42,223.66,382.72,386.27,386.15,385.05,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.77,21.42,0,1,19.6,93.7,2025-09-25 16:41:12,0,0,1
2025-09-25 16:41:57,34.47,0.28,220.19,0.44,1.31,218.58,220.62,221.39,378.98,382.83,382.34,381.27,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,41.77,21.43,0,1,19.6,93.9,2025-09-25 16:41:57,0,0,1
2025-09-25 16:42:42,34.48,0.29,221.52,0.44,1.31,221.71,224.84,218.02,383.15,385.14,382.68,383.83,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,41.78,21.43,0,1,19.6,94.0,2025-09-25 16:42:42,0,0,1
2025-09-25 16:43:27,34.48,0.29,220.85,0.44,1.31,220.44,224.43,217.68,380.79,384.54,382.08,382.42,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,41.78,21.43,0,1,19.6,94.1,2025-09-25 16:43:27,0,0,1
2025-09-25 16:44:12,34.48,0.29,221.47,0.44,1.31,221.94,224.14,218.33,382.05,385.01,383.58,383.82,0.0,1.31,0.0,0.0,0.28,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.97,1.0,0.97,1.0,50.0,41.79,21.43,0,1,19.7,94.3,2025-09-25 16:44:12,0,0,1
2025-09-25 16:44:57,34.49,3.38,220.48,7.43,22.29,220.63,223.19,217.62,380.4,383.6,381.52,383.34,8.12,7.8,6.38,1.3,1.22,0.86,2.96,1.02,1.04,0.89,4.92,1.79,1.74,1.39,0.75,0.78,0.76,0.69,50.0,41.79,21.43,1,1,19.7,94.4,2025-09-25 16:44:57,1,0,0
2025-09-25 16:45:42,34.53,3.76,220.36,7.08,21.25,219.48,223.64,217.96,380.06,383.22,381.62,381.52,7.18,7.78,6.29,1.31,1.42,1.04,2.78,0.88,1.0,0.89,4.69,1.58,1.74,1.37,0.8,0.83,0.82,0.76,50.0,41.85,21.46,1,1,19.7,92.8,2025-09-25 16:45:42,1,0,0
2025-09-25 16:46:27,34.58,3.75,221.51,7.07,21.2,220.43,226.22,217.89,382.18,386.18,382.49,383.62,7.08,7.86,6.27,1.3,1.44,1.01,2.82,0.87,1.04,0.92,4.7,1.56,1.78,1.37,0.8,0.83,0.81,0.74,50.0,41.91,21.5,1,1,19.6,86.7,2025-09-25 16:46:27,1,0,0
2025-09-25 16:47:12,34.63,3.76,221.88,7.08,21.24,221.87,226.12,217.66,383.23,386.08,383.45,384.21,7.16,7.89,6.19,1.33,1.43,1.0,2.83,0.87,1.06,0.9,4.72,1.59,1.78,1.35,0.8,0.84,0.8,0.74,50.0,41.97,21.53,1,1,19.1,81.7,2025-09-25 16:47:12,1,0,0
2025-09-25 16:47:57,34.67,3.73,222.28,7.04,21.12,221.67,226.25,218.94,383.92,386.29,384.68,384.65,7.13,7.79,6.19,1.31,1.42,1.01,2.85,0.89,1.05,0.91,4.7,1.58,1.76,1.36,0.79,0.83,0.8,0.74,50.0,42.03,21.57,1,1,18.9,78.0,2025-09-25 16:47:57,1,0,0
2025-09-25 16:48:42,34.72,3.71,220.48,7.01,21.03,219.59,223.78,218.08,380.16,383.97,381.42,381.79,7.13,7.71,6.19,1.29,1.4,1.02,2.77,0.88,1.0,0.88,4.64,1.57,1.73,1.35,0.8,0.83,0.81,0.75,50.0,42.09,21.61,1,1,18.8,75.3,2025-09-25 16:48:42,1,0,0
2025-09-25 16:49:27,34.77,3.69,220.39,6.98,20.94,219.62,223.43,218.13,379.89,382.99,382.18,381.68,7.11,7.63,6.2,1.28,1.38,1.02,2.76,0.89,0.99,0.88,4.62,1.56,1.7,1.35,0.8,0.82,0.81,0.76,50.0,42.14,21.64,1,1,18.3,73.0,2025-09-25 16:49:27,1,0,0
2025-09-25 16:50:12,34.8,0.29,221.33,0.44,1.33,221.97,223.18,218.85,382.23,384.0,383.76,383.5,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,42.19,21.67,0,1,18.1,71.0,2025-09-25 16:50:12,0,0,1
2025-09-25 16:50:57,34.8,0.29,222.09,0.44,1.33,220.16,226.11,220.02,382.71,386.38,384.81,384.69,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,42.19,21.67,0,1,18.0,73.8,2025-09-25 16:50:57,0,0,1
2025-09-25 16:51:42,34.81,0.29,222.92,0.44,1.33,220.75,226.63,221.38,383.87,388.28,386.06,385.91,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,42.19,21.67,0,1,18.0,77.8,2025-09-25 16:51:42,0,0,1
2025-09-25 16:52:27,34.81,0.29,221.72,0.44,1.32,220.04,224.62,220.52,381.67,385.74,384.61,383.9,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,42.2,21.67,0,1,18.0,80.9,2025-09-25 16:52:27,0,0,1
2025-09-25 16:53:12,34.81,0.29,221.37,0.44,1.32,218.89,225.28,219.95,380.94,385.6,383.61,383.11,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,42.2,21.67,0,1,18.0,83.2,2025-09-25 16:53:12,0,0,1
2025-09-25 16:53:57,34.82,0.29,220.97,0.44,1.32,220.25,221.26,221.42,380.48,382.91,384.79,382.7,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.2,21.67,0,1,18.1,84.9,2025-09-25 16:53:57,0,0,1
2025-09-25 16:54:42,34.82,0.29,220.99,0.44,1.32,219.92,222.08,220.97,380.39,383.95,383.9,382.6,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.21,21.67,0,1,18.1,86.7,2025-09-25 16:54:42,0,0,1
2025-09-25 16:55:27,34.83,0.29,222.21,0.44,1.31,223.23,222.05,221.37,382.82,384.95,386.83,384.93,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,42.21,21.67,0,1,18.2,88.1,2025-09-25 16:55:27,0,0,1
2025-09-25 16:56:12,34.83,0.29,222.34,0.44,1.31,223.25,221.46,222.31,383.49,384.63,387.17,385.37,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,42.21,21.67,0,1,18.3,89.2,2025-09-25 16:56:12,0,0,1
2025-09-25 16:56:57,34.83,0.29,222.66,0.44,1.32,224.88,222.52,220.6,385.24,385.19,386.53,385.86,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,42.22,21.67,0,1,18.7,90.1,2025-09-25 16:56:57,0,0,1
2025-09-25 16:57:42,34.84,0.29,222.12,0.44,1.31,222.67,222.67,221.02,383.1,385.44,385.57,384.73,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.22,21.67,0,1,18.8,90.9,2025-09-25 16:57:42,0,0,1
2025-09-25 16:58:27,34.84,0.28,222.23,0.44,1.31,222.95,220.88,222.87,381.41,385.6,387.7,385.03,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.23,21.67,0,1,18.8,91.5,2025-09-25 16:58:27,0,0,1
2025-09-25 16:59:12,34.84,0.28,223.18,0.44,1.31,224.89,221.0,223.65,384.42,386.16,389.07,386.51,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.23,21.67,0,1,18.9,92.1,2025-09-25 16:59:12,0,0,1
2025-09-25 16:59:57,34.85,0.28,221.6,0.44,1.31,222.08,220.19,222.55,381.3,384.04,386.14,383.59,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.23,21.68,0,1,18.9,92.5,2025-09-25 16:59:57,0,0,1
2025-09-25 17:00:42,34.85,0.29,222.1,0.44,1.31,222.25,221.5,222.56,382.38,385.37,386.3,384.59,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,42.24,21.68,0,1,19.0,92.9,2025-09-25 17:00:42,0,0,1
2025-09-25 17:01:27,34.85,0.29,222.91,0.44,1.31,224.47,221.43,222.85,383.5,386.5,388.26,385.89,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,42.24,21.68,0,1,19.0,93.2,2025-09-25 17:01:27,0,0,1
2025-09-25 17:02:12,34.86,0.28,222.82,0.44,1.31,225.08,219.29,224.1,383.43,385.26,389.12,385.88,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,42.24,21.68,0,1,19.1,93.5,2025-09-25 17:02:12,0,0,1
2025-09-25 17:02:57,34.86,0.28,223.29,0.44,1.31,224.91,216.05,228.92,383.36,385.3,391.62,386.78,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,42.25,21.68,0,1,19.5,93.7,2025-09-25 17:02:57,0,0,1
2025-09-25 17:03:42,34.86,0.28,223.2,0.44,1.31,226.73,215.18,227.7,384.88,383.08,391.84,386.63,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,42.25,21.68,0,1,19.5,93.9,2025-09-25 17:03:42,0,0,1
2025-09-25 17:04:27,34.87,0.28,222.97,0.44,1.31,224.95,215.6,228.36,383.25,384.46,390.88,386.2,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,42.25,21.68,0,1,19.6,94.1,2025-09-25 17:04:27,0,0,1
2025-09-25 17:05:12,34.87,0.28,222.42,0.44,1.31,223.55,216.07,227.65,382.29,383.04,390.42,385.52,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,42.26,21.68,0,1,19.6,94.2,2025-09-25 17:05:12,0,0,1
2025-09-25 17:05:57,34.87,0.28,222.84,0.44,1.31,223.81,216.92,227.81,383.28,384.08,390.59,386.0,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,42.26,21.68,0,1,19.6,94.4,2025-09-25 17:05:57,0,0,1
2025-09-25 17:06:42,34.89,3.55,221.49,6.83,20.49,222.81,216.13,225.55,381.35,381.88,387.71,383.79,7.29,6.9,6.3,1.23,1.2,1.13,2.81,1.06,0.88,0.86,4.54,1.62,1.49,1.42,0.78,0.76,0.8,0.8,50.0,42.28,21.69,1,1,19.7,94.5,2025-09-25 17:06:42,1,0,0
2025-09-25 17:07:27,34.93,3.72,221.07,7.04,21.12,222.5,214.99,225.73,380.84,381.0,386.87,383.33,7.58,7.07,6.47,1.3,1.24,1.19,2.8,1.08,0.88,0.84,4.67,1.69,1.52,1.46,0.8,0.77,0.81,0.82,50.0,42.33,21.72,1,1,19.6,92.7,2025-09-25 17:07:27,1,0,0
2025-09-25 17:08:12,34.98,3.71,221.4,7.03,21.08,223.81,215.04,225.37,381.47,381.67,387.32,383.27,7.53,7.12,6.42,1.3,1.24,1.18,2.81,1.08,0.9,0.84,4.67,1.69,1.53,1.45,0.8,0.77,0.81,0.81,50.0,42.39,21.76,1,1,19.5,86.7,2025-09-25 17:08:12,1,0,0
2025-09-25 17:08:57,35.03,3.69,221.27,6.99,20.98,222.59,215.63,225.61,380.8,381.86,387.12,383.46,7.48,7.08,6.42,1.28,1.24,1.17,2.8,1.07,0.89,0.85,4.64,1.67,1.53,1.45,0.8,0.77,0.81,0.81,50.0,42.45,21.79,1,1,19.1,81.5,2025-09-25 17:08:57,1,0,0
2025-09-25 17:09:42,35.07,3.68,220.89,6.98,20.93,220.55,216.08,226.05,378.63,382.93,386.25,382.93,7.38,7.04,6.51,1.24,1.25,1.18,2.78,1.05,0.86,0.87,4.62,1.63,1.52,1.47,0.8,0.76,0.83,0.8,50.0,42.51,21.83,1,1,18.9,77.5,2025-09-25 17:09:42,1,0,0
2025-09-25 17:10:27,35.12,3.66,222.66,6.97,20.92,221.92,217.47,228.6,381.59,384.96,390.46,385.52,7.39,6.96,6.57,1.22,1.24,1.2,2.85,1.09,0.86,0.9,4.65,1.64,1.51,1.5,0.79,0.75,0.82,0.8,50.0,42.57,21.86,1,1,18.8,74.7,2025-09-25 17:10:27,1,0,0
2025-09-25 17:11:12,35.16,3.65,221.83,6.95,20.84,221.56,216.72,227.21,380.5,383.11,389.08,384.56,7.43,6.94,6.47,1.24,1.23,1.18,2.82,1.08,0.87,0.87,4.62,1.65,1.5,1.47,0.79,0.75,0.82,0.8,50.0,42.62,21.9,1,1,18.2,72.2,2025-09-25 17:11:12,1,0,0
2025-09-25 17:11:57,35.18,0.29,224.19,0.44,1.33,222.54,220.1,229.95,384.88,389.15,390.93,388.29,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.65,21.91,0,1,18.1,72.1,2025-09-25 17:11:57,0,0,1
2025-09-25 17:12:42,35.18,0.29,224.89,0.44,1.33,224.44,220.22,230.01,385.67,388.45,394.46,389.72,0.0,1.33,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.65,21.91,0,1,18.0,75.8,2025-09-25 17:12:42,0,0,1
2025-09-25 17:13:27,35.19,0.28,224.01,0.44,1.32,223.9,218.65,229.48,383.82,387.69,392.51,388.05,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.65,21.91,0,1,18.0,79.5,2025-09-25 17:13:27,0,0,1
2025-09-25 17:14:12,35.19,0.29,225.72,0.44,1.33,225.71,224.17,227.29,388.68,390.51,393.69,391.53,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,42.66,21.91,0,1,18.0,82.2,2025-09-25 17:14:12,0,0,1
2025-09-25 17:14:57,35.19,0.29,223.6,0.44,1.32,223.94,220.72,226.15,384.42,386.68,390.78,387.27,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.66,21.92,0,1,18.1,84.1,2025-09-25 17:14:57,0,0,1
2025-09-25 17:15:42,35.2,0.29,223.56,0.44,1.32,222.86,221.19,226.65,383.42,387.97,390.3,387.13,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.67,21.92,0,1,18.1,85.7,2025-09-25 17:15:42,0,0,1
2025-09-25 17:16:27,35.2,0.29,223.92,0.44,1.32,222.98,222.37,226.42,384.49,388.14,390.9,387.97,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.67,21.92,0,1,18.2,87.1,2025-09-25 17:16:27,0,0,1
2025-09-25 17:17:12,35.21,0.28,223.37,0.44,1.31,222.9,220.57,226.64,383.17,387.59,389.91,387.16,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.67,21.92,0,1,18.2,88.4,2025-09-25 17:17:12,0,0,1
2025-09-25 17:17:57,35.21,0.29,223.29,0.44,1.32,222.79,220.9,226.18,383.72,386.95,389.58,385.68,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.68,21.92,0,1,18.3,89.5,2025-09-25 17:17:57,0,0,1
2025-09-25 17:18:42,35.21,0.28,222.39,0.44,1.31,222.38,219.77,225.03,382.39,384.78,388.42,385.22,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.68,21.92,0,1,18.7,90.4,2025-09-25 17:18:42,0,0,1
2025-09-25 17:19:27,35.22,0.28,220.54,0.44,1.31,221.27,215.13,225.24,378.73,381.14,386.14,382.01,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,42.68,21.92,0,1,18.8,91.0,2025-09-25 17:19:27,0,0,1
2025-09-25 17:20:12,35.22,0.28,220.57,0.44,1.31,219.49,216.69,225.53,378.51,381.95,385.67,382.33,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,42.69,21.92,0,1,18.8,91.6,2025-09-25 17:20:12,0,0,1
2025-09-25 17:20:57,35.22,0.28,221.17,0.44,1.31,220.8,218.69,224.02,380.69,382.5,386.04,382.6,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.69,21.92,0,1,18.9,92.1,2025-09-25 17:20:57,0,0,1
2025-09-25 17:21:42,35.23,0.28,220.55,0.44,1.31,217.4,219.43,224.84,378.06,382.64,385.31,382.15,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,42.69,21.92,0,1,18.9,92.6,2025-09-25 17:21:42,0,0,1
2025-09-25 17:22:27,35.23,0.28,220.39,0.44,1.31,217.95,218.72,224.51,378.14,381.72,385.31,381.88,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,42.7,21.92,0,1,19.0,93.0,2025-09-25 17:22:27,0,0,1
2025-09-25 17:23:12,35.23,0.28,220.81,0.44,1.31,218.61,218.74,225.1,378.16,383.15,386.1,382.55,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,42.7,21.92,0,1,19.0,93.3,2025-09-25 17:23:12,0,0,1
2025-09-25 17:23:57,35.24,0.28,221.65,0.44,1.31,219.53,220.5,224.94,378.75,386.41,386.59,383.63,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,42.7,21.92,0,1,19.1,93.5,2025-09-25 17:23:57,0,0,1
2025-09-25 17:24:42,35.24,0.28,220.78,0.44,1.31,218.79,218.93,224.63,378.2,383.32,385.7,382.48,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,42.71,21.93,0,1,19.5,93.7,2025-09-25 17:24:42,0,0,1
2025-09-25 17:25:27,35.24,0.28,221.36,0.44,1.31,219.1,220.91,224.07,379.35,384.59,386.24,383.28,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,42.71,21.93,0,1,19.5,93.9,2025-09-25 17:25:27,0,0,1
2025-09-25 17:26:12,35.25,0.29,222.54,0.44,1.31,220.27,222.21,225.15,381.7,387.57,387.08,385.53,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.72,21.93,0,1,19.6,94.1,2025-09-25 17:26:12,0,0,1
2025-09-25 17:26:57,35.25,0.28,222.13,0.43,1.3,223.03,218.84,224.54,380.82,384.08,389.36,385.86,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,42.72,21.93,0,1,19.6,94.3,2025-09-25 17:26:57,0,0,1
2025-09-25 17:27:42,35.25,0.28,221.96,0.44,1.31,221.98,220.91,223.0,381.33,385.66,386.34,383.81,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,42.72,21.93,0,1,19.6,94.3,2025-09-25 17:27:42,0,0,1
2025-09-25 17:28:27,35.26,0.28,222.1,0.44,1.31,223.27,219.54,223.5,382.3,384.74,387.03,384.75,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.73,21.93,0,1,19.7,94.5,2025-09-25 17:28:27,0,0,1
2025-09-25 17:29:12,35.26,0.28,221.5,0.44,1.31,222.6,218.51,223.41,380.39,384.26,386.32,383.52,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.73,21.93,0,1,19.7,94.6,2025-09-25 17:29:12,0,0,1
2025-09-25 17:29:57,35.27,0.28,221.05,0.44,1.31,221.53,220.82,220.81,380.84,384.24,383.5,382.71,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.73,21.93,0,1,19.7,94.6,2025-09-25 17:29:57,0,0,1
2025-09-25 17:30:42,35.27,0.28,221.18,0.44,1.31,221.24,220.78,221.54,380.69,384.14,384.45,382.87,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,42.74,21.93,0,1,19.7,94.7,2025-09-25 17:30:42,0,0,1
2025-09-25 17:31:27,35.27,0.28,221.27,0.44,1.31,220.55,220.4,222.87,380.38,384.11,385.26,383.16,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,42.74,21.93,0,1,19.8,94.8,2025-09-25 17:31:27,0,0,1
2025-09-25 17:32:12,35.28,0.28,221.69,0.44,1.31,219.33,221.67,224.07,379.51,386.31,386.09,383.85,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.74,21.93,0,1,19.8,94.8,2025-09-25 17:32:12,0,0,1
2025-09-25 17:32:57,35.28,0.29,220.11,0.44,1.31,216.22,222.28,221.84,377.14,384.62,381.93,381.17,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,42.75,21.93,0,1,19.8,94.8,2025-09-25 17:32:57,0,0,1
2025-09-25 17:33:42,35.28,0.29,219.99,0.44,1.31,216.74,222.03,221.2,376.87,384.13,382.03,380.77,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.75,21.93,0,1,19.8,94.8,2025-09-25 17:33:42,0,0,1
2025-09-25 17:34:27,35.29,0.28,220.37,0.44,1.31,218.31,221.9,220.9,378.41,384.06,382.55,381.73,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,42.76,21.94,0,1,19.8,94.9,2025-09-25 17:34:27,0,0,1
2025-09-25 17:35:12,35.3,3.53,218.67,6.79,20.37,215.23,221.04,219.74,374.58,382.23,379.36,378.72,6.68,7.34,6.35,1.15,1.35,1.03,2.7,0.87,0.89,0.94,4.46,1.44,1.62,1.4,0.79,0.8,0.84,0.74,50.0,42.77,21.94,1,1,19.9,94.9,2025-09-25 17:35:12,1,0,0
2025-09-25 17:35:57,35.34,3.72,216.69,7.04,21.11,213.9,219.26,216.92,372.33,378.02,375.56,375.3,6.95,7.68,6.48,1.23,1.42,1.07,2.64,0.84,0.9,0.91,4.58,1.49,1.68,1.41,0.82,0.83,0.85,0.76,49.9,42.82,21.97,1,1,19.8,93.0,2025-09-25 17:35:57,1,0,0
2025-09-25 17:36:42,35.39,3.69,215.81,6.99,20.96,212.82,218.32,216.31,370.78,376.54,374.03,373.78,6.88,7.61,6.46,1.21,1.41,1.07,2.6,0.83,0.88,0.9,4.52,1.47,1.66,1.4,0.82,0.82,0.85,0.77,49.9,42.88,22.01,1,1,19.7,87.1,2025-09-25 17:36:42,1,0,0
2025-09-25 17:38:12,35.48,3.69,215.11,6.99,20.97,210.4,218.48,216.46,369.29,375.42,372.97,372.56,6.79,7.64,6.55,1.18,1.43,1.08,2.58,0.81,0.85,0.92,4.51,1.43,1.67,1.42,0.82,0.82,0.86,0.76,49.9,43.0,22.07,1,1,19.1,78.1,2025-09-25 17:38:12,1,0,0
2025-09-25 17:38:57,35.53,3.66,216.22,6.95,20.86,212.16,219.34,217.18,370.96,377.36,375.13,374.48,6.79,7.58,6.49,1.18,1.42,1.06,2.61,0.83,0.87,0.92,4.51,1.44,1.66,1.41,0.81,0.82,0.85,0.76,49.9,43.05,22.11,1,1,18.9,75.3,2025-09-25 17:38:57,1,0,0
2025-09-25 17:39:42,35.57,3.6,217.2,6.87,20.61,215.24,219.86,216.5,374.27,378.61,375.67,376.18,6.78,7.55,6.28,1.2,1.38,1.02,2.65,0.83,0.91,0.9,4.48,1.46,1.66,1.36,0.81,0.82,0.83,0.75,49.9,43.11,22.14,1,1,18.8,73.0,2025-09-25 17:39:42,1,0,0
2025-09-25 17:40:27,35.62,3.58,217.28,6.84,20.53,215.04,218.94,217.86,373.14,379.18,376.65,375.7,6.77,7.46,6.3,1.18,1.36,1.03,2.65,0.85,0.89,0.9,4.46,1.46,1.63,1.37,0.8,0.81,0.84,0.75,49.9,43.16,22.17,1,1,18.2,71.8,2025-09-25 17:40:27,1,0,0
2025-09-25 17:41:12,35.64,0.29,218.74,0.44,1.33,216.95,219.24,220.05,376.31,380.61,379.71,379.21,0.0,1.33,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.19,22.19,0,1,18.1,71.4,2025-09-25 17:41:12,0,0,1
2025-09-25 17:41:57,35.64,0.28,217.69,0.44,1.32,216.79,218.04,218.24,374.25,378.62,378.24,376.83,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.2,22.19,0,1,18.0,75.4,2025-09-25 17:41:57,0,0,1
2025-09-25 17:42:42,35.65,0.28,218.32,0.44,1.32,217.81,218.99,218.17,376.2,379.6,378.6,378.35,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.2,22.19,0,1,18.0,79.5,2025-09-25 17:42:42,0,0,1
2025-09-25 17:43:27,35.65,0.28,218.85,0.44,1.32,217.41,219.93,219.21,377.1,381.02,379.03,378.97,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.2,22.19,0,1,18.0,82.7,2025-09-25 17:43:27,0,0,1
2025-09-25 17:44:12,35.65,0.28,217.85,0.44,1.31,215.18,218.93,219.44,373.69,379.29,378.95,377.66,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.21,22.19,0,1,18.1,85.0,2025-09-25 17:44:12,0,0,1
2025-09-25 17:44:57,35.66,0.28,219.59,0.44,1.32,215.55,222.26,220.96,377.27,384.07,379.67,380.33,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.21,22.19,0,1,18.1,87.0,2025-09-25 17:44:57,0,0,1
2025-09-25 17:45:42,35.66,0.28,217.51,0.44,1.31,213.15,220.33,219.07,373.11,379.8,377.28,376.73,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.21,22.19,0,1,18.2,88.4,2025-09-25 17:45:42,0,0,1
2025-09-25 17:46:27,35.67,0.28,218.02,0.44,1.31,214.4,219.26,220.41,373.03,380.17,379.62,377.62,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.22,22.19,0,1,18.3,89.6,2025-09-25 17:46:27,0,0,1
2025-09-25 17:47:12,35.67,0.28,217.62,0.44,1.31,213.74,219.76,219.36,372.79,380.16,377.79,376.87,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.22,22.19,0,1,18.7,90.5,2025-09-25 17:47:12,0,0,1
2025-09-25 17:47:57,35.67,0.28,217.39,0.44,1.31,213.88,218.87,219.44,372.72,379.07,377.79,376.44,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.8,43.23,22.19,0,1,18.8,91.3,2025-09-25 17:47:57,0,0,1
2025-09-25 17:48:42,35.68,0.28,217.48,0.44,1.31,213.88,219.33,219.25,372.54,379.53,377.97,376.68,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.23,22.2,0,1,18.9,91.8,2025-09-25 17:48:42,0,0,1
2025-09-25 17:49:27,35.68,0.28,217.61,0.44,1.31,212.96,221.07,218.82,372.81,380.33,377.53,376.85,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.23,22.2,0,1,18.9,92.2,2025-09-25 17:49:27,0,0,1
2025-09-25 17:50:12,35.68,0.28,217.98,0.44,1.31,213.86,221.7,218.38,373.85,380.86,377.85,378.64,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,49.9,43.24,22.2,0,1,19.0,92.6,2025-09-25 17:50:12,0,0,1
2025-09-25 17:50:57,35.69,0.28,218.11,0.43,1.31,214.8,220.78,218.77,373.69,380.61,378.96,378.21,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.24,22.2,0,1,19.0,92.9,2025-09-25 17:50:57,0,0,1
2025-09-25 17:51:42,35.69,0.28,218.95,0.44,1.31,216.06,221.69,219.12,375.6,382.91,379.14,378.83,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.24,22.2,0,1,19.0,93.2,2025-09-25 17:51:42,0,0,1
2025-09-25 17:52:27,35.69,0.28,220.09,0.44,1.31,218.58,221.67,220.02,378.64,383.26,381.66,381.28,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.25,22.2,0,1,19.1,93.5,2025-09-25 17:52:27,0,0,1
2025-09-25 17:53:12,35.7,0.28,219.77,0.44,1.31,218.54,220.56,220.23,377.42,382.62,381.89,380.65,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,43.25,22.2,0,1,19.5,93.6,2025-09-25 17:53:12,0,0,1
2025-09-25 17:53:57,35.7,0.28,219.31,0.44,1.31,217.63,220.82,219.5,376.45,382.21,380.87,379.85,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,43.25,22.2,0,1,19.5,93.8,2025-09-25 17:53:57,0,0,1
2025-09-25 17:54:42,35.7,0.28,218.01,0.43,1.3,217.25,217.76,219.02,373.49,378.73,380.52,378.36,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,43.26,22.2,0,1,19.6,93.9,2025-09-25 17:54:42,0,0,1
2025-09-25 17:55:27,35.71,0.28,218.45,0.44,1.31,216.92,219.75,218.7,375.11,380.01,379.92,378.14,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,43.26,22.2,0,1,19.6,94.1,2025-09-25 17:55:27,0,0,1
2025-09-25 17:56:12,35.71,0.29,218.75,0.44,1.31,215.46,222.17,218.62,375.03,382.95,378.58,378.68,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,43.27,22.2,0,1,19.6,94.2,2025-09-25 17:56:12,0,0,1
2025-09-25 17:56:57,35.72,3.51,217.26,6.86,20.57,212.38,221.14,218.28,371.46,380.8,376.58,377.2,7.0,7.25,6.32,1.18,1.35,0.98,2.73,0.91,0.85,0.97,4.47,1.49,1.6,1.38,0.79,0.79,0.85,0.71,50.0,43.27,22.21,1,1,19.7,94.3,2025-09-25 17:56:57,1,0,0
2025-09-25 17:57:42,35.76,3.69,217.28,6.99,20.97,212.5,220.91,218.45,371.75,380.97,376.25,376.55,6.68,7.63,6.66,1.16,1.45,1.09,2.65,0.82,0.86,0.97,4.56,1.42,1.69,1.46,0.81,0.81,0.86,0.75,50.0,43.32,22.24,1,1,19.6,92.7,2025-09-25 17:57:42,1,0,0
2025-09-25 17:59:12,35.85,3.65,216.99,6.92,20.77,214.88,219.22,216.87,373.35,378.46,375.65,376.3,6.72,7.6,6.44,1.18,1.41,1.05,2.63,0.83,0.88,0.92,4.51,1.45,1.67,1.4,0.81,0.82,0.85,0.75,50.1,43.44,22.3,1,1,19.1,81.7,2025-09-25 17:59:12,1,0,0
