readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),df2_time,compressor_on,heater_on,fan_status
2025-09-25 17:59:57,35.9,3.64,216.95,6.91,20.72,214.2,220.23,216.42,372.51,379.49,375.22,376.03,6.64,7.63,6.44,1.17,1.43,1.04,2.62,0.81,0.89,0.93,4.5,1.42,1.68,1.39,0.81,0.82,0.85,0.75,50.1,43.49,22.34,1,1,18.9,77.7,2025-09-25 17:59:57,1,0,0
2025-09-25 18:00:42,35.94,3.61,216.82,6.88,20.63,213.31,221.05,216.12,372.17,380.1,374.29,375.55,6.53,7.65,6.45,1.15,1.44,1.02,2.61,0.79,0.88,0.95,4.48,1.39,1.69,1.39,0.81,0.82,0.85,0.73,50.1,43.55,22.37,1,1,18.8,74.8,2025-09-25 18:00:42,1,0,0
2025-09-25 18:01:27,35.99,3.58,216.77,6.83,20.5,213.95,219.79,216.59,372.25,378.98,375.1,375.26,6.56,7.57,6.37,1.15,1.41,1.02,2.6,0.8,0.88,0.92,4.45,1.4,1.66,1.38,0.81,0.82,0.85,0.74,50.1,43.61,22.4,1,1,18.2,72.3,2025-09-25 18:01:27,1,0,0
2025-09-25 18:02:12,36.02,0.29,219.17,0.45,1.34,218.05,220.35,219.11,376.91,382.52,379.36,379.64,0.0,1.34,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,43.65,22.42,0,1,18.1,70.4,2025-09-25 18:02:12,0,0,1
2025-09-25 18:02:57,36.02,0.29,219.41,0.44,1.33,215.66,222.71,219.88,376.65,384.73,378.71,379.98,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.1,43.65,22.42,0,1,18.0,73.7,2025-09-25 18:02:57,0,0,1
2025-09-25 18:03:42,36.03,0.29,219.55,0.44,1.33,216.18,222.41,220.06,376.89,384.27,379.61,380.38,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.1,43.65,22.42,0,1,18.0,77.7,2025-09-25 18:03:42,0,0,1
2025-09-25 18:04:27,36.03,0.29,219.11,0.44,1.32,215.0,220.8,221.53,376.03,383.21,379.28,379.26,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,43.66,22.43,0,1,18.0,80.7,2025-09-25 18:04:27,0,0,1
2025-09-25 18:05:12,36.03,0.28,218.36,0.44,1.32,216.14,218.84,220.1,374.82,380.3,379.48,377.94,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,43.66,22.43,0,1,18.0,83.2,2025-09-25 18:05:12,0,0,1
2025-09-25 18:05:57,36.04,0.28,216.08,0.44,1.32,213.95,217.01,217.28,371.96,376.06,374.75,374.28,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,43.66,22.43,0,1,18.1,85.0,2025-09-25 18:05:57,0,0,1
2025-09-25 18:06:42,36.04,0.28,215.77,0.44,1.32,214.25,215.91,217.15,370.89,376.2,374.07,373.31,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,43.67,22.43,0,1,18.1,86.5,2025-09-25 18:06:42,0,0,1
2025-09-25 18:07:27,36.04,0.28,215.24,0.44,1.31,213.48,214.89,217.35,370.28,374.66,373.47,372.74,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,43.67,22.43,0,1,18.2,87.7,2025-09-25 18:07:27,0,0,1
2025-09-25 18:08:12,36.05,0.28,214.6,0.44,1.31,212.92,214.3,216.6,369.18,373.95,371.99,371.49,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,43.68,22.43,0,1,18.2,88.8,2025-09-25 18:08:12,0,0,1
2025-09-25 18:08:57,36.05,0.28,214.77,0.44,1.31,212.34,213.7,218.28,368.06,375.0,372.95,372.04,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,43.68,22.43,0,1,18.3,89.6,2025-09-25 18:08:57,0,0,1
2025-09-25 18:09:42,36.05,0.28,213.68,0.44,1.31,210.23,214.97,215.85,366.37,373.08,370.86,370.07,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,43.68,22.43,0,1,18.7,90.3,2025-09-25 18:09:42,0,0,1
2025-09-25 18:10:27,36.06,0.28,213.15,0.44,1.31,209.76,214.45,215.26,365.14,372.55,369.88,369.17,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,43.69,22.43,0,1,18.8,90.9,2025-09-25 18:10:27,0,0,1
2025-09-25 18:11:12,36.06,0.28,213.29,0.44,1.31,209.6,214.6,215.68,366.08,372.59,369.64,369.4,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,43.69,22.43,0,1,18.8,91.4,2025-09-25 18:11:12,0,0,1
2025-09-25 18:11:57,36.06,0.28,216.02,0.44,1.31,212.91,216.6,218.56,370.84,376.87,374.78,374.18,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,43.69,22.43,0,1,18.9,91.9,2025-09-25 18:11:57,0,0,1
2025-09-25 18:12:42,36.07,0.28,216.43,0.44,1.31,213.87,216.52,218.9,371.49,377.06,376.04,375.15,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,43.7,22.43,0,1,18.9,92.3,2025-09-25 18:12:42,0,0,1
2025-09-25 18:13:27,36.07,0.28,217.6,0.44,1.31,214.7,217.82,220.29,373.22,379.09,378.37,376.81,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,43.7,22.43,0,1,19.0,92.6,2025-09-25 18:13:27,0,0,1
2025-09-25 18:14:12,36.07,0.28,217.05,0.44,1.31,213.68,218.78,218.71,372.03,379.73,376.08,375.9,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,43.7,22.44,0,1,19.0,92.9,2025-09-25 18:14:12,0,0,1
2025-09-25 18:14:57,36.08,0.28,215.54,0.44,1.31,212.96,217.49,216.17,370.43,376.27,373.24,373.33,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,43.71,22.44,0,1,19.1,93.1,2025-09-25 18:14:57,0,0,1
2025-09-25 18:15:42,36.08,0.28,215.66,0.44,1.31,211.51,218.27,217.22,368.99,377.34,374.24,373.4,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,43.71,22.44,0,1,19.1,93.3,2025-09-25 18:15:42,0,0,1
2025-09-25 18:16:27,36.09,0.28,216.42,0.44,1.31,211.76,218.37,219.14,369.92,378.65,375.95,374.83,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,43.71,22.44,0,1,19.5,93.5,2025-09-25 18:16:27,0,0,1
2025-09-25 18:17:12,36.09,0.28,216.18,0.43,1.3,212.5,217.59,218.47,369.52,377.59,376.17,374.73,0.0,1.3,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,43.72,22.44,0,1,19.6,93.7,2025-09-25 18:17:12,0,0,1
2025-09-25 18:17:57,36.09,0.28,216.37,0.44,1.31,214.04,218.13,216.94,371.61,377.73,374.9,374.74,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,43.72,22.44,0,1,19.6,93.8,2025-09-25 18:17:57,0,0,1
2025-09-25 18:18:42,36.1,0.28,216.78,0.44,1.31,214.42,218.15,217.77,371.84,378.61,375.93,375.29,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,43.72,22.44,0,1,19.6,93.9,2025-09-25 18:18:42,0,0,1
2025-09-25 18:19:27,36.1,0.28,217.08,0.44,1.31,213.92,219.74,217.58,372.51,379.23,376.18,375.09,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,43.73,22.44,0,1,19.6,94.0,2025-09-25 18:19:27,0,0,1
2025-09-25 18:20:12,36.1,0.28,217.06,0.44,1.31,213.94,219.55,217.71,372.47,378.88,376.49,375.93,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,43.73,22.44,0,1,19.7,94.1,2025-09-25 18:20:12,0,0,1
2025-09-25 18:20:57,36.14,3.62,215.61,6.9,20.69,213.05,218.66,215.14,370.92,376.45,372.95,373.39,6.68,7.54,6.47,1.17,1.4,1.05,2.59,0.81,0.86,0.91,4.46,1.42,1.65,1.39,0.81,0.82,0.85,0.75,50.0,43.78,22.47,1,1,19.6,93.2,2025-09-25 18:20:57,1,0,0
2025-09-25 18:21:42,36.19,3.6,215.31,6.87,20.6,213.01,217.74,215.19,369.48,376.89,372.35,373.04,6.69,7.49,6.42,1.17,1.38,1.05,2.58,0.82,0.86,0.9,4.44,1.42,1.63,1.38,0.81,0.82,0.85,0.76,50.0,43.84,22.5,1,1,19.6,87.8,2025-09-25 18:21:42,1,0,0
2025-09-25 18:22:27,36.23,3.56,215.48,6.82,20.45,213.42,217.49,215.54,369.81,376.28,373.51,373.3,6.66,7.4,6.38,1.15,1.36,1.04,2.58,0.83,0.85,0.9,4.41,1.42,1.61,1.38,0.81,0.81,0.85,0.76,49.9,43.89,22.53,1,1,19.1,82.3,2025-09-25 18:22:27,1,0,0
2025-09-25 18:23:12,36.28,3.55,213.89,6.8,20.41,210.71,216.58,214.4,367.01,374.24,370.14,370.49,6.62,7.4,6.39,1.14,1.37,1.04,2.52,0.8,0.83,0.89,4.37,1.39,1.6,1.37,0.81,0.82,0.86,0.76,49.9,43.95,22.57,1,1,18.9,77.9,2025-09-25 18:23:12,1,0,0
2025-09-25 18:24:42,36.36,3.51,214.79,6.75,20.26,212.48,217.7,214.19,369.24,374.95,371.81,371.87,6.62,7.39,6.26,1.15,1.36,1.01,2.55,0.81,0.86,0.88,4.35,1.41,1.61,1.34,0.81,0.82,0.84,0.75,49.9,44.06,22.63,1,1,18.2,72.0,2025-09-25 18:24:42,1,0,0
2025-09-25 18:25:27,36.38,0.29,215.72,0.44,1.33,213.15,218.31,215.7,371.17,376.41,373.29,373.51,0.0,1.33,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,44.08,22.64,0,1,18.1,71.1,2025-09-25 18:25:27,0,0,1
2025-09-25 18:26:12,36.38,0.29,216.95,0.44,1.32,213.88,219.49,217.5,372.78,378.86,375.65,375.75,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,44.08,22.64,0,1,18.0,75.0,2025-09-25 18:26:12,0,0,1
2025-09-25 18:26:57,36.39,0.28,216.58,0.44,1.32,213.96,219.62,216.16,372.44,378.86,374.02,375.27,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,49.9,44.08,22.64,0,1,18.0,78.6,2025-09-25 18:26:57,0,0,1
2025-09-25 18:27:42,36.39,0.28,215.24,0.44,1.32,213.03,217.4,215.31,369.87,375.98,372.55,372.79,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.09,22.64,0,1,18.0,81.4,2025-09-25 18:27:42,0,0,1
2025-09-25 18:28:27,36.39,0.28,216.18,0.44,1.32,215.06,217.61,215.88,371.9,376.63,374.73,374.37,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.09,22.64,0,1,18.0,83.3,2025-09-25 18:28:27,0,0,1
2025-09-25 18:29:12,36.4,0.28,216.5,0.44,1.32,215.32,217.63,216.57,373.24,377.08,374.65,374.95,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.09,22.64,0,1,18.1,85.0,2025-09-25 18:29:12,0,0,1
2025-09-25 18:29:57,36.4,0.28,216.91,0.44,1.32,215.18,218.82,216.73,373.38,378.07,375.6,375.84,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.1,22.64,0,1,18.1,86.4,2025-09-25 18:29:57,0,0,1
2025-09-25 18:30:42,36.4,0.28,216.38,0.44,1.32,215.49,216.89,216.76,372.77,377.03,374.51,374.82,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,44.1,22.64,0,1,18.2,87.5,2025-09-25 18:30:42,0,0,1
2025-09-25 18:31:27,36.41,0.28,216.55,0.44,1.32,215.04,218.21,216.4,372.73,378.46,373.99,374.38,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,44.1,22.65,0,1,18.2,88.4,2025-09-25 18:31:27,0,0,1
2025-09-25 18:32:12,36.41,0.28,217.46,0.44,1.32,216.36,219.54,216.5,374.48,378.9,376.53,376.64,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,44.11,22.65,0,1,18.3,89.3,2025-09-25 18:32:12,0,0,1
2025-09-25 18:32:57,36.42,0.28,216.05,0.44,1.32,214.34,218.77,215.05,372.14,377.91,372.54,374.14,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.11,22.65,0,1,18.7,89.9,2025-09-25 18:32:57,0,0,1
2025-09-25 18:33:42,36.42,0.28,216.14,0.44,1.31,214.76,218.85,214.81,372.35,377.5,373.17,374.33,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.12,22.65,0,1,18.8,90.5,2025-09-25 18:33:42,0,0,1
2025-09-25 18:34:27,36.42,0.28,216.2,0.44,1.31,214.24,218.69,215.68,371.8,377.05,374.51,374.24,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.12,22.65,0,1,18.8,91.0,2025-09-25 18:34:27,0,0,1
2025-09-25 18:35:12,36.43,0.28,217.18,0.44,1.31,214.62,219.32,217.61,373.16,379.35,375.96,375.84,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.12,22.65,0,1,18.8,91.5,2025-09-25 18:35:12,0,0,1
2025-09-25 18:35:57,36.43,0.28,217.74,0.44,1.31,214.68,220.27,218.27,374.09,379.98,377.28,377.0,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.13,22.65,0,1,18.9,91.8,2025-09-25 18:35:57,0,0,1
2025-09-25 18:36:42,36.43,0.28,218.54,0.44,1.31,217.12,219.96,218.56,376.41,381.19,377.97,378.5,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.13,22.65,0,1,18.9,92.1,2025-09-25 18:36:42,0,0,1
2025-09-25 18:37:27,36.44,0.28,218.0,0.44,1.31,217.11,219.51,217.39,375.9,379.75,377.08,377.28,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.13,22.65,0,1,19.0,92.2,2025-09-25 18:37:27,0,0,1
2025-09-25 18:38:12,36.44,0.28,218.22,0.44,1.31,217.5,219.54,217.64,376.32,380.02,377.55,378.07,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.14,22.65,0,1,19.0,92.4,2025-09-25 18:38:12,0,0,1
2025-09-25 18:38:57,36.44,0.28,217.32,0.44,1.31,215.63,219.2,217.13,373.7,379.07,376.4,376.41,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.14,22.65,0,1,19.0,92.5,2025-09-25 18:38:57,0,0,1
2025-09-25 18:39:42,36.45,0.28,218.14,0.44,1.31,216.66,220.37,217.4,375.65,380.81,376.99,377.81,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.14,22.65,0,1,19.0,92.7,2025-09-25 18:39:42,0,0,1
2025-09-25 18:40:27,36.45,0.28,217.99,0.44,1.31,216.5,220.32,217.15,374.97,380.9,376.77,377.63,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.15,22.65,0,1,19.0,92.9,2025-09-25 18:40:27,0,0,1
2025-09-25 18:41:12,36.45,0.28,218.62,0.44,1.31,217.52,220.57,217.77,376.78,381.09,378.06,378.46,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.15,22.66,0,1,19.1,93.0,2025-09-25 18:41:12,0,0,1
2025-09-25 18:42:42,36.46,0.28,218.46,0.44,1.31,217.96,219.63,217.8,376.46,380.35,378.31,378.32,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.16,22.66,0,1,19.5,93.3,2025-09-25 18:42:42,0,0,1
2025-09-25 18:43:27,36.46,0.28,218.65,0.44,1.31,218.03,219.36,218.56,377.01,380.1,379.0,378.62,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.16,22.66,0,1,19.5,93.4,2025-09-25 18:43:27,0,0,1
2025-09-25 18:44:12,36.47,0.28,218.76,0.44,1.31,217.96,220.01,218.33,376.95,381.28,378.47,378.89,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.17,22.66,0,1,19.5,93.5,2025-09-25 18:44:12,0,0,1
2025-09-25 18:44:57,36.47,0.28,218.2,0.44,1.31,217.69,219.44,217.47,376.09,380.14,377.51,378.02,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.17,22.66,0,1,19.5,93.6,2025-09-25 18:44:57,0,0,1
2025-09-25 18:45:42,36.47,0.28,218.9,0.44,1.31,219.24,219.55,217.91,377.91,380.48,379.0,379.3,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.17,22.66,0,1,19.6,93.7,2025-09-25 18:45:42,0,0,1
2025-09-25 18:46:27,36.48,0.28,218.67,0.44,1.31,218.5,219.03,218.48,376.99,380.42,378.8,378.75,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,44.18,22.66,0,1,19.6,93.8,2025-09-25 18:46:27,0,0,1
2025-09-25 18:47:12,36.48,0.28,217.92,0.44,1.31,216.54,219.41,217.83,374.69,380.32,377.31,377.19,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,44.18,22.66,0,1,19.6,93.9,2025-09-25 18:47:12,0,0,1
2025-09-25 18:47:57,36.49,0.28,218.34,0.44,1.31,216.83,219.69,218.52,375.07,381.78,377.65,378.05,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,44.18,22.66,0,1,19.6,94.0,2025-09-25 18:47:57,0,0,1
2025-09-25 18:48:42,36.49,0.28,218.24,0.44,1.31,218.24,219.69,216.79,376.64,380.06,377.24,377.95,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,44.19,22.66,0,1,19.6,94.0,2025-09-25 18:48:42,0,0,1
2025-09-25 18:49:27,36.49,0.28,218.44,0.44,1.31,216.52,219.15,219.66,375.22,381.76,378.05,378.28,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.19,22.66,0,1,19.6,94.1,2025-09-25 18:49:27,0,0,1
2025-09-25 18:50:12,36.5,0.28,218.51,0.44,1.31,216.85,218.8,219.9,375.26,380.99,379.17,378.45,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,44.19,22.66,0,1,19.6,94.2,2025-09-25 18:50:12,0,0,1
2025-09-25 18:50:57,36.5,0.28,218.4,0.44,1.31,216.92,218.62,219.68,375.06,381.35,378.44,378.28,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.2,22.67,0,1,19.7,94.2,2025-09-25 18:50:57,0,0,1
2025-09-25 18:51:42,36.5,0.28,217.79,0.44,1.31,216.64,218.15,218.59,374.38,379.88,377.39,377.19,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.2,22.67,0,1,19.7,94.3,2025-09-25 18:51:42,0,0,1
2025-09-25 18:52:27,36.51,0.28,217.67,0.44,1.31,217.02,218.19,217.81,374.63,379.67,376.72,376.98,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.21,22.67,0,1,19.7,94.4,2025-09-25 18:52:27,0,0,1
2025-09-25 18:53:12,36.51,0.28,218.18,0.44,1.31,217.07,218.92,218.57,375.11,381.02,377.55,377.78,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.21,22.67,0,1,19.7,94.4,2025-09-25 18:53:12,0,0,1
2025-09-25 18:53:57,36.51,0.28,218.67,0.44,1.31,217.2,220.39,218.43,375.88,381.59,378.73,378.73,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,44.21,22.67,0,1,19.7,94.5,2025-09-25 18:53:57,0,0,1
2025-09-25 18:54:42,36.52,0.28,219.17,0.44,1.31,218.86,220.18,218.49,377.18,382.18,379.44,379.3,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,44.22,22.67,0,1,19.7,94.4,2025-09-25 18:54:42,0,0,1
2025-09-25 18:55:27,36.52,0.28,218.73,0.44,1.31,218.48,219.44,218.29,376.52,381.5,378.5,378.79,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.22,22.67,0,1,19.7,94.5,2025-09-25 18:55:27,0,0,1
2025-09-25 18:56:12,36.52,0.28,218.44,0.44,1.31,218.15,219.24,217.95,376.04,381.4,377.57,378.36,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,44.22,22.67,0,1,19.7,94.6,2025-09-25 18:56:12,0,0,1
2025-09-25 18:56:57,36.53,0.28,218.86,0.44,1.31,218.73,219.69,218.16,376.89,381.39,378.88,378.8,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.23,22.67,0,1,19.7,94.6,2025-09-25 18:56:57,0,0,1
2025-09-25 18:57:42,36.53,0.28,218.87,0.44,1.31,218.59,219.86,218.16,376.78,381.83,378.6,378.9,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.23,22.67,0,1,19.8,94.6,2025-09-25 18:57:42,0,0,1
2025-09-25 18:58:27,36.54,3.29,216.84,6.47,19.4,216.62,216.95,216.95,373.03,378.0,375.65,375.2,6.55,6.98,5.87,1.12,1.22,0.94,2.61,0.87,0.89,0.85,4.21,1.42,1.51,1.27,0.78,0.79,0.81,0.74,50.1,44.24,22.68,1,1,19.8,94.7,2025-09-25 18:58:27,1,0,0
2025-09-25 18:59:12,36.58,3.56,217.12,6.81,20.42,216.53,217.46,217.38,373.86,378.15,376.16,376.07,6.89,7.32,6.2,1.21,1.32,1.03,2.63,0.88,0.89,0.86,4.43,1.49,1.59,1.35,0.8,0.81,0.83,0.77,50.0,44.3,22.71,1,1,19.7,93.1,2025-09-25 18:59:12,1,0,0
2025-09-25 18:59:57,36.63,3.52,217.14,6.76,20.27,216.7,217.22,217.51,373.66,378.0,376.61,376.03,6.86,7.27,6.14,1.2,1.3,1.02,2.63,0.88,0.89,0.86,4.4,1.49,1.58,1.34,0.8,0.8,0.83,0.77,50.0,44.35,22.74,1,1,19.6,86.8,2025-09-25 18:59:57,1,0,0
2025-09-25 19:00:42,36.67,3.49,216.97,6.72,20.17,216.18,216.96,217.77,373.34,377.68,376.36,375.57,6.85,7.2,6.12,1.18,1.29,1.02,2.62,0.89,0.88,0.85,4.38,1.48,1.56,1.33,0.8,0.8,0.83,0.77,50.1,44.41,22.78,1,1,19.5,81.1,2025-09-25 19:00:42,1,0,0
2025-09-25 19:02:12,36.76,3.45,218.34,6.67,20.01,217.06,218.72,219.24,374.68,381.59,378.21,378.04,6.67,7.2,6.14,1.15,1.3,1.01,2.66,0.88,0.89,0.89,4.37,1.45,1.57,1.35,0.79,0.79,0.83,0.75,50.1,44.52,22.84,1,1,18.8,73.7,2025-09-25 19:02:12,1,0,0
2025-09-25 19:02:57,36.79,0.29,220.89,0.45,1.34,222.19,222.72,217.76,380.56,384.57,382.46,382.48,0.0,1.34,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,44.56,22.87,0,1,18.2,70.9,2025-09-25 19:02:57,0,0,1
2025-09-25 19:03:42,36.79,0.29,220.61,0.44,1.33,221.94,222.01,217.88,380.08,384.0,382.08,381.75,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,44.56,22.87,0,1,18.1,73.4,2025-09-25 19:03:42,0,0,1
2025-09-25 19:04:27,36.8,0.29,219.67,0.44,1.33,221.13,221.49,216.41,379.26,382.53,379.53,380.23,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.56,22.87,0,1,18.0,76.9,2025-09-25 19:04:27,0,0,1
2025-09-25 19:05:12,36.8,0.29,218.34,0.44,1.32,219.6,220.29,215.13,376.98,379.99,377.42,377.97,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.57,22.87,0,1,18.0,79.7,2025-09-25 19:05:12,0,0,1
2025-09-25 19:05:57,36.8,0.29,218.2,0.44,1.32,219.55,220.56,214.51,377.14,379.98,376.57,377.78,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.57,22.87,0,1,18.0,81.7,2025-09-25 19:05:57,0,0,1
2025-09-25 19:06:42,36.81,0.29,218.98,0.44,1.32,220.12,221.26,215.57,378.31,381.17,378.25,379.09,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.57,22.87,0,1,18.1,83.5,2025-09-25 19:06:42,0,0,1
2025-09-25 19:07:27,36.81,0.29,219.02,0.44,1.32,220.03,220.89,216.16,377.97,381.79,378.2,379.33,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.58,22.87,0,1,18.1,85.0,2025-09-25 19:07:27,0,0,1
2025-09-25 19:08:12,36.82,0.28,218.68,0.44,1.32,219.3,219.51,217.25,376.28,380.62,379.32,378.75,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.58,22.87,0,1,18.2,86.0,2025-09-25 19:08:12,0,0,1
2025-09-25 19:08:57,36.82,0.28,218.62,0.44,1.31,219.2,219.45,217.21,376.59,380.8,378.49,378.56,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.59,22.87,0,1,18.2,86.9,2025-09-25 19:08:57,0,0,1
2025-09-25 19:09:42,36.82,0.28,218.56,0.44,1.32,219.43,219.63,216.63,376.86,380.16,378.57,378.51,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.59,22.87,0,1,18.3,87.9,2025-09-25 19:09:42,0,0,1
2025-09-25 19:10:27,36.83,0.28,218.61,0.44,1.32,219.63,219.14,217.08,376.49,381.19,378.16,378.71,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.59,22.87,0,1,18.3,88.6,2025-09-25 19:10:27,0,0,1
2025-09-25 19:11:12,36.83,0.28,217.47,0.44,1.31,216.57,218.72,217.13,374.4,379.03,376.54,376.84,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.6,22.87,0,1,18.7,89.3,2025-09-25 19:11:12,0,0,1
2025-09-25 19:11:57,36.83,0.28,217.09,0.44,1.32,216.28,218.28,216.71,373.55,378.17,376.25,375.83,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.6,22.88,0,1,18.8,89.8,2025-09-25 19:11:57,0,0,1
2025-09-25 19:12:42,36.84,0.28,217.46,0.44,1.31,216.67,218.5,217.23,374.05,379.17,376.72,376.74,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.6,22.88,0,1,18.8,90.3,2025-09-25 19:12:42,0,0,1
2025-09-25 19:13:27,36.84,0.28,217.74,0.44,1.31,216.24,219.54,217.46,374.46,379.89,377.03,377.07,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,44.61,22.88,0,1,18.8,90.7,2025-09-25 19:13:27,0,0,1
2025-09-25 19:14:12,36.84,0.28,217.01,0.44,1.31,217.31,214.96,218.76,372.98,377.1,377.52,375.82,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.61,22.88,0,1,18.9,91.1,2025-09-25 19:14:12,0,0,1
2025-09-25 19:14:57,36.85,0.28,216.99,0.44,1.31,217.66,214.05,219.28,373.42,376.61,377.51,375.81,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.61,22.88,0,1,18.9,91.4,2025-09-25 19:14:57,0,0,1
2025-09-25 19:15:42,36.85,0.28,216.05,0.44,1.31,216.59,213.48,218.1,371.7,374.95,376.0,374.32,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.62,22.88,0,1,18.9,91.7,2025-09-25 19:15:42,0,0,1
2025-09-25 19:16:27,36.85,0.27,215.59,0.44,1.31,216.59,212.56,217.62,370.69,373.92,375.61,373.72,0.0,1.31,0.0,0.0,0.27,0.0,0.05,0.0,0.05,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.62,22.88,0,1,19.0,92.0,2025-09-25 19:16:27,0,0,1
2025-09-25 19:17:12,36.86,0.28,216.21,0.44,1.31,216.45,214.9,217.29,372.94,375.31,375.2,374.44,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.62,22.88,0,1,19.0,92.2,2025-09-25 19:17:12,0,0,1
2025-09-25 19:17:57,36.86,0.28,216.03,0.44,1.31,216.2,214.67,217.24,371.63,375.39,375.51,374.16,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.63,22.88,0,1,19.0,92.4,2025-09-25 19:17:57,0,0,1
2025-09-25 19:18:42,36.86,0.28,216.88,0.44,1.31,217.99,214.72,217.93,373.85,376.28,376.79,375.48,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.63,22.88,0,1,19.1,92.7,2025-09-25 19:18:42,0,0,1
2025-09-25 19:19:27,36.87,0.28,216.97,0.44,1.31,217.16,215.31,218.44,373.37,377.26,376.76,375.78,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.64,22.88,0,1,19.1,92.8,2025-09-25 19:19:27,0,0,1
2025-09-25 19:20:12,36.87,0.28,217.28,0.44,1.31,217.41,215.33,219.12,374.04,377.17,377.84,376.29,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.64,22.88,0,1,19.5,93.0,2025-09-25 19:20:12,0,0,1
2025-09-25 19:20:57,36.87,0.28,217.24,0.44,1.31,217.4,215.13,219.19,374.04,377.3,377.45,376.15,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.64,22.88,0,1,19.5,93.2,2025-09-25 19:20:57,0,0,1
2025-09-25 19:21:42,36.88,0.28,217.07,0.44,1.31,217.31,214.53,219.37,373.18,377.13,377.61,376.04,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.65,22.88,0,1,19.5,93.4,2025-09-25 19:21:42,0,0,1
2025-09-25 19:22:27,36.88,0.28,218.6,0.44,1.31,219.11,215.53,221.16,375.9,379.15,380.83,378.55,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.65,22.89,0,1,19.6,93.5,2025-09-25 19:22:27,0,0,1
2025-09-25 19:23:12,36.88,0.28,219.34,0.44,1.31,217.58,215.03,225.41,376.13,380.56,383.03,379.89,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.65,22.89,0,1,19.6,93.6,2025-09-25 19:23:12,0,0,1
2025-09-25 19:23:57,36.89,0.28,220.64,0.44,1.31,220.04,215.39,226.51,378.34,382.49,385.68,382.38,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.66,22.89,0,1,19.6,93.8,2025-09-25 19:23:57,0,0,1
2025-09-25 19:24:42,36.89,0.28,220.42,0.44,1.31,219.54,215.05,226.67,377.75,382.04,385.56,381.8,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.66,22.89,0,1,19.6,93.8,2025-09-25 19:24:42,0,0,1
2025-09-25 19:25:27,36.89,0.28,220.39,0.44,1.31,219.45,215.13,226.61,377.42,382.28,385.54,381.74,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,44.66,22.89,0,1,19.6,93.9,2025-09-25 19:25:27,0,0,1
2025-09-25 19:26:12,36.9,0.28,220.85,0.44,1.31,219.55,216.41,226.6,377.8,383.97,385.84,382.49,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,44.67,22.89,0,1,19.6,94.0,2025-09-25 19:26:12,0,0,1
2025-09-25 19:26:57,36.9,0.28,221.83,0.44,1.31,220.96,217.21,227.33,380.48,384.86,387.35,384.28,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,44.67,22.89,0,1,19.7,94.0,2025-09-25 19:26:57,0,0,1
2025-09-25 19:27:42,36.91,0.28,221.16,0.44,1.31,220.4,216.55,226.53,379.63,383.84,385.7,382.92,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.0,44.67,22.89,0,1,19.7,94.2,2025-09-25 19:27:42,0,0,1
2025-09-25 19:28:27,36.91,0.28,220.99,0.44,1.31,220.22,216.17,226.6,378.47,384.34,385.52,382.92,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,44.68,22.89,0,1,19.7,94.2,2025-09-25 19:28:27,0,0,1
2025-09-25 19:29:12,36.91,0.28,221.08,0.44,1.31,220.66,215.47,227.12,378.98,384.0,385.78,382.83,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,44.68,22.89,0,1,19.7,94.3,2025-09-25 19:29:12,0,0,1
2025-09-25 19:29:57,36.92,0.28,220.66,0.44,1.31,220.18,216.0,225.81,378.78,383.34,384.46,382.3,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,44.69,22.89,0,1,19.7,94.2,2025-09-25 19:29:57,0,0,1
2025-09-25 19:30:42,36.92,0.28,220.92,0.44,1.31,220.36,216.3,226.12,379.81,382.91,385.23,382.84,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,44.69,22.89,0,1,19.7,94.3,2025-09-25 19:30:42,0,0,1
2025-09-25 19:31:27,36.92,0.28,220.92,0.44,1.31,220.94,214.98,226.86,378.64,383.41,385.91,382.46,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,44.69,22.89,0,1,19.7,94.4,2025-09-25 19:31:27,0,0,1
2025-09-25 19:32:12,36.93,0.28,220.63,0.44,1.31,220.52,214.47,226.92,378.74,381.82,385.89,382.11,0.0,1.31,0.0,0.0,0.27,0.0,0.06,0.0,0.06,0.0,0.28,0.0,0.28,0.0,0.98,1.0,0.98,1.0,50.1,44.7,22.89,0,1,19.7,94.5,2025-09-25 19:32:12,0,0,1
2025-09-25 19:32:57,36.96,3.51,219.13,6.77,20.31,218.49,214.02,224.89,376.15,379.8,382.69,379.64,7.06,6.91,6.33,1.17,1.22,1.12,2.71,1.01,0.83,0.87,4.45,1.54,1.48,1.42,0.79,0.76,0.83,0.79,50.1,44.74,22.92,1,1,19.7,93.1,2025-09-25 19:32:57,1,0,0
2025-09-25 19:33:42,37.0,3.51,219.08,6.76,20.28,218.93,214.19,224.13,376.07,380.61,381.69,379.4,7.05,6.95,6.28,1.18,1.23,1.11,2.7,1.0,0.84,0.86,4.44,1.54,1.49,1.41,0.79,0.76,0.82,0.79,50.1,44.79,22.95,1,1,19.6,87.0,2025-09-25 19:33:42,1,0,0
2025-09-25 19:34:27,37.04,3.48,220.37,6.73,20.18,218.44,219.49,223.2,378.55,383.72,382.84,381.65,6.88,7.11,6.19,1.16,1.27,1.04,2.75,0.95,0.9,0.9,4.45,1.5,1.56,1.38,0.79,0.78,0.82,0.76,50.1,44.85,22.99,1,1,19.5,81.0,2025-09-25 19:34:27,1,0,0
2025-09-25 19:35:12,37.09,3.46,220.21,6.7,20.09,218.53,218.69,223.43,377.82,383.01,383.45,381.49,6.86,7.05,6.19,1.15,1.26,1.05,2.74,0.95,0.88,0.9,4.42,1.5,1.54,1.38,0.78,0.77,0.82,0.76,50.1,44.9,23.02,1,1,19.0,77.8,2025-09-25 19:35:12,1,0,0
2025-09-25 19:35:57,37.13,3.43,218.78,6.65,19.96,217.12,216.88,222.35,375.75,380.45,380.63,378.93,6.85,6.97,6.13,1.15,1.24,1.04,2.68,0.95,0.86,0.88,4.36,1.49,1.51,1.36,0.79,0.77,0.82,0.77,50.0,44.96,23.06,1,1,18.8,74.2,2025-09-25 19:35:57,1,0,0
2025-09-25 19:36:42,37.17,0.29,219.63,0.45,1.34,219.5,217.06,222.34,378.13,381.2,381.91,380.35,0.0,1.34,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,45.0,23.08,0,1,18.2,71.1,2025-09-25 19:36:42,0,0,1
2025-09-25 19:37:27,37.17,0.28,220.68,0.44,1.33,221.12,217.55,223.37,379.82,382.96,383.89,381.29,0.0,1.33,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,45.01,23.08,0,1,18.1,73.7,2025-09-25 19:37:27,0,0,1
2025-09-25 19:38:12,37.18,0.29,222.17,0.44,1.32,222.8,218.91,224.82,382.32,385.23,386.9,384.89,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,45.01,23.08,0,1,18.0,77.0,2025-09-25 19:38:12,0,0,1
2025-09-25 19:38:57,37.18,0.28,222.04,0.44,1.32,222.99,218.02,225.13,382.07,384.41,387.31,384.47,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,45.02,23.09,0,1,18.0,79.8,2025-09-25 19:38:57,0,0,1
2025-09-25 19:39:42,37.18,0.28,222.24,0.44,1.32,222.92,218.25,225.57,381.3,385.62,387.91,384.93,0.0,1.32,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,45.02,23.09,0,1,18.0,81.8,2025-09-25 19:39:42,0,0,1
2025-09-25 19:40:27,37.19,0.29,223.19,0.44,1.32,222.68,221.48,225.43,382.79,389.25,387.69,386.45,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,45.02,23.09,0,1,18.1,83.4,2025-09-25 19:40:27,0,0,1
2025-09-25 19:41:12,37.19,0.29,223.23,0.44,1.32,222.84,221.26,225.59,382.34,389.5,388.05,386.49,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,45.03,23.09,0,1,18.1,84.8,2025-09-25 19:41:12,0,0,1
2025-09-25 19:41:57,37.19,0.29,223.86,0.44,1.32,223.32,221.6,226.68,383.67,389.79,389.78,387.75,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,45.03,23.09,0,1,18.1,85.9,2025-09-25 19:41:57,0,0,1
2025-09-25 19:42:42,37.2,0.29,224.08,0.44,1.32,223.27,221.91,227.06,384.14,390.36,389.84,388.17,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,45.03,23.09,0,1,18.2,86.9,2025-09-25 19:42:42,0,0,1
2025-09-25 19:43:27,37.2,0.29,224.99,0.44,1.32,224.7,222.76,227.52,385.18,392.44,391.45,389.71,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,45.04,23.09,0,1,18.2,87.7,2025-09-25 19:43:27,0,0,1
2025-09-25 19:44:12,37.2,0.29,224.9,0.44,1.32,224.76,222.05,227.9,385.41,391.77,391.43,389.5,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,45.04,23.09,0,1,18.2,88.2,2025-09-25 19:44:12,0,0,1
2025-09-25 19:44:57,37.21,0.29,225.11,0.44,1.32,224.55,222.81,227.99,385.6,393.09,391.02,389.97,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,45.04,23.09,0,1,18.3,88.9,2025-09-25 19:44:57,0,0,1
2025-09-25 19:45:42,37.21,0.29,225.12,0.44,1.32,224.86,222.81,227.71,385.93,392.37,391.47,390.15,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,45.05,23.09,0,1,18.7,89.5,2025-09-25 19:45:42,0,0,1
2025-09-25 19:46:27,37.21,0.29,225.98,0.44,1.32,224.94,225.08,227.94,388.38,393.21,392.67,391.31,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.1,45.05,23.09,0,1,18.8,90.0,2025-09-25 19:46:27,0,0,1
2025-09-25 19:47:12,37.22,0.29,225.75,0.44,1.32,224.4,225.28,227.59,386.77,393.55,392.71,390.91,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,45.06,23.09,0,1,18.8,90.5,2025-09-25 19:47:12,0,0,1
2025-09-25 19:47:57,37.22,0.29,225.09,0.44,1.32,224.08,224.39,226.81,385.76,392.38,391.44,390.01,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.1,45.06,23.09,0,1,18.8,90.8,2025-09-25 19:47:57,0,0,1
2025-09-25 19:48:42,37.22,0.29,224.46,0.44,1.32,222.79,223.75,226.86,384.07,391.95,390.31,388.77,0.0,1.32,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.1,45.06,23.1,0,1,18.9,91.2,2025-09-25 19:48:42,0,0,1
2025-09-25 19:49:27,37.23,0.29,224.82,0.44,1.32,221.82,225.77,226.89,384.33,393.31,390.55,389.46,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.07,23.1,0,1,18.9,91.4,2025-09-25 19:49:27,0,0,1
2025-09-25 19:50:12,37.23,0.29,225.59,0.44,1.32,223.66,227.0,226.12,387.1,393.8,391.26,390.01,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,45.07,23.1,0,1,18.9,91.8,2025-09-25 19:50:12,0,0,1
2025-09-25 19:50:57,37.24,0.29,225.38,0.44,1.32,223.69,226.06,226.41,385.89,394.67,390.51,390.38,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.07,23.1,0,1,18.9,92.0,2025-09-25 19:50:57,0,0,1
2025-09-25 19:51:42,37.24,0.29,225.89,0.44,1.32,224.35,227.11,226.21,388.57,394.05,391.1,391.17,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,45.08,23.1,0,1,19.0,92.3,2025-09-25 19:51:42,0,0,1
2025-09-25 19:52:27,37.24,0.29,226.47,0.44,1.32,226.35,226.76,226.31,389.93,394.39,392.42,392.37,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,45.08,23.1,0,1,19.0,92.5,2025-09-25 19:52:27,0,0,1
2025-09-25 19:53:12,37.25,0.29,225.4,0.44,1.32,225.28,226.07,224.86,388.58,392.75,389.84,390.42,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,45.08,23.1,0,1,19.0,92.7,2025-09-25 19:53:12,0,0,1
2025-09-25 19:53:57,37.25,0.29,225.16,0.44,1.32,224.93,226.08,224.48,387.69,392.6,389.63,390.01,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,45.09,23.1,0,1,19.0,92.9,2025-09-25 19:53:57,0,0,1
2025-09-25 19:54:42,37.25,0.29,222.96,0.44,1.32,222.21,224.54,222.15,384.06,389.25,385.19,386.05,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.1,45.09,23.1,0,1,19.0,93.0,2025-09-25 19:54:42,0,0,1
2025-09-25 19:55:27,37.26,0.29,222.83,0.44,1.31,221.62,224.02,222.87,383.39,388.68,385.77,386.01,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.1,45.1,23.1,0,1,19.1,93.2,2025-09-25 19:55:27,0,0,1
2025-09-25 19:56:12,37.26,0.29,223.51,0.44,1.32,222.03,225.45,223.07,384.72,390.13,386.52,387.3,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.1,45.1,23.1,0,1,19.1,93.3,2025-09-25 19:56:12,0,0,1
2025-09-25 19:56:57,37.27,0.29,224.19,0.44,1.32,222.72,225.52,224.34,385.91,390.94,388.06,388.22,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,45.1,23.1,0,1,19.1,93.5,2025-09-25 19:56:57,0,0,1
2025-09-25 19:57:42,37.27,0.29,224.32,0.44,1.32,222.74,225.78,224.45,385.58,392.0,387.98,388.57,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,45.11,23.11,0,1,19.5,93.6,2025-09-25 19:57:42,0,0,1
2025-09-25 19:58:27,37.27,0.29,225.21,0.44,1.32,222.42,225.99,227.22,386.99,392.47,390.75,390.17,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,45.11,23.11,0,1,19.5,93.7,2025-09-25 19:58:27,0,0,1
2025-09-25 19:59:12,37.28,0.29,225.47,0.44,1.32,223.18,225.85,227.39,388.17,392.1,391.31,390.52,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,45.11,23.11,0,1,19.5,93.8,2025-09-25 19:59:12,0,0,1
2025-09-25 19:59:57,37.28,0.29,226.04,0.44,1.32,223.34,227.01,227.78,388.92,393.47,392.15,391.85,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.12,23.11,0,1,19.5,93.8,2025-09-25 19:59:57,0,0,1
2025-09-25 20:00:42,37.28,0.29,226.39,0.44,1.32,223.96,227.41,227.82,388.95,394.9,392.52,392.17,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,45.12,23.11,0,1,19.6,93.8,2025-09-25 20:00:42,0,0,1
2025-09-25 20:01:27,37.29,0.29,226.22,0.44,1.32,225.32,225.45,227.89,389.31,392.95,393.2,391.78,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.13,23.11,0,1,19.6,93.9,2025-09-25 20:01:27,0,0,1
2025-09-25 20:02:12,37.29,0.29,226.25,0.44,1.31,225.3,225.7,227.75,388.62,394.14,392.84,391.86,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.13,23.11,0,1,19.6,94.0,2025-09-25 20:02:12,0,0,1
2025-09-25 20:02:57,37.29,0.29,225.12,0.44,1.31,223.44,224.91,227.03,386.68,392.02,391.08,390.09,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,45.13,23.11,0,1,19.6,94.1,2025-09-25 20:02:57,0,0,1
2025-09-25 20:03:42,37.3,0.29,225.05,0.44,1.31,223.74,223.69,227.72,386.48,391.25,391.66,389.78,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,45.14,23.11,0,1,19.6,94.3,2025-09-25 20:03:42,0,0,1
2025-09-25 20:04:27,37.3,0.29,225.08,0.44,1.31,223.6,223.57,228.09,386.48,391.22,391.89,389.83,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,45.14,23.11,0,1,19.6,94.3,2025-09-25 20:04:27,0,0,1
2025-09-25 20:05:12,37.3,0.29,225.65,0.44,1.31,224.07,223.64,229.24,386.86,392.36,393.3,390.76,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,45.14,23.11,0,1,19.7,94.4,2025-09-25 20:05:12,0,0,1
2025-09-25 20:05:57,37.31,0.29,225.53,0.44,1.31,223.52,224.38,228.71,387.31,392.17,392.44,390.66,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,45.15,23.11,0,1,19.7,94.4,2025-09-25 20:05:57,0,0,1
2025-09-25 20:06:42,37.31,0.29,225.77,0.44,1.31,223.98,224.53,228.82,387.81,392.31,393.05,391.04,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.97,1.0,50.0,45.15,23.12,0,1,19.7,94.5,2025-09-25 20:06:42,0,0,1
2025-09-25 20:07:27,37.31,0.29,225.45,0.44,1.31,224.27,223.5,228.58,387.75,390.99,392.73,391.36,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,45.16,23.12,0,1,19.7,94.6,2025-09-25 20:07:27,0,0,1
2025-09-25 20:08:12,37.32,0.29,226.68,0.44,1.32,225.06,225.35,229.64,389.45,394.5,393.94,392.55,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,45.16,23.12,0,1,19.7,94.6,2025-09-25 20:08:12,0,0,1
2025-09-25 20:08:57,37.32,0.29,226.94,0.44,1.31,225.85,225.38,229.6,390.58,393.75,394.9,393.14,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.16,23.12,0,1,19.7,94.6,2025-09-25 20:08:57,0,0,1
2025-09-25 20:09:42,37.33,0.29,227.88,0.44,1.31,227.47,225.78,230.39,391.17,396.45,396.47,394.6,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.17,23.12,0,1,19.7,94.7,2025-09-25 20:09:42,0,0,1
2025-09-25 20:10:27,37.33,0.29,227.89,0.44,1.31,227.45,225.9,230.32,391.88,395.93,396.34,394.59,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.17,23.12,0,1,19.8,94.7,2025-09-25 20:10:27,0,0,1
2025-09-25 20:11:12,37.33,0.29,228.11,0.44,1.31,227.63,226.24,230.47,392.27,396.3,396.74,395.19,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.17,23.12,0,1,19.8,94.7,2025-09-25 20:11:12,0,0,1
2025-09-25 20:11:57,37.37,3.54,226.53,6.87,20.6,226.36,224.48,228.75,389.88,392.77,394.43,392.34,7.2,7.19,6.21,1.23,1.25,1.06,3.03,1.07,1.01,0.95,4.66,1.63,1.61,1.42,0.76,0.75,0.78,0.74,50.0,45.22,23.15,1,1,19.7,94.2,2025-09-25 20:11:57,1,0,0
2025-09-25 20:12:42,37.42,3.51,225.86,6.82,20.46,225.3,222.9,229.4,388.27,392.2,393.17,391.22,7.2,7.05,6.21,1.21,1.23,1.07,2.99,1.08,0.98,0.94,4.62,1.62,1.57,1.42,0.76,0.74,0.78,0.75,50.0,45.29,23.19,1,1,19.6,87.4,2025-09-25 20:12:42,1,0,0
2025-09-25 20:13:27,37.46,3.5,225.59,6.8,20.41,226.02,222.74,228.02,388.53,391.34,392.34,390.85,7.2,7.08,6.13,1.22,1.22,1.05,2.98,1.07,0.99,0.92,4.6,1.63,1.58,1.4,0.76,0.75,0.78,0.75,50.0,45.35,23.23,1,1,19.1,81.4,2025-09-25 20:13:27,1,0,0
2025-09-25 20:14:12,37.51,3.49,225.79,6.79,20.37,226.22,223.87,227.3,388.41,392.3,392.54,391.08,7.14,7.15,6.08,1.22,1.24,1.03,2.98,1.05,1.01,0.92,4.6,1.62,1.6,1.38,0.76,0.76,0.77,0.74,50.0,45.41,23.27,1,1,18.9,77.1,2025-09-25 20:14:12,1,0,0
2025-09-25 20:14:57,37.55,3.45,225.13,6.74,20.23,225.2,223.11,227.09,386.14,391.76,391.9,389.77,7.12,7.06,6.05,1.21,1.22,1.02,2.96,1.05,0.99,0.91,4.55,1.6,1.57,1.37,0.76,0.75,0.78,0.75,50.0,45.46,23.31,1,1,18.8,73.8,2025-09-25 20:14:57,1,0,0
2025-09-25 20:15:42,37.58,0.3,227.18,0.45,1.35,227.38,225.24,228.92,389.62,395.54,395.26,393.39,0.0,1.35,0.0,0.0,0.3,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,45.5,23.33,0,1,18.2,71.3,2025-09-25 20:15:42,0,0,1
2025-09-25 20:16:27,37.58,0.29,226.72,0.44,1.33,227.24,224.54,228.4,389.01,394.78,394.26,392.68,0.0,1.33,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,45.5,23.33,0,1,18.1,73.9,2025-09-25 20:16:27,0,0,1
2025-09-25 20:17:12,37.59,0.29,227.02,0.44,1.33,227.27,225.13,228.67,389.37,395.67,394.55,393.21,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,45.51,23.33,0,1,18.0,77.6,2025-09-25 20:17:12,0,0,1
2025-09-25 20:17:57,37.59,0.29,229.08,0.44,1.33,229.55,226.32,231.38,392.54,398.77,399.01,396.69,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.51,23.33,0,1,18.0,80.2,2025-09-25 20:17:57,0,0,1
2025-09-25 20:18:42,37.59,0.29,228.95,0.44,1.33,229.42,226.14,231.29,392.27,398.67,398.68,396.65,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.52,23.33,0,1,18.0,82.4,2025-09-25 20:18:42,0,0,1
2025-09-25 20:19:27,37.6,0.29,229.21,0.44,1.33,229.35,226.65,231.63,392.24,399.86,398.85,396.98,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.52,23.34,0,1,18.1,84.2,2025-09-25 20:19:27,0,0,1
2025-09-25 20:20:12,37.6,0.29,229.68,0.44,1.33,231.05,226.46,231.54,394.04,399.48,399.9,397.84,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.52,23.34,0,1,18.1,85.5,2025-09-25 20:20:12,0,0,1
2025-09-25 20:20:57,37.61,0.29,228.49,0.44,1.32,229.03,226.16,230.29,391.46,398.01,397.76,395.86,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.53,23.34,0,1,18.2,86.8,2025-09-25 20:20:57,0,0,1
2025-09-25 20:21:42,37.61,0.29,228.73,0.44,1.32,229.28,225.99,230.93,391.67,398.2,398.62,395.99,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.53,23.34,0,1,18.2,88.2,2025-09-25 20:21:42,0,0,1
2025-09-25 20:22:27,37.61,0.29,227.54,0.44,1.32,227.03,225.58,230.01,389.3,397.46,395.53,394.17,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.53,23.34,0,1,18.3,89.0,2025-09-25 20:22:27,0,0,1
2025-09-25 20:23:12,37.62,0.29,228.25,0.44,1.32,227.41,226.56,230.8,390.06,398.16,397.8,395.32,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.54,23.34,0,1,18.3,89.7,2025-09-25 20:23:12,0,0,1
2025-09-25 20:23:57,37.62,0.29,228.49,0.44,1.32,227.55,227.07,230.85,391.43,397.77,398.05,395.69,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.54,23.34,0,1,18.7,90.5,2025-09-25 20:23:57,0,0,1
2025-09-25 20:24:42,37.62,0.3,228.5,0.44,1.33,227.96,227.79,229.75,392.66,397.04,397.59,395.22,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.55,23.34,0,1,18.8,91.1,2025-09-25 20:24:42,0,0,1
2025-09-25 20:25:27,37.63,0.3,229.05,0.44,1.33,228.14,228.75,230.26,392.77,399.06,398.3,396.78,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.55,23.34,0,1,18.8,91.5,2025-09-25 20:25:27,0,0,1
2025-09-25 20:26:12,37.63,0.3,228.99,0.44,1.32,227.91,228.11,230.96,392.4,398.54,398.91,396.56,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.55,23.34,0,1,18.9,91.8,2025-09-25 20:26:12,0,0,1
2025-09-25 20:26:57,37.63,0.3,229.27,0.44,1.33,230.09,229.81,227.93,396.06,397.53,397.72,396.97,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.56,23.34,0,1,18.9,92.2,2025-09-25 20:26:57,0,0,1
2025-09-25 20:27:42,37.64,0.3,229.01,0.44,1.32,229.7,228.43,228.92,393.81,398.62,397.5,396.58,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.56,23.34,0,1,18.9,92.5,2025-09-25 20:27:42,0,0,1
2025-09-25 20:28:27,37.64,0.3,228.4,0.44,1.32,229.23,228.18,227.81,391.37,398.93,396.36,395.43,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.56,23.35,0,1,19.0,92.8,2025-09-25 20:28:27,0,0,1
2025-09-25 20:29:12,37.65,0.3,229.14,0.44,1.33,230.43,229.05,227.96,393.0,400.38,397.1,396.67,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.57,23.35,0,1,19.0,93.0,2025-09-25 20:29:12,0,0,1
2025-09-25 20:29:57,37.65,0.3,229.99,0.44,1.33,230.66,229.81,229.51,394.05,401.85,399.01,398.41,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.57,23.35,0,1,19.0,93.2,2025-09-25 20:29:57,0,0,1
2025-09-25 20:30:42,37.65,0.3,230.1,0.44,1.32,231.08,229.51,229.71,394.57,401.73,399.18,398.36,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.58,23.35,0,1,19.1,93.4,2025-09-25 20:30:42,0,0,1
2025-09-25 20:31:27,37.66,0.3,230.37,0.44,1.33,231.44,229.58,230.11,394.64,402.28,399.98,399.03,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.58,23.35,0,1,19.1,93.6,2025-09-25 20:31:27,0,0,1
2025-09-25 20:32:12,37.66,0.3,230.25,0.44,1.32,231.31,229.1,230.36,394.59,401.72,400.0,398.96,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.58,23.35,0,1,19.5,93.8,2025-09-25 20:32:12,0,0,1
2025-09-25 20:32:57,37.66,0.3,229.64,0.44,1.32,229.06,229.18,230.7,392.91,401.45,398.83,397.72,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.59,23.35,0,1,19.5,93.9,2025-09-25 20:32:57,0,0,1
2025-09-25 20:33:42,37.67,0.3,229.45,0.44,1.32,229.45,228.64,230.27,393.16,401.02,397.99,397.51,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.59,23.35,0,1,19.5,94.0,2025-09-25 20:33:42,0,0,1
2025-09-25 20:34:27,37.67,0.29,229.33,0.44,1.32,229.17,228.58,230.25,392.63,400.67,398.25,397.35,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.59,23.35,0,1,19.6,94.1,2025-09-25 20:34:27,0,0,1
