readable_time,Active Energy (kWh),Total Active Power (kW),Avg L-N Voltage (V),Average Phase Current (A),Total Phase Current (A),L1-N Voltage (V),L2-N Voltage (V),L3-N Voltage (V),L1-L2 Voltage (V),L2-L3 Voltage (V),L3-L1 Voltage (V),Avg L-L Voltage (V),Phase Current L1 (A),Phase Current L2 (A),Phase Current L3 (A),L1 Active Power (kW),L2 Active Power (kW),L3 Active Power (kW),Total Reactive Power (kVAR),L1 Reactive Power (kVAR),L2 Reactive Power (kVAR),L3 Reactive Power (kVAR),Total Apparent Power (kVA),L1 Apparent Power (kVA),L2 Apparent Power (kVA),L3 Apparent Power (kVA),Avg Power Factor,L1 Power Factor,L2 Power Factor,L3 Power Factor,Avg Frequency (Hz),Apparent Energy (kVAh),Reactive Energy (kVARh),Condensing Unit Status,Machine Status,Temperature (°C),Humidity (%),df2_time,compressor_on,heater_on,fan_status
2025-09-25 20:35:12,37.67,0.3,229.25,0.44,1.32,228.63,228.8,230.34,392.01,401.11,398.03,397.03,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.6,23.35,0,1,19.6,94.2,2025-09-25 20:35:12,0,0,1
2025-09-25 20:35:57,37.68,0.29,229.81,0.44,1.32,230.55,228.81,230.07,393.99,401.13,398.89,397.56,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.6,23.35,0,1,19.6,94.3,2025-09-25 20:35:57,0,0,1
2025-09-25 20:36:42,37.68,0.29,230.09,0.44,1.32,230.82,227.9,231.56,394.64,401.83,399.02,398.83,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.61,23.36,0,1,19.6,94.3,2025-09-25 20:36:42,0,0,1
2025-09-25 20:37:27,37.69,0.3,230.01,0.44,1.32,230.18,229.18,230.68,394.63,401.99,398.46,398.39,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.61,23.36,0,1,19.6,94.4,2025-09-25 20:37:27,0,0,1
2025-09-25 20:38:12,37.69,0.3,230.05,0.44,1.32,229.09,229.39,231.69,394.17,402.83,398.34,398.32,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.61,23.36,0,1,19.7,94.5,2025-09-25 20:38:12,0,0,1
2025-09-25 20:38:57,37.69,0.3,230.24,0.44,1.32,229.64,229.14,231.94,394.16,402.61,399.52,398.82,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.62,23.36,0,1,19.7,94.5,2025-09-25 20:38:57,0,0,1
2025-09-25 20:39:42,37.7,0.29,229.92,0.44,1.32,229.61,228.23,231.94,393.62,401.93,399.12,398.38,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.62,23.36,0,1,19.7,94.6,2025-09-25 20:39:42,0,0,1
2025-09-25 20:40:27,37.7,0.29,228.96,0.44,1.32,229.21,227.59,230.1,393.88,398.44,397.38,396.66,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.63,23.36,0,1,19.7,94.6,2025-09-25 20:40:27,0,0,1
2025-09-25 20:41:12,37.7,0.29,228.79,0.44,1.32,228.4,228.47,229.5,393.71,398.97,396.1,396.15,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.63,23.36,0,1,19.7,94.7,2025-09-25 20:41:12,0,0,1
2025-09-25 20:41:57,37.71,0.29,227.91,0.44,1.32,228.49,226.61,228.64,392.53,396.35,395.35,394.91,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.63,23.36,0,1,19.7,94.7,2025-09-25 20:41:57,0,0,1
2025-09-25 20:42:42,37.71,0.29,227.97,0.44,1.32,229.06,226.38,228.49,392.74,396.43,395.37,394.83,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.64,23.36,0,1,19.8,94.7,2025-09-25 20:42:42,0,0,1
2025-09-25 20:43:27,37.72,0.29,228.73,0.44,1.32,228.56,226.35,231.29,392.77,398.55,397.19,396.11,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.64,23.36,0,1,19.8,94.8,2025-09-25 20:43:27,0,0,1
2025-09-25 20:44:12,37.72,0.29,229.23,0.44,1.32,229.05,227.55,231.09,394.49,398.99,397.61,396.84,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.64,23.36,0,1,19.8,94.8,2025-09-25 20:44:12,0,0,1
2025-09-25 20:44:57,37.72,0.29,228.9,0.44,1.32,228.61,227.73,230.36,394.09,398.31,396.97,396.47,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.65,23.36,0,1,19.8,94.8,2025-09-25 20:44:57,0,0,1
2025-09-25 20:45:42,37.73,0.3,229.66,0.44,1.32,228.5,229.48,231.02,394.78,400.55,398.02,397.78,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.65,23.37,0,1,19.8,94.8,2025-09-25 20:45:42,0,0,1
2025-09-25 20:46:27,37.73,0.3,229.73,0.44,1.32,228.27,230.01,230.92,395.68,400.01,398.02,397.99,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.65,23.37,0,1,19.8,94.8,2025-09-25 20:46:27,0,0,1
2025-09-25 20:47:12,37.73,0.3,229.1,0.44,1.32,227.19,229.44,230.68,393.71,399.65,397.08,396.87,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.66,23.37,0,1,19.9,94.8,2025-09-25 20:47:12,0,0,1
2025-09-25 20:47:57,37.74,0.3,229.02,0.44,1.32,228.77,229.21,229.08,395.53,397.78,396.69,396.78,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,45.66,23.37,0,1,19.9,94.8,2025-09-25 20:47:57,0,0,1
2025-09-25 20:48:42,37.74,0.29,229.22,0.44,1.32,228.28,228.93,230.45,394.67,399.38,396.99,397.06,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,45.67,23.37,0,1,20.3,94.9,2025-09-25 20:48:42,0,0,1
2025-09-25 20:49:27,37.74,0.3,229.97,0.44,1.32,228.07,229.39,232.45,395.43,401.21,398.32,398.37,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,45.67,23.37,0,1,20.3,94.8,2025-09-25 20:49:27,0,0,1
2025-09-25 20:50:12,37.75,0.3,230.94,0.44,1.32,228.7,230.55,233.58,396.89,402.74,400.39,400.19,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,45.67,23.37,0,1,20.3,94.9,2025-09-25 20:50:12,0,0,1
2025-09-25 20:50:57,37.79,3.55,228.06,6.93,20.8,225.18,227.58,231.43,391.99,397.07,395.99,394.93,7.21,7.29,6.3,1.21,1.29,1.06,3.12,1.08,1.04,1.0,4.74,1.62,1.66,1.46,0.75,0.75,0.78,0.72,49.9,45.73,23.41,1,1,20.3,94.1,2025-09-25 20:50:57,1,0,0
2025-09-25 20:51:42,37.83,3.54,228.2,6.91,20.74,225.73,228.45,230.44,392.11,398.87,394.81,395.23,7.11,7.39,6.24,1.21,1.31,1.02,3.12,1.05,1.06,1.01,4.73,1.61,1.69,1.44,0.75,0.75,0.78,0.71,49.9,45.79,23.44,1,1,19.8,88.3,2025-09-25 20:51:42,1,0,0
2025-09-25 20:52:27,37.83,3.54,228.2,6.91,20.74,225.73,228.45,230.44,392.11,398.87,394.81,395.23,7.11,7.39,6.24,1.21,1.31,1.02,3.12,1.05,1.06,1.01,4.73,1.61,1.69,1.44,0.75,0.75,0.78,0.71,49.9,45.79,23.44,1,1,19.6,82.4,2025-09-25 20:52:27,1,0,0
2025-09-25 20:53:12,37.91,3.54,228.89,6.92,20.76,227.5,228.79,230.4,394.3,398.67,396.39,396.45,7.11,7.48,6.17,1.23,1.31,1.0,3.15,1.05,1.09,1.01,4.75,1.62,1.71,1.42,0.75,0.76,0.77,0.71,50.0,45.89,23.51,1,1,19.1,78.1,2025-09-25 20:53:12,1,0,0
2025-09-25 20:53:57,37.95,3.49,228.96,6.87,20.6,226.78,229.66,230.44,393.86,400.0,395.83,396.82,7.02,7.42,6.16,1.2,1.31,0.99,3.15,1.04,1.09,1.02,4.72,1.59,1.7,1.42,0.74,0.75,0.77,0.7,50.0,45.95,23.55,1,1,18.9,74.6,2025-09-25 20:53:57,1,0,0
2025-09-25 20:54:42,38.0,3.46,228.34,6.82,20.46,225.91,229.01,230.1,392.72,398.83,394.93,395.58,6.99,7.34,6.13,1.19,1.29,0.98,3.12,1.04,1.07,1.01,4.67,1.58,1.68,1.41,0.74,0.75,0.77,0.7,50.0,46.01,23.59,1,1,18.7,71.9,2025-09-25 20:54:42,1,0,0
2025-09-25 20:55:27,38.03,0.31,229.9,0.45,1.35,227.53,231.17,231.01,394.94,401.9,397.74,397.94,0.0,1.35,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.06,23.63,0,1,18.2,69.9,2025-09-25 20:55:27,0,0,1
2025-09-25 20:56:12,38.04,0.3,229.23,0.45,1.34,227.23,230.77,229.7,394.54,400.89,395.66,397.72,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.06,23.63,0,1,18.0,72.8,2025-09-25 20:56:12,0,0,1
2025-09-25 20:56:57,38.04,0.3,229.32,0.45,1.34,227.13,230.77,230.08,394.72,400.71,396.16,397.11,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.07,23.63,0,1,18.0,76.5,2025-09-25 20:56:57,0,0,1
2025-09-25 20:57:42,38.05,0.3,229.36,0.45,1.34,226.99,230.53,230.56,394.39,401.18,396.2,397.03,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.07,23.63,0,1,18.0,79.0,2025-09-25 20:57:42,0,0,1
2025-09-25 20:58:27,38.05,0.3,229.97,0.45,1.34,227.6,231.37,230.95,395.73,401.65,397.58,398.54,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.07,23.63,0,1,18.0,81.2,2025-09-25 20:58:27,0,0,1
2025-09-25 20:59:12,38.05,0.3,229.68,0.45,1.34,227.05,230.87,231.12,394.74,401.7,397.0,397.54,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.08,23.63,0,1,18.1,83.6,2025-09-25 20:59:12,0,0,1
2025-09-25 20:59:57,38.06,0.3,229.55,0.45,1.34,227.09,231.24,230.33,394.63,401.88,396.26,397.61,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.08,23.63,0,1,18.1,85.1,2025-09-25 20:59:57,0,0,1
2025-09-25 21:00:42,38.06,0.3,229.85,0.44,1.33,227.39,231.23,230.94,395.34,401.83,397.16,398.12,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.09,23.63,0,1,18.2,86.3,2025-09-25 21:00:42,0,0,1
2025-09-25 21:01:27,38.07,0.3,228.79,0.44,1.33,225.79,230.38,230.21,393.12,400.4,395.32,396.38,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.09,23.63,0,1,18.2,87.5,2025-09-25 21:01:27,0,0,1
2025-09-25 21:02:12,38.07,0.3,228.76,0.44,1.33,226.43,230.11,229.74,393.09,399.9,395.66,396.38,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.09,23.63,0,1,18.2,88.5,2025-09-25 21:02:12,0,0,1
2025-09-25 21:02:57,38.07,0.3,230.4,0.44,1.33,228.21,231.73,231.26,395.78,402.74,398.64,399.01,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.1,23.63,0,1,18.3,89.2,2025-09-25 21:02:57,0,0,1
2025-09-25 21:03:42,38.08,0.3,231.12,0.44,1.33,229.25,232.5,231.63,397.51,403.74,399.69,400.27,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.1,23.64,0,1,18.7,89.9,2025-09-25 21:03:42,0,0,1
2025-09-25 21:04:27,38.08,0.3,231.02,0.44,1.33,229.67,232.06,231.33,397.7,403.41,399.27,399.93,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.11,23.64,0,1,18.8,90.5,2025-09-25 21:04:27,0,0,1
2025-09-25 21:05:12,38.08,0.3,232.11,0.45,1.34,230.86,232.85,232.64,399.55,405.29,401.24,401.24,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.11,23.64,0,1,18.8,91.0,2025-09-25 21:05:12,0,0,1
2025-09-25 21:05:57,38.09,0.3,230.8,0.44,1.33,230.64,230.76,231.0,398.43,402.04,398.76,399.95,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.11,23.64,0,1,18.8,91.5,2025-09-25 21:05:57,0,0,1
2025-09-25 21:06:42,38.09,0.3,230.52,0.44,1.33,230.54,230.69,230.33,397.56,401.79,398.41,399.29,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.12,23.64,0,1,18.9,91.8,2025-09-25 21:06:42,0,0,1
2025-09-25 21:07:27,38.09,0.3,231.66,0.44,1.33,230.56,231.61,232.81,398.4,404.16,401.15,401.16,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.12,23.64,0,1,18.9,92.2,2025-09-25 21:07:27,0,0,1
2025-09-25 21:08:12,38.1,0.3,231.56,0.44,1.33,230.02,232.27,232.39,398.27,404.4,400.52,401.21,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.13,23.64,0,1,19.0,92.5,2025-09-25 21:08:12,0,0,1
2025-09-25 21:08:57,38.1,0.3,231.73,0.44,1.33,231.2,231.5,232.49,398.91,404.47,400.68,401.43,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.13,23.64,0,1,19.0,92.8,2025-09-25 21:08:57,0,0,1
2025-09-25 21:09:42,38.11,0.3,232.15,0.44,1.33,231.49,231.61,233.37,399.78,404.42,402.1,402.05,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.13,23.64,0,1,19.0,93.1,2025-09-25 21:09:42,0,0,1
2025-09-25 21:10:27,38.11,0.3,232.3,0.44,1.33,231.31,231.8,233.81,399.35,405.34,402.38,402.26,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.14,23.64,0,1,19.1,93.3,2025-09-25 21:10:27,0,0,1
2025-09-25 21:11:12,38.11,0.3,231.84,0.44,1.33,231.47,230.58,233.49,399.48,403.31,401.89,401.6,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,46.14,23.64,0,1,19.1,93.5,2025-09-25 21:11:12,0,0,1
2025-09-25 21:11:57,38.12,0.3,231.17,0.44,1.32,230.76,230.05,232.71,398.21,402.12,400.86,400.44,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.14,23.65,0,1,19.5,93.7,2025-09-25 21:11:57,0,0,1
2025-09-25 21:12:42,38.12,0.3,229.64,0.44,1.32,229.56,228.59,230.77,395.45,399.93,397.83,397.63,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.15,23.65,0,1,19.5,93.8,2025-09-25 21:12:42,0,0,1
2025-09-25 21:13:27,38.12,0.3,230.39,0.44,1.32,231.02,229.46,230.69,397.46,400.92,398.7,398.94,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.15,23.65,0,1,19.5,94.0,2025-09-25 21:13:27,0,0,1
2025-09-25 21:14:12,38.13,0.3,230.79,0.44,1.32,231.01,229.91,231.45,397.99,401.72,399.47,399.55,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.16,23.65,0,1,19.6,94.1,2025-09-25 21:14:12,0,0,1
2025-09-25 21:14:57,38.13,0.3,229.99,0.44,1.32,230.05,229.44,230.5,396.81,400.57,397.67,398.36,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.16,23.65,0,1,19.6,94.2,2025-09-25 21:14:57,0,0,1
2025-09-25 21:15:42,38.14,0.3,230.13,0.44,1.32,230.31,229.03,231.05,396.57,400.38,398.81,398.61,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.16,23.65,0,1,19.6,94.3,2025-09-25 21:15:42,0,0,1
2025-09-25 21:16:27,38.14,0.29,228.73,0.44,1.32,228.44,228.33,229.44,393.97,398.6,395.94,396.14,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.17,23.65,0,1,19.6,94.4,2025-09-25 21:16:27,0,0,1
2025-09-25 21:17:12,38.14,0.29,229.06,0.44,1.32,229.01,228.25,229.92,394.39,398.95,396.85,396.68,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.17,23.65,0,1,19.6,94.5,2025-09-25 21:17:12,0,0,1
2025-09-25 21:17:57,38.15,0.3,229.57,0.44,1.32,229.26,228.56,230.9,395.34,399.51,398.03,397.7,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.18,23.65,0,1,19.7,94.5,2025-09-25 21:17:57,0,0,1
2025-09-25 21:18:42,38.15,0.29,230.09,0.44,1.32,230.83,227.13,232.33,395.84,399.54,400.22,398.48,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.18,23.65,0,1,19.7,94.6,2025-09-25 21:18:42,0,0,1
2025-09-25 21:19:27,38.15,0.29,230.91,0.44,1.32,231.34,227.87,233.52,396.77,402.24,400.78,400.06,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.18,23.65,0,1,19.7,94.7,2025-09-25 21:19:27,0,0,1
2025-09-25 21:20:12,38.17,3.49,229.51,6.88,20.63,230.74,226.51,231.29,395.23,398.66,398.66,397.43,7.29,7.22,6.13,1.24,1.22,1.03,3.18,1.13,1.08,0.97,4.73,1.68,1.63,1.42,0.74,0.74,0.75,0.73,50.0,46.21,23.67,1,1,19.7,94.5,2025-09-25 21:20:12,1,0,0
2025-09-25 21:20:57,38.22,3.56,230.63,6.97,20.9,231.7,228.09,232.12,397.74,400.73,399.91,399.52,7.38,7.31,6.2,1.26,1.25,1.05,3.24,1.15,1.1,0.98,4.82,1.71,1.67,1.44,0.74,0.74,0.75,0.73,50.0,46.27,23.71,1,1,19.6,89.8,2025-09-25 21:20:57,1,0,0
2025-09-25 21:21:42,38.26,3.54,229.98,6.93,20.78,231.8,227.39,230.75,396.44,399.34,399.17,398.23,7.35,7.34,6.09,1.27,1.24,1.02,3.2,1.13,1.11,0.96,4.78,1.7,1.67,1.41,0.74,0.75,0.75,0.73,50.0,46.33,23.75,1,1,19.5,83.4,2025-09-25 21:21:42,1,0,0
2025-09-25 21:22:27,38.31,3.51,229.85,6.89,20.68,231.94,227.43,230.19,396.8,399.81,397.64,398.02,7.32,7.34,6.02,1.27,1.23,1.0,3.19,1.12,1.12,0.95,4.75,1.7,1.67,1.39,0.74,0.75,0.74,0.72,50.0,46.39,23.79,1,1,19.0,78.8,2025-09-25 21:22:27,1,0,0
2025-09-25 21:23:12,38.35,3.51,230.06,6.9,20.71,231.88,228.44,229.88,397.18,400.53,397.64,398.4,7.22,7.44,6.05,1.26,1.26,0.99,3.2,1.1,1.13,0.98,4.76,1.67,1.7,1.39,0.74,0.75,0.74,0.71,50.0,46.45,23.83,1,1,18.8,75.5,2025-09-25 21:23:12,1,0,0
2025-09-25 21:23:57,38.39,3.47,229.85,6.85,20.54,231.24,228.34,229.98,397.03,399.69,397.55,398.08,7.18,7.35,6.01,1.24,1.25,0.98,3.19,1.1,1.12,0.97,4.72,1.66,1.68,1.38,0.74,0.75,0.74,0.71,50.0,46.51,23.87,1,1,18.2,73.4,2025-09-25 21:23:57,1,0,0
2025-09-25 21:24:42,38.43,0.3,230.59,0.45,1.35,232.16,227.98,231.63,397.43,401.38,399.27,399.37,0.0,1.35,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.98,1.0,0.98,1.0,50.0,46.56,23.91,0,1,18.1,71.8,2025-09-25 21:24:42,0,0,1
2025-09-25 21:25:27,38.43,0.3,230.14,0.45,1.34,232.48,227.94,230.02,398.43,399.91,397.43,398.69,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.56,23.91,0,1,18.0,73.8,2025-09-25 21:25:27,0,0,1
2025-09-25 21:26:12,38.44,0.3,230.0,0.44,1.33,232.4,228.03,229.57,397.97,399.9,397.12,398.32,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.57,23.91,0,1,18.0,78.7,2025-09-25 21:26:12,0,0,1
2025-09-25 21:26:57,38.44,0.3,229.57,0.44,1.33,231.11,228.25,229.35,396.41,399.9,396.46,397.73,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.57,23.91,0,1,18.0,81.9,2025-09-25 21:26:57,0,0,1
2025-09-25 21:27:42,38.45,0.3,229.52,0.44,1.33,231.39,228.0,229.18,396.64,399.34,396.56,397.6,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.57,23.91,0,1,18.0,84.3,2025-09-25 21:27:42,0,0,1
2025-09-25 21:28:27,38.45,0.3,230.37,0.44,1.33,232.11,228.65,230.36,398.23,400.13,398.63,398.97,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.58,23.91,0,1,18.1,86.1,2025-09-25 21:28:27,0,0,1
2025-09-25 21:29:12,38.45,0.3,230.33,0.44,1.33,232.0,229.2,229.79,397.88,400.67,398.19,399.0,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.58,23.91,0,1,18.1,87.6,2025-09-25 21:29:12,0,0,1
2025-09-25 21:29:57,38.46,0.3,230.25,0.44,1.33,232.48,229.12,229.17,398.03,400.53,397.78,398.77,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.58,23.91,0,1,18.2,88.6,2025-09-25 21:29:57,0,0,1
2025-09-25 21:30:42,38.46,0.3,229.7,0.44,1.32,231.95,227.98,229.17,397.08,399.42,396.94,397.78,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.59,23.91,0,1,18.2,89.5,2025-09-25 21:30:42,0,0,1
2025-09-25 21:31:27,38.46,0.3,229.21,0.44,1.32,230.55,227.88,229.22,395.75,398.68,396.54,397.04,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.59,23.91,0,1,18.3,90.1,2025-09-25 21:31:27,0,0,1
2025-09-25 21:32:12,38.47,0.3,230.24,0.44,1.33,232.27,228.44,230.03,397.98,400.13,398.19,398.55,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.6,23.91,0,1,18.7,90.8,2025-09-25 21:32:12,0,0,1
2025-09-25 21:32:57,38.47,0.3,230.36,0.44,1.33,232.08,228.21,230.81,398.31,399.88,398.76,398.14,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.6,23.91,0,1,18.7,91.3,2025-09-25 21:32:57,0,0,1
2025-09-25 21:33:42,38.47,0.3,231.99,0.44,1.33,233.29,229.94,232.75,400.74,402.85,401.83,401.74,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.1,46.6,23.92,0,1,18.8,91.8,2025-09-25 21:33:42,0,0,1
2025-09-25 21:34:27,38.48,0.29,229.15,0.44,1.32,231.59,226.75,229.12,396.4,397.89,396.33,396.93,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,46.61,23.92,0,1,18.8,92.2,2025-09-25 21:34:27,0,0,1
2025-09-25 21:35:12,38.48,0.29,226.47,0.44,1.31,230.05,220.62,228.74,391.69,392.04,392.88,392.19,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.61,23.92,0,1,18.9,92.5,2025-09-25 21:35:12,0,0,1
2025-09-25 21:35:57,38.49,0.28,226.42,0.44,1.31,229.79,220.87,228.6,391.79,392.13,392.42,392.84,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.61,23.92,0,1,18.9,92.8,2025-09-25 21:35:57,0,0,1
2025-09-25 21:36:42,38.49,0.29,226.61,0.44,1.31,230.66,220.53,228.65,392.56,391.6,393.18,392.42,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.62,23.92,0,1,18.9,93.1,2025-09-25 21:36:42,0,0,1
2025-09-25 21:37:27,38.49,0.28,225.94,0.44,1.31,229.31,219.28,229.23,390.19,391.0,392.67,391.27,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.62,23.92,0,1,19.0,93.3,2025-09-25 21:37:27,0,0,1
2025-09-25 21:38:12,38.5,0.28,226.09,0.44,1.31,230.04,219.46,228.79,390.98,391.35,392.3,391.46,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.63,23.92,0,1,19.0,93.5,2025-09-25 21:38:12,0,0,1
2025-09-25 21:38:57,38.5,0.28,226.4,0.44,1.31,230.08,218.6,230.53,390.99,391.47,393.76,392.03,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.63,23.92,0,1,19.0,93.7,2025-09-25 21:38:57,0,0,1
2025-09-25 21:39:42,38.5,0.28,225.41,0.44,1.31,228.26,218.08,229.91,389.14,389.22,392.83,390.43,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.63,23.92,0,1,19.0,93.9,2025-09-25 21:39:42,0,0,1
2025-09-25 21:40:27,38.51,0.28,225.57,0.44,1.31,228.08,219.05,229.59,389.82,389.66,392.51,390.64,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.64,23.92,0,1,19.1,94.0,2025-09-25 21:40:27,0,0,1
2025-09-25 21:41:12,38.51,0.28,225.19,0.44,1.31,228.35,217.97,229.26,388.87,389.29,391.81,390.01,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.64,23.92,0,1,19.5,94.1,2025-09-25 21:41:12,0,0,1
2025-09-25 21:41:57,38.51,0.28,225.19,0.44,1.31,227.84,218.87,228.88,388.44,389.77,391.84,390.24,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.64,23.92,0,1,19.5,94.3,2025-09-25 21:41:57,0,0,1
2025-09-25 21:42:42,38.52,0.28,226.04,0.44,1.31,228.88,219.45,229.8,389.88,391.13,393.44,391.31,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.65,23.92,0,1,19.5,94.4,2025-09-25 21:42:42,0,0,1
2025-09-25 21:43:27,38.52,0.28,226.16,0.44,1.31,228.35,219.35,230.79,390.04,391.52,393.48,391.65,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.65,23.93,0,1,19.6,94.5,2025-09-25 21:43:27,0,0,1
2025-09-25 21:44:12,38.52,0.28,226.31,0.44,1.31,228.7,219.18,231.05,390.26,391.27,394.3,392.03,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.65,23.93,0,1,19.6,94.6,2025-09-25 21:44:12,0,0,1
2025-09-25 21:44:57,38.53,0.28,226.11,0.44,1.31,228.37,220.33,229.65,390.71,390.73,393.4,391.63,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.66,23.93,0,1,19.6,94.7,2025-09-25 21:44:57,0,0,1
2025-09-25 21:45:42,38.53,0.28,225.89,0.44,1.31,228.4,220.11,229.16,389.53,391.3,392.83,391.25,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.66,23.93,0,1,19.6,94.8,2025-09-25 21:45:42,0,0,1
2025-09-25 21:46:27,38.53,0.29,225.95,0.44,1.31,226.92,221.7,229.23,390.25,392.05,391.68,391.42,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.66,23.93,0,1,19.7,94.9,2025-09-25 21:46:27,0,0,1
2025-09-25 21:47:12,38.54,0.29,225.93,0.44,1.31,226.4,222.47,228.94,389.35,392.1,392.52,391.44,0.0,1.31,0.0,0.0,0.28,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.67,23.93,0,1,19.7,94.9,2025-09-25 21:47:12,0,0,1
2025-09-25 21:47:57,38.54,0.29,226.67,0.44,1.31,227.88,223.25,228.89,390.75,394.09,392.91,392.49,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.67,23.93,0,1,19.7,95.0,2025-09-25 21:47:57,0,0,1
2025-09-25 21:48:42,38.55,0.29,227.0,0.44,1.31,227.48,223.45,230.07,390.86,394.52,394.1,393.32,0.0,1.31,0.0,0.0,0.29,0.0,0.06,0.0,0.06,0.0,0.29,0.0,0.29,0.0,0.98,1.0,0.98,1.0,50.0,46.68,23.93,0,1,19.7,95.0,2025-09-25 21:48:42,0,0,1
2025-09-25 21:49:27,38.57,3.51,224.28,6.8,20.41,224.8,220.34,227.71,386.48,389.52,389.36,388.5,7.23,7.12,6.07,1.23,1.22,1.05,2.93,1.06,0.98,0.89,4.58,1.62,1.57,1.38,0.77,0.76,0.78,0.76,50.0,46.71,23.95,1,1,19.7,95.0,2025-09-25 21:49:27,1,0,0
2025-09-25 21:50:12,38.62,3.53,224.5,6.83,20.49,225.03,220.46,228.01,386.59,390.46,389.41,388.97,7.25,7.13,6.11,1.24,1.23,1.06,2.93,1.06,0.98,0.9,4.6,1.63,1.57,1.39,0.77,0.76,0.78,0.76,50.1,46.78,23.99,1,1,19.6,90.2,2025-09-25 21:50:12,1,0,0
2025-09-25 21:50:57,38.67,3.51,225.28,6.82,20.47,225.83,221.51,228.52,388.28,391.24,391.06,390.18,7.24,7.14,6.09,1.23,1.23,1.05,2.97,1.07,0.99,0.91,4.61,1.63,1.58,1.39,0.76,0.76,0.78,0.76,50.0,46.83,24.03,1,1,19.5,83.9,2025-09-25 21:50:57,1,0,0
2025-09-25 21:51:42,38.71,3.5,226.81,6.83,20.48,227.62,222.68,230.14,391.18,393.64,393.67,392.62,7.29,7.1,6.09,1.23,1.21,1.05,3.04,1.11,1.01,0.92,4.64,1.66,1.58,1.4,0.75,0.74,0.77,0.75,50.0,46.89,24.07,1,1,19.0,79.0,2025-09-25 21:51:42,1,0,0
2025-09-25 21:52:27,38.75,3.47,227.21,6.8,20.39,228.12,223.71,229.81,392.03,394.21,394.34,393.83,7.22,7.11,6.06,1.22,1.21,1.03,3.06,1.1,1.03,0.93,4.63,1.65,1.59,1.39,0.75,0.74,0.76,0.74,50.0,46.95,24.11,1,1,18.8,75.5,2025-09-25 21:52:27,1,0,0
2025-09-25 21:53:12,38.79,3.44,227.38,6.77,20.31,228.27,224.04,229.85,392.28,394.67,394.53,393.79,7.2,7.09,6.02,1.22,1.2,1.02,3.06,1.1,1.03,0.93,4.62,1.64,1.59,1.38,0.75,0.74,0.76,0.74,50.0,47.0,24.14,1,1,18.2,72.9,2025-09-25 21:53:12,1,0,0
2025-09-25 21:53:57,38.81,0.3,229.75,0.45,1.34,230.43,225.71,233.13,396.0,398.67,399.13,398.28,0.0,1.34,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.1,47.03,24.16,0,1,18.1,72.1,2025-09-25 21:53:57,0,0,1
2025-09-25 21:54:42,38.81,0.3,230.66,0.45,1.34,231.34,227.22,233.42,398.27,400.23,399.99,399.07,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,47.03,24.16,0,1,18.0,75.9,2025-09-25 21:54:42,0,0,1
2025-09-25 21:55:27,38.82,0.3,230.27,0.45,1.34,229.57,230.34,230.91,397.37,401.37,397.76,399.18,0.0,1.34,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.03,24.16,0,1,18.0,79.3,2025-09-25 21:55:27,0,0,1
2025-09-25 21:56:12,38.82,0.3,229.04,0.44,1.33,229.09,227.51,230.54,395.71,397.55,396.88,396.86,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.04,24.16,0,1,18.0,82.1,2025-09-25 21:56:12,0,0,1
2025-09-25 21:56:57,38.82,0.3,229.33,0.44,1.33,229.12,228.53,230.35,396.02,399.0,396.6,397.06,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.04,24.16,0,1,18.0,84.1,2025-09-25 21:56:57,0,0,1
2025-09-25 21:57:42,38.83,0.3,229.48,0.44,1.33,229.15,228.43,230.88,396.16,398.47,397.8,397.35,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,47.04,24.16,0,1,18.0,85.3,2025-09-25 21:57:42,0,0,1
2025-09-25 21:58:27,38.83,0.3,230.6,0.44,1.33,230.43,229.34,232.04,397.48,401.46,399.27,399.37,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.05,24.16,0,1,18.1,86.8,2025-09-25 21:58:27,0,0,1
2025-09-25 21:59:12,38.84,0.3,230.05,0.44,1.33,230.34,228.27,231.56,396.74,399.55,399.1,398.35,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.05,24.16,0,1,18.1,88.1,2025-09-25 21:59:12,0,0,1
2025-09-25 21:59:57,38.84,0.3,229.64,0.44,1.33,229.19,227.93,231.8,396.02,398.86,398.34,397.74,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,47.06,24.16,0,1,18.2,89.0,2025-09-25 21:59:57,0,0,1
2025-09-25 22:00:42,38.84,0.3,229.29,0.44,1.32,228.34,228.05,231.48,395.39,397.97,398.05,397.86,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.1,47.06,24.16,0,1,18.3,89.8,2025-09-25 22:00:42,0,0,1
2025-09-25 22:01:27,38.85,0.3,228.92,0.44,1.33,227.78,228.56,230.42,394.18,398.78,396.54,396.56,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.06,24.17,0,1,18.3,90.4,2025-09-25 22:01:27,0,0,1
2025-09-25 22:02:12,38.85,0.3,229.53,0.44,1.33,227.4,229.21,231.98,394.29,400.27,398.11,397.51,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.07,24.17,0,1,18.7,91.0,2025-09-25 22:02:12,0,0,1
2025-09-25 22:02:57,38.85,0.3,229.56,0.44,1.33,227.3,229.29,232.1,394.59,399.7,398.55,397.46,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.07,24.17,0,1,18.8,91.5,2025-09-25 22:02:57,0,0,1
2025-09-25 22:03:42,38.86,0.3,229.41,0.44,1.33,227.04,229.68,231.51,394.51,400.07,397.47,397.32,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.07,24.17,0,1,18.8,91.9,2025-09-25 22:03:42,0,0,1
2025-09-25 22:04:27,38.86,0.3,229.41,0.44,1.32,227.33,229.45,231.45,394.7,399.47,397.87,397.31,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.08,24.17,0,1,18.8,92.4,2025-09-25 22:04:27,0,0,1
2025-09-25 22:05:12,38.87,0.3,229.41,0.44,1.32,227.11,229.56,231.56,394.35,400.09,397.6,397.37,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.08,24.17,0,1,18.9,92.7,2025-09-25 22:05:12,0,0,1
2025-09-25 22:05:57,38.87,0.3,229.41,0.44,1.32,227.3,229.41,231.54,394.73,399.4,397.95,397.35,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.09,24.17,0,1,18.9,93.0,2025-09-25 22:05:57,0,0,1
2025-09-25 22:06:42,38.87,0.3,229.5,0.44,1.32,227.67,229.33,231.5,395.06,399.44,398.01,397.49,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.09,24.17,0,1,18.9,93.2,2025-09-25 22:06:42,0,0,1
2025-09-25 22:07:27,38.88,0.3,229.35,0.44,1.32,228.48,229.0,230.57,395.7,398.98,397.04,397.34,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.09,24.17,0,1,19.0,93.5,2025-09-25 22:07:27,0,0,1
2025-09-25 22:08:12,38.88,0.3,231.09,0.44,1.32,229.06,230.07,234.16,398.48,401.44,400.89,400.26,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.1,24.17,0,1,19.0,93.8,2025-09-25 22:08:12,0,0,1
2025-09-25 22:08:57,38.88,0.3,231.22,0.44,1.32,229.02,230.15,234.51,398.08,402.62,400.78,400.49,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.1,24.17,0,1,19.0,93.8,2025-09-25 22:08:57,0,0,1
2025-09-25 22:09:42,38.89,0.3,230.91,0.44,1.32,229.32,229.37,234.06,397.87,401.38,400.62,399.86,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.11,24.18,0,1,19.0,93.9,2025-09-25 22:09:42,0,0,1
2025-09-25 22:10:27,38.89,0.3,231.8,0.44,1.32,230.43,230.4,234.59,400.09,402.56,401.83,401.4,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.11,24.18,0,1,19.1,94.1,2025-09-25 22:10:27,0,0,1
2025-09-25 22:11:12,38.89,0.3,231.77,0.44,1.32,230.16,230.74,234.43,399.78,402.42,402.13,401.45,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.11,24.18,0,1,19.1,94.2,2025-09-25 22:11:12,0,0,1
2025-09-25 22:11:57,38.9,0.3,230.79,0.44,1.32,229.12,228.95,234.3,397.95,400.62,400.62,399.73,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.12,24.18,0,1,19.5,94.3,2025-09-25 22:11:57,0,0,1
2025-09-25 22:12:42,38.9,0.29,230.94,0.44,1.32,229.97,228.44,234.41,398.19,400.28,401.51,399.77,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.12,24.18,0,1,19.5,94.4,2025-09-25 22:12:42,0,0,1
2025-09-25 22:13:27,38.91,0.29,231.39,0.44,1.32,231.66,228.58,233.95,399.92,400.55,401.87,400.9,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.12,24.18,0,1,19.5,94.4,2025-09-25 22:13:27,0,0,1
2025-09-25 22:14:12,38.91,0.3,231.68,0.44,1.32,231.23,228.56,235.27,400.07,401.33,402.43,401.36,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,47.13,24.18,0,1,19.5,94.5,2025-09-25 22:14:12,0,0,1
2025-09-25 22:14:57,38.91,0.3,232.52,0.44,1.32,232.79,229.28,235.51,401.91,402.86,403.42,402.85,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.13,24.18,0,1,19.6,94.6,2025-09-25 22:14:57,0,0,1
2025-09-25 22:15:42,38.92,0.29,232.4,0.44,1.32,232.52,229.61,235.09,401.02,403.61,402.95,402.52,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.14,24.18,0,1,19.6,94.7,2025-09-25 22:15:42,0,0,1
2025-09-25 22:16:27,38.92,0.3,232.44,0.44,1.32,231.44,229.99,235.91,401.38,403.03,403.37,402.26,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.14,24.18,0,1,19.6,94.7,2025-09-25 22:16:27,0,0,1
2025-09-25 22:17:12,38.93,0.29,231.53,0.44,1.32,231.55,228.57,234.49,400.58,400.63,401.83,401.11,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.14,24.18,0,1,19.6,94.8,2025-09-25 22:17:12,0,0,1
2025-09-25 22:17:57,38.93,0.29,231.26,0.44,1.32,231.18,227.84,234.78,399.57,400.75,401.32,400.73,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.15,24.19,0,1,19.6,94.9,2025-09-25 22:17:57,0,0,1
2025-09-25 22:18:42,38.93,0.29,231.59,0.44,1.32,231.8,228.15,234.83,400.32,400.97,402.04,401.07,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.15,24.19,0,1,19.6,94.9,2025-09-25 22:18:42,0,0,1
2025-09-25 22:19:27,38.94,0.29,232.34,0.44,1.32,232.63,228.85,235.55,401.23,402.66,403.35,402.25,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.16,24.19,0,1,19.6,95.0,2025-09-25 22:19:27,0,0,1
2025-09-25 22:20:12,38.94,0.3,232.26,0.44,1.32,231.58,229.0,236.21,400.5,402.91,403.43,402.27,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.16,24.19,0,1,19.7,95.0,2025-09-25 22:20:12,0,0,1
2025-09-25 22:20:57,38.94,0.3,232.61,0.44,1.32,232.96,228.54,236.33,401.99,402.5,404.13,402.74,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.16,24.19,0,1,19.7,95.1,2025-09-25 22:20:57,0,0,1
2025-09-25 22:21:42,38.95,0.3,233.26,0.44,1.32,233.39,229.87,236.54,403.55,404.15,404.32,404.14,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.17,24.19,0,1,19.7,95.1,2025-09-25 22:21:42,0,0,1
2025-09-25 22:22:27,38.95,0.29,230.56,0.44,1.32,230.1,228.48,233.11,398.28,400.39,399.33,399.16,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.17,24.19,0,1,19.7,95.1,2025-09-25 22:22:27,0,0,1
2025-09-25 22:23:12,38.95,0.29,230.62,0.44,1.32,230.22,227.03,234.61,397.52,399.79,400.99,399.42,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.17,24.19,0,1,19.7,95.2,2025-09-25 22:23:12,0,0,1
2025-09-25 22:23:57,38.96,0.29,230.87,0.44,1.32,230.44,227.77,234.42,397.79,400.35,401.52,399.83,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.18,24.19,0,1,19.7,95.2,2025-09-25 22:23:57,0,0,1
2025-09-25 22:24:42,38.96,0.29,231.86,0.44,1.32,232.12,228.19,235.28,400.27,401.89,402.59,401.66,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.18,24.19,0,1,19.7,95.2,2025-09-25 22:24:42,0,0,1
2025-09-25 22:25:27,38.96,0.29,231.77,0.44,1.32,232.41,227.74,235.17,400.42,401.03,402.83,401.52,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.18,24.19,0,1,19.7,95.2,2025-09-25 22:25:27,0,0,1
2025-09-25 22:26:12,38.97,0.29,231.23,0.44,1.32,231.88,227.46,234.37,399.6,400.24,401.66,400.41,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.19,24.19,0,1,19.7,95.3,2025-09-25 22:26:12,0,0,1
2025-09-25 22:26:57,38.97,0.29,231.01,0.44,1.31,231.73,227.24,234.06,399.28,399.69,401.35,400.24,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.19,24.2,0,1,19.8,95.3,2025-09-25 22:26:57,0,0,1
2025-09-25 22:27:42,38.98,3.3,228.78,6.66,19.97,229.27,225.41,231.66,395.52,396.02,397.19,396.17,7.2,6.92,5.85,1.19,1.13,0.98,3.15,1.14,1.07,0.94,4.57,1.65,1.56,1.35,0.72,0.72,0.73,0.72,50.0,47.21,24.2,1,1,19.8,95.4,2025-09-25 22:27:42,1,0,0
2025-09-25 22:28:27,39.03,3.54,229.06,6.92,20.76,229.22,225.53,232.43,395.49,396.68,398.02,396.57,7.45,7.17,6.14,1.26,1.22,1.06,3.16,1.15,1.06,0.95,4.75,1.71,1.62,1.43,0.75,0.74,0.75,0.75,50.0,47.27,24.24,1,1,19.7,93.9,2025-09-25 22:28:27,1,0,0
2025-09-25 22:29:12,39.06,3.52,229.39,6.91,20.72,229.3,226.19,232.69,396.05,397.39,398.48,397.31,7.4,7.17,6.14,1.25,1.22,1.06,3.17,1.15,1.06,0.96,4.75,1.7,1.62,1.43,0.74,0.74,0.75,0.74,50.0,47.31,24.27,1,1,19.6,87.7,2025-09-25 22:29:12,1,0,0
2025-09-25 22:29:57,39.11,3.5,229.66,6.89,20.67,229.9,226.28,232.8,397.04,397.31,398.95,397.61,7.4,7.19,6.08,1.25,1.21,1.04,3.19,1.15,1.08,0.96,4.74,1.7,1.63,1.42,0.74,0.74,0.75,0.74,50.0,47.37,24.31,1,1,19.1,81.2,2025-09-25 22:29:57,1,0,0
2025-09-25 22:30:42,39.15,3.48,229.99,6.88,20.63,230.32,226.16,233.49,397.89,397.6,399.5,398.23,7.46,7.14,6.03,1.25,1.19,1.04,3.21,1.17,1.09,0.95,4.74,1.72,1.61,1.41,0.74,0.73,0.74,0.74,50.0,47.43,24.35,1,1,18.9,77.3,2025-09-25 22:30:42,1,0,0
2025-09-25 22:32:12,39.22,0.3,230.73,0.45,1.34,231.73,226.44,234.04,399.23,398.67,400.98,399.66,0.0,1.34,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,47.52,24.41,0,1,18.2,72.3,2025-09-25 22:32:12,0,0,1
2025-09-25 22:32:57,39.22,0.29,230.56,0.44,1.33,231.72,225.97,234.01,398.48,398.61,400.91,399.35,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,47.53,24.42,0,1,18.0,75.5,2025-09-25 22:32:57,0,0,1
2025-09-25 22:33:42,39.22,0.29,229.71,0.44,1.33,229.27,225.74,234.12,396.58,397.65,399.31,397.47,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.98,1.0,50.0,47.53,24.42,0,1,18.0,78.1,2025-09-25 22:33:42,0,0,1
2025-09-25 22:34:27,39.23,0.29,229.9,0.44,1.33,230.64,225.72,233.35,397.04,397.5,400.03,398.21,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.98,1.0,0.97,1.0,50.0,47.53,24.42,0,1,18.0,80.6,2025-09-25 22:34:27,0,0,1
2025-09-25 22:35:12,39.23,0.29,229.91,0.44,1.33,229.55,227.04,233.14,395.73,398.77,400.13,398.27,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.54,24.42,0,1,18.0,82.8,2025-09-25 22:35:12,0,0,1
2025-09-25 22:35:57,39.24,0.3,231.15,0.44,1.33,231.74,227.74,233.98,398.93,399.99,402.17,400.31,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.54,24.42,0,1,18.1,84.3,2025-09-25 22:35:57,0,0,1
2025-09-25 22:36:42,39.24,0.3,230.46,0.44,1.33,229.01,228.07,234.32,396.89,400.89,399.73,398.98,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.55,24.42,0,1,18.1,85.7,2025-09-25 22:36:42,0,0,1
2025-09-25 22:37:27,39.24,0.3,230.52,0.44,1.32,230.31,227.51,233.76,398.02,398.86,400.95,399.29,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.55,24.42,0,1,18.1,86.7,2025-09-25 22:37:27,0,0,1
2025-09-25 22:38:12,39.25,0.3,230.67,0.44,1.33,230.09,228.4,233.54,398.4,399.75,400.45,399.43,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.55,24.42,0,1,18.2,87.7,2025-09-25 22:38:12,0,0,1
2025-09-25 22:38:57,39.25,0.3,229.96,0.44,1.33,228.15,229.35,232.39,397.03,399.51,398.36,398.29,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.56,24.42,0,1,18.2,88.5,2025-09-25 22:38:57,0,0,1
2025-09-25 22:39:42,39.25,0.3,230.29,0.44,1.33,228.03,228.99,233.85,396.93,399.92,399.76,398.81,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.56,24.42,0,1,18.3,89.2,2025-09-25 22:39:42,0,0,1
2025-09-25 22:40:27,39.26,0.3,230.62,0.44,1.33,228.16,229.47,234.25,397.03,401.26,400.07,399.38,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.56,24.42,0,1,18.3,89.8,2025-09-25 22:40:27,0,0,1
2025-09-25 22:41:12,39.26,0.3,231.28,0.44,1.33,228.9,228.78,236.17,398.82,400.9,402.0,400.57,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.57,24.42,0,1,18.7,90.3,2025-09-25 22:41:12,0,0,1
2025-09-25 22:41:57,39.26,0.3,231.1,0.44,1.33,228.84,228.9,235.58,398.65,400.47,401.7,400.39,0.0,1.33,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.57,24.43,0,1,18.7,90.8,2025-09-25 22:41:57,0,0,1
2025-09-25 22:42:42,39.27,0.3,231.17,0.44,1.32,229.29,228.91,235.32,398.8,400.54,401.83,400.24,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.58,24.43,0,1,18.8,91.1,2025-09-25 22:42:42,0,0,1
2025-09-25 22:43:27,39.27,0.29,230.68,0.44,1.32,229.07,228.16,234.82,398.18,399.29,401.15,399.52,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.58,24.43,0,1,18.8,91.5,2025-09-25 22:43:27,0,0,1
2025-09-25 22:44:12,39.28,0.29,229.73,0.44,1.32,228.03,227.67,233.51,396.76,397.73,399.2,397.97,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.58,24.43,0,1,18.8,91.9,2025-09-25 22:44:12,0,0,1
2025-09-25 22:44:57,39.28,0.29,230.12,0.44,1.32,228.24,228.21,233.92,397.08,398.55,400.09,398.52,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.59,24.43,0,1,18.9,92.2,2025-09-25 22:44:57,0,0,1
2025-09-25 22:45:42,39.28,0.29,230.26,0.44,1.32,227.8,228.14,234.85,397.42,398.74,400.26,398.78,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.59,24.43,0,1,18.9,92.5,2025-09-25 22:45:42,0,0,1
2025-09-25 22:46:27,39.29,0.29,229.89,0.44,1.32,227.87,227.84,233.97,397.27,397.64,399.58,398.17,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,47.6,24.43,0,1,18.9,92.7,2025-09-25 22:46:27,0,0,1
2025-09-25 22:47:12,39.29,0.3,231.15,0.44,1.32,229.02,228.86,235.57,398.66,400.8,401.58,400.34,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.6,24.43,0,1,18.9,93.0,2025-09-25 22:47:12,0,0,1
2025-09-25 22:47:57,39.29,0.3,231.32,0.44,1.32,228.4,230.01,235.56,398.25,402.37,401.36,400.61,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.6,24.43,0,1,19.0,93.2,2025-09-25 22:47:57,0,0,1
2025-09-25 22:48:42,39.3,0.3,232.43,0.44,1.32,230.28,230.76,236.25,400.5,403.64,403.58,402.61,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.61,24.43,0,1,19.0,93.3,2025-09-25 22:48:42,0,0,1
2025-09-25 22:49:27,39.3,0.3,233.94,0.44,1.33,232.69,231.6,237.53,403.76,405.18,406.62,405.35,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.61,24.43,0,1,19.0,93.6,2025-09-25 22:49:27,0,0,1
2025-09-25 22:50:12,39.3,0.3,233.74,0.44,1.32,232.39,231.58,237.25,403.39,405.65,405.47,404.78,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.61,24.44,0,1,19.0,93.7,2025-09-25 22:50:12,0,0,1
2025-09-25 22:50:57,39.31,0.3,233.7,0.44,1.32,231.26,231.62,238.22,402.76,405.44,406.11,404.64,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.62,24.44,0,1,19.1,93.9,2025-09-25 22:50:57,0,0,1
2025-09-25 22:51:42,39.31,0.3,234.64,0.44,1.33,231.69,232.77,239.47,404.08,406.89,408.24,406.38,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.62,24.44,0,1,19.1,94.0,2025-09-25 22:51:42,0,0,1
2025-09-25 22:52:27,39.32,0.3,234.57,0.44,1.33,231.54,232.09,240.08,403.69,407.31,407.82,406.47,0.0,1.33,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.63,24.44,0,1,19.5,94.2,2025-09-25 22:52:27,0,0,1
2025-09-25 22:53:12,39.32,0.3,234.86,0.44,1.33,233.68,232.67,238.24,405.72,406.27,408.35,406.59,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.63,24.44,0,1,19.5,94.2,2025-09-25 22:53:12,0,0,1
2025-09-25 22:53:57,39.32,0.3,235.16,0.44,1.33,234.41,232.82,238.25,406.92,407.36,407.6,407.35,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.63,24.44,0,1,19.5,94.3,2025-09-25 22:53:57,0,0,1
2025-09-25 22:54:42,39.33,0.3,234.73,0.44,1.33,233.96,232.3,237.93,405.87,406.01,407.77,406.57,0.0,1.33,0.0,0.0,0.3,0.0,0.08,0.0,0.08,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,50.0,47.64,24.44,0,1,19.5,94.4,2025-09-25 22:54:42,0,0,1
2025-09-25 22:55:27,39.33,0.29,228.99,0.44,1.32,228.67,226.36,231.95,396.49,396.01,397.33,396.57,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,47.64,24.44,0,1,19.6,94.5,2025-09-25 22:55:27,0,0,1
2025-09-25 22:56:12,39.34,0.29,229.16,0.44,1.31,229.94,225.82,231.74,396.9,395.88,397.95,396.8,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,47.65,24.44,0,1,19.6,94.5,2025-09-25 22:56:12,0,0,1
2025-09-25 22:56:57,39.34,0.29,229.17,0.44,1.32,229.79,225.93,231.8,396.73,396.91,397.11,396.9,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.65,24.44,0,1,19.6,94.7,2025-09-25 22:56:57,0,0,1
2025-09-25 22:57:42,39.34,0.29,229.25,0.44,1.32,230.0,226.46,231.3,397.87,396.13,397.16,397.0,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.65,24.44,0,1,19.6,94.7,2025-09-25 22:57:42,0,0,1
2025-09-25 22:58:27,39.35,0.29,229.75,0.44,1.32,230.15,227.61,231.51,397.88,398.13,397.79,397.96,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.66,24.45,0,1,19.6,94.8,2025-09-25 22:58:27,0,0,1
2025-09-25 22:59:12,39.35,0.29,229.84,0.44,1.32,229.96,228.09,231.48,398.02,399.06,397.16,398.03,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.66,24.45,0,1,19.6,94.9,2025-09-25 22:59:12,0,0,1
2025-09-25 22:59:57,39.35,0.29,230.16,0.44,1.32,230.51,228.36,231.62,398.68,398.68,398.57,398.58,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.66,24.45,0,1,19.6,94.9,2025-09-25 22:59:57,0,0,1
2025-09-25 23:00:42,39.36,0.29,229.45,0.44,1.32,229.41,227.9,231.04,397.12,398.09,397.01,397.45,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.67,24.45,0,1,19.6,94.9,2025-09-25 23:00:42,0,0,1
2025-09-25 23:01:27,39.36,0.29,229.49,0.44,1.32,229.51,227.68,231.28,396.62,398.79,397.01,397.49,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.67,24.45,0,1,19.7,95.0,2025-09-25 23:01:27,0,0,1
2025-09-25 23:02:12,39.36,0.29,229.31,0.44,1.32,229.73,226.74,231.46,396.96,397.25,397.27,397.06,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.67,24.45,0,1,19.7,95.0,2025-09-25 23:02:12,0,0,1
2025-09-25 23:02:57,39.37,0.29,229.31,0.44,1.31,229.49,227.05,231.4,396.62,397.53,397.36,397.05,0.0,1.31,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.68,24.45,0,1,19.7,95.1,2025-09-25 23:02:57,0,0,1
2025-09-25 23:03:42,39.37,0.29,229.45,0.44,1.32,229.72,226.94,231.7,397.01,398.03,397.17,397.37,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.68,24.45,0,1,19.7,95.2,2025-09-25 23:03:42,0,0,1
2025-09-25 23:04:27,39.38,0.29,229.57,0.44,1.32,228.52,229.21,230.98,397.37,398.6,396.88,397.55,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.69,24.45,0,1,19.7,95.2,2025-09-25 23:04:27,0,0,1
2025-09-25 23:05:12,39.38,0.29,229.14,0.44,1.32,228.02,228.27,231.15,396.15,398.02,396.48,397.04,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,49.9,47.69,24.45,0,1,19.7,95.2,2025-09-25 23:05:12,0,0,1
2025-09-25 23:05:57,39.38,0.3,229.46,0.44,1.32,228.34,229.22,230.83,396.23,399.39,396.68,397.29,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.69,24.45,0,1,19.7,95.3,2025-09-25 23:05:57,0,0,1
2025-09-25 23:06:42,39.39,0.29,229.91,0.44,1.32,229.26,228.76,231.72,397.23,399.28,398.13,398.21,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.7,24.45,0,1,19.7,95.2,2025-09-25 23:06:42,0,0,1
2025-09-25 23:07:27,39.39,0.29,230.49,0.44,1.32,229.59,229.18,232.71,398.36,400.42,398.87,399.27,0.0,1.32,0.0,0.0,0.29,0.0,0.07,0.0,0.07,0.0,0.3,0.0,0.3,0.0,0.97,1.0,0.97,1.0,50.0,47.7,24.46,0,1,19.8,95.3,2025-09-25 23:07:27,0,0,1
2025-09-25 23:08:12,39.39,0.3,230.34,0.44,1.32,228.88,230.78,231.37,397.71,400.56,398.63,398.87,0.0,1.32,0.0,0.0,0.3,0.0,0.07,0.0,0.07,0.0,0.31,0.0,0.31,0.0,0.97,1.0,0.97,1.0,49.9,47.7,24.46,0,1,19.8,95.3,2025-09-25 23:08:12,0,0,1
2025-09-25 23:11:13,39.46,0.32,240.85,0.45,1.35,240.8,240.98,240.78,416.12,419.46,415.89,417.14,0.0,1.35,0.0,0.0,0.31,0.0,0.09,0.0,0.09,0.0,0.33,0.0,0.33,0.0,0.96,1.0,0.96,1.0,50.0,47.8,24.52,0,1,19.5,88.5,2025-09-25 23:11:13,0,0,1
